time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,record_index
2025-02-14 11:45:00,725.3633333333333,0.0,36.66666666666666,56.38333333333333,720.42,70.0,100.0,74.0,70.0,0.0,65.88333333333333,67.0,69.0,68.0,68.0,1393
2025-02-14 12:00:00,732.4233333333333,0.0,36.5,56.36666666666667,720.42,70.0,100.0,74.0,70.0,0.0,65.8,67.0,69.0,68.0,68.0,1394
2025-02-14 12:15:00,719.0066666666667,0.0,36.333333333333336,56.35999999999999,720.42,70.0,100.0,74.0,70.0,0.0,65.8,67.0,69.0,68.0,68.0,1395
2025-02-14 12:30:00,723.9533333333334,0.0,35.666666666666664,56.39666666666667,720.42,70.0,100.0,74.0,70.0,0.0,65.77,67.0,69.0,68.0,68.0,1396
2025-02-14 12:45:00,725.3633333333333,0.0,35.833333333333336,56.47,720.42,70.0,100.0,74.0,70.0,0.0,65.77,67.0,69.0,68.0,68.0,1397
2025-02-14 13:00:00,730.31,0.0,37.16666666666666,56.67666666666667,720.42,70.0,100.0,74.0,70.0,0.0,65.79333333333334,67.0,69.0,68.0,68.0,1398
2025-02-14 13:15:00,725.3633333333333,0.0,36.5,57.1,720.42,70.0,100.0,74.0,70.0,0.0,65.90333333333332,67.0,69.0,68.0,68.0,1399
2025-02-14 13:30:00,719.0066666666667,0.0,36.16666666666666,57.42333333333334,720.42,70.0,100.0,74.0,70.0,0.0,65.91,67.0,69.0,68.0,68.0,1400
2025-02-14 13:45:00,708.4133333333333,0.0,36.333333333333336,57.60999999999999,720.42,70.0,100.0,74.0,70.0,0.0,65.95333333333333,67.0,69.0,68.0,68.0,1401
2025-02-14 14:00:00,726.07,0.0,36.66666666666666,57.76333333333333,720.42,70.0,100.0,74.0,70.0,0.0,66.48666666666666,67.0,69.0,68.0,68.0,1402
2025-02-14 14:15:00,730.3066666666667,0.0,36.5,58.07,720.42,70.0,100.0,74.0,70.0,0.0,66.30666666666667,67.0,69.0,68.0,68.0,1403
2025-02-14 14:30:00,700.6433333333334,0.0,36.16666666666666,58.82333333333333,720.42,70.0,100.0,74.0,70.0,0.0,66.17333333333333,67.0,69.0,68.0,68.0,1404
2025-02-14 14:45:00,716.89,0.0,35.5,58.946666666666665,720.42,70.0,100.0,74.0,70.0,0.0,66.22,67.0,69.0,68.0,68.0,1405
2025-02-14 15:00:00,721.8333333333334,0.0,34.833333333333336,59.053333333333335,720.42,70.0,100.0,74.0,70.0,0.0,66.07000000000001,67.0,69.0,68.0,68.0,1406
2025-02-14 15:15:00,716.8866666666667,0.0,35.166666666666664,59.24,720.42,70.0,100.0,74.0,70.0,0.0,66.04,67.0,69.0,68.0,68.0,1407
2025-02-14 15:30:00,707.7066666666666,0.0,36.0,59.66,720.42,70.0,100.0,74.0,70.0,0.0,66.16,67.0,69.0,68.0,68.0,1408
2025-02-14 15:45:00,716.89,0.0,35.833333333333336,60.24,720.42,70.0,100.0,74.0,70.0,0.0,66.19333333333333,67.0,69.0,68.0,68.0,1409
2025-02-14 16:00:00,725.3633333333333,0.0,35.833333333333336,60.376666666666665,720.42,70.0,100.0,74.0,70.0,0.0,66.28333333333335,67.0,69.0,68.0,68.0,1410
2025-02-14 16:15:00,734.5466666666666,0.0,35.5,60.77,720.42,70.0,100.0,74.0,70.0,0.0,66.42666666666668,67.0,69.0,68.0,68.0,1411
2025-02-14 16:30:00,709.8266666666667,0.0,35.5,61.00666666666667,720.42,70.0,100.0,74.0,70.0,0.0,66.56,67.0,69.0,68.0,68.0,1412
2025-02-14 16:45:00,712.65,0.0,35.833333333333336,61.41333333333333,720.42,70.0,100.0,74.0,70.0,0.0,66.68333333333334,67.0,69.0,68.0,68.0,1413
2025-02-14 17:00:00,726.7733333333334,0.0,36.16666666666666,61.78,720.42,70.0,100.0,74.0,70.0,0.0,66.88333333333334,67.0,69.0,68.0,68.0,1414
2025-02-14 17:15:00,732.4266666666666,0.0,36.0,61.946666666666665,720.42,70.0,100.0,74.0,70.0,0.0,67.04666666666667,67.0,69.0,68.0,68.0,1415
2025-02-14 17:30:00,725.3633333333333,0.0,36.16666666666666,62.696666666666665,720.42,70.0,100.0,74.0,70.0,0.0,67.38333333333334,67.0,69.0,68.0,68.0,1416
2025-02-14 17:45:00,731.0133333333333,0.0,36.0,62.81,720.42,70.0,100.0,74.0,70.0,0.0,67.76333333333334,67.0,69.0,68.0,68.0,1417
2025-02-14 18:00:00,724.66,0.0,35.666666666666664,63.1,720.42,70.0,100.0,74.0,70.0,0.0,67.93,67.0,69.0,68.0,68.0,1418
2025-02-14 18:15:00,731.0133333333333,0.0,36.0,63.42666666666667,720.42,70.0,100.0,74.0,70.0,0.0,67.89666666666666,67.0,69.0,68.0,68.0,1419
2025-02-14 18:30:00,719.0066666666667,0.0,35.666666666666664,63.39000000000001,720.42,70.0,100.0,74.0,70.0,0.0,68.02333333333333,67.0,69.0,68.0,68.0,1420
2025-02-14 18:45:00,714.77,0.0,35.0,63.78333333333334,720.42,70.0,100.0,74.0,70.0,0.0,68.14333333333333,67.0,69.0,68.0,68.0,1421
2025-02-14 19:00:00,717.5933333333332,0.0,35.166666666666664,63.97666666666667,720.42,70.0,100.0,74.0,70.0,0.0,68.2,67.0,69.0,68.0,68.0,1422
2025-02-14 19:15:00,720.4166666666666,0.0,34.833333333333336,64.11333333333333,720.42,70.0,100.0,74.0,70.0,0.0,68.2,67.0,69.0,68.0,68.0,1423
2025-02-14 19:30:00,726.0666666666666,0.0,35.0,63.876666666666665,720.42,70.0,100.0,74.0,70.0,0.0,68.26,67.0,69.0,68.0,68.0,1424
2025-02-14 19:45:00,726.07,0.0,35.0,63.583333333333336,720.42,70.0,100.0,74.0,70.0,0.0,68.31,67.0,69.0,68.0,68.0,1425
2025-02-14 20:00:00,723.9499999999999,0.0,34.666666666666664,63.67,720.42,70.0,100.0,74.0,70.0,0.0,68.32,67.0,69.0,68.0,68.0,1426
2025-02-14 20:15:00,723.9533333333334,0.0,34.666666666666664,63.70333333333334,720.42,70.0,100.0,74.0,70.0,0.0,68.42333333333333,67.0,69.0,68.0,68.0,1427
2025-02-14 20:30:00,728.8933333333334,0.0,34.5,63.59333333333333,720.42,70.0,100.0,74.0,70.0,0.0,68.41666666666667,67.0,69.0,68.0,68.0,1428
2025-02-14 20:45:00,713.3566666666667,0.0,34.5,63.50333333333333,720.42,70.0,100.0,74.0,70.0,0.0,68.44333333333334,67.0,69.0,68.0,68.0,1429
2025-02-14 21:00:00,718.2966666666666,0.0,34.333333333333336,63.64000000000001,720.42,70.0,100.0,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,1430
2025-02-14 21:15:00,719.7133333333333,0.0,34.166666666666664,63.60666666666666,720.42,70.0,100.0,74.0,70.0,0.0,68.59333333333333,67.0,69.0,68.0,68.0,1431
2025-02-14 21:30:00,719.7133333333333,0.0,34.5,63.56333333333333,720.42,70.0,100.0,74.0,70.0,0.0,68.72666666666667,67.0,69.0,68.0,68.0,1432
2025-02-14 21:45:00,726.07,0.0,34.333333333333336,63.373333333333335,720.42,70.0,100.0,74.0,70.0,0.0,68.77333333333333,67.0,69.0,68.0,68.0,1433
2025-02-14 22:00:00,703.4699999999999,0.0,34.666666666666664,63.35666666666666,720.42,70.0,100.0,74.0,70.0,0.0,68.71333333333332,67.0,69.0,68.0,68.0,1434
2025-02-14 22:15:00,731.7199999999999,0.0,34.666666666666664,63.3,720.42,70.0,100.0,74.0,70.0,0.0,68.57333333333334,67.0,69.0,68.0,68.0,1435
2025-02-14 22:30:00,712.65,0.0,35.333333333333336,63.376666666666665,720.42,70.0,100.0,74.0,70.0,0.0,68.45666666666666,67.0,69.0,68.0,68.0,1436
2025-02-14 22:45:00,719.7133333333333,0.0,35.333333333333336,63.45333333333334,720.42,70.0,100.0,74.0,70.0,0.0,68.33333333333333,67.0,69.0,68.0,68.0,1437
2025-02-14 23:00:00,728.8933333333333,0.0,35.333333333333336,63.32666666666668,720.42,70.0,100.0,74.0,70.0,0.0,68.25333333333333,67.0,69.0,68.0,68.0,1438
2025-02-14 23:15:00,719.71,0.0,35.0,63.23666666666667,720.42,70.0,100.0,74.0,70.0,0.0,68.19333333333334,67.0,69.0,68.0,68.0,1439
2025-02-14 23:30:00,728.19,0.0,34.833333333333336,63.15333333333333,720.42,70.0,100.0,74.0,70.0,0.0,68.10666666666667,67.0,69.0,68.0,68.0,1440
2025-02-14 23:45:00,734.5466666666666,0.0,34.666666666666664,63.05,720.42,70.0,100.0,74.0,70.0,0.0,68.04333333333334,67.0,69.0,68.0,68.0,1441
2025-02-15 00:00:00,716.1833333333334,0.0,34.666666666666664,63.03333333333333,720.42,70.0,100.0,74.0,70.0,0.0,67.96333333333332,67.0,69.0,68.0,68.0,1442
2025-02-15 00:15:00,738.7800000000001,0.0,34.5,62.96666666666667,720.42,70.0,100.0,74.0,70.0,0.0,67.92333333333333,67.0,69.0,68.0,68.0,1443
2025-02-15 00:30:00,720.4200000000001,0.0,35.0,62.91333333333333,720.42,70.0,100.0,74.0,70.0,0.0,67.91,67.0,69.0,68.0,68.0,1444
2025-02-15 00:45:00,721.8333333333334,0.0,35.0,62.870000000000005,720.42,70.0,100.0,74.0,70.0,0.0,67.87333333333333,67.0,69.0,68.0,68.0,1445
2025-02-15 01:00:00,718.2999999999998,0.0,35.833333333333336,62.89666666666667,720.42,70.0,100.0,74.0,70.0,0.0,67.78,67.0,69.0,68.0,68.0,1446
2025-02-15 01:15:00,708.4133333333333,0.0,35.833333333333336,62.94,720.42,70.0,100.0,74.0,70.0,0.0,67.78,67.0,69.0,68.0,68.0,1447
2025-02-15 01:30:00,716.8866666666667,0.0,35.5,62.92666666666667,720.42,70.0,100.0,74.0,70.0,0.0,67.77333333333333,67.0,69.0,68.0,68.0,1448
2025-02-15 01:45:00,714.7666666666668,0.0,35.166666666666664,62.953333333333326,720.42,70.0,100.0,74.0,70.0,0.0,67.77,67.0,69.0,68.0,68.0,1449
2025-02-15 02:00:00,715.4733333333334,0.0,35.333333333333336,62.93,720.42,70.0,100.0,74.0,70.0,0.0,67.76333333333334,67.0,69.0,68.0,68.0,1450
2025-02-15 02:15:00,715.4766666666668,0.0,35.5,62.91666666666666,720.42,70.0,100.0,74.0,70.0,0.0,67.76333333333334,67.0,69.0,68.0,68.0,1451
2025-02-15 02:30:00,740.9,0.0,35.333333333333336,62.84333333333333,720.42,70.0,100.0,74.0,70.0,0.0,67.75,67.0,69.0,68.0,68.0,1452
2025-02-15 02:45:00,719.0066666666667,0.0,35.333333333333336,62.9,720.42,70.0,100.0,74.0,70.0,0.0,67.7,67.0,69.0,68.0,68.0,1453
2025-02-15 03:00:00,711.2366666666667,0.0,35.166666666666664,62.97666666666667,720.42,70.0,100.0,74.0,70.0,0.0,67.71666666666665,67.0,69.0,68.0,68.0,1454
2025-02-15 03:15:00,720.4200000000001,0.0,35.166666666666664,63.04333333333333,720.42,70.0,100.0,74.0,70.0,0.0,67.67,67.0,69.0,68.0,68.0,1455
2025-02-15 03:30:00,711.2333333333335,0.0,35.5,62.97333333333333,720.42,70.0,100.0,74.0,70.0,0.0,67.65333333333332,67.0,69.0,68.0,68.0,1456
2025-02-15 03:45:00,713.3566666666666,0.0,35.833333333333336,62.94,720.42,70.0,100.0,74.0,70.0,0.0,67.64666666666666,67.0,69.0,68.0,68.0,1457
2025-02-15 04:00:00,721.1266666666667,0.0,35.5,62.99,720.42,70.0,100.0,74.0,70.0,0.0,67.64666666666666,67.0,69.0,68.0,68.0,1458
2025-02-15 04:15:00,709.8266666666667,0.0,35.5,63.02,720.42,70.0,100.0,74.0,70.0,0.0,67.64,67.0,69.0,68.0,68.0,1459
2025-02-15 04:30:00,710.5300000000001,0.0,35.833333333333336,63.156666666666666,720.42,70.0,100.0,74.0,70.0,0.0,67.64,67.0,69.0,68.0,68.0,1460
2025-02-15 04:45:00,735.25,0.0,36.66666666666666,63.14666666666667,720.42,70.0,100.0,74.0,70.0,0.0,67.64,67.0,69.0,68.0,68.0,1461
2025-02-15 05:00:00,710.5300000000001,0.0,36.333333333333336,63.10333333333333,720.42,70.0,100.0,74.0,70.0,0.0,67.65333333333332,67.0,69.0,68.0,68.0,1462
2025-02-15 05:15:00,716.8866666666667,0.0,36.16666666666666,63.14666666666667,720.42,70.0,100.0,74.0,70.0,0.0,67.64,67.0,69.0,68.0,68.0,1463
2025-02-15 05:30:00,720.4200000000001,0.0,36.0,63.3,720.42,70.0,100.0,74.0,70.0,0.0,67.64,67.0,69.0,68.0,68.0,1464
2025-02-15 05:45:00,708.41,0.0,35.666666666666664,63.21,720.42,70.0,100.0,74.0,70.0,0.0,67.64,67.0,69.0,68.0,68.0,1465
2025-02-15 06:00:00,716.8866666666667,0.0,35.666666666666664,63.16666666666666,720.42,70.0,100.0,74.0,70.0,0.0,67.64666666666666,67.0,69.0,68.0,68.0,1466
2025-02-15 06:15:00,717.5933333333332,0.0,35.5,63.083333333333336,720.42,70.0,100.0,74.0,70.0,0.0,67.64666666666666,67.0,69.0,68.0,68.0,1467
2025-02-15 06:30:00,716.89,0.0,35.5,63.16,720.42,70.0,100.0,74.0,70.0,0.0,67.64666666666666,67.0,69.0,68.0,68.0,1468
2025-02-15 06:45:00,729.6033333333334,0.0,35.666666666666664,63.32666666666668,720.42,70.0,100.0,74.0,70.0,0.0,67.64666666666666,67.0,69.0,68.0,68.0,1469
2025-02-15 07:00:00,712.6533333333333,0.0,35.5,63.10999999999999,720.42,70.0,100.0,74.0,70.0,0.0,67.64666666666666,67.0,69.0,68.0,68.0,1470
2025-02-15 07:15:00,714.0633333333334,0.0,35.666666666666664,63.123333333333335,720.42,70.0,100.0,74.0,70.0,0.0,67.65333333333332,67.0,69.0,68.0,68.0,1471
2025-02-15 07:30:00,720.4166666666666,0.0,35.666666666666664,63.14333333333334,720.42,70.0,100.0,74.0,70.0,0.0,67.65333333333332,67.0,69.0,68.0,68.0,1472
2025-02-15 07:45:00,723.2433333333333,0.0,36.0,63.29333333333333,720.42,70.0,100.0,74.0,70.0,0.0,67.66,67.0,69.0,68.0,68.0,1473
2025-02-15 08:00:00,725.3633333333333,0.0,35.666666666666664,63.44333333333333,720.42,70.0,100.0,74.0,70.0,0.0,67.67333333333333,67.0,69.0,68.0,68.0,1474
2025-02-15 08:15:00,707.7066666666666,0.0,36.0,63.36666666666667,720.42,70.0,100.0,74.0,70.0,0.0,67.67666666666666,67.0,69.0,68.0,68.0,1475
2025-02-15 08:30:00,717.5933333333332,0.0,36.16666666666666,63.06,720.42,70.0,100.0,74.0,70.0,0.0,67.73666666666666,67.0,69.0,68.0,68.0,1476
2025-02-15 08:45:00,716.18,0.0,36.0,63.38,720.42,70.0,100.0,74.0,70.0,0.0,67.74333333333334,67.0,69.0,68.0,68.0,1477
2025-02-15 09:00:00,699.9366666666666,0.0,35.666666666666664,63.50666666666667,720.42,70.0,100.0,74.0,70.0,0.0,67.75,67.0,69.0,68.0,68.0,1478
2025-02-15 09:15:00,726.0666666666666,0.0,35.833333333333336,63.34,720.42,70.0,100.0,74.0,70.0,0.0,67.75666666666666,67.0,69.0,68.0,68.0,1479
2025-02-15 09:30:00,722.5366666666665,0.0,35.666666666666664,63.15,720.42,70.0,100.0,74.0,70.0,0.0,67.77,67.0,69.0,68.0,68.0,1480
2025-02-15 09:45:00,711.9433333333333,0.0,36.0,62.96333333333333,720.42,70.0,100.0,74.0,70.0,0.0,67.75666666666666,67.0,69.0,68.0,68.0,1481
2025-02-15 10:00:00,722.5366666666667,0.0,35.833333333333336,62.96,720.42,70.0,100.0,74.0,70.0,0.0,67.75,67.0,69.0,68.0,68.0,1482
2025-02-15 10:15:00,726.07,0.0,35.833333333333336,62.903333333333336,720.42,70.0,100.0,74.0,70.0,0.0,67.75,67.0,69.0,68.0,68.0,1483
2025-02-15 10:30:00,716.8866666666667,0.0,35.833333333333336,62.79,720.42,70.0,100.0,74.0,70.0,0.0,67.75666666666666,67.0,69.0,68.0,68.0,1484
2025-02-15 10:45:00,720.42,0.0,35.5,62.75,720.42,70.0,100.0,74.0,70.0,0.0,67.72333333333334,67.0,69.0,68.0,68.0,1485
2025-02-15 11:00:00,716.18,0.0,35.666666666666664,62.79666666666666,720.42,70.0,100.0,74.0,70.0,0.0,67.67666666666666,67.0,69.0,68.0,68.0,1486
2025-02-15 11:15:00,723.2433333333333,0.0,36.0,62.76333333333333,720.42,70.0,100.0,74.0,70.0,0.0,67.73666666666666,67.0,69.0,68.0,68.0,1487
2025-02-15 11:30:00,733.8366666666667,0.0,35.666666666666664,62.86333333333334,720.42,70.0,100.0,74.0,70.0,0.0,67.71666666666667,67.0,69.0,68.0,68.0,1488
2025-02-15 11:45:00,710.5333333333333,0.0,35.666666666666664,62.77333333333333,720.42,70.0,100.0,74.0,70.0,0.0,67.69333333333333,67.0,69.0,68.0,68.0,1489
2025-02-15 12:00:00,723.2400000000001,0.0,35.833333333333336,63.07333333333333,720.42,70.0,100.0,74.0,70.0,0.0,67.73666666666666,67.0,69.0,68.0,68.0,1490
2025-02-15 12:15:00,723.9533333333333,0.0,35.666666666666664,63.07666666666668,720.42,70.0,100.0,74.0,70.0,0.0,67.77,67.0,69.0,68.0,68.0,1491
2025-02-15 12:30:00,725.3633333333333,0.0,36.0,63.00333333333333,720.42,70.0,100.0,74.0,70.0,0.0,67.77,67.0,69.0,68.0,68.0,1492
2025-02-15 12:45:00,706.2933333333334,0.0,35.5,63.03,720.42,70.0,100.0,74.0,70.0,0.0,67.77,67.0,69.0,68.0,68.0,1493
2025-02-15 13:00:00,718.3033333333333,0.0,35.666666666666664,63.07666666666666,720.42,70.0,100.0,74.0,70.0,0.0,67.77333333333333,67.0,69.0,68.0,68.0,1494
2025-02-15 13:15:00,723.9533333333334,0.0,35.833333333333336,63.20666666666667,720.42,70.0,100.0,74.0,70.0,0.0,67.78,67.0,69.0,68.0,68.0,1495
2025-02-15 13:30:00,723.2433333333333,0.0,35.5,63.26333333333333,720.42,70.0,100.0,74.0,70.0,0.0,67.78,67.0,69.0,68.0,68.0,1496
2025-02-15 13:45:00,714.7666666666668,0.0,35.333333333333336,63.22,720.42,70.0,100.0,74.0,70.0,0.0,67.78,67.0,69.0,68.0,68.0,1497
2025-02-15 14:00:00,707.7033333333334,0.0,35.333333333333336,63.05,720.42,70.0,100.0,74.0,70.0,0.0,67.78,67.0,69.0,68.0,68.0,1498
2025-02-15 14:15:00,721.1266666666667,0.0,35.333333333333336,62.96666666666667,720.42,70.0,100.0,74.0,70.0,0.0,67.78,67.0,69.0,68.0,68.0,1499
2025-02-15 14:30:00,720.4166666666666,0.0,35.166666666666664,63.173333333333325,720.42,70.0,100.0,74.0,70.0,0.0,67.78,67.0,69.0,68.0,68.0,1500
2025-02-15 14:45:00,729.6,0.0,35.333333333333336,63.19,720.42,70.0,100.0,74.0,70.0,0.0,67.78,67.0,69.0,68.0,68.0,1501
2025-02-15 15:00:00,718.3033333333333,0.0,35.0,63.17,720.42,70.0,100.0,74.0,70.0,0.0,67.78,67.0,69.0,68.0,68.0,1502
2025-02-15 15:15:00,714.77,0.0,34.833333333333336,63.25,720.42,70.0,100.0,74.0,70.0,0.0,67.78,67.0,69.0,68.0,68.0,1503
2025-02-15 15:30:00,728.8933333333333,0.0,35.166666666666664,63.46333333333333,720.42,70.0,100.0,74.0,70.0,0.0,67.78,67.0,69.0,68.0,68.0,1504
2025-02-15 15:45:00,710.5300000000001,0.0,35.166666666666664,63.74,720.42,70.0,100.0,74.0,70.0,0.0,67.87333333333333,67.0,69.0,68.0,68.0,1505
2025-02-15 16:00:00,714.77,0.0,35.166666666666664,63.95666666666667,720.42,70.0,100.0,74.0,70.0,0.0,67.89,67.0,69.0,68.0,68.0,1506
2025-02-15 16:15:00,731.7199999999999,0.0,35.333333333333336,64.04333333333334,720.42,70.0,100.0,74.0,70.0,0.0,67.91666666666667,67.0,69.0,68.0,68.0,1507
2025-02-15 16:30:00,724.6566666666668,0.0,35.333333333333336,64.28666666666668,720.42,70.0,100.0,74.0,70.0,0.0,67.91666666666667,67.0,69.0,68.0,68.0,1508
2025-02-15 16:45:00,731.0133333333333,0.0,35.333333333333336,64.17666666666668,720.42,70.0,100.0,74.0,70.0,0.0,67.99333333333334,67.0,69.0,68.0,68.0,1509
2025-02-15 17:00:00,711.2366666666667,0.0,35.166666666666664,64.44333333333334,720.42,70.0,100.0,74.0,70.0,0.0,68.01333333333334,67.0,69.0,68.0,68.0,1510
2025-02-15 17:15:00,719.71,0.0,35.5,64.64666666666666,720.42,70.0,100.0,74.0,70.0,0.0,68.04333333333334,67.0,69.0,68.0,68.0,1511
2025-02-15 17:30:00,731.7199999999999,0.0,35.333333333333336,64.65666666666668,720.42,70.0,100.0,74.0,70.0,0.0,68.05,67.0,69.0,68.0,68.0,1512
2025-02-15 17:45:00,724.6566666666668,0.0,35.5,64.63,720.42,70.0,100.0,74.0,70.0,0.0,68.05,67.0,69.0,68.0,68.0,1513
2025-02-15 18:00:00,738.0766666666667,0.0,35.166666666666664,64.77333333333333,720.42,70.0,100.0,74.0,70.0,0.0,68.13,67.0,69.0,68.0,68.0,1514
2025-02-15 18:15:00,710.5300000000001,0.0,35.333333333333336,65.06,720.42,70.0,100.0,74.0,70.0,0.0,68.16666666666667,67.0,69.0,68.0,68.0,1515
2025-02-15 18:30:00,730.31,0.0,35.333333333333336,65.36,720.42,70.0,100.0,74.0,70.0,0.0,68.2,67.0,69.0,68.0,68.0,1516
2025-02-15 18:45:00,709.8233333333334,0.0,35.0,65.56,720.42,70.0,100.0,74.0,70.0,0.0,68.30333333333334,67.0,69.0,68.0,68.0,1517
2025-02-15 19:00:00,716.18,0.0,35.333333333333336,65.96333333333332,720.42,70.0,100.0,74.0,70.0,0.0,68.32,67.0,69.0,68.0,68.0,1518
2025-02-15 19:15:00,726.7766666666666,0.0,35.333333333333336,66.50666666666667,720.42,70.0,100.0,74.0,70.0,0.0,68.41333333333334,67.0,69.0,68.0,68.0,1519
2025-02-15 19:30:00,717.5933333333332,0.0,35.333333333333336,66.27333333333333,720.42,70.0,100.0,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,1520
2025-02-15 19:45:00,724.6566666666666,0.0,35.333333333333336,66.36333333333333,720.42,70.0,100.0,74.0,70.0,0.0,68.51,67.0,69.0,68.0,68.0,1521
2025-02-15 20:00:00,723.9499999999999,0.0,35.333333333333336,66.58,720.42,70.0,100.0,74.0,70.0,0.0,68.58666666666666,67.0,69.0,68.0,68.0,1522
2025-02-15 20:15:00,719.0066666666667,0.0,35.166666666666664,66.71333333333332,720.42,70.0,100.0,74.0,70.0,0.0,68.62333333333333,67.0,69.0,68.0,68.0,1523
2025-02-15 20:30:00,714.77,0.0,35.0,66.93666666666667,720.42,70.0,100.0,74.0,70.0,0.0,68.71333333333332,67.0,69.0,68.0,68.0,1524
2025-02-15 20:45:00,704.8800000000001,0.0,35.166666666666664,67.19666666666667,720.42,70.0,100.0,74.0,70.0,0.0,68.74,67.0,69.0,68.0,68.0,1525
2025-02-15 21:00:00,711.2366666666667,0.0,35.166666666666664,67.42999999999999,720.42,70.0,100.0,74.0,70.0,0.0,68.83666666666666,67.0,69.0,68.0,68.0,1526
2025-02-15 21:15:00,725.3666666666667,0.0,35.166666666666664,67.38666666666667,720.42,70.0,100.0,74.0,70.0,0.0,68.88666666666667,67.0,69.0,68.0,68.0,1527
2025-02-15 21:30:00,723.9533333333333,0.0,35.166666666666664,67.42333333333333,720.42,70.0,100.0,74.0,70.0,0.0,68.97666666666667,67.0,69.0,68.0,68.0,1528
2025-02-15 21:45:00,726.7766666666666,0.0,35.0,67.32666666666667,720.42,70.0,100.0,74.0,70.0,0.0,69.00333333333333,67.0,69.0,68.0,68.0,1529
2025-02-15 22:00:00,719.0066666666667,0.0,35.0,67.34333333333333,720.42,70.0,100.0,74.0,70.0,0.0,69.02333333333333,67.0,69.0,68.0,68.0,1530
2025-02-15 22:15:00,718.3000000000001,0.0,35.0,67.12,720.42,70.0,100.0,74.0,70.0,0.0,69.03,67.0,69.0,68.0,68.0,1531
2025-02-15 22:30:00,731.7199999999999,0.0,35.0,66.99666666666667,720.42,70.0,100.0,74.0,70.0,0.0,69.03,67.0,69.0,68.0,68.0,1532
2025-02-15 22:45:00,726.07,0.0,35.333333333333336,66.68333333333334,720.42,70.0,100.0,74.0,70.0,0.0,69.03,67.0,69.0,68.0,68.0,1533
2025-02-15 23:00:00,718.3000000000001,0.0,35.5,66.84666666666668,720.42,70.0,100.0,74.0,70.0,0.0,69.02333333333333,67.0,69.0,68.0,68.0,1534
2025-02-15 23:15:00,717.5933333333332,0.0,35.5,66.92,720.42,70.0,100.0,74.0,70.0,0.0,69.01666666666667,67.0,69.0,68.0,68.0,1535
2025-02-15 23:30:00,719.71,0.0,35.333333333333336,66.97333333333334,720.42,70.0,100.0,74.0,70.0,0.0,69.01666666666667,67.0,69.0,68.0,68.0,1536
2025-02-15 23:45:00,719.7133333333333,0.0,35.333333333333336,67.07,720.42,70.0,100.0,74.0,70.0,0.0,69.08333333333333,67.0,69.0,68.0,68.0,1537
2025-02-16 00:00:00,716.1833333333334,0.0,35.333333333333336,67.00666666666666,720.42,70.0,100.0,74.0,70.0,0.0,69.10666666666667,67.0,69.0,68.0,68.0,1538
2025-02-16 00:15:00,731.7199999999999,0.0,35.333333333333336,67.11333333333333,720.42,70.0,100.0,74.0,70.0,0.0,69.1,67.0,69.0,68.0,68.0,1539
2025-02-16 00:30:00,705.5866666666667,0.0,35.333333333333336,67.15333333333334,720.42,70.0,100.0,74.0,70.0,0.0,69.12333333333333,67.0,69.0,68.0,68.0,1540
2025-02-16 00:45:00,722.5366666666667,0.0,35.333333333333336,67.2,720.42,70.0,100.0,74.0,70.0,0.0,69.12666666666667,67.0,69.0,68.0,68.0,1541
2025-02-16 01:00:00,719.71,0.0,35.666666666666664,67.16000000000001,720.42,70.0,100.0,74.0,70.0,0.0,69.13,67.0,69.0,68.0,68.0,1542
2025-02-16 01:15:00,713.3566666666666,0.0,35.166666666666664,66.81333333333333,720.42,70.0,100.0,74.0,70.0,0.0,69.12333333333333,67.0,69.0,68.0,68.0,1543
2025-02-16 01:30:00,721.1266666666667,0.0,35.5,66.41,720.42,70.0,100.0,74.0,70.0,0.0,69.12333333333333,67.0,69.0,68.0,68.0,1544
2025-02-16 01:45:00,719.0066666666667,0.0,35.333333333333336,66.65,720.42,70.0,100.0,74.0,70.0,0.0,69.06,67.0,69.0,68.0,68.0,1545
2025-02-16 02:00:00,716.18,0.0,35.166666666666664,66.70333333333333,720.42,70.0,100.0,74.0,70.0,0.0,69.01,67.0,69.0,68.0,68.0,1546
2025-02-16 02:15:00,720.42,0.0,35.5,66.77333333333333,720.42,70.0,100.0,74.0,70.0,0.0,69.01666666666667,67.0,69.0,68.0,68.0,1547
2025-02-16 02:30:00,724.6533333333333,0.0,35.166666666666664,66.85666666666667,720.42,70.0,100.0,74.0,70.0,0.0,69.02333333333333,67.0,69.0,68.0,68.0,1548
2025-02-16 02:45:00,728.1866666666666,0.0,35.166666666666664,66.77666666666667,720.42,70.0,100.0,74.0,70.0,0.0,69.01,67.0,69.0,68.0,68.0,1549
2025-02-16 03:00:00,723.9499999999999,0.0,35.333333333333336,66.79333333333334,720.42,70.0,100.0,74.0,70.0,0.0,69.01,67.0,69.0,68.0,68.0,1550
2025-02-16 03:15:00,716.8866666666667,0.0,35.333333333333336,66.75333333333333,720.42,70.0,100.0,74.0,70.0,0.0,69.01666666666667,67.0,69.0,68.0,68.0,1551
2025-02-16 03:30:00,721.8333333333334,0.0,35.5,66.82333333333334,720.42,70.0,100.0,74.0,70.0,0.0,69.01,67.0,69.0,68.0,68.0,1552
2025-02-16 03:45:00,716.8866666666667,0.0,35.5,66.77666666666666,720.42,70.0,100.0,74.0,70.0,0.0,69.01,67.0,69.0,68.0,68.0,1553
2025-02-16 04:00:00,733.1333333333333,0.0,35.333333333333336,66.74000000000001,720.42,70.0,100.0,74.0,70.0,0.0,69.01,67.0,69.0,68.0,68.0,1554
2025-02-16 04:15:00,725.3666666666667,0.0,35.333333333333336,66.72666666666667,720.42,70.0,100.0,74.0,70.0,0.0,69.01,67.0,69.0,68.0,68.0,1555
2025-02-16 04:30:00,713.3566666666666,0.0,35.666666666666664,66.78333333333335,720.42,70.0,100.0,74.0,70.0,0.0,69.01,67.0,69.0,68.0,68.0,1556
2025-02-16 04:45:00,711.9433333333333,0.0,35.5,66.60000000000001,720.42,70.0,100.0,74.0,70.0,0.0,69.00333333333333,67.0,69.0,68.0,68.0,1557
2025-02-16 05:00:00,717.5933333333332,0.0,35.666666666666664,66.50999999999999,720.42,70.0,100.0,74.0,70.0,0.0,68.99,67.0,69.0,68.0,68.0,1558
2025-02-16 05:15:00,722.54,0.0,35.5,66.50333333333333,720.42,70.0,100.0,74.0,70.0,0.0,68.96333333333332,67.0,69.0,68.0,68.0,1559
2025-02-16 05:30:00,727.4833333333332,0.0,35.666666666666664,66.52,720.42,70.0,100.0,74.0,70.0,0.0,68.93666666666667,67.0,69.0,68.0,68.0,1560
2025-02-16 05:45:00,720.42,0.0,35.333333333333336,66.51666666666667,720.42,70.0,100.0,74.0,70.0,0.0,68.88,67.0,69.0,68.0,68.0,1561
2025-02-16 06:00:00,720.42,0.0,35.333333333333336,66.40333333333334,720.42,70.0,100.0,74.0,70.0,0.0,68.88,67.0,69.0,68.0,68.0,1562
2025-02-16 06:15:00,732.4233333333333,0.0,35.666666666666664,66.39666666666666,720.42,70.0,100.0,74.0,70.0,0.0,68.88,67.0,69.0,68.0,68.0,1563
2025-02-16 06:30:00,722.5366666666667,0.0,35.666666666666664,66.19333333333334,720.42,70.0,100.0,74.0,70.0,0.0,68.86,67.0,69.0,68.0,68.0,1564
2025-02-16 06:45:00,717.5933333333332,0.0,36.0,65.88,720.42,70.0,100.0,74.0,70.0,0.0,68.84666666666666,67.0,69.0,68.0,68.0,1565
2025-02-16 07:00:00,717.59,0.0,35.833333333333336,65.83999999999999,720.42,70.0,100.0,74.0,70.0,0.0,68.76333333333334,67.0,69.0,68.0,68.0,1566
2025-02-16 07:15:00,718.3033333333333,0.0,36.16666666666666,65.86,720.42,70.0,100.0,74.0,70.0,0.0,68.74,67.0,69.0,68.0,68.0,1567
2025-02-16 07:30:00,710.5333333333333,0.0,36.0,65.86333333333333,720.42,70.0,100.0,74.0,70.0,0.0,68.74,67.0,69.0,68.0,68.0,1568
2025-02-16 07:45:00,709.12,0.0,35.833333333333336,65.88333333333333,720.42,70.0,100.0,74.0,70.0,0.0,68.72,67.0,69.0,68.0,68.0,1569
2025-02-16 08:00:00,728.1899999999999,0.0,36.333333333333336,66.14,720.42,70.0,100.0,74.0,70.0,0.0,68.66666666666667,67.0,69.0,68.0,68.0,1570
2025-02-16 08:15:00,714.0633333333334,0.0,36.0,66.06,720.42,70.0,100.0,74.0,70.0,0.0,68.63666666666667,67.0,69.0,68.0,68.0,1571
2025-02-16 08:30:00,735.96,0.0,36.0,66.07333333333334,720.42,70.0,100.0,74.0,70.0,0.0,68.7,67.0,69.0,68.0,68.0,1572
2025-02-16 08:45:00,712.6466666666666,0.0,36.0,65.97666666666667,720.42,70.0,100.0,74.0,70.0,0.0,68.68666666666667,67.0,69.0,68.0,68.0,1573
2025-02-16 09:00:00,721.8299999999999,0.0,36.16666666666666,65.99333333333334,720.42,70.0,100.0,74.0,70.0,0.0,68.62333333333333,67.0,69.0,68.0,68.0,1574
2025-02-16 09:15:00,724.6566666666666,0.0,36.0,65.90333333333334,720.42,70.0,100.0,74.0,70.0,0.0,68.60333333333334,67.0,69.0,68.0,68.0,1575
2025-02-16 09:30:00,705.59,0.0,36.0,65.62,720.42,70.0,100.0,74.0,70.0,0.0,68.61,67.0,69.0,68.0,68.0,1576
2025-02-16 09:45:00,731.7199999999999,0.0,36.0,65.27666666666666,720.42,70.0,100.0,74.0,70.0,0.0,68.59,67.0,69.0,68.0,68.0,1577
2025-02-16 10:00:00,728.8966666666666,0.0,36.0,64.66333333333334,720.42,70.0,100.0,74.0,70.0,0.0,68.54333333333334,67.0,69.0,68.0,68.0,1578
2025-02-16 10:15:00,714.0666666666666,0.0,36.16666666666666,64.03,720.42,70.0,100.0,74.0,70.0,0.0,68.45666666666666,67.0,69.0,68.0,68.0,1579
2025-02-16 10:30:00,730.31,0.0,36.0,63.55,720.42,70.0,100.0,74.0,70.0,0.0,68.32666666666667,67.0,69.0,68.0,68.0,1580
2025-02-16 10:45:00,721.1266666666667,0.0,35.833333333333336,62.55,720.42,70.0,100.0,74.0,70.0,0.0,68.21,67.0,69.0,68.0,68.0,1581
2025-02-16 11:00:00,723.2433333333333,0.0,36.5,62.43333333333334,720.42,70.0,100.0,74.0,70.0,0.0,68.05333333333333,67.0,69.0,68.0,68.0,1582
2025-02-16 11:15:00,716.89,0.0,36.16666666666666,62.04666666666666,720.42,70.0,100.0,74.0,70.0,0.0,67.91000000000001,67.0,69.0,68.0,68.0,1583
2025-02-16 11:30:00,715.4733333333334,0.0,36.0,62.01333333333333,720.42,70.0,100.0,74.0,70.0,0.0,67.81666666666666,67.0,69.0,68.0,68.0,1584
2025-02-16 11:45:00,713.3566666666667,0.0,36.16666666666666,61.77666666666667,720.42,70.0,100.0,74.0,70.0,0.0,67.73333333333333,67.0,69.0,68.0,68.0,1585
2025-02-16 12:00:00,714.7666666666668,0.0,36.16666666666666,61.46333333333333,720.42,70.0,100.0,74.0,70.0,0.0,67.62666666666667,67.0,69.0,68.0,68.0,1586
2025-02-16 12:15:00,713.3566666666667,0.0,36.0,61.053333333333335,720.42,70.0,100.0,74.0,70.0,0.0,67.51,67.0,69.0,68.0,68.0,1587
2025-02-16 12:30:00,715.4733333333334,0.0,36.16666666666666,60.79999999999999,720.42,70.0,100.0,74.0,70.0,0.0,67.42666666666666,67.0,69.0,68.0,68.0,1588
2025-02-16 12:45:00,721.1266666666667,0.0,36.0,61.13,720.42,70.0,100.0,74.0,70.0,0.0,67.36333333333333,67.0,69.0,68.0,68.0,1589
2025-02-16 13:00:00,721.1266666666667,0.0,35.666666666666664,61.34666666666666,720.42,70.0,100.0,74.0,70.0,0.0,67.31333333333333,67.0,69.0,68.0,68.0,1590
2025-02-16 13:15:00,718.3000000000001,0.0,35.833333333333336,61.57666666666668,720.42,70.0,100.0,74.0,70.0,0.0,67.27333333333333,67.0,69.0,68.0,68.0,1591
2025-02-16 13:30:00,720.42,0.0,36.333333333333336,61.76666666666667,720.42,70.0,100.0,74.0,70.0,0.0,67.24,67.0,69.0,68.0,68.0,1592
2025-02-16 13:45:00,716.18,0.0,36.333333333333336,61.85666666666666,720.42,70.0,100.0,74.0,70.0,0.0,67.24,67.0,69.0,68.0,68.0,1593
2025-02-16 14:00:00,704.8800000000001,0.0,35.833333333333336,61.656666666666666,720.42,70.0,100.0,74.0,70.0,0.0,67.24,67.0,69.0,68.0,68.0,1594
2025-02-16 14:15:00,705.5866666666667,0.0,35.833333333333336,61.85666666666666,720.42,70.0,100.0,74.0,70.0,0.0,67.23666666666666,67.0,69.0,68.0,68.0,1595
2025-02-16 14:30:00,727.4833333333332,0.0,36.0,61.98,720.42,70.0,100.0,74.0,70.0,0.0,67.23,67.0,69.0,68.0,68.0,1596
2025-02-16 14:45:00,723.9499999999999,0.0,35.833333333333336,61.91666666666666,720.42,70.0,100.0,74.0,70.0,0.0,67.23,67.0,69.0,68.0,68.0,1597
2025-02-16 15:00:00,707.0,0.0,35.666666666666664,61.60999999999999,720.42,70.0,100.0,74.0,70.0,0.0,67.23,67.0,69.0,68.0,68.0,1598
2025-02-16 15:15:00,714.7666666666668,0.0,35.666666666666664,61.74666666666667,720.42,70.0,100.0,74.0,70.0,0.0,67.21,67.0,69.0,68.0,68.0,1599
2025-02-16 15:30:00,721.8299999999999,0.0,36.0,61.63666666666666,720.42,70.0,100.0,74.0,70.0,0.0,67.20333333333333,67.0,69.0,68.0,68.0,1600
2025-02-16 15:45:00,721.8333333333334,0.0,36.16666666666666,61.44333333333333,720.42,70.0,100.0,74.0,70.0,0.0,67.16333333333334,67.0,69.0,68.0,68.0,1601
2025-02-16 16:00:00,728.19,0.0,36.16666666666666,61.74333333333333,720.42,70.0,100.0,74.0,70.0,0.0,67.14333333333333,67.0,69.0,68.0,68.0,1602
2025-02-16 16:15:00,721.1233333333333,0.0,36.66666666666666,61.63666666666666,720.42,70.0,100.0,74.0,70.0,0.0,67.12,67.0,69.0,68.0,68.0,1603
2025-02-16 16:30:00,728.8966666666666,0.0,36.66666666666666,62.01,720.42,70.0,100.0,74.0,70.0,0.0,67.11333333333333,67.0,69.0,68.0,68.0,1604
2025-02-16 16:45:00,713.3566666666666,0.0,37.0,61.43666666666667,720.42,70.0,100.0,74.0,70.0,0.0,67.12,67.0,69.0,68.0,68.0,1605
2025-02-16 17:00:00,721.8299999999999,0.0,37.16666666666666,61.35333333333333,720.42,70.0,100.0,74.0,70.0,0.0,67.10666666666667,67.0,69.0,68.0,68.0,1606
2025-02-16 17:15:00,721.1266666666667,0.0,36.833333333333336,61.43666666666667,720.42,70.0,100.0,74.0,70.0,0.0,67.1,67.0,69.0,68.0,68.0,1607
2025-02-16 17:30:00,712.65,0.0,36.66666666666666,61.29666666666666,720.42,70.0,100.0,74.0,70.0,0.0,67.08666666666666,67.0,69.0,68.0,68.0,1608
2025-02-16 17:45:00,727.4833333333332,0.0,36.66666666666666,61.36333333333334,720.42,70.0,100.0,74.0,70.0,0.0,67.09333333333332,67.0,69.0,68.0,68.0,1609
2025-02-16 18:00:00,726.0666666666666,0.0,36.833333333333336,61.373333333333335,720.42,70.0,100.0,74.0,70.0,0.0,67.08,67.0,69.0,68.0,68.0,1610
2025-02-16 18:15:00,714.0633333333334,0.0,36.5,61.41666666666666,720.42,70.0,100.0,74.0,70.0,0.0,67.06,67.0,69.0,68.0,68.0,1611
2025-02-16 18:30:00,724.6566666666666,0.0,36.5,61.620000000000005,720.42,70.0,100.0,74.0,70.0,0.0,67.06333333333333,67.0,69.0,68.0,68.0,1612
2025-02-16 18:45:00,706.2933333333334,0.0,36.333333333333336,61.626666666666665,720.42,70.0,100.0,74.0,70.0,0.0,67.08,67.0,69.0,68.0,68.0,1613
2025-02-16 19:00:00,734.5466666666666,0.0,36.5,61.59,720.42,70.0,100.0,74.0,70.0,0.0,67.07333333333334,67.0,69.0,68.0,68.0,1614
2025-02-16 19:15:00,697.8166666666666,0.0,36.16666666666666,61.31,720.42,70.0,100.0,74.0,70.0,0.0,67.02333333333333,67.0,69.0,68.0,68.0,1615
2025-02-16 19:30:00,723.2466666666666,0.0,36.5,61.23,720.42,70.0,100.0,74.0,70.0,0.0,67.00333333333333,67.0,69.0,68.0,68.0,1616
2025-02-16 19:45:00,725.3633333333333,0.0,36.333333333333336,61.35666666666666,720.42,70.0,100.0,74.0,70.0,0.0,66.97,67.0,69.0,68.0,68.0,1617
2025-02-16 20:00:00,721.1266666666667,0.0,36.333333333333336,61.29333333333333,720.42,70.0,100.0,74.0,70.0,0.0,66.97,67.0,69.0,68.0,68.0,1618
2025-02-16 20:15:00,704.1766666666666,0.0,36.5,60.81666666666666,720.42,70.0,100.0,74.0,70.0,0.0,66.96333333333332,67.0,69.0,68.0,68.0,1619
2025-02-16 20:30:00,726.07,0.0,36.5,60.74,720.42,70.0,100.0,74.0,70.0,0.0,66.94666666666666,67.0,69.0,68.0,68.0,1620
2025-02-16 20:45:00,724.6533333333333,0.0,36.5,60.92666666666667,720.42,70.0,100.0,74.0,70.0,0.0,66.92666666666666,67.0,69.0,68.0,68.0,1621
2025-02-16 21:00:00,714.77,0.0,36.5,61.07333333333333,720.42,70.0,100.0,74.0,70.0,0.0,66.91333333333334,67.0,69.0,68.0,68.0,1622
2025-02-16 21:15:00,702.7599999999999,0.0,36.333333333333336,60.92666666666667,720.42,70.0,100.0,74.0,70.0,0.0,66.89666666666666,67.0,69.0,68.0,68.0,1623
2025-02-16 21:30:00,723.2433333333333,0.0,36.333333333333336,60.98666666666667,720.42,70.0,100.0,74.0,70.0,0.0,66.87333333333333,67.0,69.0,68.0,68.0,1624
2025-02-16 21:45:00,738.7833333333333,0.0,36.16666666666666,60.94,720.42,70.0,100.0,74.0,70.0,0.0,66.84333333333332,67.0,69.0,68.0,68.0,1625
2025-02-16 22:00:00,710.5266666666666,0.0,36.0,61.03,720.42,70.0,100.0,74.0,70.0,0.0,66.85,67.0,69.0,68.0,68.0,1626
2025-02-16 22:15:00,716.8866666666667,0.0,36.0,60.70333333333334,720.42,70.0,100.0,74.0,70.0,0.0,66.85,67.0,69.0,68.0,68.0,1627
2025-02-16 22:30:00,716.18,0.0,36.0,60.75666666666666,720.42,70.0,100.0,74.0,70.0,0.0,66.83,67.0,69.0,68.0,68.0,1628
2025-02-16 22:45:00,718.3,0.0,36.0,60.775000000000006,720.42,70.0,100.0,74.0,70.0,0.0,66.84,67.0,69.0,68.0,68.0,1629
2025-02-16 23:00:00,716.8866666666667,0.0,36.0,60.78666666666667,720.42,70.0,100.0,74.0,70.0,0.0,66.83,67.0,69.0,68.0,68.0,1630
2025-02-16 23:15:00,707.0,0.0,36.16666666666666,60.66666666666666,720.42,70.0,100.0,74.0,70.0,0.0,66.83,67.0,69.0,68.0,68.0,1631
2025-02-16 23:30:00,732.4266666666666,0.0,36.16666666666666,60.31,720.42,70.0,100.0,74.0,70.0,0.0,66.82333333333334,67.0,69.0,68.0,68.0,1632
2025-02-16 23:45:00,721.1233333333333,0.0,36.5,60.32666666666668,720.42,70.0,100.0,74.0,70.0,0.0,66.73,67.0,69.0,68.0,68.0,1633
2025-02-17 00:00:00,716.8866666666667,0.0,36.333333333333336,60.153333333333336,720.42,70.0,100.0,74.0,70.0,0.0,66.7,67.0,69.0,68.0,68.0,1634
2025-02-17 00:15:00,716.8866666666667,0.0,35.833333333333336,60.446666666666665,720.42,70.0,100.0,74.0,70.0,0.0,66.69333333333333,67.0,69.0,68.0,68.0,1635
2025-02-17 00:30:00,719.0066666666667,0.0,36.16666666666666,60.583333333333336,720.42,70.0,100.0,74.0,70.0,0.0,66.69,67.0,69.0,68.0,68.0,1636
2025-02-17 00:45:00,708.4133333333333,0.0,36.333333333333336,60.51,720.42,70.0,100.0,74.0,70.0,0.0,66.67666666666666,67.0,69.0,68.0,68.0,1637
2025-02-17 01:00:00,723.2466666666666,0.0,36.5,60.373333333333335,720.42,70.0,100.0,74.0,70.0,0.0,66.67666666666666,67.0,69.0,68.0,68.0,1638
2025-02-17 01:15:00,718.3000000000001,0.0,36.333333333333336,60.26,720.42,70.0,100.0,74.0,70.0,0.0,66.67,67.0,69.0,68.0,68.0,1639
2025-02-17 01:30:00,711.2366666666667,0.0,36.333333333333336,60.13999999999999,720.42,70.0,100.0,74.0,70.0,0.0,66.65666666666668,67.0,69.0,68.0,68.0,1640
2025-02-17 01:45:00,716.18,0.0,36.0,60.15,720.42,70.0,100.0,74.0,70.0,0.0,66.64333333333333,67.0,69.0,68.0,68.0,1641
2025-02-17 02:00:00,714.0633333333334,0.0,35.833333333333336,60.09333333333333,720.42,70.0,100.0,74.0,70.0,0.0,66.66333333333334,67.0,69.0,68.0,68.0,1642
2025-02-17 02:15:00,721.8333333333334,0.0,36.0,60.126666666666665,720.42,70.0,100.0,74.0,70.0,0.0,66.66333333333334,67.0,69.0,68.0,68.0,1643
2025-02-17 02:30:00,712.65,0.0,35.5,60.41666666666666,720.42,70.0,100.0,74.0,70.0,0.0,66.65666666666668,67.0,69.0,68.0,68.0,1644
2025-02-17 02:45:00,722.5366666666667,0.0,35.5,59.93,720.42,70.0,100.0,74.0,70.0,0.0,66.68333333333334,67.0,69.0,68.0,68.0,1645
2025-02-17 03:00:00,728.1866666666666,0.0,35.666666666666664,60.10999999999999,720.42,70.0,100.0,74.0,70.0,0.0,66.62333333333333,67.0,69.0,68.0,68.0,1646
2025-02-17 03:15:00,715.4733333333334,0.0,35.333333333333336,60.00666666666667,720.42,70.0,100.0,74.0,70.0,0.0,66.60333333333334,67.0,69.0,68.0,68.0,1647
2025-02-17 03:30:00,716.8866666666667,0.0,36.0,60.01333333333333,720.42,70.0,100.0,74.0,70.0,0.0,66.58,67.0,69.0,68.0,68.0,1648
2025-02-17 03:45:00,716.1833333333334,0.0,35.833333333333336,59.77,720.42,70.0,100.0,74.0,70.0,0.0,66.58666666666666,67.0,69.0,68.0,68.0,1649
2025-02-17 04:00:00,715.4733333333334,0.0,36.0,59.68333333333334,720.42,70.0,100.0,74.0,70.0,0.0,66.57333333333334,67.0,69.0,68.0,68.0,1650
2025-02-17 04:15:00,724.6566666666666,0.0,35.833333333333336,59.43333333333334,720.42,70.0,100.0,74.0,70.0,0.0,66.54666666666667,67.0,69.0,68.0,68.0,1651
2025-02-17 04:30:00,721.8333333333334,0.0,35.666666666666664,59.48333333333333,720.42,70.0,100.0,74.0,70.0,0.0,66.54,67.0,69.0,68.0,68.0,1652
2025-02-17 04:45:00,731.7233333333334,0.0,36.0,59.35999999999999,720.42,70.0,100.0,74.0,70.0,0.0,66.52,67.0,69.0,68.0,68.0,1653
2025-02-17 05:00:00,711.94,0.0,35.666666666666664,59.43000000000001,720.42,70.0,100.0,74.0,70.0,0.0,66.5,67.0,69.0,68.0,68.0,1654
2025-02-17 05:15:00,723.9499999999999,0.0,35.666666666666664,59.06666666666666,720.42,70.0,100.0,74.0,70.0,0.0,66.43,67.0,69.0,68.0,68.0,1655
2025-02-17 05:30:00,719.0066666666667,0.0,35.5,58.96333333333333,720.42,70.0,100.0,74.0,70.0,0.0,66.43,67.0,69.0,68.0,68.0,1656
2025-02-17 05:45:00,714.0600000000001,0.0,35.333333333333336,58.84,720.42,70.0,100.0,74.0,70.0,0.0,66.42,67.0,69.0,68.0,68.0,1657
2025-02-17 06:00:00,721.8333333333334,0.0,35.666666666666664,58.080000000000005,720.42,70.0,100.0,74.0,70.0,0.0,66.34,67.0,69.0,68.0,68.0,1658
2025-02-17 06:15:00,717.5966666666667,0.0,36.833333333333336,58.423333333333325,720.42,70.0,100.0,74.0,70.0,0.0,66.29666666666667,67.0,69.0,68.0,68.0,1659
2025-02-17 06:30:00,711.2366666666667,0.0,36.5,58.20666666666667,720.42,70.0,100.0,74.0,70.0,0.0,66.27666666666666,67.0,69.0,68.0,68.0,1660
2025-02-17 06:45:00,717.5933333333332,0.0,36.66666666666666,58.36666666666667,720.42,70.0,100.0,74.0,70.0,0.0,66.22333333333334,67.0,69.0,68.0,68.0,1661
2025-02-17 07:00:00,715.4733333333334,0.0,36.66666666666666,58.39333333333334,720.42,70.0,100.0,74.0,70.0,0.0,66.20666666666666,67.0,69.0,68.0,68.0,1662
2025-02-17 07:15:00,712.6533333333333,0.0,36.833333333333336,59.24,720.42,70.0,100.0,74.0,70.0,0.0,66.27,67.0,69.0,68.0,68.0,1663
2025-02-17 07:30:00,719.0066666666667,0.0,36.333333333333336,58.60666666666666,720.42,70.0,100.0,74.0,70.0,0.0,66.27666666666666,67.0,69.0,68.0,68.0,1664
2025-02-17 07:45:00,721.1233333333333,0.0,36.5,58.56999999999999,720.42,70.0,100.0,74.0,70.0,0.0,66.25,67.0,69.0,68.0,68.0,1665
2025-02-17 08:00:00,711.9433333333333,0.0,36.5,58.46,720.42,70.0,100.0,74.0,70.0,0.0,66.24666666666667,67.0,69.0,68.0,68.0,1666
2025-02-17 08:15:00,714.7666666666668,0.0,36.5,58.330000000000005,720.42,70.0,100.0,74.0,70.0,0.0,66.23333333333333,67.0,69.0,68.0,68.0,1667
2025-02-17 08:30:00,714.0633333333334,0.0,36.333333333333336,58.02666666666666,720.42,70.0,100.0,74.0,70.0,0.0,66.16666666666667,67.0,69.0,68.0,68.0,1668
2025-02-17 08:45:00,712.65,0.0,36.16666666666666,58.34666666666666,720.42,70.0,100.0,74.0,70.0,0.0,66.16,67.0,69.0,68.0,68.0,1669
2025-02-17 09:00:00,719.0066666666667,0.0,36.0,58.31333333333333,720.42,70.0,100.0,74.0,70.0,0.0,66.16666666666667,67.0,69.0,68.0,68.0,1670
2025-02-17 09:15:00,721.8299999999999,0.0,35.833333333333336,58.29,720.42,70.0,100.0,74.0,70.0,0.0,66.18,67.0,69.0,68.0,68.0,1671
2025-02-17 09:30:00,716.8866666666667,0.0,35.5,58.32666666666666,720.42,70.0,100.0,74.0,70.0,0.0,66.16666666666667,67.0,69.0,68.0,68.0,1672
2025-02-17 09:45:00,730.3066666666667,0.0,35.666666666666664,58.49,720.42,70.0,100.0,74.0,70.0,0.0,66.21,67.0,69.0,68.0,68.0,1673
2025-02-17 10:00:00,719.0066666666667,0.0,35.833333333333336,58.19,720.42,70.0,100.0,74.0,70.0,0.0,66.16,67.0,69.0,68.0,68.0,1674
2025-02-17 10:15:00,709.12,0.0,36.16666666666666,57.86333333333334,720.42,70.0,100.0,74.0,70.0,0.0,66.16,67.0,69.0,68.0,68.0,1675
2025-02-17 10:30:00,723.9499999999999,0.0,36.833333333333336,57.71666666666667,720.42,70.0,100.0,74.0,70.0,0.0,66.13666666666667,67.0,69.0,68.0,68.0,1676
2025-02-17 10:45:00,721.4749999999999,0.0,36.75,57.585,720.42,70.0,100.0,74.0,70.0,0.0,66.15,67.0,69.0,68.0,68.0,1677
2025-02-17 11:00:00,716.1833333333334,0.0,36.0,57.49666666666667,720.42,70.0,100.0,74.0,70.0,0.0,66.07666666666667,67.0,69.0,68.0,68.0,1678
2025-02-17 11:15:00,726.7766666666666,0.0,36.0,57.29,720.42,70.0,100.0,74.0,70.0,0.0,66.04,67.0,69.0,68.0,68.0,1679
2025-02-17 11:30:00,711.9433333333333,0.0,36.16666666666666,57.303333333333335,720.42,70.0,100.0,74.0,70.0,0.0,66.02,67.0,69.0,68.0,68.0,1680
2025-02-17 11:45:00,721.8299999999999,0.0,36.5,57.31333333333333,720.42,70.0,100.0,74.0,70.0,0.0,66.03333333333335,67.0,69.0,68.0,68.0,1681
2025-02-17 12:00:00,713.3566666666667,0.0,36.16666666666666,57.22,720.42,70.0,100.0,74.0,70.0,0.0,65.98333333333333,67.0,69.0,68.0,68.0,1682
2025-02-17 12:15:00,720.42,0.0,35.833333333333336,57.07333333333333,720.42,70.0,100.0,74.0,70.0,0.0,65.90333333333332,67.0,69.0,68.0,68.0,1683
2025-02-17 12:30:00,734.5433333333334,0.0,36.0,56.99,720.42,70.0,100.0,74.0,70.0,0.0,65.90333333333332,67.0,69.0,68.0,68.0,1684
2025-02-17 12:45:00,718.3000000000001,0.0,37.0,56.93666666666667,720.42,70.0,100.0,74.0,70.0,0.0,65.89333333333333,67.0,69.0,68.0,68.0,1685
2025-02-17 13:00:00,714.7666666666668,0.0,36.5,56.98,720.42,70.0,100.0,74.0,70.0,0.0,65.83666666666666,67.0,69.0,68.0,68.0,1686
2025-02-17 13:15:00,719.0066666666667,0.0,35.666666666666664,57.07666666666668,720.42,70.0,100.0,74.0,70.0,0.0,65.77,67.0,69.0,68.0,68.0,1687
2025-02-17 13:30:00,714.0633333333334,0.0,35.0,57.17,720.42,70.0,100.0,74.0,70.0,0.0,65.77,67.0,69.0,68.0,68.0,1688
2025-02-17 13:45:00,714.77,0.0,35.166666666666664,57.14000000000001,720.42,70.0,100.0,74.0,70.0,0.0,65.80666666666666,67.0,69.0,68.0,68.0,1689
2025-02-17 14:00:00,727.48,0.0,35.5,57.18666666666667,720.42,70.0,100.0,74.0,70.0,0.0,65.92333333333333,67.0,69.0,68.0,68.0,1690
2025-02-17 14:15:00,721.8333333333334,0.0,36.5,57.26666666666667,720.42,70.0,100.0,74.0,70.0,0.0,65.92999999999999,67.0,69.0,68.0,68.0,1691
2025-02-17 14:30:00,715.4766666666666,0.0,35.666666666666664,57.54,720.42,70.0,100.0,74.0,70.0,0.0,65.96,67.0,69.0,68.0,68.0,1692
2025-02-17 14:45:00,707.0,0.0,35.166666666666664,57.626666666666665,720.42,70.0,100.0,74.0,70.0,0.0,66.00666666666666,67.0,69.0,68.0,68.0,1693
2025-02-17 15:00:00,714.7666666666668,0.0,34.833333333333336,57.82,720.42,70.0,100.0,74.0,70.0,0.0,66.01333333333334,67.0,69.0,68.0,68.0,1694
2025-02-17 15:15:00,728.1866666666666,0.0,34.5,58.22,720.42,70.0,100.0,74.0,70.0,0.0,66.04,67.0,69.0,68.0,68.0,1695
2025-02-17 15:30:00,718.3000000000001,0.0,34.666666666666664,58.083333333333336,720.42,70.0,100.0,74.0,70.0,0.0,66.12666666666667,67.0,69.0,68.0,68.0,1696
2025-02-17 15:45:00,718.3000000000001,0.0,34.5,58.123333333333335,720.42,70.0,100.0,74.0,70.0,0.0,66.16666666666667,67.0,69.0,68.0,68.0,1697
2025-02-17 16:00:00,706.2966666666667,0.0,34.166666666666664,58.620000000000005,720.42,70.0,100.0,74.0,70.0,0.0,66.48333333333333,67.0,69.0,68.0,68.0,1698
2025-02-17 16:15:00,713.3566666666666,0.0,34.333333333333336,58.77666666666666,720.42,70.0,100.0,74.0,70.0,0.0,66.37333333333333,67.0,69.0,68.0,68.0,1699
2025-02-17 16:30:00,712.6466666666666,0.0,34.5,58.82666666666668,720.42,70.0,100.0,74.0,70.0,0.0,66.31,67.0,69.0,68.0,68.0,1700
2025-02-17 16:45:00,709.8266666666667,0.0,34.0,59.03333333333333,720.42,70.0,100.0,74.0,70.0,0.0,66.31,67.0,69.0,68.0,68.0,1701
2025-02-17 17:00:00,725.36,0.0,34.166666666666664,59.30666666666667,720.42,70.0,100.0,74.0,70.0,0.0,66.42666666666668,67.0,69.0,68.0,68.0,1702
2025-02-17 17:15:00,715.4766666666666,0.0,34.333333333333336,59.173333333333325,720.42,70.0,100.0,74.0,70.0,0.0,66.43666666666667,67.0,69.0,68.0,68.0,1703
2025-02-17 17:30:00,716.1833333333334,0.0,34.166666666666664,59.50666666666667,720.42,70.0,100.0,74.0,70.0,0.0,66.51666666666667,67.0,69.0,68.0,68.0,1704
2025-02-17 17:45:00,719.0066666666667,0.0,34.0,59.723333333333336,720.42,70.0,100.0,74.0,70.0,0.0,66.52666666666666,67.0,69.0,68.0,68.0,1705
2025-02-17 18:00:00,708.41,0.0,34.166666666666664,59.68333333333334,720.42,70.0,100.0,74.0,70.0,0.0,66.56,67.0,69.0,68.0,68.0,1706
2025-02-17 18:15:00,722.54,0.0,34.166666666666664,60.0,720.42,70.0,100.0,74.0,70.0,0.0,66.77666666666666,67.0,69.0,68.0,68.0,1707
2025-02-17 18:30:00,714.0633333333334,0.0,34.0,60.52333333333333,720.42,70.0,100.0,74.0,70.0,0.0,66.83666666666666,67.0,69.0,68.0,68.0,1708
2025-02-17 18:45:00,721.8299999999999,0.0,34.0,60.21666666666667,720.42,70.0,100.0,74.0,70.0,0.0,66.85666666666667,67.0,69.0,68.0,68.0,1709
2025-02-17 19:00:00,722.5366666666667,0.0,34.166666666666664,59.93,720.42,70.0,100.0,74.0,70.0,0.0,66.83,67.0,69.0,68.0,68.0,1710
2025-02-17 19:15:00,723.9499999999999,0.0,33.666666666666664,59.78,720.42,70.0,100.0,74.0,70.0,0.0,66.73,67.0,69.0,68.0,68.0,1711
2025-02-17 19:30:00,703.4666666666667,0.0,33.666666666666664,60.080000000000005,720.42,70.0,100.0,74.0,70.0,0.0,66.64333333333333,67.0,69.0,68.0,68.0,1712
2025-02-17 19:45:00,723.9499999999999,0.0,33.5,60.156666666666666,720.42,70.0,100.0,74.0,70.0,0.0,66.76666666666667,67.0,69.0,68.0,68.0,1713
2025-02-17 20:00:00,714.7666666666668,0.0,33.166666666666664,60.123333333333335,720.42,70.0,100.0,74.0,70.0,0.0,66.89666666666666,67.0,69.0,68.0,68.0,1714
2025-02-17 20:15:00,725.7149999999999,0.0,33.25,60.155,720.42,70.0,100.0,74.0,70.0,0.0,67.03,67.0,69.0,68.0,68.0,1715
2025-02-17 20:30:00,709.1166666666667,0.0,33.666666666666664,59.876666666666665,720.42,70.0,100.0,74.0,70.0,0.0,67.20333333333333,67.0,69.0,68.0,68.0,1716
2025-02-17 20:45:00,704.1733333333333,0.0,33.666666666666664,59.92333333333334,720.42,70.0,100.0,74.0,70.0,0.0,67.50666666666667,67.0,69.0,68.0,68.0,1717
2025-02-17 21:00:00,707.7033333333334,0.0,33.833333333333336,59.77333333333333,720.42,70.0,100.0,74.0,70.0,0.0,67.64,67.0,69.0,68.0,68.0,1718
2025-02-17 21:15:00,715.4766666666666,0.0,33.666666666666664,60.2,720.42,70.0,100.0,74.0,70.0,0.0,67.70333333333333,67.0,69.0,68.0,68.0,1719
2025-02-17 21:30:00,724.6566666666666,0.0,33.5,60.46,720.42,70.0,100.0,74.0,70.0,0.0,67.75,67.0,69.0,68.0,68.0,1720
2025-02-17 21:45:00,715.4733333333334,0.0,33.5,60.28333333333333,720.42,70.0,100.0,74.0,70.0,0.0,67.75666666666666,67.0,69.0,68.0,68.0,1721
2025-02-17 22:00:00,722.5366666666665,0.0,33.5,60.34333333333333,720.42,70.0,100.0,74.0,70.0,0.0,67.74333333333334,67.0,69.0,68.0,68.0,1722
2025-02-17 22:15:00,707.7033333333334,0.0,33.0,60.123333333333335,720.42,70.0,100.0,74.0,70.0,0.0,67.66666666666667,67.0,69.0,68.0,68.0,1723
2025-02-17 22:30:00,713.3566666666667,0.0,33.333333333333336,59.93666666666667,720.42,70.0,100.0,74.0,70.0,0.0,67.62666666666667,67.0,69.0,68.0,68.0,1724
2025-02-17 22:45:00,723.9499999999999,0.0,33.333333333333336,59.74333333333334,720.42,70.0,100.0,74.0,70.0,0.0,67.54,67.0,69.0,68.0,68.0,1725
2025-02-17 23:00:00,718.3033333333333,0.0,33.166666666666664,59.56333333333333,720.42,70.0,100.0,74.0,70.0,0.0,67.50333333333333,67.0,69.0,68.0,68.0,1726
2025-02-17 23:15:00,731.7199999999999,0.0,33.166666666666664,59.54,720.42,70.0,100.0,74.0,70.0,0.0,67.47333333333334,67.0,69.0,68.0,68.0,1727
2025-02-17 23:30:00,702.0533333333333,0.0,33.833333333333336,59.51,720.42,70.0,100.0,74.0,70.0,0.0,67.44333333333333,67.0,69.0,68.0,68.0,1728
2025-02-17 23:45:00,711.9433333333333,0.0,34.0,59.42,720.42,70.0,100.0,74.0,70.0,0.0,67.50333333333333,67.0,69.0,68.0,68.0,1729
2025-02-18 00:00:00,728.8966666666666,0.0,34.0,59.14333333333334,720.42,70.0,100.0,74.0,70.0,0.0,67.43,67.0,69.0,68.0,68.0,1730
2025-02-18 00:15:00,717.5966666666667,0.0,34.333333333333336,59.24333333333333,720.42,70.0,100.0,74.0,70.0,0.0,67.37,67.0,69.0,68.0,68.0,1731
2025-02-18 00:30:00,719.0033333333334,0.0,34.5,59.06,720.42,70.0,100.0,74.0,70.0,0.0,67.37,67.0,69.0,68.0,68.0,1732
2025-02-18 00:45:00,722.5366666666667,0.0,35.166666666666664,59.0,720.42,70.0,100.0,74.0,70.0,0.0,67.34333333333332,67.0,69.0,68.0,68.0,1733
2025-02-18 01:00:00,711.2366666666667,0.0,35.166666666666664,58.75333333333333,720.42,70.0,100.0,74.0,70.0,0.0,67.28,67.0,69.0,68.0,68.0,1734
2025-02-18 01:15:00,709.8233333333333,0.0,35.666666666666664,58.89333333333334,720.42,70.0,100.0,74.0,70.0,0.0,67.04333333333334,67.0,69.0,68.0,68.0,1735
2025-02-18 01:30:00,707.7066666666666,0.0,37.333333333333336,58.946666666666665,720.42,70.0,100.0,74.0,70.0,0.0,66.94,67.0,69.0,68.0,68.0,1736
2025-02-18 01:45:00,721.1233333333333,0.0,36.333333333333336,58.77333333333333,720.42,70.0,100.0,74.0,70.0,0.0,66.84333333333332,67.0,69.0,68.0,68.0,1737
2025-02-18 02:00:00,717.59,0.0,35.833333333333336,58.68666666666667,720.42,70.0,100.0,74.0,70.0,0.0,66.83666666666666,67.0,69.0,68.0,68.0,1738
