time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,record_index
2025-02-18 02:15:00,715.4733333333334,0.0,35.833333333333336,58.75,720.42,70.0,100.0,74.0,70.0,0.0,66.84333333333332,67.0,69.0,68.0,68.0,1739
2025-02-18 02:30:00,716.8866666666667,0.0,35.5,58.8,720.42,70.0,100.0,74.0,70.0,0.0,66.87333333333333,67.0,69.0,68.0,68.0,1740
2025-02-18 02:45:00,725.36,0.0,35.5,58.68333333333334,720.42,70.0,100.0,74.0,70.0,0.0,66.84666666666666,67.0,69.0,68.0,68.0,1741
2025-02-18 03:00:00,729.6,0.0,35.666666666666664,58.78333333333333,720.42,70.0,100.0,74.0,70.0,0.0,66.85,67.0,69.0,68.0,68.0,1742
2025-02-18 03:15:00,713.3533333333334,0.0,36.5,58.77666666666666,720.42,70.0,100.0,74.0,70.0,0.0,66.90333333333334,67.0,69.0,68.0,68.0,1743
2025-02-18 03:30:00,714.0633333333334,0.0,36.333333333333336,58.803333333333335,720.42,70.0,100.0,74.0,70.0,0.0,66.85000000000001,67.0,69.0,68.0,68.0,1744
2025-02-18 03:45:00,709.8233333333334,0.0,36.0,58.81,720.42,70.0,100.0,74.0,70.0,0.0,66.83666666666666,67.0,69.0,68.0,68.0,1745
2025-02-18 04:00:00,716.1833333333334,0.0,35.833333333333336,58.623333333333335,720.42,70.0,100.0,74.0,70.0,0.0,66.73666666666666,67.0,69.0,68.0,68.0,1746
2025-02-18 04:15:00,711.94,0.0,35.666666666666664,58.56333333333333,720.42,70.0,100.0,74.0,70.0,0.0,66.63333333333333,67.0,69.0,68.0,68.0,1747
2025-02-18 04:30:00,717.5933333333332,0.0,35.333333333333336,58.59666666666667,720.42,70.0,100.0,74.0,70.0,0.0,66.55333333333334,67.0,69.0,68.0,68.0,1748
2025-02-18 04:45:00,726.07,0.0,35.5,58.56,720.42,70.0,100.0,74.0,70.0,0.0,66.48,67.0,69.0,68.0,68.0,1749
2025-02-18 05:00:00,718.2966666666666,0.0,35.166666666666664,58.46666666666667,720.42,70.0,100.0,74.0,70.0,0.0,66.41666666666667,67.0,69.0,68.0,68.0,1750
2025-02-18 05:15:00,718.2999999999998,0.0,35.333333333333336,58.446666666666665,720.42,70.0,100.0,74.0,70.0,0.0,66.37333333333333,67.0,69.0,68.0,68.0,1751
2025-02-18 05:30:00,721.1266666666667,0.0,35.333333333333336,58.48,720.42,70.0,100.0,74.0,70.0,0.0,66.30333333333334,67.0,69.0,68.0,68.0,1752
2025-02-18 05:45:00,717.5933333333334,0.0,35.333333333333336,58.333333333333336,720.42,70.0,100.0,74.0,70.0,0.0,66.26333333333334,67.0,69.0,68.0,68.0,1753
2025-02-18 06:00:00,709.12,0.0,35.166666666666664,58.36333333333334,720.42,70.0,100.0,74.0,70.0,0.0,66.17333333333333,67.0,69.0,68.0,68.0,1754
2025-02-18 06:15:00,723.2433333333333,0.0,35.166666666666664,58.31,720.42,70.0,100.0,74.0,70.0,0.0,66.16,67.0,69.0,68.0,68.0,1755
2025-02-18 06:30:00,720.42,0.0,35.5,58.25666666666666,720.42,70.0,100.0,74.0,70.0,0.0,66.14666666666666,67.0,69.0,68.0,68.0,1756
2025-02-18 06:45:00,728.1899999999999,0.0,35.166666666666664,58.16333333333333,720.42,70.0,100.0,74.0,70.0,0.0,66.06333333333333,67.0,69.0,68.0,68.0,1757
2025-02-18 07:00:00,715.4766666666666,0.0,35.333333333333336,58.196666666666665,720.42,70.0,100.0,74.0,70.0,0.0,66.04,67.0,69.0,68.0,68.0,1758
2025-02-18 07:15:00,715.4733333333334,0.0,35.333333333333336,58.193333333333335,720.42,70.0,100.0,74.0,70.0,0.0,66.04,67.0,69.0,68.0,68.0,1759
2025-02-18 07:30:00,725.3633333333333,0.0,35.0,58.18666666666667,720.42,70.0,100.0,74.0,70.0,0.0,66.04,67.0,69.0,68.0,68.0,1760
2025-02-18 07:45:00,711.2366666666667,0.0,35.166666666666664,58.14333333333334,720.42,70.0,100.0,74.0,70.0,0.0,66.03333333333335,67.0,69.0,68.0,68.0,1761
2025-02-18 08:00:00,712.65,0.0,35.0,58.04666666666666,720.42,70.0,100.0,74.0,70.0,0.0,66.03333333333335,67.0,69.0,68.0,68.0,1762
2025-02-18 08:15:00,710.5300000000001,0.0,35.333333333333336,57.946666666666665,720.42,70.0,100.0,74.0,70.0,0.0,66.02666666666666,67.0,69.0,68.0,68.0,1763
2025-02-18 08:30:00,714.06,0.0,35.166666666666664,57.76,720.42,70.0,100.0,74.0,70.0,0.0,66.00666666666666,67.0,69.0,68.0,68.0,1764
2025-02-18 08:45:00,730.3033333333333,0.0,35.166666666666664,57.656666666666666,720.42,70.0,100.0,74.0,70.0,0.0,66.0,67.0,69.0,68.0,68.0,1765
2025-02-18 09:00:00,725.36,0.0,35.333333333333336,57.52333333333333,720.42,70.0,100.0,74.0,70.0,0.0,65.95666666666666,67.0,69.0,68.0,68.0,1766
2025-02-18 09:15:00,703.4666666666667,0.0,35.166666666666664,57.53,720.42,70.0,100.0,74.0,70.0,0.0,65.91,67.0,69.0,68.0,68.0,1767
2025-02-18 09:30:00,723.9499999999999,0.0,35.0,57.400000000000006,720.42,70.0,100.0,74.0,70.0,0.0,65.89,67.0,69.0,68.0,68.0,1768
2025-02-18 09:45:00,719.71,0.0,35.166666666666664,57.223333333333336,720.42,70.0,100.0,74.0,70.0,0.0,65.89,67.0,69.0,68.0,68.0,1769
2025-02-18 10:00:00,717.5933333333332,0.0,35.0,57.32,720.42,70.0,100.0,74.0,70.0,0.0,65.88,67.0,69.0,68.0,68.0,1770
2025-02-18 10:15:00,718.2999999999998,0.0,35.166666666666664,57.29666666666666,720.42,70.0,100.0,74.0,70.0,0.0,65.86,67.0,69.0,68.0,68.0,1771
2025-02-18 10:30:00,719.7133333333333,0.0,35.0,57.32,720.42,70.0,100.0,74.0,70.0,0.0,65.85333333333334,67.0,69.0,68.0,68.0,1772
2025-02-18 10:45:00,711.9433333333333,0.0,35.0,57.303333333333335,720.42,70.0,100.0,74.0,70.0,0.0,65.79333333333334,67.0,69.0,68.0,68.0,1773
2025-02-18 11:00:00,725.3633333333333,0.0,35.0,57.30666666666667,720.42,70.0,100.0,74.0,70.0,0.0,65.77,67.0,69.0,68.0,68.0,1774
2025-02-18 11:15:00,716.18,0.0,35.166666666666664,57.32666666666668,720.42,70.0,100.0,74.0,70.0,0.0,65.75666666666666,67.0,69.0,68.0,68.0,1775
2025-02-18 11:30:00,715.4766666666668,0.0,35.166666666666664,57.27333333333333,720.42,70.0,100.0,74.0,70.0,0.0,65.73666666666666,67.0,69.0,68.0,68.0,1776
2025-02-18 11:45:00,712.65,0.0,35.166666666666664,57.28333333333333,720.42,70.0,100.0,74.0,70.0,0.0,65.64,67.0,69.0,68.0,68.0,1777
2025-02-18 12:00:00,704.8833333333333,0.0,35.333333333333336,57.22,720.42,70.0,100.0,74.0,70.0,0.0,65.62666666666667,67.0,69.0,68.0,68.0,1778
2025-02-18 12:15:00,731.0133333333333,0.0,35.5,57.27666666666667,720.42,70.0,100.0,74.0,70.0,0.0,65.62,67.0,69.0,68.0,68.0,1779
2025-02-18 12:30:00,720.4200000000001,0.0,35.833333333333336,57.22,720.42,70.0,100.0,74.0,70.0,0.0,65.64,67.0,69.0,68.0,68.0,1780
2025-02-18 12:45:00,730.3066666666667,0.0,36.16666666666666,57.26,720.42,70.0,100.0,74.0,70.0,0.0,65.62666666666667,67.0,69.0,68.0,68.0,1781
2025-02-18 13:00:00,726.07,0.0,37.333333333333336,57.35666666666666,720.42,70.0,100.0,74.0,70.0,0.0,65.61,67.0,69.0,68.0,68.0,1782
2025-02-18 13:15:00,721.8333333333334,0.0,36.66666666666666,57.51666666666667,720.42,70.0,100.0,74.0,70.0,0.0,65.61333333333333,67.0,69.0,68.0,68.0,1783
2025-02-18 13:30:00,713.3533333333334,0.0,36.0,57.52666666666666,720.42,70.0,100.0,74.0,70.0,0.0,65.54333333333334,67.0,69.0,68.0,68.0,1784
2025-02-18 13:45:00,714.0600000000001,0.0,35.666666666666664,57.303333333333335,720.42,70.0,100.0,74.0,70.0,0.0,65.52,67.0,69.0,68.0,68.0,1785
2025-02-18 14:00:00,719.0066666666667,0.0,35.666666666666664,57.35666666666666,720.42,70.0,100.0,74.0,70.0,0.0,65.60000000000001,67.0,69.0,68.0,68.0,1786
2025-02-18 14:15:00,717.5933333333332,0.0,35.5,57.14000000000001,720.42,70.0,100.0,74.0,70.0,0.0,65.61666666666667,67.0,69.0,68.0,68.0,1787
2025-02-18 14:30:00,720.4200000000001,0.0,35.166666666666664,57.21666666666667,720.42,70.0,100.0,74.0,70.0,0.0,65.55,67.0,69.0,68.0,68.0,1788
2025-02-18 14:45:00,726.07,0.0,35.5,56.81666666666666,720.42,70.0,100.0,74.0,70.0,0.0,65.40666666666668,67.0,69.0,68.0,68.0,1789
2025-02-18 15:00:00,725.3633333333333,0.0,35.333333333333336,56.71333333333333,720.42,70.0,100.0,74.0,70.0,0.0,65.36333333333333,67.0,69.0,68.0,68.0,1790
2025-02-18 15:15:00,719.0066666666667,0.0,35.333333333333336,56.803333333333335,720.42,70.0,100.0,74.0,70.0,0.0,65.28,67.0,69.0,68.0,68.0,1791
2025-02-18 15:30:00,734.5433333333334,0.0,35.5,56.88999999999999,720.42,70.0,100.0,74.0,70.0,0.0,65.23,67.0,69.0,68.0,68.0,1792
2025-02-18 15:45:00,723.2466666666666,0.0,35.666666666666664,56.973333333333336,720.42,70.0,100.0,74.0,70.0,0.0,65.27666666666666,67.0,69.0,68.0,68.0,1793
2025-02-18 16:00:00,721.1266666666667,0.0,35.666666666666664,57.29333333333333,720.42,70.0,100.0,74.0,70.0,0.0,65.50666666666667,67.0,69.0,68.0,68.0,1794
2025-02-18 16:15:00,723.2433333333333,0.0,36.0,57.32666666666666,720.42,70.0,100.0,74.0,70.0,0.0,65.48,67.0,69.0,68.0,68.0,1795
2025-02-18 16:30:00,717.5933333333332,0.0,35.833333333333336,57.42,720.42,70.0,100.0,74.0,70.0,0.0,65.52666666666666,67.0,69.0,68.0,68.0,1796
2025-02-18 16:45:00,726.7766666666666,0.0,35.833333333333336,57.45666666666667,720.42,70.0,100.0,74.0,70.0,0.0,65.52,67.0,69.0,68.0,68.0,1797
2025-02-18 17:00:00,718.2999999999998,0.0,35.666666666666664,57.72,720.42,70.0,100.0,74.0,70.0,0.0,65.52333333333333,67.0,69.0,68.0,68.0,1798
2025-02-18 17:15:00,723.2433333333333,0.0,35.666666666666664,57.8,720.42,70.0,100.0,74.0,70.0,0.0,65.52333333333333,67.0,69.0,68.0,68.0,1799
2025-02-18 17:30:00,727.4833333333332,0.0,35.5,57.93666666666667,720.42,70.0,100.0,74.0,70.0,0.0,65.61,67.0,69.0,68.0,68.0,1800
2025-02-18 17:45:00,719.71,0.0,35.833333333333336,57.88,720.42,70.0,100.0,74.0,70.0,0.0,65.72,67.0,69.0,68.0,68.0,1801
2025-02-18 18:00:00,729.6,0.0,35.833333333333336,57.92,720.42,70.0,100.0,74.0,70.0,0.0,65.77,67.0,69.0,68.0,68.0,1802
2025-02-18 18:15:00,716.1833333333334,0.0,35.5,57.93,720.42,70.0,100.0,74.0,70.0,0.0,65.86333333333333,67.0,69.0,68.0,68.0,1803
2025-02-18 18:30:00,727.4833333333332,0.0,35.5,57.82333333333333,720.42,70.0,100.0,74.0,70.0,0.0,65.92333333333333,67.0,69.0,68.0,68.0,1804
2025-02-18 18:45:00,727.48,0.0,35.166666666666664,57.92,720.42,70.0,100.0,74.0,70.0,0.0,65.91,67.0,69.0,68.0,68.0,1805
2025-02-18 19:00:00,716.8866666666667,0.0,35.333333333333336,58.053333333333335,720.42,70.0,100.0,74.0,70.0,0.0,65.91,67.0,69.0,68.0,68.0,1806
2025-02-18 19:15:00,725.36,0.0,35.0,58.01333333333333,720.42,70.0,100.0,74.0,70.0,0.0,65.91,67.0,69.0,68.0,68.0,1807
2025-02-18 19:30:00,714.0633333333334,0.0,35.166666666666664,57.93,720.42,70.0,100.0,74.0,70.0,0.0,65.91666666666667,67.0,69.0,68.0,68.0,1808
2025-02-18 19:45:00,723.9499999999999,0.0,35.5,58.056666666666665,720.42,70.0,100.0,74.0,70.0,0.0,65.98333333333333,67.0,69.0,68.0,68.0,1809
2025-02-18 20:00:00,718.2999999999998,0.0,35.833333333333336,58.22666666666667,720.42,70.0,100.0,74.0,70.0,0.0,66.02,67.0,69.0,68.0,68.0,1810
2025-02-18 20:15:00,698.5233333333334,0.0,35.833333333333336,58.43333333333334,720.42,70.0,100.0,74.0,70.0,0.0,66.03333333333335,67.0,69.0,68.0,68.0,1811
2025-02-18 20:30:00,723.2433333333333,0.0,35.5,58.60999999999999,720.42,70.0,100.0,74.0,70.0,0.0,66.04,67.0,69.0,68.0,68.0,1812
2025-02-18 20:45:00,722.54,0.0,35.166666666666664,58.653333333333336,720.42,70.0,100.0,74.0,70.0,0.0,66.02,67.0,69.0,68.0,68.0,1813
2025-02-18 21:00:00,711.2400000000001,0.0,35.333333333333336,58.74333333333333,720.42,70.0,100.0,74.0,70.0,0.0,65.91666666666667,67.0,69.0,68.0,68.0,1814
2025-02-18 21:15:00,714.06,0.0,35.166666666666664,58.8,720.42,70.0,100.0,74.0,70.0,0.0,65.90333333333332,67.0,69.0,68.0,68.0,1815
2025-02-18 21:30:00,715.4733333333334,0.0,35.5,58.75333333333333,720.42,70.0,100.0,74.0,70.0,0.0,65.93333333333334,67.0,69.0,68.0,68.0,1816
2025-02-18 21:45:00,715.4766666666666,0.0,35.166666666666664,58.75333333333333,720.42,70.0,100.0,74.0,70.0,0.0,66.11,67.0,69.0,68.0,68.0,1817
2025-02-18 22:00:00,718.3000000000001,0.0,35.166666666666664,58.65333333333333,720.42,70.0,100.0,74.0,70.0,0.0,66.23333333333333,67.0,69.0,68.0,68.0,1818
2025-02-18 22:15:00,726.7733333333332,0.0,35.166666666666664,58.46,720.42,70.0,100.0,74.0,70.0,0.0,66.30333333333334,67.0,69.0,68.0,68.0,1819
2025-02-18 22:30:00,728.19,0.0,35.5,58.28,720.42,70.0,100.0,74.0,70.0,0.0,66.39999999999999,67.0,69.0,68.0,68.0,1820
2025-02-18 22:45:00,712.65,0.0,35.5,58.153333333333336,720.42,70.0,100.0,74.0,70.0,0.0,66.46,67.0,69.0,68.0,68.0,1821
2025-02-18 23:00:00,737.3733333333333,0.0,35.666666666666664,57.88666666666666,720.42,70.0,100.0,74.0,70.0,0.0,66.53,67.0,69.0,68.0,68.0,1822
2025-02-18 23:15:00,726.0666666666666,0.0,36.0,57.836666666666666,720.42,70.0,100.0,74.0,70.0,0.0,66.51666666666667,67.0,69.0,68.0,68.0,1823
2025-02-18 23:30:00,727.4833333333332,0.0,36.16666666666666,57.79666666666666,720.42,70.0,100.0,74.0,70.0,0.0,66.41666666666667,67.0,69.0,68.0,68.0,1824
2025-02-18 23:45:00,719.0066666666667,0.0,36.16666666666666,57.803333333333335,720.42,70.0,100.0,74.0,70.0,0.0,66.48,67.0,69.0,68.0,68.0,1825
2025-02-19 00:00:00,716.8866666666667,0.0,36.16666666666666,57.70333333333334,720.42,70.0,100.0,74.0,70.0,0.0,66.55333333333334,67.0,69.0,68.0,68.0,1826
2025-02-19 00:15:00,721.8333333333334,0.0,36.16666666666666,57.79333333333333,720.42,70.0,100.0,74.0,70.0,0.0,66.34666666666668,67.0,69.0,68.0,68.0,1827
2025-02-19 00:30:00,714.0633333333334,0.0,36.5,57.75666666666667,720.42,70.0,100.0,74.0,70.0,0.0,66.31,67.0,69.0,68.0,68.0,1828
2025-02-19 00:45:00,714.0633333333334,0.0,36.333333333333336,57.73666666666667,720.42,70.0,100.0,74.0,70.0,0.0,66.28333333333335,67.0,69.0,68.0,68.0,1829
2025-02-19 01:00:00,719.0066666666667,0.0,36.5,57.623333333333335,720.42,70.0,100.0,74.0,70.0,0.0,66.15333333333334,67.0,69.0,68.0,68.0,1830
2025-02-19 01:15:00,714.0633333333334,0.0,36.333333333333336,57.586666666666666,720.42,70.0,100.0,74.0,70.0,0.0,66.03333333333335,67.0,69.0,68.0,68.0,1831
2025-02-19 01:30:00,715.4766666666668,0.0,37.16666666666666,57.53666666666667,720.42,70.0,100.0,74.0,70.0,0.0,66.00666666666666,67.0,69.0,68.0,68.0,1832
2025-02-19 01:45:00,716.8866666666667,0.0,37.0,57.59,720.42,70.0,100.0,74.0,70.0,0.0,65.89999999999999,67.0,69.0,68.0,68.0,1833
2025-02-19 02:00:00,729.6,0.0,36.5,57.553333333333335,720.42,70.0,100.0,74.0,70.0,0.0,66.09333333333333,67.0,69.0,68.0,68.0,1834
2025-02-19 02:15:00,727.4833333333332,0.0,36.66666666666666,57.39333333333334,720.42,70.0,100.0,74.0,70.0,0.0,66.30333333333333,67.0,69.0,68.0,68.0,1835
2025-02-19 02:30:00,716.8866666666667,0.0,36.66666666666666,57.24333333333334,720.42,70.0,100.0,74.0,70.0,0.0,66.05,67.0,69.0,68.0,68.0,1836
2025-02-19 02:45:00,712.65,0.0,36.5,57.223333333333336,720.42,70.0,100.0,74.0,70.0,0.0,65.91666666666667,67.0,69.0,68.0,68.0,1837
2025-02-19 03:00:00,720.4166666666666,0.0,36.16666666666666,57.14666666666667,720.42,70.0,100.0,74.0,70.0,0.0,65.81333333333333,67.0,69.0,68.0,68.0,1838
2025-02-19 03:15:00,727.48,0.0,36.5,57.06333333333333,720.42,70.0,100.0,74.0,70.0,0.0,65.80666666666667,67.0,69.0,68.0,68.0,1839
2025-02-19 03:30:00,719.7133333333333,0.0,36.5,56.973333333333336,720.42,70.0,100.0,74.0,70.0,0.0,65.77,67.0,69.0,68.0,68.0,1840
2025-02-19 03:45:00,711.9433333333333,0.0,36.333333333333336,56.85333333333333,720.42,70.0,100.0,74.0,70.0,0.0,65.69,67.0,69.0,68.0,68.0,1841
2025-02-19 04:00:00,721.1233333333333,0.0,36.333333333333336,56.79333333333333,720.42,70.0,100.0,74.0,70.0,0.0,65.63333333333334,67.0,69.0,68.0,68.0,1842
2025-02-19 04:15:00,735.25,0.0,36.0,56.74333333333333,720.42,70.0,100.0,74.0,70.0,0.0,65.60000000000001,67.0,69.0,68.0,68.0,1843
2025-02-19 04:30:00,723.9499999999999,0.0,36.0,56.61666666666667,720.42,70.0,100.0,74.0,70.0,0.0,65.52,67.0,69.0,68.0,68.0,1844
2025-02-19 04:45:00,721.8333333333334,0.0,36.333333333333336,56.51666666666667,720.42,70.0,100.0,74.0,70.0,0.0,65.49333333333334,67.0,69.0,68.0,68.0,1845
2025-02-19 05:00:00,720.4200000000001,0.0,36.5,56.46666666666666,720.42,70.0,100.0,74.0,70.0,0.0,65.5,67.0,69.0,68.0,68.0,1846
2025-02-19 05:15:00,727.4833333333332,0.0,36.833333333333336,56.41333333333333,720.42,70.0,100.0,74.0,70.0,0.0,65.5,67.0,69.0,68.0,68.0,1847
2025-02-19 05:30:00,724.6566666666668,0.0,36.5,56.24666666666667,720.42,70.0,100.0,74.0,70.0,0.0,65.48,67.0,69.0,68.0,68.0,1848
2025-02-19 05:45:00,716.8833333333333,0.0,36.333333333333336,56.29,720.42,70.0,100.0,74.0,70.0,0.0,65.46666666666665,67.0,69.0,68.0,68.0,1849
2025-02-19 06:00:00,729.6,0.0,36.66666666666666,56.333333333333336,720.42,70.0,100.0,74.0,70.0,0.0,65.51333333333334,67.0,69.0,68.0,68.0,1850
2025-02-19 06:15:00,728.8933333333334,0.0,36.333333333333336,56.22666666666667,720.42,70.0,100.0,74.0,70.0,0.0,65.50666666666666,67.0,69.0,68.0,68.0,1851
2025-02-19 06:30:00,723.9499999999999,0.0,36.66666666666666,56.09333333333333,720.42,70.0,100.0,74.0,70.0,0.0,65.50666666666666,67.0,69.0,68.0,68.0,1852
2025-02-19 06:45:00,718.3000000000001,0.0,36.333333333333336,56.156666666666666,720.42,70.0,100.0,74.0,70.0,0.0,65.53666666666666,67.0,69.0,68.0,68.0,1853
2025-02-19 07:00:00,724.6566666666668,0.0,36.5,55.99333333333333,720.42,70.0,100.0,74.0,70.0,0.0,65.61333333333333,67.0,69.0,68.0,68.0,1854
2025-02-19 07:15:00,721.1233333333333,0.0,36.333333333333336,56.04666666666666,720.42,70.0,100.0,74.0,70.0,0.0,65.61666666666667,67.0,69.0,68.0,68.0,1855
2025-02-19 07:30:00,708.4133333333333,0.0,36.16666666666666,56.13666666666666,720.42,70.0,100.0,74.0,70.0,0.0,65.64,67.0,69.0,68.0,68.0,1856
2025-02-19 07:45:00,724.6566666666666,0.0,36.16666666666666,56.01666666666667,720.42,70.0,100.0,74.0,70.0,0.0,65.75666666666666,67.0,69.0,68.0,68.0,1857
2025-02-19 08:00:00,734.5433333333334,0.0,36.333333333333336,56.04333333333333,720.42,70.0,100.0,74.0,70.0,0.0,65.79666666666667,67.0,69.0,68.0,68.0,1858
2025-02-19 08:15:00,716.18,0.0,36.5,55.95666666666667,720.42,70.0,100.0,74.0,70.0,0.0,65.86666666666666,67.0,69.0,68.0,68.0,1859
2025-02-19 08:30:00,718.3000000000001,0.0,36.5,55.94333333333333,720.42,70.0,100.0,74.0,70.0,0.0,65.89333333333333,67.0,69.0,68.0,68.0,1860
2025-02-19 08:45:00,728.8966666666666,0.0,36.16666666666666,56.00666666666667,720.42,70.0,100.0,74.0,70.0,0.0,65.96,67.0,69.0,68.0,68.0,1861
2025-02-19 09:00:00,707.0,0.0,36.66666666666666,55.9,720.42,70.0,100.0,74.0,70.0,0.0,65.93,67.0,69.0,68.0,68.0,1862
2025-02-19 09:15:00,716.1833333333334,0.0,36.16666666666666,55.836666666666666,720.42,70.0,100.0,74.0,70.0,0.0,65.91666666666667,67.0,69.0,68.0,68.0,1863
2025-02-19 09:30:00,727.48,0.0,36.5,55.95,720.42,70.0,100.0,74.0,70.0,0.0,66.00333333333333,67.0,69.0,68.0,68.0,1864
2025-02-19 09:45:00,722.54,0.0,36.5,55.91,720.42,70.0,100.0,74.0,70.0,0.0,66.02,67.0,69.0,68.0,68.0,1865
2025-02-19 10:00:00,713.3566666666667,0.0,36.833333333333336,55.77333333333333,720.42,70.0,100.0,74.0,70.0,0.0,66.02,67.0,69.0,68.0,68.0,1866
2025-02-19 10:15:00,710.5300000000001,0.0,36.66666666666666,55.903333333333336,720.42,70.0,100.0,74.0,70.0,0.0,66.0,67.0,69.0,68.0,68.0,1867
2025-02-19 10:30:00,704.8833333333333,0.0,36.833333333333336,55.91,720.42,70.0,100.0,74.0,70.0,0.0,66.02666666666666,67.0,69.0,68.0,68.0,1868
2025-02-19 10:45:00,724.6566666666666,0.0,36.66666666666666,55.836666666666666,720.42,70.0,100.0,74.0,70.0,0.0,65.97,67.0,69.0,68.0,68.0,1869
2025-02-19 11:00:00,718.3000000000001,0.0,37.0,55.81333333333333,720.42,70.0,100.0,74.0,70.0,0.0,65.90333333333332,67.0,69.0,68.0,68.0,1870
2025-02-19 11:15:00,735.2533333333334,0.0,36.833333333333336,55.75666666666667,720.42,70.0,100.0,74.0,70.0,0.0,65.90333333333332,67.0,69.0,68.0,68.0,1871
2025-02-19 11:30:00,725.3633333333333,0.0,36.66666666666666,55.66666666666666,720.42,70.0,100.0,74.0,70.0,0.0,65.89333333333333,67.0,69.0,68.0,68.0,1872
2025-02-19 11:45:00,699.9366666666666,0.0,36.66666666666666,55.61666666666667,720.42,70.0,100.0,74.0,70.0,0.0,65.83666666666666,67.0,69.0,68.0,68.0,1873
2025-02-19 12:00:00,709.8233333333334,0.0,37.0,55.64666666666667,720.42,70.0,100.0,74.0,70.0,0.0,65.79333333333334,67.0,69.0,68.0,68.0,1874
2025-02-19 12:15:00,716.1833333333334,0.0,37.0,55.76666666666667,720.42,70.0,100.0,74.0,70.0,0.0,65.81333333333333,67.0,69.0,68.0,68.0,1875
2025-02-19 12:30:00,717.5933333333334,0.0,36.833333333333336,55.830000000000005,720.42,70.0,100.0,74.0,70.0,0.0,65.77666666666666,67.0,69.0,68.0,68.0,1876
2025-02-19 12:45:00,708.4133333333333,0.0,36.66666666666666,55.923333333333325,720.42,70.0,100.0,74.0,70.0,0.0,65.77,67.0,69.0,68.0,68.0,1877
2025-02-19 13:00:00,704.88,0.0,37.0,55.99333333333333,720.42,70.0,100.0,74.0,70.0,0.0,65.77,67.0,69.0,68.0,68.0,1878
2025-02-19 13:15:00,710.5300000000001,0.0,37.333333333333336,56.03,720.42,70.0,100.0,74.0,70.0,0.0,65.67,67.0,69.0,68.0,68.0,1879
2025-02-19 13:30:00,725.3666666666667,0.0,37.5,56.053333333333335,720.42,70.0,100.0,74.0,70.0,0.0,65.64666666666666,67.0,69.0,68.0,68.0,1880
2025-02-19 13:45:00,721.8299999999999,0.0,37.5,56.336666666666666,720.42,70.0,100.0,74.0,70.0,0.0,65.67,67.0,69.0,68.0,68.0,1881
2025-02-19 14:00:00,719.0033333333334,0.0,37.0,56.66666666666666,720.42,70.0,100.0,74.0,70.0,0.0,65.76333333333334,67.0,69.0,68.0,68.0,1882
2025-02-19 14:15:00,721.1266666666667,0.0,36.833333333333336,56.64333333333334,720.42,70.0,100.0,74.0,70.0,0.0,65.82,67.0,69.0,68.0,68.0,1883
2025-02-19 14:30:00,713.36,0.0,36.833333333333336,56.68333333333334,720.42,70.0,100.0,74.0,70.0,0.0,65.91,67.0,69.0,68.0,68.0,1884
2025-02-19 14:45:00,728.1899999999999,0.0,37.16666666666666,56.73,720.42,70.0,100.0,74.0,70.0,0.0,66.01333333333334,67.0,69.0,68.0,68.0,1885
2025-02-19 15:00:00,723.2466666666666,0.0,36.833333333333336,56.77333333333333,720.42,70.0,100.0,74.0,70.0,0.0,65.93333333333334,67.0,69.0,68.0,68.0,1886
2025-02-19 15:15:00,730.3066666666667,0.0,37.0,56.63,720.42,70.0,100.0,74.0,70.0,0.0,65.83,67.0,69.0,68.0,68.0,1887
2025-02-19 15:30:00,713.3566666666666,0.0,37.16666666666666,57.14000000000001,720.42,70.0,100.0,74.0,70.0,0.0,65.72,67.0,69.0,68.0,68.0,1888
2025-02-19 15:45:00,705.59,0.0,36.833333333333336,57.583333333333336,720.42,70.0,100.0,74.0,70.0,0.0,65.51666666666667,67.0,69.0,68.0,68.0,1889
2025-02-19 16:00:00,721.8299999999999,0.0,36.833333333333336,57.98666666666667,720.42,70.0,100.0,74.0,70.0,0.0,65.38333333333334,67.0,69.0,68.0,68.0,1890
2025-02-19 16:15:00,734.5466666666666,0.0,37.0,58.02333333333333,720.42,70.0,100.0,74.0,70.0,0.0,65.36999999999999,67.0,69.0,68.0,68.0,1891
2025-02-19 16:30:00,718.3000000000001,0.0,36.833333333333336,57.79666666666666,720.42,70.0,100.0,74.0,70.0,0.0,65.50666666666666,67.0,69.0,68.0,68.0,1892
2025-02-19 16:45:00,697.82,0.0,36.5,58.14666666666667,720.42,70.0,100.0,74.0,70.0,0.0,65.5,67.0,69.0,68.0,68.0,1893
2025-02-19 17:00:00,722.54,0.0,36.5,58.43333333333334,720.42,70.0,100.0,74.0,70.0,0.0,65.59333333333333,67.0,69.0,68.0,68.0,1894
2025-02-19 17:15:00,714.77,0.0,36.66666666666666,58.60999999999999,720.42,70.0,100.0,74.0,70.0,0.0,65.71333333333332,67.0,69.0,68.0,68.0,1895
2025-02-19 17:30:00,726.0666666666666,0.0,36.66666666666666,58.580000000000005,720.42,70.0,100.0,74.0,70.0,0.0,65.67,67.0,69.0,68.0,68.0,1896
2025-02-19 17:45:00,716.8866666666667,0.0,36.5,58.60333333333333,720.42,70.0,100.0,74.0,70.0,0.0,65.67,67.0,69.0,68.0,68.0,1897
2025-02-19 18:00:00,702.7600000000001,0.0,36.5,58.69333333333333,720.42,70.0,100.0,74.0,70.0,0.0,65.64,67.0,69.0,68.0,68.0,1898
2025-02-19 18:15:00,726.7733333333334,0.0,36.333333333333336,58.626666666666665,720.42,70.0,100.0,74.0,70.0,0.0,65.61666666666667,67.0,69.0,68.0,68.0,1899
2025-02-19 18:30:00,722.5366666666667,0.0,36.333333333333336,58.59666666666666,720.42,70.0,100.0,74.0,70.0,0.0,65.56,67.0,69.0,68.0,68.0,1900
2025-02-19 18:45:00,718.2999999999998,0.0,36.333333333333336,58.48333333333333,720.42,70.0,100.0,74.0,70.0,0.0,65.5,67.0,69.0,68.0,68.0,1901
2025-02-19 19:00:00,715.4766666666666,0.0,36.333333333333336,58.35999999999999,720.42,70.0,100.0,74.0,70.0,0.0,65.50666666666666,67.0,69.0,68.0,68.0,1902
2025-02-19 19:15:00,723.9533333333334,0.0,36.0,58.05,720.42,70.0,100.0,74.0,70.0,0.0,65.5,67.0,69.0,68.0,68.0,1903
2025-02-19 19:30:00,714.06,0.0,35.833333333333336,57.95,720.42,70.0,100.0,74.0,70.0,0.0,65.49333333333334,67.0,69.0,68.0,68.0,1904
2025-02-19 19:45:00,718.3000000000001,0.0,35.833333333333336,57.96333333333333,720.42,70.0,100.0,74.0,70.0,0.0,65.43666666666667,67.0,69.0,68.0,68.0,1905
2025-02-19 20:00:00,724.6566666666666,0.0,35.833333333333336,58.10333333333333,720.42,70.0,100.0,74.0,70.0,0.0,65.44,67.0,69.0,68.0,68.0,1906
2025-02-19 20:15:00,726.07,0.0,36.0,58.35,720.42,70.0,100.0,74.0,70.0,0.0,65.55333333333333,67.0,69.0,68.0,68.0,1907
2025-02-19 20:30:00,721.1233333333333,0.0,35.833333333333336,58.45333333333334,720.42,70.0,100.0,74.0,70.0,0.0,65.67666666666666,67.0,69.0,68.0,68.0,1908
2025-02-19 20:45:00,707.0,0.0,36.0,58.34333333333333,720.42,70.0,100.0,74.0,70.0,0.0,65.89999999999999,67.0,69.0,68.0,68.0,1909
2025-02-19 21:00:00,714.0633333333334,0.0,36.0,58.38666666666666,720.42,70.0,100.0,74.0,70.0,0.0,66.11,67.0,69.0,68.0,68.0,1910
2025-02-19 21:15:00,718.3000000000001,0.0,36.333333333333336,58.34333333333333,720.42,70.0,100.0,74.0,70.0,0.0,66.21666666666667,67.0,69.0,68.0,68.0,1911
2025-02-19 21:30:00,727.4833333333332,0.0,36.66666666666666,58.370000000000005,720.42,70.0,100.0,74.0,70.0,0.0,66.33333333333333,67.0,69.0,68.0,68.0,1912
2025-02-19 21:45:00,715.4766666666668,0.0,36.333333333333336,58.16333333333333,720.42,70.0,100.0,74.0,70.0,0.0,66.29666666666667,67.0,69.0,68.0,68.0,1913
2025-02-19 22:00:00,707.7066666666666,0.0,36.833333333333336,57.99,720.42,70.0,100.0,74.0,70.0,0.0,66.22666666666667,67.0,69.0,68.0,68.0,1914
2025-02-19 22:15:00,718.3000000000001,0.0,37.0,57.833333333333336,720.42,70.0,100.0,74.0,70.0,0.0,66.07000000000001,67.0,69.0,68.0,68.0,1915
2025-02-19 22:30:00,725.715,0.0,37.25,57.81,720.42,70.0,100.0,74.0,70.0,0.0,66.03,67.0,69.0,68.0,68.0,1916
2025-02-19 22:45:00,713.36,0.0,37.0,57.81999999999999,720.42,70.0,100.0,74.0,70.0,0.0,65.98333333333333,67.0,69.0,68.0,68.0,1917
2025-02-19 23:00:00,702.7599999999999,0.0,37.333333333333336,57.72333333333333,720.42,70.0,100.0,74.0,70.0,0.0,65.89,67.0,69.0,68.0,68.0,1918
2025-02-19 23:15:00,725.3633333333333,0.0,37.333333333333336,57.56666666666666,720.42,70.0,100.0,74.0,70.0,0.0,65.89,67.0,69.0,68.0,68.0,1919
2025-02-19 23:30:00,712.6533333333333,0.0,37.16666666666666,57.446666666666665,720.42,70.0,100.0,74.0,70.0,0.0,65.84333333333333,67.0,69.0,68.0,68.0,1920
2025-02-19 23:45:00,721.8333333333334,0.0,37.333333333333336,57.60999999999999,720.42,70.0,100.0,74.0,70.0,0.0,65.67,67.0,69.0,68.0,68.0,1921
2025-02-20 00:00:00,705.5833333333334,0.0,37.16666666666666,57.34666666666667,720.42,70.0,100.0,74.0,70.0,0.0,65.52333333333333,67.0,69.0,68.0,68.0,1922
2025-02-20 00:15:00,711.2366666666667,0.0,37.333333333333336,57.31333333333333,720.42,70.0,100.0,74.0,70.0,0.0,65.40333333333334,67.0,69.0,68.0,68.0,1923
2025-02-20 00:30:00,714.7666666666668,0.0,37.16666666666666,57.24,720.42,70.0,100.0,74.0,70.0,0.0,65.37666666666667,67.0,69.0,68.0,68.0,1924
2025-02-20 00:45:00,726.7766666666666,0.0,37.0,57.27,720.42,70.0,100.0,74.0,70.0,0.0,65.37666666666667,67.0,69.0,68.0,68.0,1925
2025-02-20 01:00:00,728.8933333333334,0.0,37.16666666666666,57.10666666666666,720.42,70.0,100.0,74.0,70.0,0.0,65.35000000000001,67.0,69.0,68.0,68.0,1926
2025-02-20 01:15:00,728.8933333333334,0.0,37.5,56.93666666666667,720.42,70.0,100.0,74.0,70.0,0.0,65.36333333333333,67.0,69.0,68.0,68.0,1927
2025-02-20 01:30:00,711.2366666666667,0.0,38.0,57.02,720.42,70.0,100.0,74.0,70.0,0.0,65.40333333333334,67.0,69.0,68.0,68.0,1928
2025-02-20 01:45:00,722.5366666666665,0.0,37.833333333333336,57.02,720.42,70.0,100.0,74.0,70.0,0.0,65.48,67.0,69.0,68.0,68.0,1929
2025-02-20 02:00:00,719.7133333333333,0.0,37.16666666666666,56.906666666666666,720.42,70.0,100.0,74.0,70.0,0.0,65.59666666666666,67.0,69.0,68.0,68.0,1930
2025-02-20 02:15:00,717.5933333333332,0.0,37.5,56.85666666666666,720.42,70.0,100.0,74.0,70.0,0.0,65.74,67.0,69.0,68.0,68.0,1931
2025-02-20 02:30:00,720.4166666666666,0.0,37.5,56.946666666666665,720.42,70.0,100.0,74.0,70.0,0.0,65.78333333333335,67.0,69.0,68.0,68.0,1932
2025-02-20 02:45:00,727.48,0.0,37.5,56.68333333333334,720.42,70.0,100.0,74.0,70.0,0.0,65.86333333333333,67.0,69.0,68.0,68.0,1933
2025-02-20 03:00:00,726.7766666666666,0.0,37.333333333333336,56.38999999999999,720.42,70.0,100.0,74.0,70.0,0.0,65.99,67.0,69.0,68.0,68.0,1934
2025-02-20 03:15:00,728.1866666666666,0.0,37.16666666666666,56.583333333333336,720.42,70.0,100.0,74.0,70.0,0.0,66.01333333333334,67.0,69.0,68.0,68.0,1935
2025-02-20 03:30:00,733.84,0.0,37.0,56.44333333333333,720.42,70.0,100.0,74.0,70.0,0.0,65.94666666666667,67.0,69.0,68.0,68.0,1936
2025-02-20 03:45:00,711.9433333333333,0.0,37.16666666666666,56.46,720.42,70.0,100.0,74.0,70.0,0.0,65.98333333333333,67.0,69.0,68.0,68.0,1937
2025-02-20 04:00:00,726.07,0.0,36.833333333333336,56.46,720.42,70.0,100.0,74.0,70.0,0.0,65.96333333333332,67.0,69.0,68.0,68.0,1938
2025-02-20 04:15:00,729.6,0.0,37.0,56.38,720.42,70.0,100.0,74.0,70.0,0.0,65.89666666666666,67.0,69.0,68.0,68.0,1939
2025-02-20 04:30:00,726.7733333333332,0.0,37.333333333333336,56.29666666666666,720.42,70.0,100.0,74.0,70.0,0.0,65.88333333333333,67.0,69.0,68.0,68.0,1940
2025-02-20 04:45:00,711.2400000000001,0.0,37.0,56.336666666666666,720.42,70.0,100.0,74.0,70.0,0.0,65.88666666666667,67.0,69.0,68.0,68.0,1941
2025-02-20 05:00:00,710.5300000000001,0.0,37.16666666666666,56.19333333333333,720.42,70.0,100.0,74.0,70.0,0.0,65.8,67.0,69.0,68.0,68.0,1942
2025-02-20 05:15:00,711.9433333333333,0.0,37.0,56.21666666666667,720.42,70.0,100.0,74.0,70.0,0.0,65.75,67.0,69.0,68.0,68.0,1943
2025-02-20 05:30:00,726.07,0.0,37.0,56.25333333333333,720.42,70.0,100.0,74.0,70.0,0.0,65.75,67.0,69.0,68.0,68.0,1944
2025-02-20 05:45:00,727.4833333333332,0.0,37.333333333333336,56.21,720.42,70.0,100.0,74.0,70.0,0.0,65.70666666666666,67.0,69.0,68.0,68.0,1945
2025-02-20 06:00:00,731.7233333333334,0.0,37.5,56.12,720.42,70.0,100.0,74.0,70.0,0.0,65.62333333333333,67.0,69.0,68.0,68.0,1946
2025-02-20 06:15:00,711.94,0.0,37.333333333333336,56.153333333333336,720.42,70.0,100.0,74.0,70.0,0.0,65.62333333333333,67.0,69.0,68.0,68.0,1947
2025-02-20 06:30:00,731.7199999999999,0.0,37.16666666666666,56.16333333333333,720.42,70.0,100.0,74.0,70.0,0.0,65.65333333333334,67.0,69.0,68.0,68.0,1948
2025-02-20 06:45:00,726.07,0.0,37.16666666666666,56.27666666666666,720.42,70.0,100.0,74.0,70.0,0.0,65.61666666666667,67.0,69.0,68.0,68.0,1949
2025-02-20 07:00:00,717.5933333333332,0.0,37.5,56.31,720.42,70.0,100.0,74.0,70.0,0.0,65.59666666666666,67.0,69.0,68.0,68.0,1950
2025-02-20 07:15:00,716.18,0.0,38.0,56.15333333333333,720.42,70.0,100.0,74.0,70.0,0.0,65.62333333333333,67.0,69.0,68.0,68.0,1951
2025-02-20 07:30:00,724.6566666666666,0.0,37.66666666666666,56.03,720.42,70.0,100.0,74.0,70.0,0.0,65.62666666666667,67.0,69.0,68.0,68.0,1952
2025-02-20 07:45:00,721.8333333333334,0.0,37.66666666666666,55.94,720.42,70.0,100.0,74.0,70.0,0.0,65.56666666666666,67.0,69.0,68.0,68.0,1953
2025-02-20 08:00:00,728.1899999999999,0.0,37.66666666666666,55.830000000000005,720.42,70.0,100.0,74.0,70.0,0.0,65.54333333333334,67.0,69.0,68.0,68.0,1954
2025-02-20 08:15:00,720.4200000000001,0.0,38.0,55.66,720.42,70.0,100.0,74.0,70.0,0.0,65.60333333333334,67.0,69.0,68.0,68.0,1955
2025-02-20 08:30:00,703.4666666666667,0.0,38.0,55.48,720.42,70.0,100.0,74.0,70.0,0.0,65.51333333333334,67.0,69.0,68.0,68.0,1956
2025-02-20 08:45:00,723.9499999999999,0.0,38.333333333333336,55.45666666666667,720.42,70.0,100.0,74.0,70.0,0.0,65.49333333333334,67.0,69.0,68.0,68.0,1957
2025-02-20 09:00:00,727.4833333333332,0.0,38.16666666666666,55.47666666666667,720.42,70.0,100.0,74.0,70.0,0.0,65.51333333333334,67.0,69.0,68.0,68.0,1958
2025-02-20 09:15:00,724.6566666666668,0.0,38.0,55.333333333333336,720.42,70.0,100.0,74.0,70.0,0.0,65.51333333333334,67.0,69.0,68.0,68.0,1959
2025-02-20 09:30:00,712.65,0.0,37.833333333333336,55.31,720.42,70.0,100.0,74.0,70.0,0.0,65.48,67.0,69.0,68.0,68.0,1960
2025-02-20 09:45:00,724.6566666666666,0.0,37.66666666666666,55.373333333333335,720.42,70.0,100.0,74.0,70.0,0.0,65.51,67.0,69.0,68.0,68.0,1961
2025-02-20 10:00:00,724.6533333333333,0.0,37.5,55.16666666666666,720.42,70.0,100.0,74.0,70.0,0.0,65.61666666666667,67.0,69.0,68.0,68.0,1962
2025-02-20 10:15:00,727.48,0.0,37.833333333333336,54.82333333333333,720.42,70.0,100.0,74.0,70.0,0.0,65.61666666666667,67.0,69.0,68.0,68.0,1963
2025-02-20 10:30:00,718.3000000000001,0.0,37.66666666666666,54.74333333333333,720.42,70.0,100.0,74.0,70.0,0.0,65.59,67.0,69.0,68.0,68.0,1964
2025-02-20 10:45:00,716.18,0.0,37.66666666666666,54.71,720.42,70.0,100.0,74.0,70.0,0.0,65.61,67.0,69.0,68.0,68.0,1965
2025-02-20 11:00:00,727.48,0.0,37.66666666666666,54.656666666666666,720.42,70.0,100.0,74.0,70.0,0.0,65.60666666666667,67.0,69.0,68.0,68.0,1966
2025-02-20 11:15:00,723.9499999999999,0.0,37.66666666666666,54.57333333333333,720.42,70.0,100.0,74.0,70.0,0.0,65.59666666666668,67.0,69.0,68.0,68.0,1967
2025-02-20 11:30:00,710.5333333333333,0.0,37.5,54.24333333333334,720.42,70.0,100.0,74.0,70.0,0.0,65.52,67.0,69.0,68.0,68.0,1968
2025-02-20 11:45:00,726.7766666666666,0.0,37.5,54.23333333333333,720.42,70.0,100.0,74.0,70.0,0.0,65.50666666666666,67.0,69.0,68.0,68.0,1969
2025-02-20 12:00:00,747.9666666666667,0.0,37.833333333333336,54.20333333333334,720.42,70.0,100.0,74.0,70.0,0.0,65.48666666666666,67.0,69.0,68.0,68.0,1970
2025-02-20 12:15:00,718.3000000000001,0.0,37.833333333333336,54.053333333333335,720.42,70.0,100.0,74.0,70.0,0.0,65.41333333333334,67.0,69.0,68.0,68.0,1971
2025-02-20 12:30:00,704.1733333333333,0.0,37.833333333333336,53.92666666666667,720.42,70.0,100.0,74.0,70.0,0.0,65.38333333333334,67.0,69.0,68.0,68.0,1972
2025-02-20 12:45:00,718.3000000000001,0.0,38.0,53.51333333333333,720.42,70.0,100.0,74.0,70.0,0.0,65.37,67.0,69.0,68.0,68.0,1973
2025-02-20 13:00:00,717.5933333333332,0.0,38.0,53.54666666666666,720.42,70.0,100.0,74.0,70.0,0.0,65.27333333333333,67.0,69.0,68.0,68.0,1974
2025-02-20 13:15:00,715.4733333333334,0.0,38.0,53.45666666666667,720.42,70.0,100.0,74.0,70.0,0.0,65.20333333333333,67.0,69.0,68.0,68.0,1975
2025-02-20 13:30:00,716.1833333333334,0.0,38.16666666666666,53.34666666666666,720.42,70.0,100.0,74.0,70.0,0.0,65.16666666666667,67.0,69.0,68.0,68.0,1976
2025-02-20 13:45:00,709.1199999999999,0.0,37.833333333333336,53.17,720.42,70.0,100.0,74.0,70.0,0.0,65.05333333333333,67.0,69.0,68.0,68.0,1977
2025-02-20 14:00:00,723.2400000000001,0.0,37.833333333333336,53.82,720.42,70.0,100.0,74.0,70.0,0.0,64.97333333333334,67.0,69.0,68.0,68.0,1978
2025-02-20 14:15:00,721.1233333333333,0.0,37.66666666666666,53.7,720.42,70.0,100.0,74.0,70.0,0.0,64.98333333333333,67.0,69.0,68.0,68.0,1979
2025-02-20 14:30:00,727.4833333333332,0.0,37.833333333333336,53.85333333333333,720.42,70.0,100.0,74.0,70.0,0.0,64.98333333333333,67.0,69.0,68.0,68.0,1980
2025-02-20 14:45:00,717.5933333333332,0.0,38.0,53.67666666666667,720.42,70.0,100.0,74.0,70.0,0.0,64.89333333333333,67.0,69.0,68.0,68.0,1981
2025-02-20 15:00:00,717.5933333333334,0.0,38.0,54.053333333333335,720.42,70.0,100.0,74.0,70.0,0.0,64.89333333333333,67.0,69.0,68.0,68.0,1982
2025-02-20 15:15:00,710.5300000000001,0.0,38.0,54.41333333333333,720.42,70.0,100.0,74.0,70.0,0.0,65.06333333333333,67.0,69.0,68.0,68.0,1983
2025-02-20 15:30:00,719.0033333333334,0.0,37.833333333333336,54.34666666666666,720.42,70.0,100.0,74.0,70.0,0.0,65.36666666666666,67.0,69.0,68.0,68.0,1984
2025-02-20 15:45:00,709.82,0.0,38.16666666666666,54.3,720.42,70.0,100.0,74.0,70.0,0.0,65.64,67.0,69.0,68.0,68.0,1985
2025-02-20 16:00:00,719.7133333333333,0.0,38.16666666666666,54.35666666666666,720.42,70.0,100.0,74.0,70.0,0.0,65.63333333333334,67.0,69.0,68.0,68.0,1986
2025-02-20 16:15:00,714.0633333333334,0.0,38.0,55.080000000000005,720.42,70.0,100.0,74.0,70.0,0.0,65.64,67.0,69.0,68.0,68.0,1987
2025-02-20 16:30:00,715.4733333333334,0.0,38.0,55.446666666666665,720.42,70.0,100.0,74.0,70.0,0.0,65.64,67.0,69.0,68.0,68.0,1988
2025-02-20 16:45:00,721.1233333333333,0.0,38.333333333333336,55.85333333333333,720.42,70.0,100.0,74.0,70.0,0.0,65.77,67.0,69.0,68.0,68.0,1989
2025-02-20 17:00:00,726.0666666666666,0.0,38.16666666666666,56.07666666666666,720.42,70.0,100.0,74.0,70.0,0.0,65.91000000000001,67.0,69.0,68.0,68.0,1990
2025-02-20 17:15:00,726.0666666666667,0.0,38.16666666666666,56.13333333333333,720.42,70.0,100.0,74.0,70.0,0.0,65.98333333333333,67.0,69.0,68.0,68.0,1991
2025-02-20 17:30:00,718.2966666666666,0.0,38.16666666666666,56.25,720.42,70.0,100.0,74.0,70.0,0.0,65.94666666666666,67.0,69.0,68.0,68.0,1992
2025-02-20 17:45:00,721.8333333333334,0.0,39.333333333333336,56.836666666666666,720.42,70.0,100.0,74.0,70.0,0.0,65.54666666666667,67.0,69.0,68.0,68.0,1993
2025-02-20 18:00:00,732.4233333333333,0.0,39.333333333333336,56.906666666666666,720.42,70.0,100.0,74.0,70.0,0.0,65.30333333333333,67.0,69.0,68.0,68.0,1994
2025-02-20 18:15:00,723.9533333333333,0.0,38.833333333333336,57.23,720.42,70.0,100.0,74.0,70.0,0.0,65.00333333333333,67.0,69.0,68.0,68.0,1995
2025-02-20 18:30:00,717.5933333333332,0.0,38.333333333333336,57.42666666666667,720.42,70.0,100.0,74.0,70.0,0.0,64.92666666666666,67.0,69.0,68.0,68.0,1996
2025-02-20 18:45:00,712.6466666666666,0.0,38.333333333333336,57.70666666666667,720.42,70.0,100.0,74.0,70.0,0.0,65.04666666666667,67.0,69.0,68.0,68.0,1997
2025-02-20 19:00:00,718.3033333333333,0.0,38.333333333333336,57.99333333333333,720.42,70.0,100.0,74.0,70.0,0.0,65.05,67.0,69.0,68.0,68.0,1998
2025-02-20 19:15:00,709.12,0.0,38.333333333333336,57.86333333333334,720.42,70.0,100.0,74.0,70.0,0.0,64.88,67.0,69.0,68.0,68.0,1999
2025-02-20 19:30:00,713.3566666666666,0.0,38.66666666666666,57.81333333333333,720.42,70.0,100.0,74.0,70.0,0.0,64.82333333333334,67.0,69.0,68.0,68.0,2000
2025-02-20 19:45:00,721.8333333333334,0.0,39.0,58.16666666666666,720.42,70.0,100.0,74.0,70.0,0.0,64.89,67.0,69.0,68.0,68.0,2001
2025-02-20 20:00:00,735.2466666666666,0.0,38.66666666666666,58.18,720.42,70.0,100.0,74.0,70.0,0.0,65.25,67.0,69.0,68.0,68.0,2002
2025-02-20 20:15:00,719.0033333333334,0.0,38.0,58.35999999999999,720.42,70.0,100.0,74.0,70.0,0.0,65.57333333333334,67.0,69.0,68.0,68.0,2003
2025-02-20 20:30:00,716.18,0.0,37.833333333333336,58.41666666666666,720.42,70.0,100.0,74.0,70.0,0.0,65.62333333333333,67.0,69.0,68.0,68.0,2004
2025-02-20 20:45:00,720.4200000000001,0.0,37.333333333333336,58.71666666666667,720.42,70.0,100.0,74.0,70.0,0.0,65.66000000000001,67.0,69.0,68.0,68.0,2005
2025-02-20 21:00:00,714.0600000000001,0.0,37.5,58.69333333333333,720.42,70.0,100.0,74.0,70.0,0.0,65.67666666666666,67.0,69.0,68.0,68.0,2006
2025-02-20 21:15:00,724.66,0.0,37.333333333333336,58.78,720.42,70.0,100.0,74.0,70.0,0.0,65.85666666666667,67.0,69.0,68.0,68.0,2007
2025-02-20 21:30:00,715.4733333333334,0.0,37.0,58.76,720.42,70.0,100.0,74.0,70.0,0.0,66.10000000000001,67.0,69.0,68.0,68.0,2008
2025-02-20 21:45:00,714.0633333333334,0.0,36.66666666666666,58.82333333333333,720.42,70.0,100.0,74.0,70.0,0.0,66.15333333333334,67.0,69.0,68.0,68.0,2009
2025-02-20 22:00:00,710.5300000000001,0.0,36.5,58.55,720.42,70.0,100.0,74.0,70.0,0.0,66.16666666666667,67.0,69.0,68.0,68.0,2010
2025-02-20 22:15:00,716.1833333333334,0.0,36.333333333333336,58.32666666666668,720.42,70.0,100.0,74.0,70.0,0.0,66.16,67.0,69.0,68.0,68.0,2011
2025-02-20 22:30:00,719.0066666666667,0.0,36.5,58.34,720.42,70.0,100.0,74.0,70.0,0.0,66.07666666666667,67.0,69.0,68.0,68.0,2012
2025-02-20 22:45:00,711.2366666666667,0.0,36.5,57.93666666666667,720.42,70.0,100.0,74.0,70.0,0.0,65.94,67.0,69.0,68.0,68.0,2013
2025-02-20 23:00:00,719.0066666666667,0.0,36.833333333333336,57.583333333333336,720.42,70.0,100.0,74.0,70.0,0.0,65.81333333333333,67.0,69.0,68.0,68.0,2014
2025-02-20 23:15:00,725.3633333333333,0.0,37.0,57.19,720.42,70.0,100.0,74.0,70.0,0.0,65.67666666666666,67.0,69.0,68.0,68.0,2015
2025-02-20 23:30:00,716.8833333333333,0.0,37.0,56.906666666666666,720.42,70.0,100.0,74.0,70.0,0.0,65.49333333333334,67.0,69.0,68.0,68.0,2016
2025-02-20 23:45:00,721.8299999999999,0.0,37.66666666666666,56.76,720.42,70.0,100.0,74.0,70.0,0.0,65.32333333333334,67.0,69.0,68.0,68.0,2017
2025-02-21 00:00:00,707.7049999999999,0.0,38.25,56.68,720.42,70.0,100.0,74.0,70.0,0.0,65.24000000000001,67.0,69.0,68.0,68.0,2018
2025-02-21 00:15:00,728.1899999999999,0.0,38.66666666666666,56.473333333333336,720.42,70.0,100.0,74.0,70.0,0.0,65.17,67.0,69.0,68.0,68.0,2019
2025-02-21 00:30:00,709.1166666666667,0.0,38.0,56.080000000000005,720.42,70.0,100.0,74.0,70.0,0.0,65.14999999999999,67.0,69.0,68.0,68.0,2020
2025-02-21 00:45:00,719.0033333333332,0.0,38.0,55.93333333333334,720.42,70.0,100.0,74.0,70.0,0.0,65.55,67.0,69.0,68.0,68.0,2021
2025-02-21 01:00:00,733.8366666666667,0.0,38.16666666666666,55.77666666666667,720.42,70.0,100.0,74.0,70.0,0.0,65.27666666666666,67.0,69.0,68.0,68.0,2022
2025-02-21 01:15:00,731.7166666666667,0.0,38.0,55.74666666666667,720.42,70.0,100.0,74.0,70.0,0.0,65.21666666666665,67.0,69.0,68.0,68.0,2023
2025-02-21 01:30:00,728.8933333333333,0.0,37.833333333333336,55.583333333333336,720.42,70.0,100.0,74.0,70.0,0.0,65.31666666666666,67.0,69.0,68.0,68.0,2024
2025-02-21 01:45:00,721.1233333333333,0.0,37.833333333333336,55.55,720.42,70.0,100.0,74.0,70.0,0.0,65.35,67.0,69.0,68.0,68.0,2025
2025-02-21 02:00:00,721.8333333333334,0.0,38.0,55.6,720.42,70.0,100.0,74.0,70.0,0.0,65.41333333333334,67.0,69.0,68.0,68.0,2026
2025-02-21 02:15:00,738.7833333333333,0.0,38.0,55.59,720.42,70.0,100.0,74.0,70.0,0.0,65.54333333333334,67.0,69.0,68.0,68.0,2027
2025-02-21 02:30:00,715.4733333333334,0.0,38.0,55.5,720.42,70.0,100.0,74.0,70.0,0.0,65.60000000000001,67.0,69.0,68.0,68.0,2028
2025-02-21 02:45:00,719.71,0.0,38.333333333333336,55.50666666666667,720.42,70.0,100.0,74.0,70.0,0.0,65.61,67.0,69.0,68.0,68.0,2029
2025-02-21 03:00:00,728.8933333333334,0.0,38.16666666666666,55.45,720.42,70.0,100.0,74.0,70.0,0.0,65.60666666666667,67.0,69.0,68.0,68.0,2030
2025-02-21 03:15:00,721.1266666666667,0.0,38.16666666666666,55.403333333333336,720.42,70.0,100.0,74.0,70.0,0.0,65.67666666666666,67.0,69.0,68.0,68.0,2031
2025-02-21 03:30:00,716.89,0.0,38.16666666666666,55.27666666666666,720.42,70.0,100.0,74.0,70.0,0.0,65.63333333333334,67.0,69.0,68.0,68.0,2032
2025-02-21 03:45:00,717.5966666666667,0.0,38.16666666666666,55.25,720.42,70.0,100.0,74.0,70.0,0.0,65.63333333333334,67.0,69.0,68.0,68.0,2033
2025-02-21 04:00:00,710.5300000000001,0.0,38.16666666666666,55.16666666666666,720.42,70.0,100.0,74.0,70.0,0.0,65.67666666666666,67.0,69.0,68.0,68.0,2034
2025-02-21 04:15:00,721.8333333333334,0.0,38.0,55.03666666666667,720.42,70.0,100.0,74.0,70.0,0.0,65.64666666666666,67.0,69.0,68.0,68.0,2035
2025-02-21 04:30:00,724.66,0.0,38.16666666666666,55.07666666666666,720.42,70.0,100.0,74.0,70.0,0.0,65.64,67.0,69.0,68.0,68.0,2036
2025-02-21 04:45:00,721.8299999999999,0.0,37.833333333333336,55.02666666666667,720.42,70.0,100.0,74.0,70.0,0.0,65.64,67.0,69.0,68.0,68.0,2037
2025-02-21 05:00:00,719.7133333333333,0.0,38.0,54.96,720.42,70.0,100.0,74.0,70.0,0.0,65.67333333333333,67.0,69.0,68.0,68.0,2038
2025-02-21 05:15:00,714.0633333333334,0.0,38.66666666666666,54.92666666666667,720.42,70.0,100.0,74.0,70.0,0.0,65.64666666666666,67.0,69.0,68.0,68.0,2039
2025-02-21 05:30:00,729.6,0.0,38.333333333333336,54.873333333333335,720.42,70.0,100.0,74.0,70.0,0.0,65.62666666666667,67.0,69.0,68.0,68.0,2040
2025-02-21 05:45:00,713.36,0.0,38.5,54.81666666666666,720.42,70.0,100.0,74.0,70.0,0.0,65.64,67.0,69.0,68.0,68.0,2041
2025-02-21 06:00:00,709.1199999999999,0.0,38.5,54.72666666666667,720.42,70.0,100.0,74.0,70.0,0.0,65.64,67.0,69.0,68.0,68.0,2042
2025-02-21 06:15:00,720.4166666666666,0.0,38.5,54.66333333333333,720.42,70.0,100.0,74.0,70.0,0.0,65.62333333333333,67.0,69.0,68.0,68.0,2043
2025-02-21 06:30:00,716.1833333333334,0.0,38.5,54.63,720.42,70.0,100.0,74.0,70.0,0.0,65.62,67.0,69.0,68.0,68.0,2044
2025-02-21 06:45:00,723.2433333333333,0.0,38.66666666666666,54.66,720.42,70.0,100.0,74.0,70.0,0.0,65.62,67.0,69.0,68.0,68.0,2045
2025-02-21 07:00:00,720.4166666666666,0.0,39.833333333333336,54.59,720.42,70.0,100.0,74.0,70.0,0.0,65.62,67.0,69.0,68.0,68.0,2046
2025-02-21 07:15:00,733.84,0.0,39.16666666666666,54.61666666666667,720.42,70.0,100.0,74.0,70.0,0.0,65.61666666666667,67.0,69.0,68.0,68.0,2047
2025-02-21 07:30:00,709.1166666666667,0.0,38.66666666666666,54.60333333333333,720.42,70.0,100.0,74.0,70.0,0.0,65.62333333333333,67.0,69.0,68.0,68.0,2048
2025-02-21 07:45:00,735.25,0.0,38.5,54.59333333333333,720.42,70.0,100.0,74.0,70.0,0.0,65.62666666666667,67.0,69.0,68.0,68.0,2049
2025-02-21 08:00:00,728.1866666666666,0.0,38.833333333333336,54.553333333333335,720.42,70.0,100.0,74.0,70.0,0.0,65.62,67.0,69.0,68.0,68.0,2050
2025-02-21 08:15:00,731.0166666666668,0.0,38.16666666666666,54.53,720.42,70.0,100.0,74.0,70.0,0.0,65.62333333333333,67.0,69.0,68.0,68.0,2051
2025-02-21 08:30:00,722.54,0.0,38.16666666666666,54.49333333333333,720.42,70.0,100.0,74.0,70.0,0.0,65.62666666666667,67.0,69.0,68.0,68.0,2052
2025-02-21 08:45:00,708.41,0.0,38.333333333333336,54.51,720.42,70.0,100.0,74.0,70.0,0.0,65.62,67.0,69.0,68.0,68.0,2053
2025-02-21 09:00:00,727.48,0.0,38.5,54.44,720.42,70.0,100.0,74.0,70.0,0.0,65.61333333333333,67.0,69.0,68.0,68.0,2054
2025-02-21 09:15:00,711.2366666666667,0.0,38.333333333333336,54.446666666666665,720.42,70.0,100.0,74.0,70.0,0.0,65.61333333333333,67.0,69.0,68.0,68.0,2055
2025-02-21 09:30:00,717.5933333333332,0.0,38.333333333333336,54.42666666666667,720.42,70.0,100.0,74.0,70.0,0.0,65.63333333333334,67.0,69.0,68.0,68.0,2056
2025-02-21 09:45:00,709.8266666666667,0.0,38.0,54.23666666666667,720.42,70.0,100.0,74.0,70.0,0.0,65.61333333333333,67.0,69.0,68.0,68.0,2057
2025-02-21 10:00:00,701.35,0.0,38.333333333333336,54.29666666666666,720.42,70.0,100.0,74.0,70.0,0.0,65.60333333333334,67.0,69.0,68.0,68.0,2058
2025-02-21 10:15:00,721.1266666666667,0.0,38.333333333333336,54.20666666666667,720.42,70.0,100.0,74.0,70.0,0.0,65.61333333333333,67.0,69.0,68.0,68.0,2059
2025-02-21 10:30:00,725.3633333333333,0.0,38.333333333333336,54.11333333333334,720.42,70.0,100.0,74.0,70.0,0.0,65.61333333333333,67.0,69.0,68.0,68.0,2060
2025-02-21 10:45:00,716.18,0.0,38.0,54.10999999999999,720.42,70.0,100.0,74.0,70.0,0.0,65.55333333333333,67.0,69.0,68.0,68.0,2061
2025-02-21 11:00:00,728.1866666666666,0.0,38.0,54.10333333333333,720.42,70.0,100.0,74.0,70.0,0.0,65.52,67.0,69.0,68.0,68.0,2062
2025-02-21 11:15:00,721.1233333333333,0.0,37.66666666666666,54.10333333333333,720.42,70.0,100.0,74.0,70.0,0.0,65.56,67.0,69.0,68.0,68.0,2063
2025-02-21 11:30:00,711.9433333333333,0.0,38.16666666666666,54.07333333333333,720.42,70.0,100.0,74.0,70.0,0.0,65.52,67.0,69.0,68.0,68.0,2064
2025-02-21 11:45:00,718.2966666666666,0.0,38.5,54.00666666666666,720.42,70.0,100.0,74.0,70.0,0.0,65.50666666666666,67.0,69.0,68.0,68.0,2065
2025-02-21 12:00:00,732.4266666666666,0.0,38.5,53.99333333333334,720.42,70.0,100.0,74.0,70.0,0.0,65.49333333333334,67.0,69.0,68.0,68.0,2066
2025-02-21 12:15:00,716.1833333333334,0.0,38.333333333333336,53.98333333333333,720.42,70.0,100.0,74.0,70.0,0.0,65.49333333333334,67.0,69.0,68.0,68.0,2067
2025-02-21 12:30:00,726.7733333333334,0.0,38.5,53.96,720.42,70.0,100.0,74.0,70.0,0.0,65.46333333333334,67.0,69.0,68.0,68.0,2068
2025-02-21 12:45:00,710.5266666666666,0.0,38.333333333333336,54.16,720.42,70.0,100.0,74.0,70.0,0.0,65.40333333333334,67.0,69.0,68.0,68.0,2069
2025-02-21 13:00:00,725.3633333333333,0.0,38.333333333333336,54.34333333333333,720.42,70.0,100.0,74.0,70.0,0.0,65.39666666666666,67.0,69.0,68.0,68.0,2070
2025-02-21 13:15:00,715.4733333333334,0.0,38.5,54.67666666666667,720.42,70.0,100.0,74.0,70.0,0.0,65.52333333333333,67.0,69.0,68.0,68.0,2071
2025-02-21 13:30:00,729.5966666666667,0.0,38.333333333333336,54.91,720.42,70.0,100.0,74.0,70.0,0.0,65.00999999999999,67.0,69.0,68.0,68.0,2072
2025-02-21 13:45:00,726.07,0.0,38.333333333333336,55.21666666666667,720.42,70.0,100.0,74.0,70.0,0.0,64.55333333333333,67.0,69.0,68.0,68.0,2073
2025-02-21 14:00:00,705.5833333333334,0.0,38.833333333333336,55.43666666666667,720.42,70.0,100.0,74.0,70.0,0.0,64.30666666666667,67.0,69.0,68.0,68.0,2074
2025-02-21 14:15:00,697.8166666666666,0.0,38.16666666666666,55.77,720.42,70.0,100.0,74.0,70.0,0.0,64.29,67.0,69.0,68.0,68.0,2075
2025-02-21 14:30:00,722.54,0.0,39.16666666666666,55.98666666666667,720.42,70.0,100.0,74.0,70.0,0.0,64.50333333333333,67.0,69.0,68.0,68.0,2076
2025-02-21 14:45:00,718.3000000000001,0.0,39.0,56.4,720.42,70.0,100.0,74.0,70.0,0.0,64.72333333333333,67.0,69.0,68.0,68.0,2077
2025-02-21 15:00:00,717.5966666666667,0.0,38.5,56.623333333333335,720.42,70.0,100.0,74.0,70.0,0.0,64.79,67.0,69.0,68.0,68.0,2078
2025-02-21 15:15:00,716.8833333333333,0.0,37.833333333333336,57.10333333333333,720.42,70.0,100.0,74.0,70.0,0.0,64.77666666666666,67.0,69.0,68.0,68.0,2079
2025-02-21 15:30:00,711.9433333333333,0.0,37.66666666666666,57.370000000000005,720.42,70.0,100.0,74.0,70.0,0.0,64.96333333333332,67.0,69.0,68.0,68.0,2080
2025-02-21 15:45:00,725.3633333333333,0.0,37.66666666666666,57.69,720.42,70.0,100.0,74.0,70.0,0.0,65.07,67.0,69.0,68.0,68.0,2081
2025-02-21 16:00:00,719.0066666666667,0.0,37.5,57.973333333333336,720.42,70.0,100.0,74.0,70.0,0.0,65.10000000000001,67.0,69.0,68.0,68.0,2082
