time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,record_index
2025-03-04 11:00:00,724.6566666666666,0.0,51.5,67.95666666666666,720.42,70.0,100.0,74.0,70.0,0.0,68.57666666666667,67.0,69.0,68.0,68.0,3118
2025-03-04 11:15:00,711.9433333333333,0.0,51.5,62.34666666666666,720.42,70.0,100.0,74.0,70.0,0.0,68.50333333333333,67.0,69.0,68.0,68.0,3119
2025-03-04 11:30:00,713.3533333333334,0.0,52.16666666666666,66.41,720.42,70.0,100.0,74.0,70.0,0.0,68.23666666666666,67.0,69.0,68.0,68.0,3120
2025-03-04 11:45:00,709.1166666666667,0.0,52.333333333333336,62.05,720.42,70.0,100.0,74.0,70.0,0.0,68.23,67.0,69.0,68.0,68.0,3121
2025-03-04 12:00:00,724.6566666666668,0.0,52.0,66.33666666666666,720.42,70.0,100.0,74.0,70.0,0.0,68.06,67.0,69.0,68.0,68.0,3122
2025-03-04 12:15:00,730.3033333333333,0.0,52.16666666666666,61.79666666666666,720.42,70.0,100.0,74.0,70.0,0.0,67.98,67.0,69.0,68.0,68.0,3123
2025-03-04 12:30:00,719.0066666666667,0.0,51.833333333333336,66.50666666666666,720.42,70.0,100.0,74.0,70.0,0.0,68.0,67.0,69.0,68.0,68.0,3124
2025-03-04 12:45:00,701.35,0.0,51.5,65.08,720.42,70.0,100.0,74.0,70.0,0.0,68.09,67.0,69.0,68.0,68.0,3125
2025-03-04 13:00:00,707.0,0.0,51.333333333333336,65.87333333333333,720.42,70.0,100.0,74.0,70.0,0.0,68.16333333333334,67.0,69.0,68.0,68.0,3126
2025-03-04 13:15:00,716.8866666666667,0.0,50.5,62.330000000000005,720.42,70.0,100.0,74.0,70.0,0.0,68.23333333333333,67.0,69.0,68.0,68.0,3127
2025-03-04 13:30:00,726.0733333333333,0.0,51.0,64.59333333333333,720.42,70.0,100.0,74.0,70.0,0.0,68.13333333333333,67.0,69.0,68.0,68.0,3128
2025-03-04 13:45:00,721.1266666666667,0.0,50.66666666666666,60.48666666666667,720.42,70.0,100.0,74.0,70.0,0.0,68.23,67.0,69.0,68.0,68.0,3129
2025-03-04 14:00:00,731.0133333333333,0.0,50.66666666666666,64.78,720.42,70.0,100.0,74.0,70.0,0.0,68.27333333333333,67.0,69.0,68.0,68.0,3130
2025-03-04 14:15:00,718.3033333333333,0.0,50.333333333333336,59.49666666666667,720.42,70.0,100.0,74.0,70.0,0.0,68.14999999999999,67.0,69.0,68.0,68.0,3131
2025-03-04 14:30:00,719.7133333333333,0.0,50.5,59.63333333333333,720.42,70.0,100.0,74.0,70.0,0.0,67.89,67.0,69.0,68.0,68.0,3132
2025-03-04 14:45:00,712.65,0.0,50.333333333333336,59.94,720.42,70.0,100.0,74.0,70.0,0.0,67.79333333333334,67.0,69.0,68.0,68.0,3133
2025-03-04 15:00:00,723.2400000000001,0.0,50.66666666666666,60.20666666666667,720.42,70.0,100.0,74.0,70.0,0.0,67.79333333333334,67.0,69.0,68.0,68.0,3134
2025-03-04 15:15:00,715.4733333333334,0.0,51.66666666666666,60.54333333333333,720.42,70.0,100.0,74.0,70.0,0.0,67.79,67.0,69.0,68.0,68.0,3135
2025-03-04 15:30:00,729.6,0.0,51.333333333333336,60.85666666666666,720.42,70.0,100.0,74.0,70.0,0.0,67.76333333333334,67.0,69.0,68.0,68.0,3136
2025-03-04 15:45:00,714.0633333333334,0.0,51.16666666666666,60.84666666666667,720.42,70.0,100.0,74.0,70.0,0.0,67.76,67.0,69.0,68.0,68.0,3137
2025-03-04 16:00:00,711.2366666666667,0.0,51.5,61.34,720.42,70.0,100.0,74.0,70.0,0.0,67.97,67.0,69.0,68.0,68.0,3138
2025-03-04 16:15:00,723.2466666666666,0.0,50.66666666666666,61.29666666666666,720.42,70.0,100.0,74.0,70.0,0.0,67.81333333333333,67.0,69.0,68.0,68.0,3139
2025-03-04 16:30:00,717.5933333333332,0.0,50.833333333333336,61.55,720.42,70.0,100.0,74.0,70.0,0.0,67.66333333333334,67.0,69.0,68.0,68.0,3140
2025-03-04 16:45:00,714.0633333333334,0.0,50.66666666666666,61.72,720.42,70.0,100.0,74.0,70.0,0.0,67.61,67.0,69.0,68.0,68.0,3141
2025-03-04 17:00:00,739.4900000000001,0.0,50.333333333333336,61.76666666666667,720.42,70.0,100.0,74.0,70.0,0.0,67.54333333333334,67.0,69.0,68.0,68.0,3142
2025-03-04 17:15:00,728.8933333333334,0.0,50.5,62.11666666666667,720.42,70.0,100.0,74.0,70.0,0.0,67.51,67.0,69.0,68.0,68.0,3143
2025-03-04 17:30:00,725.3666666666667,0.0,50.16666666666666,61.66333333333333,720.42,70.0,100.0,74.0,70.0,0.0,67.46,67.0,69.0,68.0,68.0,3144
2025-03-04 17:45:00,731.7166666666667,0.0,50.16666666666666,61.91,720.42,70.0,100.0,74.0,70.0,0.0,67.37,67.0,69.0,68.0,68.0,3145
2025-03-04 18:00:00,715.4733333333334,0.0,50.16666666666666,62.336666666666666,720.42,70.0,100.0,74.0,70.0,0.0,67.37666666666667,67.0,69.0,68.0,68.0,3146
2025-03-04 18:15:00,728.1899999999999,0.0,50.0,61.95333333333334,720.42,70.0,100.0,74.0,70.0,0.0,67.45666666666666,67.0,69.0,68.0,68.0,3147
2025-03-04 18:30:00,723.9499999999999,0.0,50.0,61.84666666666667,720.42,70.0,100.0,74.0,70.0,0.0,67.58,67.0,69.0,68.0,68.0,3148
2025-03-04 18:45:00,710.5300000000001,0.0,49.833333333333336,62.25333333333333,720.42,70.0,100.0,74.0,70.0,0.0,67.73,67.0,69.0,68.0,68.0,3149
2025-03-04 19:00:00,711.2366666666667,0.0,49.833333333333336,62.11333333333334,720.42,70.0,100.0,74.0,70.0,0.0,67.78,67.0,69.0,68.0,68.0,3150
2025-03-04 19:15:00,730.3066666666667,0.0,50.0,61.89666666666667,720.42,70.0,100.0,74.0,70.0,0.0,67.78,67.0,69.0,68.0,68.0,3151
2025-03-04 19:30:00,721.8299999999999,0.0,49.833333333333336,61.74333333333333,720.42,70.0,100.0,74.0,70.0,0.0,67.81666666666666,67.0,69.0,68.0,68.0,3152
2025-03-04 19:45:00,707.7066666666666,0.0,49.833333333333336,61.78,720.42,70.0,100.0,74.0,70.0,0.0,67.90333333333332,67.0,69.0,68.0,68.0,3153
2025-03-04 20:00:00,723.2433333333333,0.0,50.0,61.7,720.42,70.0,100.0,74.0,70.0,0.0,68.06,67.0,69.0,68.0,68.0,3154
2025-03-04 20:15:00,726.07,0.0,50.16666666666666,61.74,720.42,70.0,100.0,74.0,70.0,0.0,68.19333333333334,67.0,69.0,68.0,68.0,3155
2025-03-04 20:30:00,718.3000000000001,0.0,50.16666666666666,61.79,720.42,70.0,100.0,74.0,70.0,0.0,68.24000000000001,67.0,69.0,68.0,68.0,3156
2025-03-04 20:45:00,704.88,0.0,50.16666666666666,61.82666666666668,720.42,70.0,100.0,74.0,70.0,0.0,68.11666666666667,67.0,69.0,68.0,68.0,3157
2025-03-04 21:00:00,728.8933333333333,0.0,49.833333333333336,61.69333333333333,720.42,70.0,100.0,74.0,70.0,0.0,67.98333333333333,67.0,69.0,68.0,68.0,3158
2025-03-04 21:15:00,723.9466666666667,0.0,49.66666666666666,61.89333333333334,720.42,70.0,100.0,74.0,70.0,0.0,67.90333333333332,67.0,69.0,68.0,68.0,3159
2025-03-04 21:30:00,723.2433333333333,0.0,50.16666666666666,61.95333333333334,720.42,70.0,100.0,74.0,70.0,0.0,68.07666666666667,67.0,69.0,68.0,68.0,3160
2025-03-04 21:45:00,713.3533333333334,0.0,49.833333333333336,61.79666666666666,720.42,70.0,100.0,74.0,70.0,0.0,68.30666666666667,67.0,69.0,68.0,68.0,3161
2025-03-04 22:00:00,720.42,0.0,49.5,61.67,720.42,70.0,100.0,74.0,70.0,0.0,68.09333333333332,67.0,69.0,68.0,68.0,3162
2025-03-04 22:15:00,719.0066666666667,0.0,50.0,61.59,720.42,70.0,100.0,74.0,70.0,0.0,68.09333333333332,67.0,69.0,68.0,68.0,3163
2025-03-04 22:30:00,713.3566666666666,0.0,50.0,61.48333333333333,720.42,70.0,100.0,74.0,70.0,0.0,68.08,67.0,69.0,68.0,68.0,3164
2025-03-04 22:45:00,718.3000000000001,0.0,50.0,61.36333333333334,720.42,70.0,100.0,74.0,70.0,0.0,68.04,67.0,69.0,68.0,68.0,3165
2025-03-04 23:00:00,721.1266666666667,0.0,50.0,61.32666666666666,720.42,70.0,100.0,74.0,70.0,0.0,68.05,67.0,69.0,68.0,68.0,3166
2025-03-04 23:15:00,732.4266666666666,0.0,50.0,61.34,720.42,70.0,100.0,74.0,70.0,0.0,68.05,67.0,69.0,68.0,68.0,3167
2025-03-04 23:30:00,733.1333333333333,0.0,50.16666666666666,61.34333333333333,720.42,70.0,100.0,74.0,70.0,0.0,68.05,67.0,69.0,68.0,68.0,3168
2025-03-04 23:45:00,716.8866666666667,0.0,50.16666666666666,61.41,720.42,70.0,100.0,74.0,70.0,0.0,67.98666666666666,67.0,69.0,68.0,68.0,3169
2025-03-05 00:00:00,719.7133333333333,0.0,50.16666666666666,61.27,720.42,70.0,100.0,74.0,70.0,0.0,67.91,67.0,69.0,68.0,68.0,3170
2025-03-05 00:15:00,719.0066666666667,0.0,50.16666666666666,61.02333333333333,720.42,70.0,100.0,74.0,70.0,0.0,67.88,67.0,69.0,68.0,68.0,3171
2025-03-05 00:30:00,714.7666666666668,0.0,50.66666666666666,60.65,720.42,70.0,100.0,74.0,70.0,0.0,67.82,67.0,69.0,68.0,68.0,3172
2025-03-05 00:45:00,710.5300000000001,0.0,50.66666666666666,59.95666666666667,720.42,70.0,100.0,74.0,70.0,0.0,67.77666666666666,67.0,69.0,68.0,68.0,3173
2025-03-05 01:00:00,725.3633333333333,0.0,50.66666666666666,59.86333333333334,720.42,70.0,100.0,74.0,70.0,0.0,67.88666666666667,67.0,69.0,68.0,68.0,3174
2025-03-05 01:15:00,721.1233333333333,0.0,51.16666666666666,59.84,720.42,70.0,100.0,74.0,70.0,0.0,67.90333333333332,67.0,69.0,68.0,68.0,3175
2025-03-05 01:30:00,706.9966666666666,0.0,51.16666666666666,59.79666666666666,720.42,70.0,100.0,74.0,70.0,0.0,67.89666666666666,67.0,69.0,68.0,68.0,3176
2025-03-05 01:45:00,721.1266666666667,0.0,51.0,59.71333333333333,720.42,70.0,100.0,74.0,70.0,0.0,67.87666666666667,67.0,69.0,68.0,68.0,3177
2025-03-05 02:00:00,709.8233333333334,0.0,51.0,60.05,720.42,70.0,100.0,74.0,70.0,0.0,67.82666666666667,67.0,69.0,68.0,68.0,3178
2025-03-05 02:15:00,736.6633333333333,0.0,51.0,60.2,720.42,70.0,100.0,74.0,70.0,0.0,67.78,67.0,69.0,68.0,68.0,3179
2025-03-05 02:30:00,708.4133333333334,0.0,51.333333333333336,60.34333333333333,720.42,70.0,100.0,74.0,70.0,0.0,67.78,67.0,69.0,68.0,68.0,3180
2025-03-05 02:45:00,719.71,0.0,51.0,60.446666666666665,720.42,70.0,100.0,74.0,70.0,0.0,67.78,67.0,69.0,68.0,68.0,3181
2025-03-05 03:00:00,731.7233333333334,0.0,51.16666666666666,60.223333333333336,720.42,70.0,100.0,74.0,70.0,0.0,67.78,67.0,69.0,68.0,68.0,3182
2025-03-05 03:15:00,744.4333333333334,0.0,51.16666666666666,59.7,720.42,70.0,100.0,74.0,70.0,0.0,67.77666666666666,67.0,69.0,68.0,68.0,3183
2025-03-05 03:30:00,718.2999999999998,0.0,51.5,59.68333333333334,720.42,70.0,100.0,74.0,70.0,0.0,67.73333333333333,67.0,69.0,68.0,68.0,3184
2025-03-05 03:45:00,712.65,0.0,51.833333333333336,59.76666666666667,720.42,70.0,100.0,74.0,70.0,0.0,67.65333333333332,67.0,69.0,68.0,68.0,3185
2025-03-05 04:00:00,711.2366666666667,0.0,51.833333333333336,59.95666666666667,720.42,70.0,100.0,74.0,70.0,0.0,67.59,67.0,69.0,68.0,68.0,3186
2025-03-05 04:15:00,717.5933333333332,0.0,52.0,59.86333333333334,720.42,70.0,100.0,74.0,70.0,0.0,67.50666666666667,67.0,69.0,68.0,68.0,3187
2025-03-05 04:30:00,715.4766666666668,0.0,51.66666666666666,59.76333333333333,720.42,70.0,100.0,74.0,70.0,0.0,67.44333333333333,67.0,69.0,68.0,68.0,3188
2025-03-05 04:45:00,710.5300000000001,0.0,51.833333333333336,59.66,720.42,70.0,100.0,74.0,70.0,0.0,67.37,67.0,69.0,68.0,68.0,3189
2025-03-05 05:00:00,709.1166666666667,0.0,51.833333333333336,59.586666666666666,720.42,70.0,100.0,74.0,70.0,0.0,67.35000000000001,67.0,69.0,68.0,68.0,3190
2025-03-05 05:15:00,720.4166666666666,0.0,51.833333333333336,59.51,720.42,70.0,100.0,74.0,70.0,0.0,67.26666666666667,67.0,69.0,68.0,68.0,3191
2025-03-05 05:30:00,726.7766666666666,0.0,51.66666666666666,59.42666666666667,720.42,70.0,100.0,74.0,70.0,0.0,67.21999999999998,67.0,69.0,68.0,68.0,3192
2025-03-05 05:45:00,709.12,0.0,52.0,59.36000000000001,720.42,70.0,100.0,74.0,70.0,0.0,67.20333333333333,67.0,69.0,68.0,68.0,3193
2025-03-05 06:00:00,713.36,0.0,52.16666666666666,66.57333333333334,720.42,70.0,100.0,74.0,70.0,0.0,67.40666666666667,67.0,69.0,68.0,68.0,3194
2025-03-05 06:15:00,711.9433333333333,0.0,52.333333333333336,60.376666666666665,720.42,70.0,100.0,74.0,70.0,0.0,67.57000000000001,67.0,69.0,68.0,68.0,3195
2025-03-05 06:30:00,714.77,0.0,52.333333333333336,59.82,720.42,70.0,100.0,74.0,70.0,0.0,67.36333333333333,67.0,69.0,68.0,68.0,3196
2025-03-05 06:45:00,728.1866666666666,0.0,52.5,59.85,720.42,70.0,100.0,74.0,70.0,0.0,67.23666666666666,67.0,69.0,68.0,68.0,3197
2025-03-05 07:00:00,730.3066666666667,0.0,52.5,60.02666666666666,720.42,70.0,100.0,74.0,70.0,0.0,67.18,67.0,69.0,68.0,68.0,3198
2025-03-05 07:15:00,715.4733333333334,0.0,52.5,60.13333333333333,720.42,70.0,100.0,74.0,70.0,0.0,67.10666666666667,67.0,69.0,68.0,68.0,3199
2025-03-05 07:30:00,716.8866666666667,0.0,52.333333333333336,59.833333333333336,720.42,70.0,100.0,74.0,70.0,0.0,67.08666666666666,67.0,69.0,68.0,68.0,3200
2025-03-05 07:45:00,721.8299999999999,0.0,52.0,59.61333333333334,720.42,70.0,100.0,74.0,70.0,0.0,67.00666666666666,67.0,69.0,68.0,68.0,3201
2025-03-05 08:00:00,719.7133333333333,0.0,52.16666666666666,59.67666666666667,720.42,70.0,100.0,74.0,70.0,0.0,66.95333333333333,67.0,69.0,68.0,68.0,3202
2025-03-05 08:15:00,710.5300000000001,0.0,51.833333333333336,59.79,720.42,70.0,100.0,74.0,70.0,0.0,66.93333333333334,67.0,69.0,68.0,68.0,3203
2025-03-05 08:30:00,718.3000000000001,0.0,51.5,59.443333333333335,720.42,70.0,100.0,74.0,70.0,0.0,66.85333333333334,67.0,69.0,68.0,68.0,3204
2025-03-05 08:45:00,730.3033333333333,0.0,51.66666666666666,66.26666666666667,720.42,70.0,100.0,74.0,70.0,0.0,67.02666666666666,67.0,69.0,68.0,68.0,3205
2025-03-05 09:00:00,700.6433333333334,0.0,51.66666666666666,60.54666666666666,720.42,70.0,100.0,74.0,70.0,0.0,67.24,67.0,69.0,68.0,68.0,3206
2025-03-05 09:15:00,718.2999999999998,0.0,51.66666666666666,65.83333333333333,720.42,70.0,100.0,74.0,70.0,0.0,67.18,67.0,69.0,68.0,68.0,3207
2025-03-05 09:30:00,723.9533333333333,0.0,51.16666666666666,60.56666666666666,720.42,70.0,100.0,74.0,70.0,0.0,67.32333333333334,67.0,69.0,68.0,68.0,3208
2025-03-05 09:45:00,720.4200000000001,0.0,51.333333333333336,64.70333333333333,720.42,70.0,100.0,74.0,70.0,0.0,67.33999999999999,67.0,69.0,68.0,68.0,3209
2025-03-05 10:00:00,719.0033333333334,0.0,51.66666666666666,61.8,720.42,70.0,100.0,74.0,70.0,0.0,67.34333333333332,67.0,69.0,68.0,68.0,3210
2025-03-05 10:15:00,714.7666666666668,0.0,51.5,64.94666666666666,720.42,70.0,100.0,74.0,70.0,0.0,67.45,67.0,69.0,68.0,68.0,3211
2025-03-05 10:30:00,723.2400000000001,0.0,51.66666666666666,63.53666666666667,720.42,70.0,100.0,74.0,70.0,0.0,67.34333333333332,67.0,69.0,68.0,68.0,3212
2025-03-05 10:45:00,729.6033333333334,0.0,51.16666666666666,61.453333333333326,720.42,70.0,100.0,74.0,70.0,0.0,67.35333333333334,67.0,69.0,68.0,68.0,3213
2025-03-05 11:00:00,704.88,0.0,51.833333333333336,66.8,720.42,70.0,100.0,74.0,70.0,0.0,67.34666666666666,67.0,69.0,68.0,68.0,3214
2025-03-05 11:15:00,714.7666666666668,0.0,51.333333333333336,62.00666666666667,720.42,70.0,100.0,74.0,70.0,0.0,67.40333333333332,67.0,69.0,68.0,68.0,3215
2025-03-05 11:30:00,731.7199999999999,0.0,51.5,65.43666666666667,720.42,70.0,100.0,74.0,70.0,0.0,67.38666666666667,67.0,69.0,68.0,68.0,3216
2025-03-05 11:45:00,723.9499999999999,0.0,51.66666666666666,61.99333333333333,720.42,70.0,100.0,74.0,70.0,0.0,67.41000000000001,67.0,69.0,68.0,68.0,3217
2025-03-05 12:00:00,719.7133333333333,0.0,51.333333333333336,67.06,720.42,70.0,100.0,74.0,70.0,0.0,67.50666666666667,67.0,69.0,68.0,68.0,3218
2025-03-05 12:15:00,710.5300000000001,0.0,51.333333333333336,67.39,720.42,70.0,100.0,74.0,70.0,0.0,67.74333333333333,67.0,69.0,68.0,68.0,3219
2025-03-05 12:30:00,715.4766666666666,0.0,51.5,64.82000000000001,720.42,70.0,100.0,74.0,70.0,0.0,67.91000000000001,67.0,69.0,68.0,68.0,3220
2025-03-05 12:45:00,715.4733333333334,0.0,51.5,63.57666666666666,720.42,70.0,100.0,74.0,70.0,0.0,67.68,67.0,69.0,68.0,68.0,3221
2025-03-05 13:00:00,709.12,0.0,51.66666666666666,67.3,720.42,70.0,100.0,74.0,70.0,0.0,67.82,67.0,69.0,68.0,68.0,3222
2025-03-05 13:15:00,719.7133333333333,0.0,52.16666666666666,62.653333333333336,720.42,70.0,100.0,74.0,70.0,0.0,67.91333333333334,67.0,69.0,68.0,68.0,3223
2025-03-05 13:30:00,712.6533333333333,0.0,52.5,66.71333333333332,720.42,70.0,100.0,74.0,70.0,0.0,67.89666666666666,67.0,69.0,68.0,68.0,3224
2025-03-05 13:45:00,721.8333333333334,0.0,52.0,62.34,720.42,70.0,100.0,74.0,70.0,0.0,68.2,67.0,69.0,68.0,68.0,3225
2025-03-05 14:00:00,707.7066666666666,0.0,52.66666666666666,65.96666666666667,720.42,70.0,100.0,74.0,70.0,0.0,68.09666666666668,67.0,69.0,68.0,68.0,3226
2025-03-05 14:15:00,721.1266666666667,0.0,52.333333333333336,61.93,720.42,70.0,100.0,74.0,70.0,0.0,68.17666666666668,67.0,69.0,68.0,68.0,3227
2025-03-05 14:30:00,726.7766666666666,0.0,52.333333333333336,65.79,720.42,70.0,100.0,74.0,70.0,0.0,68.17,67.0,69.0,68.0,68.0,3228
2025-03-05 14:45:00,724.6566666666668,0.0,52.66666666666666,61.77333333333333,720.42,70.0,100.0,74.0,70.0,0.0,68.21,67.0,69.0,68.0,68.0,3229
2025-03-05 15:00:00,718.3033333333333,0.0,52.833333333333336,64.94666666666667,720.42,70.0,100.0,74.0,70.0,0.0,68.30666666666667,67.0,69.0,68.0,68.0,3230
2025-03-05 15:15:00,721.1233333333333,0.0,53.0,63.77666666666666,720.42,70.0,100.0,74.0,70.0,0.0,68.22333333333334,67.0,69.0,68.0,68.0,3231
2025-03-05 15:30:00,733.1300000000001,0.0,52.833333333333336,66.65666666666667,720.42,70.0,100.0,74.0,70.0,0.0,68.41000000000001,67.0,69.0,68.0,68.0,3232
2025-03-05 15:45:00,715.4733333333334,0.0,53.16666666666666,66.56333333333333,720.42,70.0,100.0,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,3233
2025-03-05 16:00:00,737.3733333333333,0.0,53.333333333333336,66.32,720.42,70.0,100.0,74.0,70.0,0.0,68.71333333333332,67.0,69.0,68.0,68.0,3234
2025-03-05 16:15:00,721.1266666666667,0.0,53.16666666666666,65.97666666666667,720.42,70.0,100.0,74.0,70.0,0.0,68.87,67.0,69.0,68.0,68.0,3235
2025-03-05 16:30:00,718.3000000000001,0.0,53.16666666666666,65.74,720.42,70.0,100.0,74.0,70.0,0.0,68.74,67.0,69.0,68.0,68.0,3236
2025-03-05 16:45:00,713.3566666666667,0.0,53.333333333333336,65.42,720.42,70.0,100.0,74.0,70.0,0.0,68.83333333333333,67.0,69.0,68.0,68.0,3237
2025-03-05 17:00:00,714.7666666666668,0.0,53.5,65.15666666666665,720.42,70.0,100.0,74.0,70.0,0.0,68.83333333333333,67.0,69.0,68.0,68.0,3238
2025-03-05 17:15:00,714.7666666666665,0.0,53.66666666666666,65.45666666666666,720.42,70.0,100.0,74.0,70.0,0.0,68.74,67.0,69.0,68.0,68.0,3239
2025-03-05 17:30:00,726.7766666666666,0.0,53.66666666666666,64.98,720.42,70.0,100.0,74.0,70.0,0.0,68.72,67.0,69.0,68.0,68.0,3240
2025-03-05 17:45:00,711.2366666666667,0.0,54.0,65.05,720.42,70.0,100.0,74.0,70.0,0.0,68.70666666666666,67.0,69.0,68.0,68.0,3241
2025-03-05 18:00:00,719.71,0.0,54.333333333333336,65.06,720.42,70.0,100.0,74.0,70.0,0.0,68.8,67.0,69.0,68.0,68.0,3242
2025-03-05 18:15:00,713.3566666666666,0.0,54.333333333333336,65.06,720.42,70.0,100.0,74.0,70.0,0.0,68.63333333333334,67.0,69.0,68.0,68.0,3243
2025-03-05 18:30:00,733.1333333333333,0.0,54.833333333333336,65.18666666666667,720.42,70.0,100.0,74.0,70.0,0.0,68.56666666666666,67.0,69.0,68.0,68.0,3244
2025-03-05 18:45:00,720.4166666666666,0.0,54.66666666666666,64.96333333333332,720.42,70.0,100.0,74.0,70.0,0.0,68.61666666666667,67.0,69.0,68.0,68.0,3245
2025-03-05 19:00:00,711.9433333333333,0.0,54.833333333333336,64.66000000000001,720.42,70.0,100.0,74.0,70.0,0.0,68.70666666666666,67.0,69.0,68.0,68.0,3246
2025-03-05 19:15:00,712.65,0.0,54.66666666666666,64.71666666666667,720.42,70.0,100.0,74.0,70.0,0.0,68.61,67.0,69.0,68.0,68.0,3247
2025-03-05 19:30:00,713.3566666666666,0.0,54.833333333333336,64.8,720.42,70.0,100.0,74.0,70.0,0.0,68.51666666666667,67.0,69.0,68.0,68.0,3248
2025-03-05 19:45:00,711.94,0.0,54.66666666666666,64.55,720.42,70.0,100.0,74.0,70.0,0.0,68.45666666666666,67.0,69.0,68.0,68.0,3249
2025-03-05 20:00:00,717.5933333333332,0.0,55.0,64.56,720.42,70.0,100.0,74.0,70.0,0.0,68.36,67.0,69.0,68.0,68.0,3250
2025-03-05 20:15:00,721.1233333333333,0.0,55.16666666666666,64.83,720.42,70.0,100.0,74.0,70.0,0.0,68.32666666666667,67.0,69.0,68.0,68.0,3251
2025-03-05 20:30:00,717.5933333333332,0.0,55.16666666666666,65.08999999999999,720.42,70.0,100.0,74.0,70.0,0.0,68.32666666666667,67.0,69.0,68.0,68.0,3252
2025-03-05 20:45:00,718.3000000000001,0.0,55.0,64.78333333333333,720.42,70.0,100.0,74.0,70.0,0.0,68.33999999999999,67.0,69.0,68.0,68.0,3253
2025-03-05 21:00:00,714.0633333333334,0.0,55.0,64.22666666666667,720.42,70.0,100.0,74.0,70.0,0.0,68.31666666666666,67.0,69.0,68.0,68.0,3254
2025-03-05 21:15:00,721.8333333333334,0.0,55.16666666666666,64.52,720.42,70.0,100.0,74.0,70.0,0.0,68.26333333333334,67.0,69.0,68.0,68.0,3255
2025-03-05 21:30:00,733.8366666666667,0.0,54.833333333333336,64.50666666666666,720.42,70.0,100.0,74.0,70.0,0.0,68.32333333333334,67.0,69.0,68.0,68.0,3256
2025-03-05 21:45:00,723.2433333333333,0.0,55.0,64.17999999999999,720.42,70.0,100.0,74.0,70.0,0.0,68.44333333333334,67.0,69.0,68.0,68.0,3257
2025-03-05 22:00:00,726.07,0.0,54.833333333333336,63.92333333333334,720.42,70.0,100.0,74.0,70.0,0.0,68.37666666666667,67.0,69.0,68.0,68.0,3258
2025-03-05 22:15:00,709.1166666666667,0.0,54.5,63.620000000000005,720.42,70.0,100.0,74.0,70.0,0.0,68.33333333333333,67.0,69.0,68.0,68.0,3259
2025-03-05 22:30:00,715.4733333333334,0.0,54.333333333333336,63.18666666666667,720.42,70.0,100.0,74.0,70.0,0.0,68.29333333333334,67.0,69.0,68.0,68.0,3260
2025-03-05 22:45:00,725.3666666666667,0.0,54.16666666666666,62.85333333333333,720.42,70.0,100.0,74.0,70.0,0.0,68.2,67.0,69.0,68.0,68.0,3261
2025-03-05 23:00:00,711.2366666666667,0.0,53.833333333333336,63.24,720.42,70.0,100.0,74.0,70.0,0.0,68.18666666666667,67.0,69.0,68.0,68.0,3262
2025-03-05 23:15:00,714.7666666666668,0.0,54.0,63.44,720.42,70.0,100.0,74.0,70.0,0.0,68.19333333333334,67.0,69.0,68.0,68.0,3263
2025-03-05 23:30:00,718.3000000000001,0.0,54.0,63.44,720.42,70.0,100.0,74.0,70.0,0.0,68.19333333333334,67.0,69.0,68.0,68.0,3264
2025-03-05 23:45:00,728.8933333333334,0.0,54.66666666666666,63.77666666666666,720.42,70.0,100.0,74.0,70.0,0.0,68.13666666666667,67.0,69.0,68.0,68.0,3265
2025-03-06 00:00:00,718.3000000000001,0.0,54.333333333333336,63.4,720.42,70.0,100.0,74.0,70.0,0.0,68.12333333333333,67.0,69.0,68.0,68.0,3266
2025-03-06 00:15:00,730.3066666666667,0.0,54.0,63.29333333333333,720.42,70.0,100.0,74.0,70.0,0.0,68.04666666666667,67.0,69.0,68.0,68.0,3267
2025-03-06 00:30:00,716.18,0.0,54.0,63.23,720.42,70.0,100.0,74.0,70.0,0.0,67.99333333333333,67.0,69.0,68.0,68.0,3268
2025-03-06 00:45:00,716.8866666666667,0.0,54.5,63.18333333333334,720.42,70.0,100.0,74.0,70.0,0.0,67.93666666666667,67.0,69.0,68.0,68.0,3269
2025-03-06 01:00:00,725.3633333333333,0.0,54.333333333333336,63.39333333333334,720.42,70.0,100.0,74.0,70.0,0.0,67.92333333333333,67.0,69.0,68.0,68.0,3270
2025-03-06 01:15:00,720.42,0.0,54.16666666666666,63.38666666666666,720.42,70.0,100.0,74.0,70.0,0.0,67.91000000000001,67.0,69.0,68.0,68.0,3271
2025-03-06 01:30:00,726.07,0.0,54.16666666666666,63.50666666666667,720.42,70.0,100.0,74.0,70.0,0.0,67.87666666666667,67.0,69.0,68.0,68.0,3272
2025-03-06 01:45:00,724.6566666666666,0.0,54.5,63.51,720.42,70.0,100.0,74.0,70.0,0.0,67.90333333333332,67.0,69.0,68.0,68.0,3273
2025-03-06 02:00:00,714.77,0.0,54.16666666666666,63.10333333333333,720.42,70.0,100.0,74.0,70.0,0.0,67.91666666666667,67.0,69.0,68.0,68.0,3274
2025-03-06 02:15:00,716.18,0.0,54.333333333333336,62.91333333333333,720.42,70.0,100.0,74.0,70.0,0.0,67.91666666666667,67.0,69.0,68.0,68.0,3275
2025-03-06 02:30:00,719.0066666666667,0.0,55.0,62.93333333333334,720.42,70.0,100.0,74.0,70.0,0.0,67.98333333333333,67.0,69.0,68.0,68.0,3276
2025-03-06 02:45:00,724.6566666666666,0.0,54.5,62.88999999999999,720.42,70.0,100.0,74.0,70.0,0.0,68.02666666666666,67.0,69.0,68.0,68.0,3277
2025-03-06 03:00:00,716.1766666666667,0.0,54.66666666666666,62.66666666666666,720.42,70.0,100.0,74.0,70.0,0.0,68.02,67.0,69.0,68.0,68.0,3278
2025-03-06 03:15:00,711.2366666666667,0.0,54.333333333333336,62.71,720.42,70.0,100.0,74.0,70.0,0.0,67.98333333333333,67.0,69.0,68.0,68.0,3279
2025-03-06 03:30:00,717.5933333333332,0.0,54.333333333333336,62.553333333333335,720.42,70.0,100.0,74.0,70.0,0.0,67.90333333333334,67.0,69.0,68.0,68.0,3280
2025-03-06 03:45:00,725.3633333333333,0.0,54.833333333333336,62.39333333333334,720.42,70.0,100.0,74.0,70.0,0.0,67.78333333333333,67.0,69.0,68.0,68.0,3281
2025-03-06 04:00:00,717.5933333333332,0.0,54.333333333333336,62.28333333333333,720.42,70.0,100.0,74.0,70.0,0.0,67.68333333333334,67.0,69.0,68.0,68.0,3282
2025-03-06 04:15:00,714.0600000000001,0.0,54.333333333333336,62.26333333333333,720.42,70.0,100.0,74.0,70.0,0.0,67.57666666666667,67.0,69.0,68.0,68.0,3283
2025-03-06 04:30:00,709.1166666666667,0.0,54.5,62.10666666666666,720.42,70.0,100.0,74.0,70.0,0.0,67.51,67.0,69.0,68.0,68.0,3284
2025-03-06 04:45:00,711.9433333333333,0.0,54.66666666666666,61.93333333333334,720.42,70.0,100.0,74.0,70.0,0.0,67.49666666666667,67.0,69.0,68.0,68.0,3285
2025-03-06 05:00:00,722.5366666666665,0.0,54.66666666666666,61.870000000000005,720.42,70.0,100.0,74.0,70.0,0.0,67.41333333333334,67.0,69.0,68.0,68.0,3286
2025-03-06 05:15:00,728.8933333333333,0.0,54.333333333333336,61.91333333333333,720.42,70.0,100.0,74.0,70.0,0.0,67.37,67.0,69.0,68.0,68.0,3287
2025-03-06 05:30:00,717.5933333333332,0.0,54.16666666666666,61.82666666666666,720.42,70.0,100.0,74.0,70.0,0.0,67.35000000000001,67.0,69.0,68.0,68.0,3288
2025-03-06 05:45:00,713.3566666666666,0.0,54.16666666666666,61.673333333333325,720.42,70.0,100.0,74.0,70.0,0.0,67.25999999999999,67.0,69.0,68.0,68.0,3289
2025-03-06 06:00:00,709.8233333333334,0.0,54.16666666666666,61.72,720.42,70.0,100.0,74.0,70.0,0.0,67.23666666666666,67.0,69.0,68.0,68.0,3290
2025-03-06 06:15:00,719.7133333333333,0.0,54.16666666666666,61.68666666666667,720.42,70.0,100.0,74.0,70.0,0.0,67.22333333333334,67.0,69.0,68.0,68.0,3291
2025-03-06 06:30:00,726.0666666666666,0.0,54.0,61.91,720.42,70.0,100.0,74.0,70.0,0.0,67.21666666666665,67.0,69.0,68.0,68.0,3292
2025-03-06 06:45:00,715.4766666666666,0.0,54.16666666666666,61.97,720.42,70.0,100.0,74.0,70.0,0.0,67.20333333333333,67.0,69.0,68.0,68.0,3293
2025-03-06 07:00:00,716.1833333333334,0.0,53.66666666666666,61.85333333333333,720.42,70.0,100.0,74.0,70.0,0.0,67.13666666666667,67.0,69.0,68.0,68.0,3294
2025-03-06 07:15:00,720.4200000000001,0.0,54.16666666666666,62.04,720.42,70.0,100.0,74.0,70.0,0.0,67.15333333333334,67.0,69.0,68.0,68.0,3295
2025-03-06 07:30:00,713.3566666666667,0.0,53.833333333333336,62.02333333333333,720.42,70.0,100.0,74.0,70.0,0.0,67.13000000000001,67.0,69.0,68.0,68.0,3296
2025-03-06 07:45:00,719.71,0.0,53.66666666666666,62.17666666666667,720.42,70.0,100.0,74.0,70.0,0.0,67.11333333333333,67.0,69.0,68.0,68.0,3297
2025-03-06 08:00:00,726.07,0.0,53.5,61.84333333333333,720.42,70.0,100.0,74.0,70.0,0.0,67.1,67.0,69.0,68.0,68.0,3298
2025-03-06 08:15:00,719.0066666666667,0.0,53.66666666666666,61.84,720.42,70.0,100.0,74.0,70.0,0.0,67.1,67.0,69.0,68.0,68.0,3299
2025-03-06 08:30:00,719.7133333333333,0.0,53.66666666666666,61.99666666666667,720.42,70.0,100.0,74.0,70.0,0.0,67.09333333333332,67.0,69.0,68.0,68.0,3300
2025-03-06 08:45:00,713.3533333333334,0.0,53.333333333333336,62.053333333333335,720.42,70.0,100.0,74.0,70.0,0.0,67.08666666666666,67.0,69.0,68.0,68.0,3301
2025-03-06 09:00:00,722.5366666666665,0.0,52.66666666666666,61.943333333333335,720.42,70.0,100.0,74.0,70.0,0.0,67.08666666666666,67.0,69.0,68.0,68.0,3302
2025-03-06 09:15:00,709.1166666666668,0.0,52.333333333333336,61.59,720.42,70.0,100.0,74.0,70.0,0.0,67.04333333333334,67.0,69.0,68.0,68.0,3303
2025-03-06 09:30:00,708.4133333333333,0.0,52.333333333333336,61.66333333333333,720.42,70.0,100.0,74.0,70.0,0.0,66.96666666666665,67.0,69.0,68.0,68.0,3304
2025-03-06 09:45:00,720.4200000000001,0.0,52.5,61.556666666666665,720.42,70.0,100.0,74.0,70.0,0.0,66.94666666666666,67.0,69.0,68.0,68.0,3305
2025-03-06 10:00:00,722.5366666666665,0.0,52.66666666666666,61.57333333333333,720.42,70.0,100.0,74.0,70.0,0.0,66.87666666666667,67.0,69.0,68.0,68.0,3306
2025-03-06 10:15:00,728.1899999999999,0.0,52.5,61.653333333333336,720.42,70.0,100.0,74.0,70.0,0.0,66.83666666666666,67.0,69.0,68.0,68.0,3307
2025-03-06 10:30:00,729.6033333333334,0.0,52.833333333333336,61.72666666666667,720.42,70.0,100.0,74.0,70.0,0.0,66.83,67.0,69.0,68.0,68.0,3308
2025-03-06 10:45:00,725.3633333333333,0.0,52.5,61.76333333333333,720.42,70.0,100.0,74.0,70.0,0.0,66.83,67.0,69.0,68.0,68.0,3309
2025-03-06 11:00:00,723.2433333333333,0.0,52.833333333333336,61.68333333333334,720.42,70.0,100.0,74.0,70.0,0.0,66.83666666666666,67.0,69.0,68.0,68.0,3310
2025-03-06 11:15:00,712.6466666666666,0.0,52.66666666666666,61.88,720.42,70.0,100.0,74.0,70.0,0.0,66.83,67.0,69.0,68.0,68.0,3311
2025-03-06 11:30:00,728.1866666666666,0.0,52.833333333333336,61.93333333333334,720.42,70.0,100.0,74.0,70.0,0.0,66.85,67.0,69.0,68.0,68.0,3312
2025-03-06 11:45:00,719.0033333333334,0.0,52.66666666666666,61.84333333333333,720.42,70.0,100.0,74.0,70.0,0.0,66.86333333333333,67.0,69.0,68.0,68.0,3313
2025-03-06 12:00:00,718.3000000000001,0.0,53.0,61.73,720.42,70.0,100.0,74.0,70.0,0.0,66.85,67.0,69.0,68.0,68.0,3314
2025-03-06 12:15:00,699.9366666666666,0.0,53.16666666666666,61.77666666666667,720.42,70.0,100.0,74.0,70.0,0.0,66.85,67.0,69.0,68.0,68.0,3315
2025-03-06 12:30:00,719.7133333333333,0.0,53.16666666666666,61.91,720.42,70.0,100.0,74.0,70.0,0.0,66.89,67.0,69.0,68.0,68.0,3316
2025-03-06 12:45:00,733.1333333333333,0.0,53.0,61.876666666666665,720.42,70.0,100.0,74.0,70.0,0.0,66.94666666666666,67.0,69.0,68.0,68.0,3317
2025-03-06 13:00:00,737.37,0.0,52.833333333333336,62.086666666666666,720.42,70.0,100.0,74.0,70.0,0.0,66.96666666666665,67.0,69.0,68.0,68.0,3318
2025-03-06 13:15:00,716.18,0.0,52.833333333333336,61.99,720.42,70.0,100.0,74.0,70.0,0.0,66.97,67.0,69.0,68.0,68.0,3319
2025-03-06 13:30:00,721.8299999999999,0.0,53.16666666666666,62.02666666666666,720.42,70.0,100.0,74.0,70.0,0.0,67.12,67.0,69.0,68.0,68.0,3320
2025-03-06 13:45:00,710.5300000000001,0.0,52.833333333333336,62.01666666666667,720.42,70.0,100.0,74.0,70.0,0.0,67.35666666666667,67.0,69.0,68.0,68.0,3321
2025-03-06 14:00:00,737.37,0.0,52.5,61.70666666666667,720.42,70.0,100.0,74.0,70.0,0.0,67.60333333333334,67.0,69.0,68.0,68.0,3322
2025-03-06 14:15:00,722.54,0.0,53.16666666666666,61.72666666666667,720.42,70.0,100.0,74.0,70.0,0.0,67.82666666666667,67.0,69.0,68.0,68.0,3323
2025-03-06 14:30:00,717.5966666666667,0.0,52.833333333333336,62.03666666666667,720.42,70.0,100.0,74.0,70.0,0.0,67.78666666666668,67.0,69.0,68.0,68.0,3324
2025-03-06 14:45:00,715.4766666666666,0.0,53.16666666666666,62.02333333333333,720.42,70.0,100.0,74.0,70.0,0.0,67.78,67.0,69.0,68.0,68.0,3325
2025-03-06 15:00:00,719.0066666666667,0.0,53.0,62.31666666666666,720.42,70.0,100.0,74.0,70.0,0.0,67.87333333333333,67.0,69.0,68.0,68.0,3326
2025-03-06 15:15:00,719.0066666666667,0.0,53.16666666666666,62.45666666666667,720.42,70.0,100.0,74.0,70.0,0.0,67.92333333333333,67.0,69.0,68.0,68.0,3327
2025-03-06 15:30:00,716.1833333333334,0.0,53.5,62.54333333333333,720.42,70.0,100.0,74.0,70.0,0.0,67.99,67.0,69.0,68.0,68.0,3328
2025-03-06 15:45:00,717.5933333333332,0.0,53.16666666666666,62.74666666666667,720.42,70.0,100.0,74.0,70.0,0.0,68.04666666666667,67.0,69.0,68.0,68.0,3329
2025-03-06 16:00:00,709.8233333333334,0.0,53.333333333333336,62.93666666666667,720.42,70.0,100.0,74.0,70.0,0.0,68.10666666666667,67.0,69.0,68.0,68.0,3330
2025-03-06 16:15:00,719.0099999999999,0.0,53.16666666666666,63.17333333333334,720.42,70.0,100.0,74.0,70.0,0.0,68.17333333333333,67.0,69.0,68.0,68.0,3331
2025-03-06 16:30:00,719.7133333333333,0.0,52.833333333333336,63.74666666666667,720.42,70.0,100.0,74.0,70.0,0.0,68.27,67.0,69.0,68.0,68.0,3332
2025-03-06 16:45:00,714.0600000000001,0.0,52.5,64.10000000000001,720.42,70.0,100.0,74.0,70.0,0.0,68.32,67.0,69.0,68.0,68.0,3333
2025-03-06 17:00:00,716.8866666666667,0.0,52.16666666666666,64.06,720.42,70.0,100.0,74.0,70.0,0.0,68.29,67.0,69.0,68.0,68.0,3334
2025-03-06 17:15:00,714.7666666666668,0.0,52.5,64.14333333333333,720.42,70.0,100.0,74.0,70.0,0.0,68.18666666666667,67.0,69.0,68.0,68.0,3335
2025-03-06 17:30:00,731.7199999999999,0.0,52.16666666666666,64.78333333333335,720.42,70.0,100.0,74.0,70.0,0.0,68.18666666666667,67.0,69.0,68.0,68.0,3336
2025-03-06 17:45:00,708.4133333333334,0.0,52.333333333333336,64.68666666666667,720.42,70.0,100.0,74.0,70.0,0.0,68.31666666666666,67.0,69.0,68.0,68.0,3337
2025-03-06 18:00:00,704.8766666666667,0.0,52.333333333333336,65.00333333333333,720.42,70.0,100.0,74.0,70.0,0.0,68.47333333333334,67.0,69.0,68.0,68.0,3338
2025-03-06 18:15:00,721.1266666666667,0.0,52.66666666666666,65.47000000000001,720.42,70.0,100.0,74.0,70.0,0.0,68.64333333333333,67.0,69.0,68.0,68.0,3339
2025-03-06 18:30:00,717.5933333333332,0.0,53.0,65.21666666666665,720.42,70.0,100.0,74.0,70.0,0.0,68.87333333333333,67.0,69.0,68.0,68.0,3340
2025-03-06 18:45:00,710.5300000000001,0.0,52.833333333333336,65.47666666666667,720.42,70.0,100.0,74.0,70.0,0.0,68.95333333333333,67.0,69.0,68.0,68.0,3341
2025-03-06 19:00:00,722.5366666666665,0.0,52.833333333333336,65.51,720.42,70.0,100.0,74.0,70.0,0.0,69.01666666666667,67.0,69.0,68.0,68.0,3342
2025-03-06 19:15:00,721.1266666666667,0.0,52.16666666666666,65.66666666666667,720.42,70.0,100.0,74.0,70.0,0.0,68.99,67.0,69.0,68.0,68.0,3343
2025-03-06 19:30:00,721.8333333333334,0.0,51.833333333333336,65.80333333333333,720.42,70.0,100.0,74.0,70.0,0.0,68.96,67.0,69.0,68.0,68.0,3344
2025-03-06 19:45:00,716.89,0.0,51.66666666666666,65.81,720.42,70.0,100.0,74.0,70.0,0.0,69.00333333333333,67.0,69.0,68.0,68.0,3345
2025-03-06 20:00:00,718.3000000000001,0.0,51.16666666666666,66.01666666666667,720.42,70.0,100.0,74.0,70.0,0.0,69.12666666666667,67.0,69.0,68.0,68.0,3346
2025-03-06 20:15:00,719.0033333333334,0.0,51.5,65.95666666666666,720.42,70.0,100.0,74.0,70.0,0.0,69.13666666666667,67.0,69.0,68.0,68.0,3347
2025-03-06 20:30:00,718.3000000000001,0.0,51.0,66.26,720.42,70.0,100.0,74.0,70.0,0.0,69.15,67.0,69.0,68.0,68.0,3348
2025-03-06 20:45:00,718.3000000000001,0.0,50.66666666666666,66.2,720.42,70.0,100.0,74.0,70.0,0.0,69.22333333333334,67.0,69.0,68.0,68.0,3349
2025-03-06 21:00:00,721.8333333333334,0.0,50.833333333333336,66.43333333333334,720.42,70.0,100.0,74.0,70.0,0.0,69.33333333333333,67.0,69.0,68.0,68.0,3350
2025-03-06 21:15:00,726.07,0.0,50.833333333333336,66.61333333333333,720.42,70.0,100.0,74.0,70.0,0.0,69.50666666666666,67.0,69.0,68.0,68.0,3351
2025-03-06 21:30:00,720.4200000000001,0.0,51.333333333333336,66.67333333333333,720.42,70.0,100.0,74.0,70.0,0.0,69.64,67.0,69.0,68.0,68.0,3352
2025-03-06 21:45:00,723.2433333333333,0.0,51.0,66.56666666666666,720.42,70.0,100.0,74.0,70.0,0.0,69.67333333333333,67.0,69.0,68.0,68.0,3353
2025-03-06 22:00:00,727.4833333333332,0.0,51.333333333333336,66.47666666666667,720.42,70.0,100.0,74.0,70.0,0.0,69.60333333333334,67.0,69.0,68.0,68.0,3354
2025-03-06 22:15:00,719.71,0.0,51.333333333333336,66.63,720.42,70.0,100.0,74.0,70.0,0.0,69.62666666666667,67.0,69.0,68.0,68.0,3355
2025-03-06 22:30:00,723.9466666666667,0.0,52.0,66.5,720.42,70.0,100.0,74.0,70.0,0.0,69.59333333333332,67.0,69.0,68.0,68.0,3356
2025-03-06 22:45:00,706.29,0.0,52.333333333333336,66.32666666666667,720.42,70.0,100.0,74.0,70.0,0.0,69.55,67.0,69.0,68.0,68.0,3357
2025-03-06 23:00:00,722.54,0.0,52.0,66.21666666666665,720.42,70.0,100.0,74.0,70.0,0.0,69.44,67.0,69.0,68.0,68.0,3358
2025-03-06 23:15:00,721.1233333333333,0.0,52.0,65.91666666666667,720.42,70.0,100.0,74.0,70.0,0.0,69.5,67.0,69.0,68.0,68.0,3359
2025-03-06 23:30:00,723.9533333333334,0.0,51.833333333333336,65.68666666666667,720.42,70.0,100.0,74.0,70.0,0.0,69.50666666666667,67.0,69.0,68.0,68.0,3360
2025-03-06 23:45:00,735.9566666666666,0.0,51.5,65.14999999999999,720.42,70.0,100.0,74.0,70.0,0.0,69.41666666666667,67.0,69.0,68.0,68.0,3361
2025-03-07 00:00:00,713.3566666666666,0.0,51.833333333333336,64.89333333333333,720.42,70.0,100.0,74.0,70.0,0.0,69.26,67.0,69.0,68.0,68.0,3362
2025-03-07 00:15:00,714.0633333333334,0.0,52.0,64.73666666666666,720.42,70.0,100.0,74.0,70.0,0.0,69.10333333333334,67.0,69.0,68.0,68.0,3363
2025-03-07 00:30:00,733.84,0.0,52.0,64.48333333333333,720.42,70.0,100.0,74.0,70.0,0.0,68.99000000000001,67.0,69.0,68.0,68.0,3364
2025-03-07 00:45:00,719.0066666666667,0.0,52.66666666666666,64.23,720.42,70.0,100.0,74.0,70.0,0.0,68.89666666666666,67.0,69.0,68.0,68.0,3365
2025-03-07 01:00:00,730.3066666666667,0.0,53.333333333333336,64.04666666666667,720.42,70.0,100.0,74.0,70.0,0.0,68.78666666666668,67.0,69.0,68.0,68.0,3366
2025-03-07 01:15:00,737.37,0.0,53.5,63.9,720.42,70.0,100.0,74.0,70.0,0.0,68.72,67.0,69.0,68.0,68.0,3367
2025-03-07 01:30:00,716.18,0.0,53.5,63.78666666666667,720.42,70.0,100.0,74.0,70.0,0.0,68.7,67.0,69.0,68.0,68.0,3368
2025-03-07 01:45:00,714.0600000000001,0.0,53.66666666666666,63.626666666666665,720.42,70.0,100.0,74.0,70.0,0.0,68.62666666666667,67.0,69.0,68.0,68.0,3369
2025-03-07 02:00:00,715.4733333333334,0.0,54.0,63.5,720.42,70.0,100.0,74.0,70.0,0.0,68.59666666666668,67.0,69.0,68.0,68.0,3370
2025-03-07 02:15:00,722.5366666666665,0.0,54.5,63.303333333333335,720.42,70.0,100.0,74.0,70.0,0.0,68.59,67.0,69.0,68.0,68.0,3371
2025-03-07 02:30:00,714.77,0.0,54.5,63.28333333333333,720.42,70.0,100.0,74.0,70.0,0.0,68.60333333333334,67.0,69.0,68.0,68.0,3372
2025-03-07 02:45:00,716.8866666666667,0.0,54.5,63.13,720.42,70.0,100.0,74.0,70.0,0.0,68.58333333333333,67.0,69.0,68.0,68.0,3373
2025-03-07 03:00:00,716.18,0.0,54.833333333333336,63.03333333333333,720.42,70.0,100.0,74.0,70.0,0.0,68.49333333333334,67.0,69.0,68.0,68.0,3374
2025-03-07 03:15:00,717.5933333333332,0.0,54.66666666666666,63.05666666666667,720.42,70.0,100.0,74.0,70.0,0.0,68.34666666666666,67.0,69.0,68.0,68.0,3375
2025-03-07 03:30:00,715.4766666666666,0.0,54.833333333333336,63.31333333333333,720.42,70.0,100.0,74.0,70.0,0.0,68.25333333333333,67.0,69.0,68.0,68.0,3376
2025-03-07 03:45:00,719.7133333333335,0.0,54.66666666666666,63.35666666666666,720.42,70.0,100.0,74.0,70.0,0.0,68.17333333333333,67.0,69.0,68.0,68.0,3377
2025-03-07 04:00:00,717.5933333333332,0.0,54.66666666666666,63.14666666666667,720.42,70.0,100.0,74.0,70.0,0.0,68.09666666666666,67.0,69.0,68.0,68.0,3378
2025-03-07 04:15:00,722.5366666666667,0.0,54.66666666666666,63.17666666666667,720.42,70.0,100.0,74.0,70.0,0.0,68.03666666666668,67.0,69.0,68.0,68.0,3379
2025-03-07 04:30:00,721.1233333333333,0.0,54.0,63.376666666666665,720.42,70.0,100.0,74.0,70.0,0.0,67.97000000000001,67.0,69.0,68.0,68.0,3380
2025-03-07 04:45:00,721.1233333333333,0.0,54.16666666666666,63.51333333333333,720.42,70.0,100.0,74.0,70.0,0.0,67.92333333333333,67.0,69.0,68.0,68.0,3381
2025-03-07 05:00:00,718.3000000000001,0.0,54.16666666666666,63.29333333333333,720.42,70.0,100.0,74.0,70.0,0.0,67.91,67.0,69.0,68.0,68.0,3382
2025-03-07 05:15:00,722.5366666666667,0.0,54.16666666666666,63.193333333333335,720.42,70.0,100.0,74.0,70.0,0.0,67.90333333333332,67.0,69.0,68.0,68.0,3383
2025-03-07 05:30:00,714.0633333333334,0.0,54.0,62.92,720.42,70.0,100.0,74.0,70.0,0.0,67.83666666666666,67.0,69.0,68.0,68.0,3384
2025-03-07 05:45:00,715.4733333333334,0.0,54.0,62.830000000000005,720.42,70.0,100.0,74.0,70.0,0.0,67.78,67.0,69.0,68.0,68.0,3385
2025-03-07 06:00:00,732.4233333333333,0.0,54.16666666666666,62.74,720.42,70.0,100.0,74.0,70.0,0.0,67.77333333333333,67.0,69.0,68.0,68.0,3386
2025-03-07 06:15:00,723.9499999999999,0.0,53.833333333333336,62.74333333333334,720.42,70.0,100.0,74.0,70.0,0.0,67.74333333333334,67.0,69.0,68.0,68.0,3387
2025-03-07 06:30:00,719.71,0.0,54.0,62.81666666666666,720.42,70.0,100.0,74.0,70.0,0.0,67.67999999999999,67.0,69.0,68.0,68.0,3388
2025-03-07 06:45:00,728.8933333333333,0.0,53.333333333333336,62.81333333333333,720.42,70.0,100.0,74.0,70.0,0.0,67.64666666666666,67.0,69.0,68.0,68.0,3389
2025-03-07 07:00:00,715.4733333333334,0.0,53.16666666666666,62.82666666666666,720.42,70.0,100.0,74.0,70.0,0.0,67.64666666666666,67.0,69.0,68.0,68.0,3390
2025-03-07 07:15:00,717.5933333333332,0.0,53.66666666666666,62.85999999999999,720.42,70.0,100.0,74.0,70.0,0.0,67.64,67.0,69.0,68.0,68.0,3391
2025-03-07 07:30:00,726.7733333333332,0.0,53.0,62.833333333333336,720.42,70.0,100.0,74.0,70.0,0.0,67.64,67.0,69.0,68.0,68.0,3392
2025-03-07 07:45:00,719.0033333333334,0.0,53.5,62.79333333333333,720.42,70.0,100.0,74.0,70.0,0.0,67.64,67.0,69.0,68.0,68.0,3393
2025-03-07 08:00:00,727.48,0.0,53.5,62.84333333333333,720.42,70.0,100.0,74.0,70.0,0.0,67.64,67.0,69.0,68.0,68.0,3394
2025-03-07 08:15:00,726.7766666666666,0.0,53.16666666666666,62.9,720.42,70.0,100.0,74.0,70.0,0.0,67.62,67.0,69.0,68.0,68.0,3395
2025-03-07 08:30:00,721.8333333333334,0.0,53.16666666666666,62.98333333333333,720.42,70.0,100.0,74.0,70.0,0.0,67.62666666666667,67.0,69.0,68.0,68.0,3396
2025-03-07 08:45:00,724.6566666666668,0.0,53.16666666666666,62.98333333333333,720.42,70.0,100.0,74.0,70.0,0.0,67.62666666666667,67.0,69.0,68.0,68.0,3397
2025-03-07 09:00:00,713.3566666666666,0.0,52.66666666666666,63.02666666666666,720.42,70.0,100.0,74.0,70.0,0.0,67.61333333333333,67.0,69.0,68.0,68.0,3398
2025-03-07 09:15:00,717.5933333333332,0.0,52.5,63.06666666666666,720.42,70.0,100.0,74.0,70.0,0.0,67.60666666666667,67.0,69.0,68.0,68.0,3399
2025-03-07 09:30:00,704.1733333333333,0.0,53.333333333333336,63.00666666666666,720.42,70.0,100.0,74.0,70.0,0.0,67.58333333333333,67.0,69.0,68.0,68.0,3400
2025-03-07 09:45:00,716.8866666666667,0.0,53.333333333333336,63.083333333333336,720.42,70.0,100.0,74.0,70.0,0.0,67.52333333333333,67.0,69.0,68.0,68.0,3401
2025-03-07 10:00:00,724.6566666666668,0.0,53.16666666666666,63.09666666666667,720.42,70.0,100.0,74.0,70.0,0.0,67.51,67.0,69.0,68.0,68.0,3402
2025-03-07 10:15:00,721.8299999999999,0.0,53.16666666666666,63.03666666666667,720.42,70.0,100.0,74.0,70.0,0.0,67.50333333333333,67.0,69.0,68.0,68.0,3403
2025-03-07 10:30:00,725.3633333333333,0.0,53.16666666666666,63.126666666666665,720.42,70.0,100.0,74.0,70.0,0.0,67.5,67.0,69.0,68.0,68.0,3404
2025-03-07 10:45:00,721.8299999999999,0.0,53.0,63.30666666666667,720.42,70.0,100.0,74.0,70.0,0.0,67.49333333333334,67.0,69.0,68.0,68.0,3405
2025-03-07 11:00:00,719.0033333333334,0.0,53.16666666666666,63.42,720.42,70.0,100.0,74.0,70.0,0.0,67.5,67.0,69.0,68.0,68.0,3406
2025-03-07 11:15:00,712.65,0.0,53.0,63.38333333333333,720.42,70.0,100.0,74.0,70.0,0.0,67.5,67.0,69.0,68.0,68.0,3407
2025-03-07 11:30:00,724.6566666666666,0.0,53.0,63.36666666666667,720.42,70.0,100.0,74.0,70.0,0.0,67.50666666666667,67.0,69.0,68.0,68.0,3408
2025-03-07 11:45:00,723.2433333333333,0.0,53.0,63.406666666666666,720.42,70.0,100.0,74.0,70.0,0.0,67.50333333333333,67.0,69.0,68.0,68.0,3409
2025-03-07 12:00:00,714.77,0.0,52.833333333333336,63.41,720.42,70.0,100.0,74.0,70.0,0.0,67.51,67.0,69.0,68.0,68.0,3410
2025-03-07 12:15:00,725.3666666666667,0.0,52.833333333333336,63.376666666666665,720.42,70.0,100.0,74.0,70.0,0.0,67.51,67.0,69.0,68.0,68.0,3411
2025-03-07 12:30:00,704.88,0.0,53.0,63.403333333333336,720.42,70.0,100.0,74.0,70.0,0.0,67.51,67.0,69.0,68.0,68.0,3412
2025-03-07 12:45:00,723.9499999999999,0.0,53.333333333333336,63.49666666666667,720.42,70.0,100.0,74.0,70.0,0.0,67.51,67.0,69.0,68.0,68.0,3413
2025-03-07 13:00:00,725.36,0.0,52.833333333333336,63.66666666666666,720.42,70.0,100.0,74.0,70.0,0.0,67.59666666666668,67.0,69.0,68.0,68.0,3414
2025-03-07 13:15:00,716.18,0.0,53.333333333333336,63.81666666666666,720.42,70.0,100.0,74.0,70.0,0.0,67.76333333333334,67.0,69.0,68.0,68.0,3415
2025-03-07 13:30:00,733.8366666666667,0.0,53.333333333333336,63.96666666666667,720.42,70.0,100.0,74.0,70.0,0.0,67.86,67.0,69.0,68.0,68.0,3416
2025-03-07 13:45:00,733.84,0.0,53.0,64.34666666666666,720.42,70.0,100.0,74.0,70.0,0.0,68.00666666666667,67.0,69.0,68.0,68.0,3417
2025-03-07 14:00:00,714.0633333333334,0.0,53.333333333333336,64.57000000000001,720.42,70.0,100.0,74.0,70.0,0.0,68.2,67.0,69.0,68.0,68.0,3418
2025-03-07 14:15:00,715.4766666666666,0.0,53.0,65.00333333333333,720.42,70.0,100.0,74.0,70.0,0.0,68.35333333333334,67.0,69.0,68.0,68.0,3419
2025-03-07 14:30:00,735.9566666666666,0.0,52.833333333333336,65.57666666666667,720.42,70.0,100.0,74.0,70.0,0.0,68.58,67.0,69.0,68.0,68.0,3420
2025-03-07 14:45:00,714.0633333333334,0.0,53.16666666666666,65.93666666666667,720.42,70.0,100.0,74.0,70.0,0.0,68.82333333333332,67.0,69.0,68.0,68.0,3421
2025-03-07 15:00:00,711.9433333333333,0.0,53.16666666666666,66.14999999999999,720.42,70.0,100.0,74.0,70.0,0.0,69.01,67.0,69.0,68.0,68.0,3422
2025-03-07 15:15:00,727.48,0.0,53.333333333333336,66.29,720.42,70.0,100.0,74.0,70.0,0.0,69.09,67.0,69.0,68.0,68.0,3423
2025-03-07 15:30:00,717.5966666666667,0.0,53.16666666666666,66.62666666666667,720.42,70.0,100.0,74.0,70.0,0.0,69.13333333333334,67.0,69.0,68.0,68.0,3424
2025-03-07 15:45:00,728.8933333333333,0.0,53.333333333333336,66.78333333333335,720.42,70.0,100.0,74.0,70.0,0.0,69.17333333333333,67.0,69.0,68.0,68.0,3425
2025-03-07 16:00:00,718.3000000000001,0.0,53.333333333333336,67.47666666666667,720.42,70.0,100.0,74.0,70.0,0.0,69.35666666666667,67.0,69.0,68.0,68.0,3426
2025-03-07 16:15:00,713.3566666666666,0.0,53.333333333333336,67.73333333333333,720.42,70.0,100.0,74.0,70.0,0.0,69.57,67.0,69.0,68.0,68.0,3427
2025-03-07 16:30:00,724.6566666666666,0.0,53.333333333333336,67.81,720.42,70.0,100.0,74.0,70.0,0.0,69.72333333333333,67.0,69.0,68.0,68.0,3428
2025-03-07 16:45:00,728.1899999999999,0.0,53.5,67.7,720.42,70.0,100.0,74.0,70.0,0.0,69.85000000000001,67.0,69.0,68.0,68.0,3429
2025-03-07 17:00:00,709.8233333333334,0.0,53.5,67.86,720.42,70.0,100.0,74.0,70.0,0.0,69.86666666666666,67.0,69.0,68.0,68.0,3430
2025-03-07 17:15:00,708.4133333333333,0.0,53.66666666666666,68.3,720.42,70.0,100.0,74.0,70.0,0.0,69.82,67.0,69.0,68.0,68.0,3431
2025-03-07 17:30:00,711.9433333333333,0.0,53.66666666666666,68.50666666666666,720.42,70.0,100.0,74.0,70.0,0.0,69.8,67.0,69.0,68.0,68.0,3432
2025-03-07 17:45:00,720.4200000000001,0.0,54.0,68.69666666666667,720.42,70.0,100.0,74.0,70.0,0.0,69.87666666666667,67.0,69.0,68.0,68.0,3433
2025-03-07 18:00:00,728.8933333333333,0.0,54.333333333333336,60.67666666666667,720.42,70.0,100.0,74.0,70.0,0.0,69.77666666666666,67.0,69.0,68.0,68.0,3434
2025-03-07 18:15:00,720.4200000000001,0.0,55.5,64.04,720.42,70.0,100.0,74.0,70.0,0.0,69.61666666666666,67.0,69.0,68.0,68.0,3435
2025-03-07 18:30:00,729.6,0.0,55.833333333333336,62.51666666666667,720.42,70.0,100.0,74.0,70.0,0.0,69.77666666666666,67.0,69.0,68.0,68.0,3436
2025-03-07 18:45:00,719.7133333333335,0.0,56.16666666666666,64.63333333333333,720.42,70.0,100.0,74.0,70.0,0.0,69.58999999999999,67.0,69.0,68.0,68.0,3437
2025-03-07 19:00:00,726.0666666666666,0.0,55.66666666666666,62.79,720.42,70.0,100.0,74.0,70.0,0.0,69.59666666666666,67.0,69.0,68.0,68.0,3438
2025-03-07 19:15:00,713.3566666666667,0.0,55.5,64.32000000000001,720.42,70.0,100.0,74.0,70.0,0.0,69.52,67.0,69.0,68.0,68.0,3439
2025-03-07 19:30:00,722.5366666666667,0.0,56.16666666666666,58.91,720.42,70.0,100.0,74.0,70.0,0.0,69.41666666666667,67.0,69.0,68.0,68.0,3440
2025-03-07 19:45:00,710.5300000000001,0.0,55.66666666666666,58.75666666666666,720.42,70.0,100.0,74.0,70.0,0.0,69.02,67.0,69.0,68.0,68.0,3441
2025-03-07 20:00:00,716.8866666666667,0.0,55.5,58.85333333333333,720.42,70.0,100.0,74.0,70.0,0.0,68.75666666666666,67.0,69.0,68.0,68.0,3442
2025-03-07 20:15:00,723.2433333333333,0.0,55.333333333333336,58.86333333333334,720.42,70.0,100.0,74.0,70.0,0.0,68.59333333333333,67.0,69.0,68.0,68.0,3443
2025-03-07 20:30:00,700.6433333333334,0.0,54.833333333333336,58.906666666666666,720.42,70.0,100.0,74.0,70.0,0.0,68.49,67.0,69.0,68.0,68.0,3444
2025-03-07 20:45:00,726.7733333333334,0.0,54.333333333333336,58.95333333333334,720.42,70.0,100.0,74.0,70.0,0.0,68.33999999999999,67.0,69.0,68.0,68.0,3445
2025-03-07 21:00:00,721.8333333333334,0.0,53.833333333333336,62.27666666666666,720.42,70.0,100.0,74.0,70.0,0.0,68.36333333333333,67.0,69.0,68.0,68.0,3446
2025-03-07 21:15:00,720.4200000000001,0.0,53.16666666666666,63.14333333333334,720.42,70.0,100.0,74.0,70.0,0.0,68.67999999999999,67.0,69.0,68.0,68.0,3447
2025-03-07 21:30:00,714.06,0.0,53.0,64.04666666666667,720.42,70.0,100.0,74.0,70.0,0.0,68.58666666666666,67.0,69.0,68.0,68.0,3448
2025-03-07 21:45:00,711.94,0.0,52.66666666666666,62.76666666666667,720.42,70.0,100.0,74.0,70.0,0.0,68.67666666666666,67.0,69.0,68.0,68.0,3449
2025-03-07 22:00:00,709.8266666666667,0.0,53.16666666666666,59.63666666666666,720.42,70.0,100.0,74.0,70.0,0.0,68.36,67.0,69.0,68.0,68.0,3450
2025-03-07 22:15:00,726.07,0.0,53.0,64.21,720.42,70.0,100.0,74.0,70.0,0.0,68.13666666666667,67.0,69.0,68.0,68.0,3451
2025-03-07 22:30:00,720.4166666666666,0.0,52.66666666666666,62.76,720.42,70.0,100.0,74.0,70.0,0.0,68.20333333333333,67.0,69.0,68.0,68.0,3452
2025-03-07 22:45:00,739.4899999999999,0.0,52.833333333333336,59.64000000000001,720.42,70.0,100.0,74.0,70.0,0.0,67.89999999999999,67.0,69.0,68.0,68.0,3453
2025-03-07 23:00:00,711.2366666666667,0.0,53.333333333333336,59.806666666666665,720.42,70.0,100.0,74.0,70.0,0.0,67.63333333333334,67.0,69.0,68.0,68.0,3454
2025-03-07 23:15:00,704.1733333333333,0.0,52.833333333333336,64.95666666666666,720.42,70.0,100.0,74.0,70.0,0.0,67.73,67.0,69.0,68.0,68.0,3455
2025-03-07 23:30:00,709.8233333333334,0.0,52.833333333333336,60.02,720.42,70.0,100.0,74.0,70.0,0.0,67.66333333333334,67.0,69.0,68.0,68.0,3456
2025-03-07 23:45:00,714.77,0.0,53.16666666666666,59.76,720.42,70.0,100.0,74.0,70.0,0.0,67.44666666666667,67.0,69.0,68.0,68.0,3457
2025-03-08 00:00:00,720.4200000000001,0.0,53.16666666666666,59.63666666666666,720.42,70.0,100.0,74.0,70.0,0.0,67.27333333333333,67.0,69.0,68.0,68.0,3458
