time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,record_index
2025-01-27 14:30:00,594.345,0.0,44.5,62.19,584.81,70.48,0.0,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0,1
2025-01-27 14:45:00,579.1566666666668,0.0,44.833333333333336,62.45666666666667,584.81,70.48,0.0,74.0,70.0,0.0,70.12666666666667,67.0,69.0,85.0,55.0,2
2025-01-27 15:00:00,585.5166666666667,0.0,44.5,62.75666666666666,584.81,70.48,0.0,74.0,70.0,0.0,70.23666666666666,67.0,69.0,85.0,55.0,3
2025-01-27 15:15:00,590.4633333333333,0.0,44.66666666666666,63.06666666666666,584.81,70.48,0.0,74.0,70.0,0.0,70.27,67.0,69.0,85.0,55.0,4
2025-01-27 15:30:00,584.81,0.0,45.0,63.36333333333334,584.81,70.48,0.0,74.0,70.0,0.0,70.37,67.0,69.0,85.0,55.0,5
2025-01-27 15:45:00,589.7566666666667,0.0,44.833333333333336,63.57666666666668,584.81,70.48,0.0,74.0,70.0,0.0,70.36,67.0,69.0,85.0,55.0,6
2025-01-27 16:00:00,586.2233333333334,0.0,44.833333333333336,63.74666666666667,584.81,70.48,0.0,74.0,70.0,0.0,70.38666666666667,67.0,69.0,85.0,55.0,7
2025-01-27 16:15:00,586.93,0.0,44.833333333333336,63.96666666666666,584.81,70.48,0.0,74.0,70.0,0.0,70.38666666666667,67.0,69.0,85.0,55.0,8
2025-01-27 16:30:00,582.6933333333333,0.0,44.5,64.23,584.81,70.48,0.0,74.0,70.0,0.0,70.39,67.0,69.0,85.0,55.0,9
2025-01-27 16:45:00,593.9933333333333,0.0,44.5,64.51333333333334,584.81,70.48,0.0,74.0,70.0,0.0,70.42666666666666,67.0,69.0,85.0,55.0,10
2025-01-27 17:00:00,593.2833333333333,1.1733333333333331,45.333333333333336,64.64999999999999,591.17,70.48,0.0,74.0,70.0,0.0,70.52,67.0,69.0,85.0,55.0,11
2025-01-27 17:15:00,593.2866666666666,1.09,45.0,64.72333333333334,592.5799999999999,70.48,0.0,74.0,70.0,0.0,70.51,67.0,69.0,85.0,55.0,12
2025-01-27 17:30:00,592.5833333333334,0.5633333333333334,45.16666666666666,64.92333333333333,588.3433333333332,70.48,0.0,74.0,70.0,0.0,70.45333333333333,67.0,69.0,85.0,55.0,13
2025-01-27 17:45:00,597.525,1.775,45.5,65.19999999999999,594.345,70.48,0.0,74.0,70.0,0.0,70.53,67.0,69.0,85.0,55.0,14
2025-01-27 18:30:00,658.97,9.94,48.0,65.48,654.73,70.48,0.0,74.0,70.0,0.0,70.68,67.0,69.0,85.0,55.0,15
2025-01-27 18:45:00,689.6949999999999,14.57,48.75,65.84,689.6949999999999,70.48,0.0,74.0,70.0,0.0,70.77000000000001,67.0,69.0,85.0,55.0,16
2025-01-27 19:15:00,773.39,26.81,52.0,66.06,775.51,70.48,0.0,74.0,70.0,0.0,70.95,67.0,69.0,85.0,55.0,17
2025-01-27 19:45:00,800.94,32.04,53.5,65.84,811.53,70.48,0.0,74.0,70.0,0.0,70.92,67.0,69.0,85.0,55.0,18
2025-01-27 20:15:00,832.72,33.54,53.0,66.0,824.24,70.48,0.0,74.0,70.0,0.0,70.83,67.0,69.0,85.0,55.0,19
2025-01-28 14:30:00,633.545,6.300000000000001,47.5,65.1,628.25,70.48,0.0,74.0,70.0,0.0,70.65,67.0,69.0,85.0,55.0,20
2025-01-28 14:45:00,618.7133333333333,4.916666666666667,47.0,65.30333333333333,619.4233333333333,70.48,0.0,74.0,70.0,0.0,70.59333333333335,67.0,69.0,85.0,55.0,21
2025-01-28 15:00:00,636.3733333333333,6.93,48.16666666666666,65.55666666666666,633.5466666666666,70.48,0.0,74.0,70.0,0.0,70.60666666666667,67.0,69.0,85.0,55.0,22
2025-01-28 15:15:00,653.32,9.943333333333332,48.833333333333336,65.72666666666667,654.7366666666667,70.48,0.0,74.0,70.0,0.0,70.68,67.0,69.0,85.0,55.0,23
2025-01-28 15:30:00,685.8133333333334,15.103333333333332,50.66666666666666,65.91000000000001,691.46,70.48,0.0,74.0,70.0,0.0,70.77,67.0,69.0,85.0,55.0,24
2025-01-28 15:45:00,714.0600000000001,18.086666666666662,51.5,66.06666666666666,714.0600000000001,70.48,0.0,74.0,70.0,0.0,70.80333333333334,67.0,69.0,85.0,55.0,25
2025-01-28 16:00:00,731.7199999999999,21.02,52.333333333333336,66.27,734.5433333333334,70.48,0.0,74.0,70.0,0.0,70.82333333333334,67.0,69.0,85.0,55.0,26
2025-01-28 16:15:00,766.3266666666667,26.28,54.0,66.56,771.9766666666668,70.48,0.0,74.0,70.0,0.0,70.89333333333333,67.0,69.0,85.0,55.0,27
2025-01-28 16:30:00,805.8800000000001,31.65,55.66666666666666,66.73666666666666,810.8233333333333,70.48,0.0,74.0,70.0,0.0,70.95,67.0,69.0,85.0,55.0,28
2025-01-28 16:45:00,844.7233333333334,34.72,56.5,66.92666666666666,833.4233333333333,70.48,0.0,74.0,70.0,0.0,70.93666666666667,67.0,69.0,85.0,55.0,29
2025-01-28 17:00:00,867.3266666666667,39.59666666666666,58.0,67.11,866.6233333333333,70.48,0.0,74.0,70.0,0.0,70.98,67.0,69.0,85.0,55.0,30
2025-01-28 17:15:00,892.7566666666667,42.47666666666667,59.16666666666666,67.30666666666667,887.1066666666667,70.48,0.0,74.0,70.0,0.0,70.96333333333332,67.0,69.0,85.0,55.0,31
2025-01-28 17:30:00,937.96,49.39666666666667,61.333333333333336,67.54666666666667,938.6633333333332,70.48,0.0,74.0,70.0,0.0,71.06,67.0,69.0,85.0,55.0,32
2025-01-28 17:45:00,969.0333333333332,53.29,62.5,67.87,965.5033333333334,70.48,0.0,74.0,70.0,0.0,71.04666666666667,67.0,69.0,85.0,55.0,33
2025-01-28 18:00:00,1001.5233333333332,59.06,64.5,67.98,1007.88,70.48,0.0,74.0,70.0,0.0,71.09333333333332,67.0,69.0,85.0,55.0,34
2025-01-28 18:15:00,1035.4233333333332,63.67666666666667,66.33333333333333,68.27666666666666,1038.9566666666667,70.48,0.0,74.0,70.0,0.0,71.08666666666666,67.0,69.0,85.0,55.0,35
2025-01-28 18:30:00,1080.63,68.30666666666667,67.83333333333333,68.52333333333333,1073.5666666666666,70.48,0.0,74.0,70.0,0.0,71.1,67.0,69.0,85.0,55.0,36
2025-01-28 18:45:00,1114.53,74.37666666666667,69.33333333333333,68.52333333333333,1118.0633333333333,70.48,0.0,74.0,70.0,0.0,71.13666666666667,67.0,69.0,85.0,55.0,37
2025-01-28 19:00:00,1168.9166666666667,81.62333333333333,72.66666666666667,68.77333333333333,1168.9166666666667,70.48,0.0,74.0,70.0,0.0,71.19666666666667,67.0,69.0,85.0,55.0,38
2025-01-28 19:15:00,1190.81,86.20666666666666,74.0,69.01333333333334,1203.5233333333333,70.48,0.0,74.0,70.0,0.0,71.18333333333334,67.0,69.0,85.0,55.0,39
2025-01-28 19:30:00,1242.3666666666666,92.3,75.66666666666667,69.10666666666667,1245.1966666666667,70.48,0.0,74.0,70.0,0.0,71.2,67.0,69.0,85.0,55.0,40
2025-01-28 19:45:00,1290.4,98.55333333333334,77.5,69.08,1290.3966666666668,70.48,0.0,74.0,70.0,0.0,71.23333333333333,67.0,69.0,85.0,55.0,41
2025-01-28 20:00:00,1293.2233333333334,100.0,77.83333333333333,69.24666666666667,1300.99,70.48,0.0,74.0,70.0,0.0,71.26333333333334,67.0,69.0,85.0,55.0,42
2025-01-28 20:15:00,1300.99,100.0,77.16666666666667,69.40333333333334,1300.99,70.48,0.0,74.0,70.0,0.0,71.37333333333333,67.0,69.0,85.0,55.0,43
2025-01-28 20:30:00,1300.2866666666666,100.0,76.33333333333333,69.62,1300.99,70.48,0.0,74.0,70.0,0.0,71.46666666666665,67.0,69.0,85.0,55.0,44
2025-01-28 20:45:00,1298.8733333333332,100.0,76.0,69.57666666666667,1300.99,70.48,0.0,74.0,70.0,0.0,71.51666666666667,67.0,69.0,85.0,55.0,45
2025-01-28 21:00:00,1298.1666666666667,100.0,76.0,69.50666666666666,1300.99,70.48,0.0,74.0,70.0,0.0,71.54333333333334,67.0,69.0,85.0,55.0,46
2025-01-28 21:15:00,1303.1133333333337,100.0,76.5,69.49333333333334,1300.99,70.48,0.0,74.0,70.0,0.0,71.62,67.0,69.0,85.0,55.0,47
2025-01-28 21:30:00,1300.993333333333,100.0,76.5,63.1,1300.99,70.48,0.0,74.0,70.0,0.0,71.51,67.0,69.0,85.0,55.0,48
2025-01-28 21:45:00,1286.8666666666666,99.27333333333333,75.33333333333333,59.42,1294.6333333333334,70.48,0.0,74.0,70.0,0.0,70.66333333333334,67.0,69.0,85.0,55.0,49
2025-01-28 22:00:00,1282.6266666666668,98.05333333333331,74.66666666666667,62.32333333333333,1291.1033333333332,70.48,0.0,74.0,70.0,0.0,70.45666666666666,67.0,69.0,85.0,55.0,50
2025-01-28 22:15:00,1171.0333333333333,81.07666666666667,69.0,62.68666666666667,1165.3866666666663,70.48,0.0,74.0,70.0,0.0,69.99,67.0,69.0,85.0,55.0,51
2025-01-28 22:30:00,1147.02,80.01666666666667,68.66666666666667,58.92,1156.91,70.48,0.0,74.0,70.0,0.0,70.06333333333333,67.0,69.0,85.0,55.0,52
2025-01-28 22:45:00,1036.84,64.32333333333334,64.66666666666667,65.30666666666666,1043.1933333333334,70.48,0.0,74.0,70.0,0.0,69.73,67.0,69.0,85.0,55.0,53
2025-01-28 23:00:00,943.6066666666666,50.473333333333336,61.16666666666666,60.23666666666667,943.61,70.48,0.0,74.0,70.0,0.0,69.49666666666667,67.0,69.0,85.0,55.0,54
2025-01-28 23:15:00,915.3566666666668,46.03,60.0,67.19,912.53,70.48,0.0,74.0,70.0,0.0,69.59333333333332,67.0,69.0,85.0,55.0,55
2025-01-28 23:30:00,940.0766666666668,49.830000000000005,61.333333333333336,67.71666666666665,941.49,70.48,0.0,74.0,70.0,0.0,69.87333333333333,67.0,69.0,85.0,55.0,56
2025-01-28 23:45:00,942.1933333333332,48.61333333333334,60.833333333333336,67.73,932.3033333333332,70.48,0.0,74.0,70.0,0.0,69.96,67.0,69.0,85.0,55.0,57
2025-01-29 00:00:00,892.7566666666667,44.330000000000005,59.833333333333336,67.69666666666666,900.5233333333332,70.48,0.0,74.0,70.0,0.0,69.94666666666666,67.0,69.0,85.0,55.0,58
2025-01-29 00:15:00,874.39,40.12,58.66666666666666,67.62666666666667,870.8633333333333,70.48,0.0,74.0,70.0,0.0,69.94666666666666,67.0,69.0,85.0,55.0,59
2025-01-29 00:30:00,829.8966666666666,35.46333333333333,57.5,67.67333333333333,837.6633333333333,70.48,0.0,74.0,70.0,0.0,69.93,67.0,69.0,85.0,55.0,60
2025-01-29 00:45:00,800.9366666666666,31.366666666666664,56.66666666666666,67.58,805.88,70.48,0.0,74.0,70.0,0.0,69.92,67.0,69.0,85.0,55.0,61
2025-01-29 01:00:00,752.2033333333334,24.05333333333333,54.66666666666666,67.76,757.1466666666666,70.48,0.0,74.0,70.0,0.0,69.85333333333334,67.0,69.0,85.0,55.0,62
2025-01-29 01:15:00,731.0133333333333,20.52,53.66666666666666,67.68666666666667,728.1866666666666,70.48,0.0,74.0,70.0,0.0,69.87333333333333,67.0,69.0,85.0,55.0,63
2025-01-29 01:30:00,678.04,14.023333333333332,52.16666666666666,67.75,683.6933333333333,70.48,0.0,74.0,70.0,0.0,69.83333333333333,67.0,69.0,85.0,55.0,64
2025-01-29 01:45:00,650.4933333333333,8.943333333333333,50.833333333333336,67.64999999999999,647.67,70.48,0.0,74.0,70.0,0.0,69.82666666666667,67.0,69.0,85.0,55.0,65
2025-01-29 02:00:00,624.3633333333333,5.5200000000000005,49.66666666666666,67.55,622.2433333333333,70.48,0.0,74.0,70.0,0.0,69.87666666666667,67.0,69.0,85.0,55.0,66
2025-01-29 02:15:00,609.5333333333333,2.9,49.16666666666666,67.68333333333334,603.1733333333333,70.48,0.0,74.0,70.0,0.0,69.92666666666666,67.0,69.0,85.0,55.0,67
2025-01-29 02:30:00,586.93,0.5433333333333333,48.16666666666666,67.55,588.3433333333332,70.48,0.0,74.0,70.0,0.0,69.96,67.0,69.0,85.0,55.0,68
2025-01-29 02:45:00,589.7566666666667,0.0,48.333333333333336,67.48,584.81,70.48,0.0,74.0,70.0,0.0,69.97333333333334,67.0,69.0,85.0,55.0,69
2025-01-29 03:00:00,592.5833333333334,0.0,48.5,67.55,584.81,70.48,0.0,74.0,70.0,0.0,69.95333333333333,67.0,69.0,85.0,55.0,70
2025-01-29 03:15:00,580.5733333333334,0.0,48.0,67.57,584.81,70.48,0.0,74.0,70.0,0.0,69.97333333333334,67.0,69.0,85.0,55.0,71
2025-01-29 03:30:00,581.28,0.0,48.333333333333336,67.49000000000001,584.81,70.48,0.0,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0,72
2025-01-29 03:45:00,581.28,0.0,48.333333333333336,67.53666666666668,584.81,70.48,0.0,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0,73
2025-01-29 04:00:00,587.6366666666667,0.0,48.5,67.64999999999999,584.81,70.48,0.0,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0,74
2025-01-29 04:15:00,579.8666666666667,0.0,48.5,67.45,584.81,70.48,0.0,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0,75
2025-01-29 04:30:00,586.22,0.0,48.5,67.39999999999999,584.81,70.48,0.0,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0,76
2025-01-29 04:45:00,580.5733333333333,0.0,48.833333333333336,67.45,584.81,70.48,0.0,74.0,70.0,0.0,69.97333333333334,67.0,69.0,85.0,55.0,77
2025-01-29 05:00:00,586.2266666666666,0.0,48.333333333333336,67.30666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0,78
2025-01-29 05:15:00,582.69,0.0,48.5,67.11333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0,79
2025-01-29 05:30:00,588.3433333333334,0.0,48.5,66.99333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.94,67.0,69.0,85.0,55.0,80
2025-01-29 05:45:00,587.6366666666667,0.0,49.0,66.85000000000001,584.81,70.48,0.0,74.0,70.0,0.0,69.90666666666667,67.0,69.0,85.0,55.0,81
2025-01-29 06:00:00,573.5100000000001,0.0,49.0,66.61999999999999,584.81,70.48,0.0,74.0,70.0,0.0,69.84,67.0,69.0,85.0,55.0,82
2025-01-29 06:15:00,586.93,0.0,49.0,66.65333333333332,584.81,70.48,0.0,74.0,70.0,0.0,69.84333333333333,67.0,69.0,85.0,55.0,83
2025-01-29 06:30:00,574.2166666666667,0.0,49.16666666666666,66.68666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.95333333333333,67.0,69.0,85.0,55.0,84
2025-01-29 06:45:00,588.34,0.0,49.0,66.65666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0,85
2025-01-29 07:00:00,577.75,0.0,49.0,66.59333333333332,584.81,70.48,0.0,74.0,70.0,0.0,69.95333333333333,67.0,69.0,85.0,55.0,86
2025-01-29 07:15:00,584.81,0.0,49.0,66.61999999999999,584.81,70.48,0.0,74.0,70.0,0.0,69.97333333333334,67.0,69.0,85.0,55.0,87
2025-01-29 07:30:00,579.16,0.0,49.0,66.57666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.97333333333334,67.0,69.0,85.0,55.0,88
2025-01-29 07:45:00,590.46,0.0,49.0,66.62,584.81,70.48,0.0,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0,89
2025-01-29 08:00:00,584.81,0.0,48.66666666666666,66.62666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0,90
2025-01-29 08:15:00,585.5166666666667,0.0,48.66666666666666,66.65333333333334,584.81,70.48,0.0,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0,91
2025-01-29 08:30:00,584.8100000000001,0.0,49.0,66.66333333333334,584.81,70.48,0.0,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0,92
2025-01-29 08:45:00,588.3433333333332,0.0,49.0,66.60000000000001,584.81,70.48,0.0,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0,93
2025-01-29 09:00:00,591.8733333333333,0.0,49.0,66.58,584.81,70.48,0.0,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0,94
2025-01-29 09:15:00,579.16,0.0,49.0,66.49333333333334,584.81,70.48,0.0,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0,95
2025-01-29 09:30:00,581.9833333333333,0.0,49.5,66.51666666666667,584.81,70.48,0.0,74.0,70.0,0.0,70.08333333333333,67.0,69.0,85.0,55.0,96
2025-01-29 09:45:00,587.6333333333333,0.0,49.5,66.5,584.81,70.48,0.0,74.0,70.0,0.0,70.11666666666667,67.0,69.0,85.0,55.0,97
2025-01-29 10:00:00,584.1066666666667,0.0,49.333333333333336,66.45666666666666,584.81,70.48,0.0,74.0,70.0,0.0,70.12,67.0,69.0,85.0,55.0,98
2025-01-29 10:15:00,589.0500000000001,0.0,49.16666666666666,66.37333333333333,584.81,70.48,0.0,74.0,70.0,0.0,70.13333333333334,67.0,69.0,85.0,55.0,99
2025-01-29 10:30:00,591.1666666666666,0.0,49.333333333333336,66.29666666666667,584.81,70.48,0.0,74.0,70.0,0.0,70.12,67.0,69.0,85.0,55.0,100
2025-01-29 10:45:00,581.9833333333333,0.0,49.0,66.19333333333333,584.81,70.48,0.0,74.0,70.0,0.0,70.12,67.0,69.0,85.0,55.0,101
2025-01-29 11:00:00,588.3433333333332,0.0,49.16666666666666,66.13666666666667,584.81,70.48,0.0,74.0,70.0,0.0,70.12,67.0,69.0,85.0,55.0,102
2025-01-29 11:15:00,584.81,0.0,49.0,66.08333333333333,584.81,70.48,0.0,74.0,70.0,0.0,70.11333333333333,67.0,69.0,85.0,55.0,103
2025-01-29 11:30:00,578.4533333333334,0.0,49.16666666666666,66.00666666666667,584.81,70.48,0.0,74.0,70.0,0.0,70.11666666666667,67.0,69.0,85.0,55.0,104
2025-01-29 11:45:00,585.5166666666668,0.0,49.0,65.92333333333333,584.81,70.48,0.0,74.0,70.0,0.0,70.11666666666667,67.0,69.0,85.0,55.0,105
2025-01-29 12:00:00,583.3966666666666,0.0,49.0,65.92,584.81,70.48,0.0,74.0,70.0,0.0,70.11666666666667,67.0,69.0,85.0,55.0,106
2025-01-29 12:15:00,581.9833333333333,0.0,49.0,65.86,584.81,70.48,0.0,74.0,70.0,0.0,70.11333333333333,67.0,69.0,85.0,55.0,107
2025-01-29 12:30:00,579.8666666666667,0.0,49.333333333333336,65.75999999999999,584.81,70.48,0.0,74.0,70.0,0.0,70.08999999999999,67.0,69.0,85.0,55.0,108
2025-01-29 12:45:00,574.2166666666667,0.0,49.333333333333336,65.76333333333334,584.81,70.48,0.0,74.0,70.0,0.0,70.12,67.0,69.0,85.0,55.0,109
2025-01-29 13:00:00,584.1033333333334,0.0,49.16666666666666,65.80666666666666,584.81,70.48,0.0,74.0,70.0,0.0,70.21333333333334,67.0,69.0,85.0,55.0,110
2025-01-29 13:15:00,586.2266666666666,0.0,49.0,65.87666666666667,584.81,70.48,0.0,74.0,70.0,0.0,70.28666666666668,67.0,69.0,85.0,55.0,111
2025-01-29 13:30:00,584.8100000000001,0.0,49.0,66.06333333333333,584.81,70.48,0.0,74.0,70.0,0.0,70.35333333333334,67.0,69.0,85.0,55.0,112
2025-01-29 13:45:00,587.6366666666667,0.0,49.0,66.31333333333333,584.81,70.48,0.0,74.0,70.0,0.0,70.36,67.0,69.0,85.0,55.0,113
2025-01-29 14:00:00,580.5766666666667,0.0,48.833333333333336,66.46666666666667,584.81,70.48,0.0,74.0,70.0,0.0,70.38333333333333,67.0,69.0,85.0,55.0,114
2025-01-29 14:15:00,586.9266666666667,0.0,48.66666666666666,66.65666666666667,584.81,70.48,0.0,74.0,70.0,0.0,70.39,67.0,69.0,85.0,55.0,115
2025-01-29 14:30:00,581.9833333333335,0.0,48.66666666666666,66.93333333333334,584.81,70.48,0.0,74.0,70.0,0.0,70.42,67.0,69.0,85.0,55.0,116
2025-01-29 14:45:00,586.9266666666667,0.4366666666666667,48.66666666666666,67.02333333333333,586.93,70.48,0.0,74.0,70.0,0.0,70.5,67.0,69.0,85.0,55.0,117
2025-01-29 15:00:00,616.5966666666667,2.973333333333333,49.333333333333336,67.35000000000001,605.2933333333334,70.48,0.0,74.0,70.0,0.0,70.57000000000001,67.0,69.0,85.0,55.0,118
2025-01-29 15:15:00,637.0766666666667,7.386666666666667,50.66666666666666,67.40333333333332,636.3733333333333,70.48,0.0,74.0,70.0,0.0,70.67333333333333,67.0,69.0,85.0,55.0,119
2025-01-29 15:30:00,637.7833333333333,7.023333333333333,50.5,67.62666666666667,634.25,70.48,0.0,74.0,70.0,0.0,70.62666666666667,67.0,69.0,85.0,55.0,120
2025-01-29 15:45:00,625.7766666666666,6.760000000000001,50.5,67.58333333333333,631.4266666666666,70.48,0.0,74.0,70.0,0.0,70.58666666666666,67.0,69.0,85.0,55.0,121
2025-01-29 16:00:00,656.8533333333334,10.26,51.5,67.83,657.5566666666667,70.48,0.0,74.0,70.0,0.0,70.65666666666667,67.0,69.0,85.0,55.0,122
2025-01-29 16:15:00,674.5066666666667,11.33,51.5,67.86333333333333,666.0333333333333,70.48,0.0,74.0,70.0,0.0,70.65333333333334,67.0,69.0,85.0,55.0,123
2025-01-29 16:30:00,673.8033333333334,12.476666666666668,51.66666666666666,68.11666666666666,672.3866666666667,70.48,0.0,74.0,70.0,0.0,70.65666666666667,67.0,69.0,85.0,55.0,124
2025-01-29 16:45:00,673.8,13.153333333333334,51.66666666666666,68.36,677.3333333333334,70.48,0.0,74.0,70.0,0.0,70.65,67.0,69.0,85.0,55.0,125
2025-01-29 17:00:00,684.4,14.95,52.16666666666666,68.58333333333333,689.3433333333332,70.48,0.0,74.0,70.0,0.0,70.65666666666667,67.0,69.0,85.0,55.0,126
2025-01-29 17:15:00,697.8166666666666,15.68,52.333333333333336,68.70333333333333,695.6966666666667,70.48,0.0,74.0,70.0,0.0,70.64333333333333,67.0,69.0,85.0,55.0,127
2025-01-29 17:30:00,709.8233333333334,17.34,53.0,68.81666666666666,708.4133333333334,70.48,0.0,74.0,70.0,0.0,70.66,67.0,69.0,85.0,55.0,128
2025-01-29 17:45:00,713.3566666666666,18.98,53.16666666666666,68.93333333333334,721.1266666666667,70.48,0.0,74.0,70.0,0.0,70.66333333333334,67.0,69.0,85.0,55.0,129
2025-01-29 18:00:00,750.0833333333334,24.32,55.16666666666666,69.12666666666667,757.8533333333334,70.48,0.0,74.0,70.0,0.0,70.78,67.0,69.0,85.0,55.0,130
2025-01-29 18:15:00,770.5666666666666,26.98333333333333,56.16666666666666,69.21,777.6266666666667,70.48,0.0,74.0,70.0,0.0,70.79666666666667,67.0,69.0,85.0,55.0,131
2025-01-29 18:30:00,811.5300000000001,30.076666666666668,57.333333333333336,69.5,798.1133333333333,70.48,0.0,74.0,70.0,0.0,70.81,67.0,69.0,85.0,55.0,132
2025-01-29 18:45:00,806.5866666666666,32.61666666666667,58.16666666666666,69.61666666666666,817.8866666666667,70.48,0.0,74.0,70.0,0.0,70.82333333333334,67.0,69.0,85.0,55.0,133
2025-01-29 19:00:00,768.4499999999999,25.986666666666668,56.66666666666666,60.16,771.9766666666668,70.48,0.0,74.0,70.0,0.0,70.56333333333333,67.0,69.0,85.0,55.0,134
2025-01-29 19:15:00,618.7133333333333,3.63,49.833333333333336,59.620000000000005,613.06,70.48,0.0,74.0,70.0,0.0,69.93666666666667,67.0,69.0,85.0,55.0,135
2025-01-29 19:30:00,589.7566666666667,0.0,48.333333333333336,59.303333333333335,584.81,70.48,0.0,74.0,70.0,0.0,69.70333333333333,67.0,69.0,85.0,55.0,136
2025-01-29 19:45:00,580.5733333333333,0.0,47.833333333333336,59.13666666666666,584.81,70.48,0.0,74.0,70.0,0.0,69.57333333333332,67.0,69.0,85.0,55.0,137
2025-01-29 20:00:00,592.5833333333334,0.0,47.5,58.96333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.61,67.0,69.0,85.0,55.0,138
2025-01-29 20:15:00,583.3966666666666,0.0,47.0,59.00666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.57,67.0,69.0,85.0,55.0,139
2025-01-29 20:30:00,586.2233333333334,0.0,46.5,58.95,584.81,70.48,0.0,74.0,70.0,0.0,69.68333333333334,67.0,69.0,85.0,55.0,140
2025-01-29 20:45:00,579.16,0.0,45.333333333333336,58.76666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.77666666666667,67.0,69.0,85.0,55.0,141
2025-01-29 21:00:00,579.8633333333333,0.0,46.5,58.556666666666665,584.81,70.48,0.0,74.0,70.0,0.0,69.84,67.0,69.0,85.0,55.0,142
2025-01-29 21:15:00,585.52,0.0,46.5,58.36333333333334,584.81,70.48,0.0,74.0,70.0,0.0,69.84666666666666,67.0,69.0,85.0,55.0,143
2025-01-29 21:30:00,576.3333333333334,0.0,46.66666666666666,58.25666666666666,584.81,70.48,0.0,74.0,70.0,0.0,69.83333333333333,67.0,69.0,85.0,55.0,144
2025-01-29 21:45:00,574.9233333333333,0.0,46.66666666666666,58.06,584.81,70.48,0.0,74.0,70.0,0.0,69.81333333333333,67.0,69.0,85.0,55.0,145
2025-01-29 22:00:00,581.2766666666668,0.0,47.0,57.81,584.81,70.48,0.0,74.0,70.0,0.0,69.78333333333333,67.0,69.0,85.0,55.0,146
2025-01-29 22:15:00,573.5133333333333,0.0,47.0,57.5,584.81,70.48,0.0,74.0,70.0,0.0,69.70333333333333,67.0,69.0,85.0,55.0,147
2025-01-29 22:30:00,587.6366666666667,0.0,47.0,57.27333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.58999999999999,67.0,69.0,85.0,55.0,148
2025-01-29 22:45:00,586.93,0.0,47.16666666666666,57.04666666666666,584.81,70.48,0.0,74.0,70.0,0.0,69.36333333333333,67.0,69.0,85.0,55.0,149
2025-01-29 23:00:00,590.4633333333333,0.0,47.66666666666666,56.72666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.13333333333334,67.0,69.0,85.0,55.0,150
2025-01-29 23:15:00,581.9866666666667,0.0,48.16666666666666,56.52333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.03333333333335,67.0,69.0,85.0,55.0,151
2025-01-29 23:30:00,583.4,0.0,48.5,56.38,584.81,70.48,0.0,74.0,70.0,0.0,68.96,67.0,69.0,85.0,55.0,152
2025-01-29 23:45:00,592.5833333333334,0.0,47.66666666666666,65.48,584.81,70.48,0.0,74.0,70.0,0.0,69.24333333333334,67.0,69.0,85.0,55.0,153
2025-01-30 00:00:00,586.2233333333332,0.0,47.16666666666666,66.34,584.81,70.48,0.0,74.0,70.0,0.0,69.73333333333333,67.0,69.0,85.0,55.0,154
2025-01-30 00:15:00,583.3966666666666,0.0,47.5,66.46333333333334,584.81,70.48,0.0,74.0,70.0,0.0,69.84333333333333,67.0,69.0,85.0,55.0,155
2025-01-30 00:30:00,579.8666666666667,0.0,48.0,66.42666666666668,584.81,70.48,0.0,74.0,70.0,0.0,69.85,67.0,69.0,85.0,55.0,156
2025-01-30 00:45:00,586.93,0.0,47.833333333333336,66.33666666666666,584.81,70.48,0.0,74.0,70.0,0.0,69.89,67.0,69.0,85.0,55.0,157
2025-01-30 01:00:00,581.9866666666667,0.0,47.66666666666666,66.27,584.81,70.48,0.0,74.0,70.0,0.0,69.83666666666666,67.0,69.0,85.0,55.0,158
2025-01-30 01:15:00,587.6366666666667,0.0,47.5,66.17666666666668,584.81,70.48,0.0,74.0,70.0,0.0,69.82,67.0,69.0,85.0,55.0,159
2025-01-30 01:30:00,585.52,0.0,48.0,66.07000000000001,584.81,70.48,0.0,74.0,70.0,0.0,69.8,67.0,69.0,85.0,55.0,160
2025-01-30 01:45:00,585.5166666666668,0.0,48.0,66.02,584.81,70.48,0.0,74.0,70.0,0.0,69.79333333333334,67.0,69.0,85.0,55.0,161
2025-01-30 02:00:00,593.9933333333333,0.0,48.333333333333336,65.66666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.69666666666666,67.0,69.0,85.0,55.0,162
2025-01-30 02:15:00,579.8666666666667,0.0,48.5,65.29333333333334,584.81,70.48,0.0,74.0,70.0,0.0,69.68333333333334,67.0,69.0,85.0,55.0,163
2025-01-30 02:30:00,579.1566666666668,0.0,48.5,65.14333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.69666666666666,67.0,69.0,85.0,55.0,164
2025-01-30 02:45:00,577.75,0.0,48.833333333333336,65.16,584.81,70.48,0.0,74.0,70.0,0.0,69.72666666666667,67.0,69.0,85.0,55.0,165
2025-01-30 03:00:00,575.63,0.0,49.0,64.94,584.81,70.48,0.0,74.0,70.0,0.0,69.78333333333333,67.0,69.0,85.0,55.0,166
2025-01-30 03:15:00,578.4566666666666,0.0,49.16666666666666,64.96666666666665,584.81,70.48,0.0,74.0,70.0,0.0,69.72666666666667,67.0,69.0,85.0,55.0,167
2025-01-30 03:30:00,591.8766666666667,0.0,49.5,65.02999999999999,584.81,70.48,0.0,74.0,70.0,0.0,69.84,67.0,69.0,85.0,55.0,168
2025-01-30 03:45:00,579.87,0.0,49.5,64.59,584.81,70.48,0.0,74.0,70.0,0.0,69.89666666666666,67.0,69.0,85.0,55.0,169
2025-01-30 04:00:00,587.6366666666667,0.0,49.5,64.41000000000001,584.81,70.48,0.0,74.0,70.0,0.0,69.89666666666666,67.0,69.0,85.0,55.0,170
2025-01-30 04:15:00,579.16,0.0,49.66666666666666,64.19333333333334,584.81,70.48,0.0,74.0,70.0,0.0,69.91333333333334,67.0,69.0,85.0,55.0,171
2025-01-30 04:30:00,589.7566666666667,0.0,49.66666666666666,64.19,584.81,70.48,0.0,74.0,70.0,0.0,69.87,67.0,69.0,85.0,55.0,172
2025-01-30 04:45:00,577.0400000000001,0.0,49.66666666666666,64.05666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.89,67.0,69.0,85.0,55.0,173
2025-01-30 05:00:00,585.5166666666668,0.0,49.833333333333336,63.7,584.81,70.48,0.0,74.0,70.0,0.0,69.84666666666666,67.0,69.0,85.0,55.0,174
2025-01-30 05:15:00,584.1066666666667,0.0,49.833333333333336,63.53666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.84333333333333,67.0,69.0,85.0,55.0,175
2025-01-30 05:30:00,587.6366666666667,0.0,49.833333333333336,63.446666666666665,584.81,70.48,0.0,74.0,70.0,0.0,69.81333333333333,67.0,69.0,85.0,55.0,176
2025-01-30 05:45:00,572.0966666666667,0.0,49.833333333333336,63.46333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.8,67.0,69.0,85.0,55.0,177
2025-01-30 06:00:00,588.3433333333332,0.0,50.0,63.336666666666666,584.81,70.48,0.0,74.0,70.0,0.0,69.8,67.0,69.0,85.0,55.0,178
2025-01-30 06:15:00,581.9866666666667,0.0,50.0,63.17,584.81,70.48,0.0,74.0,70.0,0.0,69.83333333333333,67.0,69.0,85.0,55.0,179
2025-01-30 06:30:00,584.81,0.0,49.66666666666666,63.06666666666666,584.81,70.48,0.0,74.0,70.0,0.0,69.83333333333333,67.0,69.0,85.0,55.0,180
2025-01-30 06:45:00,588.3433333333334,0.0,49.5,63.1,584.81,70.48,0.0,74.0,70.0,0.0,69.82,67.0,69.0,85.0,55.0,181
2025-01-30 07:00:00,584.8100000000001,0.0,49.66666666666666,62.98333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.82,67.0,69.0,85.0,55.0,182
2025-01-30 07:15:00,579.8666666666667,0.0,49.66666666666666,62.85333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.83333333333333,67.0,69.0,85.0,55.0,183
2025-01-30 07:30:00,591.8733333333333,0.0,49.66666666666666,62.67666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.82,67.0,69.0,85.0,55.0,184
2025-01-30 07:45:00,586.2233333333334,0.0,49.66666666666666,62.61333333333334,584.81,70.48,0.0,74.0,70.0,0.0,69.80666666666666,67.0,69.0,85.0,55.0,185
2025-01-30 08:00:00,581.9833333333335,0.0,49.5,62.61333333333334,584.81,70.48,0.0,74.0,70.0,0.0,69.74,67.0,69.0,85.0,55.0,186
2025-01-30 08:15:00,585.5166666666668,0.0,49.5,62.48333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.8,67.0,69.0,85.0,55.0,187
2025-01-30 08:30:00,587.6366666666667,0.0,49.5,62.583333333333336,584.81,70.48,0.0,74.0,70.0,0.0,69.78666666666668,67.0,69.0,85.0,55.0,188
2025-01-30 08:45:00,576.3366666666667,0.0,49.5,62.39333333333334,584.81,70.48,0.0,74.0,70.0,0.0,69.72333333333333,67.0,69.0,85.0,55.0,189
2025-01-30 09:00:00,577.0400000000001,0.0,49.66666666666666,62.09,584.81,70.48,0.0,74.0,70.0,0.0,69.56333333333333,67.0,69.0,85.0,55.0,190
2025-01-30 09:15:00,596.1133333333333,0.0,48.66666666666666,62.48333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.20666666666666,67.0,69.0,85.0,55.0,191
2025-01-30 09:30:00,582.69,0.0,48.5,62.47666666666667,584.81,70.48,0.0,74.0,70.0,0.0,68.85666666666667,67.0,69.0,85.0,55.0,192
2025-01-30 09:45:00,584.81,0.0,48.5,62.42,584.81,70.48,0.0,74.0,70.0,0.0,68.71333333333332,67.0,69.0,85.0,55.0,193
2025-01-30 10:00:00,589.05,0.0,48.0,62.21666666666667,584.81,70.48,0.0,74.0,70.0,0.0,68.66,67.0,69.0,85.0,55.0,194
2025-01-30 10:15:00,581.2766666666668,0.0,48.5,61.84333333333333,584.81,70.48,0.0,74.0,70.0,0.0,68.91666666666667,67.0,69.0,85.0,55.0,195
2025-01-30 10:30:00,579.1633333333333,0.0,48.5,61.903333333333336,584.81,70.48,0.0,74.0,70.0,0.0,69.05333333333334,67.0,69.0,85.0,55.0,196
2025-01-30 10:45:00,584.1033333333334,0.0,48.5,62.04666666666666,584.81,70.48,0.0,74.0,70.0,0.0,69.14333333333333,67.0,69.0,85.0,55.0,197
2025-01-30 11:00:00,578.4566666666666,0.0,48.833333333333336,62.23333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.27333333333333,67.0,69.0,85.0,55.0,198
2025-01-30 11:15:00,581.9866666666667,0.0,48.66666666666666,62.20333333333334,584.81,70.48,0.0,74.0,70.0,0.0,69.33333333333333,67.0,69.0,85.0,55.0,199
2025-01-30 11:30:00,575.63,0.0,48.66666666666666,62.18666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.39666666666666,67.0,69.0,85.0,55.0,200
2025-01-30 11:45:00,577.04,0.0,48.5,62.22,584.81,70.48,0.0,74.0,70.0,0.0,69.44,67.0,69.0,85.0,55.0,201
2025-01-30 12:00:00,582.69,0.0,48.66666666666666,62.3,584.81,70.48,0.0,74.0,70.0,0.0,69.55,67.0,69.0,85.0,55.0,202
2025-01-30 12:15:00,584.8133333333334,0.0,49.0,62.25,584.81,70.48,0.0,74.0,70.0,0.0,69.59666666666666,67.0,69.0,85.0,55.0,203
2025-01-30 12:30:00,579.16,0.0,49.0,62.446666666666665,584.81,70.48,0.0,74.0,70.0,0.0,69.66333333333334,67.0,69.0,85.0,55.0,204
2025-01-30 12:45:00,586.2233333333332,0.0,49.16666666666666,62.61333333333334,584.81,70.48,0.0,74.0,70.0,0.0,69.69,67.0,69.0,85.0,55.0,205
2025-01-30 13:00:00,590.4633333333333,0.0,49.0,62.65,584.81,70.48,0.0,74.0,70.0,0.0,69.74,67.0,69.0,85.0,55.0,206
2025-01-30 13:15:00,581.9833333333333,0.0,48.833333333333336,62.833333333333336,584.81,70.48,0.0,74.0,70.0,0.0,69.83999999999999,67.0,69.0,85.0,55.0,207
2025-01-30 13:30:00,586.2233333333332,0.0,48.833333333333336,63.20666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.85666666666667,67.0,69.0,85.0,55.0,208
2025-01-30 13:45:00,596.1133333333333,0.0,49.0,63.42333333333334,584.81,70.48,0.0,74.0,70.0,0.0,69.95,67.0,69.0,85.0,55.0,209
2025-01-30 14:00:00,580.57,0.0,48.66666666666666,63.35,584.81,70.48,0.0,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0,210
2025-01-30 14:15:00,584.1066666666667,0.0,48.66666666666666,63.85666666666666,584.81,70.48,0.0,74.0,70.0,0.0,70.09333333333333,67.0,69.0,85.0,55.0,211
2025-01-30 14:30:00,578.4566666666667,0.0,48.833333333333336,64.07000000000001,584.81,70.48,0.0,74.0,70.0,0.0,70.14,67.0,69.0,85.0,55.0,212
2025-01-30 14:45:00,578.4566666666666,0.0,49.0,64.47333333333334,584.81,70.48,0.0,74.0,70.0,0.0,70.25,67.0,69.0,85.0,55.0,213
2025-01-30 15:00:00,586.93,0.0,48.66666666666666,64.88666666666667,584.81,70.48,0.0,74.0,70.0,0.0,70.27,67.0,69.0,85.0,55.0,214
2025-01-30 15:15:00,579.8666666666667,0.0,48.333333333333336,65.31,584.81,70.48,0.0,74.0,70.0,0.0,70.37666666666667,67.0,69.0,85.0,55.0,215
2025-01-30 15:30:00,580.5733333333334,0.0,48.333333333333336,65.72,584.81,70.48,0.0,74.0,70.0,0.0,70.36666666666666,67.0,69.0,85.0,55.0,216
2025-01-30 15:45:00,586.2233333333332,0.0,48.0,66.04333333333334,584.81,70.48,0.0,74.0,70.0,0.0,70.38333333333333,67.0,69.0,85.0,55.0,217
2025-01-30 16:00:00,583.4,0.0,48.0,66.28333333333333,584.81,70.48,0.0,74.0,70.0,0.0,70.38333333333333,67.0,69.0,85.0,55.0,218
2025-01-30 16:15:00,587.64,0.0,47.833333333333336,66.44333333333334,584.81,70.48,0.0,74.0,70.0,0.0,70.41000000000001,67.0,69.0,85.0,55.0,219
2025-01-30 16:30:00,586.2233333333334,0.2166666666666666,48.333333333333336,66.61,585.5166666666665,70.48,0.0,74.0,70.0,0.0,70.42666666666666,67.0,69.0,85.0,55.0,220
2025-01-30 16:45:00,588.3433333333332,0.3366666666666666,48.0,66.74,586.93,70.48,0.0,74.0,70.0,0.0,70.48666666666666,67.0,69.0,85.0,55.0,221
2025-01-30 17:00:00,589.0466666666667,0.45,47.833333333333336,66.81333333333333,586.93,70.48,0.0,74.0,70.0,0.0,70.46333333333332,67.0,69.0,85.0,55.0,222
2025-01-30 17:15:00,579.8666666666667,0.0,47.66666666666666,66.81666666666666,584.81,70.48,0.0,74.0,70.0,0.0,70.34333333333333,67.0,69.0,85.0,55.0,223
2025-01-30 17:30:00,588.3433333333332,0.0,48.0,67.00999999999999,584.81,70.48,0.0,74.0,70.0,0.0,70.27666666666666,67.0,69.0,85.0,55.0,224
2025-01-30 17:45:00,580.57,0.0,48.0,67.39333333333333,584.81,70.48,0.0,74.0,70.0,0.0,70.25666666666666,67.0,69.0,85.0,55.0,225
2025-01-30 18:00:00,581.9866666666667,0.0,48.0,67.56,584.81,70.48,0.0,74.0,70.0,0.0,70.29333333333334,67.0,69.0,85.0,55.0,226
2025-01-30 18:15:00,583.4,0.0,48.0,67.50333333333333,584.81,70.48,0.0,74.0,70.0,0.0,70.31666666666666,67.0,69.0,85.0,55.0,227
2025-01-30 18:30:00,581.2800000000001,0.0,48.0,67.75666666666666,584.81,70.48,0.0,74.0,70.0,0.0,70.24333333333334,67.0,69.0,85.0,55.0,228
2025-01-30 18:45:00,582.69,0.0,48.0,67.65333333333332,584.81,70.48,0.0,74.0,70.0,0.0,70.16000000000001,67.0,69.0,85.0,55.0,229
2025-01-30 19:00:00,580.5733333333334,0.0,48.16666666666666,67.39333333333333,584.81,70.48,0.0,74.0,70.0,0.0,70.12,67.0,69.0,85.0,55.0,230
2025-01-30 19:15:00,582.6933333333333,0.0,48.333333333333336,67.37666666666667,584.81,70.48,0.0,74.0,70.0,0.0,70.04666666666667,67.0,69.0,85.0,55.0,231
2025-01-30 19:30:00,585.52,0.0,48.16666666666666,67.22333333333334,584.81,70.48,0.0,74.0,70.0,0.0,70.07666666666667,67.0,69.0,85.0,55.0,232
2025-01-30 19:45:00,586.2233333333334,0.0,48.16666666666666,66.84333333333333,584.81,70.48,0.0,74.0,70.0,0.0,70.01666666666667,67.0,69.0,85.0,55.0,233
2025-01-30 20:00:00,583.3966666666666,0.0,48.5,66.30666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.96666666666667,67.0,69.0,85.0,55.0,234
2025-01-30 20:15:00,591.17,0.0,48.5,66.2,584.81,70.48,0.0,74.0,70.0,0.0,69.95,67.0,69.0,85.0,55.0,235
2025-01-30 20:30:00,577.75,0.0,48.5,66.12333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.84,67.0,69.0,85.0,55.0,236
2025-01-30 20:45:00,581.2833333333333,0.0,48.5,65.95333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.81333333333333,67.0,69.0,85.0,55.0,237
2025-01-30 21:00:00,583.3966666666666,0.0,48.5,65.93666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.84333333333333,67.0,69.0,85.0,55.0,238
2025-01-30 21:15:00,584.1033333333334,0.0,48.5,65.78,584.81,70.48,0.0,74.0,70.0,0.0,69.77666666666666,67.0,69.0,85.0,55.0,239
2025-01-30 21:30:00,586.93,0.0,48.5,65.70666666666666,584.81,70.48,0.0,74.0,70.0,0.0,69.70333333333333,67.0,69.0,85.0,55.0,240
2025-01-30 21:45:00,586.93,0.0,48.5,65.73,584.81,70.48,0.0,74.0,70.0,0.0,69.60333333333334,67.0,69.0,85.0,55.0,241
2025-01-30 22:00:00,589.05,0.0,48.16666666666666,65.72333333333334,584.81,70.48,0.0,74.0,70.0,0.0,69.59666666666666,67.0,69.0,85.0,55.0,242
2025-01-30 22:15:00,584.1066666666667,0.0,48.0,65.78,584.81,70.48,0.0,74.0,70.0,0.0,69.57,67.0,69.0,85.0,55.0,243
2025-01-30 22:30:00,581.2800000000001,0.0,48.0,65.86,584.81,70.48,0.0,74.0,70.0,0.0,69.64333333333333,67.0,69.0,85.0,55.0,244
2025-01-30 22:45:00,579.8633333333333,0.0,48.5,65.95333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.66333333333334,67.0,69.0,85.0,55.0,245
2025-01-30 23:00:00,586.93,0.0,48.5,66.03333333333335,584.81,70.48,0.0,74.0,70.0,0.0,69.66333333333334,67.0,69.0,85.0,55.0,246
2025-01-30 23:15:00,577.04,0.0,48.5,65.96333333333332,584.81,70.48,0.0,74.0,70.0,0.0,69.65333333333332,67.0,69.0,85.0,55.0,247
2025-01-30 23:30:00,577.7466666666668,0.0,48.66666666666666,65.93666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.63666666666667,67.0,69.0,85.0,55.0,248
2025-01-30 23:45:00,581.9866666666667,0.0,48.5,65.87333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.58,67.0,69.0,85.0,55.0,249
2025-01-31 00:00:00,584.1033333333334,0.0,48.5,65.84666666666666,584.81,70.48,0.0,74.0,70.0,0.0,69.57666666666667,67.0,69.0,85.0,55.0,250
2025-01-31 00:15:00,586.2266666666666,0.0,48.5,65.96333333333332,584.81,70.48,0.0,74.0,70.0,0.0,69.56333333333333,67.0,69.0,85.0,55.0,251
2025-01-31 00:30:00,582.6933333333333,0.0,48.5,65.98,584.81,70.48,0.0,74.0,70.0,0.0,69.56333333333333,67.0,69.0,85.0,55.0,252
2025-01-31 00:45:00,580.5733333333334,0.0,48.5,65.95,584.81,70.48,0.0,74.0,70.0,0.0,69.59333333333332,67.0,69.0,85.0,55.0,253
2025-01-31 01:00:00,585.5166666666667,0.0,48.66666666666666,65.97333333333334,584.81,70.48,0.0,74.0,70.0,0.0,69.56333333333333,67.0,69.0,85.0,55.0,254
2025-01-31 01:15:00,585.52,0.0,48.66666666666666,65.95333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.55666666666666,67.0,69.0,85.0,55.0,255
2025-01-31 01:30:00,580.5766666666667,0.0,48.5,66.04,584.81,70.48,0.0,74.0,70.0,0.0,69.55,67.0,69.0,85.0,55.0,256
2025-01-31 01:45:00,589.05,0.0,48.66666666666666,66.10000000000001,584.81,70.48,0.0,74.0,70.0,0.0,69.53666666666668,67.0,69.0,85.0,55.0,257
2025-01-31 02:00:00,579.8666666666667,0.0,48.5,66.14999999999999,584.81,70.48,0.0,74.0,70.0,0.0,69.56333333333333,67.0,69.0,85.0,55.0,258
2025-01-31 02:15:00,575.63,0.0,48.66666666666666,66.25333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.57,67.0,69.0,85.0,55.0,259
2025-01-31 02:30:00,590.4633333333333,0.0,48.5,66.3,584.81,70.48,0.0,74.0,70.0,0.0,69.57,67.0,69.0,85.0,55.0,260
2025-01-31 02:45:00,584.1066666666667,0.0,48.5,66.40333333333334,584.81,70.48,0.0,74.0,70.0,0.0,69.57666666666667,67.0,69.0,85.0,55.0,261
2025-01-31 03:00:00,585.5166666666667,0.0,48.833333333333336,66.59666666666668,584.81,70.48,0.0,74.0,70.0,0.0,69.58,67.0,69.0,85.0,55.0,262
2025-01-31 03:15:00,577.7466666666668,0.0,48.66666666666666,66.60666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.62,67.0,69.0,85.0,55.0,263
2025-01-31 03:30:00,581.2800000000001,0.0,48.66666666666666,66.74666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.67,67.0,69.0,85.0,55.0,264
2025-01-31 03:45:00,582.69,0.0,48.5,66.76666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.71,67.0,69.0,85.0,55.0,265
2025-01-31 04:00:00,589.0466666666666,0.0,48.66666666666666,66.74666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.69,67.0,69.0,85.0,55.0,266
2025-01-31 04:15:00,579.8666666666667,0.0,48.66666666666666,66.82666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.68333333333334,67.0,69.0,85.0,55.0,267
2025-01-31 04:30:00,580.5733333333334,0.0,48.66666666666666,66.83999999999999,584.81,70.48,0.0,74.0,70.0,0.0,69.69,67.0,69.0,85.0,55.0,268
2025-01-31 04:45:00,589.7533333333332,0.0,48.833333333333336,66.83666666666666,584.81,70.48,0.0,74.0,70.0,0.0,69.68333333333334,67.0,69.0,85.0,55.0,269
2025-01-31 05:00:00,583.4,0.0,48.66666666666666,66.73,584.81,70.48,0.0,74.0,70.0,0.0,69.68333333333334,67.0,69.0,85.0,55.0,270
2025-01-31 05:15:00,587.6366666666667,0.0,48.5,66.67,584.81,70.48,0.0,74.0,70.0,0.0,69.67,67.0,69.0,85.0,55.0,271
2025-01-31 05:30:00,580.5733333333334,0.0,48.5,66.79666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.6,67.0,69.0,85.0,55.0,272
2025-01-31 05:45:00,579.8666666666667,0.0,48.833333333333336,66.86666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.58,67.0,69.0,85.0,55.0,273
2025-01-31 06:00:00,584.1033333333334,0.0,48.833333333333336,66.90333333333334,584.81,70.48,0.0,74.0,70.0,0.0,69.62333333333333,67.0,69.0,85.0,55.0,274
2025-01-31 06:15:00,581.2766666666666,0.0,49.0,67.06666666666666,584.81,70.48,0.0,74.0,70.0,0.0,69.63,67.0,69.0,85.0,55.0,275
2025-01-31 06:30:00,586.22,0.0,49.0,67.27666666666666,584.81,70.48,0.0,74.0,70.0,0.0,69.67666666666666,67.0,69.0,85.0,55.0,276
2025-01-31 06:45:00,586.2233333333334,0.0,49.0,67.74666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.71,67.0,69.0,85.0,55.0,277
2025-01-31 07:00:00,577.75,0.0,48.833333333333336,67.55666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.81333333333333,67.0,69.0,85.0,55.0,278
2025-01-31 07:15:00,574.22,0.0,49.0,67.93666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.82666666666667,67.0,69.0,85.0,55.0,279
2025-01-31 07:30:00,586.93,0.0,49.0,67.97,584.81,70.48,0.0,74.0,70.0,0.0,69.85,67.0,69.0,85.0,55.0,280
2025-01-31 07:45:00,579.16,0.0,48.66666666666666,68.11333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.94666666666666,67.0,69.0,85.0,55.0,281
2025-01-31 08:00:00,580.5733333333334,0.0,48.5,68.08333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.95333333333333,67.0,69.0,85.0,55.0,282
2025-01-31 08:15:00,578.4533333333334,0.0,48.5,67.91333333333334,584.81,70.48,0.0,74.0,70.0,0.0,69.96,67.0,69.0,85.0,55.0,283
2025-01-31 08:30:00,583.3966666666666,0.0,48.5,68.06666666666666,584.81,70.48,0.0,74.0,70.0,0.0,69.94666666666666,67.0,69.0,85.0,55.0,284
2025-01-31 08:45:00,592.5799999999999,0.0,48.5,68.04666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.92999999999999,67.0,69.0,85.0,55.0,285
2025-01-31 09:00:00,586.2233333333334,0.0,48.16666666666666,67.71666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.84666666666666,67.0,69.0,85.0,55.0,286
2025-01-31 09:15:00,574.2166666666667,0.0,48.0,67.55666666666666,584.81,70.48,0.0,74.0,70.0,0.0,69.81333333333333,67.0,69.0,85.0,55.0,287
2025-01-31 09:30:00,584.1033333333334,0.0,48.333333333333336,67.57333333333334,584.81,70.48,0.0,74.0,70.0,0.0,69.77,67.0,69.0,85.0,55.0,288
2025-01-31 09:45:00,584.1066666666667,0.0,48.5,67.54333333333334,584.81,70.48,0.0,74.0,70.0,0.0,69.71,67.0,69.0,85.0,55.0,289
2025-01-31 10:00:00,574.9233333333333,0.0,48.5,67.54333333333334,584.81,70.48,0.0,74.0,70.0,0.0,69.71,67.0,69.0,85.0,55.0,290
2025-01-31 10:15:00,584.1033333333334,0.0,48.5,67.46666666666665,584.81,70.48,0.0,74.0,70.0,0.0,69.67999999999999,67.0,69.0,85.0,55.0,291
2025-01-31 10:30:00,583.4,0.0,48.5,67.38333333333334,584.81,70.48,0.0,74.0,70.0,0.0,69.60333333333334,67.0,69.0,85.0,55.0,292
2025-01-31 10:45:00,586.93,0.0,48.5,67.39,584.81,70.48,0.0,74.0,70.0,0.0,69.53666666666668,67.0,69.0,85.0,55.0,293
2025-01-31 11:00:00,581.9833333333333,0.0,48.66666666666666,67.43333333333334,584.81,70.48,0.0,74.0,70.0,0.0,69.55666666666666,67.0,69.0,85.0,55.0,294
2025-01-31 11:15:00,586.9266666666667,0.0,48.5,67.45,584.81,70.48,0.0,74.0,70.0,0.0,69.57,67.0,69.0,85.0,55.0,295
2025-01-31 11:30:00,587.6366666666667,0.0,48.66666666666666,67.41666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.64999999999999,67.0,69.0,85.0,55.0,296
2025-01-31 11:45:00,586.2233333333334,0.0,48.5,67.41000000000001,584.81,70.48,0.0,74.0,70.0,0.0,69.69,67.0,69.0,85.0,55.0,297
2025-01-31 12:00:00,584.8133333333334,0.0,48.5,67.55,584.81,70.48,0.0,74.0,70.0,0.0,69.68333333333334,67.0,69.0,85.0,55.0,298
2025-01-31 12:15:00,583.3966666666666,0.0,48.5,67.74666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.69666666666666,67.0,69.0,85.0,55.0,299
2025-01-31 12:30:00,584.1033333333334,0.0,48.5,68.06666666666666,584.81,70.48,0.0,74.0,70.0,0.0,69.75666666666667,67.0,69.0,85.0,55.0,300
2025-01-31 12:45:00,580.5733333333334,0.0,48.66666666666666,68.39999999999999,584.81,70.48,0.0,74.0,70.0,0.0,69.82666666666667,67.0,69.0,85.0,55.0,301
2025-01-31 13:00:00,578.4533333333334,0.0,48.833333333333336,68.43666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.96666666666665,67.0,69.0,85.0,55.0,302
2025-01-31 13:15:00,583.4,0.0,48.833333333333336,61.52666666666666,584.81,70.48,0.0,74.0,70.0,0.0,69.79,67.0,69.0,85.0,55.0,303
2025-01-31 13:30:00,585.5166666666668,0.0,48.833333333333336,65.45666666666666,584.81,70.48,0.0,74.0,70.0,0.0,69.69,67.0,69.0,85.0,55.0,304
2025-01-31 13:45:00,586.9266666666666,0.0,49.333333333333336,63.80666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.37,67.0,69.0,85.0,55.0,305
2025-01-31 14:00:00,587.6366666666667,0.0,48.5,61.21333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.55,67.0,69.0,85.0,55.0,306
2025-01-31 14:15:00,577.7466666666668,0.0,49.0,65.75,584.81,70.48,0.0,74.0,70.0,0.0,69.33333333333333,67.0,69.0,85.0,55.0,307
2025-01-31 14:30:00,586.93,0.0,47.833333333333336,60.2,584.81,70.48,0.0,74.0,70.0,0.0,69.58,67.0,69.0,85.0,55.0,308
2025-01-31 14:45:00,577.0433333333334,0.0,48.5,59.77333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.09666666666668,67.0,69.0,85.0,55.0,309
2025-01-31 15:00:00,579.16,0.0,48.5,59.85999999999999,584.81,70.48,0.0,74.0,70.0,0.0,68.87333333333333,67.0,69.0,85.0,55.0,310
2025-01-31 15:15:00,584.8133333333334,0.0,48.66666666666666,59.97666666666667,584.81,70.48,0.0,74.0,70.0,0.0,68.83999999999999,67.0,69.0,85.0,55.0,311
2025-01-31 15:30:00,584.81,0.0,48.5,59.95333333333334,584.81,70.48,0.0,74.0,70.0,0.0,68.86,67.0,69.0,85.0,55.0,312
2025-01-31 15:45:00,593.29,0.0,48.5,60.05666666666667,584.81,70.48,0.0,74.0,70.0,0.0,68.8,67.0,69.0,85.0,55.0,313
2025-01-31 16:00:00,578.4533333333334,0.0,48.66666666666666,60.26,584.81,70.48,0.0,74.0,70.0,0.0,68.74,67.0,69.0,85.0,55.0,314
2025-01-31 16:15:00,582.69,0.0,48.5,60.17333333333334,584.81,70.48,0.0,74.0,70.0,0.0,68.75666666666666,67.0,69.0,85.0,55.0,315
2025-01-31 16:30:00,584.1033333333334,0.0,48.66666666666666,60.21,584.81,70.48,0.0,74.0,70.0,0.0,68.85333333333334,67.0,69.0,85.0,55.0,316
2025-01-31 16:45:00,581.2800000000001,0.0,48.66666666666666,60.05,584.81,70.48,0.0,74.0,70.0,0.0,68.79333333333334,67.0,69.0,85.0,55.0,317
2025-01-31 17:00:00,584.81,0.0,48.833333333333336,60.086666666666666,584.81,70.48,0.0,74.0,70.0,0.0,68.74,67.0,69.0,85.0,55.0,318
2025-01-31 17:15:00,582.6933333333333,0.0,48.5,60.086666666666666,584.81,70.48,0.0,74.0,70.0,0.0,68.78,67.0,69.0,85.0,55.0,319
2025-01-31 17:30:00,583.4,0.0,48.333333333333336,60.173333333333325,584.81,70.48,0.0,74.0,70.0,0.0,68.81333333333333,67.0,69.0,85.0,55.0,320
2025-01-31 17:45:00,588.3433333333332,0.0,48.66666666666666,60.35,584.81,70.48,0.0,74.0,70.0,0.0,68.70666666666666,67.0,69.0,85.0,55.0,321
2025-01-31 18:00:00,586.2233333333334,0.0,48.5,60.48333333333333,584.81,70.48,0.0,74.0,70.0,0.0,68.71333333333332,67.0,69.0,85.0,55.0,322
2025-01-31 18:15:00,588.3433333333334,0.0,48.66666666666666,60.70333333333334,584.81,70.48,0.0,74.0,70.0,0.0,68.77666666666666,67.0,69.0,85.0,55.0,323
2025-01-31 18:30:00,579.8666666666667,0.0,48.5,60.88999999999999,584.81,70.48,0.0,74.0,70.0,0.0,68.77,67.0,69.0,85.0,55.0,324
2025-01-31 18:45:00,577.0433333333334,0.0,48.5,60.77666666666666,584.81,70.48,0.0,74.0,70.0,0.0,68.72666666666667,67.0,69.0,85.0,55.0,325
2025-01-31 19:00:00,584.8133333333334,0.0,48.333333333333336,60.86666666666667,584.81,70.48,0.0,74.0,70.0,0.0,68.72666666666667,67.0,69.0,85.0,55.0,326
2025-01-31 19:15:00,581.2833333333333,0.0,48.16666666666666,60.94333333333333,584.81,70.48,0.0,74.0,70.0,0.0,68.74,67.0,69.0,85.0,55.0,327
2025-01-31 19:30:00,579.8633333333333,0.0,48.333333333333336,60.95,584.81,70.48,0.0,74.0,70.0,0.0,68.70666666666666,67.0,69.0,85.0,55.0,328
2025-01-31 19:45:00,579.8633333333333,0.0,47.5,60.78666666666667,584.81,70.48,0.0,74.0,70.0,0.0,68.73333333333333,67.0,69.0,85.0,55.0,329
2025-01-31 20:00:00,581.2800000000001,0.0,45.833333333333336,60.65,584.81,70.48,0.0,74.0,70.0,0.0,68.81666666666666,67.0,69.0,85.0,55.0,330
2025-01-31 20:15:00,581.9833333333333,0.0,46.333333333333336,60.56333333333333,584.81,70.48,0.0,74.0,70.0,0.0,68.94333333333334,67.0,69.0,85.0,55.0,331
2025-01-31 20:30:00,579.16,0.0,46.0,60.35,584.81,70.48,0.0,74.0,70.0,0.0,69.06,67.0,69.0,85.0,55.0,332
2025-01-31 20:45:00,579.8666666666667,0.0,47.333333333333336,60.13999999999999,584.81,70.48,0.0,74.0,70.0,0.0,69.04666666666667,67.0,69.0,85.0,55.0,333
2025-01-31 21:00:00,583.3966666666666,0.0,47.16666666666666,59.99333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.12666666666667,67.0,69.0,85.0,55.0,334
2025-01-31 21:15:00,581.9833333333333,0.0,47.0,60.086666666666666,584.81,70.48,0.0,74.0,70.0,0.0,69.12,67.0,69.0,85.0,55.0,335
2025-01-31 21:30:00,585.52,0.0,46.66666666666666,59.9,584.81,70.48,0.0,74.0,70.0,0.0,69.15,67.0,69.0,85.0,55.0,336
2025-01-31 21:45:00,577.0400000000001,0.0,46.5,59.91666666666666,584.81,70.48,0.0,74.0,70.0,0.0,69.24666666666667,67.0,69.0,85.0,55.0,337
2025-01-31 22:00:00,586.93,0.0,47.16666666666666,59.71333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.13333333333334,67.0,69.0,85.0,55.0,338
2025-01-31 22:15:00,588.3433333333334,0.0,46.16666666666666,59.13333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.00333333333333,67.0,69.0,85.0,55.0,339
2025-01-31 22:30:00,584.1033333333334,0.0,46.5,65.36,584.81,70.48,0.0,74.0,70.0,0.0,69.16000000000001,67.0,69.0,85.0,55.0,340
2025-01-31 22:45:00,567.86,0.0,47.66666666666666,61.22666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.01333333333334,67.0,69.0,85.0,55.0,341
2025-01-31 23:00:00,585.5166666666667,0.0,47.5,63.906666666666666,584.81,70.48,0.0,74.0,70.0,0.0,69.09333333333335,67.0,69.0,85.0,55.0,342
2025-01-31 23:15:00,579.8633333333333,0.0,48.16666666666666,61.81666666666666,584.81,70.48,0.0,74.0,70.0,0.0,68.78666666666668,67.0,69.0,85.0,55.0,343
2025-01-31 23:30:00,583.4,0.0,47.333333333333336,61.68000000000001,584.81,70.48,0.0,74.0,70.0,0.0,68.92333333333333,67.0,69.0,85.0,55.0,344
2025-01-31 23:45:00,586.93,0.0,48.16666666666666,62.96,584.81,70.48,0.0,74.0,70.0,0.0,68.67666666666666,67.0,69.0,85.0,55.0,345
2025-02-01 00:00:00,581.9866666666667,0.0,47.5,60.24666666666667,584.81,70.48,0.0,74.0,70.0,0.0,68.91666666666667,67.0,69.0,85.0,55.0,346
2025-02-01 00:15:00,586.2233333333334,0.0,48.16666666666666,65.92,584.81,70.48,0.0,74.0,70.0,0.0,68.77333333333333,67.0,69.0,85.0,55.0,347
2025-02-01 00:30:00,582.6899999999999,0.0,48.0,61.51,584.81,70.48,0.0,74.0,70.0,0.0,68.73,67.0,69.0,85.0,55.0,348
2025-02-01 00:45:00,583.4,0.0,48.0,63.03333333333333,584.81,70.48,0.0,74.0,70.0,0.0,68.89999999999999,67.0,69.0,85.0,55.0,349
