time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,record_index
2025-02-01 01:00:00,583.4,0.0,48.833333333333336,66.41666666666667,584.81,70.48,0.0,74.0,70.0,0.0,68.73,67.0,69.0,85.0,55.0,350
2025-02-01 01:15:00,584.1033333333334,0.0,48.16666666666666,64.83333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.13000000000001,67.0,69.0,85.0,55.0,351
2025-02-01 01:30:00,578.4566666666666,0.0,48.66666666666666,66.31,584.81,70.48,0.0,74.0,70.0,0.0,68.81666666666666,67.0,69.0,85.0,55.0,352
2025-02-01 01:45:00,581.9833333333333,0.0,48.16666666666666,65.03333333333335,584.81,70.48,0.0,74.0,70.0,0.0,69.18666666666667,67.0,69.0,85.0,55.0,353
2025-02-01 02:00:00,585.52,0.0,49.0,64.76,584.81,70.48,0.0,74.0,70.0,0.0,68.89999999999999,67.0,69.0,85.0,55.0,354
2025-02-01 02:15:00,585.5166666666667,0.0,48.5,67.73,584.81,70.48,0.0,74.0,70.0,0.0,69.2,67.0,69.0,85.0,55.0,355
2025-02-01 02:30:00,569.98,0.0,48.5,67.88,584.81,70.48,0.0,74.0,70.0,0.0,69.43666666666667,67.0,69.0,85.0,55.0,356
2025-02-01 02:45:00,580.57,0.0,48.5,67.70333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.54333333333334,67.0,69.0,85.0,55.0,357
2025-02-01 03:00:00,583.3966666666666,0.0,48.5,67.57666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.57,67.0,69.0,85.0,55.0,358
2025-02-01 03:15:00,587.6366666666667,0.0,48.833333333333336,67.43,584.81,70.48,0.0,74.0,70.0,0.0,69.56333333333333,67.0,69.0,85.0,55.0,359
2025-02-01 03:30:00,578.4533333333334,0.0,49.0,67.30333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.56333333333333,67.0,69.0,85.0,55.0,360
2025-02-01 03:45:00,584.1066666666667,0.0,49.0,67.14999999999999,584.81,70.48,0.0,74.0,70.0,0.0,69.55666666666666,67.0,69.0,85.0,55.0,361
2025-02-01 04:00:00,583.4,0.0,48.833333333333336,67.05333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.55,67.0,69.0,85.0,55.0,362
2025-02-01 04:15:00,584.1066666666667,0.0,49.0,66.87666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.53666666666668,67.0,69.0,85.0,55.0,363
2025-02-01 04:30:00,584.1033333333334,0.0,49.0,66.96666666666665,584.81,70.48,0.0,74.0,70.0,0.0,69.53,67.0,69.0,85.0,55.0,364
2025-02-01 04:45:00,590.4633333333333,0.0,49.0,67.04333333333334,584.81,70.48,0.0,74.0,70.0,0.0,69.53,67.0,69.0,85.0,55.0,365
2025-02-01 05:00:00,578.4533333333334,0.0,49.0,66.98333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.51,67.0,69.0,85.0,55.0,366
2025-02-01 05:15:00,580.57,0.0,49.0,67.01666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.47666666666667,67.0,69.0,85.0,55.0,367
2025-02-01 05:30:00,585.5166666666667,0.0,49.0,67.02,584.81,70.48,0.0,74.0,70.0,0.0,69.44666666666667,67.0,69.0,85.0,55.0,368
2025-02-01 05:45:00,577.7466666666667,0.0,49.0,67.05333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.42,67.0,69.0,85.0,55.0,369
2025-02-01 06:00:00,581.28,0.0,49.16666666666666,66.85333333333334,584.81,70.48,0.0,74.0,70.0,0.0,69.33333333333333,67.0,69.0,85.0,55.0,370
2025-02-01 06:15:00,586.93,0.0,49.333333333333336,66.73,584.81,70.48,0.0,74.0,70.0,0.0,69.25333333333333,67.0,69.0,85.0,55.0,371
2025-02-01 06:30:00,586.93,0.0,49.16666666666666,65.96,584.81,70.48,0.0,74.0,70.0,0.0,69.21,67.0,69.0,85.0,55.0,372
2025-02-01 06:45:00,580.5733333333334,0.0,49.5,65.45666666666666,584.81,70.48,0.0,74.0,70.0,0.0,69.09333333333333,67.0,69.0,85.0,55.0,373
2025-02-01 07:00:00,591.8766666666667,0.0,49.5,65.29333333333334,584.81,70.48,0.0,74.0,70.0,0.0,69.00333333333333,67.0,69.0,85.0,55.0,374
2025-02-03 21:15:00,643.0799999999999,8.995000000000001,42.5,62.955,646.26,70.48,0.0,74.0,70.0,0.0,70.65,67.0,69.0,85.0,55.0,375
2025-02-03 21:30:00,662.5066666666667,10.48,42.5,62.93,658.97,70.48,0.0,74.0,70.0,0.0,70.65333333333334,67.0,69.0,85.0,55.0,376
2025-02-03 21:45:00,645.5533333333334,8.173333333333334,42.16666666666666,62.336666666666666,642.7266666666666,70.48,0.0,74.0,70.0,0.0,70.55,67.0,69.0,85.0,55.0,377
2025-02-03 22:00:00,595.4066666666666,1.9333333333333331,40.5,61.98666666666667,593.9933333333333,70.48,0.0,74.0,70.0,0.0,70.33333333333333,67.0,69.0,85.0,55.0,378
2025-02-03 22:15:00,589.0466666666666,0.0,40.0,61.91666666666666,584.81,70.48,0.0,74.0,70.0,0.0,70.07000000000001,67.0,69.0,85.0,55.0,379
2025-02-03 22:30:00,580.5733333333334,0.0,39.833333333333336,61.78333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.96,67.0,69.0,85.0,55.0,380
2025-02-03 22:45:00,582.6899999999999,0.0,40.16666666666666,61.696666666666665,584.81,70.48,0.0,74.0,70.0,0.0,69.83,67.0,69.0,85.0,55.0,381
2025-02-03 23:00:00,587.6366666666667,0.0,40.5,61.66,584.81,70.48,0.0,74.0,70.0,0.0,69.61333333333333,67.0,69.0,85.0,55.0,382
2025-02-03 23:15:00,580.5733333333334,0.0,40.66666666666666,61.61333333333334,584.81,70.48,0.0,74.0,70.0,0.0,69.41666666666667,67.0,69.0,85.0,55.0,383
2025-02-03 23:30:00,590.4633333333333,0.0,40.833333333333336,61.65,584.81,70.48,0.0,74.0,70.0,0.0,69.31666666666666,67.0,69.0,85.0,55.0,384
2025-02-03 23:45:00,577.04,0.0,41.333333333333336,61.61666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.24,67.0,69.0,85.0,55.0,385
2025-02-04 00:00:00,580.5733333333334,0.0,41.5,61.64000000000001,584.81,70.48,0.0,74.0,70.0,0.0,69.16000000000001,67.0,69.0,85.0,55.0,386
2025-02-04 00:15:00,581.2800000000001,0.0,41.5,61.626666666666665,584.81,70.48,0.0,74.0,70.0,0.0,69.17,67.0,69.0,85.0,55.0,387
2025-02-04 00:30:00,579.87,0.0,41.833333333333336,61.51,584.81,70.48,0.0,74.0,70.0,0.0,69.23333333333333,67.0,69.0,85.0,55.0,388
2025-02-04 00:45:00,583.4,0.0,42.0,61.31333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.25333333333333,67.0,69.0,85.0,55.0,389
2025-02-04 01:00:00,586.9266666666666,0.0,42.0,61.31333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.15,67.0,69.0,85.0,55.0,390
2025-02-04 01:15:00,582.6933333333333,0.0,42.0,61.35,584.81,70.48,0.0,74.0,70.0,0.0,69.14,67.0,69.0,85.0,55.0,391
2025-02-04 01:30:00,587.6366666666667,0.0,42.333333333333336,61.36333333333334,584.81,70.48,0.0,74.0,70.0,0.0,69.09,67.0,69.0,85.0,55.0,392
2025-02-04 01:45:00,588.3433333333332,0.0,42.16666666666666,61.46333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.1,67.0,69.0,85.0,55.0,393
2025-02-04 02:00:00,584.8133333333334,0.0,42.333333333333336,61.46333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.14333333333333,67.0,69.0,85.0,55.0,394
2025-02-04 02:15:00,586.2233333333334,0.0,42.333333333333336,61.406666666666666,584.81,70.48,0.0,74.0,70.0,0.0,69.17333333333333,67.0,69.0,85.0,55.0,395
2025-02-04 02:30:00,588.3433333333334,0.0,42.0,61.38666666666666,584.81,70.48,0.0,74.0,70.0,0.0,69.23666666666666,67.0,69.0,85.0,55.0,396
2025-02-04 02:45:00,583.3966666666666,0.0,42.333333333333336,61.4,584.81,70.48,0.0,74.0,70.0,0.0,69.20333333333333,67.0,69.0,85.0,55.0,397
2025-02-04 03:00:00,583.3966666666666,0.0,42.16666666666666,61.45666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.3,67.0,69.0,85.0,55.0,398
2025-02-04 03:15:00,584.1033333333334,0.0,42.5,61.406666666666666,584.81,70.48,0.0,74.0,70.0,0.0,69.31,67.0,69.0,85.0,55.0,399
2025-02-04 03:30:00,586.93,0.0,42.333333333333336,61.39666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.39,67.0,69.0,85.0,55.0,400
2025-02-04 03:45:00,590.46,0.0,42.5,61.330000000000005,584.81,70.48,0.0,74.0,70.0,0.0,69.35000000000001,67.0,69.0,85.0,55.0,401
2025-02-04 04:00:00,585.5166666666667,0.0,42.5,61.11333333333334,584.81,70.48,0.0,74.0,70.0,0.0,69.29666666666667,67.0,69.0,85.0,55.0,402
2025-02-04 04:15:00,583.4,0.0,42.5,60.89000000000001,584.81,70.48,0.0,74.0,70.0,0.0,69.3,67.0,69.0,85.0,55.0,403
2025-02-04 04:30:00,582.69,0.0,42.5,60.66666666666666,584.81,70.48,0.0,74.0,70.0,0.0,69.27333333333333,67.0,69.0,85.0,55.0,404
2025-02-04 04:45:00,584.8100000000001,0.0,42.5,60.41333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.21666666666667,67.0,69.0,85.0,55.0,405
2025-02-04 05:00:00,579.8666666666667,0.0,42.333333333333336,60.376666666666665,584.81,70.48,0.0,74.0,70.0,0.0,69.09666666666668,67.0,69.0,85.0,55.0,406
2025-02-04 05:15:00,589.0500000000001,0.0,42.5,60.35666666666666,584.81,70.48,0.0,74.0,70.0,0.0,68.91,67.0,69.0,85.0,55.0,407
2025-02-04 05:30:00,581.9866666666667,0.0,42.5,60.13333333333333,584.81,70.48,0.0,74.0,70.0,0.0,68.88,67.0,69.0,85.0,55.0,408
2025-02-04 05:45:00,581.9866666666667,0.0,42.5,60.06333333333333,584.81,70.48,0.0,74.0,70.0,0.0,68.84333333333332,67.0,69.0,85.0,55.0,409
2025-02-04 06:00:00,584.8133333333334,0.0,42.5,59.93333333333334,584.81,70.48,0.0,74.0,70.0,0.0,68.85333333333334,67.0,69.0,85.0,55.0,410
2025-02-04 06:15:00,584.1033333333334,0.0,42.66666666666666,60.01333333333334,584.81,70.48,0.0,74.0,70.0,0.0,68.81,67.0,69.0,85.0,55.0,411
2025-02-04 06:30:00,584.8100000000001,0.0,42.66666666666666,59.99333333333333,584.81,70.48,0.0,74.0,70.0,0.0,68.86,67.0,69.0,85.0,55.0,412
2025-02-04 06:45:00,584.8133333333334,0.0,42.5,59.93666666666667,584.81,70.48,0.0,74.0,70.0,0.0,68.82666666666667,67.0,69.0,85.0,55.0,413
2025-02-04 07:00:00,574.2166666666667,0.0,42.5,59.830000000000005,584.81,70.48,0.0,74.0,70.0,0.0,68.85333333333334,67.0,69.0,85.0,55.0,414
2025-02-04 07:15:00,586.93,0.0,42.5,59.82,584.81,70.48,0.0,74.0,70.0,0.0,68.85,67.0,69.0,85.0,55.0,415
2025-02-04 07:30:00,581.2766666666668,0.0,42.5,59.870000000000005,584.81,70.48,0.0,74.0,70.0,0.0,68.83,67.0,69.0,85.0,55.0,416
2025-02-04 07:45:00,580.5766666666667,0.0,42.5,59.833333333333336,584.81,70.48,0.0,74.0,70.0,0.0,68.86666666666666,67.0,69.0,85.0,55.0,417
2025-02-04 08:00:00,586.93,0.0,42.66666666666666,59.72666666666667,584.81,70.48,0.0,74.0,70.0,0.0,68.85333333333334,67.0,69.0,85.0,55.0,418
2025-02-04 08:15:00,584.81,0.0,42.833333333333336,59.75666666666667,584.81,70.48,0.0,74.0,70.0,0.0,68.72000000000001,67.0,69.0,85.0,55.0,419
2025-02-04 08:30:00,584.8100000000001,0.0,42.5,59.77333333333333,584.81,70.48,0.0,74.0,70.0,0.0,68.67,67.0,69.0,85.0,55.0,420
2025-02-04 08:45:00,588.3433333333334,0.0,42.5,59.7,584.81,70.48,0.0,74.0,70.0,0.0,68.62333333333333,67.0,69.0,85.0,55.0,421
2025-02-04 09:00:00,584.1033333333334,0.0,42.66666666666666,59.56,584.81,70.48,0.0,74.0,70.0,0.0,68.58,67.0,69.0,85.0,55.0,422
2025-02-04 09:15:00,587.6366666666667,0.0,42.833333333333336,59.55666666666667,584.81,70.48,0.0,74.0,70.0,0.0,68.48,67.0,69.0,85.0,55.0,423
2025-02-04 09:30:00,593.29,0.0,42.5,59.42,584.81,70.48,0.0,74.0,70.0,0.0,68.43666666666667,67.0,69.0,85.0,55.0,424
2025-02-04 09:45:00,587.6366666666667,0.0,42.333333333333336,59.27666666666667,584.81,70.48,0.0,74.0,70.0,0.0,68.36333333333333,67.0,69.0,85.0,55.0,425
2025-02-04 10:00:00,583.3966666666666,0.0,42.5,63.25333333333333,584.81,70.48,0.0,74.0,70.0,0.0,68.45,67.0,69.0,85.0,55.0,426
2025-02-04 10:15:00,584.8100000000001,0.0,41.833333333333336,67.06,584.81,70.48,0.0,74.0,70.0,0.0,68.97333333333334,67.0,69.0,85.0,55.0,427
2025-02-04 10:30:00,581.28,0.0,41.5,67.13000000000001,584.81,70.48,0.0,74.0,70.0,0.0,69.36666666666667,67.0,69.0,85.0,55.0,428
2025-02-04 10:45:00,584.8133333333334,0.0,41.5,67.16000000000001,584.81,70.48,0.0,74.0,70.0,0.0,69.49333333333334,67.0,69.0,85.0,55.0,429
2025-02-04 11:00:00,586.9333333333333,0.0,41.5,67.04666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.55666666666666,67.0,69.0,85.0,55.0,430
2025-02-04 11:15:00,588.3433333333334,0.0,41.66666666666666,66.8,584.81,70.48,0.0,74.0,70.0,0.0,69.55666666666666,67.0,69.0,85.0,55.0,431
2025-02-04 11:30:00,593.2833333333333,0.0,41.66666666666666,66.49666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.55666666666666,67.0,69.0,85.0,55.0,432
2025-02-04 11:45:00,587.6366666666667,0.0,41.5,66.45666666666666,584.81,70.48,0.0,74.0,70.0,0.0,69.55,67.0,69.0,85.0,55.0,433
2025-02-04 12:00:00,586.2233333333334,0.0,41.66666666666666,66.39,584.81,70.48,0.0,74.0,70.0,0.0,69.54333333333334,67.0,69.0,85.0,55.0,434
2025-02-04 12:15:00,579.1633333333333,0.0,41.833333333333336,66.20333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.53666666666668,67.0,69.0,85.0,55.0,435
2025-02-04 12:30:00,573.51,0.0,42.0,65.94333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.53,67.0,69.0,85.0,55.0,436
2025-02-04 12:45:00,586.2266666666666,0.0,42.0,65.80666666666666,584.81,70.48,0.0,74.0,70.0,0.0,69.42,67.0,69.0,85.0,55.0,437
2025-02-04 13:00:00,581.2800000000001,0.0,42.0,65.67333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.40666666666668,67.0,69.0,85.0,55.0,438
2025-02-04 13:15:00,577.0433333333334,0.0,42.0,65.61,584.81,70.48,0.0,74.0,70.0,0.0,69.38666666666667,67.0,69.0,85.0,55.0,439
2025-02-04 13:30:00,581.2800000000001,0.0,42.0,65.54666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.33999999999999,67.0,69.0,85.0,55.0,440
2025-02-04 13:45:00,580.5733333333334,0.0,42.333333333333336,65.42666666666666,584.81,70.48,0.0,74.0,70.0,0.0,69.29333333333334,67.0,69.0,85.0,55.0,441
2025-02-04 14:00:00,584.8100000000001,0.0,42.16666666666666,65.19,584.81,70.48,0.0,74.0,70.0,0.0,69.38333333333334,67.0,69.0,85.0,55.0,442
2025-02-04 14:15:00,582.6933333333333,0.0,42.16666666666666,65.03666666666668,584.81,70.48,0.0,74.0,70.0,0.0,69.37666666666667,67.0,69.0,85.0,55.0,443
2025-02-04 14:30:00,584.1033333333334,0.0,42.5,64.94,584.81,70.48,0.0,74.0,70.0,0.0,69.42,67.0,69.0,85.0,55.0,444
2025-02-04 14:45:00,585.5166666666667,0.0,42.333333333333336,64.94666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.47,67.0,69.0,85.0,55.0,445
2025-02-04 15:00:00,583.3966666666666,0.0,42.5,64.71666666666665,584.81,70.48,0.0,74.0,70.0,0.0,69.53,67.0,69.0,85.0,55.0,446
2025-02-04 15:15:00,580.5733333333334,0.0,42.833333333333336,64.67666666666666,584.81,70.48,0.0,74.0,70.0,0.0,69.54333333333334,67.0,69.0,85.0,55.0,447
2025-02-04 15:30:00,578.4533333333334,0.0,43.0,64.76,584.81,70.48,0.0,74.0,70.0,0.0,69.57,67.0,69.0,85.0,55.0,448
2025-02-04 15:45:00,587.6366666666667,0.0,43.0,64.79666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.56333333333333,67.0,69.0,85.0,55.0,449
2025-02-04 16:00:00,579.87,0.0,43.0,64.86333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.68666666666667,67.0,69.0,85.0,55.0,450
2025-02-04 16:15:00,584.1033333333334,0.0,43.16666666666666,64.95333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.70333333333333,67.0,69.0,85.0,55.0,451
2025-02-04 16:30:00,582.6933333333333,0.0,43.5,65.11,584.81,70.48,0.0,74.0,70.0,0.0,69.84666666666668,67.0,69.0,85.0,55.0,452
2025-02-04 16:45:00,581.9866666666667,0.0,43.5,65.26,584.81,70.48,0.0,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0,453
2025-02-04 17:00:00,579.8666666666667,0.0,43.16666666666666,65.32666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0,454
2025-02-04 17:15:00,589.0500000000001,0.0,43.0,65.65333333333334,584.81,70.48,0.0,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0,455
2025-02-04 17:30:00,585.52,0.0,43.16666666666666,65.69333333333333,584.81,70.48,0.0,74.0,70.0,0.0,70.02333333333333,67.0,69.0,85.0,55.0,456
2025-02-04 17:45:00,580.57,0.0,43.0,65.93666666666667,584.81,70.48,0.0,74.0,70.0,0.0,70.07333333333334,67.0,69.0,85.0,55.0,457
2025-02-04 18:00:00,585.52,0.0,42.833333333333336,66.11,584.81,70.48,0.0,74.0,70.0,0.0,70.11666666666667,67.0,69.0,85.0,55.0,458
2025-02-04 18:15:00,585.5166666666667,0.0,42.833333333333336,66.06333333333333,584.81,70.48,0.0,74.0,70.0,0.0,70.12,67.0,69.0,85.0,55.0,459
2025-02-04 18:30:00,591.8733333333333,0.0,42.66666666666666,66.11,584.81,70.48,0.0,74.0,70.0,0.0,70.17666666666668,67.0,69.0,85.0,55.0,460
2025-02-04 18:45:00,581.9833333333333,0.0,42.5,66.14999999999999,584.81,70.48,0.0,74.0,70.0,0.0,70.16666666666667,67.0,69.0,85.0,55.0,461
2025-02-04 19:00:00,574.2166666666667,0.0,42.16666666666666,66.37333333333333,584.81,70.48,0.0,74.0,70.0,0.0,70.12666666666667,67.0,69.0,85.0,55.0,462
2025-02-04 19:15:00,584.1066666666667,0.0,42.333333333333336,66.51333333333334,584.81,70.48,0.0,74.0,70.0,0.0,70.19333333333333,67.0,69.0,85.0,55.0,463
2025-02-04 19:30:00,574.2166666666667,0.0,42.16666666666666,66.26333333333334,584.81,70.48,0.0,74.0,70.0,0.0,70.23,67.0,69.0,85.0,55.0,464
2025-02-04 19:45:00,591.17,0.0,42.0,66.48333333333333,584.81,70.48,0.0,74.0,70.0,0.0,70.24333333333334,67.0,69.0,85.0,55.0,465
2025-02-04 20:00:00,581.2800000000001,0.0,42.16666666666666,67.06333333333333,584.81,70.48,0.0,74.0,70.0,0.0,70.34666666666666,67.0,69.0,85.0,55.0,466
2025-02-04 20:15:00,601.0566666666667,1.1466666666666667,42.333333333333336,67.33333333333333,591.8766666666667,70.48,0.0,74.0,70.0,0.0,70.52666666666667,67.0,69.0,85.0,55.0,467
2025-02-04 20:30:00,623.6566666666666,5.920000000000001,43.66666666666666,67.3,625.7766666666666,70.48,0.0,74.0,70.0,0.0,70.63333333333334,67.0,69.0,85.0,55.0,468
2025-02-04 20:45:00,654.7333333333333,10.443333333333332,44.5,67.20666666666666,657.5600000000001,70.48,0.0,74.0,70.0,0.0,70.73333333333333,67.0,69.0,85.0,55.0,469
2025-02-04 21:00:00,682.9833333333332,14.32,45.5,67.12,687.2233333333334,70.48,0.0,74.0,70.0,0.0,70.79,67.0,69.0,85.0,55.0,470
2025-02-04 21:15:00,706.2933333333334,17.236666666666668,46.333333333333336,67.20666666666666,708.4133333333333,70.48,0.0,74.0,70.0,0.0,70.81,67.0,69.0,85.0,55.0,471
2025-02-04 21:30:00,747.9666666666667,22.3,47.66666666666666,67.07333333333334,743.0233333333334,70.48,0.0,74.0,70.0,0.0,70.87666666666667,67.0,69.0,85.0,55.0,472
2025-02-04 21:45:00,786.8100000000001,27.406666666666663,49.16666666666666,67.04333333333334,781.16,70.48,0.0,74.0,70.0,0.0,70.93333333333334,67.0,69.0,85.0,55.0,473
2025-02-04 22:00:00,804.4699999999999,30.290000000000003,49.833333333333336,67.01666666666667,802.3466666666667,70.48,0.0,74.0,70.0,0.0,70.92666666666668,67.0,69.0,85.0,55.0,474
2025-02-04 22:15:00,795.2866666666667,28.89333333333333,49.833333333333336,66.86666666666667,792.46,70.48,0.0,74.0,70.0,0.0,70.80333333333334,67.0,69.0,85.0,55.0,475
2025-02-04 22:30:00,781.16,26.126666666666665,49.0,66.64333333333333,771.27,70.48,0.0,74.0,70.0,0.0,70.66333333333334,67.0,69.0,85.0,55.0,476
2025-02-04 22:45:00,721.8299999999999,20.606666666666666,47.333333333333336,66.51666666666667,728.8933333333334,70.48,0.0,74.0,70.0,0.0,70.47000000000001,67.0,69.0,85.0,55.0,477
2025-02-04 23:00:00,678.7466666666667,13.223333333333334,45.5,66.41666666666667,678.0433333333334,70.48,0.0,74.0,70.0,0.0,70.28,67.0,69.0,85.0,55.0,478
2025-02-04 23:15:00,598.2333333333333,2.4966666666666666,43.0,66.25666666666666,603.1733333333333,70.48,0.0,74.0,70.0,0.0,70.04666666666667,67.0,69.0,85.0,55.0,479
2025-02-04 23:30:00,586.93,0.0,42.333333333333336,66.12333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.86333333333333,67.0,69.0,85.0,55.0,480
2025-02-04 23:45:00,581.9866666666667,0.0,42.66666666666666,65.95333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.64999999999999,67.0,69.0,85.0,55.0,481
2025-02-05 00:00:00,573.5133333333333,0.0,43.16666666666666,65.87333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.53333333333333,67.0,69.0,85.0,55.0,482
2025-02-05 00:15:00,584.81,0.0,43.833333333333336,65.79,584.81,70.48,0.0,74.0,70.0,0.0,69.42666666666666,67.0,69.0,85.0,55.0,483
2025-02-05 00:30:00,587.64,0.0,44.333333333333336,65.73666666666666,584.81,70.48,0.0,74.0,70.0,0.0,69.39,67.0,69.0,85.0,55.0,484
2025-02-05 00:45:00,577.7466666666667,0.0,44.5,65.63666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.41333333333334,67.0,69.0,85.0,55.0,485
2025-02-05 01:00:00,582.69,0.0,44.5,65.53333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.40666666666668,67.0,69.0,85.0,55.0,486
2025-02-05 01:15:00,584.81,0.0,44.5,65.50666666666666,584.81,70.48,0.0,74.0,70.0,0.0,69.4,67.0,69.0,85.0,55.0,487
2025-02-05 01:30:00,579.8666666666667,0.0,44.66666666666666,65.42666666666666,584.81,70.48,0.0,74.0,70.0,0.0,69.39999999999999,67.0,69.0,85.0,55.0,488
2025-02-05 01:45:00,589.7566666666667,0.0,45.0,65.40333333333332,584.81,70.48,0.0,74.0,70.0,0.0,69.35666666666667,67.0,69.0,85.0,55.0,489
2025-02-05 02:00:00,584.1066666666667,0.0,45.333333333333336,65.32333333333334,584.81,70.48,0.0,74.0,70.0,0.0,69.28666666666668,67.0,69.0,85.0,55.0,490
2025-02-05 02:15:00,584.1066666666667,0.0,45.333333333333336,65.3,584.81,70.48,0.0,74.0,70.0,0.0,69.28666666666668,67.0,69.0,85.0,55.0,491
2025-02-05 02:30:00,590.4633333333333,0.0,45.5,65.32,584.81,70.48,0.0,74.0,70.0,0.0,69.36333333333333,67.0,69.0,85.0,55.0,492
2025-02-05 02:45:00,586.93,0.0,45.5,65.29333333333334,584.81,70.48,0.0,74.0,70.0,0.0,69.41000000000001,67.0,69.0,85.0,55.0,493
2025-02-05 03:00:00,584.1033333333334,0.0,45.5,65.32,584.81,70.48,0.0,74.0,70.0,0.0,69.54333333333334,67.0,69.0,85.0,55.0,494
2025-02-05 03:15:00,584.8133333333334,0.0,45.5,65.33,584.81,70.48,0.0,74.0,70.0,0.0,69.58999999999999,67.0,69.0,85.0,55.0,495
2025-02-05 03:30:00,589.7533333333332,0.0,45.5,65.35000000000001,584.81,70.48,0.0,74.0,70.0,0.0,69.68666666666667,67.0,69.0,85.0,55.0,496
2025-02-05 03:45:00,584.1066666666667,0.0,45.5,65.34666666666666,584.81,70.48,0.0,74.0,70.0,0.0,69.69666666666666,67.0,69.0,85.0,55.0,497
2025-02-05 04:00:00,581.99,0.0,45.5,65.25,584.81,70.48,0.0,74.0,70.0,0.0,69.69,67.0,69.0,85.0,55.0,498
2025-02-05 04:15:00,587.6366666666667,0.0,45.66666666666666,65.20333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.69,67.0,69.0,85.0,55.0,499
2025-02-05 04:30:00,582.69,0.0,45.5,65.19666666666666,584.81,70.48,0.0,74.0,70.0,0.0,69.70333333333333,67.0,69.0,85.0,55.0,500
2025-02-05 04:45:00,591.17,0.0,45.5,65.18333333333334,584.81,70.48,0.0,74.0,70.0,0.0,69.70333333333333,67.0,69.0,85.0,55.0,501
2025-02-05 05:00:00,581.28,0.0,45.5,65.15666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.69,67.0,69.0,85.0,55.0,502
2025-02-05 05:15:00,584.1033333333334,0.0,45.5,65.17666666666666,584.81,70.48,0.0,74.0,70.0,0.0,69.69,67.0,69.0,85.0,55.0,503
2025-02-05 05:30:00,575.63,0.0,45.5,65.23333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.69,67.0,69.0,85.0,55.0,504
2025-02-05 05:45:00,583.4,0.0,45.5,65.22333333333334,584.81,70.48,0.0,74.0,70.0,0.0,69.71,67.0,69.0,85.0,55.0,505
2025-02-05 06:00:00,577.0433333333334,0.0,45.66666666666666,65.18333333333334,584.81,70.48,0.0,74.0,70.0,0.0,69.78333333333333,67.0,69.0,85.0,55.0,506
2025-02-05 06:15:00,583.3966666666666,0.0,45.5,65.08666666666666,584.81,70.48,0.0,74.0,70.0,0.0,69.78,67.0,69.0,85.0,55.0,507
2025-02-05 06:30:00,588.3433333333334,0.0,45.5,65.11,584.81,70.48,0.0,74.0,70.0,0.0,69.8,67.0,69.0,85.0,55.0,508
2025-02-05 06:45:00,581.2766666666668,0.0,45.66666666666666,65.08666666666666,584.81,70.48,0.0,74.0,70.0,0.0,69.77,67.0,69.0,85.0,55.0,509
2025-02-05 07:00:00,582.69,0.0,45.5,65.08333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.81333333333333,67.0,69.0,85.0,55.0,510
2025-02-05 07:15:00,589.05,0.0,45.5,65.08999999999999,584.81,70.48,0.0,74.0,70.0,0.0,69.80666666666666,67.0,69.0,85.0,55.0,511
2025-02-05 07:30:00,579.8666666666667,0.0,45.66666666666666,65.17999999999999,584.81,70.48,0.0,74.0,70.0,0.0,69.82,67.0,69.0,85.0,55.0,512
2025-02-05 07:45:00,584.1066666666667,0.0,45.833333333333336,65.14333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.83333333333333,67.0,69.0,85.0,55.0,513
2025-02-05 08:00:00,579.87,0.0,45.833333333333336,65.18333333333334,584.81,70.48,0.0,74.0,70.0,0.0,69.83333333333333,67.0,69.0,85.0,55.0,514
2025-02-05 08:15:00,587.6366666666667,0.0,45.833333333333336,65.17333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.84333333333333,67.0,69.0,85.0,55.0,515
2025-02-05 08:30:00,589.05,0.0,45.5,65.16666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.85333333333334,67.0,69.0,85.0,55.0,516
2025-02-05 08:45:00,584.1033333333334,0.0,46.0,65.17333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.84,67.0,69.0,85.0,55.0,517
2025-02-05 09:00:00,576.3366666666667,0.0,45.66666666666666,65.08666666666666,584.81,70.48,0.0,74.0,70.0,0.0,69.83666666666666,67.0,69.0,85.0,55.0,518
2025-02-05 09:15:00,583.4,0.0,45.833333333333336,65.10333333333334,584.81,70.48,0.0,74.0,70.0,0.0,69.82,67.0,69.0,85.0,55.0,519
2025-02-05 09:30:00,581.2800000000001,0.0,45.833333333333336,65.10333333333334,584.81,70.48,0.0,74.0,70.0,0.0,69.84,67.0,69.0,85.0,55.0,520
2025-02-05 09:45:00,582.6933333333333,0.0,45.833333333333336,65.13333333333334,584.81,70.48,0.0,74.0,70.0,0.0,69.82666666666667,67.0,69.0,85.0,55.0,521
2025-02-05 10:00:00,578.4566666666666,0.0,45.66666666666666,65.03666666666666,584.81,70.48,0.0,74.0,70.0,0.0,69.82,67.0,69.0,85.0,55.0,522
2025-02-05 10:15:00,582.69,0.0,45.66666666666666,65.06666666666666,584.81,70.48,0.0,74.0,70.0,0.0,69.84,67.0,69.0,85.0,55.0,523
2025-02-05 10:30:00,584.1033333333334,0.0,45.66666666666666,65.04333333333334,584.81,70.48,0.0,74.0,70.0,0.0,69.84333333333333,67.0,69.0,85.0,55.0,524
2025-02-05 10:45:00,578.4566666666666,0.0,45.5,65.04666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.88,67.0,69.0,85.0,55.0,525
2025-02-05 11:00:00,573.5100000000001,0.0,45.66666666666666,65.06333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.87333333333333,67.0,69.0,85.0,55.0,526
2025-02-05 11:15:00,585.5166666666665,0.0,45.5,65.03666666666668,584.81,70.48,0.0,74.0,70.0,0.0,69.85,67.0,69.0,85.0,55.0,527
2025-02-05 11:30:00,573.5100000000001,0.0,45.5,65.04333333333334,584.81,70.48,0.0,74.0,70.0,0.0,69.84,67.0,69.0,85.0,55.0,528
2025-02-05 11:45:00,581.9866666666667,0.0,45.5,65.0,584.81,70.48,0.0,74.0,70.0,0.0,69.93,67.0,69.0,85.0,55.0,529
2025-02-05 12:00:00,581.9866666666667,0.0,45.5,64.96999999999998,584.81,70.48,0.0,74.0,70.0,0.0,69.94666666666666,67.0,69.0,85.0,55.0,530
2025-02-05 12:15:00,590.4633333333333,0.0,45.5,64.82,584.81,70.48,0.0,74.0,70.0,0.0,69.97333333333334,67.0,69.0,85.0,55.0,531
2025-02-05 12:30:00,589.0500000000001,0.0,45.5,64.70666666666666,584.81,70.48,0.0,74.0,70.0,0.0,69.94,67.0,69.0,85.0,55.0,532
2025-02-05 12:45:00,584.8133333333334,0.0,45.5,64.70666666666666,584.81,70.48,0.0,74.0,70.0,0.0,69.95333333333333,67.0,69.0,85.0,55.0,533
2025-02-05 13:00:00,589.7566666666667,0.0,45.5,64.74,584.81,70.48,0.0,74.0,70.0,0.0,69.97333333333334,67.0,69.0,85.0,55.0,534
2025-02-05 13:15:00,588.3433333333334,0.0,45.5,64.80333333333334,584.81,70.48,0.0,74.0,70.0,0.0,70.02333333333333,67.0,69.0,85.0,55.0,535
2025-02-05 13:30:00,572.0966666666667,0.0,45.5,64.65666666666667,584.81,70.48,0.0,74.0,70.0,0.0,70.02333333333333,67.0,69.0,85.0,55.0,536
2025-02-05 13:45:00,583.4,0.0,45.16666666666666,64.52,584.81,70.48,0.0,74.0,70.0,0.0,69.96666666666665,67.0,69.0,85.0,55.0,537
2025-02-05 14:00:00,589.7566666666667,0.0,45.5,64.53666666666668,584.81,70.48,0.0,74.0,70.0,0.0,69.96666666666667,67.0,69.0,85.0,55.0,538
2025-02-05 14:15:00,586.2233333333334,0.0,45.333333333333336,64.60333333333334,584.81,70.48,0.0,74.0,70.0,0.0,70.07,67.0,69.0,85.0,55.0,539
2025-02-05 14:30:00,581.9866666666667,0.0,45.5,64.70666666666666,584.81,70.48,0.0,74.0,70.0,0.0,70.06,67.0,69.0,85.0,55.0,540
2025-02-05 14:45:00,588.3433333333332,0.0,45.5,64.70666666666666,584.81,70.48,0.0,74.0,70.0,0.0,70.12,67.0,69.0,85.0,55.0,541
2025-02-05 15:00:00,584.1066666666667,0.0,45.5,64.81666666666666,584.81,70.48,0.0,74.0,70.0,0.0,70.13333333333334,67.0,69.0,85.0,55.0,542
2025-02-05 15:15:00,591.8766666666667,0.0,45.5,64.88333333333334,584.81,70.48,0.0,74.0,70.0,0.0,70.12666666666667,67.0,69.0,85.0,55.0,543
2025-02-05 15:30:00,584.8100000000001,0.0,45.16666666666666,64.99333333333333,584.81,70.48,0.0,74.0,70.0,0.0,70.14999999999999,67.0,69.0,85.0,55.0,544
2025-02-05 15:45:00,584.81,0.0,45.5,65.02333333333333,584.81,70.48,0.0,74.0,70.0,0.0,70.09333333333333,67.0,69.0,85.0,55.0,545
2025-02-05 16:00:00,581.9866666666667,0.0,45.16666666666666,65.15666666666665,584.81,70.48,0.0,74.0,70.0,0.0,70.11666666666667,67.0,69.0,85.0,55.0,546
2025-02-05 16:15:00,581.9866666666667,0.0,45.16666666666666,65.15666666666667,584.81,70.48,0.0,74.0,70.0,0.0,70.15333333333334,67.0,69.0,85.0,55.0,547
2025-02-05 16:30:00,579.8633333333333,0.0,45.0,65.15333333333332,584.81,70.48,0.0,74.0,70.0,0.0,70.14666666666666,67.0,69.0,85.0,55.0,548
2025-02-05 16:45:00,584.81,0.0,45.0,65.22,584.81,70.48,0.0,74.0,70.0,0.0,70.09666666666668,67.0,69.0,85.0,55.0,549
2025-02-05 17:00:00,581.2800000000001,0.0,45.0,65.3,584.81,70.48,0.0,74.0,70.0,0.0,70.10666666666667,67.0,69.0,85.0,55.0,550
2025-02-05 17:15:00,581.9866666666667,0.0,45.16666666666666,65.39333333333333,584.81,70.48,0.0,74.0,70.0,0.0,70.11666666666667,67.0,69.0,85.0,55.0,551
2025-02-05 17:30:00,584.1066666666667,0.0,45.0,65.35333333333334,584.81,70.48,0.0,74.0,70.0,0.0,70.14666666666666,67.0,69.0,85.0,55.0,552
2025-02-05 17:45:00,581.9833333333333,0.0,45.0,65.61,584.81,70.48,0.0,74.0,70.0,0.0,70.22000000000001,67.0,69.0,85.0,55.0,553
2025-02-05 18:00:00,585.5166666666667,0.0,44.833333333333336,65.62666666666667,584.81,70.48,0.0,74.0,70.0,0.0,70.25,67.0,69.0,85.0,55.0,554
2025-02-05 18:15:00,590.4633333333333,0.0,45.0,65.62333333333333,584.81,70.48,0.0,74.0,70.0,0.0,70.25666666666666,67.0,69.0,85.0,55.0,555
2025-02-05 18:30:00,577.0400000000001,0.0,44.66666666666666,65.58666666666666,584.81,70.48,0.0,74.0,70.0,0.0,70.25666666666666,67.0,69.0,85.0,55.0,556
2025-02-05 18:45:00,577.75,0.0,44.833333333333336,65.75,584.81,70.48,0.0,74.0,70.0,0.0,70.30333333333333,67.0,69.0,85.0,55.0,557
2025-02-05 19:00:00,586.2233333333334,0.0,44.5,65.86333333333333,584.81,70.48,0.0,74.0,70.0,0.0,70.37333333333333,67.0,69.0,85.0,55.0,558
2025-02-05 19:15:00,581.2800000000001,0.0,44.5,65.70666666666666,584.81,70.48,0.0,74.0,70.0,0.0,70.27,67.0,69.0,85.0,55.0,559
2025-02-05 19:30:00,586.2266666666666,0.0,44.5,65.68333333333334,584.81,70.48,0.0,74.0,70.0,0.0,70.23666666666666,67.0,69.0,85.0,55.0,560
2025-02-05 19:45:00,577.0433333333334,0.0,44.5,65.74,584.81,70.48,0.0,74.0,70.0,0.0,70.14999999999999,67.0,69.0,85.0,55.0,561
2025-02-05 20:00:00,581.2800000000001,0.0,44.5,65.58666666666666,584.81,70.48,0.0,74.0,70.0,0.0,70.15666666666668,67.0,69.0,85.0,55.0,562
2025-02-05 20:15:00,579.5150000000001,0.0,44.75,65.39,584.81,70.48,0.0,74.0,70.0,0.0,70.16499999999999,67.0,69.0,85.0,55.0,563
2025-02-05 20:30:00,587.64,0.0,44.5,65.47333333333334,584.81,70.48,0.0,74.0,70.0,0.0,70.12333333333333,67.0,69.0,85.0,55.0,564
2025-02-05 20:45:00,586.2233333333334,0.0,44.5,65.22,584.81,70.48,0.0,74.0,70.0,0.0,70.12,67.0,69.0,85.0,55.0,565
2025-02-05 21:00:00,586.93,0.0,44.5,65.13333333333333,584.81,70.48,0.0,74.0,70.0,0.0,70.11,67.0,69.0,85.0,55.0,566
2025-02-05 21:15:00,584.8100000000001,0.0,44.5,65.07333333333334,584.81,70.48,0.0,74.0,70.0,0.0,70.08999999999999,67.0,69.0,85.0,55.0,567
2025-02-05 21:30:00,581.28,0.0,44.333333333333336,65.01,584.81,70.48,0.0,74.0,70.0,0.0,70.09666666666668,67.0,69.0,85.0,55.0,568
2025-02-05 21:45:00,583.4,0.0,44.5,65.01,584.81,70.48,0.0,74.0,70.0,0.0,70.08333333333333,67.0,69.0,85.0,55.0,569
2025-02-05 22:00:00,586.2233333333334,0.0,44.5,64.87,584.81,70.48,0.0,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0,570
2025-02-05 22:15:00,586.2233333333334,0.0,44.5,64.76333333333334,584.81,70.48,0.0,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0,571
2025-02-05 22:30:00,583.3966666666666,0.0,44.5,64.73666666666666,584.81,70.48,0.0,74.0,70.0,0.0,69.94333333333333,67.0,69.0,85.0,55.0,572
2025-02-05 22:45:00,583.3966666666666,0.0,44.5,64.74666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.93,67.0,69.0,85.0,55.0,573
2025-02-05 23:00:00,577.0433333333334,0.0,44.5,64.74666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.92999999999999,67.0,69.0,85.0,55.0,574
2025-02-05 23:15:00,584.8100000000001,0.0,44.5,64.69,584.81,70.48,0.0,74.0,70.0,0.0,69.84333333333333,67.0,69.0,85.0,55.0,575
2025-02-05 23:30:00,578.4566666666666,0.0,44.66666666666666,64.69666666666666,584.81,70.48,0.0,74.0,70.0,0.0,69.84333333333333,67.0,69.0,85.0,55.0,576
2025-02-05 23:45:00,584.1033333333334,0.0,44.66666666666666,64.71666666666665,584.81,70.48,0.0,74.0,70.0,0.0,69.84333333333333,67.0,69.0,85.0,55.0,577
2025-02-06 00:00:00,586.2233333333334,0.0,44.833333333333336,64.69,584.81,70.48,0.0,74.0,70.0,0.0,69.82666666666667,67.0,69.0,85.0,55.0,578
2025-02-06 00:15:00,579.8666666666667,0.0,45.0,64.72333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.84333333333333,67.0,69.0,85.0,55.0,579
2025-02-06 00:30:00,581.2833333333333,0.0,45.0,64.75666666666666,584.81,70.48,0.0,74.0,70.0,0.0,69.83666666666666,67.0,69.0,85.0,55.0,580
2025-02-06 00:45:00,584.81,0.0,45.16666666666666,64.81333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.91,67.0,69.0,85.0,55.0,581
2025-02-06 01:00:00,577.04,0.0,45.333333333333336,64.81333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.93666666666667,67.0,69.0,85.0,55.0,582
2025-02-06 01:15:00,581.9866666666667,0.0,45.5,64.82666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.94,67.0,69.0,85.0,55.0,583
2025-02-06 01:30:00,580.57,0.0,45.5,64.80333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.95333333333333,67.0,69.0,85.0,55.0,584
2025-02-06 01:45:00,593.9933333333333,0.0,45.5,64.8,584.81,70.48,0.0,74.0,70.0,0.0,69.92333333333333,67.0,69.0,85.0,55.0,585
2025-02-06 02:00:00,591.8766666666667,0.0,45.5,64.74666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.87333333333333,67.0,69.0,85.0,55.0,586
2025-02-06 02:15:00,583.4,0.0,45.5,64.73,584.81,70.48,0.0,74.0,70.0,0.0,69.91333333333334,67.0,69.0,85.0,55.0,587
2025-02-06 02:30:00,584.1033333333334,0.0,45.66666666666666,64.81,584.81,70.48,0.0,74.0,70.0,0.0,69.97333333333334,67.0,69.0,85.0,55.0,588
2025-02-06 02:45:00,587.6366666666667,0.0,46.0,64.84,584.81,70.48,0.0,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0,589
2025-02-06 03:00:00,584.8133333333334,0.0,46.0,64.83999999999999,584.81,70.48,0.0,74.0,70.0,0.0,69.98666666666666,67.0,69.0,85.0,55.0,590
2025-02-06 03:15:00,587.6366666666667,0.0,46.0,64.83,584.81,70.48,0.0,74.0,70.0,0.0,70.06666666666666,67.0,69.0,85.0,55.0,591
2025-02-06 03:30:00,585.5166666666667,0.0,46.0,64.90666666666667,584.81,70.48,0.0,74.0,70.0,0.0,70.08333333333333,67.0,69.0,85.0,55.0,592
2025-02-06 03:45:00,586.9333333333333,0.0,46.16666666666666,64.91666666666667,584.81,70.48,0.0,74.0,70.0,0.0,70.09,67.0,69.0,85.0,55.0,593
2025-02-06 04:00:00,581.9866666666667,0.0,46.333333333333336,64.95333333333333,584.81,70.48,0.0,74.0,70.0,0.0,70.10333333333334,67.0,69.0,85.0,55.0,594
2025-02-06 04:15:00,582.6933333333333,0.0,46.16666666666666,65.06,584.81,70.48,0.0,74.0,70.0,0.0,70.12,67.0,69.0,85.0,55.0,595
2025-02-06 04:30:00,583.4,0.0,46.333333333333336,65.07333333333334,584.81,70.48,0.0,74.0,70.0,0.0,70.11,67.0,69.0,85.0,55.0,596
2025-02-06 04:45:00,574.9233333333333,0.0,46.0,65.12333333333333,584.81,70.48,0.0,74.0,70.0,0.0,70.12,67.0,69.0,85.0,55.0,597
2025-02-06 05:00:00,581.28,0.0,46.0,65.19,584.81,70.48,0.0,74.0,70.0,0.0,70.12,67.0,69.0,85.0,55.0,598
2025-02-06 05:15:00,588.34,0.0,46.0,65.22666666666667,584.81,70.48,0.0,74.0,70.0,0.0,70.12,67.0,69.0,85.0,55.0,599
2025-02-06 05:30:00,590.4633333333333,0.0,45.66666666666666,65.31,584.81,70.48,0.0,74.0,70.0,0.0,70.13333333333334,67.0,69.0,85.0,55.0,600
2025-02-06 05:45:00,579.8633333333333,0.0,46.0,65.32666666666667,584.81,70.48,0.0,74.0,70.0,0.0,70.20333333333333,67.0,69.0,85.0,55.0,601
2025-02-06 06:00:00,581.2766666666666,0.0,46.0,65.32666666666667,584.81,70.48,0.0,74.0,70.0,0.0,70.12,67.0,69.0,85.0,55.0,602
2025-02-06 06:15:00,580.5766666666667,0.0,45.833333333333336,65.39,584.81,70.48,0.0,74.0,70.0,0.0,70.17666666666666,67.0,69.0,85.0,55.0,603
2025-02-06 06:30:00,581.9866666666667,0.0,45.833333333333336,65.50999999999999,584.81,70.48,0.0,74.0,70.0,0.0,70.23,67.0,69.0,85.0,55.0,604
2025-02-06 06:45:00,587.6366666666667,0.0,45.833333333333336,65.54333333333334,584.81,70.48,0.0,74.0,70.0,0.0,70.23666666666666,67.0,69.0,85.0,55.0,605
2025-02-06 07:00:00,585.5166666666667,0.0,45.5,65.59333333333333,584.81,70.48,0.0,74.0,70.0,0.0,70.24333333333334,67.0,69.0,85.0,55.0,606
2025-02-06 07:15:00,584.8133333333334,0.0,45.5,65.69,584.81,70.48,0.0,74.0,70.0,0.0,70.25,67.0,69.0,85.0,55.0,607
2025-02-06 07:30:00,581.2800000000001,0.0,45.833333333333336,65.83666666666666,584.81,70.48,0.0,74.0,70.0,0.0,70.25,67.0,69.0,85.0,55.0,608
2025-02-06 07:45:00,589.05,0.0,45.5,65.95666666666666,584.81,70.48,0.0,74.0,70.0,0.0,70.25,67.0,69.0,85.0,55.0,609
2025-02-06 08:00:00,588.3433333333332,0.0,45.66666666666666,66.14666666666666,584.81,70.48,0.0,74.0,70.0,0.0,70.26333333333334,67.0,69.0,85.0,55.0,610
2025-02-06 08:15:00,587.6366666666667,0.0,45.66666666666666,66.48333333333333,584.81,70.48,0.0,74.0,70.0,0.0,70.30333333333333,67.0,69.0,85.0,55.0,611
2025-02-06 08:30:00,583.3966666666666,0.0,45.5,67.35333333333334,584.81,70.48,0.0,74.0,70.0,0.0,70.38,67.0,69.0,85.0,55.0,612
2025-02-06 08:45:00,580.5766666666667,0.3133333333333333,45.333333333333336,60.60999999999999,586.93,70.48,0.0,74.0,70.0,0.0,70.28666666666668,67.0,69.0,85.0,55.0,613
2025-02-06 09:00:00,581.2766666666668,0.0,45.5,60.38666666666666,584.81,70.48,0.0,74.0,70.0,0.0,69.84333333333333,67.0,69.0,85.0,55.0,614
2025-02-06 09:15:00,579.16,0.0,45.333333333333336,60.923333333333325,584.81,70.48,0.0,74.0,70.0,0.0,69.68333333333334,67.0,69.0,85.0,55.0,615
2025-02-06 09:30:00,591.8733333333333,0.0,45.5,61.11333333333334,584.81,70.48,0.0,74.0,70.0,0.0,69.69,67.0,69.0,85.0,55.0,616
2025-02-06 09:45:00,584.81,0.0,45.16666666666666,61.28333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.71,67.0,69.0,85.0,55.0,617
2025-02-06 10:00:00,581.2800000000001,0.0,45.0,58.083333333333336,584.81,70.48,0.0,74.0,70.0,0.0,69.70333333333333,67.0,69.0,85.0,55.0,618
2025-02-06 10:15:00,579.16,0.0,45.333333333333336,55.473333333333336,584.81,70.48,0.0,74.0,70.0,0.0,69.25333333333333,67.0,69.0,85.0,55.0,619
2025-02-06 10:30:00,593.2866666666666,0.0,46.16666666666666,55.18666666666667,584.81,70.48,0.0,74.0,70.0,0.0,68.92333333333333,67.0,69.0,85.0,55.0,620
2025-02-06 10:45:00,579.8666666666667,0.0,46.16666666666666,55.18333333333334,584.81,70.48,0.0,74.0,70.0,0.0,68.76333333333334,67.0,69.0,85.0,55.0,621
2025-02-06 11:00:00,595.4066666666666,0.0,46.16666666666666,55.23666666666667,584.81,70.48,0.0,74.0,70.0,0.0,68.59666666666668,67.0,69.0,85.0,55.0,622
2025-02-06 11:15:00,579.8633333333333,0.0,46.333333333333336,55.196666666666665,584.81,70.48,0.0,74.0,70.0,0.0,68.55,67.0,69.0,85.0,55.0,623
2025-02-06 11:30:00,584.1033333333334,0.0,46.5,54.84,584.81,70.48,0.0,74.0,70.0,0.0,68.56666666666666,67.0,69.0,85.0,55.0,624
2025-02-06 11:45:00,593.9933333333333,0.0,46.333333333333336,54.656666666666666,584.81,70.48,0.0,74.0,70.0,0.0,68.54666666666667,67.0,69.0,85.0,55.0,625
2025-02-06 12:00:00,586.93,0.0,46.16666666666666,54.38666666666666,584.81,70.48,0.0,74.0,70.0,0.0,68.46333333333332,67.0,69.0,85.0,55.0,626
2025-02-06 12:15:00,591.8766666666667,0.0,46.0,55.59333333333333,584.81,70.48,0.0,74.0,70.0,0.0,68.52,67.0,69.0,85.0,55.0,627
2025-02-06 12:30:00,584.81,0.0,45.333333333333336,58.06666666666666,584.81,70.48,0.0,74.0,70.0,0.0,68.87666666666667,67.0,69.0,85.0,55.0,628
2025-02-06 12:45:00,584.1033333333334,0.0,45.333333333333336,59.083333333333336,584.81,70.48,0.0,74.0,70.0,0.0,69.09666666666666,67.0,69.0,85.0,55.0,629
2025-02-06 13:00:00,584.8133333333334,0.0,44.16666666666666,64.97,584.81,70.48,0.0,74.0,70.0,0.0,69.61666666666666,67.0,69.0,85.0,55.0,630
2025-02-06 13:15:00,582.6933333333333,0.0,43.66666666666666,66.79666666666667,584.81,70.48,0.0,74.0,70.0,0.0,70.11,67.0,69.0,85.0,55.0,631
2025-02-06 13:30:00,589.05,0.0,43.66666666666666,67.52,584.81,70.48,0.0,74.0,70.0,0.0,70.38,67.0,69.0,85.0,55.0,632
2025-02-06 13:45:00,583.4,0.0,43.5,67.82666666666667,584.81,70.48,0.0,74.0,70.0,0.0,70.39,67.0,69.0,85.0,55.0,633
2025-02-06 14:00:00,582.69,0.0,43.5,68.02,584.81,70.48,0.0,74.0,70.0,0.0,70.39,67.0,69.0,85.0,55.0,634
2025-02-06 14:15:00,581.105,0.0,43.75,68.015,584.81,70.48,0.0,74.0,70.0,0.0,70.39,67.0,69.0,85.0,55.0,635
2025-02-06 14:30:00,584.1066666666667,0.0,43.833333333333336,67.81666666666666,584.81,70.48,0.0,74.0,70.0,0.0,70.39666666666666,67.0,69.0,85.0,55.0,636
2025-02-06 14:45:00,584.2825,0.0,43.75,65.98,584.81,70.48,0.0,74.0,70.0,0.0,70.3425,67.0,69.0,85.0,55.0,637
2025-02-06 15:00:00,584.8133333333334,0.0,44.5,61.35333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.78333333333333,67.0,69.0,85.0,55.0,638
2025-02-06 15:15:00,581.9866666666667,0.0,43.66666666666666,64.25666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.87333333333333,67.0,69.0,85.0,55.0,639
2025-02-06 15:30:00,578.4533333333334,0.0,44.0,57.64666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.39333333333333,67.0,69.0,85.0,55.0,640
2025-02-06 15:45:00,577.75,0.0,43.833333333333336,57.44,584.81,70.48,0.0,74.0,70.0,0.0,69.16333333333334,67.0,69.0,85.0,55.0,641
2025-02-06 16:00:00,581.635,0.0,44.0,57.465,584.81,70.48,0.0,74.0,70.0,0.0,69.1,67.0,69.0,85.0,55.0,642
2025-02-06 16:15:00,584.8100000000001,0.0,43.625,57.445,584.81,70.48,0.0,74.0,70.0,0.0,68.9975,67.0,69.0,85.0,55.0,643
2025-02-06 16:30:00,581.9833333333335,0.0,43.833333333333336,60.02,584.81,70.48,0.0,74.0,70.0,0.0,68.90333333333332,67.0,69.0,85.0,55.0,644
2025-02-06 16:45:00,589.0500000000001,0.0,43.5,67.28,584.81,70.48,0.0,74.0,70.0,0.0,69.57333333333332,67.0,69.0,85.0,55.0,645
2025-02-06 17:00:00,583.3966666666666,0.0,43.16666666666666,65.59333333333333,584.81,70.48,0.0,74.0,70.0,0.0,70.05,67.0,69.0,85.0,55.0,646
2025-02-06 17:15:00,580.57,0.0,43.833333333333336,62.42666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.76,67.0,69.0,85.0,55.0,647
2025-02-06 17:30:00,580.5733333333334,0.0,43.333333333333336,66.88666666666667,584.81,70.48,0.0,74.0,70.0,0.0,70.16000000000001,67.0,69.0,85.0,55.0,648
2025-02-06 17:45:00,589.0500000000001,0.0,43.66666666666666,61.4,584.81,70.48,0.0,74.0,70.0,0.0,69.93333333333334,67.0,69.0,85.0,55.0,649
2025-02-06 18:00:00,585.5166666666667,0.0,43.5,64.98,584.81,70.48,0.0,74.0,70.0,0.0,70.16000000000001,67.0,69.0,85.0,55.0,650
2025-02-06 18:15:00,589.7566666666667,0.0,44.0,63.65666666666666,584.81,70.48,0.0,74.0,70.0,0.0,69.93333333333334,67.0,69.0,85.0,55.0,651
2025-02-06 18:30:00,572.1,0.0,43.333333333333336,65.42,584.81,70.48,0.0,74.0,70.0,0.0,70.26666666666667,67.0,69.0,85.0,55.0,652
2025-02-06 18:45:00,586.93,0.0,44.0,63.23666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.90333333333332,67.0,69.0,85.0,55.0,653
2025-02-06 19:00:00,575.63,0.0,43.333333333333336,62.99666666666667,584.81,70.48,0.0,74.0,70.0,0.0,70.11,67.0,69.0,85.0,55.0,654
2025-02-06 19:15:00,581.9866666666667,0.0,44.0,66.61333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.78666666666668,67.0,69.0,85.0,55.0,655
2025-02-06 19:30:00,586.93,0.0,43.5,68.02333333333333,584.81,70.48,0.0,74.0,70.0,0.0,70.19333333333333,67.0,69.0,85.0,55.0,656
2025-02-06 19:45:00,586.93,0.0,43.5,68.19,584.81,70.48,0.0,74.0,70.0,0.0,70.26333333333334,67.0,69.0,85.0,55.0,657
2025-02-06 20:00:00,581.2766666666668,0.0,43.833333333333336,67.52333333333333,584.81,70.48,0.0,74.0,70.0,0.0,70.37333333333333,67.0,69.0,85.0,55.0,658
2025-02-06 20:15:00,581.2800000000001,0.0,43.833333333333336,61.47666666666667,584.81,70.48,0.0,74.0,70.0,0.0,70.04333333333334,67.0,69.0,85.0,55.0,659
2025-02-06 20:30:00,589.7566666666667,0.0,43.66666666666666,65.84,584.81,70.48,0.0,74.0,70.0,0.0,70.15333333333332,67.0,69.0,85.0,55.0,660
2025-02-06 20:45:00,576.3333333333334,0.0,43.833333333333336,61.85333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.92,67.0,69.0,85.0,55.0,661
2025-02-06 21:00:00,579.8666666666667,0.0,43.5,63.29,584.81,70.48,0.0,74.0,70.0,0.0,70.03333333333335,67.0,69.0,85.0,55.0,662
2025-02-06 21:15:00,583.3966666666666,0.0,43.833333333333336,66.53666666666668,584.81,70.48,0.0,74.0,70.0,0.0,69.79333333333334,67.0,69.0,85.0,55.0,663
2025-02-06 21:30:00,583.4,0.0,43.66666666666666,60.52333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.92,67.0,69.0,85.0,55.0,664
2025-02-06 21:45:00,593.2866666666666,0.0,43.833333333333336,66.80666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.84666666666666,67.0,69.0,85.0,55.0,665
2025-02-06 22:00:00,579.16,0.0,43.833333333333336,61.16333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.74,67.0,69.0,85.0,55.0,666
2025-02-06 22:15:00,587.6366666666667,0.0,43.66666666666666,67.54333333333334,584.81,70.48,0.0,74.0,70.0,0.0,69.91666666666667,67.0,69.0,85.0,55.0,667
2025-02-06 22:30:00,577.75,0.0,43.66666666666666,67.63000000000001,584.81,70.48,0.0,74.0,70.0,0.0,70.04666666666667,67.0,69.0,85.0,55.0,668
2025-02-06 22:45:00,590.4599999999999,0.0,44.0,67.41666666666667,584.81,70.48,0.0,74.0,70.0,0.0,70.06333333333333,67.0,69.0,85.0,55.0,669
2025-02-06 23:00:00,590.4633333333333,0.0,44.0,67.39,584.81,70.48,0.0,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0,670
2025-02-06 23:15:00,572.8066666666667,0.0,44.16666666666666,67.22333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0,671
2025-02-06 23:30:00,586.9300000000001,0.0,44.25,67.17,584.81,70.48,0.0,74.0,70.0,0.0,69.94999999999999,67.0,69.0,85.0,55.0,672
2025-02-06 23:45:00,586.2233333333334,0.0,44.333333333333336,66.91333333333334,584.81,70.48,0.0,74.0,70.0,0.0,69.89,67.0,69.0,85.0,55.0,673
2025-02-07 00:00:00,582.6933333333333,0.0,44.333333333333336,66.44666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.86333333333333,67.0,69.0,85.0,55.0,674
2025-02-07 00:15:00,578.4566666666667,0.0,44.5,66.08,584.81,70.48,0.0,74.0,70.0,0.0,69.83666666666666,67.0,69.0,85.0,55.0,675
2025-02-07 00:30:00,584.1033333333334,0.0,44.66666666666666,65.72666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.75333333333333,67.0,69.0,85.0,55.0,676
2025-02-07 00:45:00,589.05,0.0,45.0,65.61666666666666,584.81,70.48,0.0,74.0,70.0,0.0,69.70333333333333,67.0,69.0,85.0,55.0,677
2025-02-07 01:00:00,581.9866666666667,0.0,45.16666666666666,65.52999999999999,584.81,70.48,0.0,74.0,70.0,0.0,69.68333333333334,67.0,69.0,85.0,55.0,678
2025-02-07 01:15:00,591.17,0.0,45.66666666666666,65.48666666666666,584.81,70.48,0.0,74.0,70.0,0.0,69.67,67.0,69.0,85.0,55.0,679
2025-02-07 01:30:00,584.1033333333334,0.0,45.833333333333336,65.30666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.69,67.0,69.0,85.0,55.0,680
2025-02-07 01:45:00,577.0400000000001,0.0,45.833333333333336,65.17333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.67666666666666,67.0,69.0,85.0,55.0,681
2025-02-07 02:00:00,587.6366666666667,0.0,46.16666666666666,65.16000000000001,584.81,70.48,0.0,74.0,70.0,0.0,69.68333333333334,67.0,69.0,85.0,55.0,682
2025-02-07 02:15:00,586.2233333333334,0.0,46.5,65.15333333333332,584.81,70.48,0.0,74.0,70.0,0.0,69.69,67.0,69.0,85.0,55.0,683
2025-02-07 02:30:00,581.2766666666666,0.0,46.5,65.14,584.81,70.48,0.0,74.0,70.0,0.0,69.69666666666666,67.0,69.0,85.0,55.0,684
2025-02-07 02:45:00,581.2766666666668,0.0,46.5,65.25666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.74,67.0,69.0,85.0,55.0,685
2025-02-07 03:00:00,574.9233333333333,0.0,46.833333333333336,65.25333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.84,67.0,69.0,85.0,55.0,686
2025-02-07 03:15:00,574.9233333333333,0.0,46.66666666666666,65.26,584.81,70.48,0.0,74.0,70.0,0.0,69.84333333333333,67.0,69.0,85.0,55.0,687
2025-02-07 03:30:00,579.8666666666667,0.0,47.0,65.13,584.81,70.48,0.0,74.0,70.0,0.0,69.84,67.0,69.0,85.0,55.0,688
2025-02-07 03:45:00,584.81,0.0,47.0,64.95333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.87333333333333,67.0,69.0,85.0,55.0,689
2025-02-07 04:00:00,585.5166666666667,0.0,46.833333333333336,64.87,584.81,70.48,0.0,74.0,70.0,0.0,69.88,67.0,69.0,85.0,55.0,690
2025-02-07 04:15:00,581.2766666666668,0.0,47.0,64.82666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.82666666666667,67.0,69.0,85.0,55.0,691
2025-02-07 04:30:00,584.1033333333334,0.0,47.16666666666666,64.75333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.84333333333333,67.0,69.0,85.0,55.0,692
2025-02-07 04:45:00,583.3966666666666,0.0,47.66666666666666,64.69,584.81,70.48,0.0,74.0,70.0,0.0,69.85666666666667,67.0,69.0,85.0,55.0,693
2025-02-07 05:00:00,590.4633333333333,0.0,47.5,64.63666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.94,67.0,69.0,85.0,55.0,694
2025-02-07 05:15:00,591.17,0.0,47.5,64.58,584.81,70.48,0.0,74.0,70.0,0.0,69.96666666666665,67.0,69.0,85.0,55.0,695
2025-02-07 05:30:00,579.8666666666667,0.0,47.333333333333336,64.54333333333334,584.81,70.48,0.0,74.0,70.0,0.0,69.88,67.0,69.0,85.0,55.0,696
2025-02-07 05:45:00,586.93,0.0,47.5,64.47666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.83333333333333,67.0,69.0,85.0,55.0,697
2025-02-07 06:00:00,581.9866666666667,0.0,47.333333333333336,64.49000000000001,584.81,70.48,0.0,74.0,70.0,0.0,69.88666666666666,67.0,69.0,85.0,55.0,698
2025-02-07 06:15:00,579.1633333333333,0.0,47.16666666666666,64.57333333333334,584.81,70.48,0.0,74.0,70.0,0.0,69.95333333333333,67.0,69.0,85.0,55.0,699
2025-02-07 06:30:00,586.93,0.0,47.333333333333336,64.54333333333334,584.81,70.48,0.0,74.0,70.0,0.0,69.88666666666667,67.0,69.0,85.0,55.0,700
2025-02-07 06:45:00,581.2766666666668,0.0,47.333333333333336,64.51333333333334,584.81,70.48,0.0,74.0,70.0,0.0,69.94333333333333,67.0,69.0,85.0,55.0,701
2025-02-07 07:00:00,586.2233333333334,0.0,47.333333333333336,64.35666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0,702
2025-02-07 07:15:00,584.8100000000001,0.0,47.333333333333336,64.28666666666668,584.81,70.48,0.0,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0,703
2025-02-07 07:30:00,583.4,0.0,47.5,64.23666666666666,584.81,70.48,0.0,74.0,70.0,0.0,69.97333333333334,67.0,69.0,85.0,55.0,704
