time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,record_index
2025-02-07 07:45:00,586.93,0.0,46.833333333333336,64.13666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.96,67.0,69.0,85.0,55.0,705
2025-02-07 08:00:00,584.1066666666667,0.0,47.0,64.12333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.91333333333334,67.0,69.0,85.0,55.0,706
2025-02-07 08:15:00,585.875,0.0,46.75,64.08500000000001,584.81,70.48,0.0,74.0,70.0,0.0,69.935,67.0,69.0,85.0,55.0,707
2025-02-07 08:30:00,582.1625,0.0,47.375,63.97,584.81,70.48,0.0,74.0,70.0,0.0,69.88,67.0,69.0,85.0,55.0,708
2025-02-07 08:45:00,577.75,0.0,47.333333333333336,63.830000000000005,584.81,70.48,0.0,74.0,70.0,0.0,69.91333333333334,67.0,69.0,85.0,55.0,709
2025-02-07 09:00:00,583.4,0.0,47.0,63.59,584.81,70.48,0.0,74.0,70.0,0.0,69.90666666666667,67.0,69.0,85.0,55.0,710
2025-02-07 09:15:00,582.6933333333333,0.0,46.833333333333336,63.653333333333336,584.81,70.48,0.0,74.0,70.0,0.0,69.85,67.0,69.0,85.0,55.0,711
2025-02-07 09:30:00,584.1066666666667,0.0,46.5,63.7,584.81,70.48,0.0,74.0,70.0,0.0,69.90666666666665,67.0,69.0,85.0,55.0,712
2025-02-07 09:45:00,577.7466666666667,0.0,46.66666666666666,63.71666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.94333333333333,67.0,69.0,85.0,55.0,713
2025-02-07 10:00:00,581.2766666666666,0.0,47.0,63.583333333333336,584.81,70.48,0.0,74.0,70.0,0.0,69.95333333333333,67.0,69.0,85.0,55.0,714
2025-02-07 10:15:00,589.0466666666666,0.0,46.66666666666666,63.53666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.95666666666666,67.0,69.0,85.0,55.0,715
2025-02-07 10:30:00,579.16,0.0,46.333333333333336,63.56666666666666,584.81,70.48,0.0,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0,716
2025-02-07 10:45:00,584.1066666666667,0.0,46.5,63.57333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.96333333333334,67.0,69.0,85.0,55.0,717
2025-02-07 11:00:00,582.6933333333333,0.0,46.5,63.56666666666666,584.81,70.48,0.0,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0,718
2025-02-07 11:15:00,592.5799999999999,0.0,46.333333333333336,63.53666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0,719
2025-02-07 11:30:00,586.2233333333334,0.0,46.833333333333336,63.39333333333334,584.81,70.48,0.0,74.0,70.0,0.0,70.08999999999999,67.0,69.0,85.0,55.0,720
2025-02-07 11:45:00,585.5166666666667,0.0,46.66666666666666,63.35,584.81,70.48,0.0,74.0,70.0,0.0,70.11666666666667,67.0,69.0,85.0,55.0,721
2025-02-07 12:00:00,579.16,0.0,47.0,63.28666666666667,584.81,70.48,0.0,74.0,70.0,0.0,70.12,67.0,69.0,85.0,55.0,722
2025-02-07 12:15:00,595.4066666666666,0.0,46.5,63.24333333333334,584.81,70.48,0.0,74.0,70.0,0.0,70.19333333333333,67.0,69.0,85.0,55.0,723
2025-02-07 12:30:00,581.2800000000001,0.0,46.5,63.03,584.81,70.48,0.0,74.0,70.0,0.0,70.17333333333333,67.0,69.0,85.0,55.0,724
2025-02-07 12:45:00,577.75,0.0,46.5,63.09666666666666,584.81,70.48,0.0,74.0,70.0,0.0,70.23666666666666,67.0,69.0,85.0,55.0,725
2025-02-07 13:00:00,583.3966666666666,0.0,46.5,63.38,584.81,70.48,0.0,74.0,70.0,0.0,70.27999999999999,67.0,69.0,85.0,55.0,726
2025-02-07 13:15:00,589.7566666666667,0.0,46.66666666666666,63.45333333333334,584.81,70.48,0.0,74.0,70.0,0.0,70.39,67.0,69.0,85.0,55.0,727
2025-02-07 13:30:00,587.6366666666667,0.0566666666666666,46.333333333333336,63.48333333333333,585.5166666666665,70.48,0.0,74.0,70.0,0.0,70.44,67.0,69.0,85.0,55.0,728
2025-02-07 13:45:00,571.39,0.0,46.333333333333336,63.75333333333333,584.81,70.48,0.0,74.0,70.0,0.0,70.45333333333333,67.0,69.0,85.0,55.0,729
2025-02-07 14:00:00,591.1666666666666,1.6233333333333333,46.5,64.16333333333334,595.4066666666666,70.48,0.0,74.0,70.0,0.0,70.54666666666667,67.0,69.0,85.0,55.0,730
2025-02-07 14:15:00,612.3566666666667,3.536666666666666,47.16666666666666,64.53666666666668,610.24,70.48,0.0,74.0,70.0,0.0,70.57333333333334,67.0,69.0,85.0,55.0,731
2025-02-07 14:30:00,597.5233333333333,2.9033333333333338,46.66666666666666,64.67666666666666,603.88,70.48,0.0,74.0,70.0,0.0,70.54,67.0,69.0,85.0,55.0,732
2025-02-07 14:45:00,635.6633333333333,7.956666666666666,48.16666666666666,64.92,640.6066666666667,70.48,0.0,74.0,70.0,0.0,70.66333333333334,67.0,69.0,85.0,55.0,733
2025-02-07 15:00:00,658.2666666666667,10.576666666666668,49.16666666666666,65.15666666666665,658.2666666666668,70.48,0.0,74.0,70.0,0.0,70.69333333333334,67.0,69.0,85.0,55.0,734
2025-02-07 15:15:00,652.6166666666667,9.69,48.66666666666666,65.28666666666666,652.6166666666667,70.48,0.0,74.0,70.0,0.0,70.63000000000001,67.0,69.0,85.0,55.0,735
2025-02-07 15:30:00,667.4466666666667,11.006666666666666,49.5,65.49333333333333,663.9133333333333,70.48,0.0,74.0,70.0,0.0,70.65333333333334,67.0,69.0,85.0,55.0,736
2025-02-07 15:45:00,690.0466666666666,15.143333333333333,50.333333333333336,65.53333333333335,692.1666666666666,70.48,0.0,74.0,70.0,0.0,70.73333333333333,67.0,69.0,85.0,55.0,737
2025-02-07 16:00:00,722.54,20.12333333333333,52.0,65.7,728.1866666666666,70.48,0.0,74.0,70.0,0.0,70.81,67.0,69.0,85.0,55.0,738
2025-02-07 16:15:00,737.37,20.71,52.0,65.89999999999999,735.25,70.48,0.0,74.0,70.0,0.0,70.77666666666667,67.0,69.0,85.0,55.0,739
2025-02-07 16:30:00,722.54,20.096666666666668,51.66666666666666,65.81,726.7766666666666,70.48,0.0,74.0,70.0,0.0,70.68,67.0,69.0,85.0,55.0,740
2025-02-07 16:45:00,738.7833333333333,21.276666666666667,51.833333333333336,65.80666666666667,736.6633333333333,70.48,0.0,74.0,70.0,0.0,70.68,67.0,69.0,85.0,55.0,741
2025-02-07 17:00:00,757.85,25.13,53.16666666666666,66.17333333333333,764.2066666666666,70.48,0.0,74.0,70.0,0.0,70.76,67.0,69.0,85.0,55.0,742
2025-02-07 17:15:00,788.9266666666667,28.793333333333333,54.16666666666666,66.35000000000001,790.34,70.48,0.0,74.0,70.0,0.0,70.79,67.0,69.0,85.0,55.0,743
2025-02-07 17:30:00,815.7666666666668,32.056666666666665,55.16666666666666,66.38000000000001,813.65,70.48,0.0,74.0,70.0,0.0,70.81666666666666,67.0,69.0,85.0,55.0,744
2025-02-07 17:45:00,832.7199999999999,34.346666666666664,55.833333333333336,66.31333333333333,829.8966666666666,70.48,0.0,74.0,70.0,0.0,70.81,67.0,69.0,85.0,55.0,745
2025-02-07 18:00:00,858.8533333333334,37.696666666666665,56.833333333333336,66.94333333333333,856.7333333333332,70.48,0.0,74.0,70.0,0.0,70.85333333333334,67.0,69.0,85.0,55.0,746
2025-02-07 18:15:00,862.3833333333333,39.43666666666667,57.16666666666666,66.97333333333334,865.9166666666666,70.48,0.0,74.0,70.0,0.0,70.81,67.0,69.0,85.0,55.0,747
2025-02-07 18:30:00,882.8666666666667,42.01,58.16666666666666,67.12333333333333,885.69,70.48,0.0,74.0,70.0,0.0,70.82333333333334,67.0,69.0,85.0,55.0,748
2025-02-07 18:45:00,894.1666666666666,44.43,58.5,67.23,902.6433333333332,70.48,0.0,74.0,70.0,0.0,70.81,67.0,69.0,85.0,55.0,749
2025-02-07 19:00:00,910.4133333333332,45.92666666666667,58.5,67.09333333333335,913.24,70.48,0.0,74.0,70.0,0.0,70.78333333333333,67.0,69.0,85.0,55.0,750
2025-02-07 19:15:00,913.2366666666668,45.373333333333335,58.16666666666666,67.07333333333334,908.2933333333334,70.48,0.0,74.0,70.0,0.0,70.71,67.0,69.0,85.0,55.0,751
2025-02-07 19:30:00,948.55,49.85333333333333,59.16666666666666,66.89999999999999,940.0766666666668,70.48,0.0,74.0,70.0,0.0,70.77666666666666,67.0,69.0,85.0,55.0,752
2025-02-07 19:45:00,958.44,51.81666666666666,59.66666666666666,67.25,955.6166666666668,70.48,0.0,74.0,70.0,0.0,70.77666666666666,67.0,69.0,85.0,55.0,753
2025-02-07 20:00:00,966.21,54.71333333333333,60.16666666666666,67.03666666666668,974.6866666666666,70.48,0.0,74.0,70.0,0.0,70.79666666666667,67.0,69.0,85.0,55.0,754
2025-02-07 20:15:00,976.0966666666668,54.91666666666666,60.5,66.62,978.2166666666668,70.48,0.0,74.0,70.0,0.0,70.72666666666667,67.0,69.0,85.0,55.0,755
2025-02-07 20:30:00,960.56,52.45333333333334,59.5,66.44666666666667,957.7333333333332,70.48,0.0,74.0,70.0,0.0,70.62,67.0,69.0,85.0,55.0,756
2025-02-07 20:45:00,930.8933333333332,48.47,58.66666666666666,66.45,930.8933333333332,70.48,0.0,74.0,70.0,0.0,70.49666666666667,67.0,69.0,85.0,55.0,757
2025-02-07 21:00:00,903.3466666666668,44.50333333333333,57.16666666666666,66.48,901.9366666666666,70.48,0.0,74.0,70.0,0.0,70.37666666666667,67.0,69.0,85.0,55.0,758
2025-02-07 21:15:00,884.2766666666666,40.330000000000005,56.16666666666666,66.44333333333334,872.98,70.48,0.0,74.0,70.0,0.0,70.29333333333334,67.0,69.0,85.0,55.0,759
2025-02-07 21:30:00,847.5533333333333,35.803333333333335,54.66666666666666,66.39999999999999,838.3699999999999,70.48,0.0,74.0,70.0,0.0,70.19333333333334,67.0,69.0,85.0,55.0,760
2025-02-07 21:45:00,818.5933333333332,31.36,53.833333333333336,66.23666666666666,808.0,70.48,0.0,74.0,70.0,0.0,70.14,67.0,69.0,85.0,55.0,761
2025-02-07 22:00:00,756.44,23.013333333333332,51.66666666666666,66.27666666666666,748.6700000000001,70.48,0.0,74.0,70.0,0.0,69.99666666666667,67.0,69.0,85.0,55.0,762
2025-02-07 22:15:00,712.6466666666666,18.266666666666666,50.66666666666666,66.32000000000001,714.0633333333334,70.48,0.0,74.0,70.0,0.0,69.96666666666665,67.0,69.0,85.0,55.0,763
2025-02-07 22:30:00,696.4066666666668,15.2,49.833333333333336,66.33,691.46,70.48,0.0,74.0,70.0,0.0,69.98666666666666,67.0,69.0,85.0,55.0,764
2025-02-07 22:45:00,673.8033333333334,11.856666666666667,49.16666666666666,66.34333333333333,666.74,70.48,0.0,74.0,70.0,0.0,69.99333333333334,67.0,69.0,85.0,55.0,765
2025-02-07 23:00:00,642.7266666666666,7.696666666666666,47.833333333333336,66.35000000000001,638.4899999999999,70.48,0.0,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0,766
2025-02-07 23:15:00,612.3566666666667,3.39,46.66666666666666,66.36333333333333,607.4133333333333,70.48,0.0,74.0,70.0,0.0,69.96666666666665,67.0,69.0,85.0,55.0,767
2025-02-07 23:30:00,576.3366666666667,0.0333333333333333,45.66666666666666,66.36666666666666,584.81,70.48,0.0,74.0,70.0,0.0,69.91,67.0,69.0,85.0,55.0,768
2025-02-07 23:45:00,577.75,0.0,45.833333333333336,66.31333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.88666666666667,67.0,69.0,85.0,55.0,769
2025-02-08 00:00:00,572.8066666666667,0.0,45.833333333333336,66.25,584.81,70.48,0.0,74.0,70.0,0.0,69.94666666666666,67.0,69.0,85.0,55.0,770
2025-02-08 00:15:00,581.9866666666667,0.0,46.0,66.14666666666666,584.81,70.48,0.0,74.0,70.0,0.0,69.92999999999999,67.0,69.0,85.0,55.0,771
2025-02-08 00:30:00,586.2233333333334,0.0,46.0,66.07666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.85,67.0,69.0,85.0,55.0,772
2025-02-08 00:45:00,584.1033333333334,0.0,46.333333333333336,66.05333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.84333333333333,67.0,69.0,85.0,55.0,773
2025-02-08 01:00:00,581.9833333333333,0.0,46.5,66.01333333333334,584.81,70.48,0.0,74.0,70.0,0.0,69.91000000000001,67.0,69.0,85.0,55.0,774
2025-02-08 01:15:00,578.4566666666666,0.0,46.5,66.02,584.81,70.48,0.0,74.0,70.0,0.0,69.92666666666666,67.0,69.0,85.0,55.0,775
2025-02-08 01:30:00,576.3366666666667,0.0,46.66666666666666,65.98666666666666,584.81,70.48,0.0,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0,776
2025-02-08 01:45:00,581.9833333333333,0.0,46.66666666666666,65.97000000000001,584.81,70.48,0.0,74.0,70.0,0.0,70.02666666666666,67.0,69.0,85.0,55.0,777
2025-02-08 02:00:00,585.52,0.0,47.0,65.89333333333333,584.81,70.48,0.0,74.0,70.0,0.0,70.07,67.0,69.0,85.0,55.0,778
2025-02-08 02:15:00,584.81,0.0,47.333333333333336,65.80333333333333,584.81,70.48,0.0,74.0,70.0,0.0,70.01666666666667,67.0,69.0,85.0,55.0,779
2025-02-08 02:30:00,582.69,0.0,47.333333333333336,65.88666666666667,584.81,70.48,0.0,74.0,70.0,0.0,70.11333333333333,67.0,69.0,85.0,55.0,780
2025-02-08 02:45:00,585.5166666666668,0.0,47.333333333333336,65.94666666666667,584.81,70.48,0.0,74.0,70.0,0.0,70.14333333333333,67.0,69.0,85.0,55.0,781
2025-02-08 03:00:00,586.2233333333334,0.0,47.5,65.97666666666667,584.81,70.48,0.0,74.0,70.0,0.0,70.23333333333333,67.0,69.0,85.0,55.0,782
2025-02-08 03:15:00,583.4,0.0,47.5,66.05,584.81,70.48,0.0,74.0,70.0,0.0,70.34666666666668,67.0,69.0,85.0,55.0,783
2025-02-08 03:30:00,584.1066666666667,0.0,47.333333333333336,66.09666666666666,584.81,70.48,0.0,74.0,70.0,0.0,70.33999999999999,67.0,69.0,85.0,55.0,784
2025-02-08 03:45:00,585.52,0.0,47.5,66.03333333333335,584.81,70.48,0.0,74.0,70.0,0.0,70.33,67.0,69.0,85.0,55.0,785
2025-02-08 04:00:00,588.3433333333334,0.0,47.5,66.04333333333334,584.81,70.48,0.0,74.0,70.0,0.0,70.38666666666667,67.0,69.0,85.0,55.0,786
2025-02-08 04:15:00,591.17,0.0,47.333333333333336,65.84666666666668,584.81,70.48,0.0,74.0,70.0,0.0,70.37,67.0,69.0,85.0,55.0,787
2025-02-08 04:30:00,579.8666666666667,0.0,47.16666666666666,65.54,584.81,70.48,0.0,74.0,70.0,0.0,70.33,67.0,69.0,85.0,55.0,788
2025-02-08 04:45:00,593.2833333333333,0.0,47.0,65.36,584.81,70.48,0.0,74.0,70.0,0.0,70.3,67.0,69.0,85.0,55.0,789
2025-02-08 05:00:00,579.16,0.0,47.0,65.12666666666667,584.81,70.48,0.0,74.0,70.0,0.0,70.25666666666666,67.0,69.0,85.0,55.0,790
2025-02-08 05:15:00,584.8100000000001,0.0,47.0,64.90666666666667,584.81,70.48,0.0,74.0,70.0,0.0,70.27333333333333,67.0,69.0,85.0,55.0,791
2025-02-08 05:30:00,589.7566666666667,0.0,47.0,64.73333333333333,584.81,70.48,0.0,74.0,70.0,0.0,70.24333333333334,67.0,69.0,85.0,55.0,792
2025-02-08 05:45:00,586.2233333333334,0.0,47.0,64.74333333333333,584.81,70.48,0.0,74.0,70.0,0.0,70.23666666666666,67.0,69.0,85.0,55.0,793
2025-02-08 06:00:00,580.5733333333334,0.0,47.0,64.79,584.81,70.48,0.0,74.0,70.0,0.0,70.24333333333334,67.0,69.0,85.0,55.0,794
2025-02-08 06:15:00,580.5733333333334,0.0,47.0,64.74333333333334,584.81,70.48,0.0,74.0,70.0,0.0,70.16333333333334,67.0,69.0,85.0,55.0,795
2025-02-08 06:30:00,584.1066666666667,0.0,47.0,64.67666666666666,584.81,70.48,0.0,74.0,70.0,0.0,70.10333333333334,67.0,69.0,85.0,55.0,796
2025-02-08 06:45:00,584.1033333333334,0.0,46.833333333333336,64.60666666666667,584.81,70.48,0.0,74.0,70.0,0.0,70.01,67.0,69.0,85.0,55.0,797
2025-02-08 07:00:00,585.52,0.0,46.833333333333336,64.61333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.96666666666665,67.0,69.0,85.0,55.0,798
2025-02-08 07:15:00,582.6933333333333,0.0,47.16666666666666,64.62333333333333,584.81,70.48,0.0,74.0,70.0,0.0,70.00333333333333,67.0,69.0,85.0,55.0,799
2025-02-08 07:30:00,580.575,0.0,47.0,64.615,584.81,70.48,0.0,74.0,70.0,0.0,70.015,67.0,69.0,85.0,55.0,800
2025-02-08 07:45:00,585.5166666666668,0.0,46.833333333333336,64.65666666666667,584.81,70.48,0.0,74.0,70.0,0.0,70.10333333333334,67.0,69.0,85.0,55.0,801
2025-02-08 08:00:00,586.93,0.0,47.0,64.70666666666666,584.81,70.48,0.0,74.0,70.0,0.0,70.11333333333333,67.0,69.0,85.0,55.0,802
2025-02-08 08:15:00,579.8666666666667,0.0,46.833333333333336,64.73333333333333,584.81,70.48,0.0,74.0,70.0,0.0,70.12,67.0,69.0,85.0,55.0,803
2025-02-08 08:30:00,577.0433333333334,0.0,47.0,64.76,584.81,70.48,0.0,74.0,70.0,0.0,70.12,67.0,69.0,85.0,55.0,804
2025-02-08 08:45:00,587.6366666666667,0.0,46.833333333333336,64.79,584.81,70.48,0.0,74.0,70.0,0.0,70.12,67.0,69.0,85.0,55.0,805
2025-02-08 09:00:00,581.2800000000001,0.0,45.66666666666666,64.78333333333335,584.81,70.48,0.0,74.0,70.0,0.0,70.05666666666667,67.0,69.0,85.0,55.0,806
2025-02-08 09:15:00,584.8100000000001,0.0,45.5,64.66666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.64666666666666,67.0,69.0,85.0,55.0,807
2025-02-08 09:30:00,578.4533333333334,0.0,45.5,64.57333333333334,584.81,70.48,0.0,74.0,70.0,0.0,69.34333333333333,67.0,69.0,85.0,55.0,808
2025-02-08 09:45:00,575.6266666666667,0.0,45.5,64.56,584.81,70.48,0.0,74.0,70.0,0.0,69.15,67.0,69.0,85.0,55.0,809
2025-02-08 10:00:00,578.4533333333334,0.0,45.5,64.57333333333334,584.81,70.48,0.0,74.0,70.0,0.0,69.07333333333334,67.0,69.0,85.0,55.0,810
2025-02-08 10:15:00,582.6966666666667,0.0,45.833333333333336,64.55,584.81,70.48,0.0,74.0,70.0,0.0,68.99666666666667,67.0,69.0,85.0,55.0,811
2025-02-08 10:30:00,578.45,0.0,46.0,64.56,584.81,70.48,0.0,74.0,70.0,0.0,68.94666666666667,67.0,69.0,85.0,55.0,812
2025-02-08 10:45:00,587.6366666666667,0.0,46.0,64.54666666666667,584.81,70.48,0.0,74.0,70.0,0.0,68.89333333333333,67.0,69.0,85.0,55.0,813
2025-02-08 11:00:00,581.9866666666667,0.0,46.0,64.64,584.81,70.48,0.0,74.0,70.0,0.0,68.88,67.0,69.0,85.0,55.0,814
2025-02-08 11:15:00,577.7466666666668,0.0,46.333333333333336,64.60000000000001,584.81,70.48,0.0,74.0,70.0,0.0,68.88666666666667,67.0,69.0,85.0,55.0,815
2025-02-08 11:30:00,586.93,0.0,46.5,64.61666666666666,584.81,70.48,0.0,74.0,70.0,0.0,68.91333333333334,67.0,69.0,85.0,55.0,816
2025-02-08 11:45:00,576.3366666666667,0.0,46.16666666666666,64.61,584.81,70.48,0.0,74.0,70.0,0.0,68.88,67.0,69.0,85.0,55.0,817
2025-02-08 12:00:00,581.2800000000001,0.0,46.16666666666666,64.61666666666666,584.81,70.48,0.0,74.0,70.0,0.0,68.88,67.0,69.0,85.0,55.0,818
2025-02-08 12:15:00,577.0433333333334,0.0,46.333333333333336,64.65666666666665,584.81,70.48,0.0,74.0,70.0,0.0,68.89333333333333,67.0,69.0,85.0,55.0,819
2025-02-08 12:30:00,589.0500000000001,0.0,46.333333333333336,64.71666666666665,584.81,70.48,0.0,74.0,70.0,0.0,68.92666666666666,67.0,69.0,85.0,55.0,820
2025-02-08 12:45:00,584.1066666666667,0.0,46.16666666666666,64.71666666666665,584.81,70.48,0.0,74.0,70.0,0.0,68.89999999999999,67.0,69.0,85.0,55.0,821
2025-02-08 13:00:00,577.75,0.0,46.5,64.76,584.81,70.48,0.0,74.0,70.0,0.0,68.91333333333334,67.0,69.0,85.0,55.0,822
2025-02-08 13:15:00,585.5166666666667,0.0,46.333333333333336,64.77666666666666,584.81,70.48,0.0,74.0,70.0,0.0,68.96333333333332,67.0,69.0,85.0,55.0,823
2025-02-08 13:30:00,591.8733333333333,0.0,46.333333333333336,64.89333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.04666666666667,67.0,69.0,85.0,55.0,824
2025-02-08 13:45:00,583.4,0.0,46.333333333333336,64.94666666666666,584.81,70.48,0.0,74.0,70.0,0.0,69.14333333333333,67.0,69.0,85.0,55.0,825
2025-02-08 14:00:00,583.75,0.0,46.25,65.03,584.81,70.48,0.0,74.0,70.0,0.0,69.24,67.0,69.0,85.0,55.0,826
2025-02-08 14:15:00,589.0474999999999,0.0,46.25,65.1425,584.81,70.48,0.0,74.0,70.0,0.0,69.3075,67.0,69.0,85.0,55.0,827
2025-02-08 14:30:00,579.8633333333333,0.0,46.0,65.25666666666666,584.81,70.48,0.0,74.0,70.0,0.0,69.42,67.0,69.0,85.0,55.0,828
2025-02-08 14:45:00,583.3966666666666,0.0,46.0,65.17999999999999,584.81,70.48,0.0,74.0,70.0,0.0,69.49333333333334,67.0,69.0,85.0,55.0,829
2025-02-08 15:00:00,581.2800000000001,0.0,46.16666666666666,65.32666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.49666666666667,67.0,69.0,85.0,55.0,830
2025-02-08 15:15:00,585.52,0.0,46.0,65.52333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.59666666666666,67.0,69.0,85.0,55.0,831
2025-02-08 15:30:00,585.52,0.0,46.0,65.64666666666666,584.81,70.48,0.0,74.0,70.0,0.0,69.63666666666667,67.0,69.0,85.0,55.0,832
2025-02-08 15:45:00,580.5733333333334,0.0,46.0,65.66000000000001,584.81,70.48,0.0,74.0,70.0,0.0,69.66333333333334,67.0,69.0,85.0,55.0,833
2025-02-08 16:00:00,585.52,0.0,46.0,65.72,584.81,70.48,0.0,74.0,70.0,0.0,69.66666666666667,67.0,69.0,85.0,55.0,834
2025-02-08 16:15:00,597.5266666666666,0.0,46.0,65.86666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.66333333333334,67.0,69.0,85.0,55.0,835
2025-02-08 16:30:00,585.52,0.0,46.0,66.15333333333332,584.81,70.48,0.0,74.0,70.0,0.0,69.72666666666667,67.0,69.0,85.0,55.0,836
2025-02-08 16:45:00,581.2766666666666,0.0,46.0,66.43,584.81,70.48,0.0,74.0,70.0,0.0,69.81333333333333,67.0,69.0,85.0,55.0,837
2025-02-08 17:00:00,581.99,0.0,46.0,66.94333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.92666666666666,67.0,69.0,85.0,55.0,838
2025-02-08 17:15:00,591.1666666666666,0.0,45.66666666666666,67.40666666666667,584.81,70.48,0.0,74.0,70.0,0.0,70.07666666666667,67.0,69.0,85.0,55.0,839
2025-02-08 17:30:00,583.3966666666666,0.0,45.833333333333336,67.87333333333333,584.81,70.48,0.0,74.0,70.0,0.0,70.23666666666666,67.0,69.0,85.0,55.0,840
2025-02-08 17:45:00,587.6366666666667,0.0,45.5,68.22333333333334,584.81,70.48,0.0,74.0,70.0,0.0,70.36,67.0,69.0,85.0,55.0,841
2025-02-08 18:00:00,586.93,0.0,45.5,68.40333333333334,584.81,70.48,0.0,74.0,70.0,0.0,70.39,67.0,69.0,85.0,55.0,842
2025-02-08 18:15:00,584.1066666666667,0.0,45.333333333333336,68.59333333333333,584.81,70.48,0.0,74.0,70.0,0.0,70.39,67.0,69.0,85.0,55.0,843
2025-02-08 18:30:00,583.3966666666666,0.0,45.16666666666666,68.70666666666666,584.81,70.48,0.0,74.0,70.0,0.0,70.40333333333332,67.0,69.0,85.0,55.0,844
2025-02-08 18:45:00,591.17,0.0,45.0,65.60333333333334,584.81,70.48,0.0,74.0,70.0,0.0,70.33666666666666,67.0,69.0,85.0,55.0,845
2025-02-08 19:00:00,581.2800000000001,0.0,45.16666666666666,58.406666666666666,584.81,70.48,0.0,74.0,70.0,0.0,69.64,67.0,69.0,85.0,55.0,846
2025-02-08 19:15:00,580.5766666666667,0.0,45.0,58.39333333333334,584.81,70.48,0.0,74.0,70.0,0.0,69.09666666666668,67.0,69.0,85.0,55.0,847
2025-02-08 19:30:00,586.93,0.0,45.0,58.82,584.81,70.48,0.0,74.0,70.0,0.0,68.84666666666666,67.0,69.0,85.0,55.0,848
2025-02-08 19:45:00,580.5733333333333,0.0,45.0,59.443333333333335,584.81,70.48,0.0,74.0,70.0,0.0,68.74,67.0,69.0,85.0,55.0,849
2025-02-08 20:00:00,579.1633333333333,0.0,45.0,60.24333333333333,584.81,70.48,0.0,74.0,70.0,0.0,68.71333333333332,67.0,69.0,85.0,55.0,850
2025-02-08 20:15:00,590.46,0.0,45.0,60.833333333333336,584.81,70.48,0.0,74.0,70.0,0.0,68.74333333333333,67.0,69.0,85.0,55.0,851
2025-02-08 20:30:00,584.1033333333334,0.0,45.16666666666666,59.82666666666666,584.81,70.48,0.0,74.0,70.0,0.0,68.69,67.0,69.0,85.0,55.0,852
2025-02-08 20:45:00,579.8666666666667,0.0,45.5,55.39000000000001,584.81,70.48,0.0,74.0,70.0,0.0,68.29333333333334,67.0,69.0,85.0,55.0,853
2025-02-08 21:00:00,589.05,0.0,46.0,54.63333333333333,584.81,70.48,0.0,74.0,70.0,0.0,68.13,67.0,69.0,85.0,55.0,854
2025-02-08 21:15:00,577.7466666666668,0.0,46.5,54.18,584.81,70.48,0.0,74.0,70.0,0.0,67.71333333333332,67.0,69.0,85.0,55.0,855
2025-02-08 21:30:00,581.9866666666667,0.0,46.333333333333336,54.76333333333333,584.81,70.48,0.0,74.0,70.0,0.0,67.69666666666667,67.0,69.0,85.0,55.0,856
2025-02-08 21:45:00,583.4,0.0,46.0,57.01,584.81,70.48,0.0,74.0,70.0,0.0,67.82666666666667,67.0,69.0,85.0,55.0,857
2025-02-08 22:00:00,584.8100000000001,0.0,45.16666666666666,59.98,584.81,70.48,0.0,74.0,70.0,0.0,68.2,67.0,69.0,85.0,55.0,858
2025-02-08 22:15:00,581.2800000000001,0.0,44.66666666666666,60.14666666666667,584.81,70.48,0.0,74.0,70.0,0.0,68.5,67.0,69.0,85.0,55.0,859
2025-02-08 22:30:00,582.6933333333333,0.0,45.0,59.73333333333333,584.81,70.48,0.0,74.0,70.0,0.0,68.53,67.0,69.0,85.0,55.0,860
2025-02-08 22:45:00,588.3433333333332,0.0,45.0,59.723333333333336,584.81,70.48,0.0,74.0,70.0,0.0,68.47,67.0,69.0,85.0,55.0,861
2025-02-08 23:00:00,584.1066666666667,0.0,45.0,59.696666666666665,584.81,70.48,0.0,74.0,70.0,0.0,68.53666666666668,67.0,69.0,85.0,55.0,862
2025-02-08 23:15:00,578.4533333333334,0.0,45.0,59.45333333333334,584.81,70.48,0.0,74.0,70.0,0.0,68.44333333333333,67.0,69.0,85.0,55.0,863
2025-02-08 23:30:00,583.3966666666666,0.0,45.0,64.58666666666666,584.81,70.48,0.0,74.0,70.0,0.0,68.41333333333334,67.0,69.0,85.0,55.0,864
2025-02-08 23:45:00,579.8666666666667,0.0,43.833333333333336,67.20333333333333,584.81,70.48,0.0,74.0,70.0,0.0,68.93333333333334,67.0,69.0,85.0,55.0,865
2025-02-09 00:00:00,581.9833333333333,0.0,43.5,67.8,584.81,70.48,0.0,74.0,70.0,0.0,69.39333333333333,67.0,69.0,85.0,55.0,866
2025-02-09 00:15:00,585.5166666666667,0.0,43.5,67.91666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.57333333333332,67.0,69.0,85.0,55.0,867
2025-02-09 00:30:00,580.57,0.0,43.16666666666666,67.82,584.81,70.48,0.0,74.0,70.0,0.0,69.68333333333334,67.0,69.0,85.0,55.0,868
2025-02-09 00:45:00,584.81,0.0,43.66666666666666,67.68666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.67666666666666,67.0,69.0,85.0,55.0,869
2025-02-09 01:00:00,577.0400000000001,0.0,43.5,67.44,584.81,70.48,0.0,74.0,70.0,0.0,69.63333333333333,67.0,69.0,85.0,55.0,870
2025-02-09 01:15:00,584.1033333333334,0.0,43.333333333333336,67.14666666666666,584.81,70.48,0.0,74.0,70.0,0.0,69.49333333333334,67.0,69.0,85.0,55.0,871
2025-02-09 01:30:00,586.93,0.0,43.0,66.88000000000001,584.81,70.48,0.0,74.0,70.0,0.0,69.35333333333334,67.0,69.0,85.0,55.0,872
2025-02-09 01:45:00,583.4,0.0,43.333333333333336,66.76,584.81,70.48,0.0,74.0,70.0,0.0,69.26,67.0,69.0,85.0,55.0,873
2025-02-09 02:00:00,596.11,0.0,43.5,66.39,584.81,70.48,0.0,74.0,70.0,0.0,69.14,67.0,69.0,85.0,55.0,874
2025-02-09 02:15:00,584.1066666666667,0.0,43.833333333333336,66.23666666666666,584.81,70.48,0.0,74.0,70.0,0.0,69.06333333333333,67.0,69.0,85.0,55.0,875
2025-02-09 02:30:00,580.57,0.0,44.0,65.75333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.05666666666667,67.0,69.0,85.0,55.0,876
2025-02-09 02:45:00,584.1066666666667,0.0,43.833333333333336,65.08,584.81,70.48,0.0,74.0,70.0,0.0,68.99666666666667,67.0,69.0,85.0,55.0,877
2025-02-09 03:00:00,579.8633333333333,0.0,43.66666666666666,64.78,584.81,70.48,0.0,74.0,70.0,0.0,68.90333333333332,67.0,69.0,85.0,55.0,878
2025-02-09 03:15:00,581.2766666666666,0.0,44.0,64.58666666666666,584.81,70.48,0.0,74.0,70.0,0.0,68.85666666666667,67.0,69.0,85.0,55.0,879
2025-02-09 03:30:00,577.7466666666667,0.0,44.66666666666666,64.43,584.81,70.48,0.0,74.0,70.0,0.0,68.85,67.0,69.0,85.0,55.0,880
2025-02-09 03:45:00,584.81,0.0,45.16666666666666,64.56,584.81,70.48,0.0,74.0,70.0,0.0,68.82333333333332,67.0,69.0,85.0,55.0,881
2025-02-09 04:00:00,587.6333333333333,0.0,45.66666666666666,64.43333333333334,584.81,70.48,0.0,74.0,70.0,0.0,68.74666666666667,67.0,69.0,85.0,55.0,882
2025-02-09 04:15:00,585.52,0.0,46.0,64.32333333333334,584.81,70.48,0.0,74.0,70.0,0.0,68.67666666666666,67.0,69.0,85.0,55.0,883
2025-02-09 04:30:00,579.8666666666667,0.0,46.16666666666666,64.17666666666668,584.81,70.48,0.0,74.0,70.0,0.0,68.60333333333334,67.0,69.0,85.0,55.0,884
2025-02-09 04:45:00,578.4533333333334,0.0,46.16666666666666,64.26333333333334,584.81,70.48,0.0,74.0,70.0,0.0,68.61,67.0,69.0,85.0,55.0,885
2025-02-09 05:00:00,584.1033333333334,0.0,46.333333333333336,63.943333333333335,584.81,70.48,0.0,74.0,70.0,0.0,68.59,67.0,69.0,85.0,55.0,886
2025-02-09 05:15:00,581.2800000000001,0.0,46.0,63.79,584.81,70.48,0.0,74.0,70.0,0.0,68.57333333333334,67.0,69.0,85.0,55.0,887
2025-02-09 05:30:00,583.4,0.0,45.833333333333336,63.61666666666667,584.81,70.48,0.0,74.0,70.0,0.0,68.47,67.0,69.0,85.0,55.0,888
2025-02-09 05:45:00,580.57,0.0,45.5,63.565,584.81,70.48,0.0,74.0,70.0,0.0,68.47,67.0,69.0,85.0,55.0,889
2025-02-09 06:00:00,586.4,0.0,45.375,63.650000000000006,584.81,70.48,0.0,74.0,70.0,0.0,68.455,67.0,69.0,85.0,55.0,890
2025-02-09 06:15:00,580.5733333333334,0.0,45.5,63.56666666666666,584.81,70.48,0.0,74.0,70.0,0.0,68.44333333333334,67.0,69.0,85.0,55.0,891
2025-02-09 06:30:00,578.4533333333334,0.0,45.16666666666666,63.43,584.81,70.48,0.0,74.0,70.0,0.0,68.44333333333334,67.0,69.0,85.0,55.0,892
2025-02-09 06:45:00,585.5166666666667,0.0,45.66666666666666,63.17666666666667,584.81,70.48,0.0,74.0,70.0,0.0,68.33333333333333,67.0,69.0,85.0,55.0,893
2025-02-09 07:00:00,579.16,0.0,46.0,63.24666666666667,584.81,70.48,0.0,74.0,70.0,0.0,68.34,67.0,69.0,85.0,55.0,894
2025-02-09 07:15:00,586.2233333333334,0.0,45.5,63.45666666666667,584.81,70.48,0.0,74.0,70.0,0.0,68.35333333333334,67.0,69.0,85.0,55.0,895
2025-02-09 07:30:00,583.3966666666666,0.0,45.333333333333336,63.423333333333325,584.81,70.48,0.0,74.0,70.0,0.0,68.45,67.0,69.0,85.0,55.0,896
2025-02-09 07:45:00,579.1633333333333,0.0,45.5,63.47,584.81,70.48,0.0,74.0,70.0,0.0,68.44333333333334,67.0,69.0,85.0,55.0,897
2025-02-09 08:00:00,593.2866666666666,0.0,45.16666666666666,63.44,584.81,70.48,0.0,74.0,70.0,0.0,68.45666666666666,67.0,69.0,85.0,55.0,898
2025-02-09 08:15:00,581.9833333333333,0.0,45.0,63.45666666666667,584.81,70.48,0.0,74.0,70.0,0.0,68.47,67.0,69.0,85.0,55.0,899
2025-02-09 08:30:00,581.28,0.0,44.833333333333336,63.51333333333333,584.81,70.48,0.0,74.0,70.0,0.0,68.47,67.0,69.0,85.0,55.0,900
2025-02-09 08:45:00,583.4,0.0,44.5,63.423333333333325,584.81,70.48,0.0,74.0,70.0,0.0,68.47,67.0,69.0,85.0,55.0,901
2025-02-09 09:00:00,589.05,0.0,44.333333333333336,63.32,584.81,70.48,0.0,74.0,70.0,0.0,68.47,67.0,69.0,85.0,55.0,902
2025-02-09 09:15:00,578.4566666666666,0.0,44.5,63.35666666666666,584.81,70.48,0.0,74.0,70.0,0.0,68.47,67.0,69.0,85.0,55.0,903
2025-02-09 09:30:00,589.7566666666667,0.0,44.0,63.43666666666667,584.81,70.48,0.0,74.0,70.0,0.0,68.47,67.0,69.0,85.0,55.0,904
2025-02-09 09:45:00,579.8633333333333,0.0,44.16666666666666,63.38666666666666,584.81,70.48,0.0,74.0,70.0,0.0,68.54333333333334,67.0,69.0,85.0,55.0,905
2025-02-09 10:00:00,579.8666666666667,0.0,44.5,63.57666666666668,584.81,70.48,0.0,74.0,70.0,0.0,68.59333333333333,67.0,69.0,85.0,55.0,906
2025-02-09 10:15:00,579.16,0.0,44.16666666666666,63.52,584.81,70.48,0.0,74.0,70.0,0.0,68.59,67.0,69.0,85.0,55.0,907
2025-02-09 10:30:00,584.1033333333334,0.0,44.0,63.50333333333333,584.81,70.48,0.0,74.0,70.0,0.0,68.58666666666666,67.0,69.0,85.0,55.0,908
2025-02-09 10:45:00,582.69,0.0,44.16666666666666,63.51,584.81,70.48,0.0,74.0,70.0,0.0,68.59333333333333,67.0,69.0,85.0,55.0,909
2025-02-09 11:00:00,584.8133333333334,0.0,43.833333333333336,63.446666666666665,584.81,70.48,0.0,74.0,70.0,0.0,68.70666666666666,67.0,69.0,85.0,55.0,910
2025-02-09 11:15:00,577.0433333333334,0.0,44.0,63.41666666666666,584.81,70.48,0.0,74.0,70.0,0.0,68.73333333333333,67.0,69.0,85.0,55.0,911
2025-02-09 11:30:00,581.2833333333333,0.0,43.833333333333336,63.35,584.81,70.48,0.0,74.0,70.0,0.0,68.74,67.0,69.0,85.0,55.0,912
2025-02-09 11:45:00,578.4533333333334,0.0,44.16666666666666,63.36666666666667,584.81,70.48,0.0,74.0,70.0,0.0,68.76333333333334,67.0,69.0,85.0,55.0,913
2025-02-09 12:00:00,580.5733333333334,0.0,44.66666666666666,63.333333333333336,584.81,70.48,0.0,74.0,70.0,0.0,68.73333333333333,67.0,69.0,85.0,55.0,914
2025-02-09 12:15:00,581.9866666666667,0.0,44.5,63.35999999999999,584.81,70.48,0.0,74.0,70.0,0.0,68.70666666666666,67.0,69.0,85.0,55.0,915
2025-02-09 12:30:00,584.1066666666667,0.0,44.333333333333336,63.35,584.81,70.48,0.0,74.0,70.0,0.0,68.71333333333332,67.0,69.0,85.0,55.0,916
2025-02-09 12:45:00,581.2800000000001,0.0,44.0,63.25333333333333,584.81,70.48,0.0,74.0,70.0,0.0,68.63,67.0,69.0,85.0,55.0,917
2025-02-09 13:00:00,586.93,0.0,44.0,63.2,584.81,70.48,0.0,74.0,70.0,0.0,68.67666666666668,67.0,69.0,85.0,55.0,918
2025-02-09 13:15:00,582.6933333333333,0.0,43.66666666666666,63.21666666666667,584.81,70.48,0.0,74.0,70.0,0.0,68.73333333333333,67.0,69.0,85.0,55.0,919
2025-02-09 13:30:00,585.5166666666667,0.0,43.5,63.27666666666666,584.81,70.48,0.0,74.0,70.0,0.0,68.74,67.0,69.0,85.0,55.0,920
2025-02-09 13:45:00,584.8100000000001,0.0,43.333333333333336,63.330000000000005,584.81,70.48,0.0,74.0,70.0,0.0,68.78666666666668,67.0,69.0,85.0,55.0,921
2025-02-09 14:00:00,582.6933333333333,0.0,43.333333333333336,63.45666666666667,584.81,70.48,0.0,74.0,70.0,0.0,68.83666666666666,67.0,69.0,85.0,55.0,922
2025-02-09 14:15:00,579.1633333333333,0.0,43.0,63.51333333333334,584.81,70.48,0.0,74.0,70.0,0.0,68.86666666666666,67.0,69.0,85.0,55.0,923
2025-02-09 14:30:00,586.22,0.0,42.833333333333336,63.64333333333334,584.81,70.48,0.0,74.0,70.0,0.0,68.92333333333333,67.0,69.0,85.0,55.0,924
2025-02-09 14:45:00,579.8666666666667,0.0,43.0,63.77,584.81,70.48,0.0,74.0,70.0,0.0,68.99,67.0,69.0,85.0,55.0,925
2025-02-09 15:00:00,586.2233333333334,0.0,43.0,63.77,584.81,70.48,0.0,74.0,70.0,0.0,69.01,67.0,69.0,85.0,55.0,926
2025-02-09 15:15:00,584.1066666666667,0.0,43.0,63.84333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.06333333333333,67.0,69.0,85.0,55.0,927
2025-02-09 15:30:00,595.4033333333333,0.0,43.0,63.833333333333336,584.81,70.48,0.0,74.0,70.0,0.0,69.12666666666667,67.0,69.0,85.0,55.0,928
2025-02-09 15:45:00,583.3966666666666,0.0,43.0,63.95666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.12666666666667,67.0,69.0,85.0,55.0,929
2025-02-09 16:00:00,579.87,0.0,42.833333333333336,64.24333333333334,584.81,70.48,0.0,74.0,70.0,0.0,69.10666666666667,67.0,69.0,85.0,55.0,930
2025-02-09 16:15:00,578.4566666666666,0.0,42.5,64.28,584.81,70.48,0.0,74.0,70.0,0.0,69.12,67.0,69.0,85.0,55.0,931
2025-02-09 16:30:00,579.8666666666667,0.0,42.5,64.29666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.11333333333333,67.0,69.0,85.0,55.0,932
2025-02-09 16:45:00,577.75,0.0,42.16666666666666,64.26333333333334,584.81,70.48,0.0,74.0,70.0,0.0,69.01,67.0,69.0,85.0,55.0,933
2025-02-09 17:00:00,579.8666666666667,0.0,42.5,64.40666666666668,584.81,70.48,0.0,74.0,70.0,0.0,69.02666666666667,67.0,69.0,85.0,55.0,934
2025-02-09 17:15:00,584.8066666666667,0.0,42.333333333333336,64.46666666666665,584.81,70.48,0.0,74.0,70.0,0.0,69.17333333333333,67.0,69.0,85.0,55.0,935
2025-02-09 17:30:00,582.6933333333333,0.0,42.333333333333336,64.26333333333334,584.81,70.48,0.0,74.0,70.0,0.0,69.21,67.0,69.0,85.0,55.0,936
2025-02-09 17:45:00,584.1033333333334,0.0,42.16666666666666,64.34666666666666,584.81,70.48,0.0,74.0,70.0,0.0,69.23,67.0,69.0,85.0,55.0,937
2025-02-09 18:00:00,583.4,0.0,42.0,64.52333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.28,67.0,69.0,85.0,55.0,938
2025-02-09 18:15:00,587.6366666666667,0.0,42.0,64.71666666666665,584.81,70.48,0.0,74.0,70.0,0.0,69.3,67.0,69.0,85.0,55.0,939
2025-02-09 18:30:00,580.5733333333334,0.0,42.0,64.67333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.26666666666667,67.0,69.0,85.0,55.0,940
2025-02-09 18:45:00,584.8133333333334,0.0,42.0,64.59,584.81,70.48,0.0,74.0,70.0,0.0,69.18,67.0,69.0,85.0,55.0,941
2025-02-09 19:00:00,581.9866666666667,0.0,42.0,64.53,584.81,70.48,0.0,74.0,70.0,0.0,69.14333333333333,67.0,69.0,85.0,55.0,942
2025-02-09 19:15:00,587.64,0.0,42.0,64.51333333333334,584.81,70.48,0.0,74.0,70.0,0.0,69.12666666666667,67.0,69.0,85.0,55.0,943
2025-02-09 19:30:00,581.9866666666667,0.0,42.0,64.28333333333335,584.81,70.48,0.0,74.0,70.0,0.0,69.15,67.0,69.0,85.0,55.0,944
2025-02-09 19:45:00,577.7466666666668,0.0,42.0,64.43,584.81,70.48,0.0,74.0,70.0,0.0,69.17333333333333,67.0,69.0,85.0,55.0,945
2025-02-09 20:00:00,584.81,0.0,42.0,64.55666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.27333333333333,67.0,69.0,85.0,55.0,946
2025-02-09 20:15:00,579.8666666666667,0.0,41.833333333333336,64.61666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.28666666666668,67.0,69.0,85.0,55.0,947
2025-02-09 20:30:00,578.4533333333334,0.0,41.833333333333336,64.66,584.81,70.48,0.0,74.0,70.0,0.0,69.33,67.0,69.0,85.0,55.0,948
2025-02-09 20:45:00,583.4,0.0,41.833333333333336,64.67666666666666,584.81,70.48,0.0,74.0,70.0,0.0,69.36,67.0,69.0,85.0,55.0,949
2025-02-09 21:00:00,586.2233333333334,0.0,41.5,64.71,584.81,70.48,0.0,74.0,70.0,0.0,69.39666666666666,67.0,69.0,85.0,55.0,950
2025-02-09 21:15:00,579.87,0.0,41.5,64.64999999999999,584.81,70.48,0.0,74.0,70.0,0.0,69.26333333333334,67.0,69.0,85.0,55.0,951
2025-02-09 21:30:00,581.2766666666668,0.0,41.5,64.52666666666666,584.81,70.48,0.0,74.0,70.0,0.0,69.18666666666667,67.0,69.0,85.0,55.0,952
2025-02-09 21:45:00,586.2233333333332,0.0,41.333333333333336,64.41666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.09333333333333,67.0,69.0,85.0,55.0,953
2025-02-09 22:00:00,584.8133333333334,0.0,41.16666666666666,64.35333333333334,584.81,70.48,0.0,74.0,70.0,0.0,69.10666666666667,67.0,69.0,85.0,55.0,954
2025-02-09 22:15:00,579.16,0.0,41.5,64.31666666666666,584.81,70.48,0.0,74.0,70.0,0.0,69.13666666666667,67.0,69.0,85.0,55.0,955
2025-02-09 22:30:00,577.0433333333334,0.0,41.5,64.24333333333334,584.81,70.48,0.0,74.0,70.0,0.0,69.12333333333333,67.0,69.0,85.0,55.0,956
2025-02-09 22:45:00,582.6933333333333,0.0,41.5,64.16000000000001,584.81,70.48,0.0,74.0,70.0,0.0,69.12333333333333,67.0,69.0,85.0,55.0,957
2025-02-09 23:00:00,584.8100000000001,0.0,41.333333333333336,64.16666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.12666666666667,67.0,69.0,85.0,55.0,958
2025-02-09 23:15:00,590.4633333333333,0.0,41.5,64.15666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.12666666666667,67.0,69.0,85.0,55.0,959
2025-02-09 23:30:00,574.9233333333333,0.0,41.5,64.17,584.81,70.48,0.0,74.0,70.0,0.0,69.08666666666666,67.0,69.0,85.0,55.0,960
2025-02-09 23:45:00,584.81,0.0,41.833333333333336,64.14333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.10666666666667,67.0,69.0,85.0,55.0,961
2025-02-10 00:00:00,583.3966666666666,0.0,41.833333333333336,64.11333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.05,67.0,69.0,85.0,55.0,962
2025-02-10 00:15:00,578.4566666666666,0.0,42.0,64.08333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.10000000000001,67.0,69.0,85.0,55.0,963
2025-02-10 00:30:00,581.9866666666667,0.0,42.0,64.08333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.07666666666667,67.0,69.0,85.0,55.0,964
2025-02-10 00:45:00,577.0433333333334,0.0,41.833333333333336,64.01666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.04666666666667,67.0,69.0,85.0,55.0,965
2025-02-10 01:00:00,586.93,0.0,41.66666666666666,64.07666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.11333333333333,67.0,69.0,85.0,55.0,966
2025-02-10 01:15:00,586.93,0.0,41.5,64.04666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.11666666666666,67.0,69.0,85.0,55.0,967
2025-02-10 01:30:00,578.4533333333334,0.0,41.5,63.99666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.09333333333332,67.0,69.0,85.0,55.0,968
2025-02-10 01:45:00,584.81,0.0,41.333333333333336,63.97666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.05666666666667,67.0,69.0,85.0,55.0,969
2025-02-10 02:00:00,585.5166666666667,0.0,41.0,63.99666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.09333333333333,67.0,69.0,85.0,55.0,970
2025-02-10 02:15:00,582.6933333333333,0.0,41.0,63.99666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.10666666666667,67.0,69.0,85.0,55.0,971
2025-02-10 02:30:00,581.2833333333333,0.0,41.16666666666666,63.97,584.81,70.48,0.0,74.0,70.0,0.0,69.11333333333333,67.0,69.0,85.0,55.0,972
2025-02-10 02:45:00,578.4533333333334,0.0,41.0,63.88,584.81,70.48,0.0,74.0,70.0,0.0,69.03333333333335,67.0,69.0,85.0,55.0,973
2025-02-10 03:00:00,586.2233333333334,0.0,41.0,63.79666666666666,584.81,70.48,0.0,74.0,70.0,0.0,69.01,67.0,69.0,85.0,55.0,974
2025-02-10 03:15:00,586.93,0.0,41.0,63.71666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.01,67.0,69.0,85.0,55.0,975
2025-02-10 03:30:00,589.7566666666667,0.0,41.0,63.57333333333333,584.81,70.48,0.0,74.0,70.0,0.0,68.98333333333333,67.0,69.0,85.0,55.0,976
2025-02-10 03:45:00,592.58,0.0,41.0,63.47,584.81,70.48,0.0,74.0,70.0,0.0,68.97666666666667,67.0,69.0,85.0,55.0,977
2025-02-10 04:00:00,581.2766666666668,0.0,41.0,63.48666666666666,584.81,70.48,0.0,74.0,70.0,0.0,68.96333333333332,67.0,69.0,85.0,55.0,978
2025-02-10 04:15:00,581.9866666666667,0.0,41.0,63.45333333333334,584.81,70.48,0.0,74.0,70.0,0.0,68.86999999999999,67.0,69.0,85.0,55.0,979
2025-02-10 04:30:00,586.93,0.0,40.833333333333336,63.38,584.81,70.48,0.0,74.0,70.0,0.0,68.78666666666668,67.0,69.0,85.0,55.0,980
2025-02-10 04:45:00,579.16,0.0,41.0,63.31333333333333,584.81,70.48,0.0,74.0,70.0,0.0,68.71333333333332,67.0,69.0,85.0,55.0,981
2025-02-10 05:00:00,589.7533333333332,0.0,41.0,63.19,584.81,70.48,0.0,74.0,70.0,0.0,68.61666666666667,67.0,69.0,85.0,55.0,982
2025-02-10 05:15:00,584.1033333333334,0.0,41.0,63.083333333333336,584.81,70.48,0.0,74.0,70.0,0.0,68.59666666666668,67.0,69.0,85.0,55.0,983
2025-02-10 05:30:00,577.75,0.0,41.0,63.0,584.81,70.48,0.0,74.0,70.0,0.0,68.59666666666668,67.0,69.0,85.0,55.0,984
2025-02-10 05:45:00,585.5166666666667,0.0,42.0,62.88333333333333,584.81,70.48,0.0,74.0,70.0,0.0,68.64,67.0,69.0,85.0,55.0,985
2025-02-10 06:00:00,587.6333333333333,0.0,42.333333333333336,62.84333333333333,584.81,70.48,0.0,74.0,70.0,0.0,68.72,67.0,69.0,85.0,55.0,986
2025-02-10 06:15:00,586.93,0.0,42.0,62.85,584.81,70.48,0.0,74.0,70.0,0.0,68.81,67.0,69.0,85.0,55.0,987
2025-02-10 06:30:00,585.5166666666667,0.0,41.66666666666666,62.84666666666666,584.81,70.48,0.0,74.0,70.0,0.0,69.04,67.0,69.0,85.0,55.0,988
2025-02-10 06:45:00,587.64,0.0,41.5,62.71666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.22333333333334,67.0,69.0,85.0,55.0,989
2025-02-10 07:00:00,582.6933333333333,0.0,41.0,62.72666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.3,67.0,69.0,85.0,55.0,990
2025-02-10 07:15:00,579.8666666666667,0.0,41.0,62.68333333333334,584.81,70.48,0.0,74.0,70.0,0.0,69.29333333333334,67.0,69.0,85.0,55.0,991
2025-02-10 07:30:00,585.5166666666668,0.0,41.16666666666666,62.57666666666666,584.81,70.48,0.0,74.0,70.0,0.0,69.29333333333334,67.0,69.0,85.0,55.0,992
2025-02-10 07:45:00,586.93,0.0,41.0,62.45,584.81,70.48,0.0,74.0,70.0,0.0,69.28,67.0,69.0,85.0,55.0,993
2025-02-10 08:00:00,579.16,0.0,41.0,62.446666666666665,584.81,70.48,0.0,74.0,70.0,0.0,69.3,67.0,69.0,85.0,55.0,994
2025-02-10 08:15:00,581.2800000000001,0.0,41.0,62.39333333333334,584.81,70.48,0.0,74.0,70.0,0.0,69.29333333333334,67.0,69.0,85.0,55.0,995
2025-02-10 08:30:00,586.2233333333332,0.0,41.0,62.31,584.81,70.48,0.0,74.0,70.0,0.0,69.30333333333333,67.0,69.0,85.0,55.0,996
2025-02-10 08:45:00,581.9866666666667,0.0,41.0,62.28666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.34333333333333,67.0,69.0,85.0,55.0,997
2025-02-10 09:00:00,583.3966666666666,0.0,41.0,62.24666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.41333333333334,67.0,69.0,85.0,55.0,998
2025-02-10 09:15:00,579.1633333333333,0.0,41.16666666666666,62.23333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.55666666666666,67.0,69.0,85.0,55.0,999
2025-02-10 09:30:00,588.3433333333334,0.0,41.0,62.27666666666666,584.81,70.48,0.0,74.0,70.0,0.0,69.60666666666667,67.0,69.0,85.0,55.0,1000
2025-02-10 09:45:00,589.7566666666667,0.0,41.333333333333336,62.28333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.69,67.0,69.0,85.0,55.0,1001
2025-02-10 10:00:00,586.2233333333334,0.0,41.16666666666666,62.23333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.74666666666667,67.0,69.0,85.0,55.0,1002
2025-02-10 10:15:00,577.75,0.0,41.66666666666666,62.14666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.8,67.0,69.0,85.0,55.0,1003
2025-02-10 10:30:00,581.2766666666666,0.0,41.5,62.11333333333334,584.81,70.48,0.0,74.0,70.0,0.0,69.84,67.0,69.0,85.0,55.0,1004
2025-02-10 10:45:00,579.8666666666667,0.0,41.0,62.04,584.81,70.48,0.0,74.0,70.0,0.0,69.83333333333333,67.0,69.0,85.0,55.0,1005
2025-02-10 11:00:00,586.9333333333333,0.0,41.333333333333336,61.98333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.83333333333333,67.0,69.0,85.0,55.0,1006
2025-02-10 11:15:00,579.8666666666667,0.0,42.16666666666666,61.91,584.81,70.48,0.0,74.0,70.0,0.0,69.84333333333333,67.0,69.0,85.0,55.0,1007
2025-02-10 11:30:00,586.9300000000001,0.0,42.0,61.870000000000005,584.81,70.48,0.0,74.0,70.0,0.0,69.85,67.0,69.0,85.0,55.0,1008
2025-02-10 11:45:00,588.5225,0.0,41.625,61.8975,584.81,70.48,0.0,74.0,70.0,0.0,69.9375,67.0,69.0,85.0,55.0,1009
2025-02-10 12:00:00,580.5733333333334,0.0,41.5,61.88,584.81,70.48,0.0,74.0,70.0,0.0,69.93666666666667,67.0,69.0,85.0,55.0,1010
2025-02-10 12:15:00,579.8666666666667,0.0,41.66666666666666,61.81333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.97333333333334,67.0,69.0,85.0,55.0,1011
2025-02-10 12:30:00,586.2233333333332,0.0,41.66666666666666,61.85333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.96666666666667,67.0,69.0,85.0,55.0,1012
2025-02-10 12:45:00,578.4566666666666,0.0,41.5,61.833333333333336,584.81,70.48,0.0,74.0,70.0,0.0,69.86999999999999,67.0,69.0,85.0,55.0,1013
2025-02-10 13:00:00,580.5766666666667,0.0,41.0,61.82,584.81,70.48,0.0,74.0,70.0,0.0,69.92,67.0,69.0,85.0,55.0,1014
2025-02-10 13:15:00,581.9866666666667,0.0,41.333333333333336,62.01,584.81,70.48,0.0,74.0,70.0,0.0,69.96,67.0,69.0,85.0,55.0,1015
2025-02-10 13:30:00,580.5733333333334,0.0,41.16666666666666,62.23333333333333,584.81,70.48,0.0,74.0,70.0,0.0,70.01,67.0,69.0,85.0,55.0,1016
2025-02-10 13:45:00,586.2233333333332,0.0,40.833333333333336,62.41,584.81,70.48,0.0,74.0,70.0,0.0,70.11333333333333,67.0,69.0,85.0,55.0,1017
2025-02-10 14:00:00,583.4,0.0,41.0,62.63666666666666,584.81,70.48,0.0,74.0,70.0,0.0,70.11333333333333,67.0,69.0,85.0,55.0,1018
2025-02-10 14:15:00,581.2766666666666,0.0,40.66666666666666,62.84,584.81,70.48,0.0,74.0,70.0,0.0,70.13333333333334,67.0,69.0,85.0,55.0,1019
2025-02-10 14:30:00,581.9866666666667,0.0,40.66666666666666,63.09333333333333,584.81,70.48,0.0,74.0,70.0,0.0,70.17999999999999,67.0,69.0,85.0,55.0,1020
2025-02-10 14:45:00,586.93,0.0,40.5,63.22666666666667,584.81,70.48,0.0,74.0,70.0,0.0,70.04666666666667,67.0,69.0,85.0,55.0,1021
2025-02-10 15:00:00,590.4633333333333,0.0,40.5,62.946666666666665,584.81,70.48,0.0,74.0,70.0,0.0,69.91666666666667,67.0,69.0,85.0,55.0,1022
2025-02-10 15:15:00,585.5166666666668,0.0,40.333333333333336,63.16333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.83333333333333,67.0,69.0,85.0,55.0,1023
2025-02-10 15:30:00,582.6933333333333,0.0,40.5,63.34333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.83666666666666,67.0,69.0,85.0,55.0,1024
2025-02-10 15:45:00,572.8066666666667,0.0,40.5,63.78666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.83333333333333,67.0,69.0,85.0,55.0,1025
2025-02-10 16:00:00,578.4566666666666,0.0,40.16666666666666,64.00666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.94666666666666,67.0,69.0,85.0,55.0,1026
2025-02-10 16:15:00,588.3433333333334,0.0,40.333333333333336,64.47666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.93666666666667,67.0,69.0,85.0,55.0,1027
2025-02-10 16:30:00,593.2866666666666,0.0,40.0,64.73,584.81,70.48,0.0,74.0,70.0,0.0,69.96666666666665,67.0,69.0,85.0,55.0,1028
2025-02-10 16:45:00,577.0433333333334,0.0,40.16666666666666,64.94666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0,1029
2025-02-10 17:00:00,589.05,0.0,40.0,65.0,584.81,70.48,0.0,74.0,70.0,0.0,70.07333333333334,67.0,69.0,85.0,55.0,1030
2025-02-10 17:15:00,585.5166666666667,0.0,40.16666666666666,65.03333333333335,584.81,70.48,0.0,74.0,70.0,0.0,70.01,67.0,69.0,85.0,55.0,1031
2025-02-10 17:30:00,579.8666666666667,0.0,40.333333333333336,65.05333333333333,584.81,70.48,0.0,74.0,70.0,0.0,70.06333333333333,67.0,69.0,85.0,55.0,1032
2025-02-10 17:45:00,574.22,0.0,40.16666666666666,65.53333333333335,584.81,70.48,0.0,74.0,70.0,0.0,70.11,67.0,69.0,85.0,55.0,1033
2025-02-10 18:00:00,586.93,0.0,40.16666666666666,65.61333333333333,584.81,70.48,0.0,74.0,70.0,0.0,70.15666666666668,67.0,69.0,85.0,55.0,1034
2025-02-10 18:15:00,584.1033333333334,0.0,40.16666666666666,65.82333333333334,584.81,70.48,0.0,74.0,70.0,0.0,70.21,67.0,69.0,85.0,55.0,1035
2025-02-10 18:30:00,583.4,0.0,39.833333333333336,66.03333333333335,584.81,70.48,0.0,74.0,70.0,0.0,70.23,67.0,69.0,85.0,55.0,1036
2025-02-10 18:45:00,589.0500000000001,0.0,40.0,66.13333333333334,584.81,70.48,0.0,74.0,70.0,0.0,70.25,67.0,69.0,85.0,55.0,1037
2025-02-10 19:00:00,583.3966666666666,0.0,39.5,66.22333333333333,584.81,70.48,0.0,74.0,70.0,0.0,70.38333333333333,67.0,69.0,85.0,55.0,1038
2025-02-10 19:15:00,583.3966666666666,0.1999999999999999,39.833333333333336,66.57666666666667,585.5166666666665,70.48,0.0,74.0,70.0,0.0,70.43333333333334,67.0,69.0,85.0,55.0,1039
2025-02-10 19:30:00,598.9399999999999,2.84,40.5,66.74666666666667,604.5866666666667,70.48,0.0,74.0,70.0,0.0,70.57000000000001,67.0,69.0,85.0,55.0,1040
2025-02-10 19:45:00,627.1866666666666,6.8933333333333335,41.333333333333336,66.81,633.5433333333334,70.48,0.0,74.0,70.0,0.0,70.65666666666667,67.0,69.0,85.0,55.0,1041
2025-02-10 20:00:00,652.6133333333333,8.896666666666667,41.5,66.71,647.6733333333333,70.48,0.0,74.0,70.0,0.0,70.68,67.0,69.0,85.0,55.0,1042
2025-02-10 20:15:00,654.0300000000001,10.383333333333333,42.0,66.62666666666667,658.2633333333333,70.48,0.0,74.0,70.0,0.0,70.68,67.0,69.0,85.0,55.0,1043
2025-02-10 20:30:00,688.6333333333333,14.79,42.833333333333336,66.75,690.7533333333334,70.48,0.0,74.0,70.0,0.0,70.76666666666667,67.0,69.0,85.0,55.0,1044
2025-02-10 20:45:00,752.9066666666668,22.843333333333334,45.0,66.86,748.6733333333333,70.48,0.0,74.0,70.0,0.0,70.92666666666668,67.0,69.0,85.0,55.0,1045
2025-02-10 21:00:00,792.4633333333333,26.906666666666663,46.0,66.86,777.6266666666667,70.48,0.0,74.0,70.0,0.0,70.95,67.0,69.0,85.0,55.0,1046
2025-02-10 21:15:00,803.0566666666667,30.83,47.16666666666666,66.76,804.4699999999999,70.48,0.0,74.0,70.0,0.0,70.95666666666666,67.0,69.0,85.0,55.0,1047
2025-02-10 21:30:00,848.2566666666667,37.03333333333333,49.0,66.94,848.9633333333333,70.48,0.0,74.0,70.0,0.0,71.02333333333333,67.0,69.0,85.0,55.0,1048
2025-02-10 21:45:00,889.2233333333334,41.54666666666667,50.16666666666666,66.73333333333333,882.1633333333333,70.48,0.0,74.0,70.0,0.0,71.05333333333334,67.0,69.0,85.0,55.0,1049
2025-02-10 22:00:00,912.5333333333332,46.71666666666667,51.5,66.57,917.4766666666668,70.48,0.0,74.0,70.0,0.0,71.06,67.0,69.0,85.0,55.0,1050
2025-02-10 22:15:00,899.8166666666666,45.51,51.333333333333336,66.33999999999999,909.7066666666666,70.48,0.0,74.0,70.0,0.0,70.90666666666668,67.0,69.0,85.0,55.0,1051
2025-02-10 22:30:00,886.4,42.96333333333333,50.833333333333336,66.04333333333334,892.0466666666666,70.48,0.0,74.0,70.0,0.0,70.75333333333333,67.0,69.0,85.0,55.0,1052
