time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,record_index
2025-02-18 05:45:00,582.6933333333333,0.0,42.0,59.903333333333336,584.81,70.48,0.0,74.0,70.0,0.0,69.04666666666667,67.0,69.0,85.0,55.0,1753
2025-02-18 06:00:00,584.1033333333334,0.0,41.66666666666666,59.906666666666666,584.81,70.48,0.0,74.0,70.0,0.0,69.04,67.0,69.0,85.0,55.0,1754
2025-02-18 06:15:00,584.1066666666667,0.0,41.66666666666666,59.88333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.02,67.0,69.0,85.0,55.0,1755
2025-02-18 06:30:00,574.22,0.0,41.5,59.79666666666666,584.81,70.48,0.0,74.0,70.0,0.0,69.09,67.0,69.0,85.0,55.0,1756
2025-02-18 06:45:00,577.0433333333334,0.0,41.66666666666666,59.72666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.10000000000001,67.0,69.0,85.0,55.0,1757
2025-02-18 07:00:00,580.57,0.0,41.66666666666666,59.75666666666666,584.81,70.48,0.0,74.0,70.0,0.0,69.23,67.0,69.0,85.0,55.0,1758
2025-02-18 07:15:00,570.6833333333333,0.0,41.66666666666666,59.78333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.26666666666667,67.0,69.0,85.0,55.0,1759
2025-02-18 07:30:00,584.8133333333334,0.0,41.833333333333336,59.78666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.3,67.0,69.0,85.0,55.0,1760
2025-02-18 07:45:00,579.8633333333333,0.0,41.5,59.73666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.29333333333334,67.0,69.0,85.0,55.0,1761
2025-02-18 08:00:00,574.9266666666667,0.0,41.66666666666666,59.63666666666666,584.81,70.48,0.0,74.0,70.0,0.0,69.3,67.0,69.0,85.0,55.0,1762
2025-02-18 08:15:00,586.93,0.0,41.5,59.56333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.32666666666667,67.0,69.0,85.0,55.0,1763
2025-02-18 08:30:00,581.9833333333333,0.0,41.5,59.39666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.33,67.0,69.0,85.0,55.0,1764
2025-02-18 08:45:00,584.81,0.0,41.333333333333336,59.3,584.81,70.48,0.0,74.0,70.0,0.0,69.28,67.0,69.0,85.0,55.0,1765
2025-02-18 09:00:00,586.2233333333334,0.0,41.16666666666666,59.18,584.81,70.48,0.0,74.0,70.0,0.0,69.21,67.0,69.0,85.0,55.0,1766
2025-02-18 09:15:00,577.7466666666667,0.0,41.66666666666666,59.18,584.81,70.48,0.0,74.0,70.0,0.0,69.15,67.0,69.0,85.0,55.0,1767
2025-02-18 09:30:00,580.5766666666667,0.0,41.5,59.06,584.81,70.48,0.0,74.0,70.0,0.0,69.15,67.0,69.0,85.0,55.0,1768
2025-02-18 09:45:00,580.5733333333333,0.0,41.66666666666666,58.88666666666666,584.81,70.48,0.0,74.0,70.0,0.0,69.11666666666666,67.0,69.0,85.0,55.0,1769
2025-02-18 10:00:00,574.9233333333333,0.0,41.5,58.98333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.09333333333333,67.0,69.0,85.0,55.0,1770
2025-02-18 10:15:00,581.2800000000001,0.0,41.333333333333336,58.93333333333334,584.81,70.48,0.0,74.0,70.0,0.0,69.04333333333334,67.0,69.0,85.0,55.0,1771
2025-02-18 10:30:00,581.9833333333333,0.0,41.5,58.94333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.01,67.0,69.0,85.0,55.0,1772
2025-02-18 10:45:00,582.6933333333333,0.0,41.5,58.946666666666665,584.81,70.48,0.0,74.0,70.0,0.0,69.01,67.0,69.0,85.0,55.0,1773
2025-02-18 11:00:00,586.2233333333334,0.0,41.66666666666666,58.94,584.81,70.48,0.0,74.0,70.0,0.0,69.01666666666667,67.0,69.0,85.0,55.0,1774
2025-02-18 11:15:00,580.5766666666667,0.0,41.5,58.97666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.01,67.0,69.0,85.0,55.0,1775
2025-02-18 11:30:00,582.69,0.0,41.5,58.93333333333334,584.81,70.48,0.0,74.0,70.0,0.0,68.98333333333333,67.0,69.0,85.0,55.0,1776
2025-02-18 11:45:00,581.2800000000001,0.0,41.5,58.94,584.81,70.48,0.0,74.0,70.0,0.0,68.94666666666667,67.0,69.0,85.0,55.0,1777
2025-02-18 12:00:00,588.3433333333334,0.0,41.833333333333336,58.85666666666666,584.81,70.48,0.0,74.0,70.0,0.0,68.97,67.0,69.0,85.0,55.0,1778
2025-02-18 12:15:00,583.4,0.0,42.0,58.92,584.81,70.48,0.0,74.0,70.0,0.0,68.97666666666667,67.0,69.0,85.0,55.0,1779
2025-02-18 12:30:00,587.6366666666667,0.0,42.0,58.89666666666667,584.81,70.48,0.0,74.0,70.0,0.0,68.97,67.0,69.0,85.0,55.0,1780
2025-02-18 12:45:00,578.4533333333334,0.0,42.16666666666666,58.93333333333334,584.81,70.48,0.0,74.0,70.0,0.0,69.00333333333333,67.0,69.0,85.0,55.0,1781
2025-02-18 13:00:00,577.0433333333334,0.0,43.5,59.053333333333335,584.81,70.48,0.0,74.0,70.0,0.0,68.99,67.0,69.0,85.0,55.0,1782
2025-02-18 13:15:00,587.6366666666667,0.0,42.66666666666666,59.23333333333333,584.81,70.48,0.0,74.0,70.0,0.0,68.98333333333333,67.0,69.0,85.0,55.0,1783
2025-02-18 13:30:00,574.9233333333333,0.0,42.16666666666666,59.22666666666667,584.81,70.48,0.0,74.0,70.0,0.0,68.96,67.0,69.0,85.0,55.0,1784
2025-02-18 13:45:00,575.6266666666667,0.0,42.0,59.046666666666674,584.81,70.48,0.0,74.0,70.0,0.0,68.98333333333333,67.0,69.0,85.0,55.0,1785
2025-02-18 14:00:00,585.5166666666668,0.0,42.0,59.06,584.81,70.48,0.0,74.0,70.0,0.0,69.11,67.0,69.0,85.0,55.0,1786
2025-02-18 14:15:00,582.69,0.0,42.0,58.86333333333334,584.81,70.48,0.0,74.0,70.0,0.0,69.15666666666668,67.0,69.0,85.0,55.0,1787
2025-02-18 14:30:00,583.3966666666666,0.0,42.0,58.97666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.05666666666667,67.0,69.0,85.0,55.0,1788
2025-02-18 14:45:00,580.5733333333334,0.0,41.833333333333336,58.60333333333333,584.81,70.48,0.0,74.0,70.0,0.0,68.91666666666667,67.0,69.0,85.0,55.0,1789
2025-02-18 15:00:00,584.8100000000001,0.0,41.833333333333336,58.49666666666667,584.81,70.48,0.0,74.0,70.0,0.0,68.98,67.0,69.0,85.0,55.0,1790
2025-02-18 15:15:00,586.93,0.0,42.0,58.59,584.81,70.48,0.0,74.0,70.0,0.0,69.07000000000001,67.0,69.0,85.0,55.0,1791
2025-02-18 15:30:00,586.2233333333334,0.0,42.0,58.69333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.21666666666667,67.0,69.0,85.0,55.0,1792
2025-02-18 15:45:00,585.5166666666668,0.0,42.0,58.77333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.27333333333333,67.0,69.0,85.0,55.0,1793
2025-02-18 16:00:00,583.3966666666666,0.0,42.0,59.09666666666666,584.81,70.48,0.0,74.0,70.0,0.0,69.50666666666666,67.0,69.0,85.0,55.0,1794
2025-02-18 16:15:00,584.1033333333334,0.0,42.333333333333336,59.18666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.66666666666667,67.0,69.0,85.0,55.0,1795
2025-02-18 16:30:00,581.2800000000001,0.0,42.5,59.27,584.81,70.48,0.0,74.0,70.0,0.0,69.75666666666666,67.0,69.0,85.0,55.0,1796
2025-02-18 16:45:00,581.9866666666667,0.0,42.16666666666666,59.303333333333335,584.81,70.48,0.0,74.0,70.0,0.0,69.74666666666667,67.0,69.0,85.0,55.0,1797
2025-02-18 17:00:00,576.3333333333334,0.0,41.833333333333336,59.54666666666666,584.81,70.48,0.0,74.0,70.0,0.0,69.68666666666667,67.0,69.0,85.0,55.0,1798
2025-02-18 17:15:00,579.87,0.0,42.0,59.60333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.70333333333333,67.0,69.0,85.0,55.0,1799
2025-02-18 17:30:00,582.6933333333333,0.0,41.833333333333336,59.74,584.81,70.48,0.0,74.0,70.0,0.0,69.90666666666667,67.0,69.0,85.0,55.0,1800
2025-02-18 17:45:00,586.2233333333334,0.0,42.0,59.66666666666666,584.81,70.48,0.0,74.0,70.0,0.0,69.89,67.0,69.0,85.0,55.0,1801
2025-02-18 18:00:00,579.8666666666667,0.0,41.833333333333336,59.71666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.93333333333334,67.0,69.0,85.0,55.0,1802
2025-02-18 18:15:00,584.1033333333334,0.0,41.5,59.75666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.73333333333333,67.0,69.0,85.0,55.0,1803
2025-02-18 18:30:00,587.6366666666667,0.0,41.5,59.61666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.67999999999999,67.0,69.0,85.0,55.0,1804
2025-02-18 18:45:00,582.6933333333333,0.0,41.5,59.72,584.81,70.48,0.0,74.0,70.0,0.0,69.62333333333333,67.0,69.0,85.0,55.0,1805
2025-02-18 19:00:00,588.34,0.0,41.5,59.86333333333334,584.81,70.48,0.0,74.0,70.0,0.0,69.53333333333333,67.0,69.0,85.0,55.0,1806
2025-02-18 19:15:00,585.5166666666667,0.0,41.5,59.82,584.81,70.48,0.0,74.0,70.0,0.0,69.55666666666666,67.0,69.0,85.0,55.0,1807
2025-02-18 19:30:00,584.81,0.0,41.5,59.7,584.81,70.48,0.0,74.0,70.0,0.0,69.57,67.0,69.0,85.0,55.0,1808
2025-02-18 19:45:00,581.2766666666668,0.0,41.66666666666666,59.803333333333335,584.81,70.48,0.0,74.0,70.0,0.0,69.58,67.0,69.0,85.0,55.0,1809
2025-02-18 20:00:00,577.7466666666667,0.0,42.0,59.99,584.81,70.48,0.0,74.0,70.0,0.0,69.57333333333332,67.0,69.0,85.0,55.0,1810
2025-02-18 20:15:00,585.5166666666667,0.0,42.0,60.18000000000001,584.81,70.48,0.0,74.0,70.0,0.0,69.60333333333334,67.0,69.0,85.0,55.0,1811
2025-02-18 20:30:00,579.8633333333333,0.0,41.833333333333336,60.36666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.68666666666667,67.0,69.0,85.0,55.0,1812
2025-02-18 20:45:00,582.69,0.0,41.833333333333336,60.39333333333334,584.81,70.48,0.0,74.0,70.0,0.0,69.74,67.0,69.0,85.0,55.0,1813
2025-02-18 21:00:00,581.2800000000001,0.0,41.5,60.473333333333336,584.81,70.48,0.0,74.0,70.0,0.0,69.79333333333334,67.0,69.0,85.0,55.0,1814
2025-02-18 21:15:00,586.2233333333334,0.0,41.5,60.56,584.81,70.48,0.0,74.0,70.0,0.0,69.91666666666667,67.0,69.0,85.0,55.0,1815
2025-02-18 21:30:00,579.16,0.0,41.5,60.48,584.81,70.48,0.0,74.0,70.0,0.0,69.98666666666666,67.0,69.0,85.0,55.0,1816
2025-02-18 21:45:00,582.69,0.0,41.333333333333336,60.47666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.99666666666667,67.0,69.0,85.0,55.0,1817
2025-02-18 22:00:00,581.2766666666668,0.0,41.333333333333336,60.333333333333336,584.81,70.48,0.0,74.0,70.0,0.0,69.83,67.0,69.0,85.0,55.0,1818
2025-02-18 22:15:00,586.2233333333332,0.0,41.333333333333336,60.1,584.81,70.48,0.0,74.0,70.0,0.0,69.56666666666666,67.0,69.0,85.0,55.0,1819
2025-02-18 22:30:00,579.8666666666667,0.0,41.5,59.93666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.39999999999999,67.0,69.0,85.0,55.0,1820
2025-02-18 22:45:00,587.6366666666667,0.0,41.5,59.78666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.28,67.0,69.0,85.0,55.0,1821
2025-02-18 23:00:00,584.81,0.0,42.0,59.51333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.11,67.0,69.0,85.0,55.0,1822
2025-02-18 23:15:00,582.69,0.0,42.0,59.473333333333336,584.81,70.48,0.0,74.0,70.0,0.0,69.00333333333333,67.0,69.0,85.0,55.0,1823
2025-02-18 23:30:00,580.5733333333333,0.0,42.16666666666666,59.41,584.81,70.48,0.0,74.0,70.0,0.0,68.97666666666667,67.0,69.0,85.0,55.0,1824
2025-02-18 23:45:00,582.69,0.0,42.16666666666666,59.44333333333333,584.81,70.48,0.0,74.0,70.0,0.0,68.94,67.0,69.0,85.0,55.0,1825
2025-02-19 00:00:00,578.4566666666666,0.0,42.333333333333336,59.32333333333333,584.81,70.48,0.0,74.0,70.0,0.0,68.83666666666666,67.0,69.0,85.0,55.0,1826
2025-02-19 00:15:00,586.2233333333334,0.0,42.5,59.41666666666666,584.81,70.48,0.0,74.0,70.0,0.0,68.76333333333334,67.0,69.0,85.0,55.0,1827
2025-02-19 00:30:00,582.6899999999999,0.0,42.5,59.406666666666666,584.81,70.48,0.0,74.0,70.0,0.0,68.81,67.0,69.0,85.0,55.0,1828
2025-02-19 00:45:00,586.2233333333332,0.0,42.5,59.41333333333333,584.81,70.48,0.0,74.0,70.0,0.0,68.85666666666667,67.0,69.0,85.0,55.0,1829
2025-02-19 01:00:00,585.5166666666668,0.0,42.66666666666666,59.306666666666665,584.81,70.48,0.0,74.0,70.0,0.0,68.87,67.0,69.0,85.0,55.0,1830
2025-02-19 01:15:00,584.8100000000001,0.0,43.0,59.25333333333333,584.81,70.48,0.0,74.0,70.0,0.0,68.94,67.0,69.0,85.0,55.0,1831
2025-02-19 01:30:00,588.3433333333332,0.0,43.0,59.20666666666667,584.81,70.48,0.0,74.0,70.0,0.0,68.96666666666665,67.0,69.0,85.0,55.0,1832
2025-02-19 01:45:00,585.5166666666668,0.0,43.0,59.25,584.81,70.48,0.0,74.0,70.0,0.0,68.93,67.0,69.0,85.0,55.0,1833
2025-02-19 02:00:00,591.1666666666666,0.0,42.833333333333336,59.21666666666667,584.81,70.48,0.0,74.0,70.0,0.0,68.99,67.0,69.0,85.0,55.0,1834
2025-02-19 02:15:00,589.05,0.0,42.66666666666666,59.07333333333333,584.81,70.48,0.0,74.0,70.0,0.0,68.97333333333334,67.0,69.0,85.0,55.0,1835
2025-02-19 02:30:00,581.2800000000001,0.0,42.66666666666666,58.92333333333334,584.81,70.48,0.0,74.0,70.0,0.0,68.96666666666667,67.0,69.0,85.0,55.0,1836
2025-02-19 02:45:00,584.1033333333334,0.0,42.5,58.92666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.01666666666667,67.0,69.0,85.0,55.0,1837
2025-02-19 03:00:00,584.1033333333334,0.0,42.5,58.85333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.07666666666667,67.0,69.0,85.0,55.0,1838
2025-02-19 03:15:00,577.04,0.0,42.333333333333336,58.77666666666666,584.81,70.48,0.0,74.0,70.0,0.0,69.12333333333333,67.0,69.0,85.0,55.0,1839
2025-02-19 03:30:00,591.1666666666666,0.0,42.5,58.693333333333335,584.81,70.48,0.0,74.0,70.0,0.0,69.12666666666667,67.0,69.0,85.0,55.0,1840
2025-02-19 03:45:00,572.8066666666667,0.0,42.333333333333336,58.59333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.10000000000001,67.0,69.0,85.0,55.0,1841
2025-02-19 04:00:00,581.2766666666668,0.0,42.16666666666666,58.52,584.81,70.48,0.0,74.0,70.0,0.0,69.03333333333335,67.0,69.0,85.0,55.0,1842
2025-02-19 04:15:00,581.9833333333335,0.0,42.5,58.44333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.00333333333333,67.0,69.0,85.0,55.0,1843
2025-02-19 04:30:00,578.4566666666666,0.0,42.5,58.376666666666665,584.81,70.48,0.0,74.0,70.0,0.0,68.99,67.0,69.0,85.0,55.0,1844
2025-02-19 04:45:00,584.1033333333334,0.0,42.5,58.24666666666667,584.81,70.48,0.0,74.0,70.0,0.0,68.91,67.0,69.0,85.0,55.0,1845
2025-02-19 05:00:00,574.22,0.0,42.66666666666666,58.20666666666667,584.81,70.48,0.0,74.0,70.0,0.0,68.85666666666667,67.0,69.0,85.0,55.0,1846
2025-02-19 05:15:00,580.5766666666667,0.0,43.0,58.13666666666666,584.81,70.48,0.0,74.0,70.0,0.0,68.83,67.0,69.0,85.0,55.0,1847
2025-02-19 05:30:00,579.8666666666667,0.0,42.66666666666666,57.98,584.81,70.48,0.0,74.0,70.0,0.0,68.74,67.0,69.0,85.0,55.0,1848
2025-02-19 05:45:00,591.8733333333333,0.0,42.5,58.02666666666667,584.81,70.48,0.0,74.0,70.0,0.0,68.74,67.0,69.0,85.0,55.0,1849
2025-02-19 06:00:00,579.8666666666667,0.0,42.5,58.04333333333333,584.81,70.48,0.0,74.0,70.0,0.0,68.72666666666667,67.0,69.0,85.0,55.0,1850
2025-02-19 06:15:00,584.1033333333334,0.0,42.66666666666666,57.973333333333336,584.81,70.48,0.0,74.0,70.0,0.0,68.71333333333332,67.0,69.0,85.0,55.0,1851
2025-02-19 06:30:00,589.7566666666667,0.0,42.66666666666666,57.84666666666667,584.81,70.48,0.0,74.0,70.0,0.0,68.68,67.0,69.0,85.0,55.0,1852
2025-02-19 06:45:00,586.2233333333334,0.0,42.833333333333336,57.92333333333334,584.81,70.48,0.0,74.0,70.0,0.0,68.61,67.0,69.0,85.0,55.0,1853
2025-02-19 07:00:00,574.2166666666667,0.0,42.5,57.71333333333334,584.81,70.48,0.0,74.0,70.0,0.0,68.59,67.0,69.0,85.0,55.0,1854
2025-02-19 07:15:00,590.4599999999999,0.0,42.5,57.77,584.81,70.48,0.0,74.0,70.0,0.0,68.58333333333333,67.0,69.0,85.0,55.0,1855
2025-02-19 07:30:00,588.3433333333334,0.0,42.5,57.84666666666667,584.81,70.48,0.0,74.0,70.0,0.0,68.58666666666666,67.0,69.0,85.0,55.0,1856
2025-02-19 07:45:00,586.93,0.0,42.5,57.75333333333333,584.81,70.48,0.0,74.0,70.0,0.0,68.58333333333333,67.0,69.0,85.0,55.0,1857
2025-02-19 08:00:00,583.4,0.0,42.5,57.76333333333334,584.81,70.48,0.0,74.0,70.0,0.0,68.57333333333334,67.0,69.0,85.0,55.0,1858
2025-02-19 08:15:00,593.9933333333333,0.0,42.5,57.67333333333334,584.81,70.48,0.0,74.0,70.0,0.0,68.50666666666666,67.0,69.0,85.0,55.0,1859
2025-02-19 08:30:00,582.6933333333333,0.0,42.833333333333336,57.656666666666666,584.81,70.48,0.0,74.0,70.0,0.0,68.49333333333334,67.0,69.0,85.0,55.0,1860
2025-02-19 08:45:00,589.7533333333333,0.0,43.0,57.73666666666667,584.81,70.48,0.0,74.0,70.0,0.0,68.47,67.0,69.0,85.0,55.0,1861
2025-02-19 09:00:00,585.52,0.0,43.16666666666666,57.64333333333334,584.81,70.48,0.0,74.0,70.0,0.0,68.47,67.0,69.0,85.0,55.0,1862
2025-02-19 09:15:00,587.6366666666667,0.0,42.833333333333336,57.580000000000005,584.81,70.48,0.0,74.0,70.0,0.0,68.47,67.0,69.0,85.0,55.0,1863
2025-02-19 09:30:00,588.3433333333332,0.0,43.0,57.68000000000001,584.81,70.48,0.0,74.0,70.0,0.0,68.47,67.0,69.0,85.0,55.0,1864
2025-02-19 09:45:00,586.93,0.0,43.0,57.626666666666665,584.81,70.48,0.0,74.0,70.0,0.0,68.47,67.0,69.0,85.0,55.0,1865
2025-02-19 10:00:00,586.93,0.0,43.0,57.5,584.81,70.48,0.0,74.0,70.0,0.0,68.50333333333333,67.0,69.0,85.0,55.0,1866
2025-02-19 10:15:00,576.3366666666667,0.0,43.0,57.63333333333333,584.81,70.48,0.0,74.0,70.0,0.0,68.54666666666667,67.0,69.0,85.0,55.0,1867
2025-02-19 10:30:00,586.9333333333333,0.0,43.0,57.620000000000005,584.81,70.48,0.0,74.0,70.0,0.0,68.55333333333334,67.0,69.0,85.0,55.0,1868
2025-02-19 10:45:00,579.8666666666667,0.0,43.16666666666666,57.60999999999999,584.81,70.48,0.0,74.0,70.0,0.0,68.58666666666666,67.0,69.0,85.0,55.0,1869
2025-02-19 11:00:00,580.5766666666667,0.0,43.16666666666666,57.583333333333336,584.81,70.48,0.0,74.0,70.0,0.0,68.58333333333333,67.0,69.0,85.0,55.0,1870
2025-02-19 11:15:00,577.0433333333334,0.0,43.0,57.49666666666667,584.81,70.48,0.0,74.0,70.0,0.0,68.57000000000001,67.0,69.0,85.0,55.0,1871
2025-02-19 11:30:00,573.5133333333333,0.0,43.0,57.43,584.81,70.48,0.0,74.0,70.0,0.0,68.55666666666667,67.0,69.0,85.0,55.0,1872
2025-02-19 11:45:00,587.6366666666667,0.0,43.0,57.366666666666674,584.81,70.48,0.0,74.0,70.0,0.0,68.53,67.0,69.0,85.0,55.0,1873
2025-02-19 12:00:00,588.3433333333332,0.0,43.16666666666666,57.403333333333336,584.81,70.48,0.0,74.0,70.0,0.0,68.5,67.0,69.0,85.0,55.0,1874
2025-02-19 12:15:00,579.16,0.0,43.0,57.5,584.81,70.48,0.0,74.0,70.0,0.0,68.47,67.0,69.0,85.0,55.0,1875
2025-02-19 12:30:00,583.4,0.0,43.0,57.56333333333333,584.81,70.48,0.0,74.0,70.0,0.0,68.47,67.0,69.0,85.0,55.0,1876
2025-02-19 12:45:00,586.2233333333334,0.0,43.0,57.64666666666667,584.81,70.48,0.0,74.0,70.0,0.0,68.54666666666667,67.0,69.0,85.0,55.0,1877
2025-02-19 13:00:00,581.9866666666667,0.0,43.5,57.73333333333333,584.81,70.48,0.0,74.0,70.0,0.0,68.59333333333333,67.0,69.0,85.0,55.0,1878
2025-02-19 13:15:00,585.5166666666665,0.0,43.66666666666666,57.81666666666666,584.81,70.48,0.0,74.0,70.0,0.0,68.56333333333333,67.0,69.0,85.0,55.0,1879
2025-02-19 13:30:00,584.1033333333334,0.0,43.833333333333336,57.836666666666666,584.81,70.48,0.0,74.0,70.0,0.0,68.58666666666666,67.0,69.0,85.0,55.0,1880
2025-02-19 13:45:00,580.5766666666667,0.0,43.333333333333336,58.16666666666666,584.81,70.48,0.0,74.0,70.0,0.0,68.65333333333332,67.0,69.0,85.0,55.0,1881
2025-02-19 14:00:00,588.3433333333334,0.0,43.16666666666666,58.49666666666667,584.81,70.48,0.0,74.0,70.0,0.0,68.78,67.0,69.0,85.0,55.0,1882
2025-02-19 14:15:00,579.87,0.0,43.16666666666666,58.48,584.81,70.48,0.0,74.0,70.0,0.0,68.90666666666667,67.0,69.0,85.0,55.0,1883
2025-02-19 14:30:00,578.4533333333334,0.0,43.5,58.5,584.81,70.48,0.0,74.0,70.0,0.0,68.98333333333333,67.0,69.0,85.0,55.0,1884
2025-02-19 14:45:00,584.81,0.0,43.5,58.54,584.81,70.48,0.0,74.0,70.0,0.0,68.96666666666667,67.0,69.0,85.0,55.0,1885
2025-02-19 15:00:00,577.75,0.0,43.0,58.60999999999999,584.81,70.48,0.0,74.0,70.0,0.0,69.09333333333335,67.0,69.0,85.0,55.0,1886
2025-02-19 15:15:00,588.3433333333332,0.0,43.0,58.48333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.21666666666667,67.0,69.0,85.0,55.0,1887
2025-02-19 15:30:00,584.81,0.0,43.16666666666666,58.97666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.33333333333333,67.0,69.0,85.0,55.0,1888
2025-02-19 15:45:00,581.2800000000001,0.0,43.16666666666666,59.41333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.41666666666667,67.0,69.0,85.0,55.0,1889
2025-02-19 16:00:00,575.6333333333333,0.0,43.16666666666666,59.86666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.58999999999999,67.0,69.0,85.0,55.0,1890
2025-02-19 16:15:00,585.5166666666667,0.0,42.833333333333336,59.92,584.81,70.48,0.0,74.0,70.0,0.0,69.83333333333333,67.0,69.0,85.0,55.0,1891
2025-02-19 16:30:00,583.4,0.0,43.0,59.69,584.81,70.48,0.0,74.0,70.0,0.0,69.83333333333333,67.0,69.0,85.0,55.0,1892
2025-02-19 16:45:00,580.5733333333334,0.0,42.5,60.09,584.81,70.48,0.0,74.0,70.0,0.0,69.92333333333333,67.0,69.0,85.0,55.0,1893
2025-02-19 17:00:00,579.8666666666667,0.0,42.833333333333336,60.423333333333325,584.81,70.48,0.0,74.0,70.0,0.0,69.95333333333333,67.0,69.0,85.0,55.0,1894
2025-02-19 17:15:00,589.7566666666667,0.0,42.5,60.55,584.81,70.48,0.0,74.0,70.0,0.0,70.01666666666667,67.0,69.0,85.0,55.0,1895
2025-02-19 17:30:00,584.1033333333334,0.0,42.66666666666666,60.46333333333333,584.81,70.48,0.0,74.0,70.0,0.0,70.01,67.0,69.0,85.0,55.0,1896
2025-02-19 17:45:00,581.28,0.0,42.66666666666666,60.49333333333333,584.81,70.48,0.0,74.0,70.0,0.0,70.02,67.0,69.0,85.0,55.0,1897
2025-02-19 18:00:00,582.6933333333333,0.0,42.66666666666666,60.53333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.96,67.0,69.0,85.0,55.0,1898
2025-02-19 18:15:00,591.17,0.0,42.66666666666666,60.45,584.81,70.48,0.0,74.0,70.0,0.0,69.87333333333333,67.0,69.0,85.0,55.0,1899
2025-02-19 18:30:00,581.9833333333333,0.0,42.5,60.44,584.81,70.48,0.0,74.0,70.0,0.0,69.96,67.0,69.0,85.0,55.0,1900
2025-02-19 18:45:00,579.16,0.0,42.5,60.29,584.81,70.48,0.0,74.0,70.0,0.0,69.88,67.0,69.0,85.0,55.0,1901
2025-02-19 19:00:00,589.7566666666667,0.0,42.333333333333336,60.13,584.81,70.48,0.0,74.0,70.0,0.0,69.76333333333334,67.0,69.0,85.0,55.0,1902
2025-02-19 19:15:00,590.46,0.0,42.16666666666666,59.82333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.74,67.0,69.0,85.0,55.0,1903
2025-02-19 19:30:00,575.6333333333333,0.0,42.0,59.70333333333334,584.81,70.48,0.0,74.0,70.0,0.0,69.71,67.0,69.0,85.0,55.0,1904
2025-02-19 19:45:00,584.1066666666667,0.0,42.333333333333336,59.71333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.62666666666667,67.0,69.0,85.0,55.0,1905
2025-02-19 20:00:00,587.6366666666667,0.0,42.333333333333336,59.84666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.57,67.0,69.0,85.0,55.0,1906
2025-02-19 20:15:00,583.3966666666666,0.0,42.333333333333336,60.07333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.56333333333333,67.0,69.0,85.0,55.0,1907
2025-02-19 20:30:00,590.46,0.0,42.16666666666666,60.13666666666666,584.81,70.48,0.0,74.0,70.0,0.0,69.55,67.0,69.0,85.0,55.0,1908
2025-02-19 20:45:00,572.8066666666667,0.0,42.0,60.01333333333334,584.81,70.48,0.0,74.0,70.0,0.0,69.51333333333334,67.0,69.0,85.0,55.0,1909
2025-02-19 21:00:00,581.99,0.0,41.833333333333336,60.06333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.49333333333334,67.0,69.0,85.0,55.0,1910
2025-02-19 21:15:00,577.75,0.0,42.5,60.02,584.81,70.48,0.0,74.0,70.0,0.0,69.37333333333333,67.0,69.0,85.0,55.0,1911
2025-02-19 21:30:00,590.4633333333333,0.0,43.0,60.04666666666666,584.81,70.48,0.0,74.0,70.0,0.0,69.27999999999999,67.0,69.0,85.0,55.0,1912
2025-02-19 21:45:00,579.16,0.0,43.0,59.82333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.21,67.0,69.0,85.0,55.0,1913
2025-02-19 22:00:00,590.4633333333333,0.0,43.0,59.653333333333336,584.81,70.48,0.0,74.0,70.0,0.0,69.11666666666667,67.0,69.0,85.0,55.0,1914
2025-02-19 22:15:00,586.2266666666666,0.0,43.0,59.473333333333336,584.81,70.48,0.0,74.0,70.0,0.0,69.00333333333333,67.0,69.0,85.0,55.0,1915
2025-02-19 22:30:00,582.1625,0.0,43.5,59.4625,584.81,70.48,0.0,74.0,70.0,0.0,68.875,67.0,69.0,85.0,55.0,1916
2025-02-19 22:45:00,581.9866666666667,0.0,43.5,59.48,584.81,70.48,0.0,74.0,70.0,0.0,68.85666666666667,67.0,69.0,85.0,55.0,1917
2025-02-19 23:00:00,569.98,0.0,43.333333333333336,59.36666666666667,584.81,70.48,0.0,74.0,70.0,0.0,68.83999999999999,67.0,69.0,85.0,55.0,1918
2025-02-19 23:15:00,584.1066666666667,0.0,43.5,59.23,584.81,70.48,0.0,74.0,70.0,0.0,68.74666666666667,67.0,69.0,85.0,55.0,1919
2025-02-19 23:30:00,584.81,0.0,43.5,59.10666666666666,584.81,70.48,0.0,74.0,70.0,0.0,68.69,67.0,69.0,85.0,55.0,1920
2025-02-19 23:45:00,590.4633333333333,0.0,43.5,59.30666666666667,584.81,70.48,0.0,74.0,70.0,0.0,68.75666666666666,67.0,69.0,85.0,55.0,1921
2025-02-20 00:00:00,586.93,0.0,43.5,59.03666666666667,584.81,70.48,0.0,74.0,70.0,0.0,68.67,67.0,69.0,85.0,55.0,1922
2025-02-20 00:15:00,580.5733333333334,0.0,43.333333333333336,59.03666666666667,584.81,70.48,0.0,74.0,70.0,0.0,68.82666666666667,67.0,69.0,85.0,55.0,1923
2025-02-20 00:30:00,586.93,0.0,43.5,58.95666666666667,584.81,70.48,0.0,74.0,70.0,0.0,68.88,67.0,69.0,85.0,55.0,1924
2025-02-20 00:45:00,590.46,0.0,43.333333333333336,59.01333333333333,584.81,70.48,0.0,74.0,70.0,0.0,68.99,67.0,69.0,85.0,55.0,1925
2025-02-20 01:00:00,586.93,0.0,43.16666666666666,58.836666666666666,584.81,70.48,0.0,74.0,70.0,0.0,69.00333333333333,67.0,69.0,85.0,55.0,1926
2025-02-20 01:15:00,575.63,0.0,43.5,58.723333333333336,584.81,70.48,0.0,74.0,70.0,0.0,69.00333333333333,67.0,69.0,85.0,55.0,1927
2025-02-20 01:30:00,586.2233333333334,0.0,43.833333333333336,58.76,584.81,70.48,0.0,74.0,70.0,0.0,68.99666666666667,67.0,69.0,85.0,55.0,1928
2025-02-20 01:45:00,583.3966666666666,0.0,43.66666666666666,58.77333333333333,584.81,70.48,0.0,74.0,70.0,0.0,68.99,67.0,69.0,85.0,55.0,1929
2025-02-20 02:00:00,578.4533333333334,0.0,43.5,58.66,584.81,70.48,0.0,74.0,70.0,0.0,68.98333333333333,67.0,69.0,85.0,55.0,1930
2025-02-20 02:15:00,587.6333333333333,0.0,43.66666666666666,58.59333333333333,584.81,70.48,0.0,74.0,70.0,0.0,68.89666666666666,67.0,69.0,85.0,55.0,1931
2025-02-20 02:30:00,574.9233333333333,0.0,43.66666666666666,58.69,584.81,70.48,0.0,74.0,70.0,0.0,68.92333333333333,67.0,69.0,85.0,55.0,1932
2025-02-20 02:45:00,579.16,0.0,43.16666666666666,58.39666666666667,584.81,70.48,0.0,74.0,70.0,0.0,68.91,67.0,69.0,85.0,55.0,1933
2025-02-20 03:00:00,583.4,0.0,43.333333333333336,58.13666666666666,584.81,70.48,0.0,74.0,70.0,0.0,68.87333333333333,67.0,69.0,85.0,55.0,1934
2025-02-20 03:15:00,580.57,0.0,43.16666666666666,58.333333333333336,584.81,70.48,0.0,74.0,70.0,0.0,68.99,67.0,69.0,85.0,55.0,1935
2025-02-20 03:30:00,579.8666666666667,0.0,43.0,58.19333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.06666666666666,67.0,69.0,85.0,55.0,1936
2025-02-20 03:45:00,586.2233333333334,0.0,43.16666666666666,58.20666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.01,67.0,69.0,85.0,55.0,1937
2025-02-20 04:00:00,579.1566666666668,0.0,43.0,58.2,584.81,70.48,0.0,74.0,70.0,0.0,68.90333333333332,67.0,69.0,85.0,55.0,1938
2025-02-20 04:15:00,582.6933333333333,0.0,43.5,58.14000000000001,584.81,70.48,0.0,74.0,70.0,0.0,68.87333333333333,67.0,69.0,85.0,55.0,1939
2025-02-20 04:30:00,593.9899999999999,0.0,43.5,58.06,584.81,70.48,0.0,74.0,70.0,0.0,68.84666666666666,67.0,69.0,85.0,55.0,1940
2025-02-20 04:45:00,584.1033333333334,0.0,43.0,58.06666666666666,584.81,70.48,0.0,74.0,70.0,0.0,68.83999999999999,67.0,69.0,85.0,55.0,1941
2025-02-20 05:00:00,582.6933333333333,0.0,42.833333333333336,57.98333333333333,584.81,70.48,0.0,74.0,70.0,0.0,68.77666666666667,67.0,69.0,85.0,55.0,1942
2025-02-20 05:15:00,589.7566666666667,0.0,43.0,58.00333333333333,584.81,70.48,0.0,74.0,70.0,0.0,68.74,67.0,69.0,85.0,55.0,1943
2025-02-20 05:30:00,574.9233333333333,0.0,43.5,58.00666666666666,584.81,70.48,0.0,74.0,70.0,0.0,68.73333333333333,67.0,69.0,85.0,55.0,1944
2025-02-20 05:45:00,586.2233333333334,0.0,43.333333333333336,57.95,584.81,70.48,0.0,74.0,70.0,0.0,68.72,67.0,69.0,85.0,55.0,1945
2025-02-20 06:00:00,589.05,0.0,43.5,57.85666666666666,584.81,70.48,0.0,74.0,70.0,0.0,68.69333333333334,67.0,69.0,85.0,55.0,1946
2025-02-20 06:15:00,586.93,0.0,43.0,57.88333333333333,584.81,70.48,0.0,74.0,70.0,0.0,68.66333333333334,67.0,69.0,85.0,55.0,1947
2025-02-20 06:30:00,579.16,0.0,43.16666666666666,57.93000000000001,584.81,70.48,0.0,74.0,70.0,0.0,68.60333333333334,67.0,69.0,85.0,55.0,1948
2025-02-20 06:45:00,577.0433333333334,0.0,43.333333333333336,58.01,584.81,70.48,0.0,74.0,70.0,0.0,68.64666666666666,67.0,69.0,85.0,55.0,1949
2025-02-20 07:00:00,586.93,0.0,43.5,58.053333333333335,584.81,70.48,0.0,74.0,70.0,0.0,68.7,67.0,69.0,85.0,55.0,1950
2025-02-20 07:15:00,584.1066666666667,0.0,43.5,57.91333333333333,584.81,70.48,0.0,74.0,70.0,0.0,68.69333333333334,67.0,69.0,85.0,55.0,1951
2025-02-20 07:30:00,587.6366666666667,0.0,43.5,57.8,584.81,70.48,0.0,74.0,70.0,0.0,68.63333333333334,67.0,69.0,85.0,55.0,1952
2025-02-20 07:45:00,579.8633333333333,0.0,43.5,57.723333333333336,584.81,70.48,0.0,74.0,70.0,0.0,68.58666666666666,67.0,69.0,85.0,55.0,1953
2025-02-20 08:00:00,581.2800000000001,0.0,43.66666666666666,57.61666666666667,584.81,70.48,0.0,74.0,70.0,0.0,68.53333333333335,67.0,69.0,85.0,55.0,1954
2025-02-20 08:15:00,583.4,0.0,43.5,57.42333333333334,584.81,70.48,0.0,74.0,70.0,0.0,68.47,67.0,69.0,85.0,55.0,1955
2025-02-20 08:30:00,584.1066666666667,0.0,43.66666666666666,57.3,584.81,70.48,0.0,74.0,70.0,0.0,68.45666666666666,67.0,69.0,85.0,55.0,1956
2025-02-20 08:45:00,588.34,0.0,44.0,57.223333333333336,584.81,70.48,0.0,74.0,70.0,0.0,68.39666666666666,67.0,69.0,85.0,55.0,1957
2025-02-20 09:00:00,577.75,0.0,43.5,57.24333333333334,584.81,70.48,0.0,74.0,70.0,0.0,68.32,67.0,69.0,85.0,55.0,1958
2025-02-20 09:15:00,582.6933333333333,0.0,43.5,57.1,584.81,70.48,0.0,74.0,70.0,0.0,68.32,67.0,69.0,85.0,55.0,1959
2025-02-20 09:30:00,586.93,0.0,43.5,57.09,584.81,70.48,0.0,74.0,70.0,0.0,68.29,67.0,69.0,85.0,55.0,1960
2025-02-20 09:45:00,586.9333333333333,0.0,43.5,57.16333333333333,584.81,70.48,0.0,74.0,70.0,0.0,68.27666666666666,67.0,69.0,85.0,55.0,1961
2025-02-20 10:00:00,586.2233333333334,0.0,43.5,56.96666666666667,584.81,70.48,0.0,74.0,70.0,0.0,68.2,67.0,69.0,85.0,55.0,1962
2025-02-20 10:15:00,583.3966666666666,0.0,43.5,56.63,584.81,70.48,0.0,74.0,70.0,0.0,68.18,67.0,69.0,85.0,55.0,1963
2025-02-20 10:30:00,582.6933333333333,0.0,43.333333333333336,56.52,584.81,70.48,0.0,74.0,70.0,0.0,68.08666666666666,67.0,69.0,85.0,55.0,1964
2025-02-20 10:45:00,582.69,0.0,43.333333333333336,56.46,584.81,70.48,0.0,74.0,70.0,0.0,68.05,67.0,69.0,85.0,55.0,1965
2025-02-20 11:00:00,588.34,0.0,43.0,56.446666666666665,584.81,70.48,0.0,74.0,70.0,0.0,68.04333333333334,67.0,69.0,85.0,55.0,1966
2025-02-20 11:15:00,585.5166666666668,0.0,43.16666666666666,56.336666666666666,584.81,70.48,0.0,74.0,70.0,0.0,68.02666666666667,67.0,69.0,85.0,55.0,1967
2025-02-20 11:30:00,580.5733333333334,0.0,43.333333333333336,56.03,584.81,70.48,0.0,74.0,70.0,0.0,67.93666666666667,67.0,69.0,85.0,55.0,1968
2025-02-20 11:45:00,586.2233333333334,0.0,43.333333333333336,56.02333333333333,584.81,70.48,0.0,74.0,70.0,0.0,67.91000000000001,67.0,69.0,85.0,55.0,1969
2025-02-20 12:00:00,577.7466666666667,0.0,43.5,55.96,584.81,70.48,0.0,74.0,70.0,0.0,67.90333333333332,67.0,69.0,85.0,55.0,1970
2025-02-20 12:15:00,584.1033333333334,0.0,43.5,55.8,584.81,70.48,0.0,74.0,70.0,0.0,67.89666666666666,67.0,69.0,85.0,55.0,1971
2025-02-20 12:30:00,584.1066666666667,0.0,43.16666666666666,55.66333333333333,584.81,70.48,0.0,74.0,70.0,0.0,67.89666666666666,67.0,69.0,85.0,55.0,1972
2025-02-20 12:45:00,581.9866666666667,0.0,43.5,55.27333333333333,584.81,70.48,0.0,74.0,70.0,0.0,67.83,67.0,69.0,85.0,55.0,1973
2025-02-20 13:00:00,576.3366666666667,0.0,43.5,55.34,584.81,70.48,0.0,74.0,70.0,0.0,67.71333333333332,67.0,69.0,85.0,55.0,1974
2025-02-20 13:15:00,593.29,0.0,43.5,55.26333333333333,584.81,70.48,0.0,74.0,70.0,0.0,67.61,67.0,69.0,85.0,55.0,1975
2025-02-20 13:30:00,581.2800000000001,0.0,43.333333333333336,55.18,584.81,70.48,0.0,74.0,70.0,0.0,67.49333333333334,67.0,69.0,85.0,55.0,1976
2025-02-20 13:45:00,594.7033333333333,0.0,43.16666666666666,55.01333333333334,584.81,70.48,0.0,74.0,70.0,0.0,67.48,67.0,69.0,85.0,55.0,1977
2025-02-20 14:00:00,585.5166666666667,0.0,43.333333333333336,55.57333333333333,584.81,70.48,0.0,74.0,70.0,0.0,67.58,67.0,69.0,85.0,55.0,1978
2025-02-20 14:15:00,578.4533333333334,0.0,43.0,55.49333333333334,584.81,70.48,0.0,74.0,70.0,0.0,67.68333333333334,67.0,69.0,85.0,55.0,1979
2025-02-20 14:30:00,580.5733333333334,0.0,43.0,55.623333333333335,584.81,70.48,0.0,74.0,70.0,0.0,67.75666666666666,67.0,69.0,85.0,55.0,1980
2025-02-20 14:45:00,587.6366666666667,0.0,43.16666666666666,55.49,584.81,70.48,0.0,74.0,70.0,0.0,67.72666666666667,67.0,69.0,85.0,55.0,1981
2025-02-20 15:00:00,579.87,0.0,43.333333333333336,55.84,584.81,70.48,0.0,74.0,70.0,0.0,67.86,67.0,69.0,85.0,55.0,1982
2025-02-20 15:15:00,582.6933333333333,0.0,43.5,56.223333333333336,584.81,70.48,0.0,74.0,70.0,0.0,68.07000000000001,67.0,69.0,85.0,55.0,1983
2025-02-20 15:30:00,584.1033333333334,0.0,43.5,56.27,584.81,70.48,0.0,74.0,70.0,0.0,68.25333333333333,67.0,69.0,85.0,55.0,1984
2025-02-20 15:45:00,581.9866666666667,0.0,43.5,56.20333333333334,584.81,70.48,0.0,74.0,70.0,0.0,68.29666666666667,67.0,69.0,85.0,55.0,1985
2025-02-20 16:00:00,578.4533333333334,0.0,43.5,56.28333333333333,584.81,70.48,0.0,74.0,70.0,0.0,68.31666666666666,67.0,69.0,85.0,55.0,1986
2025-02-20 16:15:00,586.9333333333333,0.0,43.5,57.02,584.81,70.48,0.0,74.0,70.0,0.0,68.39333333333333,67.0,69.0,85.0,55.0,1987
2025-02-20 16:30:00,581.2766666666668,0.0,43.5,57.32666666666668,584.81,70.48,0.0,74.0,70.0,0.0,68.54,67.0,69.0,85.0,55.0,1988
2025-02-20 16:45:00,585.5166666666667,0.0,43.5,57.69,584.81,70.48,0.0,74.0,70.0,0.0,68.69,67.0,69.0,85.0,55.0,1989
2025-02-20 17:00:00,583.4,0.0,43.333333333333336,57.98666666666667,584.81,70.48,0.0,74.0,70.0,0.0,68.82666666666667,67.0,69.0,85.0,55.0,1990
2025-02-20 17:15:00,579.87,0.0,43.5,58.06333333333333,584.81,70.48,0.0,74.0,70.0,0.0,68.88666666666667,67.0,69.0,85.0,55.0,1991
2025-02-20 17:30:00,582.69,0.0,43.66666666666666,58.16666666666666,584.81,70.48,0.0,74.0,70.0,0.0,68.99666666666667,67.0,69.0,85.0,55.0,1992
2025-02-20 17:45:00,587.6366666666667,0.0,44.333333333333336,58.71,584.81,70.48,0.0,74.0,70.0,0.0,69.09666666666668,67.0,69.0,85.0,55.0,1993
2025-02-20 18:00:00,582.6933333333333,0.0,44.0,58.833333333333336,584.81,70.48,0.0,74.0,70.0,0.0,69.31333333333333,67.0,69.0,85.0,55.0,1994
2025-02-20 18:15:00,587.6366666666667,0.0,43.5,59.14666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.45666666666666,67.0,69.0,85.0,55.0,1995
2025-02-20 18:30:00,585.5166666666667,0.0,43.5,59.35333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.55666666666666,67.0,69.0,85.0,55.0,1996
2025-02-20 18:45:00,584.1033333333334,0.0,43.333333333333336,59.653333333333336,584.81,70.48,0.0,74.0,70.0,0.0,69.78666666666668,67.0,69.0,85.0,55.0,1997
2025-02-20 19:00:00,586.22,0.0,43.16666666666666,59.946666666666665,584.81,70.48,0.0,74.0,70.0,0.0,69.87666666666667,67.0,69.0,85.0,55.0,1998
2025-02-20 19:15:00,581.28,0.0,43.333333333333336,59.78,584.81,70.48,0.0,74.0,70.0,0.0,69.92999999999999,67.0,69.0,85.0,55.0,1999
2025-02-20 19:30:00,581.9866666666667,0.0,43.5,59.70333333333334,584.81,70.48,0.0,74.0,70.0,0.0,69.92999999999999,67.0,69.0,85.0,55.0,2000
2025-02-20 19:45:00,583.4,0.0,44.0,60.01666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0,2001
2025-02-20 20:00:00,580.5733333333334,0.0,43.66666666666666,60.03333333333333,584.81,70.48,0.0,74.0,70.0,0.0,70.05333333333334,67.0,69.0,85.0,55.0,2002
2025-02-20 20:15:00,587.6366666666667,0.0,42.833333333333336,60.23,584.81,70.48,0.0,74.0,70.0,0.0,70.12,67.0,69.0,85.0,55.0,2003
2025-02-20 20:30:00,587.6366666666667,0.0,42.5,60.28333333333333,584.81,70.48,0.0,74.0,70.0,0.0,70.14999999999999,67.0,69.0,85.0,55.0,2004
2025-02-20 20:45:00,582.69,0.0,42.333333333333336,60.55,584.81,70.48,0.0,74.0,70.0,0.0,70.23,67.0,69.0,85.0,55.0,2005
2025-02-20 21:00:00,587.6366666666667,0.0,42.333333333333336,60.50333333333333,584.81,70.48,0.0,74.0,70.0,0.0,70.38333333333333,67.0,69.0,85.0,55.0,2006
2025-02-20 21:15:00,597.5233333333334,0.6666666666666666,42.5,60.59,589.05,70.48,0.0,74.0,70.0,0.0,70.5,67.0,69.0,85.0,55.0,2007
2025-02-20 21:30:00,596.8166666666666,1.5833333333333333,42.66666666666666,60.5,594.6999999999999,70.48,0.0,74.0,70.0,0.0,70.53333333333335,67.0,69.0,85.0,55.0,2008
2025-02-20 21:45:00,593.2866666666667,0.59,41.833333333333336,60.51,587.6366666666667,70.48,0.0,74.0,70.0,0.0,70.45666666666666,67.0,69.0,85.0,55.0,2009
2025-02-20 22:00:00,584.81,0.0,41.5,60.23,584.81,70.48,0.0,74.0,70.0,0.0,70.37666666666667,67.0,69.0,85.0,55.0,2010
2025-02-20 22:15:00,583.3966666666666,0.0,41.5,60.02,584.81,70.48,0.0,74.0,70.0,0.0,70.28666666666666,67.0,69.0,85.0,55.0,2011
2025-02-20 22:30:00,582.6933333333333,0.0,41.5,59.99666666666667,584.81,70.48,0.0,74.0,70.0,0.0,70.18333333333334,67.0,69.0,85.0,55.0,2012
2025-02-20 22:45:00,577.0433333333334,0.0,41.66666666666666,59.60999999999999,584.81,70.48,0.0,74.0,70.0,0.0,69.94333333333333,67.0,69.0,85.0,55.0,2013
2025-02-20 23:00:00,582.6933333333333,0.0,42.0,59.24,584.81,70.48,0.0,74.0,70.0,0.0,69.67333333333333,67.0,69.0,85.0,55.0,2014
2025-02-20 23:15:00,581.2800000000001,0.0,42.333333333333336,58.84333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.42333333333333,67.0,69.0,85.0,55.0,2015
2025-02-20 23:30:00,581.9866666666667,0.0,42.5,58.55666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.13333333333334,67.0,69.0,85.0,55.0,2016
2025-02-20 23:45:00,583.4,0.0,43.333333333333336,58.376666666666665,584.81,70.48,0.0,74.0,70.0,0.0,68.82666666666667,67.0,69.0,85.0,55.0,2017
2025-02-21 00:00:00,590.1099999999999,0.0,43.25,58.345,584.81,70.48,0.0,74.0,70.0,0.0,68.61,67.0,69.0,85.0,55.0,2018
2025-02-21 00:15:00,589.05,0.0,44.0,58.11333333333334,584.81,70.48,0.0,74.0,70.0,0.0,68.37,67.0,69.0,85.0,55.0,2019
2025-02-21 00:30:00,589.05,0.0,43.5,57.73333333333333,584.81,70.48,0.0,74.0,70.0,0.0,68.27,67.0,69.0,85.0,55.0,2020
2025-02-21 00:45:00,587.6366666666667,0.0,43.5,57.626666666666665,584.81,70.48,0.0,74.0,70.0,0.0,68.19333333333334,67.0,69.0,85.0,55.0,2021
2025-02-21 01:00:00,589.0500000000001,0.0,43.5,57.46666666666667,584.81,70.48,0.0,74.0,70.0,0.0,68.31666666666666,67.0,69.0,85.0,55.0,2022
2025-02-21 01:15:00,589.05,0.0,43.333333333333336,57.43666666666667,584.81,70.48,0.0,74.0,70.0,0.0,68.31666666666666,67.0,69.0,85.0,55.0,2023
2025-02-21 01:30:00,584.1066666666667,0.0,43.5,57.29,584.81,70.48,0.0,74.0,70.0,0.0,68.35,67.0,69.0,85.0,55.0,2024
2025-02-21 01:45:00,586.2266666666666,0.0,43.16666666666666,57.24666666666667,584.81,70.48,0.0,74.0,70.0,0.0,68.37666666666667,67.0,69.0,85.0,55.0,2025
2025-02-21 02:00:00,581.28,0.0,43.333333333333336,57.29,584.81,70.48,0.0,74.0,70.0,0.0,68.35333333333334,67.0,69.0,85.0,55.0,2026
2025-02-21 02:15:00,578.4533333333334,0.0,43.5,57.27333333333333,584.81,70.48,0.0,74.0,70.0,0.0,68.39999999999999,67.0,69.0,85.0,55.0,2027
2025-02-21 02:30:00,578.4533333333334,0.0,43.5,57.19,584.81,70.48,0.0,74.0,70.0,0.0,68.33999999999999,67.0,69.0,85.0,55.0,2028
2025-02-21 02:45:00,578.4566666666666,0.0,43.5,57.20333333333334,584.81,70.48,0.0,74.0,70.0,0.0,68.32,67.0,69.0,85.0,55.0,2029
2025-02-21 03:00:00,578.4533333333334,0.0,43.5,57.156666666666666,584.81,70.48,0.0,74.0,70.0,0.0,68.38333333333334,67.0,69.0,85.0,55.0,2030
2025-02-21 03:15:00,585.52,0.0,43.5,57.09333333333333,584.81,70.48,0.0,74.0,70.0,0.0,68.43666666666667,67.0,69.0,85.0,55.0,2031
2025-02-21 03:30:00,589.7533333333333,0.0,43.5,56.98,584.81,70.48,0.0,74.0,70.0,0.0,68.45,67.0,69.0,85.0,55.0,2032
2025-02-21 03:45:00,586.93,0.0,43.5,56.93666666666667,584.81,70.48,0.0,74.0,70.0,0.0,68.43666666666667,67.0,69.0,85.0,55.0,2033
2025-02-21 04:00:00,582.6933333333333,0.0,43.5,56.86666666666667,584.81,70.48,0.0,74.0,70.0,0.0,68.35,67.0,69.0,85.0,55.0,2034
2025-02-21 04:15:00,581.28,0.0,43.5,56.723333333333336,584.81,70.48,0.0,74.0,70.0,0.0,68.31333333333333,67.0,69.0,85.0,55.0,2035
2025-02-21 04:30:00,584.1033333333334,0.0,43.333333333333336,56.76666666666667,584.81,70.48,0.0,74.0,70.0,0.0,68.31333333333333,67.0,69.0,85.0,55.0,2036
2025-02-21 04:45:00,584.81,0.0,43.333333333333336,56.72,584.81,70.48,0.0,74.0,70.0,0.0,68.30666666666667,67.0,69.0,85.0,55.0,2037
2025-02-21 05:00:00,587.6366666666667,0.0,43.5,56.69,584.81,70.48,0.0,74.0,70.0,0.0,68.29666666666667,67.0,69.0,85.0,55.0,2038
2025-02-21 05:15:00,576.34,0.0,43.333333333333336,56.61666666666667,584.81,70.48,0.0,74.0,70.0,0.0,68.29666666666667,67.0,69.0,85.0,55.0,2039
2025-02-21 05:30:00,582.6933333333333,0.0,43.5,56.54333333333333,584.81,70.48,0.0,74.0,70.0,0.0,68.29666666666667,67.0,69.0,85.0,55.0,2040
2025-02-21 05:45:00,576.3366666666667,0.0,43.5,56.48333333333333,584.81,70.48,0.0,74.0,70.0,0.0,68.25333333333333,67.0,69.0,85.0,55.0,2041
2025-02-21 06:00:00,581.9833333333333,0.0,43.66666666666666,56.44,584.81,70.48,0.0,74.0,70.0,0.0,68.2,67.0,69.0,85.0,55.0,2042
2025-02-21 06:15:00,586.2233333333332,0.0,43.66666666666666,56.370000000000005,584.81,70.48,0.0,74.0,70.0,0.0,68.2,67.0,69.0,85.0,55.0,2043
2025-02-21 06:30:00,580.5766666666667,0.0,43.66666666666666,56.330000000000005,584.81,70.48,0.0,74.0,70.0,0.0,68.2,67.0,69.0,85.0,55.0,2044
2025-02-21 06:45:00,574.9233333333333,0.0,43.833333333333336,56.36000000000001,584.81,70.48,0.0,74.0,70.0,0.0,68.18,67.0,69.0,85.0,55.0,2045
2025-02-21 07:00:00,581.9866666666667,0.0,44.833333333333336,56.3,584.81,70.48,0.0,74.0,70.0,0.0,68.18,67.0,69.0,85.0,55.0,2046
2025-02-21 07:15:00,579.16,0.0,43.833333333333336,56.330000000000005,584.81,70.48,0.0,74.0,70.0,0.0,68.18,67.0,69.0,85.0,55.0,2047
2025-02-21 07:30:00,589.05,0.0,43.66666666666666,56.29333333333333,584.81,70.48,0.0,74.0,70.0,0.0,68.18666666666667,67.0,69.0,85.0,55.0,2048
2025-02-21 07:45:00,583.3966666666666,0.0,43.5,56.26333333333333,584.81,70.48,0.0,74.0,70.0,0.0,68.18,67.0,69.0,85.0,55.0,2049
2025-02-21 08:00:00,590.4633333333333,0.0,43.66666666666666,56.24666666666667,584.81,70.48,0.0,74.0,70.0,0.0,68.16000000000001,67.0,69.0,85.0,55.0,2050
2025-02-21 08:15:00,575.6333333333333,0.0,43.5,56.18,584.81,70.48,0.0,74.0,70.0,0.0,68.15333333333332,67.0,69.0,85.0,55.0,2051
2025-02-21 08:30:00,586.2233333333334,0.0,43.5,56.17333333333334,584.81,70.48,0.0,74.0,70.0,0.0,68.06333333333333,67.0,69.0,85.0,55.0,2052
2025-02-21 08:45:00,581.9866666666667,0.0,43.5,56.16333333333333,584.81,70.48,0.0,74.0,70.0,0.0,68.05,67.0,69.0,85.0,55.0,2053
2025-02-21 09:00:00,579.16,0.0,43.333333333333336,56.11666666666667,584.81,70.48,0.0,74.0,70.0,0.0,68.05,67.0,69.0,85.0,55.0,2054
2025-02-21 09:15:00,593.2866666666666,0.0,43.66666666666666,56.1,584.81,70.48,0.0,74.0,70.0,0.0,68.04666666666667,67.0,69.0,85.0,55.0,2055
2025-02-21 09:30:00,585.52,0.0,43.5,56.07333333333333,584.81,70.48,0.0,74.0,70.0,0.0,68.02666666666666,67.0,69.0,85.0,55.0,2056
2025-02-21 09:45:00,581.2800000000001,0.0,43.5,55.91,584.81,70.48,0.0,74.0,70.0,0.0,67.95333333333333,67.0,69.0,85.0,55.0,2057
2025-02-21 10:00:00,584.8100000000001,0.0,43.5,55.97666666666667,584.81,70.48,0.0,74.0,70.0,0.0,67.91,67.0,69.0,85.0,55.0,2058
2025-02-21 10:15:00,578.4533333333334,0.0,43.5,55.873333333333335,584.81,70.48,0.0,74.0,70.0,0.0,67.89,67.0,69.0,85.0,55.0,2059
2025-02-21 10:30:00,586.93,0.0,43.333333333333336,55.78333333333333,584.81,70.48,0.0,74.0,70.0,0.0,67.81,67.0,69.0,85.0,55.0,2060
2025-02-21 10:45:00,582.69,0.0,43.333333333333336,55.76,584.81,70.48,0.0,74.0,70.0,0.0,67.76666666666667,67.0,69.0,85.0,55.0,2061
2025-02-21 11:00:00,587.6366666666667,0.0,43.333333333333336,55.73333333333333,584.81,70.48,0.0,74.0,70.0,0.0,67.66333333333334,67.0,69.0,85.0,55.0,2062
2025-02-21 11:15:00,581.2766666666666,0.0,43.5,55.72666666666667,584.81,70.48,0.0,74.0,70.0,0.0,67.64666666666666,67.0,69.0,85.0,55.0,2063
2025-02-21 11:30:00,582.69,0.0,43.5,55.696666666666665,584.81,70.48,0.0,74.0,70.0,0.0,67.65333333333332,67.0,69.0,85.0,55.0,2064
2025-02-21 11:45:00,580.5733333333333,0.0,43.833333333333336,55.66333333333333,584.81,70.48,0.0,74.0,70.0,0.0,67.64666666666666,67.0,69.0,85.0,55.0,2065
2025-02-21 12:00:00,589.7566666666667,0.0,43.5,55.68,584.81,70.48,0.0,74.0,70.0,0.0,67.64,67.0,69.0,85.0,55.0,2066
2025-02-21 12:15:00,585.5166666666667,0.0,43.5,55.66666666666666,584.81,70.48,0.0,74.0,70.0,0.0,67.64666666666666,67.0,69.0,85.0,55.0,2067
2025-02-21 12:30:00,586.2233333333332,0.0,43.5,55.64666666666667,584.81,70.48,0.0,74.0,70.0,0.0,67.64666666666666,67.0,69.0,85.0,55.0,2068
2025-02-21 12:45:00,584.81,0.0,43.66666666666666,55.836666666666666,584.81,70.48,0.0,74.0,70.0,0.0,67.71333333333332,67.0,69.0,85.0,55.0,2069
2025-02-21 13:00:00,582.69,0.0,43.66666666666666,56.06666666666666,584.81,70.48,0.0,74.0,70.0,0.0,67.77,67.0,69.0,85.0,55.0,2070
2025-02-21 13:15:00,579.8666666666667,0.0,43.5,56.41,584.81,70.48,0.0,74.0,70.0,0.0,67.86,67.0,69.0,85.0,55.0,2071
2025-02-21 13:30:00,582.69,0.0,43.833333333333336,56.626666666666665,584.81,70.48,0.0,74.0,70.0,0.0,68.01333333333334,67.0,69.0,85.0,55.0,2072
2025-02-21 13:45:00,577.0400000000001,0.0,43.5,56.973333333333336,584.81,70.48,0.0,74.0,70.0,0.0,68.10000000000001,67.0,69.0,85.0,55.0,2073
2025-02-21 14:00:00,583.4,0.0,43.833333333333336,57.223333333333336,584.81,70.48,0.0,74.0,70.0,0.0,68.23,67.0,69.0,85.0,55.0,2074
2025-02-21 14:15:00,578.4533333333334,0.0,43.833333333333336,57.55,584.81,70.48,0.0,74.0,70.0,0.0,68.39999999999999,67.0,69.0,85.0,55.0,2075
2025-02-21 14:30:00,580.5766666666667,0.0,44.16666666666666,57.76333333333333,584.81,70.48,0.0,74.0,70.0,0.0,68.54666666666667,67.0,69.0,85.0,55.0,2076
2025-02-21 14:45:00,576.3366666666667,0.0,44.0,58.16666666666666,584.81,70.48,0.0,74.0,70.0,0.0,68.7,67.0,69.0,85.0,55.0,2077
2025-02-21 15:00:00,575.63,0.0,43.833333333333336,58.45333333333334,584.81,70.48,0.0,74.0,70.0,0.0,68.87666666666667,67.0,69.0,85.0,55.0,2078
2025-02-21 15:15:00,583.4,0.0,43.0,58.88333333333333,584.81,70.48,0.0,74.0,70.0,0.0,68.99,67.0,69.0,85.0,55.0,2079
2025-02-21 15:30:00,576.3366666666667,0.0,42.833333333333336,59.17333333333334,584.81,70.48,0.0,74.0,70.0,0.0,69.11333333333334,67.0,69.0,85.0,55.0,2080
2025-02-21 15:45:00,583.3966666666666,0.0,42.5,59.51,584.81,70.48,0.0,74.0,70.0,0.0,69.19333333333334,67.0,69.0,85.0,55.0,2081
2025-02-21 16:00:00,581.9866666666667,0.0,42.66666666666666,59.79,584.81,70.48,0.0,74.0,70.0,0.0,69.33,67.0,69.0,85.0,55.0,2082
2025-02-21 16:15:00,586.93,0.0,43.0,60.17,584.81,70.48,0.0,74.0,70.0,0.0,69.46333333333332,67.0,69.0,85.0,55.0,2083
2025-02-21 16:30:00,583.4,0.0,43.16666666666666,60.45666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.55666666666666,67.0,69.0,85.0,55.0,2084
2025-02-21 16:45:00,586.93,0.0,43.5,60.81,584.81,70.48,0.0,74.0,70.0,0.0,69.68666666666667,67.0,69.0,85.0,55.0,2085
2025-02-21 17:00:00,581.28,0.0,43.5,61.02333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.8,67.0,69.0,85.0,55.0,2086
2025-02-21 17:15:00,584.8133333333334,0.0,43.5,61.54,584.81,70.48,0.0,74.0,70.0,0.0,69.94333333333333,67.0,69.0,85.0,55.0,2087
2025-02-21 17:30:00,584.81,0.0,43.5,61.82333333333333,584.81,70.48,0.0,74.0,70.0,0.0,70.13666666666667,67.0,69.0,85.0,55.0,2088
2025-02-21 17:45:00,589.7566666666667,0.0,43.5,62.10666666666666,584.81,70.48,0.0,74.0,70.0,0.0,70.31,67.0,69.0,85.0,55.0,2089
2025-02-21 18:00:00,582.69,0.0,43.5,62.25333333333333,584.81,70.48,0.0,74.0,70.0,0.0,70.27333333333333,67.0,69.0,85.0,55.0,2090
2025-02-21 18:15:00,580.5766666666667,0.0,43.66666666666666,62.41333333333333,584.81,70.48,0.0,74.0,70.0,0.0,70.32333333333334,67.0,69.0,85.0,55.0,2091
2025-02-21 18:30:00,583.3966666666666,0.0,43.833333333333336,62.42666666666667,584.81,70.48,0.0,74.0,70.0,0.0,70.38666666666667,67.0,69.0,85.0,55.0,2092
2025-02-21 18:45:00,586.2233333333334,0.0,43.66666666666666,62.61333333333334,584.81,70.48,0.0,74.0,70.0,0.0,70.39999999999999,67.0,69.0,85.0,55.0,2093
2025-02-21 19:00:00,586.9266666666666,0.9033333333333332,43.5,63.0,589.7566666666667,70.48,0.0,74.0,70.0,0.0,70.51333333333334,67.0,69.0,85.0,55.0,2094
2025-02-21 19:15:00,613.77,4.260000000000001,44.5,62.97333333333333,613.0633333333334,70.48,0.0,74.0,70.0,0.0,70.59333333333333,67.0,69.0,85.0,55.0,2095
2025-02-21 19:30:00,622.95,5.543333333333333,44.5,62.85,623.66,70.48,0.0,74.0,70.0,0.0,70.61,67.0,69.0,85.0,55.0,2096
2025-02-21 19:45:00,638.4933333333333,8.593333333333334,45.16666666666666,63.01,646.26,70.48,0.0,74.0,70.0,0.0,70.67333333333333,67.0,69.0,85.0,55.0,2097
2025-02-21 20:00:00,646.9666666666667,8.626666666666667,44.5,63.173333333333325,644.8466666666667,70.48,0.0,74.0,70.0,0.0,70.61666666666666,67.0,69.0,85.0,55.0,2098
2025-02-21 20:15:00,625.07,6.13,43.5,63.36666666666667,627.8966666666666,70.48,0.0,74.0,70.0,0.0,70.54,67.0,69.0,85.0,55.0,2099
2025-02-21 20:30:00,625.7766666666666,6.783333333333334,43.5,63.26333333333333,632.1333333333333,70.48,0.0,74.0,70.0,0.0,70.54666666666667,67.0,69.0,85.0,55.0,2100
2025-02-21 20:45:00,631.43,6.8566666666666665,43.5,63.35,632.8433333333332,70.48,0.0,74.0,70.0,0.0,70.54,67.0,69.0,85.0,55.0,2101
2025-02-21 21:00:00,638.49,7.273333333333333,43.5,63.45333333333334,636.3666666666667,70.48,0.0,74.0,70.0,0.0,70.54,67.0,69.0,85.0,55.0,2102
2025-02-21 21:15:00,634.25,7.48,43.333333333333336,63.35333333333333,637.78,70.48,0.0,74.0,70.0,0.0,70.54,67.0,69.0,85.0,55.0,2103
2025-02-21 21:30:00,632.8366666666667,6.91,43.0,63.27666666666666,634.25,70.48,0.0,74.0,70.0,0.0,70.50666666666666,67.0,69.0,85.0,55.0,2104
2025-02-21 21:45:00,620.1266666666667,5.096666666666667,42.333333333333336,63.14666666666667,618.7133333333333,70.48,0.0,74.0,70.0,0.0,70.44666666666667,67.0,69.0,85.0,55.0,2105
2025-02-21 22:00:00,611.6466666666666,4.043333333333333,41.833333333333336,63.07333333333333,613.0633333333334,70.48,0.0,74.0,70.0,0.0,70.42666666666666,67.0,69.0,85.0,55.0,2106
2025-02-21 22:15:00,603.1733333333333,2.6533333333333333,41.66666666666666,62.946666666666665,602.4666666666667,70.48,0.0,74.0,70.0,0.0,70.41000000000001,67.0,69.0,85.0,55.0,2107
