time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,record_index
2025-02-21 22:30:00,594.6966666666666,1.7233333333333334,41.16666666666666,62.95333333333334,596.11,70.48,0.0,74.0,70.0,0.0,70.39666666666666,67.0,69.0,85.0,55.0,2108
2025-02-21 22:45:00,581.9866666666667,0.04,40.5,62.67,585.5166666666665,70.48,0.0,74.0,70.0,0.0,70.3,67.0,69.0,85.0,55.0,2109
2025-02-21 23:00:00,580.5733333333334,0.0,41.0,62.373333333333335,584.81,70.48,0.0,74.0,70.0,0.0,70.17,67.0,69.0,85.0,55.0,2110
2025-02-21 23:15:00,583.4,0.0,41.16666666666666,62.05666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0,2111
2025-02-21 23:30:00,584.1033333333334,0.0,41.66666666666666,61.79,584.81,70.48,0.0,74.0,70.0,0.0,69.59666666666666,67.0,69.0,85.0,55.0,2112
2025-02-21 23:45:00,584.8133333333334,0.0,42.16666666666666,61.620000000000005,584.81,70.48,0.0,74.0,70.0,0.0,69.27666666666667,67.0,69.0,85.0,55.0,2113
2025-02-22 00:00:00,574.9233333333333,0.0,42.5,61.47,584.81,70.48,0.0,74.0,70.0,0.0,69.07333333333332,67.0,69.0,85.0,55.0,2114
2025-02-22 00:15:00,577.04,0.0,42.833333333333336,61.26,584.81,70.48,0.0,74.0,70.0,0.0,68.89999999999999,67.0,69.0,85.0,55.0,2115
2025-02-22 00:30:00,582.6966666666667,0.0,43.333333333333336,60.99,584.81,70.48,0.0,74.0,70.0,0.0,68.85333333333334,67.0,69.0,85.0,55.0,2116
2025-02-22 00:45:00,582.6966666666667,0.0,43.5,60.93333333333333,584.81,70.48,0.0,74.0,70.0,0.0,68.84333333333333,67.0,69.0,85.0,55.0,2117
2025-02-22 01:00:00,584.81,0.0,43.66666666666666,60.82333333333333,584.81,70.48,0.0,74.0,70.0,0.0,68.83666666666666,67.0,69.0,85.0,55.0,2118
2025-02-22 01:15:00,577.04,0.0,43.66666666666666,60.73333333333333,584.81,70.48,0.0,74.0,70.0,0.0,68.77999999999999,67.0,69.0,85.0,55.0,2119
2025-02-22 01:30:00,576.3333333333334,0.0,43.833333333333336,60.56333333333333,584.81,70.48,0.0,74.0,70.0,0.0,68.73333333333333,67.0,69.0,85.0,55.0,2120
2025-02-22 01:45:00,589.7566666666667,0.0,44.0,60.56333333333333,584.81,70.48,0.0,74.0,70.0,0.0,68.72,67.0,69.0,85.0,55.0,2121
2025-02-22 02:00:00,583.3966666666666,0.0,44.0,60.583333333333336,584.81,70.48,0.0,74.0,70.0,0.0,68.73333333333333,67.0,69.0,85.0,55.0,2122
2025-02-22 02:15:00,584.81,0.0,44.0,60.41,584.81,70.48,0.0,74.0,70.0,0.0,68.72666666666667,67.0,69.0,85.0,55.0,2123
2025-02-22 02:30:00,583.3966666666666,0.0,44.16666666666666,60.41333333333333,584.81,70.48,0.0,74.0,70.0,0.0,68.72666666666667,67.0,69.0,85.0,55.0,2124
2025-02-22 02:45:00,579.16,0.0,43.833333333333336,60.4,584.81,70.48,0.0,74.0,70.0,0.0,68.78,67.0,69.0,85.0,55.0,2125
2025-02-22 03:00:00,590.46,0.0,44.0,60.21666666666667,584.81,70.48,0.0,74.0,70.0,0.0,68.81666666666666,67.0,69.0,85.0,55.0,2126
2025-02-22 03:15:00,583.4,0.0,44.0,60.17666666666667,584.81,70.48,0.0,74.0,70.0,0.0,68.81333333333333,67.0,69.0,85.0,55.0,2127
2025-02-22 03:30:00,585.5166666666667,0.0,44.0,60.13666666666666,584.81,70.48,0.0,74.0,70.0,0.0,68.77666666666666,67.0,69.0,85.0,55.0,2128
2025-02-22 03:45:00,582.6933333333333,0.0,44.0,60.04666666666666,584.81,70.48,0.0,74.0,70.0,0.0,68.81,67.0,69.0,85.0,55.0,2129
2025-02-22 04:00:00,579.8633333333333,0.0,44.0,59.903333333333336,584.81,70.48,0.0,74.0,70.0,0.0,68.77666666666666,67.0,69.0,85.0,55.0,2130
2025-02-22 04:15:00,591.8733333333333,0.0,44.5,59.86333333333334,584.81,70.48,0.0,74.0,70.0,0.0,68.8,67.0,69.0,85.0,55.0,2131
2025-02-22 04:30:00,588.3433333333334,0.0,44.5,59.77666666666667,584.81,70.48,0.0,74.0,70.0,0.0,68.87333333333333,67.0,69.0,85.0,55.0,2132
2025-02-22 04:45:00,593.2866666666666,0.0,44.0,59.72,584.81,70.48,0.0,74.0,70.0,0.0,68.90666666666667,67.0,69.0,85.0,55.0,2133
2025-02-22 05:00:00,589.05,0.0,44.16666666666666,59.66666666666666,584.81,70.48,0.0,74.0,70.0,0.0,68.96666666666667,67.0,69.0,85.0,55.0,2134
2025-02-22 05:15:00,588.3433333333334,0.0,44.16666666666666,59.67666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.10333333333334,67.0,69.0,85.0,55.0,2135
2025-02-22 05:30:00,589.0500000000001,0.0,44.16666666666666,59.67666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.2,67.0,69.0,85.0,55.0,2136
2025-02-22 05:45:00,584.81,0.0,44.0,59.656666666666666,584.81,70.48,0.0,74.0,70.0,0.0,69.24666666666667,67.0,69.0,85.0,55.0,2137
2025-02-22 06:00:00,575.63,0.0,44.0,59.583333333333336,584.81,70.48,0.0,74.0,70.0,0.0,69.15666666666667,67.0,69.0,85.0,55.0,2138
2025-02-22 06:15:00,581.28,0.0,43.833333333333336,59.48,584.81,70.48,0.0,74.0,70.0,0.0,69.08333333333333,67.0,69.0,85.0,55.0,2139
2025-02-22 06:30:00,589.7566666666667,0.0,43.833333333333336,59.35666666666666,584.81,70.48,0.0,74.0,70.0,0.0,68.99666666666667,67.0,69.0,85.0,55.0,2140
2025-02-22 06:45:00,589.7566666666667,0.0,43.5,59.29,584.81,70.48,0.0,74.0,70.0,0.0,68.91,67.0,69.0,85.0,55.0,2141
2025-02-22 07:00:00,584.1066666666667,0.0,43.833333333333336,59.29,584.81,70.48,0.0,74.0,70.0,0.0,68.86,67.0,69.0,85.0,55.0,2142
2025-02-22 07:15:00,576.3366666666667,0.0,43.5,59.19333333333333,584.81,70.48,0.0,74.0,70.0,0.0,68.85666666666667,67.0,69.0,85.0,55.0,2143
2025-02-22 07:30:00,581.28,0.0,43.5,59.126666666666665,584.81,70.48,0.0,74.0,70.0,0.0,68.78666666666668,67.0,69.0,85.0,55.0,2144
2025-02-22 07:45:00,585.5166666666667,0.0,43.5,59.13,584.81,70.48,0.0,74.0,70.0,0.0,68.74,67.0,69.0,85.0,55.0,2145
2025-02-22 08:00:00,574.9266666666667,0.0,43.5,59.04,584.81,70.48,0.0,74.0,70.0,0.0,68.72,67.0,69.0,85.0,55.0,2146
2025-02-22 08:15:00,574.2166666666667,0.0,43.833333333333336,58.98333333333333,584.81,70.48,0.0,74.0,70.0,0.0,68.70666666666666,67.0,69.0,85.0,55.0,2147
2025-02-22 08:30:00,582.6933333333333,0.0,44.0,58.96,584.81,70.48,0.0,74.0,70.0,0.0,68.67,67.0,69.0,85.0,55.0,2148
2025-02-22 08:45:00,584.1066666666667,0.0,43.66666666666666,58.95,584.81,70.48,0.0,74.0,70.0,0.0,68.66000000000001,67.0,69.0,85.0,55.0,2149
2025-02-22 09:00:00,581.9866666666667,0.0,43.66666666666666,58.833333333333336,584.81,70.48,0.0,74.0,70.0,0.0,68.61666666666666,67.0,69.0,85.0,55.0,2150
2025-02-22 09:15:00,584.1033333333334,0.0,43.66666666666666,58.84,584.81,70.48,0.0,74.0,70.0,0.0,68.59666666666668,67.0,69.0,85.0,55.0,2151
2025-02-22 09:30:00,588.3433333333334,0.0,43.5,58.81666666666666,584.81,70.48,0.0,74.0,70.0,0.0,68.59,67.0,69.0,85.0,55.0,2152
2025-02-22 09:45:00,575.63,0.0,43.833333333333336,58.77333333333333,584.81,70.48,0.0,74.0,70.0,0.0,68.59,67.0,69.0,85.0,55.0,2153
2025-02-22 10:00:00,592.5799999999999,0.0,43.5,58.77,584.81,70.48,0.0,74.0,70.0,0.0,68.58666666666666,67.0,69.0,85.0,55.0,2154
2025-02-22 10:15:00,575.63,0.0,43.5,58.75,584.81,70.48,0.0,74.0,70.0,0.0,68.58,67.0,69.0,85.0,55.0,2155
2025-02-22 10:30:00,577.0400000000001,0.0,43.5,58.61666666666667,584.81,70.48,0.0,74.0,70.0,0.0,68.56666666666666,67.0,69.0,85.0,55.0,2156
2025-02-22 10:45:00,581.9866666666667,0.0,43.333333333333336,58.66,584.81,70.48,0.0,74.0,70.0,0.0,68.5,67.0,69.0,85.0,55.0,2157
2025-02-22 11:00:00,589.0500000000001,0.0,43.5,58.59333333333333,584.81,70.48,0.0,74.0,70.0,0.0,68.48666666666666,67.0,69.0,85.0,55.0,2158
2025-02-22 11:15:00,584.8100000000001,0.0,43.5,58.55,584.81,70.48,0.0,74.0,70.0,0.0,68.47,67.0,69.0,85.0,55.0,2159
2025-02-22 11:30:00,586.2233333333334,0.0,43.5,58.52666666666666,584.81,70.48,0.0,74.0,70.0,0.0,68.47,67.0,69.0,85.0,55.0,2160
2025-02-22 11:45:00,581.2800000000001,0.0,43.5,58.50666666666666,584.81,70.48,0.0,74.0,70.0,0.0,68.46333333333332,67.0,69.0,85.0,55.0,2161
2025-02-22 12:00:00,584.81,0.0,43.5,58.55,584.81,70.48,0.0,74.0,70.0,0.0,68.46333333333332,67.0,69.0,85.0,55.0,2162
2025-02-22 12:15:00,579.8666666666667,0.0,43.5,58.41333333333333,584.81,70.48,0.0,74.0,70.0,0.0,68.46333333333332,67.0,69.0,85.0,55.0,2163
2025-02-22 12:30:00,582.6933333333333,0.0,43.333333333333336,58.59,584.81,70.48,0.0,74.0,70.0,0.0,68.46333333333332,67.0,69.0,85.0,55.0,2164
2025-02-22 12:45:00,580.5733333333334,0.0,43.5,58.76666666666667,584.81,70.48,0.0,74.0,70.0,0.0,68.49333333333334,67.0,69.0,85.0,55.0,2165
2025-02-22 13:00:00,585.5166666666668,0.0,43.5,58.88666666666666,584.81,70.48,0.0,74.0,70.0,0.0,68.56666666666666,67.0,69.0,85.0,55.0,2166
2025-02-22 13:15:00,581.9833333333333,0.0,43.833333333333336,59.16,584.81,70.48,0.0,74.0,70.0,0.0,68.59333333333333,67.0,69.0,85.0,55.0,2167
2025-02-22 13:30:00,584.1033333333334,0.0,43.5,59.55666666666667,584.81,70.48,0.0,74.0,70.0,0.0,68.69,67.0,69.0,85.0,55.0,2168
2025-02-22 13:45:00,579.16,0.0,43.5,59.89333333333334,584.81,70.48,0.0,74.0,70.0,0.0,68.82333333333332,67.0,69.0,85.0,55.0,2169
2025-02-22 14:00:00,581.2766666666668,0.0,43.5,59.84333333333333,584.81,70.48,0.0,74.0,70.0,0.0,68.94666666666666,67.0,69.0,85.0,55.0,2170
2025-02-22 14:15:00,579.1633333333333,0.0,43.5,60.07333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.03333333333333,67.0,69.0,85.0,55.0,2171
2025-02-22 14:30:00,581.9866666666667,0.0,43.5,60.27333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.12,67.0,69.0,85.0,55.0,2172
2025-02-22 14:45:00,577.75,0.0,43.5,60.583333333333336,584.81,70.48,0.0,74.0,70.0,0.0,69.23666666666666,67.0,69.0,85.0,55.0,2173
2025-02-22 15:00:00,593.9933333333333,0.0,43.5,60.91333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.43333333333334,67.0,69.0,85.0,55.0,2174
2025-02-22 15:15:00,580.5733333333334,0.0,43.5,61.27333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.59666666666666,67.0,69.0,85.0,55.0,2175
2025-02-22 15:30:00,588.3433333333332,0.0,43.5,61.67666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.77333333333333,67.0,69.0,85.0,55.0,2176
2025-02-22 15:45:00,579.8666666666667,0.0,43.5,62.376666666666665,584.81,70.48,0.0,74.0,70.0,0.0,69.96,67.0,69.0,85.0,55.0,2177
2025-02-22 16:00:00,583.3966666666666,0.0,43.5,62.81666666666666,584.81,70.48,0.0,74.0,70.0,0.0,69.97333333333334,67.0,69.0,85.0,55.0,2178
2025-02-22 16:15:00,586.93,0.0,43.333333333333336,62.97666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.92333333333333,67.0,69.0,85.0,55.0,2179
2025-02-22 16:30:00,584.1066666666667,0.0,43.333333333333336,63.083333333333336,584.81,70.48,0.0,74.0,70.0,0.0,69.84666666666666,67.0,69.0,85.0,55.0,2180
2025-02-22 16:45:00,585.5166666666668,0.0,43.5,63.71,584.81,70.48,0.0,74.0,70.0,0.0,69.90333333333334,67.0,69.0,85.0,55.0,2181
2025-02-22 17:00:00,577.75,0.0,43.16666666666666,63.70333333333334,584.81,70.48,0.0,74.0,70.0,0.0,69.85000000000001,67.0,69.0,85.0,55.0,2182
2025-02-22 17:15:00,577.0433333333334,0.0,43.5,64.01666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.83999999999999,67.0,69.0,85.0,55.0,2183
2025-02-22 17:30:00,586.93,0.0,43.333333333333336,64.14,584.81,70.48,0.0,74.0,70.0,0.0,69.84333333333333,67.0,69.0,85.0,55.0,2184
2025-02-22 17:45:00,581.2800000000001,0.0,43.333333333333336,64.11666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.83666666666666,67.0,69.0,85.0,55.0,2185
2025-02-22 18:00:00,593.2866666666666,0.0,43.333333333333336,64.52,584.81,70.48,0.0,74.0,70.0,0.0,69.84666666666666,67.0,69.0,85.0,55.0,2186
2025-02-22 18:15:00,577.0433333333334,0.0,43.16666666666666,64.60666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.90333333333332,67.0,69.0,85.0,55.0,2187
2025-02-22 18:30:00,584.8133333333334,0.0,43.16666666666666,64.88333333333334,584.81,70.48,0.0,74.0,70.0,0.0,69.97333333333334,67.0,69.0,85.0,55.0,2188
2025-02-22 18:45:00,586.93,0.0,43.0,64.95333333333333,584.81,70.48,0.0,74.0,70.0,0.0,70.06666666666666,67.0,69.0,85.0,55.0,2189
2025-02-22 19:00:00,587.64,0.0,42.833333333333336,65.14999999999999,584.81,70.48,0.0,74.0,70.0,0.0,70.14,67.0,69.0,85.0,55.0,2190
2025-02-22 19:15:00,584.8133333333334,0.0,42.66666666666666,65.38333333333333,584.81,70.48,0.0,74.0,70.0,0.0,70.27999999999999,67.0,69.0,85.0,55.0,2191
2025-02-22 19:30:00,592.5799999999999,0.0,42.333333333333336,65.19,584.81,70.48,0.0,74.0,70.0,0.0,70.39666666666666,67.0,69.0,85.0,55.0,2192
2025-02-22 19:45:00,588.3433333333332,0.0,42.16666666666666,64.89999999999999,584.81,70.48,0.0,74.0,70.0,0.0,70.34333333333333,67.0,69.0,85.0,55.0,2193
2025-02-22 20:00:00,574.2166666666667,0.0,41.833333333333336,64.81,584.81,70.48,0.0,74.0,70.0,0.0,70.20666666666666,67.0,69.0,85.0,55.0,2194
2025-02-22 20:15:00,583.4,0.0,42.0,64.63,584.81,70.48,0.0,74.0,70.0,0.0,69.94333333333333,67.0,69.0,85.0,55.0,2195
2025-02-22 20:30:00,591.8733333333333,0.0,42.0,64.7,584.81,70.48,0.0,74.0,70.0,0.0,69.82,67.0,69.0,85.0,55.0,2196
2025-02-22 20:45:00,586.2233333333334,0.0,42.0,64.83999999999999,584.81,70.48,0.0,74.0,70.0,0.0,69.78333333333333,67.0,69.0,85.0,55.0,2197
2025-02-22 21:00:00,586.2233333333334,0.0,41.5,65.13666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.91333333333334,67.0,69.0,85.0,55.0,2198
2025-02-22 21:15:00,583.3966666666666,0.0,41.16666666666666,65.08333333333333,584.81,70.48,0.0,74.0,70.0,0.0,70.13666666666667,67.0,69.0,85.0,55.0,2199
2025-02-22 21:30:00,586.2266666666666,0.0,41.0,65.07666666666667,584.81,70.48,0.0,74.0,70.0,0.0,70.23666666666666,67.0,69.0,85.0,55.0,2200
2025-02-22 21:45:00,578.4566666666666,0.0,40.833333333333336,64.61,584.81,70.48,0.0,74.0,70.0,0.0,70.09,67.0,69.0,85.0,55.0,2201
2025-02-22 22:00:00,584.81,0.0,41.0,64.49000000000001,584.81,70.48,0.0,74.0,70.0,0.0,69.81333333333333,67.0,69.0,85.0,55.0,2202
2025-02-22 22:15:00,587.6366666666667,0.0,41.0,64.28333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.58999999999999,67.0,69.0,85.0,55.0,2203
2025-02-22 22:30:00,586.2233333333334,0.0,41.5,64.15333333333334,584.81,70.48,0.0,74.0,70.0,0.0,69.35666666666667,67.0,69.0,85.0,55.0,2204
2025-02-22 22:45:00,594.6999999999999,0.0,41.66666666666666,64.00666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.20666666666666,67.0,69.0,85.0,55.0,2205
2025-02-22 23:00:00,588.3433333333332,0.0,42.333333333333336,63.91333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.10000000000001,67.0,69.0,85.0,55.0,2206
2025-02-22 23:15:00,581.9833333333333,0.0,42.0,63.81666666666666,584.81,70.48,0.0,74.0,70.0,0.0,69.08666666666666,67.0,69.0,85.0,55.0,2207
2025-02-22 23:30:00,579.8666666666667,0.0,42.0,63.81,584.81,70.48,0.0,74.0,70.0,0.0,69.13333333333334,67.0,69.0,85.0,55.0,2208
2025-02-22 23:45:00,583.4,0.0,42.16666666666666,63.74666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.14333333333333,67.0,69.0,85.0,55.0,2209
2025-02-23 00:00:00,593.9899999999999,0.0,42.0,63.583333333333336,584.81,70.48,0.0,74.0,70.0,0.0,69.20333333333333,67.0,69.0,85.0,55.0,2210
2025-02-23 00:15:00,574.9233333333333,0.0,42.0,63.50333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.25333333333333,67.0,69.0,85.0,55.0,2211
2025-02-23 00:30:00,581.9866666666667,0.0,42.333333333333336,63.47,584.81,70.48,0.0,74.0,70.0,0.0,69.25333333333333,67.0,69.0,85.0,55.0,2212
2025-02-23 00:45:00,582.6933333333333,0.0,41.833333333333336,63.41666666666666,584.81,70.48,0.0,74.0,70.0,0.0,69.26,67.0,69.0,85.0,55.0,2213
2025-02-23 01:00:00,577.0400000000001,0.0,42.0,63.36666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.25333333333333,67.0,69.0,85.0,55.0,2214
2025-02-23 01:15:00,584.1066666666667,0.0,42.0,63.32666666666666,584.81,70.48,0.0,74.0,70.0,0.0,69.28,67.0,69.0,85.0,55.0,2215
2025-02-23 01:30:00,590.4599999999999,0.0,42.0,63.25333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.23666666666666,67.0,69.0,85.0,55.0,2216
2025-02-23 01:45:00,586.93,0.0,42.0,63.14333333333334,584.81,70.48,0.0,74.0,70.0,0.0,69.14333333333333,67.0,69.0,85.0,55.0,2217
2025-02-23 02:00:00,592.58,0.0,42.0,63.086666666666666,584.81,70.48,0.0,74.0,70.0,0.0,69.11666666666666,67.0,69.0,85.0,55.0,2218
2025-02-23 02:15:00,583.4,0.0,42.0,62.98333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.12666666666667,67.0,69.0,85.0,55.0,2219
2025-02-23 02:30:00,581.2766666666666,0.0,42.16666666666666,62.78,584.81,70.48,0.0,74.0,70.0,0.0,69.11999999999999,67.0,69.0,85.0,55.0,2220
2025-02-23 02:45:00,579.8666666666667,0.0,42.0,62.626666666666665,584.81,70.48,0.0,74.0,70.0,0.0,69.14333333333333,67.0,69.0,85.0,55.0,2221
2025-02-23 03:00:00,591.1666666666666,0.0,42.0,62.54666666666666,584.81,70.48,0.0,74.0,70.0,0.0,69.13,67.0,69.0,85.0,55.0,2222
2025-02-23 03:15:00,587.6366666666667,0.0,42.16666666666666,62.39000000000001,584.81,70.48,0.0,74.0,70.0,0.0,69.08,67.0,69.0,85.0,55.0,2223
2025-02-23 03:30:00,591.8733333333333,0.0,42.0,62.29333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.02,67.0,69.0,85.0,55.0,2224
2025-02-23 03:45:00,584.81,0.0,42.16666666666666,62.06333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.06333333333333,67.0,69.0,85.0,55.0,2225
2025-02-23 04:00:00,579.8666666666667,0.0,42.0,62.04,584.81,70.48,0.0,74.0,70.0,0.0,69.08,67.0,69.0,85.0,55.0,2226
2025-02-23 04:15:00,577.0433333333334,0.0,42.0,61.68666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.04,67.0,69.0,85.0,55.0,2227
2025-02-23 04:30:00,588.3433333333332,0.0,42.0,61.6,584.81,70.48,0.0,74.0,70.0,0.0,69.01666666666667,67.0,69.0,85.0,55.0,2228
2025-02-23 04:45:00,582.6933333333333,0.0,42.0,61.73666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.04,67.0,69.0,85.0,55.0,2229
2025-02-23 05:00:00,580.5766666666667,0.0,42.0,61.70666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.04,67.0,69.0,85.0,55.0,2230
2025-02-23 05:15:00,581.28,0.0,42.0,61.64666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.13666666666667,67.0,69.0,85.0,55.0,2231
2025-02-23 05:30:00,579.8666666666667,0.0,42.0,61.586666666666666,584.81,70.48,0.0,74.0,70.0,0.0,69.16666666666667,67.0,69.0,85.0,55.0,2232
2025-02-23 05:45:00,586.2233333333334,0.0,41.66666666666666,61.52666666666666,584.81,70.48,0.0,74.0,70.0,0.0,69.28666666666668,67.0,69.0,85.0,55.0,2233
2025-02-23 06:00:00,578.4533333333334,0.0,41.5,61.48333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.26666666666667,67.0,69.0,85.0,55.0,2234
2025-02-23 06:15:00,586.2233333333334,0.0,41.5,61.43333333333334,584.81,70.48,0.0,74.0,70.0,0.0,69.26666666666667,67.0,69.0,85.0,55.0,2235
2025-02-23 06:30:00,581.9833333333333,0.0,41.5,61.31666666666666,584.81,70.48,0.0,74.0,70.0,0.0,69.15666666666668,67.0,69.0,85.0,55.0,2236
2025-02-23 06:45:00,583.4,0.0,41.5,61.22666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.12333333333333,67.0,69.0,85.0,55.0,2237
2025-02-23 07:00:00,584.81,0.0,41.5,61.19,584.81,70.48,0.0,74.0,70.0,0.0,69.05333333333334,67.0,69.0,85.0,55.0,2238
2025-02-23 07:15:00,579.8666666666667,0.0,41.5,61.11333333333334,584.81,70.48,0.0,74.0,70.0,0.0,69.09,67.0,69.0,85.0,55.0,2239
2025-02-23 07:30:00,577.0433333333334,0.0,41.5,60.99333333333334,584.81,70.48,0.0,74.0,70.0,0.0,69.03333333333333,67.0,69.0,85.0,55.0,2240
2025-02-23 07:45:00,590.4633333333333,0.0,41.333333333333336,60.9,584.81,70.48,0.0,74.0,70.0,0.0,69.05,67.0,69.0,85.0,55.0,2241
2025-02-23 08:00:00,584.81,0.0,41.333333333333336,60.81333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.04666666666667,67.0,69.0,85.0,55.0,2242
2025-02-23 08:15:00,585.5166666666668,0.0,41.0,60.77333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.10666666666667,67.0,69.0,85.0,55.0,2243
2025-02-23 08:30:00,588.3433333333334,0.0,41.16666666666666,60.79333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.12333333333333,67.0,69.0,85.0,55.0,2244
2025-02-23 08:45:00,584.8133333333334,0.0,41.0,60.74666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.18666666666667,67.0,69.0,85.0,55.0,2245
2025-02-23 09:00:00,581.28,0.0,40.833333333333336,60.803333333333335,584.81,70.48,0.0,74.0,70.0,0.0,69.33333333333333,67.0,69.0,85.0,55.0,2246
2025-02-23 09:15:00,580.5766666666667,0.0,41.16666666666666,60.74666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.42666666666666,67.0,69.0,85.0,55.0,2247
2025-02-23 09:30:00,584.8133333333334,0.0,41.16666666666666,60.62,584.81,70.48,0.0,74.0,70.0,0.0,69.42,67.0,69.0,85.0,55.0,2248
2025-02-23 09:45:00,586.2233333333334,0.0,41.0,60.65,584.81,70.48,0.0,74.0,70.0,0.0,69.42,67.0,69.0,85.0,55.0,2249
2025-02-23 10:00:00,573.5100000000001,0.0,40.833333333333336,60.65,584.81,70.48,0.0,74.0,70.0,0.0,69.45666666666666,67.0,69.0,85.0,55.0,2250
2025-02-23 10:15:00,584.1033333333334,0.0,40.66666666666666,60.54666666666666,584.81,70.48,0.0,74.0,70.0,0.0,69.45666666666666,67.0,69.0,85.0,55.0,2251
2025-02-23 10:30:00,589.05,0.0,40.833333333333336,60.5,584.81,70.48,0.0,74.0,70.0,0.0,69.42666666666666,67.0,69.0,85.0,55.0,2252
2025-02-23 10:45:00,586.2233333333334,0.0,40.66666666666666,60.53,584.81,70.48,0.0,74.0,70.0,0.0,69.42,67.0,69.0,85.0,55.0,2253
2025-02-23 11:00:00,584.81,0.0,40.5,60.35,584.81,70.48,0.0,74.0,70.0,0.0,69.42666666666666,67.0,69.0,85.0,55.0,2254
2025-02-23 11:15:00,584.81,0.0,40.5,60.406666666666666,584.81,70.48,0.0,74.0,70.0,0.0,69.42,67.0,69.0,85.0,55.0,2255
2025-02-23 11:30:00,577.0433333333334,0.0,40.66666666666666,60.36333333333334,584.81,70.48,0.0,74.0,70.0,0.0,69.39333333333333,67.0,69.0,85.0,55.0,2256
2025-02-23 11:45:00,585.5166666666668,0.0,40.5,60.38,584.81,70.48,0.0,74.0,70.0,0.0,69.39666666666666,67.0,69.0,85.0,55.0,2257
2025-02-23 12:00:00,584.81,0.0,40.5,60.34333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.38000000000001,67.0,69.0,85.0,55.0,2258
2025-02-23 12:15:00,586.93,0.0,40.5,60.28333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.34333333333333,67.0,69.0,85.0,55.0,2259
2025-02-23 12:30:00,582.6933333333333,0.0,40.5,60.16666666666666,584.81,70.48,0.0,74.0,70.0,0.0,69.32333333333334,67.0,69.0,85.0,55.0,2260
2025-02-23 12:45:00,585.5166666666667,0.0,40.333333333333336,60.24333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.29333333333334,67.0,69.0,85.0,55.0,2261
2025-02-23 13:00:00,584.8133333333334,0.0,40.0,60.673333333333325,584.81,70.48,0.0,74.0,70.0,0.0,69.31,67.0,69.0,85.0,55.0,2262
2025-02-23 13:15:00,580.5733333333334,0.0,40.333333333333336,61.123333333333335,584.81,70.48,0.0,74.0,70.0,0.0,69.40333333333334,67.0,69.0,85.0,55.0,2263
2025-02-23 13:30:00,581.2800000000001,0.0,40.333333333333336,61.586666666666666,584.81,70.48,0.0,74.0,70.0,0.0,69.50666666666666,67.0,69.0,85.0,55.0,2264
2025-02-23 13:45:00,581.2766666666668,0.0,40.5,62.06,584.81,70.48,0.0,74.0,70.0,0.0,69.61999999999999,67.0,69.0,85.0,55.0,2265
2025-02-23 14:00:00,579.87,0.0,40.5,62.626666666666665,584.81,70.48,0.0,74.0,70.0,0.0,69.8,67.0,69.0,85.0,55.0,2266
2025-02-23 14:15:00,578.4566666666666,0.0,40.333333333333336,63.26666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.99333333333334,67.0,69.0,85.0,55.0,2267
2025-02-23 14:30:00,577.75,0.0,40.16666666666666,63.74666666666667,584.81,70.48,0.0,74.0,70.0,0.0,70.03,67.0,69.0,85.0,55.0,2268
2025-02-23 14:45:00,586.2233333333334,0.0,40.0,64.16333333333334,584.81,70.48,0.0,74.0,70.0,0.0,70.13666666666667,67.0,69.0,85.0,55.0,2269
2025-02-23 15:00:00,583.3966666666666,0.0,40.333333333333336,64.53,584.81,70.48,0.0,74.0,70.0,0.0,70.17999999999999,67.0,69.0,85.0,55.0,2270
2025-02-23 15:15:00,582.69,0.0,40.0,64.84666666666668,584.81,70.48,0.0,74.0,70.0,0.0,70.22666666666667,67.0,69.0,85.0,55.0,2271
2025-02-23 15:30:00,584.81,0.0,39.833333333333336,64.97333333333333,584.81,70.48,0.0,74.0,70.0,0.0,70.10666666666667,67.0,69.0,85.0,55.0,2272
2025-02-23 15:45:00,580.5733333333334,0.0,39.833333333333336,65.17999999999999,584.81,70.48,0.0,74.0,70.0,0.0,70.10666666666667,67.0,69.0,85.0,55.0,2273
2025-02-23 16:00:00,583.3966666666666,0.0,40.0,65.43666666666667,584.81,70.48,0.0,74.0,70.0,0.0,70.11,67.0,69.0,85.0,55.0,2274
2025-02-23 16:15:00,588.3433333333332,0.0,39.66666666666666,65.81666666666666,584.81,70.48,0.0,74.0,70.0,0.0,70.24333333333334,67.0,69.0,85.0,55.0,2275
2025-02-23 16:30:00,589.7533333333333,0.0,39.66666666666666,65.93666666666667,584.81,70.48,0.0,74.0,70.0,0.0,70.33666666666666,67.0,69.0,85.0,55.0,2276
2025-02-23 16:45:00,583.4,0.0,39.833333333333336,66.06333333333333,584.81,70.48,0.0,74.0,70.0,0.0,70.37666666666667,67.0,69.0,85.0,55.0,2277
2025-02-23 17:00:00,581.2800000000001,0.0,39.66666666666666,66.27333333333333,584.81,70.48,0.0,74.0,70.0,0.0,70.40666666666667,67.0,69.0,85.0,55.0,2278
2025-02-23 17:15:00,575.63,0.0,39.5,66.42,584.81,70.48,0.0,74.0,70.0,0.0,70.44333333333333,67.0,69.0,85.0,55.0,2279
2025-02-23 17:30:00,587.6333333333333,0.5666666666666668,39.5,66.56666666666666,588.3433333333332,70.48,0.0,74.0,70.0,0.0,70.49,67.0,69.0,85.0,55.0,2280
2025-02-23 17:45:00,606.0,1.96,40.0,67.02333333333333,597.5266666666666,70.48,0.0,74.0,70.0,0.0,70.54666666666667,67.0,69.0,85.0,55.0,2281
2025-02-23 18:00:00,597.5266666666666,2.35,39.833333333333336,67.10333333333334,600.35,70.48,0.0,74.0,70.0,0.0,70.54,67.0,69.0,85.0,55.0,2282
2025-02-23 18:15:00,615.1833333333334,2.84,40.16666666666666,67.16666666666667,602.4666666666667,70.48,0.0,74.0,70.0,0.0,70.54,67.0,69.0,85.0,55.0,2283
2025-02-23 18:30:00,622.9466666666667,5.87,40.833333333333336,67.35666666666667,624.3633333333333,70.48,0.0,74.0,70.0,0.0,70.61,67.0,69.0,85.0,55.0,2284
2025-02-23 18:45:00,672.39,11.836666666666666,42.5,67.57333333333334,668.1533333333333,70.48,0.0,74.0,70.0,0.0,70.76,67.0,69.0,85.0,55.0,2285
2025-02-23 19:00:00,663.9133333333333,11.486666666666666,42.16666666666666,67.62333333333333,664.6233333333333,70.48,0.0,74.0,70.0,0.0,70.68666666666667,67.0,69.0,85.0,55.0,2286
2025-02-23 19:15:00,689.34,15.439999999999998,43.0,67.69666666666666,692.8733333333333,70.48,0.0,74.0,70.0,0.0,70.75333333333333,67.0,69.0,85.0,55.0,2287
2025-02-23 19:30:00,729.6,20.24,43.833333333333336,67.80333333333333,728.8966666666666,70.48,0.0,74.0,70.0,0.0,70.84666666666668,67.0,69.0,85.0,55.0,2288
2025-02-23 19:45:00,734.5466666666666,22.0,44.16666666666666,67.84666666666668,740.1966666666667,70.48,0.0,74.0,70.0,0.0,70.81,67.0,69.0,85.0,55.0,2289
2025-02-23 20:00:00,755.0266666666666,23.89333333333333,44.333333333333336,67.97,756.4399999999999,70.48,0.0,74.0,70.0,0.0,70.81,67.0,69.0,85.0,55.0,2290
2025-02-23 20:15:00,800.9366666666666,30.276666666666667,45.333333333333336,68.13,800.9366666666666,70.48,0.0,74.0,70.0,0.0,70.90333333333334,67.0,69.0,85.0,55.0,2291
2025-02-23 20:30:00,839.0766666666667,35.50666666666667,46.333333333333336,68.06,838.37,70.48,0.0,74.0,70.0,0.0,70.95666666666666,67.0,69.0,85.0,55.0,2292
2025-02-23 20:45:00,877.2166666666667,41.556666666666665,47.16666666666666,68.09333333333333,882.16,70.48,0.0,74.0,70.0,0.0,71.03,67.0,69.0,85.0,55.0,2293
2025-02-23 21:00:00,924.54,47.66333333333333,49.0,68.06666666666666,926.6566666666668,70.48,0.0,74.0,70.0,0.0,71.09333333333332,67.0,69.0,85.0,55.0,2294
2025-02-23 21:15:00,947.14,52.31,50.16666666666666,68.05333333333333,957.0266666666666,70.48,0.0,74.0,70.0,0.0,71.08666666666666,67.0,69.0,85.0,55.0,2295
2025-02-23 21:30:00,994.46,56.22666666666667,51.333333333333336,68.02666666666666,986.6933333333332,70.48,0.0,74.0,70.0,0.0,71.08,67.0,69.0,85.0,55.0,2296
2025-02-23 21:45:00,1021.3,61.2,52.833333333333336,67.87666666666667,1022.0066666666668,70.48,0.0,74.0,70.0,0.0,71.09333333333332,67.0,69.0,85.0,55.0,2297
2025-02-23 22:00:00,1055.2,65.88333333333334,54.0,67.71333333333332,1056.6166666666666,70.48,0.0,74.0,70.0,0.0,71.1,67.0,69.0,85.0,55.0,2298
2025-02-23 22:15:00,1077.45,68.755,54.75,67.60499999999999,1077.45,70.48,0.0,74.0,70.0,0.0,71.08,67.0,69.0,85.0,55.0,2299
2025-02-23 22:30:00,1107.47,72.25999999999999,55.66666666666666,67.31333333333333,1101.11,70.48,0.0,74.0,70.0,0.0,71.01666666666667,67.0,69.0,85.0,55.0,2300
2025-02-23 22:45:00,1103.9366666666667,71.82,55.5,67.13,1098.2866666666666,70.48,0.0,74.0,70.0,0.0,70.89999999999999,67.0,69.0,85.0,55.0,2301
2025-02-23 23:00:00,1079.9266666666665,69.38,55.0,66.76333333333334,1080.63,70.48,0.0,74.0,70.0,0.0,70.74666666666667,67.0,69.0,85.0,55.0,2302
2025-02-23 23:15:00,1058.0266666666666,66.45333333333333,53.5,66.41333333333334,1059.4399999999998,70.48,0.0,74.0,70.0,0.0,70.62,67.0,69.0,85.0,55.0,2303
2025-02-23 23:30:00,989.5166666666668,56.71666666666667,50.833333333333336,66.02666666666666,990.9266666666666,70.48,0.0,74.0,70.0,0.0,70.33333333333333,67.0,69.0,85.0,55.0,2304
2025-02-23 23:45:00,896.9933333333333,44.1,47.16666666666666,65.87,900.5266666666666,70.48,0.0,74.0,70.0,0.0,70.02,67.0,69.0,85.0,55.0,2305
2025-02-24 00:00:00,816.4766666666666,31.843333333333334,44.0,65.40666666666667,810.1166666666667,70.48,0.0,74.0,70.0,0.0,69.77333333333333,67.0,69.0,85.0,55.0,2306
2025-02-24 00:15:00,729.6,19.2,40.66666666666666,65.30666666666667,719.0066666666667,70.48,0.0,74.0,70.0,0.0,69.58,67.0,69.0,85.0,55.0,2307
2025-02-24 00:30:00,624.36,5.513333333333333,37.16666666666666,65.35666666666667,624.3633333333333,70.48,0.0,74.0,70.0,0.0,69.40666666666668,67.0,69.0,85.0,55.0,2308
2025-02-24 00:45:00,584.1033333333334,0.0,36.16666666666666,65.12333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.28,67.0,69.0,85.0,55.0,2309
2025-02-24 01:00:00,594.6999999999999,0.0,36.66666666666666,65.10666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.22333333333334,67.0,69.0,85.0,55.0,2310
2025-02-24 01:15:00,583.4,0.0,36.5,65.5,584.81,70.48,0.0,74.0,70.0,0.0,69.28666666666668,67.0,69.0,85.0,55.0,2311
2025-02-24 01:30:00,581.2800000000001,0.0,36.5,65.35000000000001,584.81,70.48,0.0,74.0,70.0,0.0,69.31,67.0,69.0,85.0,55.0,2312
2025-02-24 01:45:00,584.81,0.0,36.66666666666666,64.62666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.28333333333333,67.0,69.0,85.0,55.0,2313
2025-02-24 02:00:00,579.8666666666667,0.0,37.0,64.27999999999999,584.81,70.48,0.0,74.0,70.0,0.0,69.15,67.0,69.0,85.0,55.0,2314
2025-02-24 02:15:00,586.2233333333334,0.0,37.333333333333336,64.21333333333332,584.81,70.48,0.0,74.0,70.0,0.0,69.15,67.0,69.0,85.0,55.0,2315
2025-02-24 02:30:00,578.4566666666666,0.0,37.333333333333336,63.98,584.81,70.48,0.0,74.0,70.0,0.0,69.15666666666668,67.0,69.0,85.0,55.0,2316
2025-02-24 02:45:00,588.3433333333332,0.0,37.5,63.97666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.22333333333334,67.0,69.0,85.0,55.0,2317
2025-02-24 03:00:00,583.3966666666666,0.0,37.5,64.05333333333334,584.81,70.48,0.0,74.0,70.0,0.0,69.28,67.0,69.0,85.0,55.0,2318
2025-02-24 03:15:00,583.3966666666666,0.0,37.5,63.88333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.3,67.0,69.0,85.0,55.0,2319
2025-02-24 03:30:00,583.4,0.0,37.5,63.723333333333336,584.81,70.48,0.0,74.0,70.0,0.0,69.31,67.0,69.0,85.0,55.0,2320
2025-02-24 03:45:00,582.6933333333333,0.0,37.5,63.553333333333335,584.81,70.48,0.0,74.0,70.0,0.0,69.33333333333333,67.0,69.0,85.0,55.0,2321
2025-02-24 04:00:00,584.81,0.0,37.5,63.446666666666665,584.81,70.48,0.0,74.0,70.0,0.0,69.28,67.0,69.0,85.0,55.0,2322
2025-02-24 04:15:00,582.6933333333333,0.0,37.5,63.29666666666666,584.81,70.48,0.0,74.0,70.0,0.0,69.19333333333334,67.0,69.0,85.0,55.0,2323
2025-02-24 04:30:00,586.9333333333333,0.0,37.5,63.22333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.25666666666666,67.0,69.0,85.0,55.0,2324
2025-02-24 04:45:00,577.75,0.0,37.66666666666666,63.13333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.28666666666668,67.0,69.0,85.0,55.0,2325
2025-02-24 05:00:00,584.8133333333334,0.0,38.0,62.97333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.29333333333334,67.0,69.0,85.0,55.0,2326
2025-02-24 05:15:00,589.0500000000001,0.0,38.0,63.120000000000005,584.81,70.48,0.0,74.0,70.0,0.0,69.34666666666666,67.0,69.0,85.0,55.0,2327
2025-02-24 05:30:00,577.75,0.0,37.5,63.24333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.40666666666668,67.0,69.0,85.0,55.0,2328
2025-02-24 05:45:00,584.1033333333334,0.0,37.333333333333336,63.24,584.81,70.48,0.0,74.0,70.0,0.0,69.44,67.0,69.0,85.0,55.0,2329
2025-02-24 06:00:00,584.1033333333334,0.0,37.333333333333336,63.32,584.81,70.48,0.0,74.0,70.0,0.0,69.53,67.0,69.0,85.0,55.0,2330
2025-02-24 06:15:00,577.7466666666668,0.0,37.333333333333336,63.16333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.53666666666668,67.0,69.0,85.0,55.0,2331
2025-02-24 06:30:00,577.0400000000001,0.0,37.333333333333336,63.06333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.55,67.0,69.0,85.0,55.0,2332
2025-02-24 06:45:00,573.5133333333333,0.0,37.5,63.06666666666666,584.81,70.48,0.0,74.0,70.0,0.0,69.55666666666666,67.0,69.0,85.0,55.0,2333
2025-02-24 07:00:00,589.05,0.0,37.5,63.196666666666665,584.81,70.48,0.0,74.0,70.0,0.0,69.57,67.0,69.0,85.0,55.0,2334
2025-02-24 07:15:00,586.2233333333334,0.0,37.5,63.086666666666666,584.81,70.48,0.0,74.0,70.0,0.0,69.57333333333332,67.0,69.0,85.0,55.0,2335
2025-02-24 07:30:00,569.98,0.0,37.5,63.115,584.81,70.48,0.0,74.0,70.0,0.0,69.66499999999999,67.0,69.0,85.0,55.0,2336
2025-02-24 07:45:00,580.57,0.0,37.5,63.04333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.66,67.0,69.0,85.0,55.0,2337
2025-02-24 08:00:00,584.1033333333334,0.0,37.5,62.97333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.60666666666667,67.0,69.0,85.0,55.0,2338
2025-02-24 08:15:00,585.5166666666667,0.0,37.5,62.99666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.60333333333334,67.0,69.0,85.0,55.0,2339
2025-02-24 08:30:00,585.5166666666667,0.0,37.5,62.88333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.69666666666666,67.0,69.0,85.0,55.0,2340
2025-02-24 08:45:00,576.3333333333334,0.0,37.66666666666666,62.81333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.71,67.0,69.0,85.0,55.0,2341
2025-02-24 09:00:00,578.4566666666666,0.0,37.16666666666666,62.84333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.68333333333334,67.0,69.0,85.0,55.0,2342
2025-02-24 09:15:00,584.1033333333334,0.0,36.333333333333336,62.66666666666666,584.81,70.48,0.0,74.0,70.0,0.0,69.51,67.0,69.0,85.0,55.0,2343
2025-02-24 09:30:00,577.0433333333334,0.0,36.333333333333336,62.54,584.81,70.48,0.0,74.0,70.0,0.0,69.25,67.0,69.0,85.0,55.0,2344
2025-02-24 09:45:00,579.16,0.0,36.333333333333336,62.54666666666666,584.81,70.48,0.0,74.0,70.0,0.0,69.12666666666667,67.0,69.0,85.0,55.0,2345
2025-02-24 10:00:00,582.6933333333333,0.0,36.5,62.50333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.09333333333333,67.0,69.0,85.0,55.0,2346
2025-02-24 10:15:00,570.6866666666666,0.0,36.5,62.57,584.81,70.48,0.0,74.0,70.0,0.0,69.14666666666666,67.0,69.0,85.0,55.0,2347
2025-02-24 10:30:00,595.4066666666666,0.0,36.833333333333336,62.59333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.26,67.0,69.0,85.0,55.0,2348
2025-02-24 10:45:00,583.3966666666666,0.0,36.66666666666666,62.63666666666666,584.81,70.48,0.0,74.0,70.0,0.0,69.34666666666666,67.0,69.0,85.0,55.0,2349
2025-02-24 11:00:00,586.2233333333334,0.0,37.0,62.64333333333334,584.81,70.48,0.0,74.0,70.0,0.0,69.37666666666667,67.0,69.0,85.0,55.0,2350
2025-02-24 11:15:00,580.5733333333333,0.0,37.0,62.64000000000001,584.81,70.48,0.0,74.0,70.0,0.0,69.37666666666667,67.0,69.0,85.0,55.0,2351
2025-02-24 11:30:00,577.7466666666667,0.0,37.5,62.64333333333334,584.81,70.48,0.0,74.0,70.0,0.0,69.39666666666666,67.0,69.0,85.0,55.0,2352
2025-02-24 11:45:00,584.1066666666667,0.0,37.5,62.66333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.42,67.0,69.0,85.0,55.0,2353
2025-02-24 12:00:00,587.6366666666667,0.0,37.333333333333336,62.67,584.81,70.48,0.0,74.0,70.0,0.0,69.45666666666666,67.0,69.0,85.0,55.0,2354
2025-02-24 12:15:00,584.1066666666667,0.0,37.5,62.65,584.81,70.48,0.0,74.0,70.0,0.0,69.53666666666668,67.0,69.0,85.0,55.0,2355
2025-02-24 12:30:00,577.0433333333334,0.0,37.5,62.66666666666666,584.81,70.48,0.0,74.0,70.0,0.0,69.55666666666666,67.0,69.0,85.0,55.0,2356
2025-02-24 12:45:00,586.93,0.0,37.5,62.75,584.81,70.48,0.0,74.0,70.0,0.0,69.67333333333333,67.0,69.0,85.0,55.0,2357
2025-02-24 13:00:00,588.3466666666667,0.0,37.5,63.080000000000005,584.81,70.48,0.0,74.0,70.0,0.0,69.90333333333332,67.0,69.0,85.0,55.0,2358
2025-02-24 13:15:00,591.8733333333333,0.0,37.16666666666666,63.696666666666665,584.81,70.48,0.0,74.0,70.0,0.0,69.92666666666666,67.0,69.0,85.0,55.0,2359
2025-02-24 13:30:00,581.9866666666667,0.0,37.0,64.25,584.81,70.48,0.0,74.0,70.0,0.0,69.97333333333334,67.0,69.0,85.0,55.0,2360
2025-02-24 13:45:00,592.5799999999999,0.0,37.16666666666666,64.73333333333333,584.81,70.48,0.0,74.0,70.0,0.0,70.08999999999999,67.0,69.0,85.0,55.0,2361
2025-02-24 14:00:00,587.6366666666667,0.0,37.16666666666666,65.17,584.81,70.48,0.0,74.0,70.0,0.0,70.21333333333332,67.0,69.0,85.0,55.0,2362
2025-02-24 14:15:00,578.4533333333334,0.0,37.0,65.78,584.81,70.48,0.0,74.0,70.0,0.0,70.36333333333333,67.0,69.0,85.0,55.0,2363
2025-02-24 14:30:00,584.8100000000001,0.1866666666666666,37.0,66.07000000000001,585.5166666666665,70.48,0.0,74.0,70.0,0.0,70.45666666666666,67.0,69.0,85.0,55.0,2364
2025-02-24 14:45:00,585.5166666666667,0.0,36.5,66.47666666666667,584.81,70.48,0.0,74.0,70.0,0.0,70.42,67.0,69.0,85.0,55.0,2365
2025-02-24 15:00:00,589.05,0.2533333333333333,36.66666666666666,67.19666666666666,586.93,70.48,0.0,74.0,70.0,0.0,70.45333333333333,67.0,69.0,85.0,55.0,2366
2025-02-24 15:15:00,579.8666666666667,0.3266666666666666,36.5,67.28666666666668,586.93,70.48,0.0,74.0,70.0,0.0,70.47666666666667,67.0,69.0,85.0,55.0,2367
2025-02-24 15:30:00,592.5799999999999,0.57,36.5,67.74333333333334,589.05,70.48,0.0,74.0,70.0,0.0,70.5,67.0,69.0,85.0,55.0,2368
2025-02-24 15:45:00,595.4066666666666,1.43,36.66666666666666,68.20666666666666,594.6999999999999,70.48,0.0,74.0,70.0,0.0,70.52666666666666,67.0,69.0,85.0,55.0,2369
2025-02-24 16:00:00,606.0033333333332,3.74,37.66666666666666,68.38666666666667,610.2366666666667,70.48,0.0,74.0,70.0,0.0,70.58,67.0,69.0,85.0,55.0,2370
2025-02-24 16:15:00,646.9633333333333,9.346666666666666,39.16666666666666,68.62,651.1999999999999,70.48,0.0,74.0,70.0,0.0,70.71,67.0,69.0,85.0,55.0,2371
2025-02-24 16:30:00,686.52,14.553333333333333,40.333333333333336,68.81666666666666,687.2233333333334,70.48,0.0,74.0,70.0,0.0,70.79666666666667,67.0,69.0,85.0,55.0,2372
2025-02-24 16:45:00,693.5766666666667,15.546666666666669,40.66666666666666,68.99000000000001,694.9933333333333,70.48,0.0,74.0,70.0,0.0,70.77333333333333,67.0,69.0,85.0,55.0,2373
2025-02-24 17:00:00,694.9933333333333,15.703333333333331,40.66666666666666,69.15333333333334,697.11,70.48,0.0,74.0,70.0,0.0,70.71666666666667,67.0,69.0,85.0,55.0,2374
2025-02-24 17:15:00,700.64,15.85,40.5,69.18666666666667,698.5233333333334,70.48,0.0,74.0,70.0,0.0,70.67333333333333,67.0,69.0,85.0,55.0,2375
2025-02-24 17:30:00,642.7266666666667,7.383333333333333,38.5,60.05,634.25,70.48,0.0,74.0,70.0,0.0,70.32333333333334,67.0,69.0,85.0,55.0,2376
2025-02-24 17:45:00,575.63,0.0,36.833333333333336,64.58666666666666,584.81,70.48,0.0,74.0,70.0,0.0,69.91,67.0,69.0,85.0,55.0,2377
2025-02-24 18:00:00,580.5733333333334,0.0,36.333333333333336,59.93666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.82666666666667,67.0,69.0,85.0,55.0,2378
2025-02-24 18:15:00,580.5733333333334,0.0,36.5,59.38,584.81,70.48,0.0,74.0,70.0,0.0,69.48666666666666,67.0,69.0,85.0,55.0,2379
2025-02-24 18:30:00,590.4633333333333,0.0,36.16666666666666,59.406666666666666,584.81,70.48,0.0,74.0,70.0,0.0,69.34333333333333,67.0,69.0,85.0,55.0,2380
2025-02-24 18:45:00,581.28,0.0,36.0,59.57333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.36333333333333,67.0,69.0,85.0,55.0,2381
2025-02-24 19:00:00,583.4,0.0,35.5,59.41333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.31,67.0,69.0,85.0,55.0,2382
2025-02-24 19:15:00,583.3966666666666,0.0,35.5,59.443333333333335,584.81,70.48,0.0,74.0,70.0,0.0,69.23,67.0,69.0,85.0,55.0,2383
2025-02-24 19:30:00,586.2233333333334,0.0,35.5,59.49666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.14333333333333,67.0,69.0,85.0,55.0,2384
2025-02-24 19:45:00,583.4,0.0,35.5,59.85333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.13666666666667,67.0,69.0,85.0,55.0,2385
2025-02-24 20:00:00,591.17,0.0,35.5,59.586666666666666,584.81,70.48,0.0,74.0,70.0,0.0,69.11333333333333,67.0,69.0,85.0,55.0,2386
2025-02-24 20:15:00,577.7466666666668,0.0,35.5,59.20666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.02666666666666,67.0,69.0,85.0,55.0,2387
2025-02-24 20:30:00,593.29,0.0,35.5,59.13666666666666,584.81,70.48,0.0,74.0,70.0,0.0,68.87,67.0,69.0,85.0,55.0,2388
2025-02-24 20:45:00,580.5733333333334,0.0,35.666666666666664,59.18333333333334,584.81,70.48,0.0,74.0,70.0,0.0,68.75666666666666,67.0,69.0,85.0,55.0,2389
2025-02-24 21:00:00,585.5166666666667,0.0,35.666666666666664,59.18333333333333,584.81,70.48,0.0,74.0,70.0,0.0,68.64,67.0,69.0,85.0,55.0,2390
2025-02-24 21:15:00,577.0400000000001,0.0,35.833333333333336,59.11333333333334,584.81,70.48,0.0,74.0,70.0,0.0,68.59,67.0,69.0,85.0,55.0,2391
2025-02-24 21:30:00,579.16,0.0,35.833333333333336,59.09333333333333,584.81,70.48,0.0,74.0,70.0,0.0,68.57666666666667,67.0,69.0,85.0,55.0,2392
2025-02-24 21:45:00,589.7533333333333,0.0,36.0,59.656666666666666,584.81,70.48,0.0,74.0,70.0,0.0,68.45666666666666,67.0,69.0,85.0,55.0,2393
2025-02-24 22:00:00,586.2233333333334,0.0,35.833333333333336,64.80333333333333,584.81,70.48,0.0,74.0,70.0,0.0,68.76333333333334,67.0,69.0,85.0,55.0,2394
2025-02-24 22:15:00,572.8033333333334,0.0,35.833333333333336,61.35666666666666,584.81,70.48,0.0,74.0,70.0,0.0,68.75666666666666,67.0,69.0,85.0,55.0,2395
2025-02-24 22:30:00,579.16,0.0,35.333333333333336,63.91,584.81,70.48,0.0,74.0,70.0,0.0,68.87666666666667,67.0,69.0,85.0,55.0,2396
2025-02-24 22:45:00,589.7533333333332,0.0,35.833333333333336,64.17333333333333,584.81,70.48,0.0,74.0,70.0,0.0,68.91666666666667,67.0,69.0,85.0,55.0,2397
2025-02-24 23:00:00,573.51,0.0,35.5,62.16666666666666,584.81,70.48,0.0,74.0,70.0,0.0,69.19666666666667,67.0,69.0,85.0,55.0,2398
2025-02-24 23:15:00,589.7566666666667,0.0,35.833333333333336,64.45666666666666,584.81,70.48,0.0,74.0,70.0,0.0,69.05,67.0,69.0,85.0,55.0,2399
2025-02-24 23:30:00,579.16,0.0,35.5,62.173333333333325,584.81,70.48,0.0,74.0,70.0,0.0,69.19,67.0,69.0,85.0,55.0,2400
2025-02-24 23:45:00,579.8666666666667,0.0,35.666666666666664,67.24000000000001,584.81,70.48,0.0,74.0,70.0,0.0,69.2,67.0,69.0,85.0,55.0,2401
2025-02-25 00:00:00,580.5733333333333,0.0,35.5,62.406666666666666,584.81,70.48,0.0,74.0,70.0,0.0,69.44,67.0,69.0,85.0,55.0,2402
2025-02-25 00:15:00,585.5166666666667,0.0,36.16666666666666,65.22333333333334,584.81,70.48,0.0,74.0,70.0,0.0,69.14666666666666,67.0,69.0,85.0,55.0,2403
2025-02-25 00:30:00,578.4533333333334,0.0,35.666666666666664,61.74666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.14,67.0,69.0,85.0,55.0,2404
2025-02-25 00:45:00,591.1666666666666,0.0,35.666666666666664,65.46333333333332,584.81,70.48,0.0,74.0,70.0,0.0,69.21333333333332,67.0,69.0,85.0,55.0,2405
2025-02-25 01:00:00,576.3366666666667,0.0,36.16666666666666,62.63,584.81,70.48,0.0,74.0,70.0,0.0,69.00666666666666,67.0,69.0,85.0,55.0,2406
2025-02-25 01:15:00,586.9333333333333,0.0,36.16666666666666,64.87,584.81,70.48,0.0,74.0,70.0,0.0,69.09666666666668,67.0,69.0,85.0,55.0,2407
2025-02-25 01:30:00,578.4533333333334,0.0,36.16666666666666,64.17666666666666,584.81,70.48,0.0,74.0,70.0,0.0,68.89999999999999,67.0,69.0,85.0,55.0,2408
2025-02-25 01:45:00,579.8666666666667,0.0,36.0,62.620000000000005,584.81,70.48,0.0,74.0,70.0,0.0,69.08666666666666,67.0,69.0,85.0,55.0,2409
2025-02-25 02:00:00,584.81,0.0,36.5,64.81,584.81,70.48,0.0,74.0,70.0,0.0,68.90666666666667,67.0,69.0,85.0,55.0,2410
2025-02-25 02:15:00,582.69,0.0,36.333333333333336,67.96666666666665,584.81,70.48,0.0,74.0,70.0,0.0,69.24333333333334,67.0,69.0,85.0,55.0,2411
2025-02-25 02:30:00,590.46,0.0,36.0,67.97,584.81,70.48,0.0,74.0,70.0,0.0,69.47,67.0,69.0,85.0,55.0,2412
2025-02-25 02:45:00,585.5166666666668,0.0,36.333333333333336,67.92333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.56333333333333,67.0,69.0,85.0,55.0,2413
2025-02-25 03:00:00,591.1666666666666,0.0,36.5,68.15666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.57,67.0,69.0,85.0,55.0,2414
2025-02-25 03:15:00,586.2233333333334,0.0,36.66666666666666,61.77666666666666,584.81,70.48,0.0,74.0,70.0,0.0,69.30333333333333,67.0,69.0,85.0,55.0,2415
2025-02-25 03:30:00,584.1033333333334,0.0,36.5,67.53666666666668,584.81,70.48,0.0,74.0,70.0,0.0,69.27,67.0,69.0,85.0,55.0,2416
2025-02-25 03:45:00,586.2266666666666,0.0,36.5,67.75333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.5,67.0,69.0,85.0,55.0,2417
2025-02-25 04:00:00,586.2233333333332,0.0,36.5,67.86666666666666,584.81,70.48,0.0,74.0,70.0,0.0,69.56333333333333,67.0,69.0,85.0,55.0,2418
2025-02-25 04:15:00,582.69,0.0,36.66666666666666,65.16666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.55333333333333,67.0,69.0,85.0,55.0,2419
2025-02-25 04:30:00,582.69,0.0,37.16666666666666,64.17666666666666,584.81,70.48,0.0,74.0,70.0,0.0,69.16000000000001,67.0,69.0,85.0,55.0,2420
2025-02-25 04:45:00,582.6933333333333,0.0,36.833333333333336,67.87,584.81,70.48,0.0,74.0,70.0,0.0,69.36333333333333,67.0,69.0,85.0,55.0,2421
2025-02-25 05:00:00,579.16,0.0,37.16666666666666,63.79,584.81,70.48,0.0,74.0,70.0,0.0,69.31333333333333,67.0,69.0,85.0,55.0,2422
2025-02-25 05:15:00,584.8100000000001,0.0,37.16666666666666,67.29333333333334,584.81,70.48,0.0,74.0,70.0,0.0,69.14666666666666,67.0,69.0,85.0,55.0,2423
2025-02-25 05:30:00,579.87,0.0,37.16666666666666,68.03666666666668,584.81,70.48,0.0,74.0,70.0,0.0,69.39666666666666,67.0,69.0,85.0,55.0,2424
2025-02-25 05:45:00,586.2233333333332,0.0,37.5,63.51,584.81,70.48,0.0,74.0,70.0,0.0,69.28333333333335,67.0,69.0,85.0,55.0,2425
2025-02-25 06:00:00,584.8133333333334,0.0,37.333333333333336,67.35666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.22000000000001,67.0,69.0,85.0,55.0,2426
2025-02-25 06:15:00,580.5733333333334,0.0,37.333333333333336,61.96333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.16333333333334,67.0,69.0,85.0,55.0,2427
2025-02-25 06:30:00,580.5733333333334,0.0,37.5,65.00666666666666,584.81,70.48,0.0,74.0,70.0,0.0,69.19,67.0,69.0,85.0,55.0,2428
2025-02-25 06:45:00,581.2800000000001,0.0,37.66666666666666,63.93000000000001,584.81,70.48,0.0,74.0,70.0,0.0,69.05,67.0,69.0,85.0,55.0,2429
2025-02-25 07:00:00,576.3366666666667,0.0,37.16666666666666,63.67333333333334,584.81,70.48,0.0,74.0,70.0,0.0,69.26666666666667,67.0,69.0,85.0,55.0,2430
2025-02-25 07:15:00,584.8133333333334,0.0,37.333333333333336,64.35666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.02666666666667,67.0,69.0,85.0,55.0,2431
2025-02-25 07:30:00,588.3433333333332,0.0,37.333333333333336,62.54,584.81,70.48,0.0,74.0,70.0,0.0,69.27,67.0,69.0,85.0,55.0,2432
2025-02-25 07:45:00,586.2233333333332,0.0,37.5,65.03,584.81,70.48,0.0,74.0,70.0,0.0,69.08,67.0,69.0,85.0,55.0,2433
2025-02-25 08:00:00,573.5100000000001,0.0,37.16666666666666,61.99333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.25666666666667,67.0,69.0,85.0,55.0,2434
2025-02-25 08:15:00,581.9866666666667,0.0,37.16666666666666,66.73333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.09333333333333,67.0,69.0,85.0,55.0,2435
2025-02-25 08:30:00,581.9866666666667,0.0,37.0,67.86,584.81,70.48,0.0,74.0,70.0,0.0,69.41000000000001,67.0,69.0,85.0,55.0,2436
2025-02-25 08:45:00,577.7466666666667,0.0,37.0,68.01333333333334,584.81,70.48,0.0,74.0,70.0,0.0,69.55,67.0,69.0,85.0,55.0,2437
2025-02-25 09:00:00,583.3966666666666,0.0,37.0,68.00666666666666,584.81,70.48,0.0,74.0,70.0,0.0,69.63,67.0,69.0,85.0,55.0,2438
2025-02-25 09:15:00,585.5133333333333,0.0,36.833333333333336,68.08333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.69666666666666,67.0,69.0,85.0,55.0,2439
2025-02-25 09:30:00,582.6933333333333,0.0,36.5,68.02999999999999,584.81,70.48,0.0,74.0,70.0,0.0,69.74,67.0,69.0,85.0,55.0,2440
2025-02-25 09:45:00,581.2766666666666,0.0,36.833333333333336,64.91666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.68666666666667,67.0,69.0,85.0,55.0,2441
2025-02-25 10:00:00,577.75,0.0,37.16666666666666,63.906666666666666,584.81,70.48,0.0,74.0,70.0,0.0,69.26333333333334,67.0,69.0,85.0,55.0,2442
2025-02-25 10:15:00,582.69,0.0,37.16666666666666,60.01333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.15333333333332,67.0,69.0,85.0,55.0,2443
2025-02-25 10:30:00,580.57,0.0,37.0,63.150000000000006,584.81,70.48,0.0,74.0,70.0,0.0,68.89999999999999,67.0,69.0,85.0,55.0,2444
2025-02-25 10:45:00,579.8666666666667,0.0,37.333333333333336,57.78333333333333,584.81,70.48,0.0,74.0,70.0,0.0,68.87,67.0,69.0,85.0,55.0,2445
2025-02-25 11:00:00,584.1033333333334,0.0,37.0,63.51,584.81,70.48,0.0,74.0,70.0,0.0,68.76666666666667,67.0,69.0,85.0,55.0,2446
2025-02-25 11:15:00,584.8133333333334,0.0,37.16666666666666,60.306666666666665,584.81,70.48,0.0,74.0,70.0,0.0,68.80333333333333,67.0,69.0,85.0,55.0,2447
2025-02-25 11:30:00,582.6933333333333,0.0,37.0,66.41000000000001,584.81,70.48,0.0,74.0,70.0,0.0,68.97333333333334,67.0,69.0,85.0,55.0,2448
2025-02-25 11:45:00,583.4,0.0,37.16666666666666,66.68666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.3,67.0,69.0,85.0,55.0,2449
2025-02-25 12:00:00,583.4,0.0,37.16666666666666,66.65666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.40333333333334,67.0,69.0,85.0,55.0,2450
2025-02-25 12:15:00,579.8666666666667,0.0,37.16666666666666,66.73,584.81,70.48,0.0,74.0,70.0,0.0,69.48666666666666,67.0,69.0,85.0,55.0,2451
2025-02-25 12:30:00,582.6933333333333,0.0,37.333333333333336,66.72333333333334,584.81,70.48,0.0,74.0,70.0,0.0,69.56333333333333,67.0,69.0,85.0,55.0,2452
2025-02-25 12:45:00,582.6933333333333,0.0,37.5,66.93333333333334,584.81,70.48,0.0,74.0,70.0,0.0,69.63333333333333,67.0,69.0,85.0,55.0,2453
2025-02-25 13:00:00,582.6899999999999,0.0,37.5,67.11,584.81,70.48,0.0,74.0,70.0,0.0,69.69666666666666,67.0,69.0,85.0,55.0,2454
