time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,record_index
2025-03-01 04:30:00,585.52,0.0,39.333333333333336,59.973333333333336,584.81,70.48,0.0,74.0,70.0,0.0,68.63333333333334,67.0,69.0,85.0,55.0,2804
2025-03-01 04:45:00,591.165,0.0,39.25,59.89,584.81,70.48,0.0,74.0,70.0,0.0,68.72,67.0,69.0,85.0,55.0,2805
2025-03-01 05:00:00,589.0466666666666,0.0,39.16666666666666,60.07333333333333,584.81,70.48,0.0,74.0,70.0,0.0,68.61666666666666,67.0,69.0,85.0,55.0,2806
2025-03-01 05:15:00,583.3966666666666,0.0,39.333333333333336,60.00666666666667,584.81,70.48,0.0,74.0,70.0,0.0,68.64,67.0,69.0,85.0,55.0,2807
2025-03-01 05:30:00,593.2866666666666,0.0,39.0,59.423333333333325,584.81,70.48,0.0,74.0,70.0,0.0,68.61666666666667,67.0,69.0,85.0,55.0,2808
2025-03-01 05:45:00,588.34,0.0,39.333333333333336,63.55,584.81,70.48,0.0,74.0,70.0,0.0,68.67333333333333,67.0,69.0,85.0,55.0,2809
2025-03-01 06:00:00,581.2800000000001,0.0,38.833333333333336,62.11666666666667,584.81,70.48,0.0,74.0,70.0,0.0,68.88333333333334,67.0,69.0,85.0,55.0,2810
2025-03-01 06:15:00,587.6366666666667,0.0,39.333333333333336,65.04333333333334,584.81,70.48,0.0,74.0,70.0,0.0,68.70666666666666,67.0,69.0,85.0,55.0,2811
2025-03-01 06:30:00,585.5166666666667,0.0,39.16666666666666,61.82666666666666,584.81,70.48,0.0,74.0,70.0,0.0,68.80666666666666,67.0,69.0,85.0,55.0,2812
2025-03-01 06:45:00,580.5733333333334,0.0,39.16666666666666,67.67999999999999,584.81,70.48,0.0,74.0,70.0,0.0,68.87666666666667,67.0,69.0,85.0,55.0,2813
2025-03-01 07:00:00,585.5166666666667,0.0,38.833333333333336,61.32333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.07333333333332,67.0,69.0,85.0,55.0,2814
2025-03-01 07:15:00,579.87,0.0,39.16666666666666,67.01,584.81,70.48,0.0,74.0,70.0,0.0,68.96,67.0,69.0,85.0,55.0,2815
2025-03-01 07:30:00,579.16,0.0,38.66666666666666,67.78666666666668,584.81,70.48,0.0,74.0,70.0,0.0,69.26,67.0,69.0,85.0,55.0,2816
2025-03-01 07:45:00,589.05,0.0,38.5,67.75,584.81,70.48,0.0,74.0,70.0,0.0,69.40333333333334,67.0,69.0,85.0,55.0,2817
2025-03-01 08:00:00,586.93,0.0,38.5,67.53,584.81,70.48,0.0,74.0,70.0,0.0,69.42,67.0,69.0,85.0,55.0,2818
2025-03-01 08:15:00,584.8133333333334,0.0,38.5,67.25,584.81,70.48,0.0,74.0,70.0,0.0,69.41333333333334,67.0,69.0,85.0,55.0,2819
2025-03-01 08:30:00,582.69,0.0,38.5,67.14,584.81,70.48,0.0,74.0,70.0,0.0,69.36666666666667,67.0,69.0,85.0,55.0,2820
2025-03-01 08:45:00,594.6999999999999,0.0,38.5,66.86,584.81,70.48,0.0,74.0,70.0,0.0,69.30333333333333,67.0,69.0,85.0,55.0,2821
2025-03-01 09:00:00,583.3966666666666,0.0,38.5,66.63333333333334,584.81,70.48,0.0,74.0,70.0,0.0,69.27333333333333,67.0,69.0,85.0,55.0,2822
2025-03-01 09:15:00,574.9233333333333,0.0,38.66666666666666,66.44666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.18666666666667,67.0,69.0,85.0,55.0,2823
2025-03-01 09:30:00,584.1066666666667,0.0,39.0,66.29333333333334,584.81,70.48,0.0,74.0,70.0,0.0,69.14333333333333,67.0,69.0,85.0,55.0,2824
2025-03-01 09:45:00,579.87,0.0,39.16666666666666,66.15333333333332,584.81,70.48,0.0,74.0,70.0,0.0,69.17,67.0,69.0,85.0,55.0,2825
2025-03-01 10:00:00,586.93,0.0,39.5,65.97666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.21,67.0,69.0,85.0,55.0,2826
2025-03-01 10:15:00,584.81,0.0,39.333333333333336,65.83999999999999,584.81,70.48,0.0,74.0,70.0,0.0,69.23333333333333,67.0,69.0,85.0,55.0,2827
2025-03-01 10:30:00,578.4533333333334,0.0,39.66666666666666,65.69,584.81,70.48,0.0,74.0,70.0,0.0,69.22666666666667,67.0,69.0,85.0,55.0,2828
2025-03-01 10:45:00,583.3966666666666,0.0,40.16666666666666,65.40333333333332,584.81,70.48,0.0,74.0,70.0,0.0,69.25333333333333,67.0,69.0,85.0,55.0,2829
2025-03-01 11:00:00,588.3433333333334,0.0,40.0,65.22666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.25333333333333,67.0,69.0,85.0,55.0,2830
2025-03-01 11:15:00,584.8100000000001,0.0,40.16666666666666,65.13333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.28,67.0,69.0,85.0,55.0,2831
2025-03-01 11:30:00,577.0433333333334,0.0,40.0,64.84333333333332,584.81,70.48,0.0,74.0,70.0,0.0,69.20666666666666,67.0,69.0,85.0,55.0,2832
2025-03-01 11:45:00,586.9300000000001,0.0,40.25,64.67,584.81,70.48,0.0,74.0,70.0,0.0,69.15,67.0,69.0,85.0,55.0,2833
2025-03-01 12:00:00,590.4633333333333,0.0,40.0,64.49000000000001,584.81,70.48,0.0,74.0,70.0,0.0,69.10000000000001,67.0,69.0,85.0,55.0,2834
2025-03-01 12:15:00,590.4633333333333,0.0,40.0,64.42333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.11999999999999,67.0,69.0,85.0,55.0,2835
2025-03-01 12:30:00,584.1066666666667,0.0,40.0,64.34333333333332,584.81,70.48,0.0,74.0,70.0,0.0,69.14333333333333,67.0,69.0,85.0,55.0,2836
2025-03-01 12:45:00,586.2233333333334,0.0,40.0,64.27333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.2,67.0,69.0,85.0,55.0,2837
2025-03-01 13:00:00,586.93,0.0,40.0,63.97,584.81,70.48,0.0,74.0,70.0,0.0,69.18666666666667,67.0,69.0,85.0,55.0,2838
2025-03-01 13:15:00,593.2866666666666,0.0,40.16666666666666,63.74,584.81,70.48,0.0,74.0,70.0,0.0,69.15,67.0,69.0,85.0,55.0,2839
2025-03-01 13:30:00,588.3433333333332,0.0,40.0,63.86666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.14333333333333,67.0,69.0,85.0,55.0,2840
2025-03-01 13:45:00,579.8666666666667,0.0,40.0,63.88666666666666,584.81,70.48,0.0,74.0,70.0,0.0,69.17333333333333,67.0,69.0,85.0,55.0,2841
2025-03-01 14:00:00,578.4533333333334,0.0,40.0,63.92666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.21666666666665,67.0,69.0,85.0,55.0,2842
2025-03-01 14:15:00,586.9333333333333,0.0,40.5,64.07333333333334,584.81,70.48,0.0,74.0,70.0,0.0,69.23,67.0,69.0,85.0,55.0,2843
2025-03-01 14:30:00,588.3433333333334,0.0,40.333333333333336,64.18666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.26666666666667,67.0,69.0,85.0,55.0,2844
2025-03-01 14:45:00,578.4566666666666,0.0,40.0,64.68333333333334,584.81,70.48,0.0,74.0,70.0,0.0,69.30333333333333,67.0,69.0,85.0,55.0,2845
2025-03-01 15:00:00,581.2800000000001,0.0,40.0,64.62333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.41000000000001,67.0,69.0,85.0,55.0,2846
2025-03-01 15:15:00,579.16,0.0,39.66666666666666,64.84333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.43333333333334,67.0,69.0,85.0,55.0,2847
2025-03-01 15:30:00,581.9866666666667,0.0,39.66666666666666,64.89999999999999,584.81,70.48,0.0,74.0,70.0,0.0,69.52333333333333,67.0,69.0,85.0,55.0,2848
2025-03-01 15:45:00,581.2800000000001,0.0,39.5,65.02333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.55666666666666,67.0,69.0,85.0,55.0,2849
2025-03-01 16:00:00,579.16,0.0,39.66666666666666,65.14,584.81,70.48,0.0,74.0,70.0,0.0,69.59333333333332,67.0,69.0,85.0,55.0,2850
2025-03-01 16:15:00,586.93,0.0,39.333333333333336,65.16666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.69,67.0,69.0,85.0,55.0,2851
2025-03-01 16:30:00,584.1033333333334,0.0,39.333333333333336,65.14999999999999,584.81,70.48,0.0,74.0,70.0,0.0,69.71,67.0,69.0,85.0,55.0,2852
2025-03-01 16:45:00,579.16,0.0,39.0,65.24000000000001,584.81,70.48,0.0,74.0,70.0,0.0,69.71,67.0,69.0,85.0,55.0,2853
2025-03-01 17:00:00,580.5733333333334,0.0,38.833333333333336,65.36666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.80666666666666,67.0,69.0,85.0,55.0,2854
2025-03-01 17:15:00,582.69,0.0,39.0,65.69333333333334,584.81,70.48,0.0,74.0,70.0,0.0,69.78666666666668,67.0,69.0,85.0,55.0,2855
2025-03-01 17:30:00,585.52,0.0,39.0,65.57,584.81,70.48,0.0,74.0,70.0,0.0,69.81333333333333,67.0,69.0,85.0,55.0,2856
2025-03-01 17:45:00,579.16,0.0,39.0,65.76,584.81,70.48,0.0,74.0,70.0,0.0,69.91000000000001,67.0,69.0,85.0,55.0,2857
2025-03-01 18:00:00,579.8666666666667,0.0,39.0,65.62333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.97333333333334,67.0,69.0,85.0,55.0,2858
2025-03-01 18:15:00,581.9866666666667,0.0,38.66666666666666,65.81666666666666,584.81,70.48,0.0,74.0,70.0,0.0,70.10000000000001,67.0,69.0,85.0,55.0,2859
2025-03-01 18:30:00,584.8133333333334,0.0,38.5,65.61666666666666,584.81,70.48,0.0,74.0,70.0,0.0,70.11666666666667,67.0,69.0,85.0,55.0,2860
2025-03-01 18:45:00,588.3433333333332,0.0,38.5,65.35666666666667,584.81,70.48,0.0,74.0,70.0,0.0,70.08999999999999,67.0,69.0,85.0,55.0,2861
2025-03-01 19:00:00,581.9866666666667,0.0,38.333333333333336,65.53333333333333,584.81,70.48,0.0,74.0,70.0,0.0,70.02333333333333,67.0,69.0,85.0,55.0,2862
2025-03-01 19:15:00,592.5799999999999,0.0,38.16666666666666,65.84666666666668,584.81,70.48,0.0,74.0,70.0,0.0,69.99333333333334,67.0,69.0,85.0,55.0,2863
2025-03-01 19:30:00,586.93,0.0,37.833333333333336,66.26,584.81,70.48,0.0,74.0,70.0,0.0,70.13333333333333,67.0,69.0,85.0,55.0,2864
2025-03-01 19:45:00,586.2233333333334,0.0,37.5,65.85666666666667,584.81,70.48,0.0,74.0,70.0,0.0,70.25,67.0,69.0,85.0,55.0,2865
2025-03-01 20:00:00,589.7566666666667,0.0,37.5,65.38,584.81,70.48,0.0,74.0,70.0,0.0,70.16333333333334,67.0,69.0,85.0,55.0,2866
2025-03-01 20:15:00,586.2233333333334,0.0,37.5,65.62666666666667,584.81,70.48,0.0,74.0,70.0,0.0,70.12,67.0,69.0,85.0,55.0,2867
2025-03-01 20:30:00,584.8133333333334,0.0,37.333333333333336,65.30666666666666,584.81,70.48,0.0,74.0,70.0,0.0,70.10000000000001,67.0,69.0,85.0,55.0,2868
2025-03-01 20:45:00,581.9833333333333,0.0,37.5,65.17333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.97333333333334,67.0,69.0,85.0,55.0,2869
2025-03-01 21:00:00,584.1033333333334,0.0,37.5,65.17333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.85666666666667,67.0,69.0,85.0,55.0,2870
2025-03-01 21:15:00,585.5166666666667,0.0,37.16666666666666,65.12666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.78333333333333,67.0,69.0,85.0,55.0,2871
2025-03-01 21:30:00,584.1033333333334,0.0,37.16666666666666,64.76333333333334,584.81,70.48,0.0,74.0,70.0,0.0,69.67999999999999,67.0,69.0,85.0,55.0,2872
2025-03-01 21:45:00,582.6933333333333,0.0,37.16666666666666,64.56666666666666,584.81,70.48,0.0,74.0,70.0,0.0,69.57,67.0,69.0,85.0,55.0,2873
2025-03-01 22:00:00,578.4533333333334,0.0,37.0,64.56333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.57,67.0,69.0,85.0,55.0,2874
2025-03-01 22:15:00,583.3966666666666,0.0,37.16666666666666,64.48333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.57,67.0,69.0,85.0,55.0,2875
2025-03-01 22:30:00,582.6933333333333,0.0,37.16666666666666,64.21666666666668,584.81,70.48,0.0,74.0,70.0,0.0,69.51333333333334,67.0,69.0,85.0,55.0,2876
2025-03-01 22:45:00,584.1033333333334,0.0,37.333333333333336,64.08666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.41666666666667,67.0,69.0,85.0,55.0,2877
2025-03-01 23:00:00,586.93,0.0,37.16666666666666,64.03333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.41000000000001,67.0,69.0,85.0,55.0,2878
2025-03-01 23:15:00,583.4,0.0,37.16666666666666,63.88,584.81,70.48,0.0,74.0,70.0,0.0,69.39666666666666,67.0,69.0,85.0,55.0,2879
2025-03-01 23:30:00,590.46,0.0,37.5,63.59333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.22333333333334,67.0,69.0,85.0,55.0,2880
2025-03-01 23:45:00,586.2233333333334,0.0,37.5,63.306666666666665,584.81,70.48,0.0,74.0,70.0,0.0,69.13666666666667,67.0,69.0,85.0,55.0,2881
2025-03-02 00:00:00,581.2800000000001,0.0,37.66666666666666,63.19333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.06,67.0,69.0,85.0,55.0,2882
2025-03-02 00:15:00,581.9866666666667,0.0,38.0,63.1,584.81,70.48,0.0,74.0,70.0,0.0,69.01666666666667,67.0,69.0,85.0,55.0,2883
2025-03-02 00:30:00,589.05,0.0,37.833333333333336,63.02333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.01,67.0,69.0,85.0,55.0,2884
2025-03-02 00:45:00,583.4,0.0,37.833333333333336,62.88666666666666,584.81,70.48,0.0,74.0,70.0,0.0,69.00333333333333,67.0,69.0,85.0,55.0,2885
2025-03-02 01:00:00,586.9333333333333,0.0,38.0,62.623333333333335,584.81,70.48,0.0,74.0,70.0,0.0,68.96,67.0,69.0,85.0,55.0,2886
2025-03-02 01:15:00,584.1033333333334,0.0,37.833333333333336,62.49666666666667,584.81,70.48,0.0,74.0,70.0,0.0,68.96666666666665,67.0,69.0,85.0,55.0,2887
2025-03-02 01:30:00,589.05,0.0,38.0,62.29,584.81,70.48,0.0,74.0,70.0,0.0,68.97,67.0,69.0,85.0,55.0,2888
2025-03-02 01:45:00,583.3966666666666,0.0,37.833333333333336,62.21333333333334,584.81,70.48,0.0,74.0,70.0,0.0,68.97,67.0,69.0,85.0,55.0,2889
2025-03-02 02:00:00,586.9266666666667,0.0,38.16666666666666,62.09666666666666,584.81,70.48,0.0,74.0,70.0,0.0,68.96666666666665,67.0,69.0,85.0,55.0,2890
2025-03-02 02:15:00,581.9866666666667,0.0,38.0,61.93,584.81,70.48,0.0,74.0,70.0,0.0,68.92333333333333,67.0,69.0,85.0,55.0,2891
2025-03-02 02:30:00,581.2800000000001,0.0,38.0,61.82666666666668,584.81,70.48,0.0,74.0,70.0,0.0,68.90333333333332,67.0,69.0,85.0,55.0,2892
2025-03-02 02:45:00,586.93,0.0,38.0,61.71666666666667,584.81,70.48,0.0,74.0,70.0,0.0,68.94666666666667,67.0,69.0,85.0,55.0,2893
2025-03-02 03:00:00,578.4533333333334,0.0,37.833333333333336,61.75333333333333,584.81,70.48,0.0,74.0,70.0,0.0,68.98333333333333,67.0,69.0,85.0,55.0,2894
2025-03-02 03:15:00,589.05,0.0,38.0,61.653333333333336,584.81,70.48,0.0,74.0,70.0,0.0,68.98333333333333,67.0,69.0,85.0,55.0,2895
2025-03-02 03:30:00,577.04,0.0,37.833333333333336,61.56666666666666,584.81,70.48,0.0,74.0,70.0,0.0,68.94666666666666,67.0,69.0,85.0,55.0,2896
2025-03-02 03:45:00,583.4,0.0,37.66666666666666,61.53666666666667,584.81,70.48,0.0,74.0,70.0,0.0,68.99666666666667,67.0,69.0,85.0,55.0,2897
2025-03-02 04:00:00,572.8066666666667,0.0,37.66666666666666,61.46333333333333,584.81,70.48,0.0,74.0,70.0,0.0,68.94333333333333,67.0,69.0,85.0,55.0,2898
2025-03-02 04:15:00,581.2800000000001,0.0,37.5,61.336666666666666,584.81,70.48,0.0,74.0,70.0,0.0,68.88,67.0,69.0,85.0,55.0,2899
2025-03-02 04:30:00,586.93,0.0,37.5,61.27,584.81,70.48,0.0,74.0,70.0,0.0,68.86666666666666,67.0,69.0,85.0,55.0,2900
2025-03-02 04:45:00,584.8133333333334,0.0,37.333333333333336,61.25,584.81,70.48,0.0,74.0,70.0,0.0,69.01333333333334,67.0,69.0,85.0,55.0,2901
2025-03-02 05:00:00,585.5166666666668,0.0,37.5,61.27333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.04666666666667,67.0,69.0,85.0,55.0,2902
2025-03-02 05:15:00,581.9866666666667,0.0,37.5,61.23,584.81,70.48,0.0,74.0,70.0,0.0,68.99666666666667,67.0,69.0,85.0,55.0,2903
2025-03-02 05:30:00,590.46,0.0,37.333333333333336,61.18000000000001,584.81,70.48,0.0,74.0,70.0,0.0,69.04,67.0,69.0,85.0,55.0,2904
2025-03-02 05:45:00,578.4566666666666,0.0,37.16666666666666,61.153333333333336,584.81,70.48,0.0,74.0,70.0,0.0,69.12666666666667,67.0,69.0,85.0,55.0,2905
2025-03-02 06:00:00,583.4,0.0,37.5,61.086666666666666,584.81,70.48,0.0,74.0,70.0,0.0,69.13333333333334,67.0,69.0,85.0,55.0,2906
2025-03-02 06:15:00,586.93,0.0,37.5,61.01,584.81,70.48,0.0,74.0,70.0,0.0,69.13666666666667,67.0,69.0,85.0,55.0,2907
2025-03-02 06:30:00,583.3966666666666,0.0,37.333333333333336,60.96333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.14,67.0,69.0,85.0,55.0,2908
2025-03-02 06:45:00,584.8133333333334,0.0,37.333333333333336,60.873333333333335,584.81,70.48,0.0,74.0,70.0,0.0,69.14333333333333,67.0,69.0,85.0,55.0,2909
2025-03-02 07:00:00,584.1033333333334,0.0,37.16666666666666,60.873333333333335,584.81,70.48,0.0,74.0,70.0,0.0,69.13666666666667,67.0,69.0,85.0,55.0,2910
2025-03-02 07:15:00,581.2800000000001,0.0,37.0,60.82666666666668,584.81,70.48,0.0,74.0,70.0,0.0,69.13,67.0,69.0,85.0,55.0,2911
2025-03-02 07:30:00,584.8100000000001,0.0,37.333333333333336,60.72333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.12,67.0,69.0,85.0,55.0,2912
2025-03-02 07:45:00,580.5733333333334,0.0,37.0,60.63999999999999,584.81,70.48,0.0,74.0,70.0,0.0,69.12,67.0,69.0,85.0,55.0,2913
2025-03-02 08:00:00,569.9766666666667,0.0,36.833333333333336,60.620000000000005,584.81,70.48,0.0,74.0,70.0,0.0,69.09333333333332,67.0,69.0,85.0,55.0,2914
2025-03-02 08:15:00,591.1666666666666,0.0,37.0,60.45,584.81,70.48,0.0,74.0,70.0,0.0,69.05,67.0,69.0,85.0,55.0,2915
2025-03-02 08:30:00,585.5166666666667,0.0,36.833333333333336,60.423333333333325,584.81,70.48,0.0,74.0,70.0,0.0,69.05333333333333,67.0,69.0,85.0,55.0,2916
2025-03-02 08:45:00,579.16,0.0,37.0,60.35666666666666,584.81,70.48,0.0,74.0,70.0,0.0,69.04,67.0,69.0,85.0,55.0,2917
2025-03-02 09:00:00,579.8666666666667,0.0,37.0,60.303333333333335,584.81,70.48,0.0,74.0,70.0,0.0,69.00333333333333,67.0,69.0,85.0,55.0,2918
2025-03-02 09:15:00,578.4533333333333,0.0,37.0,60.29,584.81,70.48,0.0,74.0,70.0,0.0,69.00333333333333,67.0,69.0,85.0,55.0,2919
2025-03-02 09:30:00,581.9866666666667,0.0,36.833333333333336,60.20666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.00333333333333,67.0,69.0,85.0,55.0,2920
2025-03-02 09:45:00,581.2766666666666,0.0,36.66666666666666,60.13,584.81,70.48,0.0,74.0,70.0,0.0,69.05,67.0,69.0,85.0,55.0,2921
2025-03-02 10:00:00,585.52,0.0,36.5,60.15,584.81,70.48,0.0,74.0,70.0,0.0,69.15,67.0,69.0,85.0,55.0,2922
2025-03-02 10:15:00,589.0466666666666,0.0,36.5,60.156666666666666,584.81,70.48,0.0,74.0,70.0,0.0,69.18666666666667,67.0,69.0,85.0,55.0,2923
2025-03-02 10:30:00,583.3966666666666,0.0,36.5,60.15,584.81,70.48,0.0,74.0,70.0,0.0,69.24666666666667,67.0,69.0,85.0,55.0,2924
2025-03-02 10:45:00,581.9866666666667,0.0,36.66666666666666,60.13333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.25333333333333,67.0,69.0,85.0,55.0,2925
2025-03-02 11:00:00,582.6933333333333,0.0,36.5,60.05666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.23,67.0,69.0,85.0,55.0,2926
2025-03-02 11:15:00,582.69,0.0,36.5,59.96333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.17,67.0,69.0,85.0,55.0,2927
2025-03-02 11:30:00,584.1066666666667,0.0,36.5,59.92,584.81,70.48,0.0,74.0,70.0,0.0,69.15,67.0,69.0,85.0,55.0,2928
2025-03-02 11:45:00,586.2233333333332,0.0,36.5,59.82333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.14333333333333,67.0,69.0,85.0,55.0,2929
2025-03-02 12:00:00,574.22,0.0,36.333333333333336,59.71666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.12333333333333,67.0,69.0,85.0,55.0,2930
2025-03-02 12:15:00,581.2800000000001,0.0,36.16666666666666,59.656666666666666,584.81,70.48,0.0,74.0,70.0,0.0,69.09,67.0,69.0,85.0,55.0,2931
2025-03-02 12:30:00,580.5733333333334,0.0,36.333333333333336,59.69333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.05,67.0,69.0,85.0,55.0,2932
2025-03-02 12:45:00,588.3433333333334,0.0,36.5,59.81666666666666,584.81,70.48,0.0,74.0,70.0,0.0,69.03666666666668,67.0,69.0,85.0,55.0,2933
2025-03-02 13:00:00,582.6933333333333,0.0,36.5,60.05666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.14666666666666,67.0,69.0,85.0,55.0,2934
2025-03-02 13:15:00,584.1066666666667,0.0,36.5,60.39000000000001,584.81,70.48,0.0,74.0,70.0,0.0,69.27333333333333,67.0,69.0,85.0,55.0,2935
2025-03-02 13:30:00,578.4533333333334,0.0,36.5,60.55666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.41000000000001,67.0,69.0,85.0,55.0,2936
2025-03-02 13:45:00,587.6366666666667,0.0,36.16666666666666,60.68,584.81,70.48,0.0,74.0,70.0,0.0,69.51333333333334,67.0,69.0,85.0,55.0,2937
2025-03-02 14:00:00,586.93,0.0,36.5,60.91333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.59333333333332,67.0,69.0,85.0,55.0,2938
2025-03-02 14:15:00,579.8666666666667,0.0,36.0,61.120000000000005,584.81,70.48,0.0,74.0,70.0,0.0,69.67333333333333,67.0,69.0,85.0,55.0,2939
2025-03-02 14:30:00,583.3966666666666,0.0,36.0,61.50666666666666,584.81,70.48,0.0,74.0,70.0,0.0,69.78333333333333,67.0,69.0,85.0,55.0,2940
2025-03-02 14:45:00,584.1033333333334,0.0,36.0,61.71333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.89,67.0,69.0,85.0,55.0,2941
2025-03-02 15:00:00,580.5733333333334,0.0,36.0,61.84333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.97333333333334,67.0,69.0,85.0,55.0,2942
2025-03-02 15:15:00,587.6366666666667,0.0,36.0,62.16333333333333,584.81,70.48,0.0,74.0,70.0,0.0,70.05333333333333,67.0,69.0,85.0,55.0,2943
2025-03-02 15:30:00,581.2766666666668,0.0,36.0,62.32333333333333,584.81,70.48,0.0,74.0,70.0,0.0,70.18666666666667,67.0,69.0,85.0,55.0,2944
2025-03-02 15:45:00,581.2800000000001,0.0,35.833333333333336,62.52333333333333,584.81,70.48,0.0,74.0,70.0,0.0,70.05666666666667,67.0,69.0,85.0,55.0,2945
2025-03-02 16:00:00,581.2800000000001,0.0,35.5,62.78,584.81,70.48,0.0,74.0,70.0,0.0,69.85000000000001,67.0,69.0,85.0,55.0,2946
2025-03-02 16:15:00,586.93,0.0,35.5,62.830000000000005,584.81,70.48,0.0,74.0,70.0,0.0,69.69,67.0,69.0,85.0,55.0,2947
2025-03-02 16:30:00,585.52,0.0,35.666666666666664,63.10666666666666,584.81,70.48,0.0,74.0,70.0,0.0,69.58999999999999,67.0,69.0,85.0,55.0,2948
2025-03-02 16:45:00,584.8100000000001,0.0,35.5,63.06333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.53,67.0,69.0,85.0,55.0,2949
2025-03-02 17:00:00,581.9866666666667,0.0,35.833333333333336,63.41,584.81,70.48,0.0,74.0,70.0,0.0,69.56333333333333,67.0,69.0,85.0,55.0,2950
2025-03-02 17:15:00,582.6933333333333,0.0,35.833333333333336,63.54666666666666,584.81,70.48,0.0,74.0,70.0,0.0,69.57,67.0,69.0,85.0,55.0,2951
2025-03-02 17:30:00,588.34,0.0,35.5,63.74,584.81,70.48,0.0,74.0,70.0,0.0,69.57,67.0,69.0,85.0,55.0,2952
2025-03-02 17:45:00,581.2800000000001,0.0,35.5,63.77666666666666,584.81,70.48,0.0,74.0,70.0,0.0,69.68666666666667,67.0,69.0,85.0,55.0,2953
2025-03-02 18:00:00,586.2266666666666,0.0,35.5,64.08666666666666,584.81,70.48,0.0,74.0,70.0,0.0,69.86333333333333,67.0,69.0,85.0,55.0,2954
2025-03-02 18:15:00,589.7566666666667,0.0,35.5,64.19,584.81,70.48,0.0,74.0,70.0,0.0,70.03333333333332,67.0,69.0,85.0,55.0,2955
2025-03-02 18:30:00,577.7466666666668,0.0,35.5,64.33333333333333,584.81,70.48,0.0,74.0,70.0,0.0,70.13666666666667,67.0,69.0,85.0,55.0,2956
2025-03-02 18:45:00,588.3433333333332,0.0,35.166666666666664,64.70333333333333,584.81,70.48,0.0,74.0,70.0,0.0,70.3,67.0,69.0,85.0,55.0,2957
2025-03-02 19:00:00,584.81,0.0,35.5,64.91000000000001,584.81,70.48,0.0,74.0,70.0,0.0,70.38666666666667,67.0,69.0,85.0,55.0,2958
2025-03-02 19:15:00,589.7566666666667,0.4133333333333333,35.0,65.07,587.6366666666667,70.48,0.0,74.0,70.0,0.0,70.48333333333333,67.0,69.0,85.0,55.0,2959
2025-03-02 19:30:00,598.9366666666666,1.05,35.166666666666664,65.01,590.4633333333333,70.48,0.0,74.0,70.0,0.0,70.51333333333334,67.0,69.0,85.0,55.0,2960
2025-03-02 19:45:00,596.8166666666666,1.7333333333333332,35.333333333333336,65.13666666666667,596.11,70.48,0.0,74.0,70.0,0.0,70.53333333333335,67.0,69.0,85.0,55.0,2961
2025-03-02 20:00:00,598.23,2.3866666666666667,34.666666666666664,65.12,601.0533333333333,70.48,0.0,74.0,70.0,0.0,70.54,67.0,69.0,85.0,55.0,2962
2025-03-02 20:15:00,599.6433333333333,2.7533333333333334,34.0,65.14,603.1733333333333,70.48,0.0,74.0,70.0,0.0,70.54,67.0,69.0,85.0,55.0,2963
2025-03-02 20:30:00,600.35,3.046666666666667,34.166666666666664,65.36666666666667,606.7066666666666,70.48,0.0,74.0,70.0,0.0,70.54,67.0,69.0,85.0,55.0,2964
2025-03-02 20:45:00,610.9433333333333,4.226666666666667,34.166666666666664,65.39,613.0633333333334,70.48,0.0,74.0,70.0,0.0,70.55666666666667,67.0,69.0,85.0,55.0,2965
2025-03-02 21:00:00,634.9599999999999,7.523333333333333,34.666666666666664,65.31666666666666,638.4899999999999,70.48,0.0,74.0,70.0,0.0,70.63666666666667,67.0,69.0,85.0,55.0,2966
2025-03-02 21:15:00,654.7333333333333,9.813333333333334,35.0,65.20666666666666,652.6166666666667,70.48,0.0,74.0,70.0,0.0,70.66333333333334,67.0,69.0,85.0,55.0,2967
2025-03-02 21:30:00,661.8000000000001,11.563333333333333,35.333333333333336,65.31,666.0333333333333,70.48,0.0,74.0,70.0,0.0,70.68,67.0,69.0,85.0,55.0,2968
2025-03-02 21:45:00,671.6833333333333,12.983333333333334,35.333333333333336,65.28,678.04,70.48,0.0,74.0,70.0,0.0,70.68,67.0,69.0,85.0,55.0,2969
2025-03-02 22:00:00,697.11,15.766666666666666,36.0,65.28,697.1133333333333,70.48,0.0,74.0,70.0,0.0,70.71,67.0,69.0,85.0,55.0,2970
2025-03-02 22:15:00,744.4333333333334,22.106666666666666,37.66666666666666,65.33666666666666,743.7266666666666,70.48,0.0,74.0,70.0,0.0,70.85333333333334,67.0,69.0,85.0,55.0,2971
2025-03-02 22:30:00,771.9766666666666,26.91,38.833333333333336,65.29,776.9233333333333,70.48,0.0,74.0,70.0,0.0,70.90666666666667,67.0,69.0,85.0,55.0,2972
2025-03-02 22:45:00,781.8666666666667,28.016666666666666,39.16666666666666,65.05,783.9866666666667,70.48,0.0,74.0,70.0,0.0,70.84,67.0,69.0,85.0,55.0,2973
2025-03-02 23:00:00,771.2733333333332,27.00333333333333,39.16666666666666,65.01666666666667,777.63,70.48,0.0,74.0,70.0,0.0,70.74,67.0,69.0,85.0,55.0,2974
2025-03-02 23:15:00,768.4499999999999,24.42333333333333,38.16666666666666,64.88000000000001,758.56,70.48,0.0,74.0,70.0,0.0,70.62666666666667,67.0,69.0,85.0,55.0,2975
2025-03-02 23:30:00,696.4066666666668,16.04,35.833333333333336,64.67666666666668,695.6966666666667,70.48,0.0,74.0,70.0,0.0,70.35000000000001,67.0,69.0,85.0,55.0,2976
2025-03-02 23:45:00,603.1733333333333,2.533333333333333,32.0,64.36,601.7633333333333,70.48,0.0,74.0,70.0,0.0,69.98333333333333,67.0,69.0,85.0,55.0,2977
2025-03-03 00:00:00,585.5166666666667,0.0,31.83333333333333,64.15333333333334,584.81,70.48,0.0,74.0,70.0,0.0,69.74333333333334,67.0,69.0,85.0,55.0,2978
2025-03-03 00:15:00,581.2800000000001,0.0,32.166666666666664,63.98666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.46,67.0,69.0,85.0,55.0,2979
2025-03-03 00:30:00,586.2266666666666,0.0,32.833333333333336,63.78333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.22333333333334,67.0,69.0,85.0,55.0,2980
2025-03-03 00:45:00,581.9866666666667,0.0,33.166666666666664,63.68666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.14333333333333,67.0,69.0,85.0,55.0,2981
2025-03-03 01:00:00,574.2166666666667,0.0,33.666666666666664,63.65,584.81,70.48,0.0,74.0,70.0,0.0,69.13333333333334,67.0,69.0,85.0,55.0,2982
2025-03-03 01:15:00,587.6333333333333,0.0,33.5,63.24666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.08,67.0,69.0,85.0,55.0,2983
2025-03-03 01:30:00,576.3366666666667,0.0,33.666666666666664,62.93,584.81,70.48,0.0,74.0,70.0,0.0,69.04,67.0,69.0,85.0,55.0,2984
2025-03-03 01:45:00,583.4,0.0,33.833333333333336,62.8,584.81,70.48,0.0,74.0,70.0,0.0,68.99666666666667,67.0,69.0,85.0,55.0,2985
2025-03-03 02:00:00,585.52,0.0,33.666666666666664,62.906666666666666,584.81,70.48,0.0,74.0,70.0,0.0,68.99666666666667,67.0,69.0,85.0,55.0,2986
2025-03-03 02:15:00,585.5166666666667,0.0,33.666666666666664,62.91666666666666,584.81,70.48,0.0,74.0,70.0,0.0,69.06,67.0,69.0,85.0,55.0,2987
2025-03-03 02:30:00,581.9833333333333,0.0,34.0,62.8,584.81,70.48,0.0,74.0,70.0,0.0,69.12666666666667,67.0,69.0,85.0,55.0,2988
2025-03-03 02:45:00,582.6933333333333,0.0,33.833333333333336,62.63666666666666,584.81,70.48,0.0,74.0,70.0,0.0,69.15,67.0,69.0,85.0,55.0,2989
2025-03-03 03:00:00,580.5733333333334,0.0,33.833333333333336,62.620000000000005,584.81,70.48,0.0,74.0,70.0,0.0,69.16333333333334,67.0,69.0,85.0,55.0,2990
2025-03-03 03:15:00,582.69,0.0,34.0,62.52666666666666,584.81,70.48,0.0,74.0,70.0,0.0,69.20333333333333,67.0,69.0,85.0,55.0,2991
2025-03-03 03:30:00,585.5166666666668,0.0,34.0,62.49333333333334,584.81,70.48,0.0,74.0,70.0,0.0,69.20666666666666,67.0,69.0,85.0,55.0,2992
2025-03-03 03:45:00,581.9866666666667,0.0,33.833333333333336,62.51,584.81,70.48,0.0,74.0,70.0,0.0,69.22333333333334,67.0,69.0,85.0,55.0,2993
2025-03-03 04:00:00,581.2800000000001,0.0,34.166666666666664,62.61333333333334,584.81,70.48,0.0,74.0,70.0,0.0,69.25333333333333,67.0,69.0,85.0,55.0,2994
2025-03-03 04:15:00,589.7566666666667,0.0,34.166666666666664,62.41,584.81,70.48,0.0,74.0,70.0,0.0,69.28,67.0,69.0,85.0,55.0,2995
2025-03-03 04:30:00,577.75,0.0,34.0,62.25,584.81,70.48,0.0,74.0,70.0,0.0,69.31,67.0,69.0,85.0,55.0,2996
2025-03-03 04:45:00,583.4,0.0,34.333333333333336,62.34666666666666,584.81,70.48,0.0,74.0,70.0,0.0,69.30333333333333,67.0,69.0,85.0,55.0,2997
2025-03-03 05:00:00,582.6933333333333,0.0,34.166666666666664,62.20666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.34333333333333,67.0,69.0,85.0,55.0,2998
2025-03-03 05:15:00,587.6333333333333,0.0,34.5,62.22,584.81,70.48,0.0,74.0,70.0,0.0,69.36333333333333,67.0,69.0,85.0,55.0,2999
2025-03-03 05:30:00,584.1066666666667,0.0,34.5,62.04333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.39333333333333,67.0,69.0,85.0,55.0,3000
2025-03-03 05:45:00,577.75,0.0,34.5,61.86666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.34333333333333,67.0,69.0,85.0,55.0,3001
2025-03-03 06:00:00,585.52,0.0,34.5,61.830000000000005,584.81,70.48,0.0,74.0,70.0,0.0,69.28666666666668,67.0,69.0,85.0,55.0,3002
2025-03-03 06:15:00,581.9866666666667,0.0,34.5,61.77,584.81,70.48,0.0,74.0,70.0,0.0,69.29333333333334,67.0,69.0,85.0,55.0,3003
2025-03-03 06:30:00,581.2800000000001,0.0,34.5,61.61666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.26666666666667,67.0,69.0,85.0,55.0,3004
2025-03-03 06:45:00,583.3966666666666,0.0,34.166666666666664,61.56333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.24,67.0,69.0,85.0,55.0,3005
2025-03-03 07:00:00,576.3366666666667,0.0,34.0,61.57333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.24666666666667,67.0,69.0,85.0,55.0,3006
2025-03-03 07:15:00,581.2766666666668,0.0,34.5,61.586666666666666,584.81,70.48,0.0,74.0,70.0,0.0,69.21666666666667,67.0,69.0,85.0,55.0,3007
2025-03-03 07:30:00,584.1066666666667,0.0,34.5,61.64666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.28,67.0,69.0,85.0,55.0,3008
2025-03-03 07:45:00,593.2866666666666,0.0,34.5,61.56333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.3,67.0,69.0,85.0,55.0,3009
2025-03-03 08:00:00,586.2233333333334,0.0,34.5,61.45,584.81,70.48,0.0,74.0,70.0,0.0,69.3,67.0,69.0,85.0,55.0,3010
2025-03-03 08:15:00,585.5166666666667,0.0,34.5,61.370000000000005,584.81,70.48,0.0,74.0,70.0,0.0,69.29333333333334,67.0,69.0,85.0,55.0,3011
2025-03-03 08:30:00,593.2866666666666,0.0,34.5,61.43666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.33333333333333,67.0,69.0,85.0,55.0,3012
2025-03-03 08:45:00,588.3433333333334,0.0,34.5,61.330000000000005,584.81,70.48,0.0,74.0,70.0,0.0,69.37333333333333,67.0,69.0,85.0,55.0,3013
2025-03-03 09:00:00,581.9866666666667,0.0,34.666666666666664,61.21333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.38333333333334,67.0,69.0,85.0,55.0,3014
2025-03-03 09:15:00,592.5799999999999,0.0,34.5,61.17666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.38333333333334,67.0,69.0,85.0,55.0,3015
2025-03-03 09:30:00,583.3966666666666,0.0,34.333333333333336,61.25333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.39999999999999,67.0,69.0,85.0,55.0,3016
2025-03-03 09:45:00,587.6366666666667,0.0,34.5,61.34666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.39999999999999,67.0,69.0,85.0,55.0,3017
2025-03-03 10:00:00,581.2800000000001,0.0,34.333333333333336,61.43,584.81,70.48,0.0,74.0,70.0,0.0,69.43333333333334,67.0,69.0,85.0,55.0,3018
2025-03-03 10:15:00,583.3966666666666,0.0,34.5,61.406666666666666,584.81,70.48,0.0,74.0,70.0,0.0,69.42666666666666,67.0,69.0,85.0,55.0,3019
2025-03-03 10:30:00,590.4633333333333,0.0,34.333333333333336,61.57333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.42,67.0,69.0,85.0,55.0,3020
2025-03-03 10:45:00,581.2800000000001,0.0,34.5,61.55,584.81,70.48,0.0,74.0,70.0,0.0,69.43333333333334,67.0,69.0,85.0,55.0,3021
2025-03-03 11:00:00,589.7566666666667,0.0,34.5,61.59,584.81,70.48,0.0,74.0,70.0,0.0,69.44666666666666,67.0,69.0,85.0,55.0,3022
2025-03-03 11:15:00,582.69,0.0,34.5,61.71333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.48,67.0,69.0,85.0,55.0,3023
2025-03-03 11:30:00,584.8100000000001,0.0,34.5,61.82333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.55,67.0,69.0,85.0,55.0,3024
2025-03-03 11:45:00,588.3433333333334,0.0,34.5,61.85333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.57,67.0,69.0,85.0,55.0,3025
2025-03-03 12:00:00,580.5733333333334,0.0,34.5,61.92,584.81,70.48,0.0,74.0,70.0,0.0,69.57,67.0,69.0,85.0,55.0,3026
2025-03-03 12:15:00,584.8133333333334,0.0,34.333333333333336,62.03,584.81,70.48,0.0,74.0,70.0,0.0,69.63,67.0,69.0,85.0,55.0,3027
2025-03-03 12:30:00,586.9333333333333,0.0,34.5,62.196666666666665,584.81,70.48,0.0,74.0,70.0,0.0,69.69,67.0,69.0,85.0,55.0,3028
2025-03-03 12:45:00,585.5166666666667,0.0,34.333333333333336,62.21666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.70333333333333,67.0,69.0,85.0,55.0,3029
2025-03-03 13:00:00,585.52,0.0,34.5,62.30666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.77,67.0,69.0,85.0,55.0,3030
2025-03-03 13:15:00,579.87,0.0,34.333333333333336,62.51333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.85000000000001,67.0,69.0,85.0,55.0,3031
2025-03-03 13:30:00,579.1566666666668,0.0,34.166666666666664,62.8,584.81,70.48,0.0,74.0,70.0,0.0,69.99666666666667,67.0,69.0,85.0,55.0,3032
2025-03-03 13:45:00,575.63,0.0,34.333333333333336,63.16,584.81,70.48,0.0,74.0,70.0,0.0,70.06333333333333,67.0,69.0,85.0,55.0,3033
2025-03-03 14:00:00,576.3366666666667,0.0,34.333333333333336,63.57333333333333,584.81,70.48,0.0,74.0,70.0,0.0,70.20666666666666,67.0,69.0,85.0,55.0,3034
2025-03-03 14:15:00,581.9866666666667,0.0,34.333333333333336,64.04666666666667,584.81,70.48,0.0,74.0,70.0,0.0,70.34666666666666,67.0,69.0,85.0,55.0,3035
2025-03-03 14:30:00,582.6933333333333,0.1566666666666666,34.333333333333336,64.50333333333333,584.81,70.48,0.0,74.0,70.0,0.0,70.42666666666666,67.0,69.0,85.0,55.0,3036
2025-03-03 14:45:00,598.9366666666666,2.1633333333333336,34.666666666666664,64.88333333333334,600.35,70.48,0.0,74.0,70.0,0.0,70.55,67.0,69.0,85.0,55.0,3037
2025-03-03 15:00:00,634.9566666666666,6.69,35.833333333333336,65.24333333333334,631.4266666666667,70.48,0.0,74.0,70.0,0.0,70.66333333333334,67.0,69.0,85.0,55.0,3038
2025-03-03 15:15:00,661.8000000000001,11.3,37.333333333333336,65.55,665.33,70.48,0.0,74.0,70.0,0.0,70.75333333333333,67.0,69.0,85.0,55.0,3039
2025-03-03 15:30:00,702.7633333333333,15.37,38.333333333333336,65.94333333333333,693.5799999999999,70.48,0.0,74.0,70.0,0.0,70.81,67.0,69.0,85.0,55.0,3040
2025-03-03 15:45:00,702.7633333333333,17.826666666666668,39.0,66.26666666666667,711.2366666666667,70.48,0.0,74.0,70.0,0.0,70.81,67.0,69.0,85.0,55.0,3041
2025-03-03 16:00:00,721.1233333333333,20.12333333333333,39.66666666666666,66.52,727.4833333333332,70.48,0.0,74.0,70.0,0.0,70.81,67.0,69.0,85.0,55.0,3042
2025-03-03 16:15:00,742.3166666666666,22.786666666666665,40.333333333333336,66.78,746.5500000000001,70.48,0.0,74.0,70.0,0.0,70.81666666666666,67.0,69.0,85.0,55.0,3043
2025-03-03 16:30:00,767.0333333333333,24.646666666666665,40.66666666666666,67.11,760.68,70.48,0.0,74.0,70.0,0.0,70.80333333333334,67.0,69.0,85.0,55.0,3044
2025-03-03 16:45:00,774.0966666666667,26.78,41.5,67.37,776.2133333333333,70.48,0.0,74.0,70.0,0.0,70.79666666666667,67.0,69.0,85.0,55.0,3045
2025-03-03 17:00:00,788.2233333333334,29.65,42.0,67.62666666666667,795.2866666666667,70.48,0.0,74.0,70.0,0.0,70.81,67.0,69.0,85.0,55.0,3046
2025-03-03 17:15:00,797.4066666666668,30.63,42.333333333333336,67.91666666666667,803.7599999999999,70.48,0.0,74.0,70.0,0.0,70.76666666666667,67.0,69.0,85.0,55.0,3047
2025-03-03 17:30:00,806.5866666666667,30.49,42.16666666666666,68.00666666666666,801.6433333333334,70.48,0.0,74.0,70.0,0.0,70.70333333333333,67.0,69.0,85.0,55.0,3048
2025-03-03 17:45:00,803.7599999999999,30.77333333333333,42.16666666666666,68.36666666666667,805.1733333333333,70.48,0.0,74.0,70.0,0.0,70.67333333333333,67.0,69.0,85.0,55.0,3049
2025-03-03 18:00:00,835.5433333333334,34.54333333333333,43.333333333333336,68.69,832.0099999999999,70.48,0.0,74.0,70.0,0.0,70.74000000000001,67.0,69.0,85.0,55.0,3050
2025-03-03 18:15:00,860.2666666666668,38.223333333333336,44.333333333333336,68.75666666666667,856.7333333333332,70.48,0.0,74.0,70.0,0.0,70.78333333333335,67.0,69.0,85.0,55.0,3051
2025-03-03 18:30:00,872.2733333333334,41.16,45.16666666666666,68.88333333333334,880.04,70.48,0.0,74.0,70.0,0.0,70.80333333333334,67.0,69.0,85.0,55.0,3052
2025-03-03 18:45:00,905.47,44.15333333333333,46.0,69.17,899.8166666666666,70.48,0.0,74.0,70.0,0.0,70.82333333333334,67.0,69.0,85.0,55.0,3053
2025-03-03 19:00:00,936.5466666666666,49.26666666666667,47.16666666666666,69.56666666666666,936.5433333333334,70.48,0.0,74.0,70.0,0.0,70.88666666666667,67.0,69.0,85.0,55.0,3054
2025-03-03 19:15:00,977.5066666666668,54.63333333333333,48.66666666666666,67.07666666666667,974.6833333333334,70.48,0.0,74.0,70.0,0.0,70.95666666666666,67.0,69.0,85.0,55.0,3055
2025-03-03 19:30:00,872.98,40.67,44.66666666666666,59.82,875.8033333333333,70.48,0.0,74.0,70.0,0.0,70.46333333333334,67.0,69.0,85.0,55.0,3056
2025-03-03 19:45:00,792.4633333333333,28.956666666666667,41.66666666666666,63.23,787.5166666666668,70.48,0.0,74.0,70.0,0.0,70.16000000000001,67.0,69.0,85.0,55.0,3057
2025-03-03 20:00:00,800.23,29.55,42.0,59.75,793.8733333333333,70.48,0.0,74.0,70.0,0.0,70.21666666666667,67.0,69.0,85.0,55.0,3058
2025-03-03 20:15:00,699.2333333333332,16.566666666666666,38.0,62.14333333333334,700.6433333333333,70.48,0.0,74.0,70.0,0.0,69.94,67.0,69.0,85.0,55.0,3059
2025-03-03 20:30:00,759.2666666666668,24.926666666666662,39.16666666666666,62.96,760.68,70.48,0.0,74.0,70.0,0.0,70.29333333333334,67.0,69.0,85.0,55.0,3060
2025-03-03 20:45:00,729.6,20.093333333333334,37.16666666666666,59.31666666666666,726.07,70.48,0.0,74.0,70.0,0.0,70.19666666666667,67.0,69.0,85.0,55.0,3061
2025-03-03 21:00:00,764.9133333333333,25.46666666666667,38.66666666666666,65.01666666666667,762.09,70.48,0.0,74.0,70.0,0.0,70.40333333333334,67.0,69.0,85.0,55.0,3062
2025-03-03 21:15:00,798.11,29.063333333333333,39.16666666666666,59.96666666666667,791.0500000000001,70.48,0.0,74.0,70.0,0.0,70.51,67.0,69.0,85.0,55.0,3063
2025-03-03 21:30:00,734.5466666666666,20.883333333333333,36.66666666666666,59.57666666666666,733.1333333333333,70.48,0.0,74.0,70.0,0.0,70.28666666666668,67.0,69.0,85.0,55.0,3064
2025-03-03 21:45:00,709.8266666666667,17.433333333333334,35.666666666666664,59.373333333333335,707.7033333333334,70.48,0.0,74.0,70.0,0.0,70.23666666666666,67.0,69.0,85.0,55.0,3065
2025-03-03 22:00:00,687.93,14.696666666666667,35.333333333333336,59.27666666666666,690.7566666666667,70.48,0.0,74.0,70.0,0.0,70.22333333333334,67.0,69.0,85.0,55.0,3066
2025-03-03 22:15:00,685.8066666666667,12.983333333333334,34.833333333333336,59.14333333333334,677.3333333333334,70.48,0.0,74.0,70.0,0.0,70.22333333333334,67.0,69.0,85.0,55.0,3067
2025-03-03 22:30:00,642.0233333333334,9.126666666666669,33.833333333333336,59.03666666666667,649.0833333333334,70.48,0.0,74.0,70.0,0.0,70.17,67.0,69.0,85.0,55.0,3068
2025-03-03 22:45:00,617.2966666666667,4.806666666666667,32.5,58.63,618.7133333333334,70.48,0.0,74.0,70.0,0.0,70.11666666666667,67.0,69.0,85.0,55.0,3069
2025-03-03 23:00:00,590.4633333333333,0.5666666666666667,31.83333333333333,60.75333333333333,589.0466666666666,70.48,0.0,74.0,70.0,0.0,70.00333333333333,67.0,69.0,85.0,55.0,3070
2025-03-03 23:15:00,586.2233333333334,0.0,31.666666666666668,62.28333333333333,585.5166666666665,70.48,0.0,74.0,70.0,0.0,70.09333333333335,67.0,69.0,85.0,55.0,3071
2025-03-03 23:30:00,579.8666666666667,0.0,32.166666666666664,61.68333333333334,584.81,70.48,0.0,74.0,70.0,0.0,69.8,67.0,69.0,85.0,55.0,3072
2025-03-03 23:45:00,585.5166666666667,0.0,32.166666666666664,61.59666666666666,584.81,70.48,0.0,74.0,70.0,0.0,69.65666666666667,67.0,69.0,85.0,55.0,3073
2025-03-04 00:00:00,586.2266666666666,0.0,32.833333333333336,66.38,584.81,70.48,0.0,74.0,70.0,0.0,69.50333333333333,67.0,69.0,85.0,55.0,3074
2025-03-04 00:15:00,581.9866666666667,0.0,32.666666666666664,67.41666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.72333333333333,67.0,69.0,85.0,55.0,3075
2025-03-04 00:30:00,588.3433333333334,0.0,33.0,67.47666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.84333333333333,67.0,69.0,85.0,55.0,3076
2025-03-04 00:45:00,583.4,0.0,33.333333333333336,67.3,584.81,70.48,0.0,74.0,70.0,0.0,69.84333333333333,67.0,69.0,85.0,55.0,3077
2025-03-04 01:00:00,581.2766666666666,0.0,33.5,67.25666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.77,67.0,69.0,85.0,55.0,3078
2025-03-04 01:15:00,581.2800000000001,0.0,33.5,67.24,584.81,70.48,0.0,74.0,70.0,0.0,69.71,67.0,69.0,85.0,55.0,3079
2025-03-04 01:30:00,581.9866666666667,0.0,33.5,67.24000000000001,584.81,70.48,0.0,74.0,70.0,0.0,69.68333333333334,67.0,69.0,85.0,55.0,3080
2025-03-04 01:45:00,589.7566666666667,0.0,33.5,67.19666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.66,67.0,69.0,85.0,55.0,3081
2025-03-04 02:00:00,584.81,0.0,33.5,67.05666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.65666666666667,67.0,69.0,85.0,55.0,3082
2025-03-04 02:15:00,582.6933333333333,0.0,33.833333333333336,66.83,584.81,70.48,0.0,74.0,70.0,0.0,69.62333333333333,67.0,69.0,85.0,55.0,3083
2025-03-04 02:30:00,580.5766666666667,0.0,34.166666666666664,66.51666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.57,67.0,69.0,85.0,55.0,3084
2025-03-04 02:45:00,585.5166666666668,0.0,34.333333333333336,66.27666666666666,584.81,70.48,0.0,74.0,70.0,0.0,69.64333333333333,67.0,69.0,85.0,55.0,3085
2025-03-04 03:00:00,585.5166666666665,0.0,34.5,66.22666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.67,67.0,69.0,85.0,55.0,3086
2025-03-04 03:15:00,585.5166666666667,0.0,34.5,66.25666666666666,584.81,70.48,0.0,74.0,70.0,0.0,69.65333333333334,67.0,69.0,85.0,55.0,3087
2025-03-04 03:30:00,577.7466666666667,0.0,34.5,66.24000000000001,584.81,70.48,0.0,74.0,70.0,0.0,69.67,67.0,69.0,85.0,55.0,3088
2025-03-04 03:45:00,593.2866666666666,0.0,34.666666666666664,66.41333333333334,584.81,70.48,0.0,74.0,70.0,0.0,69.67666666666666,67.0,69.0,85.0,55.0,3089
2025-03-04 04:00:00,580.5733333333334,0.0,34.5,66.45666666666666,584.81,70.48,0.0,74.0,70.0,0.0,69.69,67.0,69.0,85.0,55.0,3090
2025-03-04 04:15:00,583.4,0.0,35.0,66.52,584.81,70.48,0.0,74.0,70.0,0.0,69.69666666666666,67.0,69.0,85.0,55.0,3091
2025-03-04 04:30:00,572.8066666666667,0.0,34.833333333333336,66.65666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.70333333333333,67.0,69.0,85.0,55.0,3092
2025-03-04 04:45:00,587.6366666666667,0.0,35.333333333333336,66.62666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.70333333333333,67.0,69.0,85.0,55.0,3093
2025-03-04 05:00:00,584.1033333333334,0.0,35.5,66.55666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.74,67.0,69.0,85.0,55.0,3094
2025-03-04 05:15:00,584.81,0.0,35.5,66.47333333333334,584.81,70.48,0.0,74.0,70.0,0.0,69.77,67.0,69.0,85.0,55.0,3095
2025-03-04 05:30:00,586.2233333333334,0.0,35.5,66.35000000000001,584.81,70.48,0.0,74.0,70.0,0.0,69.81333333333333,67.0,69.0,85.0,55.0,3096
2025-03-04 05:45:00,579.16,0.0,35.5,66.31666666666666,584.81,70.48,0.0,74.0,70.0,0.0,69.81333333333333,67.0,69.0,85.0,55.0,3097
2025-03-04 06:00:00,582.6933333333333,0.0,35.5,66.27333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.83333333333333,67.0,69.0,85.0,55.0,3098
2025-03-04 06:15:00,584.1066666666667,0.0,35.5,66.16333333333334,584.81,70.48,0.0,74.0,70.0,0.0,69.83333333333333,67.0,69.0,85.0,55.0,3099
2025-03-04 06:30:00,578.4533333333334,0.0,35.5,66.15333333333334,584.81,70.48,0.0,74.0,70.0,0.0,69.82,67.0,69.0,85.0,55.0,3100
2025-03-04 06:45:00,581.9833333333333,0.0,35.5,66.19333333333334,584.81,70.48,0.0,74.0,70.0,0.0,69.83333333333333,67.0,69.0,85.0,55.0,3101
2025-03-04 07:00:00,586.2266666666666,0.0,35.5,66.20666666666666,584.81,70.48,0.0,74.0,70.0,0.0,69.84,67.0,69.0,85.0,55.0,3102
2025-03-04 07:15:00,583.4,0.0,35.5,66.20666666666666,584.81,70.48,0.0,74.0,70.0,0.0,69.82666666666667,67.0,69.0,85.0,55.0,3103
2025-03-04 07:30:00,580.5766666666667,0.0,35.5,66.36333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.83333333333333,67.0,69.0,85.0,55.0,3104
2025-03-04 07:45:00,580.5733333333334,0.0,35.666666666666664,66.69333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.84333333333333,67.0,69.0,85.0,55.0,3105
2025-03-04 08:00:00,580.5733333333334,0.0,35.5,66.86,584.81,70.48,0.0,74.0,70.0,0.0,69.89666666666666,67.0,69.0,85.0,55.0,3106
2025-03-04 08:15:00,582.6933333333333,0.0,35.833333333333336,66.76666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.91666666666667,67.0,69.0,85.0,55.0,3107
2025-03-04 08:30:00,573.5133333333333,0.0,35.666666666666664,66.66666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.97333333333334,67.0,69.0,85.0,55.0,3108
2025-03-04 08:45:00,581.9866666666667,0.0,35.833333333333336,66.66333333333334,584.81,70.48,0.0,74.0,70.0,0.0,69.98666666666666,67.0,69.0,85.0,55.0,3109
2025-03-04 09:00:00,581.9833333333335,0.0,35.333333333333336,66.78333333333333,584.81,70.48,0.0,74.0,70.0,0.0,70.00333333333333,67.0,69.0,85.0,55.0,3110
2025-03-04 09:15:00,586.9333333333333,0.0,35.5,66.95,584.81,70.48,0.0,74.0,70.0,0.0,70.07666666666667,67.0,69.0,85.0,55.0,3111
2025-03-04 09:30:00,591.8733333333333,0.0,35.666666666666664,67.04666666666667,584.81,70.48,0.0,74.0,70.0,0.0,70.11333333333333,67.0,69.0,85.0,55.0,3112
2025-03-04 09:45:00,579.1566666666668,0.0,35.833333333333336,67.29333333333334,584.81,70.48,0.0,74.0,70.0,0.0,70.12,67.0,69.0,85.0,55.0,3113
2025-03-04 10:00:00,586.2233333333334,0.0,35.833333333333336,67.47,584.81,70.48,0.0,74.0,70.0,0.0,70.17999999999999,67.0,69.0,85.0,55.0,3114
2025-03-04 10:15:00,584.1033333333334,0.0,36.0,67.72,584.81,70.48,0.0,74.0,70.0,0.0,70.25666666666666,67.0,69.0,85.0,55.0,3115
2025-03-04 10:30:00,582.6966666666667,0.0,35.5,68.02,584.81,70.48,0.0,74.0,70.0,0.0,70.32333333333334,67.0,69.0,85.0,55.0,3116
2025-03-04 10:45:00,589.7566666666667,0.0,35.5,68.34333333333332,584.81,70.48,0.0,74.0,70.0,0.0,70.38666666666667,67.0,69.0,85.0,55.0,3117
2025-03-04 11:00:00,585.52,0.0,35.166666666666664,68.56,584.81,70.48,0.0,74.0,70.0,0.0,70.38333333333333,67.0,69.0,85.0,55.0,3118
2025-03-04 11:15:00,584.1066666666667,0.0,35.0,62.626666666666665,584.81,70.48,0.0,74.0,70.0,0.0,70.24,67.0,69.0,85.0,55.0,3119
2025-03-04 11:30:00,579.8666666666667,0.0,35.833333333333336,66.70333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.86,67.0,69.0,85.0,55.0,3120
2025-03-04 11:45:00,583.4,0.0,35.333333333333336,62.27666666666667,584.81,70.48,0.0,74.0,70.0,0.0,70.0,67.0,69.0,85.0,55.0,3121
2025-03-04 12:00:00,580.5733333333334,0.0,35.666666666666664,66.69,584.81,70.48,0.0,74.0,70.0,0.0,69.75666666666666,67.0,69.0,85.0,55.0,3122
2025-03-04 12:15:00,588.3433333333332,0.0,35.666666666666664,61.89666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.78333333333333,67.0,69.0,85.0,55.0,3123
2025-03-04 12:30:00,587.6366666666667,0.0,35.5,66.87666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.90333333333332,67.0,69.0,85.0,55.0,3124
2025-03-04 12:45:00,586.93,0.0,35.0,65.35,584.81,70.48,0.0,74.0,70.0,0.0,70.11,67.0,69.0,85.0,55.0,3125
2025-03-04 13:00:00,585.5166666666667,0.0,35.166666666666664,65.93333333333332,584.81,70.48,0.0,74.0,70.0,0.0,70.02,67.0,69.0,85.0,55.0,3126
2025-03-04 13:15:00,577.7466666666668,0.0,34.166666666666664,62.63666666666666,584.81,70.48,0.0,74.0,70.0,0.0,69.85333333333334,67.0,69.0,85.0,55.0,3127
2025-03-04 13:30:00,590.4633333333333,0.0,34.333333333333336,64.77666666666666,584.81,70.48,0.0,74.0,70.0,0.0,69.46333333333332,67.0,69.0,85.0,55.0,3128
2025-03-04 13:45:00,590.4633333333333,0.0,34.166666666666664,60.42333333333334,584.81,70.48,0.0,74.0,70.0,0.0,69.42999999999999,67.0,69.0,85.0,55.0,3129
2025-03-04 14:00:00,586.93,0.0,34.166666666666664,64.85000000000001,584.81,70.48,0.0,74.0,70.0,0.0,69.37333333333333,67.0,69.0,85.0,55.0,3130
2025-03-04 14:15:00,586.93,0.0,33.833333333333336,59.39333333333334,584.81,70.48,0.0,74.0,70.0,0.0,69.33999999999999,67.0,69.0,85.0,55.0,3131
2025-03-04 14:30:00,586.2233333333334,0.0,34.0,59.52333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.04666666666667,67.0,69.0,85.0,55.0,3132
2025-03-04 14:45:00,581.9866666666667,0.0,34.0,59.80666666666667,584.81,70.48,0.0,74.0,70.0,0.0,68.86333333333333,67.0,69.0,85.0,55.0,3133
2025-03-04 15:00:00,589.7566666666667,0.0,34.333333333333336,60.04666666666666,584.81,70.48,0.0,74.0,70.0,0.0,68.77,67.0,69.0,85.0,55.0,3134
2025-03-04 15:15:00,572.0966666666667,0.0,35.0,60.333333333333336,584.81,70.48,0.0,74.0,70.0,0.0,68.7,67.0,69.0,85.0,55.0,3135
2025-03-04 15:30:00,576.3366666666667,0.0,35.0,60.64333333333334,584.81,70.48,0.0,74.0,70.0,0.0,68.68333333333334,67.0,69.0,85.0,55.0,3136
2025-03-04 15:45:00,578.4533333333334,0.0,34.833333333333336,60.656666666666666,584.81,70.48,0.0,74.0,70.0,0.0,68.73333333333333,67.0,69.0,85.0,55.0,3137
2025-03-04 16:00:00,580.5733333333334,0.0,34.666666666666664,61.13666666666666,584.81,70.48,0.0,74.0,70.0,0.0,68.75666666666666,67.0,69.0,85.0,55.0,3138
2025-03-04 16:15:00,585.52,0.0,34.5,61.09666666666666,584.81,70.48,0.0,74.0,70.0,0.0,68.85,67.0,69.0,85.0,55.0,3139
2025-03-04 16:30:00,583.4,0.0,34.5,61.36000000000001,584.81,70.48,0.0,74.0,70.0,0.0,68.81,67.0,69.0,85.0,55.0,3140
2025-03-04 16:45:00,586.93,0.0,34.166666666666664,61.51666666666667,584.81,70.48,0.0,74.0,70.0,0.0,68.86999999999999,67.0,69.0,85.0,55.0,3141
2025-03-04 17:00:00,587.6366666666667,0.0,34.166666666666664,61.57333333333333,584.81,70.48,0.0,74.0,70.0,0.0,68.88,67.0,69.0,85.0,55.0,3142
2025-03-04 17:15:00,581.9866666666667,0.0,34.0,61.903333333333336,584.81,70.48,0.0,74.0,70.0,0.0,68.96666666666667,67.0,69.0,85.0,55.0,3143
2025-03-04 17:30:00,581.9833333333333,0.0,33.666666666666664,61.446666666666665,584.81,70.48,0.0,74.0,70.0,0.0,69.09333333333333,67.0,69.0,85.0,55.0,3144
2025-03-04 17:45:00,579.1633333333333,0.0,33.833333333333336,61.696666666666665,584.81,70.48,0.0,74.0,70.0,0.0,69.08666666666666,67.0,69.0,85.0,55.0,3145
