time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,record_index
2025-03-04 18:00:00,577.7466666666668,0.0,33.5,62.13666666666666,584.81,70.48,0.0,74.0,70.0,0.0,69.17333333333333,67.0,69.0,85.0,55.0,3146
2025-03-04 18:15:00,581.9833333333333,0.0,33.5,61.77666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.29333333333334,67.0,69.0,85.0,55.0,3147
2025-03-04 18:30:00,591.17,0.0,33.5,61.620000000000005,584.81,70.48,0.0,74.0,70.0,0.0,69.38,67.0,69.0,85.0,55.0,3148
2025-03-04 18:45:00,581.9866666666667,0.0,33.5,62.03666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.42,67.0,69.0,85.0,55.0,3149
2025-03-04 19:00:00,584.8100000000001,0.0,33.5,61.92666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.45,67.0,69.0,85.0,55.0,3150
2025-03-04 19:15:00,580.57,0.0,33.5,61.71666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.46,67.0,69.0,85.0,55.0,3151
2025-03-04 19:30:00,588.3433333333334,0.0,33.5,61.53,584.81,70.48,0.0,74.0,70.0,0.0,69.29333333333334,67.0,69.0,85.0,55.0,3152
2025-03-04 19:45:00,577.7466666666668,0.0,33.5,61.60666666666666,584.81,70.48,0.0,74.0,70.0,0.0,69.32666666666667,67.0,69.0,85.0,55.0,3153
2025-03-04 20:00:00,579.16,0.0,33.5,61.52,584.81,70.48,0.0,74.0,70.0,0.0,69.31666666666666,67.0,69.0,85.0,55.0,3154
2025-03-04 20:15:00,588.34,0.0,33.5,61.53666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.28333333333335,67.0,69.0,85.0,55.0,3155
2025-03-04 20:30:00,589.0466666666666,0.0,33.5,61.586666666666666,584.81,70.48,0.0,74.0,70.0,0.0,69.27333333333333,67.0,69.0,85.0,55.0,3156
2025-03-04 20:45:00,579.8666666666667,0.0,33.5,61.63,584.81,70.48,0.0,74.0,70.0,0.0,69.25,67.0,69.0,85.0,55.0,3157
2025-03-04 21:00:00,584.1033333333334,0.0,33.5,61.50333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.21,67.0,69.0,85.0,55.0,3158
2025-03-04 21:15:00,581.2800000000001,0.0,33.5,61.67666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.39666666666666,67.0,69.0,85.0,55.0,3159
2025-03-04 21:30:00,585.5166666666665,0.0,33.5,61.76,584.81,70.48,0.0,74.0,70.0,0.0,69.40666666666668,67.0,69.0,85.0,55.0,3160
2025-03-04 21:45:00,589.05,0.0,33.5,61.60333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.30333333333333,67.0,69.0,85.0,55.0,3161
2025-03-04 22:00:00,578.4533333333334,0.0,33.333333333333336,61.473333333333336,584.81,70.48,0.0,74.0,70.0,0.0,69.26666666666667,67.0,69.0,85.0,55.0,3162
2025-03-04 22:15:00,578.4533333333334,0.0,33.5,61.41,584.81,70.48,0.0,74.0,70.0,0.0,69.22333333333334,67.0,69.0,85.0,55.0,3163
2025-03-04 22:30:00,576.3333333333334,0.0,33.5,61.3,584.81,70.48,0.0,74.0,70.0,0.0,69.13,67.0,69.0,85.0,55.0,3164
2025-03-04 22:45:00,580.57,0.0,33.5,61.18,584.81,70.48,0.0,74.0,70.0,0.0,69.06333333333333,67.0,69.0,85.0,55.0,3165
2025-03-04 23:00:00,587.6366666666667,0.0,33.5,61.123333333333335,584.81,70.48,0.0,74.0,70.0,0.0,69.01,67.0,69.0,85.0,55.0,3166
2025-03-04 23:15:00,577.7466666666668,0.0,33.5,61.133333333333326,584.81,70.48,0.0,74.0,70.0,0.0,68.95333333333333,67.0,69.0,85.0,55.0,3167
2025-03-04 23:30:00,587.64,0.0,34.0,61.126666666666665,584.81,70.48,0.0,74.0,70.0,0.0,68.92333333333333,67.0,69.0,85.0,55.0,3168
2025-03-04 23:45:00,586.93,0.0,33.666666666666664,61.20666666666667,584.81,70.48,0.0,74.0,70.0,0.0,68.96,67.0,69.0,85.0,55.0,3169
2025-03-05 00:00:00,575.63,0.0,34.0,61.053333333333335,584.81,70.48,0.0,74.0,70.0,0.0,68.98333333333333,67.0,69.0,85.0,55.0,3170
2025-03-05 00:15:00,581.2766666666668,0.0,34.0,60.82333333333333,584.81,70.48,0.0,74.0,70.0,0.0,68.97666666666667,67.0,69.0,85.0,55.0,3171
2025-03-05 00:30:00,587.64,0.0,34.166666666666664,60.46333333333333,584.81,70.48,0.0,74.0,70.0,0.0,68.98333333333333,67.0,69.0,85.0,55.0,3172
2025-03-05 00:45:00,589.7566666666667,0.0,34.166666666666664,59.79666666666666,584.81,70.48,0.0,74.0,70.0,0.0,68.81333333333333,67.0,69.0,85.0,55.0,3173
2025-03-05 01:00:00,580.57,0.0,34.333333333333336,59.69,584.81,70.48,0.0,74.0,70.0,0.0,68.58333333333333,67.0,69.0,85.0,55.0,3174
2025-03-05 01:15:00,582.6933333333333,0.0,34.5,59.65,584.81,70.48,0.0,74.0,70.0,0.0,68.47,67.0,69.0,85.0,55.0,3175
2025-03-05 01:30:00,591.87,0.0,34.666666666666664,59.59333333333333,584.81,70.48,0.0,74.0,70.0,0.0,68.44333333333334,67.0,69.0,85.0,55.0,3176
2025-03-05 01:45:00,577.7466666666667,0.0,34.5,59.52666666666666,584.81,70.48,0.0,74.0,70.0,0.0,68.47,67.0,69.0,85.0,55.0,3177
2025-03-05 02:00:00,589.7566666666667,0.0,34.5,59.85999999999999,584.81,70.48,0.0,74.0,70.0,0.0,68.45,67.0,69.0,85.0,55.0,3178
2025-03-05 02:15:00,589.7566666666667,0.0,34.5,60.0,584.81,70.48,0.0,74.0,70.0,0.0,68.55333333333333,67.0,69.0,85.0,55.0,3179
2025-03-05 02:30:00,579.16,0.0,34.5,60.173333333333325,584.81,70.48,0.0,74.0,70.0,0.0,68.61666666666667,67.0,69.0,85.0,55.0,3180
2025-03-05 02:45:00,584.1033333333334,0.0,34.666666666666664,60.27,584.81,70.48,0.0,74.0,70.0,0.0,68.67666666666666,67.0,69.0,85.0,55.0,3181
2025-03-05 03:00:00,584.81,0.0,34.833333333333336,60.056666666666665,584.81,70.48,0.0,74.0,70.0,0.0,68.74666666666667,67.0,69.0,85.0,55.0,3182
2025-03-05 03:15:00,584.8133333333334,0.0,34.833333333333336,59.553333333333335,584.81,70.48,0.0,74.0,70.0,0.0,68.68333333333334,67.0,69.0,85.0,55.0,3183
2025-03-05 03:30:00,583.3966666666666,0.0,35.0,59.53333333333334,584.81,70.48,0.0,74.0,70.0,0.0,68.58666666666666,67.0,69.0,85.0,55.0,3184
2025-03-05 03:45:00,583.4,0.0,35.0,59.59333333333333,584.81,70.48,0.0,74.0,70.0,0.0,68.47,67.0,69.0,85.0,55.0,3185
2025-03-05 04:00:00,586.9266666666667,0.0,35.0,59.79,584.81,70.48,0.0,74.0,70.0,0.0,68.49,67.0,69.0,85.0,55.0,3186
2025-03-05 04:15:00,578.45,0.0,35.0,59.72666666666667,584.81,70.48,0.0,74.0,70.0,0.0,68.46333333333332,67.0,69.0,85.0,55.0,3187
2025-03-05 04:30:00,584.81,0.0,35.0,59.59333333333333,584.81,70.48,0.0,74.0,70.0,0.0,68.45666666666666,67.0,69.0,85.0,55.0,3188
2025-03-05 04:45:00,579.8666666666667,0.0,35.0,59.50333333333333,584.81,70.48,0.0,74.0,70.0,0.0,68.56333333333333,67.0,69.0,85.0,55.0,3189
2025-03-05 05:00:00,576.3366666666667,0.0,34.833333333333336,59.446666666666665,584.81,70.48,0.0,74.0,70.0,0.0,68.51,67.0,69.0,85.0,55.0,3190
2025-03-05 05:15:00,584.81,0.0,35.166666666666664,59.34333333333333,584.81,70.48,0.0,74.0,70.0,0.0,68.48666666666666,67.0,69.0,85.0,55.0,3191
2025-03-05 05:30:00,589.7566666666667,0.0,35.0,59.26,584.81,70.48,0.0,74.0,70.0,0.0,68.46333333333332,67.0,69.0,85.0,55.0,3192
2025-03-05 05:45:00,578.4566666666666,0.0,35.0,59.173333333333325,584.81,70.48,0.0,74.0,70.0,0.0,68.46333333333332,67.0,69.0,85.0,55.0,3193
2025-03-05 06:00:00,582.69,0.0,35.333333333333336,67.01666666666667,584.81,70.48,0.0,74.0,70.0,0.0,68.69,67.0,69.0,85.0,55.0,3194
2025-03-05 06:15:00,583.4,0.0,34.833333333333336,60.49,584.81,70.48,0.0,74.0,70.0,0.0,68.85666666666667,67.0,69.0,85.0,55.0,3195
2025-03-05 06:30:00,583.3966666666666,0.0,35.166666666666664,59.68,584.81,70.48,0.0,74.0,70.0,0.0,68.58333333333333,67.0,69.0,85.0,55.0,3196
2025-03-05 06:45:00,578.4566666666666,0.0,35.5,59.7,584.81,70.48,0.0,74.0,70.0,0.0,68.48,67.0,69.0,85.0,55.0,3197
2025-03-05 07:00:00,583.3966666666666,0.0,35.666666666666664,59.82333333333333,584.81,70.48,0.0,74.0,70.0,0.0,68.44333333333334,67.0,69.0,85.0,55.0,3198
2025-03-05 07:15:00,581.9866666666667,0.0,35.5,59.906666666666666,584.81,70.48,0.0,74.0,70.0,0.0,68.36999999999999,67.0,69.0,85.0,55.0,3199
2025-03-05 07:30:00,584.81,0.0,35.166666666666664,59.60999999999999,584.81,70.48,0.0,74.0,70.0,0.0,68.41333333333334,67.0,69.0,85.0,55.0,3200
2025-03-05 07:45:00,577.75,0.0,35.166666666666664,59.41333333333333,584.81,70.48,0.0,74.0,70.0,0.0,68.38333333333334,67.0,69.0,85.0,55.0,3201
2025-03-05 08:00:00,580.5733333333334,0.0,35.333333333333336,59.45666666666667,584.81,70.48,0.0,74.0,70.0,0.0,68.33666666666666,67.0,69.0,85.0,55.0,3202
2025-03-05 08:15:00,589.7566666666667,0.0,35.333333333333336,59.553333333333335,584.81,70.48,0.0,74.0,70.0,0.0,68.32666666666667,67.0,69.0,85.0,55.0,3203
2025-03-05 08:30:00,589.7566666666667,0.0,35.0,59.26333333333333,584.81,70.48,0.0,74.0,70.0,0.0,68.32666666666667,67.0,69.0,85.0,55.0,3204
2025-03-05 08:45:00,584.81,0.0,35.0,66.42999999999999,584.81,70.48,0.0,74.0,70.0,0.0,68.53333333333333,67.0,69.0,85.0,55.0,3205
2025-03-05 09:00:00,581.2800000000001,0.0,34.666666666666664,60.51666666666667,584.81,70.48,0.0,74.0,70.0,0.0,68.77333333333333,67.0,69.0,85.0,55.0,3206
2025-03-05 09:15:00,589.05,0.0,35.333333333333336,65.94666666666666,584.81,70.48,0.0,74.0,70.0,0.0,68.65333333333332,67.0,69.0,85.0,55.0,3207
2025-03-05 09:30:00,589.7566666666667,0.0,35.0,60.66333333333333,584.81,70.48,0.0,74.0,70.0,0.0,68.83333333333333,67.0,69.0,85.0,55.0,3208
2025-03-05 09:45:00,585.52,0.0,35.166666666666664,64.92333333333333,584.81,70.48,0.0,74.0,70.0,0.0,68.81,67.0,69.0,85.0,55.0,3209
2025-03-05 10:00:00,580.5733333333334,0.0,35.0,61.82666666666666,584.81,70.48,0.0,74.0,70.0,0.0,68.81666666666666,67.0,69.0,85.0,55.0,3210
2025-03-05 10:15:00,585.52,0.0,34.666666666666664,65.20333333333333,584.81,70.48,0.0,74.0,70.0,0.0,68.97666666666667,67.0,69.0,85.0,55.0,3211
2025-03-05 10:30:00,578.4533333333334,0.0,35.0,63.76,584.81,70.48,0.0,74.0,70.0,0.0,68.87666666666667,67.0,69.0,85.0,55.0,3212
2025-03-05 10:45:00,573.5100000000001,0.0,35.0,61.47666666666667,584.81,70.48,0.0,74.0,70.0,0.0,68.93333333333334,67.0,69.0,85.0,55.0,3213
2025-03-05 11:00:00,589.05,0.0,34.833333333333336,67.19,584.81,70.48,0.0,74.0,70.0,0.0,68.89333333333333,67.0,69.0,85.0,55.0,3214
2025-03-05 11:15:00,587.6366666666667,0.0,35.0,62.083333333333336,584.81,70.48,0.0,74.0,70.0,0.0,68.96,67.0,69.0,85.0,55.0,3215
2025-03-05 11:30:00,585.5166666666667,0.0,35.0,66.29333333333334,584.81,70.48,0.0,74.0,70.0,0.0,68.90666666666667,67.0,69.0,85.0,55.0,3216
2025-03-05 11:45:00,581.28,0.0,35.0,62.07666666666666,584.81,70.48,0.0,74.0,70.0,0.0,68.86999999999999,67.0,69.0,85.0,55.0,3217
2025-03-05 12:00:00,581.9866666666667,0.0,35.0,67.59666666666666,584.81,70.48,0.0,74.0,70.0,0.0,69.01333333333334,67.0,69.0,85.0,55.0,3218
2025-03-05 12:15:00,579.16,0.0,34.833333333333336,67.97000000000001,584.81,70.48,0.0,74.0,70.0,0.0,69.28,67.0,69.0,85.0,55.0,3219
2025-03-05 12:30:00,592.5799999999999,0.0,35.0,65.26666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.38,67.0,69.0,85.0,55.0,3220
2025-03-05 12:45:00,586.93,0.0,35.166666666666664,63.85333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.03333333333335,67.0,69.0,85.0,55.0,3221
2025-03-05 13:00:00,586.93,0.0,35.0,67.83666666666666,584.81,70.48,0.0,74.0,70.0,0.0,69.29,67.0,69.0,85.0,55.0,3222
2025-03-05 13:15:00,579.1566666666668,0.0,35.0,62.99666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.45333333333333,67.0,69.0,85.0,55.0,3223
2025-03-05 13:30:00,581.2800000000001,0.0,35.333333333333336,67.17333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.2,67.0,69.0,85.0,55.0,3224
2025-03-05 13:45:00,577.75,0.0,35.0,62.55,584.81,70.48,0.0,74.0,70.0,0.0,69.31333333333333,67.0,69.0,85.0,55.0,3225
2025-03-05 14:00:00,588.3433333333332,0.0,35.5,66.26666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.08666666666666,67.0,69.0,85.0,55.0,3226
2025-03-05 14:15:00,586.93,0.0,35.333333333333336,62.086666666666666,584.81,70.48,0.0,74.0,70.0,0.0,69.14999999999999,67.0,69.0,85.0,55.0,3227
2025-03-05 14:30:00,573.5100000000001,0.0,35.166666666666664,66.19666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.06666666666666,67.0,69.0,85.0,55.0,3228
2025-03-05 14:45:00,586.93,0.0,35.5,61.973333333333336,584.81,70.48,0.0,74.0,70.0,0.0,69.06666666666666,67.0,69.0,85.0,55.0,3229
2025-03-05 15:00:00,584.81,0.0,35.333333333333336,65.16333333333334,584.81,70.48,0.0,74.0,70.0,0.0,69.17,67.0,69.0,85.0,55.0,3230
2025-03-05 15:15:00,585.52,0.0,35.5,63.99333333333334,584.81,70.48,0.0,74.0,70.0,0.0,69.0,67.0,69.0,85.0,55.0,3231
2025-03-05 15:30:00,581.9866666666667,0.0,35.5,67.29666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.22666666666667,67.0,69.0,85.0,55.0,3232
2025-03-05 15:45:00,579.16,0.0,35.5,67.30333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.28666666666668,67.0,69.0,85.0,55.0,3233
2025-03-05 16:00:00,581.2800000000001,0.0,35.666666666666664,67.07666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.28666666666668,67.0,69.0,85.0,55.0,3234
2025-03-05 16:15:00,585.52,0.0,35.833333333333336,66.75666666666666,584.81,70.48,0.0,74.0,70.0,0.0,69.24,67.0,69.0,85.0,55.0,3235
2025-03-05 16:30:00,586.2233333333334,0.0,35.833333333333336,66.52666666666666,584.81,70.48,0.0,74.0,70.0,0.0,69.16333333333334,67.0,69.0,85.0,55.0,3236
2025-03-05 16:45:00,585.52,0.0,36.0,66.26666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.13333333333334,67.0,69.0,85.0,55.0,3237
2025-03-05 17:00:00,583.4,0.0,36.0,66.05666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.10000000000001,67.0,69.0,85.0,55.0,3238
2025-03-05 17:15:00,585.5166666666667,0.0,36.16666666666666,66.25333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.10333333333334,67.0,69.0,85.0,55.0,3239
2025-03-05 17:30:00,589.0466666666666,0.0,36.16666666666666,65.83333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.15,67.0,69.0,85.0,55.0,3240
2025-03-05 17:45:00,585.52,0.0,36.333333333333336,65.90333333333332,584.81,70.48,0.0,74.0,70.0,0.0,69.14333333333333,67.0,69.0,85.0,55.0,3241
2025-03-05 18:00:00,578.4533333333334,0.0,36.5,65.93333333333334,584.81,70.48,0.0,74.0,70.0,0.0,69.15,67.0,69.0,85.0,55.0,3242
2025-03-05 18:15:00,586.2266666666666,0.0,36.66666666666666,65.96,584.81,70.48,0.0,74.0,70.0,0.0,69.16333333333334,67.0,69.0,85.0,55.0,3243
2025-03-05 18:30:00,582.6933333333333,0.0,36.833333333333336,66.08333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.19333333333333,67.0,69.0,85.0,55.0,3244
2025-03-05 18:45:00,579.8666666666667,0.0,37.0,65.89999999999999,584.81,70.48,0.0,74.0,70.0,0.0,69.26666666666667,67.0,69.0,85.0,55.0,3245
2025-03-05 19:00:00,597.5233333333333,0.0,37.0,65.60666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.29333333333334,67.0,69.0,85.0,55.0,3246
2025-03-05 19:15:00,584.1066666666667,0.0,37.16666666666666,65.59666666666668,584.81,70.48,0.0,74.0,70.0,0.0,69.29333333333334,67.0,69.0,85.0,55.0,3247
2025-03-05 19:30:00,581.9866666666667,0.0,37.0,65.71666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.31,67.0,69.0,85.0,55.0,3248
2025-03-05 19:45:00,584.1033333333334,0.0,37.0,65.53333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.23,67.0,69.0,85.0,55.0,3249
2025-03-05 20:00:00,583.4,0.0,37.333333333333336,65.60666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.12666666666667,67.0,69.0,85.0,55.0,3250
2025-03-05 20:15:00,582.6933333333333,0.0,37.5,65.75,584.81,70.48,0.0,74.0,70.0,0.0,69.10000000000001,67.0,69.0,85.0,55.0,3251
2025-03-05 20:30:00,584.1033333333334,0.0,37.5,65.99,584.81,70.48,0.0,74.0,70.0,0.0,69.08333333333333,67.0,69.0,85.0,55.0,3252
2025-03-05 20:45:00,581.2800000000001,0.0,37.5,65.75666666666666,584.81,70.48,0.0,74.0,70.0,0.0,69.11,67.0,69.0,85.0,55.0,3253
2025-03-05 21:00:00,581.2800000000001,0.0,37.333333333333336,65.29333333333334,584.81,70.48,0.0,74.0,70.0,0.0,69.10666666666667,67.0,69.0,85.0,55.0,3254
2025-03-05 21:15:00,580.5766666666667,0.0,37.66666666666666,65.56333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.01666666666667,67.0,69.0,85.0,55.0,3255
2025-03-05 21:30:00,579.1633333333333,0.0,37.5,65.48666666666666,584.81,70.48,0.0,74.0,70.0,0.0,69.02,67.0,69.0,85.0,55.0,3256
2025-03-05 21:45:00,578.4566666666666,0.0,37.5,65.25333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.02333333333333,67.0,69.0,85.0,55.0,3257
2025-03-05 22:00:00,591.1666666666666,0.0,37.5,65.04333333333334,584.81,70.48,0.0,74.0,70.0,0.0,69.00333333333333,67.0,69.0,85.0,55.0,3258
2025-03-05 22:15:00,584.81,0.0,37.16666666666666,64.80666666666666,584.81,70.48,0.0,74.0,70.0,0.0,69.01,67.0,69.0,85.0,55.0,3259
2025-03-05 22:30:00,591.17,0.0,37.16666666666666,64.48666666666666,584.81,70.48,0.0,74.0,70.0,0.0,69.05,67.0,69.0,85.0,55.0,3260
2025-03-05 22:45:00,579.8666666666667,0.0,37.16666666666666,64.17333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.01666666666667,67.0,69.0,85.0,55.0,3261
2025-03-05 23:00:00,579.16,0.0,37.0,64.5,584.81,70.48,0.0,74.0,70.0,0.0,69.01,67.0,69.0,85.0,55.0,3262
2025-03-05 23:15:00,584.8133333333334,0.0,37.333333333333336,64.69666666666666,584.81,70.48,0.0,74.0,70.0,0.0,69.08333333333333,67.0,69.0,85.0,55.0,3263
2025-03-05 23:30:00,585.5166666666665,0.0,37.16666666666666,64.68333333333334,584.81,70.48,0.0,74.0,70.0,0.0,69.04666666666667,67.0,69.0,85.0,55.0,3264
2025-03-05 23:45:00,584.8133333333334,0.0,37.66666666666666,64.94,584.81,70.48,0.0,74.0,70.0,0.0,68.99666666666667,67.0,69.0,85.0,55.0,3265
2025-03-06 00:00:00,583.3966666666666,0.0,37.5,64.63,584.81,70.48,0.0,74.0,70.0,0.0,69.01666666666667,67.0,69.0,85.0,55.0,3266
2025-03-06 00:15:00,574.9233333333333,0.0,37.5,64.55,584.81,70.48,0.0,74.0,70.0,0.0,69.11,67.0,69.0,85.0,55.0,3267
2025-03-06 00:30:00,585.5166666666667,0.0,37.5,64.5,584.81,70.48,0.0,74.0,70.0,0.0,69.09333333333333,67.0,69.0,85.0,55.0,3268
2025-03-06 00:45:00,586.93,0.0,37.66666666666666,64.46333333333332,584.81,70.48,0.0,74.0,70.0,0.0,69.09333333333333,67.0,69.0,85.0,55.0,3269
2025-03-06 01:00:00,578.4533333333334,0.0,37.66666666666666,64.68333333333334,584.81,70.48,0.0,74.0,70.0,0.0,69.09333333333333,67.0,69.0,85.0,55.0,3270
2025-03-06 01:15:00,581.9866666666667,0.0,37.66666666666666,64.67,584.81,70.48,0.0,74.0,70.0,0.0,69.07666666666667,67.0,69.0,85.0,55.0,3271
2025-03-06 01:30:00,592.5766666666667,0.0,37.66666666666666,64.72,584.81,70.48,0.0,74.0,70.0,0.0,69.09333333333333,67.0,69.0,85.0,55.0,3272
2025-03-06 01:45:00,578.4533333333334,0.0,37.66666666666666,64.76666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.1,67.0,69.0,85.0,55.0,3273
2025-03-06 02:00:00,581.28,0.0,37.5,64.43,584.81,70.48,0.0,74.0,70.0,0.0,69.04666666666667,67.0,69.0,85.0,55.0,3274
2025-03-06 02:15:00,590.4633333333333,0.0,37.66666666666666,64.25,584.81,70.48,0.0,74.0,70.0,0.0,69.02666666666667,67.0,69.0,85.0,55.0,3275
2025-03-06 02:30:00,582.69,0.0,38.0,64.25,584.81,70.48,0.0,74.0,70.0,0.0,69.04666666666667,67.0,69.0,85.0,55.0,3276
2025-03-06 02:45:00,579.16,0.0,38.0,64.2,584.81,70.48,0.0,74.0,70.0,0.0,68.99666666666667,67.0,69.0,85.0,55.0,3277
2025-03-06 03:00:00,589.05,0.0,37.66666666666666,64.02333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.04,67.0,69.0,85.0,55.0,3278
2025-03-06 03:15:00,583.3966666666666,0.0,37.5,64.04333333333334,584.81,70.48,0.0,74.0,70.0,0.0,69.03333333333335,67.0,69.0,85.0,55.0,3279
2025-03-06 03:30:00,590.46,0.0,37.5,63.89333333333334,584.81,70.48,0.0,74.0,70.0,0.0,68.99666666666667,67.0,69.0,85.0,55.0,3280
2025-03-06 03:45:00,581.2800000000001,0.0,37.833333333333336,63.76,584.81,70.48,0.0,74.0,70.0,0.0,69.06333333333333,67.0,69.0,85.0,55.0,3281
2025-03-06 04:00:00,582.6933333333333,0.0,37.833333333333336,63.653333333333336,584.81,70.48,0.0,74.0,70.0,0.0,69.02333333333333,67.0,69.0,85.0,55.0,3282
2025-03-06 04:15:00,596.1133333333333,0.0,37.833333333333336,63.60999999999999,584.81,70.48,0.0,74.0,70.0,0.0,69.03333333333335,67.0,69.0,85.0,55.0,3283
2025-03-06 04:30:00,589.7566666666667,0.0,37.833333333333336,63.45666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.02,67.0,69.0,85.0,55.0,3284
2025-03-06 04:45:00,581.9866666666667,0.0,37.66666666666666,63.29,584.81,70.48,0.0,74.0,70.0,0.0,68.99666666666667,67.0,69.0,85.0,55.0,3285
2025-03-06 05:00:00,580.5733333333334,0.0,37.5,63.23666666666667,584.81,70.48,0.0,74.0,70.0,0.0,68.93333333333334,67.0,69.0,85.0,55.0,3286
2025-03-06 05:15:00,581.9866666666667,0.0,37.833333333333336,63.26666666666667,584.81,70.48,0.0,74.0,70.0,0.0,68.88,67.0,69.0,85.0,55.0,3287
2025-03-06 05:30:00,584.1033333333334,0.0,37.66666666666666,63.14333333333334,584.81,70.48,0.0,74.0,70.0,0.0,68.91333333333334,67.0,69.0,85.0,55.0,3288
2025-03-06 05:45:00,577.7466666666667,0.0,37.5,63.04333333333333,584.81,70.48,0.0,74.0,70.0,0.0,68.88,67.0,69.0,85.0,55.0,3289
2025-03-06 06:00:00,586.93,0.0,37.5,63.07,584.81,70.48,0.0,74.0,70.0,0.0,68.86666666666666,67.0,69.0,85.0,55.0,3290
2025-03-06 06:15:00,581.2800000000001,0.0,37.5,63.04666666666666,584.81,70.48,0.0,74.0,70.0,0.0,68.85333333333334,67.0,69.0,85.0,55.0,3291
2025-03-06 06:30:00,593.9933333333333,0.0,37.66666666666666,63.24666666666667,584.81,70.48,0.0,74.0,70.0,0.0,68.84666666666666,67.0,69.0,85.0,55.0,3292
2025-03-06 06:45:00,581.9833333333333,0.0,37.66666666666666,63.28333333333333,584.81,70.48,0.0,74.0,70.0,0.0,68.86333333333333,67.0,69.0,85.0,55.0,3293
2025-03-06 07:00:00,579.8666666666667,0.0,37.5,63.18333333333334,584.81,70.48,0.0,74.0,70.0,0.0,68.84333333333332,67.0,69.0,85.0,55.0,3294
2025-03-06 07:15:00,576.3366666666667,0.0,37.5,63.39666666666667,584.81,70.48,0.0,74.0,70.0,0.0,68.80333333333334,67.0,69.0,85.0,55.0,3295
2025-03-06 07:30:00,588.3433333333334,0.0,37.66666666666666,63.39333333333334,584.81,70.48,0.0,74.0,70.0,0.0,68.84333333333333,67.0,69.0,85.0,55.0,3296
2025-03-06 07:45:00,590.4633333333333,0.0,37.5,63.553333333333335,584.81,70.48,0.0,74.0,70.0,0.0,68.81666666666666,67.0,69.0,85.0,55.0,3297
2025-03-06 08:00:00,584.1066666666667,0.0,37.5,63.23,584.81,70.48,0.0,74.0,70.0,0.0,68.80333333333334,67.0,69.0,85.0,55.0,3298
2025-03-06 08:15:00,592.58,0.0,37.5,63.24333333333334,584.81,70.48,0.0,74.0,70.0,0.0,68.77666666666666,67.0,69.0,85.0,55.0,3299
2025-03-06 08:30:00,586.2266666666666,0.0,37.5,63.31333333333333,584.81,70.48,0.0,74.0,70.0,0.0,68.74,67.0,69.0,85.0,55.0,3300
2025-03-06 08:45:00,584.1033333333334,0.0,37.5,63.41,584.81,70.48,0.0,74.0,70.0,0.0,68.74,67.0,69.0,85.0,55.0,3301
2025-03-06 09:00:00,586.2233333333334,0.0,36.833333333333336,63.32666666666668,584.81,70.48,0.0,74.0,70.0,0.0,68.80666666666667,67.0,69.0,85.0,55.0,3302
2025-03-06 09:15:00,579.8666666666667,0.0,36.66666666666666,62.96,584.81,70.48,0.0,74.0,70.0,0.0,68.69666666666666,67.0,69.0,85.0,55.0,3303
2025-03-06 09:30:00,586.93,0.0,36.5,63.01,584.81,70.48,0.0,74.0,70.0,0.0,68.65333333333334,67.0,69.0,85.0,55.0,3304
2025-03-06 09:45:00,584.81,0.0,36.66666666666666,62.94,584.81,70.48,0.0,74.0,70.0,0.0,68.60333333333334,67.0,69.0,85.0,55.0,3305
2025-03-06 10:00:00,583.3966666666666,0.0,36.66666666666666,62.93,584.81,70.48,0.0,74.0,70.0,0.0,68.62666666666667,67.0,69.0,85.0,55.0,3306
2025-03-06 10:15:00,590.4633333333333,0.0,36.833333333333336,62.99333333333333,584.81,70.48,0.0,74.0,70.0,0.0,68.7,67.0,69.0,85.0,55.0,3307
2025-03-06 10:30:00,583.3966666666666,0.0,36.833333333333336,63.05666666666667,584.81,70.48,0.0,74.0,70.0,0.0,68.75,67.0,69.0,85.0,55.0,3308
2025-03-06 10:45:00,592.5799999999999,0.0,37.0,63.120000000000005,584.81,70.48,0.0,74.0,70.0,0.0,68.93,67.0,69.0,85.0,55.0,3309
2025-03-06 11:00:00,579.16,0.0,37.0,63.06666666666666,584.81,70.48,0.0,74.0,70.0,0.0,69.13333333333334,67.0,69.0,85.0,55.0,3310
2025-03-06 11:15:00,585.5166666666668,0.0,37.0,63.22,584.81,70.48,0.0,74.0,70.0,0.0,69.18666666666667,67.0,69.0,85.0,55.0,3311
2025-03-06 11:30:00,581.9866666666667,0.0,37.16666666666666,63.29666666666666,584.81,70.48,0.0,74.0,70.0,0.0,69.29,67.0,69.0,85.0,55.0,3312
2025-03-06 11:45:00,577.0400000000001,0.0,37.16666666666666,63.21666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.39333333333333,67.0,69.0,85.0,55.0,3313
2025-03-06 12:00:00,589.0466666666666,0.0,37.16666666666666,63.153333333333336,584.81,70.48,0.0,74.0,70.0,0.0,69.40666666666668,67.0,69.0,85.0,55.0,3314
2025-03-06 12:15:00,579.87,0.0,37.0,63.156666666666666,584.81,70.48,0.0,74.0,70.0,0.0,69.41333333333334,67.0,69.0,85.0,55.0,3315
2025-03-06 12:30:00,588.3433333333334,0.0,37.333333333333336,63.28333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.49333333333334,67.0,69.0,85.0,55.0,3316
2025-03-06 12:45:00,579.16,0.0,37.16666666666666,63.29,584.81,70.48,0.0,74.0,70.0,0.0,69.58,67.0,69.0,85.0,55.0,3317
2025-03-06 13:00:00,580.5733333333334,0.0,37.16666666666666,63.46333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.68666666666667,67.0,69.0,85.0,55.0,3318
2025-03-06 13:15:00,586.2266666666666,0.0,37.333333333333336,63.41666666666666,584.81,70.48,0.0,74.0,70.0,0.0,69.81333333333333,67.0,69.0,85.0,55.0,3319
2025-03-06 13:30:00,589.7533333333333,0.0,37.0,63.43333333333334,584.81,70.48,0.0,74.0,70.0,0.0,69.83333333333333,67.0,69.0,85.0,55.0,3320
2025-03-06 13:45:00,586.93,0.0,37.333333333333336,63.43666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.81666666666666,67.0,69.0,85.0,55.0,3321
2025-03-06 14:00:00,591.8733333333333,0.0,37.0,63.153333333333336,584.81,70.48,0.0,74.0,70.0,0.0,69.79333333333334,67.0,69.0,85.0,55.0,3322
2025-03-06 14:15:00,584.1033333333334,0.0,37.16666666666666,63.13666666666666,584.81,70.48,0.0,74.0,70.0,0.0,69.77,67.0,69.0,85.0,55.0,3323
2025-03-06 14:30:00,575.63,0.0,37.0,63.446666666666665,584.81,70.48,0.0,74.0,70.0,0.0,69.83333333333333,67.0,69.0,85.0,55.0,3324
2025-03-06 14:45:00,581.9866666666667,0.0,37.333333333333336,63.446666666666665,584.81,70.48,0.0,74.0,70.0,0.0,69.88,67.0,69.0,85.0,55.0,3325
2025-03-06 15:00:00,580.5733333333334,0.0,37.0,63.71,584.81,70.48,0.0,74.0,70.0,0.0,69.95333333333333,67.0,69.0,85.0,55.0,3326
2025-03-06 15:15:00,578.4566666666666,0.0,37.16666666666666,63.85666666666666,584.81,70.48,0.0,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0,3327
2025-03-06 15:30:00,586.2233333333334,0.0,37.16666666666666,63.97,584.81,70.48,0.0,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0,3328
2025-03-06 15:45:00,587.64,0.0,37.16666666666666,64.15,584.81,70.48,0.0,74.0,70.0,0.0,69.99666666666667,67.0,69.0,85.0,55.0,3329
2025-03-06 16:00:00,586.2233333333334,0.0,37.0,64.34666666666666,584.81,70.48,0.0,74.0,70.0,0.0,70.08999999999999,67.0,69.0,85.0,55.0,3330
2025-03-06 16:15:00,579.8666666666667,0.0,37.0,64.56333333333333,584.81,70.48,0.0,74.0,70.0,0.0,70.11333333333333,67.0,69.0,85.0,55.0,3331
2025-03-06 16:30:00,587.6366666666667,0.0,36.833333333333336,65.02999999999999,584.81,70.48,0.0,74.0,70.0,0.0,70.12,67.0,69.0,85.0,55.0,3332
2025-03-06 16:45:00,580.5766666666667,0.0,36.66666666666666,65.31333333333333,584.81,70.48,0.0,74.0,70.0,0.0,70.09666666666666,67.0,69.0,85.0,55.0,3333
2025-03-06 17:00:00,583.4,0.0,36.16666666666666,65.29666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.99,67.0,69.0,85.0,55.0,3334
2025-03-06 17:15:00,584.1033333333334,0.0,36.333333333333336,65.32000000000001,584.81,70.48,0.0,74.0,70.0,0.0,69.96,67.0,69.0,85.0,55.0,3335
2025-03-06 17:30:00,590.4633333333333,0.0,36.333333333333336,65.85000000000001,584.81,70.48,0.0,74.0,70.0,0.0,69.96,67.0,69.0,85.0,55.0,3336
2025-03-06 17:45:00,583.3966666666666,0.0,36.16666666666666,65.77999999999999,584.81,70.48,0.0,74.0,70.0,0.0,70.08333333333333,67.0,69.0,85.0,55.0,3337
2025-03-06 18:00:00,577.0433333333334,0.0,36.5,66.04,584.81,70.48,0.0,74.0,70.0,0.0,70.10666666666667,67.0,69.0,85.0,55.0,3338
2025-03-06 18:15:00,586.22,0.0,36.5,66.54333333333334,584.81,70.48,0.0,74.0,70.0,0.0,70.24,67.0,69.0,85.0,55.0,3339
2025-03-06 18:30:00,584.8133333333334,0.0,36.5,66.31,584.81,70.48,0.0,74.0,70.0,0.0,70.25,67.0,69.0,85.0,55.0,3340
2025-03-06 18:45:00,587.6366666666667,0.0,36.333333333333336,66.54666666666667,584.81,70.48,0.0,74.0,70.0,0.0,70.26333333333334,67.0,69.0,85.0,55.0,3341
2025-03-06 19:00:00,579.8666666666667,0.0,36.0,66.58,584.81,70.48,0.0,74.0,70.0,0.0,70.25,67.0,69.0,85.0,55.0,3342
2025-03-06 19:15:00,583.4,0.0,35.833333333333336,66.69666666666667,584.81,70.48,0.0,74.0,70.0,0.0,70.23,67.0,69.0,85.0,55.0,3343
2025-03-06 19:30:00,581.9866666666667,0.0,35.5,66.82333333333334,584.81,70.48,0.0,74.0,70.0,0.0,70.26333333333334,67.0,69.0,85.0,55.0,3344
2025-03-06 19:45:00,591.8733333333333,0.0,35.166666666666664,66.82333333333334,584.81,70.48,0.0,74.0,70.0,0.0,70.36333333333333,67.0,69.0,85.0,55.0,3345
2025-03-06 20:00:00,581.2766666666666,0.1833333333333333,35.166666666666664,67.0,584.81,70.48,0.0,74.0,70.0,0.0,70.45666666666666,67.0,69.0,85.0,55.0,3346
2025-03-06 20:15:00,604.59,2.73,35.833333333333336,66.96666666666667,603.1766666666666,70.48,0.0,74.0,70.0,0.0,70.56333333333333,67.0,69.0,85.0,55.0,3347
2025-03-06 20:30:00,630.0133333333333,7.06,36.66666666666666,67.22666666666667,634.9566666666666,70.48,0.0,74.0,70.0,0.0,70.66333333333334,67.0,69.0,85.0,55.0,3348
2025-03-06 20:45:00,686.5166666666668,14.303333333333336,38.16666666666666,67.13666666666667,687.2233333333334,70.48,0.0,74.0,70.0,0.0,70.83333333333333,67.0,69.0,85.0,55.0,3349
2025-03-06 21:00:00,736.6633333333333,20.24,39.66666666666666,67.32666666666667,730.3100000000001,70.48,0.0,74.0,70.0,0.0,70.92666666666668,67.0,69.0,85.0,55.0,3350
2025-03-06 21:15:00,786.1066666666667,27.74,41.833333333333336,67.5,781.16,70.48,0.0,74.0,70.0,0.0,71.03,67.0,69.0,85.0,55.0,3351
2025-03-06 21:30:00,844.7233333333334,36.98666666666667,44.66666666666666,67.51333333333334,849.6733333333333,70.48,0.0,74.0,70.0,0.0,71.16333333333334,67.0,69.0,85.0,55.0,3352
2025-03-06 21:45:00,899.1133333333333,44.24666666666667,46.5,67.42,900.5233333333334,70.48,0.0,74.0,70.0,0.0,71.22,67.0,69.0,85.0,55.0,3353
2025-03-06 22:00:00,957.0266666666666,53.830000000000005,49.66666666666666,67.34666666666666,968.3266666666668,70.48,0.0,74.0,70.0,0.0,71.33,67.0,69.0,85.0,55.0,3354
2025-03-06 22:15:00,1025.54,63.330000000000005,53.0,67.41666666666667,1037.5466666666669,70.48,0.0,74.0,70.0,0.0,71.43333333333332,67.0,69.0,85.0,55.0,3355
2025-03-06 22:30:00,1108.1766666666667,72.83333333333333,56.16666666666666,67.29666666666667,1106.76,70.48,0.0,74.0,70.0,0.0,71.48,67.0,69.0,85.0,55.0,3356
2025-03-06 22:45:00,1130.07,77.97000000000001,57.833333333333336,67.11666666666666,1141.37,70.48,0.0,74.0,70.0,0.0,71.41666666666667,67.0,69.0,85.0,55.0,3357
2025-03-06 23:00:00,1163.97,82.17999999999999,60.0,67.00666666666666,1172.4466666666667,70.48,0.0,74.0,70.0,0.0,71.36,67.0,69.0,85.0,55.0,3358
2025-03-06 23:15:00,1172.45,83.22000000000001,60.16666666666666,66.68666666666667,1179.51,70.48,0.0,74.0,70.0,0.0,71.19666666666667,67.0,69.0,85.0,55.0,3359
2025-03-06 23:30:00,1140.6666666666667,78.68666666666667,58.16666666666666,66.42666666666666,1147.7266666666667,70.48,0.0,74.0,70.0,0.0,70.92666666666668,67.0,69.0,85.0,55.0,3360
2025-03-06 23:45:00,1082.0433333333333,69.48666666666666,55.0,65.91333333333334,1081.3366666666668,70.48,0.0,74.0,70.0,0.0,70.59,67.0,69.0,85.0,55.0,3361
2025-03-07 00:00:00,995.8733333333332,57.74333333333333,51.833333333333336,65.64999999999999,997.2833333333332,70.48,0.0,74.0,70.0,0.0,70.26,67.0,69.0,85.0,55.0,3362
2025-03-07 00:15:00,912.5333333333332,45.61666666666667,48.333333333333336,65.52666666666667,909.7066666666666,70.48,0.0,74.0,70.0,0.0,69.97666666666667,67.0,69.0,85.0,55.0,3363
2025-03-07 00:30:00,826.3666666666667,32.24,45.333333333333336,65.33333333333333,815.0633333333334,70.48,0.0,74.0,70.0,0.0,69.72333333333333,67.0,69.0,85.0,55.0,3364
2025-03-07 00:45:00,733.1333333333333,20.48333333333333,42.333333333333336,65.18666666666667,730.3066666666667,70.48,0.0,74.0,70.0,0.0,69.53666666666668,67.0,69.0,85.0,55.0,3365
2025-03-07 01:00:00,644.1366666666667,7.62,39.16666666666666,65.08,637.08,70.48,0.0,74.0,70.0,0.0,69.39999999999999,67.0,69.0,85.0,55.0,3366
2025-03-07 01:15:00,589.0466666666666,0.5566666666666666,37.333333333333336,64.98666666666666,588.3433333333332,70.48,0.0,74.0,70.0,0.0,69.32333333333334,67.0,69.0,85.0,55.0,3367
2025-03-07 01:30:00,573.5100000000001,0.0,37.5,64.91666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.33,67.0,69.0,85.0,55.0,3368
2025-03-07 01:45:00,579.16,0.0,37.833333333333336,64.80333333333334,584.81,70.48,0.0,74.0,70.0,0.0,69.3,67.0,69.0,85.0,55.0,3369
2025-03-07 02:00:00,577.7466666666668,0.0,38.0,64.69333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.23666666666666,67.0,69.0,85.0,55.0,3370
2025-03-07 02:15:00,580.5733333333334,0.0,38.5,64.56,584.81,70.48,0.0,74.0,70.0,0.0,69.21666666666667,67.0,69.0,85.0,55.0,3371
2025-03-07 02:30:00,584.1066666666667,0.0,38.66666666666666,64.54333333333334,584.81,70.48,0.0,74.0,70.0,0.0,69.28,67.0,69.0,85.0,55.0,3372
2025-03-07 02:45:00,586.2233333333334,0.0,38.66666666666666,64.38666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.30333333333333,67.0,69.0,85.0,55.0,3373
2025-03-07 03:00:00,583.3966666666666,0.0,38.833333333333336,64.32000000000001,584.81,70.48,0.0,74.0,70.0,0.0,69.39,67.0,69.0,85.0,55.0,3374
2025-03-07 03:15:00,585.5166666666667,0.0,38.833333333333336,64.35000000000001,584.81,70.48,0.0,74.0,70.0,0.0,69.51333333333334,67.0,69.0,85.0,55.0,3375
2025-03-07 03:30:00,582.6933333333333,0.0,38.833333333333336,64.56666666666666,584.81,70.48,0.0,74.0,70.0,0.0,69.64999999999999,67.0,69.0,85.0,55.0,3376
2025-03-07 03:45:00,588.3433333333334,0.0,38.66666666666666,64.62666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.70333333333333,67.0,69.0,85.0,55.0,3377
2025-03-07 04:00:00,583.4,0.0,38.833333333333336,64.48,584.81,70.48,0.0,74.0,70.0,0.0,69.70333333333333,67.0,69.0,85.0,55.0,3378
2025-03-07 04:15:00,586.9333333333333,0.0,38.5,64.50333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.72333333333333,67.0,69.0,85.0,55.0,3379
2025-03-07 04:30:00,592.5833333333334,0.0,38.66666666666666,64.65,584.81,70.48,0.0,74.0,70.0,0.0,69.8,67.0,69.0,85.0,55.0,3380
2025-03-07 04:45:00,595.4066666666666,0.0,38.833333333333336,64.74666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.82,67.0,69.0,85.0,55.0,3381
2025-03-07 05:00:00,585.5133333333333,0.0,38.66666666666666,64.60333333333334,584.81,70.48,0.0,74.0,70.0,0.0,69.82,67.0,69.0,85.0,55.0,3382
2025-03-07 05:15:00,587.6333333333333,0.0,38.66666666666666,64.53,584.81,70.48,0.0,74.0,70.0,0.0,69.83333333333333,67.0,69.0,85.0,55.0,3383
2025-03-07 05:30:00,583.3966666666666,0.0,38.5,64.28333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.84333333333333,67.0,69.0,85.0,55.0,3384
2025-03-07 05:45:00,584.8100000000001,0.0,38.66666666666666,64.21333333333332,584.81,70.48,0.0,74.0,70.0,0.0,69.82666666666667,67.0,69.0,85.0,55.0,3385
2025-03-07 06:00:00,590.46,0.0,38.5,64.10666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.74,67.0,69.0,85.0,55.0,3386
2025-03-07 06:15:00,580.57,0.0,38.333333333333336,64.10666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.69666666666666,67.0,69.0,85.0,55.0,3387
2025-03-07 06:30:00,582.6933333333333,0.0,38.5,64.21,584.81,70.48,0.0,74.0,70.0,0.0,69.78333333333332,67.0,69.0,85.0,55.0,3388
2025-03-07 06:45:00,584.1066666666667,0.0,38.0,64.20333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.82,67.0,69.0,85.0,55.0,3389
2025-03-07 07:00:00,585.5166666666667,0.0,38.16666666666666,64.2,584.81,70.48,0.0,74.0,70.0,0.0,69.77333333333333,67.0,69.0,85.0,55.0,3390
2025-03-07 07:15:00,586.2233333333334,0.0,38.333333333333336,64.22666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.81333333333333,67.0,69.0,85.0,55.0,3391
2025-03-07 07:30:00,585.5166666666668,0.0,38.16666666666666,64.19666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.83333333333333,67.0,69.0,85.0,55.0,3392
2025-03-07 07:45:00,579.8666666666667,0.0,38.16666666666666,64.17,584.81,70.48,0.0,74.0,70.0,0.0,69.83333333333333,67.0,69.0,85.0,55.0,3393
2025-03-07 08:00:00,583.3966666666666,0.0,38.16666666666666,64.18666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.84666666666666,67.0,69.0,85.0,55.0,3394
2025-03-07 08:15:00,581.9866666666667,0.0,37.833333333333336,64.25,584.81,70.48,0.0,74.0,70.0,0.0,69.84666666666666,67.0,69.0,85.0,55.0,3395
2025-03-07 08:30:00,581.9866666666667,0.0,38.16666666666666,64.3,584.81,70.48,0.0,74.0,70.0,0.0,69.84666666666666,67.0,69.0,85.0,55.0,3396
2025-03-07 08:45:00,589.05,0.0,38.0,64.28666666666668,584.81,70.48,0.0,74.0,70.0,0.0,69.88666666666667,67.0,69.0,85.0,55.0,3397
2025-03-07 09:00:00,581.9833333333333,0.0,37.66666666666666,64.34333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.87,67.0,69.0,85.0,55.0,3398
2025-03-07 09:15:00,584.8133333333334,0.0,37.66666666666666,64.38,584.81,70.48,0.0,74.0,70.0,0.0,69.89333333333333,67.0,69.0,85.0,55.0,3399
2025-03-07 09:30:00,592.5833333333334,0.0,38.0,64.35333333333334,584.81,70.48,0.0,74.0,70.0,0.0,69.83666666666666,67.0,69.0,85.0,55.0,3400
2025-03-07 09:45:00,574.9233333333333,0.0,38.16666666666666,64.43,584.81,70.48,0.0,74.0,70.0,0.0,69.74666666666667,67.0,69.0,85.0,55.0,3401
2025-03-07 10:00:00,586.2266666666666,0.0,37.833333333333336,64.43666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.81333333333333,67.0,69.0,85.0,55.0,3402
2025-03-07 10:15:00,579.8666666666667,0.0,38.0,64.37666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.86333333333333,67.0,69.0,85.0,55.0,3403
2025-03-07 10:30:00,585.5166666666668,0.0,37.66666666666666,64.47666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.91333333333334,67.0,69.0,85.0,55.0,3404
2025-03-07 10:45:00,579.8666666666667,0.0,37.833333333333336,64.62333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.92999999999999,67.0,69.0,85.0,55.0,3405
2025-03-07 11:00:00,586.93,0.0,38.0,64.68666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.93666666666667,67.0,69.0,85.0,55.0,3406
2025-03-07 11:15:00,586.93,0.0,38.0,64.66333333333334,584.81,70.48,0.0,74.0,70.0,0.0,69.96666666666665,67.0,69.0,85.0,55.0,3407
2025-03-07 11:30:00,584.1066666666667,0.0,37.833333333333336,64.63666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.96666666666667,67.0,69.0,85.0,55.0,3408
2025-03-07 11:45:00,580.5733333333334,0.0,37.833333333333336,64.66333333333334,584.81,70.48,0.0,74.0,70.0,0.0,69.97333333333334,67.0,69.0,85.0,55.0,3409
2025-03-07 12:00:00,587.6366666666667,0.0,37.833333333333336,64.66333333333334,584.81,70.48,0.0,74.0,70.0,0.0,69.97333333333334,67.0,69.0,85.0,55.0,3410
2025-03-07 12:15:00,579.16,0.0,38.0,64.63333333333334,584.81,70.48,0.0,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0,3411
2025-03-07 12:30:00,581.9833333333335,0.0,37.833333333333336,64.64333333333333,584.81,70.48,0.0,74.0,70.0,0.0,70.00666666666666,67.0,69.0,85.0,55.0,3412
2025-03-07 12:45:00,589.7566666666667,0.0,37.833333333333336,64.71999999999998,584.81,70.48,0.0,74.0,70.0,0.0,70.10000000000001,67.0,69.0,85.0,55.0,3413
2025-03-07 13:00:00,579.87,0.0,37.833333333333336,64.87666666666667,584.81,70.48,0.0,74.0,70.0,0.0,70.15666666666668,67.0,69.0,85.0,55.0,3414
2025-03-07 13:15:00,586.93,0.0,38.0,64.98666666666666,584.81,70.48,0.0,74.0,70.0,0.0,70.23666666666666,67.0,69.0,85.0,55.0,3415
2025-03-07 13:30:00,578.4566666666666,0.0,37.833333333333336,65.12,584.81,70.48,0.0,74.0,70.0,0.0,70.23666666666666,67.0,69.0,85.0,55.0,3416
2025-03-07 13:45:00,584.1033333333334,0.0,38.0,65.38333333333334,584.81,70.48,0.0,74.0,70.0,0.0,70.30666666666667,67.0,69.0,85.0,55.0,3417
2025-03-07 14:00:00,582.6933333333333,0.0,38.0,65.55666666666667,584.81,70.48,0.0,74.0,70.0,0.0,70.38666666666667,67.0,69.0,85.0,55.0,3418
2025-03-07 14:15:00,592.5833333333334,0.6266666666666666,38.0,65.96,589.05,70.48,0.0,74.0,70.0,0.0,70.47,67.0,69.0,85.0,55.0,3419
2025-03-07 14:30:00,592.5799999999999,1.4566666666666668,38.333333333333336,66.47666666666667,594.6966666666666,70.48,0.0,74.0,70.0,0.0,70.52666666666667,67.0,69.0,85.0,55.0,3420
2025-03-07 14:45:00,592.5799999999999,2.1633333333333336,38.5,66.77333333333333,598.9333333333333,70.48,0.0,74.0,70.0,0.0,70.54,67.0,69.0,85.0,55.0,3421
2025-03-07 15:00:00,600.35,2.8166666666666664,38.66666666666666,66.96666666666665,604.5866666666667,70.48,0.0,74.0,70.0,0.0,70.55,67.0,69.0,85.0,55.0,3422
2025-03-07 15:15:00,608.12,3.2466666666666666,39.0,67.12,607.4133333333333,70.48,0.0,74.0,70.0,0.0,70.54,67.0,69.0,85.0,55.0,3423
2025-03-07 15:30:00,612.3566666666667,3.5500000000000003,38.833333333333336,67.42999999999999,608.8266666666667,70.48,0.0,74.0,70.0,0.0,70.54,67.0,69.0,85.0,55.0,3424
2025-03-07 15:45:00,613.77,3.056666666666666,38.5,67.58666666666666,606.0,70.48,0.0,74.0,70.0,0.0,70.51333333333334,67.0,69.0,85.0,55.0,3425
2025-03-07 16:00:00,615.1833333333333,4.763333333333333,38.833333333333336,68.25333333333333,616.5933333333334,70.48,0.0,74.0,70.0,0.0,70.54333333333334,67.0,69.0,85.0,55.0,3426
2025-03-07 16:15:00,634.9566666666666,7.433333333333333,40.0,68.55,637.0766666666667,70.48,0.0,74.0,70.0,0.0,70.61666666666666,67.0,69.0,85.0,55.0,3427
2025-03-07 16:30:00,644.14,9.503333333333332,40.5,68.60666666666667,651.2033333333334,70.48,0.0,74.0,70.0,0.0,70.65333333333334,67.0,69.0,85.0,55.0,3428
2025-03-07 16:45:00,654.0266666666666,10.55,41.16666666666666,68.46666666666665,661.09,70.48,0.0,74.0,70.0,0.0,70.65333333333334,67.0,69.0,85.0,55.0,3429
2025-03-07 17:00:00,663.9166666666666,11.8,41.333333333333336,68.58666666666666,668.8566666666667,70.48,0.0,74.0,70.0,0.0,70.65333333333334,67.0,69.0,85.0,55.0,3430
2025-03-07 17:15:00,651.91,10.073333333333332,40.66666666666666,68.99666666666667,655.44,70.48,0.0,74.0,70.0,0.0,70.56666666666666,67.0,69.0,85.0,55.0,3431
2025-03-07 17:30:00,667.4466666666666,12.213333333333331,41.0,69.21333333333332,670.98,70.48,0.0,74.0,70.0,0.0,70.61333333333334,67.0,69.0,85.0,55.0,3432
2025-03-07 17:45:00,692.8766666666667,14.58,41.833333333333336,69.43333333333334,689.3433333333332,70.48,0.0,74.0,70.0,0.0,70.65333333333334,67.0,69.0,85.0,55.0,3433
2025-03-07 18:00:00,640.6066666666667,7.43,40.16666666666666,60.76666666666667,638.4899999999999,70.48,0.0,74.0,70.0,0.0,70.36,67.0,69.0,85.0,55.0,3434
2025-03-07 18:15:00,578.4533333333334,0.0,39.16666666666666,64.24666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.96,67.0,69.0,85.0,55.0,3435
2025-03-07 18:30:00,580.5733333333333,0.0,39.66666666666666,62.673333333333325,584.81,70.48,0.0,74.0,70.0,0.0,70.13333333333334,67.0,69.0,85.0,55.0,3436
2025-03-07 18:45:00,585.5166666666668,0.0,39.5,64.85666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.83,67.0,69.0,85.0,55.0,3437
2025-03-07 19:00:00,578.4533333333334,0.0,39.333333333333336,62.99,584.81,70.48,0.0,74.0,70.0,0.0,69.89,67.0,69.0,85.0,55.0,3438
2025-03-07 19:15:00,584.8133333333334,0.0,39.0,64.53666666666668,584.81,70.48,0.0,74.0,70.0,0.0,69.72333333333333,67.0,69.0,85.0,55.0,3439
2025-03-07 19:30:00,581.9833333333335,0.0,40.0,58.85,584.81,70.48,0.0,74.0,70.0,0.0,69.45,67.0,69.0,85.0,55.0,3440
2025-03-07 19:45:00,581.2800000000001,0.0,40.0,58.653333333333336,584.81,70.48,0.0,74.0,70.0,0.0,69.05,67.0,69.0,85.0,55.0,3441
2025-03-07 20:00:00,577.7466666666668,0.0,39.5,58.73666666666667,584.81,70.48,0.0,74.0,70.0,0.0,68.99,67.0,69.0,85.0,55.0,3442
2025-03-07 20:15:00,580.5733333333334,0.0,39.66666666666666,58.75333333333333,584.81,70.48,0.0,74.0,70.0,0.0,68.95333333333333,67.0,69.0,85.0,55.0,3443
2025-03-07 20:30:00,586.2233333333334,0.0,39.5,58.74333333333334,584.81,70.48,0.0,74.0,70.0,0.0,68.88,67.0,69.0,85.0,55.0,3444
2025-03-07 20:45:00,581.28,0.0,38.66666666666666,58.77,584.81,70.48,0.0,74.0,70.0,0.0,68.91,67.0,69.0,85.0,55.0,3445
2025-03-07 21:00:00,592.5799999999999,0.0,38.66666666666666,62.21333333333334,584.81,70.48,0.0,74.0,70.0,0.0,68.99333333333333,67.0,69.0,85.0,55.0,3446
2025-03-07 21:15:00,584.1066666666667,0.0,37.5,63.28333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.49,67.0,69.0,85.0,55.0,3447
2025-03-07 21:30:00,589.05,0.0,38.0,64.14333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.36,67.0,69.0,85.0,55.0,3448
2025-03-07 21:45:00,585.5166666666667,0.0,37.333333333333336,62.76666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.57,67.0,69.0,85.0,55.0,3449
2025-03-07 22:00:00,579.8666666666667,0.0,38.16666666666666,59.52666666666666,584.81,70.48,0.0,74.0,70.0,0.0,69.25333333333333,67.0,69.0,85.0,55.0,3450
2025-03-07 22:15:00,589.7533333333333,0.0,38.333333333333336,64.22666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.21666666666667,67.0,69.0,85.0,55.0,3451
2025-03-07 22:30:00,582.69,0.0,37.5,62.8,584.81,70.48,0.0,74.0,70.0,0.0,69.56666666666666,67.0,69.0,85.0,55.0,3452
2025-03-07 22:45:00,580.5733333333334,0.0,38.0,59.52333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.23666666666666,67.0,69.0,85.0,55.0,3453
2025-03-07 23:00:00,580.5766666666667,0.0,38.333333333333336,59.59333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.07666666666667,67.0,69.0,85.0,55.0,3454
2025-03-07 23:15:00,587.6366666666667,0.0,37.66666666666666,65.07,584.81,70.48,0.0,74.0,70.0,0.0,69.38,67.0,69.0,85.0,55.0,3455
2025-03-07 23:30:00,580.5733333333334,0.0,37.833333333333336,59.92,584.81,70.48,0.0,74.0,70.0,0.0,69.42333333333333,67.0,69.0,85.0,55.0,3456
2025-03-07 23:45:00,582.6933333333333,0.0,38.0,59.60333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.14666666666666,67.0,69.0,85.0,55.0,3457
2025-03-08 00:00:00,580.57,0.0,38.0,59.47666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.12333333333333,67.0,69.0,85.0,55.0,3458
2025-03-08 00:15:00,575.6266666666667,0.0,38.5,63.88666666666666,584.81,70.48,0.0,74.0,70.0,0.0,69.20666666666666,67.0,69.0,85.0,55.0,3459
2025-03-08 00:30:00,582.6899999999999,0.0,38.0,62.79,584.81,70.48,0.0,74.0,70.0,0.0,69.54666666666667,67.0,69.0,85.0,55.0,3460
2025-03-08 00:45:00,575.63,0.0,38.5,61.71666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.19333333333334,67.0,69.0,85.0,55.0,3461
2025-03-08 01:00:00,577.7466666666667,0.0,38.0,65.04333333333334,584.81,70.48,0.0,74.0,70.0,0.0,69.58,67.0,69.0,85.0,55.0,3462
2025-03-08 01:15:00,583.4,0.0,38.5,62.653333333333336,584.81,70.48,0.0,74.0,70.0,0.0,69.43666666666667,67.0,69.0,85.0,55.0,3463
2025-03-08 01:30:00,581.9866666666667,0.0,38.0,64.04,584.81,70.48,0.0,74.0,70.0,0.0,69.63333333333333,67.0,69.0,85.0,55.0,3464
2025-03-08 01:45:00,587.6366666666667,0.0,38.333333333333336,64.65666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.54666666666667,67.0,69.0,85.0,55.0,3465
2025-03-08 02:00:00,581.2766666666666,0.0,38.0,62.47333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.81666666666666,67.0,69.0,85.0,55.0,3466
2025-03-08 02:15:00,582.69,0.0,38.5,66.04,584.81,70.48,0.0,74.0,70.0,0.0,69.58,67.0,69.0,85.0,55.0,3467
2025-03-08 02:30:00,584.8133333333334,0.0,37.833333333333336,67.96666666666665,584.81,70.48,0.0,74.0,70.0,0.0,69.97666666666667,67.0,69.0,85.0,55.0,3468
2025-03-08 02:45:00,581.2766666666668,0.0,37.66666666666666,68.10000000000001,584.81,70.48,0.0,74.0,70.0,0.0,70.11666666666667,67.0,69.0,85.0,55.0,3469
2025-03-08 03:00:00,584.8100000000001,0.0,38.0,68.29333333333334,584.81,70.48,0.0,74.0,70.0,0.0,70.13333333333334,67.0,69.0,85.0,55.0,3470
2025-03-08 03:15:00,583.4,0.0,38.16666666666666,64.0,584.81,70.48,0.0,74.0,70.0,0.0,70.12666666666667,67.0,69.0,85.0,55.0,3471
2025-03-08 03:30:00,579.16,0.0,38.833333333333336,64.57333333333332,584.81,70.48,0.0,74.0,70.0,0.0,69.72,67.0,69.0,85.0,55.0,3472
2025-03-08 03:45:00,582.69,0.0,38.0,65.22333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.99666666666667,67.0,69.0,85.0,55.0,3473
2025-03-08 04:00:00,586.2233333333334,0.0,38.66666666666666,64.04,584.81,70.48,0.0,74.0,70.0,0.0,69.71666666666665,67.0,69.0,85.0,55.0,3474
2025-03-08 04:15:00,580.5733333333334,0.0,38.16666666666666,67.57333333333332,584.81,70.48,0.0,74.0,70.0,0.0,69.96333333333332,67.0,69.0,85.0,55.0,3475
2025-03-08 04:30:00,578.45,0.0,38.0,67.68666666666667,584.81,70.48,0.0,74.0,70.0,0.0,70.11666666666667,67.0,69.0,85.0,55.0,3476
2025-03-08 04:45:00,585.5166666666665,0.0,38.0,67.77,584.81,70.48,0.0,74.0,70.0,0.0,70.10666666666667,67.0,69.0,85.0,55.0,3477
2025-03-08 05:00:00,589.05,0.0,38.0,67.80333333333333,584.81,70.48,0.0,74.0,70.0,0.0,70.09,67.0,69.0,85.0,55.0,3478
2025-03-08 05:15:00,578.4533333333334,0.0,38.0,67.74666666666667,584.81,70.48,0.0,74.0,70.0,0.0,70.08999999999999,67.0,69.0,85.0,55.0,3479
2025-03-08 05:30:00,576.3366666666667,0.0,38.0,67.83666666666666,584.81,70.48,0.0,74.0,70.0,0.0,70.10666666666667,67.0,69.0,85.0,55.0,3480
2025-03-08 05:45:00,587.6366666666667,0.0,38.16666666666666,67.69,584.81,70.48,0.0,74.0,70.0,0.0,70.05333333333333,67.0,69.0,85.0,55.0,3481
2025-03-08 06:00:00,586.2233333333334,0.0,38.0,67.51333333333334,584.81,70.48,0.0,74.0,70.0,0.0,69.95333333333333,67.0,69.0,85.0,55.0,3482
2025-03-08 06:15:00,579.16,0.0,38.333333333333336,67.04666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.88666666666667,67.0,69.0,85.0,55.0,3483
2025-03-08 06:30:00,577.0400000000001,0.0,38.0,66.59,584.81,70.48,0.0,74.0,70.0,0.0,69.78333333333333,67.0,69.0,85.0,55.0,3484
2025-03-08 06:45:00,574.9233333333333,0.0,37.833333333333336,66.28000000000002,584.81,70.48,0.0,74.0,70.0,0.0,69.64333333333333,67.0,69.0,85.0,55.0,3485
2025-03-08 07:00:00,584.8133333333334,0.0,38.0,66.03333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.55,67.0,69.0,85.0,55.0,3486
2025-03-08 07:15:00,578.4533333333334,0.0,38.333333333333336,65.89333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.51666666666667,67.0,69.0,85.0,55.0,3487
2025-03-08 07:30:00,586.9333333333333,0.0,38.5,65.85666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.45333333333333,67.0,69.0,85.0,55.0,3488
2025-03-08 07:45:00,577.0400000000001,0.0,38.833333333333336,65.86,584.81,70.48,0.0,74.0,70.0,0.0,69.52999999999999,67.0,69.0,85.0,55.0,3489
2025-03-08 08:00:00,588.3433333333334,0.0,39.16666666666666,65.87333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.60333333333334,67.0,69.0,85.0,55.0,3490
2025-03-08 08:15:00,586.93,0.0,38.66666666666666,65.91000000000001,584.81,70.48,0.0,74.0,70.0,0.0,69.67333333333333,67.0,69.0,85.0,55.0,3491
