time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,record_index
2025-03-08 08:30:00,580.5766666666667,0.0,38.833333333333336,65.86,584.81,70.48,0.0,74.0,70.0,0.0,69.69,67.0,69.0,85.0,55.0,3492
2025-03-08 08:45:00,584.8100000000001,0.0,38.833333333333336,65.82,584.81,70.48,0.0,74.0,70.0,0.0,69.69,67.0,69.0,85.0,55.0,3493
2025-03-08 09:00:00,589.05,0.0,38.833333333333336,65.81,584.81,70.48,0.0,74.0,70.0,0.0,69.68333333333334,67.0,69.0,85.0,55.0,3494
2025-03-08 09:15:00,588.3433333333334,0.0,38.5,65.78666666666668,584.81,70.48,0.0,74.0,70.0,0.0,69.70333333333333,67.0,69.0,85.0,55.0,3495
2025-03-08 09:30:00,583.3966666666666,0.0,38.5,65.8,584.81,70.48,0.0,74.0,70.0,0.0,69.70333333333333,67.0,69.0,85.0,55.0,3496
2025-03-08 09:45:00,582.6933333333333,0.0,38.5,65.73333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.69,67.0,69.0,85.0,55.0,3497
2025-03-08 10:00:00,581.9866666666667,0.0,38.66666666666666,65.67,584.81,70.48,0.0,74.0,70.0,0.0,69.70333333333333,67.0,69.0,85.0,55.0,3498
2025-03-08 10:15:00,580.5733333333333,0.0,38.66666666666666,65.57666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.70333333333333,67.0,69.0,85.0,55.0,3499
2025-03-08 10:30:00,584.1066666666667,0.0,38.833333333333336,65.52333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.71,67.0,69.0,85.0,55.0,3500
2025-03-08 10:45:00,586.93,0.0,39.0,65.52,584.81,70.48,0.0,74.0,70.0,0.0,69.71,67.0,69.0,85.0,55.0,3501
2025-03-08 11:00:00,584.8133333333334,0.0,38.833333333333336,65.48666666666666,584.81,70.48,0.0,74.0,70.0,0.0,69.70333333333333,67.0,69.0,85.0,55.0,3502
2025-03-08 11:15:00,578.4533333333334,0.0,38.833333333333336,65.42999999999999,584.81,70.48,0.0,74.0,70.0,0.0,69.71,67.0,69.0,85.0,55.0,3503
2025-03-08 11:30:00,581.2766666666668,0.0,38.5,65.37333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.69,67.0,69.0,85.0,55.0,3504
2025-03-08 11:45:00,579.8666666666667,0.0,38.5,65.32333333333332,584.81,70.48,0.0,74.0,70.0,0.0,69.66666666666667,67.0,69.0,85.0,55.0,3505
2025-03-08 12:00:00,579.1633333333333,0.0,38.5,65.27,584.81,70.48,0.0,74.0,70.0,0.0,69.68333333333334,67.0,69.0,85.0,55.0,3506
2025-03-08 12:15:00,586.93,0.0,38.5,65.24333333333334,584.81,70.48,0.0,74.0,70.0,0.0,69.68333333333334,67.0,69.0,85.0,55.0,3507
2025-03-08 12:30:00,579.8666666666667,0.0,38.333333333333336,65.15333333333332,584.81,70.48,0.0,74.0,70.0,0.0,69.67666666666666,67.0,69.0,85.0,55.0,3508
2025-03-08 12:45:00,587.6366666666667,0.0,38.5,65.03666666666668,584.81,70.48,0.0,74.0,70.0,0.0,69.66333333333334,67.0,69.0,85.0,55.0,3509
2025-03-08 13:00:00,586.2266666666666,0.0,38.333333333333336,65.10333333333334,584.81,70.48,0.0,74.0,70.0,0.0,69.67,67.0,69.0,85.0,55.0,3510
2025-03-08 13:15:00,583.4,0.0,38.0,65.18666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.67666666666666,67.0,69.0,85.0,55.0,3511
2025-03-08 13:30:00,572.8066666666667,0.0,38.0,65.33666666666666,584.81,70.48,0.0,74.0,70.0,0.0,69.67666666666666,67.0,69.0,85.0,55.0,3512
2025-03-08 13:45:00,579.8633333333333,0.0,38.0,65.36666666666666,584.81,70.48,0.0,74.0,70.0,0.0,69.71,67.0,69.0,85.0,55.0,3513
2025-03-08 14:00:00,583.3966666666666,0.0,39.16666666666666,65.21,584.81,70.48,0.0,74.0,70.0,0.0,69.69666666666666,67.0,69.0,85.0,55.0,3514
2025-03-08 14:15:00,577.0433333333334,0.0,39.16666666666666,65.16666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.80666666666666,67.0,69.0,85.0,55.0,3515
2025-03-08 14:30:00,577.7466666666668,0.0,38.833333333333336,65.47333333333334,584.81,70.48,0.0,74.0,70.0,0.0,69.76333333333334,67.0,69.0,85.0,55.0,3516
2025-03-08 14:45:00,581.2800000000001,0.0,38.333333333333336,65.49666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.75333333333333,67.0,69.0,85.0,55.0,3517
2025-03-08 15:00:00,574.22,0.0,38.333333333333336,65.41333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.70333333333333,67.0,69.0,85.0,55.0,3518
2025-03-08 15:15:00,586.2233333333334,0.0,38.16666666666666,65.57,584.81,70.48,0.0,74.0,70.0,0.0,69.72333333333333,67.0,69.0,85.0,55.0,3519
2025-03-08 15:30:00,582.6933333333333,0.0,38.0,65.82,584.81,70.48,0.0,74.0,70.0,0.0,69.78333333333333,67.0,69.0,85.0,55.0,3520
2025-03-08 15:45:00,580.5733333333334,0.0,37.66666666666666,66.16000000000001,584.81,70.48,0.0,74.0,70.0,0.0,69.85666666666667,67.0,69.0,85.0,55.0,3521
2025-03-08 16:00:00,581.9833333333333,0.0,37.5,66.31333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.88000000000001,67.0,69.0,85.0,55.0,3522
2025-03-08 16:15:00,579.16,0.0,37.5,66.55333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.95333333333333,67.0,69.0,85.0,55.0,3523
2025-03-08 16:30:00,589.7566666666667,0.0,37.333333333333336,66.68,584.81,70.48,0.0,74.0,70.0,0.0,70.04666666666667,67.0,69.0,85.0,55.0,3524
2025-03-08 16:45:00,589.7566666666667,0.0,37.333333333333336,66.81666666666666,584.81,70.48,0.0,74.0,70.0,0.0,70.14666666666666,67.0,69.0,85.0,55.0,3525
2025-03-08 17:00:00,589.7566666666667,0.0,37.333333333333336,66.96,584.81,70.48,0.0,74.0,70.0,0.0,70.23,67.0,69.0,85.0,55.0,3526
2025-03-08 17:15:00,577.75,0.0,37.16666666666666,67.22,584.81,70.48,0.0,74.0,70.0,0.0,70.33,67.0,69.0,85.0,55.0,3527
2025-03-08 17:30:00,583.3966666666666,0.0,37.333333333333336,67.46,584.81,70.48,0.0,74.0,70.0,0.0,70.38666666666667,67.0,69.0,85.0,55.0,3528
2025-03-08 17:45:00,586.93,0.0,37.0,67.67,584.81,70.48,0.0,74.0,70.0,0.0,70.39,67.0,69.0,85.0,55.0,3529
2025-03-08 18:00:00,588.3433333333332,0.0,37.0,67.85000000000001,584.81,70.48,0.0,74.0,70.0,0.0,70.37666666666667,67.0,69.0,85.0,55.0,3530
2025-03-08 18:15:00,586.93,0.0,37.0,68.08333333333333,584.81,70.48,0.0,74.0,70.0,0.0,70.37333333333333,67.0,69.0,85.0,55.0,3531
2025-03-08 18:30:00,594.6999999999999,0.1999999999999999,36.833333333333336,68.31666666666666,586.2233333333332,70.48,0.0,74.0,70.0,0.0,70.44,67.0,69.0,85.0,55.0,3532
2025-03-08 18:45:00,589.7566666666667,0.5766666666666667,36.66666666666666,68.45666666666666,587.6366666666667,70.48,0.0,74.0,70.0,0.0,70.5,67.0,69.0,85.0,55.0,3533
2025-03-08 19:00:00,585.5166666666667,0.4733333333333333,36.333333333333336,68.73666666666666,586.93,70.48,0.0,74.0,70.0,0.0,70.5,67.0,69.0,85.0,55.0,3534
2025-03-08 19:15:00,589.0500000000001,1.42,36.333333333333336,68.77,593.2866666666666,70.48,0.0,74.0,70.0,0.0,70.52,67.0,69.0,85.0,55.0,3535
2025-03-08 19:30:00,632.1333333333333,6.806666666666668,37.66666666666666,68.64,632.8366666666667,70.48,0.0,74.0,70.0,0.0,70.66333333333334,67.0,69.0,85.0,55.0,3536
2025-03-08 19:45:00,675.2166666666667,12.78,38.66666666666666,68.74333333333334,677.3366666666667,70.48,0.0,74.0,70.0,0.0,70.79666666666667,67.0,69.0,85.0,55.0,3537
2025-03-08 20:00:00,722.54,18.77,39.66666666666666,68.71333333333334,718.3000000000001,70.48,0.0,74.0,70.0,0.0,70.89333333333333,67.0,69.0,85.0,55.0,3538
2025-03-08 20:15:00,764.21,25.166666666666668,41.333333333333336,68.88666666666667,764.9166666666666,70.48,0.0,74.0,70.0,0.0,70.98,67.0,69.0,85.0,55.0,3539
2025-03-08 20:30:00,826.3633333333333,34.28,43.333333333333336,68.69666666666667,829.8933333333333,70.48,0.0,74.0,70.0,0.0,71.12666666666667,67.0,69.0,85.0,55.0,3540
2025-03-08 20:45:00,904.0533333333332,43.53666666666667,45.66666666666666,68.61333333333333,891.3433333333332,70.48,0.0,74.0,70.0,0.0,71.23333333333333,67.0,69.0,85.0,55.0,3541
2025-03-08 21:00:00,959.1466666666666,53.02333333333333,48.833333333333336,68.63666666666667,963.3833333333332,70.48,0.0,74.0,70.0,0.0,71.35333333333334,67.0,69.0,85.0,55.0,3542
2025-03-08 21:15:00,1043.1933333333334,63.85666666666666,52.5,68.65333333333332,1043.1966666666667,70.48,0.0,74.0,70.0,0.0,71.47333333333334,67.0,69.0,85.0,55.0,3543
2025-03-08 21:30:00,1116.65,75.26666666666667,56.0,68.73666666666666,1120.1833333333334,70.48,0.0,74.0,70.0,0.0,71.56333333333333,67.0,69.0,85.0,55.0,3544
2025-03-08 21:45:00,1197.8733333333332,86.41000000000001,59.66666666666666,68.56,1204.2299999999998,70.48,0.0,74.0,70.0,0.0,71.65666666666668,67.0,69.0,85.0,55.0,3545
2025-03-08 22:00:00,1277.6833333333334,96.93333333333334,64.0,68.43,1277.6833333333334,70.48,0.0,74.0,70.0,0.0,71.72,67.0,69.0,85.0,55.0,3546
2025-03-08 22:15:00,1300.99,100.0,65.16666666666667,68.37,1300.99,70.48,0.0,74.0,70.0,0.0,71.76,67.0,69.0,85.0,55.0,3547
2025-03-08 22:30:00,1306.6433333333332,100.0,64.5,68.37666666666667,1300.99,70.48,0.0,74.0,70.0,0.0,71.76,67.0,69.0,85.0,55.0,3548
2025-03-08 22:45:00,1291.8066666666666,100.0,64.66666666666667,68.33999999999999,1300.99,70.48,0.0,74.0,70.0,0.0,71.69333333333334,67.0,69.0,85.0,55.0,3549
2025-03-08 23:00:00,1286.16,100.0,64.66666666666667,68.18666666666667,1300.99,70.48,0.0,74.0,70.0,0.0,71.54666666666667,67.0,69.0,85.0,55.0,3550
2025-03-08 23:15:00,1310.88,100.0,64.16666666666667,67.96,1300.99,70.48,0.0,74.0,70.0,0.0,71.36333333333333,67.0,69.0,85.0,55.0,3551
2025-03-08 23:30:00,1303.8166666666666,100.0,64.16666666666667,67.68333333333334,1300.99,70.48,0.0,74.0,70.0,0.0,71.07666666666667,67.0,69.0,85.0,55.0,3552
2025-03-08 23:45:00,1302.4066666666668,100.0,64.83333333333333,67.45333333333333,1300.99,70.48,0.0,74.0,70.0,0.0,70.74,67.0,69.0,85.0,55.0,3553
2025-03-09 00:00:00,1268.503333333333,96.29666666666668,62.833333333333336,67.25,1273.4433333333334,70.48,0.0,74.0,70.0,0.0,70.39999999999999,67.0,69.0,85.0,55.0,3554
2025-03-09 00:15:00,1190.1033333333337,85.08666666666666,58.0,67.02999999999999,1193.6366666666663,70.48,0.0,74.0,70.0,0.0,70.10666666666667,67.0,69.0,85.0,55.0,3555
2025-03-09 00:30:00,1103.9366666666667,71.58,53.16666666666666,66.86666666666667,1097.58,70.48,0.0,74.0,70.0,0.0,69.81666666666666,67.0,69.0,85.0,55.0,3556
2025-03-09 00:45:00,1002.23,58.25666666666667,49.333333333333336,66.78333333333335,999.4033333333332,70.48,0.0,74.0,70.0,0.0,69.58999999999999,67.0,69.0,85.0,55.0,3557
2025-03-09 01:00:00,903.35,44.580000000000005,46.16666666666666,66.62,904.0566666666668,70.48,0.0,74.0,70.0,0.0,69.42333333333333,67.0,69.0,85.0,55.0,3558
2025-03-09 01:15:00,820.71,31.95333333333333,43.0,65.99333333333334,812.2366666666667,70.48,0.0,74.0,70.0,0.0,69.27666666666666,67.0,69.0,85.0,55.0,3559
2025-03-09 01:30:00,702.7633333333333,16.403333333333332,38.5,65.86999999999999,702.7633333333333,70.48,0.0,74.0,70.0,0.0,69.11666666666666,67.0,69.0,85.0,55.0,3560
2025-03-09 01:45:00,610.9433333333333,3.023333333333333,34.833333333333336,65.80333333333333,606.7033333333333,70.48,0.0,74.0,70.0,0.0,69.01666666666667,67.0,69.0,85.0,55.0,3561
2025-03-09 02:00:00,577.0400000000001,0.0,34.0,65.56,584.81,70.48,0.0,74.0,70.0,0.0,69.01,67.0,69.0,85.0,55.0,3562
2025-03-09 02:15:00,581.2766666666666,0.0,34.0,65.65666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.01666666666667,67.0,69.0,85.0,55.0,3563
2025-03-09 02:30:00,581.9866666666667,0.0,34.166666666666664,65.77333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.08,67.0,69.0,85.0,55.0,3564
2025-03-09 02:45:00,579.8633333333333,0.0,34.5,65.82000000000001,584.81,70.48,0.0,74.0,70.0,0.0,69.12,67.0,69.0,85.0,55.0,3565
2025-03-09 03:00:00,584.1066666666667,0.0,34.5,65.63333333333334,584.81,70.48,0.0,74.0,70.0,0.0,69.18,67.0,69.0,85.0,55.0,3566
2025-03-09 03:15:00,587.6366666666667,0.0,35.166666666666664,65.38,584.81,70.48,0.0,74.0,70.0,0.0,69.31666666666666,67.0,69.0,85.0,55.0,3567
2025-03-09 03:30:00,588.3433333333334,0.0,34.833333333333336,65.22666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.38666666666667,67.0,69.0,85.0,55.0,3568
2025-03-09 03:45:00,584.81,0.0,35.0,65.40666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.42666666666666,67.0,69.0,85.0,55.0,3569
2025-03-09 04:00:00,588.3433333333332,0.0,35.166666666666664,65.24,584.81,70.48,0.0,74.0,70.0,0.0,69.42666666666666,67.0,69.0,85.0,55.0,3570
2025-03-09 04:15:00,581.2800000000001,0.0,35.0,65.02,584.81,70.48,0.0,74.0,70.0,0.0,69.4,67.0,69.0,85.0,55.0,3571
2025-03-09 04:30:00,586.2233333333334,0.0,35.0,64.75,584.81,70.48,0.0,74.0,70.0,0.0,69.40666666666668,67.0,69.0,85.0,55.0,3572
2025-03-09 04:45:00,586.9266666666667,0.0,35.0,64.48333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.36666666666667,67.0,69.0,85.0,55.0,3573
2025-03-09 05:00:00,593.2866666666666,0.0,34.833333333333336,64.41666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.29333333333334,67.0,69.0,85.0,55.0,3574
2025-03-09 05:15:00,579.1633333333333,0.0,35.0,64.31,584.81,70.48,0.0,74.0,70.0,0.0,69.3,67.0,69.0,85.0,55.0,3575
2025-03-09 05:30:00,577.75,0.0,35.0,64.17666666666668,584.81,70.48,0.0,74.0,70.0,0.0,69.37,67.0,69.0,85.0,55.0,3576
2025-03-09 05:45:00,593.29,0.0,34.833333333333336,64.18333333333334,584.81,70.48,0.0,74.0,70.0,0.0,69.44666666666667,67.0,69.0,85.0,55.0,3577
2025-03-09 06:00:00,580.5733333333334,0.0,35.0,64.04666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.53,67.0,69.0,85.0,55.0,3578
2025-03-09 06:15:00,581.9866666666667,0.0,34.5,64.08,584.81,70.48,0.0,74.0,70.0,0.0,69.55666666666666,67.0,69.0,85.0,55.0,3579
2025-03-09 06:30:00,579.8666666666667,0.0,34.5,64.03666666666668,584.81,70.48,0.0,74.0,70.0,0.0,69.55,67.0,69.0,85.0,55.0,3580
2025-03-09 06:45:00,579.8666666666667,0.0,34.833333333333336,63.870000000000005,584.81,70.48,0.0,74.0,70.0,0.0,69.45,67.0,69.0,85.0,55.0,3581
2025-03-09 07:00:00,583.4,0.0,34.666666666666664,63.98,584.81,70.48,0.0,74.0,70.0,0.0,69.40666666666668,67.0,69.0,85.0,55.0,3582
2025-03-09 07:15:00,586.2233333333332,0.0,34.333333333333336,63.92,584.81,70.48,0.0,74.0,70.0,0.0,69.4,67.0,69.0,85.0,55.0,3583
2025-03-09 07:30:00,586.93,0.0,34.666666666666664,63.946666666666665,584.81,70.48,0.0,74.0,70.0,0.0,69.4,67.0,69.0,85.0,55.0,3584
2025-03-09 07:45:00,584.1066666666667,0.0,34.333333333333336,63.876666666666665,584.81,70.48,0.0,74.0,70.0,0.0,69.40333333333334,67.0,69.0,85.0,55.0,3585
2025-03-09 08:00:00,588.34,0.0,34.333333333333336,63.74,584.81,70.48,0.0,74.0,70.0,0.0,69.32333333333334,67.0,69.0,85.0,55.0,3586
2025-03-09 08:15:00,584.1033333333334,0.0,34.666666666666664,63.59,584.81,70.48,0.0,74.0,70.0,0.0,69.3,67.0,69.0,85.0,55.0,3587
2025-03-09 08:30:00,579.8633333333333,0.0,34.666666666666664,63.57,584.81,70.48,0.0,74.0,70.0,0.0,69.30333333333333,67.0,69.0,85.0,55.0,3588
2025-03-09 08:45:00,579.16,0.0,34.5,63.52666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.31,67.0,69.0,85.0,55.0,3589
2025-03-09 09:00:00,586.2233333333334,0.0,34.0,63.49,584.81,70.48,0.0,74.0,70.0,0.0,69.29666666666667,67.0,69.0,85.0,55.0,3590
2025-03-09 09:15:00,584.1033333333334,0.0,34.166666666666664,63.38999999999999,584.81,70.48,0.0,74.0,70.0,0.0,69.29333333333334,67.0,69.0,85.0,55.0,3591
2025-03-09 09:30:00,578.4566666666666,0.0,33.666666666666664,63.32,584.81,70.48,0.0,74.0,70.0,0.0,69.28,67.0,69.0,85.0,55.0,3592
2025-03-09 09:45:00,584.1033333333334,0.0,34.0,63.26,584.81,70.48,0.0,74.0,70.0,0.0,69.26666666666667,67.0,69.0,85.0,55.0,3593
2025-03-09 10:00:00,587.6366666666667,0.0,33.833333333333336,63.14666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.33333333333333,67.0,69.0,85.0,55.0,3594
2025-03-09 10:15:00,590.4633333333333,0.0,33.666666666666664,63.123333333333335,584.81,70.48,0.0,74.0,70.0,0.0,69.42666666666666,67.0,69.0,85.0,55.0,3595
2025-03-09 10:30:00,584.1033333333334,0.0,33.333333333333336,63.18666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.44,67.0,69.0,85.0,55.0,3596
2025-03-09 10:45:00,583.4,0.0,33.5,63.126666666666665,584.81,70.48,0.0,74.0,70.0,0.0,69.52,67.0,69.0,85.0,55.0,3597
2025-03-09 11:00:00,577.04,0.0,33.833333333333336,63.17666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.58666666666666,67.0,69.0,85.0,55.0,3598
2025-03-09 11:15:00,584.1033333333334,0.0,33.5,63.14666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.57333333333332,67.0,69.0,85.0,55.0,3599
2025-03-09 11:30:00,589.0466666666666,0.0,33.166666666666664,63.06666666666666,584.81,70.48,0.0,74.0,70.0,0.0,69.56333333333333,67.0,69.0,85.0,55.0,3600
2025-03-09 11:45:00,579.8666666666667,0.0,33.166666666666664,63.01333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.54333333333334,67.0,69.0,85.0,55.0,3601
2025-03-09 12:00:00,575.63,0.0,33.166666666666664,63.00333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.55666666666666,67.0,69.0,85.0,55.0,3602
2025-03-09 12:15:00,579.87,0.0,32.833333333333336,62.96,584.81,70.48,0.0,74.0,70.0,0.0,69.53666666666668,67.0,69.0,85.0,55.0,3603
2025-03-09 12:30:00,584.8133333333334,0.0,32.833333333333336,62.98666666666666,584.81,70.48,0.0,74.0,70.0,0.0,69.49333333333334,67.0,69.0,85.0,55.0,3604
2025-03-09 12:45:00,585.5166666666667,0.0,33.166666666666664,63.07666666666668,584.81,70.48,0.0,74.0,70.0,0.0,69.54333333333334,67.0,69.0,85.0,55.0,3605
2025-03-09 13:00:00,584.1033333333334,0.0,32.833333333333336,63.35333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.64,67.0,69.0,85.0,55.0,3606
2025-03-09 13:15:00,584.81,0.0,32.833333333333336,63.84,584.81,70.48,0.0,74.0,70.0,0.0,69.69666666666666,67.0,69.0,85.0,55.0,3607
2025-03-09 13:30:00,577.0433333333334,0.0,33.0,64.26666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.75333333333333,67.0,69.0,85.0,55.0,3608
2025-03-09 13:45:00,584.1033333333334,0.0,32.5,64.73666666666666,584.81,70.48,0.0,74.0,70.0,0.0,69.89666666666666,67.0,69.0,85.0,55.0,3609
2025-03-09 14:00:00,591.1666666666666,0.0,32.333333333333336,65.06,584.81,70.48,0.0,74.0,70.0,0.0,69.99666666666667,67.0,69.0,85.0,55.0,3610
2025-03-09 14:15:00,582.6933333333333,0.0,32.333333333333336,65.39,584.81,70.48,0.0,74.0,70.0,0.0,70.08666666666666,67.0,69.0,85.0,55.0,3611
2025-03-09 14:30:00,585.5166666666667,0.0,32.0,65.72,584.81,70.48,0.0,74.0,70.0,0.0,70.21333333333332,67.0,69.0,85.0,55.0,3612
2025-03-09 14:45:00,589.0466666666666,0.0,32.333333333333336,66.55333333333333,584.81,70.48,0.0,74.0,70.0,0.0,70.3,67.0,69.0,85.0,55.0,3613
2025-03-09 15:00:00,586.93,0.0,32.166666666666664,67.27333333333333,584.81,70.48,0.0,74.0,70.0,0.0,70.41000000000001,67.0,69.0,85.0,55.0,3614
2025-03-09 15:15:00,581.2800000000001,0.12,32.0,67.76666666666667,585.5166666666665,70.48,0.0,74.0,70.0,0.0,70.48666666666666,67.0,69.0,85.0,55.0,3615
2025-03-09 15:30:00,598.23,2.393333333333333,33.0,68.15666666666668,601.7633333333333,70.48,0.0,74.0,70.0,0.0,70.55,67.0,69.0,85.0,55.0,3616
2025-03-09 15:45:00,613.0633333333334,5.14,33.333333333333336,68.64333333333333,620.8333333333334,70.48,0.0,74.0,70.0,0.0,70.61,67.0,69.0,85.0,55.0,3617
2025-03-09 16:00:00,610.9433333333333,3.766666666666667,33.166666666666664,68.75,610.2366666666667,70.48,0.0,74.0,70.0,0.0,70.55,67.0,69.0,85.0,55.0,3618
2025-03-09 16:15:00,610.24,3.486666666666667,33.0,68.96666666666667,609.5333333333333,70.48,0.0,74.0,70.0,0.0,70.54,67.0,69.0,85.0,55.0,3619
2025-03-09 16:30:00,618.7133333333333,4.713333333333334,33.333333333333336,69.18666666666667,617.3033333333333,70.48,0.0,74.0,70.0,0.0,70.56333333333333,67.0,69.0,85.0,55.0,3620
2025-03-09 16:45:00,620.1266666666667,4.676666666666667,33.333333333333336,69.32,618.71,70.48,0.0,74.0,70.0,0.0,70.55,67.0,69.0,85.0,55.0,3621
2025-03-09 17:00:00,605.2933333333334,3.046666666666667,32.333333333333336,69.48,604.59,70.48,0.0,74.0,70.0,0.0,70.48333333333333,67.0,69.0,85.0,55.0,3622
2025-03-09 17:15:00,586.2233333333334,0.0266666666666666,31.666666666666668,69.65333333333332,584.81,70.48,0.0,74.0,70.0,0.0,70.39,67.0,69.0,85.0,55.0,3623
2025-03-09 17:30:00,586.22,0.0,31.666666666666668,69.83,584.81,70.48,0.0,74.0,70.0,0.0,70.39,67.0,69.0,85.0,55.0,3624
2025-03-09 17:45:00,582.6933333333333,0.0,31.5,67.04,584.81,70.48,0.0,74.0,70.0,0.0,70.36666666666666,67.0,69.0,85.0,55.0,3625
2025-03-09 18:00:00,580.5733333333333,0.0,32.333333333333336,60.29666666666666,584.81,70.48,0.0,74.0,70.0,0.0,69.74666666666667,67.0,69.0,85.0,55.0,3626
2025-03-09 18:15:00,584.8100000000001,0.0,34.0,59.91333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.26333333333334,67.0,69.0,85.0,55.0,3627
2025-03-09 18:30:00,586.2233333333334,0.0,34.833333333333336,59.906666666666666,584.81,70.48,0.0,74.0,70.0,0.0,69.04666666666667,67.0,69.0,85.0,55.0,3628
2025-03-09 18:45:00,585.5166666666668,0.0,34.0,59.93,584.81,70.48,0.0,74.0,70.0,0.0,69.01666666666667,67.0,69.0,85.0,55.0,3629
2025-03-09 19:00:00,590.4633333333333,0.0,34.0,60.07,584.81,70.48,0.0,74.0,70.0,0.0,69.09666666666668,67.0,69.0,85.0,55.0,3630
2025-03-09 19:15:00,584.81,0.0,33.0,60.47,584.81,70.48,0.0,74.0,70.0,0.0,69.30333333333333,67.0,69.0,85.0,55.0,3631
2025-03-09 19:30:00,586.93,0.0,32.666666666666664,60.376666666666665,584.81,70.48,0.0,74.0,70.0,0.0,69.47666666666667,67.0,69.0,85.0,55.0,3632
2025-03-09 19:45:00,580.5733333333334,0.0,31.83333333333333,60.71333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.56,67.0,69.0,85.0,55.0,3633
2025-03-09 20:00:00,584.8100000000001,0.0,31.5,60.67333333333334,584.81,70.48,0.0,74.0,70.0,0.0,69.67,67.0,69.0,85.0,55.0,3634
2025-03-09 20:15:00,583.3966666666666,0.0,31.33333333333333,60.88999999999999,584.81,70.48,0.0,74.0,70.0,0.0,69.78333333333332,67.0,69.0,85.0,55.0,3635
2025-03-09 20:30:00,589.7566666666667,0.0,30.5,60.51333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.88,67.0,69.0,85.0,55.0,3636
2025-03-09 20:45:00,586.2233333333334,0.0,29.5,60.65,584.81,70.48,0.0,74.0,70.0,0.0,70.00333333333333,67.0,69.0,85.0,55.0,3637
2025-03-09 21:00:00,584.8133333333334,0.0,29.166666666666668,60.78333333333333,584.81,70.48,0.0,74.0,70.0,0.0,70.09,67.0,69.0,85.0,55.0,3638
2025-03-09 21:15:00,590.46,0.0,28.83333333333333,60.373333333333335,584.81,70.48,0.0,74.0,70.0,0.0,70.02333333333333,67.0,69.0,85.0,55.0,3639
2025-03-09 21:30:00,580.5733333333334,0.0,28.666666666666668,60.18333333333334,584.81,70.48,0.0,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0,3640
2025-03-09 21:45:00,580.57,0.0,28.83333333333333,60.07,584.81,70.48,0.0,74.0,70.0,0.0,70.10000000000001,67.0,69.0,85.0,55.0,3641
2025-03-09 22:00:00,587.64,0.0,29.0,59.82666666666668,584.81,70.48,0.0,74.0,70.0,0.0,70.24333333333333,67.0,69.0,85.0,55.0,3642
2025-03-09 22:15:00,583.3966666666666,0.0,29.0,59.833333333333336,584.81,70.48,0.0,74.0,70.0,0.0,70.27,67.0,69.0,85.0,55.0,3643
2025-03-09 22:30:00,587.6333333333333,0.0,28.5,59.61666666666667,584.81,70.48,0.0,74.0,70.0,0.0,70.38333333333333,67.0,69.0,85.0,55.0,3644
2025-03-09 22:45:00,588.3433333333332,0.0,28.5,59.24,584.81,70.48,0.0,74.0,70.0,0.0,70.36,67.0,69.0,85.0,55.0,3645
2025-03-09 23:00:00,585.52,0.0,28.83333333333333,59.23,584.81,70.48,0.0,74.0,70.0,0.0,70.11666666666667,67.0,69.0,85.0,55.0,3646
2025-03-09 23:15:00,583.3966666666666,0.0,28.83333333333333,59.21,584.81,70.48,0.0,74.0,70.0,0.0,69.83666666666666,67.0,69.0,85.0,55.0,3647
2025-03-09 23:30:00,592.5833333333334,0.0,28.83333333333333,63.25666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.74333333333333,67.0,69.0,85.0,55.0,3648
2025-03-09 23:45:00,576.3366666666667,0.0,28.83333333333333,61.35,584.81,70.48,0.0,74.0,70.0,0.0,69.72666666666667,67.0,69.0,85.0,55.0,3649
2025-03-10 00:00:00,582.69,0.0,28.666666666666668,63.51666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.5,67.0,69.0,85.0,55.0,3650
2025-03-10 00:15:00,579.8666666666667,0.0,29.0,64.3,584.81,70.48,0.0,74.0,70.0,0.0,69.26333333333334,67.0,69.0,85.0,55.0,3651
2025-03-10 00:30:00,581.2800000000001,0.0,29.666666666666668,63.39000000000001,584.81,70.48,0.0,74.0,70.0,0.0,69.27,67.0,69.0,85.0,55.0,3652
2025-03-10 00:45:00,585.5166666666667,0.0,30.0,67.12666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.18,67.0,69.0,85.0,55.0,3653
2025-03-10 01:00:00,574.2133333333334,0.0,29.5,64.94666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.48,67.0,69.0,85.0,55.0,3654
2025-03-10 01:15:00,587.6366666666667,0.0,30.166666666666668,63.54,584.81,70.48,0.0,74.0,70.0,0.0,69.18333333333334,67.0,69.0,85.0,55.0,3655
2025-03-10 01:30:00,579.1633333333333,0.0,30.0,67.12333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.29,67.0,69.0,85.0,55.0,3656
2025-03-10 01:45:00,579.8666666666667,0.0,30.0,66.96,584.81,70.48,0.0,74.0,70.0,0.0,69.42666666666666,67.0,69.0,85.0,55.0,3657
2025-03-10 02:00:00,584.1066666666667,0.0,30.0,66.8,584.81,70.48,0.0,74.0,70.0,0.0,69.44,67.0,69.0,85.0,55.0,3658
2025-03-10 02:15:00,580.5733333333333,0.0,30.0,66.73,584.81,70.48,0.0,74.0,70.0,0.0,69.49333333333334,67.0,69.0,85.0,55.0,3659
2025-03-10 02:30:00,581.9833333333333,0.0,30.5,66.46333333333332,584.81,70.48,0.0,74.0,70.0,0.0,69.50666666666666,67.0,69.0,85.0,55.0,3660
2025-03-10 02:45:00,579.1633333333333,0.0,30.5,66.04333333333334,584.81,70.48,0.0,74.0,70.0,0.0,69.54333333333334,67.0,69.0,85.0,55.0,3661
2025-03-10 03:00:00,579.16,0.0,30.5,65.96333333333332,584.81,70.48,0.0,74.0,70.0,0.0,69.56333333333333,67.0,69.0,85.0,55.0,3662
2025-03-10 03:15:00,578.4533333333334,0.0,30.5,65.84,584.81,70.48,0.0,74.0,70.0,0.0,69.55,67.0,69.0,85.0,55.0,3663
2025-03-10 03:30:00,586.2266666666666,0.0,30.666666666666668,65.72333333333334,584.81,70.48,0.0,74.0,70.0,0.0,69.47,67.0,69.0,85.0,55.0,3664
2025-03-10 03:45:00,589.0500000000001,0.0,31.0,65.59333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.42666666666666,67.0,69.0,85.0,55.0,3665
2025-03-10 04:00:00,580.57,0.0,31.0,65.39666666666666,584.81,70.48,0.0,74.0,70.0,0.0,69.41333333333334,67.0,69.0,85.0,55.0,3666
2025-03-10 04:15:00,582.6899999999999,0.0,31.166666666666668,65.34333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.42,67.0,69.0,85.0,55.0,3667
2025-03-10 04:30:00,584.8100000000001,0.0,31.83333333333333,65.26333333333334,584.81,70.48,0.0,74.0,70.0,0.0,69.49333333333334,67.0,69.0,85.0,55.0,3668
2025-03-10 04:45:00,579.8666666666667,0.0,31.33333333333333,65.2,584.81,70.48,0.0,74.0,70.0,0.0,69.55,67.0,69.0,85.0,55.0,3669
2025-03-10 05:00:00,587.6366666666667,0.0,31.33333333333333,65.02666666666666,584.81,70.48,0.0,74.0,70.0,0.0,69.45666666666666,67.0,69.0,85.0,55.0,3670
2025-03-10 05:15:00,583.3966666666666,0.0,31.166666666666668,64.93333333333334,584.81,70.48,0.0,74.0,70.0,0.0,69.45,67.0,69.0,85.0,55.0,3671
2025-03-10 05:30:00,578.4533333333334,0.0,31.166666666666668,64.86333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.52333333333333,67.0,69.0,85.0,55.0,3672
2025-03-10 05:45:00,583.3966666666666,0.0,31.0,64.70666666666666,584.81,70.48,0.0,74.0,70.0,0.0,69.57,67.0,69.0,85.0,55.0,3673
2025-03-10 06:00:00,580.5733333333334,0.0,31.5,64.61999999999999,584.81,70.48,0.0,74.0,70.0,0.0,69.57,67.0,69.0,85.0,55.0,3674
2025-03-10 06:15:00,590.4633333333333,0.0,31.33333333333333,64.60000000000001,584.81,70.48,0.0,74.0,70.0,0.0,69.57,67.0,69.0,85.0,55.0,3675
2025-03-10 06:30:00,580.5733333333334,0.0,31.166666666666668,64.50333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.61,67.0,69.0,85.0,55.0,3676
2025-03-10 06:45:00,584.1033333333334,0.0,31.0,64.32333333333334,584.81,70.48,0.0,74.0,70.0,0.0,69.59666666666666,67.0,69.0,85.0,55.0,3677
2025-03-10 07:00:00,583.75,0.0,31.0,64.245,584.81,70.48,0.0,74.0,70.0,0.0,69.52,67.0,69.0,85.0,55.0,3678
2025-03-10 07:15:00,589.0500000000001,0.0,31.166666666666668,64.16333333333334,584.81,70.48,0.0,74.0,70.0,0.0,69.54333333333334,67.0,69.0,85.0,55.0,3679
2025-03-10 07:30:00,583.4,0.0,31.0,64.14666666666666,584.81,70.48,0.0,74.0,70.0,0.0,69.56333333333333,67.0,69.0,85.0,55.0,3680
2025-03-10 07:45:00,578.4566666666666,0.0,31.5,63.970000000000006,584.81,70.48,0.0,74.0,70.0,0.0,69.56333333333333,67.0,69.0,85.0,55.0,3681
2025-03-10 08:00:00,591.8766666666667,0.0,31.0,63.59333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.55666666666666,67.0,69.0,85.0,55.0,3682
2025-03-10 08:15:00,579.1633333333333,0.0,30.0,63.5,584.81,70.48,0.0,74.0,70.0,0.0,69.41666666666667,67.0,69.0,85.0,55.0,3683
2025-03-10 08:30:00,581.9866666666667,0.0,30.33333333333333,63.626666666666665,584.81,70.48,0.0,74.0,70.0,0.0,69.16333333333334,67.0,69.0,85.0,55.0,3684
2025-03-10 08:45:00,580.57,0.0,30.166666666666668,63.59333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.07,67.0,69.0,85.0,55.0,3685
2025-03-10 09:00:00,574.9233333333333,0.0,30.166666666666668,63.31,584.81,70.48,0.0,74.0,70.0,0.0,69.01,67.0,69.0,85.0,55.0,3686
2025-03-10 09:15:00,582.69,0.0,29.83333333333333,63.20333333333334,584.81,70.48,0.0,74.0,70.0,0.0,68.99,67.0,69.0,85.0,55.0,3687
2025-03-10 09:30:00,589.05,0.0,30.33333333333333,63.17666666666667,584.81,70.48,0.0,74.0,70.0,0.0,68.95333333333333,67.0,69.0,85.0,55.0,3688
2025-03-10 09:45:00,589.7533333333333,0.0,30.5,63.13,584.81,70.48,0.0,74.0,70.0,0.0,68.95333333333333,67.0,69.0,85.0,55.0,3689
2025-03-10 10:00:00,581.2766666666666,0.0,30.5,63.07333333333333,584.81,70.48,0.0,74.0,70.0,0.0,68.89333333333333,67.0,69.0,85.0,55.0,3690
2025-03-10 10:15:00,577.7466666666667,0.0,30.5,62.99666666666667,584.81,70.48,0.0,74.0,70.0,0.0,68.87333333333333,67.0,69.0,85.0,55.0,3691
2025-03-10 10:30:00,584.81,0.0,30.83333333333333,62.95333333333334,584.81,70.48,0.0,74.0,70.0,0.0,68.87333333333333,67.0,69.0,85.0,55.0,3692
2025-03-10 10:45:00,583.3966666666666,0.0,30.666666666666668,63.04333333333333,584.81,70.48,0.0,74.0,70.0,0.0,68.87333333333333,67.0,69.0,85.0,55.0,3693
2025-03-10 11:00:00,585.5166666666668,0.0,30.83333333333333,62.97666666666667,584.81,70.48,0.0,74.0,70.0,0.0,68.88,67.0,69.0,85.0,55.0,3694
2025-03-10 11:15:00,576.34,0.0,30.83333333333333,62.99666666666667,584.81,70.48,0.0,74.0,70.0,0.0,68.88666666666667,67.0,69.0,85.0,55.0,3695
2025-03-10 11:30:00,586.93,0.0,30.83333333333333,63.00666666666666,584.81,70.48,0.0,74.0,70.0,0.0,68.90333333333332,67.0,69.0,85.0,55.0,3696
2025-03-10 11:45:00,579.8666666666667,0.0,30.666666666666668,62.98333333333333,584.81,70.48,0.0,74.0,70.0,0.0,68.94666666666667,67.0,69.0,85.0,55.0,3697
2025-03-10 12:00:00,584.1066666666667,0.0,31.0,63.01666666666667,584.81,70.48,0.0,74.0,70.0,0.0,68.99,67.0,69.0,85.0,55.0,3698
2025-03-10 12:15:00,584.1033333333334,0.0,31.0,62.99,584.81,70.48,0.0,74.0,70.0,0.0,69.07666666666667,67.0,69.0,85.0,55.0,3699
2025-03-10 12:30:00,581.9833333333333,0.0,31.0,63.12,584.81,70.48,0.0,74.0,70.0,0.0,69.14333333333333,67.0,69.0,85.0,55.0,3700
2025-03-10 12:45:00,583.4,0.0,31.0,63.39333333333334,584.81,70.48,0.0,74.0,70.0,0.0,69.14333333333333,67.0,69.0,85.0,55.0,3701
2025-03-10 13:00:00,584.8133333333334,0.0,31.0,63.86000000000001,584.81,70.48,0.0,74.0,70.0,0.0,69.27333333333333,67.0,69.0,85.0,55.0,3702
2025-03-10 13:15:00,577.7466666666668,0.0,31.0,64.33333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.38333333333334,67.0,69.0,85.0,55.0,3703
2025-03-10 13:30:00,578.45,0.0,31.0,64.56666666666666,584.81,70.48,0.0,74.0,70.0,0.0,69.51333333333334,67.0,69.0,85.0,55.0,3704
2025-03-10 13:45:00,578.4533333333334,0.0,30.83333333333333,65.16666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.57333333333332,67.0,69.0,85.0,55.0,3705
2025-03-10 14:00:00,577.7466666666668,0.0,30.5,65.70666666666666,584.81,70.48,0.0,74.0,70.0,0.0,69.67999999999999,67.0,69.0,85.0,55.0,3706
2025-03-10 14:15:00,581.9866666666667,0.0,30.5,66.08,584.81,70.48,0.0,74.0,70.0,0.0,69.79333333333334,67.0,69.0,85.0,55.0,3707
2025-03-10 14:30:00,579.8666666666667,0.0,30.666666666666668,66.69666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.93333333333334,67.0,69.0,85.0,55.0,3708
2025-03-10 14:45:00,587.6366666666667,0.0,30.83333333333333,67.38666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.93666666666667,67.0,69.0,85.0,55.0,3709
2025-03-10 15:00:00,586.2266666666666,0.0,30.83333333333333,68.13666666666667,584.81,70.48,0.0,74.0,70.0,0.0,70.07000000000001,67.0,69.0,85.0,55.0,3710
2025-03-10 15:15:00,585.5166666666667,0.0,31.0,68.86333333333333,584.81,70.48,0.0,74.0,70.0,0.0,70.27,67.0,69.0,85.0,55.0,3711
2025-03-10 15:30:00,592.5799999999999,0.3566666666666667,31.166666666666668,69.41000000000001,586.93,70.48,0.0,74.0,70.0,0.0,70.42999999999999,67.0,69.0,85.0,55.0,3712
2025-03-10 15:45:00,593.2866666666667,0.5033333333333333,31.33333333333333,62.616666666666674,587.6366666666667,70.48,0.0,74.0,70.0,0.0,70.32333333333334,67.0,69.0,85.0,55.0,3713
2025-03-10 16:00:00,587.6366666666667,0.0,31.5,60.70666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.71333333333332,67.0,69.0,85.0,55.0,3714
2025-03-10 16:15:00,586.2233333333334,0.0,31.166666666666668,61.01666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.48666666666666,67.0,69.0,85.0,55.0,3715
2025-03-10 16:30:00,580.5733333333333,0.0,30.83333333333333,61.173333333333325,584.81,70.48,0.0,74.0,70.0,0.0,69.42,67.0,69.0,85.0,55.0,3716
2025-03-10 16:45:00,581.2766666666666,0.0,30.83333333333333,61.29666666666666,584.81,70.48,0.0,74.0,70.0,0.0,69.41333333333334,67.0,69.0,85.0,55.0,3717
2025-03-10 17:00:00,584.1066666666667,0.0,30.83333333333333,61.34666666666666,584.81,70.48,0.0,74.0,70.0,0.0,69.4,67.0,69.0,85.0,55.0,3718
2025-03-10 17:15:00,581.9866666666667,0.0,31.0,61.65,584.81,70.48,0.0,74.0,70.0,0.0,69.47666666666667,67.0,69.0,85.0,55.0,3719
2025-03-10 17:30:00,584.1033333333334,0.0,30.83333333333333,61.82333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.44333333333334,67.0,69.0,85.0,55.0,3720
2025-03-10 17:45:00,581.2800000000001,0.0,31.0,61.95333333333334,584.81,70.48,0.0,74.0,70.0,0.0,69.42,67.0,69.0,85.0,55.0,3721
2025-03-10 18:00:00,581.28,0.0,30.83333333333333,62.41333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.5,67.0,69.0,85.0,55.0,3722
2025-03-10 18:15:00,582.6933333333333,0.0,30.33333333333333,62.52333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.55,67.0,69.0,85.0,55.0,3723
2025-03-10 18:30:00,583.4,0.0,30.166666666666668,62.336666666666666,584.81,70.48,0.0,74.0,70.0,0.0,69.42666666666666,67.0,69.0,85.0,55.0,3724
2025-03-10 18:45:00,587.6366666666667,0.0,29.666666666666668,62.24,584.81,70.48,0.0,74.0,70.0,0.0,69.42,67.0,69.0,85.0,55.0,3725
2025-03-10 19:00:00,581.9833333333333,0.0,29.5,62.49666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.42,67.0,69.0,85.0,55.0,3726
2025-03-10 19:15:00,587.6366666666667,0.0,29.5,62.41333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.47666666666667,67.0,69.0,85.0,55.0,3727
2025-03-10 19:30:00,585.5166666666668,0.0,29.5,62.14333333333334,584.81,70.48,0.0,74.0,70.0,0.0,69.55666666666666,67.0,69.0,85.0,55.0,3728
2025-03-10 19:45:00,582.69,0.0,29.5,62.120000000000005,584.81,70.48,0.0,74.0,70.0,0.0,69.66,67.0,69.0,85.0,55.0,3729
2025-03-10 20:00:00,575.63,0.0,29.0,62.21333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.86666666666666,67.0,69.0,85.0,55.0,3730
2025-03-10 20:15:00,580.5733333333334,0.0,28.666666666666668,62.31333333333333,584.81,70.48,0.0,74.0,70.0,0.0,70.05666666666667,67.0,69.0,85.0,55.0,3731
2025-03-10 20:30:00,583.4,0.0,28.33333333333333,62.35,584.81,70.48,0.0,74.0,70.0,0.0,70.27333333333333,67.0,69.0,85.0,55.0,3732
2025-03-10 20:45:00,579.8633333333333,0.0,28.33333333333333,62.196666666666665,584.81,70.48,0.0,74.0,70.0,0.0,70.41333333333334,67.0,69.0,85.0,55.0,3733
2025-03-10 21:00:00,598.9333333333334,3.143333333333333,29.0,62.26333333333333,606.0,70.48,0.0,74.0,70.0,0.0,70.57333333333334,67.0,69.0,85.0,55.0,3734
2025-03-10 21:15:00,652.6166666666667,9.093333333333334,30.83333333333333,62.20666666666667,649.0833333333334,70.48,0.0,74.0,70.0,0.0,70.72333333333334,67.0,69.0,85.0,55.0,3735
2025-03-10 21:30:00,704.1766666666667,16.486666666666668,32.833333333333336,62.04666666666666,701.35,70.48,0.0,74.0,70.0,0.0,70.86666666666667,67.0,69.0,85.0,55.0,3736
2025-03-10 21:45:00,739.4866666666667,22.666666666666668,34.166666666666664,62.156666666666666,745.14,70.48,0.0,74.0,70.0,0.0,70.95666666666666,67.0,69.0,85.0,55.0,3737
2025-03-10 22:00:00,788.9266666666666,28.73333333333333,36.0,61.94,792.46,70.48,0.0,74.0,70.0,0.0,71.02666666666666,67.0,69.0,85.0,55.0,3738
2025-03-10 22:15:00,812.2366666666667,30.84,36.66666666666666,61.84666666666666,803.0566666666667,70.48,0.0,74.0,70.0,0.0,70.96333333333332,67.0,69.0,85.0,55.0,3739
2025-03-10 22:30:00,827.7766666666666,33.25,37.333333333333336,61.78333333333333,822.8333333333334,70.48,0.0,74.0,70.0,0.0,70.94333333333334,67.0,69.0,85.0,55.0,3740
2025-03-10 22:45:00,831.3033333333333,34.46,37.66666666666666,61.52,832.0133333333333,70.48,0.0,74.0,70.0,0.0,70.90333333333334,67.0,69.0,85.0,55.0,3741
2025-03-10 23:00:00,809.41,32.75,37.16666666666666,61.306666666666665,818.5933333333332,70.48,0.0,74.0,70.0,0.0,70.74666666666667,67.0,69.0,85.0,55.0,3742
2025-03-10 23:15:00,768.4466666666667,26.72,35.5,61.07333333333333,775.5099999999999,70.48,0.0,74.0,70.0,0.0,70.52999999999999,67.0,69.0,85.0,55.0,3743
2025-03-10 23:30:00,704.1766666666667,16.653333333333332,32.666666666666664,60.836666666666666,702.0566666666667,70.48,0.0,74.0,70.0,0.0,70.25,67.0,69.0,85.0,55.0,3744
2025-03-10 23:45:00,619.42,4.946666666666666,29.666666666666668,60.46333333333333,619.42,70.48,0.0,74.0,70.0,0.0,69.96333333333332,67.0,69.0,85.0,55.0,3745
2025-03-11 00:00:00,584.8100000000001,0.0,28.5,60.19333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.56666666666666,67.0,69.0,85.0,55.0,3746
2025-03-11 00:15:00,580.57,0.0,28.666666666666668,60.16,584.81,70.48,0.0,74.0,70.0,0.0,69.19666666666666,67.0,69.0,85.0,55.0,3747
2025-03-11 00:30:00,584.1033333333334,0.0,29.166666666666668,60.06333333333333,584.81,70.48,0.0,74.0,70.0,0.0,68.95333333333333,67.0,69.0,85.0,55.0,3748
2025-03-11 00:45:00,586.2266666666666,0.0,29.666666666666668,59.95666666666667,584.81,70.48,0.0,74.0,70.0,0.0,68.72,67.0,69.0,85.0,55.0,3749
2025-03-11 01:00:00,586.2233333333334,0.0,30.33333333333333,59.95,584.81,70.48,0.0,74.0,70.0,0.0,68.58333333333333,67.0,69.0,85.0,55.0,3750
2025-03-11 01:15:00,581.2800000000001,0.0,30.5,59.98333333333333,584.81,70.48,0.0,74.0,70.0,0.0,68.58666666666666,67.0,69.0,85.0,55.0,3751
2025-03-11 01:30:00,579.16,0.0,30.666666666666668,59.94333333333333,584.81,70.48,0.0,74.0,70.0,0.0,68.53666666666668,67.0,69.0,85.0,55.0,3752
2025-03-11 01:45:00,584.1033333333334,0.0,31.0,59.84,584.81,70.48,0.0,74.0,70.0,0.0,68.53,67.0,69.0,85.0,55.0,3753
2025-03-11 02:00:00,587.6366666666667,0.0,31.0,59.68333333333334,584.81,70.48,0.0,74.0,70.0,0.0,68.58999999999999,67.0,69.0,85.0,55.0,3754
2025-03-11 02:15:00,579.8666666666667,0.0,31.166666666666668,59.60666666666666,584.81,70.48,0.0,74.0,70.0,0.0,68.54333333333334,67.0,69.0,85.0,55.0,3755
2025-03-11 02:30:00,572.0966666666667,0.0,31.166666666666668,59.68,584.81,70.48,0.0,74.0,70.0,0.0,68.51333333333334,67.0,69.0,85.0,55.0,3756
2025-03-11 02:45:00,579.16,0.0,31.166666666666668,59.70333333333334,584.81,70.48,0.0,74.0,70.0,0.0,68.46333333333332,67.0,69.0,85.0,55.0,3757
2025-03-11 03:00:00,585.5166666666668,0.0,31.166666666666668,59.73666666666667,584.81,70.48,0.0,74.0,70.0,0.0,68.43666666666667,67.0,69.0,85.0,55.0,3758
2025-03-11 03:15:00,581.9866666666667,0.0,31.166666666666668,59.35333333333333,584.81,70.48,0.0,74.0,70.0,0.0,68.52333333333333,67.0,69.0,85.0,55.0,3759
2025-03-11 03:30:00,577.75,0.0,31.33333333333333,65.14,584.81,70.48,0.0,74.0,70.0,0.0,68.74666666666667,67.0,69.0,85.0,55.0,3760
2025-03-11 03:45:00,587.6366666666667,0.0,31.0,60.56333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.04666666666667,67.0,69.0,85.0,55.0,3761
2025-03-11 04:00:00,577.7466666666668,0.0,31.0,59.41666666666666,584.81,70.48,0.0,74.0,70.0,0.0,68.80666666666666,67.0,69.0,85.0,55.0,3762
2025-03-11 04:15:00,581.9833333333333,0.0,31.166666666666668,64.12333333333333,584.81,70.48,0.0,74.0,70.0,0.0,68.81666666666666,67.0,69.0,85.0,55.0,3763
2025-03-11 04:30:00,580.5733333333334,0.0,31.0,62.92333333333334,584.81,70.48,0.0,74.0,70.0,0.0,69.24333333333334,67.0,69.0,85.0,55.0,3764
2025-03-11 04:45:00,579.16,0.0,31.166666666666668,66.02666666666666,584.81,70.48,0.0,74.0,70.0,0.0,69.26666666666667,67.0,69.0,85.0,55.0,3765
2025-03-11 05:00:00,584.1066666666667,0.0,30.5,66.71333333333334,584.81,70.48,0.0,74.0,70.0,0.0,69.52333333333333,67.0,69.0,85.0,55.0,3766
2025-03-11 05:15:00,580.5766666666667,0.0,30.666666666666668,66.79333333333334,584.81,70.48,0.0,74.0,70.0,0.0,69.67999999999999,67.0,69.0,85.0,55.0,3767
2025-03-11 05:30:00,584.81,0.0,31.0,67.63,584.81,70.48,0.0,74.0,70.0,0.0,69.73333333333333,67.0,69.0,85.0,55.0,3768
2025-03-11 05:45:00,582.69,0.0,31.166666666666668,65.0,584.81,70.48,0.0,74.0,70.0,0.0,69.79,67.0,69.0,85.0,55.0,3769
2025-03-11 06:00:00,586.2233333333334,0.0,32.0,64.47333333333334,584.81,70.48,0.0,74.0,70.0,0.0,69.37333333333333,67.0,69.0,85.0,55.0,3770
2025-03-11 06:15:00,586.2233333333334,0.0,31.666666666666668,62.31333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.42,67.0,69.0,85.0,55.0,3771
2025-03-11 06:30:00,588.3466666666667,0.0,31.83333333333333,64.96666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.33333333333333,67.0,69.0,85.0,55.0,3772
2025-03-11 06:45:00,589.05,0.0,32.0,62.06666666666666,584.81,70.48,0.0,74.0,70.0,0.0,69.33333333333333,67.0,69.0,85.0,55.0,3773
2025-03-11 07:00:00,584.1033333333334,0.0,31.666666666666668,63.373333333333335,584.81,70.48,0.0,74.0,70.0,0.0,69.43333333333334,67.0,69.0,85.0,55.0,3774
2025-03-11 07:15:00,589.0500000000001,0.0,32.333333333333336,64.5,584.81,70.48,0.0,74.0,70.0,0.0,69.25333333333333,67.0,69.0,85.0,55.0,3775
2025-03-11 07:30:00,585.5166666666668,0.0,32.333333333333336,62.336666666666666,584.81,70.48,0.0,74.0,70.0,0.0,69.40333333333332,67.0,69.0,85.0,55.0,3776
2025-03-11 07:45:00,593.29,0.0,32.333333333333336,66.34666666666668,584.81,70.48,0.0,74.0,70.0,0.0,69.33666666666666,67.0,69.0,85.0,55.0,3777
2025-03-11 08:00:00,583.3966666666666,0.0,33.166666666666664,62.26333333333334,584.81,70.48,0.0,74.0,70.0,0.0,69.41,67.0,69.0,85.0,55.0,3778
2025-03-11 08:15:00,587.6366666666667,0.0,32.833333333333336,64.92666666666666,584.81,70.48,0.0,74.0,70.0,0.0,69.41666666666667,67.0,69.0,85.0,55.0,3779
2025-03-11 08:30:00,581.28,0.0,33.0,64.21333333333332,584.81,70.48,0.0,74.0,70.0,0.0,69.3,67.0,69.0,85.0,55.0,3780
2025-03-11 08:45:00,577.7466666666667,0.0,32.833333333333336,62.48666666666666,584.81,70.48,0.0,74.0,70.0,0.0,69.50333333333333,67.0,69.0,85.0,55.0,3781
2025-03-11 09:00:00,584.81,0.0,32.5,66.09666666666668,584.81,70.48,0.0,74.0,70.0,0.0,69.37666666666667,67.0,69.0,85.0,55.0,3782
2025-03-11 09:15:00,583.4,0.0,32.333333333333336,62.656666666666666,584.81,70.48,0.0,74.0,70.0,0.0,69.48333333333333,67.0,69.0,85.0,55.0,3783
2025-03-11 09:30:00,592.58,0.0,32.0,65.03,584.81,70.48,0.0,74.0,70.0,0.0,69.47666666666667,67.0,69.0,85.0,55.0,3784
2025-03-11 09:45:00,589.7533333333333,0.0,32.333333333333336,63.156666666666666,584.81,70.48,0.0,74.0,70.0,0.0,69.35666666666667,67.0,69.0,85.0,55.0,3785
2025-03-11 10:00:00,588.3433333333334,0.0,31.83333333333333,66.95,584.81,70.48,0.0,74.0,70.0,0.0,69.56,67.0,69.0,85.0,55.0,3786
2025-03-11 10:15:00,589.05,0.0,31.5,66.83666666666666,584.81,70.48,0.0,74.0,70.0,0.0,69.71,67.0,69.0,85.0,55.0,3787
2025-03-11 10:30:00,576.3333333333334,0.0,31.5,66.80666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.8,67.0,69.0,85.0,55.0,3788
2025-03-11 10:45:00,583.4,0.0,31.666666666666668,67.78333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.86999999999999,67.0,69.0,85.0,55.0,3789
2025-03-11 11:00:00,579.8666666666667,0.0,32.5,62.89666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.74666666666666,67.0,69.0,85.0,55.0,3790
2025-03-11 11:15:00,584.8133333333334,0.0,32.333333333333336,67.07,584.81,70.48,0.0,74.0,70.0,0.0,69.53,67.0,69.0,85.0,55.0,3791
2025-03-11 11:30:00,579.1566666666668,0.0,32.666666666666664,62.696666666666665,584.81,70.48,0.0,74.0,70.0,0.0,69.62666666666667,67.0,69.0,85.0,55.0,3792
2025-03-11 11:45:00,588.3433333333334,0.0,32.333333333333336,66.16666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.50666666666667,67.0,69.0,85.0,55.0,3793
2025-03-11 12:00:00,584.1033333333334,0.0,32.0,66.54,584.81,70.48,0.0,74.0,70.0,0.0,69.69333333333333,67.0,69.0,85.0,55.0,3794
2025-03-11 12:15:00,580.5766666666667,0.0,32.166666666666664,66.71,584.81,70.48,0.0,74.0,70.0,0.0,69.72666666666667,67.0,69.0,85.0,55.0,3795
2025-03-11 12:30:00,587.6366666666667,0.0,32.0,66.81333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.83666666666666,67.0,69.0,85.0,55.0,3796
2025-03-11 12:45:00,585.52,0.0,32.0,67.80333333333334,584.81,70.48,0.0,74.0,70.0,0.0,69.92,67.0,69.0,85.0,55.0,3797
2025-03-11 13:00:00,587.6366666666667,0.0,33.333333333333336,62.16333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.92666666666666,67.0,69.0,85.0,55.0,3798
2025-03-11 13:15:00,591.8733333333333,0.0,33.333333333333336,66.13333333333334,584.81,70.48,0.0,74.0,70.0,0.0,69.77666666666666,67.0,69.0,85.0,55.0,3799
2025-03-11 13:30:00,579.16,0.0,33.5,62.13333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.76,67.0,69.0,85.0,55.0,3800
2025-03-11 13:45:00,579.8633333333333,0.0,33.0,64.22666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.74333333333333,67.0,69.0,85.0,55.0,3801
2025-03-11 14:00:00,574.2133333333333,0.0,33.5,60.07333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.46333333333332,67.0,69.0,85.0,55.0,3802
2025-03-11 14:15:00,583.4,0.0,33.5,60.26666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.26,67.0,69.0,85.0,55.0,3803
2025-03-11 14:30:00,578.4533333333334,0.0,33.333333333333336,60.59666666666666,584.81,70.48,0.0,74.0,70.0,0.0,69.24333333333334,67.0,69.0,85.0,55.0,3804
2025-03-11 14:45:00,584.1033333333334,0.0,33.0,60.63,584.81,70.48,0.0,74.0,70.0,0.0,69.36333333333333,67.0,69.0,85.0,55.0,3805
2025-03-11 15:00:00,589.0466666666666,0.0,32.833333333333336,61.14333333333334,584.81,70.48,0.0,74.0,70.0,0.0,69.33,67.0,69.0,85.0,55.0,3806
2025-03-11 15:15:00,581.2800000000001,0.0,32.833333333333336,61.67666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.34333333333333,67.0,69.0,85.0,55.0,3807
2025-03-11 15:30:00,577.7466666666667,0.0,32.5,61.99,584.81,70.48,0.0,74.0,70.0,0.0,69.46333333333332,67.0,69.0,85.0,55.0,3808
2025-03-11 15:45:00,581.2800000000001,0.0,32.0,62.4,584.81,70.48,0.0,74.0,70.0,0.0,69.50666666666666,67.0,69.0,85.0,55.0,3809
2025-03-11 16:00:00,589.7566666666667,0.0,31.83333333333333,62.66333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.55,67.0,69.0,85.0,55.0,3810
2025-03-11 16:15:00,579.16,0.0,31.83333333333333,62.07,584.81,70.48,0.0,74.0,70.0,0.0,69.54333333333334,67.0,69.0,85.0,55.0,3811
2025-03-11 16:30:00,579.16,0.0,31.666666666666668,62.473333333333336,584.81,70.48,0.0,74.0,70.0,0.0,69.55666666666666,67.0,69.0,85.0,55.0,3812
2025-03-11 16:45:00,586.2233333333334,0.0,32.0,62.85333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.67999999999999,67.0,69.0,85.0,55.0,3813
2025-03-11 17:00:00,579.16,0.0,31.33333333333333,63.18666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.86333333333333,67.0,69.0,85.0,55.0,3814
2025-03-11 17:15:00,586.93,0.0,31.5,63.45666666666667,584.81,70.48,0.0,74.0,70.0,0.0,70.08666666666666,67.0,69.0,85.0,55.0,3815
2025-03-11 17:30:00,583.4,0.0,32.0,63.45333333333334,584.81,70.48,0.0,74.0,70.0,0.0,69.96666666666667,67.0,69.0,85.0,55.0,3816
2025-03-11 17:45:00,584.8100000000001,0.0,32.166666666666664,63.52,584.81,70.48,0.0,74.0,70.0,0.0,69.92,67.0,69.0,85.0,55.0,3817
2025-03-11 18:00:00,580.5733333333334,0.0,32.0,63.81666666666666,584.81,70.48,0.0,74.0,70.0,0.0,69.97333333333334,67.0,69.0,85.0,55.0,3818
2025-03-11 18:15:00,582.6933333333333,0.0,32.0,63.71333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.96666666666665,67.0,69.0,85.0,55.0,3819
2025-03-11 18:30:00,582.6933333333333,0.0,31.166666666666668,63.98,584.81,70.48,0.0,74.0,70.0,0.0,70.03,67.0,69.0,85.0,55.0,3820
2025-03-11 18:45:00,579.16,0.0,31.0,64.21,584.81,70.48,0.0,74.0,70.0,0.0,70.14666666666666,67.0,69.0,85.0,55.0,3821
2025-03-11 19:00:00,584.8133333333334,0.0,30.666666666666668,64.19,584.81,70.48,0.0,74.0,70.0,0.0,70.23666666666666,67.0,69.0,85.0,55.0,3822
2025-03-11 19:15:00,579.16,0.0,30.83333333333333,64.39333333333333,584.81,70.48,0.0,74.0,70.0,0.0,70.32666666666667,67.0,69.0,85.0,55.0,3823
2025-03-11 19:30:00,598.23,2.936666666666667,31.33333333333333,64.48666666666666,605.2933333333334,70.48,0.0,74.0,70.0,0.0,70.55333333333334,67.0,69.0,85.0,55.0,3824
2025-03-11 19:45:00,634.9566666666666,7.330000000000001,32.0,64.35666666666667,637.7833333333333,70.48,0.0,74.0,70.0,0.0,70.67,67.0,69.0,85.0,55.0,3825
2025-03-11 20:00:00,665.3266666666667,12.263333333333334,33.333333333333336,64.43666666666667,670.27,70.48,0.0,74.0,70.0,0.0,70.76666666666667,67.0,69.0,85.0,55.0,3826
2025-03-11 20:15:00,734.5466666666666,22.043333333333333,36.0,64.55,742.3133333333334,70.48,0.0,74.0,70.0,0.0,70.97666666666667,67.0,69.0,85.0,55.0,3827
2025-03-11 20:30:00,826.3633333333333,33.23,39.16666666666666,64.58333333333333,822.8299999999999,70.48,0.0,74.0,70.0,0.0,71.18666666666667,67.0,69.0,85.0,55.0,3828
2025-03-11 20:45:00,904.76,44.73333333333333,43.333333333333336,64.58666666666666,906.1766666666668,70.48,0.0,74.0,70.0,0.0,71.35000000000001,67.0,69.0,85.0,55.0,3829
2025-03-11 21:00:00,964.09,52.43333333333334,45.833333333333336,64.58,959.85,70.48,0.0,74.0,70.0,0.0,71.38,67.0,69.0,85.0,55.0,3830
2025-03-11 21:15:00,1021.3,61.66666666666666,49.66666666666666,64.60333333333334,1025.5366666666666,70.48,0.0,74.0,70.0,0.0,71.45666666666666,67.0,69.0,85.0,55.0,3831
2025-03-11 21:30:00,1082.746666666667,70.85333333333334,52.833333333333336,64.59666666666666,1090.5166666666669,70.48,0.0,74.0,70.0,0.0,71.51,67.0,69.0,85.0,55.0,3832
2025-03-11 21:45:00,1180.9233333333334,81.55333333333333,57.0,64.64999999999999,1167.503333333333,70.48,0.0,74.0,70.0,0.0,71.59,67.0,69.0,85.0,55.0,3833
