time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,record_index
2025-03-11 22:00:00,1236.72,91.34333333333332,61.16666666666666,64.62666666666667,1238.13,70.48,0.0,74.0,70.0,0.0,71.62666666666667,67.0,69.0,85.0,55.0,3834
2025-03-11 22:15:00,1280.51,98.13666666666666,65.33333333333333,64.52,1287.5733333333335,70.48,0.0,74.0,70.0,0.0,71.62,67.0,69.0,85.0,55.0,3835
2025-03-11 22:30:00,1302.4033333333334,100.0,66.5,64.29,1300.99,70.48,0.0,74.0,70.0,0.0,71.54,67.0,69.0,85.0,55.0,3836
2025-03-11 22:45:00,1305.9366666666667,100.0,67.16666666666667,64.13000000000001,1300.99,70.48,0.0,74.0,70.0,0.0,71.53666666666668,67.0,69.0,85.0,55.0,3837
2025-03-11 23:00:00,1296.753333333333,100.0,67.33333333333333,63.88666666666666,1300.99,70.48,0.0,74.0,70.0,0.0,71.45,67.0,69.0,85.0,55.0,3838
2025-03-11 23:15:00,1304.5233333333333,100.0,67.16666666666667,63.66,1300.99,70.48,0.0,74.0,70.0,0.0,71.26,67.0,69.0,85.0,55.0,3839
2025-03-11 23:30:00,1301.7,100.0,66.66666666666667,63.34,1300.99,70.48,0.0,74.0,70.0,0.0,71.03666666666668,67.0,69.0,85.0,55.0,3840
2025-03-11 23:45:00,1288.9833333333331,100.0,66.83333333333333,62.67666666666667,1300.99,70.48,0.0,74.0,70.0,0.0,70.71666666666667,67.0,69.0,85.0,55.0,3841
2025-03-12 00:00:00,1248.0200000000002,92.3,63.16666666666666,62.29,1243.0733333333335,70.48,0.0,74.0,70.0,0.0,70.26666666666667,67.0,69.0,85.0,55.0,3842
2025-03-12 00:15:00,1151.9633333333334,79.88666666666667,57.333333333333336,61.63666666666666,1154.7933333333333,70.48,0.0,74.0,70.0,0.0,69.97666666666667,67.0,69.0,85.0,55.0,3843
2025-03-12 00:30:00,1005.0566666666668,59.830000000000005,49.66666666666666,60.79333333333333,1012.8233333333334,70.48,0.0,74.0,70.0,0.0,69.55333333333333,67.0,69.0,85.0,55.0,3844
2025-03-12 00:45:00,863.09,38.85,43.0,60.51,862.3866666666667,70.48,0.0,74.0,70.0,0.0,69.17,67.0,69.0,85.0,55.0,3845
2025-03-12 01:00:00,728.19,20.19666666666667,37.5,60.40333333333333,730.3066666666667,70.48,0.0,74.0,70.0,0.0,68.94,67.0,69.0,85.0,55.0,3846
2025-03-12 01:15:00,620.8333333333334,4.826666666666667,33.0,60.47,620.1233333333333,70.48,0.0,74.0,70.0,0.0,68.80666666666666,67.0,69.0,85.0,55.0,3847
2025-03-12 01:30:00,582.69,0.0,32.666666666666664,61.07333333333333,584.81,70.48,0.0,74.0,70.0,0.0,68.77666666666666,67.0,69.0,85.0,55.0,3848
2025-03-12 01:45:00,586.93,0.0,33.0,60.93333333333334,584.81,70.48,0.0,74.0,70.0,0.0,68.83,67.0,69.0,85.0,55.0,3849
2025-03-12 02:00:00,577.04,0.0,33.333333333333336,60.723333333333336,584.81,70.48,0.0,74.0,70.0,0.0,68.74666666666667,67.0,69.0,85.0,55.0,3850
2025-03-12 02:15:00,581.9866666666667,0.0,33.0,60.57,584.81,70.48,0.0,74.0,70.0,0.0,68.77,67.0,69.0,85.0,55.0,3851
2025-03-12 02:30:00,586.93,0.0,33.166666666666664,60.23,584.81,70.48,0.0,74.0,70.0,0.0,68.73333333333333,67.0,69.0,85.0,55.0,3852
2025-03-12 02:45:00,583.4,0.0,33.333333333333336,60.13333333333333,584.81,70.48,0.0,74.0,70.0,0.0,68.74666666666667,67.0,69.0,85.0,55.0,3853
2025-03-12 03:00:00,581.9833333333333,0.0,33.5,60.01,584.81,70.48,0.0,74.0,70.0,0.0,68.70666666666666,67.0,69.0,85.0,55.0,3854
2025-03-12 03:15:00,586.93,0.0,33.5,59.94333333333333,584.81,70.48,0.0,74.0,70.0,0.0,68.67,67.0,69.0,85.0,55.0,3855
2025-03-12 03:30:00,583.3966666666666,0.0,33.333333333333336,59.82,584.81,70.48,0.0,74.0,70.0,0.0,68.75,67.0,69.0,85.0,55.0,3856
2025-03-12 03:45:00,577.75,0.0,33.5,59.79333333333333,584.81,70.48,0.0,74.0,70.0,0.0,68.76333333333334,67.0,69.0,85.0,55.0,3857
2025-03-12 04:00:00,585.5166666666667,0.0,33.5,61.443333333333335,584.81,70.48,0.0,74.0,70.0,0.0,68.77999999999999,67.0,69.0,85.0,55.0,3858
2025-03-12 04:15:00,577.0400000000001,0.0,33.166666666666664,64.03,584.81,70.48,0.0,74.0,70.0,0.0,69.09666666666666,67.0,69.0,85.0,55.0,3859
2025-03-12 04:30:00,593.29,0.0,33.5,59.63666666666666,584.81,70.48,0.0,74.0,70.0,0.0,68.98333333333333,67.0,69.0,85.0,55.0,3860
2025-03-12 04:45:00,594.6999999999999,0.0,33.5,64.94333333333333,584.81,70.48,0.0,74.0,70.0,0.0,68.94,67.0,69.0,85.0,55.0,3861
2025-03-12 05:00:00,584.8100000000001,0.0,33.0,60.78333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.11666666666667,67.0,69.0,85.0,55.0,3862
2025-03-12 05:15:00,582.6933333333333,0.0,33.166666666666664,65.03,584.81,70.48,0.0,74.0,70.0,0.0,69.15666666666668,67.0,69.0,85.0,55.0,3863
2025-03-12 05:30:00,584.1033333333334,0.0,33.5,61.1,584.81,70.48,0.0,74.0,70.0,0.0,69.13333333333334,67.0,69.0,85.0,55.0,3864
2025-03-12 05:45:00,584.1066666666667,0.0,32.833333333333336,65.07666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.21333333333332,67.0,69.0,85.0,55.0,3865
2025-03-12 06:00:00,586.2233333333334,0.0,33.333333333333336,62.41333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.05,67.0,69.0,85.0,55.0,3866
2025-03-12 06:15:00,576.3366666666667,0.0,32.833333333333336,62.64666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.24000000000001,67.0,69.0,85.0,55.0,3867
2025-03-12 06:30:00,581.2766666666666,0.0,33.333333333333336,64.36,584.81,70.48,0.0,74.0,70.0,0.0,69.01333333333334,67.0,69.0,85.0,55.0,3868
2025-03-12 06:45:00,587.6333333333333,0.0,32.833333333333336,62.03666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.29,67.0,69.0,85.0,55.0,3869
2025-03-12 07:00:00,586.2233333333334,0.0,33.166666666666664,67.02666666666666,584.81,70.48,0.0,74.0,70.0,0.0,69.23666666666666,67.0,69.0,85.0,55.0,3870
2025-03-12 07:15:00,577.7466666666668,0.0,33.0,62.14333333333334,584.81,70.48,0.0,74.0,70.0,0.0,69.36333333333333,67.0,69.0,85.0,55.0,3871
2025-03-12 07:30:00,587.6366666666667,0.0,32.833333333333336,64.95333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.38,67.0,69.0,85.0,55.0,3872
2025-03-12 07:45:00,580.5733333333334,0.0,33.0,63.376666666666665,584.81,70.48,0.0,74.0,70.0,0.0,69.27666666666666,67.0,69.0,85.0,55.0,3873
2025-03-12 08:00:00,579.16,0.0,32.666666666666664,65.07,584.81,70.48,0.0,74.0,70.0,0.0,69.47666666666667,67.0,69.0,85.0,55.0,3874
2025-03-12 08:15:00,588.3433333333334,0.0,33.333333333333336,64.12,584.81,70.48,0.0,74.0,70.0,0.0,69.27666666666666,67.0,69.0,85.0,55.0,3875
2025-03-12 08:30:00,588.34,0.0,32.666666666666664,63.473333333333336,584.81,70.48,0.0,74.0,70.0,0.0,69.48333333333333,67.0,69.0,85.0,55.0,3876
2025-03-12 08:45:00,583.4,0.0,33.333333333333336,64.49,584.81,70.48,0.0,74.0,70.0,0.0,69.28333333333335,67.0,69.0,85.0,55.0,3877
2025-03-12 09:00:00,580.5733333333334,0.0,32.833333333333336,62.91666666666666,584.81,70.48,0.0,74.0,70.0,0.0,69.34333333333333,67.0,69.0,85.0,55.0,3878
2025-03-12 09:15:00,583.4,0.0,33.166666666666664,67.58666666666666,584.81,70.48,0.0,74.0,70.0,0.0,69.36333333333333,67.0,69.0,85.0,55.0,3879
2025-03-12 09:30:00,581.28,0.0,33.0,62.29333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.48333333333333,67.0,69.0,85.0,55.0,3880
2025-03-12 09:45:00,587.6366666666667,0.0,33.166666666666664,67.76,584.81,70.48,0.0,74.0,70.0,0.0,69.38,67.0,69.0,85.0,55.0,3881
2025-03-12 10:00:00,585.5166666666667,0.0,33.0,62.26333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.43333333333334,67.0,69.0,85.0,55.0,3882
2025-03-12 10:15:00,589.7566666666667,0.0,33.0,66.11666666666666,584.81,70.48,0.0,74.0,70.0,0.0,69.44333333333333,67.0,69.0,85.0,55.0,3883
2025-03-12 10:30:00,590.4599999999999,0.0,32.833333333333336,61.620000000000005,584.81,70.48,0.0,74.0,70.0,0.0,69.42,67.0,69.0,85.0,55.0,3884
2025-03-12 10:45:00,583.4,0.0,33.166666666666664,65.38,584.81,70.48,0.0,74.0,70.0,0.0,69.52,67.0,69.0,85.0,55.0,3885
2025-03-12 11:00:00,581.28,0.0,33.166666666666664,63.05,584.81,70.48,0.0,74.0,70.0,0.0,69.42333333333333,67.0,69.0,85.0,55.0,3886
2025-03-12 11:15:00,591.17,0.0,32.666666666666664,64.75666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.57666666666667,67.0,69.0,85.0,55.0,3887
2025-03-12 11:30:00,589.0500000000001,0.0,33.166666666666664,64.38333333333334,584.81,70.48,0.0,74.0,70.0,0.0,69.44666666666667,67.0,69.0,85.0,55.0,3888
2025-03-12 11:45:00,584.1066666666667,0.0,33.0,62.66666666666666,584.81,70.48,0.0,74.0,70.0,0.0,69.63666666666667,67.0,69.0,85.0,55.0,3889
2025-03-12 12:00:00,579.8666666666667,0.0,33.166666666666664,63.35666666666666,584.81,70.48,0.0,74.0,70.0,0.0,69.45666666666666,67.0,69.0,85.0,55.0,3890
2025-03-12 12:15:00,589.05,0.0,33.0,59.99,584.81,70.48,0.0,74.0,70.0,0.0,69.51333333333334,67.0,69.0,85.0,55.0,3891
2025-03-12 12:30:00,583.4,0.0,33.5,59.696666666666665,584.81,70.48,0.0,74.0,70.0,0.0,69.21666666666665,67.0,69.0,85.0,55.0,3892
2025-03-12 12:45:00,584.81,0.0,33.166666666666664,59.94,584.81,70.48,0.0,74.0,70.0,0.0,69.07333333333334,67.0,69.0,85.0,55.0,3893
2025-03-12 13:00:00,591.8733333333333,0.0,33.166666666666664,59.81,584.81,70.48,0.0,74.0,70.0,0.0,69.02,67.0,69.0,85.0,55.0,3894
2025-03-12 13:15:00,593.29,0.0,33.5,60.09333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.08666666666666,67.0,69.0,85.0,55.0,3895
2025-03-12 13:30:00,580.5733333333334,0.0,33.0,60.49666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.19666666666667,67.0,69.0,85.0,55.0,3896
2025-03-12 13:45:00,579.16,0.0,33.166666666666664,60.95,584.81,70.48,0.0,74.0,70.0,0.0,69.21666666666667,67.0,69.0,85.0,55.0,3897
2025-03-12 14:00:00,584.81,0.0,33.333333333333336,61.45,584.81,70.48,0.0,74.0,70.0,0.0,69.20666666666666,67.0,69.0,85.0,55.0,3898
2025-03-12 14:15:00,584.8133333333334,0.0,33.333333333333336,61.74666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.25333333333333,67.0,69.0,85.0,55.0,3899
2025-03-12 14:30:00,588.3466666666667,0.0,33.166666666666664,61.74666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.27333333333333,67.0,69.0,85.0,55.0,3900
2025-03-12 14:45:00,577.75,0.0,33.166666666666664,62.09333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.29333333333334,67.0,69.0,85.0,55.0,3901
2025-03-12 15:00:00,591.1666666666666,0.0,33.5,62.42666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.35000000000001,67.0,69.0,85.0,55.0,3902
2025-03-12 15:15:00,586.2233333333334,0.0,33.333333333333336,62.97,584.81,70.48,0.0,74.0,70.0,0.0,69.42666666666666,67.0,69.0,85.0,55.0,3903
2025-03-12 15:30:00,574.9233333333333,0.0,33.0,63.336666666666666,584.81,70.48,0.0,74.0,70.0,0.0,69.52,67.0,69.0,85.0,55.0,3904
2025-03-12 15:45:00,581.9866666666667,0.0,32.666666666666664,63.47,584.81,70.48,0.0,74.0,70.0,0.0,69.56333333333333,67.0,69.0,85.0,55.0,3905
2025-03-12 16:00:00,588.3433333333334,0.0,32.5,63.836666666666666,584.81,70.48,0.0,74.0,70.0,0.0,69.69999999999999,67.0,69.0,85.0,55.0,3906
2025-03-12 16:15:00,584.1066666666667,0.0,32.5,64.23666666666666,584.81,70.48,0.0,74.0,70.0,0.0,69.87666666666667,67.0,69.0,85.0,55.0,3907
2025-03-12 16:30:00,575.63,0.0,32.5,64.39,584.81,70.48,0.0,74.0,70.0,0.0,69.98333333333333,67.0,69.0,85.0,55.0,3908
2025-03-12 16:45:00,581.9866666666667,0.0,32.666666666666664,64.34333333333333,584.81,70.48,0.0,74.0,70.0,0.0,70.0,67.0,69.0,85.0,55.0,3909
2025-03-12 17:00:00,586.2233333333334,0.0,33.0,63.92,584.81,70.48,0.0,74.0,70.0,0.0,70.00333333333333,67.0,69.0,85.0,55.0,3910
2025-03-12 17:15:00,579.1633333333333,0.0,32.833333333333336,64.30666666666667,584.81,70.48,0.0,74.0,70.0,0.0,70.10000000000001,67.0,69.0,85.0,55.0,3911
2025-03-12 17:30:00,582.6933333333333,0.0,32.833333333333336,64.62666666666667,584.81,70.48,0.0,74.0,70.0,0.0,70.10333333333334,67.0,69.0,85.0,55.0,3912
2025-03-12 17:45:00,585.5166666666667,0.0,32.5,64.83333333333333,584.81,70.48,0.0,74.0,70.0,0.0,70.13,67.0,69.0,85.0,55.0,3913
2025-03-12 18:00:00,585.5166666666667,0.0,32.166666666666664,64.75333333333333,584.81,70.48,0.0,74.0,70.0,0.0,70.20666666666666,67.0,69.0,85.0,55.0,3914
2025-03-12 18:15:00,586.2233333333334,0.0,32.5,64.76,584.81,70.48,0.0,74.0,70.0,0.0,70.18333333333334,67.0,69.0,85.0,55.0,3915
2025-03-12 18:30:00,588.3433333333334,0.0,31.666666666666668,60.14333333333334,584.81,70.48,0.0,74.0,70.0,0.0,70.06666666666666,67.0,69.0,85.0,55.0,3916
2025-03-12 18:45:00,585.5166666666667,0.0,32.666666666666664,56.71,584.81,70.48,0.0,74.0,70.0,0.0,69.56666666666666,67.0,69.0,85.0,55.0,3917
2025-03-12 19:00:00,581.2800000000001,0.0,32.666666666666664,56.27333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.29333333333334,67.0,69.0,85.0,55.0,3918
2025-03-12 19:15:00,584.1033333333334,0.0,32.666666666666664,55.85333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.14999999999999,67.0,69.0,85.0,55.0,3919
2025-03-12 19:30:00,581.9833333333333,0.0,32.666666666666664,55.66333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.15,67.0,69.0,85.0,55.0,3920
2025-03-12 19:45:00,584.1033333333334,0.0,32.5,55.68333333333334,584.81,70.48,0.0,74.0,70.0,0.0,69.21666666666667,67.0,69.0,85.0,55.0,3921
2025-03-12 20:00:00,584.1033333333334,0.0,32.0,55.63333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.26666666666667,67.0,69.0,85.0,55.0,3922
2025-03-12 20:15:00,584.1033333333334,0.0,32.333333333333336,55.67666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.35000000000001,67.0,69.0,85.0,55.0,3923
2025-03-12 20:30:00,591.1666666666666,0.0,31.83333333333333,55.6,584.81,70.48,0.0,74.0,70.0,0.0,69.45,67.0,69.0,85.0,55.0,3924
2025-03-12 20:45:00,592.5799999999999,0.0,31.666666666666668,59.3,584.81,70.48,0.0,74.0,70.0,0.0,69.58333333333333,67.0,69.0,85.0,55.0,3925
2025-03-12 21:00:00,581.9833333333333,0.4233333333333333,30.666666666666668,63.68,586.93,70.48,0.0,74.0,70.0,0.0,70.28,67.0,69.0,85.0,55.0,3926
2025-03-12 21:15:00,635.6633333333334,8.543333333333335,33.333333333333336,63.79,644.1366666666667,70.48,0.0,74.0,70.0,0.0,70.72,67.0,69.0,85.0,55.0,3927
2025-03-12 21:30:00,733.84,21.32333333333333,36.833333333333336,63.88999999999999,735.9566666666666,70.48,0.0,74.0,70.0,0.0,71.01333333333334,67.0,69.0,85.0,55.0,3928
2025-03-12 21:45:00,826.3633333333333,33.48,40.5,63.96333333333333,825.6566666666668,70.48,0.0,74.0,70.0,0.0,71.24666666666667,67.0,69.0,85.0,55.0,3929
2025-03-12 22:00:00,902.6433333333334,44.61333333333334,43.5,63.830000000000005,902.6433333333334,70.48,0.0,74.0,70.0,0.0,71.38333333333334,67.0,69.0,85.0,55.0,3930
2025-03-12 22:15:00,975.3933333333332,55.27,46.833333333333336,63.71333333333333,977.51,70.48,0.0,74.0,70.0,0.0,71.49,67.0,69.0,85.0,55.0,3931
2025-03-12 22:30:00,1034.72,63.44,49.333333333333336,63.57333333333333,1038.9566666666667,70.48,0.0,74.0,70.0,0.0,71.51666666666667,67.0,69.0,85.0,55.0,3932
2025-03-12 22:45:00,1084.8666666666666,70.96333333333332,51.833333333333336,63.43,1093.34,70.48,0.0,74.0,70.0,0.0,71.50333333333333,67.0,69.0,85.0,55.0,3933
2025-03-12 23:00:00,1111.7066666666667,74.35333333333334,53.16666666666666,63.26333333333333,1117.3566666666666,70.48,0.0,74.0,70.0,0.0,71.39,67.0,69.0,85.0,55.0,3934
2025-03-12 23:15:00,1105.3466666666666,73.88,53.0,62.876666666666665,1112.4133333333332,70.48,0.0,74.0,70.0,0.0,71.19666666666667,67.0,69.0,85.0,55.0,3935
2025-03-12 23:30:00,1079.216666666667,68.49666666666667,51.0,62.56666666666666,1074.2733333333333,70.48,0.0,74.0,70.0,0.0,70.90333333333334,67.0,69.0,85.0,55.0,3936
2025-03-12 23:45:00,1026.95,62.86333333333334,49.5,62.26333333333334,1032.6,70.48,0.0,74.0,70.0,0.0,70.66333333333334,67.0,69.0,85.0,55.0,3937
2025-03-13 00:00:00,959.85,50.84666666666666,45.66666666666666,61.88666666666666,951.3766666666668,70.48,0.0,74.0,70.0,0.0,70.29666666666667,67.0,69.0,85.0,55.0,3938
2025-03-13 00:15:00,851.79,36.59333333333333,41.5,61.22,846.14,70.48,0.0,74.0,70.0,0.0,69.96,67.0,69.0,85.0,55.0,3939
2025-03-13 00:30:00,720.4200000000001,18.97,36.833333333333336,60.66333333333333,721.1266666666667,70.48,0.0,74.0,70.0,0.0,69.58999999999999,67.0,69.0,85.0,55.0,3940
2025-03-13 00:45:00,591.1666666666666,1.2866666666666666,31.5,60.31666666666666,591.1666666666666,70.48,0.0,74.0,70.0,0.0,69.17333333333333,67.0,69.0,85.0,55.0,3941
2025-03-13 01:00:00,580.5766666666667,0.0,32.0,60.31666666666666,584.81,70.48,0.0,74.0,70.0,0.0,68.97333333333333,67.0,69.0,85.0,55.0,3942
2025-03-13 01:15:00,575.63,0.0,32.666666666666664,59.906666666666666,584.81,70.48,0.0,74.0,70.0,0.0,68.77,67.0,69.0,85.0,55.0,3943
2025-03-13 01:30:00,586.93,0.0,33.0,59.623333333333335,584.81,70.48,0.0,74.0,70.0,0.0,68.66333333333334,67.0,69.0,85.0,55.0,3944
2025-03-13 01:45:00,582.6933333333333,0.0,33.0,60.05,584.81,70.48,0.0,74.0,70.0,0.0,68.72000000000001,67.0,69.0,85.0,55.0,3945
2025-03-13 02:00:00,596.1133333333333,0.0,33.333333333333336,59.946666666666665,584.81,70.48,0.0,74.0,70.0,0.0,68.74,67.0,69.0,85.0,55.0,3946
2025-03-13 02:15:00,582.69,0.0,33.666666666666664,59.82666666666668,584.81,70.48,0.0,74.0,70.0,0.0,68.7,67.0,69.0,85.0,55.0,3947
2025-03-13 02:30:00,581.9833333333333,0.0,33.833333333333336,59.86333333333334,584.81,70.48,0.0,74.0,70.0,0.0,68.62333333333333,67.0,69.0,85.0,55.0,3948
2025-03-13 02:45:00,582.6933333333333,0.0,34.166666666666664,59.946666666666665,584.81,70.48,0.0,74.0,70.0,0.0,68.59666666666668,67.0,69.0,85.0,55.0,3949
2025-03-13 03:00:00,582.6933333333333,0.0,34.333333333333336,59.91333333333333,584.81,70.48,0.0,74.0,70.0,0.0,68.60333333333334,67.0,69.0,85.0,55.0,3950
2025-03-13 03:15:00,592.5799999999999,0.0,34.5,59.76,584.81,70.48,0.0,74.0,70.0,0.0,68.59,67.0,69.0,85.0,55.0,3951
2025-03-13 03:30:00,579.8666666666667,0.0,34.0,59.623333333333335,584.81,70.48,0.0,74.0,70.0,0.0,68.66333333333334,67.0,69.0,85.0,55.0,3952
2025-03-13 03:45:00,584.1033333333334,0.0,34.333333333333336,59.73,584.81,70.48,0.0,74.0,70.0,0.0,68.65333333333334,67.0,69.0,85.0,55.0,3953
2025-03-13 04:00:00,583.3966666666666,0.0,33.666666666666664,59.43333333333334,584.81,70.48,0.0,74.0,70.0,0.0,68.67666666666666,67.0,69.0,85.0,55.0,3954
2025-03-13 04:15:00,584.8133333333334,0.0,33.833333333333336,59.35999999999999,584.81,70.48,0.0,74.0,70.0,0.0,68.60000000000001,67.0,69.0,85.0,55.0,3955
2025-03-13 04:30:00,577.75,0.0,33.666666666666664,59.303333333333335,584.81,70.48,0.0,74.0,70.0,0.0,68.57000000000001,67.0,69.0,85.0,55.0,3956
2025-03-13 04:45:00,587.6366666666667,0.0,33.666666666666664,59.20333333333334,584.81,70.48,0.0,74.0,70.0,0.0,68.58666666666666,67.0,69.0,85.0,55.0,3957
2025-03-13 05:00:00,586.9266666666667,0.0,33.666666666666664,59.20333333333334,584.81,70.48,0.0,74.0,70.0,0.0,68.60333333333334,67.0,69.0,85.0,55.0,3958
2025-03-13 05:15:00,593.9933333333333,0.0,33.833333333333336,59.13,584.81,70.48,0.0,74.0,70.0,0.0,68.58666666666666,67.0,69.0,85.0,55.0,3959
2025-03-13 05:30:00,579.16,0.0,34.0,61.62,584.81,70.48,0.0,74.0,70.0,0.0,68.63,67.0,69.0,85.0,55.0,3960
2025-03-13 05:45:00,581.2766666666668,0.0,33.5,62.73,584.81,70.48,0.0,74.0,70.0,0.0,69.06666666666666,67.0,69.0,85.0,55.0,3961
2025-03-13 06:00:00,586.2266666666666,0.0,34.166666666666664,60.13333333333333,584.81,70.48,0.0,74.0,70.0,0.0,68.75666666666666,67.0,69.0,85.0,55.0,3962
2025-03-13 06:15:00,586.2266666666666,0.0,33.833333333333336,64.74666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.04333333333334,67.0,69.0,85.0,55.0,3963
2025-03-13 06:30:00,587.6333333333333,0.0,33.833333333333336,61.54,584.81,70.48,0.0,74.0,70.0,0.0,69.00666666666666,67.0,69.0,85.0,55.0,3964
2025-03-13 06:45:00,583.3966666666666,0.0,33.5,63.18666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.22666666666667,67.0,69.0,85.0,55.0,3965
2025-03-13 07:00:00,581.9833333333333,0.0,34.0,62.59,584.81,70.48,0.0,74.0,70.0,0.0,68.99666666666667,67.0,69.0,85.0,55.0,3966
2025-03-13 07:15:00,579.8666666666667,0.0,33.833333333333336,62.553333333333335,584.81,70.48,0.0,74.0,70.0,0.0,69.16333333333334,67.0,69.0,85.0,55.0,3967
2025-03-13 07:30:00,586.9333333333333,0.0,34.166666666666664,60.55,584.81,70.48,0.0,74.0,70.0,0.0,68.81666666666666,67.0,69.0,85.0,55.0,3968
2025-03-13 07:45:00,581.2766666666668,0.0,33.666666666666664,64.87333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.12,67.0,69.0,85.0,55.0,3969
2025-03-13 08:00:00,581.9866666666667,0.0,33.666666666666664,61.653333333333336,584.81,70.48,0.0,74.0,70.0,0.0,69.11666666666666,67.0,69.0,85.0,55.0,3970
2025-03-13 08:15:00,581.2766666666666,0.0,33.666666666666664,62.42666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.13,67.0,69.0,85.0,55.0,3971
2025-03-13 08:30:00,591.8766666666667,0.0,34.0,64.49000000000001,584.81,70.48,0.0,74.0,70.0,0.0,68.95,67.0,69.0,85.0,55.0,3972
2025-03-13 08:45:00,583.3966666666666,0.0,33.666666666666664,61.86333333333334,584.81,70.48,0.0,74.0,70.0,0.0,69.04,67.0,69.0,85.0,55.0,3973
2025-03-13 09:00:00,586.2233333333334,0.0,33.833333333333336,64.72666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.08666666666666,67.0,69.0,85.0,55.0,3974
2025-03-13 09:15:00,589.7566666666667,0.0,34.0,64.03333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.01333333333334,67.0,69.0,85.0,55.0,3975
2025-03-13 09:30:00,578.4566666666666,0.0,33.666666666666664,62.21666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.25,67.0,69.0,85.0,55.0,3976
2025-03-13 09:45:00,592.5799999999999,0.0,34.166666666666664,64.23666666666666,584.81,70.48,0.0,74.0,70.0,0.0,69.15666666666668,67.0,69.0,85.0,55.0,3977
2025-03-13 10:00:00,587.6366666666667,0.0,34.166666666666664,61.50666666666666,584.81,70.48,0.0,74.0,70.0,0.0,69.16333333333334,67.0,69.0,85.0,55.0,3978
2025-03-13 10:15:00,586.2233333333334,0.0,33.833333333333336,63.89666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.25333333333333,67.0,69.0,85.0,55.0,3979
2025-03-13 10:30:00,585.5166666666667,0.0,34.333333333333336,62.68000000000001,584.81,70.48,0.0,74.0,70.0,0.0,69.09666666666666,67.0,69.0,85.0,55.0,3980
2025-03-13 10:45:00,584.1033333333334,0.0,33.833333333333336,62.71,584.81,70.48,0.0,74.0,70.0,0.0,69.32666666666667,67.0,69.0,85.0,55.0,3981
2025-03-13 11:00:00,583.3966666666666,0.0,34.333333333333336,64.65666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.15333333333334,67.0,69.0,85.0,55.0,3982
2025-03-13 11:15:00,588.3433333333332,0.0,34.166666666666664,60.67333333333334,584.81,70.48,0.0,74.0,70.0,0.0,69.29,67.0,69.0,85.0,55.0,3983
2025-03-13 11:30:00,582.69,0.0,34.333333333333336,59.63666666666666,584.81,70.48,0.0,74.0,70.0,0.0,68.96,67.0,69.0,85.0,55.0,3984
2025-03-13 11:45:00,578.4533333333334,0.0,34.166666666666664,61.45,584.81,70.48,0.0,74.0,70.0,0.0,68.89333333333333,67.0,69.0,85.0,55.0,3985
2025-03-13 12:00:00,584.1033333333334,0.0,34.0,63.16,584.81,70.48,0.0,74.0,70.0,0.0,69.32,67.0,69.0,85.0,55.0,3986
2025-03-13 12:15:00,581.28,0.0,34.333333333333336,64.31333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.28333333333335,67.0,69.0,85.0,55.0,3987
2025-03-13 12:30:00,585.5166666666665,0.0,34.166666666666664,62.3,584.81,70.48,0.0,74.0,70.0,0.0,69.56,67.0,69.0,85.0,55.0,3988
2025-03-13 12:45:00,583.3966666666666,0.0,34.333333333333336,65.29333333333334,584.81,70.48,0.0,74.0,70.0,0.0,69.57333333333334,67.0,69.0,85.0,55.0,3989
2025-03-13 13:00:00,591.1666666666666,0.0,34.0,59.8,584.81,70.48,0.0,74.0,70.0,0.0,69.58,67.0,69.0,85.0,55.0,3990
2025-03-13 13:15:00,581.9866666666667,0.0,34.166666666666664,65.09666666666668,584.81,70.48,0.0,74.0,70.0,0.0,69.37,67.0,69.0,85.0,55.0,3991
2025-03-13 13:30:00,577.0433333333334,0.0,33.666666666666664,60.82333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.64999999999999,67.0,69.0,85.0,55.0,3992
2025-03-13 13:45:00,585.5166666666667,0.0,34.0,60.17,584.81,70.48,0.0,74.0,70.0,0.0,69.35666666666667,67.0,69.0,85.0,55.0,3993
2025-03-13 14:00:00,586.2266666666666,0.0,34.166666666666664,60.59333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.18,67.0,69.0,85.0,55.0,3994
2025-03-13 14:15:00,582.6933333333333,0.0,34.0,61.05,584.81,70.48,0.0,74.0,70.0,0.0,69.14333333333333,67.0,69.0,85.0,55.0,3995
2025-03-13 14:30:00,583.3966666666666,0.0,34.5,61.473333333333336,584.81,70.48,0.0,74.0,70.0,0.0,69.14999999999999,67.0,69.0,85.0,55.0,3996
2025-03-13 14:45:00,580.5733333333334,0.0,34.333333333333336,61.51333333333334,584.81,70.48,0.0,74.0,70.0,0.0,69.15666666666668,67.0,69.0,85.0,55.0,3997
2025-03-13 15:00:00,585.5166666666668,0.0,34.5,62.123333333333335,584.81,70.48,0.0,74.0,70.0,0.0,69.31,67.0,69.0,85.0,55.0,3998
2025-03-13 15:15:00,581.2800000000001,0.0,34.166666666666664,62.61333333333334,584.81,70.48,0.0,74.0,70.0,0.0,69.39333333333333,67.0,69.0,85.0,55.0,3999
2025-03-13 15:30:00,586.2233333333334,0.0,34.0,62.830000000000005,584.81,70.48,0.0,74.0,70.0,0.0,69.49,67.0,69.0,85.0,55.0,4000
2025-03-13 15:45:00,584.1033333333334,0.0,33.833333333333336,62.96333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.66333333333333,67.0,69.0,85.0,55.0,4001
2025-03-13 16:00:00,581.9866666666667,0.0,33.666666666666664,62.66333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.79,67.0,69.0,85.0,55.0,4002
2025-03-13 16:15:00,587.6366666666667,0.0,33.833333333333336,62.54,584.81,70.48,0.0,74.0,70.0,0.0,69.82666666666667,67.0,69.0,85.0,55.0,4003
2025-03-13 16:30:00,583.4,0.0,33.833333333333336,62.99666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.92333333333333,67.0,69.0,85.0,55.0,4004
2025-03-13 16:45:00,585.52,0.0,33.666666666666664,63.13,584.81,70.48,0.0,74.0,70.0,0.0,69.99333333333334,67.0,69.0,85.0,55.0,4005
2025-03-13 17:00:00,588.3433333333332,0.0,33.5,63.55,584.81,70.48,0.0,74.0,70.0,0.0,70.11,67.0,69.0,85.0,55.0,4006
2025-03-13 17:15:00,580.5733333333334,0.0,33.5,63.91333333333333,584.81,70.48,0.0,74.0,70.0,0.0,70.23666666666666,67.0,69.0,85.0,55.0,4007
2025-03-13 17:30:00,577.75,0.0,33.5,64.14666666666666,584.81,70.48,0.0,74.0,70.0,0.0,70.31666666666666,67.0,69.0,85.0,55.0,4008
2025-03-13 17:45:00,577.7466666666667,0.0,33.5,64.2,584.81,70.48,0.0,74.0,70.0,0.0,70.33,67.0,69.0,85.0,55.0,4009
2025-03-13 18:00:00,592.5799999999999,0.0,33.166666666666664,64.40666666666667,584.81,70.48,0.0,74.0,70.0,0.0,70.42333333333333,67.0,69.0,85.0,55.0,4010
2025-03-13 18:15:00,583.3966666666666,0.3666666666666667,33.666666666666664,64.65666666666667,586.2233333333332,70.48,0.0,74.0,70.0,0.0,70.49,67.0,69.0,85.0,55.0,4011
2025-03-13 18:30:00,589.05,1.4333333333333331,34.0,64.83999999999999,593.2866666666666,70.48,0.0,74.0,70.0,0.0,70.52666666666667,67.0,69.0,85.0,55.0,4012
2025-03-13 18:45:00,637.7833333333333,6.81,35.166666666666664,65.03,632.13,70.48,0.0,74.0,70.0,0.0,70.66333333333334,67.0,69.0,85.0,55.0,4013
2025-03-13 19:00:00,665.3266666666667,12.223333333333334,36.5,65.34333333333332,670.2733333333334,70.48,0.0,74.0,70.0,0.0,70.77666666666666,67.0,69.0,85.0,55.0,4014
2025-03-13 19:15:00,697.82,16.996666666666666,37.833333333333336,64.79666666666667,702.0533333333333,70.48,0.0,74.0,70.0,0.0,70.85333333333334,67.0,69.0,85.0,55.0,4015
2025-03-13 19:30:00,719.7133333333333,18.036666666666665,38.333333333333336,64.44333333333333,714.06,70.48,0.0,74.0,70.0,0.0,70.80333333333334,67.0,69.0,85.0,55.0,4016
2025-03-13 19:45:00,726.7766666666666,20.72,39.0,64.52,732.4266666666666,70.48,0.0,74.0,70.0,0.0,70.81,67.0,69.0,85.0,55.0,4017
2025-03-13 20:00:00,747.96,22.856666666666666,39.5,64.42333333333333,747.9666666666667,70.48,0.0,74.0,70.0,0.0,70.81,67.0,69.0,85.0,55.0,4018
2025-03-13 20:15:00,759.2633333333333,25.38,40.0,64.49333333333334,765.62,70.48,0.0,74.0,70.0,0.0,70.81,67.0,69.0,85.0,55.0,4019
2025-03-13 20:30:00,783.9866666666667,27.953333333333333,41.0,64.13666666666667,785.3966666666666,70.48,0.0,74.0,70.0,0.0,70.82333333333334,67.0,69.0,85.0,55.0,4020
2025-03-13 20:45:00,776.9200000000001,26.47,40.333333333333336,63.38666666666666,773.39,70.48,0.0,74.0,70.0,0.0,70.70666666666666,67.0,69.0,85.0,55.0,4021
2025-03-13 21:00:00,731.0133333333333,20.093333333333334,38.5,62.26,727.4833333333332,70.48,0.0,74.0,70.0,0.0,70.48333333333333,67.0,69.0,85.0,55.0,4022
2025-03-13 21:15:00,660.3833333333333,10.556666666666668,35.666666666666664,61.42666666666667,658.97,70.48,0.0,74.0,70.0,0.0,70.22666666666667,67.0,69.0,85.0,55.0,4023
2025-03-13 21:30:00,593.2866666666667,2.376666666666667,33.166666666666664,61.47,600.35,70.48,0.0,74.0,70.0,0.0,70.07,67.0,69.0,85.0,55.0,4024
2025-03-13 21:45:00,591.17,0.1166666666666666,32.333333333333336,60.53666666666667,585.5166666666665,70.48,0.0,74.0,70.0,0.0,70.08999999999999,67.0,69.0,85.0,55.0,4025
2025-03-13 22:00:00,582.6933333333333,0.0,33.166666666666664,55.7,584.81,70.48,0.0,74.0,70.0,0.0,69.73666666666666,67.0,69.0,85.0,55.0,4026
2025-03-13 22:15:00,582.6933333333333,0.0,34.333333333333336,55.84,584.81,70.48,0.0,74.0,70.0,0.0,69.21333333333332,67.0,69.0,85.0,55.0,4027
2025-03-13 22:30:00,585.5166666666667,0.0,34.5,56.153333333333336,584.81,70.48,0.0,74.0,70.0,0.0,69.12666666666667,67.0,69.0,85.0,55.0,4028
2025-03-13 22:45:00,573.5100000000001,0.0,34.5,56.06,584.81,70.48,0.0,74.0,70.0,0.0,69.18,67.0,69.0,85.0,55.0,4029
2025-03-13 23:00:00,582.6899999999999,0.0,34.5,55.76,584.81,70.48,0.0,74.0,70.0,0.0,69.20666666666666,67.0,69.0,85.0,55.0,4030
2025-03-13 23:15:00,584.1033333333334,0.0,34.333333333333336,55.57333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.10333333333334,67.0,69.0,85.0,55.0,4031
2025-03-13 23:30:00,585.52,0.0,34.166666666666664,55.41,584.81,70.48,0.0,74.0,70.0,0.0,68.96,67.0,69.0,85.0,55.0,4032
2025-03-13 23:45:00,591.8766666666667,0.0,34.333333333333336,56.63,584.81,70.48,0.0,74.0,70.0,0.0,68.80666666666666,67.0,69.0,85.0,55.0,4033
2025-03-14 00:00:00,588.3433333333334,0.0,33.666666666666664,59.72666666666667,584.81,70.48,0.0,74.0,70.0,0.0,68.92,67.0,69.0,85.0,55.0,4034
2025-03-14 00:15:00,586.4,0.0,33.375,60.2525,584.81,70.48,0.0,74.0,70.0,0.0,69.1,67.0,69.0,85.0,55.0,4035
2025-03-14 00:30:00,579.8666666666667,0.0,33.333333333333336,60.49333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.15,67.0,69.0,85.0,55.0,4036
2025-03-14 00:45:00,586.93,0.0,33.5,60.73,584.81,70.48,0.0,74.0,70.0,0.0,69.14333333333333,67.0,69.0,85.0,55.0,4037
2025-03-14 01:00:00,589.0466666666666,0.0,33.5,60.71,584.81,70.48,0.0,74.0,70.0,0.0,69.13,67.0,69.0,85.0,55.0,4038
2025-03-14 01:15:00,584.1033333333334,0.0,33.666666666666664,60.69,584.81,70.48,0.0,74.0,70.0,0.0,69.05666666666667,67.0,69.0,85.0,55.0,4039
2025-03-14 01:30:00,582.6933333333333,0.0,34.0,60.586666666666666,584.81,70.48,0.0,74.0,70.0,0.0,69.00333333333333,67.0,69.0,85.0,55.0,4040
2025-03-14 01:45:00,583.3966666666666,0.0,34.0,60.44333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.04666666666667,67.0,69.0,85.0,55.0,4041
2025-03-14 02:00:00,588.3433333333334,0.0,34.0,60.49333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.01,67.0,69.0,85.0,55.0,4042
2025-03-14 02:15:00,580.5733333333334,0.0,34.0,60.49333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.02333333333333,67.0,69.0,85.0,55.0,4043
2025-03-14 02:30:00,576.3366666666667,0.0,34.0,60.373333333333335,584.81,70.48,0.0,74.0,70.0,0.0,69.05333333333334,67.0,69.0,85.0,55.0,4044
2025-03-14 02:45:00,589.7533333333333,0.0,34.0,59.89000000000001,584.81,70.48,0.0,74.0,70.0,0.0,68.99666666666667,67.0,69.0,85.0,55.0,4045
2025-03-14 03:00:00,579.87,0.0,34.0,59.88,584.81,70.48,0.0,74.0,70.0,0.0,68.94666666666667,67.0,69.0,85.0,55.0,4046
2025-03-14 03:15:00,582.6933333333333,0.0,34.0,59.78666666666667,584.81,70.48,0.0,74.0,70.0,0.0,68.90333333333332,67.0,69.0,85.0,55.0,4047
2025-03-14 03:30:00,587.6366666666667,0.0,33.666666666666664,59.796666666666674,584.81,70.48,0.0,74.0,70.0,0.0,68.86666666666666,67.0,69.0,85.0,55.0,4048
2025-03-14 03:45:00,577.75,0.0,34.166666666666664,59.72666666666667,584.81,70.48,0.0,74.0,70.0,0.0,68.76333333333334,67.0,69.0,85.0,55.0,4049
2025-03-14 04:00:00,582.6933333333333,0.0,34.5,60.04333333333333,584.81,70.48,0.0,74.0,70.0,0.0,68.70333333333333,67.0,69.0,85.0,55.0,4050
2025-03-14 04:15:00,574.9200000000001,0.0,34.5,59.9,584.81,70.48,0.0,74.0,70.0,0.0,68.76333333333334,67.0,69.0,85.0,55.0,4051
2025-03-14 04:30:00,577.75,0.0,34.166666666666664,59.99666666666667,584.81,70.48,0.0,74.0,70.0,0.0,68.71,67.0,69.0,85.0,55.0,4052
2025-03-14 04:45:00,588.3433333333334,0.0,34.166666666666664,59.78,584.81,70.48,0.0,74.0,70.0,0.0,68.65333333333332,67.0,69.0,85.0,55.0,4053
2025-03-14 05:00:00,585.5166666666667,0.0,34.166666666666664,59.57666666666668,584.81,70.48,0.0,74.0,70.0,0.0,68.49333333333334,67.0,69.0,85.0,55.0,4054
2025-03-14 05:15:00,585.5166666666667,0.0,33.833333333333336,59.78333333333333,584.81,70.48,0.0,74.0,70.0,0.0,68.42666666666666,67.0,69.0,85.0,55.0,4055
2025-03-14 05:30:00,584.81,0.0,34.166666666666664,59.67,584.81,70.48,0.0,74.0,70.0,0.0,68.42,67.0,69.0,85.0,55.0,4056
2025-03-14 05:45:00,585.5166666666668,0.0,34.0,59.656666666666666,584.81,70.48,0.0,74.0,70.0,0.0,68.30666666666667,67.0,69.0,85.0,55.0,4057
2025-03-14 06:00:00,579.8666666666667,0.0,34.0,59.75,584.81,70.48,0.0,74.0,70.0,0.0,68.33666666666666,67.0,69.0,85.0,55.0,4058
2025-03-14 06:15:00,583.3966666666666,0.0,34.0,59.91333333333333,584.81,70.48,0.0,74.0,70.0,0.0,68.45666666666666,67.0,69.0,85.0,55.0,4059
2025-03-14 06:30:00,581.9866666666667,0.0,33.833333333333336,59.79333333333333,584.81,70.48,0.0,74.0,70.0,0.0,68.46333333333332,67.0,69.0,85.0,55.0,4060
2025-03-14 06:45:00,586.93,0.0,34.0,59.66,584.81,70.48,0.0,74.0,70.0,0.0,68.47,67.0,69.0,85.0,55.0,4061
2025-03-14 07:00:00,581.9866666666667,0.0,34.0,59.34,584.81,70.48,0.0,74.0,70.0,0.0,68.46333333333332,67.0,69.0,85.0,55.0,4062
2025-03-14 07:15:00,584.81,0.0,33.833333333333336,66.01666666666667,584.81,70.48,0.0,74.0,70.0,0.0,68.68333333333334,67.0,69.0,85.0,55.0,4063
2025-03-14 07:30:00,581.2800000000001,0.0,33.833333333333336,59.35333333333333,584.81,70.48,0.0,74.0,70.0,0.0,68.62,67.0,69.0,85.0,55.0,4064
2025-03-14 07:45:00,590.4633333333333,0.0,34.166666666666664,66.62333333333333,584.81,70.48,0.0,74.0,70.0,0.0,68.60666666666667,67.0,69.0,85.0,55.0,4065
2025-03-14 08:00:00,588.3433333333332,0.0,33.5,59.84666666666667,584.81,70.48,0.0,74.0,70.0,0.0,68.73333333333333,67.0,69.0,85.0,55.0,4066
2025-03-14 08:15:00,587.64,0.0,33.833333333333336,66.17666666666666,584.81,70.48,0.0,74.0,70.0,0.0,68.82333333333334,67.0,69.0,85.0,55.0,4067
2025-03-14 08:30:00,587.6366666666667,0.0,33.833333333333336,60.44333333333333,584.81,70.48,0.0,74.0,70.0,0.0,68.73666666666666,67.0,69.0,85.0,55.0,4068
2025-03-14 08:45:00,589.7566666666667,0.0,33.5,64.04666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.04333333333334,67.0,69.0,85.0,55.0,4069
2025-03-14 09:00:00,586.9300000000001,0.0,34.0,63.085,584.81,70.48,0.0,74.0,70.0,0.0,68.83,67.0,69.0,85.0,55.0,4070
2025-03-14 09:15:00,584.8133333333334,0.0,32.833333333333336,62.74333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.20666666666666,67.0,69.0,85.0,55.0,4071
2025-03-14 09:30:00,576.3333333333334,0.0,34.0,64.80666666666667,584.81,70.48,0.0,74.0,70.0,0.0,68.95333333333333,67.0,69.0,85.0,55.0,4072
2025-03-14 09:45:00,583.4,0.0,33.333333333333336,60.50666666666666,584.81,70.48,0.0,74.0,70.0,0.0,69.22333333333334,67.0,69.0,85.0,55.0,4073
2025-03-14 10:00:00,583.4,0.0,33.666666666666664,67.58666666666666,584.81,70.48,0.0,74.0,70.0,0.0,69.08,67.0,69.0,85.0,55.0,4074
2025-03-14 10:15:00,589.7566666666667,0.0,33.833333333333336,60.72666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.18666666666667,67.0,69.0,85.0,55.0,4075
2025-03-14 10:30:00,592.5799999999999,0.0,33.666666666666664,67.35666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.26666666666667,67.0,69.0,85.0,55.0,4076
2025-03-14 10:45:00,590.4599999999999,0.0,33.833333333333336,62.31,584.81,70.48,0.0,74.0,70.0,0.0,69.17666666666668,67.0,69.0,85.0,55.0,4077
2025-03-14 11:00:00,586.93,0.0,33.5,65.83,584.81,70.48,0.0,74.0,70.0,0.0,69.39666666666666,67.0,69.0,85.0,55.0,4078
2025-03-14 11:15:00,584.8100000000001,0.0,34.0,63.85333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.16666666666667,67.0,69.0,85.0,55.0,4079
2025-03-14 11:30:00,576.3366666666667,0.0,33.333333333333336,63.446666666666665,584.81,70.48,0.0,74.0,70.0,0.0,69.47333333333333,67.0,69.0,85.0,55.0,4080
2025-03-14 11:45:00,588.3433333333334,0.0,34.166666666666664,64.98,584.81,70.48,0.0,74.0,70.0,0.0,69.22333333333334,67.0,69.0,85.0,55.0,4081
2025-03-14 12:00:00,585.5166666666668,0.0,33.5,66.39333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.67999999999999,67.0,69.0,85.0,55.0,4082
2025-03-14 12:15:00,583.4,0.0,34.0,61.03333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.50666666666666,67.0,69.0,85.0,55.0,4083
2025-03-14 12:30:00,583.3966666666666,0.0,33.666666666666664,60.81333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.51333333333334,67.0,69.0,85.0,55.0,4084
2025-03-14 12:45:00,582.6933333333333,0.0,34.0,58.46333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.05666666666667,67.0,69.0,85.0,55.0,4085
2025-03-14 13:00:00,577.0400000000001,0.0,34.0,58.60333333333333,584.81,70.48,0.0,74.0,70.0,0.0,68.92666666666666,67.0,69.0,85.0,55.0,4086
2025-03-14 13:15:00,585.52,0.0,34.0,58.91666666666666,584.81,70.48,0.0,74.0,70.0,0.0,68.87333333333333,67.0,69.0,85.0,55.0,4087
2025-03-14 13:30:00,577.75,0.0,33.833333333333336,59.0,584.81,70.48,0.0,74.0,70.0,0.0,68.91,67.0,69.0,85.0,55.0,4088
2025-03-14 13:45:00,586.93,0.0,34.0,59.626666666666665,584.81,70.48,0.0,74.0,70.0,0.0,68.90666666666667,67.0,69.0,85.0,55.0,4089
2025-03-14 14:00:00,588.3433333333332,0.0,34.166666666666664,60.196666666666665,584.81,70.48,0.0,74.0,70.0,0.0,68.99,67.0,69.0,85.0,55.0,4090
2025-03-14 14:15:00,591.17,0.0,34.5,60.39333333333334,584.81,70.48,0.0,74.0,70.0,0.0,69.05333333333334,67.0,69.0,85.0,55.0,4091
2025-03-14 14:30:00,581.2800000000001,0.0,34.0,60.77,584.81,70.48,0.0,74.0,70.0,0.0,69.17,67.0,69.0,85.0,55.0,4092
2025-03-14 14:45:00,586.93,0.0,34.0,61.26333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.37666666666667,67.0,69.0,85.0,55.0,4093
2025-03-14 15:00:00,586.93,0.0,34.166666666666664,61.77,584.81,70.48,0.0,74.0,70.0,0.0,69.51,67.0,69.0,85.0,55.0,4094
2025-03-14 15:15:00,589.0500000000001,0.0,34.5,62.49666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.55,67.0,69.0,85.0,55.0,4095
2025-03-14 15:30:00,581.9866666666667,0.0,34.0,59.95333333333334,584.81,70.48,0.0,74.0,70.0,0.0,69.63333333333333,67.0,69.0,85.0,55.0,4096
2025-03-14 15:45:00,586.2266666666666,0.0,34.166666666666664,56.27,584.81,70.48,0.0,74.0,70.0,0.0,69.28333333333335,67.0,69.0,85.0,55.0,4097
2025-03-14 16:00:00,580.5733333333334,0.0,34.0,56.09,584.81,70.48,0.0,74.0,70.0,0.0,69.06333333333333,67.0,69.0,85.0,55.0,4098
2025-03-14 16:15:00,574.9233333333333,0.0,34.166666666666664,55.84,584.81,70.48,0.0,74.0,70.0,0.0,69.00333333333333,67.0,69.0,85.0,55.0,4099
2025-03-14 16:30:00,579.1633333333333,0.0,34.166666666666664,56.04333333333333,584.81,70.48,0.0,74.0,70.0,0.0,68.99666666666667,67.0,69.0,85.0,55.0,4100
2025-03-14 16:45:00,577.75,0.0,34.166666666666664,56.45333333333334,584.81,70.48,0.0,74.0,70.0,0.0,69.00333333333333,67.0,69.0,85.0,55.0,4101
2025-03-14 17:00:00,585.52,0.0,34.5,56.14333333333334,584.81,70.48,0.0,74.0,70.0,0.0,68.99666666666667,67.0,69.0,85.0,55.0,4102
2025-03-14 17:15:00,583.4,0.0,35.0,56.35,584.81,70.48,0.0,74.0,70.0,0.0,69.01333333333334,67.0,69.0,85.0,55.0,4103
2025-03-14 17:30:00,594.6999999999999,0.0,35.0,56.57,584.81,70.48,0.0,74.0,70.0,0.0,68.99666666666667,67.0,69.0,85.0,55.0,4104
2025-03-14 17:45:00,586.9333333333333,0.0,34.833333333333336,56.81,584.81,70.48,0.0,74.0,70.0,0.0,69.07000000000001,67.0,69.0,85.0,55.0,4105
2025-03-14 18:00:00,586.93,0.0,34.5,57.11333333333334,584.81,70.48,0.0,74.0,70.0,0.0,69.09333333333335,67.0,69.0,85.0,55.0,4106
2025-03-14 18:15:00,580.57,0.0,34.5,57.43333333333334,584.81,70.48,0.0,74.0,70.0,0.0,69.41666666666667,67.0,69.0,85.0,55.0,4107
2025-03-14 18:30:00,581.2800000000001,0.0,34.5,57.46333333333334,584.81,70.48,0.0,74.0,70.0,0.0,69.25,67.0,69.0,85.0,55.0,4108
2025-03-14 18:45:00,580.5733333333334,0.0,34.5,57.303333333333335,584.81,70.48,0.0,74.0,70.0,0.0,69.17333333333333,67.0,69.0,85.0,55.0,4109
2025-03-14 19:00:00,576.3366666666667,0.0,34.5,57.24333333333334,584.81,70.48,0.0,74.0,70.0,0.0,69.18666666666667,67.0,69.0,85.0,55.0,4110
2025-03-14 19:15:00,578.4566666666667,0.0,34.5,57.34666666666666,584.81,70.48,0.0,74.0,70.0,0.0,69.27333333333333,67.0,69.0,85.0,55.0,4111
2025-03-14 19:30:00,584.1066666666667,0.0,34.166666666666664,57.28666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.39666666666666,67.0,69.0,85.0,55.0,4112
2025-03-14 19:45:00,588.3433333333332,0.0,34.0,57.19,584.81,70.48,0.0,74.0,70.0,0.0,69.42666666666666,67.0,69.0,85.0,55.0,4113
2025-03-14 20:00:00,577.7466666666668,0.0,34.333333333333336,57.123333333333335,584.81,70.48,0.0,74.0,70.0,0.0,69.42,67.0,69.0,85.0,55.0,4114
2025-03-14 20:15:00,586.2233333333334,0.0,34.0,57.11666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.5,67.0,69.0,85.0,55.0,4115
2025-03-14 20:30:00,590.46,0.0,34.333333333333336,56.870000000000005,584.81,70.48,0.0,74.0,70.0,0.0,69.53,67.0,69.0,85.0,55.0,4116
2025-03-14 20:45:00,583.4,0.0,34.0,56.77,584.81,70.48,0.0,74.0,70.0,0.0,69.54333333333334,67.0,69.0,85.0,55.0,4117
2025-03-14 21:00:00,586.2233333333334,0.0,34.0,56.84666666666666,584.81,70.48,0.0,74.0,70.0,0.0,69.60333333333334,67.0,69.0,85.0,55.0,4118
2025-03-14 21:15:00,580.5766666666667,0.0,33.5,56.57,584.81,70.48,0.0,74.0,70.0,0.0,69.64333333333333,67.0,69.0,85.0,55.0,4119
2025-03-14 21:30:00,583.3966666666666,0.0,33.666666666666664,56.453333333333326,584.81,70.48,0.0,74.0,70.0,0.0,69.65666666666667,67.0,69.0,85.0,55.0,4120
2025-03-14 21:45:00,581.9833333333335,0.0,34.0,56.28,584.81,70.48,0.0,74.0,70.0,0.0,69.63333333333334,67.0,69.0,85.0,55.0,4121
2025-03-14 22:00:00,577.0433333333334,0.0,33.666666666666664,55.88,584.81,70.48,0.0,74.0,70.0,0.0,69.46666666666665,67.0,69.0,85.0,55.0,4122
2025-03-14 22:15:00,579.16,0.0,34.0,55.67,584.81,70.48,0.0,74.0,70.0,0.0,69.17333333333333,67.0,69.0,85.0,55.0,4123
2025-03-14 22:30:00,584.81,0.0,33.666666666666664,55.6,584.81,70.48,0.0,74.0,70.0,0.0,69.00333333333333,67.0,69.0,85.0,55.0,4124
2025-03-14 22:45:00,580.5766666666667,0.0,34.0,55.47666666666667,584.81,70.48,0.0,74.0,70.0,0.0,68.80333333333333,67.0,69.0,85.0,55.0,4125
2025-03-14 23:00:00,585.5166666666667,0.0,34.333333333333336,55.44,584.81,70.48,0.0,74.0,70.0,0.0,68.72,67.0,69.0,85.0,55.0,4126
2025-03-14 23:15:00,575.63,0.0,34.166666666666664,55.30666666666667,584.81,70.48,0.0,74.0,70.0,0.0,68.61,67.0,69.0,85.0,55.0,4127
2025-03-14 23:30:00,574.9233333333333,0.0,34.0,55.123333333333335,584.81,70.48,0.0,74.0,70.0,0.0,68.59333333333333,67.0,69.0,85.0,55.0,4128
2025-03-14 23:45:00,588.3433333333334,0.0,34.5,54.8,584.81,70.48,0.0,74.0,70.0,0.0,68.49333333333334,67.0,69.0,85.0,55.0,4129
2025-03-15 00:00:00,584.8100000000001,0.0,34.5,54.66333333333333,584.81,70.48,0.0,74.0,70.0,0.0,68.32666666666667,67.0,69.0,85.0,55.0,4130
2025-03-15 00:15:00,585.5166666666667,0.0,34.5,54.52333333333333,584.81,70.48,0.0,74.0,70.0,0.0,68.21666666666667,67.0,69.0,85.0,55.0,4131
2025-03-15 00:30:00,591.17,0.0,34.5,54.45333333333334,584.81,70.48,0.0,74.0,70.0,0.0,68.12333333333333,67.0,69.0,85.0,55.0,4132
2025-03-15 00:45:00,585.52,0.0,35.0,54.5,584.81,70.48,0.0,74.0,70.0,0.0,68.04333333333334,67.0,69.0,85.0,55.0,4133
2025-03-15 01:00:00,581.2800000000001,0.0,35.0,54.4,584.81,70.48,0.0,74.0,70.0,0.0,68.05,67.0,69.0,85.0,55.0,4134
2025-03-15 01:15:00,581.9866666666667,0.0,35.0,54.26,584.81,70.48,0.0,74.0,70.0,0.0,68.05,67.0,69.0,85.0,55.0,4135
2025-03-15 01:30:00,581.2800000000001,0.0,35.0,54.24666666666667,584.81,70.48,0.0,74.0,70.0,0.0,68.05,67.0,69.0,85.0,55.0,4136
2025-03-15 01:45:00,578.4533333333334,0.0,35.0,54.23,584.81,70.48,0.0,74.0,70.0,0.0,68.05,67.0,69.0,85.0,55.0,4137
2025-03-15 02:00:00,586.93,0.0,35.166666666666664,54.156666666666666,584.81,70.48,0.0,74.0,70.0,0.0,68.05,67.0,69.0,85.0,55.0,4138
2025-03-15 02:15:00,578.4533333333334,0.0,35.0,54.11333333333334,584.81,70.48,0.0,74.0,70.0,0.0,68.04666666666667,67.0,69.0,85.0,55.0,4139
2025-03-15 02:30:00,582.6933333333333,0.0,35.166666666666664,54.13333333333333,584.81,70.48,0.0,74.0,70.0,0.0,68.05,67.0,69.0,85.0,55.0,4140
2025-03-15 02:45:00,584.1033333333334,0.0,35.333333333333336,54.16666666666666,584.81,70.48,0.0,74.0,70.0,0.0,68.05,67.0,69.0,85.0,55.0,4141
2025-03-15 03:00:00,584.8133333333334,0.0,35.0,54.13999999999999,584.81,70.48,0.0,74.0,70.0,0.0,68.05,67.0,69.0,85.0,55.0,4142
2025-03-15 03:15:00,591.8733333333333,0.0,35.166666666666664,54.133333333333326,584.81,70.48,0.0,74.0,70.0,0.0,68.05,67.0,69.0,85.0,55.0,4143
2025-03-15 03:30:00,580.5733333333334,0.0,35.166666666666664,54.06,584.81,70.48,0.0,74.0,70.0,0.0,68.05,67.0,69.0,85.0,55.0,4144
2025-03-15 03:45:00,578.4533333333334,0.0,35.333333333333336,53.99666666666667,584.81,70.48,0.0,74.0,70.0,0.0,68.04333333333334,67.0,69.0,85.0,55.0,4145
2025-03-15 04:00:00,579.8633333333333,0.0,35.5,54.03333333333333,584.81,70.48,0.0,74.0,70.0,0.0,68.03666666666668,67.0,69.0,85.0,55.0,4146
2025-03-15 04:15:00,577.0433333333334,0.0,35.5,53.98,584.81,70.48,0.0,74.0,70.0,0.0,68.08,67.0,69.0,85.0,55.0,4147
2025-03-15 04:30:00,582.69,0.0,35.5,54.01666666666667,584.81,70.48,0.0,74.0,70.0,0.0,68.08999999999999,67.0,69.0,85.0,55.0,4148
2025-03-15 04:45:00,577.0433333333334,0.0,35.5,54.080000000000005,584.81,70.48,0.0,74.0,70.0,0.0,68.05,67.0,69.0,85.0,55.0,4149
2025-03-15 05:00:00,581.9866666666667,0.0,35.5,54.07,584.81,70.48,0.0,74.0,70.0,0.0,68.02999999999999,67.0,69.0,85.0,55.0,4150
2025-03-15 05:15:00,576.3366666666667,0.0,35.5,54.02,584.81,70.48,0.0,74.0,70.0,0.0,67.91666666666667,67.0,69.0,85.0,55.0,4151
2025-03-15 05:30:00,578.4566666666666,0.0,35.5,54.02,584.81,70.48,0.0,74.0,70.0,0.0,67.92333333333333,67.0,69.0,85.0,55.0,4152
2025-03-15 05:45:00,584.1066666666667,0.0,36.0,53.97,584.81,70.48,0.0,74.0,70.0,0.0,67.92333333333333,67.0,69.0,85.0,55.0,4153
2025-03-15 06:00:00,584.1066666666667,0.0,36.833333333333336,53.82333333333333,584.81,70.48,0.0,74.0,70.0,0.0,67.91,67.0,69.0,85.0,55.0,4154
2025-03-15 06:15:00,584.8100000000001,0.0,38.0,53.66666666666666,584.81,70.48,0.0,74.0,70.0,0.0,67.89666666666666,67.0,69.0,85.0,55.0,4155
2025-03-15 06:30:00,589.7566666666667,0.0,34.5,59.26333333333334,584.81,70.48,0.0,74.0,70.0,0.0,68.22,67.0,69.0,85.0,55.0,4156
2025-03-15 06:45:00,579.16,0.0,34.0,60.23,584.81,70.48,0.0,74.0,70.0,0.0,68.55666666666667,67.0,69.0,85.0,55.0,4157
2025-03-15 07:00:00,590.4633333333333,0.0,34.5,60.52333333333333,584.81,70.48,0.0,74.0,70.0,0.0,68.69,67.0,69.0,85.0,55.0,4158
2025-03-15 07:15:00,586.93,0.0,34.5,60.626666666666665,584.81,70.48,0.0,74.0,70.0,0.0,68.74666666666667,67.0,69.0,85.0,55.0,4159
2025-03-15 07:30:00,582.69,0.0,34.5,60.67666666666667,584.81,70.48,0.0,74.0,70.0,0.0,68.81,67.0,69.0,85.0,55.0,4160
2025-03-15 07:45:00,577.75,0.0,34.5,60.69,584.81,70.48,0.0,74.0,70.0,0.0,68.83666666666666,67.0,69.0,85.0,55.0,4161
2025-03-15 08:00:00,581.2800000000001,0.0,34.5,60.76333333333333,584.81,70.48,0.0,74.0,70.0,0.0,68.84333333333332,67.0,69.0,85.0,55.0,4162
2025-03-15 08:15:00,581.9866666666667,0.0,34.5,60.07333333333333,584.81,70.48,0.0,74.0,70.0,0.0,68.84333333333332,67.0,69.0,85.0,55.0,4163
2025-03-15 08:30:00,583.4,0.0,37.5,54.98666666666667,584.81,70.48,0.0,74.0,70.0,0.0,68.51666666666667,67.0,69.0,85.0,55.0,4164
2025-03-15 08:45:00,586.2233333333334,0.0,38.5,54.45,584.81,70.48,0.0,74.0,70.0,0.0,68.19666666666667,67.0,69.0,85.0,55.0,4165
2025-03-15 09:00:00,580.5733333333334,0.0,38.833333333333336,54.306666666666665,584.81,70.48,0.0,74.0,70.0,0.0,68.02,67.0,69.0,85.0,55.0,4166
2025-03-15 09:15:00,590.46,0.0,39.0,54.29999999999999,584.81,70.48,0.0,74.0,70.0,0.0,67.91666666666667,67.0,69.0,85.0,55.0,4167
2025-03-15 09:30:00,587.6366666666667,0.0,39.16666666666666,54.29333333333333,584.81,70.48,0.0,74.0,70.0,0.0,67.92333333333333,67.0,69.0,85.0,55.0,4168
2025-03-15 09:45:00,585.5166666666668,0.0,38.5,54.35,584.81,70.48,0.0,74.0,70.0,0.0,67.92666666666666,67.0,69.0,85.0,55.0,4169
2025-03-15 10:00:00,587.6366666666667,0.0,35.5,54.56,584.81,70.48,0.0,74.0,70.0,0.0,67.97666666666667,67.0,69.0,85.0,55.0,4170
2025-03-15 10:15:00,579.1633333333333,0.0,34.833333333333336,54.68,584.81,70.48,0.0,74.0,70.0,0.0,68.03333333333335,67.0,69.0,85.0,55.0,4171
2025-03-15 10:30:00,579.1633333333333,0.0,35.0,54.70666666666667,584.81,70.48,0.0,74.0,70.0,0.0,68.00666666666666,67.0,69.0,85.0,55.0,4172
2025-03-15 10:45:00,588.3433333333334,0.0,35.666666666666664,54.8,584.81,70.48,0.0,74.0,70.0,0.0,68.03666666666668,67.0,69.0,85.0,55.0,4173
2025-03-15 11:00:00,584.1033333333334,0.0,35.5,54.82333333333333,584.81,70.48,0.0,74.0,70.0,0.0,68.04333333333334,67.0,69.0,85.0,55.0,4174
2025-03-15 11:15:00,586.2233333333334,0.0,35.5,54.76333333333333,584.81,70.48,0.0,74.0,70.0,0.0,68.03666666666668,67.0,69.0,85.0,55.0,4175
2025-03-15 11:30:00,584.81,0.0,36.0,54.01333333333333,584.81,70.48,0.0,74.0,70.0,0.0,67.99333333333334,67.0,69.0,85.0,55.0,4176
2025-03-15 11:45:00,584.1066666666667,0.0,36.0,54.09666666666666,584.81,70.48,0.0,74.0,70.0,0.0,67.54666666666667,67.0,69.0,85.0,55.0,4177
2025-03-15 12:00:00,579.1633333333333,0.0,36.0,54.28333333333333,584.81,70.48,0.0,74.0,70.0,0.0,67.51,67.0,69.0,85.0,55.0,4178
2025-03-15 12:15:00,581.2800000000001,0.0,36.0,54.47666666666667,584.81,70.48,0.0,74.0,70.0,0.0,67.51,67.0,69.0,85.0,55.0,4179
2025-03-15 12:30:00,586.2233333333334,0.0,36.16666666666666,54.60999999999999,584.81,70.48,0.0,74.0,70.0,0.0,67.51,67.0,69.0,85.0,55.0,4180
