time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,record_index
2025-03-15 12:45:00,579.8633333333333,0.0,35.166666666666664,54.56666666666666,584.81,70.48,0.0,74.0,70.0,0.0,67.74666666666667,67.0,69.0,85.0,55.0,4181
2025-03-15 13:00:00,586.9333333333333,0.0,35.5,54.870000000000005,584.81,70.48,0.0,74.0,70.0,0.0,67.91666666666667,67.0,69.0,85.0,55.0,4182
2025-03-15 13:15:00,584.1033333333334,0.0,35.5,55.03333333333333,584.81,70.48,0.0,74.0,70.0,0.0,67.93,67.0,69.0,85.0,55.0,4183
2025-03-15 13:30:00,589.0500000000001,0.0,35.5,55.15,584.81,70.48,0.0,74.0,70.0,0.0,67.99,67.0,69.0,85.0,55.0,4184
2025-03-15 13:45:00,587.6366666666667,0.0,35.5,55.23666666666667,584.81,70.48,0.0,74.0,70.0,0.0,68.03333333333335,67.0,69.0,85.0,55.0,4185
2025-03-15 14:00:00,576.3366666666667,0.0,35.0,55.153333333333336,584.81,70.48,0.0,74.0,70.0,0.0,68.05,67.0,69.0,85.0,55.0,4186
2025-03-15 14:15:00,590.4599999999999,0.0,35.0,55.36666666666667,584.81,70.48,0.0,74.0,70.0,0.0,68.05666666666666,67.0,69.0,85.0,55.0,4187
2025-03-15 14:30:00,588.34,0.0,35.0,55.330000000000005,584.81,70.48,0.0,74.0,70.0,0.0,68.11666666666666,67.0,69.0,85.0,55.0,4188
2025-03-15 14:45:00,584.1066666666667,0.0,34.333333333333336,55.31666666666666,584.81,70.48,0.0,74.0,70.0,0.0,68.11,67.0,69.0,85.0,55.0,4189
2025-03-15 15:00:00,582.6933333333333,0.0,34.666666666666664,55.34,584.81,70.48,0.0,74.0,70.0,0.0,68.16000000000001,67.0,69.0,85.0,55.0,4190
2025-03-15 15:15:00,588.3433333333334,0.0,35.0,55.376666666666665,584.81,70.48,0.0,74.0,70.0,0.0,68.18666666666667,67.0,69.0,85.0,55.0,4191
2025-03-15 15:30:00,588.3433333333334,0.0,34.666666666666664,55.3,584.81,70.48,0.0,74.0,70.0,0.0,68.18666666666667,67.0,69.0,85.0,55.0,4192
2025-03-15 15:45:00,575.6333333333333,0.0,34.666666666666664,55.153333333333336,584.81,70.48,0.0,74.0,70.0,0.0,68.13666666666667,67.0,69.0,85.0,55.0,4193
2025-03-15 16:00:00,584.1033333333334,0.0,35.0,55.02,584.81,70.48,0.0,74.0,70.0,0.0,68.09333333333332,67.0,69.0,85.0,55.0,4194
2025-03-15 16:15:00,580.5733333333334,0.0,35.5,54.63333333333333,584.81,70.48,0.0,74.0,70.0,0.0,68.04,67.0,69.0,85.0,55.0,4195
2025-03-15 16:30:00,580.5733333333334,0.0,36.0,54.43666666666667,584.81,70.48,0.0,74.0,70.0,0.0,67.96,67.0,69.0,85.0,55.0,4196
2025-03-15 16:45:00,586.93,0.0,37.833333333333336,54.10333333333333,584.81,70.48,0.0,74.0,70.0,0.0,67.95333333333333,67.0,69.0,85.0,55.0,4197
2025-03-15 17:00:00,582.6933333333333,0.0,37.833333333333336,53.88666666666666,584.81,70.48,0.0,74.0,70.0,0.0,67.91000000000001,67.0,69.0,85.0,55.0,4198
2025-03-15 17:15:00,578.4533333333334,0.0,37.66666666666666,53.82333333333333,584.81,70.48,0.0,74.0,70.0,0.0,67.89666666666666,67.0,69.0,85.0,55.0,4199
2025-03-15 17:30:00,576.3366666666667,0.0,38.333333333333336,53.81666666666666,584.81,70.48,0.0,74.0,70.0,0.0,67.89666666666666,67.0,69.0,85.0,55.0,4200
2025-03-15 17:45:00,579.8666666666667,0.0,38.16666666666666,53.73333333333333,584.81,70.48,0.0,74.0,70.0,0.0,67.89666666666666,67.0,69.0,85.0,55.0,4201
2025-03-15 18:00:00,584.1033333333334,0.0,38.66666666666666,53.59,584.81,70.48,0.0,74.0,70.0,0.0,67.89666666666666,67.0,69.0,85.0,55.0,4202
2025-03-15 18:15:00,584.8133333333334,0.0,35.833333333333336,57.17666666666667,584.81,70.48,0.0,74.0,70.0,0.0,68.03666666666668,67.0,69.0,85.0,55.0,4203
2025-03-15 18:30:00,581.9833333333333,0.0,34.833333333333336,58.370000000000005,584.81,70.48,0.0,74.0,70.0,0.0,68.27666666666666,67.0,69.0,85.0,55.0,4204
2025-03-15 18:45:00,586.2233333333334,0.0,34.166666666666664,58.81333333333333,584.81,70.48,0.0,74.0,70.0,0.0,68.45,67.0,69.0,85.0,55.0,4205
2025-03-15 19:00:00,582.69,0.0,34.0,59.27333333333333,584.81,70.48,0.0,74.0,70.0,0.0,68.42,67.0,69.0,85.0,55.0,4206
2025-03-15 19:15:00,584.8133333333334,0.0,34.0,59.586666666666666,584.81,70.48,0.0,74.0,70.0,0.0,68.46333333333332,67.0,69.0,85.0,55.0,4207
2025-03-15 19:30:00,583.3966666666666,0.0,33.666666666666664,59.626666666666665,584.81,70.48,0.0,74.0,70.0,0.0,68.48666666666666,67.0,69.0,85.0,55.0,4208
2025-03-15 19:45:00,584.8100000000001,0.0,34.5,59.82333333333333,584.81,70.48,0.0,74.0,70.0,0.0,68.58666666666666,67.0,69.0,85.0,55.0,4209
2025-03-15 20:00:00,586.2233333333334,0.0,34.5,59.906666666666666,584.81,70.48,0.0,74.0,70.0,0.0,68.66333333333334,67.0,69.0,85.0,55.0,4210
2025-03-15 20:15:00,589.05,0.0,34.5,59.92,584.81,70.48,0.0,74.0,70.0,0.0,68.71333333333332,67.0,69.0,85.0,55.0,4211
2025-03-15 20:30:00,584.1033333333334,0.0,34.5,59.833333333333336,584.81,70.48,0.0,74.0,70.0,0.0,68.69,67.0,69.0,85.0,55.0,4212
2025-03-15 20:45:00,578.4566666666666,0.0,34.5,59.906666666666666,584.81,70.48,0.0,74.0,70.0,0.0,68.60333333333334,67.0,69.0,85.0,55.0,4213
2025-03-15 21:00:00,584.1033333333334,0.0,34.5,59.92,584.81,70.48,0.0,74.0,70.0,0.0,68.58666666666666,67.0,69.0,85.0,55.0,4214
2025-03-15 21:15:00,580.5733333333334,0.0,34.5,59.946666666666665,584.81,70.48,0.0,74.0,70.0,0.0,68.58333333333333,67.0,69.0,85.0,55.0,4215
2025-03-15 21:30:00,584.1033333333334,0.0,34.5,59.94333333333333,584.81,70.48,0.0,74.0,70.0,0.0,68.56666666666666,67.0,69.0,85.0,55.0,4216
2025-03-15 21:45:00,586.2233333333334,0.0,34.5,59.833333333333336,584.81,70.48,0.0,74.0,70.0,0.0,68.53,67.0,69.0,85.0,55.0,4217
2025-03-15 22:00:00,586.2233333333334,0.0,34.5,59.75666666666667,584.81,70.48,0.0,74.0,70.0,0.0,68.46333333333332,67.0,69.0,85.0,55.0,4218
2025-03-15 22:15:00,581.2766666666666,0.0,34.5,59.70666666666667,584.81,70.48,0.0,74.0,70.0,0.0,68.44333333333334,67.0,69.0,85.0,55.0,4219
2025-03-15 22:30:00,593.29,0.0,34.5,59.623333333333335,584.81,70.48,0.0,74.0,70.0,0.0,68.40666666666667,67.0,69.0,85.0,55.0,4220
2025-03-15 22:45:00,583.4,0.0,34.5,59.41,584.81,70.48,0.0,74.0,70.0,0.0,68.35333333333334,67.0,69.0,85.0,55.0,4221
2025-03-15 23:00:00,589.0466666666666,0.0,34.833333333333336,59.446666666666665,584.81,70.48,0.0,74.0,70.0,0.0,68.31666666666666,67.0,69.0,85.0,55.0,4222
2025-03-15 23:15:00,588.34,0.0,34.5,59.39666666666667,584.81,70.48,0.0,74.0,70.0,0.0,68.32,67.0,69.0,85.0,55.0,4223
2025-03-15 23:30:00,586.2233333333332,0.0,34.5,59.43333333333334,584.81,70.48,0.0,74.0,70.0,0.0,68.35,67.0,69.0,85.0,55.0,4224
2025-03-15 23:45:00,579.16,0.0,34.5,59.39000000000001,584.81,70.48,0.0,74.0,70.0,0.0,68.32666666666667,67.0,69.0,85.0,55.0,4225
2025-03-16 00:00:00,584.1033333333334,0.0,35.0,59.26333333333333,584.81,70.48,0.0,74.0,70.0,0.0,68.33333333333333,67.0,69.0,85.0,55.0,4226
2025-03-16 00:15:00,586.2233333333334,0.0,34.666666666666664,59.23666666666666,584.81,70.48,0.0,74.0,70.0,0.0,68.32666666666667,67.0,69.0,85.0,55.0,4227
2025-03-16 00:30:00,579.8633333333333,0.0,35.0,59.2,584.81,70.48,0.0,74.0,70.0,0.0,68.32,67.0,69.0,85.0,55.0,4228
2025-03-16 00:45:00,584.81,0.0,36.0,59.14666666666667,584.81,70.48,0.0,74.0,70.0,0.0,68.32,67.0,69.0,85.0,55.0,4229
2025-03-16 01:00:00,585.5166666666668,0.0,37.333333333333336,59.10333333333333,584.81,70.48,0.0,74.0,70.0,0.0,68.31333333333333,67.0,69.0,85.0,55.0,4230
2025-03-16 01:15:00,584.815,0.0,37.5,58.845,584.81,70.48,0.0,74.0,70.0,0.0,68.32,67.0,69.0,85.0,55.0,4231
2025-03-16 01:30:00,586.22,0.0,37.833333333333336,58.85333333333333,584.81,70.48,0.0,74.0,70.0,0.0,68.31666666666666,67.0,69.0,85.0,55.0,4232
2025-03-16 01:45:00,586.93,0.0,37.5,58.833333333333336,584.81,70.48,0.0,74.0,70.0,0.0,68.3,67.0,69.0,85.0,55.0,4233
2025-03-16 02:00:00,581.2800000000001,0.0,37.66666666666666,58.89000000000001,584.81,70.48,0.0,74.0,70.0,0.0,68.29,67.0,69.0,85.0,55.0,4234
2025-03-16 02:15:00,578.4533333333334,0.0,37.5,58.90333333333333,584.81,70.48,0.0,74.0,70.0,0.0,68.27666666666666,67.0,69.0,85.0,55.0,4235
2025-03-16 02:30:00,581.9833333333333,0.0,37.5,58.946666666666665,584.81,70.48,0.0,74.0,70.0,0.0,68.24666666666667,67.0,69.0,85.0,55.0,4236
2025-03-16 02:45:00,584.1066666666667,0.0,37.333333333333336,58.97666666666667,584.81,70.48,0.0,74.0,70.0,0.0,68.29666666666667,67.0,69.0,85.0,55.0,4237
2025-03-16 03:00:00,591.17,0.0,37.66666666666666,59.126666666666665,584.81,70.48,0.0,74.0,70.0,0.0,68.31,67.0,69.0,85.0,55.0,4238
2025-03-16 03:15:00,583.3966666666666,0.0,37.5,59.10666666666666,584.81,70.48,0.0,74.0,70.0,0.0,68.31333333333333,67.0,69.0,85.0,55.0,4239
2025-03-16 03:30:00,580.5733333333334,0.0,37.5,59.07333333333333,584.81,70.48,0.0,74.0,70.0,0.0,68.31333333333333,67.0,69.0,85.0,55.0,4240
2025-03-16 03:45:00,578.4566666666667,0.0,37.5,58.94,584.81,70.48,0.0,74.0,70.0,0.0,68.31333333333333,67.0,69.0,85.0,55.0,4241
2025-03-16 04:00:00,584.1066666666667,0.0,37.333333333333336,58.91,584.81,70.48,0.0,74.0,70.0,0.0,68.28333333333335,67.0,69.0,85.0,55.0,4242
2025-03-16 04:15:00,584.8100000000001,0.0,37.5,59.0,584.81,70.48,0.0,74.0,70.0,0.0,68.29,67.0,69.0,85.0,55.0,4243
2025-03-16 04:30:00,582.69,0.0,37.333333333333336,58.97666666666667,584.81,70.48,0.0,74.0,70.0,0.0,68.29666666666667,67.0,69.0,85.0,55.0,4244
2025-03-16 04:45:00,582.6933333333333,0.0,37.66666666666666,58.96333333333333,584.81,70.48,0.0,74.0,70.0,0.0,68.31,67.0,69.0,85.0,55.0,4245
2025-03-16 05:00:00,581.2800000000001,0.0,37.66666666666666,59.0,584.81,70.48,0.0,74.0,70.0,0.0,68.29666666666667,67.0,69.0,85.0,55.0,4246
2025-03-16 05:15:00,585.5133333333333,0.0,37.5,59.06,584.81,70.48,0.0,74.0,70.0,0.0,68.29666666666667,67.0,69.0,85.0,55.0,4247
2025-03-16 05:30:00,581.2800000000001,0.0,36.833333333333336,59.18666666666667,584.81,70.48,0.0,74.0,70.0,0.0,68.30666666666667,67.0,69.0,85.0,55.0,4248
2025-03-16 05:45:00,582.69,0.0,37.333333333333336,59.29,584.81,70.48,0.0,74.0,70.0,0.0,68.32,67.0,69.0,85.0,55.0,4249
2025-03-16 06:00:00,583.4,0.0,37.16666666666666,59.303333333333335,584.81,70.48,0.0,74.0,70.0,0.0,68.37666666666667,67.0,69.0,85.0,55.0,4250
2025-03-16 06:15:00,581.2766666666668,0.0,37.333333333333336,59.39000000000001,584.81,70.48,0.0,74.0,70.0,0.0,68.34666666666668,67.0,69.0,85.0,55.0,4251
2025-03-16 06:30:00,578.4533333333334,0.0,37.16666666666666,59.54,584.81,70.48,0.0,74.0,70.0,0.0,68.41,67.0,69.0,85.0,55.0,4252
2025-03-16 06:45:00,586.93,0.0,37.5,59.57,584.81,70.48,0.0,74.0,70.0,0.0,68.41666666666667,67.0,69.0,85.0,55.0,4253
2025-03-16 07:00:00,578.4566666666666,0.0,37.0,59.67666666666667,584.81,70.48,0.0,74.0,70.0,0.0,68.43,67.0,69.0,85.0,55.0,4254
2025-03-16 07:15:00,586.2233333333334,0.0,36.66666666666666,59.82,584.81,70.48,0.0,74.0,70.0,0.0,68.45666666666666,67.0,69.0,85.0,55.0,4255
2025-03-16 07:30:00,580.5733333333334,0.0,36.66666666666666,60.04,584.81,70.48,0.0,74.0,70.0,0.0,68.45,67.0,69.0,85.0,55.0,4256
2025-03-16 07:45:00,585.5166666666667,0.0,36.833333333333336,60.18,584.81,70.48,0.0,74.0,70.0,0.0,68.45666666666666,67.0,69.0,85.0,55.0,4257
2025-03-16 08:00:00,584.1033333333334,0.0,37.16666666666666,60.27666666666667,584.81,70.48,0.0,74.0,70.0,0.0,68.45,67.0,69.0,85.0,55.0,4258
2025-03-16 08:15:00,586.93,0.0,37.0,60.35333333333333,584.81,70.48,0.0,74.0,70.0,0.0,68.45,67.0,69.0,85.0,55.0,4259
2025-03-16 08:30:00,587.64,0.0,36.66666666666666,60.18,584.81,70.48,0.0,74.0,70.0,0.0,68.47,67.0,69.0,85.0,55.0,4260
2025-03-16 08:45:00,593.2866666666666,0.0,36.16666666666666,60.1,584.81,70.48,0.0,74.0,70.0,0.0,68.47,67.0,69.0,85.0,55.0,4261
2025-03-16 09:00:00,584.1033333333334,0.0,37.0,60.02666666666666,584.81,70.48,0.0,74.0,70.0,0.0,68.45666666666666,67.0,69.0,85.0,55.0,4262
2025-03-16 09:15:00,580.5733333333334,0.0,36.833333333333336,59.85999999999999,584.81,70.48,0.0,74.0,70.0,0.0,68.43666666666667,67.0,69.0,85.0,55.0,4263
2025-03-16 09:30:00,575.6266666666667,0.0,36.16666666666666,59.64333333333334,584.81,70.48,0.0,74.0,70.0,0.0,68.39333333333333,67.0,69.0,85.0,55.0,4264
2025-03-16 09:45:00,579.16,0.0,35.5,59.45666666666667,584.81,70.48,0.0,74.0,70.0,0.0,68.37,67.0,69.0,85.0,55.0,4265
2025-03-16 10:00:00,584.1033333333334,0.0,36.833333333333336,59.34,584.81,70.48,0.0,74.0,70.0,0.0,68.31333333333333,67.0,69.0,85.0,55.0,4266
2025-03-16 10:15:00,585.5166666666665,0.0,36.833333333333336,59.13333333333333,584.81,70.48,0.0,74.0,70.0,0.0,68.25,67.0,69.0,85.0,55.0,4267
2025-03-16 10:30:00,592.5799999999999,0.0,36.66666666666666,58.91333333333333,584.81,70.48,0.0,74.0,70.0,0.0,68.2,67.0,69.0,85.0,55.0,4268
2025-03-16 10:45:00,589.7566666666667,0.0,36.833333333333336,58.620000000000005,584.81,70.48,0.0,74.0,70.0,0.0,68.18,67.0,69.0,85.0,55.0,4269
2025-03-16 11:00:00,591.17,0.0,37.0,58.46666666666667,584.81,70.48,0.0,74.0,70.0,0.0,68.13,67.0,69.0,85.0,55.0,4270
2025-03-16 11:15:00,584.1033333333334,0.0,35.666666666666664,58.43,584.81,70.48,0.0,74.0,70.0,0.0,68.08999999999999,67.0,69.0,85.0,55.0,4271
2025-03-16 11:30:00,582.69,0.0,36.0,58.22,584.81,70.48,0.0,74.0,70.0,0.0,68.11333333333333,67.0,69.0,85.0,55.0,4272
2025-03-16 11:45:00,572.8033333333334,0.0,36.333333333333336,57.873333333333335,584.81,70.48,0.0,74.0,70.0,0.0,68.10000000000001,67.0,69.0,85.0,55.0,4273
2025-03-16 12:00:00,588.3433333333332,0.0,36.333333333333336,57.42666666666667,584.81,70.48,0.0,74.0,70.0,0.0,68.11,67.0,69.0,85.0,55.0,4274
2025-03-16 12:15:00,592.58,0.0,34.666666666666664,57.06333333333333,584.81,70.48,0.0,74.0,70.0,0.0,68.14,67.0,69.0,85.0,55.0,4275
2025-03-16 12:30:00,582.6933333333333,0.0,33.833333333333336,57.123333333333335,584.81,70.48,0.0,74.0,70.0,0.0,68.18,67.0,69.0,85.0,55.0,4276
2025-03-16 12:45:00,581.2766666666668,0.0,35.0,56.98666666666667,584.81,70.48,0.0,74.0,70.0,0.0,68.18666666666667,67.0,69.0,85.0,55.0,4277
2025-03-16 13:00:00,586.2233333333334,0.0,35.833333333333336,56.97666666666667,584.81,70.48,0.0,74.0,70.0,0.0,68.31666666666666,67.0,69.0,85.0,55.0,4278
2025-03-16 13:15:00,584.8133333333334,0.0,35.166666666666664,57.23666666666667,584.81,70.48,0.0,74.0,70.0,0.0,68.45,67.0,69.0,85.0,55.0,4279
2025-03-16 13:30:00,586.93,0.0,34.333333333333336,57.21666666666667,584.81,70.48,0.0,74.0,70.0,0.0,68.53666666666668,67.0,69.0,85.0,55.0,4280
2025-03-16 13:45:00,589.05,0.0,35.166666666666664,57.25333333333333,584.81,70.48,0.0,74.0,70.0,0.0,68.61,67.0,69.0,85.0,55.0,4281
2025-03-16 14:00:00,591.1666666666666,0.0,33.5,57.27,584.81,70.48,0.0,74.0,70.0,0.0,68.67666666666668,67.0,69.0,85.0,55.0,4282
2025-03-16 14:15:00,583.3966666666666,0.0,33.166666666666664,57.14666666666667,584.81,70.48,0.0,74.0,70.0,0.0,68.62333333333333,67.0,69.0,85.0,55.0,4283
2025-03-16 14:30:00,596.1133333333333,0.0,33.833333333333336,57.10999999999999,584.81,70.48,0.0,74.0,70.0,0.0,68.59666666666668,67.0,69.0,85.0,55.0,4284
2025-03-16 14:45:00,588.34,0.0,33.333333333333336,57.74666666666667,584.81,70.48,0.0,74.0,70.0,0.0,68.63,67.0,69.0,85.0,55.0,4285
2025-03-16 15:00:00,580.5733333333334,0.0,33.833333333333336,57.91333333333333,584.81,70.48,0.0,74.0,70.0,0.0,68.59666666666668,67.0,69.0,85.0,55.0,4286
2025-03-16 15:15:00,580.5733333333334,0.0,33.833333333333336,58.22666666666667,584.81,70.48,0.0,74.0,70.0,0.0,68.59666666666668,67.0,69.0,85.0,55.0,4287
2025-03-16 15:30:00,581.2833333333333,0.0,34.333333333333336,57.50666666666667,584.81,70.48,0.0,74.0,70.0,0.0,68.59,67.0,69.0,85.0,55.0,4288
2025-03-16 15:45:00,590.46,0.0,34.0,57.26333333333333,584.81,70.48,0.0,74.0,70.0,0.0,68.59,67.0,69.0,85.0,55.0,4289
2025-03-16 16:00:00,588.3433333333332,0.0,33.666666666666664,57.086666666666666,584.81,70.48,0.0,74.0,70.0,0.0,68.66666666666667,67.0,69.0,85.0,55.0,4290
2025-03-16 16:15:00,589.7566666666667,0.0,34.666666666666664,56.51666666666667,584.81,70.48,0.0,74.0,70.0,0.0,68.64666666666666,67.0,69.0,85.0,55.0,4291
2025-03-16 16:30:00,591.1666666666666,0.0,34.833333333333336,56.00666666666667,584.81,70.48,0.0,74.0,70.0,0.0,68.58333333333333,67.0,69.0,85.0,55.0,4292
2025-03-16 16:45:00,585.5166666666667,0.0,31.83333333333333,63.16666666666666,584.81,70.48,0.0,74.0,70.0,0.0,68.73333333333333,67.0,69.0,85.0,55.0,4293
2025-03-16 17:00:00,584.81,0.0,31.33333333333333,65.91000000000001,584.81,70.48,0.0,74.0,70.0,0.0,69.23666666666666,67.0,69.0,85.0,55.0,4294
2025-03-16 17:15:00,579.8666666666667,0.0,31.0,65.96666666666665,584.81,70.48,0.0,74.0,70.0,0.0,69.40333333333334,67.0,69.0,85.0,55.0,4295
2025-03-16 17:30:00,577.0433333333334,0.0,31.33333333333333,66.19666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.43333333333334,67.0,69.0,85.0,55.0,4296
2025-03-16 17:45:00,579.1633333333333,0.0,31.33333333333333,66.20666666666666,584.81,70.48,0.0,74.0,70.0,0.0,69.42666666666666,67.0,69.0,85.0,55.0,4297
2025-03-16 18:00:00,591.8766666666667,0.0,32.0,66.22333333333334,584.81,70.48,0.0,74.0,70.0,0.0,69.4,67.0,69.0,85.0,55.0,4298
2025-03-16 18:15:00,577.75,0.0,32.166666666666664,66.29666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.39,67.0,69.0,85.0,55.0,4299
2025-03-16 18:30:00,584.1033333333334,0.0,32.666666666666664,66.33666666666666,584.81,70.48,0.0,74.0,70.0,0.0,69.39333333333333,67.0,69.0,85.0,55.0,4300
2025-03-16 18:45:00,581.2800000000001,0.0,33.333333333333336,66.28,584.81,70.48,0.0,74.0,70.0,0.0,69.39666666666666,67.0,69.0,85.0,55.0,4301
2025-03-16 19:00:00,584.8100000000001,0.0,34.5,66.03333333333335,584.81,70.48,0.0,74.0,70.0,0.0,69.39666666666666,67.0,69.0,85.0,55.0,4302
2025-03-16 19:15:00,580.5733333333334,0.0,33.666666666666664,65.99666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.39666666666666,67.0,69.0,85.0,55.0,4303
2025-03-16 19:30:00,584.1033333333334,0.0,33.5,66.13666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.40333333333334,67.0,69.0,85.0,55.0,4304
2025-03-16 19:45:00,581.28,0.0,33.833333333333336,66.37666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.42,67.0,69.0,85.0,55.0,4305
2025-03-16 20:00:00,586.2233333333334,0.0,33.833333333333336,66.49666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.49333333333334,67.0,69.0,85.0,55.0,4306
2025-03-16 20:15:00,585.52,0.0,33.0,66.70666666666666,584.81,70.48,0.0,74.0,70.0,0.0,69.55,67.0,69.0,85.0,55.0,4307
2025-03-16 20:30:00,581.2800000000001,0.0,32.833333333333336,66.72666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.55,67.0,69.0,85.0,55.0,4308
2025-03-16 20:45:00,582.6933333333333,0.0,32.833333333333336,66.52,584.81,70.48,0.0,74.0,70.0,0.0,69.53,67.0,69.0,85.0,55.0,4309
2025-03-16 21:00:00,587.6366666666667,0.0,33.833333333333336,66.27666666666666,584.81,70.48,0.0,74.0,70.0,0.0,69.54333333333334,67.0,69.0,85.0,55.0,4310
2025-03-16 21:15:00,588.34,0.0,32.666666666666664,65.74,584.81,70.48,0.0,74.0,70.0,0.0,69.54333333333334,67.0,69.0,85.0,55.0,4311
2025-03-16 21:30:00,585.52,0.0,32.666666666666664,65.72000000000001,584.81,70.48,0.0,74.0,70.0,0.0,69.53,67.0,69.0,85.0,55.0,4312
2025-03-16 21:45:00,581.2800000000001,0.0,33.166666666666664,65.58,584.81,70.48,0.0,74.0,70.0,0.0,69.53,67.0,69.0,85.0,55.0,4313
2025-03-16 22:00:00,586.9333333333333,0.0,33.333333333333336,65.68333333333334,584.81,70.48,0.0,74.0,70.0,0.0,69.55,67.0,69.0,85.0,55.0,4314
2025-03-16 22:15:00,586.2233333333334,0.0,33.0,65.39,584.81,70.48,0.0,74.0,70.0,0.0,69.57,67.0,69.0,85.0,55.0,4315
2025-03-16 22:30:00,580.5733333333334,0.0,32.5,65.58333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.57,67.0,69.0,85.0,55.0,4316
2025-03-16 22:45:00,582.6933333333333,0.0,33.5,65.50333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.57333333333332,67.0,69.0,85.0,55.0,4317
2025-03-16 23:00:00,584.1033333333334,0.0,33.0,65.61666666666666,584.81,70.48,0.0,74.0,70.0,0.0,69.64,67.0,69.0,85.0,55.0,4318
2025-03-16 23:15:00,585.52,0.0,33.0,65.64666666666666,584.81,70.48,0.0,74.0,70.0,0.0,69.68333333333334,67.0,69.0,85.0,55.0,4319
2025-03-16 23:30:00,580.57,0.0,33.0,65.29666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.69,67.0,69.0,85.0,55.0,4320
2025-03-16 23:45:00,580.5733333333334,0.0,33.666666666666664,65.14999999999999,584.81,70.48,0.0,74.0,70.0,0.0,69.69,67.0,69.0,85.0,55.0,4321
2025-03-17 00:00:00,582.69,0.0,33.166666666666664,65.14999999999999,584.81,70.48,0.0,74.0,70.0,0.0,69.69666666666666,67.0,69.0,85.0,55.0,4322
2025-03-17 00:15:00,588.3433333333332,0.0,33.166666666666664,65.25,584.81,70.48,0.0,74.0,70.0,0.0,69.70333333333333,67.0,69.0,85.0,55.0,4323
2025-03-17 00:30:00,591.8766666666667,0.0,32.833333333333336,65.12,584.81,70.48,0.0,74.0,70.0,0.0,69.70333333333333,67.0,69.0,85.0,55.0,4324
2025-03-17 00:45:00,579.16,0.0,32.833333333333336,65.25666666666666,584.81,70.48,0.0,74.0,70.0,0.0,69.69,67.0,69.0,85.0,55.0,4325
2025-03-17 01:00:00,589.7566666666667,0.0,32.333333333333336,65.32333333333334,584.81,70.48,0.0,74.0,70.0,0.0,69.79,67.0,69.0,85.0,55.0,4326
2025-03-17 01:15:00,583.4,0.0,32.333333333333336,64.83666666666666,584.81,70.48,0.0,74.0,70.0,0.0,69.80666666666666,67.0,69.0,85.0,55.0,4327
2025-03-17 01:30:00,587.64,0.0,32.833333333333336,64.69333333333334,584.81,70.48,0.0,74.0,70.0,0.0,69.74666666666667,67.0,69.0,85.0,55.0,4328
2025-03-17 01:45:00,583.4,0.0,32.666666666666664,64.82666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.82,67.0,69.0,85.0,55.0,4329
2025-03-17 02:00:00,583.3966666666666,0.0,32.333333333333336,64.86,584.81,70.48,0.0,74.0,70.0,0.0,69.82666666666667,67.0,69.0,85.0,55.0,4330
2025-03-17 02:15:00,583.4,0.0,33.166666666666664,64.89333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.83333333333333,67.0,69.0,85.0,55.0,4331
2025-03-17 02:30:00,588.34,0.0,32.666666666666664,64.87333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.80333333333333,67.0,69.0,85.0,55.0,4332
2025-03-17 02:45:00,588.3433333333334,0.0,32.333333333333336,64.89999999999999,584.81,70.48,0.0,74.0,70.0,0.0,69.66333333333334,67.0,69.0,85.0,55.0,4333
2025-03-17 03:00:00,582.6933333333333,0.0,33.0,64.58999999999999,584.81,70.48,0.0,74.0,70.0,0.0,69.64333333333333,67.0,69.0,85.0,55.0,4334
2025-03-17 03:15:00,576.3366666666667,0.0,32.166666666666664,64.44333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.61666666666666,67.0,69.0,85.0,55.0,4335
2025-03-17 03:30:00,583.4,0.0,32.5,64.31666666666666,584.81,70.48,0.0,74.0,70.0,0.0,69.55666666666666,67.0,69.0,85.0,55.0,4336
2025-03-17 03:45:00,589.7566666666667,0.0,33.0,64.40333333333332,584.81,70.48,0.0,74.0,70.0,0.0,69.57,67.0,69.0,85.0,55.0,4337
2025-03-17 04:00:00,581.2833333333333,0.0,32.5,64.26,584.81,70.48,0.0,74.0,70.0,0.0,69.67666666666666,67.0,69.0,85.0,55.0,4338
2025-03-17 04:15:00,585.52,0.0,32.5,64.13666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.70333333333333,67.0,69.0,85.0,55.0,4339
2025-03-17 04:30:00,580.5733333333334,0.0,33.166666666666664,64.11333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.83333333333333,67.0,69.0,85.0,55.0,4340
2025-03-17 04:45:00,582.6933333333333,0.0,32.333333333333336,64.21333333333332,584.81,70.48,0.0,74.0,70.0,0.0,69.85666666666667,67.0,69.0,85.0,55.0,4341
2025-03-17 05:00:00,587.6366666666667,0.0,32.0,64.27333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.93333333333334,67.0,69.0,85.0,55.0,4342
2025-03-17 05:15:00,577.04,0.0,32.0,64.39666666666666,584.81,70.48,0.0,74.0,70.0,0.0,69.93666666666667,67.0,69.0,85.0,55.0,4343
2025-03-17 05:30:00,581.2800000000001,0.0,32.833333333333336,64.35333333333334,584.81,70.48,0.0,74.0,70.0,0.0,69.97333333333334,67.0,69.0,85.0,55.0,4344
2025-03-17 05:45:00,585.5166666666667,0.0,32.0,64.28,584.81,70.48,0.0,74.0,70.0,0.0,69.95333333333333,67.0,69.0,85.0,55.0,4345
2025-03-17 06:00:00,580.5733333333334,0.0,31.83333333333333,64.18333333333334,584.81,70.48,0.0,74.0,70.0,0.0,69.97333333333334,67.0,69.0,85.0,55.0,4346
2025-03-17 06:15:00,577.7466666666667,0.0,31.666666666666668,63.96333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0,4347
2025-03-17 06:30:00,585.5166666666667,0.0,33.166666666666664,63.98666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.97333333333334,67.0,69.0,85.0,55.0,4348
2025-03-17 06:45:00,591.1666666666666,0.0,31.83333333333333,64.02666666666666,584.81,70.48,0.0,74.0,70.0,0.0,69.96,67.0,69.0,85.0,55.0,4349
2025-03-17 07:00:00,589.7533333333332,0.0,31.5,64.04,584.81,70.48,0.0,74.0,70.0,0.0,69.94666666666666,67.0,69.0,85.0,55.0,4350
2025-03-17 07:15:00,589.7533333333332,0.0,31.5,63.873333333333335,584.81,70.48,0.0,74.0,70.0,0.0,69.81333333333333,67.0,69.0,85.0,55.0,4351
2025-03-17 07:30:00,590.4633333333333,0.0,31.5,63.88,584.81,70.48,0.0,74.0,70.0,0.0,69.82,67.0,69.0,85.0,55.0,4352
2025-03-17 07:45:00,578.4533333333334,0.0,32.833333333333336,63.97333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.85666666666667,67.0,69.0,85.0,55.0,4353
2025-03-17 08:00:00,589.0466666666666,0.0,33.166666666666664,63.77666666666666,584.81,70.48,0.0,74.0,70.0,0.0,69.92999999999999,67.0,69.0,85.0,55.0,4354
2025-03-17 08:15:00,591.8766666666667,0.0,33.166666666666664,63.973333333333336,584.81,70.48,0.0,74.0,70.0,0.0,69.92333333333333,67.0,69.0,85.0,55.0,4355
2025-03-17 08:30:00,581.9866666666667,0.0,32.833333333333336,64.02333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.96,67.0,69.0,85.0,55.0,4356
2025-03-17 08:45:00,584.8100000000001,0.0,33.0,63.906666666666666,584.81,70.48,0.0,74.0,70.0,0.0,69.87666666666667,67.0,69.0,85.0,55.0,4357
2025-03-17 09:00:00,589.05,0.0,32.5,63.9,584.81,70.48,0.0,74.0,70.0,0.0,69.81333333333333,67.0,69.0,85.0,55.0,4358
2025-03-17 09:15:00,586.2233333333334,0.0,32.833333333333336,63.67,584.81,70.48,0.0,74.0,70.0,0.0,69.82,67.0,69.0,85.0,55.0,4359
2025-03-17 09:30:00,584.1033333333334,0.0,32.5,63.40333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.84666666666666,67.0,69.0,85.0,55.0,4360
2025-03-17 09:45:00,591.8766666666667,0.0,32.166666666666664,63.35333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.82666666666667,67.0,69.0,85.0,55.0,4361
2025-03-17 10:00:00,580.5733333333334,0.0,31.83333333333333,63.28,584.81,70.48,0.0,74.0,70.0,0.0,69.84,67.0,69.0,85.0,55.0,4362
2025-03-17 10:15:00,591.8766666666667,0.0,32.0,63.24333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.84,67.0,69.0,85.0,55.0,4363
2025-03-17 10:30:00,587.6366666666667,0.0,33.833333333333336,63.126666666666665,584.81,70.48,0.0,74.0,70.0,0.0,69.84333333333333,67.0,69.0,85.0,55.0,4364
2025-03-17 10:45:00,586.93,0.0,33.333333333333336,63.17666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.86999999999999,67.0,69.0,85.0,55.0,4365
2025-03-17 11:00:00,584.8133333333334,0.0,33.0,63.14666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.94333333333333,67.0,69.0,85.0,55.0,4366
2025-03-17 11:15:00,574.2166666666667,0.0,32.666666666666664,63.15333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.94,67.0,69.0,85.0,55.0,4367
2025-03-17 11:30:00,572.0966666666667,0.0,32.166666666666664,63.086666666666666,584.81,70.48,0.0,74.0,70.0,0.0,69.94666666666666,67.0,69.0,85.0,55.0,4368
2025-03-17 11:45:00,586.93,0.0,33.666666666666664,63.04,584.81,70.48,0.0,74.0,70.0,0.0,69.97333333333334,67.0,69.0,85.0,55.0,4369
2025-03-17 12:00:00,586.9333333333333,0.0,33.333333333333336,63.1,584.81,70.48,0.0,74.0,70.0,0.0,70.02333333333333,67.0,69.0,85.0,55.0,4370
2025-03-17 12:15:00,587.6366666666667,0.0,32.833333333333336,63.16333333333333,584.81,70.48,0.0,74.0,70.0,0.0,70.10666666666667,67.0,69.0,85.0,55.0,4371
2025-03-17 12:30:00,588.3466666666667,0.0,32.666666666666664,63.31999999999999,584.81,70.48,0.0,74.0,70.0,0.0,70.18666666666667,67.0,69.0,85.0,55.0,4372
2025-03-17 12:45:00,585.5133333333333,0.0,33.5,63.57,584.81,70.48,0.0,74.0,70.0,0.0,70.22000000000001,67.0,69.0,85.0,55.0,4373
2025-03-17 13:00:00,583.4,0.0,33.333333333333336,64.02333333333333,584.81,70.48,0.0,74.0,70.0,0.0,70.31,67.0,69.0,85.0,55.0,4374
2025-03-17 13:15:00,591.8733333333333,0.0,32.833333333333336,64.24666666666667,584.81,70.48,0.0,74.0,70.0,0.0,70.36,67.0,69.0,85.0,55.0,4375
2025-03-17 13:30:00,574.2166666666667,0.0,32.333333333333336,64.46666666666665,584.81,70.48,0.0,74.0,70.0,0.0,70.39,67.0,69.0,85.0,55.0,4376
2025-03-17 13:45:00,581.9833333333333,0.04,32.0,64.77666666666667,585.5166666666665,70.48,0.0,74.0,70.0,0.0,70.44666666666667,67.0,69.0,85.0,55.0,4377
2025-03-17 14:00:00,593.2866666666667,0.9733333333333332,33.0,64.84333333333333,591.8766666666667,70.48,0.0,74.0,70.0,0.0,70.50666666666666,67.0,69.0,85.0,55.0,4378
2025-03-17 14:15:00,581.9866666666667,0.8366666666666666,32.666666666666664,65.06666666666666,589.7566666666667,70.48,0.0,74.0,70.0,0.0,70.50666666666666,67.0,69.0,85.0,55.0,4379
2025-03-17 14:30:00,624.3633333333333,4.886666666666667,33.833333333333336,65.35000000000001,618.0066666666667,70.48,0.0,74.0,70.0,0.0,70.61666666666667,67.0,69.0,85.0,55.0,4380
2025-03-17 14:45:00,637.0733333333334,7.663333333333334,34.333333333333336,65.64999999999999,639.1966666666666,70.48,0.0,74.0,70.0,0.0,70.67,67.0,69.0,85.0,55.0,4381
2025-03-17 15:00:00,673.8033333333333,12.436666666666667,35.833333333333336,65.74000000000001,673.0966666666667,70.48,0.0,74.0,70.0,0.0,70.76,67.0,69.0,85.0,55.0,4382
2025-03-17 15:15:00,704.1733333333333,16.01,37.16666666666666,66.23333333333333,698.5233333333334,70.48,0.0,74.0,70.0,0.0,70.79666666666667,67.0,69.0,85.0,55.0,4383
2025-03-17 15:30:00,731.7166666666667,20.616666666666664,39.16666666666666,66.37333333333333,730.3066666666667,70.48,0.0,74.0,70.0,0.0,70.86333333333333,67.0,69.0,85.0,55.0,4384
2025-03-17 15:45:00,738.0766666666667,22.286666666666665,38.833333333333336,66.50666666666666,743.73,70.48,0.0,74.0,70.0,0.0,70.83999999999999,67.0,69.0,85.0,55.0,4385
2025-03-17 16:00:00,752.91,24.266666666666666,39.5,66.65666666666668,757.1466666666666,70.48,0.0,74.0,70.0,0.0,70.81,67.0,69.0,85.0,55.0,4386
2025-03-17 16:15:00,779.7433333333333,26.9,39.833333333333336,66.65666666666665,776.9233333333333,70.48,0.0,74.0,70.0,0.0,70.82333333333334,67.0,69.0,85.0,55.0,4387
2025-03-17 16:30:00,803.0533333333333,30.793333333333333,41.0,67.04666666666667,805.88,70.48,0.0,74.0,70.0,0.0,70.87,67.0,69.0,85.0,55.0,4388
2025-03-17 16:45:00,822.1266666666667,34.983333333333334,42.333333333333336,67.06666666666666,833.4266666666667,70.48,0.0,74.0,70.0,0.0,70.89333333333333,67.0,69.0,85.0,55.0,4389
2025-03-17 17:00:00,856.0300000000001,37.946666666666665,45.0,67.30666666666667,856.7333333333332,70.48,0.0,74.0,70.0,0.0,70.89666666666666,67.0,69.0,85.0,55.0,4390
2025-03-17 17:15:00,865.9133333333333,39.44,45.5,67.35333333333334,866.6233333333333,70.48,0.0,74.0,70.0,0.0,70.85666666666667,67.0,69.0,85.0,55.0,4391
2025-03-17 17:30:00,881.4566666666666,41.06333333333333,45.5,67.40333333333332,878.6300000000001,70.48,0.0,74.0,70.0,0.0,70.83,67.0,69.0,85.0,55.0,4392
2025-03-17 17:45:00,913.9433333333332,45.78333333333333,47.16666666666666,67.79666666666667,911.8233333333334,70.48,0.0,74.0,70.0,0.0,70.89,67.0,69.0,85.0,55.0,4393
2025-03-17 18:00:00,943.61,51.09333333333333,48.66666666666666,67.93333333333334,949.9666666666668,70.48,0.0,74.0,70.0,0.0,70.94333333333334,67.0,69.0,85.0,55.0,4394
2025-03-17 18:15:00,965.5,54.47,50.0,68.06666666666666,973.9766666666666,70.48,0.0,74.0,70.0,0.0,70.94333333333334,67.0,69.0,85.0,55.0,4395
2025-03-17 18:30:00,1012.1166666666668,58.0,51.833333333333336,68.23,1000.8166666666666,70.48,0.0,74.0,70.0,0.0,70.95,67.0,69.0,85.0,55.0,4396
2025-03-17 18:45:00,1025.5366666666666,61.86333333333334,54.5,68.37333333333333,1027.6566666666663,70.48,0.0,74.0,70.0,0.0,70.96333333333332,67.0,69.0,85.0,55.0,4397
2025-03-17 19:00:00,1062.263333333333,66.54,56.0,68.53666666666668,1061.56,70.48,0.0,74.0,70.0,0.0,70.98666666666666,67.0,69.0,85.0,55.0,4398
2025-03-17 19:15:00,1111.7066666666667,73.63333333333334,58.5,68.82666666666667,1112.4133333333332,70.48,0.0,74.0,70.0,0.0,71.08666666666666,67.0,69.0,85.0,55.0,4399
2025-03-17 19:30:00,1165.3833333333334,82.1,61.0,69.03666666666668,1173.86,70.48,0.0,74.0,70.0,0.0,71.19,67.0,69.0,85.0,55.0,4400
2025-03-17 19:45:00,1236.72,91.46,64.66666666666667,69.41000000000001,1238.1333333333334,70.48,0.0,74.0,70.0,0.0,71.30666666666667,67.0,69.0,85.0,55.0,4401
2025-03-17 20:00:00,1293.9266666666665,99.52333333333333,68.5,69.45333333333333,1296.753333333333,70.48,0.0,74.0,70.0,0.0,71.44666666666666,67.0,69.0,85.0,55.0,4402
2025-03-17 20:15:00,1298.1666666666667,100.0,69.5,69.45333333333333,1300.99,70.48,0.0,74.0,70.0,0.0,71.56333333333333,67.0,69.0,85.0,55.0,4403
2025-03-17 20:30:00,1304.5266666666666,100.0,90.0,63.17,1300.99,70.48,0.0,74.0,70.0,0.0,71.58666666666666,67.0,69.0,85.0,55.0,4404
2025-03-17 20:45:00,1308.0533333333333,99.31333333333332,83.16666666666667,59.29,1293.93,70.48,0.0,74.0,70.0,0.0,70.77,67.0,69.0,85.0,55.0,4405
2025-03-17 21:00:00,1238.84,92.67333333333332,77.5,59.23333333333333,1246.61,70.48,0.0,74.0,70.0,0.0,70.47666666666667,67.0,69.0,85.0,55.0,4406
2025-03-17 21:15:00,1196.46,85.24666666666667,73.16666666666667,59.00333333333333,1192.93,70.48,0.0,74.0,70.0,0.0,70.27333333333333,67.0,69.0,85.0,55.0,4407
2025-03-17 21:30:00,1175.27,81.61,72.33333333333333,58.91666666666666,1167.503333333333,70.48,0.0,74.0,70.0,0.0,70.22333333333333,67.0,69.0,85.0,55.0,4408
2025-03-17 21:45:00,1123.7133333333334,75.58999999999999,67.66666666666667,58.88,1125.1266666666668,70.48,0.0,74.0,70.0,0.0,70.12,67.0,69.0,85.0,55.0,4409
2025-03-17 22:00:00,1099.6966666666667,72.60666666666667,65.66666666666667,58.73,1103.2299999999998,70.48,0.0,74.0,70.0,0.0,70.11666666666667,67.0,69.0,85.0,55.0,4410
2025-03-17 22:15:00,1079.2166666666665,69.17999999999999,64.0,58.63666666666666,1078.51,70.48,0.0,74.0,70.0,0.0,70.10333333333334,67.0,69.0,85.0,55.0,4411
2025-03-17 22:30:00,1055.9066666666663,66.49333333333334,67.0,58.18666666666667,1058.7333333333331,70.48,0.0,74.0,70.0,0.0,70.10333333333334,67.0,69.0,85.0,55.0,4412
2025-03-17 22:45:00,1036.1333333333332,62.77,64.83333333333333,57.98666666666667,1032.6,70.48,0.0,74.0,70.0,0.0,70.08333333333333,67.0,69.0,85.0,55.0,4413
2025-03-17 23:00:00,969.0333333333332,55.35333333333333,62.0,57.75333333333333,979.6266666666668,70.48,0.0,74.0,70.0,0.0,69.96,67.0,69.0,85.0,55.0,4414
2025-03-17 23:15:00,910.4133333333332,45.876666666666665,57.16666666666666,57.48333333333333,910.4133333333332,70.48,0.0,74.0,70.0,0.0,69.80666666666667,67.0,69.0,85.0,55.0,4415
2025-03-17 23:30:00,818.5933333333332,31.58,52.333333333333336,60.34333333333333,808.0,70.48,0.0,74.0,70.0,0.0,69.58666666666666,67.0,69.0,85.0,55.0,4416
2025-03-17 23:45:00,822.1266666666667,32.46,52.833333333333336,66.57333333333334,815.77,70.48,0.0,74.0,70.0,0.0,69.78666666666668,67.0,69.0,85.0,55.0,4417
2025-03-18 00:00:00,824.9533333333334,32.94,52.833333333333336,67.02,819.3000000000001,70.48,0.0,74.0,70.0,0.0,69.93333333333334,67.0,69.0,85.0,55.0,4418
2025-03-18 00:15:00,803.0566666666667,28.686666666666667,51.5,67.05,789.6366666666667,70.48,0.0,74.0,70.0,0.0,69.93333333333334,67.0,69.0,85.0,55.0,4419
2025-03-18 00:30:00,735.2533333333334,21.73333333333333,49.66666666666666,66.90333333333332,737.37,70.48,0.0,74.0,70.0,0.0,69.84666666666666,67.0,69.0,85.0,55.0,4420
2025-03-18 00:45:00,675.9233333333333,12.423333333333332,47.16666666666666,66.78000000000002,673.8033333333334,70.48,0.0,74.0,70.0,0.0,69.73333333333333,67.0,69.0,85.0,55.0,4421
2025-03-18 01:00:00,625.7766666666666,4.99,45.0,66.67,619.42,70.48,0.0,74.0,70.0,0.0,69.67666666666666,67.0,69.0,85.0,55.0,4422
2025-03-18 01:15:00,581.9866666666667,0.2366666666666666,44.0,66.43333333333334,585.5166666666665,70.48,0.0,74.0,70.0,0.0,69.63,67.0,69.0,85.0,55.0,4423
2025-03-18 01:30:00,579.8633333333333,0.0,44.833333333333336,66.3,584.81,70.48,0.0,74.0,70.0,0.0,69.55,67.0,69.0,85.0,55.0,4424
2025-03-18 01:45:00,577.7466666666668,0.0,45.0,66.57666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.51666666666667,67.0,69.0,85.0,55.0,4425
2025-03-18 02:00:00,585.5166666666667,0.0,45.5,66.41666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.47,67.0,69.0,85.0,55.0,4426
2025-03-18 02:15:00,584.1066666666667,0.0,45.66666666666666,66.39,584.81,70.48,0.0,74.0,70.0,0.0,69.46333333333332,67.0,69.0,85.0,55.0,4427
2025-03-18 02:30:00,581.9866666666667,0.0,45.833333333333336,66.27333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.42666666666666,67.0,69.0,85.0,55.0,4428
2025-03-18 02:45:00,581.2800000000001,0.0,47.833333333333336,66.34333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.50666666666666,67.0,69.0,85.0,55.0,4429
2025-03-18 03:00:00,584.8100000000001,0.0,46.333333333333336,66.31,584.81,70.48,0.0,74.0,70.0,0.0,69.53666666666668,67.0,69.0,85.0,55.0,4430
2025-03-18 03:15:00,579.1633333333333,0.0,46.0,66.16666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.55666666666666,67.0,69.0,85.0,55.0,4431
2025-03-18 03:30:00,581.28,0.0,45.833333333333336,66.11666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.56333333333333,67.0,69.0,85.0,55.0,4432
2025-03-18 03:45:00,579.8666666666667,0.0,46.0,65.91666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.55666666666666,67.0,69.0,85.0,55.0,4433
2025-03-18 04:00:00,582.6933333333333,0.0,46.0,65.72000000000001,584.81,70.48,0.0,74.0,70.0,0.0,69.55,67.0,69.0,85.0,55.0,4434
2025-03-18 04:15:00,587.6366666666667,0.0,46.333333333333336,65.56,584.81,70.48,0.0,74.0,70.0,0.0,69.5,67.0,69.0,85.0,55.0,4435
2025-03-18 04:30:00,580.5733333333334,0.0,47.833333333333336,65.44333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.41333333333334,67.0,69.0,85.0,55.0,4436
2025-03-18 04:45:00,586.9266666666667,0.0,47.333333333333336,65.5,584.81,70.48,0.0,74.0,70.0,0.0,69.41333333333334,67.0,69.0,85.0,55.0,4437
2025-03-18 05:00:00,590.4633333333333,0.0,47.0,65.60333333333334,584.81,70.48,0.0,74.0,70.0,0.0,69.45,67.0,69.0,85.0,55.0,4438
2025-03-18 05:15:00,583.4,0.0,47.0,65.77666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.56333333333333,67.0,69.0,85.0,55.0,4439
2025-03-18 05:30:00,596.1133333333333,0.0,47.0,65.81333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.57,67.0,69.0,85.0,55.0,4440
2025-03-18 05:45:00,586.2233333333334,0.0,47.333333333333336,65.69,584.81,70.48,0.0,74.0,70.0,0.0,69.57,67.0,69.0,85.0,55.0,4441
2025-03-18 06:00:00,584.81,0.0,47.833333333333336,65.63,584.81,70.48,0.0,74.0,70.0,0.0,69.57,67.0,69.0,85.0,55.0,4442
2025-03-18 06:15:00,582.6933333333333,0.0,47.333333333333336,65.56333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.57,67.0,69.0,85.0,55.0,4443
2025-03-18 06:30:00,589.0500000000001,0.0,47.16666666666666,65.65333333333332,584.81,70.48,0.0,74.0,70.0,0.0,69.67999999999999,67.0,69.0,85.0,55.0,4444
2025-03-18 06:45:00,588.3433333333332,0.0,47.0,65.60666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.71666666666665,67.0,69.0,85.0,55.0,4445
2025-03-18 07:00:00,587.6366666666667,0.0,47.16666666666666,65.58333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.79333333333334,67.0,69.0,85.0,55.0,4446
2025-03-18 07:15:00,588.3433333333334,0.0,47.0,65.49333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.79333333333334,67.0,69.0,85.0,55.0,4447
2025-03-18 07:30:00,587.6333333333333,0.0,48.333333333333336,65.36,584.81,70.48,0.0,74.0,70.0,0.0,69.73,67.0,69.0,85.0,55.0,4448
2025-03-18 07:45:00,582.69,0.0,47.833333333333336,65.5,584.81,70.48,0.0,74.0,70.0,0.0,69.73666666666666,67.0,69.0,85.0,55.0,4449
2025-03-18 08:00:00,586.93,0.0,47.66666666666666,65.68333333333334,584.81,70.48,0.0,74.0,70.0,0.0,69.80333333333334,67.0,69.0,85.0,55.0,4450
2025-03-18 08:15:00,579.8666666666667,0.0,47.5,65.66666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.84333333333333,67.0,69.0,85.0,55.0,4451
2025-03-18 08:30:00,584.81,0.0,47.5,65.53333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.84,67.0,69.0,85.0,55.0,4452
2025-03-18 08:45:00,579.8666666666667,0.0,47.16666666666666,65.50666666666666,584.81,70.48,0.0,74.0,70.0,0.0,69.83333333333333,67.0,69.0,85.0,55.0,4453
2025-03-18 09:00:00,584.1033333333334,0.0,48.5,65.55333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.84,67.0,69.0,85.0,55.0,4454
2025-03-18 09:15:00,589.05,0.0,47.66666666666666,65.72333333333334,584.81,70.48,0.0,74.0,70.0,0.0,69.84,67.0,69.0,85.0,55.0,4455
2025-03-18 09:30:00,584.1033333333334,0.0,47.333333333333336,65.8,584.81,70.48,0.0,74.0,70.0,0.0,69.84,67.0,69.0,85.0,55.0,4456
2025-03-18 09:45:00,588.3433333333332,0.0,47.16666666666666,65.79666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.85,67.0,69.0,85.0,55.0,4457
2025-03-18 10:00:00,583.3966666666666,0.0,47.333333333333336,65.80666666666666,584.81,70.48,0.0,74.0,70.0,0.0,69.86,67.0,69.0,85.0,55.0,4458
2025-03-18 10:15:00,582.6933333333333,0.0,47.66666666666666,65.60333333333334,584.81,70.48,0.0,74.0,70.0,0.0,69.84666666666666,67.0,69.0,85.0,55.0,4459
2025-03-18 10:30:00,579.16,0.0,48.833333333333336,65.52666666666666,584.81,70.48,0.0,74.0,70.0,0.0,69.84333333333333,67.0,69.0,85.0,55.0,4460
2025-03-18 10:45:00,581.2800000000001,0.0,47.833333333333336,65.52,584.81,70.48,0.0,74.0,70.0,0.0,69.84,67.0,69.0,85.0,55.0,4461
2025-03-18 11:00:00,575.6266666666667,0.0,47.5,65.56,584.81,70.48,0.0,74.0,70.0,0.0,69.86666666666666,67.0,69.0,85.0,55.0,4462
2025-03-18 11:15:00,587.6366666666667,0.0,47.5,65.55666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.84666666666666,67.0,69.0,85.0,55.0,4463
2025-03-18 11:30:00,585.5166666666667,0.0,47.5,65.57333333333334,584.81,70.48,0.0,74.0,70.0,0.0,69.84333333333333,67.0,69.0,85.0,55.0,4464
2025-03-18 11:45:00,572.8033333333334,0.0,47.5,65.64666666666666,584.81,70.48,0.0,74.0,70.0,0.0,69.89666666666666,67.0,69.0,85.0,55.0,4465
2025-03-18 12:00:00,581.9833333333333,0.0,47.66666666666666,65.73,584.81,70.48,0.0,74.0,70.0,0.0,69.94,67.0,69.0,85.0,55.0,4466
2025-03-18 12:15:00,587.6366666666667,0.0,48.5,65.74333333333334,584.81,70.48,0.0,74.0,70.0,0.0,69.98,67.0,69.0,85.0,55.0,4467
2025-03-18 12:30:00,577.7466666666668,0.0,47.66666666666666,66.08666666666666,584.81,70.48,0.0,74.0,70.0,0.0,70.07000000000001,67.0,69.0,85.0,55.0,4468
2025-03-18 12:45:00,584.81,0.0,47.333333333333336,66.60666666666667,584.81,70.48,0.0,74.0,70.0,0.0,70.11666666666667,67.0,69.0,85.0,55.0,4469
2025-03-18 13:00:00,577.0400000000001,0.0,47.0,67.25,584.81,70.48,0.0,74.0,70.0,0.0,70.25,67.0,69.0,85.0,55.0,4470
2025-03-18 13:15:00,587.6366666666667,0.0,46.5,67.97,584.81,70.48,0.0,74.0,70.0,0.0,70.29,67.0,69.0,85.0,55.0,4471
2025-03-18 13:30:00,589.05,0.0,47.0,68.38333333333334,584.81,70.48,0.0,74.0,70.0,0.0,70.34333333333333,67.0,69.0,85.0,55.0,4472
2025-03-18 13:45:00,578.4533333333334,0.0,48.333333333333336,64.85333333333334,584.81,70.48,0.0,74.0,70.0,0.0,70.39,67.0,69.0,85.0,55.0,4473
2025-03-18 14:00:00,585.5166666666665,0.0,48.16666666666666,65.12333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.89333333333333,67.0,69.0,85.0,55.0,4474
2025-03-18 14:15:00,584.8133333333334,0.0,49.333333333333336,60.49333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.88,67.0,69.0,85.0,55.0,4475
2025-03-18 14:30:00,591.1666666666666,0.0,48.5,59.89333333333334,584.81,70.48,0.0,74.0,70.0,0.0,69.44666666666667,67.0,69.0,85.0,55.0,4476
2025-03-18 14:45:00,572.0966666666667,0.0,47.833333333333336,60.38333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.35666666666667,67.0,69.0,85.0,55.0,4477
2025-03-18 15:00:00,579.8666666666667,0.0,47.5,61.18,584.81,70.48,0.0,74.0,70.0,0.0,69.36333333333333,67.0,69.0,85.0,55.0,4478
2025-03-18 15:15:00,585.5166666666667,0.0,47.16666666666666,61.56333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.38666666666667,67.0,69.0,85.0,55.0,4479
2025-03-18 15:30:00,584.1066666666667,0.0,49.5,61.73333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.40666666666668,67.0,69.0,85.0,55.0,4480
2025-03-18 15:45:00,583.3966666666666,0.0,47.833333333333336,61.64333333333334,584.81,70.48,0.0,74.0,70.0,0.0,69.42,67.0,69.0,85.0,55.0,4481
2025-03-18 16:00:00,586.2233333333334,0.0,47.333333333333336,61.88,584.81,70.48,0.0,74.0,70.0,0.0,69.46333333333332,67.0,69.0,85.0,55.0,4482
2025-03-18 16:15:00,583.3966666666666,0.0,46.66666666666666,62.19333333333333,584.81,70.48,0.0,74.0,70.0,0.0,69.57,67.0,69.0,85.0,55.0,4483
2025-03-18 16:30:00,580.5733333333334,0.0,46.0,62.42666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.69,67.0,69.0,85.0,55.0,4484
2025-03-18 16:45:00,583.4,0.0,46.66666666666666,62.68666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.69,67.0,69.0,85.0,55.0,4485
2025-03-18 17:00:00,586.93,0.0,46.16666666666666,63.373333333333335,584.81,70.48,0.0,74.0,70.0,0.0,69.76333333333334,67.0,69.0,85.0,55.0,4486
2025-03-18 17:15:00,587.6366666666667,0.0,46.0,64.01333333333334,584.81,70.48,0.0,74.0,70.0,0.0,69.95333333333333,67.0,69.0,85.0,55.0,4487
2025-03-18 17:30:00,582.6933333333333,0.0,46.0,64.33666666666666,584.81,70.48,0.0,74.0,70.0,0.0,69.95333333333333,67.0,69.0,85.0,55.0,4488
2025-03-18 17:45:00,580.5733333333334,0.0,46.0,64.68333333333334,584.81,70.48,0.0,74.0,70.0,0.0,70.10000000000001,67.0,69.0,85.0,55.0,4489
2025-03-18 18:00:00,579.8666666666667,0.0,46.0,64.86333333333333,584.81,70.48,0.0,74.0,70.0,0.0,70.21666666666665,67.0,69.0,85.0,55.0,4490
2025-03-18 18:15:00,584.1066666666667,0.0,46.16666666666666,64.21,584.81,70.48,0.0,74.0,70.0,0.0,70.22333333333333,67.0,69.0,85.0,55.0,4491
2025-03-18 18:30:00,581.2800000000001,0.0,46.333333333333336,63.96666666666667,584.81,70.48,0.0,74.0,70.0,0.0,70.24333333333334,67.0,69.0,85.0,55.0,4492
2025-03-18 18:45:00,583.4,0.0,46.0,64.01,584.81,70.48,0.0,74.0,70.0,0.0,70.32333333333334,67.0,69.0,85.0,55.0,4493
2025-03-18 19:00:00,574.9233333333333,0.0,46.16666666666666,63.88333333333333,584.81,70.48,0.0,74.0,70.0,0.0,70.36,67.0,69.0,85.0,55.0,4494
2025-03-18 19:15:00,583.4,0.4266666666666667,46.16666666666666,64.19666666666667,587.6366666666667,70.48,0.0,74.0,70.0,0.0,70.46666666666665,67.0,69.0,85.0,55.0,4495
2025-03-18 19:30:00,612.3533333333334,3.846666666666666,47.333333333333336,64.32666666666667,612.3566666666667,70.48,0.0,74.0,70.0,0.0,70.60000000000001,67.0,69.0,85.0,55.0,4496
2025-03-18 19:45:00,636.3733333333333,8.566666666666666,48.333333333333336,64.06333333333333,645.5500000000001,70.48,0.0,74.0,70.0,0.0,70.70333333333333,67.0,69.0,85.0,55.0,4497
2025-03-18 20:00:00,680.16,14.37,50.333333333333336,64.01666666666667,686.5166666666668,70.48,0.0,74.0,70.0,0.0,70.82,67.0,69.0,85.0,55.0,4498
2025-03-18 20:15:00,744.43,23.23,53.0,64.19666666666667,752.1999999999999,70.48,0.0,74.0,70.0,0.0,70.98666666666666,67.0,69.0,85.0,55.0,4499
2025-03-18 20:30:00,822.8333333333334,33.92333333333333,56.333333333333336,64.45,826.3633333333333,70.48,0.0,74.0,70.0,0.0,71.17666666666666,67.0,69.0,85.0,55.0,4500
2025-03-18 20:45:00,897.6966666666667,45.47666666666667,60.333333333333336,64.42666666666668,906.8833333333332,70.48,0.0,74.0,70.0,0.0,71.33333333333333,67.0,69.0,85.0,55.0,4501
2025-03-18 21:00:00,940.0766666666668,50.98333333333333,62.5,63.68,949.9633333333333,70.48,0.0,74.0,70.0,0.0,71.32,67.0,69.0,85.0,55.0,4502
2025-03-18 21:15:00,945.7266666666668,49.71333333333333,65.33333333333333,58.89333333333334,938.6633333333332,70.48,0.0,74.0,70.0,0.0,71.12666666666667,67.0,69.0,85.0,55.0,4503
2025-03-18 21:30:00,766.3266666666667,25.136666666666667,55.66666666666666,55.03333333333334,760.6733333333333,70.48,0.0,74.0,70.0,0.0,70.33666666666666,67.0,69.0,85.0,55.0,4504
2025-03-18 21:45:00,663.9133333333333,12.323333333333332,51.0,54.71666666666667,672.39,70.48,0.0,74.0,70.0,0.0,70.01666666666667,67.0,69.0,85.0,55.0,4505
2025-03-18 22:00:00,645.5500000000001,7.63,51.5,54.223333333333336,639.9033333333333,70.48,0.0,74.0,70.0,0.0,69.99333333333334,67.0,69.0,85.0,55.0,4506
2025-03-18 22:15:00,598.9366666666666,1.4433333333333334,46.833333333333336,53.77666666666666,593.2866666666666,70.48,0.0,74.0,70.0,0.0,69.89666666666666,67.0,69.0,85.0,55.0,4507
2025-03-18 22:30:00,589.05,0.0,45.0,58.11666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.61666666666666,67.0,69.0,85.0,55.0,4508
2025-03-18 22:45:00,584.1033333333334,0.0,42.66666666666666,56.71666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.73333333333333,67.0,69.0,85.0,55.0,4509
2025-03-18 23:00:00,578.4533333333334,0.0,44.16666666666666,53.88666666666666,584.81,70.48,0.0,74.0,70.0,0.0,69.50333333333333,67.0,69.0,85.0,55.0,4510
2025-03-18 23:15:00,578.4566666666666,0.0,44.333333333333336,53.723333333333336,584.81,70.48,0.0,74.0,70.0,0.0,69.24333333333334,67.0,69.0,85.0,55.0,4511
2025-03-18 23:30:00,581.9833333333333,0.0,44.66666666666666,60.55,584.81,70.48,0.0,74.0,70.0,0.0,69.35666666666667,67.0,69.0,85.0,55.0,4512
2025-03-18 23:45:00,582.69,0.0,44.333333333333336,60.88,584.81,70.48,0.0,74.0,70.0,0.0,69.55,67.0,69.0,85.0,55.0,4513
2025-03-19 00:00:00,583.3966666666666,0.0,44.5,60.656666666666666,584.81,70.48,0.0,74.0,70.0,0.0,69.44666666666666,67.0,69.0,85.0,55.0,4514
2025-03-19 00:15:00,583.3966666666666,0.0,45.333333333333336,60.39666666666667,584.81,70.48,0.0,74.0,70.0,0.0,69.11666666666666,67.0,69.0,85.0,55.0,4515
2025-03-19 00:30:00,581.9833333333333,0.0,45.5,60.39666666666667,584.81,70.48,0.0,74.0,70.0,0.0,68.91666666666667,67.0,69.0,85.0,55.0,4516
2025-03-19 00:45:00,584.1066666666667,0.0,45.66666666666666,60.35,584.81,70.48,0.0,74.0,70.0,0.0,68.85333333333334,67.0,69.0,85.0,55.0,4517
2025-03-19 01:00:00,582.6933333333333,0.0,46.0,60.21,584.81,70.48,0.0,74.0,70.0,0.0,68.77,67.0,69.0,85.0,55.0,4518
2025-03-19 01:15:00,581.2766666666666,0.0,45.833333333333336,60.03666666666667,584.81,70.48,0.0,74.0,70.0,0.0,68.74,67.0,69.0,85.0,55.0,4519
2025-03-19 01:30:00,578.4533333333334,0.0,45.833333333333336,60.196666666666665,584.81,70.48,0.0,74.0,70.0,0.0,68.85666666666667,67.0,69.0,85.0,55.0,4520
2025-03-19 01:45:00,586.93,0.0,45.833333333333336,60.156666666666666,584.81,70.48,0.0,74.0,70.0,0.0,68.85333333333334,67.0,69.0,85.0,55.0,4521
2025-03-19 02:00:00,583.3966666666666,0.0,46.16666666666666,60.10333333333333,584.81,70.48,0.0,74.0,70.0,0.0,68.77666666666666,67.0,69.0,85.0,55.0,4522
2025-03-19 02:15:00,584.1066666666667,0.0,46.16666666666666,60.21333333333333,584.81,70.48,0.0,74.0,70.0,0.0,68.63,67.0,69.0,85.0,55.0,4523
2025-03-19 02:30:00,574.9233333333333,0.0,46.0,60.13666666666666,584.81,70.48,0.0,74.0,70.0,0.0,68.72666666666667,67.0,69.0,85.0,55.0,4524
2025-03-19 02:45:00,581.2800000000001,0.0,46.0,60.10666666666666,584.81,70.48,0.0,74.0,70.0,0.0,68.72666666666667,67.0,69.0,85.0,55.0,4525
2025-03-19 03:00:00,578.4533333333334,0.0,46.333333333333336,60.19,584.81,70.48,0.0,74.0,70.0,0.0,68.64,67.0,69.0,85.0,55.0,4526
2025-03-19 03:15:00,583.4,0.0,46.333333333333336,60.16333333333333,584.81,70.48,0.0,74.0,70.0,0.0,68.63333333333334,67.0,69.0,85.0,55.0,4527
2025-03-19 03:30:00,583.4,0.0,46.16666666666666,60.02666666666666,584.81,70.48,0.0,74.0,70.0,0.0,68.70333333333333,67.0,69.0,85.0,55.0,4528
2025-03-19 03:45:00,584.1066666666667,0.0,46.333333333333336,59.92666666666667,584.81,70.48,0.0,74.0,70.0,0.0,68.73333333333333,67.0,69.0,85.0,55.0,4529
2025-03-19 04:00:00,584.8133333333334,0.0,46.333333333333336,59.876666666666665,584.81,70.48,0.0,74.0,70.0,0.0,68.73333333333333,67.0,69.0,85.0,55.0,4530
2025-03-19 04:15:00,589.05,0.0,46.5,60.69,584.81,70.48,0.0,74.0,70.0,0.0,68.70666666666666,67.0,69.0,85.0,55.0,4531
2025-03-19 04:30:00,591.8733333333333,0.0,46.5,60.64000000000001,584.81,70.48,0.0,74.0,70.0,0.0,68.73333333333333,67.0,69.0,85.0,55.0,4532
2025-03-19 04:45:00,586.93,0.0,46.16666666666666,60.64333333333334,584.81,70.48,0.0,74.0,70.0,0.0,68.73333333333333,67.0,69.0,85.0,55.0,4533
2025-03-19 05:00:00,585.5166666666667,0.0,46.5,60.59,584.81,70.48,0.0,74.0,70.0,0.0,68.74666666666667,67.0,69.0,85.0,55.0,4534
2025-03-19 05:15:00,583.3966666666666,0.0,46.66666666666666,60.51,584.81,70.48,0.0,74.0,70.0,0.0,68.72666666666667,67.0,69.0,85.0,55.0,4535
2025-03-19 05:30:00,583.4,0.0,47.0,60.620000000000005,584.81,70.48,0.0,74.0,70.0,0.0,68.69333333333334,67.0,69.0,85.0,55.0,4536
2025-03-19 05:45:00,577.0433333333334,0.0,46.66666666666666,60.586666666666666,584.81,70.48,0.0,74.0,70.0,0.0,68.60333333333334,67.0,69.0,85.0,55.0,4537
2025-03-19 06:00:00,582.6933333333333,0.0,46.66666666666666,60.49,584.81,70.48,0.0,74.0,70.0,0.0,68.68333333333334,67.0,69.0,85.0,55.0,4538
2025-03-19 06:15:00,591.8766666666667,0.0,46.5,60.34333333333333,584.81,70.48,0.0,74.0,70.0,0.0,68.61,67.0,69.0,85.0,55.0,4539
2025-03-19 06:30:00,585.5166666666667,0.0,46.5,60.25,584.81,70.48,0.0,74.0,70.0,0.0,68.66666666666667,67.0,69.0,85.0,55.0,4540
2025-03-19 06:45:00,579.8666666666667,0.0,46.5,60.14666666666667,584.81,70.48,0.0,74.0,70.0,0.0,68.64,67.0,69.0,85.0,55.0,4541
2025-03-19 07:00:00,579.87,0.0,46.5,60.20333333333334,584.81,70.48,0.0,74.0,70.0,0.0,68.58666666666666,67.0,69.0,85.0,55.0,4542
2025-03-19 07:15:00,589.7566666666667,0.0,47.0,60.20666666666667,584.81,70.48,0.0,74.0,70.0,0.0,68.57666666666667,67.0,69.0,85.0,55.0,4543
2025-03-19 07:30:00,584.1033333333334,0.0,46.833333333333336,60.02666666666667,584.81,70.48,0.0,74.0,70.0,0.0,68.56,67.0,69.0,85.0,55.0,4544
2025-03-19 07:45:00,584.8100000000001,0.0,47.16666666666666,59.95666666666667,584.81,70.48,0.0,74.0,70.0,0.0,68.49333333333334,67.0,69.0,85.0,55.0,4545
2025-03-19 08:00:00,586.93,0.0,47.0,59.92,584.81,70.48,0.0,74.0,70.0,0.0,68.47,67.0,69.0,85.0,55.0,4546
2025-03-19 08:15:00,589.05,0.0,47.66666666666666,59.91333333333333,584.81,70.48,0.0,74.0,70.0,0.0,68.54666666666667,67.0,69.0,85.0,55.0,4547
2025-03-19 08:30:00,574.9233333333333,0.0,47.5,59.870000000000005,584.81,70.48,0.0,74.0,70.0,0.0,68.58666666666666,67.0,69.0,85.0,55.0,4548
2025-03-19 08:45:00,581.2766666666668,0.0,49.16666666666666,59.77333333333333,584.81,70.48,0.0,74.0,70.0,0.0,68.59666666666668,67.0,69.0,85.0,55.0,4549
2025-03-19 09:00:00,581.2800000000001,0.0,50.0,59.76,584.81,70.48,0.0,74.0,70.0,0.0,68.60333333333334,67.0,69.0,85.0,55.0,4550
2025-03-19 09:15:00,582.69,0.0,50.333333333333336,59.71666666666667,584.81,70.48,0.0,74.0,70.0,0.0,68.60333333333334,67.0,69.0,85.0,55.0,4551
2025-03-19 09:30:00,585.5166666666665,0.0,49.833333333333336,59.696666666666665,584.81,70.48,0.0,74.0,70.0,0.0,68.66000000000001,67.0,69.0,85.0,55.0,4552
2025-03-19 09:45:00,584.81,0.0,49.75,59.74,584.81,70.48,0.0,74.0,70.0,0.0,68.685,67.0,69.0,85.0,55.0,4553
2025-03-19 10:00:00,584.1033333333334,0.0,49.0,59.78333333333334,584.81,70.48,0.0,74.0,70.0,0.0,68.66666666666667,67.0,69.0,85.0,55.0,4554
2025-03-19 10:15:00,586.2233333333332,0.0,49.5,59.92,584.81,70.48,0.0,74.0,70.0,0.0,68.59,67.0,69.0,85.0,55.0,4555
2025-03-19 10:30:00,574.2166666666667,0.0,49.833333333333336,59.49,584.81,70.48,0.0,74.0,70.0,0.0,68.66333333333334,67.0,69.0,85.0,55.0,4556
2025-03-19 10:45:00,576.3366666666667,0.0,50.16666666666666,59.41333333333333,584.81,70.48,0.0,74.0,70.0,0.0,68.61,67.0,69.0,85.0,55.0,4557
2025-03-19 11:00:00,589.7566666666667,0.0,50.0,59.34333333333333,584.81,70.48,0.0,74.0,70.0,0.0,68.63333333333334,67.0,69.0,85.0,55.0,4558
2025-03-19 11:15:00,588.3433333333332,0.0,49.833333333333336,59.28,584.81,70.48,0.0,74.0,70.0,0.0,68.59,67.0,69.0,85.0,55.0,4559
2025-03-19 11:30:00,584.1033333333334,0.0,48.16666666666666,65.52333333333333,584.81,70.48,0.0,74.0,70.0,0.0,68.72666666666667,67.0,69.0,85.0,55.0,4560
2025-03-19 11:45:00,587.6366666666667,0.0,47.833333333333336,59.86333333333334,584.81,70.48,0.0,74.0,70.0,0.0,69.14666666666666,67.0,69.0,85.0,55.0,4561
2025-03-19 12:00:00,590.4633333333333,0.0,48.0,59.25666666666666,584.81,70.48,0.0,74.0,70.0,0.0,68.97666666666667,67.0,69.0,85.0,55.0,4562
2025-03-19 12:15:00,584.8133333333334,0.0,47.0,65.81666666666666,584.81,70.48,0.0,74.0,70.0,0.0,69.25666666666666,67.0,69.0,85.0,55.0,4563
2025-03-19 12:30:00,575.6266666666667,0.0,48.5,59.63666666666666,584.81,70.48,0.0,74.0,70.0,0.0,69.29333333333334,67.0,69.0,85.0,55.0,4564
2025-03-19 12:45:00,586.2233333333334,0.0,49.66666666666666,59.56333333333333,584.81,70.48,0.0,74.0,70.0,0.0,68.99666666666667,67.0,69.0,85.0,55.0,4565
2025-03-19 13:00:00,582.6933333333333,0.0,48.333333333333336,60.05,584.81,70.48,0.0,74.0,70.0,0.0,68.96,67.0,69.0,85.0,55.0,4566
2025-03-19 13:15:00,580.57,0.0,48.0,60.39333333333334,584.81,70.48,0.0,74.0,70.0,0.0,69.03333333333335,67.0,69.0,85.0,55.0,4567
2025-03-19 13:30:00,591.8733333333333,0.0,47.333333333333336,60.446666666666665,584.81,70.48,0.0,74.0,70.0,0.0,69.11,67.0,69.0,85.0,55.0,4568
