time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,record_index
2025-01-27 14:30:00,150.44,0.0,6.5,82.285,152.56,68.0,70.19,74.0,70.0,0.0,67.625,67.0,69.0,68.0,68.0,1
2025-01-27 14:45:00,151.85333333333332,0.0,6.666666666666667,82.96,152.56,68.0,70.79333333333334,74.0,70.0,0.0,67.71333333333332,67.0,69.0,68.0,68.0,2
2025-01-27 15:00:00,152.56,0.0,6.0,82.23,152.56,68.0,67.64666666666666,74.0,70.0,0.0,67.94,67.0,69.0,68.0,68.0,3
2025-01-27 15:15:00,151.85333333333332,0.0,5.5,81.31,152.56,68.0,65.06666666666666,74.0,70.0,0.0,68.05,67.0,69.0,68.0,68.0,4
2025-01-27 15:30:00,151.14666666666668,0.0,4.833333333333333,71.83,152.56,68.0,36.63333333333333,74.0,70.0,0.0,69.34333333333333,67.0,69.0,68.0,68.0,5
2025-01-27 15:45:00,151.14666666666668,0.0,4.833333333333333,62.17,152.56,68.0,9.323333333333332,74.0,70.0,0.0,69.98,67.0,69.0,68.0,68.0,6
2025-01-27 16:00:00,150.44,0.0,6.166666666666667,61.75333333333333,152.56,68.0,1.9666666666666668,74.0,70.0,0.0,69.64,67.0,69.0,68.0,68.0,7
2025-01-27 16:15:00,151.85333333333332,0.0,5.833333333333333,61.95666666666667,152.56,68.0,0.0,74.0,70.0,0.0,69.57,67.0,69.0,68.0,68.0,8
2025-01-27 16:30:00,152.56,0.0,5.666666666666667,62.27666666666666,152.56,68.0,0.0,74.0,70.0,0.0,69.61333333333333,67.0,69.0,68.0,68.0,9
2025-01-27 16:45:00,152.56,0.0,4.333333333333333,62.59666666666666,152.56,68.0,0.0,74.0,70.0,0.0,69.56,67.0,69.0,68.0,68.0,10
2025-01-27 17:00:00,149.73333333333332,0.0,5.0,62.76,152.56,68.0,0.0,74.0,70.0,0.0,69.47666666666667,67.0,69.0,68.0,68.0,11
2025-01-27 17:15:00,151.85333333333332,0.0,5.166666666666667,62.86666666666667,152.56,68.0,0.0,74.0,70.0,0.0,69.48333333333333,67.0,69.0,68.0,68.0,12
2025-01-27 17:30:00,151.14666666666668,0.0,5.0,63.080000000000005,152.56,68.0,0.0,74.0,70.0,0.0,69.49,67.0,69.0,68.0,68.0,13
2025-01-27 17:45:00,151.5,0.0,4.25,63.5,152.56,68.0,0.0,74.0,70.0,0.0,69.485,67.0,69.0,68.0,68.0,14
2025-01-27 18:30:00,154.68,0.0,5.5,63.86,152.56,68.0,0.0,74.0,70.0,0.0,68.18,67.0,69.0,68.0,68.0,15
2025-01-27 18:45:00,152.56,0.0,4.0,64.36,152.56,68.0,0.0,74.0,70.0,0.0,68.095,67.0,69.0,68.0,68.0,16
2025-01-27 19:15:00,150.44,0.0,5.5,64.69,152.56,68.0,1.41,74.0,70.0,0.0,67.98,67.0,69.0,68.0,68.0,17
2025-01-27 19:45:00,152.56,0.0,3.5,64.54,152.56,68.0,6.97,74.0,70.0,0.0,67.78,67.0,69.0,68.0,68.0,18
2025-01-27 20:15:00,150.44,0.0,3.5,64.8,152.56,68.0,10.18,74.0,70.0,0.0,67.75,67.0,69.0,68.0,68.0,19
2025-01-28 14:30:00,152.56,0.0,4.75,66.94999999999999,152.56,68.0,23.24,74.0,70.0,0.0,68.07,67.0,69.0,68.0,68.0,20
2025-01-28 14:45:00,150.44,0.0,4.833333333333333,67.02,152.56,68.0,23.156666666666663,74.0,70.0,0.0,68.04666666666667,67.0,69.0,68.0,68.0,21
2025-01-28 15:00:00,151.14666666666668,0.0,4.833333333333333,66.89,152.56,68.0,21.04,74.0,70.0,0.0,68.11666666666666,67.0,69.0,68.0,68.0,22
2025-01-28 15:15:00,151.85333333333332,0.0,6.166666666666667,66.44666666666667,152.56,68.0,18.543333333333333,74.0,70.0,0.0,68.19333333333334,67.0,69.0,68.0,68.0,23
2025-01-28 15:30:00,151.85333333333332,0.0,5.5,64.81666666666666,152.56,68.0,4.446666666666666,74.0,70.0,0.0,68.95666666666666,67.0,69.0,68.0,68.0,24
2025-01-28 15:45:00,151.14666666666668,0.0,6.333333333333333,64.68666666666667,152.56,68.0,0.0,74.0,70.0,0.0,70.02,67.0,69.0,68.0,68.0,25
2025-01-28 16:00:00,151.14666666666668,0.0,6.833333333333333,64.95,152.56,68.0,0.0,74.0,70.0,0.0,70.55666666666667,67.0,69.0,68.0,68.0,26
2025-01-28 16:15:00,151.85333333333332,0.0,6.833333333333333,65.24333333333334,152.56,68.0,0.0,74.0,70.0,0.0,69.92666666666666,67.0,69.0,68.0,68.0,27
2025-01-28 16:30:00,151.85333333333332,0.0,5.833333333333333,65.44333333333333,152.56,68.0,0.0,74.0,70.0,0.0,69.77,67.0,69.0,68.0,68.0,28
2025-01-28 16:45:00,152.56,0.0,4.833333333333333,65.62333333333333,152.56,68.0,0.0,74.0,70.0,0.0,69.22333333333334,67.0,69.0,68.0,68.0,29
2025-01-28 17:00:00,149.73333333333332,0.0,4.833333333333333,65.88,152.56,68.0,0.0,74.0,70.0,0.0,69.02333333333333,67.0,69.0,68.0,68.0,30
2025-01-28 17:15:00,151.14666666666668,0.0,6.666666666666667,66.07,152.56,68.0,0.0,74.0,70.0,0.0,68.89333333333333,67.0,69.0,68.0,68.0,31
2025-01-28 17:30:00,149.73333333333332,0.0,6.833333333333333,66.39333333333333,152.56,68.0,0.0,74.0,70.0,0.0,68.85333333333334,67.0,69.0,68.0,68.0,32
2025-01-28 17:45:00,151.14666666666668,0.0,7.0,66.74,152.56,68.0,0.0,74.0,70.0,0.0,68.81,67.0,69.0,68.0,68.0,33
2025-01-28 18:00:00,151.85333333333332,0.0,6.5,66.87666666666667,152.56,68.0,0.0,74.0,70.0,0.0,68.74666666666667,67.0,69.0,68.0,68.0,34
2025-01-28 18:15:00,151.14666666666668,0.0,7.0,67.19333333333333,152.56,68.0,0.0,74.0,70.0,0.0,68.77,67.0,69.0,68.0,68.0,35
2025-01-28 18:30:00,151.85333333333332,0.0,6.833333333333333,67.48333333333333,152.56,68.0,0.0,74.0,70.0,0.0,68.84333333333332,67.0,69.0,68.0,68.0,36
2025-01-28 18:45:00,150.44,0.0,4.166666666666667,67.54,152.56,68.0,0.0,74.0,70.0,0.0,68.84333333333332,67.0,69.0,68.0,68.0,37
2025-01-28 19:00:00,149.73333333333332,0.0,5.833333333333333,67.78666666666668,152.56,68.0,0.0,74.0,70.0,0.0,68.86666666666666,67.0,69.0,68.0,68.0,38
2025-01-28 19:15:00,152.56,0.0,7.0,68.06333333333333,152.56,68.0,0.0,74.0,70.0,0.0,68.86666666666666,67.0,69.0,68.0,68.0,39
2025-01-28 19:30:00,152.56,0.0,4.0,68.21,152.56,68.0,0.0,74.0,70.0,0.0,68.94333333333333,67.0,69.0,68.0,68.0,40
2025-01-28 19:45:00,151.14666666666668,0.0,4.5,68.21666666666667,152.56,68.0,0.0,74.0,70.0,0.0,68.99,67.0,69.0,68.0,68.0,41
2025-01-28 20:00:00,152.56,0.0,4.0,68.37,152.56,68.0,0.0,74.0,70.0,0.0,69.18666666666667,67.0,69.0,68.0,68.0,42
2025-01-28 20:15:00,152.56,0.0,3.333333333333333,68.53333333333333,152.56,68.0,0.0,74.0,70.0,0.0,69.32666666666667,67.0,69.0,68.0,68.0,43
2025-01-28 20:30:00,153.26666666666668,0.0,3.0,68.72666666666667,152.56,68.0,0.0,74.0,70.0,0.0,69.22333333333334,67.0,69.0,68.0,68.0,44
2025-01-28 20:45:00,150.44,0.0,3.1666666666666665,68.72666666666667,152.56,68.0,0.0,74.0,70.0,0.0,69.2,67.0,69.0,68.0,68.0,45
2025-01-28 21:00:00,150.44,0.0,3.6666666666666665,68.7,152.56,68.0,0.0,74.0,70.0,0.0,69.61,67.0,69.0,68.0,68.0,46
2025-01-28 21:15:00,151.14666666666668,0.0,4.833333333333333,68.69666666666666,152.56,68.0,0.0,74.0,70.0,0.0,69.82333333333332,67.0,69.0,68.0,68.0,47
2025-01-28 21:30:00,151.85333333333332,0.0,4.166666666666667,63.3,152.56,68.0,0.0,74.0,70.0,0.0,69.72666666666667,67.0,69.0,68.0,68.0,48
2025-01-28 21:45:00,151.85333333333332,0.0,2.5,59.35999999999999,152.56,68.0,0.0,74.0,70.0,0.0,68.96666666666667,67.0,69.0,68.0,68.0,49
2025-01-28 22:00:00,151.14666666666668,0.0,4.333333333333333,62.76333333333333,152.56,68.0,0.0,74.0,70.0,0.0,68.58666666666666,67.0,69.0,68.0,68.0,50
2025-01-28 22:15:00,148.32,0.0,4.0,62.11666666666667,152.56,68.0,0.0,74.0,70.0,0.0,68.09666666666668,67.0,69.0,68.0,68.0,51
2025-01-28 22:30:00,149.02666666666667,0.0,2.833333333333333,59.72666666666667,152.56,68.0,0.9233333333333332,74.0,70.0,0.0,68.09,67.0,69.0,68.0,68.0,52
2025-01-28 22:45:00,151.85333333333332,0.0,4.5,65.17999999999999,152.56,68.0,5.59,74.0,70.0,0.0,67.79,67.0,69.0,68.0,68.0,53
2025-01-28 23:00:00,149.73333333333332,0.0,4.166666666666667,60.64333333333334,152.56,68.0,11.14,74.0,70.0,0.0,67.61,67.0,69.0,68.0,68.0,54
2025-01-28 23:15:00,153.26666666666668,0.0,4.166666666666667,66.76666666666667,152.56,68.0,8.53,74.0,70.0,0.0,67.86333333333333,67.0,69.0,68.0,68.0,55
2025-01-28 23:30:00,151.85333333333332,0.0,3.0,66.98666666666666,152.56,68.0,4.666666666666667,74.0,70.0,0.0,68.04666666666667,67.0,69.0,68.0,68.0,56
2025-01-28 23:45:00,151.85333333333332,0.0,3.5,66.95,152.56,68.0,1.7766666666666666,74.0,70.0,0.0,68.14999999999999,67.0,69.0,68.0,68.0,57
2025-01-29 00:00:00,151.14666666666668,0.0,4.833333333333333,66.93333333333334,152.56,68.0,0.0733333333333333,74.0,70.0,0.0,68.18,67.0,69.0,68.0,68.0,58
2025-01-29 00:15:00,151.85333333333332,0.0,5.333333333333333,66.78666666666668,152.56,68.0,0.0,74.0,70.0,0.0,68.2,67.0,69.0,68.0,68.0,59
2025-01-29 00:30:00,151.85333333333332,0.0,5.666666666666667,66.83666666666666,152.56,68.0,0.0,74.0,70.0,0.0,68.18666666666667,67.0,69.0,68.0,68.0,60
2025-01-29 00:45:00,151.14666666666668,0.0,6.0,66.75333333333333,152.56,68.0,0.0,74.0,70.0,0.0,68.22333333333334,67.0,69.0,68.0,68.0,61
2025-01-29 01:00:00,150.44,0.0,5.833333333333333,66.92666666666668,152.56,68.0,0.0,74.0,70.0,0.0,68.25333333333333,67.0,69.0,68.0,68.0,62
2025-01-29 01:15:00,150.44,0.0,5.166666666666667,66.82000000000001,152.56,68.0,0.0,74.0,70.0,0.0,68.21,67.0,69.0,68.0,68.0,63
2025-01-29 01:30:00,151.14666666666668,0.0,6.0,66.89,152.56,68.0,0.0,74.0,70.0,0.0,68.30333333333334,67.0,69.0,68.0,68.0,64
2025-01-29 01:45:00,150.44,0.0,6.0,66.77666666666667,152.56,68.0,0.0,74.0,70.0,0.0,68.23666666666666,67.0,69.0,68.0,68.0,65
2025-01-29 02:00:00,151.85333333333332,0.0,6.0,66.63666666666667,152.56,68.0,0.0,74.0,70.0,0.0,68.20666666666666,67.0,69.0,68.0,68.0,66
2025-01-29 02:15:00,151.14666666666668,0.0,5.833333333333333,66.77,152.56,68.0,0.0,74.0,70.0,0.0,68.21,67.0,69.0,68.0,68.0,67
2025-01-29 02:30:00,152.56,0.0,5.5,66.64333333333333,152.56,68.0,0.0,74.0,70.0,0.0,68.24666666666667,67.0,69.0,68.0,68.0,68
2025-01-29 02:45:00,151.85333333333332,0.0,4.833333333333333,66.56666666666666,152.56,68.0,0.0,74.0,70.0,0.0,68.23333333333333,67.0,69.0,68.0,68.0,69
2025-01-29 03:00:00,153.26666666666668,0.0,5.0,66.62666666666667,152.56,68.0,0.0,74.0,70.0,0.0,68.21666666666667,67.0,69.0,68.0,68.0,70
2025-01-29 03:15:00,151.85333333333332,0.0,4.0,66.64999999999999,152.56,68.0,0.0,74.0,70.0,0.0,68.2,67.0,69.0,68.0,68.0,71
2025-01-29 03:30:00,151.14666666666668,0.0,4.0,66.58333333333333,152.56,68.0,0.0,74.0,70.0,0.0,68.21666666666667,67.0,69.0,68.0,68.0,72
2025-01-29 03:45:00,151.14666666666668,0.0,6.0,66.62333333333333,152.56,68.0,0.0,74.0,70.0,0.0,68.20666666666666,67.0,69.0,68.0,68.0,73
2025-01-29 04:00:00,152.56,0.0,6.333333333333333,66.75333333333333,152.56,68.0,0.0,74.0,70.0,0.0,68.24000000000001,67.0,69.0,68.0,68.0,74
2025-01-29 04:15:00,151.85333333333332,0.0,5.5,66.55333333333334,152.56,68.0,0.0,74.0,70.0,0.0,68.2,67.0,69.0,68.0,68.0,75
2025-01-29 04:30:00,151.14666666666668,0.0,5.0,66.5,152.56,68.0,0.0,74.0,70.0,0.0,68.25666666666666,67.0,69.0,68.0,68.0,76
2025-01-29 04:45:00,149.73333333333332,0.0,5.166666666666667,66.47,152.56,68.0,0.0,74.0,70.0,0.0,68.21,67.0,69.0,68.0,68.0,77
2025-01-29 05:00:00,150.44,0.0,3.6666666666666665,66.33,152.56,68.0,0.0,74.0,70.0,0.0,68.22333333333334,67.0,69.0,68.0,68.0,78
2025-01-29 05:15:00,149.73333333333332,0.0,4.666666666666667,66.12333333333333,152.56,68.0,0.0,74.0,70.0,0.0,68.2,67.0,69.0,68.0,68.0,79
2025-01-29 05:30:00,152.56,0.0,5.666666666666667,65.98,152.56,68.0,0.0,74.0,70.0,0.0,68.17333333333333,67.0,69.0,68.0,68.0,80
2025-01-29 05:45:00,152.56,0.0,6.166666666666667,65.83,152.56,68.0,0.0,74.0,70.0,0.0,68.18,67.0,69.0,68.0,68.0,81
2025-01-29 06:00:00,151.85333333333332,0.0,6.5,65.58999999999999,152.56,68.0,0.0766666666666666,74.0,70.0,0.0,68.01333333333334,67.0,69.0,68.0,68.0,82
2025-01-29 06:15:00,151.14666666666668,0.0,6.166666666666667,65.62666666666667,152.56,68.0,1.1333333333333335,74.0,70.0,0.0,67.95333333333333,67.0,69.0,68.0,68.0,83
2025-01-29 06:30:00,151.14666666666668,0.0,6.333333333333333,65.63333333333334,152.56,68.0,0.0,74.0,70.0,0.0,68.04333333333334,67.0,69.0,68.0,68.0,84
2025-01-29 06:45:00,150.44,0.0,5.833333333333333,65.63333333333334,152.56,68.0,0.0,74.0,70.0,0.0,68.01333333333334,67.0,69.0,68.0,68.0,85
2025-01-29 07:00:00,152.56,0.0,5.0,65.57666666666667,152.56,68.0,0.0,74.0,70.0,0.0,68.04666666666667,67.0,69.0,68.0,68.0,86
2025-01-29 07:15:00,152.56,0.0,4.666666666666667,65.59333333333333,152.56,68.0,0.0,74.0,70.0,0.0,68.03333333333335,67.0,69.0,68.0,68.0,87
2025-01-29 07:30:00,149.73333333333332,0.0,4.166666666666667,65.55,152.56,68.0,0.0,74.0,70.0,0.0,68.00666666666666,67.0,69.0,68.0,68.0,88
2025-01-29 07:45:00,151.14666666666668,0.0,5.5,65.57666666666667,152.56,68.0,0.0,74.0,70.0,0.0,68.01333333333334,67.0,69.0,68.0,68.0,89
2025-01-29 08:00:00,150.44,0.0,6.333333333333333,65.59666666666666,152.56,68.0,0.5033333333333333,74.0,70.0,0.0,67.99,67.0,69.0,68.0,68.0,90
2025-01-29 08:15:00,150.44,0.0,6.0,65.61,152.56,68.0,0.9133333333333334,74.0,70.0,0.0,67.96333333333332,67.0,69.0,68.0,68.0,91
2025-01-29 08:30:00,151.85333333333332,0.0,5.333333333333333,65.61666666666667,152.56,68.0,1.096666666666667,74.0,70.0,0.0,67.97666666666667,67.0,69.0,68.0,68.0,92
2025-01-29 08:45:00,150.44,0.0,5.5,65.57666666666667,152.56,68.0,2.313333333333333,74.0,70.0,0.0,67.91666666666667,67.0,69.0,68.0,68.0,93
2025-01-29 09:00:00,150.44,0.0,5.5,65.55333333333333,152.56,68.0,2.1300000000000003,74.0,70.0,0.0,67.94666666666666,67.0,69.0,68.0,68.0,94
2025-01-29 09:15:00,152.56,0.0,6.833333333333333,65.45666666666666,152.56,68.0,2.9599999999999995,74.0,70.0,0.0,67.91666666666667,67.0,69.0,68.0,68.0,95
2025-01-29 09:30:00,151.85333333333332,0.0,7.0,65.48,152.56,68.0,3.37,74.0,70.0,0.0,67.93,67.0,69.0,68.0,68.0,96
2025-01-29 09:45:00,153.26666666666668,0.0,6.666666666666667,65.45333333333333,152.56,68.0,4.13,74.0,70.0,0.0,67.91666666666667,67.0,69.0,68.0,68.0,97
2025-01-29 10:00:00,153.26666666666668,0.0,5.666666666666667,65.39,152.56,68.0,4.93,74.0,70.0,0.0,67.89666666666666,67.0,69.0,68.0,68.0,98
2025-01-29 10:15:00,149.73333333333332,0.0,4.833333333333333,65.28333333333335,152.56,68.0,6.239999999999999,74.0,70.0,0.0,67.89,67.0,69.0,68.0,68.0,99
2025-01-29 10:30:00,150.44,0.0,4.333333333333333,65.22,152.56,68.0,8.163333333333334,74.0,70.0,0.0,67.85000000000001,67.0,69.0,68.0,68.0,100
2025-01-29 10:45:00,151.14666666666668,0.0,4.0,65.17333333333333,152.56,68.0,9.57,74.0,70.0,0.0,67.8,67.0,69.0,68.0,68.0,101
2025-01-29 11:00:00,153.26666666666668,0.0,4.0,65.43666666666667,152.56,68.0,11.87,74.0,70.0,0.0,67.78,67.0,69.0,68.0,68.0,102
2025-01-29 11:15:00,151.85333333333332,0.0,4.5,65.51666666666667,152.56,68.0,12.113333333333337,74.0,70.0,0.0,67.82,67.0,69.0,68.0,68.0,103
2025-01-29 11:30:00,151.14666666666668,0.0,5.0,65.66000000000001,152.56,68.0,13.193333333333332,74.0,70.0,0.0,67.84333333333333,67.0,69.0,68.0,68.0,104
2025-01-29 11:45:00,150.44,0.0,5.666666666666667,65.77333333333333,152.56,68.0,14.266666666666666,74.0,70.0,0.0,67.84333333333333,67.0,69.0,68.0,68.0,105
2025-01-29 12:00:00,152.56,0.0,6.5,65.72000000000001,152.56,68.0,14.13,74.0,70.0,0.0,67.90333333333334,67.0,69.0,68.0,68.0,106
2025-01-29 12:15:00,152.56,0.0,5.666666666666667,66.14666666666666,152.56,68.0,16.42,74.0,70.0,0.0,67.82333333333334,67.0,69.0,68.0,68.0,107
2025-01-29 12:30:00,149.73333333333332,0.0,5.5,66.05666666666666,152.56,68.0,16.24,74.0,70.0,0.0,67.86,67.0,69.0,68.0,68.0,108
2025-01-29 12:45:00,151.14666666666668,0.0,6.5,66.15666666666667,152.56,68.0,16.5,74.0,70.0,0.0,67.91000000000001,67.0,69.0,68.0,68.0,109
2025-01-29 13:00:00,151.85333333333332,0.0,6.5,66.14,152.56,68.0,16.21,74.0,70.0,0.0,67.94666666666667,67.0,69.0,68.0,68.0,110
2025-01-29 13:15:00,152.56,0.0,6.5,66.30666666666667,152.56,68.0,16.89,74.0,70.0,0.0,67.92333333333333,67.0,69.0,68.0,68.0,111
2025-01-29 13:30:00,152.56,0.0,6.0,66.17666666666668,152.56,68.0,15.336666666666668,74.0,70.0,0.0,68.01333333333334,67.0,69.0,68.0,68.0,112
2025-01-29 13:45:00,150.44,0.0,4.333333333333333,66.50666666666666,152.56,68.0,15.18,74.0,70.0,0.0,68.02,67.0,69.0,68.0,68.0,113
2025-01-29 14:00:00,151.14666666666668,0.0,4.333333333333333,66.35000000000001,152.56,68.0,14.22,74.0,70.0,0.0,68.05,67.0,69.0,68.0,68.0,114
2025-01-29 14:15:00,152.56,0.0,3.8333333333333335,66.44,152.56,68.0,13.976666666666668,74.0,70.0,0.0,68.04666666666667,67.0,69.0,68.0,68.0,115
2025-01-29 14:30:00,151.14666666666668,0.0,4.333333333333333,66.45666666666666,152.56,68.0,12.656666666666666,74.0,70.0,0.0,68.08666666666666,67.0,69.0,68.0,68.0,116
2025-01-29 14:45:00,152.56,0.0,4.166666666666667,66.06,152.56,68.0,10.483333333333334,74.0,70.0,0.0,68.13,67.0,69.0,68.0,68.0,117
2025-01-29 15:00:00,151.85333333333332,0.0,3.5,66.14999999999999,152.56,68.0,8.436666666666667,74.0,70.0,0.0,68.18666666666667,67.0,69.0,68.0,68.0,118
2025-01-29 15:15:00,149.73333333333332,0.0,3.6666666666666665,66.17333333333333,152.56,68.0,5.08,74.0,70.0,0.0,68.27666666666666,67.0,69.0,68.0,68.0,119
2025-01-29 15:30:00,152.56,0.0,5.0,66.41333333333334,152.56,68.0,0.0,74.0,70.0,0.0,68.89333333333333,67.0,69.0,68.0,68.0,120
2025-01-29 15:45:00,149.73333333333332,0.0,5.166666666666667,66.36666666666666,152.56,68.0,0.0,74.0,70.0,0.0,69.79666666666667,67.0,69.0,68.0,68.0,121
2025-01-29 16:00:00,151.85333333333332,0.0,6.0,66.67,152.56,68.0,0.0,74.0,70.0,0.0,70.45333333333333,67.0,69.0,68.0,68.0,122
2025-01-29 16:15:00,151.14666666666668,0.0,5.833333333333333,66.65666666666667,152.56,68.0,0.0,74.0,70.0,0.0,69.74,67.0,69.0,68.0,68.0,123
2025-01-29 16:30:00,153.26666666666668,0.0,4.166666666666667,67.0,152.56,68.0,0.0,74.0,70.0,0.0,69.23666666666666,67.0,69.0,68.0,68.0,124
2025-01-29 16:45:00,151.85333333333332,0.0,3.1666666666666665,67.21,152.56,68.0,0.0,74.0,70.0,0.0,69.17,67.0,69.0,68.0,68.0,125
2025-01-29 17:00:00,150.44,0.0,5.333333333333333,67.47666666666667,152.56,68.0,0.0,74.0,70.0,0.0,69.15,67.0,69.0,68.0,68.0,126
2025-01-29 17:15:00,149.73333333333332,0.0,4.333333333333333,67.56666666666666,152.56,68.0,0.0,74.0,70.0,0.0,69.14333333333333,67.0,69.0,68.0,68.0,127
2025-01-29 17:30:00,152.56,0.0,4.166666666666667,67.71666666666665,152.56,68.0,0.0,74.0,70.0,0.0,69.12666666666667,67.0,69.0,68.0,68.0,128
2025-01-29 17:45:00,150.44,0.0,4.5,67.81333333333333,152.56,68.0,0.0,74.0,70.0,0.0,69.11666666666666,67.0,69.0,68.0,68.0,129
2025-01-29 18:00:00,150.44,0.0,5.166666666666667,68.05,152.56,68.0,0.0,74.0,70.0,0.0,69.04666666666667,67.0,69.0,68.0,68.0,130
2025-01-29 18:15:00,151.85333333333332,0.0,4.5,68.22,152.56,68.0,0.0,74.0,70.0,0.0,69.04,67.0,69.0,68.0,68.0,131
2025-01-29 18:30:00,149.73333333333332,0.0,3.6666666666666665,68.49666666666667,152.56,68.0,0.0,74.0,70.0,0.0,69.11,67.0,69.0,68.0,68.0,132
2025-01-29 18:45:00,151.85333333333332,0.0,6.333333333333333,68.64999999999999,152.56,68.0,0.0,74.0,70.0,0.0,69.14333333333333,67.0,69.0,68.0,68.0,133
2025-01-29 19:00:00,153.26666666666668,0.0,5.0,60.25333333333333,152.56,68.0,0.0,74.0,70.0,0.0,68.86,67.0,69.0,68.0,68.0,134
2025-01-29 19:15:00,152.56,0.0,4.333333333333333,59.51666666666667,152.56,68.0,0.0,74.0,70.0,0.0,68.38,67.0,69.0,68.0,68.0,135
2025-01-29 19:30:00,151.14666666666668,0.0,3.5,59.21,152.56,68.0,0.48,74.0,70.0,0.0,68.07666666666667,67.0,69.0,68.0,68.0,136
2025-01-29 19:45:00,151.14666666666668,0.0,3.0,59.15,152.56,68.0,9.086666666666666,74.0,70.0,0.0,67.60333333333334,67.0,69.0,68.0,68.0,137
2025-01-29 20:00:00,151.14666666666668,0.0,3.1666666666666665,60.34333333333333,152.56,68.0,16.536666666666665,74.0,70.0,0.0,67.42666666666666,67.0,69.0,68.0,68.0,138
2025-01-29 20:15:00,151.14666666666668,0.0,2.5,61.93333333333334,152.56,68.0,21.58333333333333,74.0,70.0,0.0,67.40666666666667,67.0,69.0,68.0,68.0,139
2025-01-29 20:30:00,151.85333333333332,0.0,2.333333333333333,62.97,152.56,68.0,24.71333333333333,74.0,70.0,0.0,67.47333333333333,67.0,69.0,68.0,68.0,140
2025-01-29 20:45:00,151.85333333333332,0.0,1.8333333333333333,63.51,152.56,68.0,27.840000000000003,74.0,70.0,0.0,67.49000000000001,67.0,69.0,68.0,68.0,141
2025-01-29 21:00:00,150.44,0.0,1.5,64.74,152.56,68.0,31.83333333333333,74.0,70.0,0.0,67.48,67.0,69.0,68.0,68.0,142
2025-01-29 21:15:00,150.44,0.0,2.833333333333333,65.45666666666666,152.56,68.0,34.54666666666667,74.0,70.0,0.0,67.53666666666668,67.0,69.0,68.0,68.0,143
2025-01-29 21:30:00,150.44,0.0,3.6666666666666665,65.16333333333334,152.56,68.0,33.300000000000004,74.0,70.0,0.0,67.74666666666667,67.0,69.0,68.0,68.0,144
2025-01-29 21:45:00,151.14666666666668,0.0,3.5,62.123333333333335,152.56,68.0,24.72,74.0,70.0,0.0,68.16666666666667,67.0,69.0,68.0,68.0,145
2025-01-29 22:00:00,151.85333333333332,0.0,4.0,62.99666666666666,152.56,68.0,29.866666666666664,74.0,70.0,0.0,67.86,67.0,69.0,68.0,68.0,146
2025-01-29 22:15:00,151.85333333333332,0.0,4.333333333333333,65.31666666666666,152.56,68.0,36.66333333333333,74.0,70.0,0.0,67.64666666666666,67.0,69.0,68.0,68.0,147
2025-01-29 22:30:00,151.85333333333332,0.0,3.333333333333333,65.98333333333333,152.56,68.0,38.833333333333336,74.0,70.0,0.0,67.66333333333334,67.0,69.0,68.0,68.0,148
2025-01-29 22:45:00,151.14666666666668,0.0,3.6666666666666665,66.22000000000001,152.56,68.0,39.74,74.0,70.0,0.0,67.72333333333334,67.0,69.0,68.0,68.0,149
2025-01-29 23:00:00,152.56,0.0,5.166666666666667,66.43333333333334,152.56,68.0,41.29,74.0,70.0,0.0,67.74333333333333,67.0,69.0,68.0,68.0,150
2025-01-29 23:15:00,153.26666666666668,0.0,5.666666666666667,66.76333333333334,152.56,68.0,42.37,74.0,70.0,0.0,67.77666666666666,67.0,69.0,68.0,68.0,151
2025-01-29 23:30:00,151.85333333333332,0.0,5.0,66.80333333333333,152.56,68.0,42.54333333333333,74.0,70.0,0.0,67.83,67.0,69.0,68.0,68.0,152
2025-01-29 23:45:00,151.85333333333332,0.0,3.0,71.73666666666666,152.56,68.0,33.43,74.0,70.0,0.0,68.3,67.0,69.0,68.0,68.0,153
2025-01-30 00:00:00,151.14666666666668,0.0,3.0,69.8,152.56,68.0,26.586666666666662,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,154
2025-01-30 00:15:00,152.56,0.0,5.0,68.79666666666667,152.56,68.0,22.92,74.0,70.0,0.0,68.47666666666667,67.0,69.0,68.0,68.0,155
2025-01-30 00:30:00,151.85333333333332,0.0,4.833333333333333,67.79333333333334,152.56,68.0,19.38,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,156
2025-01-30 00:45:00,151.85333333333332,0.0,2.833333333333333,67.13666666666667,152.56,68.0,16.919999999999998,74.0,70.0,0.0,68.42666666666666,67.0,69.0,68.0,68.0,157
2025-01-30 01:00:00,151.14666666666668,0.0,2.6666666666666665,66.35333333333334,152.56,68.0,14.89,74.0,70.0,0.0,68.36333333333333,67.0,69.0,68.0,68.0,158
2025-01-30 01:15:00,150.44,0.0,2.6666666666666665,66.21,152.56,68.0,14.696666666666667,74.0,70.0,0.0,68.25333333333334,67.0,69.0,68.0,68.0,159
2025-01-30 01:30:00,151.14666666666668,0.0,3.333333333333333,66.08,152.56,68.0,14.483333333333334,74.0,70.0,0.0,68.19333333333334,67.0,69.0,68.0,68.0,160
2025-01-30 01:45:00,152.56,0.0,5.0,65.90666666666667,152.56,68.0,14.236666666666666,74.0,70.0,0.0,68.12333333333333,67.0,69.0,68.0,68.0,161
2025-01-30 02:00:00,150.44,0.0,5.166666666666667,65.68333333333334,152.56,68.0,15.036666666666669,74.0,70.0,0.0,68.05,67.0,69.0,68.0,68.0,162
2025-01-30 02:15:00,151.85333333333332,0.0,5.166666666666667,65.47333333333333,152.56,68.0,16.043333333333333,74.0,70.0,0.0,68.0,67.0,69.0,68.0,68.0,163
2025-01-30 02:30:00,153.26666666666668,0.0,5.0,65.55,152.56,68.0,17.183333333333334,74.0,70.0,0.0,67.95333333333333,67.0,69.0,68.0,68.0,164
2025-01-30 02:45:00,150.44,0.0,5.0,65.94333333333333,152.56,68.0,18.513333333333332,74.0,70.0,0.0,67.89,67.0,69.0,68.0,68.0,165
2025-01-30 03:00:00,150.44,0.0,6.0,65.76333333333334,152.56,68.0,18.796666666666667,74.0,70.0,0.0,67.91666666666667,67.0,69.0,68.0,68.0,166
2025-01-30 03:15:00,151.14666666666668,0.0,6.0,65.86,152.56,68.0,19.14,74.0,70.0,0.0,67.93,67.0,69.0,68.0,68.0,167
2025-01-30 03:30:00,151.85333333333332,0.0,6.166666666666667,66.23666666666666,152.56,68.0,20.176666666666662,74.0,70.0,0.0,67.91000000000001,67.0,69.0,68.0,68.0,168
2025-01-30 03:45:00,151.85333333333332,0.0,4.5,65.87333333333333,152.56,68.0,21.08666666666667,74.0,70.0,0.0,67.89666666666666,67.0,69.0,68.0,68.0,169
2025-01-30 04:00:00,151.14666666666668,0.0,4.5,65.93,152.56,68.0,21.95,74.0,70.0,0.0,67.88666666666667,67.0,69.0,68.0,68.0,170
2025-01-30 04:15:00,151.14666666666668,0.0,6.0,66.06333333333333,152.56,68.0,23.416666666666668,74.0,70.0,0.0,67.86666666666667,67.0,69.0,68.0,68.0,171
2025-01-30 04:30:00,153.26666666666668,0.0,5.166666666666667,66.13333333333334,152.56,68.0,23.816666666666663,74.0,70.0,0.0,67.88666666666667,67.0,69.0,68.0,68.0,172
2025-01-30 04:45:00,150.44,0.0,5.0,66.18,152.56,68.0,25.12,74.0,70.0,0.0,67.86666666666666,67.0,69.0,68.0,68.0,173
2025-01-30 05:00:00,151.85333333333332,0.0,5.166666666666667,66.29666666666667,152.56,68.0,26.113333333333333,74.0,70.0,0.0,67.85000000000001,67.0,69.0,68.0,68.0,174
2025-01-30 05:15:00,152.56,0.0,6.833333333333333,66.87,152.56,68.0,28.82333333333333,74.0,70.0,0.0,67.79333333333334,67.0,69.0,68.0,68.0,175
2025-01-30 05:30:00,151.85333333333332,0.0,5.5,67.04666666666667,152.56,68.0,29.78333333333333,74.0,70.0,0.0,67.81333333333333,67.0,69.0,68.0,68.0,176
2025-01-30 05:45:00,151.14666666666668,0.0,5.333333333333333,67.09,152.56,68.0,29.883333333333336,74.0,70.0,0.0,67.86,67.0,69.0,68.0,68.0,177
2025-01-30 06:00:00,151.14666666666668,0.0,5.5,66.86,152.56,68.0,29.46333333333333,74.0,70.0,0.0,67.93,67.0,69.0,68.0,68.0,178
2025-01-30 06:15:00,152.56,0.0,6.333333333333333,66.35333333333334,152.56,68.0,28.07333333333333,74.0,70.0,0.0,68.0,67.0,69.0,68.0,68.0,179
2025-01-30 06:30:00,151.85333333333332,0.0,5.833333333333333,66.28666666666668,152.56,68.0,28.46333333333333,74.0,70.0,0.0,67.98333333333333,67.0,69.0,68.0,68.0,180
2025-01-30 06:45:00,149.02666666666667,0.0,4.0,66.3,152.56,68.0,28.25333333333333,74.0,70.0,0.0,67.98333333333333,67.0,69.0,68.0,68.0,181
2025-01-30 07:00:00,149.73333333333332,0.0,6.0,66.28,152.56,68.0,28.05,74.0,70.0,0.0,67.99666666666667,67.0,69.0,68.0,68.0,182
2025-01-30 07:15:00,152.56,0.0,6.5,66.17666666666666,152.56,68.0,28.57333333333333,74.0,70.0,0.0,67.95333333333333,67.0,69.0,68.0,68.0,183
2025-01-30 07:30:00,149.73333333333332,0.0,6.0,66.10333333333334,152.56,68.0,28.676666666666662,74.0,70.0,0.0,67.99,67.0,69.0,68.0,68.0,184
2025-01-30 07:45:00,153.26666666666668,0.0,5.0,66.06666666666666,152.56,68.0,29.043333333333333,74.0,70.0,0.0,67.97666666666667,67.0,69.0,68.0,68.0,185
2025-01-30 08:00:00,151.14666666666668,0.0,4.333333333333333,66.42,152.56,68.0,30.39333333333333,74.0,70.0,0.0,67.93333333333334,67.0,69.0,68.0,68.0,186
2025-01-30 08:15:00,149.73333333333332,0.0,4.666666666666667,66.21666666666665,152.56,68.0,29.543333333333333,74.0,70.0,0.0,67.96333333333332,67.0,69.0,68.0,68.0,187
2025-01-30 08:30:00,151.85333333333332,0.0,6.0,66.27999999999999,152.56,68.0,29.543333333333333,74.0,70.0,0.0,68.0,67.0,69.0,68.0,68.0,188
2025-01-30 08:45:00,150.44,0.0,6.166666666666667,66.21666666666665,152.56,68.0,30.543333333333333,74.0,70.0,0.0,67.95333333333333,67.0,69.0,68.0,68.0,189
2025-01-30 09:00:00,152.56,0.0,6.0,66.33999999999999,152.56,68.0,32.34666666666667,74.0,70.0,0.0,67.88,67.0,69.0,68.0,68.0,190
2025-01-30 09:15:00,153.97333333333333,0.0,4.5,66.70333333333333,152.56,68.0,32.233333333333334,74.0,70.0,0.0,67.92333333333333,67.0,69.0,68.0,68.0,191
2025-01-30 09:30:00,149.02666666666667,0.0,3.6666666666666665,66.81333333333333,152.56,68.0,32.06333333333333,74.0,70.0,0.0,67.96666666666665,67.0,69.0,68.0,68.0,192
2025-01-30 09:45:00,151.14666666666668,0.0,5.333333333333333,66.49333333333334,152.56,68.0,31.856666666666666,74.0,70.0,0.0,67.97666666666667,67.0,69.0,68.0,68.0,193
2025-01-30 10:00:00,151.85333333333332,0.0,2.6666666666666665,66.35333333333334,152.56,68.0,31.74333333333333,74.0,70.0,0.0,67.99666666666667,67.0,69.0,68.0,68.0,194
2025-01-30 10:15:00,151.14666666666668,0.0,4.833333333333333,66.39333333333333,152.56,68.0,32.47,74.0,70.0,0.0,67.96,67.0,69.0,68.0,68.0,195
2025-01-30 10:30:00,151.14666666666668,0.0,5.166666666666667,66.40666666666667,152.56,68.0,32.17666666666667,74.0,70.0,0.0,67.98333333333333,67.0,69.0,68.0,68.0,196
2025-01-30 10:45:00,152.56,0.0,5.166666666666667,66.55333333333334,152.56,68.0,32.15,74.0,70.0,0.0,67.98333333333333,67.0,69.0,68.0,68.0,197
2025-01-30 11:00:00,153.26666666666668,0.0,3.8333333333333335,66.43333333333334,152.56,68.0,31.44666666666667,74.0,70.0,0.0,68.02,67.0,69.0,68.0,68.0,198
2025-01-30 11:15:00,151.14666666666668,0.0,3.0,66.35666666666667,152.56,68.0,31.01333333333333,74.0,70.0,0.0,68.03333333333335,67.0,69.0,68.0,68.0,199
2025-01-30 11:30:00,151.14666666666668,0.0,3.8333333333333335,66.39666666666666,152.56,68.0,31.18,74.0,70.0,0.0,68.02,67.0,69.0,68.0,68.0,200
2025-01-30 11:45:00,152.56,0.0,4.833333333333333,66.52666666666666,152.56,68.0,31.89,74.0,70.0,0.0,67.98333333333333,67.0,69.0,68.0,68.0,201
2025-01-30 12:00:00,149.73333333333332,0.0,5.5,66.30333333333333,152.56,68.0,30.80333333333333,74.0,70.0,0.0,68.04,67.0,69.0,68.0,68.0,202
2025-01-30 12:15:00,149.02666666666667,0.0,5.333333333333333,66.27333333333333,152.56,68.0,30.72,74.0,70.0,0.0,68.02,67.0,69.0,68.0,68.0,203
2025-01-30 12:30:00,151.85333333333332,0.0,5.5,66.30666666666667,152.56,68.0,30.27,74.0,70.0,0.0,68.03333333333335,67.0,69.0,68.0,68.0,204
2025-01-30 12:45:00,151.14666666666668,0.0,5.666666666666667,66.32000000000001,152.56,68.0,29.973333333333333,74.0,70.0,0.0,68.04,67.0,69.0,68.0,68.0,205
2025-01-30 13:00:00,152.56,0.0,5.333333333333333,66.62,152.56,68.0,31.12,74.0,70.0,0.0,67.96333333333332,67.0,69.0,68.0,68.0,206
2025-01-30 13:15:00,149.73333333333332,0.0,3.333333333333333,66.73333333333333,152.56,68.0,30.61,74.0,70.0,0.0,67.98,67.0,69.0,68.0,68.0,207
2025-01-30 13:30:00,151.14666666666668,0.0,4.166666666666667,67.00666666666667,152.56,68.0,30.47666666666667,74.0,70.0,0.0,67.99666666666667,67.0,69.0,68.0,68.0,208
2025-01-30 13:45:00,151.85333333333332,0.0,5.166666666666667,66.97333333333334,152.56,68.0,29.406666666666663,74.0,70.0,0.0,68.04333333333334,67.0,69.0,68.0,68.0,209
2025-01-30 14:00:00,151.14666666666668,0.0,4.0,66.58333333333333,152.56,68.0,28.126666666666665,74.0,70.0,0.0,68.08333333333333,67.0,69.0,68.0,68.0,210
2025-01-30 14:15:00,151.85333333333332,0.0,3.1666666666666665,66.60000000000001,152.56,68.0,26.66,74.0,70.0,0.0,68.11666666666666,67.0,69.0,68.0,68.0,211
2025-01-30 14:30:00,150.44,0.0,3.5,66.79333333333334,152.56,68.0,26.83,74.0,70.0,0.0,68.06333333333333,67.0,69.0,68.0,68.0,212
2025-01-30 14:45:00,149.73333333333332,0.0,4.833333333333333,66.2,152.56,68.0,21.813333333333333,74.0,70.0,0.0,68.29,67.0,69.0,68.0,68.0,213
2025-01-30 15:00:00,153.26666666666668,0.0,3.333333333333333,63.4,152.56,68.0,6.033333333333334,74.0,70.0,0.0,68.83999999999999,67.0,69.0,68.0,68.0,214
2025-01-30 15:15:00,151.85333333333332,0.0,2.6666666666666665,63.92666666666667,152.56,68.0,0.0,74.0,70.0,0.0,69.19333333333333,67.0,69.0,68.0,68.0,215
2025-01-30 15:30:00,151.14666666666668,0.0,2.5,64.47666666666667,152.56,68.0,0.0,74.0,70.0,0.0,69.37666666666667,67.0,69.0,68.0,68.0,216
2025-01-30 15:45:00,151.85333333333332,0.0,2.5,64.86666666666667,152.56,68.0,0.0,74.0,70.0,0.0,69.58666666666666,67.0,69.0,68.0,68.0,217
2025-01-30 16:00:00,151.14666666666668,0.0,2.0,65.13333333333333,152.56,68.0,0.0,74.0,70.0,0.0,69.47,67.0,69.0,68.0,68.0,218
2025-01-30 16:15:00,151.85333333333332,0.0,2.6666666666666665,65.3,152.56,68.0,0.0,74.0,70.0,0.0,69.4,67.0,69.0,68.0,68.0,219
2025-01-30 16:30:00,151.14666666666668,0.0,3.0,65.49666666666667,152.56,68.0,0.0,74.0,70.0,0.0,69.04333333333334,67.0,69.0,68.0,68.0,220
2025-01-30 16:45:00,151.85333333333332,0.0,3.6666666666666665,65.64333333333333,152.56,68.0,0.0,74.0,70.0,0.0,68.72,67.0,69.0,68.0,68.0,221
2025-01-30 17:00:00,151.85333333333332,0.0,2.833333333333333,65.73666666666666,152.56,68.0,0.0,74.0,70.0,0.0,68.60333333333334,67.0,69.0,68.0,68.0,222
2025-01-30 17:15:00,149.73333333333332,0.0,2.0,65.75666666666667,152.56,68.0,0.0,74.0,70.0,0.0,68.53,67.0,69.0,68.0,68.0,223
2025-01-30 17:30:00,151.14666666666668,0.0,2.5,65.97666666666667,152.56,68.0,0.0,74.0,70.0,0.0,68.40666666666665,67.0,69.0,68.0,68.0,224
2025-01-30 17:45:00,149.73333333333332,0.0,3.6666666666666665,66.41666666666667,152.56,68.0,0.0,74.0,70.0,0.0,68.32,67.0,69.0,68.0,68.0,225
2025-01-30 18:00:00,151.14666666666668,0.0,4.333333333333333,66.60666666666667,152.56,68.0,0.0,74.0,70.0,0.0,68.32,67.0,69.0,68.0,68.0,226
2025-01-30 18:15:00,151.85333333333332,0.0,2.333333333333333,66.55666666666667,152.56,68.0,0.0,74.0,70.0,0.0,68.32666666666667,67.0,69.0,68.0,68.0,227
2025-01-30 18:30:00,149.73333333333332,0.0,2.0,66.82,152.56,68.0,0.0,74.0,70.0,0.0,68.33999999999999,67.0,69.0,68.0,68.0,228
2025-01-30 18:45:00,151.14666666666668,0.0,4.0,66.76666666666667,152.56,68.0,0.0,74.0,70.0,0.0,68.39,67.0,69.0,68.0,68.0,229
2025-01-30 19:00:00,151.85333333333332,0.0,3.333333333333333,66.47666666666667,152.56,68.0,0.0,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,230
2025-01-30 19:15:00,151.14666666666668,0.0,2.1666666666666665,66.43333333333334,152.56,68.0,0.0,74.0,70.0,0.0,68.47666666666667,67.0,69.0,68.0,68.0,231
2025-01-30 19:30:00,151.85333333333332,0.0,3.0,66.27333333333333,152.56,68.0,0.0,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,232
2025-01-30 19:45:00,151.14666666666668,0.0,2.6666666666666665,65.85333333333334,152.56,68.0,0.0,74.0,70.0,0.0,68.45,67.0,69.0,68.0,68.0,233
2025-01-30 20:00:00,149.73333333333332,0.0,3.8333333333333335,65.25333333333333,152.56,68.0,0.0,74.0,70.0,0.0,68.28333333333335,67.0,69.0,68.0,68.0,234
2025-01-30 20:15:00,151.85333333333332,0.0,4.5,65.15666666666667,152.56,68.0,0.0,74.0,70.0,0.0,68.18,67.0,69.0,68.0,68.0,235
2025-01-30 20:30:00,150.44,0.0,4.5,65.06,152.56,68.0,0.0,74.0,70.0,0.0,68.20333333333333,67.0,69.0,68.0,68.0,236
2025-01-30 20:45:00,153.97333333333333,0.0,4.166666666666667,64.92666666666666,152.56,68.0,0.0,74.0,70.0,0.0,68.57666666666667,67.0,69.0,68.0,68.0,237
2025-01-30 21:00:00,152.56,0.0,4.166666666666667,64.91333333333334,152.56,68.0,0.0,74.0,70.0,0.0,68.40666666666667,67.0,69.0,68.0,68.0,238
2025-01-30 21:15:00,150.44,0.0,4.0,64.71333333333332,152.56,68.0,0.0,74.0,70.0,0.0,68.24000000000001,67.0,69.0,68.0,68.0,239
2025-01-30 21:30:00,149.73333333333332,0.0,3.5,64.62666666666667,152.56,68.0,0.0,74.0,70.0,0.0,68.26666666666667,67.0,69.0,68.0,68.0,240
2025-01-30 21:45:00,152.56,0.0,3.0,64.64333333333333,152.56,68.0,0.0,74.0,70.0,0.0,68.13666666666667,67.0,69.0,68.0,68.0,241
2025-01-30 22:00:00,152.56,0.0,2.333333333333333,64.64333333333333,152.56,68.0,0.0,74.0,70.0,0.0,68.05,67.0,69.0,68.0,68.0,242
2025-01-30 22:15:00,151.14666666666668,0.0,2.0,64.7,152.56,68.0,0.0,74.0,70.0,0.0,68.04333333333334,67.0,69.0,68.0,68.0,243
2025-01-30 22:30:00,150.44,0.0,2.6666666666666665,64.79666666666667,152.56,68.0,0.22,74.0,70.0,0.0,68.00666666666666,67.0,69.0,68.0,68.0,244
2025-01-30 22:45:00,150.44,0.0,4.166666666666667,64.91666666666667,152.56,68.0,0.9966666666666668,74.0,70.0,0.0,67.96,67.0,69.0,68.0,68.0,245
2025-01-30 23:00:00,150.44,0.0,4.5,64.96666666666665,152.56,68.0,1.7733333333333334,74.0,70.0,0.0,67.94,67.0,69.0,68.0,68.0,246
2025-01-30 23:15:00,151.85333333333332,0.0,4.5,64.91333333333334,152.56,68.0,1.24,74.0,70.0,0.0,67.96666666666667,67.0,69.0,68.0,68.0,247
2025-01-30 23:30:00,151.85333333333332,0.0,3.5,64.85,152.56,68.0,0.1166666666666666,74.0,70.0,0.0,68.04,67.0,69.0,68.0,68.0,248
2025-01-30 23:45:00,151.14666666666668,0.0,3.1666666666666665,64.80333333333333,152.56,68.0,0.0,74.0,70.0,0.0,68.06333333333333,67.0,69.0,68.0,68.0,249
2025-01-31 00:00:00,149.73333333333332,0.0,3.0,64.78,152.56,68.0,0.0,74.0,70.0,0.0,68.05,67.0,69.0,68.0,68.0,250
2025-01-31 00:15:00,151.14666666666668,0.0,2.6666666666666665,64.9,152.56,68.0,0.0,74.0,70.0,0.0,68.04666666666667,67.0,69.0,68.0,68.0,251
2025-01-31 00:30:00,151.85333333333332,0.0,2.333333333333333,64.91666666666667,152.56,68.0,0.0,74.0,70.0,0.0,68.05,67.0,69.0,68.0,68.0,252
2025-01-31 00:45:00,150.44,0.0,2.333333333333333,64.88333333333334,152.56,68.0,0.0,74.0,70.0,0.0,68.05,67.0,69.0,68.0,68.0,253
2025-01-31 01:00:00,151.14666666666668,0.0,4.833333333333333,64.87333333333333,152.56,68.0,0.35,74.0,70.0,0.0,67.99666666666667,67.0,69.0,68.0,68.0,254
2025-01-31 01:15:00,151.85333333333332,0.0,4.333333333333333,64.87333333333333,152.56,68.0,1.7233333333333334,74.0,70.0,0.0,67.94,67.0,69.0,68.0,68.0,255
2025-01-31 01:30:00,151.14666666666668,0.0,4.0,64.95333333333333,152.56,68.0,1.34,74.0,70.0,0.0,67.96666666666667,67.0,69.0,68.0,68.0,256
2025-01-31 01:45:00,151.14666666666668,0.0,4.0,65.01333333333334,152.56,68.0,2.686666666666667,74.0,70.0,0.0,67.92333333333333,67.0,69.0,68.0,68.0,257
2025-01-31 02:00:00,151.85333333333332,0.0,3.5,65.08333333333333,152.56,68.0,3.4433333333333334,74.0,70.0,0.0,67.91,67.0,69.0,68.0,68.0,258
2025-01-31 02:15:00,151.14666666666668,0.0,3.6666666666666665,65.20666666666666,152.56,68.0,4.046666666666667,74.0,70.0,0.0,67.91666666666667,67.0,69.0,68.0,68.0,259
2025-01-31 02:30:00,151.14666666666668,0.0,3.8333333333333335,65.25,152.56,68.0,4.43,74.0,70.0,0.0,67.93,67.0,69.0,68.0,68.0,260
2025-01-31 02:45:00,151.85333333333332,0.0,3.5,65.32333333333334,152.56,68.0,5.213333333333334,74.0,70.0,0.0,67.90333333333332,67.0,69.0,68.0,68.0,261
2025-01-31 03:00:00,150.44,0.0,4.166666666666667,65.53333333333333,152.56,68.0,5.71,74.0,70.0,0.0,67.91666666666667,67.0,69.0,68.0,68.0,262
2025-01-31 03:15:00,150.44,0.0,4.833333333333333,65.57333333333334,152.56,68.0,5.166666666666667,74.0,70.0,0.0,67.96,67.0,69.0,68.0,68.0,263
2025-01-31 03:30:00,150.44,0.0,4.5,65.72,152.56,68.0,3.793333333333333,74.0,70.0,0.0,68.04333333333334,67.0,69.0,68.0,68.0,264
2025-01-31 03:45:00,152.56,0.0,4.0,65.71,152.56,68.0,3.526666666666667,74.0,70.0,0.0,68.04,67.0,69.0,68.0,68.0,265
2025-01-31 04:00:00,151.14666666666668,0.0,3.0,65.70333333333333,152.56,68.0,2.7533333333333334,74.0,70.0,0.0,68.05,67.0,69.0,68.0,68.0,266
2025-01-31 04:15:00,153.26666666666668,0.0,2.5,65.81666666666666,152.56,68.0,2.236666666666667,74.0,70.0,0.0,68.05,67.0,69.0,68.0,68.0,267
2025-01-31 04:30:00,151.14666666666668,0.0,2.5,65.83333333333333,152.56,68.0,1.7300000000000002,74.0,70.0,0.0,68.05,67.0,69.0,68.0,68.0,268
2025-01-31 04:45:00,151.14666666666668,0.0,4.5,65.83666666666666,152.56,68.0,1.11,74.0,70.0,0.0,68.05666666666666,67.0,69.0,68.0,68.0,269
2025-01-31 05:00:00,151.85333333333332,0.0,4.666666666666667,65.69333333333333,152.56,68.0,0.7266666666666666,74.0,70.0,0.0,68.05,67.0,69.0,68.0,68.0,270
2025-01-31 05:15:00,151.85333333333332,0.0,4.333333333333333,65.61666666666667,152.56,68.0,0.1099999999999999,74.0,70.0,0.0,68.05666666666666,67.0,69.0,68.0,68.0,271
2025-01-31 05:30:00,151.85333333333332,0.0,3.333333333333333,65.76333333333334,152.56,68.0,0.02,74.0,70.0,0.0,68.04666666666667,67.0,69.0,68.0,68.0,272
2025-01-31 05:45:00,150.44,0.0,3.8333333333333335,65.85333333333334,152.56,68.0,0.0,74.0,70.0,0.0,68.06333333333333,67.0,69.0,68.0,68.0,273
2025-01-31 06:00:00,153.26666666666668,0.0,4.166666666666667,65.85666666666667,152.56,68.0,0.0,74.0,70.0,0.0,68.08333333333333,67.0,69.0,68.0,68.0,274
2025-01-31 06:15:00,151.85333333333332,0.0,4.833333333333333,66.04333333333334,152.56,68.0,0.0,74.0,70.0,0.0,68.07,67.0,69.0,68.0,68.0,275
2025-01-31 06:30:00,151.85333333333332,0.0,4.666666666666667,66.29333333333334,152.56,68.0,0.0,74.0,70.0,0.0,68.10666666666667,67.0,69.0,68.0,68.0,276
2025-01-31 06:45:00,151.14666666666668,0.0,4.833333333333333,66.79333333333334,152.56,68.0,0.0,74.0,70.0,0.0,68.22666666666667,67.0,69.0,68.0,68.0,277
2025-01-31 07:00:00,149.73333333333332,0.0,4.333333333333333,66.59,152.56,68.0,0.0,74.0,70.0,0.0,68.25333333333333,67.0,69.0,68.0,68.0,278
2025-01-31 07:15:00,152.56,0.0,4.0,67.03333333333333,152.56,68.0,0.0,74.0,70.0,0.0,68.31333333333333,67.0,69.0,68.0,68.0,279
2025-01-31 07:30:00,152.56,0.0,4.0,67.08999999999999,152.56,68.0,0.0,74.0,70.0,0.0,68.42666666666668,67.0,69.0,68.0,68.0,280
2025-01-31 07:45:00,152.56,0.0,3.1666666666666665,67.21,152.56,68.0,0.0,74.0,70.0,0.0,68.46333333333332,67.0,69.0,68.0,68.0,281
2025-01-31 08:00:00,151.14666666666668,0.0,2.1666666666666665,67.19,152.56,68.0,0.0,74.0,70.0,0.0,68.50666666666666,67.0,69.0,68.0,68.0,282
2025-01-31 08:15:00,149.02666666666667,0.0,2.333333333333333,66.99333333333333,152.56,68.0,0.0,74.0,70.0,0.0,68.54333333333334,67.0,69.0,68.0,68.0,283
2025-01-31 08:30:00,150.44,0.0,3.0,67.16666666666667,152.56,68.0,0.0,74.0,70.0,0.0,68.57333333333334,67.0,69.0,68.0,68.0,284
2025-01-31 08:45:00,151.85333333333332,0.0,3.0,67.11666666666667,152.56,68.0,0.0,74.0,70.0,0.0,68.57333333333334,67.0,69.0,68.0,68.0,285
2025-01-31 09:00:00,152.56,0.0,2.5,66.81666666666666,152.56,68.0,0.0,74.0,70.0,0.0,68.58666666666666,67.0,69.0,68.0,68.0,286
2025-01-31 09:15:00,151.14666666666668,0.0,3.333333333333333,66.64333333333333,152.56,68.0,0.0,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,287
2025-01-31 09:30:00,151.85333333333332,0.0,4.5,66.64,152.56,68.0,0.0,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,288
2025-01-31 09:45:00,151.14666666666668,0.0,4.5,66.60333333333334,152.56,68.0,0.0,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,289
2025-01-31 10:00:00,151.85333333333332,0.0,4.166666666666667,66.58666666666666,152.56,68.0,0.0,74.0,70.0,0.0,68.46333333333332,67.0,69.0,68.0,68.0,290
2025-01-31 10:15:00,152.56,0.0,4.0,66.50666666666667,152.56,68.0,0.0,74.0,70.0,0.0,68.44333333333334,67.0,69.0,68.0,68.0,291
2025-01-31 10:30:00,150.44,0.0,3.8333333333333335,66.42,152.56,68.0,0.0,74.0,70.0,0.0,68.45666666666666,67.0,69.0,68.0,68.0,292
2025-01-31 10:45:00,151.14666666666668,0.0,4.0,66.42666666666668,152.56,68.0,0.0,74.0,70.0,0.0,68.43,67.0,69.0,68.0,68.0,293
2025-01-31 11:00:00,151.85333333333332,0.0,4.666666666666667,66.49666666666667,152.56,68.0,0.0,74.0,70.0,0.0,68.42333333333333,67.0,69.0,68.0,68.0,294
2025-01-31 11:15:00,152.56,0.0,3.8333333333333335,66.48333333333333,152.56,68.0,0.0,74.0,70.0,0.0,68.42,67.0,69.0,68.0,68.0,295
2025-01-31 11:30:00,151.85333333333332,0.0,3.333333333333333,66.46333333333332,152.56,68.0,0.0,74.0,70.0,0.0,68.43,67.0,69.0,68.0,68.0,296
2025-01-31 11:45:00,153.26666666666668,0.0,3.0,66.46333333333332,152.56,68.0,0.0,74.0,70.0,0.0,68.43,67.0,69.0,68.0,68.0,297
2025-01-31 12:00:00,152.56,0.0,2.333333333333333,66.59333333333335,152.56,68.0,0.0,74.0,70.0,0.0,68.42333333333333,67.0,69.0,68.0,68.0,298
2025-01-31 12:15:00,152.56,0.0,2.1666666666666665,66.82333333333334,152.56,68.0,0.0,74.0,70.0,0.0,68.45666666666666,67.0,69.0,68.0,68.0,299
2025-01-31 12:30:00,151.85333333333332,0.0,2.5,67.19,152.56,68.0,0.0,74.0,70.0,0.0,68.47666666666667,67.0,69.0,68.0,68.0,300
2025-01-31 12:45:00,151.85333333333332,0.0,2.6666666666666665,67.58,152.56,68.0,0.0,74.0,70.0,0.0,68.58666666666666,67.0,69.0,68.0,68.0,301
2025-01-31 13:00:00,151.85333333333332,0.0,3.1666666666666665,67.61666666666667,152.56,68.0,0.0,74.0,70.0,0.0,68.70333333333333,67.0,69.0,68.0,68.0,302
2025-01-31 13:15:00,150.44,0.0,3.1666666666666665,61.25,152.56,68.0,0.0,74.0,70.0,0.0,68.22333333333334,67.0,69.0,68.0,68.0,303
2025-01-31 13:30:00,150.44,0.0,3.0,65.07666666666667,152.56,68.0,0.0,74.0,70.0,0.0,68.28333333333333,67.0,69.0,68.0,68.0,304
2025-01-31 13:45:00,150.44,0.0,4.833333333333333,63.38,152.56,68.0,0.9366666666666666,74.0,70.0,0.0,67.96,67.0,69.0,68.0,68.0,305
2025-01-31 14:00:00,151.14666666666668,0.0,2.1666666666666665,61.14666666666667,152.56,68.0,0.4566666666666667,74.0,70.0,0.0,68.17,67.0,69.0,68.0,68.0,306
2025-01-31 14:15:00,152.56,0.0,5.166666666666667,65.14999999999999,152.56,68.0,3.3800000000000003,74.0,70.0,0.0,67.90333333333332,67.0,69.0,68.0,68.0,307
2025-01-31 14:30:00,151.14666666666668,0.0,2.5,60.18333333333334,152.56,68.0,1.42,74.0,70.0,0.0,68.00666666666667,67.0,69.0,68.0,68.0,308
2025-01-31 14:45:00,152.56,0.0,3.8333333333333335,59.73666666666667,152.56,68.0,8.883333333333333,74.0,70.0,0.0,67.63333333333333,67.0,69.0,68.0,68.0,309
2025-01-31 15:00:00,153.26666666666668,0.0,2.333333333333333,60.89666666666667,152.56,68.0,13.953333333333331,74.0,70.0,0.0,67.52333333333333,67.0,69.0,68.0,68.0,310
2025-01-31 15:15:00,150.44,0.0,2.0,61.60666666666666,152.56,68.0,16.63,74.0,70.0,0.0,67.58333333333333,67.0,69.0,68.0,68.0,311
2025-01-31 15:30:00,151.85333333333332,0.0,2.6666666666666665,60.21333333333333,152.56,68.0,3.24,74.0,70.0,0.0,68.45,67.0,69.0,68.0,68.0,312
2025-01-31 15:45:00,152.56,0.0,3.5,60.07666666666668,152.56,68.0,0.0,74.0,70.0,0.0,69.33333333333333,67.0,69.0,68.0,68.0,313
2025-01-31 16:00:00,150.44,0.0,4.5,60.306666666666665,152.56,68.0,0.0,74.0,70.0,0.0,69.85333333333334,67.0,69.0,68.0,68.0,314
2025-01-31 16:15:00,152.56,0.0,3.333333333333333,60.24333333333333,152.56,68.0,0.0,74.0,70.0,0.0,70.15333333333334,67.0,69.0,68.0,68.0,315
2025-01-31 16:30:00,153.26666666666668,0.0,2.833333333333333,60.25333333333333,152.56,68.0,0.0,74.0,70.0,0.0,69.30666666666667,67.0,69.0,68.0,68.0,316
2025-01-31 16:45:00,152.56,0.0,2.333333333333333,60.10999999999999,152.56,68.0,0.0,74.0,70.0,0.0,68.57000000000001,67.0,69.0,68.0,68.0,317
2025-01-31 17:00:00,148.32000000000002,0.0,3.6666666666666665,60.07666666666668,152.56,68.0,0.0,74.0,70.0,0.0,68.14,67.0,69.0,68.0,68.0,318
2025-01-31 17:15:00,150.44,0.0,3.1666666666666665,60.083333333333336,152.56,68.0,0.73,74.0,70.0,0.0,67.98333333333333,67.0,69.0,68.0,68.0,319
2025-01-31 17:30:00,151.14666666666668,0.0,3.333333333333333,60.10666666666666,152.56,68.0,5.56,74.0,70.0,0.0,67.77,67.0,69.0,68.0,68.0,320
2025-01-31 17:45:00,151.14666666666668,0.0,2.6666666666666665,60.63666666666666,152.56,68.0,12.213333333333331,74.0,70.0,0.0,67.55333333333334,67.0,69.0,68.0,68.0,321
2025-01-31 18:00:00,151.14666666666668,0.0,3.0,62.09666666666666,152.56,68.0,16.463333333333335,74.0,70.0,0.0,67.51,67.0,69.0,68.0,68.0,322
2025-01-31 18:15:00,151.85333333333332,0.0,2.5,62.19333333333333,152.56,68.0,14.326666666666668,74.0,70.0,0.0,67.77,67.0,69.0,68.0,68.0,323
2025-01-31 18:30:00,151.14666666666668,0.0,2.0,61.053333333333335,152.56,68.0,9.223333333333334,74.0,70.0,0.0,68.04666666666667,67.0,69.0,68.0,68.0,324
2025-01-31 18:45:00,151.85333333333332,0.0,3.1666666666666665,62.46666666666667,152.56,68.0,17.12,74.0,70.0,0.0,67.67666666666666,67.0,69.0,68.0,68.0,325
2025-01-31 19:00:00,151.14666666666668,0.0,4.0,64.16,152.56,68.0,21.62333333333333,74.0,70.0,0.0,67.57333333333334,67.0,69.0,68.0,68.0,326
2025-01-31 19:15:00,151.85333333333332,0.0,3.6666666666666665,64.19666666666666,152.56,68.0,21.49,74.0,70.0,0.0,67.74333333333334,67.0,69.0,68.0,68.0,327
2025-01-31 19:30:00,151.14666666666668,0.0,2.6666666666666665,62.36000000000001,152.56,68.0,15.413333333333334,74.0,70.0,0.0,68.07333333333334,67.0,69.0,68.0,68.0,328
2025-01-31 19:45:00,151.14666666666668,0.0,2.0,60.82333333333333,152.56,68.0,7.363333333333333,74.0,70.0,0.0,68.36333333333333,67.0,69.0,68.0,68.0,329
2025-01-31 20:00:00,151.14666666666668,0.0,1.6666666666666667,60.67333333333334,152.56,68.0,2.1133333333333333,74.0,70.0,0.0,68.46333333333332,67.0,69.0,68.0,68.0,330
2025-01-31 20:15:00,151.14666666666668,0.0,1.5,60.56,152.56,68.0,0.0,74.0,70.0,0.0,68.58999999999999,67.0,69.0,68.0,68.0,331
2025-01-31 20:30:00,152.56,0.0,1.3333333333333333,60.35,152.56,68.0,0.0,74.0,70.0,0.0,68.53666666666668,67.0,69.0,68.0,68.0,332
2025-01-31 20:45:00,152.56,0.0,2.0,60.156666666666666,152.56,68.0,0.0,74.0,70.0,0.0,68.13333333333334,67.0,69.0,68.0,68.0,333
2025-01-31 21:00:00,151.14666666666668,0.0,2.5,60.05,152.56,68.0,8.209999999999999,74.0,70.0,0.0,67.66333333333334,67.0,69.0,68.0,68.0,334
2025-01-31 21:15:00,151.85333333333332,0.0,3.1666666666666665,61.35333333333333,152.56,68.0,15.073333333333332,74.0,70.0,0.0,67.46666666666667,67.0,69.0,68.0,68.0,335
2025-01-31 21:30:00,150.44,0.0,1.0,62.38999999999999,152.56,68.0,19.036666666666665,74.0,70.0,0.0,67.47333333333333,67.0,69.0,68.0,68.0,336
2025-01-31 21:45:00,152.56,0.0,1.1666666666666667,63.333333333333336,152.56,68.0,22.743333333333336,74.0,70.0,0.0,67.48666666666666,67.0,69.0,68.0,68.0,337
2025-01-31 22:00:00,151.14666666666668,0.0,1.6666666666666667,63.24,152.56,68.0,22.86,74.0,70.0,0.0,67.69333333333333,67.0,69.0,68.0,68.0,338
2025-01-31 22:15:00,151.85333333333332,0.0,1.5,62.16666666666666,152.56,68.0,20.75,74.0,70.0,0.0,67.83,67.0,69.0,68.0,68.0,339
2025-01-31 22:30:00,152.56,0.0,2.333333333333333,65.77,152.56,68.0,9.043333333333331,74.0,70.0,0.0,68.38333333333333,67.0,69.0,68.0,68.0,340
2025-01-31 22:45:00,149.73333333333332,0.0,3.6666666666666665,61.406666666666666,152.56,68.0,10.3,74.0,70.0,0.0,68.17333333333333,67.0,69.0,68.0,68.0,341
2025-01-31 23:00:00,151.85333333333332,0.0,1.6666666666666667,63.76666666666667,152.56,68.0,0.0,74.0,70.0,0.0,68.67666666666668,67.0,69.0,68.0,68.0,342
2025-01-31 23:15:00,152.56,0.0,4.166666666666667,61.92666666666667,152.56,68.0,10.306666666666668,74.0,70.0,0.0,67.91333333333334,67.0,69.0,68.0,68.0,343
2025-01-31 23:30:00,151.85333333333332,0.0,1.5,62.1,152.56,68.0,10.736666666666666,74.0,70.0,0.0,67.96,67.0,69.0,68.0,68.0,344
2025-01-31 23:45:00,152.56,0.0,3.6666666666666665,64.67,152.56,68.0,17.30666666666667,74.0,70.0,0.0,67.68666666666667,67.0,69.0,68.0,68.0,345
