time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,record_index
2025-02-01 00:00:00,151.14666666666668,0.0,1.5,61.52666666666667,152.56,68.0,14.793333333333337,74.0,70.0,0.0,67.86333333333333,67.0,69.0,68.0,68.0,346
2025-02-01 00:15:00,152.56,0.0,2.6666666666666665,67.52666666666667,152.56,68.0,17.52,74.0,70.0,0.0,67.86333333333334,67.0,69.0,68.0,68.0,347
2025-02-01 00:30:00,153.26666666666668,0.0,4.0,64.27,152.56,68.0,22.0,74.0,70.0,0.0,67.65666666666665,67.0,69.0,68.0,68.0,348
2025-02-01 00:45:00,151.85333333333332,0.0,1.8333333333333333,65.00666666666666,152.56,68.0,17.466666666666665,74.0,70.0,0.0,67.95333333333333,67.0,69.0,68.0,68.0,349
2025-02-01 01:00:00,152.56,0.0,3.6666666666666665,68.68333333333334,152.56,68.0,21.17,74.0,70.0,0.0,67.86,67.0,69.0,68.0,68.0,350
2025-02-01 01:15:00,151.85333333333332,0.0,2.0,65.51,152.56,68.0,14.756666666666666,74.0,70.0,0.0,68.12666666666667,67.0,69.0,68.0,68.0,351
2025-02-01 01:30:00,151.14666666666668,0.0,3.5,68.69666666666666,152.56,68.0,21.613333333333333,74.0,70.0,0.0,67.84333333333333,67.0,69.0,68.0,68.0,352
2025-02-01 01:45:00,151.85333333333332,0.0,1.3333333333333333,65.64666666666666,152.56,68.0,14.603333333333332,74.0,70.0,0.0,68.14666666666666,67.0,69.0,68.0,68.0,353
2025-02-01 02:00:00,153.26666666666668,0.0,3.8333333333333335,67.19666666666667,152.56,68.0,21.62,74.0,70.0,0.0,67.80333333333333,67.0,69.0,68.0,68.0,354
2025-02-01 02:15:00,151.14666666666668,0.0,1.5,67.91000000000001,152.56,68.0,13.723333333333334,74.0,70.0,0.0,68.18666666666667,67.0,69.0,68.0,68.0,355
2025-02-01 02:30:00,151.14666666666668,0.0,1.5,67.62666666666667,152.56,68.0,12.24,74.0,70.0,0.0,68.18666666666667,67.0,69.0,68.0,68.0,356
2025-02-01 02:45:00,151.85333333333332,0.0,2.0,67.08666666666666,152.56,68.0,10.896666666666668,74.0,70.0,0.0,68.18,67.0,69.0,68.0,68.0,357
2025-02-01 03:00:00,150.44,0.0,3.5,66.65333333333332,152.56,68.0,9.346666666666666,74.0,70.0,0.0,68.19333333333334,67.0,69.0,68.0,68.0,358
2025-02-01 03:15:00,151.14666666666668,0.0,4.5,66.46,152.56,68.0,8.476666666666667,74.0,70.0,0.0,68.15333333333334,67.0,69.0,68.0,68.0,359
2025-02-01 03:30:00,151.85333333333332,0.0,4.5,66.33666666666666,152.56,68.0,7.353333333333333,74.0,70.0,0.0,68.16,67.0,69.0,68.0,68.0,360
2025-02-01 03:45:00,151.85333333333332,0.0,3.333333333333333,66.14333333333333,152.56,68.0,6.3500000000000005,74.0,70.0,0.0,68.14666666666666,67.0,69.0,68.0,68.0,361
2025-02-01 04:00:00,152.56,0.0,2.0,66.02,152.56,68.0,7.053333333333334,74.0,70.0,0.0,68.07,67.0,69.0,68.0,68.0,362
2025-02-01 04:15:00,150.44,0.0,2.5,65.86333333333333,152.56,68.0,5.9433333333333325,74.0,70.0,0.0,68.07666666666667,67.0,69.0,68.0,68.0,363
2025-02-01 04:30:00,149.73333333333332,0.0,4.333333333333333,65.92333333333333,152.56,68.0,6.0200000000000005,74.0,70.0,0.0,68.05,67.0,69.0,68.0,68.0,364
2025-02-01 04:45:00,151.14666666666668,0.0,3.6666666666666665,66.00666666666666,152.56,68.0,5.453333333333333,74.0,70.0,0.0,68.05,67.0,69.0,68.0,68.0,365
2025-02-01 05:00:00,151.14666666666668,0.0,3.333333333333333,65.96333333333332,152.56,68.0,4.903333333333333,74.0,70.0,0.0,68.05,67.0,69.0,68.0,68.0,366
2025-02-01 05:15:00,150.44,0.0,3.0,65.97666666666667,152.56,68.0,4.586666666666667,74.0,70.0,0.0,68.05,67.0,69.0,68.0,68.0,367
2025-02-01 05:30:00,153.97333333333333,0.0,3.0,65.98,152.56,68.0,4.1866666666666665,74.0,70.0,0.0,68.04666666666667,67.0,69.0,68.0,68.0,368
2025-02-01 05:45:00,148.32,0.0,3.5,65.99333333333334,152.56,68.0,3.716666666666667,74.0,70.0,0.0,68.04666666666667,67.0,69.0,68.0,68.0,369
2025-02-01 06:00:00,151.85333333333332,0.0,4.333333333333333,65.78666666666668,152.56,68.0,3.58,74.0,70.0,0.0,68.04333333333334,67.0,69.0,68.0,68.0,370
2025-02-01 06:15:00,151.85333333333332,0.0,4.666666666666667,65.63,152.56,68.0,3.786666666666666,74.0,70.0,0.0,68.02,67.0,69.0,68.0,68.0,371
2025-02-01 06:30:00,151.14666666666668,0.0,3.8333333333333335,64.8,152.56,68.0,4.319999999999999,74.0,70.0,0.0,67.98333333333333,67.0,69.0,68.0,68.0,372
2025-02-01 06:45:00,153.26666666666668,0.0,3.5,64.16666666666667,152.56,68.0,7.633333333333333,74.0,70.0,0.0,67.84,67.0,69.0,68.0,68.0,373
2025-02-01 07:00:00,151.85333333333332,0.0,4.666666666666667,64.26333333333334,152.56,68.0,10.96,74.0,70.0,0.0,67.75666666666666,67.0,69.0,68.0,68.0,374
2025-02-03 21:15:00,152.56,0.0,1.75,63.24,152.56,68.0,10.745,74.0,70.0,0.0,67.715,67.0,69.0,68.0,68.0,375
2025-02-03 21:30:00,151.85333333333332,0.0,2.5,63.24333333333333,152.56,68.0,10.673333333333334,74.0,70.0,0.0,67.77333333333333,67.0,69.0,68.0,68.0,376
2025-02-03 21:45:00,152.56,0.0,1.5,63.083333333333336,152.56,68.0,12.343333333333334,74.0,70.0,0.0,67.77333333333333,67.0,69.0,68.0,68.0,377
2025-02-03 22:00:00,153.26666666666668,0.0,3.1666666666666665,63.42666666666667,152.56,68.0,15.146666666666668,74.0,70.0,0.0,67.72333333333333,67.0,69.0,68.0,68.0,378
2025-02-03 22:15:00,151.14666666666668,0.0,2.0,63.75,152.56,68.0,16.573333333333334,74.0,70.0,0.0,67.75,67.0,69.0,68.0,68.0,379
2025-02-03 22:30:00,151.14666666666668,0.0,2.6666666666666665,64.18666666666667,152.56,68.0,18.563333333333333,74.0,70.0,0.0,67.75,67.0,69.0,68.0,68.0,380
2025-02-03 22:45:00,151.85333333333332,0.0,2.833333333333333,64.78,152.56,68.0,21.606666666666666,74.0,70.0,0.0,67.69333333333333,67.0,69.0,68.0,68.0,381
2025-02-03 23:00:00,151.85333333333332,0.0,4.0,65.23,152.56,68.0,23.076666666666668,74.0,70.0,0.0,67.72333333333334,67.0,69.0,68.0,68.0,382
2025-02-03 23:15:00,153.26666666666668,0.0,3.5,65.56,152.56,68.0,24.5,74.0,70.0,0.0,67.75666666666666,67.0,69.0,68.0,68.0,383
2025-02-03 23:30:00,151.85333333333332,0.0,4.0,65.93666666666667,152.56,68.0,25.8,74.0,70.0,0.0,67.77,67.0,69.0,68.0,68.0,384
2025-02-03 23:45:00,153.26666666666668,0.0,5.0,66.12666666666667,152.56,68.0,26.34,74.0,70.0,0.0,67.81666666666666,67.0,69.0,68.0,68.0,385
2025-02-04 00:00:00,151.85333333333332,0.0,5.333333333333333,66.32666666666667,152.56,68.0,27.243333333333336,74.0,70.0,0.0,67.83666666666666,67.0,69.0,68.0,68.0,386
2025-02-04 00:15:00,153.26666666666668,0.0,4.666666666666667,66.38333333333334,152.56,68.0,27.93,74.0,70.0,0.0,67.83666666666666,67.0,69.0,68.0,68.0,387
2025-02-04 00:30:00,151.14666666666668,0.0,4.5,66.44,152.56,68.0,27.98,74.0,70.0,0.0,67.89,67.0,69.0,68.0,68.0,388
2025-02-04 00:45:00,150.44,0.0,5.166666666666667,66.40333333333334,152.56,68.0,28.473333333333333,74.0,70.0,0.0,67.91666666666667,67.0,69.0,68.0,68.0,389
2025-02-04 01:00:00,151.85333333333332,0.0,4.833333333333333,66.58,152.56,68.0,29.106666666666666,74.0,70.0,0.0,67.91000000000001,67.0,69.0,68.0,68.0,390
2025-02-04 01:15:00,151.14666666666668,0.0,5.666666666666667,66.61333333333333,152.56,68.0,28.75333333333333,74.0,70.0,0.0,67.95333333333333,67.0,69.0,68.0,68.0,391
2025-02-04 01:30:00,150.44,0.0,5.833333333333333,66.51666666666667,152.56,68.0,28.24,74.0,70.0,0.0,67.99333333333333,67.0,69.0,68.0,68.0,392
2025-02-04 01:45:00,152.56,0.0,4.333333333333333,66.47333333333334,152.56,68.0,28.35333333333333,74.0,70.0,0.0,68.00666666666666,67.0,69.0,68.0,68.0,393
2025-02-04 02:00:00,151.14666666666668,0.0,3.6666666666666665,66.41666666666667,152.56,68.0,28.55,74.0,70.0,0.0,67.99666666666667,67.0,69.0,68.0,68.0,394
2025-02-04 02:15:00,151.85333333333332,0.0,3.8333333333333335,66.12333333333333,152.56,68.0,27.10333333333333,74.0,70.0,0.0,68.04,67.0,69.0,68.0,68.0,395
2025-02-04 02:30:00,151.14666666666668,0.0,3.5,65.96333333333334,152.56,68.0,26.616666666666664,74.0,70.0,0.0,68.04333333333334,67.0,69.0,68.0,68.0,396
2025-02-04 02:45:00,152.56,0.0,3.5,65.96,152.56,68.0,26.21666666666667,74.0,70.0,0.0,68.04333333333334,67.0,69.0,68.0,68.0,397
2025-02-04 03:00:00,151.85333333333332,0.0,3.5,65.92333333333333,152.56,68.0,25.973333333333333,74.0,70.0,0.0,68.04333333333334,67.0,69.0,68.0,68.0,398
2025-02-04 03:15:00,150.44,0.0,3.333333333333333,65.79333333333334,152.56,68.0,25.596666666666668,74.0,70.0,0.0,68.04333333333334,67.0,69.0,68.0,68.0,399
2025-02-04 03:30:00,151.85333333333332,0.0,5.5,65.70333333333333,152.56,68.0,25.28333333333333,74.0,70.0,0.0,68.04,67.0,69.0,68.0,68.0,400
2025-02-04 03:45:00,152.56,0.0,5.333333333333333,65.57666666666667,152.56,68.0,25.096666666666664,74.0,70.0,0.0,68.03666666666668,67.0,69.0,68.0,68.0,401
2025-02-04 04:00:00,149.73333333333332,0.0,5.0,65.51333333333334,152.56,68.0,25.03333333333333,74.0,70.0,0.0,68.02999999999999,67.0,69.0,68.0,68.0,402
2025-02-04 04:15:00,150.44,0.0,4.666666666666667,65.57666666666667,152.56,68.0,26.55666666666667,74.0,70.0,0.0,67.95333333333333,67.0,69.0,68.0,68.0,403
2025-02-04 04:30:00,153.26666666666668,0.0,4.5,65.39333333333333,152.56,68.0,25.916666666666668,74.0,70.0,0.0,68.0,67.0,69.0,68.0,68.0,404
2025-02-04 04:45:00,151.85333333333332,0.0,4.166666666666667,65.37333333333333,152.56,68.0,27.096666666666668,74.0,70.0,0.0,67.95333333333333,67.0,69.0,68.0,68.0,405
2025-02-04 05:00:00,151.85333333333332,0.0,3.8333333333333335,65.57666666666667,152.56,68.0,28.326666666666664,74.0,70.0,0.0,67.92333333333333,67.0,69.0,68.0,68.0,406
2025-02-04 05:15:00,151.14666666666668,0.0,5.333333333333333,66.69666666666667,152.56,68.0,32.20666666666667,74.0,70.0,0.0,67.77666666666666,67.0,69.0,68.0,68.0,407
2025-02-04 05:30:00,151.85333333333332,0.0,5.666666666666667,66.22333333333333,152.56,68.0,31.16,74.0,70.0,0.0,67.89,67.0,69.0,68.0,68.0,408
2025-02-04 05:45:00,151.85333333333332,0.0,5.0,66.36999999999999,152.56,68.0,31.886666666666667,74.0,70.0,0.0,67.89,67.0,69.0,68.0,68.0,409
2025-02-04 06:00:00,151.85333333333332,0.0,4.166666666666667,65.97333333333334,152.56,68.0,30.77,74.0,70.0,0.0,67.97666666666667,67.0,69.0,68.0,68.0,410
2025-02-04 06:15:00,152.56,0.0,5.833333333333333,66.09666666666666,152.56,68.0,30.596666666666664,74.0,70.0,0.0,68.0,67.0,69.0,68.0,68.0,411
2025-02-04 06:30:00,151.85333333333332,0.0,4.833333333333333,65.84666666666666,152.56,68.0,30.55333333333333,74.0,70.0,0.0,68.01,67.0,69.0,68.0,68.0,412
2025-02-04 06:45:00,151.85333333333332,0.0,3.5,65.89999999999999,152.56,68.0,30.516666666666666,74.0,70.0,0.0,68.0,67.0,69.0,68.0,68.0,413
2025-02-04 07:00:00,150.44,0.0,4.5,65.72666666666667,152.56,68.0,30.33,74.0,70.0,0.0,68.0,67.0,69.0,68.0,68.0,414
2025-02-04 07:15:00,152.56,0.0,5.5,66.0,152.56,68.0,30.913333333333338,74.0,70.0,0.0,67.99,67.0,69.0,68.0,68.0,415
2025-02-04 07:30:00,151.85333333333332,0.0,6.0,65.90666666666667,152.56,68.0,31.08333333333333,74.0,70.0,0.0,67.97333333333333,67.0,69.0,68.0,68.0,416
2025-02-04 07:45:00,149.73333333333332,0.0,4.166666666666667,65.83666666666666,152.56,68.0,30.916666666666668,74.0,70.0,0.0,68.00333333333333,67.0,69.0,68.0,68.0,417
2025-02-04 08:00:00,151.85333333333332,0.0,4.0,65.72666666666667,152.56,68.0,30.896666666666665,74.0,70.0,0.0,67.99666666666667,67.0,69.0,68.0,68.0,418
2025-02-04 08:15:00,151.14666666666668,0.0,4.833333333333333,66.23,152.56,68.0,31.95,74.0,70.0,0.0,67.95333333333333,67.0,69.0,68.0,68.0,419
2025-02-04 08:30:00,153.26666666666668,0.0,4.833333333333333,65.88333333333334,152.56,68.0,31.456666666666667,74.0,70.0,0.0,67.97000000000001,67.0,69.0,68.0,68.0,420
2025-02-04 08:45:00,152.56,0.0,3.6666666666666665,65.93,152.56,68.0,32.1,74.0,70.0,0.0,67.97000000000001,67.0,69.0,68.0,68.0,421
2025-02-04 09:00:00,150.44,0.0,4.166666666666667,65.71,152.56,68.0,31.39333333333333,74.0,70.0,0.0,67.99666666666667,67.0,69.0,68.0,68.0,422
2025-02-04 09:15:00,150.44,0.0,4.833333333333333,66.29,152.56,68.0,33.11666666666667,74.0,70.0,0.0,67.92333333333333,67.0,69.0,68.0,68.0,423
2025-02-04 09:30:00,151.14666666666668,0.0,5.5,65.90333333333332,152.56,68.0,32.23,74.0,70.0,0.0,67.99333333333333,67.0,69.0,68.0,68.0,424
2025-02-04 09:45:00,153.26666666666668,0.0,3.5,65.88666666666667,152.56,68.0,32.99666666666667,74.0,70.0,0.0,67.96,67.0,69.0,68.0,68.0,425
2025-02-04 10:00:00,152.56,0.0,4.666666666666667,69.04333333333334,152.56,68.0,31.136666666666667,74.0,70.0,0.0,68.06,67.0,69.0,68.0,68.0,426
2025-02-04 10:15:00,153.26666666666668,0.0,3.1666666666666665,69.82666666666667,152.56,68.0,23.08666666666667,74.0,70.0,0.0,68.37,67.0,69.0,68.0,68.0,427
2025-02-04 10:30:00,150.44,0.0,2.6666666666666665,68.33333333333333,152.56,68.0,18.1,74.0,70.0,0.0,68.45666666666666,67.0,69.0,68.0,68.0,428
2025-02-04 10:45:00,152.56,0.0,4.666666666666667,67.46,152.56,68.0,14.813333333333333,74.0,70.0,0.0,68.45,67.0,69.0,68.0,68.0,429
2025-02-04 11:00:00,151.14666666666668,0.0,4.833333333333333,66.96333333333332,152.56,68.0,13.54,74.0,70.0,0.0,68.35,67.0,69.0,68.0,68.0,430
2025-02-04 11:15:00,150.44,0.0,3.8333333333333335,66.54666666666667,152.56,68.0,12.963333333333331,74.0,70.0,0.0,68.27333333333333,67.0,69.0,68.0,68.0,431
2025-02-04 11:30:00,151.85333333333332,0.0,3.5,66.27666666666667,152.56,68.0,13.193333333333332,74.0,70.0,0.0,68.17333333333333,67.0,69.0,68.0,68.0,432
2025-02-04 11:45:00,151.14666666666668,0.0,3.5,66.45666666666666,152.56,68.0,14.436666666666667,74.0,70.0,0.0,68.05666666666666,67.0,69.0,68.0,68.0,433
2025-02-04 12:00:00,151.85333333333332,0.0,3.6666666666666665,66.26666666666667,152.56,68.0,13.95,74.0,70.0,0.0,68.05,67.0,69.0,68.0,68.0,434
2025-02-04 12:15:00,151.85333333333332,0.0,4.333333333333333,66.19333333333333,152.56,68.0,14.423333333333332,74.0,70.0,0.0,68.01333333333334,67.0,69.0,68.0,68.0,435
2025-02-04 12:30:00,151.14666666666668,0.0,5.166666666666667,66.36333333333333,152.56,68.0,16.093333333333334,74.0,70.0,0.0,67.94666666666667,67.0,69.0,68.0,68.0,436
2025-02-04 12:45:00,151.85333333333332,0.0,4.833333333333333,66.38666666666667,152.56,68.0,17.33,74.0,70.0,0.0,67.90333333333334,67.0,69.0,68.0,68.0,437
2025-02-04 13:00:00,150.44,0.0,4.0,66.58999999999999,152.56,68.0,18.77333333333333,74.0,70.0,0.0,67.87,67.0,69.0,68.0,68.0,438
2025-02-04 13:15:00,151.85333333333332,0.0,4.333333333333333,66.66333333333334,152.56,68.0,19.040000000000003,74.0,70.0,0.0,67.90333333333332,67.0,69.0,68.0,68.0,439
2025-02-04 13:30:00,151.14666666666668,0.0,5.5,66.87333333333333,152.56,68.0,20.21,74.0,70.0,0.0,67.87666666666667,67.0,69.0,68.0,68.0,440
2025-02-04 13:45:00,151.14666666666668,0.0,5.0,67.35666666666667,152.56,68.0,23.683333333333334,74.0,70.0,0.0,67.77333333333333,67.0,69.0,68.0,68.0,441
2025-02-04 14:00:00,153.26666666666668,0.0,4.166666666666667,68.03000000000002,152.56,68.0,26.28,74.0,70.0,0.0,67.73666666666666,67.0,69.0,68.0,68.0,442
2025-02-04 14:15:00,151.14666666666668,0.0,4.0,67.65666666666665,152.56,68.0,25.763333333333332,74.0,70.0,0.0,67.84,67.0,69.0,68.0,68.0,443
2025-02-04 14:30:00,151.85333333333332,0.0,4.0,67.48333333333333,152.56,68.0,25.736666666666665,74.0,70.0,0.0,67.89,67.0,69.0,68.0,68.0,444
2025-02-04 14:45:00,150.44,0.0,4.333333333333333,67.56333333333333,152.56,68.0,25.39,74.0,70.0,0.0,67.91666666666667,67.0,69.0,68.0,68.0,445
2025-02-04 15:00:00,151.14666666666668,0.0,5.333333333333333,67.23333333333333,152.56,68.0,25.786666666666665,74.0,70.0,0.0,67.93,67.0,69.0,68.0,68.0,446
2025-02-04 15:15:00,151.85333333333332,0.0,5.666666666666667,66.50333333333333,152.56,68.0,22.593333333333334,74.0,70.0,0.0,68.10333333333334,67.0,69.0,68.0,68.0,447
2025-02-04 15:30:00,151.85333333333332,0.0,5.5,63.75333333333333,152.56,68.0,4.863333333333333,74.0,70.0,0.0,68.92,67.0,69.0,68.0,68.0,448
2025-02-04 15:45:00,151.85333333333332,0.0,4.5,63.22333333333333,152.56,68.0,0.0,74.0,70.0,0.0,69.99333333333333,67.0,69.0,68.0,68.0,449
2025-02-04 16:00:00,151.14666666666668,0.0,5.333333333333333,63.27666666666666,152.56,68.0,0.0,74.0,70.0,0.0,69.89,67.0,69.0,68.0,68.0,450
2025-02-04 16:15:00,153.26666666666668,0.0,6.5,63.39666666666667,152.56,68.0,0.0,74.0,70.0,0.0,68.77333333333333,67.0,69.0,68.0,68.0,451
2025-02-04 16:30:00,150.44,0.0,6.0,63.580000000000005,152.56,68.0,0.0,74.0,70.0,0.0,68.35000000000001,67.0,69.0,68.0,68.0,452
2025-02-04 16:45:00,150.44,0.0,6.0,63.78666666666667,152.56,68.0,0.66,74.0,70.0,0.0,68.01666666666667,67.0,69.0,68.0,68.0,453
2025-02-04 17:00:00,151.14666666666668,0.0,4.0,63.89000000000001,152.56,68.0,4.443333333333333,74.0,70.0,0.0,67.81333333333333,67.0,69.0,68.0,68.0,454
2025-02-04 17:15:00,152.56,0.0,4.0,64.31,152.56,68.0,6.616666666666667,74.0,70.0,0.0,67.78,67.0,69.0,68.0,68.0,455
2025-02-04 17:30:00,152.56,0.0,3.6666666666666665,64.37,152.56,68.0,7.35,74.0,70.0,0.0,67.81,67.0,69.0,68.0,68.0,456
2025-02-04 17:45:00,151.14666666666668,0.0,3.8333333333333335,64.68333333333334,152.56,68.0,9.673333333333334,74.0,70.0,0.0,67.78,67.0,69.0,68.0,68.0,457
2025-02-04 18:00:00,153.97333333333333,0.0,4.666666666666667,65.12666666666667,152.56,68.0,10.72,74.0,70.0,0.0,67.78333333333333,67.0,69.0,68.0,68.0,458
2025-02-04 18:15:00,151.14666666666668,0.0,3.6666666666666665,65.24,152.56,68.0,12.016666666666666,74.0,70.0,0.0,67.79333333333334,67.0,69.0,68.0,68.0,459
2025-02-04 18:30:00,151.14666666666668,0.0,3.333333333333333,65.62333333333333,152.56,68.0,12.663333333333334,74.0,70.0,0.0,67.82,67.0,69.0,68.0,68.0,460
2025-02-04 18:45:00,151.14666666666668,0.0,3.1666666666666665,65.51,152.56,68.0,12.503333333333336,74.0,70.0,0.0,67.89,67.0,69.0,68.0,68.0,461
2025-02-04 19:00:00,150.44,0.0,3.0,65.80666666666667,152.56,68.0,12.323333333333332,74.0,70.0,0.0,67.94666666666667,67.0,69.0,68.0,68.0,462
2025-02-04 19:15:00,150.44,0.0,3.333333333333333,65.71,152.56,68.0,11.906666666666666,74.0,70.0,0.0,67.98,67.0,69.0,68.0,68.0,463
2025-02-04 19:30:00,150.44,0.0,4.0,65.71333333333332,152.56,68.0,12.613333333333337,74.0,70.0,0.0,67.94,67.0,69.0,68.0,68.0,464
2025-02-04 19:45:00,151.85333333333332,0.0,3.8333333333333335,65.79,152.56,68.0,10.283333333333331,74.0,70.0,0.0,68.08333333333333,67.0,69.0,68.0,68.0,465
2025-02-04 20:00:00,151.14666666666668,0.0,3.1666666666666665,65.81,152.56,68.0,0.0,74.0,70.0,0.0,68.75666666666666,67.0,69.0,68.0,68.0,466
2025-02-04 20:15:00,151.85333333333332,0.0,2.5,66.08999999999999,152.56,68.0,0.0,74.0,70.0,0.0,68.91,67.0,69.0,68.0,68.0,467
2025-02-04 20:30:00,151.14666666666668,0.0,2.5,66.10333333333334,152.56,68.0,0.0,74.0,70.0,0.0,68.85000000000001,67.0,69.0,68.0,68.0,468
2025-02-04 20:45:00,150.44,0.0,2.6666666666666665,66.03,152.56,68.0,0.0,74.0,70.0,0.0,68.43333333333334,67.0,69.0,68.0,68.0,469
2025-02-04 21:00:00,151.85333333333332,0.0,3.6666666666666665,65.92999999999999,152.56,68.0,0.0,74.0,70.0,0.0,68.24333333333334,67.0,69.0,68.0,68.0,470
2025-02-04 21:15:00,149.02666666666667,0.0,2.6666666666666665,66.01666666666667,152.56,68.0,0.0,74.0,70.0,0.0,68.18666666666667,67.0,69.0,68.0,68.0,471
2025-02-04 21:30:00,151.85333333333332,0.0,4.5,65.87333333333333,152.56,68.0,0.0,74.0,70.0,0.0,68.19333333333334,67.0,69.0,68.0,68.0,472
2025-02-04 21:45:00,151.85333333333332,0.0,3.5,65.86333333333333,152.56,68.0,0.0,74.0,70.0,0.0,68.25333333333333,67.0,69.0,68.0,68.0,473
2025-02-04 22:00:00,151.14666666666668,0.0,3.6666666666666665,65.84333333333333,152.56,68.0,0.0,74.0,70.0,0.0,68.30666666666667,67.0,69.0,68.0,68.0,474
2025-02-04 22:15:00,150.44,0.0,3.8333333333333335,65.75999999999999,152.56,68.0,0.0,74.0,70.0,0.0,68.21,67.0,69.0,68.0,68.0,475
2025-02-04 22:30:00,150.44,0.0,3.5,65.56,152.56,68.0,0.0,74.0,70.0,0.0,68.20333333333333,67.0,69.0,68.0,68.0,476
2025-02-04 22:45:00,150.44,0.0,2.6666666666666665,65.43333333333334,152.56,68.0,0.0,74.0,70.0,0.0,68.10666666666667,67.0,69.0,68.0,68.0,477
2025-02-04 23:00:00,149.73333333333332,0.0,4.166666666666667,65.28333333333335,152.56,68.0,0.0,74.0,70.0,0.0,68.03333333333335,67.0,69.0,68.0,68.0,478
2025-02-04 23:15:00,151.14666666666668,0.0,4.5,65.13,152.56,68.0,0.94,74.0,70.0,0.0,67.94,67.0,69.0,68.0,68.0,479
2025-02-04 23:30:00,150.44,0.0,4.833333333333333,65.02666666666666,152.56,68.0,0.0,74.0,70.0,0.0,68.30333333333333,67.0,69.0,68.0,68.0,480
2025-02-04 23:45:00,151.85333333333332,0.0,4.666666666666667,64.88333333333334,152.56,68.0,0.0,74.0,70.0,0.0,68.49333333333334,67.0,69.0,68.0,68.0,481
2025-02-05 00:00:00,151.85333333333332,0.0,5.666666666666667,64.76,152.56,68.0,0.0,74.0,70.0,0.0,68.60333333333334,67.0,69.0,68.0,68.0,482
2025-02-05 00:15:00,151.85333333333332,0.0,6.0,64.63333333333333,152.56,68.0,0.0,74.0,70.0,0.0,68.7,67.0,69.0,68.0,68.0,483
2025-02-05 00:30:00,151.85333333333332,0.0,6.5,64.58,152.56,68.0,0.0,74.0,70.0,0.0,68.58333333333333,67.0,69.0,68.0,68.0,484
2025-02-05 00:45:00,150.44,0.0,5.833333333333333,64.41333333333334,152.56,68.0,0.0,74.0,70.0,0.0,68.14999999999999,67.0,69.0,68.0,68.0,485
2025-02-05 01:00:00,150.44,0.0,6.666666666666667,64.27,152.56,68.0,1.1466666666666667,74.0,70.0,0.0,67.94666666666666,67.0,69.0,68.0,68.0,486
2025-02-05 01:15:00,151.85333333333332,0.0,6.333333333333333,64.19666666666667,152.56,68.0,3.766666666666667,74.0,70.0,0.0,67.84666666666668,67.0,69.0,68.0,68.0,487
2025-02-05 01:30:00,152.56,0.0,6.666666666666667,64.09333333333333,152.56,68.0,8.003333333333332,74.0,70.0,0.0,67.71666666666665,67.0,69.0,68.0,68.0,488
2025-02-05 01:45:00,151.85333333333332,0.0,5.666666666666667,64.59666666666668,152.56,68.0,11.99,74.0,70.0,0.0,67.64,67.0,69.0,68.0,68.0,489
2025-02-05 02:00:00,152.56,0.0,7.5,65.17666666666666,152.56,68.0,14.683333333333332,74.0,70.0,0.0,67.64,67.0,69.0,68.0,68.0,490
2025-02-05 02:15:00,151.85333333333332,0.0,6.666666666666667,65.71,152.56,68.0,17.463333333333335,74.0,70.0,0.0,67.64,67.0,69.0,68.0,68.0,491
2025-02-05 02:30:00,150.44,0.0,6.0,66.3,152.56,68.0,19.313333333333333,74.0,70.0,0.0,67.68333333333334,67.0,69.0,68.0,68.0,492
2025-02-05 02:45:00,151.14666666666668,0.0,7.333333333333333,66.27333333333333,152.56,68.0,19.59,74.0,70.0,0.0,67.76333333333334,67.0,69.0,68.0,68.0,493
2025-02-05 03:00:00,153.26666666666668,0.0,7.166666666666667,66.73333333333333,152.56,68.0,21.16333333333333,74.0,70.0,0.0,67.77,67.0,69.0,68.0,68.0,494
2025-02-05 03:15:00,152.56,0.0,7.0,66.67666666666666,152.56,68.0,20.863333333333333,74.0,70.0,0.0,67.84,67.0,69.0,68.0,68.0,495
2025-02-05 03:30:00,151.14666666666668,0.0,6.833333333333333,66.91333333333334,152.56,68.0,21.513333333333332,74.0,70.0,0.0,67.88666666666667,67.0,69.0,68.0,68.0,496
2025-02-05 03:45:00,151.85333333333332,0.0,6.333333333333333,66.81,152.56,68.0,21.456666666666667,74.0,70.0,0.0,67.91666666666667,67.0,69.0,68.0,68.0,497
2025-02-05 04:00:00,152.56,0.0,6.0,66.88333333333334,152.56,68.0,22.05,74.0,70.0,0.0,67.92333333333333,67.0,69.0,68.0,68.0,498
2025-02-05 04:15:00,150.44,0.0,6.333333333333333,66.99333333333333,152.56,68.0,22.896666666666665,74.0,70.0,0.0,67.91000000000001,67.0,69.0,68.0,68.0,499
2025-02-05 04:30:00,152.56,0.0,7.0,67.05,152.56,68.0,22.94666666666667,74.0,70.0,0.0,67.93,67.0,69.0,68.0,68.0,500
2025-02-05 04:45:00,151.85333333333332,0.0,7.0,67.11,152.56,68.0,23.59,74.0,70.0,0.0,67.91666666666667,67.0,69.0,68.0,68.0,501
2025-02-05 05:00:00,152.56,0.0,6.5,67.25,152.56,68.0,24.14,74.0,70.0,0.0,67.92333333333333,67.0,69.0,68.0,68.0,502
2025-02-05 05:15:00,152.56,0.0,6.166666666666667,67.10666666666667,152.56,68.0,23.12333333333333,74.0,70.0,0.0,67.96,67.0,69.0,68.0,68.0,503
2025-02-05 05:30:00,153.26666666666668,0.0,5.833333333333333,66.95666666666666,152.56,68.0,22.486666666666668,74.0,70.0,0.0,68.0,67.0,69.0,68.0,68.0,504
2025-02-05 05:45:00,150.44,0.0,6.0,67.00999999999999,152.56,68.0,23.00333333333333,74.0,70.0,0.0,67.99,67.0,69.0,68.0,68.0,505
2025-02-05 06:00:00,150.44,0.0,6.666666666666667,66.95666666666666,152.56,68.0,23.133333333333336,74.0,70.0,0.0,68.00666666666666,67.0,69.0,68.0,68.0,506
2025-02-05 06:15:00,153.26666666666668,0.0,7.166666666666667,66.78333333333333,152.56,68.0,22.19666666666667,74.0,70.0,0.0,68.03333333333335,67.0,69.0,68.0,68.0,507
2025-02-05 06:30:00,151.85333333333332,0.0,7.0,67.07000000000001,152.56,68.0,23.77,74.0,70.0,0.0,67.95333333333333,67.0,69.0,68.0,68.0,508
2025-02-05 06:45:00,151.85333333333332,0.0,6.833333333333333,66.79,152.56,68.0,22.37333333333333,74.0,70.0,0.0,68.02,67.0,69.0,68.0,68.0,509
2025-02-05 07:00:00,151.85333333333332,0.0,6.666666666666667,66.99333333333333,152.56,68.0,23.46333333333333,74.0,70.0,0.0,67.96666666666667,67.0,69.0,68.0,68.0,510
2025-02-05 07:15:00,151.85333333333332,0.0,5.166666666666667,66.83666666666666,152.56,68.0,22.86,74.0,70.0,0.0,67.99,67.0,69.0,68.0,68.0,511
2025-02-05 07:30:00,151.85333333333332,0.0,7.0,67.11333333333333,152.56,68.0,23.276666666666667,74.0,70.0,0.0,67.97,67.0,69.0,68.0,68.0,512
2025-02-05 07:45:00,153.26666666666668,0.0,7.0,66.99666666666667,152.56,68.0,23.276666666666667,74.0,70.0,0.0,67.98333333333333,67.0,69.0,68.0,68.0,513
2025-02-05 08:00:00,151.14666666666668,0.0,5.5,66.96333333333332,152.56,68.0,22.636666666666667,74.0,70.0,0.0,68.01333333333334,67.0,69.0,68.0,68.0,514
2025-02-05 08:15:00,151.85333333333332,0.0,6.0,66.83,152.56,68.0,22.570000000000004,74.0,70.0,0.0,68.02666666666667,67.0,69.0,68.0,68.0,515
2025-02-05 08:30:00,151.14666666666668,0.0,5.166666666666667,66.82,152.56,68.0,22.683333333333334,74.0,70.0,0.0,67.99000000000001,67.0,69.0,68.0,68.0,516
2025-02-05 08:45:00,151.85333333333332,0.0,7.666666666666667,66.95333333333333,152.56,68.0,22.62,74.0,70.0,0.0,67.98333333333333,67.0,69.0,68.0,68.0,517
2025-02-05 09:00:00,150.44,0.0,5.666666666666667,66.87,152.56,68.0,23.24666666666667,74.0,70.0,0.0,67.96333333333332,67.0,69.0,68.0,68.0,518
2025-02-05 09:15:00,150.44,0.0,5.166666666666667,66.67666666666666,152.56,68.0,22.22,74.0,70.0,0.0,68.02333333333333,67.0,69.0,68.0,68.0,519
2025-02-05 09:30:00,151.14666666666668,0.0,6.5,66.98,152.56,68.0,22.85,74.0,70.0,0.0,67.98333333333333,67.0,69.0,68.0,68.0,520
2025-02-05 09:45:00,151.14666666666668,0.0,6.166666666666667,66.82666666666667,152.56,68.0,22.64333333333333,74.0,70.0,0.0,68.00333333333333,67.0,69.0,68.0,68.0,521
2025-02-05 10:00:00,151.85333333333332,0.0,6.166666666666667,66.87666666666667,152.56,68.0,23.13,74.0,70.0,0.0,67.97333333333334,67.0,69.0,68.0,68.0,522
2025-02-05 10:15:00,151.85333333333332,0.0,6.166666666666667,66.74,152.56,68.0,22.24666666666667,74.0,70.0,0.0,68.02,67.0,69.0,68.0,68.0,523
2025-02-05 10:30:00,152.56,0.0,5.5,66.77333333333333,152.56,68.0,22.820000000000004,74.0,70.0,0.0,67.99,67.0,69.0,68.0,68.0,524
2025-02-05 10:45:00,151.85333333333332,0.0,7.333333333333333,66.69666666666667,152.56,68.0,22.473333333333333,74.0,70.0,0.0,67.98,67.0,69.0,68.0,68.0,525
2025-02-05 11:00:00,150.44,0.0,4.666666666666667,66.69,152.56,68.0,23.186666666666667,74.0,70.0,0.0,67.97666666666667,67.0,69.0,68.0,68.0,526
2025-02-05 11:15:00,150.44,0.0,6.333333333333333,66.88333333333334,152.56,68.0,23.46333333333333,74.0,70.0,0.0,67.95333333333333,67.0,69.0,68.0,68.0,527
2025-02-05 11:30:00,152.56,0.0,6.833333333333333,66.60666666666667,152.56,68.0,22.71666666666667,74.0,70.0,0.0,67.99666666666667,67.0,69.0,68.0,68.0,528
2025-02-05 11:45:00,151.14666666666668,0.0,5.166666666666667,66.71,152.56,68.0,23.206666666666667,74.0,70.0,0.0,67.97666666666667,67.0,69.0,68.0,68.0,529
2025-02-05 12:00:00,151.14666666666668,0.0,6.0,66.96666666666667,152.56,68.0,23.986666666666665,74.0,70.0,0.0,67.96333333333332,67.0,69.0,68.0,68.0,530
2025-02-05 12:15:00,151.14666666666668,0.0,7.333333333333333,66.69333333333334,152.56,68.0,23.83,74.0,70.0,0.0,67.96333333333332,67.0,69.0,68.0,68.0,531
2025-02-05 12:30:00,152.56,0.0,7.333333333333333,66.48333333333333,152.56,68.0,23.44333333333333,74.0,70.0,0.0,67.99666666666667,67.0,69.0,68.0,68.0,532
2025-02-05 12:45:00,151.85333333333332,0.0,6.0,66.77666666666666,152.56,68.0,24.346666666666664,74.0,70.0,0.0,67.94,67.0,69.0,68.0,68.0,533
2025-02-05 13:00:00,150.44,0.0,5.666666666666667,67.02999999999999,152.56,68.0,25.346666666666664,74.0,70.0,0.0,67.95333333333333,67.0,69.0,68.0,68.0,534
2025-02-05 13:15:00,151.85333333333332,0.0,7.166666666666667,66.51666666666667,152.56,68.0,23.096666666666668,74.0,70.0,0.0,68.01666666666667,67.0,69.0,68.0,68.0,535
2025-02-05 13:30:00,151.14666666666668,0.0,4.833333333333333,66.40333333333334,152.56,68.0,23.616666666666664,74.0,70.0,0.0,67.99666666666667,67.0,69.0,68.0,68.0,536
2025-02-05 13:45:00,150.44,0.0,4.666666666666667,66.28333333333335,152.56,68.0,23.040000000000003,74.0,70.0,0.0,68.0,67.0,69.0,68.0,68.0,537
2025-02-05 14:00:00,153.26666666666668,0.0,6.333333333333333,66.51666666666667,152.56,68.0,24.47666666666667,74.0,70.0,0.0,67.96,67.0,69.0,68.0,68.0,538
2025-02-05 14:15:00,149.73333333333332,0.0,4.333333333333333,66.86,152.56,68.0,25.486666666666668,74.0,70.0,0.0,67.93,67.0,69.0,68.0,68.0,539
2025-02-05 14:30:00,150.44,0.0,7.0,66.61333333333334,152.56,68.0,23.51,74.0,70.0,0.0,68.04,67.0,69.0,68.0,68.0,540
2025-02-05 14:45:00,151.14666666666668,0.0,6.333333333333333,66.62666666666667,152.56,68.0,24.290000000000003,74.0,70.0,0.0,67.99,67.0,69.0,68.0,68.0,541
2025-02-05 15:00:00,151.14666666666668,0.0,6.333333333333333,66.67333333333333,152.56,68.0,23.613333333333333,74.0,70.0,0.0,68.02333333333333,67.0,69.0,68.0,68.0,542
2025-02-05 15:15:00,153.26666666666668,0.0,5.666666666666667,66.43666666666667,152.56,68.0,22.49,74.0,70.0,0.0,68.06666666666666,67.0,69.0,68.0,68.0,543
2025-02-05 15:30:00,151.14666666666668,0.0,4.666666666666667,64.24333333333333,152.56,68.0,7.88,74.0,70.0,0.0,68.73333333333333,67.0,69.0,68.0,68.0,544
2025-02-05 15:45:00,151.85333333333332,0.0,6.0,63.446666666666665,152.56,68.0,0.0,74.0,70.0,0.0,69.64999999999999,67.0,69.0,68.0,68.0,545
2025-02-05 16:00:00,152.56,0.0,6.833333333333333,63.57666666666666,152.56,68.0,0.0,74.0,70.0,0.0,69.43333333333334,67.0,69.0,68.0,68.0,546
2025-02-05 16:15:00,151.85333333333332,0.0,5.833333333333333,63.60666666666666,152.56,68.0,0.0,74.0,70.0,0.0,68.52333333333333,67.0,69.0,68.0,68.0,547
2025-02-05 16:30:00,151.14666666666668,0.0,4.5,63.580000000000005,152.56,68.0,0.0,74.0,70.0,0.0,68.30666666666667,67.0,69.0,68.0,68.0,548
2025-02-05 16:45:00,149.02666666666667,0.0,5.166666666666667,63.74,152.56,68.0,0.0,74.0,70.0,0.0,68.08,67.0,69.0,68.0,68.0,549
2025-02-05 17:00:00,151.85333333333332,0.0,6.5,63.82,152.56,68.0,0.7366666666666667,74.0,70.0,0.0,67.96333333333332,67.0,69.0,68.0,68.0,550
2025-02-05 17:15:00,150.44,0.0,4.833333333333333,63.95666666666667,152.56,68.0,1.4433333333333334,74.0,70.0,0.0,67.94666666666667,67.0,69.0,68.0,68.0,551
2025-02-05 17:30:00,151.14666666666668,0.0,4.5,63.876666666666665,152.56,68.0,4.19,74.0,70.0,0.0,67.85333333333334,67.0,69.0,68.0,68.0,552
2025-02-05 17:45:00,151.14666666666668,0.0,6.666666666666667,64.23666666666666,152.56,68.0,6.676666666666667,74.0,70.0,0.0,67.78,67.0,69.0,68.0,68.0,553
2025-02-05 18:00:00,151.14666666666668,0.0,6.0,64.28333333333333,152.56,68.0,8.513333333333334,74.0,70.0,0.0,67.77666666666666,67.0,69.0,68.0,68.0,554
2025-02-05 18:15:00,151.14666666666668,0.0,4.166666666666667,64.75666666666666,152.56,68.0,12.19,74.0,70.0,0.0,67.67666666666666,67.0,69.0,68.0,68.0,555
2025-02-05 18:30:00,151.14666666666668,0.0,4.0,64.82333333333332,152.56,68.0,12.293333333333331,74.0,70.0,0.0,67.77333333333333,67.0,69.0,68.0,68.0,556
2025-02-05 18:45:00,151.85333333333332,0.0,4.333333333333333,65.22333333333334,152.56,68.0,13.356666666666667,74.0,70.0,0.0,67.78666666666668,67.0,69.0,68.0,68.0,557
2025-02-05 19:00:00,151.85333333333332,0.0,4.0,65.32333333333334,152.56,68.0,13.06,74.0,70.0,0.0,67.87333333333333,67.0,69.0,68.0,68.0,558
2025-02-05 19:15:00,149.73333333333332,0.0,3.5,65.17666666666666,152.56,68.0,12.966666666666669,74.0,70.0,0.0,67.91666666666667,67.0,69.0,68.0,68.0,559
2025-02-05 19:30:00,150.44,0.0,5.833333333333333,65.23666666666666,152.56,68.0,13.340000000000002,74.0,70.0,0.0,67.91666666666667,67.0,69.0,68.0,68.0,560
2025-02-05 19:45:00,152.56,0.0,6.333333333333333,65.39666666666666,152.56,68.0,13.896666666666668,74.0,70.0,0.0,67.92333333333333,67.0,69.0,68.0,68.0,561
2025-02-05 20:00:00,151.85333333333332,0.0,6.333333333333333,65.3,152.56,68.0,14.403333333333334,74.0,70.0,0.0,67.92333333333333,67.0,69.0,68.0,68.0,562
2025-02-05 20:15:00,151.5,0.0,5.75,65.215,152.56,68.0,14.835,74.0,70.0,0.0,67.93,67.0,69.0,68.0,68.0,563
2025-02-05 20:30:00,151.85333333333332,0.0,3.8333333333333335,65.33999999999999,152.56,68.0,14.76,74.0,70.0,0.0,67.96,67.0,69.0,68.0,68.0,564
2025-02-05 20:45:00,149.73333333333332,0.0,4.0,65.03,152.56,68.0,14.95,74.0,70.0,0.0,67.96,67.0,69.0,68.0,68.0,565
2025-02-05 21:00:00,151.85333333333332,0.0,4.666666666666667,63.81,152.56,68.0,7.693333333333334,74.0,70.0,0.0,68.27,67.0,69.0,68.0,68.0,566
2025-02-05 21:15:00,150.44,0.0,4.5,63.56666666666666,152.56,68.0,1.0433333333333332,74.0,70.0,0.0,68.52,67.0,69.0,68.0,68.0,567
2025-02-05 21:30:00,151.85333333333332,0.0,4.5,63.48666666666666,152.56,68.0,0.0,74.0,70.0,0.0,68.78,67.0,69.0,68.0,68.0,568
2025-02-05 21:45:00,151.85333333333332,0.0,5.166666666666667,63.48666666666667,152.56,68.0,0.0,74.0,70.0,0.0,68.94333333333333,67.0,69.0,68.0,68.0,569
2025-02-05 22:00:00,151.14666666666668,0.0,5.833333333333333,63.28666666666667,152.56,68.0,0.0,74.0,70.0,0.0,68.64,67.0,69.0,68.0,68.0,570
2025-02-05 22:15:00,149.02666666666667,0.0,5.833333333333333,63.13333333333333,152.56,68.0,0.0,74.0,70.0,0.0,68.30333333333334,67.0,69.0,68.0,68.0,571
2025-02-05 22:30:00,151.85333333333332,0.0,5.333333333333333,63.14000000000001,152.56,68.0,0.0,74.0,70.0,0.0,68.23666666666666,67.0,69.0,68.0,68.0,572
2025-02-05 22:45:00,153.26666666666668,0.0,6.333333333333333,63.13333333333333,152.56,68.0,0.0,74.0,70.0,0.0,68.08666666666666,67.0,69.0,68.0,68.0,573
2025-02-05 23:00:00,151.14666666666668,0.0,6.0,63.10333333333333,152.56,68.0,0.0,74.0,70.0,0.0,68.04,67.0,69.0,68.0,68.0,574
2025-02-05 23:15:00,149.02666666666667,0.0,6.333333333333333,63.02333333333333,152.56,68.0,1.9866666666666664,74.0,70.0,0.0,67.91000000000001,67.0,69.0,68.0,68.0,575
2025-02-05 23:30:00,152.56,0.0,5.333333333333333,63.04,152.56,68.0,4.826666666666667,74.0,70.0,0.0,67.81,67.0,69.0,68.0,68.0,576
2025-02-05 23:45:00,152.56,0.0,4.5,63.083333333333336,152.56,68.0,7.246666666666667,74.0,70.0,0.0,67.76666666666667,67.0,69.0,68.0,68.0,577
2025-02-06 00:00:00,150.44,0.0,5.833333333333333,63.4,152.56,68.0,11.063333333333333,74.0,70.0,0.0,67.67,67.0,69.0,68.0,68.0,578
2025-02-06 00:15:00,151.14666666666668,0.0,5.333333333333333,64.04,152.56,68.0,13.64,74.0,70.0,0.0,67.67,67.0,69.0,68.0,68.0,579
2025-02-06 00:30:00,151.85333333333332,0.0,4.333333333333333,64.61333333333333,152.56,68.0,15.866666666666667,74.0,70.0,0.0,67.67666666666666,67.0,69.0,68.0,68.0,580
2025-02-06 00:45:00,149.02666666666667,0.0,6.166666666666667,65.05,152.56,68.0,16.89,74.0,70.0,0.0,67.74666666666667,67.0,69.0,68.0,68.0,581
2025-02-06 01:00:00,151.14666666666668,0.0,7.0,65.21666666666667,152.56,68.0,18.11,74.0,70.0,0.0,67.76,67.0,69.0,68.0,68.0,582
2025-02-06 01:15:00,153.97333333333333,0.0,6.666666666666667,65.89666666666666,152.56,68.0,20.793333333333333,74.0,70.0,0.0,67.71666666666667,67.0,69.0,68.0,68.0,583
2025-02-06 01:30:00,152.56,0.0,6.166666666666667,65.91000000000001,152.56,68.0,21.206666666666667,74.0,70.0,0.0,67.78,67.0,69.0,68.0,68.0,584
2025-02-06 01:45:00,151.14666666666668,0.0,6.333333333333333,66.21666666666667,152.56,68.0,21.44,74.0,70.0,0.0,67.82333333333334,67.0,69.0,68.0,68.0,585
2025-02-06 02:00:00,150.44,0.0,6.166666666666667,66.37666666666667,152.56,68.0,22.070000000000004,74.0,70.0,0.0,67.88000000000001,67.0,69.0,68.0,68.0,586
2025-02-06 02:15:00,150.44,0.0,7.166666666666667,66.27666666666666,152.56,68.0,22.39,74.0,70.0,0.0,67.90333333333332,67.0,69.0,68.0,68.0,587
2025-02-06 02:30:00,152.56,0.0,7.333333333333333,66.48333333333333,152.56,68.0,22.866666666666664,74.0,70.0,0.0,67.91666666666667,67.0,69.0,68.0,68.0,588
2025-02-06 02:45:00,152.56,0.0,7.333333333333333,66.56,152.56,68.0,23.19,74.0,70.0,0.0,67.93,67.0,69.0,68.0,68.0,589
2025-02-06 03:00:00,150.44,0.0,6.0,66.53666666666668,152.56,68.0,22.973333333333333,74.0,70.0,0.0,67.95,67.0,69.0,68.0,68.0,590
2025-02-06 03:15:00,151.85333333333332,0.0,7.0,66.42333333333333,152.56,68.0,21.89333333333333,74.0,70.0,0.0,67.99666666666667,67.0,69.0,68.0,68.0,591
2025-02-06 03:30:00,150.44,0.0,5.5,66.49333333333334,152.56,68.0,22.64,74.0,70.0,0.0,67.99666666666667,67.0,69.0,68.0,68.0,592
2025-02-06 03:45:00,149.73333333333332,0.0,7.5,66.69333333333334,152.56,68.0,22.636666666666667,74.0,70.0,0.0,67.94333333333334,67.0,69.0,68.0,68.0,593
2025-02-06 04:00:00,150.44,0.0,7.833333333333333,66.45333333333333,152.56,68.0,21.916666666666668,74.0,70.0,0.0,68.03333333333335,67.0,69.0,68.0,68.0,594
2025-02-06 04:15:00,152.56,0.0,7.833333333333333,66.55333333333334,152.56,68.0,21.703333333333333,74.0,70.0,0.0,68.02666666666666,67.0,69.0,68.0,68.0,595
2025-02-06 04:30:00,149.02666666666667,0.0,5.666666666666667,66.66333333333334,152.56,68.0,22.17,74.0,70.0,0.0,68.01,67.0,69.0,68.0,68.0,596
2025-02-06 04:45:00,150.44,0.0,7.333333333333333,66.46666666666665,152.56,68.0,21.133333333333333,74.0,70.0,0.0,68.04666666666667,67.0,69.0,68.0,68.0,597
2025-02-06 05:00:00,153.26666666666668,0.0,6.0,66.64999999999999,152.56,68.0,21.39333333333333,74.0,70.0,0.0,68.02333333333333,67.0,69.0,68.0,68.0,598
2025-02-06 05:15:00,151.85333333333332,0.0,5.0,66.75333333333333,152.56,68.0,22.01,74.0,70.0,0.0,67.99666666666667,67.0,69.0,68.0,68.0,599
2025-02-06 05:30:00,150.44,0.0,5.166666666666667,66.55,152.56,68.0,20.58333333333333,74.0,70.0,0.0,68.04333333333334,67.0,69.0,68.0,68.0,600
2025-02-06 05:45:00,150.44,0.0,6.833333333333333,66.62666666666667,152.56,68.0,20.81,74.0,70.0,0.0,68.02666666666666,67.0,69.0,68.0,68.0,601
2025-02-06 06:00:00,153.97333333333333,0.0,5.5,67.00666666666666,152.56,68.0,21.94,74.0,70.0,0.0,67.97,67.0,69.0,68.0,68.0,602
2025-02-06 06:15:00,151.85333333333332,0.0,4.833333333333333,66.81666666666666,152.56,68.0,21.3,74.0,70.0,0.0,68.0,67.0,69.0,68.0,68.0,603
2025-02-06 06:30:00,150.44,0.0,5.833333333333333,66.63333333333334,152.56,68.0,19.346666666666668,74.0,70.0,0.0,68.07666666666667,67.0,69.0,68.0,68.0,604
2025-02-06 06:45:00,149.02666666666667,0.0,6.333333333333333,66.05666666666667,152.56,68.0,17.253333333333334,74.0,70.0,0.0,68.14999999999999,67.0,69.0,68.0,68.0,605
2025-02-06 07:00:00,151.14666666666668,0.0,5.166666666666667,64.75,152.56,68.0,9.406666666666666,74.0,70.0,0.0,68.43666666666667,67.0,69.0,68.0,68.0,606
2025-02-06 07:15:00,150.44,0.0,4.666666666666667,64.43666666666667,152.56,68.0,0.18,74.0,70.0,0.0,68.83999999999999,67.0,69.0,68.0,68.0,607
2025-02-06 07:30:00,150.44,0.0,5.5,64.60000000000001,152.56,68.0,0.0,74.0,70.0,0.0,69.09666666666668,67.0,69.0,68.0,68.0,608
2025-02-06 07:45:00,151.85333333333332,0.0,5.833333333333333,64.76666666666667,152.56,68.0,0.0,74.0,70.0,0.0,69.25666666666666,67.0,69.0,68.0,68.0,609
2025-02-06 08:00:00,151.85333333333332,0.0,5.666666666666667,64.94666666666667,152.56,68.0,0.0,74.0,70.0,0.0,69.45,67.0,69.0,68.0,68.0,610
2025-02-06 08:15:00,151.14666666666668,0.0,6.0,65.34,152.56,68.0,0.0,74.0,70.0,0.0,69.59333333333332,67.0,69.0,68.0,68.0,611
2025-02-06 08:30:00,150.44,0.0,5.666666666666667,66.3,152.56,68.0,0.0,74.0,70.0,0.0,69.79,67.0,69.0,68.0,68.0,612
2025-02-06 08:45:00,149.73333333333332,0.0,4.0,60.52,152.56,68.0,0.0,74.0,70.0,0.0,68.92,67.0,69.0,68.0,68.0,613
2025-02-06 09:00:00,151.14666666666668,0.0,6.5,60.29,152.56,68.0,0.0,74.0,70.0,0.0,68.30666666666667,67.0,69.0,68.0,68.0,614
2025-02-06 09:15:00,150.44,0.0,6.666666666666667,60.89000000000001,152.56,68.0,0.0,74.0,70.0,0.0,68.09666666666668,67.0,69.0,68.0,68.0,615
2025-02-06 09:30:00,151.85333333333332,0.0,4.5,61.06666666666666,152.56,68.0,0.0,74.0,70.0,0.0,68.45666666666666,67.0,69.0,68.0,68.0,616
2025-02-06 09:45:00,152.56,0.0,5.833333333333333,61.24666666666667,152.56,68.0,0.0,74.0,70.0,0.0,68.68333333333334,67.0,69.0,68.0,68.0,617
2025-02-06 10:00:00,150.44,0.0,4.166666666666667,58.3,152.56,68.0,0.0,74.0,70.0,0.0,68.72666666666667,67.0,69.0,68.0,68.0,618
2025-02-06 10:15:00,151.14666666666668,0.0,7.166666666666667,55.70666666666667,152.56,68.0,1.5766666666666669,74.0,70.0,0.0,68.15666666666668,67.0,69.0,68.0,68.0,619
2025-02-06 10:30:00,150.44,0.0,7.833333333333333,56.61666666666667,152.56,68.0,15.366666666666664,74.0,70.0,0.0,67.35666666666667,67.0,69.0,68.0,68.0,620
2025-02-06 10:45:00,150.44,0.0,6.166666666666667,58.70333333333334,152.56,68.0,23.68,74.0,70.0,0.0,67.23666666666666,67.0,69.0,68.0,68.0,621
2025-02-06 11:00:00,150.44,0.0,6.166666666666667,60.15,152.56,68.0,28.44666666666667,74.0,70.0,0.0,67.28333333333333,67.0,69.0,68.0,68.0,622
2025-02-06 11:15:00,148.32,0.0,7.333333333333333,61.44333333333333,152.56,68.0,32.63333333333333,74.0,70.0,0.0,67.32,67.0,69.0,68.0,68.0,623
2025-02-06 11:30:00,151.14666666666668,0.0,7.166666666666667,62.53333333333333,152.56,68.0,36.336666666666666,74.0,70.0,0.0,67.39,67.0,69.0,68.0,68.0,624
2025-02-06 11:45:00,153.26666666666668,0.0,6.166666666666667,63.31,152.56,68.0,38.60333333333333,74.0,70.0,0.0,67.47333333333333,67.0,69.0,68.0,68.0,625
2025-02-06 12:00:00,149.73333333333332,0.0,6.0,63.98,152.56,68.0,40.27666666666666,74.0,70.0,0.0,67.57666666666667,67.0,69.0,68.0,68.0,626
2025-02-06 12:15:00,151.14666666666668,0.0,6.666666666666667,65.93,152.56,68.0,41.17333333333334,74.0,70.0,0.0,67.67666666666666,67.0,69.0,68.0,68.0,627
2025-02-06 12:30:00,152.56,0.0,5.333333333333333,66.61,152.56,68.0,37.52666666666667,74.0,70.0,0.0,67.92666666666666,67.0,69.0,68.0,68.0,628
2025-02-06 12:45:00,151.14666666666668,0.0,4.5,66.85666666666667,152.56,68.0,36.14333333333334,74.0,70.0,0.0,68.01333333333334,67.0,69.0,68.0,68.0,629
2025-02-06 13:00:00,151.14666666666668,0.0,3.6666666666666665,69.13333333333334,152.56,68.0,27.136666666666667,74.0,70.0,0.0,68.40333333333334,67.0,69.0,68.0,68.0,630
2025-02-06 13:15:00,151.85333333333332,0.0,3.0,68.52666666666667,152.56,68.0,19.28333333333333,74.0,70.0,0.0,68.58,67.0,69.0,68.0,68.0,631
2025-02-06 13:30:00,151.85333333333332,0.0,3.6666666666666665,67.77666666666666,152.56,68.0,14.366666666666667,74.0,70.0,0.0,68.61666666666666,67.0,69.0,68.0,68.0,632
2025-02-06 13:45:00,149.73333333333332,0.0,4.333333333333333,67.14,152.56,68.0,10.8,74.0,70.0,0.0,68.57000000000001,67.0,69.0,68.0,68.0,633
2025-02-06 14:00:00,152.56,0.0,5.0,67.01,152.56,68.0,8.1,74.0,70.0,0.0,68.56,67.0,69.0,68.0,68.0,634
2025-02-06 14:15:00,152.03,0.0,4.875,67.01,152.56,68.0,4.5425,74.0,70.0,0.0,68.535,67.0,69.0,68.0,68.0,635
2025-02-06 14:30:00,151.14666666666668,0.0,5.5,66.81666666666668,152.56,68.0,0.0,74.0,70.0,0.0,68.59666666666668,67.0,69.0,68.0,68.0,636
2025-02-06 14:45:00,152.56,0.0,4.375,65.2275,152.56,68.0,0.0,74.0,70.0,0.0,68.55000000000001,67.0,69.0,68.0,68.0,637
2025-02-06 15:00:00,151.85333333333332,0.0,4.666666666666667,61.07666666666666,152.56,68.0,8.75,74.0,70.0,0.0,67.76666666666667,67.0,69.0,68.0,68.0,638
2025-02-06 15:15:00,151.14666666666668,0.0,2.833333333333333,63.61333333333334,152.56,68.0,5.566666666666666,74.0,70.0,0.0,67.97000000000001,67.0,69.0,68.0,68.0,639
2025-02-06 15:30:00,151.85333333333332,0.0,5.5,57.47666666666667,152.56,68.0,0.5533333333333333,74.0,70.0,0.0,68.39999999999999,67.0,69.0,68.0,68.0,640
2025-02-06 15:45:00,151.85333333333332,0.0,5.0,57.21333333333333,152.56,68.0,0.0,74.0,70.0,0.0,69.13,67.0,69.0,68.0,68.0,641
2025-02-06 16:00:00,151.5,0.0,5.0,57.245000000000005,152.56,68.0,0.0,74.0,70.0,0.0,68.8,67.0,69.0,68.0,68.0,642
2025-02-06 16:15:00,151.5,0.0,3.375,57.29,152.56,68.0,0.0,74.0,70.0,0.0,68.3875,67.0,69.0,68.0,68.0,643
2025-02-06 16:30:00,150.44,0.0,4.166666666666667,59.656666666666666,152.56,68.0,0.0,74.0,70.0,0.0,68.13666666666667,67.0,69.0,68.0,68.0,644
2025-02-06 16:45:00,151.14666666666668,0.0,3.5,66.52333333333333,152.56,68.0,0.0,74.0,70.0,0.0,68.45666666666666,67.0,69.0,68.0,68.0,645
2025-02-06 17:00:00,151.85333333333332,0.0,2.5,65.08,152.56,68.0,0.0,74.0,70.0,0.0,68.33999999999999,67.0,69.0,68.0,68.0,646
2025-02-06 17:15:00,149.73333333333332,0.0,4.5,62.03666666666667,152.56,68.0,6.026666666666666,74.0,70.0,0.0,67.73333333333333,67.0,69.0,68.0,68.0,647
2025-02-06 17:30:00,150.44,0.0,2.5,66.24666666666667,152.56,68.0,0.3966666666666666,74.0,70.0,0.0,68.11,67.0,69.0,68.0,68.0,648
2025-02-06 17:45:00,151.14666666666668,0.0,4.666666666666667,61.133333333333326,152.56,68.0,4.62,74.0,70.0,0.0,67.83333333333333,67.0,69.0,68.0,68.0,649
2025-02-06 18:00:00,151.85333333333332,0.0,2.333333333333333,64.6,152.56,68.0,2.473333333333333,74.0,70.0,0.0,67.99333333333333,67.0,69.0,68.0,68.0,650
2025-02-06 18:15:00,153.26666666666668,0.0,5.166666666666667,63.21333333333333,152.56,68.0,10.096666666666666,74.0,70.0,0.0,67.66333333333334,67.0,69.0,68.0,68.0,651
2025-02-06 18:30:00,149.73333333333332,0.0,2.5,64.89333333333333,152.56,68.0,2.61,74.0,70.0,0.0,68.08999999999999,67.0,69.0,68.0,68.0,652
2025-02-06 18:45:00,151.85333333333332,0.0,4.666666666666667,63.31666666666666,152.56,68.0,11.686666666666667,74.0,70.0,0.0,67.64999999999999,67.0,69.0,68.0,68.0,653
2025-02-06 19:00:00,151.14666666666668,0.0,2.1666666666666665,62.75333333333333,152.56,68.0,8.566666666666666,74.0,70.0,0.0,67.88,67.0,69.0,68.0,68.0,654
2025-02-06 19:15:00,151.85333333333332,0.0,4.0,66.96333333333332,152.56,68.0,13.213333333333331,74.0,70.0,0.0,67.74666666666667,67.0,69.0,68.0,68.0,655
2025-02-06 19:30:00,151.85333333333332,0.0,2.5,67.16666666666667,152.56,68.0,6.3566666666666665,74.0,70.0,0.0,68.12666666666667,67.0,69.0,68.0,68.0,656
2025-02-06 19:45:00,151.85333333333332,0.0,2.5,67.26333333333334,152.56,68.0,2.7466666666666666,74.0,70.0,0.0,68.23666666666666,67.0,69.0,68.0,68.0,657
2025-02-06 20:00:00,149.73333333333332,0.0,3.6666666666666665,66.73666666666666,152.56,68.0,0.0166666666666666,74.0,70.0,0.0,68.31333333333333,67.0,69.0,68.0,68.0,658
2025-02-06 20:15:00,151.14666666666668,0.0,4.0,61.32666666666666,152.56,68.0,7.27,74.0,70.0,0.0,67.83,67.0,69.0,68.0,68.0,659
2025-02-06 20:30:00,151.85333333333332,0.0,2.333333333333333,65.39,152.56,68.0,3.436666666666667,74.0,70.0,0.0,68.07666666666667,67.0,69.0,68.0,68.0,660
2025-02-06 20:45:00,151.14666666666668,0.0,3.8333333333333335,61.93333333333334,152.56,68.0,10.793333333333331,74.0,70.0,0.0,67.72333333333334,67.0,69.0,68.0,68.0,661
2025-02-06 21:00:00,151.85333333333332,0.0,2.6666666666666665,63.13666666666666,152.56,68.0,9.496666666666668,74.0,70.0,0.0,67.87333333333333,67.0,69.0,68.0,68.0,662
2025-02-06 21:15:00,153.26666666666668,0.0,4.333333333333333,67.15666666666667,152.56,68.0,14.163333333333334,74.0,70.0,0.0,67.72666666666667,67.0,69.0,68.0,68.0,663
2025-02-06 21:30:00,151.85333333333332,0.0,3.5,61.86000000000001,152.56,68.0,15.086666666666666,74.0,70.0,0.0,67.73,67.0,69.0,68.0,68.0,664
2025-02-06 21:45:00,150.44,0.0,3.0,67.57333333333334,152.56,68.0,13.97,74.0,70.0,0.0,67.90666666666667,67.0,69.0,68.0,68.0,665
2025-02-06 22:00:00,149.73333333333332,0.0,4.166666666666667,63.07,152.56,68.0,19.28,74.0,70.0,0.0,67.68333333333334,67.0,69.0,68.0,68.0,666
2025-02-06 22:15:00,151.14666666666668,0.0,2.5,68.09,152.56,68.0,14.82,74.0,70.0,0.0,67.99333333333333,67.0,69.0,68.0,68.0,667
2025-02-06 22:30:00,151.14666666666668,0.0,3.5,67.3,152.56,68.0,12.546666666666669,74.0,70.0,0.0,68.07666666666667,67.0,69.0,68.0,68.0,668
2025-02-06 22:45:00,150.44,0.0,4.5,66.83,152.56,68.0,11.766666666666666,74.0,70.0,0.0,68.08666666666666,67.0,69.0,68.0,68.0,669
2025-02-06 23:00:00,152.56,0.0,4.5,66.91666666666667,152.56,68.0,12.096666666666666,74.0,70.0,0.0,68.04666666666667,67.0,69.0,68.0,68.0,670
2025-02-06 23:15:00,151.14666666666668,0.0,3.6666666666666665,66.57666666666667,152.56,68.0,11.71,74.0,70.0,0.0,68.04333333333334,67.0,69.0,68.0,68.0,671
2025-02-06 23:30:00,152.56,0.0,3.0,66.445,152.56,68.0,11.185,74.0,70.0,0.0,68.045,67.0,69.0,68.0,68.0,672
2025-02-06 23:45:00,149.02666666666667,0.0,3.0,66.14666666666666,152.56,68.0,11.076666666666666,74.0,70.0,0.0,68.04,67.0,69.0,68.0,68.0,673
2025-02-07 00:00:00,151.14666666666668,0.0,4.166666666666667,65.61,152.56,68.0,11.56,74.0,70.0,0.0,68.0,67.0,69.0,68.0,68.0,674
2025-02-07 00:15:00,151.85333333333332,0.0,5.333333333333333,65.66,152.56,68.0,13.466666666666669,74.0,70.0,0.0,67.91,67.0,69.0,68.0,68.0,675
2025-02-07 00:30:00,151.14666666666668,0.0,5.0,65.55666666666667,152.56,68.0,15.063333333333333,74.0,70.0,0.0,67.86666666666666,67.0,69.0,68.0,68.0,676
2025-02-07 00:45:00,153.26666666666668,0.0,6.0,65.90666666666667,152.56,68.0,16.353333333333335,74.0,70.0,0.0,67.86,67.0,69.0,68.0,68.0,677
2025-02-07 01:00:00,152.56,0.0,6.0,66.14666666666666,152.56,68.0,17.80666666666667,74.0,70.0,0.0,67.84333333333333,67.0,69.0,68.0,68.0,678
2025-02-07 01:15:00,149.73333333333332,0.0,6.5,66.22333333333334,152.56,68.0,18.30666666666667,74.0,70.0,0.0,67.87333333333333,67.0,69.0,68.0,68.0,679
