time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,record_index
2025-02-07 01:30:00,152.56,0.0,6.666666666666667,66.30666666666667,152.56,68.0,20.12333333333333,74.0,70.0,0.0,67.82666666666667,67.0,69.0,68.0,68.0,680
2025-02-07 01:45:00,152.56,0.0,6.5,66.38000000000001,152.56,68.0,20.933333333333334,74.0,70.0,0.0,67.84333333333333,67.0,69.0,68.0,68.0,681
2025-02-07 02:00:00,151.14666666666668,0.0,6.333333333333333,66.55333333333333,152.56,68.0,21.666666666666668,74.0,70.0,0.0,67.85333333333334,67.0,69.0,68.0,68.0,682
2025-02-07 02:15:00,151.14666666666668,0.0,7.0,66.67333333333333,152.56,68.0,21.97,74.0,70.0,0.0,67.87,67.0,69.0,68.0,68.0,683
2025-02-07 02:30:00,151.14666666666668,0.0,7.0,66.78333333333333,152.56,68.0,22.496666666666663,74.0,70.0,0.0,67.89,67.0,69.0,68.0,68.0,684
2025-02-07 02:45:00,151.85333333333332,0.0,6.666666666666667,66.88,152.56,68.0,22.206666666666667,74.0,70.0,0.0,67.96333333333332,67.0,69.0,68.0,68.0,685
2025-02-07 03:00:00,149.73333333333332,0.0,6.833333333333333,66.97333333333334,152.56,68.0,22.356666666666666,74.0,70.0,0.0,67.95333333333333,67.0,69.0,68.0,68.0,686
2025-02-07 03:15:00,150.44,0.0,7.5,66.96333333333332,152.56,68.0,21.96333333333333,74.0,70.0,0.0,67.98,67.0,69.0,68.0,68.0,687
2025-02-07 03:30:00,152.56,0.0,7.5,67.0,152.56,68.0,23.05666666666667,74.0,70.0,0.0,67.94666666666667,67.0,69.0,68.0,68.0,688
2025-02-07 03:45:00,151.85333333333332,0.0,7.666666666666667,66.84333333333332,152.56,68.0,23.33333333333333,74.0,70.0,0.0,67.96,67.0,69.0,68.0,68.0,689
2025-02-07 04:00:00,152.56,0.0,6.5,66.89666666666666,152.56,68.0,24.02333333333333,74.0,70.0,0.0,67.94,67.0,69.0,68.0,68.0,690
2025-02-07 04:15:00,150.44,0.0,5.666666666666667,67.02333333333333,152.56,68.0,24.76333333333333,74.0,70.0,0.0,67.93,67.0,69.0,68.0,68.0,691
2025-02-07 04:30:00,151.14666666666668,0.0,7.0,66.93,152.56,68.0,24.593333333333334,74.0,70.0,0.0,67.95333333333333,67.0,69.0,68.0,68.0,692
2025-02-07 04:45:00,152.56,0.0,8.0,67.01,152.56,68.0,25.473333333333333,74.0,70.0,0.0,67.93,67.0,69.0,68.0,68.0,693
2025-02-07 05:00:00,152.56,0.0,8.0,66.83,152.56,68.0,25.19666666666667,74.0,70.0,0.0,67.96,67.0,69.0,68.0,68.0,694
2025-02-07 05:15:00,151.85333333333332,0.0,6.833333333333333,66.84,152.56,68.0,25.62333333333333,74.0,70.0,0.0,67.96,67.0,69.0,68.0,68.0,695
2025-02-07 05:30:00,150.44,0.0,5.666666666666667,66.91333333333334,152.56,68.0,25.69666666666667,74.0,70.0,0.0,67.96,67.0,69.0,68.0,68.0,696
2025-02-07 05:45:00,150.44,0.0,6.0,66.89,152.56,68.0,25.78,74.0,70.0,0.0,67.96333333333332,67.0,69.0,68.0,68.0,697
2025-02-07 06:00:00,152.56,0.0,6.5,66.83,152.56,68.0,24.843333333333334,74.0,70.0,0.0,68.02,67.0,69.0,68.0,68.0,698
2025-02-07 06:15:00,151.85333333333332,0.0,6.666666666666667,66.99000000000001,152.56,68.0,25.686666666666667,74.0,70.0,0.0,67.98333333333333,67.0,69.0,68.0,68.0,699
2025-02-07 06:30:00,150.44,0.0,5.333333333333333,66.83666666666666,152.56,68.0,25.433333333333334,74.0,70.0,0.0,68.00666666666666,67.0,69.0,68.0,68.0,700
2025-02-07 06:45:00,151.85333333333332,0.0,6.333333333333333,66.84,152.56,68.0,25.72666666666667,74.0,70.0,0.0,67.99333333333334,67.0,69.0,68.0,68.0,701
2025-02-07 07:00:00,152.56,0.0,6.166666666666667,66.88666666666667,152.56,68.0,26.043333333333333,74.0,70.0,0.0,67.98,67.0,69.0,68.0,68.0,702
2025-02-07 07:15:00,151.85333333333332,0.0,7.833333333333333,66.79,152.56,68.0,26.55666666666667,74.0,70.0,0.0,67.96,67.0,69.0,68.0,68.0,703
2025-02-07 07:30:00,151.85333333333332,0.0,7.0,66.90333333333334,152.56,68.0,27.063333333333333,74.0,70.0,0.0,67.93,67.0,69.0,68.0,68.0,704
2025-02-07 07:45:00,152.56,0.0,5.5,66.93666666666667,152.56,68.0,27.070000000000004,74.0,70.0,0.0,67.97666666666667,67.0,69.0,68.0,68.0,705
2025-02-07 08:00:00,151.14666666666668,0.0,6.5,66.97333333333334,152.56,68.0,28.066666666666663,74.0,70.0,0.0,67.94,67.0,69.0,68.0,68.0,706
2025-02-07 08:15:00,151.5,0.0,5.25,66.64,152.56,68.0,26.015,74.0,70.0,0.0,68.035,67.0,69.0,68.0,68.0,707
2025-02-07 08:30:00,153.09,0.0,7.375,66.77000000000001,152.56,68.0,27.6125,74.0,70.0,0.0,67.9525,67.0,69.0,68.0,68.0,708
2025-02-07 08:45:00,153.26666666666668,0.0,5.333333333333333,66.78666666666668,152.56,68.0,27.886666666666667,74.0,70.0,0.0,67.96,67.0,69.0,68.0,68.0,709
2025-02-07 09:00:00,151.14666666666668,0.0,5.333333333333333,66.87666666666667,152.56,68.0,28.05666666666667,74.0,70.0,0.0,67.93,67.0,69.0,68.0,68.0,710
2025-02-07 09:15:00,150.44,0.0,6.666666666666667,66.81333333333333,152.56,68.0,27.99,74.0,70.0,0.0,67.98333333333333,67.0,69.0,68.0,68.0,711
2025-02-07 09:30:00,152.56,0.0,5.5,66.82000000000001,152.56,68.0,28.19333333333333,74.0,70.0,0.0,67.98333333333333,67.0,69.0,68.0,68.0,712
2025-02-07 09:45:00,150.44,0.0,6.0,66.93666666666667,152.56,68.0,29.346666666666668,74.0,70.0,0.0,67.94666666666667,67.0,69.0,68.0,68.0,713
2025-02-07 10:00:00,153.26666666666668,0.0,6.666666666666667,66.73,152.56,68.0,28.40333333333333,74.0,70.0,0.0,67.97,67.0,69.0,68.0,68.0,714
2025-02-07 10:15:00,151.85333333333332,0.0,4.833333333333333,66.78333333333335,152.56,68.0,28.236666666666668,74.0,70.0,0.0,68.00666666666667,67.0,69.0,68.0,68.0,715
2025-02-07 10:30:00,151.85333333333332,0.0,4.5,67.03666666666666,152.56,68.0,29.60333333333333,74.0,70.0,0.0,67.94,67.0,69.0,68.0,68.0,716
2025-02-07 10:45:00,150.44,0.0,6.166666666666667,66.84333333333335,152.56,68.0,28.326666666666668,74.0,70.0,0.0,68.02,67.0,69.0,68.0,68.0,717
2025-02-07 11:00:00,153.26666666666668,0.0,6.666666666666667,66.89,152.56,68.0,29.55,74.0,70.0,0.0,67.96666666666668,67.0,69.0,68.0,68.0,718
2025-02-07 11:15:00,151.85333333333332,0.0,5.833333333333333,66.69,152.56,68.0,28.856666666666666,74.0,70.0,0.0,68.00333333333334,67.0,69.0,68.0,68.0,719
2025-02-07 11:30:00,151.14666666666668,0.0,7.0,66.77,152.56,68.0,29.17,74.0,70.0,0.0,67.97,67.0,69.0,68.0,68.0,720
2025-02-07 11:45:00,153.26666666666668,0.0,5.0,66.70333333333333,152.56,68.0,29.223333333333333,74.0,70.0,0.0,67.98333333333333,67.0,69.0,68.0,68.0,721
2025-02-07 12:00:00,153.26666666666665,0.0,7.0,66.70666666666666,152.56,68.0,29.343333333333334,74.0,70.0,0.0,67.99,67.0,69.0,68.0,68.0,722
2025-02-07 12:15:00,152.56,0.0,4.5,67.01666666666667,152.56,68.0,30.936666666666667,74.0,70.0,0.0,67.92333333333333,67.0,69.0,68.0,68.0,723
2025-02-07 12:30:00,150.44,0.0,5.333333333333333,66.86666666666666,152.56,68.0,30.676666666666662,74.0,70.0,0.0,67.96,67.0,69.0,68.0,68.0,724
2025-02-07 12:45:00,150.44,0.0,6.166666666666667,66.83666666666666,152.56,68.0,30.346666666666668,74.0,70.0,0.0,67.99000000000001,67.0,69.0,68.0,68.0,725
2025-02-07 13:00:00,150.44,0.0,6.833333333333333,66.66333333333334,152.56,68.0,28.94,74.0,70.0,0.0,68.03666666666668,67.0,69.0,68.0,68.0,726
2025-02-07 13:15:00,152.56,0.0,6.666666666666667,66.59666666666668,152.56,68.0,28.546666666666667,74.0,70.0,0.0,68.04666666666667,67.0,69.0,68.0,68.0,727
2025-02-07 13:30:00,152.56,0.0,5.166666666666667,66.81666666666666,152.56,68.0,30.12333333333333,74.0,70.0,0.0,67.98333333333333,67.0,69.0,68.0,68.0,728
2025-02-07 13:45:00,153.26666666666668,0.0,4.5,67.02666666666667,152.56,68.0,29.456666666666667,74.0,70.0,0.0,68.0,67.0,69.0,68.0,68.0,729
2025-02-07 14:00:00,151.14666666666668,0.0,4.166666666666667,67.33,152.56,68.0,29.19,74.0,70.0,0.0,68.02666666666666,67.0,69.0,68.0,68.0,730
2025-02-07 14:15:00,151.14666666666668,0.0,4.666666666666667,67.23666666666666,152.56,68.0,27.223333333333333,74.0,70.0,0.0,68.11333333333333,67.0,69.0,68.0,68.0,731
2025-02-07 14:30:00,152.56,0.0,4.166666666666667,67.36,152.56,68.0,27.62333333333333,74.0,70.0,0.0,68.05,67.0,69.0,68.0,68.0,732
2025-02-07 14:45:00,151.14666666666668,0.0,6.5,67.46666666666665,152.56,68.0,27.03333333333333,74.0,70.0,0.0,68.05333333333333,67.0,69.0,68.0,68.0,733
2025-02-07 15:00:00,151.14666666666668,0.0,6.5,67.48,152.56,68.0,26.01,74.0,70.0,0.0,68.07666666666667,67.0,69.0,68.0,68.0,734
2025-02-07 15:15:00,151.14666666666668,0.0,4.0,66.43333333333334,152.56,68.0,21.07,74.0,70.0,0.0,68.26333333333334,67.0,69.0,68.0,68.0,735
2025-02-07 15:30:00,151.14666666666668,0.0,5.666666666666667,63.9,152.56,68.0,4.776666666666667,74.0,70.0,0.0,68.98,67.0,69.0,68.0,68.0,736
2025-02-07 15:45:00,151.14666666666668,0.0,4.5,63.91333333333333,152.56,68.0,0.0,74.0,70.0,0.0,69.68333333333334,67.0,69.0,68.0,68.0,737
2025-02-07 16:00:00,149.73333333333332,0.0,6.666666666666667,64.05333333333333,152.56,68.0,0.0,74.0,70.0,0.0,70.04666666666667,67.0,69.0,68.0,68.0,738
2025-02-07 16:15:00,151.85333333333332,0.0,5.5,64.35333333333334,152.56,68.0,0.0,74.0,70.0,0.0,69.97333333333334,67.0,69.0,68.0,68.0,739
2025-02-07 16:30:00,151.85333333333332,0.0,4.166666666666667,64.35666666666667,152.56,68.0,0.0,74.0,70.0,0.0,70.12,67.0,69.0,68.0,68.0,740
2025-02-07 16:45:00,150.44,0.0,6.0,64.36333333333333,152.56,68.0,0.0,74.0,70.0,0.0,69.42666666666666,67.0,69.0,68.0,68.0,741
2025-02-07 17:00:00,151.85333333333332,0.0,5.0,64.74666666666667,152.56,68.0,0.0,74.0,70.0,0.0,69.01666666666667,67.0,69.0,68.0,68.0,742
2025-02-07 17:15:00,150.44,0.0,4.333333333333333,64.87666666666667,152.56,68.0,0.0,74.0,70.0,0.0,68.74,67.0,69.0,68.0,68.0,743
2025-02-07 17:30:00,151.85333333333332,0.0,5.833333333333333,64.91666666666667,152.56,68.0,0.0,74.0,70.0,0.0,69.02333333333333,67.0,69.0,68.0,68.0,744
2025-02-07 17:45:00,152.56,0.0,6.5,64.92333333333333,152.56,68.0,0.0,74.0,70.0,0.0,69.44,67.0,69.0,68.0,68.0,745
2025-02-07 18:00:00,150.44,0.0,5.166666666666667,65.60000000000001,152.56,68.0,0.0,74.0,70.0,0.0,69.58999999999999,67.0,69.0,68.0,68.0,746
2025-02-07 18:15:00,151.85333333333332,0.0,5.0,65.59333333333333,152.56,68.0,0.0,74.0,70.0,0.0,69.59666666666666,67.0,69.0,68.0,68.0,747
2025-02-07 18:30:00,153.97333333333333,0.0,4.666666666666667,65.73333333333333,152.56,68.0,0.0,74.0,70.0,0.0,69.55666666666666,67.0,69.0,68.0,68.0,748
2025-02-07 18:45:00,152.56,0.0,4.833333333333333,65.91000000000001,152.56,68.0,0.0,74.0,70.0,0.0,69.57333333333332,67.0,69.0,68.0,68.0,749
2025-02-07 19:00:00,149.73333333333332,0.0,3.5,65.83666666666666,152.56,68.0,0.0,74.0,70.0,0.0,69.59666666666666,67.0,69.0,68.0,68.0,750
2025-02-07 19:15:00,149.02666666666667,0.0,3.333333333333333,65.84,152.56,68.0,0.0,74.0,70.0,0.0,69.5,67.0,69.0,68.0,68.0,751
2025-02-07 19:30:00,149.73333333333332,0.0,5.5,65.73333333333333,152.56,68.0,0.0,74.0,70.0,0.0,68.87666666666667,67.0,69.0,68.0,68.0,752
2025-02-07 19:45:00,153.97333333333333,0.0,4.333333333333333,66.01333333333334,152.56,68.0,0.0,74.0,70.0,0.0,68.67,67.0,69.0,68.0,68.0,753
2025-02-07 20:00:00,150.44,0.0,2.6666666666666665,65.93,152.56,68.0,0.0,74.0,70.0,0.0,68.85666666666667,67.0,69.0,68.0,68.0,754
2025-02-07 20:15:00,149.02666666666667,0.0,3.333333333333333,65.55,152.56,68.0,0.0,74.0,70.0,0.0,69.32333333333334,67.0,69.0,68.0,68.0,755
2025-02-07 20:30:00,151.85333333333332,0.0,4.166666666666667,65.38333333333334,152.56,68.0,0.0,74.0,70.0,0.0,69.40333333333334,67.0,69.0,68.0,68.0,756
2025-02-07 20:45:00,152.56,0.0,5.166666666666667,65.41333333333334,152.56,68.0,0.0,74.0,70.0,0.0,69.73666666666666,67.0,69.0,68.0,68.0,757
2025-02-07 21:00:00,153.26666666666668,0.0,2.6666666666666665,65.43666666666667,152.56,68.0,0.0,74.0,70.0,0.0,70.16000000000001,67.0,69.0,68.0,68.0,758
2025-02-07 21:15:00,149.73333333333332,0.0,3.5,65.43666666666667,152.56,68.0,0.0,74.0,70.0,0.0,70.12,67.0,69.0,68.0,68.0,759
2025-02-07 21:30:00,151.14666666666668,0.0,5.0,65.37,152.56,68.0,0.0,74.0,70.0,0.0,69.41000000000001,67.0,69.0,68.0,68.0,760
2025-02-07 21:45:00,151.85333333333332,0.0,5.0,65.21666666666667,152.56,68.0,0.0,74.0,70.0,0.0,69.08666666666666,67.0,69.0,68.0,68.0,761
2025-02-07 22:00:00,151.85333333333332,0.0,5.0,65.22333333333334,152.56,68.0,0.0,74.0,70.0,0.0,68.82333333333334,67.0,69.0,68.0,68.0,762
2025-02-07 22:15:00,151.85333333333332,0.0,5.333333333333333,65.25666666666667,152.56,68.0,0.0,74.0,70.0,0.0,68.63333333333334,67.0,69.0,68.0,68.0,763
2025-02-07 22:30:00,151.14666666666668,0.0,4.5,65.25666666666667,152.56,68.0,0.0,74.0,70.0,0.0,68.53666666666668,67.0,69.0,68.0,68.0,764
2025-02-07 22:45:00,150.44,0.0,5.166666666666667,65.25,152.56,68.0,0.0,74.0,70.0,0.0,68.40666666666668,67.0,69.0,68.0,68.0,765
2025-02-07 23:00:00,151.85333333333332,0.0,4.5,65.24333333333334,152.56,68.0,0.0,74.0,70.0,0.0,68.31333333333333,67.0,69.0,68.0,68.0,766
2025-02-07 23:15:00,152.56,0.0,3.0,65.24,152.56,68.0,0.0,74.0,70.0,0.0,68.19333333333334,67.0,69.0,68.0,68.0,767
2025-02-07 23:30:00,152.56,0.0,3.0,65.24333333333334,152.56,68.0,0.0,74.0,70.0,0.0,68.16,67.0,69.0,68.0,68.0,768
2025-02-07 23:45:00,150.44,0.0,3.1666666666666665,65.19,152.56,68.0,0.0,74.0,70.0,0.0,68.08,67.0,69.0,68.0,68.0,769
2025-02-08 00:00:00,152.56,0.0,3.6666666666666665,65.10333333333334,152.56,68.0,0.0,74.0,70.0,0.0,68.04666666666667,67.0,69.0,68.0,68.0,770
2025-02-08 00:15:00,151.14666666666668,0.0,4.0,64.99333333333334,152.56,68.0,0.9333333333333332,74.0,70.0,0.0,67.96,67.0,69.0,68.0,68.0,771
2025-02-08 00:30:00,151.85333333333332,0.0,4.333333333333333,64.91000000000001,152.56,68.0,2.1133333333333333,74.0,70.0,0.0,67.90333333333332,67.0,69.0,68.0,68.0,772
2025-02-08 00:45:00,151.14666666666668,0.0,6.0,64.89,152.56,68.0,3.883333333333334,74.0,70.0,0.0,67.88,67.0,69.0,68.0,68.0,773
2025-02-08 01:00:00,151.14666666666668,0.0,5.5,64.82,152.56,68.0,4.463333333333334,74.0,70.0,0.0,67.87666666666667,67.0,69.0,68.0,68.0,774
2025-02-08 01:15:00,150.44,0.0,6.0,64.84666666666668,152.56,68.0,7.13,74.0,70.0,0.0,67.79333333333334,67.0,69.0,68.0,68.0,775
2025-02-08 01:30:00,151.14666666666668,0.0,6.333333333333333,64.78666666666668,152.56,68.0,9.136666666666668,74.0,70.0,0.0,67.77666666666666,67.0,69.0,68.0,68.0,776
2025-02-08 01:45:00,150.44,0.0,6.0,64.96666666666665,152.56,68.0,10.706666666666663,74.0,70.0,0.0,67.78,67.0,69.0,68.0,68.0,777
2025-02-08 02:00:00,151.14666666666668,0.0,6.166666666666667,65.21,152.56,68.0,12.306666666666668,74.0,70.0,0.0,67.77666666666666,67.0,69.0,68.0,68.0,778
2025-02-08 02:15:00,151.85333333333332,0.0,6.5,65.45,152.56,68.0,13.683333333333332,74.0,70.0,0.0,67.78333333333333,67.0,69.0,68.0,68.0,779
2025-02-08 02:30:00,152.56,0.0,6.666666666666667,65.62333333333333,152.56,68.0,13.733333333333334,74.0,70.0,0.0,67.86333333333333,67.0,69.0,68.0,68.0,780
2025-02-08 02:45:00,151.14666666666668,0.0,6.0,65.80666666666667,152.56,68.0,14.813333333333333,74.0,70.0,0.0,67.84,67.0,69.0,68.0,68.0,781
2025-02-08 03:00:00,151.85333333333332,0.0,5.666666666666667,65.86333333333333,152.56,68.0,14.63,74.0,70.0,0.0,67.90333333333332,67.0,69.0,68.0,68.0,782
2025-02-08 03:15:00,153.26666666666668,0.0,5.333333333333333,65.97333333333334,152.56,68.0,15.003333333333332,74.0,70.0,0.0,67.91,67.0,69.0,68.0,68.0,783
2025-02-08 03:30:00,151.14666666666668,0.0,5.333333333333333,66.17666666666668,152.56,68.0,15.486666666666666,74.0,70.0,0.0,67.92333333333333,67.0,69.0,68.0,68.0,784
2025-02-08 03:45:00,150.44,0.0,5.333333333333333,66.12,152.56,68.0,15.46,74.0,70.0,0.0,67.94666666666667,67.0,69.0,68.0,68.0,785
2025-02-08 04:00:00,150.44,0.0,6.5,65.88666666666667,152.56,68.0,14.906666666666666,74.0,70.0,0.0,67.97666666666667,67.0,69.0,68.0,68.0,786
2025-02-08 04:15:00,153.26666666666668,0.0,6.333333333333333,65.95666666666666,152.56,68.0,15.98,74.0,70.0,0.0,67.94333333333334,67.0,69.0,68.0,68.0,787
2025-02-08 04:30:00,151.14666666666668,0.0,5.0,65.84333333333333,152.56,68.0,16.793333333333333,74.0,70.0,0.0,67.91666666666667,67.0,69.0,68.0,68.0,788
2025-02-08 04:45:00,150.44,0.0,5.333333333333333,65.80333333333333,152.56,68.0,17.253333333333334,74.0,70.0,0.0,67.92333333333333,67.0,69.0,68.0,68.0,789
2025-02-08 05:00:00,151.14666666666668,0.0,6.333333333333333,65.64666666666666,152.56,68.0,17.94333333333333,74.0,70.0,0.0,67.93,67.0,69.0,68.0,68.0,790
2025-02-08 05:15:00,150.44,0.0,4.666666666666667,65.63,152.56,68.0,18.74,74.0,70.0,0.0,67.91000000000001,67.0,69.0,68.0,68.0,791
2025-02-08 05:30:00,151.85333333333332,0.0,4.0,65.60000000000001,152.56,68.0,19.383333333333336,74.0,70.0,0.0,67.91666666666667,67.0,69.0,68.0,68.0,792
2025-02-08 05:45:00,150.44,0.0,4.833333333333333,65.82,152.56,68.0,20.126666666666665,74.0,70.0,0.0,67.90333333333334,67.0,69.0,68.0,68.0,793
2025-02-08 06:00:00,150.44,0.0,6.5,65.92999999999999,152.56,68.0,20.57333333333333,74.0,70.0,0.0,67.91666666666667,67.0,69.0,68.0,68.0,794
2025-02-08 06:15:00,151.85333333333332,0.0,5.833333333333333,65.81333333333333,152.56,68.0,20.76,74.0,70.0,0.0,67.94,67.0,69.0,68.0,68.0,795
2025-02-08 06:30:00,150.44,0.0,5.833333333333333,65.87,152.56,68.0,21.096666666666668,74.0,70.0,0.0,67.95333333333333,67.0,69.0,68.0,68.0,796
2025-02-08 06:45:00,149.73333333333332,0.0,5.0,65.86333333333333,152.56,68.0,20.936666666666664,74.0,70.0,0.0,67.94666666666667,67.0,69.0,68.0,68.0,797
2025-02-08 07:00:00,151.85333333333332,0.0,5.166666666666667,65.80333333333333,152.56,68.0,20.35,74.0,70.0,0.0,67.99,67.0,69.0,68.0,68.0,798
2025-02-08 07:15:00,152.56,0.0,6.666666666666667,65.90666666666667,152.56,68.0,21.183333333333334,74.0,70.0,0.0,67.96666666666668,67.0,69.0,68.0,68.0,799
2025-02-08 07:30:00,151.5,0.0,5.0,65.72999999999999,152.56,68.0,20.815,74.0,70.0,0.0,67.975,67.0,69.0,68.0,68.0,800
2025-02-08 07:45:00,152.56,0.0,5.0,66.04333333333334,152.56,68.0,21.626666666666665,74.0,70.0,0.0,67.95333333333333,67.0,69.0,68.0,68.0,801
2025-02-08 08:00:00,149.73333333333332,0.0,4.333333333333333,65.92333333333333,152.56,68.0,20.856666666666666,74.0,70.0,0.0,67.99666666666667,67.0,69.0,68.0,68.0,802
2025-02-08 08:15:00,152.56,0.0,4.333333333333333,65.74333333333334,152.56,68.0,19.863333333333333,74.0,70.0,0.0,68.03333333333335,67.0,69.0,68.0,68.0,803
2025-02-08 08:30:00,151.85333333333332,0.0,4.833333333333333,65.86,152.56,68.0,20.44666666666667,74.0,70.0,0.0,67.99666666666667,67.0,69.0,68.0,68.0,804
2025-02-08 08:45:00,152.56,0.0,4.666666666666667,65.81,152.56,68.0,19.863333333333333,74.0,70.0,0.0,68.02999999999999,67.0,69.0,68.0,68.0,805
2025-02-08 09:00:00,151.14666666666668,0.0,3.5,65.74000000000001,152.56,68.0,19.416666666666668,74.0,70.0,0.0,68.03333333333333,67.0,69.0,68.0,68.0,806
2025-02-08 09:15:00,151.85333333333332,0.0,3.333333333333333,65.57000000000001,152.56,68.0,19.32,74.0,70.0,0.0,68.03333333333335,67.0,69.0,68.0,68.0,807
2025-02-08 09:30:00,152.56,0.0,5.5,65.56,152.56,68.0,19.886666666666667,74.0,70.0,0.0,67.98666666666666,67.0,69.0,68.0,68.0,808
2025-02-08 09:45:00,151.85333333333332,0.0,5.0,65.63000000000001,152.56,68.0,20.28,74.0,70.0,0.0,67.98333333333333,67.0,69.0,68.0,68.0,809
2025-02-08 10:00:00,151.85333333333332,0.0,4.5,65.78,152.56,68.0,20.19333333333333,74.0,70.0,0.0,67.97666666666667,67.0,69.0,68.0,68.0,810
2025-02-08 10:15:00,150.44,0.0,5.0,66.03,152.56,68.0,21.71666666666667,74.0,70.0,0.0,67.92333333333333,67.0,69.0,68.0,68.0,811
2025-02-08 10:30:00,149.73333333333332,0.0,5.5,65.77333333333333,152.56,68.0,20.456666666666667,74.0,70.0,0.0,67.99,67.0,69.0,68.0,68.0,812
2025-02-08 10:45:00,150.44,0.0,6.0,65.83333333333333,152.56,68.0,20.846666666666668,74.0,70.0,0.0,67.98333333333333,67.0,69.0,68.0,68.0,813
2025-02-08 11:00:00,152.56,0.0,5.666666666666667,65.96666666666667,152.56,68.0,20.90333333333333,74.0,70.0,0.0,67.97666666666667,67.0,69.0,68.0,68.0,814
2025-02-08 11:15:00,151.14666666666668,0.0,4.5,65.90666666666668,152.56,68.0,21.46,74.0,70.0,0.0,67.98333333333333,67.0,69.0,68.0,68.0,815
2025-02-08 11:30:00,151.14666666666668,0.0,4.666666666666667,66.03333333333335,152.56,68.0,21.01333333333333,74.0,70.0,0.0,67.98333333333333,67.0,69.0,68.0,68.0,816
2025-02-08 11:45:00,151.85333333333332,0.0,5.166666666666667,66.09333333333333,152.56,68.0,21.246666666666663,74.0,70.0,0.0,67.98333333333333,67.0,69.0,68.0,68.0,817
2025-02-08 12:00:00,150.44,0.0,5.666666666666667,65.99,152.56,68.0,21.42,74.0,70.0,0.0,67.96666666666667,67.0,69.0,68.0,68.0,818
2025-02-08 12:15:00,151.14666666666668,0.0,5.666666666666667,66.01666666666667,152.56,68.0,21.146666666666665,74.0,70.0,0.0,67.99333333333334,67.0,69.0,68.0,68.0,819
2025-02-08 12:30:00,153.26666666666668,0.0,4.0,66.00666666666667,152.56,68.0,20.756666666666664,74.0,70.0,0.0,68.0,67.0,69.0,68.0,68.0,820
2025-02-08 12:45:00,150.44,0.0,3.5,65.94666666666667,152.56,68.0,20.436666666666667,74.0,70.0,0.0,68.00666666666666,67.0,69.0,68.0,68.0,821
2025-02-08 13:00:00,150.44,0.0,3.5,66.15666666666668,152.56,68.0,20.926666666666662,74.0,70.0,0.0,67.99666666666667,67.0,69.0,68.0,68.0,822
2025-02-08 13:15:00,149.73333333333332,0.0,3.8333333333333335,66.05,152.56,68.0,20.706666666666667,74.0,70.0,0.0,67.99,67.0,69.0,68.0,68.0,823
2025-02-08 13:30:00,151.14666666666668,0.0,4.0,66.14,152.56,68.0,20.723333333333333,74.0,70.0,0.0,68.00333333333334,67.0,69.0,68.0,68.0,824
2025-02-08 13:45:00,151.85333333333332,0.0,4.333333333333333,66.03666666666668,152.56,68.0,20.066666666666663,74.0,70.0,0.0,68.00666666666667,67.0,69.0,68.0,68.0,825
2025-02-08 14:00:00,152.56,0.0,5.0,66.075,152.56,68.0,19.355,74.0,70.0,0.0,68.05,67.0,69.0,68.0,68.0,826
2025-02-08 14:15:00,151.5,0.0,4.0,66.05,152.56,68.0,19.0375,74.0,70.0,0.0,68.04,67.0,69.0,68.0,68.0,827
2025-02-08 14:30:00,151.85333333333332,0.0,3.5,66.2,152.56,68.0,19.19333333333333,74.0,70.0,0.0,68.02666666666666,67.0,69.0,68.0,68.0,828
2025-02-08 14:45:00,151.85333333333332,0.0,3.5,65.95333333333333,152.56,68.0,18.433333333333334,74.0,70.0,0.0,68.04666666666667,67.0,69.0,68.0,68.0,829
2025-02-08 15:00:00,149.73333333333332,0.0,3.333333333333333,66.08,152.56,68.0,18.34,74.0,70.0,0.0,68.03333333333335,67.0,69.0,68.0,68.0,830
2025-02-08 15:15:00,150.44,0.0,3.5,66.27,152.56,68.0,18.476666666666667,74.0,70.0,0.0,68.01333333333334,67.0,69.0,68.0,68.0,831
2025-02-08 15:30:00,151.14666666666668,0.0,3.6666666666666665,66.19333333333333,152.56,68.0,17.203333333333333,74.0,70.0,0.0,68.04666666666667,67.0,69.0,68.0,68.0,832
2025-02-08 15:45:00,152.56,0.0,3.5,66.07,152.56,68.0,16.676666666666666,74.0,70.0,0.0,68.05,67.0,69.0,68.0,68.0,833
2025-02-08 16:00:00,150.44,0.0,3.5,66.07000000000001,152.56,68.0,16.29,74.0,70.0,0.0,68.05,67.0,69.0,68.0,68.0,834
2025-02-08 16:15:00,151.14666666666668,0.0,4.0,66.08,152.56,68.0,15.746666666666668,74.0,70.0,0.0,68.05,67.0,69.0,68.0,68.0,835
2025-02-08 16:30:00,151.14666666666668,0.0,4.0,66.24333333333334,152.56,68.0,15.083333333333334,74.0,70.0,0.0,68.05666666666666,67.0,69.0,68.0,68.0,836
2025-02-08 16:45:00,152.56,0.0,3.5,66.27,152.56,68.0,13.813333333333333,74.0,70.0,0.0,68.10000000000001,67.0,69.0,68.0,68.0,837
2025-02-08 17:00:00,151.85333333333332,0.0,3.0,66.49,152.56,68.0,12.083333333333334,74.0,70.0,0.0,68.14999999999999,67.0,69.0,68.0,68.0,838
2025-02-08 17:15:00,150.44,0.0,3.6666666666666665,66.40333333333332,152.56,68.0,9.57,74.0,70.0,0.0,68.2,67.0,69.0,68.0,68.0,839
2025-02-08 17:30:00,153.26666666666668,0.0,3.6666666666666665,66.87,152.56,68.0,7.3,74.0,70.0,0.0,68.22333333333334,67.0,69.0,68.0,68.0,840
2025-02-08 17:45:00,151.14666666666668,0.0,3.0,67.25666666666666,152.56,68.0,2.9,74.0,70.0,0.0,68.35,67.0,69.0,68.0,68.0,841
2025-02-08 18:00:00,151.14666666666668,0.0,2.5,67.49,152.56,68.0,0.0,74.0,70.0,0.0,68.44333333333334,67.0,69.0,68.0,68.0,842
2025-02-08 18:15:00,151.14666666666668,0.0,2.6666666666666665,67.69333333333333,152.56,68.0,0.0,74.0,70.0,0.0,68.50666666666666,67.0,69.0,68.0,68.0,843
2025-02-08 18:30:00,151.14666666666668,0.0,2.6666666666666665,67.81666666666666,152.56,68.0,0.0,74.0,70.0,0.0,68.59666666666668,67.0,69.0,68.0,68.0,844
2025-02-08 18:45:00,151.85333333333332,0.0,2.833333333333333,64.96,152.56,68.0,0.0,74.0,70.0,0.0,68.54333333333334,67.0,69.0,68.0,68.0,845
2025-02-08 19:00:00,149.73333333333332,0.0,5.0,58.26333333333333,152.56,68.0,4.166666666666667,74.0,70.0,0.0,67.81333333333333,67.0,69.0,68.0,68.0,846
2025-02-08 19:15:00,152.56,0.0,5.0,59.28333333333333,152.56,68.0,14.806666666666668,74.0,70.0,0.0,67.43333333333334,67.0,69.0,68.0,68.0,847
2025-02-08 19:30:00,151.85333333333332,0.0,5.0,61.25333333333333,152.56,68.0,19.766666666666666,74.0,70.0,0.0,67.41333333333334,67.0,69.0,68.0,68.0,848
2025-02-08 19:45:00,151.14666666666668,0.0,4.833333333333333,62.85666666666666,152.56,68.0,22.616666666666664,74.0,70.0,0.0,67.46,67.0,69.0,68.0,68.0,849
2025-02-08 20:00:00,152.56,0.0,5.166666666666667,64.54333333333334,152.56,68.0,24.786666666666665,74.0,70.0,0.0,67.54333333333334,67.0,69.0,68.0,68.0,850
2025-02-08 20:15:00,152.56,0.0,4.0,65.06666666666666,152.56,68.0,24.916666666666668,74.0,70.0,0.0,67.68333333333334,67.0,69.0,68.0,68.0,851
2025-02-08 20:30:00,150.44,0.0,3.1666666666666665,63.703333333333326,152.56,68.0,23.62333333333333,74.0,70.0,0.0,67.83666666666666,67.0,69.0,68.0,68.0,852
2025-02-08 20:45:00,149.73333333333332,0.0,5.5,61.24333333333333,152.56,68.0,30.683333333333334,74.0,70.0,0.0,67.56666666666666,67.0,69.0,68.0,68.0,853
2025-02-08 21:00:00,152.56,0.0,5.833333333333333,61.38333333333333,152.56,68.0,33.376666666666665,74.0,70.0,0.0,67.59666666666666,67.0,69.0,68.0,68.0,854
2025-02-08 21:15:00,150.44,0.0,6.833333333333333,64.10000000000001,152.56,68.0,40.59,74.0,70.0,0.0,67.43666666666667,67.0,69.0,68.0,68.0,855
2025-02-08 21:30:00,152.56,0.0,6.166666666666667,64.43666666666667,152.56,68.0,39.39666666666667,74.0,70.0,0.0,67.65333333333334,67.0,69.0,68.0,68.0,856
2025-02-08 21:45:00,151.85333333333332,0.0,4.333333333333333,66.46999999999998,152.56,68.0,39.02333333333333,74.0,70.0,0.0,67.78,67.0,69.0,68.0,68.0,857
2025-02-08 22:00:00,152.56,0.0,3.1666666666666665,66.94333333333333,152.56,68.0,33.126666666666665,74.0,70.0,0.0,68.08666666666666,67.0,69.0,68.0,68.0,858
2025-02-08 22:15:00,151.85333333333332,0.0,3.0,66.18666666666667,152.56,68.0,30.433333333333334,74.0,70.0,0.0,68.16666666666667,67.0,69.0,68.0,68.0,859
2025-02-08 22:30:00,151.85333333333332,0.0,3.8333333333333335,66.34333333333333,152.56,68.0,32.57666666666666,74.0,70.0,0.0,68.03,67.0,69.0,68.0,68.0,860
2025-02-08 22:45:00,151.14666666666668,0.0,4.0,65.76333333333334,152.56,68.0,30.656666666666663,74.0,70.0,0.0,68.07666666666667,67.0,69.0,68.0,68.0,861
2025-02-08 23:00:00,151.14666666666668,0.0,4.0,65.91,152.56,68.0,31.17,74.0,70.0,0.0,68.04,67.0,69.0,68.0,68.0,862
2025-02-08 23:15:00,151.14666666666668,0.0,4.5,65.76666666666667,152.56,68.0,32.193333333333335,74.0,70.0,0.0,67.98333333333333,67.0,69.0,68.0,68.0,863
2025-02-08 23:30:00,150.44,0.0,3.5,69.92666666666666,152.56,68.0,30.21666666666667,74.0,70.0,0.0,68.09333333333332,67.0,69.0,68.0,68.0,864
2025-02-08 23:45:00,150.44,0.0,2.1666666666666665,69.27333333333333,152.56,68.0,20.203333333333333,74.0,70.0,0.0,68.45666666666666,67.0,69.0,68.0,68.0,865
2025-02-09 00:00:00,152.56,0.0,2.0,67.97000000000001,152.56,68.0,13.666666666666666,74.0,70.0,0.0,68.57666666666667,67.0,69.0,68.0,68.0,866
2025-02-09 00:15:00,150.44,0.0,2.0,67.41666666666667,152.56,68.0,11.18,74.0,70.0,0.0,68.52333333333333,67.0,69.0,68.0,68.0,867
2025-02-09 00:30:00,152.56,0.0,2.1666666666666665,66.85000000000001,152.56,68.0,8.38,74.0,70.0,0.0,68.46333333333332,67.0,69.0,68.0,68.0,868
2025-02-09 00:45:00,151.14666666666668,0.0,2.6666666666666665,66.64999999999999,152.56,68.0,6.673333333333333,74.0,70.0,0.0,68.38666666666667,67.0,69.0,68.0,68.0,869
2025-02-09 01:00:00,153.97333333333333,0.0,3.333333333333333,66.44666666666667,152.56,68.0,5.026666666666666,74.0,70.0,0.0,68.32,67.0,69.0,68.0,68.0,870
2025-02-09 01:15:00,152.56,0.0,3.0,66.12,152.56,68.0,3.0066666666666664,74.0,70.0,0.0,68.31,67.0,69.0,68.0,68.0,871
2025-02-09 01:30:00,151.14666666666668,0.0,2.333333333333333,65.86,152.56,68.0,3.4766666666666666,74.0,70.0,0.0,68.18666666666667,67.0,69.0,68.0,68.0,872
2025-02-09 01:45:00,151.85333333333332,0.0,2.0,65.71,152.56,68.0,2.6966666666666668,74.0,70.0,0.0,68.15666666666667,67.0,69.0,68.0,68.0,873
2025-02-09 02:00:00,150.44,0.0,1.8333333333333333,65.32,152.56,68.0,4.133333333333333,74.0,70.0,0.0,68.04666666666667,67.0,69.0,68.0,68.0,874
2025-02-09 02:15:00,149.73333333333332,0.0,3.5,65.07,152.56,68.0,6.046666666666667,74.0,70.0,0.0,67.94666666666667,67.0,69.0,68.0,68.0,875
2025-02-09 02:30:00,151.14666666666668,0.0,4.5,64.55666666666666,152.56,68.0,8.67,74.0,70.0,0.0,67.85000000000001,67.0,69.0,68.0,68.0,876
2025-02-09 02:45:00,151.85333333333332,0.0,4.5,64.33999999999999,152.56,68.0,12.883333333333333,74.0,70.0,0.0,67.71333333333332,67.0,69.0,68.0,68.0,877
2025-02-09 03:00:00,151.14666666666668,0.0,2.0,64.88333333333334,152.56,68.0,16.07,74.0,70.0,0.0,67.69,67.0,69.0,68.0,68.0,878
2025-02-09 03:15:00,150.44,0.0,5.0,65.25333333333333,152.56,68.0,18.546666666666667,74.0,70.0,0.0,67.67666666666666,67.0,69.0,68.0,68.0,879
2025-02-09 03:30:00,151.14666666666668,0.0,5.333333333333333,65.72666666666667,152.56,68.0,20.94333333333333,74.0,70.0,0.0,67.68333333333334,67.0,69.0,68.0,68.0,880
2025-02-09 03:45:00,151.14666666666668,0.0,6.0,66.37333333333333,152.56,68.0,22.97666666666667,74.0,70.0,0.0,67.69,67.0,69.0,68.0,68.0,881
2025-02-09 04:00:00,150.44,0.0,6.5,66.45666666666666,152.56,68.0,23.813333333333333,74.0,70.0,0.0,67.74333333333333,67.0,69.0,68.0,68.0,882
2025-02-09 04:15:00,151.85333333333332,0.0,6.666666666666667,66.71666666666665,152.56,68.0,25.133333333333336,74.0,70.0,0.0,67.76666666666667,67.0,69.0,68.0,68.0,883
2025-02-09 04:30:00,151.85333333333332,0.0,6.666666666666667,66.92333333333333,152.56,68.0,26.47,74.0,70.0,0.0,67.78,67.0,69.0,68.0,68.0,884
2025-02-09 04:45:00,151.85333333333332,0.0,6.166666666666667,67.27,152.56,68.0,27.52,74.0,70.0,0.0,67.80666666666666,67.0,69.0,68.0,68.0,885
2025-02-09 05:00:00,147.61333333333334,0.0,5.833333333333333,67.16666666666667,152.56,68.0,28.376666666666665,74.0,70.0,0.0,67.83666666666666,67.0,69.0,68.0,68.0,886
2025-02-09 05:15:00,152.56,0.0,4.833333333333333,67.13,152.56,68.0,28.78333333333333,74.0,70.0,0.0,67.86,67.0,69.0,68.0,68.0,887
2025-02-09 05:30:00,151.14666666666668,0.0,5.5,67.12,152.56,68.0,29.61,74.0,70.0,0.0,67.84666666666668,67.0,69.0,68.0,68.0,888
2025-02-09 05:45:00,149.38,0.0,6.5,67.31,152.56,68.0,30.130000000000003,74.0,70.0,0.0,67.845,67.0,69.0,68.0,68.0,889
2025-02-09 06:00:00,152.56,0.0,5.625,67.4025,152.56,68.0,29.9925,74.0,70.0,0.0,67.91499999999999,67.0,69.0,68.0,68.0,890
2025-02-09 06:15:00,151.14666666666668,0.0,4.833333333333333,67.51333333333334,152.56,68.0,30.17333333333333,74.0,70.0,0.0,67.93333333333334,67.0,69.0,68.0,68.0,891
2025-02-09 06:30:00,153.26666666666668,0.0,4.666666666666667,67.43666666666667,152.56,68.0,30.71,74.0,70.0,0.0,67.93666666666667,67.0,69.0,68.0,68.0,892
2025-02-09 06:45:00,151.14666666666668,0.0,6.833333333333333,67.19333333333333,152.56,68.0,30.64333333333333,74.0,70.0,0.0,67.94666666666667,67.0,69.0,68.0,68.0,893
2025-02-09 07:00:00,152.56,0.0,6.666666666666667,67.27333333333333,152.56,68.0,30.76,74.0,70.0,0.0,67.95666666666666,67.0,69.0,68.0,68.0,894
2025-02-09 07:15:00,151.14666666666668,0.0,4.166666666666667,67.15333333333332,152.56,68.0,29.656666666666663,74.0,70.0,0.0,68.01333333333334,67.0,69.0,68.0,68.0,895
2025-02-09 07:30:00,151.14666666666668,0.0,4.5,67.12333333333333,152.56,68.0,29.50333333333333,74.0,70.0,0.0,68.01333333333334,67.0,69.0,68.0,68.0,896
2025-02-09 07:45:00,151.14666666666668,0.0,6.833333333333333,67.15333333333332,152.56,68.0,29.41,74.0,70.0,0.0,68.02,67.0,69.0,68.0,68.0,897
2025-02-09 08:00:00,152.56,0.0,4.666666666666667,67.10000000000001,152.56,68.0,29.39333333333333,74.0,70.0,0.0,68.01333333333334,67.0,69.0,68.0,68.0,898
2025-02-09 08:15:00,151.14666666666668,0.0,4.166666666666667,67.09333333333333,152.56,68.0,28.973333333333333,74.0,70.0,0.0,68.02666666666666,67.0,69.0,68.0,68.0,899
2025-02-09 08:30:00,151.85333333333332,0.0,4.333333333333333,67.01,152.56,68.0,28.840000000000003,74.0,70.0,0.0,68.02,67.0,69.0,68.0,68.0,900
2025-02-09 08:45:00,151.14666666666668,0.0,4.333333333333333,66.99333333333334,152.56,68.0,28.790000000000003,74.0,70.0,0.0,68.02,67.0,69.0,68.0,68.0,901
2025-02-09 09:00:00,151.14666666666668,0.0,4.666666666666667,66.96,152.56,68.0,29.676666666666662,74.0,70.0,0.0,67.97666666666667,67.0,69.0,68.0,68.0,902
2025-02-09 09:15:00,151.85333333333332,0.0,3.333333333333333,67.04,152.56,68.0,29.39,74.0,70.0,0.0,67.99333333333333,67.0,69.0,68.0,68.0,903
2025-02-09 09:30:00,151.14666666666668,0.0,3.333333333333333,67.04666666666667,152.56,68.0,28.666666666666668,74.0,70.0,0.0,68.02,67.0,69.0,68.0,68.0,904
2025-02-09 09:45:00,151.85333333333332,0.0,3.5,66.97,152.56,68.0,28.94,74.0,70.0,0.0,68.0,67.0,69.0,68.0,68.0,905
2025-02-09 10:00:00,151.14666666666668,0.0,6.0,66.98666666666666,152.56,68.0,28.45,74.0,70.0,0.0,68.02,67.0,69.0,68.0,68.0,906
2025-02-09 10:15:00,153.26666666666668,0.0,4.666666666666667,66.92999999999999,152.56,68.0,28.426666666666662,74.0,70.0,0.0,68.01333333333334,67.0,69.0,68.0,68.0,907
2025-02-09 10:30:00,150.44,0.0,3.1666666666666665,67.00666666666666,152.56,68.0,28.813333333333333,74.0,70.0,0.0,68.0,67.0,69.0,68.0,68.0,908
2025-02-09 10:45:00,151.14666666666668,0.0,4.333333333333333,67.08999999999999,152.56,68.0,28.62333333333333,74.0,70.0,0.0,68.01333333333334,67.0,69.0,68.0,68.0,909
2025-02-09 11:00:00,151.14666666666668,0.0,4.833333333333333,67.01333333333334,152.56,68.0,29.28333333333333,74.0,70.0,0.0,67.98666666666666,67.0,69.0,68.0,68.0,910
2025-02-09 11:15:00,151.14666666666668,0.0,3.333333333333333,66.91666666666667,152.56,68.0,28.52,74.0,70.0,0.0,68.0,67.0,69.0,68.0,68.0,911
2025-02-09 11:30:00,151.85333333333332,0.0,3.5,67.08999999999999,152.56,68.0,29.613333333333333,74.0,70.0,0.0,67.95333333333333,67.0,69.0,68.0,68.0,912
2025-02-09 11:45:00,150.44,0.0,4.5,67.01,152.56,68.0,29.593333333333334,74.0,70.0,0.0,67.97666666666667,67.0,69.0,68.0,68.0,913
2025-02-09 12:00:00,150.44,0.0,5.333333333333333,67.02333333333333,152.56,68.0,29.866666666666664,74.0,70.0,0.0,67.95666666666666,67.0,69.0,68.0,68.0,914
2025-02-09 12:15:00,152.56,0.0,4.666666666666667,66.87,152.56,68.0,29.093333333333334,74.0,70.0,0.0,68.00666666666666,67.0,69.0,68.0,68.0,915
2025-02-09 12:30:00,151.85333333333332,0.0,4.166666666666667,67.03333333333335,152.56,68.0,29.63,74.0,70.0,0.0,67.97666666666667,67.0,69.0,68.0,68.0,916
2025-02-09 12:45:00,149.73333333333332,0.0,4.0,67.11666666666666,152.56,68.0,29.76,74.0,70.0,0.0,67.97666666666667,67.0,69.0,68.0,68.0,917
2025-02-09 13:00:00,151.14666666666668,0.0,3.6666666666666665,66.88333333333334,152.56,68.0,29.73333333333333,74.0,70.0,0.0,67.99,67.0,69.0,68.0,68.0,918
2025-02-09 13:15:00,153.26666666666668,0.0,4.5,67.03333333333333,152.56,68.0,30.4,74.0,70.0,0.0,67.96,67.0,69.0,68.0,68.0,919
2025-02-09 13:30:00,150.44,0.0,3.0,66.92666666666666,152.56,68.0,29.42333333333333,74.0,70.0,0.0,68.00666666666666,67.0,69.0,68.0,68.0,920
2025-02-09 13:45:00,151.85333333333332,0.0,3.333333333333333,67.2,152.56,68.0,29.96,74.0,70.0,0.0,67.98333333333333,67.0,69.0,68.0,68.0,921
2025-02-09 14:00:00,149.02666666666667,0.0,3.6666666666666665,67.13666666666667,152.56,68.0,29.25,74.0,70.0,0.0,68.0,67.0,69.0,68.0,68.0,922
2025-02-09 14:15:00,151.14666666666668,0.0,3.1666666666666665,67.03,152.56,68.0,29.576666666666664,74.0,70.0,0.0,67.99,67.0,69.0,68.0,68.0,923
2025-02-09 14:30:00,150.44,0.0,4.0,67.13333333333334,152.56,68.0,29.006666666666664,74.0,70.0,0.0,68.02,67.0,69.0,68.0,68.0,924
2025-02-09 14:45:00,151.85333333333332,0.0,3.0,67.09333333333333,152.56,68.0,28.39,74.0,70.0,0.0,68.04,67.0,69.0,68.0,68.0,925
2025-02-09 15:00:00,149.73333333333332,0.0,3.333333333333333,67.11,152.56,68.0,28.28,74.0,70.0,0.0,68.03,67.0,69.0,68.0,68.0,926
2025-02-09 15:15:00,151.85333333333332,0.0,5.166666666666667,67.00999999999999,152.56,68.0,27.986666666666668,74.0,70.0,0.0,68.02666666666666,67.0,69.0,68.0,68.0,927
2025-02-09 15:30:00,151.14666666666668,0.0,5.666666666666667,66.88333333333333,152.56,68.0,27.6,74.0,70.0,0.0,68.03333333333335,67.0,69.0,68.0,68.0,928
2025-02-09 15:45:00,152.56,0.0,3.8333333333333335,66.95333333333333,152.56,68.0,27.546666666666667,74.0,70.0,0.0,68.02,67.0,69.0,68.0,68.0,929
2025-02-09 16:00:00,151.85333333333332,0.0,3.0,67.13666666666667,152.56,68.0,26.74,74.0,70.0,0.0,68.05,67.0,69.0,68.0,68.0,930
2025-02-09 16:15:00,151.14666666666668,0.0,2.5,67.04,152.56,68.0,26.37333333333333,74.0,70.0,0.0,68.04666666666667,67.0,69.0,68.0,68.0,931
2025-02-09 16:30:00,150.44,0.0,3.0,67.02666666666666,152.56,68.0,26.290000000000003,74.0,70.0,0.0,68.03333333333335,67.0,69.0,68.0,68.0,932
2025-02-09 16:45:00,153.26666666666668,0.0,2.833333333333333,66.87666666666667,152.56,68.0,25.85333333333333,74.0,70.0,0.0,68.04,67.0,69.0,68.0,68.0,933
2025-02-09 17:00:00,151.85333333333332,0.0,3.1666666666666665,67.02333333333333,152.56,68.0,25.646666666666665,74.0,70.0,0.0,68.04,67.0,69.0,68.0,68.0,934
2025-02-09 17:15:00,152.56,0.0,4.833333333333333,66.89,152.56,68.0,25.10333333333333,74.0,70.0,0.0,68.04333333333334,67.0,69.0,68.0,68.0,935
2025-02-09 17:30:00,151.85333333333332,0.0,4.666666666666667,66.81666666666666,152.56,68.0,25.32333333333333,74.0,70.0,0.0,68.01333333333334,67.0,69.0,68.0,68.0,936
2025-02-09 17:45:00,151.85333333333332,0.0,3.333333333333333,66.76666666666667,152.56,68.0,25.040000000000003,74.0,70.0,0.0,68.03333333333335,67.0,69.0,68.0,68.0,937
2025-02-09 18:00:00,151.14666666666668,0.0,2.5,66.88333333333334,152.56,68.0,24.89333333333333,74.0,70.0,0.0,68.02666666666666,67.0,69.0,68.0,68.0,938
2025-02-09 18:15:00,151.14666666666668,0.0,4.0,66.94333333333333,152.56,68.0,24.276666666666667,74.0,70.0,0.0,68.04333333333334,67.0,69.0,68.0,68.0,939
2025-02-09 18:30:00,151.85333333333332,0.0,5.0,66.85333333333334,152.56,68.0,24.146666666666665,74.0,70.0,0.0,68.03666666666668,67.0,69.0,68.0,68.0,940
2025-02-09 18:45:00,151.14666666666668,0.0,4.833333333333333,66.74333333333334,152.56,68.0,24.11,74.0,70.0,0.0,68.03333333333335,67.0,69.0,68.0,68.0,941
2025-02-09 19:00:00,153.26666666666668,0.0,2.6666666666666665,66.59666666666668,152.56,68.0,23.996666666666663,74.0,70.0,0.0,68.02,67.0,69.0,68.0,68.0,942
2025-02-09 19:15:00,151.14666666666668,0.0,2.5,66.79333333333334,152.56,68.0,24.49666666666667,74.0,70.0,0.0,68.0,67.0,69.0,68.0,68.0,943
2025-02-09 19:30:00,151.14666666666668,0.0,3.333333333333333,66.50666666666666,152.56,68.0,24.4,74.0,70.0,0.0,67.99,67.0,69.0,68.0,68.0,944
2025-02-09 19:45:00,152.56,0.0,3.6666666666666665,66.71666666666667,152.56,68.0,24.8,74.0,70.0,0.0,67.97,67.0,69.0,68.0,68.0,945
2025-02-09 20:00:00,151.14666666666668,0.0,2.1666666666666665,66.69,152.56,68.0,24.03,74.0,70.0,0.0,68.02,67.0,69.0,68.0,68.0,946
2025-02-09 20:15:00,150.44,0.0,2.5,66.75,152.56,68.0,23.81,74.0,70.0,0.0,68.02666666666667,67.0,69.0,68.0,68.0,947
2025-02-09 20:30:00,151.14666666666668,0.0,2.1666666666666665,66.88666666666667,152.56,68.0,24.57,74.0,70.0,0.0,67.98666666666666,67.0,69.0,68.0,68.0,948
2025-02-09 20:45:00,150.44,0.0,3.6666666666666665,66.64999999999999,152.56,68.0,23.320000000000004,74.0,70.0,0.0,68.04,67.0,69.0,68.0,68.0,949
2025-02-09 21:00:00,151.85333333333332,0.0,4.0,66.73333333333333,152.56,68.0,23.71333333333333,74.0,70.0,0.0,68.01333333333334,67.0,69.0,68.0,68.0,950
2025-02-09 21:15:00,153.26666666666668,0.0,2.5,66.52,152.56,68.0,23.26333333333333,74.0,70.0,0.0,68.02,67.0,69.0,68.0,68.0,951
2025-02-09 21:30:00,152.56,0.0,3.1666666666666665,66.64,152.56,68.0,24.27333333333333,74.0,70.0,0.0,67.96333333333332,67.0,69.0,68.0,68.0,952
2025-02-09 21:45:00,151.85333333333332,0.0,4.166666666666667,66.48666666666666,152.56,68.0,23.473333333333333,74.0,70.0,0.0,68.00666666666666,67.0,69.0,68.0,68.0,953
2025-02-09 22:00:00,153.26666666666668,0.0,4.166666666666667,66.52,152.56,68.0,24.21666666666667,74.0,70.0,0.0,67.95333333333333,67.0,69.0,68.0,68.0,954
2025-02-09 22:15:00,151.14666666666668,0.0,4.666666666666667,66.63,152.56,68.0,24.14333333333333,74.0,70.0,0.0,67.97666666666667,67.0,69.0,68.0,68.0,955
2025-02-09 22:30:00,151.14666666666668,0.0,3.1666666666666665,66.75333333333333,152.56,68.0,25.43,74.0,70.0,0.0,67.94,67.0,69.0,68.0,68.0,956
2025-02-09 22:45:00,153.26666666666668,0.0,2.333333333333333,66.56666666666666,152.56,68.0,25.430000000000003,74.0,70.0,0.0,67.96333333333332,67.0,69.0,68.0,68.0,957
2025-02-09 23:00:00,151.85333333333332,0.0,2.333333333333333,66.57,152.56,68.0,24.703333333333333,74.0,70.0,0.0,67.99333333333334,67.0,69.0,68.0,68.0,958
2025-02-09 23:15:00,150.44,0.0,4.0,66.58999999999999,152.56,68.0,24.78,74.0,70.0,0.0,67.99,67.0,69.0,68.0,68.0,959
2025-02-09 23:30:00,151.85333333333332,0.0,4.666666666666667,66.69333333333333,152.56,68.0,25.19,74.0,70.0,0.0,67.96666666666667,67.0,69.0,68.0,68.0,960
2025-02-09 23:45:00,150.44,0.0,4.5,66.71666666666667,152.56,68.0,26.24,74.0,70.0,0.0,67.94666666666667,67.0,69.0,68.0,68.0,961
2025-02-10 00:00:00,151.85333333333332,0.0,3.8333333333333335,66.59333333333333,152.56,68.0,25.113333333333333,74.0,70.0,0.0,67.97333333333333,67.0,69.0,68.0,68.0,962
2025-02-10 00:15:00,148.32,0.0,4.333333333333333,66.57333333333334,152.56,68.0,25.4,74.0,70.0,0.0,68.0,67.0,69.0,68.0,68.0,963
2025-02-10 00:30:00,152.56,0.0,4.0,66.66333333333334,152.56,68.0,25.57333333333333,74.0,70.0,0.0,67.98333333333333,67.0,69.0,68.0,68.0,964
2025-02-10 00:45:00,153.26666666666668,0.0,2.6666666666666665,66.58999999999999,152.56,68.0,25.546666666666667,74.0,70.0,0.0,67.99,67.0,69.0,68.0,68.0,965
2025-02-10 01:00:00,151.85333333333332,0.0,2.833333333333333,66.60333333333334,152.56,68.0,24.956666666666667,74.0,70.0,0.0,68.01333333333334,67.0,69.0,68.0,68.0,966
2025-02-10 01:15:00,150.44,0.0,2.5,66.50666666666666,152.56,68.0,25.416666666666668,74.0,70.0,0.0,68.0,67.0,69.0,68.0,68.0,967
2025-02-10 01:30:00,151.14666666666668,0.0,2.833333333333333,66.69333333333333,152.56,68.0,26.15,74.0,70.0,0.0,67.96333333333332,67.0,69.0,68.0,68.0,968
2025-02-10 01:45:00,152.56,0.0,3.0,66.61,152.56,68.0,26.19333333333333,74.0,70.0,0.0,67.97666666666667,67.0,69.0,68.0,68.0,969
2025-02-10 02:00:00,151.85333333333332,0.0,2.833333333333333,66.59333333333333,152.56,68.0,25.886666666666667,74.0,70.0,0.0,67.98,67.0,69.0,68.0,68.0,970
2025-02-10 02:15:00,151.85333333333332,0.0,2.1666666666666665,66.50666666666666,152.56,68.0,25.28333333333333,74.0,70.0,0.0,68.01333333333334,67.0,69.0,68.0,68.0,971
2025-02-10 02:30:00,151.14666666666668,0.0,2.333333333333333,66.51333333333334,152.56,68.0,25.37,74.0,70.0,0.0,67.99333333333333,67.0,69.0,68.0,68.0,972
2025-02-10 02:45:00,150.44,0.0,3.1666666666666665,66.70333333333333,152.56,68.0,26.106666666666666,74.0,70.0,0.0,67.97666666666667,67.0,69.0,68.0,68.0,973
2025-02-10 03:00:00,151.85333333333332,0.0,4.5,66.52999999999999,152.56,68.0,26.57,74.0,70.0,0.0,67.95333333333333,67.0,69.0,68.0,68.0,974
2025-02-10 03:15:00,153.26666666666668,0.0,4.333333333333333,66.68333333333334,152.56,68.0,27.31,74.0,70.0,0.0,67.93,67.0,69.0,68.0,68.0,975
2025-02-10 03:30:00,152.56,0.0,3.8333333333333335,66.77333333333333,152.56,68.0,27.863333333333333,74.0,70.0,0.0,67.93,67.0,69.0,68.0,68.0,976
2025-02-10 03:45:00,151.85333333333332,0.0,4.0,66.81,152.56,68.0,28.366666666666664,74.0,70.0,0.0,67.93,67.0,69.0,68.0,68.0,977
2025-02-10 04:00:00,150.44,0.0,4.0,66.98,152.56,68.0,28.89333333333333,74.0,70.0,0.0,67.93,67.0,69.0,68.0,68.0,978
2025-02-10 04:15:00,151.85333333333332,0.0,4.333333333333333,67.12666666666667,152.56,68.0,29.363333333333333,74.0,70.0,0.0,67.93,67.0,69.0,68.0,68.0,979
2025-02-10 04:30:00,153.26666666666668,0.0,4.5,67.02333333333333,152.56,68.0,29.456666666666667,74.0,70.0,0.0,67.94666666666667,67.0,69.0,68.0,68.0,980
2025-02-10 04:45:00,151.85333333333332,0.0,3.5,67.00666666666666,152.56,68.0,29.703333333333333,74.0,70.0,0.0,67.94666666666667,67.0,69.0,68.0,68.0,981
2025-02-10 05:00:00,149.73333333333332,0.0,3.6666666666666665,67.14666666666666,152.56,68.0,30.386666666666667,74.0,70.0,0.0,67.93,67.0,69.0,68.0,68.0,982
2025-02-10 05:15:00,150.44,0.0,4.833333333333333,67.19,152.56,68.0,30.543333333333333,74.0,70.0,0.0,67.94666666666667,67.0,69.0,68.0,68.0,983
2025-02-10 05:30:00,151.85333333333332,0.0,4.666666666666667,67.14333333333333,152.56,68.0,31.08666666666667,74.0,70.0,0.0,67.94,67.0,69.0,68.0,68.0,984
2025-02-10 05:45:00,151.14666666666668,0.0,6.0,67.18333333333334,152.56,68.0,31.44333333333333,74.0,70.0,0.0,67.94333333333333,67.0,69.0,68.0,68.0,985
2025-02-10 06:00:00,150.44,0.0,5.0,67.26666666666667,152.56,68.0,32.153333333333336,74.0,70.0,0.0,67.93,67.0,69.0,68.0,68.0,986
2025-02-10 06:15:00,152.56,0.0,3.5,67.39,152.56,68.0,31.936666666666667,74.0,70.0,0.0,67.96333333333332,67.0,69.0,68.0,68.0,987
2025-02-10 06:30:00,151.14666666666668,0.0,4.166666666666667,67.41333333333334,152.56,68.0,32.623333333333335,74.0,70.0,0.0,67.93666666666667,67.0,69.0,68.0,68.0,988
2025-02-10 06:45:00,151.14666666666668,0.0,3.6666666666666665,67.28666666666668,152.56,68.0,32.973333333333336,74.0,70.0,0.0,67.94,67.0,69.0,68.0,68.0,989
2025-02-10 07:00:00,151.14666666666668,0.0,3.0,67.33999999999999,152.56,68.0,32.36333333333334,74.0,70.0,0.0,67.99,67.0,69.0,68.0,68.0,990
2025-02-10 07:15:00,151.85333333333332,0.0,3.1666666666666665,67.25,152.56,68.0,32.45666666666667,74.0,70.0,0.0,67.98333333333333,67.0,69.0,68.0,68.0,991
2025-02-10 07:30:00,151.14666666666668,0.0,4.5,67.20333333333333,152.56,68.0,32.53666666666667,74.0,70.0,0.0,67.97000000000001,67.0,69.0,68.0,68.0,992
2025-02-10 07:45:00,152.56,0.0,5.0,67.11,152.56,68.0,32.67333333333334,74.0,70.0,0.0,67.98333333333333,67.0,69.0,68.0,68.0,993
2025-02-10 08:00:00,151.85333333333332,0.0,5.0,67.26,152.56,68.0,33.04666666666667,74.0,70.0,0.0,67.97333333333334,67.0,69.0,68.0,68.0,994
2025-02-10 08:15:00,151.85333333333332,0.0,4.0,67.29666666666667,152.56,68.0,33.306666666666665,74.0,70.0,0.0,67.97333333333333,67.0,69.0,68.0,68.0,995
2025-02-10 08:30:00,151.85333333333332,0.0,3.5,67.45333333333333,152.56,68.0,34.10333333333333,74.0,70.0,0.0,67.94,67.0,69.0,68.0,68.0,996
2025-02-10 08:45:00,150.44,0.0,3.8333333333333335,67.21666666666665,152.56,68.0,34.10333333333333,74.0,70.0,0.0,67.95333333333333,67.0,69.0,68.0,68.0,997
2025-02-10 09:00:00,151.85333333333332,0.0,4.666666666666667,67.06,152.56,68.0,33.24,74.0,70.0,0.0,67.99,67.0,69.0,68.0,68.0,998
2025-02-10 09:15:00,150.44,0.0,3.1666666666666665,67.16333333333334,152.56,68.0,33.666666666666664,74.0,70.0,0.0,67.98666666666666,67.0,69.0,68.0,68.0,999
2025-02-10 09:30:00,151.14666666666668,0.0,3.333333333333333,67.25666666666666,152.56,68.0,33.88666666666666,74.0,70.0,0.0,67.99333333333334,67.0,69.0,68.0,68.0,1000
2025-02-10 09:45:00,152.56,0.0,4.5,67.38,152.56,68.0,33.843333333333334,74.0,70.0,0.0,67.99,67.0,69.0,68.0,68.0,1001
2025-02-10 10:00:00,151.14666666666668,0.0,5.333333333333333,67.08,152.56,68.0,33.86666666666667,74.0,70.0,0.0,67.99666666666667,67.0,69.0,68.0,68.0,1002
2025-02-10 10:15:00,153.97333333333333,0.0,5.0,67.13666666666667,152.56,68.0,34.196666666666665,74.0,70.0,0.0,67.96666666666667,67.0,69.0,68.0,68.0,1003
2025-02-10 10:30:00,151.14666666666668,0.0,3.0,66.97,152.56,68.0,34.160000000000004,74.0,70.0,0.0,67.98333333333333,67.0,69.0,68.0,68.0,1004
2025-02-10 10:45:00,149.73333333333332,0.0,2.833333333333333,67.04666666666667,152.56,68.0,34.196666666666665,74.0,70.0,0.0,67.98333333333333,67.0,69.0,68.0,68.0,1005
2025-02-10 11:00:00,149.73333333333332,0.0,3.6666666666666665,67.16,152.56,68.0,34.25,74.0,70.0,0.0,67.99,67.0,69.0,68.0,68.0,1006
2025-02-10 11:15:00,152.56,0.0,6.166666666666667,67.08333333333333,152.56,68.0,34.806666666666665,74.0,70.0,0.0,67.97,67.0,69.0,68.0,68.0,1007
2025-02-10 11:30:00,151.5,0.0,3.75,67.035,152.56,68.0,34.725,74.0,70.0,0.0,67.965,67.0,69.0,68.0,68.0,1008
2025-02-10 11:45:00,149.91,0.0,3.375,67.0775,152.56,68.0,34.66,74.0,70.0,0.0,67.9825,67.0,69.0,68.0,68.0,1009
2025-02-10 12:00:00,151.14666666666668,0.0,3.333333333333333,67.28666666666668,152.56,68.0,35.666666666666664,74.0,70.0,0.0,67.94666666666667,67.0,69.0,68.0,68.0,1010
2025-02-10 12:15:00,151.14666666666668,0.0,4.333333333333333,67.06333333333333,152.56,68.0,34.833333333333336,74.0,70.0,0.0,68.0,67.0,69.0,68.0,68.0,1011
2025-02-10 12:30:00,151.85333333333332,0.0,4.0,67.36333333333333,152.56,68.0,36.03666666666667,74.0,70.0,0.0,67.95333333333333,67.0,69.0,68.0,68.0,1012
2025-02-10 12:45:00,149.73333333333332,0.0,3.333333333333333,68.28666666666668,152.56,68.0,39.053333333333335,74.0,70.0,0.0,67.83,67.0,69.0,68.0,68.0,1013
2025-02-10 13:00:00,150.44,0.0,3.6666666666666665,68.67666666666666,152.56,68.0,39.57,74.0,70.0,0.0,67.88,67.0,69.0,68.0,68.0,1014
