time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,record_index
2025-02-20 20:30:00,151.14666666666668,0.0,21.666666666666668,87.04333333333334,152.56,68.0,95.4,74.0,70.0,0.0,68.14666666666666,67.0,69.0,68.0,68.0,2004
2025-02-20 20:45:00,151.14666666666668,0.0,21.666666666666668,87.23333333333333,152.56,68.0,93.20666666666666,74.0,70.0,0.0,68.18,67.0,69.0,68.0,68.0,2005
2025-02-20 21:00:00,151.85333333333332,0.0,21.5,86.64999999999999,152.56,68.0,91.00333333333332,74.0,70.0,0.0,68.22333333333334,67.0,69.0,68.0,68.0,2006
2025-02-20 21:15:00,151.14666666666668,0.0,21.5,85.98333333333333,152.56,68.0,87.49666666666667,74.0,70.0,0.0,68.30333333333333,67.0,69.0,68.0,68.0,2007
2025-02-20 21:30:00,152.56,0.0,21.0,85.08666666666666,152.56,68.0,84.82666666666667,74.0,70.0,0.0,68.31333333333333,67.0,69.0,68.0,68.0,2008
2025-02-20 21:45:00,151.14666666666668,0.0,20.83333333333333,84.55333333333333,152.56,68.0,82.33,74.0,70.0,0.0,68.31666666666666,67.0,69.0,68.0,68.0,2009
2025-02-20 22:00:00,149.73333333333332,0.0,21.166666666666668,83.67333333333333,152.56,68.0,79.76666666666667,74.0,70.0,0.0,68.31666666666666,67.0,69.0,68.0,68.0,2010
2025-02-20 22:15:00,151.85333333333332,0.0,21.166666666666668,83.12666666666667,152.56,68.0,78.93,74.0,70.0,0.0,68.25333333333333,67.0,69.0,68.0,68.0,2011
2025-02-20 22:30:00,150.44,0.0,23.0,82.18,152.56,68.0,75.54666666666667,74.0,70.0,0.0,68.31333333333333,67.0,69.0,68.0,68.0,2012
2025-02-20 22:45:00,151.85333333333332,0.0,22.83333333333333,81.75666666666667,152.56,68.0,75.61333333333333,74.0,70.0,0.0,68.21666666666667,67.0,69.0,68.0,68.0,2013
2025-02-20 23:00:00,151.85333333333332,0.0,23.5,81.24333333333334,152.56,68.0,74.89333333333333,74.0,70.0,0.0,68.17333333333333,67.0,69.0,68.0,68.0,2014
2025-02-20 23:15:00,151.14666666666668,0.0,23.83333333333333,80.72333333333334,152.56,68.0,74.69333333333333,74.0,70.0,0.0,68.12333333333333,67.0,69.0,68.0,68.0,2015
2025-02-20 23:30:00,151.14666666666668,0.0,23.666666666666668,80.52,152.56,68.0,75.76333333333334,74.0,70.0,0.0,68.04333333333334,67.0,69.0,68.0,68.0,2016
2025-02-20 23:45:00,151.85333333333332,0.0,24.5,80.80333333333333,152.56,68.0,76.96,74.0,70.0,0.0,67.96666666666667,67.0,69.0,68.0,68.0,2017
2025-02-21 00:00:00,151.5,0.0,24.75,81.29499999999999,152.56,68.0,78.47,74.0,70.0,0.0,67.91,67.0,69.0,68.0,68.0,2018
2025-02-21 00:15:00,151.85333333333332,0.0,23.166666666666668,81.75333333333333,152.56,68.0,81.34666666666668,74.0,70.0,0.0,67.82333333333334,67.0,69.0,68.0,68.0,2019
2025-02-21 00:30:00,151.85333333333332,0.0,22.666666666666668,82.07666666666667,152.56,68.0,84.05333333333333,74.0,70.0,0.0,67.75666666666666,67.0,69.0,68.0,68.0,2020
2025-02-21 00:45:00,150.44,0.0,22.5,83.22666666666667,152.56,68.0,89.37,74.0,70.0,0.0,67.60333333333334,67.0,69.0,68.0,68.0,2021
2025-02-21 01:00:00,151.14666666666668,0.0,22.5,84.31,152.56,68.0,95.79666666666668,74.0,70.0,0.0,67.47666666666667,67.0,69.0,68.0,68.0,2022
2025-02-21 01:15:00,151.85333333333332,0.0,22.5,84.64333333333333,152.56,68.0,95.26666666666668,74.0,70.0,0.0,67.66333333333334,67.0,69.0,68.0,68.0,2023
2025-02-21 01:30:00,151.14666666666668,0.0,23.83333333333333,84.56333333333333,152.56,68.0,97.86333333333334,74.0,70.0,0.0,67.66666666666667,67.0,69.0,68.0,68.0,2024
2025-02-21 01:45:00,152.56,0.0,24.33333333333333,84.32000000000001,152.56,68.0,99.75,74.0,70.0,0.0,67.65333333333332,67.0,69.0,68.0,68.0,2025
2025-02-21 02:00:00,152.56,0.0,24.33333333333333,84.41000000000001,152.56,68.0,100.0,74.0,70.0,0.0,67.64666666666666,67.0,69.0,68.0,68.0,2026
2025-02-21 02:15:00,150.44,0.0,24.33333333333333,84.38,152.56,68.0,100.0,74.0,70.0,0.0,67.65333333333334,67.0,69.0,68.0,68.0,2027
2025-02-21 02:30:00,151.85333333333332,0.0,24.33333333333333,84.23666666666666,152.56,68.0,100.0,74.0,70.0,0.0,67.64,67.0,69.0,68.0,68.0,2028
2025-02-21 02:45:00,151.85333333333332,0.0,24.0,84.31333333333333,152.56,68.0,100.0,74.0,70.0,0.0,67.62,67.0,69.0,68.0,68.0,2029
2025-02-21 03:00:00,153.26666666666668,0.0,23.666666666666668,84.20666666666666,152.56,68.0,100.0,74.0,70.0,0.0,67.64,67.0,69.0,68.0,68.0,2030
2025-02-21 03:15:00,151.85333333333332,0.0,22.83333333333333,84.30666666666667,152.56,68.0,100.0,74.0,70.0,0.0,67.64666666666666,67.0,69.0,68.0,68.0,2031
2025-02-21 03:30:00,150.44,0.0,22.5,84.15666666666665,152.56,68.0,100.0,74.0,70.0,0.0,67.64,67.0,69.0,68.0,68.0,2032
2025-02-21 03:45:00,151.14666666666668,0.0,22.33333333333333,84.15666666666667,152.56,68.0,100.0,74.0,70.0,0.0,67.64,67.0,69.0,68.0,68.0,2033
2025-02-21 04:00:00,151.14666666666668,0.0,23.0,84.22,152.56,68.0,100.0,74.0,70.0,0.0,67.63333333333334,67.0,69.0,68.0,68.0,2034
2025-02-21 04:15:00,150.44,0.0,24.33333333333333,84.07666666666667,152.56,68.0,100.0,74.0,70.0,0.0,67.64666666666666,67.0,69.0,68.0,68.0,2035
2025-02-21 04:30:00,151.14666666666668,0.0,23.83333333333333,83.83333333333333,152.56,68.0,100.0,74.0,70.0,0.0,67.64,67.0,69.0,68.0,68.0,2036
2025-02-21 04:45:00,150.44,0.0,22.0,83.83333333333333,152.56,68.0,100.0,74.0,70.0,0.0,67.58999999999999,67.0,69.0,68.0,68.0,2037
2025-02-21 05:00:00,152.56,0.0,22.33333333333333,83.87666666666667,152.56,68.0,100.0,74.0,70.0,0.0,67.53666666666668,67.0,69.0,68.0,68.0,2038
2025-02-21 05:15:00,151.85333333333332,0.0,23.0,84.02333333333333,152.56,68.0,100.0,74.0,70.0,0.0,67.49666666666667,67.0,69.0,68.0,68.0,2039
2025-02-21 05:30:00,154.68,0.0,24.33333333333333,83.96,152.56,68.0,100.0,74.0,70.0,0.0,67.49666666666667,67.0,69.0,68.0,68.0,2040
2025-02-21 05:45:00,151.85333333333332,0.0,24.5,83.75666666666666,152.56,68.0,100.0,74.0,70.0,0.0,67.50666666666667,67.0,69.0,68.0,68.0,2041
2025-02-21 06:00:00,152.56,0.0,24.5,83.66666666666667,152.56,68.0,100.0,74.0,70.0,0.0,67.45666666666666,67.0,69.0,68.0,68.0,2042
2025-02-21 06:15:00,151.85333333333332,0.0,25.0,83.56333333333333,152.56,68.0,100.0,74.0,70.0,0.0,67.47333333333334,67.0,69.0,68.0,68.0,2043
2025-02-21 06:30:00,151.14666666666668,0.0,24.666666666666668,83.42,152.56,68.0,100.0,74.0,70.0,0.0,67.45,67.0,69.0,68.0,68.0,2044
2025-02-21 06:45:00,150.44,0.0,24.33333333333333,83.60000000000001,152.56,68.0,100.0,74.0,70.0,0.0,67.46666666666665,67.0,69.0,68.0,68.0,2045
2025-02-21 07:00:00,151.14666666666668,0.0,24.83333333333333,83.49666666666667,152.56,68.0,100.0,74.0,70.0,0.0,67.49666666666667,67.0,69.0,68.0,68.0,2046
2025-02-21 07:15:00,149.73333333333332,0.0,22.666666666666668,83.42,152.56,68.0,100.0,74.0,70.0,0.0,67.46,67.0,69.0,68.0,68.0,2047
2025-02-21 07:30:00,151.85333333333332,0.0,22.166666666666668,83.41666666666667,152.56,68.0,100.0,74.0,70.0,0.0,67.43666666666667,67.0,69.0,68.0,68.0,2048
2025-02-21 07:45:00,151.85333333333332,0.0,22.33333333333333,83.53,152.56,68.0,100.0,74.0,70.0,0.0,67.42333333333333,67.0,69.0,68.0,68.0,2049
2025-02-21 08:00:00,149.73333333333332,0.0,22.666666666666668,83.48666666666666,152.56,68.0,100.0,74.0,70.0,0.0,67.37,67.0,69.0,68.0,68.0,2050
2025-02-21 08:15:00,151.85333333333332,0.0,22.166666666666668,83.33999999999999,152.56,68.0,100.0,74.0,70.0,0.0,67.37666666666667,67.0,69.0,68.0,68.0,2051
2025-02-21 08:30:00,150.44,0.0,22.0,83.61666666666666,152.56,68.0,100.0,74.0,70.0,0.0,67.37,67.0,69.0,68.0,68.0,2052
2025-02-21 08:45:00,151.14666666666668,0.0,23.5,83.53333333333335,152.56,68.0,100.0,74.0,70.0,0.0,67.35666666666667,67.0,69.0,68.0,68.0,2053
2025-02-21 09:00:00,152.56,0.0,23.166666666666668,83.32333333333334,152.56,68.0,100.0,74.0,70.0,0.0,67.31,67.0,69.0,68.0,68.0,2054
2025-02-21 09:15:00,151.85333333333332,0.0,23.0,83.34666666666668,152.56,68.0,100.0,74.0,70.0,0.0,67.31333333333333,67.0,69.0,68.0,68.0,2055
2025-02-21 09:30:00,152.56,0.0,23.166666666666668,83.25,152.56,68.0,100.0,74.0,70.0,0.0,67.27,67.0,69.0,68.0,68.0,2056
2025-02-21 09:45:00,152.56,0.0,21.83333333333333,82.79333333333334,152.56,68.0,100.0,74.0,70.0,0.0,67.23333333333333,67.0,69.0,68.0,68.0,2057
2025-02-21 10:00:00,151.14666666666668,0.0,22.33333333333333,82.87333333333333,152.56,68.0,100.0,74.0,70.0,0.0,67.23666666666666,67.0,69.0,68.0,68.0,2058
2025-02-21 10:15:00,152.56,0.0,22.666666666666668,82.85333333333334,152.56,68.0,100.0,74.0,70.0,0.0,67.23666666666666,67.0,69.0,68.0,68.0,2059
2025-02-21 10:30:00,149.73333333333332,0.0,22.83333333333333,82.71,152.56,68.0,100.0,74.0,70.0,0.0,67.21666666666665,67.0,69.0,68.0,68.0,2060
2025-02-21 10:45:00,150.44,0.0,23.83333333333333,83.00666666666667,152.56,68.0,100.0,74.0,70.0,0.0,67.18333333333334,67.0,69.0,68.0,68.0,2061
2025-02-21 11:00:00,149.02666666666667,0.0,23.33333333333333,82.76666666666667,152.56,68.0,100.0,74.0,70.0,0.0,67.12333333333333,67.0,69.0,68.0,68.0,2062
2025-02-21 11:15:00,152.56,0.0,22.0,82.43666666666667,152.56,68.0,100.0,74.0,70.0,0.0,67.08,67.0,69.0,68.0,68.0,2063
2025-02-21 11:30:00,150.44,0.0,23.666666666666668,82.67,152.56,68.0,100.0,74.0,70.0,0.0,67.09333333333332,67.0,69.0,68.0,68.0,2064
2025-02-21 11:45:00,151.14666666666668,0.0,24.166666666666668,82.61,152.56,68.0,100.0,74.0,70.0,0.0,67.05666666666666,67.0,69.0,68.0,68.0,2065
2025-02-21 12:00:00,151.14666666666668,0.0,23.33333333333333,82.50333333333333,152.56,68.0,100.0,74.0,70.0,0.0,66.91333333333334,67.0,69.0,68.0,68.0,2066
2025-02-21 12:15:00,151.14666666666668,0.0,22.166666666666668,82.67,152.56,68.0,100.0,74.0,70.0,0.0,66.94,67.0,69.0,68.0,68.0,2067
2025-02-21 12:30:00,152.56,0.0,23.666666666666668,82.77666666666666,152.56,68.0,100.0,74.0,70.0,0.0,66.91666666666667,67.0,69.0,68.0,68.0,2068
2025-02-21 12:45:00,152.56,0.0,24.166666666666668,82.96,152.56,68.0,100.0,74.0,70.0,0.0,66.88333333333334,67.0,69.0,68.0,68.0,2069
2025-02-21 13:00:00,152.56,0.0,23.33333333333333,83.11333333333333,152.56,68.0,100.0,74.0,70.0,0.0,66.48333333333333,67.0,69.0,68.0,68.0,2070
2025-02-21 13:15:00,149.73333333333332,0.0,23.166666666666668,83.67333333333333,152.56,68.0,100.0,74.0,70.0,0.0,66.13000000000001,67.0,69.0,68.0,68.0,2071
2025-02-21 13:30:00,150.44,0.0,23.33333333333333,83.77999999999999,152.56,68.0,100.0,74.0,70.0,0.0,65.92333333333333,67.0,69.0,68.0,68.0,2072
2025-02-21 13:45:00,151.14666666666668,0.0,23.0,84.09666666666668,152.56,68.0,100.0,74.0,70.0,0.0,66.00333333333333,67.0,69.0,68.0,68.0,2073
2025-02-21 14:00:00,152.56,0.0,23.166666666666668,84.32666666666667,152.56,68.0,100.0,74.0,70.0,0.0,66.23,67.0,69.0,68.0,68.0,2074
2025-02-21 14:15:00,151.85333333333332,0.0,23.83333333333333,84.71,152.56,68.0,100.0,74.0,70.0,0.0,66.34,67.0,69.0,68.0,68.0,2075
2025-02-21 14:30:00,151.14666666666668,0.0,24.666666666666668,84.93666666666667,152.56,68.0,100.0,74.0,70.0,0.0,66.32666666666667,67.0,69.0,68.0,68.0,2076
2025-02-21 14:45:00,151.85333333333332,0.0,22.33333333333333,85.22,152.56,68.0,100.0,74.0,70.0,0.0,66.29666666666667,67.0,69.0,68.0,68.0,2077
2025-02-21 15:00:00,152.56,0.0,22.166666666666668,85.57333333333332,152.56,68.0,100.0,74.0,70.0,0.0,66.54333333333334,67.0,69.0,68.0,68.0,2078
2025-02-21 15:15:00,152.56,0.0,21.666666666666668,85.99333333333334,152.56,68.0,100.0,74.0,70.0,0.0,66.80333333333334,67.0,69.0,68.0,68.0,2079
2025-02-21 15:30:00,151.85333333333332,0.0,21.83333333333333,83.99666666666667,152.56,68.0,86.34666666666668,74.0,70.0,0.0,68.31,67.0,69.0,68.0,68.0,2080
2025-02-21 15:45:00,153.26666666666668,0.0,21.33333333333333,69.36333333333333,152.56,68.0,43.330000000000005,74.0,70.0,0.0,70.19333333333333,67.0,69.0,68.0,68.0,2081
2025-02-21 16:00:00,151.85333333333332,0.0,21.166666666666668,67.76666666666667,152.56,68.0,42.18666666666667,74.0,70.0,0.0,69.51333333333334,67.0,69.0,68.0,68.0,2082
2025-02-21 16:15:00,152.56,0.0,22.5,74.39,152.56,68.0,56.71333333333333,74.0,70.0,0.0,68.43666666666667,67.0,69.0,68.0,68.0,2083
2025-02-21 16:30:00,150.44,0.0,23.5,77.45666666666666,152.56,68.0,61.77333333333333,74.0,70.0,0.0,68.08999999999999,67.0,69.0,68.0,68.0,2084
2025-02-21 16:45:00,151.85333333333332,0.0,23.666666666666668,77.13666666666667,152.56,68.0,60.06666666666666,74.0,70.0,0.0,68.13666666666667,67.0,69.0,68.0,68.0,2085
2025-02-21 17:00:00,151.85333333333332,0.0,24.0,76.83,152.56,68.0,58.870000000000005,74.0,70.0,0.0,68.15666666666667,67.0,69.0,68.0,68.0,2086
2025-02-21 17:15:00,153.26666666666668,0.0,23.0,76.51333333333334,152.56,68.0,57.38333333333333,74.0,70.0,0.0,68.14666666666666,67.0,69.0,68.0,68.0,2087
2025-02-21 17:30:00,151.85333333333332,0.0,22.166666666666668,75.73333333333333,152.56,68.0,53.75,74.0,70.0,0.0,68.26333333333334,67.0,69.0,68.0,68.0,2088
2025-02-21 17:45:00,152.56,0.0,21.666666666666668,66.12333333333333,152.56,68.0,28.456666666666667,74.0,70.0,0.0,69.23333333333333,67.0,69.0,68.0,68.0,2089
2025-02-21 18:00:00,151.14666666666668,0.0,22.0,62.82666666666666,152.56,68.0,18.916666666666668,74.0,70.0,0.0,69.23666666666666,67.0,69.0,68.0,68.0,2090
2025-02-21 18:15:00,151.14666666666668,0.0,23.0,61.68666666666667,152.56,68.0,15.22,74.0,70.0,0.0,68.99333333333334,67.0,69.0,68.0,68.0,2091
2025-02-21 18:30:00,149.73333333333332,0.0,23.666666666666668,63.97,152.56,68.0,23.73333333333333,74.0,70.0,0.0,68.32333333333334,67.0,69.0,68.0,68.0,2092
2025-02-21 18:45:00,151.14666666666668,0.0,21.5,64.96,152.56,68.0,25.866666666666664,74.0,70.0,0.0,68.13,67.0,69.0,68.0,68.0,2093
2025-02-21 19:00:00,151.14666666666668,0.0,21.166666666666668,65.78,152.56,68.0,27.86,74.0,70.0,0.0,67.99333333333334,67.0,69.0,68.0,68.0,2094
2025-02-21 19:15:00,151.85333333333332,0.0,21.0,65.93333333333334,152.56,68.0,28.116666666666664,74.0,70.0,0.0,68.0,67.0,69.0,68.0,68.0,2095
2025-02-21 19:30:00,152.56,0.0,20.666666666666668,66.09,152.56,68.0,29.19666666666667,74.0,70.0,0.0,67.95333333333333,67.0,69.0,68.0,68.0,2096
2025-02-21 19:45:00,151.14666666666668,0.0,21.5,66.44666666666667,152.56,68.0,30.03333333333333,74.0,70.0,0.0,67.94,67.0,69.0,68.0,68.0,2097
2025-02-21 20:00:00,151.14666666666668,0.0,20.0,66.76666666666667,152.56,68.0,30.076666666666668,74.0,70.0,0.0,67.95666666666666,67.0,69.0,68.0,68.0,2098
2025-02-21 20:15:00,151.14666666666668,0.0,19.33333333333333,66.72333333333334,152.56,68.0,28.38,74.0,70.0,0.0,68.01333333333334,67.0,69.0,68.0,68.0,2099
2025-02-21 20:30:00,151.14666666666668,0.0,20.5,66.63666666666667,152.56,68.0,28.95,74.0,70.0,0.0,67.98666666666666,67.0,69.0,68.0,68.0,2100
2025-02-21 20:45:00,151.14666666666668,0.0,20.83333333333333,66.92666666666666,152.56,68.0,28.96333333333333,74.0,70.0,0.0,68.0,67.0,69.0,68.0,68.0,2101
2025-02-21 21:00:00,151.14666666666668,0.0,19.5,66.91666666666667,152.56,68.0,29.236666666666668,74.0,70.0,0.0,67.97333333333334,67.0,69.0,68.0,68.0,2102
2025-02-21 21:15:00,151.85333333333332,0.0,19.0,66.85000000000001,152.56,68.0,28.756666666666664,74.0,70.0,0.0,68.00666666666666,67.0,69.0,68.0,68.0,2103
2025-02-21 21:30:00,149.73333333333332,0.0,19.0,66.93666666666667,152.56,68.0,29.66333333333333,74.0,70.0,0.0,67.96666666666667,67.0,69.0,68.0,68.0,2104
2025-02-21 21:45:00,151.85333333333332,0.0,19.166666666666668,66.87333333333333,152.56,68.0,29.453333333333333,74.0,70.0,0.0,67.99,67.0,69.0,68.0,68.0,2105
2025-02-21 22:00:00,150.44,0.0,18.83333333333333,66.77666666666666,152.56,68.0,29.506666666666664,74.0,70.0,0.0,67.98333333333333,67.0,69.0,68.0,68.0,2106
2025-02-21 22:15:00,151.85333333333332,0.0,18.666666666666668,66.47666666666667,152.56,68.0,28.593333333333334,74.0,70.0,0.0,68.01333333333334,67.0,69.0,68.0,68.0,2107
2025-02-21 22:30:00,151.14666666666668,0.0,18.5,66.64333333333333,152.56,68.0,30.4,74.0,70.0,0.0,67.94666666666667,67.0,69.0,68.0,68.0,2108
2025-02-21 22:45:00,151.85333333333332,0.0,18.83333333333333,66.88333333333334,152.56,68.0,31.133333333333336,74.0,70.0,0.0,67.92333333333333,67.0,69.0,68.0,68.0,2109
2025-02-21 23:00:00,150.44,0.0,19.166666666666668,66.73666666666666,152.56,68.0,31.226666666666663,74.0,70.0,0.0,67.93333333333334,67.0,69.0,68.0,68.0,2110
2025-02-21 23:15:00,151.14666666666668,0.0,21.0,66.81,152.56,68.0,32.52,74.0,70.0,0.0,67.91,67.0,69.0,68.0,68.0,2111
2025-02-21 23:30:00,151.85333333333332,0.0,22.0,66.83666666666666,152.56,68.0,33.35,74.0,70.0,0.0,67.89666666666666,67.0,69.0,68.0,68.0,2112
2025-02-21 23:45:00,151.85333333333332,0.0,22.5,67.08,152.56,68.0,34.95333333333333,74.0,70.0,0.0,67.86666666666666,67.0,69.0,68.0,68.0,2113
2025-02-22 00:00:00,150.44,0.0,22.666666666666668,67.13666666666667,152.56,68.0,35.2,74.0,70.0,0.0,67.89,67.0,69.0,68.0,68.0,2114
2025-02-22 00:15:00,149.02666666666667,0.0,23.0,67.14666666666666,152.56,68.0,35.75666666666667,74.0,70.0,0.0,67.90333333333332,67.0,69.0,68.0,68.0,2115
2025-02-22 00:30:00,151.14666666666668,0.0,23.166666666666668,67.20333333333333,152.56,68.0,36.736666666666665,74.0,70.0,0.0,67.89,67.0,69.0,68.0,68.0,2116
2025-02-22 00:45:00,151.85333333333332,0.0,23.0,67.50666666666666,152.56,68.0,37.696666666666665,74.0,70.0,0.0,67.87333333333333,67.0,69.0,68.0,68.0,2117
2025-02-22 01:00:00,149.73333333333332,0.0,23.33333333333333,67.8,152.56,68.0,38.42333333333334,74.0,70.0,0.0,67.87333333333333,67.0,69.0,68.0,68.0,2118
2025-02-22 01:15:00,149.73333333333332,0.0,22.83333333333333,67.96666666666665,152.56,68.0,39.48333333333333,74.0,70.0,0.0,67.87666666666667,67.0,69.0,68.0,68.0,2119
2025-02-22 01:30:00,151.14666666666668,0.0,21.666666666666668,68.15666666666667,152.56,68.0,39.91666666666666,74.0,70.0,0.0,67.89,67.0,69.0,68.0,68.0,2120
2025-02-22 01:45:00,151.14666666666668,0.0,22.666666666666668,68.45333333333333,152.56,68.0,40.46333333333334,74.0,70.0,0.0,67.90333333333332,67.0,69.0,68.0,68.0,2121
2025-02-22 02:00:00,150.44,0.0,23.83333333333333,68.58333333333333,152.56,68.0,40.77333333333333,74.0,70.0,0.0,67.91666666666667,67.0,69.0,68.0,68.0,2122
2025-02-22 02:15:00,150.44,0.0,23.5,68.59666666666668,152.56,68.0,41.32666666666666,74.0,70.0,0.0,67.92333333333333,67.0,69.0,68.0,68.0,2123
2025-02-22 02:30:00,153.97333333333333,0.0,22.83333333333333,68.68333333333334,152.56,68.0,41.89,74.0,70.0,0.0,67.93,67.0,69.0,68.0,68.0,2124
2025-02-22 02:45:00,151.14666666666668,0.0,21.5,69.07333333333334,152.56,68.0,42.59,74.0,70.0,0.0,67.91,67.0,69.0,68.0,68.0,2125
2025-02-22 03:00:00,151.14666666666668,0.0,22.166666666666668,69.18333333333334,152.56,68.0,43.14666666666667,74.0,70.0,0.0,67.91666666666667,67.0,69.0,68.0,68.0,2126
2025-02-22 03:15:00,153.26666666666668,0.0,23.33333333333333,69.39666666666666,152.56,68.0,43.583333333333336,74.0,70.0,0.0,67.91666666666667,67.0,69.0,68.0,68.0,2127
2025-02-22 03:30:00,150.44,0.0,23.83333333333333,69.49333333333333,152.56,68.0,44.15333333333333,74.0,70.0,0.0,67.91666666666667,67.0,69.0,68.0,68.0,2128
2025-02-22 03:45:00,153.26666666666668,0.0,23.33333333333333,69.44666666666667,152.56,68.0,44.51666666666667,74.0,70.0,0.0,67.92333333333333,67.0,69.0,68.0,68.0,2129
2025-02-22 04:00:00,151.85333333333332,0.0,22.166666666666668,69.60333333333334,152.56,68.0,44.97666666666667,74.0,70.0,0.0,67.92333333333333,67.0,69.0,68.0,68.0,2130
2025-02-22 04:15:00,151.85333333333332,0.0,23.666666666666668,69.95333333333333,152.56,68.0,45.64000000000001,74.0,70.0,0.0,67.91,67.0,69.0,68.0,68.0,2131
2025-02-22 04:30:00,152.56,0.0,22.33333333333333,69.32,152.56,68.0,44.27333333333333,74.0,70.0,0.0,68.0,67.0,69.0,68.0,68.0,2132
2025-02-22 04:45:00,151.85333333333332,0.0,21.5,69.63666666666667,152.56,68.0,45.553333333333335,74.0,70.0,0.0,67.94666666666666,67.0,69.0,68.0,68.0,2133
2025-02-22 05:00:00,149.02666666666667,0.0,22.33333333333333,70.45333333333333,152.56,68.0,46.92,74.0,70.0,0.0,67.90333333333332,67.0,69.0,68.0,68.0,2134
2025-02-22 05:15:00,149.73333333333332,0.0,23.83333333333333,70.36333333333333,152.56,68.0,46.70333333333334,74.0,70.0,0.0,67.93333333333334,67.0,69.0,68.0,68.0,2135
2025-02-22 05:30:00,151.14666666666668,0.0,24.0,69.72333333333334,152.56,68.0,45.39666666666667,74.0,70.0,0.0,68.02,67.0,69.0,68.0,68.0,2136
2025-02-22 05:45:00,153.26666666666668,0.0,22.5,69.94,152.56,68.0,46.65333333333333,74.0,70.0,0.0,67.96,67.0,69.0,68.0,68.0,2137
2025-02-22 06:00:00,153.97333333333333,0.0,21.5,70.13666666666667,152.56,68.0,46.60333333333333,74.0,70.0,0.0,67.97666666666667,67.0,69.0,68.0,68.0,2138
2025-02-22 06:15:00,150.44,0.0,21.5,69.82,152.56,68.0,45.99,74.0,70.0,0.0,68.00666666666666,67.0,69.0,68.0,68.0,2139
2025-02-22 06:30:00,153.26666666666668,0.0,21.666666666666668,70.00333333333333,152.56,68.0,47.196666666666665,74.0,70.0,0.0,67.94666666666667,67.0,69.0,68.0,68.0,2140
2025-02-22 06:45:00,151.85333333333332,0.0,21.33333333333333,70.47666666666667,152.56,68.0,48.35666666666666,74.0,70.0,0.0,67.92333333333333,67.0,69.0,68.0,68.0,2141
2025-02-22 07:00:00,151.85333333333332,0.0,21.83333333333333,70.60333333333334,152.56,68.0,48.85666666666666,74.0,70.0,0.0,67.93,67.0,69.0,68.0,68.0,2142
2025-02-22 07:15:00,149.73333333333332,0.0,21.83333333333333,70.79666666666667,152.56,68.0,48.92,74.0,70.0,0.0,67.95,67.0,69.0,68.0,68.0,2143
2025-02-22 07:30:00,151.14666666666668,0.0,22.5,71.10666666666667,152.56,68.0,50.156666666666666,74.0,70.0,0.0,67.90333333333332,67.0,69.0,68.0,68.0,2144
2025-02-22 07:45:00,150.44,0.0,23.33333333333333,73.92333333333333,152.56,68.0,56.29,74.0,70.0,0.0,67.67,67.0,69.0,68.0,68.0,2145
2025-02-22 08:00:00,153.97333333333333,0.0,23.5,75.78666666666668,152.56,68.0,60.5,74.0,70.0,0.0,67.60666666666667,67.0,69.0,68.0,68.0,2146
2025-02-22 08:15:00,151.14666666666668,0.0,23.83333333333333,76.98333333333333,152.56,68.0,62.95,74.0,70.0,0.0,67.62666666666667,67.0,69.0,68.0,68.0,2147
2025-02-22 08:30:00,153.26666666666668,0.0,23.33333333333333,77.86333333333333,152.56,68.0,65.62333333333333,74.0,70.0,0.0,67.62,67.0,69.0,68.0,68.0,2148
2025-02-22 08:45:00,151.14666666666668,0.0,21.666666666666668,79.29666666666667,152.56,68.0,68.56333333333333,74.0,70.0,0.0,67.61,67.0,69.0,68.0,68.0,2149
2025-02-22 09:00:00,151.85333333333332,0.0,22.0,79.95333333333333,152.56,68.0,70.68666666666667,74.0,70.0,0.0,67.64,67.0,69.0,68.0,68.0,2150
2025-02-22 09:15:00,150.44,0.0,24.166666666666668,80.74,152.56,68.0,73.23333333333333,74.0,70.0,0.0,67.65333333333332,67.0,69.0,68.0,68.0,2151
2025-02-22 09:30:00,151.85333333333332,0.0,23.5,81.32666666666667,152.56,68.0,75.79333333333334,74.0,70.0,0.0,67.65333333333332,67.0,69.0,68.0,68.0,2152
2025-02-22 09:45:00,151.14666666666668,0.0,22.83333333333333,81.89333333333333,152.56,68.0,77.52666666666667,74.0,70.0,0.0,67.69333333333333,67.0,69.0,68.0,68.0,2153
2025-02-22 10:00:00,151.14666666666668,0.0,22.166666666666668,81.94333333333333,152.56,68.0,78.14333333333333,74.0,70.0,0.0,67.76333333333334,67.0,69.0,68.0,68.0,2154
2025-02-22 10:15:00,152.56,0.0,21.5,82.32,152.56,68.0,79.64333333333333,74.0,70.0,0.0,67.77333333333333,67.0,69.0,68.0,68.0,2155
2025-02-22 10:30:00,151.14666666666668,0.0,21.666666666666668,82.81333333333333,152.56,68.0,81.23333333333333,74.0,70.0,0.0,67.77333333333333,67.0,69.0,68.0,68.0,2156
2025-02-22 10:45:00,151.14666666666668,0.0,22.83333333333333,83.33666666666666,152.56,68.0,82.71333333333332,74.0,70.0,0.0,67.78,67.0,69.0,68.0,68.0,2157
2025-02-22 11:00:00,151.14666666666668,0.0,23.83333333333333,83.51,152.56,68.0,84.17333333333333,74.0,70.0,0.0,67.78,67.0,69.0,68.0,68.0,2158
2025-02-22 11:15:00,153.26666666666668,0.0,23.166666666666668,83.71333333333332,152.56,68.0,85.77,74.0,70.0,0.0,67.78,67.0,69.0,68.0,68.0,2159
2025-02-22 11:30:00,151.85333333333332,0.0,23.33333333333333,84.16666666666667,152.56,68.0,87.28333333333335,74.0,70.0,0.0,67.78,67.0,69.0,68.0,68.0,2160
2025-02-22 11:45:00,153.26666666666668,0.0,22.666666666666668,84.41666666666667,152.56,68.0,88.74000000000001,74.0,70.0,0.0,67.78666666666668,67.0,69.0,68.0,68.0,2161
2025-02-22 12:00:00,152.56,0.0,22.33333333333333,84.51,152.56,68.0,88.36333333333334,74.0,70.0,0.0,67.88,67.0,69.0,68.0,68.0,2162
2025-02-22 12:15:00,151.85333333333332,0.0,21.666666666666668,84.51666666666667,152.56,68.0,89.02666666666666,74.0,70.0,0.0,67.87666666666667,67.0,69.0,68.0,68.0,2163
2025-02-22 12:30:00,150.44,0.0,21.666666666666668,85.11,152.56,68.0,90.06,74.0,70.0,0.0,67.87,67.0,69.0,68.0,68.0,2164
2025-02-22 12:45:00,151.14666666666668,0.0,22.0,85.29333333333334,152.56,68.0,90.35333333333334,74.0,70.0,0.0,67.89666666666666,67.0,69.0,68.0,68.0,2165
2025-02-22 13:00:00,152.56,0.0,22.33333333333333,85.66666666666667,152.56,68.0,90.78333333333336,74.0,70.0,0.0,67.91,67.0,69.0,68.0,68.0,2166
2025-02-22 13:15:00,152.56,0.0,23.666666666666668,85.94666666666667,152.56,68.0,91.36666666666667,74.0,70.0,0.0,67.91666666666667,67.0,69.0,68.0,68.0,2167
2025-02-22 13:30:00,151.85333333333332,0.0,22.166666666666668,86.31333333333333,152.56,68.0,91.11666666666667,74.0,70.0,0.0,67.94666666666667,67.0,69.0,68.0,68.0,2168
2025-02-22 13:45:00,150.44,0.0,21.33333333333333,86.44,152.56,68.0,89.57666666666667,74.0,70.0,0.0,68.02666666666666,67.0,69.0,68.0,68.0,2169
2025-02-22 14:00:00,151.14666666666668,0.0,23.166666666666668,86.19333333333333,152.56,68.0,88.66666666666667,74.0,70.0,0.0,68.05,67.0,69.0,68.0,68.0,2170
2025-02-22 14:15:00,151.85333333333332,0.0,23.33333333333333,86.12666666666667,152.56,68.0,87.94,74.0,70.0,0.0,68.06333333333333,67.0,69.0,68.0,68.0,2171
2025-02-22 14:30:00,150.44,0.0,21.666666666666668,85.88666666666666,152.56,68.0,85.60666666666667,74.0,70.0,0.0,68.14333333333333,67.0,69.0,68.0,68.0,2172
2025-02-22 14:45:00,149.02666666666667,0.0,21.666666666666668,85.71999999999998,152.56,68.0,83.26666666666667,74.0,70.0,0.0,68.19333333333334,67.0,69.0,68.0,68.0,2173
2025-02-22 15:00:00,151.14666666666668,0.0,22.666666666666668,85.36666666666667,152.56,68.0,81.10666666666667,74.0,70.0,0.0,68.23,67.0,69.0,68.0,68.0,2174
2025-02-22 15:15:00,151.85333333333332,0.0,23.5,84.75666666666666,152.56,68.0,77.90333333333332,74.0,70.0,0.0,68.28333333333335,67.0,69.0,68.0,68.0,2175
2025-02-22 15:30:00,149.73333333333332,0.0,23.666666666666668,84.10333333333334,152.56,68.0,74.71,74.0,70.0,0.0,68.32,67.0,69.0,68.0,68.0,2176
2025-02-22 15:45:00,150.44,0.0,23.5,83.64,152.56,68.0,70.71666666666667,74.0,70.0,0.0,68.39666666666666,67.0,69.0,68.0,68.0,2177
2025-02-22 16:00:00,151.14666666666668,0.0,22.666666666666668,82.49666666666667,152.56,68.0,66.49666666666667,74.0,70.0,0.0,68.44333333333334,67.0,69.0,68.0,68.0,2178
2025-02-22 16:15:00,151.85333333333332,0.0,21.83333333333333,80.97333333333333,152.56,68.0,62.94333333333333,74.0,70.0,0.0,68.44333333333334,67.0,69.0,68.0,68.0,2179
2025-02-22 16:30:00,152.56,0.0,21.166666666666668,79.87666666666667,152.56,68.0,60.35333333333333,74.0,70.0,0.0,68.41333333333334,67.0,69.0,68.0,68.0,2180
2025-02-22 16:45:00,149.02666666666667,0.0,21.666666666666668,79.20333333333333,152.56,68.0,56.86333333333334,74.0,70.0,0.0,68.43333333333334,67.0,69.0,68.0,68.0,2181
2025-02-22 17:00:00,151.85333333333332,0.0,22.0,77.59333333333333,152.56,68.0,53.41666666666666,74.0,70.0,0.0,68.43,67.0,69.0,68.0,68.0,2182
2025-02-22 17:15:00,151.14666666666668,0.0,22.83333333333333,76.27666666666666,152.56,68.0,49.656666666666666,74.0,70.0,0.0,68.45,67.0,69.0,68.0,68.0,2183
2025-02-22 17:30:00,152.56,0.0,22.5,74.88,152.56,68.0,46.75,74.0,70.0,0.0,68.43333333333334,67.0,69.0,68.0,68.0,2184
2025-02-22 17:45:00,151.85333333333332,0.0,22.83333333333333,72.90666666666667,152.56,68.0,42.373333333333335,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,2185
2025-02-22 18:00:00,151.85333333333332,0.0,22.666666666666668,70.77333333333333,152.56,68.0,36.53666666666667,74.0,70.0,0.0,68.55333333333333,67.0,69.0,68.0,68.0,2186
2025-02-22 18:15:00,151.14666666666668,0.0,21.33333333333333,68.72,152.56,68.0,31.28,74.0,70.0,0.0,68.60333333333334,67.0,69.0,68.0,68.0,2187
2025-02-22 18:30:00,150.44,0.0,22.5,68.01666666666667,152.56,68.0,28.386666666666667,74.0,70.0,0.0,68.52333333333333,67.0,69.0,68.0,68.0,2188
2025-02-22 18:45:00,151.85333333333332,0.0,22.5,67.52666666666666,152.56,68.0,26.05,74.0,70.0,0.0,68.46333333333332,67.0,69.0,68.0,68.0,2189
2025-02-22 19:00:00,151.85333333333332,0.0,21.666666666666668,67.33999999999999,152.56,68.0,24.820000000000004,74.0,70.0,0.0,68.36333333333333,67.0,69.0,68.0,68.0,2190
2025-02-22 19:15:00,151.14666666666668,0.0,23.0,67.21666666666665,152.56,68.0,23.14333333333333,74.0,70.0,0.0,68.31666666666666,67.0,69.0,68.0,68.0,2191
2025-02-22 19:30:00,151.14666666666668,0.0,21.0,66.75,152.56,68.0,21.96666666666667,74.0,70.0,0.0,68.26,67.0,69.0,68.0,68.0,2192
2025-02-22 19:45:00,151.14666666666668,0.0,20.83333333333333,66.45666666666666,152.56,68.0,21.56,74.0,70.0,0.0,68.19333333333334,67.0,69.0,68.0,68.0,2193
2025-02-22 20:00:00,151.14666666666668,0.0,20.5,66.31666666666666,152.56,68.0,21.363333333333333,74.0,70.0,0.0,68.13,67.0,69.0,68.0,68.0,2194
2025-02-22 20:15:00,149.73333333333332,0.0,22.33333333333333,66.37,152.56,68.0,22.126666666666665,74.0,70.0,0.0,68.05666666666666,67.0,69.0,68.0,68.0,2195
2025-02-22 20:30:00,151.85333333333332,0.0,22.33333333333333,66.43333333333334,152.56,68.0,22.223333333333333,74.0,70.0,0.0,68.04333333333334,67.0,69.0,68.0,68.0,2196
2025-02-22 20:45:00,151.85333333333332,0.0,21.0,66.56,152.56,68.0,22.78,74.0,70.0,0.0,68.00333333333333,67.0,69.0,68.0,68.0,2197
2025-02-22 21:00:00,152.56,0.0,20.0,66.75,152.56,68.0,21.793333333333333,74.0,70.0,0.0,68.03666666666668,67.0,69.0,68.0,68.0,2198
2025-02-22 21:15:00,151.14666666666668,0.0,19.666666666666668,66.67333333333333,152.56,68.0,21.883333333333336,74.0,70.0,0.0,68.03333333333335,67.0,69.0,68.0,68.0,2199
2025-02-22 21:30:00,149.73333333333332,0.0,19.666666666666668,66.66333333333334,152.56,68.0,21.473333333333333,74.0,70.0,0.0,68.02,67.0,69.0,68.0,68.0,2200
2025-02-22 21:45:00,150.44,0.0,20.666666666666668,66.39666666666666,152.56,68.0,22.040000000000003,74.0,70.0,0.0,67.99333333333333,67.0,69.0,68.0,68.0,2201
2025-02-22 22:00:00,151.14666666666668,0.0,21.5,66.54666666666667,152.56,68.0,23.18,74.0,70.0,0.0,67.95333333333333,67.0,69.0,68.0,68.0,2202
2025-02-22 22:15:00,151.85333333333332,0.0,22.166666666666668,66.63,152.56,68.0,24.356666666666666,74.0,70.0,0.0,67.92333333333333,67.0,69.0,68.0,68.0,2203
2025-02-22 22:30:00,149.73333333333332,0.0,22.33333333333333,66.67666666666666,152.56,68.0,24.94333333333333,74.0,70.0,0.0,67.91666666666667,67.0,69.0,68.0,68.0,2204
2025-02-22 22:45:00,151.85333333333332,0.0,22.83333333333333,66.66333333333334,152.56,68.0,25.383333333333336,74.0,70.0,0.0,67.93,67.0,69.0,68.0,68.0,2205
2025-02-22 23:00:00,150.44,0.0,23.0,66.73333333333333,152.56,68.0,25.99,74.0,70.0,0.0,67.91666666666667,67.0,69.0,68.0,68.0,2206
2025-02-22 23:15:00,152.56,0.0,21.0,66.83666666666666,152.56,68.0,26.50333333333333,74.0,70.0,0.0,67.92333333333333,67.0,69.0,68.0,68.0,2207
2025-02-22 23:30:00,151.85333333333332,0.0,21.33333333333333,66.94333333333333,152.56,68.0,27.33,74.0,70.0,0.0,67.91000000000001,67.0,69.0,68.0,68.0,2208
2025-02-22 23:45:00,150.44,0.0,22.0,67.04333333333334,152.56,68.0,27.62333333333333,74.0,70.0,0.0,67.93,67.0,69.0,68.0,68.0,2209
2025-02-23 00:00:00,151.85333333333332,0.0,23.33333333333333,67.04,152.56,68.0,28.38,74.0,70.0,0.0,67.91666666666667,67.0,69.0,68.0,68.0,2210
2025-02-23 00:15:00,151.14666666666668,0.0,22.166666666666668,67.13333333333334,152.56,68.0,28.953333333333333,74.0,70.0,0.0,67.92333333333333,67.0,69.0,68.0,68.0,2211
2025-02-23 00:30:00,152.56,0.0,23.33333333333333,67.20666666666666,152.56,68.0,29.320000000000004,74.0,70.0,0.0,67.92333333333333,67.0,69.0,68.0,68.0,2212
2025-02-23 00:45:00,154.68,0.0,22.166666666666668,67.31666666666666,152.56,68.0,29.886666666666667,74.0,70.0,0.0,67.91,67.0,69.0,68.0,68.0,2213
2025-02-23 01:00:00,151.85333333333332,0.0,21.0,67.43333333333334,152.56,68.0,30.48,74.0,70.0,0.0,67.92333333333333,67.0,69.0,68.0,68.0,2214
2025-02-23 01:15:00,149.02666666666667,0.0,22.166666666666668,67.58,152.56,68.0,31.00333333333333,74.0,70.0,0.0,67.92333333333333,67.0,69.0,68.0,68.0,2215
2025-02-23 01:30:00,151.14666666666668,0.0,23.5,67.29,152.56,68.0,30.58666666666667,74.0,70.0,0.0,67.94666666666667,67.0,69.0,68.0,68.0,2216
2025-02-23 01:45:00,149.73333333333332,0.0,23.666666666666668,67.19,152.56,68.0,30.676666666666662,74.0,70.0,0.0,67.95333333333333,67.0,69.0,68.0,68.0,2217
2025-02-23 02:00:00,152.56,0.0,23.166666666666668,67.13666666666667,152.56,68.0,29.813333333333333,74.0,70.0,0.0,68.00666666666666,67.0,69.0,68.0,68.0,2218
2025-02-23 02:15:00,151.85333333333332,0.0,23.666666666666668,67.20666666666666,152.56,68.0,31.403333333333336,74.0,70.0,0.0,67.94333333333333,67.0,69.0,68.0,68.0,2219
2025-02-23 02:30:00,151.14666666666668,0.0,23.83333333333333,67.26333333333334,152.56,68.0,31.663333333333338,74.0,70.0,0.0,67.93666666666667,67.0,69.0,68.0,68.0,2220
2025-02-23 02:45:00,151.85333333333332,0.0,23.0,67.16666666666667,152.56,68.0,31.913333333333338,74.0,70.0,0.0,67.95666666666666,67.0,69.0,68.0,68.0,2221
2025-02-23 03:00:00,149.73333333333332,0.0,23.166666666666668,67.40666666666665,152.56,68.0,32.803333333333335,74.0,70.0,0.0,67.92333333333333,67.0,69.0,68.0,68.0,2222
2025-02-23 03:15:00,151.85333333333332,0.0,24.0,67.31333333333333,152.56,68.0,32.92,74.0,70.0,0.0,67.94333333333334,67.0,69.0,68.0,68.0,2223
2025-02-23 03:30:00,152.56,0.0,23.666666666666668,67.26666666666667,152.56,68.0,32.973333333333336,74.0,70.0,0.0,67.96666666666667,67.0,69.0,68.0,68.0,2224
2025-02-23 03:45:00,150.44,0.0,23.5,67.28666666666668,152.56,68.0,33.95,74.0,70.0,0.0,67.94333333333334,67.0,69.0,68.0,68.0,2225
2025-02-23 04:00:00,151.85333333333332,0.0,24.166666666666668,67.52,152.56,68.0,34.63,74.0,70.0,0.0,67.93,67.0,69.0,68.0,68.0,2226
2025-02-23 04:15:00,151.14666666666668,0.0,24.5,67.26,152.56,68.0,34.876666666666665,74.0,70.0,0.0,67.94,67.0,69.0,68.0,68.0,2227
2025-02-23 04:30:00,153.97333333333333,0.0,24.5,67.42999999999999,152.56,68.0,35.693333333333335,74.0,70.0,0.0,67.93,67.0,69.0,68.0,68.0,2228
2025-02-23 04:45:00,150.44,0.0,23.33333333333333,67.57000000000001,152.56,68.0,35.53666666666667,74.0,70.0,0.0,67.95666666666666,67.0,69.0,68.0,68.0,2229
2025-02-23 05:00:00,150.44,0.0,22.5,67.52666666666666,152.56,68.0,35.6,74.0,70.0,0.0,67.97000000000001,67.0,69.0,68.0,68.0,2230
2025-02-23 05:15:00,151.85333333333332,0.0,24.5,67.69,152.56,68.0,35.99,74.0,70.0,0.0,67.97000000000001,67.0,69.0,68.0,68.0,2231
2025-02-23 05:30:00,151.85333333333332,0.0,22.83333333333333,67.58999999999999,152.56,68.0,36.5,74.0,70.0,0.0,67.95333333333333,67.0,69.0,68.0,68.0,2232
2025-02-23 05:45:00,151.14666666666668,0.0,21.83333333333333,67.58666666666666,152.56,68.0,36.24666666666667,74.0,70.0,0.0,67.98333333333333,67.0,69.0,68.0,68.0,2233
2025-02-23 06:00:00,153.26666666666668,0.0,22.166666666666668,67.56333333333333,152.56,68.0,36.95666666666667,74.0,70.0,0.0,67.94,67.0,69.0,68.0,68.0,2234
2025-02-23 06:15:00,152.56,0.0,21.83333333333333,67.72666666666667,152.56,68.0,36.806666666666665,74.0,70.0,0.0,67.97,67.0,69.0,68.0,68.0,2235
2025-02-23 06:30:00,150.44,0.0,22.166666666666668,67.64,152.56,68.0,36.61,74.0,70.0,0.0,67.98333333333333,67.0,69.0,68.0,68.0,2236
2025-02-23 06:45:00,151.85333333333332,0.0,23.83333333333333,67.74,152.56,68.0,36.81666666666667,74.0,70.0,0.0,67.98,67.0,69.0,68.0,68.0,2237
2025-02-23 07:00:00,154.68,0.0,24.0,67.64,152.56,68.0,37.10333333333333,74.0,70.0,0.0,67.97,67.0,69.0,68.0,68.0,2238
2025-02-23 07:15:00,152.56,0.0,22.83333333333333,67.70333333333333,152.56,68.0,37.85666666666666,74.0,70.0,0.0,67.95333333333333,67.0,69.0,68.0,68.0,2239
2025-02-23 07:30:00,151.14666666666668,0.0,22.0,67.70333333333333,152.56,68.0,38.053333333333335,74.0,70.0,0.0,67.95333333333333,67.0,69.0,68.0,68.0,2240
2025-02-23 07:45:00,151.14666666666668,0.0,23.666666666666668,67.79666666666667,152.56,68.0,38.42666666666667,74.0,70.0,0.0,67.94666666666667,67.0,69.0,68.0,68.0,2241
2025-02-23 08:00:00,151.14666666666668,0.0,24.0,67.74333333333334,152.56,68.0,38.556666666666665,74.0,70.0,0.0,67.96,67.0,69.0,68.0,68.0,2242
2025-02-23 08:15:00,152.56,0.0,23.83333333333333,67.87666666666667,152.56,68.0,39.00333333333333,74.0,70.0,0.0,67.94,67.0,69.0,68.0,68.0,2243
2025-02-23 08:30:00,151.85333333333332,0.0,23.166666666666668,67.80666666666667,152.56,68.0,38.44,74.0,70.0,0.0,67.99333333333334,67.0,69.0,68.0,68.0,2244
2025-02-23 08:45:00,151.85333333333332,0.0,22.166666666666668,67.86333333333333,152.56,68.0,39.10333333333333,74.0,70.0,0.0,67.96,67.0,69.0,68.0,68.0,2245
2025-02-23 09:00:00,151.14666666666668,0.0,21.0,67.75,152.56,68.0,38.06666666666667,74.0,70.0,0.0,68.00666666666666,67.0,69.0,68.0,68.0,2246
2025-02-23 09:15:00,151.14666666666668,0.0,23.33333333333333,67.57333333333334,152.56,68.0,38.38,74.0,70.0,0.0,67.99,67.0,69.0,68.0,68.0,2247
2025-02-23 09:30:00,153.26666666666668,0.0,22.666666666666668,68.05333333333333,152.56,68.0,40.00666666666667,74.0,70.0,0.0,67.92333333333333,67.0,69.0,68.0,68.0,2248
2025-02-23 09:45:00,151.14666666666668,0.0,21.5,68.28666666666668,152.56,68.0,40.32,74.0,70.0,0.0,67.93666666666667,67.0,69.0,68.0,68.0,2249
2025-02-23 10:00:00,151.85333333333332,0.0,21.666666666666668,68.11,152.56,68.0,39.92,74.0,70.0,0.0,67.98666666666666,67.0,69.0,68.0,68.0,2250
2025-02-23 10:15:00,151.14666666666668,0.0,22.666666666666668,68.12,152.56,68.0,39.61000000000001,74.0,70.0,0.0,68.00666666666666,67.0,69.0,68.0,68.0,2251
2025-02-23 10:30:00,154.68,0.0,22.666666666666668,67.88,152.56,68.0,39.34666666666666,74.0,70.0,0.0,68.00666666666666,67.0,69.0,68.0,68.0,2252
2025-02-23 10:45:00,151.14666666666668,0.0,22.83333333333333,67.79,152.56,68.0,39.50666666666667,74.0,70.0,0.0,67.99333333333333,67.0,69.0,68.0,68.0,2253
2025-02-23 11:00:00,151.14666666666668,0.0,22.166666666666668,67.76666666666667,152.56,68.0,39.64333333333334,74.0,70.0,0.0,67.97666666666667,67.0,69.0,68.0,68.0,2254
2025-02-23 11:15:00,151.14666666666668,0.0,22.0,67.87333333333333,152.56,68.0,39.76,74.0,70.0,0.0,67.98333333333333,67.0,69.0,68.0,68.0,2255
2025-02-23 11:30:00,151.14666666666668,0.0,21.666666666666668,67.75,152.56,68.0,39.63666666666666,74.0,70.0,0.0,67.99333333333334,67.0,69.0,68.0,68.0,2256
2025-02-23 11:45:00,151.14666666666668,0.0,21.666666666666668,67.88333333333334,152.56,68.0,40.26666666666667,74.0,70.0,0.0,67.96333333333332,67.0,69.0,68.0,68.0,2257
2025-02-23 12:00:00,150.44,0.0,23.33333333333333,67.89333333333333,152.56,68.0,39.42333333333334,74.0,70.0,0.0,68.0,67.0,69.0,68.0,68.0,2258
2025-02-23 12:15:00,150.44,0.0,23.83333333333333,67.71666666666665,152.56,68.0,40.09666666666666,74.0,70.0,0.0,68.0,67.0,69.0,68.0,68.0,2259
2025-02-23 12:30:00,153.26666666666668,0.0,21.5,67.67,152.56,68.0,39.833333333333336,74.0,70.0,0.0,67.99333333333334,67.0,69.0,68.0,68.0,2260
2025-02-23 12:45:00,150.44,0.0,21.166666666666668,67.86333333333333,152.56,68.0,40.34,74.0,70.0,0.0,67.97666666666667,67.0,69.0,68.0,68.0,2261
2025-02-23 13:00:00,150.44,0.0,21.166666666666668,68.00666666666666,152.56,68.0,39.70333333333333,74.0,70.0,0.0,68.00666666666666,67.0,69.0,68.0,68.0,2262
2025-02-23 13:15:00,152.56,0.0,21.666666666666668,68.25666666666666,152.56,68.0,39.09,74.0,70.0,0.0,68.03333333333335,67.0,69.0,68.0,68.0,2263
2025-02-23 13:30:00,151.85333333333332,0.0,22.166666666666668,68.36666666666667,152.56,68.0,38.29666666666667,74.0,70.0,0.0,68.04666666666667,67.0,69.0,68.0,68.0,2264
2025-02-23 13:45:00,151.85333333333332,0.0,23.5,68.52,152.56,68.0,37.67666666666667,74.0,70.0,0.0,68.05666666666666,67.0,69.0,68.0,68.0,2265
2025-02-23 14:00:00,151.14666666666668,0.0,23.0,68.36,152.56,68.0,35.78,74.0,70.0,0.0,68.13,67.0,69.0,68.0,68.0,2266
2025-02-23 14:15:00,151.85333333333332,0.0,21.0,68.24666666666667,152.56,68.0,34.15,74.0,70.0,0.0,68.14333333333333,67.0,69.0,68.0,68.0,2267
2025-02-23 14:30:00,151.85333333333332,0.0,21.5,68.16666666666667,152.56,68.0,32.22,74.0,70.0,0.0,68.16666666666667,67.0,69.0,68.0,68.0,2268
2025-02-23 14:45:00,150.44,0.0,23.0,68.09666666666668,152.56,68.0,30.73,74.0,70.0,0.0,68.18,67.0,69.0,68.0,68.0,2269
2025-02-23 15:00:00,153.26666666666668,0.0,23.5,68.05,152.56,68.0,29.39333333333333,74.0,70.0,0.0,68.18,67.0,69.0,68.0,68.0,2270
2025-02-23 15:15:00,151.85333333333332,0.0,23.166666666666668,67.97,152.56,68.0,27.86,74.0,70.0,0.0,68.18,67.0,69.0,68.0,68.0,2271
2025-02-23 15:30:00,151.85333333333332,0.0,23.0,67.75333333333333,152.56,68.0,26.77,74.0,70.0,0.0,68.16666666666667,67.0,69.0,68.0,68.0,2272
2025-02-23 15:45:00,151.85333333333332,0.0,22.5,67.70666666666666,152.56,68.0,25.75333333333333,74.0,70.0,0.0,68.14666666666666,67.0,69.0,68.0,68.0,2273
2025-02-23 16:00:00,149.73333333333332,0.0,21.5,67.71666666666665,152.56,68.0,24.76333333333333,74.0,70.0,0.0,68.14666666666666,67.0,69.0,68.0,68.0,2274
2025-02-23 16:15:00,149.73333333333332,0.0,21.5,67.76,152.56,68.0,23.03,74.0,70.0,0.0,68.17333333333333,67.0,69.0,68.0,68.0,2275
2025-02-23 16:30:00,151.85333333333332,0.0,23.666666666666668,67.48333333333333,152.56,68.0,21.706666666666667,74.0,70.0,0.0,68.17333333333333,67.0,69.0,68.0,68.0,2276
2025-02-23 16:45:00,151.14666666666668,0.0,22.666666666666668,67.39999999999999,152.56,68.0,21.26333333333333,74.0,70.0,0.0,68.14333333333333,67.0,69.0,68.0,68.0,2277
2025-02-23 17:00:00,151.85333333333332,0.0,22.33333333333333,67.34333333333335,152.56,68.0,19.79,74.0,70.0,0.0,68.15333333333332,67.0,69.0,68.0,68.0,2278
2025-02-23 17:15:00,151.85333333333332,0.0,21.83333333333333,67.12333333333333,152.56,68.0,18.32,74.0,70.0,0.0,68.16,67.0,69.0,68.0,68.0,2279
2025-02-23 17:30:00,149.73333333333332,0.0,21.166666666666668,67.19666666666666,152.56,68.0,18.426666666666662,74.0,70.0,0.0,68.10666666666667,67.0,69.0,68.0,68.0,2280
2025-02-23 17:45:00,151.85333333333332,0.0,21.166666666666668,67.35666666666667,152.56,68.0,16.55666666666667,74.0,70.0,0.0,68.14999999999999,67.0,69.0,68.0,68.0,2281
2025-02-23 18:00:00,152.56,0.0,22.33333333333333,67.12,152.56,68.0,15.116666666666667,74.0,70.0,0.0,68.16666666666667,67.0,69.0,68.0,68.0,2282
2025-02-23 18:15:00,151.14666666666668,0.0,22.5,67.03333333333333,152.56,68.0,14.876666666666663,74.0,70.0,0.0,68.11666666666666,67.0,69.0,68.0,68.0,2283
2025-02-23 18:30:00,151.85333333333332,0.0,22.166666666666668,67.14666666666666,152.56,68.0,14.266666666666666,74.0,70.0,0.0,68.11,67.0,69.0,68.0,68.0,2284
2025-02-23 18:45:00,152.56,0.0,22.666666666666668,66.89666666666666,152.56,68.0,12.006666666666668,74.0,70.0,0.0,68.15333333333332,67.0,69.0,68.0,68.0,2285
2025-02-23 19:00:00,150.44,0.0,21.5,66.89,152.56,68.0,11.236666666666666,74.0,70.0,0.0,68.13666666666667,67.0,69.0,68.0,68.0,2286
2025-02-23 19:15:00,151.85333333333332,0.0,21.5,66.67333333333333,152.56,68.0,10.23,74.0,70.0,0.0,68.13333333333333,67.0,69.0,68.0,68.0,2287
2025-02-23 19:30:00,152.56,0.0,21.0,66.69666666666667,152.56,68.0,9.863333333333337,74.0,70.0,0.0,68.10666666666667,67.0,69.0,68.0,68.0,2288
2025-02-23 19:45:00,150.44,0.0,20.166666666666668,66.78,152.56,68.0,10.086666666666666,74.0,70.0,0.0,68.06333333333333,67.0,69.0,68.0,68.0,2289
2025-02-23 20:00:00,150.44,0.0,19.83333333333333,66.86666666666667,152.56,68.0,9.486666666666666,74.0,70.0,0.0,68.05666666666666,67.0,69.0,68.0,68.0,2290
2025-02-23 20:15:00,152.56,0.0,19.83333333333333,67.08333333333333,152.56,68.0,7.216666666666666,74.0,70.0,0.0,68.14999999999999,67.0,69.0,68.0,68.0,2291
2025-02-23 20:30:00,151.14666666666668,0.0,19.5,67.02,152.56,68.0,5.716666666666666,74.0,70.0,0.0,68.16,67.0,69.0,68.0,68.0,2292
2025-02-23 20:45:00,151.14666666666668,0.0,19.5,67.10666666666667,152.56,68.0,4.123333333333333,74.0,70.0,0.0,68.16666666666667,67.0,69.0,68.0,68.0,2293
2025-02-23 21:00:00,150.44,0.0,20.0,67.09333333333333,152.56,68.0,2.62,74.0,70.0,0.0,68.18,67.0,69.0,68.0,68.0,2294
2025-02-23 21:15:00,150.44,0.0,20.166666666666668,67.12333333333333,152.56,68.0,0.9333333333333332,74.0,70.0,0.0,68.19333333333334,67.0,69.0,68.0,68.0,2295
2025-02-23 21:30:00,149.02666666666667,0.0,21.5,67.09333333333333,152.56,68.0,0.0,74.0,70.0,0.0,68.19333333333334,67.0,69.0,68.0,68.0,2296
2025-02-23 21:45:00,151.85333333333332,0.0,22.0,67.00666666666666,152.56,68.0,0.0,74.0,70.0,0.0,68.2,67.0,69.0,68.0,68.0,2297
2025-02-23 22:00:00,153.26666666666668,0.0,22.0,66.83,152.56,68.0,0.0,74.0,70.0,0.0,68.18,67.0,69.0,68.0,68.0,2298
2025-02-23 22:15:00,152.56,0.0,21.666666666666668,66.67666666666666,152.56,68.0,0.0,74.0,70.0,0.0,68.16,67.0,69.0,68.0,68.0,2299
2025-02-23 22:30:00,151.14666666666668,0.0,21.666666666666668,66.45666666666666,152.56,68.0,0.0,74.0,70.0,0.0,68.08666666666666,67.0,69.0,68.0,68.0,2300
2025-02-23 22:45:00,151.14666666666668,0.0,21.33333333333333,66.25666666666667,152.56,68.0,0.0,74.0,70.0,0.0,68.05,67.0,69.0,68.0,68.0,2301
2025-02-23 23:00:00,151.14666666666668,0.0,21.0,65.91000000000001,152.56,68.0,0.0,74.0,70.0,0.0,68.03666666666668,67.0,69.0,68.0,68.0,2302
2025-02-23 23:15:00,151.85333333333332,0.0,20.33333333333333,65.53333333333335,152.56,68.0,1.0366666666666666,74.0,70.0,0.0,67.94666666666667,67.0,69.0,68.0,68.0,2303
2025-02-23 23:30:00,151.14666666666668,0.0,19.166666666666668,65.17333333333333,152.56,68.0,2.2466666666666666,74.0,70.0,0.0,67.90333333333332,67.0,69.0,68.0,68.0,2304
2025-02-23 23:45:00,151.85333333333332,0.0,19.33333333333333,64.96333333333332,152.56,68.0,4.236666666666667,74.0,70.0,0.0,67.84333333333333,67.0,69.0,68.0,68.0,2305
2025-02-24 00:00:00,150.44,0.0,20.83333333333333,64.42666666666666,152.56,68.0,7.45,74.0,70.0,0.0,67.77333333333333,67.0,69.0,68.0,68.0,2306
2025-02-24 00:15:00,151.85333333333332,0.0,22.0,64.56333333333333,152.56,68.0,11.303333333333333,74.0,70.0,0.0,67.67666666666666,67.0,69.0,68.0,68.0,2307
2025-02-24 00:30:00,151.14666666666668,0.0,22.0,65.24,152.56,68.0,14.02,74.0,70.0,0.0,67.66000000000001,67.0,69.0,68.0,68.0,2308
2025-02-24 00:45:00,151.85333333333332,0.0,22.666666666666668,65.37666666666667,152.56,68.0,15.89,74.0,70.0,0.0,67.67666666666666,67.0,69.0,68.0,68.0,2309
2025-02-24 01:00:00,150.44,0.0,21.83333333333333,65.93,152.56,68.0,18.39333333333333,74.0,70.0,0.0,67.68333333333334,67.0,69.0,68.0,68.0,2310
2025-02-24 01:15:00,151.85333333333332,0.0,21.0,66.39,152.56,68.0,18.57333333333333,74.0,70.0,0.0,67.77333333333333,67.0,69.0,68.0,68.0,2311
2025-02-24 01:30:00,150.44,0.0,21.5,66.51333333333334,152.56,68.0,19.816666666666663,74.0,70.0,0.0,67.78,67.0,69.0,68.0,68.0,2312
2025-02-24 01:45:00,151.14666666666668,0.0,23.0,66.09,152.56,68.0,21.416666666666668,74.0,70.0,0.0,67.78,67.0,69.0,68.0,68.0,2313
2025-02-24 02:00:00,150.44,0.0,22.33333333333333,66.15333333333334,152.56,68.0,22.986666666666668,74.0,70.0,0.0,67.78,67.0,69.0,68.0,68.0,2314
2025-02-24 02:15:00,152.56,0.0,23.166666666666668,66.20666666666666,152.56,68.0,23.69333333333333,74.0,70.0,0.0,67.79333333333334,67.0,69.0,68.0,68.0,2315
2025-02-24 02:30:00,151.14666666666668,0.0,23.666666666666668,66.38,152.56,68.0,25.71,74.0,70.0,0.0,67.79333333333334,67.0,69.0,68.0,68.0,2316
2025-02-24 02:45:00,150.44,0.0,23.666666666666668,66.60333333333334,152.56,68.0,25.94666666666667,74.0,70.0,0.0,67.85333333333334,67.0,69.0,68.0,68.0,2317
2025-02-24 03:00:00,152.56,0.0,23.83333333333333,66.66666666666667,152.56,68.0,25.98,74.0,70.0,0.0,67.88333333333334,67.0,69.0,68.0,68.0,2318
2025-02-24 03:15:00,150.44,0.0,22.666666666666668,66.72333333333334,152.56,68.0,26.626666666666665,74.0,70.0,0.0,67.89666666666666,67.0,69.0,68.0,68.0,2319
2025-02-24 03:30:00,151.85333333333332,0.0,21.83333333333333,66.64333333333333,152.56,68.0,27.14,74.0,70.0,0.0,67.90333333333332,67.0,69.0,68.0,68.0,2320
2025-02-24 03:45:00,150.44,0.0,21.5,66.64999999999999,152.56,68.0,27.75666666666667,74.0,70.0,0.0,67.91,67.0,69.0,68.0,68.0,2321
2025-02-24 04:00:00,152.56,0.0,21.83333333333333,66.77666666666666,152.56,68.0,28.406666666666663,74.0,70.0,0.0,67.91,67.0,69.0,68.0,68.0,2322
2025-02-24 04:15:00,152.56,0.0,22.33333333333333,66.98,152.56,68.0,29.99,74.0,70.0,0.0,67.86666666666666,67.0,69.0,68.0,68.0,2323
2025-02-24 04:30:00,149.73333333333332,0.0,23.5,67.49,152.56,68.0,31.16333333333333,74.0,70.0,0.0,67.84333333333333,67.0,69.0,68.0,68.0,2324
2025-02-24 04:45:00,152.56,0.0,24.0,67.29,152.56,68.0,31.22,74.0,70.0,0.0,67.89,67.0,69.0,68.0,68.0,2325
2025-02-24 05:00:00,151.14666666666668,0.0,24.83333333333333,67.11,152.56,68.0,31.48333333333333,74.0,70.0,0.0,67.91666666666667,67.0,69.0,68.0,68.0,2326
2025-02-24 05:15:00,150.44,0.0,22.83333333333333,66.83666666666666,152.56,68.0,30.153333333333336,74.0,70.0,0.0,67.98333333333333,67.0,69.0,68.0,68.0,2327
2025-02-24 05:30:00,152.56,0.0,22.166666666666668,66.85333333333334,152.56,68.0,29.46,74.0,70.0,0.0,68.02666666666666,67.0,69.0,68.0,68.0,2328
2025-02-24 05:45:00,151.85333333333332,0.0,22.5,66.68666666666667,152.56,68.0,28.826666666666668,74.0,70.0,0.0,68.03333333333335,67.0,69.0,68.0,68.0,2329
