time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,record_index
2025-02-27 16:15:00,151.85333333333332,0.0,20.5,68.5,152.56,68.0,0.0,74.0,70.0,0.0,70.49666666666667,67.0,69.0,68.0,68.0,2659
2025-02-27 16:30:00,150.44,0.0,19.166666666666668,66.62,152.56,68.0,0.0,74.0,70.0,0.0,69.83999999999999,67.0,69.0,68.0,68.0,2660
2025-02-27 16:45:00,151.14666666666668,0.0,21.166666666666668,60.27,152.56,68.0,0.0,74.0,70.0,0.0,69.01666666666667,67.0,69.0,68.0,68.0,2661
2025-02-27 17:00:00,151.85333333333332,0.0,21.666666666666668,59.69,152.56,68.0,0.0,74.0,70.0,0.0,68.39333333333333,67.0,69.0,68.0,68.0,2662
2025-02-27 17:15:00,151.14666666666668,0.0,20.83333333333333,59.77333333333333,152.56,68.0,0.69,74.0,70.0,0.0,68.01666666666667,67.0,69.0,68.0,68.0,2663
2025-02-27 17:30:00,151.85333333333332,0.0,21.83333333333333,60.04,152.56,68.0,5.359999999999999,74.0,70.0,0.0,67.78333333333333,67.0,69.0,68.0,68.0,2664
2025-02-27 17:45:00,152.56,0.0,22.166666666666668,60.26,152.56,68.0,2.0933333333333333,74.0,70.0,0.0,67.98,67.0,69.0,68.0,68.0,2665
2025-02-27 18:00:00,152.56,0.0,22.33333333333333,60.23333333333333,152.56,68.0,0.0,74.0,70.0,0.0,68.32333333333334,67.0,69.0,68.0,68.0,2666
2025-02-27 18:15:00,151.85333333333332,0.0,21.166666666666668,60.23666666666667,152.56,68.0,0.0,74.0,70.0,0.0,68.51666666666667,67.0,69.0,68.0,68.0,2667
2025-02-27 18:30:00,150.44,0.0,20.33333333333333,60.16333333333333,152.56,68.0,0.0,74.0,70.0,0.0,68.61,67.0,69.0,68.0,68.0,2668
2025-02-27 18:45:00,151.14666666666668,0.0,21.666666666666668,60.35,152.56,68.0,0.0,74.0,70.0,0.0,68.13,67.0,69.0,68.0,68.0,2669
2025-02-27 19:00:00,153.26666666666668,0.0,20.166666666666668,60.41,152.56,68.0,2.103333333333333,74.0,70.0,0.0,67.91666666666667,67.0,69.0,68.0,68.0,2670
2025-02-27 19:15:00,150.44,0.0,20.5,60.66666666666666,152.56,68.0,7.846666666666667,74.0,70.0,0.0,67.68333333333334,67.0,69.0,68.0,68.0,2671
2025-02-27 19:30:00,154.68,0.0,20.83333333333333,61.10666666666666,152.56,68.0,12.163333333333334,74.0,70.0,0.0,67.58999999999999,67.0,69.0,68.0,68.0,2672
2025-02-27 19:45:00,149.02666666666667,0.0,19.0,62.59333333333333,152.56,68.0,17.276666666666667,74.0,70.0,0.0,67.51333333333334,67.0,69.0,68.0,68.0,2673
2025-02-27 20:00:00,152.56,0.0,19.83333333333333,63.17666666666667,152.56,68.0,19.75333333333333,74.0,70.0,0.0,67.56,67.0,69.0,68.0,68.0,2674
2025-02-27 20:15:00,151.85333333333332,0.0,20.33333333333333,63.71666666666667,152.56,68.0,21.496666666666663,74.0,70.0,0.0,67.62666666666667,67.0,69.0,68.0,68.0,2675
2025-02-27 20:30:00,151.85333333333332,0.0,19.666666666666668,64.13666666666667,152.56,68.0,23.94666666666667,74.0,70.0,0.0,67.64,67.0,69.0,68.0,68.0,2676
2025-02-27 20:45:00,151.85333333333332,0.0,20.83333333333333,64.46,152.56,68.0,25.266666666666666,74.0,70.0,0.0,67.70666666666666,67.0,69.0,68.0,68.0,2677
2025-02-27 21:00:00,149.73333333333332,0.0,19.0,63.75,152.56,68.0,19.956666666666667,74.0,70.0,0.0,68.02999999999999,67.0,69.0,68.0,68.0,2678
2025-02-27 21:15:00,151.85333333333332,0.0,19.666666666666668,60.74,152.56,68.0,8.26,74.0,70.0,0.0,68.50333333333333,67.0,69.0,68.0,68.0,2679
2025-02-27 21:30:00,151.85333333333332,0.0,18.83333333333333,60.76333333333333,152.56,68.0,9.503333333333334,74.0,70.0,0.0,68.27,67.0,69.0,68.0,68.0,2680
2025-02-27 21:45:00,151.85333333333332,0.0,19.0,62.44,152.56,68.0,19.2,74.0,70.0,0.0,67.77666666666666,67.0,69.0,68.0,68.0,2681
2025-02-27 22:00:00,151.14666666666668,0.0,18.83333333333333,63.19333333333333,152.56,68.0,21.94333333333333,74.0,70.0,0.0,67.73666666666666,67.0,69.0,68.0,68.0,2682
2025-02-27 22:15:00,150.44,0.0,19.5,63.30666666666667,152.56,68.0,24.043333333333333,74.0,70.0,0.0,67.72666666666667,67.0,69.0,68.0,68.0,2683
2025-02-27 22:30:00,151.14666666666668,0.0,19.5,64.16666666666667,152.56,68.0,25.826666666666668,74.0,70.0,0.0,67.74333333333333,67.0,69.0,68.0,68.0,2684
2025-02-27 22:45:00,151.14666666666668,0.0,18.166666666666668,64.58666666666666,152.56,68.0,27.486666666666668,74.0,70.0,0.0,67.76666666666667,67.0,69.0,68.0,68.0,2685
2025-02-27 23:00:00,150.44,0.0,20.0,64.98666666666666,152.56,68.0,30.21,74.0,70.0,0.0,67.71333333333332,67.0,69.0,68.0,68.0,2686
2025-02-27 23:15:00,149.73333333333332,0.0,19.83333333333333,68.97666666666667,152.56,68.0,28.67,74.0,70.0,0.0,67.89333333333333,67.0,69.0,68.0,68.0,2687
2025-02-27 23:30:00,152.56,0.0,19.33333333333333,66.34,152.56,68.0,26.313333333333333,74.0,70.0,0.0,68.03,67.0,69.0,68.0,68.0,2688
2025-02-27 23:45:00,152.56,0.0,20.0,68.18666666666667,152.56,68.0,25.423333333333336,74.0,70.0,0.0,68.04,67.0,69.0,68.0,68.0,2689
2025-02-28 00:00:00,151.14666666666668,0.0,20.166666666666668,65.63333333333334,152.56,68.0,25.923333333333336,74.0,70.0,0.0,68.00666666666667,67.0,69.0,68.0,68.0,2690
2025-02-28 00:15:00,151.14666666666668,0.0,19.5,66.95666666666666,152.56,68.0,22.973333333333333,74.0,70.0,0.0,68.14333333333333,67.0,69.0,68.0,68.0,2691
2025-02-28 00:30:00,151.85333333333332,0.0,20.666666666666668,67.86666666666667,152.56,68.0,25.57333333333333,74.0,70.0,0.0,67.99333333333334,67.0,69.0,68.0,68.0,2692
2025-02-28 00:45:00,150.44,0.0,19.83333333333333,65.42666666666666,152.56,68.0,21.843333333333334,74.0,70.0,0.0,68.12333333333333,67.0,69.0,68.0,68.0,2693
2025-02-28 01:00:00,152.56,0.0,20.0,68.40666666666667,152.56,68.0,21.263333333333332,74.0,70.0,0.0,68.12333333333333,67.0,69.0,68.0,68.0,2694
2025-02-28 01:15:00,151.85333333333332,0.0,21.0,64.99,152.56,68.0,23.78,74.0,70.0,0.0,67.96333333333334,67.0,69.0,68.0,68.0,2695
2025-02-28 01:30:00,151.14666666666668,0.0,19.166666666666668,67.33,152.56,68.0,18.716666666666665,74.0,70.0,0.0,68.20333333333333,67.0,69.0,68.0,68.0,2696
2025-02-28 01:45:00,151.85333333333332,0.0,21.33333333333333,66.17666666666666,152.56,68.0,23.01,74.0,70.0,0.0,67.95666666666666,67.0,69.0,68.0,68.0,2697
2025-02-28 02:00:00,151.85333333333332,0.0,19.166666666666668,68.84666666666668,152.56,68.0,16.356666666666666,74.0,70.0,0.0,68.26,67.0,69.0,68.0,68.0,2698
2025-02-28 02:15:00,150.44,0.0,20.5,67.95666666666666,152.56,68.0,12.53,74.0,70.0,0.0,68.32,67.0,69.0,68.0,68.0,2699
2025-02-28 02:30:00,151.14666666666668,0.0,21.5,67.24,152.56,68.0,10.166666666666666,74.0,70.0,0.0,68.32,67.0,69.0,68.0,68.0,2700
2025-02-28 02:45:00,151.14666666666668,0.0,21.83333333333333,67.03333333333335,152.56,68.0,7.926666666666667,74.0,70.0,0.0,68.31333333333333,67.0,69.0,68.0,68.0,2701
2025-02-28 03:00:00,153.26666666666668,0.0,21.5,67.01,152.56,68.0,6.109999999999999,74.0,70.0,0.0,68.29666666666667,67.0,69.0,68.0,68.0,2702
2025-02-28 03:15:00,150.44,0.0,20.83333333333333,66.85000000000001,152.56,68.0,3.4133333333333336,74.0,70.0,0.0,68.31333333333333,67.0,69.0,68.0,68.0,2703
2025-02-28 03:30:00,153.26666666666668,0.0,20.5,66.69666666666667,152.56,68.0,1.6166666666666665,74.0,70.0,0.0,68.29,67.0,69.0,68.0,68.0,2704
2025-02-28 03:45:00,150.44,0.0,21.166666666666668,66.56666666666666,152.56,68.0,0.6533333333333333,74.0,70.0,0.0,68.25,67.0,69.0,68.0,68.0,2705
2025-02-28 04:00:00,152.56,0.0,21.5,66.47,152.56,68.0,0.0,74.0,70.0,0.0,68.34666666666668,67.0,69.0,68.0,68.0,2706
2025-02-28 04:15:00,151.85333333333332,0.0,20.666666666666668,66.41000000000001,152.56,68.0,0.0,74.0,70.0,0.0,68.39,67.0,69.0,68.0,68.0,2707
2025-02-28 04:30:00,151.14666666666668,0.0,20.5,66.21,152.56,68.0,0.0,74.0,70.0,0.0,68.26666666666667,67.0,69.0,68.0,68.0,2708
2025-02-28 04:45:00,151.14666666666668,0.0,20.166666666666668,66.09666666666666,152.56,68.0,0.0,74.0,70.0,0.0,68.19333333333334,67.0,69.0,68.0,68.0,2709
2025-02-28 05:00:00,151.14666666666668,0.0,20.666666666666668,65.94666666666666,152.56,68.0,0.0,74.0,70.0,0.0,68.18666666666667,67.0,69.0,68.0,68.0,2710
2025-02-28 05:15:00,150.44,0.0,21.666666666666668,65.87,152.56,68.0,0.0,74.0,70.0,0.0,68.16666666666667,67.0,69.0,68.0,68.0,2711
2025-02-28 05:30:00,151.14666666666668,0.0,21.83333333333333,65.71333333333332,152.56,68.0,0.0,74.0,70.0,0.0,68.13666666666667,67.0,69.0,68.0,68.0,2712
2025-02-28 05:45:00,150.44,0.0,21.5,65.57,152.56,68.0,0.0,74.0,70.0,0.0,68.11,67.0,69.0,68.0,68.0,2713
2025-02-28 06:00:00,151.14666666666668,0.0,22.0,65.37666666666667,152.56,68.0,0.0,74.0,70.0,0.0,68.04,67.0,69.0,68.0,68.0,2714
2025-02-28 06:15:00,151.85333333333332,0.0,22.83333333333333,65.16666666666667,152.56,68.0,0.0,74.0,70.0,0.0,68.02,67.0,69.0,68.0,68.0,2715
2025-02-28 06:30:00,151.85333333333332,0.0,22.666666666666668,64.96333333333332,152.56,68.0,1.21,74.0,70.0,0.0,67.95333333333333,67.0,69.0,68.0,68.0,2716
2025-02-28 06:45:00,152.56,0.0,21.0,64.78,152.56,68.0,2.65,74.0,70.0,0.0,67.89666666666666,67.0,69.0,68.0,68.0,2717
2025-02-28 07:00:00,152.56,0.0,22.5,64.74666666666667,152.56,68.0,4.136666666666667,74.0,70.0,0.0,67.84666666666668,67.0,69.0,68.0,68.0,2718
2025-02-28 07:15:00,153.26666666666668,0.0,22.666666666666668,64.65666666666667,152.56,68.0,6.503333333333333,74.0,70.0,0.0,67.80666666666667,67.0,69.0,68.0,68.0,2719
2025-02-28 07:30:00,151.14666666666668,0.0,22.5,64.62333333333333,152.56,68.0,8.446666666666667,74.0,70.0,0.0,67.78,67.0,69.0,68.0,68.0,2720
2025-02-28 07:45:00,151.85333333333332,0.0,22.33333333333333,64.71333333333332,152.56,68.0,10.083333333333334,74.0,70.0,0.0,67.77333333333333,67.0,69.0,68.0,68.0,2721
2025-02-28 08:00:00,151.85333333333332,0.0,21.5,65.04666666666667,152.56,68.0,11.74,74.0,70.0,0.0,67.77666666666666,67.0,69.0,68.0,68.0,2722
2025-02-28 08:15:00,150.44,0.0,20.666666666666668,65.39333333333333,152.56,68.0,13.123333333333337,74.0,70.0,0.0,67.78,67.0,69.0,68.0,68.0,2723
2025-02-28 08:30:00,151.85333333333332,0.0,21.166666666666668,65.47333333333334,152.56,68.0,13.633333333333333,74.0,70.0,0.0,67.83,67.0,69.0,68.0,68.0,2724
2025-02-28 08:45:00,149.73333333333332,0.0,22.166666666666668,65.54666666666667,152.56,68.0,14.24,74.0,70.0,0.0,67.84666666666668,67.0,69.0,68.0,68.0,2725
2025-02-28 09:00:00,151.85333333333332,0.0,21.666666666666668,65.54,152.56,68.0,14.053333333333336,74.0,70.0,0.0,67.89666666666666,67.0,69.0,68.0,68.0,2726
2025-02-28 09:15:00,151.85333333333332,0.0,20.0,65.52666666666666,152.56,68.0,14.393333333333333,74.0,70.0,0.0,67.92333333333333,67.0,69.0,68.0,68.0,2727
2025-02-28 09:30:00,151.85333333333332,0.0,21.166666666666668,65.43666666666667,152.56,68.0,15.013333333333334,74.0,70.0,0.0,67.92333333333333,67.0,69.0,68.0,68.0,2728
2025-02-28 09:45:00,151.14666666666668,0.0,21.0,65.41000000000001,152.56,68.0,15.83,74.0,70.0,0.0,67.90333333333332,67.0,69.0,68.0,68.0,2729
2025-02-28 10:00:00,150.44,0.0,21.33333333333333,65.35333333333334,152.56,68.0,16.646666666666665,74.0,70.0,0.0,67.90333333333332,67.0,69.0,68.0,68.0,2730
2025-02-28 10:15:00,149.02666666666667,0.0,21.166666666666668,65.45666666666666,152.56,68.0,17.336666666666666,74.0,70.0,0.0,67.89666666666666,67.0,69.0,68.0,68.0,2731
2025-02-28 10:30:00,149.73333333333332,0.0,21.83333333333333,65.60333333333334,152.56,68.0,17.846666666666668,74.0,70.0,0.0,67.91666666666667,67.0,69.0,68.0,68.0,2732
2025-02-28 10:45:00,151.85333333333332,0.0,22.0,65.72,152.56,68.0,18.28333333333333,74.0,70.0,0.0,67.92333333333333,67.0,69.0,68.0,68.0,2733
2025-02-28 11:00:00,152.56,0.0,21.5,65.80333333333333,152.56,68.0,18.68,74.0,70.0,0.0,67.93333333333334,67.0,69.0,68.0,68.0,2734
2025-02-28 11:15:00,152.56,0.0,20.666666666666668,65.90666666666667,152.56,68.0,19.036666666666665,74.0,70.0,0.0,67.94666666666667,67.0,69.0,68.0,68.0,2735
2025-02-28 11:30:00,148.32,0.0,21.5,66.01333333333334,152.56,68.0,19.523333333333333,74.0,70.0,0.0,67.93,67.0,69.0,68.0,68.0,2736
2025-02-28 11:45:00,149.73333333333332,0.0,22.166666666666668,65.97666666666667,152.56,68.0,18.546666666666667,74.0,70.0,0.0,67.99,67.0,69.0,68.0,68.0,2737
2025-02-28 12:00:00,151.14666666666668,0.0,22.33333333333333,65.49666666666667,152.56,68.0,18.69333333333333,74.0,70.0,0.0,67.96333333333332,67.0,69.0,68.0,68.0,2738
2025-02-28 12:15:00,152.56,0.0,22.0,65.49333333333334,152.56,68.0,20.32,74.0,70.0,0.0,67.93,67.0,69.0,68.0,68.0,2739
2025-02-28 12:30:00,150.44,0.0,22.0,65.46,152.56,68.0,21.113333333333333,74.0,70.0,0.0,67.90333333333332,67.0,69.0,68.0,68.0,2740
2025-02-28 12:45:00,150.44,0.0,22.5,65.68,152.56,68.0,21.69333333333333,74.0,70.0,0.0,67.91666666666667,67.0,69.0,68.0,68.0,2741
2025-02-28 13:00:00,152.56,0.0,22.0,65.96,152.56,68.0,21.50666666666667,74.0,70.0,0.0,67.94666666666667,67.0,69.0,68.0,68.0,2742
2025-02-28 13:15:00,152.56,0.0,22.0,66.04,152.56,68.0,20.343333333333334,74.0,70.0,0.0,68.01333333333334,67.0,69.0,68.0,68.0,2743
2025-02-28 13:30:00,153.97333333333333,0.0,20.666666666666668,66.23333333333333,152.56,68.0,19.67333333333333,74.0,70.0,0.0,68.03333333333335,67.0,69.0,68.0,68.0,2744
2025-02-28 13:45:00,150.44,0.0,19.5,66.64666666666666,152.56,68.0,18.8,74.0,70.0,0.0,68.05,67.0,69.0,68.0,68.0,2745
2025-02-28 14:00:00,149.73333333333332,0.0,20.0,66.96333333333332,152.56,68.0,16.356666666666666,74.0,70.0,0.0,68.14,67.0,69.0,68.0,68.0,2746
2025-02-28 14:15:00,150.44,0.0,19.83333333333333,66.83333333333333,152.56,68.0,13.856666666666667,74.0,70.0,0.0,68.19333333333334,67.0,69.0,68.0,68.0,2747
2025-02-28 14:30:00,149.73333333333332,0.0,20.83333333333333,66.85333333333334,152.56,68.0,12.06,74.0,70.0,0.0,68.2,67.0,69.0,68.0,68.0,2748
2025-02-28 14:45:00,150.44,0.0,21.83333333333333,66.87333333333333,152.56,68.0,8.576666666666666,74.0,70.0,0.0,68.27666666666666,67.0,69.0,68.0,68.0,2749
2025-02-28 15:00:00,151.85333333333332,0.0,22.0,67.40666666666668,152.56,68.0,4.773333333333333,74.0,70.0,0.0,68.35666666666667,67.0,69.0,68.0,68.0,2750
2025-02-28 15:15:00,151.14666666666668,0.0,22.166666666666668,67.78333333333335,152.56,68.0,0.4266666666666667,74.0,70.0,0.0,68.49666666666667,67.0,69.0,68.0,68.0,2751
2025-02-28 15:30:00,153.26666666666668,0.0,21.5,68.11333333333333,152.56,68.0,0.0,74.0,70.0,0.0,69.22,67.0,69.0,68.0,68.0,2752
2025-02-28 15:45:00,151.14666666666668,0.0,19.5,67.91666666666667,152.56,68.0,0.0,74.0,70.0,0.0,70.13666666666667,67.0,69.0,68.0,68.0,2753
2025-02-28 16:00:00,146.90666666666667,0.0,21.666666666666668,59.883333333333326,152.56,68.0,0.0,74.0,70.0,0.0,69.93,67.0,69.0,68.0,68.0,2754
2025-02-28 16:15:00,152.56,0.0,23.33333333333333,58.95,152.56,68.0,0.0,74.0,70.0,0.0,68.62,67.0,69.0,68.0,68.0,2755
2025-02-28 16:30:00,151.85333333333332,0.0,22.0,58.98666666666666,152.56,68.0,0.9066666666666668,74.0,70.0,0.0,68.04,67.0,69.0,68.0,68.0,2756
2025-02-28 16:45:00,149.73333333333332,0.0,21.666666666666668,59.29333333333333,152.56,68.0,8.08,74.0,70.0,0.0,67.65666666666667,67.0,69.0,68.0,68.0,2757
2025-02-28 17:00:00,151.14666666666668,0.0,21.166666666666668,60.46333333333333,152.56,68.0,14.156666666666666,74.0,70.0,0.0,67.50666666666667,67.0,69.0,68.0,68.0,2758
2025-02-28 17:15:00,151.85333333333332,0.0,22.83333333333333,61.64666666666667,152.56,68.0,16.583333333333332,74.0,70.0,0.0,67.54666666666667,67.0,69.0,68.0,68.0,2759
2025-02-28 17:30:00,151.85333333333332,0.0,20.33333333333333,62.656666666666666,152.56,68.0,20.396666666666665,74.0,70.0,0.0,67.53,67.0,69.0,68.0,68.0,2760
2025-02-28 17:45:00,151.85333333333332,0.0,19.5,63.61000000000001,152.56,68.0,21.986666666666668,74.0,70.0,0.0,67.60666666666667,67.0,69.0,68.0,68.0,2761
2025-02-28 18:00:00,151.85333333333332,0.0,19.166666666666668,64.55333333333334,152.56,68.0,24.37,74.0,70.0,0.0,67.63333333333334,67.0,69.0,68.0,68.0,2762
2025-02-28 18:15:00,151.85333333333332,0.0,19.33333333333333,64.86333333333333,152.56,68.0,26.28333333333333,74.0,70.0,0.0,67.67,67.0,69.0,68.0,68.0,2763
2025-02-28 18:30:00,152.56,0.0,19.0,65.55666666666667,152.56,68.0,27.866666666666664,74.0,70.0,0.0,67.69333333333333,67.0,69.0,68.0,68.0,2764
2025-02-28 18:45:00,152.56,0.0,19.166666666666668,65.89333333333333,152.56,68.0,27.85333333333333,74.0,70.0,0.0,67.8,67.0,69.0,68.0,68.0,2765
2025-02-28 19:00:00,151.14666666666668,0.0,19.33333333333333,65.78,152.56,68.0,28.406666666666663,74.0,70.0,0.0,67.83666666666666,67.0,69.0,68.0,68.0,2766
2025-02-28 19:15:00,151.14666666666668,0.0,18.33333333333333,66.11666666666667,152.56,68.0,29.320000000000004,74.0,70.0,0.0,67.83666666666666,67.0,69.0,68.0,68.0,2767
2025-02-28 19:30:00,152.56,0.0,20.0,66.15333333333334,152.56,68.0,28.756666666666664,74.0,70.0,0.0,67.91000000000001,67.0,69.0,68.0,68.0,2768
2025-02-28 19:45:00,153.26666666666668,0.0,18.33333333333333,66.18666666666667,152.56,68.0,29.23333333333333,74.0,70.0,0.0,67.91666666666667,67.0,69.0,68.0,68.0,2769
2025-02-28 20:00:00,149.02666666666667,0.0,18.5,66.24666666666667,152.56,68.0,29.75333333333333,74.0,70.0,0.0,67.91666666666667,67.0,69.0,68.0,68.0,2770
2025-02-28 20:15:00,152.56,0.0,19.0,66.56,152.56,68.0,30.336666666666662,74.0,70.0,0.0,67.91666666666667,67.0,69.0,68.0,68.0,2771
2025-02-28 20:30:00,152.56,0.0,18.33333333333333,66.25333333333333,152.56,68.0,27.286666666666665,74.0,70.0,0.0,68.08,67.0,69.0,68.0,68.0,2772
2025-02-28 20:45:00,151.85333333333332,0.0,18.0,64.05,152.56,68.0,20.86,74.0,70.0,0.0,68.31333333333333,67.0,69.0,68.0,68.0,2773
2025-02-28 21:00:00,151.85333333333332,0.0,18.83333333333333,65.88,152.56,68.0,27.53333333333333,74.0,70.0,0.0,67.92333333333333,67.0,69.0,68.0,68.0,2774
2025-02-28 21:15:00,151.14666666666668,0.0,17.0,66.33666666666667,152.56,68.0,29.58,74.0,70.0,0.0,67.86,67.0,69.0,68.0,68.0,2775
2025-02-28 21:30:00,150.44,0.0,17.5,66.66333333333334,152.56,68.0,30.48333333333333,74.0,70.0,0.0,67.87333333333333,67.0,69.0,68.0,68.0,2776
2025-02-28 21:45:00,152.56,0.0,17.833333333333332,66.53,152.56,68.0,30.320000000000004,74.0,70.0,0.0,67.91666666666667,67.0,69.0,68.0,68.0,2777
2025-02-28 22:00:00,151.85333333333332,0.0,17.5,66.74,152.56,68.0,31.063333333333333,74.0,70.0,0.0,67.91,67.0,69.0,68.0,68.0,2778
2025-02-28 22:15:00,151.85333333333332,0.0,17.5,66.2,152.56,68.0,28.816666666666663,74.0,70.0,0.0,68.04333333333334,67.0,69.0,68.0,68.0,2779
2025-02-28 22:30:00,153.97333333333333,0.0,17.666666666666668,66.03333333333335,152.56,68.0,29.4,74.0,70.0,0.0,68.00333333333333,67.0,69.0,68.0,68.0,2780
2025-02-28 22:45:00,151.14666666666668,0.0,17.833333333333332,65.92333333333333,152.56,68.0,28.33333333333333,74.0,70.0,0.0,68.04,67.0,69.0,68.0,68.0,2781
2025-02-28 23:00:00,151.85333333333332,0.0,19.0,66.03333333333335,152.56,68.0,29.936666666666667,74.0,70.0,0.0,67.96,67.0,69.0,68.0,68.0,2782
2025-02-28 23:15:00,152.56,0.0,17.333333333333332,66.08,152.56,68.0,31.13,74.0,70.0,0.0,67.92333333333333,67.0,69.0,68.0,68.0,2783
2025-02-28 23:30:00,151.85333333333332,0.0,17.833333333333332,66.14666666666666,152.56,68.0,31.80666666666667,74.0,70.0,0.0,67.91000000000001,67.0,69.0,68.0,68.0,2784
2025-02-28 23:45:00,151.14666666666668,0.0,18.5,66.43,152.56,68.0,32.656666666666666,74.0,70.0,0.0,67.90333333333332,67.0,69.0,68.0,68.0,2785
2025-03-01 00:00:00,151.14666666666668,0.0,18.33333333333333,66.44,152.56,68.0,32.21333333333333,74.0,70.0,0.0,67.94,67.0,69.0,68.0,68.0,2786
2025-03-01 00:15:00,152.56,0.0,18.666666666666668,66.71333333333332,152.56,68.0,33.050000000000004,74.0,70.0,0.0,67.94666666666667,67.0,69.0,68.0,68.0,2787
2025-03-01 00:30:00,149.02666666666667,0.0,18.83333333333333,66.63666666666667,152.56,68.0,32.49,74.0,70.0,0.0,67.96666666666667,67.0,69.0,68.0,68.0,2788
2025-03-01 00:45:00,150.44,0.0,20.5,66.47666666666667,152.56,68.0,32.13333333333333,74.0,70.0,0.0,67.98333333333333,67.0,69.0,68.0,68.0,2789
2025-03-01 01:00:00,151.85333333333332,0.0,20.83333333333333,66.3,152.56,68.0,30.686666666666667,74.0,70.0,0.0,68.04666666666667,67.0,69.0,68.0,68.0,2790
2025-03-01 01:15:00,150.44,0.0,20.666666666666668,66.58333333333333,152.56,68.0,31.546666666666667,74.0,70.0,0.0,67.99000000000001,67.0,69.0,68.0,68.0,2791
2025-03-01 01:30:00,152.56,0.0,20.33333333333333,66.23666666666666,152.56,68.0,30.313333333333333,74.0,70.0,0.0,68.04666666666667,67.0,69.0,68.0,68.0,2792
2025-03-01 01:45:00,151.14666666666668,0.0,18.666666666666668,65.52,152.56,68.0,27.7,74.0,70.0,0.0,68.12333333333333,67.0,69.0,68.0,68.0,2793
2025-03-01 02:00:00,150.44,0.0,19.0,65.59,152.56,68.0,28.98,74.0,70.0,0.0,68.03333333333333,67.0,69.0,68.0,68.0,2794
2025-03-01 02:15:00,152.56,0.0,19.83333333333333,65.64999999999999,152.56,68.0,29.78,74.0,70.0,0.0,67.99666666666667,67.0,69.0,68.0,68.0,2795
2025-03-01 02:30:00,152.56,0.0,20.83333333333333,65.85333333333334,152.56,68.0,30.01333333333333,74.0,70.0,0.0,67.97666666666667,67.0,69.0,68.0,68.0,2796
2025-03-01 02:45:00,151.14666666666668,0.0,20.166666666666668,65.76,152.56,68.0,29.7,74.0,70.0,0.0,68.00666666666667,67.0,69.0,68.0,68.0,2797
2025-03-01 03:00:00,151.85333333333332,0.0,19.666666666666668,65.66,152.56,68.0,28.73333333333333,74.0,70.0,0.0,68.04333333333334,67.0,69.0,68.0,68.0,2798
2025-03-01 03:15:00,150.44,0.0,19.166666666666668,65.88000000000001,152.56,68.0,30.35,74.0,70.0,0.0,67.94666666666667,67.0,69.0,68.0,68.0,2799
2025-03-01 03:30:00,151.85333333333332,0.0,20.666666666666668,66.15666666666667,152.56,68.0,30.146666666666665,74.0,70.0,0.0,67.99,67.0,69.0,68.0,68.0,2800
2025-03-01 03:45:00,151.85333333333332,0.0,20.166666666666668,65.73666666666666,152.56,68.0,29.58,74.0,70.0,0.0,68.02333333333333,67.0,69.0,68.0,68.0,2801
2025-03-01 04:00:00,150.44,0.0,20.33333333333333,65.79,152.56,68.0,29.036666666666665,74.0,70.0,0.0,68.02,67.0,69.0,68.0,68.0,2802
2025-03-01 04:15:00,151.14666666666668,0.0,21.33333333333333,65.64666666666666,152.56,68.0,28.846666666666664,74.0,70.0,0.0,68.02666666666666,67.0,69.0,68.0,68.0,2803
2025-03-01 04:30:00,151.14666666666668,0.0,20.0,65.80333333333334,152.56,68.0,30.47666666666667,74.0,70.0,0.0,67.96,67.0,69.0,68.0,68.0,2804
2025-03-01 04:45:00,150.44,0.0,18.75,65.56,152.56,68.0,30.185,74.0,70.0,0.0,67.975,67.0,69.0,68.0,68.0,2805
2025-03-01 05:00:00,150.44,0.0,19.33333333333333,66.03666666666668,152.56,68.0,30.83333333333333,74.0,70.0,0.0,67.98333333333333,67.0,69.0,68.0,68.0,2806
2025-03-01 05:15:00,151.14666666666668,0.0,20.33333333333333,65.67,152.56,68.0,29.523333333333337,74.0,70.0,0.0,68.03333333333335,67.0,69.0,68.0,68.0,2807
2025-03-01 05:30:00,151.85333333333332,0.0,21.0,65.40666666666667,152.56,68.0,30.98333333333333,74.0,70.0,0.0,67.95333333333333,67.0,69.0,68.0,68.0,2808
2025-03-01 05:45:00,150.44,0.0,20.666666666666668,68.96333333333332,152.56,68.0,30.08333333333333,74.0,70.0,0.0,68.01666666666667,67.0,69.0,68.0,68.0,2809
2025-03-01 06:00:00,151.14666666666668,0.0,19.33333333333333,66.70666666666666,152.56,68.0,27.36,74.0,70.0,0.0,68.09333333333332,67.0,69.0,68.0,68.0,2810
2025-03-01 06:15:00,151.85333333333332,0.0,20.5,69.62666666666667,152.56,68.0,26.996666666666663,74.0,70.0,0.0,68.08999999999999,67.0,69.0,68.0,68.0,2811
2025-03-01 06:30:00,152.56,0.0,20.166666666666668,66.71,152.56,68.0,27.83666666666667,74.0,70.0,0.0,68.02333333333333,67.0,69.0,68.0,68.0,2812
2025-03-01 06:45:00,151.14666666666668,0.0,19.666666666666668,70.87,152.56,68.0,23.41333333333333,74.0,70.0,0.0,68.22666666666667,67.0,69.0,68.0,68.0,2813
2025-03-01 07:00:00,150.44,0.0,19.166666666666668,64.57333333333334,152.56,68.0,22.72,74.0,70.0,0.0,68.14333333333333,67.0,69.0,68.0,68.0,2814
2025-03-01 07:15:00,151.14666666666668,0.0,19.5,69.48333333333333,152.56,68.0,21.790000000000003,74.0,70.0,0.0,68.15666666666667,67.0,69.0,68.0,68.0,2815
2025-03-01 07:30:00,152.56,0.0,18.166666666666668,68.27,152.56,68.0,14.89,74.0,70.0,0.0,68.39333333333333,67.0,69.0,68.0,68.0,2816
2025-03-01 07:45:00,149.73333333333332,0.0,18.5,67.45666666666666,152.56,68.0,12.033333333333331,74.0,70.0,0.0,68.38333333333334,67.0,69.0,68.0,68.0,2817
2025-03-01 08:00:00,151.14666666666668,0.0,20.33333333333333,66.84666666666668,152.56,68.0,10.406666666666666,74.0,70.0,0.0,68.31666666666666,67.0,69.0,68.0,68.0,2818
2025-03-01 08:15:00,152.56,0.0,20.666666666666668,66.35333333333334,152.56,68.0,9.856666666666667,74.0,70.0,0.0,68.24333333333334,67.0,69.0,68.0,68.0,2819
2025-03-01 08:30:00,152.56,0.0,20.0,66.20666666666666,152.56,68.0,9.433333333333332,74.0,70.0,0.0,68.19333333333334,67.0,69.0,68.0,68.0,2820
2025-03-01 08:45:00,151.14666666666668,0.0,20.0,65.89999999999999,152.56,68.0,8.846666666666666,74.0,70.0,0.0,68.14999999999999,67.0,69.0,68.0,68.0,2821
2025-03-01 09:00:00,151.14666666666668,0.0,20.0,65.7,152.56,68.0,9.976666666666668,74.0,70.0,0.0,68.05,67.0,69.0,68.0,68.0,2822
2025-03-01 09:15:00,150.44,0.0,20.33333333333333,65.47333333333333,152.56,68.0,9.983333333333334,74.0,70.0,0.0,68.03333333333335,67.0,69.0,68.0,68.0,2823
2025-03-01 09:30:00,151.14666666666668,0.0,21.5,65.52,152.56,68.0,11.096666666666666,74.0,70.0,0.0,67.98333333333333,67.0,69.0,68.0,68.0,2824
2025-03-01 09:45:00,153.26666666666668,0.0,21.0,65.47666666666667,152.56,68.0,11.89,74.0,70.0,0.0,67.94666666666667,67.0,69.0,68.0,68.0,2825
2025-03-01 10:00:00,150.44,0.0,20.666666666666668,65.56666666666666,152.56,68.0,12.76,74.0,70.0,0.0,67.92333333333333,67.0,69.0,68.0,68.0,2826
2025-03-01 10:15:00,150.44,0.0,21.5,65.56666666666666,152.56,68.0,13.326666666666666,74.0,70.0,0.0,67.93,67.0,69.0,68.0,68.0,2827
2025-03-01 10:30:00,151.14666666666668,0.0,22.0,65.52,152.56,68.0,13.913333333333334,74.0,70.0,0.0,67.91,67.0,69.0,68.0,68.0,2828
2025-03-01 10:45:00,151.85333333333332,0.0,22.166666666666668,65.39,152.56,68.0,14.833333333333334,74.0,70.0,0.0,67.90333333333332,67.0,69.0,68.0,68.0,2829
2025-03-01 11:00:00,151.14666666666668,0.0,21.83333333333333,65.35333333333334,152.56,68.0,15.466666666666669,74.0,70.0,0.0,67.90333333333332,67.0,69.0,68.0,68.0,2830
2025-03-01 11:15:00,151.85333333333332,0.0,21.666666666666668,65.42999999999999,152.56,68.0,16.57,74.0,70.0,0.0,67.88333333333334,67.0,69.0,68.0,68.0,2831
2025-03-01 11:30:00,149.73333333333332,0.0,21.33333333333333,65.37666666666667,152.56,68.0,17.366666666666664,74.0,70.0,0.0,67.89,67.0,69.0,68.0,68.0,2832
2025-03-01 11:45:00,152.56,0.0,20.25,65.34,152.56,68.0,18.29,74.0,70.0,0.0,67.875,67.0,69.0,68.0,68.0,2833
2025-03-01 12:00:00,153.26666666666668,0.0,19.5,65.54,152.56,68.0,19.82,74.0,70.0,0.0,67.85000000000001,67.0,69.0,68.0,68.0,2834
2025-03-01 12:15:00,149.73333333333332,0.0,21.5,65.90666666666667,152.56,68.0,21.156666666666663,74.0,70.0,0.0,67.84333333333333,67.0,69.0,68.0,68.0,2835
2025-03-01 12:30:00,152.56,0.0,22.0,65.73,152.56,68.0,21.15333333333333,74.0,70.0,0.0,67.89,67.0,69.0,68.0,68.0,2836
2025-03-01 12:45:00,151.85333333333332,0.0,21.33333333333333,65.76666666666667,152.56,68.0,21.703333333333333,74.0,70.0,0.0,67.89666666666666,67.0,69.0,68.0,68.0,2837
2025-03-01 13:00:00,151.14666666666668,0.0,20.666666666666668,65.69666666666667,152.56,68.0,22.576666666666668,74.0,70.0,0.0,67.89,67.0,69.0,68.0,68.0,2838
2025-03-01 13:15:00,153.26666666666668,0.0,20.166666666666668,65.62666666666667,152.56,68.0,23.363333333333333,74.0,70.0,0.0,67.88666666666667,67.0,69.0,68.0,68.0,2839
2025-03-01 13:30:00,151.85333333333332,0.0,19.666666666666668,65.89,152.56,68.0,24.153333333333336,74.0,70.0,0.0,67.88333333333334,67.0,69.0,68.0,68.0,2840
2025-03-01 13:45:00,152.56,0.0,21.33333333333333,66.11666666666667,152.56,68.0,24.71333333333333,74.0,70.0,0.0,67.89666666666666,67.0,69.0,68.0,68.0,2841
2025-03-01 14:00:00,151.14666666666668,0.0,21.83333333333333,66.17999999999999,152.56,68.0,25.06,74.0,70.0,0.0,67.91666666666667,67.0,69.0,68.0,68.0,2842
2025-03-01 14:15:00,151.85333333333332,0.0,22.0,66.19666666666667,152.56,68.0,24.286666666666665,74.0,70.0,0.0,67.97666666666667,67.0,69.0,68.0,68.0,2843
2025-03-01 14:30:00,151.14666666666668,0.0,20.0,66.13,152.56,68.0,23.80333333333333,74.0,70.0,0.0,68.01333333333334,67.0,69.0,68.0,68.0,2844
2025-03-01 14:45:00,151.14666666666668,0.0,20.0,66.48,152.56,68.0,23.4,74.0,70.0,0.0,68.02,67.0,69.0,68.0,68.0,2845
2025-03-01 15:00:00,150.44,0.0,20.666666666666668,66.28666666666668,152.56,68.0,22.746666666666663,74.0,70.0,0.0,68.04333333333334,67.0,69.0,68.0,68.0,2846
2025-03-01 15:15:00,152.56,0.0,20.5,66.46666666666667,152.56,68.0,22.71666666666667,74.0,70.0,0.0,68.02333333333333,67.0,69.0,68.0,68.0,2847
2025-03-01 15:30:00,150.44,0.0,19.5,66.33333333333333,152.56,68.0,21.896666666666665,74.0,70.0,0.0,68.04333333333334,67.0,69.0,68.0,68.0,2848
2025-03-01 15:45:00,150.44,0.0,20.5,66.37333333333333,152.56,68.0,21.48333333333333,74.0,70.0,0.0,68.04333333333334,67.0,69.0,68.0,68.0,2849
2025-03-01 16:00:00,151.85333333333332,0.0,20.83333333333333,66.41000000000001,152.56,68.0,21.12333333333333,74.0,70.0,0.0,68.04333333333334,67.0,69.0,68.0,68.0,2850
2025-03-01 16:15:00,152.56,0.0,20.33333333333333,66.30666666666667,152.56,68.0,20.563333333333333,74.0,70.0,0.0,68.05,67.0,69.0,68.0,68.0,2851
2025-03-01 16:30:00,150.44,0.0,19.166666666666668,66.18333333333334,152.56,68.0,20.326666666666668,74.0,70.0,0.0,68.04666666666667,67.0,69.0,68.0,68.0,2852
2025-03-01 16:45:00,149.73333333333332,0.0,21.166666666666668,66.14,152.56,68.0,19.87333333333333,74.0,70.0,0.0,68.04333333333334,67.0,69.0,68.0,68.0,2853
2025-03-01 17:00:00,152.56,0.0,20.0,66.12666666666667,152.56,68.0,19.37333333333333,74.0,70.0,0.0,68.04666666666667,67.0,69.0,68.0,68.0,2854
2025-03-01 17:15:00,152.56,0.0,19.83333333333333,66.47,152.56,68.0,18.96,74.0,70.0,0.0,68.04666666666667,67.0,69.0,68.0,68.0,2855
2025-03-01 17:30:00,152.56,0.0,20.666666666666668,66.24,152.56,68.0,18.406666666666663,74.0,70.0,0.0,68.05,67.0,69.0,68.0,68.0,2856
2025-03-01 17:45:00,151.14666666666668,0.0,19.33333333333333,66.33999999999999,152.56,68.0,18.03333333333333,74.0,70.0,0.0,68.05,67.0,69.0,68.0,68.0,2857
2025-03-01 18:00:00,151.85333333333332,0.0,19.0,66.08333333333333,152.56,68.0,17.583333333333332,74.0,70.0,0.0,68.04666666666667,67.0,69.0,68.0,68.0,2858
2025-03-01 18:15:00,149.73333333333332,0.0,18.83333333333333,66.16666666666667,152.56,68.0,17.12333333333333,74.0,70.0,0.0,68.05,67.0,69.0,68.0,68.0,2859
2025-03-01 18:30:00,151.14666666666668,0.0,18.83333333333333,65.94333333333333,152.56,68.0,17.02,74.0,70.0,0.0,68.04333333333334,67.0,69.0,68.0,68.0,2860
2025-03-01 18:45:00,151.85333333333332,0.0,20.5,65.69,152.56,68.0,17.44333333333333,74.0,70.0,0.0,68.02333333333333,67.0,69.0,68.0,68.0,2861
2025-03-01 19:00:00,151.85333333333332,0.0,18.666666666666668,65.99,152.56,68.0,17.37333333333333,74.0,70.0,0.0,68.00666666666666,67.0,69.0,68.0,68.0,2862
2025-03-01 19:15:00,151.85333333333332,0.0,18.33333333333333,66.17,152.56,68.0,16.833333333333332,74.0,70.0,0.0,68.02666666666667,67.0,69.0,68.0,68.0,2863
2025-03-01 19:30:00,150.44,0.0,18.166666666666668,66.37,152.56,68.0,16.25,74.0,70.0,0.0,68.04,67.0,69.0,68.0,68.0,2864
2025-03-01 19:45:00,149.73333333333332,0.0,18.5,65.86666666666667,152.56,68.0,15.603333333333332,74.0,70.0,0.0,68.05,67.0,69.0,68.0,68.0,2865
2025-03-01 20:00:00,151.85333333333332,0.0,20.0,65.46333333333332,152.56,68.0,16.026666666666667,74.0,70.0,0.0,68.01333333333334,67.0,69.0,68.0,68.0,2866
2025-03-01 20:15:00,152.56,0.0,18.83333333333333,65.66000000000001,152.56,68.0,15.8,74.0,70.0,0.0,68.01333333333334,67.0,69.0,68.0,68.0,2867
2025-03-01 20:30:00,151.85333333333332,0.0,17.5,65.69666666666667,152.56,68.0,17.36,74.0,70.0,0.0,67.94666666666667,67.0,69.0,68.0,68.0,2868
2025-03-01 20:45:00,149.02666666666667,0.0,19.0,65.69333333333333,152.56,68.0,17.523333333333333,74.0,70.0,0.0,67.95333333333333,67.0,69.0,68.0,68.0,2869
2025-03-01 21:00:00,151.14666666666668,0.0,20.5,65.90666666666667,152.56,68.0,18.02333333333333,74.0,70.0,0.0,67.94333333333334,67.0,69.0,68.0,68.0,2870
2025-03-01 21:15:00,152.56,0.0,19.666666666666668,65.89999999999999,152.56,68.0,18.883333333333336,74.0,70.0,0.0,67.93666666666667,67.0,69.0,68.0,68.0,2871
2025-03-01 21:30:00,149.73333333333332,0.0,18.5,65.70333333333333,152.56,68.0,19.44333333333333,74.0,70.0,0.0,67.92333333333333,67.0,69.0,68.0,68.0,2872
2025-03-01 21:45:00,150.44,0.0,18.5,65.65333333333334,152.56,68.0,19.99,74.0,70.0,0.0,67.92333333333333,67.0,69.0,68.0,68.0,2873
2025-03-01 22:00:00,151.85333333333332,0.0,18.166666666666668,65.76666666666667,152.56,68.0,20.63,74.0,70.0,0.0,67.92333333333333,67.0,69.0,68.0,68.0,2874
2025-03-01 22:15:00,152.56,0.0,19.0,65.90666666666667,152.56,68.0,21.293333333333333,74.0,70.0,0.0,67.91,67.0,69.0,68.0,68.0,2875
2025-03-01 22:30:00,151.14666666666668,0.0,20.33333333333333,65.83,152.56,68.0,21.76333333333333,74.0,70.0,0.0,67.91666666666667,67.0,69.0,68.0,68.0,2876
2025-03-01 22:45:00,151.14666666666668,0.0,20.0,65.88,152.56,68.0,22.57333333333333,74.0,70.0,0.0,67.91,67.0,69.0,68.0,68.0,2877
2025-03-01 23:00:00,151.14666666666668,0.0,19.5,65.99,152.56,68.0,23.39333333333333,74.0,70.0,0.0,67.89666666666666,67.0,69.0,68.0,68.0,2878
2025-03-01 23:15:00,151.85333333333332,0.0,19.33333333333333,65.98333333333333,152.56,68.0,23.856666666666666,74.0,70.0,0.0,67.91,67.0,69.0,68.0,68.0,2879
2025-03-01 23:30:00,152.56,0.0,20.666666666666668,65.89,152.56,68.0,24.383333333333336,74.0,70.0,0.0,67.91666666666667,67.0,69.0,68.0,68.0,2880
2025-03-01 23:45:00,151.14666666666668,0.0,21.0,65.84333333333333,152.56,68.0,25.14333333333333,74.0,70.0,0.0,67.90333333333332,67.0,69.0,68.0,68.0,2881
2025-03-02 00:00:00,150.44,0.0,21.0,65.88333333333334,152.56,68.0,25.80666666666667,74.0,70.0,0.0,67.90333333333332,67.0,69.0,68.0,68.0,2882
2025-03-02 00:15:00,152.56,0.0,21.33333333333333,66.08,152.56,68.0,26.820000000000004,74.0,70.0,0.0,67.89666666666666,67.0,69.0,68.0,68.0,2883
2025-03-02 00:30:00,151.14666666666668,0.0,21.33333333333333,66.08999999999999,152.56,68.0,27.17333333333333,74.0,70.0,0.0,67.91,67.0,69.0,68.0,68.0,2884
2025-03-02 00:45:00,150.44,0.0,21.33333333333333,66.17333333333333,152.56,68.0,28.040000000000003,74.0,70.0,0.0,67.90333333333332,67.0,69.0,68.0,68.0,2885
2025-03-02 01:00:00,151.85333333333332,0.0,19.666666666666668,66.06,152.56,68.0,28.516666666666666,74.0,70.0,0.0,67.91,67.0,69.0,68.0,68.0,2886
2025-03-02 01:15:00,150.44,0.0,20.33333333333333,66.19333333333333,152.56,68.0,29.45,74.0,70.0,0.0,67.89666666666666,67.0,69.0,68.0,68.0,2887
2025-03-02 01:30:00,151.14666666666668,0.0,21.33333333333333,66.14666666666666,152.56,68.0,30.14,74.0,70.0,0.0,67.89666666666666,67.0,69.0,68.0,68.0,2888
2025-03-02 01:45:00,151.85333333333332,0.0,20.83333333333333,66.30666666666667,152.56,68.0,30.933333333333334,74.0,70.0,0.0,67.88333333333334,67.0,69.0,68.0,68.0,2889
2025-03-02 02:00:00,151.85333333333332,0.0,21.83333333333333,66.34333333333333,152.56,68.0,31.456666666666667,74.0,70.0,0.0,67.90333333333332,67.0,69.0,68.0,68.0,2890
2025-03-02 02:15:00,151.14666666666668,0.0,21.666666666666668,66.39999999999999,152.56,68.0,31.82333333333333,74.0,70.0,0.0,67.91666666666667,67.0,69.0,68.0,68.0,2891
2025-03-02 02:30:00,151.14666666666668,0.0,21.33333333333333,66.44666666666667,152.56,68.0,32.52666666666667,74.0,70.0,0.0,67.91666666666667,67.0,69.0,68.0,68.0,2892
2025-03-02 02:45:00,151.85333333333332,0.0,20.33333333333333,66.50333333333333,152.56,68.0,33.093333333333334,74.0,70.0,0.0,67.92333333333333,67.0,69.0,68.0,68.0,2893
2025-03-02 03:00:00,149.73333333333332,0.0,19.83333333333333,66.56,152.56,68.0,32.84,74.0,70.0,0.0,67.92333333333333,67.0,69.0,68.0,68.0,2894
2025-03-02 03:15:00,151.85333333333332,0.0,19.33333333333333,66.43333333333334,152.56,68.0,32.70333333333334,74.0,70.0,0.0,67.95333333333333,67.0,69.0,68.0,68.0,2895
2025-03-02 03:30:00,154.68,0.0,21.0,66.77333333333333,152.56,68.0,34.22,74.0,70.0,0.0,67.93,67.0,69.0,68.0,68.0,2896
2025-03-02 03:45:00,149.73333333333332,0.0,20.166666666666668,66.69333333333333,152.56,68.0,34.04666666666667,74.0,70.0,0.0,67.96,67.0,69.0,68.0,68.0,2897
2025-03-02 04:00:00,151.14666666666668,0.0,20.5,66.77666666666666,152.56,68.0,34.406666666666666,74.0,70.0,0.0,67.95333333333333,67.0,69.0,68.0,68.0,2898
2025-03-02 04:15:00,152.56,0.0,21.5,66.74666666666667,152.56,68.0,34.65,74.0,70.0,0.0,67.97000000000001,67.0,69.0,68.0,68.0,2899
2025-03-02 04:30:00,151.14666666666668,0.0,20.0,66.53333333333335,152.56,68.0,33.919999999999995,74.0,70.0,0.0,67.99666666666667,67.0,69.0,68.0,68.0,2900
2025-03-02 04:45:00,150.44,0.0,19.5,66.45333333333333,152.56,68.0,33.806666666666665,74.0,70.0,0.0,68.0,67.0,69.0,68.0,68.0,2901
2025-03-02 05:00:00,151.14666666666668,0.0,20.666666666666668,66.67,152.56,68.0,35.00666666666667,74.0,70.0,0.0,67.95333333333333,67.0,69.0,68.0,68.0,2902
2025-03-02 05:15:00,152.56,0.0,20.0,66.80666666666667,152.56,68.0,34.45666666666667,74.0,70.0,0.0,67.98,67.0,69.0,68.0,68.0,2903
2025-03-02 05:30:00,151.14666666666668,0.0,19.5,66.73666666666666,152.56,68.0,35.06666666666667,74.0,70.0,0.0,68.0,67.0,69.0,68.0,68.0,2904
2025-03-02 05:45:00,151.85333333333332,0.0,20.83333333333333,66.75666666666666,152.56,68.0,35.623333333333335,74.0,70.0,0.0,67.94333333333334,67.0,69.0,68.0,68.0,2905
2025-03-02 06:00:00,150.44,0.0,21.166666666666668,66.67333333333333,152.56,68.0,35.473333333333336,74.0,70.0,0.0,67.97000000000001,67.0,69.0,68.0,68.0,2906
2025-03-02 06:15:00,151.14666666666668,0.0,20.83333333333333,66.66333333333334,152.56,68.0,35.446666666666665,74.0,70.0,0.0,67.96333333333332,67.0,69.0,68.0,68.0,2907
2025-03-02 06:30:00,151.14666666666668,0.0,19.666666666666668,66.90333333333334,152.56,68.0,36.52666666666666,74.0,70.0,0.0,67.94,67.0,69.0,68.0,68.0,2908
2025-03-02 06:45:00,151.14666666666668,0.0,19.33333333333333,66.84666666666668,152.56,68.0,36.446666666666665,74.0,70.0,0.0,67.96,67.0,69.0,68.0,68.0,2909
2025-03-02 07:00:00,151.14666666666668,0.0,19.83333333333333,66.81333333333333,152.56,68.0,36.60666666666666,74.0,70.0,0.0,67.97000000000001,67.0,69.0,68.0,68.0,2910
2025-03-02 07:15:00,151.14666666666668,0.0,19.666666666666668,66.91333333333334,152.56,68.0,37.07333333333333,74.0,70.0,0.0,67.94666666666667,67.0,69.0,68.0,68.0,2911
2025-03-02 07:30:00,151.85333333333332,0.0,20.33333333333333,66.84333333333333,152.56,68.0,36.49666666666667,74.0,70.0,0.0,67.97666666666667,67.0,69.0,68.0,68.0,2912
2025-03-02 07:45:00,150.44,0.0,21.5,66.81,152.56,68.0,37.086666666666666,74.0,70.0,0.0,67.96,67.0,69.0,68.0,68.0,2913
2025-03-02 08:00:00,153.97333333333333,0.0,20.83333333333333,66.87666666666667,152.56,68.0,36.946666666666665,74.0,70.0,0.0,67.98,67.0,69.0,68.0,68.0,2914
2025-03-02 08:15:00,152.56,0.0,20.0,66.82,152.56,68.0,37.92666666666667,74.0,70.0,0.0,67.94,67.0,69.0,68.0,68.0,2915
2025-03-02 08:30:00,151.14666666666668,0.0,19.5,66.70333333333333,152.56,68.0,37.63,74.0,70.0,0.0,67.96333333333332,67.0,69.0,68.0,68.0,2916
2025-03-02 08:45:00,151.85333333333332,0.0,19.666666666666668,66.81666666666666,152.56,68.0,37.97666666666667,74.0,70.0,0.0,67.95333333333333,67.0,69.0,68.0,68.0,2917
2025-03-02 09:00:00,152.56,0.0,21.166666666666668,66.97333333333334,152.56,68.0,38.083333333333336,74.0,70.0,0.0,67.97,67.0,69.0,68.0,68.0,2918
2025-03-02 09:15:00,151.85333333333332,0.0,21.33333333333333,66.91666666666667,152.56,68.0,37.92,74.0,70.0,0.0,67.97666666666667,67.0,69.0,68.0,68.0,2919
2025-03-02 09:30:00,151.14666666666668,0.0,20.33333333333333,66.86,152.56,68.0,37.99333333333333,74.0,70.0,0.0,67.98,67.0,69.0,68.0,68.0,2920
2025-03-02 09:45:00,151.85333333333332,0.0,20.33333333333333,66.69,152.56,68.0,38.02333333333333,74.0,70.0,0.0,67.96333333333332,67.0,69.0,68.0,68.0,2921
2025-03-02 10:00:00,151.14666666666668,0.0,19.166666666666668,66.75333333333333,152.56,68.0,38.07,74.0,70.0,0.0,67.99000000000001,67.0,69.0,68.0,68.0,2922
2025-03-02 10:15:00,149.73333333333332,0.0,19.166666666666668,66.66666666666667,152.56,68.0,37.86,74.0,70.0,0.0,67.99666666666667,67.0,69.0,68.0,68.0,2923
2025-03-02 10:30:00,149.02666666666667,0.0,20.666666666666668,66.67333333333333,152.56,68.0,38.13,74.0,70.0,0.0,67.98333333333333,67.0,69.0,68.0,68.0,2924
2025-03-02 10:45:00,153.26666666666668,0.0,20.0,66.66000000000001,152.56,68.0,37.74666666666666,74.0,70.0,0.0,68.00666666666666,67.0,69.0,68.0,68.0,2925
2025-03-02 11:00:00,151.85333333333332,0.0,19.166666666666668,66.61666666666666,152.56,68.0,38.02,74.0,70.0,0.0,67.98333333333333,67.0,69.0,68.0,68.0,2926
2025-03-02 11:15:00,151.14666666666668,0.0,19.5,66.59666666666666,152.56,68.0,38.63,74.0,70.0,0.0,67.96666666666667,67.0,69.0,68.0,68.0,2927
2025-03-02 11:30:00,151.14666666666668,0.0,19.5,66.76333333333334,152.56,68.0,38.63333333333333,74.0,70.0,0.0,67.97666666666667,67.0,69.0,68.0,68.0,2928
2025-03-02 11:45:00,151.85333333333332,0.0,20.5,66.60000000000001,152.56,68.0,38.63666666666666,74.0,70.0,0.0,67.98666666666666,67.0,69.0,68.0,68.0,2929
2025-03-02 12:00:00,150.44,0.0,21.166666666666668,66.58999999999999,152.56,68.0,38.68666666666667,74.0,70.0,0.0,67.99,67.0,69.0,68.0,68.0,2930
2025-03-02 12:15:00,151.14666666666668,0.0,20.83333333333333,66.83,152.56,68.0,39.38333333333333,74.0,70.0,0.0,67.96,67.0,69.0,68.0,68.0,2931
2025-03-02 12:30:00,151.14666666666668,0.0,20.166666666666668,67.02333333333333,152.56,68.0,40.06,74.0,70.0,0.0,67.94,67.0,69.0,68.0,68.0,2932
2025-03-02 12:45:00,149.73333333333332,0.0,20.5,66.98666666666666,152.56,68.0,39.336666666666666,74.0,70.0,0.0,67.98,67.0,69.0,68.0,68.0,2933
2025-03-02 13:00:00,151.85333333333332,0.0,21.5,67.14999999999999,152.56,68.0,39.06333333333333,74.0,70.0,0.0,68.0,67.0,69.0,68.0,68.0,2934
2025-03-02 13:15:00,153.26666666666668,0.0,20.33333333333333,66.94,152.56,68.0,38.35666666666666,74.0,70.0,0.0,68.03333333333335,67.0,69.0,68.0,68.0,2935
2025-03-02 13:30:00,151.14666666666668,0.0,19.166666666666668,66.91666666666667,152.56,68.0,37.99,74.0,70.0,0.0,68.03333333333335,67.0,69.0,68.0,68.0,2936
2025-03-02 13:45:00,151.85333333333332,0.0,20.166666666666668,67.00999999999999,152.56,68.0,37.586666666666666,74.0,70.0,0.0,68.04,67.0,69.0,68.0,68.0,2937
2025-03-02 14:00:00,151.85333333333332,0.0,21.166666666666668,66.98333333333333,152.56,68.0,37.18666666666667,74.0,70.0,0.0,68.04,67.0,69.0,68.0,68.0,2938
2025-03-02 14:15:00,151.85333333333332,0.0,19.83333333333333,67.02666666666666,152.56,68.0,36.75333333333334,74.0,70.0,0.0,68.04666666666667,67.0,69.0,68.0,68.0,2939
2025-03-02 14:30:00,152.56,0.0,20.0,67.18333333333334,152.56,68.0,36.19,74.0,70.0,0.0,68.05,67.0,69.0,68.0,68.0,2940
2025-03-02 14:45:00,151.85333333333332,0.0,21.33333333333333,67.12,152.56,68.0,35.666666666666664,74.0,70.0,0.0,68.05,67.0,69.0,68.0,68.0,2941
2025-03-02 15:00:00,152.56,0.0,20.5,66.97333333333333,152.56,68.0,35.21666666666667,74.0,70.0,0.0,68.04666666666667,67.0,69.0,68.0,68.0,2942
2025-03-02 15:15:00,151.85333333333332,0.0,19.166666666666668,67.15333333333334,152.56,68.0,34.733333333333334,74.0,70.0,0.0,68.05,67.0,69.0,68.0,68.0,2943
2025-03-02 15:30:00,151.14666666666668,0.0,20.33333333333333,67.11,152.56,68.0,33.64333333333334,74.0,70.0,0.0,68.08333333333333,67.0,69.0,68.0,68.0,2944
2025-03-02 15:45:00,151.14666666666668,0.0,21.5,67.00333333333333,152.56,68.0,33.31333333333333,74.0,70.0,0.0,68.07,67.0,69.0,68.0,68.0,2945
2025-03-02 16:00:00,152.56,0.0,20.166666666666668,67.05666666666667,152.56,68.0,32.62,74.0,70.0,0.0,68.07,67.0,69.0,68.0,68.0,2946
2025-03-02 16:15:00,151.85333333333332,0.0,19.5,66.98,152.56,68.0,32.12666666666667,74.0,70.0,0.0,68.07,67.0,69.0,68.0,68.0,2947
2025-03-02 16:30:00,153.26666666666668,0.0,19.166666666666668,67.09333333333332,152.56,68.0,31.876666666666665,74.0,70.0,0.0,68.05,67.0,69.0,68.0,68.0,2948
2025-03-02 16:45:00,149.02666666666667,0.0,19.666666666666668,66.95333333333333,152.56,68.0,31.166666666666668,74.0,70.0,0.0,68.05666666666666,67.0,69.0,68.0,68.0,2949
2025-03-02 17:00:00,151.14666666666668,0.0,21.166666666666668,66.95,152.56,68.0,29.83,74.0,70.0,0.0,68.11333333333333,67.0,69.0,68.0,68.0,2950
2025-03-02 17:15:00,151.85333333333332,0.0,19.83333333333333,66.89,152.56,68.0,29.933333333333334,74.0,70.0,0.0,68.07666666666667,67.0,69.0,68.0,68.0,2951
2025-03-02 17:30:00,151.85333333333332,0.0,18.83333333333333,66.97,152.56,68.0,29.133333333333336,74.0,70.0,0.0,68.08999999999999,67.0,69.0,68.0,68.0,2952
2025-03-02 17:45:00,149.73333333333332,0.0,20.0,66.88333333333334,152.56,68.0,28.92333333333333,74.0,70.0,0.0,68.05666666666666,67.0,69.0,68.0,68.0,2953
2025-03-02 18:00:00,151.14666666666668,0.0,21.0,66.86666666666666,152.56,68.0,28.043333333333333,74.0,70.0,0.0,68.07,67.0,69.0,68.0,68.0,2954
2025-03-02 18:15:00,152.56,0.0,20.33333333333333,66.82333333333334,152.56,68.0,27.21666666666667,74.0,70.0,0.0,68.06333333333333,67.0,69.0,68.0,68.0,2955
2025-03-02 18:30:00,151.14666666666668,0.0,20.0,66.87,152.56,68.0,27.13,74.0,70.0,0.0,68.05666666666666,67.0,69.0,68.0,68.0,2956
2025-03-02 18:45:00,151.85333333333332,0.0,19.166666666666668,66.87666666666667,152.56,68.0,25.633333333333336,74.0,70.0,0.0,68.10666666666667,67.0,69.0,68.0,68.0,2957
2025-03-02 19:00:00,149.73333333333332,0.0,20.666666666666668,66.80333333333334,152.56,68.0,23.91333333333333,74.0,70.0,0.0,68.13666666666667,67.0,69.0,68.0,68.0,2958
2025-03-02 19:15:00,153.26666666666668,0.0,19.166666666666668,66.75333333333333,152.56,68.0,24.12333333333333,74.0,70.0,0.0,68.11,67.0,69.0,68.0,68.0,2959
2025-03-02 19:30:00,150.44,0.0,18.83333333333333,66.52,152.56,68.0,22.596666666666664,74.0,70.0,0.0,68.10666666666667,67.0,69.0,68.0,68.0,2960
2025-03-02 19:45:00,152.56,0.0,19.5,66.50666666666666,152.56,68.0,22.42333333333333,74.0,70.0,0.0,68.07666666666667,67.0,69.0,68.0,68.0,2961
2025-03-02 20:00:00,151.14666666666668,0.0,17.666666666666668,66.36666666666667,152.56,68.0,21.94333333333333,74.0,70.0,0.0,68.06333333333333,67.0,69.0,68.0,68.0,2962
2025-03-02 20:15:00,152.56,0.0,17.333333333333332,66.41333333333334,152.56,68.0,21.316666666666663,74.0,70.0,0.0,68.08333333333333,67.0,69.0,68.0,68.0,2963
2025-03-02 20:30:00,151.85333333333332,0.0,17.0,66.43333333333334,152.56,68.0,20.526666666666667,74.0,70.0,0.0,68.07666666666667,67.0,69.0,68.0,68.0,2964
2025-03-02 20:45:00,150.44,0.0,16.666666666666668,66.31333333333333,152.56,68.0,19.56,74.0,70.0,0.0,68.08666666666666,67.0,69.0,68.0,68.0,2965
2025-03-02 21:00:00,151.85333333333332,0.0,16.333333333333332,66.22333333333334,152.56,68.0,19.5,74.0,70.0,0.0,68.05666666666666,67.0,69.0,68.0,68.0,2966
2025-03-02 21:15:00,151.85333333333332,0.0,16.0,66.04333333333334,152.56,68.0,19.21,74.0,70.0,0.0,68.05,67.0,69.0,68.0,68.0,2967
2025-03-02 21:30:00,151.85333333333332,0.0,16.0,66.13666666666667,152.56,68.0,18.75,74.0,70.0,0.0,68.05,67.0,69.0,68.0,68.0,2968
2025-03-02 21:45:00,151.85333333333332,0.0,16.0,66.02999999999999,152.56,68.0,18.26,74.0,70.0,0.0,68.05,67.0,69.0,68.0,68.0,2969
2025-03-02 22:00:00,151.85333333333332,0.0,16.666666666666668,65.94666666666667,152.56,68.0,17.71666666666667,74.0,70.0,0.0,68.05,67.0,69.0,68.0,68.0,2970
2025-03-02 22:15:00,150.44,0.0,18.33333333333333,65.90666666666667,152.56,68.0,17.403333333333332,74.0,70.0,0.0,68.05,67.0,69.0,68.0,68.0,2971
2025-03-02 22:30:00,153.26666666666668,0.0,18.666666666666668,65.79333333333334,152.56,68.0,17.046666666666667,74.0,70.0,0.0,68.04666666666667,67.0,69.0,68.0,68.0,2972
2025-03-02 22:45:00,152.56,0.0,16.833333333333332,65.54,152.56,68.0,16.973333333333333,74.0,70.0,0.0,68.02,67.0,69.0,68.0,68.0,2973
2025-03-02 23:00:00,149.73333333333332,0.0,16.0,65.56333333333333,152.56,68.0,16.98,74.0,70.0,0.0,68.03333333333335,67.0,69.0,68.0,68.0,2974
2025-03-02 23:15:00,149.73333333333332,0.0,16.833333333333332,65.56333333333333,152.56,68.0,18.36,74.0,70.0,0.0,67.94666666666667,67.0,69.0,68.0,68.0,2975
2025-03-02 23:30:00,149.73333333333332,0.0,16.833333333333332,65.51666666666667,152.56,68.0,18.42333333333333,74.0,70.0,0.0,67.95333333333333,67.0,69.0,68.0,68.0,2976
2025-03-02 23:45:00,150.44,0.0,16.166666666666668,65.44,152.56,68.0,19.47,74.0,70.0,0.0,67.93,67.0,69.0,68.0,68.0,2977
2025-03-03 00:00:00,148.32,0.0,17.833333333333332,65.46666666666667,152.56,68.0,20.063333333333333,74.0,70.0,0.0,67.91666666666667,67.0,69.0,68.0,68.0,2978
2025-03-03 00:15:00,152.56,0.0,19.166666666666668,65.45,152.56,68.0,20.80333333333333,74.0,70.0,0.0,67.91,67.0,69.0,68.0,68.0,2979
2025-03-03 00:30:00,152.56,0.0,19.666666666666668,65.46666666666665,152.56,68.0,21.876666666666665,74.0,70.0,0.0,67.89666666666666,67.0,69.0,68.0,68.0,2980
2025-03-03 00:45:00,151.85333333333332,0.0,20.0,65.55333333333333,152.56,68.0,23.016666666666666,74.0,70.0,0.0,67.87333333333333,67.0,69.0,68.0,68.0,2981
2025-03-03 01:00:00,151.85333333333332,0.0,20.33333333333333,65.64333333333333,152.56,68.0,23.453333333333333,74.0,70.0,0.0,67.89,67.0,69.0,68.0,68.0,2982
2025-03-03 01:15:00,154.68,0.0,18.666666666666668,65.57666666666667,152.56,68.0,24.72,74.0,70.0,0.0,67.86333333333333,67.0,69.0,68.0,68.0,2983
2025-03-03 01:30:00,152.56,0.0,19.83333333333333,65.60000000000001,152.56,68.0,25.796666666666667,74.0,70.0,0.0,67.86666666666666,67.0,69.0,68.0,68.0,2984
