time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,record_index
2025-03-03 01:45:00,151.14666666666668,0.0,20.33333333333333,65.76,152.56,68.0,26.98333333333333,74.0,70.0,0.0,67.84666666666668,67.0,69.0,68.0,68.0,2985
2025-03-03 02:00:00,151.14666666666668,0.0,19.666666666666668,65.94,152.56,68.0,27.58,74.0,70.0,0.0,67.87333333333333,67.0,69.0,68.0,68.0,2986
2025-03-03 02:15:00,150.44,0.0,20.33333333333333,66.12666666666667,152.56,68.0,27.876666666666665,74.0,70.0,0.0,67.89,67.0,69.0,68.0,68.0,2987
2025-03-03 02:30:00,149.02666666666667,0.0,21.0,66.13000000000001,152.56,68.0,28.39,74.0,70.0,0.0,67.89666666666666,67.0,69.0,68.0,68.0,2988
2025-03-03 02:45:00,153.97333333333333,0.0,19.33333333333333,66.04333333333334,152.56,68.0,28.843333333333334,74.0,70.0,0.0,67.91,67.0,69.0,68.0,68.0,2989
2025-03-03 03:00:00,153.26666666666668,0.0,18.5,66.13666666666667,152.56,68.0,29.21,74.0,70.0,0.0,67.93,67.0,69.0,68.0,68.0,2990
2025-03-03 03:15:00,151.14666666666668,0.0,20.166666666666668,66.09666666666666,152.56,68.0,29.16333333333333,74.0,70.0,0.0,67.94,67.0,69.0,68.0,68.0,2991
2025-03-03 03:30:00,151.14666666666668,0.0,21.0,66.11333333333333,152.56,68.0,29.096666666666664,74.0,70.0,0.0,67.97,67.0,69.0,68.0,68.0,2992
2025-03-03 03:45:00,152.56,0.0,21.0,66.25333333333333,152.56,68.0,30.03333333333333,74.0,70.0,0.0,67.94,67.0,69.0,68.0,68.0,2993
2025-03-03 04:00:00,152.56,0.0,21.0,66.18666666666667,152.56,68.0,29.28333333333333,74.0,70.0,0.0,67.98333333333333,67.0,69.0,68.0,68.0,2994
2025-03-03 04:15:00,152.56,0.0,21.33333333333333,66.09666666666668,152.56,68.0,30.17,74.0,70.0,0.0,67.95333333333333,67.0,69.0,68.0,68.0,2995
2025-03-03 04:30:00,153.26666666666668,0.0,20.5,65.97333333333334,152.56,68.0,30.223333333333333,74.0,70.0,0.0,67.96,67.0,69.0,68.0,68.0,2996
2025-03-03 04:45:00,151.85333333333332,0.0,21.33333333333333,66.25,152.56,68.0,30.39,74.0,70.0,0.0,67.96666666666668,67.0,69.0,68.0,68.0,2997
2025-03-03 05:00:00,151.85333333333332,0.0,21.33333333333333,65.91333333333334,152.56,68.0,30.166666666666668,74.0,70.0,0.0,67.96333333333332,67.0,69.0,68.0,68.0,2998
2025-03-03 05:15:00,153.26666666666668,0.0,21.166666666666668,66.08999999999999,152.56,68.0,30.826666666666664,74.0,70.0,0.0,67.95333333333333,67.0,69.0,68.0,68.0,2999
2025-03-03 05:30:00,151.85333333333332,0.0,20.166666666666668,65.96666666666667,152.56,68.0,30.84,74.0,70.0,0.0,67.96666666666667,67.0,69.0,68.0,68.0,3000
2025-03-03 05:45:00,151.85333333333332,0.0,19.166666666666668,66.02999999999999,152.56,68.0,31.453333333333333,74.0,70.0,0.0,67.94666666666667,67.0,69.0,68.0,68.0,3001
2025-03-03 06:00:00,150.44,0.0,19.83333333333333,66.10666666666667,152.56,68.0,31.82333333333333,74.0,70.0,0.0,67.95333333333333,67.0,69.0,68.0,68.0,3002
2025-03-03 06:15:00,152.56,0.0,21.33333333333333,66.06333333333333,152.56,68.0,32.12,74.0,70.0,0.0,67.94,67.0,69.0,68.0,68.0,3003
2025-03-03 06:30:00,151.14666666666668,0.0,21.0,66.08999999999999,152.56,68.0,32.666666666666664,74.0,70.0,0.0,67.94,67.0,69.0,68.0,68.0,3004
2025-03-03 06:45:00,150.44,0.0,20.83333333333333,66.08,152.56,68.0,32.233333333333334,74.0,70.0,0.0,67.98333333333333,67.0,69.0,68.0,68.0,3005
2025-03-03 07:00:00,151.14666666666668,0.0,20.0,66.20333333333333,152.56,68.0,32.76333333333333,74.0,70.0,0.0,67.96333333333334,67.0,69.0,68.0,68.0,3006
2025-03-03 07:15:00,151.85333333333332,0.0,20.33333333333333,66.37333333333333,152.56,68.0,32.75333333333333,74.0,70.0,0.0,67.97666666666667,67.0,69.0,68.0,68.0,3007
2025-03-03 07:30:00,151.14666666666668,0.0,21.666666666666668,66.46666666666665,152.56,68.0,34.03,74.0,70.0,0.0,67.93666666666667,67.0,69.0,68.0,68.0,3008
2025-03-03 07:45:00,152.56,0.0,20.5,66.35666666666667,152.56,68.0,33.23666666666667,74.0,70.0,0.0,67.97,67.0,69.0,68.0,68.0,3009
2025-03-03 08:00:00,153.26666666666668,0.0,19.33333333333333,66.17333333333333,152.56,68.0,32.97,74.0,70.0,0.0,68.0,67.0,69.0,68.0,68.0,3010
2025-03-03 08:15:00,151.14666666666668,0.0,19.166666666666668,66.26666666666667,152.56,68.0,33.60666666666666,74.0,70.0,0.0,67.97000000000001,67.0,69.0,68.0,68.0,3011
2025-03-03 08:30:00,150.44,0.0,20.0,66.39666666666666,152.56,68.0,33.82333333333333,74.0,70.0,0.0,67.97000000000001,67.0,69.0,68.0,68.0,3012
2025-03-03 08:45:00,151.14666666666668,0.0,20.33333333333333,66.37333333333333,152.56,68.0,34.13666666666666,74.0,70.0,0.0,67.97666666666667,67.0,69.0,68.0,68.0,3013
2025-03-03 09:00:00,152.56,0.0,21.5,66.29333333333334,152.56,68.0,34.53666666666667,74.0,70.0,0.0,67.97,67.0,69.0,68.0,68.0,3014
2025-03-03 09:15:00,150.44,0.0,21.5,66.51,152.56,68.0,34.916666666666664,74.0,70.0,0.0,67.95333333333333,67.0,69.0,68.0,68.0,3015
2025-03-03 09:30:00,151.85333333333332,0.0,20.83333333333333,66.32,152.56,68.0,33.89333333333334,74.0,70.0,0.0,68.00666666666666,67.0,69.0,68.0,68.0,3016
2025-03-03 09:45:00,152.56,0.0,19.5,66.51666666666667,152.56,68.0,34.72,74.0,70.0,0.0,67.95666666666666,67.0,69.0,68.0,68.0,3017
2025-03-03 10:00:00,151.14666666666668,0.0,20.166666666666668,66.64333333333333,152.56,68.0,34.626666666666665,74.0,70.0,0.0,67.98333333333333,67.0,69.0,68.0,68.0,3018
2025-03-03 10:15:00,151.14666666666668,0.0,20.666666666666668,66.33666666666666,152.56,68.0,33.92666666666667,74.0,70.0,0.0,68.02,67.0,69.0,68.0,68.0,3019
2025-03-03 10:30:00,151.85333333333332,0.0,21.166666666666668,66.49,152.56,68.0,34.54,74.0,70.0,0.0,67.98333333333333,67.0,69.0,68.0,68.0,3020
2025-03-03 10:45:00,151.85333333333332,0.0,21.666666666666668,66.42333333333333,152.56,68.0,34.096666666666664,74.0,70.0,0.0,68.0,67.0,69.0,68.0,68.0,3021
2025-03-03 11:00:00,152.56,0.0,19.666666666666668,66.5,152.56,68.0,34.19,74.0,70.0,0.0,67.99333333333334,67.0,69.0,68.0,68.0,3022
2025-03-03 11:15:00,151.14666666666668,0.0,21.0,66.47666666666667,152.56,68.0,33.74,74.0,70.0,0.0,68.02,67.0,69.0,68.0,68.0,3023
2025-03-03 11:30:00,149.73333333333332,0.0,21.5,66.51,152.56,68.0,33.72,74.0,70.0,0.0,68.01,67.0,69.0,68.0,68.0,3024
2025-03-03 11:45:00,151.14666666666668,0.0,20.666666666666668,66.45333333333333,152.56,68.0,33.31,74.0,70.0,0.0,68.01,67.0,69.0,68.0,68.0,3025
2025-03-03 12:00:00,152.56,0.0,19.83333333333333,66.38666666666667,152.56,68.0,32.67,74.0,70.0,0.0,68.04,67.0,69.0,68.0,68.0,3026
2025-03-03 12:15:00,152.56,0.0,19.166666666666668,66.39999999999999,152.56,68.0,32.49333333333333,74.0,70.0,0.0,68.04,67.0,69.0,68.0,68.0,3027
2025-03-03 12:30:00,150.44,0.0,19.33333333333333,66.47,152.56,68.0,32.28666666666667,74.0,70.0,0.0,68.03333333333335,67.0,69.0,68.0,68.0,3028
2025-03-03 12:45:00,151.14666666666668,0.0,19.33333333333333,66.38,152.56,68.0,31.843333333333334,74.0,70.0,0.0,68.03333333333335,67.0,69.0,68.0,68.0,3029
2025-03-03 13:00:00,150.44,0.0,19.666666666666668,66.43333333333334,152.56,68.0,31.7,74.0,70.0,0.0,68.03333333333335,67.0,69.0,68.0,68.0,3030
2025-03-03 13:15:00,151.85333333333332,0.0,19.166666666666668,66.51666666666667,152.56,68.0,31.163333333333338,74.0,70.0,0.0,68.04333333333334,67.0,69.0,68.0,68.0,3031
2025-03-03 13:30:00,151.14666666666668,0.0,19.33333333333333,66.55333333333333,152.56,68.0,30.64,74.0,70.0,0.0,68.04666666666667,67.0,69.0,68.0,68.0,3032
2025-03-03 13:45:00,151.85333333333332,0.0,19.166666666666668,66.79666666666667,152.56,68.0,30.326666666666668,74.0,70.0,0.0,68.04666666666667,67.0,69.0,68.0,68.0,3033
2025-03-03 14:00:00,150.44,0.0,19.83333333333333,66.84,152.56,68.0,28.99666666666667,74.0,70.0,0.0,68.08666666666666,67.0,69.0,68.0,68.0,3034
2025-03-03 14:15:00,151.85333333333332,0.0,20.166666666666668,66.56666666666666,152.56,68.0,26.24,74.0,70.0,0.0,68.17333333333333,67.0,69.0,68.0,68.0,3035
2025-03-03 14:30:00,153.26666666666668,0.0,20.0,66.7,152.56,68.0,24.75333333333333,74.0,70.0,0.0,68.17,67.0,69.0,68.0,68.0,3036
2025-03-03 14:45:00,151.85333333333332,0.0,19.166666666666668,66.64999999999999,152.56,68.0,23.38,74.0,70.0,0.0,68.17333333333333,67.0,69.0,68.0,68.0,3037
2025-03-03 15:00:00,152.56,0.0,19.666666666666668,66.74333333333334,152.56,68.0,21.9,74.0,70.0,0.0,68.18,67.0,69.0,68.0,68.0,3038
2025-03-03 15:15:00,151.85333333333332,0.0,19.5,66.51333333333334,152.56,68.0,19.4,74.0,70.0,0.0,68.22333333333334,67.0,69.0,68.0,68.0,3039
2025-03-03 15:30:00,150.44,0.0,19.33333333333333,65.38666666666667,152.56,68.0,6.646666666666667,74.0,70.0,0.0,68.86333333333333,67.0,69.0,68.0,68.0,3040
2025-03-03 15:45:00,150.44,0.0,18.666666666666668,65.02333333333333,152.56,68.0,0.0,74.0,70.0,0.0,69.86,67.0,69.0,68.0,68.0,3041
2025-03-03 16:00:00,151.14666666666668,0.0,18.83333333333333,65.24333333333333,152.56,68.0,0.0,74.0,70.0,0.0,70.20333333333333,67.0,69.0,68.0,68.0,3042
2025-03-03 16:15:00,151.14666666666668,0.0,19.166666666666668,65.48,152.56,68.0,0.0,74.0,70.0,0.0,69.74,67.0,69.0,68.0,68.0,3043
2025-03-03 16:30:00,150.44,0.0,18.666666666666668,65.8,152.56,68.0,0.0,74.0,70.0,0.0,69.39666666666666,67.0,69.0,68.0,68.0,3044
2025-03-03 16:45:00,150.44,0.0,19.5,66.08666666666666,152.56,68.0,0.0,74.0,70.0,0.0,69.13666666666667,67.0,69.0,68.0,68.0,3045
2025-03-03 17:00:00,151.14666666666668,0.0,20.33333333333333,66.39333333333333,152.56,68.0,0.0,74.0,70.0,0.0,69.19333333333334,67.0,69.0,68.0,68.0,3046
2025-03-03 17:15:00,151.85333333333332,0.0,18.5,66.75666666666667,152.56,68.0,0.0,74.0,70.0,0.0,69.59666666666666,67.0,69.0,68.0,68.0,3047
2025-03-03 17:30:00,150.44,0.0,19.83333333333333,66.83,152.56,68.0,0.0,74.0,70.0,0.0,69.81333333333333,67.0,69.0,68.0,68.0,3048
2025-03-03 17:45:00,151.85333333333332,0.0,20.166666666666668,67.21666666666667,152.56,68.0,0.0,74.0,70.0,0.0,69.93,67.0,69.0,68.0,68.0,3049
2025-03-03 18:00:00,152.56,0.0,19.33333333333333,67.60666666666667,152.56,68.0,0.0,74.0,70.0,0.0,69.91333333333334,67.0,69.0,68.0,68.0,3050
2025-03-03 18:15:00,152.56,0.0,18.5,67.64666666666666,152.56,68.0,0.0,74.0,70.0,0.0,69.56,67.0,69.0,68.0,68.0,3051
2025-03-03 18:30:00,151.85333333333332,0.0,18.166666666666668,67.79,152.56,68.0,0.0,74.0,70.0,0.0,69.28333333333335,67.0,69.0,68.0,68.0,3052
2025-03-03 18:45:00,150.44,0.0,19.0,68.09666666666668,152.56,68.0,0.0,74.0,70.0,0.0,69.15,67.0,69.0,68.0,68.0,3053
2025-03-03 19:00:00,154.68,0.0,20.0,68.54,152.56,68.0,0.0,74.0,70.0,0.0,69.20333333333333,67.0,69.0,68.0,68.0,3054
2025-03-03 19:15:00,151.14666666666668,0.0,17.833333333333332,66.71666666666667,152.56,68.0,0.0,74.0,70.0,0.0,69.20666666666666,67.0,69.0,68.0,68.0,3055
2025-03-03 19:30:00,150.44,0.0,19.0,59.906666666666666,152.56,68.0,0.0,74.0,70.0,0.0,68.54,67.0,69.0,68.0,68.0,3056
2025-03-03 19:45:00,151.85333333333332,0.0,19.166666666666668,63.17333333333334,152.56,68.0,0.0,74.0,70.0,0.0,68.24,67.0,69.0,68.0,68.0,3057
2025-03-03 20:00:00,151.85333333333332,0.0,19.83333333333333,59.85666666666666,152.56,68.0,1.79,74.0,70.0,0.0,68.04666666666667,67.0,69.0,68.0,68.0,3058
2025-03-03 20:15:00,152.56,0.0,18.666666666666668,62.24333333333333,152.56,68.0,10.816666666666668,74.0,70.0,0.0,67.56,67.0,69.0,68.0,68.0,3059
2025-03-03 20:30:00,153.26666666666668,0.0,16.833333333333332,63.18333333333334,152.56,68.0,9.25,74.0,70.0,0.0,67.76666666666667,67.0,69.0,68.0,68.0,3060
2025-03-03 20:45:00,151.14666666666668,0.0,16.833333333333332,61.43,152.56,68.0,18.176666666666662,74.0,70.0,0.0,67.47666666666667,67.0,69.0,68.0,68.0,3061
2025-03-03 21:00:00,151.85333333333332,0.0,17.333333333333332,66.19333333333334,152.56,68.0,15.596666666666666,74.0,70.0,0.0,67.74666666666667,67.0,69.0,68.0,68.0,3062
2025-03-03 21:15:00,151.85333333333332,0.0,16.333333333333332,62.78,152.56,68.0,20.646666666666665,74.0,70.0,0.0,67.60666666666667,67.0,69.0,68.0,68.0,3063
2025-03-03 21:30:00,152.56,0.0,16.0,63.2,152.56,68.0,23.563333333333333,74.0,70.0,0.0,67.63333333333333,67.0,69.0,68.0,68.0,3064
2025-03-03 21:45:00,149.73333333333332,0.0,15.5,63.74,152.56,68.0,26.00333333333333,74.0,70.0,0.0,67.62,67.0,69.0,68.0,68.0,3065
2025-03-03 22:00:00,151.14666666666668,0.0,16.333333333333332,64.20666666666666,152.56,68.0,27.80333333333333,74.0,70.0,0.0,67.67,67.0,69.0,68.0,68.0,3066
2025-03-03 22:15:00,153.26666666666668,0.0,16.0,64.47333333333334,152.56,68.0,28.67333333333333,74.0,70.0,0.0,67.73,67.0,69.0,68.0,68.0,3067
2025-03-03 22:30:00,151.85333333333332,0.0,16.333333333333332,64.96333333333332,152.56,68.0,30.796666666666667,74.0,70.0,0.0,67.74333333333334,67.0,69.0,68.0,68.0,3068
2025-03-03 22:45:00,151.14666666666668,0.0,16.833333333333332,64.92666666666666,152.56,68.0,32.300000000000004,74.0,70.0,0.0,67.75666666666666,67.0,69.0,68.0,68.0,3069
2025-03-03 23:00:00,153.26666666666668,0.0,17.5,67.11666666666666,152.56,68.0,32.97666666666667,74.0,70.0,0.0,67.79,67.0,69.0,68.0,68.0,3070
2025-03-03 23:15:00,152.56,0.0,16.666666666666668,66.91000000000001,152.56,68.0,27.15,74.0,70.0,0.0,68.10333333333334,67.0,69.0,68.0,68.0,3071
2025-03-03 23:30:00,153.26666666666668,0.0,17.5,66.65333333333332,152.56,68.0,30.433333333333334,74.0,70.0,0.0,67.92,67.0,69.0,68.0,68.0,3072
2025-03-03 23:45:00,151.85333333333332,0.0,17.5,65.80333333333333,152.56,68.0,26.16333333333333,74.0,70.0,0.0,68.11666666666667,67.0,69.0,68.0,68.0,3073
2025-03-04 00:00:00,150.44,0.0,18.166666666666668,69.75333333333333,152.56,68.0,24.496666666666663,74.0,70.0,0.0,68.16333333333334,67.0,69.0,68.0,68.0,3074
2025-03-04 00:15:00,151.85333333333332,0.0,17.666666666666668,68.78,152.56,68.0,17.83666666666667,74.0,70.0,0.0,68.39,67.0,69.0,68.0,68.0,3075
2025-03-04 00:30:00,152.56,0.0,17.166666666666668,67.56333333333333,152.56,68.0,12.953333333333331,74.0,70.0,0.0,68.45666666666666,67.0,69.0,68.0,68.0,3076
2025-03-04 00:45:00,153.26666666666668,0.0,18.166666666666668,66.75666666666666,152.56,68.0,10.76,74.0,70.0,0.0,68.39999999999999,67.0,69.0,68.0,68.0,3077
2025-03-04 01:00:00,151.14666666666668,0.0,18.5,66.49000000000001,152.56,68.0,9.446666666666667,74.0,70.0,0.0,68.32666666666667,67.0,69.0,68.0,68.0,3078
2025-03-04 01:15:00,149.73333333333332,0.0,17.0,66.34666666666668,152.56,68.0,7.41,74.0,70.0,0.0,68.31333333333333,67.0,69.0,68.0,68.0,3079
2025-03-04 01:30:00,149.73333333333332,0.0,18.0,66.33333333333333,152.56,68.0,5.28,74.0,70.0,0.0,68.29666666666667,67.0,69.0,68.0,68.0,3080
2025-03-04 01:45:00,152.56,0.0,18.33333333333333,66.28,152.56,68.0,3.5933333333333333,74.0,70.0,0.0,68.29,67.0,69.0,68.0,68.0,3081
2025-03-04 02:00:00,150.44,0.0,18.166666666666668,66.12,152.56,68.0,3.0933333333333337,74.0,70.0,0.0,68.22333333333334,67.0,69.0,68.0,68.0,3082
2025-03-04 02:15:00,149.73333333333332,0.0,19.5,65.85000000000001,152.56,68.0,1.836666666666667,74.0,70.0,0.0,68.19333333333334,67.0,69.0,68.0,68.0,3083
2025-03-04 02:30:00,151.85333333333332,0.0,20.0,65.49666666666667,152.56,68.0,0.7399999999999999,74.0,70.0,0.0,68.16666666666667,67.0,69.0,68.0,68.0,3084
2025-03-04 02:45:00,151.85333333333332,0.0,19.666666666666668,65.23,152.56,68.0,0.5533333333333333,74.0,70.0,0.0,68.12333333333333,67.0,69.0,68.0,68.0,3085
2025-03-04 03:00:00,151.14666666666668,0.0,20.0,65.17666666666666,152.56,68.0,0.8266666666666667,74.0,70.0,0.0,68.08333333333333,67.0,69.0,68.0,68.0,3086
2025-03-04 03:15:00,151.85333333333332,0.0,19.83333333333333,65.22333333333333,152.56,68.0,0.83,74.0,70.0,0.0,68.04,67.0,69.0,68.0,68.0,3087
2025-03-04 03:30:00,151.85333333333332,0.0,18.166666666666668,65.19333333333333,152.56,68.0,1.37,74.0,70.0,0.0,68.00666666666667,67.0,69.0,68.0,68.0,3088
2025-03-04 03:45:00,149.73333333333332,0.0,18.33333333333333,65.37,152.56,68.0,0.3,74.0,70.0,0.0,68.03666666666668,67.0,69.0,68.0,68.0,3089
2025-03-04 04:00:00,150.44,0.0,20.166666666666668,65.42333333333333,152.56,68.0,0.0699999999999999,74.0,70.0,0.0,68.03333333333335,67.0,69.0,68.0,68.0,3090
2025-03-04 04:15:00,149.73333333333332,0.0,20.666666666666668,65.49333333333334,152.56,68.0,0.1633333333333333,74.0,70.0,0.0,68.01,67.0,69.0,68.0,68.0,3091
2025-03-04 04:30:00,151.14666666666668,0.0,20.666666666666668,65.63,152.56,68.0,0.5633333333333334,74.0,70.0,0.0,67.98,67.0,69.0,68.0,68.0,3092
2025-03-04 04:45:00,151.85333333333332,0.0,20.666666666666668,65.58333333333333,152.56,68.0,0.04,74.0,70.0,0.0,68.02666666666667,67.0,69.0,68.0,68.0,3093
2025-03-04 05:00:00,152.56,0.0,20.83333333333333,65.52,152.56,68.0,0.0033333333333333,74.0,70.0,0.0,68.02,67.0,69.0,68.0,68.0,3094
2025-03-04 05:15:00,153.26666666666668,0.0,20.166666666666668,65.44,152.56,68.0,1.7033333333333334,74.0,70.0,0.0,67.92999999999999,67.0,69.0,68.0,68.0,3095
2025-03-04 05:30:00,151.14666666666668,0.0,20.166666666666668,65.29,152.56,68.0,3.273333333333333,74.0,70.0,0.0,67.88,67.0,69.0,68.0,68.0,3096
2025-03-04 05:45:00,149.73333333333332,0.0,20.166666666666668,65.24000000000001,152.56,68.0,3.806666666666666,74.0,70.0,0.0,67.89,67.0,69.0,68.0,68.0,3097
2025-03-04 06:00:00,151.14666666666668,0.0,20.666666666666668,65.20666666666666,152.56,68.0,4.086666666666667,74.0,70.0,0.0,67.93,67.0,69.0,68.0,68.0,3098
2025-03-04 06:15:00,152.56,0.0,20.666666666666668,65.08333333333333,152.56,68.0,4.56,74.0,70.0,0.0,67.92333333333333,67.0,69.0,68.0,68.0,3099
2025-03-04 06:30:00,151.85333333333332,0.0,19.33333333333333,65.05,152.56,68.0,3.24,74.0,70.0,0.0,67.98333333333333,67.0,69.0,68.0,68.0,3100
2025-03-04 06:45:00,150.44,0.0,18.83333333333333,65.09333333333332,152.56,68.0,3.893333333333333,74.0,70.0,0.0,67.97666666666667,67.0,69.0,68.0,68.0,3101
2025-03-04 07:00:00,149.73333333333332,0.0,19.33333333333333,65.10666666666667,152.56,68.0,4.826666666666667,74.0,70.0,0.0,67.96,67.0,69.0,68.0,68.0,3102
2025-03-04 07:15:00,150.44,0.0,21.166666666666668,65.09333333333332,152.56,68.0,5.886666666666667,74.0,70.0,0.0,67.93,67.0,69.0,68.0,68.0,3103
2025-03-04 07:30:00,151.85333333333332,0.0,20.5,65.27666666666666,152.56,68.0,6.206666666666666,74.0,70.0,0.0,67.93333333333334,67.0,69.0,68.0,68.0,3104
2025-03-04 07:45:00,151.85333333333332,0.0,19.166666666666668,65.62333333333333,152.56,68.0,5.136666666666667,74.0,70.0,0.0,68.0,67.0,69.0,68.0,68.0,3105
2025-03-04 08:00:00,151.14666666666668,0.0,19.33333333333333,65.83333333333333,152.56,68.0,3.8866666666666663,74.0,70.0,0.0,68.04666666666667,67.0,69.0,68.0,68.0,3106
2025-03-04 08:15:00,151.14666666666668,0.0,21.0,65.72666666666667,152.56,68.0,3.72,74.0,70.0,0.0,68.04333333333334,67.0,69.0,68.0,68.0,3107
2025-03-04 08:30:00,151.85333333333332,0.0,21.33333333333333,65.58666666666666,152.56,68.0,3.7566666666666655,74.0,70.0,0.0,68.02,67.0,69.0,68.0,68.0,3108
2025-03-04 08:45:00,151.85333333333332,0.0,21.166666666666668,65.59333333333333,152.56,68.0,3.8533333333333335,74.0,70.0,0.0,68.01333333333334,67.0,69.0,68.0,68.0,3109
2025-03-04 09:00:00,149.73333333333332,0.0,20.0,65.73333333333333,152.56,68.0,3.266666666666667,74.0,70.0,0.0,68.04,67.0,69.0,68.0,68.0,3110
2025-03-04 09:15:00,149.73333333333332,0.0,19.666666666666668,65.93,152.56,68.0,2.606666666666667,74.0,70.0,0.0,68.04666666666667,67.0,69.0,68.0,68.0,3111
2025-03-04 09:30:00,151.14666666666668,0.0,21.0,66.03,152.56,68.0,2.243333333333333,74.0,70.0,0.0,68.04666666666667,67.0,69.0,68.0,68.0,3112
2025-03-04 09:45:00,151.14666666666668,0.0,19.166666666666668,66.32000000000001,152.56,68.0,1.0599999999999998,74.0,70.0,0.0,68.07666666666667,67.0,69.0,68.0,68.0,3113
2025-03-04 10:00:00,151.14666666666668,0.0,20.0,66.52,152.56,68.0,0.0,74.0,70.0,0.0,68.13,67.0,69.0,68.0,68.0,3114
2025-03-04 10:15:00,151.85333333333332,0.0,20.666666666666668,66.8,152.56,68.0,0.0,74.0,70.0,0.0,68.18,67.0,69.0,68.0,68.0,3115
2025-03-04 10:30:00,152.56,0.0,19.666666666666668,67.16000000000001,152.56,68.0,0.0,74.0,70.0,0.0,68.29666666666667,67.0,69.0,68.0,68.0,3116
2025-03-04 10:45:00,151.85333333333332,0.0,18.33333333333333,67.49666666666667,152.56,68.0,0.0,74.0,70.0,0.0,68.32333333333334,67.0,69.0,68.0,68.0,3117
2025-03-04 11:00:00,151.14666666666668,0.0,18.33333333333333,67.74666666666667,152.56,68.0,0.0,74.0,70.0,0.0,68.43333333333334,67.0,69.0,68.0,68.0,3118
2025-03-04 11:15:00,150.44,0.0,20.166666666666668,62.3,152.56,68.0,1.3433333333333335,74.0,70.0,0.0,68.21333333333332,67.0,69.0,68.0,68.0,3119
2025-03-04 11:30:00,151.85333333333332,0.0,20.166666666666668,66.05666666666667,152.56,68.0,2.9933333333333336,74.0,70.0,0.0,67.91666666666667,67.0,69.0,68.0,68.0,3120
2025-03-04 11:45:00,151.14666666666668,0.0,19.5,62.01666666666667,152.56,68.0,2.433333333333333,74.0,70.0,0.0,67.97,67.0,69.0,68.0,68.0,3121
2025-03-04 12:00:00,151.85333333333332,0.0,20.0,66.14,152.56,68.0,6.506666666666667,74.0,70.0,0.0,67.77666666666667,67.0,69.0,68.0,68.0,3122
2025-03-04 12:15:00,153.26666666666668,0.0,20.166666666666668,62.22,152.56,68.0,10.616666666666667,74.0,70.0,0.0,67.66666666666667,67.0,69.0,68.0,68.0,3123
2025-03-04 12:30:00,152.56,0.0,19.5,66.68,152.56,68.0,8.303333333333333,74.0,70.0,0.0,67.87333333333333,67.0,69.0,68.0,68.0,3124
2025-03-04 12:45:00,154.68,0.0,19.5,65.03,152.56,68.0,4.84,74.0,70.0,0.0,68.05,67.0,69.0,68.0,68.0,3125
2025-03-04 13:00:00,153.26666666666668,0.0,18.666666666666668,66.06333333333333,152.56,68.0,7.91,74.0,70.0,0.0,67.98,67.0,69.0,68.0,68.0,3126
2025-03-04 13:15:00,151.14666666666668,0.0,17.333333333333332,62.98,152.56,68.0,13.303333333333333,74.0,70.0,0.0,67.81333333333333,67.0,69.0,68.0,68.0,3127
2025-03-04 13:30:00,151.85333333333332,0.0,19.0,66.50666666666667,152.56,68.0,17.836666666666666,74.0,70.0,0.0,67.71666666666667,67.0,69.0,68.0,68.0,3128
2025-03-04 13:45:00,150.44,0.0,18.5,62.49333333333333,152.56,68.0,18.12,74.0,70.0,0.0,67.77,67.0,69.0,68.0,68.0,3129
2025-03-04 14:00:00,151.85333333333332,0.0,18.5,66.76333333333334,152.56,68.0,18.05333333333333,74.0,70.0,0.0,67.85666666666667,67.0,69.0,68.0,68.0,3130
2025-03-04 14:15:00,151.14666666666668,0.0,18.5,62.92666666666667,152.56,68.0,23.47666666666667,74.0,70.0,0.0,67.64999999999999,67.0,69.0,68.0,68.0,3131
2025-03-04 14:30:00,153.26666666666668,0.0,19.5,64.22,152.56,68.0,26.82333333333333,74.0,70.0,0.0,67.62666666666667,67.0,69.0,68.0,68.0,3132
2025-03-04 14:45:00,151.85333333333332,0.0,19.166666666666668,64.98,152.56,68.0,28.526666666666667,74.0,70.0,0.0,67.67666666666666,67.0,69.0,68.0,68.0,3133
2025-03-04 15:00:00,152.56,0.0,19.166666666666668,65.54666666666667,152.56,68.0,29.86,74.0,70.0,0.0,67.72666666666667,67.0,69.0,68.0,68.0,3134
2025-03-04 15:15:00,149.73333333333332,0.0,20.166666666666668,65.43333333333332,152.56,68.0,28.166666666666668,74.0,70.0,0.0,67.88,67.0,69.0,68.0,68.0,3135
2025-03-04 15:30:00,151.85333333333332,0.0,18.83333333333333,63.34,152.56,68.0,17.453333333333333,74.0,70.0,0.0,68.37333333333333,67.0,69.0,68.0,68.0,3136
2025-03-04 15:45:00,153.26666666666668,0.0,18.166666666666668,60.73333333333333,152.56,68.0,1.07,74.0,70.0,0.0,69.21999999999998,67.0,69.0,68.0,68.0,3137
2025-03-04 16:00:00,152.56,0.0,19.166666666666668,61.18666666666667,152.56,68.0,0.0,74.0,70.0,0.0,69.54666666666667,67.0,69.0,68.0,68.0,3138
2025-03-04 16:15:00,151.85333333333332,0.0,17.5,61.16333333333333,152.56,68.0,0.0,74.0,70.0,0.0,68.62666666666667,67.0,69.0,68.0,68.0,3139
2025-03-04 16:30:00,150.44,0.0,17.666666666666668,61.38,152.56,68.0,0.92,74.0,70.0,0.0,68.00666666666667,67.0,69.0,68.0,68.0,3140
2025-03-04 16:45:00,151.85333333333332,0.0,18.5,61.56666666666666,152.56,68.0,4.06,74.0,70.0,0.0,67.82333333333334,67.0,69.0,68.0,68.0,3141
2025-03-04 17:00:00,151.14666666666668,0.0,17.833333333333332,61.70666666666667,152.56,68.0,9.216666666666669,74.0,70.0,0.0,67.64999999999999,67.0,69.0,68.0,68.0,3142
2025-03-04 17:15:00,153.97333333333333,0.0,17.0,62.92666666666667,152.56,68.0,13.676666666666668,74.0,70.0,0.0,67.56666666666666,67.0,69.0,68.0,68.0,3143
2025-03-04 17:30:00,151.85333333333332,0.0,16.666666666666668,63.29666666666666,152.56,68.0,16.7,74.0,70.0,0.0,67.57333333333334,67.0,69.0,68.0,68.0,3144
2025-03-04 17:45:00,151.85333333333332,0.0,17.5,64.49,152.56,68.0,19.94666666666667,74.0,70.0,0.0,67.57666666666667,67.0,69.0,68.0,68.0,3145
2025-03-04 18:00:00,151.14666666666668,0.0,16.5,64.86333333333333,152.56,68.0,19.52,74.0,70.0,0.0,67.73,67.0,69.0,68.0,68.0,3146
2025-03-04 18:15:00,151.14666666666668,0.0,16.5,64.65333333333332,152.56,68.0,20.176666666666662,74.0,70.0,0.0,67.77666666666666,67.0,69.0,68.0,68.0,3147
2025-03-04 18:30:00,151.14666666666668,0.0,17.5,64.91666666666667,152.56,68.0,21.706666666666667,74.0,70.0,0.0,67.79333333333334,67.0,69.0,68.0,68.0,3148
2025-03-04 18:45:00,151.14666666666668,0.0,18.83333333333333,65.43666666666667,152.56,68.0,22.41333333333333,74.0,70.0,0.0,67.82,67.0,69.0,68.0,68.0,3149
2025-03-04 19:00:00,150.44,0.0,18.666666666666668,65.15333333333334,152.56,68.0,21.723333333333333,74.0,70.0,0.0,67.89666666666666,67.0,69.0,68.0,68.0,3150
2025-03-04 19:15:00,151.14666666666668,0.0,17.833333333333332,65.24666666666667,152.56,68.0,22.94333333333333,74.0,70.0,0.0,67.87333333333333,67.0,69.0,68.0,68.0,3151
2025-03-04 19:30:00,151.85333333333332,0.0,16.666666666666668,65.38333333333333,152.56,68.0,23.69,74.0,70.0,0.0,67.89333333333333,67.0,69.0,68.0,68.0,3152
2025-03-04 19:45:00,151.85333333333332,0.0,16.166666666666668,65.44,152.56,68.0,24.006666666666664,74.0,70.0,0.0,67.90666666666668,67.0,69.0,68.0,68.0,3153
2025-03-04 20:00:00,152.56,0.0,17.166666666666668,65.28333333333333,152.56,68.0,23.613333333333333,74.0,70.0,0.0,67.94,67.0,69.0,68.0,68.0,3154
2025-03-04 20:15:00,150.44,0.0,18.166666666666668,65.93333333333334,152.56,68.0,26.14333333333333,74.0,70.0,0.0,67.85333333333334,67.0,69.0,68.0,68.0,3155
2025-03-04 20:30:00,151.85333333333332,0.0,18.83333333333333,65.69666666666667,152.56,68.0,24.77,74.0,70.0,0.0,67.97,67.0,69.0,68.0,68.0,3156
2025-03-04 20:45:00,151.14666666666668,0.0,18.166666666666668,65.84666666666668,152.56,68.0,25.3,74.0,70.0,0.0,67.95333333333333,67.0,69.0,68.0,68.0,3157
2025-03-04 21:00:00,152.56,0.0,17.666666666666668,65.70666666666666,152.56,68.0,24.9,74.0,70.0,0.0,67.98,67.0,69.0,68.0,68.0,3158
2025-03-04 21:15:00,151.14666666666668,0.0,16.166666666666668,65.35333333333334,152.56,68.0,23.25,74.0,70.0,0.0,68.04666666666667,67.0,69.0,68.0,68.0,3159
2025-03-04 21:30:00,151.14666666666668,0.0,16.0,65.14333333333333,152.56,68.0,21.886666666666667,74.0,70.0,0.0,68.08666666666666,67.0,69.0,68.0,68.0,3160
2025-03-04 21:45:00,149.73333333333332,0.0,16.5,64.30666666666667,152.56,68.0,19.166666666666668,74.0,70.0,0.0,68.16000000000001,67.0,69.0,68.0,68.0,3161
2025-03-04 22:00:00,151.85333333333332,0.0,17.333333333333332,64.22,152.56,68.0,19.75333333333333,74.0,70.0,0.0,68.09666666666666,67.0,69.0,68.0,68.0,3162
2025-03-04 22:15:00,151.85333333333332,0.0,18.33333333333333,64.02333333333333,152.56,68.0,19.33,74.0,70.0,0.0,68.07666666666667,67.0,69.0,68.0,68.0,3163
2025-03-04 22:30:00,152.56,0.0,18.166666666666668,64.02333333333334,152.56,68.0,19.40333333333333,74.0,70.0,0.0,68.04666666666667,67.0,69.0,68.0,68.0,3164
2025-03-04 22:45:00,151.85333333333332,0.0,17.333333333333332,64.07000000000001,152.56,68.0,20.376666666666665,74.0,70.0,0.0,68.00666666666667,67.0,69.0,68.0,68.0,3165
2025-03-04 23:00:00,153.26666666666668,0.0,17.0,64.13666666666667,152.56,68.0,20.32333333333333,74.0,70.0,0.0,67.98333333333333,67.0,69.0,68.0,68.0,3166
2025-03-04 23:15:00,149.73333333333332,0.0,17.0,64.34666666666666,152.56,68.0,21.01,74.0,70.0,0.0,67.97,67.0,69.0,68.0,68.0,3167
2025-03-04 23:30:00,149.02666666666667,0.0,18.5,64.31666666666666,152.56,68.0,21.19333333333333,74.0,70.0,0.0,67.97666666666667,67.0,69.0,68.0,68.0,3168
2025-03-04 23:45:00,151.14666666666668,0.0,18.83333333333333,64.52,152.56,68.0,22.22,74.0,70.0,0.0,67.94,67.0,69.0,68.0,68.0,3169
2025-03-05 00:00:00,151.85333333333332,0.0,18.0,64.44333333333333,152.56,68.0,21.89,74.0,70.0,0.0,67.96666666666667,67.0,69.0,68.0,68.0,3170
2025-03-05 00:15:00,151.14666666666668,0.0,17.166666666666668,64.53,152.56,68.0,22.866666666666664,74.0,70.0,0.0,67.94666666666667,67.0,69.0,68.0,68.0,3171
2025-03-05 00:30:00,151.14666666666668,0.0,17.0,64.32333333333334,152.56,68.0,23.51,74.0,70.0,0.0,67.92333333333333,67.0,69.0,68.0,68.0,3172
2025-03-05 00:45:00,149.73333333333332,0.0,17.0,64.02333333333333,152.56,68.0,25.35,74.0,70.0,0.0,67.86,67.0,69.0,68.0,68.0,3173
2025-03-05 01:00:00,151.14666666666668,0.0,18.666666666666668,64.60333333333334,152.56,68.0,27.28333333333333,74.0,70.0,0.0,67.83,67.0,69.0,68.0,68.0,3174
2025-03-05 01:15:00,150.44,0.0,19.33333333333333,64.56333333333333,152.56,68.0,27.08666666666667,74.0,70.0,0.0,67.88,67.0,69.0,68.0,68.0,3175
2025-03-05 01:30:00,152.56,0.0,18.0,64.54,152.56,68.0,27.37333333333333,74.0,70.0,0.0,67.91000000000001,67.0,69.0,68.0,68.0,3176
2025-03-05 01:45:00,150.44,0.0,17.5,64.60333333333334,152.56,68.0,27.67333333333333,74.0,70.0,0.0,67.91,67.0,69.0,68.0,68.0,3177
2025-03-05 02:00:00,151.85333333333332,0.0,18.166666666666668,64.99,152.56,68.0,27.64333333333333,74.0,70.0,0.0,67.95333333333333,67.0,69.0,68.0,68.0,3178
2025-03-05 02:15:00,152.56,0.0,19.166666666666668,64.58,152.56,68.0,25.46666666666667,74.0,70.0,0.0,68.05,67.0,69.0,68.0,68.0,3179
2025-03-05 02:30:00,152.56,0.0,19.5,64.57333333333334,152.56,68.0,25.336666666666662,74.0,70.0,0.0,68.03666666666668,67.0,69.0,68.0,68.0,3180
2025-03-05 02:45:00,149.73333333333332,0.0,18.5,64.76333333333334,152.56,68.0,25.91,74.0,70.0,0.0,68.00333333333334,67.0,69.0,68.0,68.0,3181
2025-03-05 03:00:00,151.85333333333332,0.0,18.0,64.48333333333333,152.56,68.0,25.72,74.0,70.0,0.0,68.00333333333333,67.0,69.0,68.0,68.0,3182
2025-03-05 03:15:00,151.85333333333332,0.0,18.33333333333333,64.58333333333333,152.56,68.0,27.626666666666665,74.0,70.0,0.0,67.91666666666667,67.0,69.0,68.0,68.0,3183
2025-03-05 03:30:00,149.73333333333332,0.0,19.83333333333333,64.73333333333333,152.56,68.0,28.186666666666667,74.0,70.0,0.0,67.91666666666667,67.0,69.0,68.0,68.0,3184
2025-03-05 03:45:00,151.14666666666668,0.0,20.0,64.86666666666666,152.56,68.0,28.03,74.0,70.0,0.0,67.96,67.0,69.0,68.0,68.0,3185
2025-03-05 04:00:00,152.56,0.0,19.33333333333333,64.57000000000001,152.56,68.0,26.39,74.0,70.0,0.0,68.03666666666668,67.0,69.0,68.0,68.0,3186
2025-03-05 04:15:00,151.14666666666668,0.0,17.833333333333332,64.55,152.56,68.0,27.01333333333333,74.0,70.0,0.0,68.0,67.0,69.0,68.0,68.0,3187
2025-03-05 04:30:00,151.85333333333332,0.0,19.666666666666668,64.39999999999999,152.56,68.0,26.563333333333333,74.0,70.0,0.0,68.02,67.0,69.0,68.0,68.0,3188
2025-03-05 04:45:00,150.44,0.0,19.0,64.44333333333333,152.56,68.0,26.98333333333333,74.0,70.0,0.0,67.99000000000001,67.0,69.0,68.0,68.0,3189
2025-03-05 05:00:00,152.56,0.0,18.666666666666668,64.62,152.56,68.0,27.86,74.0,70.0,0.0,67.96,67.0,69.0,68.0,68.0,3190
2025-03-05 05:15:00,151.85333333333332,0.0,18.166666666666668,64.47,152.56,68.0,28.293333333333333,74.0,70.0,0.0,67.96,67.0,69.0,68.0,68.0,3191
2025-03-05 05:30:00,151.85333333333332,0.0,19.5,64.74666666666667,152.56,68.0,29.006666666666664,74.0,70.0,0.0,67.94666666666667,67.0,69.0,68.0,68.0,3192
2025-03-05 05:45:00,151.85333333333332,0.0,18.0,64.83,152.56,68.0,29.820000000000004,74.0,70.0,0.0,67.91666666666667,67.0,69.0,68.0,68.0,3193
2025-03-05 06:00:00,153.26666666666668,0.0,18.666666666666668,70.38,152.56,68.0,23.84,74.0,70.0,0.0,68.19333333333334,67.0,69.0,68.0,68.0,3194
2025-03-05 06:15:00,151.14666666666668,0.0,19.33333333333333,64.66333333333334,152.56,68.0,24.956666666666667,74.0,70.0,0.0,68.05666666666666,67.0,69.0,68.0,68.0,3195
2025-03-05 06:30:00,152.56,0.0,18.5,64.56,152.56,68.0,26.773333333333337,74.0,70.0,0.0,67.98666666666666,67.0,69.0,68.0,68.0,3196
2025-03-05 06:45:00,150.44,0.0,18.83333333333333,64.13666666666667,152.56,68.0,25.33,74.0,70.0,0.0,68.04333333333334,67.0,69.0,68.0,68.0,3197
2025-03-05 07:00:00,153.26666666666668,0.0,19.666666666666668,64.60333333333334,152.56,68.0,26.916666666666668,74.0,70.0,0.0,67.96,67.0,69.0,68.0,68.0,3198
2025-03-05 07:15:00,150.44,0.0,18.166666666666668,64.77333333333333,152.56,68.0,27.320000000000004,74.0,70.0,0.0,67.96,67.0,69.0,68.0,68.0,3199
2025-03-05 07:30:00,151.85333333333332,0.0,18.33333333333333,64.74333333333333,152.56,68.0,28.040000000000003,74.0,70.0,0.0,67.94,67.0,69.0,68.0,68.0,3200
2025-03-05 07:45:00,152.56,0.0,18.166666666666668,64.79333333333334,152.56,68.0,28.706666666666667,74.0,70.0,0.0,67.92333333333333,67.0,69.0,68.0,68.0,3201
2025-03-05 08:00:00,150.44,0.0,17.833333333333332,64.97666666666667,152.56,68.0,29.356666666666666,74.0,70.0,0.0,67.92333333333333,67.0,69.0,68.0,68.0,3202
2025-03-05 08:15:00,150.44,0.0,18.83333333333333,65.32666666666667,152.56,68.0,30.08333333333333,74.0,70.0,0.0,67.91666666666667,67.0,69.0,68.0,68.0,3203
2025-03-05 08:30:00,150.44,0.0,18.0,65.13,152.56,68.0,30.456666666666667,74.0,70.0,0.0,67.92333333333333,67.0,69.0,68.0,68.0,3204
2025-03-05 08:45:00,151.85333333333332,0.0,19.0,70.02,152.56,68.0,24.46,74.0,70.0,0.0,68.18666666666667,67.0,69.0,68.0,68.0,3205
2025-03-05 09:00:00,152.56,0.0,18.0,64.19333333333333,152.56,68.0,23.076666666666668,74.0,70.0,0.0,68.2,67.0,69.0,68.0,68.0,3206
2025-03-05 09:15:00,153.26666666666668,0.0,18.83333333333333,69.49333333333334,152.56,68.0,24.28,74.0,70.0,0.0,68.10000000000001,67.0,69.0,68.0,68.0,3207
2025-03-05 09:30:00,152.56,0.0,18.5,64.09666666666668,152.56,68.0,23.36,74.0,70.0,0.0,68.07666666666667,67.0,69.0,68.0,68.0,3208
2025-03-05 09:45:00,150.44,0.0,18.33333333333333,67.81333333333333,152.56,68.0,21.436666666666667,74.0,70.0,0.0,68.15666666666667,67.0,69.0,68.0,68.0,3209
2025-03-05 10:00:00,151.85333333333332,0.0,19.0,64.94,152.56,68.0,23.05,74.0,70.0,0.0,68.03666666666668,67.0,69.0,68.0,68.0,3210
2025-03-05 10:15:00,152.56,0.0,17.833333333333332,66.8,152.56,68.0,17.45,74.0,70.0,0.0,68.25333333333333,67.0,69.0,68.0,68.0,3211
2025-03-05 10:30:00,151.85333333333332,0.0,19.666666666666668,66.17666666666666,152.56,68.0,21.276666666666667,74.0,70.0,0.0,68.01,67.0,69.0,68.0,68.0,3212
2025-03-05 10:45:00,151.14666666666668,0.0,18.0,63.92666666666667,152.56,68.0,20.646666666666665,74.0,70.0,0.0,68.02,67.0,69.0,68.0,68.0,3213
2025-03-05 11:00:00,150.44,0.0,18.0,68.84666666666666,152.56,68.0,18.746666666666663,74.0,70.0,0.0,68.11,67.0,69.0,68.0,68.0,3214
2025-03-05 11:15:00,150.44,0.0,18.166666666666668,64.07000000000001,152.56,68.0,18.99,74.0,70.0,0.0,68.02666666666667,67.0,69.0,68.0,68.0,3215
2025-03-05 11:30:00,151.85333333333332,0.0,18.0,67.49,152.56,68.0,16.686666666666667,74.0,70.0,0.0,68.14,67.0,69.0,68.0,68.0,3216
2025-03-05 11:45:00,152.56,0.0,18.33333333333333,63.92666666666667,152.56,68.0,18.786666666666665,74.0,70.0,0.0,67.98333333333333,67.0,69.0,68.0,68.0,3217
2025-03-05 12:00:00,152.56,0.0,17.166666666666668,67.75,152.56,68.0,12.68,74.0,70.0,0.0,68.25666666666666,67.0,69.0,68.0,68.0,3218
2025-03-05 12:15:00,152.56,0.0,17.5,67.19666666666667,152.56,68.0,9.156666666666666,74.0,70.0,0.0,68.32,67.0,69.0,68.0,68.0,3219
2025-03-05 12:30:00,149.73333333333332,0.0,17.0,64.68666666666667,152.56,68.0,6.59,74.0,70.0,0.0,68.31,67.0,69.0,68.0,68.0,3220
2025-03-05 12:45:00,151.85333333333332,0.0,18.0,64.10333333333334,152.56,68.0,13.456666666666669,74.0,70.0,0.0,67.94333333333333,67.0,69.0,68.0,68.0,3221
2025-03-05 13:00:00,151.14666666666668,0.0,17.333333333333332,67.12333333333333,152.56,68.0,7.063333333333333,74.0,70.0,0.0,68.23333333333333,67.0,69.0,68.0,68.0,3222
2025-03-05 13:15:00,151.85333333333332,0.0,18.0,62.806666666666665,152.56,68.0,7.856666666666666,74.0,70.0,0.0,68.09666666666668,67.0,69.0,68.0,68.0,3223
2025-03-05 13:30:00,151.85333333333332,0.0,18.83333333333333,66.85333333333334,152.56,68.0,9.97,74.0,70.0,0.0,67.99333333333334,67.0,69.0,68.0,68.0,3224
2025-03-05 13:45:00,150.44,0.0,17.833333333333332,62.39666666666667,152.56,68.0,8.1,74.0,70.0,0.0,68.03,67.0,69.0,68.0,68.0,3225
2025-03-05 14:00:00,151.14666666666668,0.0,19.166666666666668,66.47,152.56,68.0,11.603333333333332,74.0,70.0,0.0,67.90333333333334,67.0,69.0,68.0,68.0,3226
2025-03-05 14:15:00,152.56,0.0,18.166666666666668,62.84666666666666,152.56,68.0,13.406666666666666,74.0,70.0,0.0,67.84666666666666,67.0,69.0,68.0,68.0,3227
2025-03-05 14:30:00,151.85333333333332,0.0,17.666666666666668,66.48,152.56,68.0,11.776666666666666,74.0,70.0,0.0,67.97000000000001,67.0,69.0,68.0,68.0,3228
2025-03-05 14:45:00,151.85333333333332,0.0,19.33333333333333,63.04333333333333,152.56,68.0,15.61,74.0,70.0,0.0,67.80333333333333,67.0,69.0,68.0,68.0,3229
2025-03-05 15:00:00,152.56,0.0,18.33333333333333,65.62333333333333,152.56,68.0,13.056666666666668,74.0,70.0,0.0,67.98666666666666,67.0,69.0,68.0,68.0,3230
2025-03-05 15:15:00,151.14666666666668,0.0,18.33333333333333,65.42666666666668,152.56,68.0,17.87,74.0,70.0,0.0,67.81,67.0,69.0,68.0,68.0,3231
2025-03-05 15:30:00,149.73333333333332,0.0,17.5,66.62666666666667,152.56,68.0,3.52,74.0,70.0,0.0,68.76333333333334,67.0,69.0,68.0,68.0,3232
2025-03-05 15:45:00,151.14666666666668,0.0,19.166666666666668,66.35333333333334,152.56,68.0,0.0,74.0,70.0,0.0,69.75333333333333,67.0,69.0,68.0,68.0,3233
2025-03-05 16:00:00,150.44,0.0,18.166666666666668,66.06333333333333,152.56,68.0,0.0,74.0,70.0,0.0,69.57666666666667,67.0,69.0,68.0,68.0,3234
2025-03-05 16:15:00,149.73333333333332,0.0,19.83333333333333,65.74,152.56,68.0,0.0,74.0,70.0,0.0,68.92333333333333,67.0,69.0,68.0,68.0,3235
2025-03-05 16:30:00,151.85333333333332,0.0,20.33333333333333,65.51666666666667,152.56,68.0,0.0,74.0,70.0,0.0,68.65666666666667,67.0,69.0,68.0,68.0,3236
2025-03-05 16:45:00,152.56,0.0,20.33333333333333,65.2,152.56,68.0,0.0,74.0,70.0,0.0,68.57,67.0,69.0,68.0,68.0,3237
2025-03-05 17:00:00,150.44,0.0,20.0,64.91000000000001,152.56,68.0,0.0,74.0,70.0,0.0,68.76,67.0,69.0,68.0,68.0,3238
2025-03-05 17:15:00,152.56,0.0,20.166666666666668,65.22333333333334,152.56,68.0,0.0,74.0,70.0,0.0,68.49666666666667,67.0,69.0,68.0,68.0,3239
2025-03-05 17:30:00,149.73333333333332,0.0,18.166666666666668,64.71,152.56,68.0,0.0,74.0,70.0,0.0,68.28666666666668,67.0,69.0,68.0,68.0,3240
2025-03-05 17:45:00,151.14666666666668,0.0,20.0,64.81333333333333,152.56,68.0,0.0,74.0,70.0,0.0,68.15666666666668,67.0,69.0,68.0,68.0,3241
2025-03-05 18:00:00,153.26666666666668,0.0,21.0,64.80666666666667,152.56,68.0,0.0,74.0,70.0,0.0,68.17666666666666,67.0,69.0,68.0,68.0,3242
2025-03-05 18:15:00,151.14666666666668,0.0,20.666666666666668,64.85,152.56,68.0,0.0,74.0,70.0,0.0,68.45,67.0,69.0,68.0,68.0,3243
2025-03-05 18:30:00,151.85333333333332,0.0,21.0,64.99666666666667,152.56,68.0,0.0,74.0,70.0,0.0,68.54,67.0,69.0,68.0,68.0,3244
2025-03-05 18:45:00,150.44,0.0,20.83333333333333,64.73,152.56,68.0,0.0,74.0,70.0,0.0,68.44333333333333,67.0,69.0,68.0,68.0,3245
2025-03-05 19:00:00,152.56,0.0,21.166666666666668,64.41333333333334,152.56,68.0,0.0,74.0,70.0,0.0,68.23333333333333,67.0,69.0,68.0,68.0,3246
2025-03-05 19:15:00,149.73333333333332,0.0,20.83333333333333,64.45333333333333,152.56,68.0,0.0,74.0,70.0,0.0,68.13,67.0,69.0,68.0,68.0,3247
2025-03-05 19:30:00,153.26666666666668,0.0,19.5,64.55,152.56,68.0,0.0,74.0,70.0,0.0,68.04333333333334,67.0,69.0,68.0,68.0,3248
2025-03-05 19:45:00,151.85333333333332,0.0,19.166666666666668,64.29333333333334,152.56,68.0,0.5766666666666667,74.0,70.0,0.0,67.97666666666667,67.0,69.0,68.0,68.0,3249
2025-03-05 20:00:00,152.56,0.0,21.0,64.28,152.56,68.0,2.62,74.0,70.0,0.0,67.88,67.0,69.0,68.0,68.0,3250
2025-03-05 20:15:00,152.56,0.0,20.666666666666668,64.62666666666667,152.56,68.0,4.933333333333333,74.0,70.0,0.0,67.81666666666666,67.0,69.0,68.0,68.0,3251
2025-03-05 20:30:00,153.26666666666668,0.0,21.0,64.84333333333333,152.56,68.0,6.65,74.0,70.0,0.0,67.81,67.0,69.0,68.0,68.0,3252
2025-03-05 20:45:00,152.56,0.0,19.33333333333333,64.49333333333333,152.56,68.0,8.876666666666667,74.0,70.0,0.0,67.77333333333333,67.0,69.0,68.0,68.0,3253
2025-03-05 21:00:00,150.44,0.0,19.33333333333333,64.33333333333333,152.56,68.0,11.636666666666663,74.0,70.0,0.0,67.74666666666667,67.0,69.0,68.0,68.0,3254
2025-03-05 21:15:00,151.14666666666668,0.0,21.0,65.01666666666667,152.56,68.0,13.156666666666666,74.0,70.0,0.0,67.74666666666667,67.0,69.0,68.0,68.0,3255
2025-03-05 21:30:00,151.85333333333332,0.0,19.5,65.20333333333333,152.56,68.0,14.316666666666668,74.0,70.0,0.0,67.77666666666666,67.0,69.0,68.0,68.0,3256
2025-03-05 21:45:00,150.44,0.0,20.33333333333333,65.19666666666666,152.56,68.0,15.116666666666667,74.0,70.0,0.0,67.80333333333333,67.0,69.0,68.0,68.0,3257
2025-03-05 22:00:00,151.14666666666668,0.0,21.166666666666668,65.36666666666667,152.56,68.0,17.353333333333335,74.0,70.0,0.0,67.76666666666667,67.0,69.0,68.0,68.0,3258
2025-03-05 22:15:00,150.44,0.0,19.83333333333333,65.43666666666667,152.56,68.0,18.14,74.0,70.0,0.0,67.80666666666667,67.0,69.0,68.0,68.0,3259
2025-03-05 22:30:00,152.56,0.0,19.83333333333333,65.32333333333334,152.56,68.0,19.886666666666667,74.0,70.0,0.0,67.78666666666668,67.0,69.0,68.0,68.0,3260
2025-03-05 22:45:00,152.56,0.0,20.666666666666668,65.39,152.56,68.0,20.826666666666668,74.0,70.0,0.0,67.81,67.0,69.0,68.0,68.0,3261
2025-03-05 23:00:00,151.85333333333332,0.0,19.83333333333333,65.76333333333334,152.56,68.0,20.676666666666662,74.0,70.0,0.0,67.86666666666666,67.0,69.0,68.0,68.0,3262
2025-03-05 23:15:00,151.14666666666668,0.0,20.166666666666668,65.89666666666666,152.56,68.0,21.16,74.0,70.0,0.0,67.90333333333334,67.0,69.0,68.0,68.0,3263
2025-03-05 23:30:00,151.85333333333332,0.0,21.33333333333333,66.00666666666666,152.56,68.0,21.74,74.0,70.0,0.0,67.90333333333332,67.0,69.0,68.0,68.0,3264
2025-03-05 23:45:00,151.85333333333332,0.0,20.666666666666668,66.65666666666667,152.56,68.0,23.47666666666667,74.0,70.0,0.0,67.87333333333333,67.0,69.0,68.0,68.0,3265
2025-03-06 00:00:00,151.14666666666668,0.0,19.5,66.43333333333334,152.56,68.0,23.426666666666662,74.0,70.0,0.0,67.89666666666666,67.0,69.0,68.0,68.0,3266
2025-03-06 00:15:00,149.73333333333332,0.0,20.0,66.3,152.56,68.0,23.516666666666666,74.0,70.0,0.0,67.93333333333334,67.0,69.0,68.0,68.0,3267
2025-03-06 00:30:00,150.44,0.0,21.0,66.40333333333334,152.56,68.0,23.87,74.0,70.0,0.0,67.93333333333334,67.0,69.0,68.0,68.0,3268
2025-03-06 00:45:00,151.14666666666668,0.0,20.666666666666668,66.46666666666665,152.56,68.0,24.166666666666668,74.0,70.0,0.0,67.94,67.0,69.0,68.0,68.0,3269
2025-03-06 01:00:00,152.56,0.0,20.83333333333333,66.81,152.56,68.0,24.27,74.0,70.0,0.0,67.93333333333334,67.0,69.0,68.0,68.0,3270
2025-03-06 01:15:00,149.73333333333332,0.0,19.166666666666668,66.49666666666667,152.56,68.0,23.6,74.0,70.0,0.0,67.99666666666667,67.0,69.0,68.0,68.0,3271
2025-03-06 01:30:00,150.44,0.0,20.83333333333333,66.56,152.56,68.0,23.10333333333333,74.0,70.0,0.0,68.01,67.0,69.0,68.0,68.0,3272
2025-03-06 01:45:00,152.56,0.0,21.166666666666668,65.58333333333333,152.56,68.0,18.866666666666664,74.0,70.0,0.0,68.18,67.0,69.0,68.0,68.0,3273
2025-03-06 02:00:00,151.85333333333332,0.0,20.33333333333333,65.34333333333332,152.56,68.0,19.7,74.0,70.0,0.0,68.08,67.0,69.0,68.0,68.0,3274
2025-03-06 02:15:00,150.44,0.0,21.83333333333333,65.23,152.56,68.0,20.07,74.0,70.0,0.0,68.04333333333334,67.0,69.0,68.0,68.0,3275
2025-03-06 02:30:00,152.56,0.0,21.666666666666668,65.12,152.56,68.0,18.71,74.0,70.0,0.0,68.08333333333333,67.0,69.0,68.0,68.0,3276
2025-03-06 02:45:00,151.85333333333332,0.0,20.0,63.153333333333336,152.56,68.0,11.086666666666666,74.0,70.0,0.0,68.38666666666667,67.0,69.0,68.0,68.0,3277
2025-03-06 03:00:00,151.85333333333332,0.0,19.33333333333333,62.9,152.56,68.0,12.7,74.0,70.0,0.0,68.18,67.0,69.0,68.0,68.0,3278
2025-03-06 03:15:00,151.14666666666668,0.0,19.666666666666668,64.64666666666666,152.56,68.0,18.64,74.0,70.0,0.0,67.87333333333333,67.0,69.0,68.0,68.0,3279
2025-03-06 03:30:00,151.85333333333332,0.0,21.166666666666668,65.00666666666666,152.56,68.0,20.116666666666667,74.0,70.0,0.0,67.84666666666668,67.0,69.0,68.0,68.0,3280
2025-03-06 03:45:00,149.73333333333332,0.0,21.83333333333333,64.94666666666667,152.56,68.0,20.756666666666664,74.0,70.0,0.0,67.88000000000001,67.0,69.0,68.0,68.0,3281
2025-03-06 04:00:00,151.14666666666668,0.0,21.166666666666668,65.10666666666667,152.56,68.0,21.936666666666667,74.0,70.0,0.0,67.85333333333334,67.0,69.0,68.0,68.0,3282
2025-03-06 04:15:00,152.56,0.0,20.83333333333333,65.48333333333333,152.56,68.0,23.430000000000003,74.0,70.0,0.0,67.84333333333333,67.0,69.0,68.0,68.0,3283
2025-03-06 04:30:00,151.85333333333332,0.0,20.166666666666668,65.74333333333334,152.56,68.0,25.02333333333333,74.0,70.0,0.0,67.81,67.0,69.0,68.0,68.0,3284
2025-03-06 04:45:00,152.56,0.0,19.83333333333333,66.16333333333334,152.56,68.0,26.81,74.0,70.0,0.0,67.78666666666668,67.0,69.0,68.0,68.0,3285
2025-03-06 05:00:00,149.73333333333332,0.0,19.0,66.25666666666666,152.56,68.0,27.94333333333333,74.0,70.0,0.0,67.81333333333333,67.0,69.0,68.0,68.0,3286
2025-03-06 05:15:00,151.14666666666668,0.0,20.83333333333333,66.53,152.56,68.0,27.94,74.0,70.0,0.0,67.86666666666667,67.0,69.0,68.0,68.0,3287
2025-03-06 05:30:00,153.97333333333333,0.0,20.83333333333333,66.36333333333333,152.56,68.0,28.28333333333333,74.0,70.0,0.0,67.88333333333334,67.0,69.0,68.0,68.0,3288
2025-03-06 05:45:00,151.14666666666668,0.0,19.166666666666668,66.5,152.56,68.0,28.94333333333333,74.0,70.0,0.0,67.89666666666666,67.0,69.0,68.0,68.0,3289
2025-03-06 06:00:00,151.14666666666668,0.0,19.0,66.66000000000001,152.56,68.0,29.42333333333333,74.0,70.0,0.0,67.91,67.0,69.0,68.0,68.0,3290
2025-03-06 06:15:00,151.14666666666668,0.0,19.166666666666668,66.73,152.56,68.0,29.86,74.0,70.0,0.0,67.92333333333333,67.0,69.0,68.0,68.0,3291
2025-03-06 06:30:00,151.14666666666668,0.0,19.83333333333333,66.95,152.56,68.0,29.886666666666667,74.0,70.0,0.0,67.94,67.0,69.0,68.0,68.0,3292
2025-03-06 06:45:00,152.56,0.0,19.5,66.86,152.56,68.0,28.653333333333336,74.0,70.0,0.0,67.99000000000001,67.0,69.0,68.0,68.0,3293
2025-03-06 07:00:00,152.56,0.0,19.33333333333333,66.79333333333334,152.56,68.0,29.89,74.0,70.0,0.0,67.97,67.0,69.0,68.0,68.0,3294
2025-03-06 07:15:00,150.44,0.0,21.0,66.89666666666666,152.56,68.0,29.223333333333333,74.0,70.0,0.0,67.99333333333333,67.0,69.0,68.0,68.0,3295
2025-03-06 07:30:00,151.85333333333332,0.0,19.83333333333333,66.86333333333333,152.56,68.0,29.4,74.0,70.0,0.0,67.99000000000001,67.0,69.0,68.0,68.0,3296
2025-03-06 07:45:00,151.85333333333332,0.0,19.0,66.94,152.56,68.0,29.10333333333333,74.0,70.0,0.0,68.0,67.0,69.0,68.0,68.0,3297
2025-03-06 08:00:00,149.73333333333332,0.0,19.666666666666668,66.70333333333333,152.56,68.0,29.256666666666664,74.0,70.0,0.0,67.97666666666667,67.0,69.0,68.0,68.0,3298
2025-03-06 08:15:00,151.14666666666668,0.0,20.83333333333333,66.73333333333333,152.56,68.0,28.85,74.0,70.0,0.0,68.00666666666666,67.0,69.0,68.0,68.0,3299
2025-03-06 08:30:00,151.14666666666668,0.0,20.33333333333333,66.83333333333333,152.56,68.0,29.363333333333333,74.0,70.0,0.0,67.97666666666667,67.0,69.0,68.0,68.0,3300
2025-03-06 08:45:00,151.14666666666668,0.0,19.166666666666668,66.89999999999999,152.56,68.0,28.906666666666663,74.0,70.0,0.0,68.00666666666666,67.0,69.0,68.0,68.0,3301
2025-03-06 09:00:00,153.97333333333333,0.0,18.5,66.66333333333334,152.56,68.0,28.51,74.0,70.0,0.0,68.00666666666666,67.0,69.0,68.0,68.0,3302
2025-03-06 09:15:00,152.56,0.0,19.83333333333333,66.41333333333334,152.56,68.0,28.59,74.0,70.0,0.0,68.01333333333334,67.0,69.0,68.0,68.0,3303
2025-03-06 09:30:00,152.56,0.0,19.166666666666668,66.56666666666666,152.56,68.0,29.546666666666667,74.0,70.0,0.0,67.99333333333334,67.0,69.0,68.0,68.0,3304
2025-03-06 09:45:00,151.14666666666668,0.0,18.33333333333333,66.66333333333334,152.56,68.0,29.956666666666667,74.0,70.0,0.0,67.96666666666667,67.0,69.0,68.0,68.0,3305
2025-03-06 10:00:00,150.44,0.0,18.33333333333333,66.82333333333332,152.56,68.0,30.093333333333334,74.0,70.0,0.0,67.98333333333333,67.0,69.0,68.0,68.0,3306
2025-03-06 10:15:00,152.56,0.0,20.166666666666668,66.65666666666667,152.56,68.0,29.58333333333333,74.0,70.0,0.0,68.01333333333334,67.0,69.0,68.0,68.0,3307
2025-03-06 10:30:00,151.85333333333332,0.0,19.666666666666668,66.79,152.56,68.0,30.016666666666666,74.0,70.0,0.0,67.98333333333333,67.0,69.0,68.0,68.0,3308
2025-03-06 10:45:00,149.02666666666667,0.0,20.5,66.59666666666668,152.56,68.0,28.71666666666667,74.0,70.0,0.0,68.04333333333334,67.0,69.0,68.0,68.0,3309
2025-03-06 11:00:00,151.85333333333332,0.0,20.83333333333333,66.50333333333333,152.56,68.0,29.51,74.0,70.0,0.0,67.99,67.0,69.0,68.0,68.0,3310
2025-03-06 11:15:00,151.85333333333332,0.0,20.666666666666668,66.56666666666666,152.56,68.0,28.94333333333333,74.0,70.0,0.0,68.02,67.0,69.0,68.0,68.0,3311
2025-03-06 11:30:00,150.44,0.0,21.0,66.54666666666667,152.56,68.0,28.376666666666665,74.0,70.0,0.0,68.03333333333335,67.0,69.0,68.0,68.0,3312
