time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,record_index
2025-03-06 11:45:00,151.85333333333332,0.0,20.33333333333333,66.45,152.56,68.0,29.21,74.0,70.0,0.0,67.99333333333334,67.0,69.0,68.0,68.0,3313
2025-03-06 12:00:00,152.56,0.0,18.666666666666668,66.45333333333333,152.56,68.0,28.36,74.0,70.0,0.0,68.02,67.0,69.0,68.0,68.0,3314
2025-03-06 12:15:00,149.73333333333332,0.0,19.666666666666668,66.38666666666667,152.56,68.0,28.536666666666665,74.0,70.0,0.0,68.00666666666666,67.0,69.0,68.0,68.0,3315
2025-03-06 12:30:00,150.44,0.0,20.666666666666668,66.53,152.56,68.0,28.746666666666663,74.0,70.0,0.0,68.00666666666666,67.0,69.0,68.0,68.0,3316
2025-03-06 12:45:00,149.73333333333332,0.0,20.83333333333333,66.08666666666666,152.56,68.0,26.50666666666667,74.0,70.0,0.0,68.07,67.0,69.0,68.0,68.0,3317
2025-03-06 13:00:00,151.14666666666668,0.0,19.83333333333333,65.83333333333333,152.56,68.0,25.153333333333336,74.0,70.0,0.0,68.10000000000001,67.0,69.0,68.0,68.0,3318
2025-03-06 13:15:00,149.73333333333332,0.0,19.0,65.7,152.56,68.0,25.136666666666667,74.0,70.0,0.0,68.08,67.0,69.0,68.0,68.0,3319
2025-03-06 13:30:00,151.14666666666668,0.0,20.33333333333333,65.71,152.56,68.0,25.046666666666667,74.0,70.0,0.0,68.05666666666666,67.0,69.0,68.0,68.0,3320
2025-03-06 13:45:00,151.14666666666668,0.0,20.83333333333333,65.43333333333334,152.56,68.0,24.33666666666667,74.0,70.0,0.0,68.05333333333333,67.0,69.0,68.0,68.0,3321
2025-03-06 14:00:00,151.85333333333332,0.0,20.0,65.3,152.56,68.0,24.666666666666668,74.0,70.0,0.0,68.03,67.0,69.0,68.0,68.0,3322
2025-03-06 14:15:00,151.85333333333332,0.0,20.0,65.44666666666666,152.56,68.0,25.22,74.0,70.0,0.0,67.99,67.0,69.0,68.0,68.0,3323
2025-03-06 14:30:00,151.85333333333332,0.0,19.0,65.66666666666667,152.56,68.0,25.156666666666663,74.0,70.0,0.0,68.00333333333334,67.0,69.0,68.0,68.0,3324
2025-03-06 14:45:00,151.14666666666668,0.0,19.666666666666668,65.44666666666666,152.56,68.0,24.23333333333333,74.0,70.0,0.0,68.03666666666668,67.0,69.0,68.0,68.0,3325
2025-03-06 15:00:00,150.44,0.0,20.83333333333333,65.60333333333334,152.56,68.0,23.89333333333333,74.0,70.0,0.0,68.03333333333335,67.0,69.0,68.0,68.0,3326
2025-03-06 15:15:00,153.26666666666668,0.0,20.83333333333333,65.64,152.56,68.0,23.35,74.0,70.0,0.0,68.03666666666668,67.0,69.0,68.0,68.0,3327
2025-03-06 15:30:00,151.85333333333332,0.0,19.33333333333333,63.79333333333333,152.56,68.0,12.113333333333337,74.0,70.0,0.0,68.51,67.0,69.0,68.0,68.0,3328
2025-03-06 15:45:00,149.73333333333332,0.0,20.166666666666668,62.29333333333333,152.56,68.0,0.0,74.0,70.0,0.0,69.03333333333333,67.0,69.0,68.0,68.0,3329
2025-03-06 16:00:00,149.73333333333332,0.0,20.5,62.46666666666667,152.56,68.0,2.1733333333333333,74.0,70.0,0.0,68.43333333333334,67.0,69.0,68.0,68.0,3330
2025-03-06 16:15:00,151.14666666666668,0.0,19.33333333333333,62.703333333333326,152.56,68.0,6.32,74.0,70.0,0.0,68.10666666666667,67.0,69.0,68.0,68.0,3331
2025-03-06 16:30:00,151.14666666666668,0.0,18.5,63.29333333333333,152.56,68.0,7.726666666666667,74.0,70.0,0.0,68.01666666666667,67.0,69.0,68.0,68.0,3332
2025-03-06 16:45:00,153.26666666666668,0.0,18.166666666666668,63.656666666666666,152.56,68.0,9.76,74.0,70.0,0.0,67.93,67.0,69.0,68.0,68.0,3333
2025-03-06 17:00:00,153.26666666666668,0.0,17.833333333333332,63.9,152.56,68.0,10.826666666666668,74.0,70.0,0.0,67.90333333333334,67.0,69.0,68.0,68.0,3334
2025-03-06 17:15:00,150.44,0.0,17.5,64.28333333333333,152.56,68.0,12.073333333333332,74.0,70.0,0.0,67.87333333333333,67.0,69.0,68.0,68.0,3335
2025-03-06 17:30:00,151.14666666666668,0.0,18.5,64.97666666666667,152.56,68.0,12.113333333333337,74.0,70.0,0.0,67.91666666666667,67.0,69.0,68.0,68.0,3336
2025-03-06 17:45:00,152.56,0.0,18.666666666666668,64.99,152.56,68.0,12.643333333333333,74.0,70.0,0.0,67.91666666666667,67.0,69.0,68.0,68.0,3337
2025-03-06 18:00:00,151.14666666666668,0.0,18.666666666666668,64.93666666666667,152.56,68.0,6.706666666666667,74.0,70.0,0.0,68.20333333333333,67.0,69.0,68.0,68.0,3338
2025-03-06 18:15:00,152.56,0.0,19.5,65.16333333333334,152.56,68.0,0.0,74.0,70.0,0.0,68.66000000000001,67.0,69.0,68.0,68.0,3339
2025-03-06 18:30:00,151.14666666666668,0.0,20.0,64.89333333333333,152.56,68.0,0.0,74.0,70.0,0.0,69.14,67.0,69.0,68.0,68.0,3340
2025-03-06 18:45:00,152.56,0.0,18.33333333333333,65.16666666666667,152.56,68.0,0.0,74.0,70.0,0.0,69.67999999999999,67.0,69.0,68.0,68.0,3341
2025-03-06 19:00:00,150.44,0.0,17.5,65.22333333333334,152.56,68.0,0.0,74.0,70.0,0.0,70.11666666666667,67.0,69.0,68.0,68.0,3342
2025-03-06 19:15:00,152.56,0.0,17.166666666666668,65.36666666666667,152.56,68.0,0.0,74.0,70.0,0.0,70.38,67.0,69.0,68.0,68.0,3343
2025-03-06 19:30:00,151.85333333333332,0.0,16.666666666666668,65.54,152.56,68.0,0.0,74.0,70.0,0.0,70.66333333333334,67.0,69.0,68.0,68.0,3344
2025-03-06 19:45:00,151.14666666666668,0.0,17.0,65.55333333333334,152.56,68.0,0.0,74.0,70.0,0.0,70.40666666666667,67.0,69.0,68.0,68.0,3345
2025-03-06 20:00:00,150.44,0.0,16.333333333333332,65.72,152.56,68.0,0.0,74.0,70.0,0.0,69.98333333333333,67.0,69.0,68.0,68.0,3346
2025-03-06 20:15:00,149.73333333333332,0.0,16.166666666666668,65.71333333333332,152.56,68.0,0.0,74.0,70.0,0.0,70.17666666666666,67.0,69.0,68.0,68.0,3347
2025-03-06 20:30:00,152.56,0.0,16.0,66.02666666666667,152.56,68.0,0.0,74.0,70.0,0.0,70.21666666666665,67.0,69.0,68.0,68.0,3348
2025-03-06 20:45:00,151.14666666666668,0.0,15.666666666666666,65.98,152.56,68.0,0.0,74.0,70.0,0.0,70.25,67.0,69.0,68.0,68.0,3349
2025-03-06 21:00:00,150.44,0.0,16.0,66.23333333333333,152.56,68.0,0.0,74.0,70.0,0.0,70.20666666666666,67.0,69.0,68.0,68.0,3350
2025-03-06 21:15:00,150.44,0.0,16.666666666666668,66.44,152.56,68.0,0.0,74.0,70.0,0.0,70.33999999999999,67.0,69.0,68.0,68.0,3351
2025-03-06 21:30:00,151.14666666666668,0.0,18.33333333333333,66.47666666666667,152.56,68.0,0.0,74.0,70.0,0.0,70.38666666666667,67.0,69.0,68.0,68.0,3352
2025-03-06 21:45:00,152.56,0.0,18.166666666666668,66.39666666666666,152.56,68.0,0.0,74.0,70.0,0.0,70.39,67.0,69.0,68.0,68.0,3353
2025-03-06 22:00:00,151.85333333333332,0.0,18.5,66.27,152.56,68.0,0.0,74.0,70.0,0.0,70.03333333333333,67.0,69.0,68.0,68.0,3354
2025-03-06 22:15:00,152.56,0.0,19.0,66.43333333333334,152.56,68.0,0.0,74.0,70.0,0.0,69.53666666666668,67.0,69.0,68.0,68.0,3355
2025-03-06 22:30:00,151.14666666666668,0.0,19.0,66.29,152.56,68.0,0.0,74.0,70.0,0.0,69.32000000000001,67.0,69.0,68.0,68.0,3356
2025-03-06 22:45:00,149.02666666666667,0.0,19.166666666666668,66.11333333333333,152.56,68.0,0.0,74.0,70.0,0.0,69.13333333333334,67.0,69.0,68.0,68.0,3357
2025-03-06 23:00:00,151.14666666666668,0.0,19.33333333333333,65.98666666666666,152.56,68.0,0.0,74.0,70.0,0.0,68.98333333333333,67.0,69.0,68.0,68.0,3358
2025-03-06 23:15:00,153.26666666666668,0.0,18.666666666666668,65.72666666666667,152.56,68.0,0.0,74.0,70.0,0.0,68.86,67.0,69.0,68.0,68.0,3359
2025-03-06 23:30:00,151.85333333333332,0.0,17.333333333333332,65.46,152.56,68.0,0.0,74.0,70.0,0.0,68.75666666666666,67.0,69.0,68.0,68.0,3360
2025-03-06 23:45:00,150.44,0.0,16.333333333333332,64.94666666666667,152.56,68.0,0.0,74.0,70.0,0.0,68.62333333333333,67.0,69.0,68.0,68.0,3361
2025-03-07 00:00:00,149.73333333333332,0.0,16.833333333333332,64.65666666666667,152.56,68.0,0.0,74.0,70.0,0.0,68.45666666666666,67.0,69.0,68.0,68.0,3362
2025-03-07 00:15:00,151.85333333333332,0.0,19.0,64.46666666666667,152.56,68.0,0.0,74.0,70.0,0.0,68.42333333333333,67.0,69.0,68.0,68.0,3363
2025-03-07 00:30:00,149.73333333333332,0.0,19.166666666666668,64.18,152.56,68.0,0.0,74.0,70.0,0.0,68.51333333333334,67.0,69.0,68.0,68.0,3364
2025-03-07 00:45:00,151.14666666666668,0.0,19.83333333333333,63.93,152.56,68.0,0.0,74.0,70.0,0.0,68.36666666666666,67.0,69.0,68.0,68.0,3365
2025-03-07 01:00:00,150.44,0.0,20.0,63.71,152.56,68.0,0.0,74.0,70.0,0.0,68.12333333333333,67.0,69.0,68.0,68.0,3366
2025-03-07 01:15:00,152.56,0.0,20.0,63.54666666666666,152.56,68.0,0.5566666666666666,74.0,70.0,0.0,67.97333333333333,67.0,69.0,68.0,68.0,3367
2025-03-07 01:30:00,151.14666666666668,0.0,20.0,63.44333333333333,152.56,68.0,3.6466666666666665,74.0,70.0,0.0,67.84333333333333,67.0,69.0,68.0,68.0,3368
2025-03-07 01:45:00,151.14666666666668,0.0,20.166666666666668,63.26666666666667,152.56,68.0,6.883333333333333,74.0,70.0,0.0,67.74666666666667,67.0,69.0,68.0,68.0,3369
2025-03-07 02:00:00,151.14666666666668,0.0,20.83333333333333,63.49666666666667,152.56,68.0,11.453333333333331,74.0,70.0,0.0,67.64666666666666,67.0,69.0,68.0,68.0,3370
2025-03-07 02:15:00,153.97333333333333,0.0,20.166666666666668,64.17666666666666,152.56,68.0,14.703333333333331,74.0,70.0,0.0,67.62666666666667,67.0,69.0,68.0,68.0,3371
2025-03-07 02:30:00,152.56,0.0,19.5,64.91666666666667,152.56,68.0,17.493333333333336,74.0,70.0,0.0,67.62,67.0,69.0,68.0,68.0,3372
2025-03-07 02:45:00,151.14666666666668,0.0,20.83333333333333,65.35666666666667,152.56,68.0,20.226666666666667,74.0,70.0,0.0,67.62,67.0,69.0,68.0,68.0,3373
2025-03-07 03:00:00,152.56,0.0,19.666666666666668,65.78666666666668,152.56,68.0,21.85,74.0,70.0,0.0,67.65333333333334,67.0,69.0,68.0,68.0,3374
2025-03-07 03:15:00,151.14666666666668,0.0,20.83333333333333,66.10666666666667,152.56,68.0,23.25,74.0,70.0,0.0,67.70666666666666,67.0,69.0,68.0,68.0,3375
2025-03-07 03:30:00,151.85333333333332,0.0,21.166666666666668,66.35000000000001,152.56,68.0,22.97666666666667,74.0,70.0,0.0,67.81333333333333,67.0,69.0,68.0,68.0,3376
2025-03-07 03:45:00,151.85333333333332,0.0,20.0,66.38666666666667,152.56,68.0,23.55,74.0,70.0,0.0,67.85000000000001,67.0,69.0,68.0,68.0,3377
2025-03-07 04:00:00,149.73333333333332,0.0,20.0,66.32666666666667,152.56,68.0,23.35,74.0,70.0,0.0,67.89666666666666,67.0,69.0,68.0,68.0,3378
2025-03-07 04:15:00,151.85333333333332,0.0,20.0,66.52999999999999,152.56,68.0,24.356666666666666,74.0,70.0,0.0,67.87333333333333,67.0,69.0,68.0,68.0,3379
2025-03-07 04:30:00,151.14666666666668,0.0,20.666666666666668,66.68666666666667,152.56,68.0,24.113333333333333,74.0,70.0,0.0,67.93,67.0,69.0,68.0,68.0,3380
2025-03-07 04:45:00,150.44,0.0,20.0,66.78333333333335,152.56,68.0,24.2,74.0,70.0,0.0,67.96333333333332,67.0,69.0,68.0,68.0,3381
2025-03-07 05:00:00,152.56,0.0,19.33333333333333,66.63333333333334,152.56,68.0,23.93,74.0,70.0,0.0,67.97666666666667,67.0,69.0,68.0,68.0,3382
2025-03-07 05:15:00,152.56,0.0,20.666666666666668,66.75666666666667,152.56,68.0,24.656666666666663,74.0,70.0,0.0,67.95333333333333,67.0,69.0,68.0,68.0,3383
2025-03-07 05:30:00,152.56,0.0,19.0,66.30666666666667,152.56,68.0,24.426666666666662,74.0,70.0,0.0,67.97666666666667,67.0,69.0,68.0,68.0,3384
2025-03-07 05:45:00,150.44,0.0,19.5,66.32000000000001,152.56,68.0,24.563333333333333,74.0,70.0,0.0,67.97000000000001,67.0,69.0,68.0,68.0,3385
2025-03-07 06:00:00,152.56,0.0,21.0,66.52,152.56,68.0,25.590000000000003,74.0,70.0,0.0,67.93333333333334,67.0,69.0,68.0,68.0,3386
2025-03-07 06:15:00,151.14666666666668,0.0,18.666666666666668,66.47666666666667,152.56,68.0,25.636666666666667,74.0,70.0,0.0,67.96666666666668,67.0,69.0,68.0,68.0,3387
2025-03-07 06:30:00,152.56,0.0,20.166666666666668,66.47,152.56,68.0,25.23,74.0,70.0,0.0,67.98333333333333,67.0,69.0,68.0,68.0,3388
2025-03-07 06:45:00,153.26666666666668,0.0,19.0,66.64,152.56,68.0,26.35333333333333,74.0,70.0,0.0,67.94,67.0,69.0,68.0,68.0,3389
2025-03-07 07:00:00,151.14666666666668,0.0,19.83333333333333,66.77666666666666,152.56,68.0,26.4,74.0,70.0,0.0,67.95333333333333,67.0,69.0,68.0,68.0,3390
2025-03-07 07:15:00,151.14666666666668,0.0,20.0,66.62666666666667,152.56,68.0,25.82333333333333,74.0,70.0,0.0,67.99333333333333,67.0,69.0,68.0,68.0,3391
2025-03-07 07:30:00,149.73333333333332,0.0,18.5,66.54333333333334,152.56,68.0,25.176666666666662,74.0,70.0,0.0,68.0,67.0,69.0,68.0,68.0,3392
2025-03-07 07:45:00,151.85333333333332,0.0,20.5,66.74333333333334,152.56,68.0,26.32333333333333,74.0,70.0,0.0,67.97,67.0,69.0,68.0,68.0,3393
2025-03-07 08:00:00,151.85333333333332,0.0,19.33333333333333,66.61,152.56,68.0,25.85,74.0,70.0,0.0,67.99666666666667,67.0,69.0,68.0,68.0,3394
2025-03-07 08:15:00,151.14666666666668,0.0,18.83333333333333,66.51333333333334,152.56,68.0,24.816666666666663,74.0,70.0,0.0,68.03333333333335,67.0,69.0,68.0,68.0,3395
2025-03-07 08:30:00,150.44,0.0,20.33333333333333,66.42666666666666,152.56,68.0,24.30333333333333,74.0,70.0,0.0,68.04666666666667,67.0,69.0,68.0,68.0,3396
2025-03-07 08:45:00,151.85333333333332,0.0,19.0,66.46333333333332,152.56,68.0,24.17333333333333,74.0,70.0,0.0,68.04,67.0,69.0,68.0,68.0,3397
2025-03-07 09:00:00,151.85333333333332,0.0,19.666666666666668,66.52333333333333,152.56,68.0,24.80333333333333,74.0,70.0,0.0,68.0,67.0,69.0,68.0,68.0,3398
2025-03-07 09:15:00,151.85333333333332,0.0,18.5,65.36666666666666,152.56,68.0,20.006666666666668,74.0,70.0,0.0,68.19666666666667,67.0,69.0,68.0,68.0,3399
2025-03-07 09:30:00,151.85333333333332,0.0,20.5,65.98,152.56,68.0,22.59,74.0,70.0,0.0,68.01666666666667,67.0,69.0,68.0,68.0,3400
2025-03-07 09:45:00,151.85333333333332,0.0,20.0,66.16000000000001,152.56,68.0,22.94666666666667,74.0,70.0,0.0,67.99666666666667,67.0,69.0,68.0,68.0,3401
2025-03-07 10:00:00,153.97333333333333,0.0,18.5,66.33666666666666,152.56,68.0,23.60333333333333,74.0,70.0,0.0,67.96,67.0,69.0,68.0,68.0,3402
2025-03-07 10:15:00,151.85333333333332,0.0,19.666666666666668,66.48333333333333,152.56,68.0,24.18,74.0,70.0,0.0,67.94333333333333,67.0,69.0,68.0,68.0,3403
2025-03-07 10:30:00,151.85333333333332,0.0,17.833333333333332,66.42333333333333,152.56,68.0,23.77333333333333,74.0,70.0,0.0,67.99,67.0,69.0,68.0,68.0,3404
2025-03-07 10:45:00,151.85333333333332,0.0,18.83333333333333,66.63333333333334,152.56,68.0,24.37333333333333,74.0,70.0,0.0,67.97666666666667,67.0,69.0,68.0,68.0,3405
2025-03-07 11:00:00,152.56,0.0,18.0,66.32666666666667,152.56,68.0,22.636666666666667,74.0,70.0,0.0,68.03,67.0,69.0,68.0,68.0,3406
2025-03-07 11:15:00,150.44,0.0,17.833333333333332,66.41666666666667,152.56,68.0,23.933333333333334,74.0,70.0,0.0,67.96666666666668,67.0,69.0,68.0,68.0,3407
2025-03-07 11:30:00,151.14666666666668,0.0,19.5,66.51,152.56,68.0,23.986666666666668,74.0,70.0,0.0,67.97666666666667,67.0,69.0,68.0,68.0,3408
2025-03-07 11:45:00,151.14666666666668,0.0,20.0,66.57666666666667,152.56,68.0,23.62333333333333,74.0,70.0,0.0,67.99,67.0,69.0,68.0,68.0,3409
2025-03-07 12:00:00,151.85333333333332,0.0,19.5,66.43333333333334,152.56,68.0,23.790000000000003,74.0,70.0,0.0,68.00666666666666,67.0,69.0,68.0,68.0,3410
2025-03-07 12:15:00,151.14666666666668,0.0,18.166666666666668,66.41666666666667,152.56,68.0,23.35,74.0,70.0,0.0,68.00666666666666,67.0,69.0,68.0,68.0,3411
2025-03-07 12:30:00,151.85333333333332,0.0,17.833333333333332,66.38333333333334,152.56,68.0,22.67333333333333,74.0,70.0,0.0,68.02666666666666,67.0,69.0,68.0,68.0,3412
2025-03-07 12:45:00,151.14666666666668,0.0,18.83333333333333,66.49666666666667,152.56,68.0,23.16,74.0,70.0,0.0,67.99666666666667,67.0,69.0,68.0,68.0,3413
2025-03-07 13:00:00,151.85333333333332,0.0,20.0,66.42666666666666,152.56,68.0,22.07,74.0,70.0,0.0,68.04333333333334,67.0,69.0,68.0,68.0,3414
2025-03-07 13:15:00,153.26666666666668,0.0,19.666666666666668,66.47333333333334,152.56,68.0,21.686666666666667,74.0,70.0,0.0,68.04333333333334,67.0,69.0,68.0,68.0,3415
2025-03-07 13:30:00,149.73333333333332,0.0,18.166666666666668,66.47,152.56,68.0,21.08666666666667,74.0,70.0,0.0,68.05,67.0,69.0,68.0,68.0,3416
2025-03-07 13:45:00,151.85333333333332,0.0,19.166666666666668,66.69666666666667,152.56,68.0,20.86,74.0,70.0,0.0,68.04333333333334,67.0,69.0,68.0,68.0,3417
2025-03-07 14:00:00,151.14666666666668,0.0,20.0,66.65333333333332,152.56,68.0,19.38,74.0,70.0,0.0,68.08333333333333,67.0,69.0,68.0,68.0,3418
2025-03-07 14:15:00,151.85333333333332,0.0,20.0,66.60666666666667,152.56,68.0,17.30333333333333,74.0,70.0,0.0,68.14999999999999,67.0,69.0,68.0,68.0,3419
2025-03-07 14:30:00,152.56,0.0,18.83333333333333,66.64333333333333,152.56,68.0,15.51,74.0,70.0,0.0,68.18,67.0,69.0,68.0,68.0,3420
2025-03-07 14:45:00,153.26666666666668,0.0,17.833333333333332,66.59666666666668,152.56,68.0,13.796666666666669,74.0,70.0,0.0,68.2,67.0,69.0,68.0,68.0,3421
2025-03-07 15:00:00,150.44,0.0,18.666666666666668,66.47333333333334,152.56,68.0,12.22,74.0,70.0,0.0,68.2,67.0,69.0,68.0,68.0,3422
2025-03-07 15:15:00,152.56,0.0,19.83333333333333,66.3,152.56,68.0,9.97,74.0,70.0,0.0,68.22666666666667,67.0,69.0,68.0,68.0,3423
2025-03-07 15:30:00,153.97333333333333,0.0,17.666666666666668,66.35000000000001,152.56,68.0,1.24,74.0,70.0,0.0,68.96,67.0,69.0,68.0,68.0,3424
2025-03-07 15:45:00,152.56,0.0,17.5,66.53333333333333,152.56,68.0,0.0,74.0,70.0,0.0,69.66333333333333,67.0,69.0,68.0,68.0,3425
2025-03-07 16:00:00,151.85333333333332,0.0,17.333333333333332,67.19,152.56,68.0,0.0,74.0,70.0,0.0,69.50666666666666,67.0,69.0,68.0,68.0,3426
2025-03-07 16:15:00,149.73333333333332,0.0,18.5,67.49666666666667,152.56,68.0,0.0,74.0,70.0,0.0,69.25,67.0,69.0,68.0,68.0,3427
2025-03-07 16:30:00,153.26666666666668,0.0,20.0,67.55333333333334,152.56,68.0,0.0,74.0,70.0,0.0,69.10333333333334,67.0,69.0,68.0,68.0,3428
2025-03-07 16:45:00,151.85333333333332,0.0,20.0,67.46,152.56,68.0,0.0,74.0,70.0,0.0,68.98333333333333,67.0,69.0,68.0,68.0,3429
2025-03-07 17:00:00,151.85333333333332,0.0,19.666666666666668,67.63666666666667,152.56,68.0,0.0,74.0,70.0,0.0,68.89333333333333,67.0,69.0,68.0,68.0,3430
2025-03-07 17:15:00,152.56,0.0,18.166666666666668,68.07,152.56,68.0,0.0,74.0,70.0,0.0,68.88,67.0,69.0,68.0,68.0,3431
2025-03-07 17:30:00,149.73333333333332,0.0,18.0,68.3,152.56,68.0,0.0,74.0,70.0,0.0,68.88,67.0,69.0,68.0,68.0,3432
2025-03-07 17:45:00,152.56,0.0,19.0,68.49333333333334,152.56,68.0,0.0,74.0,70.0,0.0,68.88666666666667,67.0,69.0,68.0,68.0,3433
2025-03-07 18:00:00,149.73333333333332,0.0,18.83333333333333,60.76,152.56,68.0,0.0,74.0,70.0,0.0,68.39999999999999,67.0,69.0,68.0,68.0,3434
2025-03-07 18:15:00,152.56,0.0,21.33333333333333,63.70333333333334,152.56,68.0,1.98,74.0,70.0,0.0,67.92666666666666,67.0,69.0,68.0,68.0,3435
2025-03-07 18:30:00,149.02666666666667,0.0,20.83333333333333,62.46333333333334,152.56,68.0,0.7966666666666667,74.0,70.0,0.0,68.08333333333333,67.0,69.0,68.0,68.0,3436
2025-03-07 18:45:00,151.85333333333332,0.0,19.83333333333333,64.44,152.56,68.0,4.873333333333333,74.0,70.0,0.0,67.82000000000001,67.0,69.0,68.0,68.0,3437
2025-03-07 19:00:00,150.44,0.0,20.33333333333333,62.53,152.56,68.0,4.263333333333333,74.0,70.0,0.0,67.83666666666666,67.0,69.0,68.0,68.0,3438
2025-03-07 19:15:00,151.14666666666668,0.0,19.5,64.09,152.56,68.0,8.473333333333333,74.0,70.0,0.0,67.74666666666667,67.0,69.0,68.0,68.0,3439
2025-03-07 19:30:00,151.14666666666668,0.0,21.5,60.620000000000005,152.56,68.0,18.276666666666667,74.0,70.0,0.0,67.41666666666667,67.0,69.0,68.0,68.0,3440
2025-03-07 19:45:00,150.44,0.0,20.5,62.22666666666667,152.56,68.0,23.89,74.0,70.0,0.0,67.38,67.0,69.0,68.0,68.0,3441
2025-03-07 20:00:00,152.56,0.0,19.83333333333333,62.01333333333333,152.56,68.0,22.993333333333336,74.0,70.0,0.0,67.60333333333334,67.0,69.0,68.0,68.0,3442
2025-03-07 20:15:00,151.85333333333332,0.0,20.5,62.96,152.56,68.0,26.13,74.0,70.0,0.0,67.57666666666667,67.0,69.0,68.0,68.0,3443
2025-03-07 20:30:00,152.56,0.0,19.33333333333333,65.14999999999999,152.56,68.0,33.01666666666667,74.0,70.0,0.0,67.43666666666667,67.0,69.0,68.0,68.0,3444
2025-03-07 20:45:00,151.85333333333332,0.0,18.666666666666668,65.73,152.56,68.0,34.20333333333333,74.0,70.0,0.0,67.56333333333333,67.0,69.0,68.0,68.0,3445
2025-03-07 21:00:00,152.56,0.0,19.166666666666668,68.69333333333333,152.56,68.0,32.876666666666665,74.0,70.0,0.0,67.74666666666667,67.0,69.0,68.0,68.0,3446
2025-03-07 21:15:00,151.14666666666668,0.0,17.5,67.40666666666665,152.56,68.0,25.813333333333333,74.0,70.0,0.0,68.14666666666666,67.0,69.0,68.0,68.0,3447
2025-03-07 21:30:00,151.14666666666668,0.0,19.666666666666668,69.03666666666668,152.56,68.0,29.26,74.0,70.0,0.0,67.96333333333332,67.0,69.0,68.0,68.0,3448
2025-03-07 21:45:00,151.85333333333332,0.0,18.166666666666668,66.65333333333334,152.56,68.0,25.46,74.0,70.0,0.0,68.12666666666667,67.0,69.0,68.0,68.0,3449
2025-03-07 22:00:00,150.44,0.0,20.166666666666668,65.18333333333334,152.56,68.0,30.536666666666665,74.0,70.0,0.0,67.86,67.0,69.0,68.0,68.0,3450
2025-03-07 22:15:00,152.56,0.0,19.666666666666668,69.40333333333332,152.56,68.0,29.49333333333333,74.0,70.0,0.0,67.97,67.0,69.0,68.0,68.0,3451
2025-03-07 22:30:00,151.14666666666668,0.0,17.666666666666668,64.60000000000001,152.56,68.0,17.046666666666667,74.0,70.0,0.0,68.48666666666666,67.0,69.0,68.0,68.0,3452
2025-03-07 22:45:00,151.14666666666668,0.0,19.5,60.71666666666667,152.56,68.0,14.42,74.0,70.0,0.0,68.42333333333333,67.0,69.0,68.0,68.0,3453
2025-03-07 23:00:00,150.44,0.0,19.666666666666668,60.59,152.56,68.0,13.556666666666668,74.0,70.0,0.0,68.32666666666667,67.0,69.0,68.0,68.0,3454
2025-03-07 23:15:00,153.26666666666668,0.0,18.33333333333333,64.95666666666666,152.56,68.0,4.46,74.0,70.0,0.0,68.60666666666667,67.0,69.0,68.0,68.0,3455
2025-03-07 23:30:00,149.73333333333332,0.0,19.0,59.86666666666667,152.56,68.0,6.146666666666667,74.0,70.0,0.0,68.33,67.0,69.0,68.0,68.0,3456
2025-03-07 23:45:00,151.14666666666668,0.0,20.166666666666668,59.54666666666666,152.56,68.0,2.1733333333333333,74.0,70.0,0.0,68.39999999999999,67.0,69.0,68.0,68.0,3457
2025-03-08 00:00:00,152.56,0.0,20.166666666666668,59.43,152.56,68.0,0.0,74.0,70.0,0.0,68.46333333333332,67.0,69.0,68.0,68.0,3458
2025-03-08 00:15:00,151.14666666666668,0.0,20.166666666666668,63.53,152.56,68.0,0.0,74.0,70.0,0.0,68.54,67.0,69.0,68.0,68.0,3459
2025-03-08 00:30:00,151.14666666666668,0.0,18.5,62.59333333333333,152.56,68.0,0.0,74.0,70.0,0.0,68.85000000000001,67.0,69.0,68.0,68.0,3460
2025-03-08 00:45:00,151.85333333333332,0.0,20.5,61.443333333333335,152.56,68.0,0.0,74.0,70.0,0.0,68.61666666666667,67.0,69.0,68.0,68.0,3461
2025-03-08 01:00:00,151.14666666666668,0.0,18.166666666666668,64.58666666666666,152.56,68.0,0.0,74.0,70.0,0.0,68.92,67.0,69.0,68.0,68.0,3462
2025-03-08 01:15:00,152.56,0.0,19.83333333333333,62.32333333333333,152.56,68.0,0.0,74.0,70.0,0.0,68.78333333333335,67.0,69.0,68.0,68.0,3463
2025-03-08 01:30:00,153.26666666666668,0.0,18.0,63.59,152.56,68.0,0.0,74.0,70.0,0.0,69.06,67.0,69.0,68.0,68.0,3464
2025-03-08 01:45:00,150.44,0.0,19.666666666666668,64.15333333333334,152.56,68.0,0.0,74.0,70.0,0.0,69.04333333333334,67.0,69.0,68.0,68.0,3465
2025-03-08 02:00:00,149.73333333333332,0.0,18.666666666666668,62.21666666666667,152.56,68.0,0.0,74.0,70.0,0.0,69.22666666666667,67.0,69.0,68.0,68.0,3466
2025-03-08 02:15:00,150.44,0.0,19.33333333333333,65.36333333333334,152.56,68.0,0.0,74.0,70.0,0.0,69.13666666666667,67.0,69.0,68.0,68.0,3467
2025-03-08 02:30:00,151.85333333333332,0.0,17.5,67.15333333333332,152.56,68.0,0.0,74.0,70.0,0.0,69.31666666666666,67.0,69.0,68.0,68.0,3468
2025-03-08 02:45:00,151.14666666666668,0.0,17.833333333333332,67.21,152.56,68.0,0.0,74.0,70.0,0.0,68.91666666666667,67.0,69.0,68.0,68.0,3469
2025-03-08 03:00:00,151.14666666666668,0.0,19.33333333333333,67.38,152.56,68.0,0.0,74.0,70.0,0.0,68.78333333333335,67.0,69.0,68.0,68.0,3470
2025-03-08 03:15:00,151.14666666666668,0.0,19.166666666666668,63.60666666666666,152.56,68.0,0.0,74.0,70.0,0.0,68.49666666666667,67.0,69.0,68.0,68.0,3471
2025-03-08 03:30:00,150.44,0.0,20.0,64.00666666666666,152.56,68.0,0.6166666666666667,74.0,70.0,0.0,67.99333333333334,67.0,69.0,68.0,68.0,3472
2025-03-08 03:45:00,149.73333333333332,0.0,17.5,64.68,152.56,68.0,0.0,74.0,70.0,0.0,68.18333333333334,67.0,69.0,68.0,68.0,3473
2025-03-08 04:00:00,153.97333333333333,0.0,20.666666666666668,63.54666666666666,152.56,68.0,4.29,74.0,70.0,0.0,67.82666666666667,67.0,69.0,68.0,68.0,3474
2025-03-08 04:15:00,151.85333333333332,0.0,18.0,66.70333333333333,152.56,68.0,1.28,74.0,70.0,0.0,68.00666666666667,67.0,69.0,68.0,68.0,3475
2025-03-08 04:30:00,149.73333333333332,0.0,18.0,66.68666666666667,152.56,68.0,0.01,74.0,70.0,0.0,68.11666666666666,67.0,69.0,68.0,68.0,3476
2025-03-08 04:45:00,151.14666666666668,0.0,19.0,66.79,152.56,68.0,0.0,74.0,70.0,0.0,68.13,67.0,69.0,68.0,68.0,3477
2025-03-08 05:00:00,151.85333333333332,0.0,19.33333333333333,66.83,152.56,68.0,0.0,74.0,70.0,0.0,68.15333333333332,67.0,69.0,68.0,68.0,3478
2025-03-08 05:15:00,151.85333333333332,0.0,18.0,66.78000000000002,152.56,68.0,0.0,74.0,70.0,0.0,68.18,67.0,69.0,68.0,68.0,3479
2025-03-08 05:30:00,151.85333333333332,0.0,18.0,66.82333333333334,152.56,68.0,0.0,74.0,70.0,0.0,68.2,67.0,69.0,68.0,68.0,3480
2025-03-08 05:45:00,151.85333333333332,0.0,18.5,66.69333333333333,152.56,68.0,0.0,74.0,70.0,0.0,68.18666666666667,67.0,69.0,68.0,68.0,3481
2025-03-08 06:00:00,151.85333333333332,0.0,19.0,66.50333333333333,152.56,68.0,0.0,74.0,70.0,0.0,68.19333333333334,67.0,69.0,68.0,68.0,3482
2025-03-08 06:15:00,151.85333333333332,0.0,19.83333333333333,65.99666666666667,152.56,68.0,0.0,74.0,70.0,0.0,68.18,67.0,69.0,68.0,68.0,3483
2025-03-08 06:30:00,152.56,0.0,18.0,65.45,152.56,68.0,0.0,74.0,70.0,0.0,68.12,67.0,69.0,68.0,68.0,3484
2025-03-08 06:45:00,150.44,0.0,18.166666666666668,65.13333333333334,152.56,68.0,0.48,74.0,70.0,0.0,68.00666666666667,67.0,69.0,68.0,68.0,3485
2025-03-08 07:00:00,150.44,0.0,20.0,64.85666666666667,152.56,68.0,1.79,74.0,70.0,0.0,67.92333333333333,67.0,69.0,68.0,68.0,3486
2025-03-08 07:15:00,151.85333333333332,0.0,20.5,64.69333333333333,152.56,68.0,4.216666666666666,74.0,70.0,0.0,67.83666666666666,67.0,69.0,68.0,68.0,3487
2025-03-08 07:30:00,151.14666666666668,0.0,20.83333333333333,64.65666666666668,152.56,68.0,6.753333333333334,74.0,70.0,0.0,67.77666666666666,67.0,69.0,68.0,68.0,3488
2025-03-08 07:45:00,153.26666666666668,0.0,21.33333333333333,64.72,152.56,68.0,8.91,74.0,70.0,0.0,67.75,67.0,69.0,68.0,68.0,3489
2025-03-08 08:00:00,151.85333333333332,0.0,20.666666666666668,65.17,152.56,68.0,11.913333333333332,74.0,70.0,0.0,67.71333333333332,67.0,69.0,68.0,68.0,3490
2025-03-08 08:15:00,150.44,0.0,19.5,65.45333333333333,152.56,68.0,12.98,74.0,70.0,0.0,67.74333333333334,67.0,69.0,68.0,68.0,3491
2025-03-08 08:30:00,151.85333333333332,0.0,20.666666666666668,65.72,152.56,68.0,14.763333333333334,74.0,70.0,0.0,67.75666666666666,67.0,69.0,68.0,68.0,3492
2025-03-08 08:45:00,152.56,0.0,20.5,66.04,152.56,68.0,16.180000000000003,74.0,70.0,0.0,67.76666666666667,67.0,69.0,68.0,68.0,3493
2025-03-08 09:00:00,153.97333333333333,0.0,20.5,66.38,152.56,68.0,17.753333333333334,74.0,70.0,0.0,67.77,67.0,69.0,68.0,68.0,3494
2025-03-08 09:15:00,151.85333333333332,0.0,18.666666666666668,66.79666666666667,152.56,68.0,19.34,74.0,70.0,0.0,67.77666666666666,67.0,69.0,68.0,68.0,3495
2025-03-08 09:30:00,149.73333333333332,0.0,18.83333333333333,66.95666666666666,152.56,68.0,19.69333333333333,74.0,70.0,0.0,67.82,67.0,69.0,68.0,68.0,3496
2025-03-08 09:45:00,151.85333333333332,0.0,18.83333333333333,66.98333333333333,152.56,68.0,20.95,74.0,70.0,0.0,67.82666666666667,67.0,69.0,68.0,68.0,3497
2025-03-08 10:00:00,151.14666666666668,0.0,19.5,66.98666666666666,152.56,68.0,20.116666666666667,74.0,70.0,0.0,67.91000000000001,67.0,69.0,68.0,68.0,3498
2025-03-08 10:15:00,150.44,0.0,20.5,66.89999999999999,152.56,68.0,20.41333333333333,74.0,70.0,0.0,67.91666666666667,67.0,69.0,68.0,68.0,3499
2025-03-08 10:30:00,151.85333333333332,0.0,21.166666666666668,66.92333333333333,152.56,68.0,20.883333333333333,74.0,70.0,0.0,67.93,67.0,69.0,68.0,68.0,3500
2025-03-08 10:45:00,151.85333333333332,0.0,20.33333333333333,67.05666666666667,152.56,68.0,21.486666666666665,74.0,70.0,0.0,67.92333333333333,67.0,69.0,68.0,68.0,3501
2025-03-08 11:00:00,153.26666666666668,0.0,19.33333333333333,67.12333333333333,152.56,68.0,21.91,74.0,70.0,0.0,67.93,67.0,69.0,68.0,68.0,3502
2025-03-08 11:15:00,151.85333333333332,0.0,19.0,67.07666666666667,152.56,68.0,21.653333333333336,74.0,70.0,0.0,67.96666666666667,67.0,69.0,68.0,68.0,3503
2025-03-08 11:30:00,153.26666666666668,0.0,19.166666666666668,67.08333333333333,152.56,68.0,22.096666666666664,74.0,70.0,0.0,67.94,67.0,69.0,68.0,68.0,3504
2025-03-08 11:45:00,151.85333333333332,0.0,19.0,66.93666666666667,152.56,68.0,22.036666666666665,74.0,70.0,0.0,67.97000000000001,67.0,69.0,68.0,68.0,3505
2025-03-08 12:00:00,151.14666666666668,0.0,19.666666666666668,67.10000000000001,152.56,68.0,22.6,74.0,70.0,0.0,67.94666666666667,67.0,69.0,68.0,68.0,3506
2025-03-08 12:15:00,153.26666666666668,0.0,19.83333333333333,66.99333333333333,152.56,68.0,22.19,74.0,70.0,0.0,67.99,67.0,69.0,68.0,68.0,3507
2025-03-08 12:30:00,154.68,0.0,19.0,66.86666666666666,152.56,68.0,22.84,74.0,70.0,0.0,67.96,67.0,69.0,68.0,68.0,3508
2025-03-08 12:45:00,150.44,0.0,19.166666666666668,66.99,152.56,68.0,23.35333333333333,74.0,70.0,0.0,67.95333333333333,67.0,69.0,68.0,68.0,3509
2025-03-08 13:00:00,151.14666666666668,0.0,20.83333333333333,66.98666666666666,152.56,68.0,23.766666666666666,74.0,70.0,0.0,67.96333333333332,67.0,69.0,68.0,68.0,3510
2025-03-08 13:15:00,151.85333333333332,0.0,19.0,67.13666666666667,152.56,68.0,23.21333333333333,74.0,70.0,0.0,67.98,67.0,69.0,68.0,68.0,3511
2025-03-08 13:30:00,151.14666666666668,0.0,18.83333333333333,67.25666666666666,152.56,68.0,23.536666666666665,74.0,70.0,0.0,67.97,67.0,69.0,68.0,68.0,3512
2025-03-08 13:45:00,151.14666666666668,0.0,19.166666666666668,67.27999999999999,152.56,68.0,22.94666666666667,74.0,70.0,0.0,68.00666666666666,67.0,69.0,68.0,68.0,3513
2025-03-08 14:00:00,152.56,0.0,21.166666666666668,67.11666666666666,152.56,68.0,23.896666666666665,74.0,70.0,0.0,67.96,67.0,69.0,68.0,68.0,3514
2025-03-08 14:15:00,151.85333333333332,0.0,20.0,67.26,152.56,68.0,24.093333333333334,74.0,70.0,0.0,67.96,67.0,69.0,68.0,68.0,3515
2025-03-08 14:30:00,151.14666666666668,0.0,19.5,67.52666666666666,152.56,68.0,24.32333333333333,74.0,70.0,0.0,67.96,67.0,69.0,68.0,68.0,3516
2025-03-08 14:45:00,151.85333333333332,0.0,18.33333333333333,67.33,152.56,68.0,23.66333333333333,74.0,70.0,0.0,68.0,67.0,69.0,68.0,68.0,3517
2025-03-08 15:00:00,150.44,0.0,19.83333333333333,67.2,152.56,68.0,23.80666666666667,74.0,70.0,0.0,67.99666666666667,67.0,69.0,68.0,68.0,3518
2025-03-08 15:15:00,151.14666666666668,0.0,19.5,67.55333333333334,152.56,68.0,24.64,74.0,70.0,0.0,67.96,67.0,69.0,68.0,68.0,3519
2025-03-08 15:30:00,151.85333333333332,0.0,18.33333333333333,67.67,152.56,68.0,23.543333333333333,74.0,70.0,0.0,68.02,67.0,69.0,68.0,68.0,3520
2025-03-08 15:45:00,149.73333333333332,0.0,19.166666666666668,67.75666666666667,152.56,68.0,22.473333333333333,74.0,70.0,0.0,68.04666666666667,67.0,69.0,68.0,68.0,3521
2025-03-08 16:00:00,151.85333333333332,0.0,18.83333333333333,67.76,152.56,68.0,21.896666666666665,74.0,70.0,0.0,68.05,67.0,69.0,68.0,68.0,3522
2025-03-08 16:15:00,152.56,0.0,17.666666666666668,67.87333333333333,152.56,68.0,21.366666666666664,74.0,70.0,0.0,68.05666666666666,67.0,69.0,68.0,68.0,3523
2025-03-08 16:30:00,151.14666666666668,0.0,17.833333333333332,67.76,152.56,68.0,20.06,74.0,70.0,0.0,68.08999999999999,67.0,69.0,68.0,68.0,3524
2025-03-08 16:45:00,151.85333333333332,0.0,17.666666666666668,67.67666666666666,152.56,68.0,19.25,74.0,70.0,0.0,68.10333333333334,67.0,69.0,68.0,68.0,3525
2025-03-08 17:00:00,151.14666666666668,0.0,18.166666666666668,67.77666666666666,152.56,68.0,19.436666666666667,74.0,70.0,0.0,68.06666666666666,67.0,69.0,68.0,68.0,3526
2025-03-08 17:15:00,150.44,0.0,19.5,67.76666666666667,152.56,68.0,17.723333333333333,74.0,70.0,0.0,68.09333333333333,67.0,69.0,68.0,68.0,3527
2025-03-08 17:30:00,151.14666666666668,0.0,19.5,67.72000000000001,152.56,68.0,16.713333333333335,74.0,70.0,0.0,68.11333333333333,67.0,69.0,68.0,68.0,3528
2025-03-08 17:45:00,152.56,0.0,17.833333333333332,67.71666666666665,152.56,68.0,15.69,74.0,70.0,0.0,68.11666666666666,67.0,69.0,68.0,68.0,3529
2025-03-08 18:00:00,150.44,0.0,17.833333333333332,67.79666666666667,152.56,68.0,15.4,74.0,70.0,0.0,68.10666666666667,67.0,69.0,68.0,68.0,3530
2025-03-08 18:15:00,150.44,0.0,18.5,67.84333333333332,152.56,68.0,13.683333333333332,74.0,70.0,0.0,68.14,67.0,69.0,68.0,68.0,3531
2025-03-08 18:30:00,152.56,0.0,17.666666666666668,67.74,152.56,68.0,13.05,74.0,70.0,0.0,68.11666666666666,67.0,69.0,68.0,68.0,3532
2025-03-08 18:45:00,151.85333333333332,0.0,17.333333333333332,67.69333333333333,152.56,68.0,11.506666666666666,74.0,70.0,0.0,68.14999999999999,67.0,69.0,68.0,68.0,3533
2025-03-08 19:00:00,149.73333333333332,0.0,17.166666666666668,67.55666666666667,152.56,68.0,9.283333333333331,74.0,70.0,0.0,68.18666666666667,67.0,69.0,68.0,68.0,3534
2025-03-08 19:15:00,152.56,0.0,16.833333333333332,67.62,152.56,68.0,7.53,74.0,70.0,0.0,68.20666666666666,67.0,69.0,68.0,68.0,3535
2025-03-08 19:30:00,152.56,0.0,16.333333333333332,67.48,152.56,68.0,5.18,74.0,70.0,0.0,68.24000000000001,67.0,69.0,68.0,68.0,3536
2025-03-08 19:45:00,152.56,0.0,15.666666666666666,67.61,152.56,68.0,2.04,74.0,70.0,0.0,68.29666666666667,67.0,69.0,68.0,68.0,3537
2025-03-08 20:00:00,151.85333333333332,0.0,15.5,67.65333333333334,152.56,68.0,0.0999999999999999,74.0,70.0,0.0,68.31333333333333,67.0,69.0,68.0,68.0,3538
2025-03-08 20:15:00,148.32000000000002,0.0,16.0,67.85000000000001,152.56,68.0,0.0,74.0,70.0,0.0,68.31666666666666,67.0,69.0,68.0,68.0,3539
2025-03-08 20:30:00,151.85333333333332,0.0,16.5,67.67333333333333,152.56,68.0,0.0,74.0,70.0,0.0,68.32,67.0,69.0,68.0,68.0,3540
2025-03-08 20:45:00,150.44,0.0,17.0,67.58666666666666,152.56,68.0,0.0,74.0,70.0,0.0,68.32,67.0,69.0,68.0,68.0,3541
2025-03-08 21:00:00,149.73333333333332,0.0,18.33333333333333,67.66000000000001,152.56,68.0,0.0,74.0,70.0,0.0,68.32,67.0,69.0,68.0,68.0,3542
2025-03-08 21:15:00,151.14666666666668,0.0,18.666666666666668,67.68666666666667,152.56,68.0,0.0,74.0,70.0,0.0,68.32,67.0,69.0,68.0,68.0,3543
2025-03-08 21:30:00,151.85333333333332,0.0,19.0,67.76666666666667,152.56,68.0,0.0,74.0,70.0,0.0,68.32,67.0,69.0,68.0,68.0,3544
2025-03-08 21:45:00,151.85333333333332,0.0,18.5,67.60333333333334,152.56,68.0,0.0,74.0,70.0,0.0,68.32,67.0,69.0,68.0,68.0,3545
2025-03-08 22:00:00,151.14666666666668,0.0,19.166666666666668,67.49333333333333,152.56,68.0,0.0,74.0,70.0,0.0,68.32666666666667,67.0,69.0,68.0,68.0,3546
2025-03-08 22:15:00,150.44,0.0,19.0,67.43,152.56,68.0,0.0,74.0,70.0,0.0,68.32666666666667,67.0,69.0,68.0,68.0,3547
2025-03-08 22:30:00,151.85333333333332,0.0,18.166666666666668,67.43666666666667,152.56,68.0,0.0,74.0,70.0,0.0,68.32,67.0,69.0,68.0,68.0,3548
2025-03-08 22:45:00,153.26666666666668,0.0,17.5,67.43666666666667,152.56,68.0,0.0,74.0,70.0,0.0,68.31666666666666,67.0,69.0,68.0,68.0,3549
2025-03-08 23:00:00,152.56,0.0,17.5,67.27333333333333,152.56,68.0,0.0,74.0,70.0,0.0,68.32,67.0,69.0,68.0,68.0,3550
2025-03-08 23:15:00,151.14666666666668,0.0,16.666666666666668,67.06333333333333,152.56,68.0,0.0,74.0,70.0,0.0,68.30666666666667,67.0,69.0,68.0,68.0,3551
2025-03-08 23:30:00,149.73333333333332,0.0,17.333333333333332,66.83,152.56,68.0,0.0,74.0,70.0,0.0,68.23333333333333,67.0,69.0,68.0,68.0,3552
2025-03-08 23:45:00,153.26666666666668,0.0,19.166666666666668,66.58666666666666,152.56,68.0,0.0,74.0,70.0,0.0,68.19333333333334,67.0,69.0,68.0,68.0,3553
2025-03-09 00:00:00,153.97333333333333,0.0,17.666666666666668,66.36,152.56,68.0,0.0,74.0,70.0,0.0,68.16666666666667,67.0,69.0,68.0,68.0,3554
2025-03-09 00:15:00,150.44,0.0,16.0,66.14333333333333,152.56,68.0,0.0,74.0,70.0,0.0,68.11666666666666,67.0,69.0,68.0,68.0,3555
2025-03-09 00:30:00,150.44,0.0,16.333333333333332,65.96333333333332,152.56,68.0,0.0,74.0,70.0,0.0,68.04666666666667,67.0,69.0,68.0,68.0,3556
2025-03-09 00:45:00,151.14666666666668,0.0,18.33333333333333,65.87,152.56,68.0,0.8966666666666666,74.0,70.0,0.0,67.96,67.0,69.0,68.0,68.0,3557
2025-03-09 01:00:00,152.56,0.0,19.0,65.68666666666667,152.56,68.0,2.313333333333333,74.0,70.0,0.0,67.89666666666666,67.0,69.0,68.0,68.0,3558
2025-03-09 01:15:00,151.85333333333332,0.0,19.5,64.99333333333333,152.56,68.0,5.136666666666667,74.0,70.0,0.0,67.82,67.0,69.0,68.0,68.0,3559
2025-03-09 01:30:00,152.56,0.0,18.83333333333333,64.84666666666668,152.56,68.0,8.343333333333334,74.0,70.0,0.0,67.74666666666667,67.0,69.0,68.0,68.0,3560
2025-03-09 01:45:00,151.85333333333332,0.0,18.33333333333333,65.23,152.56,68.0,12.483333333333334,74.0,70.0,0.0,67.65333333333332,67.0,69.0,68.0,68.0,3561
2025-03-09 02:00:00,151.85333333333332,0.0,19.33333333333333,65.59666666666668,152.56,68.0,15.426666666666668,74.0,70.0,0.0,67.63333333333334,67.0,69.0,68.0,68.0,3562
2025-03-09 02:15:00,150.44,0.0,17.833333333333332,66.42,152.56,68.0,18.286666666666665,74.0,70.0,0.0,67.62666666666667,67.0,69.0,68.0,68.0,3563
2025-03-09 02:30:00,151.14666666666668,0.0,18.5,66.97333333333334,152.56,68.0,19.27,74.0,70.0,0.0,67.68333333333334,67.0,69.0,68.0,68.0,3564
2025-03-09 02:45:00,152.56,0.0,19.5,67.08,152.56,68.0,20.14333333333333,74.0,70.0,0.0,67.77,67.0,69.0,68.0,68.0,3565
2025-03-09 03:00:00,152.56,0.0,18.5,67.25,152.56,68.0,21.453333333333333,74.0,70.0,0.0,67.77666666666666,67.0,69.0,68.0,68.0,3566
2025-03-09 03:15:00,149.02666666666667,0.0,20.0,66.99666666666667,152.56,68.0,21.32,74.0,70.0,0.0,67.85333333333334,67.0,69.0,68.0,68.0,3567
2025-03-09 03:30:00,152.56,0.0,19.33333333333333,67.06333333333333,152.56,68.0,22.95,74.0,70.0,0.0,67.82333333333334,67.0,69.0,68.0,68.0,3568
2025-03-09 03:45:00,150.44,0.0,19.0,67.22333333333334,152.56,68.0,22.37333333333333,74.0,70.0,0.0,67.90333333333332,67.0,69.0,68.0,68.0,3569
2025-03-09 04:00:00,152.56,0.0,20.33333333333333,67.13,152.56,68.0,22.97666666666667,74.0,70.0,0.0,67.91,67.0,69.0,68.0,68.0,3570
2025-03-09 04:15:00,152.56,0.0,18.5,67.06333333333333,152.56,68.0,23.75333333333333,74.0,70.0,0.0,67.90333333333332,67.0,69.0,68.0,68.0,3571
2025-03-09 04:30:00,151.85333333333332,0.0,19.5,66.93666666666667,152.56,68.0,24.546666666666667,74.0,70.0,0.0,67.90333333333332,67.0,69.0,68.0,68.0,3572
2025-03-09 04:45:00,152.56,0.0,18.666666666666668,66.84,152.56,68.0,25.41,74.0,70.0,0.0,67.89,67.0,69.0,68.0,68.0,3573
2025-03-09 05:00:00,150.44,0.0,18.33333333333333,67.08333333333333,152.56,68.0,26.063333333333333,74.0,70.0,0.0,67.89666666666666,67.0,69.0,68.0,68.0,3574
2025-03-09 05:15:00,151.14666666666668,0.0,19.33333333333333,67.12333333333333,152.56,68.0,26.766666666666666,74.0,70.0,0.0,67.89666666666666,67.0,69.0,68.0,68.0,3575
2025-03-09 05:30:00,150.44,0.0,18.666666666666668,67.10666666666667,152.56,68.0,27.21,74.0,70.0,0.0,67.91,67.0,69.0,68.0,68.0,3576
2025-03-09 05:45:00,151.14666666666668,0.0,20.0,67.24333333333334,152.56,68.0,27.76333333333333,74.0,70.0,0.0,67.91,67.0,69.0,68.0,68.0,3577
2025-03-09 06:00:00,152.56,0.0,20.33333333333333,67.24333333333334,152.56,68.0,28.423333333333336,74.0,70.0,0.0,67.91,67.0,69.0,68.0,68.0,3578
2025-03-09 06:15:00,153.26666666666668,0.0,18.5,67.52333333333333,152.56,68.0,29.05333333333333,74.0,70.0,0.0,67.90333333333332,67.0,69.0,68.0,68.0,3579
2025-03-09 06:30:00,151.14666666666668,0.0,18.166666666666668,67.56,152.56,68.0,29.406666666666663,74.0,70.0,0.0,67.93,67.0,69.0,68.0,68.0,3580
2025-03-09 06:45:00,152.56,0.0,19.83333333333333,67.48333333333333,152.56,68.0,29.19,74.0,70.0,0.0,67.95,67.0,69.0,68.0,68.0,3581
2025-03-09 07:00:00,151.14666666666668,0.0,18.33333333333333,67.56666666666666,152.56,68.0,29.2,74.0,70.0,0.0,67.96,67.0,69.0,68.0,68.0,3582
2025-03-09 07:15:00,151.14666666666668,0.0,18.5,67.49333333333334,152.56,68.0,29.35,74.0,70.0,0.0,67.99,67.0,69.0,68.0,68.0,3583
2025-03-09 07:30:00,151.14666666666668,0.0,19.666666666666668,67.46333333333332,152.56,68.0,29.12333333333333,74.0,70.0,0.0,67.98666666666666,67.0,69.0,68.0,68.0,3584
2025-03-09 07:45:00,153.26666666666668,0.0,18.33333333333333,67.42666666666666,152.56,68.0,29.816666666666663,74.0,70.0,0.0,67.96,67.0,69.0,68.0,68.0,3585
2025-03-09 08:00:00,151.85333333333332,0.0,18.33333333333333,67.57333333333334,152.56,68.0,29.86,74.0,70.0,0.0,67.97666666666667,67.0,69.0,68.0,68.0,3586
2025-03-09 08:15:00,153.26666666666668,0.0,20.0,67.37,152.56,68.0,29.933333333333334,74.0,70.0,0.0,67.96333333333334,67.0,69.0,68.0,68.0,3587
2025-03-09 08:30:00,151.85333333333332,0.0,20.0,67.31666666666666,152.56,68.0,29.903333333333336,74.0,70.0,0.0,67.99,67.0,69.0,68.0,68.0,3588
2025-03-09 08:45:00,151.14666666666668,0.0,19.0,67.28,152.56,68.0,29.87333333333333,74.0,70.0,0.0,68.00666666666666,67.0,69.0,68.0,68.0,3589
2025-03-09 09:00:00,151.85333333333332,0.0,20.5,67.38666666666667,152.56,68.0,30.243333333333336,74.0,70.0,0.0,67.98333333333333,67.0,69.0,68.0,68.0,3590
2025-03-09 09:15:00,151.85333333333332,0.0,20.166666666666668,67.24333333333333,152.56,68.0,30.38,74.0,70.0,0.0,67.97666666666667,67.0,69.0,68.0,68.0,3591
2025-03-09 09:30:00,151.85333333333332,0.0,18.33333333333333,67.30666666666666,152.56,68.0,30.97,74.0,70.0,0.0,67.95333333333333,67.0,69.0,68.0,68.0,3592
2025-03-09 09:45:00,151.14666666666668,0.0,19.83333333333333,67.15333333333332,152.56,68.0,29.97666666666667,74.0,70.0,0.0,68.01333333333334,67.0,69.0,68.0,68.0,3593
2025-03-09 10:00:00,153.97333333333333,0.0,19.83333333333333,67.16666666666667,152.56,68.0,30.60333333333333,74.0,70.0,0.0,67.95666666666666,67.0,69.0,68.0,68.0,3594
2025-03-09 10:15:00,151.14666666666668,0.0,18.666666666666668,67.52666666666666,152.56,68.0,31.98,74.0,70.0,0.0,67.95,67.0,69.0,68.0,68.0,3595
2025-03-09 10:30:00,151.14666666666668,0.0,19.666666666666668,67.14999999999999,152.56,68.0,31.41,74.0,70.0,0.0,67.97000000000001,67.0,69.0,68.0,68.0,3596
2025-03-09 10:45:00,153.26666666666668,0.0,18.0,67.36,152.56,68.0,32.10333333333333,74.0,70.0,0.0,67.94666666666667,67.0,69.0,68.0,68.0,3597
2025-03-09 11:00:00,149.73333333333332,0.0,19.166666666666668,67.42333333333333,152.56,68.0,31.94333333333333,74.0,70.0,0.0,67.97333333333334,67.0,69.0,68.0,68.0,3598
2025-03-09 11:15:00,152.56,0.0,18.5,67.11666666666666,152.56,68.0,30.96666666666667,74.0,70.0,0.0,68.02,67.0,69.0,68.0,68.0,3599
2025-03-09 11:30:00,151.14666666666668,0.0,18.166666666666668,67.14666666666666,152.56,68.0,30.843333333333334,74.0,70.0,0.0,68.00666666666666,67.0,69.0,68.0,68.0,3600
2025-03-09 11:45:00,151.85333333333332,0.0,18.166666666666668,67.19,152.56,68.0,31.776666666666667,74.0,70.0,0.0,67.97666666666667,67.0,69.0,68.0,68.0,3601
2025-03-09 12:00:00,150.44,0.0,20.0,67.25666666666666,152.56,68.0,31.786666666666665,74.0,70.0,0.0,67.96,67.0,69.0,68.0,68.0,3602
2025-03-09 12:15:00,153.97333333333333,0.0,19.33333333333333,67.13666666666667,152.56,68.0,31.703333333333333,74.0,70.0,0.0,67.97666666666667,67.0,69.0,68.0,68.0,3603
2025-03-09 12:30:00,151.14666666666668,0.0,17.666666666666668,67.18666666666667,152.56,68.0,31.80666666666666,74.0,70.0,0.0,67.99666666666667,67.0,69.0,68.0,68.0,3604
2025-03-09 12:45:00,150.44,0.0,19.5,67.39999999999999,152.56,68.0,31.96666666666667,74.0,70.0,0.0,67.99,67.0,69.0,68.0,68.0,3605
2025-03-09 13:00:00,151.85333333333332,0.0,19.33333333333333,67.32666666666667,152.56,68.0,31.116666666666664,74.0,70.0,0.0,68.01333333333334,67.0,69.0,68.0,68.0,3606
2025-03-09 13:15:00,152.56,0.0,17.5,67.66333333333334,152.56,68.0,30.843333333333334,74.0,70.0,0.0,68.02666666666666,67.0,69.0,68.0,68.0,3607
2025-03-09 13:30:00,152.56,0.0,19.0,67.88666666666667,152.56,68.0,30.02,74.0,70.0,0.0,68.04666666666667,67.0,69.0,68.0,68.0,3608
2025-03-09 13:45:00,151.14666666666668,0.0,17.833333333333332,68.04,152.56,68.0,29.043333333333333,74.0,70.0,0.0,68.05666666666666,67.0,69.0,68.0,68.0,3609
2025-03-09 14:00:00,151.85333333333332,0.0,18.0,68.08999999999999,152.56,68.0,27.540000000000003,74.0,70.0,0.0,68.10666666666667,67.0,69.0,68.0,68.0,3610
2025-03-09 14:15:00,151.14666666666668,0.0,17.5,67.81333333333333,152.56,68.0,25.16333333333333,74.0,70.0,0.0,68.16666666666667,67.0,69.0,68.0,68.0,3611
2025-03-09 14:30:00,149.02666666666667,0.0,17.333333333333332,67.86333333333333,152.56,68.0,23.876666666666665,74.0,70.0,0.0,68.16666666666667,67.0,69.0,68.0,68.0,3612
2025-03-09 14:45:00,151.14666666666668,0.0,18.166666666666668,68.38333333333334,152.56,68.0,21.97,74.0,70.0,0.0,68.21,67.0,69.0,68.0,68.0,3613
2025-03-09 15:00:00,149.73333333333332,0.0,18.666666666666668,68.18333333333334,152.56,68.0,18.58333333333333,74.0,70.0,0.0,68.27666666666667,67.0,69.0,68.0,68.0,3614
2025-03-09 15:15:00,152.56,0.0,17.833333333333332,68.09666666666666,152.56,68.0,16.186666666666667,74.0,70.0,0.0,68.29,67.0,69.0,68.0,68.0,3615
2025-03-09 15:30:00,151.14666666666668,0.0,17.666666666666668,67.99000000000001,152.56,68.0,13.71,74.0,70.0,0.0,68.29666666666667,67.0,69.0,68.0,68.0,3616
2025-03-09 15:45:00,151.85333333333332,0.0,19.166666666666668,67.98666666666666,152.56,68.0,11.49,74.0,70.0,0.0,68.29666666666667,67.0,69.0,68.0,68.0,3617
2025-03-09 16:00:00,151.14666666666668,0.0,19.5,67.63,152.56,68.0,9.203333333333331,74.0,70.0,0.0,68.30666666666667,67.0,69.0,68.0,68.0,3618
2025-03-09 16:15:00,151.14666666666668,0.0,19.33333333333333,67.80666666666667,152.56,68.0,6.4433333333333325,74.0,70.0,0.0,68.31666666666666,67.0,69.0,68.0,68.0,3619
2025-03-09 16:30:00,151.5,0.0,18.0,68.065,152.56,68.0,3.26,74.0,70.0,0.0,68.33,67.0,69.0,68.0,68.0,3620
2025-03-09 16:45:00,151.85333333333332,0.0,16.5,68.20333333333333,152.56,68.0,1.0399999999999998,74.0,70.0,0.0,68.33333333333333,67.0,69.0,68.0,68.0,3621
2025-03-09 17:00:00,150.44,0.0,16.833333333333332,68.34666666666666,152.56,68.0,0.0,74.0,70.0,0.0,68.37666666666667,67.0,69.0,68.0,68.0,3622
2025-03-09 17:15:00,151.85333333333332,0.0,16.666666666666668,68.57333333333334,152.56,68.0,0.0,74.0,70.0,0.0,68.43666666666667,67.0,69.0,68.0,68.0,3623
2025-03-09 17:30:00,150.44,0.0,16.833333333333332,68.74333333333333,152.56,68.0,0.0,74.0,70.0,0.0,68.45,67.0,69.0,68.0,68.0,3624
2025-03-09 17:45:00,152.56,0.0,16.5,66.26,152.56,68.0,0.0,74.0,70.0,0.0,68.40333333333334,67.0,69.0,68.0,68.0,3625
2025-03-09 18:00:00,149.73333333333332,0.0,19.83333333333333,60.17,152.56,68.0,6.46,74.0,70.0,0.0,67.73333333333333,67.0,69.0,68.0,68.0,3626
2025-03-09 18:15:00,149.02666666666667,0.0,20.83333333333333,61.72333333333333,152.56,68.0,18.276666666666667,74.0,70.0,0.0,67.31,67.0,69.0,68.0,68.0,3627
2025-03-09 18:30:00,151.85333333333332,0.0,19.666666666666668,63.76,152.56,68.0,24.85,74.0,70.0,0.0,67.24666666666667,67.0,69.0,68.0,68.0,3628
2025-03-09 18:45:00,151.85333333333332,0.0,19.666666666666668,65.30333333333333,152.56,68.0,29.84,74.0,70.0,0.0,67.27666666666666,67.0,69.0,68.0,68.0,3629
2025-03-09 19:00:00,152.56,0.0,19.5,66.18333333333334,152.56,68.0,32.23666666666667,74.0,70.0,0.0,67.41333333333334,67.0,69.0,68.0,68.0,3630
2025-03-09 19:15:00,153.26666666666668,0.0,18.166666666666668,67.14333333333333,152.56,68.0,33.88333333333333,74.0,70.0,0.0,67.53,67.0,69.0,68.0,68.0,3631
2025-03-09 19:30:00,151.14666666666668,0.0,19.33333333333333,67.64666666666666,152.56,68.0,35.62,74.0,70.0,0.0,67.61,67.0,69.0,68.0,68.0,3632
2025-03-09 19:45:00,151.85333333333332,0.0,17.333333333333332,68.83999999999999,152.56,68.0,37.336666666666666,74.0,70.0,0.0,67.64666666666666,67.0,69.0,68.0,68.0,3633
2025-03-09 20:00:00,151.14666666666668,0.0,17.0,68.42333333333333,152.56,68.0,36.370000000000005,74.0,70.0,0.0,67.80333333333333,67.0,69.0,68.0,68.0,3634
2025-03-09 20:15:00,151.85333333333332,0.0,16.666666666666668,67.99666666666667,152.56,68.0,34.43,74.0,70.0,0.0,67.94,67.0,69.0,68.0,68.0,3635
2025-03-09 20:30:00,151.14666666666668,0.0,16.166666666666668,67.57000000000001,152.56,68.0,34.57333333333333,74.0,70.0,0.0,67.95333333333333,67.0,69.0,68.0,68.0,3636
2025-03-09 20:45:00,151.85333333333332,0.0,15.166666666666666,68.12,152.56,68.0,35.89,74.0,70.0,0.0,67.91666666666667,67.0,69.0,68.0,68.0,3637
2025-03-09 21:00:00,151.85333333333332,0.0,15.0,68.24666666666667,152.56,68.0,35.29,74.0,70.0,0.0,67.96333333333332,67.0,69.0,68.0,68.0,3638
2025-03-09 21:15:00,152.56,0.0,14.666666666666666,67.2,152.56,68.0,33.99333333333333,74.0,70.0,0.0,68.02666666666667,67.0,69.0,68.0,68.0,3639
2025-03-09 21:30:00,150.44,0.0,14.5,67.31333333333333,152.56,68.0,34.62,74.0,70.0,0.0,67.98333333333333,67.0,69.0,68.0,68.0,3640
2025-03-09 21:45:00,150.44,0.0,15.0,66.96666666666667,152.56,68.0,33.62,74.0,70.0,0.0,68.02666666666666,67.0,69.0,68.0,68.0,3641
2025-03-09 22:00:00,153.26666666666668,0.0,15.333333333333334,66.99666666666667,152.56,68.0,34.67333333333334,74.0,70.0,0.0,67.97,67.0,69.0,68.0,68.0,3642
2025-03-09 22:15:00,149.73333333333332,0.0,15.5,67.32666666666667,152.56,68.0,35.123333333333335,74.0,70.0,0.0,67.96666666666667,67.0,69.0,68.0,68.0,3643
