time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,record_index
2025-03-09 22:30:00,153.97333333333333,0.0,15.833333333333334,67.21333333333332,152.56,68.0,35.79333333333333,74.0,70.0,0.0,67.94666666666667,67.0,69.0,68.0,68.0,3644
2025-03-09 22:45:00,151.85333333333332,0.0,15.666666666666666,67.31,152.56,68.0,36.8,74.0,70.0,0.0,67.92333333333333,67.0,69.0,68.0,68.0,3645
2025-03-09 23:00:00,151.85333333333332,0.0,16.666666666666668,67.50666666666666,152.56,68.0,37.38999999999999,74.0,70.0,0.0,67.91666666666667,67.0,69.0,68.0,68.0,3646
2025-03-09 23:15:00,153.26666666666668,0.0,14.833333333333334,67.45,152.56,68.0,37.64666666666667,74.0,70.0,0.0,67.94666666666667,67.0,69.0,68.0,68.0,3647
2025-03-09 23:30:00,151.85333333333332,0.0,16.0,69.86,152.56,68.0,32.346666666666664,74.0,70.0,0.0,68.18,67.0,69.0,68.0,68.0,3648
2025-03-09 23:45:00,151.14666666666668,0.0,16.166666666666668,68.20666666666666,152.56,68.0,34.79333333333333,74.0,70.0,0.0,68.03000000000002,67.0,69.0,68.0,68.0,3649
2025-03-10 00:00:00,151.85333333333332,0.0,15.333333333333334,69.36333333333333,152.56,68.0,31.55333333333333,74.0,70.0,0.0,68.14999999999999,67.0,69.0,68.0,68.0,3650
2025-03-10 00:15:00,151.85333333333332,0.0,15.333333333333334,70.08666666666666,152.56,68.0,31.743333333333336,74.0,70.0,0.0,68.09333333333332,67.0,69.0,68.0,68.0,3651
2025-03-10 00:30:00,151.85333333333332,0.0,17.333333333333332,68.98333333333333,152.56,68.0,30.82333333333333,74.0,70.0,0.0,68.08333333333333,67.0,69.0,68.0,68.0,3652
2025-03-10 00:45:00,151.85333333333332,0.0,16.833333333333332,71.55,152.56,68.0,27.77,74.0,70.0,0.0,68.21,67.0,69.0,68.0,68.0,3653
2025-03-10 01:00:00,153.26666666666668,0.0,15.666666666666666,67.59333333333333,152.56,68.0,21.53333333333333,74.0,70.0,0.0,68.38333333333333,67.0,69.0,68.0,68.0,3654
2025-03-10 01:15:00,151.14666666666668,0.0,17.5,67.42999999999999,152.56,68.0,28.12,74.0,70.0,0.0,68.01333333333334,67.0,69.0,68.0,68.0,3655
2025-03-10 01:30:00,150.44,0.0,16.5,69.41333333333334,152.56,68.0,21.936666666666667,74.0,70.0,0.0,68.25666666666666,67.0,69.0,68.0,68.0,3656
2025-03-10 01:45:00,150.44,0.0,15.5,68.31333333333333,152.56,68.0,18.976666666666667,74.0,70.0,0.0,68.29666666666667,67.0,69.0,68.0,68.0,3657
2025-03-10 02:00:00,151.85333333333332,0.0,16.333333333333332,67.97666666666667,152.56,68.0,18.836666666666662,74.0,70.0,0.0,68.21666666666667,67.0,69.0,68.0,68.0,3658
2025-03-10 02:15:00,150.44,0.0,18.5,67.63,152.56,68.0,17.583333333333332,74.0,70.0,0.0,68.19333333333334,67.0,69.0,68.0,68.0,3659
2025-03-10 02:30:00,150.44,0.0,18.666666666666668,67.12333333333333,152.56,68.0,17.19,74.0,70.0,0.0,68.15666666666667,67.0,69.0,68.0,68.0,3660
2025-03-10 02:45:00,151.14666666666668,0.0,18.33333333333333,66.96,152.56,68.0,18.476666666666667,74.0,70.0,0.0,68.03666666666668,67.0,69.0,68.0,68.0,3661
2025-03-10 03:00:00,150.44,0.0,18.5,66.89666666666666,152.56,68.0,18.136666666666667,74.0,70.0,0.0,68.03,67.0,69.0,68.0,68.0,3662
2025-03-10 03:15:00,151.14666666666668,0.0,18.83333333333333,67.02666666666667,152.56,68.0,19.99,74.0,70.0,0.0,67.95666666666666,67.0,69.0,68.0,68.0,3663
2025-03-10 03:30:00,153.97333333333333,0.0,17.833333333333332,66.92333333333333,152.56,68.0,19.5,74.0,70.0,0.0,67.97666666666667,67.0,69.0,68.0,68.0,3664
2025-03-10 03:45:00,149.73333333333332,0.0,18.83333333333333,67.08333333333333,152.56,68.0,21.043333333333333,74.0,70.0,0.0,67.92333333333333,67.0,69.0,68.0,68.0,3665
2025-03-10 04:00:00,151.85333333333332,0.0,19.166666666666668,67.08333333333333,152.56,68.0,21.94333333333333,74.0,70.0,0.0,67.90333333333332,67.0,69.0,68.0,68.0,3666
2025-03-10 04:15:00,151.85333333333332,0.0,19.5,67.17,152.56,68.0,22.626666666666665,74.0,70.0,0.0,67.91000000000001,67.0,69.0,68.0,68.0,3667
2025-03-10 04:30:00,151.85333333333332,0.0,19.83333333333333,67.13,152.56,68.0,23.03333333333333,74.0,70.0,0.0,67.91666666666667,67.0,69.0,68.0,68.0,3668
2025-03-10 04:45:00,150.44,0.0,17.833333333333332,66.92,152.56,68.0,22.346666666666664,74.0,70.0,0.0,67.97000000000001,67.0,69.0,68.0,68.0,3669
2025-03-10 05:00:00,150.44,0.0,18.5,66.96,152.56,68.0,23.403333333333336,74.0,70.0,0.0,67.93666666666667,67.0,69.0,68.0,68.0,3670
2025-03-10 05:15:00,151.14666666666668,0.0,19.0,67.02666666666666,152.56,68.0,24.113333333333333,74.0,70.0,0.0,67.91666666666667,67.0,69.0,68.0,68.0,3671
2025-03-10 05:30:00,151.14666666666668,0.0,18.33333333333333,66.98666666666666,152.56,68.0,24.10333333333333,74.0,70.0,0.0,67.95333333333333,67.0,69.0,68.0,68.0,3672
2025-03-10 05:45:00,152.56,0.0,17.666666666666668,66.99333333333334,152.56,68.0,25.070000000000004,74.0,70.0,0.0,67.91666666666667,67.0,69.0,68.0,68.0,3673
2025-03-10 06:00:00,150.44,0.0,19.0,67.05,152.56,68.0,25.49,74.0,70.0,0.0,67.93,67.0,69.0,68.0,68.0,3674
2025-03-10 06:15:00,151.85333333333332,0.0,17.5,67.14666666666666,152.56,68.0,26.05333333333333,74.0,70.0,0.0,67.93,67.0,69.0,68.0,68.0,3675
2025-03-10 06:30:00,152.56,0.0,17.333333333333332,67.25666666666666,152.56,68.0,26.62,74.0,70.0,0.0,67.93,67.0,69.0,68.0,68.0,3676
2025-03-10 06:45:00,151.14666666666668,0.0,18.83333333333333,67.21333333333332,152.56,68.0,27.17,74.0,70.0,0.0,67.92333333333333,67.0,69.0,68.0,68.0,3677
2025-03-10 07:00:00,152.56,0.0,19.0,67.26,152.56,68.0,27.88,74.0,70.0,0.0,67.92,67.0,69.0,68.0,68.0,3678
2025-03-10 07:15:00,151.14666666666668,0.0,17.833333333333332,67.36333333333333,152.56,68.0,28.343333333333334,74.0,70.0,0.0,67.92333333333333,67.0,69.0,68.0,68.0,3679
2025-03-10 07:30:00,152.56,0.0,18.0,67.35666666666667,152.56,68.0,28.223333333333333,74.0,70.0,0.0,67.94666666666667,67.0,69.0,68.0,68.0,3680
2025-03-10 07:45:00,150.44,0.0,19.666666666666668,67.26333333333334,152.56,68.0,28.46666666666667,74.0,70.0,0.0,67.97666666666667,67.0,69.0,68.0,68.0,3681
2025-03-10 08:00:00,151.14666666666668,0.0,18.666666666666668,67.13666666666667,152.56,68.0,29.72,74.0,70.0,0.0,67.91,67.0,69.0,68.0,68.0,3682
2025-03-10 08:15:00,150.44,0.0,16.166666666666668,67.39999999999999,152.56,68.0,30.38,74.0,70.0,0.0,67.91666666666667,67.0,69.0,68.0,68.0,3683
2025-03-10 08:30:00,150.44,0.0,18.33333333333333,67.30333333333333,152.56,68.0,29.320000000000004,74.0,70.0,0.0,67.97333333333333,67.0,69.0,68.0,68.0,3684
2025-03-10 08:45:00,153.97333333333333,0.0,17.0,67.49666666666667,152.56,68.0,30.776666666666667,74.0,70.0,0.0,67.93,67.0,69.0,68.0,68.0,3685
2025-03-10 09:00:00,151.14666666666668,0.0,16.0,67.22,152.56,68.0,30.886666666666667,74.0,70.0,0.0,67.94,67.0,69.0,68.0,68.0,3686
2025-03-10 09:15:00,149.73333333333332,0.0,16.666666666666668,67.27999999999999,152.56,68.0,30.913333333333338,74.0,70.0,0.0,67.95333333333333,67.0,69.0,68.0,68.0,3687
2025-03-10 09:30:00,150.44,0.0,18.666666666666668,67.29,152.56,68.0,31.17,74.0,70.0,0.0,67.95333333333333,67.0,69.0,68.0,68.0,3688
2025-03-10 09:45:00,151.85333333333332,0.0,18.83333333333333,67.37,152.56,68.0,31.83,74.0,70.0,0.0,67.95333333333333,67.0,69.0,68.0,68.0,3689
2025-03-10 10:00:00,153.26666666666668,0.0,17.5,67.3,152.56,68.0,31.95,74.0,70.0,0.0,67.94666666666667,67.0,69.0,68.0,68.0,3690
2025-03-10 10:15:00,148.32,0.0,17.0,67.31666666666666,152.56,68.0,31.950000000000003,74.0,70.0,0.0,67.97666666666667,67.0,69.0,68.0,68.0,3691
2025-03-10 10:30:00,151.85333333333332,0.0,18.666666666666668,67.39999999999999,152.56,68.0,32.57,74.0,70.0,0.0,67.96333333333334,67.0,69.0,68.0,68.0,3692
2025-03-10 10:45:00,151.14666666666668,0.0,19.33333333333333,67.51333333333334,152.56,68.0,32.71,74.0,70.0,0.0,67.95333333333333,67.0,69.0,68.0,68.0,3693
2025-03-10 11:00:00,151.14666666666668,0.0,19.0,67.42999999999999,152.56,68.0,32.27333333333333,74.0,70.0,0.0,67.97666666666667,67.0,69.0,68.0,68.0,3694
2025-03-10 11:15:00,153.26666666666668,0.0,19.166666666666668,67.49333333333334,152.56,68.0,32.62,74.0,70.0,0.0,67.97000000000001,67.0,69.0,68.0,68.0,3695
2025-03-10 11:30:00,153.26666666666668,0.0,17.5,67.39333333333333,152.56,68.0,32.57666666666667,74.0,70.0,0.0,67.98333333333333,67.0,69.0,68.0,68.0,3696
2025-03-10 11:45:00,151.14666666666668,0.0,17.166666666666668,67.37666666666667,152.56,68.0,32.413333333333334,74.0,70.0,0.0,67.98333333333333,67.0,69.0,68.0,68.0,3697
2025-03-10 12:00:00,151.85333333333332,0.0,19.0,67.35333333333334,152.56,68.0,32.43666666666667,74.0,70.0,0.0,67.99333333333334,67.0,69.0,68.0,68.0,3698
2025-03-10 12:15:00,151.85333333333332,0.0,19.33333333333333,67.17,152.56,68.0,32.083333333333336,74.0,70.0,0.0,68.0,67.0,69.0,68.0,68.0,3699
2025-03-10 12:30:00,153.26666666666668,0.0,19.166666666666668,67.25666666666667,152.56,68.0,31.453333333333333,74.0,70.0,0.0,68.02,67.0,69.0,68.0,68.0,3700
2025-03-10 12:45:00,151.85333333333332,0.0,17.5,67.25333333333333,152.56,68.0,30.73,74.0,70.0,0.0,68.04666666666667,67.0,69.0,68.0,68.0,3701
2025-03-10 13:00:00,150.44,0.0,18.33333333333333,67.58,152.56,68.0,30.316666666666663,74.0,70.0,0.0,68.04333333333334,67.0,69.0,68.0,68.0,3702
2025-03-10 13:15:00,152.56,0.0,18.166666666666668,67.49666666666667,152.56,68.0,28.30333333333333,74.0,70.0,0.0,68.11666666666666,67.0,69.0,68.0,68.0,3703
2025-03-10 13:30:00,152.56,0.0,16.833333333333332,67.82,152.56,68.0,29.183333333333334,74.0,70.0,0.0,68.04333333333334,67.0,69.0,68.0,68.0,3704
2025-03-10 13:45:00,150.44,0.0,17.333333333333332,68.35333333333334,152.56,68.0,28.336666666666662,74.0,70.0,0.0,68.05333333333333,67.0,69.0,68.0,68.0,3705
2025-03-10 14:00:00,152.56,0.0,18.166666666666668,68.12,152.56,68.0,24.996666666666663,74.0,70.0,0.0,68.18,67.0,69.0,68.0,68.0,3706
2025-03-10 14:15:00,151.14666666666668,0.0,18.33333333333333,67.87333333333333,152.56,68.0,22.99333333333333,74.0,70.0,0.0,68.20666666666666,67.0,69.0,68.0,68.0,3707
2025-03-10 14:30:00,151.14666666666668,0.0,18.83333333333333,66.45666666666666,152.56,68.0,7.056666666666668,74.0,70.0,0.0,69.24666666666667,67.0,69.0,68.0,68.0,3708
2025-03-10 14:45:00,151.85333333333332,0.0,19.166666666666668,66.2,152.56,68.0,0.0,74.0,70.0,0.0,70.58999999999999,67.0,69.0,68.0,68.0,3709
2025-03-10 15:00:00,149.02666666666667,0.0,19.0,67.05,152.56,68.0,0.0,74.0,70.0,0.0,70.02666666666666,67.0,69.0,68.0,68.0,3710
2025-03-10 15:15:00,152.56,0.0,18.5,67.78333333333333,152.56,68.0,0.0,74.0,70.0,0.0,69.56666666666666,67.0,69.0,68.0,68.0,3711
2025-03-10 15:30:00,151.85333333333332,0.0,18.5,68.40666666666667,152.56,68.0,0.0,74.0,70.0,0.0,69.27666666666667,67.0,69.0,68.0,68.0,3712
2025-03-10 15:45:00,151.14666666666668,0.0,19.166666666666668,62.31333333333333,152.56,68.0,0.0,74.0,70.0,0.0,68.72333333333333,67.0,69.0,68.0,68.0,3713
2025-03-10 16:00:00,151.14666666666668,0.0,19.33333333333333,60.5,152.56,68.0,0.0,74.0,70.0,0.0,68.10666666666667,67.0,69.0,68.0,68.0,3714
2025-03-10 16:15:00,153.26666666666668,0.0,17.666666666666668,60.84,152.56,68.0,2.8666666666666667,74.0,70.0,0.0,67.87333333333333,67.0,69.0,68.0,68.0,3715
2025-03-10 16:30:00,151.14666666666668,0.0,17.0,61.0,152.56,68.0,6.94,74.0,70.0,0.0,67.73,67.0,69.0,68.0,68.0,3716
2025-03-10 16:45:00,150.44,0.0,17.0,61.92666666666667,152.56,68.0,13.47,74.0,70.0,0.0,67.54,67.0,69.0,68.0,68.0,3717
2025-03-10 17:00:00,151.14666666666668,0.0,17.166666666666668,63.223333333333336,152.56,68.0,17.900000000000002,74.0,70.0,0.0,67.49666666666667,67.0,69.0,68.0,68.0,3718
2025-03-10 17:15:00,152.56,0.0,17.833333333333332,64.43,152.56,68.0,20.69333333333333,74.0,70.0,0.0,67.53666666666668,67.0,69.0,68.0,68.0,3719
2025-03-10 17:30:00,151.85333333333332,0.0,17.166666666666668,64.53666666666666,152.56,68.0,19.936666666666667,74.0,70.0,0.0,67.72,67.0,69.0,68.0,68.0,3720
2025-03-10 17:45:00,151.14666666666668,0.0,17.666666666666668,64.61333333333333,152.56,68.0,19.896666666666665,74.0,70.0,0.0,67.80333333333333,67.0,69.0,68.0,68.0,3721
2025-03-10 18:00:00,150.44,0.0,19.166666666666668,65.16666666666667,152.56,68.0,20.96,74.0,70.0,0.0,67.80666666666667,67.0,69.0,68.0,68.0,3722
2025-03-10 18:15:00,152.56,0.0,17.666666666666668,65.50666666666666,152.56,68.0,21.430000000000003,74.0,70.0,0.0,67.84333333333333,67.0,69.0,68.0,68.0,3723
2025-03-10 18:30:00,153.26666666666668,0.0,16.333333333333332,66.05666666666667,152.56,68.0,24.42333333333333,74.0,70.0,0.0,67.73666666666666,67.0,69.0,68.0,68.0,3724
2025-03-10 18:45:00,153.26666666666668,0.0,16.166666666666668,65.95333333333333,152.56,68.0,24.186666666666667,74.0,70.0,0.0,67.85333333333334,67.0,69.0,68.0,68.0,3725
2025-03-10 19:00:00,150.44,0.0,15.666666666666666,66.85333333333334,152.56,68.0,27.036666666666665,74.0,70.0,0.0,67.77666666666666,67.0,69.0,68.0,68.0,3726
2025-03-10 19:15:00,151.14666666666668,0.0,16.833333333333332,67.04,152.56,68.0,27.55,74.0,70.0,0.0,67.82000000000001,67.0,69.0,68.0,68.0,3727
2025-03-10 19:30:00,152.56,0.0,17.333333333333332,67.36666666666666,152.56,68.0,30.10333333333333,74.0,70.0,0.0,67.77333333333333,67.0,69.0,68.0,68.0,3728
2025-03-10 19:45:00,152.56,0.0,15.833333333333334,67.7,152.56,68.0,31.036666666666665,74.0,70.0,0.0,67.81,67.0,69.0,68.0,68.0,3729
2025-03-10 20:00:00,151.14666666666668,0.0,15.166666666666666,68.01666666666667,152.56,68.0,31.856666666666666,74.0,70.0,0.0,67.83,67.0,69.0,68.0,68.0,3730
2025-03-10 20:15:00,151.14666666666668,0.0,15.166666666666666,68.08666666666667,152.56,68.0,31.863333333333333,74.0,70.0,0.0,67.89333333333333,67.0,69.0,68.0,68.0,3731
2025-03-10 20:30:00,153.26666666666668,0.0,15.0,68.05333333333333,152.56,68.0,31.743333333333336,74.0,70.0,0.0,67.92333333333333,67.0,69.0,68.0,68.0,3732
2025-03-10 20:45:00,151.14666666666668,0.0,14.833333333333334,68.14999999999999,152.56,68.0,32.26666666666667,74.0,70.0,0.0,67.93,67.0,69.0,68.0,68.0,3733
2025-03-10 21:00:00,151.85333333333332,0.0,15.166666666666666,66.66333333333334,152.56,68.0,25.653333333333336,74.0,70.0,0.0,68.20666666666666,67.0,69.0,68.0,68.0,3734
2025-03-10 21:15:00,150.44,0.0,16.333333333333332,66.87666666666667,152.56,68.0,27.87333333333333,74.0,70.0,0.0,68.05,67.0,69.0,68.0,68.0,3735
2025-03-10 21:30:00,151.85333333333332,0.0,16.5,66.76333333333334,152.56,68.0,27.53,74.0,70.0,0.0,68.04333333333334,67.0,69.0,68.0,68.0,3736
2025-03-10 21:45:00,151.85333333333332,0.0,15.833333333333334,66.76666666666667,152.56,68.0,27.3,74.0,70.0,0.0,68.04666666666667,67.0,69.0,68.0,68.0,3737
2025-03-10 22:00:00,151.14666666666668,0.0,14.833333333333334,66.47,152.56,68.0,26.59,74.0,70.0,0.0,68.05,67.0,69.0,68.0,68.0,3738
2025-03-10 22:15:00,151.14666666666668,0.0,14.833333333333334,66.17333333333333,152.56,68.0,25.69,74.0,70.0,0.0,68.08,67.0,69.0,68.0,68.0,3739
2025-03-10 22:30:00,151.85333333333332,0.0,15.5,66.11666666666667,152.56,68.0,25.69,74.0,70.0,0.0,68.05,67.0,69.0,68.0,68.0,3740
2025-03-10 22:45:00,152.56,0.0,16.333333333333332,65.87,152.56,68.0,25.71,74.0,70.0,0.0,68.04,67.0,69.0,68.0,68.0,3741
2025-03-10 23:00:00,150.44,0.0,15.0,65.82333333333334,152.56,68.0,26.48333333333333,74.0,70.0,0.0,67.99000000000001,67.0,69.0,68.0,68.0,3742
2025-03-10 23:15:00,151.14666666666668,0.0,16.333333333333332,65.94333333333334,152.56,68.0,27.416666666666668,74.0,70.0,0.0,67.95333333333333,67.0,69.0,68.0,68.0,3743
2025-03-10 23:30:00,152.56,0.0,16.0,66.04333333333334,152.56,68.0,28.78,74.0,70.0,0.0,67.91,67.0,69.0,68.0,68.0,3744
2025-03-10 23:45:00,152.56,0.0,15.333333333333334,65.79,152.56,68.0,29.28,74.0,70.0,0.0,67.91666666666667,67.0,69.0,68.0,68.0,3745
2025-03-11 00:00:00,153.26666666666668,0.0,16.5,65.77666666666666,152.56,68.0,30.21333333333333,74.0,70.0,0.0,67.89666666666666,67.0,69.0,68.0,68.0,3746
2025-03-11 00:15:00,151.85333333333332,0.0,17.0,65.93,152.56,68.0,30.77,74.0,70.0,0.0,67.90333333333334,67.0,69.0,68.0,68.0,3747
2025-03-11 00:30:00,150.44,0.0,17.5,65.94666666666667,152.56,68.0,31.02333333333333,74.0,70.0,0.0,67.93,67.0,69.0,68.0,68.0,3748
2025-03-11 00:45:00,152.56,0.0,18.166666666666668,65.99000000000001,152.56,68.0,31.58666666666667,74.0,70.0,0.0,67.93,67.0,69.0,68.0,68.0,3749
2025-03-11 01:00:00,151.85333333333332,0.0,18.666666666666668,66.12333333333333,152.56,68.0,32.20333333333334,74.0,70.0,0.0,67.92333333333333,67.0,69.0,68.0,68.0,3750
2025-03-11 01:15:00,151.85333333333332,0.0,18.33333333333333,66.11666666666667,152.56,68.0,32.06333333333333,74.0,70.0,0.0,67.93,67.0,69.0,68.0,68.0,3751
2025-03-11 01:30:00,150.44,0.0,17.166666666666668,66.32000000000001,152.56,68.0,32.56666666666667,74.0,70.0,0.0,67.94,67.0,69.0,68.0,68.0,3752
2025-03-11 01:45:00,151.85333333333332,0.0,18.5,66.24333333333334,152.56,68.0,32.56,74.0,70.0,0.0,67.96,67.0,69.0,68.0,68.0,3753
2025-03-11 02:00:00,153.97333333333333,0.0,19.0,66.17666666666666,152.56,68.0,32.93666666666667,74.0,70.0,0.0,67.94666666666667,67.0,69.0,68.0,68.0,3754
2025-03-11 02:15:00,151.14666666666668,0.0,19.0,66.33666666666666,152.56,68.0,33.26,74.0,70.0,0.0,67.96333333333334,67.0,69.0,68.0,68.0,3755
2025-03-11 02:30:00,151.85333333333332,0.0,19.166666666666668,66.40333333333332,152.56,68.0,33.38333333333333,74.0,70.0,0.0,67.96333333333332,67.0,69.0,68.0,68.0,3756
2025-03-11 02:45:00,151.14666666666668,0.0,17.333333333333332,66.48333333333333,152.56,68.0,33.71,74.0,70.0,0.0,67.95333333333333,67.0,69.0,68.0,68.0,3757
2025-03-11 03:00:00,150.44,0.0,19.0,66.63666666666667,152.56,68.0,33.63666666666666,74.0,70.0,0.0,67.97666666666667,67.0,69.0,68.0,68.0,3758
2025-03-11 03:15:00,151.85333333333332,0.0,18.5,66.59,152.56,68.0,35.02,74.0,70.0,0.0,67.93,67.0,69.0,68.0,68.0,3759
2025-03-11 03:30:00,152.56,0.0,18.0,70.3,152.56,68.0,27.69,74.0,70.0,0.0,68.24666666666667,67.0,69.0,68.0,68.0,3760
2025-03-11 03:45:00,151.85333333333332,0.0,17.5,63.73,152.56,68.0,21.426666666666662,74.0,70.0,0.0,68.41666666666667,67.0,69.0,68.0,68.0,3761
2025-03-11 04:00:00,151.14666666666668,0.0,17.833333333333332,64.93666666666667,152.56,68.0,29.6,74.0,70.0,0.0,67.96,67.0,69.0,68.0,68.0,3762
2025-03-11 04:15:00,151.14666666666668,0.0,18.166666666666668,68.79666666666667,152.56,68.0,27.846666666666668,74.0,70.0,0.0,68.06333333333333,67.0,69.0,68.0,68.0,3763
2025-03-11 04:30:00,151.85333333333332,0.0,17.333333333333332,66.26666666666667,152.56,68.0,24.286666666666665,74.0,70.0,0.0,68.17,67.0,69.0,68.0,68.0,3764
2025-03-11 04:45:00,151.14666666666668,0.0,17.5,68.86333333333333,152.56,68.0,23.546666666666667,74.0,70.0,0.0,68.17333333333333,67.0,69.0,68.0,68.0,3765
2025-03-11 05:00:00,153.26666666666668,0.0,16.333333333333332,67.89333333333333,152.56,68.0,18.14333333333333,74.0,70.0,0.0,68.32,67.0,69.0,68.0,68.0,3766
2025-03-11 05:15:00,150.44,0.0,16.5,67.22,152.56,68.0,15.316666666666668,74.0,70.0,0.0,68.34666666666668,67.0,69.0,68.0,68.0,3767
2025-03-11 05:30:00,150.44,0.0,18.5,67.42999999999999,152.56,68.0,12.033333333333331,74.0,70.0,0.0,68.37666666666667,67.0,69.0,68.0,68.0,3768
2025-03-11 05:45:00,151.14666666666668,0.0,19.166666666666668,64.58,152.56,68.0,10.003333333333334,74.0,70.0,0.0,68.30000000000001,67.0,69.0,68.0,68.0,3769
2025-03-11 06:00:00,151.85333333333332,0.0,19.166666666666668,65.99000000000001,152.56,68.0,17.156666666666666,74.0,70.0,0.0,67.93333333333334,67.0,69.0,68.0,68.0,3770
2025-03-11 06:15:00,151.14666666666668,0.0,17.833333333333332,63.74,152.56,68.0,16.696666666666665,74.0,70.0,0.0,67.95,67.0,69.0,68.0,68.0,3771
2025-03-11 06:30:00,152.56,0.0,18.0,66.56333333333333,152.56,68.0,16.983333333333334,74.0,70.0,0.0,67.97666666666667,67.0,69.0,68.0,68.0,3772
2025-03-11 06:45:00,149.02666666666667,0.0,18.5,64.37333333333333,152.56,68.0,19.843333333333334,74.0,70.0,0.0,67.85000000000001,67.0,69.0,68.0,68.0,3773
2025-03-11 07:00:00,150.44,0.0,17.666666666666668,64.71,152.56,68.0,15.683333333333332,74.0,70.0,0.0,68.08333333333333,67.0,69.0,68.0,68.0,3774
2025-03-11 07:15:00,152.56,0.0,19.33333333333333,66.95666666666666,152.56,68.0,20.65333333333333,74.0,70.0,0.0,67.86999999999999,67.0,69.0,68.0,68.0,3775
2025-03-11 07:30:00,151.85333333333332,0.0,18.666666666666668,64.39333333333333,152.56,68.0,18.64,74.0,70.0,0.0,67.97333333333334,67.0,69.0,68.0,68.0,3776
2025-03-11 07:45:00,152.56,0.0,18.5,67.93333333333334,152.56,68.0,18.71,74.0,70.0,0.0,68.00666666666666,67.0,69.0,68.0,68.0,3777
2025-03-11 08:00:00,151.14666666666668,0.0,18.666666666666668,64.15666666666667,152.56,68.0,18.993333333333336,74.0,70.0,0.0,67.98333333333333,67.0,69.0,68.0,68.0,3778
2025-03-11 08:15:00,151.14666666666668,0.0,18.33333333333333,66.53,152.56,68.0,17.526666666666667,74.0,70.0,0.0,68.08,67.0,69.0,68.0,68.0,3779
2025-03-11 08:30:00,152.56,0.0,19.666666666666668,66.79,152.56,68.0,21.75,74.0,70.0,0.0,67.88333333333333,67.0,69.0,68.0,68.0,3780
2025-03-11 08:45:00,151.14666666666668,0.0,18.83333333333333,63.96666666666667,152.56,68.0,17.209999999999997,74.0,70.0,0.0,68.09666666666668,67.0,69.0,68.0,68.0,3781
2025-03-11 09:00:00,151.85333333333332,0.0,18.5,68.14333333333333,152.56,68.0,19.523333333333333,74.0,70.0,0.0,67.95333333333333,67.0,69.0,68.0,68.0,3782
2025-03-11 09:15:00,151.14666666666668,0.0,19.0,64.65666666666667,152.56,68.0,19.90333333333333,74.0,70.0,0.0,67.94666666666667,67.0,69.0,68.0,68.0,3783
2025-03-11 09:30:00,153.26666666666668,0.0,17.666666666666668,66.86,152.56,68.0,18.11,74.0,70.0,0.0,68.05333333333334,67.0,69.0,68.0,68.0,3784
2025-03-11 09:45:00,151.85333333333332,0.0,18.5,65.67666666666666,152.56,68.0,21.8,74.0,70.0,0.0,67.85666666666667,67.0,69.0,68.0,68.0,3785
2025-03-11 10:00:00,150.44,0.0,17.0,67.58,152.56,68.0,14.983333333333333,74.0,70.0,0.0,68.19666666666667,67.0,69.0,68.0,68.0,3786
2025-03-11 10:15:00,151.85333333333332,0.0,16.666666666666668,66.75666666666667,152.56,68.0,13.486666666666666,74.0,70.0,0.0,68.2,67.0,69.0,68.0,68.0,3787
2025-03-11 10:30:00,149.73333333333332,0.0,17.833333333333332,66.38666666666667,152.56,68.0,12.176666666666668,74.0,70.0,0.0,68.19333333333334,67.0,69.0,68.0,68.0,3788
2025-03-11 10:45:00,151.85333333333332,0.0,19.5,67.10666666666667,152.56,68.0,9.596666666666666,74.0,70.0,0.0,68.24666666666667,67.0,69.0,68.0,68.0,3789
2025-03-11 11:00:00,151.85333333333332,0.0,20.166666666666668,63.32666666666666,152.56,68.0,13.02,74.0,70.0,0.0,68.0,67.0,69.0,68.0,68.0,3790
2025-03-11 11:15:00,153.97333333333333,0.0,18.33333333333333,67.64666666666666,152.56,68.0,14.696666666666664,74.0,70.0,0.0,67.95666666666666,67.0,69.0,68.0,68.0,3791
2025-03-11 11:30:00,151.14666666666668,0.0,19.33333333333333,63.78666666666667,152.56,68.0,16.22,74.0,70.0,0.0,67.86666666666666,67.0,69.0,68.0,68.0,3792
2025-03-11 11:45:00,151.85333333333332,0.0,18.33333333333333,67.05,152.56,68.0,16.48,74.0,70.0,0.0,67.92666666666666,67.0,69.0,68.0,68.0,3793
2025-03-11 12:00:00,150.44,0.0,17.833333333333332,66.26,152.56,68.0,12.863333333333337,74.0,70.0,0.0,68.07,67.0,69.0,68.0,68.0,3794
2025-03-11 12:15:00,151.14666666666668,0.0,18.166666666666668,65.99,152.56,68.0,10.536666666666669,74.0,70.0,0.0,68.15666666666667,67.0,69.0,68.0,68.0,3795
2025-03-11 12:30:00,152.56,0.0,17.166666666666668,65.85333333333334,152.56,68.0,10.3,74.0,70.0,0.0,68.11666666666666,67.0,69.0,68.0,68.0,3796
2025-03-11 12:45:00,150.44,0.0,17.0,66.93,152.56,68.0,8.736666666666666,74.0,70.0,0.0,68.13666666666667,67.0,69.0,68.0,68.0,3797
2025-03-11 13:00:00,151.14666666666668,0.0,19.0,62.330000000000005,152.56,68.0,9.24,74.0,70.0,0.0,68.04333333333334,67.0,69.0,68.0,68.0,3798
2025-03-11 13:15:00,152.56,0.0,18.166666666666668,66.36,152.56,68.0,11.513333333333334,74.0,70.0,0.0,67.95333333333333,67.0,69.0,68.0,68.0,3799
2025-03-11 13:30:00,150.44,0.0,19.166666666666668,62.63,152.56,68.0,12.836666666666666,74.0,70.0,0.0,67.89666666666666,67.0,69.0,68.0,68.0,3800
2025-03-11 13:45:00,151.14666666666668,0.0,17.833333333333332,64.11666666666666,152.56,68.0,4.79,74.0,70.0,0.0,68.26333333333334,67.0,69.0,68.0,68.0,3801
2025-03-11 14:00:00,151.85333333333332,0.0,20.5,60.42,152.56,68.0,11.23,74.0,70.0,0.0,67.91000000000001,67.0,69.0,68.0,68.0,3802
2025-03-11 14:15:00,152.56,0.0,19.33333333333333,62.20666666666667,152.56,68.0,17.953333333333333,74.0,70.0,0.0,67.66333333333334,67.0,69.0,68.0,68.0,3803
2025-03-11 14:30:00,151.14666666666668,0.0,18.0,61.21333333333333,152.56,68.0,6.966666666666666,74.0,70.0,0.0,68.31,67.0,69.0,68.0,68.0,3804
2025-03-11 14:45:00,152.56,0.0,18.0,60.53,152.56,68.0,0.0,74.0,70.0,0.0,69.34666666666666,67.0,69.0,68.0,68.0,3805
2025-03-11 15:00:00,153.26666666666668,0.0,17.666666666666668,61.04,152.56,68.0,0.0,74.0,70.0,0.0,68.91333333333334,67.0,69.0,68.0,68.0,3806
2025-03-11 15:15:00,149.02666666666667,0.0,19.0,61.59666666666667,152.56,68.0,0.0,74.0,70.0,0.0,68.14333333333333,67.0,69.0,68.0,68.0,3807
2025-03-11 15:30:00,153.26666666666668,0.0,19.166666666666668,61.89333333333334,152.56,68.0,3.0700000000000003,74.0,70.0,0.0,67.85333333333334,67.0,69.0,68.0,68.0,3808
2025-03-11 15:45:00,152.56,0.0,17.0,62.3,152.56,68.0,7.229999999999999,74.0,70.0,0.0,67.72666666666667,67.0,69.0,68.0,68.0,3809
2025-03-11 16:00:00,151.14666666666668,0.0,16.833333333333332,62.85333333333333,152.56,68.0,10.473333333333334,74.0,70.0,0.0,67.67,67.0,69.0,68.0,68.0,3810
2025-03-11 16:15:00,152.56,0.0,16.833333333333332,62.76333333333333,152.56,68.0,13.143333333333333,74.0,70.0,0.0,67.66666666666667,67.0,69.0,68.0,68.0,3811
2025-03-11 16:30:00,150.44,0.0,17.333333333333332,63.943333333333335,152.56,68.0,15.556666666666668,74.0,70.0,0.0,67.66333333333334,67.0,69.0,68.0,68.0,3812
2025-03-11 16:45:00,151.14666666666668,0.0,18.5,64.69666666666666,152.56,68.0,16.746666666666666,74.0,70.0,0.0,67.72333333333334,67.0,69.0,68.0,68.0,3813
2025-03-11 17:00:00,151.85333333333332,0.0,17.166666666666668,64.76666666666667,152.56,68.0,16.07,74.0,70.0,0.0,67.85000000000001,67.0,69.0,68.0,68.0,3814
2025-03-11 17:15:00,149.73333333333332,0.0,17.0,64.82666666666667,152.56,68.0,15.02,74.0,70.0,0.0,67.91666666666667,67.0,69.0,68.0,68.0,3815
2025-03-11 17:30:00,151.14666666666668,0.0,18.33333333333333,64.82,152.56,68.0,15.4,74.0,70.0,0.0,67.94,67.0,69.0,68.0,68.0,3816
2025-03-11 17:45:00,150.44,0.0,19.0,64.97,152.56,68.0,14.89,74.0,70.0,0.0,67.99333333333334,67.0,69.0,68.0,68.0,3817
2025-03-11 18:00:00,152.56,0.0,17.5,65.04666666666667,152.56,68.0,14.68,74.0,70.0,0.0,67.99333333333334,67.0,69.0,68.0,68.0,3818
2025-03-11 18:15:00,151.85333333333332,0.0,16.333333333333332,65.27333333333333,152.56,68.0,15.9,74.0,70.0,0.0,67.93333333333334,67.0,69.0,68.0,68.0,3819
2025-03-11 18:30:00,153.26666666666668,0.0,15.833333333333334,65.35333333333334,152.56,68.0,15.126666666666663,74.0,70.0,0.0,67.99333333333333,67.0,69.0,68.0,68.0,3820
2025-03-11 18:45:00,149.73333333333332,0.0,15.5,65.14333333333333,152.56,68.0,12.94,74.0,70.0,0.0,68.05,67.0,69.0,68.0,68.0,3821
2025-03-11 19:00:00,151.14666666666668,0.0,15.833333333333334,64.59333333333333,152.56,68.0,8.486666666666666,74.0,70.0,0.0,68.26666666666667,67.0,69.0,68.0,68.0,3822
2025-03-11 19:15:00,150.44,0.0,16.833333333333332,64.49333333333334,152.56,68.0,0.12,74.0,70.0,0.0,68.64999999999999,67.0,69.0,68.0,68.0,3823
2025-03-11 19:30:00,151.14666666666668,0.0,15.333333333333334,64.57000000000001,152.56,68.0,0.0,74.0,70.0,0.0,68.51,67.0,69.0,68.0,68.0,3824
2025-03-11 19:45:00,151.14666666666668,0.0,14.666666666666666,64.44666666666667,152.56,68.0,0.0,74.0,70.0,0.0,68.41333333333334,67.0,69.0,68.0,68.0,3825
2025-03-11 20:00:00,150.44,0.0,15.333333333333334,64.55666666666667,152.56,68.0,0.0,74.0,70.0,0.0,68.33999999999999,67.0,69.0,68.0,68.0,3826
2025-03-11 20:15:00,151.14666666666668,0.0,16.833333333333332,64.65666666666667,152.56,68.0,0.0,74.0,70.0,0.0,68.44333333333334,67.0,69.0,68.0,68.0,3827
2025-03-11 20:30:00,150.44,0.0,17.333333333333332,64.73666666666666,152.56,68.0,0.0,74.0,70.0,0.0,68.44333333333334,67.0,69.0,68.0,68.0,3828
2025-03-11 20:45:00,151.85333333333332,0.0,18.166666666666668,64.76666666666667,152.56,68.0,0.0,74.0,70.0,0.0,68.31666666666666,67.0,69.0,68.0,68.0,3829
2025-03-11 21:00:00,151.14666666666668,0.0,18.5,64.77333333333333,152.56,68.0,0.0,74.0,70.0,0.0,68.21,67.0,69.0,68.0,68.0,3830
2025-03-11 21:15:00,150.44,0.0,18.666666666666668,64.81,152.56,68.0,0.0,74.0,70.0,0.0,68.05666666666666,67.0,69.0,68.0,68.0,3831
2025-03-11 21:30:00,151.85333333333332,0.0,18.83333333333333,64.8,152.56,68.0,0.0499999999999999,74.0,70.0,0.0,68.00666666666666,67.0,69.0,68.0,68.0,3832
2025-03-11 21:45:00,152.56,0.0,19.166666666666668,64.84333333333333,152.56,68.0,0.0,74.0,70.0,0.0,68.04666666666667,67.0,69.0,68.0,68.0,3833
2025-03-11 22:00:00,151.14666666666668,0.0,19.5,64.82666666666667,152.56,68.0,0.0,74.0,70.0,0.0,68.18,67.0,69.0,68.0,68.0,3834
2025-03-11 22:15:00,151.14666666666668,0.0,19.5,64.74,152.56,68.0,0.0,74.0,70.0,0.0,68.37666666666667,67.0,69.0,68.0,68.0,3835
2025-03-11 22:30:00,151.14666666666668,0.0,19.5,64.57,152.56,68.0,0.0,74.0,70.0,0.0,68.46333333333332,67.0,69.0,68.0,68.0,3836
2025-03-11 22:45:00,151.85333333333332,0.0,19.83333333333333,64.39,152.56,68.0,0.0,74.0,70.0,0.0,68.33,67.0,69.0,68.0,68.0,3837
2025-03-11 23:00:00,153.26666666666668,0.0,18.83333333333333,64.14333333333333,152.56,68.0,0.0,74.0,70.0,0.0,68.18333333333334,67.0,69.0,68.0,68.0,3838
2025-03-11 23:15:00,149.73333333333332,0.0,17.666666666666668,63.91666666666666,152.56,68.0,0.0,74.0,70.0,0.0,68.03666666666668,67.0,69.0,68.0,68.0,3839
2025-03-11 23:30:00,150.44,0.0,17.833333333333332,63.61000000000001,152.56,68.0,1.1033333333333333,74.0,70.0,0.0,67.94666666666667,67.0,69.0,68.0,68.0,3840
2025-03-11 23:45:00,152.56,0.0,17.666666666666668,62.93000000000001,152.56,68.0,3.26,74.0,70.0,0.0,67.86,67.0,69.0,68.0,68.0,3841
2025-03-12 00:00:00,152.56,0.0,17.166666666666668,62.54666666666666,152.56,68.0,8.266666666666666,74.0,70.0,0.0,67.7,67.0,69.0,68.0,68.0,3842
2025-03-12 00:15:00,152.56,0.0,16.5,62.4,152.56,68.0,12.403333333333334,74.0,70.0,0.0,67.61,67.0,69.0,68.0,68.0,3843
2025-03-12 00:30:00,151.85333333333332,0.0,16.0,63.07666666666668,152.56,68.0,17.906666666666666,74.0,70.0,0.0,67.49333333333334,67.0,69.0,68.0,68.0,3844
2025-03-12 00:45:00,151.14666666666668,0.0,15.833333333333334,63.91,152.56,68.0,21.57333333333333,74.0,70.0,0.0,67.50666666666667,67.0,69.0,68.0,68.0,3845
2025-03-12 01:00:00,149.02666666666667,0.0,16.0,64.66,152.56,68.0,24.403333333333336,74.0,70.0,0.0,67.53666666666668,67.0,69.0,68.0,68.0,3846
2025-03-12 01:15:00,149.73333333333332,0.0,17.833333333333332,65.12666666666667,152.56,68.0,26.403333333333336,74.0,70.0,0.0,67.58999999999999,67.0,69.0,68.0,68.0,3847
2025-03-12 01:30:00,149.02666666666667,0.0,18.5,66.12666666666667,152.56,68.0,28.08333333333333,74.0,70.0,0.0,67.64666666666666,67.0,69.0,68.0,68.0,3848
2025-03-12 01:45:00,149.73333333333332,0.0,18.5,66.16333333333334,152.56,68.0,28.51,74.0,70.0,0.0,67.72666666666667,67.0,69.0,68.0,68.0,3849
2025-03-12 02:00:00,151.85333333333332,0.0,19.0,66.59333333333333,152.56,68.0,30.52333333333333,74.0,70.0,0.0,67.71,67.0,69.0,68.0,68.0,3850
2025-03-12 02:15:00,153.97333333333333,0.0,17.5,65.06,152.56,68.0,26.69,74.0,70.0,0.0,67.99333333333334,67.0,69.0,68.0,68.0,3851
2025-03-12 02:30:00,151.85333333333332,0.0,17.166666666666668,66.15333333333334,152.56,68.0,31.24,74.0,70.0,0.0,67.77666666666666,67.0,69.0,68.0,68.0,3852
2025-03-12 02:45:00,150.44,0.0,18.166666666666668,66.08333333333333,152.56,68.0,30.9,74.0,70.0,0.0,67.84666666666668,67.0,69.0,68.0,68.0,3853
2025-03-12 03:00:00,151.14666666666668,0.0,18.83333333333333,65.81,152.56,68.0,30.37333333333333,74.0,70.0,0.0,67.92333333333333,67.0,69.0,68.0,68.0,3854
2025-03-12 03:15:00,151.85333333333332,0.0,19.0,65.86,152.56,68.0,30.903333333333336,74.0,70.0,0.0,67.92333333333333,67.0,69.0,68.0,68.0,3855
2025-03-12 03:30:00,150.44,0.0,17.0,65.89333333333333,152.56,68.0,31.58,74.0,70.0,0.0,67.91666666666667,67.0,69.0,68.0,68.0,3856
2025-03-12 03:45:00,151.85333333333332,0.0,17.5,66.02333333333333,152.56,68.0,32.083333333333336,74.0,70.0,0.0,67.92333333333333,67.0,69.0,68.0,68.0,3857
2025-03-12 04:00:00,150.44,0.0,17.333333333333332,67.52,152.56,68.0,32.46,74.0,70.0,0.0,67.94,67.0,69.0,68.0,68.0,3858
2025-03-12 04:15:00,151.14666666666668,0.0,17.333333333333332,68.24666666666667,152.56,68.0,25.9,74.0,70.0,0.0,68.22,67.0,69.0,68.0,68.0,3859
2025-03-12 04:30:00,152.56,0.0,18.166666666666668,65.26333333333334,152.56,68.0,30.33333333333333,74.0,70.0,0.0,67.95333333333333,67.0,69.0,68.0,68.0,3860
2025-03-12 04:45:00,154.68,0.0,18.0,69.63333333333333,152.56,68.0,27.666666666666668,74.0,70.0,0.0,68.10000000000001,67.0,69.0,68.0,68.0,3861
2025-03-12 05:00:00,149.73333333333332,0.0,17.666666666666668,65.33999999999999,152.56,68.0,27.42,74.0,70.0,0.0,68.05,67.0,69.0,68.0,68.0,3862
2025-03-12 05:15:00,153.26666666666668,0.0,17.333333333333332,68.59333333333333,152.56,68.0,23.60333333333333,74.0,70.0,0.0,68.21333333333332,67.0,69.0,68.0,68.0,3863
2025-03-12 05:30:00,151.14666666666668,0.0,17.833333333333332,65.88666666666667,152.56,68.0,28.72,74.0,70.0,0.0,67.92,67.0,69.0,68.0,68.0,3864
2025-03-12 05:45:00,151.85333333333332,0.0,16.833333333333332,68.49,152.56,68.0,23.92,74.0,70.0,0.0,68.18,67.0,69.0,68.0,68.0,3865
2025-03-12 06:00:00,151.85333333333332,0.0,18.83333333333333,67.07666666666667,152.56,68.0,27.73,74.0,70.0,0.0,67.94,67.0,69.0,68.0,68.0,3866
2025-03-12 06:15:00,151.85333333333332,0.0,16.666666666666668,66.13,152.56,68.0,23.21,74.0,70.0,0.0,68.12666666666667,67.0,69.0,68.0,68.0,3867
2025-03-12 06:30:00,151.14666666666668,0.0,17.666666666666668,68.26666666666667,152.56,68.0,25.72666666666667,74.0,70.0,0.0,68.0,67.0,69.0,68.0,68.0,3868
2025-03-12 06:45:00,151.85333333333332,0.0,16.0,65.24666666666667,152.56,68.0,22.77,74.0,70.0,0.0,68.08666666666666,67.0,69.0,68.0,68.0,3869
2025-03-12 07:00:00,149.73333333333332,0.0,16.666666666666668,69.52999999999999,152.56,68.0,21.51,74.0,70.0,0.0,68.12333333333333,67.0,69.0,68.0,68.0,3870
2025-03-12 07:15:00,149.73333333333332,0.0,16.666666666666668,64.95666666666666,152.56,68.0,21.91333333333333,74.0,70.0,0.0,68.05333333333333,67.0,69.0,68.0,68.0,3871
2025-03-12 07:30:00,151.85333333333332,0.0,16.0,67.02,152.56,68.0,18.826666666666664,74.0,70.0,0.0,68.19333333333334,67.0,69.0,68.0,68.0,3872
2025-03-12 07:45:00,151.85333333333332,0.0,16.833333333333332,66.04666666666667,152.56,68.0,22.31,74.0,70.0,0.0,67.98666666666666,67.0,69.0,68.0,68.0,3873
2025-03-12 08:00:00,151.14666666666668,0.0,15.666666666666666,66.27666666666667,152.56,68.0,16.96666666666667,74.0,70.0,0.0,68.22,67.0,69.0,68.0,68.0,3874
2025-03-12 08:15:00,151.85333333333332,0.0,17.833333333333332,66.4,152.56,68.0,20.4,74.0,70.0,0.0,67.98333333333333,67.0,69.0,68.0,68.0,3875
2025-03-12 08:30:00,151.85333333333332,0.0,15.5,64.77333333333333,152.56,68.0,16.486666666666668,74.0,70.0,0.0,68.14666666666666,67.0,69.0,68.0,68.0,3876
2025-03-12 08:45:00,150.44,0.0,17.333333333333332,66.68333333333334,152.56,68.0,19.98333333333333,74.0,70.0,0.0,67.98333333333333,67.0,69.0,68.0,68.0,3877
2025-03-12 09:00:00,150.44,0.0,16.666666666666668,64.87333333333333,152.56,68.0,18.78333333333333,74.0,70.0,0.0,67.99666666666667,67.0,69.0,68.0,68.0,3878
2025-03-12 09:15:00,152.56,0.0,16.666666666666668,68.83333333333333,152.56,68.0,16.923333333333332,74.0,70.0,0.0,68.11333333333333,67.0,69.0,68.0,68.0,3879
2025-03-12 09:30:00,151.14666666666668,0.0,16.833333333333332,64.52,152.56,68.0,18.56,74.0,70.0,0.0,67.96666666666667,67.0,69.0,68.0,68.0,3880
2025-03-12 09:45:00,152.56,0.0,16.5,68.77666666666666,152.56,68.0,15.68,74.0,70.0,0.0,68.13,67.0,69.0,68.0,68.0,3881
2025-03-12 10:00:00,149.73333333333332,0.0,16.5,63.96333333333333,152.56,68.0,17.733333333333334,74.0,70.0,0.0,67.94666666666667,67.0,69.0,68.0,68.0,3882
2025-03-12 10:15:00,152.56,0.0,16.166666666666668,67.10000000000001,152.56,68.0,14.923333333333332,74.0,70.0,0.0,68.13333333333334,67.0,69.0,68.0,68.0,3883
2025-03-12 10:30:00,150.44,0.0,16.666666666666668,63.68,152.56,68.0,19.30666666666667,74.0,70.0,0.0,67.88666666666667,67.0,69.0,68.0,68.0,3884
2025-03-12 10:45:00,154.68,0.0,16.0,66.08,152.56,68.0,13.246666666666668,74.0,70.0,0.0,68.18666666666667,67.0,69.0,68.0,68.0,3885
2025-03-12 11:00:00,150.44,0.0,17.333333333333332,64.81,152.56,68.0,19.276666666666667,74.0,70.0,0.0,67.87,67.0,69.0,68.0,68.0,3886
2025-03-12 11:15:00,152.56,0.0,15.5,65.44333333333334,152.56,68.0,13.696666666666667,74.0,70.0,0.0,68.12,67.0,69.0,68.0,68.0,3887
2025-03-12 11:30:00,151.14666666666668,0.0,17.166666666666668,66.05,152.56,68.0,18.326666666666668,74.0,70.0,0.0,67.91333333333334,67.0,69.0,68.0,68.0,3888
2025-03-12 11:45:00,151.85333333333332,0.0,15.5,63.35,152.56,68.0,14.233333333333334,74.0,70.0,0.0,68.10333333333334,67.0,69.0,68.0,68.0,3889
2025-03-12 12:00:00,151.14666666666668,0.0,17.333333333333332,65.23666666666666,152.56,68.0,17.30666666666667,74.0,70.0,0.0,67.96,67.0,69.0,68.0,68.0,3890
2025-03-12 12:15:00,150.44,0.0,17.0,62.48666666666667,152.56,68.0,20.166666666666668,74.0,70.0,0.0,67.82666666666667,67.0,69.0,68.0,68.0,3891
2025-03-12 12:30:00,152.56,0.0,17.5,63.66333333333333,152.56,68.0,24.46,74.0,70.0,0.0,67.71333333333332,67.0,69.0,68.0,68.0,3892
2025-03-12 12:45:00,151.85333333333332,0.0,16.333333333333332,64.30666666666666,152.56,68.0,26.0,74.0,70.0,0.0,67.75666666666666,67.0,69.0,68.0,68.0,3893
2025-03-12 13:00:00,150.44,0.0,16.0,64.65666666666667,152.56,68.0,27.326666666666668,74.0,70.0,0.0,67.75666666666666,67.0,69.0,68.0,68.0,3894
2025-03-12 13:15:00,150.44,0.0,17.166666666666668,65.29333333333334,152.56,68.0,28.8,74.0,70.0,0.0,67.76333333333334,67.0,69.0,68.0,68.0,3895
2025-03-12 13:30:00,152.56,0.0,17.666666666666668,65.6,152.56,68.0,28.23333333333333,74.0,70.0,0.0,67.86,67.0,69.0,68.0,68.0,3896
2025-03-12 13:45:00,150.44,0.0,16.666666666666668,65.86,152.56,68.0,27.856666666666666,74.0,70.0,0.0,67.93333333333334,67.0,69.0,68.0,68.0,3897
2025-03-12 14:00:00,151.85333333333332,0.0,16.166666666666668,66.16000000000001,152.56,68.0,27.186666666666667,74.0,70.0,0.0,67.97666666666667,67.0,69.0,68.0,68.0,3898
2025-03-12 14:15:00,151.85333333333332,0.0,16.666666666666668,66.13333333333333,152.56,68.0,26.246666666666663,74.0,70.0,0.0,68.02666666666666,67.0,69.0,68.0,68.0,3899
2025-03-12 14:30:00,150.44,0.0,16.0,64.22,152.56,68.0,15.786666666666669,74.0,70.0,0.0,68.47666666666667,67.0,69.0,68.0,68.0,3900
2025-03-12 14:45:00,151.85333333333332,0.0,15.333333333333334,62.156666666666666,152.56,68.0,0.0,74.0,70.0,0.0,69.35000000000001,67.0,69.0,68.0,68.0,3901
2025-03-12 15:00:00,151.14666666666668,0.0,16.833333333333332,62.47666666666667,152.56,68.0,0.0,74.0,70.0,0.0,69.55666666666667,67.0,69.0,68.0,68.0,3902
2025-03-12 15:15:00,151.14666666666668,0.0,17.833333333333332,63.03333333333334,152.56,68.0,0.0,74.0,70.0,0.0,68.62666666666667,67.0,69.0,68.0,68.0,3903
2025-03-12 15:30:00,151.85333333333332,0.0,16.166666666666668,63.38,152.56,68.0,0.0,74.0,70.0,0.0,68.29333333333334,67.0,69.0,68.0,68.0,3904
2025-03-12 15:45:00,151.85333333333332,0.0,16.333333333333332,63.52333333333333,152.56,68.0,0.0,74.0,70.0,0.0,68.17333333333333,67.0,69.0,68.0,68.0,3905
2025-03-12 16:00:00,151.85333333333332,0.0,16.0,63.873333333333335,152.56,68.0,0.0,74.0,70.0,0.0,68.14333333333333,67.0,69.0,68.0,68.0,3906
2025-03-12 16:15:00,151.14666666666668,0.0,15.166666666666666,64.26333333333334,152.56,68.0,0.0,74.0,70.0,0.0,68.18666666666667,67.0,69.0,68.0,68.0,3907
2025-03-12 16:30:00,151.85333333333332,0.0,15.0,64.41000000000001,152.56,68.0,0.0,74.0,70.0,0.0,68.17333333333333,67.0,69.0,68.0,68.0,3908
2025-03-12 16:45:00,149.73333333333332,0.0,16.333333333333332,64.39999999999999,152.56,68.0,0.0,74.0,70.0,0.0,68.15666666666668,67.0,69.0,68.0,68.0,3909
2025-03-12 17:00:00,153.26666666666668,0.0,18.0,63.95,152.56,68.0,0.0,74.0,70.0,0.0,68.05333333333333,67.0,69.0,68.0,68.0,3910
2025-03-12 17:15:00,152.56,0.0,17.833333333333332,64.34666666666668,152.56,68.0,0.0,74.0,70.0,0.0,68.04666666666667,67.0,69.0,68.0,68.0,3911
2025-03-12 17:30:00,151.14666666666668,0.0,16.0,64.63666666666667,152.56,68.0,0.0,74.0,70.0,0.0,68.04666666666667,67.0,69.0,68.0,68.0,3912
2025-03-12 17:45:00,151.14666666666668,0.0,15.0,64.85333333333334,152.56,68.0,0.0,74.0,70.0,0.0,68.05,67.0,69.0,68.0,68.0,3913
2025-03-12 18:00:00,151.14666666666668,0.0,14.833333333333334,64.79666666666667,152.56,68.0,0.0,74.0,70.0,0.0,68.05666666666666,67.0,69.0,68.0,68.0,3914
2025-03-12 18:15:00,151.85333333333332,0.0,15.0,64.81333333333333,152.56,68.0,0.0,74.0,70.0,0.0,68.04333333333334,67.0,69.0,68.0,68.0,3915
2025-03-12 18:30:00,150.44,0.0,15.166666666666666,60.41333333333333,152.56,68.0,4.116666666666667,74.0,70.0,0.0,67.83,67.0,69.0,68.0,68.0,3916
2025-03-12 18:45:00,149.73333333333332,0.0,17.666666666666668,58.68666666666667,152.56,68.0,18.51333333333333,74.0,70.0,0.0,67.27333333333333,67.0,69.0,68.0,68.0,3917
2025-03-12 19:00:00,152.56,0.0,17.5,60.28333333333333,152.56,68.0,25.55333333333333,74.0,70.0,0.0,67.19666666666666,67.0,69.0,68.0,68.0,3918
2025-03-12 19:15:00,151.14666666666668,0.0,16.333333333333332,61.27,152.56,68.0,29.38,74.0,70.0,0.0,67.28333333333335,67.0,69.0,68.0,68.0,3919
2025-03-12 19:30:00,153.26666666666668,0.0,15.5,60.92,152.56,68.0,29.61,74.0,70.0,0.0,67.49666666666667,67.0,69.0,68.0,68.0,3920
2025-03-12 19:45:00,151.85333333333332,0.0,15.0,63.42666666666667,152.56,68.0,36.39666666666667,74.0,70.0,0.0,67.37666666666667,67.0,69.0,68.0,68.0,3921
2025-03-12 20:00:00,151.14666666666668,0.0,14.833333333333334,64.67999999999999,152.56,68.0,39.52333333333333,74.0,70.0,0.0,67.43666666666667,67.0,69.0,68.0,68.0,3922
2025-03-12 20:15:00,152.56,0.0,14.833333333333334,65.33666666666666,152.56,68.0,40.53,74.0,70.0,0.0,67.58,67.0,69.0,68.0,68.0,3923
2025-03-12 20:30:00,151.85333333333332,0.0,14.5,65.62333333333333,152.56,68.0,41.51,74.0,70.0,0.0,67.66000000000001,67.0,69.0,68.0,68.0,3924
2025-03-12 20:45:00,151.14666666666668,0.0,14.5,68.72666666666667,152.56,68.0,39.93333333333333,74.0,70.0,0.0,67.84333333333333,67.0,69.0,68.0,68.0,3925
2025-03-12 21:00:00,152.56,0.0,13.5,69.66666666666667,152.56,68.0,31.01333333333333,74.0,70.0,0.0,68.25666666666666,67.0,69.0,68.0,68.0,3926
2025-03-12 21:15:00,151.14666666666668,0.0,13.666666666666666,68.37666666666667,152.56,68.0,27.15,74.0,70.0,0.0,68.33999999999999,67.0,69.0,68.0,68.0,3927
2025-03-12 21:30:00,151.14666666666668,0.0,15.5,67.46333333333332,152.56,68.0,23.166666666666668,74.0,70.0,0.0,68.38333333333333,67.0,69.0,68.0,68.0,3928
2025-03-12 21:45:00,151.85333333333332,0.0,16.166666666666668,66.94666666666667,152.56,68.0,20.876666666666665,74.0,70.0,0.0,68.35333333333334,67.0,69.0,68.0,68.0,3929
2025-03-12 22:00:00,153.26666666666668,0.0,16.5,66.35666666666667,152.56,68.0,19.03,74.0,70.0,0.0,68.32333333333334,67.0,69.0,68.0,68.0,3930
2025-03-12 22:15:00,150.44,0.0,16.5,65.78333333333333,152.56,68.0,16.98333333333333,74.0,70.0,0.0,68.29666666666667,67.0,69.0,68.0,68.0,3931
2025-03-12 22:30:00,151.14666666666668,0.0,16.666666666666668,65.55666666666666,152.56,68.0,16.183333333333334,74.0,70.0,0.0,68.24666666666667,67.0,69.0,68.0,68.0,3932
2025-03-12 22:45:00,151.14666666666668,0.0,17.0,65.24666666666667,152.56,68.0,15.533333333333331,74.0,70.0,0.0,68.2,67.0,69.0,68.0,68.0,3933
2025-03-12 23:00:00,152.56,0.0,17.0,64.85000000000001,152.56,68.0,14.416666666666666,74.0,70.0,0.0,68.17333333333333,67.0,69.0,68.0,68.0,3934
2025-03-12 23:15:00,151.85333333333332,0.0,17.0,64.7,152.56,68.0,15.373333333333337,74.0,70.0,0.0,68.08,67.0,69.0,68.0,68.0,3935
2025-03-12 23:30:00,151.85333333333332,0.0,16.5,64.48666666666666,152.56,68.0,15.56,74.0,70.0,0.0,68.04333333333334,67.0,69.0,68.0,68.0,3936
2025-03-12 23:45:00,152.56,0.0,14.5,64.40333333333332,152.56,68.0,16.543333333333333,74.0,70.0,0.0,67.99000000000001,67.0,69.0,68.0,68.0,3937
2025-03-13 00:00:00,151.85333333333332,0.0,13.833333333333334,64.38,152.56,68.0,17.503333333333334,74.0,70.0,0.0,67.94666666666667,67.0,69.0,68.0,68.0,3938
2025-03-13 00:15:00,151.14666666666668,0.0,13.833333333333334,64.22666666666667,152.56,68.0,19.96333333333333,74.0,70.0,0.0,67.86666666666667,67.0,69.0,68.0,68.0,3939
2025-03-13 00:30:00,152.56,0.0,14.833333333333334,64.39333333333333,152.56,68.0,22.92,74.0,70.0,0.0,67.76,67.0,69.0,68.0,68.0,3940
2025-03-13 00:45:00,150.44,0.0,14.5,64.82666666666667,152.56,68.0,25.71,74.0,70.0,0.0,67.73666666666666,67.0,69.0,68.0,68.0,3941
2025-03-13 01:00:00,149.02666666666667,0.0,15.333333333333334,64.45,152.56,68.0,23.916666666666668,74.0,70.0,0.0,67.87666666666667,67.0,69.0,68.0,68.0,3942
2025-03-13 01:15:00,151.85333333333332,0.0,17.0,63.96333333333333,152.56,68.0,22.73333333333333,74.0,70.0,0.0,67.98,67.0,69.0,68.0,68.0,3943
2025-03-13 01:30:00,151.14666666666668,0.0,17.166666666666668,63.223333333333336,152.56,68.0,23.53333333333333,74.0,70.0,0.0,67.93333333333334,67.0,69.0,68.0,68.0,3944
2025-03-13 01:45:00,151.14666666666668,0.0,16.833333333333332,65.53333333333333,152.56,68.0,29.816666666666663,74.0,70.0,0.0,67.70333333333333,67.0,69.0,68.0,68.0,3945
2025-03-13 02:00:00,151.85333333333332,0.0,17.166666666666668,66.19333333333334,152.56,68.0,31.376666666666665,74.0,70.0,0.0,67.71333333333332,67.0,69.0,68.0,68.0,3946
2025-03-13 02:15:00,150.44,0.0,17.666666666666668,66.49,152.56,68.0,32.66,74.0,70.0,0.0,67.76666666666667,67.0,69.0,68.0,68.0,3947
2025-03-13 02:30:00,151.85333333333332,0.0,17.833333333333332,66.16333333333334,152.56,68.0,32.18666666666667,74.0,70.0,0.0,67.86333333333333,67.0,69.0,68.0,68.0,3948
2025-03-13 02:45:00,152.56,0.0,18.166666666666668,66.58,152.56,68.0,33.26333333333333,74.0,70.0,0.0,67.84666666666668,67.0,69.0,68.0,68.0,3949
2025-03-13 03:00:00,152.56,0.0,17.833333333333332,66.5,152.56,68.0,32.70666666666667,74.0,70.0,0.0,67.91666666666667,67.0,69.0,68.0,68.0,3950
2025-03-13 03:15:00,151.85333333333332,0.0,17.0,66.47,152.56,68.0,33.20333333333334,74.0,70.0,0.0,67.92333333333333,67.0,69.0,68.0,68.0,3951
2025-03-13 03:30:00,150.44,0.0,16.0,66.14999999999999,152.56,68.0,32.29,74.0,70.0,0.0,67.99333333333333,67.0,69.0,68.0,68.0,3952
2025-03-13 03:45:00,151.85333333333332,0.0,17.166666666666668,65.86333333333333,152.56,68.0,31.093333333333334,74.0,70.0,0.0,68.03,67.0,69.0,68.0,68.0,3953
2025-03-13 04:00:00,151.14666666666668,0.0,15.666666666666666,65.55666666666667,152.56,68.0,31.25,74.0,70.0,0.0,68.01333333333334,67.0,69.0,68.0,68.0,3954
2025-03-13 04:15:00,152.56,0.0,17.0,65.67666666666666,152.56,68.0,31.846666666666668,74.0,70.0,0.0,67.97666666666667,67.0,69.0,68.0,68.0,3955
2025-03-13 04:30:00,152.56,0.0,16.666666666666668,65.62666666666667,152.56,68.0,31.883333333333336,74.0,70.0,0.0,67.97000000000001,67.0,69.0,68.0,68.0,3956
2025-03-13 04:45:00,151.85333333333332,0.0,15.333333333333334,65.70333333333333,152.56,68.0,32.70666666666666,74.0,70.0,0.0,67.97666666666667,67.0,69.0,68.0,68.0,3957
2025-03-13 05:00:00,149.02666666666667,0.0,16.333333333333332,66.04,152.56,68.0,33.28666666666667,74.0,70.0,0.0,67.94666666666667,67.0,69.0,68.0,68.0,3958
2025-03-13 05:15:00,150.44,0.0,16.666666666666668,65.99,152.56,68.0,33.663333333333334,74.0,70.0,0.0,67.94,67.0,69.0,68.0,68.0,3959
2025-03-13 05:30:00,151.14666666666668,0.0,18.0,68.19333333333333,152.56,68.0,32.96333333333333,74.0,70.0,0.0,68.00666666666667,67.0,69.0,68.0,68.0,3960
2025-03-13 05:45:00,151.14666666666668,0.0,16.166666666666668,67.41666666666667,152.56,68.0,26.88,74.0,70.0,0.0,68.23,67.0,69.0,68.0,68.0,3961
2025-03-13 06:00:00,151.14666666666668,0.0,18.0,66.23666666666666,152.56,68.0,31.953333333333333,74.0,70.0,0.0,67.94,67.0,69.0,68.0,68.0,3962
2025-03-13 06:15:00,152.56,0.0,16.166666666666668,69.06666666666666,152.56,68.0,27.063333333333333,74.0,70.0,0.0,68.18666666666667,67.0,69.0,68.0,68.0,3963
2025-03-13 06:30:00,150.44,0.0,17.5,67.16000000000001,152.56,68.0,30.593333333333334,74.0,70.0,0.0,67.95333333333333,67.0,69.0,68.0,68.0,3964
2025-03-13 06:45:00,151.85333333333332,0.0,16.0,67.28,152.56,68.0,25.08333333333333,74.0,70.0,0.0,68.18666666666667,67.0,69.0,68.0,68.0,3965
2025-03-13 07:00:00,152.56,0.0,18.0,67.60333333333334,152.56,68.0,28.340000000000003,74.0,70.0,0.0,67.99333333333334,67.0,69.0,68.0,68.0,3966
2025-03-13 07:15:00,151.14666666666668,0.0,16.166666666666668,66.5,152.56,68.0,24.526666666666667,74.0,70.0,0.0,68.13666666666667,67.0,69.0,68.0,68.0,3967
2025-03-13 07:30:00,151.14666666666668,0.0,18.0,66.05,152.56,68.0,29.7,74.0,70.0,0.0,67.86666666666666,67.0,69.0,68.0,68.0,3968
2025-03-13 07:45:00,153.26666666666668,0.0,15.833333333333334,68.47333333333334,152.56,68.0,23.89333333333333,74.0,70.0,0.0,68.17666666666666,67.0,69.0,68.0,68.0,3969
2025-03-13 08:00:00,149.73333333333332,0.0,16.666666666666668,66.07333333333334,152.56,68.0,25.94,74.0,70.0,0.0,68.00666666666667,67.0,69.0,68.0,68.0,3970
