time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,record_index
2025-03-13 08:15:00,151.14666666666668,0.0,15.833333333333334,65.81333333333333,152.56,68.0,22.666666666666668,74.0,70.0,0.0,68.14333333333333,67.0,69.0,68.0,68.0,3971
2025-03-13 08:30:00,152.56,0.0,16.833333333333332,68.01666666666667,152.56,68.0,23.48,74.0,70.0,0.0,68.06666666666666,67.0,69.0,68.0,68.0,3972
2025-03-13 08:45:00,153.26666666666668,0.0,15.833333333333334,64.95333333333333,152.56,68.0,22.55,74.0,70.0,0.0,68.06333333333333,67.0,69.0,68.0,68.0,3973
2025-03-13 09:00:00,151.85333333333332,0.0,15.0,67.03333333333333,152.56,68.0,19.65,74.0,70.0,0.0,68.18333333333334,67.0,69.0,68.0,68.0,3974
2025-03-13 09:15:00,151.14666666666668,0.0,16.166666666666668,66.70666666666666,152.56,68.0,21.473333333333333,74.0,70.0,0.0,68.04333333333334,67.0,69.0,68.0,68.0,3975
2025-03-13 09:30:00,150.44,0.0,15.666666666666666,64.50333333333333,152.56,68.0,19.430000000000003,74.0,70.0,0.0,68.08999999999999,67.0,69.0,68.0,68.0,3976
2025-03-13 09:45:00,152.56,0.0,16.666666666666668,66.81,152.56,68.0,19.706666666666667,74.0,70.0,0.0,68.06,67.0,69.0,68.0,68.0,3977
2025-03-13 10:00:00,149.02666666666667,0.0,16.5,64.51,152.56,68.0,22.596666666666664,74.0,70.0,0.0,67.91333333333334,67.0,69.0,68.0,68.0,3978
2025-03-13 10:15:00,151.85333333333332,0.0,15.833333333333334,66.15333333333334,152.56,68.0,18.61,74.0,70.0,0.0,68.11666666666667,67.0,69.0,68.0,68.0,3979
2025-03-13 10:30:00,149.02666666666667,0.0,17.166666666666668,65.92333333333333,152.56,68.0,22.71,74.0,70.0,0.0,67.90666666666667,67.0,69.0,68.0,68.0,3980
2025-03-13 10:45:00,152.56,0.0,15.5,64.74,152.56,68.0,18.41,74.0,70.0,0.0,68.11,67.0,69.0,68.0,68.0,3981
2025-03-13 11:00:00,152.56,0.0,17.5,67.46,152.56,68.0,21.52,74.0,70.0,0.0,67.96,67.0,69.0,68.0,68.0,3982
2025-03-13 11:15:00,148.32,0.0,16.333333333333332,63.41,152.56,68.0,20.416666666666668,74.0,70.0,0.0,67.98,67.0,69.0,68.0,68.0,3983
2025-03-13 11:30:00,151.85333333333332,0.0,17.166666666666668,64.05666666666667,152.56,68.0,26.106666666666666,74.0,70.0,0.0,67.77333333333333,67.0,69.0,68.0,68.0,3984
2025-03-13 11:45:00,152.56,0.0,16.0,66.26666666666667,152.56,68.0,27.72,74.0,70.0,0.0,67.79666666666667,67.0,69.0,68.0,68.0,3985
2025-03-13 12:00:00,150.44,0.0,16.0,65.95333333333333,152.56,68.0,20.543333333333333,74.0,70.0,0.0,68.12666666666667,67.0,69.0,68.0,68.0,3986
2025-03-13 12:15:00,151.14666666666668,0.0,17.0,67.63333333333333,152.56,68.0,23.32333333333333,74.0,70.0,0.0,67.99333333333334,67.0,69.0,68.0,68.0,3987
2025-03-13 12:30:00,151.14666666666668,0.0,15.666666666666666,64.7,152.56,68.0,20.42,74.0,70.0,0.0,68.08666666666666,67.0,69.0,68.0,68.0,3988
2025-03-13 12:45:00,151.14666666666668,0.0,16.833333333333332,67.28,152.56,68.0,18.813333333333336,74.0,70.0,0.0,68.13666666666667,67.0,69.0,68.0,68.0,3989
2025-03-13 13:00:00,151.14666666666668,0.0,16.666666666666668,62.64666666666667,152.56,68.0,21.593333333333334,74.0,70.0,0.0,67.96333333333332,67.0,69.0,68.0,68.0,3990
2025-03-13 13:15:00,151.14666666666668,0.0,16.666666666666668,67.80666666666667,152.56,68.0,21.936666666666667,74.0,70.0,0.0,68.0,67.0,69.0,68.0,68.0,3991
2025-03-13 13:30:00,150.44,0.0,15.666666666666666,63.45666666666667,152.56,68.0,18.936666666666667,74.0,70.0,0.0,68.05666666666666,67.0,69.0,68.0,68.0,3992
2025-03-13 13:45:00,152.56,0.0,17.5,64.32333333333334,152.56,68.0,25.35333333333333,74.0,70.0,0.0,67.8,67.0,69.0,68.0,68.0,3993
2025-03-13 14:00:00,153.26666666666668,0.0,17.0,64.89999999999999,152.56,68.0,25.756666666666664,74.0,70.0,0.0,67.83666666666666,67.0,69.0,68.0,68.0,3994
2025-03-13 14:15:00,152.56,0.0,16.833333333333332,64.86666666666667,152.56,68.0,23.45,74.0,70.0,0.0,67.99333333333334,67.0,69.0,68.0,68.0,3995
2025-03-13 14:30:00,153.26666666666668,0.0,17.0,62.93,152.56,68.0,10.956666666666669,74.0,70.0,0.0,68.55,67.0,69.0,68.0,68.0,3996
2025-03-13 14:45:00,151.14666666666668,0.0,17.5,61.52666666666667,152.56,68.0,0.26,74.0,70.0,0.0,68.86666666666666,67.0,69.0,68.0,68.0,3997
2025-03-13 15:00:00,152.56,0.0,16.333333333333332,62.126666666666665,152.56,68.0,3.9333333333333336,74.0,70.0,0.0,68.35333333333334,67.0,69.0,68.0,68.0,3998
2025-03-13 15:15:00,151.85333333333332,0.0,15.166666666666666,62.82,152.56,68.0,10.373333333333331,74.0,70.0,0.0,67.97666666666667,67.0,69.0,68.0,68.0,3999
2025-03-13 15:30:00,151.14666666666668,0.0,14.833333333333334,63.45333333333334,152.56,68.0,12.03,74.0,70.0,0.0,67.93,67.0,69.0,68.0,68.0,4000
2025-03-13 15:45:00,151.14666666666668,0.0,15.0,63.36333333333334,152.56,68.0,11.18,74.0,70.0,0.0,67.97666666666667,67.0,69.0,68.0,68.0,4001
2025-03-13 16:00:00,151.85333333333332,0.0,15.0,63.19333333333333,152.56,68.0,12.05,74.0,70.0,0.0,67.94666666666667,67.0,69.0,68.0,68.0,4002
2025-03-13 16:15:00,152.56,0.0,15.5,63.44333333333333,152.56,68.0,13.283333333333331,74.0,70.0,0.0,67.90333333333332,67.0,69.0,68.0,68.0,4003
2025-03-13 16:30:00,150.44,0.0,15.0,64.07,152.56,68.0,13.933333333333332,74.0,70.0,0.0,67.90333333333332,67.0,69.0,68.0,68.0,4004
2025-03-13 16:45:00,152.56,0.0,14.5,64.40666666666667,152.56,68.0,14.346666666666666,74.0,70.0,0.0,67.92666666666666,67.0,69.0,68.0,68.0,4005
2025-03-13 17:00:00,152.56,0.0,14.833333333333334,64.56333333333333,152.56,68.0,13.57,74.0,70.0,0.0,67.97666666666667,67.0,69.0,68.0,68.0,4006
2025-03-13 17:15:00,149.73333333333332,0.0,15.666666666666666,64.64999999999999,152.56,68.0,12.163333333333334,74.0,70.0,0.0,68.04,67.0,69.0,68.0,68.0,4007
2025-03-13 17:30:00,152.56,0.0,16.0,64.65333333333332,152.56,68.0,11.46,74.0,70.0,0.0,68.05666666666666,67.0,69.0,68.0,68.0,4008
2025-03-13 17:45:00,151.85333333333332,0.0,15.5,64.56,152.56,68.0,10.943333333333332,74.0,70.0,0.0,68.05,67.0,69.0,68.0,68.0,4009
2025-03-13 18:00:00,153.26666666666668,0.0,15.0,64.48666666666666,152.56,68.0,8.85,74.0,70.0,0.0,68.11666666666666,67.0,69.0,68.0,68.0,4010
2025-03-13 18:15:00,151.14666666666668,0.0,14.333333333333334,64.70666666666666,152.56,68.0,7.460000000000001,74.0,70.0,0.0,68.13666666666667,67.0,69.0,68.0,68.0,4011
2025-03-13 18:30:00,151.85333333333332,0.0,14.166666666666666,64.89,152.56,68.0,5.573333333333333,74.0,70.0,0.0,68.18,67.0,69.0,68.0,68.0,4012
2025-03-13 18:45:00,153.26666666666668,0.0,14.333333333333334,65.10333333333334,152.56,68.0,4.12,74.0,70.0,0.0,68.18,67.0,69.0,68.0,68.0,4013
2025-03-13 19:00:00,151.14666666666668,0.0,14.0,65.47333333333333,152.56,68.0,1.9633333333333327,74.0,70.0,0.0,68.21333333333332,67.0,69.0,68.0,68.0,4014
2025-03-13 19:15:00,152.56,0.0,14.0,64.95666666666666,152.56,68.0,0.9566666666666668,74.0,70.0,0.0,68.19333333333334,67.0,69.0,68.0,68.0,4015
2025-03-13 19:30:00,151.14666666666668,0.0,14.0,64.60666666666667,152.56,68.0,0.0133333333333333,74.0,70.0,0.0,68.18666666666667,67.0,69.0,68.0,68.0,4016
2025-03-13 19:45:00,150.44,0.0,15.166666666666666,64.66666666666667,152.56,68.0,0.0,74.0,70.0,0.0,68.2,67.0,69.0,68.0,68.0,4017
2025-03-13 20:00:00,150.44,0.0,16.333333333333332,64.58666666666666,152.56,68.0,0.0,74.0,70.0,0.0,68.26,67.0,69.0,68.0,68.0,4018
2025-03-13 20:15:00,151.14666666666668,0.0,16.833333333333332,64.64666666666666,152.56,68.0,0.0,74.0,70.0,0.0,68.24333333333334,67.0,69.0,68.0,68.0,4019
2025-03-13 20:30:00,151.85333333333332,0.0,16.5,64.34,152.56,68.0,0.0,74.0,70.0,0.0,68.22333333333334,67.0,69.0,68.0,68.0,4020
2025-03-13 20:45:00,151.85333333333332,0.0,16.333333333333332,63.60666666666666,152.56,68.0,0.0,74.0,70.0,0.0,68.13666666666667,67.0,69.0,68.0,68.0,4021
2025-03-13 21:00:00,151.85333333333332,0.0,14.5,62.52333333333333,152.56,68.0,0.0,74.0,70.0,0.0,68.10666666666667,67.0,69.0,68.0,68.0,4022
2025-03-13 21:15:00,151.85333333333332,0.0,13.5,61.49,152.56,68.0,3.0666666666666664,74.0,70.0,0.0,67.86,67.0,69.0,68.0,68.0,4023
2025-03-13 21:30:00,151.85333333333332,0.0,13.666666666666666,61.50333333333333,152.56,68.0,5.993333333333333,74.0,70.0,0.0,67.77333333333333,67.0,69.0,68.0,68.0,4024
2025-03-13 21:45:00,152.56,0.0,14.166666666666666,60.67,152.56,68.0,7.760000000000001,74.0,70.0,0.0,67.77,67.0,69.0,68.0,68.0,4025
2025-03-13 22:00:00,150.44,0.0,16.166666666666668,57.89000000000001,152.56,68.0,19.83,74.0,70.0,0.0,67.32333333333334,67.0,69.0,68.0,68.0,4026
2025-03-13 22:15:00,150.44,0.0,17.5,60.47,152.56,68.0,27.456666666666667,74.0,70.0,0.0,67.22,67.0,69.0,68.0,68.0,4027
2025-03-13 22:30:00,150.44,0.0,17.5,61.66333333333333,152.56,68.0,29.996666666666663,74.0,70.0,0.0,67.36333333333333,67.0,69.0,68.0,68.0,4028
2025-03-13 22:45:00,152.56,0.0,17.5,62.623333333333335,152.56,68.0,33.41,74.0,70.0,0.0,67.44333333333333,67.0,69.0,68.0,68.0,4029
2025-03-13 23:00:00,153.26666666666668,0.0,16.5,63.20666666666667,152.56,68.0,35.663333333333334,74.0,70.0,0.0,67.5,67.0,69.0,68.0,68.0,4030
2025-03-13 23:15:00,152.56,0.0,15.5,64.13,152.56,68.0,37.806666666666665,74.0,70.0,0.0,67.57333333333334,67.0,69.0,68.0,68.0,4031
2025-03-13 23:30:00,150.44,0.0,15.166666666666666,64.75,152.56,68.0,39.65,74.0,70.0,0.0,67.62666666666667,67.0,69.0,68.0,68.0,4032
2025-03-13 23:45:00,151.85333333333332,0.0,17.5,66.27333333333333,152.56,68.0,40.25666666666667,74.0,70.0,0.0,67.72333333333334,67.0,69.0,68.0,68.0,4033
2025-03-14 00:00:00,152.56,0.0,15.0,67.29333333333334,152.56,68.0,35.60666666666666,74.0,70.0,0.0,68.00666666666667,67.0,69.0,68.0,68.0,4034
2025-03-14 00:15:00,150.97,0.0,14.5,66.61,152.56,68.0,32.2125,74.0,70.0,0.0,68.1275,67.0,69.0,68.0,68.0,4035
2025-03-14 00:30:00,151.14666666666668,0.0,15.833333333333334,66.26666666666667,152.56,68.0,30.35333333333333,74.0,70.0,0.0,68.16000000000001,67.0,69.0,68.0,68.0,4036
2025-03-14 00:45:00,151.14666666666668,0.0,17.0,66.04666666666667,152.56,68.0,29.096666666666668,74.0,70.0,0.0,68.16,67.0,69.0,68.0,68.0,4037
2025-03-14 01:00:00,152.56,0.0,17.0,65.73333333333333,152.56,68.0,27.996666666666663,74.0,70.0,0.0,68.16,67.0,69.0,68.0,68.0,4038
2025-03-14 01:15:00,152.56,0.0,17.0,65.41333333333334,152.56,68.0,27.526666666666667,74.0,70.0,0.0,68.13,67.0,69.0,68.0,68.0,4039
2025-03-14 01:30:00,148.32,0.0,17.333333333333332,65.48333333333333,152.56,68.0,27.5,74.0,70.0,0.0,68.07,67.0,69.0,68.0,68.0,4040
2025-03-14 01:45:00,151.85333333333332,0.0,17.333333333333332,65.27333333333333,152.56,68.0,27.25333333333333,74.0,70.0,0.0,68.05,67.0,69.0,68.0,68.0,4041
2025-03-14 02:00:00,151.85333333333332,0.0,17.5,65.23,152.56,68.0,26.723333333333333,74.0,70.0,0.0,68.05,67.0,69.0,68.0,68.0,4042
2025-03-14 02:15:00,150.44,0.0,17.0,65.12,152.56,68.0,26.36,74.0,70.0,0.0,68.04666666666667,67.0,69.0,68.0,68.0,4043
2025-03-14 02:30:00,151.14666666666668,0.0,17.333333333333332,64.92666666666666,152.56,68.0,25.976666666666663,74.0,70.0,0.0,68.05,67.0,69.0,68.0,68.0,4044
2025-03-14 02:45:00,151.14666666666668,0.0,17.5,64.50333333333333,152.56,68.0,26.87333333333333,74.0,70.0,0.0,68.02,67.0,69.0,68.0,68.0,4045
2025-03-14 03:00:00,151.85333333333332,0.0,17.0,64.95666666666666,152.56,68.0,27.75,74.0,70.0,0.0,67.95333333333333,67.0,69.0,68.0,68.0,4046
2025-03-14 03:15:00,151.14666666666668,0.0,16.5,64.92666666666666,152.56,68.0,27.67,74.0,70.0,0.0,67.97000000000001,67.0,69.0,68.0,68.0,4047
2025-03-14 03:30:00,151.14666666666668,0.0,15.666666666666666,65.15666666666667,152.56,68.0,29.183333333333337,74.0,70.0,0.0,67.92333333333333,67.0,69.0,68.0,68.0,4048
2025-03-14 03:45:00,150.44,0.0,16.0,65.25666666666666,152.56,68.0,29.343333333333334,74.0,70.0,0.0,67.93,67.0,69.0,68.0,68.0,4049
2025-03-14 04:00:00,151.85333333333332,0.0,17.0,65.75666666666666,152.56,68.0,30.486666666666665,74.0,70.0,0.0,67.92666666666666,67.0,69.0,68.0,68.0,4050
2025-03-14 04:15:00,151.85333333333332,0.0,16.333333333333332,65.75666666666667,152.56,68.0,30.94666666666667,74.0,70.0,0.0,67.90333333333334,67.0,69.0,68.0,68.0,4051
2025-03-14 04:30:00,153.97333333333333,0.0,15.666666666666666,66.18666666666667,152.56,68.0,31.91,74.0,70.0,0.0,67.90333333333334,67.0,69.0,68.0,68.0,4052
2025-03-14 04:45:00,151.85333333333332,0.0,15.333333333333334,66.08999999999999,152.56,68.0,32.48666666666667,74.0,70.0,0.0,67.89333333333333,67.0,69.0,68.0,68.0,4053
2025-03-14 05:00:00,149.73333333333332,0.0,16.5,66.76333333333334,152.56,68.0,34.45333333333334,74.0,70.0,0.0,67.87,67.0,69.0,68.0,68.0,4054
2025-03-14 05:15:00,151.85333333333332,0.0,17.166666666666668,66.47666666666667,152.56,68.0,33.193333333333335,74.0,70.0,0.0,67.94666666666667,67.0,69.0,68.0,68.0,4055
2025-03-14 05:30:00,151.14666666666668,0.0,15.0,66.36333333333333,152.56,68.0,34.02,74.0,70.0,0.0,67.94,67.0,69.0,68.0,68.0,4056
2025-03-14 05:45:00,152.56,0.0,15.333333333333334,66.83666666666666,152.56,68.0,34.86666666666667,74.0,70.0,0.0,67.91666666666667,67.0,69.0,68.0,68.0,4057
2025-03-14 06:00:00,152.56,0.0,14.833333333333334,66.31666666666666,152.56,68.0,32.93666666666667,74.0,70.0,0.0,68.00666666666666,67.0,69.0,68.0,68.0,4058
2025-03-14 06:15:00,151.14666666666668,0.0,15.0,66.57333333333334,152.56,68.0,32.586666666666666,74.0,70.0,0.0,68.02666666666667,67.0,69.0,68.0,68.0,4059
2025-03-14 06:30:00,151.14666666666668,0.0,15.833333333333334,66.22333333333334,152.56,68.0,32.34,74.0,70.0,0.0,68.02999999999999,67.0,69.0,68.0,68.0,4060
2025-03-14 06:45:00,151.14666666666668,0.0,14.833333333333334,66.09,152.56,68.0,32.74666666666667,74.0,70.0,0.0,68.02,67.0,69.0,68.0,68.0,4061
2025-03-14 07:00:00,151.85333333333332,0.0,15.333333333333334,66.11,152.56,68.0,33.76,74.0,70.0,0.0,67.96666666666668,67.0,69.0,68.0,68.0,4062
2025-03-14 07:15:00,153.97333333333333,0.0,15.666666666666666,70.70666666666666,152.56,68.0,27.293333333333333,74.0,70.0,0.0,68.27,67.0,69.0,68.0,68.0,4063
2025-03-14 07:30:00,151.85333333333332,0.0,16.5,65.25999999999999,152.56,68.0,31.40333333333333,74.0,70.0,0.0,67.99333333333334,67.0,69.0,68.0,68.0,4064
2025-03-14 07:45:00,152.56,0.0,16.333333333333332,70.94,152.56,68.0,27.516666666666666,74.0,70.0,0.0,68.18,67.0,69.0,68.0,68.0,4065
2025-03-14 08:00:00,150.44,0.0,15.666666666666666,64.90333333333332,152.56,68.0,27.44666666666667,74.0,70.0,0.0,68.08666666666666,67.0,69.0,68.0,68.0,4066
2025-03-14 08:15:00,151.85333333333332,0.0,16.0,69.80333333333333,152.56,68.0,24.363333333333333,74.0,70.0,0.0,68.25666666666666,67.0,69.0,68.0,68.0,4067
2025-03-14 08:30:00,151.85333333333332,0.0,16.166666666666668,65.62666666666667,152.56,68.0,29.72666666666667,74.0,70.0,0.0,67.93333333333334,67.0,69.0,68.0,68.0,4068
2025-03-14 08:45:00,153.26666666666668,0.0,14.333333333333334,66.89333333333333,152.56,68.0,21.30333333333333,74.0,70.0,0.0,68.28666666666668,67.0,69.0,68.0,68.0,4069
2025-03-14 09:00:00,150.44,0.0,17.0,67.255,152.56,68.0,26.47,74.0,70.0,0.0,68.02000000000001,67.0,69.0,68.0,68.0,4070
2025-03-14 09:15:00,152.56,0.0,13.666666666666666,65.06333333333333,152.56,68.0,19.993333333333336,74.0,70.0,0.0,68.27,67.0,69.0,68.0,68.0,4071
2025-03-14 09:30:00,151.14666666666668,0.0,16.833333333333332,67.89666666666666,152.56,68.0,23.363333333333333,74.0,70.0,0.0,68.07666666666667,67.0,69.0,68.0,68.0,4072
2025-03-14 09:45:00,153.26666666666668,0.0,14.666666666666666,63.17,152.56,68.0,20.826666666666664,74.0,70.0,0.0,68.11333333333333,67.0,69.0,68.0,68.0,4073
2025-03-14 10:00:00,153.26666666666668,0.0,15.333333333333334,69.28333333333333,152.56,68.0,18.93,74.0,70.0,0.0,68.19,67.0,69.0,68.0,68.0,4074
2025-03-14 10:15:00,152.56,0.0,15.833333333333334,63.03,152.56,68.0,21.11,74.0,70.0,0.0,68.0,67.0,69.0,68.0,68.0,4075
2025-03-14 10:30:00,151.85333333333332,0.0,14.166666666666666,68.37333333333333,152.56,68.0,15.473333333333334,74.0,70.0,0.0,68.23,67.0,69.0,68.0,68.0,4076
2025-03-14 10:45:00,151.14666666666668,0.0,16.166666666666668,64.58666666666666,152.56,68.0,21.17333333333333,74.0,70.0,0.0,67.92666666666666,67.0,69.0,68.0,68.0,4077
2025-03-14 11:00:00,153.26666666666668,0.0,13.833333333333334,66.46333333333332,152.56,68.0,14.089999999999998,74.0,70.0,0.0,68.26333333333334,67.0,69.0,68.0,68.0,4078
2025-03-14 11:15:00,151.85333333333332,0.0,17.0,66.02666666666666,152.56,68.0,21.32,74.0,70.0,0.0,67.88333333333334,67.0,69.0,68.0,68.0,4079
2025-03-14 11:30:00,151.14666666666668,0.0,14.0,64.2,152.56,68.0,14.513333333333335,74.0,70.0,0.0,68.16333333333334,67.0,69.0,68.0,68.0,4080
2025-03-14 11:45:00,153.26666666666668,0.0,16.166666666666668,66.96333333333332,152.56,68.0,19.793333333333333,74.0,70.0,0.0,67.92999999999999,67.0,69.0,68.0,68.0,4081
2025-03-14 12:00:00,149.73333333333332,0.0,14.0,66.23666666666666,152.56,68.0,11.473333333333334,74.0,70.0,0.0,68.3,67.0,69.0,68.0,68.0,4082
2025-03-14 12:15:00,150.44,0.0,16.333333333333332,63.19333333333333,152.56,68.0,19.876666666666665,74.0,70.0,0.0,67.82333333333334,67.0,69.0,68.0,68.0,4083
2025-03-14 12:30:00,153.26666666666668,0.0,14.333333333333334,62.66666666666666,152.56,68.0,17.816666666666666,74.0,70.0,0.0,67.94666666666667,67.0,69.0,68.0,68.0,4084
2025-03-14 12:45:00,150.44,0.0,16.833333333333332,62.77333333333333,152.56,68.0,26.35,74.0,70.0,0.0,67.63333333333334,67.0,69.0,68.0,68.0,4085
2025-03-14 13:00:00,152.56,0.0,15.0,63.66666666666666,152.56,68.0,28.73333333333333,74.0,70.0,0.0,67.64,67.0,69.0,68.0,68.0,4086
2025-03-14 13:15:00,150.44,0.0,15.333333333333334,64.56666666666666,152.56,68.0,30.163333333333338,74.0,70.0,0.0,67.7,67.0,69.0,68.0,68.0,4087
2025-03-14 13:30:00,150.44,0.0,15.666666666666666,64.90333333333332,152.56,68.0,30.896666666666665,74.0,70.0,0.0,67.76333333333334,67.0,69.0,68.0,68.0,4088
2025-03-14 13:45:00,149.73333333333332,0.0,16.666666666666668,65.63666666666667,152.56,68.0,30.65,74.0,70.0,0.0,67.84333333333333,67.0,69.0,68.0,68.0,4089
2025-03-14 14:00:00,151.14666666666668,0.0,17.0,65.94666666666666,152.56,68.0,30.50333333333333,74.0,70.0,0.0,67.89666666666666,67.0,69.0,68.0,68.0,4090
2025-03-14 14:15:00,151.85333333333332,0.0,17.0,65.72666666666667,152.56,68.0,28.046666666666667,74.0,70.0,0.0,68.05000000000001,67.0,69.0,68.0,68.0,4091
2025-03-14 14:30:00,151.85333333333332,0.0,16.833333333333332,62.30666666666667,152.56,68.0,13.853333333333332,74.0,70.0,0.0,68.63,67.0,69.0,68.0,68.0,4092
2025-03-14 14:45:00,152.56,0.0,16.166666666666668,61.26333333333333,152.56,68.0,1.3766666666666667,74.0,70.0,0.0,68.93666666666667,67.0,69.0,68.0,68.0,4093
2025-03-14 15:00:00,152.56,0.0,15.0,61.77666666666666,152.56,68.0,5.546666666666667,74.0,70.0,0.0,68.44333333333334,67.0,69.0,68.0,68.0,4094
2025-03-14 15:15:00,151.14666666666668,0.0,14.833333333333334,62.63333333333333,152.56,68.0,10.266666666666666,74.0,70.0,0.0,68.12666666666667,67.0,69.0,68.0,68.0,4095
2025-03-14 15:30:00,149.73333333333332,0.0,16.333333333333332,60.406666666666666,152.56,68.0,11.276666666666666,74.0,70.0,0.0,68.01666666666667,67.0,69.0,68.0,68.0,4096
2025-03-14 15:45:00,150.44,0.0,16.833333333333332,59.69,152.56,68.0,23.433333333333334,74.0,70.0,0.0,67.53,67.0,69.0,68.0,68.0,4097
2025-03-14 16:00:00,151.14666666666668,0.0,17.0,60.88999999999999,152.56,68.0,28.08,74.0,70.0,0.0,67.48,67.0,69.0,68.0,68.0,4098
2025-03-14 16:15:00,153.97333333333333,0.0,14.5,61.876666666666665,152.56,68.0,32.47333333333333,74.0,70.0,0.0,67.45333333333333,67.0,69.0,68.0,68.0,4099
2025-03-14 16:30:00,149.73333333333332,0.0,16.5,63.11666666666667,152.56,68.0,34.39333333333334,74.0,70.0,0.0,67.53666666666668,67.0,69.0,68.0,68.0,4100
2025-03-14 16:45:00,151.14666666666668,0.0,17.333333333333332,64.32,152.56,68.0,35.733333333333334,74.0,70.0,0.0,67.63333333333333,67.0,69.0,68.0,68.0,4101
2025-03-14 17:00:00,150.44,0.0,17.5,62.803333333333335,152.56,68.0,32.42,74.0,70.0,0.0,67.88333333333334,67.0,69.0,68.0,68.0,4102
2025-03-14 17:15:00,151.85333333333332,0.0,17.666666666666668,61.870000000000005,152.56,68.0,29.46333333333333,74.0,70.0,0.0,68.04,67.0,69.0,68.0,68.0,4103
2025-03-14 17:30:00,150.44,0.0,18.0,61.866666666666674,152.56,68.0,28.646666666666665,74.0,70.0,0.0,68.05666666666666,67.0,69.0,68.0,68.0,4104
2025-03-14 17:45:00,152.56,0.0,16.5,63.26666666666667,152.56,68.0,33.25,74.0,70.0,0.0,67.83,67.0,69.0,68.0,68.0,4105
2025-03-14 18:00:00,151.85333333333332,0.0,15.0,64.83666666666666,152.56,68.0,35.626666666666665,74.0,70.0,0.0,67.78333333333333,67.0,69.0,68.0,68.0,4106
2025-03-14 18:15:00,151.14666666666668,0.0,15.166666666666666,64.85000000000001,152.56,68.0,34.946666666666665,74.0,70.0,0.0,67.87666666666667,67.0,69.0,68.0,68.0,4107
2025-03-14 18:30:00,152.56,0.0,15.5,65.55333333333334,152.56,68.0,37.153333333333336,74.0,70.0,0.0,67.81666666666666,67.0,69.0,68.0,68.0,4108
2025-03-14 18:45:00,152.56,0.0,15.166666666666666,65.33666666666666,152.56,68.0,36.53,74.0,70.0,0.0,67.91,67.0,69.0,68.0,68.0,4109
2025-03-14 19:00:00,152.56,0.0,15.166666666666666,65.37,152.56,68.0,36.766666666666666,74.0,70.0,0.0,67.91666666666667,67.0,69.0,68.0,68.0,4110
2025-03-14 19:15:00,152.56,0.0,15.833333333333334,65.72,152.56,68.0,37.553333333333335,74.0,70.0,0.0,67.91000000000001,67.0,69.0,68.0,68.0,4111
2025-03-14 19:30:00,153.97333333333333,0.0,14.666666666666666,65.46666666666665,152.56,68.0,37.03333333333333,74.0,70.0,0.0,67.95333333333333,67.0,69.0,68.0,68.0,4112
2025-03-14 19:45:00,151.85333333333332,0.0,14.666666666666666,65.53333333333335,152.56,68.0,37.373333333333335,74.0,70.0,0.0,67.95333333333333,67.0,69.0,68.0,68.0,4113
2025-03-14 20:00:00,151.14666666666668,0.0,15.333333333333334,65.80333333333333,152.56,68.0,38.34333333333333,74.0,70.0,0.0,67.93,67.0,69.0,68.0,68.0,4114
2025-03-14 20:15:00,150.44,0.0,16.0,65.75,152.56,68.0,37.63999999999999,74.0,70.0,0.0,67.97333333333334,67.0,69.0,68.0,68.0,4115
2025-03-14 20:30:00,151.14666666666668,0.0,16.0,65.50333333333333,152.56,68.0,38.34333333333333,74.0,70.0,0.0,67.96,67.0,69.0,68.0,68.0,4116
2025-03-14 20:45:00,150.44,0.0,16.0,65.57666666666667,152.56,68.0,38.60333333333333,74.0,70.0,0.0,67.95333333333333,67.0,69.0,68.0,68.0,4117
2025-03-14 21:00:00,151.85333333333332,0.0,15.666666666666666,65.64666666666666,152.56,68.0,38.66,74.0,70.0,0.0,67.97,67.0,69.0,68.0,68.0,4118
2025-03-14 21:15:00,152.56,0.0,14.0,65.25,152.56,68.0,38.4,74.0,70.0,0.0,67.98333333333333,67.0,69.0,68.0,68.0,4119
2025-03-14 21:30:00,150.44,0.0,14.833333333333334,65.57000000000001,152.56,68.0,38.98666666666667,74.0,70.0,0.0,67.97333333333334,67.0,69.0,68.0,68.0,4120
2025-03-14 21:45:00,151.85333333333332,0.0,14.666666666666666,65.45666666666666,152.56,68.0,39.473333333333336,74.0,70.0,0.0,67.95333333333333,67.0,69.0,68.0,68.0,4121
2025-03-14 22:00:00,151.85333333333332,0.0,14.5,65.30666666666667,152.56,68.0,39.833333333333336,74.0,70.0,0.0,67.94666666666667,67.0,69.0,68.0,68.0,4122
2025-03-14 22:15:00,150.44,0.0,14.5,65.35666666666667,152.56,68.0,40.3,74.0,70.0,0.0,67.95333333333333,67.0,69.0,68.0,68.0,4123
2025-03-14 22:30:00,151.14666666666668,0.0,15.333333333333334,65.65666666666667,152.56,68.0,41.6,74.0,70.0,0.0,67.90333333333332,67.0,69.0,68.0,68.0,4124
2025-03-14 22:45:00,149.73333333333332,0.0,16.166666666666668,65.84333333333332,152.56,68.0,42.11666666666667,74.0,70.0,0.0,67.91666666666667,67.0,69.0,68.0,68.0,4125
2025-03-14 23:00:00,151.14666666666668,0.0,17.333333333333332,65.97000000000001,152.56,68.0,42.49666666666667,74.0,70.0,0.0,67.93,67.0,69.0,68.0,68.0,4126
2025-03-14 23:15:00,152.56,0.0,16.0,66.02,152.56,68.0,43.0,74.0,70.0,0.0,67.93,67.0,69.0,68.0,68.0,4127
2025-03-14 23:30:00,152.56,0.0,15.833333333333334,66.16333333333334,152.56,68.0,43.57333333333333,74.0,70.0,0.0,67.92333333333333,67.0,69.0,68.0,68.0,4128
2025-03-14 23:45:00,151.14666666666668,0.0,16.333333333333332,66.18666666666667,152.56,68.0,44.16666666666666,74.0,70.0,0.0,67.91666666666667,67.0,69.0,68.0,68.0,4129
2025-03-15 00:00:00,152.56,0.0,17.5,66.33333333333333,152.56,68.0,44.73333333333333,74.0,70.0,0.0,67.91,67.0,69.0,68.0,68.0,4130
2025-03-15 00:15:00,151.14666666666668,0.0,17.5,66.44,152.56,68.0,45.47,74.0,70.0,0.0,67.91,67.0,69.0,68.0,68.0,4131
2025-03-15 00:30:00,152.56,0.0,17.5,66.64,152.56,68.0,46.03333333333333,74.0,70.0,0.0,67.92333333333333,67.0,69.0,68.0,68.0,4132
2025-03-15 00:45:00,150.44,0.0,18.0,66.91333333333334,152.56,68.0,46.59333333333333,74.0,70.0,0.0,67.92333333333333,67.0,69.0,68.0,68.0,4133
2025-03-15 01:00:00,152.56,0.0,18.0,67.02999999999999,152.56,68.0,47.05666666666667,74.0,70.0,0.0,67.93,67.0,69.0,68.0,68.0,4134
2025-03-15 01:15:00,151.14666666666668,0.0,18.0,67.13,152.56,68.0,47.63,74.0,70.0,0.0,67.92333333333333,67.0,69.0,68.0,68.0,4135
2025-03-15 01:30:00,151.14666666666668,0.0,17.666666666666668,67.39,152.56,68.0,48.04666666666666,74.0,70.0,0.0,67.93,67.0,69.0,68.0,68.0,4136
2025-03-15 01:45:00,150.44,0.0,17.833333333333332,67.32666666666667,152.56,68.0,47.54,74.0,70.0,0.0,67.96666666666665,67.0,69.0,68.0,68.0,4137
2025-03-15 02:00:00,151.85333333333332,0.0,18.0,67.39666666666666,152.56,68.0,48.50666666666667,74.0,70.0,0.0,67.94,67.0,69.0,68.0,68.0,4138
2025-03-15 02:15:00,151.14666666666668,0.0,17.5,67.24666666666667,152.56,68.0,48.35999999999999,74.0,70.0,0.0,67.96333333333332,67.0,69.0,68.0,68.0,4139
2025-03-15 02:30:00,151.85333333333332,0.0,17.166666666666668,67.27,152.56,68.0,48.123333333333335,74.0,70.0,0.0,67.98,67.0,69.0,68.0,68.0,4140
2025-03-15 02:45:00,153.26666666666668,0.0,16.5,67.16666666666667,152.56,68.0,47.77666666666666,74.0,70.0,0.0,68.0,67.0,69.0,68.0,68.0,4141
2025-03-15 03:00:00,150.44,0.0,15.5,67.33,152.56,68.0,47.91666666666666,74.0,70.0,0.0,67.98666666666666,67.0,69.0,68.0,68.0,4142
2025-03-15 03:15:00,149.73333333333332,0.0,16.333333333333332,67.48333333333333,152.56,68.0,48.49,74.0,70.0,0.0,67.97333333333334,67.0,69.0,68.0,68.0,4143
2025-03-15 03:30:00,147.61333333333332,0.0,17.333333333333332,67.60000000000001,152.56,68.0,48.99333333333334,74.0,70.0,0.0,67.95333333333333,67.0,69.0,68.0,68.0,4144
2025-03-15 03:45:00,152.56,0.0,18.166666666666668,67.85000000000001,152.56,68.0,50.01,74.0,70.0,0.0,67.93,67.0,69.0,68.0,68.0,4145
2025-03-15 04:00:00,151.85333333333332,0.0,18.33333333333333,67.96666666666665,152.56,68.0,49.95,74.0,70.0,0.0,67.94,67.0,69.0,68.0,68.0,4146
2025-03-15 04:15:00,152.56,0.0,18.0,67.66333333333334,152.56,68.0,49.443333333333335,74.0,70.0,0.0,67.97333333333333,67.0,69.0,68.0,68.0,4147
2025-03-15 04:30:00,152.56,0.0,17.166666666666668,67.93666666666667,152.56,68.0,49.85666666666666,74.0,70.0,0.0,67.96,67.0,69.0,68.0,68.0,4148
2025-03-15 04:45:00,151.85333333333332,0.0,16.833333333333332,67.91666666666667,152.56,68.0,49.36666666666667,74.0,70.0,0.0,68.0,67.0,69.0,68.0,68.0,4149
2025-03-15 05:00:00,150.44,0.0,17.333333333333332,68.00666666666667,152.56,68.0,49.586666666666666,74.0,70.0,0.0,67.98333333333333,67.0,69.0,68.0,68.0,4150
2025-03-15 05:15:00,153.26666666666668,0.0,18.5,67.82,152.56,68.0,49.17333333333334,74.0,70.0,0.0,68.01333333333334,67.0,69.0,68.0,68.0,4151
2025-03-15 05:30:00,152.56,0.0,17.333333333333332,67.86333333333334,152.56,68.0,49.88666666666666,74.0,70.0,0.0,67.98333333333333,67.0,69.0,68.0,68.0,4152
2025-03-15 05:45:00,151.14666666666668,0.0,18.33333333333333,67.95666666666666,152.56,68.0,49.75333333333333,74.0,70.0,0.0,68.00666666666666,67.0,69.0,68.0,68.0,4153
2025-03-15 06:00:00,150.44,0.0,20.0,67.95,152.56,68.0,49.78333333333333,74.0,70.0,0.0,67.97666666666667,67.0,69.0,68.0,68.0,4154
2025-03-15 06:15:00,151.14666666666668,0.0,20.83333333333333,67.76666666666667,152.56,68.0,49.73666666666667,74.0,70.0,0.0,68.0,67.0,69.0,68.0,68.0,4155
2025-03-15 06:30:00,153.26666666666668,0.0,16.0,71.63666666666667,152.56,68.0,45.68,74.0,70.0,0.0,68.18,67.0,69.0,68.0,68.0,4156
2025-03-15 06:45:00,153.26666666666668,0.0,15.0,69.83666666666666,152.56,68.0,39.1,74.0,70.0,0.0,68.38333333333334,67.0,69.0,68.0,68.0,4157
2025-03-15 07:00:00,151.14666666666668,0.0,15.5,68.43333333333334,152.56,68.0,36.05,74.0,70.0,0.0,68.36999999999999,67.0,69.0,68.0,68.0,4158
2025-03-15 07:15:00,150.44,0.0,15.833333333333334,68.01666666666667,152.56,68.0,34.51,74.0,70.0,0.0,68.32,67.0,69.0,68.0,68.0,4159
2025-03-15 07:30:00,151.14666666666668,0.0,16.0,67.62333333333333,152.56,68.0,33.95,74.0,70.0,0.0,68.24666666666667,67.0,69.0,68.0,68.0,4160
2025-03-15 07:45:00,151.14666666666668,0.0,16.333333333333332,67.29333333333334,152.56,68.0,32.45666666666667,74.0,70.0,0.0,68.22333333333334,67.0,69.0,68.0,68.0,4161
2025-03-15 08:00:00,151.85333333333332,0.0,16.5,67.0,152.56,68.0,31.486666666666668,74.0,70.0,0.0,68.2,67.0,69.0,68.0,68.0,4162
2025-03-15 08:15:00,150.44,0.0,16.333333333333332,66.06333333333333,152.56,68.0,30.203333333333333,74.0,70.0,0.0,68.18,67.0,69.0,68.0,68.0,4163
2025-03-15 08:30:00,149.73333333333332,0.0,20.666666666666668,63.38999999999999,152.56,68.0,37.53666666666667,74.0,70.0,0.0,67.81666666666666,67.0,69.0,68.0,68.0,4164
2025-03-15 08:45:00,152.56,0.0,20.166666666666668,64.46666666666667,152.56,68.0,41.086666666666666,74.0,70.0,0.0,67.72,67.0,69.0,68.0,68.0,4165
2025-03-15 09:00:00,150.44,0.0,19.83333333333333,65.23333333333333,152.56,68.0,42.873333333333335,74.0,70.0,0.0,67.74333333333334,67.0,69.0,68.0,68.0,4166
2025-03-15 09:15:00,150.44,0.0,21.5,66.07333333333332,152.56,68.0,45.18666666666667,74.0,70.0,0.0,67.71666666666667,67.0,69.0,68.0,68.0,4167
2025-03-15 09:30:00,151.85333333333332,0.0,21.83333333333333,66.82666666666667,152.56,68.0,46.57333333333333,74.0,70.0,0.0,67.75666666666666,67.0,69.0,68.0,68.0,4168
2025-03-15 09:45:00,152.56,0.0,19.83333333333333,67.29333333333334,152.56,68.0,47.61000000000001,74.0,70.0,0.0,67.78,67.0,69.0,68.0,68.0,4169
2025-03-15 10:00:00,152.56,0.0,17.333333333333332,67.78333333333335,152.56,68.0,48.09666666666666,74.0,70.0,0.0,67.83333333333333,67.0,69.0,68.0,68.0,4170
2025-03-15 10:15:00,151.14666666666668,0.0,16.833333333333332,67.89666666666666,152.56,68.0,47.78666666666667,74.0,70.0,0.0,67.88666666666667,67.0,69.0,68.0,68.0,4171
2025-03-15 10:30:00,151.85333333333332,0.0,17.666666666666668,67.91000000000001,152.56,68.0,48.06,74.0,70.0,0.0,67.91666666666667,67.0,69.0,68.0,68.0,4172
2025-03-15 10:45:00,151.85333333333332,0.0,17.833333333333332,68.18666666666667,152.56,68.0,48.373333333333335,74.0,70.0,0.0,67.92333333333333,67.0,69.0,68.0,68.0,4173
2025-03-15 11:00:00,151.14666666666668,0.0,18.666666666666668,68.08999999999999,152.56,68.0,47.61333333333334,74.0,70.0,0.0,67.94666666666667,67.0,69.0,68.0,68.0,4174
2025-03-15 11:15:00,152.56,0.0,18.5,67.85666666666667,152.56,68.0,47.63,74.0,70.0,0.0,67.98,67.0,69.0,68.0,68.0,4175
2025-03-15 11:30:00,152.56,0.0,18.83333333333333,67.12,152.56,68.0,47.88666666666666,74.0,70.0,0.0,67.97666666666667,67.0,69.0,68.0,68.0,4176
2025-03-15 11:45:00,151.14666666666668,0.0,17.166666666666668,68.34333333333333,152.56,68.0,50.77333333333333,74.0,70.0,0.0,67.89999999999999,67.0,69.0,68.0,68.0,4177
2025-03-15 12:00:00,151.14666666666668,0.0,18.0,68.25,152.56,68.0,49.15,74.0,70.0,0.0,67.96666666666667,67.0,69.0,68.0,68.0,4178
2025-03-15 12:15:00,152.56,0.0,19.166666666666668,67.91666666666667,152.56,68.0,48.21666666666667,74.0,70.0,0.0,68.03666666666668,67.0,69.0,68.0,68.0,4179
2025-03-15 12:30:00,151.14666666666668,0.0,19.0,67.67,152.56,68.0,47.48666666666667,74.0,70.0,0.0,68.04666666666667,67.0,69.0,68.0,68.0,4180
2025-03-15 12:45:00,152.56,0.0,16.666666666666668,67.50999999999999,152.56,68.0,47.17,74.0,70.0,0.0,68.04666666666667,67.0,69.0,68.0,68.0,4181
2025-03-15 13:00:00,150.44,0.0,16.666666666666668,67.75333333333333,152.56,68.0,47.06,74.0,70.0,0.0,68.04,67.0,69.0,68.0,68.0,4182
2025-03-15 13:15:00,151.14666666666668,0.0,16.5,67.89666666666666,152.56,68.0,47.083333333333336,74.0,70.0,0.0,68.02,67.0,69.0,68.0,68.0,4183
2025-03-15 13:30:00,149.73333333333332,0.0,16.666666666666668,67.92666666666666,152.56,68.0,46.8,74.0,70.0,0.0,68.02,67.0,69.0,68.0,68.0,4184
2025-03-15 13:45:00,149.73333333333332,0.0,17.5,67.86,152.56,68.0,46.55,74.0,70.0,0.0,68.02666666666666,67.0,69.0,68.0,68.0,4185
2025-03-15 14:00:00,153.26666666666668,0.0,17.0,67.83333333333333,152.56,68.0,46.67333333333334,74.0,70.0,0.0,68.00666666666666,67.0,69.0,68.0,68.0,4186
2025-03-15 14:15:00,150.44,0.0,16.166666666666668,67.96333333333332,152.56,68.0,46.48333333333333,74.0,70.0,0.0,68.02,67.0,69.0,68.0,68.0,4187
2025-03-15 14:30:00,150.44,0.0,18.166666666666668,67.88,152.56,68.0,46.19,74.0,70.0,0.0,68.02666666666666,67.0,69.0,68.0,68.0,4188
2025-03-15 14:45:00,151.85333333333332,0.0,18.5,67.64666666666666,152.56,68.0,45.96333333333333,74.0,70.0,0.0,68.02,67.0,69.0,68.0,68.0,4189
2025-03-15 15:00:00,150.44,0.0,17.833333333333332,67.69666666666667,152.56,68.0,45.92,74.0,70.0,0.0,68.01333333333334,67.0,69.0,68.0,68.0,4190
2025-03-15 15:15:00,151.85333333333332,0.0,16.666666666666668,67.57333333333334,152.56,68.0,45.71,74.0,70.0,0.0,68.02,67.0,69.0,68.0,68.0,4191
2025-03-15 15:30:00,151.85333333333332,0.0,16.0,67.52999999999999,152.56,68.0,45.89333333333334,74.0,70.0,0.0,67.99333333333334,67.0,69.0,68.0,68.0,4192
2025-03-15 15:45:00,151.14666666666668,0.0,16.333333333333332,67.58666666666666,152.56,68.0,46.43,74.0,70.0,0.0,67.97,67.0,69.0,68.0,68.0,4193
2025-03-15 16:00:00,151.14666666666668,0.0,17.666666666666668,67.7,152.56,68.0,47.02666666666666,74.0,70.0,0.0,67.96,67.0,69.0,68.0,68.0,4194
2025-03-15 16:15:00,153.97333333333333,0.0,19.166666666666668,67.62666666666667,152.56,68.0,47.51333333333333,74.0,70.0,0.0,67.95333333333333,67.0,69.0,68.0,68.0,4195
2025-03-15 16:30:00,149.73333333333332,0.0,19.666666666666668,67.90333333333332,152.56,68.0,48.38666666666666,74.0,70.0,0.0,67.93,67.0,69.0,68.0,68.0,4196
2025-03-15 16:45:00,151.14666666666668,0.0,20.83333333333333,67.64,152.56,68.0,48.833333333333336,74.0,70.0,0.0,67.93,67.0,69.0,68.0,68.0,4197
2025-03-15 17:00:00,150.44,0.0,19.166666666666668,67.64666666666666,152.56,68.0,49.51666666666667,74.0,70.0,0.0,67.92333333333333,67.0,69.0,68.0,68.0,4198
2025-03-15 17:15:00,149.73333333333332,0.0,19.5,67.96333333333332,152.56,68.0,50.11666666666667,74.0,70.0,0.0,67.91666666666667,67.0,69.0,68.0,68.0,4199
2025-03-15 17:30:00,151.14666666666668,0.0,20.83333333333333,68.10666666666667,152.56,68.0,50.57,74.0,70.0,0.0,67.92333333333333,67.0,69.0,68.0,68.0,4200
2025-03-15 17:45:00,153.26666666666668,0.0,20.33333333333333,68.13666666666667,152.56,68.0,51.00333333333333,74.0,70.0,0.0,67.93,67.0,69.0,68.0,68.0,4201
2025-03-15 18:00:00,150.44,0.0,21.33333333333333,68.23,152.56,68.0,51.43000000000001,74.0,70.0,0.0,67.93,67.0,69.0,68.0,68.0,4202
2025-03-15 18:15:00,151.85333333333332,0.0,17.833333333333332,70.86666666666666,152.56,68.0,48.28666666666667,74.0,70.0,0.0,68.07666666666667,67.0,69.0,68.0,68.0,4203
2025-03-15 18:30:00,151.85333333333332,0.0,16.5,70.03333333333333,152.56,68.0,44.23333333333333,74.0,70.0,0.0,68.23,67.0,69.0,68.0,68.0,4204
2025-03-15 18:45:00,152.56,0.0,16.0,68.69333333333333,152.56,68.0,40.333333333333336,74.0,70.0,0.0,68.31333333333333,67.0,69.0,68.0,68.0,4205
2025-03-15 19:00:00,152.56,0.0,16.0,68.44,152.56,68.0,39.03,74.0,70.0,0.0,68.27333333333333,67.0,69.0,68.0,68.0,4206
2025-03-15 19:15:00,151.14666666666668,0.0,15.833333333333334,68.16333333333334,152.56,68.0,37.65,74.0,70.0,0.0,68.23333333333333,67.0,69.0,68.0,68.0,4207
2025-03-15 19:30:00,150.44,0.0,16.0,67.5,152.56,68.0,36.04,74.0,70.0,0.0,68.21666666666667,67.0,69.0,68.0,68.0,4208
2025-03-15 19:45:00,151.14666666666668,0.0,18.166666666666668,67.39,152.56,68.0,35.11666666666667,74.0,70.0,0.0,68.19333333333334,67.0,69.0,68.0,68.0,4209
2025-03-15 20:00:00,152.56,0.0,17.333333333333332,66.89666666666666,152.56,68.0,33.79333333333333,74.0,70.0,0.0,68.18666666666667,67.0,69.0,68.0,68.0,4210
2025-03-15 20:15:00,150.44,0.0,17.0,66.64666666666666,152.56,68.0,32.82,74.0,70.0,0.0,68.16,67.0,69.0,68.0,68.0,4211
2025-03-15 20:30:00,151.14666666666668,0.0,16.166666666666668,66.12333333333333,152.56,68.0,31.55666666666667,74.0,70.0,0.0,68.17333333333333,67.0,69.0,68.0,68.0,4212
2025-03-15 20:45:00,151.85333333333332,0.0,15.833333333333334,66.13333333333334,152.56,68.0,31.52,74.0,70.0,0.0,68.12333333333333,67.0,69.0,68.0,68.0,4213
2025-03-15 21:00:00,151.85333333333332,0.0,16.833333333333332,66.15666666666667,152.56,68.0,31.27333333333333,74.0,70.0,0.0,68.07666666666667,67.0,69.0,68.0,68.0,4214
2025-03-15 21:15:00,151.85333333333332,0.0,18.166666666666668,66.18666666666667,152.56,68.0,31.25,74.0,70.0,0.0,68.05,67.0,69.0,68.0,68.0,4215
2025-03-15 21:30:00,152.56,0.0,17.666666666666668,66.05,152.56,68.0,30.986666666666668,74.0,70.0,0.0,68.04666666666667,67.0,69.0,68.0,68.0,4216
2025-03-15 21:45:00,151.14666666666668,0.0,17.166666666666668,65.91666666666667,152.56,68.0,30.95,74.0,70.0,0.0,68.03666666666668,67.0,69.0,68.0,68.0,4217
2025-03-15 22:00:00,150.44,0.0,17.666666666666668,66.47666666666667,152.56,68.0,32.596666666666664,74.0,70.0,0.0,67.95333333333333,67.0,69.0,68.0,68.0,4218
2025-03-15 22:15:00,151.85333333333332,0.0,18.5,66.33333333333333,152.56,68.0,32.63666666666666,74.0,70.0,0.0,67.98,67.0,69.0,68.0,68.0,4219
2025-03-15 22:30:00,153.26666666666668,0.0,18.666666666666668,66.06666666666666,152.56,68.0,32.26,74.0,70.0,0.0,67.99,67.0,69.0,68.0,68.0,4220
2025-03-15 22:45:00,151.85333333333332,0.0,16.833333333333332,66.15333333333332,152.56,68.0,33.24333333333333,74.0,70.0,0.0,67.96333333333332,67.0,69.0,68.0,68.0,4221
2025-03-15 23:00:00,149.02666666666667,0.0,17.0,66.66333333333334,152.56,68.0,34.28666666666667,74.0,70.0,0.0,67.91666666666667,67.0,69.0,68.0,68.0,4222
2025-03-15 23:15:00,151.85333333333332,0.0,18.33333333333333,66.28333333333335,152.56,68.0,33.59666666666667,74.0,70.0,0.0,67.98333333333333,67.0,69.0,68.0,68.0,4223
2025-03-15 23:30:00,151.14666666666668,0.0,18.666666666666668,66.26333333333334,152.56,68.0,33.59,74.0,70.0,0.0,67.96666666666667,67.0,69.0,68.0,68.0,4224
2025-03-15 23:45:00,153.97333333333333,0.0,17.5,65.90666666666667,152.56,68.0,32.32333333333333,74.0,70.0,0.0,68.02666666666666,67.0,69.0,68.0,68.0,4225
2025-03-16 00:00:00,151.85333333333332,0.0,17.166666666666668,66.29666666666667,152.56,68.0,33.77,74.0,70.0,0.0,67.94666666666667,67.0,69.0,68.0,68.0,4226
2025-03-16 00:15:00,150.44,0.0,17.5,66.14,152.56,68.0,33.48,74.0,70.0,0.0,67.98333333333333,67.0,69.0,68.0,68.0,4227
2025-03-16 00:30:00,151.14666666666668,0.0,18.666666666666668,66.22666666666667,152.56,68.0,33.36333333333334,74.0,70.0,0.0,67.98666666666666,67.0,69.0,68.0,68.0,4228
2025-03-16 00:45:00,150.44,0.0,19.83333333333333,66.24666666666667,152.56,68.0,33.906666666666666,74.0,70.0,0.0,67.97333333333333,67.0,69.0,68.0,68.0,4229
2025-03-16 01:00:00,151.14666666666668,0.0,21.33333333333333,66.18,152.56,68.0,34.64666666666667,74.0,70.0,0.0,67.94,67.0,69.0,68.0,68.0,4230
2025-03-16 01:15:00,151.5,0.0,20.25,66.28,152.56,68.0,35.45,74.0,70.0,0.0,67.93,67.0,69.0,68.0,68.0,4231
2025-03-16 01:30:00,151.85333333333332,0.0,21.166666666666668,66.42333333333333,152.56,68.0,35.11333333333334,74.0,70.0,0.0,67.95333333333333,67.0,69.0,68.0,68.0,4232
2025-03-16 01:45:00,152.56,0.0,21.166666666666668,66.45666666666666,152.56,68.0,35.586666666666666,74.0,70.0,0.0,67.95,67.0,69.0,68.0,68.0,4233
2025-03-16 02:00:00,149.73333333333332,0.0,20.33333333333333,66.49666666666667,152.56,68.0,36.056666666666665,74.0,70.0,0.0,67.96,67.0,69.0,68.0,68.0,4234
2025-03-16 02:15:00,150.44,0.0,20.166666666666668,66.52333333333333,152.56,68.0,35.6,74.0,70.0,0.0,67.97666666666667,67.0,69.0,68.0,68.0,4235
2025-03-16 02:30:00,151.14666666666668,0.0,20.33333333333333,66.41000000000001,152.56,68.0,35.20333333333334,74.0,70.0,0.0,68.0,67.0,69.0,68.0,68.0,4236
2025-03-16 02:45:00,150.44,0.0,19.83333333333333,66.61666666666666,152.56,68.0,35.73666666666667,74.0,70.0,0.0,67.98,67.0,69.0,68.0,68.0,4237
2025-03-16 03:00:00,149.73333333333332,0.0,19.666666666666668,66.47,152.56,68.0,34.62,74.0,70.0,0.0,68.02666666666666,67.0,69.0,68.0,68.0,4238
2025-03-16 03:15:00,150.44,0.0,19.5,66.56666666666666,152.56,68.0,35.12,74.0,70.0,0.0,67.98666666666666,67.0,69.0,68.0,68.0,4239
2025-03-16 03:30:00,151.14666666666668,0.0,19.5,66.45,152.56,68.0,34.82,74.0,70.0,0.0,68.02,67.0,69.0,68.0,68.0,4240
2025-03-16 03:45:00,149.73333333333332,0.0,19.666666666666668,66.60333333333334,152.56,68.0,35.86666666666667,74.0,70.0,0.0,67.96,67.0,69.0,68.0,68.0,4241
2025-03-16 04:00:00,152.56,0.0,20.0,66.28666666666668,152.56,68.0,34.76,74.0,70.0,0.0,68.00666666666666,67.0,69.0,68.0,68.0,4242
2025-03-16 04:15:00,152.56,0.0,21.0,66.36333333333333,152.56,68.0,34.696666666666665,74.0,70.0,0.0,68.02,67.0,69.0,68.0,68.0,4243
2025-03-16 04:30:00,153.26666666666668,0.0,20.0,66.53,152.56,68.0,35.65,74.0,70.0,0.0,67.97666666666667,67.0,69.0,68.0,68.0,4244
2025-03-16 04:45:00,151.85333333333332,0.0,20.5,66.54333333333334,152.56,68.0,35.46666666666667,74.0,70.0,0.0,67.98,67.0,69.0,68.0,68.0,4245
2025-03-16 05:00:00,152.56,0.0,21.0,66.57333333333334,152.56,68.0,35.68666666666667,74.0,70.0,0.0,67.97,67.0,69.0,68.0,68.0,4246
2025-03-16 05:15:00,153.26666666666668,0.0,19.33333333333333,66.48333333333333,152.56,68.0,34.85666666666666,74.0,70.0,0.0,68.02,67.0,69.0,68.0,68.0,4247
2025-03-16 05:30:00,151.85333333333332,0.0,19.0,66.56333333333333,152.56,68.0,34.68,74.0,70.0,0.0,68.02,67.0,69.0,68.0,68.0,4248
2025-03-16 05:45:00,153.26666666666668,0.0,20.83333333333333,66.54666666666667,152.56,68.0,34.6,74.0,70.0,0.0,68.02,67.0,69.0,68.0,68.0,4249
2025-03-16 06:00:00,153.26666666666668,0.0,20.5,66.41666666666667,152.56,68.0,34.21666666666667,74.0,70.0,0.0,68.02666666666666,67.0,69.0,68.0,68.0,4250
2025-03-16 06:15:00,152.56,0.0,19.33333333333333,66.47666666666667,152.56,68.0,34.01333333333333,74.0,70.0,0.0,68.02666666666666,67.0,69.0,68.0,68.0,4251
2025-03-16 06:30:00,151.14666666666668,0.0,19.5,66.42333333333333,152.56,68.0,33.42333333333334,74.0,70.0,0.0,68.03333333333335,67.0,69.0,68.0,68.0,4252
2025-03-16 06:45:00,152.56,0.0,20.33333333333333,66.25333333333333,152.56,68.0,33.07,74.0,70.0,0.0,68.04333333333334,67.0,69.0,68.0,68.0,4253
2025-03-16 07:00:00,150.44,0.0,20.166666666666668,66.33,152.56,68.0,32.70666666666667,74.0,70.0,0.0,68.04333333333334,67.0,69.0,68.0,68.0,4254
2025-03-16 07:15:00,151.85333333333332,0.0,18.666666666666668,66.18,152.56,68.0,32.21333333333333,74.0,70.0,0.0,68.04666666666667,67.0,69.0,68.0,68.0,4255
2025-03-16 07:30:00,151.85333333333332,0.0,19.5,66.20666666666666,152.56,68.0,31.46333333333333,74.0,70.0,0.0,68.05666666666666,67.0,69.0,68.0,68.0,4256
2025-03-16 07:45:00,149.73333333333332,0.0,19.83333333333333,65.95666666666666,152.56,68.0,29.73,74.0,70.0,0.0,68.11333333333333,67.0,69.0,68.0,68.0,4257
2025-03-16 08:00:00,153.97333333333333,0.0,20.5,65.77333333333333,152.56,68.0,29.093333333333334,74.0,70.0,0.0,68.09333333333333,67.0,69.0,68.0,68.0,4258
2025-03-16 08:15:00,151.14666666666668,0.0,19.5,65.33666666666666,152.56,68.0,27.46333333333333,74.0,70.0,0.0,68.12666666666667,67.0,69.0,68.0,68.0,4259
2025-03-16 08:30:00,150.44,0.0,19.5,65.41333333333333,152.56,68.0,28.35,74.0,70.0,0.0,68.05,67.0,69.0,68.0,68.0,4260
2025-03-16 08:45:00,151.14666666666668,0.0,19.166666666666668,65.30333333333334,152.56,68.0,28.35333333333333,74.0,70.0,0.0,68.03333333333335,67.0,69.0,68.0,68.0,4261
2025-03-16 09:00:00,150.44,0.0,20.0,65.51666666666667,152.56,68.0,29.043333333333333,74.0,70.0,0.0,67.99666666666667,67.0,69.0,68.0,68.0,4262
2025-03-16 09:15:00,151.14666666666668,0.0,19.666666666666668,65.54666666666667,152.56,68.0,29.98,74.0,70.0,0.0,67.95333333333333,67.0,69.0,68.0,68.0,4263
2025-03-16 09:30:00,150.44,0.0,18.5,65.46666666666665,152.56,68.0,30.25,74.0,70.0,0.0,67.94666666666666,67.0,69.0,68.0,68.0,4264
2025-03-16 09:45:00,151.14666666666668,0.0,19.5,65.72,152.56,68.0,31.566666666666663,74.0,70.0,0.0,67.91,67.0,69.0,68.0,68.0,4265
2025-03-16 10:00:00,151.85333333333332,0.0,21.0,65.89,152.56,68.0,32.67666666666667,74.0,70.0,0.0,67.89,67.0,69.0,68.0,68.0,4266
2025-03-16 10:15:00,151.14666666666668,0.0,21.5,66.11,152.56,68.0,33.71333333333333,74.0,70.0,0.0,67.88,67.0,69.0,68.0,68.0,4267
2025-03-16 10:30:00,150.44,0.0,19.666666666666668,66.29666666666667,152.56,68.0,34.69,74.0,70.0,0.0,67.86666666666667,67.0,69.0,68.0,68.0,4268
2025-03-16 10:45:00,151.14666666666668,0.0,20.166666666666668,66.24666666666667,152.56,68.0,35.24333333333333,74.0,70.0,0.0,67.89,67.0,69.0,68.0,68.0,4269
2025-03-16 11:00:00,153.26666666666668,0.0,20.33333333333333,66.56333333333333,152.56,68.0,36.81,74.0,70.0,0.0,67.86666666666667,67.0,69.0,68.0,68.0,4270
2025-03-16 11:15:00,149.73333333333332,0.0,18.5,66.75333333333333,152.56,68.0,37.2,74.0,70.0,0.0,67.88333333333334,67.0,69.0,68.0,68.0,4271
2025-03-16 11:30:00,149.73333333333332,0.0,20.0,66.82000000000001,152.56,68.0,37.71,74.0,70.0,0.0,67.90333333333332,67.0,69.0,68.0,68.0,4272
2025-03-16 11:45:00,151.14666666666668,0.0,20.166666666666668,66.59666666666666,152.56,68.0,38.34666666666667,74.0,70.0,0.0,67.89,67.0,69.0,68.0,68.0,4273
2025-03-16 12:00:00,150.44,0.0,20.666666666666668,66.88,152.56,68.0,39.92333333333334,74.0,70.0,0.0,67.86,67.0,69.0,68.0,68.0,4274
2025-03-16 12:15:00,153.26666666666668,0.0,19.666666666666668,67.06333333333333,152.56,68.0,40.97666666666667,74.0,70.0,0.0,67.84666666666668,67.0,69.0,68.0,68.0,4275
2025-03-16 12:30:00,153.97333333333333,0.0,18.0,67.22666666666667,152.56,68.0,41.25666666666667,74.0,70.0,0.0,67.89,67.0,69.0,68.0,68.0,4276
2025-03-16 12:45:00,151.14666666666668,0.0,19.5,67.3,152.56,68.0,41.54333333333333,74.0,70.0,0.0,67.91000000000001,67.0,69.0,68.0,68.0,4277
2025-03-16 13:00:00,151.85333333333332,0.0,19.666666666666668,67.33666666666666,152.56,68.0,42.17666666666667,74.0,70.0,0.0,67.91,67.0,69.0,68.0,68.0,4278
2025-03-16 13:15:00,151.85333333333332,0.0,18.0,67.74333333333333,152.56,68.0,42.63333333333333,74.0,70.0,0.0,67.91666666666667,67.0,69.0,68.0,68.0,4279
2025-03-16 13:30:00,151.85333333333332,0.0,18.166666666666668,67.68333333333334,152.56,68.0,42.57,74.0,70.0,0.0,67.94333333333334,67.0,69.0,68.0,68.0,4280
2025-03-16 13:45:00,153.97333333333333,0.0,19.0,67.58666666666666,152.56,68.0,42.18666666666667,74.0,70.0,0.0,67.98333333333333,67.0,69.0,68.0,68.0,4281
2025-03-16 14:00:00,151.14666666666668,0.0,17.666666666666668,67.57333333333332,152.56,68.0,42.43,74.0,70.0,0.0,67.97333333333334,67.0,69.0,68.0,68.0,4282
2025-03-16 14:15:00,151.14666666666668,0.0,17.333333333333332,67.86333333333333,152.56,68.0,42.696666666666665,74.0,70.0,0.0,67.97000000000001,67.0,69.0,68.0,68.0,4283
2025-03-16 14:30:00,153.26666666666668,0.0,18.666666666666668,67.64666666666666,152.56,68.0,42.330000000000005,74.0,70.0,0.0,67.99,67.0,69.0,68.0,68.0,4284
2025-03-16 14:45:00,152.56,0.0,17.166666666666668,67.81,152.56,68.0,41.62,74.0,70.0,0.0,68.02333333333333,67.0,69.0,68.0,68.0,4285
2025-03-16 15:00:00,152.56,0.0,17.666666666666668,67.81,152.56,68.0,40.97,74.0,70.0,0.0,68.04333333333334,67.0,69.0,68.0,68.0,4286
2025-03-16 15:15:00,151.85333333333332,0.0,16.666666666666668,67.73666666666666,152.56,68.0,40.39,74.0,70.0,0.0,68.05,67.0,69.0,68.0,68.0,4287
2025-03-16 15:30:00,153.26666666666668,0.0,17.0,67.29333333333334,152.56,68.0,41.27666666666666,74.0,70.0,0.0,67.99000000000001,67.0,69.0,68.0,68.0,4288
2025-03-16 15:45:00,151.85333333333332,0.0,17.166666666666668,67.44,152.56,68.0,41.70333333333334,74.0,70.0,0.0,67.97666666666667,67.0,69.0,68.0,68.0,4289
2025-03-16 16:00:00,151.14666666666668,0.0,17.166666666666668,67.43666666666667,152.56,68.0,42.336666666666666,74.0,70.0,0.0,67.97666666666667,67.0,69.0,68.0,68.0,4290
2025-03-16 16:15:00,152.56,0.0,19.5,67.18333333333334,152.56,68.0,43.14666666666667,74.0,70.0,0.0,67.94666666666667,67.0,69.0,68.0,68.0,4291
2025-03-16 16:30:00,151.14666666666668,0.0,19.0,67.06,152.56,68.0,44.03333333333333,74.0,70.0,0.0,67.91,67.0,69.0,68.0,68.0,4292
2025-03-16 16:45:00,151.85333333333332,0.0,15.333333333333334,71.66666666666667,152.56,68.0,39.34,74.0,70.0,0.0,68.14999999999999,67.0,69.0,68.0,68.0,4293
2025-03-16 17:00:00,150.44,0.0,14.166666666666666,70.55666666666667,152.56,68.0,30.406666666666663,74.0,70.0,0.0,68.46333333333332,67.0,69.0,68.0,68.0,4294
2025-03-16 17:15:00,151.85333333333332,0.0,14.833333333333334,69.42333333333333,152.56,68.0,27.00333333333333,74.0,70.0,0.0,68.45666666666666,67.0,69.0,68.0,68.0,4295
2025-03-16 17:30:00,152.56,0.0,16.333333333333332,69.00333333333333,152.56,68.0,25.0,74.0,70.0,0.0,68.39,67.0,69.0,68.0,68.0,4296
2025-03-16 17:45:00,151.85333333333332,0.0,14.166666666666666,68.51666666666667,152.56,68.0,23.406666666666663,74.0,70.0,0.0,68.32666666666667,67.0,69.0,68.0,68.0,4297
2025-03-16 18:00:00,149.02666666666667,0.0,16.0,68.03,152.56,68.0,21.36,74.0,70.0,0.0,68.31,67.0,69.0,68.0,68.0,4298
2025-03-16 18:15:00,150.44,0.0,17.333333333333332,67.98333333333333,152.56,68.0,20.883333333333333,74.0,70.0,0.0,68.22333333333334,67.0,69.0,68.0,68.0,4299
