time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,record_index
2025-03-16 18:30:00,151.14666666666668,0.0,17.833333333333332,67.79666666666667,152.56,68.0,19.986666666666668,74.0,70.0,0.0,68.2,67.0,69.0,68.0,68.0,4300
2025-03-16 18:45:00,151.85333333333332,0.0,18.5,67.41666666666667,152.56,68.0,18.78333333333333,74.0,70.0,0.0,68.17333333333333,67.0,69.0,68.0,68.0,4301
2025-03-16 19:00:00,151.85333333333332,0.0,17.833333333333332,67.19333333333333,152.56,68.0,19.473333333333333,74.0,70.0,0.0,68.08666666666666,67.0,69.0,68.0,68.0,4302
2025-03-16 19:15:00,152.56,0.0,17.166666666666668,67.23666666666666,152.56,68.0,19.84,74.0,70.0,0.0,68.04666666666667,67.0,69.0,68.0,68.0,4303
2025-03-16 19:30:00,151.14666666666668,0.0,16.666666666666668,67.32333333333332,152.56,68.0,19.536666666666665,74.0,70.0,0.0,68.04666666666667,67.0,69.0,68.0,68.0,4304
2025-03-16 19:45:00,151.85333333333332,0.0,17.666666666666668,67.48,152.56,68.0,19.016666666666666,74.0,70.0,0.0,68.04666666666667,67.0,69.0,68.0,68.0,4305
2025-03-16 20:00:00,152.56,0.0,17.166666666666668,67.51333333333334,152.56,68.0,18.616666666666664,74.0,70.0,0.0,68.04666666666667,67.0,69.0,68.0,68.0,4306
2025-03-16 20:15:00,151.14666666666668,0.0,15.833333333333334,67.66666666666667,152.56,68.0,18.21666666666667,74.0,70.0,0.0,68.04666666666667,67.0,69.0,68.0,68.0,4307
2025-03-16 20:30:00,152.56,0.0,15.5,67.59666666666668,152.56,68.0,17.963333333333335,74.0,70.0,0.0,68.04333333333334,67.0,69.0,68.0,68.0,4308
2025-03-16 20:45:00,151.85333333333332,0.0,15.5,67.33,152.56,68.0,17.926666666666666,74.0,70.0,0.0,68.02666666666666,67.0,69.0,68.0,68.0,4309
2025-03-16 21:00:00,153.26666666666668,0.0,17.5,67.13333333333334,152.56,68.0,18.096666666666668,74.0,70.0,0.0,68.02,67.0,69.0,68.0,68.0,4310
2025-03-16 21:15:00,151.14666666666668,0.0,15.5,66.79333333333334,152.56,68.0,19.53333333333333,74.0,70.0,0.0,67.94666666666667,67.0,69.0,68.0,68.0,4311
2025-03-16 21:30:00,151.85333333333332,0.0,15.833333333333334,67.08666666666666,152.56,68.0,20.57,74.0,70.0,0.0,67.91666666666667,67.0,69.0,68.0,68.0,4312
2025-03-16 21:45:00,152.56,0.0,17.333333333333332,67.06,152.56,68.0,21.18,74.0,70.0,0.0,67.91666666666667,67.0,69.0,68.0,68.0,4313
2025-03-16 22:00:00,151.14666666666668,0.0,16.833333333333332,67.27333333333333,152.56,68.0,21.536666666666665,74.0,70.0,0.0,67.92333333333333,67.0,69.0,68.0,68.0,4314
2025-03-16 22:15:00,153.97333333333333,0.0,16.5,67.03666666666668,152.56,68.0,22.21666666666667,74.0,70.0,0.0,67.93,67.0,69.0,68.0,68.0,4315
2025-03-16 22:30:00,150.44,0.0,15.666666666666666,67.45666666666666,152.56,68.0,22.656666666666663,74.0,70.0,0.0,67.92333333333333,67.0,69.0,68.0,68.0,4316
2025-03-16 22:45:00,152.56,0.0,18.33333333333333,67.41333333333334,152.56,68.0,22.843333333333334,74.0,70.0,0.0,67.94666666666667,67.0,69.0,68.0,68.0,4317
2025-03-16 23:00:00,153.97333333333333,0.0,16.166666666666668,67.60666666666667,152.56,68.0,23.256666666666664,74.0,70.0,0.0,67.94666666666667,67.0,69.0,68.0,68.0,4318
2025-03-16 23:15:00,151.85333333333332,0.0,15.833333333333334,67.47333333333333,152.56,68.0,22.61,74.0,70.0,0.0,67.97666666666667,67.0,69.0,68.0,68.0,4319
2025-03-16 23:30:00,150.44,0.0,17.333333333333332,67.02,152.56,68.0,22.166666666666668,74.0,70.0,0.0,68.0,67.0,69.0,68.0,68.0,4320
2025-03-16 23:45:00,151.14666666666668,0.0,18.166666666666668,67.16333333333334,152.56,68.0,23.97666666666667,74.0,70.0,0.0,67.93666666666667,67.0,69.0,68.0,68.0,4321
2025-03-17 00:00:00,153.26666666666668,0.0,15.833333333333334,67.28333333333335,152.56,68.0,24.11,74.0,70.0,0.0,67.95333333333333,67.0,69.0,68.0,68.0,4322
2025-03-17 00:15:00,150.44,0.0,16.5,67.36666666666667,152.56,68.0,23.686666666666667,74.0,70.0,0.0,67.97333333333334,67.0,69.0,68.0,68.0,4323
2025-03-17 00:30:00,151.85333333333332,0.0,17.5,67.13,152.56,68.0,24.436666666666667,74.0,70.0,0.0,67.95,67.0,69.0,68.0,68.0,4324
2025-03-17 00:45:00,153.97333333333333,0.0,16.666666666666668,67.34333333333333,152.56,68.0,23.9,74.0,70.0,0.0,68.0,67.0,69.0,68.0,68.0,4325
2025-03-17 01:00:00,153.26666666666668,0.0,16.333333333333332,67.36333333333333,152.56,68.0,23.546666666666667,74.0,70.0,0.0,68.00666666666666,67.0,69.0,68.0,68.0,4326
2025-03-17 01:15:00,149.73333333333332,0.0,16.0,66.95666666666666,152.56,68.0,24.53,74.0,70.0,0.0,67.96333333333334,67.0,69.0,68.0,68.0,4327
2025-03-17 01:30:00,150.44,0.0,16.0,66.96333333333332,152.56,68.0,25.27,74.0,70.0,0.0,67.93666666666667,67.0,69.0,68.0,68.0,4328
2025-03-17 01:45:00,150.44,0.0,15.666666666666666,67.19666666666667,152.56,68.0,25.17333333333333,74.0,70.0,0.0,67.95333333333333,67.0,69.0,68.0,68.0,4329
2025-03-17 02:00:00,151.14666666666668,0.0,15.333333333333334,67.27,152.56,68.0,25.126666666666665,74.0,70.0,0.0,67.97000000000001,67.0,69.0,68.0,68.0,4330
2025-03-17 02:15:00,147.61666666666667,0.0,16.666666666666668,67.27999999999999,152.56,68.0,24.96333333333333,74.0,70.0,0.0,67.99666666666667,67.0,69.0,68.0,68.0,4331
2025-03-17 02:30:00,151.85333333333332,0.0,15.833333333333334,67.05333333333333,152.56,68.0,24.44,74.0,70.0,0.0,68.0,67.0,69.0,68.0,68.0,4332
2025-03-17 02:45:00,151.14666666666668,0.0,15.5,67.23666666666666,152.56,68.0,25.59,74.0,70.0,0.0,67.98666666666666,67.0,69.0,68.0,68.0,4333
2025-03-17 03:00:00,152.56,0.0,16.5,66.98666666666666,152.56,68.0,25.77333333333333,74.0,70.0,0.0,67.94333333333334,67.0,69.0,68.0,68.0,4334
2025-03-17 03:15:00,150.44,0.0,15.5,67.06333333333333,152.56,68.0,26.706666666666667,74.0,70.0,0.0,67.93,67.0,69.0,68.0,68.0,4335
2025-03-17 03:30:00,149.73333333333332,0.0,15.5,67.17333333333333,152.56,68.0,27.35333333333333,74.0,70.0,0.0,67.92333333333333,67.0,69.0,68.0,68.0,4336
2025-03-17 03:45:00,151.85333333333332,0.0,16.166666666666668,67.13,152.56,68.0,27.0,74.0,70.0,0.0,67.96666666666665,67.0,69.0,68.0,68.0,4337
2025-03-17 04:00:00,151.85333333333332,0.0,15.5,66.87666666666667,152.56,68.0,26.97666666666667,74.0,70.0,0.0,67.96,67.0,69.0,68.0,68.0,4338
2025-03-17 04:15:00,151.85333333333332,0.0,16.666666666666668,67.24333333333334,152.56,68.0,28.55,74.0,70.0,0.0,67.91666666666667,67.0,69.0,68.0,68.0,4339
2025-03-17 04:30:00,153.97333333333333,0.0,16.166666666666668,67.47666666666667,152.56,68.0,29.36,74.0,70.0,0.0,67.90333333333332,67.0,69.0,68.0,68.0,4340
2025-03-17 04:45:00,151.14666666666668,0.0,15.333333333333334,67.39,152.56,68.0,28.383333333333336,74.0,70.0,0.0,67.98333333333333,67.0,69.0,68.0,68.0,4341
2025-03-17 05:00:00,150.44,0.0,16.0,67.12666666666667,152.56,68.0,27.34,74.0,70.0,0.0,68.02666666666666,67.0,69.0,68.0,68.0,4342
2025-03-17 05:15:00,148.32000000000002,0.0,15.833333333333334,67.16666666666667,152.56,68.0,26.78333333333333,74.0,70.0,0.0,68.03333333333335,67.0,69.0,68.0,68.0,4343
2025-03-17 05:30:00,151.14666666666668,0.0,15.833333333333334,66.91666666666667,152.56,68.0,26.563333333333333,74.0,70.0,0.0,68.03333333333335,67.0,69.0,68.0,68.0,4344
2025-03-17 05:45:00,151.14666666666668,0.0,15.0,66.86,152.56,68.0,26.223333333333333,74.0,70.0,0.0,68.04,67.0,69.0,68.0,68.0,4345
2025-03-17 06:00:00,151.14666666666668,0.0,16.0,66.75,152.56,68.0,26.376666666666665,74.0,70.0,0.0,68.02666666666666,67.0,69.0,68.0,68.0,4346
2025-03-17 06:15:00,151.85333333333332,0.0,15.833333333333334,66.56,152.56,68.0,26.546666666666667,74.0,70.0,0.0,67.99333333333334,67.0,69.0,68.0,68.0,4347
2025-03-17 06:30:00,152.56,0.0,16.5,66.86,152.56,68.0,27.546666666666667,74.0,70.0,0.0,67.95333333333333,67.0,69.0,68.0,68.0,4348
2025-03-17 06:45:00,153.26666666666668,0.0,15.0,66.95,152.56,68.0,27.58,74.0,70.0,0.0,67.96333333333334,67.0,69.0,68.0,68.0,4349
2025-03-17 07:00:00,151.14666666666668,0.0,15.166666666666666,66.87666666666667,152.56,68.0,26.95,74.0,70.0,0.0,68.0,67.0,69.0,68.0,68.0,4350
2025-03-17 07:15:00,150.44,0.0,15.166666666666666,66.76333333333334,152.56,68.0,27.46,74.0,70.0,0.0,67.98666666666666,67.0,69.0,68.0,68.0,4351
2025-03-17 07:30:00,151.14666666666668,0.0,16.0,67.01666666666667,152.56,68.0,27.906666666666663,74.0,70.0,0.0,67.97666666666667,67.0,69.0,68.0,68.0,4352
2025-03-17 07:45:00,153.26666666666668,0.0,15.833333333333334,67.04,152.56,68.0,28.30333333333333,74.0,70.0,0.0,67.97666666666667,67.0,69.0,68.0,68.0,4353
2025-03-17 08:00:00,153.26666666666668,0.0,16.666666666666668,66.66,152.56,68.0,28.11,74.0,70.0,0.0,67.98333333333333,67.0,69.0,68.0,68.0,4354
2025-03-17 08:15:00,149.73333333333332,0.0,16.166666666666668,66.86,152.56,68.0,27.50333333333333,74.0,70.0,0.0,68.0,67.0,69.0,68.0,68.0,4355
2025-03-17 08:30:00,153.26666666666668,0.0,16.5,66.95,152.56,68.0,27.536666666666665,74.0,70.0,0.0,67.98666666666666,67.0,69.0,68.0,68.0,4356
2025-03-17 08:45:00,153.26666666666668,0.0,16.333333333333332,67.04333333333334,152.56,68.0,28.39333333333333,74.0,70.0,0.0,67.97666666666667,67.0,69.0,68.0,68.0,4357
2025-03-17 09:00:00,153.26666666666668,0.0,15.666666666666666,66.85333333333334,152.56,68.0,28.0,74.0,70.0,0.0,67.99333333333334,67.0,69.0,68.0,68.0,4358
2025-03-17 09:15:00,150.44,0.0,15.166666666666666,66.85666666666667,152.56,68.0,28.88,74.0,70.0,0.0,67.96,67.0,69.0,68.0,68.0,4359
2025-03-17 09:30:00,152.56,0.0,16.0,66.84,152.56,68.0,29.846666666666664,74.0,70.0,0.0,67.92333333333333,67.0,69.0,68.0,68.0,4360
2025-03-17 09:45:00,151.85333333333332,0.0,15.0,66.74666666666667,152.56,68.0,29.936666666666667,74.0,70.0,0.0,67.94666666666667,67.0,69.0,68.0,68.0,4361
2025-03-17 10:00:00,152.56,0.0,14.666666666666666,66.93666666666667,152.56,68.0,29.876666666666665,74.0,70.0,0.0,67.93666666666667,67.0,69.0,68.0,68.0,4362
2025-03-17 10:15:00,149.02666666666667,0.0,16.666666666666668,66.8,152.56,68.0,29.266666666666666,74.0,70.0,0.0,67.99333333333334,67.0,69.0,68.0,68.0,4363
2025-03-17 10:30:00,156.09,0.0,16.666666666666668,66.82,152.56,68.0,30.743333333333336,74.0,70.0,0.0,67.93666666666667,67.0,69.0,68.0,68.0,4364
2025-03-17 10:45:00,151.85333333333332,0.0,16.333333333333332,66.92333333333333,152.56,68.0,30.28333333333333,74.0,70.0,0.0,67.98333333333333,67.0,69.0,68.0,68.0,4365
2025-03-17 11:00:00,151.14666666666668,0.0,16.166666666666668,66.80666666666667,152.56,68.0,30.076666666666668,74.0,70.0,0.0,68.0,67.0,69.0,68.0,68.0,4366
2025-03-17 11:15:00,151.14666666666668,0.0,15.0,66.78666666666668,152.56,68.0,30.136666666666667,74.0,70.0,0.0,68.0,67.0,69.0,68.0,68.0,4367
2025-03-17 11:30:00,151.85333333333332,0.0,15.0,66.97333333333334,152.56,68.0,31.156666666666663,74.0,70.0,0.0,67.96333333333334,67.0,69.0,68.0,68.0,4368
2025-03-17 11:45:00,152.56,0.0,16.833333333333332,66.75666666666666,152.56,68.0,31.19333333333333,74.0,70.0,0.0,67.96,67.0,69.0,68.0,68.0,4369
2025-03-17 12:00:00,151.85333333333332,0.0,16.666666666666668,66.95333333333333,152.56,68.0,31.223333333333333,74.0,70.0,0.0,67.97333333333334,67.0,69.0,68.0,68.0,4370
2025-03-17 12:15:00,151.14666666666668,0.0,15.0,66.91333333333334,152.56,68.0,30.876666666666665,74.0,70.0,0.0,68.00333333333333,67.0,69.0,68.0,68.0,4371
2025-03-17 12:30:00,151.85333333333332,0.0,14.666666666666666,66.92,152.56,68.0,29.896666666666665,74.0,70.0,0.0,68.02666666666667,67.0,69.0,68.0,68.0,4372
2025-03-17 12:45:00,149.73333333333332,0.0,17.833333333333332,67.01666666666667,152.56,68.0,29.45,74.0,70.0,0.0,68.02666666666667,67.0,69.0,68.0,68.0,4373
2025-03-17 13:00:00,151.85333333333332,0.0,15.333333333333334,67.12333333333333,152.56,68.0,28.846666666666664,74.0,70.0,0.0,68.04,67.0,69.0,68.0,68.0,4374
2025-03-17 13:15:00,150.44,0.0,14.5,67.07,152.56,68.0,27.78333333333333,74.0,70.0,0.0,68.05666666666666,67.0,69.0,68.0,68.0,4375
2025-03-17 13:30:00,152.56,0.0,14.5,67.14,152.56,68.0,27.666666666666668,74.0,70.0,0.0,68.05,67.0,69.0,68.0,68.0,4376
2025-03-17 13:45:00,149.02666666666667,0.0,14.5,67.02333333333333,152.56,68.0,26.426666666666662,74.0,70.0,0.0,68.07666666666667,67.0,69.0,68.0,68.0,4377
2025-03-17 14:00:00,151.14666666666668,0.0,15.333333333333334,66.75333333333333,152.56,68.0,25.19,74.0,70.0,0.0,68.10666666666667,67.0,69.0,68.0,68.0,4378
2025-03-17 14:15:00,151.14666666666668,0.0,14.833333333333334,66.94333333333333,152.56,68.0,24.386666666666667,74.0,70.0,0.0,68.10000000000001,67.0,69.0,68.0,68.0,4379
2025-03-17 14:30:00,151.85333333333332,0.0,14.5,64.28,152.56,68.0,7.056666666666668,74.0,70.0,0.0,68.81,67.0,69.0,68.0,68.0,4380
2025-03-17 14:45:00,151.85333333333332,0.0,14.333333333333334,64.05333333333333,152.56,68.0,0.0,74.0,70.0,0.0,69.03333333333333,67.0,69.0,68.0,68.0,4381
2025-03-17 15:00:00,151.14666666666668,0.0,15.0,64.18666666666667,152.56,68.0,0.0,74.0,70.0,0.0,68.59666666666668,67.0,69.0,68.0,68.0,4382
2025-03-17 15:15:00,152.56,0.0,16.166666666666668,64.80333333333333,152.56,68.0,0.0,74.0,70.0,0.0,68.59,67.0,69.0,68.0,68.0,4383
2025-03-17 15:30:00,150.44,0.0,14.666666666666666,64.91666666666667,152.56,68.0,0.0,74.0,70.0,0.0,68.51,67.0,69.0,68.0,68.0,4384
2025-03-17 15:45:00,151.85333333333332,0.0,14.166666666666666,65.03,152.56,68.0,0.0,74.0,70.0,0.0,68.34666666666666,67.0,69.0,68.0,68.0,4385
2025-03-17 16:00:00,150.44,0.0,14.166666666666666,65.24333333333334,152.56,68.0,0.0,74.0,70.0,0.0,68.23666666666666,67.0,69.0,68.0,68.0,4386
2025-03-17 16:15:00,151.85333333333332,0.0,14.0,65.24,152.56,68.0,0.0,74.0,70.0,0.0,68.08666666666666,67.0,69.0,68.0,68.0,4387
2025-03-17 16:30:00,151.14666666666668,0.0,15.0,65.66666666666667,152.56,68.0,0.0,74.0,70.0,0.0,68.14333333333333,67.0,69.0,68.0,68.0,4388
2025-03-17 16:45:00,151.14666666666668,0.0,16.666666666666668,65.63666666666667,152.56,68.0,0.0,74.0,70.0,0.0,68.18666666666667,67.0,69.0,68.0,68.0,4389
2025-03-17 17:00:00,151.85333333333332,0.0,15.666666666666666,65.89666666666666,152.56,68.0,0.0,74.0,70.0,0.0,68.21666666666667,67.0,69.0,68.0,68.0,4390
2025-03-17 17:15:00,151.85333333333332,0.0,15.0,65.93,152.56,68.0,0.0,74.0,70.0,0.0,68.24333333333334,67.0,69.0,68.0,68.0,4391
2025-03-17 17:30:00,152.56,0.0,15.0,66.07666666666667,152.56,68.0,0.0,74.0,70.0,0.0,68.2,67.0,69.0,68.0,68.0,4392
2025-03-17 17:45:00,151.14666666666668,0.0,14.666666666666666,66.50333333333333,152.56,68.0,0.0,74.0,70.0,0.0,68.26666666666667,67.0,69.0,68.0,68.0,4393
2025-03-17 18:00:00,149.02666666666667,0.0,16.833333333333332,66.62666666666667,152.56,68.0,0.0,74.0,70.0,0.0,68.32,67.0,69.0,68.0,68.0,4394
2025-03-17 18:15:00,151.85333333333332,0.0,17.166666666666668,66.82000000000001,152.56,68.0,0.0,74.0,70.0,0.0,68.39,67.0,69.0,68.0,68.0,4395
2025-03-17 18:30:00,152.56,0.0,17.5,66.99,152.56,68.0,0.0,74.0,70.0,0.0,68.43666666666667,67.0,69.0,68.0,68.0,4396
2025-03-17 18:45:00,151.14666666666668,0.0,15.666666666666666,67.08666666666666,152.56,68.0,0.0,74.0,70.0,0.0,68.44333333333334,67.0,69.0,68.0,68.0,4397
2025-03-17 19:00:00,151.14666666666668,0.0,15.666666666666666,67.30666666666666,152.56,68.0,0.0,74.0,70.0,0.0,68.45666666666666,67.0,69.0,68.0,68.0,4398
2025-03-17 19:15:00,152.56,0.0,17.166666666666668,67.69333333333333,152.56,68.0,0.0,74.0,70.0,0.0,68.54,67.0,69.0,68.0,68.0,4399
2025-03-17 19:30:00,149.73333333333332,0.0,15.0,67.87333333333333,152.56,68.0,0.0,74.0,70.0,0.0,68.58666666666666,67.0,69.0,68.0,68.0,4400
2025-03-17 19:45:00,149.73333333333332,0.0,15.833333333333334,68.33666666666666,152.56,68.0,0.0,74.0,70.0,0.0,68.59666666666668,67.0,69.0,68.0,68.0,4401
2025-03-17 20:00:00,152.56,0.0,17.5,68.46333333333332,152.56,68.0,0.0,74.0,70.0,0.0,68.7,67.0,69.0,68.0,68.0,4402
2025-03-17 20:15:00,151.85333333333332,0.0,17.5,68.39666666666666,152.56,68.0,0.0,74.0,70.0,0.0,68.72,67.0,69.0,68.0,68.0,4403
2025-03-17 20:30:00,152.56,0.0,17.5,63.25,152.56,68.0,0.0,74.0,70.0,0.0,68.54333333333334,67.0,69.0,68.0,68.0,4404
2025-03-17 20:45:00,151.85333333333332,0.0,16.166666666666668,59.34333333333333,152.56,68.0,5.326666666666666,74.0,70.0,0.0,67.73,67.0,69.0,68.0,68.0,4405
2025-03-17 21:00:00,152.56,0.0,16.666666666666668,60.16,152.56,68.0,14.023333333333332,74.0,70.0,0.0,67.46333333333332,67.0,69.0,68.0,68.0,4406
2025-03-17 21:15:00,150.44,0.0,15.666666666666666,61.473333333333336,152.56,68.0,19.25333333333333,74.0,70.0,0.0,67.41333333333334,67.0,69.0,68.0,68.0,4407
2025-03-17 21:30:00,152.56,0.0,15.833333333333334,62.45666666666667,152.56,68.0,22.766666666666666,74.0,70.0,0.0,67.45,67.0,69.0,68.0,68.0,4408
2025-03-17 21:45:00,152.56,0.0,14.5,63.5,152.56,68.0,26.666666666666668,74.0,70.0,0.0,67.49333333333334,67.0,69.0,68.0,68.0,4409
2025-03-17 22:00:00,150.44,0.0,13.833333333333334,64.18333333333334,152.56,68.0,28.96,74.0,70.0,0.0,67.53666666666668,67.0,69.0,68.0,68.0,4410
2025-03-17 22:15:00,151.85333333333332,0.0,13.166666666666666,64.71,152.56,68.0,31.18,74.0,70.0,0.0,67.59,67.0,69.0,68.0,68.0,4411
2025-03-17 22:30:00,152.56,0.0,15.5,64.87666666666667,152.56,68.0,33.29333333333333,74.0,70.0,0.0,67.62666666666667,67.0,69.0,68.0,68.0,4412
2025-03-17 22:45:00,152.56,0.0,15.0,65.19666666666667,152.56,68.0,34.82333333333333,74.0,70.0,0.0,67.66333333333334,67.0,69.0,68.0,68.0,4413
2025-03-17 23:00:00,151.14666666666668,0.0,15.5,65.50666666666666,152.56,68.0,35.86666666666667,74.0,70.0,0.0,67.74666666666667,67.0,69.0,68.0,68.0,4414
2025-03-17 23:15:00,149.73333333333332,0.0,13.0,65.67999999999999,152.56,68.0,37.196666666666665,74.0,70.0,0.0,67.76,67.0,69.0,68.0,68.0,4415
2025-03-17 23:30:00,151.14666666666668,0.0,12.333333333333334,68.32,152.56,68.0,37.62,74.0,70.0,0.0,67.82,67.0,69.0,68.0,68.0,4416
2025-03-17 23:45:00,151.85333333333332,0.0,14.5,70.05,152.56,68.0,24.28333333333333,74.0,70.0,0.0,68.42666666666666,67.0,69.0,68.0,68.0,4417
2025-03-18 00:00:00,151.14666666666668,0.0,14.833333333333334,67.72333333333334,152.56,68.0,15.306666666666668,74.0,70.0,0.0,68.67,67.0,69.0,68.0,68.0,4418
2025-03-18 00:15:00,151.85333333333332,0.0,13.5,66.32666666666667,152.56,68.0,7.35,74.0,70.0,0.0,68.79333333333334,67.0,69.0,68.0,68.0,4419
2025-03-18 00:30:00,152.56,0.0,12.333333333333334,66.03333333333333,152.56,68.0,0.6366666666666666,74.0,70.0,0.0,68.88666666666667,67.0,69.0,68.0,68.0,4420
2025-03-18 00:45:00,151.14666666666668,0.0,12.5,65.87333333333333,152.56,68.0,0.0,74.0,70.0,0.0,68.98,67.0,69.0,68.0,68.0,4421
2025-03-18 01:00:00,149.73333333333332,0.0,14.666666666666666,65.70666666666666,152.56,68.0,0.0,74.0,70.0,0.0,68.71,67.0,69.0,68.0,68.0,4422
2025-03-18 01:15:00,151.14666666666668,0.0,15.0,65.41000000000001,152.56,68.0,0.0,74.0,70.0,0.0,68.59666666666668,67.0,69.0,68.0,68.0,4423
2025-03-18 01:30:00,151.14666666666668,0.0,15.5,65.26,152.56,68.0,0.0,74.0,70.0,0.0,68.47666666666667,67.0,69.0,68.0,68.0,4424
2025-03-18 01:45:00,151.85333333333332,0.0,15.5,65.54333333333334,152.56,68.0,0.0,74.0,70.0,0.0,68.41333333333334,67.0,69.0,68.0,68.0,4425
2025-03-18 02:00:00,151.14666666666668,0.0,15.666666666666666,65.37333333333333,152.56,68.0,0.0,74.0,70.0,0.0,68.35333333333334,67.0,69.0,68.0,68.0,4426
2025-03-18 02:15:00,151.85333333333332,0.0,16.166666666666668,65.33,152.56,68.0,0.0,74.0,70.0,0.0,68.23333333333333,67.0,69.0,68.0,68.0,4427
2025-03-18 02:30:00,151.14666666666668,0.0,16.5,65.17999999999999,152.56,68.0,0.0,74.0,70.0,0.0,68.18,67.0,69.0,68.0,68.0,4428
2025-03-18 02:45:00,149.73333333333332,0.0,16.833333333333332,65.3,152.56,68.0,0.0,74.0,70.0,0.0,68.11666666666666,67.0,69.0,68.0,68.0,4429
2025-03-18 03:00:00,149.02666666666667,0.0,14.166666666666666,65.22666666666667,152.56,68.0,0.0,74.0,70.0,0.0,68.08666666666666,67.0,69.0,68.0,68.0,4430
2025-03-18 03:15:00,151.14666666666668,0.0,14.333333333333334,65.06,152.56,68.0,0.0,74.0,70.0,0.0,68.04666666666667,67.0,69.0,68.0,68.0,4431
2025-03-18 03:30:00,151.85333333333332,0.0,13.833333333333334,64.97,152.56,68.0,0.4599999999999999,74.0,70.0,0.0,68.00333333333333,67.0,69.0,68.0,68.0,4432
2025-03-18 03:45:00,151.14666666666668,0.0,15.0,64.77666666666666,152.56,68.0,1.1366666666666667,74.0,70.0,0.0,67.96666666666668,67.0,69.0,68.0,68.0,4433
2025-03-18 04:00:00,149.73333333333332,0.0,16.333333333333332,64.54666666666667,152.56,68.0,2.453333333333333,74.0,70.0,0.0,67.90333333333332,67.0,69.0,68.0,68.0,4434
2025-03-18 04:15:00,151.85333333333332,0.0,16.833333333333332,64.31,152.56,68.0,7.0,74.0,70.0,0.0,67.73666666666666,67.0,69.0,68.0,68.0,4435
2025-03-18 04:30:00,153.26666666666668,0.0,17.666666666666668,64.49666666666667,152.56,68.0,11.146666666666668,74.0,70.0,0.0,67.64,67.0,69.0,68.0,68.0,4436
2025-03-18 04:45:00,150.44,0.0,15.166666666666666,65.10666666666667,152.56,68.0,13.25,74.0,70.0,0.0,67.67666666666666,67.0,69.0,68.0,68.0,4437
2025-03-18 05:00:00,151.85333333333332,0.0,15.166666666666666,65.51,152.56,68.0,14.69,74.0,70.0,0.0,67.73333333333333,67.0,69.0,68.0,68.0,4438
2025-03-18 05:15:00,152.56,0.0,15.0,65.40333333333334,152.56,68.0,13.506666666666666,74.0,70.0,0.0,67.84,67.0,69.0,68.0,68.0,4439
2025-03-18 05:30:00,151.14666666666668,0.0,15.0,65.37666666666667,152.56,68.0,13.23,74.0,70.0,0.0,67.89666666666666,67.0,69.0,68.0,68.0,4440
2025-03-18 05:45:00,149.73333333333332,0.0,17.666666666666668,65.59333333333335,152.56,68.0,15.073333333333332,74.0,70.0,0.0,67.85000000000001,67.0,69.0,68.0,68.0,4441
2025-03-18 06:00:00,151.85333333333332,0.0,16.333333333333332,65.99666666666667,152.56,68.0,17.256666666666664,74.0,70.0,0.0,67.79333333333334,67.0,69.0,68.0,68.0,4442
2025-03-18 06:15:00,151.14666666666668,0.0,15.333333333333334,66.00999999999999,152.56,68.0,17.363333333333333,74.0,70.0,0.0,67.86333333333333,67.0,69.0,68.0,68.0,4443
2025-03-18 06:30:00,151.14666666666668,0.0,15.166666666666666,65.97333333333333,152.56,68.0,16.456666666666667,74.0,70.0,0.0,67.93,67.0,69.0,68.0,68.0,4444
2025-03-18 06:45:00,151.14666666666668,0.0,15.333333333333334,65.82666666666667,152.56,68.0,16.226666666666667,74.0,70.0,0.0,67.97666666666667,67.0,69.0,68.0,68.0,4445
2025-03-18 07:00:00,151.14666666666668,0.0,15.666666666666666,65.51666666666667,152.56,68.0,14.88,74.0,70.0,0.0,68.00666666666666,67.0,69.0,68.0,68.0,4446
2025-03-18 07:15:00,151.85333333333332,0.0,16.0,65.26,152.56,68.0,14.333333333333334,74.0,70.0,0.0,68.04,67.0,69.0,68.0,68.0,4447
2025-03-18 07:30:00,151.14666666666668,0.0,16.333333333333332,65.52999999999999,152.56,68.0,16.27,74.0,70.0,0.0,67.94,67.0,69.0,68.0,68.0,4448
2025-03-18 07:45:00,150.44,0.0,15.5,65.52999999999999,152.56,68.0,15.71,74.0,70.0,0.0,67.98333333333333,67.0,69.0,68.0,68.0,4449
2025-03-18 08:00:00,151.14666666666668,0.0,15.166666666666666,65.83999999999999,152.56,68.0,16.24,74.0,70.0,0.0,67.97666666666667,67.0,69.0,68.0,68.0,4450
2025-03-18 08:15:00,151.14666666666668,0.0,15.5,65.62,152.56,68.0,14.89,74.0,70.0,0.0,68.02333333333333,67.0,69.0,68.0,68.0,4451
2025-03-18 08:30:00,150.44,0.0,15.0,65.44,152.56,68.0,15.566666666666668,74.0,70.0,0.0,67.98333333333333,67.0,69.0,68.0,68.0,4452
2025-03-18 08:45:00,151.14666666666668,0.0,15.0,65.57333333333332,152.56,68.0,15.69,74.0,70.0,0.0,67.99,67.0,69.0,68.0,68.0,4453
2025-03-18 09:00:00,153.26666666666668,0.0,17.166666666666668,65.61333333333333,152.56,68.0,15.52,74.0,70.0,0.0,67.99666666666667,67.0,69.0,68.0,68.0,4454
2025-03-18 09:15:00,152.56,0.0,15.5,65.83,152.56,68.0,15.62,74.0,70.0,0.0,67.99,67.0,69.0,68.0,68.0,4455
2025-03-18 09:30:00,152.56,0.0,16.0,65.74333333333333,152.56,68.0,15.07,74.0,70.0,0.0,68.01333333333334,67.0,69.0,68.0,68.0,4456
2025-03-18 09:45:00,151.85333333333332,0.0,15.166666666666666,65.75666666666666,152.56,68.0,14.966666666666669,74.0,70.0,0.0,68.0,67.0,69.0,68.0,68.0,4457
2025-03-18 10:00:00,150.44,0.0,16.5,65.67333333333333,152.56,68.0,14.5,74.0,70.0,0.0,68.03333333333335,67.0,69.0,68.0,68.0,4458
2025-03-18 10:15:00,151.14666666666668,0.0,17.833333333333332,65.42,152.56,68.0,14.54,74.0,70.0,0.0,68.01333333333334,67.0,69.0,68.0,68.0,4459
2025-03-18 10:30:00,151.85333333333332,0.0,17.0,65.49333333333333,152.56,68.0,15.2,74.0,70.0,0.0,67.97666666666667,67.0,69.0,68.0,68.0,4460
2025-03-18 10:45:00,151.85333333333332,0.0,15.333333333333334,65.76333333333334,152.56,68.0,16.16,74.0,70.0,0.0,67.96,67.0,69.0,68.0,68.0,4461
2025-03-18 11:00:00,152.56,0.0,15.0,65.66333333333334,152.56,68.0,16.096666666666668,74.0,70.0,0.0,67.99333333333333,67.0,69.0,68.0,68.0,4462
2025-03-18 11:15:00,150.44,0.0,15.0,65.58666666666666,152.56,68.0,15.593333333333334,74.0,70.0,0.0,68.00666666666666,67.0,69.0,68.0,68.0,4463
2025-03-18 11:30:00,149.73333333333332,0.0,16.333333333333332,65.94,152.56,68.0,16.856666666666666,74.0,70.0,0.0,67.97666666666667,67.0,69.0,68.0,68.0,4464
2025-03-18 11:45:00,150.44,0.0,17.5,65.70666666666666,152.56,68.0,15.216666666666669,74.0,70.0,0.0,68.02666666666666,67.0,69.0,68.0,68.0,4465
2025-03-18 12:00:00,151.14666666666668,0.0,17.5,65.88333333333334,152.56,68.0,15.64,74.0,70.0,0.0,68.00999999999999,67.0,69.0,68.0,68.0,4466
2025-03-18 12:15:00,151.85333333333332,0.0,15.833333333333334,65.7,152.56,68.0,15.033333333333331,74.0,70.0,0.0,68.02666666666666,67.0,69.0,68.0,68.0,4467
2025-03-18 12:30:00,150.44,0.0,15.666666666666666,65.91000000000001,152.56,68.0,14.246666666666664,74.0,70.0,0.0,68.04666666666667,67.0,69.0,68.0,68.0,4468
2025-03-18 12:45:00,151.85333333333332,0.0,15.0,66.40333333333334,152.56,68.0,13.873333333333331,74.0,70.0,0.0,68.05,67.0,69.0,68.0,68.0,4469
2025-03-18 13:00:00,151.85333333333332,0.0,14.666666666666666,66.44666666666667,152.56,68.0,10.886666666666663,74.0,70.0,0.0,68.16666666666667,67.0,69.0,68.0,68.0,4470
2025-03-18 13:15:00,151.85333333333332,0.0,14.166666666666666,66.98666666666666,152.56,68.0,8.843333333333334,74.0,70.0,0.0,68.21,67.0,69.0,68.0,68.0,4471
2025-03-18 13:30:00,152.56,0.0,14.833333333333334,67.43333333333334,152.56,68.0,4.513333333333333,74.0,70.0,0.0,68.29333333333334,67.0,69.0,68.0,68.0,4472
2025-03-18 13:45:00,148.32000000000002,0.0,17.5,64.32666666666667,152.56,68.0,2.526666666666667,74.0,70.0,0.0,68.28666666666666,67.0,69.0,68.0,68.0,4473
2025-03-18 14:00:00,151.14666666666668,0.0,15.666666666666666,65.66666666666667,152.56,68.0,14.193333333333332,74.0,70.0,0.0,67.74333333333334,67.0,69.0,68.0,68.0,4474
2025-03-18 14:15:00,149.73333333333332,0.0,18.33333333333333,61.68666666666667,152.56,68.0,15.393333333333333,74.0,70.0,0.0,67.73,67.0,69.0,68.0,68.0,4475
2025-03-18 14:30:00,151.14666666666668,0.0,15.666666666666666,60.333333333333336,152.56,68.0,5.373333333333334,74.0,70.0,0.0,68.31666666666666,67.0,69.0,68.0,68.0,4476
2025-03-18 14:45:00,151.85333333333332,0.0,15.333333333333334,60.24666666666667,152.56,68.0,0.0,74.0,70.0,0.0,69.05333333333333,67.0,69.0,68.0,68.0,4477
2025-03-18 15:00:00,150.44,0.0,16.0,61.083333333333336,152.56,68.0,0.0,74.0,70.0,0.0,69.02666666666666,67.0,69.0,68.0,68.0,4478
2025-03-18 15:15:00,151.85333333333332,0.0,15.166666666666666,61.45333333333334,152.56,68.0,0.44,74.0,70.0,0.0,68.16333333333334,67.0,69.0,68.0,68.0,4479
2025-03-18 15:30:00,154.67999999999998,0.0,17.666666666666668,61.656666666666666,152.56,68.0,4.233333333333333,74.0,70.0,0.0,67.81333333333333,67.0,69.0,68.0,68.0,4480
2025-03-18 15:45:00,153.97333333333333,0.0,15.666666666666666,62.04666666666666,152.56,68.0,12.133333333333333,74.0,70.0,0.0,67.53333333333333,67.0,69.0,68.0,68.0,4481
2025-03-18 16:00:00,151.85333333333332,0.0,15.0,63.27666666666666,152.56,68.0,15.323333333333332,74.0,70.0,0.0,67.54666666666667,67.0,69.0,68.0,68.0,4482
2025-03-18 16:15:00,151.14666666666668,0.0,14.666666666666666,64.11,152.56,68.0,17.766666666666666,74.0,70.0,0.0,67.58333333333333,67.0,69.0,68.0,68.0,4483
2025-03-18 16:30:00,151.14666666666668,0.0,14.0,64.64,152.56,68.0,18.50333333333333,74.0,70.0,0.0,67.69666666666667,67.0,69.0,68.0,68.0,4484
2025-03-18 16:45:00,149.73333333333332,0.0,15.833333333333334,65.2,152.56,68.0,19.53,74.0,70.0,0.0,67.73666666666666,67.0,69.0,68.0,68.0,4485
2025-03-18 17:00:00,151.85333333333332,0.0,14.833333333333334,65.29,152.56,68.0,17.37,74.0,70.0,0.0,67.94666666666666,67.0,69.0,68.0,68.0,4486
2025-03-18 17:15:00,151.14666666666668,0.0,13.5,64.17666666666666,152.56,68.0,8.903333333333334,74.0,70.0,0.0,68.28666666666668,67.0,69.0,68.0,68.0,4487
2025-03-18 17:30:00,151.14666666666668,0.0,13.833333333333334,64.31666666666666,152.56,68.0,4.883333333333334,74.0,70.0,0.0,68.36,67.0,69.0,68.0,68.0,4488
2025-03-18 17:45:00,151.85333333333332,0.0,13.5,64.67333333333333,152.56,68.0,5.93,74.0,70.0,0.0,68.20333333333333,67.0,69.0,68.0,68.0,4489
2025-03-18 18:00:00,148.32,0.0,14.0,64.86333333333333,152.56,68.0,0.7966666666666667,74.0,70.0,0.0,68.39999999999999,67.0,69.0,68.0,68.0,4490
2025-03-18 18:15:00,151.14666666666668,0.0,16.166666666666668,64.20666666666666,152.56,68.0,1.5233333333333334,74.0,70.0,0.0,68.21,67.0,69.0,68.0,68.0,4491
2025-03-18 18:30:00,153.26666666666668,0.0,15.833333333333334,64.01333333333334,152.56,68.0,3.6,74.0,70.0,0.0,68.03666666666668,67.0,69.0,68.0,68.0,4492
2025-03-18 18:45:00,151.85333333333332,0.0,13.666666666666666,64.07000000000001,152.56,68.0,2.9433333333333334,74.0,70.0,0.0,68.04666666666667,67.0,69.0,68.0,68.0,4493
2025-03-18 19:00:00,150.44,0.0,14.166666666666666,63.92666666666667,152.56,68.0,3.09,74.0,70.0,0.0,68.02,67.0,69.0,68.0,68.0,4494
2025-03-18 19:15:00,152.56,0.0,15.0,64.22,152.56,68.0,3.2266666666666666,74.0,70.0,0.0,68.01333333333334,67.0,69.0,68.0,68.0,4495
2025-03-18 19:30:00,153.26666666666668,0.0,14.833333333333334,64.39999999999999,152.56,68.0,2.3833333333333333,74.0,70.0,0.0,68.04666666666667,67.0,69.0,68.0,68.0,4496
2025-03-18 19:45:00,151.85333333333332,0.0,13.166666666666666,64.18333333333334,152.56,68.0,1.6499999999999997,74.0,70.0,0.0,68.05,67.0,69.0,68.0,68.0,4497
2025-03-18 20:00:00,149.73333333333332,0.0,14.333333333333334,64.16666666666667,152.56,68.0,1.2133333333333332,74.0,70.0,0.0,68.05,67.0,69.0,68.0,68.0,4498
2025-03-18 20:15:00,151.85333333333332,0.0,16.0,64.36,152.56,68.0,1.1033333333333333,74.0,70.0,0.0,68.03333333333335,67.0,69.0,68.0,68.0,4499
2025-03-18 20:30:00,151.14666666666668,0.0,16.333333333333332,64.63000000000001,152.56,68.0,0.45,74.0,70.0,0.0,68.18666666666667,67.0,69.0,68.0,68.0,4500
2025-03-18 20:45:00,150.44,0.0,16.5,64.67333333333333,152.56,68.0,0.0,74.0,70.0,0.0,68.64,67.0,69.0,68.0,68.0,4501
2025-03-18 21:00:00,151.85333333333332,0.0,17.0,63.95333333333334,152.56,68.0,0.0,74.0,70.0,0.0,68.86999999999999,67.0,69.0,68.0,68.0,4502
2025-03-18 21:15:00,151.14666666666668,0.0,17.0,59.43666666666667,152.56,68.0,0.0,74.0,70.0,0.0,68.87333333333333,67.0,69.0,68.0,68.0,4503
2025-03-18 21:30:00,151.14666666666668,0.0,14.833333333333334,55.46,152.56,68.0,0.0,74.0,70.0,0.0,68.51,67.0,69.0,68.0,68.0,4504
2025-03-18 21:45:00,149.73333333333335,0.0,14.666666666666666,55.04,152.56,68.0,0.0,74.0,70.0,0.0,68.32000000000001,67.0,69.0,68.0,68.0,4505
2025-03-18 22:00:00,149.73333333333332,0.0,16.333333333333332,54.49333333333333,152.56,68.0,0.49,74.0,70.0,0.0,68.06,67.0,69.0,68.0,68.0,4506
2025-03-18 22:15:00,152.56,0.0,14.833333333333334,53.99666666666667,152.56,68.0,6.010000000000001,74.0,70.0,0.0,67.75,67.0,69.0,68.0,68.0,4507
2025-03-18 22:30:00,153.26666666666668,0.0,12.833333333333334,58.61333333333334,152.56,68.0,11.12,74.0,70.0,0.0,67.59333333333333,67.0,69.0,68.0,68.0,4508
2025-03-18 22:45:00,152.56,0.0,11.333333333333334,57.68,152.56,68.0,13.37,74.0,70.0,0.0,67.58666666666666,67.0,69.0,68.0,68.0,4509
2025-03-18 23:00:00,150.44,0.0,11.833333333333334,58.79,152.56,68.0,29.176666666666662,74.0,70.0,0.0,67.10000000000001,67.0,69.0,68.0,68.0,4510
2025-03-18 23:15:00,149.02666666666667,0.0,13.333333333333334,61.04,152.56,68.0,35.473333333333336,74.0,70.0,0.0,67.10000000000001,67.0,69.0,68.0,68.0,4511
2025-03-18 23:30:00,151.85333333333332,0.0,13.333333333333334,66.91000000000001,152.56,68.0,31.27333333333333,74.0,70.0,0.0,67.59333333333332,67.0,69.0,68.0,68.0,4512
2025-03-18 23:45:00,151.14666666666668,0.0,11.5,66.08,152.56,68.0,28.48,74.0,70.0,0.0,67.82,67.0,69.0,68.0,68.0,4513
2025-03-19 00:00:00,151.14666666666668,0.0,12.666666666666666,65.87666666666667,152.56,68.0,27.88,74.0,70.0,0.0,67.86666666666666,67.0,69.0,68.0,68.0,4514
2025-03-19 00:15:00,151.14666666666668,0.0,15.0,66.49,152.56,68.0,31.53,74.0,70.0,0.0,67.78,67.0,69.0,68.0,68.0,4515
2025-03-19 00:30:00,152.56,0.0,14.166666666666666,66.89666666666666,152.56,68.0,32.919999999999995,74.0,70.0,0.0,67.78,67.0,69.0,68.0,68.0,4516
2025-03-19 00:45:00,151.85333333333332,0.0,15.166666666666666,66.92666666666666,152.56,68.0,32.99333333333333,74.0,70.0,0.0,67.85000000000001,67.0,69.0,68.0,68.0,4517
2025-03-19 01:00:00,150.44,0.0,15.166666666666666,67.04666666666667,152.56,68.0,33.763333333333335,74.0,70.0,0.0,67.86,67.0,69.0,68.0,68.0,4518
2025-03-19 01:15:00,151.14666666666668,0.0,13.666666666666666,67.02333333333333,152.56,68.0,34.28666666666667,74.0,70.0,0.0,67.86333333333333,67.0,69.0,68.0,68.0,4519
2025-03-19 01:30:00,151.85333333333332,0.0,12.833333333333334,67.14,152.56,68.0,34.223333333333336,74.0,70.0,0.0,67.92333333333333,67.0,69.0,68.0,68.0,4520
2025-03-19 01:45:00,149.73333333333332,0.0,14.666666666666666,67.20333333333333,152.56,68.0,34.50666666666667,74.0,70.0,0.0,67.93666666666667,67.0,69.0,68.0,68.0,4521
2025-03-19 02:00:00,151.14666666666668,0.0,15.666666666666666,67.35666666666667,152.56,68.0,34.99666666666666,74.0,70.0,0.0,67.93,67.0,69.0,68.0,68.0,4522
2025-03-19 02:15:00,152.56,0.0,14.5,67.53666666666668,152.56,68.0,35.49333333333333,74.0,70.0,0.0,67.94,67.0,69.0,68.0,68.0,4523
2025-03-19 02:30:00,150.44,0.0,13.333333333333334,67.30333333333333,152.56,68.0,34.46,74.0,70.0,0.0,67.98333333333333,67.0,69.0,68.0,68.0,4524
2025-03-19 02:45:00,150.44,0.0,14.333333333333334,67.21666666666667,152.56,68.0,34.56666666666666,74.0,70.0,0.0,67.96666666666668,67.0,69.0,68.0,68.0,4525
2025-03-19 03:00:00,153.26666666666668,0.0,15.833333333333334,67.08,152.56,68.0,33.906666666666666,74.0,70.0,0.0,68.00666666666666,67.0,69.0,68.0,68.0,4526
2025-03-19 03:15:00,149.73333333333332,0.0,15.333333333333334,66.93666666666667,152.56,68.0,33.59,74.0,70.0,0.0,68.01333333333334,67.0,69.0,68.0,68.0,4527
2025-03-19 03:30:00,150.44,0.0,15.166666666666666,66.64666666666666,152.56,68.0,33.373333333333335,74.0,70.0,0.0,68.02,67.0,69.0,68.0,68.0,4528
2025-03-19 03:45:00,151.85333333333332,0.0,14.833333333333334,66.77333333333333,152.56,68.0,33.373333333333335,74.0,70.0,0.0,68.00666666666666,67.0,69.0,68.0,68.0,4529
2025-03-19 04:00:00,152.56,0.0,14.166666666666666,66.61666666666666,152.56,68.0,33.833333333333336,74.0,70.0,0.0,67.97666666666667,67.0,69.0,68.0,68.0,4530
2025-03-19 04:15:00,149.73333333333332,0.0,14.333333333333334,67.18333333333334,152.56,68.0,32.81333333333333,74.0,70.0,0.0,68.02666666666667,67.0,69.0,68.0,68.0,4531
2025-03-19 04:30:00,149.02666666666667,0.0,15.0,67.28,152.56,68.0,33.416666666666664,74.0,70.0,0.0,68.0,67.0,69.0,68.0,68.0,4532
2025-03-19 04:45:00,151.14666666666668,0.0,15.0,67.37,152.56,68.0,33.77333333333333,74.0,70.0,0.0,67.97666666666667,67.0,69.0,68.0,68.0,4533
2025-03-19 05:00:00,151.85333333333332,0.0,16.0,66.75,152.56,68.0,31.91,74.0,70.0,0.0,68.05666666666667,67.0,69.0,68.0,68.0,4534
2025-03-19 05:15:00,152.56,0.0,15.666666666666666,67.17333333333333,152.56,68.0,33.803333333333335,74.0,70.0,0.0,67.96333333333332,67.0,69.0,68.0,68.0,4535
2025-03-19 05:30:00,150.44,0.0,16.166666666666668,66.93666666666667,152.56,68.0,32.38999999999999,74.0,70.0,0.0,68.03,67.0,69.0,68.0,68.0,4536
2025-03-19 05:45:00,153.26666666666668,0.0,15.833333333333334,66.65333333333334,152.56,68.0,31.540000000000003,74.0,70.0,0.0,68.04666666666667,67.0,69.0,68.0,68.0,4537
2025-03-19 06:00:00,151.14666666666668,0.0,14.0,66.63,152.56,68.0,31.76333333333333,74.0,70.0,0.0,68.02,67.0,69.0,68.0,68.0,4538
2025-03-19 06:15:00,151.85333333333332,0.0,14.166666666666666,66.66333333333334,152.56,68.0,31.883333333333336,74.0,70.0,0.0,68.01333333333334,67.0,69.0,68.0,68.0,4539
2025-03-19 06:30:00,150.44,0.0,14.833333333333334,66.20333333333333,152.56,68.0,31.17,74.0,70.0,0.0,68.03333333333335,67.0,69.0,68.0,68.0,4540
2025-03-19 06:45:00,152.56,0.0,15.666666666666666,66.16,152.56,68.0,30.96666666666667,74.0,70.0,0.0,68.03666666666668,67.0,69.0,68.0,68.0,4541
2025-03-19 07:00:00,150.44,0.0,14.666666666666666,65.91333333333334,152.56,68.0,30.43,74.0,70.0,0.0,68.04666666666667,67.0,69.0,68.0,68.0,4542
2025-03-19 07:15:00,149.73333333333332,0.0,15.333333333333334,65.81,152.56,68.0,29.94666666666667,74.0,70.0,0.0,68.04333333333334,67.0,69.0,68.0,68.0,4543
2025-03-19 07:30:00,150.44,0.0,16.0,65.79666666666667,152.56,68.0,30.413333333333338,74.0,70.0,0.0,68.00333333333334,67.0,69.0,68.0,68.0,4544
2025-03-19 07:45:00,151.14666666666668,0.0,16.333333333333332,65.63,152.56,68.0,29.89,74.0,70.0,0.0,68.03,67.0,69.0,68.0,68.0,4545
2025-03-19 08:00:00,154.68,0.0,16.0,65.53,152.56,68.0,30.19,74.0,70.0,0.0,68.0,67.0,69.0,68.0,68.0,4546
2025-03-19 08:15:00,150.44,0.0,16.833333333333332,66.04333333333334,152.56,68.0,31.153333333333336,74.0,70.0,0.0,67.94666666666667,67.0,69.0,68.0,68.0,4547
2025-03-19 08:30:00,149.73333333333332,0.0,17.0,66.22,152.56,68.0,32.54333333333333,74.0,70.0,0.0,67.91,67.0,69.0,68.0,68.0,4548
2025-03-19 08:45:00,151.85333333333332,0.0,17.833333333333332,66.12333333333333,152.56,68.0,32.4,74.0,70.0,0.0,67.94666666666667,67.0,69.0,68.0,68.0,4549
2025-03-19 09:00:00,150.44,0.0,18.5,65.76666666666667,152.56,68.0,30.886666666666667,74.0,70.0,0.0,68.01333333333334,67.0,69.0,68.0,68.0,4550
2025-03-19 09:15:00,153.97333333333333,0.0,18.0,66.23666666666666,152.56,68.0,33.03,74.0,70.0,0.0,67.93,67.0,69.0,68.0,68.0,4551
2025-03-19 09:30:00,151.85333333333332,0.0,16.333333333333332,66.42333333333333,152.56,68.0,33.56,74.0,70.0,0.0,67.94,67.0,69.0,68.0,68.0,4552
2025-03-19 09:45:00,152.56,0.0,17.75,66.44,152.56,68.0,33.33,74.0,70.0,0.0,67.965,67.0,69.0,68.0,68.0,4553
2025-03-19 10:00:00,151.14666666666668,0.0,16.166666666666668,66.35333333333334,152.56,68.0,33.373333333333335,74.0,70.0,0.0,67.98,67.0,69.0,68.0,68.0,4554
2025-03-19 10:15:00,150.44,0.0,17.333333333333332,66.06,152.56,68.0,31.683333333333334,74.0,70.0,0.0,68.04666666666667,67.0,69.0,68.0,68.0,4555
2025-03-19 10:30:00,151.85333333333332,0.0,16.333333333333332,65.95666666666666,152.56,68.0,33.24666666666667,74.0,70.0,0.0,67.96666666666667,67.0,69.0,68.0,68.0,4556
2025-03-19 10:45:00,151.14666666666668,0.0,16.666666666666668,66.12,152.56,68.0,33.57,74.0,70.0,0.0,67.96,67.0,69.0,68.0,68.0,4557
2025-03-19 11:00:00,153.26666666666668,0.0,17.333333333333332,66.16000000000001,152.56,68.0,34.056666666666665,74.0,70.0,0.0,67.95333333333333,67.0,69.0,68.0,68.0,4558
2025-03-19 11:15:00,150.44,0.0,17.833333333333332,66.17666666666666,152.56,68.0,34.26333333333333,74.0,70.0,0.0,67.96,67.0,69.0,68.0,68.0,4559
2025-03-19 11:30:00,151.14666666666668,0.0,14.833333333333334,71.32000000000001,152.56,68.0,29.790000000000003,74.0,70.0,0.0,68.13,67.0,69.0,68.0,68.0,4560
2025-03-19 11:45:00,150.44,0.0,16.0,64.83,152.56,68.0,28.540000000000003,74.0,70.0,0.0,68.12666666666667,67.0,69.0,68.0,68.0,4561
2025-03-19 12:00:00,151.85333333333332,0.0,15.333333333333334,65.54333333333334,152.56,68.0,32.31666666666667,74.0,70.0,0.0,67.95333333333333,67.0,69.0,68.0,68.0,4562
2025-03-19 12:15:00,149.73333333333332,0.0,13.833333333333334,69.60333333333334,152.56,68.0,24.203333333333333,74.0,70.0,0.0,68.32333333333334,67.0,69.0,68.0,68.0,4563
2025-03-19 12:30:00,150.44,0.0,16.333333333333332,64.57,152.56,68.0,28.46,74.0,70.0,0.0,68.03333333333335,67.0,69.0,68.0,68.0,4564
2025-03-19 12:45:00,151.85333333333332,0.0,16.666666666666668,65.36666666666667,152.56,68.0,30.936666666666667,74.0,70.0,0.0,67.91666666666667,67.0,69.0,68.0,68.0,4565
2025-03-19 13:00:00,152.56,0.0,15.0,65.22333333333334,152.56,68.0,27.71333333333333,74.0,70.0,0.0,68.10333333333334,67.0,69.0,68.0,68.0,4566
2025-03-19 13:15:00,150.44,0.0,15.166666666666666,62.25,152.56,68.0,16.44333333333333,74.0,70.0,0.0,68.51333333333334,67.0,69.0,68.0,68.0,4567
2025-03-19 13:30:00,150.44,0.0,13.666666666666666,61.13999999999999,152.56,68.0,12.606666666666667,74.0,70.0,0.0,68.50333333333333,67.0,69.0,68.0,68.0,4568
