time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,record_index
2025-02-09 06:45:00,726.7733333333334,0.0,97.16666666666669,75.81,723.9533333333333,70.47,47.083333333333336,74.0,73.0,70.99333333333333,70.43666666666667,64.0,71.0,65.0,65.0,893
2025-02-09 07:00:00,722.5366666666667,0.0,97.66666666666669,76.40333333333332,728.89,70.47,48.13666666666666,74.0,73.0,70.99333333333333,70.41000000000001,64.0,71.0,65.0,65.0,894
2025-02-09 07:15:00,722.5366666666667,0.0,97.16666666666669,76.37,726.7800000000001,70.47,47.60666666666666,74.0,73.0,70.99666666666667,70.45,64.0,71.0,65.0,65.0,895
2025-02-09 07:30:00,736.6633333333333,0.0,96.66666666666669,76.09,723.2466666666666,70.47,47.10999999999999,74.0,73.0,70.99333333333333,70.48666666666666,64.0,71.0,65.0,65.0,896
2025-02-09 07:45:00,719.0066666666667,0.0,96.66666666666669,76.01666666666667,721.1266666666667,70.47,46.63666666666666,74.0,73.0,70.99333333333333,70.49333333333334,64.0,71.0,65.0,65.0,897
2025-02-09 08:00:00,715.4733333333334,0.0,96.5,75.96333333333332,722.54,70.47,46.76333333333334,74.0,73.0,70.99333333333333,70.48666666666666,64.0,71.0,65.0,65.0,898
2025-02-09 08:15:00,713.3533333333334,0.0,96.5,76.00333333333333,721.1266666666667,70.47,46.73333333333333,74.0,73.0,70.99,70.48666666666666,64.0,71.0,65.0,65.0,899
2025-02-09 08:30:00,719.0066666666667,0.0,96.33333333333331,75.99,719.0066666666667,70.47,46.403333333333336,74.0,73.0,70.99333333333333,70.48666666666666,64.0,71.0,65.0,65.0,900
2025-02-09 08:45:00,720.42,0.0,96.16666666666669,75.80666666666666,719.0066666666667,70.47,46.28333333333333,74.0,73.0,70.99666666666667,70.48666666666666,64.0,71.0,65.0,65.0,901
2025-02-09 09:00:00,719.7133333333333,0.0,95.83333333333331,75.63666666666667,719.0066666666667,70.47,46.29,74.0,73.0,70.99333333333333,70.48333333333333,64.0,71.0,65.0,65.0,902
2025-02-09 09:15:00,716.18,0.0,95.83333333333331,75.91000000000001,721.8333333333334,70.47,46.79333333333333,74.0,73.0,70.99666666666667,70.47,64.0,71.0,65.0,65.0,903
2025-02-09 09:30:00,727.4833333333332,0.0,95.66666666666669,75.94333333333333,721.1266666666667,70.47,46.72,74.0,73.0,70.99333333333333,70.47333333333334,64.0,71.0,65.0,65.0,904
2025-02-09 09:45:00,727.48,0.0,95.5,75.84333333333333,721.1266666666667,70.47,46.64000000000001,74.0,73.0,70.99333333333333,70.47333333333334,64.0,71.0,65.0,65.0,905
2025-02-09 10:00:00,723.9466666666667,0.0,95.83333333333331,75.92333333333333,719.0066666666667,70.47,46.32666666666666,74.0,73.0,70.99333333333333,70.49333333333334,64.0,71.0,65.0,65.0,906
2025-02-09 10:15:00,721.1266666666667,0.0,95.5,75.67999999999999,717.5933333333332,70.47,45.85666666666666,74.0,73.0,70.99333333333333,70.5,64.0,71.0,65.0,65.0,907
2025-02-09 10:30:00,715.4766666666666,0.0,95.5,75.66000000000001,717.5933333333332,70.47,45.903333333333336,74.0,73.0,70.99666666666667,70.49333333333334,64.0,71.0,65.0,65.0,908
2025-02-09 10:45:00,716.1833333333334,0.0,95.5,75.63666666666667,716.8866666666667,70.47,45.876666666666665,74.0,73.0,71.0,70.48666666666666,64.0,71.0,65.0,65.0,909
2025-02-09 11:00:00,709.1166666666668,0.0,95.16666666666669,75.49333333333334,716.18,70.47,45.56666666666666,74.0,73.0,70.99666666666667,70.48666666666666,64.0,71.0,65.0,65.0,910
2025-02-09 11:15:00,714.0633333333334,0.0,95.16666666666669,75.48333333333333,716.18,70.47,45.696666666666665,74.0,73.0,70.99333333333333,70.48333333333333,64.0,71.0,65.0,65.0,911
2025-02-09 11:30:00,709.8266666666667,0.0,95.5,75.5,718.2999999999998,70.47,46.126666666666665,74.0,73.0,70.99666666666667,70.46333333333332,64.0,71.0,65.0,65.0,912
2025-02-09 11:45:00,712.6533333333333,0.0,95.66666666666669,75.60333333333334,719.0066666666667,70.47,46.17333333333334,74.0,73.0,70.99333333333333,70.47,64.0,71.0,65.0,65.0,913
2025-02-09 12:00:00,720.42,0.0,96.5,75.76666666666667,721.1266666666667,70.47,46.586666666666666,74.0,73.0,70.99666666666667,70.45,64.0,71.0,65.0,65.0,914
2025-02-09 12:15:00,714.06,0.0,96.66666666666669,75.78333333333335,720.42,70.47,46.43666666666667,74.0,73.0,70.99,70.47,64.0,71.0,65.0,65.0,915
2025-02-09 12:30:00,722.5366666666665,0.0,96.16666666666669,75.59666666666666,719.0066666666667,70.47,46.18,74.0,73.0,70.99333333333333,70.47666666666667,64.0,71.0,65.0,65.0,916
2025-02-09 12:45:00,714.0633333333334,0.0,96.0,75.53333333333335,717.5933333333332,70.47,46.03,74.0,73.0,71.0,70.48333333333333,64.0,71.0,65.0,65.0,917
2025-02-09 13:00:00,711.2366666666667,0.0,95.83333333333331,75.47666666666667,719.0066666666667,70.47,46.18333333333334,74.0,73.0,70.99666666666667,70.47666666666667,64.0,71.0,65.0,65.0,918
2025-02-09 13:15:00,719.0033333333332,0.0,95.33333333333331,75.49333333333334,718.2999999999998,70.47,46.18333333333334,74.0,73.0,70.99333333333333,70.47666666666667,64.0,71.0,65.0,65.0,919
2025-02-09 13:30:00,726.07,0.0,95.33333333333331,75.53,718.2999999999998,70.47,46.27666666666667,74.0,73.0,70.99666666666667,70.47,64.0,71.0,65.0,65.0,920
2025-02-09 13:45:00,728.1899999999999,0.0,95.33333333333331,75.66333333333334,720.42,70.47,46.52333333333333,74.0,73.0,70.99333333333333,70.45666666666666,64.0,71.0,65.0,65.0,921
2025-02-09 14:00:00,714.06,0.0,95.0,75.58333333333333,717.5933333333332,70.47,45.95333333333334,74.0,73.0,70.99333333333333,70.48,64.0,71.0,65.0,65.0,922
2025-02-09 14:15:00,716.8866666666667,0.0,95.0,75.50666666666666,715.4733333333334,70.47,45.53333333333333,74.0,73.0,70.99666666666667,70.5,64.0,71.0,65.0,65.0,923
2025-02-09 14:30:00,712.65,0.0,94.66666666666669,75.43666666666667,713.3533333333334,70.47,45.09666666666666,74.0,73.0,70.99333333333333,70.51333333333334,64.0,71.0,65.0,65.0,924
2025-02-09 14:45:00,711.2366666666667,0.0,94.83333333333331,75.42333333333333,711.2333333333335,70.47,44.73,74.0,73.0,70.99666666666667,70.52,64.0,71.0,65.0,65.0,925
2025-02-09 15:00:00,704.8833333333333,0.0,94.5,75.18,709.1166666666668,70.47,44.303333333333335,74.0,73.0,70.99666666666667,70.52,64.0,71.0,65.0,65.0,926
2025-02-09 15:15:00,695.6999999999999,0.0,94.66666666666669,75.10333333333334,706.2966666666667,70.47,43.870000000000005,74.0,73.0,70.99333333333333,70.52,64.0,71.0,65.0,65.0,927
2025-02-09 15:30:00,697.11,0.0,95.0,74.94,704.8833333333333,70.47,43.4,74.0,73.0,70.99666666666667,70.52666666666666,64.0,71.0,65.0,65.0,928
2025-02-09 15:45:00,703.4666666666667,0.0,94.5,74.99,702.7633333333333,70.47,43.17,74.0,73.0,70.99333333333333,70.52,64.0,71.0,65.0,65.0,929
2025-02-09 16:00:00,704.1733333333333,0.0,94.33333333333331,75.08333333333333,701.35,70.47,42.73,74.0,73.0,70.99666666666667,70.52666666666666,64.0,71.0,65.0,65.0,930
2025-02-09 16:15:00,702.0566666666667,0.0,94.0,74.85666666666667,697.8166666666666,70.47,42.126666666666665,74.0,73.0,70.99666666666667,70.54,64.0,71.0,65.0,65.0,931
2025-02-09 16:30:00,686.5166666666668,0.0,93.83333333333331,74.67333333333333,695.6966666666667,70.47,41.67333333333334,74.0,73.0,70.99666666666667,70.54,64.0,71.0,65.0,65.0,932
2025-02-09 16:45:00,692.1666666666666,0.0,93.5,74.46,692.87,70.47,41.2,74.0,73.0,70.99666666666667,70.54,64.0,71.0,65.0,65.0,933
2025-02-09 17:00:00,690.0500000000001,0.0,93.66666666666669,74.45,690.75,70.47,40.82333333333333,74.0,73.0,70.99,70.53333333333335,64.0,71.0,65.0,65.0,934
2025-02-09 17:15:00,682.28,0.0,93.66666666666669,74.31,688.64,70.47,40.28666666666667,74.0,73.0,70.99666666666667,70.54,64.0,71.0,65.0,65.0,935
2025-02-09 17:30:00,683.6899999999999,0.0,93.5,73.96333333333334,685.8133333333334,70.47,39.86666666666667,74.0,73.0,70.99666666666667,70.54,64.0,71.0,65.0,65.0,936
2025-02-09 17:45:00,677.3366666666667,0.0,93.33333333333331,73.86,684.4,70.47,39.45333333333333,74.0,73.0,70.99666666666667,70.54,64.0,71.0,65.0,65.0,937
2025-02-09 18:00:00,678.7466666666666,0.0,93.0,73.89666666666666,682.28,70.47,39.13333333333333,74.0,73.0,70.99666666666667,70.52666666666666,64.0,71.0,65.0,65.0,938
2025-02-09 18:15:00,686.5166666666668,0.0,93.0,74.00333333333333,680.16,70.47,38.75666666666667,74.0,73.0,70.99,70.53333333333335,64.0,71.0,65.0,65.0,939
2025-02-09 18:30:00,673.8033333333333,0.0,93.0,73.76666666666667,678.7466666666666,70.47,38.34333333333333,74.0,73.0,70.99333333333333,70.53333333333335,64.0,71.0,65.0,65.0,940
2025-02-09 18:45:00,676.6266666666667,0.0,93.0,73.49333333333334,675.92,70.47,37.943333333333335,74.0,73.0,70.99666666666667,70.53333333333335,64.0,71.0,65.0,65.0,941
2025-02-09 19:00:00,680.8666666666667,0.0,93.0,73.41333333333334,675.92,70.47,37.94,74.0,73.0,70.99,70.50666666666666,64.0,71.0,65.0,65.0,942
2025-02-09 19:15:00,683.6933333333333,0.0,93.0,73.47000000000001,678.04,70.47,38.303333333333335,74.0,73.0,71.0,70.49333333333334,64.0,71.0,65.0,65.0,943
2025-02-09 19:30:00,683.6933333333333,0.0,93.5,73.72,682.9866666666667,70.47,39.24333333333333,74.0,73.0,70.99333333333333,70.43666666666667,64.0,71.0,65.0,65.0,944
2025-02-09 19:45:00,697.8166666666666,0.0,94.0,74.27333333333333,688.64,70.47,40.443333333333335,74.0,73.0,70.99333333333333,70.39,64.0,71.0,65.0,65.0,945
2025-02-09 20:00:00,696.4066666666668,0.0,93.83333333333331,74.5,689.3433333333332,70.47,40.57,74.0,73.0,70.99666666666667,70.42333333333333,64.0,71.0,65.0,65.0,946
2025-02-09 20:15:00,690.7566666666667,0.0,93.33333333333331,74.26333333333334,685.1066666666666,70.47,39.56666666666666,74.0,73.0,70.99666666666667,70.47000000000001,64.0,71.0,65.0,65.0,947
2025-02-09 20:30:00,683.6899999999999,0.0,93.5,74.11333333333333,682.28,70.47,39.10666666666666,74.0,73.0,70.99333333333333,70.5,64.0,71.0,65.0,65.0,948
2025-02-09 20:45:00,682.2766666666666,0.0,93.5,73.87666666666667,679.4533333333333,70.47,38.56,74.0,73.0,70.99666666666667,70.52,64.0,71.0,65.0,65.0,949
2025-02-09 21:00:00,682.9833333333332,0.0,93.0,73.75,677.3333333333334,70.47,38.193333333333335,74.0,73.0,71.0,70.52,64.0,71.0,65.0,65.0,950
2025-02-09 21:15:00,681.57,0.0,93.0,73.56,675.2133333333333,70.47,37.86000000000001,74.0,73.0,70.99666666666667,70.52,64.0,71.0,65.0,65.0,951
2025-02-09 21:30:00,673.8066666666667,0.0,93.0,73.27666666666666,673.8,70.47,37.5,74.0,73.0,71.0,70.52,64.0,71.0,65.0,65.0,952
2025-02-09 21:45:00,673.0966666666667,0.0,93.0,73.26,674.5066666666667,70.47,37.64333333333334,74.0,73.0,70.99666666666667,70.49333333333334,64.0,71.0,65.0,65.0,953
2025-02-09 22:00:00,684.3966666666666,0.0,93.0,73.58333333333333,680.8666666666667,70.47,38.653333333333336,74.0,73.0,70.99333333333333,70.44333333333333,64.0,71.0,65.0,65.0,954
2025-02-09 22:15:00,687.2233333333334,0.0,93.33333333333331,74.0,685.1066666666666,70.47,39.71666666666667,74.0,73.0,71.0,70.41,64.0,71.0,65.0,65.0,955
2025-02-09 22:30:00,695.6999999999999,0.0,93.5,74.14999999999999,689.3433333333332,70.47,40.41333333333333,74.0,73.0,70.99666666666667,70.39666666666666,64.0,71.0,65.0,65.0,956
2025-02-09 22:45:00,697.8166666666666,0.0,93.5,74.14999999999999,690.0466666666666,70.47,40.60333333333333,74.0,73.0,70.99666666666667,70.42333333333333,64.0,71.0,65.0,65.0,957
2025-02-09 23:00:00,695.6999999999999,0.0,93.5,73.91333333333334,687.2266666666666,70.47,40.126666666666665,74.0,73.0,70.99666666666667,70.47,64.0,71.0,65.0,65.0,958
2025-02-09 23:15:00,684.4,0.0,93.5,73.90666666666668,687.2266666666666,70.47,40.12,74.0,73.0,70.99666666666667,70.47,64.0,71.0,65.0,65.0,959
2025-02-09 23:30:00,691.46,0.0,93.5,74.05666666666667,689.3433333333332,70.47,40.43,74.0,73.0,70.99666666666667,70.45,64.0,71.0,65.0,65.0,960
2025-02-09 23:45:00,690.7533333333334,0.0,93.83333333333331,74.27999999999999,692.1633333333333,70.47,41.01,74.0,73.0,70.99666666666667,70.43666666666667,64.0,71.0,65.0,65.0,961
2025-02-10 00:00:00,691.46,0.0,94.0,74.15666666666667,692.1633333333333,70.47,40.92666666666667,74.0,73.0,70.99666666666667,70.45,64.0,71.0,65.0,65.0,962
2025-02-10 00:15:00,689.34,0.0,94.33333333333331,74.3,692.87,70.47,41.17,74.0,73.0,70.99666666666667,70.45666666666666,64.0,71.0,65.0,65.0,963
2025-02-10 00:30:00,690.7533333333334,0.0,94.16666666666669,74.24666666666667,692.1633333333333,70.47,40.98666666666667,74.0,73.0,70.99666666666667,70.46333333333332,64.0,71.0,65.0,65.0,964
2025-02-10 00:45:00,694.2866666666667,0.0,94.0,74.17333333333333,692.1633333333333,70.47,41.02666666666667,74.0,73.0,70.99,70.47,64.0,71.0,65.0,65.0,965
2025-02-10 01:00:00,693.5833333333334,0.0,94.16666666666669,74.46333333333332,695.6966666666667,70.47,41.82333333333333,74.0,73.0,70.99333333333333,70.43666666666667,64.0,71.0,65.0,65.0,966
2025-02-10 01:15:00,696.4066666666668,0.0,94.0,74.34333333333333,694.2833333333333,70.47,41.443333333333335,74.0,73.0,71.0,70.46333333333332,64.0,71.0,65.0,65.0,967
2025-02-10 01:30:00,702.0566666666667,0.0,94.0,74.3,693.5766666666667,70.47,41.49,74.0,73.0,70.99333333333333,70.47333333333334,64.0,71.0,65.0,65.0,968
2025-02-10 01:45:00,688.6333333333333,0.0,94.0,74.25666666666667,694.2833333333333,70.47,41.46333333333334,74.0,73.0,70.99666666666667,70.47333333333334,64.0,71.0,65.0,65.0,969
2025-02-10 02:00:00,694.9933333333333,0.0,94.0,74.23,693.5766666666667,70.47,41.27333333333333,74.0,73.0,70.99666666666667,70.47333333333334,64.0,71.0,65.0,65.0,970
2025-02-10 02:15:00,694.9933333333333,0.0,94.0,74.38333333333334,695.6966666666667,70.47,41.7,74.0,73.0,70.99,70.46333333333332,64.0,71.0,65.0,65.0,971
2025-02-10 02:30:00,695.6999999999999,0.0,94.0,74.31333333333333,694.2833333333333,70.47,41.56666666666667,74.0,73.0,70.99,70.47333333333334,64.0,71.0,65.0,65.0,972
2025-02-10 02:45:00,683.6933333333333,0.0,94.0,74.18666666666667,693.5766666666667,70.47,41.49,74.0,73.0,70.99666666666667,70.47333333333334,64.0,71.0,65.0,65.0,973
2025-02-10 03:00:00,700.6433333333334,0.0,94.0,74.21666666666667,696.4033333333333,70.47,41.803333333333335,74.0,73.0,70.99333333333333,70.46333333333332,64.0,71.0,65.0,65.0,974
2025-02-10 03:15:00,693.5766666666667,0.0,94.16666666666669,74.26,697.11,70.47,42.06666666666667,74.0,73.0,70.99666666666667,70.45666666666666,64.0,71.0,65.0,65.0,975
2025-02-10 03:30:00,702.0566666666667,0.0,94.16666666666669,74.25333333333333,699.23,70.47,42.36333333333334,74.0,73.0,71.0,70.45666666666666,64.0,71.0,65.0,65.0,976
2025-02-10 03:45:00,703.4666666666667,0.0,94.33333333333331,74.39,702.7633333333333,70.47,43.01666666666667,74.0,73.0,70.99666666666667,70.42333333333333,64.0,71.0,65.0,65.0,977
2025-02-10 04:00:00,708.4133333333334,0.0,94.16666666666669,74.41666666666667,702.0566666666667,70.47,42.84,74.0,73.0,70.99333333333333,70.44333333333334,64.0,71.0,65.0,65.0,978
2025-02-10 04:15:00,709.8233333333333,0.0,94.5,74.51666666666667,704.8833333333333,70.47,43.41666666666666,74.0,73.0,70.99666666666667,70.43666666666667,64.0,71.0,65.0,65.0,979
2025-02-10 04:30:00,705.5866666666667,0.0,94.5,74.61333333333333,706.2966666666667,70.47,43.79666666666666,74.0,73.0,70.99666666666667,70.43,64.0,71.0,65.0,65.0,980
2025-02-10 04:45:00,706.2933333333334,0.0,94.33333333333331,74.50666666666666,706.2966666666667,70.47,43.76333333333334,74.0,73.0,70.99666666666667,70.44333333333334,64.0,71.0,65.0,65.0,981
2025-02-10 05:00:00,694.2866666666667,0.0,94.5,74.42666666666666,707.0,70.47,43.93666666666667,74.0,73.0,70.99333333333333,70.45,64.0,71.0,65.0,65.0,982
2025-02-10 05:15:00,711.2366666666667,0.0,94.66666666666669,74.78333333333333,712.6466666666666,70.47,44.99333333333333,74.0,73.0,70.99333333333333,70.41,64.0,71.0,65.0,65.0,983
2025-02-10 05:30:00,707.7066666666666,0.0,94.66666666666669,74.71333333333332,711.94,70.47,44.95,74.0,73.0,70.99,70.43,64.0,71.0,65.0,65.0,984
2025-02-10 05:45:00,721.8333333333334,0.0,96.16666666666669,74.98333333333333,716.8866666666667,70.47,45.90333333333333,74.0,73.0,70.99666666666667,70.41,64.0,71.0,65.0,65.0,985
2025-02-10 06:00:00,726.0666666666666,0.0,96.83333333333331,75.15333333333334,719.7133333333333,70.47,46.29666666666666,74.0,73.0,70.99666666666667,70.40333333333334,64.0,71.0,65.0,65.0,986
2025-02-10 06:15:00,728.1899999999999,0.0,96.33333333333331,75.23,719.7133333333333,70.47,46.31666666666666,74.0,73.0,70.99666666666667,70.42333333333333,64.0,71.0,65.0,65.0,987
2025-02-10 06:30:00,722.54,0.0,96.0,75.06333333333333,718.2999999999998,70.47,46.06333333333333,74.0,73.0,70.99,70.46333333333332,64.0,71.0,65.0,65.0,988
2025-02-10 06:45:00,728.1899999999999,0.0,96.0,75.18666666666667,722.54,70.47,46.85999999999999,74.0,73.0,70.99333333333333,70.43,64.0,71.0,65.0,65.0,989
2025-02-10 07:00:00,729.6,0.0,96.0,75.54,727.4833333333332,70.47,47.82333333333333,74.0,73.0,70.99333333333333,70.41,64.0,71.0,65.0,65.0,990
2025-02-10 07:15:00,726.7766666666666,0.0,96.0,75.70333333333333,729.5966666666667,70.47,48.32,74.0,73.0,70.99666666666667,70.40333333333332,64.0,71.0,65.0,65.0,991
2025-02-10 07:30:00,733.8366666666667,0.0,96.0,75.73333333333333,732.4233333333333,70.47,48.75333333333333,74.0,73.0,70.99666666666667,70.41,64.0,71.0,65.0,65.0,992
2025-02-10 07:45:00,738.0766666666667,0.0,96.0,75.80666666666666,735.25,70.47,49.39666666666667,74.0,73.0,70.99333333333333,70.40333333333332,64.0,71.0,65.0,65.0,993
2025-02-10 08:00:00,739.4900000000001,0.0,96.16666666666669,76.01666666666667,738.0766666666667,70.47,49.94333333333333,74.0,73.0,70.99666666666667,70.39666666666666,64.0,71.0,65.0,65.0,994
2025-02-10 08:15:00,741.6066666666667,0.0,96.16666666666669,76.06333333333333,739.4900000000001,70.47,50.223333333333336,74.0,73.0,70.99333333333333,70.41,64.0,71.0,65.0,65.0,995
2025-02-10 08:30:00,750.7866666666667,0.0,96.5,76.18333333333334,741.61,70.47,50.68666666666667,74.0,73.0,70.99333333333333,70.41666666666667,64.0,71.0,65.0,65.0,996
2025-02-10 08:45:00,741.61,0.0,96.5,75.99000000000001,740.1966666666667,70.47,50.34666666666666,74.0,73.0,70.99,70.45,64.0,71.0,65.0,65.0,997
2025-02-10 09:00:00,745.14,0.0,96.5,76.18333333333334,743.73,70.47,50.96,74.0,73.0,70.99,70.42333333333333,64.0,71.0,65.0,65.0,998
2025-02-10 09:15:00,735.9566666666666,0.0,96.5,76.06333333333333,742.3166666666666,70.47,50.77333333333333,74.0,73.0,70.99666666666667,70.45666666666666,64.0,71.0,65.0,65.0,999
2025-02-10 09:30:00,750.0833333333334,0.0,96.5,76.13666666666667,741.61,70.47,50.73666666666667,74.0,73.0,70.99666666666667,70.47,64.0,71.0,65.0,65.0,1000
2025-02-10 09:45:00,735.9566666666666,0.0,96.66666666666669,76.22666666666667,744.4366666666666,70.47,51.01333333333334,74.0,73.0,70.99666666666667,70.45666666666666,64.0,71.0,65.0,65.0,1001
2025-02-10 10:00:00,747.2566666666667,0.0,96.83333333333331,76.26666666666667,745.8466666666667,70.47,51.46,74.0,73.0,70.99666666666667,70.45,64.0,71.0,65.0,65.0,1002
2025-02-10 10:15:00,745.1366666666667,0.0,97.0,76.30333333333333,747.2566666666667,70.47,51.73,74.0,73.0,70.99666666666667,70.44333333333333,64.0,71.0,65.0,65.0,1003
2025-02-10 10:30:00,744.43,0.0,97.0,76.16666666666667,745.1433333333334,70.47,51.32666666666666,74.0,73.0,70.99666666666667,70.46333333333332,64.0,71.0,65.0,65.0,1004
2025-02-10 10:45:00,748.6700000000001,0.0,97.0,76.38,750.7866666666667,70.47,52.26333333333333,74.0,73.0,70.99666666666667,70.43,64.0,71.0,65.0,65.0,1005
2025-02-10 11:00:00,745.14,0.0,97.16666666666669,76.31,750.7866666666667,70.47,52.25333333333333,74.0,73.0,70.99333333333333,70.44333333333334,64.0,71.0,65.0,65.0,1006
2025-02-10 11:15:00,750.08,0.0,98.5,76.56666666666666,753.6133333333333,70.47,52.833333333333336,74.0,73.0,70.99666666666667,70.42333333333333,64.0,71.0,65.0,65.0,1007
2025-02-10 11:30:00,747.96,0.0,98.5,76.795,756.44,70.47,53.65,74.0,73.0,70.995,70.4,64.0,71.0,65.0,65.0,1008
2025-02-10 11:45:00,754.85,0.0,98.125,76.6125,754.85,70.47,53.0475,74.0,73.0,70.995,70.46000000000001,64.0,71.0,65.0,65.0,1009
2025-02-10 12:00:00,750.0833333333334,0.0,98.0,76.40666666666667,752.9066666666668,70.47,52.803333333333335,74.0,73.0,70.99,70.47,64.0,71.0,65.0,65.0,1010
2025-02-10 12:15:00,743.02,0.0,98.16666666666669,76.16333333333334,755.7333333333335,70.47,53.29,74.0,73.0,71.0,70.45666666666666,64.0,71.0,65.0,65.0,1011
2025-02-10 12:30:00,756.44,0.0,98.16666666666669,76.46,759.9733333333334,70.47,54.07666666666668,74.0,73.0,70.99666666666667,70.42333333333333,64.0,71.0,65.0,65.0,1012
2025-02-10 12:45:00,757.8533333333334,0.0,98.0,76.32,757.8533333333334,70.47,53.78333333333333,74.0,73.0,70.99666666666667,70.45,64.0,71.0,65.0,65.0,1013
2025-02-10 13:00:00,731.7166666666667,0.0,96.83333333333331,74.92666666666668,735.25,70.47,49.46333333333333,74.0,73.0,70.99666666666667,70.66666666666667,64.0,71.0,65.0,65.0,1014
2025-02-10 13:15:00,696.4066666666668,0.0,95.0,71.84666666666668,686.5133333333333,70.47,40.11333333333334,74.0,73.0,70.99333333333333,70.98,64.0,71.0,65.0,65.0,1015
2025-02-10 13:30:00,658.9733333333334,0.0,93.83333333333331,69.74,656.1466666666666,70.47,34.29333333333333,74.0,73.0,70.99,71.07333333333334,64.0,71.0,65.0,65.0,1016
2025-02-10 13:45:00,637.7866666666666,0.0,93.0,68.77333333333333,639.1933333333333,70.47,30.77333333333333,74.0,73.0,70.99333333333333,71.01666666666667,64.0,71.0,65.0,65.0,1017
2025-02-10 14:00:00,620.1266666666667,0.0,92.33333333333331,68.30333333333333,626.4833333333333,70.47,28.386666666666667,74.0,73.0,70.99333333333333,70.95,64.0,71.0,65.0,65.0,1018
2025-02-10 14:15:00,617.3000000000001,0.0,91.83333333333331,67.58,609.5333333333333,70.47,25.08,74.0,73.0,70.99666666666667,70.93666666666667,64.0,71.0,65.0,65.0,1019
2025-02-10 14:30:00,591.1666666666666,0.0,91.16666666666669,67.07666666666667,593.9933333333333,70.47,22.133333333333336,74.0,73.0,70.99666666666667,70.92333333333333,64.0,71.0,65.0,65.0,1020
2025-02-10 14:45:00,587.6366666666667,0.0,90.66666666666669,66.93333333333334,588.3433333333332,70.47,21.21,74.0,73.0,70.99333333333333,70.83,64.0,71.0,65.0,65.0,1021
2025-02-10 15:00:00,574.9266666666667,0.0,90.33333333333331,66.08999999999999,575.63,70.47,18.67333333333333,74.0,73.0,70.99666666666667,70.82333333333334,64.0,71.0,65.0,65.0,1022
2025-02-10 15:15:00,563.62,0.0,90.0,65.75,565.0333333333333,70.47,16.48,74.0,73.0,70.99333333333333,70.80333333333334,64.0,71.0,65.0,65.0,1023
2025-02-10 15:30:00,562.9166666666666,0.0,90.0,65.89333333333333,566.4466666666667,70.47,16.82,74.0,73.0,70.99666666666667,70.67333333333333,64.0,71.0,65.0,65.0,1024
2025-02-10 15:45:00,562.2066666666666,0.0,89.5,66.03333333333335,560.7933333333334,70.47,15.543333333333337,74.0,73.0,70.99333333333333,70.66,64.0,71.0,65.0,65.0,1025
2025-02-10 16:00:00,553.7333333333332,0.0,89.5,65.95333333333333,555.15,70.47,14.63,74.0,73.0,70.99,70.64666666666666,64.0,71.0,65.0,65.0,1026
2025-02-10 16:15:00,561.5033333333333,0.0,89.33333333333333,66.5,558.6766666666666,70.47,15.29,74.0,73.0,70.99333333333333,70.56333333333333,64.0,71.0,65.0,65.0,1027
2025-02-10 16:30:00,559.3833333333333,0.0,89.33333333333333,66.7,558.6766666666666,70.47,15.146666666666668,74.0,73.0,70.99333333333333,70.54,64.0,71.0,65.0,65.0,1028
2025-02-10 16:45:00,545.9666666666667,0.0,89.16666666666667,66.82333333333334,555.8566666666667,70.47,14.64,74.0,73.0,70.99666666666667,70.54,64.0,71.0,65.0,65.0,1029
2025-02-10 17:00:00,555.8533333333334,0.0,89.0,66.72666666666667,552.3233333333333,70.47,14.183333333333332,74.0,73.0,71.0,70.54,64.0,71.0,65.0,65.0,1030
2025-02-10 17:15:00,546.67,0.0,89.0,66.61333333333333,550.91,70.47,13.660000000000002,74.0,73.0,70.99333333333333,70.54,64.0,71.0,65.0,65.0,1031
2025-02-10 17:30:00,555.1466666666666,0.0,89.16666666666667,66.54666666666667,548.79,70.47,13.246666666666668,74.0,73.0,70.99333333333333,70.54,64.0,71.0,65.0,65.0,1032
2025-02-10 17:45:00,539.61,0.0,88.83333333333333,66.72666666666667,541.02,70.47,11.73,74.0,73.0,70.99666666666667,70.58666666666666,64.0,71.0,65.0,65.0,1033
2025-02-10 18:00:00,524.0666666666667,0.0,88.5,66.04,524.7733333333334,70.47,8.763333333333334,74.0,73.0,70.99666666666667,70.66,64.0,71.0,65.0,65.0,1034
2025-02-10 18:15:00,518.42,0.0,88.0,65.82666666666667,517.01,70.47,7.140000000000001,74.0,73.0,71.0,70.68,64.0,71.0,65.0,65.0,1035
2025-02-10 18:30:00,508.5333333333333,0.0,87.5,65.96,508.53,70.47,5.603333333333333,74.0,73.0,71.0,70.68,64.0,71.0,65.0,65.0,1036
2025-02-10 18:45:00,494.40333333333336,0.0,86.83333333333333,66.04333333333334,494.40333333333336,70.47,2.723333333333333,74.0,73.0,70.99666666666667,70.74,64.0,71.0,65.0,65.0,1037
2025-02-10 19:00:00,483.8066666666667,0.0,86.16666666666667,66.14999999999999,480.99,70.47,0.0333333333333333,74.0,73.0,70.99333333333333,70.78333333333335,64.0,71.0,65.0,65.0,1038
2025-02-10 19:15:00,473.92,0.0,86.5,66.49666666666667,480.99,70.47,0.0,74.0,73.0,70.99333333333333,70.82333333333334,64.0,71.0,65.0,65.0,1039
2025-02-10 19:30:00,477.4533333333334,0.0,86.0,66.67,480.99,70.47,0.0,74.0,73.0,70.99666666666667,70.89,64.0,71.0,65.0,65.0,1040
2025-02-10 19:45:00,485.93,0.0,86.0,66.72333333333334,480.99,70.47,0.0,74.0,73.0,71.0,70.98,64.0,71.0,65.0,65.0,1041
2025-02-10 20:00:00,482.3966666666667,0.0,85.83333333333333,66.64,480.99,70.47,0.0,74.0,73.0,70.99666666666667,71.09333333333332,64.0,71.0,65.0,65.0,1042
2025-02-10 20:15:00,479.5733333333333,0.0,86.0,66.56,480.99,70.47,0.0,74.0,73.0,71.0,71.21,64.0,71.0,65.0,65.0,1043
2025-02-10 20:30:00,486.6366666666667,0.0,85.5,66.69666666666667,480.99,70.47,0.0,74.0,73.0,70.99666666666667,71.32000000000001,64.0,71.0,65.0,65.0,1044
2025-02-10 20:45:00,473.92333333333335,0.2933333333333333,86.0,66.82000000000001,483.1066666666666,70.81,0.0,74.0,73.0,70.99,71.45,64.0,71.0,65.0,65.0,1045
2025-02-10 21:00:00,503.5866666666666,2.686666666666666,86.5,66.83666666666666,500.7633333333333,71.49,0.0,74.0,73.0,70.99333333333333,71.56666666666666,64.0,71.0,65.0,65.0,1046
2025-02-10 21:15:00,534.6633333333333,7.626666666666668,87.66666666666667,66.74666666666667,536.0766666666667,71.49,0.0,74.0,73.0,70.99333333333333,71.66333333333334,64.0,71.0,65.0,65.0,1047
2025-02-10 21:30:00,573.5100000000001,13.333333333333334,88.66666666666667,66.89333333333333,575.63,71.49,0.0,74.0,73.0,70.99,71.79333333333334,64.0,71.0,65.0,65.0,1048
2025-02-10 21:45:00,615.1833333333333,18.91333333333333,90.33333333333331,66.7,615.8866666666667,71.49,0.0,74.0,73.0,70.99666666666667,71.88,64.0,71.0,65.0,65.0,1049
2025-02-10 22:00:00,658.2633333333333,24.22,91.66666666666669,66.54666666666667,653.3233333333334,71.49,0.0,74.0,73.0,70.99666666666667,71.94,64.0,71.0,65.0,65.0,1050
2025-02-10 22:15:00,682.9866666666667,29.286666666666665,93.16666666666669,66.32000000000001,692.1633333333333,71.49,0.0,74.0,73.0,70.99333333333333,71.99,64.0,71.0,65.0,65.0,1051
2025-02-10 22:30:00,735.9566666666666,34.74666666666667,94.5,66.01,729.6,71.49,0.0,74.0,73.0,70.99666666666667,72.01666666666667,64.0,71.0,65.0,65.0,1052
2025-02-10 22:45:00,735.2533333333334,35.626666666666665,94.33333333333331,65.70333333333333,735.9566666666666,71.49,0.0,74.0,73.0,70.99333333333333,71.94,64.0,71.0,65.0,65.0,1053
2025-02-10 23:00:00,750.08,36.95666666666667,94.83333333333331,65.44666666666667,745.1366666666667,71.49,0.0,74.0,73.0,70.99333333333333,71.87666666666667,64.0,71.0,65.0,65.0,1054
2025-02-10 23:15:00,731.7166666666667,35.45333333333333,94.5,65.22666666666667,734.5466666666666,71.49,0.0,74.0,73.0,70.99666666666667,71.75666666666666,64.0,71.0,65.0,65.0,1055
2025-02-10 23:30:00,710.5300000000001,31.83,93.66666666666669,65.12,709.1166666666667,71.49,0.0,74.0,73.0,70.99666666666667,71.60666666666667,64.0,71.0,65.0,65.0,1056
2025-02-10 23:45:00,677.3333333333334,27.636666666666667,93.16666666666669,65.03666666666668,679.4533333333334,71.49,0.0,74.0,73.0,70.99,71.46666666666667,64.0,71.0,65.0,65.0,1057
2025-02-11 00:00:00,640.6066666666667,22.63,92.33333333333331,64.91333333333334,644.14,71.49,0.0,74.0,73.0,70.99666666666667,71.33666666666666,64.0,71.0,65.0,65.0,1058
2025-02-11 00:15:00,608.8233333333334,17.646666666666665,91.33333333333331,64.92666666666666,606.7066666666666,71.49,0.0,74.0,73.0,70.99666666666667,71.23333333333333,64.0,71.0,65.0,65.0,1059
2025-02-11 00:30:00,603.1733333333333,16.069999999999997,91.16666666666669,64.91000000000001,595.4066666666666,71.49,0.0,74.0,73.0,70.99333333333333,71.24,64.0,71.0,65.0,65.0,1060
2025-02-11 00:45:00,568.5666666666667,12.346666666666666,90.5,64.83999999999999,568.5633333333334,71.49,0.0,74.0,73.0,70.99333333333333,71.18666666666667,64.0,71.0,65.0,65.0,1061
2025-02-11 01:00:00,516.3000000000001,4.846666666666667,88.5,64.78333333333333,514.18,71.49,0.0,74.0,73.0,70.99666666666667,71.04333333333334,64.0,71.0,65.0,65.0,1062
2025-02-11 01:15:00,483.1033333333333,0.0,87.33333333333333,64.82,480.99,71.49,0.0,74.0,73.0,70.99333333333333,70.94333333333334,64.0,71.0,65.0,65.0,1063
2025-02-11 01:30:00,480.98333333333335,0.0,87.5,64.74,480.99,71.49,0.0,74.0,73.0,70.99333333333333,70.84666666666666,64.0,71.0,65.0,65.0,1064
2025-02-11 01:45:00,478.16333333333336,0.0,88.0,64.71666666666667,480.99,71.49,0.0,74.0,73.0,70.99,70.79666666666667,64.0,71.0,65.0,65.0,1065
2025-02-11 02:00:00,485.22,0.0,88.0,64.79333333333334,480.99,71.49,0.0,74.0,73.0,70.99333333333333,70.68,64.0,71.0,65.0,65.0,1066
2025-02-11 02:15:00,470.39,0.0,88.0,64.81666666666666,480.99,71.49,0.0,74.0,73.0,70.99666666666667,70.67,64.0,71.0,65.0,65.0,1067
2025-02-11 02:30:00,478.16333333333336,0.0,88.0,64.82333333333334,480.99,71.49,0.0,74.0,73.0,70.99666666666667,70.61666666666666,64.0,71.0,65.0,65.0,1068
2025-02-11 02:45:00,471.8033333333333,0.0,88.0,64.79,480.99,71.49,0.0,74.0,73.0,71.0,70.54,64.0,71.0,65.0,65.0,1069
2025-02-11 03:00:00,480.28,0.0,88.16666666666667,64.80666666666667,480.99,71.49,0.0,74.0,73.0,70.99333333333333,70.53333333333335,64.0,71.0,65.0,65.0,1070
2025-02-11 03:15:00,483.1033333333333,0.0,88.5,64.74333333333333,480.99,71.49,0.0,74.0,73.0,70.99333333333333,70.50666666666666,64.0,71.0,65.0,65.0,1071
2025-02-11 03:30:00,481.6933333333333,0.0,88.5,64.72666666666667,483.81,70.47,0.77,74.0,73.0,70.99666666666667,70.44333333333333,64.0,71.0,65.0,65.0,1072
2025-02-11 03:45:00,495.81666666666666,0.0,88.5,64.70666666666666,490.1666666666667,70.47,2.0166666666666666,74.0,73.0,70.99666666666667,70.39,64.0,71.0,65.0,65.0,1073
2025-02-11 04:00:00,493.7,0.0,88.83333333333333,64.66333333333334,495.1133333333333,70.47,2.853333333333333,74.0,73.0,70.99333333333333,70.38666666666667,64.0,71.0,65.0,65.0,1074
2025-02-11 04:15:00,503.5866666666666,0.0,89.0,64.67,500.7633333333333,70.47,4.0200000000000005,74.0,73.0,70.99666666666667,70.36,64.0,71.0,65.0,65.0,1075
2025-02-11 04:30:00,508.5333333333333,0.0,89.16666666666667,64.69666666666666,511.3566666666666,70.47,6.236666666666667,74.0,73.0,70.99,70.30333333333333,64.0,71.0,65.0,65.0,1076
2025-02-11 04:45:00,526.8933333333333,0.0,89.66666666666667,65.05333333333333,524.7733333333334,70.47,8.613333333333333,74.0,73.0,70.99666666666667,70.27,64.0,71.0,65.0,65.0,1077
2025-02-11 05:00:00,526.19,0.0,90.16666666666669,65.46333333333332,532.5466666666667,70.47,10.243333333333334,74.0,73.0,70.99666666666667,70.27,64.0,71.0,65.0,65.0,1078
2025-02-11 05:15:00,543.8466666666667,0.0,90.5,65.95333333333333,541.02,70.47,11.78,74.0,73.0,70.99,70.26333333333334,64.0,71.0,65.0,65.0,1079
2025-02-11 05:30:00,550.2033333333333,0.0,90.83333333333331,66.34333333333333,548.79,70.47,13.343333333333334,74.0,73.0,70.99333333333333,70.27,64.0,71.0,65.0,65.0,1080
2025-02-11 05:45:00,553.0266666666666,0.0,91.0,66.52333333333333,553.7366666666667,70.47,14.363333333333337,74.0,73.0,71.0,70.29333333333334,64.0,71.0,65.0,65.0,1081
2025-02-11 06:00:00,558.6766666666666,0.0,90.83333333333331,66.42333333333333,553.03,70.47,14.003333333333332,74.0,73.0,70.99333333333333,70.36,64.0,71.0,65.0,65.0,1082
2025-02-11 06:15:00,548.0833333333334,0.0,91.16666666666669,66.57666666666667,555.8566666666667,70.47,14.660000000000002,74.0,73.0,71.0,70.37333333333333,64.0,71.0,65.0,65.0,1083
2025-02-11 06:30:00,557.9733333333334,0.0,91.0,66.67333333333333,558.6766666666666,70.47,15.05,74.0,73.0,70.99666666666667,70.38666666666667,64.0,71.0,65.0,65.0,1084
2025-02-11 06:45:00,567.1566666666666,0.0,91.0,66.82666666666667,560.0866666666667,70.47,15.486666666666666,74.0,73.0,70.99666666666667,70.39,64.0,71.0,65.0,65.0,1085
2025-02-11 07:00:00,564.3266666666667,0.0,91.33333333333331,66.87333333333333,562.9133333333333,70.47,16.016666666666666,74.0,73.0,70.99,70.39666666666666,64.0,71.0,65.0,65.0,1086
2025-02-11 07:15:00,569.98,0.0,91.33333333333331,66.89666666666666,562.2066666666666,70.47,15.836666666666666,74.0,73.0,71.0,70.43666666666667,64.0,71.0,65.0,65.0,1087
2025-02-11 07:30:00,553.7366666666667,0.0,91.0,66.61,556.5633333333334,70.47,14.823333333333332,74.0,73.0,70.99333333333333,70.48666666666666,64.0,71.0,65.0,65.0,1088
2025-02-11 07:45:00,563.6233333333333,0.0,91.0,66.46333333333332,554.4433333333333,70.47,14.38,74.0,73.0,70.99666666666667,70.5,64.0,71.0,65.0,65.0,1089
2025-02-11 08:00:00,548.79,0.0,91.0,66.48333333333333,554.4433333333333,70.47,14.326666666666668,74.0,73.0,70.99333333333333,70.5,64.0,71.0,65.0,65.0,1090
2025-02-11 08:15:00,546.6733333333333,0.0,91.0,66.43,552.3233333333333,70.47,13.936666666666667,74.0,73.0,70.99666666666667,70.5,64.0,71.0,65.0,65.0,1091
2025-02-11 08:30:00,546.67,0.0,90.66666666666669,66.41000000000001,550.91,70.47,13.676666666666668,74.0,73.0,70.99333333333333,70.5,64.0,71.0,65.0,65.0,1092
2025-02-11 08:45:00,550.2033333333333,0.0,90.5,66.35666666666667,548.79,70.47,13.44,74.0,73.0,70.99666666666667,70.51333333333334,64.0,71.0,65.0,65.0,1093
2025-02-11 09:00:00,545.9633333333333,0.0,90.83333333333331,66.33333333333333,548.79,70.47,13.21,74.0,73.0,70.99666666666667,70.50666666666666,64.0,71.0,65.0,65.0,1094
2025-02-11 09:15:00,550.2033333333333,0.0,90.66666666666669,66.16333333333334,546.67,70.47,12.956666666666663,74.0,73.0,71.0,70.51333333333334,64.0,71.0,65.0,65.0,1095
2025-02-11 09:30:00,541.7233333333332,0.0,90.5,65.47000000000001,543.8433333333332,70.47,12.446666666666667,74.0,73.0,70.99,70.52,64.0,71.0,65.0,65.0,1096
2025-02-11 09:45:00,545.9666666666667,0.0,90.5,64.94333333333333,542.43,70.47,12.143333333333333,74.0,73.0,70.99666666666667,70.52,64.0,71.0,65.0,65.0,1097
2025-02-11 10:00:00,538.1949999999999,0.0,90.5,64.64500000000001,542.43,70.47,12.025,74.0,73.0,70.99,70.5,64.0,71.0,65.0,65.0,1098
2025-02-11 10:15:00,548.7866666666666,0.0,90.66666666666669,64.77666666666666,548.0833333333334,70.47,13.136666666666663,74.0,73.0,70.99,70.45333333333333,64.0,71.0,65.0,65.0,1099
2025-02-11 10:30:00,543.8466666666667,0.0,91.0,65.08999999999999,554.4433333333333,70.47,14.456666666666669,74.0,73.0,70.99666666666667,70.39666666666666,64.0,71.0,65.0,65.0,1100
2025-02-11 10:45:00,558.6766666666666,0.0,91.0,65.3,558.6766666666666,70.47,15.126666666666669,74.0,73.0,71.0,70.39,64.0,71.0,65.0,65.0,1101
2025-02-11 11:00:00,558.68,0.0,91.33333333333331,65.39,561.5,70.47,15.736666666666666,74.0,73.0,70.99,70.39,64.0,71.0,65.0,65.0,1102
2025-02-11 11:15:00,570.6833333333334,0.0,91.5,65.52,565.74,70.47,16.55666666666667,74.0,73.0,70.99333333333333,70.39,64.0,71.0,65.0,65.0,1103
2025-02-11 11:30:00,565.74,0.0,91.5,65.73666666666666,568.5666666666667,70.47,17.220000000000002,74.0,73.0,70.99333333333333,70.38333333333333,64.0,71.0,65.0,65.0,1104
2025-02-11 11:45:00,570.6866666666666,0.0,91.83333333333331,65.97333333333334,573.5133333333333,70.47,18.126666666666665,74.0,73.0,70.99666666666667,70.38,64.0,71.0,65.0,65.0,1105
2025-02-11 12:00:00,573.5100000000001,0.0,92.0,66.11666666666666,577.0433333333334,70.47,18.786666666666665,74.0,73.0,70.99666666666667,70.38,64.0,71.0,65.0,65.0,1106
2025-02-11 12:15:00,570.6866666666666,0.0,91.83333333333331,66.33666666666666,580.57,70.47,19.366666666666667,74.0,73.0,70.99,70.38333333333333,64.0,71.0,65.0,65.0,1107
2025-02-11 12:30:00,582.69,0.0,92.33333333333331,66.41,583.3966666666666,70.47,19.906666666666663,74.0,73.0,70.99333333333333,70.39,64.0,71.0,65.0,65.0,1108
2025-02-11 12:45:00,584.1033333333334,0.0,92.33333333333331,66.63333333333334,586.2233333333332,70.47,20.426666666666662,74.0,73.0,70.99666666666667,70.38666666666667,64.0,71.0,65.0,65.0,1109
2025-02-11 13:00:00,609.5300000000001,0.0,93.33333333333331,67.64666666666666,608.8233333333334,70.47,25.17333333333333,74.0,73.0,70.99333333333333,70.23333333333333,64.0,71.0,65.0,65.0,1110
2025-02-11 13:15:00,634.25,0.0,94.33333333333331,68.93666666666667,633.5466666666666,70.47,29.493333333333336,74.0,73.0,70.99333333333333,70.11666666666667,64.0,71.0,65.0,65.0,1111
2025-02-11 13:30:00,649.79,0.0,95.0,69.91333333333334,649.79,70.47,32.846666666666664,74.0,73.0,70.99666666666667,70.09666666666668,64.0,71.0,65.0,65.0,1112
2025-02-11 13:45:00,646.9633333333333,0.0,94.83333333333331,69.86666666666666,646.2566666666667,70.47,32.20666666666667,74.0,73.0,70.99333333333333,70.26333333333334,64.0,71.0,65.0,65.0,1113
2025-02-11 14:00:00,629.3066666666667,0.0,94.16666666666669,68.56333333333333,623.6566666666666,70.47,28.21333333333333,74.0,73.0,70.99333333333333,70.51,64.0,71.0,65.0,65.0,1114
2025-02-11 14:15:00,613.0633333333334,0.0,93.5,67.85666666666667,609.5300000000001,70.47,25.16,74.0,73.0,70.99666666666667,70.61666666666666,64.0,71.0,65.0,65.0,1115
2025-02-11 14:30:00,597.5233333333333,0.0,92.83333333333331,67.07666666666667,594.6999999999999,70.47,22.24666666666667,74.0,73.0,70.99666666666667,70.68,64.0,71.0,65.0,65.0,1116
2025-02-11 14:45:00,581.2800000000001,0.0,92.66666666666669,66.55333333333334,581.9866666666667,70.47,19.876666666666665,74.0,73.0,70.99666666666667,70.71666666666667,64.0,71.0,65.0,65.0,1117
2025-02-11 15:00:00,570.6833333333334,0.0,91.66666666666669,65.73666666666666,564.3266666666667,70.47,16.343333333333334,74.0,73.0,70.99666666666667,70.79,64.0,71.0,65.0,65.0,1118
2025-02-11 15:15:00,555.8566666666667,0.0,91.5,65.16666666666667,550.91,70.47,13.86,74.0,73.0,70.99666666666667,70.79666666666667,64.0,71.0,65.0,65.0,1119
2025-02-11 15:30:00,537.49,0.0,91.16666666666669,64.77333333333333,542.43,70.47,11.93,74.0,73.0,70.99666666666667,70.77,64.0,71.0,65.0,65.0,1120
2025-02-11 15:45:00,538.9,0.0,91.16666666666669,64.71666666666665,540.3133333333334,70.47,11.583333333333334,74.0,73.0,70.99333333333333,70.68666666666667,64.0,71.0,65.0,65.0,1121
2025-02-11 16:00:00,538.9033333333333,0.0,90.66666666666669,64.42333333333333,532.5466666666667,70.47,10.153333333333334,74.0,73.0,70.99333333333333,70.68,64.0,71.0,65.0,65.0,1122
2025-02-11 16:15:00,524.0733333333334,0.0,90.5,63.95,524.0666666666667,70.47,8.576666666666666,74.0,73.0,70.99333333333333,70.68,64.0,71.0,65.0,65.0,1123
2025-02-11 16:30:00,516.3000000000001,0.0,90.0,63.61000000000001,517.01,70.47,7.18,74.0,73.0,70.99666666666667,70.68,64.0,71.0,65.0,65.0,1124
2025-02-11 16:45:00,335.49,0.0,80.0,63.656666666666666,511.3566666666666,70.47,6.036666666666666,74.0,73.0,70.99666666666667,70.66333333333334,64.0,71.0,65.0,65.0,1125
2025-02-11 17:00:00,502.1766666666667,0.0,51.5,63.49,505.7033333333334,70.47,4.993333333333333,74.0,73.0,70.99333333333333,70.65,64.0,71.0,65.0,65.0,1126
2025-02-11 17:15:00,505.70666666666665,0.0,51.5,63.620000000000005,509.2366666666667,70.47,5.72,74.0,73.0,70.99333333333333,70.55666666666667,64.0,71.0,65.0,65.0,1127
2025-02-11 17:30:00,505.0,0.0,51.16666666666666,63.72,509.2366666666667,70.47,5.72,74.0,73.0,70.99666666666667,70.54,64.0,71.0,65.0,65.0,1128
2025-02-11 17:45:00,502.88000000000005,0.0,52.0,63.696666666666665,508.53,70.47,5.4366666666666665,74.0,73.0,70.99666666666667,70.53333333333335,64.0,71.0,65.0,65.0,1129
2025-02-11 18:00:00,501.4666666666667,0.0,51.66666666666666,63.81,506.41,70.47,5.173333333333333,74.0,73.0,70.99666666666667,70.52,64.0,71.0,65.0,65.0,1130
2025-02-11 18:15:00,512.0633333333334,0.0,51.833333333333336,63.76,504.9966666666666,70.47,4.760000000000001,74.0,73.0,70.99666666666667,70.52666666666666,64.0,71.0,65.0,65.0,1131
2025-02-11 18:30:00,494.40333333333336,0.0,51.833333333333336,63.74333333333333,501.4666666666667,70.47,4.086666666666667,74.0,73.0,70.99333333333333,70.54,64.0,71.0,65.0,65.0,1132
2025-02-11 18:45:00,499.3466666666666,0.0,51.0,63.876666666666665,498.6466666666667,70.47,3.583333333333333,74.0,73.0,70.99333333333333,70.54,64.0,71.0,65.0,65.0,1133
2025-02-11 19:00:00,489.46,0.0,51.16666666666666,63.92,496.5266666666666,70.47,3.19,74.0,73.0,70.99666666666667,70.54,64.0,71.0,65.0,65.0,1134
2025-02-11 19:15:00,494.40333333333336,0.0,51.0,63.93666666666667,493.7,70.47,2.706666666666667,74.0,73.0,70.99333333333333,70.54,64.0,71.0,65.0,65.0,1135
2025-02-11 19:30:00,501.4666666666667,0.0,49.66666666666666,63.84,492.2866666666666,70.47,2.333333333333333,74.0,73.0,70.99,70.53333333333335,64.0,71.0,65.0,65.0,1136
2025-02-11 19:45:00,503.5833333333333,0.0,49.833333333333336,63.74,490.8733333333333,70.47,2.063333333333333,74.0,73.0,71.0,70.52666666666666,64.0,71.0,65.0,65.0,1137
2025-02-11 20:00:00,488.7533333333333,0.0,50.5,63.65,490.1666666666667,70.47,2.0033333333333334,74.0,73.0,70.99666666666667,70.51333333333334,64.0,71.0,65.0,65.0,1138
2025-02-11 20:15:00,495.82,0.0,49.0,63.66,488.0466666666666,70.47,1.5599999999999998,74.0,73.0,70.99333333333333,70.52,64.0,71.0,65.0,65.0,1139
2025-02-11 20:30:00,477.4533333333334,0.0,49.66666666666666,63.45,488.0466666666666,70.47,1.4733333333333334,74.0,73.0,70.99333333333333,70.5,64.0,71.0,65.0,65.0,1140
2025-02-11 20:45:00,499.35,0.0,51.16666666666666,63.333333333333336,495.82,70.47,3.1966666666666668,74.0,73.0,70.99666666666667,70.42999999999999,64.0,71.0,65.0,65.0,1141
2025-02-11 21:00:00,512.7666666666668,0.0,52.333333333333336,63.43333333333334,516.3000000000001,70.47,7.1066666666666665,74.0,73.0,70.99666666666667,70.29333333333334,64.0,71.0,65.0,65.0,1142
2025-02-11 21:15:00,555.8533333333334,0.0,53.5,65.33666666666666,555.8533333333334,70.47,14.756666666666666,74.0,73.0,71.0,70.00333333333333,64.0,71.0,65.0,65.0,1143
2025-02-11 21:30:00,601.0566666666667,0.0,55.333333333333336,67.60333333333334,602.4666666666667,70.47,23.84,74.0,73.0,71.0,69.78333333333333,64.0,71.0,65.0,65.0,1144
2025-02-11 21:45:00,644.8433333333334,0.0,57.66666666666666,70.08666666666666,649.0833333333334,70.47,32.483333333333334,74.0,73.0,70.99333333333333,69.63666666666667,64.0,71.0,65.0,65.0,1145
2025-02-11 22:00:00,685.1033333333334,0.0,59.16666666666666,72.99666666666667,690.0500000000001,70.47,40.28333333333333,74.0,73.0,70.99666666666667,69.57333333333332,64.0,71.0,65.0,65.0,1146
2025-02-11 22:15:00,715.4766666666666,0.0,60.0,74.96666666666665,714.7666666666668,70.47,45.4,74.0,73.0,70.99,69.64999999999999,64.0,71.0,65.0,65.0,1147
2025-02-11 22:30:00,729.6033333333334,0.0,61.16666666666666,76.27333333333333,730.3066666666667,70.47,48.473333333333336,74.0,73.0,70.99666666666667,69.78333333333333,64.0,71.0,65.0,65.0,1148
2025-02-11 22:45:00,738.7833333333333,0.0,61.333333333333336,76.91,739.4900000000001,70.47,50.2,74.0,73.0,70.99666666666667,69.92333333333333,64.0,71.0,65.0,65.0,1149
2025-02-11 23:00:00,736.6633333333333,0.0,60.833333333333336,76.88666666666667,739.4900000000001,70.47,50.16666666666666,74.0,73.0,70.99666666666667,70.10666666666667,64.0,71.0,65.0,65.0,1150
2025-02-11 23:15:00,732.4266666666666,0.0,61.16666666666666,76.70333333333333,735.9566666666666,70.47,49.626666666666665,74.0,73.0,70.99666666666667,70.25,64.0,71.0,65.0,65.0,1151
2025-02-11 23:30:00,726.7766666666666,0.0,61.5,76.29333333333334,729.5966666666667,70.47,48.39333333333334,74.0,73.0,70.99333333333333,70.37666666666667,64.0,71.0,65.0,65.0,1152
2025-02-11 23:45:00,721.8299999999999,0.0,61.16666666666666,76.03333333333333,726.7733333333332,70.47,47.68333333333334,74.0,73.0,71.0,70.42666666666666,64.0,71.0,65.0,65.0,1153
2025-02-12 00:00:00,711.94,0.0,60.0,75.21666666666667,715.4733333333334,70.47,45.57666666666668,74.0,73.0,70.99333333333333,70.53333333333335,64.0,71.0,65.0,65.0,1154
2025-02-12 00:15:00,712.65,0.0,60.66666666666666,75.07666666666667,711.94,70.47,44.88,74.0,73.0,70.99333333333333,70.54666666666667,64.0,71.0,65.0,65.0,1155
2025-02-12 00:30:00,694.9933333333333,0.0,59.833333333333336,73.96333333333332,694.9900000000001,70.47,41.623333333333335,74.0,73.0,71.0,70.66333333333334,64.0,71.0,65.0,65.0,1156
2025-02-12 00:45:00,693.5799999999999,0.0,59.333333333333336,73.27999999999999,686.52,70.47,39.876666666666665,74.0,73.0,70.99333333333333,70.66666666666667,64.0,71.0,65.0,65.0,1157
2025-02-12 01:00:00,695.6966666666667,0.0,60.333333333333336,73.52,690.7533333333334,70.47,40.63,74.0,73.0,70.99333333333333,70.57666666666667,64.0,71.0,65.0,65.0,1158
2025-02-12 01:15:00,694.9900000000001,0.0,60.833333333333336,73.77,693.5766666666667,70.47,41.24333333333333,74.0,73.0,70.99333333333333,70.52,64.0,71.0,65.0,65.0,1159
2025-02-12 01:30:00,699.2333333333332,0.0,60.5,74.42,703.4699999999999,70.47,43.16333333333333,74.0,73.0,71.0,70.41666666666667,64.0,71.0,65.0,65.0,1160
2025-02-12 01:45:00,709.8266666666667,0.0,61.16666666666666,74.97333333333334,708.4133333333334,70.47,44.24,74.0,73.0,70.99666666666667,70.39666666666666,64.0,71.0,65.0,65.0,1161
2025-02-12 02:00:00,713.3566666666666,0.0,61.16666666666666,75.09666666666666,711.2333333333335,70.47,44.77333333333333,74.0,73.0,70.99333333333333,70.39666666666666,64.0,71.0,65.0,65.0,1162
2025-02-12 02:15:00,705.59,0.0,60.5,75.38000000000001,714.06,70.47,45.303333333333335,74.0,73.0,70.99333333333333,70.39,64.0,71.0,65.0,65.0,1163
2025-02-12 02:30:00,717.5933333333332,0.0,60.833333333333336,75.63000000000001,716.8866666666667,70.47,45.9,74.0,73.0,70.99666666666667,70.39666666666666,64.0,71.0,65.0,65.0,1164
2025-02-12 02:45:00,717.5933333333332,0.0,62.333333333333336,75.54666666666667,716.18,70.47,45.653333333333336,74.0,73.0,70.99,70.43666666666667,64.0,71.0,65.0,65.0,1165
2025-02-12 03:00:00,712.65,0.0,61.16666666666666,75.11,711.2333333333335,70.47,44.82333333333333,74.0,73.0,70.99666666666667,70.48,64.0,71.0,65.0,65.0,1166
2025-02-12 03:15:00,713.3566666666666,0.0,61.0,75.09,710.5266666666666,70.47,44.74666666666667,74.0,73.0,70.99333333333333,70.48333333333333,64.0,71.0,65.0,65.0,1167
2025-02-12 03:30:00,711.2333333333332,0.0,61.833333333333336,75.42333333333333,715.4733333333334,70.47,45.48,74.0,73.0,70.99666666666667,70.45,64.0,71.0,65.0,65.0,1168
2025-02-12 03:45:00,716.8866666666667,0.0,61.16666666666666,75.30666666666667,713.3533333333334,70.47,45.2,74.0,73.0,70.99,70.47,64.0,71.0,65.0,65.0,1169
2025-02-12 04:00:00,717.5933333333332,0.0,61.16666666666666,75.21333333333332,711.94,70.47,44.88,74.0,73.0,70.99666666666667,70.47666666666667,64.0,71.0,65.0,65.0,1170
2025-02-12 04:15:00,709.8233333333334,0.0,61.66666666666666,75.25666666666667,714.06,70.47,45.123333333333335,74.0,73.0,70.99666666666667,70.46333333333332,64.0,71.0,65.0,65.0,1171
2025-02-12 04:30:00,714.06,0.0,62.16666666666666,75.40666666666668,712.6466666666666,70.47,45.09,74.0,73.0,70.99333333333333,70.47333333333334,64.0,71.0,65.0,65.0,1172
2025-02-12 04:45:00,709.8266666666667,0.0,61.5,75.40333333333334,714.06,70.47,45.32333333333333,74.0,73.0,71.0,70.47333333333334,64.0,71.0,65.0,65.0,1173
2025-02-12 05:00:00,697.8166666666666,0.0,61.66666666666666,75.2,711.2333333333335,70.47,44.69333333333333,74.0,73.0,71.0,70.5,64.0,71.0,65.0,65.0,1174
2025-02-12 05:15:00,709.8266666666667,0.0,61.5,75.23,710.5266666666666,70.47,44.68,74.0,73.0,70.99666666666667,70.48666666666666,64.0,71.0,65.0,65.0,1175
2025-02-12 05:30:00,710.5333333333333,0.0,61.0,75.08666666666666,710.5266666666666,70.47,44.49666666666667,74.0,73.0,70.99666666666667,70.48333333333333,64.0,71.0,65.0,65.0,1176
2025-02-12 05:45:00,712.65,0.0,62.16666666666666,75.08333333333333,711.94,70.47,44.75,74.0,73.0,70.99666666666667,70.47333333333334,64.0,71.0,65.0,65.0,1177
2025-02-12 06:00:00,707.0,0.0,62.5,75.14,711.94,70.47,44.82666666666668,74.0,73.0,70.99666666666667,70.47333333333334,64.0,71.0,65.0,65.0,1178
2025-02-12 06:15:00,716.89,0.0,61.833333333333336,75.11333333333333,710.5266666666666,70.47,44.7,74.0,73.0,70.99666666666667,70.47666666666667,64.0,71.0,65.0,65.0,1179
2025-02-12 06:30:00,711.2400000000001,0.0,61.5,75.19333333333333,711.2333333333332,70.47,44.82,74.0,73.0,70.99666666666667,70.47333333333334,64.0,71.0,65.0,65.0,1180
2025-02-12 06:45:00,713.3533333333334,0.0,61.5,75.44,716.18,70.47,45.67333333333334,74.0,73.0,70.99333333333333,70.43,64.0,71.0,65.0,65.0,1181
2025-02-12 07:00:00,714.0633333333334,0.0,61.16666666666666,75.52,716.18,70.47,45.723333333333336,74.0,73.0,70.99666666666667,70.45,64.0,71.0,65.0,65.0,1182
2025-02-12 07:15:00,708.41,0.0,61.0,75.27666666666667,714.7666666666665,70.47,45.333333333333336,74.0,73.0,70.99666666666667,70.47,64.0,71.0,65.0,65.0,1183
