time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,record_index
2025-02-12 07:30:00,712.65,0.0,62.0,75.42333333333333,715.4733333333334,70.47,45.46666666666667,74.0,73.0,70.99666666666667,70.47,64.0,71.0,65.0,65.0,1184
2025-02-12 07:45:00,720.42,0.0,62.16666666666666,75.40333333333334,714.06,70.47,45.23333333333333,74.0,73.0,71.0,70.47666666666667,64.0,71.0,65.0,65.0,1185
2025-02-12 08:00:00,707.7033333333334,0.0,61.5,75.26333333333334,713.3533333333334,70.47,45.13,74.0,73.0,70.99333333333333,70.48,64.0,71.0,65.0,65.0,1186
2025-02-12 08:15:00,727.4833333333332,0.0,61.16666666666666,75.32000000000001,714.06,70.47,45.39000000000001,74.0,73.0,70.99333333333333,70.47333333333334,64.0,71.0,65.0,65.0,1187
2025-02-12 08:30:00,714.0633333333334,0.0,60.66666666666666,75.24,713.3533333333334,70.47,45.09666666666666,74.0,73.0,70.99,70.48,64.0,71.0,65.0,65.0,1188
2025-02-12 08:45:00,716.8866666666667,0.0,62.16666666666666,75.41333333333334,713.3533333333334,70.47,45.296666666666674,74.0,73.0,70.99666666666667,70.48333333333333,64.0,71.0,65.0,65.0,1189
2025-02-12 09:00:00,729.6,0.0,62.5,76.58999999999999,717.5933333333332,70.47,45.97666666666667,74.0,73.0,71.0,70.46666666666667,64.0,71.0,65.0,65.0,1190
2025-02-12 09:15:00,719.71,0.0,61.16666666666666,75.77666666666666,721.1266666666667,70.47,46.57666666666668,74.0,73.0,70.99333333333333,70.45666666666666,64.0,71.0,65.0,65.0,1191
2025-02-12 09:30:00,716.18,0.0,61.333333333333336,75.54666666666667,716.18,70.47,45.94,74.0,73.0,70.99666666666667,70.48666666666666,64.0,71.0,65.0,65.0,1192
2025-02-12 09:45:00,719.7133333333333,0.0,61.66666666666666,75.47,716.18,70.47,45.78666666666667,74.0,73.0,70.99666666666667,70.48666666666666,64.0,71.0,65.0,65.0,1193
2025-02-12 10:00:00,707.7066666666666,0.0,61.5,75.34666666666668,714.06,70.47,45.20666666666667,74.0,73.0,70.99666666666667,70.5,64.0,71.0,65.0,65.0,1194
2025-02-12 10:15:00,708.4133333333334,0.0,61.5,75.20666666666666,713.3533333333334,70.47,44.99,74.0,73.0,70.99666666666667,70.5,64.0,71.0,65.0,65.0,1195
2025-02-12 10:30:00,709.8233333333334,0.0,61.0,75.22333333333334,711.2333333333335,70.47,44.75666666666667,74.0,73.0,70.99666666666667,70.50666666666666,64.0,71.0,65.0,65.0,1196
2025-02-12 10:45:00,703.4699999999999,0.0,60.5,75.06666666666666,709.8233333333334,70.47,44.48,74.0,73.0,71.0,70.51333333333334,64.0,71.0,65.0,65.0,1197
2025-02-12 11:00:00,704.88,0.0,60.833333333333336,74.77666666666666,709.82,70.47,44.24,74.0,73.0,70.99666666666667,70.5,64.0,71.0,65.0,65.0,1198
2025-02-12 11:15:00,708.4133333333334,0.0,61.66666666666666,74.86333333333333,709.8233333333334,70.47,44.48333333333333,74.0,73.0,71.0,70.48333333333333,64.0,71.0,65.0,65.0,1199
2025-02-12 11:30:00,708.4133333333333,0.0,61.66666666666666,75.09666666666666,711.2333333333335,70.47,44.85666666666666,74.0,73.0,70.99666666666667,70.47333333333334,64.0,71.0,65.0,65.0,1200
2025-02-12 11:45:00,711.2366666666667,0.0,61.16666666666666,75.12,713.3533333333334,70.47,45.07,74.0,73.0,70.99666666666667,70.47,64.0,71.0,65.0,65.0,1201
2025-02-12 12:00:00,712.65,0.0,60.66666666666666,75.30666666666667,713.3533333333334,70.47,45.156666666666666,74.0,73.0,70.99333333333333,70.46333333333332,64.0,71.0,65.0,65.0,1202
2025-02-12 12:15:00,705.5866666666667,0.0,61.66666666666666,75.21666666666665,713.3533333333334,70.47,44.91666666666666,74.0,73.0,70.99333333333333,70.47,64.0,71.0,65.0,65.0,1203
2025-02-12 12:30:00,716.8866666666667,0.0,63.0,75.14333333333333,711.2333333333335,70.47,44.49,74.0,73.0,71.0,70.48666666666666,64.0,71.0,65.0,65.0,1204
2025-02-12 12:45:00,706.2933333333334,0.0,62.0,75.07000000000001,708.41,70.47,44.21333333333333,74.0,73.0,70.99666666666667,70.49333333333334,64.0,71.0,65.0,65.0,1205
2025-02-12 13:00:00,697.1133333333333,0.0,60.833333333333336,74.12,692.8733333333333,70.47,41.34666666666666,74.0,73.0,70.99333333333333,70.62666666666667,64.0,71.0,65.0,65.0,1206
2025-02-12 13:15:00,652.6166666666667,0.0,57.66666666666666,69.74666666666667,649.79,70.47,32.96666666666667,74.0,73.0,70.99666666666667,70.91333333333334,64.0,71.0,65.0,65.0,1207
2025-02-12 13:30:00,622.2433333333333,0.0,55.5,68.62666666666667,620.1266666666667,70.47,27.44,74.0,73.0,70.99666666666667,71.02333333333333,64.0,71.0,65.0,65.0,1208
2025-02-12 13:45:00,602.4699999999999,0.0,54.66666666666666,67.19333333333333,593.9933333333333,70.47,22.14,74.0,73.0,70.99666666666667,71.05333333333333,64.0,71.0,65.0,65.0,1209
2025-02-12 14:00:00,584.81,0.0,54.333333333333336,66.56666666666666,581.9866666666667,70.47,19.78333333333333,74.0,73.0,70.99666666666667,70.97666666666667,64.0,71.0,65.0,65.0,1210
2025-02-12 14:15:00,189.9933333333333,0.0,76.0,66.91000000000001,569.98,70.47,17.53,74.0,73.0,70.99333333333333,70.91000000000001,64.0,71.0,65.0,65.0,1211
2025-02-12 14:30:00,399.0533333333333,0.0,69.16666666666667,69.21666666666667,580.5733333333333,70.47,19.516666666666666,74.0,73.0,70.99333333333333,70.68666666666667,64.0,71.0,65.0,65.0,1212
2025-02-12 14:45:00,559.3866666666667,0.0,51.66666666666666,66.09,562.21,70.47,16.01666666666667,74.0,73.0,71.0,70.77666666666666,64.0,71.0,65.0,65.0,1213
2025-02-12 15:00:00,562.2066666666666,0.0,52.16666666666666,65.99,562.2066666666666,70.47,15.933333333333332,74.0,73.0,70.99333333333333,70.68,64.0,71.0,65.0,65.0,1214
2025-02-12 15:15:00,560.7966666666666,0.0,51.66666666666666,65.89,560.09,70.47,15.536666666666669,74.0,73.0,70.99333333333333,70.63333333333334,64.0,71.0,65.0,65.0,1215
2025-02-12 15:30:00,552.3233333333333,0.0,53.833333333333336,66.15333333333332,560.09,70.47,15.546666666666669,74.0,73.0,70.99666666666667,70.58333333333333,64.0,71.0,65.0,65.0,1216
2025-02-12 15:45:00,553.7333333333333,0.0,54.0,65.68333333333334,553.03,70.47,14.06,74.0,73.0,70.99,70.61,64.0,71.0,65.0,65.0,1217
2025-02-12 16:00:00,568.57,0.0,53.333333333333336,65.95,556.56,70.47,14.72,74.0,73.0,70.99666666666667,70.53666666666668,64.0,71.0,65.0,65.0,1218
2025-02-12 16:15:00,561.5033333333333,0.0,54.333333333333336,66.48,570.6833333333334,70.47,17.326666666666664,74.0,73.0,70.99,70.41,64.0,71.0,65.0,65.0,1219
2025-02-12 16:30:00,593.9933333333333,0.0,55.333333333333336,67.77,589.7566666666667,70.47,21.19,74.0,73.0,70.99333333333333,70.27,64.0,71.0,65.0,65.0,1220
2025-02-12 16:45:00,577.0433333333334,0.0,55.0,67.51333333333334,583.3966666666666,70.47,19.986666666666668,74.0,73.0,70.99333333333333,70.38333333333333,64.0,71.0,65.0,65.0,1221
2025-02-12 17:00:00,593.2866666666666,0.0,54.333333333333336,67.62666666666667,584.1033333333334,70.47,20.00333333333333,74.0,73.0,70.99666666666667,70.41000000000001,64.0,71.0,65.0,65.0,1222
2025-02-12 17:15:00,591.8766666666667,0.0,53.833333333333336,67.49666666666666,581.2766666666666,70.47,19.53333333333333,74.0,73.0,71.0,70.45333333333333,64.0,71.0,65.0,65.0,1223
2025-02-12 17:30:00,572.0966666666667,0.0,54.333333333333336,67.23333333333333,572.8066666666667,70.47,17.953333333333333,74.0,73.0,71.0,70.52666666666667,64.0,71.0,65.0,65.0,1224
2025-02-12 17:45:00,568.5666666666667,0.0,53.833333333333336,66.88333333333333,565.74,70.47,16.226666666666667,74.0,73.0,70.99666666666667,70.58,64.0,71.0,65.0,65.0,1225
2025-02-12 18:00:00,566.4466666666667,0.0,53.833333333333336,66.86666666666667,563.62,70.47,16.25,74.0,73.0,70.99333333333333,70.55666666666667,64.0,71.0,65.0,65.0,1226
2025-02-12 18:15:00,545.9633333333333,0.0,52.333333333333336,66.09333333333332,545.9633333333333,70.47,12.903333333333334,74.0,73.0,70.99333333333333,70.67,64.0,71.0,65.0,65.0,1227
2025-02-12 18:30:00,536.0766666666667,0.0,51.0,65.62666666666667,538.1966666666667,70.47,11.196666666666667,74.0,73.0,71.0,70.67333333333333,64.0,71.0,65.0,65.0,1228
2025-02-12 18:45:00,532.5466666666667,0.0,50.833333333333336,65.36666666666666,530.4266666666667,70.47,9.85,74.0,73.0,70.99333333333333,70.66,64.0,71.0,65.0,65.0,1229
2025-02-12 19:00:00,515.5933333333334,0.0,50.833333333333336,65.05333333333334,523.36,70.47,8.42,74.0,73.0,70.99333333333333,70.66,64.0,71.0,65.0,65.0,1230
2025-02-12 19:15:00,509.9433333333333,0.0,50.16666666666666,64.95666666666666,518.4233333333333,70.47,7.396666666666667,74.0,73.0,70.99666666666667,70.65,64.0,71.0,65.0,65.0,1231
2025-02-12 19:30:00,506.41333333333336,0.0,49.833333333333336,64.8,511.3566666666666,70.47,5.973333333333334,74.0,73.0,70.99666666666667,70.65333333333334,64.0,71.0,65.0,65.0,1232
2025-02-12 19:45:00,500.0566666666667,0.0,49.66666666666666,64.85666666666667,502.88000000000005,70.47,4.47,74.0,73.0,71.0,70.65666666666667,64.0,71.0,65.0,65.0,1233
2025-02-12 20:00:00,491.58,0.0,49.333333333333336,64.99666666666667,495.82,70.47,3.353333333333333,74.0,73.0,70.99666666666667,70.65333333333334,64.0,71.0,65.0,65.0,1234
2025-02-12 20:15:00,492.64,0.0,49.5,64.93,495.82,70.47,3.475,74.0,73.0,70.995,70.6,64.0,71.0,65.0,65.0,1235
2025-02-12 20:30:00,496.5233333333333,0.0,49.16666666666666,64.98,496.5266666666666,70.47,3.4066666666666667,74.0,73.0,70.99333333333333,70.56333333333333,64.0,71.0,65.0,65.0,1236
2025-02-12 20:45:00,495.2875,0.0,49.5,64.94,499.5275,70.47,3.8775,74.0,73.0,70.99249999999999,70.51,64.0,71.0,65.0,65.0,1237
2025-02-12 21:00:00,517.0033333333333,0.0,50.16666666666666,65.09,517.7133333333333,70.47,7.34,74.0,73.0,70.99666666666667,70.33999999999999,64.0,71.0,65.0,65.0,1238
2025-02-12 21:15:00,549.4966666666667,0.0,51.16666666666666,66.56333333333333,552.32,70.47,13.626666666666669,74.0,73.0,70.99333333333333,70.11666666666667,64.0,71.0,65.0,65.0,1239
2025-02-12 21:30:00,583.4,0.0,52.5,68.30666666666667,586.22,70.47,20.75,74.0,73.0,70.99333333333333,69.94333333333334,64.0,71.0,65.0,65.0,1240
2025-02-12 21:45:00,620.1266666666667,0.0,53.66666666666666,70.15666666666667,620.8333333333334,70.47,27.25333333333333,74.0,73.0,70.99666666666667,69.83666666666666,64.0,71.0,65.0,65.0,1241
2025-02-12 22:00:00,645.5533333333333,0.0,54.833333333333336,72.10666666666667,653.3233333333334,70.47,33.43,74.0,73.0,70.99333333333333,69.77,64.0,71.0,65.0,65.0,1242
2025-02-12 22:15:00,680.8633333333333,0.0,56.16666666666666,74.63333333333333,686.5166666666668,70.47,39.88,74.0,73.0,70.99666666666667,69.73666666666666,64.0,71.0,65.0,65.0,1243
2025-02-12 22:30:00,709.8266666666667,0.0,57.333333333333336,75.98666666666666,704.1733333333333,70.47,43.406666666666666,74.0,73.0,70.99333333333333,69.82,64.0,71.0,65.0,65.0,1244
2025-02-12 22:45:00,710.5300000000001,0.0,57.5,76.81,711.2366666666667,70.47,44.77333333333333,74.0,73.0,70.99666666666667,69.96666666666665,64.0,71.0,65.0,65.0,1245
2025-02-12 23:00:00,704.1733333333333,0.0,57.5,76.67999999999999,707.0,70.47,44.07,74.0,73.0,70.99666666666667,70.16000000000001,64.0,71.0,65.0,65.0,1246
2025-02-12 23:15:00,704.1766666666667,0.0,57.5,76.46,707.7066666666666,70.47,44.10999999999999,74.0,73.0,70.99666666666667,70.25666666666666,64.0,71.0,65.0,65.0,1247
2025-02-12 23:30:00,717.5933333333332,0.0,57.5,76.53333333333335,707.7066666666666,70.47,44.23333333333333,74.0,73.0,70.99333333333333,70.32333333333332,64.0,71.0,65.0,65.0,1248
2025-02-12 23:45:00,700.6433333333334,0.0,57.16666666666666,75.74,695.6966666666667,70.47,41.77333333333333,74.0,73.0,70.99,70.47666666666667,64.0,71.0,65.0,65.0,1249
2025-02-13 00:00:00,678.7466666666666,0.0,57.0,75.13333333333334,689.3433333333332,70.47,40.59666666666666,74.0,73.0,70.99666666666667,70.51333333333334,64.0,71.0,65.0,65.0,1250
2025-02-13 00:15:00,687.2266666666666,0.0,57.16666666666666,74.99333333333333,687.9333333333334,70.47,40.23,74.0,73.0,70.99,70.52,64.0,71.0,65.0,65.0,1251
2025-02-13 00:30:00,682.9866666666667,0.0,57.0,74.94333333333333,685.1066666666666,70.47,39.696666666666665,74.0,73.0,70.99666666666667,70.52666666666666,64.0,71.0,65.0,65.0,1252
2025-02-13 00:45:00,669.5666666666667,0.0,57.0,74.61333333333333,678.7466666666666,70.47,38.53,74.0,73.0,70.99,70.55666666666667,64.0,71.0,65.0,65.0,1253
2025-02-13 01:00:00,678.7466666666666,0.0,56.66666666666666,74.13,673.8,70.47,37.38,74.0,73.0,70.99333333333333,70.57333333333334,64.0,71.0,65.0,65.0,1254
2025-02-13 01:15:00,670.98,0.0,57.0,74.25666666666666,675.2133333333333,70.47,37.85666666666666,74.0,73.0,70.99333333333333,70.53333333333335,64.0,71.0,65.0,65.0,1255
2025-02-13 01:30:00,668.86,0.0,57.16666666666666,74.35000000000001,673.8,70.47,37.59333333333333,74.0,73.0,70.99333333333333,70.52,64.0,71.0,65.0,65.0,1256
2025-02-13 01:45:00,666.74,0.0,57.0,74.47,673.8,70.47,37.67666666666667,74.0,73.0,70.99666666666667,70.5,64.0,71.0,65.0,65.0,1257
2025-02-13 02:00:00,678.7466666666666,0.0,57.5,74.52,676.6266666666667,70.47,37.79333333333333,74.0,73.0,70.99666666666667,70.48333333333333,64.0,71.0,65.0,65.0,1258
2025-02-13 02:15:00,687.2233333333334,0.0,57.66666666666666,74.99,682.28,70.47,38.98,74.0,73.0,70.99,70.42999999999999,64.0,71.0,65.0,65.0,1259
2025-02-13 02:30:00,687.93,0.0,58.0,75.41666666666667,685.8133333333334,70.47,39.95,74.0,73.0,70.99333333333333,70.41000000000001,64.0,71.0,65.0,65.0,1260
2025-02-13 02:45:00,692.8766666666667,0.0,58.0,75.80666666666667,687.93,70.47,40.21666666666667,74.0,73.0,70.99333333333333,70.41666666666667,64.0,71.0,65.0,65.0,1261
2025-02-13 03:00:00,670.9766666666666,0.0,57.66666666666666,75.12666666666667,679.4533333333333,70.47,38.45333333333333,74.0,73.0,70.99333333333333,70.50666666666666,64.0,71.0,65.0,65.0,1262
2025-02-13 03:15:00,677.3366666666667,0.0,57.66666666666666,74.96333333333332,680.8666666666667,70.47,38.78333333333333,74.0,73.0,70.99333333333333,70.47666666666667,64.0,71.0,65.0,65.0,1263
2025-02-13 03:30:00,688.6333333333333,0.0,57.66666666666666,74.87,682.9866666666667,70.47,39.20333333333333,74.0,73.0,70.99333333333333,70.46666666666667,64.0,71.0,65.0,65.0,1264
2025-02-13 03:45:00,692.8733333333333,0.0,58.0,75.33333333333333,690.75,70.47,40.803333333333335,74.0,73.0,70.99333333333333,70.39666666666666,64.0,71.0,65.0,65.0,1265
2025-02-13 04:00:00,693.5799999999999,0.0,58.16666666666666,75.61333333333333,693.5766666666667,70.47,41.37,74.0,73.0,70.99666666666667,70.39666666666666,64.0,71.0,65.0,65.0,1266
2025-02-13 04:15:00,695.6966666666667,0.0,58.5,75.92,697.11,70.47,41.99666666666667,74.0,73.0,70.99666666666667,70.39,64.0,71.0,65.0,65.0,1267
2025-02-13 04:30:00,708.4133333333334,0.0,58.833333333333336,76.04,699.9366666666666,70.47,42.53666666666666,74.0,73.0,70.99666666666667,70.39,64.0,71.0,65.0,65.0,1268
2025-02-13 04:45:00,697.8166666666666,0.0,59.0,76.21333333333332,703.4699999999999,70.47,43.23,74.0,73.0,70.99666666666667,70.39,64.0,71.0,65.0,65.0,1269
2025-02-13 05:00:00,704.8766666666667,0.0,59.16666666666666,76.39999999999999,708.4133333333334,70.47,44.23333333333333,74.0,73.0,70.99333333333333,70.38,64.0,71.0,65.0,65.0,1270
2025-02-13 05:15:00,714.0600000000001,0.0,59.66666666666666,76.75333333333333,714.7666666666668,70.47,45.403333333333336,74.0,73.0,70.99666666666667,70.36,64.0,71.0,65.0,65.0,1271
2025-02-13 05:30:00,719.71,0.0,60.16666666666666,76.71,716.8866666666667,70.47,45.68666666666667,74.0,73.0,70.99333333333333,70.38333333333333,64.0,71.0,65.0,65.0,1272
2025-02-13 05:45:00,717.5933333333332,0.0,61.833333333333336,76.82,723.9499999999999,70.47,47.14666666666667,74.0,73.0,71.0,70.36,64.0,71.0,65.0,65.0,1273
2025-02-13 06:00:00,717.5933333333332,0.0,62.5,77.42,726.7800000000001,70.47,47.67,74.0,73.0,70.99666666666667,70.37333333333333,64.0,71.0,65.0,65.0,1274
2025-02-13 06:15:00,728.1866666666666,0.0,64.5,78.06666666666666,735.25,70.47,49.45333333333334,74.0,73.0,71.0,70.32333333333334,64.0,71.0,65.0,65.0,1275
2025-02-13 06:30:00,742.3133333333334,0.0,63.333333333333336,78.36666666666666,743.7266666666668,70.47,51.16666666666666,74.0,73.0,70.99333333333333,70.31,64.0,71.0,65.0,65.0,1276
2025-02-13 06:45:00,738.7833333333333,0.0,62.833333333333336,78.67666666666666,749.3766666666667,70.47,52.126666666666665,74.0,73.0,70.99333333333333,70.32,64.0,71.0,65.0,65.0,1277
2025-02-13 07:00:00,750.0833333333334,0.0,62.333333333333336,78.60666666666667,748.6666666666666,70.47,51.96333333333333,74.0,73.0,70.99333333333333,70.38333333333333,64.0,71.0,65.0,65.0,1278
2025-02-13 07:15:00,759.2633333333333,0.0,62.333333333333336,78.64666666666666,753.6133333333333,70.47,52.836666666666666,74.0,73.0,70.99666666666667,70.38,64.0,71.0,65.0,65.0,1279
2025-02-13 07:30:00,750.79,0.0,62.0,78.64333333333333,755.0266666666666,70.47,53.01,74.0,73.0,70.99333333333333,70.39,64.0,71.0,65.0,65.0,1280
2025-02-13 07:45:00,755.0300000000001,0.0,62.0,78.65333333333332,757.1466666666666,70.47,53.623333333333335,74.0,73.0,71.0,70.39,64.0,71.0,65.0,65.0,1281
2025-02-13 08:00:00,759.2666666666668,0.0,63.0,78.63333333333333,759.9733333333334,70.47,54.21333333333333,74.0,73.0,70.99666666666667,70.39,64.0,71.0,65.0,65.0,1282
2025-02-13 08:15:00,768.4466666666667,0.0,64.5,78.64333333333333,763.5066666666667,70.47,54.99333333333333,74.0,73.0,70.99666666666667,70.38666666666667,64.0,71.0,65.0,65.0,1283
2025-02-13 08:30:00,767.7399999999999,0.0,65.16666666666667,79.06333333333333,767.7399999999999,70.47,55.68666666666667,74.0,73.0,70.99333333333333,70.38666666666667,64.0,71.0,65.0,65.0,1284
2025-02-13 08:45:00,771.2733333333334,0.0,65.33333333333333,79.41333333333334,771.9766666666666,70.47,56.59666666666667,74.0,73.0,70.99666666666667,70.37666666666667,64.0,71.0,65.0,65.0,1285
2025-02-13 09:00:00,784.6933333333333,0.0,65.5,79.45,774.0966666666667,70.47,57.02,74.0,73.0,70.99333333333333,70.38333333333333,64.0,71.0,65.0,65.0,1286
2025-02-13 09:15:00,783.9866666666667,0.0,64.5,79.66666666666667,778.3366666666667,70.47,57.620000000000005,74.0,73.0,70.99,70.39333333333333,64.0,71.0,65.0,65.0,1287
2025-02-13 09:30:00,786.8100000000001,0.0,65.33333333333333,80.20666666666666,784.6933333333333,70.47,58.86000000000001,74.0,73.0,70.99666666666667,70.38,64.0,71.0,65.0,65.0,1288
2025-02-13 09:45:00,797.4033333333333,0.0,65.33333333333333,80.51666666666667,795.9933333333333,70.47,60.94333333333333,74.0,73.0,70.99666666666667,70.31,64.0,71.0,65.0,65.0,1289
2025-02-13 10:00:00,790.34,0.0,65.5,79.80333333333333,790.34,70.47,59.95666666666667,74.0,73.0,70.99333333333333,70.39,64.0,71.0,65.0,65.0,1290
2025-02-13 10:15:00,799.5233333333334,0.0,65.5,80.06333333333333,793.1666666666666,70.47,60.583333333333336,74.0,73.0,70.99333333333333,70.39,64.0,71.0,65.0,65.0,1291
2025-02-13 10:30:00,803.7633333333333,0.0,65.16666666666667,80.12,791.0466666666667,70.47,60.18,74.0,73.0,70.99666666666667,70.43333333333334,64.0,71.0,65.0,65.0,1292
2025-02-13 10:45:00,783.2766666666666,0.0,64.33333333333333,79.93,783.9900000000001,70.47,58.72666666666667,74.0,73.0,70.99666666666667,70.51333333333334,64.0,71.0,65.0,65.0,1293
2025-02-13 11:00:00,795.9900000000001,0.0,64.83333333333333,80.19333333333334,800.23,70.47,61.830000000000005,74.0,73.0,70.99666666666667,70.35333333333334,64.0,71.0,65.0,65.0,1294
2025-02-13 11:15:00,808.0,0.0,65.0,80.84666666666666,812.9433333333333,70.47,64.45,74.0,73.0,70.99333333333333,70.29333333333334,64.0,71.0,65.0,65.0,1295
2025-02-13 11:30:00,819.3000000000001,0.0,65.66666666666667,80.92333333333333,815.77,70.47,64.97666666666667,74.0,73.0,70.99333333333333,70.33666666666666,64.0,71.0,65.0,65.0,1296
2025-02-13 11:45:00,821.4166666666666,0.0,68.16666666666667,81.0,819.3033333333333,70.47,65.54333333333334,74.0,73.0,70.99666666666667,70.35333333333334,64.0,71.0,65.0,65.0,1297
2025-02-13 12:00:00,833.4266666666667,0.0,67.66666666666667,81.26,829.8966666666666,70.47,67.49333333333334,74.0,73.0,70.99333333333333,70.3,64.0,71.0,65.0,65.0,1298
2025-02-13 12:15:00,841.9033333333333,0.0,67.66666666666667,81.40333333333334,837.6666666666666,70.47,69.24000000000001,74.0,73.0,70.99333333333333,70.29333333333334,64.0,71.0,65.0,65.0,1299
2025-02-13 12:30:00,833.4266666666666,0.0,67.5,81.58333333333333,836.2533333333334,70.47,68.86666666666666,74.0,73.0,70.99666666666667,70.36,64.0,71.0,65.0,65.0,1300
2025-02-13 12:45:00,838.37,0.0,66.83333333333333,81.19666666666667,827.07,70.47,67.13333333333334,74.0,73.0,70.99,70.47666666666667,64.0,71.0,65.0,65.0,1301
2025-02-13 13:00:00,771.9766666666666,0.0,63.833333333333336,78.66000000000001,776.2166666666667,70.47,57.25,74.0,73.0,70.99333333333333,70.89,64.0,71.0,65.0,65.0,1302
2025-02-13 13:15:00,728.8933333333333,0.0,61.833333333333336,75.62666666666667,728.8933333333334,70.47,48.36666666666667,74.0,73.0,70.99666666666667,71.12666666666667,64.0,71.0,65.0,65.0,1303
2025-02-13 13:30:00,690.0500000000001,0.0,60.833333333333336,73.02999999999999,690.7533333333334,70.47,40.946666666666665,74.0,73.0,70.99666666666667,71.23333333333333,64.0,71.0,65.0,65.0,1304
2025-02-13 13:45:00,667.4466666666667,0.0,59.333333333333336,71.11333333333334,668.1566666666668,70.47,36.43333333333334,74.0,73.0,70.99,71.17333333333333,64.0,71.0,65.0,65.0,1305
2025-02-13 14:00:00,682.2766666666666,0.0,59.833333333333336,71.61666666666666,680.16,70.47,38.76333333333333,74.0,73.0,70.99666666666667,70.85666666666667,64.0,71.0,65.0,65.0,1306
2025-02-13 14:15:00,683.6933333333333,0.0,60.16666666666666,71.88333333333334,680.8666666666667,70.47,38.97333333333333,74.0,73.0,70.99333333333333,70.71666666666667,64.0,71.0,65.0,65.0,1307
2025-02-13 14:30:00,677.3333333333334,0.0,59.66666666666666,71.74666666666667,679.4533333333333,70.47,38.66333333333333,74.0,73.0,71.0,70.67333333333333,64.0,71.0,65.0,65.0,1308
2025-02-13 14:45:00,675.92,0.0,59.16666666666666,71.11,673.0933333333332,70.47,37.34,74.0,73.0,70.99666666666667,70.66333333333334,64.0,71.0,65.0,65.0,1309
2025-02-13 15:00:00,685.81,0.0,60.16666666666666,71.74333333333333,682.9866666666667,70.47,39.20333333333333,74.0,73.0,70.99333333333333,70.52666666666667,64.0,71.0,65.0,65.0,1310
2025-02-13 15:15:00,709.1199999999999,0.0,60.833333333333336,73.18333333333334,702.0533333333333,70.47,42.95333333333334,74.0,73.0,70.99666666666667,70.34666666666668,64.0,71.0,65.0,65.0,1311
2025-02-13 15:30:00,699.23,0.0,60.5,73.36666666666666,702.7633333333333,70.47,43.11000000000001,74.0,73.0,70.99666666666667,70.38666666666667,64.0,71.0,65.0,65.0,1312
2025-02-13 15:45:00,711.9433333333333,0.0,60.66666666666666,73.60333333333334,711.2333333333332,70.47,44.57333333333333,74.0,73.0,70.99333333333333,70.34666666666666,64.0,71.0,65.0,65.0,1313
2025-02-13 16:00:00,709.1166666666667,0.0,60.833333333333336,73.37666666666667,710.5266666666666,70.47,44.47,74.0,73.0,70.99333333333333,70.39,64.0,71.0,65.0,65.0,1314
2025-02-13 16:15:00,718.3000000000001,0.0,61.16666666666666,74.16000000000001,719.7133333333333,70.47,46.23333333333333,74.0,73.0,70.99,70.34333333333333,64.0,71.0,65.0,65.0,1315
2025-02-13 16:30:00,734.5433333333334,0.0,62.333333333333336,74.61333333333333,731.0133333333333,70.47,48.50333333333333,74.0,73.0,70.99333333333333,70.29,64.0,71.0,65.0,65.0,1316
2025-02-13 16:45:00,758.56,0.0,64.16666666666667,75.96,752.91,70.47,52.84666666666667,74.0,73.0,70.99333333333333,70.16666666666667,64.0,71.0,65.0,65.0,1317
2025-02-13 17:00:00,761.3833333333333,0.0,63.833333333333336,76.36,760.68,70.47,54.406666666666666,74.0,73.0,70.99666666666667,70.20666666666666,64.0,71.0,65.0,65.0,1318
2025-02-13 17:15:00,766.3299999999999,0.0,63.333333333333336,76.35000000000001,757.8533333333334,70.47,53.75,74.0,73.0,71.0,70.31666666666666,64.0,71.0,65.0,65.0,1319
2025-02-13 17:30:00,742.3133333333334,0.0,62.333333333333336,75.54,739.4900000000001,70.47,50.54333333333333,74.0,73.0,71.0,70.50333333333333,64.0,71.0,65.0,65.0,1320
2025-02-13 17:45:00,740.1933333333333,0.0,62.16666666666666,74.99666666666667,738.0766666666667,70.47,49.94333333333333,74.0,73.0,70.99333333333333,70.51333333333334,64.0,71.0,65.0,65.0,1321
2025-02-13 18:00:00,730.3066666666667,0.0,62.0,74.89999999999999,733.8366666666667,70.47,49.13666666666666,74.0,73.0,70.99333333333333,70.54,64.0,71.0,65.0,65.0,1322
2025-02-13 18:15:00,726.07,0.0,61.66666666666666,73.71666666666667,717.5933333333332,70.47,45.95666666666667,74.0,73.0,70.99666666666667,70.65666666666667,64.0,71.0,65.0,65.0,1323
2025-02-13 18:30:00,725.36,0.0,62.833333333333336,74.38666666666667,726.7766666666666,70.47,47.870000000000005,74.0,73.0,70.99,70.52,64.0,71.0,65.0,65.0,1324
2025-02-13 18:45:00,733.1333333333333,0.0,63.333333333333336,74.34333333333333,723.9533333333333,70.47,47.28666666666667,74.0,73.0,70.99666666666667,70.52666666666667,64.0,71.0,65.0,65.0,1325
2025-02-13 19:00:00,712.6466666666666,0.0,62.5,73.20333333333333,711.9433333333333,70.47,44.96,74.0,73.0,70.99333333333333,70.60000000000001,64.0,71.0,65.0,65.0,1326
2025-02-13 19:15:00,723.9499999999999,0.0,63.0,74.49,728.1899999999999,70.47,48.31666666666666,74.0,73.0,70.99333333333333,70.43,64.0,71.0,65.0,65.0,1327
2025-02-13 19:30:00,740.1966666666667,0.0,62.833333333333336,74.95333333333333,735.9566666666666,70.47,49.57,74.0,73.0,71.0,70.39,64.0,71.0,65.0,65.0,1328
2025-02-13 19:45:00,743.0233333333334,0.0,63.0,74.95333333333333,735.25,70.47,49.46666666666667,74.0,73.0,71.0,70.42333333333333,64.0,71.0,65.0,65.0,1329
2025-02-13 20:00:00,724.6566666666668,0.0,62.5,74.57,726.07,70.47,47.65,74.0,73.0,70.99666666666667,70.50666666666667,64.0,71.0,65.0,65.0,1330
2025-02-13 20:15:00,723.2466666666666,0.0,62.333333333333336,74.31666666666666,723.2466666666666,70.47,46.92333333333334,74.0,73.0,70.99333333333333,70.52666666666666,64.0,71.0,65.0,65.0,1331
2025-02-13 20:30:00,722.5366666666667,0.0,61.66666666666666,73.83666666666666,718.2999999999998,70.47,46.25666666666666,74.0,73.0,70.99666666666667,70.54,64.0,71.0,65.0,65.0,1332
2025-02-13 20:45:00,738.0766666666667,0.0,61.833333333333336,74.35333333333334,725.3633333333333,70.47,47.4,74.0,73.0,70.99666666666667,70.45333333333333,64.0,71.0,65.0,65.0,1333
2025-02-13 21:00:00,764.9133333333333,0.0,63.5,76.92666666666666,764.9166666666666,70.47,55.06,74.0,73.0,70.99666666666667,70.13333333333334,64.0,71.0,65.0,65.0,1334
2025-02-13 21:15:00,796.6999999999999,0.0,64.66666666666667,79.02333333333333,800.9366666666666,70.47,61.97666666666667,74.0,73.0,70.99333333333333,69.96,64.0,71.0,65.0,65.0,1335
2025-02-13 21:30:00,822.8333333333334,0.0,65.83333333333333,80.08999999999999,825.66,70.47,66.82333333333334,74.0,73.0,70.99666666666667,69.91333333333334,64.0,71.0,65.0,65.0,1336
2025-02-13 21:45:00,846.1433333333334,0.0,67.0,80.83999999999999,846.1366666666667,70.47,70.95333333333333,74.0,73.0,70.99666666666667,69.92666666666666,64.0,71.0,65.0,65.0,1337
2025-02-13 22:00:00,857.4399999999999,0.0,67.5,81.21,859.56,70.47,73.46333333333332,74.0,73.0,70.99666666666667,69.99333333333334,64.0,71.0,65.0,65.0,1338
2025-02-13 22:15:00,859.56,0.0,67.16666666666667,81.36333333333333,855.3233333333333,70.47,72.49666666666667,74.0,73.0,70.99333333333333,70.19333333333333,64.0,71.0,65.0,65.0,1339
2025-02-13 22:30:00,842.6066666666666,0.0,67.16666666666667,81.17,853.2033333333333,70.47,72.14333333333333,74.0,73.0,70.99666666666667,70.3,64.0,71.0,65.0,65.0,1340
2025-02-13 22:45:00,841.1966666666667,0.0,66.83333333333333,80.76666666666667,841.9,70.47,70.11666666666666,74.0,73.0,71.0,70.44,64.0,71.0,65.0,65.0,1341
2025-02-13 23:00:00,830.6033333333334,0.0,66.16666666666667,80.32333333333334,831.3066666666667,70.47,67.99333333333334,74.0,73.0,70.99,70.54,64.0,71.0,65.0,65.0,1342
2025-02-13 23:15:00,819.3033333333333,0.0,66.16666666666667,79.83666666666666,827.7733333333334,70.47,67.08333333333333,74.0,73.0,70.99333333333333,70.54333333333334,64.0,71.0,65.0,65.0,1343
2025-02-13 23:30:00,845.43,0.0,66.83333333333333,80.13,843.31,70.47,70.24333333333334,74.0,73.0,70.99333333333333,70.39,64.0,71.0,65.0,65.0,1344
2025-02-13 23:45:00,822.1233333333333,0.0,67.33333333333333,79.81333333333333,831.3066666666667,70.47,68.11,74.0,73.0,70.99666666666667,70.52,64.0,71.0,65.0,65.0,1345
2025-02-14 00:00:00,829.1866666666666,0.0,67.33333333333333,79.43,824.2433333333333,70.47,66.64,74.0,73.0,70.99666666666667,70.55666666666667,64.0,71.0,65.0,65.0,1346
2025-02-14 00:15:00,837.6633333333333,0.0,67.66666666666667,79.73333333333333,834.84,70.47,68.76,74.0,73.0,70.99666666666667,70.44,64.0,71.0,65.0,65.0,1347
2025-02-14 00:30:00,846.1366666666667,0.0,67.66666666666667,79.79,836.96,70.47,69.26666666666667,74.0,73.0,71.0,70.44,64.0,71.0,65.0,65.0,1348
2025-02-14 00:45:00,820.0066666666667,0.0,66.83333333333333,79.32000000000001,824.9499999999999,70.47,66.68333333333334,74.0,73.0,70.99333333333333,70.56333333333333,64.0,71.0,65.0,65.0,1349
2025-02-14 01:00:00,817.8866666666667,0.0,66.66666666666667,78.92666666666666,823.54,70.47,66.55666666666667,74.0,73.0,70.99666666666667,70.53333333333335,64.0,71.0,65.0,65.0,1350
2025-02-14 01:15:00,854.6166666666667,0.0,67.33333333333333,79.66,847.5499999999998,70.47,70.91666666666667,74.0,73.0,70.99333333333333,70.32,64.0,71.0,65.0,65.0,1351
2025-02-14 01:30:00,857.4433333333333,0.0,68.0,79.99333333333334,860.9699999999999,70.47,73.75333333333333,74.0,73.0,71.0,70.24333333333334,64.0,71.0,65.0,65.0,1352
2025-02-14 01:45:00,883.5733333333334,0.0,68.66666666666667,80.11666666666666,870.1533333333333,70.47,75.35666666666667,74.0,73.0,70.99333333333333,70.25,64.0,71.0,65.0,65.0,1353
2025-02-14 02:00:00,882.16,0.0,69.66666666666667,80.34333333333332,881.4533333333334,70.47,77.69,74.0,73.0,70.99333333333333,70.22333333333334,64.0,71.0,65.0,65.0,1354
2025-02-14 02:15:00,887.81,0.0,70.83333333333333,80.51,890.6366666666667,70.47,79.35000000000001,74.0,73.0,70.99333333333333,70.23666666666666,64.0,71.0,65.0,65.0,1355
2025-02-14 02:30:00,901.23,0.0,71.0,80.73,892.0499999999998,70.47,79.96,74.0,73.0,70.99333333333333,70.3,64.0,71.0,65.0,65.0,1356
2025-02-14 02:45:00,902.6433333333332,0.0,71.33333333333333,80.79,899.11,70.47,81.05333333333333,74.0,73.0,71.0,70.3,64.0,71.0,65.0,65.0,1357
2025-02-14 03:00:00,907.5866666666668,0.0,71.33333333333333,80.83999999999999,905.4666666666668,70.47,82.33666666666666,74.0,73.0,70.99666666666667,70.31,64.0,71.0,65.0,65.0,1358
2025-02-14 03:15:00,915.3566666666668,0.0,71.66666666666667,81.01,916.77,70.47,84.47666666666667,74.0,73.0,70.99,70.27,64.0,71.0,65.0,65.0,1359
2025-02-14 03:30:00,911.12,0.0,71.16666666666667,81.00666666666667,913.9466666666668,70.47,83.85666666666667,74.0,73.0,70.99333333333333,70.35000000000001,64.0,71.0,65.0,65.0,1360
2025-02-14 03:45:00,915.3566666666668,0.0,70.83333333333333,80.90666666666668,913.24,70.47,83.87666666666667,74.0,73.0,70.99666666666667,70.39,64.0,71.0,65.0,65.0,1361
2025-02-14 04:00:00,913.9433333333332,0.0,71.5,80.92666666666666,919.59,70.47,84.81333333333333,74.0,73.0,71.0,70.38666666666667,64.0,71.0,65.0,65.0,1362
2025-02-14 04:15:00,918.1833333333334,0.0,71.83333333333333,80.96,923.1233333333332,70.47,85.71999999999998,74.0,73.0,70.99333333333333,70.37666666666667,64.0,71.0,65.0,65.0,1363
2025-02-14 04:30:00,917.4766666666666,0.0,72.0,80.87,916.0633333333334,70.47,84.21,74.0,73.0,70.99666666666667,70.47,64.0,71.0,65.0,65.0,1364
2025-02-14 04:45:00,909.0,0.0,71.83333333333333,80.75666666666666,909.7066666666666,70.47,83.15666666666667,74.0,73.0,70.99333333333333,70.51333333333334,64.0,71.0,65.0,65.0,1365
2025-02-14 05:00:00,910.4133333333332,0.0,71.83333333333333,80.81,909.7066666666666,70.47,83.06666666666666,74.0,73.0,70.99333333333333,70.51333333333334,64.0,71.0,65.0,65.0,1366
2025-02-14 05:15:00,908.2933333333334,0.0,71.16666666666667,80.58999999999999,908.2933333333334,70.47,82.79666666666667,74.0,73.0,71.0,70.50666666666666,64.0,71.0,65.0,65.0,1367
2025-02-14 05:30:00,910.41,0.0,71.33333333333333,80.56,908.2933333333334,70.47,82.89666666666666,74.0,73.0,70.99333333333333,70.49333333333334,64.0,71.0,65.0,65.0,1368
2025-02-14 05:45:00,918.89,0.0,72.0,80.62666666666667,923.83,70.47,85.73666666666668,74.0,73.0,71.0,70.37,64.0,71.0,65.0,65.0,1369
2025-02-14 06:00:00,923.13,0.0,72.33333333333333,80.77666666666666,923.83,70.47,85.92666666666666,74.0,73.0,70.99666666666667,70.39666666666666,64.0,71.0,65.0,65.0,1370
2025-02-14 06:15:00,919.5933333333334,0.0,72.33333333333333,80.63,927.3633333333332,70.47,86.50666666666666,74.0,73.0,70.99666666666667,70.39,64.0,71.0,65.0,65.0,1371
2025-02-14 06:30:00,935.84,0.0,72.5,80.77,931.6033333333334,70.47,87.34666666666665,74.0,73.0,70.99333333333333,70.38333333333333,64.0,71.0,65.0,65.0,1372
2025-02-14 06:45:00,947.8433333333332,0.0,73.5,80.73,945.7266666666666,70.47,89.93333333333334,74.0,73.0,70.99666666666667,70.3,64.0,71.0,65.0,65.0,1373
2025-02-14 07:00:00,949.2566666666668,0.0,74.16666666666667,80.69,954.2033333333334,70.47,91.45666666666666,74.0,73.0,70.99333333333333,70.29333333333334,64.0,71.0,65.0,65.0,1374
2025-02-14 07:15:00,951.3766666666668,0.0,75.0,80.35000000000001,963.3833333333332,70.47,93.38,74.0,73.0,70.99666666666667,70.26333333333334,64.0,71.0,65.0,65.0,1375
2025-02-14 07:30:00,976.8033333333332,0.0,75.0,80.16333333333334,972.5666666666666,70.47,95.20666666666666,74.0,73.0,70.99666666666667,70.26333333333334,64.0,71.0,65.0,65.0,1376
2025-02-14 07:45:00,982.45,0.0,75.16666666666667,80.10666666666667,981.04,70.47,96.85333333333334,74.0,73.0,70.99333333333333,70.26333333333334,64.0,71.0,65.0,65.0,1377
2025-02-14 08:00:00,977.5066666666668,0.0,75.66666666666667,79.94666666666667,989.52,70.47,98.42666666666666,74.0,73.0,70.99666666666667,70.26333333333334,64.0,71.0,65.0,65.0,1378
2025-02-14 08:15:00,994.4633333333333,0.0,75.66666666666667,79.70333333333333,997.2833333333332,70.47,99.92333333333332,74.0,73.0,70.99,70.24333333333334,64.0,71.0,65.0,65.0,1379
2025-02-14 08:30:00,989.5166666666668,0.0,75.83333333333333,79.67666666666666,997.99,70.47,100.0,74.0,73.0,71.0,70.25,64.0,71.0,65.0,65.0,1380
2025-02-14 08:45:00,995.1666666666666,0.0,76.66666666666667,79.60333333333334,997.99,70.47,100.0,74.0,73.0,70.99333333333333,70.25,64.0,71.0,65.0,65.0,1381
2025-02-14 09:00:00,1002.9333333333334,0.0,77.0,79.54333333333334,997.99,70.47,100.0,74.0,73.0,71.0,70.22000000000001,64.0,71.0,65.0,65.0,1382
2025-02-14 09:15:00,993.0466666666666,0.0,77.0,79.47000000000001,997.99,70.47,100.0,74.0,73.0,70.99666666666667,70.12,64.0,71.0,65.0,65.0,1383
2025-02-14 09:30:00,1002.2333333333332,0.0,80.83333333333333,80.46333333333332,997.99,70.47,100.0,74.0,73.0,70.99666666666667,70.10000000000001,64.0,71.0,65.0,65.0,1384
2025-02-14 09:45:00,1001.5233333333334,0.0,78.0,79.57333333333334,997.99,70.47,100.0,74.0,73.0,70.99333333333333,70.03666666666666,64.0,71.0,65.0,65.0,1385
2025-02-14 10:00:00,990.93,0.0,77.16666666666667,79.19333333333333,997.99,70.47,100.0,74.0,73.0,70.99333333333333,69.98,64.0,71.0,65.0,65.0,1386
2025-02-14 10:15:00,999.4066666666668,0.0,77.0,79.19333333333333,997.99,70.47,100.0,74.0,73.0,70.99333333333333,69.96,64.0,71.0,65.0,65.0,1387
2025-02-14 10:30:00,984.5733333333332,0.0,78.66666666666667,79.38333333333334,997.99,70.47,100.0,74.0,73.0,71.0,69.95333333333333,64.0,71.0,65.0,65.0,1388
2025-02-14 10:45:00,996.5833333333334,0.0,78.66666666666667,79.20666666666666,997.99,70.47,100.0,74.0,73.0,70.99666666666667,69.95333333333333,64.0,71.0,65.0,65.0,1389
2025-02-14 11:00:00,1002.9366666666666,0.0,77.33333333333333,78.93333333333334,997.99,70.47,100.0,74.0,73.0,70.99666666666667,69.91000000000001,64.0,71.0,65.0,65.0,1390
2025-02-14 11:15:00,1000.1133333333332,0.0,76.83333333333333,78.52333333333333,997.99,70.47,100.0,74.0,73.0,70.99333333333333,69.84333333333333,64.0,71.0,65.0,65.0,1391
2025-02-14 11:30:00,999.4066666666668,0.0,77.0,78.59666666666666,997.99,70.47,100.0,74.0,73.0,70.99666666666667,69.84666666666666,64.0,71.0,65.0,65.0,1392
2025-02-14 11:45:00,997.9933333333332,0.0,77.5,78.48666666666666,997.99,70.47,100.0,74.0,73.0,70.99,69.83333333333333,64.0,71.0,65.0,65.0,1393
2025-02-14 12:00:00,990.93,0.0,77.83333333333333,78.61,997.99,70.47,100.0,74.0,73.0,70.99666666666667,69.80666666666666,64.0,71.0,65.0,65.0,1394
2025-02-14 12:15:00,998.7,0.0,77.16666666666667,78.36999999999999,997.99,70.47,100.0,74.0,73.0,70.99333333333333,69.72333333333333,64.0,71.0,65.0,65.0,1395
2025-02-14 12:30:00,1001.5233333333334,0.0,76.33333333333333,78.56333333333333,997.99,70.47,100.0,74.0,73.0,71.0,69.71,64.0,71.0,65.0,65.0,1396
2025-02-14 12:45:00,1001.5233333333334,0.0,76.83333333333333,78.61333333333333,997.99,70.47,100.0,74.0,73.0,70.99,69.71,64.0,71.0,65.0,65.0,1397
2025-02-14 13:00:00,1002.23,0.0,78.83333333333333,79.10666666666667,997.99,70.47,100.0,74.0,73.0,70.99666666666667,69.77,64.0,71.0,65.0,65.0,1398
2025-02-14 13:15:00,993.0466666666666,0.0,77.5,79.36,997.99,70.47,100.0,74.0,73.0,70.99666666666667,69.88333333333334,64.0,71.0,65.0,65.0,1399
2025-02-14 13:30:00,989.5166666666668,0.0,77.0,79.55666666666667,997.99,70.47,100.0,74.0,73.0,70.99,70.04,64.0,71.0,65.0,65.0,1400
2025-02-14 13:45:00,994.46,0.0,77.33333333333333,79.79666666666667,996.5766666666668,70.47,99.82,74.0,73.0,71.0,70.38,64.0,71.0,65.0,65.0,1401
2025-02-14 14:00:00,973.9766666666666,0.0,77.5,80.37333333333333,972.5666666666666,70.47,95.43,74.0,73.0,70.99666666666667,70.67666666666668,64.0,71.0,65.0,65.0,1402
2025-02-14 14:15:00,936.5433333333334,0.0,75.5,80.66666666666667,935.84,70.47,88.05,74.0,73.0,70.99666666666667,70.91666666666667,64.0,71.0,65.0,65.0,1403
2025-02-14 14:30:00,882.8633333333333,0.0,72.5,80.35666666666667,879.3366666666667,70.47,77.08,74.0,73.0,70.99,71.23666666666666,64.0,71.0,65.0,65.0,1404
2025-02-14 14:45:00,600.35,0.0366666666666666,59.833333333333336,69.07000000000001,600.3533333333334,71.14999999999999,23.13,74.0,73.0,70.99666666666667,71.45333333333333,64.0,71.0,65.0,65.0,1405
2025-02-14 15:00:00,479.5733333333333,0.0,56.0,60.92666666666667,480.99,71.49,0.0,74.0,73.0,70.99666666666667,71.01666666666667,64.0,71.0,65.0,65.0,1406
2025-02-14 15:15:00,485.93,0.0,57.16666666666666,61.086666666666666,486.6366666666666,70.81,1.05,74.0,73.0,70.99,70.49,64.0,71.0,65.0,65.0,1407
2025-02-14 15:30:00,524.7766666666666,0.0,59.16666666666666,61.94333333333333,526.1866666666666,70.47,8.886666666666668,74.0,73.0,70.99666666666667,70.13,64.0,71.0,65.0,65.0,1408
2025-02-14 15:45:00,569.27,0.0,60.66666666666666,64.87,569.98,70.47,17.349999999999998,74.0,73.0,70.99333333333333,69.86,64.0,71.0,65.0,65.0,1409
2025-02-14 16:00:00,617.3000000000001,0.0,62.5,67.58333333333333,624.3633333333333,70.47,27.61,74.0,73.0,70.99666666666667,69.61999999999999,64.0,71.0,65.0,65.0,1410
2025-02-14 16:15:00,666.7433333333333,0.0,64.0,70.70333333333333,670.98,70.47,37.10666666666666,74.0,73.0,70.99333333333333,69.51333333333334,64.0,71.0,65.0,65.0,1411
2025-02-14 16:30:00,707.7066666666666,0.0,65.5,73.73333333333333,707.7066666666666,70.47,43.98,74.0,73.0,70.99666666666667,69.52666666666666,64.0,71.0,65.0,65.0,1412
2025-02-14 16:45:00,728.1866666666666,0.0,66.5,75.62333333333333,726.7733333333332,70.47,47.86333333333334,74.0,73.0,70.99666666666667,69.66333333333334,64.0,71.0,65.0,65.0,1413
2025-02-14 17:00:00,738.7800000000001,0.0,67.33333333333333,76.98,741.61,70.47,50.5,74.0,73.0,70.99333333333333,69.80333333333334,64.0,71.0,65.0,65.0,1414
2025-02-14 17:15:00,739.4900000000001,0.0,67.66666666666667,77.10666666666667,740.1966666666667,70.47,50.18333333333334,74.0,73.0,70.99666666666667,70.03333333333333,64.0,71.0,65.0,65.0,1415
2025-02-14 17:30:00,721.8333333333334,0.0,67.16666666666667,76.73666666666666,722.5366666666665,70.47,46.906666666666666,74.0,73.0,70.99666666666667,70.32666666666667,64.0,71.0,65.0,65.0,1416
2025-02-14 17:45:00,696.4033333333333,0.0,66.33333333333333,74.98333333333333,701.35,70.47,42.85,74.0,73.0,70.99666666666667,70.52666666666666,64.0,71.0,65.0,65.0,1417
2025-02-14 18:00:00,683.6933333333333,0.0,65.0,73.92666666666666,680.16,70.47,39.32333333333333,74.0,73.0,71.0,70.67,64.0,71.0,65.0,65.0,1418
2025-02-14 18:15:00,647.6733333333333,0.0,63.833333333333336,71.75999999999999,647.67,70.47,32.56333333333333,74.0,73.0,71.0,70.88666666666667,64.0,71.0,65.0,65.0,1419
2025-02-14 18:30:00,622.95,0.0,62.66666666666666,70.23666666666666,623.6566666666666,70.47,27.743333333333336,74.0,73.0,71.0,70.95666666666666,64.0,71.0,65.0,65.0,1420
2025-02-14 18:45:00,605.2933333333334,0.0,61.333333333333336,69.22333333333334,597.5266666666666,70.47,22.89,74.0,73.0,71.0,71.01666666666667,64.0,71.0,65.0,65.0,1421
2025-02-14 19:00:00,572.0966666666667,0.0,60.5,68.31666666666666,576.3366666666667,70.47,18.82,74.0,73.0,71.0,71.01666666666667,64.0,71.0,65.0,65.0,1422
2025-02-14 19:15:00,557.2633333333333,0.0,59.66666666666666,67.31333333333333,556.5633333333334,70.47,14.89,74.0,73.0,71.0,70.99333333333334,64.0,71.0,65.0,65.0,1423
2025-02-14 19:30:00,543.8466666666667,0.0,59.16666666666666,66.39666666666666,541.02,70.47,12.053333333333333,74.0,73.0,71.0,70.95666666666666,64.0,71.0,65.0,65.0,1424
2025-02-14 19:45:00,529.01,0.0,59.0,65.44,529.72,70.47,9.61,74.0,73.0,71.0,70.90333333333334,64.0,71.0,65.0,65.0,1425
2025-02-14 20:00:00,525.4833333333333,0.0,58.16666666666666,65.24666666666667,524.0666666666667,70.47,8.603333333333333,74.0,73.0,71.0,70.82333333333334,64.0,71.0,65.0,65.0,1426
2025-02-14 20:15:00,520.54,0.0,57.833333333333336,64.88666666666667,514.1833333333333,70.47,6.63,74.0,73.0,71.0,70.79666666666667,64.0,71.0,65.0,65.0,1427
2025-02-14 20:30:00,509.2366666666667,0.0,57.333333333333336,64.70666666666666,504.9966666666666,70.47,4.8,74.0,73.0,71.0,70.76,64.0,71.0,65.0,65.0,1428
2025-02-14 20:45:00,507.1166666666666,0.0,57.0,64.63,504.9966666666666,70.47,4.946666666666666,74.0,73.0,71.0,70.66333333333334,64.0,71.0,65.0,65.0,1429
2025-02-14 21:00:00,519.1266666666667,0.0,57.833333333333336,65.06333333333333,525.4833333333333,70.47,8.799999999999999,74.0,73.0,71.0,70.43,64.0,71.0,65.0,65.0,1430
2025-02-14 21:15:00,568.5666666666666,0.0,59.0,67.07333333333334,569.98,70.47,17.169999999999998,74.0,73.0,71.0,70.09333333333333,64.0,71.0,65.0,65.0,1431
2025-02-14 21:30:00,611.6533333333333,0.0,60.66666666666666,69.30333333333334,615.18,70.47,26.02333333333333,74.0,73.0,71.0,69.85000000000001,64.0,71.0,65.0,65.0,1432
2025-02-14 21:45:00,656.1466666666666,0.0,62.5,71.95,659.68,70.47,34.74,74.0,73.0,71.0,69.67333333333333,64.0,71.0,65.0,65.0,1433
2025-02-14 22:00:00,702.0566666666667,0.0,64.16666666666667,74.79333333333334,699.9366666666666,70.47,42.56333333333333,74.0,73.0,71.0,69.61333333333333,64.0,71.0,65.0,65.0,1434
2025-02-14 22:15:00,718.2999999999998,0.0,65.66666666666667,76.58666666666666,724.6566666666666,70.47,47.18333333333334,74.0,73.0,71.0,69.68666666666667,64.0,71.0,65.0,65.0,1435
2025-02-14 22:30:00,737.37,0.0,66.5,77.83999999999999,743.0233333333334,70.47,50.9,74.0,73.0,71.0,69.79,64.0,71.0,65.0,65.0,1436
2025-02-14 22:45:00,743.0233333333334,0.0,67.0,78.39333333333333,750.08,70.47,52.25666666666667,74.0,73.0,71.0,69.94333333333334,64.0,71.0,65.0,65.0,1437
2025-02-14 23:00:00,752.91,0.0,67.0,78.24333333333334,750.08,70.47,52.38666666666666,74.0,73.0,71.0,70.11,64.0,71.0,65.0,65.0,1438
2025-02-14 23:15:00,742.3133333333334,0.0,66.5,77.99,746.5533333333333,70.47,51.59,74.0,73.0,71.0,70.24333333333334,64.0,71.0,65.0,65.0,1439
2025-02-14 23:30:00,737.37,0.0,66.16666666666667,77.59,740.1966666666667,70.47,50.43,74.0,73.0,71.0,70.37333333333333,64.0,71.0,65.0,65.0,1440
2025-02-14 23:45:00,741.6066666666667,0.0,66.5,77.36666666666666,737.37,70.47,49.92666666666667,74.0,73.0,71.0,70.42666666666666,64.0,71.0,65.0,65.0,1441
2025-02-15 00:00:00,723.9499999999999,0.0,66.0,76.67333333333333,727.4833333333332,70.47,47.96333333333333,74.0,73.0,71.0,70.52666666666666,64.0,71.0,65.0,65.0,1442
2025-02-15 00:15:00,726.0666666666666,0.0,65.83333333333333,76.39333333333333,723.9533333333333,70.47,47.24,74.0,73.0,71.0,70.54,64.0,71.0,65.0,65.0,1443
2025-02-15 00:30:00,721.1266666666667,0.0,66.0,76.16666666666667,722.54,70.47,46.82333333333333,74.0,73.0,71.0,70.54,64.0,71.0,65.0,65.0,1444
2025-02-15 00:45:00,721.1233333333333,0.0,66.16666666666667,76.13,721.1266666666667,70.47,46.586666666666666,74.0,73.0,71.0,70.52,64.0,71.0,65.0,65.0,1445
2025-02-15 01:00:00,720.4166666666666,0.0,66.66666666666667,76.34666666666668,722.54,70.47,46.76,74.0,73.0,71.0,70.50666666666666,64.0,71.0,65.0,65.0,1446
2025-02-15 01:15:00,723.2433333333333,0.0,67.16666666666667,76.70666666666666,724.66,70.47,47.38,74.0,73.0,71.0,70.47,64.0,71.0,65.0,65.0,1447
2025-02-15 01:30:00,726.7733333333332,0.0,66.66666666666667,76.73333333333333,726.0733333333333,70.47,47.42666666666667,74.0,73.0,71.0,70.46666666666667,64.0,71.0,65.0,65.0,1448
2025-02-15 01:45:00,726.7766666666666,0.0,67.16666666666667,77.15666666666668,731.0133333333333,70.47,48.7,74.0,73.0,71.0,70.42333333333333,64.0,71.0,65.0,65.0,1449
2025-02-15 02:00:00,716.8866666666667,0.0,66.83333333333333,77.03666666666668,729.5966666666667,70.47,48.39000000000001,74.0,73.0,71.0,70.45,64.0,71.0,65.0,65.0,1450
2025-02-15 02:15:00,722.54,0.0,66.66666666666667,76.78333333333333,725.3666666666667,70.47,47.72,74.0,73.0,71.0,70.48666666666666,64.0,71.0,65.0,65.0,1451
2025-02-15 02:30:00,723.2433333333333,0.0,66.5,76.62666666666667,724.66,70.47,47.46333333333333,74.0,73.0,71.0,70.49333333333334,64.0,71.0,65.0,65.0,1452
2025-02-15 02:45:00,730.3066666666667,0.0,66.5,76.67666666666666,723.9533333333333,70.47,47.24,74.0,73.0,71.0,70.48666666666666,64.0,71.0,65.0,65.0,1453
2025-02-15 03:00:00,726.07,0.0,66.5,76.61666666666666,722.54,70.47,47.06666666666666,74.0,73.0,71.0,70.49333333333334,64.0,71.0,65.0,65.0,1454
2025-02-15 03:15:00,721.8333333333334,0.0,66.5,76.70666666666666,722.54,70.47,46.903333333333336,74.0,73.0,71.0,70.49333333333334,64.0,71.0,65.0,65.0,1455
2025-02-15 03:30:00,725.3633333333333,0.0,66.5,76.58,721.8333333333334,70.47,46.78333333333333,74.0,73.0,71.0,70.48666666666666,64.0,71.0,65.0,65.0,1456
2025-02-15 03:45:00,716.18,0.0,67.0,76.51666666666667,721.1266666666667,70.47,46.61666666666667,74.0,73.0,71.0,70.48,64.0,71.0,65.0,65.0,1457
2025-02-15 04:00:00,714.7666666666668,0.0,66.83333333333333,76.53666666666668,721.1266666666667,70.47,46.41,74.0,73.0,71.0,70.48666666666666,64.0,71.0,65.0,65.0,1458
2025-02-15 04:15:00,721.8333333333334,0.0,66.83333333333333,76.40666666666667,718.2999999999998,70.47,46.26666666666667,74.0,73.0,71.0,70.5,64.0,71.0,65.0,65.0,1459
2025-02-15 04:30:00,718.2999999999998,0.0,67.0,76.52999999999999,719.0066666666667,70.47,46.120000000000005,74.0,73.0,71.0,70.49333333333334,64.0,71.0,65.0,65.0,1460
2025-02-15 04:45:00,719.0066666666667,0.0,67.66666666666667,76.44,716.18,70.47,45.76333333333333,74.0,73.0,71.0,70.5,64.0,71.0,65.0,65.0,1461
2025-02-15 05:00:00,718.3033333333333,0.0,67.33333333333333,76.26666666666667,714.7666666666665,70.47,45.59666666666666,74.0,73.0,71.0,70.5,64.0,71.0,65.0,65.0,1462
2025-02-15 05:15:00,714.7666666666668,0.0,67.5,76.33333333333333,715.4733333333334,70.47,45.49666666666667,74.0,73.0,71.0,70.49333333333334,64.0,71.0,65.0,65.0,1463
2025-02-15 05:30:00,711.9433333333333,0.0,67.0,76.50333333333333,715.4733333333334,70.47,45.60666666666666,74.0,73.0,71.0,70.49,64.0,71.0,65.0,65.0,1464
2025-02-15 05:45:00,720.4166666666666,0.0,66.83333333333333,76.37,714.06,70.47,45.39000000000001,74.0,73.0,71.0,70.49333333333334,64.0,71.0,65.0,65.0,1465
2025-02-15 06:00:00,704.88,0.0,66.83333333333333,76.12333333333333,712.6466666666666,70.47,45.03,74.0,73.0,71.0,70.5,64.0,71.0,65.0,65.0,1466
2025-02-15 06:15:00,720.42,0.0,66.66666666666667,75.99,711.94,70.47,44.93,74.0,73.0,71.0,70.5,64.0,71.0,65.0,65.0,1467
2025-02-15 06:30:00,722.5366666666665,0.0,66.66666666666667,76.17333333333333,713.3533333333334,70.47,45.18,74.0,73.0,71.0,70.48333333333333,64.0,71.0,65.0,65.0,1468
2025-02-15 06:45:00,719.0066666666667,0.0,66.83333333333333,76.50999999999999,716.18,70.47,45.60666666666666,74.0,73.0,71.0,70.46333333333332,64.0,71.0,65.0,65.0,1469
2025-02-15 07:00:00,717.5933333333332,0.0,66.66666666666667,76.04666666666667,712.6466666666666,70.47,44.88666666666666,74.0,73.0,71.0,70.49333333333334,64.0,71.0,65.0,65.0,1470
2025-02-15 07:15:00,714.0633333333334,0.0,66.5,75.88333333333333,709.82,70.47,44.580000000000005,74.0,73.0,71.0,70.50666666666666,64.0,71.0,65.0,65.0,1471
2025-02-15 07:30:00,700.6433333333334,0.0,66.66666666666667,75.87333333333333,710.5266666666666,70.47,44.423333333333325,74.0,73.0,71.0,70.5,64.0,71.0,65.0,65.0,1472
2025-02-15 07:45:00,714.77,0.0,66.83333333333333,75.91666666666667,708.4133333333334,70.47,44.06333333333333,74.0,73.0,71.0,70.5,64.0,71.0,65.0,65.0,1473
2025-02-15 08:00:00,711.9433333333333,0.0,66.66666666666667,75.98333333333333,707.7066666666666,70.47,44.120000000000005,74.0,73.0,71.0,70.49333333333334,64.0,71.0,65.0,65.0,1474
