time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,record_index
2025-02-21 20:45:00,529.7233333333334,0.0,75.0,64.73,539.6066666666667,70.47,11.589999999999998,74.0,73.0,71.0,70.82333333333334,64.0,71.0,65.0,65.0,2101
2025-02-21 21:00:00,543.1366666666667,0.0,74.83333333333333,64.63666666666667,538.1933333333333,70.47,11.2,74.0,73.0,71.0,70.72000000000001,64.0,71.0,65.0,65.0,2102
2025-02-21 21:15:00,554.4399999999999,0.0,75.16666666666667,65.36333333333333,556.56,70.47,14.733333333333334,74.0,73.0,71.0,70.48333333333333,64.0,71.0,65.0,65.0,2103
2025-02-21 21:30:00,587.64,0.0,76.16666666666667,66.45,580.5733333333334,70.47,19.39,74.0,73.0,71.0,70.29333333333334,64.0,71.0,65.0,65.0,2104
2025-02-21 21:45:00,606.0,0.0,76.83333333333333,67.61333333333333,604.59,70.47,24.156666666666663,74.0,73.0,71.0,70.14666666666666,64.0,71.0,65.0,65.0,2105
2025-02-21 22:00:00,629.31,0.0,77.5,68.89,632.8366666666667,70.47,29.58,74.0,73.0,71.0,70.03,64.0,71.0,65.0,65.0,2106
2025-02-21 22:15:00,655.44,0.0,78.16666666666667,70.21666666666667,654.7333333333333,70.47,33.53666666666667,74.0,73.0,71.0,69.99666666666667,64.0,71.0,65.0,65.0,2107
2025-02-21 22:30:00,654.0300000000001,0.0,78.16666666666667,70.64666666666666,660.3833333333333,70.47,34.91,74.0,73.0,71.0,70.10666666666667,64.0,71.0,65.0,65.0,2108
2025-02-21 22:45:00,662.5033333333333,0.0,78.5,70.86666666666666,666.0366666666667,70.47,35.84,74.0,73.0,71.0,70.18333333333334,64.0,71.0,65.0,65.0,2109
2025-02-21 23:00:00,670.27,0.0,78.66666666666667,70.61333333333333,668.1533333333333,70.47,36.32,74.0,73.0,71.0,70.24333333333334,64.0,71.0,65.0,65.0,2110
2025-02-21 23:15:00,676.63,0.0,79.33333333333333,70.84666666666668,675.92,70.47,37.86,74.0,73.0,71.0,70.25,64.0,71.0,65.0,65.0,2111
2025-02-21 23:30:00,682.28,0.0,80.16666666666667,71.17333333333333,683.6933333333333,70.47,39.39666666666667,74.0,73.0,71.0,70.26333333333334,64.0,71.0,65.0,65.0,2112
2025-02-21 23:45:00,678.04,0.0,80.83333333333333,71.60000000000001,692.1666666666666,70.47,41.03333333333333,74.0,73.0,71.0,70.25666666666666,64.0,71.0,65.0,65.0,2113
2025-02-22 00:00:00,706.2933333333334,0.0,81.5,72.08,700.6433333333334,70.47,42.67,74.0,73.0,71.0,70.25666666666666,64.0,71.0,65.0,65.0,2114
2025-02-22 00:15:00,697.1133333333333,0.0,81.83333333333333,71.93666666666667,700.6433333333334,70.47,42.52333333333333,74.0,73.0,71.0,70.31666666666666,64.0,71.0,65.0,65.0,2115
2025-02-22 00:30:00,717.5966666666667,0.0,83.0,72.74666666666667,716.18,70.47,45.53333333333333,74.0,73.0,71.0,70.24333333333333,64.0,71.0,65.0,65.0,2116
2025-02-22 00:45:00,744.43,0.0,84.16666666666667,74.24,738.7833333333333,70.47,49.98,74.0,73.0,71.0,70.13333333333334,64.0,71.0,65.0,65.0,2117
2025-02-22 01:00:00,762.09,0.0,85.16666666666667,75.32333333333334,753.6133333333333,70.47,53.053333333333335,74.0,73.0,71.0,70.11666666666667,64.0,71.0,65.0,65.0,2118
2025-02-22 01:15:00,766.3266666666667,0.0,85.66666666666667,76.05,768.4466666666667,70.47,55.623333333333335,74.0,73.0,71.0,70.11666666666667,64.0,71.0,65.0,65.0,2119
2025-02-22 01:30:00,779.04,0.0,86.33333333333333,76.77333333333333,781.16,70.47,58.22666666666667,74.0,73.0,71.0,70.12,64.0,71.0,65.0,65.0,2120
2025-02-22 01:45:00,781.8633333333333,0.0,86.83333333333333,77.16666666666667,785.3966666666666,70.47,59.23666666666667,74.0,73.0,71.0,70.18666666666667,64.0,71.0,65.0,65.0,2121
2025-02-22 02:00:00,780.4533333333334,0.0,87.0,77.41333333333334,790.34,70.47,59.98,74.0,73.0,71.0,70.24333333333334,64.0,71.0,65.0,65.0,2122
2025-02-22 02:15:00,801.64,0.0,87.5,77.63,795.9933333333333,70.47,61.2,74.0,73.0,71.0,70.27666666666666,64.0,71.0,65.0,65.0,2123
2025-02-22 02:30:00,786.8133333333334,0.0,87.33333333333333,77.54666666666667,793.8733333333333,70.47,60.653333333333336,74.0,73.0,71.0,70.36666666666666,64.0,71.0,65.0,65.0,2124
2025-02-22 02:45:00,801.6433333333333,0.0,87.33333333333333,77.45,793.8733333333333,70.47,60.79333333333333,74.0,73.0,71.0,70.38666666666667,64.0,71.0,65.0,65.0,2125
2025-02-22 03:00:00,789.6333333333333,0.0,87.5,77.45333333333333,795.9933333333333,70.47,61.22333333333333,74.0,73.0,71.0,70.39,64.0,71.0,65.0,65.0,2126
2025-02-22 03:15:00,793.1666666666666,0.0,87.5,77.64999999999999,798.82,70.47,61.72666666666667,74.0,73.0,71.0,70.39,64.0,71.0,65.0,65.0,2127
2025-02-22 03:30:00,795.9933333333333,0.0,88.0,77.70666666666666,801.6466666666666,70.47,62.21333333333333,74.0,73.0,71.0,70.39666666666666,64.0,71.0,65.0,65.0,2128
2025-02-22 03:45:00,793.8733333333333,0.0,88.0,77.60000000000001,799.5266666666666,70.47,61.870000000000005,74.0,73.0,71.0,70.44333333333333,64.0,71.0,65.0,65.0,2129
2025-02-22 04:00:00,798.11,0.0,87.83333333333333,77.31333333333333,797.4066666666668,70.47,61.46,74.0,73.0,71.0,70.47,64.0,71.0,65.0,65.0,2130
2025-02-22 04:15:00,794.58,0.0,88.83333333333333,77.58333333333333,803.7633333333333,70.47,62.55,74.0,73.0,71.0,70.42333333333333,64.0,71.0,65.0,65.0,2131
2025-02-22 04:30:00,810.8266666666667,0.0,88.66666666666667,77.67666666666668,806.5833333333334,70.47,63.19333333333333,74.0,73.0,71.0,70.40333333333334,64.0,71.0,65.0,65.0,2132
2025-02-22 04:45:00,804.4666666666667,0.0,88.5,77.56666666666666,805.1733333333333,70.47,62.94333333333333,74.0,73.0,71.0,70.44333333333334,64.0,71.0,65.0,65.0,2133
2025-02-22 05:00:00,815.0633333333334,0.0,88.5,77.69,809.41,70.47,63.830000000000005,74.0,73.0,71.0,70.42333333333333,64.0,71.0,65.0,65.0,2134
2025-02-22 05:15:00,817.18,0.0,89.0,77.91333333333334,815.0633333333334,70.47,64.62666666666667,74.0,73.0,71.0,70.39,64.0,71.0,65.0,65.0,2135
2025-02-22 05:30:00,810.1166666666667,0.0,89.16666666666667,78.01333333333334,817.1833333333334,70.47,65.16666666666667,74.0,73.0,71.0,70.40333333333332,64.0,71.0,65.0,65.0,2136
2025-02-22 05:45:00,821.4200000000001,0.0,89.0,78.09666666666668,818.5966666666667,70.47,65.58999999999999,74.0,73.0,71.0,70.40333333333334,64.0,71.0,65.0,65.0,2137
2025-02-22 06:00:00,812.2366666666667,0.0,89.16666666666667,78.02333333333333,818.5966666666667,70.47,65.33666666666666,74.0,73.0,71.0,70.43,64.0,71.0,65.0,65.0,2138
2025-02-22 06:15:00,816.4733333333334,0.0,89.16666666666667,77.86333333333333,818.5966666666667,70.47,65.49,74.0,73.0,71.0,70.43666666666667,64.0,71.0,65.0,65.0,2139
2025-02-22 06:30:00,835.5466666666667,0.0,89.5,78.02333333333333,824.9466666666667,70.47,66.68666666666667,74.0,73.0,71.0,70.39666666666666,64.0,71.0,65.0,65.0,2140
2025-02-22 06:45:00,827.07,0.0,89.5,78.06666666666666,827.7733333333334,70.47,67.33999999999999,74.0,73.0,71.0,70.39,64.0,71.0,65.0,65.0,2141
2025-02-22 07:00:00,828.4833333333332,0.0,89.66666666666667,78.23333333333333,831.3066666666667,70.47,67.96666666666667,74.0,73.0,71.0,70.39,64.0,71.0,65.0,65.0,2142
2025-02-22 07:15:00,829.19,0.0,89.83333333333333,78.28333333333335,834.1333333333333,70.47,68.50999999999999,74.0,73.0,71.0,70.39,64.0,71.0,65.0,65.0,2143
2025-02-22 07:30:00,839.7833333333333,0.0,90.33333333333331,78.30333333333333,837.6666666666666,70.47,69.14333333333333,74.0,73.0,71.0,70.39,64.0,71.0,65.0,65.0,2144
2025-02-22 07:45:00,843.3133333333334,0.0,90.5,78.39666666666666,840.4933333333333,70.47,69.78666666666668,74.0,73.0,71.0,70.39,64.0,71.0,65.0,65.0,2145
2025-02-22 08:00:00,840.4900000000001,0.0,90.5,78.41666666666667,844.7233333333334,70.47,70.42333333333333,74.0,73.0,71.0,70.39,64.0,71.0,65.0,65.0,2146
2025-02-22 08:15:00,852.4966666666666,0.0,91.0,78.54333333333334,848.9633333333333,70.47,71.34333333333333,74.0,73.0,71.0,70.38,64.0,71.0,65.0,65.0,2147
2025-02-22 08:30:00,855.3233333333333,0.0,91.66666666666669,78.60666666666667,853.2033333333333,70.47,71.95,74.0,73.0,71.0,70.38,64.0,71.0,65.0,65.0,2148
2025-02-22 08:45:00,850.38,0.0,91.16666666666669,78.62333333333333,854.6166666666667,70.47,72.50333333333333,74.0,73.0,71.0,70.38666666666667,64.0,71.0,65.0,65.0,2149
2025-02-22 09:00:00,847.5500000000001,0.0,91.5,78.59333333333333,856.7366666666667,70.47,72.88666666666667,74.0,73.0,71.0,70.39,64.0,71.0,65.0,65.0,2150
2025-02-22 09:15:00,859.5600000000001,0.0,91.5,78.65666666666667,860.2666666666668,70.47,73.49333333333333,74.0,73.0,71.0,70.39,64.0,71.0,65.0,65.0,2151
2025-02-22 09:30:00,868.0366666666667,0.0,91.66666666666669,78.68666666666667,863.7933333333334,70.47,74.08666666666666,74.0,73.0,71.0,70.39,64.0,71.0,65.0,65.0,2152
2025-02-22 09:45:00,874.39,0.0,91.83333333333331,78.74666666666667,865.9133333333333,70.47,74.61666666666667,74.0,73.0,71.0,70.39,64.0,71.0,65.0,65.0,2153
2025-02-22 10:00:00,868.7400000000001,0.0,92.0,78.76333333333334,868.0333333333333,70.47,75.16,74.0,73.0,71.0,70.39,64.0,71.0,65.0,65.0,2154
2025-02-22 10:15:00,881.4533333333334,0.0,92.0,78.80333333333333,870.1533333333333,70.47,75.56,74.0,73.0,71.0,70.41000000000001,64.0,71.0,65.0,65.0,2155
2025-02-22 10:30:00,865.9166666666666,0.0,91.5,78.60000000000001,865.9133333333333,70.47,74.74666666666667,74.0,73.0,71.0,70.47,64.0,71.0,65.0,65.0,2156
2025-02-22 10:45:00,884.9866666666667,0.0,91.66666666666669,78.68666666666667,870.1533333333333,70.47,75.29333333333334,74.0,73.0,71.0,70.44333333333334,64.0,71.0,65.0,65.0,2157
2025-02-22 11:00:00,876.5099999999999,0.0,92.16666666666669,78.76333333333334,875.1,70.47,76.41333333333334,74.0,73.0,71.0,70.41,64.0,71.0,65.0,65.0,2158
2025-02-22 11:15:00,863.7966666666666,0.0,92.33333333333331,78.83666666666666,877.9266666666667,70.47,76.92666666666666,74.0,73.0,71.0,70.41,64.0,71.0,65.0,65.0,2159
2025-02-22 11:30:00,870.8566666666667,0.0,92.16666666666669,78.77333333333333,875.8066666666667,70.47,76.53666666666668,74.0,73.0,71.0,70.45,64.0,71.0,65.0,65.0,2160
2025-02-22 11:45:00,878.63,0.0,92.33333333333331,78.78,878.6300000000001,70.47,76.95666666666666,74.0,73.0,71.0,70.43666666666667,64.0,71.0,65.0,65.0,2161
2025-02-22 12:00:00,887.8133333333334,0.0,92.33333333333331,78.82333333333332,879.3366666666667,70.47,77.16333333333334,74.0,73.0,71.0,70.43666666666667,64.0,71.0,65.0,65.0,2162
2025-02-22 12:15:00,876.5100000000001,0.0,92.5,78.68666666666667,877.9266666666667,70.47,76.96333333333332,74.0,73.0,71.0,70.47,64.0,71.0,65.0,65.0,2163
2025-02-22 12:30:00,881.4533333333334,0.0,92.33333333333331,78.90666666666665,878.6333333333333,70.47,77.21666666666667,74.0,73.0,71.0,70.46,64.0,71.0,65.0,65.0,2164
2025-02-22 12:45:00,873.6866666666666,0.0,92.33333333333331,78.99666666666667,877.2199999999999,70.47,76.70666666666666,74.0,73.0,71.0,70.48333333333333,64.0,71.0,65.0,65.0,2165
2025-02-22 13:00:00,863.7966666666666,0.0,92.33333333333331,79.02666666666666,872.2733333333334,70.47,75.93,74.0,73.0,71.0,70.50666666666666,64.0,71.0,65.0,65.0,2166
2025-02-22 13:15:00,876.5100000000001,0.0,92.5,79.24333333333334,869.4466666666667,70.47,75.37666666666667,74.0,73.0,71.0,70.52666666666666,64.0,71.0,65.0,65.0,2167
2025-02-22 13:30:00,869.4499999999999,0.0,92.33333333333331,79.51666666666667,865.9133333333333,70.47,74.67999999999999,74.0,73.0,71.0,70.54,64.0,71.0,65.0,65.0,2168
2025-02-22 13:45:00,861.6766666666666,0.0,91.66666666666669,79.51666666666667,855.32,70.47,72.56666666666666,74.0,73.0,71.0,70.61,64.0,71.0,65.0,65.0,2169
2025-02-22 14:00:00,846.8433333333332,0.0,91.5,79.11,842.6066666666666,70.47,70.12666666666667,74.0,73.0,71.0,70.66666666666667,64.0,71.0,65.0,65.0,2170
2025-02-22 14:15:00,828.4833333333332,0.0,91.0,79.06,833.4266666666667,70.47,68.38333333333333,74.0,73.0,71.0,70.68,64.0,71.0,65.0,65.0,2171
2025-02-22 14:30:00,829.19,0.0,90.5,78.97,824.9499999999999,70.47,66.79333333333334,74.0,73.0,71.0,70.68,64.0,71.0,65.0,65.0,2172
2025-02-22 14:45:00,804.4666666666667,0.0,90.16666666666669,78.62,810.1199999999999,70.47,63.906666666666666,74.0,73.0,71.0,70.73333333333333,64.0,71.0,65.0,65.0,2173
2025-02-22 15:00:00,798.1133333333333,0.0,89.5,78.16,795.9933333333333,70.47,61.23333333333333,74.0,73.0,71.0,70.77,64.0,71.0,65.0,65.0,2174
2025-02-22 15:15:00,798.8166666666666,0.0,89.0,78.01,786.8100000000001,70.47,59.36333333333334,74.0,73.0,71.0,70.74,64.0,71.0,65.0,65.0,2175
2025-02-22 15:30:00,778.3333333333334,0.0,88.83333333333333,77.92666666666666,779.04,70.47,57.99666666666667,74.0,73.0,71.0,70.72,64.0,71.0,65.0,65.0,2176
2025-02-22 15:45:00,774.1,0.0,88.5,77.94333333333333,768.4466666666667,70.47,55.71,74.0,73.0,71.0,70.73666666666666,64.0,71.0,65.0,65.0,2177
2025-02-22 16:00:00,759.2666666666668,0.0,88.0,77.53666666666668,755.0266666666666,70.47,53.23,74.0,73.0,71.0,70.76333333333334,64.0,71.0,65.0,65.0,2178
2025-02-22 16:15:00,748.6733333333333,0.0,87.66666666666667,77.49333333333334,752.9066666666668,70.47,52.583333333333336,74.0,73.0,71.0,70.69333333333334,64.0,71.0,65.0,65.0,2179
2025-02-22 16:30:00,745.8466666666667,0.0,87.5,77.22333333333334,746.5533333333333,70.47,51.48666666666666,74.0,73.0,71.0,70.68,64.0,71.0,65.0,65.0,2180
2025-02-22 16:45:00,738.0766666666667,0.0,87.33333333333333,77.34333333333333,738.0766666666667,70.47,50.04,74.0,73.0,71.0,70.68,64.0,71.0,65.0,65.0,2181
2025-02-22 17:00:00,731.7199999999999,0.0,87.0,76.89333333333333,731.7166666666667,70.47,48.8,74.0,73.0,71.0,70.65666666666667,64.0,71.0,65.0,65.0,2182
2025-02-22 17:15:00,731.0133333333333,0.0,87.0,76.87666666666667,726.7766666666666,70.47,47.830000000000005,74.0,73.0,71.0,70.65,64.0,71.0,65.0,65.0,2183
2025-02-22 17:30:00,721.1266666666667,0.0,86.83333333333333,76.87333333333333,725.3666666666667,70.47,47.46666666666667,74.0,73.0,71.0,70.60333333333334,64.0,71.0,65.0,65.0,2184
2025-02-22 17:45:00,735.2533333333334,0.0,87.0,77.07666666666667,728.1866666666666,70.47,48.01666666666667,74.0,73.0,71.0,70.54,64.0,71.0,65.0,65.0,2185
2025-02-22 18:00:00,724.66,0.0,87.0,77.23,726.0733333333333,70.47,47.49666666666667,74.0,73.0,71.0,70.54666666666667,64.0,71.0,65.0,65.0,2186
2025-02-22 18:15:00,707.7033333333334,0.0,86.66666666666667,76.70333333333333,718.2999999999998,70.47,46.086666666666666,74.0,73.0,71.0,70.58,64.0,71.0,65.0,65.0,2187
2025-02-22 18:30:00,711.2366666666667,0.0,86.33333333333333,76.59333333333333,710.5300000000001,70.47,44.71,74.0,73.0,71.0,70.61,64.0,71.0,65.0,65.0,2188
2025-02-22 18:45:00,699.23,0.0,86.16666666666667,75.92999999999999,702.7633333333333,70.47,43.11666666666667,74.0,73.0,71.0,70.63,64.0,71.0,65.0,65.0,2189
2025-02-22 19:00:00,698.5233333333334,0.0,85.66666666666667,75.75,696.4033333333333,70.47,42.056666666666665,74.0,73.0,71.0,70.63,64.0,71.0,65.0,65.0,2190
2025-02-22 19:15:00,690.7533333333334,0.0,85.33333333333333,75.5,690.0466666666666,70.47,40.70666666666667,74.0,73.0,71.0,70.65,64.0,71.0,65.0,65.0,2191
2025-02-22 19:30:00,681.5733333333333,0.0,84.83333333333333,74.66000000000001,681.5733333333333,70.47,39.05,74.0,73.0,71.0,70.65,64.0,71.0,65.0,65.0,2192
2025-02-22 19:45:00,671.6833333333333,0.0,84.66666666666667,74.27,682.28,70.47,39.02333333333333,74.0,73.0,71.0,70.59333333333335,64.0,71.0,65.0,65.0,2193
2025-02-22 20:00:00,687.9266666666666,0.0,84.66666666666667,74.39,684.4,70.47,39.50666666666667,74.0,73.0,71.0,70.54,64.0,71.0,65.0,65.0,2194
2025-02-22 20:15:00,685.1033333333334,0.0,84.66666666666667,74.27,685.8133333333334,70.47,39.91,74.0,73.0,71.0,70.50666666666667,64.0,71.0,65.0,65.0,2195
2025-02-22 20:30:00,690.7533333333334,0.0,85.0,75.00333333333333,694.9900000000001,70.47,41.49,74.0,73.0,71.0,70.41666666666667,64.0,71.0,65.0,65.0,2196
2025-02-22 20:45:00,704.8833333333333,0.0,85.0,75.67333333333333,700.6433333333334,70.47,42.54333333333333,74.0,73.0,71.0,70.39666666666666,64.0,71.0,65.0,65.0,2197
2025-02-22 21:00:00,699.9333333333334,0.0,84.5,75.72666666666667,695.6966666666667,70.47,41.653333333333336,74.0,73.0,71.0,70.46666666666665,64.0,71.0,65.0,65.0,2198
2025-02-22 21:15:00,684.3966666666666,0.0,83.66666666666667,74.69,682.9866666666667,70.47,39.196666666666665,74.0,73.0,71.0,70.57000000000001,64.0,71.0,65.0,65.0,2199
2025-02-22 21:30:00,667.4466666666667,0.0,82.83333333333333,73.49,667.4466666666667,70.47,36.17333333333334,74.0,73.0,71.0,70.66333333333334,64.0,71.0,65.0,65.0,2200
2025-02-22 21:45:00,657.5600000000001,0.0,82.66666666666667,72.31333333333333,658.2633333333333,70.47,34.53,74.0,73.0,71.0,70.66,64.0,71.0,65.0,65.0,2201
2025-02-22 22:00:00,658.2666666666668,0.0,82.66666666666667,72.10333333333334,657.5566666666667,70.47,34.42666666666667,74.0,73.0,71.0,70.61,64.0,71.0,65.0,65.0,2202
2025-02-22 22:15:00,674.5066666666667,0.0,83.16666666666667,72.52333333333333,667.4466666666667,70.47,36.25333333333333,74.0,73.0,71.0,70.49666666666667,64.0,71.0,65.0,65.0,2203
2025-02-22 22:30:00,687.2233333333334,0.0,83.83333333333333,73.37666666666667,680.16,70.47,38.63666666666666,74.0,73.0,71.0,70.38,64.0,71.0,65.0,65.0,2204
2025-02-22 22:45:00,694.9933333333333,0.0,84.5,74.35666666666667,694.9933333333333,70.47,41.46666666666667,74.0,73.0,71.0,70.3,64.0,71.0,65.0,65.0,2205
2025-02-22 23:00:00,711.2400000000001,0.0,85.83333333333333,75.17,706.2933333333334,70.47,43.81,74.0,73.0,71.0,70.26333333333334,64.0,71.0,65.0,65.0,2206
2025-02-22 23:15:00,714.0633333333334,0.0,86.33333333333333,75.73,715.4733333333334,70.47,45.49,74.0,73.0,71.0,70.25,64.0,71.0,65.0,65.0,2207
2025-02-22 23:30:00,722.54,0.0,86.5,76.25666666666667,723.2466666666666,70.47,47.06,74.0,73.0,71.0,70.26333333333334,64.0,71.0,65.0,65.0,2208
2025-02-22 23:45:00,728.8933333333333,0.0,87.0,76.61,727.4833333333332,70.47,47.95333333333334,74.0,73.0,71.0,70.29666666666667,64.0,71.0,65.0,65.0,2209
2025-02-23 00:00:00,721.8333333333334,0.0,86.66666666666667,76.3,726.7800000000001,70.47,47.78,74.0,73.0,71.0,70.35333333333334,64.0,71.0,65.0,65.0,2210
2025-02-23 00:15:00,725.3633333333333,0.0,86.66666666666667,76.38,728.1866666666666,70.47,48.083333333333336,74.0,73.0,71.0,70.38333333333333,64.0,71.0,65.0,65.0,2211
2025-02-23 00:30:00,726.07,0.0,87.33333333333333,76.50666666666666,730.3033333333333,70.47,48.50333333333333,74.0,73.0,71.0,70.39,64.0,71.0,65.0,65.0,2212
2025-02-23 00:45:00,740.1966666666667,0.0,87.16666666666667,76.59666666666666,733.8366666666667,70.47,48.94333333333333,74.0,73.0,71.0,70.39,64.0,71.0,65.0,65.0,2213
2025-02-23 01:00:00,735.25,0.0,87.5,76.74333333333334,735.9566666666666,70.47,49.45333333333334,74.0,73.0,71.0,70.39,64.0,71.0,65.0,65.0,2214
2025-02-23 01:15:00,738.0766666666667,0.0,87.5,76.77666666666666,735.9566666666666,70.47,49.51,74.0,73.0,71.0,70.41666666666667,64.0,71.0,65.0,65.0,2215
2025-02-23 01:30:00,728.8933333333333,0.0,87.5,76.42333333333333,733.13,70.47,48.82,74.0,73.0,71.0,70.47333333333334,64.0,71.0,65.0,65.0,2216
2025-02-23 01:45:00,738.0733333333334,0.0,87.5,76.43666666666667,733.8366666666667,70.47,49.14333333333334,74.0,73.0,71.0,70.47,64.0,71.0,65.0,65.0,2217
2025-02-23 02:00:00,739.4900000000001,0.0,87.66666666666667,76.54666666666667,736.6633333333333,70.47,49.61666666666667,74.0,73.0,71.0,70.45,64.0,71.0,65.0,65.0,2218
2025-02-23 02:15:00,727.48,0.0,87.83333333333333,76.52333333333333,737.37,70.47,49.79,74.0,73.0,71.0,70.43666666666667,64.0,71.0,65.0,65.0,2219
2025-02-23 02:30:00,743.7233333333334,0.0,88.16666666666667,76.67,742.3166666666666,70.47,50.830000000000005,74.0,73.0,71.0,70.41,64.0,71.0,65.0,65.0,2220
2025-02-23 02:45:00,747.2600000000001,0.0,88.5,76.73333333333333,745.1433333333334,70.47,51.34,74.0,73.0,71.0,70.40333333333332,64.0,71.0,65.0,65.0,2221
2025-02-23 03:00:00,743.7266666666668,0.0,88.5,76.81,746.5500000000001,70.47,51.656666666666666,74.0,73.0,71.0,70.41000000000001,64.0,71.0,65.0,65.0,2222
2025-02-23 03:15:00,745.14,0.0,88.66666666666667,76.67,747.9633333333335,70.47,51.75666666666667,74.0,73.0,71.0,70.43666666666667,64.0,71.0,65.0,65.0,2223
2025-02-23 03:30:00,758.56,0.0,89.0,76.88666666666667,752.9066666666668,70.47,52.64333333333334,74.0,73.0,71.0,70.41,64.0,71.0,65.0,65.0,2224
2025-02-23 03:45:00,752.2033333333334,0.0,89.0,76.96666666666667,755.7333333333335,70.47,53.223333333333336,74.0,73.0,71.0,70.40333333333332,64.0,71.0,65.0,65.0,2225
2025-02-23 04:00:00,764.9133333333333,0.0,89.5,77.13,757.8533333333334,70.47,53.8,74.0,73.0,71.0,70.40333333333332,64.0,71.0,65.0,65.0,2226
2025-02-23 04:15:00,754.3233333333334,0.0,89.5,76.89333333333333,759.9733333333334,70.47,54.26666666666667,74.0,73.0,71.0,70.40333333333332,64.0,71.0,65.0,65.0,2227
2025-02-23 04:30:00,767.0333333333333,0.0,89.66666666666667,77.04666666666667,763.5066666666667,70.47,54.85999999999999,74.0,73.0,71.0,70.40333333333332,64.0,71.0,65.0,65.0,2228
2025-02-23 04:45:00,763.5033333333332,0.0,89.66666666666667,77.36666666666666,766.3266666666667,70.47,55.45,74.0,73.0,71.0,70.41,64.0,71.0,65.0,65.0,2229
2025-02-23 05:00:00,768.4466666666667,0.0,89.66666666666667,77.38,767.0333333333333,70.47,55.46666666666667,74.0,73.0,71.0,70.42999999999999,64.0,71.0,65.0,65.0,2230
2025-02-23 05:15:00,762.7966666666666,0.0,90.16666666666669,77.16000000000001,762.7999999999998,70.47,54.70666666666667,74.0,73.0,71.0,70.47333333333334,64.0,71.0,65.0,65.0,2231
2025-02-23 05:30:00,755.73,0.0,90.0,77.0,762.0933333333332,70.47,54.60333333333333,74.0,73.0,71.0,70.48,64.0,71.0,65.0,65.0,2232
2025-02-23 05:45:00,757.1466666666666,0.0,89.66666666666667,76.96333333333334,762.0933333333332,70.47,54.69,74.0,73.0,71.0,70.47666666666667,64.0,71.0,65.0,65.0,2233
2025-02-23 06:00:00,766.3299999999999,0.0,89.66666666666667,77.08999999999999,766.3299999999999,70.47,55.330000000000005,74.0,73.0,71.0,70.43666666666667,64.0,71.0,65.0,65.0,2234
2025-02-23 06:15:00,768.4466666666667,0.0,89.83333333333333,77.20333333333333,767.7366666666667,70.47,55.71333333333333,74.0,73.0,71.0,70.43666666666667,64.0,71.0,65.0,65.0,2235
2025-02-23 06:30:00,766.3266666666667,0.0,89.83333333333333,77.17666666666666,769.15,70.47,55.89666666666667,74.0,73.0,71.0,70.43666666666667,64.0,71.0,65.0,65.0,2236
2025-02-23 06:45:00,779.04,0.0,89.83333333333333,77.19666666666666,770.5633333333334,70.47,56.23,74.0,73.0,71.0,70.45,64.0,71.0,65.0,65.0,2237
2025-02-23 07:00:00,776.9200000000001,0.0,90.0,77.41666666666667,775.5099999999999,70.47,57.16666666666666,74.0,73.0,71.0,70.41,64.0,71.0,65.0,65.0,2238
2025-02-23 07:15:00,771.2733333333332,0.0,90.0,77.21,771.9766666666666,70.47,56.51333333333334,74.0,73.0,71.0,70.46666666666667,64.0,71.0,65.0,65.0,2239
2025-02-23 07:30:00,764.21,0.0,90.16666666666669,77.26,775.5099999999999,70.47,57.16333333333333,74.0,73.0,71.0,70.43666666666667,64.0,71.0,65.0,65.0,2240
2025-02-23 07:45:00,778.3366666666667,0.0,90.33333333333331,77.33999999999999,777.63,70.47,57.59666666666666,74.0,73.0,71.0,70.43666666666667,64.0,71.0,65.0,65.0,2241
2025-02-23 08:00:00,786.1033333333334,0.0,90.33333333333331,77.45666666666666,781.1633333333333,70.47,58.35666666666666,74.0,73.0,71.0,70.41,64.0,71.0,65.0,65.0,2242
2025-02-23 08:15:00,779.0433333333334,0.0,90.33333333333331,77.45,780.4566666666666,70.47,58.21333333333333,74.0,73.0,71.0,70.43,64.0,71.0,65.0,65.0,2243
2025-02-23 08:30:00,794.58,0.0,90.5,77.52,783.2800000000001,70.47,58.64333333333334,74.0,73.0,71.0,70.43666666666667,64.0,71.0,65.0,65.0,2244
2025-02-23 08:45:00,787.5166666666668,0.0,90.33333333333331,77.34666666666668,780.4566666666666,70.47,58.16333333333333,74.0,73.0,71.0,70.47,64.0,71.0,65.0,65.0,2245
2025-02-23 09:00:00,794.58,0.0,90.33333333333331,77.49000000000001,783.9866666666667,70.47,58.583333333333336,74.0,73.0,71.0,70.46333333333332,64.0,71.0,65.0,65.0,2246
2025-02-23 09:15:00,786.1066666666667,0.0,90.66666666666669,77.47333333333334,783.2833333333333,70.47,58.656666666666666,74.0,73.0,71.0,70.48666666666666,64.0,71.0,65.0,65.0,2247
2025-02-23 09:30:00,779.7466666666666,0.0,90.83333333333331,77.45,783.9866666666667,70.47,58.84666666666666,74.0,73.0,71.0,70.47333333333334,64.0,71.0,65.0,65.0,2248
2025-02-23 09:45:00,786.8100000000001,0.0,90.83333333333331,77.57000000000001,786.8066666666667,70.47,59.38333333333333,74.0,73.0,71.0,70.45666666666666,64.0,71.0,65.0,65.0,2249
2025-02-23 10:00:00,785.3966666666666,0.0,90.5,77.58,787.5133333333333,70.47,59.51666666666667,74.0,73.0,71.0,70.46333333333332,64.0,71.0,65.0,65.0,2250
2025-02-23 10:15:00,798.82,0.0,90.5,77.41333333333334,785.3966666666666,70.47,59.21333333333333,74.0,73.0,71.0,70.47000000000001,64.0,71.0,65.0,65.0,2251
2025-02-23 10:30:00,788.93,0.0,90.66666666666669,77.49000000000001,788.9266666666667,70.47,59.66333333333333,74.0,73.0,71.0,70.46,64.0,71.0,65.0,65.0,2252
2025-02-23 10:45:00,798.8166666666666,0.0,90.5,77.61333333333333,789.6333333333333,70.47,59.91666666666666,74.0,73.0,71.0,70.45666666666666,64.0,71.0,65.0,65.0,2253
2025-02-23 11:00:00,793.1666666666666,0.0,90.5,77.51666666666667,790.34,70.47,60.10333333333333,74.0,73.0,71.0,70.44333333333334,64.0,71.0,65.0,65.0,2254
2025-02-23 11:15:00,795.2866666666667,0.0,91.0,77.82333333333334,795.9933333333333,70.47,61.193333333333335,74.0,73.0,71.0,70.41,64.0,71.0,65.0,65.0,2255
2025-02-23 11:30:00,800.23,0.0,91.0,77.67333333333333,793.8733333333333,70.47,60.586666666666666,74.0,73.0,71.0,70.46333333333332,64.0,71.0,65.0,65.0,2256
2025-02-23 11:45:00,786.8100000000001,0.0,90.5,77.64999999999999,792.46,70.47,60.46333333333333,74.0,73.0,71.0,70.47,64.0,71.0,65.0,65.0,2257
2025-02-23 12:00:00,792.46,0.0,91.0,77.70333333333333,794.58,70.47,60.85,74.0,73.0,71.0,70.45666666666666,64.0,71.0,65.0,65.0,2258
2025-02-23 12:15:00,788.2199999999999,0.0,91.0,77.61333333333333,795.2866666666667,70.47,60.85666666666666,74.0,73.0,71.0,70.46333333333332,64.0,71.0,65.0,65.0,2259
2025-02-23 12:30:00,794.5799999999999,0.0,91.0,77.57333333333334,795.9933333333333,70.47,61.20666666666667,74.0,73.0,71.0,70.46333333333332,64.0,71.0,65.0,65.0,2260
2025-02-23 12:45:00,792.46,0.0,91.16666666666669,77.92,801.6466666666666,70.47,62.22666666666667,74.0,73.0,71.0,70.41000000000001,64.0,71.0,65.0,65.0,2261
2025-02-23 13:00:00,795.9933333333333,0.0,91.0,78.33,800.9366666666666,70.47,62.07,74.0,73.0,71.0,70.44,64.0,71.0,65.0,65.0,2262
2025-02-23 13:15:00,784.69,0.0,90.83333333333331,78.36,793.8733333333333,70.47,60.68333333333334,74.0,73.0,71.0,70.50666666666666,64.0,71.0,65.0,65.0,2263
2025-02-23 13:30:00,797.4033333333333,0.0,90.5,78.52999999999999,790.34,70.47,59.95,74.0,73.0,71.0,70.53333333333335,64.0,71.0,65.0,65.0,2264
2025-02-23 13:45:00,788.2233333333334,0.0,90.66666666666669,78.72666666666667,785.3966666666666,70.47,59.223333333333336,74.0,73.0,71.0,70.55,64.0,71.0,65.0,65.0,2265
2025-02-23 14:00:00,768.4466666666667,0.0,90.5,78.56333333333333,772.6833333333334,70.47,56.653333333333336,74.0,73.0,71.0,70.64,64.0,71.0,65.0,65.0,2266
2025-02-23 14:15:00,771.98,0.0,89.66666666666667,78.38333333333334,761.3866666666667,70.47,54.49,74.0,73.0,71.0,70.66666666666667,64.0,71.0,65.0,65.0,2267
2025-02-23 14:30:00,750.79,0.0,89.5,78.21999999999998,752.9066666666668,70.47,52.88666666666666,74.0,73.0,71.0,70.68,64.0,71.0,65.0,65.0,2268
2025-02-23 14:45:00,745.14,0.0,89.0,78.07,744.4333333333334,70.47,51.20666666666667,74.0,73.0,71.0,70.68,64.0,71.0,65.0,65.0,2269
2025-02-23 15:00:00,735.9566666666666,0.0,88.33333333333333,77.59666666666666,730.3066666666667,70.47,48.49,74.0,73.0,71.0,70.73333333333333,64.0,71.0,65.0,65.0,2270
2025-02-23 15:15:00,722.5366666666665,0.0,88.0,77.26666666666667,720.42,70.47,46.61333333333334,74.0,73.0,71.0,70.72333333333334,64.0,71.0,65.0,65.0,2271
2025-02-23 15:30:00,718.2999999999998,0.0,88.0,77.09,716.18,70.47,45.70333333333334,74.0,73.0,71.0,70.68,64.0,71.0,65.0,65.0,2272
2025-02-23 15:45:00,719.0066666666667,0.0,87.5,76.73,708.4133333333334,70.47,44.21,74.0,73.0,71.0,70.68,64.0,71.0,65.0,65.0,2273
2025-02-23 16:00:00,705.5833333333334,0.0,87.33333333333333,76.55,701.35,70.47,42.82333333333333,74.0,73.0,71.0,70.67333333333333,64.0,71.0,65.0,65.0,2274
2025-02-23 16:15:00,692.8733333333333,0.0,87.0,76.45333333333333,694.9900000000001,70.47,41.67,74.0,73.0,71.0,70.65666666666667,64.0,71.0,65.0,65.0,2275
2025-02-23 16:30:00,696.4033333333333,0.0,87.0,76.30333333333333,692.1633333333333,70.47,41.06333333333333,74.0,73.0,71.0,70.63000000000001,64.0,71.0,65.0,65.0,2276
2025-02-23 16:45:00,692.1666666666666,0.0,87.0,76.59666666666666,694.2833333333333,70.47,41.45666666666667,74.0,73.0,71.0,70.56333333333333,64.0,71.0,65.0,65.0,2277
2025-02-23 17:00:00,692.1666666666666,0.0,87.0,76.70333333333333,691.4566666666666,70.47,41.053333333333335,74.0,73.0,71.0,70.55666666666667,64.0,71.0,65.0,65.0,2278
2025-02-23 17:15:00,692.8733333333333,0.0,86.83333333333333,76.64666666666666,687.93,70.47,40.35666666666667,74.0,73.0,71.0,70.55666666666667,64.0,71.0,65.0,65.0,2279
2025-02-23 17:30:00,688.6366666666667,0.0,86.66666666666667,76.28666666666668,682.28,70.47,39.10666666666666,74.0,73.0,71.0,70.58333333333333,64.0,71.0,65.0,65.0,2280
2025-02-23 17:45:00,671.6833333333333,0.0,86.33333333333333,76.39666666666666,677.3333333333334,70.47,38.09666666666667,74.0,73.0,71.0,70.59666666666668,64.0,71.0,65.0,65.0,2281
2025-02-23 18:00:00,664.62,0.0,85.66666666666667,75.74333333333334,666.7433333333333,70.47,36.18666666666667,74.0,73.0,71.0,70.64333333333333,64.0,71.0,65.0,65.0,2282
2025-02-23 18:15:00,656.8533333333334,0.0,85.5,75.25,658.97,70.47,34.79,74.0,73.0,71.0,70.65,64.0,71.0,65.0,65.0,2283
2025-02-23 18:30:00,651.2033333333334,0.0,85.5,75.05666666666667,654.7333333333333,70.47,33.74,74.0,73.0,71.0,70.63,64.0,71.0,65.0,65.0,2284
2025-02-23 18:45:00,647.6733333333333,0.0,85.5,74.91333333333334,648.38,70.47,32.71,74.0,73.0,71.0,70.63,64.0,71.0,65.0,65.0,2285
2025-02-23 19:00:00,649.79,0.0,84.83333333333333,74.58,642.7266666666666,70.47,31.80333333333333,74.0,73.0,71.0,70.63,64.0,71.0,65.0,65.0,2286
2025-02-23 19:15:00,634.2533333333333,0.0,84.5,74.24666666666667,636.37,70.47,30.36,74.0,73.0,71.0,70.63,64.0,71.0,65.0,65.0,2287
2025-02-23 19:30:00,632.1366666666667,0.0,84.16666666666667,73.87666666666667,629.31,70.47,28.876666666666665,74.0,73.0,71.0,70.65,64.0,71.0,65.0,65.0,2288
2025-02-23 19:45:00,621.54,0.0,83.33333333333333,73.48,621.5366666666667,70.47,27.45,74.0,73.0,71.0,70.65,64.0,71.0,65.0,65.0,2289
2025-02-23 20:00:00,621.54,0.0,83.0,73.16000000000001,613.77,70.47,25.88,74.0,73.0,71.0,70.66,64.0,71.0,65.0,65.0,2290
2025-02-23 20:15:00,604.5866666666667,0.0,82.16666666666667,72.84333333333333,604.5866666666667,70.47,24.106666666666666,74.0,73.0,71.0,70.68,64.0,71.0,65.0,65.0,2291
2025-02-23 20:30:00,595.4066666666666,0.0,81.66666666666667,72.30666666666667,596.1133333333333,70.47,22.42333333333333,74.0,73.0,71.0,70.68,64.0,71.0,65.0,65.0,2292
2025-02-23 20:45:00,582.6933333333333,0.0,81.0,71.73333333333333,583.4,70.47,20.13,74.0,73.0,71.0,70.71,64.0,71.0,65.0,65.0,2293
2025-02-23 21:00:00,570.6866666666666,0.0,80.66666666666667,70.8,566.4466666666667,70.47,16.83,74.0,73.0,71.0,70.77,64.0,71.0,65.0,65.0,2294
2025-02-23 21:15:00,555.1466666666666,0.0,80.33333333333333,70.17666666666666,555.1466666666666,70.47,14.763333333333334,74.0,73.0,71.0,70.76333333333334,64.0,71.0,65.0,65.0,2295
2025-02-23 21:30:00,543.14,0.0,80.0,69.51666666666667,545.2566666666667,70.47,12.5,74.0,73.0,71.0,70.77,64.0,71.0,65.0,65.0,2296
2025-02-23 21:45:00,532.5433333333334,0.0,80.0,69.13333333333334,541.0166666666665,70.47,11.743333333333334,74.0,73.0,71.0,70.7,64.0,71.0,65.0,65.0,2297
2025-02-23 22:00:00,536.0766666666667,0.0,79.66666666666667,68.67666666666666,534.6666666666666,70.47,10.606666666666667,74.0,73.0,71.0,70.68,64.0,71.0,65.0,65.0,2298
2025-02-23 22:15:00,525.4833333333333,0.0,79.5,68.16000000000001,527.6,70.47,9.156666666666666,74.0,73.0,71.0,70.68,64.0,71.0,65.0,65.0,2299
2025-02-23 22:30:00,519.8333333333334,0.0,79.33333333333333,67.52,519.8333333333334,70.47,7.676666666666667,74.0,73.0,71.0,70.68,64.0,71.0,65.0,65.0,2300
2025-02-23 22:45:00,517.0066666666667,0.0,79.16666666666667,67.14666666666666,512.77,70.47,6.283333333333334,74.0,73.0,71.0,70.66,64.0,71.0,65.0,65.0,2301
2025-02-23 23:00:00,501.47,0.0,78.66666666666667,66.8,506.41,70.47,5.24,74.0,73.0,71.0,70.65333333333334,64.0,71.0,65.0,65.0,2302
2025-02-23 23:15:00,506.41333333333336,0.0,78.5,66.47,506.41,70.47,5.12,74.0,73.0,71.0,70.60000000000001,64.0,71.0,65.0,65.0,2303
2025-02-23 23:30:00,517.7133333333333,0.0,78.5,66.08333333333333,512.77,70.47,6.093333333333334,74.0,73.0,71.0,70.51333333333334,64.0,71.0,65.0,65.0,2304
2025-02-23 23:45:00,514.8866666666667,0.0,78.66666666666667,66.23,524.7766666666666,70.47,8.396666666666667,74.0,73.0,71.0,70.39999999999999,64.0,71.0,65.0,65.0,2305
2025-02-24 00:00:00,538.9,0.0,79.33333333333333,66.63,543.14,70.47,12.21,74.0,73.0,71.0,70.26666666666667,64.0,71.0,65.0,65.0,2306
2025-02-24 00:15:00,567.1566666666666,0.0,80.0,67.64999999999999,565.0366666666667,70.47,16.506666666666664,74.0,73.0,71.0,70.14999999999999,64.0,71.0,65.0,65.0,2307
2025-02-24 00:30:00,581.28,0.0,80.83333333333333,68.72666666666667,586.93,70.47,20.51,74.0,73.0,71.0,70.08999999999999,64.0,71.0,65.0,65.0,2308
2025-02-24 00:45:00,600.35,0.0,82.0,69.79333333333334,613.0633333333334,70.47,25.64,74.0,73.0,71.0,69.99333333333334,64.0,71.0,65.0,65.0,2309
2025-02-24 01:00:00,630.0166666666667,0.0,83.16666666666667,70.97333333333334,633.5466666666666,70.47,29.69333333333333,74.0,73.0,71.0,69.98,64.0,71.0,65.0,65.0,2310
2025-02-24 01:15:00,651.91,0.0,83.83333333333333,72.59666666666666,653.3233333333334,70.47,33.45666666666667,74.0,73.0,71.0,69.98,64.0,71.0,65.0,65.0,2311
2025-02-24 01:30:00,668.1566666666668,0.0,84.5,73.39,664.6233333333333,70.47,35.75333333333333,74.0,73.0,71.0,70.03666666666668,64.0,71.0,65.0,65.0,2312
2025-02-24 01:45:00,670.27,0.0,85.0,73.03666666666668,672.39,70.47,37.21,74.0,73.0,71.0,70.11666666666667,64.0,71.0,65.0,65.0,2313
2025-02-24 02:00:00,684.3966666666666,0.0,85.83333333333333,73.61666666666666,683.6933333333333,70.47,39.443333333333335,74.0,73.0,71.0,70.13333333333334,64.0,71.0,65.0,65.0,2314
2025-02-24 02:15:00,693.5799999999999,0.0,86.33333333333333,73.78333333333333,686.52,70.47,39.96,74.0,73.0,71.0,70.21333333333332,64.0,71.0,65.0,65.0,2315
2025-02-24 02:30:00,683.6933333333333,0.0,86.66666666666667,73.91666666666667,692.1666666666666,70.47,41.07666666666666,74.0,73.0,71.0,70.25,64.0,71.0,65.0,65.0,2316
2025-02-24 02:45:00,708.41,0.0,87.33333333333333,74.52666666666666,699.9366666666666,70.47,42.56,74.0,73.0,71.0,70.26333333333334,64.0,71.0,65.0,65.0,2317
2025-02-24 03:00:00,704.1733333333333,0.0,87.16666666666667,74.49333333333334,697.8166666666666,70.47,42.156666666666666,74.0,73.0,71.0,70.34666666666666,64.0,71.0,65.0,65.0,2318
2025-02-24 03:15:00,704.88,0.0,87.33333333333333,74.37333333333333,697.8166666666666,70.47,42.19,74.0,73.0,71.0,70.38,64.0,71.0,65.0,65.0,2319
2025-02-24 03:30:00,696.4066666666668,0.0,87.16666666666667,74.31333333333333,700.6433333333334,70.47,42.66666666666666,74.0,73.0,71.0,70.39,64.0,71.0,65.0,65.0,2320
2025-02-24 03:45:00,700.6433333333334,0.0,87.5,74.38,703.4699999999999,70.47,43.23,74.0,73.0,71.0,70.39,64.0,71.0,65.0,65.0,2321
2025-02-24 04:00:00,699.23,0.0,87.66666666666667,74.5,706.2966666666667,70.47,43.78,74.0,73.0,71.0,70.39,64.0,71.0,65.0,65.0,2322
2025-02-24 04:15:00,703.4699999999999,0.0,88.0,74.52333333333333,709.1166666666668,70.47,44.31666666666666,74.0,73.0,71.0,70.39,64.0,71.0,65.0,65.0,2323
2025-02-24 04:30:00,714.0633333333334,0.0,88.0,74.70666666666666,711.94,70.47,44.92,74.0,73.0,71.0,70.39,64.0,71.0,65.0,65.0,2324
2025-02-24 04:45:00,707.7066666666666,0.0,88.66666666666667,74.81,714.7666666666665,70.47,45.35666666666666,74.0,73.0,71.0,70.41,64.0,71.0,65.0,65.0,2325
2025-02-24 05:00:00,714.77,0.0,89.33333333333333,74.79666666666667,716.18,70.47,45.71333333333333,74.0,73.0,71.0,70.40333333333332,64.0,71.0,65.0,65.0,2326
2025-02-24 05:15:00,717.5966666666667,0.0,88.83333333333333,74.83999999999999,714.7666666666665,70.47,45.34666666666667,74.0,73.0,71.0,70.45,64.0,71.0,65.0,65.0,2327
2025-02-24 05:30:00,707.7033333333334,0.0,88.66666666666667,75.05,716.18,70.47,45.70666666666667,74.0,73.0,71.0,70.45,64.0,71.0,65.0,65.0,2328
2025-02-24 05:45:00,714.77,0.0,88.33333333333333,74.86,714.06,70.47,45.28666666666667,74.0,73.0,71.0,70.47,64.0,71.0,65.0,65.0,2329
2025-02-24 06:00:00,714.0633333333334,0.0,88.33333333333333,74.94,714.06,70.47,45.24666666666667,74.0,73.0,71.0,70.47333333333334,64.0,71.0,65.0,65.0,2330
2025-02-24 06:15:00,722.54,0.0,88.5,74.89999999999999,715.4733333333334,70.47,45.5,74.0,73.0,71.0,70.45666666666666,64.0,71.0,65.0,65.0,2331
2025-02-24 06:30:00,711.2366666666667,0.0,88.5,74.89999999999999,716.18,70.47,45.830000000000005,74.0,73.0,71.0,70.44333333333334,64.0,71.0,65.0,65.0,2332
2025-02-24 06:45:00,726.7733333333332,0.0,88.66666666666667,75.16333333333334,720.42,70.47,46.50333333333333,74.0,73.0,71.0,70.42333333333333,64.0,71.0,65.0,65.0,2333
2025-02-24 07:00:00,712.65,0.0,89.0,75.15666666666665,719.0066666666667,70.47,46.17,74.0,73.0,71.0,70.46333333333332,64.0,71.0,65.0,65.0,2334
2025-02-24 07:15:00,717.5966666666667,0.0,89.16666666666667,75.17666666666666,720.42,70.47,46.44333333333333,74.0,73.0,71.0,70.45666666666666,64.0,71.0,65.0,65.0,2335
2025-02-24 07:30:00,721.4749999999999,0.0,89.25,75.2,720.42,70.47,46.260000000000005,74.0,73.0,71.0,70.47,64.0,71.0,65.0,65.0,2336
2025-02-24 07:45:00,721.1266666666667,0.0,89.33333333333333,75.23666666666666,721.1266666666667,70.47,46.72,74.0,73.0,71.0,70.45666666666666,64.0,71.0,65.0,65.0,2337
2025-02-24 08:00:00,711.2366666666667,0.0,89.5,75.15,721.8333333333334,70.47,46.75666666666666,74.0,73.0,71.0,70.46333333333332,64.0,71.0,65.0,65.0,2338
2025-02-24 08:15:00,718.2999999999998,0.0,89.5,75.22333333333334,723.2466666666666,70.47,46.96333333333333,74.0,73.0,71.0,70.45666666666666,64.0,71.0,65.0,65.0,2339
2025-02-24 08:30:00,727.4833333333332,0.0,89.66666666666667,75.50666666666666,727.4833333333332,70.47,47.85333333333333,74.0,73.0,71.0,70.42333333333333,64.0,71.0,65.0,65.0,2340
2025-02-24 08:45:00,731.7199999999999,0.0,89.83333333333333,75.48,728.89,70.47,48.23333333333333,74.0,73.0,71.0,70.43,64.0,71.0,65.0,65.0,2341
2025-02-24 09:00:00,734.5466666666666,0.0,89.33333333333333,75.42333333333333,728.1866666666666,70.47,48.04666666666666,74.0,73.0,71.0,70.45,64.0,71.0,65.0,65.0,2342
2025-02-24 09:15:00,737.37,0.0,88.33333333333333,75.50333333333333,733.13,70.47,48.88666666666666,74.0,73.0,71.0,70.41000000000001,64.0,71.0,65.0,65.0,2343
2025-02-24 09:30:00,735.25,0.0,88.5,75.57333333333334,735.9566666666666,70.47,49.5,74.0,73.0,71.0,70.41,64.0,71.0,65.0,65.0,2344
2025-02-24 09:45:00,743.7266666666668,0.0,88.5,75.53666666666668,735.25,70.47,49.46666666666667,74.0,73.0,71.0,70.43666666666667,64.0,71.0,65.0,65.0,2345
2025-02-24 10:00:00,737.37,0.0,88.83333333333333,75.53666666666666,738.0766666666667,70.47,49.873333333333335,74.0,73.0,71.0,70.43,64.0,71.0,65.0,65.0,2346
2025-02-24 10:15:00,741.6066666666667,0.0,89.0,75.79666666666667,740.9033333333333,70.47,50.36666666666667,74.0,73.0,71.0,70.42333333333333,64.0,71.0,65.0,65.0,2347
2025-02-24 10:30:00,740.9033333333333,0.0,89.5,75.92,740.9033333333333,70.47,50.35666666666666,74.0,73.0,71.0,70.43666666666667,64.0,71.0,65.0,65.0,2348
2025-02-24 10:45:00,748.6700000000001,0.0,89.0,75.72,735.9566666666666,70.47,49.51666666666667,74.0,73.0,71.0,70.48333333333333,64.0,71.0,65.0,65.0,2349
2025-02-24 11:00:00,730.31,0.0,88.83333333333333,75.66,735.25,70.47,49.35999999999999,74.0,73.0,71.0,70.48666666666666,64.0,71.0,65.0,65.0,2350
2025-02-24 11:15:00,726.7733333333332,0.0,89.33333333333333,75.67999999999999,735.9566666666666,70.47,49.44333333333333,74.0,73.0,71.0,70.48,64.0,71.0,65.0,65.0,2351
2025-02-24 11:30:00,740.9,0.0,89.66666666666667,75.86,738.0766666666667,70.47,49.89000000000001,74.0,73.0,71.0,70.47,64.0,71.0,65.0,65.0,2352
2025-02-24 11:45:00,733.1333333333333,0.0,90.0,75.88333333333333,738.0766666666667,70.47,49.95333333333334,74.0,73.0,71.0,70.47666666666667,64.0,71.0,65.0,65.0,2353
2025-02-24 12:00:00,735.96,0.0,90.0,75.89666666666666,738.0766666666667,70.47,49.95,74.0,73.0,71.0,70.47,64.0,71.0,65.0,65.0,2354
2025-02-24 12:15:00,743.0233333333334,0.0,90.0,76.07666666666667,741.61,70.47,50.50666666666667,74.0,73.0,71.0,70.43666666666667,64.0,71.0,65.0,65.0,2355
2025-02-24 12:30:00,735.25,0.0,90.0,75.99333333333334,739.4900000000001,70.47,50.1,74.0,73.0,71.0,70.47333333333334,64.0,71.0,65.0,65.0,2356
2025-02-24 12:45:00,745.14,0.0,90.33333333333331,76.19666666666667,741.61,70.47,50.403333333333336,74.0,73.0,71.0,70.46333333333332,64.0,71.0,65.0,65.0,2357
2025-02-24 13:00:00,743.7266666666668,0.0,89.83333333333333,76.33333333333333,737.37,70.47,49.81,74.0,73.0,71.0,70.49,64.0,71.0,65.0,65.0,2358
2025-02-24 13:15:00,729.6,0.0,89.5,76.3,727.48,70.47,47.84333333333333,74.0,73.0,71.0,70.57000000000001,64.0,71.0,65.0,65.0,2359
2025-02-24 13:30:00,704.1733333333333,0.0,88.83333333333333,75.69333333333333,712.65,70.47,45.01666666666667,74.0,73.0,71.0,70.66000000000001,64.0,71.0,65.0,65.0,2360
2025-02-24 13:45:00,707.0,0.0,88.5,75.40666666666667,702.0566666666667,70.47,43.123333333333335,74.0,73.0,71.0,70.68,64.0,71.0,65.0,65.0,2361
2025-02-24 14:00:00,688.6366666666667,0.0,87.83333333333333,74.54666666666667,682.9833333333332,70.47,39.35333333333333,74.0,73.0,71.0,70.77666666666667,64.0,71.0,65.0,65.0,2362
2025-02-24 14:15:00,679.4533333333333,0.0,87.33333333333333,74.06666666666666,668.86,70.47,36.60333333333333,74.0,73.0,71.0,70.79666666666667,64.0,71.0,65.0,65.0,2363
2025-02-24 14:30:00,662.5033333333333,0.0,86.66666666666667,73.48333333333333,656.8533333333334,70.47,34.2,74.0,73.0,71.0,70.79666666666667,64.0,71.0,65.0,65.0,2364
2025-02-24 14:45:00,649.0866666666667,0.0,85.83333333333333,73.0,642.02,70.47,31.50333333333333,74.0,73.0,71.0,70.82333333333334,64.0,71.0,65.0,65.0,2365
2025-02-24 15:00:00,634.2533333333332,0.0,85.33333333333333,72.90666666666667,627.19,70.47,28.58,74.0,73.0,71.0,70.83,64.0,71.0,65.0,65.0,2366
2025-02-24 15:15:00,619.4200000000001,0.0,84.16666666666667,72.19,612.3566666666667,70.47,25.72666666666667,74.0,73.0,71.0,70.82666666666667,64.0,71.0,65.0,65.0,2367
2025-02-24 15:30:00,601.0533333333333,0.0,83.83333333333333,72.07666666666667,601.76,70.47,23.43,74.0,73.0,71.0,70.81,64.0,71.0,65.0,65.0,2368
2025-02-24 15:45:00,602.4666666666667,0.0,83.66666666666667,72.21,596.1133333333333,70.47,22.46333333333333,74.0,73.0,71.0,70.74666666666667,64.0,71.0,65.0,65.0,2369
2025-02-24 16:00:00,596.1133333333333,0.0,83.83333333333333,72.37333333333333,593.9933333333333,70.47,22.256666666666664,74.0,73.0,71.0,70.67333333333333,64.0,71.0,65.0,65.0,2370
2025-02-24 16:15:00,580.57,0.0,83.66666666666667,72.27,588.3433333333332,70.47,20.84,74.0,73.0,71.0,70.66,64.0,71.0,65.0,65.0,2371
2025-02-24 16:30:00,582.69,0.0,83.5,72.08666666666666,580.57,70.47,19.606666666666666,74.0,73.0,71.0,70.66,64.0,71.0,65.0,65.0,2372
2025-02-24 16:45:00,580.5733333333334,0.0,83.16666666666667,71.91666666666667,573.5133333333333,70.47,18.13,74.0,73.0,71.0,70.66,64.0,71.0,65.0,65.0,2373
2025-02-24 17:00:00,560.7933333333334,0.0,82.83333333333333,71.69,566.4466666666667,70.47,16.790000000000003,74.0,73.0,71.0,70.66,64.0,71.0,65.0,65.0,2374
2025-02-24 17:15:00,553.03,0.0,82.33333333333333,71.30333333333333,558.6766666666666,70.47,15.356666666666667,74.0,73.0,71.0,70.66,64.0,71.0,65.0,65.0,2375
2025-02-24 17:30:00,554.4399999999999,0.0,83.0,62.43333333333334,558.68,70.47,15.523333333333332,74.0,73.0,71.0,70.58333333333333,64.0,71.0,65.0,65.0,2376
2025-02-24 17:45:00,588.3433333333334,0.0,83.83333333333333,68.19,589.0500000000001,70.47,20.94,74.0,73.0,71.0,70.31666666666666,64.0,71.0,65.0,65.0,2377
2025-02-24 18:00:00,593.99,0.0,83.83333333333333,64.52,599.6433333333333,70.47,23.30333333333333,74.0,73.0,71.0,70.28,64.0,71.0,65.0,65.0,2378
2025-02-24 18:15:00,630.7199999999999,0.0,85.0,65.33333333333333,628.6,70.47,28.953333333333333,74.0,73.0,71.0,70.11333333333333,64.0,71.0,65.0,65.0,2379
2025-02-24 18:30:00,663.9133333333333,0.0,85.83333333333333,67.28,659.68,70.47,34.88,74.0,73.0,71.0,69.97333333333334,64.0,71.0,65.0,65.0,2380
2025-02-24 18:45:00,682.9833333333332,0.0,86.5,69.02333333333333,682.9833333333332,70.47,39.303333333333335,74.0,73.0,71.0,69.94666666666666,64.0,71.0,65.0,65.0,2381
2025-02-24 19:00:00,705.5866666666667,0.0,86.83333333333333,70.01666666666667,700.6433333333334,70.47,42.56666666666667,74.0,73.0,71.0,69.97333333333334,64.0,71.0,65.0,65.0,2382
2025-02-24 19:15:00,707.7066666666666,0.0,87.0,70.56666666666668,707.7066666666666,70.47,43.85,74.0,73.0,71.0,70.07666666666667,64.0,71.0,65.0,65.0,2383
2025-02-24 19:30:00,716.8866666666667,0.0,87.16666666666667,70.98,712.6466666666666,70.47,44.88,74.0,73.0,71.0,70.15666666666668,64.0,71.0,65.0,65.0,2384
2025-02-24 19:45:00,706.9966666666668,0.0,87.0,71.29666666666667,711.2333333333335,70.47,44.74666666666667,74.0,73.0,71.0,70.26333333333334,64.0,71.0,65.0,65.0,2385
2025-02-24 20:00:00,711.2366666666667,0.0,87.0,70.64666666666666,705.59,70.47,43.57666666666668,74.0,73.0,71.0,70.38,64.0,71.0,65.0,65.0,2386
2025-02-24 20:15:00,704.1733333333333,0.0,86.66666666666667,70.36,706.2966666666667,70.47,43.81,74.0,73.0,71.0,70.39666666666666,64.0,71.0,65.0,65.0,2387
2025-02-24 20:30:00,700.6433333333333,0.0,86.83333333333333,70.09666666666668,702.7633333333333,70.47,43.18,74.0,73.0,71.0,70.46,64.0,71.0,65.0,65.0,2388
2025-02-24 20:45:00,700.6433333333334,0.0,86.66666666666667,69.70666666666666,697.11,70.47,42.06,74.0,73.0,71.0,70.5,64.0,71.0,65.0,65.0,2389
2025-02-24 21:00:00,697.8166666666666,0.0,86.83333333333333,69.76666666666667,697.8166666666666,70.47,42.18333333333334,74.0,73.0,71.0,70.48333333333333,64.0,71.0,65.0,65.0,2390
2025-02-24 21:15:00,690.0466666666666,0.0,87.0,69.71333333333332,698.5233333333334,70.47,42.20666666666667,74.0,73.0,71.0,70.47333333333334,64.0,71.0,65.0,65.0,2391
2025-02-24 21:30:00,707.0,0.0,87.33333333333333,70.13666666666667,705.59,70.47,43.653333333333336,74.0,73.0,71.0,70.41666666666667,64.0,71.0,65.0,65.0,2392
2025-02-24 21:45:00,707.7033333333334,0.0,87.66666666666667,71.22666666666667,710.5266666666666,70.47,44.61666666666667,74.0,73.0,71.0,70.39,64.0,71.0,65.0,65.0,2393
2025-02-24 22:00:00,708.41,0.0,87.33333333333333,76.20333333333333,706.29,70.47,43.696666666666665,74.0,73.0,71.0,70.45333333333333,64.0,71.0,65.0,65.0,2394
2025-02-24 22:15:00,690.0466666666666,0.0,86.83333333333333,71.60666666666667,692.1666666666666,70.47,40.85,74.0,73.0,71.0,70.58,64.0,71.0,65.0,65.0,2395
2025-02-24 22:30:00,685.81,0.0,86.33333333333333,73.38333333333333,684.3966666666666,70.47,39.39333333333334,74.0,73.0,71.0,70.61666666666667,64.0,71.0,65.0,65.0,2396
2025-02-24 22:45:00,668.86,0.0,86.0,73.08,671.6833333333333,70.47,37.13333333333333,74.0,73.0,71.0,70.66666666666667,64.0,71.0,65.0,65.0,2397
2025-02-24 23:00:00,646.9666666666667,0.0,85.16666666666667,69.79333333333334,654.7366666666667,70.47,33.88666666666666,74.0,73.0,71.0,70.74000000000001,64.0,71.0,65.0,65.0,2398
2025-02-24 23:15:00,650.4966666666667,0.0,85.33333333333333,71.96666666666667,652.6166666666667,70.47,33.37,74.0,73.0,71.0,70.68,64.0,71.0,65.0,65.0,2399
2025-02-24 23:30:00,647.67,0.0,84.66666666666667,69.35666666666667,644.8466666666667,70.47,31.83333333333333,74.0,73.0,71.0,70.68,64.0,71.0,65.0,65.0,2400
2025-02-24 23:45:00,646.9666666666667,0.0,84.66666666666667,73.75,638.4899999999999,70.47,30.683333333333334,74.0,73.0,71.0,70.66333333333334,64.0,71.0,65.0,65.0,2401
2025-02-25 00:00:00,624.3633333333333,0.0,83.66666666666667,67.99,621.5366666666667,70.47,27.78333333333333,74.0,73.0,71.0,70.72333333333334,64.0,71.0,65.0,65.0,2402
2025-02-25 00:15:00,622.2466666666667,0.0,84.33333333333333,71.14333333333333,620.83,70.47,27.35333333333333,74.0,73.0,71.0,70.66000000000001,64.0,71.0,65.0,65.0,2403
2025-02-25 00:30:00,611.65,0.0,83.83333333333333,66.97,614.4766666666667,70.47,26.063333333333333,74.0,73.0,71.0,70.65333333333334,64.0,71.0,65.0,65.0,2404
2025-02-25 00:45:00,610.2366666666667,0.0,84.0,70.48,614.4733333333334,70.47,25.793333333333333,74.0,73.0,71.0,70.61,64.0,71.0,65.0,65.0,2405
2025-02-25 01:00:00,617.3033333333333,0.0,84.33333333333333,68.24666666666667,620.8333333333334,70.47,27.146666666666665,74.0,73.0,71.0,70.5,64.0,71.0,65.0,65.0,2406
2025-02-25 01:15:00,612.3566666666667,0.0,84.66666666666667,71.13,632.8433333333332,70.47,29.596666666666664,74.0,73.0,71.0,70.39,64.0,71.0,65.0,65.0,2407
2025-02-25 01:30:00,635.6633333333333,0.0,85.16666666666667,70.81333333333333,640.6066666666667,70.47,30.956666666666667,74.0,73.0,71.0,70.35666666666667,64.0,71.0,65.0,65.0,2408
2025-02-25 01:45:00,651.2033333333334,0.0,85.16666666666667,69.42,643.4333333333333,70.47,31.71666666666667,74.0,73.0,71.0,70.37,64.0,71.0,65.0,65.0,2409
