time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,record_index
2025-03-09 21:30:00,674.5066666666667,0.0,91.83333333333331,68.96,667.4466666666667,70.47,36.23,74.0,73.0,71.0,70.66666666666667,64.0,71.0,65.0,65.0,3640
2025-03-09 21:45:00,661.7966666666667,0.0,91.66666666666669,68.31666666666666,661.09,70.47,34.91,74.0,73.0,71.0,70.66,64.0,71.0,65.0,65.0,3641
2025-03-09 22:00:00,648.3766666666667,0.0,91.16666666666669,67.57666666666667,654.0266666666666,70.47,33.63999999999999,74.0,73.0,71.0,70.65666666666667,64.0,71.0,65.0,65.0,3642
2025-03-09 22:15:00,647.67,0.0,91.16666666666669,67.30333333333333,649.7933333333334,70.47,32.79333333333333,74.0,73.0,71.0,70.63,64.0,71.0,65.0,65.0,3643
2025-03-09 22:30:00,649.7933333333334,0.0,90.83333333333331,67.08,648.38,70.47,32.57666666666666,74.0,73.0,71.0,70.59666666666666,64.0,71.0,65.0,65.0,3644
2025-03-09 22:45:00,656.15,0.0,90.83333333333331,66.82,649.7933333333334,70.47,32.803333333333335,74.0,73.0,71.0,70.54666666666667,64.0,71.0,65.0,65.0,3645
2025-03-09 23:00:00,636.3733333333333,0.0,91.0,66.73,647.6733333333333,70.47,32.53,74.0,73.0,71.0,70.54,64.0,71.0,65.0,65.0,3646
2025-03-09 23:15:00,640.6066666666667,0.0,90.83333333333331,66.43666666666667,644.8466666666667,70.47,31.776666666666667,74.0,73.0,71.0,70.55,64.0,71.0,65.0,65.0,3647
2025-03-09 23:30:00,649.0833333333334,0.0,91.0,70.02,639.9033333333333,70.47,30.96333333333333,74.0,73.0,71.0,70.57000000000001,64.0,71.0,65.0,65.0,3648
2025-03-09 23:45:00,616.5966666666667,0.0,90.5,67.54,629.3066666666667,70.47,28.923333333333336,74.0,73.0,71.0,70.61666666666667,64.0,71.0,65.0,65.0,3649
2025-03-10 00:00:00,631.4266666666666,0.0,90.66666666666669,69.37,626.48,70.47,28.236666666666665,74.0,73.0,71.0,70.60666666666667,64.0,71.0,65.0,65.0,3650
2025-03-10 00:15:00,622.95,0.0,90.66666666666669,70.18666666666667,624.3633333333333,70.47,28.066666666666663,74.0,73.0,71.0,70.57000000000001,64.0,71.0,65.0,65.0,3651
2025-03-10 00:30:00,621.5400000000001,0.0,91.0,69.04333333333334,620.1266666666667,70.47,27.25,74.0,73.0,71.0,70.57666666666667,64.0,71.0,65.0,65.0,3652
2025-03-10 00:45:00,619.4233333333333,0.0,91.5,72.60666666666667,620.1233333333333,70.47,27.16,74.0,73.0,71.0,70.55,64.0,71.0,65.0,65.0,3653
2025-03-10 01:00:00,597.5233333333333,0.0,90.33333333333331,69.56333333333333,602.4666666666667,70.47,23.8,74.0,73.0,71.0,70.66333333333334,64.0,71.0,65.0,65.0,3654
2025-03-10 01:15:00,601.0566666666667,0.0,91.16666666666669,68.05333333333333,604.5866666666667,70.47,23.94666666666667,74.0,73.0,71.0,70.58666666666667,64.0,71.0,65.0,65.0,3655
2025-03-10 01:30:00,603.88,0.0,91.5,71.73333333333333,606.0,70.47,24.46,74.0,73.0,71.0,70.54,64.0,71.0,65.0,65.0,3656
2025-03-10 01:45:00,593.9933333333333,0.0,91.0,71.02666666666666,595.4066666666666,70.47,22.276666666666667,74.0,73.0,71.0,70.62333333333333,64.0,71.0,65.0,65.0,3657
2025-03-10 02:00:00,583.3966666666666,0.0,90.83333333333331,70.26333333333334,584.81,70.47,20.35,74.0,73.0,71.0,70.65,64.0,71.0,65.0,65.0,3658
2025-03-10 02:15:00,576.3366666666667,0.0,90.83333333333331,69.88333333333333,578.4533333333334,70.47,19.08,74.0,73.0,71.0,70.65,64.0,71.0,65.0,65.0,3659
2025-03-10 02:30:00,574.9233333333333,0.0,91.33333333333331,69.63333333333333,581.2766666666668,70.47,19.38,74.0,73.0,71.0,70.57000000000001,64.0,71.0,65.0,65.0,3660
2025-03-10 02:45:00,579.16,0.0,91.33333333333331,69.28333333333333,581.2766666666668,70.47,19.646666666666665,74.0,73.0,71.0,70.54,64.0,71.0,65.0,65.0,3661
2025-03-10 03:00:00,578.4566666666666,0.0,91.33333333333331,69.19333333333333,581.2766666666668,70.47,19.62,74.0,73.0,71.0,70.52,64.0,71.0,65.0,65.0,3662
2025-03-10 03:15:00,591.17,0.0,91.5,69.42333333333333,589.7566666666667,70.47,21.16,74.0,73.0,71.0,70.44,64.0,71.0,65.0,65.0,3663
2025-03-10 03:30:00,593.2866666666666,0.0,92.0,69.67,596.1133333333333,70.47,22.436666666666667,74.0,73.0,71.0,70.39,64.0,71.0,65.0,65.0,3664
2025-03-10 03:45:00,602.4699999999999,0.0,92.5,69.75999999999999,600.3466666666667,70.47,23.266666666666666,74.0,73.0,71.0,70.38333333333333,64.0,71.0,65.0,65.0,3665
2025-03-10 04:00:00,602.4666666666667,0.0,92.83333333333331,69.83333333333333,607.4133333333333,70.47,24.616666666666664,74.0,73.0,71.0,70.36,64.0,71.0,65.0,65.0,3666
2025-03-10 04:15:00,620.83,0.0,93.66666666666669,70.46666666666667,620.1266666666667,70.47,27.136666666666667,74.0,73.0,71.0,70.27999999999999,64.0,71.0,65.0,65.0,3667
2025-03-10 04:30:00,628.6,0.0,94.5,70.97666666666667,630.7233333333334,70.47,29.113333333333333,74.0,73.0,71.0,70.27,64.0,71.0,65.0,65.0,3668
2025-03-10 04:45:00,640.61,0.0,94.5,71.17333333333333,634.2533333333332,70.47,29.776666666666667,74.0,73.0,71.0,70.30333333333333,64.0,71.0,65.0,65.0,3669
2025-03-10 05:00:00,637.0766666666667,0.0,94.5,71.06333333333333,636.37,70.47,30.156666666666663,74.0,73.0,71.0,70.33999999999999,64.0,71.0,65.0,65.0,3670
2025-03-10 05:15:00,641.3133333333334,0.0,94.66666666666669,71.33999999999999,641.3133333333334,70.47,31.186666666666667,74.0,73.0,71.0,70.33999999999999,64.0,71.0,65.0,65.0,3671
2025-03-10 05:30:00,643.4333333333333,0.0,94.83333333333331,71.43333333333334,644.8466666666667,70.47,31.89333333333333,74.0,73.0,71.0,70.35333333333334,64.0,71.0,65.0,65.0,3672
2025-03-10 05:45:00,649.79,0.0,94.66666666666669,71.54,649.7933333333334,70.47,32.70666666666667,74.0,73.0,71.0,70.36,64.0,71.0,65.0,65.0,3673
2025-03-10 06:00:00,654.0266666666666,0.0,95.5,71.80333333333333,653.32,70.47,33.65333333333333,74.0,73.0,71.0,70.36666666666666,64.0,71.0,65.0,65.0,3674
2025-03-10 06:15:00,666.0333333333333,0.0,95.66666666666669,72.00666666666666,657.5566666666667,70.47,34.346666666666664,74.0,73.0,71.0,70.36666666666666,64.0,71.0,65.0,65.0,3675
2025-03-10 06:30:00,657.5566666666667,0.0,95.5,72.22333333333334,661.09,70.47,35.06333333333333,74.0,73.0,71.0,70.36666666666666,64.0,71.0,65.0,65.0,3676
2025-03-10 06:45:00,668.1533333333333,0.0,96.0,72.34333333333333,665.33,70.47,35.78,74.0,73.0,71.0,70.37333333333333,64.0,71.0,65.0,65.0,3677
2025-03-10 07:00:00,668.51,0.0,96.0,72.555,668.51,70.47,36.515,74.0,73.0,71.0,70.38499999999999,64.0,71.0,65.0,65.0,3678
2025-03-10 07:15:00,672.39,0.0,96.33333333333331,72.61,670.9766666666666,70.47,37.02666666666666,74.0,73.0,71.0,70.38333333333333,64.0,71.0,65.0,65.0,3679
2025-03-10 07:30:00,668.8566666666667,0.0,96.16666666666669,72.8,673.8,70.47,37.51333333333333,74.0,73.0,71.0,70.39,64.0,71.0,65.0,65.0,3680
2025-03-10 07:45:00,676.6266666666667,0.0,96.83333333333331,72.81666666666666,676.6266666666667,70.47,38.046666666666674,74.0,73.0,71.0,70.39,64.0,71.0,65.0,65.0,3681
2025-03-10 08:00:00,676.63,0.0,93.66666666666669,72.75,679.4533333333333,70.47,38.71333333333334,74.0,73.0,71.0,70.39,64.0,71.0,65.0,65.0,3682
2025-03-10 08:15:00,680.8666666666667,0.0,87.0,73.03333333333333,685.1066666666666,70.47,39.653333333333336,74.0,73.0,71.0,70.39,64.0,71.0,65.0,65.0,3683
2025-03-10 08:30:00,685.8133333333334,0.0,87.33333333333333,73.37,687.9333333333334,70.47,40.26333333333333,74.0,73.0,71.0,70.39,64.0,71.0,65.0,65.0,3684
2025-03-10 08:45:00,688.6333333333333,0.0,87.16666666666667,73.52666666666666,691.4566666666666,70.47,40.74666666666667,74.0,73.0,71.0,70.39666666666666,64.0,71.0,65.0,65.0,3685
2025-03-10 09:00:00,688.6333333333333,0.0,87.33333333333333,73.32666666666667,693.5766666666667,70.47,41.26333333333333,74.0,73.0,71.0,70.39,64.0,71.0,65.0,65.0,3686
2025-03-10 09:15:00,693.5766666666667,0.0,87.66666666666667,73.37,696.4033333333333,70.47,41.85333333333333,74.0,73.0,71.0,70.39666666666666,64.0,71.0,65.0,65.0,3687
2025-03-10 09:30:00,699.9366666666666,0.0,87.66666666666667,73.58333333333333,699.9366666666666,70.47,42.35,74.0,73.0,71.0,70.39,64.0,71.0,65.0,65.0,3688
2025-03-10 09:45:00,703.4666666666667,0.0,88.0,73.79,702.0566666666667,70.47,42.93666666666667,74.0,73.0,71.0,70.39666666666666,64.0,71.0,65.0,65.0,3689
2025-03-10 10:00:00,698.5233333333334,0.0,87.66666666666667,73.65666666666667,700.6433333333334,70.47,42.74666666666667,74.0,73.0,71.0,70.43666666666667,64.0,71.0,65.0,65.0,3690
2025-03-10 10:15:00,701.35,0.0,88.0,73.52,699.9366666666666,70.47,42.54333333333333,74.0,73.0,71.0,70.45,64.0,71.0,65.0,65.0,3691
2025-03-10 10:30:00,710.5300000000001,0.0,88.5,73.67666666666666,702.7633333333333,70.47,43.3,74.0,73.0,71.0,70.43666666666667,64.0,71.0,65.0,65.0,3692
2025-03-10 10:45:00,693.5766666666667,0.0,88.16666666666667,73.53666666666668,699.23,70.47,42.43666666666667,74.0,73.0,71.0,70.48,64.0,71.0,65.0,65.0,3693
2025-03-10 11:00:00,703.4699999999999,0.0,88.5,73.96333333333332,707.7066666666666,70.47,44.02666666666666,74.0,73.0,71.0,70.39666666666666,64.0,71.0,65.0,65.0,3694
2025-03-10 11:15:00,710.5300000000001,0.0,88.66666666666667,73.97,706.2933333333334,70.47,43.86000000000001,74.0,73.0,71.0,70.44333333333333,64.0,71.0,65.0,65.0,3695
2025-03-10 11:30:00,702.7600000000001,0.0,88.5,73.73666666666666,703.4699999999999,70.47,43.28333333333333,74.0,73.0,71.0,70.47666666666667,64.0,71.0,65.0,65.0,3696
2025-03-10 11:45:00,705.5866666666667,0.0,88.5,73.68666666666667,702.0566666666667,70.47,43.05666666666667,74.0,73.0,71.0,70.48666666666666,64.0,71.0,65.0,65.0,3697
2025-03-10 12:00:00,704.1733333333333,0.0,88.5,73.40333333333332,697.8166666666666,70.47,42.17666666666667,74.0,73.0,71.0,70.51333333333334,64.0,71.0,65.0,65.0,3698
2025-03-10 12:15:00,697.1133333333333,0.0,88.5,73.11333333333333,693.5766666666667,70.47,41.50666666666667,74.0,73.0,71.0,70.54,64.0,71.0,65.0,65.0,3699
2025-03-10 12:30:00,686.52,0.0,88.5,72.99,691.4566666666666,70.47,40.84333333333333,74.0,73.0,71.0,70.54,64.0,71.0,65.0,65.0,3700
2025-03-10 12:45:00,683.6933333333333,0.0,88.33333333333333,73.03333333333333,689.3433333333332,70.47,40.43333333333333,74.0,73.0,71.0,70.54,64.0,71.0,65.0,65.0,3701
2025-03-10 13:00:00,683.6933333333333,0.0,88.0,73.10000000000001,682.28,70.47,39.21666666666667,74.0,73.0,71.0,70.57666666666667,64.0,71.0,65.0,65.0,3702
2025-03-10 13:15:00,673.8033333333333,0.0,87.66666666666667,72.60000000000001,670.2733333333334,70.47,36.876666666666665,74.0,73.0,71.0,70.64333333333333,64.0,71.0,65.0,65.0,3703
2025-03-10 13:30:00,668.1533333333333,0.0,87.33333333333333,72.27333333333333,663.21,70.47,35.443333333333335,74.0,73.0,71.0,70.65,64.0,71.0,65.0,65.0,3704
2025-03-10 13:45:00,665.33,0.0,86.83333333333333,72.5,656.85,70.47,34.28666666666667,74.0,73.0,71.0,70.64333333333333,64.0,71.0,65.0,65.0,3705
2025-03-10 14:00:00,652.6133333333333,0.0,86.66666666666667,72.64333333333333,650.4966666666667,70.47,33.03666666666667,74.0,73.0,71.0,70.64333333333333,64.0,71.0,65.0,65.0,3706
2025-03-10 14:15:00,640.6066666666667,0.0,86.0,72.45666666666666,640.6066666666667,70.47,31.106666666666666,74.0,73.0,71.0,70.66666666666667,64.0,71.0,65.0,65.0,3707
2025-03-10 14:30:00,642.73,0.0,86.0,72.63333333333334,632.84,70.47,29.5,74.0,73.0,71.0,70.68,64.0,71.0,65.0,65.0,3708
2025-03-10 14:45:00,628.6,0.0,85.83333333333333,72.86666666666667,623.6566666666668,70.47,27.736666666666668,74.0,73.0,71.0,70.68,64.0,71.0,65.0,65.0,3709
2025-03-10 15:00:00,601.76,0.0,85.0,72.62,603.1766666666666,70.47,23.876666666666665,74.0,73.0,71.0,70.79,64.0,71.0,65.0,65.0,3710
2025-03-10 15:15:00,582.69,0.0,84.33333333333333,72.17666666666666,580.5733333333334,70.47,19.47,74.0,73.0,71.0,70.88333333333334,64.0,71.0,65.0,65.0,3711
2025-03-10 15:30:00,560.09,0.0,83.66666666666667,71.64333333333333,560.09,70.47,15.576666666666668,74.0,73.0,71.0,70.91333333333334,64.0,71.0,65.0,65.0,3712
2025-03-10 15:45:00,553.0266666666666,0.0,83.83333333333333,64.45333333333333,551.6166666666667,70.47,14.053333333333333,74.0,73.0,71.0,70.83333333333333,64.0,71.0,65.0,65.0,3713
2025-03-10 16:00:00,565.74,0.0,84.16666666666667,63.35,566.4466666666667,70.47,16.873333333333335,74.0,73.0,71.0,70.61,64.0,71.0,65.0,65.0,3714
2025-03-10 16:15:00,586.2233333333334,0.0,84.83333333333333,64.73666666666666,585.5166666666667,70.47,20.386666666666667,74.0,73.0,71.0,70.40666666666667,64.0,71.0,65.0,65.0,3715
2025-03-10 16:30:00,605.2933333333334,0.0,85.16666666666667,65.97000000000001,609.5300000000001,70.47,24.94666666666667,74.0,73.0,71.0,70.23333333333333,64.0,71.0,65.0,65.0,3716
2025-03-10 16:45:00,627.8966666666666,0.0,86.16666666666667,67.38333333333333,634.2533333333333,70.47,29.81,74.0,73.0,71.0,70.11666666666667,64.0,71.0,65.0,65.0,3717
2025-03-10 17:00:00,653.3233333333334,0.0,87.0,68.41333333333334,650.4966666666667,70.47,33.0,74.0,73.0,71.0,70.09666666666668,64.0,71.0,65.0,65.0,3718
2025-03-10 17:15:00,664.6233333333333,0.0,87.5,69.71,665.33,70.47,35.85333333333333,74.0,73.0,71.0,70.10000000000001,64.0,71.0,65.0,65.0,3719
2025-03-10 17:30:00,663.9166666666666,0.0,87.66666666666667,70.42333333333333,673.0966666666667,70.47,37.36666666666667,74.0,73.0,71.0,70.15666666666668,64.0,71.0,65.0,65.0,3720
2025-03-10 17:45:00,681.57,0.0,88.0,70.61333333333333,673.8,70.47,37.44,74.0,73.0,71.0,70.25,64.0,71.0,65.0,65.0,3721
2025-03-10 18:00:00,677.3333333333334,0.0,88.0,71.07666666666667,673.0966666666667,70.47,37.34,74.0,73.0,71.0,70.33,64.0,71.0,65.0,65.0,3722
2025-03-10 18:15:00,668.1533333333333,0.0,87.66666666666667,70.86666666666667,670.2733333333334,70.47,36.85,74.0,73.0,71.0,70.39666666666666,64.0,71.0,65.0,65.0,3723
2025-03-10 18:30:00,658.9733333333334,0.0,86.83333333333333,70.28666666666666,663.21,70.47,35.623333333333335,74.0,73.0,71.0,70.47666666666667,64.0,71.0,65.0,65.0,3724
2025-03-10 18:45:00,656.15,0.0,86.5,69.86666666666666,661.09,70.47,34.88,74.0,73.0,71.0,70.49333333333334,64.0,71.0,65.0,65.0,3725
2025-03-10 19:00:00,651.91,0.0,86.16666666666667,69.98666666666666,656.85,70.47,34.22666666666667,74.0,73.0,71.0,70.51333333333334,64.0,71.0,65.0,65.0,3726
2025-03-10 19:15:00,657.5600000000001,0.0,86.16666666666667,69.66,654.73,70.47,33.70666666666667,74.0,73.0,71.0,70.53333333333335,64.0,71.0,65.0,65.0,3727
2025-03-10 19:30:00,655.44,0.0,86.0,69.34333333333333,653.3233333333334,70.47,33.49333333333333,74.0,73.0,71.0,70.52,64.0,71.0,65.0,65.0,3728
2025-03-10 19:45:00,658.2666666666668,0.0,85.83333333333333,69.43333333333334,654.7333333333333,70.47,33.77,74.0,73.0,71.0,70.49,64.0,71.0,65.0,65.0,3729
2025-03-10 20:00:00,652.6166666666667,0.0,85.66666666666667,69.55,654.7333333333333,70.47,33.78333333333333,74.0,73.0,71.0,70.48333333333333,64.0,71.0,65.0,65.0,3730
2025-03-10 20:15:00,647.67,0.0,85.0,69.44666666666667,651.9133333333333,70.47,33.14,74.0,73.0,71.0,70.50666666666666,64.0,71.0,65.0,65.0,3731
2025-03-10 20:30:00,652.6133333333333,0.0,84.83333333333333,69.31333333333333,648.38,70.47,32.68,74.0,73.0,71.0,70.52,64.0,71.0,65.0,65.0,3732
2025-03-10 20:45:00,644.14,0.0,84.5,68.98,644.8466666666667,70.47,32.06666666666667,74.0,73.0,71.0,70.53333333333335,64.0,71.0,65.0,65.0,3733
2025-03-10 21:00:00,648.3766666666667,0.0,84.5,68.88666666666667,642.7266666666666,70.47,31.48333333333333,74.0,73.0,71.0,70.54,64.0,71.0,65.0,65.0,3734
2025-03-10 21:15:00,641.3133333333334,0.0,84.33333333333333,68.60666666666667,637.7833333333333,70.47,30.546666666666667,74.0,73.0,71.0,70.55666666666667,64.0,71.0,65.0,65.0,3735
2025-03-10 21:30:00,628.6,0.0,84.16666666666667,67.8,625.07,70.47,28.41333333333333,74.0,73.0,71.0,70.63,64.0,71.0,65.0,65.0,3736
2025-03-10 21:45:00,616.5933333333334,0.0,84.0,67.41666666666667,616.5933333333334,70.47,26.41,74.0,73.0,71.0,70.65333333333334,64.0,71.0,65.0,65.0,3737
2025-03-10 22:00:00,608.8266666666667,0.0,83.83333333333333,66.84333333333333,608.12,70.47,24.790000000000003,74.0,73.0,71.0,70.67333333333333,64.0,71.0,65.0,65.0,3738
2025-03-10 22:15:00,600.3533333333334,0.0,83.5,66.38,600.3466666666667,70.47,23.23333333333333,74.0,73.0,71.0,70.66666666666667,64.0,71.0,65.0,65.0,3739
2025-03-10 22:30:00,589.0466666666667,0.0,83.33333333333333,65.95333333333333,592.5833333333334,70.47,21.83333333333333,74.0,73.0,71.0,70.66,64.0,71.0,65.0,65.0,3740
2025-03-10 22:45:00,577.0433333333334,0.0,83.16666666666667,65.42999999999999,584.81,70.47,20.29,74.0,73.0,71.0,70.67333333333333,64.0,71.0,65.0,65.0,3741
2025-03-10 23:00:00,574.2166666666667,0.0,83.0,64.88666666666666,577.0433333333334,70.47,18.86,74.0,73.0,71.0,70.66,64.0,71.0,65.0,65.0,3742
2025-03-10 23:15:00,558.68,0.0,82.16666666666667,63.81333333333333,560.09,70.47,15.54,74.0,73.0,71.0,70.75333333333333,64.0,71.0,65.0,65.0,3743
2025-03-10 23:30:00,545.2566666666667,0.0,81.5,62.29,539.61,70.47,11.446666666666667,74.0,73.0,71.0,70.83333333333333,64.0,71.0,65.0,65.0,3744
2025-03-10 23:45:00,554.4399999999999,0.0,81.5,62.25333333333333,550.2033333333333,70.47,13.186666666666667,74.0,73.0,71.0,70.64,64.0,71.0,65.0,65.0,3745
2025-03-11 00:00:00,570.6866666666666,0.0,82.16666666666667,63.18666666666667,570.6833333333334,70.47,17.573333333333334,74.0,73.0,71.0,70.41666666666667,64.0,71.0,65.0,65.0,3746
2025-03-11 00:15:00,594.6999999999999,0.0,83.16666666666667,64.44333333333334,594.6999999999999,70.47,22.096666666666668,74.0,73.0,71.0,70.24333333333333,64.0,71.0,65.0,65.0,3747
2025-03-11 00:30:00,618.0066666666667,0.0,84.5,65.52999999999999,618.0066666666667,70.47,26.826666666666668,74.0,73.0,71.0,70.13666666666667,64.0,71.0,65.0,65.0,3748
2025-03-11 00:45:00,644.14,0.0,85.83333333333333,66.94333333333333,646.26,70.47,32.05,74.0,73.0,71.0,70.01,64.0,71.0,65.0,65.0,3749
2025-03-11 01:00:00,672.39,0.0,87.5,68.34333333333333,668.1533333333333,70.47,36.29666666666666,74.0,73.0,71.0,69.98,64.0,71.0,65.0,65.0,3750
2025-03-11 01:15:00,682.2766666666666,0.0,88.33333333333333,69.74333333333333,687.93,70.47,40.03,74.0,73.0,71.0,69.98,64.0,71.0,65.0,65.0,3751
2025-03-11 01:30:00,694.9933333333333,0.0,89.0,70.77999999999999,703.4699999999999,70.47,43.02666666666666,74.0,73.0,71.0,70.01,64.0,71.0,65.0,65.0,3752
2025-03-11 01:45:00,716.18,0.0,89.66666666666667,71.12,709.8233333333334,70.47,44.35333333333333,74.0,73.0,71.0,70.10666666666667,64.0,71.0,65.0,65.0,3753
2025-03-11 02:00:00,708.41,0.0,90.0,71.36333333333333,713.3533333333334,70.47,45.23333333333333,74.0,73.0,71.0,70.18333333333334,64.0,71.0,65.0,65.0,3754
2025-03-11 02:15:00,724.66,0.0,90.0,71.49,716.18,70.47,45.74333333333334,74.0,73.0,71.0,70.26333333333334,64.0,71.0,65.0,65.0,3755
2025-03-11 02:30:00,713.3566666666666,0.0,90.16666666666669,71.49666666666667,714.7666666666668,70.47,45.473333333333336,74.0,73.0,71.0,70.34333333333332,64.0,71.0,65.0,65.0,3756
2025-03-11 02:45:00,713.3566666666666,0.0,90.0,71.35333333333334,712.6466666666666,70.47,45.04333333333333,74.0,73.0,71.0,70.39,64.0,71.0,65.0,65.0,3757
2025-03-11 03:00:00,712.6466666666666,0.0,90.16666666666669,71.16000000000001,709.12,70.47,44.376666666666665,74.0,73.0,71.0,70.44666666666667,64.0,71.0,65.0,65.0,3758
2025-03-11 03:15:00,701.3466666666667,0.0,90.0,70.58,706.2966666666667,70.47,43.66666666666666,74.0,73.0,71.0,70.48666666666666,64.0,71.0,65.0,65.0,3759
2025-03-11 03:30:00,701.35,0.0,89.83333333333333,76.35666666666667,699.9366666666666,70.47,42.583333333333336,74.0,73.0,71.0,70.53666666666668,64.0,71.0,65.0,65.0,3760
2025-03-11 03:45:00,674.51,0.0,88.66666666666667,69.74333333333334,679.4533333333333,70.47,38.656666666666666,74.0,73.0,71.0,70.67333333333333,64.0,71.0,65.0,65.0,3761
2025-03-11 04:00:00,668.8566666666667,0.0,88.83333333333333,68.48,675.2133333333333,70.47,37.75333333333334,74.0,73.0,71.0,70.64666666666666,64.0,71.0,65.0,65.0,3762
2025-03-11 04:15:00,675.9233333333333,0.0,89.33333333333333,73.8,681.5733333333333,70.47,39.1,74.0,73.0,71.0,70.54,64.0,71.0,65.0,65.0,3763
2025-03-11 04:30:00,656.8533333333334,0.0,88.33333333333333,71.52333333333333,665.3266666666667,70.47,35.776666666666664,74.0,73.0,71.0,70.65666666666668,64.0,71.0,65.0,65.0,3764
2025-03-11 04:45:00,658.2633333333333,0.0,88.16666666666667,73.62,655.44,70.47,33.93333333333334,74.0,73.0,71.0,70.68,64.0,71.0,65.0,65.0,3765
2025-03-11 05:00:00,642.7266666666666,0.0,87.33333333333333,73.09666666666666,637.08,70.47,30.256666666666664,74.0,73.0,71.0,70.76666666666667,64.0,71.0,65.0,65.0,3766
2025-03-11 05:15:00,618.7133333333334,0.0,86.5,72.08,617.3000000000001,70.47,26.636666666666667,74.0,73.0,71.0,70.83,64.0,71.0,65.0,65.0,3767
2025-03-11 05:30:00,599.6433333333333,0.0,86.0,72.00333333333333,600.35,70.47,23.236666666666665,74.0,73.0,71.0,70.85000000000001,64.0,71.0,65.0,65.0,3768
2025-03-11 05:45:00,590.4633333333333,0.0,85.83333333333333,68.75333333333333,586.2233333333334,70.47,20.506666666666664,74.0,73.0,71.0,70.85666666666667,64.0,71.0,65.0,65.0,3769
2025-03-11 06:00:00,583.4,0.0,86.83333333333333,68.27666666666666,588.3433333333334,70.47,21.066666666666663,74.0,73.0,71.0,70.70666666666666,64.0,71.0,65.0,65.0,3770
2025-03-11 06:15:00,601.7633333333333,0.0,86.66666666666667,66.59666666666666,598.23,70.47,22.75333333333333,74.0,73.0,71.0,70.56333333333333,64.0,71.0,65.0,65.0,3771
2025-03-11 06:30:00,613.77,0.0,87.5,69.97333333333334,614.4766666666667,70.47,25.973333333333333,74.0,73.0,71.0,70.39666666666666,64.0,71.0,65.0,65.0,3772
2025-03-11 06:45:00,616.5933333333334,0.0,88.16666666666667,67.89666666666666,624.36,70.47,27.85333333333333,74.0,73.0,71.0,70.33999999999999,64.0,71.0,65.0,65.0,3773
2025-03-11 07:00:00,630.7233333333332,0.0,88.16666666666667,69.49333333333334,633.5466666666666,70.47,29.52333333333333,74.0,73.0,71.0,70.32333333333334,64.0,71.0,65.0,65.0,3774
2025-03-11 07:15:00,632.1333333333333,0.0,89.16666666666667,71.45333333333333,644.8466666666667,70.47,31.736666666666668,74.0,73.0,71.0,70.26666666666667,64.0,71.0,65.0,65.0,3775
2025-03-11 07:30:00,651.2033333333334,0.0,89.33333333333333,69.40333333333334,646.26,70.47,32.04333333333333,74.0,73.0,71.0,70.33,64.0,71.0,65.0,65.0,3776
2025-03-11 07:45:00,661.0866666666667,0.0,89.66666666666667,73.55,655.44,70.47,33.84666666666667,74.0,73.0,71.0,70.30666666666666,64.0,71.0,65.0,65.0,3777
2025-03-11 08:00:00,642.7266666666666,0.0,90.33333333333331,69.59333333333333,651.2033333333334,70.47,33.193333333333335,74.0,73.0,71.0,70.37333333333333,64.0,71.0,65.0,65.0,3778
2025-03-11 08:15:00,658.2666666666668,0.0,90.33333333333331,72.64333333333333,655.4366666666666,70.47,33.98333333333333,74.0,73.0,71.0,70.38,64.0,71.0,65.0,65.0,3779
2025-03-11 08:30:00,656.1466666666666,0.0,90.66666666666669,72.09333333333333,656.85,70.47,34.25333333333334,74.0,73.0,71.0,70.39,64.0,71.0,65.0,65.0,3780
2025-03-11 08:45:00,661.7966666666666,0.0,90.16666666666669,69.86,650.4966666666667,70.47,33.083333333333336,74.0,73.0,71.0,70.46333333333332,64.0,71.0,65.0,65.0,3781
2025-03-11 09:00:00,656.8533333333334,0.0,89.83333333333333,73.65666666666667,652.6166666666667,70.47,33.28333333333333,74.0,73.0,71.0,70.47,64.0,71.0,65.0,65.0,3782
2025-03-11 09:15:00,645.5533333333333,0.0,89.33333333333333,69.5,646.26,70.47,32.18333333333333,74.0,73.0,71.0,70.52,64.0,71.0,65.0,65.0,3783
2025-03-11 09:30:00,646.9666666666667,0.0,89.16666666666667,72.18333333333334,648.38,70.47,32.553333333333335,74.0,73.0,71.0,70.48333333333333,64.0,71.0,65.0,65.0,3784
2025-03-11 09:45:00,642.7266666666666,0.0,89.83333333333333,70.34666666666668,648.3766666666667,70.47,32.486666666666665,74.0,73.0,71.0,70.48333333333333,64.0,71.0,65.0,65.0,3785
2025-03-11 10:00:00,652.6166666666667,0.0,88.83333333333333,73.95666666666666,646.26,70.47,32.25,74.0,73.0,71.0,70.49,64.0,71.0,65.0,65.0,3786
2025-03-11 10:15:00,631.4266666666667,0.0,88.0,72.67,630.0133333333333,70.47,28.876666666666665,74.0,73.0,71.0,70.62333333333333,64.0,71.0,65.0,65.0,3787
2025-03-11 10:30:00,620.1233333333333,0.0,87.5,71.94333333333333,617.3000000000001,70.47,26.636666666666667,74.0,73.0,71.0,70.68,64.0,71.0,65.0,65.0,3788
2025-03-11 10:45:00,600.3533333333334,0.0,87.5,72.53666666666668,608.8266666666667,70.47,25.040000000000003,74.0,73.0,71.0,70.68,64.0,71.0,65.0,65.0,3789
2025-03-11 11:00:00,607.4133333333333,0.0,88.0,67.54666666666667,604.5866666666667,70.47,23.87333333333333,74.0,73.0,71.0,70.65,64.0,71.0,65.0,65.0,3790
2025-03-11 11:15:00,611.65,0.0,88.33333333333333,71.95333333333333,612.36,70.47,25.61,74.0,73.0,71.0,70.52666666666666,64.0,71.0,65.0,65.0,3791
2025-03-11 11:30:00,620.1266666666667,0.0,88.5,67.65666666666667,615.89,70.47,26.22666666666667,74.0,73.0,71.0,70.47666666666667,64.0,71.0,65.0,65.0,3792
2025-03-11 11:45:00,623.6566666666668,0.0,89.16666666666667,71.76666666666667,627.8966666666666,70.47,28.593333333333334,74.0,73.0,71.0,70.38333333333333,64.0,71.0,65.0,65.0,3793
2025-03-11 12:00:00,622.2433333333333,0.0,88.83333333333333,72.14,625.7766666666666,70.47,28.26333333333333,74.0,73.0,71.0,70.43333333333334,64.0,71.0,65.0,65.0,3794
2025-03-11 12:15:00,620.83,0.0,88.0,71.67666666666666,614.4766666666667,70.47,26.12333333333333,74.0,73.0,71.0,70.54,64.0,71.0,65.0,65.0,3795
2025-03-11 12:30:00,601.0566666666667,0.0,87.5,71.06666666666666,601.0566666666667,70.47,23.39,74.0,73.0,71.0,70.63000000000001,64.0,71.0,65.0,65.0,3796
2025-03-11 12:45:00,587.6366666666667,0.0,87.0,71.48333333333333,589.05,70.47,21.15333333333333,74.0,73.0,71.0,70.67333333333333,64.0,71.0,65.0,65.0,3797
2025-03-11 13:00:00,585.52,0.0,88.33333333333333,65.61333333333333,581.9833333333333,70.47,19.613333333333333,74.0,73.0,71.0,70.67333333333333,64.0,71.0,65.0,65.0,3798
2025-03-11 13:15:00,592.58,0.0,89.0,69.61666666666666,589.7566666666667,70.47,21.32333333333333,74.0,73.0,71.0,70.55666666666667,64.0,71.0,65.0,65.0,3799
2025-03-11 13:30:00,584.81,0.0,89.16666666666667,66.12333333333333,593.9933333333333,70.47,21.99333333333333,74.0,73.0,71.0,70.48333333333333,64.0,71.0,65.0,65.0,3800
2025-03-11 13:45:00,603.1733333333333,0.0,88.83333333333333,68.61666666666666,603.88,70.47,24.046666666666667,74.0,73.0,71.0,70.39,64.0,71.0,65.0,65.0,3801
2025-03-11 14:00:00,607.4133333333333,0.0,90.0,65.29333333333334,614.4766666666667,70.47,25.96333333333333,74.0,73.0,71.0,70.33999999999999,64.0,71.0,65.0,65.0,3802
2025-03-11 14:15:00,630.0133333333333,0.0,90.83333333333331,66.38333333333333,632.84,70.47,29.57333333333333,74.0,73.0,71.0,70.22666666666667,64.0,71.0,65.0,65.0,3803
2025-03-11 14:30:00,654.7366666666667,0.0,91.33333333333331,67.94666666666667,655.44,70.47,33.73333333333333,74.0,73.0,71.0,70.12666666666667,64.0,71.0,65.0,65.0,3804
2025-03-11 14:45:00,664.6233333333333,0.0,91.66666666666669,68.63,662.5033333333334,70.47,35.26666666666667,74.0,73.0,71.0,70.18333333333334,64.0,71.0,65.0,65.0,3805
2025-03-11 15:00:00,666.0366666666667,0.0,91.33333333333331,69.38,667.45,70.47,36.22666666666667,74.0,73.0,71.0,70.23666666666666,64.0,71.0,65.0,65.0,3806
2025-03-11 15:15:00,673.0966666666667,0.0,91.5,70.35666666666667,673.0933333333332,70.47,37.26333333333333,74.0,73.0,71.0,70.27333333333333,64.0,71.0,65.0,65.0,3807
2025-03-11 15:30:00,664.6233333333333,0.0,91.0,70.17666666666666,667.45,70.47,36.26333333333333,74.0,73.0,71.0,70.37666666666667,64.0,71.0,65.0,65.0,3808
2025-03-11 15:45:00,666.0366666666667,0.0,90.83333333333331,70.58333333333333,668.1566666666668,70.47,36.35,74.0,73.0,71.0,70.39666666666666,64.0,71.0,65.0,65.0,3809
2025-03-11 16:00:00,655.44,0.0,90.16666666666669,70.23666666666666,658.97,70.47,34.6,74.0,73.0,71.0,70.50333333333333,64.0,71.0,65.0,65.0,3810
2025-03-11 16:15:00,644.8466666666667,0.0,89.33333333333333,69.00666666666666,646.9633333333333,70.47,32.48,74.0,73.0,71.0,70.58666666666666,64.0,71.0,65.0,65.0,3811
2025-03-11 16:30:00,636.37,0.0,89.0,68.51,633.5466666666666,70.47,29.776666666666667,74.0,73.0,71.0,70.65666666666667,64.0,71.0,65.0,65.0,3812
2025-03-11 16:45:00,629.3066666666667,0.0,89.0,68.49666666666667,627.19,70.47,28.593333333333334,74.0,73.0,71.0,70.65666666666667,64.0,71.0,65.0,65.0,3813
2025-03-11 17:00:00,619.4200000000001,0.0,88.16666666666667,68.41333333333334,620.1233333333333,70.47,27.05,74.0,73.0,71.0,70.65333333333334,64.0,71.0,65.0,65.0,3814
2025-03-11 17:15:00,614.4733333333334,0.0,88.0,68.2,610.9466666666667,70.47,25.326666666666668,74.0,73.0,71.0,70.67333333333333,64.0,71.0,65.0,65.0,3815
2025-03-11 17:30:00,602.4699999999999,0.0,87.83333333333333,67.76,602.4666666666667,70.47,23.78333333333333,74.0,73.0,71.0,70.68,64.0,71.0,65.0,65.0,3816
2025-03-11 17:45:00,593.2866666666666,0.0,88.0,67.5,594.6999999999999,70.47,22.28,74.0,73.0,71.0,70.67333333333333,64.0,71.0,65.0,65.0,3817
2025-03-11 18:00:00,595.4033333333333,0.0,87.66666666666667,67.32666666666667,586.2233333333334,70.47,20.75,74.0,73.0,71.0,70.68,64.0,71.0,65.0,65.0,3818
2025-03-11 18:15:00,576.3333333333334,0.0,87.33333333333333,66.87333333333333,579.16,70.47,19.226666666666667,74.0,73.0,71.0,70.67333333333333,64.0,71.0,65.0,65.0,3819
2025-03-11 18:30:00,569.98,0.0,86.5,66.76666666666667,572.8066666666667,70.47,17.96,74.0,73.0,71.0,70.66666666666667,64.0,71.0,65.0,65.0,3820
2025-03-11 18:45:00,562.92,0.0,86.0,66.70666666666666,567.86,70.47,16.863333333333333,74.0,73.0,71.0,70.64999999999999,64.0,71.0,65.0,65.0,3821
2025-03-11 19:00:00,560.7966666666666,0.0,85.83333333333333,66.46333333333332,562.2066666666666,70.47,15.98,74.0,73.0,71.0,70.63,64.0,71.0,65.0,65.0,3822
2025-03-11 19:15:00,559.3833333333333,0.0,85.5,66.33666666666666,555.8533333333334,70.47,14.663333333333334,74.0,73.0,71.0,70.63,64.0,71.0,65.0,65.0,3823
2025-03-11 19:30:00,553.7333333333332,0.0,84.83333333333333,66.02,548.0833333333334,70.47,13.089999999999998,74.0,73.0,71.0,70.65,64.0,71.0,65.0,65.0,3824
2025-03-11 19:45:00,557.2666666666667,0.0,84.66666666666667,65.86333333333333,548.0833333333334,70.47,13.146666666666668,74.0,73.0,71.0,70.59333333333335,64.0,71.0,65.0,65.0,3825
2025-03-11 20:00:00,555.15,0.0,84.5,66.04333333333334,548.79,70.47,13.27,74.0,73.0,71.0,70.56333333333333,64.0,71.0,65.0,65.0,3826
2025-03-11 20:15:00,538.9,0.0,84.66666666666667,65.97333333333334,545.9633333333333,70.47,12.71,74.0,73.0,71.0,70.55,64.0,71.0,65.0,65.0,3827
2025-03-11 20:30:00,548.0833333333334,0.0,85.0,65.98333333333333,545.2566666666667,70.47,12.53,74.0,73.0,71.0,70.54,64.0,71.0,65.0,65.0,3828
2025-03-11 20:45:00,536.7833333333333,0.0,85.33333333333333,65.90666666666667,543.1366666666667,70.47,12.113333333333337,74.0,73.0,71.0,70.54,64.0,71.0,65.0,65.0,3829
2025-03-11 21:00:00,539.61,0.0,85.83333333333333,65.79666666666667,539.6066666666667,70.47,11.553333333333333,74.0,73.0,71.0,70.54,64.0,71.0,65.0,65.0,3830
2025-03-11 21:15:00,541.02,0.0,86.0,65.53000000000002,532.5466666666667,70.47,10.266666666666667,74.0,73.0,71.0,70.57666666666667,64.0,71.0,65.0,65.0,3831
2025-03-11 21:30:00,524.07,0.0,85.83333333333333,65.22666666666667,525.4833333333333,70.47,8.94,74.0,73.0,71.0,70.60000000000001,64.0,71.0,65.0,65.0,3832
2025-03-11 21:45:00,512.7666666666667,0.0,86.0,64.77,512.0633333333334,70.47,6.313333333333333,74.0,73.0,71.0,70.66666666666667,64.0,71.0,65.0,65.0,3833
2025-03-11 22:00:00,500.0566666666667,0.0,86.0,64.73666666666666,502.88000000000005,70.47,4.546666666666667,74.0,73.0,71.0,70.68,64.0,71.0,65.0,65.0,3834
2025-03-11 22:15:00,497.9333333333333,0.0,85.83333333333333,64.65333333333332,490.8766666666667,70.47,1.9933333333333332,74.0,73.0,71.0,70.73,64.0,71.0,65.0,65.0,3835
2025-03-11 22:30:00,475.3333333333333,0.0,86.0,64.47333333333334,480.99,70.47,0.0,74.0,73.0,71.0,70.82333333333334,64.0,71.0,65.0,65.0,3836
2025-03-11 22:45:00,479.5733333333333,0.0,86.0,64.31,480.99,70.47,0.0,74.0,73.0,71.0,70.89333333333333,64.0,71.0,65.0,65.0,3837
2025-03-11 23:00:00,487.34,0.0,86.0,64.07000000000001,480.99,70.47,0.0,74.0,73.0,71.0,70.95,64.0,71.0,65.0,65.0,3838
2025-03-11 23:15:00,481.69,0.0,86.0,63.836666666666666,480.99,70.47,0.0,74.0,73.0,71.0,70.97,64.0,71.0,65.0,65.0,3839
2025-03-11 23:30:00,490.1666666666667,0.0,86.0,63.53333333333333,480.99,70.47,0.0,74.0,73.0,71.0,70.95666666666666,64.0,71.0,65.0,65.0,3840
2025-03-11 23:45:00,478.8666666666666,0.0,85.83333333333333,62.9,480.99,70.47,0.0,74.0,73.0,71.0,70.95,64.0,71.0,65.0,65.0,3841
2025-03-12 00:00:00,476.04,0.0,85.33333333333333,62.50333333333333,480.99,70.47,0.0,74.0,73.0,71.0,70.86,64.0,71.0,65.0,65.0,3842
2025-03-12 00:15:00,486.6366666666666,0.0,84.83333333333333,61.88999999999999,480.99,70.47,0.0,74.0,73.0,71.0,70.70333333333333,64.0,71.0,65.0,65.0,3843
2025-03-12 00:30:00,469.68666666666667,0.0,83.83333333333333,61.04666666666666,480.99,70.47,0.0,74.0,73.0,71.0,70.57666666666667,64.0,71.0,65.0,65.0,3844
2025-03-12 00:45:00,487.3433333333333,0.0,83.66666666666667,60.723333333333336,485.93,70.47,1.1900000000000002,74.0,73.0,71.0,70.44,64.0,71.0,65.0,65.0,3845
2025-03-12 01:00:00,500.0533333333333,0.0,83.83333333333333,60.54333333333333,502.17333333333335,70.47,4.213333333333334,74.0,73.0,71.0,70.31333333333333,64.0,71.0,65.0,65.0,3846
2025-03-12 01:15:00,526.1899999999999,0.0,84.83333333333333,60.873333333333335,524.07,70.47,8.246666666666666,74.0,73.0,71.0,70.19,64.0,71.0,65.0,65.0,3847
2025-03-12 01:30:00,550.91,0.0,86.16666666666667,62.93,550.91,70.47,13.753333333333336,74.0,73.0,71.0,70.05333333333333,64.0,71.0,65.0,65.0,3848
2025-03-12 01:45:00,575.63,0.0,87.33333333333333,64.39999999999999,579.8666666666667,70.47,19.03,74.0,73.0,71.0,69.96,64.0,71.0,65.0,65.0,3849
2025-03-12 02:00:00,603.1766666666666,0.0,88.33333333333333,65.38666666666667,603.1766666666666,70.47,23.703333333333333,74.0,73.0,71.0,69.93,64.0,71.0,65.0,65.0,3850
2025-03-12 02:15:00,620.8333333333334,0.0,89.16666666666667,66.28333333333335,624.3633333333333,70.47,27.896666666666665,74.0,73.0,71.0,69.93666666666667,64.0,71.0,65.0,65.0,3851
2025-03-12 02:30:00,642.7266666666666,0.0,90.16666666666669,67.05333333333333,643.4333333333333,70.47,31.58666666666667,74.0,73.0,71.0,69.94,64.0,71.0,65.0,65.0,3852
2025-03-12 02:45:00,661.0933333333334,0.0,90.83333333333331,68.13,661.7966666666667,70.47,35.03333333333334,74.0,73.0,71.0,69.96666666666665,64.0,71.0,65.0,65.0,3853
2025-03-12 03:00:00,667.45,0.0,91.5,69.05666666666667,675.92,70.47,37.79,74.0,73.0,71.0,70.01,64.0,71.0,65.0,65.0,3854
2025-03-12 03:15:00,680.87,0.0,91.66666666666669,69.46,682.28,70.47,39.05,74.0,73.0,71.0,70.10000000000001,64.0,71.0,65.0,65.0,3855
2025-03-12 03:30:00,685.81,0.0,92.16666666666669,69.89999999999999,690.0500000000001,70.47,40.626666666666665,74.0,73.0,71.0,70.15666666666668,64.0,71.0,65.0,65.0,3856
2025-03-12 03:45:00,693.5799999999999,0.0,92.33333333333331,69.96666666666665,690.7533333333334,70.47,40.830000000000005,74.0,73.0,71.0,70.25,64.0,71.0,65.0,65.0,3857
2025-03-12 04:00:00,702.7600000000001,0.0,92.66666666666669,72.14,696.4033333333333,70.47,41.81666666666667,74.0,73.0,71.0,70.27999999999999,64.0,71.0,65.0,65.0,3858
2025-03-12 04:15:00,673.1,0.0,91.83333333333331,73.42333333333333,680.16,70.47,38.586666666666666,74.0,73.0,71.0,70.49,64.0,71.0,65.0,65.0,3859
2025-03-12 04:30:00,666.0366666666667,0.0,91.5,68.12666666666667,667.45,70.47,36.31666666666666,74.0,73.0,71.0,70.57000000000001,64.0,71.0,65.0,65.0,3860
2025-03-12 04:45:00,666.74,0.0,91.33333333333331,73.63333333333334,666.7433333333333,70.47,35.91,74.0,73.0,71.0,70.55,64.0,71.0,65.0,65.0,3861
2025-03-12 05:00:00,649.0833333333334,0.0,90.5,67.97666666666667,649.0866666666667,70.47,32.75333333333333,74.0,73.0,71.0,70.66666666666667,64.0,71.0,65.0,65.0,3862
2025-03-12 05:15:00,639.1933333333333,0.0,90.33333333333331,71.91000000000001,642.02,70.47,31.540000000000003,74.0,73.0,71.0,70.66000000000001,64.0,71.0,65.0,65.0,3863
2025-03-12 05:30:00,637.7833333333333,0.0,90.16666666666669,67.49,634.9566666666666,70.47,29.813333333333333,74.0,73.0,71.0,70.67,64.0,71.0,65.0,65.0,3864
2025-03-12 05:45:00,626.48,0.0,89.66666666666667,71.21666666666665,629.31,70.47,28.91,74.0,73.0,71.0,70.64666666666666,64.0,71.0,65.0,65.0,3865
2025-03-12 06:00:00,630.0133333333333,0.0,89.83333333333333,68.42,627.8966666666666,70.47,28.39,74.0,73.0,71.0,70.59666666666668,64.0,71.0,65.0,65.0,3866
2025-03-12 06:15:00,630.0133333333333,0.0,89.66666666666667,68.63666666666667,627.8966666666666,70.47,28.473333333333333,74.0,73.0,71.0,70.57000000000001,64.0,71.0,65.0,65.0,3867
2025-03-12 06:30:00,633.5433333333333,0.0,90.0,70.36333333333333,628.6033333333334,70.47,28.743333333333336,74.0,73.0,71.0,70.52666666666666,64.0,71.0,65.0,65.0,3868
2025-03-12 06:45:00,618.0066666666667,0.0,89.33333333333333,67.99666666666667,625.07,70.47,28.096666666666668,74.0,73.0,71.0,70.54,64.0,71.0,65.0,65.0,3869
2025-03-12 07:00:00,622.9533333333334,0.0,89.5,72.72333333333334,623.6566666666668,70.47,27.8,74.0,73.0,71.0,70.52666666666666,64.0,71.0,65.0,65.0,3870
2025-03-12 07:15:00,624.3633333333333,0.0,89.5,67.63333333333334,621.5366666666667,70.47,27.28333333333333,74.0,73.0,71.0,70.54,64.0,71.0,65.0,65.0,3871
2025-03-12 07:30:00,614.4766666666667,0.0,89.16666666666667,70.48,620.83,70.47,27.2,74.0,73.0,71.0,70.52666666666666,64.0,71.0,65.0,65.0,3872
2025-03-12 07:45:00,625.0666666666667,0.0,89.33333333333333,68.98333333333333,621.5366666666667,70.47,27.320000000000004,74.0,73.0,71.0,70.50333333333333,64.0,71.0,65.0,65.0,3873
2025-03-12 08:00:00,626.48,0.0,89.33333333333333,70.66333333333334,620.1233333333333,70.47,27.12333333333333,74.0,73.0,71.0,70.50333333333333,64.0,71.0,65.0,65.0,3874
2025-03-12 08:15:00,620.8333333333334,0.0,89.5,69.76333333333334,620.83,70.47,27.35,74.0,73.0,71.0,70.47,64.0,71.0,65.0,65.0,3875
2025-03-12 08:30:00,618.0066666666667,0.0,89.0,68.81333333333333,618.7133333333334,70.47,26.846666666666664,74.0,73.0,71.0,70.50333333333333,64.0,71.0,65.0,65.0,3876
2025-03-12 08:45:00,621.54,0.0,89.83333333333333,70.14333333333333,623.6566666666666,70.47,27.66,74.0,73.0,71.0,70.44666666666667,64.0,71.0,65.0,65.0,3877
2025-03-12 09:00:00,620.1266666666667,0.0,89.5,68.63333333333333,622.95,70.47,27.46666666666667,74.0,73.0,71.0,70.47666666666667,64.0,71.0,65.0,65.0,3878
2025-03-12 09:15:00,637.0766666666667,0.0,90.0,73.65333333333334,630.7233333333332,70.47,29.116666666666664,74.0,73.0,71.0,70.39,64.0,71.0,65.0,65.0,3879
2025-03-12 09:30:00,618.71,0.0,89.66666666666667,68.03,621.5366666666667,70.47,27.24,74.0,73.0,71.0,70.50666666666666,64.0,71.0,65.0,65.0,3880
2025-03-12 09:45:00,628.6,0.0,89.83333333333333,73.68333333333334,627.8966666666666,70.47,28.676666666666662,74.0,73.0,71.0,70.42666666666666,64.0,71.0,65.0,65.0,3881
2025-03-12 10:00:00,622.95,0.0,89.33333333333333,67.49,618.71,70.47,26.816666666666663,74.0,73.0,71.0,70.52,64.0,71.0,65.0,65.0,3882
2025-03-12 10:15:00,628.6,0.0,89.5,71.58,623.6566666666666,70.47,27.896666666666665,74.0,73.0,71.0,70.47333333333334,64.0,71.0,65.0,65.0,3883
2025-03-12 10:30:00,621.5366666666667,0.0,89.5,67.29666666666667,622.9499999999999,70.47,27.57333333333333,74.0,73.0,71.0,70.47,64.0,71.0,65.0,65.0,3884
2025-03-12 10:45:00,628.6,0.0,89.66666666666667,71.30333333333334,627.8966666666666,70.47,28.67,74.0,73.0,71.0,70.44,64.0,71.0,65.0,65.0,3885
2025-03-12 11:00:00,615.1833333333334,0.0,89.83333333333333,68.85333333333334,625.07,70.47,27.89333333333333,74.0,73.0,71.0,70.47666666666667,64.0,71.0,65.0,65.0,3886
2025-03-12 11:15:00,627.1866666666666,0.0,89.83333333333333,70.61,625.7766666666666,70.47,28.24333333333333,74.0,73.0,71.0,70.46333333333332,64.0,71.0,65.0,65.0,3887
2025-03-12 11:30:00,632.84,0.0,90.16666666666669,70.36,629.31,70.47,28.826666666666664,74.0,73.0,71.0,70.44,64.0,71.0,65.0,65.0,3888
2025-03-12 11:45:00,625.7766666666666,0.0,89.66666666666667,68.28666666666668,622.9499999999999,70.47,27.74,74.0,73.0,71.0,70.50333333333333,64.0,71.0,65.0,65.0,3889
2025-03-12 12:00:00,630.01,0.0,90.0,69.09666666666666,626.4833333333333,70.47,28.30333333333333,74.0,73.0,71.0,70.46333333333332,64.0,71.0,65.0,65.0,3890
2025-03-12 12:15:00,625.07,0.0,89.66666666666667,65.69333333333333,622.95,70.47,27.64333333333333,74.0,73.0,71.0,70.49666666666667,64.0,71.0,65.0,65.0,3891
2025-03-12 12:30:00,635.6633333333333,0.0,90.5,66.17666666666666,635.6666666666666,70.47,30.12,74.0,73.0,71.0,70.38,64.0,71.0,65.0,65.0,3892
2025-03-12 12:45:00,656.85,0.0,90.83333333333331,67.31666666666666,651.1999999999999,70.47,33.07,74.0,73.0,71.0,70.29333333333334,64.0,71.0,65.0,65.0,3893
2025-03-12 13:00:00,663.9166666666666,0.0,91.16666666666669,68.01,664.6233333333333,70.47,35.800000000000004,74.0,73.0,71.0,70.23666666666666,64.0,71.0,65.0,65.0,3894
2025-03-12 13:15:00,671.6833333333333,0.0,91.66666666666669,68.95333333333333,675.2133333333333,70.47,37.53666666666667,74.0,73.0,71.0,70.23666666666666,64.0,71.0,65.0,65.0,3895
2025-03-12 13:30:00,682.28,0.0,91.83333333333331,69.61333333333333,677.3333333333334,70.47,38.196666666666665,74.0,73.0,71.0,70.29333333333334,64.0,71.0,65.0,65.0,3896
2025-03-12 13:45:00,678.0433333333334,0.0,92.0,69.65333333333334,671.68,70.47,37.26,74.0,73.0,71.0,70.38666666666667,64.0,71.0,65.0,65.0,3897
2025-03-12 14:00:00,666.74,0.0,91.5,69.84666666666668,668.1533333333333,70.47,36.36666666666667,74.0,73.0,71.0,70.45333333333333,64.0,71.0,65.0,65.0,3898
2025-03-12 14:15:00,654.0266666666666,0.0,91.5,69.47333333333334,658.97,70.47,34.71333333333333,74.0,73.0,71.0,70.52666666666666,64.0,71.0,65.0,65.0,3899
2025-03-12 14:30:00,651.9066666666666,0.0,91.5,69.20666666666666,656.1433333333333,70.47,34.06666666666667,74.0,73.0,71.0,70.54,64.0,71.0,65.0,65.0,3900
2025-03-12 14:45:00,655.44,0.0,91.33333333333331,69.16000000000001,649.0833333333334,70.47,32.873333333333335,74.0,73.0,71.0,70.57666666666667,64.0,71.0,65.0,65.0,3901
2025-03-12 15:00:00,637.0766666666667,0.0,90.66666666666669,68.64,637.0766666666667,70.47,30.47666666666667,74.0,73.0,71.0,70.63333333333334,64.0,71.0,65.0,65.0,3902
2025-03-12 15:15:00,627.8966666666666,0.0,90.5,68.56,625.7766666666666,70.47,28.293333333333333,74.0,73.0,71.0,70.67333333333333,64.0,71.0,65.0,65.0,3903
2025-03-12 15:30:00,601.0533333333333,0.0,89.5,68.09666666666666,610.2366666666667,70.47,25.46666666666667,74.0,73.0,71.0,70.74666666666667,64.0,71.0,65.0,65.0,3904
2025-03-12 15:45:00,599.6433333333333,0.0,88.66666666666667,67.30666666666666,592.5799999999999,70.47,21.65,74.0,73.0,71.0,70.81,64.0,71.0,65.0,65.0,3905
2025-03-12 16:00:00,577.75,0.0,88.16666666666667,66.99333333333333,579.16,70.47,19.106666666666666,74.0,73.0,71.0,70.81,64.0,71.0,65.0,65.0,3906
2025-03-12 16:15:00,570.6833333333334,0.0,87.66666666666667,66.78333333333335,568.5666666666667,70.47,17.066666666666666,74.0,73.0,71.0,70.79,64.0,71.0,65.0,65.0,3907
2025-03-12 16:30:00,572.0966666666667,0.0,87.83333333333333,66.78333333333333,566.4466666666667,70.47,16.736666666666668,74.0,73.0,71.0,70.7,64.0,71.0,65.0,65.0,3908
2025-03-12 16:45:00,563.62,0.0,87.5,66.51333333333334,560.09,70.47,15.556666666666668,74.0,73.0,71.0,70.68,64.0,71.0,65.0,65.0,3909
2025-03-12 17:00:00,557.9733333333334,0.0,87.5,65.77333333333333,553.03,70.47,14.15,74.0,73.0,71.0,70.68,64.0,71.0,65.0,65.0,3910
2025-03-12 17:15:00,550.91,0.0,87.33333333333333,65.74333333333333,545.9633333333333,70.47,12.733333333333334,74.0,73.0,71.0,70.67333333333333,64.0,71.0,65.0,65.0,3911
2025-03-12 17:30:00,541.02,0.0,87.0,65.69,537.49,70.47,11.29,74.0,73.0,71.0,70.66,64.0,71.0,65.0,65.0,3912
2025-03-12 17:45:00,531.1333333333333,0.0,86.5,65.48333333333333,530.4266666666667,70.47,9.776666666666666,74.0,73.0,71.0,70.67333333333333,64.0,71.0,65.0,65.0,3913
2025-03-12 18:00:00,517.0066666666667,0.0,86.16666666666667,65.04666666666667,522.6533333333333,70.47,8.299999999999999,74.0,73.0,71.0,70.66666666666667,64.0,71.0,65.0,65.0,3914
2025-03-12 18:15:00,512.77,0.0,86.0,64.81666666666666,517.01,70.47,7.213333333333334,74.0,73.0,71.0,70.65666666666667,64.0,71.0,65.0,65.0,3915
2025-03-12 18:30:00,510.65,0.0,85.33333333333333,60.14666666666667,508.53,70.47,5.516666666666667,74.0,73.0,71.0,70.67333333333333,64.0,71.0,65.0,65.0,3916
2025-03-12 18:45:00,509.9433333333333,0.0,85.83333333333333,56.74333333333333,507.1166666666666,70.47,5.306666666666667,74.0,73.0,71.0,70.61666666666667,64.0,71.0,65.0,65.0,3917
2025-03-12 19:00:00,525.4833333333332,0.0,86.66666666666667,56.96333333333334,530.4266666666666,70.47,9.71,74.0,73.0,71.0,70.38,64.0,71.0,65.0,65.0,3918
2025-03-12 19:15:00,572.8033333333333,0.0,88.0,58.46666666666667,569.98,70.47,17.386666666666667,74.0,73.0,71.0,70.09666666666668,64.0,71.0,65.0,65.0,3919
2025-03-12 19:30:00,603.88,0.0,89.0,60.2,605.2933333333334,70.47,24.24,74.0,73.0,71.0,69.93,64.0,71.0,65.0,65.0,3920
2025-03-12 19:45:00,638.4899999999999,0.0,90.0,62.09,637.7833333333333,70.47,30.566666666666663,74.0,73.0,71.0,69.83333333333333,64.0,71.0,65.0,65.0,3921
2025-03-12 20:00:00,667.4466666666666,0.0,91.33333333333331,64.42333333333333,673.8033333333334,70.47,37.26666666666667,74.0,73.0,71.0,69.74333333333334,64.0,71.0,65.0,65.0,3922
2025-03-12 20:15:00,706.2933333333334,0.0,92.5,66.76,707.7066666666666,70.47,43.92666666666667,74.0,73.0,71.0,69.71,64.0,71.0,65.0,65.0,3923
2025-03-12 20:30:00,733.13,0.0,93.0,67.78333333333335,726.07,70.47,47.32333333333333,74.0,73.0,71.0,69.80333333333333,64.0,71.0,65.0,65.0,3924
2025-03-12 20:45:00,742.3133333333334,0.0,93.5,72.64999999999999,738.7833333333333,70.47,50.00666666666667,74.0,73.0,71.0,69.89999999999999,64.0,71.0,65.0,65.0,3925
2025-03-12 21:00:00,704.88,0.0,91.5,74.97666666666667,707.7066666666666,70.47,44.07333333333333,74.0,73.0,71.0,70.34333333333333,64.0,71.0,65.0,65.0,3926
2025-03-12 21:15:00,662.5066666666667,0.0,89.33333333333333,71.65333333333332,658.2633333333333,70.47,34.526666666666664,74.0,73.0,71.0,70.79666666666667,64.0,71.0,65.0,65.0,3927
2025-03-12 21:30:00,621.54,0.0,88.5,69.31333333333333,620.8333333333334,70.47,27.256666666666664,74.0,73.0,71.0,70.98,64.0,71.0,65.0,65.0,3928
2025-03-12 21:45:00,584.8133333333334,0.0,87.83333333333333,67.64999999999999,586.2233333333334,70.47,20.67333333333333,74.0,73.0,71.0,71.10333333333334,64.0,71.0,65.0,65.0,3929
2025-03-12 22:00:00,548.0799999999999,0.0,86.66666666666667,65.86333333333333,551.6166666666667,70.47,13.803333333333333,74.0,73.0,71.0,71.19,64.0,71.0,65.0,65.0,3930
2025-03-12 22:15:00,514.8866666666667,0.0,86.0,64.27666666666666,519.8333333333334,70.47,7.896666666666667,74.0,73.0,71.0,71.20666666666666,64.0,71.0,65.0,65.0,3931
2025-03-12 22:30:00,488.75666666666666,0.0,85.33333333333333,63.76,492.9933333333333,70.47,2.296666666666667,74.0,73.0,71.0,71.21333333333332,64.0,71.0,65.0,65.0,3932
2025-03-12 22:45:00,477.4533333333333,0.0,85.0,63.64333333333334,480.99,70.47,0.0,74.0,73.0,71.0,71.2,64.0,71.0,65.0,65.0,3933
2025-03-12 23:00:00,478.16,0.0,85.16666666666667,63.49,480.99,70.47,0.0,74.0,73.0,71.0,71.22,64.0,71.0,65.0,65.0,3934
2025-03-12 23:15:00,476.04333333333335,0.0,85.0,63.09333333333333,480.99,70.47,0.0,74.0,73.0,71.0,71.29333333333334,64.0,71.0,65.0,65.0,3935
2025-03-12 23:30:00,478.16,0.0,85.0,62.77666666666666,480.99,70.47,0.0,74.0,73.0,71.0,71.22666666666667,64.0,71.0,65.0,65.0,3936
2025-03-12 23:45:00,472.51,0.0,84.66666666666667,62.46666666666667,480.99,70.47,0.0,74.0,73.0,71.0,71.09666666666668,64.0,71.0,65.0,65.0,3937
2025-03-13 00:00:00,483.1033333333333,0.0,84.5,62.07666666666666,480.99,70.47,0.0,74.0,73.0,71.0,70.92333333333333,64.0,71.0,65.0,65.0,3938
2025-03-13 00:15:00,475.3366666666666,0.0,84.33333333333333,61.41666666666666,480.99,70.47,0.0,74.0,73.0,71.0,70.71666666666667,64.0,71.0,65.0,65.0,3939
2025-03-13 00:30:00,474.63,0.0,84.16666666666667,60.78666666666667,483.1066666666666,70.47,0.51,74.0,73.0,71.0,70.52666666666667,64.0,71.0,65.0,65.0,3940
2025-03-13 00:45:00,497.23333333333335,0.0,84.5,60.35999999999999,495.81666666666666,70.47,3.01,74.0,73.0,71.0,70.35333333333334,64.0,71.0,65.0,65.0,3941
2025-03-13 01:00:00,519.1266666666667,0.0,85.5,60.423333333333325,514.8866666666667,70.47,6.816666666666666,74.0,73.0,71.0,70.23333333333333,64.0,71.0,65.0,65.0,3942
2025-03-13 01:15:00,545.9633333333333,0.0,86.5,61.26,542.4333333333333,70.47,12.08,74.0,73.0,71.0,70.08,64.0,71.0,65.0,65.0,3943
2025-03-13 01:30:00,567.1533333333333,0.0,87.83333333333333,62.60333333333333,572.0966666666667,70.47,17.753333333333334,74.0,73.0,71.0,69.96666666666667,64.0,71.0,65.0,65.0,3944
2025-03-13 01:45:00,596.11,0.0,88.83333333333333,64.76666666666667,602.4666666666667,70.47,23.66333333333333,74.0,73.0,71.0,69.87666666666667,64.0,71.0,65.0,65.0,3945
2025-03-13 02:00:00,634.2533333333333,0.0,90.5,66.17333333333333,631.4266666666666,70.47,29.30333333333333,74.0,73.0,71.0,69.84,64.0,71.0,65.0,65.0,3946
2025-03-13 02:15:00,657.5600000000001,0.0,91.5,67.49666666666667,656.1466666666666,70.47,33.71666666666667,74.0,73.0,71.0,69.84,64.0,71.0,65.0,65.0,3947
2025-03-13 02:30:00,669.5633333333334,0.0,92.5,68.88,675.9233333333333,70.47,37.82,74.0,73.0,71.0,69.87666666666667,64.0,71.0,65.0,65.0,3948
