time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,record_index
2025-03-13 02:45:00,684.3966666666666,0.0,93.16666666666669,69.85333333333334,688.6366666666667,70.47,40.20666666666667,74.0,73.0,71.0,69.96,64.0,71.0,65.0,65.0,3949
2025-03-13 03:00:00,693.5799999999999,0.0,94.16666666666669,70.47666666666667,697.11,70.47,41.9,74.0,73.0,71.0,70.05333333333333,64.0,71.0,65.0,65.0,3950
2025-03-13 03:15:00,698.5266666666666,0.0,94.33333333333331,70.57666666666667,699.9366666666666,70.47,42.656666666666666,74.0,73.0,71.0,70.16000000000001,64.0,71.0,65.0,65.0,3951
2025-03-13 03:30:00,701.3466666666667,0.0,94.33333333333331,70.42333333333333,700.6433333333334,70.47,42.59,74.0,73.0,71.0,70.26333333333334,64.0,71.0,65.0,65.0,3952
2025-03-13 03:45:00,697.11,0.0,94.0,70.38666666666667,698.5233333333334,70.47,42.153333333333336,74.0,73.0,71.0,70.34666666666668,64.0,71.0,65.0,65.0,3953
2025-03-13 04:00:00,697.8166666666666,0.0,93.66666666666669,69.93666666666667,695.6966666666667,70.47,41.79,74.0,73.0,71.0,70.39666666666666,64.0,71.0,65.0,65.0,3954
2025-03-13 04:15:00,688.6333333333333,0.0,93.66666666666669,69.61333333333333,691.46,70.47,40.92666666666667,74.0,73.0,71.0,70.46,64.0,71.0,65.0,65.0,3955
2025-03-13 04:30:00,683.6899999999999,0.0,93.33333333333331,69.21666666666665,687.2266666666666,70.47,40.02,74.0,73.0,71.0,70.49333333333334,64.0,71.0,65.0,65.0,3956
2025-03-13 04:45:00,689.3433333333332,0.0,93.0,68.99,684.4,70.47,39.54333333333333,74.0,73.0,71.0,70.5,64.0,71.0,65.0,65.0,3957
2025-03-13 05:00:00,682.28,0.0,93.16666666666669,68.93666666666667,684.4,70.47,39.446666666666665,74.0,73.0,71.0,70.5,64.0,71.0,65.0,65.0,3958
2025-03-13 05:15:00,685.1066666666667,0.0,93.0,68.85666666666667,684.4,70.47,39.54,74.0,73.0,71.0,70.49333333333334,64.0,71.0,65.0,65.0,3959
2025-03-13 05:30:00,681.5733333333333,0.0,93.5,71.64,687.2266666666666,70.47,40.04,74.0,73.0,71.0,70.46,64.0,71.0,65.0,65.0,3960
2025-03-13 05:45:00,681.5733333333334,0.0,92.5,71.49666666666667,668.86,70.47,36.6,74.0,73.0,71.0,70.61666666666667,64.0,71.0,65.0,65.0,3961
2025-03-13 06:00:00,655.44,0.0,92.5,68.08999999999999,657.5566666666667,70.47,34.38666666666666,74.0,73.0,71.0,70.66333333333334,64.0,71.0,65.0,65.0,3962
2025-03-13 06:15:00,654.7333333333333,0.0,92.0,72.38,651.2033333333334,70.47,33.196666666666665,74.0,73.0,71.0,70.64999999999999,64.0,71.0,65.0,65.0,3963
2025-03-13 06:30:00,640.61,0.0,91.66666666666669,68.49666666666667,642.02,70.47,31.346666666666664,74.0,73.0,71.0,70.67333333333333,64.0,71.0,65.0,65.0,3964
2025-03-13 06:45:00,634.2533333333332,0.0,91.16666666666669,69.52333333333333,634.2533333333332,70.47,29.94333333333333,74.0,73.0,71.0,70.67333333333333,64.0,71.0,65.0,65.0,3965
2025-03-13 07:00:00,630.0133333333333,0.0,91.66666666666669,68.87333333333333,630.0166666666665,70.47,29.05333333333333,74.0,73.0,71.0,70.64,64.0,71.0,65.0,65.0,3966
2025-03-13 07:15:00,620.83,0.0,91.33333333333331,68.45666666666666,622.9499999999999,70.47,27.723333333333333,74.0,73.0,71.0,70.64999999999999,64.0,71.0,65.0,65.0,3967
2025-03-13 07:30:00,622.2433333333333,0.0,91.5,66.62666666666667,625.7766666666666,70.47,28.296666666666667,74.0,73.0,71.0,70.57000000000001,64.0,71.0,65.0,65.0,3968
2025-03-13 07:45:00,627.8933333333333,0.0,91.33333333333331,70.99333333333334,629.31,70.47,28.86,74.0,73.0,71.0,70.52,64.0,71.0,65.0,65.0,3969
2025-03-13 08:00:00,625.7766666666666,0.0,91.16666666666669,67.64,625.7766666666668,70.47,28.2,74.0,73.0,71.0,70.53333333333335,64.0,71.0,65.0,65.0,3970
2025-03-13 08:15:00,620.1266666666667,0.0,91.16666666666669,68.3,623.6566666666668,70.47,27.9,74.0,73.0,71.0,70.53333333333335,64.0,71.0,65.0,65.0,3971
2025-03-13 08:30:00,615.1833333333334,0.0,91.16666666666669,70.35333333333334,623.6566666666668,70.47,27.91,74.0,73.0,71.0,70.51333333333334,64.0,71.0,65.0,65.0,3972
2025-03-13 08:45:00,618.7133333333334,0.0,91.0,67.46666666666667,620.1233333333333,70.47,27.19666666666667,74.0,73.0,71.0,70.53333333333335,64.0,71.0,65.0,65.0,3973
2025-03-13 09:00:00,613.0633333333334,0.0,91.0,70.26666666666667,620.1233333333333,70.47,27.1,74.0,73.0,71.0,70.52,64.0,71.0,65.0,65.0,3974
2025-03-13 09:15:00,623.66,0.0,91.16666666666669,69.50666666666667,618.71,70.47,26.76,74.0,73.0,71.0,70.51333333333334,64.0,71.0,65.0,65.0,3975
2025-03-13 09:30:00,620.1266666666667,0.0,90.83333333333331,67.68666666666667,615.89,70.47,26.426666666666662,74.0,73.0,71.0,70.52,64.0,71.0,65.0,65.0,3976
2025-03-13 09:45:00,621.54,0.0,91.66666666666669,69.74,620.83,70.47,27.290000000000003,74.0,73.0,71.0,70.47,64.0,71.0,65.0,65.0,3977
2025-03-13 10:00:00,622.9533333333334,0.0,91.33333333333331,67.15666666666667,621.5366666666667,70.47,27.276666666666667,74.0,73.0,71.0,70.45666666666666,64.0,71.0,65.0,65.0,3978
2025-03-13 10:15:00,625.07,0.0,91.5,69.7,629.31,70.47,28.756666666666664,74.0,73.0,71.0,70.41000000000001,64.0,71.0,65.0,65.0,3979
2025-03-13 10:30:00,634.25,0.0,92.33333333333331,68.99,633.5466666666666,70.47,29.78333333333333,74.0,73.0,71.0,70.39333333333333,64.0,71.0,65.0,65.0,3980
2025-03-13 10:45:00,632.13,0.0,92.0,68.95333333333333,634.25,70.47,29.816666666666663,74.0,73.0,71.0,70.42333333333333,64.0,71.0,65.0,65.0,3981
2025-03-13 11:00:00,642.7266666666666,0.0,92.66666666666669,71.23666666666666,638.4866666666667,70.47,30.686666666666667,74.0,73.0,71.0,70.39,64.0,71.0,65.0,65.0,3982
2025-03-13 11:15:00,640.61,0.0,92.16666666666669,67.16000000000001,639.1933333333333,70.47,30.78,74.0,73.0,71.0,70.40333333333334,64.0,71.0,65.0,65.0,3983
2025-03-13 11:30:00,651.9066666666666,0.0,92.83333333333331,66.66333333333334,646.26,70.47,32.13666666666666,74.0,73.0,71.0,70.37666666666667,64.0,71.0,65.0,65.0,3984
2025-03-13 11:45:00,657.5566666666667,0.0,93.33333333333331,69.72333333333334,665.33,70.47,35.7,74.0,73.0,71.0,70.26333333333334,64.0,71.0,65.0,65.0,3985
2025-03-13 12:00:00,671.6866666666666,0.0,93.0,71.26333333333334,662.5033333333334,70.47,35.406666666666666,74.0,73.0,71.0,70.35333333333334,64.0,71.0,65.0,65.0,3986
2025-03-13 12:15:00,653.32,0.0,93.0,72.05,654.0266666666666,70.47,33.88333333333333,74.0,73.0,71.0,70.46,64.0,71.0,65.0,65.0,3987
2025-03-13 12:30:00,636.37,0.0,92.16666666666669,68.83333333333333,635.6666666666666,70.47,30.2,74.0,73.0,71.0,70.61666666666667,64.0,71.0,65.0,65.0,3988
2025-03-13 12:45:00,618.0066666666667,0.0,91.83333333333331,70.97,624.3633333333333,70.47,28.01333333333333,74.0,73.0,71.0,70.66000000000001,64.0,71.0,65.0,65.0,3989
2025-03-13 13:00:00,621.5366666666667,0.0,91.33333333333331,65.14999999999999,614.4766666666667,70.47,26.043333333333333,74.0,73.0,71.0,70.68,64.0,71.0,65.0,65.0,3990
2025-03-13 13:15:00,608.1166666666667,0.0,91.16666666666669,70.02666666666666,608.12,70.47,24.87,74.0,73.0,71.0,70.66666666666667,64.0,71.0,65.0,65.0,3991
2025-03-13 13:30:00,593.9899999999999,0.0,90.83333333333331,65.64333333333333,600.3466666666667,70.47,23.26333333333333,74.0,73.0,71.0,70.67333333333333,64.0,71.0,65.0,65.0,3992
2025-03-13 13:45:00,599.6433333333333,0.0,91.0,64.86333333333333,602.4666666666667,70.47,23.77333333333333,74.0,73.0,71.0,70.58666666666666,64.0,71.0,65.0,65.0,3993
2025-03-13 14:00:00,612.3566666666667,0.0,91.5,65.78666666666668,614.4766666666667,70.47,25.75,74.0,73.0,71.0,70.46666666666667,64.0,71.0,65.0,65.0,3994
2025-03-13 14:15:00,625.07,0.0,91.83333333333331,66.67333333333333,622.95,70.47,27.576666666666664,74.0,73.0,71.0,70.39,64.0,71.0,65.0,65.0,3995
2025-03-13 14:30:00,618.01,0.0,92.0,67.17333333333333,625.7766666666668,70.47,28.15,74.0,73.0,71.0,70.39,64.0,71.0,65.0,65.0,3996
2025-03-13 14:45:00,618.7133333333334,0.0,92.33333333333331,67.32333333333332,627.8966666666666,70.47,28.596666666666664,74.0,73.0,71.0,70.39666666666666,64.0,71.0,65.0,65.0,3997
2025-03-13 15:00:00,621.5400000000001,0.0,92.16666666666669,67.59666666666666,621.5366666666667,70.47,27.413333333333338,74.0,73.0,71.0,70.48333333333333,64.0,71.0,65.0,65.0,3998
2025-03-13 15:15:00,622.2433333333333,0.0,91.66666666666669,67.70333333333333,615.89,70.47,26.386666666666667,74.0,73.0,71.0,70.52,64.0,71.0,65.0,65.0,3999
2025-03-13 15:30:00,595.4066666666666,0.0,91.0,67.32666666666667,603.8833333333333,70.47,23.9,74.0,73.0,71.0,70.61666666666667,64.0,71.0,65.0,65.0,4000
2025-03-13 15:45:00,595.4066666666666,0.0,91.0,66.86,591.8766666666667,70.47,21.74333333333333,74.0,73.0,71.0,70.65666666666667,64.0,71.0,65.0,65.0,4001
2025-03-13 16:00:00,582.69,0.0,90.5,66.33666666666666,586.93,70.47,20.80333333333333,74.0,73.0,71.0,70.64666666666666,64.0,71.0,65.0,65.0,4002
2025-03-13 16:15:00,592.5799999999999,0.0,90.5,66.28333333333333,588.3433333333332,70.47,21.040000000000003,74.0,73.0,71.0,70.57333333333334,64.0,71.0,65.0,65.0,4003
2025-03-13 16:30:00,582.6933333333333,0.0,90.16666666666669,66.37,581.2800000000001,70.47,19.53,74.0,73.0,71.0,70.61666666666666,64.0,71.0,65.0,65.0,4004
2025-03-13 16:45:00,568.5666666666667,0.0,89.83333333333333,65.91666666666667,569.2733333333334,70.47,17.463333333333335,74.0,73.0,71.0,70.64666666666666,64.0,71.0,65.0,65.0,4005
2025-03-13 17:00:00,567.1566666666666,0.0,89.5,65.88333333333334,560.7966666666666,70.47,15.703333333333331,74.0,73.0,71.0,70.66666666666667,64.0,71.0,65.0,65.0,4006
2025-03-13 17:15:00,545.9666666666667,0.0,89.0,65.58666666666666,548.0866666666667,70.47,13.27,74.0,73.0,71.0,70.71,64.0,71.0,65.0,65.0,4007
2025-03-13 17:30:00,529.72,0.0,88.16666666666667,64.88,530.4266666666667,70.47,9.683333333333332,74.0,73.0,71.0,70.78333333333335,64.0,71.0,65.0,65.0,4008
2025-03-13 17:45:00,519.1233333333333,0.0,88.0,64.29666666666667,515.5933333333334,70.47,7.06,74.0,73.0,71.0,70.80333333333334,64.0,71.0,65.0,65.0,4009
2025-03-13 18:00:00,502.17333333333335,0.0,87.33333333333333,64.29,502.88,70.47,4.373333333333333,74.0,73.0,71.0,70.81,64.0,71.0,65.0,65.0,4010
2025-03-13 18:15:00,485.22,0.0,87.0,64.58666666666666,488.7533333333333,70.47,1.7866666666666668,74.0,73.0,71.0,70.81666666666666,64.0,71.0,65.0,65.0,4011
2025-03-13 18:30:00,480.2833333333333,0.0,87.0,64.79,480.99,70.47,0.0533333333333333,74.0,73.0,71.0,70.85333333333334,64.0,71.0,65.0,65.0,4012
2025-03-13 18:45:00,478.16,0.0,86.66666666666667,64.97666666666667,480.99,70.47,0.0,74.0,73.0,71.0,70.93666666666667,64.0,71.0,65.0,65.0,4013
2025-03-13 19:00:00,479.5733333333333,0.0,86.66666666666667,65.29666666666667,480.99,70.47,0.0,74.0,73.0,71.0,70.95,64.0,71.0,65.0,65.0,4014
2025-03-13 19:15:00,470.39,0.0,86.5,64.77666666666666,480.99,70.47,0.0,74.0,73.0,71.0,70.98,64.0,71.0,65.0,65.0,4015
2025-03-13 19:30:00,475.3366666666666,0.0,86.66666666666667,64.44333333333333,480.99,70.47,0.0,74.0,73.0,71.0,71.04,64.0,71.0,65.0,65.0,4016
2025-03-13 19:45:00,482.3966666666667,0.0,86.83333333333333,64.52,480.99,70.47,0.0,74.0,73.0,71.0,71.06,64.0,71.0,65.0,65.0,4017
2025-03-13 20:00:00,481.69000000000005,0.0,86.83333333333333,64.43666666666667,480.99,70.47,0.0,74.0,73.0,71.0,71.06,64.0,71.0,65.0,65.0,4018
2025-03-13 20:15:00,474.63,0.0,87.0,64.5,480.99,70.47,0.0,74.0,73.0,71.0,71.02,64.0,71.0,65.0,65.0,4019
2025-03-13 20:30:00,485.9266666666667,0.0,86.83333333333333,64.21666666666667,480.99,70.47,0.0,74.0,73.0,71.0,70.96333333333332,64.0,71.0,65.0,65.0,4020
2025-03-13 20:45:00,476.7466666666666,0.0,86.83333333333333,63.473333333333336,480.99,70.47,0.0,74.0,73.0,71.0,70.93333333333334,64.0,71.0,65.0,65.0,4021
2025-03-13 21:00:00,480.28,0.0,86.5,62.39666666666667,480.99,70.47,0.0,74.0,73.0,71.0,70.83333333333333,64.0,71.0,65.0,65.0,4022
2025-03-13 21:15:00,480.2766666666666,0.0,86.0,61.47,480.99,70.47,0.0,74.0,73.0,71.0,70.80333333333334,64.0,71.0,65.0,65.0,4023
2025-03-13 21:30:00,479.5733333333333,0.0,86.0,61.49,480.99,70.47,0.0,74.0,73.0,71.0,70.71,64.0,71.0,65.0,65.0,4024
2025-03-13 21:45:00,473.92333333333335,0.0,85.83333333333333,60.53333333333333,480.99,70.47,0.0,74.0,73.0,71.0,70.66333333333334,64.0,71.0,65.0,65.0,4025
2025-03-13 22:00:00,472.5133333333333,0.0,86.5,55.8,480.99,70.47,0.0,74.0,73.0,71.0,70.55666666666667,64.0,71.0,65.0,65.0,4026
2025-03-13 22:15:00,492.2833333333333,0.0,88.0,55.89666666666667,496.5233333333333,70.47,3.123333333333333,74.0,73.0,71.0,70.33999999999999,64.0,71.0,65.0,65.0,4027
2025-03-13 22:30:00,526.1866666666666,0.0,89.0,56.76333333333334,527.6,70.47,9.213333333333331,74.0,73.0,71.0,70.12,64.0,71.0,65.0,65.0,4028
2025-03-13 22:45:00,557.9733333333334,0.0,90.16666666666669,58.21333333333333,560.09,70.47,15.423333333333332,74.0,73.0,71.0,69.98,64.0,71.0,65.0,65.0,4029
2025-03-13 23:00:00,587.6333333333333,0.0,91.0,59.49666666666667,589.7566666666667,70.47,21.243333333333336,74.0,73.0,71.0,69.88666666666667,64.0,71.0,65.0,65.0,4030
2025-03-13 23:15:00,611.6466666666666,0.0,92.0,60.903333333333336,618.7133333333333,70.47,26.866666666666664,74.0,73.0,71.0,69.84333333333333,64.0,71.0,65.0,65.0,4031
2025-03-13 23:30:00,640.6066666666667,0.0,93.0,62.373333333333335,646.2566666666667,70.47,32.13,74.0,73.0,71.0,69.81333333333333,64.0,71.0,65.0,65.0,4032
2025-03-13 23:45:00,670.98,0.0,94.33333333333331,65.69666666666666,675.2166666666667,70.47,37.63333333333333,74.0,73.0,71.0,69.78666666666668,64.0,71.0,65.0,65.0,4033
2025-03-14 00:00:00,692.8733333333333,0.0,94.33333333333331,69.60333333333334,686.52,70.47,39.92,74.0,73.0,71.0,69.92666666666666,64.0,71.0,65.0,65.0,4034
2025-03-14 00:15:00,681.2175,0.0,93.875,69.86,681.22,70.47,38.73,74.0,73.0,71.0,70.155,64.0,71.0,65.0,65.0,4035
2025-03-14 00:30:00,666.0366666666667,0.0,93.5,69.23,671.6866666666666,70.47,37.046666666666674,74.0,73.0,71.0,70.33333333333333,64.0,71.0,65.0,65.0,4036
2025-03-14 00:45:00,661.0933333333334,0.0,93.16666666666669,68.66666666666667,659.6766666666667,70.47,34.830000000000005,74.0,73.0,71.0,70.47,64.0,71.0,65.0,65.0,4037
2025-03-14 01:00:00,657.5600000000001,0.0,92.66666666666669,68.08333333333333,651.2066666666666,70.47,33.14666666666667,74.0,73.0,71.0,70.54,64.0,71.0,65.0,65.0,4038
2025-03-14 01:15:00,641.3133333333334,0.0,92.33333333333331,67.28333333333333,638.4866666666667,70.47,30.676666666666662,74.0,73.0,71.0,70.62333333333333,64.0,71.0,65.0,65.0,4039
2025-03-14 01:30:00,627.1899999999999,0.0,92.5,66.72666666666667,630.7233333333334,70.47,29.206666666666667,74.0,73.0,71.0,70.64333333333333,64.0,71.0,65.0,65.0,4040
2025-03-14 01:45:00,626.4833333333332,0.0,92.16666666666669,66.27,622.95,70.47,27.743333333333336,74.0,73.0,71.0,70.65,64.0,71.0,65.0,65.0,4041
2025-03-14 02:00:00,623.66,0.0,92.33333333333331,66.44666666666667,627.19,70.47,28.38,74.0,73.0,71.0,70.56333333333333,64.0,71.0,65.0,65.0,4042
2025-03-14 02:15:00,622.2433333333333,0.0,92.5,66.47666666666667,626.4833333333335,70.47,28.4,74.0,73.0,71.0,70.54,64.0,71.0,65.0,65.0,4043
2025-03-14 02:30:00,622.9499999999999,0.0,92.33333333333331,66.24666666666667,625.07,70.47,28.043333333333333,74.0,73.0,71.0,70.54,64.0,71.0,65.0,65.0,4044
2025-03-14 02:45:00,626.4833333333333,0.0,92.16666666666669,65.78,624.3633333333333,70.47,27.956666666666667,74.0,73.0,71.0,70.52,64.0,71.0,65.0,65.0,4045
2025-03-14 03:00:00,639.1966666666666,0.0,92.83333333333331,66.38666666666667,637.0733333333333,70.47,30.32,74.0,73.0,71.0,70.40333333333332,64.0,71.0,65.0,65.0,4046
2025-03-14 03:15:00,638.4866666666667,0.0,93.0,66.56333333333333,640.6066666666667,70.47,30.98333333333333,74.0,73.0,71.0,70.39,64.0,71.0,65.0,65.0,4047
2025-03-14 03:30:00,646.9633333333333,0.0,93.0,66.79333333333334,644.8466666666667,70.47,31.77,74.0,73.0,71.0,70.39,64.0,71.0,65.0,65.0,4048
2025-03-14 03:45:00,651.2033333333334,0.0,93.33333333333331,66.99,649.0866666666667,70.47,32.553333333333335,74.0,73.0,71.0,70.38333333333333,64.0,71.0,65.0,65.0,4049
2025-03-14 04:00:00,645.5533333333333,0.0,93.66666666666669,67.55333333333333,652.6166666666667,70.47,33.41,74.0,73.0,71.0,70.38,64.0,71.0,65.0,65.0,4050
2025-03-14 04:15:00,652.6133333333333,0.0,94.0,67.66333333333334,656.85,70.47,34.17,74.0,73.0,71.0,70.38,64.0,71.0,65.0,65.0,4051
2025-03-14 04:30:00,654.7333333333333,0.0,94.0,68.13,661.7966666666667,70.47,35.156666666666666,74.0,73.0,71.0,70.36666666666666,64.0,71.0,65.0,65.0,4052
2025-03-14 04:45:00,667.4466666666667,0.0,94.0,68.11333333333333,664.6233333333333,70.47,35.70333333333333,74.0,73.0,71.0,70.38,64.0,71.0,65.0,65.0,4053
2025-03-14 05:00:00,669.5666666666667,0.0,94.0,68.31666666666666,669.5666666666667,70.47,36.766666666666666,74.0,73.0,71.0,70.36666666666666,64.0,71.0,65.0,65.0,4054
2025-03-14 05:15:00,677.3333333333334,0.0,94.16666666666669,68.75666666666666,673.8,70.47,37.52666666666666,74.0,73.0,71.0,70.37333333333333,64.0,71.0,65.0,65.0,4055
2025-03-14 05:30:00,685.8133333333334,0.0,94.5,68.84666666666666,676.6266666666667,70.47,38.056666666666665,74.0,73.0,71.0,70.38,64.0,71.0,65.0,65.0,4056
2025-03-14 05:45:00,676.63,0.0,94.5,69.11666666666666,680.16,70.47,38.74333333333333,74.0,73.0,71.0,70.38333333333333,64.0,71.0,65.0,65.0,4057
2025-03-14 06:00:00,683.6933333333333,0.0,94.5,69.43333333333334,683.6933333333333,70.47,39.25666666666667,74.0,73.0,71.0,70.38666666666667,64.0,71.0,65.0,65.0,4058
2025-03-14 06:15:00,691.4633333333333,0.0,94.83333333333331,69.72333333333334,685.1066666666666,70.47,39.70333333333334,74.0,73.0,71.0,70.39,64.0,71.0,65.0,65.0,4059
2025-03-14 06:30:00,684.3966666666666,0.0,94.66666666666669,69.82,688.64,70.47,40.22666666666667,74.0,73.0,71.0,70.39,64.0,71.0,65.0,65.0,4060
2025-03-14 06:45:00,693.5799999999999,0.0,94.83333333333331,69.82666666666667,690.75,70.47,40.71,74.0,73.0,71.0,70.39666666666666,64.0,71.0,65.0,65.0,4061
2025-03-14 07:00:00,691.4633333333333,0.0,94.83333333333331,69.65333333333332,692.87,70.47,41.16,74.0,73.0,71.0,70.41,64.0,71.0,65.0,65.0,4062
2025-03-14 07:15:00,687.93,0.0,94.66666666666669,75.80666666666667,683.6933333333333,70.47,39.51666666666667,74.0,73.0,71.0,70.50333333333333,64.0,71.0,65.0,65.0,4063
2025-03-14 07:30:00,666.0366666666667,0.0,93.83333333333331,67.63333333333334,661.7966666666667,70.47,35.32,74.0,73.0,71.0,70.66,64.0,71.0,65.0,65.0,4064
2025-03-14 07:45:00,665.33,0.0,94.16666666666669,74.82333333333334,663.9166666666666,70.47,35.50666666666667,74.0,73.0,71.0,70.6,64.0,71.0,65.0,65.0,4065
2025-03-14 08:00:00,648.3766666666667,0.0,93.16666666666669,67.29333333333334,650.5,70.47,33.06333333333333,74.0,73.0,71.0,70.66666666666667,64.0,71.0,65.0,65.0,4066
2025-03-14 08:15:00,649.0833333333334,0.0,93.16666666666669,73.16333333333334,644.8466666666667,70.47,32.126666666666665,74.0,73.0,71.0,70.65333333333334,64.0,71.0,65.0,65.0,4067
2025-03-14 08:30:00,634.25,0.0,92.83333333333331,66.93666666666667,636.3666666666667,70.47,30.22,74.0,73.0,71.0,70.66333333333334,64.0,71.0,65.0,65.0,4068
2025-03-14 08:45:00,629.3066666666667,0.0,92.16666666666669,70.04666666666667,631.4266666666666,70.47,29.25666666666667,74.0,73.0,71.0,70.64666666666666,64.0,71.0,65.0,65.0,4069
2025-03-14 09:00:00,621.8900000000001,0.0,92.75,69.39500000000001,631.425,70.47,29.28,74.0,73.0,71.0,70.595,64.0,71.0,65.0,65.0,4070
2025-03-14 09:15:00,625.7766666666666,0.0,92.0,68.60333333333334,625.0666666666667,70.47,28.06,74.0,73.0,71.0,70.61666666666667,64.0,71.0,65.0,65.0,4071
2025-03-14 09:30:00,628.6,0.0,92.5,70.74333333333334,626.4833333333335,70.47,28.453333333333333,74.0,73.0,71.0,70.55,64.0,71.0,65.0,65.0,4072
2025-03-14 09:45:00,624.36,0.0,92.16666666666669,66.32333333333334,624.3633333333333,70.47,27.903333333333336,74.0,73.0,71.0,70.55,64.0,71.0,65.0,65.0,4073
2025-03-14 10:00:00,624.3633333333333,0.0,92.33333333333331,73.19,623.6566666666668,70.47,27.776666666666667,74.0,73.0,71.0,70.52666666666666,64.0,71.0,65.0,65.0,4074
2025-03-14 10:15:00,617.3000000000001,0.0,92.16666666666669,66.21666666666665,620.1233333333333,70.47,27.066666666666663,74.0,73.0,71.0,70.54666666666667,64.0,71.0,65.0,65.0,4075
2025-03-14 10:30:00,621.54,0.0,92.0,72.61333333333333,618.71,70.47,26.843333333333334,74.0,73.0,71.0,70.52666666666666,64.0,71.0,65.0,65.0,4076
2025-03-14 10:45:00,619.4200000000001,0.0,92.16666666666669,67.72666666666667,616.5933333333334,70.47,26.286666666666665,74.0,73.0,71.0,70.54,64.0,71.0,65.0,65.0,4077
2025-03-14 11:00:00,610.9433333333333,0.0,91.83333333333331,71.0,615.1833333333334,70.47,26.186666666666667,74.0,73.0,71.0,70.52666666666667,64.0,71.0,65.0,65.0,4078
2025-03-14 11:15:00,613.0633333333334,0.0,92.5,68.98333333333333,615.1833333333334,70.47,26.153333333333336,74.0,73.0,71.0,70.51,64.0,71.0,65.0,65.0,4079
2025-03-14 11:30:00,625.7766666666666,0.0,92.0,68.61333333333333,615.1833333333334,70.47,26.05333333333333,74.0,73.0,71.0,70.50333333333333,64.0,71.0,65.0,65.0,4080
2025-03-14 11:45:00,618.0066666666667,0.0,92.5,70.41666666666667,621.5366666666667,70.47,27.41,74.0,73.0,71.0,70.43333333333334,64.0,71.0,65.0,65.0,4081
2025-03-14 12:00:00,613.77,0.0,91.66666666666669,71.14,606.7066666666666,70.47,24.5,74.0,73.0,71.0,70.57000000000001,64.0,71.0,65.0,65.0,4082
2025-03-14 12:15:00,598.9366666666666,0.0,91.83333333333331,65.40666666666667,598.2333333333332,70.47,22.75,74.0,73.0,71.0,70.61333333333334,64.0,71.0,65.0,65.0,4083
2025-03-14 12:30:00,609.5333333333333,0.0,91.66666666666669,65.28,601.76,70.47,23.62333333333333,74.0,73.0,71.0,70.53333333333335,64.0,71.0,65.0,65.0,4084
2025-03-14 12:45:00,613.0633333333334,0.0,92.5,63.81333333333333,615.18,70.47,26.05333333333333,74.0,73.0,71.0,70.41333333333334,64.0,71.0,65.0,65.0,4085
2025-03-14 13:00:00,648.3766666666667,0.0,93.16666666666669,65.26333333333334,637.7833333333333,70.47,30.52333333333333,74.0,73.0,71.0,70.25,64.0,71.0,65.0,65.0,4086
2025-03-14 13:15:00,661.0933333333334,0.0,94.16666666666669,66.98666666666666,661.7966666666667,70.47,35.27,74.0,73.0,71.0,70.12,64.0,71.0,65.0,65.0,4087
2025-03-14 13:30:00,676.63,0.0,94.66666666666669,68.06,676.6266666666667,70.47,37.93333333333334,74.0,73.0,71.0,70.12,64.0,71.0,65.0,65.0,4088
2025-03-14 13:45:00,677.3333333333334,0.0,95.0,69.13666666666667,682.9866666666667,70.47,39.24,74.0,73.0,71.0,70.18666666666667,64.0,71.0,65.0,65.0,4089
2025-03-14 14:00:00,691.46,0.0,95.16666666666669,69.85666666666667,685.1066666666666,70.47,39.696666666666665,74.0,73.0,71.0,70.25666666666666,64.0,71.0,65.0,65.0,4090
2025-03-14 14:15:00,679.4499999999999,0.0,95.5,69.66666666666667,679.4533333333333,70.47,38.60666666666666,74.0,73.0,71.0,70.37333333333333,64.0,71.0,65.0,65.0,4091
2025-03-14 14:30:00,673.0966666666667,0.0,94.83333333333331,69.32666666666667,668.86,70.47,36.71,74.0,73.0,71.0,70.49,64.0,71.0,65.0,65.0,4092
2025-03-14 14:45:00,659.6766666666666,0.0,94.5,68.91333333333334,656.8533333333334,70.47,34.169999999999995,74.0,73.0,71.0,70.59333333333335,64.0,71.0,65.0,65.0,4093
2025-03-14 15:00:00,642.0233333333333,0.0,93.66666666666669,68.50666666666666,644.14,70.47,31.63,74.0,73.0,71.0,70.65666666666667,64.0,71.0,65.0,65.0,4094
2025-03-14 15:15:00,638.4899999999999,0.0,93.66666666666669,68.63,634.2533333333332,70.47,29.97666666666667,74.0,73.0,71.0,70.66,64.0,71.0,65.0,65.0,4095
2025-03-14 15:30:00,615.89,0.0,93.16666666666669,65.58333333333333,625.7766666666666,70.47,28.166666666666668,74.0,73.0,71.0,70.68,64.0,71.0,65.0,65.0,4096
2025-03-14 15:45:00,616.5966666666667,0.0,93.16666666666669,61.95,625.07,70.47,28.0,74.0,73.0,71.0,70.62333333333333,64.0,71.0,65.0,65.0,4097
2025-03-14 16:00:00,639.9,0.0,93.83333333333331,62.870000000000005,642.0233333333333,70.47,31.43,74.0,73.0,71.0,70.42666666666666,64.0,71.0,65.0,65.0,4098
2025-03-14 16:15:00,658.97,0.0,94.33333333333331,63.94333333333333,661.8000000000001,70.47,35.01333333333333,74.0,73.0,71.0,70.3,64.0,71.0,65.0,65.0,4099
2025-03-14 16:30:00,678.04,0.0,95.0,65.13,676.6266666666667,70.47,37.766666666666666,74.0,73.0,71.0,70.23666666666666,64.0,71.0,65.0,65.0,4100
2025-03-14 16:45:00,685.81,0.0,95.66666666666669,66.17,683.6933333333333,70.47,39.44,74.0,73.0,71.0,70.24333333333334,64.0,71.0,65.0,65.0,4101
2025-03-14 17:00:00,694.2866666666667,0.0,96.33333333333331,66.36333333333333,692.1666666666666,70.47,40.92,74.0,73.0,71.0,70.25,64.0,71.0,65.0,65.0,4102
2025-03-14 17:15:00,699.9366666666666,0.0,97.0,67.11,699.9366666666666,70.47,42.48,74.0,73.0,71.0,70.26333333333334,64.0,71.0,65.0,65.0,4103
2025-03-14 17:30:00,716.8866666666667,0.0,97.66666666666669,67.88666666666667,707.7066666666666,70.47,44.10999999999999,74.0,73.0,71.0,70.26333333333334,64.0,71.0,65.0,65.0,4104
2025-03-14 17:45:00,699.23,0.0,97.33333333333331,67.93333333333334,704.8833333333333,70.47,43.60333333333333,74.0,73.0,71.0,70.36,64.0,71.0,65.0,65.0,4105
2025-03-14 18:00:00,702.0566666666667,0.0,97.0,68.17333333333333,704.1766666666667,70.47,43.35333333333333,74.0,73.0,71.0,70.39,64.0,71.0,65.0,65.0,4106
2025-03-14 18:15:00,690.7533333333334,0.0,96.5,67.74,692.87,70.47,41.22,74.0,73.0,71.0,70.51333333333334,64.0,71.0,65.0,65.0,4107
2025-03-14 18:30:00,690.0500000000001,0.0,96.33333333333331,67.36999999999999,687.9333333333334,70.47,40.21666666666667,74.0,73.0,71.0,70.54666666666667,64.0,71.0,65.0,65.0,4108
2025-03-14 18:45:00,686.5166666666668,0.0,96.16666666666669,66.98,685.1066666666666,70.47,39.56333333333333,74.0,73.0,71.0,70.55333333333334,64.0,71.0,65.0,65.0,4109
2025-03-14 19:00:00,681.5733333333333,0.0,96.0,66.5,675.92,70.47,38.0,74.0,73.0,71.0,70.59,64.0,71.0,65.0,65.0,4110
2025-03-14 19:15:00,672.3933333333333,0.0,95.5,66.03333333333335,668.86,70.47,36.51666666666667,74.0,73.0,71.0,70.61666666666666,64.0,71.0,65.0,65.0,4111
2025-03-14 19:30:00,663.21,0.0,95.0,65.71666666666667,665.33,70.47,35.833333333333336,74.0,73.0,71.0,70.59666666666668,64.0,71.0,65.0,65.0,4112
2025-03-14 19:45:00,667.4466666666667,0.0,94.66666666666669,65.17999999999999,657.5566666666667,70.47,34.263333333333335,74.0,73.0,71.0,70.62333333333333,64.0,71.0,65.0,65.0,4113
2025-03-14 20:00:00,666.74,0.0,95.0,65.18,658.97,70.47,34.68666666666667,74.0,73.0,71.0,70.55666666666667,64.0,71.0,65.0,65.0,4114
2025-03-14 20:15:00,659.6766666666667,0.0,95.0,65.16666666666667,658.97,70.47,34.57333333333333,74.0,73.0,71.0,70.54,64.0,71.0,65.0,65.0,4115
2025-03-14 20:30:00,663.9166666666666,0.0,95.0,64.94,658.97,70.47,34.660000000000004,74.0,73.0,71.0,70.50666666666667,64.0,71.0,65.0,65.0,4116
2025-03-14 20:45:00,658.2633333333333,0.0,95.0,64.97,660.3833333333333,70.47,34.906666666666666,74.0,73.0,71.0,70.48666666666666,64.0,71.0,65.0,65.0,4117
2025-03-14 21:00:00,670.9766666666666,0.0,95.16666666666669,65.66666666666667,670.9766666666666,70.47,36.96,74.0,73.0,71.0,70.39,64.0,71.0,65.0,65.0,4118
2025-03-14 21:15:00,678.7466666666666,0.0,95.16666666666669,65.74666666666667,676.6266666666667,70.47,37.98333333333333,74.0,73.0,71.0,70.38,64.0,71.0,65.0,65.0,4119
2025-03-14 21:30:00,675.9233333333333,0.0,95.33333333333331,65.91333333333334,679.4533333333333,70.47,38.82,74.0,73.0,71.0,70.38,64.0,71.0,65.0,65.0,4120
2025-03-14 21:45:00,686.5166666666668,0.0,95.33333333333331,65.82333333333334,681.5733333333333,70.47,39.053333333333335,74.0,73.0,71.0,70.39,64.0,71.0,65.0,65.0,4121
2025-03-14 22:00:00,679.4533333333333,0.0,95.5,65.61333333333333,683.6933333333333,70.47,39.49333333333333,74.0,73.0,71.0,70.39666666666666,64.0,71.0,65.0,65.0,4122
2025-03-14 22:15:00,674.51,0.0,95.16666666666669,64.89666666666666,677.3333333333334,70.47,38.18,74.0,73.0,71.0,70.46333333333332,64.0,71.0,65.0,65.0,4123
2025-03-14 22:30:00,692.1666666666666,0.0,95.5,65.52,687.2266666666666,70.47,40.03333333333333,74.0,73.0,71.0,70.39,64.0,71.0,65.0,65.0,4124
2025-03-14 22:45:00,691.46,0.0,96.0,65.80333333333333,692.87,70.47,41.09333333333333,74.0,73.0,71.0,70.37666666666667,64.0,71.0,65.0,65.0,4125
2025-03-14 23:00:00,707.0,0.0,96.5,66.28666666666668,699.9366666666666,70.47,42.45,74.0,73.0,71.0,70.35333333333334,64.0,71.0,65.0,65.0,4126
2025-03-14 23:15:00,709.8233333333334,0.0,96.66666666666669,66.52333333333333,704.8833333333333,70.47,43.60999999999999,74.0,73.0,71.0,70.35333333333334,64.0,71.0,65.0,65.0,4127
2025-03-14 23:30:00,725.3633333333333,0.0,97.33333333333331,67.19,719.0066666666667,70.47,46.36666666666667,74.0,73.0,71.0,70.28333333333335,64.0,71.0,65.0,65.0,4128
2025-03-14 23:45:00,723.9533333333334,0.0,98.0,67.55666666666667,728.8933333333333,70.47,48.03,74.0,73.0,71.0,70.27,64.0,71.0,65.0,65.0,4129
2025-03-15 00:00:00,738.7833333333333,0.0,98.33333333333331,67.99666666666667,737.37,70.47,49.71,74.0,73.0,71.0,70.25666666666666,64.0,71.0,65.0,65.0,4130
2025-03-15 00:15:00,748.6666666666666,0.0,98.83333333333331,68.42666666666668,746.5533333333333,70.47,51.51,74.0,73.0,71.0,70.25,64.0,71.0,65.0,65.0,4131
2025-03-15 00:30:00,767.0333333333333,0.0,99.16666666666669,68.96666666666665,757.8533333333334,70.47,53.63333333333333,74.0,73.0,71.0,70.23,64.0,71.0,65.0,65.0,4132
2025-03-15 00:45:00,766.3299999999999,0.0,98.5,69.65333333333332,767.0333333333333,70.47,55.39333333333334,74.0,73.0,71.0,70.23666666666666,64.0,71.0,65.0,65.0,4133
2025-03-15 01:00:00,770.5666666666666,0.0,98.83333333333331,70.08,774.8033333333333,70.47,57.06666666666666,74.0,73.0,71.0,70.23666666666666,64.0,71.0,65.0,65.0,4134
2025-03-15 01:15:00,780.4533333333334,0.0,99.33333333333331,70.39999999999999,781.87,70.47,58.42,74.0,73.0,71.0,70.26333333333334,64.0,71.0,65.0,65.0,4135
2025-03-15 01:30:00,784.6933333333333,0.0,97.83333333333331,70.80666666666667,789.6333333333333,70.47,59.82666666666668,74.0,73.0,71.0,70.27666666666666,64.0,71.0,65.0,65.0,4136
2025-03-15 01:45:00,788.2233333333334,0.0,97.0,70.58,786.1,70.47,59.34,74.0,73.0,71.0,70.36666666666666,64.0,71.0,65.0,65.0,4137
2025-03-15 02:00:00,791.7533333333334,0.0,97.16666666666669,70.67666666666666,787.5133333333333,70.47,59.53,74.0,73.0,71.0,70.38333333333333,64.0,71.0,65.0,65.0,4138
2025-03-15 02:15:00,793.8766666666667,0.0,97.5,70.76666666666667,790.34,70.47,60.05,74.0,73.0,71.0,70.39,64.0,71.0,65.0,65.0,4139
2025-03-15 02:30:00,796.6999999999999,0.0,97.5,70.95333333333333,793.1666666666666,70.47,60.50333333333333,74.0,73.0,71.0,70.39,64.0,71.0,65.0,65.0,4140
2025-03-15 02:45:00,787.52,0.0,97.5,71.08999999999999,794.58,70.47,60.95,74.0,73.0,71.0,70.40333333333332,64.0,71.0,65.0,65.0,4141
2025-03-15 03:00:00,798.8166666666666,0.0,97.5,70.77,788.9266666666667,70.47,59.57666666666666,74.0,73.0,71.0,70.48333333333333,64.0,71.0,65.0,65.0,4142
2025-03-15 03:15:00,781.8666666666667,0.0,97.5,70.54666666666667,785.3966666666666,70.47,58.973333333333336,74.0,73.0,71.0,70.50666666666666,64.0,71.0,65.0,65.0,4143
2025-03-15 03:30:00,789.6366666666667,0.0,97.33333333333331,70.32,783.2833333333333,70.47,58.836666666666666,74.0,73.0,71.0,70.5,64.0,71.0,65.0,65.0,4144
2025-03-15 03:45:00,781.16,0.0,97.33333333333331,70.14666666666666,781.87,70.47,58.38333333333333,74.0,73.0,71.0,70.52,64.0,71.0,65.0,65.0,4145
2025-03-15 04:00:00,779.0433333333334,0.0,97.5,70.10333333333334,778.3366666666667,70.47,57.85666666666666,74.0,73.0,71.0,70.52666666666666,64.0,71.0,65.0,65.0,4146
2025-03-15 04:15:00,776.9200000000001,0.0,97.5,70.04,779.75,70.47,57.86666666666667,74.0,73.0,71.0,70.50666666666666,64.0,71.0,65.0,65.0,4147
2025-03-15 04:30:00,781.8666666666667,0.0,97.5,70.00333333333333,777.63,70.47,57.59333333333333,74.0,73.0,71.0,70.51333333333334,64.0,71.0,65.0,65.0,4148
2025-03-15 04:45:00,775.5099999999999,0.0,97.5,70.06,776.2166666666667,70.47,57.34,74.0,73.0,71.0,70.50666666666666,64.0,71.0,65.0,65.0,4149
2025-03-15 05:00:00,776.2166666666667,0.0,97.5,69.97000000000001,775.5099999999999,70.47,57.19,74.0,73.0,71.0,70.50666666666666,64.0,71.0,65.0,65.0,4150
2025-03-15 05:15:00,774.0966666666667,0.0,97.5,69.85666666666667,774.0966666666667,70.47,56.89333333333334,74.0,73.0,71.0,70.50666666666666,64.0,71.0,65.0,65.0,4151
2025-03-15 05:30:00,767.7399999999999,0.0,97.83333333333331,69.79,772.6833333333334,70.47,56.54,74.0,73.0,71.0,70.51333333333334,64.0,71.0,65.0,65.0,4152
2025-03-15 05:45:00,776.2166666666667,0.0,98.33333333333331,69.77333333333333,771.27,70.47,56.32,74.0,73.0,71.0,70.50666666666666,64.0,71.0,65.0,65.0,4153
2025-03-15 06:00:00,767.7399999999999,0.0,97.66666666666669,69.61333333333333,770.5633333333334,70.47,56.24333333333334,74.0,73.0,71.0,70.5,64.0,71.0,65.0,65.0,4154
2025-03-15 06:15:00,767.0333333333333,0.0,98.33333333333331,69.63666666666667,771.27,70.47,56.406666666666666,74.0,73.0,71.0,70.47666666666667,64.0,71.0,65.0,65.0,4155
2025-03-15 06:30:00,764.9166666666666,0.0,94.5,74.83,761.3833333333333,70.47,54.48666666666667,74.0,73.0,71.0,70.58,64.0,71.0,65.0,65.0,4156
2025-03-15 06:45:00,728.1899999999999,0.0,91.83333333333331,73.37666666666667,724.6566666666666,70.47,47.77666666666666,74.0,73.0,71.0,70.82666666666667,64.0,71.0,65.0,65.0,4157
2025-03-15 07:00:00,694.2833333333333,0.0,90.66666666666669,71.42,695.6966666666667,70.47,41.65,74.0,73.0,71.0,70.95,64.0,71.0,65.0,65.0,4158
2025-03-15 07:15:00,675.92,0.0,89.66666666666667,69.94,673.1,70.47,37.406666666666666,74.0,73.0,71.0,71.0,64.0,71.0,65.0,65.0,4159
2025-03-15 07:30:00,636.37,0.0,88.66666666666667,67.83333333333333,643.4333333333333,70.47,31.74,74.0,73.0,71.0,71.07333333333334,64.0,71.0,65.0,65.0,4160
2025-03-15 07:45:00,624.3633333333333,0.0,87.83333333333333,66.72666666666667,624.3633333333333,70.47,27.85333333333333,74.0,73.0,71.0,71.04,64.0,71.0,65.0,65.0,4161
2025-03-15 08:00:00,606.7066666666666,0.0,87.33333333333333,66.08,610.9433333333333,70.47,25.37333333333333,74.0,73.0,71.0,70.98,64.0,71.0,65.0,65.0,4162
2025-03-15 08:15:00,594.6999999999999,0.0,86.83333333333333,64.57666666666667,595.4066666666666,70.47,22.31,74.0,73.0,71.0,70.93333333333334,64.0,71.0,65.0,65.0,4163
2025-03-15 08:30:00,591.8766666666667,0.0,90.5,59.35999999999999,598.9366666666666,70.47,22.97,74.0,73.0,71.0,70.75333333333333,64.0,71.0,65.0,65.0,4164
2025-03-15 08:45:00,630.72,0.0,92.83333333333331,60.18333333333334,626.4833333333332,70.47,28.23,74.0,73.0,71.0,70.44333333333333,64.0,71.0,65.0,65.0,4165
2025-03-15 09:00:00,657.56,0.0,94.5,62.45000000000001,658.9733333333334,70.47,34.53666666666667,74.0,73.0,71.0,70.18333333333334,64.0,71.0,65.0,65.0,4166
2025-03-15 09:15:00,692.1666666666666,0.0,96.33333333333331,65.32333333333334,696.4066666666668,70.47,41.88333333333333,74.0,73.0,71.0,69.97333333333334,64.0,71.0,65.0,65.0,4167
2025-03-15 09:30:00,727.48,0.0,98.16666666666669,67.58666666666666,730.3066666666667,70.47,48.34333333333333,74.0,73.0,71.0,69.86333333333333,64.0,71.0,65.0,65.0,4168
2025-03-15 09:45:00,743.7266666666668,0.0,99.16666666666669,69.34333333333335,755.7333333333332,70.47,53.123333333333335,74.0,73.0,71.0,69.84333333333333,64.0,71.0,65.0,65.0,4169
2025-03-15 10:00:00,769.86,0.0,97.16666666666669,70.43333333333334,770.5633333333334,70.47,56.14000000000001,74.0,73.0,71.0,69.92333333333333,64.0,71.0,65.0,65.0,4170
2025-03-15 10:15:00,785.3966666666666,0.0,96.33333333333331,71.16000000000001,782.5733333333334,70.47,58.52333333333333,74.0,73.0,71.0,69.99666666666667,64.0,71.0,65.0,65.0,4171
2025-03-15 10:30:00,781.87,0.0,96.33333333333331,71.55666666666667,788.2199999999999,70.47,59.54666666666666,74.0,73.0,71.0,70.10666666666667,64.0,71.0,65.0,65.0,4172
2025-03-15 10:45:00,791.0500000000001,0.0,96.66666666666669,71.94333333333333,791.7533333333334,70.47,60.44333333333333,74.0,73.0,71.0,70.18666666666667,64.0,71.0,65.0,65.0,4173
2025-03-15 11:00:00,798.8166666666666,0.0,97.0,71.98333333333333,794.58,70.47,60.81666666666666,74.0,73.0,71.0,70.25666666666666,64.0,71.0,65.0,65.0,4174
2025-03-15 11:15:00,783.9866666666667,0.0,96.66666666666669,71.61333333333333,786.1,70.47,59.406666666666666,74.0,73.0,71.0,70.38666666666667,64.0,71.0,65.0,65.0,4175
2025-03-15 11:30:00,786.1033333333334,0.0,97.33333333333331,70.80333333333333,788.9266666666667,70.47,59.696666666666665,74.0,73.0,71.0,70.40333333333332,64.0,71.0,65.0,65.0,4176
2025-03-15 11:45:00,790.34,0.0,97.16666666666669,71.08999999999999,791.0466666666667,70.47,60.06,74.0,73.0,71.0,70.39666666666666,64.0,71.0,65.0,65.0,4177
2025-03-15 12:00:00,780.4533333333334,0.0,97.0,70.76666666666667,781.8666666666667,70.47,58.44333333333333,74.0,73.0,71.0,70.50333333333333,64.0,71.0,65.0,65.0,4178
2025-03-15 12:15:00,776.9200000000001,0.0,96.83333333333331,70.71666666666667,777.63,70.47,57.61000000000001,74.0,73.0,71.0,70.52,64.0,71.0,65.0,65.0,4179
2025-03-15 12:30:00,771.2733333333332,0.0,96.5,70.71666666666665,774.8033333333333,70.47,57.16666666666666,74.0,73.0,71.0,70.53333333333335,64.0,71.0,65.0,65.0,4180
2025-03-15 12:45:00,777.63,0.0,96.16666666666669,70.43666666666667,771.9766666666666,70.47,56.55,74.0,73.0,71.0,70.54,64.0,71.0,65.0,65.0,4181
2025-03-15 13:00:00,767.0366666666665,0.0,96.0,70.61333333333333,769.8566666666666,70.47,56.1,74.0,73.0,71.0,70.54,64.0,71.0,65.0,65.0,4182
2025-03-15 13:15:00,773.39,0.0,96.0,70.59666666666668,767.0300000000001,70.47,55.64333333333334,74.0,73.0,71.0,70.54,64.0,71.0,65.0,65.0,4183
2025-03-15 13:30:00,755.0233333333334,0.0,95.5,70.60333333333334,764.2133333333333,70.47,55.07666666666666,74.0,73.0,71.0,70.54,64.0,71.0,65.0,65.0,4184
2025-03-15 13:45:00,755.7333333333332,0.0,95.66666666666669,70.34,759.9733333333334,70.47,54.31,74.0,73.0,71.0,70.55,64.0,71.0,65.0,65.0,4185
2025-03-15 14:00:00,762.09,0.0,95.16666666666669,70.05666666666667,755.7333333333332,70.47,53.473333333333336,74.0,73.0,71.0,70.56,64.0,71.0,65.0,65.0,4186
2025-03-15 14:15:00,751.4966666666666,0.0,95.0,69.96666666666665,750.0833333333334,70.47,52.52,74.0,73.0,71.0,70.58666666666666,64.0,71.0,65.0,65.0,4187
2025-03-15 14:30:00,738.0766666666667,0.0,94.5,69.22,740.9033333333333,70.47,50.723333333333336,74.0,73.0,71.0,70.62333333333333,64.0,71.0,65.0,65.0,4188
2025-03-15 14:45:00,750.79,0.0,94.5,69.37,744.4366666666666,70.47,51.15,74.0,73.0,71.0,70.55,64.0,71.0,65.0,65.0,4189
2025-03-15 15:00:00,746.5533333333333,0.0,94.5,69.32000000000001,742.3166666666666,70.47,50.803333333333335,74.0,73.0,71.0,70.54,64.0,71.0,65.0,65.0,4190
2025-03-15 15:15:00,741.61,0.0,94.5,69.19666666666666,740.1966666666667,70.47,50.376666666666665,74.0,73.0,71.0,70.54,64.0,71.0,65.0,65.0,4191
2025-03-15 15:30:00,746.5533333333333,0.0,94.0,68.97,738.0766666666667,70.47,49.92333333333334,74.0,73.0,71.0,70.54,64.0,71.0,65.0,65.0,4192
2025-03-15 15:45:00,729.6,0.0,94.0,68.63333333333334,735.9566666666666,70.47,49.57,74.0,73.0,71.0,70.54,64.0,71.0,65.0,65.0,4193
2025-03-15 16:00:00,728.1866666666666,0.0,94.16666666666669,68.42999999999999,735.25,70.47,49.34333333333333,74.0,73.0,71.0,70.52666666666666,64.0,71.0,65.0,65.0,4194
2025-03-15 16:15:00,739.4900000000001,0.0,95.0,68.28333333333333,738.7833333333333,70.47,49.93333333333334,74.0,73.0,71.0,70.47666666666667,64.0,71.0,65.0,65.0,4195
2025-03-15 16:30:00,743.02,0.0,96.16666666666669,68.81666666666666,748.6666666666666,70.47,51.88333333333333,74.0,73.0,71.0,70.39,64.0,71.0,65.0,65.0,4196
2025-03-15 16:45:00,750.0833333333334,0.0,96.5,68.75666666666666,752.9066666666668,70.47,52.78333333333333,74.0,73.0,71.0,70.38666666666667,64.0,71.0,65.0,65.0,4197
2025-03-15 17:00:00,761.3866666666667,0.0,96.33333333333331,69.04333333333334,758.56,70.47,54.04666666666666,74.0,73.0,71.0,70.36666666666666,64.0,71.0,65.0,65.0,4198
2025-03-15 17:15:00,771.2733333333332,0.0,96.83333333333331,69.89999999999999,773.39,70.47,56.76333333333333,74.0,73.0,71.0,70.28333333333335,64.0,71.0,65.0,65.0,4199
2025-03-15 17:30:00,776.9233333333333,0.0,97.83333333333331,70.51666666666667,783.9866666666667,70.47,58.63666666666666,74.0,73.0,71.0,70.26333333333334,64.0,71.0,65.0,65.0,4200
2025-03-15 17:45:00,787.5166666666668,0.0,98.16666666666669,70.74333333333334,788.2199999999999,70.47,59.53,74.0,73.0,71.0,70.29333333333334,64.0,71.0,65.0,65.0,4201
2025-03-15 18:00:00,791.0500000000001,0.0,97.16666666666669,70.77333333333333,793.1666666666666,70.47,60.54333333333333,74.0,73.0,71.0,70.30666666666666,64.0,71.0,65.0,65.0,4202
2025-03-15 18:15:00,783.9833333333332,0.0,92.83333333333331,74.65,789.6333333333333,70.47,59.89666666666667,74.0,73.0,71.0,70.38666666666667,64.0,71.0,65.0,65.0,4203
2025-03-15 18:30:00,771.2733333333332,0.0,90.0,74.08999999999999,763.5033333333334,70.47,54.906666666666666,74.0,73.0,71.0,70.62666666666667,64.0,71.0,65.0,65.0,4204
2025-03-15 18:45:00,740.1933333333333,0.0,87.83333333333333,72.52333333333333,733.8366666666667,70.47,49.46666666666667,74.0,73.0,71.0,70.81666666666666,64.0,71.0,65.0,65.0,4205
2025-03-15 19:00:00,706.2933333333334,0.0,86.33333333333333,71.05,707.7066666666666,70.47,43.89333333333334,74.0,73.0,71.0,70.92666666666668,64.0,71.0,65.0,65.0,4206
2025-03-15 19:15:00,685.81,0.0,85.33333333333333,69.74666666666667,685.81,70.47,39.92666666666667,74.0,73.0,71.0,70.95666666666666,64.0,71.0,65.0,65.0,4207
2025-03-15 19:30:00,659.6766666666667,0.0,84.5,67.96333333333332,660.3833333333333,70.47,34.95666666666667,74.0,73.0,71.0,71.00333333333333,64.0,71.0,65.0,65.0,4208
2025-03-15 19:45:00,643.4333333333333,0.0,83.66666666666667,67.2,646.9666666666667,70.47,32.343333333333334,74.0,73.0,71.0,70.95666666666666,64.0,71.0,65.0,65.0,4209
2025-03-15 20:00:00,637.7833333333333,0.0,83.5,66.71333333333332,638.4866666666667,70.47,30.776666666666667,74.0,73.0,71.0,70.86666666666667,64.0,71.0,65.0,65.0,4210
2025-03-15 20:15:00,631.4266666666666,0.0,83.16666666666667,66.28333333333333,630.0166666666667,70.47,28.99666666666667,74.0,73.0,71.0,70.81666666666666,64.0,71.0,65.0,65.0,4211
2025-03-15 20:30:00,620.1266666666667,0.0,82.83333333333333,65.91333333333334,625.07,70.47,28.02333333333333,74.0,73.0,71.0,70.74000000000001,64.0,71.0,65.0,65.0,4212
2025-03-15 20:45:00,618.7133333333334,0.0,82.66666666666667,65.89,622.95,70.47,27.73,74.0,73.0,71.0,70.68,64.0,71.0,65.0,65.0,4213
2025-03-15 21:00:00,618.7133333333334,0.0,82.5,65.66666666666667,620.1233333333333,70.47,27.076666666666664,74.0,73.0,71.0,70.64666666666666,64.0,71.0,65.0,65.0,4214
2025-03-15 21:15:00,622.95,0.0,83.0,66.06333333333333,626.4833333333335,70.47,28.293333333333333,74.0,73.0,71.0,70.54,64.0,71.0,65.0,65.0,4215
2025-03-15 21:30:00,624.3633333333333,0.0,82.5,65.96,624.3633333333333,70.47,27.91333333333333,74.0,73.0,71.0,70.54,64.0,71.0,65.0,65.0,4216
2025-03-15 21:45:00,624.3633333333333,0.0,82.83333333333333,65.97333333333334,627.19,70.47,28.396666666666665,74.0,73.0,71.0,70.49,64.0,71.0,65.0,65.0,4217
2025-03-15 22:00:00,639.1966666666666,0.0,83.5,66.50666666666666,637.78,70.47,30.546666666666667,74.0,73.0,71.0,70.39,64.0,71.0,65.0,65.0,4218
2025-03-15 22:15:00,638.4899999999999,0.0,83.5,66.71666666666667,642.7266666666666,70.47,31.35,74.0,73.0,71.0,70.39,64.0,71.0,65.0,65.0,4219
2025-03-15 22:30:00,647.6733333333333,0.0,83.66666666666667,66.83666666666666,645.5533333333333,70.47,32.04,74.0,73.0,71.0,70.38666666666667,64.0,71.0,65.0,65.0,4220
2025-03-15 22:45:00,649.0866666666667,0.0,84.0,66.99333333333333,651.2066666666666,70.47,33.013333333333335,74.0,73.0,71.0,70.38,64.0,71.0,65.0,65.0,4221
2025-03-15 23:00:00,667.4466666666667,0.0,84.5,67.37,656.1433333333333,70.47,34.086666666666666,74.0,73.0,71.0,70.36,64.0,71.0,65.0,65.0,4222
2025-03-15 23:15:00,659.68,0.0,84.5,67.62666666666667,660.3833333333333,70.47,34.873333333333335,74.0,73.0,71.0,70.37333333333333,64.0,71.0,65.0,65.0,4223
2025-03-15 23:30:00,661.09,0.0,84.66666666666667,67.98666666666666,665.33,70.47,35.79333333333333,74.0,73.0,71.0,70.36666666666666,64.0,71.0,65.0,65.0,4224
2025-03-15 23:45:00,662.5066666666667,0.0,84.5,68.14,668.1566666666668,70.47,36.39333333333334,74.0,73.0,71.0,70.38,64.0,71.0,65.0,65.0,4225
2025-03-16 00:00:00,663.9166666666666,0.0,84.83333333333333,68.21333333333332,669.57,70.47,36.82333333333333,74.0,73.0,71.0,70.38666666666667,64.0,71.0,65.0,65.0,4226
2025-03-16 00:15:00,677.3333333333334,0.0,84.83333333333333,68.41666666666667,672.3866666666667,70.47,37.35333333333333,74.0,73.0,71.0,70.38666666666667,64.0,71.0,65.0,65.0,4227
2025-03-16 00:30:00,673.8033333333333,0.0,85.66666666666667,68.55333333333334,675.92,70.47,37.84666666666667,74.0,73.0,71.0,70.39,64.0,71.0,65.0,65.0,4228
2025-03-16 00:45:00,680.8666666666667,0.0,86.83333333333333,68.78666666666668,678.04,70.47,38.41666666666666,74.0,73.0,71.0,70.39,64.0,71.0,65.0,65.0,4229
2025-03-16 01:00:00,673.8033333333333,0.0,88.83333333333333,68.98666666666666,681.5733333333333,70.47,38.906666666666666,74.0,73.0,71.0,70.39,64.0,71.0,65.0,65.0,4230
2025-03-16 01:15:00,672.74,0.0,89.0,68.99,683.3399999999999,70.47,39.42,74.0,73.0,71.0,70.39,64.0,71.0,65.0,65.0,4231
2025-03-16 01:30:00,688.6366666666667,0.0,89.5,69.26,686.52,70.47,39.98,74.0,73.0,71.0,70.39666666666666,64.0,71.0,65.0,65.0,4232
2025-03-16 01:45:00,690.0500000000001,0.0,89.5,69.39999999999999,688.64,70.47,40.49333333333333,74.0,73.0,71.0,70.41,64.0,71.0,65.0,65.0,4233
2025-03-16 02:00:00,692.8733333333333,0.0,89.5,69.38,689.3433333333332,70.47,40.36000000000001,74.0,73.0,71.0,70.43,64.0,71.0,65.0,65.0,4234
2025-03-16 02:15:00,687.9266666666666,0.0,89.16666666666667,69.09333333333332,683.6933333333333,70.47,39.41,74.0,73.0,71.0,70.48333333333333,64.0,71.0,65.0,65.0,4235
2025-03-16 02:30:00,686.5166666666668,0.0,89.16666666666667,69.31333333333333,684.4,70.47,39.75666666666667,74.0,73.0,71.0,70.46666666666667,64.0,71.0,65.0,65.0,4236
2025-03-16 02:45:00,675.9233333333333,0.0,89.0,69.12666666666667,682.28,70.47,39.18666666666667,74.0,73.0,71.0,70.48666666666666,64.0,71.0,65.0,65.0,4237
2025-03-16 03:00:00,685.1066666666666,0.0,89.0,69.13,681.5733333333333,70.47,39.12,74.0,73.0,71.0,70.48666666666666,64.0,71.0,65.0,65.0,4238
2025-03-16 03:15:00,676.6266666666667,0.0,88.5,68.99000000000001,680.16,70.47,38.68666666666667,74.0,73.0,71.0,70.5,64.0,71.0,65.0,65.0,4239
2025-03-16 03:30:00,690.7566666666667,0.0,89.0,68.86666666666666,678.04,70.47,38.48666666666667,74.0,73.0,71.0,70.50666666666666,64.0,71.0,65.0,65.0,4240
2025-03-16 03:45:00,680.8666666666667,0.0,89.0,68.77666666666667,679.4533333333333,70.47,38.47,74.0,73.0,71.0,70.48666666666666,64.0,71.0,65.0,65.0,4241
2025-03-16 04:00:00,693.5799999999999,0.0,89.16666666666667,69.23,686.52,70.47,39.79333333333333,74.0,73.0,71.0,70.43,64.0,71.0,65.0,65.0,4242
2025-03-16 04:15:00,679.4533333333333,0.0,89.16666666666667,69.40666666666665,685.1066666666666,70.47,39.75333333333334,74.0,73.0,71.0,70.46333333333332,64.0,71.0,65.0,65.0,4243
2025-03-16 04:30:00,689.3433333333332,0.0,89.0,69.36666666666667,685.1066666666666,70.47,39.8,74.0,73.0,71.0,70.46333333333332,64.0,71.0,65.0,65.0,4244
2025-03-16 04:45:00,678.7466666666667,0.0,89.5,69.32666666666667,685.1066666666666,70.47,39.68,74.0,73.0,71.0,70.46666666666667,64.0,71.0,65.0,65.0,4245
2025-03-16 05:00:00,683.6933333333333,0.0,89.33333333333333,69.37333333333333,685.8133333333334,70.47,39.84,74.0,73.0,71.0,70.47000000000001,64.0,71.0,65.0,65.0,4246
2025-03-16 05:15:00,680.8633333333333,0.0,89.0,69.17,683.6933333333333,70.47,39.18,74.0,73.0,71.0,70.48666666666666,64.0,71.0,65.0,65.0,4247
2025-03-16 05:30:00,686.5166666666668,0.0,88.83333333333333,69.31666666666666,682.28,70.47,39.10333333333333,74.0,73.0,71.0,70.49333333333334,64.0,71.0,65.0,65.0,4248
2025-03-16 05:45:00,682.9833333333332,0.0,88.83333333333333,69.34333333333333,680.8666666666667,70.47,38.876666666666665,74.0,73.0,71.0,70.49333333333334,64.0,71.0,65.0,65.0,4249
2025-03-16 06:00:00,682.28,0.0,88.83333333333333,69.30333333333333,680.16,70.47,38.66,74.0,73.0,71.0,70.49333333333334,64.0,71.0,65.0,65.0,4250
2025-03-16 06:15:00,672.39,0.0,88.5,69.17333333333333,678.04,70.47,38.17666666666667,74.0,73.0,71.0,70.51333333333334,64.0,71.0,65.0,65.0,4251
2025-03-16 06:30:00,672.39,0.0,88.5,69.19333333333333,675.92,70.47,37.85333333333333,74.0,73.0,71.0,70.51333333333334,64.0,71.0,65.0,65.0,4252
2025-03-16 06:45:00,678.7466666666666,0.0,88.66666666666667,69.04333333333334,673.8,70.47,37.42333333333333,74.0,73.0,71.0,70.52,64.0,71.0,65.0,65.0,4253
2025-03-16 07:00:00,663.9133333333333,0.0,88.16666666666667,69.03333333333333,671.68,70.47,37.11333333333334,74.0,73.0,71.0,70.52,64.0,71.0,65.0,65.0,4254
2025-03-16 07:15:00,670.9766666666666,0.0,87.66666666666667,68.92999999999999,668.1566666666668,70.47,36.53666666666667,74.0,73.0,71.0,70.54,64.0,71.0,65.0,65.0,4255
2025-03-16 07:30:00,666.74,0.0,87.66666666666667,68.94666666666667,666.7433333333333,70.47,36.17,74.0,73.0,71.0,70.53333333333335,64.0,71.0,65.0,65.0,4256
2025-03-16 07:45:00,660.3833333333333,0.0,87.66666666666667,68.92999999999999,663.9166666666666,70.47,35.623333333333335,74.0,73.0,71.0,70.54,64.0,71.0,65.0,65.0,4257
2025-03-16 08:00:00,654.0266666666666,0.0,87.66666666666667,68.85333333333334,663.21,70.47,35.29666666666667,74.0,73.0,71.0,70.53333333333335,64.0,71.0,65.0,65.0,4258
