time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,record_index
2025-03-16 08:15:00,659.68,0.0,87.83333333333333,68.76,659.6766666666667,70.47,34.78,74.0,73.0,71.0,70.54,64.0,71.0,65.0,65.0,4259
2025-03-16 08:30:00,656.85,0.0,87.5,68.38,656.85,70.47,34.32666666666667,74.0,73.0,71.0,70.54,64.0,71.0,65.0,65.0,4260
2025-03-16 08:45:00,655.4433333333333,0.0,87.16666666666667,68.12333333333333,654.73,70.47,33.86666666666667,74.0,73.0,71.0,70.54,64.0,71.0,65.0,65.0,4261
2025-03-16 09:00:00,658.2666666666668,0.0,87.66666666666667,68.03333333333333,654.0266666666666,70.47,33.626666666666665,74.0,73.0,71.0,70.52666666666666,64.0,71.0,65.0,65.0,4262
2025-03-16 09:15:00,655.44,0.0,87.5,67.91000000000001,654.73,70.47,33.833333333333336,74.0,73.0,71.0,70.50666666666666,64.0,71.0,65.0,65.0,4263
2025-03-16 09:30:00,667.4466666666667,0.0,88.0,68.22333333333334,663.21,70.47,35.300000000000004,74.0,73.0,71.0,70.42999999999999,64.0,71.0,65.0,65.0,4264
2025-03-16 09:45:00,658.97,0.0,88.0,68.44333333333333,667.45,70.47,36.22666666666667,74.0,73.0,71.0,70.39666666666666,64.0,71.0,65.0,65.0,4265
2025-03-16 10:00:00,665.3266666666667,0.0,88.33333333333333,68.64,671.6833333333333,70.47,37.03666666666667,74.0,73.0,71.0,70.39,64.0,71.0,65.0,65.0,4266
2025-03-16 10:15:00,671.6833333333333,0.0,88.5,68.82333333333334,675.92,70.47,38.07,74.0,73.0,71.0,70.38333333333333,64.0,71.0,65.0,65.0,4267
2025-03-16 10:30:00,678.7466666666666,0.0,89.0,68.94666666666667,680.8666666666667,70.47,38.84666666666667,74.0,73.0,71.0,70.38333333333333,64.0,71.0,65.0,65.0,4268
2025-03-16 10:45:00,685.81,0.0,89.16666666666667,69.08,687.2233333333334,70.47,40.01666666666667,74.0,73.0,71.0,70.34666666666666,64.0,71.0,65.0,65.0,4269
2025-03-16 11:00:00,697.8166666666666,0.0,89.83333333333333,69.79,697.8166666666666,70.47,42.20666666666667,74.0,73.0,71.0,70.31666666666666,64.0,71.0,65.0,65.0,4270
2025-03-16 11:15:00,704.1733333333333,0.0,89.33333333333333,69.89,700.6433333333334,70.47,42.803333333333335,74.0,73.0,71.0,70.32666666666667,64.0,71.0,65.0,65.0,4271
2025-03-16 11:30:00,706.29,0.0,90.0,70.26333333333334,708.4133333333334,70.47,44.18,74.0,73.0,71.0,70.32,64.0,71.0,65.0,65.0,4272
2025-03-16 11:45:00,707.7066666666666,0.0,90.0,70.15333333333332,711.94,70.47,44.873333333333335,74.0,73.0,71.0,70.33333333333333,64.0,71.0,65.0,65.0,4273
2025-03-16 12:00:00,724.6566666666666,0.0,90.5,70.56333333333333,725.3633333333333,70.47,47.21,74.0,73.0,71.0,70.27666666666666,64.0,71.0,65.0,65.0,4274
2025-03-16 12:15:00,745.8433333333334,0.0,90.33333333333331,70.88666666666667,734.5433333333334,70.47,49.21666666666667,74.0,73.0,71.0,70.26333333333334,64.0,71.0,65.0,65.0,4275
2025-03-16 12:30:00,741.6066666666667,0.0,90.16666666666669,71.45,743.0233333333334,70.47,50.76333333333333,74.0,73.0,71.0,70.26333333333334,64.0,71.0,65.0,65.0,4276
2025-03-16 12:45:00,743.02,0.0,90.83333333333331,71.72,747.96,70.47,51.93333333333334,74.0,73.0,71.0,70.28666666666668,64.0,71.0,65.0,65.0,4277
2025-03-16 13:00:00,746.5533333333333,0.0,90.83333333333331,71.59666666666668,749.3733333333333,70.47,51.89333333333334,74.0,73.0,71.0,70.33999999999999,64.0,71.0,65.0,65.0,4278
2025-03-16 13:15:00,747.9633333333335,0.0,90.5,71.83333333333333,750.7866666666667,70.47,52.45333333333334,74.0,73.0,71.0,70.36666666666666,64.0,71.0,65.0,65.0,4279
2025-03-16 13:30:00,764.9166666666666,0.0,90.5,71.95333333333333,753.6133333333333,70.47,52.89333333333334,74.0,73.0,71.0,70.38,64.0,71.0,65.0,65.0,4280
2025-03-16 13:45:00,754.3233333333334,0.0,90.83333333333331,72.2,755.0266666666666,70.47,53.26666666666667,74.0,73.0,71.0,70.39,64.0,71.0,65.0,65.0,4281
2025-03-16 14:00:00,757.8533333333334,0.0,90.5,72.30666666666667,756.44,70.47,53.54666666666666,74.0,73.0,71.0,70.40333333333332,64.0,71.0,65.0,65.0,4282
2025-03-16 14:15:00,748.6700000000001,0.0,89.5,72.00333333333333,752.9066666666668,70.47,52.78,74.0,73.0,71.0,70.46,64.0,71.0,65.0,65.0,4283
2025-03-16 14:30:00,755.7333333333332,0.0,90.0,71.70666666666666,749.3733333333333,70.47,52.15,74.0,73.0,71.0,70.48666666666666,64.0,71.0,65.0,65.0,4284
2025-03-16 14:45:00,747.9633333333335,0.0,89.0,72.26,747.2566666666667,70.47,51.74,74.0,73.0,71.0,70.5,64.0,71.0,65.0,65.0,4285
2025-03-16 15:00:00,749.3766666666667,0.0,89.16666666666667,72.15333333333334,743.0233333333334,70.47,50.9,74.0,73.0,71.0,70.53333333333335,64.0,71.0,65.0,65.0,4286
2025-03-16 15:15:00,743.0233333333334,0.0,88.33333333333333,72.15666666666667,740.1966666666667,70.47,50.29333333333333,74.0,73.0,71.0,70.54,64.0,71.0,65.0,65.0,4287
2025-03-16 15:30:00,730.3033333333333,0.0,89.0,71.26,737.37,70.47,49.77666666666666,74.0,73.0,71.0,70.54,64.0,71.0,65.0,65.0,4288
2025-03-16 15:45:00,740.1933333333333,0.0,88.33333333333333,70.77333333333333,735.25,70.47,49.39333333333334,74.0,73.0,71.0,70.54,64.0,71.0,65.0,65.0,4289
2025-03-16 16:00:00,730.3066666666667,0.0,88.16666666666667,70.59666666666668,735.25,70.47,49.27333333333333,74.0,73.0,71.0,70.51333333333334,64.0,71.0,65.0,65.0,4290
2025-03-16 16:15:00,750.0833333333334,0.0,89.0,70.57333333333334,742.3166666666666,70.47,50.91333333333333,74.0,73.0,71.0,70.42666666666666,64.0,71.0,65.0,65.0,4291
2025-03-16 16:30:00,748.6700000000001,0.0,90.0,70.55333333333334,750.08,70.47,52.336666666666666,74.0,73.0,71.0,70.38666666666667,64.0,71.0,65.0,65.0,4292
2025-03-16 16:45:00,753.6133333333333,0.0,86.83333333333333,78.13666666666666,750.79,70.47,52.31,74.0,73.0,71.0,70.41666666666667,64.0,71.0,65.0,65.0,4293
2025-03-16 17:00:00,723.9466666666667,0.0,84.16666666666667,78.70333333333333,721.1233333333333,70.47,46.81333333333333,74.0,73.0,71.0,70.67333333333333,64.0,71.0,65.0,65.0,4294
2025-03-16 17:15:00,696.4066666666668,0.0,82.5,76.48,690.7533333333334,70.47,40.73,74.0,73.0,71.0,70.87,64.0,71.0,65.0,65.0,4295
2025-03-16 17:30:00,670.2733333333334,0.0,81.66666666666667,74.60666666666667,664.62,70.47,35.73333333333333,74.0,73.0,71.0,70.95,64.0,71.0,65.0,65.0,4296
2025-03-16 17:45:00,650.4966666666667,0.0,81.0,73.3,646.26,70.47,32.20666666666667,74.0,73.0,71.0,70.94333333333334,64.0,71.0,65.0,65.0,4297
2025-03-16 18:00:00,630.7233333333334,0.0,81.16666666666667,72.71666666666667,638.4866666666667,70.47,30.666666666666668,74.0,73.0,71.0,70.86333333333333,64.0,71.0,65.0,65.0,4298
2025-03-16 18:15:00,630.7199999999999,0.0,81.33333333333333,72.29666666666667,630.0166666666667,70.47,28.956666666666667,74.0,73.0,71.0,70.81,64.0,71.0,65.0,65.0,4299
2025-03-16 18:30:00,627.1866666666666,0.0,81.83333333333333,72.14666666666666,627.8966666666666,70.47,28.62,74.0,73.0,71.0,70.71,64.0,71.0,65.0,65.0,4300
2025-03-16 18:45:00,618.71,0.0,82.16666666666667,71.89,624.3633333333333,70.47,27.85333333333333,74.0,73.0,71.0,70.67333333333333,64.0,71.0,65.0,65.0,4301
2025-03-16 19:00:00,626.4833333333332,0.0,84.0,71.56666666666666,623.6566666666666,70.47,27.796666666666667,74.0,73.0,71.0,70.61333333333333,64.0,71.0,65.0,65.0,4302
2025-03-16 19:15:00,627.8966666666666,0.0,83.5,71.82333333333334,629.31,70.47,28.826666666666668,74.0,73.0,71.0,70.52666666666666,64.0,71.0,65.0,65.0,4303
2025-03-16 19:30:00,635.6666666666666,0.0,83.83333333333333,72.54666666666667,638.4899999999999,70.47,30.67333333333333,74.0,73.0,71.0,70.42666666666666,64.0,71.0,65.0,65.0,4304
2025-03-16 19:45:00,649.79,0.0,83.83333333333333,73.22666666666667,644.8466666666667,70.47,31.793333333333333,74.0,73.0,71.0,70.39666666666666,64.0,71.0,65.0,65.0,4305
2025-03-16 20:00:00,643.4333333333333,0.0,84.33333333333333,73.62666666666667,647.6733333333333,70.47,32.46,74.0,73.0,71.0,70.39,64.0,71.0,65.0,65.0,4306
2025-03-16 20:15:00,644.8466666666667,0.0,84.0,74.00666666666666,650.5,70.47,32.943333333333335,74.0,73.0,71.0,70.39,64.0,71.0,65.0,65.0,4307
2025-03-16 20:30:00,655.44,0.0,83.33333333333333,74.22333333333334,652.62,70.47,33.406666666666666,74.0,73.0,71.0,70.40333333333332,64.0,71.0,65.0,65.0,4308
2025-03-16 20:45:00,655.44,0.0,83.5,73.98666666666666,653.32,70.47,33.56,74.0,73.0,71.0,70.42333333333333,64.0,71.0,65.0,65.0,4309
2025-03-16 21:00:00,654.7333333333333,0.0,84.83333333333333,73.95,656.1433333333333,70.47,34.14,74.0,73.0,71.0,70.41666666666667,64.0,71.0,65.0,65.0,4310
2025-03-16 21:15:00,660.3833333333333,0.0,84.0,73.58666666666666,660.3833333333333,70.47,34.81333333333333,74.0,73.0,71.0,70.39666666666666,64.0,71.0,65.0,65.0,4311
2025-03-16 21:30:00,660.3833333333333,0.0,84.0,73.78333333333333,662.5033333333334,70.47,35.38,74.0,73.0,71.0,70.40333333333332,64.0,71.0,65.0,65.0,4312
2025-03-16 21:45:00,670.9766666666666,0.0,84.66666666666667,73.89666666666666,666.0366666666667,70.47,36.0,74.0,73.0,71.0,70.39,64.0,71.0,65.0,65.0,4313
2025-03-16 22:00:00,661.7966666666667,0.0,84.66666666666667,74.26666666666667,668.8633333333333,70.47,36.556666666666665,74.0,73.0,71.0,70.39,64.0,71.0,65.0,65.0,4314
2025-03-16 22:15:00,668.15,0.0,84.83333333333333,74.14333333333333,671.68,70.47,37.11,74.0,73.0,71.0,70.39666666666666,64.0,71.0,65.0,65.0,4315
2025-03-16 22:30:00,669.5666666666667,0.0,84.5,74.54,673.8,70.47,37.59,74.0,73.0,71.0,70.39666666666666,64.0,71.0,65.0,65.0,4316
2025-03-16 22:45:00,682.9866666666667,0.0,85.33333333333333,74.73,677.3333333333334,70.47,38.25,74.0,73.0,71.0,70.39,64.0,71.0,65.0,65.0,4317
2025-03-16 23:00:00,674.5066666666667,0.0,85.33333333333333,74.65666666666667,675.92,70.47,37.82666666666666,74.0,73.0,71.0,70.44333333333333,64.0,71.0,65.0,65.0,4318
2025-03-16 23:15:00,668.86,0.0,85.0,74.23333333333333,670.2733333333334,70.47,36.84666666666666,74.0,73.0,71.0,70.48666666666666,64.0,71.0,65.0,65.0,4319
2025-03-16 23:30:00,674.51,0.0,84.83333333333333,73.66000000000001,668.8633333333333,70.47,36.48,74.0,73.0,71.0,70.5,64.0,71.0,65.0,65.0,4320
2025-03-16 23:45:00,670.98,0.0,85.5,73.72333333333334,671.68,70.47,36.92666666666667,74.0,73.0,71.0,70.47333333333334,64.0,71.0,65.0,65.0,4321
2025-03-17 00:00:00,669.5666666666666,0.0,85.16666666666667,74.16333333333334,676.6266666666667,70.47,38.086666666666666,74.0,73.0,71.0,70.43,64.0,71.0,65.0,65.0,4322
2025-03-17 00:15:00,675.2166666666667,0.0,85.16666666666667,74.17333333333333,675.92,70.47,37.906666666666666,74.0,73.0,71.0,70.45666666666666,64.0,71.0,65.0,65.0,4323
2025-03-17 00:30:00,678.7466666666666,0.0,85.0,74.06666666666666,676.6266666666667,70.47,38.02,74.0,73.0,71.0,70.45,64.0,71.0,65.0,65.0,4324
2025-03-17 00:45:00,680.8633333333333,0.0,85.66666666666667,74.56,681.5733333333333,70.47,38.74666666666667,74.0,73.0,71.0,70.42333333333333,64.0,71.0,65.0,65.0,4325
2025-03-17 01:00:00,682.28,0.0,85.0,75.04,685.8133333333334,70.47,39.79,74.0,73.0,71.0,70.39666666666666,64.0,71.0,65.0,65.0,4326
2025-03-17 01:15:00,687.2233333333334,0.0,85.5,74.66666666666667,687.9333333333334,70.47,40.303333333333335,74.0,73.0,71.0,70.39666666666666,64.0,71.0,65.0,65.0,4327
2025-03-17 01:30:00,682.9866666666667,0.0,85.66666666666667,74.37,685.8133333333334,70.47,39.806666666666665,74.0,73.0,71.0,70.45,64.0,71.0,65.0,65.0,4328
2025-03-17 01:45:00,692.1666666666666,0.0,85.16666666666667,74.46,685.8133333333334,70.47,39.803333333333335,74.0,73.0,71.0,70.45,64.0,71.0,65.0,65.0,4329
2025-03-17 02:00:00,682.28,0.0,85.16666666666667,74.89999999999999,691.4566666666666,70.47,40.85,74.0,73.0,71.0,70.41666666666667,64.0,71.0,65.0,65.0,4330
2025-03-17 02:15:00,680.16,0.0,85.66666666666667,74.82,688.6366666666667,70.47,40.406666666666666,74.0,73.0,71.0,70.46333333333332,64.0,71.0,65.0,65.0,4331
2025-03-17 02:30:00,697.11,0.0,85.83333333333333,74.46666666666667,685.1066666666666,70.47,39.76,74.0,73.0,71.0,70.49333333333334,64.0,71.0,65.0,65.0,4332
2025-03-17 02:45:00,685.81,0.0,85.16666666666667,74.41000000000001,684.4,70.47,39.446666666666665,74.0,73.0,71.0,70.49333333333334,64.0,71.0,65.0,65.0,4333
2025-03-17 03:00:00,675.92,0.0,86.16666666666667,74.23,685.8133333333334,70.47,39.830000000000005,74.0,73.0,71.0,70.47333333333334,64.0,71.0,65.0,65.0,4334
2025-03-17 03:15:00,691.4633333333333,0.0,85.5,74.29666666666667,690.0466666666666,70.47,40.53666666666667,74.0,73.0,71.0,70.44333333333334,64.0,71.0,65.0,65.0,4335
2025-03-17 03:30:00,689.34,0.0,85.5,74.63,695.6966666666667,70.47,41.74666666666667,74.0,73.0,71.0,70.40333333333332,64.0,71.0,65.0,65.0,4336
2025-03-17 03:45:00,703.4666666666667,0.0,86.5,75.02999999999999,698.5233333333334,70.47,42.27666666666666,74.0,73.0,71.0,70.40333333333332,64.0,71.0,65.0,65.0,4337
2025-03-17 04:00:00,693.5766666666667,0.0,85.5,74.46333333333332,692.87,70.47,41.16666666666666,74.0,73.0,71.0,70.47,64.0,71.0,65.0,65.0,4338
2025-03-17 04:15:00,692.8733333333333,0.0,85.5,74.30666666666667,694.2833333333333,70.47,41.27,74.0,73.0,71.0,70.47,64.0,71.0,65.0,65.0,4339
2025-03-17 04:30:00,690.0466666666666,0.0,87.16666666666667,74.75666666666666,699.23,70.47,42.34,74.0,73.0,71.0,70.42333333333333,64.0,71.0,65.0,65.0,4340
2025-03-17 04:45:00,707.0,0.0,86.16666666666667,74.91666666666667,700.6433333333334,70.47,42.61,74.0,73.0,71.0,70.43666666666667,64.0,71.0,65.0,65.0,4341
2025-03-17 05:00:00,697.1066666666667,0.0,85.83333333333333,74.84,697.11,70.47,42.07666666666666,74.0,73.0,71.0,70.46666666666667,64.0,71.0,65.0,65.0,4342
2025-03-17 05:15:00,694.2833333333333,0.0,85.5,74.68333333333334,694.2833333333333,70.47,41.50666666666667,74.0,73.0,71.0,70.5,64.0,71.0,65.0,65.0,4343
2025-03-17 05:30:00,691.46,0.0,86.66666666666667,74.53333333333333,692.87,70.47,41.18,74.0,73.0,71.0,70.5,64.0,71.0,65.0,65.0,4344
2025-03-17 05:45:00,692.87,0.0,85.5,74.33666666666666,691.4566666666666,70.47,40.88333333333333,74.0,73.0,71.0,70.5,64.0,71.0,65.0,65.0,4345
2025-03-17 06:00:00,690.7566666666667,0.0,85.33333333333333,74.18666666666667,690.0466666666666,70.47,40.803333333333335,74.0,73.0,71.0,70.5,64.0,71.0,65.0,65.0,4346
2025-03-17 06:15:00,702.7633333333333,0.0,85.33333333333333,74.05666666666666,692.87,70.47,41.1,74.0,73.0,71.0,70.47333333333334,64.0,71.0,65.0,65.0,4347
2025-03-17 06:30:00,705.5866666666667,0.0,87.5,74.66,698.5233333333334,70.47,42.4,74.0,73.0,71.0,70.41666666666667,64.0,71.0,65.0,65.0,4348
2025-03-17 06:45:00,694.2866666666667,0.0,86.0,74.64666666666666,699.23,70.47,42.29,74.0,73.0,71.0,70.44333333333334,64.0,71.0,65.0,65.0,4349
2025-03-17 07:00:00,701.3466666666667,0.0,85.66666666666667,74.92666666666666,702.0566666666667,70.47,43.02666666666666,74.0,73.0,71.0,70.42333333333333,64.0,71.0,65.0,65.0,4350
2025-03-17 07:15:00,700.64,0.0,85.5,74.58333333333333,701.35,70.47,42.74333333333333,74.0,73.0,71.0,70.45,64.0,71.0,65.0,65.0,4351
2025-03-17 07:30:00,706.9966666666668,0.0,85.66666666666667,74.86666666666666,703.4699999999999,70.47,43.29666666666666,74.0,73.0,71.0,70.44333333333334,64.0,71.0,65.0,65.0,4352
2025-03-17 07:45:00,701.35,0.0,87.33333333333333,74.93,701.35,70.47,42.93666666666667,74.0,73.0,71.0,70.46666666666667,64.0,71.0,65.0,65.0,4353
2025-03-17 08:00:00,704.88,0.0,87.66666666666667,74.67333333333333,702.7633333333333,70.47,42.88,74.0,73.0,71.0,70.47333333333334,64.0,71.0,65.0,65.0,4354
2025-03-17 08:15:00,710.5300000000001,0.0,87.83333333333333,75.18333333333334,706.2966666666667,70.47,43.64666666666667,74.0,73.0,71.0,70.43666666666667,64.0,71.0,65.0,65.0,4355
2025-03-17 08:30:00,699.23,0.0,87.33333333333333,74.93333333333334,702.0566666666667,70.47,42.91,74.0,73.0,71.0,70.47666666666667,64.0,71.0,65.0,65.0,4356
2025-03-17 08:45:00,699.9366666666666,0.0,87.5,74.62333333333333,699.23,70.47,42.63666666666666,74.0,73.0,71.0,70.49333333333334,64.0,71.0,65.0,65.0,4357
2025-03-17 09:00:00,702.0533333333333,0.0,87.0,74.50333333333333,702.0566666666667,70.47,42.97,74.0,73.0,71.0,70.48,64.0,71.0,65.0,65.0,4358
2025-03-17 09:15:00,707.7066666666666,0.0,87.5,74.59666666666668,707.0,70.47,43.79,74.0,73.0,71.0,70.43,64.0,71.0,65.0,65.0,4359
2025-03-17 09:30:00,707.7066666666666,0.0,87.5,74.74333333333333,711.2333333333335,70.47,44.71,74.0,73.0,71.0,70.40333333333332,64.0,71.0,65.0,65.0,4360
2025-03-17 09:45:00,721.1233333333333,0.0,87.0,74.96333333333332,714.7666666666665,70.47,45.31,74.0,73.0,71.0,70.40333333333332,64.0,71.0,65.0,65.0,4361
2025-03-17 10:00:00,714.7666666666665,0.0,86.66666666666667,75.05,716.18,70.47,45.7,74.0,73.0,71.0,70.41000000000001,64.0,71.0,65.0,65.0,4362
2025-03-17 10:15:00,715.4766666666666,0.0,86.66666666666667,74.96333333333332,714.7666666666665,70.47,45.46,74.0,73.0,71.0,70.43666666666667,64.0,71.0,65.0,65.0,4363
2025-03-17 10:30:00,721.1266666666667,0.0,89.16666666666667,75.20333333333333,719.7133333333333,70.47,46.28333333333333,74.0,73.0,71.0,70.41666666666667,64.0,71.0,65.0,65.0,4364
2025-03-17 10:45:00,721.8333333333334,0.0,88.33333333333333,75.23,718.2999999999998,70.47,46.156666666666666,74.0,73.0,71.0,70.44333333333334,64.0,71.0,65.0,65.0,4365
2025-03-17 11:00:00,717.5933333333332,0.0,88.33333333333333,75.21333333333332,719.0066666666667,70.47,46.2,74.0,73.0,71.0,70.45,64.0,71.0,65.0,65.0,4366
2025-03-17 11:15:00,709.8266666666667,0.0,87.83333333333333,75.08999999999999,719.0066666666667,70.47,46.19333333333333,74.0,73.0,71.0,70.47,64.0,71.0,65.0,65.0,4367
2025-03-17 11:30:00,727.4833333333332,0.0,87.66666666666667,75.13333333333333,720.42,70.47,46.45666666666667,74.0,73.0,71.0,70.45666666666666,64.0,71.0,65.0,65.0,4368
2025-03-17 11:45:00,728.1899999999999,0.0,89.0,75.12,719.0066666666667,70.47,46.02,74.0,73.0,71.0,70.48,64.0,71.0,65.0,65.0,4369
2025-03-17 12:00:00,702.0533333333333,0.0,88.33333333333333,74.73666666666666,713.3533333333334,70.47,45.18,74.0,73.0,71.0,70.50666666666666,64.0,71.0,65.0,65.0,4370
2025-03-17 12:15:00,708.4133333333333,0.0,87.5,74.48,709.1166666666668,70.47,44.43333333333334,74.0,73.0,71.0,70.53333333333335,64.0,71.0,65.0,65.0,4371
2025-03-17 12:30:00,714.77,0.0,87.16666666666667,74.38333333333334,707.0033333333334,70.47,43.85333333333333,74.0,73.0,71.0,70.54,64.0,71.0,65.0,65.0,4372
2025-03-17 12:45:00,710.5300000000001,0.0,88.33333333333333,74.59666666666668,703.4699999999999,70.47,43.333333333333336,74.0,73.0,71.0,70.54,64.0,71.0,65.0,65.0,4373
2025-03-17 13:00:00,690.0466666666666,0.0,87.33333333333333,74.11666666666667,692.8733333333333,70.47,41.153333333333336,74.0,73.0,71.0,70.61666666666667,64.0,71.0,65.0,65.0,4374
2025-03-17 13:15:00,675.2133333333333,0.0,86.16666666666667,73.31333333333333,678.0433333333334,70.47,38.25333333333334,74.0,73.0,71.0,70.69333333333333,64.0,71.0,65.0,65.0,4375
2025-03-17 13:30:00,644.14,0.0,84.16666666666667,70.66333333333334,635.6633333333333,70.47,30.15,74.0,73.0,71.0,70.95666666666666,64.0,71.0,65.0,65.0,4376
2025-03-17 13:45:00,609.5300000000001,0.0,82.5,68.93,600.35,70.47,23.43,74.0,73.0,71.0,71.09333333333332,64.0,71.0,65.0,65.0,4377
2025-03-17 14:00:00,586.9333333333333,0.0,82.33333333333333,67.77666666666666,575.63,70.47,18.68,74.0,73.0,71.0,71.1,64.0,71.0,65.0,65.0,4378
2025-03-17 14:15:00,560.09,0.0,81.16666666666667,66.97666666666667,554.4399999999999,70.47,14.473333333333334,74.0,73.0,71.0,71.08666666666666,64.0,71.0,65.0,65.0,4379
2025-03-17 14:30:00,529.72,0.0,80.16666666666667,66.02,529.0133333333333,70.47,9.603333333333332,74.0,73.0,71.0,71.1,64.0,71.0,65.0,65.0,4380
2025-03-17 14:45:00,511.3533333333333,0.0,79.33333333333333,65.60666666666667,509.9433333333333,70.47,5.816666666666666,74.0,73.0,71.0,71.05333333333333,64.0,71.0,65.0,65.0,4381
2025-03-17 15:00:00,503.5833333333333,0.0,78.83333333333333,65.67999999999999,498.6433333333334,70.47,3.8766666666666665,74.0,73.0,71.0,70.95666666666666,64.0,71.0,65.0,65.0,4382
2025-03-17 15:15:00,485.2266666666667,0.0,78.33333333333333,66.16666666666667,483.1066666666666,70.47,0.4433333333333333,74.0,73.0,71.0,70.95,64.0,71.0,65.0,65.0,4383
2025-03-17 15:30:00,479.5733333333333,0.0,79.33333333333333,66.32666666666667,480.99,70.47,0.0,74.0,73.0,71.0,70.95666666666666,64.0,71.0,65.0,65.0,4384
2025-03-17 15:45:00,477.4533333333334,0.0,78.5,66.45666666666666,480.99,70.47,0.0,74.0,73.0,71.0,70.95666666666666,64.0,71.0,65.0,65.0,4385
2025-03-17 16:00:00,478.8666666666666,0.0,78.5,66.61,480.99,70.47,0.0,74.0,73.0,71.0,70.95,64.0,71.0,65.0,65.0,4386
2025-03-17 16:15:00,483.1033333333333,0.0,78.5,66.62,480.99,70.47,0.0,74.0,73.0,71.0,70.96333333333332,64.0,71.0,65.0,65.0,4387
2025-03-17 16:30:00,472.51,0.0,78.5,66.98333333333333,480.99,70.47,0.0,74.0,73.0,71.0,71.03333333333333,64.0,71.0,65.0,65.0,4388
2025-03-17 16:45:00,477.4533333333333,0.0,78.66666666666667,67.00333333333333,480.99,70.47,0.0,74.0,73.0,71.0,71.08666666666666,64.0,71.0,65.0,65.0,4389
2025-03-17 17:00:00,485.2266666666667,0.0,80.0,67.22333333333334,480.99,70.47,0.0,74.0,73.0,71.0,71.12,64.0,71.0,65.0,65.0,4390
2025-03-17 17:15:00,486.6366666666666,0.0,80.0,67.29333333333334,480.99,70.47,0.0,74.0,73.0,71.0,71.22666666666667,64.0,71.0,65.0,65.0,4391
2025-03-17 17:30:00,486.6333333333334,0.0,79.83333333333333,67.33333333333333,480.99,70.47,0.0,74.0,73.0,71.0,71.24,64.0,71.0,65.0,65.0,4392
2025-03-17 17:45:00,471.0966666666666,0.0,79.83333333333333,67.73666666666666,480.99,70.47,0.0,74.0,73.0,71.0,71.24,64.0,71.0,65.0,65.0,4393
2025-03-17 18:00:00,490.1666666666667,0.0,79.83333333333333,67.85000000000001,480.99,70.47,0.0,74.0,73.0,71.0,71.26,64.0,71.0,65.0,65.0,4394
2025-03-17 18:15:00,478.8666666666666,0.0,80.0,68.00333333333333,480.99,70.47,0.0,74.0,73.0,71.0,71.35666666666667,64.0,71.0,65.0,65.0,4395
2025-03-17 18:30:00,475.3366666666666,0.0,80.5,68.15333333333334,480.99,70.47,0.0,74.0,73.0,71.0,71.37666666666667,64.0,71.0,65.0,65.0,4396
2025-03-17 18:45:00,484.51666666666665,0.8066666666666666,81.5,68.29,485.9266666666667,71.49,0.0,74.0,73.0,71.0,71.51,64.0,71.0,65.0,65.0,4397
2025-03-17 19:00:00,525.4833333333333,5.830000000000001,82.5,68.46,522.6566666666666,71.49,0.0,74.0,73.0,71.0,71.64,64.0,71.0,65.0,65.0,4398
2025-03-17 19:15:00,583.3966666666666,13.8,84.83333333333333,68.72666666666667,579.8666666666667,71.49,0.0,74.0,73.0,71.0,71.81666666666666,64.0,71.0,65.0,65.0,4399
2025-03-17 19:30:00,646.9666666666667,22.77,87.0,68.91333333333334,646.2600000000001,71.49,0.0,74.0,73.0,71.0,72.00666666666666,64.0,71.0,65.0,65.0,4400
2025-03-17 19:45:00,718.3000000000001,32.99333333333333,89.83333333333333,69.27,716.89,71.49,0.0,74.0,73.0,71.0,72.17,64.0,71.0,65.0,65.0,4401
2025-03-17 20:00:00,744.4333333333334,36.47,91.0,69.33333333333333,741.6066666666667,71.49,0.0,74.0,73.0,71.0,72.11,64.0,71.0,65.0,65.0,4402
2025-03-17 20:15:00,708.4133333333333,31.32333333333333,90.0,69.33,705.5866666666667,71.49,0.0,74.0,73.0,71.0,71.85333333333334,64.0,71.0,65.0,65.0,4403
2025-03-17 20:30:00,678.04,27.21666666666667,91.0,63.46,675.9233333333333,71.49,0.0,74.0,73.0,71.0,71.67,64.0,71.0,65.0,65.0,4404
2025-03-17 20:45:00,570.6833333333334,12.946666666666664,85.5,59.48666666666667,573.5133333333333,71.49,0.0,74.0,73.0,71.0,71.23333333333333,64.0,71.0,65.0,65.0,4405
2025-03-17 21:00:00,483.1066666666666,0.6766666666666666,81.33333333333333,59.48666666666667,485.2266666666667,71.49,0.0,74.0,73.0,71.0,70.85666666666667,64.0,71.0,65.0,65.0,4406
2025-03-17 21:15:00,482.4,0.0,80.33333333333333,59.303333333333335,480.99,71.14999999999999,0.02,74.0,73.0,71.0,70.56,64.0,71.0,65.0,65.0,4407
2025-03-17 21:30:00,506.4133333333333,0.0,81.33333333333333,59.22666666666667,502.88,70.47,4.366666666666666,74.0,73.0,71.0,70.28666666666668,64.0,71.0,65.0,65.0,4408
2025-03-17 21:45:00,541.7266666666667,0.0,81.83333333333333,60.46,542.4333333333333,70.47,12.22,74.0,73.0,71.0,70.02666666666667,64.0,71.0,65.0,65.0,4409
2025-03-17 22:00:00,586.93,0.0,82.16666666666667,62.36000000000001,581.28,70.47,19.60333333333333,74.0,73.0,71.0,69.85666666666667,64.0,71.0,65.0,65.0,4410
2025-03-17 22:15:00,613.7666666666668,0.0,83.0,64.14,615.18,70.47,26.2,74.0,73.0,71.0,69.77,64.0,71.0,65.0,65.0,4411
2025-03-17 22:30:00,642.0233333333333,0.0,86.5,65.41333333333334,644.14,70.47,31.64333333333333,74.0,73.0,71.0,69.77,64.0,71.0,65.0,65.0,4412
2025-03-17 22:45:00,656.1466666666666,0.0,86.83333333333333,66.30333333333333,662.5033333333334,70.47,35.25666666666667,74.0,73.0,71.0,69.83666666666666,64.0,71.0,65.0,65.0,4413
2025-03-17 23:00:00,665.33,0.0,86.33333333333333,66.61,668.86,70.47,36.36666666666667,74.0,73.0,71.0,69.98,64.0,71.0,65.0,65.0,4414
2025-03-17 23:15:00,673.8033333333333,0.0,84.66666666666667,66.02333333333333,663.9166666666666,70.47,35.46666666666667,74.0,73.0,71.0,70.17333333333333,64.0,71.0,65.0,65.0,4415
2025-03-17 23:30:00,692.1666666666666,0.0,84.33333333333333,69.95666666666666,682.28,70.47,39.06,74.0,73.0,71.0,70.12,64.0,71.0,65.0,65.0,4416
2025-03-17 23:45:00,658.9699999999999,0.0,84.0,75.52666666666666,667.4466666666667,70.47,36.330000000000005,74.0,73.0,71.0,70.36,64.0,71.0,65.0,65.0,4417
2025-03-18 00:00:00,634.2533333333332,0.0,82.83333333333333,73.36333333333333,632.84,70.47,29.796666666666667,74.0,73.0,71.0,70.66333333333334,64.0,71.0,65.0,65.0,4418
2025-03-18 00:15:00,605.2933333333334,0.0,82.0,71.80333333333333,607.4133333333333,70.47,24.570000000000004,74.0,73.0,71.0,70.82333333333334,64.0,71.0,65.0,65.0,4419
2025-03-18 00:30:00,588.3433333333334,0.0,81.66666666666667,70.88666666666667,592.5799999999999,70.47,21.840000000000003,74.0,73.0,71.0,70.83333333333333,64.0,71.0,65.0,65.0,4420
2025-03-18 00:45:00,574.9200000000001,0.0,81.0,70.00333333333333,579.8666666666667,70.47,19.39333333333333,74.0,73.0,71.0,70.82333333333334,64.0,71.0,65.0,65.0,4421
2025-03-18 01:00:00,566.4466666666667,0.0,80.66666666666667,69.21666666666667,566.4466666666667,70.47,16.91,74.0,73.0,71.0,70.81,64.0,71.0,65.0,65.0,4422
2025-03-18 01:15:00,560.0933333333334,0.0,80.66666666666667,68.73666666666666,564.3266666666667,70.47,16.323333333333334,74.0,73.0,71.0,70.71,64.0,71.0,65.0,65.0,4423
2025-03-18 01:30:00,562.9133333333333,0.0,81.0,68.47666666666667,561.5,70.47,15.71,74.0,73.0,71.0,70.67333333333333,64.0,71.0,65.0,65.0,4424
2025-03-18 01:45:00,565.74,0.0,81.33333333333333,68.96,565.74,70.47,16.669999999999998,74.0,73.0,71.0,70.57000000000001,64.0,71.0,65.0,65.0,4425
2025-03-18 02:00:00,567.1533333333333,0.0,81.83333333333333,68.89999999999999,567.86,70.47,16.993333333333336,74.0,73.0,71.0,70.52666666666666,64.0,71.0,65.0,65.0,4426
2025-03-18 02:15:00,572.8033333333334,0.0,82.16666666666667,69.04333333333334,572.1,70.47,17.76,74.0,73.0,71.0,70.47666666666667,64.0,71.0,65.0,65.0,4427
2025-03-18 02:30:00,575.63,0.0,82.66666666666667,69.49333333333334,581.9833333333335,70.47,19.67,74.0,73.0,71.0,70.39,64.0,71.0,65.0,65.0,4428
2025-03-18 02:45:00,584.8133333333334,0.0,84.83333333333333,69.78333333333333,586.2233333333332,70.47,20.52,74.0,73.0,71.0,70.38666666666667,64.0,71.0,65.0,65.0,4429
2025-03-18 03:00:00,598.9366666666666,0.0,83.66666666666667,69.98666666666666,591.17,70.47,21.52,74.0,73.0,71.0,70.38,64.0,71.0,65.0,65.0,4430
2025-03-18 03:15:00,598.9366666666666,0.0,83.5,70.12333333333333,596.8166666666666,70.47,22.44,74.0,73.0,71.0,70.36666666666666,64.0,71.0,65.0,65.0,4431
2025-03-18 03:30:00,601.0533333333333,0.0,83.5,70.41000000000001,603.88,70.47,23.916666666666668,74.0,73.0,71.0,70.33333333333333,64.0,71.0,65.0,65.0,4432
2025-03-18 03:45:00,617.3000000000001,0.0,84.0,70.66333333333334,611.6533333333333,70.47,25.58333333333333,74.0,73.0,71.0,70.30666666666666,64.0,71.0,65.0,65.0,4433
2025-03-18 04:00:00,621.5366666666667,0.0,84.33333333333333,70.78,618.0033333333334,70.47,26.78,74.0,73.0,71.0,70.32,64.0,71.0,65.0,65.0,4434
2025-03-18 04:15:00,619.4200000000001,0.0,84.83333333333333,70.88666666666667,622.2433333333333,70.47,27.60333333333333,74.0,73.0,71.0,70.32666666666667,64.0,71.0,65.0,65.0,4435
2025-03-18 04:30:00,633.5466666666666,0.0,86.66666666666667,70.93333333333334,626.4833333333335,70.47,28.243333333333336,74.0,73.0,71.0,70.35333333333334,64.0,71.0,65.0,65.0,4436
2025-03-18 04:45:00,634.25,0.0,86.66666666666667,71.28666666666668,631.43,70.47,29.320000000000004,74.0,73.0,71.0,70.34,64.0,71.0,65.0,65.0,4437
2025-03-18 05:00:00,642.0233333333333,0.0,86.16666666666667,71.61999999999999,634.9566666666666,70.47,29.99,74.0,73.0,71.0,70.35333333333334,64.0,71.0,65.0,65.0,4438
2025-03-18 05:15:00,639.1933333333333,0.0,86.33333333333333,71.93333333333334,638.4866666666667,70.47,30.493333333333336,74.0,73.0,71.0,70.38,64.0,71.0,65.0,65.0,4439
2025-03-18 05:30:00,642.73,0.0,86.16666666666667,72.12666666666667,640.6066666666667,70.47,30.97,74.0,73.0,71.0,70.38333333333333,64.0,71.0,65.0,65.0,4440
2025-03-18 05:45:00,638.4866666666667,0.0,86.83333333333333,72.16000000000001,642.02,70.47,31.343333333333334,74.0,73.0,71.0,70.39,64.0,71.0,65.0,65.0,4441
2025-03-18 06:00:00,649.0866666666667,0.0,87.33333333333333,72.26666666666667,645.5533333333333,70.47,31.936666666666667,74.0,73.0,71.0,70.39,64.0,71.0,65.0,65.0,4442
2025-03-18 06:15:00,645.5533333333333,0.0,87.16666666666667,72.37666666666667,647.6733333333333,70.47,32.42333333333334,74.0,73.0,71.0,70.39,64.0,71.0,65.0,65.0,4443
2025-03-18 06:30:00,644.8466666666667,0.0,87.0,72.44666666666666,646.26,70.47,32.22666666666667,74.0,73.0,71.0,70.43666666666667,64.0,71.0,65.0,65.0,4444
2025-03-18 06:45:00,638.49,0.0,87.0,72.13333333333333,644.14,70.47,31.653333333333336,74.0,73.0,71.0,70.46333333333332,64.0,71.0,65.0,65.0,4445
2025-03-18 07:00:00,634.9599999999999,0.0,86.5,72.09666666666666,642.02,70.47,31.38,74.0,73.0,71.0,70.48,64.0,71.0,65.0,65.0,4446
2025-03-18 07:15:00,645.5533333333333,0.0,86.83333333333333,72.01666666666667,643.4333333333333,70.47,31.613333333333333,74.0,73.0,71.0,70.47333333333334,64.0,71.0,65.0,65.0,4447
2025-03-18 07:30:00,643.4333333333333,0.0,88.0,71.95333333333333,644.14,70.47,31.723333333333333,74.0,73.0,71.0,70.46333333333332,64.0,71.0,65.0,65.0,4448
2025-03-18 07:45:00,646.26,0.0,87.66666666666667,72.31,647.6733333333333,70.47,32.50666666666667,74.0,73.0,71.0,70.45,64.0,71.0,65.0,65.0,4449
2025-03-18 08:00:00,642.02,0.0,87.5,72.46333333333332,646.9666666666667,70.47,32.233333333333334,74.0,73.0,71.0,70.46333333333332,64.0,71.0,65.0,65.0,4450
2025-03-18 08:15:00,650.4966666666667,0.0,87.16666666666667,72.41000000000001,646.9666666666667,70.47,32.2,74.0,73.0,71.0,70.47,64.0,71.0,65.0,65.0,4451
2025-03-18 08:30:00,657.5600000000001,0.0,87.16666666666667,72.25,646.26,70.47,32.21,74.0,73.0,71.0,70.47,64.0,71.0,65.0,65.0,4452
2025-03-18 08:45:00,648.38,0.0,87.16666666666667,72.28333333333333,646.9666666666667,70.47,32.4,74.0,73.0,71.0,70.46333333333332,64.0,71.0,65.0,65.0,4453
2025-03-18 09:00:00,657.5600000000001,0.0,88.33333333333333,72.33666666666666,647.6733333333333,70.47,32.39,74.0,73.0,71.0,70.47,64.0,71.0,65.0,65.0,4454
2025-03-18 09:15:00,649.0866666666667,0.0,87.66666666666667,72.51333333333334,646.9666666666667,70.47,32.27666666666667,74.0,73.0,71.0,70.47333333333334,64.0,71.0,65.0,65.0,4455
2025-03-18 09:30:00,639.1966666666666,0.0,87.16666666666667,72.45666666666666,644.8466666666667,70.47,31.96333333333333,74.0,73.0,71.0,70.48666666666666,64.0,71.0,65.0,65.0,4456
2025-03-18 09:45:00,645.5533333333333,0.0,87.0,72.47666666666667,646.9666666666667,70.47,32.01333333333333,74.0,73.0,71.0,70.48,64.0,71.0,65.0,65.0,4457
2025-03-18 10:00:00,646.9666666666667,0.0,87.16666666666667,72.42333333333333,646.26,70.47,32.25,74.0,73.0,71.0,70.47666666666667,64.0,71.0,65.0,65.0,4458
2025-03-18 10:15:00,652.6133333333333,0.0,87.66666666666667,72.17,646.26,70.47,32.11333333333334,74.0,73.0,71.0,70.47666666666667,64.0,71.0,65.0,65.0,4459
2025-03-18 10:30:00,638.49,0.0,89.16666666666667,72.30333333333334,649.0866666666667,70.47,32.64333333333334,74.0,73.0,71.0,70.45,64.0,71.0,65.0,65.0,4460
2025-03-18 10:45:00,658.97,0.0,88.33333333333333,72.7,653.3233333333334,70.47,33.68333333333333,74.0,73.0,71.0,70.41666666666667,64.0,71.0,65.0,65.0,4461
2025-03-18 11:00:00,650.4966666666667,0.0,88.0,72.61,651.9133333333333,70.47,33.26333333333333,74.0,73.0,71.0,70.45666666666666,64.0,71.0,65.0,65.0,4462
2025-03-18 11:15:00,650.4966666666667,0.0,87.66666666666667,72.58999999999999,651.9133333333333,70.47,33.35,74.0,73.0,71.0,70.45666666666666,64.0,71.0,65.0,65.0,4463
2025-03-18 11:30:00,657.5566666666667,0.0,87.83333333333333,72.72666666666667,654.73,70.47,33.580000000000005,74.0,73.0,71.0,70.45,64.0,71.0,65.0,65.0,4464
2025-03-18 11:45:00,650.4966666666667,0.0,88.0,72.84666666666668,652.6166666666667,70.47,33.443333333333335,74.0,73.0,71.0,70.46666666666667,64.0,71.0,65.0,65.0,4465
2025-03-18 12:00:00,645.5533333333333,0.0,87.83333333333333,72.48,646.26,70.47,32.193333333333335,74.0,73.0,71.0,70.52,64.0,71.0,65.0,65.0,4466
2025-03-18 12:15:00,619.42,0.0,87.5,70.70333333333333,613.0633333333334,70.47,25.846666666666664,74.0,73.0,71.0,70.77666666666667,64.0,71.0,65.0,65.0,4467
2025-03-18 12:30:00,574.9233333333333,0.0,85.0,68.87,570.6833333333333,70.47,17.666666666666668,74.0,73.0,71.0,71.02333333333333,64.0,71.0,65.0,65.0,4468
2025-03-18 12:45:00,531.84,0.0,83.33333333333333,67.61,536.0766666666667,70.47,11.266666666666666,74.0,73.0,71.0,71.17333333333333,64.0,71.0,65.0,65.0,4469
2025-03-18 13:00:00,500.0566666666667,0.0,81.83333333333333,67.13333333333333,497.23,70.47,3.44,74.0,73.0,71.0,71.22666666666667,64.0,71.0,65.0,65.0,4470
2025-03-18 13:15:00,484.51666666666665,0.0,80.66666666666667,67.8,480.99,70.47,0.0,74.0,73.0,71.0,71.25333333333333,64.0,71.0,65.0,65.0,4471
2025-03-18 13:30:00,479.57,0.0,81.0,68.24,480.99,70.47,0.0,74.0,73.0,71.0,71.36999999999999,64.0,71.0,65.0,65.0,4472
2025-03-18 13:45:00,484.51666666666665,0.8366666666666666,82.33333333333333,64.7,487.3433333333333,71.14999999999999,0.0,74.0,73.0,71.0,71.50333333333333,64.0,71.0,65.0,65.0,4473
2025-03-18 14:00:00,488.75666666666666,1.2433333333333334,82.33333333333333,65.02333333333333,489.46,71.49,0.0,74.0,73.0,71.0,71.51,64.0,71.0,65.0,65.0,4474
2025-03-18 14:15:00,491.58,0.9366666666666666,83.16666666666667,60.43666666666667,484.51666666666665,71.49,0.0,74.0,73.0,71.0,71.48333333333333,64.0,71.0,65.0,65.0,4475
2025-03-18 14:30:00,487.34,0.0,82.16666666666667,59.89333333333334,480.99,71.49,0.0,74.0,73.0,71.0,71.36,64.0,71.0,65.0,65.0,4476
2025-03-18 14:45:00,489.46,0.0,81.66666666666667,60.4,480.99,71.49,0.0,74.0,73.0,71.0,71.23333333333333,64.0,71.0,65.0,65.0,4477
2025-03-18 15:00:00,469.68666666666667,0.0,81.16666666666667,61.18333333333334,480.99,71.49,0.0,74.0,73.0,71.0,71.19333333333333,64.0,71.0,65.0,65.0,4478
2025-03-18 15:15:00,478.1566666666667,0.0,80.83333333333333,61.55666666666667,480.99,71.49,0.0,74.0,73.0,71.0,71.16333333333334,64.0,71.0,65.0,65.0,4479
2025-03-18 15:30:00,481.6933333333333,0.0,83.16666666666667,61.70333333333334,480.99,71.49,0.0,74.0,73.0,71.0,71.12333333333333,64.0,71.0,65.0,65.0,4480
2025-03-18 15:45:00,485.22333333333336,0.0,82.0,61.63999999999999,480.99,71.49,0.0,74.0,73.0,71.0,71.13666666666667,64.0,71.0,65.0,65.0,4481
2025-03-18 16:00:00,483.1066666666666,0.0,81.5,61.88,480.99,71.49,0.0,74.0,73.0,71.0,71.14333333333333,64.0,71.0,65.0,65.0,4482
2025-03-18 16:15:00,491.58,0.0,80.66666666666667,62.17666666666667,480.99,71.49,0.0,74.0,73.0,71.0,71.18666666666667,64.0,71.0,65.0,65.0,4483
2025-03-18 16:30:00,487.3433333333333,0.0,80.33333333333333,62.42666666666667,480.99,71.49,0.0,74.0,73.0,71.0,71.2,64.0,71.0,65.0,65.0,4484
2025-03-18 16:45:00,468.9766666666666,0.0,81.0,62.63999999999999,480.99,71.49,0.0,74.0,73.0,71.0,71.24,64.0,71.0,65.0,65.0,4485
2025-03-18 17:00:00,481.69000000000005,0.0,80.66666666666667,63.32666666666666,480.99,71.49,0.0,74.0,73.0,71.0,71.33666666666666,64.0,71.0,65.0,65.0,4486
2025-03-18 17:15:00,477.4533333333334,0.0,80.16666666666667,63.93666666666667,480.99,71.49,0.0,74.0,73.0,71.0,71.39999999999999,64.0,71.0,65.0,65.0,4487
2025-03-18 17:30:00,487.3433333333333,1.3,80.5,64.26,489.46,71.49,0.0,74.0,73.0,71.0,71.52333333333333,64.0,71.0,65.0,65.0,4488
2025-03-18 17:45:00,528.3066666666667,6.086666666666666,81.5,64.61333333333333,523.3633333333333,71.49,0.0,74.0,73.0,71.0,71.64,64.0,71.0,65.0,65.0,4489
2025-03-18 18:00:00,533.9566666666666,7.966666666666668,82.16666666666667,64.76666666666667,538.1966666666667,71.49,0.0,74.0,73.0,71.0,71.65666666666668,64.0,71.0,65.0,65.0,4490
2025-03-18 18:15:00,579.8666666666667,13.953333333333331,83.66666666666667,64.06333333333333,581.28,71.49,0.0,74.0,73.0,71.0,71.78666666666668,64.0,71.0,65.0,65.0,4491
2025-03-18 18:30:00,618.7166666666666,19.18,85.16666666666667,63.830000000000005,618.0066666666667,71.49,0.0,74.0,73.0,71.0,71.87333333333333,64.0,71.0,65.0,65.0,4492
2025-03-18 18:45:00,651.2033333333334,23.85333333333333,86.16666666666667,63.85666666666666,651.2033333333334,71.49,0.0,74.0,73.0,71.0,71.91333333333334,64.0,71.0,65.0,65.0,4493
2025-03-18 19:00:00,677.3333333333334,28.21333333333333,87.5,63.72,682.9833333333332,71.49,0.0,74.0,73.0,71.0,71.94,64.0,71.0,65.0,65.0,4494
2025-03-18 19:15:00,732.4266666666666,35.03666666666667,89.16666666666667,64.00666666666667,730.3066666666667,71.49,0.0,74.0,73.0,71.0,72.03,64.0,71.0,65.0,65.0,4495
2025-03-18 19:30:00,775.5100000000001,40.72666666666667,90.83333333333331,64.14666666666666,773.3933333333333,71.49,0.0,74.0,73.0,71.0,72.08333333333333,64.0,71.0,65.0,65.0,4496
2025-03-18 19:45:00,803.0533333333333,45.65333333333333,91.83333333333331,63.873333333333335,807.2933333333334,71.49,0.0,74.0,73.0,71.0,72.09,64.0,71.0,65.0,65.0,4497
2025-03-18 20:00:00,837.6633333333333,49.99333333333334,93.5,63.85333333333333,840.4866666666667,71.49,0.0,74.0,73.0,71.0,72.08333333333333,64.0,71.0,65.0,65.0,4498
2025-03-18 20:15:00,812.2366666666667,45.64666666666667,92.66666666666669,64.08,808.7066666666666,71.49,0.0,74.0,73.0,71.0,71.83999999999999,64.0,71.0,65.0,65.0,4499
2025-03-18 20:30:00,752.91,38.16333333333333,91.0,64.36333333333333,753.6166666666667,71.49,0.0,74.0,73.0,71.0,71.56333333333333,64.0,71.0,65.0,65.0,4500
2025-03-18 20:45:00,711.2366666666667,32.373333333333335,90.0,64.40666666666668,711.9466666666667,71.49,0.0,74.0,73.0,71.0,71.39666666666666,64.0,71.0,65.0,65.0,4501
2025-03-18 21:00:00,670.9766666666667,25.73,88.83333333333333,63.66666666666666,668.1533333333333,71.49,0.0,74.0,73.0,71.0,71.24333333333334,64.0,71.0,65.0,65.0,4502
2025-03-18 21:15:00,604.5866666666667,16.896666666666665,88.66666666666667,59.09,601.7600000000001,71.49,0.0,74.0,73.0,71.0,71.05,64.0,71.0,65.0,65.0,4503
2025-03-18 21:30:00,504.29333333333335,3.516666666666667,82.83333333333333,55.26333333333333,507.12000000000006,71.49,0.0,74.0,73.0,71.0,70.76666666666667,64.0,71.0,65.0,65.0,4504
2025-03-18 21:45:00,482.4,0.0,80.83333333333333,54.92,485.93,70.81,1.1266666666666667,74.0,73.0,71.0,70.45333333333333,64.0,71.0,65.0,65.0,4505
2025-03-18 22:00:00,517.0066666666667,0.0,83.83333333333333,54.53,515.5933333333334,70.47,6.743333333333333,74.0,73.0,71.0,70.19333333333333,64.0,71.0,65.0,65.0,4506
2025-03-18 22:15:00,556.56,0.0,84.16666666666667,55.626666666666665,555.8533333333334,70.47,14.79,74.0,73.0,71.0,69.95333333333333,64.0,71.0,65.0,65.0,4507
2025-03-18 22:30:00,603.88,0.0,84.16666666666667,62.59666666666667,602.4699999999999,70.47,23.493333333333336,74.0,73.0,71.0,69.75333333333333,64.0,71.0,65.0,65.0,4508
2025-03-18 22:45:00,631.4266666666666,0.0,83.83333333333333,62.876666666666665,634.9566666666666,70.47,29.87,74.0,73.0,71.0,69.71666666666665,64.0,71.0,65.0,65.0,4509
2025-03-18 23:00:00,647.67,0.0,84.33333333333333,61.34333333333333,654.7333333333333,70.47,33.79333333333333,74.0,73.0,71.0,69.79333333333334,64.0,71.0,65.0,65.0,4510
2025-03-18 23:15:00,680.1566666666666,0.0,85.33333333333333,62.88,678.75,70.47,38.36333333333334,74.0,73.0,71.0,69.82,64.0,71.0,65.0,65.0,4511
2025-03-18 23:30:00,696.4033333333333,0.0,86.16666666666667,71.2,697.11,70.47,41.98,74.0,73.0,71.0,69.87666666666667,64.0,71.0,65.0,65.0,4512
2025-03-18 23:45:00,683.6933333333333,0.0,85.33333333333333,70.34666666666666,680.16,70.47,38.72666666666667,74.0,73.0,71.0,70.20333333333333,64.0,71.0,65.0,65.0,4513
2025-03-19 00:00:00,680.8666666666667,0.0,85.5,69.78666666666668,676.6266666666667,70.47,37.97,74.0,73.0,71.0,70.31666666666666,64.0,71.0,65.0,65.0,4514
2025-03-19 00:15:00,682.28,0.0,86.0,69.24,673.0933333333332,70.47,37.333333333333336,74.0,73.0,71.0,70.39,64.0,71.0,65.0,65.0,4515
2025-03-19 00:30:00,673.0966666666667,0.0,86.33333333333333,69.37333333333333,673.8,70.47,37.620000000000005,74.0,73.0,71.0,70.40333333333332,64.0,71.0,65.0,65.0,4516
2025-03-19 00:45:00,668.86,0.0,86.66666666666667,68.77,665.33,70.47,36.053333333333335,74.0,73.0,71.0,70.48666666666666,64.0,71.0,65.0,65.0,4517
2025-03-19 01:00:00,657.5566666666667,0.0,86.66666666666667,68.42666666666666,663.21,70.47,35.42666666666667,74.0,73.0,71.0,70.52,64.0,71.0,65.0,65.0,4518
2025-03-19 01:15:00,658.9733333333334,0.0,86.5,68.16000000000001,662.5033333333334,70.47,35.300000000000004,74.0,73.0,71.0,70.5,64.0,71.0,65.0,65.0,4519
2025-03-19 01:30:00,654.7333333333333,0.0,86.33333333333333,68.27666666666666,661.7966666666667,70.47,35.35333333333333,74.0,73.0,71.0,70.48666666666666,64.0,71.0,65.0,65.0,4520
2025-03-19 01:45:00,673.0966666666667,0.0,86.83333333333333,68.78,669.5633333333334,70.47,36.61666666666667,74.0,73.0,71.0,70.42999999999999,64.0,71.0,65.0,65.0,4521
2025-03-19 02:00:00,670.98,0.0,87.16666666666667,68.73666666666666,668.86,70.47,36.54666666666667,74.0,73.0,71.0,70.45,64.0,71.0,65.0,65.0,4522
2025-03-19 02:15:00,670.2733333333334,0.0,87.5,68.60000000000001,666.7433333333333,70.47,36.156666666666666,74.0,73.0,71.0,70.47333333333334,64.0,71.0,65.0,65.0,4523
2025-03-19 02:30:00,666.0333333333333,0.0,87.33333333333333,69.10000000000001,674.5066666666667,70.47,37.57666666666666,74.0,73.0,71.0,70.41000000000001,64.0,71.0,65.0,65.0,4524
2025-03-19 02:45:00,685.81,0.0,87.5,69.30666666666667,678.04,70.47,38.28666666666667,74.0,73.0,71.0,70.39666666666666,64.0,71.0,65.0,65.0,4525
2025-03-19 03:00:00,682.9833333333332,0.0,87.83333333333333,69.58333333333333,680.8666666666667,70.47,38.83,74.0,73.0,71.0,70.39666666666666,64.0,71.0,65.0,65.0,4526
2025-03-19 03:15:00,687.9266666666666,0.0,88.0,69.61333333333333,680.16,70.47,38.86333333333334,74.0,73.0,71.0,70.42999999999999,64.0,71.0,65.0,65.0,4527
2025-03-19 03:30:00,677.3333333333334,0.0,87.83333333333333,69.48333333333333,681.5733333333333,70.47,38.97,74.0,73.0,71.0,70.42999999999999,64.0,71.0,65.0,65.0,4528
2025-03-19 03:45:00,691.46,0.0,88.16666666666667,69.76333333333334,687.2266666666666,70.47,40.00333333333333,74.0,73.0,71.0,70.39,64.0,71.0,65.0,65.0,4529
2025-03-19 04:00:00,684.3966666666666,0.0,88.16666666666667,69.88333333333333,689.3433333333332,70.47,40.53333333333333,74.0,73.0,71.0,70.41,64.0,71.0,65.0,65.0,4530
2025-03-19 04:15:00,688.6366666666667,0.0,88.33333333333333,70.54666666666667,686.5166666666668,70.47,40.12,74.0,73.0,71.0,70.45333333333333,64.0,71.0,65.0,65.0,4531
2025-03-19 04:30:00,678.7466666666666,0.0,88.0,70.08999999999999,680.8666666666667,70.47,38.91666666666666,74.0,73.0,71.0,70.5,64.0,71.0,65.0,65.0,4532
2025-03-19 04:45:00,681.5733333333333,0.0,87.83333333333333,69.86666666666666,678.04,70.47,38.36,74.0,73.0,71.0,70.52,64.0,71.0,65.0,65.0,4533
2025-03-19 05:00:00,670.9766666666666,0.0,88.0,69.75,676.6266666666667,70.47,38.11666666666667,74.0,73.0,71.0,70.51333333333334,64.0,71.0,65.0,65.0,4534
2025-03-19 05:15:00,670.9766666666666,0.0,88.16666666666667,69.57,675.92,70.47,37.82333333333333,74.0,73.0,71.0,70.52,64.0,71.0,65.0,65.0,4535
2025-03-19 05:30:00,672.3933333333333,0.0,88.5,69.42333333333333,672.3866666666667,70.47,37.35666666666667,74.0,73.0,71.0,70.52,64.0,71.0,65.0,65.0,4536
2025-03-19 05:45:00,674.51,0.0,88.33333333333333,69.35666666666667,671.68,70.47,37.19,74.0,73.0,71.0,70.5,64.0,71.0,65.0,65.0,4537
2025-03-19 06:00:00,670.98,0.0,88.0,69.22,670.9766666666666,70.47,37.03666666666666,74.0,73.0,71.0,70.50666666666666,64.0,71.0,65.0,65.0,4538
2025-03-19 06:15:00,673.0966666666667,0.0,88.0,69.26,673.0933333333332,70.47,37.43666666666667,74.0,73.0,71.0,70.48,64.0,71.0,65.0,65.0,4539
2025-03-19 06:30:00,682.9833333333332,0.0,88.16666666666667,69.54333333333334,680.16,70.47,38.806666666666665,74.0,73.0,71.0,70.42333333333333,64.0,71.0,65.0,65.0,4540
2025-03-19 06:45:00,689.3433333333332,0.0,88.66666666666667,69.87333333333333,685.8133333333334,70.47,39.63,74.0,73.0,71.0,70.40333333333332,64.0,71.0,65.0,65.0,4541
2025-03-19 07:00:00,693.5799999999999,0.0,89.0,70.13000000000001,687.9333333333334,70.47,40.31333333333333,74.0,73.0,71.0,70.39666666666666,64.0,71.0,65.0,65.0,4542
2025-03-19 07:15:00,693.5799999999999,0.0,89.0,70.2,689.3433333333332,70.47,40.38333333333333,74.0,73.0,71.0,70.41666666666667,64.0,71.0,65.0,65.0,4543
2025-03-19 07:30:00,694.2866666666667,0.0,89.0,69.69333333333333,684.4,70.47,39.68333333333333,74.0,73.0,71.0,70.47666666666667,64.0,71.0,65.0,65.0,4544
2025-03-19 07:45:00,684.4,0.0,89.33333333333333,70.08666666666666,690.0466666666666,70.47,40.66,74.0,73.0,71.0,70.42333333333333,64.0,71.0,65.0,65.0,4545
2025-03-19 08:00:00,692.87,0.0,89.5,70.21,692.87,70.47,41.14,74.0,73.0,71.0,70.41,64.0,71.0,65.0,65.0,4546
2025-03-19 08:15:00,691.46,0.0,89.83333333333333,70.13,692.1633333333333,70.47,41.07333333333333,74.0,73.0,71.0,70.45666666666666,64.0,71.0,65.0,65.0,4547
2025-03-19 08:30:00,694.2866666666667,0.0,90.33333333333331,70.41333333333334,697.11,70.47,41.92666666666667,74.0,73.0,71.0,70.40333333333334,64.0,71.0,65.0,65.0,4548
2025-03-19 08:45:00,690.0500000000001,0.0,92.16666666666669,70.08666666666666,690.7533333333334,70.47,40.74,74.0,73.0,71.0,70.48666666666666,64.0,71.0,65.0,65.0,4549
2025-03-19 09:00:00,696.4066666666668,0.0,93.0,69.97666666666667,688.64,70.47,40.44,74.0,73.0,71.0,70.5,64.0,71.0,65.0,65.0,4550
2025-03-19 09:15:00,701.35,0.0,93.5,70.11666666666666,692.87,70.47,41.00666666666667,74.0,73.0,71.0,70.46333333333332,64.0,71.0,65.0,65.0,4551
2025-03-19 09:30:00,694.2866666666667,0.0,93.5,70.68333333333334,700.6433333333334,70.47,42.56666666666667,74.0,73.0,71.0,70.39,64.0,71.0,65.0,65.0,4552
2025-03-19 09:45:00,710.885,0.0,93.5,70.95500000000001,702.4100000000001,70.47,43.095,74.0,73.0,71.0,70.4,64.0,71.0,65.0,65.0,4553
2025-03-19 10:00:00,705.5833333333334,0.0,92.66666666666669,70.86333333333333,701.35,70.47,42.82,74.0,73.0,71.0,70.44,64.0,71.0,65.0,65.0,4554
2025-03-19 10:15:00,692.1666666666666,0.0,92.33333333333331,70.45,694.2833333333333,70.47,41.446666666666665,74.0,73.0,71.0,70.5,64.0,71.0,65.0,65.0,4555
2025-03-19 10:30:00,700.6433333333334,0.0,93.16666666666669,70.02999999999999,692.87,70.47,41.303333333333335,74.0,73.0,71.0,70.50666666666666,64.0,71.0,65.0,65.0,4556
2025-03-19 10:45:00,693.5799999999999,0.0,93.0,69.96333333333332,694.2833333333333,70.47,41.35666666666667,74.0,73.0,71.0,70.49,64.0,71.0,65.0,65.0,4557
2025-03-19 11:00:00,703.4666666666667,0.0,93.33333333333331,70.00999999999999,696.4033333333333,70.47,41.91666666666666,74.0,73.0,71.0,70.47333333333334,64.0,71.0,65.0,65.0,4558
2025-03-19 11:15:00,711.2400000000001,0.0,93.5,70.27,702.7633333333333,70.47,43.080000000000005,74.0,73.0,71.0,70.41666666666667,64.0,71.0,65.0,65.0,4559
2025-03-19 11:30:00,700.64,0.0,91.5,76.73333333333333,698.5233333333334,70.47,42.5,74.0,73.0,71.0,70.47,64.0,71.0,65.0,65.0,4560
2025-03-19 11:45:00,670.98,0.0,89.83333333333333,68.82666666666667,674.5066666666667,70.47,37.66333333333333,74.0,73.0,71.0,70.67333333333333,64.0,71.0,65.0,65.0,4561
2025-03-19 12:00:00,649.7900000000001,0.0,89.0,66.81333333333333,649.7933333333334,70.47,32.88333333333333,74.0,73.0,71.0,70.82000000000001,64.0,71.0,65.0,65.0,4562
2025-03-19 12:15:00,605.2966666666666,0.0,86.33333333333333,70.42333333333333,601.0533333333334,70.47,23.33333333333333,74.0,73.0,71.0,71.10666666666667,64.0,71.0,65.0,65.0,4563
2025-03-19 12:30:00,536.08,0.0,85.66666666666667,61.26666666666667,541.0233333333334,70.47,11.976666666666668,74.0,73.0,71.0,71.37333333333333,64.0,71.0,65.0,65.0,4564
2025-03-19 12:45:00,512.7666666666667,0.0,85.33333333333333,59.653333333333336,513.4766666666666,70.47,6.456666666666667,74.0,73.0,71.0,71.31333333333333,64.0,71.0,65.0,65.0,4565
2025-03-19 13:00:00,483.81,0.0,83.83333333333333,60.05,490.8733333333333,70.47,2.04,74.0,73.0,71.0,71.24,64.0,71.0,65.0,65.0,4566
2025-03-19 13:15:00,469.6833333333333,0.0,83.0,60.39666666666667,480.99,70.47,0.0,74.0,73.0,71.0,71.28666666666668,64.0,71.0,65.0,65.0,4567
2025-03-19 13:30:00,476.7466666666666,0.0,82.5,60.47666666666667,480.99,70.47,0.0,74.0,73.0,71.0,71.32333333333334,64.0,71.0,65.0,65.0,4568
