time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,record_index
2025-01-27 14:30:00,151.5,0.0,54.0,87.53,152.56,70.0,100.0,74.0,70.0,0.0,67.83500000000001,67.0,69.0,68.0,68.0,1
2025-01-27 14:45:00,152.56,0.0,54.16666666666666,87.83666666666666,152.56,70.0,100.0,74.0,70.0,0.0,67.94,67.0,69.0,68.0,68.0,2
2025-01-27 15:00:00,151.14666666666668,0.0,54.333333333333336,88.13,152.56,70.0,100.0,74.0,70.0,0.0,68.16666666666667,67.0,69.0,68.0,68.0,3
2025-01-27 15:15:00,151.14666666666668,0.0,54.16666666666666,88.54333333333334,152.56,70.0,100.0,74.0,70.0,0.0,68.36,67.0,69.0,68.0,68.0,4
2025-01-27 15:30:00,152.56,0.0,54.333333333333336,88.77,152.56,70.0,100.0,74.0,70.0,0.0,68.49333333333334,67.0,69.0,68.0,68.0,5
2025-01-27 15:45:00,150.44,0.0,54.333333333333336,89.06,152.56,70.0,100.0,74.0,70.0,0.0,68.45666666666666,67.0,69.0,68.0,68.0,6
2025-01-27 16:00:00,151.85333333333332,0.0,54.5,89.16333333333334,152.56,70.0,100.0,74.0,70.0,0.0,68.53666666666668,67.0,69.0,68.0,68.0,7
2025-01-27 16:15:00,152.56,0.0,54.333333333333336,89.41333333333334,152.56,70.0,100.0,74.0,70.0,0.0,68.44333333333333,67.0,69.0,68.0,68.0,8
2025-01-27 16:30:00,152.56,0.0,54.16666666666666,89.70666666666666,152.56,70.0,100.0,74.0,70.0,0.0,68.45,67.0,69.0,68.0,68.0,9
2025-01-27 16:45:00,151.14666666666668,0.0,54.5,89.98333333333333,152.56,70.0,100.0,74.0,70.0,0.0,68.51,67.0,69.0,68.0,68.0,10
2025-01-27 17:00:00,151.14666666666668,0.0,54.333333333333336,90.14,152.56,70.0,100.0,74.0,70.0,0.0,68.54666666666667,67.0,69.0,68.0,68.0,11
2025-01-27 17:15:00,151.14666666666668,0.0,54.16666666666666,90.28333333333336,152.56,70.0,100.0,74.0,70.0,0.0,68.59,67.0,69.0,68.0,68.0,12
2025-01-27 17:30:00,153.26666666666668,0.0,54.0,90.44,152.56,70.0,100.0,74.0,70.0,0.0,68.59666666666668,67.0,69.0,68.0,68.0,13
2025-01-27 17:45:00,151.5,0.0,54.75,90.995,152.56,70.0,100.0,74.0,70.0,0.0,68.61,67.0,69.0,68.0,68.0,14
2025-01-27 18:30:00,152.56,0.0,53.5,89.94,152.56,70.0,87.18,74.0,70.0,0.0,70.39,67.0,69.0,68.0,68.0,15
2025-01-27 18:45:00,151.5,0.0,54.75,90.115,152.56,70.0,89.68,74.0,70.0,0.0,70.13,67.0,69.0,68.0,68.0,16
2025-01-27 19:15:00,150.44,0.0,53.5,91.85,152.56,70.0,100.0,74.0,70.0,0.0,69.57,67.0,69.0,68.0,68.0,17
2025-01-27 19:45:00,156.8,0.0,54.5,91.13,152.56,70.0,93.75,74.0,70.0,0.0,70.27,67.0,69.0,68.0,68.0,18
2025-01-27 20:15:00,150.44,0.0,52.5,92.08,152.56,70.0,100.0,74.0,70.0,0.0,69.98,67.0,69.0,68.0,68.0,19
2025-01-28 14:30:00,151.5,0.0,55.75,90.93,152.56,70.0,100.0,74.0,70.0,0.0,69.15,67.0,69.0,68.0,68.0,20
2025-01-28 14:45:00,152.56,0.0,55.66666666666666,91.13666666666666,152.56,70.0,100.0,74.0,70.0,0.0,69.27333333333333,67.0,69.0,68.0,68.0,21
2025-01-28 15:00:00,152.56,0.0,55.833333333333336,91.26666666666668,152.56,70.0,100.0,74.0,70.0,0.0,69.28666666666668,67.0,69.0,68.0,68.0,22
2025-01-28 15:15:00,149.73333333333332,0.0,55.333333333333336,91.44666666666669,152.56,70.0,100.0,74.0,70.0,0.0,69.35666666666667,67.0,69.0,68.0,68.0,23
2025-01-28 15:30:00,154.68,0.0,56.5,91.56333333333332,152.56,70.0,100.0,74.0,70.0,0.0,69.40666666666668,67.0,69.0,68.0,68.0,24
2025-01-28 15:45:00,151.85333333333332,0.0,56.5,91.86666666666667,152.56,70.0,100.0,74.0,70.0,0.0,69.39666666666666,67.0,69.0,68.0,68.0,25
2025-01-28 16:00:00,151.85333333333332,0.0,56.16666666666666,92.04666666666668,152.56,70.0,100.0,74.0,70.0,0.0,69.41333333333334,67.0,69.0,68.0,68.0,26
2025-01-28 16:15:00,151.14666666666668,0.0,56.333333333333336,92.43,152.56,70.0,100.0,74.0,70.0,0.0,69.6,67.0,69.0,68.0,68.0,27
2025-01-28 16:30:00,153.26666666666668,0.0,56.5,92.61333333333334,152.56,70.0,100.0,74.0,70.0,0.0,69.67,67.0,69.0,68.0,68.0,28
2025-01-28 16:45:00,150.44,0.0,56.333333333333336,92.81666666666666,152.56,70.0,100.0,74.0,70.0,0.0,69.69,67.0,69.0,68.0,68.0,29
2025-01-28 17:00:00,150.44,0.0,56.66666666666666,93.15666666666668,152.56,70.0,100.0,74.0,70.0,0.0,69.69,67.0,69.0,68.0,68.0,30
2025-01-28 17:15:00,153.26666666666668,0.0,56.66666666666666,93.29,152.56,70.0,100.0,74.0,70.0,0.0,69.82666666666667,67.0,69.0,68.0,68.0,31
2025-01-28 17:30:00,151.14666666666668,0.0,57.0,93.54666666666668,152.56,70.0,100.0,74.0,70.0,0.0,69.87666666666667,67.0,69.0,68.0,68.0,32
2025-01-28 17:45:00,150.44,0.0,57.0,93.99,152.56,70.0,100.0,74.0,70.0,0.0,69.89666666666666,67.0,69.0,68.0,68.0,33
2025-01-28 18:00:00,153.97333333333333,0.0,57.16666666666666,94.29666666666668,152.56,70.0,99.73333333333332,74.0,70.0,0.0,69.99666666666667,67.0,69.0,68.0,68.0,34
2025-01-28 18:15:00,150.44,0.0,56.5,94.49666666666668,152.56,70.0,99.96,74.0,70.0,0.0,69.98,67.0,69.0,68.0,68.0,35
2025-01-28 18:30:00,149.73333333333332,0.0,56.833333333333336,93.77666666666666,152.56,70.0,87.39666666666666,74.0,70.0,0.0,70.52,67.0,69.0,68.0,68.0,36
2025-01-28 18:45:00,149.73333333333332,0.0,56.66666666666666,89.69333333333334,152.56,70.0,69.87666666666667,74.0,70.0,0.0,71.08666666666666,67.0,69.0,68.0,68.0,37
2025-01-28 19:00:00,151.85333333333332,0.0,57.16666666666666,91.19333333333331,152.56,70.0,77.06,74.0,70.0,0.0,70.38333333333334,67.0,69.0,68.0,68.0,38
2025-01-28 19:15:00,149.02666666666667,0.0,56.833333333333336,92.69,152.56,70.0,81.09666666666668,74.0,70.0,0.0,70.12333333333333,67.0,69.0,68.0,68.0,39
2025-01-28 19:30:00,151.85333333333332,0.0,56.5,92.83,152.56,70.0,80.67,74.0,70.0,0.0,70.09666666666668,67.0,69.0,68.0,68.0,40
2025-01-28 19:45:00,151.85333333333332,0.0,56.5,92.68,152.56,70.0,80.15666666666667,74.0,70.0,0.0,70.10333333333334,67.0,69.0,68.0,68.0,41
2025-01-28 20:00:00,151.85333333333332,0.0,56.333333333333336,92.63666666666668,152.56,70.0,77.99000000000001,74.0,70.0,0.0,70.14666666666666,67.0,69.0,68.0,68.0,42
2025-01-28 20:15:00,149.73333333333332,0.0,56.0,92.1,152.56,70.0,75.37333333333333,74.0,70.0,0.0,70.21333333333332,67.0,69.0,68.0,68.0,43
2025-01-28 20:30:00,152.56,0.0,55.333333333333336,90.21333333333332,152.56,70.0,67.78,74.0,70.0,0.0,70.50333333333333,67.0,69.0,68.0,68.0,44
2025-01-28 20:45:00,151.85333333333332,0.0,55.333333333333336,82.66333333333334,152.56,70.0,49.01,74.0,70.0,0.0,71.09666666666666,67.0,69.0,68.0,68.0,45
2025-01-28 21:00:00,152.56,0.0,55.833333333333336,76.39999999999999,152.56,70.0,33.22,74.0,70.0,0.0,71.41333333333334,67.0,69.0,68.0,68.0,46
2025-01-28 21:15:00,151.14666666666668,0.0,55.333333333333336,71.01666666666667,152.56,70.0,16.866666666666664,74.0,70.0,0.0,71.65333333333334,67.0,69.0,68.0,68.0,47
2025-01-28 21:30:00,152.56,0.0,55.333333333333336,63.39000000000001,152.56,70.0,2.2133333333333334,74.0,70.0,0.0,71.77333333333333,67.0,69.0,68.0,68.0,48
2025-01-28 21:45:00,151.14666666666668,0.0,55.16666666666666,62.91333333333333,152.56,70.0,24.266666666666666,74.0,70.0,0.0,70.20666666666666,67.0,69.0,68.0,68.0,49
2025-01-28 22:00:00,150.44,0.0,54.16666666666666,68.74,152.56,70.0,31.473333333333333,74.0,70.0,0.0,69.85,67.0,69.0,68.0,68.0,50
2025-01-28 22:15:00,151.85333333333332,0.0,55.16666666666666,71.27,152.56,70.0,39.85333333333333,74.0,70.0,0.0,69.52333333333333,67.0,69.0,68.0,68.0,51
2025-01-28 22:30:00,150.44,0.0,55.16666666666666,73.02666666666666,152.56,70.0,48.73,74.0,70.0,0.0,69.30333333333333,67.0,69.0,68.0,68.0,52
2025-01-28 22:45:00,152.56,0.0,55.5,82.89999999999999,152.56,70.0,60.06666666666666,74.0,70.0,0.0,69.05,67.0,69.0,68.0,68.0,53
2025-01-28 23:00:00,151.14666666666668,0.0,55.5,80.67999999999999,152.56,70.0,65.77666666666667,74.0,70.0,0.0,69.07666666666667,67.0,69.0,68.0,68.0,54
2025-01-28 23:15:00,152.56,0.0,55.16666666666666,90.16,152.56,70.0,74.55,74.0,70.0,0.0,69.03333333333335,67.0,69.0,68.0,68.0,55
2025-01-28 23:30:00,152.56,0.0,55.833333333333336,90.59,152.56,70.0,75.80333333333333,74.0,70.0,0.0,69.26666666666667,67.0,69.0,68.0,68.0,56
2025-01-28 23:45:00,151.14666666666668,0.0,56.16666666666666,91.22666666666667,152.56,70.0,78.89666666666666,74.0,70.0,0.0,69.36,67.0,69.0,68.0,68.0,57
2025-01-29 00:00:00,152.56,0.0,56.333333333333336,92.03666666666668,152.56,70.0,82.89999999999999,74.0,70.0,0.0,69.39,67.0,69.0,68.0,68.0,58
2025-01-29 00:15:00,151.85333333333332,0.0,56.333333333333336,92.85333333333334,152.56,70.0,86.75333333333333,74.0,70.0,0.0,69.41333333333334,67.0,69.0,68.0,68.0,59
2025-01-29 00:30:00,150.44,0.0,56.5,93.59333333333332,152.56,70.0,90.28000000000002,74.0,70.0,0.0,69.45666666666666,67.0,69.0,68.0,68.0,60
2025-01-29 00:45:00,151.85333333333332,0.0,57.0,93.94,152.56,70.0,92.2,74.0,70.0,0.0,69.53666666666668,67.0,69.0,68.0,68.0,61
2025-01-29 01:00:00,151.85333333333332,0.0,57.16666666666666,94.52,152.56,70.0,94.30666666666669,74.0,70.0,0.0,69.6,67.0,69.0,68.0,68.0,62
2025-01-29 01:15:00,150.44,0.0,57.333333333333336,94.46,152.56,70.0,96.43,74.0,70.0,0.0,69.58,67.0,69.0,68.0,68.0,63
2025-01-29 01:30:00,151.85333333333332,0.0,56.66666666666666,94.63333333333333,152.56,70.0,99.91333333333334,74.0,70.0,0.0,69.55666666666666,67.0,69.0,68.0,68.0,64
2025-01-29 01:45:00,149.02666666666667,0.0,56.833333333333336,94.56666666666666,152.56,70.0,100.0,74.0,70.0,0.0,69.56333333333333,67.0,69.0,68.0,68.0,65
2025-01-29 02:00:00,151.14666666666668,0.0,57.333333333333336,94.37333333333332,152.56,70.0,100.0,74.0,70.0,0.0,69.57333333333332,67.0,69.0,68.0,68.0,66
2025-01-29 02:15:00,150.44,0.0,57.0,94.56,152.56,70.0,100.0,74.0,70.0,0.0,69.63,67.0,69.0,68.0,68.0,67
2025-01-29 02:30:00,149.02666666666667,0.0,56.5,94.34,152.56,70.0,100.0,74.0,70.0,0.0,69.69666666666666,67.0,69.0,68.0,68.0,68
2025-01-29 02:45:00,149.02666666666667,0.0,57.16666666666666,94.52,152.56,70.0,100.0,74.0,70.0,0.0,69.63333333333333,67.0,69.0,68.0,68.0,69
2025-01-29 03:00:00,151.85333333333332,0.0,57.0,94.40333333333332,152.56,70.0,100.0,74.0,70.0,0.0,69.57333333333332,67.0,69.0,68.0,68.0,70
2025-01-29 03:15:00,151.14666666666668,0.0,56.333333333333336,94.49666666666668,152.56,70.0,100.0,74.0,70.0,0.0,69.64,67.0,69.0,68.0,68.0,71
2025-01-29 03:30:00,150.44,0.0,57.16666666666666,94.51,152.56,70.0,100.0,74.0,70.0,0.0,69.64333333333333,67.0,69.0,68.0,68.0,72
2025-01-29 03:45:00,150.44,0.0,56.66666666666666,94.63,152.56,70.0,100.0,74.0,70.0,0.0,69.68333333333334,67.0,69.0,68.0,68.0,73
2025-01-29 04:00:00,152.56,0.0,57.333333333333336,94.58666666666666,152.56,70.0,100.0,74.0,70.0,0.0,69.67333333333333,67.0,69.0,68.0,68.0,74
2025-01-29 04:15:00,150.44,0.0,57.0,94.39333333333332,152.56,70.0,100.0,74.0,70.0,0.0,69.57333333333332,67.0,69.0,68.0,68.0,75
2025-01-29 04:30:00,151.14666666666668,0.0,57.333333333333336,94.34,152.56,70.0,100.0,74.0,70.0,0.0,69.57,67.0,69.0,68.0,68.0,76
2025-01-29 04:45:00,152.56,0.0,57.66666666666666,94.37,152.56,70.0,100.0,74.0,70.0,0.0,69.67333333333333,67.0,69.0,68.0,68.0,77
2025-01-29 05:00:00,151.14666666666668,0.0,57.5,94.26,152.56,70.0,100.0,74.0,70.0,0.0,69.69666666666666,67.0,69.0,68.0,68.0,78
2025-01-29 05:15:00,151.14666666666668,0.0,57.16666666666666,93.96999999999998,152.56,70.0,100.0,74.0,70.0,0.0,69.65666666666667,67.0,69.0,68.0,68.0,79
2025-01-29 05:30:00,152.56,0.0,57.0,93.81333333333332,152.56,70.0,100.0,74.0,70.0,0.0,69.57333333333332,67.0,69.0,68.0,68.0,80
2025-01-29 05:45:00,150.44,0.0,57.5,93.72666666666667,152.56,70.0,100.0,74.0,70.0,0.0,69.57,67.0,69.0,68.0,68.0,81
2025-01-29 06:00:00,149.73333333333332,0.0,57.333333333333336,93.40666666666668,152.56,70.0,98.90333333333336,74.0,70.0,0.0,70.04,67.0,69.0,68.0,68.0,82
2025-01-29 06:15:00,151.85333333333332,0.0,58.333333333333336,93.28000000000002,152.56,70.0,95.49,74.0,70.0,0.0,70.14666666666666,67.0,69.0,68.0,68.0,83
2025-01-29 06:30:00,151.14666666666668,0.0,57.333333333333336,93.48666666666668,152.56,70.0,99.59666666666668,74.0,70.0,0.0,69.88,67.0,69.0,68.0,68.0,84
2025-01-29 06:45:00,151.85333333333332,0.0,57.833333333333336,93.47,152.56,70.0,100.0,74.0,70.0,0.0,69.75333333333333,67.0,69.0,68.0,68.0,85
2025-01-29 07:00:00,151.14666666666668,0.0,58.0,93.43333333333334,152.56,70.0,100.0,74.0,70.0,0.0,69.69666666666666,67.0,69.0,68.0,68.0,86
2025-01-29 07:15:00,151.85333333333332,0.0,57.5,93.49333333333334,152.56,70.0,100.0,74.0,70.0,0.0,69.59333333333332,67.0,69.0,68.0,68.0,87
2025-01-29 07:30:00,149.73333333333332,0.0,57.66666666666666,93.44666666666666,152.56,70.0,100.0,74.0,70.0,0.0,69.60666666666667,67.0,69.0,68.0,68.0,88
2025-01-29 07:45:00,153.26666666666668,0.0,57.833333333333336,93.36666666666667,152.56,70.0,100.0,74.0,70.0,0.0,69.67666666666666,67.0,69.0,68.0,68.0,89
2025-01-29 08:00:00,149.02666666666667,0.0,57.5,93.35333333333334,152.56,70.0,100.0,74.0,70.0,0.0,69.57,67.0,69.0,68.0,68.0,90
2025-01-29 08:15:00,150.44,0.0,57.5,93.45333333333332,152.56,70.0,100.0,74.0,70.0,0.0,69.55666666666666,67.0,69.0,68.0,68.0,91
2025-01-29 08:30:00,151.85333333333332,0.0,57.833333333333336,93.39333333333332,152.56,70.0,100.0,74.0,70.0,0.0,69.55,67.0,69.0,68.0,68.0,92
2025-01-29 08:45:00,151.14666666666668,0.0,57.5,93.34333333333332,152.56,70.0,100.0,74.0,70.0,0.0,69.54333333333334,67.0,69.0,68.0,68.0,93
2025-01-29 09:00:00,151.14666666666668,0.0,58.16666666666666,93.35666666666668,152.56,70.0,100.0,74.0,70.0,0.0,69.55,67.0,69.0,68.0,68.0,94
2025-01-29 09:15:00,149.73333333333332,0.0,58.16666666666666,93.18666666666668,152.56,70.0,100.0,74.0,70.0,0.0,69.57,67.0,69.0,68.0,68.0,95
2025-01-29 09:30:00,150.44,0.0,58.0,93.21333333333332,152.56,70.0,100.0,74.0,70.0,0.0,69.56333333333333,67.0,69.0,68.0,68.0,96
2025-01-29 09:45:00,151.85333333333332,0.0,58.5,93.25333333333332,152.56,70.0,100.0,74.0,70.0,0.0,69.53666666666668,67.0,69.0,68.0,68.0,97
2025-01-29 10:00:00,152.56,0.0,57.833333333333336,93.07666666666668,152.56,70.0,100.0,74.0,70.0,0.0,69.5,67.0,69.0,68.0,68.0,98
2025-01-29 10:15:00,150.44,0.0,58.333333333333336,92.98,152.56,70.0,100.0,74.0,70.0,0.0,69.54333333333334,67.0,69.0,68.0,68.0,99
2025-01-29 10:30:00,151.85333333333332,0.0,58.333333333333336,92.86333333333334,152.56,70.0,100.0,74.0,70.0,0.0,69.52333333333333,67.0,69.0,68.0,68.0,100
2025-01-29 10:45:00,153.97333333333333,0.0,57.833333333333336,92.77666666666666,152.56,70.0,100.0,74.0,70.0,0.0,69.51666666666667,67.0,69.0,68.0,68.0,101
2025-01-29 11:00:00,151.14666666666668,0.0,58.16666666666666,92.68,152.56,70.0,100.0,74.0,70.0,0.0,69.42666666666666,67.0,69.0,68.0,68.0,102
2025-01-29 11:15:00,151.14666666666668,0.0,58.16666666666666,92.51333333333332,152.56,70.0,100.0,74.0,70.0,0.0,69.41333333333334,67.0,69.0,68.0,68.0,103
2025-01-29 11:30:00,151.14666666666668,0.0,57.833333333333336,92.16666666666669,152.56,70.0,100.0,74.0,70.0,0.0,69.42666666666666,67.0,69.0,68.0,68.0,104
2025-01-29 11:45:00,151.85333333333332,0.0,58.333333333333336,91.96,152.56,70.0,100.0,74.0,70.0,0.0,69.51666666666667,67.0,69.0,68.0,68.0,105
2025-01-29 12:00:00,151.14666666666668,0.0,58.16666666666666,92.11,152.56,70.0,100.0,74.0,70.0,0.0,69.46333333333332,67.0,69.0,68.0,68.0,106
2025-01-29 12:15:00,150.44,0.0,58.0,92.02666666666666,152.56,70.0,100.0,74.0,70.0,0.0,69.41000000000001,67.0,69.0,68.0,68.0,107
2025-01-29 12:30:00,152.56,0.0,58.5,91.83,152.56,70.0,100.0,74.0,70.0,0.0,69.40666666666668,67.0,69.0,68.0,68.0,108
2025-01-29 12:45:00,151.14666666666668,0.0,58.0,91.77666666666666,152.56,70.0,100.0,74.0,70.0,0.0,69.41000000000001,67.0,69.0,68.0,68.0,109
2025-01-29 13:00:00,151.85333333333332,0.0,58.0,91.92333333333332,152.56,70.0,100.0,74.0,70.0,0.0,69.42,67.0,69.0,68.0,68.0,110
2025-01-29 13:15:00,151.14666666666668,0.0,57.833333333333336,92.09,152.56,70.0,100.0,74.0,70.0,0.0,69.41666666666667,67.0,69.0,68.0,68.0,111
2025-01-29 13:30:00,150.44,0.0,58.5,92.16666666666669,152.56,70.0,100.0,74.0,70.0,0.0,69.41333333333334,67.0,69.0,68.0,68.0,112
2025-01-29 13:45:00,151.85333333333332,0.0,58.0,92.44333333333331,152.56,70.0,100.0,74.0,70.0,0.0,69.45666666666666,67.0,69.0,68.0,68.0,113
2025-01-29 14:00:00,149.02666666666667,0.0,58.0,92.69,152.56,70.0,100.0,74.0,70.0,0.0,69.5,67.0,69.0,68.0,68.0,114
2025-01-29 14:15:00,149.02666666666667,0.0,57.833333333333336,92.82,152.56,70.0,100.0,74.0,70.0,0.0,69.54333333333334,67.0,69.0,68.0,68.0,115
2025-01-29 14:30:00,151.14666666666668,0.0,58.0,93.0,152.56,70.0,100.0,74.0,70.0,0.0,69.63,67.0,69.0,68.0,68.0,116
2025-01-29 14:45:00,153.26666666666668,0.0,57.66666666666666,93.09333333333332,152.56,70.0,100.0,74.0,70.0,0.0,69.63333333333333,67.0,69.0,68.0,68.0,117
2025-01-29 15:00:00,151.14666666666668,0.0,58.0,93.47,152.56,70.0,100.0,74.0,70.0,0.0,69.72666666666667,67.0,69.0,68.0,68.0,118
2025-01-29 15:15:00,153.26666666666668,0.0,58.0,93.51666666666668,152.56,70.0,100.0,74.0,70.0,0.0,69.82,67.0,69.0,68.0,68.0,119
2025-01-29 15:30:00,151.14666666666668,0.0,57.833333333333336,93.73333333333332,152.56,70.0,100.0,74.0,70.0,0.0,69.84333333333333,67.0,69.0,68.0,68.0,120
2025-01-29 15:45:00,151.14666666666668,0.0,57.66666666666666,93.83,152.56,70.0,100.0,74.0,70.0,0.0,69.88333333333333,67.0,69.0,68.0,68.0,121
2025-01-29 16:00:00,151.14666666666668,0.0,57.66666666666666,94.13,152.56,70.0,97.54333333333334,74.0,70.0,0.0,70.09333333333333,67.0,69.0,68.0,68.0,122
2025-01-29 16:15:00,153.26666666666668,0.0,57.333333333333336,91.28333333333336,152.56,70.0,77.53333333333333,74.0,70.0,0.0,70.92,67.0,69.0,68.0,68.0,123
2025-01-29 16:30:00,151.14666666666668,0.0,57.16666666666666,85.08666666666666,152.56,70.0,59.34,74.0,70.0,0.0,71.37333333333333,67.0,69.0,68.0,68.0,124
2025-01-29 16:45:00,151.85333333333332,0.0,57.333333333333336,82.17666666666666,152.56,70.0,56.04,74.0,70.0,0.0,71.05666666666666,67.0,69.0,68.0,68.0,125
2025-01-29 17:00:00,151.14666666666668,0.0,57.833333333333336,85.71666666666665,152.56,70.0,60.69333333333333,74.0,70.0,0.0,70.53333333333335,67.0,69.0,68.0,68.0,126
2025-01-29 17:15:00,152.56,0.0,57.5,84.69666666666666,152.56,70.0,58.16666666666666,74.0,70.0,0.0,70.46,67.0,69.0,68.0,68.0,127
2025-01-29 17:30:00,149.73333333333332,0.0,57.333333333333336,84.35000000000001,152.56,70.0,56.41333333333333,74.0,70.0,0.0,70.38666666666667,67.0,69.0,68.0,68.0,128
2025-01-29 17:45:00,153.26666666666668,0.0,57.5,84.20666666666666,152.56,70.0,55.95333333333334,74.0,70.0,0.0,70.27333333333333,67.0,69.0,68.0,68.0,129
2025-01-29 18:00:00,149.73333333333332,0.0,57.333333333333336,81.68666666666667,152.56,70.0,47.586666666666666,74.0,70.0,0.0,70.55666666666667,67.0,69.0,68.0,68.0,130
2025-01-29 18:15:00,149.73333333333332,0.0,58.16666666666666,76.62333333333333,152.56,70.0,35.96666666666667,74.0,70.0,0.0,70.85666666666667,67.0,69.0,68.0,68.0,131
2025-01-29 18:30:00,151.14666666666668,0.0,58.5,78.72333333333334,152.56,70.0,41.336666666666666,74.0,70.0,0.0,70.37666666666667,67.0,69.0,68.0,68.0,132
2025-01-29 18:45:00,150.44,0.0,58.66666666666666,78.25333333333333,152.56,70.0,39.906666666666666,74.0,70.0,0.0,70.31,67.0,69.0,68.0,68.0,133
2025-01-29 19:00:00,152.56,0.0,58.333333333333336,69.64,152.56,70.0,40.14,74.0,70.0,0.0,70.19666666666667,67.0,69.0,68.0,68.0,134
2025-01-29 19:15:00,151.85333333333332,0.0,58.0,71.30333333333333,152.56,70.0,45.93000000000001,74.0,70.0,0.0,69.88333333333333,67.0,69.0,68.0,68.0,135
2025-01-29 19:30:00,149.73333333333332,0.0,57.833333333333336,76.45,152.56,70.0,58.48,74.0,70.0,0.0,69.38,67.0,69.0,68.0,68.0,136
2025-01-29 19:45:00,150.44,0.0,57.333333333333336,79.44,152.56,70.0,65.07000000000001,74.0,70.0,0.0,69.29666666666667,67.0,69.0,68.0,68.0,137
2025-01-29 20:00:00,149.02666666666667,0.0,57.0,81.67333333333333,152.56,70.0,72.05,74.0,70.0,0.0,69.23,67.0,69.0,68.0,68.0,138
2025-01-29 20:15:00,151.85333333333332,0.0,57.16666666666666,84.57666666666667,152.56,70.0,82.58666666666667,74.0,70.0,0.0,69.01333333333334,67.0,69.0,68.0,68.0,139
2025-01-29 20:30:00,151.85333333333332,0.0,56.333333333333336,86.91000000000001,152.56,70.0,92.58666666666666,74.0,70.0,0.0,68.91666666666667,67.0,69.0,68.0,68.0,140
2025-01-29 20:45:00,150.44,0.0,56.333333333333336,87.31333333333333,152.56,70.0,99.78666666666668,74.0,70.0,0.0,68.86333333333333,67.0,69.0,68.0,68.0,141
2025-01-29 21:00:00,151.85333333333332,0.0,56.333333333333336,87.2,152.56,70.0,100.0,74.0,70.0,0.0,68.81,67.0,69.0,68.0,68.0,142
2025-01-29 21:15:00,151.14666666666668,0.0,56.5,86.92,152.56,70.0,100.0,74.0,70.0,0.0,68.83999999999999,67.0,69.0,68.0,68.0,143
2025-01-29 21:30:00,151.14666666666668,0.0,56.333333333333336,86.73,152.56,70.0,100.0,74.0,70.0,0.0,68.74,67.0,69.0,68.0,68.0,144
2025-01-29 21:45:00,153.26666666666668,0.0,56.16666666666666,86.58999999999999,152.56,70.0,100.0,74.0,70.0,0.0,68.64666666666666,67.0,69.0,68.0,68.0,145
2025-01-29 22:00:00,151.85333333333332,0.0,56.66666666666666,86.10000000000001,152.56,70.0,100.0,74.0,70.0,0.0,68.59666666666668,67.0,69.0,68.0,68.0,146
2025-01-29 22:15:00,150.44,0.0,56.833333333333336,85.80666666666667,152.56,70.0,100.0,74.0,70.0,0.0,68.59,67.0,69.0,68.0,68.0,147
2025-01-29 22:30:00,151.14666666666668,0.0,57.0,85.50999999999999,152.56,70.0,100.0,74.0,70.0,0.0,68.64,67.0,69.0,68.0,68.0,148
2025-01-29 22:45:00,151.85333333333332,0.0,57.333333333333336,85.29666666666667,152.56,70.0,100.0,74.0,70.0,0.0,68.73333333333333,67.0,69.0,68.0,68.0,149
2025-01-29 23:00:00,149.02666666666667,0.0,57.5,84.89,152.56,70.0,100.0,74.0,70.0,0.0,68.74,67.0,69.0,68.0,68.0,150
2025-01-29 23:15:00,153.26666666666668,0.0,58.5,84.48666666666666,152.56,70.0,100.0,74.0,70.0,0.0,68.7,67.0,69.0,68.0,68.0,151
2025-01-29 23:30:00,151.14666666666668,0.0,58.16666666666666,84.22333333333334,152.56,70.0,100.0,74.0,70.0,0.0,68.74,67.0,69.0,68.0,68.0,152
2025-01-29 23:45:00,153.26666666666668,0.0,57.66666666666666,92.62666666666668,152.56,70.0,100.0,74.0,70.0,0.0,69.0,67.0,69.0,68.0,68.0,153
2025-01-30 00:00:00,150.44,0.0,57.16666666666666,93.32333333333334,152.56,70.0,100.0,74.0,70.0,0.0,69.32000000000001,67.0,69.0,68.0,68.0,154
2025-01-30 00:15:00,151.14666666666668,0.0,57.833333333333336,93.24666666666668,152.56,70.0,100.0,74.0,70.0,0.0,69.44,67.0,69.0,68.0,68.0,155
2025-01-30 00:30:00,150.44,0.0,58.333333333333336,93.07333333333334,152.56,70.0,100.0,74.0,70.0,0.0,69.5,67.0,69.0,68.0,68.0,156
2025-01-30 00:45:00,150.44,0.0,57.333333333333336,92.95,152.56,70.0,100.0,74.0,70.0,0.0,69.59666666666666,67.0,69.0,68.0,68.0,157
2025-01-30 01:00:00,152.56,0.0,57.66666666666666,92.78666666666668,152.56,70.0,100.0,74.0,70.0,0.0,69.51333333333334,67.0,69.0,68.0,68.0,158
2025-01-30 01:15:00,153.26666666666668,0.0,57.5,92.73333333333332,152.56,70.0,100.0,74.0,70.0,0.0,69.47666666666667,67.0,69.0,68.0,68.0,159
2025-01-30 01:30:00,151.14666666666668,0.0,58.5,92.66,152.56,70.0,100.0,74.0,70.0,0.0,69.48333333333333,67.0,69.0,68.0,68.0,160
2025-01-30 01:45:00,151.14666666666668,0.0,58.333333333333336,92.53000000000002,152.56,70.0,100.0,74.0,70.0,0.0,69.45,67.0,69.0,68.0,68.0,161
2025-01-30 02:00:00,151.14666666666668,0.0,58.5,92.02333333333333,152.56,70.0,100.0,74.0,70.0,0.0,69.39333333333333,67.0,69.0,68.0,68.0,162
2025-01-30 02:15:00,151.85333333333332,0.0,58.833333333333336,91.64333333333332,152.56,70.0,100.0,74.0,70.0,0.0,69.39333333333333,67.0,69.0,68.0,68.0,163
2025-01-30 02:30:00,151.85333333333332,0.0,58.16666666666666,91.47666666666667,152.56,70.0,100.0,74.0,70.0,0.0,69.37666666666667,67.0,69.0,68.0,68.0,164
2025-01-30 02:45:00,149.02666666666667,0.0,58.66666666666666,91.70666666666666,152.56,70.0,100.0,74.0,70.0,0.0,69.31,67.0,69.0,68.0,68.0,165
2025-01-30 03:00:00,151.14666666666668,0.0,59.0,91.3,152.56,70.0,100.0,74.0,70.0,0.0,69.28666666666668,67.0,69.0,68.0,68.0,166
2025-01-30 03:15:00,151.85333333333332,0.0,59.0,91.42,152.56,70.0,100.0,74.0,70.0,0.0,69.21666666666667,67.0,69.0,68.0,68.0,167
2025-01-30 03:30:00,151.14666666666668,0.0,58.833333333333336,91.36333333333334,152.56,70.0,100.0,74.0,70.0,0.0,69.22333333333334,67.0,69.0,68.0,68.0,168
2025-01-30 03:45:00,153.26666666666668,0.0,59.5,90.85333333333334,152.56,70.0,100.0,74.0,70.0,0.0,69.21666666666665,67.0,69.0,68.0,68.0,169
2025-01-30 04:00:00,153.26666666666668,0.0,59.333333333333336,90.66333333333334,152.56,70.0,100.0,74.0,70.0,0.0,69.16333333333334,67.0,69.0,68.0,68.0,170
2025-01-30 04:15:00,152.56,0.0,59.66666666666666,90.44333333333331,152.56,70.0,100.0,74.0,70.0,0.0,69.13666666666667,67.0,69.0,68.0,68.0,171
2025-01-30 04:30:00,150.44,0.0,59.5,90.41666666666669,152.56,70.0,100.0,74.0,70.0,0.0,69.09333333333333,67.0,69.0,68.0,68.0,172
2025-01-30 04:45:00,151.85333333333332,0.0,59.5,90.23333333333332,152.56,70.0,100.0,74.0,70.0,0.0,69.13333333333334,67.0,69.0,68.0,68.0,173
2025-01-30 05:00:00,151.14666666666668,0.0,59.5,89.86666666666667,152.56,70.0,100.0,74.0,70.0,0.0,69.28333333333335,67.0,69.0,68.0,68.0,174
2025-01-30 05:15:00,152.56,0.0,59.16666666666666,89.62,152.56,70.0,100.0,74.0,70.0,0.0,69.77,67.0,69.0,68.0,68.0,175
2025-01-30 05:30:00,151.85333333333332,0.0,59.333333333333336,89.56,152.56,70.0,100.0,74.0,70.0,0.0,69.84,67.0,69.0,68.0,68.0,176
2025-01-30 05:45:00,149.73333333333332,0.0,59.0,89.58666666666666,152.56,70.0,100.0,74.0,70.0,0.0,69.92666666666666,67.0,69.0,68.0,68.0,177
2025-01-30 06:00:00,151.85333333333332,0.0,60.333333333333336,89.42,152.56,70.0,99.14333333333332,74.0,70.0,0.0,69.88333333333333,67.0,69.0,68.0,68.0,178
2025-01-30 06:15:00,151.14666666666668,0.0,59.66666666666666,89.37666666666667,152.56,70.0,100.0,74.0,70.0,0.0,69.66,67.0,69.0,68.0,68.0,179
2025-01-30 06:30:00,151.85333333333332,0.0,59.66666666666666,89.17333333333333,152.56,70.0,100.0,74.0,70.0,0.0,69.56333333333333,67.0,69.0,68.0,68.0,180
2025-01-30 06:45:00,151.85333333333332,0.0,59.333333333333336,89.35333333333334,152.56,70.0,100.0,74.0,70.0,0.0,69.50666666666666,67.0,69.0,68.0,68.0,181
2025-01-30 07:00:00,152.56,0.0,59.833333333333336,89.33,152.56,70.0,100.0,74.0,70.0,0.0,69.42,67.0,69.0,68.0,68.0,182
2025-01-30 07:15:00,150.44,0.0,60.0,89.27,152.56,70.0,100.0,74.0,70.0,0.0,69.41333333333334,67.0,69.0,68.0,68.0,183
2025-01-30 07:30:00,151.14666666666668,0.0,59.5,88.83999999999999,152.56,70.0,100.0,74.0,70.0,0.0,69.42666666666666,67.0,69.0,68.0,68.0,184
2025-01-30 07:45:00,152.56,0.0,60.0,88.77,152.56,70.0,100.0,74.0,70.0,0.0,69.41333333333334,67.0,69.0,68.0,68.0,185
2025-01-30 08:00:00,152.56,0.0,60.0,88.85666666666667,152.56,70.0,100.0,74.0,70.0,0.0,69.35333333333334,67.0,69.0,68.0,68.0,186
2025-01-30 08:15:00,151.85333333333332,0.0,59.66666666666666,88.62666666666667,152.56,70.0,100.0,74.0,70.0,0.0,69.29333333333334,67.0,69.0,68.0,68.0,187
2025-01-30 08:30:00,151.85333333333332,0.0,59.833333333333336,88.79,152.56,70.0,100.0,74.0,70.0,0.0,69.28,67.0,69.0,68.0,68.0,188
2025-01-30 08:45:00,151.85333333333332,0.0,59.833333333333336,88.55333333333333,152.56,70.0,100.0,74.0,70.0,0.0,69.28666666666668,67.0,69.0,68.0,68.0,189
2025-01-30 09:00:00,152.56,0.0,60.0,88.12,152.56,70.0,100.0,74.0,70.0,0.0,69.27333333333333,67.0,69.0,68.0,68.0,190
2025-01-30 09:15:00,153.26666666666668,0.0,59.333333333333336,88.41333333333334,152.56,70.0,100.0,74.0,70.0,0.0,69.14,67.0,69.0,68.0,68.0,191
2025-01-30 09:30:00,151.14666666666668,0.0,59.0,88.43,152.56,70.0,100.0,74.0,70.0,0.0,69.13333333333334,67.0,69.0,68.0,68.0,192
2025-01-30 09:45:00,151.14666666666668,0.0,59.0,88.35333333333334,152.56,70.0,100.0,74.0,70.0,0.0,69.02,67.0,69.0,68.0,68.0,193
2025-01-30 10:00:00,153.26666666666668,0.0,58.333333333333336,88.2,152.56,70.0,100.0,74.0,70.0,0.0,69.04666666666667,67.0,69.0,68.0,68.0,194
2025-01-30 10:15:00,151.85333333333332,0.0,59.0,88.03333333333335,152.56,70.0,100.0,74.0,70.0,0.0,69.13666666666667,67.0,69.0,68.0,68.0,195
2025-01-30 10:30:00,150.44,0.0,59.0,87.98,152.56,70.0,100.0,74.0,70.0,0.0,69.15,67.0,69.0,68.0,68.0,196
2025-01-30 10:45:00,151.14666666666668,0.0,58.5,88.19,152.56,70.0,100.0,74.0,70.0,0.0,69.15,67.0,69.0,68.0,68.0,197
2025-01-30 11:00:00,151.14666666666668,0.0,59.0,88.29666666666667,152.56,70.0,100.0,74.0,70.0,0.0,69.15,67.0,69.0,68.0,68.0,198
2025-01-30 11:15:00,149.73333333333332,0.0,59.0,88.22666666666667,152.56,70.0,100.0,74.0,70.0,0.0,69.15,67.0,69.0,68.0,68.0,199
2025-01-30 11:30:00,151.14666666666668,0.0,59.0,87.89,152.56,70.0,100.0,74.0,70.0,0.0,69.20666666666666,67.0,69.0,68.0,68.0,200
2025-01-30 11:45:00,149.73333333333332,0.0,59.5,87.92333333333333,152.56,70.0,100.0,74.0,70.0,0.0,69.29333333333334,67.0,69.0,68.0,68.0,201
2025-01-30 12:00:00,152.56,0.0,59.16666666666666,87.87333333333333,152.56,70.0,100.0,74.0,70.0,0.0,69.16333333333334,67.0,69.0,68.0,68.0,202
2025-01-30 12:15:00,151.85333333333332,0.0,59.66666666666666,88.11666666666667,152.56,70.0,100.0,74.0,70.0,0.0,69.2,67.0,69.0,68.0,68.0,203
2025-01-30 12:30:00,150.44,0.0,59.333333333333336,88.46,152.56,70.0,100.0,74.0,70.0,0.0,69.13666666666667,67.0,69.0,68.0,68.0,204
2025-01-30 12:45:00,148.32,0.0,59.66666666666666,88.58,152.56,70.0,100.0,74.0,70.0,0.0,69.03333333333333,67.0,69.0,68.0,68.0,205
2025-01-30 13:00:00,150.44,0.0,59.5,88.51333333333334,152.56,70.0,100.0,74.0,70.0,0.0,68.96,67.0,69.0,68.0,68.0,206
2025-01-30 13:15:00,150.44,0.0,59.333333333333336,88.81666666666666,152.56,70.0,100.0,74.0,70.0,0.0,68.85333333333334,67.0,69.0,68.0,68.0,207
2025-01-30 13:30:00,150.44,0.0,59.16666666666666,89.04,152.56,70.0,100.0,74.0,70.0,0.0,68.79333333333334,67.0,69.0,68.0,68.0,208
2025-01-30 13:45:00,152.56,0.0,59.333333333333336,89.29,152.56,70.0,100.0,74.0,70.0,0.0,68.96,67.0,69.0,68.0,68.0,209
2025-01-30 14:00:00,151.85333333333332,0.0,59.333333333333336,89.31333333333333,152.56,70.0,100.0,74.0,70.0,0.0,69.18666666666667,67.0,69.0,68.0,68.0,210
2025-01-30 14:15:00,150.44,0.0,59.0,89.73666666666668,152.56,70.0,100.0,74.0,70.0,0.0,69.18666666666667,67.0,69.0,68.0,68.0,211
2025-01-30 14:30:00,150.44,0.0,59.16666666666666,89.96666666666665,152.56,70.0,100.0,74.0,70.0,0.0,69.05666666666667,67.0,69.0,68.0,68.0,212
2025-01-30 14:45:00,150.44,0.0,59.5,90.38666666666668,152.56,70.0,100.0,74.0,70.0,0.0,69.02,67.0,69.0,68.0,68.0,213
2025-01-30 15:00:00,151.85333333333332,0.0,59.16666666666666,90.8,152.56,70.0,100.0,74.0,70.0,0.0,69.17333333333333,67.0,69.0,68.0,68.0,214
2025-01-30 15:15:00,151.85333333333332,0.0,59.0,91.11,152.56,70.0,100.0,74.0,70.0,0.0,69.34666666666666,67.0,69.0,68.0,68.0,215
2025-01-30 15:30:00,151.85333333333332,0.0,58.833333333333336,91.79333333333334,152.56,70.0,99.16333333333334,74.0,70.0,0.0,69.74,67.0,69.0,68.0,68.0,216
2025-01-30 15:45:00,150.44,0.0,58.66666666666666,92.25666666666666,152.56,70.0,94.95666666666666,74.0,70.0,0.0,70.17,67.0,69.0,68.0,68.0,217
2025-01-30 16:00:00,151.85333333333332,0.0,59.16666666666666,92.58,152.56,70.0,98.73666666666666,74.0,70.0,0.0,69.93333333333334,67.0,69.0,68.0,68.0,218
2025-01-30 16:15:00,151.85333333333332,0.0,58.66666666666666,92.60333333333334,152.56,70.0,100.0,74.0,70.0,0.0,69.70333333333333,67.0,69.0,68.0,68.0,219
2025-01-30 16:30:00,151.14666666666668,0.0,59.16666666666666,92.85666666666668,152.56,70.0,100.0,74.0,70.0,0.0,69.74,67.0,69.0,68.0,68.0,220
2025-01-30 16:45:00,150.44,0.0,58.833333333333336,93.13666666666668,152.56,70.0,100.0,74.0,70.0,0.0,69.79666666666667,67.0,69.0,68.0,68.0,221
2025-01-30 17:00:00,152.56,0.0,58.66666666666666,93.25333333333332,152.56,70.0,100.0,74.0,70.0,0.0,69.83333333333333,67.0,69.0,68.0,68.0,222
2025-01-30 17:15:00,151.14666666666668,0.0,58.833333333333336,93.24666666666668,152.56,70.0,100.0,74.0,70.0,0.0,69.84333333333333,67.0,69.0,68.0,68.0,223
2025-01-30 17:30:00,151.14666666666668,0.0,58.5,93.04333333333334,152.56,70.0,94.15666666666668,74.0,70.0,0.0,70.22,67.0,69.0,68.0,68.0,224
2025-01-30 17:45:00,152.56,0.0,58.833333333333336,91.72666666666667,152.56,70.0,82.57333333333334,74.0,70.0,0.0,70.64,67.0,69.0,68.0,68.0,225
2025-01-30 18:00:00,151.14666666666668,0.0,58.66666666666666,90.29,152.56,70.0,75.36333333333333,74.0,70.0,0.0,70.74000000000001,67.0,69.0,68.0,68.0,226
2025-01-30 18:15:00,153.97333333333333,0.0,58.833333333333336,87.74000000000001,152.56,70.0,67.58333333333333,74.0,70.0,0.0,70.82333333333334,67.0,69.0,68.0,68.0,227
2025-01-30 18:30:00,149.02666666666667,0.0,58.833333333333336,84.51,152.56,70.0,58.81,74.0,70.0,0.0,70.93666666666667,67.0,69.0,68.0,68.0,228
2025-01-30 18:45:00,149.73333333333332,0.0,58.833333333333336,79.58,152.56,70.0,46.153333333333336,74.0,70.0,0.0,71.09666666666668,67.0,69.0,68.0,68.0,229
2025-01-30 19:00:00,151.85333333333332,0.0,58.66666666666666,80.22666666666667,152.56,70.0,51.48,74.0,70.0,0.0,70.53666666666668,67.0,69.0,68.0,68.0,230
2025-01-30 19:15:00,152.56,0.0,59.333333333333336,81.95,152.56,70.0,54.94,74.0,70.0,0.0,70.23,67.0,69.0,68.0,68.0,231
2025-01-30 19:30:00,150.44,0.0,58.66666666666666,82.55,152.56,70.0,56.803333333333335,74.0,70.0,0.0,70.08666666666666,67.0,69.0,68.0,68.0,232
2025-01-30 19:45:00,149.02666666666667,0.0,59.0,83.01333333333334,152.56,70.0,58.81666666666666,74.0,70.0,0.0,69.95333333333333,67.0,69.0,68.0,68.0,233
2025-01-30 20:00:00,150.44,0.0,58.66666666666666,79.42999999999999,152.56,70.0,49.43333333333334,74.0,70.0,0.0,70.39333333333333,67.0,69.0,68.0,68.0,234
2025-01-30 20:15:00,151.85333333333332,0.0,59.16666666666666,74.68,152.56,70.0,39.876666666666665,74.0,70.0,0.0,70.66666666666667,67.0,69.0,68.0,68.0,235
2025-01-30 20:30:00,150.44,0.0,59.16666666666666,72.68,152.56,70.0,35.806666666666665,74.0,70.0,0.0,70.60000000000001,67.0,69.0,68.0,68.0,236
2025-01-30 20:45:00,150.44,0.0,58.833333333333336,70.07666666666667,152.56,70.0,28.65333333333333,74.0,70.0,0.0,70.71666666666668,67.0,69.0,68.0,68.0,237
2025-01-30 21:00:00,152.56,0.0,58.833333333333336,68.46666666666667,152.56,70.0,24.08333333333333,74.0,70.0,0.0,70.66333333333334,67.0,69.0,68.0,68.0,238
2025-01-30 21:15:00,152.56,0.0,58.5,67.91333333333334,152.56,70.0,22.516666666666666,74.0,70.0,0.0,70.52,67.0,69.0,68.0,68.0,239
2025-01-30 21:30:00,151.85333333333332,0.0,59.16666666666666,67.30333333333333,152.56,70.0,20.73333333333333,74.0,70.0,0.0,70.42333333333333,67.0,69.0,68.0,68.0,240
2025-01-30 21:45:00,151.85333333333332,0.0,59.16666666666666,65.94,152.56,70.0,14.606666666666667,74.0,70.0,0.0,70.53333333333335,67.0,69.0,68.0,68.0,241
2025-01-30 22:00:00,151.14666666666668,0.0,59.16666666666666,65.19666666666667,152.56,70.0,11.496666666666668,74.0,70.0,0.0,70.49333333333334,67.0,69.0,68.0,68.0,242
2025-01-30 22:15:00,149.73333333333332,0.0,58.66666666666666,64.90666666666668,152.56,70.0,10.036666666666669,74.0,70.0,0.0,70.38,67.0,69.0,68.0,68.0,243
2025-01-30 22:30:00,152.56,0.0,59.16666666666666,64.83666666666666,152.56,70.0,9.483333333333333,74.0,70.0,0.0,70.28666666666666,67.0,69.0,68.0,68.0,244
2025-01-30 22:45:00,154.68,0.0,59.333333333333336,64.84333333333333,152.56,70.0,7.7,74.0,70.0,0.0,70.27,67.0,69.0,68.0,68.0,245
2025-01-30 23:00:00,152.56,0.0,58.66666666666666,64.89,152.56,70.0,3.7,74.0,70.0,0.0,70.34666666666666,67.0,69.0,68.0,68.0,246
2025-01-30 23:15:00,152.56,0.0,59.16666666666666,64.84333333333332,152.56,70.0,0.0566666666666666,74.0,70.0,0.0,70.41000000000001,67.0,69.0,68.0,68.0,247
2025-01-30 23:30:00,151.14666666666668,0.0,59.5,64.99333333333334,152.56,70.0,9.383333333333333,74.0,70.0,0.0,69.85333333333334,67.0,69.0,68.0,68.0,248
2025-01-30 23:45:00,150.44,0.0,58.833333333333336,66.08333333333333,152.56,70.0,15.336666666666666,74.0,70.0,0.0,69.64333333333333,67.0,69.0,68.0,68.0,249
2025-01-31 00:00:00,151.85333333333332,0.0,59.5,66.94,152.56,70.0,18.816666666666663,74.0,70.0,0.0,69.62333333333333,67.0,69.0,68.0,68.0,250
2025-01-31 00:15:00,152.56,0.0,58.833333333333336,67.85000000000001,152.56,70.0,21.9,74.0,70.0,0.0,69.58999999999999,67.0,69.0,68.0,68.0,251
2025-01-31 00:30:00,151.14666666666668,0.0,59.16666666666666,68.82666666666667,152.56,70.0,25.340000000000003,74.0,70.0,0.0,69.57333333333332,67.0,69.0,68.0,68.0,252
2025-01-31 00:45:00,152.56,0.0,59.333333333333336,69.82333333333334,152.56,70.0,28.89333333333333,74.0,70.0,0.0,69.55666666666666,67.0,69.0,68.0,68.0,253
2025-01-31 01:00:00,151.14666666666668,0.0,60.0,71.31666666666666,152.56,70.0,33.81,74.0,70.0,0.0,69.49,67.0,69.0,68.0,68.0,254
2025-01-31 01:15:00,151.85333333333332,0.0,59.5,75.75,152.56,70.0,44.54666666666666,74.0,70.0,0.0,69.2,67.0,69.0,68.0,68.0,255
2025-01-31 01:30:00,151.14666666666668,0.0,59.5,78.09666666666666,152.56,70.0,48.64333333333334,74.0,70.0,0.0,69.28,67.0,69.0,68.0,68.0,256
2025-01-31 01:45:00,151.85333333333332,0.0,60.0,80.23333333333333,152.56,70.0,54.04333333333333,74.0,70.0,0.0,69.27333333333333,67.0,69.0,68.0,68.0,257
2025-01-31 02:00:00,153.26666666666668,0.0,59.5,82.38666666666667,152.56,70.0,59.02666666666667,74.0,70.0,0.0,69.3,67.0,69.0,68.0,68.0,258
2025-01-31 02:15:00,152.56,0.0,59.833333333333336,84.76,152.56,70.0,63.99333333333333,74.0,70.0,0.0,69.29333333333334,67.0,69.0,68.0,68.0,259
2025-01-31 02:30:00,150.44,0.0,59.333333333333336,86.92666666666666,152.56,70.0,69.28333333333333,74.0,70.0,0.0,69.31,67.0,69.0,68.0,68.0,260
2025-01-31 02:45:00,152.56,0.0,59.5,88.10666666666667,152.56,70.0,71.89666666666666,74.0,70.0,0.0,69.39666666666666,67.0,69.0,68.0,68.0,261
2025-01-31 03:00:00,152.56,0.0,60.16666666666666,89.38333333333333,152.56,70.0,75.60666666666667,74.0,70.0,0.0,69.44333333333334,67.0,69.0,68.0,68.0,262
2025-01-31 03:15:00,152.56,0.0,59.66666666666666,89.80333333333333,152.56,70.0,76.84,74.0,70.0,0.0,69.56333333333333,67.0,69.0,68.0,68.0,263
2025-01-31 03:30:00,151.14666666666668,0.0,59.5,90.64,152.56,70.0,80.08,74.0,70.0,0.0,69.56333333333333,67.0,69.0,68.0,68.0,264
2025-01-31 03:45:00,151.85333333333332,0.0,59.5,91.41333333333334,152.56,70.0,83.13,74.0,70.0,0.0,69.57,67.0,69.0,68.0,68.0,265
2025-01-31 04:00:00,151.14666666666668,0.0,59.5,91.86666666666667,152.56,70.0,84.91666666666667,74.0,70.0,0.0,69.62333333333333,67.0,69.0,68.0,68.0,266
2025-01-31 04:15:00,151.14666666666668,0.0,59.5,92.34333333333332,152.56,70.0,86.17333333333333,74.0,70.0,0.0,69.68666666666667,67.0,69.0,68.0,68.0,267
2025-01-31 04:30:00,151.85333333333332,0.0,59.833333333333336,92.61,152.56,70.0,88.07666666666667,74.0,70.0,0.0,69.70333333333333,67.0,69.0,68.0,68.0,268
2025-01-31 04:45:00,150.44,0.0,60.0,93.07333333333334,152.56,70.0,90.05666666666667,74.0,70.0,0.0,69.71,67.0,69.0,68.0,68.0,269
2025-01-31 05:00:00,151.14666666666668,0.0,59.833333333333336,93.28000000000002,152.56,70.0,92.22333333333331,74.0,70.0,0.0,69.71,67.0,69.0,68.0,68.0,270
2025-01-31 05:15:00,150.44,0.0,59.66666666666666,93.65666666666668,152.56,70.0,94.04,74.0,70.0,0.0,69.72333333333333,67.0,69.0,68.0,68.0,271
2025-01-31 05:30:00,151.14666666666668,0.0,60.16666666666666,93.83666666666666,152.56,70.0,96.43666666666668,74.0,70.0,0.0,69.69666666666666,67.0,69.0,68.0,68.0,272
2025-01-31 05:45:00,149.73333333333332,0.0,60.16666666666666,93.87333333333332,152.56,70.0,97.67333333333332,74.0,70.0,0.0,69.74666666666666,67.0,69.0,68.0,68.0,273
2025-01-31 06:00:00,149.02666666666667,0.0,59.833333333333336,93.87333333333332,152.56,70.0,97.55333333333331,74.0,70.0,0.0,69.82666666666667,67.0,69.0,68.0,68.0,274
2025-01-31 06:15:00,152.56,0.0,59.5,93.98666666666666,152.56,70.0,98.71,74.0,70.0,0.0,69.83333333333333,67.0,69.0,68.0,68.0,275
2025-01-31 06:30:00,152.56,0.0,60.833333333333336,94.34,152.56,70.0,99.49333333333334,74.0,70.0,0.0,69.84333333333333,67.0,69.0,68.0,68.0,276
2025-01-31 06:45:00,151.85333333333332,0.0,59.5,94.86,152.56,70.0,99.48666666666668,74.0,70.0,0.0,69.89999999999999,67.0,69.0,68.0,68.0,277
2025-01-31 07:00:00,152.56,0.0,60.0,94.71666666666664,152.56,70.0,99.90666666666668,74.0,70.0,0.0,69.88333333333334,67.0,69.0,68.0,68.0,278
2025-01-31 07:15:00,151.85333333333332,0.0,60.16666666666666,95.29333333333334,152.56,70.0,99.57333333333334,74.0,70.0,0.0,69.94666666666666,67.0,69.0,68.0,68.0,279
2025-01-31 07:30:00,150.44,0.0,60.0,95.16666666666669,152.56,70.0,98.80333333333334,74.0,70.0,0.0,70.01,67.0,69.0,68.0,68.0,280
2025-01-31 07:45:00,151.85333333333332,0.0,59.833333333333336,95.49333333333334,152.56,70.0,96.99666666666668,74.0,70.0,0.0,70.07666666666667,67.0,69.0,68.0,68.0,281
2025-01-31 08:00:00,151.85333333333332,0.0,60.0,95.43666666666668,152.56,70.0,96.75666666666666,74.0,70.0,0.0,70.06666666666666,67.0,69.0,68.0,68.0,282
2025-01-31 08:15:00,153.26666666666668,0.0,59.5,95.13666666666668,152.56,70.0,95.24,74.0,70.0,0.0,70.08999999999999,67.0,69.0,68.0,68.0,283
2025-01-31 08:30:00,151.14666666666668,0.0,60.16666666666666,95.39,152.56,70.0,94.54,74.0,70.0,0.0,70.08333333333333,67.0,69.0,68.0,68.0,284
2025-01-31 08:45:00,149.73333333333332,0.0,60.16666666666666,95.21999999999998,152.56,70.0,94.09666666666664,74.0,70.0,0.0,70.07,67.0,69.0,68.0,68.0,285
2025-01-31 09:00:00,147.61333333333332,0.0,59.333333333333336,94.71666666666664,152.56,70.0,93.03333333333336,74.0,70.0,0.0,70.11,67.0,69.0,68.0,68.0,286
2025-01-31 09:15:00,151.14666666666668,0.0,59.333333333333336,94.40000000000002,152.56,70.0,92.36333333333332,74.0,70.0,0.0,70.08333333333333,67.0,69.0,68.0,68.0,287
2025-01-31 09:30:00,151.85333333333332,0.0,59.5,94.8,152.56,70.0,93.66,74.0,70.0,0.0,70.0,67.0,69.0,68.0,68.0,288
2025-01-31 09:45:00,152.56,0.0,59.66666666666666,94.76,152.56,70.0,94.2,74.0,70.0,0.0,69.97333333333334,67.0,69.0,68.0,68.0,289
2025-01-31 10:00:00,151.14666666666668,0.0,60.16666666666666,94.70666666666666,152.56,70.0,94.60333333333334,74.0,70.0,0.0,69.94666666666666,67.0,69.0,68.0,68.0,290
2025-01-31 10:15:00,151.14666666666668,0.0,59.66666666666666,94.59,152.56,70.0,95.0,74.0,70.0,0.0,69.95333333333333,67.0,69.0,68.0,68.0,291
2025-01-31 10:30:00,150.44,0.0,59.66666666666666,94.49666666666668,152.56,70.0,94.90333333333332,74.0,70.0,0.0,69.96666666666667,67.0,69.0,68.0,68.0,292
2025-01-31 10:45:00,150.44,0.0,60.16666666666666,94.47333333333331,152.56,70.0,95.06333333333332,74.0,70.0,0.0,69.97333333333334,67.0,69.0,68.0,68.0,293
2025-01-31 11:00:00,150.44,0.0,59.66666666666666,94.41,152.56,70.0,95.21666666666664,74.0,70.0,0.0,69.97333333333334,67.0,69.0,68.0,68.0,294
2025-01-31 11:15:00,151.14666666666668,0.0,60.16666666666666,94.57333333333334,152.56,70.0,95.58333333333331,74.0,70.0,0.0,69.96666666666665,67.0,69.0,68.0,68.0,295
2025-01-31 11:30:00,149.73333333333332,0.0,59.66666666666666,94.31,152.56,70.0,95.94,74.0,70.0,0.0,69.96,67.0,69.0,68.0,68.0,296
2025-01-31 11:45:00,151.14666666666668,0.0,60.333333333333336,94.02333333333333,152.56,70.0,95.81,74.0,70.0,0.0,69.96666666666665,67.0,69.0,68.0,68.0,297
2025-01-31 12:00:00,151.85333333333332,0.0,59.833333333333336,94.22666666666667,152.56,70.0,95.37666666666668,74.0,70.0,0.0,69.99666666666667,67.0,69.0,68.0,68.0,298
2025-01-31 12:15:00,150.44,0.0,60.16666666666666,94.43666666666668,152.56,70.0,94.03333333333336,74.0,70.0,0.0,70.05333333333334,67.0,69.0,68.0,68.0,299
2025-01-31 12:30:00,151.14666666666668,0.0,59.833333333333336,94.83666666666666,152.56,70.0,93.42333333333332,74.0,70.0,0.0,70.05333333333333,67.0,69.0,68.0,68.0,300
2025-01-31 12:45:00,152.56,0.0,60.0,95.36,152.56,70.0,92.69666666666666,74.0,70.0,0.0,70.06333333333333,67.0,69.0,68.0,68.0,301
2025-01-31 13:00:00,151.85333333333332,0.0,59.66666666666666,95.25,152.56,70.0,91.32,74.0,70.0,0.0,70.10333333333334,67.0,69.0,68.0,68.0,302
2025-01-31 13:15:00,151.14666666666668,0.0,60.333333333333336,89.20333333333333,152.56,70.0,93.26,74.0,70.0,0.0,69.96,67.0,69.0,68.0,68.0,303
2025-01-31 13:30:00,153.26666666666668,0.0,59.66666666666666,93.12,152.56,70.0,93.79666666666668,74.0,70.0,0.0,69.98333333333333,67.0,69.0,68.0,68.0,304
2025-01-31 13:45:00,150.44,0.0,60.833333333333336,91.51,152.56,70.0,98.55,74.0,70.0,0.0,69.76,67.0,69.0,68.0,68.0,305
2025-01-31 14:00:00,154.68,0.0,59.833333333333336,89.09666666666665,152.56,70.0,97.75333333333332,74.0,70.0,0.0,69.88,67.0,69.0,68.0,68.0,306
2025-01-31 14:15:00,151.85333333333332,0.0,60.333333333333336,93.21333333333332,152.56,70.0,100.0,74.0,70.0,0.0,69.71,67.0,69.0,68.0,68.0,307
2025-01-31 14:30:00,153.26666666666668,0.0,59.5,88.48333333333333,152.56,70.0,100.0,74.0,70.0,0.0,69.80666666666667,67.0,69.0,68.0,68.0,308
2025-01-31 14:45:00,150.44,0.0,59.333333333333336,88.08666666666666,152.56,70.0,100.0,74.0,70.0,0.0,69.59333333333333,67.0,69.0,68.0,68.0,309
2025-01-31 15:00:00,151.85333333333332,0.0,60.0,88.19,152.56,70.0,100.0,74.0,70.0,0.0,69.63,67.0,69.0,68.0,68.0,310
2025-01-31 15:15:00,150.44,0.0,59.833333333333336,88.42333333333333,152.56,70.0,100.0,74.0,70.0,0.0,69.65666666666665,67.0,69.0,68.0,68.0,311
2025-01-31 15:30:00,152.56,0.0,60.0,88.20333333333333,152.56,70.0,100.0,74.0,70.0,0.0,69.53666666666668,67.0,69.0,68.0,68.0,312
2025-01-31 15:45:00,151.14666666666668,0.0,59.66666666666666,88.51666666666667,152.56,70.0,100.0,74.0,70.0,0.0,69.58,67.0,69.0,68.0,68.0,313
2025-01-31 16:00:00,153.26666666666668,0.0,60.66666666666666,88.59666666666668,152.56,70.0,100.0,74.0,70.0,0.0,69.55,67.0,69.0,68.0,68.0,314
2025-01-31 16:15:00,149.73333333333332,0.0,59.833333333333336,88.58,152.56,70.0,100.0,74.0,70.0,0.0,69.65666666666665,67.0,69.0,68.0,68.0,315
2025-01-31 16:30:00,150.44,0.0,60.333333333333336,88.63,152.56,70.0,100.0,74.0,70.0,0.0,69.67333333333333,67.0,69.0,68.0,68.0,316
2025-01-31 16:45:00,151.85333333333332,0.0,59.66666666666666,88.36333333333333,152.56,70.0,100.0,74.0,70.0,0.0,69.68666666666667,67.0,69.0,68.0,68.0,317
2025-01-31 17:00:00,149.73333333333332,0.0,60.5,88.30666666666667,152.56,70.0,98.47666666666667,74.0,70.0,0.0,69.95666666666666,67.0,69.0,68.0,68.0,318
2025-01-31 17:15:00,151.14666666666668,0.0,60.0,88.58666666666666,152.56,70.0,100.0,74.0,70.0,0.0,69.64333333333333,67.0,69.0,68.0,68.0,319
2025-01-31 17:30:00,152.56,0.0,59.66666666666666,88.52,152.56,70.0,100.0,74.0,70.0,0.0,69.42666666666666,67.0,69.0,68.0,68.0,320
2025-01-31 17:45:00,150.44,0.0,60.0,88.81333333333333,152.56,70.0,100.0,74.0,70.0,0.0,69.45666666666666,67.0,69.0,68.0,68.0,321
2025-01-31 18:00:00,151.14666666666668,0.0,59.66666666666666,88.78000000000002,152.56,70.0,100.0,74.0,70.0,0.0,69.32666666666667,67.0,69.0,68.0,68.0,322
2025-01-31 18:15:00,149.73333333333332,0.0,60.66666666666666,89.25,152.56,70.0,100.0,74.0,70.0,0.0,69.26333333333334,67.0,69.0,68.0,68.0,323
2025-01-31 18:30:00,151.85333333333332,0.0,60.0,89.23333333333333,152.56,70.0,100.0,74.0,70.0,0.0,69.50333333333333,67.0,69.0,68.0,68.0,324
2025-01-31 18:45:00,150.44,0.0,60.16666666666666,89.11666666666667,152.56,70.0,100.0,74.0,70.0,0.0,69.92666666666666,67.0,69.0,68.0,68.0,325
2025-01-31 19:00:00,152.56,0.0,59.66666666666666,89.10000000000001,152.56,70.0,100.0,74.0,70.0,0.0,69.97333333333334,67.0,69.0,68.0,68.0,326
2025-01-31 19:15:00,153.97333333333333,0.0,59.833333333333336,89.34333333333332,152.56,70.0,97.17666666666666,74.0,70.0,0.0,70.12666666666667,67.0,69.0,68.0,68.0,327
2025-01-31 19:30:00,153.26666666666668,0.0,59.66666666666666,84.43333333333334,152.56,70.0,72.24333333333334,74.0,70.0,0.0,71.18,67.0,69.0,68.0,68.0,328
2025-01-31 19:45:00,153.97333333333333,0.0,59.333333333333336,84.2,152.56,70.0,74.50666666666667,74.0,70.0,0.0,70.66333333333334,67.0,69.0,68.0,68.0,329
2025-01-31 20:00:00,152.56,0.0,59.5,83.44333333333333,152.56,70.0,70.67666666666666,74.0,70.0,0.0,70.62333333333333,67.0,69.0,68.0,68.0,330
2025-01-31 20:15:00,150.44,0.0,59.16666666666666,80.85000000000001,152.56,70.0,63.22333333333333,74.0,70.0,0.0,70.73666666666666,67.0,69.0,68.0,68.0,331
2025-01-31 20:30:00,153.26666666666668,0.0,59.16666666666666,76.70666666666666,152.56,70.0,54.64000000000001,74.0,70.0,0.0,70.79333333333334,67.0,69.0,68.0,68.0,332
2025-01-31 20:45:00,150.44,0.0,59.0,80.2,152.56,70.0,64.92333333333333,74.0,70.0,0.0,70.11,67.0,69.0,68.0,68.0,333
2025-01-31 21:00:00,151.14666666666668,0.0,59.16666666666666,82.02333333333333,152.56,70.0,68.63,74.0,70.0,0.0,69.89666666666666,67.0,69.0,68.0,68.0,334
2025-01-31 21:15:00,153.26666666666668,0.0,59.333333333333336,83.79333333333334,152.56,70.0,74.81666666666666,74.0,70.0,0.0,69.69666666666666,67.0,69.0,68.0,68.0,335
2025-01-31 21:30:00,149.73333333333332,0.0,59.333333333333336,84.64666666666666,152.56,70.0,77.99,74.0,70.0,0.0,69.63,67.0,69.0,68.0,68.0,336
2025-01-31 21:45:00,149.02666666666667,0.0,59.5,85.42333333333333,152.56,70.0,81.04,74.0,70.0,0.0,69.64333333333333,67.0,69.0,68.0,68.0,337
2025-01-31 22:00:00,150.44,0.0,59.333333333333336,86.69666666666667,152.56,70.0,88.94666666666667,74.0,70.0,0.0,69.41,67.0,69.0,68.0,68.0,338
2025-01-31 22:15:00,149.73333333333332,0.0,59.16666666666666,87.63666666666666,152.56,70.0,94.90333333333332,74.0,70.0,0.0,69.33666666666666,67.0,69.0,68.0,68.0,339
2025-01-31 22:30:00,151.85333333333332,0.0,59.333333333333336,93.46333333333332,152.56,70.0,97.51666666666668,74.0,70.0,0.0,69.44333333333333,67.0,69.0,68.0,68.0,340
2025-01-31 22:45:00,151.85333333333332,0.0,60.16666666666666,89.43666666666667,152.56,70.0,99.26666666666668,74.0,70.0,0.0,69.52333333333333,67.0,69.0,68.0,68.0,341
