time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,record_index
2025-01-31 23:00:00,153.26666666666668,0.0,59.0,91.99333333333334,152.56,70.0,100.0,74.0,70.0,0.0,69.54333333333334,67.0,69.0,68.0,68.0,342
2025-01-31 23:15:00,150.44,0.0,60.5,89.89999999999999,152.56,70.0,100.0,74.0,70.0,0.0,69.37,67.0,69.0,68.0,68.0,343
2025-01-31 23:30:00,153.26666666666668,0.0,59.16666666666666,89.74000000000001,152.56,70.0,100.0,74.0,70.0,0.0,69.42666666666666,67.0,69.0,68.0,68.0,344
2025-01-31 23:45:00,151.14666666666668,0.0,60.333333333333336,90.84,152.56,70.0,100.0,74.0,70.0,0.0,69.29666666666667,67.0,69.0,68.0,68.0,345
2025-02-01 00:00:00,150.44,0.0,59.66666666666666,88.55666666666667,152.56,70.0,100.0,74.0,70.0,0.0,69.52999999999999,67.0,69.0,68.0,68.0,346
2025-02-01 00:15:00,151.14666666666668,0.0,59.833333333333336,93.46333333333332,152.56,70.0,100.0,74.0,70.0,0.0,69.39666666666666,67.0,69.0,68.0,68.0,347
2025-02-01 00:30:00,149.02666666666667,0.0,60.16666666666666,89.44333333333333,152.56,70.0,100.0,74.0,70.0,0.0,69.53333333333333,67.0,69.0,68.0,68.0,348
2025-02-01 00:45:00,151.85333333333332,0.0,59.833333333333336,91.1,152.56,70.0,100.0,74.0,70.0,0.0,69.64333333333333,67.0,69.0,68.0,68.0,349
2025-02-01 01:00:00,151.85333333333332,0.0,60.833333333333336,93.91333333333334,152.56,70.0,100.0,74.0,70.0,0.0,69.45666666666666,67.0,69.0,68.0,68.0,350
2025-02-01 01:15:00,153.26666666666668,0.0,60.5,92.36666666666667,152.56,70.0,100.0,74.0,70.0,0.0,69.56333333333333,67.0,69.0,68.0,68.0,351
2025-02-01 01:30:00,151.14666666666668,0.0,61.0,93.82,152.56,70.0,100.0,74.0,70.0,0.0,69.42666666666666,67.0,69.0,68.0,68.0,352
2025-02-01 01:45:00,153.97333333333333,0.0,60.5,92.88,152.56,70.0,100.0,74.0,70.0,0.0,69.55666666666666,67.0,69.0,68.0,68.0,353
2025-02-01 02:00:00,151.14666666666668,0.0,61.5,92.57,152.56,70.0,100.0,74.0,70.0,0.0,69.27666666666667,67.0,69.0,68.0,68.0,354
2025-02-01 02:15:00,151.85333333333332,0.0,60.333333333333336,95.19333333333334,152.56,70.0,100.0,74.0,70.0,0.0,69.47666666666667,67.0,69.0,68.0,68.0,355
2025-02-01 02:30:00,150.44,0.0,60.0,95.34333333333336,152.56,70.0,100.0,74.0,70.0,0.0,69.61666666666666,67.0,69.0,68.0,68.0,356
2025-02-01 02:45:00,152.56,0.0,60.833333333333336,95.14333333333332,152.56,70.0,100.0,74.0,70.0,0.0,69.66,67.0,69.0,68.0,68.0,357
2025-02-01 03:00:00,150.44,0.0,60.833333333333336,95.03000000000002,152.56,70.0,100.0,74.0,70.0,0.0,69.64,67.0,69.0,68.0,68.0,358
2025-02-01 03:15:00,150.44,0.0,60.833333333333336,94.68333333333334,152.56,70.0,100.0,74.0,70.0,0.0,69.67666666666666,67.0,69.0,68.0,68.0,359
2025-02-01 03:30:00,153.26666666666668,0.0,61.16666666666666,94.59999999999998,152.56,70.0,100.0,74.0,70.0,0.0,69.63666666666667,67.0,69.0,68.0,68.0,360
2025-02-01 03:45:00,151.85333333333332,0.0,60.66666666666666,94.47666666666667,152.56,70.0,100.0,74.0,70.0,0.0,69.70333333333333,67.0,69.0,68.0,68.0,361
2025-02-01 04:00:00,152.56,0.0,61.333333333333336,94.35333333333334,152.56,70.0,100.0,74.0,70.0,0.0,69.71,67.0,69.0,68.0,68.0,362
2025-02-01 04:15:00,153.26666666666668,0.0,60.833333333333336,94.04333333333334,152.56,70.0,100.0,74.0,70.0,0.0,69.68333333333334,67.0,69.0,68.0,68.0,363
2025-02-01 04:30:00,152.56,0.0,61.16666666666666,94.28000000000002,152.56,70.0,100.0,74.0,70.0,0.0,69.67333333333333,67.0,69.0,68.0,68.0,364
2025-02-01 04:45:00,151.85333333333332,0.0,60.5,94.34999999999998,152.56,70.0,100.0,74.0,70.0,0.0,69.69666666666666,67.0,69.0,68.0,68.0,365
2025-02-01 05:00:00,151.85333333333332,0.0,60.833333333333336,94.24,152.56,70.0,100.0,74.0,70.0,0.0,69.71666666666665,67.0,69.0,68.0,68.0,366
2025-02-01 05:15:00,148.32,0.0,61.0,94.13333333333333,152.56,70.0,100.0,74.0,70.0,0.0,69.71,67.0,69.0,68.0,68.0,367
2025-02-01 05:30:00,152.56,0.0,61.0,94.1,152.56,70.0,100.0,74.0,70.0,0.0,69.70333333333333,67.0,69.0,68.0,68.0,368
2025-02-01 05:45:00,151.85333333333332,0.0,60.66666666666666,94.15333333333336,152.56,70.0,100.0,74.0,70.0,0.0,69.69666666666666,67.0,69.0,68.0,68.0,369
2025-02-01 06:00:00,151.14666666666668,0.0,61.5,93.95,152.56,70.0,100.0,74.0,70.0,0.0,69.68333333333334,67.0,69.0,68.0,68.0,370
2025-02-01 06:15:00,151.85333333333332,0.0,61.5,93.69666666666669,152.56,70.0,100.0,74.0,70.0,0.0,69.68333333333334,67.0,69.0,68.0,68.0,371
2025-02-01 06:30:00,151.14666666666668,0.0,61.5,92.82333333333334,152.56,70.0,100.0,74.0,70.0,0.0,69.67333333333333,67.0,69.0,68.0,68.0,372
2025-02-01 06:45:00,150.44,0.0,61.5,92.25,152.56,70.0,100.0,74.0,70.0,0.0,69.56666666666666,67.0,69.0,68.0,68.0,373
2025-02-01 07:00:00,151.14666666666668,0.0,61.833333333333336,92.12,152.56,70.0,100.0,74.0,70.0,0.0,69.45666666666666,67.0,69.0,68.0,68.0,374
2025-02-03 21:15:00,152.56,0.0,54.25,84.03,152.56,70.0,63.865,74.0,70.0,0.0,70.745,67.0,69.0,68.0,68.0,375
2025-02-03 21:30:00,149.73333333333332,0.0,54.5,87.14666666666666,152.56,70.0,78.20333333333333,74.0,70.0,0.0,70.07666666666667,67.0,69.0,68.0,68.0,376
2025-02-03 21:45:00,149.02666666666667,0.0,54.833333333333336,88.31666666666666,152.56,70.0,83.83999999999999,74.0,70.0,0.0,69.83666666666666,67.0,69.0,68.0,68.0,377
2025-02-03 22:00:00,150.44,0.0,54.833333333333336,89.18666666666667,152.56,70.0,88.28333333333335,74.0,70.0,0.0,69.70333333333333,67.0,69.0,68.0,68.0,378
2025-02-03 22:15:00,153.97333333333333,0.0,53.833333333333336,89.77333333333333,152.56,70.0,92.63,74.0,70.0,0.0,69.60333333333334,67.0,69.0,68.0,68.0,379
2025-02-03 22:30:00,150.44,0.0,54.66666666666666,90.14666666666666,152.56,70.0,96.5,74.0,70.0,0.0,69.55,67.0,69.0,68.0,68.0,380
2025-02-03 22:45:00,151.14666666666668,0.0,54.833333333333336,89.95666666666666,152.56,70.0,99.56,74.0,70.0,0.0,69.45666666666666,67.0,69.0,68.0,68.0,381
2025-02-03 23:00:00,152.56,0.0,54.66666666666666,89.94333333333333,152.56,70.0,100.0,74.0,70.0,0.0,69.32000000000001,67.0,69.0,68.0,68.0,382
2025-02-03 23:15:00,151.85333333333332,0.0,55.0,90.01333333333334,152.56,70.0,100.0,74.0,70.0,0.0,69.26,67.0,69.0,68.0,68.0,383
2025-02-03 23:30:00,151.85333333333332,0.0,55.833333333333336,89.85666666666667,152.56,70.0,100.0,74.0,70.0,0.0,69.18666666666667,67.0,69.0,68.0,68.0,384
2025-02-03 23:45:00,151.85333333333332,0.0,56.16666666666666,89.93,152.56,70.0,100.0,74.0,70.0,0.0,69.12333333333333,67.0,69.0,68.0,68.0,385
2025-02-04 00:00:00,152.56,0.0,56.5,89.81,152.56,70.0,100.0,74.0,70.0,0.0,69.02,67.0,69.0,68.0,68.0,386
2025-02-04 00:15:00,151.85333333333332,0.0,56.333333333333336,89.95666666666666,152.56,70.0,100.0,74.0,70.0,0.0,69.04,67.0,69.0,68.0,68.0,387
2025-02-04 00:30:00,151.14666666666668,0.0,56.5,89.76333333333332,152.56,70.0,100.0,74.0,70.0,0.0,69.01666666666667,67.0,69.0,68.0,68.0,388
2025-02-04 00:45:00,151.85333333333332,0.0,56.333333333333336,89.52666666666666,152.56,70.0,100.0,74.0,70.0,0.0,69.03333333333335,67.0,69.0,68.0,68.0,389
2025-02-04 01:00:00,151.14666666666668,0.0,56.66666666666666,89.60666666666667,152.56,70.0,100.0,74.0,70.0,0.0,69.04,67.0,69.0,68.0,68.0,390
2025-02-04 01:15:00,153.26666666666668,0.0,56.66666666666666,89.48,152.56,70.0,100.0,74.0,70.0,0.0,69.06333333333333,67.0,69.0,68.0,68.0,391
2025-02-04 01:30:00,153.97333333333333,0.0,56.833333333333336,89.52333333333333,152.56,70.0,100.0,74.0,70.0,0.0,69.12,67.0,69.0,68.0,68.0,392
2025-02-04 01:45:00,151.14666666666668,0.0,56.66666666666666,89.79333333333334,152.56,70.0,100.0,74.0,70.0,0.0,69.12666666666667,67.0,69.0,68.0,68.0,393
2025-02-04 02:00:00,149.73333333333332,0.0,56.66666666666666,89.8,152.56,70.0,100.0,74.0,70.0,0.0,69.12666666666667,67.0,69.0,68.0,68.0,394
2025-02-04 02:15:00,152.56,0.0,57.16666666666666,89.74000000000001,152.56,70.0,100.0,74.0,70.0,0.0,69.12666666666667,67.0,69.0,68.0,68.0,395
2025-02-04 02:30:00,153.26666666666668,0.0,57.16666666666666,89.67,152.56,70.0,100.0,74.0,70.0,0.0,69.14333333333333,67.0,69.0,68.0,68.0,396
2025-02-04 02:45:00,152.56,0.0,56.833333333333336,89.88999999999999,152.56,70.0,100.0,74.0,70.0,0.0,69.15666666666668,67.0,69.0,68.0,68.0,397
2025-02-04 03:00:00,151.85333333333332,0.0,57.333333333333336,90.1,152.56,70.0,100.0,74.0,70.0,0.0,69.13666666666667,67.0,69.0,68.0,68.0,398
2025-02-04 03:15:00,152.56,0.0,56.833333333333336,90.07333333333334,152.56,70.0,100.0,74.0,70.0,0.0,69.15,67.0,69.0,68.0,68.0,399
2025-02-04 03:30:00,153.26666666666668,0.0,56.833333333333336,89.96,152.56,70.0,100.0,74.0,70.0,0.0,69.18,67.0,69.0,68.0,68.0,400
2025-02-04 03:45:00,151.85333333333332,0.0,57.333333333333336,90.02999999999999,152.56,70.0,100.0,74.0,70.0,0.0,69.16333333333334,67.0,69.0,68.0,68.0,401
2025-02-04 04:00:00,152.56,0.0,57.16666666666666,89.71,152.56,70.0,100.0,74.0,70.0,0.0,69.16333333333334,67.0,69.0,68.0,68.0,402
2025-02-04 04:15:00,148.32,0.0,57.16666666666666,89.58,152.56,70.0,100.0,74.0,70.0,0.0,69.14333333333333,67.0,69.0,68.0,68.0,403
2025-02-04 04:30:00,152.56,0.0,57.0,89.29333333333334,152.56,70.0,100.0,74.0,70.0,0.0,69.14333333333333,67.0,69.0,68.0,68.0,404
2025-02-04 04:45:00,151.14666666666668,0.0,57.0,89.13,152.56,70.0,100.0,74.0,70.0,0.0,69.15666666666668,67.0,69.0,68.0,68.0,405
2025-02-04 05:00:00,152.56,0.0,57.16666666666666,88.91333333333334,152.56,70.0,100.0,74.0,70.0,0.0,69.11,67.0,69.0,68.0,68.0,406
2025-02-04 05:15:00,151.85333333333332,0.0,57.0,88.83333333333333,152.56,70.0,100.0,74.0,70.0,0.0,69.72666666666667,67.0,69.0,68.0,68.0,407
2025-02-04 05:30:00,152.56,0.0,57.0,88.60333333333334,152.56,70.0,100.0,74.0,70.0,0.0,69.87666666666667,67.0,69.0,68.0,68.0,408
2025-02-04 05:45:00,151.14666666666668,0.0,56.833333333333336,88.44666666666667,152.56,70.0,99.5,74.0,70.0,0.0,70.00333333333333,67.0,69.0,68.0,68.0,409
2025-02-04 06:00:00,149.73333333333332,0.0,57.66666666666666,87.81333333333333,152.56,70.0,93.95333333333332,74.0,70.0,0.0,70.23666666666666,67.0,69.0,68.0,68.0,410
2025-02-04 06:15:00,151.85333333333332,0.0,56.833333333333336,88.59333333333335,152.56,70.0,98.31333333333332,74.0,70.0,0.0,69.95,67.0,69.0,68.0,68.0,411
2025-02-04 06:30:00,150.44,0.0,57.66666666666666,88.65666666666668,152.56,70.0,100.0,74.0,70.0,0.0,69.84333333333333,67.0,69.0,68.0,68.0,412
2025-02-04 06:45:00,153.26666666666668,0.0,57.5,88.60000000000001,152.56,70.0,100.0,74.0,70.0,0.0,69.85666666666667,67.0,69.0,68.0,68.0,413
2025-02-04 07:00:00,151.14666666666668,0.0,57.66666666666666,88.45333333333333,152.56,70.0,100.0,74.0,70.0,0.0,69.73333333333333,67.0,69.0,68.0,68.0,414
2025-02-04 07:15:00,153.97333333333333,0.0,57.5,88.53333333333335,152.56,70.0,100.0,74.0,70.0,0.0,69.67999999999999,67.0,69.0,68.0,68.0,415
2025-02-04 07:30:00,152.56,0.0,57.16666666666666,88.40666666666668,152.56,70.0,100.0,74.0,70.0,0.0,69.57,67.0,69.0,68.0,68.0,416
2025-02-04 07:45:00,152.56,0.0,57.5,88.58666666666666,152.56,70.0,100.0,74.0,70.0,0.0,69.63666666666667,67.0,69.0,68.0,68.0,417
2025-02-04 08:00:00,152.56,0.0,57.333333333333336,88.24333333333334,152.56,70.0,100.0,74.0,70.0,0.0,69.61333333333333,67.0,69.0,68.0,68.0,418
2025-02-04 08:15:00,151.85333333333332,0.0,57.66666666666666,88.34666666666668,152.56,70.0,100.0,74.0,70.0,0.0,69.66666666666667,67.0,69.0,68.0,68.0,419
2025-02-04 08:30:00,151.14666666666668,0.0,57.333333333333336,88.39999999999999,152.56,70.0,100.0,74.0,70.0,0.0,69.53666666666668,67.0,69.0,68.0,68.0,420
2025-02-04 08:45:00,150.44,0.0,57.833333333333336,88.42333333333333,152.56,70.0,100.0,74.0,70.0,0.0,69.52666666666666,67.0,69.0,68.0,68.0,421
2025-02-04 09:00:00,152.56,0.0,57.66666666666666,88.12666666666667,152.56,70.0,100.0,74.0,70.0,0.0,69.67999999999999,67.0,69.0,68.0,68.0,422
2025-02-04 09:15:00,152.56,0.0,58.16666666666666,88.14,152.56,70.0,100.0,74.0,70.0,0.0,69.57,67.0,69.0,68.0,68.0,423
2025-02-04 09:30:00,151.14666666666668,0.0,57.5,87.87,152.56,70.0,100.0,74.0,70.0,0.0,69.56333333333333,67.0,69.0,68.0,68.0,424
2025-02-04 09:45:00,151.85333333333332,0.0,57.16666666666666,87.98666666666668,152.56,70.0,100.0,74.0,70.0,0.0,69.54333333333334,67.0,69.0,68.0,68.0,425
2025-02-04 10:00:00,150.44,0.0,57.16666666666666,91.34666666666664,152.56,70.0,100.0,74.0,70.0,0.0,69.55,67.0,69.0,68.0,68.0,426
2025-02-04 10:15:00,151.14666666666668,0.0,57.0,94.3,152.56,70.0,100.0,74.0,70.0,0.0,69.51,67.0,69.0,68.0,68.0,427
2025-02-04 10:30:00,149.73333333333332,0.0,56.5,94.15666666666664,152.56,70.0,100.0,74.0,70.0,0.0,69.57,67.0,69.0,68.0,68.0,428
2025-02-04 10:45:00,152.56,0.0,57.16666666666666,94.24333333333334,152.56,70.0,100.0,74.0,70.0,0.0,69.56333333333333,67.0,69.0,68.0,68.0,429
2025-02-04 11:00:00,151.14666666666668,0.0,57.16666666666666,93.48333333333332,152.56,70.0,100.0,74.0,70.0,0.0,69.57,67.0,69.0,68.0,68.0,430
2025-02-04 11:15:00,152.56,0.0,56.833333333333336,93.32333333333334,152.56,70.0,100.0,74.0,70.0,0.0,69.55666666666666,67.0,69.0,68.0,68.0,431
2025-02-04 11:30:00,151.14666666666668,0.0,56.66666666666666,92.86,152.56,70.0,100.0,74.0,70.0,0.0,69.55,67.0,69.0,68.0,68.0,432
2025-02-04 11:45:00,150.44,0.0,57.333333333333336,92.82666666666668,152.56,70.0,100.0,74.0,70.0,0.0,69.5,67.0,69.0,68.0,68.0,433
2025-02-04 12:00:00,151.85333333333332,0.0,57.16666666666666,93.04,152.56,70.0,100.0,74.0,70.0,0.0,69.42666666666666,67.0,69.0,68.0,68.0,434
2025-02-04 12:15:00,149.73333333333332,0.0,57.0,92.75666666666666,152.56,70.0,100.0,74.0,70.0,0.0,69.42,67.0,69.0,68.0,68.0,435
2025-02-04 12:30:00,151.14666666666668,0.0,57.333333333333336,92.39,152.56,70.0,100.0,74.0,70.0,0.0,69.26,67.0,69.0,68.0,68.0,436
2025-02-04 12:45:00,150.44,0.0,57.0,92.08,152.56,70.0,100.0,74.0,70.0,0.0,68.99,67.0,69.0,68.0,68.0,437
2025-02-04 13:00:00,150.44,0.0,57.16666666666666,92.10333333333334,152.56,70.0,100.0,74.0,70.0,0.0,68.89,67.0,69.0,68.0,68.0,438
2025-02-04 13:15:00,153.26666666666668,0.0,57.66666666666666,91.86666666666667,152.56,70.0,100.0,74.0,70.0,0.0,68.97,67.0,69.0,68.0,68.0,439
2025-02-04 13:30:00,151.14666666666668,0.0,58.0,91.69333333333331,152.56,70.0,100.0,74.0,70.0,0.0,68.97666666666667,67.0,69.0,68.0,68.0,440
2025-02-04 13:45:00,151.14666666666668,0.0,58.0,91.53666666666668,152.56,70.0,100.0,74.0,70.0,0.0,68.63,67.0,69.0,68.0,68.0,441
2025-02-04 14:00:00,152.56,0.0,57.5,91.29,152.56,70.0,100.0,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,442
2025-02-04 14:15:00,151.85333333333332,0.0,57.66666666666666,91.08,152.56,70.0,100.0,74.0,70.0,0.0,68.68333333333334,67.0,69.0,68.0,68.0,443
2025-02-04 14:30:00,153.97333333333333,0.0,58.0,90.84333333333336,152.56,70.0,100.0,74.0,70.0,0.0,68.85333333333334,67.0,69.0,68.0,68.0,444
2025-02-04 14:45:00,148.32,0.0,58.16666666666666,90.76333333333334,152.56,70.0,100.0,74.0,70.0,0.0,68.94,67.0,69.0,68.0,68.0,445
2025-02-04 15:00:00,149.73333333333332,0.0,58.16666666666666,90.55333333333331,152.56,70.0,100.0,74.0,70.0,0.0,68.94666666666667,67.0,69.0,68.0,68.0,446
2025-02-04 15:15:00,151.85333333333332,0.0,58.0,90.47333333333334,152.56,70.0,100.0,74.0,70.0,0.0,69.08,67.0,69.0,68.0,68.0,447
2025-02-04 15:30:00,150.44,0.0,58.16666666666666,90.51333333333334,152.56,70.0,100.0,74.0,70.0,0.0,69.12666666666667,67.0,69.0,68.0,68.0,448
2025-02-04 15:45:00,152.56,0.0,58.333333333333336,90.54333333333334,152.56,70.0,100.0,74.0,70.0,0.0,68.87,67.0,69.0,68.0,68.0,449
2025-02-04 16:00:00,150.44,0.0,58.5,90.60666666666668,152.56,70.0,100.0,74.0,70.0,0.0,68.91333333333334,67.0,69.0,68.0,68.0,450
2025-02-04 16:15:00,151.14666666666668,0.0,58.833333333333336,90.64666666666666,152.56,70.0,100.0,74.0,70.0,0.0,69.12333333333333,67.0,69.0,68.0,68.0,451
2025-02-04 16:30:00,151.85333333333332,0.0,58.5,90.74666666666668,152.56,70.0,100.0,74.0,70.0,0.0,69.23666666666666,67.0,69.0,68.0,68.0,452
2025-02-04 16:45:00,149.73333333333332,0.0,58.5,90.91333333333334,152.56,70.0,99.14666666666666,74.0,70.0,0.0,69.85333333333334,67.0,69.0,68.0,68.0,453
2025-02-04 17:00:00,151.85333333333332,0.0,58.66666666666666,90.93,152.56,70.0,96.73,74.0,70.0,0.0,70.11333333333333,67.0,69.0,68.0,68.0,454
2025-02-04 17:15:00,151.14666666666668,0.0,58.66666666666666,91.02333333333333,152.56,70.0,94.29666666666668,74.0,70.0,0.0,70.15333333333334,67.0,69.0,68.0,68.0,455
2025-02-04 17:30:00,152.56,0.0,58.5,91.49,152.56,70.0,100.0,74.0,70.0,0.0,69.70333333333333,67.0,69.0,68.0,68.0,456
2025-02-04 17:45:00,151.85333333333332,0.0,58.66666666666666,91.75,152.56,70.0,100.0,74.0,70.0,0.0,69.61,67.0,69.0,68.0,68.0,457
2025-02-04 18:00:00,152.56,0.0,58.0,91.85666666666668,152.56,70.0,100.0,74.0,70.0,0.0,69.55666666666666,67.0,69.0,68.0,68.0,458
2025-02-04 18:15:00,151.85333333333332,0.0,58.5,91.89666666666666,152.56,70.0,100.0,74.0,70.0,0.0,69.45333333333333,67.0,69.0,68.0,68.0,459
2025-02-04 18:30:00,148.32,0.0,58.0,92.0,152.56,70.0,100.0,74.0,70.0,0.0,69.56,67.0,69.0,68.0,68.0,460
2025-02-04 18:45:00,151.85333333333332,0.0,57.833333333333336,92.03000000000002,152.56,70.0,100.0,74.0,70.0,0.0,69.57,67.0,69.0,68.0,68.0,461
2025-02-04 19:00:00,150.44,0.0,57.5,92.4,152.56,70.0,100.0,74.0,70.0,0.0,69.71,67.0,69.0,68.0,68.0,462
2025-02-04 19:15:00,151.14666666666668,0.0,58.16666666666666,92.59666666666664,152.56,70.0,100.0,74.0,70.0,0.0,69.61,67.0,69.0,68.0,68.0,463
2025-02-04 19:30:00,152.56,0.0,57.5,92.28666666666668,152.56,70.0,100.0,74.0,70.0,0.0,69.56333333333333,67.0,69.0,68.0,68.0,464
2025-02-04 19:45:00,151.85333333333332,0.0,57.66666666666666,92.47666666666667,152.56,70.0,100.0,74.0,70.0,0.0,69.71,67.0,69.0,68.0,68.0,465
2025-02-04 20:00:00,152.56,0.0,57.66666666666666,93.12,152.56,70.0,93.93666666666668,74.0,70.0,0.0,70.24333333333334,67.0,69.0,68.0,68.0,466
2025-02-04 20:15:00,151.14666666666668,0.0,57.16666666666666,92.56666666666666,152.56,70.0,87.71,74.0,70.0,0.0,70.43333333333334,67.0,69.0,68.0,68.0,467
2025-02-04 20:30:00,151.14666666666668,0.0,57.5,90.28666666666668,152.56,70.0,76.30333333333333,74.0,70.0,0.0,70.81333333333333,67.0,69.0,68.0,68.0,468
2025-02-04 20:45:00,153.97333333333333,0.0,57.16666666666666,86.14333333333333,152.56,70.0,65.31333333333333,74.0,70.0,0.0,70.98333333333333,67.0,69.0,68.0,68.0,469
2025-02-04 21:00:00,151.14666666666668,0.0,56.833333333333336,83.33666666666666,152.56,70.0,58.43666666666667,74.0,70.0,0.0,70.97,67.0,69.0,68.0,68.0,470
2025-02-04 21:15:00,151.14666666666668,0.0,56.333333333333336,78.83333333333333,152.56,70.0,47.78,74.0,70.0,0.0,71.07666666666667,67.0,69.0,68.0,68.0,471
2025-02-04 21:30:00,152.56,0.0,57.5,75.31666666666666,152.56,70.0,41.403333333333336,74.0,70.0,0.0,71.03,67.0,69.0,68.0,68.0,472
2025-02-04 21:45:00,152.56,0.0,57.16666666666666,79.24333333333334,152.56,70.0,49.77666666666666,74.0,70.0,0.0,70.33333333333333,67.0,69.0,68.0,68.0,473
2025-02-04 22:00:00,151.14666666666668,0.0,57.66666666666666,80.77333333333333,152.56,70.0,53.57666666666666,74.0,70.0,0.0,70.05666666666667,67.0,69.0,68.0,68.0,474
2025-02-04 22:15:00,150.44,0.0,57.16666666666666,81.84333333333332,152.56,70.0,56.23666666666667,74.0,70.0,0.0,69.91666666666667,67.0,69.0,68.0,68.0,475
2025-02-04 22:30:00,153.26666666666668,0.0,57.16666666666666,83.79666666666667,152.56,70.0,61.04,74.0,70.0,0.0,69.74,67.0,69.0,68.0,68.0,476
2025-02-04 22:45:00,151.14666666666668,0.0,57.16666666666666,85.13,152.56,70.0,64.97666666666667,74.0,70.0,0.0,69.64666666666666,67.0,69.0,68.0,68.0,477
2025-02-04 23:00:00,151.85333333333332,0.0,57.0,86.68666666666667,152.56,70.0,69.39666666666666,74.0,70.0,0.0,69.58,67.0,69.0,68.0,68.0,478
2025-02-04 23:15:00,153.26666666666668,0.0,57.333333333333336,87.74666666666667,152.56,70.0,73.42666666666666,74.0,70.0,0.0,69.52,67.0,69.0,68.0,68.0,479
2025-02-04 23:30:00,150.44,0.0,57.833333333333336,89.39,152.56,70.0,80.15666666666667,74.0,70.0,0.0,69.41000000000001,67.0,69.0,68.0,68.0,480
2025-02-04 23:45:00,148.32000000000002,0.0,58.333333333333336,90.54666666666668,152.56,70.0,86.58666666666666,74.0,70.0,0.0,69.32333333333334,67.0,69.0,68.0,68.0,481
2025-02-05 00:00:00,151.14666666666668,0.0,58.833333333333336,91.54666666666668,152.56,70.0,92.25666666666666,74.0,70.0,0.0,69.28333333333335,67.0,69.0,68.0,68.0,482
2025-02-05 00:15:00,152.56,0.0,59.16666666666666,91.78333333333336,152.56,70.0,98.30333333333331,74.0,70.0,0.0,69.23666666666666,67.0,69.0,68.0,68.0,483
2025-02-05 00:30:00,151.85333333333332,0.0,59.833333333333336,91.65,152.56,70.0,100.0,74.0,70.0,0.0,69.22333333333334,67.0,69.0,68.0,68.0,484
2025-02-05 00:45:00,151.85333333333332,0.0,59.5,91.55666666666669,152.56,70.0,100.0,74.0,70.0,0.0,69.23,67.0,69.0,68.0,68.0,485
2025-02-05 01:00:00,155.38666666666666,0.0,59.333333333333336,91.42333333333332,152.56,70.0,100.0,74.0,70.0,0.0,69.27333333333333,67.0,69.0,68.0,68.0,486
2025-02-05 01:15:00,152.56,0.0,59.5,91.39,152.56,70.0,100.0,74.0,70.0,0.0,69.28666666666668,67.0,69.0,68.0,68.0,487
2025-02-05 01:30:00,149.73333333333332,0.0,59.833333333333336,91.46,152.56,70.0,100.0,74.0,70.0,0.0,69.29333333333334,67.0,69.0,68.0,68.0,488
2025-02-05 01:45:00,151.14666666666668,0.0,60.333333333333336,91.42333333333332,152.56,70.0,100.0,74.0,70.0,0.0,69.26,67.0,69.0,68.0,68.0,489
2025-02-05 02:00:00,151.85333333333332,0.0,60.66666666666666,91.41333333333334,152.56,70.0,100.0,74.0,70.0,0.0,69.18,67.0,69.0,68.0,68.0,490
2025-02-05 02:15:00,151.14666666666668,0.0,60.333333333333336,91.28666666666668,152.56,70.0,100.0,74.0,70.0,0.0,69.21,67.0,69.0,68.0,68.0,491
2025-02-05 02:30:00,150.44,0.0,60.5,91.26666666666668,152.56,70.0,100.0,74.0,70.0,0.0,69.25333333333333,67.0,69.0,68.0,68.0,492
2025-02-05 02:45:00,149.02666666666667,0.0,60.16666666666666,91.36666666666667,152.56,70.0,100.0,74.0,70.0,0.0,69.15,67.0,69.0,68.0,68.0,493
2025-02-05 03:00:00,152.56,0.0,61.0,91.38333333333333,152.56,70.0,100.0,74.0,70.0,0.0,69.14333333333333,67.0,69.0,68.0,68.0,494
2025-02-05 03:15:00,151.14666666666668,0.0,60.16666666666666,91.28333333333336,152.56,70.0,100.0,74.0,70.0,0.0,69.22333333333334,67.0,69.0,68.0,68.0,495
2025-02-05 03:30:00,152.56,0.0,60.5,91.42,152.56,70.0,100.0,74.0,70.0,0.0,69.21666666666667,67.0,69.0,68.0,68.0,496
2025-02-05 03:45:00,152.56,0.0,60.333333333333336,91.42333333333332,152.56,70.0,100.0,74.0,70.0,0.0,69.2,67.0,69.0,68.0,68.0,497
2025-02-05 04:00:00,153.97333333333333,0.0,60.66666666666666,91.35666666666668,152.56,70.0,100.0,74.0,70.0,0.0,69.18666666666667,67.0,69.0,68.0,68.0,498
2025-02-05 04:15:00,152.56,0.0,61.0,91.24666666666668,152.56,70.0,100.0,74.0,70.0,0.0,69.21,67.0,69.0,68.0,68.0,499
2025-02-05 04:30:00,152.56,0.0,60.5,91.17666666666666,152.56,70.0,100.0,74.0,70.0,0.0,69.25333333333333,67.0,69.0,68.0,68.0,500
2025-02-05 04:45:00,150.44,0.0,60.0,91.14666666666666,152.56,70.0,100.0,74.0,70.0,0.0,69.23,67.0,69.0,68.0,68.0,501
2025-02-05 05:00:00,150.44,0.0,60.5,91.22666666666667,152.56,70.0,100.0,74.0,70.0,0.0,69.21999999999998,67.0,69.0,68.0,68.0,502
2025-02-05 05:15:00,153.26666666666668,0.0,60.333333333333336,91.13,152.56,70.0,100.0,74.0,70.0,0.0,69.22333333333334,67.0,69.0,68.0,68.0,503
2025-02-05 05:30:00,151.14666666666668,0.0,60.833333333333336,91.21333333333332,152.56,70.0,100.0,74.0,70.0,0.0,69.29333333333334,67.0,69.0,68.0,68.0,504
2025-02-05 05:45:00,150.44,0.0,60.5,91.26,152.56,70.0,100.0,74.0,70.0,0.0,69.28,67.0,69.0,68.0,68.0,505
2025-02-05 06:00:00,150.44,0.0,60.66666666666666,91.21333333333332,152.56,70.0,100.0,74.0,70.0,0.0,69.63666666666667,67.0,69.0,68.0,68.0,506
2025-02-05 06:15:00,152.56,0.0,60.5,90.98,152.56,70.0,100.0,74.0,70.0,0.0,69.51,67.0,69.0,68.0,68.0,507
2025-02-05 06:30:00,149.73333333333332,0.0,60.833333333333336,91.14,152.56,70.0,100.0,74.0,70.0,0.0,69.49333333333334,67.0,69.0,68.0,68.0,508
2025-02-05 06:45:00,149.02666666666667,0.0,60.333333333333336,91.16666666666669,152.56,70.0,100.0,74.0,70.0,0.0,69.44666666666667,67.0,69.0,68.0,68.0,509
2025-02-05 07:00:00,152.56,0.0,61.16666666666666,91.00333333333332,152.56,70.0,100.0,74.0,70.0,0.0,69.42666666666666,67.0,69.0,68.0,68.0,510
2025-02-05 07:15:00,149.02666666666667,0.0,60.5,91.13666666666666,152.56,70.0,100.0,74.0,70.0,0.0,69.42,67.0,69.0,68.0,68.0,511
2025-02-05 07:30:00,151.85333333333332,0.0,60.833333333333336,91.14666666666666,152.56,70.0,100.0,74.0,70.0,0.0,69.48,67.0,69.0,68.0,68.0,512
2025-02-05 07:45:00,150.44,0.0,61.0,91.17666666666666,152.56,70.0,100.0,74.0,70.0,0.0,69.45333333333333,67.0,69.0,68.0,68.0,513
2025-02-05 08:00:00,150.44,0.0,61.0,91.27333333333333,152.56,70.0,100.0,74.0,70.0,0.0,69.41333333333334,67.0,69.0,68.0,68.0,514
2025-02-05 08:15:00,152.56,0.0,61.16666666666666,91.14666666666666,152.56,70.0,100.0,74.0,70.0,0.0,69.42,67.0,69.0,68.0,68.0,515
2025-02-05 08:30:00,151.85333333333332,0.0,61.0,91.33,152.56,70.0,100.0,74.0,70.0,0.0,69.42666666666666,67.0,69.0,68.0,68.0,516
2025-02-05 08:45:00,149.02666666666667,0.0,61.0,91.21333333333332,152.56,70.0,100.0,74.0,70.0,0.0,69.44666666666667,67.0,69.0,68.0,68.0,517
2025-02-05 09:00:00,151.14666666666668,0.0,61.333333333333336,91.19333333333331,152.56,70.0,100.0,74.0,70.0,0.0,69.42666666666666,67.0,69.0,68.0,68.0,518
2025-02-05 09:15:00,151.14666666666668,0.0,61.333333333333336,91.13333333333333,152.56,70.0,100.0,74.0,70.0,0.0,69.41333333333334,67.0,69.0,68.0,68.0,519
2025-02-05 09:30:00,150.44,0.0,61.16666666666666,91.06666666666666,152.56,70.0,100.0,74.0,70.0,0.0,69.42666666666666,67.0,69.0,68.0,68.0,520
2025-02-05 09:45:00,150.44,0.0,61.16666666666666,91.04333333333334,152.56,70.0,100.0,74.0,70.0,0.0,69.46333333333332,67.0,69.0,68.0,68.0,521
2025-02-05 10:00:00,150.44,0.0,61.0,90.99333333333334,152.56,70.0,100.0,74.0,70.0,0.0,69.42666666666666,67.0,69.0,68.0,68.0,522
2025-02-05 10:15:00,152.56,0.0,60.833333333333336,90.94,152.56,70.0,100.0,74.0,70.0,0.0,69.42,67.0,69.0,68.0,68.0,523
2025-02-05 10:30:00,151.14666666666668,0.0,61.16666666666666,90.93,152.56,70.0,100.0,74.0,70.0,0.0,69.42666666666666,67.0,69.0,68.0,68.0,524
2025-02-05 10:45:00,150.44,0.0,60.66666666666666,90.96333333333332,152.56,70.0,100.0,74.0,70.0,0.0,69.50666666666666,67.0,69.0,68.0,68.0,525
2025-02-05 11:00:00,151.85333333333332,0.0,61.333333333333336,90.61333333333334,152.56,70.0,100.0,74.0,70.0,0.0,69.47666666666667,67.0,69.0,68.0,68.0,526
2025-02-05 11:15:00,151.14666666666668,0.0,60.66666666666666,90.56,152.56,70.0,100.0,74.0,70.0,0.0,69.42,67.0,69.0,68.0,68.0,527
2025-02-05 11:30:00,148.32,0.0,61.16666666666666,90.66333333333334,152.56,70.0,100.0,74.0,70.0,0.0,69.41333333333334,67.0,69.0,68.0,68.0,528
2025-02-05 11:45:00,151.85333333333332,0.0,60.833333333333336,90.55,152.56,70.0,100.0,74.0,70.0,0.0,69.43333333333334,67.0,69.0,68.0,68.0,529
2025-02-05 12:00:00,149.73333333333332,0.0,61.0,90.64333333333332,152.56,70.0,100.0,74.0,70.0,0.0,69.5,67.0,69.0,68.0,68.0,530
2025-02-05 12:15:00,149.73333333333332,0.0,61.0,90.51,152.56,70.0,100.0,74.0,70.0,0.0,69.43333333333334,67.0,69.0,68.0,68.0,531
2025-02-05 12:30:00,149.02666666666667,0.0,61.5,90.34,152.56,70.0,100.0,74.0,70.0,0.0,69.42,67.0,69.0,68.0,68.0,532
2025-02-05 12:45:00,150.44,0.0,61.5,90.40666666666668,152.56,70.0,100.0,74.0,70.0,0.0,69.44666666666666,67.0,69.0,68.0,68.0,533
2025-02-05 13:00:00,152.56,0.0,61.16666666666666,90.59333333333332,152.56,70.0,100.0,74.0,70.0,0.0,69.51333333333334,67.0,69.0,68.0,68.0,534
2025-02-05 13:15:00,152.56,0.0,61.333333333333336,90.53333333333336,152.56,70.0,100.0,74.0,70.0,0.0,69.51666666666667,67.0,69.0,68.0,68.0,535
2025-02-05 13:30:00,150.44,0.0,60.66666666666666,90.37333333333332,152.56,70.0,100.0,74.0,70.0,0.0,69.32000000000001,67.0,69.0,68.0,68.0,536
2025-02-05 13:45:00,151.14666666666668,0.0,61.0,90.18,152.56,70.0,100.0,74.0,70.0,0.0,69.32333333333334,67.0,69.0,68.0,68.0,537
2025-02-05 14:00:00,152.56,0.0,61.0,89.97666666666667,152.56,70.0,100.0,74.0,70.0,0.0,69.37,67.0,69.0,68.0,68.0,538
2025-02-05 14:15:00,151.14666666666668,0.0,60.66666666666666,90.03333333333335,152.56,70.0,100.0,74.0,70.0,0.0,69.26,67.0,69.0,68.0,68.0,539
2025-02-05 14:30:00,150.44,0.0,61.16666666666666,90.19333333333331,152.56,70.0,100.0,74.0,70.0,0.0,69.22333333333334,67.0,69.0,68.0,68.0,540
2025-02-05 14:45:00,152.56,0.0,60.833333333333336,90.06666666666666,152.56,70.0,100.0,74.0,70.0,0.0,69.3,67.0,69.0,68.0,68.0,541
2025-02-05 15:00:00,150.44,0.0,61.16666666666666,90.22,152.56,70.0,100.0,74.0,70.0,0.0,69.39,67.0,69.0,68.0,68.0,542
2025-02-05 15:15:00,150.44,0.0,61.16666666666666,90.25333333333332,152.56,70.0,100.0,74.0,70.0,0.0,69.40333333333334,67.0,69.0,68.0,68.0,543
2025-02-05 15:30:00,151.14666666666668,0.0,61.0,90.41666666666669,152.56,70.0,100.0,74.0,70.0,0.0,69.39,67.0,69.0,68.0,68.0,544
2025-02-05 15:45:00,151.14666666666668,0.0,61.5,90.56666666666668,152.56,70.0,100.0,74.0,70.0,0.0,69.39999999999999,67.0,69.0,68.0,68.0,545
2025-02-05 16:00:00,151.85333333333332,0.0,61.0,90.53000000000002,152.56,70.0,100.0,74.0,70.0,0.0,69.53333333333333,67.0,69.0,68.0,68.0,546
2025-02-05 16:15:00,150.44,0.0,61.0,90.65666666666668,152.56,70.0,100.0,74.0,70.0,0.0,69.57,67.0,69.0,68.0,68.0,547
2025-02-05 16:30:00,151.85333333333332,0.0,60.333333333333336,90.51333333333334,152.56,70.0,100.0,74.0,70.0,0.0,69.67,67.0,69.0,68.0,68.0,548
2025-02-05 16:45:00,150.44,0.0,61.0,90.76,152.56,70.0,100.0,74.0,70.0,0.0,69.55666666666666,67.0,69.0,68.0,68.0,549
2025-02-05 17:00:00,153.97333333333333,0.0,60.333333333333336,90.86,152.56,70.0,100.0,74.0,70.0,0.0,69.54333333333334,67.0,69.0,68.0,68.0,550
2025-02-05 17:15:00,151.85333333333332,0.0,61.0,91.1,152.56,70.0,100.0,74.0,70.0,0.0,69.55666666666666,67.0,69.0,68.0,68.0,551
2025-02-05 17:30:00,150.44,0.0,60.833333333333336,90.96,152.56,70.0,100.0,74.0,70.0,0.0,69.51,67.0,69.0,68.0,68.0,552
2025-02-05 17:45:00,150.44,0.0,60.833333333333336,91.29333333333334,152.56,70.0,100.0,74.0,70.0,0.0,69.43333333333334,67.0,69.0,68.0,68.0,553
2025-02-05 18:00:00,152.56,0.0,60.5,91.27666666666666,152.56,70.0,100.0,74.0,70.0,0.0,69.53,67.0,69.0,68.0,68.0,554
2025-02-05 18:15:00,150.44,0.0,60.66666666666666,91.33333333333331,152.56,70.0,100.0,74.0,70.0,0.0,69.50666666666667,67.0,69.0,68.0,68.0,555
2025-02-05 18:30:00,151.14666666666668,0.0,61.333333333333336,91.37666666666668,152.56,70.0,100.0,74.0,70.0,0.0,69.53,67.0,69.0,68.0,68.0,556
2025-02-05 18:45:00,151.14666666666668,0.0,60.833333333333336,91.46999999999998,152.56,70.0,100.0,74.0,70.0,0.0,69.48,67.0,69.0,68.0,68.0,557
2025-02-05 19:00:00,151.14666666666668,0.0,60.833333333333336,91.61666666666667,152.56,70.0,100.0,74.0,70.0,0.0,69.67,67.0,69.0,68.0,68.0,558
2025-02-05 19:15:00,153.26666666666668,0.0,60.333333333333336,91.55333333333331,152.56,70.0,100.0,74.0,70.0,0.0,69.80666666666667,67.0,69.0,68.0,68.0,559
2025-02-05 19:30:00,151.85333333333332,0.0,60.833333333333336,91.54,152.56,70.0,100.0,74.0,70.0,0.0,69.82,67.0,69.0,68.0,68.0,560
2025-02-05 19:45:00,149.73333333333332,0.0,61.0,91.63333333333333,152.56,70.0,100.0,74.0,70.0,0.0,69.70333333333333,67.0,69.0,68.0,68.0,561
2025-02-05 20:00:00,153.97333333333333,0.0,61.0,91.51333333333332,152.56,70.0,100.0,74.0,70.0,0.0,69.70333333333333,67.0,69.0,68.0,68.0,562
2025-02-05 20:15:00,148.32,0.0,61.25,91.195,152.56,70.0,100.0,74.0,70.0,0.0,69.755,67.0,69.0,68.0,68.0,563
2025-02-05 20:30:00,151.14666666666668,0.0,60.833333333333336,91.31,152.56,70.0,100.0,74.0,70.0,0.0,69.73333333333333,67.0,69.0,68.0,68.0,564
2025-02-05 20:45:00,149.73333333333332,0.0,60.66666666666666,91.04666666666668,152.56,70.0,100.0,74.0,70.0,0.0,69.70333333333333,67.0,69.0,68.0,68.0,565
2025-02-05 21:00:00,152.56,0.0,60.833333333333336,90.91666666666669,152.56,70.0,100.0,74.0,70.0,0.0,69.67666666666666,67.0,69.0,68.0,68.0,566
2025-02-05 21:15:00,151.85333333333332,0.0,60.5,90.70333333333332,152.56,70.0,100.0,74.0,70.0,0.0,69.69,67.0,69.0,68.0,68.0,567
2025-02-05 21:30:00,151.14666666666668,0.0,60.66666666666666,90.75,152.56,70.0,100.0,74.0,70.0,0.0,69.61,67.0,69.0,68.0,68.0,568
2025-02-05 21:45:00,152.56,0.0,60.16666666666666,90.59,152.56,70.0,98.61666666666667,74.0,70.0,0.0,69.77999999999999,67.0,69.0,68.0,68.0,569
2025-02-05 22:00:00,151.14666666666668,0.0,60.5,88.52666666666666,152.56,70.0,83.98333333333333,74.0,70.0,0.0,70.63666666666667,67.0,69.0,68.0,68.0,570
2025-02-05 22:15:00,153.26666666666668,0.0,60.66666666666666,86.65333333333335,152.56,70.0,78.56333333333333,74.0,70.0,0.0,70.67333333333333,67.0,69.0,68.0,68.0,571
2025-02-05 22:30:00,153.97333333333333,0.0,60.833333333333336,89.46999999999998,152.56,70.0,90.16,74.0,70.0,0.0,69.96333333333332,67.0,69.0,68.0,68.0,572
2025-02-05 22:45:00,152.56,0.0,60.333333333333336,90.23,152.56,70.0,95.78333333333336,74.0,70.0,0.0,69.74666666666666,67.0,69.0,68.0,68.0,573
2025-02-05 23:00:00,151.14666666666668,0.0,60.833333333333336,90.37,152.56,70.0,99.08666666666666,74.0,70.0,0.0,69.68333333333334,67.0,69.0,68.0,68.0,574
2025-02-05 23:15:00,149.02666666666667,0.0,60.833333333333336,90.26,152.56,70.0,100.0,74.0,70.0,0.0,69.61,67.0,69.0,68.0,68.0,575
2025-02-05 23:30:00,151.85333333333332,0.0,61.5,90.15666666666668,152.56,70.0,100.0,74.0,70.0,0.0,69.53333333333333,67.0,69.0,68.0,68.0,576
2025-02-05 23:45:00,152.56,0.0,60.833333333333336,90.09,152.56,70.0,100.0,74.0,70.0,0.0,69.46333333333332,67.0,69.0,68.0,68.0,577
2025-02-06 00:00:00,151.14666666666668,0.0,61.833333333333336,90.29,152.56,70.0,100.0,74.0,70.0,0.0,69.42666666666666,67.0,69.0,68.0,68.0,578
2025-02-06 00:15:00,151.14666666666668,0.0,61.16666666666666,90.29,152.56,70.0,100.0,74.0,70.0,0.0,69.52,67.0,69.0,68.0,68.0,579
2025-02-06 00:30:00,149.73333333333332,0.0,61.66666666666666,90.36333333333334,152.56,70.0,100.0,74.0,70.0,0.0,69.53,67.0,69.0,68.0,68.0,580
2025-02-06 00:45:00,151.14666666666668,0.0,61.5,90.4,152.56,70.0,100.0,74.0,70.0,0.0,69.45666666666666,67.0,69.0,68.0,68.0,581
2025-02-06 01:00:00,151.85333333333332,0.0,62.0,90.56666666666666,152.56,70.0,100.0,74.0,70.0,0.0,69.45,67.0,69.0,68.0,68.0,582
2025-02-06 01:15:00,151.85333333333332,0.0,61.5,90.69333333333331,152.56,70.0,100.0,74.0,70.0,0.0,69.41333333333334,67.0,69.0,68.0,68.0,583
2025-02-06 01:30:00,154.68,0.0,62.333333333333336,90.78666666666668,152.56,70.0,100.0,74.0,70.0,0.0,69.46333333333332,67.0,69.0,68.0,68.0,584
2025-02-06 01:45:00,151.14666666666668,0.0,62.16666666666666,90.66666666666669,152.56,70.0,100.0,74.0,70.0,0.0,69.44333333333333,67.0,69.0,68.0,68.0,585
2025-02-06 02:00:00,151.14666666666668,0.0,62.16666666666666,90.71,152.56,70.0,100.0,74.0,70.0,0.0,69.40666666666668,67.0,69.0,68.0,68.0,586
2025-02-06 02:15:00,151.14666666666668,0.0,62.333333333333336,90.71,152.56,70.0,100.0,74.0,70.0,0.0,69.39,67.0,69.0,68.0,68.0,587
2025-02-06 02:30:00,151.14666666666668,0.0,62.333333333333336,90.71666666666664,152.56,70.0,100.0,74.0,70.0,0.0,69.39,67.0,69.0,68.0,68.0,588
2025-02-06 02:45:00,151.14666666666668,0.0,62.333333333333336,90.77333333333333,152.56,70.0,100.0,74.0,70.0,0.0,69.40666666666668,67.0,69.0,68.0,68.0,589
2025-02-06 03:00:00,153.26666666666668,0.0,62.16666666666666,90.85333333333334,152.56,70.0,100.0,74.0,70.0,0.0,69.33333333333333,67.0,69.0,68.0,68.0,590
2025-02-06 03:15:00,150.44,0.0,62.5,90.82333333333332,152.56,70.0,100.0,74.0,70.0,0.0,69.33333333333333,67.0,69.0,68.0,68.0,591
2025-02-06 03:30:00,150.44,0.0,62.5,90.89,152.56,70.0,100.0,74.0,70.0,0.0,69.36666666666667,67.0,69.0,68.0,68.0,592
2025-02-06 03:45:00,151.85333333333332,0.0,62.5,90.93666666666668,152.56,70.0,100.0,74.0,70.0,0.0,69.39,67.0,69.0,68.0,68.0,593
2025-02-06 04:00:00,150.44,0.0,62.833333333333336,91.01666666666668,152.56,70.0,100.0,74.0,70.0,0.0,69.39999999999999,67.0,69.0,68.0,68.0,594
2025-02-06 04:15:00,152.56,0.0,63.16666666666666,91.03333333333336,152.56,70.0,100.0,74.0,70.0,0.0,69.41333333333334,67.0,69.0,68.0,68.0,595
2025-02-06 04:30:00,150.44,0.0,62.5,91.14333333333332,152.56,70.0,100.0,74.0,70.0,0.0,69.4,67.0,69.0,68.0,68.0,596
2025-02-06 04:45:00,152.56,0.0,62.66666666666666,91.13,152.56,70.0,100.0,74.0,70.0,0.0,69.49333333333334,67.0,69.0,68.0,68.0,597
2025-02-06 05:00:00,151.85333333333332,0.0,62.16666666666666,91.34,152.56,70.0,100.0,74.0,70.0,0.0,69.53666666666668,67.0,69.0,68.0,68.0,598
2025-02-06 05:15:00,152.56,0.0,62.833333333333336,91.40333333333332,152.56,70.0,100.0,74.0,70.0,0.0,69.53666666666668,67.0,69.0,68.0,68.0,599
2025-02-06 05:30:00,149.02666666666667,0.0,62.5,91.49,152.56,70.0,100.0,74.0,70.0,0.0,69.55,67.0,69.0,68.0,68.0,600
2025-02-06 05:45:00,153.26666666666668,0.0,62.0,91.45333333333332,152.56,70.0,99.33,74.0,70.0,0.0,69.95,67.0,69.0,68.0,68.0,601
2025-02-06 06:00:00,150.44,0.0,62.0,91.54333333333334,152.56,70.0,95.90666666666668,74.0,70.0,0.0,70.14999999999999,67.0,69.0,68.0,68.0,602
2025-02-06 06:15:00,147.61333333333332,0.0,62.833333333333336,90.83333333333331,152.56,70.0,88.61666666666667,74.0,70.0,0.0,70.46666666666667,67.0,69.0,68.0,68.0,603
2025-02-06 06:30:00,151.14666666666668,0.0,62.16666666666666,91.65,152.56,70.0,96.83333333333331,74.0,70.0,0.0,69.94,67.0,69.0,68.0,68.0,604
2025-02-06 06:45:00,152.56,0.0,63.0,91.88,152.56,70.0,99.64333333333332,74.0,70.0,0.0,69.84,67.0,69.0,68.0,68.0,605
2025-02-06 07:00:00,149.73333333333332,0.0,62.5,91.83333333333331,152.56,70.0,100.0,74.0,70.0,0.0,69.82,67.0,69.0,68.0,68.0,606
2025-02-06 07:15:00,153.26666666666668,0.0,62.333333333333336,91.96333333333332,152.56,70.0,100.0,74.0,70.0,0.0,69.72,67.0,69.0,68.0,68.0,607
2025-02-06 07:30:00,154.68,0.0,62.5,92.07666666666668,152.56,70.0,100.0,74.0,70.0,0.0,69.66333333333334,67.0,69.0,68.0,68.0,608
2025-02-06 07:45:00,151.14666666666668,0.0,62.16666666666666,92.38333333333333,152.56,70.0,100.0,74.0,70.0,0.0,69.60333333333334,67.0,69.0,68.0,68.0,609
2025-02-06 08:00:00,152.56,0.0,62.66666666666666,92.58666666666666,152.56,70.0,100.0,74.0,70.0,0.0,69.64666666666666,67.0,69.0,68.0,68.0,610
2025-02-06 08:15:00,151.14666666666668,0.0,62.16666666666666,92.96999999999998,152.56,70.0,100.0,74.0,70.0,0.0,69.66666666666667,67.0,69.0,68.0,68.0,611
2025-02-06 08:30:00,150.44,0.0,62.5,94.05666666666669,152.56,70.0,100.0,74.0,70.0,0.0,69.67,67.0,69.0,68.0,68.0,612
2025-02-06 08:45:00,151.14666666666668,0.0,62.16666666666666,88.47666666666667,152.56,70.0,100.0,74.0,70.0,0.0,69.42333333333333,67.0,69.0,68.0,68.0,613
2025-02-06 09:00:00,150.44,0.0,62.333333333333336,88.26666666666667,152.56,70.0,100.0,74.0,70.0,0.0,69.23666666666666,67.0,69.0,68.0,68.0,614
2025-02-06 09:15:00,150.44,0.0,62.5,89.03666666666668,152.56,70.0,100.0,74.0,70.0,0.0,69.39,67.0,69.0,68.0,68.0,615
2025-02-06 09:30:00,151.14666666666668,0.0,62.833333333333336,89.12333333333333,152.56,70.0,100.0,74.0,70.0,0.0,69.36333333333333,67.0,69.0,68.0,68.0,616
2025-02-06 09:45:00,151.5,0.0,61.75,89.305,152.56,70.0,100.0,74.0,70.0,0.0,69.395,67.0,69.0,68.0,68.0,617
2025-02-06 10:00:00,149.73333333333332,0.0,61.833333333333336,86.21,152.56,70.0,100.0,74.0,70.0,0.0,69.49666666666666,67.0,69.0,68.0,68.0,618
2025-02-06 10:15:00,151.85333333333332,0.0,63.0,83.42999999999999,152.56,70.0,100.0,74.0,70.0,0.0,69.43666666666667,67.0,69.0,68.0,68.0,619
2025-02-06 10:30:00,149.02666666666667,0.0,62.833333333333336,83.06333333333333,152.56,70.0,100.0,74.0,70.0,0.0,69.18666666666667,67.0,69.0,68.0,68.0,620
2025-02-06 10:45:00,151.14666666666668,0.0,63.5,83.05333333333333,152.56,70.0,100.0,74.0,70.0,0.0,69.05666666666666,67.0,69.0,68.0,68.0,621
2025-02-06 11:00:00,153.26666666666668,0.0,63.333333333333336,82.62333333333333,152.56,70.0,100.0,74.0,70.0,0.0,69.05,67.0,69.0,68.0,68.0,622
2025-02-06 11:15:00,150.44,0.0,63.16666666666666,82.83666666666666,152.56,70.0,100.0,74.0,70.0,0.0,68.95333333333333,67.0,69.0,68.0,68.0,623
2025-02-06 11:30:00,151.85333333333332,0.0,62.66666666666666,82.70666666666666,152.56,70.0,100.0,74.0,70.0,0.0,68.96,67.0,69.0,68.0,68.0,624
2025-02-06 11:45:00,151.14666666666668,0.0,62.833333333333336,82.55,152.56,70.0,100.0,74.0,70.0,0.0,68.92,67.0,69.0,68.0,68.0,625
2025-02-06 12:00:00,152.56,0.0,63.16666666666666,82.43666666666667,152.56,70.0,100.0,74.0,70.0,0.0,68.92333333333333,67.0,69.0,68.0,68.0,626
2025-02-06 12:15:00,151.85333333333332,0.0,62.833333333333336,83.64333333333333,152.56,70.0,100.0,74.0,70.0,0.0,69.01,67.0,69.0,68.0,68.0,627
2025-02-06 12:30:00,152.56,0.0,62.16666666666666,86.29,152.56,70.0,100.0,74.0,70.0,0.0,68.98333333333333,67.0,69.0,68.0,68.0,628
2025-02-06 12:45:00,151.85333333333332,0.0,62.5,87.16333333333334,152.56,70.0,100.0,74.0,70.0,0.0,69.03333333333335,67.0,69.0,68.0,68.0,629
2025-02-06 13:00:00,150.44,0.0,61.5,92.11,152.56,70.0,100.0,74.0,70.0,0.0,69.26666666666667,67.0,69.0,68.0,68.0,630
2025-02-06 13:15:00,151.85333333333332,0.0,61.333333333333336,93.70333333333332,152.56,70.0,100.0,74.0,70.0,0.0,69.49333333333334,67.0,69.0,68.0,68.0,631
2025-02-06 13:30:00,153.26666666666668,0.0,61.16666666666666,94.18,152.56,70.0,100.0,74.0,70.0,0.0,69.68333333333334,67.0,69.0,68.0,68.0,632
2025-02-06 13:45:00,152.56,0.0,61.5,94.41333333333334,152.56,70.0,100.0,74.0,70.0,0.0,69.55666666666666,67.0,69.0,68.0,68.0,633
2025-02-06 14:00:00,146.2,0.0,61.5,94.59,152.56,70.0,100.0,74.0,70.0,0.0,69.66,67.0,69.0,68.0,68.0,634
2025-02-06 14:15:00,148.85,0.0,61.625,94.395,152.56,70.0,100.0,74.0,70.0,0.0,69.7825,67.0,69.0,68.0,68.0,635
2025-02-06 14:30:00,150.44,0.0,61.833333333333336,94.12,152.56,70.0,100.0,74.0,70.0,0.0,69.84333333333333,67.0,69.0,68.0,68.0,636
2025-02-06 14:45:00,152.56,0.0,60.875,92.615,152.56,70.0,100.0,74.0,70.0,0.0,69.83,67.0,69.0,68.0,68.0,637
2025-02-06 15:00:00,152.56,0.0,61.66666666666666,88.25,152.56,70.0,95.17333333333332,74.0,70.0,0.0,70.18666666666667,67.0,69.0,68.0,68.0,638
2025-02-06 15:15:00,149.73333333333332,0.0,61.5,90.86666666666667,152.56,70.0,94.52,74.0,70.0,0.0,70.16333333333334,67.0,69.0,68.0,68.0,639
2025-02-06 15:30:00,150.44,0.0,62.0,84.46666666666667,152.56,70.0,95.33,74.0,70.0,0.0,69.98333333333333,67.0,69.0,68.0,68.0,640
2025-02-06 15:45:00,151.85333333333332,0.0,61.333333333333336,84.64333333333333,152.56,70.0,100.0,74.0,70.0,0.0,69.40333333333334,67.0,69.0,68.0,68.0,641
2025-02-06 16:00:00,154.68,0.0,61.5,84.525,152.56,70.0,100.0,74.0,70.0,0.0,69.28,67.0,69.0,68.0,68.0,642
2025-02-06 16:15:00,153.09,0.0,61.625,84.7225,152.56,70.0,100.0,74.0,70.0,0.0,69.0625,67.0,69.0,68.0,68.0,643
2025-02-06 16:30:00,153.97333333333333,0.0,61.5,87.04,152.56,70.0,100.0,74.0,70.0,0.0,68.99666666666667,67.0,69.0,68.0,68.0,644
2025-02-06 16:45:00,151.14666666666668,0.0,61.16666666666666,94.04,152.56,70.0,100.0,74.0,70.0,0.0,69.24,67.0,69.0,68.0,68.0,645
2025-02-06 17:00:00,149.73333333333332,0.0,60.833333333333336,92.58666666666666,152.56,70.0,99.30333333333331,74.0,70.0,0.0,69.91333333333334,67.0,69.0,68.0,68.0,646
2025-02-06 17:15:00,151.14666666666668,0.0,62.0,89.55666666666667,152.56,70.0,96.25666666666666,74.0,70.0,0.0,70.12666666666667,67.0,69.0,68.0,68.0,647
2025-02-06 17:30:00,151.85333333333332,0.0,60.833333333333336,93.38,152.56,70.0,97.73,74.0,70.0,0.0,69.99666666666667,67.0,69.0,68.0,68.0,648
2025-02-06 17:45:00,150.44,0.0,61.66666666666666,88.68666666666667,152.56,70.0,99.75,74.0,70.0,0.0,69.83333333333333,67.0,69.0,68.0,68.0,649
2025-02-06 18:00:00,149.73333333333332,0.0,60.833333333333336,92.21333333333332,152.56,70.0,100.0,74.0,70.0,0.0,69.75999999999999,67.0,69.0,68.0,68.0,650
2025-02-06 18:15:00,153.26666666666668,0.0,62.16666666666666,90.58,152.56,70.0,100.0,74.0,70.0,0.0,69.81,67.0,69.0,68.0,68.0,651
2025-02-06 18:30:00,151.14666666666668,0.0,61.0,92.36,152.56,70.0,100.0,74.0,70.0,0.0,69.96,67.0,69.0,68.0,68.0,652
2025-02-06 18:45:00,151.85333333333332,0.0,61.833333333333336,90.4,152.56,70.0,100.0,74.0,70.0,0.0,69.63333333333333,67.0,69.0,68.0,68.0,653
2025-02-06 19:00:00,152.56,0.0,61.16666666666666,90.24666666666668,152.56,70.0,100.0,74.0,70.0,0.0,69.74,67.0,69.0,68.0,68.0,654
2025-02-06 19:15:00,153.97333333333333,0.0,62.0,93.44,152.56,70.0,100.0,74.0,70.0,0.0,69.67999999999999,67.0,69.0,68.0,68.0,655
2025-02-06 19:30:00,147.61333333333334,0.0,61.5,94.56666666666666,152.56,70.0,100.0,74.0,70.0,0.0,69.83666666666666,67.0,69.0,68.0,68.0,656
2025-02-06 19:45:00,151.85333333333332,0.0,61.5,94.64666666666666,152.56,70.0,100.0,74.0,70.0,0.0,69.97333333333334,67.0,69.0,68.0,68.0,657
2025-02-06 20:00:00,151.14666666666668,0.0,61.0,94.01,152.56,70.0,98.99333333333334,74.0,70.0,0.0,70.04,67.0,69.0,68.0,68.0,658
2025-02-06 20:15:00,151.85333333333332,0.0,61.66666666666666,88.78666666666668,152.56,70.0,100.0,74.0,70.0,0.0,69.83,67.0,69.0,68.0,68.0,659
2025-02-06 20:30:00,150.44,0.0,61.0,92.87666666666668,152.56,70.0,100.0,74.0,70.0,0.0,69.77666666666666,67.0,69.0,68.0,68.0,660
2025-02-06 20:45:00,151.14666666666668,0.0,61.5,89.17333333333333,152.56,70.0,100.0,74.0,70.0,0.0,69.69666666666666,67.0,69.0,68.0,68.0,661
2025-02-06 21:00:00,151.85333333333332,0.0,61.16666666666666,90.65666666666668,152.56,70.0,100.0,74.0,70.0,0.0,69.76333333333334,67.0,69.0,68.0,68.0,662
2025-02-06 21:15:00,153.26666666666668,0.0,61.833333333333336,93.61,152.56,70.0,100.0,74.0,70.0,0.0,69.60333333333334,67.0,69.0,68.0,68.0,663
2025-02-06 21:30:00,149.73333333333332,0.0,61.66666666666666,88.22333333333334,152.56,70.0,100.0,74.0,70.0,0.0,69.60666666666667,67.0,69.0,68.0,68.0,664
2025-02-06 21:45:00,154.68,0.0,61.66666666666666,93.84,152.56,70.0,100.0,74.0,70.0,0.0,69.58666666666666,67.0,69.0,68.0,68.0,665
2025-02-06 22:00:00,151.14666666666668,0.0,62.5,88.65666666666668,152.56,70.0,100.0,74.0,70.0,0.0,69.54666666666667,67.0,69.0,68.0,68.0,666
2025-02-06 22:15:00,151.85333333333332,0.0,62.0,94.16333333333334,152.56,70.0,100.0,74.0,70.0,0.0,69.58666666666666,67.0,69.0,68.0,68.0,667
2025-02-06 22:30:00,151.14666666666668,0.0,61.833333333333336,93.95666666666666,152.56,70.0,100.0,74.0,70.0,0.0,69.66666666666667,67.0,69.0,68.0,68.0,668
2025-02-06 22:45:00,150.44,0.0,62.16666666666666,93.5,152.56,70.0,100.0,74.0,70.0,0.0,69.69,67.0,69.0,68.0,68.0,669
2025-02-06 23:00:00,152.56,0.0,62.16666666666666,93.54333333333334,152.56,70.0,100.0,74.0,70.0,0.0,69.67,67.0,69.0,68.0,68.0,670
2025-02-06 23:15:00,153.26666666666668,0.0,62.5,93.29333333333334,152.56,70.0,100.0,74.0,70.0,0.0,69.67999999999999,67.0,69.0,68.0,68.0,671
2025-02-06 23:30:00,149.38,0.0,62.5,93.225,152.56,70.0,100.0,74.0,70.0,0.0,69.68,67.0,69.0,68.0,68.0,672
2025-02-06 23:45:00,150.44,0.0,62.333333333333336,92.91666666666669,152.56,70.0,100.0,74.0,70.0,0.0,69.68333333333334,67.0,69.0,68.0,68.0,673
2025-02-07 00:00:00,152.56,0.0,62.333333333333336,92.36,152.56,70.0,100.0,74.0,70.0,0.0,69.71,67.0,69.0,68.0,68.0,674
2025-02-07 00:15:00,151.14666666666668,0.0,62.333333333333336,91.84,152.56,70.0,100.0,74.0,70.0,0.0,69.63666666666667,67.0,69.0,68.0,68.0,675
2025-02-07 00:30:00,150.44,0.0,62.833333333333336,91.55,152.56,70.0,100.0,74.0,70.0,0.0,69.56333333333333,67.0,69.0,68.0,68.0,676
2025-02-07 00:45:00,152.56,0.0,63.5,91.41666666666669,152.56,70.0,100.0,74.0,70.0,0.0,69.51,67.0,69.0,68.0,68.0,677
2025-02-07 01:00:00,151.14666666666668,0.0,63.333333333333336,91.34666666666664,152.56,70.0,100.0,74.0,70.0,0.0,69.52333333333333,67.0,69.0,68.0,68.0,678
2025-02-07 01:15:00,153.26666666666668,0.0,63.5,91.24333333333334,152.56,70.0,100.0,74.0,70.0,0.0,69.44666666666667,67.0,69.0,68.0,68.0,679
2025-02-07 01:30:00,152.56,0.0,63.833333333333336,91.13333333333333,152.56,70.0,100.0,74.0,70.0,0.0,69.42,67.0,69.0,68.0,68.0,680
2025-02-07 01:45:00,149.73333333333332,0.0,63.833333333333336,90.96999999999998,152.56,70.0,100.0,74.0,70.0,0.0,69.41333333333334,67.0,69.0,68.0,68.0,681
2025-02-07 02:00:00,153.26666666666668,0.0,64.5,91.03666666666668,152.56,70.0,100.0,74.0,70.0,0.0,69.4,67.0,69.0,68.0,68.0,682
2025-02-07 02:15:00,151.14666666666668,0.0,64.33333333333333,91.02,152.56,70.0,100.0,74.0,70.0,0.0,69.39666666666666,67.0,69.0,68.0,68.0,683
2025-02-07 02:30:00,151.85333333333332,0.0,64.83333333333333,90.94,152.56,70.0,100.0,74.0,70.0,0.0,69.36666666666667,67.0,69.0,68.0,68.0,684
2025-02-07 02:45:00,153.26666666666668,0.0,64.66666666666667,91.07,152.56,70.0,100.0,74.0,70.0,0.0,69.29333333333334,67.0,69.0,68.0,68.0,685
2025-02-07 03:00:00,149.02666666666667,0.0,65.16666666666667,91.13666666666666,152.56,70.0,100.0,74.0,70.0,0.0,69.28,67.0,69.0,68.0,68.0,686
2025-02-07 03:15:00,151.85333333333332,0.0,64.83333333333333,91.15,152.56,70.0,100.0,74.0,70.0,0.0,69.32333333333334,67.0,69.0,68.0,68.0,687
2025-02-07 03:30:00,151.14666666666668,0.0,65.0,90.97333333333331,152.56,70.0,100.0,74.0,70.0,0.0,69.28,67.0,69.0,68.0,68.0,688
2025-02-07 03:45:00,151.85333333333332,0.0,65.0,90.84,152.56,70.0,100.0,74.0,70.0,0.0,69.27333333333333,67.0,69.0,68.0,68.0,689
2025-02-07 04:00:00,151.85333333333332,0.0,64.66666666666667,90.77,152.56,70.0,100.0,74.0,70.0,0.0,69.25333333333333,67.0,69.0,68.0,68.0,690
2025-02-07 04:15:00,153.97333333333333,0.0,65.0,90.65666666666668,152.56,70.0,100.0,74.0,70.0,0.0,69.26666666666667,67.0,69.0,68.0,68.0,691
