time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,record_index
2025-02-07 04:30:00,151.14666666666668,0.0,65.33333333333333,90.61333333333332,152.56,70.0,100.0,74.0,70.0,0.0,69.28666666666668,67.0,69.0,68.0,68.0,692
2025-02-07 04:45:00,149.02666666666667,0.0,65.33333333333333,90.49,152.56,70.0,100.0,74.0,70.0,0.0,69.25333333333333,67.0,69.0,68.0,68.0,693
2025-02-07 05:00:00,152.56,0.0,65.16666666666667,90.48,152.56,70.0,100.0,74.0,70.0,0.0,69.28,67.0,69.0,68.0,68.0,694
2025-02-07 05:15:00,151.85333333333332,0.0,64.83333333333333,90.38666666666668,152.56,70.0,100.0,74.0,70.0,0.0,69.27333333333333,67.0,69.0,68.0,68.0,695
2025-02-07 05:30:00,151.14666666666668,0.0,65.66666666666667,90.33666666666666,152.56,70.0,100.0,74.0,70.0,0.0,69.28666666666668,67.0,69.0,68.0,68.0,696
2025-02-07 05:45:00,151.85333333333332,0.0,65.16666666666667,90.19333333333331,152.56,70.0,100.0,74.0,70.0,0.0,69.3,67.0,69.0,68.0,68.0,697
2025-02-07 06:00:00,151.14666666666668,0.0,65.0,90.35,152.56,70.0,100.0,74.0,70.0,0.0,69.3,67.0,69.0,68.0,68.0,698
2025-02-07 06:15:00,151.14666666666668,0.0,65.16666666666667,90.34666666666668,152.56,70.0,100.0,74.0,70.0,0.0,69.28666666666668,67.0,69.0,68.0,68.0,699
2025-02-07 06:30:00,150.44,0.0,65.16666666666667,90.31666666666668,152.56,70.0,100.0,74.0,70.0,0.0,69.33,67.0,69.0,68.0,68.0,700
2025-02-07 06:45:00,152.56,0.0,65.0,90.28333333333336,152.56,70.0,100.0,74.0,70.0,0.0,69.32333333333334,67.0,69.0,68.0,68.0,701
2025-02-07 07:00:00,149.02666666666667,0.0,64.5,90.04333333333334,152.56,70.0,100.0,74.0,70.0,0.0,69.35000000000001,67.0,69.0,68.0,68.0,702
2025-02-07 07:15:00,151.85333333333332,0.0,65.0,90.07,152.56,70.0,100.0,74.0,70.0,0.0,69.31,67.0,69.0,68.0,68.0,703
2025-02-07 07:30:00,153.26666666666668,0.0,64.83333333333333,90.01333333333334,152.56,70.0,100.0,74.0,70.0,0.0,69.32333333333334,67.0,69.0,68.0,68.0,704
2025-02-07 07:45:00,150.44,0.0,65.16666666666667,90.05333333333333,152.56,70.0,100.0,74.0,70.0,0.0,69.35666666666667,67.0,69.0,68.0,68.0,705
2025-02-07 08:00:00,150.44,0.0,64.83333333333333,89.75666666666666,152.56,70.0,100.0,74.0,70.0,0.0,69.28666666666668,67.0,69.0,68.0,68.0,706
2025-02-07 08:15:00,151.5,0.0,65.0,89.925,152.56,70.0,100.0,74.0,70.0,0.0,69.28999999999999,67.0,69.0,68.0,68.0,707
2025-02-07 08:30:00,150.97,0.0,65.75,89.735,152.56,70.0,100.0,74.0,70.0,0.0,69.285,67.0,69.0,68.0,68.0,708
2025-02-07 08:45:00,153.26666666666668,0.0,65.33333333333333,89.56333333333333,152.56,70.0,100.0,74.0,70.0,0.0,69.3,67.0,69.0,68.0,68.0,709
2025-02-07 09:00:00,152.56,0.0,64.83333333333333,89.49000000000001,152.56,70.0,100.0,74.0,70.0,0.0,69.28666666666668,67.0,69.0,68.0,68.0,710
2025-02-07 09:15:00,151.85333333333332,0.0,64.83333333333333,89.36666666666667,152.56,70.0,100.0,74.0,70.0,0.0,69.27333333333333,67.0,69.0,68.0,68.0,711
2025-02-07 09:30:00,149.73333333333332,0.0,65.0,89.40666666666668,152.56,70.0,100.0,74.0,70.0,0.0,69.29333333333334,67.0,69.0,68.0,68.0,712
2025-02-07 09:45:00,151.85333333333332,0.0,65.5,89.43333333333334,152.56,70.0,100.0,74.0,70.0,0.0,69.29333333333334,67.0,69.0,68.0,68.0,713
2025-02-07 10:00:00,151.85333333333332,0.0,65.0,89.23333333333333,152.56,70.0,100.0,74.0,70.0,0.0,69.28,67.0,69.0,68.0,68.0,714
2025-02-07 10:15:00,151.14666666666668,0.0,65.16666666666667,89.21,152.56,70.0,100.0,74.0,70.0,0.0,69.28,67.0,69.0,68.0,68.0,715
2025-02-07 10:30:00,153.26666666666668,0.0,64.33333333333333,89.31666666666668,152.56,70.0,100.0,74.0,70.0,0.0,69.28,67.0,69.0,68.0,68.0,716
2025-02-07 10:45:00,151.14666666666668,0.0,64.66666666666667,89.23333333333333,152.56,70.0,100.0,74.0,70.0,0.0,69.29333333333334,67.0,69.0,68.0,68.0,717
2025-02-07 11:00:00,153.26666666666668,0.0,64.33333333333333,88.81666666666666,152.56,70.0,100.0,74.0,70.0,0.0,69.29333333333334,67.0,69.0,68.0,68.0,718
2025-02-07 11:15:00,153.97333333333333,0.0,64.83333333333333,88.86333333333334,152.56,70.0,100.0,74.0,70.0,0.0,69.28,67.0,69.0,68.0,68.0,719
2025-02-07 11:30:00,152.56,0.0,65.0,88.64,152.56,70.0,100.0,74.0,70.0,0.0,69.28666666666668,67.0,69.0,68.0,68.0,720
2025-02-07 11:45:00,150.44,0.0,64.83333333333333,88.58999999999999,152.56,70.0,100.0,74.0,70.0,0.0,69.35000000000001,67.0,69.0,68.0,68.0,721
2025-02-07 12:00:00,151.14666666666668,0.0,65.33333333333333,88.73666666666668,152.56,70.0,100.0,74.0,70.0,0.0,69.26,67.0,69.0,68.0,68.0,722
2025-02-07 12:15:00,151.85333333333332,0.0,65.0,88.65333333333335,152.56,70.0,100.0,74.0,70.0,0.0,69.26666666666667,67.0,69.0,68.0,68.0,723
2025-02-07 12:30:00,149.02666666666667,0.0,65.16666666666667,88.48,152.56,70.0,100.0,74.0,70.0,0.0,69.26,67.0,69.0,68.0,68.0,724
2025-02-07 12:45:00,149.02666666666667,0.0,65.0,88.43333333333334,152.56,70.0,100.0,74.0,70.0,0.0,69.24333333333334,67.0,69.0,68.0,68.0,725
2025-02-07 13:00:00,151.14666666666668,0.0,65.16666666666667,88.7,152.56,70.0,100.0,74.0,70.0,0.0,69.12666666666667,67.0,69.0,68.0,68.0,726
2025-02-07 13:15:00,152.56,0.0,64.66666666666667,89.00666666666666,152.56,70.0,100.0,74.0,70.0,0.0,68.95666666666666,67.0,69.0,68.0,68.0,727
2025-02-07 13:30:00,151.14666666666668,0.0,64.33333333333333,88.74000000000001,152.56,70.0,100.0,74.0,70.0,0.0,68.75,67.0,69.0,68.0,68.0,728
2025-02-07 13:45:00,150.44,0.0,64.33333333333333,89.08333333333333,152.56,70.0,100.0,74.0,70.0,0.0,68.95,67.0,69.0,68.0,68.0,729
2025-02-07 14:00:00,151.14666666666668,0.0,64.0,89.47333333333334,152.56,70.0,100.0,74.0,70.0,0.0,69.21,67.0,69.0,68.0,68.0,730
2025-02-07 14:15:00,152.56,0.0,64.33333333333333,89.77333333333333,152.56,70.0,100.0,74.0,70.0,0.0,69.09666666666668,67.0,69.0,68.0,68.0,731
2025-02-07 14:30:00,153.26666666666668,0.0,63.833333333333336,90.06333333333333,152.56,70.0,100.0,74.0,70.0,0.0,68.77333333333333,67.0,69.0,68.0,68.0,732
2025-02-07 14:45:00,151.14666666666668,0.0,65.0,90.17,152.56,70.0,100.0,74.0,70.0,0.0,68.86999999999999,67.0,69.0,68.0,68.0,733
2025-02-07 15:00:00,151.85333333333332,0.0,64.66666666666667,90.49333333333334,152.56,70.0,100.0,74.0,70.0,0.0,69.04,67.0,69.0,68.0,68.0,734
2025-02-07 15:15:00,150.44,0.0,64.5,90.65,152.56,70.0,100.0,74.0,70.0,0.0,69.13333333333334,67.0,69.0,68.0,68.0,735
2025-02-07 15:30:00,153.26666666666668,0.0,64.66666666666667,90.82333333333334,152.56,70.0,100.0,74.0,70.0,0.0,69.14333333333333,67.0,69.0,68.0,68.0,736
2025-02-07 15:45:00,149.73333333333332,0.0,64.5,90.97333333333334,152.56,70.0,100.0,74.0,70.0,0.0,69.18,67.0,69.0,68.0,68.0,737
2025-02-07 16:00:00,150.44,0.0,64.66666666666667,91.03000000000002,152.56,70.0,100.0,74.0,70.0,0.0,69.34333333333333,67.0,69.0,68.0,68.0,738
2025-02-07 16:15:00,150.44,0.0,64.5,91.35333333333334,152.56,70.0,100.0,74.0,70.0,0.0,69.42,67.0,69.0,68.0,68.0,739
2025-02-07 16:30:00,151.14666666666668,0.0,64.33333333333333,91.34666666666668,152.56,70.0,100.0,74.0,70.0,0.0,69.44,67.0,69.0,68.0,68.0,740
2025-02-07 16:45:00,151.14666666666668,0.0,64.33333333333333,91.32,152.56,70.0,100.0,74.0,70.0,0.0,69.53666666666668,67.0,69.0,68.0,68.0,741
2025-02-07 17:00:00,151.14666666666668,0.0,64.0,91.65,152.56,70.0,100.0,74.0,70.0,0.0,69.70333333333333,67.0,69.0,68.0,68.0,742
2025-02-07 17:15:00,151.14666666666668,0.0,64.33333333333333,91.73333333333332,152.56,70.0,100.0,74.0,70.0,0.0,69.69666666666666,67.0,69.0,68.0,68.0,743
2025-02-07 17:30:00,150.44,0.0,65.0,91.72666666666667,152.56,70.0,94.24333333333334,74.0,70.0,0.0,70.14666666666666,67.0,69.0,68.0,68.0,744
2025-02-07 17:45:00,150.44,0.0,64.33333333333333,92.00333333333332,152.56,70.0,100.0,74.0,70.0,0.0,69.57333333333332,67.0,69.0,68.0,68.0,745
2025-02-07 18:00:00,153.26666666666668,0.0,64.5,92.57,152.56,70.0,99.25,74.0,70.0,0.0,69.74,67.0,69.0,68.0,68.0,746
2025-02-07 18:15:00,151.85333333333332,0.0,64.33333333333333,89.96999999999998,152.56,70.0,79.37666666666667,74.0,70.0,0.0,70.88,67.0,69.0,68.0,68.0,747
2025-02-07 18:30:00,152.56,0.0,64.33333333333333,83.74333333333334,152.56,70.0,59.16333333333333,74.0,70.0,0.0,71.41333333333334,67.0,69.0,68.0,68.0,748
2025-02-07 18:45:00,151.14666666666668,0.0,63.66666666666666,77.00333333333333,152.56,70.0,42.67,74.0,70.0,0.0,71.67666666666666,67.0,69.0,68.0,68.0,749
2025-02-07 19:00:00,152.56,0.0,63.66666666666666,70.86,152.56,70.0,27.316666666666663,74.0,70.0,0.0,71.78,67.0,69.0,68.0,68.0,750
2025-02-07 19:15:00,151.85333333333332,0.0,63.16666666666666,67.62333333333333,152.56,70.0,15.816666666666668,74.0,70.0,0.0,71.69666666666667,67.0,69.0,68.0,68.0,751
2025-02-07 19:30:00,151.14666666666668,0.0,63.5,66.61333333333333,152.56,70.0,13.47,74.0,70.0,0.0,71.27999999999999,67.0,69.0,68.0,68.0,752
2025-02-07 19:45:00,151.14666666666668,0.0,63.333333333333336,66.44333333333333,152.56,70.0,10.79,74.0,70.0,0.0,70.96333333333332,67.0,69.0,68.0,68.0,753
2025-02-07 20:00:00,152.56,0.0,63.5,66.60666666666667,152.56,70.0,12.546666666666669,74.0,70.0,0.0,70.57000000000001,67.0,69.0,68.0,68.0,754
2025-02-07 20:15:00,151.14666666666668,0.0,62.833333333333336,68.06333333333333,152.56,70.0,20.53333333333333,74.0,70.0,0.0,70.05666666666666,67.0,69.0,68.0,68.0,755
2025-02-07 20:30:00,149.02666666666667,0.0,63.5,69.07666666666667,152.56,70.0,24.426666666666662,74.0,70.0,0.0,69.87,67.0,69.0,68.0,68.0,756
2025-02-07 20:45:00,151.85333333333332,0.0,63.833333333333336,70.44666666666666,152.56,70.0,29.69333333333333,74.0,70.0,0.0,69.7,67.0,69.0,68.0,68.0,757
2025-02-07 21:00:00,149.73333333333332,0.0,63.16666666666666,71.79666666666667,152.56,70.0,33.63,74.0,70.0,0.0,69.61333333333333,67.0,69.0,68.0,68.0,758
2025-02-07 21:15:00,151.85333333333332,0.0,63.16666666666666,73.74333333333333,152.56,70.0,38.22,74.0,70.0,0.0,69.52666666666666,67.0,69.0,68.0,68.0,759
2025-02-07 21:30:00,149.73333333333332,0.0,63.16666666666666,74.71,152.56,70.0,40.89666666666667,74.0,70.0,0.0,69.57333333333332,67.0,69.0,68.0,68.0,760
2025-02-07 21:45:00,151.14666666666668,0.0,63.5,77.80333333333334,152.56,70.0,48.63,74.0,70.0,0.0,69.36666666666667,67.0,69.0,68.0,68.0,761
2025-02-07 22:00:00,153.26666666666668,0.0,62.833333333333336,80.83999999999999,152.56,70.0,55.66333333333333,74.0,70.0,0.0,69.28,67.0,69.0,68.0,68.0,762
2025-02-07 22:15:00,152.56,0.0,63.66666666666666,83.65333333333332,152.56,70.0,62.09,74.0,70.0,0.0,69.24666666666667,67.0,69.0,68.0,68.0,763
2025-02-07 22:30:00,149.02666666666667,0.0,63.66666666666666,85.81333333333333,152.56,70.0,67.78333333333333,74.0,70.0,0.0,69.24,67.0,69.0,68.0,68.0,764
2025-02-07 22:45:00,151.14666666666668,0.0,64.33333333333333,87.95,152.56,70.0,73.86333333333333,74.0,70.0,0.0,69.20333333333333,67.0,69.0,68.0,68.0,765
2025-02-07 23:00:00,152.56,0.0,64.16666666666667,89.12666666666667,152.56,70.0,79.11,74.0,70.0,0.0,69.24,67.0,69.0,68.0,68.0,766
2025-02-07 23:15:00,151.85333333333332,0.0,63.833333333333336,90.57333333333334,152.56,70.0,84.96666666666665,74.0,70.0,0.0,69.22333333333334,67.0,69.0,68.0,68.0,767
2025-02-07 23:30:00,150.44,0.0,63.66666666666666,91.44333333333331,152.56,70.0,89.29,74.0,70.0,0.0,69.28,67.0,69.0,68.0,68.0,768
2025-02-07 23:45:00,151.14666666666668,0.0,63.5,92.41,152.56,70.0,93.67,74.0,70.0,0.0,69.31666666666666,67.0,69.0,68.0,68.0,769
2025-02-08 00:00:00,150.44,0.0,63.66666666666666,92.39,152.56,70.0,96.48666666666668,74.0,70.0,0.0,69.41333333333334,67.0,69.0,68.0,68.0,770
2025-02-08 00:15:00,151.85333333333332,0.0,64.33333333333333,92.20666666666666,152.56,70.0,99.86666666666667,74.0,70.0,0.0,69.40666666666668,67.0,69.0,68.0,68.0,771
2025-02-08 00:30:00,151.14666666666668,0.0,64.5,92.16,152.56,70.0,100.0,74.0,70.0,0.0,69.42,67.0,69.0,68.0,68.0,772
2025-02-08 00:45:00,149.73333333333332,0.0,64.33333333333333,92.23333333333332,152.56,70.0,100.0,74.0,70.0,0.0,69.40333333333334,67.0,69.0,68.0,68.0,773
2025-02-08 01:00:00,151.14666666666668,0.0,64.33333333333333,92.68333333333334,152.56,70.0,100.0,74.0,70.0,0.0,69.39666666666666,67.0,69.0,68.0,68.0,774
2025-02-08 01:15:00,149.73333333333332,0.0,64.5,92.59666666666668,152.56,70.0,100.0,74.0,70.0,0.0,69.4,67.0,69.0,68.0,68.0,775
2025-02-08 01:30:00,151.85333333333332,0.0,64.83333333333333,92.46333333333332,152.56,70.0,100.0,74.0,70.0,0.0,69.41000000000001,67.0,69.0,68.0,68.0,776
2025-02-08 01:45:00,151.85333333333332,0.0,64.83333333333333,92.67,152.56,70.0,100.0,74.0,70.0,0.0,69.39333333333333,67.0,69.0,68.0,68.0,777
2025-02-08 02:00:00,153.26666666666668,0.0,65.5,92.46,152.56,70.0,100.0,74.0,70.0,0.0,69.32,67.0,69.0,68.0,68.0,778
2025-02-08 02:15:00,151.85333333333332,0.0,65.0,92.21999999999998,152.56,70.0,100.0,74.0,70.0,0.0,69.39333333333333,67.0,69.0,68.0,68.0,779
2025-02-08 02:30:00,152.56,0.0,65.66666666666667,92.22666666666667,152.56,70.0,100.0,74.0,70.0,0.0,69.40666666666668,67.0,69.0,68.0,68.0,780
2025-02-08 02:45:00,150.44,0.0,65.16666666666667,92.42,152.56,70.0,100.0,74.0,70.0,0.0,69.36333333333333,67.0,69.0,68.0,68.0,781
2025-02-08 03:00:00,152.56,0.0,65.66666666666667,92.45666666666666,152.56,70.0,100.0,74.0,70.0,0.0,69.37666666666667,67.0,69.0,68.0,68.0,782
2025-02-08 03:15:00,151.85333333333332,0.0,64.83333333333333,92.52,152.56,70.0,100.0,74.0,70.0,0.0,69.42666666666666,67.0,69.0,68.0,68.0,783
2025-02-08 03:30:00,153.26666666666668,0.0,65.16666666666667,92.51,152.56,70.0,100.0,74.0,70.0,0.0,69.42666666666666,67.0,69.0,68.0,68.0,784
2025-02-08 03:45:00,151.14666666666668,0.0,65.5,92.59,152.56,70.0,100.0,74.0,70.0,0.0,69.42,67.0,69.0,68.0,68.0,785
2025-02-08 04:00:00,152.56,0.0,65.5,92.58666666666666,152.56,70.0,100.0,74.0,70.0,0.0,69.42,67.0,69.0,68.0,68.0,786
2025-02-08 04:15:00,153.26666666666668,0.0,65.33333333333333,92.31666666666666,152.56,70.0,100.0,74.0,70.0,0.0,69.44333333333333,67.0,69.0,68.0,68.0,787
2025-02-08 04:30:00,152.56,0.0,65.33333333333333,92.0,152.56,70.0,100.0,74.0,70.0,0.0,69.43333333333334,67.0,69.0,68.0,68.0,788
2025-02-08 04:45:00,151.85333333333332,0.0,65.5,91.69666666666666,152.56,70.0,100.0,74.0,70.0,0.0,69.38,67.0,69.0,68.0,68.0,789
2025-02-08 05:00:00,149.73333333333332,0.0,64.83333333333333,91.46999999999998,152.56,70.0,100.0,74.0,70.0,0.0,69.37,67.0,69.0,68.0,68.0,790
2025-02-08 05:15:00,150.44,0.0,64.5,91.26666666666668,152.56,70.0,100.0,74.0,70.0,0.0,69.34333333333333,67.0,69.0,68.0,68.0,791
2025-02-08 05:30:00,153.26666666666668,0.0,65.33333333333333,91.19333333333331,152.56,70.0,100.0,74.0,70.0,0.0,69.36333333333333,67.0,69.0,68.0,68.0,792
2025-02-08 05:45:00,151.14666666666668,0.0,65.33333333333333,91.07,152.56,70.0,100.0,74.0,70.0,0.0,69.33,67.0,69.0,68.0,68.0,793
2025-02-08 06:00:00,150.44,0.0,65.5,91.14333333333332,152.56,70.0,100.0,74.0,70.0,0.0,69.30333333333333,67.0,69.0,68.0,68.0,794
2025-02-08 06:15:00,151.14666666666668,0.0,65.16666666666667,91.09333333333332,152.56,70.0,100.0,74.0,70.0,0.0,69.30333333333333,67.0,69.0,68.0,68.0,795
2025-02-08 06:30:00,151.85333333333332,0.0,65.66666666666667,91.07666666666668,152.56,70.0,100.0,74.0,70.0,0.0,69.37333333333333,67.0,69.0,68.0,68.0,796
2025-02-08 06:45:00,152.56,0.0,65.0,90.94,152.56,70.0,100.0,74.0,70.0,0.0,69.35666666666667,67.0,69.0,68.0,68.0,797
2025-02-08 07:00:00,149.73333333333332,0.0,64.66666666666667,90.96333333333332,152.56,70.0,100.0,74.0,70.0,0.0,69.29333333333334,67.0,69.0,68.0,68.0,798
2025-02-08 07:15:00,153.26666666666668,0.0,65.33333333333333,91.08666666666666,152.56,70.0,100.0,74.0,70.0,0.0,69.31,67.0,69.0,68.0,68.0,799
2025-02-08 07:30:00,153.62,0.0,65.5,91.015,152.56,70.0,100.0,74.0,70.0,0.0,69.385,67.0,69.0,68.0,68.0,800
2025-02-08 07:45:00,153.97333333333333,0.0,65.5,91.05666666666669,152.56,70.0,100.0,74.0,70.0,0.0,69.39333333333333,67.0,69.0,68.0,68.0,801
2025-02-08 08:00:00,151.14666666666668,0.0,65.0,91.01666666666668,152.56,70.0,100.0,74.0,70.0,0.0,69.35666666666667,67.0,69.0,68.0,68.0,802
2025-02-08 08:15:00,151.85333333333332,0.0,65.0,91.11666666666667,152.56,70.0,100.0,74.0,70.0,0.0,69.32666666666667,67.0,69.0,68.0,68.0,803
2025-02-08 08:30:00,151.14666666666668,0.0,65.0,91.14333333333332,152.56,70.0,100.0,74.0,70.0,0.0,69.4,67.0,69.0,68.0,68.0,804
2025-02-08 08:45:00,151.14666666666668,0.0,64.83333333333333,91.16333333333334,152.56,70.0,100.0,74.0,70.0,0.0,69.39333333333333,67.0,69.0,68.0,68.0,805
2025-02-08 09:00:00,151.85333333333332,0.0,64.0,91.15666666666668,152.56,70.0,100.0,74.0,70.0,0.0,69.40666666666668,67.0,69.0,68.0,68.0,806
2025-02-08 09:15:00,148.32,0.0,64.16666666666667,91.35,152.56,70.0,100.0,74.0,70.0,0.0,69.36666666666667,67.0,69.0,68.0,68.0,807
2025-02-08 09:30:00,151.85333333333332,0.0,63.833333333333336,91.19666666666669,152.56,70.0,100.0,74.0,70.0,0.0,69.32333333333334,67.0,69.0,68.0,68.0,808
2025-02-08 09:45:00,151.85333333333332,0.0,63.833333333333336,91.21666666666664,152.56,70.0,100.0,74.0,70.0,0.0,69.28666666666668,67.0,69.0,68.0,68.0,809
2025-02-08 10:00:00,152.56,0.0,64.33333333333333,91.23666666666668,152.56,70.0,100.0,74.0,70.0,0.0,69.27333333333333,67.0,69.0,68.0,68.0,810
2025-02-08 10:15:00,151.85333333333332,0.0,64.16666666666667,91.09666666666664,152.56,70.0,100.0,74.0,70.0,0.0,69.21333333333332,67.0,69.0,68.0,68.0,811
2025-02-08 10:30:00,150.44,0.0,64.5,91.16,152.56,70.0,100.0,74.0,70.0,0.0,69.20666666666666,67.0,69.0,68.0,68.0,812
2025-02-08 10:45:00,151.14666666666668,0.0,65.0,91.11666666666667,152.56,70.0,100.0,74.0,70.0,0.0,69.25333333333333,67.0,69.0,68.0,68.0,813
2025-02-08 11:00:00,151.14666666666668,0.0,64.16666666666667,91.19,152.56,70.0,100.0,74.0,70.0,0.0,69.20666666666666,67.0,69.0,68.0,68.0,814
2025-02-08 11:15:00,153.26666666666668,0.0,64.16666666666667,91.07,152.56,70.0,100.0,74.0,70.0,0.0,69.17666666666666,67.0,69.0,68.0,68.0,815
2025-02-08 11:30:00,152.56,0.0,64.83333333333333,91.14,152.56,70.0,100.0,74.0,70.0,0.0,69.17333333333333,67.0,69.0,68.0,68.0,816
2025-02-08 11:45:00,151.85333333333332,0.0,64.5,91.05,152.56,70.0,100.0,74.0,70.0,0.0,69.25333333333333,67.0,69.0,68.0,68.0,817
2025-02-08 12:00:00,150.44,0.0,64.66666666666667,91.16666666666669,152.56,70.0,100.0,74.0,70.0,0.0,69.20666666666666,67.0,69.0,68.0,68.0,818
2025-02-08 12:15:00,152.56,0.0,64.5,91.05,152.56,70.0,100.0,74.0,70.0,0.0,69.15,67.0,69.0,68.0,68.0,819
2025-02-08 12:30:00,151.85333333333332,0.0,64.5,91.22333333333334,152.56,70.0,100.0,74.0,70.0,0.0,69.18666666666667,67.0,69.0,68.0,68.0,820
2025-02-08 12:45:00,152.56,0.0,64.66666666666667,91.29666666666668,152.56,70.0,100.0,74.0,70.0,0.0,69.23666666666666,67.0,69.0,68.0,68.0,821
2025-02-08 13:00:00,151.14666666666668,0.0,64.5,91.30333333333331,152.56,70.0,100.0,74.0,70.0,0.0,69.23666666666666,67.0,69.0,68.0,68.0,822
2025-02-08 13:15:00,151.14666666666668,0.0,64.33333333333333,91.26,152.56,70.0,100.0,74.0,70.0,0.0,69.2,67.0,69.0,68.0,68.0,823
2025-02-08 13:30:00,151.14666666666668,0.0,65.0,91.46333333333332,152.56,70.0,100.0,74.0,70.0,0.0,69.23666666666666,67.0,69.0,68.0,68.0,824
2025-02-08 13:45:00,151.14666666666668,0.0,64.33333333333333,91.31333333333332,152.56,70.0,100.0,74.0,70.0,0.0,69.28666666666668,67.0,69.0,68.0,68.0,825
2025-02-08 14:00:00,149.38,0.0,64.25,91.635,152.56,70.0,100.0,74.0,70.0,0.0,69.39,67.0,69.0,68.0,68.0,826
2025-02-08 14:15:00,152.03,0.0,64.375,91.6975,152.56,70.0,100.0,74.0,70.0,0.0,69.3875,67.0,69.0,68.0,68.0,827
2025-02-08 14:30:00,149.73333333333332,0.0,64.0,91.79666666666668,152.56,70.0,100.0,74.0,70.0,0.0,69.36666666666667,67.0,69.0,68.0,68.0,828
2025-02-08 14:45:00,151.14666666666668,0.0,63.833333333333336,91.65333333333332,152.56,70.0,100.0,74.0,70.0,0.0,69.41333333333334,67.0,69.0,68.0,68.0,829
2025-02-08 15:00:00,149.02666666666667,0.0,64.66666666666667,91.51,152.56,70.0,100.0,74.0,70.0,0.0,69.41333333333334,67.0,69.0,68.0,68.0,830
2025-02-08 15:15:00,149.73333333333332,0.0,64.16666666666667,91.61666666666667,152.56,70.0,100.0,74.0,70.0,0.0,69.42666666666666,67.0,69.0,68.0,68.0,831
2025-02-08 15:30:00,151.14666666666668,0.0,63.833333333333336,91.95333333333332,152.56,70.0,100.0,74.0,70.0,0.0,69.42666666666666,67.0,69.0,68.0,68.0,832
2025-02-08 15:45:00,153.26666666666668,0.0,64.33333333333333,91.91,152.56,70.0,100.0,74.0,70.0,0.0,69.41333333333334,67.0,69.0,68.0,68.0,833
2025-02-08 16:00:00,151.85333333333332,0.0,64.0,92.15666666666664,152.56,70.0,100.0,74.0,70.0,0.0,69.54333333333334,67.0,69.0,68.0,68.0,834
2025-02-08 16:15:00,151.85333333333332,0.0,64.0,92.34666666666664,152.56,70.0,100.0,74.0,70.0,0.0,69.52333333333333,67.0,69.0,68.0,68.0,835
2025-02-08 16:30:00,151.14666666666668,0.0,64.16666666666667,92.6,152.56,70.0,100.0,74.0,70.0,0.0,69.53,67.0,69.0,68.0,68.0,836
2025-02-08 16:45:00,148.32,0.0,64.16666666666667,92.96999999999998,152.56,70.0,100.0,74.0,70.0,0.0,69.55,67.0,69.0,68.0,68.0,837
2025-02-08 17:00:00,151.85333333333332,0.0,64.33333333333333,93.64,152.56,70.0,100.0,74.0,70.0,0.0,69.64,67.0,69.0,68.0,68.0,838
2025-02-08 17:15:00,150.44,0.0,63.66666666666666,94.00333333333332,152.56,70.0,100.0,74.0,70.0,0.0,69.71,67.0,69.0,68.0,68.0,839
2025-02-08 17:30:00,153.26666666666668,0.0,63.833333333333336,94.48333333333332,152.56,70.0,100.0,74.0,70.0,0.0,69.74,67.0,69.0,68.0,68.0,840
2025-02-08 17:45:00,152.56,0.0,63.66666666666666,94.96666666666664,152.56,70.0,100.0,74.0,70.0,0.0,69.77666666666666,67.0,69.0,68.0,68.0,841
2025-02-08 18:00:00,151.85333333333332,0.0,64.0,95.17,152.56,70.0,100.0,74.0,70.0,0.0,69.90333333333334,67.0,69.0,68.0,68.0,842
2025-02-08 18:15:00,151.85333333333332,0.0,63.333333333333336,95.39,152.56,70.0,100.0,74.0,70.0,0.0,69.87666666666667,67.0,69.0,68.0,68.0,843
2025-02-08 18:30:00,152.56,0.0,63.66666666666666,95.65333333333336,152.56,70.0,100.0,74.0,70.0,0.0,69.85000000000001,67.0,69.0,68.0,68.0,844
2025-02-08 18:45:00,153.26666666666668,0.0,63.333333333333336,92.89333333333332,152.56,70.0,100.0,74.0,70.0,0.0,69.83,67.0,69.0,68.0,68.0,845
2025-02-08 19:00:00,152.56,0.0,63.66666666666666,86.57666666666667,152.56,70.0,100.0,74.0,70.0,0.0,69.50666666666666,67.0,69.0,68.0,68.0,846
2025-02-08 19:15:00,150.44,0.0,63.833333333333336,87.09666666666668,152.56,70.0,100.0,74.0,70.0,0.0,69.30333333333333,67.0,69.0,68.0,68.0,847
2025-02-08 19:30:00,151.85333333333332,0.0,63.333333333333336,87.75666666666666,152.56,70.0,100.0,74.0,70.0,0.0,69.09333333333333,67.0,69.0,68.0,68.0,848
2025-02-08 19:45:00,151.85333333333332,0.0,63.5,88.43666666666667,152.56,70.0,100.0,74.0,70.0,0.0,68.78333333333333,67.0,69.0,68.0,68.0,849
2025-02-08 20:00:00,152.56,0.0,63.5,89.24000000000001,152.56,70.0,100.0,74.0,70.0,0.0,68.80666666666667,67.0,69.0,68.0,68.0,850
2025-02-08 20:15:00,150.44,0.0,63.333333333333336,89.89333333333333,152.56,70.0,100.0,74.0,70.0,0.0,69.13333333333334,67.0,69.0,68.0,68.0,851
2025-02-08 20:30:00,151.14666666666668,0.0,63.5,88.76666666666667,152.56,70.0,100.0,74.0,70.0,0.0,69.36,67.0,69.0,68.0,68.0,852
2025-02-08 20:45:00,150.44,0.0,64.66666666666667,84.31,152.56,70.0,100.0,74.0,70.0,0.0,69.17,67.0,69.0,68.0,68.0,853
2025-02-08 21:00:00,149.73333333333332,0.0,64.16666666666667,83.44666666666667,152.56,70.0,100.0,74.0,70.0,0.0,68.96666666666665,67.0,69.0,68.0,68.0,854
2025-02-08 21:15:00,151.14666666666668,0.0,65.5,82.79666666666667,152.56,70.0,100.0,74.0,70.0,0.0,68.66333333333334,67.0,69.0,68.0,68.0,855
2025-02-08 21:30:00,152.56,0.0,64.5,83.59333333333332,152.56,70.0,100.0,74.0,70.0,0.0,68.96666666666665,67.0,69.0,68.0,68.0,856
2025-02-08 21:45:00,150.44,0.0,64.5,85.98,152.56,70.0,100.0,74.0,70.0,0.0,68.96,67.0,69.0,68.0,68.0,857
2025-02-08 22:00:00,151.14666666666668,0.0,64.0,89.19333333333334,152.56,70.0,100.0,74.0,70.0,0.0,69.12666666666667,67.0,69.0,68.0,68.0,858
2025-02-08 22:15:00,152.56,0.0,63.16666666666666,89.04666666666667,152.56,70.0,100.0,74.0,70.0,0.0,69.28,67.0,69.0,68.0,68.0,859
2025-02-08 22:30:00,153.26666666666668,0.0,63.5,88.40666666666668,152.56,70.0,100.0,74.0,70.0,0.0,68.92333333333333,67.0,69.0,68.0,68.0,860
2025-02-08 22:45:00,149.73333333333332,0.0,63.5,88.53000000000002,152.56,70.0,100.0,74.0,70.0,0.0,68.97666666666667,67.0,69.0,68.0,68.0,861
2025-02-08 23:00:00,153.97333333333333,0.0,63.833333333333336,88.48,152.56,70.0,100.0,74.0,70.0,0.0,68.86333333333333,67.0,69.0,68.0,68.0,862
2025-02-08 23:15:00,151.14666666666668,0.0,64.0,88.15666666666665,152.56,70.0,100.0,74.0,70.0,0.0,68.65333333333332,67.0,69.0,68.0,68.0,863
2025-02-08 23:30:00,150.44,0.0,63.5,92.68,152.56,70.0,100.0,74.0,70.0,0.0,68.60333333333334,67.0,69.0,68.0,68.0,864
2025-02-08 23:45:00,152.56,0.0,62.833333333333336,94.98,152.56,70.0,100.0,74.0,70.0,0.0,68.99666666666667,67.0,69.0,68.0,68.0,865
2025-02-09 00:00:00,152.56,0.0,62.833333333333336,95.14666666666666,152.56,70.0,100.0,74.0,70.0,0.0,69.26666666666667,67.0,69.0,68.0,68.0,866
2025-02-09 00:15:00,152.56,0.0,62.333333333333336,95.13333333333333,152.56,70.0,100.0,74.0,70.0,0.0,69.20666666666666,67.0,69.0,68.0,68.0,867
2025-02-09 00:30:00,152.56,0.0,62.833333333333336,94.92,152.56,70.0,100.0,74.0,70.0,0.0,69.19333333333334,67.0,69.0,68.0,68.0,868
2025-02-09 00:45:00,151.85333333333332,0.0,62.5,94.67666666666666,152.56,70.0,100.0,74.0,70.0,0.0,69.36,67.0,69.0,68.0,68.0,869
2025-02-09 01:00:00,151.14666666666668,0.0,62.333333333333336,94.49666666666668,152.56,70.0,100.0,74.0,70.0,0.0,69.37333333333333,67.0,69.0,68.0,68.0,870
2025-02-09 01:15:00,151.85333333333332,0.0,62.5,94.25333333333332,152.56,70.0,100.0,74.0,70.0,0.0,69.48333333333333,67.0,69.0,68.0,68.0,871
2025-02-09 01:30:00,152.56,0.0,62.5,94.04666666666668,152.56,70.0,100.0,74.0,70.0,0.0,69.56333333333333,67.0,69.0,68.0,68.0,872
2025-02-09 01:45:00,149.73333333333332,0.0,62.0,93.89333333333332,152.56,70.0,100.0,74.0,70.0,0.0,69.57333333333332,67.0,69.0,68.0,68.0,873
2025-02-09 02:00:00,150.44,0.0,62.5,93.44666666666669,152.56,70.0,100.0,74.0,70.0,0.0,69.57,67.0,69.0,68.0,68.0,874
2025-02-09 02:15:00,152.56,0.0,62.5,93.13,152.56,70.0,100.0,74.0,70.0,0.0,69.48333333333333,67.0,69.0,68.0,68.0,875
2025-02-09 02:30:00,150.44,0.0,62.16666666666666,92.67333333333332,152.56,70.0,100.0,74.0,70.0,0.0,69.39,67.0,69.0,68.0,68.0,876
2025-02-09 02:45:00,152.56,0.0,62.66666666666666,91.70333333333332,152.56,70.0,100.0,74.0,70.0,0.0,69.35000000000001,67.0,69.0,68.0,68.0,877
2025-02-09 03:00:00,149.73333333333332,0.0,62.16666666666666,91.36333333333334,152.56,70.0,100.0,74.0,70.0,0.0,69.26,67.0,69.0,68.0,68.0,878
2025-02-09 03:15:00,150.44,0.0,62.66666666666666,91.12666666666668,152.56,70.0,100.0,74.0,70.0,0.0,69.09666666666668,67.0,69.0,68.0,68.0,879
2025-02-09 03:30:00,150.44,0.0,63.5,91.01666666666668,152.56,70.0,100.0,74.0,70.0,0.0,69.01,67.0,69.0,68.0,68.0,880
2025-02-09 03:45:00,152.56,0.0,64.16666666666667,90.96,152.56,70.0,100.0,74.0,70.0,0.0,68.96,67.0,69.0,68.0,68.0,881
2025-02-09 04:00:00,151.14666666666668,0.0,63.833333333333336,90.81333333333332,152.56,70.0,100.0,74.0,70.0,0.0,68.96,67.0,69.0,68.0,68.0,882
2025-02-09 04:15:00,153.97333333333333,0.0,64.5,90.87666666666668,152.56,70.0,100.0,74.0,70.0,0.0,68.88,67.0,69.0,68.0,68.0,883
2025-02-09 04:30:00,150.44,0.0,64.5,90.55333333333331,152.56,70.0,100.0,74.0,70.0,0.0,68.84333333333332,67.0,69.0,68.0,68.0,884
2025-02-09 04:45:00,151.14666666666668,0.0,64.5,90.62333333333332,152.56,70.0,100.0,74.0,70.0,0.0,68.83666666666666,67.0,69.0,68.0,68.0,885
2025-02-09 05:00:00,149.02666666666667,0.0,64.5,90.48,152.56,70.0,100.0,74.0,70.0,0.0,68.85333333333334,67.0,69.0,68.0,68.0,886
2025-02-09 05:15:00,152.56,0.0,64.33333333333333,90.03000000000002,152.56,70.0,100.0,74.0,70.0,0.0,68.83666666666666,67.0,69.0,68.0,68.0,887
2025-02-09 05:30:00,152.56,0.0,63.833333333333336,89.96666666666665,152.56,70.0,100.0,74.0,70.0,0.0,68.74666666666667,67.0,69.0,68.0,68.0,888
2025-02-09 05:45:00,152.56,0.0,63.5,89.97,152.56,70.0,100.0,74.0,70.0,0.0,68.8,67.0,69.0,68.0,68.0,889
2025-02-09 06:00:00,150.97,0.0,63.875,90.0025,152.56,70.0,100.0,74.0,70.0,0.0,68.7975,67.0,69.0,68.0,68.0,890
2025-02-09 06:15:00,151.85333333333332,0.0,63.66666666666666,90.00666666666666,152.56,70.0,100.0,74.0,70.0,0.0,68.86,67.0,69.0,68.0,68.0,891
2025-02-09 06:30:00,150.44,0.0,63.16666666666666,89.88333333333333,152.56,70.0,100.0,74.0,70.0,0.0,68.88,67.0,69.0,68.0,68.0,892
2025-02-09 06:45:00,150.44,0.0,64.33333333333333,89.44333333333333,152.56,70.0,100.0,74.0,70.0,0.0,68.85666666666667,67.0,69.0,68.0,68.0,893
2025-02-09 07:00:00,151.85333333333332,0.0,64.16666666666667,89.63333333333333,152.56,70.0,100.0,74.0,70.0,0.0,68.85,67.0,69.0,68.0,68.0,894
2025-02-09 07:15:00,151.85333333333332,0.0,63.5,89.96666666666665,152.56,70.0,100.0,74.0,70.0,0.0,68.86,67.0,69.0,68.0,68.0,895
2025-02-09 07:30:00,148.32,0.0,63.16666666666666,89.83333333333333,152.56,70.0,100.0,74.0,70.0,0.0,68.88666666666667,67.0,69.0,68.0,68.0,896
2025-02-09 07:45:00,151.85333333333332,0.0,63.333333333333336,89.85666666666667,152.56,70.0,100.0,74.0,70.0,0.0,68.86666666666666,67.0,69.0,68.0,68.0,897
2025-02-09 08:00:00,150.44,0.0,63.0,89.95,152.56,70.0,100.0,74.0,70.0,0.0,68.88666666666667,67.0,69.0,68.0,68.0,898
2025-02-09 08:15:00,150.44,0.0,63.16666666666666,90.04666666666667,152.56,70.0,100.0,74.0,70.0,0.0,68.87333333333333,67.0,69.0,68.0,68.0,899
2025-02-09 08:30:00,151.85333333333332,0.0,62.66666666666666,89.95333333333333,152.56,70.0,100.0,74.0,70.0,0.0,68.90666666666667,67.0,69.0,68.0,68.0,900
2025-02-09 08:45:00,150.44,0.0,62.66666666666666,89.98,152.56,70.0,100.0,74.0,70.0,0.0,68.88,67.0,69.0,68.0,68.0,901
2025-02-09 09:00:00,151.85333333333332,0.0,62.66666666666666,89.82,152.56,70.0,100.0,74.0,70.0,0.0,68.87333333333333,67.0,69.0,68.0,68.0,902
2025-02-09 09:15:00,152.56,0.0,62.66666666666666,89.85000000000001,152.56,70.0,100.0,74.0,70.0,0.0,68.88,67.0,69.0,68.0,68.0,903
2025-02-09 09:30:00,151.14666666666668,0.0,62.333333333333336,90.03333333333335,152.56,70.0,100.0,74.0,70.0,0.0,68.89333333333333,67.0,69.0,68.0,68.0,904
2025-02-09 09:45:00,151.14666666666668,0.0,62.0,89.88,152.56,70.0,100.0,74.0,70.0,0.0,68.89999999999999,67.0,69.0,68.0,68.0,905
2025-02-09 10:00:00,152.56,0.0,62.66666666666666,90.03000000000002,152.56,70.0,100.0,74.0,70.0,0.0,68.87333333333333,67.0,69.0,68.0,68.0,906
2025-02-09 10:15:00,153.26666666666668,0.0,62.0,90.09,152.56,70.0,100.0,74.0,70.0,0.0,68.86999999999999,67.0,69.0,68.0,68.0,907
2025-02-09 10:30:00,151.14666666666668,0.0,62.16666666666666,90.00666666666666,152.56,70.0,100.0,74.0,70.0,0.0,68.91,67.0,69.0,68.0,68.0,908
2025-02-09 10:45:00,149.73333333333332,0.0,62.66666666666666,89.98,152.56,70.0,100.0,74.0,70.0,0.0,68.85666666666667,67.0,69.0,68.0,68.0,909
2025-02-09 11:00:00,153.26666666666668,0.0,61.5,89.91000000000001,152.56,70.0,100.0,74.0,70.0,0.0,68.84333333333333,67.0,69.0,68.0,68.0,910
2025-02-09 11:15:00,153.26666666666668,0.0,61.833333333333336,89.93666666666667,152.56,70.0,100.0,74.0,70.0,0.0,68.85000000000001,67.0,69.0,68.0,68.0,911
2025-02-09 11:30:00,150.44,0.0,62.0,89.74333333333334,152.56,70.0,100.0,74.0,70.0,0.0,68.91666666666667,67.0,69.0,68.0,68.0,912
2025-02-09 11:45:00,150.44,0.0,62.16666666666666,89.77,152.56,70.0,100.0,74.0,70.0,0.0,68.87333333333333,67.0,69.0,68.0,68.0,913
2025-02-09 12:00:00,152.56,0.0,62.833333333333336,89.79333333333334,152.56,70.0,100.0,74.0,70.0,0.0,68.86333333333333,67.0,69.0,68.0,68.0,914
2025-02-09 12:15:00,151.85333333333332,0.0,62.833333333333336,89.70333333333333,152.56,70.0,100.0,74.0,70.0,0.0,68.86666666666666,67.0,69.0,68.0,68.0,915
2025-02-09 12:30:00,152.56,0.0,63.0,89.78333333333335,152.56,70.0,100.0,74.0,70.0,0.0,68.91666666666667,67.0,69.0,68.0,68.0,916
2025-02-09 12:45:00,151.14666666666668,0.0,62.5,89.85666666666667,152.56,70.0,100.0,74.0,70.0,0.0,68.89333333333333,67.0,69.0,68.0,68.0,917
2025-02-09 13:00:00,150.44,0.0,62.16666666666666,89.47333333333334,152.56,70.0,100.0,74.0,70.0,0.0,68.87333333333333,67.0,69.0,68.0,68.0,918
2025-02-09 13:15:00,151.85333333333332,0.0,62.16666666666666,89.56333333333333,152.56,70.0,100.0,74.0,70.0,0.0,68.88666666666667,67.0,69.0,68.0,68.0,919
2025-02-09 13:30:00,153.26666666666668,0.0,61.833333333333336,89.73666666666668,152.56,70.0,100.0,74.0,70.0,0.0,68.87333333333333,67.0,69.0,68.0,68.0,920
2025-02-09 13:45:00,151.85333333333332,0.0,61.833333333333336,89.77999999999999,152.56,70.0,100.0,74.0,70.0,0.0,68.87333333333333,67.0,69.0,68.0,68.0,921
2025-02-09 14:00:00,151.85333333333332,0.0,62.0,89.89666666666666,152.56,70.0,100.0,74.0,70.0,0.0,68.90666666666667,67.0,69.0,68.0,68.0,922
2025-02-09 14:15:00,152.56,0.0,61.66666666666666,90.02666666666666,152.56,70.0,100.0,74.0,70.0,0.0,68.93666666666667,67.0,69.0,68.0,68.0,923
2025-02-09 14:30:00,152.56,0.0,62.16666666666666,90.04333333333334,152.56,70.0,100.0,74.0,70.0,0.0,68.97333333333334,67.0,69.0,68.0,68.0,924
2025-02-09 14:45:00,151.85333333333332,0.0,61.5,90.10666666666668,152.56,70.0,100.0,74.0,70.0,0.0,69.01,67.0,69.0,68.0,68.0,925
2025-02-09 15:00:00,149.73333333333332,0.0,61.833333333333336,90.09666666666668,152.56,70.0,100.0,74.0,70.0,0.0,68.99,67.0,69.0,68.0,68.0,926
2025-02-09 15:15:00,149.73333333333332,0.0,61.833333333333336,90.18666666666668,152.56,70.0,100.0,74.0,70.0,0.0,69.00333333333333,67.0,69.0,68.0,68.0,927
2025-02-09 15:30:00,152.56,0.0,62.16666666666666,90.05666666666667,152.56,70.0,100.0,74.0,70.0,0.0,69.03,67.0,69.0,68.0,68.0,928
2025-02-09 15:45:00,152.56,0.0,61.5,90.30666666666669,152.56,70.0,100.0,74.0,70.0,0.0,69.07666666666667,67.0,69.0,68.0,68.0,929
2025-02-09 16:00:00,153.26666666666668,0.0,61.333333333333336,90.67333333333332,152.56,70.0,100.0,74.0,70.0,0.0,69.03333333333335,67.0,69.0,68.0,68.0,930
2025-02-09 16:15:00,149.73333333333332,0.0,60.833333333333336,90.73333333333332,152.56,70.0,100.0,74.0,70.0,0.0,69.04,67.0,69.0,68.0,68.0,931
2025-02-09 16:30:00,153.26666666666668,0.0,61.0,90.63,152.56,70.0,100.0,74.0,70.0,0.0,69.06,67.0,69.0,68.0,68.0,932
2025-02-09 16:45:00,151.85333333333332,0.0,61.0,90.62,152.56,70.0,100.0,74.0,70.0,0.0,69.12333333333333,67.0,69.0,68.0,68.0,933
2025-02-09 17:00:00,151.85333333333332,0.0,60.833333333333336,90.8,152.56,70.0,100.0,74.0,70.0,0.0,69.05333333333334,67.0,69.0,68.0,68.0,934
2025-02-09 17:15:00,152.55999999999997,0.0,60.66666666666666,90.82,152.56,70.0,100.0,74.0,70.0,0.0,69.05666666666667,67.0,69.0,68.0,68.0,935
2025-02-09 17:30:00,152.56,0.0,60.333333333333336,90.59666666666664,152.56,70.0,100.0,74.0,70.0,0.0,69.11333333333333,67.0,69.0,68.0,68.0,936
2025-02-09 17:45:00,152.55999999999997,0.0,60.333333333333336,90.77,152.56,70.0,100.0,74.0,70.0,0.0,69.12666666666667,67.0,69.0,68.0,68.0,937
2025-02-09 18:00:00,151.85333333333332,0.0,60.833333333333336,90.96999999999998,152.56,70.0,100.0,74.0,70.0,0.0,69.13000000000001,67.0,69.0,68.0,68.0,938
2025-02-09 18:15:00,151.85333333333332,0.0,60.5,91.17666666666668,152.56,70.0,100.0,74.0,70.0,0.0,69.13666666666667,67.0,69.0,68.0,68.0,939
2025-02-09 18:30:00,151.85333333333332,0.0,60.5,91.23333333333332,152.56,70.0,100.0,74.0,70.0,0.0,69.12666666666667,67.0,69.0,68.0,68.0,940
2025-02-09 18:45:00,153.26666666666668,0.0,61.0,90.99666666666668,152.56,70.0,100.0,74.0,70.0,0.0,69.14333333333333,67.0,69.0,68.0,68.0,941
2025-02-09 19:00:00,151.85333333333332,0.0,60.5,90.93333333333334,152.56,70.0,100.0,74.0,70.0,0.0,69.12666666666667,67.0,69.0,68.0,68.0,942
2025-02-09 19:15:00,149.02666666666667,0.0,60.66666666666666,90.96999999999998,152.56,70.0,100.0,74.0,70.0,0.0,69.13333333333334,67.0,69.0,68.0,68.0,943
2025-02-09 19:30:00,150.44,0.0,60.833333333333336,90.79333333333334,152.56,70.0,100.0,74.0,70.0,0.0,69.13666666666667,67.0,69.0,68.0,68.0,944
2025-02-09 19:45:00,151.85333333333332,0.0,60.0,90.86666666666667,152.56,70.0,100.0,74.0,70.0,0.0,69.17,67.0,69.0,68.0,68.0,945
2025-02-09 20:00:00,151.14666666666668,0.0,60.5,91.05333333333334,152.56,70.0,100.0,74.0,70.0,0.0,69.20333333333333,67.0,69.0,68.0,68.0,946
2025-02-09 20:15:00,152.56,0.0,60.333333333333336,91.16,152.56,70.0,100.0,74.0,70.0,0.0,69.12333333333333,67.0,69.0,68.0,68.0,947
2025-02-09 20:30:00,150.44,0.0,60.0,91.30333333333331,152.56,70.0,100.0,74.0,70.0,0.0,69.15,67.0,69.0,68.0,68.0,948
2025-02-09 20:45:00,151.14666666666668,0.0,59.833333333333336,91.18666666666668,152.56,70.0,100.0,74.0,70.0,0.0,69.17333333333333,67.0,69.0,68.0,68.0,949
2025-02-09 21:00:00,153.26666666666668,0.0,59.833333333333336,91.23666666666668,152.56,70.0,100.0,74.0,70.0,0.0,69.22333333333334,67.0,69.0,68.0,68.0,950
2025-02-09 21:15:00,152.56,0.0,60.16666666666666,91.17333333333332,152.56,70.0,100.0,74.0,70.0,0.0,69.18,67.0,69.0,68.0,68.0,951
2025-02-09 21:30:00,152.56,0.0,59.5,91.05,152.56,70.0,100.0,74.0,70.0,0.0,69.14333333333333,67.0,69.0,68.0,68.0,952
2025-02-09 21:45:00,151.14666666666668,0.0,60.16666666666666,91.00333333333332,152.56,70.0,100.0,74.0,70.0,0.0,69.15,67.0,69.0,68.0,68.0,953
2025-02-09 22:00:00,151.14666666666668,0.0,59.833333333333336,90.95666666666666,152.56,70.0,100.0,74.0,70.0,0.0,69.17333333333333,67.0,69.0,68.0,68.0,954
2025-02-09 22:15:00,153.26666666666668,0.0,60.333333333333336,90.86333333333334,152.56,70.0,100.0,74.0,70.0,0.0,69.14333333333333,67.0,69.0,68.0,68.0,955
2025-02-09 22:30:00,151.14666666666668,0.0,60.0,90.91666666666669,152.56,70.0,100.0,74.0,70.0,0.0,69.11666666666666,67.0,69.0,68.0,68.0,956
2025-02-09 22:45:00,153.97333333333333,0.0,60.0,90.69666666666666,152.56,70.0,100.0,74.0,70.0,0.0,69.09,67.0,69.0,68.0,68.0,957
2025-02-09 23:00:00,151.14666666666668,0.0,59.833333333333336,90.65,152.56,70.0,100.0,74.0,70.0,0.0,69.13,67.0,69.0,68.0,68.0,958
2025-02-09 23:15:00,152.56,0.0,60.0,90.68333333333334,152.56,70.0,100.0,74.0,70.0,0.0,69.1,67.0,69.0,68.0,68.0,959
2025-02-09 23:30:00,154.67999999999998,0.0,59.66666666666666,90.53000000000002,152.56,70.0,100.0,74.0,70.0,0.0,69.07,67.0,69.0,68.0,68.0,960
2025-02-09 23:45:00,149.73333333333332,0.0,60.16666666666666,90.54333333333334,152.56,70.0,100.0,74.0,70.0,0.0,69.05333333333334,67.0,69.0,68.0,68.0,961
2025-02-10 00:00:00,150.44,0.0,60.333333333333336,90.55333333333331,152.56,70.0,100.0,74.0,70.0,0.0,69.11666666666666,67.0,69.0,68.0,68.0,962
2025-02-10 00:15:00,149.02666666666667,0.0,60.5,90.54,152.56,70.0,100.0,74.0,70.0,0.0,69.08999999999999,67.0,69.0,68.0,68.0,963
2025-02-10 00:30:00,151.14666666666668,0.0,59.833333333333336,90.58333333333331,152.56,70.0,100.0,74.0,70.0,0.0,69.03333333333335,67.0,69.0,68.0,68.0,964
2025-02-10 00:45:00,153.26666666666668,0.0,59.833333333333336,90.52333333333333,152.56,70.0,100.0,74.0,70.0,0.0,69.02666666666667,67.0,69.0,68.0,68.0,965
2025-02-10 01:00:00,151.85333333333332,0.0,59.333333333333336,90.56333333333332,152.56,70.0,100.0,74.0,70.0,0.0,69.07000000000001,67.0,69.0,68.0,68.0,966
2025-02-10 01:15:00,151.14666666666668,0.0,59.5,90.41666666666669,152.56,70.0,100.0,74.0,70.0,0.0,69.08666666666666,67.0,69.0,68.0,68.0,967
2025-02-10 01:30:00,151.14666666666668,0.0,59.5,90.34666666666664,152.56,70.0,100.0,74.0,70.0,0.0,69.01666666666667,67.0,69.0,68.0,68.0,968
2025-02-10 01:45:00,149.02666666666667,0.0,59.5,90.33333333333331,152.56,70.0,100.0,74.0,70.0,0.0,69.01666666666667,67.0,69.0,68.0,68.0,969
2025-02-10 02:00:00,150.44,0.0,59.5,90.50666666666666,152.56,70.0,100.0,74.0,70.0,0.0,69.12666666666667,67.0,69.0,68.0,68.0,970
2025-02-10 02:15:00,151.85333333333332,0.0,58.833333333333336,90.43333333333334,152.56,70.0,100.0,74.0,70.0,0.0,69.11666666666666,67.0,69.0,68.0,68.0,971
2025-02-10 02:30:00,151.14666666666668,0.0,59.333333333333336,90.36666666666667,152.56,70.0,100.0,74.0,70.0,0.0,69.08333333333333,67.0,69.0,68.0,68.0,972
2025-02-10 02:45:00,152.56,0.0,59.0,90.43333333333334,152.56,70.0,100.0,74.0,70.0,0.0,69.03333333333335,67.0,69.0,68.0,68.0,973
2025-02-10 03:00:00,150.44,0.0,58.833333333333336,90.23,152.56,70.0,100.0,74.0,70.0,0.0,69.08999999999999,67.0,69.0,68.0,68.0,974
2025-02-10 03:15:00,149.73333333333332,0.0,59.333333333333336,90.19666666666666,152.56,70.0,100.0,74.0,70.0,0.0,69.01666666666667,67.0,69.0,68.0,68.0,975
2025-02-10 03:30:00,151.14666666666668,0.0,58.833333333333336,90.10333333333334,152.56,70.0,100.0,74.0,70.0,0.0,68.98333333333333,67.0,69.0,68.0,68.0,976
2025-02-10 03:45:00,152.56,0.0,58.66666666666666,90.05666666666666,152.56,70.0,100.0,74.0,70.0,0.0,68.95333333333333,67.0,69.0,68.0,68.0,977
2025-02-10 04:00:00,152.56,0.0,59.0,90.04,152.56,70.0,100.0,74.0,70.0,0.0,68.94333333333333,67.0,69.0,68.0,68.0,978
2025-02-10 04:15:00,150.44,0.0,58.66666666666666,89.99666666666667,152.56,70.0,100.0,74.0,70.0,0.0,68.93,67.0,69.0,68.0,68.0,979
2025-02-10 04:30:00,149.02666666666667,0.0,59.0,89.96999999999998,152.56,70.0,100.0,74.0,70.0,0.0,68.87333333333333,67.0,69.0,68.0,68.0,980
2025-02-10 04:45:00,148.32000000000002,0.0,58.66666666666666,89.85333333333334,152.56,70.0,100.0,74.0,70.0,0.0,68.85333333333334,67.0,69.0,68.0,68.0,981
2025-02-10 05:00:00,151.85333333333332,0.0,58.66666666666666,89.69,152.56,70.0,100.0,74.0,70.0,0.0,68.82333333333334,67.0,69.0,68.0,68.0,982
2025-02-10 05:15:00,151.14666666666668,0.0,58.833333333333336,89.71,152.56,70.0,100.0,74.0,70.0,0.0,68.83666666666666,67.0,69.0,68.0,68.0,983
2025-02-10 05:30:00,152.56,0.0,58.66666666666666,89.54333333333334,152.56,70.0,100.0,74.0,70.0,0.0,68.78,67.0,69.0,68.0,68.0,984
2025-02-10 05:45:00,152.56,0.0,60.16666666666666,89.28000000000002,152.56,70.0,100.0,74.0,70.0,0.0,68.80666666666667,67.0,69.0,68.0,68.0,985
2025-02-10 06:00:00,150.44,0.0,60.16666666666666,89.33999999999999,152.56,70.0,100.0,74.0,70.0,0.0,68.83999999999999,67.0,69.0,68.0,68.0,986
2025-02-10 06:15:00,150.44,0.0,59.5,89.21,152.56,70.0,100.0,74.0,70.0,0.0,68.85000000000001,67.0,69.0,68.0,68.0,987
2025-02-10 06:30:00,151.85333333333332,0.0,59.333333333333336,89.24333333333334,152.56,70.0,100.0,74.0,70.0,0.0,68.86666666666666,67.0,69.0,68.0,68.0,988
2025-02-10 06:45:00,151.85333333333332,0.0,59.0,89.06333333333333,152.56,70.0,100.0,74.0,70.0,0.0,68.88666666666667,67.0,69.0,68.0,68.0,989
2025-02-10 07:00:00,151.14666666666668,0.0,58.66666666666666,89.27333333333333,152.56,70.0,100.0,74.0,70.0,0.0,69.00333333333333,67.0,69.0,68.0,68.0,990
2025-02-10 07:15:00,150.44,0.0,59.0,89.11666666666667,152.56,70.0,100.0,74.0,70.0,0.0,69.01,67.0,69.0,68.0,68.0,991
2025-02-10 07:30:00,152.56,0.0,59.0,89.01333333333334,152.56,70.0,100.0,74.0,70.0,0.0,68.97666666666667,67.0,69.0,68.0,68.0,992
2025-02-10 07:45:00,150.44,0.0,58.66666666666666,88.79,152.56,70.0,100.0,74.0,70.0,0.0,68.97,67.0,69.0,68.0,68.0,993
2025-02-10 08:00:00,150.44,0.0,58.333333333333336,88.70333333333333,152.56,70.0,100.0,74.0,70.0,0.0,68.97666666666667,67.0,69.0,68.0,68.0,994
2025-02-10 08:15:00,151.85333333333332,0.0,58.833333333333336,88.75999999999999,152.56,70.0,100.0,74.0,70.0,0.0,68.97666666666667,67.0,69.0,68.0,68.0,995
2025-02-10 08:30:00,149.73333333333332,0.0,58.5,88.59333333333332,152.56,70.0,100.0,74.0,70.0,0.0,68.94666666666666,67.0,69.0,68.0,68.0,996
2025-02-10 08:45:00,153.97333333333333,0.0,58.5,88.53666666666668,152.56,70.0,100.0,74.0,70.0,0.0,68.96,67.0,69.0,68.0,68.0,997
2025-02-10 09:00:00,151.85333333333332,0.0,59.0,88.49666666666667,152.56,70.0,100.0,74.0,70.0,0.0,68.94333333333333,67.0,69.0,68.0,68.0,998
2025-02-10 09:15:00,151.14666666666668,0.0,58.66666666666666,88.47333333333334,152.56,70.0,100.0,74.0,70.0,0.0,68.87333333333333,67.0,69.0,68.0,68.0,999
2025-02-10 09:30:00,151.85333333333332,0.0,58.5,88.42333333333333,152.56,70.0,100.0,74.0,70.0,0.0,68.84666666666666,67.0,69.0,68.0,68.0,1000
2025-02-10 09:45:00,152.56,0.0,59.0,88.39666666666666,152.56,70.0,100.0,74.0,70.0,0.0,68.80333333333334,67.0,69.0,68.0,68.0,1001
2025-02-10 10:00:00,153.97333333333333,0.0,59.0,88.34666666666665,152.56,70.0,100.0,74.0,70.0,0.0,68.83333333333333,67.0,69.0,68.0,68.0,1002
2025-02-10 10:15:00,153.26666666666668,0.0,59.0,88.10666666666667,152.56,70.0,100.0,74.0,70.0,0.0,68.83,67.0,69.0,68.0,68.0,1003
2025-02-10 10:30:00,149.73333333333332,0.0,58.66666666666666,88.24333333333334,152.56,70.0,100.0,74.0,70.0,0.0,68.79,67.0,69.0,68.0,68.0,1004
2025-02-10 10:45:00,149.73333333333332,0.0,58.833333333333336,88.00666666666666,152.56,70.0,100.0,74.0,70.0,0.0,68.77333333333333,67.0,69.0,68.0,68.0,1005
2025-02-10 11:00:00,149.73333333333332,0.0,58.5,88.07333333333334,152.56,70.0,100.0,74.0,70.0,0.0,68.77333333333333,67.0,69.0,68.0,68.0,1006
2025-02-10 11:15:00,150.44,0.0,59.16666666666666,87.75333333333333,152.56,70.0,100.0,74.0,70.0,0.0,68.85666666666667,67.0,69.0,68.0,68.0,1007
2025-02-10 11:30:00,151.5,0.0,59.0,87.65,152.56,70.0,100.0,74.0,70.0,0.0,68.85,67.0,69.0,68.0,68.0,1008
2025-02-10 11:45:00,152.03,0.0,58.625,87.7075,152.56,70.0,100.0,74.0,70.0,0.0,68.8275,67.0,69.0,68.0,68.0,1009
2025-02-10 12:00:00,151.85333333333332,0.0,58.833333333333336,87.63,152.56,70.0,100.0,74.0,70.0,0.0,68.59666666666668,67.0,69.0,68.0,68.0,1010
2025-02-10 12:15:00,149.73333333333332,0.0,59.0,87.21666666666665,152.56,70.0,100.0,74.0,70.0,0.0,68.68333333333334,67.0,69.0,68.0,68.0,1011
2025-02-10 12:30:00,151.14666666666668,0.0,58.833333333333336,87.10000000000001,152.56,70.0,100.0,74.0,70.0,0.0,68.60666666666667,67.0,69.0,68.0,68.0,1012
2025-02-10 12:45:00,151.14666666666668,0.0,58.5,87.02,152.56,70.0,100.0,74.0,70.0,0.0,68.19666666666667,67.0,69.0,68.0,68.0,1013
2025-02-10 13:00:00,151.14666666666668,0.0,58.833333333333336,87.12333333333333,152.56,70.0,100.0,74.0,70.0,0.0,68.02,67.0,69.0,68.0,68.0,1014
2025-02-10 13:15:00,151.85333333333332,0.0,58.5,87.12666666666667,152.56,70.0,100.0,74.0,70.0,0.0,68.01,67.0,69.0,68.0,68.0,1015
2025-02-10 13:30:00,151.85333333333332,0.0,59.0,87.47666666666667,152.56,70.0,100.0,74.0,70.0,0.0,68.04666666666667,67.0,69.0,68.0,68.0,1016
2025-02-10 13:45:00,150.44,0.0,59.0,87.58333333333333,152.56,70.0,100.0,74.0,70.0,0.0,68.03,67.0,69.0,68.0,68.0,1017
2025-02-10 14:00:00,150.44,0.0,58.5,87.77999999999999,152.56,70.0,100.0,74.0,70.0,0.0,67.79666666666667,67.0,69.0,68.0,68.0,1018
2025-02-10 14:15:00,150.44,0.0,58.333333333333336,88.00999999999999,152.56,70.0,100.0,74.0,70.0,0.0,67.97,67.0,69.0,68.0,68.0,1019
2025-02-10 14:30:00,149.73333333333332,0.0,58.5,88.36000000000001,152.56,70.0,100.0,74.0,70.0,0.0,67.97666666666667,67.0,69.0,68.0,68.0,1020
2025-02-10 14:45:00,151.85333333333332,0.0,58.16666666666666,88.52666666666666,152.56,70.0,100.0,74.0,70.0,0.0,68.11,67.0,69.0,68.0,68.0,1021
2025-02-10 15:00:00,152.56,0.0,57.833333333333336,88.3,152.56,70.0,100.0,74.0,70.0,0.0,68.27,67.0,69.0,68.0,68.0,1022
2025-02-10 15:15:00,149.73333333333332,0.0,58.5,88.53333333333335,152.56,70.0,100.0,74.0,70.0,0.0,68.42666666666666,67.0,69.0,68.0,68.0,1023
2025-02-10 15:30:00,152.56,0.0,58.66666666666666,88.76666666666667,152.56,70.0,100.0,74.0,70.0,0.0,68.56666666666666,67.0,69.0,68.0,68.0,1024
2025-02-10 15:45:00,151.14666666666668,0.0,58.0,89.19,152.56,70.0,100.0,74.0,70.0,0.0,68.58666666666666,67.0,69.0,68.0,68.0,1025
2025-02-10 16:00:00,150.44,0.0,58.0,89.46999999999998,152.56,70.0,100.0,74.0,70.0,0.0,68.62333333333333,67.0,69.0,68.0,68.0,1026
2025-02-10 16:15:00,151.14666666666668,0.0,58.0,89.95666666666666,152.56,70.0,100.0,74.0,70.0,0.0,68.82333333333332,67.0,69.0,68.0,68.0,1027
2025-02-10 16:30:00,152.56,0.0,58.16666666666666,90.12666666666668,152.56,70.0,100.0,74.0,70.0,0.0,68.88,67.0,69.0,68.0,68.0,1028
2025-02-10 16:45:00,153.26666666666668,0.0,58.5,90.41,152.56,70.0,100.0,74.0,70.0,0.0,68.91666666666667,67.0,69.0,68.0,68.0,1029
2025-02-10 17:00:00,152.56,0.0,57.833333333333336,90.33666666666666,152.56,70.0,100.0,74.0,70.0,0.0,68.99666666666667,67.0,69.0,68.0,68.0,1030
2025-02-10 17:15:00,150.44,0.0,58.0,90.41,152.56,70.0,100.0,74.0,70.0,0.0,68.99666666666667,67.0,69.0,68.0,68.0,1031
2025-02-10 17:30:00,153.26666666666668,0.0,58.333333333333336,90.55333333333331,152.56,70.0,100.0,74.0,70.0,0.0,69.05333333333334,67.0,69.0,68.0,68.0,1032
2025-02-10 17:45:00,149.73333333333332,0.0,58.16666666666666,91.06333333333332,152.56,70.0,100.0,74.0,70.0,0.0,69.07666666666667,67.0,69.0,68.0,68.0,1033
2025-02-10 18:00:00,150.44,0.0,57.66666666666666,91.08666666666666,152.56,70.0,100.0,74.0,70.0,0.0,69.2,67.0,69.0,68.0,68.0,1034
2025-02-10 18:15:00,151.85333333333332,0.0,58.333333333333336,91.40333333333332,152.56,70.0,100.0,74.0,70.0,0.0,69.04,67.0,69.0,68.0,68.0,1035
2025-02-10 18:30:00,151.85333333333332,0.0,57.833333333333336,91.77333333333333,152.56,70.0,100.0,74.0,70.0,0.0,69.19333333333334,67.0,69.0,68.0,68.0,1036
2025-02-10 18:45:00,150.44,0.0,58.0,91.70666666666666,152.56,70.0,100.0,74.0,70.0,0.0,69.18666666666667,67.0,69.0,68.0,68.0,1037
2025-02-10 19:00:00,149.02666666666667,0.0,57.66666666666666,92.04,152.56,70.0,100.0,74.0,70.0,0.0,69.28,67.0,69.0,68.0,68.0,1038
2025-02-10 19:15:00,151.85333333333332,0.0,57.833333333333336,92.4,152.56,70.0,100.0,74.0,70.0,0.0,69.39666666666666,67.0,69.0,68.0,68.0,1039
