time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,record_index
2025-02-10 19:30:00,149.73333333333332,0.0,57.5,92.58,152.56,70.0,100.0,74.0,70.0,0.0,69.40666666666668,67.0,69.0,68.0,68.0,1040
2025-02-10 19:45:00,152.56,0.0,57.16666666666666,92.71999999999998,152.56,70.0,100.0,74.0,70.0,0.0,69.42666666666666,67.0,69.0,68.0,68.0,1041
2025-02-10 20:00:00,150.44,0.0,56.66666666666666,92.71333333333332,152.56,70.0,100.0,74.0,70.0,0.0,69.45666666666666,67.0,69.0,68.0,68.0,1042
2025-02-10 20:15:00,151.14666666666668,0.0,57.0,92.75,152.56,70.0,100.0,74.0,70.0,0.0,69.46333333333332,67.0,69.0,68.0,68.0,1043
2025-02-10 20:30:00,151.85333333333332,0.0,57.0,92.99666666666668,152.56,70.0,100.0,74.0,70.0,0.0,69.52,67.0,69.0,68.0,68.0,1044
2025-02-10 20:45:00,149.73333333333332,0.0,56.833333333333336,93.12666666666668,152.56,70.0,100.0,74.0,70.0,0.0,69.53666666666668,67.0,69.0,68.0,68.0,1045
2025-02-10 21:00:00,150.44,0.0,57.16666666666666,93.07,152.56,70.0,100.0,74.0,70.0,0.0,69.50666666666666,67.0,69.0,68.0,68.0,1046
2025-02-10 21:15:00,151.14666666666668,0.0,56.833333333333336,93.09333333333332,152.56,70.0,100.0,74.0,70.0,0.0,69.44,67.0,69.0,68.0,68.0,1047
2025-02-10 21:30:00,152.56,0.0,57.333333333333336,93.21,152.56,70.0,100.0,74.0,70.0,0.0,69.50666666666667,67.0,69.0,68.0,68.0,1048
2025-02-10 21:45:00,151.85333333333332,0.0,57.16666666666666,93.1,152.56,70.0,100.0,74.0,70.0,0.0,69.53,67.0,69.0,68.0,68.0,1049
2025-02-10 22:00:00,151.14666666666668,0.0,57.0,92.79666666666668,152.56,70.0,100.0,74.0,70.0,0.0,69.51333333333334,67.0,69.0,68.0,68.0,1050
2025-02-10 22:15:00,151.85333333333332,0.0,57.0,92.52,152.56,70.0,100.0,74.0,70.0,0.0,69.44,67.0,69.0,68.0,68.0,1051
2025-02-10 22:30:00,151.85333333333332,0.0,57.0,92.40666666666668,152.56,70.0,100.0,74.0,70.0,0.0,69.42,67.0,69.0,68.0,68.0,1052
2025-02-10 22:45:00,153.26666666666668,0.0,56.833333333333336,92.00333333333332,152.56,70.0,100.0,74.0,70.0,0.0,69.40666666666668,67.0,69.0,68.0,68.0,1053
2025-02-10 23:00:00,153.97333333333333,0.0,57.5,91.89,152.56,70.0,100.0,74.0,70.0,0.0,69.31,67.0,69.0,68.0,68.0,1054
2025-02-10 23:15:00,152.56,0.0,57.833333333333336,91.54666666666668,152.56,70.0,100.0,74.0,70.0,0.0,69.29666666666667,67.0,69.0,68.0,68.0,1055
2025-02-10 23:30:00,152.56,0.0,58.0,91.33666666666666,152.56,70.0,100.0,74.0,70.0,0.0,69.21666666666667,67.0,69.0,68.0,68.0,1056
2025-02-10 23:45:00,151.14666666666668,0.0,58.16666666666666,91.25333333333332,152.56,70.0,100.0,74.0,70.0,0.0,69.15,67.0,69.0,68.0,68.0,1057
2025-02-11 00:00:00,151.85333333333332,0.0,58.0,90.94,152.56,70.0,100.0,74.0,70.0,0.0,69.07333333333334,67.0,69.0,68.0,68.0,1058
2025-02-11 00:15:00,150.44,0.0,58.5,91.06,152.56,70.0,100.0,74.0,70.0,0.0,69.11,67.0,69.0,68.0,68.0,1059
2025-02-11 00:30:00,151.85333333333332,0.0,58.5,91.02333333333333,152.56,70.0,100.0,74.0,70.0,0.0,69.07333333333334,67.0,69.0,68.0,68.0,1060
2025-02-11 00:45:00,151.14666666666668,0.0,59.0,90.75333333333332,152.56,70.0,100.0,74.0,70.0,0.0,69.18,67.0,69.0,68.0,68.0,1061
2025-02-11 01:00:00,151.14666666666668,0.0,58.5,90.73333333333332,152.56,70.0,100.0,74.0,70.0,0.0,69.11333333333333,67.0,69.0,68.0,68.0,1062
2025-02-11 01:15:00,152.56,0.0,58.5,90.78666666666668,152.56,70.0,100.0,74.0,70.0,0.0,69.09666666666668,67.0,69.0,68.0,68.0,1063
2025-02-11 01:30:00,152.56,0.0,58.5,90.85333333333334,152.56,70.0,100.0,74.0,70.0,0.0,69.12333333333333,67.0,69.0,68.0,68.0,1064
2025-02-11 01:45:00,152.56,0.0,58.833333333333336,90.62,152.56,70.0,100.0,74.0,70.0,0.0,69.11666666666666,67.0,69.0,68.0,68.0,1065
2025-02-11 02:00:00,151.14666666666668,0.0,58.66666666666666,90.76666666666668,152.56,70.0,100.0,74.0,70.0,0.0,69.07000000000001,67.0,69.0,68.0,68.0,1066
2025-02-11 02:15:00,153.26666666666668,0.0,58.833333333333336,90.70666666666666,152.56,70.0,100.0,74.0,70.0,0.0,69.06666666666668,67.0,69.0,68.0,68.0,1067
2025-02-11 02:30:00,151.14666666666668,0.0,59.0,90.74666666666668,152.56,70.0,100.0,74.0,70.0,0.0,69.13,67.0,69.0,68.0,68.0,1068
2025-02-11 02:45:00,151.85333333333332,0.0,59.0,90.79333333333334,152.56,70.0,100.0,74.0,70.0,0.0,69.14999999999999,67.0,69.0,68.0,68.0,1069
2025-02-11 03:00:00,150.44,0.0,59.5,90.83,152.56,70.0,100.0,74.0,70.0,0.0,69.19666666666667,67.0,69.0,68.0,68.0,1070
2025-02-11 03:15:00,153.26666666666668,0.0,59.5,90.68666666666668,152.56,70.0,100.0,74.0,70.0,0.0,69.15666666666668,67.0,69.0,68.0,68.0,1071
2025-02-11 03:30:00,149.73333333333332,0.0,59.16666666666666,90.69666666666669,152.56,70.0,100.0,74.0,70.0,0.0,69.24333333333333,67.0,69.0,68.0,68.0,1072
2025-02-11 03:45:00,151.14666666666668,0.0,59.0,90.83,152.56,70.0,100.0,74.0,70.0,0.0,69.24666666666667,67.0,69.0,68.0,68.0,1073
2025-02-11 04:00:00,151.14666666666668,0.0,58.833333333333336,90.73,152.56,70.0,100.0,74.0,70.0,0.0,69.28,67.0,69.0,68.0,68.0,1074
2025-02-11 04:15:00,151.14666666666668,0.0,59.66666666666666,90.58333333333331,152.56,70.0,100.0,74.0,70.0,0.0,69.24333333333334,67.0,69.0,68.0,68.0,1075
2025-02-11 04:30:00,151.14666666666668,0.0,59.333333333333336,90.63,152.56,70.0,100.0,74.0,70.0,0.0,69.26666666666667,67.0,69.0,68.0,68.0,1076
2025-02-11 04:45:00,149.02666666666667,0.0,58.833333333333336,90.7,152.56,70.0,100.0,74.0,70.0,0.0,69.27333333333333,67.0,69.0,68.0,68.0,1077
2025-02-11 05:00:00,151.85333333333332,0.0,59.66666666666666,90.78333333333336,152.56,70.0,100.0,74.0,70.0,0.0,69.32666666666667,67.0,69.0,68.0,68.0,1078
2025-02-11 05:15:00,152.56,0.0,59.5,90.76333333333334,152.56,70.0,100.0,74.0,70.0,0.0,69.39333333333333,67.0,69.0,68.0,68.0,1079
2025-02-11 05:30:00,152.56,0.0,59.833333333333336,90.77,152.56,70.0,100.0,74.0,70.0,0.0,69.35666666666667,67.0,69.0,68.0,68.0,1080
2025-02-11 05:45:00,150.44,0.0,59.16666666666666,90.72333333333334,152.56,70.0,100.0,74.0,70.0,0.0,69.36333333333333,67.0,69.0,68.0,68.0,1081
2025-02-11 06:00:00,151.85333333333332,0.0,59.66666666666666,90.69,152.56,70.0,100.0,74.0,70.0,0.0,69.42,67.0,69.0,68.0,68.0,1082
2025-02-11 06:15:00,151.85333333333332,0.0,59.833333333333336,90.72666666666667,152.56,70.0,100.0,74.0,70.0,0.0,69.4,67.0,69.0,68.0,68.0,1083
2025-02-11 06:30:00,154.68,0.0,59.833333333333336,90.75333333333332,152.56,70.0,100.0,74.0,70.0,0.0,69.37,67.0,69.0,68.0,68.0,1084
2025-02-11 06:45:00,149.73333333333332,0.0,59.333333333333336,90.75666666666666,152.56,70.0,100.0,74.0,70.0,0.0,69.38666666666667,67.0,69.0,68.0,68.0,1085
2025-02-11 07:00:00,151.85333333333332,0.0,59.16666666666666,90.63666666666666,152.56,70.0,100.0,74.0,70.0,0.0,69.42,67.0,69.0,68.0,68.0,1086
2025-02-11 07:15:00,149.73333333333332,0.0,59.333333333333336,90.72333333333334,152.56,70.0,100.0,74.0,70.0,0.0,69.41333333333334,67.0,69.0,68.0,68.0,1087
2025-02-11 07:30:00,151.14666666666668,0.0,59.5,90.68,152.56,70.0,100.0,74.0,70.0,0.0,69.37666666666667,67.0,69.0,68.0,68.0,1088
2025-02-11 07:45:00,153.26666666666668,0.0,59.66666666666666,90.7,152.56,70.0,100.0,74.0,70.0,0.0,69.38666666666667,67.0,69.0,68.0,68.0,1089
2025-02-11 08:00:00,151.85333333333332,0.0,59.833333333333336,90.69333333333331,152.56,70.0,100.0,74.0,70.0,0.0,69.41333333333334,67.0,69.0,68.0,68.0,1090
2025-02-11 08:15:00,153.26666666666668,0.0,59.66666666666666,90.72333333333331,152.56,70.0,100.0,74.0,70.0,0.0,69.42,67.0,69.0,68.0,68.0,1091
2025-02-11 08:30:00,151.14666666666668,0.0,59.0,90.79333333333334,152.56,70.0,100.0,74.0,70.0,0.0,69.41333333333334,67.0,69.0,68.0,68.0,1092
2025-02-11 08:45:00,151.14666666666668,0.0,59.66666666666666,90.82,152.56,70.0,100.0,74.0,70.0,0.0,69.39666666666666,67.0,69.0,68.0,68.0,1093
2025-02-11 09:00:00,149.73333333333332,0.0,60.0,90.78666666666668,152.56,70.0,100.0,74.0,70.0,0.0,69.41333333333334,67.0,69.0,68.0,68.0,1094
2025-02-11 09:15:00,151.14666666666668,0.0,59.66666666666666,90.71,152.56,70.0,100.0,74.0,70.0,0.0,69.42,67.0,69.0,68.0,68.0,1095
2025-02-11 09:30:00,150.44,0.0,59.66666666666666,90.02,152.56,70.0,100.0,74.0,70.0,0.0,69.42,67.0,69.0,68.0,68.0,1096
2025-02-11 09:45:00,151.14666666666668,0.0,59.0,89.50999999999999,152.56,70.0,100.0,74.0,70.0,0.0,69.38666666666667,67.0,69.0,68.0,68.0,1097
2025-02-11 10:00:00,152.56,0.0,59.5,89.22,152.56,70.0,100.0,74.0,70.0,0.0,69.41,67.0,69.0,68.0,68.0,1098
2025-02-11 10:15:00,150.44,0.0,59.5,88.92333333333333,152.56,70.0,100.0,74.0,70.0,0.0,69.4,67.0,69.0,68.0,68.0,1099
2025-02-11 10:30:00,150.44,0.0,59.66666666666666,88.91666666666667,152.56,70.0,100.0,74.0,70.0,0.0,69.39666666666666,67.0,69.0,68.0,68.0,1100
2025-02-11 10:45:00,148.32,0.0,59.333333333333336,88.96,152.56,70.0,100.0,74.0,70.0,0.0,69.30333333333333,67.0,69.0,68.0,68.0,1101
2025-02-11 11:00:00,151.85333333333332,0.0,59.5,88.52333333333333,152.56,70.0,100.0,74.0,70.0,0.0,69.30333333333333,67.0,69.0,68.0,68.0,1102
2025-02-11 11:15:00,151.85333333333332,0.0,60.0,88.45333333333333,152.56,70.0,100.0,74.0,70.0,0.0,69.40333333333334,67.0,69.0,68.0,68.0,1103
2025-02-11 11:30:00,151.14666666666668,0.0,59.5,88.42666666666666,152.56,70.0,100.0,74.0,70.0,0.0,69.40333333333334,67.0,69.0,68.0,68.0,1104
2025-02-11 11:45:00,153.26666666666668,0.0,60.16666666666666,88.71999999999998,152.56,70.0,100.0,74.0,70.0,0.0,69.35333333333334,67.0,69.0,68.0,68.0,1105
2025-02-11 12:00:00,153.26666666666665,0.0,59.66666666666666,88.63,152.56,70.0,100.0,74.0,70.0,0.0,69.29666666666667,67.0,69.0,68.0,68.0,1106
2025-02-11 12:15:00,149.73333333333332,0.0,60.0,88.76666666666667,152.56,70.0,100.0,74.0,70.0,0.0,69.37333333333333,67.0,69.0,68.0,68.0,1107
2025-02-11 12:30:00,152.56,0.0,59.333333333333336,88.58666666666666,152.56,70.0,100.0,74.0,70.0,0.0,69.36333333333333,67.0,69.0,68.0,68.0,1108
2025-02-11 12:45:00,151.85333333333332,0.0,60.333333333333336,88.72666666666667,152.56,70.0,100.0,74.0,70.0,0.0,69.13333333333334,67.0,69.0,68.0,68.0,1109
2025-02-11 13:00:00,151.85333333333332,0.0,59.833333333333336,88.66000000000001,152.56,70.0,100.0,74.0,70.0,0.0,68.86,67.0,69.0,68.0,68.0,1110
2025-02-11 13:15:00,147.61333333333334,0.0,60.333333333333336,88.78333333333335,152.56,70.0,100.0,74.0,70.0,0.0,68.67999999999999,67.0,69.0,68.0,68.0,1111
2025-02-11 13:30:00,152.56,0.0,60.5,88.65333333333332,152.56,70.0,100.0,74.0,70.0,0.0,68.52333333333333,67.0,69.0,68.0,68.0,1112
2025-02-11 13:45:00,151.85333333333332,0.0,59.66666666666666,88.64,152.56,70.0,100.0,74.0,70.0,0.0,68.64999999999999,67.0,69.0,68.0,68.0,1113
2025-02-11 14:00:00,150.44,0.0,60.833333333333336,88.50333333333333,152.56,70.0,100.0,74.0,70.0,0.0,68.84666666666666,67.0,69.0,68.0,68.0,1114
2025-02-11 14:15:00,151.14666666666668,0.0,60.16666666666666,88.36666666666667,152.56,70.0,100.0,74.0,70.0,0.0,68.87,67.0,69.0,68.0,68.0,1115
2025-02-11 14:30:00,150.44,0.0,60.16666666666666,88.46,152.56,70.0,100.0,74.0,70.0,0.0,68.95666666666666,67.0,69.0,68.0,68.0,1116
2025-02-11 14:45:00,153.26666666666668,0.0,60.333333333333336,88.44333333333333,152.56,70.0,100.0,74.0,70.0,0.0,68.94,67.0,69.0,68.0,68.0,1117
2025-02-11 15:00:00,151.14666666666668,0.0,60.16666666666666,88.46333333333332,152.56,70.0,100.0,74.0,70.0,0.0,69.08666666666666,67.0,69.0,68.0,68.0,1118
2025-02-11 15:15:00,151.14666666666668,0.0,60.333333333333336,88.44333333333333,152.56,70.0,100.0,74.0,70.0,0.0,69.32,67.0,69.0,68.0,68.0,1119
2025-02-11 15:30:00,151.14666666666668,0.0,60.333333333333336,88.64,152.56,70.0,100.0,74.0,70.0,0.0,69.50666666666666,67.0,69.0,68.0,68.0,1120
2025-02-11 15:45:00,151.85333333333332,0.0,60.333333333333336,88.69,152.56,70.0,100.0,74.0,70.0,0.0,69.45666666666666,67.0,69.0,68.0,68.0,1121
2025-02-11 16:00:00,151.85333333333332,0.0,60.333333333333336,88.78333333333335,152.56,70.0,100.0,74.0,70.0,0.0,69.53666666666668,67.0,69.0,68.0,68.0,1122
2025-02-11 16:15:00,150.44,0.0,59.833333333333336,88.75999999999999,152.56,70.0,100.0,74.0,70.0,0.0,69.55666666666666,67.0,69.0,68.0,68.0,1123
2025-02-11 16:30:00,149.73333333333332,0.0,60.0,88.89333333333333,152.56,70.0,100.0,74.0,70.0,0.0,69.67333333333333,67.0,69.0,68.0,68.0,1124
2025-02-11 16:45:00,102.41333333333334,0.0,67.66666666666667,88.98666666666668,152.56,70.0,100.0,74.0,70.0,0.0,69.77333333333333,67.0,69.0,68.0,68.0,1125
2025-02-11 17:00:00,150.44,0.0,45.16666666666666,89.34666666666665,152.56,70.0,100.0,74.0,70.0,0.0,69.69666666666666,67.0,69.0,68.0,68.0,1126
2025-02-11 17:15:00,151.85333333333332,0.0,45.0,89.28666666666668,152.56,70.0,99.9,74.0,70.0,0.0,69.82333333333332,67.0,69.0,68.0,68.0,1127
2025-02-11 17:30:00,153.26666666666668,0.0,44.5,89.31666666666666,152.56,70.0,100.0,74.0,70.0,0.0,69.77,67.0,69.0,68.0,68.0,1128
2025-02-11 17:45:00,151.85333333333332,0.0,45.5,89.34666666666668,152.56,70.0,100.0,74.0,70.0,0.0,69.71666666666665,67.0,69.0,68.0,68.0,1129
2025-02-11 18:00:00,152.56,0.0,44.833333333333336,89.38666666666667,152.56,70.0,100.0,74.0,70.0,0.0,69.72333333333333,67.0,69.0,68.0,68.0,1130
2025-02-11 18:15:00,151.85333333333332,0.0,44.833333333333336,89.35000000000001,152.56,70.0,100.0,74.0,70.0,0.0,69.47,67.0,69.0,68.0,68.0,1131
2025-02-11 18:30:00,149.02666666666667,0.0,45.0,89.35333333333334,152.56,70.0,100.0,74.0,70.0,0.0,69.88,67.0,69.0,68.0,68.0,1132
2025-02-11 18:45:00,153.26666666666668,0.0,44.5,89.04666666666667,152.56,70.0,95.62333333333332,74.0,70.0,0.0,70.18333333333334,67.0,69.0,68.0,68.0,1133
2025-02-11 19:00:00,150.44,0.0,45.333333333333336,89.45,152.56,70.0,97.63333333333333,74.0,70.0,0.0,69.98,67.0,69.0,68.0,68.0,1134
2025-02-11 19:15:00,151.14666666666668,0.0,44.66666666666666,89.63,152.56,70.0,99.97666666666667,74.0,70.0,0.0,69.87333333333333,67.0,69.0,68.0,68.0,1135
2025-02-11 19:30:00,149.73333333333332,0.0,44.333333333333336,89.67,152.56,70.0,99.26666666666668,74.0,70.0,0.0,69.96666666666665,67.0,69.0,68.0,68.0,1136
2025-02-11 19:45:00,150.44,0.0,44.333333333333336,89.46,152.56,70.0,99.71333333333332,74.0,70.0,0.0,69.95333333333333,67.0,69.0,68.0,68.0,1137
2025-02-11 20:00:00,151.85333333333332,0.0,44.16666666666666,89.29333333333334,152.56,70.0,99.97333333333334,74.0,70.0,0.0,69.95333333333333,67.0,69.0,68.0,68.0,1138
2025-02-11 20:15:00,151.14666666666668,0.0,44.16666666666666,89.37,152.56,70.0,100.0,74.0,70.0,0.0,69.85333333333334,67.0,69.0,68.0,68.0,1139
2025-02-11 20:30:00,150.44,0.0,44.333333333333336,89.12666666666667,152.56,70.0,94.07666666666668,74.0,70.0,0.0,70.24666666666667,67.0,69.0,68.0,68.0,1140
2025-02-11 20:45:00,149.02666666666667,0.0,45.333333333333336,88.29,152.56,70.0,89.61333333333334,74.0,70.0,0.0,70.36333333333333,67.0,69.0,68.0,68.0,1141
2025-02-11 21:00:00,150.44,0.0,45.5,86.85333333333334,152.56,70.0,84.22,74.0,70.0,0.0,70.46333333333332,67.0,69.0,68.0,68.0,1142
2025-02-11 21:15:00,153.26666666666668,0.0,44.66666666666666,84.86,152.56,70.0,76.67,74.0,70.0,0.0,70.61666666666667,67.0,69.0,68.0,68.0,1143
2025-02-11 21:30:00,151.14666666666668,0.0,45.16666666666666,83.58666666666666,152.56,70.0,67.67666666666666,74.0,70.0,0.0,70.85000000000001,67.0,69.0,68.0,68.0,1144
2025-02-11 21:45:00,151.14666666666668,0.0,45.5,80.40333333333332,152.56,70.0,64.27666666666666,74.0,70.0,0.0,70.70666666666666,67.0,69.0,68.0,68.0,1145
2025-02-11 22:00:00,149.02666666666667,0.0,45.333333333333336,82.16333333333334,152.56,70.0,67.44,74.0,70.0,0.0,70.33333333333333,67.0,69.0,68.0,68.0,1146
2025-02-11 22:15:00,152.56,0.0,45.16666666666666,83.22333333333333,152.56,70.0,70.22666666666667,74.0,70.0,0.0,70.11333333333333,67.0,69.0,68.0,68.0,1147
2025-02-11 22:30:00,149.73333333333332,0.0,45.5,84.08,152.56,70.0,72.71666666666665,74.0,70.0,0.0,69.96,67.0,69.0,68.0,68.0,1148
2025-02-11 22:45:00,151.85333333333332,0.0,45.0,84.17999999999999,152.56,70.0,74.49666666666667,74.0,70.0,0.0,69.91666666666667,67.0,69.0,68.0,68.0,1149
2025-02-11 23:00:00,151.14666666666668,0.0,45.16666666666666,85.14999999999999,152.56,70.0,77.10666666666667,74.0,70.0,0.0,69.83333333333333,67.0,69.0,68.0,68.0,1150
2025-02-11 23:15:00,152.56,0.0,45.5,85.82,152.56,70.0,80.45666666666666,74.0,70.0,0.0,69.71666666666665,67.0,69.0,68.0,68.0,1151
2025-02-11 23:30:00,153.97333333333333,0.0,45.833333333333336,86.47333333333334,152.56,70.0,83.05,74.0,70.0,0.0,69.70333333333333,67.0,69.0,68.0,68.0,1152
2025-02-11 23:45:00,151.14666666666668,0.0,45.16666666666666,87.65666666666668,152.56,70.0,87.74333333333334,74.0,70.0,0.0,69.58999999999999,67.0,69.0,68.0,68.0,1153
2025-02-12 00:00:00,149.73333333333332,0.0,45.333333333333336,89.10666666666667,152.56,70.0,93.38333333333333,74.0,70.0,0.0,69.49,67.0,69.0,68.0,68.0,1154
2025-02-12 00:15:00,151.85333333333332,0.0,46.333333333333336,89.16666666666667,152.56,70.0,93.26,74.0,70.0,0.0,69.64999999999999,67.0,69.0,68.0,68.0,1155
2025-02-12 00:30:00,151.14666666666668,0.0,45.333333333333336,89.22666666666667,152.56,70.0,97.28333333333336,74.0,70.0,0.0,69.56666666666666,67.0,69.0,68.0,68.0,1156
2025-02-12 00:45:00,153.26666666666668,0.0,45.16666666666666,89.72333333333334,152.56,70.0,100.0,74.0,70.0,0.0,69.37333333333333,67.0,69.0,68.0,68.0,1157
2025-02-12 01:00:00,153.97333333333333,0.0,46.333333333333336,89.39666666666666,152.56,70.0,100.0,74.0,70.0,0.0,69.50666666666666,67.0,69.0,68.0,68.0,1158
2025-02-12 01:15:00,150.44,0.0,46.0,89.46666666666665,152.56,70.0,100.0,74.0,70.0,0.0,69.62333333333333,67.0,69.0,68.0,68.0,1159
2025-02-12 01:30:00,151.85333333333332,0.0,45.66666666666666,89.49666666666667,152.56,70.0,100.0,74.0,70.0,0.0,69.6,67.0,69.0,68.0,68.0,1160
2025-02-12 01:45:00,149.73333333333332,0.0,46.16666666666666,89.59333333333332,152.56,70.0,100.0,74.0,70.0,0.0,69.57,67.0,69.0,68.0,68.0,1161
2025-02-12 02:00:00,152.56,0.0,46.0,89.38666666666667,152.56,70.0,100.0,74.0,70.0,0.0,69.60333333333334,67.0,69.0,68.0,68.0,1162
2025-02-12 02:15:00,151.14666666666668,0.0,45.66666666666666,89.57666666666667,152.56,70.0,100.0,74.0,70.0,0.0,69.66666666666667,67.0,69.0,68.0,68.0,1163
2025-02-12 02:30:00,151.85333333333332,0.0,46.0,89.67666666666666,152.56,70.0,100.0,74.0,70.0,0.0,69.66666666666667,67.0,69.0,68.0,68.0,1164
2025-02-12 02:45:00,151.85333333333332,0.0,46.833333333333336,89.40333333333332,152.56,70.0,100.0,74.0,70.0,0.0,69.6,67.0,69.0,68.0,68.0,1165
2025-02-12 03:00:00,153.26666666666668,0.0,45.833333333333336,89.42666666666668,152.56,70.0,100.0,74.0,70.0,0.0,69.66666666666667,67.0,69.0,68.0,68.0,1166
2025-02-12 03:15:00,152.56,0.0,46.0,89.58666666666666,152.56,70.0,100.0,74.0,70.0,0.0,69.69,67.0,69.0,68.0,68.0,1167
2025-02-12 03:30:00,151.85333333333332,0.0,46.66666666666666,89.52333333333333,152.56,70.0,100.0,74.0,70.0,0.0,69.70333333333333,67.0,69.0,68.0,68.0,1168
2025-02-12 03:45:00,152.56,0.0,45.833333333333336,89.51333333333334,152.56,70.0,100.0,74.0,70.0,0.0,69.56333333333333,67.0,69.0,68.0,68.0,1169
2025-02-12 04:00:00,153.26666666666668,0.0,46.833333333333336,89.5,152.56,70.0,100.0,74.0,70.0,0.0,69.63666666666667,67.0,69.0,68.0,68.0,1170
2025-02-12 04:15:00,151.14666666666668,0.0,46.66666666666666,89.44333333333333,152.56,70.0,100.0,74.0,70.0,0.0,69.67,67.0,69.0,68.0,68.0,1171
2025-02-12 04:30:00,151.14666666666668,0.0,46.66666666666666,89.48333333333333,152.56,70.0,100.0,74.0,70.0,0.0,69.70333333333333,67.0,69.0,68.0,68.0,1172
2025-02-12 04:45:00,150.44,0.0,45.833333333333336,89.54,152.56,70.0,100.0,74.0,70.0,0.0,69.67666666666666,67.0,69.0,68.0,68.0,1173
2025-02-12 05:00:00,151.85333333333332,0.0,46.66666666666666,89.57666666666667,152.56,70.0,100.0,74.0,70.0,0.0,69.67333333333333,67.0,69.0,68.0,68.0,1174
2025-02-12 05:15:00,148.32,0.0,46.333333333333336,89.58333333333333,152.56,70.0,100.0,74.0,70.0,0.0,69.62333333333333,67.0,69.0,68.0,68.0,1175
2025-02-12 05:30:00,152.56,0.0,46.0,89.55333333333333,152.56,70.0,100.0,74.0,70.0,0.0,69.77333333333333,67.0,69.0,68.0,68.0,1176
2025-02-12 05:45:00,152.56,0.0,47.0,89.36000000000001,152.56,70.0,94.37666666666668,74.0,70.0,0.0,70.23666666666666,67.0,69.0,68.0,68.0,1177
2025-02-12 06:00:00,151.85333333333332,0.0,46.5,89.21666666666665,152.56,70.0,95.06666666666666,74.0,70.0,0.0,70.11666666666667,67.0,69.0,68.0,68.0,1178
2025-02-12 06:15:00,151.85333333333332,0.0,46.66666666666666,88.39666666666666,152.56,70.0,89.46,74.0,70.0,0.0,70.30666666666667,67.0,69.0,68.0,68.0,1179
2025-02-12 06:30:00,150.44,0.0,46.5,89.52,152.56,70.0,93.91333333333334,74.0,70.0,0.0,70.02333333333333,67.0,69.0,68.0,68.0,1180
2025-02-12 06:45:00,152.56,0.0,46.0,89.52666666666666,152.56,70.0,95.23333333333332,74.0,70.0,0.0,69.96333333333334,67.0,69.0,68.0,68.0,1181
2025-02-12 07:00:00,153.97333333333333,0.0,45.833333333333336,89.54333333333334,152.56,70.0,97.84333333333332,74.0,70.0,0.0,69.85,67.0,69.0,68.0,68.0,1182
2025-02-12 07:15:00,151.85333333333332,0.0,46.16666666666666,89.66666666666667,152.56,70.0,99.45,74.0,70.0,0.0,69.82666666666667,67.0,69.0,68.0,68.0,1183
2025-02-12 07:30:00,151.14666666666668,0.0,46.5,89.61,152.56,70.0,100.0,74.0,70.0,0.0,69.82666666666667,67.0,69.0,68.0,68.0,1184
2025-02-12 07:45:00,151.85333333333332,0.0,46.5,89.64999999999999,152.56,70.0,100.0,74.0,70.0,0.0,69.81333333333333,67.0,69.0,68.0,68.0,1185
2025-02-12 08:00:00,153.26666666666668,0.0,45.833333333333336,89.61,152.56,70.0,100.0,74.0,70.0,0.0,69.74,67.0,69.0,68.0,68.0,1186
2025-02-12 08:15:00,153.26666666666668,0.0,46.5,89.55,152.56,70.0,100.0,74.0,70.0,0.0,69.70333333333333,67.0,69.0,68.0,68.0,1187
2025-02-12 08:30:00,152.56,0.0,46.0,89.59333333333332,152.56,70.0,100.0,74.0,70.0,0.0,69.74,67.0,69.0,68.0,68.0,1188
2025-02-12 08:45:00,149.73333333333332,0.0,47.333333333333336,89.77333333333333,152.56,70.0,100.0,74.0,70.0,0.0,69.79333333333334,67.0,69.0,68.0,68.0,1189
2025-02-12 09:00:00,150.44,0.0,46.66666666666666,89.14333333333333,152.56,70.0,100.0,74.0,70.0,0.0,69.75333333333333,67.0,69.0,68.0,68.0,1190
2025-02-12 09:15:00,151.85333333333332,0.0,45.5,89.58999999999999,152.56,70.0,100.0,74.0,70.0,0.0,69.71,67.0,69.0,68.0,68.0,1191
2025-02-12 09:30:00,151.85333333333332,0.0,46.66666666666666,89.52666666666669,152.56,70.0,100.0,74.0,70.0,0.0,69.70333333333333,67.0,69.0,68.0,68.0,1192
2025-02-12 09:45:00,149.73333333333332,0.0,46.16666666666666,89.52,152.56,70.0,100.0,74.0,70.0,0.0,69.77666666666666,67.0,69.0,68.0,68.0,1193
2025-02-12 10:00:00,151.85333333333332,0.0,46.833333333333336,89.63,152.56,70.0,100.0,74.0,70.0,0.0,69.73,67.0,69.0,68.0,68.0,1194
2025-02-12 10:15:00,151.85333333333332,0.0,46.333333333333336,89.56666666666666,152.56,70.0,100.0,74.0,70.0,0.0,69.75333333333333,67.0,69.0,68.0,68.0,1195
2025-02-12 10:30:00,152.56,0.0,46.0,89.71999999999998,152.56,70.0,100.0,74.0,70.0,0.0,69.72333333333333,67.0,69.0,68.0,68.0,1196
2025-02-12 10:45:00,149.02666666666667,0.0,45.833333333333336,89.73333333333333,152.56,70.0,100.0,74.0,70.0,0.0,69.75999999999999,67.0,69.0,68.0,68.0,1197
2025-02-12 11:00:00,152.56,0.0,46.833333333333336,89.22666666666667,152.56,70.0,100.0,74.0,70.0,0.0,69.78666666666668,67.0,69.0,68.0,68.0,1198
2025-02-12 11:15:00,151.85333333333332,0.0,47.16666666666666,89.12666666666667,152.56,70.0,100.0,74.0,70.0,0.0,69.71666666666665,67.0,69.0,68.0,68.0,1199
2025-02-12 11:30:00,152.56,0.0,46.5,89.11333333333334,152.56,70.0,100.0,74.0,70.0,0.0,69.74,67.0,69.0,68.0,68.0,1200
2025-02-12 11:45:00,151.14666666666668,0.0,46.333333333333336,89.37666666666667,152.56,70.0,100.0,74.0,70.0,0.0,69.76333333333334,67.0,69.0,68.0,68.0,1201
2025-02-12 12:00:00,151.85333333333332,0.0,45.66666666666666,89.46666666666665,152.56,70.0,100.0,74.0,70.0,0.0,69.71,67.0,69.0,68.0,68.0,1202
2025-02-12 12:15:00,151.85333333333332,0.0,46.833333333333336,89.38666666666666,152.56,70.0,100.0,74.0,70.0,0.0,69.80666666666666,67.0,69.0,68.0,68.0,1203
2025-02-12 12:30:00,151.14666666666668,0.0,47.16666666666666,89.28000000000002,152.56,70.0,100.0,74.0,70.0,0.0,69.77,67.0,69.0,68.0,68.0,1204
2025-02-12 12:45:00,151.14666666666668,0.0,47.0,89.42,152.56,70.0,100.0,74.0,70.0,0.0,69.69333333333333,67.0,69.0,68.0,68.0,1205
2025-02-12 13:00:00,149.73333333333332,0.0,46.16666666666666,89.55666666666667,152.56,70.0,100.0,74.0,70.0,0.0,69.56,67.0,69.0,68.0,68.0,1206
2025-02-12 13:15:00,149.73333333333335,0.0,45.833333333333336,89.08,152.56,70.0,100.0,74.0,70.0,0.0,69.35333333333334,67.0,69.0,68.0,68.0,1207
2025-02-12 13:30:00,150.44,0.0,44.833333333333336,89.33999999999999,152.56,70.0,100.0,74.0,70.0,0.0,68.73666666666666,67.0,69.0,68.0,68.0,1208
2025-02-12 13:45:00,151.85333333333332,0.0,45.0,89.39333333333333,152.56,70.0,100.0,74.0,70.0,0.0,68.77999999999999,67.0,69.0,68.0,68.0,1209
2025-02-12 14:00:00,150.44,0.0,45.16666666666666,89.13666666666666,152.56,70.0,100.0,74.0,70.0,0.0,68.96,67.0,69.0,68.0,68.0,1210
2025-02-12 14:15:00,50.14666666666667,0.0,69.66666666666667,86.78000000000002,152.56,70.0,100.0,74.0,70.0,0.0,69.11,67.0,69.0,68.0,68.0,1211
2025-02-12 14:30:00,105.23666666666668,0.0,63.0,86.29,152.56,70.0,100.0,74.0,70.0,0.0,69.01333333333334,67.0,69.0,68.0,68.0,1212
2025-02-12 14:45:00,152.56,0.0,43.66666666666666,89.99666666666667,152.56,70.0,100.0,74.0,70.0,0.0,68.41333333333334,67.0,69.0,68.0,68.0,1213
2025-02-12 15:00:00,150.44,0.0,43.66666666666666,89.57333333333334,152.56,70.0,100.0,74.0,70.0,0.0,68.69,67.0,69.0,68.0,68.0,1214
2025-02-12 15:15:00,151.14666666666668,0.0,43.333333333333336,89.48,152.56,70.0,100.0,74.0,70.0,0.0,69.09333333333333,67.0,69.0,68.0,68.0,1215
2025-02-12 15:30:00,149.73333333333332,0.0,45.333333333333336,89.72666666666667,152.56,70.0,100.0,74.0,70.0,0.0,69.33333333333333,67.0,69.0,68.0,68.0,1216
2025-02-12 15:45:00,151.85333333333332,0.0,45.16666666666666,89.50999999999999,152.56,70.0,100.0,74.0,70.0,0.0,69.28666666666668,67.0,69.0,68.0,68.0,1217
2025-02-12 16:00:00,151.85333333333332,0.0,45.0,89.73333333333333,152.56,70.0,100.0,74.0,70.0,0.0,69.47666666666667,67.0,69.0,68.0,68.0,1218
2025-02-12 16:15:00,148.32,0.0,45.66666666666666,89.78000000000002,152.56,70.0,100.0,74.0,70.0,0.0,69.64999999999999,67.0,69.0,68.0,68.0,1219
2025-02-12 16:30:00,151.14666666666668,0.0,45.833333333333336,89.85333333333334,152.56,70.0,100.0,74.0,70.0,0.0,69.75333333333333,67.0,69.0,68.0,68.0,1220
2025-02-12 16:45:00,149.73333333333332,0.0,45.66666666666666,90.02999999999999,152.56,70.0,100.0,74.0,70.0,0.0,69.75333333333333,67.0,69.0,68.0,68.0,1221
2025-02-12 17:00:00,149.02666666666667,0.0,44.833333333333336,90.08,152.56,70.0,100.0,74.0,70.0,0.0,69.76666666666667,67.0,69.0,68.0,68.0,1222
2025-02-12 17:15:00,151.85333333333332,0.0,44.5,90.13333333333333,152.56,70.0,100.0,74.0,70.0,0.0,69.82666666666667,67.0,69.0,68.0,68.0,1223
2025-02-12 17:30:00,152.56,0.0,45.5,90.29,152.56,70.0,100.0,74.0,70.0,0.0,69.83333333333333,67.0,69.0,68.0,68.0,1224
2025-02-12 17:45:00,149.73333333333332,0.0,45.5,90.47333333333334,152.56,70.0,100.0,74.0,70.0,0.0,69.87,67.0,69.0,68.0,68.0,1225
2025-02-12 18:00:00,151.85333333333332,0.0,45.0,90.22333333333334,152.56,70.0,95.76666666666668,74.0,70.0,0.0,70.18666666666667,67.0,69.0,68.0,68.0,1226
2025-02-12 18:15:00,153.26666666666668,0.0,44.16666666666666,90.34666666666668,152.56,70.0,95.43333333333334,74.0,70.0,0.0,70.12,67.0,69.0,68.0,68.0,1227
2025-02-12 18:30:00,151.85333333333332,0.0,43.66666666666666,89.49666666666667,152.56,70.0,89.13,74.0,70.0,0.0,70.36666666666666,67.0,69.0,68.0,68.0,1228
2025-02-12 18:45:00,149.73333333333332,0.0,44.16666666666666,90.54,152.56,70.0,94.28,74.0,70.0,0.0,70.02999999999999,67.0,69.0,68.0,68.0,1229
2025-02-12 19:00:00,153.97333333333333,0.0,44.0,90.62,152.56,70.0,98.98333333333332,74.0,70.0,0.0,69.78333333333333,67.0,69.0,68.0,68.0,1230
2025-02-12 19:15:00,151.14666666666668,0.0,43.333333333333336,90.94333333333331,152.56,70.0,100.0,74.0,70.0,0.0,69.68333333333334,67.0,69.0,68.0,68.0,1231
2025-02-12 19:30:00,153.26666666666668,0.0,44.16666666666666,90.88666666666668,152.56,70.0,100.0,74.0,70.0,0.0,69.67999999999999,67.0,69.0,68.0,68.0,1232
2025-02-12 19:45:00,152.56,0.0,43.16666666666666,90.98,152.56,70.0,100.0,74.0,70.0,0.0,69.70333333333333,67.0,69.0,68.0,68.0,1233
2025-02-12 20:00:00,151.85333333333332,0.0,43.66666666666666,91.19666666666669,152.56,70.0,100.0,74.0,70.0,0.0,69.68666666666667,67.0,69.0,68.0,68.0,1234
2025-02-12 20:15:00,154.68,0.0,43.5,91.14,152.56,70.0,100.0,74.0,70.0,0.0,69.69999999999999,67.0,69.0,68.0,68.0,1235
2025-02-12 20:30:00,153.26666666666668,0.0,43.333333333333336,91.21999999999998,152.56,70.0,100.0,74.0,70.0,0.0,69.70333333333333,67.0,69.0,68.0,68.0,1236
2025-02-12 20:45:00,150.44,0.0,43.5,91.1675,152.56,70.0,100.0,74.0,70.0,0.0,69.67,67.0,69.0,68.0,68.0,1237
2025-02-12 21:00:00,150.44,0.0,43.833333333333336,91.05333333333331,152.56,70.0,100.0,74.0,70.0,0.0,69.64999999999999,67.0,69.0,68.0,68.0,1238
2025-02-12 21:15:00,150.44,0.0,44.0,91.24,152.56,70.0,100.0,74.0,70.0,0.0,69.56333333333333,67.0,69.0,68.0,68.0,1239
2025-02-12 21:30:00,153.26666666666668,0.0,43.833333333333336,91.16,152.56,70.0,100.0,74.0,70.0,0.0,69.56333333333333,67.0,69.0,68.0,68.0,1240
2025-02-12 21:45:00,151.14666666666668,0.0,43.66666666666666,91.16,152.56,70.0,100.0,74.0,70.0,0.0,69.54333333333334,67.0,69.0,68.0,68.0,1241
2025-02-12 22:00:00,151.85333333333332,0.0,43.5,91.27333333333333,152.56,70.0,100.0,74.0,70.0,0.0,69.6,67.0,69.0,68.0,68.0,1242
2025-02-12 22:15:00,149.73333333333332,0.0,44.0,91.35333333333334,152.56,70.0,100.0,74.0,70.0,0.0,69.65333333333332,67.0,69.0,68.0,68.0,1243
2025-02-12 22:30:00,154.67999999999998,0.0,44.0,91.22,152.56,70.0,100.0,74.0,70.0,0.0,69.62666666666667,67.0,69.0,68.0,68.0,1244
2025-02-12 22:45:00,152.56,0.0,43.66666666666666,91.54666666666668,152.56,70.0,100.0,74.0,70.0,0.0,69.60000000000001,67.0,69.0,68.0,68.0,1245
2025-02-12 23:00:00,151.14666666666668,0.0,43.66666666666666,91.61333333333332,152.56,70.0,100.0,74.0,70.0,0.0,69.46333333333332,67.0,69.0,68.0,68.0,1246
2025-02-12 23:15:00,151.14666666666668,0.0,44.16666666666666,91.49,152.56,70.0,100.0,74.0,70.0,0.0,69.55,67.0,69.0,68.0,68.0,1247
2025-02-12 23:30:00,151.14666666666668,0.0,44.0,91.26666666666668,152.56,70.0,100.0,74.0,70.0,0.0,69.51333333333334,67.0,69.0,68.0,68.0,1248
2025-02-12 23:45:00,151.85333333333332,0.0,44.5,91.46,152.56,70.0,100.0,74.0,70.0,0.0,69.27333333333333,67.0,69.0,68.0,68.0,1249
2025-02-13 00:00:00,153.26666666666668,0.0,43.833333333333336,91.4,152.56,70.0,100.0,74.0,70.0,0.0,69.25666666666666,67.0,69.0,68.0,68.0,1250
2025-02-13 00:15:00,149.02666666666667,0.0,44.5,91.21999999999998,152.56,70.0,100.0,74.0,70.0,0.0,69.47,67.0,69.0,68.0,68.0,1251
2025-02-13 00:30:00,151.14666666666668,0.0,44.5,91.51333333333334,152.56,70.0,100.0,74.0,70.0,0.0,69.40333333333332,67.0,69.0,68.0,68.0,1252
2025-02-13 00:45:00,150.44,0.0,44.833333333333336,91.56,152.56,70.0,100.0,74.0,70.0,0.0,69.05666666666667,67.0,69.0,68.0,68.0,1253
2025-02-13 01:00:00,150.44,0.0,44.66666666666666,91.61666666666667,152.56,70.0,100.0,74.0,70.0,0.0,69.16666666666667,67.0,69.0,68.0,68.0,1254
2025-02-13 01:15:00,151.85333333333332,0.0,44.5,91.66333333333334,152.56,70.0,100.0,74.0,70.0,0.0,69.52333333333333,67.0,69.0,68.0,68.0,1255
2025-02-13 01:30:00,153.26666666666668,0.0,45.0,91.82,152.56,70.0,100.0,74.0,70.0,0.0,69.61999999999999,67.0,69.0,68.0,68.0,1256
2025-02-13 01:45:00,150.44,0.0,45.16666666666666,91.99666666666668,152.56,70.0,100.0,74.0,70.0,0.0,69.69666666666666,67.0,69.0,68.0,68.0,1257
2025-02-13 02:00:00,151.14666666666668,0.0,44.66666666666666,92.03666666666668,152.56,70.0,100.0,74.0,70.0,0.0,69.72333333333333,67.0,69.0,68.0,68.0,1258
2025-02-13 02:15:00,151.85333333333332,0.0,45.333333333333336,92.03333333333336,152.56,70.0,100.0,74.0,70.0,0.0,69.79,67.0,69.0,68.0,68.0,1259
2025-02-13 02:30:00,151.14666666666668,0.0,45.0,92.29333333333334,152.56,70.0,100.0,74.0,70.0,0.0,69.84333333333333,67.0,69.0,68.0,68.0,1260
2025-02-13 02:45:00,150.44,0.0,45.0,92.45666666666666,152.56,70.0,100.0,74.0,70.0,0.0,69.79666666666667,67.0,69.0,68.0,68.0,1261
2025-02-13 03:00:00,151.14666666666668,0.0,45.0,92.36666666666667,152.56,70.0,100.0,74.0,70.0,0.0,69.84333333333333,67.0,69.0,68.0,68.0,1262
2025-02-13 03:15:00,153.26666666666668,0.0,45.16666666666666,92.06333333333332,152.56,70.0,100.0,74.0,70.0,0.0,69.95,67.0,69.0,68.0,68.0,1263
2025-02-13 03:30:00,151.85333333333332,0.0,45.16666666666666,91.93333333333334,152.56,70.0,100.0,74.0,70.0,0.0,69.94333333333333,67.0,69.0,68.0,68.0,1264
2025-02-13 03:45:00,150.44,0.0,45.333333333333336,91.76333333333334,152.56,70.0,100.0,74.0,70.0,0.0,69.85333333333334,67.0,69.0,68.0,68.0,1265
2025-02-13 04:00:00,151.85333333333332,0.0,45.5,91.74666666666668,152.56,70.0,100.0,74.0,70.0,0.0,69.86,67.0,69.0,68.0,68.0,1266
2025-02-13 04:15:00,151.85333333333332,0.0,45.66666666666666,91.88666666666666,152.56,70.0,100.0,74.0,70.0,0.0,69.84,67.0,69.0,68.0,68.0,1267
2025-02-13 04:30:00,150.44,0.0,45.833333333333336,91.82333333333334,152.56,70.0,100.0,74.0,70.0,0.0,69.84333333333333,67.0,69.0,68.0,68.0,1268
2025-02-13 04:45:00,151.85333333333332,0.0,45.66666666666666,91.67,152.56,70.0,100.0,74.0,70.0,0.0,69.83,67.0,69.0,68.0,68.0,1269
2025-02-13 05:00:00,153.26666666666668,0.0,45.833333333333336,91.35666666666668,152.56,70.0,100.0,74.0,70.0,0.0,69.70333333333333,67.0,69.0,68.0,68.0,1270
2025-02-13 05:15:00,151.85333333333332,0.0,45.5,91.35,152.56,70.0,100.0,74.0,70.0,0.0,69.76333333333334,67.0,69.0,68.0,68.0,1271
2025-02-13 05:30:00,149.73333333333332,0.0,46.16666666666666,91.18333333333334,152.56,70.0,100.0,74.0,70.0,0.0,69.79333333333334,67.0,69.0,68.0,68.0,1272
2025-02-13 05:45:00,149.73333333333332,0.0,47.0,90.68666666666668,152.56,70.0,100.0,74.0,70.0,0.0,69.82666666666667,67.0,69.0,68.0,68.0,1273
2025-02-13 06:00:00,150.44,0.0,47.5,90.86666666666667,152.56,70.0,100.0,74.0,70.0,0.0,69.68,67.0,69.0,68.0,68.0,1274
2025-02-13 06:15:00,149.02666666666667,0.0,48.0,90.86,152.56,70.0,100.0,74.0,70.0,0.0,69.77666666666666,67.0,69.0,68.0,68.0,1275
2025-02-13 06:30:00,151.14666666666668,0.0,46.5,90.67333333333332,152.56,70.0,100.0,74.0,70.0,0.0,69.73333333333333,67.0,69.0,68.0,68.0,1276
2025-02-13 06:45:00,149.73333333333332,0.0,46.333333333333336,90.79333333333334,152.56,70.0,100.0,74.0,70.0,0.0,69.82,67.0,69.0,68.0,68.0,1277
2025-02-13 07:00:00,153.26666666666668,0.0,46.16666666666666,90.71666666666664,152.56,70.0,100.0,74.0,70.0,0.0,69.8,67.0,69.0,68.0,68.0,1278
2025-02-13 07:15:00,151.85333333333332,0.0,46.0,90.53333333333336,152.56,70.0,100.0,74.0,70.0,0.0,69.78333333333333,67.0,69.0,68.0,68.0,1279
2025-02-13 07:30:00,149.73333333333332,0.0,46.333333333333336,90.21999999999998,152.56,70.0,94.61666666666667,74.0,70.0,0.0,70.24333333333334,67.0,69.0,68.0,68.0,1280
2025-02-13 07:45:00,153.26666666666668,0.0,45.66666666666666,89.90666666666668,152.56,70.0,92.59,74.0,70.0,0.0,70.25,67.0,69.0,68.0,68.0,1281
2025-02-13 08:00:00,151.14666666666668,0.0,46.333333333333336,87.04,152.56,70.0,82.13666666666667,74.0,70.0,0.0,70.59666666666668,67.0,69.0,68.0,68.0,1282
2025-02-13 08:15:00,152.56,0.0,47.5,83.67,152.56,70.0,73.35333333333334,74.0,70.0,0.0,70.73666666666666,67.0,69.0,68.0,68.0,1283
2025-02-13 08:30:00,151.14666666666668,0.0,47.66666666666666,85.56666666666668,152.56,70.0,77.87666666666667,74.0,70.0,0.0,70.25333333333333,67.0,69.0,68.0,68.0,1284
2025-02-13 08:45:00,152.56,0.0,47.5,86.78333333333335,152.56,70.0,81.68666666666667,74.0,70.0,0.0,70.01,67.0,69.0,68.0,68.0,1285
2025-02-13 09:00:00,151.14666666666668,0.0,47.833333333333336,87.0,152.56,70.0,83.07000000000001,74.0,70.0,0.0,69.93666666666667,67.0,69.0,68.0,68.0,1286
2025-02-13 09:15:00,152.56,0.0,46.833333333333336,87.8,152.56,70.0,85.51666666666667,74.0,70.0,0.0,69.85333333333334,67.0,69.0,68.0,68.0,1287
2025-02-13 09:30:00,152.56,0.0,47.16666666666666,88.61000000000001,152.56,70.0,86.81333333333333,74.0,70.0,0.0,69.84,67.0,69.0,68.0,68.0,1288
2025-02-13 09:45:00,151.14666666666668,0.0,47.0,88.42666666666666,152.56,70.0,87.80333333333334,74.0,70.0,0.0,69.83666666666666,67.0,69.0,68.0,68.0,1289
2025-02-13 10:00:00,152.56,0.0,47.0,87.98,152.56,70.0,89.41333333333334,74.0,70.0,0.0,69.82,67.0,69.0,68.0,68.0,1290
2025-02-13 10:15:00,151.14666666666668,0.0,46.66666666666666,88.49666666666667,152.56,70.0,90.82333333333334,74.0,70.0,0.0,69.81333333333333,67.0,69.0,68.0,68.0,1291
2025-02-13 10:30:00,149.73333333333332,0.0,46.66666666666666,89.18666666666667,152.56,70.0,93.34,74.0,70.0,0.0,69.76333333333334,67.0,69.0,68.0,68.0,1292
2025-02-13 10:45:00,154.68,0.0,46.5,89.64666666666666,152.56,70.0,96.99333333333334,74.0,70.0,0.0,69.70333333333333,67.0,69.0,68.0,68.0,1293
2025-02-13 11:00:00,151.85333333333332,0.0,46.0,88.95666666666666,152.56,70.0,99.59333333333332,74.0,70.0,0.0,69.64999999999999,67.0,69.0,68.0,68.0,1294
2025-02-13 11:15:00,151.85333333333332,0.0,45.833333333333336,88.92999999999999,152.56,70.0,99.81,74.0,70.0,0.0,69.75,67.0,69.0,68.0,68.0,1295
2025-02-13 11:30:00,151.14666666666668,0.0,46.0,88.81333333333333,152.56,70.0,100.0,74.0,70.0,0.0,69.67333333333333,67.0,69.0,68.0,68.0,1296
2025-02-13 11:45:00,152.56,0.0,47.333333333333336,88.30333333333333,152.56,70.0,100.0,74.0,70.0,0.0,69.69666666666666,67.0,69.0,68.0,68.0,1297
2025-02-13 12:00:00,150.44,0.0,47.0,88.33999999999999,152.56,70.0,100.0,74.0,70.0,0.0,69.60333333333334,67.0,69.0,68.0,68.0,1298
2025-02-13 12:15:00,153.26666666666668,0.0,47.16666666666666,88.28000000000002,152.56,70.0,100.0,74.0,70.0,0.0,69.60333333333334,67.0,69.0,68.0,68.0,1299
2025-02-13 12:30:00,149.73333333333332,0.0,46.16666666666666,88.51666666666667,152.56,70.0,100.0,74.0,70.0,0.0,69.56666666666666,67.0,69.0,68.0,68.0,1300
2025-02-13 12:45:00,151.85333333333332,0.0,46.333333333333336,88.47333333333334,152.56,70.0,100.0,74.0,70.0,0.0,69.39666666666666,67.0,69.0,68.0,68.0,1301
2025-02-13 13:00:00,151.85333333333332,0.0,45.833333333333336,88.28000000000002,152.56,70.0,100.0,74.0,70.0,0.0,69.14,67.0,69.0,68.0,68.0,1302
2025-02-13 13:15:00,151.14666666666668,0.0,46.16666666666666,88.39333333333333,152.56,70.0,100.0,74.0,70.0,0.0,68.55333333333333,67.0,69.0,68.0,68.0,1303
2025-02-13 13:30:00,151.14666666666668,0.0,46.5,88.39666666666666,152.56,70.0,100.0,74.0,70.0,0.0,67.93333333333334,67.0,69.0,68.0,68.0,1304
2025-02-13 13:45:00,151.85333333333332,0.0,45.5,88.17666666666666,152.56,70.0,100.0,74.0,70.0,0.0,68.00666666666667,67.0,69.0,68.0,68.0,1305
2025-02-13 14:00:00,149.73333333333332,0.0,46.0,87.89666666666666,152.56,70.0,100.0,74.0,70.0,0.0,68.55333333333333,67.0,69.0,68.0,68.0,1306
2025-02-13 14:15:00,151.14666666666668,0.0,45.833333333333336,88.04,152.56,70.0,100.0,74.0,70.0,0.0,68.55333333333334,67.0,69.0,68.0,68.0,1307
2025-02-13 14:30:00,151.85333333333332,0.0,45.66666666666666,87.95,152.56,70.0,100.0,74.0,70.0,0.0,68.05,67.0,69.0,68.0,68.0,1308
2025-02-13 14:45:00,152.56,0.0,46.333333333333336,87.65666666666668,152.56,70.0,100.0,74.0,70.0,0.0,68.10333333333334,67.0,69.0,68.0,68.0,1309
2025-02-13 15:00:00,150.44,0.0,45.833333333333336,87.71666666666665,152.56,70.0,100.0,74.0,70.0,0.0,68.48333333333333,67.0,69.0,68.0,68.0,1310
2025-02-13 15:15:00,151.14666666666668,0.0,45.66666666666666,87.68333333333334,152.56,70.0,100.0,74.0,70.0,0.0,68.81666666666666,67.0,69.0,68.0,68.0,1311
2025-02-13 15:30:00,151.14666666666668,0.0,46.333333333333336,87.94666666666667,152.56,70.0,100.0,74.0,70.0,0.0,68.81333333333333,67.0,69.0,68.0,68.0,1312
2025-02-13 15:45:00,151.14666666666668,0.0,46.0,87.70333333333333,152.56,70.0,100.0,74.0,70.0,0.0,68.73333333333333,67.0,69.0,68.0,68.0,1313
2025-02-13 16:00:00,151.85333333333332,0.0,45.66666666666666,87.42999999999999,152.56,70.0,100.0,74.0,70.0,0.0,68.89999999999999,67.0,69.0,68.0,68.0,1314
2025-02-13 16:15:00,151.85333333333332,0.0,46.16666666666666,87.57,152.56,70.0,100.0,74.0,70.0,0.0,69.05666666666667,67.0,69.0,68.0,68.0,1315
2025-02-13 16:30:00,150.44,0.0,46.5,87.03333333333335,152.56,70.0,99.42333333333332,74.0,70.0,0.0,69.85000000000001,67.0,69.0,68.0,68.0,1316
2025-02-13 16:45:00,152.56,0.0,46.5,86.76333333333334,152.56,70.0,94.62333333333332,74.0,70.0,0.0,70.22,67.0,69.0,68.0,68.0,1317
2025-02-13 17:00:00,150.44,0.0,46.0,85.67,152.56,70.0,88.58,74.0,70.0,0.0,70.38666666666667,67.0,69.0,68.0,68.0,1318
2025-02-13 17:15:00,150.44,0.0,45.66666666666666,83.55,152.56,70.0,80.77666666666666,74.0,70.0,0.0,70.58999999999999,67.0,69.0,68.0,68.0,1319
2025-02-13 17:30:00,151.14666666666668,0.0,45.66666666666666,84.26333333333334,152.56,70.0,80.81,74.0,70.0,0.0,70.38666666666667,67.0,69.0,68.0,68.0,1320
2025-02-13 17:45:00,152.56,0.0,45.833333333333336,81.52333333333333,152.56,70.0,69.31666666666666,74.0,70.0,0.0,70.77,67.0,69.0,68.0,68.0,1321
2025-02-13 18:00:00,150.44,0.0,45.833333333333336,83.77999999999999,152.56,70.0,80.03666666666668,74.0,70.0,0.0,70.09333333333333,67.0,69.0,68.0,68.0,1322
2025-02-13 18:15:00,153.26666666666668,0.0,45.833333333333336,84.90333333333334,152.56,70.0,84.91666666666667,74.0,70.0,0.0,69.83666666666666,67.0,69.0,68.0,68.0,1323
2025-02-13 18:30:00,152.56,0.0,46.833333333333336,83.66666666666667,152.56,70.0,78.61333333333333,74.0,70.0,0.0,70.14666666666666,67.0,69.0,68.0,68.0,1324
2025-02-13 18:45:00,151.14666666666668,0.0,46.5,83.37333333333333,152.56,70.0,81.63,74.0,70.0,0.0,69.91666666666667,67.0,69.0,68.0,68.0,1325
2025-02-13 19:00:00,152.56,0.0,46.5,86.83333333333333,152.56,70.0,99.07,74.0,70.0,0.0,69.16000000000001,67.0,69.0,68.0,68.0,1326
2025-02-13 19:15:00,151.14666666666668,0.0,46.333333333333336,87.12666666666667,152.56,70.0,100.0,74.0,70.0,0.0,69.2,67.0,69.0,68.0,68.0,1327
2025-02-13 19:30:00,151.14666666666668,0.0,46.66666666666666,87.23333333333333,152.56,70.0,100.0,74.0,70.0,0.0,69.17666666666668,67.0,69.0,68.0,68.0,1328
2025-02-13 19:45:00,151.14666666666668,0.0,46.66666666666666,87.27333333333333,152.56,70.0,100.0,74.0,70.0,0.0,69.10000000000001,67.0,69.0,68.0,68.0,1329
2025-02-13 20:00:00,149.73333333333332,0.0,46.5,87.49000000000001,152.56,70.0,100.0,74.0,70.0,0.0,69.21,67.0,69.0,68.0,68.0,1330
2025-02-13 20:15:00,151.14666666666668,0.0,46.0,87.61333333333334,152.56,70.0,100.0,74.0,70.0,0.0,69.13666666666667,67.0,69.0,68.0,68.0,1331
2025-02-13 20:30:00,151.14666666666668,0.0,45.66666666666666,87.54333333333334,152.56,70.0,100.0,74.0,70.0,0.0,69.15,67.0,69.0,68.0,68.0,1332
2025-02-13 20:45:00,151.14666666666668,0.0,45.833333333333336,87.53000000000002,152.56,70.0,100.0,74.0,70.0,0.0,69.10333333333334,67.0,69.0,68.0,68.0,1333
2025-02-13 21:00:00,151.85333333333332,0.0,46.16666666666666,87.61666666666667,152.56,70.0,100.0,74.0,70.0,0.0,69.27333333333333,67.0,69.0,68.0,68.0,1334
2025-02-13 21:15:00,150.44,0.0,45.833333333333336,87.63999999999999,152.56,70.0,100.0,74.0,70.0,0.0,69.41333333333334,67.0,69.0,68.0,68.0,1335
2025-02-13 21:30:00,153.26666666666668,0.0,46.16666666666666,87.50333333333333,152.56,70.0,100.0,74.0,70.0,0.0,69.31,67.0,69.0,68.0,68.0,1336
2025-02-13 21:45:00,151.85333333333332,0.0,46.16666666666666,87.37,152.56,70.0,100.0,74.0,70.0,0.0,69.39333333333333,67.0,69.0,68.0,68.0,1337
2025-02-13 22:00:00,151.85333333333332,0.0,45.833333333333336,87.42666666666666,152.56,70.0,100.0,74.0,70.0,0.0,69.42,67.0,69.0,68.0,68.0,1338
2025-02-13 22:15:00,151.85333333333332,0.0,45.66666666666666,87.73666666666666,152.56,70.0,100.0,74.0,70.0,0.0,69.37333333333333,67.0,69.0,68.0,68.0,1339
2025-02-13 22:30:00,149.02666666666667,0.0,46.5,87.46999999999998,152.56,70.0,100.0,74.0,70.0,0.0,69.27,67.0,69.0,68.0,68.0,1340
2025-02-13 22:45:00,151.14666666666668,0.0,46.16666666666666,87.40666666666668,152.56,70.0,100.0,74.0,70.0,0.0,69.22666666666667,67.0,69.0,68.0,68.0,1341
2025-02-13 23:00:00,150.44,0.0,45.833333333333336,87.52999999999999,152.56,70.0,100.0,74.0,70.0,0.0,69.05666666666667,67.0,69.0,68.0,68.0,1342
2025-02-13 23:15:00,152.56,0.0,46.0,87.19666666666667,152.56,70.0,100.0,74.0,70.0,0.0,69.01666666666667,67.0,69.0,68.0,68.0,1343
2025-02-13 23:30:00,147.61333333333332,0.0,46.5,86.77,152.56,70.0,100.0,74.0,70.0,0.0,68.99666666666667,67.0,69.0,68.0,68.0,1344
2025-02-13 23:45:00,149.73333333333332,0.0,47.333333333333336,86.71,152.56,70.0,100.0,74.0,70.0,0.0,68.46666666666667,67.0,69.0,68.0,68.0,1345
2025-02-14 00:00:00,152.56,0.0,46.833333333333336,86.48,152.56,70.0,100.0,74.0,70.0,0.0,68.25666666666667,67.0,69.0,68.0,68.0,1346
2025-02-14 00:15:00,153.26666666666668,0.0,46.5,86.30666666666667,152.56,70.0,100.0,74.0,70.0,0.0,68.60000000000001,67.0,69.0,68.0,68.0,1347
2025-02-14 00:30:00,149.73333333333332,0.0,46.5,86.37666666666667,152.56,70.0,100.0,74.0,70.0,0.0,68.53,67.0,69.0,68.0,68.0,1348
2025-02-14 00:45:00,151.85333333333332,0.0,46.0,86.45,152.56,70.0,100.0,74.0,70.0,0.0,67.96,67.0,69.0,68.0,68.0,1349
2025-02-14 01:00:00,150.44,0.0,46.16666666666666,86.17333333333333,152.56,70.0,100.0,74.0,70.0,0.0,68.15666666666667,67.0,69.0,68.0,68.0,1350
2025-02-14 01:15:00,152.56,0.0,46.0,86.08999999999999,152.56,70.0,100.0,74.0,70.0,0.0,68.61333333333333,67.0,69.0,68.0,68.0,1351
2025-02-14 01:30:00,153.26666666666668,0.0,46.0,86.09666666666665,152.56,70.0,100.0,74.0,70.0,0.0,68.72,67.0,69.0,68.0,68.0,1352
2025-02-14 01:45:00,151.85333333333332,0.0,46.16666666666666,85.97666666666667,152.56,70.0,100.0,74.0,70.0,0.0,68.73333333333333,67.0,69.0,68.0,68.0,1353
2025-02-14 02:00:00,152.56,0.0,47.0,85.79,152.56,70.0,100.0,74.0,70.0,0.0,68.80333333333333,67.0,69.0,68.0,68.0,1354
2025-02-14 02:15:00,152.56,0.0,47.16666666666666,85.75999999999999,152.56,70.0,100.0,74.0,70.0,0.0,68.70666666666666,67.0,69.0,68.0,68.0,1355
2025-02-14 02:30:00,150.44,0.0,46.833333333333336,85.89,152.56,70.0,100.0,74.0,70.0,0.0,68.65333333333332,67.0,69.0,68.0,68.0,1356
2025-02-14 02:45:00,150.44,0.0,46.66666666666666,85.84333333333332,152.56,70.0,100.0,74.0,70.0,0.0,69.16000000000001,67.0,69.0,68.0,68.0,1357
2025-02-14 03:00:00,150.44,0.0,46.833333333333336,85.96666666666665,152.56,70.0,100.0,74.0,70.0,0.0,68.94666666666667,67.0,69.0,68.0,68.0,1358
2025-02-14 03:15:00,151.85333333333332,0.0,46.5,85.73,152.56,70.0,100.0,74.0,70.0,0.0,69.09333333333333,67.0,69.0,68.0,68.0,1359
2025-02-14 03:30:00,152.56,0.0,46.5,85.97666666666667,152.56,70.0,100.0,74.0,70.0,0.0,69.04,67.0,69.0,68.0,68.0,1360
2025-02-14 03:45:00,151.14666666666668,0.0,46.5,85.88,152.56,70.0,100.0,74.0,70.0,0.0,68.89,67.0,69.0,68.0,68.0,1361
2025-02-14 04:00:00,149.73333333333332,0.0,46.5,85.67666666666666,152.56,70.0,100.0,74.0,70.0,0.0,68.93666666666667,67.0,69.0,68.0,68.0,1362
2025-02-14 04:15:00,151.14666666666668,0.0,46.66666666666666,85.59333333333332,152.56,70.0,100.0,74.0,70.0,0.0,69.09,67.0,69.0,68.0,68.0,1363
2025-02-14 04:30:00,151.14666666666668,0.0,47.0,85.72333333333334,152.56,70.0,100.0,74.0,70.0,0.0,69.00666666666666,67.0,69.0,68.0,68.0,1364
2025-02-14 04:45:00,152.56,0.0,47.0,85.59333333333332,152.56,70.0,100.0,74.0,70.0,0.0,68.79333333333334,67.0,69.0,68.0,68.0,1365
2025-02-14 05:00:00,150.44,0.0,46.66666666666666,85.71666666666665,152.56,70.0,100.0,74.0,70.0,0.0,68.64,67.0,69.0,68.0,68.0,1366
2025-02-14 05:15:00,151.85333333333332,0.0,46.16666666666666,85.46,152.56,70.0,100.0,74.0,70.0,0.0,68.43333333333334,67.0,69.0,68.0,68.0,1367
2025-02-14 05:30:00,151.14666666666668,0.0,46.333333333333336,85.38666666666666,152.56,70.0,100.0,74.0,70.0,0.0,68.42,67.0,69.0,68.0,68.0,1368
2025-02-14 05:45:00,148.32,0.0,46.833333333333336,85.31666666666666,152.56,70.0,100.0,74.0,70.0,0.0,68.54,67.0,69.0,68.0,68.0,1369
2025-02-14 06:00:00,151.85333333333332,0.0,46.5,85.44,152.56,70.0,100.0,74.0,70.0,0.0,68.53333333333333,67.0,69.0,68.0,68.0,1370
2025-02-14 06:15:00,151.85333333333332,0.0,46.5,85.32666666666667,152.56,70.0,100.0,74.0,70.0,0.0,68.46666666666665,67.0,69.0,68.0,68.0,1371
2025-02-14 06:30:00,152.56,0.0,46.333333333333336,85.25,152.56,70.0,100.0,74.0,70.0,0.0,68.72666666666667,67.0,69.0,68.0,68.0,1372
2025-02-14 06:45:00,150.44,0.0,46.5,84.99,152.56,70.0,100.0,74.0,70.0,0.0,68.74666666666667,67.0,69.0,68.0,68.0,1373
2025-02-14 07:00:00,151.85333333333332,0.0,46.333333333333336,84.77666666666666,152.56,70.0,100.0,74.0,70.0,0.0,68.67333333333333,67.0,69.0,68.0,68.0,1374
2025-02-14 07:15:00,149.73333333333332,0.0,47.333333333333336,84.49,152.56,70.0,100.0,74.0,70.0,0.0,68.83333333333333,67.0,69.0,68.0,68.0,1375
2025-02-14 07:30:00,152.56,0.0,46.833333333333336,84.49333333333334,152.56,70.0,100.0,74.0,70.0,0.0,68.86,67.0,69.0,68.0,68.0,1376
2025-02-14 07:45:00,151.85333333333332,0.0,46.333333333333336,84.60666666666667,152.56,70.0,100.0,74.0,70.0,0.0,68.81666666666666,67.0,69.0,68.0,68.0,1377
2025-02-14 08:00:00,149.02666666666667,0.0,46.5,84.60000000000001,152.56,70.0,100.0,74.0,70.0,0.0,68.78666666666668,67.0,69.0,68.0,68.0,1378
2025-02-14 08:15:00,150.44,0.0,46.5,84.55,152.56,70.0,100.0,74.0,70.0,0.0,68.86,67.0,69.0,68.0,68.0,1379
