time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,record_index
2025-02-14 08:30:00,153.26666666666668,0.0,46.66666666666666,84.44,152.56,70.0,100.0,74.0,70.0,0.0,68.85333333333334,67.0,69.0,68.0,68.0,1380
2025-02-14 08:45:00,151.14666666666668,0.0,47.5,84.37333333333333,152.56,70.0,100.0,74.0,70.0,0.0,68.63,67.0,69.0,68.0,68.0,1381
2025-02-14 09:00:00,151.14666666666668,0.0,46.66666666666666,84.10000000000001,152.56,70.0,100.0,74.0,70.0,0.0,68.64666666666666,67.0,69.0,68.0,68.0,1382
2025-02-14 09:15:00,153.26666666666668,0.0,47.66666666666666,84.18333333333332,152.56,70.0,100.0,74.0,70.0,0.0,68.77666666666666,67.0,69.0,68.0,68.0,1383
2025-02-14 09:30:00,153.26666666666668,0.0,49.333333333333336,83.74,152.56,70.0,100.0,74.0,70.0,0.0,68.77999999999999,67.0,69.0,68.0,68.0,1384
2025-02-14 09:45:00,152.56,0.0,47.333333333333336,83.99333333333334,152.56,70.0,100.0,74.0,70.0,0.0,68.73333333333333,67.0,69.0,68.0,68.0,1385
2025-02-14 10:00:00,151.85333333333332,0.0,46.66666666666666,83.66333333333334,152.56,70.0,100.0,74.0,70.0,0.0,68.74,67.0,69.0,68.0,68.0,1386
2025-02-14 10:15:00,149.02666666666667,0.0,47.0,83.89,152.56,70.0,100.0,74.0,70.0,0.0,68.83666666666666,67.0,69.0,68.0,68.0,1387
2025-02-14 10:30:00,150.44,0.0,48.5,83.79333333333334,152.56,70.0,100.0,74.0,70.0,0.0,68.69666666666667,67.0,69.0,68.0,68.0,1388
2025-02-14 10:45:00,154.68,0.0,47.5,83.40333333333332,152.56,70.0,100.0,74.0,70.0,0.0,68.41333333333334,67.0,69.0,68.0,68.0,1389
2025-02-14 11:00:00,152.56,0.0,47.0,83.46333333333332,152.56,70.0,100.0,74.0,70.0,0.0,68.24,67.0,69.0,68.0,68.0,1390
2025-02-14 11:15:00,151.14666666666668,0.0,46.66666666666666,83.06,152.56,70.0,100.0,74.0,70.0,0.0,68.38666666666667,67.0,69.0,68.0,68.0,1391
2025-02-14 11:30:00,151.14666666666668,0.0,47.16666666666666,83.13333333333333,152.56,70.0,100.0,74.0,70.0,0.0,68.14333333333333,67.0,69.0,68.0,68.0,1392
2025-02-14 11:45:00,149.73333333333332,0.0,47.16666666666666,83.04,152.56,70.0,100.0,74.0,70.0,0.0,68.04666666666667,67.0,69.0,68.0,68.0,1393
2025-02-14 12:00:00,150.44,0.0,46.833333333333336,82.93333333333334,152.56,70.0,100.0,74.0,70.0,0.0,67.57,67.0,69.0,68.0,68.0,1394
2025-02-14 12:15:00,149.73333333333332,0.0,46.833333333333336,83.05666666666667,152.56,70.0,100.0,74.0,70.0,0.0,67.72333333333334,67.0,69.0,68.0,68.0,1395
2025-02-14 12:30:00,152.56,0.0,46.0,83.10333333333334,152.56,70.0,100.0,74.0,70.0,0.0,67.67666666666666,67.0,69.0,68.0,68.0,1396
2025-02-14 12:45:00,152.56,0.0,46.833333333333336,83.37333333333333,152.56,70.0,100.0,74.0,70.0,0.0,67.29333333333334,67.0,69.0,68.0,68.0,1397
2025-02-14 13:00:00,151.85333333333332,0.0,47.66666666666666,83.43333333333334,152.56,70.0,100.0,74.0,70.0,0.0,66.29333333333334,67.0,69.0,68.0,68.0,1398
2025-02-14 13:15:00,154.68,0.0,47.0,83.98333333333333,152.56,70.0,100.0,74.0,70.0,0.0,65.59333333333335,67.0,69.0,68.0,68.0,1399
2025-02-14 13:30:00,151.14666666666668,0.0,47.0,84.32666666666667,152.56,70.0,100.0,74.0,70.0,0.0,65.09666666666668,67.0,69.0,68.0,68.0,1400
2025-02-14 13:45:00,150.44,0.0,47.333333333333336,84.55333333333333,152.56,70.0,100.0,74.0,70.0,0.0,66.02,67.0,69.0,68.0,68.0,1401
2025-02-14 14:00:00,151.85333333333332,0.0,47.16666666666666,84.45666666666666,152.56,70.0,100.0,74.0,70.0,0.0,66.23666666666666,67.0,69.0,68.0,68.0,1402
2025-02-14 14:15:00,149.02666666666667,0.0,47.16666666666666,84.89666666666666,152.56,70.0,100.0,74.0,70.0,0.0,66.59,67.0,69.0,68.0,68.0,1403
2025-02-14 14:30:00,151.85333333333332,0.0,47.0,85.91333333333334,152.56,70.0,100.0,74.0,70.0,0.0,66.47000000000001,67.0,69.0,68.0,68.0,1404
2025-02-14 14:45:00,151.85333333333332,0.0,46.0,85.82,152.56,70.0,100.0,74.0,70.0,0.0,66.32666666666667,67.0,69.0,68.0,68.0,1405
2025-02-14 15:00:00,151.14666666666668,0.0,46.0,86.06666666666666,152.56,70.0,100.0,74.0,70.0,0.0,66.64,67.0,69.0,68.0,68.0,1406
2025-02-14 15:15:00,153.26666666666668,0.0,46.5,86.26333333333334,152.56,70.0,100.0,74.0,70.0,0.0,67.30333333333333,67.0,69.0,68.0,68.0,1407
2025-02-14 15:30:00,152.56,0.0,47.0,86.58999999999999,152.56,70.0,100.0,74.0,70.0,0.0,67.62333333333333,67.0,69.0,68.0,68.0,1408
2025-02-14 15:45:00,150.44,0.0,47.333333333333336,87.35000000000001,152.56,70.0,100.0,74.0,70.0,0.0,67.52666666666666,67.0,69.0,68.0,68.0,1409
2025-02-14 16:00:00,150.44,0.0,47.16666666666666,87.39,152.56,70.0,100.0,74.0,70.0,0.0,67.64999999999999,67.0,69.0,68.0,68.0,1410
2025-02-14 16:15:00,151.85333333333332,0.0,47.0,87.81666666666666,152.56,70.0,100.0,74.0,70.0,0.0,68.20666666666666,67.0,69.0,68.0,68.0,1411
2025-02-14 16:30:00,151.14666666666668,0.0,46.66666666666666,88.0,152.56,70.0,100.0,74.0,70.0,0.0,68.40666666666668,67.0,69.0,68.0,68.0,1412
2025-02-14 16:45:00,151.85333333333332,0.0,47.333333333333336,88.47666666666667,152.56,70.0,100.0,74.0,70.0,0.0,68.54333333333334,67.0,69.0,68.0,68.0,1413
2025-02-14 17:00:00,150.44,0.0,47.5,88.90666666666668,152.56,70.0,100.0,74.0,70.0,0.0,68.66,67.0,69.0,68.0,68.0,1414
2025-02-14 17:15:00,152.56,0.0,47.66666666666666,88.93666666666667,152.56,70.0,100.0,74.0,70.0,0.0,68.91666666666667,67.0,69.0,68.0,68.0,1415
2025-02-14 17:30:00,149.02666666666667,0.0,48.333333333333336,89.77,152.56,70.0,100.0,74.0,70.0,0.0,69.01,67.0,69.0,68.0,68.0,1416
2025-02-14 17:45:00,150.44,0.0,47.0,89.91333333333334,152.56,70.0,100.0,74.0,70.0,0.0,69.10666666666667,67.0,69.0,68.0,68.0,1417
2025-02-14 18:00:00,151.14666666666668,0.0,46.833333333333336,89.99000000000001,152.56,70.0,100.0,74.0,70.0,0.0,69.05666666666667,67.0,69.0,68.0,68.0,1418
2025-02-14 18:15:00,152.56,0.0,47.333333333333336,90.38,152.56,70.0,100.0,74.0,70.0,0.0,68.64666666666666,67.0,69.0,68.0,68.0,1419
2025-02-14 18:30:00,153.97333333333333,0.0,47.5,90.50666666666666,152.56,70.0,100.0,74.0,70.0,0.0,68.93666666666667,67.0,69.0,68.0,68.0,1420
2025-02-14 18:45:00,151.85333333333332,0.0,46.66666666666666,90.71,152.56,70.0,100.0,74.0,70.0,0.0,69.05666666666667,67.0,69.0,68.0,68.0,1421
2025-02-14 19:00:00,151.14666666666668,0.0,46.333333333333336,90.99333333333334,152.56,70.0,100.0,74.0,70.0,0.0,69.03666666666666,67.0,69.0,68.0,68.0,1422
2025-02-14 19:15:00,151.14666666666668,0.0,46.333333333333336,91.20333333333332,152.56,70.0,100.0,74.0,70.0,0.0,69.23666666666666,67.0,69.0,68.0,68.0,1423
2025-02-14 19:30:00,151.85333333333332,0.0,46.833333333333336,91.05666666666666,152.56,70.0,100.0,74.0,70.0,0.0,69.40333333333334,67.0,69.0,68.0,68.0,1424
2025-02-14 19:45:00,151.85333333333332,0.0,46.833333333333336,90.75666666666666,152.56,70.0,100.0,74.0,70.0,0.0,69.45333333333333,67.0,69.0,68.0,68.0,1425
2025-02-14 20:00:00,150.44,0.0,46.5,90.98,152.56,70.0,100.0,74.0,70.0,0.0,69.54333333333334,67.0,69.0,68.0,68.0,1426
2025-02-14 20:15:00,152.56,0.0,46.333333333333336,90.92,152.56,70.0,100.0,74.0,70.0,0.0,69.66666666666667,67.0,69.0,68.0,68.0,1427
2025-02-14 20:30:00,153.26666666666668,0.0,45.833333333333336,90.83666666666666,152.56,70.0,100.0,74.0,70.0,0.0,69.80666666666667,67.0,69.0,68.0,68.0,1428
2025-02-14 20:45:00,149.73333333333332,0.0,45.66666666666666,90.99,152.56,70.0,100.0,74.0,70.0,0.0,69.87666666666667,67.0,69.0,68.0,68.0,1429
2025-02-14 21:00:00,150.44,0.0,45.66666666666666,90.96333333333332,152.56,70.0,100.0,74.0,70.0,0.0,69.69,67.0,69.0,68.0,68.0,1430
2025-02-14 21:15:00,152.56,0.0,45.833333333333336,90.89333333333332,152.56,70.0,100.0,74.0,70.0,0.0,69.68333333333334,67.0,69.0,68.0,68.0,1431
2025-02-14 21:30:00,151.14666666666668,0.0,46.16666666666666,91.00333333333332,152.56,70.0,100.0,74.0,70.0,0.0,69.74666666666667,67.0,69.0,68.0,68.0,1432
2025-02-14 21:45:00,153.97333333333333,0.0,46.16666666666666,90.66333333333334,152.56,70.0,100.0,74.0,70.0,0.0,69.80666666666666,67.0,69.0,68.0,68.0,1433
2025-02-14 22:00:00,151.14666666666668,0.0,46.66666666666666,90.66333333333334,152.56,70.0,100.0,74.0,70.0,0.0,69.72333333333334,67.0,69.0,68.0,68.0,1434
2025-02-14 22:15:00,152.56,0.0,47.333333333333336,90.57333333333334,152.56,70.0,100.0,74.0,70.0,0.0,69.71666666666665,67.0,69.0,68.0,68.0,1435
2025-02-14 22:30:00,151.85333333333332,0.0,46.833333333333336,90.64,152.56,70.0,100.0,74.0,70.0,0.0,69.67,67.0,69.0,68.0,68.0,1436
2025-02-14 22:45:00,150.44,0.0,47.333333333333336,90.73,152.56,70.0,100.0,74.0,70.0,0.0,69.56,67.0,69.0,68.0,68.0,1437
2025-02-14 23:00:00,151.85333333333332,0.0,46.833333333333336,90.46999999999998,152.56,70.0,100.0,74.0,70.0,0.0,69.46333333333332,67.0,69.0,68.0,68.0,1438
2025-02-14 23:15:00,151.85333333333332,0.0,46.833333333333336,90.49,152.56,70.0,100.0,74.0,70.0,0.0,69.42666666666666,67.0,69.0,68.0,68.0,1439
2025-02-14 23:30:00,151.14666666666668,0.0,47.16666666666666,90.27666666666666,152.56,70.0,100.0,74.0,70.0,0.0,69.42,67.0,69.0,68.0,68.0,1440
2025-02-14 23:45:00,152.56,0.0,47.0,90.36,152.56,70.0,100.0,74.0,70.0,0.0,69.37,67.0,69.0,68.0,68.0,1441
2025-02-15 00:00:00,150.44,0.0,47.333333333333336,90.29,152.56,70.0,100.0,74.0,70.0,0.0,69.3,67.0,69.0,68.0,68.0,1442
2025-02-15 00:15:00,151.14666666666668,0.0,47.16666666666666,90.26333333333332,152.56,70.0,100.0,74.0,70.0,0.0,69.28666666666668,67.0,69.0,68.0,68.0,1443
2025-02-15 00:30:00,152.56,0.0,47.333333333333336,90.11,152.56,70.0,100.0,74.0,70.0,0.0,69.35666666666667,67.0,69.0,68.0,68.0,1444
2025-02-15 00:45:00,151.14666666666668,0.0,47.5,90.33666666666666,152.56,70.0,100.0,74.0,70.0,0.0,69.29333333333334,67.0,69.0,68.0,68.0,1445
2025-02-15 01:00:00,152.56,0.0,48.333333333333336,90.52,152.56,70.0,100.0,74.0,70.0,0.0,69.36666666666667,67.0,69.0,68.0,68.0,1446
2025-02-15 01:15:00,152.56,0.0,48.16666666666666,90.78666666666668,152.56,70.0,100.0,74.0,70.0,0.0,69.31333333333333,67.0,69.0,68.0,68.0,1447
2025-02-15 01:30:00,153.26666666666668,0.0,47.5,90.66666666666669,152.56,70.0,100.0,74.0,70.0,0.0,69.29333333333334,67.0,69.0,68.0,68.0,1448
2025-02-15 01:45:00,151.85333333333332,0.0,47.833333333333336,90.64666666666666,152.56,70.0,100.0,74.0,70.0,0.0,69.31,67.0,69.0,68.0,68.0,1449
2025-02-15 02:00:00,152.56,0.0,47.66666666666666,90.73333333333332,152.56,70.0,100.0,74.0,70.0,0.0,69.28,67.0,69.0,68.0,68.0,1450
2025-02-15 02:15:00,152.56,0.0,47.333333333333336,90.71,152.56,70.0,100.0,74.0,70.0,0.0,69.22666666666667,67.0,69.0,68.0,68.0,1451
2025-02-15 02:30:00,151.85333333333332,0.0,47.66666666666666,90.59999999999998,152.56,70.0,100.0,74.0,70.0,0.0,69.28,67.0,69.0,68.0,68.0,1452
2025-02-15 02:45:00,152.56,0.0,47.16666666666666,90.70666666666666,152.56,70.0,100.0,74.0,70.0,0.0,69.28,67.0,69.0,68.0,68.0,1453
2025-02-15 03:00:00,153.26666666666668,0.0,47.66666666666666,90.71666666666664,152.56,70.0,100.0,74.0,70.0,0.0,69.28,67.0,69.0,68.0,68.0,1454
2025-02-15 03:15:00,151.14666666666668,0.0,47.5,90.89,152.56,70.0,100.0,74.0,70.0,0.0,69.28,67.0,69.0,68.0,68.0,1455
2025-02-15 03:30:00,153.97333333333333,0.0,48.0,90.89666666666666,152.56,70.0,100.0,74.0,70.0,0.0,69.29333333333334,67.0,69.0,68.0,68.0,1456
2025-02-15 03:45:00,151.85333333333332,0.0,47.833333333333336,90.91,152.56,70.0,100.0,74.0,70.0,0.0,69.37666666666667,67.0,69.0,68.0,68.0,1457
2025-02-15 04:00:00,152.56,0.0,48.0,91.04333333333334,152.56,70.0,100.0,74.0,70.0,0.0,69.37666666666667,67.0,69.0,68.0,68.0,1458
2025-02-15 04:15:00,153.26666666666668,0.0,47.833333333333336,90.99666666666668,152.56,70.0,100.0,74.0,70.0,0.0,69.39333333333333,67.0,69.0,68.0,68.0,1459
2025-02-15 04:30:00,150.44,0.0,48.0,91.00333333333332,152.56,70.0,100.0,74.0,70.0,0.0,69.41333333333334,67.0,69.0,68.0,68.0,1460
2025-02-15 04:45:00,151.14666666666668,0.0,48.5,91.00333333333332,152.56,70.0,100.0,74.0,70.0,0.0,69.43333333333334,67.0,69.0,68.0,68.0,1461
2025-02-15 05:00:00,151.14666666666668,0.0,48.333333333333336,91.01,152.56,70.0,100.0,74.0,70.0,0.0,69.43333333333334,67.0,69.0,68.0,68.0,1462
2025-02-15 05:15:00,150.44,0.0,48.66666666666666,91.10666666666668,152.56,70.0,100.0,74.0,70.0,0.0,69.43333333333334,67.0,69.0,68.0,68.0,1463
2025-02-15 05:30:00,151.14666666666668,0.0,47.833333333333336,91.15333333333332,152.56,70.0,100.0,74.0,70.0,0.0,69.49333333333334,67.0,69.0,68.0,68.0,1464
2025-02-15 05:45:00,154.68,0.0,47.66666666666666,91.14666666666666,152.56,70.0,100.0,74.0,70.0,0.0,69.47333333333334,67.0,69.0,68.0,68.0,1465
2025-02-15 06:00:00,151.85333333333332,0.0,47.833333333333336,90.99,152.56,70.0,100.0,74.0,70.0,0.0,69.43333333333334,67.0,69.0,68.0,68.0,1466
2025-02-15 06:15:00,153.97333333333333,0.0,47.5,91.1,152.56,70.0,100.0,74.0,70.0,0.0,69.42,67.0,69.0,68.0,68.0,1467
2025-02-15 06:30:00,149.02666666666667,0.0,47.333333333333336,91.10666666666668,152.56,70.0,100.0,74.0,70.0,0.0,69.48,67.0,69.0,68.0,68.0,1468
2025-02-15 06:45:00,151.14666666666668,0.0,47.66666666666666,91.26,152.56,70.0,100.0,74.0,70.0,0.0,69.44,67.0,69.0,68.0,68.0,1469
2025-02-15 07:00:00,153.97333333333333,0.0,48.0,91.04666666666668,152.56,70.0,100.0,74.0,70.0,0.0,69.40666666666668,67.0,69.0,68.0,68.0,1470
2025-02-15 07:15:00,151.14666666666668,0.0,47.5,91.07666666666668,152.56,70.0,100.0,74.0,70.0,0.0,69.41000000000001,67.0,69.0,68.0,68.0,1471
2025-02-15 07:30:00,151.14666666666668,0.0,47.66666666666666,91.17,152.56,70.0,100.0,74.0,70.0,0.0,69.42666666666666,67.0,69.0,68.0,68.0,1472
2025-02-15 07:45:00,151.14666666666668,0.0,48.0,91.26333333333334,152.56,70.0,100.0,74.0,70.0,0.0,69.48666666666666,67.0,69.0,68.0,68.0,1473
2025-02-15 08:00:00,151.85333333333332,0.0,47.5,91.44666666666669,152.56,70.0,100.0,74.0,70.0,0.0,69.42,67.0,69.0,68.0,68.0,1474
2025-02-15 08:15:00,151.14666666666668,0.0,47.333333333333336,91.22,152.56,70.0,100.0,74.0,70.0,0.0,69.42,67.0,69.0,68.0,68.0,1475
2025-02-15 08:30:00,151.14666666666668,0.0,48.833333333333336,91.11333333333332,152.56,70.0,100.0,74.0,70.0,0.0,69.53666666666668,67.0,69.0,68.0,68.0,1476
2025-02-15 08:45:00,151.85333333333332,0.0,47.5,91.27666666666669,152.56,70.0,100.0,74.0,70.0,0.0,69.55,67.0,69.0,68.0,68.0,1477
2025-02-15 09:00:00,150.44,0.0,47.66666666666666,91.34,152.56,70.0,100.0,74.0,70.0,0.0,69.48333333333333,67.0,69.0,68.0,68.0,1478
2025-02-15 09:15:00,153.26666666666668,0.0,48.16666666666666,91.19666666666669,152.56,70.0,100.0,74.0,70.0,0.0,69.45,67.0,69.0,68.0,68.0,1479
2025-02-15 09:30:00,152.56,0.0,47.5,91.04,152.56,70.0,100.0,74.0,70.0,0.0,69.48666666666666,67.0,69.0,68.0,68.0,1480
2025-02-15 09:45:00,151.14666666666668,0.0,48.0,90.89,152.56,70.0,100.0,74.0,70.0,0.0,69.44666666666666,67.0,69.0,68.0,68.0,1481
2025-02-15 10:00:00,153.26666666666668,0.0,47.66666666666666,90.92,152.56,70.0,100.0,74.0,70.0,0.0,69.43333333333334,67.0,69.0,68.0,68.0,1482
2025-02-15 10:15:00,150.44,0.0,48.16666666666666,90.88333333333333,152.56,70.0,100.0,74.0,70.0,0.0,69.42,67.0,69.0,68.0,68.0,1483
2025-02-15 10:30:00,149.02666666666667,0.0,47.5,90.81666666666666,152.56,70.0,100.0,74.0,70.0,0.0,69.50666666666667,67.0,69.0,68.0,68.0,1484
2025-02-15 10:45:00,151.14666666666668,0.0,48.0,90.67,152.56,70.0,100.0,74.0,70.0,0.0,69.47666666666667,67.0,69.0,68.0,68.0,1485
2025-02-15 11:00:00,151.85333333333332,0.0,47.66666666666666,90.64333333333332,152.56,70.0,100.0,74.0,70.0,0.0,69.41333333333334,67.0,69.0,68.0,68.0,1486
2025-02-15 11:15:00,150.44,0.0,47.5,90.71999999999998,152.56,70.0,100.0,74.0,70.0,0.0,69.42666666666666,67.0,69.0,68.0,68.0,1487
2025-02-15 11:30:00,150.44,0.0,47.5,90.83,152.56,70.0,100.0,74.0,70.0,0.0,69.47666666666667,67.0,69.0,68.0,68.0,1488
2025-02-15 11:45:00,152.56,0.0,47.833333333333336,90.73333333333332,152.56,70.0,100.0,74.0,70.0,0.0,69.46333333333332,67.0,69.0,68.0,68.0,1489
2025-02-15 12:00:00,149.73333333333332,0.0,48.0,91.07,152.56,70.0,100.0,74.0,70.0,0.0,69.44,67.0,69.0,68.0,68.0,1490
2025-02-15 12:15:00,149.73333333333332,0.0,47.16666666666666,91.0,152.56,70.0,100.0,74.0,70.0,0.0,69.48666666666666,67.0,69.0,68.0,68.0,1491
2025-02-15 12:30:00,152.56,0.0,47.5,90.86,152.56,70.0,100.0,74.0,70.0,0.0,69.56333333333333,67.0,69.0,68.0,68.0,1492
2025-02-15 12:45:00,153.26666666666668,0.0,47.833333333333336,90.92,152.56,70.0,100.0,74.0,70.0,0.0,69.55666666666666,67.0,69.0,68.0,68.0,1493
2025-02-15 13:00:00,149.73333333333332,0.0,47.66666666666666,91.01666666666668,152.56,70.0,100.0,74.0,70.0,0.0,69.55,67.0,69.0,68.0,68.0,1494
2025-02-15 13:15:00,149.73333333333332,0.0,47.66666666666666,90.86,152.56,70.0,100.0,74.0,70.0,0.0,69.55,67.0,69.0,68.0,68.0,1495
2025-02-15 13:30:00,151.14666666666668,0.0,47.66666666666666,90.85,152.56,70.0,100.0,74.0,70.0,0.0,69.58666666666666,67.0,69.0,68.0,68.0,1496
2025-02-15 13:45:00,151.14666666666668,0.0,47.5,90.87666666666668,152.56,70.0,100.0,74.0,70.0,0.0,69.56333333333333,67.0,69.0,68.0,68.0,1497
2025-02-15 14:00:00,150.44,0.0,47.5,90.78333333333336,152.56,70.0,100.0,74.0,70.0,0.0,69.55666666666666,67.0,69.0,68.0,68.0,1498
2025-02-15 14:15:00,151.14666666666668,0.0,47.66666666666666,90.7,152.56,70.0,100.0,74.0,70.0,0.0,69.56333333333333,67.0,69.0,68.0,68.0,1499
2025-02-15 14:30:00,152.56,0.0,47.0,90.92,152.56,70.0,100.0,74.0,70.0,0.0,69.62,67.0,69.0,68.0,68.0,1500
2025-02-15 14:45:00,151.85333333333332,0.0,47.16666666666666,91.02666666666666,152.56,70.0,100.0,74.0,70.0,0.0,69.58,67.0,69.0,68.0,68.0,1501
2025-02-15 15:00:00,153.26666666666668,0.0,47.333333333333336,91.12666666666668,152.56,70.0,100.0,74.0,70.0,0.0,69.55666666666666,67.0,69.0,68.0,68.0,1502
2025-02-15 15:15:00,149.73333333333332,0.0,47.16666666666666,91.07666666666668,152.56,70.0,100.0,74.0,70.0,0.0,69.58,67.0,69.0,68.0,68.0,1503
2025-02-15 15:30:00,150.44,0.0,47.16666666666666,91.24333333333334,152.56,70.0,100.0,74.0,70.0,0.0,69.58333333333333,67.0,69.0,68.0,68.0,1504
2025-02-15 15:45:00,150.44,0.0,47.5,91.49666666666668,152.56,70.0,100.0,74.0,70.0,0.0,69.57,67.0,69.0,68.0,68.0,1505
2025-02-15 16:00:00,151.85333333333332,0.0,47.0,91.72666666666667,152.56,70.0,100.0,74.0,70.0,0.0,69.58,67.0,69.0,68.0,68.0,1506
2025-02-15 16:15:00,150.44,0.0,47.333333333333336,91.77333333333333,152.56,70.0,100.0,74.0,70.0,0.0,69.69,67.0,69.0,68.0,68.0,1507
2025-02-15 16:30:00,149.73333333333332,0.0,47.0,92.00333333333332,152.56,70.0,100.0,74.0,70.0,0.0,69.69666666666666,67.0,69.0,68.0,68.0,1508
2025-02-15 16:45:00,151.85333333333332,0.0,47.0,91.95333333333332,152.56,70.0,100.0,74.0,70.0,0.0,69.67666666666666,67.0,69.0,68.0,68.0,1509
2025-02-15 17:00:00,152.56,0.0,47.16666666666666,92.01666666666668,152.56,70.0,100.0,74.0,70.0,0.0,69.69,67.0,69.0,68.0,68.0,1510
2025-02-15 17:15:00,149.73333333333332,0.0,47.16666666666666,92.31333333333332,152.56,70.0,100.0,74.0,70.0,0.0,69.72666666666667,67.0,69.0,68.0,68.0,1511
2025-02-15 17:30:00,152.56,0.0,46.833333333333336,92.33,152.56,70.0,100.0,74.0,70.0,0.0,69.69666666666666,67.0,69.0,68.0,68.0,1512
2025-02-15 17:45:00,151.85333333333332,0.0,47.0,92.17333333333332,152.56,70.0,100.0,74.0,70.0,0.0,69.69,67.0,69.0,68.0,68.0,1513
2025-02-15 18:00:00,151.14666666666668,0.0,47.16666666666666,92.58333333333331,152.56,70.0,100.0,74.0,70.0,0.0,69.70333333333333,67.0,69.0,68.0,68.0,1514
2025-02-15 18:15:00,151.14666666666668,0.0,47.0,92.91333333333334,152.56,70.0,100.0,74.0,70.0,0.0,69.74666666666667,67.0,69.0,68.0,68.0,1515
2025-02-15 18:30:00,151.14666666666668,0.0,46.833333333333336,93.21,152.56,70.0,100.0,74.0,70.0,0.0,69.74666666666667,67.0,69.0,68.0,68.0,1516
2025-02-15 18:45:00,151.14666666666668,0.0,46.833333333333336,93.42333333333332,152.56,70.0,100.0,74.0,70.0,0.0,69.74666666666667,67.0,69.0,68.0,68.0,1517
2025-02-15 19:00:00,151.85333333333332,0.0,46.66666666666666,93.8,152.56,70.0,100.0,74.0,70.0,0.0,69.82666666666667,67.0,69.0,68.0,68.0,1518
2025-02-15 19:15:00,151.85333333333332,0.0,46.833333333333336,94.41,152.56,70.0,100.0,74.0,70.0,0.0,69.83333333333333,67.0,69.0,68.0,68.0,1519
2025-02-15 19:30:00,151.85333333333332,0.0,46.66666666666666,94.17666666666666,152.56,70.0,100.0,74.0,70.0,0.0,69.85333333333334,67.0,69.0,68.0,68.0,1520
2025-02-15 19:45:00,151.14666666666668,0.0,46.5,94.28000000000002,152.56,70.0,100.0,74.0,70.0,0.0,69.84666666666666,67.0,69.0,68.0,68.0,1521
2025-02-15 20:00:00,149.73333333333332,0.0,46.0,94.56333333333332,152.56,70.0,100.0,74.0,70.0,0.0,69.95333333333333,67.0,69.0,68.0,68.0,1522
2025-02-15 20:15:00,150.44,0.0,46.333333333333336,94.59,152.56,70.0,100.0,74.0,70.0,0.0,69.98,67.0,69.0,68.0,68.0,1523
2025-02-15 20:30:00,152.56,0.0,46.0,94.94666666666669,152.56,70.0,100.0,74.0,70.0,0.0,69.98,67.0,69.0,68.0,68.0,1524
2025-02-15 20:45:00,149.02666666666667,0.0,46.5,95.27,152.56,70.0,100.0,74.0,70.0,0.0,69.98666666666666,67.0,69.0,68.0,68.0,1525
2025-02-15 21:00:00,152.56,0.0,46.16666666666666,95.37333333333332,152.56,70.0,96.98666666666666,74.0,70.0,0.0,70.11666666666667,67.0,69.0,68.0,68.0,1526
2025-02-15 21:15:00,149.02666666666667,0.0,46.16666666666666,95.58333333333331,152.56,70.0,95.35666666666668,74.0,70.0,0.0,70.12666666666667,67.0,69.0,68.0,68.0,1527
2025-02-15 21:30:00,151.85333333333332,0.0,45.66666666666666,95.56333333333332,152.56,70.0,94.56666666666666,74.0,70.0,0.0,70.14333333333333,67.0,69.0,68.0,68.0,1528
2025-02-15 21:45:00,149.73333333333332,0.0,46.16666666666666,95.27333333333333,152.56,70.0,93.4,74.0,70.0,0.0,70.12,67.0,69.0,68.0,68.0,1529
2025-02-15 22:00:00,153.26666666666668,0.0,45.833333333333336,94.77333333333333,152.56,70.0,90.16666666666669,74.0,70.0,0.0,70.20666666666666,67.0,69.0,68.0,68.0,1530
2025-02-15 22:15:00,149.73333333333332,0.0,46.333333333333336,94.04333333333334,152.56,70.0,88.15666666666668,74.0,70.0,0.0,70.22333333333334,67.0,69.0,68.0,68.0,1531
2025-02-15 22:30:00,151.14666666666668,0.0,45.66666666666666,93.53000000000002,152.56,70.0,86.58999999999999,74.0,70.0,0.0,70.21,67.0,69.0,68.0,68.0,1532
2025-02-15 22:45:00,150.44,0.0,45.833333333333336,93.22333333333331,152.56,70.0,86.62333333333333,74.0,70.0,0.0,70.14666666666666,67.0,69.0,68.0,68.0,1533
2025-02-15 23:00:00,150.44,0.0,46.16666666666666,93.27666666666669,152.56,70.0,85.56333333333333,74.0,70.0,0.0,70.14999999999999,67.0,69.0,68.0,68.0,1534
2025-02-15 23:15:00,150.44,0.0,46.333333333333336,92.9,152.56,70.0,84.55,74.0,70.0,0.0,70.13333333333334,67.0,69.0,68.0,68.0,1535
2025-02-15 23:30:00,152.56,0.0,46.333333333333336,92.89,152.56,70.0,83.83666666666666,74.0,70.0,0.0,70.12,67.0,69.0,68.0,68.0,1536
2025-02-15 23:45:00,150.44,0.0,45.833333333333336,92.76666666666668,152.56,70.0,83.05,74.0,70.0,0.0,70.11333333333333,67.0,69.0,68.0,68.0,1537
2025-02-16 00:00:00,152.56,0.0,46.333333333333336,92.44666666666666,152.56,70.0,81.62333333333333,74.0,70.0,0.0,70.14666666666666,67.0,69.0,68.0,68.0,1538
2025-02-16 00:15:00,151.85333333333332,0.0,46.16666666666666,92.13,152.56,70.0,79.53333333333333,74.0,70.0,0.0,70.17666666666666,67.0,69.0,68.0,68.0,1539
2025-02-16 00:30:00,151.14666666666668,0.0,46.16666666666666,92.03666666666668,152.56,70.0,79.42666666666666,74.0,70.0,0.0,70.13666666666667,67.0,69.0,68.0,68.0,1540
2025-02-16 00:45:00,152.56,0.0,45.833333333333336,92.00666666666666,152.56,70.0,79.10333333333334,74.0,70.0,0.0,70.09666666666668,67.0,69.0,68.0,68.0,1541
2025-02-16 01:00:00,151.85333333333332,0.0,45.66666666666666,91.83333333333331,152.56,70.0,77.49666666666667,74.0,70.0,0.0,70.13666666666667,67.0,69.0,68.0,68.0,1542
2025-02-16 01:15:00,153.26666666666668,0.0,46.16666666666666,90.76,152.56,70.0,75.67333333333333,74.0,70.0,0.0,70.14999999999999,67.0,69.0,68.0,68.0,1543
2025-02-16 01:30:00,153.26666666666668,0.0,46.0,90.42,152.56,70.0,75.53666666666668,74.0,70.0,0.0,70.12,67.0,69.0,68.0,68.0,1544
2025-02-16 01:45:00,150.44,0.0,46.333333333333336,90.90666666666668,152.56,70.0,77.24333333333333,74.0,70.0,0.0,69.99666666666667,67.0,69.0,68.0,68.0,1545
2025-02-16 02:00:00,150.44,0.0,45.833333333333336,91.07666666666668,152.56,70.0,77.13333333333334,74.0,70.0,0.0,69.99666666666667,67.0,69.0,68.0,68.0,1546
2025-02-16 02:15:00,151.14666666666668,0.0,46.0,90.55666666666669,152.56,70.0,74.91000000000001,74.0,70.0,0.0,70.09,67.0,69.0,68.0,68.0,1547
2025-02-16 02:30:00,150.44,0.0,46.16666666666666,90.74333333333334,152.56,70.0,75.73666666666666,74.0,70.0,0.0,70.01666666666667,67.0,69.0,68.0,68.0,1548
2025-02-16 02:45:00,152.56,0.0,46.333333333333336,91.02333333333333,152.56,70.0,76.86333333333333,74.0,70.0,0.0,69.96666666666667,67.0,69.0,68.0,68.0,1549
2025-02-16 03:00:00,152.56,0.0,45.66666666666666,90.25666666666666,152.56,70.0,74.13333333333333,74.0,70.0,0.0,70.10000000000001,67.0,69.0,68.0,68.0,1550
2025-02-16 03:15:00,151.85333333333332,0.0,45.66666666666666,90.14333333333332,152.56,70.0,73.96333333333332,74.0,70.0,0.0,70.05666666666667,67.0,69.0,68.0,68.0,1551
2025-02-16 03:30:00,153.26666666666668,0.0,45.5,90.57,152.56,70.0,75.32333333333334,74.0,70.0,0.0,69.98,67.0,69.0,68.0,68.0,1552
2025-02-16 03:45:00,151.14666666666668,0.0,45.5,90.60333333333334,152.56,70.0,75.29,74.0,70.0,0.0,69.98,67.0,69.0,68.0,68.0,1553
2025-02-16 04:00:00,151.85333333333332,0.0,45.66666666666666,90.5,152.56,70.0,75.04666666666667,74.0,70.0,0.0,70.01,67.0,69.0,68.0,68.0,1554
2025-02-16 04:15:00,150.44,0.0,45.333333333333336,90.30666666666666,152.56,70.0,74.46,74.0,70.0,0.0,70.00333333333333,67.0,69.0,68.0,68.0,1555
2025-02-16 04:30:00,153.26666666666668,0.0,45.0,90.41,152.56,70.0,74.67,74.0,70.0,0.0,70.00333333333333,67.0,69.0,68.0,68.0,1556
2025-02-16 04:45:00,151.14666666666668,0.0,45.833333333333336,90.48333333333332,152.56,70.0,74.97333333333333,74.0,70.0,0.0,69.98,67.0,69.0,68.0,68.0,1557
2025-02-16 05:00:00,150.44,0.0,45.5,90.21666666666664,152.56,70.0,74.92333333333333,74.0,70.0,0.0,69.99333333333334,67.0,69.0,68.0,68.0,1558
2025-02-16 05:15:00,153.26666666666668,0.0,45.0,90.33,152.56,70.0,75.13333333333333,74.0,70.0,0.0,69.97333333333334,67.0,69.0,68.0,68.0,1559
2025-02-16 05:30:00,151.85333333333332,0.0,44.833333333333336,90.32,152.56,70.0,75.50333333333333,74.0,70.0,0.0,69.96666666666665,67.0,69.0,68.0,68.0,1560
2025-02-16 05:45:00,150.44,0.0,45.5,90.48333333333336,152.56,70.0,75.85333333333334,74.0,70.0,0.0,69.96,67.0,69.0,68.0,68.0,1561
2025-02-16 06:00:00,151.14666666666668,0.0,45.16666666666666,90.39666666666666,152.56,70.0,75.60333333333334,74.0,70.0,0.0,69.97333333333334,67.0,69.0,68.0,68.0,1562
2025-02-16 06:15:00,151.14666666666668,0.0,45.16666666666666,90.35,152.56,70.0,76.32666666666667,74.0,70.0,0.0,69.94333333333333,67.0,69.0,68.0,68.0,1563
2025-02-16 06:30:00,153.26666666666668,0.0,45.16666666666666,90.35666666666668,152.56,70.0,77.99000000000001,74.0,70.0,0.0,69.88666666666667,67.0,69.0,68.0,68.0,1564
2025-02-16 06:45:00,149.02666666666667,0.0,44.833333333333336,90.38333333333333,152.56,70.0,79.04,74.0,70.0,0.0,69.87666666666667,67.0,69.0,68.0,68.0,1565
2025-02-16 07:00:00,151.85333333333332,0.0,45.16666666666666,90.61333333333334,152.56,70.0,79.56,74.0,70.0,0.0,69.88666666666667,67.0,69.0,68.0,68.0,1566
2025-02-16 07:15:00,150.44,0.0,44.66666666666666,90.49666666666668,152.56,70.0,80.14666666666666,74.0,70.0,0.0,69.89999999999999,67.0,69.0,68.0,68.0,1567
2025-02-16 07:30:00,151.85333333333332,0.0,44.833333333333336,91.02,152.56,70.0,82.30666666666667,74.0,70.0,0.0,69.84333333333333,67.0,69.0,68.0,68.0,1568
2025-02-16 07:45:00,150.44,0.0,45.16666666666666,91.48,152.56,70.0,83.96666666666667,74.0,70.0,0.0,69.82,67.0,69.0,68.0,68.0,1569
2025-02-16 08:00:00,150.44,0.0,45.5,92.19333333333334,152.56,70.0,86.13,74.0,70.0,0.0,69.76,67.0,69.0,68.0,68.0,1570
2025-02-16 08:15:00,149.73333333333332,0.0,45.0,92.33,152.56,70.0,87.30666666666667,74.0,70.0,0.0,69.8,67.0,69.0,68.0,68.0,1571
2025-02-16 08:30:00,151.85333333333332,0.0,44.833333333333336,92.25333333333332,152.56,70.0,86.66000000000001,74.0,70.0,0.0,69.87333333333333,67.0,69.0,68.0,68.0,1572
2025-02-16 08:45:00,151.14666666666668,0.0,45.0,92.58666666666666,152.56,70.0,88.70333333333333,74.0,70.0,0.0,69.84,67.0,69.0,68.0,68.0,1573
2025-02-16 09:00:00,151.85333333333332,0.0,45.333333333333336,92.81,152.56,70.0,89.61666666666667,74.0,70.0,0.0,69.84333333333333,67.0,69.0,68.0,68.0,1574
2025-02-16 09:15:00,150.44,0.0,45.16666666666666,92.91333333333334,152.56,70.0,90.47666666666667,74.0,70.0,0.0,69.85333333333334,67.0,69.0,68.0,68.0,1575
2025-02-16 09:30:00,150.44,0.0,44.833333333333336,92.81666666666666,152.56,70.0,91.64666666666666,74.0,70.0,0.0,69.84666666666666,67.0,69.0,68.0,68.0,1576
2025-02-16 09:45:00,151.14666666666668,0.0,44.333333333333336,92.7,152.56,70.0,92.55,74.0,70.0,0.0,69.85666666666667,67.0,69.0,68.0,68.0,1577
2025-02-16 10:00:00,153.97333333333333,0.0,45.0,92.03333333333336,152.56,70.0,93.81666666666666,74.0,70.0,0.0,69.84,67.0,69.0,68.0,68.0,1578
2025-02-16 10:15:00,151.14666666666668,0.0,44.66666666666666,91.54666666666668,152.56,70.0,95.82666666666668,74.0,70.0,0.0,69.80333333333333,67.0,69.0,68.0,68.0,1579
2025-02-16 10:30:00,151.14666666666668,0.0,45.0,91.19,152.56,70.0,99.59333333333332,74.0,70.0,0.0,69.68333333333334,67.0,69.0,68.0,68.0,1580
2025-02-16 10:45:00,151.14666666666668,0.0,44.5,90.22333333333334,152.56,70.0,100.0,74.0,70.0,0.0,69.55,67.0,69.0,68.0,68.0,1581
2025-02-16 11:00:00,150.44,0.0,45.0,90.13333333333333,152.56,70.0,100.0,74.0,70.0,0.0,69.53666666666668,67.0,69.0,68.0,68.0,1582
2025-02-16 11:15:00,150.44,0.0,45.16666666666666,89.83999999999999,152.56,70.0,100.0,74.0,70.0,0.0,69.41333333333334,67.0,69.0,68.0,68.0,1583
2025-02-16 11:30:00,151.85333333333332,0.0,45.16666666666666,89.75333333333333,152.56,70.0,100.0,74.0,70.0,0.0,69.3,67.0,69.0,68.0,68.0,1584
2025-02-16 11:45:00,153.97333333333333,0.0,45.16666666666666,89.46,152.56,70.0,100.0,74.0,70.0,0.0,69.25333333333333,67.0,69.0,68.0,68.0,1585
2025-02-16 12:00:00,153.97333333333333,0.0,44.66666666666666,89.00999999999999,152.56,70.0,100.0,74.0,70.0,0.0,69.24666666666667,67.0,69.0,68.0,68.0,1586
2025-02-16 12:15:00,151.85333333333332,0.0,44.833333333333336,88.65333333333335,152.56,70.0,100.0,74.0,70.0,0.0,69.16333333333334,67.0,69.0,68.0,68.0,1587
2025-02-16 12:30:00,153.26666666666668,0.0,45.16666666666666,88.15333333333335,152.56,70.0,100.0,74.0,70.0,0.0,69.06,67.0,69.0,68.0,68.0,1588
2025-02-16 12:45:00,150.44,0.0,44.66666666666666,88.52999999999999,152.56,70.0,100.0,74.0,70.0,0.0,69.01,67.0,69.0,68.0,68.0,1589
2025-02-16 13:00:00,150.44,0.0,44.66666666666666,88.73,152.56,70.0,100.0,74.0,70.0,0.0,69.11333333333333,67.0,69.0,68.0,68.0,1590
2025-02-16 13:15:00,149.02666666666667,0.0,44.5,88.90666666666668,152.56,70.0,100.0,74.0,70.0,0.0,69.12333333333333,67.0,69.0,68.0,68.0,1591
2025-02-16 13:30:00,153.26666666666668,0.0,44.833333333333336,89.33333333333333,152.56,70.0,100.0,74.0,70.0,0.0,69.04333333333334,67.0,69.0,68.0,68.0,1592
2025-02-16 13:45:00,151.14666666666668,0.0,44.833333333333336,89.28333333333335,152.56,70.0,100.0,74.0,70.0,0.0,69.07,67.0,69.0,68.0,68.0,1593
2025-02-16 14:00:00,150.44,0.0,44.5,89.22666666666667,152.56,70.0,100.0,74.0,70.0,0.0,69.12666666666667,67.0,69.0,68.0,68.0,1594
2025-02-16 14:15:00,153.26666666666668,0.0,44.66666666666666,89.03000000000002,152.56,70.0,100.0,74.0,70.0,0.0,69.14333333333333,67.0,69.0,68.0,68.0,1595
2025-02-16 14:30:00,152.56,0.0,44.66666666666666,89.12333333333333,152.56,70.0,100.0,74.0,70.0,0.0,69.15,67.0,69.0,68.0,68.0,1596
2025-02-16 14:45:00,152.56,0.0,44.66666666666666,88.89333333333333,152.56,70.0,100.0,74.0,70.0,0.0,69.15,67.0,69.0,68.0,68.0,1597
2025-02-16 15:00:00,153.26666666666668,0.0,44.5,88.37666666666667,152.56,70.0,100.0,74.0,70.0,0.0,69.23,67.0,69.0,68.0,68.0,1598
2025-02-16 15:15:00,149.73333333333332,0.0,44.5,88.61666666666667,152.56,70.0,100.0,74.0,70.0,0.0,69.26,67.0,69.0,68.0,68.0,1599
2025-02-16 15:30:00,151.14666666666668,0.0,44.833333333333336,88.43666666666667,152.56,70.0,100.0,74.0,70.0,0.0,69.24666666666667,67.0,69.0,68.0,68.0,1600
2025-02-16 15:45:00,151.85333333333332,0.0,44.833333333333336,88.36000000000001,152.56,70.0,100.0,74.0,70.0,0.0,69.21333333333332,67.0,69.0,68.0,68.0,1601
2025-02-16 16:00:00,151.85333333333332,0.0,45.5,88.75333333333333,152.56,70.0,100.0,74.0,70.0,0.0,69.26666666666667,67.0,69.0,68.0,68.0,1602
2025-02-16 16:15:00,151.14666666666668,0.0,45.16666666666666,88.46666666666665,152.56,70.0,100.0,74.0,70.0,0.0,69.28,67.0,69.0,68.0,68.0,1603
2025-02-16 16:30:00,153.97333333333333,0.0,45.66666666666666,88.69,152.56,70.0,100.0,74.0,70.0,0.0,69.25333333333333,67.0,69.0,68.0,68.0,1604
2025-02-16 16:45:00,151.14666666666668,0.0,45.833333333333336,88.35000000000001,152.56,70.0,100.0,74.0,70.0,0.0,69.20333333333333,67.0,69.0,68.0,68.0,1605
2025-02-16 17:00:00,153.26666666666668,0.0,45.16666666666666,88.19666666666667,152.56,70.0,100.0,74.0,70.0,0.0,69.21666666666665,67.0,69.0,68.0,68.0,1606
2025-02-16 17:15:00,150.44,0.0,45.66666666666666,88.20666666666666,152.56,70.0,100.0,74.0,70.0,0.0,69.24,67.0,69.0,68.0,68.0,1607
2025-02-16 17:30:00,151.14666666666668,0.0,45.333333333333336,88.04666666666667,152.56,70.0,100.0,74.0,70.0,0.0,69.15,67.0,69.0,68.0,68.0,1608
2025-02-16 17:45:00,152.56,0.0,45.5,88.13,152.56,70.0,100.0,74.0,70.0,0.0,69.15,67.0,69.0,68.0,68.0,1609
2025-02-16 18:00:00,151.14666666666668,0.0,45.333333333333336,88.24000000000001,152.56,70.0,100.0,74.0,70.0,0.0,69.22333333333334,67.0,69.0,68.0,68.0,1610
2025-02-16 18:15:00,151.85333333333332,0.0,45.16666666666666,88.42,152.56,70.0,100.0,74.0,70.0,0.0,69.26666666666667,67.0,69.0,68.0,68.0,1611
2025-02-16 18:30:00,150.44,0.0,45.16666666666666,88.67666666666666,152.56,70.0,100.0,74.0,70.0,0.0,69.25333333333333,67.0,69.0,68.0,68.0,1612
2025-02-16 18:45:00,151.14666666666668,0.0,45.0,88.5,152.56,70.0,100.0,74.0,70.0,0.0,69.26666666666667,67.0,69.0,68.0,68.0,1613
2025-02-16 19:00:00,149.73333333333332,0.0,45.0,88.39666666666666,152.56,70.0,100.0,74.0,70.0,0.0,69.29333333333334,67.0,69.0,68.0,68.0,1614
2025-02-16 19:15:00,151.14666666666668,0.0,45.5,88.14333333333333,152.56,70.0,100.0,74.0,70.0,0.0,69.28,67.0,69.0,68.0,68.0,1615
2025-02-16 19:30:00,151.14666666666668,0.0,45.0,87.95,152.56,70.0,100.0,74.0,70.0,0.0,69.27333333333333,67.0,69.0,68.0,68.0,1616
2025-02-16 19:45:00,151.85333333333332,0.0,45.5,88.00666666666666,152.56,70.0,100.0,74.0,70.0,0.0,69.19333333333333,67.0,69.0,68.0,68.0,1617
2025-02-16 20:00:00,150.44,0.0,44.833333333333336,88.08999999999999,152.56,70.0,100.0,74.0,70.0,0.0,69.28,67.0,69.0,68.0,68.0,1618
2025-02-16 20:15:00,151.85333333333332,0.0,45.5,87.52999999999999,152.56,70.0,100.0,74.0,70.0,0.0,69.23666666666666,67.0,69.0,68.0,68.0,1619
2025-02-16 20:30:00,151.14666666666668,0.0,45.0,87.50999999999999,152.56,70.0,100.0,74.0,70.0,0.0,69.15,67.0,69.0,68.0,68.0,1620
2025-02-16 20:45:00,156.09333333333333,0.0,45.16666666666666,87.72666666666667,152.56,70.0,100.0,74.0,70.0,0.0,69.15,67.0,69.0,68.0,68.0,1621
2025-02-16 21:00:00,152.56,0.0,44.833333333333336,87.89666666666666,152.56,70.0,100.0,74.0,70.0,0.0,69.23666666666666,67.0,69.0,68.0,68.0,1622
2025-02-16 21:15:00,149.02666666666667,0.0,45.333333333333336,87.68333333333334,152.56,70.0,100.0,74.0,70.0,0.0,69.15666666666668,67.0,69.0,68.0,68.0,1623
2025-02-16 21:30:00,150.44,0.0,44.5,88.23666666666666,152.56,70.0,100.0,74.0,70.0,0.0,69.13666666666667,67.0,69.0,68.0,68.0,1624
2025-02-16 21:45:00,151.14666666666668,0.0,44.5,88.17333333333333,152.56,70.0,100.0,74.0,70.0,0.0,69.21,67.0,69.0,68.0,68.0,1625
2025-02-16 22:00:00,150.44,0.0,44.66666666666666,88.30666666666666,152.56,70.0,100.0,74.0,70.0,0.0,69.24666666666667,67.0,69.0,68.0,68.0,1626
2025-02-16 22:15:00,151.14666666666668,0.0,44.16666666666666,88.09333333333332,152.56,70.0,100.0,74.0,70.0,0.0,69.24,67.0,69.0,68.0,68.0,1627
2025-02-16 22:30:00,150.44,0.0,44.333333333333336,87.92999999999999,152.56,70.0,100.0,74.0,70.0,0.0,69.17333333333333,67.0,69.0,68.0,68.0,1628
2025-02-16 22:45:00,151.5,0.0,45.0,88.045,152.56,70.0,100.0,74.0,70.0,0.0,69.235,67.0,69.0,68.0,68.0,1629
2025-02-16 23:00:00,151.14666666666668,0.0,44.5,87.87333333333333,152.56,70.0,100.0,74.0,70.0,0.0,69.26,67.0,69.0,68.0,68.0,1630
2025-02-16 23:15:00,149.73333333333332,0.0,44.5,87.8,152.56,70.0,100.0,74.0,70.0,0.0,69.24666666666667,67.0,69.0,68.0,68.0,1631
2025-02-16 23:30:00,149.73333333333332,0.0,45.16666666666666,87.52333333333333,152.56,70.0,100.0,74.0,70.0,0.0,69.15666666666668,67.0,69.0,68.0,68.0,1632
2025-02-16 23:45:00,151.14666666666668,0.0,44.66666666666666,87.44666666666666,152.56,70.0,100.0,74.0,70.0,0.0,69.0,67.0,69.0,68.0,68.0,1633
2025-02-17 00:00:00,148.32,0.0,44.833333333333336,87.07333333333334,152.56,70.0,100.0,74.0,70.0,0.0,68.94,67.0,69.0,68.0,68.0,1634
2025-02-17 00:15:00,151.14666666666668,0.0,44.5,87.41000000000001,152.56,70.0,100.0,74.0,70.0,0.0,69.01,67.0,69.0,68.0,68.0,1635
2025-02-17 00:30:00,151.85333333333332,0.0,44.333333333333336,87.49000000000001,152.56,70.0,100.0,74.0,70.0,0.0,69.01666666666667,67.0,69.0,68.0,68.0,1636
2025-02-17 00:45:00,152.56,0.0,44.833333333333336,87.42999999999999,152.56,70.0,100.0,74.0,70.0,0.0,69.10666666666667,67.0,69.0,68.0,68.0,1637
2025-02-17 01:00:00,152.56,0.0,44.333333333333336,87.26666666666667,152.56,70.0,100.0,74.0,70.0,0.0,69.10000000000001,67.0,69.0,68.0,68.0,1638
2025-02-17 01:15:00,149.02666666666667,0.0,44.833333333333336,87.26,152.56,70.0,100.0,74.0,70.0,0.0,69.01666666666667,67.0,69.0,68.0,68.0,1639
2025-02-17 01:30:00,152.56,0.0,44.333333333333336,87.06666666666666,152.56,70.0,100.0,74.0,70.0,0.0,69.01666666666667,67.0,69.0,68.0,68.0,1640
2025-02-17 01:45:00,149.73333333333332,0.0,44.333333333333336,87.18666666666667,152.56,70.0,100.0,74.0,70.0,0.0,69.08,67.0,69.0,68.0,68.0,1641
2025-02-17 02:00:00,150.44,0.0,44.0,86.99666666666667,152.56,70.0,100.0,74.0,70.0,0.0,69.06666666666666,67.0,69.0,68.0,68.0,1642
2025-02-17 02:15:00,150.44,0.0,44.16666666666666,87.08333333333333,152.56,70.0,100.0,74.0,70.0,0.0,69.01666666666667,67.0,69.0,68.0,68.0,1643
2025-02-17 02:30:00,151.85333333333332,0.0,43.833333333333336,87.44,152.56,70.0,100.0,74.0,70.0,0.0,69.02333333333333,67.0,69.0,68.0,68.0,1644
2025-02-17 02:45:00,151.14666666666668,0.0,44.16666666666666,86.96333333333332,152.56,70.0,100.0,74.0,70.0,0.0,69.11333333333333,67.0,69.0,68.0,68.0,1645
2025-02-17 03:00:00,149.73333333333332,0.0,43.5,87.11,152.56,70.0,100.0,74.0,70.0,0.0,69.02666666666667,67.0,69.0,68.0,68.0,1646
2025-02-17 03:15:00,152.56,0.0,44.0,87.05666666666666,152.56,70.0,100.0,74.0,70.0,0.0,68.97666666666667,67.0,69.0,68.0,68.0,1647
2025-02-17 03:30:00,151.14666666666668,0.0,44.333333333333336,87.13333333333333,152.56,70.0,100.0,74.0,70.0,0.0,68.98333333333333,67.0,69.0,68.0,68.0,1648
2025-02-17 03:45:00,151.85333333333332,0.0,44.0,86.91333333333334,152.56,70.0,100.0,74.0,70.0,0.0,69.01,67.0,69.0,68.0,68.0,1649
2025-02-17 04:00:00,149.73333333333332,0.0,44.16666666666666,86.64333333333333,152.56,70.0,100.0,74.0,70.0,0.0,68.98333333333333,67.0,69.0,68.0,68.0,1650
2025-02-17 04:15:00,151.85333333333332,0.0,44.0,86.47666666666667,152.56,70.0,100.0,74.0,70.0,0.0,68.88,67.0,69.0,68.0,68.0,1651
2025-02-17 04:30:00,149.73333333333332,0.0,44.333333333333336,86.46333333333332,152.56,70.0,100.0,74.0,70.0,0.0,68.94,67.0,69.0,68.0,68.0,1652
2025-02-17 04:45:00,151.85333333333332,0.0,44.333333333333336,86.42666666666666,152.56,70.0,100.0,74.0,70.0,0.0,68.94666666666667,67.0,69.0,68.0,68.0,1653
2025-02-17 05:00:00,149.02666666666667,0.0,44.5,86.29,152.56,70.0,100.0,74.0,70.0,0.0,68.88666666666667,67.0,69.0,68.0,68.0,1654
2025-02-17 05:15:00,151.14666666666668,0.0,44.0,86.20666666666666,152.56,70.0,100.0,74.0,70.0,0.0,68.88,67.0,69.0,68.0,68.0,1655
2025-02-17 05:30:00,151.85333333333332,0.0,44.0,85.97333333333331,152.56,70.0,100.0,74.0,70.0,0.0,68.89999999999999,67.0,69.0,68.0,68.0,1656
2025-02-17 05:45:00,151.85333333333332,0.0,44.0,85.85666666666667,152.56,70.0,100.0,74.0,70.0,0.0,68.87333333333333,67.0,69.0,68.0,68.0,1657
2025-02-17 06:00:00,149.02666666666667,0.0,44.5,85.14333333333333,152.56,70.0,100.0,74.0,70.0,0.0,68.85333333333334,67.0,69.0,68.0,68.0,1658
2025-02-17 06:15:00,151.14666666666668,0.0,44.833333333333336,85.34666666666668,152.56,70.0,100.0,74.0,70.0,0.0,68.84666666666666,67.0,69.0,68.0,68.0,1659
2025-02-17 06:30:00,151.14666666666668,0.0,44.833333333333336,85.02666666666666,152.56,70.0,100.0,74.0,70.0,0.0,68.90333333333332,67.0,69.0,68.0,68.0,1660
2025-02-17 06:45:00,150.44,0.0,44.833333333333336,85.33,152.56,70.0,100.0,74.0,70.0,0.0,68.88,67.0,69.0,68.0,68.0,1661
2025-02-17 07:00:00,151.85333333333332,0.0,44.66666666666666,85.33666666666666,152.56,70.0,100.0,74.0,70.0,0.0,68.84333333333332,67.0,69.0,68.0,68.0,1662
2025-02-17 07:15:00,151.85333333333332,0.0,45.333333333333336,86.30666666666667,152.56,70.0,100.0,74.0,70.0,0.0,68.85333333333334,67.0,69.0,68.0,68.0,1663
2025-02-17 07:30:00,153.26666666666668,0.0,44.66666666666666,85.57333333333332,152.56,70.0,100.0,74.0,70.0,0.0,68.91333333333334,67.0,69.0,68.0,68.0,1664
2025-02-17 07:45:00,149.73333333333332,0.0,45.0,85.63333333333333,152.56,70.0,100.0,74.0,70.0,0.0,68.86666666666666,67.0,69.0,68.0,68.0,1665
2025-02-17 08:00:00,152.56,0.0,45.16666666666666,85.42,152.56,70.0,100.0,74.0,70.0,0.0,68.84666666666666,67.0,69.0,68.0,68.0,1666
2025-02-17 08:15:00,151.14666666666668,0.0,45.0,85.27333333333333,152.56,70.0,100.0,74.0,70.0,0.0,68.84666666666666,67.0,69.0,68.0,68.0,1667
2025-02-17 08:30:00,151.85333333333332,0.0,45.0,84.84333333333335,152.56,70.0,100.0,74.0,70.0,0.0,68.87333333333333,67.0,69.0,68.0,68.0,1668
2025-02-17 08:45:00,151.14666666666668,0.0,44.833333333333336,85.20666666666666,152.56,70.0,100.0,74.0,70.0,0.0,68.83999999999999,67.0,69.0,68.0,68.0,1669
2025-02-17 09:00:00,149.73333333333332,0.0,44.333333333333336,85.05333333333334,152.56,70.0,100.0,74.0,70.0,0.0,68.83666666666666,67.0,69.0,68.0,68.0,1670
2025-02-17 09:15:00,151.14666666666668,0.0,44.833333333333336,85.21333333333332,152.56,70.0,100.0,74.0,70.0,0.0,68.82333333333334,67.0,69.0,68.0,68.0,1671
2025-02-17 09:30:00,149.73333333333332,0.0,44.333333333333336,85.31666666666666,152.56,70.0,100.0,74.0,70.0,0.0,68.87333333333333,67.0,69.0,68.0,68.0,1672
2025-02-17 09:45:00,151.85333333333332,0.0,44.16666666666666,85.37666666666667,152.56,70.0,100.0,74.0,70.0,0.0,68.83999999999999,67.0,69.0,68.0,68.0,1673
2025-02-17 10:00:00,150.44,0.0,44.333333333333336,84.96666666666667,152.56,70.0,100.0,74.0,70.0,0.0,68.74666666666667,67.0,69.0,68.0,68.0,1674
2025-02-17 10:15:00,149.73333333333332,0.0,45.333333333333336,84.7,152.56,70.0,100.0,74.0,70.0,0.0,68.79333333333334,67.0,69.0,68.0,68.0,1675
2025-02-17 10:30:00,153.26666666666668,0.0,45.16666666666666,84.38,152.56,70.0,100.0,74.0,70.0,0.0,68.86999999999999,67.0,69.0,68.0,68.0,1676
2025-02-17 10:45:00,153.62,0.0,45.0,84.32,152.56,70.0,100.0,74.0,70.0,0.0,68.775,67.0,69.0,68.0,68.0,1677
2025-02-17 11:00:00,151.14666666666668,0.0,44.333333333333336,84.24000000000001,152.56,70.0,100.0,74.0,70.0,0.0,68.71,67.0,69.0,68.0,68.0,1678
2025-02-17 11:15:00,149.73333333333332,0.0,44.66666666666666,84.06,152.56,70.0,100.0,74.0,70.0,0.0,68.68333333333334,67.0,69.0,68.0,68.0,1679
2025-02-17 11:30:00,151.14666666666668,0.0,45.5,84.02666666666666,152.56,70.0,100.0,74.0,70.0,0.0,68.71333333333332,67.0,69.0,68.0,68.0,1680
2025-02-17 11:45:00,149.73333333333332,0.0,45.16666666666666,84.25,152.56,70.0,100.0,74.0,70.0,0.0,68.65333333333334,67.0,69.0,68.0,68.0,1681
2025-02-17 12:00:00,149.73333333333332,0.0,44.66666666666666,84.14333333333333,152.56,70.0,100.0,74.0,70.0,0.0,68.42333333333333,67.0,69.0,68.0,68.0,1682
2025-02-17 12:15:00,150.44,0.0,45.0,83.97666666666667,152.56,70.0,100.0,74.0,70.0,0.0,68.47666666666667,67.0,69.0,68.0,68.0,1683
2025-02-17 12:30:00,151.85333333333332,0.0,45.16666666666666,84.01,152.56,70.0,100.0,74.0,70.0,0.0,68.52333333333333,67.0,69.0,68.0,68.0,1684
2025-02-17 12:45:00,151.14666666666668,0.0,45.16666666666666,83.90666666666668,152.56,70.0,100.0,74.0,70.0,0.0,68.39999999999999,67.0,69.0,68.0,68.0,1685
2025-02-17 13:00:00,149.73333333333332,0.0,45.0,83.94666666666667,152.56,70.0,100.0,74.0,70.0,0.0,67.94,67.0,69.0,68.0,68.0,1686
2025-02-17 13:15:00,149.02666666666667,0.0,44.66666666666666,84.07666666666667,152.56,70.0,100.0,74.0,70.0,0.0,67.52333333333333,67.0,69.0,68.0,68.0,1687
2025-02-17 13:30:00,150.44,0.0,44.333333333333336,84.26,152.56,70.0,100.0,74.0,70.0,0.0,67.50666666666667,67.0,69.0,68.0,68.0,1688
2025-02-17 13:45:00,151.85333333333332,0.0,44.16666666666666,84.12,152.56,70.0,100.0,74.0,70.0,0.0,67.72,67.0,69.0,68.0,68.0,1689
2025-02-17 14:00:00,154.68,0.0,44.16666666666666,84.14,152.56,70.0,100.0,74.0,70.0,0.0,67.87333333333333,67.0,69.0,68.0,68.0,1690
2025-02-17 14:15:00,153.26666666666668,0.0,45.5,84.08333333333333,152.56,70.0,100.0,74.0,70.0,0.0,68.11333333333333,67.0,69.0,68.0,68.0,1691
2025-02-17 14:30:00,151.85333333333332,0.0,44.833333333333336,84.29666666666667,152.56,70.0,100.0,74.0,70.0,0.0,67.90666666666667,67.0,69.0,68.0,68.0,1692
2025-02-17 14:45:00,150.44,0.0,44.5,84.38,152.56,70.0,100.0,74.0,70.0,0.0,67.86333333333333,67.0,69.0,68.0,68.0,1693
2025-02-17 15:00:00,153.26666666666668,0.0,44.66666666666666,84.58333333333333,152.56,70.0,100.0,74.0,70.0,0.0,67.96666666666668,67.0,69.0,68.0,68.0,1694
2025-02-17 15:15:00,151.85333333333332,0.0,44.16666666666666,84.97666666666667,152.56,70.0,100.0,74.0,70.0,0.0,68.19333333333334,67.0,69.0,68.0,68.0,1695
2025-02-17 15:30:00,151.85333333333332,0.0,44.66666666666666,84.97333333333334,152.56,70.0,100.0,74.0,70.0,0.0,68.27666666666666,67.0,69.0,68.0,68.0,1696
2025-02-17 15:45:00,151.14666666666668,0.0,44.0,84.89333333333333,152.56,70.0,100.0,74.0,70.0,0.0,68.32,67.0,69.0,68.0,68.0,1697
2025-02-17 16:00:00,151.14666666666668,0.0,44.0,85.52333333333333,152.56,70.0,100.0,74.0,70.0,0.0,68.3,67.0,69.0,68.0,68.0,1698
2025-02-17 16:15:00,152.56,0.0,44.0,85.66333333333334,152.56,70.0,100.0,74.0,70.0,0.0,68.28,67.0,69.0,68.0,68.0,1699
2025-02-17 16:30:00,150.44,0.0,43.833333333333336,85.73666666666666,152.56,70.0,100.0,74.0,70.0,0.0,68.32666666666667,67.0,69.0,68.0,68.0,1700
2025-02-17 16:45:00,152.56,0.0,43.833333333333336,85.86,152.56,70.0,100.0,74.0,70.0,0.0,68.44333333333334,67.0,69.0,68.0,68.0,1701
2025-02-17 17:00:00,150.44,0.0,44.16666666666666,86.11,152.56,70.0,100.0,74.0,70.0,0.0,68.54666666666667,67.0,69.0,68.0,68.0,1702
2025-02-17 17:15:00,149.02666666666667,0.0,44.16666666666666,85.93333333333334,152.56,70.0,100.0,74.0,70.0,0.0,68.57000000000001,67.0,69.0,68.0,68.0,1703
2025-02-17 17:30:00,150.44,0.0,44.5,86.31333333333333,152.56,70.0,100.0,74.0,70.0,0.0,68.59666666666668,67.0,69.0,68.0,68.0,1704
2025-02-17 17:45:00,151.14666666666668,0.0,43.833333333333336,86.59666666666668,152.56,70.0,100.0,74.0,70.0,0.0,68.83333333333333,67.0,69.0,68.0,68.0,1705
2025-02-17 18:00:00,152.56,0.0,44.16666666666666,86.65333333333335,152.56,70.0,100.0,74.0,70.0,0.0,68.96666666666667,67.0,69.0,68.0,68.0,1706
2025-02-17 18:15:00,150.44,0.0,44.0,87.0,152.56,70.0,100.0,74.0,70.0,0.0,68.67666666666666,67.0,69.0,68.0,68.0,1707
2025-02-17 18:30:00,151.85333333333332,0.0,43.5,87.35666666666667,152.56,70.0,100.0,74.0,70.0,0.0,68.57,67.0,69.0,68.0,68.0,1708
2025-02-17 18:45:00,154.68,0.0,43.833333333333336,87.12333333333333,152.56,70.0,100.0,74.0,70.0,0.0,68.96,67.0,69.0,68.0,68.0,1709
2025-02-17 19:00:00,153.97333333333333,0.0,43.833333333333336,86.78666666666668,152.56,70.0,100.0,74.0,70.0,0.0,68.89999999999999,67.0,69.0,68.0,68.0,1710
2025-02-17 19:15:00,152.56,0.0,43.66666666666666,86.83,152.56,70.0,100.0,74.0,70.0,0.0,68.73333333333333,67.0,69.0,68.0,68.0,1711
2025-02-17 19:30:00,151.14666666666668,0.0,43.5,87.08666666666666,152.56,70.0,100.0,74.0,70.0,0.0,68.93333333333334,67.0,69.0,68.0,68.0,1712
2025-02-17 19:45:00,150.44,0.0,43.333333333333336,87.19,152.56,70.0,100.0,74.0,70.0,0.0,69.08,67.0,69.0,68.0,68.0,1713
2025-02-17 20:00:00,150.44,0.0,44.0,87.14,152.56,70.0,100.0,74.0,70.0,0.0,69.06333333333333,67.0,69.0,68.0,68.0,1714
2025-02-17 20:15:00,151.5,0.0,43.0,87.055,152.56,70.0,100.0,74.0,70.0,0.0,69.14,67.0,69.0,68.0,68.0,1715
2025-02-17 20:30:00,150.44,0.0,44.0,87.02666666666666,152.56,70.0,100.0,74.0,70.0,0.0,69.15666666666667,67.0,69.0,68.0,68.0,1716
2025-02-17 20:45:00,151.85333333333332,0.0,43.833333333333336,86.91333333333334,152.56,70.0,100.0,74.0,70.0,0.0,69.25333333333333,67.0,69.0,68.0,68.0,1717
2025-02-17 21:00:00,152.56,0.0,43.66666666666666,86.77333333333333,152.56,70.0,100.0,74.0,70.0,0.0,69.24666666666667,67.0,69.0,68.0,68.0,1718
2025-02-17 21:15:00,152.56,0.0,43.5,87.21333333333332,152.56,70.0,100.0,74.0,70.0,0.0,69.15333333333334,67.0,69.0,68.0,68.0,1719
2025-02-17 21:30:00,151.85333333333332,0.0,43.833333333333336,87.45666666666666,152.56,70.0,100.0,74.0,70.0,0.0,69.38,67.0,69.0,68.0,68.0,1720
2025-02-17 21:45:00,152.56,0.0,43.16666666666666,87.23666666666668,152.56,70.0,100.0,74.0,70.0,0.0,69.47,67.0,69.0,68.0,68.0,1721
