time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,record_index
2025-02-17 22:00:00,150.44,0.0,43.833333333333336,87.27333333333333,152.56,70.0,100.0,74.0,70.0,0.0,69.46333333333332,67.0,69.0,68.0,68.0,1722
2025-02-17 22:15:00,151.85333333333332,0.0,43.833333333333336,87.01666666666667,152.56,70.0,100.0,74.0,70.0,0.0,69.41333333333334,67.0,69.0,68.0,68.0,1723
2025-02-17 22:30:00,151.85333333333332,0.0,43.5,86.82333333333334,152.56,70.0,100.0,74.0,70.0,0.0,69.32666666666667,67.0,69.0,68.0,68.0,1724
2025-02-17 22:45:00,150.44,0.0,43.333333333333336,86.61333333333334,152.56,70.0,100.0,74.0,70.0,0.0,69.55,67.0,69.0,68.0,68.0,1725
2025-02-17 23:00:00,150.44,0.0,43.66666666666666,86.39666666666666,152.56,70.0,100.0,74.0,70.0,0.0,69.69333333333333,67.0,69.0,68.0,68.0,1726
2025-02-17 23:15:00,150.44,0.0,43.833333333333336,86.44666666666667,152.56,70.0,100.0,74.0,70.0,0.0,69.35666666666667,67.0,69.0,68.0,68.0,1727
2025-02-17 23:30:00,151.14666666666668,0.0,44.5,86.3,152.56,70.0,100.0,74.0,70.0,0.0,68.96,67.0,69.0,68.0,68.0,1728
2025-02-17 23:45:00,152.56,0.0,44.66666666666666,86.23333333333333,152.56,70.0,100.0,74.0,70.0,0.0,68.89333333333333,67.0,69.0,68.0,68.0,1729
2025-02-18 00:00:00,150.44,0.0,44.833333333333336,85.91000000000001,152.56,70.0,100.0,74.0,70.0,0.0,68.47333333333334,67.0,69.0,68.0,68.0,1730
2025-02-18 00:15:00,151.14666666666668,0.0,44.333333333333336,86.02,152.56,70.0,100.0,74.0,70.0,0.0,68.45,67.0,69.0,68.0,68.0,1731
2025-02-18 00:30:00,153.26666666666668,0.0,44.333333333333336,85.77,152.56,70.0,100.0,74.0,70.0,0.0,68.63,67.0,69.0,68.0,68.0,1732
2025-02-18 00:45:00,150.44,0.0,45.16666666666666,85.84333333333335,152.56,70.0,100.0,74.0,70.0,0.0,68.19,67.0,69.0,68.0,68.0,1733
2025-02-18 01:00:00,151.85333333333332,0.0,45.16666666666666,85.71666666666665,152.56,70.0,100.0,74.0,70.0,0.0,68.05333333333334,67.0,69.0,68.0,68.0,1734
2025-02-18 01:15:00,150.44,0.0,46.0,85.96999999999998,152.56,70.0,100.0,74.0,70.0,0.0,68.24,67.0,69.0,68.0,68.0,1735
2025-02-18 01:30:00,152.56,0.0,46.16666666666666,85.81666666666666,152.56,70.0,100.0,74.0,70.0,0.0,68.33333333333333,67.0,69.0,68.0,68.0,1736
2025-02-18 01:45:00,150.44,0.0,45.333333333333336,85.66000000000001,152.56,70.0,100.0,74.0,70.0,0.0,68.45666666666666,67.0,69.0,68.0,68.0,1737
2025-02-18 02:00:00,151.85333333333332,0.0,45.16666666666666,85.56666666666666,152.56,70.0,100.0,74.0,70.0,0.0,68.29666666666667,67.0,69.0,68.0,68.0,1738
2025-02-18 02:15:00,151.14666666666668,0.0,45.5,85.75333333333333,152.56,70.0,100.0,74.0,70.0,0.0,68.33,67.0,69.0,68.0,68.0,1739
2025-02-18 02:30:00,151.85333333333332,0.0,44.833333333333336,85.81666666666666,152.56,70.0,100.0,74.0,70.0,0.0,68.32333333333334,67.0,69.0,68.0,68.0,1740
2025-02-18 02:45:00,152.56,0.0,45.16666666666666,85.69,152.56,70.0,100.0,74.0,70.0,0.0,68.38333333333333,67.0,69.0,68.0,68.0,1741
2025-02-18 03:00:00,152.56,0.0,45.66666666666666,85.90333333333332,152.56,70.0,100.0,74.0,70.0,0.0,68.39999999999999,67.0,69.0,68.0,68.0,1742
2025-02-18 03:15:00,151.14666666666668,0.0,46.5,85.84333333333332,152.56,70.0,100.0,74.0,70.0,0.0,68.41666666666667,67.0,69.0,68.0,68.0,1743
2025-02-18 03:30:00,151.14666666666668,0.0,45.66666666666666,86.07000000000001,152.56,70.0,100.0,74.0,70.0,0.0,68.44333333333333,67.0,69.0,68.0,68.0,1744
2025-02-18 03:45:00,149.73333333333332,0.0,45.66666666666666,85.99000000000001,152.56,70.0,100.0,74.0,70.0,0.0,68.45666666666666,67.0,69.0,68.0,68.0,1745
2025-02-18 04:00:00,151.14666666666668,0.0,45.833333333333336,85.83,152.56,70.0,100.0,74.0,70.0,0.0,68.56,67.0,69.0,68.0,68.0,1746
2025-02-18 04:15:00,150.44,0.0,45.66666666666666,85.74333333333334,152.56,70.0,100.0,74.0,70.0,0.0,68.46333333333332,67.0,69.0,68.0,68.0,1747
2025-02-18 04:30:00,151.85333333333332,0.0,45.16666666666666,85.81333333333333,152.56,70.0,100.0,74.0,70.0,0.0,68.39999999999999,67.0,69.0,68.0,68.0,1748
2025-02-18 04:45:00,150.44,0.0,45.0,85.91333333333334,152.56,70.0,100.0,74.0,70.0,0.0,68.41333333333334,67.0,69.0,68.0,68.0,1749
2025-02-18 05:00:00,151.14666666666668,0.0,45.0,85.75999999999999,152.56,70.0,100.0,74.0,70.0,0.0,68.36333333333333,67.0,69.0,68.0,68.0,1750
2025-02-18 05:15:00,150.44,0.0,45.333333333333336,85.56666666666666,152.56,70.0,100.0,74.0,70.0,0.0,68.27333333333333,67.0,69.0,68.0,68.0,1751
2025-02-18 05:30:00,149.73333333333332,0.0,45.16666666666666,85.61666666666667,152.56,70.0,100.0,74.0,70.0,0.0,68.33,67.0,69.0,68.0,68.0,1752
2025-02-18 05:45:00,152.56,0.0,45.5,85.32000000000001,152.56,70.0,100.0,74.0,70.0,0.0,68.46333333333332,67.0,69.0,68.0,68.0,1753
2025-02-18 06:00:00,149.73333333333332,0.0,45.16666666666666,85.37,152.56,70.0,100.0,74.0,70.0,0.0,68.30333333333333,67.0,69.0,68.0,68.0,1754
2025-02-18 06:15:00,151.85333333333332,0.0,45.66666666666666,85.25666666666667,152.56,70.0,100.0,74.0,70.0,0.0,68.21,67.0,69.0,68.0,68.0,1755
2025-02-18 06:30:00,151.14666666666668,0.0,45.333333333333336,85.28,152.56,70.0,100.0,74.0,70.0,0.0,68.35333333333334,67.0,69.0,68.0,68.0,1756
2025-02-18 06:45:00,149.73333333333332,0.0,45.333333333333336,85.22000000000001,152.56,70.0,100.0,74.0,70.0,0.0,68.45666666666666,67.0,69.0,68.0,68.0,1757
2025-02-18 07:00:00,152.56,0.0,45.16666666666666,85.29333333333334,152.56,70.0,100.0,74.0,70.0,0.0,68.43333333333334,67.0,69.0,68.0,68.0,1758
2025-02-18 07:15:00,149.02666666666667,0.0,45.0,85.37333333333333,152.56,70.0,100.0,74.0,70.0,0.0,68.45666666666666,67.0,69.0,68.0,68.0,1759
2025-02-18 07:30:00,151.14666666666668,0.0,44.833333333333336,85.32666666666667,152.56,70.0,100.0,74.0,70.0,0.0,68.84333333333333,67.0,69.0,68.0,68.0,1760
2025-02-18 07:45:00,151.85333333333332,0.0,45.0,85.23666666666666,152.56,70.0,100.0,74.0,70.0,0.0,69.46666666666667,67.0,69.0,68.0,68.0,1761
2025-02-18 08:00:00,151.85333333333332,0.0,45.16666666666666,85.39999999999999,152.56,70.0,100.0,74.0,70.0,0.0,69.64666666666666,67.0,69.0,68.0,68.0,1762
2025-02-18 08:15:00,151.85333333333332,0.0,45.66666666666666,85.24666666666667,152.56,70.0,100.0,74.0,70.0,0.0,68.91,67.0,69.0,68.0,68.0,1763
2025-02-18 08:30:00,151.14666666666668,0.0,45.0,85.04,152.56,70.0,100.0,74.0,70.0,0.0,68.76333333333334,67.0,69.0,68.0,68.0,1764
2025-02-18 08:45:00,151.85333333333332,0.0,45.16666666666666,84.87666666666667,152.56,70.0,100.0,74.0,70.0,0.0,68.56666666666666,67.0,69.0,68.0,68.0,1765
2025-02-18 09:00:00,150.44,0.0,45.333333333333336,84.69333333333333,152.56,70.0,100.0,74.0,70.0,0.0,68.57000000000001,67.0,69.0,68.0,68.0,1766
2025-02-18 09:15:00,151.14666666666668,0.0,45.333333333333336,84.66000000000001,152.56,70.0,100.0,74.0,70.0,0.0,68.47666666666667,67.0,69.0,68.0,68.0,1767
2025-02-18 09:30:00,153.97333333333333,0.0,45.5,84.54333333333334,152.56,70.0,100.0,74.0,70.0,0.0,68.53,67.0,69.0,68.0,68.0,1768
2025-02-18 09:45:00,151.14666666666668,0.0,45.5,84.36,152.56,70.0,100.0,74.0,70.0,0.0,68.57666666666667,67.0,69.0,68.0,68.0,1769
2025-02-18 10:00:00,150.44,0.0,45.16666666666666,84.36,152.56,70.0,100.0,74.0,70.0,0.0,68.48666666666666,67.0,69.0,68.0,68.0,1770
2025-02-18 10:15:00,151.85333333333332,0.0,45.66666666666666,84.46666666666667,152.56,70.0,100.0,74.0,70.0,0.0,68.36666666666666,67.0,69.0,68.0,68.0,1771
2025-02-18 10:30:00,151.85333333333332,0.0,45.333333333333336,84.35333333333334,152.56,70.0,100.0,74.0,70.0,0.0,68.24,67.0,69.0,68.0,68.0,1772
2025-02-18 10:45:00,149.73333333333332,0.0,45.333333333333336,84.38,152.56,70.0,100.0,74.0,70.0,0.0,68.22333333333334,67.0,69.0,68.0,68.0,1773
2025-02-18 11:00:00,152.56,0.0,45.0,84.43,152.56,70.0,100.0,74.0,70.0,0.0,68.03666666666668,67.0,69.0,68.0,68.0,1774
2025-02-18 11:15:00,149.73333333333332,0.0,45.5,84.31333333333333,152.56,70.0,100.0,74.0,70.0,0.0,68.0,67.0,69.0,68.0,68.0,1775
2025-02-18 11:30:00,151.85333333333332,0.0,45.66666666666666,84.03,152.56,70.0,100.0,74.0,70.0,0.0,68.00333333333333,67.0,69.0,68.0,68.0,1776
2025-02-18 11:45:00,150.44,0.0,45.333333333333336,84.0,152.56,70.0,100.0,74.0,70.0,0.0,67.93333333333334,67.0,69.0,68.0,68.0,1777
2025-02-18 12:00:00,150.44,0.0,45.66666666666666,83.75666666666666,152.56,70.0,100.0,74.0,70.0,0.0,67.59666666666666,67.0,69.0,68.0,68.0,1778
2025-02-18 12:15:00,153.97333333333333,0.0,46.16666666666666,84.04333333333334,152.56,70.0,100.0,74.0,70.0,0.0,67.74,67.0,69.0,68.0,68.0,1779
2025-02-18 12:30:00,153.97333333333333,0.0,45.833333333333336,83.91333333333334,152.56,70.0,100.0,74.0,70.0,0.0,67.64666666666666,67.0,69.0,68.0,68.0,1780
2025-02-18 12:45:00,151.85333333333332,0.0,46.16666666666666,84.20666666666666,152.56,70.0,100.0,74.0,70.0,0.0,67.59333333333333,67.0,69.0,68.0,68.0,1781
2025-02-18 13:00:00,151.14666666666668,0.0,46.833333333333336,84.13333333333334,152.56,70.0,100.0,74.0,70.0,0.0,66.64999999999999,67.0,69.0,68.0,68.0,1782
2025-02-18 13:15:00,150.44,0.0,46.333333333333336,84.27333333333333,152.56,70.0,100.0,74.0,70.0,0.0,66.12666666666667,67.0,69.0,68.0,68.0,1783
2025-02-18 13:30:00,151.85333333333332,0.0,46.16666666666666,84.37666666666667,152.56,70.0,100.0,74.0,70.0,0.0,65.97333333333333,67.0,69.0,68.0,68.0,1784
2025-02-18 13:45:00,151.14666666666668,0.0,45.833333333333336,84.03666666666668,152.56,70.0,100.0,74.0,70.0,0.0,65.77333333333333,67.0,69.0,68.0,68.0,1785
2025-02-18 14:00:00,151.85333333333332,0.0,46.0,84.13,152.56,70.0,100.0,74.0,70.0,0.0,66.33999999999999,67.0,69.0,68.0,68.0,1786
2025-02-18 14:15:00,149.73333333333332,0.0,45.66666666666666,83.87333333333333,152.56,70.0,100.0,74.0,70.0,0.0,66.40666666666668,67.0,69.0,68.0,68.0,1787
2025-02-18 14:30:00,150.44,0.0,46.16666666666666,83.92333333333333,152.56,70.0,100.0,74.0,70.0,0.0,66.19333333333334,67.0,69.0,68.0,68.0,1788
2025-02-18 14:45:00,152.56,0.0,45.66666666666666,83.54333333333334,152.56,70.0,100.0,74.0,70.0,0.0,65.73333333333333,67.0,69.0,68.0,68.0,1789
2025-02-18 15:00:00,153.26666666666668,0.0,45.833333333333336,83.35666666666667,152.56,70.0,100.0,74.0,70.0,0.0,66.01,67.0,69.0,68.0,68.0,1790
2025-02-18 15:15:00,151.85333333333332,0.0,46.0,83.44,152.56,70.0,100.0,74.0,70.0,0.0,66.50333333333334,67.0,69.0,68.0,68.0,1791
2025-02-18 15:30:00,151.14666666666668,0.0,45.833333333333336,83.49333333333334,152.56,70.0,100.0,74.0,70.0,0.0,66.80333333333333,67.0,69.0,68.0,68.0,1792
2025-02-18 15:45:00,151.14666666666668,0.0,45.66666666666666,83.57333333333334,152.56,70.0,100.0,74.0,70.0,0.0,66.43333333333334,67.0,69.0,68.0,68.0,1793
2025-02-18 16:00:00,152.56,0.0,46.25,83.845,152.56,70.0,100.0,74.0,70.0,0.0,66.6,67.0,69.0,68.0,68.0,1794
2025-02-18 16:15:00,151.14666666666668,0.0,46.16666666666666,83.96666666666665,152.56,70.0,100.0,74.0,70.0,0.0,67.22,67.0,69.0,68.0,68.0,1795
2025-02-18 16:30:00,152.56,0.0,46.333333333333336,84.07,152.56,70.0,100.0,74.0,70.0,0.0,67.31333333333333,67.0,69.0,68.0,68.0,1796
2025-02-18 16:45:00,151.85333333333332,0.0,46.0,84.12666666666667,152.56,70.0,100.0,74.0,70.0,0.0,67.31666666666666,67.0,69.0,68.0,68.0,1797
2025-02-18 17:00:00,154.68,0.0,45.833333333333336,84.45333333333333,152.56,70.0,100.0,74.0,70.0,0.0,67.57,67.0,69.0,68.0,68.0,1798
2025-02-18 17:15:00,150.44,0.0,45.833333333333336,84.41000000000001,152.56,70.0,100.0,74.0,70.0,0.0,67.65666666666667,67.0,69.0,68.0,68.0,1799
2025-02-18 17:30:00,150.44,0.0,45.5,84.61333333333333,152.56,70.0,100.0,74.0,70.0,0.0,68.18,67.0,69.0,68.0,68.0,1800
2025-02-18 17:45:00,152.56,0.0,46.333333333333336,84.65666666666667,152.56,70.0,100.0,74.0,70.0,0.0,67.82,67.0,69.0,68.0,68.0,1801
2025-02-18 18:00:00,149.73333333333332,0.0,46.16666666666666,84.56,152.56,70.0,100.0,74.0,70.0,0.0,67.81333333333333,67.0,69.0,68.0,68.0,1802
2025-02-18 18:15:00,150.44,0.0,46.0,84.56666666666666,152.56,70.0,100.0,74.0,70.0,0.0,66.89,67.0,69.0,68.0,68.0,1803
2025-02-18 18:30:00,148.32,0.0,45.833333333333336,84.54,152.56,70.0,100.0,74.0,70.0,0.0,67.26,67.0,69.0,68.0,68.0,1804
2025-02-18 18:45:00,149.73333333333332,0.0,46.16666666666666,84.67,152.56,70.0,100.0,74.0,70.0,0.0,67.29333333333334,67.0,69.0,68.0,68.0,1805
2025-02-18 19:00:00,151.85333333333332,0.0,45.333333333333336,84.77666666666667,152.56,70.0,100.0,74.0,70.0,0.0,66.89666666666666,67.0,69.0,68.0,68.0,1806
2025-02-18 19:15:00,152.56,0.0,46.0,84.67333333333333,152.56,70.0,100.0,74.0,70.0,0.0,66.99666666666667,67.0,69.0,68.0,68.0,1807
2025-02-18 19:30:00,149.73333333333332,0.0,46.0,84.74333333333334,152.56,70.0,100.0,74.0,70.0,0.0,67.32,67.0,69.0,68.0,68.0,1808
2025-02-18 19:45:00,152.56,0.0,46.5,84.87666666666667,152.56,70.0,100.0,74.0,70.0,0.0,67.42,67.0,69.0,68.0,68.0,1809
2025-02-18 20:00:00,152.56,0.0,46.5,85.01,152.56,70.0,100.0,74.0,70.0,0.0,68.06666666666666,67.0,69.0,68.0,68.0,1810
2025-02-18 20:15:00,150.44,0.0,46.333333333333336,85.35333333333334,152.56,70.0,100.0,74.0,70.0,0.0,68.33999999999999,67.0,69.0,68.0,68.0,1811
2025-02-18 20:30:00,151.14666666666668,0.0,45.66666666666666,85.41333333333334,152.56,70.0,100.0,74.0,70.0,0.0,68.86333333333333,67.0,69.0,68.0,68.0,1812
2025-02-18 20:45:00,152.56,0.0,46.0,85.45333333333333,152.56,70.0,100.0,74.0,70.0,0.0,69.49333333333333,67.0,69.0,68.0,68.0,1813
2025-02-18 21:00:00,151.85333333333332,0.0,45.833333333333336,85.46999999999998,152.56,70.0,100.0,74.0,70.0,0.0,69.76,67.0,69.0,68.0,68.0,1814
2025-02-18 21:15:00,153.26666666666668,0.0,45.66666666666666,85.50999999999999,152.56,70.0,100.0,74.0,70.0,0.0,69.93666666666667,67.0,69.0,68.0,68.0,1815
2025-02-18 21:30:00,153.26666666666668,0.0,45.16666666666666,84.58333333333333,152.56,70.0,90.19,74.0,70.0,0.0,70.41333333333334,67.0,69.0,68.0,68.0,1816
2025-02-18 21:45:00,151.14666666666668,0.0,45.66666666666666,83.06,152.56,70.0,81.08333333333333,74.0,70.0,0.0,70.64666666666666,67.0,69.0,68.0,68.0,1817
2025-02-18 22:00:00,150.44,0.0,45.5,79.81666666666666,152.56,70.0,68.63,74.0,70.0,0.0,70.97,67.0,69.0,68.0,68.0,1818
2025-02-18 22:15:00,151.14666666666668,0.0,45.333333333333336,71.92,152.56,70.0,48.57,74.0,70.0,0.0,71.50333333333333,67.0,69.0,68.0,68.0,1819
2025-02-18 22:30:00,151.85333333333332,0.0,45.66666666666666,65.10666666666667,152.56,70.0,33.083333333333336,74.0,70.0,0.0,71.69,67.0,69.0,68.0,68.0,1820
2025-02-18 22:45:00,149.73333333333332,0.0,46.0,61.47,152.56,70.0,23.35333333333333,74.0,70.0,0.0,71.55666666666667,67.0,69.0,68.0,68.0,1821
2025-02-18 23:00:00,151.14666666666668,0.0,45.833333333333336,60.88333333333333,152.56,70.0,23.066666666666663,74.0,70.0,0.0,71.06333333333333,67.0,69.0,68.0,68.0,1822
2025-02-18 23:15:00,150.44,0.0,46.333333333333336,60.8,152.56,70.0,22.48,74.0,70.0,0.0,70.75,67.0,69.0,68.0,68.0,1823
2025-02-18 23:30:00,151.85333333333332,0.0,47.0,61.00333333333333,152.56,70.0,23.95,74.0,70.0,0.0,70.44,67.0,69.0,68.0,68.0,1824
2025-02-18 23:45:00,150.44,0.0,46.66666666666666,71.25,152.56,70.0,56.63,74.0,70.0,0.0,68.93666666666667,67.0,69.0,68.0,68.0,1825
2025-02-19 00:00:00,151.14666666666668,0.0,46.66666666666666,82.90333333333332,152.56,70.0,88.01,74.0,70.0,0.0,67.92666666666666,67.0,69.0,68.0,68.0,1826
2025-02-19 00:15:00,151.85333333333332,0.0,46.5,84.85000000000001,152.56,70.0,98.65,74.0,70.0,0.0,67.92,67.0,69.0,68.0,68.0,1827
2025-02-19 00:30:00,151.14666666666668,0.0,47.0,84.88000000000001,152.56,70.0,100.0,74.0,70.0,0.0,67.86666666666666,67.0,69.0,68.0,68.0,1828
2025-02-19 00:45:00,150.44,0.0,47.16666666666666,84.76666666666667,152.56,70.0,100.0,74.0,70.0,0.0,67.32666666666667,67.0,69.0,68.0,68.0,1829
2025-02-19 01:00:00,150.44,0.0,47.0,84.74,152.56,70.0,100.0,74.0,70.0,0.0,67.23333333333333,67.0,69.0,68.0,68.0,1830
2025-02-19 01:15:00,152.56,0.0,46.833333333333336,84.70333333333333,152.56,70.0,100.0,74.0,70.0,0.0,67.93,67.0,69.0,68.0,68.0,1831
2025-02-19 01:30:00,151.14666666666668,0.0,47.333333333333336,84.54,152.56,70.0,100.0,74.0,70.0,0.0,69.01333333333334,67.0,69.0,68.0,68.0,1832
2025-02-19 01:45:00,151.85333333333332,0.0,46.833333333333336,84.55,152.56,70.0,99.05666666666669,74.0,70.0,0.0,69.77,67.0,69.0,68.0,68.0,1833
2025-02-19 02:00:00,150.44,0.0,47.5,84.03,152.56,70.0,92.29666666666668,74.0,70.0,0.0,70.07666666666667,67.0,69.0,68.0,68.0,1834
2025-02-19 02:15:00,151.14666666666668,0.0,47.5,84.51666666666667,152.56,70.0,100.0,74.0,70.0,0.0,68.61666666666666,67.0,69.0,68.0,68.0,1835
2025-02-19 02:30:00,153.26666666666668,0.0,47.5,84.37333333333333,152.56,70.0,100.0,74.0,70.0,0.0,68.31333333333333,67.0,69.0,68.0,68.0,1836
2025-02-19 02:45:00,151.14666666666668,0.0,47.5,84.35333333333334,152.56,70.0,100.0,74.0,70.0,0.0,68.05666666666666,67.0,69.0,68.0,68.0,1837
2025-02-19 03:00:00,153.97333333333333,0.0,47.0,84.41333333333334,152.56,70.0,100.0,74.0,70.0,0.0,68.02,67.0,69.0,68.0,68.0,1838
2025-02-19 03:15:00,151.14666666666668,0.0,47.16666666666666,84.58666666666666,152.56,70.0,100.0,74.0,70.0,0.0,67.93,67.0,69.0,68.0,68.0,1839
2025-02-19 03:30:00,150.44,0.0,47.0,84.37,152.56,70.0,100.0,74.0,70.0,0.0,67.98333333333333,67.0,69.0,68.0,68.0,1840
2025-02-19 03:45:00,152.56,0.0,47.0,84.24333333333334,152.56,70.0,100.0,74.0,70.0,0.0,67.94666666666667,67.0,69.0,68.0,68.0,1841
2025-02-19 04:00:00,152.56,0.0,47.333333333333336,84.08666666666666,152.56,70.0,100.0,74.0,70.0,0.0,67.85333333333334,67.0,69.0,68.0,68.0,1842
2025-02-19 04:15:00,150.44,0.0,46.66666666666666,84.07333333333334,152.56,70.0,100.0,74.0,70.0,0.0,67.81666666666666,67.0,69.0,68.0,68.0,1843
2025-02-19 04:30:00,151.85333333333332,0.0,47.0,83.87666666666667,152.56,70.0,100.0,74.0,70.0,0.0,67.77,67.0,69.0,68.0,68.0,1844
2025-02-19 04:45:00,151.14666666666668,0.0,47.66666666666666,83.77999999999999,152.56,70.0,100.0,74.0,70.0,0.0,67.77333333333333,67.0,69.0,68.0,68.0,1845
2025-02-19 05:00:00,151.14666666666668,0.0,47.5,83.58333333333333,152.56,70.0,100.0,74.0,70.0,0.0,68.67333333333333,67.0,69.0,68.0,68.0,1846
2025-02-19 05:15:00,151.14666666666668,0.0,47.333333333333336,83.57666666666667,152.56,70.0,100.0,74.0,70.0,0.0,69.2,67.0,69.0,68.0,68.0,1847
2025-02-19 05:30:00,152.56,0.0,47.0,83.36,152.56,70.0,100.0,74.0,70.0,0.0,69.32000000000001,67.0,69.0,68.0,68.0,1848
2025-02-19 05:45:00,152.56,0.0,47.66666666666666,83.59333333333333,152.56,70.0,100.0,74.0,70.0,0.0,68.74333333333334,67.0,69.0,68.0,68.0,1849
2025-02-19 06:00:00,151.85333333333332,0.0,47.333333333333336,83.57,152.56,70.0,100.0,74.0,70.0,0.0,68.20666666666666,67.0,69.0,68.0,68.0,1850
2025-02-19 06:15:00,152.56,0.0,47.333333333333336,83.54333333333334,152.56,70.0,100.0,74.0,70.0,0.0,67.90333333333332,67.0,69.0,68.0,68.0,1851
2025-02-19 06:30:00,151.85333333333332,0.0,47.333333333333336,83.36999999999999,152.56,70.0,100.0,74.0,70.0,0.0,67.88333333333334,67.0,69.0,68.0,68.0,1852
2025-02-19 06:45:00,151.14666666666668,0.0,47.5,83.45666666666666,152.56,70.0,100.0,74.0,70.0,0.0,67.89,67.0,69.0,68.0,68.0,1853
2025-02-19 07:00:00,151.85333333333332,0.0,47.66666666666666,83.21666666666667,152.56,70.0,100.0,74.0,70.0,0.0,67.83,67.0,69.0,68.0,68.0,1854
2025-02-19 07:15:00,150.44,0.0,47.66666666666666,83.27,152.56,70.0,100.0,74.0,70.0,0.0,67.78666666666668,67.0,69.0,68.0,68.0,1855
2025-02-19 07:30:00,152.56,0.0,47.333333333333336,83.49333333333334,152.56,70.0,100.0,74.0,70.0,0.0,67.71,67.0,69.0,68.0,68.0,1856
2025-02-19 07:45:00,149.02666666666667,0.0,47.333333333333336,83.29666666666667,152.56,70.0,100.0,74.0,70.0,0.0,67.71333333333332,67.0,69.0,68.0,68.0,1857
2025-02-19 08:00:00,152.56,0.0,47.0,83.22333333333334,152.56,70.0,100.0,74.0,70.0,0.0,67.67,67.0,69.0,68.0,68.0,1858
2025-02-19 08:15:00,153.97333333333333,0.0,47.16666666666666,83.10000000000001,152.56,70.0,100.0,74.0,70.0,0.0,67.79,67.0,69.0,68.0,68.0,1859
2025-02-19 08:30:00,150.44,0.0,47.5,83.13666666666667,152.56,70.0,100.0,74.0,70.0,0.0,68.28333333333333,67.0,69.0,68.0,68.0,1860
2025-02-19 08:45:00,150.44,0.0,48.0,83.22666666666667,152.56,70.0,100.0,74.0,70.0,0.0,67.79666666666667,67.0,69.0,68.0,68.0,1861
2025-02-19 09:00:00,152.56,0.0,48.66666666666666,83.10666666666667,152.56,70.0,100.0,74.0,70.0,0.0,67.77666666666666,67.0,69.0,68.0,68.0,1862
2025-02-19 09:15:00,151.14666666666668,0.0,48.0,83.03,152.56,70.0,100.0,74.0,70.0,0.0,67.72,67.0,69.0,68.0,68.0,1863
2025-02-19 09:30:00,151.85333333333332,0.0,48.0,83.15333333333334,152.56,70.0,100.0,74.0,70.0,0.0,67.66333333333334,67.0,69.0,68.0,68.0,1864
2025-02-19 09:45:00,150.44,0.0,48.0,83.06333333333333,152.56,70.0,100.0,74.0,70.0,0.0,67.74666666666667,67.0,69.0,68.0,68.0,1865
2025-02-19 10:00:00,151.85333333333332,0.0,48.16666666666666,82.92,152.56,70.0,100.0,74.0,70.0,0.0,67.76666666666667,67.0,69.0,68.0,68.0,1866
2025-02-19 10:15:00,151.14666666666668,0.0,48.0,83.03,152.56,70.0,100.0,74.0,70.0,0.0,67.60333333333334,67.0,69.0,68.0,68.0,1867
2025-02-19 10:30:00,151.14666666666668,0.0,48.16666666666666,83.05333333333333,152.56,70.0,100.0,74.0,70.0,0.0,67.49000000000001,67.0,69.0,68.0,68.0,1868
2025-02-19 10:45:00,151.14666666666668,0.0,48.0,83.08999999999999,152.56,70.0,100.0,74.0,70.0,0.0,67.31,67.0,69.0,68.0,68.0,1869
2025-02-19 11:00:00,151.14666666666668,0.0,48.333333333333336,82.83333333333333,152.56,70.0,100.0,74.0,70.0,0.0,67.31666666666666,67.0,69.0,68.0,68.0,1870
2025-02-19 11:15:00,149.02666666666667,0.0,47.66666666666666,82.46,152.56,70.0,100.0,74.0,70.0,0.0,67.36333333333333,67.0,69.0,68.0,68.0,1871
2025-02-19 11:30:00,152.56,0.0,48.0,82.52666666666666,152.56,70.0,100.0,74.0,70.0,0.0,67.30333333333333,67.0,69.0,68.0,68.0,1872
2025-02-19 11:45:00,149.02666666666667,0.0,48.333333333333336,82.58333333333333,152.56,70.0,100.0,74.0,70.0,0.0,67.15666666666667,67.0,69.0,68.0,68.0,1873
2025-02-19 12:00:00,151.14666666666668,0.0,48.0,82.53000000000002,152.56,70.0,100.0,74.0,70.0,0.0,67.1,67.0,69.0,68.0,68.0,1874
2025-02-19 12:15:00,149.73333333333332,0.0,48.0,82.78333333333333,152.56,70.0,100.0,74.0,70.0,0.0,67.07,67.0,69.0,68.0,68.0,1875
2025-02-19 12:30:00,151.85333333333332,0.0,47.833333333333336,82.77,152.56,70.0,100.0,74.0,70.0,0.0,67.04333333333334,67.0,69.0,68.0,68.0,1876
2025-02-19 12:45:00,154.68,0.0,48.5,83.02333333333333,152.56,70.0,100.0,74.0,70.0,0.0,66.83333333333333,67.0,69.0,68.0,68.0,1877
2025-02-19 13:00:00,151.14666666666668,0.0,48.333333333333336,82.96999999999998,152.56,70.0,100.0,74.0,70.0,0.0,66.58,67.0,69.0,68.0,68.0,1878
2025-02-19 13:15:00,150.44,0.0,49.0,83.01333333333334,152.56,70.0,100.0,74.0,70.0,0.0,65.86,67.0,69.0,68.0,68.0,1879
2025-02-19 13:30:00,151.85333333333332,0.0,48.66666666666666,83.08333333333333,152.56,70.0,100.0,74.0,70.0,0.0,65.39,67.0,69.0,68.0,68.0,1880
2025-02-19 13:45:00,151.85333333333332,0.0,48.5,83.26,152.56,70.0,100.0,74.0,70.0,0.0,65.50333333333333,67.0,69.0,68.0,68.0,1881
2025-02-19 14:00:00,152.56,0.0,48.16666666666666,83.54666666666667,152.56,70.0,100.0,74.0,70.0,0.0,65.93,67.0,69.0,68.0,68.0,1882
2025-02-19 14:15:00,151.14666666666668,0.0,48.66666666666666,83.48666666666666,152.56,70.0,100.0,74.0,70.0,0.0,65.99666666666667,67.0,69.0,68.0,68.0,1883
2025-02-19 14:30:00,151.14666666666668,0.0,48.333333333333336,83.59,152.56,70.0,100.0,74.0,70.0,0.0,65.67333333333333,67.0,69.0,68.0,68.0,1884
2025-02-19 14:45:00,151.14666666666668,0.0,48.66666666666666,83.67,152.56,70.0,100.0,74.0,70.0,0.0,65.49,67.0,69.0,68.0,68.0,1885
2025-02-19 15:00:00,151.85333333333332,0.0,48.66666666666666,83.59333333333332,152.56,70.0,100.0,74.0,70.0,0.0,65.89333333333333,67.0,69.0,68.0,68.0,1886
2025-02-19 15:15:00,151.14666666666668,0.0,48.66666666666666,83.46333333333332,152.56,70.0,100.0,74.0,70.0,0.0,66.45333333333333,67.0,69.0,68.0,68.0,1887
2025-02-19 15:30:00,152.56,0.0,48.833333333333336,83.96666666666667,152.56,70.0,100.0,74.0,70.0,0.0,66.77666666666666,67.0,69.0,68.0,68.0,1888
2025-02-19 15:45:00,150.44,0.0,48.5,84.49666666666667,152.56,70.0,100.0,74.0,70.0,0.0,66.75,67.0,69.0,68.0,68.0,1889
2025-02-19 16:00:00,153.97333333333333,0.0,48.333333333333336,84.95,152.56,70.0,100.0,74.0,70.0,0.0,67.03666666666668,67.0,69.0,68.0,68.0,1890
2025-02-19 16:15:00,149.73333333333332,0.0,48.66666666666666,84.99333333333334,152.56,70.0,100.0,74.0,70.0,0.0,67.39999999999999,67.0,69.0,68.0,68.0,1891
2025-02-19 16:30:00,151.14666666666668,0.0,48.5,84.71,152.56,70.0,100.0,74.0,70.0,0.0,67.60666666666667,67.0,69.0,68.0,68.0,1892
2025-02-19 16:45:00,151.85333333333332,0.0,48.333333333333336,85.24666666666667,152.56,70.0,100.0,74.0,70.0,0.0,67.65333333333334,67.0,69.0,68.0,68.0,1893
2025-02-19 17:00:00,151.85333333333332,0.0,48.333333333333336,85.31666666666666,152.56,70.0,100.0,74.0,70.0,0.0,67.73333333333333,67.0,69.0,68.0,68.0,1894
2025-02-19 17:15:00,151.14666666666668,0.0,48.0,85.49666666666667,152.56,70.0,100.0,74.0,70.0,0.0,67.82666666666667,67.0,69.0,68.0,68.0,1895
2025-02-19 17:30:00,152.56,0.0,48.333333333333336,85.50999999999999,152.56,70.0,100.0,74.0,70.0,0.0,67.98333333333333,67.0,69.0,68.0,68.0,1896
2025-02-19 17:45:00,151.14666666666668,0.0,48.333333333333336,85.68666666666667,152.56,70.0,100.0,74.0,70.0,0.0,67.81333333333333,67.0,69.0,68.0,68.0,1897
2025-02-19 18:00:00,151.85333333333332,0.0,48.5,85.67666666666666,152.56,70.0,100.0,74.0,70.0,0.0,67.87333333333333,67.0,69.0,68.0,68.0,1898
2025-02-19 18:15:00,151.14666666666668,0.0,48.16666666666666,85.58333333333333,152.56,70.0,100.0,74.0,70.0,0.0,67.31666666666666,67.0,69.0,68.0,68.0,1899
2025-02-19 18:30:00,151.85333333333332,0.0,48.333333333333336,85.69,152.56,70.0,100.0,74.0,70.0,0.0,67.17666666666666,67.0,69.0,68.0,68.0,1900
2025-02-19 18:45:00,150.44,0.0,48.0,85.55,152.56,70.0,100.0,74.0,70.0,0.0,66.89,67.0,69.0,68.0,68.0,1901
2025-02-19 19:00:00,151.85333333333332,0.0,47.66666666666666,85.48333333333333,152.56,70.0,100.0,74.0,70.0,0.0,66.83333333333333,67.0,69.0,68.0,68.0,1902
2025-02-19 19:15:00,153.26666666666668,0.0,48.0,85.29,152.56,70.0,100.0,74.0,70.0,0.0,67.24,67.0,69.0,68.0,68.0,1903
2025-02-19 19:30:00,151.14666666666668,0.0,47.66666666666666,85.10000000000001,152.56,70.0,100.0,74.0,70.0,0.0,67.58333333333333,67.0,69.0,68.0,68.0,1904
2025-02-19 19:45:00,151.14666666666668,0.0,48.16666666666666,85.13,152.56,70.0,100.0,74.0,70.0,0.0,67.47666666666667,67.0,69.0,68.0,68.0,1905
2025-02-19 20:00:00,150.44,0.0,48.0,85.29333333333334,152.56,70.0,100.0,74.0,70.0,0.0,67.49,67.0,69.0,68.0,68.0,1906
2025-02-19 20:15:00,152.56,0.0,48.16666666666666,85.63333333333333,152.56,70.0,100.0,74.0,70.0,0.0,67.75,67.0,69.0,68.0,68.0,1907
2025-02-19 20:30:00,150.44,0.0,48.16666666666666,85.69,152.56,70.0,100.0,74.0,70.0,0.0,68.0,67.0,69.0,68.0,68.0,1908
2025-02-19 20:45:00,151.85333333333332,0.0,48.0,85.54,152.56,70.0,100.0,74.0,70.0,0.0,68.04333333333334,67.0,69.0,68.0,68.0,1909
2025-02-19 21:00:00,151.85333333333332,0.0,47.833333333333336,85.65333333333332,152.56,70.0,100.0,74.0,70.0,0.0,68.13,67.0,69.0,68.0,68.0,1910
2025-02-19 21:15:00,149.02666666666667,0.0,48.66666666666666,85.67999999999999,152.56,70.0,100.0,74.0,70.0,0.0,68.19666666666667,67.0,69.0,68.0,68.0,1911
2025-02-19 21:30:00,151.14666666666668,0.0,48.66666666666666,85.45333333333333,152.56,70.0,100.0,74.0,70.0,0.0,68.20333333333333,67.0,69.0,68.0,68.0,1912
2025-02-19 21:45:00,151.85333333333332,0.0,48.5,85.29333333333334,152.56,70.0,100.0,74.0,70.0,0.0,68.18666666666667,67.0,69.0,68.0,68.0,1913
2025-02-19 22:00:00,152.56,0.0,48.833333333333336,85.08333333333333,152.56,70.0,100.0,74.0,70.0,0.0,68.17333333333333,67.0,69.0,68.0,68.0,1914
2025-02-19 22:15:00,150.44,0.0,49.16666666666666,84.88333333333333,152.56,70.0,100.0,74.0,70.0,0.0,68.11666666666667,67.0,69.0,68.0,68.0,1915
2025-02-19 22:30:00,153.62,0.0,49.25,84.845,152.56,70.0,100.0,74.0,70.0,0.0,67.8725,67.0,69.0,68.0,68.0,1916
2025-02-19 22:45:00,149.73333333333332,0.0,49.16666666666666,84.89333333333333,152.56,70.0,100.0,74.0,70.0,0.0,67.65333333333332,67.0,69.0,68.0,68.0,1917
2025-02-19 23:00:00,149.02666666666667,0.0,49.5,84.83666666666666,152.56,70.0,100.0,74.0,70.0,0.0,67.51,67.0,69.0,68.0,68.0,1918
2025-02-19 23:15:00,150.44,0.0,49.333333333333336,84.60333333333334,152.56,70.0,100.0,74.0,70.0,0.0,67.60333333333334,67.0,69.0,68.0,68.0,1919
2025-02-19 23:30:00,150.44,0.0,49.66666666666666,84.42333333333333,152.56,70.0,100.0,74.0,70.0,0.0,67.27,67.0,69.0,68.0,68.0,1920
2025-02-19 23:45:00,151.14666666666668,0.0,49.66666666666666,84.63333333333334,152.56,70.0,100.0,74.0,70.0,0.0,66.60666666666667,67.0,69.0,68.0,68.0,1921
2025-02-20 00:00:00,151.14666666666668,0.0,49.66666666666666,84.56,152.56,70.0,100.0,74.0,70.0,0.0,66.21666666666667,67.0,69.0,68.0,68.0,1922
2025-02-20 00:15:00,150.44,0.0,49.333333333333336,84.51333333333334,152.56,70.0,100.0,74.0,70.0,0.0,66.75666666666666,67.0,69.0,68.0,68.0,1923
2025-02-20 00:30:00,153.26666666666668,0.0,49.333333333333336,84.44,152.56,70.0,100.0,74.0,70.0,0.0,66.86666666666667,67.0,69.0,68.0,68.0,1924
2025-02-20 00:45:00,153.26666666666668,0.0,49.66666666666666,84.5,152.56,70.0,100.0,74.0,70.0,0.0,66.43,67.0,69.0,68.0,68.0,1925
2025-02-20 01:00:00,151.85333333333332,0.0,49.66666666666666,84.30333333333334,152.56,70.0,100.0,74.0,70.0,0.0,66.21,67.0,69.0,68.0,68.0,1926
2025-02-20 01:15:00,151.85333333333332,0.0,49.833333333333336,84.07333333333334,152.56,70.0,100.0,74.0,70.0,0.0,66.88666666666667,67.0,69.0,68.0,68.0,1927
2025-02-20 01:30:00,153.26666666666668,0.0,49.5,84.05666666666667,152.56,70.0,100.0,74.0,70.0,0.0,66.95333333333333,67.0,69.0,68.0,68.0,1928
2025-02-20 01:45:00,151.85333333333332,0.0,49.66666666666666,84.3,152.56,70.0,100.0,74.0,70.0,0.0,67.04666666666667,67.0,69.0,68.0,68.0,1929
2025-02-20 02:00:00,153.26666666666668,0.0,49.5,84.22333333333333,152.56,70.0,100.0,74.0,70.0,0.0,67.12333333333333,67.0,69.0,68.0,68.0,1930
2025-02-20 02:15:00,151.14666666666668,0.0,49.66666666666666,83.99666666666667,152.56,70.0,100.0,74.0,70.0,0.0,67.31666666666666,67.0,69.0,68.0,68.0,1931
2025-02-20 02:30:00,150.44,0.0,49.66666666666666,84.08666666666666,152.56,70.0,100.0,74.0,70.0,0.0,67.80666666666667,67.0,69.0,68.0,68.0,1932
2025-02-20 02:45:00,151.14666666666668,0.0,49.333333333333336,83.64999999999999,152.56,70.0,100.0,74.0,70.0,0.0,69.07333333333334,67.0,69.0,68.0,68.0,1933
2025-02-20 03:00:00,151.85333333333332,0.0,49.333333333333336,83.51666666666667,152.56,70.0,100.0,74.0,70.0,0.0,68.58666666666666,67.0,69.0,68.0,68.0,1934
2025-02-20 03:15:00,152.56,0.0,49.333333333333336,83.74333333333333,152.56,70.0,100.0,74.0,70.0,0.0,67.77666666666666,67.0,69.0,68.0,68.0,1935
2025-02-20 03:30:00,151.14666666666668,0.0,50.0,83.72000000000001,152.56,70.0,100.0,74.0,70.0,0.0,67.72666666666667,67.0,69.0,68.0,68.0,1936
2025-02-20 03:45:00,152.56,0.0,49.66666666666666,83.57666666666667,152.56,70.0,100.0,74.0,70.0,0.0,67.62333333333333,67.0,69.0,68.0,68.0,1937
2025-02-20 04:00:00,150.44,0.0,49.16666666666666,83.66333333333334,152.56,70.0,100.0,74.0,70.0,0.0,67.65333333333334,67.0,69.0,68.0,68.0,1938
2025-02-20 04:15:00,151.14666666666668,0.0,49.66666666666666,83.55333333333333,152.56,70.0,100.0,74.0,70.0,0.0,67.64666666666666,67.0,69.0,68.0,68.0,1939
2025-02-20 04:30:00,153.26666666666668,0.0,49.66666666666666,83.50999999999999,152.56,70.0,100.0,74.0,70.0,0.0,67.54,67.0,69.0,68.0,68.0,1940
2025-02-20 04:45:00,149.02666666666667,0.0,49.16666666666666,83.58333333333333,152.56,70.0,100.0,74.0,70.0,0.0,67.32666666666667,67.0,69.0,68.0,68.0,1941
2025-02-20 05:00:00,151.85333333333332,0.0,49.66666666666666,83.19333333333333,152.56,70.0,100.0,74.0,70.0,0.0,67.32666666666667,67.0,69.0,68.0,68.0,1942
2025-02-20 05:15:00,150.44,0.0,49.833333333333336,83.45666666666666,152.56,70.0,100.0,74.0,70.0,0.0,67.23333333333333,67.0,69.0,68.0,68.0,1943
2025-02-20 05:30:00,150.44,0.0,50.16666666666666,83.51666666666667,152.56,70.0,100.0,74.0,70.0,0.0,67.36333333333333,67.0,69.0,68.0,68.0,1944
2025-02-20 05:45:00,149.02666666666667,0.0,49.66666666666666,83.48333333333333,152.56,70.0,100.0,74.0,70.0,0.0,67.64666666666666,67.0,69.0,68.0,68.0,1945
2025-02-20 06:00:00,151.85333333333332,0.0,50.0,83.45,152.56,70.0,100.0,74.0,70.0,0.0,68.65666666666667,67.0,69.0,68.0,68.0,1946
2025-02-20 06:15:00,152.56,0.0,49.833333333333336,83.37,152.56,70.0,100.0,74.0,70.0,0.0,68.66666666666667,67.0,69.0,68.0,68.0,1947
2025-02-20 06:30:00,151.14666666666668,0.0,49.5,83.39999999999999,152.56,70.0,100.0,74.0,70.0,0.0,67.75333333333333,67.0,69.0,68.0,68.0,1948
2025-02-20 06:45:00,151.14666666666668,0.0,50.16666666666666,83.64999999999999,152.56,70.0,100.0,74.0,70.0,0.0,67.63333333333334,67.0,69.0,68.0,68.0,1949
2025-02-20 07:00:00,151.14666666666668,0.0,50.0,83.68666666666667,152.56,70.0,100.0,74.0,70.0,0.0,67.54666666666667,67.0,69.0,68.0,68.0,1950
2025-02-20 07:15:00,152.56,0.0,50.16666666666666,83.42,152.56,70.0,100.0,74.0,70.0,0.0,67.64,67.0,69.0,68.0,68.0,1951
2025-02-20 07:30:00,150.44,0.0,50.16666666666666,83.46333333333332,152.56,70.0,100.0,74.0,70.0,0.0,67.65666666666667,67.0,69.0,68.0,68.0,1952
2025-02-20 07:45:00,152.56,0.0,50.0,83.21666666666667,152.56,70.0,100.0,74.0,70.0,0.0,67.50333333333333,67.0,69.0,68.0,68.0,1953
2025-02-20 08:00:00,150.44,0.0,50.0,83.2,152.56,70.0,100.0,74.0,70.0,0.0,67.47333333333334,67.0,69.0,68.0,68.0,1954
2025-02-20 08:15:00,149.73333333333332,0.0,50.333333333333336,82.92666666666666,152.56,70.0,100.0,74.0,70.0,0.0,67.56333333333333,67.0,69.0,68.0,68.0,1955
2025-02-20 08:30:00,150.44,0.0,50.333333333333336,82.80666666666666,152.56,70.0,100.0,74.0,70.0,0.0,67.58,67.0,69.0,68.0,68.0,1956
2025-02-20 08:45:00,149.73333333333332,0.0,50.0,82.59666666666666,152.56,70.0,100.0,74.0,70.0,0.0,67.42,67.0,69.0,68.0,68.0,1957
2025-02-20 09:00:00,151.85333333333332,0.0,50.5,82.72333333333334,152.56,70.0,100.0,74.0,70.0,0.0,67.46,67.0,69.0,68.0,68.0,1958
2025-02-20 09:15:00,153.97333333333333,0.0,49.66666666666666,82.47333333333334,152.56,70.0,100.0,74.0,70.0,0.0,67.49666666666667,67.0,69.0,68.0,68.0,1959
2025-02-20 09:30:00,151.14666666666668,0.0,50.16666666666666,82.49,152.56,70.0,100.0,74.0,70.0,0.0,67.47,67.0,69.0,68.0,68.0,1960
2025-02-20 09:45:00,151.85333333333332,0.0,50.16666666666666,82.55,152.56,70.0,100.0,74.0,70.0,0.0,67.37,67.0,69.0,68.0,68.0,1961
2025-02-20 10:00:00,151.14666666666668,0.0,50.5,82.33333333333333,152.56,70.0,100.0,74.0,70.0,0.0,67.35666666666667,67.0,69.0,68.0,68.0,1962
2025-02-20 10:15:00,151.14666666666668,0.0,50.5,81.66000000000001,152.56,70.0,100.0,74.0,70.0,0.0,67.38,67.0,69.0,68.0,68.0,1963
2025-02-20 10:30:00,151.14666666666668,0.0,50.333333333333336,81.76,152.56,70.0,100.0,74.0,70.0,0.0,67.16666666666667,67.0,69.0,68.0,68.0,1964
2025-02-20 10:45:00,152.56,0.0,50.333333333333336,81.8,152.56,70.0,100.0,74.0,70.0,0.0,66.98333333333333,67.0,69.0,68.0,68.0,1965
2025-02-20 11:00:00,149.73333333333332,0.0,49.66666666666666,81.36,152.56,70.0,100.0,74.0,70.0,0.0,66.92999999999999,67.0,69.0,68.0,68.0,1966
2025-02-20 11:15:00,149.73333333333332,0.0,50.333333333333336,81.21333333333334,152.56,70.0,100.0,74.0,70.0,0.0,67.02333333333333,67.0,69.0,68.0,68.0,1967
2025-02-20 11:30:00,150.44,0.0,50.333333333333336,80.88333333333333,152.56,70.0,100.0,74.0,70.0,0.0,67.01666666666667,67.0,69.0,68.0,68.0,1968
2025-02-20 11:45:00,151.85333333333332,0.0,50.333333333333336,80.86333333333333,152.56,70.0,100.0,74.0,70.0,0.0,66.80666666666667,67.0,69.0,68.0,68.0,1969
2025-02-20 12:00:00,151.14666666666668,0.0,50.16666666666666,80.89333333333333,152.56,70.0,100.0,74.0,70.0,0.0,66.54,67.0,69.0,68.0,68.0,1970
2025-02-20 12:15:00,151.85333333333332,0.0,50.833333333333336,80.78666666666668,152.56,70.0,100.0,74.0,70.0,0.0,66.64666666666666,67.0,69.0,68.0,68.0,1971
2025-02-20 12:30:00,153.26666666666668,0.0,50.333333333333336,80.75666666666667,152.56,70.0,100.0,74.0,70.0,0.0,66.62,67.0,69.0,68.0,68.0,1972
2025-02-20 12:45:00,151.85333333333332,0.0,51.0,80.24333333333334,152.56,70.0,100.0,74.0,70.0,0.0,66.3,67.0,69.0,68.0,68.0,1973
2025-02-20 13:00:00,153.26666666666668,0.0,50.333333333333336,80.33,152.56,70.0,100.0,74.0,70.0,0.0,65.72,67.0,69.0,68.0,68.0,1974
2025-02-20 13:15:00,152.56,0.0,50.5,80.33,152.56,70.0,100.0,74.0,70.0,0.0,64.79333333333334,67.0,69.0,68.0,68.0,1975
2025-02-20 13:30:00,151.14666666666668,0.0,50.0,80.09666666666668,152.56,70.0,100.0,74.0,70.0,0.0,64.18333333333334,67.0,69.0,68.0,68.0,1976
2025-02-20 13:45:00,152.56,0.0,50.16666666666666,79.84333333333333,152.56,70.0,100.0,74.0,70.0,0.0,64.14666666666666,67.0,69.0,68.0,68.0,1977
2025-02-20 14:00:00,151.14666666666668,0.0,50.0,80.61666666666666,152.56,70.0,100.0,74.0,70.0,0.0,64.67666666666666,67.0,69.0,68.0,68.0,1978
2025-02-20 14:15:00,150.44,0.0,50.16666666666666,80.28,152.56,70.0,100.0,74.0,70.0,0.0,66.10000000000001,67.0,69.0,68.0,68.0,1979
2025-02-20 14:30:00,151.14666666666668,0.0,49.833333333333336,80.46,152.56,70.0,100.0,74.0,70.0,0.0,66.68,67.0,69.0,68.0,68.0,1980
2025-02-20 14:45:00,151.85333333333332,0.0,50.833333333333336,80.25,152.56,70.0,100.0,74.0,70.0,0.0,65.75333333333333,67.0,69.0,68.0,68.0,1981
2025-02-20 15:00:00,152.56,0.0,50.833333333333336,80.55333333333333,152.56,70.0,100.0,74.0,70.0,0.0,65.23333333333333,67.0,69.0,68.0,68.0,1982
2025-02-20 15:15:00,150.44,0.0,50.833333333333336,81.01333333333334,152.56,70.0,100.0,74.0,70.0,0.0,65.66000000000001,67.0,69.0,68.0,68.0,1983
2025-02-20 15:30:00,151.85333333333332,0.0,50.333333333333336,80.75666666666666,152.56,70.0,100.0,74.0,70.0,0.0,67.06333333333333,67.0,69.0,68.0,68.0,1984
2025-02-20 15:45:00,153.26666666666668,0.0,50.833333333333336,80.78333333333333,152.56,70.0,100.0,74.0,70.0,0.0,68.41,67.0,69.0,68.0,68.0,1985
2025-02-20 16:00:00,150.44,0.0,50.5,80.75,152.56,70.0,100.0,74.0,70.0,0.0,69.12666666666667,67.0,69.0,68.0,68.0,1986
2025-02-20 16:15:00,152.56,0.0,50.833333333333336,81.58999999999999,152.56,70.0,100.0,74.0,70.0,0.0,68.93,67.0,69.0,68.0,68.0,1987
2025-02-20 16:30:00,149.73333333333332,0.0,50.333333333333336,82.11,152.56,70.0,100.0,74.0,70.0,0.0,68.96666666666667,67.0,69.0,68.0,68.0,1988
2025-02-20 16:45:00,152.56,0.0,51.0,82.38,152.56,70.0,100.0,74.0,70.0,0.0,69.10333333333334,67.0,69.0,68.0,68.0,1989
2025-02-20 17:00:00,151.85333333333332,0.0,50.66666666666666,82.53666666666668,152.56,70.0,100.0,74.0,70.0,0.0,69.28666666666668,67.0,69.0,68.0,68.0,1990
2025-02-20 17:15:00,152.56,0.0,50.66666666666666,82.67666666666666,152.56,70.0,100.0,74.0,70.0,0.0,69.43333333333334,67.0,69.0,68.0,68.0,1991
2025-02-20 17:30:00,152.56,0.0,50.833333333333336,82.79,152.56,70.0,100.0,74.0,70.0,0.0,69.54333333333334,67.0,69.0,68.0,68.0,1992
2025-02-20 17:45:00,150.44,0.0,51.66666666666666,83.48,152.56,70.0,100.0,74.0,70.0,0.0,69.57,67.0,69.0,68.0,68.0,1993
2025-02-20 18:00:00,150.44,0.0,51.5,83.50333333333333,152.56,70.0,100.0,74.0,70.0,0.0,69.66666666666667,67.0,69.0,68.0,68.0,1994
2025-02-20 18:15:00,150.44,0.0,50.833333333333336,83.95666666666666,152.56,70.0,100.0,74.0,70.0,0.0,69.69666666666666,67.0,69.0,68.0,68.0,1995
2025-02-20 18:30:00,149.02666666666667,0.0,50.66666666666666,83.98,152.56,70.0,100.0,74.0,70.0,0.0,69.66333333333334,67.0,69.0,68.0,68.0,1996
2025-02-20 18:45:00,152.56,0.0,51.16666666666666,84.41333333333334,152.56,70.0,99.51333333333334,74.0,70.0,0.0,69.11,67.0,69.0,68.0,68.0,1997
2025-02-20 19:00:00,151.14666666666668,0.0,50.5,84.77666666666666,152.56,70.0,100.0,74.0,70.0,0.0,68.03333333333335,67.0,69.0,68.0,68.0,1998
2025-02-20 19:15:00,151.14666666666668,0.0,50.833333333333336,84.76,152.56,70.0,100.0,74.0,70.0,0.0,68.01666666666667,67.0,69.0,68.0,68.0,1999
2025-02-20 19:30:00,151.85333333333332,0.0,51.5,84.61,152.56,70.0,100.0,74.0,70.0,0.0,68.06,67.0,69.0,68.0,68.0,2000
2025-02-20 19:45:00,153.26666666666668,0.0,51.5,84.92,152.56,70.0,100.0,74.0,70.0,0.0,67.92999999999999,67.0,69.0,68.0,68.0,2001
2025-02-20 20:00:00,151.14666666666668,0.0,51.16666666666666,85.10333333333334,152.56,70.0,100.0,74.0,70.0,0.0,67.96,67.0,69.0,68.0,68.0,2002
2025-02-20 20:15:00,151.85333333333332,0.0,50.16666666666666,85.25666666666666,152.56,70.0,100.0,74.0,70.0,0.0,68.11,67.0,69.0,68.0,68.0,2003
2025-02-20 20:30:00,152.56,0.0,50.333333333333336,85.34666666666665,152.56,70.0,100.0,74.0,70.0,0.0,68.10000000000001,67.0,69.0,68.0,68.0,2004
2025-02-20 20:45:00,148.32000000000002,0.0,50.333333333333336,85.79666666666667,152.56,70.0,100.0,74.0,70.0,0.0,68.05333333333333,67.0,69.0,68.0,68.0,2005
2025-02-20 21:00:00,151.14666666666668,0.0,50.0,85.77,152.56,70.0,100.0,74.0,70.0,0.0,68.12,67.0,69.0,68.0,68.0,2006
2025-02-20 21:15:00,151.85333333333332,0.0,50.333333333333336,85.92666666666666,152.56,70.0,100.0,74.0,70.0,0.0,68.26,67.0,69.0,68.0,68.0,2007
2025-02-20 21:30:00,152.56,0.0,49.833333333333336,85.93333333333334,152.56,70.0,100.0,74.0,70.0,0.0,68.23,67.0,69.0,68.0,68.0,2008
2025-02-20 21:45:00,152.56,0.0,50.0,85.97666666666667,152.56,70.0,100.0,74.0,70.0,0.0,68.19333333333334,67.0,69.0,68.0,68.0,2009
2025-02-20 22:00:00,151.85333333333332,0.0,49.333333333333336,85.89666666666666,152.56,70.0,100.0,74.0,70.0,0.0,68.21,67.0,69.0,68.0,68.0,2010
2025-02-20 22:15:00,153.26666666666668,0.0,49.0,85.46666666666665,152.56,70.0,100.0,74.0,70.0,0.0,68.19666666666667,67.0,69.0,68.0,68.0,2011
2025-02-20 22:30:00,152.56,0.0,48.833333333333336,85.56333333333333,152.56,70.0,100.0,74.0,70.0,0.0,68.2,67.0,69.0,68.0,68.0,2012
2025-02-20 22:45:00,151.14666666666668,0.0,49.5,85.19666666666667,152.56,70.0,100.0,74.0,70.0,0.0,68.12666666666667,67.0,69.0,68.0,68.0,2013
2025-02-20 23:00:00,150.44,0.0,50.0,84.67333333333333,152.56,70.0,100.0,74.0,70.0,0.0,68.06,67.0,69.0,68.0,68.0,2014
2025-02-20 23:15:00,153.26666666666668,0.0,50.333333333333336,84.25333333333333,152.56,70.0,100.0,74.0,70.0,0.0,68.02333333333333,67.0,69.0,68.0,68.0,2015
2025-02-20 23:30:00,149.73333333333332,0.0,50.66666666666666,83.82666666666667,152.56,70.0,100.0,74.0,70.0,0.0,67.87333333333333,67.0,69.0,68.0,68.0,2016
2025-02-20 23:45:00,150.44,0.0,51.0,83.66000000000001,152.56,70.0,100.0,74.0,70.0,0.0,67.81,67.0,69.0,68.0,68.0,2017
2025-02-21 00:00:00,151.5,0.0,51.75,83.70500000000001,152.56,70.0,100.0,74.0,70.0,0.0,67.785,67.0,69.0,68.0,68.0,2018
2025-02-21 00:15:00,149.73333333333332,0.0,51.5,83.26333333333334,152.56,70.0,100.0,74.0,70.0,0.0,67.77333333333333,67.0,69.0,68.0,68.0,2019
2025-02-21 00:30:00,153.26666666666668,0.0,51.5,82.90333333333332,152.56,70.0,100.0,74.0,70.0,0.0,67.68333333333334,67.0,69.0,68.0,68.0,2020
2025-02-21 00:45:00,151.14666666666668,0.0,51.16666666666666,82.84333333333333,152.56,70.0,100.0,74.0,70.0,0.0,67.41333333333334,67.0,69.0,68.0,68.0,2021
2025-02-21 01:00:00,149.73333333333332,0.0,50.833333333333336,82.68,152.56,70.0,100.0,74.0,70.0,0.0,67.30333333333333,67.0,69.0,68.0,68.0,2022
2025-02-21 01:15:00,150.44,0.0,51.0,82.78333333333333,152.56,70.0,100.0,74.0,70.0,0.0,67.50333333333333,67.0,69.0,68.0,68.0,2023
2025-02-21 01:30:00,149.73333333333332,0.0,50.833333333333336,82.59666666666666,152.56,70.0,100.0,74.0,70.0,0.0,67.48666666666666,67.0,69.0,68.0,68.0,2024
2025-02-21 01:45:00,150.44,0.0,50.66666666666666,82.46666666666665,152.56,70.0,100.0,74.0,70.0,0.0,67.47333333333334,67.0,69.0,68.0,68.0,2025
2025-02-21 02:00:00,151.14666666666668,0.0,51.333333333333336,82.55666666666667,152.56,70.0,100.0,74.0,70.0,0.0,67.51333333333334,67.0,69.0,68.0,68.0,2026
2025-02-21 02:15:00,153.26666666666668,0.0,51.0,82.51666666666667,152.56,70.0,100.0,74.0,70.0,0.0,67.49333333333334,67.0,69.0,68.0,68.0,2027
2025-02-21 02:30:00,148.32,0.0,50.833333333333336,82.30333333333333,152.56,70.0,100.0,74.0,70.0,0.0,67.48666666666666,67.0,69.0,68.0,68.0,2028
2025-02-21 02:45:00,152.56,0.0,51.66666666666666,82.39999999999999,152.56,70.0,100.0,74.0,70.0,0.0,67.40666666666667,67.0,69.0,68.0,68.0,2029
2025-02-21 03:00:00,151.14666666666668,0.0,51.0,82.36333333333333,152.56,70.0,100.0,74.0,70.0,0.0,67.44333333333333,67.0,69.0,68.0,68.0,2030
2025-02-21 03:15:00,149.73333333333332,0.0,50.66666666666666,82.39999999999999,152.56,70.0,100.0,74.0,70.0,0.0,67.43333333333334,67.0,69.0,68.0,68.0,2031
2025-02-21 03:30:00,151.85333333333332,0.0,51.333333333333336,82.18333333333334,152.56,70.0,100.0,74.0,70.0,0.0,67.38333333333334,67.0,69.0,68.0,68.0,2032
2025-02-21 03:45:00,152.56,0.0,51.0,82.20666666666666,152.56,70.0,100.0,74.0,70.0,0.0,67.34333333333333,67.0,69.0,68.0,68.0,2033
2025-02-21 04:00:00,152.56,0.0,51.5,82.14,152.56,70.0,100.0,74.0,70.0,0.0,67.48666666666666,67.0,69.0,68.0,68.0,2034
2025-02-21 04:15:00,151.85333333333332,0.0,51.0,81.98666666666666,152.56,70.0,100.0,74.0,70.0,0.0,67.46666666666667,67.0,69.0,68.0,68.0,2035
2025-02-21 04:30:00,151.85333333333332,0.0,51.333333333333336,81.92666666666666,152.56,70.0,100.0,74.0,70.0,0.0,67.38333333333334,67.0,69.0,68.0,68.0,2036
2025-02-21 04:45:00,151.14666666666668,0.0,51.5,82.06,152.56,70.0,100.0,74.0,70.0,0.0,67.36,67.0,69.0,68.0,68.0,2037
2025-02-21 05:00:00,152.56,0.0,51.16666666666666,82.04666666666667,152.56,70.0,100.0,74.0,70.0,0.0,67.32666666666667,67.0,69.0,68.0,68.0,2038
2025-02-21 05:15:00,149.73333333333332,0.0,51.333333333333336,81.87,152.56,70.0,100.0,74.0,70.0,0.0,67.19,67.0,69.0,68.0,68.0,2039
2025-02-21 05:30:00,150.44,0.0,51.16666666666666,81.86333333333333,152.56,70.0,100.0,74.0,70.0,0.0,67.19666666666667,67.0,69.0,68.0,68.0,2040
2025-02-21 05:45:00,151.85333333333332,0.0,51.5,81.84666666666668,152.56,70.0,100.0,74.0,70.0,0.0,67.3,67.0,69.0,68.0,68.0,2041
2025-02-21 06:00:00,154.68,0.0,51.66666666666666,81.79,152.56,70.0,100.0,74.0,70.0,0.0,67.27333333333333,67.0,69.0,68.0,68.0,2042
2025-02-21 06:15:00,150.44,0.0,51.833333333333336,81.58,152.56,70.0,100.0,74.0,70.0,0.0,67.23,67.0,69.0,68.0,68.0,2043
2025-02-21 06:30:00,151.85333333333332,0.0,51.5,81.61,152.56,70.0,100.0,74.0,70.0,0.0,67.16666666666667,67.0,69.0,68.0,68.0,2044
2025-02-21 06:45:00,149.02666666666667,0.0,51.833333333333336,81.65666666666667,152.56,70.0,100.0,74.0,70.0,0.0,67.30666666666666,67.0,69.0,68.0,68.0,2045
2025-02-21 07:00:00,153.26666666666668,0.0,53.0,81.51,152.56,70.0,100.0,74.0,70.0,0.0,67.3,67.0,69.0,68.0,68.0,2046
2025-02-21 07:15:00,149.73333333333332,0.0,51.5,81.53666666666668,152.56,70.0,100.0,74.0,70.0,0.0,67.23,67.0,69.0,68.0,68.0,2047
2025-02-21 07:30:00,152.56,0.0,51.16666666666666,81.50666666666666,152.56,70.0,100.0,74.0,70.0,0.0,67.19666666666667,67.0,69.0,68.0,68.0,2048
2025-02-21 07:45:00,151.85333333333332,0.0,51.833333333333336,81.63666666666667,152.56,70.0,100.0,74.0,70.0,0.0,67.28333333333333,67.0,69.0,68.0,68.0,2049
2025-02-21 08:00:00,149.02666666666667,0.0,51.66666666666666,81.55666666666667,152.56,70.0,100.0,74.0,70.0,0.0,67.25333333333333,67.0,69.0,68.0,68.0,2050
2025-02-21 08:15:00,152.56,0.0,51.333333333333336,81.45666666666666,152.56,70.0,100.0,74.0,70.0,0.0,67.17333333333333,67.0,69.0,68.0,68.0,2051
2025-02-21 08:30:00,151.85333333333332,0.0,51.5,81.42999999999999,152.56,70.0,100.0,74.0,70.0,0.0,67.15333333333332,67.0,69.0,68.0,68.0,2052
2025-02-21 08:45:00,151.14666666666668,0.0,51.5,81.61,152.56,70.0,100.0,74.0,70.0,0.0,67.19333333333334,67.0,69.0,68.0,68.0,2053
2025-02-21 09:00:00,150.44,0.0,51.5,81.56333333333333,152.56,70.0,100.0,74.0,70.0,0.0,67.14666666666666,67.0,69.0,68.0,68.0,2054
2025-02-21 09:15:00,149.73333333333332,0.0,51.66666666666666,81.37666666666667,152.56,70.0,100.0,74.0,70.0,0.0,67.1,67.0,69.0,68.0,68.0,2055
2025-02-21 09:30:00,151.14666666666668,0.0,51.5,81.35666666666667,152.56,70.0,100.0,74.0,70.0,0.0,67.04333333333334,67.0,69.0,68.0,68.0,2056
2025-02-21 09:45:00,150.44,0.0,51.5,80.99,152.56,70.0,100.0,74.0,70.0,0.0,67.06333333333333,67.0,69.0,68.0,68.0,2057
2025-02-21 10:00:00,151.14666666666668,0.0,51.333333333333336,80.95666666666666,152.56,70.0,100.0,74.0,70.0,0.0,67.11666666666666,67.0,69.0,68.0,68.0,2058
2025-02-21 10:15:00,151.85333333333332,0.0,52.0,80.96,152.56,70.0,100.0,74.0,70.0,0.0,67.02,67.0,69.0,68.0,68.0,2059
2025-02-21 10:30:00,151.85333333333332,0.0,51.833333333333336,80.89333333333333,152.56,70.0,100.0,74.0,70.0,0.0,66.97,67.0,69.0,68.0,68.0,2060
2025-02-21 10:45:00,153.97333333333333,0.0,52.0,81.08666666666666,152.56,70.0,100.0,74.0,70.0,0.0,66.99,67.0,69.0,68.0,68.0,2061
2025-02-21 11:00:00,150.44,0.0,51.5,80.94666666666667,152.56,70.0,100.0,74.0,70.0,0.0,66.87,67.0,69.0,68.0,68.0,2062
2025-02-21 11:15:00,151.14666666666668,0.0,51.66666666666666,80.69,152.56,70.0,100.0,74.0,70.0,0.0,66.87666666666667,67.0,69.0,68.0,68.0,2063
2025-02-21 11:30:00,151.14666666666668,0.0,51.5,80.74666666666667,152.56,70.0,100.0,74.0,70.0,0.0,66.86,67.0,69.0,68.0,68.0,2064
2025-02-21 11:45:00,152.56,0.0,51.333333333333336,80.77666666666666,152.56,70.0,100.0,74.0,70.0,0.0,66.87333333333333,67.0,69.0,68.0,68.0,2065
2025-02-21 12:00:00,150.44,0.0,51.5,80.61,152.56,70.0,100.0,74.0,70.0,0.0,66.59666666666668,67.0,69.0,68.0,68.0,2066
