time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,record_index
2025-02-21 12:15:00,151.85333333333332,0.0,51.66666666666666,80.83,152.56,70.0,100.0,74.0,70.0,0.0,66.59666666666668,67.0,69.0,68.0,68.0,2067
2025-02-21 12:30:00,150.44,0.0,52.0,80.73666666666666,152.56,70.0,100.0,74.0,70.0,0.0,66.60000000000001,67.0,69.0,68.0,68.0,2068
2025-02-21 12:45:00,150.44,0.0,52.333333333333336,81.06333333333333,152.56,70.0,100.0,74.0,70.0,0.0,66.59333333333333,67.0,69.0,68.0,68.0,2069
2025-02-21 13:00:00,149.02666666666667,0.0,52.16666666666666,81.35666666666667,152.56,70.0,100.0,74.0,70.0,0.0,66.02,67.0,69.0,68.0,68.0,2070
2025-02-21 13:15:00,151.14666666666668,0.0,52.16666666666666,81.62666666666667,152.56,70.0,100.0,74.0,70.0,0.0,65.51,67.0,69.0,68.0,68.0,2071
2025-02-21 13:30:00,151.85333333333332,0.0,52.333333333333336,81.93666666666667,152.56,70.0,100.0,74.0,70.0,0.0,65.29666666666667,67.0,69.0,68.0,68.0,2072
2025-02-21 13:45:00,151.14666666666668,0.0,52.333333333333336,82.17,152.56,70.0,100.0,74.0,70.0,0.0,65.51,67.0,69.0,68.0,68.0,2073
2025-02-21 14:00:00,153.26666666666668,0.0,52.5,82.33333333333333,152.56,70.0,100.0,74.0,70.0,0.0,65.75333333333333,67.0,69.0,68.0,68.0,2074
2025-02-21 14:15:00,151.85333333333332,0.0,51.833333333333336,82.67666666666666,152.56,70.0,100.0,74.0,70.0,0.0,65.83999999999999,67.0,69.0,68.0,68.0,2075
2025-02-21 14:30:00,149.73333333333332,0.0,52.66666666666666,82.93,152.56,70.0,100.0,74.0,70.0,0.0,65.88333333333333,67.0,69.0,68.0,68.0,2076
2025-02-21 14:45:00,152.56,0.0,52.66666666666666,83.42666666666666,152.56,70.0,100.0,74.0,70.0,0.0,65.89999999999999,67.0,69.0,68.0,68.0,2077
2025-02-21 15:00:00,152.56,0.0,52.16666666666666,83.61666666666666,152.56,70.0,100.0,74.0,70.0,0.0,66.14333333333333,67.0,69.0,68.0,68.0,2078
2025-02-21 15:15:00,150.44,0.0,51.66666666666666,84.12,152.56,70.0,100.0,74.0,70.0,0.0,66.47000000000001,67.0,69.0,68.0,68.0,2079
2025-02-21 15:30:00,151.85333333333332,0.0,51.5,84.43666666666667,152.56,70.0,100.0,74.0,70.0,0.0,67.92666666666666,67.0,69.0,68.0,68.0,2080
2025-02-21 15:45:00,152.56,0.0,51.16666666666666,84.60000000000001,152.56,70.0,98.16333333333334,74.0,70.0,0.0,69.70333333333333,67.0,69.0,68.0,68.0,2081
2025-02-21 16:00:00,152.56,0.0,51.66666666666666,83.20666666666666,152.56,70.0,83.59,74.0,70.0,0.0,70.64,67.0,69.0,68.0,68.0,2082
2025-02-21 16:15:00,151.14666666666668,0.0,51.833333333333336,81.39666666666666,152.56,70.0,75.95333333333333,74.0,70.0,0.0,70.76,67.0,69.0,68.0,68.0,2083
2025-02-21 16:30:00,151.85333333333332,0.0,51.833333333333336,80.68333333333334,152.56,70.0,72.25666666666667,74.0,70.0,0.0,70.68,67.0,69.0,68.0,68.0,2084
2025-02-21 16:45:00,151.14666666666668,0.0,52.333333333333336,81.49666666666667,152.56,70.0,79.72,74.0,70.0,0.0,70.11666666666667,67.0,69.0,68.0,68.0,2085
2025-02-21 17:00:00,151.14666666666668,0.0,52.333333333333336,86.26,152.56,70.0,100.0,74.0,70.0,0.0,68.88333333333334,67.0,69.0,68.0,68.0,2086
2025-02-21 17:15:00,151.14666666666668,0.0,52.833333333333336,86.84666666666668,152.56,70.0,100.0,74.0,70.0,0.0,68.66666666666667,67.0,69.0,68.0,68.0,2087
2025-02-21 17:30:00,152.56,0.0,52.16666666666666,87.18666666666667,152.56,70.0,100.0,74.0,70.0,0.0,68.54,67.0,69.0,68.0,68.0,2088
2025-02-21 17:45:00,153.26666666666668,0.0,52.0,87.43666666666667,152.56,70.0,100.0,74.0,70.0,0.0,68.33999999999999,67.0,69.0,68.0,68.0,2089
2025-02-21 18:00:00,151.14666666666668,0.0,52.333333333333336,87.73,152.56,70.0,100.0,74.0,70.0,0.0,68.25999999999999,67.0,69.0,68.0,68.0,2090
2025-02-21 18:15:00,153.97333333333333,0.0,52.5,87.84333333333332,152.56,70.0,100.0,74.0,70.0,0.0,67.83,67.0,69.0,68.0,68.0,2091
2025-02-21 18:30:00,152.56,0.0,52.5,87.71,152.56,70.0,100.0,74.0,70.0,0.0,68.03666666666668,67.0,69.0,68.0,68.0,2092
2025-02-21 18:45:00,153.26666666666668,0.0,52.5,87.99333333333334,152.56,70.0,100.0,74.0,70.0,0.0,68.22666666666667,67.0,69.0,68.0,68.0,2093
2025-02-21 19:00:00,151.85333333333332,0.0,52.16666666666666,88.54333333333334,152.56,70.0,100.0,74.0,70.0,0.0,68.20333333333333,67.0,69.0,68.0,68.0,2094
2025-02-21 19:15:00,151.14666666666668,0.0,51.66666666666666,88.42666666666666,152.56,70.0,100.0,74.0,70.0,0.0,68.3,67.0,69.0,68.0,68.0,2095
2025-02-21 19:30:00,153.97333333333333,0.0,51.66666666666666,88.49000000000001,152.56,70.0,100.0,74.0,70.0,0.0,68.45666666666666,67.0,69.0,68.0,68.0,2096
2025-02-21 19:45:00,153.26666666666668,0.0,51.833333333333336,88.76666666666667,152.56,70.0,100.0,74.0,70.0,0.0,68.45,67.0,69.0,68.0,68.0,2097
2025-02-21 20:00:00,151.85333333333332,0.0,50.66666666666666,88.99000000000001,152.56,70.0,100.0,74.0,70.0,0.0,68.40666666666667,67.0,69.0,68.0,68.0,2098
2025-02-21 20:15:00,151.85333333333332,0.0,50.66666666666666,89.41666666666667,152.56,70.0,100.0,74.0,70.0,0.0,68.44333333333334,67.0,69.0,68.0,68.0,2099
2025-02-21 20:30:00,149.02666666666667,0.0,50.833333333333336,89.28666666666668,152.56,70.0,100.0,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,2100
2025-02-21 20:45:00,150.44,0.0,50.333333333333336,89.38333333333333,152.56,70.0,100.0,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,2101
2025-02-21 21:00:00,150.44,0.0,50.5,89.67333333333333,152.56,70.0,100.0,74.0,70.0,0.0,68.46333333333332,67.0,69.0,68.0,68.0,2102
2025-02-21 21:15:00,150.44,0.0,50.16666666666666,89.57666666666667,152.56,70.0,100.0,74.0,70.0,0.0,68.54,67.0,69.0,68.0,68.0,2103
2025-02-21 21:30:00,149.73333333333332,0.0,50.16666666666666,89.52666666666666,152.56,70.0,100.0,74.0,70.0,0.0,68.62333333333333,67.0,69.0,68.0,68.0,2104
2025-02-21 21:45:00,153.97333333333333,0.0,49.833333333333336,89.50666666666666,152.56,70.0,100.0,74.0,70.0,0.0,68.61666666666667,67.0,69.0,68.0,68.0,2105
2025-02-21 22:00:00,151.14666666666668,0.0,50.16666666666666,89.31333333333333,152.56,70.0,100.0,74.0,70.0,0.0,68.59666666666668,67.0,69.0,68.0,68.0,2106
2025-02-21 22:15:00,150.44,0.0,49.66666666666666,89.23666666666668,152.56,70.0,100.0,74.0,70.0,0.0,68.69,67.0,69.0,68.0,68.0,2107
2025-02-21 22:30:00,151.14666666666668,0.0,49.833333333333336,89.09666666666665,152.56,70.0,100.0,74.0,70.0,0.0,68.61,67.0,69.0,68.0,68.0,2108
2025-02-21 22:45:00,149.73333333333332,0.0,49.833333333333336,89.08999999999999,152.56,70.0,100.0,74.0,70.0,0.0,68.55,67.0,69.0,68.0,68.0,2109
2025-02-21 23:00:00,150.44,0.0,49.833333333333336,88.69333333333334,152.56,70.0,100.0,74.0,70.0,0.0,68.45,67.0,69.0,68.0,68.0,2110
2025-02-21 23:15:00,151.85333333333332,0.0,50.5,88.35333333333334,152.56,70.0,100.0,74.0,70.0,0.0,68.44333333333333,67.0,69.0,68.0,68.0,2111
2025-02-21 23:30:00,151.14666666666668,0.0,51.0,87.98,152.56,70.0,100.0,74.0,70.0,0.0,68.32333333333334,67.0,69.0,68.0,68.0,2112
2025-02-21 23:45:00,152.56,0.0,51.66666666666666,87.64999999999999,152.56,70.0,100.0,74.0,70.0,0.0,68.24000000000001,67.0,69.0,68.0,68.0,2113
2025-02-22 00:00:00,148.32,0.0,51.66666666666666,87.66666666666667,152.56,70.0,100.0,74.0,70.0,0.0,68.22,67.0,69.0,68.0,68.0,2114
2025-02-22 00:15:00,151.85333333333332,0.0,51.66666666666666,87.48,152.56,70.0,100.0,74.0,70.0,0.0,68.21666666666667,67.0,69.0,68.0,68.0,2115
2025-02-22 00:30:00,148.32,0.0,52.0,87.25333333333333,152.56,70.0,100.0,74.0,70.0,0.0,68.10000000000001,67.0,69.0,68.0,68.0,2116
2025-02-22 00:45:00,150.44,0.0,52.66666666666666,87.2,152.56,70.0,100.0,74.0,70.0,0.0,68.08666666666666,67.0,69.0,68.0,68.0,2117
2025-02-22 01:00:00,153.26666666666668,0.0,52.833333333333336,87.05333333333334,152.56,70.0,100.0,74.0,70.0,0.0,68.16,67.0,69.0,68.0,68.0,2118
2025-02-22 01:15:00,151.85333333333332,0.0,52.66666666666666,86.93,152.56,70.0,100.0,74.0,70.0,0.0,68.05,67.0,69.0,68.0,68.0,2119
2025-02-22 01:30:00,151.14666666666668,0.0,52.833333333333336,86.68333333333334,152.56,70.0,100.0,74.0,70.0,0.0,68.04666666666667,67.0,69.0,68.0,68.0,2120
2025-02-22 01:45:00,151.85333333333332,0.0,52.66666666666666,86.78333333333335,152.56,70.0,100.0,74.0,70.0,0.0,67.97666666666667,67.0,69.0,68.0,68.0,2121
2025-02-22 02:00:00,150.44,0.0,52.833333333333336,86.74000000000001,152.56,70.0,100.0,74.0,70.0,0.0,68.06,67.0,69.0,68.0,68.0,2122
2025-02-22 02:15:00,149.73333333333332,0.0,53.333333333333336,86.52333333333333,152.56,70.0,100.0,74.0,70.0,0.0,68.08333333333333,67.0,69.0,68.0,68.0,2123
2025-02-22 02:30:00,149.73333333333332,0.0,52.833333333333336,86.46,152.56,70.0,100.0,74.0,70.0,0.0,68.01333333333334,67.0,69.0,68.0,68.0,2124
2025-02-22 02:45:00,151.85333333333332,0.0,53.0,86.42333333333333,152.56,70.0,100.0,74.0,70.0,0.0,68.01333333333334,67.0,69.0,68.0,68.0,2125
2025-02-22 03:00:00,151.14666666666668,0.0,53.16666666666666,86.36666666666667,152.56,70.0,100.0,74.0,70.0,0.0,68.08666666666666,67.0,69.0,68.0,68.0,2126
2025-02-22 03:15:00,150.44,0.0,53.0,86.31,152.56,70.0,100.0,74.0,70.0,0.0,68.10666666666667,67.0,69.0,68.0,68.0,2127
2025-02-22 03:30:00,153.26666666666668,0.0,53.333333333333336,86.26333333333334,152.56,70.0,100.0,74.0,70.0,0.0,68.05,67.0,69.0,68.0,68.0,2128
2025-02-22 03:45:00,150.44,0.0,52.833333333333336,86.06666666666666,152.56,70.0,100.0,74.0,70.0,0.0,68.04,67.0,69.0,68.0,68.0,2129
2025-02-22 04:00:00,152.56,0.0,53.16666666666666,85.94,152.56,70.0,100.0,74.0,70.0,0.0,68.08999999999999,67.0,69.0,68.0,68.0,2130
2025-02-22 04:15:00,151.14666666666668,0.0,53.833333333333336,85.88666666666666,152.56,70.0,100.0,74.0,70.0,0.0,68.03666666666668,67.0,69.0,68.0,68.0,2131
2025-02-22 04:30:00,151.85333333333332,0.0,53.0,85.77,152.56,70.0,100.0,74.0,70.0,0.0,67.97666666666667,67.0,69.0,68.0,68.0,2132
2025-02-22 04:45:00,150.44,0.0,53.16666666666666,85.91000000000001,152.56,70.0,100.0,74.0,70.0,0.0,68.03333333333335,67.0,69.0,68.0,68.0,2133
2025-02-22 05:00:00,153.26666666666668,0.0,53.333333333333336,85.73,152.56,70.0,100.0,74.0,70.0,0.0,68.04666666666667,67.0,69.0,68.0,68.0,2134
2025-02-22 05:15:00,151.85333333333332,0.0,53.333333333333336,85.64,152.56,70.0,100.0,74.0,70.0,0.0,68.04333333333334,67.0,69.0,68.0,68.0,2135
2025-02-22 05:30:00,151.14666666666668,0.0,53.16666666666666,85.63666666666666,152.56,70.0,100.0,74.0,70.0,0.0,68.05,67.0,69.0,68.0,68.0,2136
2025-02-22 05:45:00,153.97333333333333,0.0,53.0,85.57666666666667,152.56,70.0,100.0,74.0,70.0,0.0,68.08666666666666,67.0,69.0,68.0,68.0,2137
2025-02-22 06:00:00,151.14666666666668,0.0,53.0,85.55666666666666,152.56,70.0,100.0,74.0,70.0,0.0,68.10666666666667,67.0,69.0,68.0,68.0,2138
2025-02-22 06:15:00,150.44,0.0,53.0,85.33333333333333,152.56,70.0,100.0,74.0,70.0,0.0,68.05,67.0,69.0,68.0,68.0,2139
2025-02-22 06:30:00,151.14666666666668,0.0,53.0,85.27333333333333,152.56,70.0,100.0,74.0,70.0,0.0,68.03,67.0,69.0,68.0,68.0,2140
2025-02-22 06:45:00,151.14666666666668,0.0,53.0,85.09,152.56,70.0,100.0,74.0,70.0,0.0,68.05,67.0,69.0,68.0,68.0,2141
2025-02-22 07:00:00,152.56,0.0,53.16666666666666,85.10333333333334,152.56,70.0,100.0,74.0,70.0,0.0,67.99666666666667,67.0,69.0,68.0,68.0,2142
2025-02-22 07:15:00,151.85333333333332,0.0,52.833333333333336,85.19333333333333,152.56,70.0,100.0,74.0,70.0,0.0,67.92333333333333,67.0,69.0,68.0,68.0,2143
2025-02-22 07:30:00,149.02666666666667,0.0,53.333333333333336,85.08999999999999,152.56,70.0,100.0,74.0,70.0,0.0,67.92333333333333,67.0,69.0,68.0,68.0,2144
2025-02-22 07:45:00,151.14666666666668,0.0,53.5,85.13333333333334,152.56,70.0,100.0,74.0,70.0,0.0,67.96333333333332,67.0,69.0,68.0,68.0,2145
2025-02-22 08:00:00,153.26666666666668,0.0,53.16666666666666,84.96,152.56,70.0,100.0,74.0,70.0,0.0,67.89666666666666,67.0,69.0,68.0,68.0,2146
2025-02-22 08:15:00,149.02666666666667,0.0,53.333333333333336,84.86333333333333,152.56,70.0,100.0,74.0,70.0,0.0,67.82333333333334,67.0,69.0,68.0,68.0,2147
2025-02-22 08:30:00,151.14666666666668,0.0,53.833333333333336,84.69,152.56,70.0,100.0,74.0,70.0,0.0,67.84333333333333,67.0,69.0,68.0,68.0,2148
2025-02-22 08:45:00,150.44,0.0,53.0,84.83,152.56,70.0,100.0,74.0,70.0,0.0,67.89666666666666,67.0,69.0,68.0,68.0,2149
2025-02-22 09:00:00,152.56,0.0,53.5,84.60000000000001,152.56,70.0,100.0,74.0,70.0,0.0,67.81,67.0,69.0,68.0,68.0,2150
2025-02-22 09:15:00,152.56,0.0,53.5,84.58999999999999,152.56,70.0,100.0,74.0,70.0,0.0,67.77333333333333,67.0,69.0,68.0,68.0,2151
2025-02-22 09:30:00,151.14666666666668,0.0,53.5,84.57666666666667,152.56,70.0,100.0,74.0,70.0,0.0,67.77333333333333,67.0,69.0,68.0,68.0,2152
2025-02-22 09:45:00,151.14666666666668,0.0,53.66666666666666,84.62333333333333,152.56,70.0,100.0,74.0,70.0,0.0,67.77666666666666,67.0,69.0,68.0,68.0,2153
2025-02-22 10:00:00,150.44,0.0,53.833333333333336,84.57333333333334,152.56,70.0,100.0,74.0,70.0,0.0,67.76333333333334,67.0,69.0,68.0,68.0,2154
2025-02-22 10:15:00,152.56,0.0,53.5,84.44666666666666,152.56,70.0,100.0,74.0,70.0,0.0,67.76666666666667,67.0,69.0,68.0,68.0,2155
2025-02-22 10:30:00,153.26666666666668,0.0,53.16666666666666,84.43333333333334,152.56,70.0,100.0,74.0,70.0,0.0,67.78,67.0,69.0,68.0,68.0,2156
2025-02-22 10:45:00,149.73333333333332,0.0,53.16666666666666,84.58333333333333,152.56,70.0,100.0,74.0,70.0,0.0,67.79,67.0,69.0,68.0,68.0,2157
2025-02-22 11:00:00,149.73333333333332,0.0,53.16666666666666,84.47666666666667,152.56,70.0,100.0,74.0,70.0,0.0,67.74333333333334,67.0,69.0,68.0,68.0,2158
2025-02-22 11:15:00,149.73333333333332,0.0,53.66666666666666,84.5,152.56,70.0,100.0,74.0,70.0,0.0,67.66333333333334,67.0,69.0,68.0,68.0,2159
2025-02-22 11:30:00,151.14666666666668,0.0,53.66666666666666,84.35666666666667,152.56,70.0,100.0,74.0,70.0,0.0,67.74,67.0,69.0,68.0,68.0,2160
2025-02-22 11:45:00,149.73333333333332,0.0,53.333333333333336,84.34666666666666,152.56,70.0,100.0,74.0,70.0,0.0,67.73333333333333,67.0,69.0,68.0,68.0,2161
2025-02-22 12:00:00,149.73333333333332,0.0,53.333333333333336,84.43333333333334,152.56,70.0,100.0,74.0,70.0,0.0,67.64666666666666,67.0,69.0,68.0,68.0,2162
2025-02-22 12:15:00,151.14666666666668,0.0,53.66666666666666,84.36,152.56,70.0,100.0,74.0,70.0,0.0,67.64666666666666,67.0,69.0,68.0,68.0,2163
2025-02-22 12:30:00,149.73333333333332,0.0,53.66666666666666,84.56,152.56,70.0,100.0,74.0,70.0,0.0,67.69666666666667,67.0,69.0,68.0,68.0,2164
2025-02-22 12:45:00,153.26666666666668,0.0,53.333333333333336,84.47000000000001,152.56,70.0,100.0,74.0,70.0,0.0,67.71333333333332,67.0,69.0,68.0,68.0,2165
2025-02-22 13:00:00,151.14666666666668,0.0,53.16666666666666,84.78333333333333,152.56,70.0,100.0,74.0,70.0,0.0,67.66,67.0,69.0,68.0,68.0,2166
2025-02-22 13:15:00,151.85333333333332,0.0,53.833333333333336,85.06,152.56,70.0,100.0,74.0,70.0,0.0,67.68333333333334,67.0,69.0,68.0,68.0,2167
2025-02-22 13:30:00,150.44,0.0,53.333333333333336,85.47333333333334,152.56,70.0,100.0,74.0,70.0,0.0,67.80333333333333,67.0,69.0,68.0,68.0,2168
2025-02-22 13:45:00,150.44,0.0,53.5,85.95,152.56,70.0,100.0,74.0,70.0,0.0,67.81666666666666,67.0,69.0,68.0,68.0,2169
2025-02-22 14:00:00,150.44,0.0,53.66666666666666,85.82,152.56,70.0,100.0,74.0,70.0,0.0,67.91666666666667,67.0,69.0,68.0,68.0,2170
2025-02-22 14:15:00,155.38666666666668,0.0,53.333333333333336,86.02333333333333,152.56,70.0,100.0,74.0,70.0,0.0,67.94666666666667,67.0,69.0,68.0,68.0,2171
2025-02-22 14:30:00,150.44,0.0,53.16666666666666,86.33666666666666,152.56,70.0,100.0,74.0,70.0,0.0,68.07333333333334,67.0,69.0,68.0,68.0,2172
2025-02-22 14:45:00,149.73333333333332,0.0,53.5,86.67666666666666,152.56,70.0,100.0,74.0,70.0,0.0,68.11333333333333,67.0,69.0,68.0,68.0,2173
2025-02-22 15:00:00,150.44,0.0,52.833333333333336,86.96666666666665,152.56,70.0,100.0,74.0,70.0,0.0,68.14666666666666,67.0,69.0,68.0,68.0,2174
2025-02-22 15:15:00,151.14666666666668,0.0,53.0,87.40333333333332,152.56,70.0,100.0,74.0,70.0,0.0,68.21666666666667,67.0,69.0,68.0,68.0,2175
2025-02-22 15:30:00,153.26666666666668,0.0,53.16666666666666,87.8,152.56,70.0,100.0,74.0,70.0,0.0,68.31666666666666,67.0,69.0,68.0,68.0,2176
2025-02-22 15:45:00,153.26666666666668,0.0,53.0,88.57666666666667,152.56,70.0,100.0,74.0,70.0,0.0,68.29666666666667,67.0,69.0,68.0,68.0,2177
2025-02-22 16:00:00,150.44,0.0,53.0,89.03666666666668,152.56,70.0,100.0,74.0,70.0,0.0,68.31,67.0,69.0,68.0,68.0,2178
2025-02-22 16:15:00,151.14666666666668,0.0,53.0,89.17,152.56,70.0,100.0,74.0,70.0,0.0,68.40666666666667,67.0,69.0,68.0,68.0,2179
2025-02-22 16:30:00,151.14666666666668,0.0,53.16666666666666,89.43333333333334,152.56,70.0,100.0,74.0,70.0,0.0,68.46333333333332,67.0,69.0,68.0,68.0,2180
2025-02-22 16:45:00,151.85333333333332,0.0,53.333333333333336,89.92333333333333,152.56,70.0,100.0,74.0,70.0,0.0,68.46333333333332,67.0,69.0,68.0,68.0,2181
2025-02-22 17:00:00,150.44,0.0,53.0,89.99666666666667,152.56,70.0,100.0,74.0,70.0,0.0,68.49333333333334,67.0,69.0,68.0,68.0,2182
2025-02-22 17:15:00,149.73333333333332,0.0,53.333333333333336,90.36,152.56,70.0,100.0,74.0,70.0,0.0,68.54333333333334,67.0,69.0,68.0,68.0,2183
2025-02-22 17:30:00,150.44,0.0,52.833333333333336,90.48333333333332,152.56,70.0,100.0,74.0,70.0,0.0,68.58333333333333,67.0,69.0,68.0,68.0,2184
2025-02-22 17:45:00,150.44,0.0,53.16666666666666,90.54666666666668,152.56,70.0,100.0,74.0,70.0,0.0,68.51,67.0,69.0,68.0,68.0,2185
2025-02-22 18:00:00,153.26666666666668,0.0,52.833333333333336,90.85,152.56,70.0,100.0,74.0,70.0,0.0,68.55,67.0,69.0,68.0,68.0,2186
2025-02-22 18:15:00,151.14666666666668,0.0,52.66666666666666,90.81,152.56,70.0,100.0,74.0,70.0,0.0,68.60333333333334,67.0,69.0,68.0,68.0,2187
2025-02-22 18:30:00,151.14666666666668,0.0,53.16666666666666,91.16,152.56,70.0,100.0,74.0,70.0,0.0,68.58,67.0,69.0,68.0,68.0,2188
2025-02-22 18:45:00,150.44,0.0,53.16666666666666,91.23666666666666,152.56,70.0,100.0,74.0,70.0,0.0,68.55333333333333,67.0,69.0,68.0,68.0,2189
2025-02-22 19:00:00,150.44,0.0,52.16666666666666,91.4,152.56,70.0,100.0,74.0,70.0,0.0,68.59333333333333,67.0,69.0,68.0,68.0,2190
2025-02-22 19:15:00,150.44,0.0,51.833333333333336,91.76333333333334,152.56,70.0,100.0,74.0,70.0,0.0,68.64333333333333,67.0,69.0,68.0,68.0,2191
2025-02-22 19:30:00,150.44,0.0,51.66666666666666,91.68333333333334,152.56,70.0,100.0,74.0,70.0,0.0,68.69,67.0,69.0,68.0,68.0,2192
2025-02-22 19:45:00,152.56,0.0,51.66666666666666,91.43,152.56,70.0,100.0,74.0,70.0,0.0,68.66000000000001,67.0,69.0,68.0,68.0,2193
2025-02-22 20:00:00,150.44,0.0,51.333333333333336,91.45333333333332,152.56,70.0,100.0,74.0,70.0,0.0,68.68333333333334,67.0,69.0,68.0,68.0,2194
2025-02-22 20:15:00,150.44,0.0,51.833333333333336,91.35,152.56,70.0,100.0,74.0,70.0,0.0,68.66333333333334,67.0,69.0,68.0,68.0,2195
2025-02-22 20:30:00,150.44,0.0,51.5,91.41333333333334,152.56,70.0,100.0,74.0,70.0,0.0,68.65333333333334,67.0,69.0,68.0,68.0,2196
2025-02-22 20:45:00,151.14666666666668,0.0,51.5,91.53000000000002,152.56,70.0,100.0,74.0,70.0,0.0,68.67666666666666,67.0,69.0,68.0,68.0,2197
2025-02-22 21:00:00,149.02666666666667,0.0,51.333333333333336,91.97666666666667,152.56,70.0,100.0,74.0,70.0,0.0,68.73333333333333,67.0,69.0,68.0,68.0,2198
2025-02-22 21:15:00,151.85333333333332,0.0,50.833333333333336,91.91,152.56,70.0,100.0,74.0,70.0,0.0,68.72,67.0,69.0,68.0,68.0,2199
2025-02-22 21:30:00,150.44,0.0,50.66666666666666,92.03666666666668,152.56,70.0,100.0,74.0,70.0,0.0,68.69333333333334,67.0,69.0,68.0,68.0,2200
2025-02-22 21:45:00,152.56,0.0,50.66666666666666,91.53000000000002,152.56,70.0,100.0,74.0,70.0,0.0,68.72,67.0,69.0,68.0,68.0,2201
2025-02-22 22:00:00,151.14666666666668,0.0,50.833333333333336,91.38333333333333,152.56,70.0,100.0,74.0,70.0,0.0,68.7,67.0,69.0,68.0,68.0,2202
2025-02-22 22:15:00,151.14666666666668,0.0,50.66666666666666,91.25,152.56,70.0,100.0,74.0,70.0,0.0,68.68333333333334,67.0,69.0,68.0,68.0,2203
2025-02-22 22:30:00,151.14666666666668,0.0,51.0,91.05,152.56,70.0,100.0,74.0,70.0,0.0,68.63333333333334,67.0,69.0,68.0,68.0,2204
2025-02-22 22:45:00,151.85333333333332,0.0,51.5,90.98666666666668,152.56,70.0,100.0,74.0,70.0,0.0,68.61,67.0,69.0,68.0,68.0,2205
2025-02-22 23:00:00,151.14666666666668,0.0,52.0,90.76,152.56,70.0,100.0,74.0,70.0,0.0,68.59666666666668,67.0,69.0,68.0,68.0,2206
2025-02-22 23:15:00,151.14666666666668,0.0,51.333333333333336,90.64333333333332,152.56,70.0,100.0,74.0,70.0,0.0,68.52,67.0,69.0,68.0,68.0,2207
2025-02-22 23:30:00,151.14666666666668,0.0,51.66666666666666,90.57333333333334,152.56,70.0,100.0,74.0,70.0,0.0,68.54,67.0,69.0,68.0,68.0,2208
2025-02-22 23:45:00,151.85333333333332,0.0,51.5,90.53333333333336,152.56,70.0,100.0,74.0,70.0,0.0,68.56,67.0,69.0,68.0,68.0,2209
2025-02-23 00:00:00,151.85333333333332,0.0,51.5,90.32666666666668,152.56,70.0,100.0,74.0,70.0,0.0,68.56666666666666,67.0,69.0,68.0,68.0,2210
2025-02-23 00:15:00,153.97333333333333,0.0,51.833333333333336,90.25,152.56,70.0,100.0,74.0,70.0,0.0,68.58,67.0,69.0,68.0,68.0,2211
2025-02-23 00:30:00,149.02666666666667,0.0,52.0,90.18333333333334,152.56,70.0,100.0,74.0,70.0,0.0,68.53333333333335,67.0,69.0,68.0,68.0,2212
2025-02-23 00:45:00,151.14666666666668,0.0,51.333333333333336,90.09666666666664,152.56,70.0,100.0,74.0,70.0,0.0,68.56,67.0,69.0,68.0,68.0,2213
2025-02-23 01:00:00,151.85333333333332,0.0,52.0,90.20666666666666,152.56,70.0,100.0,74.0,70.0,0.0,68.50666666666666,67.0,69.0,68.0,68.0,2214
2025-02-23 01:15:00,150.44,0.0,51.333333333333336,89.98666666666666,152.56,70.0,100.0,74.0,70.0,0.0,68.54,67.0,69.0,68.0,68.0,2215
2025-02-23 01:30:00,149.73333333333332,0.0,51.16666666666666,89.93333333333334,152.56,70.0,100.0,74.0,70.0,0.0,68.54666666666667,67.0,69.0,68.0,68.0,2216
2025-02-23 01:45:00,150.44,0.0,51.16666666666666,89.91000000000001,152.56,70.0,100.0,74.0,70.0,0.0,68.47666666666667,67.0,69.0,68.0,68.0,2217
2025-02-23 02:00:00,150.44,0.0,51.5,89.87666666666667,152.56,70.0,100.0,74.0,70.0,0.0,68.45,67.0,69.0,68.0,68.0,2218
2025-02-23 02:15:00,151.14666666666668,0.0,52.0,89.66333333333334,152.56,70.0,100.0,74.0,70.0,0.0,68.45,67.0,69.0,68.0,68.0,2219
2025-02-23 02:30:00,151.14666666666668,0.0,51.16666666666666,89.33666666666666,152.56,70.0,100.0,74.0,70.0,0.0,68.46333333333332,67.0,69.0,68.0,68.0,2220
2025-02-23 02:45:00,151.85333333333332,0.0,51.5,89.25666666666666,152.56,70.0,100.0,74.0,70.0,0.0,68.46333333333332,67.0,69.0,68.0,68.0,2221
2025-02-23 03:00:00,149.02666666666667,0.0,51.833333333333336,89.23666666666668,152.56,70.0,100.0,74.0,70.0,0.0,68.43333333333334,67.0,69.0,68.0,68.0,2222
2025-02-23 03:15:00,151.14666666666668,0.0,51.833333333333336,88.91000000000001,152.56,70.0,100.0,74.0,70.0,0.0,68.43666666666667,67.0,69.0,68.0,68.0,2223
2025-02-23 03:30:00,149.73333333333332,0.0,51.833333333333336,88.85666666666667,152.56,70.0,100.0,74.0,70.0,0.0,68.41333333333334,67.0,69.0,68.0,68.0,2224
2025-02-23 03:45:00,151.14666666666668,0.0,51.333333333333336,88.52666666666666,152.56,70.0,100.0,74.0,70.0,0.0,68.35,67.0,69.0,68.0,68.0,2225
2025-02-23 04:00:00,150.44,0.0,51.333333333333336,88.52333333333333,152.56,70.0,100.0,74.0,70.0,0.0,68.42,67.0,69.0,68.0,68.0,2226
2025-02-23 04:15:00,153.26666666666668,0.0,51.16666666666666,88.04666666666667,152.56,70.0,100.0,74.0,70.0,0.0,68.45666666666666,67.0,69.0,68.0,68.0,2227
2025-02-23 04:30:00,151.85333333333332,0.0,51.333333333333336,88.07333333333332,152.56,70.0,100.0,74.0,70.0,0.0,68.45666666666666,67.0,69.0,68.0,68.0,2228
2025-02-23 04:45:00,151.14666666666668,0.0,51.5,88.19666666666666,152.56,70.0,100.0,74.0,70.0,0.0,68.44333333333334,67.0,69.0,68.0,68.0,2229
2025-02-23 05:00:00,151.85333333333332,0.0,51.5,88.16666666666667,152.56,70.0,100.0,74.0,70.0,0.0,68.39333333333333,67.0,69.0,68.0,68.0,2230
2025-02-23 05:15:00,149.73333333333332,0.0,51.16666666666666,88.06666666666666,152.56,70.0,100.0,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,2231
2025-02-23 05:30:00,151.14666666666668,0.0,51.0,88.00666666666666,152.56,70.0,100.0,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,2232
2025-02-23 05:45:00,151.85333333333332,0.0,50.833333333333336,87.90666666666668,152.56,70.0,100.0,74.0,70.0,0.0,68.46333333333332,67.0,69.0,68.0,68.0,2233
2025-02-23 06:00:00,149.73333333333332,0.0,50.66666666666666,87.97333333333334,152.56,70.0,100.0,74.0,70.0,0.0,68.43666666666667,67.0,69.0,68.0,68.0,2234
2025-02-23 06:15:00,152.56,0.0,50.833333333333336,87.83333333333333,152.56,70.0,100.0,74.0,70.0,0.0,68.45666666666666,67.0,69.0,68.0,68.0,2235
2025-02-23 06:30:00,150.44,0.0,50.66666666666666,87.65666666666668,152.56,70.0,100.0,74.0,70.0,0.0,68.46333333333332,67.0,69.0,68.0,68.0,2236
2025-02-23 06:45:00,151.85333333333332,0.0,51.16666666666666,87.63,152.56,70.0,100.0,74.0,70.0,0.0,68.42,67.0,69.0,68.0,68.0,2237
2025-02-23 07:00:00,151.85333333333332,0.0,50.833333333333336,87.61333333333333,152.56,70.0,100.0,74.0,70.0,0.0,68.32666666666667,67.0,69.0,68.0,68.0,2238
2025-02-23 07:15:00,151.14666666666668,0.0,51.0,87.57666666666667,152.56,70.0,100.0,74.0,70.0,0.0,68.42,67.0,69.0,68.0,68.0,2239
2025-02-23 07:30:00,152.56,0.0,50.66666666666666,87.32333333333334,152.56,70.0,100.0,74.0,70.0,0.0,68.45666666666666,67.0,69.0,68.0,68.0,2240
2025-02-23 07:45:00,151.85333333333332,0.0,50.16666666666666,87.19333333333333,152.56,70.0,100.0,74.0,70.0,0.0,68.39999999999999,67.0,69.0,68.0,68.0,2241
2025-02-23 08:00:00,150.44,0.0,50.5,87.24,152.56,70.0,100.0,74.0,70.0,0.0,68.38666666666667,67.0,69.0,68.0,68.0,2242
2025-02-23 08:15:00,151.14666666666668,0.0,50.66666666666666,87.12333333333333,152.56,70.0,100.0,74.0,70.0,0.0,68.46333333333332,67.0,69.0,68.0,68.0,2243
2025-02-23 08:30:00,149.73333333333332,0.0,50.333333333333336,87.33666666666666,152.56,70.0,100.0,74.0,70.0,0.0,68.41333333333334,67.0,69.0,68.0,68.0,2244
2025-02-23 08:45:00,147.61333333333332,0.0,50.16666666666666,87.14666666666666,152.56,70.0,100.0,74.0,70.0,0.0,68.35333333333334,67.0,69.0,68.0,68.0,2245
2025-02-23 09:00:00,151.85333333333332,0.0,50.66666666666666,87.21333333333332,152.56,70.0,100.0,74.0,70.0,0.0,68.39666666666666,67.0,69.0,68.0,68.0,2246
2025-02-23 09:15:00,150.44,0.0,50.5,86.97666666666667,152.56,70.0,100.0,74.0,70.0,0.0,68.42,67.0,69.0,68.0,68.0,2247
2025-02-23 09:30:00,151.85333333333332,0.0,50.16666666666666,86.88333333333333,152.56,70.0,100.0,74.0,70.0,0.0,68.24666666666667,67.0,69.0,68.0,68.0,2248
2025-02-23 09:45:00,151.14666666666668,0.0,50.16666666666666,86.99666666666667,152.56,70.0,100.0,74.0,70.0,0.0,68.18,67.0,69.0,68.0,68.0,2249
2025-02-23 10:00:00,148.32,0.0,50.333333333333336,86.93666666666667,152.56,70.0,100.0,74.0,70.0,0.0,68.18666666666667,67.0,69.0,68.0,68.0,2250
2025-02-23 10:15:00,151.85333333333332,0.0,50.16666666666666,86.67666666666668,152.56,70.0,100.0,74.0,70.0,0.0,68.23,67.0,69.0,68.0,68.0,2251
2025-02-23 10:30:00,151.14666666666668,0.0,50.16666666666666,86.72000000000001,152.56,70.0,100.0,74.0,70.0,0.0,68.31333333333333,67.0,69.0,68.0,68.0,2252
2025-02-23 10:45:00,150.44,0.0,50.333333333333336,86.80333333333334,152.56,70.0,100.0,74.0,70.0,0.0,68.30666666666667,67.0,69.0,68.0,68.0,2253
2025-02-23 11:00:00,152.56,0.0,50.0,86.52666666666669,152.56,70.0,100.0,74.0,70.0,0.0,68.35666666666667,67.0,69.0,68.0,68.0,2254
2025-02-23 11:15:00,151.14666666666668,0.0,50.0,86.64666666666666,152.56,70.0,100.0,74.0,70.0,0.0,68.32,67.0,69.0,68.0,68.0,2255
2025-02-23 11:30:00,153.26666666666668,0.0,50.333333333333336,86.49666666666667,152.56,70.0,100.0,74.0,70.0,0.0,68.31666666666666,67.0,69.0,68.0,68.0,2256
2025-02-23 11:45:00,150.44,0.0,50.16666666666666,86.67666666666666,152.56,70.0,100.0,74.0,70.0,0.0,68.30666666666667,67.0,69.0,68.0,68.0,2257
2025-02-23 12:00:00,151.14666666666668,0.0,49.833333333333336,86.52333333333333,152.56,70.0,100.0,74.0,70.0,0.0,68.36999999999999,67.0,69.0,68.0,68.0,2258
2025-02-23 12:15:00,151.85333333333332,0.0,50.0,86.38333333333333,152.56,70.0,100.0,74.0,70.0,0.0,68.35333333333334,67.0,69.0,68.0,68.0,2259
2025-02-23 12:30:00,151.85333333333332,0.0,49.5,86.35333333333334,152.56,70.0,100.0,74.0,70.0,0.0,68.31333333333333,67.0,69.0,68.0,68.0,2260
2025-02-23 12:45:00,149.73333333333332,0.0,49.833333333333336,86.36333333333334,152.56,70.0,100.0,74.0,70.0,0.0,68.31333333333333,67.0,69.0,68.0,68.0,2261
2025-02-23 13:00:00,150.44,0.0,49.5,86.87333333333333,152.56,70.0,100.0,74.0,70.0,0.0,68.39999999999999,67.0,69.0,68.0,68.0,2262
2025-02-23 13:15:00,151.85333333333332,0.0,49.5,87.34666666666668,152.56,70.0,100.0,74.0,70.0,0.0,68.42333333333333,67.0,69.0,68.0,68.0,2263
2025-02-23 13:30:00,150.44,0.0,49.5,87.78666666666668,152.56,70.0,100.0,74.0,70.0,0.0,68.32,67.0,69.0,68.0,68.0,2264
2025-02-23 13:45:00,151.14666666666668,0.0,49.5,88.37333333333333,152.56,70.0,100.0,74.0,70.0,0.0,68.39666666666666,67.0,69.0,68.0,68.0,2265
2025-02-23 14:00:00,150.44,0.0,49.5,88.97000000000001,152.56,70.0,100.0,74.0,70.0,0.0,68.51333333333334,67.0,69.0,68.0,68.0,2266
2025-02-23 14:15:00,152.56,0.0,49.333333333333336,89.53666666666668,152.56,70.0,100.0,74.0,70.0,0.0,68.58333333333333,67.0,69.0,68.0,68.0,2267
2025-02-23 14:30:00,153.26666666666668,0.0,49.5,90.04333333333334,152.56,70.0,100.0,74.0,70.0,0.0,68.58333333333333,67.0,69.0,68.0,68.0,2268
2025-02-23 14:45:00,153.97333333333333,0.0,49.333333333333336,90.43333333333332,152.56,70.0,100.0,74.0,70.0,0.0,68.58333333333333,67.0,69.0,68.0,68.0,2269
2025-02-23 15:00:00,151.85333333333332,0.0,49.333333333333336,90.83666666666666,152.56,70.0,100.0,74.0,70.0,0.0,68.63666666666667,67.0,69.0,68.0,68.0,2270
2025-02-23 15:15:00,151.14666666666668,0.0,48.66666666666666,91.21333333333332,152.56,70.0,100.0,74.0,70.0,0.0,68.70666666666666,67.0,69.0,68.0,68.0,2271
2025-02-23 15:30:00,151.85333333333332,0.0,48.833333333333336,91.35333333333334,152.56,70.0,100.0,74.0,70.0,0.0,68.66333333333334,67.0,69.0,68.0,68.0,2272
2025-02-23 15:45:00,149.73333333333332,0.0,48.833333333333336,91.62666666666668,152.56,70.0,100.0,74.0,70.0,0.0,68.68666666666667,67.0,69.0,68.0,68.0,2273
2025-02-23 16:00:00,152.56,0.0,48.66666666666666,91.86666666666667,152.56,70.0,100.0,74.0,70.0,0.0,68.72666666666667,67.0,69.0,68.0,68.0,2274
2025-02-23 16:15:00,150.44,0.0,49.16666666666666,92.35333333333334,152.56,70.0,100.0,74.0,70.0,0.0,68.77,67.0,69.0,68.0,68.0,2275
2025-02-23 16:30:00,152.56,0.0,48.66666666666666,92.35333333333334,152.56,70.0,100.0,74.0,70.0,0.0,68.74,67.0,69.0,68.0,68.0,2276
2025-02-23 16:45:00,150.44,0.0,48.333333333333336,92.52333333333333,152.56,70.0,100.0,74.0,70.0,0.0,68.74,67.0,69.0,68.0,68.0,2277
2025-02-23 17:00:00,151.14666666666668,0.0,48.833333333333336,92.83,152.56,70.0,100.0,74.0,70.0,0.0,68.81666666666666,67.0,69.0,68.0,68.0,2278
2025-02-23 17:15:00,151.14666666666668,0.0,48.5,92.93,152.56,70.0,100.0,74.0,70.0,0.0,68.86,67.0,69.0,68.0,68.0,2279
2025-02-23 17:30:00,149.73333333333332,0.0,48.66666666666666,93.11666666666667,152.56,70.0,100.0,74.0,70.0,0.0,68.88,67.0,69.0,68.0,68.0,2280
2025-02-23 17:45:00,152.56,0.0,48.333333333333336,93.53666666666668,152.56,70.0,100.0,74.0,70.0,0.0,68.86333333333333,67.0,69.0,68.0,68.0,2281
2025-02-23 18:00:00,150.44,0.0,47.833333333333336,93.80333333333331,152.56,70.0,100.0,74.0,70.0,0.0,68.96,67.0,69.0,68.0,68.0,2282
2025-02-23 18:15:00,150.44,0.0,48.16666666666666,93.93333333333334,152.56,70.0,100.0,74.0,70.0,0.0,69.01,67.0,69.0,68.0,68.0,2283
2025-02-23 18:30:00,152.56,0.0,48.66666666666666,94.36,152.56,70.0,100.0,74.0,70.0,0.0,69.02,67.0,69.0,68.0,68.0,2284
2025-02-23 18:45:00,151.85333333333332,0.0,48.16666666666666,94.45333333333332,152.56,70.0,100.0,74.0,70.0,0.0,69.01666666666667,67.0,69.0,68.0,68.0,2285
2025-02-23 19:00:00,152.56,0.0,47.833333333333336,94.57333333333334,152.56,70.0,100.0,74.0,70.0,0.0,69.11,67.0,69.0,68.0,68.0,2286
2025-02-23 19:15:00,148.32,0.0,47.5,94.72333333333331,152.56,70.0,100.0,74.0,70.0,0.0,69.11,67.0,69.0,68.0,68.0,2287
2025-02-23 19:30:00,151.85333333333332,0.0,47.5,94.93,152.56,70.0,100.0,74.0,70.0,0.0,69.11999999999999,67.0,69.0,68.0,68.0,2288
2025-02-23 19:45:00,153.26666666666668,0.0,47.0,95.07333333333334,152.56,70.0,100.0,74.0,70.0,0.0,69.11666666666666,67.0,69.0,68.0,68.0,2289
2025-02-23 20:00:00,153.26666666666668,0.0,46.833333333333336,95.20333333333332,152.56,70.0,100.0,74.0,70.0,0.0,69.15666666666667,67.0,69.0,68.0,68.0,2290
2025-02-23 20:15:00,151.14666666666668,0.0,46.333333333333336,95.63666666666666,152.56,70.0,100.0,74.0,70.0,0.0,69.23666666666666,67.0,69.0,68.0,68.0,2291
2025-02-23 20:30:00,151.14666666666668,0.0,46.16666666666666,95.64,152.56,70.0,100.0,74.0,70.0,0.0,69.21666666666667,67.0,69.0,68.0,68.0,2292
2025-02-23 20:45:00,151.85333333333332,0.0,46.16666666666666,95.77,152.56,70.0,100.0,74.0,70.0,0.0,69.23,67.0,69.0,68.0,68.0,2293
2025-02-23 21:00:00,149.73333333333332,0.0,46.16666666666666,95.77,152.56,70.0,100.0,74.0,70.0,0.0,69.24666666666667,67.0,69.0,68.0,68.0,2294
2025-02-23 21:15:00,151.14666666666668,0.0,46.5,95.81666666666666,152.56,70.0,100.0,74.0,70.0,0.0,69.27333333333333,67.0,69.0,68.0,68.0,2295
2025-02-23 21:30:00,149.73333333333332,0.0,46.0,95.73666666666666,152.56,70.0,100.0,74.0,70.0,0.0,69.26,67.0,69.0,68.0,68.0,2296
2025-02-23 21:45:00,151.14666666666668,0.0,46.16666666666666,95.44666666666666,152.56,70.0,100.0,74.0,70.0,0.0,69.24666666666667,67.0,69.0,68.0,68.0,2297
2025-02-23 22:00:00,149.73333333333332,0.0,46.5,95.27666666666666,152.56,70.0,100.0,74.0,70.0,0.0,69.18333333333334,67.0,69.0,68.0,68.0,2298
2025-02-23 22:15:00,151.14666666666668,0.0,46.333333333333336,95.07333333333334,152.56,70.0,100.0,74.0,70.0,0.0,69.17,67.0,69.0,68.0,68.0,2299
2025-02-23 22:30:00,149.73333333333332,0.0,46.333333333333336,94.82666666666668,152.56,70.0,100.0,74.0,70.0,0.0,69.14333333333333,67.0,69.0,68.0,68.0,2300
2025-02-23 22:45:00,151.85333333333332,0.0,46.0,94.58666666666666,152.56,70.0,100.0,74.0,70.0,0.0,69.13,67.0,69.0,68.0,68.0,2301
2025-02-23 23:00:00,151.85333333333332,0.0,45.833333333333336,94.12333333333332,152.56,70.0,100.0,74.0,70.0,0.0,69.14333333333333,67.0,69.0,68.0,68.0,2302
2025-02-23 23:15:00,150.44,0.0,45.833333333333336,93.69,152.56,70.0,100.0,74.0,70.0,0.0,69.13666666666667,67.0,69.0,68.0,68.0,2303
2025-02-23 23:30:00,151.14666666666668,0.0,45.66666666666666,93.20333333333332,152.56,70.0,100.0,74.0,70.0,0.0,69.11999999999999,67.0,69.0,68.0,68.0,2304
2025-02-23 23:45:00,151.85333333333332,0.0,46.0,93.05,152.56,70.0,100.0,74.0,70.0,0.0,69.11333333333333,67.0,69.0,68.0,68.0,2305
2025-02-24 00:00:00,151.14666666666668,0.0,45.333333333333336,92.31666666666666,152.56,70.0,100.0,74.0,70.0,0.0,69.02333333333333,67.0,69.0,68.0,68.0,2306
2025-02-24 00:15:00,149.73333333333332,0.0,45.833333333333336,92.03000000000002,152.56,70.0,100.0,74.0,70.0,0.0,68.98333333333333,67.0,69.0,68.0,68.0,2307
2025-02-24 00:30:00,150.44,0.0,46.333333333333336,92.04333333333334,152.56,70.0,100.0,74.0,70.0,0.0,68.92333333333333,67.0,69.0,68.0,68.0,2308
2025-02-24 00:45:00,152.56,0.0,46.66666666666666,91.73333333333332,152.56,70.0,100.0,74.0,70.0,0.0,68.86666666666666,67.0,69.0,68.0,68.0,2309
2025-02-24 01:00:00,152.56,0.0,46.5,91.76,152.56,70.0,100.0,74.0,70.0,0.0,68.86333333333333,67.0,69.0,68.0,68.0,2310
2025-02-24 01:15:00,151.85333333333332,0.0,46.333333333333336,92.07666666666668,152.56,70.0,100.0,74.0,70.0,0.0,68.87333333333333,67.0,69.0,68.0,68.0,2311
2025-02-24 01:30:00,149.73333333333332,0.0,46.833333333333336,91.83,152.56,70.0,100.0,74.0,70.0,0.0,68.87333333333333,67.0,69.0,68.0,68.0,2312
2025-02-24 01:45:00,149.73333333333332,0.0,46.66666666666666,90.90666666666668,152.56,70.0,100.0,74.0,70.0,0.0,68.79333333333334,67.0,69.0,68.0,68.0,2313
2025-02-24 02:00:00,149.73333333333332,0.0,47.0,90.50333333333332,152.56,70.0,100.0,74.0,70.0,0.0,68.75,67.0,69.0,68.0,68.0,2314
2025-02-24 02:15:00,152.56,0.0,47.5,90.37333333333332,152.56,70.0,100.0,74.0,70.0,0.0,68.72666666666667,67.0,69.0,68.0,68.0,2315
2025-02-24 02:30:00,149.73333333333332,0.0,47.333333333333336,90.19,152.56,70.0,100.0,74.0,70.0,0.0,68.72666666666667,67.0,69.0,68.0,68.0,2316
2025-02-24 02:45:00,149.73333333333332,0.0,47.5,90.07666666666668,152.56,70.0,100.0,74.0,70.0,0.0,68.72,67.0,69.0,68.0,68.0,2317
2025-02-24 03:00:00,151.14666666666668,0.0,47.5,90.17,152.56,70.0,100.0,74.0,70.0,0.0,68.74,67.0,69.0,68.0,68.0,2318
2025-02-24 03:15:00,151.85333333333332,0.0,47.5,90.10666666666668,152.56,70.0,100.0,74.0,70.0,0.0,68.72,67.0,69.0,68.0,68.0,2319
2025-02-24 03:30:00,153.26666666666668,0.0,47.333333333333336,89.86333333333333,152.56,70.0,100.0,74.0,70.0,0.0,68.7,67.0,69.0,68.0,68.0,2320
2025-02-24 03:45:00,152.56,0.0,47.333333333333336,89.60000000000001,152.56,70.0,100.0,74.0,70.0,0.0,68.70333333333333,67.0,69.0,68.0,68.0,2321
2025-02-24 04:00:00,151.85333333333332,0.0,46.833333333333336,89.44333333333333,152.56,70.0,100.0,74.0,70.0,0.0,68.70666666666666,67.0,69.0,68.0,68.0,2322
2025-02-24 04:15:00,152.56,0.0,47.16666666666666,89.35666666666667,152.56,70.0,100.0,74.0,70.0,0.0,69.04333333333334,67.0,69.0,68.0,68.0,2323
2025-02-24 04:30:00,150.44,0.0,47.333333333333336,89.24666666666667,152.56,70.0,100.0,74.0,70.0,0.0,69.57333333333334,67.0,69.0,68.0,68.0,2324
2025-02-24 04:45:00,152.56,0.0,47.833333333333336,89.04666666666667,152.56,70.0,100.0,74.0,70.0,0.0,69.69666666666667,67.0,69.0,68.0,68.0,2325
2025-02-24 05:00:00,152.56,0.0,47.833333333333336,88.73,152.56,70.0,100.0,74.0,70.0,0.0,69.64666666666666,67.0,69.0,68.0,68.0,2326
2025-02-24 05:15:00,152.56,0.0,47.66666666666666,89.06666666666668,152.56,70.0,100.0,74.0,70.0,0.0,69.28,67.0,69.0,68.0,68.0,2327
2025-02-24 05:30:00,153.26666666666668,0.0,47.66666666666666,89.24666666666667,152.56,70.0,100.0,74.0,70.0,0.0,69.19333333333333,67.0,69.0,68.0,68.0,2328
2025-02-24 05:45:00,151.85333333333332,0.0,47.16666666666666,89.18333333333334,152.56,70.0,100.0,74.0,70.0,0.0,69.15,67.0,69.0,68.0,68.0,2329
2025-02-24 06:00:00,151.14666666666668,0.0,47.16666666666666,89.43333333333334,152.56,70.0,100.0,74.0,70.0,0.0,69.17,67.0,69.0,68.0,68.0,2330
2025-02-24 06:15:00,150.44,0.0,47.0,89.11333333333334,152.56,70.0,100.0,74.0,70.0,0.0,69.15,67.0,69.0,68.0,68.0,2331
2025-02-24 06:30:00,149.73333333333332,0.0,47.333333333333336,89.17333333333333,152.56,70.0,100.0,74.0,70.0,0.0,69.12666666666667,67.0,69.0,68.0,68.0,2332
2025-02-24 06:45:00,149.73333333333332,0.0,47.5,89.17333333333333,152.56,70.0,100.0,74.0,70.0,0.0,69.13333333333334,67.0,69.0,68.0,68.0,2333
2025-02-24 07:00:00,151.14666666666668,0.0,47.333333333333336,89.25,152.56,70.0,100.0,74.0,70.0,0.0,69.11333333333333,67.0,69.0,68.0,68.0,2334
2025-02-24 07:15:00,152.56,0.0,47.66666666666666,88.95333333333333,152.56,70.0,100.0,74.0,70.0,0.0,69.07000000000001,67.0,69.0,68.0,68.0,2335
2025-02-24 07:30:00,151.5,0.0,47.5,89.08500000000001,152.56,70.0,100.0,74.0,70.0,0.0,69.075,67.0,69.0,68.0,68.0,2336
2025-02-24 07:45:00,150.44,0.0,48.16666666666666,89.01333333333334,152.56,70.0,100.0,74.0,70.0,0.0,69.03333333333335,67.0,69.0,68.0,68.0,2337
2025-02-24 08:00:00,151.85333333333332,0.0,47.66666666666666,88.8,152.56,70.0,100.0,74.0,70.0,0.0,69.03333333333335,67.0,69.0,68.0,68.0,2338
2025-02-24 08:15:00,152.56,0.0,47.16666666666666,88.84333333333332,152.56,70.0,100.0,74.0,70.0,0.0,69.02333333333333,67.0,69.0,68.0,68.0,2339
2025-02-24 08:30:00,149.73333333333332,0.0,47.833333333333336,88.86333333333334,152.56,70.0,100.0,74.0,70.0,0.0,69.01666666666667,67.0,69.0,68.0,68.0,2340
2025-02-24 08:45:00,151.14666666666668,0.0,48.16666666666666,88.61333333333334,152.56,70.0,100.0,74.0,70.0,0.0,69.06333333333333,67.0,69.0,68.0,68.0,2341
2025-02-24 09:00:00,150.44,0.0,46.833333333333336,88.64333333333333,152.56,70.0,100.0,74.0,70.0,0.0,69.01,67.0,69.0,68.0,68.0,2342
2025-02-24 09:15:00,151.14666666666668,0.0,46.5,88.59333333333332,152.56,70.0,100.0,74.0,70.0,0.0,69.01666666666667,67.0,69.0,68.0,68.0,2343
2025-02-24 09:30:00,151.14666666666668,0.0,46.5,88.42,152.56,70.0,100.0,74.0,70.0,0.0,69.00333333333333,67.0,69.0,68.0,68.0,2344
2025-02-24 09:45:00,150.44,0.0,46.833333333333336,88.52,152.56,70.0,100.0,74.0,70.0,0.0,69.01,67.0,69.0,68.0,68.0,2345
2025-02-24 10:00:00,152.56,0.0,46.66666666666666,88.11,152.56,70.0,100.0,74.0,70.0,0.0,68.97666666666667,67.0,69.0,68.0,68.0,2346
2025-02-24 10:15:00,151.14666666666668,0.0,47.333333333333336,88.00999999999999,152.56,70.0,100.0,74.0,70.0,0.0,68.96666666666665,67.0,69.0,68.0,68.0,2347
2025-02-24 10:30:00,150.44,0.0,47.16666666666666,88.21999999999998,152.56,70.0,100.0,74.0,70.0,0.0,68.98333333333333,67.0,69.0,68.0,68.0,2348
2025-02-24 10:45:00,152.56,0.0,47.5,88.43666666666667,152.56,70.0,100.0,74.0,70.0,0.0,69.04,67.0,69.0,68.0,68.0,2349
2025-02-24 11:00:00,150.44,0.0,47.5,88.43666666666667,152.56,70.0,100.0,74.0,70.0,0.0,69.01666666666667,67.0,69.0,68.0,68.0,2350
2025-02-24 11:15:00,150.44,0.0,48.0,88.30666666666667,152.56,70.0,100.0,74.0,70.0,0.0,69.00333333333333,67.0,69.0,68.0,68.0,2351
2025-02-24 11:30:00,151.85333333333332,0.0,48.16666666666666,88.29,152.56,70.0,100.0,74.0,70.0,0.0,68.99,67.0,69.0,68.0,68.0,2352
2025-02-24 11:45:00,153.26666666666668,0.0,47.833333333333336,88.24333333333334,152.56,70.0,100.0,74.0,70.0,0.0,69.01,67.0,69.0,68.0,68.0,2353
2025-02-24 12:00:00,149.02666666666667,0.0,47.66666666666666,88.27,152.56,70.0,100.0,74.0,70.0,0.0,69.04,67.0,69.0,68.0,68.0,2354
2025-02-24 12:15:00,150.44,0.0,47.833333333333336,88.25666666666666,152.56,70.0,100.0,74.0,70.0,0.0,69.01,67.0,69.0,68.0,68.0,2355
2025-02-24 12:30:00,151.85333333333332,0.0,47.66666666666666,88.36333333333334,152.56,70.0,100.0,74.0,70.0,0.0,69.00333333333333,67.0,69.0,68.0,68.0,2356
2025-02-24 12:45:00,149.73333333333332,0.0,48.16666666666666,88.38333333333333,152.56,70.0,100.0,74.0,70.0,0.0,68.99666666666667,67.0,69.0,68.0,68.0,2357
2025-02-24 13:00:00,151.85333333333332,0.0,47.66666666666666,88.83333333333333,152.56,70.0,100.0,74.0,70.0,0.0,68.82333333333332,67.0,69.0,68.0,68.0,2358
2025-02-24 13:15:00,151.14666666666668,0.0,47.66666666666666,89.50333333333333,152.56,70.0,100.0,74.0,70.0,0.0,68.59666666666666,67.0,69.0,68.0,68.0,2359
2025-02-24 13:30:00,150.44,0.0,47.833333333333336,90.01666666666667,152.56,70.0,100.0,74.0,70.0,0.0,68.5,67.0,69.0,68.0,68.0,2360
2025-02-24 13:45:00,153.26666666666668,0.0,48.0,90.42333333333332,152.56,70.0,100.0,74.0,70.0,0.0,68.60666666666667,67.0,69.0,68.0,68.0,2361
2025-02-24 14:00:00,149.73333333333332,0.0,47.66666666666666,90.83,152.56,70.0,100.0,74.0,70.0,0.0,68.82333333333334,67.0,69.0,68.0,68.0,2362
2025-02-24 14:15:00,152.56,0.0,47.5,91.45666666666666,152.56,70.0,100.0,74.0,70.0,0.0,68.97333333333334,67.0,69.0,68.0,68.0,2363
2025-02-24 14:30:00,152.56,0.0,47.0,91.82666666666668,152.56,70.0,100.0,74.0,70.0,0.0,69.03333333333335,67.0,69.0,68.0,68.0,2364
2025-02-24 14:45:00,151.85333333333332,0.0,46.833333333333336,92.39,152.56,70.0,100.0,74.0,70.0,0.0,69.07666666666667,67.0,69.0,68.0,68.0,2365
2025-02-24 15:00:00,151.14666666666668,0.0,46.66666666666666,93.14666666666666,152.56,70.0,100.0,74.0,70.0,0.0,69.21666666666667,67.0,69.0,68.0,68.0,2366
2025-02-24 15:15:00,151.85333333333332,0.0,46.66666666666666,93.4,152.56,70.0,100.0,74.0,70.0,0.0,69.37333333333333,67.0,69.0,68.0,68.0,2367
2025-02-24 15:30:00,151.85333333333332,0.0,47.0,93.89,152.56,70.0,100.0,74.0,70.0,0.0,69.49333333333334,67.0,69.0,68.0,68.0,2368
2025-02-24 15:45:00,149.73333333333332,0.0,47.0,94.46,152.56,70.0,100.0,74.0,70.0,0.0,69.58,67.0,69.0,68.0,68.0,2369
2025-02-24 16:00:00,153.26666666666668,0.0,46.833333333333336,94.64,152.56,70.0,100.0,74.0,70.0,0.0,69.67666666666666,67.0,69.0,68.0,68.0,2370
2025-02-24 16:15:00,152.56,0.0,47.0,94.88666666666666,152.56,70.0,100.0,74.0,70.0,0.0,69.70333333333333,67.0,69.0,68.0,68.0,2371
2025-02-24 16:30:00,150.44,0.0,46.5,95.13666666666666,152.56,70.0,100.0,74.0,70.0,0.0,69.78333333333333,67.0,69.0,68.0,68.0,2372
2025-02-24 16:45:00,149.02666666666667,0.0,47.0,95.36,152.56,70.0,100.0,74.0,70.0,0.0,69.83333333333333,67.0,69.0,68.0,68.0,2373
2025-02-24 17:00:00,151.85333333333332,0.0,46.833333333333336,95.44333333333331,152.56,70.0,100.0,74.0,70.0,0.0,69.84,67.0,69.0,68.0,68.0,2374
2025-02-24 17:15:00,151.85333333333332,0.0,46.833333333333336,95.72,152.56,70.0,100.0,74.0,70.0,0.0,69.87666666666667,67.0,69.0,68.0,68.0,2375
2025-02-24 17:30:00,151.85333333333332,0.0,47.5,87.94,152.56,70.0,100.0,74.0,70.0,0.0,69.75999999999999,67.0,69.0,68.0,68.0,2376
2025-02-24 17:45:00,151.85333333333332,0.0,47.333333333333336,91.91,152.56,70.0,100.0,74.0,70.0,0.0,69.60333333333334,67.0,69.0,68.0,68.0,2377
2025-02-24 18:00:00,151.85333333333332,0.0,46.833333333333336,87.94333333333334,152.56,70.0,100.0,74.0,70.0,0.0,69.63333333333333,67.0,69.0,68.0,68.0,2378
2025-02-24 18:15:00,153.26666666666668,0.0,47.0,87.21666666666665,152.56,70.0,100.0,74.0,70.0,0.0,69.78666666666668,67.0,69.0,68.0,68.0,2379
2025-02-24 18:30:00,151.85333333333332,0.0,46.333333333333336,87.63666666666667,152.56,70.0,100.0,74.0,70.0,0.0,69.72,67.0,69.0,68.0,68.0,2380
2025-02-24 18:45:00,152.56,0.0,46.5,87.83333333333333,152.56,70.0,100.0,74.0,70.0,0.0,69.36,67.0,69.0,68.0,68.0,2381
2025-02-24 19:00:00,150.44,0.0,46.5,87.68666666666667,152.56,70.0,100.0,74.0,70.0,0.0,69.29,67.0,69.0,68.0,68.0,2382
2025-02-24 19:15:00,150.44,0.0,46.0,87.74000000000001,152.56,70.0,100.0,74.0,70.0,0.0,69.23666666666666,67.0,69.0,68.0,68.0,2383
2025-02-24 19:30:00,152.56,0.0,46.333333333333336,87.84666666666668,152.56,70.0,100.0,74.0,70.0,0.0,69.13,67.0,69.0,68.0,68.0,2384
2025-02-24 19:45:00,153.26666666666668,0.0,46.0,88.14,152.56,70.0,100.0,74.0,70.0,0.0,69.14333333333333,67.0,69.0,68.0,68.0,2385
2025-02-24 20:00:00,151.14666666666668,0.0,45.833333333333336,87.89666666666666,152.56,70.0,100.0,74.0,70.0,0.0,69.13000000000001,67.0,69.0,68.0,68.0,2386
2025-02-24 20:15:00,151.85333333333332,0.0,46.16666666666666,87.63,152.56,70.0,100.0,74.0,70.0,0.0,69.08,67.0,69.0,68.0,68.0,2387
2025-02-24 20:30:00,151.14666666666668,0.0,46.66666666666666,87.52666666666666,152.56,70.0,100.0,74.0,70.0,0.0,68.98333333333333,67.0,69.0,68.0,68.0,2388
2025-02-24 20:45:00,151.85333333333332,0.0,46.333333333333336,87.49333333333334,152.56,70.0,100.0,74.0,70.0,0.0,68.99666666666667,67.0,69.0,68.0,68.0,2389
2025-02-24 21:00:00,150.44,0.0,46.333333333333336,87.43333333333334,152.56,70.0,100.0,74.0,70.0,0.0,68.99,67.0,69.0,68.0,68.0,2390
2025-02-24 21:15:00,151.14666666666668,0.0,45.833333333333336,87.45,152.56,70.0,100.0,74.0,70.0,0.0,68.89333333333333,67.0,69.0,68.0,68.0,2391
2025-02-24 21:30:00,151.85333333333332,0.0,46.333333333333336,87.42333333333333,152.56,70.0,100.0,74.0,70.0,0.0,68.85000000000001,67.0,69.0,68.0,68.0,2392
2025-02-24 21:45:00,149.73333333333332,0.0,46.16666666666666,88.00999999999999,152.56,70.0,100.0,74.0,70.0,0.0,68.85333333333334,67.0,69.0,68.0,68.0,2393
2025-02-24 22:00:00,151.14666666666668,0.0,46.16666666666666,92.79,152.56,70.0,100.0,74.0,70.0,0.0,69.00666666666667,67.0,69.0,68.0,68.0,2394
2025-02-24 22:15:00,149.73333333333332,0.0,46.66666666666666,89.29,152.56,70.0,100.0,74.0,70.0,0.0,68.99666666666667,67.0,69.0,68.0,68.0,2395
2025-02-24 22:30:00,151.14666666666668,0.0,45.833333333333336,91.69333333333331,152.56,70.0,100.0,74.0,70.0,0.0,68.99666666666667,67.0,69.0,68.0,68.0,2396
2025-02-24 22:45:00,151.85333333333332,0.0,46.66666666666666,91.87,152.56,70.0,100.0,74.0,70.0,0.0,68.99666666666667,67.0,69.0,68.0,68.0,2397
2025-02-24 23:00:00,151.14666666666668,0.0,46.0,89.75999999999999,152.56,70.0,100.0,74.0,70.0,0.0,69.04333333333334,67.0,69.0,68.0,68.0,2398
2025-02-24 23:15:00,151.14666666666668,0.0,47.0,92.18,152.56,70.0,100.0,74.0,70.0,0.0,68.97666666666667,67.0,69.0,68.0,68.0,2399
2025-02-24 23:30:00,150.44,0.0,46.333333333333336,89.96,152.56,70.0,100.0,74.0,70.0,0.0,68.97333333333333,67.0,69.0,68.0,68.0,2400
2025-02-24 23:45:00,150.44,0.0,46.833333333333336,94.19333333333331,152.56,70.0,100.0,74.0,70.0,0.0,69.12666666666667,67.0,69.0,68.0,68.0,2401
2025-02-25 00:00:00,151.85333333333332,0.0,46.66666666666666,90.16,152.56,70.0,100.0,74.0,70.0,0.0,69.12666666666667,67.0,69.0,68.0,68.0,2402
2025-02-25 00:15:00,151.85333333333332,0.0,46.5,92.56333333333332,152.56,70.0,100.0,74.0,70.0,0.0,68.99666666666667,67.0,69.0,68.0,68.0,2403
2025-02-25 00:30:00,151.85333333333332,0.0,46.833333333333336,89.57,152.56,70.0,100.0,74.0,70.0,0.0,69.04666666666667,67.0,69.0,68.0,68.0,2404
2025-02-25 00:45:00,152.56,0.0,46.66666666666666,93.13666666666666,152.56,70.0,100.0,74.0,70.0,0.0,69.17,67.0,69.0,68.0,68.0,2405
2025-02-25 01:00:00,151.14666666666668,0.0,47.333333333333336,90.50666666666666,152.56,70.0,100.0,74.0,70.0,0.0,69.23,67.0,69.0,68.0,68.0,2406
2025-02-25 01:15:00,150.44,0.0,46.66666666666666,92.50333333333332,152.56,70.0,100.0,74.0,70.0,0.0,69.33666666666666,67.0,69.0,68.0,68.0,2407
2025-02-25 01:30:00,150.44,0.0,47.66666666666666,91.91666666666669,152.56,70.0,100.0,74.0,70.0,0.0,69.21333333333334,67.0,69.0,68.0,68.0,2408
