time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,record_index
2025-02-25 01:45:00,153.26666666666668,0.0,47.66666666666666,90.60666666666668,152.56,70.0,100.0,74.0,70.0,0.0,69.26,67.0,69.0,68.0,68.0,2409
2025-02-25 02:00:00,150.44,0.0,47.5,92.17666666666666,152.56,70.0,100.0,74.0,70.0,0.0,69.10000000000001,67.0,69.0,68.0,68.0,2410
2025-02-25 02:15:00,153.97333333333333,0.0,47.5,95.04333333333334,152.56,70.0,100.0,74.0,70.0,0.0,69.21,67.0,69.0,68.0,68.0,2411
2025-02-25 02:30:00,151.14666666666668,0.0,47.333333333333336,94.89666666666666,152.56,70.0,100.0,74.0,70.0,0.0,69.39666666666666,67.0,69.0,68.0,68.0,2412
2025-02-25 02:45:00,151.14666666666668,0.0,47.16666666666666,94.84666666666664,152.56,70.0,100.0,74.0,70.0,0.0,69.45666666666666,67.0,69.0,68.0,68.0,2413
2025-02-25 03:00:00,152.56,0.0,47.16666666666666,95.02333333333333,152.56,70.0,100.0,74.0,70.0,0.0,69.42,67.0,69.0,68.0,68.0,2414
2025-02-25 03:15:00,150.44,0.0,48.0,89.31666666666666,152.56,70.0,100.0,74.0,70.0,0.0,69.57666666666667,67.0,69.0,68.0,68.0,2415
2025-02-25 03:30:00,151.14666666666668,0.0,47.833333333333336,94.6,152.56,70.0,100.0,74.0,70.0,0.0,69.17999999999999,67.0,69.0,68.0,68.0,2416
2025-02-25 03:45:00,149.73333333333332,0.0,48.0,94.81333333333332,152.56,70.0,100.0,74.0,70.0,0.0,69.32666666666667,67.0,69.0,68.0,68.0,2417
2025-02-25 04:00:00,150.44,0.0,47.833333333333336,94.73333333333332,152.56,70.0,100.0,74.0,70.0,0.0,69.2,67.0,69.0,68.0,68.0,2418
2025-02-25 04:15:00,151.85333333333332,0.0,47.66666666666666,92.48333333333332,152.56,70.0,100.0,74.0,70.0,0.0,69.12666666666667,67.0,69.0,68.0,68.0,2419
2025-02-25 04:30:00,151.85333333333332,0.0,48.16666666666666,91.73,152.56,70.0,100.0,74.0,70.0,0.0,69.05,67.0,69.0,68.0,68.0,2420
2025-02-25 04:45:00,152.56,0.0,48.0,95.11333333333334,152.56,70.0,100.0,74.0,70.0,0.0,69.25333333333333,67.0,69.0,68.0,68.0,2421
2025-02-25 05:00:00,151.14666666666668,0.0,48.66666666666666,91.2,152.56,70.0,100.0,74.0,70.0,0.0,69.14333333333333,67.0,69.0,68.0,68.0,2422
2025-02-25 05:15:00,151.14666666666668,0.0,48.66666666666666,94.53333333333336,152.56,70.0,100.0,74.0,70.0,0.0,69.04666666666667,67.0,69.0,68.0,68.0,2423
2025-02-25 05:30:00,153.26666666666668,0.0,48.16666666666666,94.98666666666666,152.56,70.0,100.0,74.0,70.0,0.0,69.65666666666667,67.0,69.0,68.0,68.0,2424
2025-02-25 05:45:00,150.44,0.0,48.333333333333336,90.75333333333332,152.56,70.0,99.53333333333336,74.0,70.0,0.0,69.97,67.0,69.0,68.0,68.0,2425
2025-02-25 06:00:00,149.02666666666667,0.0,48.66666666666666,94.53333333333336,152.56,70.0,100.0,74.0,70.0,0.0,69.72,67.0,69.0,68.0,68.0,2426
2025-02-25 06:15:00,150.44,0.0,49.16666666666666,89.67,152.56,70.0,100.0,74.0,70.0,0.0,69.57333333333332,67.0,69.0,68.0,68.0,2427
2025-02-25 06:30:00,150.44,0.0,48.333333333333336,92.48,152.56,70.0,100.0,74.0,70.0,0.0,69.55,67.0,69.0,68.0,68.0,2428
2025-02-25 06:45:00,154.68,0.0,49.333333333333336,91.41333333333334,152.56,70.0,100.0,74.0,70.0,0.0,69.75,67.0,69.0,68.0,68.0,2429
2025-02-25 07:00:00,149.73333333333332,0.0,49.0,91.30666666666669,152.56,70.0,99.01333333333334,74.0,70.0,0.0,69.89666666666666,67.0,69.0,68.0,68.0,2430
2025-02-25 07:15:00,153.26666666666668,0.0,49.16666666666666,92.09666666666664,152.56,70.0,100.0,74.0,70.0,0.0,69.58333333333333,67.0,69.0,68.0,68.0,2431
2025-02-25 07:30:00,150.44,0.0,49.16666666666666,90.44666666666666,152.56,70.0,100.0,74.0,70.0,0.0,69.64999999999999,67.0,69.0,68.0,68.0,2432
2025-02-25 07:45:00,149.02666666666667,0.0,49.16666666666666,92.65,152.56,70.0,100.0,74.0,70.0,0.0,69.50666666666666,67.0,69.0,68.0,68.0,2433
2025-02-25 08:00:00,149.73333333333332,0.0,48.66666666666666,89.81666666666666,152.56,70.0,100.0,74.0,70.0,0.0,69.51333333333334,67.0,69.0,68.0,68.0,2434
2025-02-25 08:15:00,150.44,0.0,48.66666666666666,93.94333333333331,152.56,70.0,100.0,74.0,70.0,0.0,69.48333333333333,67.0,69.0,68.0,68.0,2435
2025-02-25 08:30:00,149.73333333333332,0.0,48.833333333333336,95.09333333333332,152.56,70.0,100.0,74.0,70.0,0.0,69.57,67.0,69.0,68.0,68.0,2436
2025-02-25 08:45:00,151.14666666666668,0.0,48.66666666666666,95.09,152.56,70.0,98.36,74.0,70.0,0.0,70.01666666666667,67.0,69.0,68.0,68.0,2437
2025-02-25 09:00:00,153.26666666666668,0.0,48.5,94.87333333333332,152.56,70.0,94.21999999999998,74.0,70.0,0.0,70.24666666666667,67.0,69.0,68.0,68.0,2438
2025-02-25 09:15:00,149.02666666666667,0.0,48.66666666666666,94.91333333333334,152.56,70.0,95.49333333333334,74.0,70.0,0.0,70.11333333333333,67.0,69.0,68.0,68.0,2439
2025-02-25 09:30:00,150.44,0.0,48.833333333333336,95.09,152.56,70.0,97.91333333333334,74.0,70.0,0.0,69.96,67.0,69.0,68.0,68.0,2440
2025-02-25 09:45:00,151.14666666666668,0.0,48.333333333333336,92.22333333333334,152.56,70.0,99.17333333333332,74.0,70.0,0.0,69.85000000000001,67.0,69.0,68.0,68.0,2441
2025-02-25 10:00:00,151.85333333333332,0.0,49.16666666666666,91.4,152.56,70.0,100.0,74.0,70.0,0.0,69.56,67.0,69.0,68.0,68.0,2442
2025-02-25 10:15:00,150.44,0.0,49.0,87.72000000000001,152.56,70.0,100.0,74.0,70.0,0.0,69.50999999999999,67.0,69.0,68.0,68.0,2443
2025-02-25 10:30:00,151.85333333333332,0.0,48.833333333333336,90.95666666666666,152.56,70.0,100.0,74.0,70.0,0.0,69.39333333333333,67.0,69.0,68.0,68.0,2444
2025-02-25 10:45:00,152.56,0.0,49.0,85.94333333333333,152.56,70.0,100.0,74.0,70.0,0.0,69.32000000000001,67.0,69.0,68.0,68.0,2445
2025-02-25 11:00:00,150.44,0.0,48.833333333333336,91.08,152.56,70.0,100.0,74.0,70.0,0.0,69.19666666666667,67.0,69.0,68.0,68.0,2446
2025-02-25 11:15:00,149.73333333333332,0.0,48.833333333333336,87.8,152.56,70.0,100.0,74.0,70.0,0.0,69.29,67.0,69.0,68.0,68.0,2447
2025-02-25 11:30:00,151.14666666666668,0.0,48.66666666666666,93.08333333333331,152.56,70.0,100.0,74.0,70.0,0.0,69.36666666666667,67.0,69.0,68.0,68.0,2448
2025-02-25 11:45:00,150.44,0.0,49.333333333333336,93.05666666666669,152.56,70.0,100.0,74.0,70.0,0.0,69.41333333333334,67.0,69.0,68.0,68.0,2449
2025-02-25 12:00:00,151.85333333333332,0.0,49.16666666666666,92.90333333333332,152.56,70.0,100.0,74.0,70.0,0.0,69.42,67.0,69.0,68.0,68.0,2450
2025-02-25 12:15:00,150.44,0.0,48.833333333333336,93.13333333333333,152.56,70.0,100.0,74.0,70.0,0.0,69.54333333333334,67.0,69.0,68.0,68.0,2451
2025-02-25 12:30:00,150.44,0.0,49.0,93.06666666666666,152.56,70.0,100.0,74.0,70.0,0.0,69.55,67.0,69.0,68.0,68.0,2452
2025-02-25 12:45:00,150.44,0.0,49.0,93.35333333333334,152.56,70.0,100.0,74.0,70.0,0.0,69.52999999999999,67.0,69.0,68.0,68.0,2453
2025-02-25 13:00:00,151.85333333333332,0.0,49.5,93.61333333333334,152.56,70.0,100.0,74.0,70.0,0.0,69.54333333333334,67.0,69.0,68.0,68.0,2454
2025-02-25 13:15:00,151.14666666666668,0.0,49.333333333333336,93.77666666666666,152.56,70.0,100.0,74.0,70.0,0.0,69.59333333333332,67.0,69.0,68.0,68.0,2455
2025-02-25 13:30:00,151.85333333333332,0.0,49.333333333333336,93.89666666666666,152.56,70.0,100.0,74.0,70.0,0.0,69.67333333333333,67.0,69.0,68.0,68.0,2456
2025-02-25 13:45:00,151.85333333333332,0.0,49.16666666666666,94.23,152.56,70.0,100.0,74.0,70.0,0.0,69.67666666666666,67.0,69.0,68.0,68.0,2457
2025-02-25 14:00:00,151.14666666666668,0.0,50.0,94.50666666666666,152.56,70.0,100.0,74.0,70.0,0.0,69.66,67.0,69.0,68.0,68.0,2458
2025-02-25 14:15:00,151.85333333333332,0.0,49.66666666666666,94.79666666666668,152.56,70.0,100.0,74.0,70.0,0.0,69.81666666666666,67.0,69.0,68.0,68.0,2459
2025-02-25 14:30:00,149.73333333333332,0.0,48.833333333333336,94.80333333333331,152.56,70.0,93.58666666666666,74.0,70.0,0.0,70.21333333333332,67.0,69.0,68.0,68.0,2460
2025-02-25 14:45:00,149.73333333333332,0.0,49.16666666666666,93.18666666666668,152.56,70.0,82.54,74.0,70.0,0.0,70.64,67.0,69.0,68.0,68.0,2461
2025-02-25 15:00:00,151.85333333333332,0.0,49.5,86.96,152.56,70.0,73.52333333333333,74.0,70.0,0.0,70.82333333333334,67.0,69.0,68.0,68.0,2462
2025-02-25 15:15:00,152.56,0.0,50.833333333333336,79.29333333333334,152.56,70.0,64.68333333333332,74.0,70.0,0.0,70.92,67.0,69.0,68.0,68.0,2463
2025-02-25 15:30:00,151.85333333333332,0.0,50.333333333333336,83.14666666666666,152.56,70.0,78.34333333333333,74.0,70.0,0.0,70.07333333333332,67.0,69.0,68.0,68.0,2464
2025-02-25 15:45:00,151.85333333333332,0.0,49.833333333333336,84.51666666666667,152.56,70.0,83.10000000000001,74.0,70.0,0.0,69.86333333333333,67.0,69.0,68.0,68.0,2465
2025-02-25 16:00:00,151.14666666666668,0.0,50.333333333333336,85.30666666666667,152.56,70.0,84.22333333333334,74.0,70.0,0.0,69.86,67.0,69.0,68.0,68.0,2466
2025-02-25 16:15:00,151.14666666666668,0.0,49.66666666666666,86.17333333333333,152.56,70.0,87.59666666666665,74.0,70.0,0.0,69.75333333333333,67.0,69.0,68.0,68.0,2467
2025-02-25 16:30:00,150.44,0.0,50.0,87.41666666666667,152.56,70.0,90.42666666666666,74.0,70.0,0.0,69.71,67.0,69.0,68.0,68.0,2468
2025-02-25 16:45:00,150.44,0.0,49.66666666666666,88.38666666666666,152.56,70.0,92.12,74.0,70.0,0.0,69.72666666666667,67.0,69.0,68.0,68.0,2469
2025-02-25 17:00:00,151.85333333333332,0.0,49.16666666666666,89.01666666666667,152.56,70.0,93.11,74.0,70.0,0.0,69.79,67.0,69.0,68.0,68.0,2470
2025-02-25 17:15:00,151.85333333333332,0.0,49.0,89.24000000000001,152.56,70.0,91.81,74.0,70.0,0.0,69.89666666666666,67.0,69.0,68.0,68.0,2471
2025-02-25 17:30:00,148.32,0.0,48.5,89.27,152.56,70.0,91.71999999999998,74.0,70.0,0.0,69.92,67.0,69.0,68.0,68.0,2472
2025-02-25 17:45:00,150.44,0.0,49.0,89.76333333333332,152.56,70.0,92.07666666666668,74.0,70.0,0.0,69.93666666666667,67.0,69.0,68.0,68.0,2473
2025-02-25 18:00:00,151.85333333333332,0.0,48.66666666666666,89.09333333333332,152.56,70.0,88.14333333333333,74.0,70.0,0.0,70.11333333333333,67.0,69.0,68.0,68.0,2474
2025-02-25 18:15:00,151.14666666666668,0.0,48.333333333333336,88.66666666666667,152.56,70.0,87.18333333333334,74.0,70.0,0.0,70.11333333333333,67.0,69.0,68.0,68.0,2475
2025-02-25 18:30:00,151.85333333333332,0.0,48.5,88.69333333333334,152.56,70.0,87.32,74.0,70.0,0.0,70.06666666666666,67.0,69.0,68.0,68.0,2476
2025-02-25 18:45:00,149.73333333333332,0.0,48.16666666666666,88.97000000000001,152.56,70.0,87.13666666666667,74.0,70.0,0.0,70.05333333333333,67.0,69.0,68.0,68.0,2477
2025-02-25 19:00:00,151.85333333333332,0.0,48.16666666666666,88.49666666666667,152.56,70.0,85.79,74.0,70.0,0.0,70.09666666666668,67.0,69.0,68.0,68.0,2478
2025-02-25 19:15:00,150.44,0.0,48.0,88.26666666666667,152.56,70.0,84.84,74.0,70.0,0.0,70.09666666666666,67.0,69.0,68.0,68.0,2479
2025-02-25 19:30:00,150.44,0.0,47.833333333333336,88.08333333333333,152.56,70.0,83.12333333333333,74.0,70.0,0.0,70.13666666666667,67.0,69.0,68.0,68.0,2480
2025-02-25 19:45:00,152.56,0.0,47.66666666666666,85.75,152.56,70.0,74.04,74.0,70.0,0.0,70.47666666666667,67.0,69.0,68.0,68.0,2481
2025-02-25 20:00:00,150.44,0.0,47.66666666666666,80.77,152.56,70.0,59.0,74.0,70.0,0.0,70.97666666666667,67.0,69.0,68.0,68.0,2482
2025-02-25 20:15:00,152.56,0.0,47.16666666666666,72.36333333333333,152.56,70.0,38.876666666666665,74.0,70.0,0.0,71.48,67.0,69.0,68.0,68.0,2483
2025-02-25 20:30:00,150.44,0.0,47.333333333333336,71.93,152.56,70.0,41.52333333333333,74.0,70.0,0.0,70.89999999999999,67.0,69.0,68.0,68.0,2484
2025-02-25 20:45:00,151.14666666666668,0.0,47.5,75.73333333333333,152.56,70.0,50.126666666666665,74.0,70.0,0.0,70.26,67.0,69.0,68.0,68.0,2485
2025-02-25 21:00:00,153.97333333333333,0.0,47.66666666666666,78.14999999999999,152.56,70.0,55.26333333333333,74.0,70.0,0.0,69.96666666666665,67.0,69.0,68.0,68.0,2486
2025-02-25 21:15:00,151.85333333333332,0.0,47.5,79.45666666666666,152.56,70.0,58.76,74.0,70.0,0.0,69.81333333333333,67.0,69.0,68.0,68.0,2487
2025-02-25 21:30:00,150.44,0.0,47.16666666666666,80.92333333333333,152.56,70.0,62.88666666666666,74.0,70.0,0.0,69.71,67.0,69.0,68.0,68.0,2488
2025-02-25 21:45:00,152.56,0.0,48.0,81.07666666666667,152.56,70.0,63.44666666666666,74.0,70.0,0.0,69.75333333333333,67.0,69.0,68.0,68.0,2489
2025-02-25 22:00:00,151.14666666666668,0.0,48.0,82.39,152.56,70.0,69.43333333333334,74.0,70.0,0.0,69.60333333333334,67.0,69.0,68.0,68.0,2490
2025-02-25 22:15:00,149.73333333333332,0.0,47.833333333333336,83.80333333333333,152.56,70.0,73.33,74.0,70.0,0.0,69.55,67.0,69.0,68.0,68.0,2491
2025-02-25 22:30:00,151.14666666666668,0.0,47.833333333333336,84.56666666666666,152.56,70.0,76.44,74.0,70.0,0.0,69.57,67.0,69.0,68.0,68.0,2492
2025-02-25 22:45:00,151.14666666666668,0.0,47.66666666666666,84.55666666666667,152.56,70.0,76.61333333333333,74.0,70.0,0.0,69.71,67.0,69.0,68.0,68.0,2493
2025-02-25 23:00:00,152.56,0.0,48.16666666666666,84.32666666666667,152.56,70.0,77.68666666666667,74.0,70.0,0.0,69.74,67.0,69.0,68.0,68.0,2494
2025-02-25 23:15:00,151.85333333333332,0.0,48.0,85.12333333333333,152.56,70.0,81.20666666666666,74.0,70.0,0.0,69.67999999999999,67.0,69.0,68.0,68.0,2495
2025-02-25 23:30:00,150.44,0.0,48.0,85.15333333333334,152.56,70.0,81.64333333333333,74.0,70.0,0.0,69.74666666666667,67.0,69.0,68.0,68.0,2496
2025-02-25 23:45:00,149.73333333333332,0.0,47.5,85.15666666666668,152.56,70.0,81.53333333333335,74.0,70.0,0.0,69.83333333333333,67.0,69.0,68.0,68.0,2497
2025-02-26 00:00:00,151.85333333333332,0.0,48.0,85.56,152.56,70.0,83.63333333333334,74.0,70.0,0.0,69.79,67.0,69.0,68.0,68.0,2498
2025-02-26 00:15:00,152.56,0.0,49.16666666666666,86.28333333333335,152.56,70.0,86.42333333333333,74.0,70.0,0.0,69.73333333333333,67.0,69.0,68.0,68.0,2499
2025-02-26 00:30:00,151.14666666666668,0.0,48.66666666666666,86.78000000000002,152.56,70.0,89.77,74.0,70.0,0.0,69.66666666666667,67.0,69.0,68.0,68.0,2500
2025-02-26 00:45:00,152.56,0.0,49.16666666666666,87.33,152.56,70.0,92.14666666666666,74.0,70.0,0.0,69.67,67.0,69.0,68.0,68.0,2501
2025-02-26 01:00:00,153.26666666666668,0.0,48.833333333333336,87.61666666666667,152.56,70.0,94.45333333333332,74.0,70.0,0.0,69.67666666666666,67.0,69.0,68.0,68.0,2502
2025-02-26 01:15:00,151.14666666666668,0.0,49.66666666666666,87.83666666666666,152.56,70.0,99.12333333333332,74.0,70.0,0.0,69.57,67.0,69.0,68.0,68.0,2503
2025-02-26 01:30:00,151.14666666666668,0.0,49.333333333333336,87.69666666666667,152.56,70.0,100.0,74.0,70.0,0.0,69.53333333333332,67.0,69.0,68.0,68.0,2504
2025-02-26 01:45:00,149.73333333333332,0.0,50.16666666666666,92.36666666666667,152.56,70.0,100.0,74.0,70.0,0.0,69.49666666666667,67.0,69.0,68.0,68.0,2505
2025-02-26 02:00:00,151.14666666666668,0.0,49.5,89.92333333333333,152.56,70.0,100.0,74.0,70.0,0.0,69.63,67.0,69.0,68.0,68.0,2506
2025-02-26 02:15:00,151.85333333333332,0.0,49.5,92.56333333333332,152.56,70.0,100.0,74.0,70.0,0.0,69.57333333333332,67.0,69.0,68.0,68.0,2507
2025-02-26 02:30:00,149.73333333333332,0.0,49.5,90.23666666666666,152.56,70.0,100.0,74.0,70.0,0.0,69.56666666666666,67.0,69.0,68.0,68.0,2508
2025-02-26 02:45:00,151.14666666666668,0.0,49.333333333333336,94.75333333333332,152.56,70.0,100.0,74.0,70.0,0.0,69.61333333333333,67.0,69.0,68.0,68.0,2509
2025-02-26 03:00:00,149.73333333333332,0.0,49.16666666666666,90.88,152.56,70.0,100.0,74.0,70.0,0.0,69.83666666666666,67.0,69.0,68.0,68.0,2510
2025-02-26 03:15:00,153.97333333333333,0.0,49.66666666666666,92.12666666666668,152.56,70.0,100.0,74.0,70.0,0.0,69.77666666666666,67.0,69.0,68.0,68.0,2511
2025-02-26 03:30:00,151.14666666666668,0.0,49.16666666666666,94.88333333333333,152.56,70.0,100.0,74.0,70.0,0.0,69.85333333333334,67.0,69.0,68.0,68.0,2512
2025-02-26 03:45:00,150.44,0.0,49.5,94.94,152.56,70.0,100.0,74.0,70.0,0.0,69.89,67.0,69.0,68.0,68.0,2513
2025-02-26 04:00:00,152.56,0.0,49.5,94.42333333333332,152.56,70.0,100.0,74.0,70.0,0.0,69.95333333333333,67.0,69.0,68.0,68.0,2514
2025-02-26 04:15:00,152.56,0.0,49.5,94.33,152.56,70.0,100.0,74.0,70.0,0.0,69.92999999999999,67.0,69.0,68.0,68.0,2515
2025-02-26 04:30:00,152.56,0.0,49.833333333333336,94.34333333333332,152.56,70.0,100.0,74.0,70.0,0.0,69.94666666666667,67.0,69.0,68.0,68.0,2516
2025-02-26 04:45:00,152.56,0.0,49.833333333333336,94.10333333333334,152.56,70.0,100.0,74.0,70.0,0.0,69.91666666666667,67.0,69.0,68.0,68.0,2517
2025-02-26 05:00:00,152.56,0.0,49.833333333333336,94.02,152.56,70.0,100.0,74.0,70.0,0.0,69.91000000000001,67.0,69.0,68.0,68.0,2518
2025-02-26 05:15:00,152.56,0.0,50.0,94.04,152.56,70.0,100.0,74.0,70.0,0.0,69.94333333333333,67.0,69.0,68.0,68.0,2519
2025-02-26 05:30:00,149.73333333333332,0.0,50.16666666666666,93.8,152.56,70.0,100.0,74.0,70.0,0.0,69.90666666666667,67.0,69.0,68.0,68.0,2520
2025-02-26 05:45:00,151.85333333333332,0.0,49.16666666666666,93.66,152.56,70.0,97.46,74.0,70.0,0.0,70.02,67.0,69.0,68.0,68.0,2521
2025-02-26 06:00:00,149.73333333333332,0.0,49.66666666666666,93.12666666666668,152.56,70.0,90.35666666666668,74.0,70.0,0.0,70.36333333333333,67.0,69.0,68.0,68.0,2522
2025-02-26 06:15:00,153.26666666666668,0.0,49.333333333333336,91.21,152.56,70.0,83.35333333333334,74.0,70.0,0.0,70.53666666666668,67.0,69.0,68.0,68.0,2523
2025-02-26 06:30:00,150.44,0.0,49.833333333333336,91.90333333333332,152.56,70.0,88.04,74.0,70.0,0.0,70.16000000000001,67.0,69.0,68.0,68.0,2524
2025-02-26 06:45:00,153.97333333333333,0.0,50.333333333333336,92.0,152.56,70.0,89.82,74.0,70.0,0.0,70.03666666666668,67.0,69.0,68.0,68.0,2525
2025-02-26 07:00:00,151.14666666666668,0.0,50.833333333333336,91.75666666666666,152.56,70.0,90.85333333333334,74.0,70.0,0.0,69.97333333333334,67.0,69.0,68.0,68.0,2526
2025-02-26 07:15:00,151.14666666666668,0.0,50.5,91.98,152.56,70.0,92.41666666666669,74.0,70.0,0.0,69.90333333333334,67.0,69.0,68.0,68.0,2527
2025-02-26 07:30:00,150.44,0.0,50.333333333333336,92.09333333333332,152.56,70.0,94.9,74.0,70.0,0.0,69.83333333333333,67.0,69.0,68.0,68.0,2528
2025-02-26 07:45:00,149.73333333333332,0.0,50.66666666666666,91.91666666666669,152.56,70.0,96.42,74.0,70.0,0.0,69.81333333333333,67.0,69.0,68.0,68.0,2529
2025-02-26 08:00:00,152.56,0.0,51.16666666666666,91.91,152.56,70.0,97.58333333333331,74.0,70.0,0.0,69.82666666666667,67.0,69.0,68.0,68.0,2530
2025-02-26 08:15:00,152.56,0.0,51.333333333333336,91.73,152.56,70.0,99.19333333333331,74.0,70.0,0.0,69.79,67.0,69.0,68.0,68.0,2531
2025-02-26 08:30:00,153.26666666666668,0.0,51.333333333333336,91.58,152.56,70.0,100.0,74.0,70.0,0.0,69.70333333333333,67.0,69.0,68.0,68.0,2532
2025-02-26 08:45:00,152.56,0.0,51.333333333333336,91.40666666666668,152.56,70.0,100.0,74.0,70.0,0.0,69.71,67.0,69.0,68.0,68.0,2533
2025-02-26 09:00:00,152.56,0.0,51.333333333333336,91.30333333333331,152.56,70.0,100.0,74.0,70.0,0.0,69.71,67.0,69.0,68.0,68.0,2534
2025-02-26 09:15:00,153.97333333333333,0.0,51.66666666666666,91.39,152.56,70.0,100.0,74.0,70.0,0.0,69.70333333333333,67.0,69.0,68.0,68.0,2535
2025-02-26 09:30:00,151.85333333333332,0.0,51.5,91.53333333333336,152.56,70.0,100.0,74.0,70.0,0.0,69.69,67.0,69.0,68.0,68.0,2536
2025-02-26 09:45:00,152.56,0.0,51.66666666666666,91.49666666666668,152.56,70.0,100.0,74.0,70.0,0.0,69.69666666666666,67.0,69.0,68.0,68.0,2537
2025-02-26 10:00:00,151.85333333333332,0.0,51.5,91.49333333333334,152.56,70.0,100.0,74.0,70.0,0.0,69.71666666666665,67.0,69.0,68.0,68.0,2538
2025-02-26 10:15:00,153.26666666666668,0.0,51.333333333333336,91.27666666666666,152.56,70.0,100.0,74.0,70.0,0.0,69.75333333333333,67.0,69.0,68.0,68.0,2539
2025-02-26 10:30:00,151.85333333333332,0.0,51.333333333333336,91.12333333333332,152.56,70.0,100.0,74.0,70.0,0.0,69.71,67.0,69.0,68.0,68.0,2540
2025-02-26 10:45:00,151.14666666666668,0.0,51.66666666666666,91.23333333333332,152.56,70.0,100.0,74.0,70.0,0.0,69.71666666666665,67.0,69.0,68.0,68.0,2541
2025-02-26 11:00:00,149.73333333333332,0.0,51.16666666666666,91.06666666666666,152.56,70.0,100.0,74.0,70.0,0.0,69.78333333333333,67.0,69.0,68.0,68.0,2542
2025-02-26 11:15:00,151.14666666666668,0.0,51.333333333333336,90.85333333333334,152.56,70.0,100.0,74.0,70.0,0.0,69.78666666666668,67.0,69.0,68.0,68.0,2543
2025-02-26 11:30:00,149.73333333333332,0.0,51.5,90.53000000000002,152.56,70.0,100.0,74.0,70.0,0.0,69.71666666666665,67.0,69.0,68.0,68.0,2544
2025-02-26 11:45:00,151.14666666666668,0.0,51.66666666666666,90.61333333333334,152.56,70.0,100.0,74.0,70.0,0.0,69.71,67.0,69.0,68.0,68.0,2545
2025-02-26 12:00:00,152.56,0.0,51.333333333333336,90.41666666666669,152.56,70.0,100.0,74.0,70.0,0.0,69.74666666666667,67.0,69.0,68.0,68.0,2546
2025-02-26 12:15:00,151.14666666666668,0.0,52.0,90.5,152.56,70.0,100.0,74.0,70.0,0.0,69.74333333333334,67.0,69.0,68.0,68.0,2547
2025-02-26 12:30:00,152.56,0.0,52.0,90.38666666666666,152.56,70.0,100.0,74.0,70.0,0.0,69.73333333333333,67.0,69.0,68.0,68.0,2548
2025-02-26 12:45:00,150.44,0.0,52.333333333333336,90.55333333333331,152.56,70.0,100.0,74.0,70.0,0.0,69.70333333333333,67.0,69.0,68.0,68.0,2549
2025-02-26 13:00:00,151.85333333333332,0.0,51.66666666666666,90.84,152.56,70.0,100.0,74.0,70.0,0.0,69.74,67.0,69.0,68.0,68.0,2550
2025-02-26 13:15:00,153.97333333333333,0.0,51.66666666666666,91.23,152.56,70.0,100.0,74.0,70.0,0.0,69.75,67.0,69.0,68.0,68.0,2551
2025-02-26 13:30:00,152.56,0.0,51.66666666666666,91.68666666666668,152.56,70.0,100.0,74.0,70.0,0.0,69.73333333333333,67.0,69.0,68.0,68.0,2552
2025-02-26 13:45:00,152.56,0.0,52.16666666666666,92.46666666666664,152.56,70.0,100.0,74.0,70.0,0.0,69.74666666666666,67.0,69.0,68.0,68.0,2553
2025-02-26 14:00:00,151.85333333333332,0.0,52.0,93.03000000000002,152.56,70.0,100.0,74.0,70.0,0.0,69.91000000000001,67.0,69.0,68.0,68.0,2554
2025-02-26 14:15:00,153.26666666666668,0.0,52.0,93.77666666666666,152.56,70.0,100.0,74.0,70.0,0.0,69.92,67.0,69.0,68.0,68.0,2555
2025-02-26 14:30:00,155.38666666666666,0.0,51.833333333333336,93.84,152.56,70.0,92.86333333333334,74.0,70.0,0.0,70.29,67.0,69.0,68.0,68.0,2556
2025-02-26 14:45:00,151.85333333333332,0.0,51.833333333333336,92.47333333333334,152.56,70.0,82.04333333333334,74.0,70.0,0.0,70.63333333333334,67.0,69.0,68.0,68.0,2557
2025-02-26 15:00:00,151.14666666666668,0.0,51.833333333333336,90.65,152.56,70.0,72.23,74.0,70.0,0.0,70.85000000000001,67.0,69.0,68.0,68.0,2558
2025-02-26 15:15:00,151.14666666666668,0.0,52.16666666666666,82.26333333333334,152.56,70.0,63.35666666666666,74.0,70.0,0.0,70.94333333333334,67.0,69.0,68.0,68.0,2559
2025-02-26 15:30:00,151.14666666666668,0.0,51.5,79.93666666666667,152.56,70.0,55.03,74.0,70.0,0.0,71.0,67.0,69.0,68.0,68.0,2560
2025-02-26 15:45:00,149.73333333333332,0.0,51.66666666666666,69.75333333333333,152.56,70.0,38.75,74.0,70.0,0.0,71.34333333333333,67.0,69.0,68.0,68.0,2561
2025-02-26 16:00:00,152.56,0.0,52.5,70.57333333333334,152.56,70.0,42.32333333333333,74.0,70.0,0.0,70.75333333333333,67.0,69.0,68.0,68.0,2562
2025-02-26 16:15:00,152.56,0.0,51.333333333333336,67.73333333333333,152.56,70.0,32.723333333333336,74.0,70.0,0.0,70.91000000000001,67.0,69.0,68.0,68.0,2563
2025-02-26 16:30:00,151.85333333333332,0.0,51.333333333333336,67.7,152.56,70.0,32.800000000000004,74.0,70.0,0.0,70.60666666666667,67.0,69.0,68.0,68.0,2564
2025-02-26 16:45:00,153.26666666666668,0.0,51.5,68.67,152.56,70.0,34.806666666666665,74.0,70.0,0.0,70.32666666666667,67.0,69.0,68.0,68.0,2565
2025-02-26 17:00:00,150.44,0.0,51.66666666666666,69.52333333333333,152.56,70.0,36.39333333333334,74.0,70.0,0.0,70.15666666666668,67.0,69.0,68.0,68.0,2566
2025-02-26 17:15:00,152.56,0.0,51.833333333333336,68.20333333333333,152.56,70.0,30.793333333333333,74.0,70.0,0.0,70.39,67.0,69.0,68.0,68.0,2567
2025-02-26 17:30:00,152.56,0.0,51.66666666666666,67.55333333333333,152.56,70.0,29.026666666666667,74.0,70.0,0.0,70.28,67.0,69.0,68.0,68.0,2568
2025-02-26 17:45:00,152.56,0.0,52.16666666666666,69.67666666666666,152.56,70.0,34.4,74.0,70.0,0.0,69.97333333333334,67.0,69.0,68.0,68.0,2569
2025-02-26 18:00:00,151.14666666666668,0.0,52.333333333333336,69.52333333333333,152.56,70.0,33.04,74.0,70.0,0.0,70.04333333333334,67.0,69.0,68.0,68.0,2570
2025-02-26 18:15:00,152.56,0.0,51.5,65.90666666666667,152.56,70.0,18.35,74.0,70.0,0.0,70.65333333333334,67.0,69.0,68.0,68.0,2571
2025-02-26 18:30:00,150.44,0.0,51.333333333333336,63.68,152.56,70.0,6.836666666666667,74.0,70.0,0.0,70.90333333333334,67.0,69.0,68.0,68.0,2572
2025-02-26 18:45:00,152.56,0.0,51.66666666666666,63.34333333333333,152.56,70.0,0.4766666666666666,74.0,70.0,0.0,71.01,67.0,69.0,68.0,68.0,2573
2025-02-26 19:00:00,152.56,0.0,51.333333333333336,63.723333333333336,152.56,70.0,0.0,74.0,70.0,0.0,70.97666666666667,67.0,69.0,68.0,68.0,2574
2025-02-26 19:15:00,151.85333333333332,0.0,50.5,63.53,152.56,70.0,0.0,74.0,70.0,0.0,70.76666666666667,67.0,69.0,68.0,68.0,2575
2025-02-26 19:30:00,151.85333333333332,0.0,49.833333333333336,63.373333333333335,152.56,70.0,0.0,74.0,70.0,0.0,70.77333333333333,67.0,69.0,68.0,68.0,2576
2025-02-26 19:45:00,151.14666666666668,0.0,50.333333333333336,63.35,152.56,70.0,0.2633333333333333,74.0,70.0,0.0,70.41,67.0,69.0,68.0,68.0,2577
2025-02-26 20:00:00,151.14666666666668,0.0,49.66666666666666,63.14000000000001,152.56,70.0,0.7799999999999999,74.0,70.0,0.0,70.4,67.0,69.0,68.0,68.0,2578
2025-02-26 20:15:00,151.14666666666668,0.0,49.5,63.32,152.56,70.0,0.0,74.0,70.0,0.0,70.85666666666667,67.0,69.0,68.0,68.0,2579
2025-02-26 20:30:00,149.73333333333332,0.0,49.0,63.19333333333333,152.56,70.0,0.0,74.0,70.0,0.0,70.94333333333334,67.0,69.0,68.0,68.0,2580
2025-02-26 20:45:00,151.14666666666668,0.0,49.333333333333336,62.46,152.56,70.0,1.18,74.0,70.0,0.0,70.40333333333332,67.0,69.0,68.0,68.0,2581
2025-02-26 21:00:00,149.02666666666667,0.0,49.0,62.01666666666667,152.56,70.0,0.5599999999999999,74.0,70.0,0.0,70.28333333333335,67.0,69.0,68.0,68.0,2582
2025-02-26 21:15:00,151.14666666666668,0.0,49.66666666666666,61.94,152.56,70.0,0.0,74.0,70.0,0.0,70.37666666666667,67.0,69.0,68.0,68.0,2583
2025-02-26 21:30:00,152.56,0.0,50.16666666666666,61.82666666666668,152.56,70.0,3.9033333333333338,74.0,70.0,0.0,69.88666666666667,67.0,69.0,68.0,68.0,2584
2025-02-26 21:45:00,151.14666666666668,0.0,50.16666666666666,63.44,152.56,70.0,16.86,74.0,70.0,0.0,69.33333333333333,67.0,69.0,68.0,68.0,2585
2025-02-26 22:00:00,151.85333333333332,0.0,50.0,65.33666666666666,152.56,70.0,23.183333333333334,74.0,70.0,0.0,69.26666666666667,67.0,69.0,68.0,68.0,2586
2025-02-26 22:15:00,151.85333333333332,0.0,49.833333333333336,66.81,152.56,70.0,29.10333333333333,74.0,70.0,0.0,69.25333333333333,67.0,69.0,68.0,68.0,2587
2025-02-26 22:30:00,149.02666666666667,0.0,50.66666666666666,67.98,152.56,70.0,33.14333333333334,74.0,70.0,0.0,69.31666666666666,67.0,69.0,68.0,68.0,2588
2025-02-26 22:45:00,151.14666666666668,0.0,50.0,69.25,152.56,70.0,36.89666666666667,74.0,70.0,0.0,69.38666666666667,67.0,69.0,68.0,68.0,2589
2025-02-26 23:00:00,151.14666666666668,0.0,50.66666666666666,70.66333333333334,152.56,70.0,40.6,74.0,70.0,0.0,69.39666666666666,67.0,69.0,68.0,68.0,2590
2025-02-26 23:15:00,150.44,0.0,50.333333333333336,73.92666666666666,152.56,70.0,49.25666666666666,74.0,70.0,0.0,69.22333333333334,67.0,69.0,68.0,68.0,2591
2025-02-26 23:30:00,151.14666666666668,0.0,50.66666666666666,77.94666666666667,152.56,70.0,58.28333333333333,74.0,70.0,0.0,69.09333333333335,67.0,69.0,68.0,68.0,2592
2025-02-26 23:45:00,149.73333333333332,0.0,50.833333333333336,80.20666666666666,152.56,70.0,64.35333333333334,74.0,70.0,0.0,69.12,67.0,69.0,68.0,68.0,2593
2025-02-27 00:00:00,153.26666666666668,0.0,50.66666666666666,83.66666666666667,152.56,70.0,71.60333333333334,74.0,70.0,0.0,69.08666666666666,67.0,69.0,68.0,68.0,2594
2025-02-27 00:15:00,151.14666666666668,0.0,50.66666666666666,85.42666666666666,152.56,70.0,77.46333333333334,74.0,70.0,0.0,69.12666666666667,67.0,69.0,68.0,68.0,2595
2025-02-27 00:30:00,150.44,0.0,50.5,86.25333333333333,152.56,70.0,75.66333333333334,74.0,70.0,0.0,69.49333333333334,67.0,69.0,68.0,68.0,2596
2025-02-27 00:45:00,149.73333333333332,0.0,51.333333333333336,86.54666666666667,152.56,70.0,77.24666666666667,74.0,70.0,0.0,69.54666666666667,67.0,69.0,68.0,68.0,2597
2025-02-27 01:00:00,152.56,0.0,50.5,89.08,152.56,70.0,89.09666666666668,74.0,70.0,0.0,69.24333333333333,67.0,69.0,68.0,68.0,2598
2025-02-27 01:15:00,150.44,0.0,50.833333333333336,90.11,152.56,70.0,95.74666666666668,74.0,70.0,0.0,69.17,67.0,69.0,68.0,68.0,2599
2025-02-27 01:30:00,150.44,0.0,50.833333333333336,90.11666666666667,152.56,70.0,100.0,74.0,70.0,0.0,68.99666666666667,67.0,69.0,68.0,68.0,2600
2025-02-27 01:45:00,151.14666666666668,0.0,50.833333333333336,90.16333333333334,152.56,70.0,100.0,74.0,70.0,0.0,69.01333333333334,67.0,69.0,68.0,68.0,2601
2025-02-27 02:00:00,151.85333333333332,0.0,50.833333333333336,89.86666666666667,152.56,70.0,100.0,74.0,70.0,0.0,68.82666666666667,67.0,69.0,68.0,68.0,2602
2025-02-27 02:15:00,151.85333333333332,0.0,50.833333333333336,89.42,152.56,70.0,100.0,74.0,70.0,0.0,68.74666666666667,67.0,69.0,68.0,68.0,2603
2025-02-27 02:30:00,151.85333333333332,0.0,51.333333333333336,89.41333333333334,152.56,70.0,100.0,74.0,70.0,0.0,68.61,67.0,69.0,68.0,68.0,2604
2025-02-27 02:45:00,152.56,0.0,51.333333333333336,89.31,152.56,70.0,100.0,74.0,70.0,0.0,68.59333333333333,67.0,69.0,68.0,68.0,2605
2025-02-27 03:00:00,149.02666666666667,0.0,51.66666666666666,89.52666666666669,152.56,70.0,100.0,74.0,70.0,0.0,68.53666666666668,67.0,69.0,68.0,68.0,2606
2025-02-27 03:15:00,152.56,0.0,51.66666666666666,89.72666666666667,152.56,70.0,100.0,74.0,70.0,0.0,68.49666666666667,67.0,69.0,68.0,68.0,2607
2025-02-27 03:30:00,152.56,0.0,51.333333333333336,89.80666666666666,152.56,70.0,100.0,74.0,70.0,0.0,68.55666666666667,67.0,69.0,68.0,68.0,2608
2025-02-27 03:45:00,151.85333333333332,0.0,51.833333333333336,89.46333333333332,152.56,70.0,100.0,74.0,70.0,0.0,68.52666666666666,67.0,69.0,68.0,68.0,2609
2025-02-27 04:00:00,149.02666666666667,0.0,51.5,89.06666666666666,152.56,70.0,100.0,74.0,70.0,0.0,68.70333333333333,67.0,69.0,68.0,68.0,2610
2025-02-27 04:15:00,151.14666666666668,0.0,51.5,88.58,152.56,70.0,100.0,74.0,70.0,0.0,68.94333333333333,67.0,69.0,68.0,68.0,2611
2025-02-27 04:30:00,152.56,0.0,51.16666666666666,88.06333333333333,152.56,70.0,100.0,74.0,70.0,0.0,69.05666666666667,67.0,69.0,68.0,68.0,2612
2025-02-27 04:45:00,150.44,0.0,51.5,88.05333333333333,152.56,70.0,100.0,74.0,70.0,0.0,69.02666666666666,67.0,69.0,68.0,68.0,2613
2025-02-27 05:00:00,153.26666666666668,0.0,51.66666666666666,87.89666666666666,152.56,70.0,100.0,74.0,70.0,0.0,69.12666666666667,67.0,69.0,68.0,68.0,2614
2025-02-27 05:15:00,150.44,0.0,51.66666666666666,87.69333333333333,152.56,70.0,100.0,74.0,70.0,0.0,69.00333333333333,67.0,69.0,68.0,68.0,2615
2025-02-27 05:30:00,151.14666666666668,0.0,52.16666666666666,89.70333333333333,152.56,70.0,100.0,74.0,70.0,0.0,68.94333333333333,67.0,69.0,68.0,68.0,2616
2025-02-27 05:45:00,151.85333333333332,0.0,51.5,91.83,152.56,70.0,100.0,74.0,70.0,0.0,69.10666666666667,67.0,69.0,68.0,68.0,2617
2025-02-27 06:00:00,153.26666666666668,0.0,51.66666666666666,89.34666666666668,152.56,70.0,100.0,74.0,70.0,0.0,69.55333333333333,67.0,69.0,68.0,68.0,2618
2025-02-27 06:15:00,151.14666666666668,0.0,51.66666666666666,91.62666666666668,152.56,70.0,98.49,74.0,70.0,0.0,70.01333333333334,67.0,69.0,68.0,68.0,2619
2025-02-27 06:30:00,150.44,0.0,52.5,87.17,152.56,70.0,92.80333333333334,74.0,70.0,0.0,70.24666666666667,67.0,69.0,68.0,68.0,2620
2025-02-27 06:45:00,152.56,0.0,51.66666666666666,87.14,152.56,70.0,91.48,74.0,70.0,0.0,70.20666666666666,67.0,69.0,68.0,68.0,2621
2025-02-27 07:00:00,152.56,0.0,51.833333333333336,91.04333333333334,152.56,70.0,86.02666666666666,74.0,70.0,0.0,70.38333333333333,67.0,69.0,68.0,68.0,2622
2025-02-27 07:15:00,149.73333333333332,0.0,52.333333333333336,86.24666666666667,152.56,70.0,87.42666666666666,74.0,70.0,0.0,70.17666666666666,67.0,69.0,68.0,68.0,2623
2025-02-27 07:30:00,152.56,0.0,52.0,91.53666666666668,152.56,70.0,93.29333333333334,74.0,70.0,0.0,69.86999999999999,67.0,69.0,68.0,68.0,2624
2025-02-27 07:45:00,151.85333333333332,0.0,52.16666666666666,89.45333333333333,152.56,70.0,96.14333333333332,74.0,70.0,0.0,69.79,67.0,69.0,68.0,68.0,2625
2025-02-27 08:00:00,151.85333333333332,0.0,52.333333333333336,92.75,152.56,70.0,96.71,74.0,70.0,0.0,69.83333333333333,67.0,69.0,68.0,68.0,2626
2025-02-27 08:15:00,151.85333333333332,0.0,52.16666666666666,90.84999999999998,152.56,70.0,99.32333333333334,74.0,70.0,0.0,69.73333333333333,67.0,69.0,68.0,68.0,2627
2025-02-27 08:30:00,150.44,0.0,51.66666666666666,91.12333333333332,152.56,70.0,100.0,74.0,70.0,0.0,69.70333333333333,67.0,69.0,68.0,68.0,2628
2025-02-27 08:45:00,151.85333333333332,0.0,52.16666666666666,91.89333333333332,152.56,70.0,100.0,74.0,70.0,0.0,69.68666666666667,67.0,69.0,68.0,68.0,2629
2025-02-27 09:00:00,151.85333333333332,0.0,52.16666666666666,92.46333333333332,152.56,70.0,100.0,74.0,70.0,0.0,69.81333333333333,67.0,69.0,68.0,68.0,2630
2025-02-27 09:15:00,153.26666666666668,0.0,52.16666666666666,91.66,152.56,70.0,100.0,74.0,70.0,0.0,69.73333333333333,67.0,69.0,68.0,68.0,2631
2025-02-27 09:30:00,151.85333333333332,0.0,52.0,94.92333333333332,152.56,70.0,100.0,74.0,70.0,0.0,69.76,67.0,69.0,68.0,68.0,2632
2025-02-27 09:45:00,149.73333333333332,0.0,51.66666666666666,94.70666666666666,152.56,70.0,100.0,74.0,70.0,0.0,69.83666666666666,67.0,69.0,68.0,68.0,2633
2025-02-27 10:00:00,151.14666666666668,0.0,52.5,94.58,152.56,70.0,100.0,74.0,70.0,0.0,69.83,67.0,69.0,68.0,68.0,2634
2025-02-27 10:15:00,151.14666666666668,0.0,52.333333333333336,94.17333333333332,152.56,70.0,100.0,74.0,70.0,0.0,69.83333333333333,67.0,69.0,68.0,68.0,2635
2025-02-27 10:30:00,152.56,0.0,52.16666666666666,93.93,152.56,70.0,100.0,74.0,70.0,0.0,69.75666666666666,67.0,69.0,68.0,68.0,2636
2025-02-27 10:45:00,150.44,0.0,52.0,93.63333333333333,152.56,70.0,100.0,74.0,70.0,0.0,69.71666666666665,67.0,69.0,68.0,68.0,2637
2025-02-27 11:00:00,151.85333333333332,0.0,52.16666666666666,93.22333333333331,152.56,70.0,100.0,74.0,70.0,0.0,69.72333333333333,67.0,69.0,68.0,68.0,2638
2025-02-27 11:15:00,150.44,0.0,52.333333333333336,93.18666666666668,152.56,70.0,100.0,74.0,70.0,0.0,69.71,67.0,69.0,68.0,68.0,2639
2025-02-27 11:30:00,151.85333333333332,0.0,52.5,93.16333333333334,152.56,70.0,100.0,74.0,70.0,0.0,69.71,67.0,69.0,68.0,68.0,2640
2025-02-27 11:45:00,150.44,0.0,52.5,93.20333333333332,152.56,70.0,100.0,74.0,70.0,0.0,69.70333333333333,67.0,69.0,68.0,68.0,2641
2025-02-27 12:00:00,151.14666666666668,0.0,52.5,93.17666666666666,152.56,70.0,100.0,74.0,70.0,0.0,69.70333333333333,67.0,69.0,68.0,68.0,2642
2025-02-27 12:15:00,152.56,0.0,52.0,92.92333333333332,152.56,70.0,100.0,74.0,70.0,0.0,69.71666666666665,67.0,69.0,68.0,68.0,2643
2025-02-27 12:30:00,151.14666666666668,0.0,52.16666666666666,93.04666666666668,152.56,70.0,100.0,74.0,70.0,0.0,69.69,67.0,69.0,68.0,68.0,2644
2025-02-27 12:45:00,151.14666666666668,0.0,52.833333333333336,92.85333333333334,152.56,70.0,100.0,74.0,70.0,0.0,69.70333333333333,67.0,69.0,68.0,68.0,2645
2025-02-27 13:00:00,151.85333333333332,0.0,53.0,92.84333333333332,152.56,70.0,100.0,74.0,70.0,0.0,69.74666666666667,67.0,69.0,68.0,68.0,2646
2025-02-27 13:15:00,150.44,0.0,52.833333333333336,92.82666666666668,152.56,70.0,100.0,74.0,70.0,0.0,69.81333333333333,67.0,69.0,68.0,68.0,2647
2025-02-27 13:30:00,151.14666666666668,0.0,53.0,92.81666666666666,152.56,70.0,100.0,74.0,70.0,0.0,69.75333333333333,67.0,69.0,68.0,68.0,2648
2025-02-27 13:45:00,149.73333333333332,0.0,52.833333333333336,92.92333333333332,152.56,70.0,100.0,74.0,70.0,0.0,69.72666666666667,67.0,69.0,68.0,68.0,2649
2025-02-27 14:00:00,152.56,0.0,53.16666666666666,93.06,152.56,70.0,100.0,74.0,70.0,0.0,69.76,67.0,69.0,68.0,68.0,2650
2025-02-27 14:15:00,152.56,0.0,53.0,93.17333333333332,152.56,70.0,100.0,74.0,70.0,0.0,69.82666666666667,67.0,69.0,68.0,68.0,2651
2025-02-27 14:30:00,150.44,0.0,52.833333333333336,93.21,152.56,70.0,100.0,74.0,70.0,0.0,69.82,67.0,69.0,68.0,68.0,2652
2025-02-27 14:45:00,152.56,0.0,52.66666666666666,93.62666666666668,152.56,70.0,100.0,74.0,70.0,0.0,69.81333333333333,67.0,69.0,68.0,68.0,2653
2025-02-27 15:00:00,152.56,0.0,53.16666666666666,93.86333333333334,152.56,70.0,100.0,74.0,70.0,0.0,69.84,67.0,69.0,68.0,68.0,2654
2025-02-27 15:15:00,149.73333333333332,0.0,52.833333333333336,93.92666666666666,152.56,70.0,100.0,74.0,70.0,0.0,69.84666666666666,67.0,69.0,68.0,68.0,2655
2025-02-27 15:30:00,152.56,0.0,53.0,94.50333333333332,152.56,70.0,99.93333333333334,74.0,70.0,0.0,69.97000000000001,67.0,69.0,68.0,68.0,2656
2025-02-27 15:45:00,151.85333333333332,0.0,53.0,95.05,152.56,70.0,100.0,74.0,70.0,0.0,69.97333333333334,67.0,69.0,68.0,68.0,2657
2025-02-27 16:00:00,153.26666666666668,0.0,52.833333333333336,95.55333333333331,152.56,70.0,99.21333333333332,74.0,70.0,0.0,70.01666666666667,67.0,69.0,68.0,68.0,2658
2025-02-27 16:15:00,150.44,0.0,52.333333333333336,95.18,152.56,70.0,89.74666666666667,74.0,70.0,0.0,70.43333333333332,67.0,69.0,68.0,68.0,2659
2025-02-27 16:30:00,151.85333333333332,0.0,52.5,90.92,152.56,70.0,79.21333333333332,74.0,70.0,0.0,70.71,67.0,69.0,68.0,68.0,2660
2025-02-27 16:45:00,149.02666666666667,0.0,53.16666666666666,84.75333333333333,152.56,70.0,80.99666666666667,74.0,70.0,0.0,70.39333333333333,67.0,69.0,68.0,68.0,2661
2025-02-27 17:00:00,151.14666666666668,0.0,53.16666666666666,86.41333333333334,152.56,70.0,90.25666666666666,74.0,70.0,0.0,69.88666666666667,67.0,69.0,68.0,68.0,2662
2025-02-27 17:15:00,151.85333333333332,0.0,53.833333333333336,87.21333333333332,152.56,70.0,93.33333333333331,74.0,70.0,0.0,69.8,67.0,69.0,68.0,68.0,2663
2025-02-27 17:30:00,153.26666666666668,0.0,53.333333333333336,86.90666666666668,152.56,70.0,90.84,74.0,70.0,0.0,69.97,67.0,69.0,68.0,68.0,2664
2025-02-27 17:45:00,152.56,0.0,53.5,85.73,152.56,70.0,83.73333333333333,74.0,70.0,0.0,70.34666666666666,67.0,69.0,68.0,68.0,2665
2025-02-27 18:00:00,151.14666666666668,0.0,53.5,84.01666666666667,152.56,70.0,77.21,74.0,70.0,0.0,70.42333333333333,67.0,69.0,68.0,68.0,2666
2025-02-27 18:15:00,151.85333333333332,0.0,53.16666666666666,85.16000000000001,152.56,70.0,81.39666666666666,74.0,70.0,0.0,70.18333333333332,67.0,69.0,68.0,68.0,2667
2025-02-27 18:30:00,151.85333333333332,0.0,53.333333333333336,84.96333333333332,152.56,70.0,80.01666666666667,74.0,70.0,0.0,70.16666666666667,67.0,69.0,68.0,68.0,2668
2025-02-27 18:45:00,153.26666666666668,0.0,53.16666666666666,85.65666666666668,152.56,70.0,84.51666666666667,74.0,70.0,0.0,69.92666666666666,67.0,69.0,68.0,68.0,2669
2025-02-27 19:00:00,151.85333333333332,0.0,52.833333333333336,86.59666666666668,152.56,70.0,87.43333333333334,74.0,70.0,0.0,69.8,67.0,69.0,68.0,68.0,2670
2025-02-27 19:15:00,151.14666666666668,0.0,52.66666666666666,87.55333333333334,152.56,70.0,89.12666666666667,74.0,70.0,0.0,69.83333333333333,67.0,69.0,68.0,68.0,2671
2025-02-27 19:30:00,153.26666666666668,0.0,52.5,87.68666666666667,152.56,70.0,90.29333333333334,74.0,70.0,0.0,69.8,67.0,69.0,68.0,68.0,2672
2025-02-27 19:45:00,153.26666666666668,0.0,52.5,87.78333333333335,152.56,70.0,90.69333333333331,74.0,70.0,0.0,69.83666666666666,67.0,69.0,68.0,68.0,2673
2025-02-27 20:00:00,151.85333333333332,0.0,52.5,86.93666666666667,152.56,70.0,83.92666666666666,74.0,70.0,0.0,70.15666666666667,67.0,69.0,68.0,68.0,2674
2025-02-27 20:15:00,151.14666666666668,0.0,52.0,87.22333333333334,152.56,70.0,87.54333333333334,74.0,70.0,0.0,69.96,67.0,69.0,68.0,68.0,2675
2025-02-27 20:30:00,151.14666666666668,0.0,52.333333333333336,87.15666666666668,152.56,70.0,88.27666666666666,74.0,70.0,0.0,69.95,67.0,69.0,68.0,68.0,2676
2025-02-27 20:45:00,150.44,0.0,52.16666666666666,87.47333333333334,152.56,70.0,89.80666666666667,74.0,70.0,0.0,69.88,67.0,69.0,68.0,68.0,2677
2025-02-27 21:00:00,151.14666666666668,0.0,52.333333333333336,87.53333333333335,152.56,70.0,87.69333333333333,74.0,70.0,0.0,70.00666666666666,67.0,69.0,68.0,68.0,2678
2025-02-27 21:15:00,151.85333333333332,0.0,52.333333333333336,86.21666666666668,152.56,70.0,82.98333333333333,74.0,70.0,0.0,70.2,67.0,69.0,68.0,68.0,2679
2025-02-27 21:30:00,151.14666666666668,0.0,51.66666666666666,85.01,152.56,70.0,78.14666666666666,74.0,70.0,0.0,70.33,67.0,69.0,68.0,68.0,2680
2025-02-27 21:45:00,151.14666666666668,0.0,51.833333333333336,84.18,152.56,70.0,77.92,74.0,70.0,0.0,70.25333333333333,67.0,69.0,68.0,68.0,2681
2025-02-27 22:00:00,153.97333333333333,0.0,52.0,83.03666666666668,152.56,70.0,76.12,74.0,70.0,0.0,70.23666666666666,67.0,69.0,68.0,68.0,2682
2025-02-27 22:15:00,149.73333333333332,0.0,52.16666666666666,86.19666666666667,152.56,70.0,88.83666666666666,74.0,70.0,0.0,69.58666666666666,67.0,69.0,68.0,68.0,2683
2025-02-27 22:30:00,149.73333333333332,0.0,52.0,87.69,152.56,70.0,95.72666666666667,74.0,70.0,0.0,69.46333333333332,67.0,69.0,68.0,68.0,2684
2025-02-27 22:45:00,150.44,0.0,52.333333333333336,87.70666666666666,152.56,70.0,99.37,74.0,70.0,0.0,69.42333333333333,67.0,69.0,68.0,68.0,2685
2025-02-27 23:00:00,150.44,0.0,53.16666666666666,87.5,152.56,70.0,100.0,74.0,70.0,0.0,69.21,67.0,69.0,68.0,68.0,2686
2025-02-27 23:15:00,151.14666666666668,0.0,52.66666666666666,91.45,152.56,70.0,100.0,74.0,70.0,0.0,69.12333333333333,67.0,69.0,68.0,68.0,2687
2025-02-27 23:30:00,151.85333333333332,0.0,52.66666666666666,90.03666666666668,152.56,70.0,100.0,74.0,70.0,0.0,69.2,67.0,69.0,68.0,68.0,2688
2025-02-27 23:45:00,151.14666666666668,0.0,52.66666666666666,91.59666666666664,152.56,70.0,100.0,74.0,70.0,0.0,69.26333333333334,67.0,69.0,68.0,68.0,2689
2025-02-28 00:00:00,152.56,0.0,53.0,89.29,152.56,70.0,100.0,74.0,70.0,0.0,69.28,67.0,69.0,68.0,68.0,2690
2025-02-28 00:15:00,153.26666666666668,0.0,52.833333333333336,91.45333333333332,152.56,70.0,100.0,74.0,70.0,0.0,69.31666666666666,67.0,69.0,68.0,68.0,2691
2025-02-28 00:30:00,151.14666666666668,0.0,54.333333333333336,91.42,152.56,70.0,100.0,74.0,70.0,0.0,69.32000000000001,67.0,69.0,68.0,68.0,2692
2025-02-28 00:45:00,150.44,0.0,53.5,90.14,152.56,70.0,100.0,74.0,70.0,0.0,69.45333333333333,67.0,69.0,68.0,68.0,2693
2025-02-28 01:00:00,152.56,0.0,53.5,93.12333333333332,152.56,70.0,100.0,74.0,70.0,0.0,69.36333333333333,67.0,69.0,68.0,68.0,2694
2025-02-28 01:15:00,152.56,0.0,54.16666666666666,89.64333333333333,152.56,70.0,100.0,74.0,70.0,0.0,69.32666666666667,67.0,69.0,68.0,68.0,2695
2025-02-28 01:30:00,151.85333333333332,0.0,53.5,92.65666666666668,152.56,70.0,100.0,74.0,70.0,0.0,69.39333333333333,67.0,69.0,68.0,68.0,2696
2025-02-28 01:45:00,150.44,0.0,54.0,90.63666666666666,152.56,70.0,100.0,74.0,70.0,0.0,69.33333333333333,67.0,69.0,68.0,68.0,2697
2025-02-28 02:00:00,151.85333333333332,0.0,53.333333333333336,94.82666666666668,152.56,70.0,100.0,74.0,70.0,0.0,69.31,67.0,69.0,68.0,68.0,2698
2025-02-28 02:15:00,153.26666666666668,0.0,53.833333333333336,94.85666666666668,152.56,70.0,100.0,74.0,70.0,0.0,69.44666666666667,67.0,69.0,68.0,68.0,2699
2025-02-28 02:30:00,150.44,0.0,53.66666666666666,94.74333333333334,152.56,70.0,100.0,74.0,70.0,0.0,69.53666666666666,67.0,69.0,68.0,68.0,2700
2025-02-28 02:45:00,151.85333333333332,0.0,54.16666666666666,94.64666666666666,152.56,70.0,100.0,74.0,70.0,0.0,69.57333333333332,67.0,69.0,68.0,68.0,2701
2025-02-28 03:00:00,152.56,0.0,54.0,94.64666666666666,152.56,70.0,100.0,74.0,70.0,0.0,69.55666666666666,67.0,69.0,68.0,68.0,2702
2025-02-28 03:15:00,150.44,0.0,54.16666666666666,94.54333333333334,152.56,70.0,100.0,74.0,70.0,0.0,69.54333333333334,67.0,69.0,68.0,68.0,2703
2025-02-28 03:30:00,150.44,0.0,54.333333333333336,94.43333333333334,152.56,70.0,100.0,74.0,70.0,0.0,69.61666666666666,67.0,69.0,68.0,68.0,2704
2025-02-28 03:45:00,151.85333333333332,0.0,54.5,94.28666666666668,152.56,70.0,100.0,74.0,70.0,0.0,69.62666666666667,67.0,69.0,68.0,68.0,2705
2025-02-28 04:00:00,151.85333333333332,0.0,54.66666666666666,94.06333333333332,152.56,70.0,100.0,74.0,70.0,0.0,69.67666666666666,67.0,69.0,68.0,68.0,2706
2025-02-28 04:15:00,151.14666666666668,0.0,54.5,93.89,152.56,70.0,97.11,74.0,70.0,0.0,69.98666666666666,67.0,69.0,68.0,68.0,2707
2025-02-28 04:30:00,151.14666666666668,0.0,54.5,93.8,152.56,70.0,100.0,74.0,70.0,0.0,69.71666666666665,67.0,69.0,68.0,68.0,2708
2025-02-28 04:45:00,149.02666666666667,0.0,54.66666666666666,93.72666666666667,152.56,70.0,100.0,74.0,70.0,0.0,69.70333333333333,67.0,69.0,68.0,68.0,2709
2025-02-28 05:00:00,151.14666666666668,0.0,55.0,93.60666666666668,152.56,70.0,100.0,74.0,70.0,0.0,69.68666666666667,67.0,69.0,68.0,68.0,2710
2025-02-28 05:15:00,151.85333333333332,0.0,55.0,93.53666666666668,152.56,70.0,100.0,74.0,70.0,0.0,69.64666666666666,67.0,69.0,68.0,68.0,2711
2025-02-28 05:30:00,151.85333333333332,0.0,55.333333333333336,93.26333333333332,152.56,70.0,100.0,74.0,70.0,0.0,69.63666666666667,67.0,69.0,68.0,68.0,2712
2025-02-28 05:45:00,151.5,0.0,55.25,93.12,152.56,70.0,100.0,74.0,70.0,0.0,69.68,67.0,69.0,68.0,68.0,2713
2025-02-28 06:00:00,150.44,0.0,55.16666666666666,92.95333333333332,152.56,70.0,100.0,74.0,70.0,0.0,69.67999999999999,67.0,69.0,68.0,68.0,2714
2025-02-28 06:15:00,150.44,0.0,55.333333333333336,92.83,152.56,70.0,100.0,74.0,70.0,0.0,69.62,67.0,69.0,68.0,68.0,2715
2025-02-28 06:30:00,151.14666666666668,0.0,55.5,92.51333333333334,152.56,70.0,100.0,74.0,70.0,0.0,69.58333333333333,67.0,69.0,68.0,68.0,2716
2025-02-28 06:45:00,151.85333333333332,0.0,55.333333333333336,92.36,152.56,70.0,100.0,74.0,70.0,0.0,69.57333333333332,67.0,69.0,68.0,68.0,2717
2025-02-28 07:00:00,151.14666666666668,0.0,56.0,92.32333333333334,152.56,70.0,100.0,74.0,70.0,0.0,69.56333333333333,67.0,69.0,68.0,68.0,2718
2025-02-28 07:15:00,150.44,0.0,55.5,92.26666666666668,152.56,70.0,100.0,74.0,70.0,0.0,69.5,67.0,69.0,68.0,68.0,2719
2025-02-28 07:30:00,152.56,0.0,55.833333333333336,92.18666666666668,152.56,70.0,100.0,74.0,70.0,0.0,69.52666666666666,67.0,69.0,68.0,68.0,2720
2025-02-28 07:45:00,151.85333333333332,0.0,55.333333333333336,92.18,152.56,70.0,100.0,74.0,70.0,0.0,69.55,67.0,69.0,68.0,68.0,2721
2025-02-28 08:00:00,153.97333333333333,0.0,55.5,92.23333333333332,152.56,70.0,100.0,74.0,70.0,0.0,69.51333333333334,67.0,69.0,68.0,68.0,2722
2025-02-28 08:15:00,153.26666666666668,0.0,55.833333333333336,92.27,152.56,70.0,100.0,74.0,70.0,0.0,69.47,67.0,69.0,68.0,68.0,2723
2025-02-28 08:30:00,151.85333333333332,0.0,55.833333333333336,92.24,152.56,70.0,100.0,74.0,70.0,0.0,69.46333333333332,67.0,69.0,68.0,68.0,2724
2025-02-28 08:45:00,150.44,0.0,55.5,92.1,152.56,70.0,100.0,74.0,70.0,0.0,69.53666666666668,67.0,69.0,68.0,68.0,2725
2025-02-28 09:00:00,152.56,0.0,55.833333333333336,92.26666666666668,152.56,70.0,100.0,74.0,70.0,0.0,69.53666666666668,67.0,69.0,68.0,68.0,2726
2025-02-28 09:15:00,152.56,0.0,54.333333333333336,92.20333333333332,152.56,70.0,100.0,74.0,70.0,0.0,69.47666666666667,67.0,69.0,68.0,68.0,2727
2025-02-28 09:30:00,149.73333333333332,0.0,54.0,92.00333333333332,152.56,70.0,100.0,74.0,70.0,0.0,69.51,67.0,69.0,68.0,68.0,2728
2025-02-28 09:45:00,152.56,0.0,54.5,91.78666666666668,152.56,70.0,100.0,74.0,70.0,0.0,69.53,67.0,69.0,68.0,68.0,2729
2025-02-28 10:00:00,151.14666666666668,0.0,54.66666666666666,91.39,152.56,70.0,100.0,74.0,70.0,0.0,69.46333333333332,67.0,69.0,68.0,68.0,2730
2025-02-28 10:15:00,151.14666666666668,0.0,54.66666666666666,91.26,152.56,70.0,100.0,74.0,70.0,0.0,69.41333333333334,67.0,69.0,68.0,68.0,2731
2025-02-28 10:30:00,151.14666666666668,0.0,54.5,91.33666666666666,152.56,70.0,100.0,74.0,70.0,0.0,69.40666666666668,67.0,69.0,68.0,68.0,2732
2025-02-28 10:45:00,153.26666666666668,0.0,55.0,91.28000000000002,152.56,70.0,100.0,74.0,70.0,0.0,69.41333333333334,67.0,69.0,68.0,68.0,2733
2025-02-28 11:00:00,150.44,0.0,54.5,91.25666666666666,152.56,70.0,100.0,74.0,70.0,0.0,69.43333333333334,67.0,69.0,68.0,68.0,2734
2025-02-28 11:15:00,151.14666666666668,0.0,54.833333333333336,91.3,152.56,70.0,100.0,74.0,70.0,0.0,69.34333333333333,67.0,69.0,68.0,68.0,2735
2025-02-28 11:30:00,153.26666666666668,0.0,55.16666666666666,91.20333333333332,152.56,70.0,100.0,74.0,70.0,0.0,69.38,67.0,69.0,68.0,68.0,2736
2025-02-28 11:45:00,150.44,0.0,54.833333333333336,91.31666666666666,152.56,70.0,100.0,74.0,70.0,0.0,69.42,67.0,69.0,68.0,68.0,2737
2025-02-28 12:00:00,151.85333333333332,0.0,55.0,90.85666666666668,152.56,70.0,100.0,74.0,70.0,0.0,69.41333333333334,67.0,69.0,68.0,68.0,2738
2025-02-28 12:15:00,151.14666666666668,0.0,54.833333333333336,90.33333333333331,152.56,70.0,100.0,74.0,70.0,0.0,69.39333333333333,67.0,69.0,68.0,68.0,2739
2025-02-28 12:30:00,151.14666666666668,0.0,54.833333333333336,90.09333333333332,152.56,70.0,100.0,74.0,70.0,0.0,69.4,67.0,69.0,68.0,68.0,2740
2025-02-28 12:45:00,152.56,0.0,55.0,90.17,152.56,70.0,100.0,74.0,70.0,0.0,69.39,67.0,69.0,68.0,68.0,2741
2025-02-28 13:00:00,151.14666666666668,0.0,55.16666666666666,90.51,152.56,70.0,100.0,74.0,70.0,0.0,69.41333333333334,67.0,69.0,68.0,68.0,2742
2025-02-28 13:15:00,149.73333333333332,0.0,55.333333333333336,90.80333333333331,152.56,70.0,100.0,74.0,70.0,0.0,69.36666666666667,67.0,69.0,68.0,68.0,2743
