time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,record_index
2025-02-28 13:30:00,151.85333333333332,0.0,55.333333333333336,91.26,152.56,70.0,100.0,74.0,70.0,0.0,69.36333333333333,67.0,69.0,68.0,68.0,2744
2025-02-28 13:45:00,152.56,0.0,54.833333333333336,91.83,152.56,70.0,100.0,74.0,70.0,0.0,69.44333333333334,67.0,69.0,68.0,68.0,2745
2025-02-28 14:00:00,153.26666666666668,0.0,54.66666666666666,92.76333333333334,152.56,70.0,100.0,74.0,70.0,0.0,69.58999999999999,67.0,69.0,68.0,68.0,2746
2025-02-28 14:15:00,151.85333333333332,0.0,54.833333333333336,93.24,152.56,70.0,100.0,74.0,70.0,0.0,69.67666666666666,67.0,69.0,68.0,68.0,2747
2025-02-28 14:30:00,151.85333333333332,0.0,55.333333333333336,93.56,152.56,70.0,100.0,74.0,70.0,0.0,69.74,67.0,69.0,68.0,68.0,2748
2025-02-28 14:45:00,150.44,0.0,54.66666666666666,94.03000000000002,152.56,70.0,100.0,74.0,70.0,0.0,69.83,67.0,69.0,68.0,68.0,2749
2025-02-28 15:00:00,154.68,0.0,55.333333333333336,94.75333333333332,152.56,70.0,100.0,74.0,70.0,0.0,69.8,67.0,69.0,68.0,68.0,2750
2025-02-28 15:15:00,150.44,0.0,55.5,95.14666666666666,152.56,70.0,100.0,74.0,70.0,0.0,69.83333333333333,67.0,69.0,68.0,68.0,2751
2025-02-28 15:30:00,153.97333333333333,0.0,54.833333333333336,95.45,152.56,70.0,100.0,74.0,70.0,0.0,69.91,67.0,69.0,68.0,68.0,2752
2025-02-28 15:45:00,151.14666666666668,0.0,55.16666666666666,95.24666666666668,152.56,70.0,100.0,74.0,70.0,0.0,69.91666666666667,67.0,69.0,68.0,68.0,2753
2025-02-28 16:00:00,149.73333333333332,0.0,56.833333333333336,86.07333333333334,152.56,70.0,88.19666666666667,74.0,70.0,0.0,70.49333333333334,67.0,69.0,68.0,68.0,2754
2025-02-28 16:15:00,152.56,0.0,57.5,80.62666666666667,152.56,70.0,69.87,74.0,70.0,0.0,71.09666666666666,67.0,69.0,68.0,68.0,2755
2025-02-28 16:30:00,151.14666666666668,0.0,57.0,80.29,152.56,70.0,68.76666666666667,74.0,70.0,0.0,70.78666666666668,67.0,69.0,68.0,68.0,2756
2025-02-28 16:45:00,152.56,0.0,56.333333333333336,80.69,152.56,70.0,69.76,74.0,70.0,0.0,70.49,67.0,69.0,68.0,68.0,2757
2025-02-28 17:00:00,151.85333333333332,0.0,56.333333333333336,79.33999999999999,152.56,70.0,66.34666666666666,74.0,70.0,0.0,70.44,67.0,69.0,68.0,68.0,2758
2025-02-28 17:15:00,148.32000000000002,0.0,56.16666666666666,81.96333333333332,152.56,70.0,71.32333333333334,74.0,70.0,0.0,70.06333333333333,67.0,69.0,68.0,68.0,2759
2025-02-28 17:30:00,150.44,0.0,56.0,83.30666666666667,152.56,70.0,75.46333333333332,74.0,70.0,0.0,69.86999999999999,67.0,69.0,68.0,68.0,2760
2025-02-28 17:45:00,151.85333333333332,0.0,55.333333333333336,84.40333333333334,152.56,70.0,78.31666666666666,74.0,70.0,0.0,69.8,67.0,69.0,68.0,68.0,2761
2025-02-28 18:00:00,151.85333333333332,0.0,54.5,85.49666666666667,152.56,70.0,81.81,74.0,70.0,0.0,69.70333333333333,67.0,69.0,68.0,68.0,2762
2025-02-28 18:15:00,151.14666666666668,0.0,55.16666666666666,86.48666666666668,152.56,70.0,86.34333333333332,74.0,70.0,0.0,69.60333333333334,67.0,69.0,68.0,68.0,2763
2025-02-28 18:30:00,152.56,0.0,54.5,87.74333333333334,152.56,70.0,88.21999999999998,74.0,70.0,0.0,69.65666666666665,67.0,69.0,68.0,68.0,2764
2025-02-28 18:45:00,153.26666666666668,0.0,54.333333333333336,87.93333333333334,152.56,70.0,89.83,74.0,70.0,0.0,69.68666666666667,67.0,69.0,68.0,68.0,2765
2025-02-28 19:00:00,151.85333333333332,0.0,54.333333333333336,88.82000000000001,152.56,70.0,92.67333333333332,74.0,70.0,0.0,69.64666666666666,67.0,69.0,68.0,68.0,2766
2025-02-28 19:15:00,150.44,0.0,54.333333333333336,88.89666666666666,152.56,70.0,94.33666666666666,74.0,70.0,0.0,69.68666666666667,67.0,69.0,68.0,68.0,2767
2025-02-28 19:30:00,150.44,0.0,54.16666666666666,89.24666666666667,152.56,70.0,96.98333333333332,74.0,70.0,0.0,69.67333333333333,67.0,69.0,68.0,68.0,2768
2025-02-28 19:45:00,151.14666666666668,0.0,54.0,89.16666666666667,152.56,70.0,97.71,74.0,70.0,0.0,69.72333333333334,67.0,69.0,68.0,68.0,2769
2025-02-28 20:00:00,151.14666666666668,0.0,54.16666666666666,89.12,152.56,70.0,100.0,74.0,70.0,0.0,69.63333333333333,67.0,69.0,68.0,68.0,2770
2025-02-28 20:15:00,151.14666666666668,0.0,53.66666666666666,89.19333333333333,152.56,70.0,100.0,74.0,70.0,0.0,69.45,67.0,69.0,68.0,68.0,2771
2025-02-28 20:30:00,150.44,0.0,54.0,89.39,152.56,70.0,100.0,74.0,70.0,0.0,69.38666666666667,67.0,69.0,68.0,68.0,2772
2025-02-28 20:45:00,149.02666666666667,0.0,53.5,89.43333333333334,152.56,70.0,100.0,74.0,70.0,0.0,69.37,67.0,69.0,68.0,68.0,2773
2025-02-28 21:00:00,152.56,0.0,53.5,89.28333333333335,152.56,70.0,100.0,74.0,70.0,0.0,69.18333333333334,67.0,69.0,68.0,68.0,2774
2025-02-28 21:15:00,150.44,0.0,53.5,89.27666666666666,152.56,70.0,100.0,74.0,70.0,0.0,69.18666666666667,67.0,69.0,68.0,68.0,2775
2025-02-28 21:30:00,153.97333333333333,0.0,53.0,89.20666666666666,152.56,70.0,100.0,74.0,70.0,0.0,69.67,67.0,69.0,68.0,68.0,2776
2025-02-28 21:45:00,151.85333333333332,0.0,52.833333333333336,89.30666666666667,152.56,70.0,100.0,74.0,70.0,0.0,69.41333333333334,67.0,69.0,68.0,68.0,2777
2025-02-28 22:00:00,151.85333333333332,0.0,52.833333333333336,89.34333333333332,152.56,70.0,100.0,74.0,70.0,0.0,69.40333333333334,67.0,69.0,68.0,68.0,2778
2025-02-28 22:15:00,153.26666666666668,0.0,53.5,89.10666666666667,152.56,70.0,100.0,74.0,70.0,0.0,69.37666666666667,67.0,69.0,68.0,68.0,2779
2025-02-28 22:30:00,153.26666666666668,0.0,53.0,89.16666666666667,152.56,70.0,100.0,74.0,70.0,0.0,69.45,67.0,69.0,68.0,68.0,2780
2025-02-28 22:45:00,153.26666666666668,0.0,52.833333333333336,88.90333333333335,152.56,70.0,100.0,74.0,70.0,0.0,69.53333333333333,67.0,69.0,68.0,68.0,2781
2025-02-28 23:00:00,151.85333333333332,0.0,53.16666666666666,88.84333333333332,152.56,70.0,100.0,74.0,70.0,0.0,69.53666666666668,67.0,69.0,68.0,68.0,2782
2025-02-28 23:15:00,148.32,0.0,53.5,88.68666666666667,152.56,70.0,100.0,74.0,70.0,0.0,69.41333333333334,67.0,69.0,68.0,68.0,2783
2025-02-28 23:30:00,151.14666666666668,0.0,53.333333333333336,88.31333333333333,152.56,70.0,100.0,74.0,70.0,0.0,69.41666666666667,67.0,69.0,68.0,68.0,2784
2025-02-28 23:45:00,149.73333333333332,0.0,53.66666666666666,88.50333333333333,152.56,70.0,100.0,74.0,70.0,0.0,69.41000000000001,67.0,69.0,68.0,68.0,2785
2025-03-01 00:00:00,151.14666666666668,0.0,53.66666666666666,88.33999999999999,152.56,70.0,100.0,74.0,70.0,0.0,69.44333333333334,67.0,69.0,68.0,68.0,2786
2025-03-01 00:15:00,153.26666666666668,0.0,54.5,88.68333333333334,152.56,70.0,100.0,74.0,70.0,0.0,69.56666666666666,67.0,69.0,68.0,68.0,2787
2025-03-01 00:30:00,153.97333333333333,0.0,55.0,88.80333333333333,152.56,70.0,100.0,74.0,70.0,0.0,69.49333333333334,67.0,69.0,68.0,68.0,2788
2025-03-01 00:45:00,150.44,0.0,54.5,88.96999999999998,152.56,70.0,100.0,74.0,70.0,0.0,69.56666666666666,67.0,69.0,68.0,68.0,2789
2025-03-01 01:00:00,149.02666666666667,0.0,55.333333333333336,89.2,152.56,70.0,100.0,74.0,70.0,0.0,69.78666666666668,67.0,69.0,68.0,68.0,2790
2025-03-01 01:15:00,149.73333333333332,0.0,55.16666666666666,89.06666666666666,152.56,70.0,100.0,74.0,70.0,0.0,69.74666666666666,67.0,69.0,68.0,68.0,2791
2025-03-01 01:30:00,151.85333333333332,0.0,55.16666666666666,89.06333333333333,152.56,70.0,100.0,74.0,70.0,0.0,69.85666666666667,67.0,69.0,68.0,68.0,2792
2025-03-01 01:45:00,153.26666666666668,0.0,55.16666666666666,89.24000000000001,152.56,70.0,99.99333333333334,74.0,70.0,0.0,69.98,67.0,69.0,68.0,68.0,2793
2025-03-01 02:00:00,152.56,0.0,55.833333333333336,88.91666666666667,152.56,70.0,98.02333333333333,74.0,70.0,0.0,70.06666666666666,67.0,69.0,68.0,68.0,2794
2025-03-01 02:15:00,151.14666666666668,0.0,55.66666666666666,88.7,152.56,70.0,100.0,74.0,70.0,0.0,69.72333333333334,67.0,69.0,68.0,68.0,2795
2025-03-01 02:30:00,150.44,0.0,55.66666666666666,88.81666666666666,152.56,70.0,100.0,74.0,70.0,0.0,69.76333333333334,67.0,69.0,68.0,68.0,2796
2025-03-01 02:45:00,151.14666666666668,0.0,56.0,89.03000000000002,152.56,70.0,100.0,74.0,70.0,0.0,69.86333333333333,67.0,69.0,68.0,68.0,2797
2025-03-01 03:00:00,152.56,0.0,56.0,88.99666666666667,152.56,70.0,100.0,74.0,70.0,0.0,69.95666666666666,67.0,69.0,68.0,68.0,2798
2025-03-01 03:15:00,151.14666666666668,0.0,55.66666666666666,89.06666666666666,152.56,70.0,100.0,74.0,70.0,0.0,69.84333333333332,67.0,69.0,68.0,68.0,2799
2025-03-01 03:30:00,152.56,0.0,56.16666666666666,89.07666666666667,152.56,70.0,100.0,74.0,70.0,0.0,69.79666666666667,67.0,69.0,68.0,68.0,2800
2025-03-01 03:45:00,150.44,0.0,56.16666666666666,88.86333333333334,152.56,70.0,100.0,74.0,70.0,0.0,69.84333333333333,67.0,69.0,68.0,68.0,2801
2025-03-01 04:00:00,151.85333333333332,0.0,56.16666666666666,89.06666666666666,152.56,70.0,100.0,74.0,70.0,0.0,69.92,67.0,69.0,68.0,68.0,2802
2025-03-01 04:15:00,151.14666666666668,0.0,55.66666666666666,89.03000000000002,152.56,70.0,100.0,74.0,70.0,0.0,69.87666666666667,67.0,69.0,68.0,68.0,2803
2025-03-01 04:30:00,151.14666666666668,0.0,55.66666666666666,88.81333333333333,152.56,70.0,100.0,74.0,70.0,0.0,69.73666666666666,67.0,69.0,68.0,68.0,2804
2025-03-01 04:45:00,150.44,0.0,56.25,88.58500000000001,152.56,70.0,100.0,74.0,70.0,0.0,69.655,67.0,69.0,68.0,68.0,2805
2025-03-01 05:00:00,153.26666666666668,0.0,56.16666666666666,88.48666666666668,152.56,70.0,100.0,74.0,70.0,0.0,69.83,67.0,69.0,68.0,68.0,2806
2025-03-01 05:15:00,151.85333333333332,0.0,55.66666666666666,88.83999999999999,152.56,70.0,100.0,74.0,70.0,0.0,69.89666666666666,67.0,69.0,68.0,68.0,2807
2025-03-01 05:30:00,150.44,0.0,55.833333333333336,88.45333333333333,152.56,70.0,100.0,74.0,70.0,0.0,69.89,67.0,69.0,68.0,68.0,2808
2025-03-01 05:45:00,151.14666666666668,0.0,56.16666666666666,92.11333333333334,152.56,70.0,100.0,74.0,70.0,0.0,69.79,67.0,69.0,68.0,68.0,2809
2025-03-01 06:00:00,150.44,0.0,55.833333333333336,90.81333333333332,152.56,70.0,100.0,74.0,70.0,0.0,69.83,67.0,69.0,68.0,68.0,2810
2025-03-01 06:15:00,152.56,0.0,56.0,93.15333333333332,152.56,70.0,100.0,74.0,70.0,0.0,69.79666666666667,67.0,69.0,68.0,68.0,2811
2025-03-01 06:30:00,151.14666666666668,0.0,56.5,90.26666666666668,152.56,70.0,100.0,74.0,70.0,0.0,69.75,67.0,69.0,68.0,68.0,2812
2025-03-01 06:45:00,153.97333333333333,0.0,55.833333333333336,95.35,152.56,70.0,100.0,74.0,70.0,0.0,69.61,67.0,69.0,68.0,68.0,2813
2025-03-01 07:00:00,149.73333333333332,0.0,55.5,89.71999999999998,152.56,70.0,100.0,74.0,70.0,0.0,69.64999999999999,67.0,69.0,68.0,68.0,2814
2025-03-01 07:15:00,151.14666666666668,0.0,55.5,94.51666666666668,152.56,70.0,100.0,74.0,70.0,0.0,69.63333333333333,67.0,69.0,68.0,68.0,2815
2025-03-01 07:30:00,151.85333333333332,0.0,55.333333333333336,95.22666666666667,152.56,70.0,100.0,74.0,70.0,0.0,69.69,67.0,69.0,68.0,68.0,2816
2025-03-01 07:45:00,151.14666666666668,0.0,56.0,95.1,152.56,70.0,100.0,74.0,70.0,0.0,69.69,67.0,69.0,68.0,68.0,2817
2025-03-01 08:00:00,149.73333333333332,0.0,55.16666666666666,94.76666666666668,152.56,70.0,100.0,74.0,70.0,0.0,69.68333333333334,67.0,69.0,68.0,68.0,2818
2025-03-01 08:15:00,152.56,0.0,55.16666666666666,94.51333333333334,152.56,70.0,100.0,74.0,70.0,0.0,69.67333333333333,67.0,69.0,68.0,68.0,2819
2025-03-01 08:30:00,151.14666666666668,0.0,55.833333333333336,94.46666666666664,152.56,70.0,100.0,74.0,70.0,0.0,69.60000000000001,67.0,69.0,68.0,68.0,2820
2025-03-01 08:45:00,149.73333333333332,0.0,55.66666666666666,94.03666666666668,152.56,70.0,100.0,74.0,70.0,0.0,69.62333333333333,67.0,69.0,68.0,68.0,2821
2025-03-01 09:00:00,152.56,0.0,56.333333333333336,93.63666666666668,152.56,70.0,100.0,74.0,70.0,0.0,69.64666666666666,67.0,69.0,68.0,68.0,2822
2025-03-01 09:15:00,153.97333333333333,0.0,55.66666666666666,93.38,152.56,70.0,100.0,74.0,70.0,0.0,69.67333333333333,67.0,69.0,68.0,68.0,2823
2025-03-01 09:30:00,153.26666666666668,0.0,56.16666666666666,93.30333333333331,152.56,70.0,100.0,74.0,70.0,0.0,69.6,67.0,69.0,68.0,68.0,2824
2025-03-01 09:45:00,151.14666666666668,0.0,56.16666666666666,93.16333333333334,152.56,70.0,100.0,74.0,70.0,0.0,69.57,67.0,69.0,68.0,68.0,2825
2025-03-01 10:00:00,150.44,0.0,56.5,92.98,152.56,70.0,100.0,74.0,70.0,0.0,69.56333333333333,67.0,69.0,68.0,68.0,2826
2025-03-01 10:15:00,151.85333333333332,0.0,56.5,92.67333333333332,152.56,70.0,100.0,74.0,70.0,0.0,69.55,67.0,69.0,68.0,68.0,2827
2025-03-01 10:30:00,152.56,0.0,57.0,92.46666666666664,152.56,70.0,100.0,74.0,70.0,0.0,69.48666666666666,67.0,69.0,68.0,68.0,2828
2025-03-01 10:45:00,153.97333333333333,0.0,57.16666666666666,92.13,152.56,70.0,100.0,74.0,70.0,0.0,69.43333333333334,67.0,69.0,68.0,68.0,2829
2025-03-01 11:00:00,151.85333333333332,0.0,57.0,91.87,152.56,70.0,100.0,74.0,70.0,0.0,69.42,67.0,69.0,68.0,68.0,2830
2025-03-01 11:15:00,149.73333333333332,0.0,57.16666666666666,91.79,152.56,70.0,100.0,74.0,70.0,0.0,69.43333333333334,67.0,69.0,68.0,68.0,2831
2025-03-01 11:30:00,151.14666666666668,0.0,57.0,91.36333333333334,152.56,70.0,100.0,74.0,70.0,0.0,69.42,67.0,69.0,68.0,68.0,2832
2025-03-01 11:45:00,152.56,0.0,57.0,91.21,152.56,70.0,100.0,74.0,70.0,0.0,69.39500000000001,67.0,69.0,68.0,68.0,2833
2025-03-01 12:00:00,153.26666666666668,0.0,57.16666666666666,90.98666666666666,152.56,70.0,100.0,74.0,70.0,0.0,69.29333333333334,67.0,69.0,68.0,68.0,2834
2025-03-01 12:15:00,152.56,0.0,57.333333333333336,90.99666666666668,152.56,70.0,100.0,74.0,70.0,0.0,69.33999999999999,67.0,69.0,68.0,68.0,2835
2025-03-01 12:30:00,151.85333333333332,0.0,57.16666666666666,90.85,152.56,70.0,100.0,74.0,70.0,0.0,69.32666666666667,67.0,69.0,68.0,68.0,2836
2025-03-01 12:45:00,150.44,0.0,57.16666666666666,90.71666666666664,152.56,70.0,100.0,74.0,70.0,0.0,69.3,67.0,69.0,68.0,68.0,2837
2025-03-01 13:00:00,153.26666666666668,0.0,57.16666666666666,90.32333333333332,152.56,70.0,100.0,74.0,70.0,0.0,69.27333333333333,67.0,69.0,68.0,68.0,2838
2025-03-01 13:15:00,153.26666666666668,0.0,57.333333333333336,90.07333333333334,152.56,70.0,100.0,74.0,70.0,0.0,69.31,67.0,69.0,68.0,68.0,2839
2025-03-01 13:30:00,151.14666666666668,0.0,57.16666666666666,90.15666666666664,152.56,70.0,100.0,74.0,70.0,0.0,69.28666666666668,67.0,69.0,68.0,68.0,2840
2025-03-01 13:45:00,151.85333333333332,0.0,57.16666666666666,90.25333333333332,152.56,70.0,100.0,74.0,70.0,0.0,69.25333333333333,67.0,69.0,68.0,68.0,2841
2025-03-01 14:00:00,150.44,0.0,57.333333333333336,90.2,152.56,70.0,100.0,74.0,70.0,0.0,69.23666666666666,67.0,69.0,68.0,68.0,2842
2025-03-01 14:15:00,151.14666666666668,0.0,57.333333333333336,90.38333333333333,152.56,70.0,100.0,74.0,70.0,0.0,69.27333333333333,67.0,69.0,68.0,68.0,2843
2025-03-01 14:30:00,152.56,0.0,57.16666666666666,90.53000000000002,152.56,70.0,100.0,74.0,70.0,0.0,69.28666666666668,67.0,69.0,68.0,68.0,2844
2025-03-01 14:45:00,152.56,0.0,57.16666666666666,90.97666666666667,152.56,70.0,100.0,74.0,70.0,0.0,69.27333333333333,67.0,69.0,68.0,68.0,2845
2025-03-01 15:00:00,151.14666666666668,0.0,57.16666666666666,91.02333333333333,152.56,70.0,100.0,74.0,70.0,0.0,69.29333333333334,67.0,69.0,68.0,68.0,2846
2025-03-01 15:15:00,151.85333333333332,0.0,56.833333333333336,91.18666666666668,152.56,70.0,100.0,74.0,70.0,0.0,69.31,67.0,69.0,68.0,68.0,2847
2025-03-01 15:30:00,149.73333333333332,0.0,57.0,91.16666666666669,152.56,70.0,100.0,74.0,70.0,0.0,69.40333333333334,67.0,69.0,68.0,68.0,2848
2025-03-01 15:45:00,149.73333333333332,0.0,56.5,91.36,152.56,70.0,100.0,74.0,70.0,0.0,69.39333333333333,67.0,69.0,68.0,68.0,2849
2025-03-01 16:00:00,151.85333333333332,0.0,56.66666666666666,91.52,152.56,70.0,100.0,74.0,70.0,0.0,69.39333333333333,67.0,69.0,68.0,68.0,2850
2025-03-01 16:15:00,151.85333333333332,0.0,56.66666666666666,91.54333333333334,152.56,70.0,100.0,74.0,70.0,0.0,69.42666666666666,67.0,69.0,68.0,68.0,2851
2025-03-01 16:30:00,151.14666666666668,0.0,56.0,91.46999999999998,152.56,70.0,100.0,74.0,70.0,0.0,69.47333333333334,67.0,69.0,68.0,68.0,2852
2025-03-01 16:45:00,151.85333333333332,0.0,56.66666666666666,91.49666666666668,152.56,70.0,100.0,74.0,70.0,0.0,69.42666666666666,67.0,69.0,68.0,68.0,2853
2025-03-01 17:00:00,151.85333333333332,0.0,56.16666666666666,91.72333333333334,152.56,70.0,100.0,74.0,70.0,0.0,69.45,67.0,69.0,68.0,68.0,2854
2025-03-01 17:15:00,149.73333333333332,0.0,56.0,92.13,152.56,70.0,100.0,74.0,70.0,0.0,69.51666666666667,67.0,69.0,68.0,68.0,2855
2025-03-01 17:30:00,151.85333333333332,0.0,56.5,92.05333333333334,152.56,70.0,100.0,74.0,70.0,0.0,69.53666666666668,67.0,69.0,68.0,68.0,2856
2025-03-01 17:45:00,155.38666666666668,0.0,56.0,92.18666666666668,152.56,70.0,100.0,74.0,70.0,0.0,69.50666666666666,67.0,69.0,68.0,68.0,2857
2025-03-01 18:00:00,153.26666666666668,0.0,56.5,92.03,152.56,70.0,100.0,74.0,70.0,0.0,69.51666666666667,67.0,69.0,68.0,68.0,2858
2025-03-01 18:15:00,151.14666666666668,0.0,56.0,92.05333333333331,152.56,70.0,100.0,74.0,70.0,0.0,69.52,67.0,69.0,68.0,68.0,2859
2025-03-01 18:30:00,152.56,0.0,55.66666666666666,92.18666666666668,152.56,70.0,100.0,74.0,70.0,0.0,69.56333333333333,67.0,69.0,68.0,68.0,2860
2025-03-01 18:45:00,150.44,0.0,55.833333333333336,91.99666666666668,152.56,70.0,100.0,74.0,70.0,0.0,69.54333333333334,67.0,69.0,68.0,68.0,2861
2025-03-01 19:00:00,149.73333333333332,0.0,55.833333333333336,92.07333333333332,152.56,70.0,100.0,74.0,70.0,0.0,69.45666666666666,67.0,69.0,68.0,68.0,2862
2025-03-01 19:15:00,151.85333333333332,0.0,55.66666666666666,92.34666666666664,152.56,70.0,100.0,74.0,70.0,0.0,69.45666666666666,67.0,69.0,68.0,68.0,2863
2025-03-01 19:30:00,152.56,0.0,55.333333333333336,92.87,152.56,70.0,100.0,74.0,70.0,0.0,69.55,67.0,69.0,68.0,68.0,2864
2025-03-01 19:45:00,150.44,0.0,54.833333333333336,92.58666666666666,152.56,70.0,100.0,74.0,70.0,0.0,69.56333333333333,67.0,69.0,68.0,68.0,2865
2025-03-01 20:00:00,149.73333333333332,0.0,54.66666666666666,92.10666666666668,152.56,70.0,100.0,74.0,70.0,0.0,69.53,67.0,69.0,68.0,68.0,2866
2025-03-01 20:15:00,151.85333333333332,0.0,54.833333333333336,92.30333333333334,152.56,70.0,100.0,74.0,70.0,0.0,69.44666666666667,67.0,69.0,68.0,68.0,2867
2025-03-01 20:30:00,152.56,0.0,54.5,92.00333333333332,152.56,70.0,100.0,74.0,70.0,0.0,69.53,67.0,69.0,68.0,68.0,2868
2025-03-01 20:45:00,150.44,0.0,54.833333333333336,92.02666666666666,152.56,70.0,100.0,74.0,70.0,0.0,69.53666666666668,67.0,69.0,68.0,68.0,2869
2025-03-01 21:00:00,151.85333333333332,0.0,54.66666666666666,91.92666666666666,152.56,70.0,100.0,74.0,70.0,0.0,69.45666666666666,67.0,69.0,68.0,68.0,2870
2025-03-01 21:15:00,151.14666666666668,0.0,54.833333333333336,91.94666666666669,152.56,70.0,100.0,74.0,70.0,0.0,69.42,67.0,69.0,68.0,68.0,2871
2025-03-01 21:30:00,151.85333333333332,0.0,54.66666666666666,91.48666666666666,152.56,70.0,100.0,74.0,70.0,0.0,69.42,67.0,69.0,68.0,68.0,2872
2025-03-01 21:45:00,151.85333333333332,0.0,54.5,91.28333333333336,152.56,70.0,100.0,74.0,70.0,0.0,69.42,67.0,69.0,68.0,68.0,2873
2025-03-01 22:00:00,149.73333333333332,0.0,54.333333333333336,91.29666666666668,152.56,70.0,100.0,74.0,70.0,0.0,69.41333333333334,67.0,69.0,68.0,68.0,2874
2025-03-01 22:15:00,150.44,0.0,54.333333333333336,91.21,152.56,70.0,100.0,74.0,70.0,0.0,69.39333333333333,67.0,69.0,68.0,68.0,2875
2025-03-01 22:30:00,152.56,0.0,54.16666666666666,91.02333333333333,152.56,70.0,100.0,74.0,70.0,0.0,69.39,67.0,69.0,68.0,68.0,2876
2025-03-01 22:45:00,150.44,0.0,54.833333333333336,90.96,152.56,70.0,100.0,74.0,70.0,0.0,69.36666666666667,67.0,69.0,68.0,68.0,2877
2025-03-01 23:00:00,151.85333333333332,0.0,54.66666666666666,90.67333333333332,152.56,70.0,100.0,74.0,70.0,0.0,69.31,67.0,69.0,68.0,68.0,2878
2025-03-01 23:15:00,152.56,0.0,54.5,90.63,152.56,70.0,100.0,74.0,70.0,0.0,69.31,67.0,69.0,68.0,68.0,2879
2025-03-01 23:30:00,152.56,0.0,55.16666666666666,90.26,152.56,70.0,100.0,74.0,70.0,0.0,69.28666666666668,67.0,69.0,68.0,68.0,2880
2025-03-01 23:45:00,153.26666666666668,0.0,54.833333333333336,90.00666666666666,152.56,70.0,100.0,74.0,70.0,0.0,69.26666666666667,67.0,69.0,68.0,68.0,2881
2025-03-02 00:00:00,151.85333333333332,0.0,55.5,89.82666666666667,152.56,70.0,100.0,74.0,70.0,0.0,69.20666666666666,67.0,69.0,68.0,68.0,2882
2025-03-02 00:15:00,151.14666666666668,0.0,55.16666666666666,89.73333333333333,152.56,70.0,100.0,74.0,70.0,0.0,69.14333333333333,67.0,69.0,68.0,68.0,2883
2025-03-02 00:30:00,151.14666666666668,0.0,55.16666666666666,89.65333333333335,152.56,70.0,100.0,74.0,70.0,0.0,69.14333333333333,67.0,69.0,68.0,68.0,2884
2025-03-02 00:45:00,151.85333333333332,0.0,55.333333333333336,89.44333333333333,152.56,70.0,100.0,74.0,70.0,0.0,69.13,67.0,69.0,68.0,68.0,2885
2025-03-02 01:00:00,149.73333333333332,0.0,55.16666666666666,89.19666666666667,152.56,70.0,100.0,74.0,70.0,0.0,69.12666666666667,67.0,69.0,68.0,68.0,2886
2025-03-02 01:15:00,151.14666666666668,0.0,55.0,88.83666666666666,152.56,70.0,100.0,74.0,70.0,0.0,69.06333333333333,67.0,69.0,68.0,68.0,2887
2025-03-02 01:30:00,151.85333333333332,0.0,55.0,88.68666666666667,152.56,70.0,100.0,74.0,70.0,0.0,69.06333333333333,67.0,69.0,68.0,68.0,2888
2025-03-02 01:45:00,151.85333333333332,0.0,55.66666666666666,88.63666666666666,152.56,70.0,100.0,74.0,70.0,0.0,69.12,67.0,69.0,68.0,68.0,2889
2025-03-02 02:00:00,151.85333333333332,0.0,55.5,88.41666666666667,152.56,70.0,100.0,74.0,70.0,0.0,69.05333333333333,67.0,69.0,68.0,68.0,2890
2025-03-02 02:15:00,151.14666666666668,0.0,55.66666666666666,88.26333333333332,152.56,70.0,100.0,74.0,70.0,0.0,69.02333333333333,67.0,69.0,68.0,68.0,2891
2025-03-02 02:30:00,151.14666666666668,0.0,55.66666666666666,88.03333333333335,152.56,70.0,100.0,74.0,70.0,0.0,69.01666666666667,67.0,69.0,68.0,68.0,2892
2025-03-02 02:45:00,149.73333333333332,0.0,55.833333333333336,87.96666666666665,152.56,70.0,100.0,74.0,70.0,0.0,69.04,67.0,69.0,68.0,68.0,2893
2025-03-02 03:00:00,152.56,0.0,55.66666666666666,88.13,152.56,70.0,100.0,74.0,70.0,0.0,68.99,67.0,69.0,68.0,68.0,2894
2025-03-02 03:15:00,153.97333333333333,0.0,55.16666666666666,88.04666666666667,152.56,70.0,100.0,74.0,70.0,0.0,68.96333333333332,67.0,69.0,68.0,68.0,2895
2025-03-02 03:30:00,152.56,0.0,55.5,87.83,152.56,70.0,100.0,74.0,70.0,0.0,68.97333333333334,67.0,69.0,68.0,68.0,2896
2025-03-02 03:45:00,152.56,0.0,55.16666666666666,87.77,152.56,70.0,100.0,74.0,70.0,0.0,69.00333333333333,67.0,69.0,68.0,68.0,2897
2025-03-02 04:00:00,153.26666666666668,0.0,55.66666666666666,87.88666666666666,152.56,70.0,100.0,74.0,70.0,0.0,68.96666666666665,67.0,69.0,68.0,68.0,2898
2025-03-02 04:15:00,151.14666666666668,0.0,55.833333333333336,87.64333333333333,152.56,70.0,100.0,74.0,70.0,0.0,68.91000000000001,67.0,69.0,68.0,68.0,2899
2025-03-02 04:30:00,151.14666666666668,0.0,55.5,87.60000000000001,152.56,70.0,100.0,74.0,70.0,0.0,68.91666666666667,67.0,69.0,68.0,68.0,2900
2025-03-02 04:45:00,150.44,0.0,55.333333333333336,87.51333333333332,152.56,70.0,100.0,74.0,70.0,0.0,68.99,67.0,69.0,68.0,68.0,2901
2025-03-02 05:00:00,151.14666666666668,0.0,55.16666666666666,87.62666666666667,152.56,70.0,100.0,74.0,70.0,0.0,68.99,67.0,69.0,68.0,68.0,2902
2025-03-02 05:15:00,149.73333333333332,0.0,55.16666666666666,87.58333333333333,152.56,70.0,100.0,74.0,70.0,0.0,68.91,67.0,69.0,68.0,68.0,2903
2025-03-02 05:30:00,152.56,0.0,55.16666666666666,87.51333333333332,152.56,70.0,100.0,74.0,70.0,0.0,68.88666666666667,67.0,69.0,68.0,68.0,2904
2025-03-02 05:45:00,149.73333333333332,0.0,55.16666666666666,87.38999999999999,152.56,70.0,100.0,74.0,70.0,0.0,68.99666666666667,67.0,69.0,68.0,68.0,2905
2025-03-02 06:00:00,153.26666666666668,0.0,55.16666666666666,87.34333333333332,152.56,70.0,100.0,74.0,70.0,0.0,69.00333333333333,67.0,69.0,68.0,68.0,2906
2025-03-02 06:15:00,150.44,0.0,55.5,87.34333333333332,152.56,70.0,100.0,74.0,70.0,0.0,68.92333333333333,67.0,69.0,68.0,68.0,2907
2025-03-02 06:30:00,151.85333333333332,0.0,55.333333333333336,87.21333333333332,152.56,70.0,100.0,74.0,70.0,0.0,68.88666666666667,67.0,69.0,68.0,68.0,2908
2025-03-02 06:45:00,151.14666666666668,0.0,55.333333333333336,87.19,152.56,70.0,100.0,74.0,70.0,0.0,68.96666666666667,67.0,69.0,68.0,68.0,2909
2025-03-02 07:00:00,151.85333333333332,0.0,55.16666666666666,87.16666666666667,152.56,70.0,100.0,74.0,70.0,0.0,68.96666666666665,67.0,69.0,68.0,68.0,2910
2025-03-02 07:15:00,151.85333333333332,0.0,54.66666666666666,86.96999999999998,152.56,70.0,100.0,74.0,70.0,0.0,68.88666666666667,67.0,69.0,68.0,68.0,2911
2025-03-02 07:30:00,151.85333333333332,0.0,54.833333333333336,86.78333333333335,152.56,70.0,100.0,74.0,70.0,0.0,68.86,67.0,69.0,68.0,68.0,2912
2025-03-02 07:45:00,152.56,0.0,54.833333333333336,86.81,152.56,70.0,100.0,74.0,70.0,0.0,68.96,67.0,69.0,68.0,68.0,2913
2025-03-02 08:00:00,149.73333333333332,0.0,54.66666666666666,86.78666666666668,152.56,70.0,100.0,74.0,70.0,0.0,68.97333333333334,67.0,69.0,68.0,68.0,2914
2025-03-02 08:15:00,151.85333333333332,0.0,55.0,86.61666666666667,152.56,70.0,100.0,74.0,70.0,0.0,68.87333333333333,67.0,69.0,68.0,68.0,2915
2025-03-02 08:30:00,152.56,0.0,55.0,86.47333333333334,152.56,70.0,100.0,74.0,70.0,0.0,68.84333333333332,67.0,69.0,68.0,68.0,2916
2025-03-02 08:45:00,151.85333333333332,0.0,54.833333333333336,86.57000000000001,152.56,70.0,100.0,74.0,70.0,0.0,68.88666666666667,67.0,69.0,68.0,68.0,2917
2025-03-02 09:00:00,152.56,0.0,55.16666666666666,86.36333333333334,152.56,70.0,100.0,74.0,70.0,0.0,68.92999999999999,67.0,69.0,68.0,68.0,2918
2025-03-02 09:15:00,151.14666666666668,0.0,54.66666666666666,86.40333333333335,152.56,70.0,100.0,74.0,70.0,0.0,68.86,67.0,69.0,68.0,68.0,2919
2025-03-02 09:30:00,151.14666666666668,0.0,54.66666666666666,86.29,152.56,70.0,100.0,74.0,70.0,0.0,68.85333333333334,67.0,69.0,68.0,68.0,2920
2025-03-02 09:45:00,153.26666666666668,0.0,54.833333333333336,86.19,152.56,70.0,100.0,74.0,70.0,0.0,68.86666666666666,67.0,69.0,68.0,68.0,2921
2025-03-02 10:00:00,150.44,0.0,54.5,86.13666666666666,152.56,70.0,100.0,74.0,70.0,0.0,68.97333333333334,67.0,69.0,68.0,68.0,2922
2025-03-02 10:15:00,149.73333333333332,0.0,54.833333333333336,86.21,152.56,70.0,100.0,74.0,70.0,0.0,68.91,67.0,69.0,68.0,68.0,2923
2025-03-02 10:30:00,151.14666666666668,0.0,55.333333333333336,86.18,152.56,70.0,100.0,74.0,70.0,0.0,68.85666666666667,67.0,69.0,68.0,68.0,2924
2025-03-02 10:45:00,153.97333333333333,0.0,54.5,86.05333333333334,152.56,70.0,100.0,74.0,70.0,0.0,68.83666666666666,67.0,69.0,68.0,68.0,2925
2025-03-02 11:00:00,151.14666666666668,0.0,54.333333333333336,86.11000000000001,152.56,70.0,100.0,74.0,70.0,0.0,68.92999999999999,67.0,69.0,68.0,68.0,2926
2025-03-02 11:15:00,150.44,0.0,54.5,85.98333333333333,152.56,70.0,100.0,74.0,70.0,0.0,68.89333333333333,67.0,69.0,68.0,68.0,2927
2025-03-02 11:30:00,152.56,0.0,54.66666666666666,85.88333333333333,152.56,70.0,100.0,74.0,70.0,0.0,68.85666666666667,67.0,69.0,68.0,68.0,2928
2025-03-02 11:45:00,153.26666666666668,0.0,54.66666666666666,85.74000000000001,152.56,70.0,100.0,74.0,70.0,0.0,68.83999999999999,67.0,69.0,68.0,68.0,2929
2025-03-02 12:00:00,150.44,0.0,54.333333333333336,85.65666666666668,152.56,70.0,100.0,74.0,70.0,0.0,68.88666666666667,67.0,69.0,68.0,68.0,2930
2025-03-02 12:15:00,152.56,0.0,54.833333333333336,85.56,152.56,70.0,100.0,74.0,70.0,0.0,68.88,67.0,69.0,68.0,68.0,2931
2025-03-02 12:30:00,152.56,0.0,54.333333333333336,85.51666666666667,152.56,70.0,100.0,74.0,70.0,0.0,68.85000000000001,67.0,69.0,68.0,68.0,2932
2025-03-02 12:45:00,150.44,0.0,54.833333333333336,85.69666666666667,152.56,70.0,100.0,74.0,70.0,0.0,68.83333333333333,67.0,69.0,68.0,68.0,2933
2025-03-02 13:00:00,149.73333333333332,0.0,54.333333333333336,85.78333333333335,152.56,70.0,100.0,74.0,70.0,0.0,68.86666666666666,67.0,69.0,68.0,68.0,2934
2025-03-02 13:15:00,150.44,0.0,54.66666666666666,86.25,152.56,70.0,100.0,74.0,70.0,0.0,68.86999999999999,67.0,69.0,68.0,68.0,2935
2025-03-02 13:30:00,151.85333333333332,0.0,54.16666666666666,86.34666666666668,152.56,70.0,100.0,74.0,70.0,0.0,68.85333333333334,67.0,69.0,68.0,68.0,2936
2025-03-02 13:45:00,150.44,0.0,54.66666666666666,86.52,152.56,70.0,100.0,74.0,70.0,0.0,68.84333333333332,67.0,69.0,68.0,68.0,2937
2025-03-02 14:00:00,150.44,0.0,54.5,86.83,152.56,70.0,100.0,74.0,70.0,0.0,68.86666666666666,67.0,69.0,68.0,68.0,2938
2025-03-02 14:15:00,149.02666666666667,0.0,54.0,86.97666666666667,152.56,70.0,100.0,74.0,70.0,0.0,68.88,67.0,69.0,68.0,68.0,2939
2025-03-02 14:30:00,150.44,0.0,54.333333333333336,87.40333333333332,152.56,70.0,100.0,74.0,70.0,0.0,68.88,67.0,69.0,68.0,68.0,2940
2025-03-02 14:45:00,151.14666666666668,0.0,54.333333333333336,87.60000000000001,152.56,70.0,100.0,74.0,70.0,0.0,68.86333333333333,67.0,69.0,68.0,68.0,2941
2025-03-02 15:00:00,150.44,0.0,54.333333333333336,87.63,152.56,70.0,100.0,74.0,70.0,0.0,68.94666666666666,67.0,69.0,68.0,68.0,2942
2025-03-02 15:15:00,151.14666666666668,0.0,54.16666666666666,88.00333333333333,152.56,70.0,100.0,74.0,70.0,0.0,68.99,67.0,69.0,68.0,68.0,2943
2025-03-02 15:30:00,151.14666666666668,0.0,54.16666666666666,88.21333333333332,152.56,70.0,100.0,74.0,70.0,0.0,68.97666666666667,67.0,69.0,68.0,68.0,2944
2025-03-02 15:45:00,151.85333333333332,0.0,54.5,88.37,152.56,70.0,100.0,74.0,70.0,0.0,68.91666666666667,67.0,69.0,68.0,68.0,2945
2025-03-02 16:00:00,151.85333333333332,0.0,53.833333333333336,88.62333333333333,152.56,70.0,100.0,74.0,70.0,0.0,69.02666666666666,67.0,69.0,68.0,68.0,2946
2025-03-02 16:15:00,150.44,0.0,53.66666666666666,88.63,152.56,70.0,100.0,74.0,70.0,0.0,69.01,67.0,69.0,68.0,68.0,2947
2025-03-02 16:30:00,147.61333333333332,0.0,53.66666666666666,88.98333333333333,152.56,70.0,100.0,74.0,70.0,0.0,68.99,67.0,69.0,68.0,68.0,2948
2025-03-02 16:45:00,153.26666666666668,0.0,54.0,89.15666666666668,152.56,70.0,100.0,74.0,70.0,0.0,68.88666666666667,67.0,69.0,68.0,68.0,2949
2025-03-02 17:00:00,149.02666666666667,0.0,54.333333333333336,89.40666666666668,152.56,70.0,100.0,74.0,70.0,0.0,68.97333333333334,67.0,69.0,68.0,68.0,2950
2025-03-02 17:15:00,150.44,0.0,54.16666666666666,89.61,152.56,70.0,100.0,74.0,70.0,0.0,69.01666666666667,67.0,69.0,68.0,68.0,2951
2025-03-02 17:30:00,153.26666666666668,0.0,53.833333333333336,89.81666666666666,152.56,70.0,100.0,74.0,70.0,0.0,69.01,67.0,69.0,68.0,68.0,2952
2025-03-02 17:45:00,151.85333333333332,0.0,54.16666666666666,89.81666666666666,152.56,70.0,100.0,74.0,70.0,0.0,69.00333333333333,67.0,69.0,68.0,68.0,2953
2025-03-02 18:00:00,152.56,0.0,54.16666666666666,90.17333333333332,152.56,70.0,100.0,74.0,70.0,0.0,69.05333333333334,67.0,69.0,68.0,68.0,2954
2025-03-02 18:15:00,151.85333333333332,0.0,53.66666666666666,90.24333333333334,152.56,70.0,100.0,74.0,70.0,0.0,69.12333333333333,67.0,69.0,68.0,68.0,2955
2025-03-02 18:30:00,152.56,0.0,54.0,90.37666666666668,152.56,70.0,100.0,74.0,70.0,0.0,69.09333333333333,67.0,69.0,68.0,68.0,2956
2025-03-02 18:45:00,152.56,0.0,54.0,90.80666666666669,152.56,70.0,100.0,74.0,70.0,0.0,69.08,67.0,69.0,68.0,68.0,2957
2025-03-02 19:00:00,149.73333333333332,0.0,53.833333333333336,91.07666666666668,152.56,70.0,100.0,74.0,70.0,0.0,69.09333333333333,67.0,69.0,68.0,68.0,2958
2025-03-02 19:15:00,153.26666666666668,0.0,53.0,91.11666666666667,152.56,70.0,100.0,74.0,70.0,0.0,69.19333333333334,67.0,69.0,68.0,68.0,2959
2025-03-02 19:30:00,151.14666666666668,0.0,53.833333333333336,91.28666666666668,152.56,70.0,100.0,74.0,70.0,0.0,69.25333333333333,67.0,69.0,68.0,68.0,2960
2025-03-02 19:45:00,153.97333333333333,0.0,53.333333333333336,91.4,152.56,70.0,100.0,74.0,70.0,0.0,69.22333333333333,67.0,69.0,68.0,68.0,2961
2025-03-02 20:00:00,153.97333333333333,0.0,52.16666666666666,91.4,152.56,70.0,100.0,74.0,70.0,0.0,69.24666666666667,67.0,69.0,68.0,68.0,2962
2025-03-02 20:15:00,151.14666666666668,0.0,51.833333333333336,91.73666666666666,152.56,70.0,100.0,74.0,70.0,0.0,69.28666666666668,67.0,69.0,68.0,68.0,2963
2025-03-02 20:30:00,151.14666666666668,0.0,51.66666666666666,91.84333333333332,152.56,70.0,100.0,74.0,70.0,0.0,69.28666666666668,67.0,69.0,68.0,68.0,2964
2025-03-02 20:45:00,151.14666666666668,0.0,51.16666666666666,92.12333333333332,152.56,70.0,100.0,74.0,70.0,0.0,69.29333333333334,67.0,69.0,68.0,68.0,2965
2025-03-02 21:00:00,151.85333333333332,0.0,50.66666666666666,92.10666666666668,152.56,70.0,100.0,74.0,70.0,0.0,69.32333333333334,67.0,69.0,68.0,68.0,2966
2025-03-02 21:15:00,152.56,0.0,50.66666666666666,92.14333333333332,152.56,70.0,100.0,74.0,70.0,0.0,69.4,67.0,69.0,68.0,68.0,2967
2025-03-02 21:30:00,151.85333333333332,0.0,50.333333333333336,92.36666666666667,152.56,70.0,100.0,74.0,70.0,0.0,69.41000000000001,67.0,69.0,68.0,68.0,2968
2025-03-02 21:45:00,150.44,0.0,50.16666666666666,92.38333333333333,152.56,70.0,100.0,74.0,70.0,0.0,69.37,67.0,69.0,68.0,68.0,2969
2025-03-02 22:00:00,152.56,0.0,50.5,92.46666666666664,152.56,70.0,100.0,74.0,70.0,0.0,69.39333333333333,67.0,69.0,68.0,68.0,2970
2025-03-02 22:15:00,149.73333333333332,0.0,50.833333333333336,92.59333333333332,152.56,70.0,100.0,74.0,70.0,0.0,69.42,67.0,69.0,68.0,68.0,2971
2025-03-02 22:30:00,150.44,0.0,51.0,92.42666666666666,152.56,70.0,100.0,74.0,70.0,0.0,69.42,67.0,69.0,68.0,68.0,2972
2025-03-02 22:45:00,151.85333333333332,0.0,50.5,92.19666666666669,152.56,70.0,100.0,74.0,70.0,0.0,69.41333333333334,67.0,69.0,68.0,68.0,2973
2025-03-02 23:00:00,151.14666666666668,0.0,50.833333333333336,92.05666666666669,152.56,70.0,100.0,74.0,70.0,0.0,69.40666666666668,67.0,69.0,68.0,68.0,2974
2025-03-02 23:15:00,150.44,0.0,50.5,91.96333333333332,152.56,70.0,100.0,74.0,70.0,0.0,69.42,67.0,69.0,68.0,68.0,2975
2025-03-02 23:30:00,151.85333333333332,0.0,50.0,91.72333333333331,152.56,70.0,100.0,74.0,70.0,0.0,69.42,67.0,69.0,68.0,68.0,2976
2025-03-02 23:45:00,151.14666666666668,0.0,50.16666666666666,91.33333333333331,152.56,70.0,100.0,74.0,70.0,0.0,69.38333333333334,67.0,69.0,68.0,68.0,2977
2025-03-03 00:00:00,151.14666666666668,0.0,50.833333333333336,91.23,152.56,70.0,100.0,74.0,70.0,0.0,69.32333333333334,67.0,69.0,68.0,68.0,2978
2025-03-03 00:15:00,149.73333333333332,0.0,51.333333333333336,90.82333333333334,152.56,70.0,100.0,74.0,70.0,0.0,69.33,67.0,69.0,68.0,68.0,2979
2025-03-03 00:30:00,152.56,0.0,52.0,90.37333333333332,152.56,70.0,100.0,74.0,70.0,0.0,69.28333333333335,67.0,69.0,68.0,68.0,2980
2025-03-03 00:45:00,151.85333333333332,0.0,51.833333333333336,90.08666666666666,152.56,70.0,100.0,74.0,70.0,0.0,69.25333333333333,67.0,69.0,68.0,68.0,2981
2025-03-03 01:00:00,152.56,0.0,52.333333333333336,89.97666666666667,152.56,70.0,100.0,74.0,70.0,0.0,69.17,67.0,69.0,68.0,68.0,2982
2025-03-03 01:15:00,151.14666666666668,0.0,52.333333333333336,89.57000000000001,152.56,70.0,100.0,74.0,70.0,0.0,69.23666666666666,67.0,69.0,68.0,68.0,2983
2025-03-03 01:30:00,151.85333333333332,0.0,52.66666666666666,89.34333333333332,152.56,70.0,100.0,74.0,70.0,0.0,69.18,67.0,69.0,68.0,68.0,2984
2025-03-03 01:45:00,151.14666666666668,0.0,52.16666666666666,89.11666666666667,152.56,70.0,100.0,74.0,70.0,0.0,69.13666666666667,67.0,69.0,68.0,68.0,2985
2025-03-03 02:00:00,151.85333333333332,0.0,52.333333333333336,89.36666666666667,152.56,70.0,100.0,74.0,70.0,0.0,69.13000000000001,67.0,69.0,68.0,68.0,2986
2025-03-03 02:15:00,152.56,0.0,52.16666666666666,89.11666666666667,152.56,70.0,100.0,74.0,70.0,0.0,69.15,67.0,69.0,68.0,68.0,2987
2025-03-03 02:30:00,151.85333333333332,0.0,52.16666666666666,88.82666666666667,152.56,70.0,100.0,74.0,70.0,0.0,69.13666666666667,67.0,69.0,68.0,68.0,2988
2025-03-03 02:45:00,151.14666666666668,0.0,52.0,88.68,152.56,70.0,100.0,74.0,70.0,0.0,69.11666666666666,67.0,69.0,68.0,68.0,2989
2025-03-03 03:00:00,151.85333333333332,0.0,52.16666666666666,88.69666666666667,152.56,70.0,100.0,74.0,70.0,0.0,69.11666666666666,67.0,69.0,68.0,68.0,2990
2025-03-03 03:15:00,150.44,0.0,51.833333333333336,88.66666666666667,152.56,70.0,100.0,74.0,70.0,0.0,69.12666666666667,67.0,69.0,68.0,68.0,2991
2025-03-03 03:30:00,152.56,0.0,52.16666666666666,88.59333333333332,152.56,70.0,100.0,74.0,70.0,0.0,69.11,67.0,69.0,68.0,68.0,2992
2025-03-03 03:45:00,151.14666666666668,0.0,52.5,88.82666666666667,152.56,70.0,100.0,74.0,70.0,0.0,69.10666666666667,67.0,69.0,68.0,68.0,2993
2025-03-03 04:00:00,151.14666666666668,0.0,52.66666666666666,88.64,152.56,70.0,100.0,74.0,70.0,0.0,69.06333333333333,67.0,69.0,68.0,68.0,2994
2025-03-03 04:15:00,151.85333333333332,0.0,52.833333333333336,88.5,152.56,70.0,100.0,74.0,70.0,0.0,69.12333333333333,67.0,69.0,68.0,68.0,2995
2025-03-03 04:30:00,153.97333333333333,0.0,52.833333333333336,88.21666666666665,152.56,70.0,100.0,74.0,70.0,0.0,69.13666666666667,67.0,69.0,68.0,68.0,2996
2025-03-03 04:45:00,151.14666666666668,0.0,52.833333333333336,88.41333333333334,152.56,70.0,100.0,74.0,70.0,0.0,69.12333333333333,67.0,69.0,68.0,68.0,2997
2025-03-03 05:00:00,149.02666666666667,0.0,52.833333333333336,88.25,152.56,70.0,100.0,74.0,70.0,0.0,69.12,67.0,69.0,68.0,68.0,2998
2025-03-03 05:15:00,151.85333333333332,0.0,52.66666666666666,88.00666666666666,152.56,70.0,100.0,74.0,70.0,0.0,69.13,67.0,69.0,68.0,68.0,2999
2025-03-03 05:30:00,150.44,0.0,52.16666666666666,87.91333333333334,152.56,70.0,100.0,74.0,70.0,0.0,69.13,67.0,69.0,68.0,68.0,3000
2025-03-03 05:45:00,152.56,0.0,52.333333333333336,87.84666666666665,152.56,70.0,100.0,74.0,70.0,0.0,69.04666666666667,67.0,69.0,68.0,68.0,3001
2025-03-03 06:00:00,149.73333333333332,0.0,52.66666666666666,87.76666666666667,152.56,70.0,100.0,74.0,70.0,0.0,69.01666666666667,67.0,69.0,68.0,68.0,3002
2025-03-03 06:15:00,150.44,0.0,52.333333333333336,87.65333333333332,152.56,70.0,100.0,74.0,70.0,0.0,69.12,67.0,69.0,68.0,68.0,3003
2025-03-03 06:30:00,149.73333333333332,0.0,52.5,87.43666666666667,152.56,70.0,100.0,74.0,70.0,0.0,69.07666666666667,67.0,69.0,68.0,68.0,3004
2025-03-03 06:45:00,151.85333333333332,0.0,52.333333333333336,87.38,152.56,70.0,100.0,74.0,70.0,0.0,69.01,67.0,69.0,68.0,68.0,3005
2025-03-03 07:00:00,151.85333333333332,0.0,52.5,87.43666666666667,152.56,70.0,100.0,74.0,70.0,0.0,68.99,67.0,69.0,68.0,68.0,3006
2025-03-03 07:15:00,151.85333333333332,0.0,52.5,87.38,152.56,70.0,100.0,74.0,70.0,0.0,69.01666666666667,67.0,69.0,68.0,68.0,3007
2025-03-03 07:30:00,151.14666666666668,0.0,52.66666666666666,87.58666666666666,152.56,70.0,100.0,74.0,70.0,0.0,69.01,67.0,69.0,68.0,68.0,3008
2025-03-03 07:45:00,153.97333333333333,0.0,52.333333333333336,87.46999999999998,152.56,70.0,100.0,74.0,70.0,0.0,68.99,67.0,69.0,68.0,68.0,3009
2025-03-03 08:00:00,152.56,0.0,52.0,87.25666666666666,152.56,70.0,100.0,74.0,70.0,0.0,68.98333333333333,67.0,69.0,68.0,68.0,3010
2025-03-03 08:15:00,151.14666666666668,0.0,52.0,87.21333333333332,152.56,70.0,100.0,74.0,70.0,0.0,69.01,67.0,69.0,68.0,68.0,3011
2025-03-03 08:30:00,149.02666666666667,0.0,52.16666666666666,87.20666666666666,152.56,70.0,100.0,74.0,70.0,0.0,69.01,67.0,69.0,68.0,68.0,3012
2025-03-03 08:45:00,150.44,0.0,52.16666666666666,87.16000000000001,152.56,70.0,100.0,74.0,70.0,0.0,68.99,67.0,69.0,68.0,68.0,3013
2025-03-03 09:00:00,151.85333333333332,0.0,52.66666666666666,87.04,152.56,70.0,100.0,74.0,70.0,0.0,68.93333333333334,67.0,69.0,68.0,68.0,3014
2025-03-03 09:15:00,151.14666666666668,0.0,52.333333333333336,86.91000000000001,152.56,70.0,100.0,74.0,70.0,0.0,68.99666666666667,67.0,69.0,68.0,68.0,3015
2025-03-03 09:30:00,150.44,0.0,51.833333333333336,86.94333333333333,152.56,70.0,100.0,74.0,70.0,0.0,68.99,67.0,69.0,68.0,68.0,3016
2025-03-03 09:45:00,150.44,0.0,51.66666666666666,87.03333333333335,152.56,70.0,100.0,74.0,70.0,0.0,68.92999999999999,67.0,69.0,68.0,68.0,3017
2025-03-03 10:00:00,149.73333333333332,0.0,51.833333333333336,87.01666666666667,152.56,70.0,100.0,74.0,70.0,0.0,68.93,67.0,69.0,68.0,68.0,3018
2025-03-03 10:15:00,150.44,0.0,52.16666666666666,86.83999999999999,152.56,70.0,100.0,74.0,70.0,0.0,69.00333333333333,67.0,69.0,68.0,68.0,3019
2025-03-03 10:30:00,149.02666666666667,0.0,52.0,86.89333333333333,152.56,70.0,100.0,74.0,70.0,0.0,68.99,67.0,69.0,68.0,68.0,3020
2025-03-03 10:45:00,152.56,0.0,52.16666666666666,86.87666666666667,152.56,70.0,100.0,74.0,70.0,0.0,68.93666666666667,67.0,69.0,68.0,68.0,3021
2025-03-03 11:00:00,150.44,0.0,51.833333333333336,86.93666666666667,152.56,70.0,100.0,74.0,70.0,0.0,68.93,67.0,69.0,68.0,68.0,3022
2025-03-03 11:15:00,151.14666666666668,0.0,52.333333333333336,87.07666666666667,152.56,70.0,100.0,74.0,70.0,0.0,69.02,67.0,69.0,68.0,68.0,3023
2025-03-03 11:30:00,149.73333333333332,0.0,52.333333333333336,87.18333333333334,152.56,70.0,100.0,74.0,70.0,0.0,68.99666666666667,67.0,69.0,68.0,68.0,3024
2025-03-03 11:45:00,153.97333333333333,0.0,52.16666666666666,87.24333333333334,152.56,70.0,100.0,74.0,70.0,0.0,68.99666666666667,67.0,69.0,68.0,68.0,3025
2025-03-03 12:00:00,150.44,0.0,52.333333333333336,87.32666666666667,152.56,70.0,100.0,74.0,70.0,0.0,69.02666666666666,67.0,69.0,68.0,68.0,3026
2025-03-03 12:15:00,150.44,0.0,52.5,87.50666666666666,152.56,70.0,100.0,74.0,70.0,0.0,69.04,67.0,69.0,68.0,68.0,3027
2025-03-03 12:30:00,149.02666666666667,0.0,52.5,87.61333333333333,152.56,70.0,100.0,74.0,70.0,0.0,69.04666666666667,67.0,69.0,68.0,68.0,3028
2025-03-03 12:45:00,151.14666666666668,0.0,52.0,87.74000000000001,152.56,70.0,100.0,74.0,70.0,0.0,69.10666666666667,67.0,69.0,68.0,68.0,3029
2025-03-03 13:00:00,151.14666666666668,0.0,52.66666666666666,87.85333333333334,152.56,70.0,100.0,74.0,70.0,0.0,69.04,67.0,69.0,68.0,68.0,3030
2025-03-03 13:15:00,152.56,0.0,52.5,88.03333333333335,152.56,70.0,100.0,74.0,70.0,0.0,69.01,67.0,69.0,68.0,68.0,3031
2025-03-03 13:30:00,151.14666666666668,0.0,52.333333333333336,88.20666666666666,152.56,70.0,100.0,74.0,70.0,0.0,68.88666666666667,67.0,69.0,68.0,68.0,3032
2025-03-03 13:45:00,151.85333333333332,0.0,52.16666666666666,88.70666666666666,152.56,70.0,100.0,74.0,70.0,0.0,68.98333333333333,67.0,69.0,68.0,68.0,3033
2025-03-03 14:00:00,151.14666666666668,0.0,52.333333333333336,88.96333333333332,152.56,70.0,100.0,74.0,70.0,0.0,69.14,67.0,69.0,68.0,68.0,3034
2025-03-03 14:15:00,150.44,0.0,52.5,89.57,152.56,70.0,100.0,74.0,70.0,0.0,69.22333333333333,67.0,69.0,68.0,68.0,3035
2025-03-03 14:30:00,154.68,0.0,52.0,89.93,152.56,70.0,100.0,74.0,70.0,0.0,69.26,67.0,69.0,68.0,68.0,3036
2025-03-03 14:45:00,149.73333333333332,0.0,52.0,90.38,152.56,70.0,100.0,74.0,70.0,0.0,69.31,67.0,69.0,68.0,68.0,3037
2025-03-03 15:00:00,152.56,0.0,51.833333333333336,90.82,152.56,70.0,100.0,74.0,70.0,0.0,69.51333333333334,67.0,69.0,68.0,68.0,3038
2025-03-03 15:15:00,151.85333333333332,0.0,52.0,91.13666666666666,152.56,70.0,100.0,74.0,70.0,0.0,69.57,67.0,69.0,68.0,68.0,3039
2025-03-03 15:30:00,151.85333333333332,0.0,51.833333333333336,91.52666666666666,152.56,70.0,100.0,74.0,70.0,0.0,69.63666666666667,67.0,69.0,68.0,68.0,3040
2025-03-03 15:45:00,152.56,0.0,52.0,92.01333333333332,152.56,70.0,100.0,74.0,70.0,0.0,69.70333333333333,67.0,69.0,68.0,68.0,3041
2025-03-03 16:00:00,151.14666666666668,0.0,51.833333333333336,92.25666666666666,152.56,70.0,100.0,74.0,70.0,0.0,69.77666666666666,67.0,69.0,68.0,68.0,3042
2025-03-03 16:15:00,151.14666666666668,0.0,51.833333333333336,92.48,152.56,70.0,100.0,74.0,70.0,0.0,69.84666666666666,67.0,69.0,68.0,68.0,3043
2025-03-03 16:30:00,151.85333333333332,0.0,52.0,92.86333333333332,152.56,70.0,100.0,74.0,70.0,0.0,69.89333333333333,67.0,69.0,68.0,68.0,3044
2025-03-03 16:45:00,150.44,0.0,51.66666666666666,93.14,152.56,70.0,100.0,74.0,70.0,0.0,69.97333333333334,67.0,69.0,68.0,68.0,3045
2025-03-03 17:00:00,152.56,0.0,52.0,93.46333333333332,152.56,70.0,100.0,74.0,70.0,0.0,69.97333333333334,67.0,69.0,68.0,68.0,3046
2025-03-03 17:15:00,153.26666666666668,0.0,51.5,93.79,152.56,70.0,100.0,74.0,70.0,0.0,69.96666666666665,67.0,69.0,68.0,68.0,3047
2025-03-03 17:30:00,152.56,0.0,51.66666666666666,94.0,152.56,70.0,100.0,74.0,70.0,0.0,69.97333333333334,67.0,69.0,68.0,68.0,3048
2025-03-03 17:45:00,151.85333333333332,0.0,52.0,94.39666666666666,152.56,70.0,99.28,74.0,70.0,0.0,70.01,67.0,69.0,68.0,68.0,3049
2025-03-03 18:00:00,149.73333333333332,0.0,52.16666666666666,94.8,152.56,70.0,99.34333333333332,74.0,70.0,0.0,69.99,67.0,69.0,68.0,68.0,3050
2025-03-03 18:15:00,153.26666666666668,0.0,51.66666666666666,94.85333333333334,152.56,70.0,98.24,74.0,70.0,0.0,70.06,67.0,69.0,68.0,68.0,3051
2025-03-03 18:30:00,151.85333333333332,0.0,51.16666666666666,93.77666666666666,152.56,70.0,87.55333333333334,74.0,70.0,0.0,70.48,67.0,69.0,68.0,68.0,3052
2025-03-03 18:45:00,151.85333333333332,0.0,51.66666666666666,92.89666666666666,152.56,70.0,81.74,74.0,70.0,0.0,70.57333333333334,67.0,69.0,68.0,68.0,3053
2025-03-03 19:00:00,151.85333333333332,0.0,51.5,94.01,152.56,70.0,84.57666666666667,74.0,70.0,0.0,70.27333333333333,67.0,69.0,68.0,68.0,3054
2025-03-03 19:15:00,151.85333333333332,0.0,51.0,91.27333333333333,152.56,70.0,81.16333333333334,74.0,70.0,0.0,70.31666666666666,67.0,69.0,68.0,68.0,3055
2025-03-03 19:30:00,153.26666666666668,0.0,51.833333333333336,84.90666666666667,152.56,70.0,82.83666666666666,74.0,70.0,0.0,70.13333333333334,67.0,69.0,68.0,68.0,3056
2025-03-03 19:45:00,151.14666666666668,0.0,51.333333333333336,89.27,152.56,70.0,85.76666666666667,74.0,70.0,0.0,69.99,67.0,69.0,68.0,68.0,3057
2025-03-03 20:00:00,149.73333333333332,0.0,52.16666666666666,84.46333333333332,152.56,70.0,80.2,74.0,70.0,0.0,70.23,67.0,69.0,68.0,68.0,3058
2025-03-03 20:15:00,151.14666666666668,0.0,51.16666666666666,85.40333333333332,152.56,70.0,76.69666666666667,74.0,70.0,0.0,70.28666666666666,67.0,69.0,68.0,68.0,3059
2025-03-03 20:30:00,151.85333333333332,0.0,49.833333333333336,86.36,152.56,70.0,75.12333333333333,74.0,70.0,0.0,70.25999999999999,67.0,69.0,68.0,68.0,3060
2025-03-03 20:45:00,151.14666666666668,0.0,49.333333333333336,82.05666666666667,152.56,70.0,72.5,74.0,70.0,0.0,70.27999999999999,67.0,69.0,68.0,68.0,3061
2025-03-03 21:00:00,152.56,0.0,50.0,87.02333333333333,152.56,70.0,70.14,74.0,70.0,0.0,70.29333333333334,67.0,69.0,68.0,68.0,3062
2025-03-03 21:15:00,151.85333333333332,0.0,49.333333333333336,80.10666666666667,152.56,70.0,59.39333333333334,74.0,70.0,0.0,70.67333333333333,67.0,69.0,68.0,68.0,3063
2025-03-03 21:30:00,151.85333333333332,0.0,49.16666666666666,75.57,152.56,70.0,55.41,74.0,70.0,0.0,70.64,67.0,69.0,68.0,68.0,3064
2025-03-03 21:45:00,151.85333333333332,0.0,49.0,80.01333333333334,152.56,70.0,65.66666666666667,74.0,70.0,0.0,70.02666666666667,67.0,69.0,68.0,68.0,3065
2025-03-03 22:00:00,154.68,0.0,49.66666666666666,82.46666666666667,152.56,70.0,74.41000000000001,74.0,70.0,0.0,69.67999999999999,67.0,69.0,68.0,68.0,3066
2025-03-03 22:15:00,149.02666666666667,0.0,48.833333333333336,83.72,152.56,70.0,79.19333333333334,74.0,70.0,0.0,69.57,67.0,69.0,68.0,68.0,3067
2025-03-03 22:30:00,150.44,0.0,49.16666666666666,84.66000000000001,152.56,70.0,82.98333333333333,74.0,70.0,0.0,69.55666666666666,67.0,69.0,68.0,68.0,3068
2025-03-03 22:45:00,156.09333333333333,0.0,49.5,84.99333333333333,152.56,70.0,86.15333333333335,74.0,70.0,0.0,69.53,67.0,69.0,68.0,68.0,3069
2025-03-03 23:00:00,151.14666666666668,0.0,50.16666666666666,88.21333333333332,152.56,70.0,91.73666666666666,74.0,70.0,0.0,69.44333333333333,67.0,69.0,68.0,68.0,3070
2025-03-03 23:15:00,153.26666666666668,0.0,50.333333333333336,90.44333333333334,152.56,70.0,96.96,74.0,70.0,0.0,69.41333333333334,67.0,69.0,68.0,68.0,3071
2025-03-03 23:30:00,153.26666666666668,0.0,49.5,89.11333333333334,152.56,70.0,99.90333333333332,74.0,70.0,0.0,69.40666666666668,67.0,69.0,68.0,68.0,3072
2025-03-03 23:45:00,150.44,0.0,49.833333333333336,89.61333333333334,152.56,70.0,100.0,74.0,70.0,0.0,69.41333333333334,67.0,69.0,68.0,68.0,3073
2025-03-04 00:00:00,151.85333333333332,0.0,50.333333333333336,93.67333333333332,152.56,70.0,100.0,74.0,70.0,0.0,69.39666666666666,67.0,69.0,68.0,68.0,3074
2025-03-04 00:15:00,150.44,0.0,50.5,94.6,152.56,70.0,100.0,74.0,70.0,0.0,69.54,67.0,69.0,68.0,68.0,3075
2025-03-04 00:30:00,152.56,0.0,51.16666666666666,94.34666666666668,152.56,70.0,100.0,74.0,70.0,0.0,69.69666666666666,67.0,69.0,68.0,68.0,3076
2025-03-04 00:45:00,151.85333333333332,0.0,51.0,94.01,152.56,70.0,100.0,74.0,70.0,0.0,69.70333333333333,67.0,69.0,68.0,68.0,3077
2025-03-04 01:00:00,151.14666666666668,0.0,51.333333333333336,93.91333333333334,152.56,70.0,100.0,74.0,70.0,0.0,69.7,67.0,69.0,68.0,68.0,3078
2025-03-04 01:15:00,149.73333333333332,0.0,51.5,93.86666666666667,152.56,70.0,100.0,74.0,70.0,0.0,69.77,67.0,69.0,68.0,68.0,3079
2025-03-04 01:30:00,151.85333333333332,0.0,51.833333333333336,93.82333333333334,152.56,70.0,100.0,74.0,70.0,0.0,69.75666666666666,67.0,69.0,68.0,68.0,3080
2025-03-04 01:45:00,150.44,0.0,51.333333333333336,93.79,152.56,70.0,100.0,74.0,70.0,0.0,69.69666666666666,67.0,69.0,68.0,68.0,3081
2025-03-04 02:00:00,151.85333333333332,0.0,51.833333333333336,93.65333333333336,152.56,70.0,100.0,74.0,70.0,0.0,69.70333333333333,67.0,69.0,68.0,68.0,3082
