time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,record_index
2025-03-04 02:15:00,151.85333333333332,0.0,51.833333333333336,93.36,152.56,70.0,100.0,74.0,70.0,0.0,69.72666666666667,67.0,69.0,68.0,68.0,3083
2025-03-04 02:30:00,151.14666666666668,0.0,52.0,93.04,152.56,70.0,100.0,74.0,70.0,0.0,69.67333333333333,67.0,69.0,68.0,68.0,3084
2025-03-04 02:45:00,151.85333333333332,0.0,52.0,92.62333333333332,152.56,70.0,100.0,74.0,70.0,0.0,69.67,67.0,69.0,68.0,68.0,3085
2025-03-04 03:00:00,151.14666666666668,0.0,52.333333333333336,92.61666666666667,152.56,70.0,100.0,74.0,70.0,0.0,69.67,67.0,69.0,68.0,68.0,3086
2025-03-04 03:15:00,151.85333333333332,0.0,53.0,92.67,152.56,70.0,100.0,74.0,70.0,0.0,69.61,67.0,69.0,68.0,68.0,3087
2025-03-04 03:30:00,150.44,0.0,52.833333333333336,92.64,152.56,70.0,100.0,74.0,70.0,0.0,69.64333333333333,67.0,69.0,68.0,68.0,3088
2025-03-04 03:45:00,150.44,0.0,52.66666666666666,92.92666666666666,152.56,70.0,100.0,74.0,70.0,0.0,69.58999999999999,67.0,69.0,68.0,68.0,3089
2025-03-04 04:00:00,152.56,0.0,52.833333333333336,92.88333333333333,152.56,70.0,100.0,74.0,70.0,0.0,69.62,67.0,69.0,68.0,68.0,3090
2025-03-04 04:15:00,150.44,0.0,53.0,92.97333333333334,152.56,70.0,100.0,74.0,70.0,0.0,69.67666666666666,67.0,69.0,68.0,68.0,3091
2025-03-04 04:30:00,151.14666666666668,0.0,53.333333333333336,93.07333333333334,152.56,70.0,100.0,74.0,70.0,0.0,69.64999999999999,67.0,69.0,68.0,68.0,3092
2025-03-04 04:45:00,151.14666666666668,0.0,53.333333333333336,93.02,152.56,70.0,100.0,74.0,70.0,0.0,69.73,67.0,69.0,68.0,68.0,3093
2025-03-04 05:00:00,152.56,0.0,53.0,93.13666666666668,152.56,70.0,99.01,74.0,70.0,0.0,70.02999999999999,67.0,69.0,68.0,68.0,3094
2025-03-04 05:15:00,149.73333333333332,0.0,53.16666666666666,92.9,152.56,70.0,94.45,74.0,70.0,0.0,70.2,67.0,69.0,68.0,68.0,3095
2025-03-04 05:30:00,153.26666666666668,0.0,53.16666666666666,92.75333333333332,152.56,70.0,94.43,74.0,70.0,0.0,70.12,67.0,69.0,68.0,68.0,3096
2025-03-04 05:45:00,153.26666666666668,0.0,53.5,91.90333333333336,152.56,70.0,90.70666666666666,74.0,70.0,0.0,70.21666666666667,67.0,69.0,68.0,68.0,3097
2025-03-04 06:00:00,150.44,0.0,53.5,92.62,152.56,70.0,93.31,74.0,70.0,0.0,70.03,67.0,69.0,68.0,68.0,3098
2025-03-04 06:15:00,153.97333333333333,0.0,53.66666666666666,92.56666666666666,152.56,70.0,95.56,74.0,70.0,0.0,69.91333333333334,67.0,69.0,68.0,68.0,3099
2025-03-04 06:30:00,151.14666666666668,0.0,53.5,92.70666666666666,152.56,70.0,98.28333333333336,74.0,70.0,0.0,69.83666666666666,67.0,69.0,68.0,68.0,3100
2025-03-04 06:45:00,152.56,0.0,53.333333333333336,92.75,152.56,70.0,99.28000000000002,74.0,70.0,0.0,69.83999999999999,67.0,69.0,68.0,68.0,3101
2025-03-04 07:00:00,147.61333333333334,0.0,53.833333333333336,92.68333333333334,152.56,70.0,100.0,74.0,70.0,0.0,69.84,67.0,69.0,68.0,68.0,3102
2025-03-04 07:15:00,149.73333333333332,0.0,53.5,92.69333333333331,152.56,70.0,100.0,74.0,70.0,0.0,69.74,67.0,69.0,68.0,68.0,3103
2025-03-04 07:30:00,151.85333333333332,0.0,53.333333333333336,92.86,152.56,70.0,100.0,74.0,70.0,0.0,69.69666666666666,67.0,69.0,68.0,68.0,3104
2025-03-04 07:45:00,149.73333333333332,0.0,53.833333333333336,93.35666666666668,152.56,70.0,100.0,74.0,70.0,0.0,69.71,67.0,69.0,68.0,68.0,3105
2025-03-04 08:00:00,151.85333333333332,0.0,53.66666666666666,93.51333333333332,152.56,70.0,100.0,74.0,70.0,0.0,69.71,67.0,69.0,68.0,68.0,3106
2025-03-04 08:15:00,148.32,0.0,54.16666666666666,93.39,152.56,70.0,100.0,74.0,70.0,0.0,69.70333333333333,67.0,69.0,68.0,68.0,3107
2025-03-04 08:30:00,151.14666666666668,0.0,54.16666666666666,93.11666666666667,152.56,70.0,100.0,74.0,70.0,0.0,69.67666666666666,67.0,69.0,68.0,68.0,3108
2025-03-04 08:45:00,152.56,0.0,53.833333333333336,93.07,152.56,70.0,100.0,74.0,70.0,0.0,69.68333333333334,67.0,69.0,68.0,68.0,3109
2025-03-04 09:00:00,151.14666666666668,0.0,54.0,93.17,152.56,70.0,100.0,74.0,70.0,0.0,69.67999999999999,67.0,69.0,68.0,68.0,3110
2025-03-04 09:15:00,151.85333333333332,0.0,53.66666666666666,93.46,152.56,70.0,100.0,74.0,70.0,0.0,69.64333333333333,67.0,69.0,68.0,68.0,3111
2025-03-04 09:30:00,150.44,0.0,53.66666666666666,93.55333333333334,152.56,70.0,100.0,74.0,70.0,0.0,69.60333333333334,67.0,69.0,68.0,68.0,3112
2025-03-04 09:45:00,150.44,0.0,54.0,93.81666666666666,152.56,70.0,100.0,74.0,70.0,0.0,69.64333333333333,67.0,69.0,68.0,68.0,3113
2025-03-04 10:00:00,151.14666666666668,0.0,54.333333333333336,94.05333333333331,152.56,70.0,100.0,74.0,70.0,0.0,69.63,67.0,69.0,68.0,68.0,3114
2025-03-04 10:15:00,151.14666666666668,0.0,53.833333333333336,94.32,152.56,70.0,100.0,74.0,70.0,0.0,69.69,67.0,69.0,68.0,68.0,3115
2025-03-04 10:30:00,151.85333333333332,0.0,53.66666666666666,94.64666666666666,152.56,70.0,100.0,74.0,70.0,0.0,69.70333333333333,67.0,69.0,68.0,68.0,3116
2025-03-04 10:45:00,150.44,0.0,53.66666666666666,95.04333333333334,152.56,70.0,100.0,74.0,70.0,0.0,69.82,67.0,69.0,68.0,68.0,3117
2025-03-04 11:00:00,150.44,0.0,53.5,95.19,152.56,70.0,100.0,74.0,70.0,0.0,69.81333333333333,67.0,69.0,68.0,68.0,3118
2025-03-04 11:15:00,151.14666666666668,0.0,53.66666666666666,89.61666666666667,152.56,70.0,100.0,74.0,70.0,0.0,69.71666666666665,67.0,69.0,68.0,68.0,3119
2025-03-04 11:30:00,152.56,0.0,54.16666666666666,93.45,152.56,70.0,100.0,74.0,70.0,0.0,69.60333333333334,67.0,69.0,68.0,68.0,3120
2025-03-04 11:45:00,151.85333333333332,0.0,53.66666666666666,89.54666666666667,152.56,70.0,100.0,74.0,70.0,0.0,69.69666666666666,67.0,69.0,68.0,68.0,3121
2025-03-04 12:00:00,150.44,0.0,53.833333333333336,93.67666666666666,152.56,70.0,100.0,74.0,70.0,0.0,69.54333333333334,67.0,69.0,68.0,68.0,3122
2025-03-04 12:15:00,151.14666666666668,0.0,54.333333333333336,89.28666666666668,152.56,70.0,100.0,74.0,70.0,0.0,69.47333333333333,67.0,69.0,68.0,68.0,3123
2025-03-04 12:30:00,151.14666666666668,0.0,53.66666666666666,93.83666666666666,152.56,70.0,100.0,74.0,70.0,0.0,69.56,67.0,69.0,68.0,68.0,3124
2025-03-04 12:45:00,152.56,0.0,54.0,92.3,152.56,70.0,100.0,74.0,70.0,0.0,69.69,67.0,69.0,68.0,68.0,3125
2025-03-04 13:00:00,152.56,0.0,53.66666666666666,92.87666666666668,152.56,70.0,100.0,74.0,70.0,0.0,69.46333333333332,67.0,69.0,68.0,68.0,3126
2025-03-04 13:15:00,150.44,0.0,52.5,89.96,152.56,70.0,100.0,74.0,70.0,0.0,69.37333333333333,67.0,69.0,68.0,68.0,3127
2025-03-04 13:30:00,150.44,0.0,52.833333333333336,92.21,152.56,70.0,100.0,74.0,70.0,0.0,69.41666666666667,67.0,69.0,68.0,68.0,3128
2025-03-04 13:45:00,151.85333333333332,0.0,52.5,88.32666666666667,152.56,70.0,100.0,74.0,70.0,0.0,69.37333333333333,67.0,69.0,68.0,68.0,3129
2025-03-04 14:00:00,151.14666666666668,0.0,52.5,92.59333333333332,152.56,70.0,100.0,74.0,70.0,0.0,69.39333333333333,67.0,69.0,68.0,68.0,3130
2025-03-04 14:15:00,151.14666666666668,0.0,52.5,87.75333333333333,152.56,70.0,100.0,74.0,70.0,0.0,69.44666666666667,67.0,69.0,68.0,68.0,3131
2025-03-04 14:30:00,153.26666666666668,0.0,52.5,87.7,152.56,70.0,100.0,74.0,70.0,0.0,69.40666666666668,67.0,69.0,68.0,68.0,3132
2025-03-04 14:45:00,152.56,0.0,52.5,87.90333333333335,152.56,70.0,100.0,74.0,70.0,0.0,69.35000000000001,67.0,69.0,68.0,68.0,3133
2025-03-04 15:00:00,151.85333333333332,0.0,53.0,88.13666666666666,152.56,70.0,100.0,74.0,70.0,0.0,69.38666666666667,67.0,69.0,68.0,68.0,3134
2025-03-04 15:15:00,149.02666666666667,0.0,53.5,88.39666666666666,152.56,70.0,100.0,74.0,70.0,0.0,69.35666666666667,67.0,69.0,68.0,68.0,3135
2025-03-04 15:30:00,151.14666666666668,0.0,53.333333333333336,88.78666666666668,152.56,70.0,100.0,74.0,70.0,0.0,69.31666666666668,67.0,69.0,68.0,68.0,3136
2025-03-04 15:45:00,151.85333333333332,0.0,52.66666666666666,88.79666666666667,152.56,70.0,100.0,74.0,70.0,0.0,69.41333333333334,67.0,69.0,68.0,68.0,3137
2025-03-04 16:00:00,153.26666666666668,0.0,53.0,89.24666666666667,152.56,70.0,100.0,74.0,70.0,0.0,69.48666666666666,67.0,69.0,68.0,68.0,3138
2025-03-04 16:15:00,150.44,0.0,52.5,89.17999999999999,152.56,70.0,100.0,74.0,70.0,0.0,69.55,67.0,69.0,68.0,68.0,3139
2025-03-04 16:30:00,150.44,0.0,52.833333333333336,89.43333333333334,152.56,70.0,100.0,74.0,70.0,0.0,69.25333333333333,67.0,69.0,68.0,68.0,3140
2025-03-04 16:45:00,151.85333333333332,0.0,52.16666666666666,89.63,152.56,70.0,100.0,74.0,70.0,0.0,69.27333333333333,67.0,69.0,68.0,68.0,3141
2025-03-04 17:00:00,149.73333333333332,0.0,52.66666666666666,89.74333333333334,152.56,70.0,100.0,74.0,70.0,0.0,69.25333333333333,67.0,69.0,68.0,68.0,3142
2025-03-04 17:15:00,151.85333333333332,0.0,52.333333333333336,89.98333333333333,152.56,70.0,100.0,74.0,70.0,0.0,69.21333333333332,67.0,69.0,68.0,68.0,3143
2025-03-04 17:30:00,152.56,0.0,52.16666666666666,89.55,152.56,70.0,100.0,74.0,70.0,0.0,69.18,67.0,69.0,68.0,68.0,3144
2025-03-04 17:45:00,151.85333333333332,0.0,52.5,89.86,152.56,70.0,100.0,74.0,70.0,0.0,69.18,67.0,69.0,68.0,68.0,3145
2025-03-04 18:00:00,150.44,0.0,51.833333333333336,90.33666666666666,152.56,70.0,100.0,74.0,70.0,0.0,69.32333333333334,67.0,69.0,68.0,68.0,3146
2025-03-04 18:15:00,151.14666666666668,0.0,52.66666666666666,90.10666666666668,152.56,70.0,100.0,74.0,70.0,0.0,69.39999999999999,67.0,69.0,68.0,68.0,3147
2025-03-04 18:30:00,151.14666666666668,0.0,52.0,89.74333333333334,152.56,70.0,100.0,74.0,70.0,0.0,69.45,67.0,69.0,68.0,68.0,3148
2025-03-04 18:45:00,152.56,0.0,52.5,90.29333333333334,152.56,70.0,100.0,74.0,70.0,0.0,69.46333333333332,67.0,69.0,68.0,68.0,3149
2025-03-04 19:00:00,151.14666666666668,0.0,52.333333333333336,90.12333333333332,152.56,70.0,100.0,74.0,70.0,0.0,69.57,67.0,69.0,68.0,68.0,3150
2025-03-04 19:15:00,150.44,0.0,51.66666666666666,89.87666666666667,152.56,70.0,100.0,74.0,70.0,0.0,69.59666666666666,67.0,69.0,68.0,68.0,3151
2025-03-04 19:30:00,150.44,0.0,51.5,89.72000000000001,152.56,70.0,100.0,74.0,70.0,0.0,69.51333333333334,67.0,69.0,68.0,68.0,3152
2025-03-04 19:45:00,151.85333333333332,0.0,51.833333333333336,89.78333333333335,152.56,70.0,100.0,74.0,70.0,0.0,69.52999999999999,67.0,69.0,68.0,68.0,3153
2025-03-04 20:00:00,150.44,0.0,51.5,89.72333333333334,152.56,70.0,98.16333333333334,74.0,70.0,0.0,69.91000000000001,67.0,69.0,68.0,68.0,3154
2025-03-04 20:15:00,152.56,0.0,52.0,89.07666666666667,152.56,70.0,90.15333333333336,74.0,70.0,0.0,70.38666666666667,67.0,69.0,68.0,68.0,3155
2025-03-04 20:30:00,150.44,0.0,52.0,86.01666666666665,152.56,70.0,77.39666666666666,74.0,70.0,0.0,70.86,67.0,69.0,68.0,68.0,3156
2025-03-04 20:45:00,151.85333333333332,0.0,52.0,83.47333333333334,152.56,70.0,69.62333333333333,74.0,70.0,0.0,70.82000000000001,67.0,69.0,68.0,68.0,3157
2025-03-04 21:00:00,151.85333333333332,0.0,51.66666666666666,82.42333333333333,152.56,70.0,65.95666666666666,74.0,70.0,0.0,70.72333333333334,67.0,69.0,68.0,68.0,3158
2025-03-04 21:15:00,151.14666666666668,0.0,51.833333333333336,79.22666666666667,152.56,70.0,57.336666666666666,74.0,70.0,0.0,70.86333333333333,67.0,69.0,68.0,68.0,3159
2025-03-04 21:30:00,150.44,0.0,52.16666666666666,73.40333333333334,152.56,70.0,40.48,74.0,70.0,0.0,71.26666666666667,67.0,69.0,68.0,68.0,3160
2025-03-04 21:45:00,151.14666666666668,0.0,52.0,73.49,152.56,70.0,45.9,74.0,70.0,0.0,70.65333333333334,67.0,69.0,68.0,68.0,3161
2025-03-04 22:00:00,150.44,0.0,52.16666666666666,76.14,152.56,70.0,51.92,74.0,70.0,0.0,70.21,67.0,69.0,68.0,68.0,3162
2025-03-04 22:15:00,151.14666666666668,0.0,51.833333333333336,77.95,152.56,70.0,55.81,74.0,70.0,0.0,69.98,67.0,69.0,68.0,68.0,3163
2025-03-04 22:30:00,151.85333333333332,0.0,52.5,79.15333333333332,152.56,70.0,59.303333333333335,74.0,70.0,0.0,69.83,67.0,69.0,68.0,68.0,3164
2025-03-04 22:45:00,151.14666666666668,0.0,51.833333333333336,80.15666666666667,152.56,70.0,62.03333333333333,74.0,70.0,0.0,69.76666666666667,67.0,69.0,68.0,68.0,3165
2025-03-04 23:00:00,151.85333333333332,0.0,52.333333333333336,82.12666666666667,152.56,70.0,67.43666666666667,74.0,70.0,0.0,69.61,67.0,69.0,68.0,68.0,3166
2025-03-04 23:15:00,151.14666666666668,0.0,52.333333333333336,83.74333333333334,152.56,70.0,71.55666666666666,74.0,70.0,0.0,69.56333333333333,67.0,69.0,68.0,68.0,3167
2025-03-04 23:30:00,149.73333333333332,0.0,52.833333333333336,84.29333333333334,152.56,70.0,73.42999999999999,74.0,70.0,0.0,69.63666666666667,67.0,69.0,68.0,68.0,3168
2025-03-04 23:45:00,151.14666666666668,0.0,53.0,85.11,152.56,70.0,77.42666666666666,74.0,70.0,0.0,69.58,67.0,69.0,68.0,68.0,3169
2025-03-05 00:00:00,151.14666666666668,0.0,53.16666666666666,86.41000000000001,152.56,70.0,82.18333333333334,74.0,70.0,0.0,69.49333333333334,67.0,69.0,68.0,68.0,3170
2025-03-05 00:15:00,153.26666666666668,0.0,52.833333333333336,87.28333333333335,152.56,70.0,85.87,74.0,70.0,0.0,69.48666666666666,67.0,69.0,68.0,68.0,3171
2025-03-05 00:30:00,151.14666666666668,0.0,53.0,87.84666666666665,152.56,70.0,90.36666666666667,74.0,70.0,0.0,69.48333333333333,67.0,69.0,68.0,68.0,3172
2025-03-05 00:45:00,152.56,0.0,52.66666666666666,87.80333333333334,152.56,70.0,92.95666666666666,74.0,70.0,0.0,69.52333333333333,67.0,69.0,68.0,68.0,3173
2025-03-05 01:00:00,151.14666666666668,0.0,53.16666666666666,88.08666666666666,152.56,70.0,94.96999999999998,74.0,70.0,0.0,69.59666666666666,67.0,69.0,68.0,68.0,3174
2025-03-05 01:15:00,151.14666666666668,0.0,53.333333333333336,87.97333333333331,152.56,70.0,93.25,74.0,70.0,0.0,69.77,67.0,69.0,68.0,68.0,3175
2025-03-05 01:30:00,154.68,0.0,53.833333333333336,87.83,152.56,70.0,93.05666666666669,74.0,70.0,0.0,69.86,67.0,69.0,68.0,68.0,3176
2025-03-05 01:45:00,151.14666666666668,0.0,53.333333333333336,87.72666666666667,152.56,70.0,92.37666666666668,74.0,70.0,0.0,69.91,67.0,69.0,68.0,68.0,3177
2025-03-05 02:00:00,152.56,0.0,53.333333333333336,88.00999999999999,152.56,70.0,92.70333333333332,74.0,70.0,0.0,69.92666666666668,67.0,69.0,68.0,68.0,3178
2025-03-05 02:15:00,150.44,0.0,52.833333333333336,88.49666666666667,152.56,70.0,96.11333333333332,74.0,70.0,0.0,69.76333333333334,67.0,69.0,68.0,68.0,3179
2025-03-05 02:30:00,151.85333333333332,0.0,53.5,88.89333333333333,152.56,70.0,100.0,74.0,70.0,0.0,69.54333333333334,67.0,69.0,68.0,68.0,3180
2025-03-05 02:45:00,151.14666666666668,0.0,53.5,88.89333333333333,152.56,70.0,100.0,74.0,70.0,0.0,69.53,67.0,69.0,68.0,68.0,3181
2025-03-05 03:00:00,151.85333333333332,0.0,53.66666666666666,88.71999999999998,152.56,70.0,100.0,74.0,70.0,0.0,69.42666666666666,67.0,69.0,68.0,68.0,3182
2025-03-05 03:15:00,152.56,0.0,54.16666666666666,88.24333333333334,152.56,70.0,100.0,74.0,70.0,0.0,69.46333333333332,67.0,69.0,68.0,68.0,3183
2025-03-05 03:30:00,153.97333333333333,0.0,54.16666666666666,88.04333333333334,152.56,70.0,100.0,74.0,70.0,0.0,69.72666666666667,67.0,69.0,68.0,68.0,3184
2025-03-05 03:45:00,151.14666666666668,0.0,54.16666666666666,88.14333333333333,152.56,70.0,100.0,74.0,70.0,0.0,69.89666666666666,67.0,69.0,68.0,68.0,3185
2025-03-05 04:00:00,150.44,0.0,54.0,88.19,152.56,70.0,100.0,74.0,70.0,0.0,69.98,67.0,69.0,68.0,68.0,3186
2025-03-05 04:15:00,151.14666666666668,0.0,53.66666666666666,88.02333333333333,152.56,70.0,100.0,74.0,70.0,0.0,69.95,67.0,69.0,68.0,68.0,3187
2025-03-05 04:30:00,151.85333333333332,0.0,53.66666666666666,88.06666666666666,152.56,70.0,100.0,74.0,70.0,0.0,69.90333333333332,67.0,69.0,68.0,68.0,3188
2025-03-05 04:45:00,150.44,0.0,54.0,88.05333333333333,152.56,70.0,100.0,74.0,70.0,0.0,69.85333333333334,67.0,69.0,68.0,68.0,3189
2025-03-05 05:00:00,153.26666666666668,0.0,54.16666666666666,87.65333333333332,152.56,70.0,100.0,74.0,70.0,0.0,69.84333333333332,67.0,69.0,68.0,68.0,3190
2025-03-05 05:15:00,151.85333333333332,0.0,53.833333333333336,87.86333333333334,152.56,70.0,100.0,74.0,70.0,0.0,69.77,67.0,69.0,68.0,68.0,3191
2025-03-05 05:30:00,151.14666666666668,0.0,53.833333333333336,87.75,152.56,70.0,100.0,74.0,70.0,0.0,69.75333333333333,67.0,69.0,68.0,68.0,3192
2025-03-05 05:45:00,151.14666666666668,0.0,54.333333333333336,87.76666666666667,152.56,70.0,100.0,74.0,70.0,0.0,69.80666666666667,67.0,69.0,68.0,68.0,3193
2025-03-05 06:00:00,151.14666666666668,0.0,53.66666666666666,94.69,152.56,70.0,95.06333333333332,74.0,70.0,0.0,70.20333333333333,67.0,69.0,68.0,68.0,3194
2025-03-05 06:15:00,150.44,0.0,54.16666666666666,88.21,152.56,70.0,91.38,74.0,70.0,0.0,70.27333333333333,67.0,69.0,68.0,68.0,3195
2025-03-05 06:30:00,153.26666666666668,0.0,54.5,86.20333333333333,152.56,70.0,85.24666666666667,74.0,70.0,0.0,70.39999999999999,67.0,69.0,68.0,68.0,3196
2025-03-05 06:45:00,149.73333333333332,0.0,54.5,87.53000000000002,152.56,70.0,91.62,74.0,70.0,0.0,70.04,67.0,69.0,68.0,68.0,3197
2025-03-05 07:00:00,149.73333333333332,0.0,54.833333333333336,88.21999999999998,152.56,70.0,93.32666666666668,74.0,70.0,0.0,69.96666666666665,67.0,69.0,68.0,68.0,3198
2025-03-05 07:15:00,152.56,0.0,54.333333333333336,88.31333333333333,152.56,70.0,92.52666666666666,74.0,70.0,0.0,70.0,67.0,69.0,68.0,68.0,3199
2025-03-05 07:30:00,150.44,0.0,54.5,88.15333333333332,152.56,70.0,93.55,74.0,70.0,0.0,69.94666666666667,67.0,69.0,68.0,68.0,3200
2025-03-05 07:45:00,150.44,0.0,54.0,87.92333333333333,152.56,70.0,96.42333333333332,74.0,70.0,0.0,69.84333333333333,67.0,69.0,68.0,68.0,3201
2025-03-05 08:00:00,150.44,0.0,54.333333333333336,87.98,152.56,70.0,98.70666666666666,74.0,70.0,0.0,69.81666666666666,67.0,69.0,68.0,68.0,3202
2025-03-05 08:15:00,151.14666666666668,0.0,54.333333333333336,88.14999999999999,152.56,70.0,98.13666666666666,74.0,70.0,0.0,69.88000000000001,67.0,69.0,68.0,68.0,3203
2025-03-05 08:30:00,151.14666666666668,0.0,53.833333333333336,87.57,152.56,70.0,100.0,74.0,70.0,0.0,69.74,67.0,69.0,68.0,68.0,3204
2025-03-05 08:45:00,152.56,0.0,54.333333333333336,94.07666666666668,152.56,70.0,100.0,74.0,70.0,0.0,69.66,67.0,69.0,68.0,68.0,3205
2025-03-05 09:00:00,151.14666666666668,0.0,54.333333333333336,88.92333333333333,152.56,70.0,100.0,74.0,70.0,0.0,69.69666666666666,67.0,69.0,68.0,68.0,3206
2025-03-05 09:15:00,149.73333333333332,0.0,54.833333333333336,93.53,152.56,70.0,100.0,74.0,70.0,0.0,69.61999999999999,67.0,69.0,68.0,68.0,3207
2025-03-05 09:30:00,151.85333333333332,0.0,54.5,88.93666666666667,152.56,70.0,100.0,74.0,70.0,0.0,69.65333333333332,67.0,69.0,68.0,68.0,3208
2025-03-05 09:45:00,151.14666666666668,0.0,54.5,92.67,152.56,70.0,100.0,74.0,70.0,0.0,69.66,67.0,69.0,68.0,68.0,3209
2025-03-05 10:00:00,150.44,0.0,55.0,89.7,152.56,70.0,100.0,74.0,70.0,0.0,69.62666666666667,67.0,69.0,68.0,68.0,3210
2025-03-05 10:15:00,151.85333333333332,0.0,53.833333333333336,92.79333333333334,152.56,70.0,100.0,74.0,70.0,0.0,69.69666666666667,67.0,69.0,68.0,68.0,3211
2025-03-05 10:30:00,150.44,0.0,54.333333333333336,91.31333333333332,152.56,70.0,100.0,74.0,70.0,0.0,69.66666666666667,67.0,69.0,68.0,68.0,3212
2025-03-05 10:45:00,152.56,0.0,54.333333333333336,89.43666666666667,152.56,70.0,100.0,74.0,70.0,0.0,69.63333333333333,67.0,69.0,68.0,68.0,3213
2025-03-05 11:00:00,151.85333333333332,0.0,54.5,94.01666666666668,152.56,70.0,100.0,74.0,70.0,0.0,69.60333333333334,67.0,69.0,68.0,68.0,3214
2025-03-05 11:15:00,151.14666666666668,0.0,54.5,89.47666666666667,152.56,70.0,100.0,74.0,70.0,0.0,69.74,67.0,69.0,68.0,68.0,3215
2025-03-05 11:30:00,149.73333333333332,0.0,53.833333333333336,93.07,152.56,70.0,100.0,74.0,70.0,0.0,69.71333333333332,67.0,69.0,68.0,68.0,3216
2025-03-05 11:45:00,151.85333333333332,0.0,54.5,89.40333333333332,152.56,70.0,100.0,74.0,70.0,0.0,69.72,67.0,69.0,68.0,68.0,3217
2025-03-05 12:00:00,151.14666666666668,0.0,54.16666666666666,94.37666666666668,152.56,70.0,100.0,74.0,70.0,0.0,69.69,67.0,69.0,68.0,68.0,3218
2025-03-05 12:15:00,150.44,0.0,54.16666666666666,94.73,152.56,70.0,100.0,74.0,70.0,0.0,69.90666666666667,67.0,69.0,68.0,68.0,3219
2025-03-05 12:30:00,151.85333333333332,0.0,54.333333333333336,92.30666666666666,152.56,70.0,100.0,74.0,70.0,0.0,69.92999999999999,67.0,69.0,68.0,68.0,3220
2025-03-05 12:45:00,151.85333333333332,0.0,54.66666666666666,91.03666666666668,152.56,70.0,100.0,74.0,70.0,0.0,69.69666666666667,67.0,69.0,68.0,68.0,3221
2025-03-05 13:00:00,153.26666666666668,0.0,54.66666666666666,94.67,152.56,70.0,100.0,74.0,70.0,0.0,69.78,67.0,69.0,68.0,68.0,3222
2025-03-05 13:15:00,151.14666666666668,0.0,54.5,90.26,152.56,70.0,100.0,74.0,70.0,0.0,69.92,67.0,69.0,68.0,68.0,3223
2025-03-05 13:30:00,149.73333333333332,0.0,54.66666666666666,93.78333333333336,152.56,70.0,100.0,74.0,70.0,0.0,69.72666666666667,67.0,69.0,68.0,68.0,3224
2025-03-05 13:45:00,152.56,0.0,54.66666666666666,89.67999999999999,152.56,70.0,100.0,74.0,70.0,0.0,69.80666666666667,67.0,69.0,68.0,68.0,3225
2025-03-05 14:00:00,152.56,0.0,55.0,93.06333333333332,152.56,70.0,100.0,74.0,70.0,0.0,69.73,67.0,69.0,68.0,68.0,3226
2025-03-05 14:15:00,151.14666666666668,0.0,55.16666666666666,89.32333333333334,152.56,70.0,100.0,74.0,70.0,0.0,69.85333333333334,67.0,69.0,68.0,68.0,3227
2025-03-05 14:30:00,152.56,0.0,54.5,92.96,152.56,70.0,100.0,74.0,70.0,0.0,69.73333333333333,67.0,69.0,68.0,68.0,3228
2025-03-05 14:45:00,152.56,0.0,55.5,89.08333333333333,152.56,70.0,100.0,74.0,70.0,0.0,69.64,67.0,69.0,68.0,68.0,3229
2025-03-05 15:00:00,151.14666666666668,0.0,54.833333333333336,92.18,152.56,70.0,100.0,74.0,70.0,0.0,69.78333333333332,67.0,69.0,68.0,68.0,3230
2025-03-05 15:15:00,151.85333333333332,0.0,55.5,90.88,152.56,70.0,100.0,74.0,70.0,0.0,69.82,67.0,69.0,68.0,68.0,3231
2025-03-05 15:30:00,149.02666666666667,0.0,54.833333333333336,93.70333333333332,152.56,70.0,100.0,74.0,70.0,0.0,69.81333333333333,67.0,69.0,68.0,68.0,3232
2025-03-05 15:45:00,151.85333333333332,0.0,55.16666666666666,93.64666666666666,152.56,70.0,100.0,74.0,70.0,0.0,69.84,67.0,69.0,68.0,68.0,3233
2025-03-05 16:00:00,149.73333333333332,0.0,55.333333333333336,93.26666666666668,152.56,70.0,100.0,74.0,70.0,0.0,69.85,67.0,69.0,68.0,68.0,3234
2025-03-05 16:15:00,151.85333333333332,0.0,55.5,92.72333333333334,152.56,70.0,100.0,74.0,70.0,0.0,69.82666666666667,67.0,69.0,68.0,68.0,3235
2025-03-05 16:30:00,151.85333333333332,0.0,55.833333333333336,92.48666666666668,152.56,70.0,100.0,74.0,70.0,0.0,69.82,67.0,69.0,68.0,68.0,3236
2025-03-05 16:45:00,149.02666666666667,0.0,55.66666666666666,92.10666666666668,152.56,70.0,100.0,74.0,70.0,0.0,69.76333333333334,67.0,69.0,68.0,68.0,3237
2025-03-05 17:00:00,153.97333333333333,0.0,55.833333333333336,91.75,152.56,70.0,100.0,74.0,70.0,0.0,69.71666666666665,67.0,69.0,68.0,68.0,3238
2025-03-05 17:15:00,151.85333333333332,0.0,55.66666666666666,92.07666666666668,152.56,70.0,100.0,74.0,70.0,0.0,69.73333333333333,67.0,69.0,68.0,68.0,3239
2025-03-05 17:30:00,151.14666666666668,0.0,55.833333333333336,91.54,152.56,70.0,100.0,74.0,70.0,0.0,69.71,67.0,69.0,68.0,68.0,3240
2025-03-05 17:45:00,151.85333333333332,0.0,56.333333333333336,91.76333333333332,152.56,70.0,100.0,74.0,70.0,0.0,69.71333333333332,67.0,69.0,68.0,68.0,3241
2025-03-05 18:00:00,151.14666666666668,0.0,56.16666666666666,91.7,152.56,70.0,97.05666666666669,74.0,70.0,0.0,70.02999999999999,67.0,69.0,68.0,68.0,3242
2025-03-05 18:15:00,151.14666666666668,0.0,56.16666666666666,90.81333333333332,152.56,70.0,88.79333333333334,74.0,70.0,0.0,70.42999999999999,67.0,69.0,68.0,68.0,3243
2025-03-05 18:30:00,153.97333333333333,0.0,56.5,89.29333333333334,152.56,70.0,80.99,74.0,70.0,0.0,70.61666666666667,67.0,69.0,68.0,68.0,3244
2025-03-05 18:45:00,151.85333333333332,0.0,56.833333333333336,88.17,152.56,70.0,78.73,74.0,70.0,0.0,70.49666666666667,67.0,69.0,68.0,68.0,3245
2025-03-05 19:00:00,153.26666666666668,0.0,56.833333333333336,90.34666666666664,152.56,70.0,89.20666666666666,74.0,70.0,0.0,69.92666666666666,67.0,69.0,68.0,68.0,3246
2025-03-05 19:15:00,154.68,0.0,57.0,90.71,152.56,70.0,91.53666666666668,74.0,70.0,0.0,69.85,67.0,69.0,68.0,68.0,3247
2025-03-05 19:30:00,149.73333333333332,0.0,56.5,91.41333333333334,152.56,70.0,96.36,74.0,70.0,0.0,69.69666666666666,67.0,69.0,68.0,68.0,3248
2025-03-05 19:45:00,153.26666666666668,0.0,56.66666666666666,91.19666666666669,152.56,70.0,99.34333333333332,74.0,70.0,0.0,69.60666666666667,67.0,69.0,68.0,68.0,3249
2025-03-05 20:00:00,149.02666666666667,0.0,57.333333333333336,91.31666666666666,152.56,70.0,100.0,74.0,70.0,0.0,69.55666666666666,67.0,69.0,68.0,68.0,3250
2025-03-05 20:15:00,151.14666666666668,0.0,57.333333333333336,91.58666666666666,152.56,70.0,100.0,74.0,70.0,0.0,69.50666666666666,67.0,69.0,68.0,68.0,3251
2025-03-05 20:30:00,151.14666666666668,0.0,57.16666666666666,91.71666666666664,152.56,70.0,100.0,74.0,70.0,0.0,69.43333333333334,67.0,69.0,68.0,68.0,3252
2025-03-05 20:45:00,152.56,0.0,57.333333333333336,91.32666666666668,152.56,70.0,100.0,74.0,70.0,0.0,69.38333333333334,67.0,69.0,68.0,68.0,3253
2025-03-05 21:00:00,151.85333333333332,0.0,57.0,90.81333333333332,152.56,70.0,100.0,74.0,70.0,0.0,69.42,67.0,69.0,68.0,68.0,3254
2025-03-05 21:15:00,150.44,0.0,57.66666666666666,91.05666666666669,152.56,70.0,100.0,74.0,70.0,0.0,69.29,67.0,69.0,68.0,68.0,3255
2025-03-05 21:30:00,151.85333333333332,0.0,57.5,90.95666666666666,152.56,70.0,100.0,74.0,70.0,0.0,69.28666666666668,67.0,69.0,68.0,68.0,3256
2025-03-05 21:45:00,151.85333333333332,0.0,57.333333333333336,90.78666666666668,152.56,70.0,100.0,74.0,70.0,0.0,69.28,67.0,69.0,68.0,68.0,3257
2025-03-05 22:00:00,154.68,0.0,57.16666666666666,90.41666666666669,152.56,70.0,100.0,74.0,70.0,0.0,69.22333333333334,67.0,69.0,68.0,68.0,3258
2025-03-05 22:15:00,150.44,0.0,57.5,90.25,152.56,70.0,100.0,74.0,70.0,0.0,69.27333333333333,67.0,69.0,68.0,68.0,3259
2025-03-05 22:30:00,151.85333333333332,0.0,57.333333333333336,89.77,152.56,70.0,100.0,74.0,70.0,0.0,69.26666666666667,67.0,69.0,68.0,68.0,3260
2025-03-05 22:45:00,151.85333333333332,0.0,57.333333333333336,89.39,152.56,70.0,100.0,74.0,70.0,0.0,69.25333333333333,67.0,69.0,68.0,68.0,3261
2025-03-05 23:00:00,151.85333333333332,0.0,56.833333333333336,89.79666666666667,152.56,70.0,100.0,74.0,70.0,0.0,69.26666666666667,67.0,69.0,68.0,68.0,3262
2025-03-05 23:15:00,151.85333333333332,0.0,56.833333333333336,89.91000000000001,152.56,70.0,100.0,74.0,70.0,0.0,69.21333333333332,67.0,69.0,68.0,68.0,3263
2025-03-05 23:30:00,151.85333333333332,0.0,56.833333333333336,89.91333333333334,152.56,70.0,100.0,74.0,70.0,0.0,69.32333333333334,67.0,69.0,68.0,68.0,3264
2025-03-05 23:45:00,153.97333333333333,0.0,57.5,90.13333333333333,152.56,70.0,100.0,74.0,70.0,0.0,69.74,67.0,69.0,68.0,68.0,3265
2025-03-06 00:00:00,152.56,0.0,57.333333333333336,89.82000000000001,152.56,70.0,99.67666666666666,74.0,70.0,0.0,69.95,67.0,69.0,68.0,68.0,3266
2025-03-06 00:15:00,149.73333333333332,0.0,57.833333333333336,88.77,152.56,70.0,90.28000000000002,74.0,70.0,0.0,70.35666666666667,67.0,69.0,68.0,68.0,3267
2025-03-06 00:30:00,150.44,0.0,57.16666666666666,88.14999999999999,152.56,70.0,85.34333333333332,74.0,70.0,0.0,70.42666666666666,67.0,69.0,68.0,68.0,3268
2025-03-06 00:45:00,149.73333333333332,0.0,57.5,87.28000000000002,152.56,70.0,82.18666666666667,74.0,70.0,0.0,70.43333333333334,67.0,69.0,68.0,68.0,3269
2025-03-06 01:00:00,151.85333333333332,0.0,57.333333333333336,85.94,152.56,70.0,75.39,74.0,70.0,0.0,70.58666666666666,67.0,69.0,68.0,68.0,3270
2025-03-06 01:15:00,151.14666666666668,0.0,57.0,84.23,152.56,70.0,69.33999999999999,74.0,70.0,0.0,70.65333333333334,67.0,69.0,68.0,68.0,3271
2025-03-06 01:30:00,150.44,0.0,57.66666666666666,78.24666666666667,152.56,70.0,50.67666666666667,74.0,70.0,0.0,71.27,67.0,69.0,68.0,68.0,3272
2025-03-06 01:45:00,151.14666666666668,0.0,58.333333333333336,79.31,152.56,70.0,59.05,74.0,70.0,0.0,70.48,67.0,69.0,68.0,68.0,3273
2025-03-06 02:00:00,153.26666666666668,0.0,58.16666666666666,82.60000000000001,152.56,70.0,66.37666666666667,74.0,70.0,0.0,70.01,67.0,69.0,68.0,68.0,3274
2025-03-06 02:15:00,151.14666666666668,0.0,57.833333333333336,84.32,152.56,70.0,72.80666666666666,74.0,70.0,0.0,69.71666666666667,67.0,69.0,68.0,68.0,3275
2025-03-06 02:30:00,150.44,0.0,57.833333333333336,86.27666666666666,152.56,70.0,78.87333333333333,74.0,70.0,0.0,69.55,67.0,69.0,68.0,68.0,3276
2025-03-06 02:45:00,152.56,0.0,57.833333333333336,88.15333333333335,152.56,70.0,86.01333333333332,74.0,70.0,0.0,69.38666666666667,67.0,69.0,68.0,68.0,3277
2025-03-06 03:00:00,150.44,0.0,58.0,89.28000000000002,152.56,70.0,91.93333333333334,74.0,70.0,0.0,69.34333333333333,67.0,69.0,68.0,68.0,3278
2025-03-06 03:15:00,151.85333333333332,0.0,57.5,89.69,152.56,70.0,97.34333333333332,74.0,70.0,0.0,69.31666666666666,67.0,69.0,68.0,68.0,3279
2025-03-06 03:30:00,150.44,0.0,58.16666666666666,89.87333333333333,152.56,70.0,100.0,74.0,70.0,0.0,69.25333333333333,67.0,69.0,68.0,68.0,3280
2025-03-06 03:45:00,151.85333333333332,0.0,58.16666666666666,89.65333333333332,152.56,70.0,100.0,74.0,70.0,0.0,69.24000000000001,67.0,69.0,68.0,68.0,3281
2025-03-06 04:00:00,149.73333333333332,0.0,58.16666666666666,89.13333333333333,152.56,70.0,94.25666666666666,74.0,70.0,0.0,70.05333333333333,67.0,69.0,68.0,68.0,3282
2025-03-06 04:15:00,151.14666666666668,0.0,57.833333333333336,89.02333333333333,152.56,70.0,93.55666666666669,74.0,70.0,0.0,70.13666666666667,67.0,69.0,68.0,68.0,3283
2025-03-06 04:30:00,153.97333333333333,0.0,58.0,89.26333333333334,152.56,70.0,95.16,74.0,70.0,0.0,70.01666666666667,67.0,69.0,68.0,68.0,3284
2025-03-06 04:45:00,152.56,0.0,57.66666666666666,89.10333333333334,152.56,70.0,93.99,74.0,70.0,0.0,70.06666666666666,67.0,69.0,68.0,68.0,3285
2025-03-06 05:00:00,149.02666666666667,0.0,57.833333333333336,88.95333333333333,152.56,70.0,94.34,74.0,70.0,0.0,70.01666666666667,67.0,69.0,68.0,68.0,3286
2025-03-06 05:15:00,151.85333333333332,0.0,57.5,89.04333333333334,152.56,70.0,95.28000000000002,74.0,70.0,0.0,69.96666666666665,67.0,69.0,68.0,68.0,3287
2025-03-06 05:30:00,152.56,0.0,58.0,89.00999999999999,152.56,70.0,95.49,74.0,70.0,0.0,69.96666666666665,67.0,69.0,68.0,68.0,3288
2025-03-06 05:45:00,151.14666666666668,0.0,58.0,88.81333333333333,152.56,70.0,95.50666666666666,74.0,70.0,0.0,69.97333333333334,67.0,69.0,68.0,68.0,3289
2025-03-06 06:00:00,152.56,0.0,58.0,88.95333333333333,152.56,70.0,94.50333333333332,74.0,70.0,0.0,70.02666666666666,67.0,69.0,68.0,68.0,3290
2025-03-06 06:15:00,149.02666666666667,0.0,58.333333333333336,88.82666666666667,152.56,70.0,93.74,74.0,70.0,0.0,70.03666666666668,67.0,69.0,68.0,68.0,3291
2025-03-06 06:30:00,153.26666666666668,0.0,57.5,88.93333333333334,152.56,70.0,93.14333333333332,74.0,70.0,0.0,70.05,67.0,69.0,68.0,68.0,3292
2025-03-06 06:45:00,151.85333333333332,0.0,58.0,88.77333333333333,152.56,70.0,91.58,74.0,70.0,0.0,70.10666666666667,67.0,69.0,68.0,68.0,3293
2025-03-06 07:00:00,149.73333333333332,0.0,58.5,88.13999999999999,152.56,70.0,89.48,74.0,70.0,0.0,70.14666666666666,67.0,69.0,68.0,68.0,3294
2025-03-06 07:15:00,151.14666666666668,0.0,57.833333333333336,88.18,152.56,70.0,88.96999999999998,74.0,70.0,0.0,70.12,67.0,69.0,68.0,68.0,3295
2025-03-06 07:30:00,152.56,0.0,58.0,87.75999999999999,152.56,70.0,87.24666666666667,74.0,70.0,0.0,70.14999999999999,67.0,69.0,68.0,68.0,3296
2025-03-06 07:45:00,152.56,0.0,58.0,87.61000000000001,152.56,70.0,85.49,74.0,70.0,0.0,70.17666666666666,67.0,69.0,68.0,68.0,3297
2025-03-06 08:00:00,151.14666666666668,0.0,57.833333333333336,86.64666666666666,152.56,70.0,83.41666666666667,74.0,70.0,0.0,70.2,67.0,69.0,68.0,68.0,3298
2025-03-06 08:15:00,149.73333333333332,0.0,57.66666666666666,86.55,152.56,70.0,83.08,74.0,70.0,0.0,70.14999999999999,67.0,69.0,68.0,68.0,3299
2025-03-06 08:30:00,149.73333333333332,0.0,57.833333333333336,86.70333333333333,152.56,70.0,82.63666666666667,74.0,70.0,0.0,70.12,67.0,69.0,68.0,68.0,3300
2025-03-06 08:45:00,152.56,0.0,57.833333333333336,86.36000000000001,152.56,70.0,81.64666666666666,74.0,70.0,0.0,70.12,67.0,69.0,68.0,68.0,3301
2025-03-06 09:00:00,153.26666666666668,0.0,56.66666666666666,86.00333333333333,152.56,70.0,80.46333333333332,74.0,70.0,0.0,70.13333333333334,67.0,69.0,68.0,68.0,3302
2025-03-06 09:15:00,150.44,0.0,57.0,85.41333333333334,152.56,70.0,79.03,74.0,70.0,0.0,70.14,67.0,69.0,68.0,68.0,3303
2025-03-06 09:30:00,147.61333333333332,0.0,57.0,85.33333333333333,152.56,70.0,78.49333333333333,74.0,70.0,0.0,70.12,67.0,69.0,68.0,68.0,3304
2025-03-06 09:45:00,151.14666666666668,0.0,57.16666666666666,84.88666666666667,152.56,70.0,77.44333333333333,74.0,70.0,0.0,70.12,67.0,69.0,68.0,68.0,3305
2025-03-06 10:00:00,151.14666666666668,0.0,57.66666666666666,84.67999999999999,152.56,70.0,76.45,74.0,70.0,0.0,70.12,67.0,69.0,68.0,68.0,3306
2025-03-06 10:15:00,149.02666666666667,0.0,56.5,84.42,152.56,70.0,75.61999999999999,74.0,70.0,0.0,70.11666666666667,67.0,69.0,68.0,68.0,3307
2025-03-06 10:30:00,152.56,0.0,57.333333333333336,84.39,152.56,70.0,74.86999999999999,74.0,70.0,0.0,70.11333333333333,67.0,69.0,68.0,68.0,3308
2025-03-06 10:45:00,152.56,0.0,57.16666666666666,84.05333333333334,152.56,70.0,73.63666666666667,74.0,70.0,0.0,70.12,67.0,69.0,68.0,68.0,3309
2025-03-06 11:00:00,149.73333333333332,0.0,57.16666666666666,83.57666666666667,152.56,70.0,72.59666666666668,74.0,70.0,0.0,70.12,67.0,69.0,68.0,68.0,3310
2025-03-06 11:15:00,151.85333333333332,0.0,57.66666666666666,83.26333333333334,152.56,70.0,71.91333333333334,74.0,70.0,0.0,70.11333333333333,67.0,69.0,68.0,68.0,3311
2025-03-06 11:30:00,151.14666666666668,0.0,57.333333333333336,83.17,152.56,70.0,70.89666666666666,74.0,70.0,0.0,70.11333333333333,67.0,69.0,68.0,68.0,3312
2025-03-06 11:45:00,150.44,0.0,57.66666666666666,82.74,152.56,70.0,69.83666666666666,74.0,70.0,0.0,70.12,67.0,69.0,68.0,68.0,3313
2025-03-06 12:00:00,151.14666666666668,0.0,57.66666666666666,82.41000000000001,152.56,70.0,69.17333333333333,74.0,70.0,0.0,70.10666666666667,67.0,69.0,68.0,68.0,3314
2025-03-06 12:15:00,150.44,0.0,57.66666666666666,82.23,152.56,70.0,68.60333333333334,74.0,70.0,0.0,70.09,67.0,69.0,68.0,68.0,3315
2025-03-06 12:30:00,152.56,0.0,57.333333333333336,81.24333333333334,152.56,70.0,66.10333333333334,74.0,70.0,0.0,70.16333333333334,67.0,69.0,68.0,68.0,3316
2025-03-06 12:45:00,150.44,0.0,58.0,82.61999999999999,152.56,70.0,70.27,74.0,70.0,0.0,69.90333333333332,67.0,69.0,68.0,68.0,3317
2025-03-06 13:00:00,153.26666666666668,0.0,57.66666666666666,85.03333333333333,152.56,70.0,77.76666666666667,74.0,70.0,0.0,69.63,67.0,69.0,68.0,68.0,3318
2025-03-06 13:15:00,152.56,0.0,58.66666666666666,86.11,152.56,70.0,81.76,74.0,70.0,0.0,69.56,67.0,69.0,68.0,68.0,3319
2025-03-06 13:30:00,153.26666666666668,0.0,57.66666666666666,87.05,152.56,70.0,85.72000000000001,74.0,70.0,0.0,69.54333333333334,67.0,69.0,68.0,68.0,3320
2025-03-06 13:45:00,151.14666666666668,0.0,58.0,88.20666666666666,152.56,70.0,90.91666666666669,74.0,70.0,0.0,69.47666666666667,67.0,69.0,68.0,68.0,3321
2025-03-06 14:00:00,149.73333333333332,0.0,57.66666666666666,88.50666666666666,152.56,70.0,95.57,74.0,70.0,0.0,69.44,67.0,69.0,68.0,68.0,3322
2025-03-06 14:15:00,151.14666666666668,0.0,58.0,88.52666666666666,152.56,70.0,99.24333333333334,74.0,70.0,0.0,69.42666666666666,67.0,69.0,68.0,68.0,3323
2025-03-06 14:30:00,151.14666666666668,0.0,57.66666666666666,88.90333333333332,152.56,70.0,100.0,74.0,70.0,0.0,69.42666666666666,67.0,69.0,68.0,68.0,3324
2025-03-06 14:45:00,150.44,0.0,58.16666666666666,88.75,152.56,70.0,100.0,74.0,70.0,0.0,69.38666666666667,67.0,69.0,68.0,68.0,3325
2025-03-06 15:00:00,152.56,0.0,57.833333333333336,89.02999999999999,152.56,70.0,100.0,74.0,70.0,0.0,69.39666666666666,67.0,69.0,68.0,68.0,3326
2025-03-06 15:15:00,150.44,0.0,58.5,89.32333333333332,152.56,70.0,100.0,74.0,70.0,0.0,69.5,67.0,69.0,68.0,68.0,3327
2025-03-06 15:30:00,151.14666666666668,0.0,58.0,89.21999999999998,152.56,70.0,100.0,74.0,70.0,0.0,69.50666666666666,67.0,69.0,68.0,68.0,3328
2025-03-06 15:45:00,150.44,0.0,58.0,89.47333333333331,152.56,70.0,100.0,74.0,70.0,0.0,69.45666666666666,67.0,69.0,68.0,68.0,3329
2025-03-06 16:00:00,151.85333333333332,0.0,58.333333333333336,89.75666666666666,152.56,70.0,100.0,74.0,70.0,0.0,69.52333333333333,67.0,69.0,68.0,68.0,3330
2025-03-06 16:15:00,153.97333333333333,0.0,57.833333333333336,89.91333333333334,152.56,70.0,100.0,74.0,70.0,0.0,69.57,67.0,69.0,68.0,68.0,3331
2025-03-06 16:30:00,149.02666666666667,0.0,57.333333333333336,90.32,152.56,70.0,100.0,74.0,70.0,0.0,69.56333333333333,67.0,69.0,68.0,68.0,3332
2025-03-06 16:45:00,152.56,0.0,57.66666666666666,90.71,152.56,70.0,100.0,74.0,70.0,0.0,69.57,67.0,69.0,68.0,68.0,3333
2025-03-06 17:00:00,151.85333333333332,0.0,57.0,90.78666666666668,152.56,70.0,100.0,74.0,70.0,0.0,69.55,67.0,69.0,68.0,68.0,3334
2025-03-06 17:15:00,149.73333333333332,0.0,57.16666666666666,90.91,152.56,70.0,100.0,74.0,70.0,0.0,69.56333333333333,67.0,69.0,68.0,68.0,3335
2025-03-06 17:30:00,153.26666666666668,0.0,57.66666666666666,91.44333333333334,152.56,70.0,100.0,74.0,70.0,0.0,69.57,67.0,69.0,68.0,68.0,3336
2025-03-06 17:45:00,151.14666666666668,0.0,57.16666666666666,91.38333333333333,152.56,70.0,100.0,74.0,70.0,0.0,69.60333333333334,67.0,69.0,68.0,68.0,3337
2025-03-06 18:00:00,150.44,0.0,57.0,91.57666666666668,152.56,70.0,100.0,74.0,70.0,0.0,69.58999999999999,67.0,69.0,68.0,68.0,3338
2025-03-06 18:15:00,151.14666666666668,0.0,57.66666666666666,92.31,152.56,70.0,100.0,74.0,70.0,0.0,69.70666666666666,67.0,69.0,68.0,68.0,3339
2025-03-06 18:30:00,154.68,0.0,57.66666666666666,92.03666666666668,152.56,70.0,100.0,74.0,70.0,0.0,69.73333333333333,67.0,69.0,68.0,68.0,3340
2025-03-06 18:45:00,152.56,0.0,57.16666666666666,92.29333333333334,152.56,70.0,100.0,74.0,70.0,0.0,69.68333333333334,67.0,69.0,68.0,68.0,3341
2025-03-06 19:00:00,151.85333333333332,0.0,57.16666666666666,92.33666666666666,152.56,70.0,100.0,74.0,70.0,0.0,69.70333333333333,67.0,69.0,68.0,68.0,3342
2025-03-06 19:15:00,149.73333333333332,0.0,56.5,92.55666666666669,152.56,70.0,100.0,74.0,70.0,0.0,69.74,67.0,69.0,68.0,68.0,3343
2025-03-06 19:30:00,150.44,0.0,56.833333333333336,92.73333333333332,152.56,70.0,100.0,74.0,70.0,0.0,69.82666666666667,67.0,69.0,68.0,68.0,3344
2025-03-06 19:45:00,151.14666666666668,0.0,56.5,92.81,152.56,70.0,100.0,74.0,70.0,0.0,69.85000000000001,67.0,69.0,68.0,68.0,3345
2025-03-06 20:00:00,150.44,0.0,56.0,93.05666666666669,152.56,70.0,100.0,74.0,70.0,0.0,69.92333333333333,67.0,69.0,68.0,68.0,3346
2025-03-06 20:15:00,149.73333333333332,0.0,55.833333333333336,93.10666666666668,152.56,70.0,100.0,74.0,70.0,0.0,69.96,67.0,69.0,68.0,68.0,3347
2025-03-06 20:30:00,151.85333333333332,0.0,55.5,93.42666666666666,152.56,70.0,100.0,74.0,70.0,0.0,69.89666666666666,67.0,69.0,68.0,68.0,3348
2025-03-06 20:45:00,150.44,0.0,55.66666666666666,93.55666666666669,152.56,70.0,100.0,74.0,70.0,0.0,69.85666666666667,67.0,69.0,68.0,68.0,3349
2025-03-06 21:00:00,150.44,0.0,55.66666666666666,93.89,152.56,70.0,99.99666666666668,74.0,70.0,0.0,69.93333333333334,67.0,69.0,68.0,68.0,3350
2025-03-06 21:15:00,151.85333333333332,0.0,56.0,94.03333333333336,152.56,70.0,100.0,74.0,70.0,0.0,69.95,67.0,69.0,68.0,68.0,3351
2025-03-06 21:30:00,152.56,0.0,56.5,94.10666666666668,152.56,70.0,100.0,74.0,70.0,0.0,69.87666666666667,67.0,69.0,68.0,68.0,3352
2025-03-06 21:45:00,151.14666666666668,0.0,55.833333333333336,93.86333333333334,152.56,70.0,100.0,74.0,70.0,0.0,69.84333333333333,67.0,69.0,68.0,68.0,3353
2025-03-06 22:00:00,150.44,0.0,56.0,93.81333333333332,152.56,70.0,100.0,74.0,70.0,0.0,69.91,67.0,69.0,68.0,68.0,3354
2025-03-06 22:15:00,151.85333333333332,0.0,56.833333333333336,93.88333333333333,152.56,70.0,100.0,74.0,70.0,0.0,69.96,67.0,69.0,68.0,68.0,3355
2025-03-06 22:30:00,151.14666666666668,0.0,56.833333333333336,93.79333333333334,152.56,70.0,100.0,74.0,70.0,0.0,69.92333333333333,67.0,69.0,68.0,68.0,3356
2025-03-06 22:45:00,151.14666666666668,0.0,57.333333333333336,93.50333333333332,152.56,70.0,100.0,74.0,70.0,0.0,69.93666666666667,67.0,69.0,68.0,68.0,3357
2025-03-06 23:00:00,153.97333333333333,0.0,56.833333333333336,93.46999999999998,152.56,70.0,100.0,74.0,70.0,0.0,69.96666666666665,67.0,69.0,68.0,68.0,3358
2025-03-06 23:15:00,151.14666666666668,0.0,56.5,93.06333333333332,152.56,70.0,100.0,74.0,70.0,0.0,69.87666666666667,67.0,69.0,68.0,68.0,3359
2025-03-06 23:30:00,151.14666666666668,0.0,56.5,92.77333333333333,152.56,70.0,100.0,74.0,70.0,0.0,69.82333333333334,67.0,69.0,68.0,68.0,3360
2025-03-06 23:45:00,153.26666666666668,0.0,56.16666666666666,92.35333333333334,152.56,70.0,100.0,74.0,70.0,0.0,69.72666666666667,67.0,69.0,68.0,68.0,3361
2025-03-07 00:00:00,152.56,0.0,56.66666666666666,92.12,152.56,70.0,100.0,74.0,70.0,0.0,69.66,67.0,69.0,68.0,68.0,3362
2025-03-07 00:15:00,151.85333333333332,0.0,57.0,91.86333333333334,152.56,70.0,100.0,74.0,70.0,0.0,69.58666666666666,67.0,69.0,68.0,68.0,3363
2025-03-07 00:30:00,152.56,0.0,57.16666666666666,91.78333333333336,152.56,70.0,100.0,74.0,70.0,0.0,69.45666666666666,67.0,69.0,68.0,68.0,3364
2025-03-07 00:45:00,151.85333333333332,0.0,57.833333333333336,91.46,152.56,70.0,100.0,74.0,70.0,0.0,69.41333333333334,67.0,69.0,68.0,68.0,3365
2025-03-07 01:00:00,151.85333333333332,0.0,57.833333333333336,91.46999999999998,152.56,70.0,100.0,74.0,70.0,0.0,69.36333333333333,67.0,69.0,68.0,68.0,3366
2025-03-07 01:15:00,151.85333333333332,0.0,58.16666666666666,91.23,152.56,70.0,100.0,74.0,70.0,0.0,69.28666666666668,67.0,69.0,68.0,68.0,3367
2025-03-07 01:30:00,153.26666666666668,0.0,58.0,91.15,152.56,70.0,100.0,74.0,70.0,0.0,69.25333333333333,67.0,69.0,68.0,68.0,3368
2025-03-07 01:45:00,151.14666666666668,0.0,58.5,90.91666666666669,152.56,70.0,100.0,74.0,70.0,0.0,69.18,67.0,69.0,68.0,68.0,3369
2025-03-07 02:00:00,150.44,0.0,58.5,90.84333333333332,152.56,70.0,100.0,74.0,70.0,0.0,69.14999999999999,67.0,69.0,68.0,68.0,3370
2025-03-07 02:15:00,151.14666666666668,0.0,58.5,90.64333333333332,152.56,70.0,100.0,74.0,70.0,0.0,69.11333333333333,67.0,69.0,68.0,68.0,3371
2025-03-07 02:30:00,149.73333333333332,0.0,58.833333333333336,90.66666666666669,152.56,70.0,100.0,74.0,70.0,0.0,69.06333333333333,67.0,69.0,68.0,68.0,3372
2025-03-07 02:45:00,149.73333333333332,0.0,58.833333333333336,90.43,152.56,70.0,100.0,74.0,70.0,0.0,69.04666666666667,67.0,69.0,68.0,68.0,3373
2025-03-07 03:00:00,151.85333333333332,0.0,59.0,90.30333333333331,152.56,70.0,100.0,74.0,70.0,0.0,69.07666666666667,67.0,69.0,68.0,68.0,3374
2025-03-07 03:15:00,151.85333333333332,0.0,59.333333333333336,90.44,152.56,70.0,100.0,74.0,70.0,0.0,69.02333333333333,67.0,69.0,68.0,68.0,3375
2025-03-07 03:30:00,151.85333333333332,0.0,59.66666666666666,90.65666666666668,152.56,70.0,100.0,74.0,70.0,0.0,69.01,67.0,69.0,68.0,68.0,3376
2025-03-07 03:45:00,152.56,0.0,59.0,90.55,152.56,70.0,100.0,74.0,70.0,0.0,69.02666666666667,67.0,69.0,68.0,68.0,3377
2025-03-07 04:00:00,153.26666666666668,0.0,59.5,90.55666666666669,152.56,70.0,100.0,74.0,70.0,0.0,69.01666666666667,67.0,69.0,68.0,68.0,3378
2025-03-07 04:15:00,151.14666666666668,0.0,58.833333333333336,90.53000000000002,152.56,70.0,100.0,74.0,70.0,0.0,68.99,67.0,69.0,68.0,68.0,3379
2025-03-07 04:30:00,151.14666666666668,0.0,58.833333333333336,90.68333333333332,152.56,70.0,100.0,74.0,70.0,0.0,69.01,67.0,69.0,68.0,68.0,3380
2025-03-07 04:45:00,149.73333333333332,0.0,59.5,90.85666666666668,152.56,70.0,100.0,74.0,70.0,0.0,69.06,67.0,69.0,68.0,68.0,3381
2025-03-07 05:00:00,153.26666666666668,0.0,59.66666666666666,90.49333333333334,152.56,70.0,100.0,74.0,70.0,0.0,69.05666666666667,67.0,69.0,68.0,68.0,3382
2025-03-07 05:15:00,151.14666666666668,0.0,59.0,90.5,152.56,70.0,100.0,74.0,70.0,0.0,69.02333333333333,67.0,69.0,68.0,68.0,3383
2025-03-07 05:30:00,151.14666666666668,0.0,59.0,90.23666666666666,152.56,70.0,100.0,74.0,70.0,0.0,69.03666666666668,67.0,69.0,68.0,68.0,3384
2025-03-07 05:45:00,151.85333333333332,0.0,59.833333333333336,90.20666666666666,152.56,70.0,100.0,74.0,70.0,0.0,69.11666666666666,67.0,69.0,68.0,68.0,3385
2025-03-07 06:00:00,151.85333333333332,0.0,59.0,90.03333333333335,152.56,70.0,100.0,74.0,70.0,0.0,69.13333333333334,67.0,69.0,68.0,68.0,3386
2025-03-07 06:15:00,148.32,0.0,58.833333333333336,90.16333333333334,152.56,70.0,100.0,74.0,70.0,0.0,69.11333333333333,67.0,69.0,68.0,68.0,3387
2025-03-07 06:30:00,153.26666666666668,0.0,59.333333333333336,90.17333333333332,152.56,70.0,100.0,74.0,70.0,0.0,69.12666666666667,67.0,69.0,68.0,68.0,3388
2025-03-07 06:45:00,149.73333333333332,0.0,58.833333333333336,90.17,152.56,70.0,100.0,74.0,70.0,0.0,69.15,67.0,69.0,68.0,68.0,3389
2025-03-07 07:00:00,151.85333333333332,0.0,59.16666666666666,90.29,152.56,70.0,100.0,74.0,70.0,0.0,69.15666666666668,67.0,69.0,68.0,68.0,3390
2025-03-07 07:15:00,151.14666666666668,0.0,59.5,90.32,152.56,70.0,100.0,74.0,70.0,0.0,69.15,67.0,69.0,68.0,68.0,3391
2025-03-07 07:30:00,151.85333333333332,0.0,59.16666666666666,90.25,152.56,70.0,100.0,74.0,70.0,0.0,69.14333333333333,67.0,69.0,68.0,68.0,3392
2025-03-07 07:45:00,151.14666666666668,0.0,59.66666666666666,90.25333333333332,152.56,70.0,100.0,74.0,70.0,0.0,69.20666666666666,67.0,69.0,68.0,68.0,3393
2025-03-07 08:00:00,152.56,0.0,59.0,90.31333333333332,152.56,70.0,100.0,74.0,70.0,0.0,69.17666666666666,67.0,69.0,68.0,68.0,3394
2025-03-07 08:15:00,151.14666666666668,0.0,59.16666666666666,90.44666666666669,152.56,70.0,100.0,74.0,70.0,0.0,69.20333333333333,67.0,69.0,68.0,68.0,3395
2025-03-07 08:30:00,150.44,0.0,59.5,90.51333333333332,152.56,70.0,100.0,74.0,70.0,0.0,69.22666666666667,67.0,69.0,68.0,68.0,3396
2025-03-07 08:45:00,152.56,0.0,58.833333333333336,90.39333333333332,152.56,70.0,100.0,74.0,70.0,0.0,69.24333333333334,67.0,69.0,68.0,68.0,3397
2025-03-07 09:00:00,151.85333333333332,0.0,58.66666666666666,90.53666666666668,152.56,70.0,100.0,74.0,70.0,0.0,69.21,67.0,69.0,68.0,68.0,3398
2025-03-07 09:15:00,151.14666666666668,0.0,58.66666666666666,90.71,152.56,70.0,100.0,74.0,70.0,0.0,69.15,67.0,69.0,68.0,68.0,3399
2025-03-07 09:30:00,151.85333333333332,0.0,59.333333333333336,90.61333333333334,152.56,70.0,100.0,74.0,70.0,0.0,69.12666666666667,67.0,69.0,68.0,68.0,3400
2025-03-07 09:45:00,153.26666666666668,0.0,58.833333333333336,90.63333333333333,152.56,70.0,100.0,74.0,70.0,0.0,69.15,67.0,69.0,68.0,68.0,3401
2025-03-07 10:00:00,150.44,0.0,59.0,90.66,152.56,70.0,100.0,74.0,70.0,0.0,69.12666666666667,67.0,69.0,68.0,68.0,3402
2025-03-07 10:15:00,151.14666666666668,0.0,59.0,90.5,152.56,70.0,100.0,74.0,70.0,0.0,69.14333333333333,67.0,69.0,68.0,68.0,3403
2025-03-07 10:30:00,150.44,0.0,58.5,90.52333333333333,152.56,70.0,100.0,74.0,70.0,0.0,69.13666666666667,67.0,69.0,68.0,68.0,3404
2025-03-07 10:45:00,152.56,0.0,59.16666666666666,90.76,152.56,70.0,100.0,74.0,70.0,0.0,69.15,67.0,69.0,68.0,68.0,3405
2025-03-07 11:00:00,152.56,0.0,59.333333333333336,90.57666666666668,152.56,70.0,100.0,74.0,70.0,0.0,69.13666666666667,67.0,69.0,68.0,68.0,3406
2025-03-07 11:15:00,153.97333333333333,0.0,59.333333333333336,90.40666666666668,152.56,70.0,100.0,74.0,70.0,0.0,69.14333333333333,67.0,69.0,68.0,68.0,3407
2025-03-07 11:30:00,151.14666666666668,0.0,59.16666666666666,90.34666666666668,152.56,70.0,100.0,74.0,70.0,0.0,69.18333333333332,67.0,69.0,68.0,68.0,3408
2025-03-07 11:45:00,151.14666666666668,0.0,59.0,90.53000000000002,152.56,70.0,100.0,74.0,70.0,0.0,69.2,67.0,69.0,68.0,68.0,3409
2025-03-07 12:00:00,153.97333333333333,0.0,58.66666666666666,90.54,152.56,70.0,100.0,74.0,70.0,0.0,69.21,67.0,69.0,68.0,68.0,3410
2025-03-07 12:15:00,149.73333333333332,0.0,59.5,90.67333333333332,152.56,70.0,100.0,74.0,70.0,0.0,69.15666666666668,67.0,69.0,68.0,68.0,3411
2025-03-07 12:30:00,151.85333333333332,0.0,59.16666666666666,90.59666666666668,152.56,70.0,100.0,74.0,70.0,0.0,69.25333333333333,67.0,69.0,68.0,68.0,3412
2025-03-07 12:45:00,149.73333333333332,0.0,59.0,90.67666666666666,152.56,70.0,100.0,74.0,70.0,0.0,69.27333333333333,67.0,69.0,68.0,68.0,3413
2025-03-07 13:00:00,149.73333333333332,0.0,59.5,90.86666666666667,152.56,70.0,100.0,74.0,70.0,0.0,69.26666666666667,67.0,69.0,68.0,68.0,3414
2025-03-07 13:15:00,154.68,0.0,59.0,91.04,152.56,70.0,100.0,74.0,70.0,0.0,69.26,67.0,69.0,68.0,68.0,3415
2025-03-07 13:30:00,151.85333333333332,0.0,59.333333333333336,91.10666666666668,152.56,70.0,100.0,74.0,70.0,0.0,69.27999999999999,67.0,69.0,68.0,68.0,3416
2025-03-07 13:45:00,152.56,0.0,59.333333333333336,91.47666666666667,152.56,70.0,100.0,74.0,70.0,0.0,69.31333333333333,67.0,69.0,68.0,68.0,3417
2025-03-07 14:00:00,151.14666666666668,0.0,59.0,91.64666666666666,152.56,70.0,100.0,74.0,70.0,0.0,69.3,67.0,69.0,68.0,68.0,3418
2025-03-07 14:15:00,150.44,0.0,59.0,92.11333333333334,152.56,70.0,100.0,74.0,70.0,0.0,69.35666666666667,67.0,69.0,68.0,68.0,3419
2025-03-07 14:30:00,152.56,0.0,59.0,92.61666666666667,152.56,70.0,100.0,74.0,70.0,0.0,69.48333333333333,67.0,69.0,68.0,68.0,3420
2025-03-07 14:45:00,152.56,0.0,58.833333333333336,92.89666666666666,152.56,70.0,100.0,74.0,70.0,0.0,69.56333333333333,67.0,69.0,68.0,68.0,3421
