time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,record_index
2025-03-07 15:00:00,153.26666666666668,0.0,59.16666666666666,93.19333333333331,152.56,70.0,100.0,74.0,70.0,0.0,69.56333333333333,67.0,69.0,68.0,68.0,3422
2025-03-07 15:15:00,150.44,0.0,59.5,93.29333333333334,152.56,70.0,100.0,74.0,70.0,0.0,69.56333333333333,67.0,69.0,68.0,68.0,3423
2025-03-07 15:30:00,151.85333333333332,0.0,59.16666666666666,93.63,152.56,70.0,100.0,74.0,70.0,0.0,69.55666666666666,67.0,69.0,68.0,68.0,3424
2025-03-07 15:45:00,150.44,0.0,59.333333333333336,93.81,152.56,70.0,100.0,74.0,70.0,0.0,69.59333333333332,67.0,69.0,68.0,68.0,3425
2025-03-07 16:00:00,150.44,0.0,59.333333333333336,94.68666666666668,152.56,70.0,100.0,74.0,70.0,0.0,69.67666666666666,67.0,69.0,68.0,68.0,3426
2025-03-07 16:15:00,153.97333333333333,0.0,59.16666666666666,94.85666666666668,152.56,70.0,100.0,74.0,70.0,0.0,69.69666666666666,67.0,69.0,68.0,68.0,3427
2025-03-07 16:30:00,149.73333333333332,0.0,58.833333333333336,95.02333333333333,152.56,70.0,100.0,74.0,70.0,0.0,69.77,67.0,69.0,68.0,68.0,3428
2025-03-07 16:45:00,149.73333333333332,0.0,59.16666666666666,94.88666666666666,152.56,70.0,100.0,74.0,70.0,0.0,69.82666666666667,67.0,69.0,68.0,68.0,3429
2025-03-07 17:00:00,151.85333333333332,0.0,59.5,95.02666666666666,152.56,70.0,100.0,74.0,70.0,0.0,69.82,67.0,69.0,68.0,68.0,3430
2025-03-07 17:15:00,151.14666666666668,0.0,58.833333333333336,95.49333333333334,152.56,70.0,100.0,74.0,70.0,0.0,69.8,67.0,69.0,68.0,68.0,3431
2025-03-07 17:30:00,151.14666666666668,0.0,59.5,95.77666666666666,152.56,70.0,100.0,74.0,70.0,0.0,69.91000000000001,67.0,69.0,68.0,68.0,3432
2025-03-07 17:45:00,151.85333333333332,0.0,59.16666666666666,96.04666666666668,152.56,70.0,100.0,74.0,70.0,0.0,69.91333333333334,67.0,69.0,68.0,68.0,3433
2025-03-07 18:00:00,150.44,0.0,59.5,88.36666666666667,152.56,70.0,100.0,74.0,70.0,0.0,69.72666666666667,67.0,69.0,68.0,68.0,3434
2025-03-07 18:15:00,152.56,0.0,60.5,91.39666666666666,152.56,70.0,100.0,74.0,70.0,0.0,69.41666666666667,67.0,69.0,68.0,68.0,3435
2025-03-07 18:30:00,149.73333333333332,0.0,60.66666666666666,90.23333333333332,152.56,70.0,100.0,74.0,70.0,0.0,69.49,67.0,69.0,68.0,68.0,3436
2025-03-07 18:45:00,152.56,0.0,60.66666666666666,92.03000000000002,152.56,70.0,100.0,74.0,70.0,0.0,69.36333333333333,67.0,69.0,68.0,68.0,3437
2025-03-07 19:00:00,152.56,0.0,60.833333333333336,90.41,152.56,70.0,100.0,74.0,70.0,0.0,69.35000000000001,67.0,69.0,68.0,68.0,3438
2025-03-07 19:15:00,151.14666666666668,0.0,60.0,91.71999999999998,152.56,70.0,100.0,74.0,70.0,0.0,69.21,67.0,69.0,68.0,68.0,3439
2025-03-07 19:30:00,149.73333333333332,0.0,61.0,86.46666666666665,152.56,70.0,100.0,74.0,70.0,0.0,69.06,67.0,69.0,68.0,68.0,3440
2025-03-07 19:45:00,150.44,0.0,60.833333333333336,86.13,152.56,70.0,100.0,74.0,70.0,0.0,68.85666666666667,67.0,69.0,68.0,68.0,3441
2025-03-07 20:00:00,151.14666666666668,0.0,60.66666666666666,86.3,152.56,70.0,100.0,74.0,70.0,0.0,68.74333333333333,67.0,69.0,68.0,68.0,3442
2025-03-07 20:15:00,150.44,0.0,60.66666666666666,86.36,152.56,70.0,100.0,74.0,70.0,0.0,68.67666666666666,67.0,69.0,68.0,68.0,3443
2025-03-07 20:30:00,151.14666666666668,0.0,60.16666666666666,86.47000000000001,152.56,70.0,100.0,74.0,70.0,0.0,68.63666666666667,67.0,69.0,68.0,68.0,3444
2025-03-07 20:45:00,152.56,0.0,60.333333333333336,86.45,152.56,70.0,100.0,74.0,70.0,0.0,68.72,67.0,69.0,68.0,68.0,3445
2025-03-07 21:00:00,150.44,0.0,59.833333333333336,89.85666666666667,152.56,70.0,100.0,74.0,70.0,0.0,68.73333333333333,67.0,69.0,68.0,68.0,3446
2025-03-07 21:15:00,151.14666666666668,0.0,59.0,90.90333333333336,152.56,70.0,100.0,74.0,70.0,0.0,69.01666666666667,67.0,69.0,68.0,68.0,3447
2025-03-07 21:30:00,152.56,0.0,60.0,91.45333333333332,152.56,70.0,100.0,74.0,70.0,0.0,69.06333333333333,67.0,69.0,68.0,68.0,3448
2025-03-07 21:45:00,150.44,0.0,59.16666666666666,90.49333333333334,152.56,70.0,100.0,74.0,70.0,0.0,69.18666666666667,67.0,69.0,68.0,68.0,3449
2025-03-07 22:00:00,149.73333333333332,0.0,59.833333333333336,87.23333333333333,152.56,70.0,100.0,74.0,70.0,0.0,69.04333333333334,67.0,69.0,68.0,68.0,3450
2025-03-07 22:15:00,149.73333333333332,0.0,60.16666666666666,91.57,152.56,70.0,100.0,74.0,70.0,0.0,68.95333333333333,67.0,69.0,68.0,68.0,3451
2025-03-07 22:30:00,152.56,0.0,59.0,90.28666666666668,152.56,70.0,100.0,74.0,70.0,0.0,69.23666666666666,67.0,69.0,68.0,68.0,3452
2025-03-07 22:45:00,152.56,0.0,59.5,87.26666666666665,152.56,70.0,100.0,74.0,70.0,0.0,69.14666666666666,67.0,69.0,68.0,68.0,3453
2025-03-07 23:00:00,151.14666666666668,0.0,60.5,87.46,152.56,70.0,100.0,74.0,70.0,0.0,68.94333333333333,67.0,69.0,68.0,68.0,3454
2025-03-07 23:15:00,152.56,0.0,59.333333333333336,92.49333333333334,152.56,70.0,100.0,74.0,70.0,0.0,69.03666666666668,67.0,69.0,68.0,68.0,3455
2025-03-07 23:30:00,151.14666666666668,0.0,59.66666666666666,87.80666666666667,152.56,70.0,100.0,74.0,70.0,0.0,69.12,67.0,69.0,68.0,68.0,3456
2025-03-07 23:45:00,149.02666666666667,0.0,60.333333333333336,87.52666666666666,152.56,70.0,100.0,74.0,70.0,0.0,69.04,67.0,69.0,68.0,68.0,3457
2025-03-08 00:00:00,151.85333333333332,0.0,60.5,87.87666666666667,152.56,70.0,100.0,74.0,70.0,0.0,68.98333333333333,67.0,69.0,68.0,68.0,3458
2025-03-08 00:15:00,151.85333333333332,0.0,60.333333333333336,91.87333333333332,152.56,70.0,100.0,74.0,70.0,0.0,68.92999999999999,67.0,69.0,68.0,68.0,3459
2025-03-08 00:30:00,151.85333333333332,0.0,59.66666666666666,91.07666666666668,152.56,70.0,100.0,74.0,70.0,0.0,69.23,67.0,69.0,68.0,68.0,3460
2025-03-08 00:45:00,151.14666666666668,0.0,60.66666666666666,89.87,152.56,70.0,100.0,74.0,70.0,0.0,69.03333333333333,67.0,69.0,68.0,68.0,3461
2025-03-08 01:00:00,151.14666666666668,0.0,59.66666666666666,92.87,152.56,70.0,100.0,74.0,70.0,0.0,69.14,67.0,69.0,68.0,68.0,3462
2025-03-08 01:15:00,151.14666666666668,0.0,60.333333333333336,90.74,152.56,70.0,100.0,74.0,70.0,0.0,69.04333333333334,67.0,69.0,68.0,68.0,3463
2025-03-08 01:30:00,153.26666666666668,0.0,59.833333333333336,91.8,152.56,70.0,100.0,74.0,70.0,0.0,69.28,67.0,69.0,68.0,68.0,3464
2025-03-08 01:45:00,150.44,0.0,60.333333333333336,92.38333333333333,152.56,70.0,100.0,74.0,70.0,0.0,69.07,67.0,69.0,68.0,68.0,3465
2025-03-08 02:00:00,149.73333333333332,0.0,60.0,90.61333333333334,152.56,70.0,100.0,74.0,70.0,0.0,69.12,67.0,69.0,68.0,68.0,3466
2025-03-08 02:15:00,153.26666666666668,0.0,60.16666666666666,93.58,152.56,70.0,100.0,74.0,70.0,0.0,69.01,67.0,69.0,68.0,68.0,3467
2025-03-08 02:30:00,152.56,0.0,59.833333333333336,95.38333333333333,152.56,70.0,100.0,74.0,70.0,0.0,69.23666666666666,67.0,69.0,68.0,68.0,3468
2025-03-08 02:45:00,151.14666666666668,0.0,59.66666666666666,95.42,152.56,70.0,100.0,74.0,70.0,0.0,69.36666666666666,67.0,69.0,68.0,68.0,3469
2025-03-08 03:00:00,151.85333333333332,0.0,60.0,95.65333333333332,152.56,70.0,100.0,74.0,70.0,0.0,69.34333333333333,67.0,69.0,68.0,68.0,3470
2025-03-08 03:15:00,151.85333333333332,0.0,60.333333333333336,91.71333333333332,152.56,70.0,100.0,74.0,70.0,0.0,69.31666666666666,67.0,69.0,68.0,68.0,3471
2025-03-08 03:30:00,153.26666666666668,0.0,61.0,92.39666666666666,152.56,70.0,100.0,74.0,70.0,0.0,69.15666666666667,67.0,69.0,68.0,68.0,3472
2025-03-08 03:45:00,153.26666666666668,0.0,59.833333333333336,93.06,152.56,70.0,100.0,74.0,70.0,0.0,69.28,67.0,69.0,68.0,68.0,3473
2025-03-08 04:00:00,153.26666666666668,0.0,60.66666666666666,91.72,152.56,70.0,100.0,74.0,70.0,0.0,69.16666666666667,67.0,69.0,68.0,68.0,3474
2025-03-08 04:15:00,151.85333333333332,0.0,59.66666666666666,94.91,152.56,70.0,100.0,74.0,70.0,0.0,69.21333333333332,67.0,69.0,68.0,68.0,3475
2025-03-08 04:30:00,150.44,0.0,60.0,94.91,152.56,70.0,100.0,74.0,70.0,0.0,69.37333333333333,67.0,69.0,68.0,68.0,3476
2025-03-08 04:45:00,149.73333333333332,0.0,59.833333333333336,95.02666666666666,152.56,70.0,100.0,74.0,70.0,0.0,69.42,67.0,69.0,68.0,68.0,3477
2025-03-08 05:00:00,152.56,0.0,60.5,95.03,152.56,70.0,100.0,74.0,70.0,0.0,69.40333333333334,67.0,69.0,68.0,68.0,3478
2025-03-08 05:15:00,150.44,0.0,60.0,95.04666666666668,152.56,70.0,100.0,74.0,70.0,0.0,69.37333333333333,67.0,69.0,68.0,68.0,3479
2025-03-08 05:30:00,152.56,0.0,60.5,95.04666666666668,152.56,70.0,100.0,74.0,70.0,0.0,69.42,67.0,69.0,68.0,68.0,3480
2025-03-08 05:45:00,149.73333333333332,0.0,60.5,94.95666666666666,152.56,70.0,100.0,74.0,70.0,0.0,69.42333333333333,67.0,69.0,68.0,68.0,3481
2025-03-08 06:00:00,150.44,0.0,60.333333333333336,94.76,152.56,70.0,100.0,74.0,70.0,0.0,69.47000000000001,67.0,69.0,68.0,68.0,3482
2025-03-08 06:15:00,150.44,0.0,60.16666666666666,94.07666666666668,152.56,70.0,100.0,74.0,70.0,0.0,69.47666666666667,67.0,69.0,68.0,68.0,3483
2025-03-08 06:30:00,149.73333333333332,0.0,60.16666666666666,93.54333333333334,152.56,70.0,100.0,74.0,70.0,0.0,69.50666666666667,67.0,69.0,68.0,68.0,3484
2025-03-08 06:45:00,151.14666666666668,0.0,60.16666666666666,93.16333333333334,152.56,70.0,100.0,74.0,70.0,0.0,69.55,67.0,69.0,68.0,68.0,3485
2025-03-08 07:00:00,152.56,0.0,60.333333333333336,92.63,152.56,70.0,100.0,74.0,70.0,0.0,69.51333333333334,67.0,69.0,68.0,68.0,3486
2025-03-08 07:15:00,151.14666666666668,0.0,60.833333333333336,92.45666666666666,152.56,70.0,100.0,74.0,70.0,0.0,69.41000000000001,67.0,69.0,68.0,68.0,3487
2025-03-08 07:30:00,151.85333333333332,0.0,60.833333333333336,92.48666666666666,152.56,70.0,100.0,74.0,70.0,0.0,69.34666666666668,67.0,69.0,68.0,68.0,3488
2025-03-08 07:45:00,149.73333333333332,0.0,61.5,92.52333333333333,152.56,70.0,100.0,74.0,70.0,0.0,69.38,67.0,69.0,68.0,68.0,3489
2025-03-08 08:00:00,152.56,0.0,61.333333333333336,92.42333333333332,152.56,70.0,100.0,74.0,70.0,0.0,69.31666666666666,67.0,69.0,68.0,68.0,3490
2025-03-08 08:15:00,153.26666666666668,0.0,61.333333333333336,92.53666666666668,152.56,70.0,100.0,74.0,70.0,0.0,69.25333333333333,67.0,69.0,68.0,68.0,3491
2025-03-08 08:30:00,151.14666666666668,0.0,61.5,92.39666666666666,152.56,70.0,100.0,74.0,70.0,0.0,69.26666666666667,67.0,69.0,68.0,68.0,3492
2025-03-08 08:45:00,152.56,0.0,61.5,92.29333333333334,152.56,70.0,100.0,74.0,70.0,0.0,69.28,67.0,69.0,68.0,68.0,3493
2025-03-08 09:00:00,151.14666666666668,0.0,61.0,92.32,152.56,70.0,100.0,74.0,70.0,0.0,69.26,67.0,69.0,68.0,68.0,3494
2025-03-08 09:15:00,151.85333333333332,0.0,61.333333333333336,92.34333333333332,152.56,70.0,100.0,74.0,70.0,0.0,69.20333333333333,67.0,69.0,68.0,68.0,3495
2025-03-08 09:30:00,151.85333333333332,0.0,60.66666666666666,92.28,152.56,70.0,100.0,74.0,70.0,0.0,69.15666666666668,67.0,69.0,68.0,68.0,3496
2025-03-08 09:45:00,151.85333333333332,0.0,61.16666666666666,92.38,152.56,70.0,100.0,74.0,70.0,0.0,69.16333333333334,67.0,69.0,68.0,68.0,3497
2025-03-08 10:00:00,150.44,0.0,61.0,92.18666666666668,152.56,70.0,100.0,74.0,70.0,0.0,69.14333333333333,67.0,69.0,68.0,68.0,3498
2025-03-08 10:15:00,152.56,0.0,61.0,92.0,152.56,70.0,100.0,74.0,70.0,0.0,69.13666666666667,67.0,69.0,68.0,68.0,3499
2025-03-08 10:30:00,154.68,0.0,61.5,92.06333333333332,152.56,70.0,100.0,74.0,70.0,0.0,69.14333333333333,67.0,69.0,68.0,68.0,3500
2025-03-08 10:45:00,149.73333333333332,0.0,61.333333333333336,91.98,152.56,70.0,100.0,74.0,70.0,0.0,69.12666666666667,67.0,69.0,68.0,68.0,3501
2025-03-08 11:00:00,149.73333333333332,0.0,61.333333333333336,91.92666666666668,152.56,70.0,100.0,74.0,70.0,0.0,69.08666666666666,67.0,69.0,68.0,68.0,3502
2025-03-08 11:15:00,151.85333333333332,0.0,61.16666666666666,91.78333333333336,152.56,70.0,100.0,74.0,70.0,0.0,69.06333333333333,67.0,69.0,68.0,68.0,3503
2025-03-08 11:30:00,151.85333333333332,0.0,60.833333333333336,91.85666666666668,152.56,70.0,100.0,74.0,70.0,0.0,69.12333333333333,67.0,69.0,68.0,68.0,3504
2025-03-08 11:45:00,150.44,0.0,60.833333333333336,91.75,152.56,70.0,100.0,74.0,70.0,0.0,69.09333333333333,67.0,69.0,68.0,68.0,3505
2025-03-08 12:00:00,151.85333333333332,0.0,60.66666666666666,91.68666666666668,152.56,70.0,100.0,74.0,70.0,0.0,69.04666666666667,67.0,69.0,68.0,68.0,3506
2025-03-08 12:15:00,153.97333333333333,0.0,60.833333333333336,91.68,152.56,70.0,100.0,74.0,70.0,0.0,69.01,67.0,69.0,68.0,68.0,3507
2025-03-08 12:30:00,152.56,0.0,60.66666666666666,91.56333333333332,152.56,70.0,100.0,74.0,70.0,0.0,69.04666666666667,67.0,69.0,68.0,68.0,3508
2025-03-08 12:45:00,151.85333333333332,0.0,61.5,91.37666666666668,152.56,70.0,100.0,74.0,70.0,0.0,69.11333333333333,67.0,69.0,68.0,68.0,3509
2025-03-08 13:00:00,152.56,0.0,60.66666666666666,91.38,152.56,70.0,100.0,74.0,70.0,0.0,69.01666666666667,67.0,69.0,68.0,68.0,3510
2025-03-08 13:15:00,151.14666666666668,0.0,60.66666666666666,91.58333333333331,152.56,70.0,100.0,74.0,70.0,0.0,68.99,67.0,69.0,68.0,68.0,3511
2025-03-08 13:30:00,152.56,0.0,61.0,91.67,152.56,70.0,100.0,74.0,70.0,0.0,69.01666666666667,67.0,69.0,68.0,68.0,3512
2025-03-08 13:45:00,151.14666666666668,0.0,60.66666666666666,91.62,152.56,70.0,100.0,74.0,70.0,0.0,69.04666666666667,67.0,69.0,68.0,68.0,3513
2025-03-08 14:00:00,151.85333333333332,0.0,61.5,91.48333333333332,152.56,70.0,100.0,74.0,70.0,0.0,69.00333333333333,67.0,69.0,68.0,68.0,3514
2025-03-08 14:15:00,153.26666666666668,0.0,61.0,91.43,152.56,70.0,100.0,74.0,70.0,0.0,69.00333333333333,67.0,69.0,68.0,68.0,3515
2025-03-08 14:30:00,152.56,0.0,60.66666666666666,91.7,152.56,70.0,100.0,74.0,70.0,0.0,68.98333333333333,67.0,69.0,68.0,68.0,3516
2025-03-08 14:45:00,151.14666666666668,0.0,60.5,91.28666666666668,152.56,70.0,100.0,74.0,70.0,0.0,69.02333333333333,67.0,69.0,68.0,68.0,3517
2025-03-08 15:00:00,150.44,0.0,60.833333333333336,91.00666666666666,152.56,70.0,100.0,74.0,70.0,0.0,69.01666666666667,67.0,69.0,68.0,68.0,3518
2025-03-08 15:15:00,151.85333333333332,0.0,60.66666666666666,91.46666666666664,152.56,70.0,100.0,74.0,70.0,0.0,68.99666666666667,67.0,69.0,68.0,68.0,3519
2025-03-08 15:30:00,150.44,0.0,60.66666666666666,91.72333333333331,152.56,70.0,100.0,74.0,70.0,0.0,69.05,67.0,69.0,68.0,68.0,3520
2025-03-08 15:45:00,150.44,0.0,60.66666666666666,92.00666666666666,152.56,70.0,100.0,74.0,70.0,0.0,69.10666666666667,67.0,69.0,68.0,68.0,3521
2025-03-08 16:00:00,151.14666666666668,0.0,60.0,92.13666666666666,152.56,70.0,100.0,74.0,70.0,0.0,69.11333333333333,67.0,69.0,68.0,68.0,3522
2025-03-08 16:15:00,149.02666666666667,0.0,60.333333333333336,92.53333333333336,152.56,70.0,100.0,74.0,70.0,0.0,69.11999999999999,67.0,69.0,68.0,68.0,3523
2025-03-08 16:30:00,152.56,0.0,60.333333333333336,92.51333333333334,152.56,70.0,100.0,74.0,70.0,0.0,69.15,67.0,69.0,68.0,68.0,3524
2025-03-08 16:45:00,151.14666666666668,0.0,60.333333333333336,92.65333333333332,152.56,70.0,100.0,74.0,70.0,0.0,69.17666666666666,67.0,69.0,68.0,68.0,3525
2025-03-08 17:00:00,151.85333333333332,0.0,60.0,92.84333333333332,152.56,70.0,100.0,74.0,70.0,0.0,69.15,67.0,69.0,68.0,68.0,3526
2025-03-08 17:15:00,148.32,0.0,59.833333333333336,93.44,152.56,70.0,100.0,74.0,70.0,0.0,69.15,67.0,69.0,68.0,68.0,3527
2025-03-08 17:30:00,151.85333333333332,0.0,60.66666666666666,93.74,152.56,70.0,100.0,74.0,70.0,0.0,69.24333333333334,67.0,69.0,68.0,68.0,3528
2025-03-08 17:45:00,151.85333333333332,0.0,60.333333333333336,93.94333333333331,152.56,70.0,100.0,74.0,70.0,0.0,69.3,67.0,69.0,68.0,68.0,3529
2025-03-08 18:00:00,151.85333333333332,0.0,60.16666666666666,94.11666666666667,152.56,70.0,100.0,74.0,70.0,0.0,69.3,67.0,69.0,68.0,68.0,3530
2025-03-08 18:15:00,150.44,0.0,60.66666666666666,94.41333333333334,152.56,70.0,100.0,74.0,70.0,0.0,69.33,67.0,69.0,68.0,68.0,3531
2025-03-08 18:30:00,151.14666666666668,0.0,60.0,94.79333333333334,152.56,70.0,100.0,74.0,70.0,0.0,69.40666666666668,67.0,69.0,68.0,68.0,3532
2025-03-08 18:45:00,153.26666666666668,0.0,59.5,94.96999999999998,152.56,70.0,100.0,74.0,70.0,0.0,69.42,67.0,69.0,68.0,68.0,3533
2025-03-08 19:00:00,153.97333333333333,0.0,59.0,95.37333333333332,152.56,70.0,100.0,74.0,70.0,0.0,69.41333333333334,67.0,69.0,68.0,68.0,3534
2025-03-08 19:15:00,153.26666666666668,0.0,59.0,95.43,152.56,70.0,100.0,74.0,70.0,0.0,69.47,67.0,69.0,68.0,68.0,3535
2025-03-08 19:30:00,153.97333333333333,0.0,58.333333333333336,95.33333333333331,152.56,70.0,100.0,74.0,70.0,0.0,69.55666666666666,67.0,69.0,68.0,68.0,3536
2025-03-08 19:45:00,152.56,0.0,58.333333333333336,95.66666666666669,152.56,70.0,100.0,74.0,70.0,0.0,69.53666666666668,67.0,69.0,68.0,68.0,3537
2025-03-08 20:00:00,152.56,0.0,58.16666666666666,95.69666666666669,152.56,70.0,100.0,74.0,70.0,0.0,69.54333333333334,67.0,69.0,68.0,68.0,3538
2025-03-08 20:15:00,152.56,0.0,58.16666666666666,95.94,152.56,70.0,100.0,74.0,70.0,0.0,69.54333333333334,67.0,69.0,68.0,68.0,3539
2025-03-08 20:30:00,151.14666666666668,0.0,58.333333333333336,95.67333333333332,152.56,70.0,100.0,74.0,70.0,0.0,69.57,67.0,69.0,68.0,68.0,3540
2025-03-08 20:45:00,151.14666666666668,0.0,58.66666666666666,95.66333333333334,152.56,70.0,100.0,74.0,70.0,0.0,69.55666666666666,67.0,69.0,68.0,68.0,3541
2025-03-08 21:00:00,151.14666666666668,0.0,58.66666666666666,95.73666666666668,152.56,70.0,100.0,74.0,70.0,0.0,69.53,67.0,69.0,68.0,68.0,3542
2025-03-08 21:15:00,149.73333333333332,0.0,58.833333333333336,95.64333333333332,152.56,70.0,100.0,74.0,70.0,0.0,69.55666666666666,67.0,69.0,68.0,68.0,3543
2025-03-08 21:30:00,151.14666666666668,0.0,59.5,95.84,152.56,70.0,100.0,74.0,70.0,0.0,69.56333333333333,67.0,69.0,68.0,68.0,3544
2025-03-08 21:45:00,151.85333333333332,0.0,59.0,95.56333333333332,152.56,70.0,100.0,74.0,70.0,0.0,69.55666666666666,67.0,69.0,68.0,68.0,3545
2025-03-08 22:00:00,151.85333333333332,0.0,59.66666666666666,95.45,152.56,70.0,100.0,74.0,70.0,0.0,69.52999999999999,67.0,69.0,68.0,68.0,3546
2025-03-08 22:15:00,151.85333333333332,0.0,59.0,95.54666666666668,152.56,70.0,100.0,74.0,70.0,0.0,69.55,67.0,69.0,68.0,68.0,3547
2025-03-08 22:30:00,149.73333333333332,0.0,58.833333333333336,95.64666666666666,152.56,70.0,100.0,74.0,70.0,0.0,69.55666666666666,67.0,69.0,68.0,68.0,3548
2025-03-08 22:45:00,151.85333333333332,0.0,59.5,95.68333333333334,152.56,70.0,100.0,74.0,70.0,0.0,69.52,67.0,69.0,68.0,68.0,3549
2025-03-08 23:00:00,149.73333333333332,0.0,58.66666666666666,95.32,152.56,70.0,100.0,74.0,70.0,0.0,69.53666666666668,67.0,69.0,68.0,68.0,3550
2025-03-08 23:15:00,151.14666666666668,0.0,58.833333333333336,95.27666666666669,152.56,70.0,100.0,74.0,70.0,0.0,69.54333333333334,67.0,69.0,68.0,68.0,3551
2025-03-08 23:30:00,152.56,0.0,58.66666666666666,95.01666666666668,152.56,70.0,100.0,74.0,70.0,0.0,69.53666666666668,67.0,69.0,68.0,68.0,3552
2025-03-08 23:45:00,152.56,0.0,59.0,94.73333333333332,152.56,70.0,100.0,74.0,70.0,0.0,69.46666666666667,67.0,69.0,68.0,68.0,3553
2025-03-09 00:00:00,151.14666666666668,0.0,58.16666666666666,94.48666666666666,152.56,70.0,100.0,74.0,70.0,0.0,69.42,67.0,69.0,68.0,68.0,3554
2025-03-09 00:15:00,151.85333333333332,0.0,58.0,94.31666666666666,152.56,70.0,100.0,74.0,70.0,0.0,69.42,67.0,69.0,68.0,68.0,3555
2025-03-09 00:30:00,149.73333333333332,0.0,58.333333333333336,94.23666666666668,152.56,70.0,100.0,74.0,70.0,0.0,69.41333333333334,67.0,69.0,68.0,68.0,3556
2025-03-09 00:45:00,151.85333333333332,0.0,58.333333333333336,93.98,152.56,70.0,100.0,74.0,70.0,0.0,69.36666666666667,67.0,69.0,68.0,68.0,3557
2025-03-09 01:00:00,151.85333333333332,0.0,59.0,93.86333333333332,152.56,70.0,100.0,74.0,70.0,0.0,69.28666666666668,67.0,69.0,68.0,68.0,3558
2025-03-09 01:15:00,151.14666666666668,0.0,59.16666666666666,92.98,152.56,70.0,100.0,74.0,70.0,0.0,69.28,67.0,69.0,68.0,68.0,3559
2025-03-09 01:30:00,152.56,0.0,58.833333333333336,92.85333333333334,152.56,70.0,100.0,74.0,70.0,0.0,69.20666666666666,67.0,69.0,68.0,68.0,3560
2025-03-09 01:45:00,153.26666666666668,0.0,59.16666666666666,92.57666666666668,152.56,70.0,100.0,74.0,70.0,0.0,69.12333333333333,67.0,69.0,68.0,68.0,3561
2025-03-09 02:00:00,151.14666666666668,0.0,58.833333333333336,92.28666666666668,152.56,70.0,100.0,74.0,70.0,0.0,69.02333333333333,67.0,69.0,68.0,68.0,3562
2025-03-09 02:15:00,152.56,0.0,59.333333333333336,92.49333333333334,152.56,70.0,100.0,74.0,70.0,0.0,69.02333333333333,67.0,69.0,68.0,68.0,3563
2025-03-09 02:30:00,152.56,0.0,59.5,92.64666666666666,152.56,70.0,100.0,74.0,70.0,0.0,69.02333333333333,67.0,69.0,68.0,68.0,3564
2025-03-09 02:45:00,153.26666666666668,0.0,59.5,92.56333333333332,152.56,70.0,100.0,74.0,70.0,0.0,69.00333333333333,67.0,69.0,68.0,68.0,3565
2025-03-09 03:00:00,151.85333333333332,0.0,60.0,92.41333333333334,152.56,70.0,100.0,74.0,70.0,0.0,69.01666666666667,67.0,69.0,68.0,68.0,3566
2025-03-09 03:15:00,150.44,0.0,60.333333333333336,91.94,152.56,70.0,100.0,74.0,70.0,0.0,69.04,67.0,69.0,68.0,68.0,3567
2025-03-09 03:30:00,153.26666666666668,0.0,59.833333333333336,91.80666666666669,152.56,70.0,100.0,74.0,70.0,0.0,69.06333333333333,67.0,69.0,68.0,68.0,3568
2025-03-09 03:45:00,149.73333333333335,0.0,59.833333333333336,92.1,152.56,70.0,100.0,74.0,70.0,0.0,69.02333333333333,67.0,69.0,68.0,68.0,3569
2025-03-09 04:00:00,151.14666666666668,0.0,60.16666666666666,91.76666666666668,152.56,70.0,100.0,74.0,70.0,0.0,69.01666666666667,67.0,69.0,68.0,68.0,3570
2025-03-09 04:15:00,151.85333333333332,0.0,60.333333333333336,91.52,152.56,70.0,100.0,74.0,70.0,0.0,69.02333333333333,67.0,69.0,68.0,68.0,3571
2025-03-09 04:30:00,153.97333333333333,0.0,60.333333333333336,91.16666666666669,152.56,70.0,100.0,74.0,70.0,0.0,69.01,67.0,69.0,68.0,68.0,3572
2025-03-09 04:45:00,153.26666666666668,0.0,59.833333333333336,90.84,152.56,70.0,100.0,74.0,70.0,0.0,68.96333333333332,67.0,69.0,68.0,68.0,3573
2025-03-09 05:00:00,151.14666666666668,0.0,59.66666666666666,90.83666666666666,152.56,70.0,100.0,74.0,70.0,0.0,68.97,67.0,69.0,68.0,68.0,3574
2025-03-09 05:15:00,149.02666666666667,0.0,59.833333333333336,90.74,152.56,70.0,100.0,74.0,70.0,0.0,68.97666666666667,67.0,69.0,68.0,68.0,3575
2025-03-09 05:30:00,151.85333333333332,0.0,59.66666666666666,90.52666666666666,152.56,70.0,100.0,74.0,70.0,0.0,68.89333333333333,67.0,69.0,68.0,68.0,3576
2025-03-09 05:45:00,151.85333333333332,0.0,60.0,90.56333333333332,152.56,70.0,100.0,74.0,70.0,0.0,68.87333333333333,67.0,69.0,68.0,68.0,3577
2025-03-09 06:00:00,151.85333333333332,0.0,59.0,90.27333333333333,152.56,70.0,100.0,74.0,70.0,0.0,68.87333333333333,67.0,69.0,68.0,68.0,3578
2025-03-09 06:15:00,151.85333333333332,0.0,59.16666666666666,90.48333333333336,152.56,70.0,100.0,74.0,70.0,0.0,68.94333333333333,67.0,69.0,68.0,68.0,3579
2025-03-09 06:30:00,151.85333333333332,0.0,59.5,90.41333333333334,152.56,70.0,100.0,74.0,70.0,0.0,68.88666666666667,67.0,69.0,68.0,68.0,3580
2025-03-09 06:45:00,152.56,0.0,59.66666666666666,90.31333333333332,152.56,70.0,100.0,74.0,70.0,0.0,68.89333333333333,67.0,69.0,68.0,68.0,3581
2025-03-09 07:00:00,152.56,0.0,59.66666666666666,90.46,152.56,70.0,100.0,74.0,70.0,0.0,68.95333333333333,67.0,69.0,68.0,68.0,3582
2025-03-09 07:15:00,149.73333333333332,0.0,59.66666666666666,90.31,152.56,70.0,100.0,74.0,70.0,0.0,68.97666666666667,67.0,69.0,68.0,68.0,3583
2025-03-09 07:30:00,151.85333333333332,0.0,59.5,90.45333333333332,152.56,70.0,100.0,74.0,70.0,0.0,68.97666666666667,67.0,69.0,68.0,68.0,3584
2025-03-09 07:45:00,149.02666666666667,0.0,59.66666666666666,90.46333333333332,152.56,70.0,100.0,74.0,70.0,0.0,68.92333333333333,67.0,69.0,68.0,68.0,3585
2025-03-09 08:00:00,149.73333333333332,0.0,59.5,90.24333333333334,152.56,70.0,100.0,74.0,70.0,0.0,68.97666666666667,67.0,69.0,68.0,68.0,3586
2025-03-09 08:15:00,153.97333333333333,0.0,59.0,89.99666666666667,152.56,70.0,100.0,74.0,70.0,0.0,68.94333333333333,67.0,69.0,68.0,68.0,3587
2025-03-09 08:30:00,152.56,0.0,59.16666666666666,89.92333333333333,152.56,70.0,100.0,74.0,70.0,0.0,68.92333333333333,67.0,69.0,68.0,68.0,3588
2025-03-09 08:45:00,150.44,0.0,59.16666666666666,89.90333333333335,152.56,70.0,100.0,74.0,70.0,0.0,68.89,67.0,69.0,68.0,68.0,3589
2025-03-09 09:00:00,151.14666666666668,0.0,59.0,89.89333333333333,152.56,70.0,100.0,74.0,70.0,0.0,68.96666666666665,67.0,69.0,68.0,68.0,3590
2025-03-09 09:15:00,154.68,0.0,59.0,89.74333333333334,152.56,70.0,100.0,74.0,70.0,0.0,68.92999999999999,67.0,69.0,68.0,68.0,3591
2025-03-09 09:30:00,151.85333333333332,0.0,58.333333333333336,89.76666666666667,152.56,70.0,100.0,74.0,70.0,0.0,68.88,67.0,69.0,68.0,68.0,3592
2025-03-09 09:45:00,151.14666666666668,0.0,58.66666666666666,89.58,152.56,70.0,100.0,74.0,70.0,0.0,68.87333333333333,67.0,69.0,68.0,68.0,3593
2025-03-09 10:00:00,152.56,0.0,58.833333333333336,89.54666666666667,152.56,70.0,100.0,74.0,70.0,0.0,68.88,67.0,69.0,68.0,68.0,3594
2025-03-09 10:15:00,152.56,0.0,58.5,89.52666666666666,152.56,70.0,100.0,74.0,70.0,0.0,68.88,67.0,69.0,68.0,68.0,3595
2025-03-09 10:30:00,152.56,0.0,58.0,89.58,152.56,70.0,100.0,74.0,70.0,0.0,68.88,67.0,69.0,68.0,68.0,3596
2025-03-09 10:45:00,150.44,0.0,58.16666666666666,89.31333333333333,152.56,70.0,100.0,74.0,70.0,0.0,68.88,67.0,69.0,68.0,68.0,3597
2025-03-09 11:00:00,150.44,0.0,58.66666666666666,89.35000000000001,152.56,70.0,100.0,74.0,70.0,0.0,68.94,67.0,69.0,68.0,68.0,3598
2025-03-09 11:15:00,153.97333333333333,0.0,58.66666666666666,89.27,152.56,70.0,100.0,74.0,70.0,0.0,68.97666666666667,67.0,69.0,68.0,68.0,3599
2025-03-09 11:30:00,150.44,0.0,58.5,89.17,152.56,70.0,100.0,74.0,70.0,0.0,68.95,67.0,69.0,68.0,68.0,3600
2025-03-09 11:45:00,151.85333333333332,0.0,58.16666666666666,89.12,152.56,70.0,100.0,74.0,70.0,0.0,68.92333333333333,67.0,69.0,68.0,68.0,3601
2025-03-09 12:00:00,152.56,0.0,58.0,88.75666666666666,152.56,70.0,100.0,74.0,70.0,0.0,68.98333333333333,67.0,69.0,68.0,68.0,3602
2025-03-09 12:15:00,150.44,0.0,57.5,88.74333333333334,152.56,70.0,100.0,74.0,70.0,0.0,68.92333333333333,67.0,69.0,68.0,68.0,3603
2025-03-09 12:30:00,153.97333333333333,0.0,58.0,88.75666666666666,152.56,70.0,100.0,74.0,70.0,0.0,68.89333333333333,67.0,69.0,68.0,68.0,3604
2025-03-09 12:45:00,152.56,0.0,58.0,88.89333333333333,152.56,70.0,100.0,74.0,70.0,0.0,68.92333333333333,67.0,69.0,68.0,68.0,3605
2025-03-09 13:00:00,151.85333333333332,0.0,58.16666666666666,89.17666666666666,152.56,70.0,100.0,74.0,70.0,0.0,68.94333333333333,67.0,69.0,68.0,68.0,3606
2025-03-09 13:15:00,151.85333333333332,0.0,57.66666666666666,89.7,152.56,70.0,100.0,74.0,70.0,0.0,68.94666666666667,67.0,69.0,68.0,68.0,3607
2025-03-09 13:30:00,152.56,0.0,57.66666666666666,90.11,152.56,70.0,100.0,74.0,70.0,0.0,68.98,67.0,69.0,68.0,68.0,3608
2025-03-09 13:45:00,153.97333333333333,0.0,57.333333333333336,90.58333333333331,152.56,70.0,100.0,74.0,70.0,0.0,69.01666666666667,67.0,69.0,68.0,68.0,3609
2025-03-09 14:00:00,151.85333333333332,0.0,58.0,90.94333333333331,152.56,70.0,100.0,74.0,70.0,0.0,69.06,67.0,69.0,68.0,68.0,3610
2025-03-09 14:15:00,152.56,0.0,57.333333333333336,91.34,152.56,70.0,100.0,74.0,70.0,0.0,69.11666666666666,67.0,69.0,68.0,68.0,3611
2025-03-09 14:30:00,151.14666666666668,0.0,58.0,91.86,152.56,70.0,100.0,74.0,70.0,0.0,69.12666666666667,67.0,69.0,68.0,68.0,3612
2025-03-09 14:45:00,151.85333333333332,0.0,57.16666666666666,92.82666666666668,152.56,70.0,100.0,74.0,70.0,0.0,69.18666666666667,67.0,69.0,68.0,68.0,3613
2025-03-09 15:00:00,150.44,0.0,57.833333333333336,93.58,152.56,70.0,100.0,74.0,70.0,0.0,69.23666666666666,67.0,69.0,68.0,68.0,3614
2025-03-09 15:15:00,150.44,0.0,57.5,94.14666666666666,152.56,70.0,100.0,74.0,70.0,0.0,69.28,67.0,69.0,68.0,68.0,3615
2025-03-09 15:30:00,151.14666666666668,0.0,58.0,94.4,152.56,70.0,100.0,74.0,70.0,0.0,69.37333333333333,67.0,69.0,68.0,68.0,3616
2025-03-09 15:45:00,149.73333333333332,0.0,57.333333333333336,95.02333333333333,152.56,70.0,100.0,74.0,70.0,0.0,69.42,67.0,69.0,68.0,68.0,3617
2025-03-09 16:00:00,151.14666666666668,0.0,57.5,95.03666666666668,152.56,70.0,100.0,74.0,70.0,0.0,69.44666666666667,67.0,69.0,68.0,68.0,3618
2025-03-09 16:15:00,151.85333333333332,0.0,57.66666666666666,95.30666666666669,152.56,70.0,100.0,74.0,70.0,0.0,69.44666666666667,67.0,69.0,68.0,68.0,3619
2025-03-09 16:30:00,152.56,0.0,57.833333333333336,95.66,152.56,70.0,100.0,74.0,70.0,0.0,69.52999999999999,67.0,69.0,68.0,68.0,3620
2025-03-09 16:45:00,151.85333333333332,0.0,58.0,95.70333333333332,152.56,70.0,100.0,74.0,70.0,0.0,69.53,67.0,69.0,68.0,68.0,3621
2025-03-09 17:00:00,151.85333333333332,0.0,57.833333333333336,95.92,152.56,70.0,100.0,74.0,70.0,0.0,69.54333333333334,67.0,69.0,68.0,68.0,3622
2025-03-09 17:15:00,151.14666666666668,0.0,57.5,96.14333333333332,152.56,70.0,100.0,74.0,70.0,0.0,69.47,67.0,69.0,68.0,68.0,3623
2025-03-09 17:30:00,153.26666666666668,0.0,57.5,96.26666666666668,152.56,70.0,100.0,74.0,70.0,0.0,69.47,67.0,69.0,68.0,68.0,3624
2025-03-09 17:45:00,150.44,0.0,57.66666666666666,93.94,152.56,70.0,100.0,74.0,70.0,0.0,69.51333333333334,67.0,69.0,68.0,68.0,3625
2025-03-09 18:00:00,149.02666666666667,0.0,58.833333333333336,87.88,152.56,70.0,100.0,74.0,70.0,0.0,69.14666666666666,67.0,69.0,68.0,68.0,3626
2025-03-09 18:15:00,151.14666666666668,0.0,59.833333333333336,87.65333333333332,152.56,70.0,100.0,74.0,70.0,0.0,68.91000000000001,67.0,69.0,68.0,68.0,3627
2025-03-09 18:30:00,150.44,0.0,60.16666666666666,87.72333333333334,152.56,70.0,100.0,74.0,70.0,0.0,68.86999999999999,67.0,69.0,68.0,68.0,3628
2025-03-09 18:45:00,153.26666666666668,0.0,60.16666666666666,87.78666666666668,152.56,70.0,100.0,74.0,70.0,0.0,68.66666666666667,67.0,69.0,68.0,68.0,3629
2025-03-09 19:00:00,151.14666666666668,0.0,59.833333333333336,87.95333333333333,152.56,70.0,100.0,74.0,70.0,0.0,68.49333333333334,67.0,69.0,68.0,68.0,3630
2025-03-09 19:15:00,153.26666666666668,0.0,58.66666666666666,88.65666666666668,152.56,70.0,100.0,74.0,70.0,0.0,68.46333333333332,67.0,69.0,68.0,68.0,3631
2025-03-09 19:30:00,151.85333333333332,0.0,58.5,88.71,152.56,70.0,100.0,74.0,70.0,0.0,68.58,67.0,69.0,68.0,68.0,3632
2025-03-09 19:45:00,151.14666666666668,0.0,57.833333333333336,89.26333333333334,152.56,70.0,100.0,74.0,70.0,0.0,68.77333333333333,67.0,69.0,68.0,68.0,3633
2025-03-09 20:00:00,153.26666666666668,0.0,57.5,89.29,152.56,70.0,100.0,74.0,70.0,0.0,68.86666666666666,67.0,69.0,68.0,68.0,3634
2025-03-09 20:15:00,151.14666666666668,0.0,56.66666666666666,89.95333333333333,152.56,70.0,100.0,74.0,70.0,0.0,68.88,67.0,69.0,68.0,68.0,3635
2025-03-09 20:30:00,151.14666666666668,0.0,56.333333333333336,89.56666666666666,152.56,70.0,100.0,74.0,70.0,0.0,68.88666666666667,67.0,69.0,68.0,68.0,3636
2025-03-09 20:45:00,151.85333333333332,0.0,55.66666666666666,89.83,152.56,70.0,100.0,74.0,70.0,0.0,68.92999999999999,67.0,69.0,68.0,68.0,3637
2025-03-09 21:00:00,151.85333333333332,0.0,55.333333333333336,90.07333333333334,152.56,70.0,100.0,74.0,70.0,0.0,68.92333333333333,67.0,69.0,68.0,68.0,3638
2025-03-09 21:15:00,151.85333333333332,0.0,54.66666666666666,89.62,152.56,70.0,100.0,74.0,70.0,0.0,68.94666666666667,67.0,69.0,68.0,68.0,3639
2025-03-09 21:30:00,149.73333333333332,0.0,54.66666666666666,89.46666666666665,152.56,70.0,100.0,74.0,70.0,0.0,68.99666666666667,67.0,69.0,68.0,68.0,3640
2025-03-09 21:45:00,149.02666666666667,0.0,54.66666666666666,89.19333333333333,152.56,70.0,100.0,74.0,70.0,0.0,69.01666666666667,67.0,69.0,68.0,68.0,3641
2025-03-09 22:00:00,151.85333333333332,0.0,55.16666666666666,88.75333333333333,152.56,70.0,100.0,74.0,70.0,0.0,69.02666666666667,67.0,69.0,68.0,68.0,3642
2025-03-09 22:15:00,154.68,0.0,55.16666666666666,88.79666666666667,152.56,70.0,100.0,74.0,70.0,0.0,68.99666666666667,67.0,69.0,68.0,68.0,3643
2025-03-09 22:30:00,153.26666666666668,0.0,55.16666666666666,88.96333333333332,152.56,70.0,100.0,74.0,70.0,0.0,69.07,67.0,69.0,68.0,68.0,3644
2025-03-09 22:45:00,152.56,0.0,55.16666666666666,88.41333333333334,152.56,70.0,100.0,74.0,70.0,0.0,69.06333333333333,67.0,69.0,68.0,68.0,3645
2025-03-09 23:00:00,149.02666666666667,0.0,55.333333333333336,88.41666666666667,152.56,70.0,100.0,74.0,70.0,0.0,68.96,67.0,69.0,68.0,68.0,3646
2025-03-09 23:15:00,151.14666666666668,0.0,55.16666666666666,88.27999999999999,152.56,70.0,100.0,74.0,70.0,0.0,68.85000000000001,67.0,69.0,68.0,68.0,3647
2025-03-09 23:30:00,151.14666666666668,0.0,55.66666666666666,91.98666666666666,152.56,70.0,100.0,74.0,70.0,0.0,68.88666666666667,67.0,69.0,68.0,68.0,3648
2025-03-09 23:45:00,148.32,0.0,56.0,89.88666666666667,152.56,70.0,100.0,74.0,70.0,0.0,68.91000000000001,67.0,69.0,68.0,68.0,3649
2025-03-10 00:00:00,151.14666666666668,0.0,55.833333333333336,91.73,152.56,70.0,100.0,74.0,70.0,0.0,68.86333333333333,67.0,69.0,68.0,68.0,3650
2025-03-10 00:15:00,153.26666666666668,0.0,56.0,92.43333333333334,152.56,70.0,100.0,74.0,70.0,0.0,68.77333333333333,67.0,69.0,68.0,68.0,3651
2025-03-10 00:30:00,153.26666666666668,0.0,56.333333333333336,91.39333333333332,152.56,70.0,100.0,74.0,70.0,0.0,68.86333333333333,67.0,69.0,68.0,68.0,3652
2025-03-10 00:45:00,150.44,0.0,56.66666666666666,94.76666666666668,152.56,70.0,100.0,74.0,70.0,0.0,68.89666666666666,67.0,69.0,68.0,68.0,3653
2025-03-10 01:00:00,153.97333333333333,0.0,56.16666666666666,92.81666666666666,152.56,70.0,100.0,74.0,70.0,0.0,68.97333333333334,67.0,69.0,68.0,68.0,3654
2025-03-10 01:15:00,149.02666666666667,0.0,57.16666666666666,90.95333333333332,152.56,70.0,100.0,74.0,70.0,0.0,68.94666666666666,67.0,69.0,68.0,68.0,3655
2025-03-10 01:30:00,151.14666666666668,0.0,56.833333333333336,94.23666666666668,152.56,70.0,100.0,74.0,70.0,0.0,69.06666666666666,67.0,69.0,68.0,68.0,3656
2025-03-10 01:45:00,151.85333333333332,0.0,57.333333333333336,94.01333333333332,152.56,70.0,100.0,74.0,70.0,0.0,69.14333333333333,67.0,69.0,68.0,68.0,3657
2025-03-10 02:00:00,151.85333333333332,0.0,56.833333333333336,93.74666666666668,152.56,70.0,100.0,74.0,70.0,0.0,69.16333333333334,67.0,69.0,68.0,68.0,3658
2025-03-10 02:15:00,151.85333333333332,0.0,57.333333333333336,93.60666666666668,152.56,70.0,100.0,74.0,70.0,0.0,69.17666666666666,67.0,69.0,68.0,68.0,3659
2025-03-10 02:30:00,151.14666666666668,0.0,57.66666666666666,93.23333333333332,152.56,70.0,100.0,74.0,70.0,0.0,69.25333333333333,67.0,69.0,68.0,68.0,3660
2025-03-10 02:45:00,151.85333333333332,0.0,57.16666666666666,92.7,152.56,70.0,100.0,74.0,70.0,0.0,69.24666666666667,67.0,69.0,68.0,68.0,3661
2025-03-10 03:00:00,151.14666666666668,0.0,57.5,92.64,152.56,70.0,100.0,74.0,70.0,0.0,69.18,67.0,69.0,68.0,68.0,3662
2025-03-10 03:15:00,151.14666666666668,0.0,57.833333333333336,92.34666666666664,152.56,70.0,100.0,74.0,70.0,0.0,69.15,67.0,69.0,68.0,68.0,3663
2025-03-10 03:30:00,153.26666666666668,0.0,57.66666666666666,92.21333333333332,152.56,70.0,100.0,74.0,70.0,0.0,69.15,67.0,69.0,68.0,68.0,3664
2025-03-10 03:45:00,150.44,0.0,58.0,92.05333333333331,152.56,70.0,100.0,74.0,70.0,0.0,69.5,67.0,69.0,68.0,68.0,3665
2025-03-10 04:00:00,152.56,0.0,57.833333333333336,91.64333333333332,152.56,70.0,100.0,74.0,70.0,0.0,69.83666666666666,67.0,69.0,68.0,68.0,3666
2025-03-10 04:15:00,151.14666666666668,0.0,58.16666666666666,91.61,152.56,70.0,98.98666666666666,74.0,70.0,0.0,69.88333333333333,67.0,69.0,68.0,68.0,3667
2025-03-10 04:30:00,152.56,0.0,58.66666666666666,91.53333333333336,152.56,70.0,100.0,74.0,70.0,0.0,69.48666666666666,67.0,69.0,68.0,68.0,3668
2025-03-10 04:45:00,149.73333333333332,0.0,58.5,91.44666666666669,152.56,70.0,100.0,74.0,70.0,0.0,69.39,67.0,69.0,68.0,68.0,3669
2025-03-10 05:00:00,153.97333333333333,0.0,58.16666666666666,91.24333333333334,152.56,70.0,100.0,74.0,70.0,0.0,69.28,67.0,69.0,68.0,68.0,3670
2025-03-10 05:15:00,151.14666666666668,0.0,58.333333333333336,91.18,152.56,70.0,100.0,74.0,70.0,0.0,69.26666666666667,67.0,69.0,68.0,68.0,3671
2025-03-10 05:30:00,149.02666666666667,0.0,58.0,91.18333333333334,152.56,70.0,100.0,74.0,70.0,0.0,69.26,67.0,69.0,68.0,68.0,3672
2025-03-10 05:45:00,151.14666666666668,0.0,58.16666666666666,90.97333333333334,152.56,70.0,100.0,74.0,70.0,0.0,69.15666666666668,67.0,69.0,68.0,68.0,3673
2025-03-10 06:00:00,152.56,0.0,58.66666666666666,90.71666666666668,152.56,70.0,100.0,74.0,70.0,0.0,69.14333333333333,67.0,69.0,68.0,68.0,3674
2025-03-10 06:15:00,151.14666666666668,0.0,58.16666666666666,90.74666666666668,152.56,70.0,100.0,74.0,70.0,0.0,69.13666666666667,67.0,69.0,68.0,68.0,3675
2025-03-10 06:30:00,150.44,0.0,57.833333333333336,90.65,152.56,70.0,100.0,74.0,70.0,0.0,69.15,67.0,69.0,68.0,68.0,3676
2025-03-10 06:45:00,151.85333333333332,0.0,58.333333333333336,90.51666666666668,152.56,70.0,100.0,74.0,70.0,0.0,69.12666666666667,67.0,69.0,68.0,68.0,3677
2025-03-10 07:00:00,150.44,0.0,58.5,90.525,152.56,70.0,100.0,74.0,70.0,0.0,69.125,67.0,69.0,68.0,68.0,3678
2025-03-10 07:15:00,151.14666666666668,0.0,58.333333333333336,90.30333333333334,152.56,70.0,100.0,74.0,70.0,0.0,69.11999999999999,67.0,69.0,68.0,68.0,3679
2025-03-10 07:30:00,151.85333333333332,0.0,58.0,90.27333333333333,152.56,70.0,100.0,74.0,70.0,0.0,69.15,67.0,69.0,68.0,68.0,3680
2025-03-10 07:45:00,151.14666666666668,0.0,59.0,90.11,152.56,70.0,100.0,74.0,70.0,0.0,69.13,67.0,69.0,68.0,68.0,3681
2025-03-10 08:00:00,150.44,0.0,59.0,89.7,152.56,70.0,100.0,74.0,70.0,0.0,69.13,67.0,69.0,68.0,68.0,3682
2025-03-10 08:15:00,149.73333333333332,0.0,57.333333333333336,89.99000000000001,152.56,70.0,100.0,74.0,70.0,0.0,69.12,67.0,69.0,68.0,68.0,3683
2025-03-10 08:30:00,153.97333333333333,0.0,57.5,89.97333333333331,152.56,70.0,100.0,74.0,70.0,0.0,69.10000000000001,67.0,69.0,68.0,68.0,3684
2025-03-10 08:45:00,149.73333333333332,0.0,57.66666666666666,89.81,152.56,70.0,100.0,74.0,70.0,0.0,69.07666666666667,67.0,69.0,68.0,68.0,3685
2025-03-10 09:00:00,151.85333333333332,0.0,57.16666666666666,89.31333333333333,152.56,70.0,100.0,74.0,70.0,0.0,69.00333333333333,67.0,69.0,68.0,68.0,3686
2025-03-10 09:15:00,151.85333333333332,0.0,57.5,89.14666666666666,152.56,70.0,100.0,74.0,70.0,0.0,69.00333333333333,67.0,69.0,68.0,68.0,3687
2025-03-10 09:30:00,152.56,0.0,57.66666666666666,89.15666666666668,152.56,70.0,100.0,74.0,70.0,0.0,69.01,67.0,69.0,68.0,68.0,3688
2025-03-10 09:45:00,148.32,0.0,57.5,89.07666666666667,152.56,70.0,100.0,74.0,70.0,0.0,68.98666666666666,67.0,69.0,68.0,68.0,3689
2025-03-10 10:00:00,150.44,0.0,57.5,89.09666666666668,152.56,70.0,100.0,74.0,70.0,0.0,68.90333333333332,67.0,69.0,68.0,68.0,3690
2025-03-10 10:15:00,149.73333333333332,0.0,57.66666666666666,88.92666666666668,152.56,70.0,100.0,74.0,70.0,0.0,68.91,67.0,69.0,68.0,68.0,3691
2025-03-10 10:30:00,151.14666666666668,0.0,58.16666666666666,88.66000000000001,152.56,70.0,100.0,74.0,70.0,0.0,68.98333333333333,67.0,69.0,68.0,68.0,3692
2025-03-10 10:45:00,151.85333333333332,0.0,57.66666666666666,89.00333333333333,152.56,70.0,100.0,74.0,70.0,0.0,68.93666666666667,67.0,69.0,68.0,68.0,3693
2025-03-10 11:00:00,151.14666666666668,0.0,58.0,88.8,152.56,70.0,100.0,74.0,70.0,0.0,68.89333333333333,67.0,69.0,68.0,68.0,3694
2025-03-10 11:15:00,153.26666666666668,0.0,58.16666666666666,88.8,152.56,70.0,100.0,74.0,70.0,0.0,68.93666666666667,67.0,69.0,68.0,68.0,3695
2025-03-10 11:30:00,151.14666666666668,0.0,57.833333333333336,88.70666666666666,152.56,70.0,100.0,74.0,70.0,0.0,68.98333333333333,67.0,69.0,68.0,68.0,3696
2025-03-10 11:45:00,153.26666666666668,0.0,58.333333333333336,88.72333333333334,152.56,70.0,100.0,74.0,70.0,0.0,68.92333333333333,67.0,69.0,68.0,68.0,3697
2025-03-10 12:00:00,152.56,0.0,58.0,88.74666666666667,152.56,70.0,100.0,74.0,70.0,0.0,68.95333333333333,67.0,69.0,68.0,68.0,3698
2025-03-10 12:15:00,150.44,0.0,57.833333333333336,88.82333333333332,152.56,70.0,100.0,74.0,70.0,0.0,69.00333333333333,67.0,69.0,68.0,68.0,3699
2025-03-10 12:30:00,151.14666666666668,0.0,59.0,88.79,152.56,70.0,100.0,74.0,70.0,0.0,69.01,67.0,69.0,68.0,68.0,3700
2025-03-10 12:45:00,151.85333333333332,0.0,58.333333333333336,89.06666666666666,152.56,70.0,100.0,74.0,70.0,0.0,69.00333333333333,67.0,69.0,68.0,68.0,3701
2025-03-10 13:00:00,151.85333333333332,0.0,58.333333333333336,89.46333333333332,152.56,70.0,100.0,74.0,70.0,0.0,69.08666666666666,67.0,69.0,68.0,68.0,3702
2025-03-10 13:15:00,151.14666666666668,0.0,58.16666666666666,89.96333333333332,152.56,70.0,100.0,74.0,70.0,0.0,69.21666666666665,67.0,69.0,68.0,68.0,3703
2025-03-10 13:30:00,152.56,0.0,58.16666666666666,89.94666666666667,152.56,70.0,100.0,74.0,70.0,0.0,69.79333333333334,67.0,69.0,68.0,68.0,3704
2025-03-10 13:45:00,151.85333333333332,0.0,58.333333333333336,90.82,152.56,70.0,100.0,74.0,70.0,0.0,69.95666666666666,67.0,69.0,68.0,68.0,3705
2025-03-10 14:00:00,150.44,0.0,58.16666666666666,91.42333333333332,152.56,70.0,99.71666666666664,74.0,70.0,0.0,69.90333333333334,67.0,69.0,68.0,68.0,3706
2025-03-10 14:15:00,151.14666666666668,0.0,58.333333333333336,91.84666666666664,152.56,70.0,100.0,74.0,70.0,0.0,69.66666666666667,67.0,69.0,68.0,68.0,3707
2025-03-10 14:30:00,151.85333333333332,0.0,58.333333333333336,92.56333333333332,152.56,70.0,100.0,74.0,70.0,0.0,69.66333333333334,67.0,69.0,68.0,68.0,3708
2025-03-10 14:45:00,149.02666666666667,0.0,58.16666666666666,93.37666666666668,152.56,70.0,100.0,74.0,70.0,0.0,69.63,67.0,69.0,68.0,68.0,3709
2025-03-10 15:00:00,151.85333333333332,0.0,58.66666666666666,94.17666666666666,152.56,70.0,100.0,74.0,70.0,0.0,69.79666666666667,67.0,69.0,68.0,68.0,3710
2025-03-10 15:15:00,152.56,0.0,58.66666666666666,95.01,152.56,70.0,99.53333333333336,74.0,70.0,0.0,69.91333333333334,67.0,69.0,68.0,68.0,3711
2025-03-10 15:30:00,152.56,0.0,58.333333333333336,93.40333333333332,152.56,70.0,81.94666666666667,74.0,70.0,0.0,70.75,67.0,69.0,68.0,68.0,3712
2025-03-10 15:45:00,151.85333333333332,0.0,58.0,83.49666666666667,152.56,70.0,68.69666666666667,74.0,70.0,0.0,71.03666666666668,67.0,69.0,68.0,68.0,3713
2025-03-10 16:00:00,150.44,0.0,59.0,79.13666666666667,152.56,70.0,62.59666666666666,74.0,70.0,0.0,70.95666666666666,67.0,69.0,68.0,68.0,3714
2025-03-10 16:15:00,150.44,0.0,58.833333333333336,82.22,152.56,70.0,69.07,74.0,70.0,0.0,70.38666666666667,67.0,69.0,68.0,68.0,3715
2025-03-10 16:30:00,151.14666666666668,0.0,58.5,81.78666666666668,152.56,70.0,67.56333333333333,74.0,70.0,0.0,70.31,67.0,69.0,68.0,68.0,3716
2025-03-10 16:45:00,152.56,0.0,57.833333333333336,82.57000000000001,152.56,70.0,69.11666666666666,74.0,70.0,0.0,70.16333333333334,67.0,69.0,68.0,68.0,3717
2025-03-10 17:00:00,152.56,0.0,58.0,82.66666666666667,152.56,70.0,68.88333333333334,74.0,70.0,0.0,70.12333333333333,67.0,69.0,68.0,68.0,3718
2025-03-10 17:15:00,152.56,0.0,58.5,78.94333333333334,152.56,70.0,58.31333333333333,74.0,70.0,0.0,70.52,67.0,69.0,68.0,68.0,3719
2025-03-10 17:30:00,151.14666666666668,0.0,58.333333333333336,76.87333333333333,152.56,70.0,52.93666666666667,74.0,70.0,0.0,70.55333333333333,67.0,69.0,68.0,68.0,3720
2025-03-10 17:45:00,151.14666666666668,0.0,58.333333333333336,77.05666666666667,152.56,70.0,53.0,74.0,70.0,0.0,70.38,67.0,69.0,68.0,68.0,3721
2025-03-10 18:00:00,149.73333333333332,0.0,58.16666666666666,76.28666666666666,152.56,70.0,49.72,74.0,70.0,0.0,70.37,67.0,69.0,68.0,68.0,3722
2025-03-10 18:15:00,151.14666666666668,0.0,58.0,70.7,152.56,70.0,35.53666666666667,74.0,70.0,0.0,70.82666666666667,67.0,69.0,68.0,68.0,3723
2025-03-10 18:30:00,151.14666666666668,0.0,57.833333333333336,69.63333333333334,152.56,70.0,34.87,74.0,70.0,0.0,70.62666666666667,67.0,69.0,68.0,68.0,3724
2025-03-10 18:45:00,151.85333333333332,0.0,57.16666666666666,67.20666666666666,152.56,70.0,27.683333333333334,74.0,70.0,0.0,70.71,67.0,69.0,68.0,68.0,3725
2025-03-10 19:00:00,151.85333333333332,0.0,57.66666666666666,68.77333333333333,152.56,70.0,31.293333333333333,74.0,70.0,0.0,70.34666666666668,67.0,69.0,68.0,68.0,3726
2025-03-10 19:15:00,151.14666666666668,0.0,57.0,66.97666666666667,152.56,70.0,26.21,74.0,70.0,0.0,70.46666666666667,67.0,69.0,68.0,68.0,3727
2025-03-10 19:30:00,150.44,0.0,57.0,67.75333333333333,152.56,70.0,30.626666666666665,74.0,70.0,0.0,70.13666666666667,67.0,69.0,68.0,68.0,3728
2025-03-10 19:45:00,151.14666666666668,0.0,57.0,68.90666666666667,152.56,70.0,33.82333333333333,74.0,70.0,0.0,69.95,67.0,69.0,68.0,68.0,3729
2025-03-10 20:00:00,152.56,0.0,56.5,69.38,152.56,70.0,35.07333333333333,74.0,70.0,0.0,69.90666666666668,67.0,69.0,68.0,68.0,3730
2025-03-10 20:15:00,153.97333333333333,0.0,56.5,69.54666666666667,152.56,70.0,34.52,74.0,70.0,0.0,69.95666666666666,67.0,69.0,68.0,68.0,3731
2025-03-10 20:30:00,152.56,0.0,56.0,69.12666666666667,152.56,70.0,33.21333333333333,74.0,70.0,0.0,70.01,67.0,69.0,68.0,68.0,3732
2025-03-10 20:45:00,153.26666666666668,0.0,55.66666666666666,68.63666666666667,152.56,70.0,32.11666666666667,74.0,70.0,0.0,70.05333333333333,67.0,69.0,68.0,68.0,3733
2025-03-10 21:00:00,151.85333333333332,0.0,56.16666666666666,68.11,152.56,70.0,30.266666666666666,74.0,70.0,0.0,70.11333333333333,67.0,69.0,68.0,68.0,3734
2025-03-10 21:15:00,152.56,0.0,56.333333333333336,67.27,152.56,70.0,27.256666666666664,74.0,70.0,0.0,70.2,67.0,69.0,68.0,68.0,3735
2025-03-10 21:30:00,152.56,0.0,56.16666666666666,65.58999999999999,152.56,70.0,20.5,74.0,70.0,0.0,70.42666666666666,67.0,69.0,68.0,68.0,3736
2025-03-10 21:45:00,151.14666666666668,0.0,56.5,65.11333333333333,152.56,70.0,19.166666666666668,74.0,70.0,0.0,70.33333333333333,67.0,69.0,68.0,68.0,3737
2025-03-10 22:00:00,151.85333333333332,0.0,57.0,69.07666666666667,152.56,70.0,34.38333333333333,74.0,70.0,0.0,69.56666666666666,67.0,69.0,68.0,68.0,3738
2025-03-10 22:15:00,151.85333333333332,0.0,56.66666666666666,74.7,152.56,70.0,48.91,74.0,70.0,0.0,69.16666666666667,67.0,69.0,68.0,68.0,3739
2025-03-10 22:30:00,151.14666666666668,0.0,57.0,79.20333333333333,152.56,70.0,58.73,74.0,70.0,0.0,68.97333333333334,67.0,69.0,68.0,68.0,3740
2025-03-10 22:45:00,151.14666666666668,0.0,56.5,82.53333333333333,152.56,70.0,67.64,74.0,70.0,0.0,68.92999999999999,67.0,69.0,68.0,68.0,3741
2025-03-10 23:00:00,151.85333333333332,0.0,56.833333333333336,85.30666666666667,152.56,70.0,76.78666666666668,74.0,70.0,0.0,68.86999999999999,67.0,69.0,68.0,68.0,3742
2025-03-10 23:15:00,151.14666666666668,0.0,56.16666666666666,87.08,152.56,70.0,84.65333333333332,74.0,70.0,0.0,68.91,67.0,69.0,68.0,68.0,3743
2025-03-10 23:30:00,152.56,0.0,57.0,89.03666666666668,152.56,70.0,95.93666666666668,74.0,70.0,0.0,68.77333333333333,67.0,69.0,68.0,68.0,3744
2025-03-10 23:45:00,152.56,0.0,56.333333333333336,88.92666666666666,152.56,70.0,100.0,74.0,70.0,0.0,68.91333333333334,67.0,69.0,68.0,68.0,3745
2025-03-11 00:00:00,153.97333333333333,0.0,56.833333333333336,88.48,152.56,70.0,100.0,74.0,70.0,0.0,68.99000000000001,67.0,69.0,68.0,68.0,3746
2025-03-11 00:15:00,153.26666666666668,0.0,57.0,88.41333333333334,152.56,70.0,100.0,74.0,70.0,0.0,69.14,67.0,69.0,68.0,68.0,3747
2025-03-11 00:30:00,151.14666666666668,0.0,57.333333333333336,88.35666666666667,152.56,70.0,100.0,74.0,70.0,0.0,69.28333333333335,67.0,69.0,68.0,68.0,3748
2025-03-11 00:45:00,151.14666666666668,0.0,58.16666666666666,88.33999999999999,152.56,70.0,100.0,74.0,70.0,0.0,69.20666666666666,67.0,69.0,68.0,68.0,3749
2025-03-11 01:00:00,149.73333333333332,0.0,58.66666666666666,88.39,152.56,70.0,100.0,74.0,70.0,0.0,69.19333333333334,67.0,69.0,68.0,68.0,3750
2025-03-11 01:15:00,151.14666666666668,0.0,58.5,88.47666666666667,152.56,70.0,100.0,74.0,70.0,0.0,69.18333333333334,67.0,69.0,68.0,68.0,3751
2025-03-11 01:30:00,152.56,0.0,58.66666666666666,88.30333333333333,152.56,70.0,100.0,74.0,70.0,0.0,69.18666666666667,67.0,69.0,68.0,68.0,3752
2025-03-11 01:45:00,152.56,0.0,59.16666666666666,88.16000000000001,152.56,70.0,100.0,74.0,70.0,0.0,69.11666666666666,67.0,69.0,68.0,68.0,3753
2025-03-11 02:00:00,151.85333333333332,0.0,58.833333333333336,87.88666666666666,152.56,70.0,100.0,74.0,70.0,0.0,69.04,67.0,69.0,68.0,68.0,3754
2025-03-11 02:15:00,150.44,0.0,59.0,87.89999999999999,152.56,70.0,100.0,74.0,70.0,0.0,69.02,67.0,69.0,68.0,68.0,3755
2025-03-11 02:30:00,151.14666666666668,0.0,59.5,87.85000000000001,152.56,70.0,100.0,74.0,70.0,0.0,68.99666666666667,67.0,69.0,68.0,68.0,3756
2025-03-11 02:45:00,151.14666666666668,0.0,59.5,87.91333333333334,152.56,70.0,100.0,74.0,70.0,0.0,68.91000000000001,67.0,69.0,68.0,68.0,3757
2025-03-11 03:00:00,151.85333333333332,0.0,59.5,87.84666666666665,152.56,70.0,100.0,74.0,70.0,0.0,68.80666666666666,67.0,69.0,68.0,68.0,3758
2025-03-11 03:15:00,153.26666666666668,0.0,59.5,87.47666666666667,152.56,70.0,100.0,74.0,70.0,0.0,68.84333333333333,67.0,69.0,68.0,68.0,3759
2025-03-11 03:30:00,151.85333333333332,0.0,59.333333333333336,92.96,152.56,70.0,100.0,74.0,70.0,0.0,68.88333333333334,67.0,69.0,68.0,68.0,3760
2025-03-11 03:45:00,151.14666666666668,0.0,59.16666666666666,88.98333333333333,152.56,70.0,100.0,74.0,70.0,0.0,68.93333333333334,67.0,69.0,68.0,68.0,3761
2025-03-11 04:00:00,149.02666666666667,0.0,59.66666666666666,87.72666666666667,152.56,70.0,100.0,74.0,70.0,0.0,68.98333333333333,67.0,69.0,68.0,68.0,3762
