time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,record_index
2025-03-11 04:15:00,151.14666666666668,0.0,59.66666666666666,91.68666666666668,152.56,70.0,100.0,74.0,70.0,0.0,68.95333333333333,67.0,69.0,68.0,68.0,3763
2025-03-11 04:30:00,151.14666666666668,0.0,59.16666666666666,90.79333333333334,152.56,70.0,100.0,74.0,70.0,0.0,68.87,67.0,69.0,68.0,68.0,3764
2025-03-11 04:45:00,152.56,0.0,59.16666666666666,93.16333333333334,152.56,70.0,100.0,74.0,70.0,0.0,68.95,67.0,69.0,68.0,68.0,3765
2025-03-11 05:00:00,150.44,0.0,59.0,93.56333333333332,152.56,70.0,98.13333333333333,74.0,70.0,0.0,69.83999999999999,67.0,69.0,68.0,68.0,3766
2025-03-11 05:15:00,150.44,0.0,59.333333333333336,93.64,152.56,70.0,99.64333333333332,74.0,70.0,0.0,69.74,67.0,69.0,68.0,68.0,3767
2025-03-11 05:30:00,152.56,0.0,59.833333333333336,94.55333333333331,152.56,70.0,100.0,74.0,70.0,0.0,69.48,67.0,69.0,68.0,68.0,3768
2025-03-11 05:45:00,151.14666666666668,0.0,59.66666666666666,92.43666666666668,152.56,70.0,100.0,74.0,70.0,0.0,69.51333333333334,67.0,69.0,68.0,68.0,3769
2025-03-11 06:00:00,151.14666666666668,0.0,59.833333333333336,92.14,152.56,70.0,100.0,74.0,70.0,0.0,69.46666666666665,67.0,69.0,68.0,68.0,3770
2025-03-11 06:15:00,151.85333333333332,0.0,60.16666666666666,90.13333333333333,152.56,70.0,100.0,74.0,70.0,0.0,69.37333333333333,67.0,69.0,68.0,68.0,3771
2025-03-11 06:30:00,150.44,0.0,60.0,92.65333333333332,152.56,70.0,100.0,74.0,70.0,0.0,69.40333333333334,67.0,69.0,68.0,68.0,3772
2025-03-11 06:45:00,149.73333333333332,0.0,60.833333333333336,89.87,152.56,70.0,100.0,74.0,70.0,0.0,69.33666666666666,67.0,69.0,68.0,68.0,3773
2025-03-11 07:00:00,149.73333333333332,0.0,59.833333333333336,91.17666666666666,152.56,70.0,100.0,74.0,70.0,0.0,69.33333333333333,67.0,69.0,68.0,68.0,3774
2025-03-11 07:15:00,151.85333333333332,0.0,60.66666666666666,92.06333333333332,152.56,70.0,100.0,74.0,70.0,0.0,69.24666666666667,67.0,69.0,68.0,68.0,3775
2025-03-11 07:30:00,151.85333333333332,0.0,60.833333333333336,90.19666666666669,152.56,70.0,100.0,74.0,70.0,0.0,69.26666666666667,67.0,69.0,68.0,68.0,3776
2025-03-11 07:45:00,153.26666666666668,0.0,60.5,93.38333333333333,152.56,70.0,100.0,74.0,70.0,0.0,69.28333333333335,67.0,69.0,68.0,68.0,3777
2025-03-11 08:00:00,151.14666666666668,0.0,61.5,90.18666666666668,152.56,70.0,100.0,74.0,70.0,0.0,69.35333333333334,67.0,69.0,68.0,68.0,3778
2025-03-11 08:15:00,151.85333333333332,0.0,61.0,92.39,152.56,70.0,100.0,74.0,70.0,0.0,69.24333333333334,67.0,69.0,68.0,68.0,3779
2025-03-11 08:30:00,151.14666666666668,0.0,61.5,91.77666666666666,152.56,70.0,100.0,74.0,70.0,0.0,69.20333333333333,67.0,69.0,68.0,68.0,3780
2025-03-11 08:45:00,150.44,0.0,61.16666666666666,90.25333333333332,152.56,70.0,100.0,74.0,70.0,0.0,69.35666666666667,67.0,69.0,68.0,68.0,3781
2025-03-11 09:00:00,152.56,0.0,60.833333333333336,93.51333333333334,152.56,70.0,100.0,74.0,70.0,0.0,69.33,67.0,69.0,68.0,68.0,3782
2025-03-11 09:15:00,150.44,0.0,61.0,90.28000000000002,152.56,70.0,100.0,74.0,70.0,0.0,69.33999999999999,67.0,69.0,68.0,68.0,3783
2025-03-11 09:30:00,148.32,0.0,60.333333333333336,92.69,152.56,70.0,100.0,74.0,70.0,0.0,69.37333333333333,67.0,69.0,68.0,68.0,3784
2025-03-11 09:45:00,151.85333333333332,0.0,61.333333333333336,90.69333333333331,152.56,70.0,100.0,74.0,70.0,0.0,69.39666666666666,67.0,69.0,68.0,68.0,3785
2025-03-11 10:00:00,151.85333333333332,0.0,60.333333333333336,93.72,152.56,70.0,100.0,74.0,70.0,0.0,69.41666666666667,67.0,69.0,68.0,68.0,3786
2025-03-11 10:15:00,151.85333333333332,0.0,60.333333333333336,93.12,152.56,70.0,100.0,74.0,70.0,0.0,69.48666666666666,67.0,69.0,68.0,68.0,3787
2025-03-11 10:30:00,151.85333333333332,0.0,60.16666666666666,93.30666666666669,152.56,70.0,100.0,74.0,70.0,0.0,69.52333333333333,67.0,69.0,68.0,68.0,3788
2025-03-11 10:45:00,153.26666666666668,0.0,60.333333333333336,94.28000000000002,152.56,70.0,100.0,74.0,70.0,0.0,69.62,67.0,69.0,68.0,68.0,3789
2025-03-11 11:00:00,151.85333333333332,0.0,61.5,90.07333333333334,152.56,70.0,100.0,74.0,70.0,0.0,69.51666666666667,67.0,69.0,68.0,68.0,3790
2025-03-11 11:15:00,152.56,0.0,60.833333333333336,93.74666666666668,152.56,70.0,100.0,74.0,70.0,0.0,69.37,67.0,69.0,68.0,68.0,3791
2025-03-11 11:30:00,150.44,0.0,61.66666666666666,89.61666666666667,152.56,70.0,100.0,74.0,70.0,0.0,69.44666666666667,67.0,69.0,68.0,68.0,3792
2025-03-11 11:45:00,151.14666666666668,0.0,60.66666666666666,92.63,152.56,70.0,100.0,74.0,70.0,0.0,69.40333333333332,67.0,69.0,68.0,68.0,3793
2025-03-11 12:00:00,150.44,0.0,60.66666666666666,92.86333333333334,152.56,70.0,100.0,74.0,70.0,0.0,69.49333333333334,67.0,69.0,68.0,68.0,3794
2025-03-11 12:15:00,149.73333333333332,0.0,61.16666666666666,92.98666666666668,152.56,70.0,100.0,74.0,70.0,0.0,69.58999999999999,67.0,69.0,68.0,68.0,3795
2025-03-11 12:30:00,151.85333333333332,0.0,60.833333333333336,93.08666666666666,152.56,70.0,100.0,74.0,70.0,0.0,69.65666666666665,67.0,69.0,68.0,68.0,3796
2025-03-11 12:45:00,151.14666666666668,0.0,60.833333333333336,94.20666666666666,152.56,70.0,100.0,74.0,70.0,0.0,69.65666666666667,67.0,69.0,68.0,68.0,3797
2025-03-11 13:00:00,152.56,0.0,62.0,89.36666666666667,152.56,70.0,100.0,74.0,70.0,0.0,69.62666666666667,67.0,69.0,68.0,68.0,3798
2025-03-11 13:15:00,148.32,0.0,61.5,92.78000000000002,152.56,70.0,100.0,74.0,70.0,0.0,69.54,67.0,69.0,68.0,68.0,3799
2025-03-11 13:30:00,149.73333333333332,0.0,62.333333333333336,89.27666666666666,152.56,70.0,100.0,74.0,70.0,0.0,69.61,67.0,69.0,68.0,68.0,3800
2025-03-11 13:45:00,149.73333333333332,0.0,61.833333333333336,91.14333333333332,152.56,70.0,100.0,74.0,70.0,0.0,69.70333333333333,67.0,69.0,68.0,68.0,3801
2025-03-11 14:00:00,151.14666666666668,0.0,62.66666666666666,87.41000000000001,152.56,70.0,100.0,74.0,70.0,0.0,69.54333333333334,67.0,69.0,68.0,68.0,3802
2025-03-11 14:15:00,148.32,0.0,62.5,87.55333333333334,152.56,70.0,100.0,74.0,70.0,0.0,69.50666666666666,67.0,69.0,68.0,68.0,3803
2025-03-11 14:30:00,152.56,0.0,62.16666666666666,87.93,152.56,70.0,100.0,74.0,70.0,0.0,69.56666666666666,67.0,69.0,68.0,68.0,3804
2025-03-11 14:45:00,152.56,0.0,61.833333333333336,88.08999999999999,152.56,70.0,100.0,74.0,70.0,0.0,69.53666666666668,67.0,69.0,68.0,68.0,3805
2025-03-11 15:00:00,153.26666666666668,0.0,61.5,88.63333333333333,152.56,70.0,100.0,74.0,70.0,0.0,69.55,67.0,69.0,68.0,68.0,3806
2025-03-11 15:15:00,151.85333333333332,0.0,61.833333333333336,89.07000000000001,152.56,70.0,99.27,74.0,70.0,0.0,69.87333333333333,67.0,69.0,68.0,68.0,3807
2025-03-11 15:30:00,151.14666666666668,0.0,60.833333333333336,89.21,152.56,70.0,97.13,74.0,70.0,0.0,70.11,67.0,69.0,68.0,68.0,3808
2025-03-11 15:45:00,150.44,0.0,61.5,89.30666666666667,152.56,70.0,92.79666666666668,74.0,70.0,0.0,70.23666666666666,67.0,69.0,68.0,68.0,3809
2025-03-11 16:00:00,151.85333333333332,0.0,61.16666666666666,90.10333333333334,152.56,70.0,100.0,74.0,70.0,0.0,69.76666666666667,67.0,69.0,68.0,68.0,3810
2025-03-11 16:15:00,151.85333333333332,0.0,60.5,89.51666666666667,152.56,70.0,100.0,74.0,70.0,0.0,69.83,67.0,69.0,68.0,68.0,3811
2025-03-11 16:30:00,151.14666666666668,0.0,60.833333333333336,89.83333333333333,152.56,70.0,97.72333333333334,74.0,70.0,0.0,70.08,67.0,69.0,68.0,68.0,3812
2025-03-11 16:45:00,149.73333333333332,0.0,61.333333333333336,88.58,152.56,70.0,85.84999999999998,74.0,70.0,0.0,70.63000000000001,67.0,69.0,68.0,68.0,3813
2025-03-11 17:00:00,149.73333333333332,0.0,60.5,83.98,152.56,70.0,68.85333333333334,74.0,70.0,0.0,71.08,67.0,69.0,68.0,68.0,3814
2025-03-11 17:15:00,150.44,0.0,60.833333333333336,86.31333333333333,152.56,70.0,74.61666666666667,74.0,70.0,0.0,70.54,67.0,69.0,68.0,68.0,3815
2025-03-11 17:30:00,149.02666666666667,0.0,61.0,86.22333333333334,152.56,70.0,73.56,74.0,70.0,0.0,70.41666666666667,67.0,69.0,68.0,68.0,3816
2025-03-11 17:45:00,151.14666666666668,0.0,61.0,86.12333333333333,152.56,70.0,71.97,74.0,70.0,0.0,70.33666666666666,67.0,69.0,68.0,68.0,3817
2025-03-11 18:00:00,152.56,0.0,60.833333333333336,86.00666666666666,152.56,70.0,71.65333333333332,74.0,70.0,0.0,70.24333333333333,67.0,69.0,68.0,68.0,3818
2025-03-11 18:15:00,149.73333333333332,0.0,61.0,87.06,152.56,70.0,76.09,74.0,70.0,0.0,69.96333333333332,67.0,69.0,68.0,68.0,3819
2025-03-11 18:30:00,153.26666666666668,0.0,60.0,88.26333333333334,152.56,70.0,78.62333333333333,74.0,70.0,0.0,69.87333333333333,67.0,69.0,68.0,68.0,3820
2025-03-11 18:45:00,151.14666666666668,0.0,60.16666666666666,88.39666666666666,152.56,70.0,77.63333333333334,74.0,70.0,0.0,69.95,67.0,69.0,68.0,68.0,3821
2025-03-11 19:00:00,151.14666666666668,0.0,60.0,85.11333333333333,152.56,70.0,66.66,74.0,70.0,0.0,70.44,67.0,69.0,68.0,68.0,3822
2025-03-11 19:15:00,150.44,0.0,59.833333333333336,81.62666666666667,152.56,70.0,57.76666666666667,74.0,70.0,0.0,70.65333333333334,67.0,69.0,68.0,68.0,3823
2025-03-11 19:30:00,151.14666666666668,0.0,59.16666666666666,79.72333333333334,152.56,70.0,53.120000000000005,74.0,70.0,0.0,70.62,67.0,69.0,68.0,68.0,3824
2025-03-11 19:45:00,150.44,0.0,58.833333333333336,81.74666666666667,152.56,70.0,59.60333333333333,74.0,70.0,0.0,70.15333333333332,67.0,69.0,68.0,68.0,3825
2025-03-11 20:00:00,151.85333333333332,0.0,59.66666666666666,83.51666666666667,152.56,70.0,62.43333333333334,74.0,70.0,0.0,69.97333333333333,67.0,69.0,68.0,68.0,3826
2025-03-11 20:15:00,151.85333333333332,0.0,59.5,83.93666666666667,152.56,70.0,63.55,74.0,70.0,0.0,69.94333333333333,67.0,69.0,68.0,68.0,3827
2025-03-11 20:30:00,151.14666666666668,0.0,59.833333333333336,84.50333333333333,152.56,70.0,65.19333333333333,74.0,70.0,0.0,69.87666666666667,67.0,69.0,68.0,68.0,3828
2025-03-11 20:45:00,150.44,0.0,60.333333333333336,85.19666666666667,152.56,70.0,66.40333333333332,74.0,70.0,0.0,69.86,67.0,69.0,68.0,68.0,3829
2025-03-11 21:00:00,150.44,0.0,60.833333333333336,83.37666666666667,152.56,70.0,61.57333333333333,74.0,70.0,0.0,70.11333333333333,67.0,69.0,68.0,68.0,3830
2025-03-11 21:15:00,150.44,0.0,60.833333333333336,80.75,152.56,70.0,55.03,74.0,70.0,0.0,70.33,67.0,69.0,68.0,68.0,3831
2025-03-11 21:30:00,150.44,0.0,60.833333333333336,79.10000000000001,152.56,70.0,51.25666666666667,74.0,70.0,0.0,70.38,67.0,69.0,68.0,68.0,3832
2025-03-11 21:45:00,151.85333333333332,0.0,61.66666666666666,75.10333333333334,152.56,70.0,42.583333333333336,74.0,70.0,0.0,70.68666666666667,67.0,69.0,68.0,68.0,3833
2025-03-11 22:00:00,151.85333333333332,0.0,61.5,76.84333333333333,152.56,70.0,46.91666666666666,74.0,70.0,0.0,70.18,67.0,69.0,68.0,68.0,3834
2025-03-11 22:15:00,151.85333333333332,0.0,62.0,78.43,152.56,70.0,50.51,74.0,70.0,0.0,70.0,67.0,69.0,68.0,68.0,3835
2025-03-11 22:30:00,150.44,0.0,61.833333333333336,78.80333333333333,152.56,70.0,51.64333333333334,74.0,70.0,0.0,69.92999999999999,67.0,69.0,68.0,68.0,3836
2025-03-11 22:45:00,149.73333333333332,0.0,62.66666666666666,79.74333333333334,152.56,70.0,54.47,74.0,70.0,0.0,69.84333333333333,67.0,69.0,68.0,68.0,3837
2025-03-11 23:00:00,151.14666666666668,0.0,62.333333333333336,80.41666666666667,152.56,70.0,56.82666666666668,74.0,70.0,0.0,69.78333333333333,67.0,69.0,68.0,68.0,3838
2025-03-11 23:15:00,149.73333333333332,0.0,61.66666666666666,81.25,152.56,70.0,59.35666666666666,74.0,70.0,0.0,69.74666666666667,67.0,69.0,68.0,68.0,3839
2025-03-11 23:30:00,151.14666666666668,0.0,62.16666666666666,81.94333333333333,152.56,70.0,61.96,74.0,70.0,0.0,69.71666666666665,67.0,69.0,68.0,68.0,3840
2025-03-11 23:45:00,151.14666666666668,0.0,61.5,82.76,152.56,70.0,65.23,74.0,70.0,0.0,69.66666666666667,67.0,69.0,68.0,68.0,3841
2025-03-12 00:00:00,153.26666666666668,0.0,61.16666666666666,84.15666666666667,152.56,70.0,70.44333333333333,74.0,70.0,0.0,69.55,67.0,69.0,68.0,68.0,3842
2025-03-12 00:15:00,150.44,0.0,61.333333333333336,84.75666666666666,152.56,70.0,73.67,74.0,70.0,0.0,69.55,67.0,69.0,68.0,68.0,3843
2025-03-12 00:30:00,150.44,0.0,60.333333333333336,84.81333333333333,152.56,70.0,77.02666666666666,74.0,70.0,0.0,69.55,67.0,69.0,68.0,68.0,3844
2025-03-12 00:45:00,149.73333333333332,0.0,60.16666666666666,86.23333333333333,152.56,70.0,83.05666666666667,74.0,70.0,0.0,69.42666666666666,67.0,69.0,68.0,68.0,3845
2025-03-12 01:00:00,151.85333333333332,0.0,60.333333333333336,87.33999999999999,152.56,70.0,87.39,74.0,70.0,0.0,69.41333333333334,67.0,69.0,68.0,68.0,3846
2025-03-12 01:15:00,150.44,0.0,60.66666666666666,88.51333333333334,152.56,70.0,91.81666666666666,74.0,70.0,0.0,69.40333333333334,67.0,69.0,68.0,68.0,3847
2025-03-12 01:30:00,151.85333333333332,0.0,60.66666666666666,89.52,152.56,70.0,96.00666666666666,74.0,70.0,0.0,69.41333333333334,67.0,69.0,68.0,68.0,3848
2025-03-12 01:45:00,150.44,0.0,61.333333333333336,89.42666666666668,152.56,70.0,99.61,74.0,70.0,0.0,69.38666666666667,67.0,69.0,68.0,68.0,3849
2025-03-12 02:00:00,151.14666666666668,0.0,61.0,89.00666666666666,152.56,70.0,100.0,74.0,70.0,0.0,69.27333333333333,67.0,69.0,68.0,68.0,3850
2025-03-12 02:15:00,151.85333333333332,0.0,61.0,89.03666666666668,152.56,70.0,100.0,74.0,70.0,0.0,68.72666666666667,67.0,69.0,68.0,68.0,3851
2025-03-12 02:30:00,151.85333333333332,0.0,61.333333333333336,88.63,152.56,70.0,100.0,74.0,70.0,0.0,68.57666666666667,67.0,69.0,68.0,68.0,3852
2025-03-12 02:45:00,151.85333333333332,0.0,61.5,88.66666666666667,152.56,70.0,100.0,74.0,70.0,0.0,68.79,67.0,69.0,68.0,68.0,3853
2025-03-12 03:00:00,151.14666666666668,0.0,61.5,88.52333333333333,152.56,70.0,100.0,74.0,70.0,0.0,69.02,67.0,69.0,68.0,68.0,3854
2025-03-12 03:15:00,151.85333333333332,0.0,61.66666666666666,88.36333333333334,152.56,70.0,100.0,74.0,70.0,0.0,69.04333333333334,67.0,69.0,68.0,68.0,3855
2025-03-12 03:30:00,150.44,0.0,61.833333333333336,87.94666666666667,152.56,70.0,100.0,74.0,70.0,0.0,69.10000000000001,67.0,69.0,68.0,68.0,3856
2025-03-12 03:45:00,151.85333333333332,0.0,61.833333333333336,87.79333333333334,152.56,70.0,100.0,74.0,70.0,0.0,69.05333333333334,67.0,69.0,68.0,68.0,3857
2025-03-12 04:00:00,151.85333333333332,0.0,61.66666666666666,89.43666666666667,152.56,70.0,100.0,74.0,70.0,0.0,69.05,67.0,69.0,68.0,68.0,3858
2025-03-12 04:15:00,151.14666666666668,0.0,61.333333333333336,91.83666666666666,152.56,70.0,100.0,74.0,70.0,0.0,69.06666666666666,67.0,69.0,68.0,68.0,3859
2025-03-12 04:30:00,151.85333333333332,0.0,61.66666666666666,87.62333333333333,152.56,70.0,100.0,74.0,70.0,0.0,69.01,67.0,69.0,68.0,68.0,3860
2025-03-12 04:45:00,151.14666666666668,0.0,62.0,92.59333333333332,152.56,70.0,100.0,74.0,70.0,0.0,68.94,67.0,69.0,68.0,68.0,3861
2025-03-12 05:00:00,150.44,0.0,61.66666666666666,88.8,152.56,70.0,100.0,74.0,70.0,0.0,68.96666666666667,67.0,69.0,68.0,68.0,3862
2025-03-12 05:15:00,151.14666666666668,0.0,61.333333333333336,92.75666666666666,152.56,70.0,100.0,74.0,70.0,0.0,69.06333333333333,67.0,69.0,68.0,68.0,3863
2025-03-12 05:30:00,152.56,0.0,61.833333333333336,89.23333333333333,152.56,70.0,100.0,74.0,70.0,0.0,68.92333333333333,67.0,69.0,68.0,68.0,3864
2025-03-12 05:45:00,150.44,0.0,61.833333333333336,92.86333333333334,152.56,70.0,100.0,74.0,70.0,0.0,68.94,67.0,69.0,68.0,68.0,3865
2025-03-12 06:00:00,151.85333333333332,0.0,62.333333333333336,90.20333333333332,152.56,70.0,100.0,74.0,70.0,0.0,68.87333333333333,67.0,69.0,68.0,68.0,3866
2025-03-12 06:15:00,151.85333333333332,0.0,61.5,90.65,152.56,70.0,100.0,74.0,70.0,0.0,68.99666666666667,67.0,69.0,68.0,68.0,3867
2025-03-12 06:30:00,152.56,0.0,62.0,92.11666666666667,152.56,70.0,100.0,74.0,70.0,0.0,68.93,67.0,69.0,68.0,68.0,3868
2025-03-12 06:45:00,153.97333333333333,0.0,61.66666666666666,90.18,152.56,70.0,100.0,74.0,70.0,0.0,68.99000000000001,67.0,69.0,68.0,68.0,3869
2025-03-12 07:00:00,151.85333333333332,0.0,61.5,94.41333333333334,152.56,70.0,100.0,74.0,70.0,0.0,69.08666666666666,67.0,69.0,68.0,68.0,3870
2025-03-12 07:15:00,152.56,0.0,61.333333333333336,90.14666666666666,152.56,70.0,100.0,74.0,70.0,0.0,69.20333333333333,67.0,69.0,68.0,68.0,3871
2025-03-12 07:30:00,151.14666666666668,0.0,60.66666666666666,92.82666666666668,152.56,70.0,100.0,74.0,70.0,0.0,69.24333333333334,67.0,69.0,68.0,68.0,3872
2025-03-12 07:45:00,152.56,0.0,61.333333333333336,91.19666666666669,152.56,70.0,100.0,74.0,70.0,0.0,69.22333333333334,67.0,69.0,68.0,68.0,3873
2025-03-12 08:00:00,150.44,0.0,61.16666666666666,92.64333333333332,152.56,70.0,100.0,74.0,70.0,0.0,69.19333333333333,67.0,69.0,68.0,68.0,3874
2025-03-12 08:15:00,153.97333333333333,0.0,61.833333333333336,91.71999999999998,152.56,70.0,100.0,74.0,70.0,0.0,69.21,67.0,69.0,68.0,68.0,3875
2025-03-12 08:30:00,151.14666666666668,0.0,61.0,91.2,152.56,70.0,100.0,74.0,70.0,0.0,69.28,67.0,69.0,68.0,68.0,3876
2025-03-12 08:45:00,151.85333333333332,0.0,61.833333333333336,92.32333333333334,152.56,70.0,100.0,74.0,70.0,0.0,69.20666666666666,67.0,69.0,68.0,68.0,3877
2025-03-12 09:00:00,150.44,0.0,61.833333333333336,90.90333333333332,152.56,70.0,100.0,74.0,70.0,0.0,69.23,67.0,69.0,68.0,68.0,3878
2025-03-12 09:15:00,150.44,0.0,62.0,94.71333333333332,152.56,70.0,100.0,74.0,70.0,0.0,69.33333333333333,67.0,69.0,68.0,68.0,3879
2025-03-12 09:30:00,152.56,0.0,61.66666666666666,90.23666666666668,152.56,70.0,100.0,74.0,70.0,0.0,69.36333333333333,67.0,69.0,68.0,68.0,3880
2025-03-12 09:45:00,152.56,0.0,62.0,94.92333333333332,152.56,70.0,100.0,74.0,70.0,0.0,69.33333333333333,67.0,69.0,68.0,68.0,3881
2025-03-12 10:00:00,147.61333333333332,0.0,61.66666666666666,89.81666666666666,152.56,70.0,100.0,74.0,70.0,0.0,69.29666666666667,67.0,69.0,68.0,68.0,3882
2025-03-12 10:15:00,152.56,0.0,61.333333333333336,93.04,152.56,70.0,100.0,74.0,70.0,0.0,69.34333333333333,67.0,69.0,68.0,68.0,3883
2025-03-12 10:30:00,149.02666666666667,0.0,61.66666666666666,89.34333333333332,152.56,70.0,100.0,74.0,70.0,0.0,69.45333333333333,67.0,69.0,68.0,68.0,3884
2025-03-12 10:45:00,151.85333333333332,0.0,61.16666666666666,92.65,152.56,70.0,100.0,74.0,70.0,0.0,69.39999999999999,67.0,69.0,68.0,68.0,3885
2025-03-12 11:00:00,150.44,0.0,62.0,90.41333333333334,152.56,70.0,100.0,74.0,70.0,0.0,69.32666666666667,67.0,69.0,68.0,68.0,3886
2025-03-12 11:15:00,151.85333333333332,0.0,61.16666666666666,92.04,152.56,70.0,100.0,74.0,70.0,0.0,69.35000000000001,67.0,69.0,68.0,68.0,3887
2025-03-12 11:30:00,151.85333333333332,0.0,62.333333333333336,91.67666666666666,152.56,70.0,100.0,74.0,70.0,0.0,69.41333333333334,67.0,69.0,68.0,68.0,3888
2025-03-12 11:45:00,151.14666666666668,0.0,61.333333333333336,90.19333333333331,152.56,70.0,100.0,74.0,70.0,0.0,69.48666666666666,67.0,69.0,68.0,68.0,3889
2025-03-12 12:00:00,151.85333333333332,0.0,61.833333333333336,91.27666666666666,152.56,70.0,100.0,74.0,70.0,0.0,69.41000000000001,67.0,69.0,68.0,68.0,3890
2025-03-12 12:15:00,151.14666666666668,0.0,62.333333333333336,88.16000000000001,152.56,70.0,100.0,74.0,70.0,0.0,69.54333333333334,67.0,69.0,68.0,68.0,3891
2025-03-12 12:30:00,152.56,0.0,62.5,87.75333333333333,152.56,70.0,100.0,74.0,70.0,0.0,69.42666666666666,67.0,69.0,68.0,68.0,3892
2025-03-12 12:45:00,151.14666666666668,0.0,62.333333333333336,87.83999999999999,152.56,70.0,100.0,74.0,70.0,0.0,69.39999999999999,67.0,69.0,68.0,68.0,3893
2025-03-12 13:00:00,152.56,0.0,62.16666666666666,87.55333333333333,152.56,70.0,100.0,74.0,70.0,0.0,69.36333333333333,67.0,69.0,68.0,68.0,3894
2025-03-12 13:15:00,151.14666666666668,0.0,61.66666666666666,88.02666666666666,152.56,70.0,100.0,74.0,70.0,0.0,69.45,67.0,69.0,68.0,68.0,3895
2025-03-12 13:30:00,151.85333333333332,0.0,62.0,88.61000000000001,152.56,70.0,100.0,74.0,70.0,0.0,69.49333333333334,67.0,69.0,68.0,68.0,3896
2025-03-12 13:45:00,149.73333333333332,0.0,61.833333333333336,89.00666666666666,152.56,70.0,100.0,74.0,70.0,0.0,69.40666666666668,67.0,69.0,68.0,68.0,3897
2025-03-12 14:00:00,150.44,0.0,61.833333333333336,89.46999999999998,152.56,70.0,100.0,74.0,70.0,0.0,69.42999999999999,67.0,69.0,68.0,68.0,3898
2025-03-12 14:15:00,151.14666666666668,0.0,62.0,89.78666666666668,152.56,70.0,100.0,74.0,70.0,0.0,69.46333333333332,67.0,69.0,68.0,68.0,3899
2025-03-12 14:30:00,151.14666666666668,0.0,62.0,89.82333333333332,152.56,70.0,100.0,74.0,70.0,0.0,69.35000000000001,67.0,69.0,68.0,68.0,3900
2025-03-12 14:45:00,150.44,0.0,61.66666666666666,90.08333333333331,152.56,70.0,100.0,74.0,70.0,0.0,69.35000000000001,67.0,69.0,68.0,68.0,3901
2025-03-12 15:00:00,151.85333333333332,0.0,62.16666666666666,90.39,152.56,70.0,100.0,74.0,70.0,0.0,69.08999999999999,67.0,69.0,68.0,68.0,3902
2025-03-12 15:15:00,149.02666666666667,0.0,62.16666666666666,90.69333333333331,152.56,70.0,100.0,74.0,70.0,0.0,69.15333333333334,67.0,69.0,68.0,68.0,3903
2025-03-12 15:30:00,153.26666666666668,0.0,61.333333333333336,91.05,152.56,70.0,100.0,74.0,70.0,0.0,69.18666666666667,67.0,69.0,68.0,68.0,3904
2025-03-12 15:45:00,149.02666666666667,0.0,61.833333333333336,91.10333333333334,152.56,70.0,100.0,74.0,70.0,0.0,69.24333333333333,67.0,69.0,68.0,68.0,3905
2025-03-12 16:00:00,149.73333333333332,0.0,61.5,91.49666666666668,152.56,70.0,100.0,74.0,70.0,0.0,69.47333333333334,67.0,69.0,68.0,68.0,3906
2025-03-12 16:15:00,153.26666666666668,0.0,62.0,91.91,152.56,70.0,100.0,74.0,70.0,0.0,69.67333333333333,67.0,69.0,68.0,68.0,3907
2025-03-12 16:30:00,149.02666666666667,0.0,61.5,92.02666666666669,152.56,70.0,100.0,74.0,70.0,0.0,69.74,67.0,69.0,68.0,68.0,3908
2025-03-12 16:45:00,150.44,0.0,62.333333333333336,92.00666666666666,152.56,70.0,100.0,74.0,70.0,0.0,69.83333333333333,67.0,69.0,68.0,68.0,3909
2025-03-12 17:00:00,150.44,0.0,61.833333333333336,91.59666666666668,152.56,70.0,100.0,74.0,70.0,0.0,69.72666666666667,67.0,69.0,68.0,68.0,3910
2025-03-12 17:15:00,152.56,0.0,62.5,91.81333333333332,152.56,70.0,100.0,74.0,70.0,0.0,69.82000000000001,67.0,69.0,68.0,68.0,3911
2025-03-12 17:30:00,151.14666666666668,0.0,61.5,92.12333333333332,152.56,70.0,100.0,74.0,70.0,0.0,69.84333333333333,67.0,69.0,68.0,68.0,3912
2025-03-12 17:45:00,151.14666666666668,0.0,61.66666666666666,92.41666666666669,152.56,70.0,100.0,74.0,70.0,0.0,69.83666666666666,67.0,69.0,68.0,68.0,3913
2025-03-12 18:00:00,150.44,0.0,61.833333333333336,92.36,152.56,70.0,100.0,74.0,70.0,0.0,69.85,67.0,69.0,68.0,68.0,3914
2025-03-12 18:15:00,151.14666666666668,0.0,61.333333333333336,92.28,152.56,70.0,100.0,74.0,70.0,0.0,69.84,67.0,69.0,68.0,68.0,3915
2025-03-12 18:30:00,150.44,0.0,61.16666666666666,88.02,152.56,70.0,100.0,74.0,70.0,0.0,69.73,67.0,69.0,68.0,68.0,3916
2025-03-12 18:45:00,151.14666666666668,0.0,62.16666666666666,84.54333333333334,152.56,70.0,100.0,74.0,70.0,0.0,69.34333333333335,67.0,69.0,68.0,68.0,3917
2025-03-12 19:00:00,150.44,0.0,61.66666666666666,84.12,152.56,70.0,100.0,74.0,70.0,0.0,69.10666666666667,67.0,69.0,68.0,68.0,3918
2025-03-12 19:15:00,150.44,0.0,61.833333333333336,83.81666666666666,152.56,70.0,100.0,74.0,70.0,0.0,69.03333333333333,67.0,69.0,68.0,68.0,3919
2025-03-12 19:30:00,153.97333333333333,0.0,61.833333333333336,83.69,152.56,70.0,100.0,74.0,70.0,0.0,68.92999999999999,67.0,69.0,68.0,68.0,3920
2025-03-12 19:45:00,151.85333333333332,0.0,61.0,83.59666666666668,152.56,70.0,100.0,74.0,70.0,0.0,68.74333333333334,67.0,69.0,68.0,68.0,3921
2025-03-12 20:00:00,152.56,0.0,61.5,83.7,152.56,70.0,100.0,74.0,70.0,0.0,68.54,67.0,69.0,68.0,68.0,3922
2025-03-12 20:15:00,151.14666666666668,0.0,61.333333333333336,83.77666666666667,152.56,70.0,100.0,74.0,70.0,0.0,68.74666666666667,67.0,69.0,68.0,68.0,3923
2025-03-12 20:30:00,151.85333333333332,0.0,61.333333333333336,83.70333333333333,152.56,70.0,100.0,74.0,70.0,0.0,68.68333333333334,67.0,69.0,68.0,68.0,3924
2025-03-12 20:45:00,150.44,0.0,61.0,87.46666666666665,152.56,70.0,100.0,74.0,70.0,0.0,68.8,67.0,69.0,68.0,68.0,3925
2025-03-12 21:00:00,149.73333333333332,0.0,60.333333333333336,91.68,152.56,70.0,100.0,74.0,70.0,0.0,69.11666666666667,67.0,69.0,68.0,68.0,3926
2025-03-12 21:15:00,151.14666666666668,0.0,60.333333333333336,91.86666666666667,152.56,70.0,100.0,74.0,70.0,0.0,69.33,67.0,69.0,68.0,68.0,3927
2025-03-12 21:30:00,151.85333333333332,0.0,60.833333333333336,91.80333333333331,152.56,70.0,100.0,74.0,70.0,0.0,69.51333333333334,67.0,69.0,68.0,68.0,3928
2025-03-12 21:45:00,151.14666666666668,0.0,60.66666666666666,91.94666666666666,152.56,70.0,100.0,74.0,70.0,0.0,69.65666666666667,67.0,69.0,68.0,68.0,3929
2025-03-12 22:00:00,150.44,0.0,60.833333333333336,91.69333333333331,152.56,70.0,100.0,74.0,70.0,0.0,69.62,67.0,69.0,68.0,68.0,3930
2025-03-12 22:15:00,151.85333333333332,0.0,61.333333333333336,91.72666666666667,152.56,70.0,100.0,74.0,70.0,0.0,69.56,67.0,69.0,68.0,68.0,3931
2025-03-12 22:30:00,151.14666666666668,0.0,61.5,91.63666666666668,152.56,70.0,100.0,74.0,70.0,0.0,69.69666666666666,67.0,69.0,68.0,68.0,3932
2025-03-12 22:45:00,149.73333333333332,0.0,61.16666666666666,91.6,152.56,70.0,100.0,74.0,70.0,0.0,69.76,67.0,69.0,68.0,68.0,3933
2025-03-12 23:00:00,149.73333333333332,0.0,61.5,91.38333333333333,152.56,70.0,100.0,74.0,70.0,0.0,69.83333333333333,67.0,69.0,68.0,68.0,3934
2025-03-12 23:15:00,150.44,0.0,61.333333333333336,91.19666666666666,152.56,70.0,100.0,74.0,70.0,0.0,69.83333333333333,67.0,69.0,68.0,68.0,3935
2025-03-12 23:30:00,151.85333333333332,0.0,61.5,91.01666666666668,152.56,70.0,100.0,74.0,70.0,0.0,69.72333333333333,67.0,69.0,68.0,68.0,3936
2025-03-12 23:45:00,152.56,0.0,60.833333333333336,90.78333333333336,152.56,70.0,100.0,74.0,70.0,0.0,69.66666666666667,67.0,69.0,68.0,68.0,3937
2025-03-13 00:00:00,152.56,0.0,60.66666666666666,90.33666666666666,152.56,70.0,100.0,74.0,70.0,0.0,69.57333333333334,67.0,69.0,68.0,68.0,3938
2025-03-13 00:15:00,150.44,0.0,60.0,89.89333333333333,152.56,70.0,100.0,74.0,70.0,0.0,69.52333333333333,67.0,69.0,68.0,68.0,3939
2025-03-13 00:30:00,153.26666666666668,0.0,60.66666666666666,89.36666666666667,152.56,70.0,100.0,74.0,70.0,0.0,69.29666666666667,67.0,69.0,68.0,68.0,3940
2025-03-13 00:45:00,151.85333333333332,0.0,60.833333333333336,88.88,152.56,70.0,100.0,74.0,70.0,0.0,68.89999999999999,67.0,69.0,68.0,68.0,3941
2025-03-13 01:00:00,151.14666666666668,0.0,61.333333333333336,88.87333333333333,152.56,70.0,100.0,74.0,70.0,0.0,68.89333333333333,67.0,69.0,68.0,68.0,3942
2025-03-13 01:15:00,149.73333333333332,0.0,61.66666666666666,88.34666666666668,152.56,70.0,100.0,74.0,70.0,0.0,68.75666666666666,67.0,69.0,68.0,68.0,3943
2025-03-13 01:30:00,152.56,0.0,61.833333333333336,88.10666666666667,152.56,70.0,100.0,74.0,70.0,0.0,68.58,67.0,69.0,68.0,68.0,3944
2025-03-13 01:45:00,150.44,0.0,61.5,88.50999999999999,152.56,70.0,100.0,74.0,70.0,0.0,68.55333333333333,67.0,69.0,68.0,68.0,3945
2025-03-13 02:00:00,150.44,0.0,62.0,88.47333333333334,152.56,70.0,100.0,74.0,70.0,0.0,68.42,67.0,69.0,68.0,68.0,3946
2025-03-13 02:15:00,150.44,0.0,62.0,88.33333333333333,152.56,70.0,100.0,74.0,70.0,0.0,68.51666666666667,67.0,69.0,68.0,68.0,3947
2025-03-13 02:30:00,152.56,0.0,61.833333333333336,88.42999999999999,152.56,70.0,100.0,74.0,70.0,0.0,68.99666666666667,67.0,69.0,68.0,68.0,3948
2025-03-13 02:45:00,151.85333333333332,0.0,62.333333333333336,88.41000000000001,152.56,70.0,100.0,74.0,70.0,0.0,69.54666666666667,67.0,69.0,68.0,68.0,3949
2025-03-13 03:00:00,151.14666666666668,0.0,62.66666666666666,88.22000000000001,152.56,70.0,100.0,74.0,70.0,0.0,69.83333333333333,67.0,69.0,68.0,68.0,3950
2025-03-13 03:15:00,151.85333333333332,0.0,62.66666666666666,88.17333333333333,152.56,70.0,100.0,74.0,70.0,0.0,69.93666666666667,67.0,69.0,68.0,68.0,3951
2025-03-13 03:30:00,151.85333333333332,0.0,62.833333333333336,86.85000000000001,152.56,70.0,87.54666666666667,74.0,70.0,0.0,70.5,67.0,69.0,68.0,68.0,3952
2025-03-13 03:45:00,151.85333333333332,0.0,62.833333333333336,87.79,152.56,70.0,91.47,74.0,70.0,0.0,70.18333333333334,67.0,69.0,68.0,68.0,3953
2025-03-13 04:00:00,154.68,0.0,62.333333333333336,87.8,152.56,70.0,94.17333333333332,74.0,70.0,0.0,70.01,67.0,69.0,68.0,68.0,3954
2025-03-13 04:15:00,150.44,0.0,61.833333333333336,87.86333333333334,152.56,70.0,95.70333333333332,74.0,70.0,0.0,69.94666666666666,67.0,69.0,68.0,68.0,3955
2025-03-13 04:30:00,151.14666666666668,0.0,62.333333333333336,87.82666666666667,152.56,70.0,97.99666666666668,74.0,70.0,0.0,69.87333333333333,67.0,69.0,68.0,68.0,3956
2025-03-13 04:45:00,151.14666666666668,0.0,62.66666666666666,87.84666666666665,152.56,70.0,100.0,74.0,70.0,0.0,69.72,67.0,69.0,68.0,68.0,3957
2025-03-13 05:00:00,153.97333333333333,0.0,62.5,87.69,152.56,70.0,100.0,74.0,70.0,0.0,69.75,67.0,69.0,68.0,68.0,3958
2025-03-13 05:15:00,151.14666666666668,0.0,62.333333333333336,87.66666666666667,152.56,70.0,100.0,74.0,70.0,0.0,69.77333333333333,67.0,69.0,68.0,68.0,3959
2025-03-13 05:30:00,151.85333333333332,0.0,62.5,89.90666666666668,152.56,70.0,100.0,74.0,70.0,0.0,69.72333333333333,67.0,69.0,68.0,68.0,3960
2025-03-13 05:45:00,153.26666666666668,0.0,62.0,91.14666666666666,152.56,70.0,100.0,74.0,70.0,0.0,69.76333333333334,67.0,69.0,68.0,68.0,3961
2025-03-13 06:00:00,151.85333333333332,0.0,62.833333333333336,88.43333333333334,152.56,70.0,100.0,74.0,70.0,0.0,69.68666666666667,67.0,69.0,68.0,68.0,3962
2025-03-13 06:15:00,150.44,0.0,62.0,92.76,152.56,70.0,99.14333333333332,74.0,70.0,0.0,69.92666666666666,67.0,69.0,68.0,68.0,3963
2025-03-13 06:30:00,151.14666666666668,0.0,62.66666666666666,89.81333333333333,152.56,70.0,96.88333333333333,74.0,70.0,0.0,70.11333333333333,67.0,69.0,68.0,68.0,3964
2025-03-13 06:45:00,153.26666666666668,0.0,62.5,90.69666666666669,152.56,70.0,89.37,74.0,70.0,0.0,70.36333333333333,67.0,69.0,68.0,68.0,3965
2025-03-13 07:00:00,149.73333333333332,0.0,63.0,90.55333333333334,152.56,70.0,95.83,74.0,70.0,0.0,69.98,67.0,69.0,68.0,68.0,3966
2025-03-13 07:15:00,149.73333333333332,0.0,62.333333333333336,90.98666666666666,152.56,70.0,98.51666666666668,74.0,70.0,0.0,69.81666666666666,67.0,69.0,68.0,68.0,3967
2025-03-13 07:30:00,151.14666666666668,0.0,63.0,89.00333333333333,152.56,70.0,100.0,74.0,70.0,0.0,69.60666666666667,67.0,69.0,68.0,68.0,3968
2025-03-13 07:45:00,152.56,0.0,62.16666666666666,92.82333333333332,152.56,70.0,100.0,74.0,70.0,0.0,69.58,67.0,69.0,68.0,68.0,3969
2025-03-13 08:00:00,153.97333333333333,0.0,62.66666666666666,89.92,152.56,70.0,100.0,74.0,70.0,0.0,69.48333333333333,67.0,69.0,68.0,68.0,3970
2025-03-13 08:15:00,150.44,0.0,62.5,90.83333333333331,152.56,70.0,100.0,74.0,70.0,0.0,69.71,67.0,69.0,68.0,68.0,3971
2025-03-13 08:30:00,151.14666666666668,0.0,63.333333333333336,92.56666666666666,152.56,70.0,100.0,74.0,70.0,0.0,69.69333333333333,67.0,69.0,68.0,68.0,3972
2025-03-13 08:45:00,152.56,0.0,62.833333333333336,90.19333333333331,152.56,70.0,100.0,74.0,70.0,0.0,69.64666666666666,67.0,69.0,68.0,68.0,3973
2025-03-13 09:00:00,154.68,0.0,62.5,92.48333333333332,152.56,70.0,100.0,74.0,70.0,0.0,69.67999999999999,67.0,69.0,68.0,68.0,3974
2025-03-13 09:15:00,152.56,0.0,63.0,91.88,152.56,70.0,100.0,74.0,70.0,0.0,69.73666666666666,67.0,69.0,68.0,68.0,3975
2025-03-13 09:30:00,151.14666666666668,0.0,62.833333333333336,90.20666666666666,152.56,70.0,100.0,74.0,70.0,0.0,69.70666666666666,67.0,69.0,68.0,68.0,3976
2025-03-13 09:45:00,151.14666666666668,0.0,62.833333333333336,92.13333333333333,152.56,70.0,100.0,74.0,70.0,0.0,69.61999999999999,67.0,69.0,68.0,68.0,3977
2025-03-13 10:00:00,153.26666666666668,0.0,63.0,89.51333333333332,152.56,70.0,100.0,74.0,70.0,0.0,69.63666666666667,67.0,69.0,68.0,68.0,3978
2025-03-13 10:15:00,153.26666666666668,0.0,62.16666666666666,91.34,152.56,70.0,100.0,74.0,70.0,0.0,69.66333333333334,67.0,69.0,68.0,68.0,3979
2025-03-13 10:30:00,151.85333333333332,0.0,63.5,90.45333333333332,152.56,70.0,100.0,74.0,70.0,0.0,69.61,67.0,69.0,68.0,68.0,3980
2025-03-13 10:45:00,150.44,0.0,62.5,90.39,152.56,70.0,100.0,74.0,70.0,0.0,69.67666666666666,67.0,69.0,68.0,68.0,3981
2025-03-13 11:00:00,148.32,0.0,63.16666666666666,92.53,152.56,70.0,100.0,74.0,70.0,0.0,69.58666666666666,67.0,69.0,68.0,68.0,3982
2025-03-13 11:15:00,151.85333333333332,0.0,63.333333333333336,88.63666666666666,152.56,70.0,100.0,74.0,70.0,0.0,69.79333333333334,67.0,69.0,68.0,68.0,3983
2025-03-13 11:30:00,151.14666666666668,0.0,63.333333333333336,87.62666666666667,152.56,70.0,100.0,74.0,70.0,0.0,69.83666666666666,67.0,69.0,68.0,68.0,3984
2025-03-13 11:45:00,150.44,0.0,63.16666666666666,89.39666666666666,152.56,70.0,100.0,74.0,70.0,0.0,69.66000000000001,67.0,69.0,68.0,68.0,3985
2025-03-13 12:00:00,151.85333333333332,0.0,63.0,91.2,152.56,70.0,100.0,74.0,70.0,0.0,69.64333333333333,67.0,69.0,68.0,68.0,3986
2025-03-13 12:15:00,149.73333333333332,0.0,63.66666666666666,91.98333333333332,152.56,70.0,100.0,74.0,70.0,0.0,69.61999999999999,67.0,69.0,68.0,68.0,3987
2025-03-13 12:30:00,149.73333333333332,0.0,63.333333333333336,89.79,152.56,70.0,100.0,74.0,70.0,0.0,69.74,67.0,69.0,68.0,68.0,3988
2025-03-13 12:45:00,152.56,0.0,63.5,92.55,152.56,70.0,100.0,74.0,70.0,0.0,69.75666666666667,67.0,69.0,68.0,68.0,3989
2025-03-13 13:00:00,149.02666666666667,0.0,63.333333333333336,87.43333333333334,152.56,70.0,100.0,74.0,70.0,0.0,69.79666666666667,67.0,69.0,68.0,68.0,3990
2025-03-13 13:15:00,151.85333333333332,0.0,63.333333333333336,92.12666666666668,152.56,70.0,100.0,74.0,70.0,0.0,69.74666666666667,67.0,69.0,68.0,68.0,3991
2025-03-13 13:30:00,151.85333333333332,0.0,63.333333333333336,88.47666666666667,152.56,70.0,100.0,74.0,70.0,0.0,69.82000000000001,67.0,69.0,68.0,68.0,3992
2025-03-13 13:45:00,151.14666666666668,0.0,63.333333333333336,87.76333333333332,152.56,70.0,100.0,74.0,70.0,0.0,69.72666666666667,67.0,69.0,68.0,68.0,3993
2025-03-13 14:00:00,151.85333333333332,0.0,63.16666666666666,88.49333333333334,152.56,70.0,100.0,74.0,70.0,0.0,69.83666666666666,67.0,69.0,68.0,68.0,3994
2025-03-13 14:15:00,152.56,0.0,63.16666666666666,89.04666666666667,152.56,70.0,98.35,74.0,70.0,0.0,70.02333333333333,67.0,69.0,68.0,68.0,3995
2025-03-13 14:30:00,151.85333333333332,0.0,63.0,89.49333333333334,152.56,70.0,96.38333333333333,74.0,70.0,0.0,70.09333333333333,67.0,69.0,68.0,68.0,3996
2025-03-13 14:45:00,151.85333333333332,0.0,63.5,89.50333333333333,152.56,70.0,97.31,74.0,70.0,0.0,70.04666666666667,67.0,69.0,68.0,68.0,3997
2025-03-13 15:00:00,152.56,0.0,63.333333333333336,90.04,152.56,70.0,95.26333333333332,74.0,70.0,0.0,70.11,67.0,69.0,68.0,68.0,3998
2025-03-13 15:15:00,149.73333333333332,0.0,63.0,90.44,152.56,70.0,98.42,74.0,70.0,0.0,69.93666666666667,67.0,69.0,68.0,68.0,3999
2025-03-13 15:30:00,152.56,0.0,63.16666666666666,90.48333333333332,152.56,70.0,100.0,74.0,70.0,0.0,69.84,67.0,69.0,68.0,68.0,4000
2025-03-13 15:45:00,152.56,0.0,63.0,90.46999999999998,152.56,70.0,100.0,74.0,70.0,0.0,69.75333333333333,67.0,69.0,68.0,68.0,4001
2025-03-13 16:00:00,152.56,0.0,62.833333333333336,90.42333333333332,152.56,70.0,100.0,74.0,70.0,0.0,69.69,67.0,69.0,68.0,68.0,4002
2025-03-13 16:15:00,149.73333333333332,0.0,63.0,90.30666666666669,152.56,70.0,100.0,74.0,70.0,0.0,69.71,67.0,69.0,68.0,68.0,4003
2025-03-13 16:30:00,151.85333333333332,0.0,63.0,90.68666666666668,152.56,70.0,100.0,74.0,70.0,0.0,69.74666666666667,67.0,69.0,68.0,68.0,4004
2025-03-13 16:45:00,152.56,0.0,62.833333333333336,90.78333333333336,152.56,70.0,100.0,74.0,70.0,0.0,69.82666666666667,67.0,69.0,68.0,68.0,4005
2025-03-13 17:00:00,152.56,0.0,63.0,91.35333333333334,152.56,70.0,100.0,74.0,70.0,0.0,69.84333333333333,67.0,69.0,68.0,68.0,4006
2025-03-13 17:15:00,151.85333333333332,0.0,62.833333333333336,91.51666666666668,152.56,70.0,100.0,74.0,70.0,0.0,69.91333333333334,67.0,69.0,68.0,68.0,4007
2025-03-13 17:30:00,151.14666666666668,0.0,62.833333333333336,91.81333333333332,152.56,70.0,99.5,74.0,70.0,0.0,70.00333333333333,67.0,69.0,68.0,68.0,4008
2025-03-13 17:45:00,153.26666666666668,0.0,62.833333333333336,91.79333333333334,152.56,70.0,99.97333333333334,74.0,70.0,0.0,69.96666666666665,67.0,69.0,68.0,68.0,4009
2025-03-13 18:00:00,152.56,0.0,62.833333333333336,91.9,152.56,70.0,99.34,74.0,70.0,0.0,70.02333333333333,67.0,69.0,68.0,68.0,4010
2025-03-13 18:15:00,151.85333333333332,0.0,63.16666666666666,92.16666666666669,152.56,70.0,99.09,74.0,70.0,0.0,69.99333333333334,67.0,69.0,68.0,68.0,4011
2025-03-13 18:30:00,152.56,0.0,62.333333333333336,92.34666666666664,152.56,70.0,98.71333333333332,74.0,70.0,0.0,70.04666666666667,67.0,69.0,68.0,68.0,4012
2025-03-13 18:45:00,151.85333333333332,0.0,62.333333333333336,92.63,152.56,70.0,97.16,74.0,70.0,0.0,70.09333333333333,67.0,69.0,68.0,68.0,4013
2025-03-13 19:00:00,151.14666666666668,0.0,62.16666666666666,91.18,152.56,70.0,83.24333333333334,74.0,70.0,0.0,70.63333333333334,67.0,69.0,68.0,68.0,4014
2025-03-13 19:15:00,152.56,0.0,62.5,85.44666666666667,152.56,70.0,63.21,74.0,70.0,0.0,71.21666666666665,67.0,69.0,68.0,68.0,4015
2025-03-13 19:30:00,152.56,0.0,62.5,82.31333333333333,152.56,70.0,61.81666666666666,74.0,70.0,0.0,70.92666666666666,67.0,69.0,68.0,68.0,4016
2025-03-13 19:45:00,151.14666666666668,0.0,62.833333333333336,85.74666666666667,152.56,70.0,68.23666666666666,74.0,70.0,0.0,70.39333333333333,67.0,69.0,68.0,68.0,4017
2025-03-13 20:00:00,151.85333333333332,0.0,63.0,85.85333333333334,152.56,70.0,68.88333333333334,74.0,70.0,0.0,70.23,67.0,69.0,68.0,68.0,4018
2025-03-13 20:15:00,151.85333333333332,0.0,62.66666666666666,85.84333333333332,152.56,70.0,68.01333333333334,74.0,70.0,0.0,70.17666666666668,67.0,69.0,68.0,68.0,4019
2025-03-13 20:30:00,151.85333333333332,0.0,62.333333333333336,85.43,152.56,70.0,68.55333333333334,74.0,70.0,0.0,70.11,67.0,69.0,68.0,68.0,4020
2025-03-13 20:45:00,149.02666666666667,0.0,62.66666666666666,85.10333333333334,152.56,70.0,69.72,74.0,70.0,0.0,70.01666666666667,67.0,69.0,68.0,68.0,4021
2025-03-13 21:00:00,150.44,0.0,61.833333333333336,84.64666666666666,152.56,70.0,71.69666666666667,74.0,70.0,0.0,69.89999999999999,67.0,69.0,68.0,68.0,4022
2025-03-13 21:15:00,153.26666666666668,0.0,61.5,84.43333333333334,152.56,70.0,74.06333333333333,74.0,70.0,0.0,69.84666666666666,67.0,69.0,68.0,68.0,4023
2025-03-13 21:30:00,150.44,0.0,62.333333333333336,84.82,152.56,70.0,74.75333333333333,74.0,70.0,0.0,69.86666666666666,67.0,69.0,68.0,68.0,4024
2025-03-13 21:45:00,151.14666666666668,0.0,61.5,84.46666666666665,152.56,70.0,77.51666666666667,74.0,70.0,0.0,69.78333333333333,67.0,69.0,68.0,68.0,4025
2025-03-13 22:00:00,150.44,0.0,62.66666666666666,81.52333333333333,152.56,70.0,85.94,74.0,70.0,0.0,69.5,67.0,69.0,68.0,68.0,4026
2025-03-13 22:15:00,151.85333333333332,0.0,63.833333333333336,83.37333333333333,152.56,70.0,96.17666666666666,74.0,70.0,0.0,69.21666666666665,67.0,69.0,68.0,68.0,4027
2025-03-13 22:30:00,151.14666666666668,0.0,63.833333333333336,83.92,152.56,70.0,100.0,74.0,70.0,0.0,69.14,67.0,69.0,68.0,68.0,4028
2025-03-13 22:45:00,151.14666666666668,0.0,63.333333333333336,83.88666666666667,152.56,70.0,100.0,74.0,70.0,0.0,69.07666666666667,67.0,69.0,68.0,68.0,4029
2025-03-13 23:00:00,149.73333333333332,0.0,63.833333333333336,83.66,152.56,70.0,100.0,74.0,70.0,0.0,69.10000000000001,67.0,69.0,68.0,68.0,4030
2025-03-13 23:15:00,151.85333333333332,0.0,63.16666666666666,83.42666666666666,152.56,70.0,100.0,74.0,70.0,0.0,69.11666666666666,67.0,69.0,68.0,68.0,4031
2025-03-13 23:30:00,150.44,0.0,64.16666666666667,83.27,152.56,70.0,100.0,74.0,70.0,0.0,69.08999999999999,67.0,69.0,68.0,68.0,4032
2025-03-13 23:45:00,151.14666666666668,0.0,64.16666666666667,84.38,152.56,70.0,100.0,74.0,70.0,0.0,69.04,67.0,69.0,68.0,68.0,4033
2025-03-14 00:00:00,151.14666666666668,0.0,62.66666666666666,87.7,152.56,70.0,100.0,74.0,70.0,0.0,69.04666666666667,67.0,69.0,68.0,68.0,4034
2025-03-14 00:15:00,150.44,0.0,62.625,88.27250000000001,152.56,70.0,100.0,74.0,70.0,0.0,69.265,67.0,69.0,68.0,68.0,4035
2025-03-14 00:30:00,152.56,0.0,63.16666666666666,88.41000000000001,152.56,70.0,100.0,74.0,70.0,0.0,69.40666666666668,67.0,69.0,68.0,68.0,4036
2025-03-14 00:45:00,151.85333333333332,0.0,63.5,88.45333333333333,152.56,70.0,100.0,74.0,70.0,0.0,69.38,67.0,69.0,68.0,68.0,4037
2025-03-14 01:00:00,150.44,0.0,63.16666666666666,88.39999999999999,152.56,70.0,100.0,74.0,70.0,0.0,69.33333333333333,67.0,69.0,68.0,68.0,4038
2025-03-14 01:15:00,150.44,0.0,63.0,88.55,152.56,70.0,100.0,74.0,70.0,0.0,69.43333333333334,67.0,69.0,68.0,68.0,4039
2025-03-14 01:30:00,152.56,0.0,63.66666666666666,88.74000000000001,152.56,70.0,100.0,74.0,70.0,0.0,69.45,67.0,69.0,68.0,68.0,4040
2025-03-14 01:45:00,151.85333333333332,0.0,63.333333333333336,88.52666666666669,152.56,70.0,100.0,74.0,70.0,0.0,69.44,67.0,69.0,68.0,68.0,4041
2025-03-14 02:00:00,151.14666666666668,0.0,63.833333333333336,88.81333333333333,152.56,70.0,100.0,74.0,70.0,0.0,69.41333333333334,67.0,69.0,68.0,68.0,4042
2025-03-14 02:15:00,151.14666666666668,0.0,63.333333333333336,88.66666666666667,152.56,70.0,100.0,74.0,70.0,0.0,69.43333333333334,67.0,69.0,68.0,68.0,4043
2025-03-14 02:30:00,151.85333333333332,0.0,63.833333333333336,88.64666666666666,152.56,70.0,100.0,74.0,70.0,0.0,69.5,67.0,69.0,68.0,68.0,4044
2025-03-14 02:45:00,151.14666666666668,0.0,63.66666666666666,87.96333333333332,152.56,70.0,100.0,74.0,70.0,0.0,69.39666666666666,67.0,69.0,68.0,68.0,4045
2025-03-14 03:00:00,152.56,0.0,63.66666666666666,88.20333333333333,152.56,70.0,100.0,74.0,70.0,0.0,69.35000000000001,67.0,69.0,68.0,68.0,4046
2025-03-14 03:15:00,151.14666666666668,0.0,63.16666666666666,88.03666666666668,152.56,70.0,100.0,74.0,70.0,0.0,69.39,67.0,69.0,68.0,68.0,4047
2025-03-14 03:30:00,153.26666666666668,0.0,64.0,87.65666666666668,152.56,70.0,100.0,74.0,70.0,0.0,69.42,67.0,69.0,68.0,68.0,4048
2025-03-14 03:45:00,151.85333333333332,0.0,64.16666666666667,87.79333333333334,152.56,70.0,100.0,74.0,70.0,0.0,69.35000000000001,67.0,69.0,68.0,68.0,4049
2025-03-14 04:00:00,151.85333333333332,0.0,63.66666666666666,88.35000000000001,152.56,70.0,100.0,74.0,70.0,0.0,69.14,67.0,69.0,68.0,68.0,4050
2025-03-14 04:15:00,150.44,0.0,64.5,88.14,152.56,70.0,100.0,74.0,70.0,0.0,69.19333333333334,67.0,69.0,68.0,68.0,4051
2025-03-14 04:30:00,151.14666666666668,0.0,63.66666666666666,88.37666666666667,152.56,70.0,100.0,74.0,70.0,0.0,69.08333333333333,67.0,69.0,68.0,68.0,4052
2025-03-14 04:45:00,152.56,0.0,64.16666666666667,87.76333333333334,152.56,70.0,100.0,74.0,70.0,0.0,69.08666666666666,67.0,69.0,68.0,68.0,4053
2025-03-14 05:00:00,152.56,0.0,64.0,87.51333333333334,152.56,70.0,100.0,74.0,70.0,0.0,68.89999999999999,67.0,69.0,68.0,68.0,4054
2025-03-14 05:15:00,151.85333333333332,0.0,64.0,87.69,152.56,70.0,100.0,74.0,70.0,0.0,69.04,67.0,69.0,68.0,68.0,4055
2025-03-14 05:30:00,152.56,0.0,64.0,87.64333333333333,152.56,70.0,100.0,74.0,70.0,0.0,69.16,67.0,69.0,68.0,68.0,4056
2025-03-14 05:45:00,152.56,0.0,64.0,87.51666666666665,152.56,70.0,100.0,74.0,70.0,0.0,68.99666666666667,67.0,69.0,68.0,68.0,4057
2025-03-14 06:00:00,152.56,0.0,64.33333333333333,87.87,152.56,70.0,100.0,74.0,70.0,0.0,69.10000000000001,67.0,69.0,68.0,68.0,4058
2025-03-14 06:15:00,151.14666666666668,0.0,63.833333333333336,88.46999999999998,152.56,70.0,100.0,74.0,70.0,0.0,69.26666666666667,67.0,69.0,68.0,68.0,4059
2025-03-14 06:30:00,151.85333333333332,0.0,64.33333333333333,87.95,152.56,70.0,100.0,74.0,70.0,0.0,69.26,67.0,69.0,68.0,68.0,4060
2025-03-14 06:45:00,151.85333333333332,0.0,63.833333333333336,87.7,152.56,70.0,100.0,74.0,70.0,0.0,69.28666666666668,67.0,69.0,68.0,68.0,4061
2025-03-14 07:00:00,152.56,0.0,63.66666666666666,87.33333333333333,152.56,70.0,100.0,74.0,70.0,0.0,69.18666666666667,67.0,69.0,68.0,68.0,4062
2025-03-14 07:15:00,152.56,0.0,63.66666666666666,93.76,152.56,70.0,100.0,74.0,70.0,0.0,69.16666666666667,67.0,69.0,68.0,68.0,4063
2025-03-14 07:30:00,152.56,0.0,64.16666666666667,87.66000000000001,152.56,70.0,100.0,74.0,70.0,0.0,69.24333333333334,67.0,69.0,68.0,68.0,4064
2025-03-14 07:45:00,151.14666666666668,0.0,64.5,93.87333333333332,152.56,70.0,100.0,74.0,70.0,0.0,69.11333333333334,67.0,69.0,68.0,68.0,4065
2025-03-14 08:00:00,152.56,0.0,64.0,87.99666666666667,152.56,70.0,100.0,74.0,70.0,0.0,69.21333333333332,67.0,69.0,68.0,68.0,4066
2025-03-14 08:15:00,149.73333333333332,0.0,63.833333333333336,93.61333333333332,152.56,70.0,100.0,74.0,70.0,0.0,69.23666666666666,67.0,69.0,68.0,68.0,4067
2025-03-14 08:30:00,152.56,0.0,64.66666666666667,88.42333333333333,152.56,70.0,100.0,74.0,70.0,0.0,69.17,67.0,69.0,68.0,68.0,4068
2025-03-14 08:45:00,152.56,0.0,63.333333333333336,91.68666666666668,152.56,70.0,100.0,74.0,70.0,0.0,69.19333333333334,67.0,69.0,68.0,68.0,4069
2025-03-14 09:00:00,152.56,0.0,64.0,90.625,152.56,70.0,100.0,74.0,70.0,0.0,69.225,67.0,69.0,68.0,68.0,4070
2025-03-14 09:15:00,149.73333333333332,0.0,63.333333333333336,90.40666666666664,152.56,70.0,100.0,74.0,70.0,0.0,69.60666666666667,67.0,69.0,68.0,68.0,4071
2025-03-14 09:30:00,152.56,0.0,64.83333333333333,92.29,152.56,70.0,100.0,74.0,70.0,0.0,69.49,67.0,69.0,68.0,68.0,4072
2025-03-14 09:45:00,153.26666666666668,0.0,64.0,88.53333333333335,152.56,70.0,100.0,74.0,70.0,0.0,69.69,67.0,69.0,68.0,68.0,4073
2025-03-14 10:00:00,151.85333333333332,0.0,64.33333333333333,94.37,152.56,70.0,100.0,74.0,70.0,0.0,69.45333333333333,67.0,69.0,68.0,68.0,4074
2025-03-14 10:15:00,151.14666666666668,0.0,63.833333333333336,88.30333333333334,152.56,70.0,100.0,74.0,70.0,0.0,69.51,67.0,69.0,68.0,68.0,4075
2025-03-14 10:30:00,151.14666666666668,0.0,63.66666666666666,94.36333333333334,152.56,70.0,100.0,74.0,70.0,0.0,69.45333333333333,67.0,69.0,68.0,68.0,4076
2025-03-14 10:45:00,150.44,0.0,64.83333333333333,89.88666666666667,152.56,70.0,100.0,74.0,70.0,0.0,69.43666666666667,67.0,69.0,68.0,68.0,4077
2025-03-14 11:00:00,153.26666666666668,0.0,63.66666666666666,93.1,152.56,70.0,100.0,74.0,70.0,0.0,69.47666666666667,67.0,69.0,68.0,68.0,4078
2025-03-14 11:15:00,151.14666666666668,0.0,64.33333333333333,91.13,152.56,70.0,100.0,74.0,70.0,0.0,69.42999999999999,67.0,69.0,68.0,68.0,4079
2025-03-14 11:30:00,150.44,0.0,63.66666666666666,90.99666666666668,152.56,70.0,100.0,74.0,70.0,0.0,69.62,67.0,69.0,68.0,68.0,4080
2025-03-14 11:45:00,151.14666666666668,0.0,64.83333333333333,92.17666666666666,152.56,70.0,100.0,74.0,70.0,0.0,69.47,67.0,69.0,68.0,68.0,4081
2025-03-14 12:00:00,150.44,0.0,64.0,93.51666666666664,152.56,70.0,100.0,74.0,70.0,0.0,69.60000000000001,67.0,69.0,68.0,68.0,4082
2025-03-14 12:15:00,151.85333333333332,0.0,65.0,88.93333333333334,152.56,70.0,100.0,74.0,70.0,0.0,69.51333333333334,67.0,69.0,68.0,68.0,4083
2025-03-14 12:30:00,151.14666666666668,0.0,64.33333333333333,88.72333333333334,152.56,70.0,100.0,74.0,70.0,0.0,69.52,67.0,69.0,68.0,68.0,4084
2025-03-14 12:45:00,150.44,0.0,64.66666666666667,86.12,152.56,70.0,100.0,74.0,70.0,0.0,69.32,67.0,69.0,68.0,68.0,4085
2025-03-14 13:00:00,153.26666666666668,0.0,65.0,86.09666666666668,152.56,70.0,100.0,74.0,70.0,0.0,69.24333333333333,67.0,69.0,68.0,68.0,4086
2025-03-14 13:15:00,151.85333333333332,0.0,64.5,86.58666666666666,152.56,70.0,100.0,74.0,70.0,0.0,69.21666666666667,67.0,69.0,68.0,68.0,4087
2025-03-14 13:30:00,149.73333333333332,0.0,64.16666666666667,86.63,152.56,70.0,100.0,74.0,70.0,0.0,69.31666666666666,67.0,69.0,68.0,68.0,4088
2025-03-14 13:45:00,151.14666666666668,0.0,64.66666666666667,87.5,152.56,70.0,100.0,74.0,70.0,0.0,69.28666666666668,67.0,69.0,68.0,68.0,4089
2025-03-14 14:00:00,152.56,0.0,64.33333333333333,88.12666666666667,152.56,70.0,100.0,74.0,70.0,0.0,69.40333333333334,67.0,69.0,68.0,68.0,4090
2025-03-14 14:15:00,150.44,0.0,64.66666666666667,88.44333333333333,152.56,70.0,100.0,74.0,70.0,0.0,69.5,67.0,69.0,68.0,68.0,4091
2025-03-14 14:30:00,151.85333333333332,0.0,64.83333333333333,88.79666666666667,152.56,70.0,100.0,74.0,70.0,0.0,69.61,67.0,69.0,68.0,68.0,4092
2025-03-14 14:45:00,151.14666666666668,0.0,64.83333333333333,89.24,152.56,70.0,100.0,74.0,70.0,0.0,69.42666666666666,67.0,69.0,68.0,68.0,4093
2025-03-14 15:00:00,149.73333333333332,0.0,65.16666666666667,89.79,152.56,70.0,100.0,74.0,70.0,0.0,69.41333333333334,67.0,69.0,68.0,68.0,4094
2025-03-14 15:15:00,151.14666666666668,0.0,65.33333333333333,90.28666666666668,152.56,70.0,100.0,74.0,70.0,0.0,69.41333333333334,67.0,69.0,68.0,68.0,4095
2025-03-14 15:30:00,151.85333333333332,0.0,65.0,87.78333333333335,152.56,70.0,100.0,74.0,70.0,0.0,69.5,67.0,69.0,68.0,68.0,4096
2025-03-14 15:45:00,151.14666666666668,0.0,65.16666666666667,83.89999999999999,152.56,70.0,100.0,74.0,70.0,0.0,69.29666666666667,67.0,69.0,68.0,68.0,4097
2025-03-14 16:00:00,151.85333333333332,0.0,64.33333333333333,83.92333333333333,152.56,70.0,100.0,74.0,70.0,0.0,69.14999999999999,67.0,69.0,68.0,68.0,4098
2025-03-14 16:15:00,151.85333333333332,0.0,65.0,83.73333333333333,152.56,70.0,100.0,74.0,70.0,0.0,69.01,67.0,69.0,68.0,68.0,4099
2025-03-14 16:30:00,149.02666666666667,0.0,64.66666666666667,83.89666666666666,152.56,70.0,100.0,74.0,70.0,0.0,69.09333333333335,67.0,69.0,68.0,68.0,4100
