time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,record_index
2025-03-14 16:45:00,152.56,0.0,65.83333333333333,84.38666666666667,152.56,70.0,100.0,74.0,70.0,0.0,69.06666666666666,67.0,69.0,68.0,68.0,4101
2025-03-14 17:00:00,151.85333333333332,0.0,65.66666666666667,84.03333333333333,152.56,70.0,100.0,74.0,70.0,0.0,68.94333333333333,67.0,69.0,68.0,68.0,4102
2025-03-14 17:15:00,151.14666666666668,0.0,66.5,84.29666666666667,152.56,70.0,100.0,74.0,70.0,0.0,69.09666666666668,67.0,69.0,68.0,68.0,4103
2025-03-14 17:30:00,152.56,0.0,66.5,84.53,152.56,70.0,100.0,74.0,70.0,0.0,69.23666666666666,67.0,69.0,68.0,68.0,4104
2025-03-14 17:45:00,151.85333333333332,0.0,66.16666666666667,84.63,152.56,70.0,100.0,74.0,70.0,0.0,69.12,67.0,69.0,68.0,68.0,4105
2025-03-14 18:00:00,151.14666666666668,0.0,65.33333333333333,84.61999999999999,152.56,70.0,100.0,74.0,70.0,0.0,69.12666666666667,67.0,69.0,68.0,68.0,4106
2025-03-14 18:15:00,151.14666666666668,0.0,66.0,85.01,152.56,70.0,100.0,74.0,70.0,0.0,69.09666666666666,67.0,69.0,68.0,68.0,4107
2025-03-14 18:30:00,151.85333333333332,0.0,65.16666666666667,84.88,152.56,70.0,100.0,74.0,70.0,0.0,69.61333333333333,67.0,69.0,68.0,68.0,4108
2025-03-14 18:45:00,152.56,0.0,65.66666666666667,84.83666666666666,152.56,70.0,100.0,74.0,70.0,0.0,69.51333333333334,67.0,69.0,68.0,68.0,4109
2025-03-14 19:00:00,152.56,0.0,65.5,84.86333333333333,152.56,70.0,100.0,74.0,70.0,0.0,69.23666666666666,67.0,69.0,68.0,68.0,4110
2025-03-14 19:15:00,151.85333333333332,0.0,65.33333333333333,84.95333333333333,152.56,70.0,100.0,74.0,70.0,0.0,69.55333333333333,67.0,69.0,68.0,68.0,4111
2025-03-14 19:30:00,152.56,0.0,64.83333333333333,84.89666666666666,152.56,70.0,100.0,74.0,70.0,0.0,69.31,67.0,69.0,68.0,68.0,4112
2025-03-14 19:45:00,152.56,0.0,65.33333333333333,84.86,152.56,70.0,100.0,74.0,70.0,0.0,69.14333333333333,67.0,69.0,68.0,68.0,4113
2025-03-14 20:00:00,151.85333333333332,0.0,65.33333333333333,84.71333333333332,152.56,70.0,100.0,74.0,70.0,0.0,69.12666666666667,67.0,69.0,68.0,68.0,4114
2025-03-14 20:15:00,150.44,0.0,65.66666666666667,84.84333333333333,152.56,70.0,100.0,74.0,70.0,0.0,69.14333333333333,67.0,69.0,68.0,68.0,4115
2025-03-14 20:30:00,151.14666666666668,0.0,65.66666666666667,84.42333333333333,152.56,70.0,100.0,74.0,70.0,0.0,69.13,67.0,69.0,68.0,68.0,4116
2025-03-14 20:45:00,151.14666666666668,0.0,65.5,84.24333333333333,152.56,70.0,100.0,74.0,70.0,0.0,69.09333333333333,67.0,69.0,68.0,68.0,4117
2025-03-14 21:00:00,151.85333333333332,0.0,65.0,84.37,152.56,70.0,100.0,74.0,70.0,0.0,69.09333333333333,67.0,69.0,68.0,68.0,4118
2025-03-14 21:15:00,152.56,0.0,64.83333333333333,84.52666666666666,152.56,70.0,100.0,74.0,70.0,0.0,69.14,67.0,69.0,68.0,68.0,4119
2025-03-14 21:30:00,150.44,0.0,64.83333333333333,84.16,152.56,70.0,100.0,74.0,70.0,0.0,69.14,67.0,69.0,68.0,68.0,4120
2025-03-14 21:45:00,151.85333333333332,0.0,64.66666666666667,84.07333333333334,152.56,70.0,100.0,74.0,70.0,0.0,69.14333333333333,67.0,69.0,68.0,68.0,4121
2025-03-14 22:00:00,153.26666666666668,0.0,65.16666666666667,83.79333333333334,152.56,70.0,100.0,74.0,70.0,0.0,69.04666666666667,67.0,69.0,68.0,68.0,4122
2025-03-14 22:15:00,151.14666666666668,0.0,65.16666666666667,83.44333333333333,152.56,70.0,100.0,74.0,70.0,0.0,69.05666666666667,67.0,69.0,68.0,68.0,4123
2025-03-14 22:30:00,150.44,0.0,65.16666666666667,83.52666666666666,152.56,70.0,100.0,74.0,70.0,0.0,69.02333333333333,67.0,69.0,68.0,68.0,4124
2025-03-14 22:45:00,151.14666666666668,0.0,65.16666666666667,83.36333333333333,152.56,70.0,100.0,74.0,70.0,0.0,68.95,67.0,69.0,68.0,68.0,4125
2025-03-14 23:00:00,152.56,0.0,65.83333333333333,83.48333333333333,152.56,70.0,100.0,74.0,70.0,0.0,68.86666666666666,67.0,69.0,68.0,68.0,4126
2025-03-14 23:15:00,153.26666666666668,0.0,65.5,83.40333333333334,152.56,70.0,100.0,74.0,70.0,0.0,68.85333333333334,67.0,69.0,68.0,68.0,4127
2025-03-14 23:30:00,151.85333333333332,0.0,65.16666666666667,83.33,152.56,70.0,100.0,74.0,70.0,0.0,68.86333333333333,67.0,69.0,68.0,68.0,4128
2025-03-14 23:45:00,150.44,0.0,65.0,83.16666666666667,152.56,70.0,100.0,74.0,70.0,0.0,68.73,67.0,69.0,68.0,68.0,4129
2025-03-15 00:00:00,153.97333333333333,0.0,65.5,83.16666666666667,152.56,70.0,100.0,74.0,70.0,0.0,68.62666666666667,67.0,69.0,68.0,68.0,4130
2025-03-15 00:15:00,151.85333333333332,0.0,65.66666666666667,82.98333333333333,152.56,70.0,100.0,74.0,70.0,0.0,68.61,67.0,69.0,68.0,68.0,4131
2025-03-15 00:30:00,150.44,0.0,66.0,82.91666666666667,152.56,70.0,100.0,74.0,70.0,0.0,68.65333333333334,67.0,69.0,68.0,68.0,4132
2025-03-15 00:45:00,151.14666666666668,0.0,65.83333333333333,82.92666666666666,152.56,70.0,100.0,74.0,70.0,0.0,68.55,67.0,69.0,68.0,68.0,4133
2025-03-15 01:00:00,150.44,0.0,66.0,82.87333333333333,152.56,70.0,100.0,74.0,70.0,0.0,68.45,67.0,69.0,68.0,68.0,4134
2025-03-15 01:15:00,150.44,0.0,65.66666666666667,82.77666666666666,152.56,70.0,100.0,74.0,70.0,0.0,68.49333333333334,67.0,69.0,68.0,68.0,4135
2025-03-15 01:30:00,149.73333333333332,0.0,66.5,82.75,152.56,70.0,100.0,74.0,70.0,0.0,68.57666666666667,67.0,69.0,68.0,68.0,4136
2025-03-15 01:45:00,153.97333333333333,0.0,66.33333333333333,82.63333333333334,152.56,70.0,100.0,74.0,70.0,0.0,68.5,67.0,69.0,68.0,68.0,4137
2025-03-15 02:00:00,151.85333333333332,0.0,66.66666666666667,82.61333333333333,152.56,70.0,100.0,74.0,70.0,0.0,68.44333333333334,67.0,69.0,68.0,68.0,4138
2025-03-15 02:15:00,153.26666666666668,0.0,66.5,82.59666666666668,152.56,70.0,100.0,74.0,70.0,0.0,68.45666666666666,67.0,69.0,68.0,68.0,4139
2025-03-15 02:30:00,152.56,0.0,66.0,82.63,152.56,70.0,100.0,74.0,70.0,0.0,68.51666666666667,67.0,69.0,68.0,68.0,4140
2025-03-15 02:45:00,151.85333333333332,0.0,66.5,82.70666666666666,152.56,70.0,100.0,74.0,70.0,0.0,68.46333333333332,67.0,69.0,68.0,68.0,4141
2025-03-15 03:00:00,153.26666666666668,0.0,66.5,82.59666666666666,152.56,70.0,100.0,74.0,70.0,0.0,68.43333333333334,67.0,69.0,68.0,68.0,4142
2025-03-15 03:15:00,149.73333333333332,0.0,66.33333333333333,82.69,152.56,70.0,100.0,74.0,70.0,0.0,68.40666666666667,67.0,69.0,68.0,68.0,4143
2025-03-15 03:30:00,150.44,0.0,66.66666666666667,82.56333333333333,152.56,70.0,100.0,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,4144
2025-03-15 03:45:00,149.73333333333332,0.0,66.5,82.53666666666668,152.56,70.0,100.0,74.0,70.0,0.0,68.41333333333334,67.0,69.0,68.0,68.0,4145
2025-03-15 04:00:00,151.14666666666668,0.0,66.83333333333333,82.49,152.56,70.0,100.0,74.0,70.0,0.0,68.31333333333333,67.0,69.0,68.0,68.0,4146
2025-03-15 04:15:00,151.14666666666668,0.0,66.5,82.49,152.56,70.0,100.0,74.0,70.0,0.0,68.31666666666666,67.0,69.0,68.0,68.0,4147
2025-03-15 04:30:00,151.14666666666668,0.0,66.33333333333333,82.63333333333333,152.56,70.0,100.0,74.0,70.0,0.0,68.43666666666667,67.0,69.0,68.0,68.0,4148
2025-03-15 04:45:00,152.56,0.0,67.0,82.70333333333333,152.56,70.0,100.0,74.0,70.0,0.0,68.44333333333334,67.0,69.0,68.0,68.0,4149
2025-03-15 05:00:00,150.44,0.0,66.66666666666667,82.57333333333334,152.56,70.0,100.0,74.0,70.0,0.0,68.3,67.0,69.0,68.0,68.0,4150
2025-03-15 05:15:00,149.73333333333332,0.0,66.83333333333333,82.65333333333332,152.56,70.0,100.0,74.0,70.0,0.0,68.27333333333333,67.0,69.0,68.0,68.0,4151
2025-03-15 05:30:00,150.44,0.0,66.83333333333333,82.57,152.56,70.0,100.0,74.0,70.0,0.0,68.38333333333334,67.0,69.0,68.0,68.0,4152
2025-03-15 05:45:00,151.85333333333332,0.0,67.66666666666667,82.57000000000001,152.56,70.0,100.0,74.0,70.0,0.0,68.35666666666667,67.0,69.0,68.0,68.0,4153
2025-03-15 06:00:00,149.02666666666667,0.0,68.16666666666667,82.42333333333333,152.56,70.0,100.0,74.0,70.0,0.0,68.26666666666667,67.0,69.0,68.0,68.0,4154
2025-03-15 06:15:00,152.56,0.0,69.5,82.21666666666667,152.56,70.0,100.0,74.0,70.0,0.0,68.22333333333334,67.0,69.0,68.0,68.0,4155
2025-03-15 06:30:00,151.85333333333332,0.0,66.33333333333333,88.13333333333333,152.56,70.0,100.0,74.0,70.0,0.0,68.42,67.0,69.0,68.0,68.0,4156
2025-03-15 06:45:00,153.97333333333333,0.0,65.66666666666667,89.38,152.56,70.0,100.0,74.0,70.0,0.0,68.67666666666666,67.0,69.0,68.0,68.0,4157
2025-03-15 07:00:00,151.85333333333332,0.0,66.0,89.66666666666667,152.56,70.0,100.0,74.0,70.0,0.0,68.73333333333333,67.0,69.0,68.0,68.0,4158
2025-03-15 07:15:00,151.14666666666668,0.0,66.0,89.47666666666667,152.56,70.0,100.0,74.0,70.0,0.0,68.8,67.0,69.0,68.0,68.0,4159
2025-03-15 07:30:00,151.85333333333332,0.0,66.16666666666667,89.71666666666665,152.56,70.0,100.0,74.0,70.0,0.0,68.91,67.0,69.0,68.0,68.0,4160
2025-03-15 07:45:00,153.26666666666668,0.0,65.83333333333333,89.52333333333333,152.56,70.0,100.0,74.0,70.0,0.0,68.99,67.0,69.0,68.0,68.0,4161
2025-03-15 08:00:00,151.85333333333332,0.0,65.5,89.78666666666668,152.56,70.0,100.0,74.0,70.0,0.0,69.00333333333333,67.0,69.0,68.0,68.0,4162
2025-03-15 08:15:00,151.85333333333332,0.0,66.0,89.07333333333334,152.56,70.0,100.0,74.0,70.0,0.0,69.01,67.0,69.0,68.0,68.0,4163
2025-03-15 08:30:00,149.73333333333332,0.0,68.83333333333333,83.50666666666666,152.56,70.0,100.0,74.0,70.0,0.0,68.91,67.0,69.0,68.0,68.0,4164
2025-03-15 08:45:00,152.56,0.0,69.5,82.68333333333334,152.56,70.0,100.0,74.0,70.0,0.0,68.71333333333332,67.0,69.0,68.0,68.0,4165
2025-03-15 09:00:00,150.44,0.0,69.5,82.35333333333334,152.56,70.0,100.0,74.0,70.0,0.0,68.58666666666666,67.0,69.0,68.0,68.0,4166
2025-03-15 09:15:00,150.44,0.0,70.16666666666667,82.42666666666666,152.56,70.0,100.0,74.0,70.0,0.0,68.46333333333332,67.0,69.0,68.0,68.0,4167
2025-03-15 09:30:00,151.14666666666668,0.0,70.33333333333333,82.37666666666667,152.56,70.0,100.0,74.0,70.0,0.0,68.40666666666668,67.0,69.0,68.0,68.0,4168
2025-03-15 09:45:00,154.68,0.0,69.66666666666667,82.40333333333332,152.56,70.0,100.0,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,4169
2025-03-15 10:00:00,149.73333333333335,0.0,67.83333333333333,82.69333333333333,152.56,70.0,100.0,74.0,70.0,0.0,68.35666666666667,67.0,69.0,68.0,68.0,4170
2025-03-15 10:15:00,150.44,0.0,67.16666666666667,82.97666666666667,152.56,70.0,100.0,74.0,70.0,0.0,68.31666666666666,67.0,69.0,68.0,68.0,4171
2025-03-15 10:30:00,151.85333333333332,0.0,67.16666666666667,82.97,152.56,70.0,100.0,74.0,70.0,0.0,68.36333333333333,67.0,69.0,68.0,68.0,4172
2025-03-15 10:45:00,153.26666666666668,0.0,66.83333333333333,83.0,152.56,70.0,100.0,74.0,70.0,0.0,68.45,67.0,69.0,68.0,68.0,4173
2025-03-15 11:00:00,151.85333333333332,0.0,67.33333333333333,82.97,152.56,70.0,100.0,74.0,70.0,0.0,68.39999999999999,67.0,69.0,68.0,68.0,4174
2025-03-15 11:15:00,153.26666666666668,0.0,67.0,83.02666666666666,152.56,70.0,100.0,74.0,70.0,0.0,68.32000000000001,67.0,69.0,68.0,68.0,4175
2025-03-15 11:30:00,150.44,0.0,67.5,82.10000000000001,152.56,70.0,100.0,74.0,70.0,0.0,68.42,67.0,69.0,68.0,68.0,4176
2025-03-15 11:45:00,152.56,0.0,67.16666666666667,82.16666666666667,152.56,70.0,100.0,74.0,70.0,0.0,68.66333333333334,67.0,69.0,68.0,68.0,4177
2025-03-15 12:00:00,149.73333333333332,0.0,67.66666666666667,82.51333333333334,152.56,70.0,100.0,74.0,70.0,0.0,68.89666666666666,67.0,69.0,68.0,68.0,4178
2025-03-15 12:15:00,152.56,0.0,66.83333333333333,82.91666666666667,152.56,70.0,100.0,74.0,70.0,0.0,69.12666666666667,67.0,69.0,68.0,68.0,4179
2025-03-15 12:30:00,152.56,0.0,67.0,83.22333333333334,152.56,70.0,100.0,74.0,70.0,0.0,69.21,67.0,69.0,68.0,68.0,4180
2025-03-15 12:45:00,152.56,0.0,66.83333333333333,83.33,152.56,70.0,100.0,74.0,70.0,0.0,68.62333333333333,67.0,69.0,68.0,68.0,4181
2025-03-15 13:00:00,149.73333333333332,0.0,66.5,83.50333333333333,152.56,70.0,100.0,74.0,70.0,0.0,68.49333333333334,67.0,69.0,68.0,68.0,4182
2025-03-15 13:15:00,151.14666666666668,0.0,67.0,83.81666666666666,152.56,70.0,100.0,74.0,70.0,0.0,68.43,67.0,69.0,68.0,68.0,4183
2025-03-15 13:30:00,150.44,0.0,66.16666666666667,83.79666666666667,152.56,70.0,100.0,74.0,70.0,0.0,68.33333333333333,67.0,69.0,68.0,68.0,4184
2025-03-15 13:45:00,153.97333333333333,0.0,66.66666666666667,84.06,152.56,70.0,100.0,74.0,70.0,0.0,68.40666666666668,67.0,69.0,68.0,68.0,4185
2025-03-15 14:00:00,151.14666666666668,0.0,66.66666666666667,83.86,152.56,70.0,100.0,74.0,70.0,0.0,68.45666666666666,67.0,69.0,68.0,68.0,4186
2025-03-15 14:15:00,150.44,0.0,66.33333333333333,83.99333333333334,152.56,70.0,100.0,74.0,70.0,0.0,68.35666666666667,67.0,69.0,68.0,68.0,4187
2025-03-15 14:30:00,151.85333333333332,0.0,66.5,84.04333333333334,152.56,70.0,100.0,74.0,70.0,0.0,68.32,67.0,69.0,68.0,68.0,4188
2025-03-15 14:45:00,152.56,0.0,66.5,84.03,152.56,70.0,100.0,74.0,70.0,0.0,68.43,67.0,69.0,68.0,68.0,4189
2025-03-15 15:00:00,151.14666666666668,0.0,66.33333333333333,83.88333333333334,152.56,70.0,100.0,74.0,70.0,0.0,68.45,67.0,69.0,68.0,68.0,4190
2025-03-15 15:15:00,151.85333333333332,0.0,66.33333333333333,84.11666666666667,152.56,70.0,100.0,74.0,70.0,0.0,68.43666666666667,67.0,69.0,68.0,68.0,4191
2025-03-15 15:30:00,151.14666666666668,0.0,65.83333333333333,83.89,152.56,70.0,100.0,74.0,70.0,0.0,68.37,67.0,69.0,68.0,68.0,4192
2025-03-15 15:45:00,151.85333333333332,0.0,66.66666666666667,83.73666666666666,152.56,70.0,100.0,74.0,70.0,0.0,68.44666666666667,67.0,69.0,68.0,68.0,4193
2025-03-15 16:00:00,153.97333333333333,0.0,66.33333333333333,83.63,152.56,70.0,100.0,74.0,70.0,0.0,68.46333333333332,67.0,69.0,68.0,68.0,4194
2025-03-15 16:15:00,152.56,0.0,67.16666666666667,83.22333333333334,152.56,70.0,100.0,74.0,70.0,0.0,68.32666666666667,67.0,69.0,68.0,68.0,4195
2025-03-15 16:30:00,150.44,0.0,67.16666666666667,83.04666666666667,152.56,70.0,100.0,74.0,70.0,0.0,68.23,67.0,69.0,68.0,68.0,4196
2025-03-15 16:45:00,150.44,0.0,68.83333333333333,82.55,152.56,70.0,100.0,74.0,70.0,0.0,68.27333333333333,67.0,69.0,68.0,68.0,4197
2025-03-15 17:00:00,151.14666666666668,0.0,68.66666666666667,82.34,152.56,70.0,100.0,74.0,70.0,0.0,68.30333333333334,67.0,69.0,68.0,68.0,4198
2025-03-15 17:15:00,151.85333333333332,0.0,68.66666666666667,82.35333333333334,152.56,70.0,100.0,74.0,70.0,0.0,68.19333333333334,67.0,69.0,68.0,68.0,4199
2025-03-15 17:30:00,151.85333333333332,0.0,69.0,82.25,152.56,70.0,100.0,74.0,70.0,0.0,68.18,67.0,69.0,68.0,68.0,4200
2025-03-15 17:45:00,151.85333333333332,0.0,68.83333333333333,82.21,152.56,70.0,100.0,74.0,70.0,0.0,68.18666666666667,67.0,69.0,68.0,68.0,4201
2025-03-15 18:00:00,152.56,0.0,69.5,81.95,152.56,70.0,100.0,74.0,70.0,0.0,68.22000000000001,67.0,69.0,68.0,68.0,4202
2025-03-15 18:15:00,151.14666666666668,0.0,67.16666666666667,85.83999999999999,152.56,70.0,100.0,74.0,70.0,0.0,68.2,67.0,69.0,68.0,68.0,4203
2025-03-15 18:30:00,149.73333333333332,0.0,66.16666666666667,87.12666666666667,152.56,70.0,100.0,74.0,70.0,0.0,68.37,67.0,69.0,68.0,68.0,4204
2025-03-15 18:45:00,150.44,0.0,65.66666666666667,87.60333333333334,152.56,70.0,100.0,74.0,70.0,0.0,68.51,67.0,69.0,68.0,68.0,4205
2025-03-15 19:00:00,152.56,0.0,66.0,88.05,152.56,70.0,100.0,74.0,70.0,0.0,68.83333333333333,67.0,69.0,68.0,68.0,4206
2025-03-15 19:15:00,151.85333333333332,0.0,65.5,88.47666666666667,152.56,70.0,100.0,74.0,70.0,0.0,69.30333333333333,67.0,69.0,68.0,68.0,4207
2025-03-15 19:30:00,152.56,0.0,65.66666666666667,88.51666666666667,152.56,70.0,100.0,74.0,70.0,0.0,69.17666666666666,67.0,69.0,68.0,68.0,4208
2025-03-15 19:45:00,149.02666666666667,0.0,65.83333333333333,88.64,152.56,70.0,100.0,74.0,70.0,0.0,69.32333333333334,67.0,69.0,68.0,68.0,4209
2025-03-15 20:00:00,151.14666666666668,0.0,65.33333333333333,88.75999999999999,152.56,70.0,100.0,74.0,70.0,0.0,69.45333333333333,67.0,69.0,68.0,68.0,4210
2025-03-15 20:15:00,151.85333333333332,0.0,65.66666666666667,88.77666666666666,152.56,70.0,100.0,74.0,70.0,0.0,69.5,67.0,69.0,68.0,68.0,4211
2025-03-15 20:30:00,152.56,0.0,65.66666666666667,88.65333333333332,152.56,70.0,100.0,74.0,70.0,0.0,69.34333333333333,67.0,69.0,68.0,68.0,4212
2025-03-15 20:45:00,151.14666666666668,0.0,65.16666666666667,88.79666666666667,152.56,70.0,100.0,74.0,70.0,0.0,69.33999999999999,67.0,69.0,68.0,68.0,4213
2025-03-15 21:00:00,152.56,0.0,65.83333333333333,88.78000000000002,152.56,70.0,100.0,74.0,70.0,0.0,69.42,67.0,69.0,68.0,68.0,4214
2025-03-15 21:15:00,151.14666666666668,0.0,65.33333333333333,88.78666666666668,152.56,70.0,100.0,74.0,70.0,0.0,69.42,67.0,69.0,68.0,68.0,4215
2025-03-15 21:30:00,151.85333333333332,0.0,65.5,88.69666666666666,152.56,70.0,100.0,74.0,70.0,0.0,69.40666666666668,67.0,69.0,68.0,68.0,4216
2025-03-15 21:45:00,151.85333333333332,0.0,65.83333333333333,88.62,152.56,70.0,100.0,74.0,70.0,0.0,69.39,67.0,69.0,68.0,68.0,4217
2025-03-15 22:00:00,152.56,0.0,65.5,88.52666666666666,152.56,70.0,100.0,74.0,70.0,0.0,69.43666666666667,67.0,69.0,68.0,68.0,4218
2025-03-15 22:15:00,151.14666666666668,0.0,66.0,88.49666666666667,152.56,70.0,100.0,74.0,70.0,0.0,69.59333333333333,67.0,69.0,68.0,68.0,4219
2025-03-15 22:30:00,152.56,0.0,65.5,88.22666666666667,152.56,70.0,100.0,74.0,70.0,0.0,69.58,67.0,69.0,68.0,68.0,4220
2025-03-15 22:45:00,151.85333333333332,0.0,65.5,88.24000000000001,152.56,70.0,100.0,74.0,70.0,0.0,69.65666666666667,67.0,69.0,68.0,68.0,4221
2025-03-15 23:00:00,150.44,0.0,65.83333333333333,88.11333333333334,152.56,70.0,100.0,74.0,70.0,0.0,69.6,67.0,69.0,68.0,68.0,4222
2025-03-15 23:15:00,151.85333333333332,0.0,65.83333333333333,88.17666666666668,152.56,70.0,100.0,74.0,70.0,0.0,69.68333333333334,67.0,69.0,68.0,68.0,4223
2025-03-15 23:30:00,150.44,0.0,66.33333333333333,88.16333333333334,152.56,70.0,100.0,74.0,70.0,0.0,69.69,67.0,69.0,68.0,68.0,4224
2025-03-15 23:45:00,151.14666666666668,0.0,65.5,88.21,152.56,70.0,100.0,74.0,70.0,0.0,69.67999999999999,67.0,69.0,68.0,68.0,4225
2025-03-16 00:00:00,152.56,0.0,65.5,88.00333333333333,152.56,70.0,100.0,74.0,70.0,0.0,69.64333333333333,67.0,69.0,68.0,68.0,4226
2025-03-16 00:15:00,152.56,0.0,65.66666666666667,87.97333333333334,152.56,70.0,100.0,74.0,70.0,0.0,69.63666666666667,67.0,69.0,68.0,68.0,4227
2025-03-16 00:30:00,150.44,0.0,66.33333333333333,87.95666666666666,152.56,70.0,100.0,74.0,70.0,0.0,69.57,67.0,69.0,68.0,68.0,4228
2025-03-16 00:45:00,151.14666666666668,0.0,67.16666666666667,87.49666666666667,152.56,70.0,100.0,74.0,70.0,0.0,69.64333333333333,67.0,69.0,68.0,68.0,4229
2025-03-16 01:00:00,152.56,0.0,68.16666666666667,87.13333333333333,152.56,70.0,100.0,74.0,70.0,0.0,69.61,67.0,69.0,68.0,68.0,4230
2025-03-16 01:15:00,150.44,0.0,68.5,86.925,152.56,70.0,100.0,74.0,70.0,0.0,69.41,67.0,69.0,68.0,68.0,4231
2025-03-16 01:30:00,151.14666666666668,0.0,68.5,86.95333333333333,152.56,70.0,100.0,74.0,70.0,0.0,69.46333333333332,67.0,69.0,68.0,68.0,4232
2025-03-16 01:45:00,151.85333333333332,0.0,68.0,86.95333333333333,152.56,70.0,100.0,74.0,70.0,0.0,69.54333333333334,67.0,69.0,68.0,68.0,4233
2025-03-16 02:00:00,151.85333333333332,0.0,68.5,87.06666666666666,152.56,70.0,100.0,74.0,70.0,0.0,69.57,67.0,69.0,68.0,68.0,4234
2025-03-16 02:15:00,151.14666666666668,0.0,68.33333333333333,87.05666666666667,152.56,70.0,100.0,74.0,70.0,0.0,69.56333333333333,67.0,69.0,68.0,68.0,4235
2025-03-16 02:30:00,151.14666666666668,0.0,67.83333333333333,87.13,152.56,70.0,100.0,74.0,70.0,0.0,69.56666666666666,67.0,69.0,68.0,68.0,4236
2025-03-16 02:45:00,151.14666666666668,0.0,68.5,87.25333333333333,152.56,70.0,100.0,74.0,70.0,0.0,69.56333333333333,67.0,69.0,68.0,68.0,4237
2025-03-16 03:00:00,152.56,0.0,68.16666666666667,87.43,152.56,70.0,100.0,74.0,70.0,0.0,69.64333333333333,67.0,69.0,68.0,68.0,4238
2025-03-16 03:15:00,149.73333333333332,0.0,68.16666666666667,87.3,152.56,70.0,100.0,74.0,70.0,0.0,69.59333333333332,67.0,69.0,68.0,68.0,4239
2025-03-16 03:30:00,149.02666666666667,0.0,68.0,87.34666666666665,152.56,70.0,100.0,74.0,70.0,0.0,69.60333333333334,67.0,69.0,68.0,68.0,4240
2025-03-16 03:45:00,148.32,0.0,68.33333333333333,87.16333333333334,152.56,70.0,100.0,74.0,70.0,0.0,69.60666666666667,67.0,69.0,68.0,68.0,4241
2025-03-16 04:00:00,150.44,0.0,68.33333333333333,87.29,152.56,70.0,100.0,74.0,70.0,0.0,69.57333333333332,67.0,69.0,68.0,68.0,4242
2025-03-16 04:15:00,153.26666666666668,0.0,67.83333333333333,87.18666666666667,152.56,70.0,100.0,74.0,70.0,0.0,69.66333333333334,67.0,69.0,68.0,68.0,4243
2025-03-16 04:30:00,151.85333333333332,0.0,68.16666666666667,87.32333333333334,152.56,70.0,100.0,74.0,70.0,0.0,69.65666666666665,67.0,69.0,68.0,68.0,4244
2025-03-16 04:45:00,151.14666666666668,0.0,68.0,87.30666666666667,152.56,70.0,100.0,74.0,70.0,0.0,69.66333333333334,67.0,69.0,68.0,68.0,4245
2025-03-16 05:00:00,153.97333333333333,0.0,68.16666666666667,87.24666666666667,152.56,70.0,100.0,74.0,70.0,0.0,69.63333333333333,67.0,69.0,68.0,68.0,4246
2025-03-16 05:15:00,151.85333333333332,0.0,68.16666666666667,87.30333333333333,152.56,70.0,100.0,74.0,70.0,0.0,69.67333333333333,67.0,69.0,68.0,68.0,4247
2025-03-16 05:30:00,151.14666666666668,0.0,67.83333333333333,87.52999999999999,152.56,70.0,100.0,74.0,70.0,0.0,69.65666666666665,67.0,69.0,68.0,68.0,4248
2025-03-16 05:45:00,153.26666666666668,0.0,68.0,87.72666666666667,152.56,70.0,100.0,74.0,70.0,0.0,69.72333333333333,67.0,69.0,68.0,68.0,4249
2025-03-16 06:00:00,151.85333333333332,0.0,68.0,87.78666666666668,152.56,70.0,100.0,74.0,70.0,0.0,69.64,67.0,69.0,68.0,68.0,4250
2025-03-16 06:15:00,151.85333333333332,0.0,67.5,87.74333333333334,152.56,70.0,100.0,74.0,70.0,0.0,69.75999999999999,67.0,69.0,68.0,68.0,4251
2025-03-16 06:30:00,151.14666666666668,0.0,68.0,87.98333333333333,152.56,70.0,100.0,74.0,70.0,0.0,69.75666666666666,67.0,69.0,68.0,68.0,4252
2025-03-16 06:45:00,149.02666666666667,0.0,68.16666666666667,87.97333333333334,152.56,70.0,100.0,74.0,70.0,0.0,69.83333333333333,67.0,69.0,68.0,68.0,4253
2025-03-16 07:00:00,152.56,0.0,67.66666666666667,88.11333333333334,152.56,70.0,100.0,74.0,70.0,0.0,69.75333333333333,67.0,69.0,68.0,68.0,4254
2025-03-16 07:15:00,151.14666666666668,0.0,67.5,88.34666666666668,152.56,70.0,100.0,74.0,70.0,0.0,69.79666666666667,67.0,69.0,68.0,68.0,4255
2025-03-16 07:30:00,151.14666666666668,0.0,67.66666666666667,88.58666666666666,152.56,70.0,100.0,74.0,70.0,0.0,69.87333333333333,67.0,69.0,68.0,68.0,4256
2025-03-16 07:45:00,151.85333333333332,0.0,67.83333333333333,88.74333333333334,152.56,70.0,100.0,74.0,70.0,0.0,69.79666666666667,67.0,69.0,68.0,68.0,4257
2025-03-16 08:00:00,153.26666666666668,0.0,67.5,88.83666666666666,152.56,70.0,100.0,74.0,70.0,0.0,69.81666666666666,67.0,69.0,68.0,68.0,4258
2025-03-16 08:15:00,152.56,0.0,68.0,89.01333333333334,152.56,70.0,100.0,74.0,70.0,0.0,69.91333333333334,67.0,69.0,68.0,68.0,4259
2025-03-16 08:30:00,153.26666666666668,0.0,67.5,88.67,152.56,70.0,100.0,74.0,70.0,0.0,69.81333333333333,67.0,69.0,68.0,68.0,4260
2025-03-16 08:45:00,152.56,0.0,67.0,88.53666666666668,152.56,70.0,100.0,74.0,70.0,0.0,69.78,67.0,69.0,68.0,68.0,4261
2025-03-16 09:00:00,151.85333333333332,0.0,67.83333333333333,88.52,152.56,70.0,99.39333333333332,74.0,70.0,0.0,69.89333333333333,67.0,69.0,68.0,68.0,4262
2025-03-16 09:15:00,151.85333333333332,0.0,67.66666666666667,88.29666666666667,152.56,70.0,100.0,74.0,70.0,0.0,69.81333333333333,67.0,69.0,68.0,68.0,4263
2025-03-16 09:30:00,151.14666666666668,0.0,67.66666666666667,88.13,152.56,70.0,100.0,74.0,70.0,0.0,69.83666666666666,67.0,69.0,68.0,68.0,4264
2025-03-16 09:45:00,151.85333333333332,0.0,67.83333333333333,87.84666666666668,152.56,70.0,100.0,74.0,70.0,0.0,69.68333333333332,67.0,69.0,68.0,68.0,4265
2025-03-16 10:00:00,153.26666666666668,0.0,68.0,87.89333333333333,152.56,70.0,100.0,74.0,70.0,0.0,69.69666666666666,67.0,69.0,68.0,68.0,4266
2025-03-16 10:15:00,151.14666666666668,0.0,68.0,87.63333333333333,152.56,70.0,100.0,74.0,70.0,0.0,69.67666666666666,67.0,69.0,68.0,68.0,4267
2025-03-16 10:30:00,152.56,0.0,67.5,87.35333333333334,152.56,70.0,100.0,74.0,70.0,0.0,69.55666666666666,67.0,69.0,68.0,68.0,4268
2025-03-16 10:45:00,152.56,0.0,68.0,87.13,152.56,70.0,100.0,74.0,70.0,0.0,69.50666666666666,67.0,69.0,68.0,68.0,4269
2025-03-16 11:00:00,153.97333333333333,0.0,68.33333333333333,86.86666666666667,152.56,70.0,100.0,74.0,70.0,0.0,69.55666666666666,67.0,69.0,68.0,68.0,4270
2025-03-16 11:15:00,150.44,0.0,67.0,86.79666666666667,152.56,70.0,100.0,74.0,70.0,0.0,69.53666666666668,67.0,69.0,68.0,68.0,4271
2025-03-16 11:30:00,151.14666666666668,0.0,67.66666666666667,86.71333333333332,152.56,70.0,100.0,74.0,70.0,0.0,69.57333333333332,67.0,69.0,68.0,68.0,4272
2025-03-16 11:45:00,151.14666666666668,0.0,67.0,86.23333333333333,152.56,70.0,100.0,74.0,70.0,0.0,69.55,67.0,69.0,68.0,68.0,4273
2025-03-16 12:00:00,151.85333333333332,0.0,67.5,85.70666666666666,152.56,70.0,100.0,74.0,70.0,0.0,69.19,67.0,69.0,68.0,68.0,4274
2025-03-16 12:15:00,151.14666666666668,0.0,66.83333333333333,85.32333333333334,152.56,70.0,100.0,74.0,70.0,0.0,69.01,67.0,69.0,68.0,68.0,4275
2025-03-16 12:30:00,151.85333333333332,0.0,66.83333333333333,85.38666666666666,152.56,70.0,100.0,74.0,70.0,0.0,68.91666666666667,67.0,69.0,68.0,68.0,4276
2025-03-16 12:45:00,151.85333333333332,0.0,67.16666666666667,85.19,152.56,70.0,100.0,74.0,70.0,0.0,68.99666666666667,67.0,69.0,68.0,68.0,4277
2025-03-16 13:00:00,151.85333333333332,0.0,67.0,84.85333333333334,152.56,70.0,100.0,74.0,70.0,0.0,68.97666666666667,67.0,69.0,68.0,68.0,4278
2025-03-16 13:15:00,150.44,0.0,66.33333333333333,84.77666666666666,152.56,70.0,100.0,74.0,70.0,0.0,68.91,67.0,69.0,68.0,68.0,4279
2025-03-16 13:30:00,152.56,0.0,66.5,84.82333333333334,152.56,70.0,100.0,74.0,70.0,0.0,68.86666666666666,67.0,69.0,68.0,68.0,4280
2025-03-16 13:45:00,149.73333333333332,0.0,66.66666666666667,85.06,152.56,70.0,100.0,74.0,70.0,0.0,68.88,67.0,69.0,68.0,68.0,4281
2025-03-16 14:00:00,152.56,0.0,66.0,85.02333333333333,152.56,70.0,100.0,74.0,70.0,0.0,68.92999999999999,67.0,69.0,68.0,68.0,4282
2025-03-16 14:15:00,152.56,0.0,66.0,85.01,152.56,70.0,100.0,74.0,70.0,0.0,68.87333333333333,67.0,69.0,68.0,68.0,4283
2025-03-16 14:30:00,153.26666666666668,0.0,65.83333333333333,84.86333333333333,152.56,70.0,100.0,74.0,70.0,0.0,68.85333333333334,67.0,69.0,68.0,68.0,4284
2025-03-16 14:45:00,151.85333333333332,0.0,65.83333333333333,85.71,152.56,70.0,100.0,74.0,70.0,0.0,68.86666666666666,67.0,69.0,68.0,68.0,4285
2025-03-16 15:00:00,149.73333333333332,0.0,66.0,85.85000000000001,152.56,70.0,100.0,74.0,70.0,0.0,68.88,67.0,69.0,68.0,68.0,4286
2025-03-16 15:15:00,151.14666666666668,0.0,65.0,86.05333333333333,152.56,70.0,100.0,74.0,70.0,0.0,68.86666666666666,67.0,69.0,68.0,68.0,4287
2025-03-16 15:30:00,152.56,0.0,66.0,85.27999999999999,152.56,70.0,100.0,74.0,70.0,0.0,68.86666666666666,67.0,69.0,68.0,68.0,4288
2025-03-16 15:45:00,151.14666666666668,0.0,65.66666666666667,84.84333333333332,152.56,70.0,100.0,74.0,70.0,0.0,68.91,67.0,69.0,68.0,68.0,4289
2025-03-16 16:00:00,150.44,0.0,65.66666666666667,84.90333333333332,152.56,70.0,100.0,74.0,70.0,0.0,68.87333333333333,67.0,69.0,68.0,68.0,4290
2025-03-16 16:15:00,150.44,0.0,66.33333333333333,84.44666666666666,152.56,70.0,100.0,74.0,70.0,0.0,68.79666666666667,67.0,69.0,68.0,68.0,4291
2025-03-16 16:30:00,150.44,0.0,66.16666666666667,83.70333333333333,152.56,70.0,100.0,74.0,70.0,0.0,68.72666666666667,67.0,69.0,68.0,68.0,4292
2025-03-16 16:45:00,151.14666666666668,0.0,64.33333333333333,90.48333333333332,152.56,70.0,100.0,74.0,70.0,0.0,68.74,67.0,69.0,68.0,68.0,4293
2025-03-16 17:00:00,153.26666666666668,0.0,63.0,93.02666666666669,152.56,70.0,100.0,74.0,70.0,0.0,69.00666666666667,67.0,69.0,68.0,68.0,4294
2025-03-16 17:15:00,151.14666666666668,0.0,63.333333333333336,92.85666666666668,152.56,70.0,100.0,74.0,70.0,0.0,69.04,67.0,69.0,68.0,68.0,4295
2025-03-16 17:30:00,151.85333333333332,0.0,63.5,92.96999999999998,152.56,70.0,100.0,74.0,70.0,0.0,69.07666666666667,67.0,69.0,68.0,68.0,4296
2025-03-16 17:45:00,152.56,0.0,63.66666666666666,93.03666666666668,152.56,70.0,100.0,74.0,70.0,0.0,69.12666666666667,67.0,69.0,68.0,68.0,4297
2025-03-16 18:00:00,151.85333333333332,0.0,63.833333333333336,93.15,152.56,70.0,100.0,74.0,70.0,0.0,69.14333333333333,67.0,69.0,68.0,68.0,4298
2025-03-16 18:15:00,152.56,0.0,64.66666666666667,93.15666666666668,152.56,70.0,100.0,74.0,70.0,0.0,69.13,67.0,69.0,68.0,68.0,4299
2025-03-16 18:30:00,151.85333333333332,0.0,64.5,93.04,152.56,70.0,100.0,74.0,70.0,0.0,69.11666666666666,67.0,69.0,68.0,68.0,4300
2025-03-16 18:45:00,152.56,0.0,65.0,93.08333333333331,152.56,70.0,100.0,74.0,70.0,0.0,69.13666666666667,67.0,69.0,68.0,68.0,4301
2025-03-16 19:00:00,152.56,0.0,65.66666666666667,92.75333333333332,152.56,70.0,100.0,74.0,70.0,0.0,69.15,67.0,69.0,68.0,68.0,4302
2025-03-16 19:15:00,152.56,0.0,65.33333333333333,92.64333333333332,152.56,70.0,100.0,74.0,70.0,0.0,69.13666666666667,67.0,69.0,68.0,68.0,4303
2025-03-16 19:30:00,149.73333333333332,0.0,64.83333333333333,92.82666666666668,152.56,70.0,100.0,74.0,70.0,0.0,69.12666666666667,67.0,69.0,68.0,68.0,4304
2025-03-16 19:45:00,152.56,0.0,64.66666666666667,93.05666666666669,152.56,70.0,100.0,74.0,70.0,0.0,69.14,67.0,69.0,68.0,68.0,4305
2025-03-16 20:00:00,151.85333333333332,0.0,64.83333333333333,93.28000000000002,152.56,70.0,100.0,74.0,70.0,0.0,69.15666666666668,67.0,69.0,68.0,68.0,4306
2025-03-16 20:15:00,151.14666666666668,0.0,64.16666666666667,93.46666666666664,152.56,70.0,100.0,74.0,70.0,0.0,69.15,67.0,69.0,68.0,68.0,4307
2025-03-16 20:30:00,150.44,0.0,64.5,93.54666666666668,152.56,70.0,100.0,74.0,70.0,0.0,69.15,67.0,69.0,68.0,68.0,4308
2025-03-16 20:45:00,152.56,0.0,64.33333333333333,93.25333333333332,152.56,70.0,100.0,74.0,70.0,0.0,69.15,67.0,69.0,68.0,68.0,4309
2025-03-16 21:00:00,151.85333333333332,0.0,65.16666666666667,92.90666666666668,152.56,70.0,100.0,74.0,70.0,0.0,69.21,67.0,69.0,68.0,68.0,4310
2025-03-16 21:15:00,150.44,0.0,64.5,92.25666666666666,152.56,70.0,100.0,74.0,70.0,0.0,69.16333333333334,67.0,69.0,68.0,68.0,4311
2025-03-16 21:30:00,151.14666666666668,0.0,64.33333333333333,92.33666666666666,152.56,70.0,100.0,74.0,70.0,0.0,69.13666666666667,67.0,69.0,68.0,68.0,4312
2025-03-16 21:45:00,150.44,0.0,64.66666666666667,92.06666666666666,152.56,70.0,100.0,74.0,70.0,0.0,69.13666666666667,67.0,69.0,68.0,68.0,4313
2025-03-16 22:00:00,151.14666666666668,0.0,64.66666666666667,92.11666666666667,152.56,70.0,100.0,74.0,70.0,0.0,69.13666666666667,67.0,69.0,68.0,68.0,4314
2025-03-16 22:15:00,151.14666666666668,0.0,64.0,91.69333333333331,152.56,70.0,100.0,74.0,70.0,0.0,69.15,67.0,69.0,68.0,68.0,4315
2025-03-16 22:30:00,150.44,0.0,63.833333333333336,92.02333333333333,152.56,70.0,100.0,74.0,70.0,0.0,69.12333333333333,67.0,69.0,68.0,68.0,4316
2025-03-16 22:45:00,153.26666666666668,0.0,64.83333333333333,91.82333333333334,152.56,70.0,100.0,74.0,70.0,0.0,69.12,67.0,69.0,68.0,68.0,4317
2025-03-16 23:00:00,150.44,0.0,64.16666666666667,91.81,152.56,70.0,100.0,74.0,70.0,0.0,69.14333333333333,67.0,69.0,68.0,68.0,4318
2025-03-16 23:15:00,149.73333333333332,0.0,64.33333333333333,91.79666666666668,152.56,70.0,100.0,74.0,70.0,0.0,69.15,67.0,69.0,68.0,68.0,4319
2025-03-16 23:30:00,151.14666666666668,0.0,64.66666666666667,91.26333333333334,152.56,70.0,100.0,74.0,70.0,0.0,69.15,67.0,69.0,68.0,68.0,4320
2025-03-16 23:45:00,151.14666666666668,0.0,64.83333333333333,91.17666666666666,152.56,70.0,100.0,74.0,70.0,0.0,69.13666666666667,67.0,69.0,68.0,68.0,4321
2025-03-17 00:00:00,150.44,0.0,64.0,91.01666666666668,152.56,70.0,100.0,74.0,70.0,0.0,69.12,67.0,69.0,68.0,68.0,4322
2025-03-17 00:15:00,153.26666666666668,0.0,64.0,91.15333333333332,152.56,70.0,100.0,74.0,70.0,0.0,69.14333333333333,67.0,69.0,68.0,68.0,4323
2025-03-17 00:30:00,151.14666666666668,0.0,63.66666666666666,91.07333333333334,152.56,70.0,100.0,74.0,70.0,0.0,69.14333333333333,67.0,69.0,68.0,68.0,4324
2025-03-17 00:45:00,151.85333333333332,0.0,64.16666666666667,91.26333333333334,152.56,70.0,100.0,74.0,70.0,0.0,69.12666666666667,67.0,69.0,68.0,68.0,4325
2025-03-17 01:00:00,150.44,0.0,63.5,91.23666666666666,152.56,70.0,100.0,74.0,70.0,0.0,69.13,67.0,69.0,68.0,68.0,4326
2025-03-17 01:15:00,151.85333333333332,0.0,63.5,90.8,152.56,70.0,100.0,74.0,70.0,0.0,69.17999999999999,67.0,69.0,68.0,68.0,4327
2025-03-17 01:30:00,152.56,0.0,64.0,90.56666666666666,152.56,70.0,100.0,74.0,70.0,0.0,69.15,67.0,69.0,68.0,68.0,4328
2025-03-17 01:45:00,151.85333333333332,0.0,63.66666666666666,90.70333333333332,152.56,70.0,100.0,74.0,70.0,0.0,69.13333333333334,67.0,69.0,68.0,68.0,4329
2025-03-17 02:00:00,150.44,0.0,63.0,90.72,152.56,70.0,100.0,74.0,70.0,0.0,69.13,67.0,69.0,68.0,68.0,4330
2025-03-17 02:15:00,147.61333333333334,0.0,64.16666666666667,90.90333333333332,152.56,70.0,100.0,74.0,70.0,0.0,69.13,67.0,69.0,68.0,68.0,4331
2025-03-17 02:30:00,152.56,0.0,63.16666666666666,90.78666666666668,152.56,70.0,100.0,74.0,70.0,0.0,69.14333333333333,67.0,69.0,68.0,68.0,4332
2025-03-17 02:45:00,149.02666666666667,0.0,62.833333333333336,90.92666666666668,152.56,70.0,100.0,74.0,70.0,0.0,69.12333333333333,67.0,69.0,68.0,68.0,4333
2025-03-17 03:00:00,153.97333333333333,0.0,63.16666666666666,90.52333333333333,152.56,70.0,100.0,74.0,70.0,0.0,69.11,67.0,69.0,68.0,68.0,4334
2025-03-17 03:15:00,151.85333333333332,0.0,63.16666666666666,90.32,152.56,70.0,100.0,74.0,70.0,0.0,69.09333333333333,67.0,69.0,68.0,68.0,4335
2025-03-17 03:30:00,150.44,0.0,63.5,90.13,152.56,70.0,100.0,74.0,70.0,0.0,69.12666666666667,67.0,69.0,68.0,68.0,4336
2025-03-17 03:45:00,151.85333333333332,0.0,63.5,90.20666666666666,152.56,70.0,100.0,74.0,70.0,0.0,69.12666666666667,67.0,69.0,68.0,68.0,4337
2025-03-17 04:00:00,154.68,0.0,63.16666666666666,90.2,152.56,70.0,100.0,74.0,70.0,0.0,69.13333333333334,67.0,69.0,68.0,68.0,4338
2025-03-17 04:15:00,151.14666666666668,0.0,63.333333333333336,89.87666666666667,152.56,70.0,100.0,74.0,70.0,0.0,69.46,67.0,69.0,68.0,68.0,4339
2025-03-17 04:30:00,151.14666666666668,0.0,63.5,89.74333333333334,152.56,70.0,100.0,74.0,70.0,0.0,69.70333333333333,67.0,69.0,68.0,68.0,4340
2025-03-17 04:45:00,151.85333333333332,0.0,63.333333333333336,90.08666666666666,152.56,70.0,100.0,74.0,70.0,0.0,69.62666666666667,67.0,69.0,68.0,68.0,4341
2025-03-17 05:00:00,151.14666666666668,0.0,63.16666666666666,90.24666666666668,152.56,70.0,100.0,74.0,70.0,0.0,69.21666666666667,67.0,69.0,68.0,68.0,4342
2025-03-17 05:15:00,151.85333333333332,0.0,63.333333333333336,90.30333333333331,152.56,70.0,100.0,74.0,70.0,0.0,69.21666666666667,67.0,69.0,68.0,68.0,4343
2025-03-17 05:30:00,152.56,0.0,63.0,90.15666666666668,152.56,70.0,100.0,74.0,70.0,0.0,69.26,67.0,69.0,68.0,68.0,4344
2025-03-17 05:45:00,151.14666666666668,0.0,62.833333333333336,90.13666666666666,152.56,70.0,100.0,74.0,70.0,0.0,69.25333333333333,67.0,69.0,68.0,68.0,4345
2025-03-17 06:00:00,152.56,0.0,62.833333333333336,89.91000000000001,152.56,70.0,100.0,74.0,70.0,0.0,69.15,67.0,69.0,68.0,68.0,4346
2025-03-17 06:15:00,150.44,0.0,62.66666666666666,89.83666666666666,152.56,70.0,100.0,74.0,70.0,0.0,69.14,67.0,69.0,68.0,68.0,4347
2025-03-17 06:30:00,151.85333333333332,0.0,63.333333333333336,89.66666666666667,152.56,70.0,100.0,74.0,70.0,0.0,69.16333333333334,67.0,69.0,68.0,68.0,4348
2025-03-17 06:45:00,153.26666666666668,0.0,63.0,89.82,152.56,70.0,100.0,74.0,70.0,0.0,69.15,67.0,69.0,68.0,68.0,4349
2025-03-17 07:00:00,150.44,0.0,63.16666666666666,89.96999999999998,152.56,70.0,100.0,74.0,70.0,0.0,69.08333333333333,67.0,69.0,68.0,68.0,4350
2025-03-17 07:15:00,151.14666666666668,0.0,63.0,89.77333333333333,152.56,70.0,100.0,74.0,70.0,0.0,69.07333333333334,67.0,69.0,68.0,68.0,4351
2025-03-17 07:30:00,150.44,0.0,63.16666666666666,89.86333333333334,152.56,70.0,100.0,74.0,70.0,0.0,69.13333333333334,67.0,69.0,68.0,68.0,4352
2025-03-17 07:45:00,149.73333333333332,0.0,63.16666666666666,89.83999999999999,152.56,70.0,100.0,74.0,70.0,0.0,69.06333333333333,67.0,69.0,68.0,68.0,4353
2025-03-17 08:00:00,151.85333333333332,0.0,64.33333333333333,89.52666666666666,152.56,70.0,100.0,74.0,70.0,0.0,69.11,67.0,69.0,68.0,68.0,4354
2025-03-17 08:15:00,149.73333333333332,0.0,63.66666666666666,89.71999999999998,152.56,70.0,100.0,74.0,70.0,0.0,69.08999999999999,67.0,69.0,68.0,68.0,4355
2025-03-17 08:30:00,150.44,0.0,63.66666666666666,89.67333333333333,152.56,70.0,100.0,74.0,70.0,0.0,69.12666666666667,67.0,69.0,68.0,68.0,4356
2025-03-17 08:45:00,151.14666666666668,0.0,63.66666666666666,89.71666666666665,152.56,70.0,100.0,74.0,70.0,0.0,69.11333333333333,67.0,69.0,68.0,68.0,4357
2025-03-17 09:00:00,151.85333333333332,0.0,63.16666666666666,89.23333333333333,152.56,70.0,100.0,74.0,70.0,0.0,69.05666666666667,67.0,69.0,68.0,68.0,4358
2025-03-17 09:15:00,151.14666666666668,0.0,63.333333333333336,89.11333333333334,152.56,70.0,100.0,74.0,70.0,0.0,69.04,67.0,69.0,68.0,68.0,4359
2025-03-17 09:30:00,147.61333333333332,0.0,63.0,88.67,152.56,70.0,100.0,74.0,70.0,0.0,69.09666666666668,67.0,69.0,68.0,68.0,4360
2025-03-17 09:45:00,150.44,0.0,63.333333333333336,88.91666666666667,152.56,70.0,100.0,74.0,70.0,0.0,69.08999999999999,67.0,69.0,68.0,68.0,4361
2025-03-17 10:00:00,151.14666666666668,0.0,62.66666666666666,88.92333333333333,152.56,70.0,100.0,74.0,70.0,0.0,69.04666666666667,67.0,69.0,68.0,68.0,4362
2025-03-17 10:15:00,153.26666666666668,0.0,63.0,88.78000000000002,152.56,70.0,100.0,74.0,70.0,0.0,69.01,67.0,69.0,68.0,68.0,4363
2025-03-17 10:30:00,150.44,0.0,64.66666666666667,88.55,152.56,70.0,100.0,74.0,70.0,0.0,69.02666666666667,67.0,69.0,68.0,68.0,4364
2025-03-17 10:45:00,151.14666666666668,0.0,64.0,88.75999999999999,152.56,70.0,100.0,74.0,70.0,0.0,69.01,67.0,69.0,68.0,68.0,4365
2025-03-17 11:00:00,151.85333333333332,0.0,63.5,88.53333333333335,152.56,70.0,100.0,74.0,70.0,0.0,69.01666666666667,67.0,69.0,68.0,68.0,4366
2025-03-17 11:15:00,149.02666666666667,0.0,63.0,88.62333333333333,152.56,70.0,100.0,74.0,70.0,0.0,68.99666666666667,67.0,69.0,68.0,68.0,4367
2025-03-17 11:30:00,152.56,0.0,63.16666666666666,88.49333333333334,152.56,70.0,100.0,74.0,70.0,0.0,69.01666666666667,67.0,69.0,68.0,68.0,4368
2025-03-17 11:45:00,153.26666666666668,0.0,64.5,88.55666666666667,152.56,70.0,100.0,74.0,70.0,0.0,69.08999999999999,67.0,69.0,68.0,68.0,4369
2025-03-17 12:00:00,149.73333333333332,0.0,65.0,88.53333333333335,152.56,70.0,100.0,74.0,70.0,0.0,69.12333333333333,67.0,69.0,68.0,68.0,4370
2025-03-17 12:15:00,151.85333333333332,0.0,64.0,88.57666666666667,152.56,70.0,100.0,74.0,70.0,0.0,69.08666666666666,67.0,69.0,68.0,68.0,4371
2025-03-17 12:30:00,150.44,0.0,63.5,88.69,152.56,70.0,100.0,74.0,70.0,0.0,69.13333333333334,67.0,69.0,68.0,68.0,4372
2025-03-17 12:45:00,151.14666666666668,0.0,65.0,89.44,152.56,70.0,100.0,74.0,70.0,0.0,69.13,67.0,69.0,68.0,68.0,4373
2025-03-17 13:00:00,152.56,0.0,64.33333333333333,89.27,152.56,70.0,100.0,74.0,70.0,0.0,69.13333333333334,67.0,69.0,68.0,68.0,4374
2025-03-17 13:15:00,151.14666666666668,0.0,63.66666666666666,89.68333333333334,152.56,70.0,100.0,74.0,70.0,0.0,69.02,67.0,69.0,68.0,68.0,4375
2025-03-17 13:30:00,149.02666666666667,0.0,63.833333333333336,89.67,152.56,70.0,100.0,74.0,70.0,0.0,69.15666666666667,67.0,69.0,68.0,68.0,4376
2025-03-17 13:45:00,150.44,0.0,63.333333333333336,90.06,152.56,70.0,100.0,74.0,70.0,0.0,69.18666666666667,67.0,69.0,68.0,68.0,4377
2025-03-17 14:00:00,151.85333333333332,0.0,64.33333333333333,90.00333333333333,152.56,70.0,100.0,74.0,70.0,0.0,69.28333333333335,67.0,69.0,68.0,68.0,4378
2025-03-17 14:15:00,151.85333333333332,0.0,63.66666666666666,90.36666666666667,152.56,70.0,100.0,74.0,70.0,0.0,69.28,67.0,69.0,68.0,68.0,4379
2025-03-17 14:30:00,151.85333333333332,0.0,63.66666666666666,90.64333333333332,152.56,70.0,100.0,74.0,70.0,0.0,69.39666666666666,67.0,69.0,68.0,68.0,4380
2025-03-17 14:45:00,151.14666666666668,0.0,64.0,91.18,152.56,70.0,100.0,74.0,70.0,0.0,69.46666666666665,67.0,69.0,68.0,68.0,4381
2025-03-17 15:00:00,153.26666666666668,0.0,63.66666666666666,91.18666666666668,152.56,70.0,98.97666666666667,74.0,70.0,0.0,69.98666666666666,67.0,69.0,68.0,68.0,4382
2025-03-17 15:15:00,151.14666666666668,0.0,64.0,91.8,152.56,70.0,100.0,74.0,70.0,0.0,69.63666666666667,67.0,69.0,68.0,68.0,4383
2025-03-17 15:30:00,150.44,0.0,63.833333333333336,91.82,152.56,70.0,100.0,74.0,70.0,0.0,69.69666666666666,67.0,69.0,68.0,68.0,4384
2025-03-17 15:45:00,152.56,0.0,63.5,91.94,152.56,70.0,100.0,74.0,70.0,0.0,69.72333333333333,67.0,69.0,68.0,68.0,4385
2025-03-17 16:00:00,151.85333333333332,0.0,63.66666666666666,92.15,152.56,70.0,96.81666666666666,74.0,70.0,0.0,70.07000000000001,67.0,69.0,68.0,68.0,4386
2025-03-17 16:15:00,151.85333333333332,0.0,63.5,91.96666666666664,152.56,70.0,92.40333333333336,74.0,70.0,0.0,70.26333333333334,67.0,69.0,68.0,68.0,4387
2025-03-17 16:30:00,149.73333333333332,0.0,63.66666666666666,91.06,152.56,70.0,86.46666666666665,74.0,70.0,0.0,70.39999999999999,67.0,69.0,68.0,68.0,4388
2025-03-17 16:45:00,152.56,0.0,64.0,91.88666666666666,152.56,70.0,89.95,74.0,70.0,0.0,70.12333333333333,67.0,69.0,68.0,68.0,4389
2025-03-17 17:00:00,151.14666666666668,0.0,64.33333333333333,92.36333333333334,152.56,70.0,91.0,74.0,70.0,0.0,70.06333333333333,67.0,69.0,68.0,68.0,4390
2025-03-17 17:15:00,153.26666666666668,0.0,64.16666666666667,92.82,152.56,70.0,94.62666666666668,74.0,70.0,0.0,69.87333333333333,67.0,69.0,68.0,68.0,4391
2025-03-17 17:30:00,151.14666666666668,0.0,64.5,93.09,152.56,70.0,93.11666666666667,74.0,70.0,0.0,69.97333333333334,67.0,69.0,68.0,68.0,4392
2025-03-17 17:45:00,151.14666666666668,0.0,64.5,93.14666666666666,152.56,70.0,90.9,74.0,70.0,0.0,70.07666666666667,67.0,69.0,68.0,68.0,4393
2025-03-17 18:00:00,151.85333333333332,0.0,65.33333333333333,93.26,152.56,70.0,90.81,74.0,70.0,0.0,70.06333333333333,67.0,69.0,68.0,68.0,4394
2025-03-17 18:15:00,151.85333333333332,0.0,65.16666666666667,93.55,152.56,70.0,92.25333333333332,74.0,70.0,0.0,69.98,67.0,69.0,68.0,68.0,4395
2025-03-17 18:30:00,148.32,0.0,64.83333333333333,93.82,152.56,70.0,91.52333333333333,74.0,70.0,0.0,70.01333333333334,67.0,69.0,68.0,68.0,4396
2025-03-17 18:45:00,149.02666666666667,0.0,65.66666666666667,93.8,152.56,70.0,92.02333333333333,74.0,70.0,0.0,69.98,67.0,69.0,68.0,68.0,4397
2025-03-17 19:00:00,151.85333333333332,0.0,65.83333333333333,94.12666666666668,152.56,70.0,91.49,74.0,70.0,0.0,69.99666666666667,67.0,69.0,68.0,68.0,4398
2025-03-17 19:15:00,150.44,0.0,65.33333333333333,94.44666666666669,152.56,70.0,91.66666666666669,74.0,70.0,0.0,69.99333333333334,67.0,69.0,68.0,68.0,4399
2025-03-17 19:30:00,151.14666666666668,0.0,65.16666666666667,94.43666666666668,152.56,70.0,90.42,74.0,70.0,0.0,70.04333333333334,67.0,69.0,68.0,68.0,4400
2025-03-17 19:45:00,151.14666666666668,0.0,65.0,94.79666666666668,152.56,70.0,90.38666666666668,74.0,70.0,0.0,70.04666666666667,67.0,69.0,68.0,68.0,4401
2025-03-17 20:00:00,151.85333333333332,0.0,64.83333333333333,94.61666666666667,152.56,70.0,89.52666666666666,74.0,70.0,0.0,70.05333333333333,67.0,69.0,68.0,68.0,4402
2025-03-17 20:15:00,151.14666666666668,0.0,65.33333333333333,94.68666666666668,152.56,70.0,89.25666666666666,74.0,70.0,0.0,70.04666666666667,67.0,69.0,68.0,68.0,4403
2025-03-17 20:30:00,152.56,0.0,66.5,89.45666666666666,152.56,70.0,89.38333333333333,74.0,70.0,0.0,70.00999999999999,67.0,69.0,68.0,68.0,4404
2025-03-17 20:45:00,152.56,0.0,65.66666666666667,86.39999999999999,152.56,70.0,96.80333333333334,74.0,70.0,0.0,69.68666666666667,67.0,69.0,68.0,68.0,4405
2025-03-17 21:00:00,151.85333333333332,0.0,65.33333333333333,86.68666666666667,152.56,70.0,100.0,74.0,70.0,0.0,69.44,67.0,69.0,68.0,68.0,4406
2025-03-17 21:15:00,152.56,0.0,65.0,86.71999999999998,152.56,70.0,100.0,74.0,70.0,0.0,69.39,67.0,69.0,68.0,68.0,4407
2025-03-17 21:30:00,153.26666666666668,0.0,65.0,86.68666666666667,152.56,70.0,100.0,74.0,70.0,0.0,69.35333333333334,67.0,69.0,68.0,68.0,4408
2025-03-17 21:45:00,149.73333333333332,0.0,63.833333333333336,86.71333333333332,152.56,70.0,100.0,74.0,70.0,0.0,69.31666666666666,67.0,69.0,68.0,68.0,4409
2025-03-17 22:00:00,153.97333333333333,0.0,63.333333333333336,86.60666666666667,152.56,70.0,100.0,74.0,70.0,0.0,69.18,67.0,69.0,68.0,68.0,4410
2025-03-17 22:15:00,149.73333333333332,0.0,62.833333333333336,86.58333333333333,152.56,70.0,100.0,74.0,70.0,0.0,69.21666666666667,67.0,69.0,68.0,68.0,4411
2025-03-17 22:30:00,150.44,0.0,64.33333333333333,86.13,152.56,70.0,100.0,74.0,70.0,0.0,69.2,67.0,69.0,68.0,68.0,4412
2025-03-17 22:45:00,153.26666666666668,0.0,63.66666666666666,85.88666666666666,152.56,70.0,100.0,74.0,70.0,0.0,69.16666666666667,67.0,69.0,68.0,68.0,4413
2025-03-17 23:00:00,153.26666666666665,0.0,63.66666666666666,85.82666666666667,152.56,70.0,100.0,74.0,70.0,0.0,69.15,67.0,69.0,68.0,68.0,4414
2025-03-17 23:15:00,151.85333333333332,0.0,61.833333333333336,85.80666666666666,152.56,70.0,100.0,74.0,70.0,0.0,69.15,67.0,69.0,68.0,68.0,4415
2025-03-17 23:30:00,150.44,0.0,61.5,88.33999999999999,152.56,70.0,100.0,74.0,70.0,0.0,69.15,67.0,69.0,68.0,68.0,4416
2025-03-17 23:45:00,151.14666666666668,0.0,62.333333333333336,94.13666666666666,152.56,70.0,100.0,74.0,70.0,0.0,69.31333333333333,67.0,69.0,68.0,68.0,4417
2025-03-18 00:00:00,151.14666666666668,0.0,62.0,94.21666666666664,152.56,70.0,97.44333333333331,74.0,70.0,0.0,70.01333333333334,67.0,69.0,68.0,68.0,4418
2025-03-18 00:15:00,152.56,0.0,62.0,93.94666666666669,152.56,70.0,91.62666666666668,74.0,70.0,0.0,70.33333333333333,67.0,69.0,68.0,68.0,4419
2025-03-18 00:30:00,151.85333333333332,0.0,62.333333333333336,93.03333333333336,152.56,70.0,88.79,74.0,70.0,0.0,70.35333333333334,67.0,69.0,68.0,68.0,4420
2025-03-18 00:45:00,151.85333333333332,0.0,62.16666666666666,90.5,152.56,70.0,78.77666666666666,74.0,70.0,0.0,70.62,67.0,69.0,68.0,68.0,4421
2025-03-18 01:00:00,152.56,0.0,62.66666666666666,91.75,152.56,70.0,85.69,74.0,70.0,0.0,70.12333333333333,67.0,69.0,68.0,68.0,4422
2025-03-18 01:15:00,151.85333333333332,0.0,62.16666666666666,92.32333333333334,152.56,70.0,90.21999999999998,74.0,70.0,0.0,69.89333333333333,67.0,69.0,68.0,68.0,4423
2025-03-18 01:30:00,149.02666666666667,0.0,62.5,92.82,152.56,70.0,93.61,74.0,70.0,0.0,69.77666666666666,67.0,69.0,68.0,68.0,4424
2025-03-18 01:45:00,151.85333333333332,0.0,63.16666666666666,93.3,152.56,70.0,96.94,74.0,70.0,0.0,69.71,67.0,69.0,68.0,68.0,4425
2025-03-18 02:00:00,151.85333333333332,0.0,63.833333333333336,92.93,152.56,70.0,99.24333333333334,74.0,70.0,0.0,69.70333333333333,67.0,69.0,68.0,68.0,4426
2025-03-18 02:15:00,151.14666666666668,0.0,64.0,93.01333333333334,152.56,70.0,100.0,74.0,70.0,0.0,69.67666666666666,67.0,69.0,68.0,68.0,4427
2025-03-18 02:30:00,150.44,0.0,64.16666666666667,92.84666666666668,152.56,70.0,100.0,74.0,70.0,0.0,69.60333333333334,67.0,69.0,68.0,68.0,4428
2025-03-18 02:45:00,152.56,0.0,65.5,92.88666666666668,152.56,70.0,100.0,74.0,70.0,0.0,69.64,67.0,69.0,68.0,68.0,4429
2025-03-18 03:00:00,153.97333333333333,0.0,64.33333333333333,92.74,152.56,70.0,100.0,74.0,70.0,0.0,69.66000000000001,67.0,69.0,68.0,68.0,4430
2025-03-18 03:15:00,151.85333333333332,0.0,64.0,92.70666666666666,152.56,70.0,100.0,74.0,70.0,0.0,69.61,67.0,69.0,68.0,68.0,4431
2025-03-18 03:30:00,151.14666666666668,0.0,63.66666666666666,92.54,152.56,70.0,100.0,74.0,70.0,0.0,69.58333333333333,67.0,69.0,68.0,68.0,4432
2025-03-18 03:45:00,149.02666666666667,0.0,63.833333333333336,92.45,152.56,70.0,100.0,74.0,70.0,0.0,69.57,67.0,69.0,68.0,68.0,4433
2025-03-18 04:00:00,151.85333333333332,0.0,64.16666666666667,92.09666666666664,152.56,70.0,100.0,74.0,70.0,0.0,69.58,67.0,69.0,68.0,68.0,4434
2025-03-18 04:15:00,149.73333333333332,0.0,64.83333333333333,91.80333333333334,152.56,70.0,100.0,74.0,70.0,0.0,69.83666666666666,67.0,69.0,68.0,68.0,4435
2025-03-18 04:30:00,151.14666666666668,0.0,65.33333333333333,91.57333333333334,152.56,70.0,100.0,74.0,70.0,0.0,69.94666666666666,67.0,69.0,68.0,68.0,4436
2025-03-18 04:45:00,153.26666666666668,0.0,65.5,91.61,152.56,70.0,100.0,74.0,70.0,0.0,69.92333333333333,67.0,69.0,68.0,68.0,4437
2025-03-18 05:00:00,152.56,0.0,65.0,91.63333333333333,152.56,70.0,96.20333333333332,74.0,70.0,0.0,70.19,67.0,69.0,68.0,68.0,4438
2025-03-18 05:15:00,151.14666666666668,0.0,64.83333333333333,92.09,152.56,70.0,98.74,74.0,70.0,0.0,69.95666666666666,67.0,69.0,68.0,68.0,4439
2025-03-18 05:30:00,152.56,0.0,65.16666666666667,92.22333333333334,152.56,70.0,100.0,74.0,70.0,0.0,69.81666666666666,67.0,69.0,68.0,68.0,4440
2025-03-18 05:45:00,151.14666666666668,0.0,65.0,91.92333333333332,152.56,70.0,98.45666666666666,74.0,70.0,0.0,69.97,67.0,69.0,68.0,68.0,4441
2025-03-18 06:00:00,150.44,0.0,65.5,91.73666666666666,152.56,70.0,96.3,74.0,70.0,0.0,70.12333333333333,67.0,69.0,68.0,68.0,4442
2025-03-18 06:15:00,152.56,0.0,64.83333333333333,91.56666666666666,152.56,70.0,92.65,74.0,70.0,0.0,70.23,67.0,69.0,68.0,68.0,4443
2025-03-18 06:30:00,150.44,0.0,65.5,90.87,152.56,70.0,90.68333333333334,74.0,70.0,0.0,70.20333333333333,67.0,69.0,68.0,68.0,4444
