time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,record_index
2025-03-18 06:45:00,151.14666666666668,0.0,65.5,91.73666666666666,152.56,70.0,97.23333333333332,74.0,70.0,0.0,69.86666666666666,67.0,69.0,68.0,68.0,4445
2025-03-18 07:00:00,149.73333333333332,0.0,65.33333333333333,91.86,152.56,70.0,99.57333333333334,74.0,70.0,0.0,69.79333333333334,67.0,69.0,68.0,68.0,4446
2025-03-18 07:15:00,151.85333333333332,0.0,65.0,91.69333333333331,152.56,70.0,100.0,74.0,70.0,0.0,69.69666666666666,67.0,69.0,68.0,68.0,4447
2025-03-18 07:30:00,154.68,0.0,66.0,91.45666666666666,152.56,70.0,100.0,74.0,70.0,0.0,69.59666666666666,67.0,69.0,68.0,68.0,4448
2025-03-18 07:45:00,151.85333333333332,0.0,65.83333333333333,91.46,152.56,70.0,100.0,74.0,70.0,0.0,69.52,67.0,69.0,68.0,68.0,4449
2025-03-18 08:00:00,151.85333333333332,0.0,65.5,91.75,152.56,70.0,100.0,74.0,70.0,0.0,69.55666666666666,67.0,69.0,68.0,68.0,4450
2025-03-18 08:15:00,151.85333333333332,0.0,65.66666666666667,91.73666666666666,152.56,70.0,100.0,74.0,70.0,0.0,69.56333333333333,67.0,69.0,68.0,68.0,4451
2025-03-18 08:30:00,152.56,0.0,65.33333333333333,91.61,152.56,70.0,100.0,74.0,70.0,0.0,69.53666666666668,67.0,69.0,68.0,68.0,4452
2025-03-18 08:45:00,149.02666666666667,0.0,66.0,91.65333333333332,152.56,70.0,100.0,74.0,70.0,0.0,69.43333333333334,67.0,69.0,68.0,68.0,4453
2025-03-18 09:00:00,153.26666666666668,0.0,65.83333333333333,91.62333333333332,152.56,70.0,100.0,74.0,70.0,0.0,69.45666666666666,67.0,69.0,68.0,68.0,4454
2025-03-18 09:15:00,152.56,0.0,65.5,91.86333333333334,152.56,70.0,100.0,74.0,70.0,0.0,69.43333333333334,67.0,69.0,68.0,68.0,4455
2025-03-18 09:30:00,149.73333333333332,0.0,65.66666666666667,91.98333333333332,152.56,70.0,100.0,74.0,70.0,0.0,69.47333333333334,67.0,69.0,68.0,68.0,4456
2025-03-18 09:45:00,152.56,0.0,65.33333333333333,91.93666666666668,152.56,70.0,100.0,74.0,70.0,0.0,69.42,67.0,69.0,68.0,68.0,4457
2025-03-18 10:00:00,151.85333333333332,0.0,65.66666666666667,91.56666666666666,152.56,70.0,100.0,74.0,70.0,0.0,69.49333333333334,67.0,69.0,68.0,68.0,4458
2025-03-18 10:15:00,149.73333333333332,0.0,66.16666666666667,91.35333333333334,152.56,70.0,100.0,74.0,70.0,0.0,69.41333333333334,67.0,69.0,68.0,68.0,4459
2025-03-18 10:30:00,151.14666666666668,0.0,66.66666666666667,91.44,152.56,70.0,100.0,74.0,70.0,0.0,69.42,67.0,69.0,68.0,68.0,4460
2025-03-18 10:45:00,152.56,0.0,66.0,91.33333333333331,152.56,70.0,100.0,74.0,70.0,0.0,69.43333333333334,67.0,69.0,68.0,68.0,4461
2025-03-18 11:00:00,151.14666666666668,0.0,66.16666666666667,91.46999999999998,152.56,70.0,100.0,74.0,70.0,0.0,69.42666666666666,67.0,69.0,68.0,68.0,4462
2025-03-18 11:15:00,149.73333333333332,0.0,65.5,91.33,152.56,70.0,100.0,74.0,70.0,0.0,69.44,67.0,69.0,68.0,68.0,4463
2025-03-18 11:30:00,149.02666666666667,0.0,65.83333333333333,91.60333333333334,152.56,70.0,100.0,74.0,70.0,0.0,69.35666666666667,67.0,69.0,68.0,68.0,4464
2025-03-18 11:45:00,151.14666666666668,0.0,66.33333333333333,91.62333333333332,152.56,70.0,100.0,74.0,70.0,0.0,69.41000000000001,67.0,69.0,68.0,68.0,4465
2025-03-18 12:00:00,150.44,0.0,66.33333333333333,91.7,152.56,70.0,100.0,74.0,70.0,0.0,69.38666666666667,67.0,69.0,68.0,68.0,4466
2025-03-18 12:15:00,151.14666666666668,0.0,66.16666666666667,91.61,152.56,70.0,100.0,74.0,70.0,0.0,69.28666666666668,67.0,69.0,68.0,68.0,4467
2025-03-18 12:30:00,152.56,0.0,65.83333333333333,92.11,152.56,70.0,100.0,74.0,70.0,0.0,69.40333333333334,67.0,69.0,68.0,68.0,4468
2025-03-18 12:45:00,150.44,0.0,65.33333333333333,92.81,152.56,70.0,100.0,74.0,70.0,0.0,69.47666666666667,67.0,69.0,68.0,68.0,4469
2025-03-18 13:00:00,151.14666666666668,0.0,65.16666666666667,93.45666666666666,152.56,70.0,100.0,74.0,70.0,0.0,69.54333333333334,67.0,69.0,68.0,68.0,4470
2025-03-18 13:15:00,151.14666666666668,0.0,65.16666666666667,94.25,152.56,70.0,100.0,74.0,70.0,0.0,69.68666666666667,67.0,69.0,68.0,68.0,4471
2025-03-18 13:30:00,150.44,0.0,64.83333333333333,94.55666666666669,152.56,70.0,98.39333333333332,74.0,70.0,0.0,69.96333333333332,67.0,69.0,68.0,68.0,4472
2025-03-18 13:45:00,151.85333333333332,0.0,66.83333333333333,90.04,152.56,70.0,87.59999999999998,74.0,70.0,0.0,70.49000000000001,67.0,69.0,68.0,68.0,4473
2025-03-18 14:00:00,151.85333333333332,0.0,66.33333333333333,88.83,152.56,70.0,76.91333333333334,74.0,70.0,0.0,70.73666666666666,67.0,69.0,68.0,68.0,4474
2025-03-18 14:15:00,153.97333333333333,0.0,67.5,82.76333333333334,152.56,70.0,72.64666666666666,74.0,70.0,0.0,70.75666666666667,67.0,69.0,68.0,68.0,4475
2025-03-18 14:30:00,152.56,0.0,66.5,81.74666666666667,152.56,70.0,74.03333333333333,74.0,70.0,0.0,70.39333333333333,67.0,69.0,68.0,68.0,4476
2025-03-18 14:45:00,152.56,0.0,66.33333333333333,85.32333333333334,152.56,70.0,83.58999999999999,74.0,70.0,0.0,69.88,67.0,69.0,68.0,68.0,4477
2025-03-18 15:00:00,151.85333333333332,0.0,66.5,86.45666666666666,152.56,70.0,83.63666666666667,74.0,70.0,0.0,69.92999999999999,67.0,69.0,68.0,68.0,4478
2025-03-18 15:15:00,151.14666666666668,0.0,66.0,84.26666666666667,152.56,70.0,72.38333333333334,74.0,70.0,0.0,70.38666666666667,67.0,69.0,68.0,68.0,4479
2025-03-18 15:30:00,151.14666666666668,0.0,67.5,81.52333333333333,152.56,70.0,65.38,74.0,70.0,0.0,70.58,67.0,69.0,68.0,68.0,4480
2025-03-18 15:45:00,149.73333333333332,0.0,66.16666666666667,80.96666666666667,152.56,70.0,64.63,74.0,70.0,0.0,70.43666666666667,67.0,69.0,68.0,68.0,4481
2025-03-18 16:00:00,150.44,0.0,65.83333333333333,82.89333333333333,152.56,70.0,71.51333333333334,74.0,70.0,0.0,69.96666666666665,67.0,69.0,68.0,68.0,4482
2025-03-18 16:15:00,152.56,0.0,65.66666666666667,86.64666666666666,152.56,70.0,82.46333333333332,74.0,70.0,0.0,69.51333333333334,67.0,69.0,68.0,68.0,4483
2025-03-18 16:30:00,151.85333333333332,0.0,65.0,88.58,152.56,70.0,88.13,74.0,70.0,0.0,69.42,67.0,69.0,68.0,68.0,4484
2025-03-18 16:45:00,151.85333333333332,0.0,66.16666666666667,89.79333333333334,152.56,70.0,91.74666666666668,74.0,70.0,0.0,69.43333333333334,67.0,69.0,68.0,68.0,4485
2025-03-18 17:00:00,151.14666666666668,0.0,65.0,90.72666666666667,152.56,70.0,93.25666666666666,74.0,70.0,0.0,69.56333333333333,67.0,69.0,68.0,68.0,4486
2025-03-18 17:15:00,152.56,0.0,64.66666666666667,91.54,152.56,70.0,93.34333333333332,74.0,70.0,0.0,69.70333333333333,67.0,69.0,68.0,68.0,4487
2025-03-18 17:30:00,149.73333333333332,0.0,65.0,91.58,152.56,70.0,92.8,74.0,70.0,0.0,69.79,67.0,69.0,68.0,68.0,4488
2025-03-18 17:45:00,152.56,0.0,65.33333333333333,92.26666666666668,152.56,70.0,96.86333333333332,74.0,70.0,0.0,69.69666666666666,67.0,69.0,68.0,68.0,4489
2025-03-18 18:00:00,151.14666666666668,0.0,65.0,92.41,152.56,70.0,95.65666666666668,74.0,70.0,0.0,69.83,67.0,69.0,68.0,68.0,4490
2025-03-18 18:15:00,152.56,0.0,65.0,91.19,152.56,70.0,91.2,74.0,70.0,0.0,70.10000000000001,67.0,69.0,68.0,68.0,4491
2025-03-18 18:30:00,152.56,0.0,65.16666666666667,88.12,152.56,70.0,79.7,74.0,70.0,0.0,70.50333333333333,67.0,69.0,68.0,68.0,4492
2025-03-18 18:45:00,151.85333333333332,0.0,65.0,89.25666666666666,152.56,70.0,81.24666666666667,74.0,70.0,0.0,70.30333333333334,67.0,69.0,68.0,68.0,4493
2025-03-18 19:00:00,152.56,0.0,64.83333333333333,85.7,152.56,70.0,68.68333333333334,74.0,70.0,0.0,70.71666666666668,67.0,69.0,68.0,68.0,4494
2025-03-18 19:15:00,151.85333333333332,0.0,65.33333333333333,85.37,152.56,70.0,70.12,74.0,70.0,0.0,70.41666666666667,67.0,69.0,68.0,68.0,4495
2025-03-18 19:30:00,149.73333333333332,0.0,64.33333333333333,88.15333333333332,152.56,70.0,77.12333333333333,74.0,70.0,0.0,69.98666666666666,67.0,69.0,68.0,68.0,4496
2025-03-18 19:45:00,151.85333333333332,0.0,64.66666666666667,88.65333333333332,152.56,70.0,79.8,74.0,70.0,0.0,69.87666666666667,67.0,69.0,68.0,68.0,4497
2025-03-18 20:00:00,151.85333333333332,0.0,65.16666666666667,89.43,152.56,70.0,82.64999999999999,74.0,70.0,0.0,69.78333333333335,67.0,69.0,68.0,68.0,4498
2025-03-18 20:15:00,150.44,0.0,65.16666666666667,90.52333333333333,152.56,70.0,86.38333333333333,74.0,70.0,0.0,69.69,67.0,69.0,68.0,68.0,4499
2025-03-18 20:30:00,151.85333333333332,0.0,65.83333333333333,91.10666666666668,152.56,70.0,88.63666666666666,74.0,70.0,0.0,69.68333333333334,67.0,69.0,68.0,68.0,4500
2025-03-18 20:45:00,151.85333333333332,0.0,66.16666666666667,91.57333333333334,152.56,70.0,90.57666666666668,74.0,70.0,0.0,69.71,67.0,69.0,68.0,68.0,4501
2025-03-18 21:00:00,151.85333333333332,0.0,66.5,91.44666666666669,152.56,70.0,93.21,74.0,70.0,0.0,69.67666666666666,67.0,69.0,68.0,68.0,4502
2025-03-18 21:15:00,153.26666666666668,0.0,67.33333333333333,86.61666666666667,152.56,70.0,96.99666666666668,74.0,70.0,0.0,69.60666666666667,67.0,69.0,68.0,68.0,4503
2025-03-18 21:30:00,153.26666666666668,0.0,66.16666666666667,82.80333333333333,152.56,70.0,100.0,74.0,70.0,0.0,69.23,67.0,69.0,68.0,68.0,4504
2025-03-18 21:45:00,151.85333333333332,0.0,65.5,82.50666666666667,152.56,70.0,100.0,74.0,70.0,0.0,69.05333333333334,67.0,69.0,68.0,68.0,4505
2025-03-18 22:00:00,151.85333333333332,0.0,67.33333333333333,82.15666666666667,152.56,70.0,100.0,74.0,70.0,0.0,68.94666666666667,67.0,69.0,68.0,68.0,4506
2025-03-18 22:15:00,151.85333333333332,0.0,66.0,81.55,152.56,70.0,100.0,74.0,70.0,0.0,68.83333333333333,67.0,69.0,68.0,68.0,4507
2025-03-18 22:30:00,152.56,0.0,64.0,86.27666666666666,152.56,70.0,100.0,74.0,70.0,0.0,68.82,67.0,69.0,68.0,68.0,4508
2025-03-18 22:45:00,152.56,0.0,63.16666666666666,85.07000000000001,152.56,70.0,100.0,74.0,70.0,0.0,69.08999999999999,67.0,69.0,68.0,68.0,4509
2025-03-18 23:00:00,149.02666666666667,0.0,63.16666666666666,82.06333333333333,152.56,70.0,100.0,74.0,70.0,0.0,68.90666666666667,67.0,69.0,68.0,68.0,4510
2025-03-18 23:15:00,152.56,0.0,63.833333333333336,81.92,152.56,70.0,100.0,74.0,70.0,0.0,68.74,67.0,69.0,68.0,68.0,4511
2025-03-18 23:30:00,151.14666666666668,0.0,63.66666666666666,89.41666666666667,152.56,70.0,100.0,74.0,70.0,0.0,68.83333333333333,67.0,69.0,68.0,68.0,4512
2025-03-18 23:45:00,151.85333333333332,0.0,63.333333333333336,89.69666666666667,152.56,70.0,100.0,74.0,70.0,0.0,69.06333333333333,67.0,69.0,68.0,68.0,4513
2025-03-19 00:00:00,151.14666666666668,0.0,64.5,89.30666666666667,152.56,70.0,100.0,74.0,70.0,0.0,69.09666666666668,67.0,69.0,68.0,68.0,4514
2025-03-19 00:15:00,150.44,0.0,64.66666666666667,89.03000000000002,152.56,70.0,100.0,74.0,70.0,0.0,68.90666666666667,67.0,69.0,68.0,68.0,4515
2025-03-19 00:30:00,151.85333333333332,0.0,64.66666666666667,88.92,152.56,70.0,100.0,74.0,70.0,0.0,68.83333333333333,67.0,69.0,68.0,68.0,4516
2025-03-19 00:45:00,151.14666666666668,0.0,65.5,88.88666666666667,152.56,70.0,100.0,74.0,70.0,0.0,68.91,67.0,69.0,68.0,68.0,4517
2025-03-19 01:00:00,150.44,0.0,65.5,88.74000000000001,152.56,70.0,100.0,74.0,70.0,0.0,68.74,67.0,69.0,68.0,68.0,4518
2025-03-19 01:15:00,151.85333333333332,0.0,65.33333333333333,88.69333333333334,152.56,70.0,100.0,74.0,70.0,0.0,68.74,67.0,69.0,68.0,68.0,4519
2025-03-19 01:30:00,151.14666666666668,0.0,65.16666666666667,88.7,152.56,70.0,100.0,74.0,70.0,0.0,68.81,67.0,69.0,68.0,68.0,4520
2025-03-19 01:45:00,149.02666666666667,0.0,65.33333333333333,88.76666666666667,152.56,70.0,100.0,74.0,70.0,0.0,68.89666666666666,67.0,69.0,68.0,68.0,4521
2025-03-19 02:00:00,151.14666666666668,0.0,65.83333333333333,88.80666666666667,152.56,70.0,100.0,74.0,70.0,0.0,68.78666666666668,67.0,69.0,68.0,68.0,4522
2025-03-19 02:15:00,152.56,0.0,65.66666666666667,88.72333333333334,152.56,70.0,100.0,74.0,70.0,0.0,68.60333333333334,67.0,69.0,68.0,68.0,4523
2025-03-19 02:30:00,148.32,0.0,65.5,88.75333333333333,152.56,70.0,100.0,74.0,70.0,0.0,68.84666666666668,67.0,69.0,68.0,68.0,4524
2025-03-19 02:45:00,151.85333333333332,0.0,65.16666666666667,88.69333333333333,152.56,70.0,100.0,74.0,70.0,0.0,68.97333333333334,67.0,69.0,68.0,68.0,4525
2025-03-19 03:00:00,151.85333333333332,0.0,65.5,88.79,152.56,70.0,100.0,74.0,70.0,0.0,68.88666666666667,67.0,69.0,68.0,68.0,4526
2025-03-19 03:15:00,150.44,0.0,65.16666666666667,88.75,152.56,70.0,100.0,74.0,70.0,0.0,68.86333333333333,67.0,69.0,68.0,68.0,4527
2025-03-19 03:30:00,152.56,0.0,65.66666666666667,88.56333333333333,152.56,70.0,100.0,74.0,70.0,0.0,69.07666666666667,67.0,69.0,68.0,68.0,4528
2025-03-19 03:45:00,151.85333333333332,0.0,65.16666666666667,88.37666666666667,152.56,70.0,100.0,74.0,70.0,0.0,69.04666666666667,67.0,69.0,68.0,68.0,4529
2025-03-19 04:00:00,150.44,0.0,65.33333333333333,88.34333333333335,152.56,70.0,100.0,74.0,70.0,0.0,69.03666666666668,67.0,69.0,68.0,68.0,4530
2025-03-19 04:15:00,151.14666666666668,0.0,65.5,89.05333333333333,152.56,70.0,100.0,74.0,70.0,0.0,69.01666666666667,67.0,69.0,68.0,68.0,4531
2025-03-19 04:30:00,151.85333333333332,0.0,65.16666666666667,89.14999999999999,152.56,70.0,100.0,74.0,70.0,0.0,69.39999999999999,67.0,69.0,68.0,68.0,4532
2025-03-19 04:45:00,148.32,0.0,65.0,89.05333333333334,152.56,70.0,100.0,74.0,70.0,0.0,69.69666666666666,67.0,69.0,68.0,68.0,4533
2025-03-19 05:00:00,151.14666666666668,0.0,65.83333333333333,89.02666666666666,152.56,70.0,100.0,74.0,70.0,0.0,69.79666666666667,67.0,69.0,68.0,68.0,4534
2025-03-19 05:15:00,150.44,0.0,65.66666666666667,88.87333333333333,152.56,70.0,100.0,74.0,70.0,0.0,69.84,67.0,69.0,68.0,68.0,4535
2025-03-19 05:30:00,150.44,0.0,66.33333333333333,88.89666666666666,152.56,70.0,98.38333333333333,74.0,70.0,0.0,70.0,67.0,69.0,68.0,68.0,4536
2025-03-19 05:45:00,153.26666666666668,0.0,65.83333333333333,89.08666666666666,152.56,70.0,100.0,74.0,70.0,0.0,69.76666666666667,67.0,69.0,68.0,68.0,4537
2025-03-19 06:00:00,150.44,0.0,65.83333333333333,89.05333333333333,152.56,70.0,100.0,74.0,70.0,0.0,69.68333333333334,67.0,69.0,68.0,68.0,4538
2025-03-19 06:15:00,149.73333333333332,0.0,65.66666666666667,88.89999999999999,152.56,70.0,100.0,74.0,70.0,0.0,69.56333333333333,67.0,69.0,68.0,68.0,4539
2025-03-19 06:30:00,150.44,0.0,65.83333333333333,88.49000000000001,152.56,70.0,100.0,74.0,70.0,0.0,69.72666666666667,67.0,69.0,68.0,68.0,4540
2025-03-19 06:45:00,150.44,0.0,65.5,88.64,152.56,70.0,100.0,74.0,70.0,0.0,69.68333333333334,67.0,69.0,68.0,68.0,4541
2025-03-19 07:00:00,152.56,0.0,66.33333333333333,88.75666666666666,152.56,70.0,100.0,74.0,70.0,0.0,69.73,67.0,69.0,68.0,68.0,4542
2025-03-19 07:15:00,153.97333333333333,0.0,65.66666666666667,88.62333333333333,152.56,70.0,100.0,74.0,70.0,0.0,69.91333333333334,67.0,69.0,68.0,68.0,4543
2025-03-19 07:30:00,150.44,0.0,66.33333333333333,88.57333333333334,152.56,70.0,99.42666666666666,74.0,70.0,0.0,69.96666666666665,67.0,69.0,68.0,68.0,4544
2025-03-19 07:45:00,150.44,0.0,66.33333333333333,88.57666666666667,152.56,70.0,98.70666666666666,74.0,70.0,0.0,70.04,67.0,69.0,68.0,68.0,4545
2025-03-19 08:00:00,152.56,0.0,65.5,88.52,152.56,70.0,100.0,74.0,70.0,0.0,69.84,67.0,69.0,68.0,68.0,4546
2025-03-19 08:15:00,151.85333333333332,0.0,67.33333333333333,88.05,152.56,70.0,100.0,74.0,70.0,0.0,69.80333333333333,67.0,69.0,68.0,68.0,4547
2025-03-19 08:30:00,151.14666666666668,0.0,67.0,87.90666666666668,152.56,70.0,100.0,74.0,70.0,0.0,69.63333333333333,67.0,69.0,68.0,68.0,4548
2025-03-19 08:45:00,151.85333333333332,0.0,68.83333333333333,87.81666666666666,152.56,70.0,100.0,74.0,70.0,0.0,69.67333333333333,67.0,69.0,68.0,68.0,4549
2025-03-19 09:00:00,153.26666666666668,0.0,69.0,87.67,152.56,70.0,100.0,74.0,70.0,0.0,69.84333333333333,67.0,69.0,68.0,68.0,4550
2025-03-19 09:15:00,151.14666666666668,0.0,68.83333333333333,87.73333333333333,152.56,70.0,100.0,74.0,70.0,0.0,69.65333333333334,67.0,69.0,68.0,68.0,4551
2025-03-19 09:30:00,151.14666666666668,0.0,68.83333333333333,87.63,152.56,70.0,100.0,74.0,70.0,0.0,69.52999999999999,67.0,69.0,68.0,68.0,4552
2025-03-19 09:45:00,152.56,0.0,69.0,87.71000000000001,152.56,70.0,100.0,74.0,70.0,0.0,69.51499999999999,67.0,69.0,68.0,68.0,4553
2025-03-19 10:00:00,151.85333333333332,0.0,68.16666666666667,87.68333333333334,152.56,70.0,100.0,74.0,70.0,0.0,69.52,67.0,69.0,68.0,68.0,4554
2025-03-19 10:15:00,150.44,0.0,68.5,87.88666666666666,152.56,70.0,100.0,74.0,70.0,0.0,69.67333333333333,67.0,69.0,68.0,68.0,4555
2025-03-19 10:30:00,151.14666666666668,0.0,68.5,87.50333333333333,152.56,70.0,100.0,74.0,70.0,0.0,69.61,67.0,69.0,68.0,68.0,4556
2025-03-19 10:45:00,151.85333333333332,0.0,68.5,87.22333333333334,152.56,70.0,100.0,74.0,70.0,0.0,69.53333333333333,67.0,69.0,68.0,68.0,4557
2025-03-19 11:00:00,151.85333333333332,0.0,68.5,86.72333333333334,152.56,70.0,100.0,74.0,70.0,0.0,69.56333333333333,67.0,69.0,68.0,68.0,4558
2025-03-19 11:15:00,153.97333333333333,0.0,69.16666666666667,86.79333333333334,152.56,70.0,100.0,74.0,70.0,0.0,69.51333333333334,67.0,69.0,68.0,68.0,4559
2025-03-19 11:30:00,150.44,0.0,67.5,93.14333333333332,152.56,70.0,100.0,74.0,70.0,0.0,69.42,67.0,69.0,68.0,68.0,4560
2025-03-19 11:45:00,153.26666666666668,0.0,67.83333333333333,88.00999999999999,152.56,70.0,100.0,74.0,70.0,0.0,69.57,67.0,69.0,68.0,68.0,4561
2025-03-19 12:00:00,151.85333333333332,0.0,67.16666666666667,87.25333333333333,152.56,70.0,100.0,74.0,70.0,0.0,69.50666666666667,67.0,69.0,68.0,68.0,4562
2025-03-19 12:15:00,153.26666666666668,0.0,66.83333333333333,93.38666666666666,152.56,70.0,100.0,74.0,70.0,0.0,69.52,67.0,69.0,68.0,68.0,4563
2025-03-19 12:30:00,151.14666666666668,0.0,68.16666666666667,87.93333333333334,152.56,70.0,100.0,74.0,70.0,0.0,69.52666666666666,67.0,69.0,68.0,68.0,4564
2025-03-19 12:45:00,152.56,0.0,68.5,87.21999999999998,152.56,70.0,100.0,74.0,70.0,0.0,69.54333333333334,67.0,69.0,68.0,68.0,4565
2025-03-19 13:00:00,150.44,0.0,67.66666666666667,87.61333333333334,152.56,70.0,100.0,74.0,70.0,0.0,69.65333333333332,67.0,69.0,68.0,68.0,4566
2025-03-19 13:15:00,150.44,0.0,67.16666666666667,87.27333333333333,152.56,70.0,90.46999999999998,74.0,70.0,0.0,70.42666666666668,67.0,69.0,68.0,68.0,4567
2025-03-19 13:30:00,152.56,0.0,66.83333333333333,84.52333333333333,152.56,70.0,78.56333333333333,74.0,70.0,0.0,70.75333333333333,67.0,69.0,68.0,68.0,4568
