time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,record_index
2025-02-01 00:45:00,450.6133333333333,0.0,3.6666666666666665,65.23,449.2,68.49,22.89333333333333,74.0,70.0,0.0,68.71,67.0,69.0,68.0,68.0,349
2025-02-01 01:00:00,444.9633333333333,0.0,4.333333333333333,68.86333333333333,449.2,68.49,23.686666666666667,74.0,70.0,0.0,68.58666666666666,67.0,69.0,68.0,68.0,350
2025-02-01 01:15:00,448.4933333333333,0.0,3.5,66.26666666666667,449.2,68.49,20.37333333333333,74.0,70.0,0.0,68.68666666666667,67.0,69.0,68.0,68.0,351
2025-02-01 01:30:00,450.6166666666666,0.0,4.333333333333333,68.21,449.2,68.49,21.60333333333333,74.0,70.0,0.0,68.58333333333333,67.0,69.0,68.0,68.0,352
2025-02-01 01:45:00,450.6133333333333,0.0,3.5,66.00333333333333,449.2,68.49,18.956666666666667,74.0,70.0,0.0,68.68333333333334,67.0,69.0,68.0,68.0,353
2025-02-01 02:00:00,448.4966666666666,0.0,4.666666666666667,66.29666666666667,449.2,68.49,19.90333333333333,74.0,70.0,0.0,68.56666666666666,67.0,69.0,68.0,68.0,354
2025-02-01 02:15:00,437.90333333333336,0.0,3.5,68.51,449.2,68.49,18.80333333333333,74.0,70.0,0.0,68.59666666666668,67.0,69.0,68.0,68.0,355
2025-02-01 02:30:00,449.91,0.0,3.333333333333333,67.82666666666667,449.2,68.49,15.87,74.0,70.0,0.0,68.69,67.0,69.0,68.0,68.0,356
2025-02-01 02:45:00,449.2033333333334,0.0,3.1666666666666665,67.12,449.2,68.49,13.593333333333334,74.0,70.0,0.0,68.72,67.0,69.0,68.0,68.0,357
2025-02-01 03:00:00,451.3233333333333,0.0,3.0,66.96,449.2,68.49,11.646666666666668,74.0,70.0,0.0,68.73333333333333,67.0,69.0,68.0,68.0,358
2025-02-01 03:15:00,451.32,0.0,2.6666666666666665,66.79,449.2,68.49,9.653333333333334,74.0,70.0,0.0,68.74,67.0,69.0,68.0,68.0,359
2025-02-01 03:30:00,452.73333333333335,0.0,2.833333333333333,66.66666666666667,449.2,68.49,7.756666666666667,74.0,70.0,0.0,68.74,67.0,69.0,68.0,68.0,360
2025-02-01 03:45:00,460.5033333333333,0.0,2.5,66.49,449.2,68.49,5.8933333333333335,74.0,70.0,0.0,68.74,67.0,69.0,68.0,68.0,361
2025-02-01 04:00:00,448.4966666666666,0.0,2.1666666666666665,66.39333333333333,449.2,68.49,4.13,74.0,70.0,0.0,68.74,67.0,69.0,68.0,68.0,362
2025-02-01 04:15:00,445.67333333333335,0.0,2.1666666666666665,66.22333333333333,449.2,68.49,2.3166666666666664,74.0,70.0,0.0,68.73333333333333,67.0,69.0,68.0,68.0,363
2025-02-01 04:30:00,452.03,0.0,2.0,66.30333333333334,449.2,68.49,0.64,74.0,70.0,0.0,68.72666666666667,67.0,69.0,68.0,68.0,364
2025-02-01 04:45:00,449.91,0.0,2.0,66.36666666666666,449.2,68.49,0.0,74.0,70.0,0.0,68.73333333333333,67.0,69.0,68.0,68.0,365
2025-02-01 05:00:00,449.2,0.0,2.0,66.33,449.2,68.49,0.0,74.0,70.0,0.0,68.72,67.0,69.0,68.0,68.0,366
2025-02-01 05:15:00,440.7266666666667,0.0,2.0,66.34333333333333,449.2,68.49,0.0,74.0,70.0,0.0,68.72666666666667,67.0,69.0,68.0,68.0,367
2025-02-01 05:30:00,456.97333333333336,0.0,1.8333333333333333,66.35666666666667,449.2,68.49,0.0,74.0,70.0,0.0,68.72,67.0,69.0,68.0,68.0,368
2025-02-01 05:45:00,449.91,0.0,2.0,66.39333333333333,449.2,68.49,0.0,74.0,70.0,0.0,68.70666666666666,67.0,69.0,68.0,68.0,369
2025-02-01 06:00:00,444.9633333333333,0.0,2.5,66.17999999999999,449.2,68.49,0.0,74.0,70.0,0.0,68.72,67.0,69.0,68.0,68.0,370
2025-02-01 06:15:00,447.0833333333333,0.0,2.5,66.04,449.2,68.49,0.0,74.0,70.0,0.0,68.70666666666666,67.0,69.0,68.0,68.0,371
2025-02-01 06:30:00,450.6133333333333,0.0,2.5,65.25,449.2,68.49,0.0,74.0,70.0,0.0,68.67666666666666,67.0,69.0,68.0,68.0,372
2025-02-01 06:45:00,447.7866666666666,0.0,2.6666666666666665,64.68,449.2,68.49,0.0,74.0,70.0,0.0,68.59333333333333,67.0,69.0,68.0,68.0,373
2025-02-01 07:00:00,453.4433333333333,0.0,2.833333333333333,64.49,449.2,68.49,0.2633333333333333,74.0,70.0,0.0,68.50666666666666,67.0,69.0,68.0,68.0,374
2025-02-03 21:15:00,449.2,0.0,1.5,62.855,449.2,68.49,0.0,74.0,70.0,0.0,68.94,67.0,69.0,68.0,68.0,375
2025-02-03 21:30:00,445.67,0.0,1.3333333333333333,62.85666666666666,449.2,68.49,0.0,74.0,70.0,0.0,68.98333333333333,67.0,69.0,68.0,68.0,376
2025-02-03 21:45:00,440.7266666666667,0.0,1.5,62.26333333333333,449.2,68.49,0.0,74.0,70.0,0.0,68.94666666666667,67.0,69.0,68.0,68.0,377
2025-02-03 22:00:00,444.26,0.0,1.5,61.88666666666666,449.2,68.49,0.0,74.0,70.0,0.0,68.88,67.0,69.0,68.0,68.0,378
2025-02-03 22:15:00,455.56,0.0,1.1666666666666667,61.81,449.2,68.49,0.0,74.0,70.0,0.0,68.92999999999999,67.0,69.0,68.0,68.0,379
2025-02-03 22:30:00,442.14,0.0,1.3333333333333333,61.65,449.2,68.49,0.0,74.0,70.0,0.0,68.81666666666666,67.0,69.0,68.0,68.0,380
2025-02-03 22:45:00,447.0833333333333,0.0,2.0,61.60333333333333,449.2,68.49,0.0,74.0,70.0,0.0,68.74666666666667,67.0,69.0,68.0,68.0,381
2025-02-03 23:00:00,444.9633333333333,0.0,2.5,61.57,449.2,68.49,0.0,74.0,70.0,0.0,68.64,67.0,69.0,68.0,68.0,382
2025-02-03 23:15:00,450.6133333333333,0.0,3.1666666666666665,61.51,449.2,68.49,0.3866666666666667,74.0,70.0,0.0,68.50333333333333,67.0,69.0,68.0,68.0,383
2025-02-03 23:30:00,447.79,0.0,3.5,61.52666666666667,449.2,68.49,2.813333333333333,74.0,70.0,0.0,68.37666666666667,67.0,69.0,68.0,68.0,384
2025-02-03 23:45:00,456.26666666666665,0.0,4.333333333333333,61.50333333333333,449.2,68.49,5.553333333333334,74.0,70.0,0.0,68.29,67.0,69.0,68.0,68.0,385
2025-02-04 00:00:00,452.0266666666666,0.0,4.5,61.52,449.2,68.49,9.726666666666668,74.0,70.0,0.0,68.18666666666667,67.0,69.0,68.0,68.0,386
2025-02-04 00:15:00,449.9066666666667,0.0,5.0,61.623333333333335,449.2,68.49,13.876666666666669,74.0,70.0,0.0,68.1,67.0,69.0,68.0,68.0,387
2025-02-04 00:30:00,449.2033333333334,0.0,5.0,62.53,449.2,68.49,18.19333333333333,74.0,70.0,0.0,68.04666666666667,67.0,69.0,68.0,68.0,388
2025-02-04 00:45:00,446.3766666666667,0.0,5.333333333333333,63.43333333333334,449.2,68.49,21.49,74.0,70.0,0.0,68.04666666666667,67.0,69.0,68.0,68.0,389
2025-02-04 01:00:00,447.08,0.0,5.333333333333333,64.56333333333333,449.2,68.49,24.956666666666667,74.0,70.0,0.0,68.05,67.0,69.0,68.0,68.0,390
2025-02-04 01:15:00,449.9066666666667,0.0,5.833333333333333,65.52333333333333,449.2,68.49,27.92,74.0,70.0,0.0,68.05666666666666,67.0,69.0,68.0,68.0,391
2025-02-04 01:30:00,448.4966666666666,0.0,6.166666666666667,66.50666666666666,449.2,68.49,31.18,74.0,70.0,0.0,68.05,67.0,69.0,68.0,68.0,392
2025-02-04 01:45:00,450.6133333333333,0.0,6.666666666666667,66.93666666666667,449.2,68.49,32.04,74.0,70.0,0.0,68.16000000000001,67.0,69.0,68.0,68.0,393
2025-02-04 02:00:00,449.2033333333334,0.0,6.5,67.51666666666667,449.2,68.49,33.7,74.0,70.0,0.0,68.19333333333334,67.0,69.0,68.0,68.0,394
2025-02-04 02:15:00,442.8466666666666,0.0,6.666666666666667,67.47333333333334,449.2,68.49,33.71666666666667,74.0,70.0,0.0,68.29,67.0,69.0,68.0,68.0,395
2025-02-04 02:30:00,445.67333333333335,0.0,6.333333333333333,67.60333333333334,449.2,68.49,34.233333333333334,74.0,70.0,0.0,68.33333333333333,67.0,69.0,68.0,68.0,396
2025-02-04 02:45:00,445.67,0.0,6.333333333333333,67.35000000000001,449.2,68.49,32.93,74.0,70.0,0.0,68.44666666666667,67.0,69.0,68.0,68.0,397
2025-02-04 03:00:00,449.91,0.0,6.5,67.18666666666667,449.2,68.49,32.626666666666665,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,398
2025-02-04 03:15:00,447.0833333333333,0.0,6.166666666666667,67.13333333333334,449.2,68.49,32.64666666666667,74.0,70.0,0.0,68.47666666666667,67.0,69.0,68.0,68.0,399
2025-02-04 03:30:00,442.8466666666666,0.0,6.0,66.66666666666667,449.2,68.49,30.91333333333333,74.0,70.0,0.0,68.55333333333334,67.0,69.0,68.0,68.0,400
2025-02-04 03:45:00,447.0866666666666,0.0,5.833333333333333,66.63666666666667,449.2,68.49,31.343333333333334,74.0,70.0,0.0,68.53333333333335,67.0,69.0,68.0,68.0,401
2025-02-04 04:00:00,452.03,0.0,6.0,66.34333333333333,449.2,68.49,30.863333333333333,74.0,70.0,0.0,68.52,67.0,69.0,68.0,68.0,402
2025-02-04 04:15:00,456.26666666666665,0.0,6.0,66.46333333333332,449.2,68.49,31.85333333333333,74.0,70.0,0.0,68.48333333333333,67.0,69.0,68.0,68.0,403
2025-02-04 04:30:00,447.0833333333333,0.0,5.5,66.32,449.2,68.49,32.02,74.0,70.0,0.0,68.47666666666667,67.0,69.0,68.0,68.0,404
2025-02-04 04:45:00,444.25666666666666,0.0,5.166666666666667,66.17333333333333,449.2,68.49,32.31,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,405
2025-02-04 05:00:00,449.9066666666667,0.0,5.5,66.19333333333333,449.2,68.49,32.53,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,406
2025-02-04 05:15:00,444.26,0.0,5.5,66.31333333333333,449.2,68.49,32.93666666666667,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,407
2025-02-04 05:30:00,448.4966666666666,0.0,5.166666666666667,66.24666666666667,449.2,68.49,33.370000000000005,74.0,70.0,0.0,68.45666666666666,67.0,69.0,68.0,68.0,408
2025-02-04 05:45:00,451.32,0.0,5.0,66.28666666666668,449.2,68.49,33.61333333333334,74.0,70.0,0.0,68.45,67.0,69.0,68.0,68.0,409
2025-02-04 06:00:00,451.32,0.0,5.166666666666667,66.29666666666667,449.2,68.49,34.11666666666667,74.0,70.0,0.0,68.43666666666667,67.0,69.0,68.0,68.0,410
2025-02-04 06:15:00,452.0266666666666,0.0,5.333333333333333,66.48666666666666,449.2,68.49,34.303333333333335,74.0,70.0,0.0,68.45,67.0,69.0,68.0,68.0,411
2025-02-04 06:30:00,442.8433333333333,0.0,5.166666666666667,66.57666666666667,449.2,68.49,34.70333333333333,74.0,70.0,0.0,68.45666666666666,67.0,69.0,68.0,68.0,412
2025-02-04 06:45:00,446.3766666666667,0.0,5.166666666666667,66.69666666666667,449.2,68.49,35.17333333333334,74.0,70.0,0.0,68.43666666666667,67.0,69.0,68.0,68.0,413
2025-02-04 07:00:00,451.3233333333333,0.0,4.833333333333333,66.76666666666667,449.2,68.49,35.64,74.0,70.0,0.0,68.44333333333334,67.0,69.0,68.0,68.0,414
2025-02-04 07:15:00,453.44,0.0,4.333333333333333,66.83666666666666,449.2,68.49,35.620000000000005,74.0,70.0,0.0,68.44333333333334,67.0,69.0,68.0,68.0,415
2025-02-04 07:30:00,448.4933333333333,0.0,4.5,66.89666666666666,449.2,68.49,35.913333333333334,74.0,70.0,0.0,68.46333333333332,67.0,69.0,68.0,68.0,416
2025-02-04 07:45:00,456.97333333333336,0.0,4.0,66.95333333333333,449.2,68.49,36.04333333333333,74.0,70.0,0.0,68.46333333333332,67.0,69.0,68.0,68.0,417
2025-02-04 08:00:00,454.1466666666667,0.0,4.166666666666667,66.89,449.2,68.49,36.28666666666667,74.0,70.0,0.0,68.46333333333332,67.0,69.0,68.0,68.0,418
2025-02-04 08:15:00,452.7366666666667,0.0,4.333333333333333,67.0,449.2,68.49,36.34333333333333,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,419
2025-02-04 08:30:00,459.0866666666666,0.0,3.6666666666666665,67.07333333333334,449.2,68.49,36.49333333333333,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,420
2025-02-04 08:45:00,446.3766666666667,0.0,3.6666666666666665,66.99666666666667,449.2,68.49,36.56333333333333,74.0,70.0,0.0,68.47666666666667,67.0,69.0,68.0,68.0,421
2025-02-04 09:00:00,448.4933333333333,0.0,3.6666666666666665,66.90333333333332,449.2,68.49,36.78666666666667,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,422
2025-02-04 09:15:00,449.91,0.0,3.6666666666666665,67.00333333333333,449.2,68.49,36.836666666666666,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,423
2025-02-04 09:30:00,452.0266666666666,0.0,3.0,66.96666666666667,449.2,68.49,37.23666666666667,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,424
2025-02-04 09:45:00,449.2033333333334,0.0,2.6666666666666665,66.89,449.2,68.49,37.41,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,425
2025-02-04 10:00:00,447.79,0.0,1.8333333333333333,70.49000000000001,449.2,68.49,36.806666666666665,74.0,70.0,0.0,68.50666666666666,67.0,69.0,68.0,68.0,426
2025-02-04 10:15:00,447.0833333333333,0.0,0.8333333333333334,71.94333333333333,449.2,68.49,30.646666666666665,74.0,70.0,0.0,68.75333333333333,67.0,69.0,68.0,68.0,427
2025-02-04 10:30:00,439.3133333333333,0.0,3.0,69.75333333333333,449.2,68.49,24.790000000000003,74.0,70.0,0.0,68.92333333333333,67.0,69.0,68.0,68.0,428
2025-02-04 10:45:00,443.5533333333333,0.0,3.8333333333333335,68.11,449.2,68.49,19.540000000000003,74.0,70.0,0.0,69.01666666666667,67.0,69.0,68.0,68.0,429
2025-02-04 11:00:00,454.8533333333333,0.0,3.8333333333333335,66.8,449.2,68.49,15.456666666666669,74.0,70.0,0.0,69.01,67.0,69.0,68.0,68.0,430
2025-02-04 11:15:00,451.32,0.0,4.0,66.16000000000001,449.2,68.49,11.746666666666668,74.0,70.0,0.0,69.00333333333333,67.0,69.0,68.0,68.0,431
2025-02-04 11:30:00,449.2,0.0,3.5,65.84333333333335,449.2,68.49,8.473333333333333,74.0,70.0,0.0,68.96333333333332,67.0,69.0,68.0,68.0,432
2025-02-04 11:45:00,448.4966666666666,0.0,3.5,65.79333333333334,449.2,68.49,6.890000000000001,74.0,70.0,0.0,68.89333333333333,67.0,69.0,68.0,68.0,433
2025-02-04 12:00:00,444.9633333333333,0.0,3.333333333333333,65.69333333333333,449.2,68.49,4.59,74.0,70.0,0.0,68.86,67.0,69.0,68.0,68.0,434
2025-02-04 12:15:00,444.9633333333333,0.0,3.5,65.51666666666667,449.2,68.49,3.1366666666666667,74.0,70.0,0.0,68.81,67.0,69.0,68.0,68.0,435
2025-02-04 12:30:00,447.0833333333333,0.0,3.1666666666666665,65.22666666666667,449.2,68.49,2.62,74.0,70.0,0.0,68.73333333333333,67.0,69.0,68.0,68.0,436
2025-02-04 12:45:00,447.79,0.0,3.333333333333333,65.07333333333332,449.2,68.49,1.6966666666666663,74.0,70.0,0.0,68.69,67.0,69.0,68.0,68.0,437
2025-02-04 13:00:00,445.67,0.0,3.333333333333333,64.95333333333333,449.2,68.49,2.62,74.0,70.0,0.0,68.59666666666668,67.0,69.0,68.0,68.0,438
2025-02-04 13:15:00,452.73333333333335,0.0,3.333333333333333,64.89333333333333,449.2,68.49,2.0866666666666664,74.0,70.0,0.0,68.58333333333333,67.0,69.0,68.0,68.0,439
2025-02-04 13:30:00,447.79,0.0,3.5,64.83333333333333,449.2,68.49,0.0466666666666666,74.0,70.0,0.0,68.71666666666665,67.0,69.0,68.0,68.0,440
2025-02-04 13:45:00,452.73333333333335,0.0,3.8333333333333335,64.68333333333334,449.2,68.49,0.0,74.0,70.0,0.0,68.85666666666667,67.0,69.0,68.0,68.0,441
2025-02-04 14:00:00,455.5566666666667,0.0,3.8333333333333335,64.38333333333333,449.2,68.49,0.0,74.0,70.0,0.0,68.87333333333333,67.0,69.0,68.0,68.0,442
2025-02-04 14:15:00,457.68,0.0,3.8333333333333335,64.21,449.2,68.49,0.0,74.0,70.0,0.0,68.86666666666666,67.0,69.0,68.0,68.0,443
2025-02-04 14:30:00,448.4933333333333,0.0,3.8333333333333335,64.08666666666666,449.2,68.49,0.0,74.0,70.0,0.0,68.87333333333333,67.0,69.0,68.0,68.0,444
2025-02-04 14:45:00,446.3766666666667,0.0,4.0,64.04333333333334,449.2,68.49,0.0,74.0,70.0,0.0,68.87333333333333,67.0,69.0,68.0,68.0,445
2025-02-04 15:00:00,444.26,0.0,3.8333333333333335,63.76,449.2,68.49,0.0,74.0,70.0,0.0,68.87333333333333,67.0,69.0,68.0,68.0,446
2025-02-04 15:15:00,449.2,0.0,4.666666666666667,63.66666666666666,449.2,68.49,0.0,74.0,70.0,0.0,68.87333333333333,67.0,69.0,68.0,68.0,447
2025-02-04 15:30:00,454.8533333333333,0.0,5.0,63.77666666666667,449.2,68.49,0.0,74.0,70.0,0.0,68.8,67.0,69.0,68.0,68.0,448
2025-02-04 15:45:00,449.2,0.0,5.0,63.82,449.2,68.49,0.0,74.0,70.0,0.0,68.79333333333334,67.0,69.0,68.0,68.0,449
2025-02-04 16:00:00,443.5533333333333,0.0,5.0,63.906666666666666,449.2,68.49,0.0,74.0,70.0,0.0,68.75666666666666,67.0,69.0,68.0,68.0,450
2025-02-04 16:15:00,452.0266666666666,0.0,5.833333333333333,64.00333333333333,449.2,68.49,0.0,74.0,70.0,0.0,68.73333333333333,67.0,69.0,68.0,68.0,451
2025-02-04 16:30:00,447.79333333333335,0.0,5.833333333333333,64.2,449.2,68.49,0.0,74.0,70.0,0.0,68.66333333333334,67.0,69.0,68.0,68.0,452
2025-02-04 16:45:00,444.9666666666667,0.0,6.0,64.39,449.2,68.49,0.0,74.0,70.0,0.0,68.69,67.0,69.0,68.0,68.0,453
2025-02-04 17:00:00,447.0833333333333,0.0,5.333333333333333,64.50333333333333,449.2,68.49,0.0,74.0,70.0,0.0,68.75333333333333,67.0,69.0,68.0,68.0,454
2025-02-04 17:15:00,440.7266666666667,0.0,5.333333333333333,64.88666666666667,449.2,68.49,0.0,74.0,70.0,0.0,68.85333333333334,67.0,69.0,68.0,68.0,455
2025-02-04 17:30:00,449.91,0.0,5.0,64.91666666666667,449.2,68.49,0.0,74.0,70.0,0.0,68.85333333333334,67.0,69.0,68.0,68.0,456
2025-02-04 17:45:00,453.43666666666667,0.0,5.0,65.17,449.2,68.49,0.0,74.0,70.0,0.0,68.74666666666667,67.0,69.0,68.0,68.0,457
2025-02-04 18:00:00,446.3766666666667,0.0,4.333333333333333,65.33999999999999,449.2,68.49,0.0,74.0,70.0,0.0,68.72,67.0,69.0,68.0,68.0,458
2025-02-04 18:15:00,442.14,0.0,4.5,65.30666666666667,449.2,68.49,0.0,74.0,70.0,0.0,68.75,67.0,69.0,68.0,68.0,459
2025-02-04 18:30:00,454.1466666666667,0.0,3.8333333333333335,65.33333333333333,449.2,68.49,0.0,74.0,70.0,0.0,68.86333333333333,67.0,69.0,68.0,68.0,460
2025-02-04 18:45:00,447.7866666666666,0.0,3.8333333333333335,65.38666666666667,449.2,68.49,0.0,74.0,70.0,0.0,68.98333333333333,67.0,69.0,68.0,68.0,461
2025-02-04 19:00:00,447.0833333333333,0.0,3.5,65.65333333333332,449.2,68.49,0.0,74.0,70.0,0.0,69.06333333333333,67.0,69.0,68.0,68.0,462
2025-02-04 19:15:00,442.8433333333333,0.0,3.5,65.75333333333333,449.2,68.49,0.0,74.0,70.0,0.0,69.14333333333333,67.0,69.0,68.0,68.0,463
2025-02-04 19:30:00,449.2,0.0,3.1666666666666665,65.52999999999999,449.2,68.49,0.0,74.0,70.0,0.0,69.24333333333334,67.0,69.0,68.0,68.0,464
2025-02-04 19:45:00,453.44,0.0,3.1666666666666665,65.73666666666666,449.2,68.49,0.0,74.0,70.0,0.0,69.3,67.0,69.0,68.0,68.0,465
2025-02-04 20:00:00,443.55,0.0,3.0,66.30333333333333,449.2,68.49,0.0,74.0,70.0,0.0,69.28666666666668,67.0,69.0,68.0,68.0,466
2025-02-04 20:15:00,447.7866666666666,0.0,1.8333333333333333,66.57333333333334,449.2,68.49,0.0,74.0,70.0,0.0,69.33,67.0,69.0,68.0,68.0,467
2025-02-04 20:30:00,447.7866666666666,0.0,1.5,66.55333333333333,449.2,68.49,0.0,74.0,70.0,0.0,69.44,67.0,69.0,68.0,68.0,468
2025-02-04 20:45:00,450.6166666666666,0.0,1.0,66.48,449.2,68.49,0.0,74.0,70.0,0.0,69.55,67.0,69.0,68.0,68.0,469
2025-02-04 21:00:00,450.6133333333333,0.0,0.5,66.35333333333334,449.2,68.49,0.0,74.0,70.0,0.0,69.58666666666666,67.0,69.0,68.0,68.0,470
2025-02-04 21:15:00,442.8466666666666,0.0,0.5,66.44,449.2,68.49,0.0,74.0,70.0,0.0,69.68333333333334,67.0,69.0,68.0,68.0,471
2025-02-04 21:30:00,449.2033333333334,0.0,0.5,66.30333333333333,449.2,68.49,0.0,74.0,70.0,0.0,69.71666666666665,67.0,69.0,68.0,68.0,472
2025-02-04 21:45:00,444.9633333333333,0.0,0.3333333333333333,66.28,449.2,68.49,0.0,74.0,70.0,0.0,69.80666666666666,67.0,69.0,68.0,68.0,473
2025-02-04 22:00:00,450.6166666666666,0.0,0.5,66.25333333333333,449.2,68.49,0.0,74.0,70.0,0.0,69.87333333333333,67.0,69.0,68.0,68.0,474
2025-02-04 22:15:00,448.4966666666666,0.0,0.5,66.18333333333334,449.2,68.49,0.0,74.0,70.0,0.0,69.95333333333333,67.0,69.0,68.0,68.0,475
2025-02-04 22:30:00,452.73333333333335,0.0,0.6666666666666666,65.95333333333333,449.2,68.49,0.0,74.0,70.0,0.0,69.83,67.0,69.0,68.0,68.0,476
2025-02-04 22:45:00,444.9666666666667,0.0,0.5,65.83999999999999,449.2,68.49,0.0,74.0,70.0,0.0,69.64999999999999,67.0,69.0,68.0,68.0,477
2025-02-04 23:00:00,448.4966666666666,0.0,0.8333333333333334,65.69666666666667,449.2,68.49,0.0,74.0,70.0,0.0,69.51333333333334,67.0,69.0,68.0,68.0,478
2025-02-04 23:15:00,459.0933333333333,0.0,1.1666666666666667,65.55666666666666,449.2,68.49,0.0,74.0,70.0,0.0,69.38,67.0,69.0,68.0,68.0,479
2025-02-04 23:30:00,440.02,0.0,1.3333333333333333,65.44333333333333,449.2,68.49,0.0,74.0,70.0,0.0,69.25,67.0,69.0,68.0,68.0,480
2025-02-04 23:45:00,444.25666666666666,0.0,2.0,65.30666666666667,449.2,68.49,0.0,74.0,70.0,0.0,69.14333333333333,67.0,69.0,68.0,68.0,481
2025-02-05 00:00:00,447.79,0.0,3.1666666666666665,65.21,449.2,68.49,0.0,74.0,70.0,0.0,69.04666666666667,67.0,69.0,68.0,68.0,482
2025-02-05 00:15:00,443.5533333333333,0.0,4.166666666666667,65.09666666666666,449.2,68.49,0.0,74.0,70.0,0.0,68.99,67.0,69.0,68.0,68.0,483
2025-02-05 00:30:00,447.0866666666666,0.0,5.166666666666667,65.03,449.2,68.49,0.0,74.0,70.0,0.0,68.96,67.0,69.0,68.0,68.0,484
2025-02-05 00:45:00,446.3766666666667,0.0,5.5,64.92333333333333,449.2,68.49,0.0,74.0,70.0,0.0,68.97666666666667,67.0,69.0,68.0,68.0,485
2025-02-05 01:00:00,447.7866666666666,0.0,5.666666666666667,64.81333333333333,449.2,68.49,0.0,74.0,70.0,0.0,68.85000000000001,67.0,69.0,68.0,68.0,486
2025-02-05 01:15:00,450.6133333333333,0.0,5.5,64.76,449.2,68.49,0.0,74.0,70.0,0.0,68.75,67.0,69.0,68.0,68.0,487
2025-02-05 01:30:00,450.6166666666666,0.0,5.666666666666667,64.67666666666666,449.2,68.49,0.0,74.0,70.0,0.0,68.70333333333333,67.0,69.0,68.0,68.0,488
2025-02-05 01:45:00,447.79,0.0,6.166666666666667,64.65666666666667,449.2,68.49,0.0,74.0,70.0,0.0,68.60333333333334,67.0,69.0,68.0,68.0,489
2025-02-05 02:00:00,442.8466666666666,0.0,6.666666666666667,64.54666666666667,449.2,68.49,0.0,74.0,70.0,0.0,68.57333333333334,67.0,69.0,68.0,68.0,490
2025-02-05 02:15:00,452.03,0.0,6.833333333333333,64.51,449.2,68.49,0.5366666666666667,74.0,70.0,0.0,68.47666666666667,67.0,69.0,68.0,68.0,491
2025-02-05 02:30:00,456.97,0.0,7.166666666666667,64.53333333333335,449.2,68.49,1.163333333333333,74.0,70.0,0.0,68.45666666666666,67.0,69.0,68.0,68.0,492
2025-02-05 02:45:00,442.8433333333333,0.0,7.333333333333333,64.48666666666666,449.2,68.49,2.8000000000000003,74.0,70.0,0.0,68.39666666666666,67.0,69.0,68.0,68.0,493
2025-02-05 03:00:00,443.55,0.0,7.5,64.51666666666667,449.2,68.49,4.963333333333334,74.0,70.0,0.0,68.32666666666667,67.0,69.0,68.0,68.0,494
2025-02-05 03:15:00,447.79333333333335,0.0,6.666666666666667,64.49000000000001,449.2,68.49,6.403333333333333,74.0,70.0,0.0,68.31666666666666,67.0,69.0,68.0,68.0,495
2025-02-05 03:30:00,441.43666666666667,0.0,6.5,64.54,449.2,68.49,8.253333333333332,74.0,70.0,0.0,68.30333333333334,67.0,69.0,68.0,68.0,496
2025-02-05 03:45:00,449.91,0.0,6.333333333333333,64.54333333333334,449.2,68.49,11.68,74.0,70.0,0.0,68.22333333333334,67.0,69.0,68.0,68.0,497
2025-02-05 04:00:00,449.2,0.0,6.5,64.46,449.2,68.49,14.313333333333333,74.0,70.0,0.0,68.19333333333334,67.0,69.0,68.0,68.0,498
2025-02-05 04:15:00,447.0833333333333,0.0,6.166666666666667,64.99333333333334,449.2,68.49,16.516666666666666,74.0,70.0,0.0,68.19333333333334,67.0,69.0,68.0,68.0,499
2025-02-05 04:30:00,454.8533333333333,0.0,6.166666666666667,65.60000000000001,449.2,68.49,18.85,74.0,70.0,0.0,68.2,67.0,69.0,68.0,68.0,500
2025-02-05 04:45:00,447.0833333333333,0.0,5.333333333333333,66.19333333333333,449.2,68.49,20.916666666666668,74.0,70.0,0.0,68.2,67.0,69.0,68.0,68.0,501
2025-02-05 05:00:00,449.91,0.0,5.333333333333333,66.39,449.2,68.49,21.51,74.0,70.0,0.0,68.27,67.0,69.0,68.0,68.0,502
2025-02-05 05:15:00,454.8533333333333,0.0,5.666666666666667,66.59666666666666,449.2,68.49,22.19333333333333,74.0,70.0,0.0,68.30666666666667,67.0,69.0,68.0,68.0,503
2025-02-05 05:30:00,442.14,0.0,5.166666666666667,66.96333333333332,449.2,68.49,23.290000000000003,74.0,70.0,0.0,68.32333333333334,67.0,69.0,68.0,68.0,504
2025-02-05 05:45:00,456.97,0.0,5.0,67.19,449.2,68.49,23.953333333333333,74.0,70.0,0.0,68.36,67.0,69.0,68.0,68.0,505
2025-02-05 06:00:00,455.5566666666667,0.0,4.833333333333333,66.84333333333333,449.2,68.49,23.013333333333332,74.0,70.0,0.0,68.43666666666667,67.0,69.0,68.0,68.0,506
2025-02-05 06:15:00,447.0833333333333,0.0,4.833333333333333,66.77666666666666,449.2,68.49,23.086666666666662,74.0,70.0,0.0,68.45,67.0,69.0,68.0,68.0,507
2025-02-05 06:30:00,454.1466666666667,0.0,4.833333333333333,66.80666666666667,449.2,68.49,23.12333333333333,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,508
2025-02-05 06:45:00,444.25666666666666,0.0,4.333333333333333,66.81333333333333,449.2,68.49,23.243333333333336,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,509
2025-02-05 07:00:00,454.8533333333333,0.0,4.166666666666667,66.86,449.2,68.49,23.456666666666667,74.0,70.0,0.0,68.46333333333332,67.0,69.0,68.0,68.0,510
2025-02-05 07:15:00,449.9066666666667,0.0,4.166666666666667,66.88333333333334,449.2,68.49,23.51333333333333,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,511
2025-02-05 07:30:00,451.3233333333333,0.0,4.0,67.01,449.2,68.49,23.6,74.0,70.0,0.0,68.47666666666667,67.0,69.0,68.0,68.0,512
2025-02-05 07:45:00,451.3233333333333,0.0,4.0,66.85666666666667,449.2,68.49,23.03,74.0,70.0,0.0,68.51,67.0,69.0,68.0,68.0,513
2025-02-05 08:00:00,445.67,0.0,3.6666666666666665,66.71666666666665,449.2,68.49,22.64,74.0,70.0,0.0,68.52333333333333,67.0,69.0,68.0,68.0,514
2025-02-05 08:15:00,448.5,0.0,2.833333333333333,66.59,449.2,68.49,22.236666666666668,74.0,70.0,0.0,68.52333333333333,67.0,69.0,68.0,68.0,515
2025-02-05 08:30:00,442.14,0.0,2.833333333333333,66.47,449.2,68.49,21.793333333333333,74.0,70.0,0.0,68.54666666666667,67.0,69.0,68.0,68.0,516
2025-02-05 08:45:00,447.0866666666666,0.0,3.1666666666666665,66.5,449.2,68.49,21.85333333333333,74.0,70.0,0.0,68.51,67.0,69.0,68.0,68.0,517
2025-02-05 09:00:00,451.32,0.0,3.333333333333333,66.52,449.2,68.49,22.433333333333334,74.0,70.0,0.0,68.49333333333333,67.0,69.0,68.0,68.0,518
2025-02-05 09:15:00,445.67,0.0,2.833333333333333,66.64999999999999,449.2,68.49,22.723333333333333,74.0,70.0,0.0,68.48333333333333,67.0,69.0,68.0,68.0,519
2025-02-05 09:30:00,450.6166666666666,0.0,2.333333333333333,66.54333333333334,449.2,68.49,22.39,74.0,70.0,0.0,68.5,67.0,69.0,68.0,68.0,520
2025-02-05 09:45:00,446.3766666666667,0.0,2.5,66.66666666666667,449.2,68.49,22.653333333333336,74.0,70.0,0.0,68.49,67.0,69.0,68.0,68.0,521
2025-02-05 10:00:00,443.5533333333333,0.0,2.0,66.45333333333333,449.2,68.49,22.186666666666667,74.0,70.0,0.0,68.50333333333333,67.0,69.0,68.0,68.0,522
2025-02-05 10:15:00,447.0833333333333,0.0,1.8333333333333333,66.63333333333333,449.2,68.49,22.826666666666668,74.0,70.0,0.0,68.47666666666667,67.0,69.0,68.0,68.0,523
2025-02-05 10:30:00,451.32,0.0,2.1666666666666665,66.61333333333333,449.2,68.49,22.69333333333333,74.0,70.0,0.0,68.48333333333333,67.0,69.0,68.0,68.0,524
2025-02-05 10:45:00,451.32,0.0,1.1666666666666667,66.37333333333333,449.2,68.49,21.933333333333337,74.0,70.0,0.0,68.50333333333333,67.0,69.0,68.0,68.0,525
2025-02-05 11:00:00,448.4966666666666,0.0,2.833333333333333,66.56,449.2,68.49,22.83,74.0,70.0,0.0,68.48333333333333,67.0,69.0,68.0,68.0,526
2025-02-05 11:15:00,441.4333333333333,0.0,2.833333333333333,66.58333333333333,449.2,68.49,22.926666666666662,74.0,70.0,0.0,68.47666666666667,67.0,69.0,68.0,68.0,527
2025-02-05 11:30:00,447.0833333333333,0.0,3.1666666666666665,66.62666666666667,449.2,68.49,22.933333333333334,74.0,70.0,0.0,68.49,67.0,69.0,68.0,68.0,528
2025-02-05 11:45:00,454.85,0.0,3.0,66.64999999999999,449.2,68.49,23.15,74.0,70.0,0.0,68.47666666666667,67.0,69.0,68.0,68.0,529
2025-02-05 12:00:00,449.2,0.0,2.6666666666666665,66.68666666666667,449.2,68.49,23.376666666666665,74.0,70.0,0.0,68.47666666666667,67.0,69.0,68.0,68.0,530
2025-02-05 12:15:00,449.2,0.0,2.333333333333333,66.52999999999999,449.2,68.49,23.46666666666667,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,531
2025-02-05 12:30:00,449.91,0.0,3.0,66.45666666666666,449.2,68.49,23.67333333333333,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,532
2025-02-05 12:45:00,440.7266666666667,0.0,2.0,66.50666666666667,449.2,68.49,23.836666666666662,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,533
2025-02-05 13:00:00,448.4966666666666,0.0,2.0,66.63333333333333,449.2,68.49,24.026666666666667,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,534
2025-02-05 13:15:00,453.44,0.0,1.8333333333333333,66.70333333333333,449.2,68.49,24.08,74.0,70.0,0.0,68.47666666666667,67.0,69.0,68.0,68.0,535
2025-02-05 13:30:00,454.8533333333333,0.0,3.333333333333333,66.63333333333333,449.2,68.49,24.386666666666667,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,536
2025-02-05 13:45:00,445.67333333333335,0.0,3.1666666666666665,66.53333333333335,449.2,68.49,24.58333333333333,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,537
2025-02-05 14:00:00,444.26,0.0,2.6666666666666665,66.46666666666665,449.2,68.49,24.08333333333333,74.0,70.0,0.0,68.5,67.0,69.0,68.0,68.0,538
2025-02-05 14:15:00,447.7866666666666,0.0,2.1666666666666665,65.46666666666665,449.2,68.49,20.430000000000003,74.0,70.0,0.0,68.65333333333334,67.0,69.0,68.0,68.0,539
2025-02-05 14:30:00,447.0833333333333,0.0,3.0,64.40666666666667,449.2,68.49,16.09,74.0,70.0,0.0,68.77999999999999,67.0,69.0,68.0,68.0,540
2025-02-05 14:45:00,437.1966666666667,0.0,2.833333333333333,63.656666666666666,449.2,68.49,6.44,74.0,70.0,0.0,69.09666666666668,67.0,69.0,68.0,68.0,541
2025-02-05 15:00:00,458.3866666666667,0.0,2.6666666666666665,63.78666666666667,449.2,68.49,0.6666666666666666,74.0,70.0,0.0,69.23,67.0,69.0,68.0,68.0,542
2025-02-05 15:15:00,447.79,0.0,2.333333333333333,63.86666666666667,449.2,68.49,0.0,74.0,70.0,0.0,69.28666666666668,67.0,69.0,68.0,68.0,543
2025-02-05 15:30:00,452.0266666666666,0.0,1.0,64.00333333333333,449.2,68.49,0.0,74.0,70.0,0.0,69.17333333333333,67.0,69.0,68.0,68.0,544
2025-02-05 15:45:00,449.9066666666667,0.0,2.1666666666666665,64.07000000000001,449.2,68.49,0.0,74.0,70.0,0.0,69.24333333333334,67.0,69.0,68.0,68.0,545
2025-02-05 16:00:00,449.9066666666667,0.0,1.8333333333333333,64.22,449.2,68.49,0.0,74.0,70.0,0.0,69.26666666666667,67.0,69.0,68.0,68.0,546
2025-02-05 16:15:00,446.3766666666667,0.0,2.0,64.21333333333334,449.2,68.49,0.8566666666666666,74.0,70.0,0.0,68.81666666666666,67.0,69.0,68.0,68.0,547
2025-02-05 16:30:00,440.02,0.0,1.8333333333333333,64.19666666666666,449.2,68.49,5.663333333333333,74.0,70.0,0.0,68.29666666666667,67.0,69.0,68.0,68.0,548
2025-02-05 16:45:00,447.0833333333333,0.0,3.0,64.33999999999999,449.2,68.49,0.0,74.0,70.0,0.0,68.97333333333334,67.0,69.0,68.0,68.0,549
2025-02-05 17:00:00,452.0266666666666,0.0,3.0,64.45,449.2,68.49,0.0,74.0,70.0,0.0,69.12666666666667,67.0,69.0,68.0,68.0,550
2025-02-05 17:15:00,454.8533333333333,0.0,3.0,64.57333333333334,449.2,68.49,0.0,74.0,70.0,0.0,69.15,67.0,69.0,68.0,68.0,551
2025-02-05 17:30:00,444.25666666666666,0.0,2.6666666666666665,64.51666666666667,449.2,68.49,0.0,74.0,70.0,0.0,69.13333333333334,67.0,69.0,68.0,68.0,552
2025-02-05 17:45:00,448.4966666666666,0.0,3.0,64.80666666666666,449.2,68.49,0.0,74.0,70.0,0.0,69.02333333333333,67.0,69.0,68.0,68.0,553
2025-02-05 18:00:00,452.0266666666666,0.0,2.6666666666666665,64.81666666666666,449.2,68.49,0.0,74.0,70.0,0.0,68.96666666666665,67.0,69.0,68.0,68.0,554
2025-02-05 18:15:00,444.26,0.0,2.5,64.83999999999999,449.2,68.49,0.0,74.0,70.0,0.0,68.95333333333333,67.0,69.0,68.0,68.0,555
2025-02-05 18:30:00,447.79,0.0,2.333333333333333,64.79666666666667,449.2,68.49,0.0,74.0,70.0,0.0,69.00333333333333,67.0,69.0,68.0,68.0,556
2025-02-05 18:45:00,452.0266666666666,0.0,2.6666666666666665,64.96,449.2,68.49,0.0,74.0,70.0,0.0,69.04333333333334,67.0,69.0,68.0,68.0,557
2025-02-05 19:00:00,447.7866666666666,0.0,1.8333333333333333,65.07666666666667,449.2,68.49,0.0,74.0,70.0,0.0,68.98,67.0,69.0,68.0,68.0,558
2025-02-05 19:15:00,449.91,0.0,1.5,64.91666666666667,449.2,68.49,1.0833333333333333,74.0,70.0,0.0,68.56666666666666,67.0,69.0,68.0,68.0,559
2025-02-05 19:30:00,451.3233333333333,0.0,1.6666666666666667,64.89333333333333,449.2,68.49,0.0,74.0,70.0,0.0,69.01,67.0,69.0,68.0,68.0,560
2025-02-05 19:45:00,442.1366666666666,0.0,2.1666666666666665,64.96333333333332,449.2,68.49,0.0,74.0,70.0,0.0,69.13333333333334,67.0,69.0,68.0,68.0,561
2025-02-05 20:00:00,453.44,0.0,2.333333333333333,64.8,449.2,68.49,0.0,74.0,70.0,0.0,69.14333333333333,67.0,69.0,68.0,68.0,562
2025-02-05 20:15:00,447.085,0.0,2.25,64.565,449.2,68.49,0.0,74.0,70.0,0.0,69.125,67.0,69.0,68.0,68.0,563
2025-02-05 20:30:00,456.26666666666665,0.0,2.333333333333333,64.66333333333334,449.2,68.49,0.0,74.0,70.0,0.0,69.15,67.0,69.0,68.0,68.0,564
2025-02-05 20:45:00,444.9633333333333,0.0,1.8333333333333333,64.32333333333334,449.2,68.49,0.0,74.0,70.0,0.0,69.15,67.0,69.0,68.0,68.0,565
2025-02-05 21:00:00,446.3766666666667,0.0,1.6666666666666667,64.25333333333333,449.2,68.49,0.0,74.0,70.0,0.0,69.25666666666666,67.0,69.0,68.0,68.0,566
2025-02-05 21:15:00,449.2033333333334,0.0,1.5,64.14333333333333,449.2,68.49,0.0,74.0,70.0,0.0,69.27333333333333,67.0,69.0,68.0,68.0,567
2025-02-05 21:30:00,447.08,0.0,2.0,64.07000000000001,449.2,68.49,0.0,74.0,70.0,0.0,69.28,67.0,69.0,68.0,68.0,568
2025-02-05 21:45:00,452.7366666666667,0.0,1.8333333333333333,64.06333333333333,449.2,68.49,0.0,74.0,70.0,0.0,69.28666666666668,67.0,69.0,68.0,68.0,569
2025-02-05 22:00:00,451.32,0.0,1.6666666666666667,63.89000000000001,449.2,68.49,0.0,74.0,70.0,0.0,69.28666666666668,67.0,69.0,68.0,68.0,570
2025-02-05 22:15:00,446.3733333333333,0.0,1.8333333333333333,63.78,449.2,68.49,0.0,74.0,70.0,0.0,69.28,67.0,69.0,68.0,68.0,571
2025-02-05 22:30:00,454.8533333333333,0.0,1.6666666666666667,63.74666666666667,449.2,68.49,0.0,74.0,70.0,0.0,69.24666666666667,67.0,69.0,68.0,68.0,572
2025-02-05 22:45:00,448.4966666666666,0.0,1.5,63.75666666666666,449.2,68.49,0.0,74.0,70.0,0.0,69.15666666666668,67.0,69.0,68.0,68.0,573
2025-02-05 23:00:00,449.91,0.0,2.0,63.75,449.2,68.49,0.0,74.0,70.0,0.0,69.08999999999999,67.0,69.0,68.0,68.0,574
2025-02-05 23:15:00,448.4966666666666,0.0,2.333333333333333,63.66333333333333,449.2,68.49,0.0,74.0,70.0,0.0,69.01666666666667,67.0,69.0,68.0,68.0,575
2025-02-05 23:30:00,447.79333333333335,0.0,2.1666666666666665,63.66333333333333,449.2,68.49,0.0,74.0,70.0,0.0,68.97666666666667,67.0,69.0,68.0,68.0,576
2025-02-05 23:45:00,446.3766666666667,0.0,2.6666666666666665,63.69333333333333,449.2,68.49,0.0,74.0,70.0,0.0,68.89999999999999,67.0,69.0,68.0,68.0,577
2025-02-06 00:00:00,442.14,0.0,2.6666666666666665,63.67,449.2,68.49,0.0,74.0,70.0,0.0,68.78333333333333,67.0,69.0,68.0,68.0,578
2025-02-06 00:15:00,444.26,0.0,2.6666666666666665,63.68333333333334,449.2,68.49,0.0,74.0,70.0,0.0,68.7,67.0,69.0,68.0,68.0,579
2025-02-06 00:30:00,461.9166666666667,0.0,3.0,63.71333333333333,449.2,68.49,0.0,74.0,70.0,0.0,68.60333333333334,67.0,69.0,68.0,68.0,580
2025-02-06 00:45:00,450.6133333333333,0.0,3.333333333333333,63.75,449.2,68.49,0.0,74.0,70.0,0.0,68.58666666666666,67.0,69.0,68.0,68.0,581
2025-02-06 01:00:00,446.3766666666667,0.0,3.8333333333333335,63.75666666666666,449.2,68.49,0.0,74.0,70.0,0.0,68.56,67.0,69.0,68.0,68.0,582
2025-02-06 01:15:00,457.68,0.0,3.5,63.77,449.2,68.49,0.0,74.0,70.0,0.0,68.52333333333333,67.0,69.0,68.0,68.0,583
2025-02-06 01:30:00,451.32,0.0,3.333333333333333,63.74,449.2,68.49,0.1966666666666666,74.0,70.0,0.0,68.48,67.0,69.0,68.0,68.0,584
2025-02-06 01:45:00,449.2,0.0,3.6666666666666665,63.73666666666666,449.2,68.49,0.6233333333333334,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,585
2025-02-06 02:00:00,446.3766666666667,0.0,3.8333333333333335,63.696666666666665,449.2,68.49,1.0166666666666668,74.0,70.0,0.0,68.45666666666666,67.0,69.0,68.0,68.0,586
2025-02-06 02:15:00,450.6166666666666,0.0,4.0,63.656666666666666,449.2,68.49,1.51,74.0,70.0,0.0,68.44333333333334,67.0,69.0,68.0,68.0,587
2025-02-06 02:30:00,451.32,0.0,3.333333333333333,63.76333333333333,449.2,68.49,2.493333333333333,74.0,70.0,0.0,68.42666666666668,67.0,69.0,68.0,68.0,588
2025-02-06 02:45:00,436.49,0.0,4.166666666666667,63.79333333333333,449.2,68.49,5.196666666666666,74.0,70.0,0.0,68.32666666666667,67.0,69.0,68.0,68.0,589
2025-02-06 03:00:00,444.25666666666666,0.0,3.333333333333333,63.75333333333333,449.2,68.49,7.053333333333334,74.0,70.0,0.0,68.31333333333333,67.0,69.0,68.0,68.0,590
2025-02-06 03:15:00,452.73333333333335,0.0,4.333333333333333,63.75666666666666,449.2,68.49,8.993333333333332,74.0,70.0,0.0,68.29666666666667,67.0,69.0,68.0,68.0,591
2025-02-06 03:30:00,455.56,0.0,4.0,63.89000000000001,449.2,68.49,10.136666666666668,74.0,70.0,0.0,68.29,67.0,69.0,68.0,68.0,592
2025-02-06 03:45:00,444.9633333333333,0.0,3.8333333333333335,63.876666666666665,449.2,68.49,12.873333333333337,74.0,70.0,0.0,68.24000000000001,67.0,69.0,68.0,68.0,593
2025-02-06 04:00:00,450.6133333333333,0.0,3.333333333333333,64.47333333333334,449.2,68.49,15.963333333333331,74.0,70.0,0.0,68.2,67.0,69.0,68.0,68.0,594
2025-02-06 04:15:00,449.9066666666667,0.0,4.0,65.23,449.2,68.49,18.12333333333333,74.0,70.0,0.0,68.19333333333334,67.0,69.0,68.0,68.0,595
2025-02-06 04:30:00,443.55,0.0,3.1666666666666665,65.88333333333334,449.2,68.49,20.44,74.0,70.0,0.0,68.2,67.0,69.0,68.0,68.0,596
2025-02-06 04:45:00,446.3766666666667,0.0,3.1666666666666665,66.14,449.2,68.49,20.98333333333333,74.0,70.0,0.0,68.28333333333335,67.0,69.0,68.0,68.0,597
2025-02-06 05:00:00,445.67333333333335,0.0,2.833333333333333,66.31,449.2,68.49,21.30666666666667,74.0,70.0,0.0,68.31666666666666,67.0,69.0,68.0,68.0,598
2025-02-06 05:15:00,441.4333333333333,0.0,2.5,66.60000000000001,449.2,68.49,22.08333333333333,74.0,70.0,0.0,68.33999999999999,67.0,69.0,68.0,68.0,599
2025-02-06 05:30:00,447.7866666666666,0.0,2.5,66.38,449.2,68.49,20.91333333333333,74.0,70.0,0.0,68.44333333333334,67.0,69.0,68.0,68.0,600
2025-02-06 05:45:00,455.56,0.0,2.1666666666666665,66.33999999999999,449.2,68.49,20.82,74.0,70.0,0.0,68.45666666666666,67.0,69.0,68.0,68.0,601
2025-02-06 06:00:00,444.26,0.0,1.5,66.38,449.2,68.49,20.97,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,602
2025-02-06 06:15:00,441.4333333333333,0.0,1.5,66.47333333333334,449.2,68.49,21.046666666666667,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,603
2025-02-06 06:30:00,439.3133333333333,0.0,1.3333333333333333,66.23333333333333,449.2,68.49,19.746666666666663,74.0,70.0,0.0,68.53333333333335,67.0,69.0,68.0,68.0,604
2025-02-06 06:45:00,454.14333333333326,0.0,1.1666666666666667,65.98,449.2,68.49,18.60333333333333,74.0,70.0,0.0,68.57333333333334,67.0,69.0,68.0,68.0,605
2025-02-06 07:00:00,440.73,0.0,1.6666666666666667,65.84666666666668,449.2,68.49,18.0,74.0,70.0,0.0,68.57333333333334,67.0,69.0,68.0,68.0,606
2025-02-06 07:15:00,437.1966666666667,0.0,2.5,65.73,449.2,68.49,17.133333333333336,74.0,70.0,0.0,68.58666666666666,67.0,69.0,68.0,68.0,607
2025-02-06 07:30:00,449.2033333333334,0.0,2.6666666666666665,65.71666666666665,449.2,68.49,16.496666666666666,74.0,70.0,0.0,68.57333333333334,67.0,69.0,68.0,68.0,608
2025-02-06 07:45:00,444.9633333333333,0.0,2.1666666666666665,65.68,449.2,68.49,15.886666666666668,74.0,70.0,0.0,68.57666666666667,67.0,69.0,68.0,68.0,609
2025-02-06 08:00:00,444.9633333333333,0.0,2.1666666666666665,65.60333333333334,449.2,68.49,15.003333333333332,74.0,70.0,0.0,68.58666666666666,67.0,69.0,68.0,68.0,610
2025-02-06 08:15:00,439.31666666666666,0.0,2.1666666666666665,65.79,449.2,68.49,14.236666666666666,74.0,70.0,0.0,68.58666666666666,67.0,69.0,68.0,68.0,611
2025-02-06 08:30:00,453.44,0.0,1.3333333333333333,66.72333333333334,449.2,68.49,13.316666666666668,74.0,70.0,0.0,68.59666666666668,67.0,69.0,68.0,68.0,612
2025-02-06 08:45:00,444.25666666666666,0.0,1.5,60.196666666666665,449.2,68.49,11.886666666666668,74.0,70.0,0.0,68.62333333333333,67.0,69.0,68.0,68.0,613
2025-02-06 09:00:00,445.67333333333335,0.0,1.3333333333333333,60.16666666666666,449.2,68.49,13.746666666666668,74.0,70.0,0.0,68.51333333333334,67.0,69.0,68.0,68.0,614
2025-02-06 09:15:00,451.32,0.0,1.1666666666666667,61.01666666666667,449.2,68.49,15.296666666666669,74.0,70.0,0.0,68.43666666666667,67.0,69.0,68.0,68.0,615
2025-02-06 09:30:00,450.6133333333333,0.0,1.3333333333333333,61.92666666666667,449.2,68.49,17.846666666666668,74.0,70.0,0.0,68.35333333333334,67.0,69.0,68.0,68.0,616
2025-02-06 09:45:00,445.67,0.0,2.833333333333333,62.67,449.2,68.49,19.326666666666668,74.0,70.0,0.0,68.32666666666667,67.0,69.0,68.0,68.0,617
2025-02-06 10:00:00,447.0833333333333,0.0,3.5,59.88333333333333,449.2,68.49,20.993333333333336,74.0,70.0,0.0,68.29666666666667,67.0,69.0,68.0,68.0,618
2025-02-06 10:15:00,452.0266666666666,0.0,4.833333333333333,58.95666666666667,449.2,68.49,26.156666666666663,74.0,70.0,0.0,68.14333333333333,67.0,69.0,68.0,68.0,619
2025-02-06 10:30:00,443.5533333333333,0.0,6.0,60.54333333333333,449.2,68.49,31.593333333333334,74.0,70.0,0.0,68.04333333333334,67.0,69.0,68.0,68.0,620
2025-02-06 10:45:00,456.97333333333336,0.0,5.0,62.32666666666666,449.2,68.49,36.38,74.0,70.0,0.0,67.98666666666666,67.0,69.0,68.0,68.0,621
2025-02-06 11:00:00,445.6666666666667,0.0,5.5,64.56666666666666,449.2,68.49,41.19,74.0,70.0,0.0,67.93,67.0,69.0,68.0,68.0,622
2025-02-06 11:15:00,454.8533333333333,0.0,6.166666666666667,66.88,449.2,68.49,45.73,74.0,70.0,0.0,67.93,67.0,69.0,68.0,68.0,623
2025-02-06 11:30:00,437.1933333333333,0.0,6.5,68.13,449.2,68.49,48.376666666666665,74.0,70.0,0.0,67.99000000000001,67.0,69.0,68.0,68.0,624
2025-02-06 11:45:00,454.14333333333326,0.0,5.0,69.16000000000001,449.2,68.49,50.81666666666666,74.0,70.0,0.0,68.05,67.0,69.0,68.0,68.0,625
2025-02-06 12:00:00,450.6133333333333,0.0,5.333333333333333,70.58,449.2,68.49,53.583333333333336,74.0,70.0,0.0,68.06333333333333,67.0,69.0,68.0,68.0,626
2025-02-06 12:15:00,450.6133333333333,0.0,4.333333333333333,72.35333333333334,449.2,68.49,54.20666666666667,74.0,70.0,0.0,68.18,67.0,69.0,68.0,68.0,627
2025-02-06 12:30:00,454.8533333333333,0.0,3.333333333333333,73.5,449.2,68.49,51.69333333333333,74.0,70.0,0.0,68.40333333333334,67.0,69.0,68.0,68.0,628
2025-02-06 12:45:00,446.38000000000005,0.0,2.833333333333333,72.5,449.2,68.49,48.59666666666666,74.0,70.0,0.0,68.55666666666667,67.0,69.0,68.0,68.0,629
2025-02-06 13:00:00,452.73333333333335,0.0,3.1666666666666665,74.66666666666667,449.2,68.49,41.97666666666667,74.0,70.0,0.0,68.81666666666666,67.0,69.0,68.0,68.0,630
2025-02-06 13:15:00,455.56,0.0,3.6666666666666665,72.22666666666667,449.2,68.49,32.68333333333333,74.0,70.0,0.0,69.10333333333334,67.0,69.0,68.0,68.0,631
2025-02-06 13:30:00,448.4933333333333,0.0,2.5,69.46333333333332,449.2,68.49,22.133333333333336,74.0,70.0,0.0,69.35000000000001,67.0,69.0,68.0,68.0,632
2025-02-06 13:45:00,442.14,0.0,2.5,67.45333333333333,449.2,68.49,13.966666666666669,74.0,70.0,0.0,69.42,67.0,69.0,68.0,68.0,633
2025-02-06 14:00:00,444.96,0.0,2.5,67.41,449.2,68.49,7.51,74.0,70.0,0.0,69.48,67.0,69.0,68.0,68.0,634
2025-02-06 14:15:00,452.91,0.0,2.375,67.4,449.2,68.49,0.0,74.0,70.0,0.0,69.71,67.0,69.0,68.0,68.0,635
2025-02-06 14:30:00,448.4966666666666,0.0,2.1666666666666665,67.19,449.2,68.49,0.0,74.0,70.0,0.0,69.88333333333333,67.0,69.0,68.0,68.0,636
2025-02-06 14:45:00,454.5,0.0,1.875,65.36500000000001,449.2,68.49,0.0,74.0,70.0,0.0,70.11500000000001,67.0,69.0,68.0,68.0,637
2025-02-06 15:00:00,447.79,0.0,3.0,61.04333333333333,449.2,68.49,0.0,74.0,70.0,0.0,69.88,67.0,69.0,68.0,68.0,638
2025-02-06 15:15:00,452.7366666666667,0.0,2.333333333333333,63.74333333333334,449.2,68.49,0.0,74.0,70.0,0.0,69.92999999999999,67.0,69.0,68.0,68.0,639
2025-02-06 15:30:00,447.08,0.0,3.5,57.31999999999999,449.2,68.49,0.0,74.0,70.0,0.0,69.56,67.0,69.0,68.0,68.0,640
2025-02-06 15:45:00,442.8466666666666,0.0,3.333333333333333,57.086666666666666,449.2,68.49,0.0,74.0,70.0,0.0,69.15666666666665,67.0,69.0,68.0,68.0,641
2025-02-06 16:00:00,450.265,0.0,3.5,57.095,449.2,68.49,0.0,74.0,70.0,0.0,69.01,67.0,69.0,68.0,68.0,642
2025-02-06 16:15:00,452.3825,0.0,3.25,57.1175,449.2,68.49,0.0,74.0,70.0,0.0,68.74249999999999,67.0,69.0,68.0,68.0,643
2025-02-06 16:30:00,454.1466666666667,0.0,3.0,59.73666666666667,449.2,68.49,0.17,74.0,70.0,0.0,68.54333333333334,67.0,69.0,68.0,68.0,644
2025-02-06 16:45:00,446.38000000000005,0.0,2.5,66.81666666666666,449.2,68.49,0.0,74.0,70.0,0.0,68.63,67.0,69.0,68.0,68.0,645
2025-02-06 17:00:00,447.0833333333333,0.0,1.8333333333333333,65.01666666666667,449.2,68.49,0.0,74.0,70.0,0.0,68.88,67.0,69.0,68.0,68.0,646
2025-02-06 17:15:00,454.8533333333333,0.0,2.6666666666666665,62.21,449.2,68.49,0.0,74.0,70.0,0.0,68.86666666666666,67.0,69.0,68.0,68.0,647
2025-02-06 17:30:00,446.3766666666667,0.0,1.6666666666666667,66.24333333333334,449.2,68.49,0.0,74.0,70.0,0.0,68.94,67.0,69.0,68.0,68.0,648
2025-02-06 17:45:00,447.0833333333333,0.0,2.1666666666666665,61.04,449.2,68.49,0.0,74.0,70.0,0.0,68.82333333333332,67.0,69.0,68.0,68.0,649
2025-02-06 18:00:00,444.26,0.0,2.0,64.58666666666666,449.2,68.49,0.0,74.0,70.0,0.0,68.82333333333334,67.0,69.0,68.0,68.0,650
2025-02-06 18:15:00,447.79,0.0,2.6666666666666665,63.28333333333334,449.2,68.49,0.0,74.0,70.0,0.0,68.72666666666667,67.0,69.0,68.0,68.0,651
2025-02-06 18:30:00,446.3766666666667,0.0,1.5,64.89666666666666,449.2,68.49,0.0,74.0,70.0,0.0,68.88666666666667,67.0,69.0,68.0,68.0,652
2025-02-06 18:45:00,452.73333333333335,0.0,2.6666666666666665,63.04666666666666,449.2,68.49,0.9566666666666668,74.0,70.0,0.0,68.71333333333332,67.0,69.0,68.0,68.0,653
2025-02-06 19:00:00,440.73,0.0,1.6666666666666667,62.39666666666667,449.2,68.49,2.3466666666666667,74.0,70.0,0.0,68.67666666666666,67.0,69.0,68.0,68.0,654
2025-02-06 19:15:00,453.44,0.0,2.833333333333333,66.35000000000001,449.2,68.49,0.0,74.0,70.0,0.0,68.77333333333333,67.0,69.0,68.0,68.0,655
2025-02-06 19:30:00,443.55,0.0,1.6666666666666667,67.48333333333333,449.2,68.49,0.0,74.0,70.0,0.0,69.06666666666668,67.0,69.0,68.0,68.0,656
2025-02-06 19:45:00,452.03,0.0,2.0,67.60333333333334,449.2,68.49,0.0,74.0,70.0,0.0,69.31,67.0,69.0,68.0,68.0,657
2025-02-06 20:00:00,447.79,0.0,1.8333333333333333,66.88,449.2,68.49,0.0,74.0,70.0,0.0,69.40333333333334,67.0,69.0,68.0,68.0,658
2025-02-06 20:15:00,450.6166666666666,0.0,2.333333333333333,61.17333333333334,449.2,68.49,0.0,74.0,70.0,0.0,69.40333333333334,67.0,69.0,68.0,68.0,659
2025-02-06 20:30:00,448.4966666666666,0.0,1.8333333333333333,65.32000000000001,449.2,68.49,0.0,74.0,70.0,0.0,69.54333333333334,67.0,69.0,68.0,68.0,660
2025-02-06 20:45:00,449.91,0.0,2.5,61.67,449.2,68.49,0.0,74.0,70.0,0.0,69.57333333333332,67.0,69.0,68.0,68.0,661
2025-02-06 21:00:00,442.8433333333333,0.0,1.6666666666666667,62.78,449.2,68.49,0.0,74.0,70.0,0.0,69.59666666666666,67.0,69.0,68.0,68.0,662
2025-02-06 21:15:00,449.2033333333334,0.0,2.6666666666666665,66.39333333333333,449.2,68.49,0.0,74.0,70.0,0.0,69.51333333333334,67.0,69.0,68.0,68.0,663
2025-02-06 21:30:00,450.6133333333333,0.0,2.1666666666666665,60.156666666666666,449.2,68.49,0.0,74.0,70.0,0.0,69.46666666666665,67.0,69.0,68.0,68.0,664
2025-02-06 21:45:00,450.6133333333333,0.0,2.1666666666666665,66.32000000000001,449.2,68.49,0.0,74.0,70.0,0.0,69.37,67.0,69.0,68.0,68.0,665
2025-02-06 22:00:00,447.0833333333333,0.0,2.5,60.81333333333333,449.2,68.49,0.0,74.0,70.0,0.0,69.32000000000001,67.0,69.0,68.0,68.0,666
2025-02-06 22:15:00,449.2,0.0,2.333333333333333,66.98666666666666,449.2,68.49,0.0,74.0,70.0,0.0,69.33999999999999,67.0,69.0,68.0,68.0,667
2025-02-06 22:30:00,451.32,0.0,2.0,67.0,449.2,68.49,0.0,74.0,70.0,0.0,69.49333333333334,67.0,69.0,68.0,68.0,668
2025-02-06 22:45:00,454.14333333333326,0.0,2.1666666666666665,66.77,449.2,68.49,0.0,74.0,70.0,0.0,69.42666666666666,67.0,69.0,68.0,68.0,669
2025-02-06 23:00:00,444.9633333333333,0.0,2.5,66.71,449.2,68.49,0.0,74.0,70.0,0.0,69.40333333333334,67.0,69.0,68.0,68.0,670
2025-02-06 23:15:00,450.6166666666666,0.0,2.5,66.56,449.2,68.49,0.0,74.0,70.0,0.0,69.34666666666668,67.0,69.0,68.0,68.0,671
2025-02-06 23:30:00,448.14,0.0,2.5,66.51,449.2,68.49,0.0,74.0,70.0,0.0,69.3,67.0,69.0,68.0,68.0,672
2025-02-06 23:45:00,449.91,0.0,2.6666666666666665,66.23,449.2,68.49,0.0,74.0,70.0,0.0,69.27333333333333,67.0,69.0,68.0,68.0,673
2025-02-07 00:00:00,449.9066666666667,0.0,3.0,65.73,449.2,68.49,0.0,74.0,70.0,0.0,69.19333333333333,67.0,69.0,68.0,68.0,674
2025-02-07 00:15:00,439.31666666666666,0.0,2.833333333333333,65.31666666666666,449.2,68.49,0.0,74.0,70.0,0.0,69.12666666666667,67.0,69.0,68.0,68.0,675
2025-02-07 00:30:00,445.67333333333335,0.0,3.6666666666666665,64.94,449.2,68.49,0.0,74.0,70.0,0.0,69.01666666666667,67.0,69.0,68.0,68.0,676
2025-02-07 00:45:00,448.5,0.0,4.333333333333333,64.83999999999999,449.2,68.49,0.0,74.0,70.0,0.0,68.95333333333333,67.0,69.0,68.0,68.0,677
2025-02-07 01:00:00,452.73333333333335,0.0,4.666666666666667,64.74666666666667,449.2,68.49,0.0,74.0,70.0,0.0,68.87333333333333,67.0,69.0,68.0,68.0,678
2025-02-07 01:15:00,446.38000000000005,0.0,5.666666666666667,64.70333333333333,449.2,68.49,0.0,74.0,70.0,0.0,68.80666666666666,67.0,69.0,68.0,68.0,679
2025-02-07 01:30:00,452.73333333333335,0.0,5.5,64.49666666666667,449.2,68.49,0.0,74.0,70.0,0.0,68.73333333333333,67.0,69.0,68.0,68.0,680
2025-02-07 01:45:00,445.67,0.0,5.666666666666667,64.30333333333333,449.2,68.49,0.0,74.0,70.0,0.0,68.67666666666666,67.0,69.0,68.0,68.0,681
2025-02-07 02:00:00,449.91,0.0,6.166666666666667,64.3,449.2,68.49,0.0,74.0,70.0,0.0,68.59666666666668,67.0,69.0,68.0,68.0,682
2025-02-07 02:15:00,441.4333333333333,0.0,6.333333333333333,64.28,449.2,68.49,0.0,74.0,70.0,0.0,68.60333333333334,67.0,69.0,68.0,68.0,683
2025-02-07 02:30:00,447.79,0.0,6.333333333333333,64.25333333333333,449.2,68.49,0.0,74.0,70.0,0.0,68.58,67.0,69.0,68.0,68.0,684
2025-02-07 02:45:00,445.67333333333335,0.0,6.666666666666667,64.39666666666666,449.2,68.49,0.19,74.0,70.0,0.0,68.51666666666667,67.0,69.0,68.0,68.0,685
2025-02-07 03:00:00,446.3766666666667,0.0,7.0,64.39333333333333,449.2,68.49,1.05,74.0,70.0,0.0,68.45666666666666,67.0,69.0,68.0,68.0,686
2025-02-07 03:15:00,445.67,0.0,6.666666666666667,64.39999999999999,449.2,68.49,3.14,74.0,70.0,0.0,68.37333333333333,67.0,69.0,68.0,68.0,687
2025-02-07 03:30:00,447.79,0.0,6.333333333333333,64.22666666666667,449.2,68.49,5.173333333333333,74.0,70.0,0.0,68.32,67.0,69.0,68.0,68.0,688
