time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,record_index
2025-02-07 03:45:00,455.56,0.0,6.333333333333333,63.98,449.2,68.49,6.906666666666666,74.0,70.0,0.0,68.29,67.0,69.0,68.0,68.0,689
2025-02-07 04:00:00,458.3866666666667,0.0,6.0,63.85999999999999,449.2,68.49,10.196666666666664,74.0,70.0,0.0,68.22333333333334,67.0,69.0,68.0,68.0,690
2025-02-07 04:15:00,449.2033333333334,0.0,6.0,63.79666666666666,449.2,68.49,13.12,74.0,70.0,0.0,68.19333333333334,67.0,69.0,68.0,68.0,691
2025-02-07 04:30:00,445.67,0.0,6.666666666666667,64.19666666666667,449.2,68.49,15.916666666666666,74.0,70.0,0.0,68.16666666666667,67.0,69.0,68.0,68.0,692
2025-02-07 04:45:00,452.73333333333335,0.0,7.5,64.86333333333333,449.2,68.49,18.286666666666665,74.0,70.0,0.0,68.17333333333333,67.0,69.0,68.0,68.0,693
2025-02-07 05:00:00,444.25666666666666,0.0,7.666666666666667,65.53333333333335,449.2,68.49,20.676666666666662,74.0,70.0,0.0,68.16666666666667,67.0,69.0,68.0,68.0,694
2025-02-07 05:15:00,448.4966666666666,0.0,6.333333333333333,66.10666666666667,449.2,68.49,23.07333333333333,74.0,70.0,0.0,68.17333333333333,67.0,69.0,68.0,68.0,695
2025-02-07 05:30:00,441.4333333333333,0.0,5.833333333333333,66.74,449.2,68.49,25.186666666666667,74.0,70.0,0.0,68.18666666666667,67.0,69.0,68.0,68.0,696
2025-02-07 05:45:00,447.0833333333333,0.0,5.666666666666667,67.08333333333333,449.2,68.49,26.13,74.0,70.0,0.0,68.24000000000001,67.0,69.0,68.0,68.0,697
2025-02-07 06:00:00,448.4966666666666,0.0,5.5,67.16666666666667,449.2,68.49,26.47,74.0,70.0,0.0,68.31,67.0,69.0,68.0,68.0,698
2025-02-07 06:15:00,447.0833333333333,0.0,4.833333333333333,67.52,449.2,68.49,27.436666666666667,74.0,70.0,0.0,68.31666666666666,67.0,69.0,68.0,68.0,699
2025-02-07 06:30:00,454.8533333333333,0.0,4.5,67.75,449.2,68.49,28.113333333333333,74.0,70.0,0.0,68.34666666666666,67.0,69.0,68.0,68.0,700
2025-02-07 06:45:00,444.9633333333333,0.0,4.833333333333333,67.41666666666667,449.2,68.49,27.33333333333333,74.0,70.0,0.0,68.43666666666667,67.0,69.0,68.0,68.0,701
2025-02-07 07:00:00,438.6066666666666,0.0,4.166666666666667,67.28666666666668,449.2,68.49,27.23,74.0,70.0,0.0,68.45,67.0,69.0,68.0,68.0,702
2025-02-07 07:15:00,442.14,0.0,4.333333333333333,67.26,449.2,68.49,27.41,74.0,70.0,0.0,68.46333333333332,67.0,69.0,68.0,68.0,703
2025-02-07 07:30:00,447.0833333333333,0.0,4.166666666666667,67.27333333333333,449.2,68.49,27.48,74.0,70.0,0.0,68.46333333333332,67.0,69.0,68.0,68.0,704
2025-02-07 07:45:00,444.26,0.0,2.5,67.20666666666666,449.2,68.49,27.596666666666664,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,705
2025-02-07 08:00:00,454.8533333333333,0.0,2.833333333333333,67.23333333333333,449.2,68.49,27.763333333333332,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,706
2025-02-07 08:15:00,457.68,0.0,2.0,67.235,449.2,68.49,27.950000000000003,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,707
2025-02-07 08:30:00,450.79,0.0,3.5,67.225,449.2,68.49,28.1675,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,708
2025-02-07 08:45:00,449.2,0.0,2.5,67.16666666666667,449.2,68.49,28.290000000000003,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,709
2025-02-07 09:00:00,449.9066666666667,0.0,2.0,66.97666666666667,449.2,68.49,28.47,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,710
2025-02-07 09:15:00,452.0266666666666,0.0,1.8333333333333333,67.13,449.2,68.49,28.74,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,711
2025-02-07 09:30:00,454.8533333333333,0.0,1.8333333333333333,67.19,449.2,68.49,28.933333333333334,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,712
2025-02-07 09:45:00,444.9633333333333,0.0,2.333333333333333,67.27,449.2,68.49,29.146666666666665,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,713
2025-02-07 10:00:00,455.56,0.0,1.5,67.24333333333334,449.2,68.49,29.33666666666667,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,714
2025-02-07 10:15:00,448.4966666666666,0.0,1.6666666666666667,67.24333333333334,449.2,68.49,29.55333333333333,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,715
2025-02-07 10:30:00,454.1466666666667,0.0,3.1666666666666665,67.35000000000001,449.2,68.49,29.846666666666668,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,716
2025-02-07 10:45:00,449.9066666666667,0.0,3.1666666666666665,67.41333333333334,449.2,68.49,29.956666666666667,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,717
2025-02-07 11:00:00,450.6166666666666,0.0,3.0,67.40666666666667,449.2,68.49,30.19333333333333,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,718
2025-02-07 11:15:00,446.3766666666667,0.0,2.6666666666666665,67.43,449.2,68.49,30.39333333333333,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,719
2025-02-07 11:30:00,454.1466666666667,0.0,4.0,67.39,449.2,68.49,30.62333333333333,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,720
2025-02-07 11:45:00,437.1933333333333,0.0,2.833333333333333,67.38666666666667,449.2,68.49,30.876666666666665,74.0,70.0,0.0,68.46333333333332,67.0,69.0,68.0,68.0,721
2025-02-07 12:00:00,447.79,0.0,3.0,67.45333333333333,449.2,68.49,30.986666666666665,74.0,70.0,0.0,68.46333333333332,67.0,69.0,68.0,68.0,722
2025-02-07 12:15:00,452.73333333333335,0.0,2.333333333333333,67.45,449.2,68.49,31.25333333333333,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,723
2025-02-07 12:30:00,451.32,0.0,1.8333333333333333,67.31,449.2,68.49,31.43,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,724
2025-02-07 12:45:00,440.02,0.0,1.5,67.48,449.2,68.49,31.63,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,725
2025-02-07 13:00:00,450.6133333333333,0.0,1.8333333333333333,67.83,449.2,68.49,32.01666666666667,74.0,70.0,0.0,68.46333333333332,67.0,69.0,68.0,68.0,726
2025-02-07 13:15:00,453.44,0.0,1.8333333333333333,67.97666666666667,449.2,68.49,32.11000000000001,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,727
2025-02-07 13:30:00,444.9633333333333,0.0,2.6666666666666665,67.99333333333333,449.2,68.49,32.25666666666667,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,728
2025-02-07 13:45:00,444.9666666666667,0.0,2.1666666666666665,68.28333333333335,449.2,68.49,32.39333333333334,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,729
2025-02-07 14:00:00,444.25666666666666,0.0,2.1666666666666665,67.86333333333333,449.2,68.49,29.87333333333333,74.0,70.0,0.0,68.59333333333333,67.0,69.0,68.0,68.0,730
2025-02-07 14:15:00,452.7366666666667,0.0,1.5,66.65333333333334,449.2,68.49,24.793333333333333,74.0,70.0,0.0,68.77666666666666,67.0,69.0,68.0,68.0,731
2025-02-07 14:30:00,453.44,0.0,1.1666666666666667,65.45,449.2,68.49,20.276666666666667,74.0,70.0,0.0,68.86666666666666,67.0,69.0,68.0,68.0,732
2025-02-07 14:45:00,449.9066666666667,0.0,1.5,64.84666666666666,449.2,68.49,17.209999999999997,74.0,70.0,0.0,68.88,67.0,69.0,68.0,68.0,733
2025-02-07 15:00:00,447.79,0.0,1.1666666666666667,64.31,449.2,68.49,14.173333333333332,74.0,70.0,0.0,68.88,67.0,69.0,68.0,68.0,734
2025-02-07 15:15:00,444.9666666666667,0.0,2.0,64.31,449.2,68.49,10.243333333333332,74.0,70.0,0.0,68.93,67.0,69.0,68.0,68.0,735
2025-02-07 15:30:00,452.73,0.0,4.833333333333333,64.55666666666667,449.2,68.49,8.12,74.0,70.0,0.0,68.87333333333333,67.0,69.0,68.0,68.0,736
2025-02-07 15:45:00,449.2033333333334,0.0,4.333333333333333,64.62333333333333,449.2,68.49,5.3,74.0,70.0,0.0,68.86666666666666,67.0,69.0,68.0,68.0,737
2025-02-07 16:00:00,444.9633333333333,0.0,5.166666666666667,64.75,449.2,68.49,2.796666666666667,74.0,70.0,0.0,68.85333333333334,67.0,69.0,68.0,68.0,738
2025-02-07 16:15:00,456.97333333333336,0.0,3.333333333333333,64.98666666666666,449.2,68.49,0.2133333333333333,74.0,70.0,0.0,68.91,67.0,69.0,68.0,68.0,739
2025-02-07 16:30:00,445.67333333333335,0.0,3.8333333333333335,64.94,449.2,68.49,7.003333333333334,74.0,70.0,0.0,68.37666666666667,67.0,69.0,68.0,68.0,740
2025-02-07 16:45:00,444.9633333333333,0.0,3.8333333333333335,65.15333333333332,449.2,68.49,14.420000000000002,74.0,70.0,0.0,68.13666666666667,67.0,69.0,68.0,68.0,741
2025-02-07 17:00:00,446.3766666666667,0.0,3.5,65.31666666666666,449.2,68.49,2.986666666666667,74.0,70.0,0.0,68.80333333333333,67.0,69.0,68.0,68.0,742
2025-02-07 17:15:00,447.0833333333333,0.0,3.5,65.44333333333333,449.2,68.49,0.0,74.0,70.0,0.0,69.05666666666667,67.0,69.0,68.0,68.0,743
2025-02-07 17:30:00,438.6066666666666,0.0,3.8333333333333335,65.48,449.2,68.49,0.0,74.0,70.0,0.0,69.14333333333333,67.0,69.0,68.0,68.0,744
2025-02-07 17:45:00,444.9633333333333,0.0,3.8333333333333335,65.48666666666666,449.2,68.49,0.0,74.0,70.0,0.0,69.13666666666667,67.0,69.0,68.0,68.0,745
2025-02-07 18:00:00,444.26,0.0,2.833333333333333,66.10333333333334,449.2,68.49,0.0,74.0,70.0,0.0,69.08333333333333,67.0,69.0,68.0,68.0,746
2025-02-07 18:15:00,451.3233333333333,0.0,3.0,66.13333333333334,449.2,68.49,0.0,74.0,70.0,0.0,69.08999999999999,67.0,69.0,68.0,68.0,747
2025-02-07 18:30:00,449.2033333333334,0.0,2.6666666666666665,66.28333333333333,449.2,68.49,2.2266666666666666,74.0,70.0,0.0,68.42666666666666,67.0,69.0,68.0,68.0,748
2025-02-07 18:45:00,446.3766666666667,0.0,2.1666666666666665,66.40333333333334,449.2,68.49,5.033333333333333,74.0,70.0,0.0,68.30666666666667,67.0,69.0,68.0,68.0,749
2025-02-07 19:00:00,443.5533333333333,0.0,1.5,66.32000000000001,449.2,68.49,5.1933333333333325,74.0,70.0,0.0,68.36333333333333,67.0,69.0,68.0,68.0,750
2025-02-07 19:15:00,445.67,0.0,1.3333333333333333,66.3,449.2,68.49,4.013333333333333,74.0,70.0,0.0,68.45,67.0,69.0,68.0,68.0,751
2025-02-07 19:30:00,447.0833333333333,0.0,0.6666666666666666,66.15666666666667,449.2,68.49,1.4799999999999998,74.0,70.0,0.0,68.58666666666666,67.0,69.0,68.0,68.0,752
2025-02-07 19:45:00,435.7833333333333,0.0,0.5,66.5,449.2,68.49,0.2466666666666666,74.0,70.0,0.0,68.82000000000001,67.0,69.0,68.0,68.0,753
2025-02-07 20:00:00,448.4966666666666,0.0,3.0,66.36666666666667,449.2,68.49,0.0,74.0,70.0,0.0,69.46333333333332,67.0,69.0,68.0,68.0,754
2025-02-07 20:15:00,446.3766666666667,0.0,2.833333333333333,65.95,449.2,68.49,0.0,74.0,70.0,0.0,68.63,67.0,69.0,68.0,68.0,755
2025-02-07 20:30:00,445.67333333333335,0.0,3.0,65.76666666666667,449.2,68.49,0.2966666666666667,74.0,70.0,0.0,68.5,67.0,69.0,68.0,68.0,756
2025-02-07 20:45:00,444.25666666666666,0.0,3.0,65.79,449.2,68.49,0.0,74.0,70.0,0.0,68.81333333333333,67.0,69.0,68.0,68.0,757
2025-02-07 21:00:00,446.38000000000005,0.0,2.5,65.81,449.2,68.49,0.0,74.0,70.0,0.0,69.32666666666667,67.0,69.0,68.0,68.0,758
2025-02-07 21:15:00,443.5533333333333,0.0,2.1666666666666665,65.8,449.2,68.49,0.0,74.0,70.0,0.0,68.64,67.0,69.0,68.0,68.0,759
2025-02-07 21:30:00,449.2033333333334,0.0,2.1666666666666665,65.74333333333334,449.2,68.49,0.0,74.0,70.0,0.0,69.17333333333333,67.0,69.0,68.0,68.0,760
2025-02-07 21:45:00,452.0266666666666,0.0,2.0,65.58333333333333,449.2,68.49,0.0,74.0,70.0,0.0,69.41333333333334,67.0,69.0,68.0,68.0,761
2025-02-07 22:00:00,449.2033333333334,0.0,2.0,65.63333333333334,449.2,68.49,0.0,74.0,70.0,0.0,69.4,67.0,69.0,68.0,68.0,762
2025-02-07 22:15:00,442.14,0.0,2.1666666666666665,65.66000000000001,449.2,68.49,0.0,74.0,70.0,0.0,69.33333333333333,67.0,69.0,68.0,68.0,763
2025-02-07 22:30:00,451.32,0.0,2.5,65.66666666666667,449.2,68.49,0.0,74.0,70.0,0.0,69.26666666666667,67.0,69.0,68.0,68.0,764
2025-02-07 22:45:00,445.67333333333335,0.0,3.0,65.65333333333334,449.2,68.49,0.0,74.0,70.0,0.0,69.17,67.0,69.0,68.0,68.0,765
2025-02-07 23:00:00,449.9066666666667,0.0,2.833333333333333,65.64666666666666,449.2,68.49,0.0,74.0,70.0,0.0,69.14333333333333,67.0,69.0,68.0,68.0,766
2025-02-07 23:15:00,455.56,0.0,2.5,65.65333333333334,449.2,68.49,0.0,74.0,70.0,0.0,69.06666666666666,67.0,69.0,68.0,68.0,767
2025-02-07 23:30:00,446.3766666666667,0.0,2.5,65.64666666666666,449.2,68.49,0.0,74.0,70.0,0.0,69.01,67.0,69.0,68.0,68.0,768
2025-02-07 23:45:00,440.7266666666667,0.0,2.833333333333333,65.60666666666667,449.2,68.49,0.0,74.0,70.0,0.0,68.96,67.0,69.0,68.0,68.0,769
2025-02-08 00:00:00,444.9666666666667,0.0,2.333333333333333,65.53666666666668,449.2,68.49,0.0,74.0,70.0,0.0,68.88,67.0,69.0,68.0,68.0,770
2025-02-08 00:15:00,450.6166666666666,0.0,2.1666666666666665,65.39,449.2,68.49,0.0,74.0,70.0,0.0,68.85666666666667,67.0,69.0,68.0,68.0,771
2025-02-08 00:30:00,452.73333333333335,0.0,2.6666666666666665,65.33333333333333,449.2,68.49,0.0,74.0,70.0,0.0,68.83,67.0,69.0,68.0,68.0,772
2025-02-08 00:45:00,452.0266666666666,0.0,3.0,65.30666666666667,449.2,68.49,0.0,74.0,70.0,0.0,68.74666666666667,67.0,69.0,68.0,68.0,773
2025-02-08 01:00:00,451.32,0.0,3.0,65.27666666666666,449.2,68.49,0.0,74.0,70.0,0.0,68.74,67.0,69.0,68.0,68.0,774
2025-02-08 01:15:00,446.38000000000005,0.0,2.833333333333333,65.28,449.2,68.49,0.0,74.0,70.0,0.0,68.72,67.0,69.0,68.0,68.0,775
2025-02-08 01:30:00,447.79,0.0,3.333333333333333,65.23666666666666,449.2,68.49,0.0,74.0,70.0,0.0,68.67666666666666,67.0,69.0,68.0,68.0,776
2025-02-08 01:45:00,440.02333333333337,0.0,3.333333333333333,65.23666666666666,449.2,68.49,0.0,74.0,70.0,0.0,68.60333333333334,67.0,69.0,68.0,68.0,777
2025-02-08 02:00:00,443.5533333333333,0.0,3.333333333333333,65.14,449.2,68.49,0.0,74.0,70.0,0.0,68.59,67.0,69.0,68.0,68.0,778
2025-02-08 02:15:00,447.0833333333333,0.0,3.8333333333333335,65.03333333333333,449.2,68.49,0.0,74.0,70.0,0.0,68.57333333333334,67.0,69.0,68.0,68.0,779
2025-02-08 02:30:00,448.4933333333333,0.0,3.8333333333333335,65.12,449.2,68.49,0.4466666666666666,74.0,70.0,0.0,68.47666666666667,67.0,69.0,68.0,68.0,780
2025-02-08 02:45:00,444.26,0.0,3.6666666666666665,65.17333333333333,449.2,68.49,0.6833333333333332,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,781
2025-02-08 03:00:00,446.3733333333333,0.0,3.5,65.21333333333332,449.2,68.49,0.9866666666666668,74.0,70.0,0.0,68.45666666666666,67.0,69.0,68.0,68.0,782
2025-02-08 03:15:00,451.3233333333333,0.0,3.0,65.29333333333334,449.2,68.49,1.5166666666666666,74.0,70.0,0.0,68.45,67.0,69.0,68.0,68.0,783
2025-02-08 03:30:00,444.25666666666666,0.0,3.333333333333333,65.32,449.2,68.49,2.026666666666667,74.0,70.0,0.0,68.44333333333334,67.0,69.0,68.0,68.0,784
2025-02-08 03:45:00,445.67333333333335,0.0,2.5,65.26333333333334,449.2,68.49,2.6366666666666667,74.0,70.0,0.0,68.43,67.0,69.0,68.0,68.0,785
2025-02-08 04:00:00,450.6133333333333,0.0,2.5,65.26,449.2,68.49,2.5866666666666664,74.0,70.0,0.0,68.45666666666666,67.0,69.0,68.0,68.0,786
2025-02-08 04:15:00,444.25666666666666,0.0,2.333333333333333,65.03,449.2,68.49,3.4133333333333336,74.0,70.0,0.0,68.43,67.0,69.0,68.0,68.0,787
2025-02-08 04:30:00,445.67,0.0,1.8333333333333333,64.7,449.2,68.49,4.546666666666667,74.0,70.0,0.0,68.39333333333333,67.0,69.0,68.0,68.0,788
2025-02-08 04:45:00,444.25666666666666,0.0,1.8333333333333333,64.52333333333333,449.2,68.49,6.86,74.0,70.0,0.0,68.32666666666667,67.0,69.0,68.0,68.0,789
2025-02-08 05:00:00,447.7866666666666,0.0,1.6666666666666667,64.2,449.2,68.49,8.183333333333334,74.0,70.0,0.0,68.32333333333334,67.0,69.0,68.0,68.0,790
2025-02-08 05:15:00,446.3766666666667,0.0,0.8333333333333334,63.92,449.2,68.49,9.756666666666668,74.0,70.0,0.0,68.30666666666667,67.0,69.0,68.0,68.0,791
2025-02-08 05:30:00,452.03,0.0,1.1666666666666667,63.70333333333334,449.2,68.49,12.6,74.0,70.0,0.0,68.25333333333333,67.0,69.0,68.0,68.0,792
2025-02-08 05:45:00,449.9066666666667,0.0,0.8333333333333334,64.14333333333333,449.2,68.49,15.71,74.0,70.0,0.0,68.19333333333334,67.0,69.0,68.0,68.0,793
2025-02-08 06:00:00,442.8466666666666,0.0,1.0,64.92666666666666,449.2,68.49,18.136666666666667,74.0,70.0,0.0,68.18666666666667,67.0,69.0,68.0,68.0,794
2025-02-08 06:15:00,447.79,0.0,0.6666666666666666,65.55666666666667,449.2,68.49,20.51333333333333,74.0,70.0,0.0,68.19333333333334,67.0,69.0,68.0,68.0,795
2025-02-08 06:30:00,452.73333333333335,0.0,0.8333333333333334,66.11,449.2,68.49,22.52333333333333,74.0,70.0,0.0,68.2,67.0,69.0,68.0,68.0,796
2025-02-08 06:45:00,446.38000000000005,0.0,0.8333333333333334,66.25333333333333,449.2,68.49,22.96,74.0,70.0,0.0,68.28333333333335,67.0,69.0,68.0,68.0,797
2025-02-08 07:00:00,448.4966666666666,0.0,0.6666666666666666,66.45,449.2,68.49,23.606666666666666,74.0,70.0,0.0,68.31666666666666,67.0,69.0,68.0,68.0,798
2025-02-08 07:15:00,438.6066666666666,0.0,0.8333333333333334,66.74333333333334,449.2,68.49,24.666666666666668,74.0,70.0,0.0,68.32,67.0,69.0,68.0,68.0,799
2025-02-08 07:30:00,449.2,0.0,3.5,67.00999999999999,449.2,68.49,25.33,74.0,70.0,0.0,68.36,67.0,69.0,68.0,68.0,800
2025-02-08 07:45:00,449.2033333333334,0.0,3.0,66.77,449.2,68.49,24.51,74.0,70.0,0.0,68.43666666666667,67.0,69.0,68.0,68.0,801
2025-02-08 08:00:00,444.26,0.0,3.1666666666666665,66.79666666666667,449.2,68.49,24.456666666666667,74.0,70.0,0.0,68.45,67.0,69.0,68.0,68.0,802
2025-02-08 08:15:00,446.3766666666667,0.0,2.833333333333333,66.84666666666668,449.2,68.49,24.563333333333333,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,803
2025-02-08 08:30:00,440.02,0.0,3.1666666666666665,66.87666666666667,449.2,68.49,24.613333333333333,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,804
2025-02-08 08:45:00,451.32,0.0,3.333333333333333,66.85666666666667,449.2,68.49,24.46666666666667,74.0,70.0,0.0,68.48666666666666,67.0,69.0,68.0,68.0,805
2025-02-08 09:00:00,445.67,0.0,3.5,66.39,449.2,68.49,22.926666666666662,74.0,70.0,0.0,68.54666666666667,67.0,69.0,68.0,68.0,806
2025-02-08 09:15:00,447.0833333333333,0.0,4.0,65.94333333333334,449.2,68.49,21.723333333333333,74.0,70.0,0.0,68.58,67.0,69.0,68.0,68.0,807
2025-02-08 09:30:00,450.6133333333333,0.0,3.6666666666666665,65.62333333333333,449.2,68.49,21.07,74.0,70.0,0.0,68.58333333333333,67.0,69.0,68.0,68.0,808
2025-02-08 09:45:00,456.26666666666665,0.0,3.333333333333333,65.54666666666667,449.2,68.49,20.746666666666663,74.0,70.0,0.0,68.56666666666666,67.0,69.0,68.0,68.0,809
2025-02-08 10:00:00,452.73333333333335,0.0,3.5,65.87333333333333,449.2,68.49,22.026666666666667,74.0,70.0,0.0,68.49333333333333,67.0,69.0,68.0,68.0,810
2025-02-08 10:15:00,442.14,0.0,3.8333333333333335,65.99,449.2,68.49,22.433333333333334,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,811
2025-02-08 10:30:00,447.79,0.0,3.8333333333333335,66.05666666666667,449.2,68.49,22.6,74.0,70.0,0.0,68.47666666666667,67.0,69.0,68.0,68.0,812
2025-02-08 10:45:00,453.44,0.0,4.333333333333333,66.11,449.2,68.49,22.843333333333334,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,813
2025-02-08 11:00:00,445.67333333333335,0.0,4.5,66.28333333333333,449.2,68.49,22.973333333333333,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,814
2025-02-08 11:15:00,447.79,0.0,5.0,66.25333333333333,449.2,68.49,23.126666666666665,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,815
2025-02-08 11:30:00,447.0833333333333,0.0,4.5,66.36,449.2,68.49,23.30666666666667,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,816
2025-02-08 11:45:00,449.2,0.0,5.0,66.37666666666667,449.2,68.49,23.39,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,817
2025-02-08 12:00:00,450.6133333333333,0.0,4.833333333333333,66.43,449.2,68.49,23.48,74.0,70.0,0.0,68.48333333333333,67.0,69.0,68.0,68.0,818
2025-02-08 12:15:00,449.91,0.0,4.833333333333333,66.39333333333333,449.2,68.49,23.18,74.0,70.0,0.0,68.49666666666667,67.0,69.0,68.0,68.0,819
2025-02-08 12:30:00,460.5033333333333,0.0,4.5,66.33,449.2,68.49,22.986666666666668,74.0,70.0,0.0,68.49666666666667,67.0,69.0,68.0,68.0,820
2025-02-08 12:45:00,453.44,0.0,4.5,66.2,449.2,68.49,22.366666666666664,74.0,70.0,0.0,68.52,67.0,69.0,68.0,68.0,821
2025-02-08 13:00:00,450.6166666666666,0.0,4.666666666666667,66.16333333333334,449.2,68.49,22.093333333333334,74.0,70.0,0.0,68.51333333333334,67.0,69.0,68.0,68.0,822
2025-02-08 13:15:00,447.79,0.0,4.666666666666667,66.25333333333333,449.2,68.49,22.46666666666667,74.0,70.0,0.0,68.50666666666666,67.0,69.0,68.0,68.0,823
2025-02-08 13:30:00,451.3233333333333,0.0,4.5,66.20666666666666,449.2,68.49,21.78333333333333,74.0,70.0,0.0,68.53333333333335,67.0,69.0,68.0,68.0,824
2025-02-08 13:45:00,445.67333333333335,0.0,5.0,66.23,449.2,68.49,21.493333333333336,74.0,70.0,0.0,68.52666666666667,67.0,69.0,68.0,68.0,825
2025-02-08 14:00:00,443.905,0.0,4.75,66.345,449.2,68.49,21.875,74.0,70.0,0.0,68.5,67.0,69.0,68.0,68.0,826
2025-02-08 14:15:00,447.0825,0.0,4.5,66.3275,449.2,68.49,21.345,74.0,70.0,0.0,68.5325,67.0,69.0,68.0,68.0,827
2025-02-08 14:30:00,453.44,0.0,4.333333333333333,66.12666666666667,449.2,68.49,19.96,74.0,70.0,0.0,68.56666666666666,67.0,69.0,68.0,68.0,828
2025-02-08 14:45:00,452.73333333333335,0.0,4.166666666666667,65.96333333333332,449.2,68.49,20.0,74.0,70.0,0.0,68.55333333333334,67.0,69.0,68.0,68.0,829
2025-02-08 15:00:00,450.6133333333333,0.0,4.333333333333333,66.04,449.2,68.49,19.686666666666667,74.0,70.0,0.0,68.54666666666667,67.0,69.0,68.0,68.0,830
2025-02-08 15:15:00,449.9066666666667,0.0,4.0,66.03666666666668,449.2,68.49,18.883333333333333,74.0,70.0,0.0,68.56,67.0,69.0,68.0,68.0,831
2025-02-08 15:30:00,449.2033333333334,0.0,3.8333333333333335,66.01666666666667,449.2,68.49,18.13,74.0,70.0,0.0,68.56,67.0,69.0,68.0,68.0,832
2025-02-08 15:45:00,447.79,0.0,3.8333333333333335,65.85333333333334,449.2,68.49,17.543333333333333,74.0,70.0,0.0,68.57333333333334,67.0,69.0,68.0,68.0,833
2025-02-08 16:00:00,447.0833333333333,0.0,3.6666666666666665,65.75666666666666,449.2,68.49,17.26,74.0,70.0,0.0,68.57333333333334,67.0,69.0,68.0,68.0,834
2025-02-08 16:15:00,448.4933333333333,0.0,3.6666666666666665,65.74333333333334,449.2,68.49,16.453333333333333,74.0,70.0,0.0,68.58,67.0,69.0,68.0,68.0,835
2025-02-08 16:30:00,448.4933333333333,0.0,3.5,65.83333333333333,449.2,68.49,15.746666666666668,74.0,70.0,0.0,68.58,67.0,69.0,68.0,68.0,836
2025-02-08 16:45:00,451.32,0.0,3.5,65.93666666666667,449.2,68.49,14.816666666666668,74.0,70.0,0.0,68.58666666666666,67.0,69.0,68.0,68.0,837
2025-02-08 17:00:00,450.6133333333333,0.0,3.0,66.29333333333334,449.2,68.49,13.963333333333331,74.0,70.0,0.0,68.59,67.0,69.0,68.0,68.0,838
2025-02-08 17:15:00,439.31666666666666,0.0,3.0,66.75666666666666,449.2,68.49,12.656666666666666,74.0,70.0,0.0,68.62333333333333,67.0,69.0,68.0,68.0,839
2025-02-08 17:30:00,444.25666666666666,0.0,2.5,67.27999999999999,449.2,68.49,9.366666666666667,74.0,70.0,0.0,68.72,67.0,69.0,68.0,68.0,840
2025-02-08 17:45:00,446.3733333333333,0.0,2.1666666666666665,67.64999999999999,449.2,68.49,6.34,74.0,70.0,0.0,68.8,67.0,69.0,68.0,68.0,841
2025-02-08 18:00:00,449.9066666666667,0.0,1.8333333333333333,67.83666666666666,449.2,68.49,1.393333333333333,74.0,70.0,0.0,68.89333333333333,67.0,69.0,68.0,68.0,842
2025-02-08 18:15:00,449.91,0.0,1.5,68.02333333333333,449.2,68.49,0.0,74.0,70.0,0.0,69.01,67.0,69.0,68.0,68.0,843
2025-02-08 18:30:00,452.73333333333335,0.0,1.0,68.16666666666667,449.2,68.49,0.0,74.0,70.0,0.0,69.13333333333334,67.0,69.0,68.0,68.0,844
2025-02-08 18:45:00,450.6133333333333,0.0,0.8333333333333334,65.10000000000001,449.2,68.49,0.0,74.0,70.0,0.0,69.21666666666667,67.0,69.0,68.0,68.0,845
2025-02-08 19:00:00,451.32,0.0,1.0,58.09333333333333,449.2,68.49,0.0,74.0,70.0,0.0,68.91333333333334,67.0,69.0,68.0,68.0,846
2025-02-08 19:15:00,439.31666666666666,0.0,1.0,58.07,449.2,68.49,0.16,74.0,70.0,0.0,68.55666666666667,67.0,69.0,68.0,68.0,847
2025-02-08 19:30:00,445.67,0.0,1.1666666666666667,58.52,449.2,68.49,4.59,74.0,70.0,0.0,68.30333333333333,67.0,69.0,68.0,68.0,848
2025-02-08 19:45:00,454.1466666666667,0.0,1.5,59.196666666666665,449.2,68.49,9.856666666666667,74.0,70.0,0.0,68.13,67.0,69.0,68.0,68.0,849
2025-02-08 20:00:00,452.03,0.0,1.1666666666666667,60.54333333333333,449.2,68.49,16.146666666666665,74.0,70.0,0.0,67.99666666666667,67.0,69.0,68.0,68.0,850
2025-02-08 20:15:00,451.3233333333333,0.0,1.5,62.90333333333333,449.2,68.49,21.396666666666665,74.0,70.0,0.0,67.93666666666667,67.0,69.0,68.0,68.0,851
2025-02-08 20:30:00,454.85,0.0,1.5,62.56999999999999,449.2,68.49,23.953333333333333,74.0,70.0,0.0,68.01333333333334,67.0,69.0,68.0,68.0,852
2025-02-08 20:45:00,446.3733333333333,0.0,2.333333333333333,60.23,449.2,68.49,30.543333333333333,74.0,70.0,0.0,67.87333333333333,67.0,69.0,68.0,68.0,853
2025-02-08 21:00:00,452.73333333333335,0.0,3.1666666666666665,62.370000000000005,449.2,68.49,37.85666666666666,74.0,70.0,0.0,67.76,67.0,69.0,68.0,68.0,854
2025-02-08 21:15:00,441.4333333333333,0.0,4.666666666666667,66.07,449.2,68.49,45.48333333333333,74.0,70.0,0.0,67.67666666666666,67.0,69.0,68.0,68.0,855
2025-02-08 21:30:00,452.0266666666666,0.0,4.166666666666667,68.61333333333333,449.2,68.49,49.38666666666666,74.0,70.0,0.0,67.77666666666666,67.0,69.0,68.0,68.0,856
2025-02-08 21:45:00,451.32,0.0,4.0,72.39999999999999,449.2,68.49,51.26333333333334,74.0,70.0,0.0,67.92666666666666,67.0,69.0,68.0,68.0,857
2025-02-08 22:00:00,448.4966666666666,0.0,2.833333333333333,73.54333333333334,449.2,68.49,48.27,74.0,70.0,0.0,68.24000000000001,67.0,69.0,68.0,68.0,858
2025-02-08 22:15:00,449.2033333333334,0.0,2.6666666666666665,70.91666666666667,449.2,68.49,43.53,74.0,70.0,0.0,68.51,67.0,69.0,68.0,68.0,859
2025-02-08 22:30:00,447.79,0.0,2.833333333333333,68.75,449.2,68.49,40.00333333333334,74.0,70.0,0.0,68.65333333333332,67.0,69.0,68.0,68.0,860
2025-02-08 22:45:00,459.8,0.0,2.833333333333333,67.27666666666666,449.2,68.49,36.86333333333334,74.0,70.0,0.0,68.72,67.0,69.0,68.0,68.0,861
2025-02-08 23:00:00,451.3233333333333,0.0,3.0,66.45333333333333,449.2,68.49,34.78666666666667,74.0,70.0,0.0,68.74,67.0,69.0,68.0,68.0,862
2025-02-08 23:15:00,449.9066666666667,0.0,3.1666666666666665,65.71666666666667,449.2,68.49,33.31666666666666,74.0,70.0,0.0,68.72,67.0,69.0,68.0,68.0,863
2025-02-08 23:30:00,443.55,0.0,3.0,70.06666666666666,449.2,68.49,32.26333333333333,74.0,70.0,0.0,68.7,67.0,69.0,68.0,68.0,864
2025-02-08 23:45:00,444.26,0.0,1.8333333333333333,70.49333333333334,449.2,68.49,26.1,74.0,70.0,0.0,68.90666666666665,67.0,69.0,68.0,68.0,865
2025-02-09 00:00:00,446.38000000000005,0.0,0.8333333333333334,68.76666666666667,449.2,68.49,19.21,74.0,70.0,0.0,69.06333333333333,67.0,69.0,68.0,68.0,866
2025-02-09 00:15:00,449.9066666666667,0.0,0.6666666666666666,67.36,449.2,68.49,12.606666666666667,74.0,70.0,0.0,69.14333333333333,67.0,69.0,68.0,68.0,867
2025-02-09 00:30:00,449.2,0.0,0.6666666666666666,67.22,449.2,68.49,7.156666666666666,74.0,70.0,0.0,69.18,67.0,69.0,68.0,68.0,868
2025-02-09 00:45:00,449.2033333333334,0.0,0.5,67.04333333333334,449.2,68.49,0.5599999999999999,74.0,70.0,0.0,69.26,67.0,69.0,68.0,68.0,869
2025-02-09 01:00:00,452.73333333333335,0.0,0.3333333333333333,66.83999999999999,449.2,68.49,0.0,74.0,70.0,0.0,69.26666666666667,67.0,69.0,68.0,68.0,870
2025-02-09 01:15:00,449.9066666666667,0.0,0.3333333333333333,66.50666666666666,449.2,68.49,0.0,74.0,70.0,0.0,69.28,67.0,69.0,68.0,68.0,871
2025-02-09 01:30:00,451.32,0.0,0.5,66.25333333333333,449.2,68.49,0.0,74.0,70.0,0.0,69.26,67.0,69.0,68.0,68.0,872
2025-02-09 01:45:00,449.9066666666667,0.0,0.3333333333333333,66.07666666666667,449.2,68.49,0.0,74.0,70.0,0.0,69.18666666666667,67.0,69.0,68.0,68.0,873
2025-02-09 02:00:00,445.67,0.0,0.5,65.72000000000001,449.2,68.49,0.0,74.0,70.0,0.0,69.15,67.0,69.0,68.0,68.0,874
2025-02-09 02:15:00,446.3733333333333,0.0,1.0,65.51666666666667,449.2,68.49,0.0,74.0,70.0,0.0,69.11666666666666,67.0,69.0,68.0,68.0,875
2025-02-09 02:30:00,448.4966666666666,0.0,1.0,65.00666666666667,449.2,68.49,0.0,74.0,70.0,0.0,69.00333333333333,67.0,69.0,68.0,68.0,876
2025-02-09 02:45:00,448.4933333333333,0.0,1.3333333333333333,64.17333333333333,449.2,68.49,0.0,74.0,70.0,0.0,68.89333333333333,67.0,69.0,68.0,68.0,877
2025-02-09 03:00:00,449.91,0.0,1.5,63.74,449.2,68.49,0.0,74.0,70.0,0.0,68.76333333333334,67.0,69.0,68.0,68.0,878
2025-02-09 03:15:00,443.55,0.0,1.8333333333333333,63.50666666666667,449.2,68.49,0.0,74.0,70.0,0.0,68.63333333333334,67.0,69.0,68.0,68.0,879
2025-02-09 03:30:00,449.2033333333334,0.0,2.6666666666666665,63.370000000000005,449.2,68.49,0.3066666666666666,74.0,70.0,0.0,68.5,67.0,69.0,68.0,68.0,880
2025-02-09 03:45:00,440.73,0.0,3.5,63.52333333333333,449.2,68.49,1.82,74.0,70.0,0.0,68.41333333333334,67.0,69.0,68.0,68.0,881
2025-02-09 04:00:00,456.97,0.0,4.333333333333333,63.36000000000001,449.2,68.49,4.66,74.0,70.0,0.0,68.31666666666666,67.0,69.0,68.0,68.0,882
2025-02-09 04:15:00,450.6166666666666,0.0,5.666666666666667,63.26,449.2,68.49,8.026666666666667,74.0,70.0,0.0,68.23,67.0,69.0,68.0,68.0,883
2025-02-09 04:30:00,447.0833333333333,0.0,6.166666666666667,63.09,449.2,68.49,11.723333333333334,74.0,70.0,0.0,68.16333333333334,67.0,69.0,68.0,68.0,884
2025-02-09 04:45:00,447.0833333333333,0.0,6.0,63.96666666666667,449.2,68.49,16.776666666666667,74.0,70.0,0.0,68.05,67.0,69.0,68.0,68.0,885
2025-02-09 05:00:00,451.32,0.0,6.333333333333333,64.8,449.2,68.49,20.386666666666667,74.0,70.0,0.0,68.04,67.0,69.0,68.0,68.0,886
2025-02-09 05:15:00,452.73333333333335,0.0,5.166666666666667,65.73,449.2,68.49,24.13,74.0,70.0,0.0,68.02666666666666,67.0,69.0,68.0,68.0,887
2025-02-09 05:30:00,449.2033333333334,0.0,5.666666666666667,66.58,449.2,68.49,27.19333333333333,74.0,70.0,0.0,68.05,67.0,69.0,68.0,68.0,888
2025-02-09 05:45:00,451.3250000000001,0.0,4.75,67.35,449.2,68.49,29.65,74.0,70.0,0.0,68.05,67.0,69.0,68.0,68.0,889
2025-02-09 06:00:00,458.21,0.0,6.0,67.9025,449.2,68.49,30.8425,74.0,70.0,0.0,68.1425,67.0,69.0,68.0,68.0,890
2025-02-09 06:15:00,451.32,0.0,5.333333333333333,68.25333333333333,449.2,68.49,32.093333333333334,74.0,70.0,0.0,68.21,67.0,69.0,68.0,68.0,891
2025-02-09 06:30:00,441.4333333333333,0.0,4.833333333333333,68.06666666666666,449.2,68.49,32.096666666666664,74.0,70.0,0.0,68.30333333333334,67.0,69.0,68.0,68.0,892
2025-02-09 06:45:00,441.43,0.0,6.666666666666667,68.21,449.2,68.49,32.95,74.0,70.0,0.0,68.32,67.0,69.0,68.0,68.0,893
2025-02-09 07:00:00,453.44,0.0,6.333333333333333,68.36,449.2,68.49,32.913333333333334,74.0,70.0,0.0,68.37666666666667,67.0,69.0,68.0,68.0,894
2025-02-09 07:15:00,451.3233333333333,0.0,5.666666666666667,68.27,449.2,68.49,32.306666666666665,74.0,70.0,0.0,68.43666666666667,67.0,69.0,68.0,68.0,895
2025-02-09 07:30:00,448.4933333333333,0.0,5.166666666666667,68.23666666666666,449.2,68.49,32.35666666666666,74.0,70.0,0.0,68.46333333333332,67.0,69.0,68.0,68.0,896
2025-02-09 07:45:00,454.8533333333333,0.0,5.666666666666667,68.26333333333334,449.2,68.49,32.336666666666666,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,897
2025-02-09 08:00:00,451.3233333333333,0.0,5.0,68.25333333333333,449.2,68.49,32.36333333333334,74.0,70.0,0.0,68.48,67.0,69.0,68.0,68.0,898
2025-02-09 08:15:00,441.4333333333333,0.0,5.666666666666667,67.71666666666665,449.2,68.49,30.73333333333333,74.0,70.0,0.0,68.55333333333334,67.0,69.0,68.0,68.0,899
2025-02-09 08:30:00,456.97333333333336,0.0,4.666666666666667,67.50666666666667,449.2,68.49,29.85333333333333,74.0,70.0,0.0,68.56666666666666,67.0,69.0,68.0,68.0,900
2025-02-09 08:45:00,446.3766666666667,0.0,5.333333333333333,67.32666666666667,449.2,68.49,29.813333333333333,74.0,70.0,0.0,68.54666666666667,67.0,69.0,68.0,68.0,901
2025-02-09 09:00:00,457.68,0.0,4.5,67.40333333333332,449.2,68.49,30.39,74.0,70.0,0.0,68.50333333333333,67.0,69.0,68.0,68.0,902
2025-02-09 09:15:00,439.3133333333333,0.0,5.0,67.58666666666666,449.2,68.49,30.633333333333336,74.0,70.0,0.0,68.49333333333333,67.0,69.0,68.0,68.0,903
2025-02-09 09:30:00,452.73333333333335,0.0,4.5,67.47666666666667,449.2,68.49,30.153333333333336,74.0,70.0,0.0,68.50666666666666,67.0,69.0,68.0,68.0,904
2025-02-09 09:45:00,454.8533333333333,0.0,5.0,67.49,449.2,68.49,30.346666666666664,74.0,70.0,0.0,68.49666666666667,67.0,69.0,68.0,68.0,905
2025-02-09 10:00:00,447.08,0.0,4.833333333333333,67.66000000000001,449.2,68.49,30.22,74.0,70.0,0.0,68.49333333333333,67.0,69.0,68.0,68.0,906
2025-02-09 10:15:00,441.4333333333333,0.0,4.666666666666667,67.33999999999999,449.2,68.49,29.356666666666666,74.0,70.0,0.0,68.54666666666667,67.0,69.0,68.0,68.0,907
2025-02-09 10:30:00,449.9066666666667,0.0,4.5,67.49666666666667,449.2,68.49,30.063333333333333,74.0,70.0,0.0,68.49,67.0,69.0,68.0,68.0,908
2025-02-09 10:45:00,452.0266666666666,0.0,4.666666666666667,67.36,449.2,68.49,29.76,74.0,70.0,0.0,68.50333333333333,67.0,69.0,68.0,68.0,909
2025-02-09 11:00:00,457.68,0.0,4.666666666666667,67.50333333333333,449.2,68.49,30.286666666666665,74.0,70.0,0.0,68.48333333333333,67.0,69.0,68.0,68.0,910
2025-02-09 11:15:00,452.73333333333335,0.0,4.666666666666667,67.48333333333333,449.2,68.49,30.28333333333333,74.0,70.0,0.0,68.48333333333333,67.0,69.0,68.0,68.0,911
2025-02-09 11:30:00,444.9633333333333,0.0,4.666666666666667,67.49666666666667,449.2,68.49,30.56,74.0,70.0,0.0,68.47666666666667,67.0,69.0,68.0,68.0,912
2025-02-09 11:45:00,446.3766666666667,0.0,4.5,67.56333333333333,449.2,68.49,30.69333333333333,74.0,70.0,0.0,68.47666666666667,67.0,69.0,68.0,68.0,913
2025-02-09 12:00:00,445.67,0.0,5.833333333333333,67.58,449.2,68.49,30.826666666666668,74.0,70.0,0.0,68.47666666666667,67.0,69.0,68.0,68.0,914
2025-02-09 12:15:00,452.73333333333335,0.0,5.166666666666667,67.59333333333333,449.2,68.49,30.633333333333336,74.0,70.0,0.0,68.49333333333333,67.0,69.0,68.0,68.0,915
2025-02-09 12:30:00,453.44,0.0,5.0,67.62333333333333,449.2,68.49,30.77333333333333,74.0,70.0,0.0,68.48333333333333,67.0,69.0,68.0,68.0,916
2025-02-09 12:45:00,449.91,0.0,5.333333333333333,67.43,449.2,68.49,30.486666666666665,74.0,70.0,0.0,68.50333333333333,67.0,69.0,68.0,68.0,917
2025-02-09 13:00:00,454.1466666666667,0.0,5.5,67.48,449.2,68.49,30.843333333333334,74.0,70.0,0.0,68.49333333333333,67.0,69.0,68.0,68.0,918
2025-02-09 13:15:00,445.67333333333335,0.0,4.666666666666667,67.59333333333333,449.2,68.49,31.14333333333333,74.0,70.0,0.0,68.48333333333333,67.0,69.0,68.0,68.0,919
2025-02-09 13:30:00,459.7966666666666,0.0,4.333333333333333,67.63666666666667,449.2,68.49,31.13,74.0,70.0,0.0,68.47666666666667,67.0,69.0,68.0,68.0,920
2025-02-09 13:45:00,445.67,0.0,4.666666666666667,67.59333333333333,449.2,68.49,30.85333333333333,74.0,70.0,0.0,68.5,67.0,69.0,68.0,68.0,921
2025-02-09 14:00:00,452.0266666666666,0.0,4.5,67.75333333333333,449.2,68.49,31.05666666666667,74.0,70.0,0.0,68.49333333333333,67.0,69.0,68.0,68.0,922
2025-02-09 14:15:00,455.5566666666667,0.0,4.333333333333333,67.54333333333334,449.2,68.49,30.34,74.0,70.0,0.0,68.51,67.0,69.0,68.0,68.0,923
2025-02-09 14:30:00,449.91,0.0,4.0,67.65333333333334,449.2,68.49,30.313333333333333,74.0,70.0,0.0,68.51333333333334,67.0,69.0,68.0,68.0,924
2025-02-09 14:45:00,452.73333333333335,0.0,3.8333333333333335,67.78333333333333,449.2,68.49,30.183333333333334,74.0,70.0,0.0,68.51666666666667,67.0,69.0,68.0,68.0,925
2025-02-09 15:00:00,455.56,0.0,4.0,67.36333333333333,449.2,68.49,28.976666666666663,74.0,70.0,0.0,68.56,67.0,69.0,68.0,68.0,926
2025-02-09 15:15:00,452.73333333333335,0.0,4.0,67.45333333333333,449.2,68.49,29.21333333333333,74.0,70.0,0.0,68.53333333333335,67.0,69.0,68.0,68.0,927
2025-02-09 15:30:00,456.26666666666665,0.0,4.5,67.44,449.2,68.49,29.23,74.0,70.0,0.0,68.50999999999999,67.0,69.0,68.0,68.0,928
2025-02-09 15:45:00,454.1466666666667,0.0,4.0,67.45666666666666,449.2,68.49,28.92,74.0,70.0,0.0,68.52666666666666,67.0,69.0,68.0,68.0,929
2025-02-09 16:00:00,453.44,0.0,3.5,67.63,449.2,68.49,28.290000000000003,74.0,70.0,0.0,68.54,67.0,69.0,68.0,68.0,930
2025-02-09 16:15:00,439.31666666666666,0.0,2.833333333333333,67.3,449.2,68.49,27.48333333333333,74.0,70.0,0.0,68.56666666666666,67.0,69.0,68.0,68.0,931
2025-02-09 16:30:00,448.4966666666666,0.0,3.0,67.10666666666667,449.2,68.49,26.72,74.0,70.0,0.0,68.57333333333334,67.0,69.0,68.0,68.0,932
2025-02-09 16:45:00,447.0833333333333,0.0,2.5,67.03,449.2,68.49,26.50333333333333,74.0,70.0,0.0,68.56,67.0,69.0,68.0,68.0,933
2025-02-09 17:00:00,440.02333333333337,0.0,2.6666666666666665,67.07333333333334,449.2,68.49,26.13,74.0,70.0,0.0,68.55333333333334,67.0,69.0,68.0,68.0,934
2025-02-09 17:15:00,450.6166666666666,0.0,2.833333333333333,66.92,449.2,68.49,25.813333333333333,74.0,70.0,0.0,68.54666666666667,67.0,69.0,68.0,68.0,935
2025-02-09 17:30:00,452.73333333333335,0.0,2.5,67.19666666666667,449.2,68.49,27.17,74.0,70.0,0.0,68.47666666666667,67.0,69.0,68.0,68.0,936
2025-02-09 17:45:00,451.3233333333333,0.0,2.5,67.20666666666666,449.2,68.49,26.94666666666667,74.0,70.0,0.0,68.49333333333333,67.0,69.0,68.0,68.0,937
2025-02-09 18:00:00,445.67,0.0,2.1666666666666665,67.28,449.2,68.49,26.796666666666667,74.0,70.0,0.0,68.5,67.0,69.0,68.0,68.0,938
2025-02-09 18:15:00,449.91,0.0,2.0,67.21,449.2,68.49,25.53,74.0,70.0,0.0,68.56666666666666,67.0,69.0,68.0,68.0,939
2025-02-09 18:30:00,448.4966666666666,0.0,2.0,66.88333333333334,449.2,68.49,24.98333333333333,74.0,70.0,0.0,68.55333333333334,67.0,69.0,68.0,68.0,940
2025-02-09 18:45:00,442.8466666666666,0.0,2.1666666666666665,66.79333333333334,449.2,68.49,25.03333333333333,74.0,70.0,0.0,68.53333333333335,67.0,69.0,68.0,68.0,941
2025-02-09 19:00:00,453.44,0.0,2.0,66.86,449.2,68.49,25.35,74.0,70.0,0.0,68.50999999999999,67.0,69.0,68.0,68.0,942
2025-02-09 19:15:00,444.9666666666667,0.0,2.0,66.93,449.2,68.49,25.51,74.0,70.0,0.0,68.49666666666667,67.0,69.0,68.0,68.0,943
2025-02-09 19:30:00,442.8466666666666,0.0,2.1666666666666665,66.85666666666667,449.2,68.49,26.066666666666663,74.0,70.0,0.0,68.47666666666667,67.0,69.0,68.0,68.0,944
2025-02-09 19:45:00,447.79,0.0,2.0,67.05,449.2,68.49,26.33,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,945
2025-02-09 20:00:00,442.14,0.0,1.5,67.23666666666666,449.2,68.49,26.536666666666665,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,946
2025-02-09 20:15:00,450.6133333333333,0.0,1.5,67.34666666666668,449.2,68.49,26.57333333333333,74.0,70.0,0.0,68.47666666666667,67.0,69.0,68.0,68.0,947
2025-02-09 20:30:00,455.56,0.0,1.5,67.23333333333333,449.2,68.49,25.85,74.0,70.0,0.0,68.5,67.0,69.0,68.0,68.0,948
2025-02-09 20:45:00,450.6133333333333,0.0,1.5,66.89666666666666,449.2,68.49,24.92333333333333,74.0,70.0,0.0,68.54666666666667,67.0,69.0,68.0,68.0,949
2025-02-09 21:00:00,452.73333333333335,0.0,1.0,66.96333333333332,449.2,68.49,25.106666666666666,74.0,70.0,0.0,68.52666666666667,67.0,69.0,68.0,68.0,950
2025-02-09 21:15:00,448.4966666666666,0.0,1.1666666666666667,66.80666666666666,449.2,68.49,24.706666666666667,74.0,70.0,0.0,68.52,67.0,69.0,68.0,68.0,951
2025-02-09 21:30:00,450.6133333333333,0.0,1.3333333333333333,66.66000000000001,449.2,68.49,24.816666666666663,74.0,70.0,0.0,68.50666666666666,67.0,69.0,68.0,68.0,952
2025-02-09 21:45:00,441.4333333333333,0.0,1.3333333333333333,66.66,449.2,68.49,25.05,74.0,70.0,0.0,68.49666666666667,67.0,69.0,68.0,68.0,953
2025-02-09 22:00:00,449.2033333333334,0.0,1.3333333333333333,66.77,449.2,68.49,25.50333333333333,74.0,70.0,0.0,68.47666666666667,67.0,69.0,68.0,68.0,954
2025-02-09 22:15:00,453.44,0.0,1.8333333333333333,66.81666666666666,449.2,68.49,25.776666666666667,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,955
2025-02-09 22:30:00,448.4933333333333,0.0,1.6666666666666667,66.79333333333334,449.2,68.49,25.883333333333336,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,956
2025-02-09 22:45:00,445.67333333333335,0.0,1.6666666666666667,66.77666666666667,449.2,68.49,26.11,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,957
2025-02-09 23:00:00,456.97333333333336,0.0,2.0,66.82666666666667,449.2,68.49,26.31,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,958
2025-02-09 23:15:00,452.0266666666666,0.0,1.6666666666666667,66.86999999999999,449.2,68.49,26.45,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,959
2025-02-09 23:30:00,447.7866666666666,0.0,2.333333333333333,66.94666666666666,449.2,68.49,26.746666666666663,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,960
2025-02-09 23:45:00,448.4966666666666,0.0,2.5,66.97333333333334,449.2,68.49,26.886666666666667,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,961
2025-02-10 00:00:00,452.0266666666666,0.0,2.5,67.01666666666667,449.2,68.49,27.02,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,962
2025-02-10 00:15:00,450.6133333333333,0.0,3.0,67.05333333333333,449.2,68.49,27.206666666666667,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,963
2025-02-10 00:30:00,451.3233333333333,0.0,3.333333333333333,67.12333333333333,449.2,68.49,27.396666666666665,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,964
2025-02-10 00:45:00,443.55,0.0,2.6666666666666665,67.12666666666667,449.2,68.49,27.51,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,965
2025-02-10 01:00:00,447.0833333333333,0.0,3.0,67.21333333333332,449.2,68.49,27.736666666666668,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,966
2025-02-10 01:15:00,451.32,0.0,3.0,67.22333333333334,449.2,68.49,27.846666666666664,74.0,70.0,0.0,68.47666666666667,67.0,69.0,68.0,68.0,967
2025-02-10 01:30:00,455.56,0.0,3.0,67.19,449.2,68.49,27.926666666666662,74.0,70.0,0.0,68.47666666666667,67.0,69.0,68.0,68.0,968
2025-02-10 01:45:00,450.6166666666666,0.0,3.0,67.16333333333334,449.2,68.49,27.896666666666665,74.0,70.0,0.0,68.47666666666667,67.0,69.0,68.0,68.0,969
2025-02-10 02:00:00,454.8533333333333,0.0,3.1666666666666665,67.14333333333333,449.2,68.49,27.65,74.0,70.0,0.0,68.49333333333333,67.0,69.0,68.0,68.0,970
2025-02-10 02:15:00,453.44,0.0,3.1666666666666665,66.96,449.2,68.49,26.98333333333333,74.0,70.0,0.0,68.52666666666666,67.0,69.0,68.0,68.0,971
2025-02-10 02:30:00,452.03,0.0,2.833333333333333,67.04,449.2,68.49,27.64333333333333,74.0,70.0,0.0,68.49,67.0,69.0,68.0,68.0,972
2025-02-10 02:45:00,442.8466666666666,0.0,3.0,67.06666666666666,449.2,68.49,27.916666666666668,74.0,70.0,0.0,68.49,67.0,69.0,68.0,68.0,973
2025-02-10 03:00:00,445.67,0.0,3.0,67.06333333333333,449.2,68.49,28.093333333333334,74.0,70.0,0.0,68.47666666666667,67.0,69.0,68.0,68.0,974
2025-02-10 03:15:00,444.9666666666667,0.0,3.0,67.0,449.2,68.49,28.093333333333334,74.0,70.0,0.0,68.48333333333333,67.0,69.0,68.0,68.0,975
2025-02-10 03:30:00,440.73,0.0,2.833333333333333,66.91666666666667,449.2,68.49,28.26333333333333,74.0,70.0,0.0,68.48333333333333,67.0,69.0,68.0,68.0,976
2025-02-10 03:45:00,444.26,0.0,3.1666666666666665,66.9,449.2,68.49,28.41,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,977
2025-02-10 04:00:00,456.26666666666665,0.0,2.833333333333333,66.97333333333333,449.2,68.49,28.66,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,978
2025-02-10 04:15:00,455.56,0.0,3.1666666666666665,66.96666666666665,449.2,68.49,28.72,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,979
2025-02-10 04:30:00,449.91,0.0,3.1666666666666665,66.96,449.2,68.49,28.94,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,980
2025-02-10 04:45:00,454.1466666666667,0.0,2.833333333333333,66.96666666666665,449.2,68.49,29.093333333333334,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,981
2025-02-10 05:00:00,454.8533333333333,0.0,3.333333333333333,66.91333333333334,449.2,68.49,29.26,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,982
2025-02-10 05:15:00,443.55,0.0,3.5,66.88666666666667,449.2,68.49,29.48,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,983
2025-02-10 05:30:00,451.3233333333333,0.0,3.6666666666666665,66.88333333333334,449.2,68.49,29.71333333333333,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,984
2025-02-10 05:45:00,448.4933333333333,0.0,5.333333333333333,66.9,449.2,68.49,29.92,74.0,70.0,0.0,68.46333333333332,67.0,69.0,68.0,68.0,985
2025-02-10 06:00:00,449.2033333333334,0.0,5.833333333333333,66.98666666666666,449.2,68.49,30.21,74.0,70.0,0.0,68.46333333333332,67.0,69.0,68.0,68.0,986
2025-02-10 06:15:00,447.7866666666666,0.0,4.833333333333333,67.13,449.2,68.49,30.69,74.0,70.0,0.0,68.45,67.0,69.0,68.0,68.0,987
2025-02-10 06:30:00,446.3766666666667,0.0,4.5,67.23333333333333,449.2,68.49,31.116666666666664,74.0,70.0,0.0,68.45,67.0,69.0,68.0,68.0,988
2025-02-10 06:45:00,453.44,0.0,4.166666666666667,67.32666666666667,449.2,68.49,31.78,74.0,70.0,0.0,68.42333333333333,67.0,69.0,68.0,68.0,989
2025-02-10 07:00:00,446.3766666666667,0.0,4.666666666666667,67.58666666666666,449.2,68.49,32.61333333333334,74.0,70.0,0.0,68.41,67.0,69.0,68.0,68.0,990
2025-02-10 07:15:00,449.2033333333334,0.0,4.333333333333333,67.66000000000001,449.2,68.49,32.79666666666667,74.0,70.0,0.0,68.42333333333333,67.0,69.0,68.0,68.0,991
2025-02-10 07:30:00,449.2,0.0,5.0,67.61,449.2,68.49,33.00666666666667,74.0,70.0,0.0,68.44333333333334,67.0,69.0,68.0,68.0,992
2025-02-10 07:45:00,452.73333333333335,0.0,4.666666666666667,67.59333333333333,449.2,68.49,33.34,74.0,70.0,0.0,68.44333333333334,67.0,69.0,68.0,68.0,993
2025-02-10 08:00:00,451.3233333333333,0.0,4.5,67.74333333333334,449.2,68.49,33.74666666666667,74.0,70.0,0.0,68.43666666666667,67.0,69.0,68.0,68.0,994
2025-02-10 08:15:00,452.73333333333335,0.0,4.5,67.79666666666667,449.2,68.49,34.02333333333333,74.0,70.0,0.0,68.45,67.0,69.0,68.0,68.0,995
2025-02-10 08:30:00,448.4966666666666,0.0,4.5,67.79666666666667,449.2,68.49,34.27,74.0,70.0,0.0,68.45,67.0,69.0,68.0,68.0,996
2025-02-10 08:45:00,449.2,0.0,4.5,67.87666666666667,449.2,68.49,34.6,74.0,70.0,0.0,68.45666666666666,67.0,69.0,68.0,68.0,997
2025-02-10 09:00:00,444.25666666666666,0.0,4.5,67.89,449.2,68.49,34.910000000000004,74.0,70.0,0.0,68.45,67.0,69.0,68.0,68.0,998
2025-02-10 09:15:00,452.0266666666666,0.0,4.5,68.00999999999999,449.2,68.49,35.18,74.0,70.0,0.0,68.45666666666666,67.0,69.0,68.0,68.0,999
2025-02-10 09:30:00,446.3766666666667,0.0,4.5,68.18666666666667,449.2,68.49,35.583333333333336,74.0,70.0,0.0,68.44333333333334,67.0,69.0,68.0,68.0,1000
2025-02-10 09:45:00,450.6133333333333,0.0,4.333333333333333,68.27666666666666,449.2,68.49,35.903333333333336,74.0,70.0,0.0,68.45,67.0,69.0,68.0,68.0,1001
2025-02-10 10:00:00,450.6133333333333,0.0,4.333333333333333,68.24,449.2,68.49,35.86,74.0,70.0,0.0,68.46333333333332,67.0,69.0,68.0,68.0,1002
2025-02-10 10:15:00,445.67,0.0,4.666666666666667,68.23,449.2,68.49,36.056666666666665,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,1003
2025-02-10 10:30:00,442.14,0.0,4.166666666666667,68.25666666666666,449.2,68.49,36.27,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,1004
2025-02-10 10:45:00,445.67,0.0,4.0,68.26333333333334,449.2,68.49,36.46666666666667,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,1005
2025-02-10 11:00:00,452.03,0.0,4.5,68.31333333333333,449.2,68.49,36.59,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,1006
2025-02-10 11:15:00,446.3766666666667,0.0,5.166666666666667,68.28666666666668,449.2,68.49,36.63666666666666,74.0,70.0,0.0,68.47666666666667,67.0,69.0,68.0,68.0,1007
2025-02-10 11:30:00,448.145,0.0,5.5,68.055,449.2,68.49,35.864999999999995,74.0,70.0,0.0,68.515,67.0,69.0,68.0,68.0,1008
2025-02-10 11:45:00,454.4975,0.0,3.5,66.735,449.2,68.49,32.2875,74.0,70.0,0.0,68.66,67.0,69.0,68.0,68.0,1009
2025-02-10 12:00:00,445.67,0.0,3.8333333333333335,65.52666666666667,449.2,68.49,28.9,74.0,70.0,0.0,68.73333333333333,67.0,69.0,68.0,68.0,1010
2025-02-10 12:15:00,452.03,0.0,3.6666666666666665,64.84333333333335,449.2,68.49,27.290000000000003,74.0,70.0,0.0,68.72666666666667,67.0,69.0,68.0,68.0,1011
2025-02-10 12:30:00,439.3133333333333,0.0,2.6666666666666665,64.48,449.2,68.49,26.063333333333333,74.0,70.0,0.0,68.69333333333334,67.0,69.0,68.0,68.0,1012
2025-02-10 12:45:00,446.3766666666667,0.0,3.0,64.61,449.2,68.49,26.526666666666667,74.0,70.0,0.0,68.61666666666666,67.0,69.0,68.0,68.0,1013
2025-02-10 13:00:00,448.4933333333333,0.0,2.0,63.85,449.2,68.49,24.376666666666665,74.0,70.0,0.0,68.66333333333334,67.0,69.0,68.0,68.0,1014
2025-02-10 13:15:00,448.4966666666666,0.0,2.5,64.13000000000001,449.2,68.49,24.593333333333334,74.0,70.0,0.0,68.60333333333334,67.0,69.0,68.0,68.0,1015
2025-02-10 13:30:00,448.4933333333333,0.0,1.3333333333333333,63.403333333333336,449.2,68.49,21.71333333333333,74.0,70.0,0.0,68.69666666666667,67.0,69.0,68.0,68.0,1016
2025-02-10 13:45:00,444.9633333333333,0.0,1.1666666666666667,63.31666666666666,449.2,68.49,21.30666666666667,74.0,70.0,0.0,68.63333333333334,67.0,69.0,68.0,68.0,1017
2025-02-10 14:00:00,449.9066666666667,0.0,2.0,63.656666666666666,449.2,68.49,21.30333333333333,74.0,70.0,0.0,68.59666666666668,67.0,69.0,68.0,68.0,1018
2025-02-10 14:15:00,445.67333333333335,0.0,5.166666666666667,63.830000000000005,449.2,68.49,21.36,74.0,70.0,0.0,68.56666666666666,67.0,69.0,68.0,68.0,1019
2025-02-10 14:30:00,449.91,0.0,4.166666666666667,64.62,449.2,68.49,22.766666666666666,74.0,70.0,0.0,68.48,67.0,69.0,68.0,68.0,1020
2025-02-10 14:45:00,450.6133333333333,0.0,3.6666666666666665,63.91333333333333,449.2,68.49,20.00333333333333,74.0,70.0,0.0,68.59666666666668,67.0,69.0,68.0,68.0,1021
2025-02-10 15:00:00,454.8533333333333,0.0,3.6666666666666665,63.25333333333333,449.2,68.49,18.94666666666667,74.0,70.0,0.0,68.61,67.0,69.0,68.0,68.0,1022
2025-02-10 15:15:00,449.9066666666667,0.0,3.333333333333333,63.23,449.2,68.49,18.21,74.0,70.0,0.0,68.61,67.0,69.0,68.0,68.0,1023
2025-02-10 15:30:00,448.4933333333333,0.0,3.1666666666666665,63.45333333333334,449.2,68.49,18.46333333333333,74.0,70.0,0.0,68.55333333333333,67.0,69.0,68.0,68.0,1024
2025-02-10 15:45:00,452.03,0.0,2.6666666666666665,64.14,449.2,68.49,18.536666666666665,74.0,70.0,0.0,68.54,67.0,69.0,68.0,68.0,1025
2025-02-10 16:00:00,451.3233333333333,0.0,2.1666666666666665,63.61333333333334,449.2,68.49,16.569999999999997,74.0,70.0,0.0,68.59666666666668,67.0,69.0,68.0,68.0,1026
