time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,record_index
2025-02-10 16:15:00,447.0833333333333,0.0,1.8333333333333333,64.27,449.2,68.49,17.296666666666667,74.0,70.0,0.0,68.51666666666667,67.0,69.0,68.0,68.0,1027
2025-02-10 16:30:00,450.6166666666666,0.0,1.5,65.21,449.2,68.49,19.60333333333333,74.0,70.0,0.0,68.43333333333334,67.0,69.0,68.0,68.0,1028
2025-02-10 16:45:00,447.0833333333333,0.0,1.3333333333333333,65.98666666666666,449.2,68.49,21.62,74.0,70.0,0.0,68.36666666666666,67.0,69.0,68.0,68.0,1029
2025-02-10 17:00:00,440.7266666666667,0.0,1.0,66.2,449.2,68.49,22.236666666666665,74.0,70.0,0.0,68.37666666666667,67.0,69.0,68.0,68.0,1030
2025-02-10 17:15:00,444.25666666666666,0.0,1.3333333333333333,66.3,449.2,68.49,22.433333333333334,74.0,70.0,0.0,68.40666666666667,67.0,69.0,68.0,68.0,1031
2025-02-10 17:30:00,454.8533333333333,0.0,1.3333333333333333,66.36666666666667,449.2,68.49,22.63,74.0,70.0,0.0,68.42333333333333,67.0,69.0,68.0,68.0,1032
2025-02-10 17:45:00,446.3766666666667,0.0,0.8333333333333334,66.66333333333334,449.2,68.49,21.49,74.0,70.0,0.0,68.5,67.0,69.0,68.0,68.0,1033
2025-02-10 18:00:00,447.79,0.0,0.6666666666666666,65.75666666666667,449.2,68.49,17.886666666666667,74.0,70.0,0.0,68.64666666666666,67.0,69.0,68.0,68.0,1034
2025-02-10 18:15:00,442.14,0.0,0.3333333333333333,65.06666666666666,449.2,68.49,14.466666666666669,74.0,70.0,0.0,68.74666666666667,67.0,69.0,68.0,68.0,1035
2025-02-10 18:30:00,446.38000000000005,0.0,1.5,65.18333333333334,449.2,68.49,12.456666666666663,74.0,70.0,0.0,68.75333333333333,67.0,69.0,68.0,68.0,1036
2025-02-10 18:45:00,449.91,0.0,4.0,65.27666666666666,449.2,68.49,10.686666666666667,74.0,70.0,0.0,68.74,67.0,69.0,68.0,68.0,1037
2025-02-10 19:00:00,443.55,0.0,3.6666666666666665,65.39,449.2,68.49,9.693333333333332,74.0,70.0,0.0,68.70333333333333,67.0,69.0,68.0,68.0,1038
2025-02-10 19:15:00,454.1466666666667,0.0,3.1666666666666665,65.74333333333333,449.2,68.49,10.503333333333334,74.0,70.0,0.0,68.61,67.0,69.0,68.0,68.0,1039
2025-02-10 19:30:00,454.1466666666667,0.0,2.6666666666666665,65.92333333333333,449.2,68.49,9.653333333333334,74.0,70.0,0.0,68.60333333333334,67.0,69.0,68.0,68.0,1040
2025-02-10 19:45:00,449.2,0.0,2.333333333333333,66.0,449.2,68.49,8.76,74.0,70.0,0.0,68.61,67.0,69.0,68.0,68.0,1041
2025-02-10 20:00:00,454.8533333333333,0.0,1.8333333333333333,65.92666666666666,449.2,68.49,5.983333333333333,74.0,70.0,0.0,68.69,67.0,69.0,68.0,68.0,1042
2025-02-10 20:15:00,456.26666666666665,0.0,1.1666666666666667,65.87666666666667,449.2,68.49,3.5400000000000005,74.0,70.0,0.0,68.73333333333333,67.0,69.0,68.0,68.0,1043
2025-02-10 20:30:00,449.91,0.0,0.5,66.01333333333334,449.2,68.49,2.1,74.0,70.0,0.0,68.72,67.0,69.0,68.0,68.0,1044
2025-02-10 20:45:00,453.44,0.0,0.1666666666666666,66.08666666666666,449.2,68.49,0.3899999999999999,74.0,70.0,0.0,68.72,67.0,69.0,68.0,68.0,1045
2025-02-10 21:00:00,454.8533333333333,0.0,3.8333333333333335,66.06333333333333,449.2,68.49,0.0,74.0,70.0,0.0,68.72666666666667,67.0,69.0,68.0,68.0,1046
2025-02-10 21:15:00,447.0833333333333,0.0,4.0,65.95333333333333,449.2,68.49,0.0,74.0,70.0,0.0,68.72,67.0,69.0,68.0,68.0,1047
2025-02-10 21:30:00,449.2033333333334,0.0,4.0,66.14666666666666,449.2,68.49,0.0,74.0,70.0,0.0,68.72,67.0,69.0,68.0,68.0,1048
2025-02-10 21:45:00,444.26,0.0,4.0,65.99666666666667,449.2,68.49,0.0,74.0,70.0,0.0,68.72666666666667,67.0,69.0,68.0,68.0,1049
2025-02-10 22:00:00,447.7866666666666,0.0,4.0,65.86333333333333,449.2,68.49,0.0,74.0,70.0,0.0,68.72,67.0,69.0,68.0,68.0,1050
2025-02-10 22:15:00,451.32,0.0,4.0,65.66666666666667,449.2,68.49,0.0,74.0,70.0,0.0,68.72,67.0,69.0,68.0,68.0,1051
2025-02-10 22:30:00,444.26,0.0,4.333333333333333,65.39,449.2,68.49,0.0,74.0,70.0,0.0,68.70666666666666,67.0,69.0,68.0,68.0,1052
2025-02-10 22:45:00,458.3866666666667,0.0,4.0,65.04666666666667,449.2,68.49,0.0,74.0,70.0,0.0,68.68333333333334,67.0,69.0,68.0,68.0,1053
2025-02-10 23:00:00,450.6166666666666,0.0,4.166666666666667,64.84333333333333,449.2,68.49,0.0,74.0,70.0,0.0,68.62333333333333,67.0,69.0,68.0,68.0,1054
2025-02-10 23:15:00,449.91,0.0,4.0,64.65333333333334,449.2,68.49,0.0,74.0,70.0,0.0,68.59666666666668,67.0,69.0,68.0,68.0,1055
2025-02-10 23:30:00,449.2,0.0,4.5,64.54333333333334,449.2,68.49,0.0,74.0,70.0,0.0,68.58666666666666,67.0,69.0,68.0,68.0,1056
2025-02-10 23:45:00,447.0833333333333,0.0,5.333333333333333,64.43,449.2,68.49,0.0,74.0,70.0,0.0,68.58666666666666,67.0,69.0,68.0,68.0,1057
2025-02-11 00:00:00,456.97333333333336,0.0,5.833333333333333,64.27333333333333,449.2,68.49,0.0233333333333333,74.0,70.0,0.0,68.53666666666668,67.0,69.0,68.0,68.0,1058
2025-02-11 00:15:00,443.55,0.0,6.0,64.25666666666666,449.2,68.49,0.0,74.0,70.0,0.0,68.55333333333334,67.0,69.0,68.0,68.0,1059
2025-02-11 00:30:00,444.25666666666666,0.0,6.166666666666667,64.2,449.2,68.49,0.5466666666666667,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,1060
2025-02-11 00:45:00,454.8533333333333,0.0,6.833333333333333,64.08666666666666,449.2,68.49,0.7600000000000001,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,1061
2025-02-11 01:00:00,449.91,0.0,6.833333333333333,63.98666666666667,449.2,68.49,1.2,74.0,70.0,0.0,68.45666666666666,67.0,69.0,68.0,68.0,1062
2025-02-11 01:15:00,441.4333333333333,0.0,6.5,64.01,449.2,68.49,4.166666666666667,74.0,70.0,0.0,68.33333333333333,67.0,69.0,68.0,68.0,1063
2025-02-11 01:30:00,448.4966666666666,0.0,7.0,63.88999999999999,449.2,68.49,5.756666666666667,74.0,70.0,0.0,68.32,67.0,69.0,68.0,68.0,1064
2025-02-11 01:45:00,458.3833333333334,0.0,7.666666666666667,63.85,449.2,68.49,8.040000000000001,74.0,70.0,0.0,68.28333333333335,67.0,69.0,68.0,68.0,1065
2025-02-11 02:00:00,447.0833333333333,0.0,7.833333333333333,63.906666666666666,449.2,68.49,11.786666666666669,74.0,70.0,0.0,68.19333333333334,67.0,69.0,68.0,68.0,1066
2025-02-11 02:15:00,449.2,0.0,7.666666666666667,64.06,449.2,68.49,14.436666666666667,74.0,70.0,0.0,68.16666666666667,67.0,69.0,68.0,68.0,1067
2025-02-11 02:30:00,448.4933333333333,0.0,8.0,64.87333333333333,449.2,68.49,17.37,74.0,70.0,0.0,68.14333333333333,67.0,69.0,68.0,68.0,1068
2025-02-11 02:45:00,440.7266666666667,0.0,7.833333333333333,65.50666666666666,449.2,68.49,19.85,74.0,70.0,0.0,68.14999999999999,67.0,69.0,68.0,68.0,1069
2025-02-11 03:00:00,445.67333333333335,0.0,7.666666666666667,66.16000000000001,449.2,68.49,22.22666666666667,74.0,70.0,0.0,68.16,67.0,69.0,68.0,68.0,1070
2025-02-11 03:15:00,448.4966666666666,0.0,7.666666666666667,66.71666666666665,449.2,68.49,24.17,74.0,70.0,0.0,68.19333333333334,67.0,69.0,68.0,68.0,1071
2025-02-11 03:30:00,447.0833333333333,0.0,7.5,67.14333333333333,449.2,68.49,25.46,74.0,70.0,0.0,68.23666666666666,67.0,69.0,68.0,68.0,1072
2025-02-11 03:45:00,449.2,0.0,7.0,67.06333333333333,449.2,68.49,25.30333333333333,74.0,70.0,0.0,68.31333333333333,67.0,69.0,68.0,68.0,1073
2025-02-11 04:00:00,450.6166666666666,0.0,6.833333333333333,67.26,449.2,68.49,26.223333333333333,74.0,70.0,0.0,68.32,67.0,69.0,68.0,68.0,1074
2025-02-11 04:15:00,453.44,0.0,6.833333333333333,67.16333333333334,449.2,68.49,25.85,74.0,70.0,0.0,68.41333333333334,67.0,69.0,68.0,68.0,1075
2025-02-11 04:30:00,453.4433333333333,0.0,6.666666666666667,67.05666666666667,449.2,68.49,25.47,74.0,70.0,0.0,68.45,67.0,69.0,68.0,68.0,1076
2025-02-11 04:45:00,447.79,0.0,6.333333333333333,67.06,449.2,68.49,25.35333333333333,74.0,70.0,0.0,68.46333333333332,67.0,69.0,68.0,68.0,1077
2025-02-11 05:00:00,453.44,0.0,6.0,67.08666666666666,449.2,68.49,25.453333333333333,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,1078
2025-02-11 05:15:00,445.67333333333335,0.0,6.0,67.19666666666667,449.2,68.49,25.540000000000003,74.0,70.0,0.0,68.47666666666667,67.0,69.0,68.0,68.0,1079
2025-02-11 05:30:00,442.8466666666666,0.0,5.333333333333333,66.82666666666667,449.2,68.49,24.266666666666666,74.0,70.0,0.0,68.53333333333335,67.0,69.0,68.0,68.0,1080
2025-02-11 05:45:00,452.73333333333335,0.0,5.333333333333333,66.54333333333334,449.2,68.49,23.80333333333333,74.0,70.0,0.0,68.55333333333334,67.0,69.0,68.0,68.0,1081
2025-02-11 06:00:00,447.0833333333333,0.0,5.166666666666667,66.50666666666667,449.2,68.49,23.74,74.0,70.0,0.0,68.52,67.0,69.0,68.0,68.0,1082
2025-02-11 06:15:00,452.0266666666666,0.0,5.166666666666667,66.62,449.2,68.49,24.113333333333333,74.0,70.0,0.0,68.49666666666667,67.0,69.0,68.0,68.0,1083
2025-02-11 06:30:00,444.26,0.0,5.0,66.67333333333333,449.2,68.49,24.31,74.0,70.0,0.0,68.49333333333333,67.0,69.0,68.0,68.0,1084
2025-02-11 06:45:00,440.02333333333337,0.0,4.666666666666667,66.8,449.2,68.49,24.540000000000003,74.0,70.0,0.0,68.48333333333333,67.0,69.0,68.0,68.0,1085
2025-02-11 07:00:00,450.6133333333333,0.0,4.666666666666667,66.58999999999999,449.2,68.49,24.07333333333333,74.0,70.0,0.0,68.51,67.0,69.0,68.0,68.0,1086
2025-02-11 07:15:00,449.91,0.0,4.333333333333333,66.70666666666666,449.2,68.49,24.49,74.0,70.0,0.0,68.49,67.0,69.0,68.0,68.0,1087
2025-02-11 07:30:00,440.02333333333337,0.0,4.166666666666667,66.64333333333333,449.2,68.49,24.22666666666667,74.0,70.0,0.0,68.49666666666667,67.0,69.0,68.0,68.0,1088
2025-02-11 07:45:00,442.1366666666666,0.0,4.333333333333333,66.50666666666667,449.2,68.49,23.72,74.0,70.0,0.0,68.50666666666666,67.0,69.0,68.0,68.0,1089
2025-02-11 08:00:00,446.3766666666667,0.0,4.0,66.54333333333334,449.2,68.49,23.9,74.0,70.0,0.0,68.50333333333333,67.0,69.0,68.0,68.0,1090
2025-02-11 08:15:00,459.7966666666666,0.0,3.333333333333333,66.57333333333334,449.2,68.49,23.85,74.0,70.0,0.0,68.49666666666667,67.0,69.0,68.0,68.0,1091
2025-02-11 08:30:00,444.25666666666666,0.0,3.5,66.60333333333334,449.2,68.49,23.756666666666664,74.0,70.0,0.0,68.49666666666667,67.0,69.0,68.0,68.0,1092
2025-02-11 08:45:00,448.4933333333333,0.0,3.5,66.5,449.2,68.49,23.33,74.0,70.0,0.0,68.51333333333334,67.0,69.0,68.0,68.0,1093
2025-02-11 09:00:00,446.3766666666667,0.0,3.333333333333333,66.53333333333335,449.2,68.49,23.34,74.0,70.0,0.0,68.51333333333334,67.0,69.0,68.0,68.0,1094
2025-02-11 09:15:00,446.3766666666667,0.0,3.1666666666666665,66.46333333333332,449.2,68.49,23.406666666666663,74.0,70.0,0.0,68.50666666666666,67.0,69.0,68.0,68.0,1095
2025-02-11 09:30:00,449.91,0.0,2.833333333333333,65.79333333333334,449.2,68.49,23.386666666666667,74.0,70.0,0.0,68.49666666666667,67.0,69.0,68.0,68.0,1096
2025-02-11 09:45:00,437.1933333333333,0.0,2.5,65.53333333333335,449.2,68.49,24.066666666666663,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,1097
2025-02-11 10:00:00,443.905,0.0,2.25,65.335,449.2,68.49,24.415,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,1098
2025-02-11 10:15:00,452.03,0.0,2.1666666666666665,65.36333333333333,449.2,68.49,24.94,74.0,70.0,0.0,68.45,67.0,69.0,68.0,68.0,1099
2025-02-11 10:30:00,452.73333333333335,0.0,2.1666666666666665,65.70333333333333,449.2,68.49,26.473333333333333,74.0,70.0,0.0,68.40333333333334,67.0,69.0,68.0,68.0,1100
2025-02-11 10:45:00,443.55,0.0,1.8333333333333333,66.26333333333334,449.2,68.49,28.05666666666667,74.0,70.0,0.0,68.36,67.0,69.0,68.0,68.0,1101
2025-02-11 11:00:00,445.67,0.0,1.8333333333333333,66.41666666666667,449.2,68.49,28.97666666666667,74.0,70.0,0.0,68.36,67.0,69.0,68.0,68.0,1102
2025-02-11 11:15:00,442.8466666666666,0.0,1.6666666666666667,66.71666666666665,449.2,68.49,29.98333333333333,74.0,70.0,0.0,68.36666666666666,67.0,69.0,68.0,68.0,1103
2025-02-11 11:30:00,443.55,0.0,1.3333333333333333,66.58333333333333,449.2,68.49,29.51,74.0,70.0,0.0,68.42666666666666,67.0,69.0,68.0,68.0,1104
2025-02-11 11:45:00,449.91,0.0,1.5,66.11,449.2,68.49,27.30666666666667,74.0,70.0,0.0,68.54,67.0,69.0,68.0,68.0,1105
2025-02-11 12:00:00,447.0833333333333,0.0,1.1666666666666667,65.41666666666667,449.2,68.49,25.343333333333334,74.0,70.0,0.0,68.60333333333334,67.0,69.0,68.0,68.0,1106
2025-02-11 12:15:00,455.56,0.0,0.6666666666666666,65.21,449.2,68.49,24.55666666666667,74.0,70.0,0.0,68.59666666666668,67.0,69.0,68.0,68.0,1107
2025-02-11 12:30:00,444.9633333333333,0.0,0.6666666666666666,65.08333333333333,449.2,68.49,24.19666666666667,74.0,70.0,0.0,68.57000000000001,67.0,69.0,68.0,68.0,1108
2025-02-11 12:45:00,445.67333333333335,0.0,0.6666666666666666,65.60666666666667,449.2,68.49,25.856666666666666,74.0,70.0,0.0,68.48,67.0,69.0,68.0,68.0,1109
2025-02-11 13:00:00,443.55,0.0,3.8333333333333335,65.86666666666667,449.2,68.49,26.666666666666668,74.0,70.0,0.0,68.45666666666666,67.0,69.0,68.0,68.0,1110
2025-02-11 13:15:00,451.32,0.0,3.5,66.10000000000001,449.2,68.49,27.35333333333333,74.0,70.0,0.0,68.43,67.0,69.0,68.0,68.0,1111
2025-02-11 13:30:00,444.9633333333333,0.0,3.333333333333333,66.26,449.2,68.49,28.086666666666662,74.0,70.0,0.0,68.42333333333333,67.0,69.0,68.0,68.0,1112
2025-02-11 13:45:00,447.79,0.0,3.1666666666666665,66.36,449.2,68.49,28.44,74.0,70.0,0.0,68.43,67.0,69.0,68.0,68.0,1113
2025-02-11 14:00:00,440.02,0.0,2.833333333333333,67.10666666666667,449.2,68.49,32.053333333333335,74.0,70.0,0.0,68.28333333333335,67.0,69.0,68.0,68.0,1114
2025-02-11 14:15:00,442.8466666666666,0.0,3.0,71.45666666666666,449.2,68.49,41.830000000000005,74.0,70.0,0.0,67.95333333333333,67.0,69.0,68.0,68.0,1115
2025-02-11 14:30:00,447.79,0.0,2.833333333333333,71.59666666666666,449.2,68.49,41.98,74.0,70.0,0.0,68.11333333333333,67.0,69.0,68.0,68.0,1116
2025-02-11 14:45:00,447.79333333333335,0.0,2.833333333333333,71.53333333333335,449.2,68.49,41.81,74.0,70.0,0.0,68.24333333333334,67.0,69.0,68.0,68.0,1117
2025-02-11 15:00:00,446.3766666666667,0.0,2.333333333333333,71.37,449.2,68.49,41.43666666666667,74.0,70.0,0.0,68.32666666666667,67.0,69.0,68.0,68.0,1118
2025-02-11 15:15:00,442.14,0.0,2.6666666666666665,70.91666666666667,449.2,68.49,40.303333333333335,74.0,70.0,0.0,68.42333333333333,67.0,69.0,68.0,68.0,1119
2025-02-11 15:30:00,445.67,0.0,3.0,70.95666666666666,449.2,68.49,40.28333333333333,74.0,70.0,0.0,68.45,67.0,69.0,68.0,68.0,1120
2025-02-11 15:45:00,449.91,0.0,3.0,70.92666666666668,449.2,68.49,40.406666666666666,74.0,70.0,0.0,68.46333333333332,67.0,69.0,68.0,68.0,1121
2025-02-11 16:00:00,447.0833333333333,0.0,2.6666666666666665,70.89666666666666,449.2,68.49,39.88333333333333,74.0,70.0,0.0,68.48666666666666,67.0,69.0,68.0,68.0,1122
2025-02-11 16:15:00,450.6133333333333,0.0,2.5,69.81333333333333,449.2,68.49,37.61333333333334,74.0,70.0,0.0,68.58333333333333,67.0,69.0,68.0,68.0,1123
2025-02-11 16:30:00,446.3766666666667,0.0,2.0,69.93666666666667,449.2,68.49,37.64666666666667,74.0,70.0,0.0,68.56,67.0,69.0,68.0,68.0,1124
2025-02-11 16:45:00,301.59,0.0,46.833333333333336,69.87333333333333,449.2,68.49,35.913333333333334,74.0,70.0,0.0,68.61,67.0,69.0,68.0,68.0,1125
2025-02-11 17:00:00,447.79,0.0,43.833333333333336,70.10000000000001,449.2,68.49,37.92333333333333,74.0,70.0,0.0,68.48333333333333,67.0,69.0,68.0,68.0,1126
2025-02-11 17:15:00,450.6166666666666,0.0,42.833333333333336,69.95333333333333,449.2,68.49,36.76666666666667,74.0,70.0,0.0,68.54,67.0,69.0,68.0,68.0,1127
2025-02-11 17:30:00,446.3766666666667,0.0,42.5,70.02,449.2,68.49,36.92,74.0,70.0,0.0,68.5,67.0,69.0,68.0,68.0,1128
2025-02-11 17:45:00,452.73333333333335,0.0,45.0,70.02,449.2,68.49,36.803333333333335,74.0,70.0,0.0,68.51,67.0,69.0,68.0,68.0,1129
2025-02-11 18:00:00,447.0833333333333,0.0,43.833333333333336,70.00999999999999,449.2,68.49,36.513333333333335,74.0,70.0,0.0,68.51333333333334,67.0,69.0,68.0,68.0,1130
2025-02-11 18:15:00,457.6766666666667,0.0,44.333333333333336,69.87,449.2,68.49,36.443333333333335,74.0,70.0,0.0,68.52333333333333,67.0,69.0,68.0,68.0,1131
2025-02-11 18:30:00,445.67,0.0,44.833333333333336,69.90666666666667,449.2,68.49,36.45,74.0,70.0,0.0,68.50999999999999,67.0,69.0,68.0,68.0,1132
2025-02-11 18:45:00,454.8533333333333,0.0,43.66666666666666,69.77666666666666,449.2,68.49,36.09666666666666,74.0,70.0,0.0,68.52666666666666,67.0,69.0,68.0,68.0,1133
2025-02-11 19:00:00,447.0866666666666,0.0,44.5,69.74333333333334,449.2,68.49,35.81333333333333,74.0,70.0,0.0,68.51333333333334,67.0,69.0,68.0,68.0,1134
2025-02-11 19:15:00,454.85,0.0,43.0,69.70666666666666,449.2,68.49,35.82333333333333,74.0,70.0,0.0,68.50333333333333,67.0,69.0,68.0,68.0,1135
2025-02-11 19:30:00,447.0833333333333,0.0,42.16666666666666,69.55,449.2,68.49,35.54666666666667,74.0,70.0,0.0,68.50666666666666,67.0,69.0,68.0,68.0,1136
2025-02-11 19:45:00,442.8466666666666,0.0,42.0,69.56666666666666,449.2,68.49,35.82,74.0,70.0,0.0,68.49666666666667,67.0,69.0,68.0,68.0,1137
2025-02-11 20:00:00,452.0266666666666,0.0,43.0,69.60666666666667,449.2,68.49,36.2,74.0,70.0,0.0,68.48333333333333,67.0,69.0,68.0,68.0,1138
2025-02-11 20:15:00,447.79,0.0,42.5,69.61333333333333,449.2,68.49,36.32666666666666,74.0,70.0,0.0,68.49,67.0,69.0,68.0,68.0,1139
2025-02-11 20:30:00,451.32,0.0,42.66666666666666,69.54666666666667,449.2,68.49,36.51666666666667,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,1140
2025-02-11 20:45:00,447.79,0.0,44.0,69.60666666666667,449.2,68.49,36.8,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,1141
2025-02-11 21:00:00,442.14,0.0,44.5,69.69,449.2,68.49,36.99,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,1142
2025-02-11 21:15:00,450.6166666666666,0.0,44.5,69.78666666666668,449.2,68.49,37.196666666666665,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,1143
2025-02-11 21:30:00,457.68,0.0,43.66666666666666,69.86666666666667,449.2,68.49,37.27,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,1144
2025-02-11 21:45:00,449.9066666666667,0.0,44.333333333333336,69.94666666666667,449.2,68.49,37.41333333333333,74.0,70.0,0.0,68.47666666666667,67.0,69.0,68.0,68.0,1145
2025-02-11 22:00:00,453.44,0.0,44.0,69.89,449.2,68.49,37.47666666666667,74.0,70.0,0.0,68.47666666666667,67.0,69.0,68.0,68.0,1146
2025-02-11 22:15:00,449.2033333333334,0.0,44.333333333333336,69.12666666666667,449.2,68.49,34.72333333333333,74.0,70.0,0.0,68.59333333333333,67.0,69.0,68.0,68.0,1147
2025-02-11 22:30:00,444.9666666666667,0.0,45.0,68.65333333333334,449.2,68.49,33.92333333333333,74.0,70.0,0.0,68.60000000000001,67.0,69.0,68.0,68.0,1148
2025-02-11 22:45:00,448.4966666666666,0.0,43.66666666666666,69.27333333333333,449.2,68.49,35.81666666666667,74.0,70.0,0.0,68.48,67.0,69.0,68.0,68.0,1149
2025-02-11 23:00:00,442.1366666666666,0.0,44.0,69.46666666666667,449.2,68.49,36.11666666666667,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,1150
2025-02-11 23:15:00,445.67,0.0,44.5,69.57,449.2,68.49,36.45333333333334,74.0,70.0,0.0,68.46333333333332,67.0,69.0,68.0,68.0,1151
2025-02-11 23:30:00,450.6133333333333,0.0,44.833333333333336,69.64999999999999,449.2,68.49,36.57666666666667,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,1152
2025-02-11 23:45:00,442.8466666666666,0.0,44.66666666666666,69.31666666666666,449.2,68.49,35.67666666666667,74.0,70.0,0.0,68.51333333333334,67.0,69.0,68.0,68.0,1153
2025-02-12 00:00:00,447.79,0.0,44.833333333333336,69.69333333333333,449.2,68.49,36.49,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,1154
2025-02-12 00:15:00,449.2033333333334,0.0,45.833333333333336,69.83,449.2,68.49,36.60333333333333,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,1155
2025-02-12 00:30:00,444.26,0.0,44.333333333333336,69.92,449.2,68.49,36.653333333333336,74.0,70.0,0.0,68.47666666666667,67.0,69.0,68.0,68.0,1156
2025-02-12 00:45:00,447.7866666666666,0.0,44.5,69.79333333333334,449.2,68.49,36.29333333333333,74.0,70.0,0.0,68.49666666666667,67.0,69.0,68.0,68.0,1157
2025-02-12 01:00:00,454.14333333333326,0.0,45.66666666666666,69.88333333333334,449.2,68.49,36.50666666666667,74.0,70.0,0.0,68.49333333333333,67.0,69.0,68.0,68.0,1158
2025-02-12 01:15:00,459.7966666666666,0.0,45.16666666666666,69.86,449.2,68.49,36.67333333333334,74.0,70.0,0.0,68.48666666666666,67.0,69.0,68.0,68.0,1159
2025-02-12 01:30:00,451.32,0.0,44.66666666666666,69.88,449.2,68.49,36.74,74.0,70.0,0.0,68.47666666666667,67.0,69.0,68.0,68.0,1160
2025-02-12 01:45:00,448.4966666666666,0.0,45.16666666666666,69.94333333333333,449.2,68.49,36.61333333333334,74.0,70.0,0.0,68.5,67.0,69.0,68.0,68.0,1161
2025-02-12 02:00:00,442.1366666666666,0.0,44.66666666666666,70.00333333333333,449.2,68.49,37.053333333333335,74.0,70.0,0.0,68.47666666666667,67.0,69.0,68.0,68.0,1162
2025-02-12 02:15:00,452.73333333333335,0.0,43.66666666666666,69.99666666666666,449.2,68.49,36.95,74.0,70.0,0.0,68.48333333333333,67.0,69.0,68.0,68.0,1163
2025-02-12 02:30:00,441.4333333333333,0.0,44.333333333333336,69.99,449.2,68.49,36.85333333333333,74.0,70.0,0.0,68.49333333333333,67.0,69.0,68.0,68.0,1164
2025-02-12 02:45:00,446.3766666666667,0.0,46.833333333333336,70.08,449.2,68.49,37.13666666666666,74.0,70.0,0.0,68.49,67.0,69.0,68.0,68.0,1165
2025-02-12 03:00:00,447.79,0.0,44.333333333333336,70.01666666666667,449.2,68.49,37.1,74.0,70.0,0.0,68.49,67.0,69.0,68.0,68.0,1166
2025-02-12 03:15:00,452.73333333333335,0.0,44.16666666666666,70.02333333333333,449.2,68.49,37.156666666666666,74.0,70.0,0.0,68.49,67.0,69.0,68.0,68.0,1167
2025-02-12 03:30:00,456.97,0.0,44.833333333333336,69.98333333333333,449.2,68.49,37.083333333333336,74.0,70.0,0.0,68.49666666666667,67.0,69.0,68.0,68.0,1168
2025-02-12 03:45:00,447.7866666666666,0.0,43.333333333333336,70.07666666666667,449.2,68.49,37.06666666666667,74.0,70.0,0.0,68.48666666666666,67.0,69.0,68.0,68.0,1169
2025-02-12 04:00:00,446.3766666666667,0.0,44.0,70.08999999999999,449.2,68.49,37.303333333333335,74.0,70.0,0.0,68.48333333333333,67.0,69.0,68.0,68.0,1170
2025-02-12 04:15:00,446.38000000000005,0.0,43.833333333333336,70.07666666666667,449.2,68.49,37.11666666666667,74.0,70.0,0.0,68.5,67.0,69.0,68.0,68.0,1171
2025-02-12 04:30:00,446.3766666666667,0.0,44.66666666666666,70.06333333333333,449.2,68.49,36.95,74.0,70.0,0.0,68.49666666666667,67.0,69.0,68.0,68.0,1172
2025-02-12 04:45:00,444.25666666666666,0.0,43.66666666666666,70.01333333333334,449.2,68.49,36.91666666666666,74.0,70.0,0.0,68.5,67.0,69.0,68.0,68.0,1173
2025-02-12 05:00:00,443.5533333333333,0.0,44.5,69.96,449.2,68.49,36.803333333333335,74.0,70.0,0.0,68.51,67.0,69.0,68.0,68.0,1174
2025-02-12 05:15:00,452.0266666666666,0.0,43.0,70.03333333333333,449.2,68.49,36.92666666666667,74.0,70.0,0.0,68.49333333333333,67.0,69.0,68.0,68.0,1175
2025-02-12 05:30:00,448.4966666666666,0.0,42.333333333333336,69.96666666666665,449.2,68.49,36.85333333333333,74.0,70.0,0.0,68.49666666666667,67.0,69.0,68.0,68.0,1176
2025-02-12 05:45:00,440.7266666666667,0.0,44.16666666666666,69.86,449.2,68.49,36.946666666666665,74.0,70.0,0.0,68.5,67.0,69.0,68.0,68.0,1177
2025-02-12 06:00:00,455.56,0.0,44.0,70.04666666666667,449.2,68.49,37.32666666666667,74.0,70.0,0.0,68.48333333333333,67.0,69.0,68.0,68.0,1178
2025-02-12 06:15:00,442.1366666666666,0.0,42.66666666666666,70.04333333333334,449.2,68.49,37.123333333333335,74.0,70.0,0.0,68.49333333333333,67.0,69.0,68.0,68.0,1179
2025-02-12 06:30:00,454.8533333333333,0.0,42.5,70.06333333333333,449.2,68.49,37.15,74.0,70.0,0.0,68.49333333333333,67.0,69.0,68.0,68.0,1180
2025-02-12 06:45:00,452.0266666666666,0.0,41.333333333333336,70.04333333333334,449.2,68.49,37.26,74.0,70.0,0.0,68.49,67.0,69.0,68.0,68.0,1181
2025-02-12 07:00:00,452.03,0.0,40.333333333333336,69.96333333333332,449.2,68.49,37.17,74.0,70.0,0.0,68.49,67.0,69.0,68.0,68.0,1182
2025-02-12 07:15:00,448.4933333333333,0.0,40.66666666666666,69.99666666666667,449.2,68.49,37.06,74.0,70.0,0.0,68.49666666666667,67.0,69.0,68.0,68.0,1183
2025-02-12 07:30:00,443.5533333333333,0.0,42.0,70.04666666666667,449.2,68.49,37.25666666666667,74.0,70.0,0.0,68.49333333333333,67.0,69.0,68.0,68.0,1184
2025-02-12 07:45:00,454.8533333333333,0.0,42.16666666666666,70.07000000000001,449.2,68.49,37.24333333333333,74.0,70.0,0.0,68.49,67.0,69.0,68.0,68.0,1185
2025-02-12 08:00:00,437.90333333333336,0.0,40.0,70.04,449.2,68.49,37.123333333333335,74.0,70.0,0.0,68.49333333333333,67.0,69.0,68.0,68.0,1186
2025-02-12 08:15:00,447.0833333333333,0.0,40.333333333333336,69.99666666666666,449.2,68.49,37.16666666666666,74.0,70.0,0.0,68.49333333333333,67.0,69.0,68.0,68.0,1187
2025-02-12 08:30:00,445.67,0.0,38.333333333333336,70.07,449.2,68.49,37.25333333333334,74.0,70.0,0.0,68.49666666666667,67.0,69.0,68.0,68.0,1188
2025-02-12 08:45:00,447.7866666666666,0.0,41.66666666666666,70.05666666666667,449.2,68.49,36.96,74.0,70.0,0.0,68.49333333333333,67.0,69.0,68.0,68.0,1189
2025-02-12 09:00:00,449.9066666666667,0.0,41.16666666666666,69.57000000000001,449.2,68.49,37.24333333333333,74.0,70.0,0.0,68.48333333333333,67.0,69.0,68.0,68.0,1190
2025-02-12 09:15:00,444.25666666666666,0.0,38.66666666666666,70.17333333333333,449.2,68.49,37.223333333333336,74.0,70.0,0.0,68.48666666666666,67.0,69.0,68.0,68.0,1191
2025-02-12 09:30:00,448.4966666666666,0.0,39.5,69.97,449.2,68.49,37.13333333333333,74.0,70.0,0.0,68.49666666666667,67.0,69.0,68.0,68.0,1192
2025-02-12 09:45:00,449.91,0.0,38.0,70.05333333333333,449.2,68.49,37.31333333333333,74.0,70.0,0.0,68.49,67.0,69.0,68.0,68.0,1193
2025-02-12 10:00:00,449.2033333333334,0.0,39.0,70.05,449.2,68.49,37.05,74.0,70.0,0.0,68.49666666666667,67.0,69.0,68.0,68.0,1194
2025-02-12 10:15:00,447.79,0.0,37.66666666666666,69.93333333333334,449.2,68.49,36.906666666666666,74.0,70.0,0.0,68.49666666666667,67.0,69.0,68.0,68.0,1195
2025-02-12 10:30:00,452.73333333333335,0.0,38.16666666666666,69.95333333333333,449.2,68.49,36.803333333333335,74.0,70.0,0.0,68.50666666666666,67.0,69.0,68.0,68.0,1196
2025-02-12 10:45:00,449.2033333333334,0.0,36.5,69.83,449.2,68.49,36.56333333333333,74.0,70.0,0.0,68.50666666666666,67.0,69.0,68.0,68.0,1197
2025-02-12 11:00:00,451.32,0.0,37.66666666666666,69.83,449.2,68.49,36.75666666666667,74.0,70.0,0.0,68.49,67.0,69.0,68.0,68.0,1198
2025-02-12 11:15:00,457.68,0.0,39.16666666666666,69.95666666666666,449.2,68.49,37.11333333333334,74.0,70.0,0.0,68.48333333333333,67.0,69.0,68.0,68.0,1199
2025-02-12 11:30:00,450.6133333333333,0.0,37.66666666666666,69.96333333333332,449.2,68.49,37.01333333333333,74.0,70.0,0.0,68.49333333333333,67.0,69.0,68.0,68.0,1200
2025-02-12 11:45:00,447.79,0.0,36.333333333333336,69.83333333333333,449.2,68.49,36.60333333333333,74.0,70.0,0.0,68.50333333333333,67.0,69.0,68.0,68.0,1201
2025-02-12 12:00:00,445.67,0.0,35.666666666666664,69.87,449.2,68.49,36.580000000000005,74.0,70.0,0.0,68.49666666666667,67.0,69.0,68.0,68.0,1202
2025-02-12 12:15:00,447.79,0.0,37.833333333333336,69.86,449.2,68.49,36.556666666666665,74.0,70.0,0.0,68.49666666666667,67.0,69.0,68.0,68.0,1203
2025-02-12 12:30:00,449.9066666666667,0.0,38.66666666666666,69.92333333333333,449.2,68.49,36.63666666666666,74.0,70.0,0.0,68.49333333333333,67.0,69.0,68.0,68.0,1204
2025-02-12 12:45:00,454.1466666666667,0.0,37.333333333333336,69.95666666666666,449.2,68.49,36.653333333333336,74.0,70.0,0.0,68.49666666666667,67.0,69.0,68.0,68.0,1205
2025-02-12 13:00:00,456.26666666666665,0.0,35.0,69.90666666666665,449.2,68.49,36.48,74.0,70.0,0.0,68.50333333333333,67.0,69.0,68.0,68.0,1206
2025-02-12 13:15:00,447.0866666666666,0.0,33.666666666666664,68.99333333333333,449.2,68.49,36.83,74.0,70.0,0.0,68.48,67.0,69.0,68.0,68.0,1207
2025-02-12 13:30:00,446.3766666666667,0.0,32.833333333333336,69.64999999999999,449.2,68.49,37.24666666666667,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,1208
2025-02-12 13:45:00,453.44,0.0,32.166666666666664,69.69333333333333,449.2,68.49,37.41,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,1209
2025-02-12 14:00:00,449.9066666666667,0.0,32.5,69.73,449.2,68.49,37.49333333333333,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,1210
2025-02-12 14:15:00,149.02666666666667,0.0,62.0,70.19666666666666,449.2,68.49,33.24,74.0,70.0,0.0,68.65666666666667,67.0,69.0,68.0,68.0,1211
2025-02-12 14:30:00,366.56666666666666,0.0,68.33333333333333,68.37333333333333,449.2,68.49,23.25,74.0,70.0,0.0,69.01333333333334,67.0,69.0,68.0,68.0,1212
2025-02-12 14:45:00,448.4966666666666,0.0,41.333333333333336,68.46,449.2,68.49,32.9,74.0,70.0,0.0,68.45666666666666,67.0,69.0,68.0,68.0,1213
2025-02-12 15:00:00,446.3766666666667,0.0,41.333333333333336,68.90666666666668,449.2,68.49,34.38333333333333,74.0,70.0,0.0,68.40666666666667,67.0,69.0,68.0,68.0,1214
2025-02-12 15:15:00,452.03,0.0,41.16666666666666,69.2,449.2,68.49,35.31,74.0,70.0,0.0,68.39666666666666,67.0,69.0,68.0,68.0,1215
2025-02-12 15:30:00,453.44,0.0,44.5,69.42333333333333,449.2,68.49,34.92666666666667,74.0,70.0,0.0,68.44333333333334,67.0,69.0,68.0,68.0,1216
2025-02-12 15:45:00,450.6133333333333,0.0,44.5,69.36,449.2,68.49,34.7,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,1217
2025-02-12 16:00:00,447.79,0.0,43.66666666666666,69.39666666666666,449.2,68.49,34.79666666666666,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,1218
2025-02-12 16:15:00,450.6166666666666,0.0,44.833333333333336,69.38666666666667,449.2,68.49,34.52,74.0,70.0,0.0,68.49,67.0,69.0,68.0,68.0,1219
2025-02-12 16:30:00,457.6766666666667,0.0,44.5,69.47333333333334,449.2,68.49,34.169999999999995,74.0,70.0,0.0,68.50333333333333,67.0,69.0,68.0,68.0,1220
2025-02-12 16:45:00,447.7866666666666,0.0,44.5,69.27,449.2,68.49,33.580000000000005,74.0,70.0,0.0,68.51666666666667,67.0,69.0,68.0,68.0,1221
2025-02-12 17:00:00,452.73333333333335,0.0,43.16666666666666,69.26666666666667,449.2,68.49,33.406666666666666,74.0,70.0,0.0,68.51333333333334,67.0,69.0,68.0,68.0,1222
2025-02-12 17:15:00,456.2633333333333,0.0,42.333333333333336,69.14999999999999,449.2,68.49,33.26333333333333,74.0,70.0,0.0,68.53,67.0,69.0,68.0,68.0,1223
2025-02-12 17:30:00,450.6166666666666,0.0,43.833333333333336,69.37333333333333,449.2,68.49,33.120000000000005,74.0,70.0,0.0,68.52,67.0,69.0,68.0,68.0,1224
2025-02-12 17:45:00,449.2033333333334,0.0,42.66666666666666,68.28333333333335,449.2,68.49,29.94333333333333,74.0,70.0,0.0,68.64666666666666,67.0,69.0,68.0,68.0,1225
2025-02-12 18:00:00,445.67333333333335,0.0,43.833333333333336,67.32333333333334,449.2,68.49,26.66,74.0,70.0,0.0,68.72,67.0,69.0,68.0,68.0,1226
2025-02-12 18:15:00,454.8533333333333,0.0,41.333333333333336,66.90333333333332,449.2,68.49,25.16,74.0,70.0,0.0,68.72666666666667,67.0,69.0,68.0,68.0,1227
2025-02-12 18:30:00,447.7866666666666,0.0,40.5,66.24666666666667,449.2,68.49,23.33666666666667,74.0,70.0,0.0,68.72666666666667,67.0,69.0,68.0,68.0,1228
2025-02-12 18:45:00,449.2,0.0,39.833333333333336,66.11,449.2,68.49,22.49333333333333,74.0,70.0,0.0,68.68333333333334,67.0,69.0,68.0,68.0,1229
2025-02-12 19:00:00,443.55,0.0,40.333333333333336,66.05666666666666,449.2,68.49,22.32,74.0,70.0,0.0,68.63,67.0,69.0,68.0,68.0,1230
2025-02-12 19:15:00,451.3233333333333,0.0,39.0,65.53333333333335,449.2,68.49,16.64,74.0,70.0,0.0,68.87666666666667,67.0,69.0,68.0,68.0,1231
2025-02-12 19:30:00,450.6133333333333,0.0,39.0,63.91333333333333,449.2,68.49,0.4133333333333333,74.0,70.0,0.0,69.50666666666666,67.0,69.0,68.0,68.0,1232
2025-02-12 19:45:00,452.0266666666666,0.0,39.0,63.99666666666667,449.2,68.49,0.0,74.0,70.0,0.0,69.67333333333333,67.0,69.0,68.0,68.0,1233
2025-02-12 20:00:00,452.73333333333335,0.0,38.833333333333336,64.20666666666666,449.2,68.49,0.0,74.0,70.0,0.0,69.76666666666667,67.0,69.0,68.0,68.0,1234
2025-02-12 20:15:00,440.73,0.0,38.25,64.125,449.2,68.49,0.0,74.0,70.0,0.0,69.755,67.0,69.0,68.0,68.0,1235
2025-02-12 20:30:00,444.26,0.0,38.333333333333336,64.18,449.2,68.49,0.0,74.0,70.0,0.0,69.60333333333334,67.0,69.0,68.0,68.0,1236
2025-02-12 20:45:00,449.2025,0.0,37.875,64.14500000000001,449.2,68.49,0.0,74.0,70.0,0.0,69.4475,67.0,69.0,68.0,68.0,1237
2025-02-12 21:00:00,450.6166666666666,0.0,38.0,64.08333333333333,449.2,68.49,0.0,74.0,70.0,0.0,69.32666666666667,67.0,69.0,68.0,68.0,1238
2025-02-12 21:15:00,449.9066666666667,0.0,38.0,64.16000000000001,449.2,68.49,0.0,74.0,70.0,0.0,69.28666666666668,67.0,69.0,68.0,68.0,1239
2025-02-12 21:30:00,452.0266666666666,0.0,37.66666666666666,64.21666666666668,449.2,68.49,0.0,74.0,70.0,0.0,69.29333333333334,67.0,69.0,68.0,68.0,1240
2025-02-12 21:45:00,444.9666666666667,0.0,37.66666666666666,64.27,449.2,68.49,0.0,74.0,70.0,0.0,69.21,67.0,69.0,68.0,68.0,1241
2025-02-12 22:00:00,451.32,0.0,37.66666666666666,64.32333333333334,449.2,68.49,0.0,74.0,70.0,0.0,69.16333333333334,67.0,69.0,68.0,68.0,1242
2025-02-12 22:15:00,452.03,0.0,37.66666666666666,64.45333333333333,449.2,68.49,0.0,74.0,70.0,0.0,69.23333333333333,67.0,69.0,68.0,68.0,1243
2025-02-12 22:30:00,449.9066666666667,0.0,37.833333333333336,64.40666666666667,449.2,68.49,0.0,74.0,70.0,0.0,69.26666666666667,67.0,69.0,68.0,68.0,1244
2025-02-12 22:45:00,447.0833333333333,0.0,38.0,64.62,449.2,68.49,0.0,74.0,70.0,0.0,69.28,67.0,69.0,68.0,68.0,1245
2025-02-12 23:00:00,453.44,0.0,38.0,64.74333333333334,449.2,68.49,0.0,74.0,70.0,0.0,69.36666666666667,67.0,69.0,68.0,68.0,1246
2025-02-12 23:15:00,452.73333333333335,0.0,38.0,64.61666666666667,449.2,68.49,0.0,74.0,70.0,0.0,69.02333333333333,67.0,69.0,68.0,68.0,1247
2025-02-12 23:30:00,453.44,0.0,38.0,64.52,449.2,68.49,0.0,74.0,70.0,0.0,69.21333333333332,67.0,69.0,68.0,68.0,1248
2025-02-12 23:45:00,448.4966666666666,0.0,38.333333333333336,64.67,449.2,68.49,0.0,74.0,70.0,0.0,69.15,67.0,69.0,68.0,68.0,1249
2025-02-13 00:00:00,448.4966666666666,0.0,38.333333333333336,64.57333333333334,449.2,68.49,0.0,74.0,70.0,0.0,69.10000000000001,67.0,69.0,68.0,68.0,1250
2025-02-13 00:15:00,452.73333333333335,0.0,38.333333333333336,64.52,449.2,68.49,0.0,74.0,70.0,0.0,69.00333333333333,67.0,69.0,68.0,68.0,1251
2025-02-13 00:30:00,443.55,0.0,38.5,64.64999999999999,449.2,68.49,4.37,74.0,70.0,0.0,68.43,67.0,69.0,68.0,68.0,1252
2025-02-13 00:45:00,448.4966666666666,0.0,39.0,66.10333333333334,449.2,68.49,19.80666666666667,74.0,70.0,0.0,67.74333333333334,67.0,69.0,68.0,68.0,1253
2025-02-13 01:00:00,449.9066666666667,0.0,38.833333333333336,67.58666666666666,449.2,68.49,24.58,74.0,70.0,0.0,67.78666666666668,67.0,69.0,68.0,68.0,1254
2025-02-13 01:15:00,453.44,0.0,39.16666666666666,68.27,449.2,68.49,26.836666666666662,74.0,70.0,0.0,67.91000000000001,67.0,69.0,68.0,68.0,1255
2025-02-13 01:30:00,448.4966666666666,0.0,39.5,68.77333333333333,449.2,68.49,27.953333333333333,74.0,70.0,0.0,68.04666666666667,67.0,69.0,68.0,68.0,1256
2025-02-13 01:45:00,456.97,0.0,39.333333333333336,68.99,449.2,68.49,28.31,74.0,70.0,0.0,68.18,67.0,69.0,68.0,68.0,1257
2025-02-13 02:00:00,443.5533333333333,0.0,39.333333333333336,69.15666666666667,449.2,68.49,28.886666666666667,74.0,70.0,0.0,68.26,67.0,69.0,68.0,68.0,1258
2025-02-13 02:15:00,442.8466666666666,0.0,39.66666666666666,69.24333333333334,449.2,68.49,29.026666666666667,74.0,70.0,0.0,68.32,67.0,69.0,68.0,68.0,1259
2025-02-13 02:30:00,446.38000000000005,0.0,39.333333333333336,69.29666666666667,449.2,68.49,28.48,74.0,70.0,0.0,68.39,67.0,69.0,68.0,68.0,1260
2025-02-13 02:45:00,454.1466666666667,0.0,39.16666666666666,69.14666666666666,449.2,68.49,27.87333333333333,74.0,70.0,0.0,68.45666666666666,67.0,69.0,68.0,68.0,1261
2025-02-13 03:00:00,448.4933333333333,0.0,38.833333333333336,69.12333333333333,449.2,68.49,27.81,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,1262
2025-02-13 03:15:00,442.14,0.0,38.66666666666666,68.85000000000001,449.2,68.49,27.92,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,1263
2025-02-13 03:30:00,446.38000000000005,0.0,38.333333333333336,68.73666666666666,449.2,68.49,28.10333333333333,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,1264
2025-02-13 03:45:00,444.9666666666667,0.0,37.833333333333336,68.75,449.2,68.49,28.4,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,1265
2025-02-13 04:00:00,447.79,0.0,38.333333333333336,68.78666666666668,449.2,68.49,28.586666666666662,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,1266
2025-02-13 04:15:00,444.9633333333333,0.0,38.0,68.85000000000001,449.2,68.49,28.72,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,1267
2025-02-13 04:30:00,447.7866666666666,0.0,38.0,68.83999999999999,449.2,68.49,28.926666666666662,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,1268
2025-02-13 04:45:00,444.9633333333333,0.0,37.5,68.77,449.2,68.49,29.096666666666664,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,1269
2025-02-13 05:00:00,452.0266666666666,0.0,37.66666666666666,68.71,449.2,68.49,29.48333333333333,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,1270
2025-02-13 05:15:00,448.4933333333333,0.0,37.333333333333336,68.77666666666666,449.2,68.49,30.156666666666663,74.0,70.0,0.0,68.45666666666666,67.0,69.0,68.0,68.0,1271
2025-02-13 05:30:00,447.0833333333333,0.0,38.333333333333336,68.79666666666667,449.2,68.49,30.653333333333336,74.0,70.0,0.0,68.44333333333334,67.0,69.0,68.0,68.0,1272
2025-02-13 05:45:00,443.55,0.0,39.333333333333336,68.95666666666666,449.2,68.49,32.19,74.0,70.0,0.0,68.39,67.0,69.0,68.0,68.0,1273
2025-02-13 06:00:00,447.0833333333333,0.0,40.833333333333336,69.25666666666666,449.2,68.49,32.276666666666664,74.0,70.0,0.0,68.41666666666667,67.0,69.0,68.0,68.0,1274
2025-02-13 06:15:00,449.2033333333334,0.0,41.5,69.34666666666668,449.2,68.49,32.24,74.0,70.0,0.0,68.44333333333334,67.0,69.0,68.0,68.0,1275
2025-02-13 06:30:00,453.44,0.0,39.0,69.34,449.2,68.49,32.76333333333333,74.0,70.0,0.0,68.43,67.0,69.0,68.0,68.0,1276
2025-02-13 06:45:00,451.3233333333333,0.0,37.333333333333336,69.39666666666666,449.2,68.49,32.88333333333333,74.0,70.0,0.0,68.45,67.0,69.0,68.0,68.0,1277
2025-02-13 07:00:00,448.4966666666666,0.0,36.833333333333336,69.43333333333334,449.2,68.49,33.236666666666665,74.0,70.0,0.0,68.45,67.0,69.0,68.0,68.0,1278
2025-02-13 07:15:00,449.2,0.0,36.66666666666666,69.37666666666667,449.2,68.49,33.57666666666667,74.0,70.0,0.0,68.45,67.0,69.0,68.0,68.0,1279
2025-02-13 07:30:00,458.3866666666667,0.0,36.66666666666666,69.38333333333334,449.2,68.49,33.776666666666664,74.0,70.0,0.0,68.45,67.0,69.0,68.0,68.0,1280
2025-02-13 07:45:00,447.7866666666666,0.0,36.0,69.29666666666667,449.2,68.49,34.27333333333333,74.0,70.0,0.0,68.44333333333334,67.0,69.0,68.0,68.0,1281
2025-02-13 08:00:00,448.4933333333333,0.0,37.5,69.46333333333332,449.2,68.49,35.24666666666667,74.0,70.0,0.0,68.41666666666667,67.0,69.0,68.0,68.0,1282
2025-02-13 08:15:00,446.3766666666667,0.0,39.16666666666666,69.72,449.2,68.49,36.75666666666667,74.0,70.0,0.0,68.38333333333333,67.0,69.0,68.0,68.0,1283
2025-02-13 08:30:00,442.14,0.0,38.833333333333336,69.89,449.2,68.49,36.403333333333336,74.0,70.0,0.0,68.43,67.0,69.0,68.0,68.0,1284
2025-02-13 08:45:00,452.73333333333335,0.0,38.833333333333336,69.95666666666666,449.2,68.49,36.25666666666667,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,1285
2025-02-13 09:00:00,458.3866666666667,0.0,39.5,69.95666666666666,449.2,68.49,36.43,74.0,70.0,0.0,68.46333333333332,67.0,69.0,68.0,68.0,1286
2025-02-13 09:15:00,443.5533333333333,0.0,36.333333333333336,70.04333333333334,449.2,68.49,36.76333333333333,74.0,70.0,0.0,68.45666666666666,67.0,69.0,68.0,68.0,1287
2025-02-13 09:30:00,450.6133333333333,0.0,37.0,70.31,449.2,68.49,36.78666666666667,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,1288
2025-02-13 09:45:00,445.67,0.0,36.0,70.08999999999999,449.2,68.49,36.92666666666667,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,1289
2025-02-13 10:00:00,444.9666666666667,0.0,36.0,69.72666666666667,449.2,68.49,37.57333333333333,74.0,70.0,0.0,68.45,67.0,69.0,68.0,68.0,1290
2025-02-13 10:15:00,452.0266666666666,0.0,36.5,70.02,449.2,68.49,37.72666666666667,74.0,70.0,0.0,68.45,67.0,69.0,68.0,68.0,1291
2025-02-13 10:30:00,444.9633333333333,0.0,35.833333333333336,70.26666666666667,449.2,68.49,37.88999999999999,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,1292
2025-02-13 10:45:00,444.26,0.0,34.666666666666664,70.51333333333334,449.2,68.49,37.723333333333336,74.0,70.0,0.0,68.48,67.0,69.0,68.0,68.0,1293
2025-02-13 11:00:00,452.0266666666666,0.0,34.166666666666664,70.23,449.2,68.49,37.99666666666666,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,1294
2025-02-13 11:15:00,447.7866666666666,0.0,34.5,70.21,449.2,68.49,38.18,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,1295
2025-02-13 11:30:00,451.32,0.0,35.0,70.18666666666667,449.2,68.49,38.38666666666666,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,1296
2025-02-13 11:45:00,449.91,0.0,38.16666666666666,70.14999999999999,449.2,68.49,38.60666666666666,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,1297
2025-02-13 12:00:00,447.0833333333333,0.0,36.16666666666666,70.14,449.2,68.49,38.84,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,1298
2025-02-13 12:15:00,442.8466666666666,0.0,36.16666666666666,70.07666666666667,449.2,68.49,39.07,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,1299
2025-02-13 12:30:00,441.4333333333333,0.0,35.833333333333336,70.41333333333334,449.2,68.49,39.28333333333333,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,1300
2025-02-13 12:45:00,447.0833333333333,0.0,35.166666666666664,70.46666666666665,449.2,68.49,39.51666666666667,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,1301
2025-02-13 13:00:00,447.79,0.0,34.5,70.34666666666668,449.2,68.49,39.66666666666666,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,1302
2025-02-13 13:15:00,447.79,0.0,35.333333333333336,70.41000000000001,449.2,68.49,39.93666666666667,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,1303
2025-02-13 13:30:00,442.14,0.0,35.0,70.62666666666667,449.2,68.49,40.046666666666674,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,1304
2025-02-13 13:45:00,444.9666666666667,0.0,34.0,70.53666666666668,449.2,68.49,40.17333333333334,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,1305
2025-02-13 14:00:00,445.67,0.0,34.833333333333336,70.31,449.2,68.49,40.306666666666665,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,1306
2025-02-13 14:15:00,444.25666666666666,0.0,34.0,70.64666666666666,449.2,68.49,40.53,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,1307
2025-02-13 14:30:00,444.9633333333333,0.0,33.666666666666664,70.61666666666667,449.2,68.49,40.63666666666666,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,1308
2025-02-13 14:45:00,437.90333333333336,0.0,33.833333333333336,70.57000000000001,449.2,68.49,40.84666666666667,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,1309
2025-02-13 15:00:00,453.44,0.0,34.833333333333336,70.62666666666667,449.2,68.49,40.85333333333333,74.0,70.0,0.0,68.48,67.0,69.0,68.0,68.0,1310
2025-02-13 15:15:00,452.0266666666666,0.0,34.166666666666664,70.17,449.2,68.49,39.99,74.0,70.0,0.0,68.51,67.0,69.0,68.0,68.0,1311
2025-02-13 15:30:00,449.91,0.0,33.666666666666664,70.28333333333333,449.2,68.49,39.97666666666667,74.0,70.0,0.0,68.51,67.0,69.0,68.0,68.0,1312
2025-02-13 15:45:00,442.8466666666666,0.0,33.333333333333336,70.31666666666666,449.2,68.49,40.59333333333333,74.0,70.0,0.0,68.47666666666667,67.0,69.0,68.0,68.0,1313
2025-02-13 16:00:00,445.67333333333335,0.0,33.833333333333336,70.27666666666666,449.2,68.49,40.94,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,1314
2025-02-13 16:15:00,454.8533333333333,0.0,33.166666666666664,70.45333333333333,449.2,68.49,41.17,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,1315
2025-02-13 16:30:00,445.6666666666667,0.0,34.666666666666664,70.34333333333333,449.2,68.49,41.36,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,1316
2025-02-13 16:45:00,454.8533333333333,0.0,35.0,70.04666666666667,449.2,68.49,40.93,74.0,70.0,0.0,68.5,67.0,69.0,68.0,68.0,1317
2025-02-13 17:00:00,459.09,0.0,34.666666666666664,70.10666666666667,449.2,68.49,41.79,74.0,70.0,0.0,68.45666666666666,67.0,69.0,68.0,68.0,1318
2025-02-13 17:15:00,447.08,0.0,34.0,70.38333333333333,449.2,68.49,42.04333333333333,74.0,70.0,0.0,68.45666666666666,67.0,69.0,68.0,68.0,1319
2025-02-13 17:30:00,458.3866666666667,0.0,33.166666666666664,70.75,449.2,68.49,42.16333333333333,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,1320
2025-02-13 17:45:00,445.67,0.0,33.666666666666664,70.56,449.2,68.49,42.35,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,1321
2025-02-13 18:00:00,447.79,0.0,33.833333333333336,70.78,449.2,68.49,42.486666666666665,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,1322
2025-02-13 18:15:00,451.32,0.0,33.833333333333336,70.53,449.2,68.49,42.06,74.0,70.0,0.0,68.48666666666666,67.0,69.0,68.0,68.0,1323
2025-02-13 18:30:00,440.73,0.0,35.0,70.74,449.2,68.49,42.52666666666666,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,1324
2025-02-13 18:45:00,456.26666666666665,0.0,35.333333333333336,70.83999999999999,449.2,68.49,42.32,74.0,70.0,0.0,68.49333333333333,67.0,69.0,68.0,68.0,1325
2025-02-13 19:00:00,456.2633333333333,0.0,34.833333333333336,70.71666666666667,449.2,68.49,42.59666666666666,74.0,70.0,0.0,68.47666666666667,67.0,69.0,68.0,68.0,1326
2025-02-13 19:15:00,451.32,0.0,35.5,70.75333333333333,449.2,68.49,42.35333333333333,74.0,70.0,0.0,68.48666666666666,67.0,69.0,68.0,68.0,1327
2025-02-13 19:30:00,442.8466666666666,0.0,33.166666666666664,70.81666666666668,449.2,68.49,42.62,74.0,70.0,0.0,68.48333333333333,67.0,69.0,68.0,68.0,1328
2025-02-13 19:45:00,447.79,0.0,34.166666666666664,70.64666666666666,449.2,68.49,42.42333333333333,74.0,70.0,0.0,68.49333333333333,67.0,69.0,68.0,68.0,1329
2025-02-13 20:00:00,444.26,0.0,33.166666666666664,70.85666666666667,449.2,68.49,42.02333333333333,74.0,70.0,0.0,68.51,67.0,69.0,68.0,68.0,1330
2025-02-13 20:15:00,459.09,0.0,33.333333333333336,70.76333333333334,449.2,68.49,41.85666666666666,74.0,70.0,0.0,68.52,67.0,69.0,68.0,68.0,1331
2025-02-13 20:30:00,445.67,0.0,32.333333333333336,70.64666666666666,449.2,68.49,42.16,74.0,70.0,0.0,68.49333333333333,67.0,69.0,68.0,68.0,1332
2025-02-13 20:45:00,449.9066666666667,0.0,31.83333333333333,70.62333333333333,449.2,68.49,41.92666666666667,74.0,70.0,0.0,68.50333333333333,67.0,69.0,68.0,68.0,1333
2025-02-13 21:00:00,453.44,0.0,32.166666666666664,70.57666666666667,449.2,68.49,41.95,74.0,70.0,0.0,68.49666666666667,67.0,69.0,68.0,68.0,1334
2025-02-13 21:15:00,451.32,0.0,31.666666666666668,70.59666666666666,449.2,68.49,41.68,74.0,70.0,0.0,68.50333333333333,67.0,69.0,68.0,68.0,1335
2025-02-13 21:30:00,447.79,0.0,31.166666666666668,70.62666666666667,449.2,68.49,42.11333333333334,74.0,70.0,0.0,68.49,67.0,69.0,68.0,68.0,1336
2025-02-13 21:45:00,448.4966666666666,0.0,32.0,70.69,449.2,68.49,42.156666666666666,74.0,70.0,0.0,68.49333333333333,67.0,69.0,68.0,68.0,1337
2025-02-13 22:00:00,454.1466666666667,0.0,31.33333333333333,70.57333333333334,449.2,68.49,42.02666666666667,74.0,70.0,0.0,68.49333333333333,67.0,69.0,68.0,68.0,1338
2025-02-13 22:15:00,447.79333333333335,0.0,31.166666666666668,70.42,449.2,68.49,40.96,74.0,70.0,0.0,68.54,67.0,69.0,68.0,68.0,1339
2025-02-13 22:30:00,453.44,0.0,31.666666666666668,70.58666666666666,449.2,68.49,41.78,74.0,70.0,0.0,68.49333333333333,67.0,69.0,68.0,68.0,1340
2025-02-13 22:45:00,454.8533333333333,0.0,31.0,70.49000000000001,449.2,68.49,41.91333333333333,74.0,70.0,0.0,68.49,67.0,69.0,68.0,68.0,1341
2025-02-13 23:00:00,446.3733333333333,0.0,31.5,70.58,449.2,68.49,42.02666666666666,74.0,70.0,0.0,68.48666666666666,67.0,69.0,68.0,68.0,1342
2025-02-13 23:15:00,449.2033333333334,0.0,30.166666666666668,70.45,449.2,68.49,42.303333333333335,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,1343
2025-02-13 23:30:00,451.32,0.0,31.5,70.31666666666666,449.2,68.49,42.64000000000001,74.0,70.0,0.0,68.46333333333332,67.0,69.0,68.0,68.0,1344
2025-02-13 23:45:00,448.4966666666666,0.0,32.5,70.57000000000001,449.2,68.49,42.97,74.0,70.0,0.0,68.48,67.0,69.0,68.0,68.0,1345
2025-02-14 00:00:00,449.91,0.0,32.666666666666664,70.39999999999999,449.2,68.49,42.98666666666667,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,1346
2025-02-14 00:15:00,449.2,0.0,32.666666666666664,70.57,449.2,68.49,43.51,74.0,70.0,0.0,68.45,67.0,69.0,68.0,68.0,1347
2025-02-14 00:30:00,448.4966666666666,0.0,31.83333333333333,70.79666666666667,449.2,68.49,43.973333333333336,74.0,70.0,0.0,68.44333333333334,67.0,69.0,68.0,68.0,1348
2025-02-14 00:45:00,447.0833333333333,0.0,32.0,70.89,449.2,68.49,44.330000000000005,74.0,70.0,0.0,68.45,67.0,69.0,68.0,68.0,1349
2025-02-14 01:00:00,451.32,0.0,31.33333333333333,70.86333333333333,449.2,68.49,44.88666666666666,74.0,70.0,0.0,68.43666666666667,67.0,69.0,68.0,68.0,1350
2025-02-14 01:15:00,440.73,0.0,31.5,71.03666666666668,449.2,68.49,45.303333333333335,74.0,70.0,0.0,68.44333333333334,67.0,69.0,68.0,68.0,1351
2025-02-14 01:30:00,455.5566666666667,0.0,31.666666666666668,71.07,449.2,68.49,45.51,74.0,70.0,0.0,68.45,67.0,69.0,68.0,68.0,1352
2025-02-14 01:45:00,449.2033333333334,0.0,31.83333333333333,71.14666666666666,449.2,68.49,45.63333333333333,74.0,70.0,0.0,68.45,67.0,69.0,68.0,68.0,1353
2025-02-14 02:00:00,448.4966666666666,0.0,33.166666666666664,71.22666666666667,449.2,68.49,45.96,74.0,70.0,0.0,68.45,67.0,69.0,68.0,68.0,1354
2025-02-14 02:15:00,449.2033333333334,0.0,33.666666666666664,71.32,449.2,68.49,46.20333333333334,74.0,70.0,0.0,68.45,67.0,69.0,68.0,68.0,1355
2025-02-14 02:30:00,446.3766666666667,0.0,33.333333333333336,71.50999999999999,449.2,68.49,46.14000000000001,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,1356
2025-02-14 02:45:00,446.3766666666667,0.0,33.333333333333336,71.49333333333333,449.2,68.49,46.39666666666667,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,1357
2025-02-14 03:00:00,448.4966666666666,0.0,32.666666666666664,71.57,449.2,68.49,46.54,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,1358
