time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,record_index
2025-02-14 03:15:00,461.21,0.0,31.0,71.54333333333334,449.2,68.49,46.656666666666666,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,1359
2025-02-14 03:30:00,449.2033333333334,0.0,31.0,71.63,449.2,68.49,46.75333333333333,74.0,70.0,0.0,68.47666666666667,67.0,69.0,68.0,68.0,1360
2025-02-14 03:45:00,453.44,0.0,30.166666666666668,71.48666666666666,449.2,68.49,46.75666666666667,74.0,70.0,0.0,68.48333333333333,67.0,69.0,68.0,68.0,1361
2025-02-14 04:00:00,453.4433333333333,0.0,30.33333333333333,71.50333333333333,449.2,68.49,46.92666666666667,74.0,70.0,0.0,68.47666666666667,67.0,69.0,68.0,68.0,1362
2025-02-14 04:15:00,449.2033333333334,0.0,30.666666666666668,71.55666666666667,449.2,68.49,47.11333333333334,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,1363
2025-02-14 04:30:00,444.26,0.0,30.5,71.57666666666667,449.2,68.49,46.88,74.0,70.0,0.0,68.48666666666666,67.0,69.0,68.0,68.0,1364
2025-02-14 04:45:00,451.32,0.0,30.666666666666668,71.63333333333334,449.2,68.49,47.11666666666667,74.0,70.0,0.0,68.47666666666667,67.0,69.0,68.0,68.0,1365
2025-02-14 05:00:00,452.73333333333335,0.0,29.83333333333333,71.64,449.2,68.49,47.22666666666667,74.0,70.0,0.0,68.48333333333333,67.0,69.0,68.0,68.0,1366
2025-02-14 05:15:00,440.7266666666667,0.0,28.83333333333333,71.64666666666666,449.2,68.49,47.38666666666666,74.0,70.0,0.0,68.47666666666667,67.0,69.0,68.0,68.0,1367
2025-02-14 05:30:00,447.79,0.0,28.666666666666668,71.66000000000001,449.2,68.49,47.61333333333334,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,1368
2025-02-14 05:45:00,441.4333333333333,0.0,28.666666666666668,71.61333333333333,449.2,68.49,47.8,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,1369
2025-02-14 06:00:00,449.9066666666667,0.0,28.166666666666668,71.83,449.2,68.49,48.03666666666666,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,1370
2025-02-14 06:15:00,450.6166666666666,0.0,28.33333333333333,71.80666666666666,449.2,68.49,48.20333333333334,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,1371
2025-02-14 06:30:00,449.2033333333334,0.0,27.166666666666668,71.80333333333333,449.2,68.49,48.35999999999999,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,1372
2025-02-14 06:45:00,439.31666666666666,0.0,28.33333333333333,71.72666666666667,449.2,68.49,48.553333333333335,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,1373
2025-02-14 07:00:00,451.32,0.0,28.33333333333333,71.73333333333333,449.2,68.49,48.830000000000005,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,1374
2025-02-14 07:15:00,440.02333333333337,0.0,27.83333333333333,71.67666666666666,449.2,68.49,48.97666666666667,74.0,70.0,0.0,68.46333333333332,67.0,69.0,68.0,68.0,1375
2025-02-14 07:30:00,444.25666666666666,0.0,27.5,71.8,449.2,68.49,49.39000000000001,74.0,70.0,0.0,68.46333333333332,67.0,69.0,68.0,68.0,1376
2025-02-14 07:45:00,454.8533333333333,0.0,26.666666666666668,71.95,449.2,68.49,49.48,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,1377
2025-02-14 08:00:00,440.7266666666667,0.0,26.666666666666668,72.05,449.2,68.49,49.7,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,1378
2025-02-14 08:15:00,442.8466666666666,0.0,26.83333333333333,72.01666666666667,449.2,68.49,49.85,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,1379
2025-02-14 08:30:00,442.8466666666666,0.0,26.5,72.08333333333333,449.2,68.49,50.083333333333336,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,1380
2025-02-14 08:45:00,447.0833333333333,0.0,27.0,72.08,449.2,68.49,50.26666666666667,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,1381
2025-02-14 09:00:00,444.26,0.0,26.5,72.16000000000001,449.2,68.49,50.53333333333333,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,1382
2025-02-14 09:15:00,452.73333333333335,0.0,27.166666666666668,72.26,449.2,68.49,50.73666666666667,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,1383
2025-02-14 09:30:00,441.43,0.0,30.166666666666668,72.46,449.2,68.49,50.96,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,1384
2025-02-14 09:45:00,452.0266666666666,0.0,27.33333333333333,72.42666666666666,449.2,68.49,51.14000000000001,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,1385
2025-02-14 10:00:00,452.73333333333335,0.0,25.33333333333333,72.29,449.2,68.49,51.303333333333335,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,1386
2025-02-14 10:15:00,450.6133333333333,0.0,25.33333333333333,72.35333333333334,449.2,68.49,51.50666666666667,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,1387
2025-02-14 10:30:00,451.32,0.0,27.666666666666668,72.5,449.2,68.49,51.73,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,1388
2025-02-14 10:45:00,455.56,0.0,26.166666666666668,72.45333333333333,449.2,68.49,51.883333333333326,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,1389
2025-02-14 11:00:00,446.3766666666667,0.0,24.33333333333333,72.39333333333333,449.2,68.49,52.13666666666666,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,1390
2025-02-14 11:15:00,447.79,0.0,24.33333333333333,72.24333333333333,449.2,68.49,52.35333333333333,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,1391
2025-02-14 11:30:00,444.25666666666666,0.0,24.0,72.42666666666666,449.2,68.49,52.64666666666667,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,1392
2025-02-14 11:45:00,452.73333333333335,0.0,24.5,66.34333333333333,449.2,68.49,38.46666666666667,74.0,70.0,0.0,69.07,67.0,69.0,68.0,68.0,1393
2025-02-14 12:00:00,451.32,0.0,23.5,66.02333333333333,449.2,68.49,39.796666666666674,74.0,70.0,0.0,68.87,67.0,69.0,68.0,68.0,1394
2025-02-14 12:15:00,455.5566666666667,0.0,23.0,63.193333333333335,449.2,68.49,34.126666666666665,74.0,70.0,0.0,68.96666666666665,67.0,69.0,68.0,68.0,1395
2025-02-14 12:30:00,444.25666666666666,0.0,21.83333333333333,63.38,449.2,68.49,34.14666666666667,74.0,70.0,0.0,68.82333333333334,67.0,69.0,68.0,68.0,1396
2025-02-14 12:45:00,445.67333333333335,0.0,23.0,63.31,449.2,68.49,34.14666666666667,74.0,70.0,0.0,68.69666666666666,67.0,69.0,68.0,68.0,1397
2025-02-14 13:00:00,449.91,0.0,24.0,71.89999999999999,449.2,68.49,50.2,74.0,70.0,0.0,67.91000000000001,67.0,69.0,68.0,68.0,1398
2025-02-14 13:15:00,447.0833333333333,0.0,22.5,74.77333333333333,449.2,68.49,54.120000000000005,74.0,70.0,0.0,68.00666666666667,67.0,69.0,68.0,68.0,1399
2025-02-14 13:30:00,448.4933333333333,0.0,22.166666666666668,72.48333333333333,449.2,68.49,51.10666666666666,74.0,70.0,0.0,68.23,67.0,69.0,68.0,68.0,1400
2025-02-14 13:45:00,449.9066666666667,0.0,22.83333333333333,74.43,449.2,68.49,53.27666666666666,74.0,70.0,0.0,68.24666666666667,67.0,69.0,68.0,68.0,1401
2025-02-14 14:00:00,445.67333333333335,0.0,23.666666666666668,74.17333333333333,449.2,68.49,53.06333333333333,74.0,70.0,0.0,68.32333333333334,67.0,69.0,68.0,68.0,1402
2025-02-14 14:15:00,442.14,0.0,22.0,73.59666666666668,449.2,68.49,51.45,74.0,70.0,0.0,68.43666666666667,67.0,69.0,68.0,68.0,1403
2025-02-14 14:30:00,456.97333333333336,0.0,22.0,73.19666666666667,449.2,68.49,49.35999999999999,74.0,70.0,0.0,68.55666666666667,67.0,69.0,68.0,68.0,1404
2025-02-14 14:45:00,450.6133333333333,0.0,19.5,72.55666666666666,449.2,68.49,48.080000000000005,74.0,70.0,0.0,68.58333333333333,67.0,69.0,68.0,68.0,1405
2025-02-14 15:00:00,447.0833333333333,0.0,19.83333333333333,72.18333333333334,449.2,68.49,47.44333333333333,74.0,70.0,0.0,68.58,67.0,69.0,68.0,68.0,1406
2025-02-14 15:15:00,455.56,0.0,20.5,72.51666666666667,449.2,68.49,47.7,74.0,70.0,0.0,68.54666666666667,67.0,69.0,68.0,68.0,1407
2025-02-14 15:30:00,449.2,0.0,20.83333333333333,72.86333333333333,449.2,68.49,47.15,74.0,70.0,0.0,68.54666666666667,67.0,69.0,68.0,68.0,1408
2025-02-14 15:45:00,452.0266666666666,0.0,21.166666666666668,72.73333333333333,449.2,68.49,46.06,74.0,70.0,0.0,68.58333333333333,67.0,69.0,68.0,68.0,1409
2025-02-14 16:00:00,448.4966666666666,0.0,20.166666666666668,72.27999999999999,449.2,68.49,45.02,74.0,70.0,0.0,68.59,67.0,69.0,68.0,68.0,1410
2025-02-14 16:15:00,456.97,0.0,21.166666666666668,72.16,449.2,68.49,44.11333333333334,74.0,70.0,0.0,68.59666666666668,67.0,69.0,68.0,68.0,1411
2025-02-14 16:30:00,453.44,0.0,20.5,71.91333333333334,449.2,68.49,43.24666666666667,74.0,70.0,0.0,68.60333333333334,67.0,69.0,68.0,68.0,1412
2025-02-14 16:45:00,448.4966666666666,0.0,20.666666666666668,71.86333333333333,449.2,68.49,42.306666666666665,74.0,70.0,0.0,68.60333333333334,67.0,69.0,68.0,68.0,1413
2025-02-14 17:00:00,454.8533333333333,0.0,21.166666666666668,71.01333333333334,449.2,68.49,40.086666666666666,74.0,70.0,0.0,68.65333333333334,67.0,69.0,68.0,68.0,1414
2025-02-14 17:15:00,440.7266666666667,0.0,21.0,70.90333333333334,449.2,68.49,39.51,74.0,70.0,0.0,68.63666666666667,67.0,69.0,68.0,68.0,1415
2025-02-14 17:30:00,444.9633333333333,0.0,21.166666666666668,70.79,449.2,68.49,37.766666666666666,74.0,70.0,0.0,68.66666666666667,67.0,69.0,68.0,68.0,1416
2025-02-14 17:45:00,450.6133333333333,0.0,20.33333333333333,67.80666666666667,449.2,68.49,27.69,74.0,70.0,0.0,69.06333333333333,67.0,69.0,68.0,68.0,1417
2025-02-14 18:00:00,444.26,0.0,19.666666666666668,69.46333333333332,449.2,68.49,34.193333333333335,74.0,70.0,0.0,68.59666666666666,67.0,69.0,68.0,68.0,1418
2025-02-14 18:15:00,448.4966666666666,0.0,20.33333333333333,69.78,449.2,68.49,33.64,74.0,70.0,0.0,68.57666666666667,67.0,69.0,68.0,68.0,1419
2025-02-14 18:30:00,443.5533333333333,0.0,19.5,69.51,449.2,68.49,33.01333333333333,74.0,70.0,0.0,68.58666666666666,67.0,69.0,68.0,68.0,1420
2025-02-14 18:45:00,448.4933333333333,0.0,18.0,67.82000000000001,449.2,68.49,26.14333333333333,74.0,70.0,0.0,68.82,67.0,69.0,68.0,68.0,1421
2025-02-14 19:00:00,447.79,0.0,18.0,68.53333333333335,449.2,68.49,28.616666666666664,74.0,70.0,0.0,68.63333333333334,67.0,69.0,68.0,68.0,1422
2025-02-14 19:15:00,445.67,0.0,17.5,68.59333333333333,449.2,68.49,28.616666666666664,74.0,70.0,0.0,68.59,67.0,69.0,68.0,68.0,1423
2025-02-14 19:30:00,445.67,0.0,17.333333333333332,68.70666666666666,449.2,68.49,29.790000000000003,74.0,70.0,0.0,68.51333333333334,67.0,69.0,68.0,68.0,1424
2025-02-14 19:45:00,449.2,0.0,17.5,68.73666666666666,449.2,68.49,30.626666666666665,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,1425
2025-02-14 20:00:00,447.0833333333333,0.0,16.166666666666668,68.83333333333333,449.2,68.49,30.8,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,1426
2025-02-14 20:15:00,444.9666666666667,0.0,16.0,68.38333333333333,449.2,68.49,29.616666666666664,74.0,70.0,0.0,68.50666666666666,67.0,69.0,68.0,68.0,1427
2025-02-14 20:30:00,444.9633333333333,0.0,15.5,68.61,449.2,68.49,30.496666666666663,74.0,70.0,0.0,68.45666666666666,67.0,69.0,68.0,68.0,1428
2025-02-14 20:45:00,444.25666666666666,0.0,15.666666666666666,68.58666666666666,449.2,68.49,30.883333333333336,74.0,70.0,0.0,68.45666666666666,67.0,69.0,68.0,68.0,1429
2025-02-14 21:00:00,449.2,0.0,15.0,66.01,449.2,68.49,22.58666666666667,74.0,70.0,0.0,68.78666666666668,67.0,69.0,68.0,68.0,1430
2025-02-14 21:15:00,442.8466666666666,0.0,14.5,68.64333333333333,449.2,68.49,30.653333333333336,74.0,70.0,0.0,68.38333333333334,67.0,69.0,68.0,68.0,1431
2025-02-14 21:30:00,458.3866666666667,0.0,14.333333333333334,68.80333333333333,449.2,68.49,31.18,74.0,70.0,0.0,68.38666666666667,67.0,69.0,68.0,68.0,1432
2025-02-14 21:45:00,448.4933333333333,0.0,15.5,68.76,449.2,68.49,31.53,74.0,70.0,0.0,68.4,67.0,69.0,68.0,68.0,1433
2025-02-14 22:00:00,444.9666666666667,0.0,15.5,68.99,449.2,68.49,32.28,74.0,70.0,0.0,68.40333333333334,67.0,69.0,68.0,68.0,1434
2025-02-14 22:15:00,451.32,0.0,15.833333333333334,66.81333333333333,449.2,68.49,24.013333333333332,74.0,70.0,0.0,68.81333333333333,67.0,69.0,68.0,68.0,1435
2025-02-14 22:30:00,441.4333333333333,0.0,16.166666666666668,63.57,449.2,68.49,9.603333333333332,74.0,70.0,0.0,69.3,67.0,69.0,68.0,68.0,1436
2025-02-14 22:45:00,438.61,0.0,16.0,63.63333333333333,449.2,68.49,2.7533333333333334,74.0,70.0,0.0,69.33999999999999,67.0,69.0,68.0,68.0,1437
2025-02-14 23:00:00,450.6133333333333,0.0,16.0,63.50333333333333,449.2,68.49,0.0,74.0,70.0,0.0,69.28,67.0,69.0,68.0,68.0,1438
2025-02-14 23:15:00,444.9633333333333,0.0,15.333333333333334,63.41,449.2,68.49,0.0,74.0,70.0,0.0,69.21,67.0,69.0,68.0,68.0,1439
2025-02-14 23:30:00,453.44,0.0,15.833333333333334,63.27333333333333,449.2,68.49,0.0,74.0,70.0,0.0,69.08666666666666,67.0,69.0,68.0,68.0,1440
2025-02-14 23:45:00,454.1466666666667,0.0,15.666666666666666,63.20666666666667,449.2,68.49,0.0,74.0,70.0,0.0,68.96666666666667,67.0,69.0,68.0,68.0,1441
2025-02-15 00:00:00,446.3766666666667,0.0,15.833333333333334,63.16333333333333,449.2,68.49,0.0,74.0,70.0,0.0,68.86333333333333,67.0,69.0,68.0,68.0,1442
2025-02-15 00:15:00,455.5633333333333,0.0,16.166666666666668,63.11666666666667,449.2,68.49,0.0,74.0,70.0,0.0,68.75666666666666,67.0,69.0,68.0,68.0,1443
2025-02-15 00:30:00,447.79,0.0,16.166666666666668,63.080000000000005,449.2,68.49,0.0,74.0,70.0,0.0,68.69,67.0,69.0,68.0,68.0,1444
2025-02-15 00:45:00,447.0833333333333,0.0,16.333333333333332,63.03666666666667,449.2,68.49,0.0,74.0,70.0,0.0,68.59666666666668,67.0,69.0,68.0,68.0,1445
2025-02-15 01:00:00,441.43666666666667,0.0,17.0,63.09333333333333,449.2,68.49,0.1366666666666666,74.0,70.0,0.0,68.51,67.0,69.0,68.0,68.0,1446
2025-02-15 01:15:00,453.4433333333333,0.0,17.0,63.1,449.2,68.49,0.8366666666666666,74.0,70.0,0.0,68.46333333333332,67.0,69.0,68.0,68.0,1447
2025-02-15 01:30:00,448.4933333333333,0.0,16.666666666666668,63.09666666666667,449.2,68.49,1.913333333333333,74.0,70.0,0.0,68.41333333333334,67.0,69.0,68.0,68.0,1448
2025-02-15 01:45:00,448.4933333333333,0.0,16.5,63.09333333333333,449.2,68.49,4.8,74.0,70.0,0.0,68.32666666666667,67.0,69.0,68.0,68.0,1449
2025-02-15 02:00:00,447.0833333333333,0.0,16.333333333333332,63.06,449.2,68.49,6.656666666666666,74.0,70.0,0.0,68.3,67.0,69.0,68.0,68.0,1450
2025-02-15 02:15:00,449.2033333333334,0.0,15.833333333333334,63.06,449.2,68.49,10.423333333333334,74.0,70.0,0.0,68.2,67.0,69.0,68.0,68.0,1451
2025-02-15 02:30:00,448.4966666666666,0.0,15.333333333333334,63.00333333333333,449.2,68.49,13.02,74.0,70.0,0.0,68.18666666666667,67.0,69.0,68.0,68.0,1452
2025-02-15 02:45:00,452.0266666666666,0.0,15.166666666666666,63.64333333333334,449.2,68.49,16.243333333333336,74.0,70.0,0.0,68.14666666666666,67.0,69.0,68.0,68.0,1453
2025-02-15 03:00:00,454.1466666666667,0.0,15.0,64.66,449.2,68.49,19.136666666666667,74.0,70.0,0.0,68.14,67.0,69.0,68.0,68.0,1454
2025-02-15 03:15:00,451.3233333333333,0.0,14.833333333333334,65.37333333333333,449.2,68.49,21.42333333333333,74.0,70.0,0.0,68.15333333333332,67.0,69.0,68.0,68.0,1455
2025-02-15 03:30:00,448.4966666666666,0.0,14.833333333333334,65.98666666666666,449.2,68.49,23.606666666666666,74.0,70.0,0.0,68.18,67.0,69.0,68.0,68.0,1456
2025-02-15 03:45:00,445.67333333333335,0.0,14.333333333333334,66.59666666666668,449.2,68.49,25.56,74.0,70.0,0.0,68.18666666666667,67.0,69.0,68.0,68.0,1457
2025-02-15 04:00:00,449.91,0.0,14.666666666666666,67.28666666666666,449.2,68.49,27.47666666666667,74.0,70.0,0.0,68.20666666666666,67.0,69.0,68.0,68.0,1458
2025-02-15 04:15:00,448.4966666666666,0.0,14.5,67.18333333333334,449.2,68.49,27.19,74.0,70.0,0.0,68.30666666666667,67.0,69.0,68.0,68.0,1459
2025-02-15 04:30:00,450.6166666666666,0.0,14.5,67.58,449.2,68.49,28.05333333333333,74.0,70.0,0.0,68.32666666666667,67.0,69.0,68.0,68.0,1460
2025-02-15 04:45:00,442.8466666666666,0.0,15.166666666666666,67.33333333333333,449.2,68.49,27.156666666666663,74.0,70.0,0.0,68.42666666666668,67.0,69.0,68.0,68.0,1461
2025-02-15 05:00:00,441.4333333333333,0.0,15.0,67.17,449.2,68.49,26.790000000000003,74.0,70.0,0.0,68.46333333333332,67.0,69.0,68.0,68.0,1462
2025-02-15 05:15:00,449.2033333333334,0.0,14.5,67.17666666666666,449.2,68.49,26.766666666666666,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,1463
2025-02-15 05:30:00,449.2,0.0,13.833333333333334,67.21333333333334,449.2,68.49,26.243333333333336,74.0,70.0,0.0,68.50666666666666,67.0,69.0,68.0,68.0,1464
2025-02-15 05:45:00,455.56,0.0,13.333333333333334,66.62666666666667,449.2,68.49,24.67333333333333,74.0,70.0,0.0,68.56,67.0,69.0,68.0,68.0,1465
2025-02-15 06:00:00,452.0266666666666,0.0,13.333333333333334,66.31333333333333,449.2,68.49,24.043333333333333,74.0,70.0,0.0,68.56666666666666,67.0,69.0,68.0,68.0,1466
2025-02-15 06:15:00,447.79,0.0,13.666666666666666,66.09666666666668,449.2,68.49,23.546666666666667,74.0,70.0,0.0,68.56,67.0,69.0,68.0,68.0,1467
2025-02-15 06:30:00,449.91,0.0,13.5,66.1,449.2,68.49,23.30333333333333,74.0,70.0,0.0,68.55333333333334,67.0,69.0,68.0,68.0,1468
2025-02-15 06:45:00,448.4933333333333,0.0,13.5,66.35666666666667,449.2,68.49,23.666666666666668,74.0,70.0,0.0,68.51333333333334,67.0,69.0,68.0,68.0,1469
2025-02-15 07:00:00,450.6133333333333,0.0,13.5,66.33,449.2,68.49,24.153333333333336,74.0,70.0,0.0,68.49333333333333,67.0,69.0,68.0,68.0,1470
2025-02-15 07:15:00,454.1466666666667,0.0,13.166666666666666,66.11,449.2,68.49,23.58,74.0,70.0,0.0,68.52,67.0,69.0,68.0,68.0,1471
2025-02-15 07:30:00,447.7866666666666,0.0,13.5,66.36,449.2,68.49,24.15,74.0,70.0,0.0,68.49333333333333,67.0,69.0,68.0,68.0,1472
2025-02-15 07:45:00,452.73333333333335,0.0,13.5,66.28,449.2,68.49,23.38,74.0,70.0,0.0,68.53,67.0,69.0,68.0,68.0,1473
2025-02-15 08:00:00,453.4433333333333,0.0,13.333333333333334,66.44666666666667,449.2,68.49,23.42,74.0,70.0,0.0,68.51333333333334,67.0,69.0,68.0,68.0,1474
2025-02-15 08:15:00,451.3233333333333,0.0,13.333333333333334,66.08,449.2,68.49,22.546666666666667,74.0,70.0,0.0,68.53333333333333,67.0,69.0,68.0,68.0,1475
2025-02-15 08:30:00,452.0266666666666,0.0,14.333333333333334,66.10666666666667,449.2,68.49,23.53333333333333,74.0,70.0,0.0,68.49,67.0,69.0,68.0,68.0,1476
2025-02-15 08:45:00,448.4966666666666,0.0,13.0,66.46666666666668,449.2,68.49,23.656666666666663,74.0,70.0,0.0,68.48333333333333,67.0,69.0,68.0,68.0,1477
2025-02-15 09:00:00,437.90333333333336,0.0,13.333333333333334,66.17666666666666,449.2,68.49,22.44,74.0,70.0,0.0,68.53333333333335,67.0,69.0,68.0,68.0,1478
2025-02-15 09:15:00,450.6133333333333,0.0,13.5,66.09666666666668,449.2,68.49,22.80666666666667,74.0,70.0,0.0,68.50666666666666,67.0,69.0,68.0,68.0,1479
2025-02-15 09:30:00,455.5566666666667,0.0,13.0,66.11,449.2,68.49,23.366666666666664,74.0,70.0,0.0,68.48333333333333,67.0,69.0,68.0,68.0,1480
2025-02-15 09:45:00,448.4966666666666,0.0,12.666666666666666,66.01666666666667,449.2,68.49,23.563333333333333,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,1481
2025-02-15 10:00:00,449.9066666666667,0.0,12.333333333333334,66.07333333333334,449.2,68.49,23.72,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,1482
2025-02-15 10:15:00,441.4333333333333,0.0,12.833333333333334,66.08666666666666,449.2,68.49,23.93,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,1483
2025-02-15 10:30:00,449.2,0.0,12.5,66.03,449.2,68.49,24.14333333333333,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,1484
2025-02-15 10:45:00,443.5533333333333,0.0,12.0,66.06666666666666,449.2,68.49,24.290000000000003,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,1485
2025-02-15 11:00:00,447.0833333333333,0.0,12.166666666666666,66.15666666666667,449.2,68.49,24.46666666666667,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,1486
2025-02-15 11:15:00,450.6133333333333,0.0,12.166666666666666,66.18666666666667,449.2,68.49,24.653333333333336,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,1487
2025-02-15 11:30:00,450.6133333333333,0.0,12.166666666666666,66.32000000000001,449.2,68.49,24.84,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,1488
2025-02-15 11:45:00,456.97,0.0,12.5,66.31333333333333,449.2,68.49,24.99,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,1489
2025-02-15 12:00:00,446.3766666666667,0.0,12.333333333333334,66.51666666666667,449.2,68.49,24.776666666666667,74.0,70.0,0.0,68.48666666666666,67.0,69.0,68.0,68.0,1490
2025-02-15 12:15:00,442.14,0.0,12.166666666666666,66.24333333333334,449.2,68.49,23.906666666666663,74.0,70.0,0.0,68.52,67.0,69.0,68.0,68.0,1491
2025-02-15 12:30:00,443.5533333333333,0.0,12.166666666666666,65.97666666666667,449.2,68.49,23.27333333333333,74.0,70.0,0.0,68.54,67.0,69.0,68.0,68.0,1492
2025-02-15 12:45:00,446.38000000000005,0.0,11.833333333333334,66.09333333333335,449.2,68.49,23.44,74.0,70.0,0.0,68.52,67.0,69.0,68.0,68.0,1493
2025-02-15 13:00:00,446.3733333333333,0.0,12.0,66.20666666666666,449.2,68.49,23.883333333333336,74.0,70.0,0.0,68.49333333333333,67.0,69.0,68.0,68.0,1494
2025-02-15 13:15:00,447.79,0.0,12.0,65.96666666666667,449.2,68.49,22.66,74.0,70.0,0.0,68.54666666666667,67.0,69.0,68.0,68.0,1495
2025-02-15 13:30:00,447.79,0.0,11.5,66.0,449.2,68.49,22.62,74.0,70.0,0.0,68.53333333333335,67.0,69.0,68.0,68.0,1496
2025-02-15 13:45:00,454.14333333333326,0.0,11.5,65.71333333333332,449.2,68.49,21.746666666666663,74.0,70.0,0.0,68.55333333333334,67.0,69.0,68.0,68.0,1497
2025-02-15 14:00:00,442.14,0.0,11.666666666666666,65.59333333333333,449.2,68.49,21.99,74.0,70.0,0.0,68.52666666666666,67.0,69.0,68.0,68.0,1498
2025-02-15 14:15:00,444.9633333333333,0.0,12.0,65.60000000000001,449.2,68.49,22.146666666666665,74.0,70.0,0.0,68.5,67.0,69.0,68.0,68.0,1499
2025-02-15 14:30:00,450.6133333333333,0.0,11.166666666666666,65.96666666666665,449.2,68.49,22.77,74.0,70.0,0.0,68.49,67.0,69.0,68.0,68.0,1500
2025-02-15 14:45:00,442.14,0.0,11.166666666666666,65.94666666666667,449.2,68.49,22.586666666666662,74.0,70.0,0.0,68.49,67.0,69.0,68.0,68.0,1501
2025-02-15 15:00:00,440.73,0.0,11.5,65.69333333333333,449.2,68.49,21.91,74.0,70.0,0.0,68.52,67.0,69.0,68.0,68.0,1502
2025-02-15 15:15:00,452.03,0.0,11.166666666666666,65.97666666666667,449.2,68.49,22.66333333333333,74.0,70.0,0.0,68.47666666666667,67.0,69.0,68.0,68.0,1503
2025-02-15 15:30:00,453.44,0.0,11.5,65.99,449.2,68.49,21.826666666666668,74.0,70.0,0.0,68.52333333333333,67.0,69.0,68.0,68.0,1504
2025-02-15 15:45:00,449.91,0.0,11.333333333333334,65.98666666666666,449.2,68.49,21.183333333333334,74.0,70.0,0.0,68.53333333333335,67.0,69.0,68.0,68.0,1505
2025-02-15 16:00:00,447.7866666666666,0.0,11.5,65.99333333333334,449.2,68.49,20.53,74.0,70.0,0.0,68.55333333333334,67.0,69.0,68.0,68.0,1506
2025-02-15 16:15:00,441.4333333333333,0.0,11.5,65.85000000000001,449.2,68.49,19.96,74.0,70.0,0.0,68.56,67.0,69.0,68.0,68.0,1507
2025-02-15 16:30:00,456.97,0.0,11.0,65.79,449.2,68.49,19.126666666666665,74.0,70.0,0.0,68.58333333333333,67.0,69.0,68.0,68.0,1508
2025-02-15 16:45:00,446.3766666666667,0.0,11.166666666666666,65.50666666666666,449.2,68.49,18.206666666666667,74.0,70.0,0.0,68.58,67.0,69.0,68.0,68.0,1509
2025-02-15 17:00:00,445.67,0.0,10.833333333333334,65.49333333333334,449.2,68.49,17.503333333333334,74.0,70.0,0.0,68.58333333333333,67.0,69.0,68.0,68.0,1510
2025-02-15 17:15:00,446.3766666666667,0.0,11.0,65.46333333333332,449.2,68.49,16.866666666666664,74.0,70.0,0.0,68.58666666666666,67.0,69.0,68.0,68.0,1511
2025-02-15 17:30:00,440.02,0.0,11.0,65.31333333333333,449.2,68.49,16.30333333333333,74.0,70.0,0.0,68.58,67.0,69.0,68.0,68.0,1512
2025-02-15 17:45:00,443.5533333333333,0.0,10.666666666666666,65.11333333333333,449.2,68.49,15.713333333333331,74.0,70.0,0.0,68.58,67.0,69.0,68.0,68.0,1513
2025-02-15 18:00:00,444.26,0.0,10.5,65.14999999999999,449.2,68.49,15.246666666666668,74.0,70.0,0.0,68.57333333333334,67.0,69.0,68.0,68.0,1514
2025-02-15 18:15:00,452.73333333333335,0.0,10.666666666666666,65.24333333333334,449.2,68.49,14.56,74.0,70.0,0.0,68.57333333333334,67.0,69.0,68.0,68.0,1515
2025-02-15 18:30:00,439.3133333333333,0.0,10.833333333333334,65.43333333333334,449.2,68.49,13.823333333333332,74.0,70.0,0.0,68.58,67.0,69.0,68.0,68.0,1516
2025-02-15 18:45:00,446.3733333333333,0.0,10.833333333333334,65.63,449.2,68.49,12.986666666666666,74.0,70.0,0.0,68.58666666666666,67.0,69.0,68.0,68.0,1517
2025-02-15 19:00:00,449.9066666666667,0.0,10.666666666666666,66.03666666666668,449.2,68.49,11.96,74.0,70.0,0.0,68.60333333333334,67.0,69.0,68.0,68.0,1518
2025-02-15 19:15:00,447.79,0.0,10.666666666666666,66.56666666666666,449.2,68.49,10.576666666666666,74.0,70.0,0.0,68.63,67.0,69.0,68.0,68.0,1519
2025-02-15 19:30:00,443.55,0.0,10.166666666666666,66.33,449.2,68.49,7.38,74.0,70.0,0.0,68.71333333333332,67.0,69.0,68.0,68.0,1520
2025-02-15 19:45:00,447.0833333333333,0.0,10.666666666666666,66.42666666666666,449.2,68.49,5.023333333333333,74.0,70.0,0.0,68.74,67.0,69.0,68.0,68.0,1521
2025-02-15 20:00:00,447.79,0.0,10.333333333333334,66.66333333333334,449.2,68.49,1.2533333333333334,74.0,70.0,0.0,68.83666666666666,67.0,69.0,68.0,68.0,1522
2025-02-15 20:15:00,449.2,0.0,10.166666666666666,66.77666666666666,449.2,68.49,0.0,74.0,70.0,0.0,68.86666666666666,67.0,69.0,68.0,68.0,1523
2025-02-15 20:30:00,456.2633333333333,0.0,10.0,67.01666666666667,449.2,68.49,0.0,74.0,70.0,0.0,68.92999999999999,67.0,69.0,68.0,68.0,1524
2025-02-15 20:45:00,454.8533333333333,0.0,9.833333333333334,67.24333333333333,449.2,68.49,0.0,74.0,70.0,0.0,69.00333333333333,67.0,69.0,68.0,68.0,1525
2025-02-15 21:00:00,457.68,0.0,9.833333333333334,67.48666666666666,449.2,68.49,0.0,74.0,70.0,0.0,69.07666666666667,67.0,69.0,68.0,68.0,1526
2025-02-15 21:15:00,447.0866666666666,0.0,9.333333333333334,67.44666666666667,449.2,68.49,0.0,74.0,70.0,0.0,69.14333333333333,67.0,69.0,68.0,68.0,1527
2025-02-15 21:30:00,446.3733333333333,0.0,9.333333333333334,67.48333333333333,449.2,68.49,0.0,74.0,70.0,0.0,69.23,67.0,69.0,68.0,68.0,1528
2025-02-15 21:45:00,440.02333333333337,0.0,9.333333333333334,67.39333333333333,449.2,68.49,0.0,74.0,70.0,0.0,69.29333333333334,67.0,69.0,68.0,68.0,1529
2025-02-15 22:00:00,448.4966666666666,0.0,9.5,67.42333333333333,449.2,68.49,0.0,74.0,70.0,0.0,69.37333333333333,67.0,69.0,68.0,68.0,1530
2025-02-15 22:15:00,451.32,0.0,9.5,67.19,449.2,68.49,0.0,74.0,70.0,0.0,69.41333333333334,67.0,69.0,68.0,68.0,1531
2025-02-15 22:30:00,445.67333333333335,0.0,9.5,67.07,449.2,68.49,0.0,74.0,70.0,0.0,69.42666666666666,67.0,69.0,68.0,68.0,1532
2025-02-15 22:45:00,445.67333333333335,0.0,9.333333333333334,66.77333333333333,449.2,68.49,0.0,74.0,70.0,0.0,69.46,67.0,69.0,68.0,68.0,1533
2025-02-15 23:00:00,449.91,0.0,9.5,66.93666666666667,449.2,68.49,0.0,74.0,70.0,0.0,69.49000000000001,67.0,69.0,68.0,68.0,1534
2025-02-15 23:15:00,449.2,0.0,9.5,67.00666666666666,449.2,68.49,0.0,74.0,70.0,0.0,69.53,67.0,69.0,68.0,68.0,1535
2025-02-15 23:30:00,449.91,0.0,10.0,67.05333333333333,449.2,68.49,0.0,74.0,70.0,0.0,69.54333333333334,67.0,69.0,68.0,68.0,1536
2025-02-15 23:45:00,443.5533333333333,0.0,10.0,67.14,449.2,68.49,0.0,74.0,70.0,0.0,69.55666666666666,67.0,69.0,68.0,68.0,1537
2025-02-16 00:00:00,447.0833333333333,0.0,9.833333333333334,67.08333333333333,449.2,68.49,0.0,74.0,70.0,0.0,69.57,67.0,69.0,68.0,68.0,1538
2025-02-16 00:15:00,450.6166666666666,0.0,10.0,67.19,449.2,68.49,0.0,74.0,70.0,0.0,69.57,67.0,69.0,68.0,68.0,1539
2025-02-16 00:30:00,443.55,0.0,9.833333333333334,67.23,449.2,68.49,0.0,74.0,70.0,0.0,69.57666666666667,67.0,69.0,68.0,68.0,1540
2025-02-16 00:45:00,451.32,0.0,10.0,67.27666666666666,449.2,68.49,0.0,74.0,70.0,0.0,69.63333333333333,67.0,69.0,68.0,68.0,1541
2025-02-16 01:00:00,448.4933333333333,0.0,10.333333333333334,67.23333333333333,449.2,68.49,0.0,74.0,70.0,0.0,69.67333333333333,67.0,69.0,68.0,68.0,1542
2025-02-16 01:15:00,451.3233333333333,0.0,10.166666666666666,66.90666666666667,449.2,68.49,0.0,74.0,70.0,0.0,69.68333333333334,67.0,69.0,68.0,68.0,1543
2025-02-16 01:30:00,451.32,0.0,10.0,66.52333333333333,449.2,68.49,0.0,74.0,70.0,0.0,69.67,67.0,69.0,68.0,68.0,1544
2025-02-16 01:45:00,444.9666666666667,0.0,10.333333333333334,66.74666666666667,449.2,68.49,0.0,74.0,70.0,0.0,69.67,67.0,69.0,68.0,68.0,1545
2025-02-16 02:00:00,446.3766666666667,0.0,10.5,66.80666666666666,449.2,68.49,0.0,74.0,70.0,0.0,69.66,67.0,69.0,68.0,68.0,1546
2025-02-16 02:15:00,452.0266666666666,0.0,10.5,66.88333333333333,449.2,68.49,0.0,74.0,70.0,0.0,69.66,67.0,69.0,68.0,68.0,1547
2025-02-16 02:30:00,439.3133333333333,0.0,10.833333333333334,66.94333333333333,449.2,68.49,0.0,74.0,70.0,0.0,69.66,67.0,69.0,68.0,68.0,1548
2025-02-16 02:45:00,453.44,0.0,11.0,66.86666666666666,449.2,68.49,0.0,74.0,70.0,0.0,69.6,67.0,69.0,68.0,68.0,1549
2025-02-16 03:00:00,449.2,0.0,11.166666666666666,66.87666666666667,449.2,68.49,0.0,74.0,70.0,0.0,69.64,67.0,69.0,68.0,68.0,1550
2025-02-16 03:15:00,453.44,0.0,10.666666666666666,66.83,449.2,68.49,0.0,74.0,70.0,0.0,69.64,67.0,69.0,68.0,68.0,1551
2025-02-16 03:30:00,444.9633333333333,0.0,10.666666666666666,66.89999999999999,449.2,68.49,0.0,74.0,70.0,0.0,69.62666666666667,67.0,69.0,68.0,68.0,1552
2025-02-16 03:45:00,439.3133333333333,0.0,10.833333333333334,66.86,449.2,68.49,0.0,74.0,70.0,0.0,69.65333333333332,67.0,69.0,68.0,68.0,1553
2025-02-16 04:00:00,449.2033333333334,0.0,11.0,66.84333333333333,449.2,68.49,0.0,74.0,70.0,0.0,69.63333333333334,67.0,69.0,68.0,68.0,1554
2025-02-16 04:15:00,445.67,0.0,11.0,66.84666666666668,449.2,68.49,0.0,74.0,70.0,0.0,69.60666666666667,67.0,69.0,68.0,68.0,1555
2025-02-16 04:30:00,454.1466666666667,0.0,10.833333333333334,66.88000000000001,449.2,68.49,0.0,74.0,70.0,0.0,69.61333333333333,67.0,69.0,68.0,68.0,1556
2025-02-16 04:45:00,450.6133333333333,0.0,11.166666666666666,66.71666666666667,449.2,68.49,0.0,74.0,70.0,0.0,69.59333333333332,67.0,69.0,68.0,68.0,1557
2025-02-16 05:00:00,447.79,0.0,11.166666666666666,66.58666666666666,449.2,68.49,0.0,74.0,70.0,0.0,69.57333333333332,67.0,69.0,68.0,68.0,1558
2025-02-16 05:15:00,449.2033333333334,0.0,11.333333333333334,66.59333333333332,449.2,68.49,0.0,74.0,70.0,0.0,69.57,67.0,69.0,68.0,68.0,1559
2025-02-16 05:30:00,442.14,0.0,11.333333333333334,66.61333333333333,449.2,68.49,0.0,74.0,70.0,0.0,69.57,67.0,69.0,68.0,68.0,1560
2025-02-16 05:45:00,452.0266666666666,0.0,11.5,66.60666666666667,449.2,68.49,0.0,74.0,70.0,0.0,69.57,67.0,69.0,68.0,68.0,1561
2025-02-16 06:00:00,449.2033333333334,0.0,11.5,66.50666666666666,449.2,68.49,0.0,74.0,70.0,0.0,69.56333333333333,67.0,69.0,68.0,68.0,1562
2025-02-16 06:15:00,440.02,0.0,11.666666666666666,66.48,449.2,68.49,0.0,74.0,70.0,0.0,69.55,67.0,69.0,68.0,68.0,1563
2025-02-16 06:30:00,451.3166666666666,0.0,12.0,66.3,449.2,68.49,0.0,74.0,70.0,0.0,69.53,67.0,69.0,68.0,68.0,1564
2025-02-16 06:45:00,446.3766666666667,0.0,12.166666666666666,65.99666666666667,449.2,68.49,0.0,74.0,70.0,0.0,69.47666666666667,67.0,69.0,68.0,68.0,1565
2025-02-16 07:00:00,447.0833333333333,0.0,12.666666666666666,65.94,449.2,68.49,0.0,74.0,70.0,0.0,69.42666666666666,67.0,69.0,68.0,68.0,1566
2025-02-16 07:15:00,452.0266666666666,0.0,12.666666666666666,65.96,449.2,68.49,0.0,74.0,70.0,0.0,69.39999999999999,67.0,69.0,68.0,68.0,1567
2025-02-16 07:30:00,440.72333333333336,0.0,12.166666666666666,65.96666666666667,449.2,68.49,0.0,74.0,70.0,0.0,69.33666666666666,67.0,69.0,68.0,68.0,1568
2025-02-16 07:45:00,446.38000000000005,0.0,12.5,65.96333333333332,449.2,68.49,0.0,74.0,70.0,0.0,69.3,67.0,69.0,68.0,68.0,1569
2025-02-16 08:00:00,435.7833333333333,0.0,13.333333333333334,66.22666666666667,449.2,68.49,0.0,74.0,70.0,0.0,69.29333333333334,67.0,69.0,68.0,68.0,1570
2025-02-16 08:15:00,443.5533333333333,0.0,12.666666666666666,66.14666666666666,449.2,68.49,0.0,74.0,70.0,0.0,69.26666666666667,67.0,69.0,68.0,68.0,1571
2025-02-16 08:30:00,452.73333333333335,0.0,12.833333333333334,66.16333333333334,449.2,68.49,0.0,74.0,70.0,0.0,69.27333333333333,67.0,69.0,68.0,68.0,1572
2025-02-16 08:45:00,442.14,0.0,13.0,66.08666666666666,449.2,68.49,0.0,74.0,70.0,0.0,69.26,67.0,69.0,68.0,68.0,1573
2025-02-16 09:00:00,449.2,0.0,13.166666666666666,66.08999999999999,449.2,68.49,0.0,74.0,70.0,0.0,69.24666666666667,67.0,69.0,68.0,68.0,1574
2025-02-16 09:15:00,441.4333333333333,0.0,13.5,65.99666666666667,449.2,68.49,0.0,74.0,70.0,0.0,69.20666666666666,67.0,69.0,68.0,68.0,1575
2025-02-16 09:30:00,456.26666666666665,0.0,13.833333333333334,65.72333333333333,449.2,68.49,0.0,74.0,70.0,0.0,69.15,67.0,69.0,68.0,68.0,1576
2025-02-16 09:45:00,453.4433333333333,0.0,13.166666666666666,65.39666666666666,449.2,68.49,0.0,74.0,70.0,0.0,69.15,67.0,69.0,68.0,68.0,1577
2025-02-16 10:00:00,449.2033333333334,0.0,13.833333333333334,64.83666666666666,449.2,68.49,0.0,74.0,70.0,0.0,69.12666666666667,67.0,69.0,68.0,68.0,1578
2025-02-16 10:15:00,446.3766666666667,0.0,13.666666666666666,64.22,449.2,68.49,0.0,74.0,70.0,0.0,69.02,67.0,69.0,68.0,68.0,1579
2025-02-16 10:30:00,443.5533333333333,0.0,14.333333333333334,63.75666666666667,449.2,68.49,0.0,74.0,70.0,0.0,68.92999999999999,67.0,69.0,68.0,68.0,1580
2025-02-16 10:45:00,448.4966666666666,0.0,14.166666666666666,62.78666666666666,449.2,68.49,0.0,74.0,70.0,0.0,68.83999999999999,67.0,69.0,68.0,68.0,1581
2025-02-16 11:00:00,448.4966666666666,0.0,14.5,62.63333333333333,449.2,68.49,0.0,74.0,70.0,0.0,68.72666666666667,67.0,69.0,68.0,68.0,1582
2025-02-16 11:15:00,453.44,0.0,15.333333333333334,62.27333333333333,449.2,68.49,0.0,74.0,70.0,0.0,68.59333333333333,67.0,69.0,68.0,68.0,1583
2025-02-16 11:30:00,442.8433333333333,0.0,15.166666666666666,62.23333333333333,449.2,68.49,0.6233333333333334,74.0,70.0,0.0,68.46333333333332,67.0,69.0,68.0,68.0,1584
2025-02-16 11:45:00,454.8533333333333,0.0,15.333333333333334,62.00333333333333,449.2,68.49,3.323333333333333,74.0,70.0,0.0,68.34666666666666,67.0,69.0,68.0,68.0,1585
2025-02-16 12:00:00,457.68,0.0,15.166666666666666,61.65,449.2,68.49,7.293333333333334,74.0,70.0,0.0,68.24333333333334,67.0,69.0,68.0,68.0,1586
2025-02-16 12:15:00,448.4966666666666,0.0,15.333333333333334,61.26666666666667,449.2,68.49,12.07,74.0,70.0,0.0,68.10666666666667,67.0,69.0,68.0,68.0,1587
2025-02-16 12:30:00,447.79,0.0,15.833333333333334,61.94,449.2,68.49,17.313333333333333,74.0,70.0,0.0,68.01333333333334,67.0,69.0,68.0,68.0,1588
2025-02-16 12:45:00,443.55,0.0,15.166666666666666,64.27333333333333,449.2,68.49,23.19666666666667,74.0,70.0,0.0,67.92333333333333,67.0,69.0,68.0,68.0,1589
2025-02-16 13:00:00,448.4933333333333,0.0,15.0,65.86,449.2,68.49,27.55666666666667,74.0,70.0,0.0,67.91,67.0,69.0,68.0,68.0,1590
2025-02-16 13:15:00,446.3766666666667,0.0,15.5,67.29666666666667,449.2,68.49,31.313333333333333,74.0,70.0,0.0,67.94,67.0,69.0,68.0,68.0,1591
2025-02-16 13:30:00,447.79,0.0,15.833333333333334,68.10000000000001,449.2,68.49,33.056666666666665,74.0,70.0,0.0,68.04666666666667,67.0,69.0,68.0,68.0,1592
2025-02-16 13:45:00,442.14,0.0,15.5,68.65333333333334,449.2,68.49,34.40333333333333,74.0,70.0,0.0,68.14333333333333,67.0,69.0,68.0,68.0,1593
2025-02-16 14:00:00,448.4966666666666,0.0,15.0,68.53,449.2,68.49,34.51,74.0,70.0,0.0,68.24666666666667,67.0,69.0,68.0,68.0,1594
2025-02-16 14:15:00,454.1466666666667,0.0,15.333333333333334,68.60666666666667,449.2,68.49,34.39666666666667,74.0,70.0,0.0,68.31666666666666,67.0,69.0,68.0,68.0,1595
2025-02-16 14:30:00,447.79,0.0,15.333333333333334,68.54666666666667,449.2,68.49,33.943333333333335,74.0,70.0,0.0,68.4,67.0,69.0,68.0,68.0,1596
2025-02-16 14:45:00,448.4933333333333,0.0,14.666666666666666,68.19666666666667,449.2,68.49,33.15,74.0,70.0,0.0,68.45,67.0,69.0,68.0,68.0,1597
2025-02-16 15:00:00,441.4333333333333,0.0,14.666666666666666,67.92333333333333,449.2,68.49,33.19,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,1598
2025-02-16 15:15:00,440.7266666666667,0.0,14.0,68.03,449.2,68.49,33.14,74.0,70.0,0.0,68.48333333333333,67.0,69.0,68.0,68.0,1599
2025-02-16 15:30:00,437.1966666666667,0.0,13.833333333333334,67.27666666666667,449.2,68.49,31.146666666666665,74.0,70.0,0.0,68.56,67.0,69.0,68.0,68.0,1600
2025-02-16 15:45:00,444.25666666666666,0.0,14.333333333333334,67.14666666666666,449.2,68.49,31.28333333333333,74.0,70.0,0.0,68.52666666666666,67.0,69.0,68.0,68.0,1601
2025-02-16 16:00:00,437.1933333333333,0.0,14.0,67.60000000000001,449.2,68.49,31.8,74.0,70.0,0.0,68.50333333333333,67.0,69.0,68.0,68.0,1602
2025-02-16 16:15:00,448.4933333333333,0.0,14.333333333333334,67.14666666666666,449.2,68.49,30.8,74.0,70.0,0.0,68.53333333333335,67.0,69.0,68.0,68.0,1603
2025-02-16 16:30:00,449.91,0.0,14.166666666666666,67.52333333333333,449.2,68.49,30.616666666666664,74.0,70.0,0.0,68.54,67.0,69.0,68.0,68.0,1604
2025-02-16 16:45:00,441.43,0.0,13.833333333333334,67.02333333333333,449.2,68.49,30.99,74.0,70.0,0.0,68.5,67.0,69.0,68.0,68.0,1605
2025-02-16 17:00:00,444.26,0.0,13.666666666666666,67.00666666666666,449.2,68.49,31.05666666666667,74.0,70.0,0.0,68.5,67.0,69.0,68.0,68.0,1606
2025-02-16 17:15:00,449.2033333333334,0.0,13.0,67.20333333333333,449.2,68.49,31.47,74.0,70.0,0.0,68.49,67.0,69.0,68.0,68.0,1607
2025-02-16 17:30:00,450.6133333333333,0.0,13.0,67.14333333333333,449.2,68.49,31.72666666666667,74.0,70.0,0.0,68.47666666666667,67.0,69.0,68.0,68.0,1608
2025-02-16 17:45:00,449.9066666666667,0.0,12.166666666666666,67.29333333333334,449.2,68.49,31.856666666666666,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,1609
2025-02-16 18:00:00,442.8433333333333,0.0,11.5,67.34666666666666,449.2,68.49,32.080000000000005,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,1610
2025-02-16 18:15:00,445.67,0.0,11.333333333333334,67.45333333333333,449.2,68.49,32.19,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,1611
2025-02-16 18:30:00,457.6766666666667,0.0,10.666666666666666,67.67666666666666,449.2,68.49,32.29333333333333,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,1612
2025-02-16 18:45:00,452.0266666666666,0.0,10.666666666666666,67.37333333333333,449.2,68.49,31.28,74.0,70.0,0.0,68.52,67.0,69.0,68.0,68.0,1613
2025-02-16 19:00:00,456.2633333333333,0.0,10.833333333333334,67.47666666666667,449.2,68.49,31.866666666666664,74.0,70.0,0.0,68.49333333333333,67.0,69.0,68.0,68.0,1614
2025-02-16 19:15:00,439.31666666666666,0.0,11.0,67.16666666666667,449.2,68.49,31.92,74.0,70.0,0.0,68.49333333333333,67.0,69.0,68.0,68.0,1615
2025-02-16 19:30:00,453.44,0.0,10.166666666666666,67.25,449.2,68.49,32.233333333333334,74.0,70.0,0.0,68.48333333333333,67.0,69.0,68.0,68.0,1616
2025-02-16 19:45:00,451.3233333333333,0.0,10.333333333333334,67.40666666666665,449.2,68.49,32.43333333333333,74.0,70.0,0.0,68.47666666666667,67.0,69.0,68.0,68.0,1617
2025-02-16 20:00:00,445.67,0.0,9.833333333333334,67.39333333333333,449.2,68.49,32.49666666666667,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,1618
2025-02-16 20:15:00,452.0266666666666,0.0,9.833333333333334,67.03,449.2,68.49,32.696666666666665,74.0,70.0,0.0,68.47666666666667,67.0,69.0,68.0,68.0,1619
2025-02-16 20:30:00,447.79,0.0,10.0,67.06333333333333,449.2,68.49,33.00333333333334,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,1620
2025-02-16 20:45:00,447.79,0.0,9.666666666666666,67.34666666666668,449.2,68.49,33.27333333333333,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,1621
2025-02-16 21:00:00,440.7266666666667,0.0,9.333333333333334,67.53333333333333,449.2,68.49,33.53,74.0,70.0,0.0,68.46333333333332,67.0,69.0,68.0,68.0,1622
2025-02-16 21:15:00,452.0266666666666,0.0,9.5,67.53666666666668,449.2,68.49,33.803333333333335,74.0,70.0,0.0,68.45666666666666,67.0,69.0,68.0,68.0,1623
2025-02-16 21:30:00,451.32,0.0,9.166666666666666,67.71,449.2,68.49,34.04333333333333,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,1624
2025-02-16 21:45:00,444.26,0.0,8.833333333333334,67.79,449.2,68.49,34.27333333333333,74.0,70.0,0.0,68.46333333333332,67.0,69.0,68.0,68.0,1625
2025-02-16 22:00:00,450.6166666666666,0.0,9.166666666666666,67.92666666666666,449.2,68.49,34.54333333333333,74.0,70.0,0.0,68.45666666666666,67.0,69.0,68.0,68.0,1626
2025-02-16 22:15:00,445.67,0.0,8.666666666666666,67.69333333333333,449.2,68.49,34.656666666666666,74.0,70.0,0.0,68.46333333333332,67.0,69.0,68.0,68.0,1627
2025-02-16 22:30:00,444.9633333333333,0.0,8.833333333333334,67.81666666666666,449.2,68.49,34.833333333333336,74.0,70.0,0.0,68.46333333333332,67.0,69.0,68.0,68.0,1628
2025-02-16 22:45:00,433.31,0.0,9.25,67.94,449.2,68.49,35.075,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,1629
2025-02-16 23:00:00,447.7866666666666,0.0,8.666666666666666,67.98333333333333,449.2,68.49,35.23666666666667,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,1630
2025-02-16 23:15:00,447.08,0.0,9.5,67.94,449.2,68.49,35.35666666666667,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,1631
2025-02-16 23:30:00,444.9633333333333,0.0,8.833333333333334,67.71333333333332,449.2,68.49,35.52333333333333,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,1632
2025-02-16 23:45:00,452.73333333333335,0.0,9.5,67.80666666666667,449.2,68.49,35.77,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,1633
2025-02-17 00:00:00,443.5533333333333,0.0,9.333333333333334,67.73,449.2,68.49,36.07666666666667,74.0,70.0,0.0,68.46333333333332,67.0,69.0,68.0,68.0,1634
2025-02-17 00:15:00,447.79,0.0,8.666666666666666,68.03666666666668,449.2,68.49,36.25333333333333,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,1635
2025-02-17 00:30:00,449.2,0.0,9.166666666666666,68.21,449.2,68.49,36.38,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,1636
2025-02-17 00:45:00,449.91,0.0,9.5,68.18666666666667,449.2,68.49,36.61,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,1637
2025-02-17 01:00:00,449.2033333333334,0.0,9.333333333333334,68.17666666666666,449.2,68.49,36.74333333333333,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,1638
2025-02-17 01:15:00,443.55,0.0,9.166666666666666,68.11666666666667,449.2,68.49,36.943333333333335,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,1639
2025-02-17 01:30:00,443.5533333333333,0.0,9.166666666666666,68.08999999999999,449.2,68.49,37.14333333333334,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,1640
2025-02-17 01:45:00,442.14,0.0,8.666666666666666,68.17666666666666,449.2,68.49,37.35333333333333,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,1641
2025-02-17 02:00:00,449.2033333333334,0.0,8.333333333333334,68.18666666666667,449.2,68.49,37.51,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,1642
2025-02-17 02:15:00,447.7866666666666,0.0,8.666666666666666,68.33,449.2,68.49,37.68333333333334,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,1643
2025-02-17 02:30:00,447.0866666666666,0.0,7.166666666666667,68.61,449.2,68.49,37.88666666666666,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,1644
2025-02-17 02:45:00,448.4966666666666,0.0,7.333333333333333,68.30333333333334,449.2,68.49,38.02666666666666,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,1645
2025-02-17 03:00:00,452.03,0.0,7.333333333333333,68.53,449.2,68.49,38.17666666666667,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,1646
2025-02-17 03:15:00,444.26,0.0,7.333333333333333,68.54,449.2,68.49,38.32333333333333,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,1647
2025-02-17 03:30:00,447.0833333333333,0.0,7.5,68.55,449.2,68.49,38.48333333333333,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,1648
2025-02-17 03:45:00,449.2033333333334,0.0,6.833333333333333,68.37333333333333,449.2,68.49,38.61000000000001,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,1649
2025-02-17 04:00:00,453.43666666666667,0.0,7.333333333333333,68.43,449.2,68.49,38.79333333333333,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,1650
2025-02-17 04:15:00,449.2033333333334,0.0,7.0,68.24,449.2,68.49,38.95666666666667,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,1651
2025-02-17 04:30:00,446.3766666666667,0.0,6.666666666666667,68.26333333333334,449.2,68.49,39.16333333333333,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,1652
2025-02-17 04:45:00,447.0866666666666,0.0,6.5,68.30666666666667,449.2,68.49,39.403333333333336,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,1653
2025-02-17 05:00:00,446.3766666666667,0.0,5.833333333333333,68.51666666666667,449.2,68.49,39.586666666666666,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,1654
2025-02-17 05:15:00,443.5533333333333,0.0,5.333333333333333,68.25333333333333,449.2,68.49,39.75,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,1655
2025-02-17 05:30:00,443.5533333333333,0.0,5.333333333333333,68.27,449.2,68.49,40.14,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,1656
2025-02-17 05:45:00,449.9066666666667,0.0,4.833333333333333,68.29333333333334,449.2,68.49,40.53333333333333,74.0,70.0,0.0,68.45,67.0,69.0,68.0,68.0,1657
2025-02-17 06:00:00,448.4966666666666,0.0,5.0,67.91333333333334,449.2,68.49,41.13333333333333,74.0,70.0,0.0,68.43666666666667,67.0,69.0,68.0,68.0,1658
2025-02-17 06:15:00,448.4966666666666,0.0,6.333333333333333,68.73,449.2,68.49,41.89333333333334,74.0,70.0,0.0,68.42333333333333,67.0,69.0,68.0,68.0,1659
2025-02-17 06:30:00,446.3766666666667,0.0,5.666666666666667,68.92333333333333,449.2,68.49,42.77333333333333,74.0,70.0,0.0,68.41,67.0,69.0,68.0,68.0,1660
2025-02-17 06:45:00,442.8466666666666,0.0,5.666666666666667,69.37333333333333,449.2,68.49,43.196666666666665,74.0,70.0,0.0,68.41666666666667,67.0,69.0,68.0,68.0,1661
2025-02-17 07:00:00,452.73333333333335,0.0,5.166666666666667,69.47666666666667,449.2,68.49,43.41,74.0,70.0,0.0,68.43666666666667,67.0,69.0,68.0,68.0,1662
2025-02-17 07:15:00,446.3733333333333,0.0,5.333333333333333,70.35333333333334,449.2,68.49,43.36333333333334,74.0,70.0,0.0,68.45,67.0,69.0,68.0,68.0,1663
2025-02-17 07:30:00,444.9633333333333,0.0,4.166666666666667,69.67,449.2,68.49,43.376666666666665,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,1664
2025-02-17 07:45:00,456.2633333333333,0.0,4.166666666666667,69.71666666666665,449.2,68.49,43.51,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,1665
2025-02-17 08:00:00,445.67,0.0,4.166666666666667,69.64999999999999,449.2,68.49,43.69333333333333,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,1666
2025-02-17 08:15:00,452.73333333333335,0.0,3.8333333333333335,69.63333333333333,449.2,68.49,43.75333333333333,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,1667
2025-02-17 08:30:00,453.44,0.0,3.5,69.41000000000001,449.2,68.49,43.95,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,1668
2025-02-17 08:45:00,454.1466666666667,0.0,3.5,69.77,449.2,68.49,44.04,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,1669
2025-02-17 09:00:00,453.44,0.0,2.5,69.41333333333334,449.2,68.49,43.62,74.0,70.0,0.0,68.5,67.0,69.0,68.0,68.0,1670
2025-02-17 09:15:00,454.5,0.0,2.25,69.43,449.2,68.49,43.595,74.0,70.0,0.0,68.495,67.0,69.0,68.0,68.0,1671
2025-02-17 09:30:00,456.97333333333336,0.0,1.6666666666666667,69.54666666666667,449.2,68.49,43.80666666666667,74.0,70.0,0.0,68.49,67.0,69.0,68.0,68.0,1672
2025-02-17 09:45:00,452.0266666666666,0.0,1.0,69.32000000000001,449.2,68.49,43.11333333333334,74.0,70.0,0.0,68.51333333333334,67.0,69.0,68.0,68.0,1673
2025-02-17 10:00:00,453.44,0.0,1.0,69.42666666666666,449.2,68.49,43.870000000000005,74.0,70.0,0.0,68.49,67.0,69.0,68.0,68.0,1674
2025-02-17 10:15:00,449.91,0.0,4.333333333333333,69.16,449.2,68.49,43.946666666666665,74.0,70.0,0.0,68.48333333333333,67.0,69.0,68.0,68.0,1675
2025-02-17 10:30:00,449.91,0.0,4.666666666666667,69.21333333333332,449.2,68.49,44.17666666666667,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,1676
2025-02-17 10:45:00,449.2,0.0,3.75,69.125,449.2,68.49,44.49,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,1677
2025-02-17 11:00:00,443.5533333333333,0.0,2.333333333333333,69.16000000000001,449.2,68.49,44.60999999999999,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,1678
2025-02-17 11:15:00,447.79,0.0,2.5,68.65333333333334,449.2,68.49,43.92,74.0,70.0,0.0,68.52333333333333,67.0,69.0,68.0,68.0,1679
2025-02-17 11:30:00,443.55,0.0,2.833333333333333,67.38666666666667,449.2,68.49,41.59333333333333,74.0,70.0,0.0,68.58666666666666,67.0,69.0,68.0,68.0,1680
2025-02-17 11:45:00,445.67333333333335,0.0,2.1666666666666665,66.98333333333333,449.2,68.49,40.52333333333333,74.0,70.0,0.0,68.61,67.0,69.0,68.0,68.0,1681
2025-02-17 12:00:00,456.26666666666665,0.0,2.1666666666666665,66.42666666666666,449.2,68.49,39.48666666666667,74.0,70.0,0.0,68.61666666666666,67.0,69.0,68.0,68.0,1682
2025-02-17 12:15:00,451.32,0.0,1.1666666666666667,65.36,449.2,68.49,37.1,74.0,70.0,0.0,68.68333333333334,67.0,69.0,68.0,68.0,1683
2025-02-17 12:30:00,452.73333333333335,0.0,1.8333333333333333,65.23,449.2,68.49,37.330000000000005,74.0,70.0,0.0,68.60000000000001,67.0,69.0,68.0,68.0,1684
2025-02-17 12:45:00,452.73333333333335,0.0,2.5,67.15333333333334,449.2,68.49,41.836666666666666,74.0,70.0,0.0,68.39666666666666,67.0,69.0,68.0,68.0,1685
2025-02-17 13:00:00,444.26,0.0,1.5,68.74666666666667,449.2,68.49,44.63,74.0,70.0,0.0,68.29,67.0,69.0,68.0,68.0,1686
2025-02-17 13:15:00,444.26,0.0,3.6666666666666665,69.54666666666667,449.2,68.49,47.02,74.0,70.0,0.0,68.29333333333334,67.0,69.0,68.0,68.0,1687
2025-02-17 13:30:00,447.0866666666666,0.0,3.333333333333333,76.33333333333333,449.2,68.49,57.803333333333335,74.0,70.0,0.0,67.91000000000001,67.0,69.0,68.0,68.0,1688
2025-02-17 13:45:00,440.02333333333337,0.0,2.5,75.79,449.2,68.49,56.75,74.0,70.0,0.0,68.13,67.0,69.0,68.0,68.0,1689
2025-02-17 14:00:00,459.09,0.0,2.6666666666666665,75.70333333333333,449.2,68.49,56.30666666666667,74.0,70.0,0.0,68.26666666666667,67.0,69.0,68.0,68.0,1690
2025-02-17 14:15:00,442.8466666666666,0.0,4.166666666666667,75.47666666666667,449.2,68.49,55.86666666666667,74.0,70.0,0.0,68.34666666666666,67.0,69.0,68.0,68.0,1691
2025-02-17 14:30:00,456.97333333333336,0.0,2.833333333333333,74.78,449.2,68.49,54.53,74.0,70.0,0.0,68.45666666666666,67.0,69.0,68.0,68.0,1692
2025-02-17 14:45:00,447.0833333333333,0.0,1.1666666666666667,74.78,449.2,68.49,54.35,74.0,70.0,0.0,68.47666666666667,67.0,69.0,68.0,68.0,1693
