time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,record_index
2025-02-17 15:00:00,442.8433333333333,0.0,1.5,73.90666666666667,449.2,68.49,52.59666666666666,74.0,70.0,0.0,68.55333333333334,67.0,69.0,68.0,68.0,1694
2025-02-17 15:15:00,448.4933333333333,0.0,1.3333333333333333,66.35000000000001,449.2,68.49,35.82,74.0,70.0,0.0,69.23,67.0,69.0,68.0,68.0,1695
2025-02-17 15:30:00,444.9666666666667,0.0,1.1666666666666667,64.20666666666666,449.2,68.49,31.12,74.0,70.0,0.0,69.18,67.0,69.0,68.0,68.0,1696
2025-02-17 15:45:00,453.44,0.0,0.8333333333333334,63.76333333333333,449.2,68.49,30.243333333333336,74.0,70.0,0.0,69.00333333333333,67.0,69.0,68.0,68.0,1697
2025-02-17 16:00:00,449.91,0.0,0.1666666666666666,64.60333333333334,449.2,68.49,31.00333333333333,74.0,70.0,0.0,68.80333333333333,67.0,69.0,68.0,68.0,1698
2025-02-17 16:15:00,445.67333333333335,0.0,4.666666666666667,65.17333333333333,449.2,68.49,32.44,74.0,70.0,0.0,68.64666666666666,67.0,69.0,68.0,68.0,1699
2025-02-17 16:30:00,444.25666666666666,0.0,5.0,65.77,449.2,68.49,33.85666666666666,74.0,70.0,0.0,68.53333333333335,67.0,69.0,68.0,68.0,1700
2025-02-17 16:45:00,446.38000000000005,0.0,4.5,66.55,449.2,68.49,35.89333333333334,74.0,70.0,0.0,68.44333333333333,67.0,69.0,68.0,68.0,1701
2025-02-17 17:00:00,450.6166666666666,0.0,4.5,67.92,449.2,68.49,38.803333333333335,74.0,70.0,0.0,68.32666666666667,67.0,69.0,68.0,68.0,1702
2025-02-17 17:15:00,448.4933333333333,0.0,4.666666666666667,67.83333333333333,449.2,68.49,38.51,74.0,70.0,0.0,68.40666666666667,67.0,69.0,68.0,68.0,1703
2025-02-17 17:30:00,451.3233333333333,0.0,4.333333333333333,72.78666666666668,449.2,68.49,48.91,74.0,70.0,0.0,67.94666666666666,67.0,69.0,68.0,68.0,1704
2025-02-17 17:45:00,444.25666666666666,0.0,4.0,75.61666666666667,449.2,68.49,52.20666666666667,74.0,70.0,0.0,68.0,67.0,69.0,68.0,68.0,1705
2025-02-17 18:00:00,448.4933333333333,0.0,3.5,75.05333333333333,449.2,68.49,51.26,74.0,70.0,0.0,68.20333333333333,67.0,69.0,68.0,68.0,1706
2025-02-17 18:15:00,436.49,0.0,3.5,74.72333333333334,449.2,68.49,50.23,74.0,70.0,0.0,68.32333333333334,67.0,69.0,68.0,68.0,1707
2025-02-17 18:30:00,442.8500000000001,0.0,2.833333333333333,74.17999999999999,449.2,68.49,48.406666666666666,74.0,70.0,0.0,68.45666666666666,67.0,69.0,68.0,68.0,1708
2025-02-17 18:45:00,452.7366666666667,0.0,3.0,73.28,449.2,68.49,47.57333333333333,74.0,70.0,0.0,68.5,67.0,69.0,68.0,68.0,1709
2025-02-17 19:00:00,451.32,0.0,3.0,72.79333333333334,449.2,68.49,47.196666666666665,74.0,70.0,0.0,68.5,67.0,69.0,68.0,68.0,1710
2025-02-17 19:15:00,444.9666666666667,0.0,2.1666666666666665,72.42333333333333,449.2,68.49,46.66,74.0,70.0,0.0,68.52666666666666,67.0,69.0,68.0,68.0,1711
2025-02-17 19:30:00,443.5533333333333,0.0,1.6666666666666667,72.20666666666666,449.2,68.49,45.876666666666665,74.0,70.0,0.0,68.55333333333334,67.0,69.0,68.0,68.0,1712
2025-02-17 19:45:00,444.9666666666667,0.0,1.5,71.87333333333333,449.2,68.49,45.47666666666667,74.0,70.0,0.0,68.54666666666667,67.0,69.0,68.0,68.0,1713
2025-02-17 20:00:00,447.08,0.0,1.1666666666666667,71.91666666666667,449.2,68.49,45.52666666666666,74.0,70.0,0.0,68.52666666666666,67.0,69.0,68.0,68.0,1714
2025-02-17 20:15:00,459.795,0.0,0.75,71.72,449.2,68.49,45.585,74.0,70.0,0.0,68.505,67.0,69.0,68.0,68.0,1715
2025-02-17 20:30:00,448.4933333333333,0.0,1.5,71.58666666666666,449.2,68.49,45.27,74.0,70.0,0.0,68.51,67.0,69.0,68.0,68.0,1716
2025-02-17 20:45:00,448.4966666666666,0.0,1.3333333333333333,71.66,449.2,68.49,45.52666666666667,74.0,70.0,0.0,68.5,67.0,69.0,68.0,68.0,1717
2025-02-17 21:00:00,443.5533333333333,0.0,1.1666666666666667,71.58999999999999,449.2,68.49,45.60666666666666,74.0,70.0,0.0,68.49666666666667,67.0,69.0,68.0,68.0,1718
2025-02-17 21:15:00,452.0266666666666,0.0,1.5,71.46666666666665,449.2,68.49,44.60333333333333,74.0,70.0,0.0,68.52666666666667,67.0,69.0,68.0,68.0,1719
2025-02-17 21:30:00,449.2033333333334,0.0,1.3333333333333333,71.46,449.2,68.49,43.97666666666667,74.0,70.0,0.0,68.55333333333334,67.0,69.0,68.0,68.0,1720
2025-02-17 21:45:00,458.3866666666667,0.0,0.6666666666666666,71.37666666666667,449.2,68.49,44.43333333333334,74.0,70.0,0.0,68.51,67.0,69.0,68.0,68.0,1721
2025-02-17 22:00:00,452.73333333333335,0.0,0.5,71.33666666666666,449.2,68.49,44.04666666666666,74.0,70.0,0.0,68.52333333333333,67.0,69.0,68.0,68.0,1722
2025-02-17 22:15:00,438.6066666666666,0.0,3.333333333333333,71.32333333333332,449.2,68.49,44.67666666666667,74.0,70.0,0.0,68.49333333333333,67.0,69.0,68.0,68.0,1723
2025-02-17 22:30:00,450.6133333333333,0.0,3.8333333333333335,71.41666666666667,449.2,68.49,45.336666666666666,74.0,70.0,0.0,68.45666666666666,67.0,69.0,68.0,68.0,1724
2025-02-17 22:45:00,455.5566666666667,0.0,4.5,71.43,449.2,68.49,45.61333333333334,74.0,70.0,0.0,68.46333333333332,67.0,69.0,68.0,68.0,1725
2025-02-17 23:00:00,454.8533333333333,0.0,4.666666666666667,71.31666666666666,449.2,68.49,45.72666666666667,74.0,70.0,0.0,68.46333333333332,67.0,69.0,68.0,68.0,1726
2025-02-17 23:15:00,448.4933333333333,0.0,5.333333333333333,71.39999999999999,449.2,68.49,45.9,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,1727
2025-02-17 23:30:00,443.5533333333333,0.0,5.5,71.49666666666667,449.2,68.49,46.06333333333333,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,1728
2025-02-17 23:45:00,451.3233333333333,0.0,5.333333333333333,71.45,449.2,68.49,46.193333333333335,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,1729
2025-02-18 00:00:00,447.79,0.0,6.333333333333333,71.45333333333333,449.2,68.49,46.406666666666666,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,1730
2025-02-18 00:15:00,454.8533333333333,0.0,7.0,71.64666666666666,449.2,68.49,46.52666666666666,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,1731
2025-02-18 00:30:00,463.33,0.0,7.333333333333333,71.56333333333333,449.2,68.49,46.76333333333333,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,1732
2025-02-18 00:45:00,449.2033333333334,0.0,7.666666666666667,71.70666666666666,449.2,68.49,47.01666666666667,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,1733
2025-02-18 01:00:00,451.32,0.0,8.333333333333334,71.72333333333334,449.2,68.49,47.28333333333333,74.0,70.0,0.0,68.46333333333332,67.0,69.0,68.0,68.0,1734
2025-02-18 01:15:00,449.9066666666667,0.0,9.166666666666666,72.03333333333335,449.2,68.49,47.35333333333333,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,1735
2025-02-18 01:30:00,449.2,0.0,11.333333333333334,72.28333333333335,449.2,68.49,47.376666666666665,74.0,70.0,0.0,68.48333333333333,67.0,69.0,68.0,68.0,1736
2025-02-18 01:45:00,452.73333333333335,0.0,8.833333333333334,72.05666666666666,449.2,68.49,47.583333333333336,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,1737
2025-02-18 02:00:00,449.9066666666667,0.0,8.666666666666666,72.05333333333333,449.2,68.49,47.78333333333333,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,1738
2025-02-18 02:15:00,449.2033333333334,0.0,8.166666666666666,72.18333333333334,449.2,68.49,47.92333333333334,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,1739
2025-02-18 02:30:00,442.8466666666666,0.0,7.166666666666667,72.12666666666667,449.2,68.49,47.876666666666665,74.0,70.0,0.0,68.47666666666667,67.0,69.0,68.0,68.0,1740
2025-02-18 02:45:00,452.03,0.0,7.666666666666667,72.13333333333334,449.2,68.49,48.07,74.0,70.0,0.0,68.47666666666667,67.0,69.0,68.0,68.0,1741
2025-02-18 03:00:00,448.4966666666666,0.0,7.666666666666667,72.22333333333334,449.2,68.49,47.85333333333333,74.0,70.0,0.0,68.49,67.0,69.0,68.0,68.0,1742
2025-02-18 03:15:00,447.0833333333333,0.0,8.833333333333334,72.14,449.2,68.49,47.53666666666667,74.0,70.0,0.0,68.5,67.0,69.0,68.0,68.0,1743
2025-02-18 03:30:00,446.38000000000005,0.0,8.833333333333334,71.99333333333334,449.2,68.49,47.2,74.0,70.0,0.0,68.52,67.0,69.0,68.0,68.0,1744
2025-02-18 03:45:00,441.4333333333333,0.0,7.333333333333333,72.00666666666666,449.2,68.49,47.32333333333333,74.0,70.0,0.0,68.5,67.0,69.0,68.0,68.0,1745
2025-02-18 04:00:00,461.21,0.0,6.833333333333333,72.03333333333333,449.2,68.49,47.7,74.0,70.0,0.0,68.49,67.0,69.0,68.0,68.0,1746
2025-02-18 04:15:00,454.8533333333333,0.0,6.333333333333333,72.01666666666667,449.2,68.49,47.71,74.0,70.0,0.0,68.49,67.0,69.0,68.0,68.0,1747
2025-02-18 04:30:00,454.1466666666667,0.0,6.333333333333333,71.83999999999999,449.2,68.49,47.61333333333334,74.0,70.0,0.0,68.49333333333333,67.0,69.0,68.0,68.0,1748
2025-02-18 04:45:00,445.67,0.0,5.166666666666667,71.93333333333334,449.2,68.49,47.67666666666667,74.0,70.0,0.0,68.49,67.0,69.0,68.0,68.0,1749
2025-02-18 05:00:00,446.38000000000005,0.0,5.333333333333333,71.85333333333334,449.2,68.49,47.88333333333333,74.0,70.0,0.0,68.49,67.0,69.0,68.0,68.0,1750
2025-02-18 05:15:00,448.4933333333333,0.0,5.166666666666667,71.84333333333332,449.2,68.49,47.92333333333334,74.0,70.0,0.0,68.49,67.0,69.0,68.0,68.0,1751
2025-02-18 05:30:00,447.7866666666666,0.0,4.833333333333333,72.02,449.2,68.49,48.02333333333333,74.0,70.0,0.0,68.48,67.0,69.0,68.0,68.0,1752
2025-02-18 05:45:00,456.97333333333336,0.0,4.166666666666667,71.82666666666667,449.2,68.49,48.20333333333334,74.0,70.0,0.0,68.47666666666667,67.0,69.0,68.0,68.0,1753
2025-02-18 06:00:00,453.44,0.0,4.5,71.95333333333333,449.2,68.49,48.40333333333333,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,1754
2025-02-18 06:15:00,457.6766666666667,0.0,4.5,71.97666666666667,449.2,68.49,48.56,74.0,70.0,0.0,68.47666666666667,67.0,69.0,68.0,68.0,1755
2025-02-18 06:30:00,446.3766666666667,0.0,4.0,72.02333333333333,449.2,68.49,48.65333333333333,74.0,70.0,0.0,68.48333333333333,67.0,69.0,68.0,68.0,1756
2025-02-18 06:45:00,446.3766666666667,0.0,4.333333333333333,72.06666666666666,449.2,68.49,48.82333333333333,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,1757
2025-02-18 07:00:00,448.4933333333333,0.0,3.8333333333333335,72.06666666666666,449.2,68.49,48.81666666666666,74.0,70.0,0.0,68.49333333333333,67.0,69.0,68.0,68.0,1758
2025-02-18 07:15:00,452.73333333333335,0.0,3.333333333333333,72.04333333333334,449.2,68.49,48.52666666666666,74.0,70.0,0.0,68.5,67.0,69.0,68.0,68.0,1759
2025-02-18 07:30:00,456.2633333333333,0.0,3.1666666666666665,71.97333333333334,449.2,68.49,48.45,74.0,70.0,0.0,68.5,67.0,69.0,68.0,68.0,1760
2025-02-18 07:45:00,444.26,0.0,3.0,72.01333333333334,449.2,68.49,48.586666666666666,74.0,70.0,0.0,68.49666666666667,67.0,69.0,68.0,68.0,1761
2025-02-18 08:00:00,447.79,0.0,2.6666666666666665,71.98333333333333,449.2,68.49,48.84666666666666,74.0,70.0,0.0,68.48333333333333,67.0,69.0,68.0,68.0,1762
2025-02-18 08:15:00,454.8533333333333,0.0,1.8333333333333333,71.89333333333333,449.2,68.49,48.76333333333333,74.0,70.0,0.0,68.49,67.0,69.0,68.0,68.0,1763
2025-02-18 08:30:00,454.8533333333333,0.0,1.6666666666666667,71.90333333333332,449.2,68.49,49.10999999999999,74.0,70.0,0.0,68.47666666666667,67.0,69.0,68.0,68.0,1764
2025-02-18 08:45:00,454.8533333333333,0.0,2.1666666666666665,71.84333333333335,449.2,68.49,49.26,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,1765
2025-02-18 09:00:00,450.6133333333333,0.0,2.1666666666666665,71.87,449.2,68.49,49.43333333333334,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,1766
2025-02-18 09:15:00,454.8533333333333,0.0,2.0,71.95333333333333,449.2,68.49,49.65,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,1767
2025-02-18 09:30:00,448.4933333333333,0.0,2.1666666666666665,71.85333333333334,449.2,68.49,49.833333333333336,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,1768
2025-02-18 09:45:00,447.7866666666666,0.0,1.6666666666666667,71.80333333333333,449.2,68.49,50.04666666666666,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,1769
2025-02-18 10:00:00,446.3733333333333,0.0,1.3333333333333333,72.01333333333334,449.2,68.49,50.19333333333333,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,1770
2025-02-18 10:15:00,451.32,0.0,1.1666666666666667,72.05,449.2,68.49,50.35666666666666,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,1771
2025-02-18 10:30:00,445.67,0.0,0.8333333333333334,72.13333333333333,449.2,68.49,50.46666666666667,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,1772
2025-02-18 10:45:00,444.26,0.0,0.6666666666666666,72.18333333333334,449.2,68.49,50.57333333333333,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,1773
2025-02-18 11:00:00,454.1466666666667,0.0,0.6666666666666666,72.17333333333333,449.2,68.49,50.48333333333333,74.0,70.0,0.0,68.49,67.0,69.0,68.0,68.0,1774
2025-02-18 11:15:00,444.9633333333333,0.0,3.1666666666666665,72.33999999999999,449.2,68.49,50.336666666666666,74.0,70.0,0.0,68.49333333333333,67.0,69.0,68.0,68.0,1775
2025-02-18 11:30:00,450.6133333333333,0.0,4.5,72.09333333333333,449.2,68.49,50.81999999999999,74.0,70.0,0.0,68.47666666666667,67.0,69.0,68.0,68.0,1776
2025-02-18 11:45:00,440.7266666666667,0.0,4.166666666666667,72.22666666666667,449.2,68.49,51.07333333333333,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,1777
2025-02-18 12:00:00,454.85,0.0,4.333333333333333,72.22666666666667,449.2,68.49,51.18,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,1778
2025-02-18 12:15:00,447.0833333333333,0.0,4.666666666666667,72.41666666666667,449.2,68.49,51.27,74.0,70.0,0.0,68.47666666666667,67.0,69.0,68.0,68.0,1779
2025-02-18 12:30:00,455.56,0.0,4.5,72.49333333333334,449.2,68.49,51.41666666666666,74.0,70.0,0.0,68.48333333333333,67.0,69.0,68.0,68.0,1780
2025-02-18 12:45:00,453.4433333333333,0.0,4.833333333333333,72.54666666666667,449.2,68.49,51.25,74.0,70.0,0.0,68.49,67.0,69.0,68.0,68.0,1781
2025-02-18 13:00:00,452.73333333333335,0.0,6.166666666666667,72.62666666666667,449.2,68.49,50.830000000000005,74.0,70.0,0.0,68.50333333333333,67.0,69.0,68.0,68.0,1782
2025-02-18 13:15:00,453.44,0.0,4.5,72.53666666666668,449.2,68.49,50.65,74.0,70.0,0.0,68.50333333333333,67.0,69.0,68.0,68.0,1783
2025-02-18 13:30:00,444.9666666666667,0.0,3.8333333333333335,72.35000000000001,449.2,68.49,50.49333333333334,74.0,70.0,0.0,68.50666666666666,67.0,69.0,68.0,68.0,1784
2025-02-18 13:45:00,439.3133333333333,0.0,3.333333333333333,72.41,449.2,68.49,51.120000000000005,74.0,70.0,0.0,68.49,67.0,69.0,68.0,68.0,1785
2025-02-18 14:00:00,452.7366666666667,0.0,3.333333333333333,72.37333333333333,449.2,68.49,50.973333333333336,74.0,70.0,0.0,68.49666666666667,67.0,69.0,68.0,68.0,1786
2025-02-18 14:15:00,447.0833333333333,0.0,3.333333333333333,72.27666666666666,449.2,68.49,51.27,74.0,70.0,0.0,68.48333333333333,67.0,69.0,68.0,68.0,1787
2025-02-18 14:30:00,456.97333333333336,0.0,3.1666666666666665,72.40333333333334,449.2,68.49,51.35666666666666,74.0,70.0,0.0,68.49,67.0,69.0,68.0,68.0,1788
2025-02-18 14:45:00,447.0833333333333,0.0,2.6666666666666665,72.11666666666666,449.2,68.49,51.57333333333333,74.0,70.0,0.0,68.47666666666667,67.0,69.0,68.0,68.0,1789
2025-02-18 15:00:00,456.97,0.0,2.5,72.18666666666667,449.2,68.49,51.86333333333334,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,1790
2025-02-18 15:15:00,449.9066666666667,0.0,2.6666666666666665,72.36,449.2,68.49,52.11333333333334,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,1791
2025-02-18 15:30:00,451.32,0.0,2.6666666666666665,72.56,449.2,68.49,52.23333333333333,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,1792
2025-02-18 15:45:00,451.32,0.0,3.1666666666666665,72.55,449.2,68.49,52.10666666666666,74.0,70.0,0.0,68.49,67.0,69.0,68.0,68.0,1793
2025-02-18 16:00:00,448.4966666666666,0.0,3.0,72.38,449.2,68.49,51.10999999999999,74.0,70.0,0.0,68.52,67.0,69.0,68.0,68.0,1794
2025-02-18 16:15:00,447.0833333333333,0.0,3.0,72.12333333333333,449.2,68.49,50.653333333333336,74.0,70.0,0.0,68.52666666666666,67.0,69.0,68.0,68.0,1795
2025-02-18 16:30:00,451.32,0.0,3.333333333333333,72.25333333333333,449.2,68.49,50.42666666666667,74.0,70.0,0.0,68.52666666666666,67.0,69.0,68.0,68.0,1796
2025-02-18 16:45:00,453.44,0.0,2.5,72.17,449.2,68.49,50.370000000000005,74.0,70.0,0.0,68.52333333333333,67.0,69.0,68.0,68.0,1797
2025-02-18 17:00:00,452.7366666666667,0.0,2.6666666666666665,71.99,449.2,68.49,49.34,74.0,70.0,0.0,68.55333333333334,67.0,69.0,68.0,68.0,1798
2025-02-18 17:15:00,452.0233333333333,0.0,3.0,71.94,449.2,68.49,49.403333333333336,74.0,70.0,0.0,68.52666666666667,67.0,69.0,68.0,68.0,1799
2025-02-18 17:30:00,447.0833333333333,0.0,2.6666666666666665,71.74333333333334,449.2,68.49,48.68666666666667,74.0,70.0,0.0,68.54,67.0,69.0,68.0,68.0,1800
2025-02-18 17:45:00,444.9633333333333,0.0,2.833333333333333,71.81666666666666,449.2,68.49,49.126666666666665,74.0,70.0,0.0,68.51333333333334,67.0,69.0,68.0,68.0,1801
2025-02-18 18:00:00,443.5533333333333,0.0,1.5,71.86666666666666,449.2,68.49,48.89666666666667,74.0,70.0,0.0,68.51,67.0,69.0,68.0,68.0,1802
2025-02-18 18:15:00,442.14,0.0,1.6666666666666667,71.84333333333333,449.2,68.49,48.93666666666667,74.0,70.0,0.0,68.50333333333333,67.0,69.0,68.0,68.0,1803
2025-02-18 18:30:00,452.73333333333335,0.0,1.6666666666666667,71.56333333333333,449.2,68.49,48.836666666666666,74.0,70.0,0.0,68.50333333333333,67.0,69.0,68.0,68.0,1804
2025-02-18 18:45:00,449.9066666666667,0.0,2.0,71.74333333333334,449.2,68.49,48.94333333333333,74.0,70.0,0.0,68.5,67.0,69.0,68.0,68.0,1805
2025-02-18 19:00:00,448.4966666666666,0.0,1.8333333333333333,71.61333333333333,449.2,68.49,48.76666666666667,74.0,70.0,0.0,68.50333333333333,67.0,69.0,68.0,68.0,1806
2025-02-18 19:15:00,456.2633333333333,0.0,1.8333333333333333,71.74333333333334,449.2,68.49,48.49,74.0,70.0,0.0,68.50333333333333,67.0,69.0,68.0,68.0,1807
2025-02-18 19:30:00,444.9666666666667,0.0,1.5,71.72333333333334,449.2,68.49,48.873333333333335,74.0,70.0,0.0,68.49333333333333,67.0,69.0,68.0,68.0,1808
2025-02-18 19:45:00,454.1466666666667,0.0,1.8333333333333333,71.87,449.2,68.49,48.74333333333334,74.0,70.0,0.0,68.49333333333334,67.0,69.0,68.0,68.0,1809
2025-02-18 20:00:00,453.44,0.0,2.5,71.83333333333333,449.2,68.49,48.57,74.0,70.0,0.0,68.50666666666666,67.0,69.0,68.0,68.0,1810
2025-02-18 20:15:00,462.6233333333333,0.0,2.1666666666666665,71.75333333333333,449.2,68.49,47.82666666666666,74.0,70.0,0.0,68.51,67.0,69.0,68.0,68.0,1811
2025-02-18 20:30:00,449.9066666666667,0.0,1.8333333333333333,71.72666666666667,449.2,68.49,47.406666666666666,74.0,70.0,0.0,68.53333333333335,67.0,69.0,68.0,68.0,1812
2025-02-18 20:45:00,447.0833333333333,0.0,1.5,71.49,449.2,68.49,47.16333333333333,74.0,70.0,0.0,68.52,67.0,69.0,68.0,68.0,1813
2025-02-18 21:00:00,448.4966666666666,0.0,1.1666666666666667,71.68666666666667,449.2,68.49,47.24666666666667,74.0,70.0,0.0,68.52666666666666,67.0,69.0,68.0,68.0,1814
2025-02-18 21:15:00,445.67333333333335,0.0,1.3333333333333333,71.56,449.2,68.49,46.86666666666667,74.0,70.0,0.0,68.52,67.0,69.0,68.0,68.0,1815
2025-02-18 21:30:00,452.0266666666666,0.0,0.5,71.53666666666668,449.2,68.49,46.89000000000001,74.0,70.0,0.0,68.51666666666667,67.0,69.0,68.0,68.0,1816
2025-02-18 21:45:00,451.3233333333333,0.0,0.3333333333333333,70.99333333333334,449.2,68.49,46.203333333333326,74.0,70.0,0.0,68.54,67.0,69.0,68.0,68.0,1817
2025-02-18 22:00:00,448.4966666666666,0.0,0.5,71.14666666666666,449.2,68.49,46.80666666666667,74.0,70.0,0.0,68.50333333333333,67.0,69.0,68.0,68.0,1818
2025-02-18 22:15:00,450.6133333333333,0.0,0.6666666666666666,71.3,449.2,68.49,47.35,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,1819
2025-02-18 22:30:00,449.9066666666667,0.0,1.0,71.29333333333334,449.2,68.49,47.60333333333333,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,1820
2025-02-18 22:45:00,444.9633333333333,0.0,1.0,71.33999999999999,449.2,68.49,47.77333333333333,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,1821
2025-02-18 23:00:00,452.0266666666666,0.0,1.6666666666666667,71.17333333333333,449.2,68.49,47.98,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,1822
2025-02-18 23:15:00,444.9666666666667,0.0,2.1666666666666665,71.29,449.2,68.49,48.123333333333335,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,1823
2025-02-18 23:30:00,447.0833333333333,0.0,2.1666666666666665,71.37666666666667,449.2,68.49,48.35666666666666,74.0,70.0,0.0,68.46333333333332,67.0,69.0,68.0,68.0,1824
2025-02-18 23:45:00,444.9633333333333,0.0,2.333333333333333,71.60666666666667,449.2,68.49,48.78,74.0,70.0,0.0,68.46333333333332,67.0,69.0,68.0,68.0,1825
2025-02-19 00:00:00,449.91,0.0,2.6666666666666665,71.74,449.2,68.49,49.25666666666667,74.0,70.0,0.0,68.45,67.0,69.0,68.0,68.0,1826
2025-02-19 00:15:00,444.26,0.0,2.5,72.01333333333334,449.2,68.49,49.45333333333334,74.0,70.0,0.0,68.45,67.0,69.0,68.0,68.0,1827
2025-02-19 00:30:00,446.3766666666667,0.0,3.0,72.11666666666667,449.2,68.49,49.48666666666667,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,1828
2025-02-19 00:45:00,449.9066666666667,0.0,3.5,72.22666666666667,449.2,68.49,49.74333333333333,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,1829
2025-02-19 01:00:00,452.73333333333335,0.0,3.333333333333333,72.26,449.2,68.49,49.92,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,1830
2025-02-19 01:15:00,454.8533333333333,0.0,3.1666666666666665,72.41,449.2,68.49,50.06666666666666,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,1831
2025-02-19 01:30:00,452.03,0.0,3.8333333333333335,72.42333333333333,449.2,68.49,50.28333333333333,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,1832
2025-02-19 01:45:00,452.73333333333335,0.0,3.8333333333333335,72.56,449.2,68.49,50.370000000000005,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,1833
2025-02-19 02:00:00,443.5533333333333,0.0,3.5,72.50333333333333,449.2,68.49,50.44,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,1834
2025-02-19 02:15:00,444.25666666666666,0.0,3.333333333333333,72.44666666666667,449.2,68.49,50.53333333333333,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,1835
2025-02-19 02:30:00,442.14,0.0,3.5,72.36,449.2,68.49,50.67666666666667,74.0,70.0,0.0,68.48333333333333,67.0,69.0,68.0,68.0,1836
2025-02-19 02:45:00,450.6166666666666,0.0,3.5,72.45333333333333,449.2,68.49,50.84666666666667,74.0,70.0,0.0,68.47666666666667,67.0,69.0,68.0,68.0,1837
2025-02-19 03:00:00,450.6133333333333,0.0,3.333333333333333,72.38,449.2,68.49,50.75333333333333,74.0,70.0,0.0,68.49,67.0,69.0,68.0,68.0,1838
2025-02-19 03:15:00,449.91,0.0,3.333333333333333,72.27333333333333,449.2,68.49,50.623333333333335,74.0,70.0,0.0,68.48666666666666,67.0,69.0,68.0,68.0,1839
2025-02-19 03:30:00,449.2033333333334,0.0,3.5,72.25666666666666,449.2,68.49,50.84666666666667,74.0,70.0,0.0,68.49,67.0,69.0,68.0,68.0,1840
2025-02-19 03:45:00,447.0866666666666,0.0,3.0,72.23666666666666,449.2,68.49,50.99333333333333,74.0,70.0,0.0,68.49,67.0,69.0,68.0,68.0,1841
2025-02-19 04:00:00,453.43666666666667,0.0,2.833333333333333,72.23666666666666,449.2,68.49,51.25,74.0,70.0,0.0,68.47666666666667,67.0,69.0,68.0,68.0,1842
2025-02-19 04:15:00,442.8466666666666,0.0,3.0,72.33,449.2,68.49,51.406666666666666,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,1843
2025-02-19 04:30:00,449.9066666666667,0.0,2.833333333333333,72.35333333333334,449.2,68.49,51.61333333333334,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,1844
2025-02-19 04:45:00,452.7366666666667,0.0,3.0,72.28333333333333,449.2,68.49,51.80666666666667,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,1845
2025-02-19 05:00:00,447.79,0.0,2.5,72.38333333333334,449.2,68.49,52.053333333333335,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,1846
2025-02-19 05:15:00,441.4333333333333,0.0,3.0,72.44666666666667,449.2,68.49,52.203333333333326,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,1847
2025-02-19 05:30:00,443.55,0.0,2.6666666666666665,72.34666666666666,449.2,68.49,52.42666666666667,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,1848
2025-02-19 05:45:00,444.9666666666667,0.0,1.8333333333333333,72.54666666666667,449.2,68.49,52.59,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,1849
2025-02-19 06:00:00,451.32,0.0,2.5,72.64666666666666,449.2,68.49,52.74666666666667,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,1850
2025-02-19 06:15:00,454.1466666666667,0.0,2.0,72.68333333333334,449.2,68.49,52.86000000000001,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,1851
2025-02-19 06:30:00,458.3866666666667,0.0,1.8333333333333333,72.68,449.2,68.49,53.07666666666668,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,1852
2025-02-19 06:45:00,442.1366666666666,0.0,1.5,72.77,449.2,68.49,53.24333333333333,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,1853
2025-02-19 07:00:00,444.9666666666667,0.0,1.3333333333333333,72.68666666666667,449.2,68.49,53.446666666666665,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,1854
2025-02-19 07:15:00,447.7866666666666,0.0,1.0,72.85000000000001,449.2,68.49,53.61333333333334,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,1855
2025-02-19 07:30:00,431.54333333333335,0.0,1.8333333333333333,72.96333333333332,449.2,68.49,53.51666666666667,74.0,70.0,0.0,68.48666666666666,67.0,69.0,68.0,68.0,1856
2025-02-19 07:45:00,449.2,0.0,3.8333333333333335,72.82000000000001,449.2,68.49,53.65,74.0,70.0,0.0,68.48333333333333,67.0,69.0,68.0,68.0,1857
2025-02-19 08:00:00,451.32,0.0,4.0,72.95666666666666,449.2,68.49,53.803333333333335,74.0,70.0,0.0,68.48333333333333,67.0,69.0,68.0,68.0,1858
2025-02-19 08:15:00,459.0933333333333,0.0,4.333333333333333,72.93333333333334,449.2,68.49,53.89333333333334,74.0,70.0,0.0,68.49,67.0,69.0,68.0,68.0,1859
2025-02-19 08:30:00,439.3133333333333,0.0,4.833333333333333,72.96666666666665,449.2,68.49,53.95666666666667,74.0,70.0,0.0,68.47666666666667,67.0,69.0,68.0,68.0,1860
2025-02-19 08:45:00,442.14,0.0,4.166666666666667,73.04,449.2,68.49,53.86333333333334,74.0,70.0,0.0,68.48666666666666,67.0,69.0,68.0,68.0,1861
2025-02-19 09:00:00,449.91,0.0,4.5,73.05,449.2,68.49,53.946666666666665,74.0,70.0,0.0,68.49,67.0,69.0,68.0,68.0,1862
2025-02-19 09:15:00,452.73333333333335,0.0,4.5,73.08666666666666,449.2,68.49,54.24,74.0,70.0,0.0,68.47666666666667,67.0,69.0,68.0,68.0,1863
2025-02-19 09:30:00,453.44,0.0,4.333333333333333,72.94,449.2,68.49,54.06,74.0,70.0,0.0,68.49,67.0,69.0,68.0,68.0,1864
2025-02-19 09:45:00,447.0833333333333,0.0,4.666666666666667,73.07666666666667,449.2,68.49,53.95666666666667,74.0,70.0,0.0,68.49333333333333,67.0,69.0,68.0,68.0,1865
2025-02-19 10:00:00,452.0266666666666,0.0,4.833333333333333,73.03,449.2,68.49,54.28333333333333,74.0,70.0,0.0,68.48666666666666,67.0,69.0,68.0,68.0,1866
2025-02-19 10:15:00,449.2033333333334,0.0,5.0,73.18666666666667,449.2,68.49,54.32333333333333,74.0,70.0,0.0,68.48666666666666,67.0,69.0,68.0,68.0,1867
2025-02-19 10:30:00,446.3766666666667,0.0,4.5,73.16666666666667,449.2,68.49,54.34333333333333,74.0,70.0,0.0,68.48666666666666,67.0,69.0,68.0,68.0,1868
2025-02-19 10:45:00,447.08,0.0,4.666666666666667,73.04,449.2,68.49,54.32,74.0,70.0,0.0,68.49333333333333,67.0,69.0,68.0,68.0,1869
2025-02-19 11:00:00,447.0833333333333,0.0,5.166666666666667,73.12333333333333,449.2,68.49,54.553333333333335,74.0,70.0,0.0,68.48333333333333,67.0,69.0,68.0,68.0,1870
2025-02-19 11:15:00,452.0266666666666,0.0,4.833333333333333,72.98,449.2,68.49,54.79333333333333,74.0,70.0,0.0,68.47666666666667,67.0,69.0,68.0,68.0,1871
2025-02-19 11:30:00,442.8433333333333,0.0,4.5,72.99333333333333,449.2,68.49,54.946666666666665,74.0,70.0,0.0,68.47666666666667,67.0,69.0,68.0,68.0,1872
2025-02-19 11:45:00,454.1466666666667,0.0,5.333333333333333,73.07666666666667,449.2,68.49,55.09,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,1873
2025-02-19 12:00:00,447.0833333333333,0.0,5.0,73.20333333333333,449.2,68.49,55.19333333333333,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,1874
2025-02-19 12:15:00,451.32,0.0,4.666666666666667,73.31,449.2,68.49,55.053333333333335,74.0,70.0,0.0,68.48666666666666,67.0,69.0,68.0,68.0,1875
2025-02-19 12:30:00,448.4966666666666,0.0,5.0,73.25,449.2,68.49,54.97666666666667,74.0,70.0,0.0,68.5,67.0,69.0,68.0,68.0,1876
2025-02-19 12:45:00,443.5533333333333,0.0,4.833333333333333,73.22,449.2,68.49,54.39666666666667,74.0,70.0,0.0,68.50666666666666,67.0,69.0,68.0,68.0,1877
2025-02-19 13:00:00,459.09,0.0,4.833333333333333,73.07666666666667,449.2,68.49,53.93333333333334,74.0,70.0,0.0,68.52,67.0,69.0,68.0,68.0,1878
2025-02-19 13:15:00,454.1466666666667,0.0,6.0,73.21,449.2,68.49,54.5,74.0,70.0,0.0,68.50666666666666,67.0,69.0,68.0,68.0,1879
2025-02-19 13:30:00,453.44,0.0,5.0,73.20333333333333,449.2,68.49,54.09666666666666,74.0,70.0,0.0,68.51666666666667,67.0,69.0,68.0,68.0,1880
2025-02-19 13:45:00,444.25666666666666,0.0,5.166666666666667,73.21666666666665,449.2,68.49,53.34333333333333,74.0,70.0,0.0,68.52666666666667,67.0,69.0,68.0,68.0,1881
2025-02-19 14:00:00,450.6133333333333,0.0,4.666666666666667,73.06333333333333,449.2,68.49,53.1,74.0,70.0,0.0,68.54,67.0,69.0,68.0,68.0,1882
2025-02-19 14:15:00,447.0833333333333,0.0,4.666666666666667,73.12333333333333,449.2,68.49,52.98333333333333,74.0,70.0,0.0,68.52666666666666,67.0,69.0,68.0,68.0,1883
2025-02-19 14:30:00,451.32,0.0,4.5,72.93,449.2,68.49,52.91,74.0,70.0,0.0,68.52666666666666,67.0,69.0,68.0,68.0,1884
2025-02-19 14:45:00,448.4966666666666,0.0,4.333333333333333,72.93333333333334,449.2,68.49,52.66333333333333,74.0,70.0,0.0,68.52,67.0,69.0,68.0,68.0,1885
2025-02-19 15:00:00,451.3233333333333,0.0,4.833333333333333,72.99333333333334,449.2,68.49,52.696666666666665,74.0,70.0,0.0,68.51666666666667,67.0,69.0,68.0,68.0,1886
2025-02-19 15:15:00,450.6166666666666,0.0,4.666666666666667,72.84333333333335,449.2,68.49,52.57333333333333,74.0,70.0,0.0,68.51333333333334,67.0,69.0,68.0,68.0,1887
2025-02-19 15:30:00,452.7366666666667,0.0,4.5,72.92,449.2,68.49,51.64666666666667,74.0,70.0,0.0,68.54666666666667,67.0,69.0,68.0,68.0,1888
2025-02-19 15:45:00,459.09,0.0,4.333333333333333,72.79333333333334,449.2,68.49,50.77,74.0,70.0,0.0,68.56,67.0,69.0,68.0,68.0,1889
2025-02-19 16:00:00,453.44,0.0,4.5,72.72333333333334,449.2,68.49,49.84666666666667,74.0,70.0,0.0,68.58333333333333,67.0,69.0,68.0,68.0,1890
2025-02-19 16:15:00,457.68,0.0,3.6666666666666665,72.21333333333332,449.2,68.49,48.94,74.0,70.0,0.0,68.58666666666666,67.0,69.0,68.0,68.0,1891
2025-02-19 16:30:00,450.6166666666666,0.0,3.6666666666666665,71.85666666666667,449.2,68.49,48.85666666666666,74.0,70.0,0.0,68.56666666666666,67.0,69.0,68.0,68.0,1892
2025-02-19 16:45:00,453.44,0.0,3.333333333333333,71.99,449.2,68.49,48.42333333333334,74.0,70.0,0.0,68.56,67.0,69.0,68.0,68.0,1893
2025-02-19 17:00:00,449.91,0.0,3.6666666666666665,71.87,449.2,68.49,47.60666666666666,74.0,70.0,0.0,68.58,67.0,69.0,68.0,68.0,1894
2025-02-19 17:15:00,449.91,0.0,3.1666666666666665,71.69,449.2,68.49,47.09,74.0,70.0,0.0,68.57333333333334,67.0,69.0,68.0,68.0,1895
2025-02-19 17:30:00,437.9,0.0,3.1666666666666665,71.70333333333333,449.2,68.49,47.07333333333333,74.0,70.0,0.0,68.54666666666667,67.0,69.0,68.0,68.0,1896
2025-02-19 17:45:00,449.2033333333334,0.0,2.833333333333333,71.73666666666666,449.2,68.49,46.89000000000001,74.0,70.0,0.0,68.54666666666667,67.0,69.0,68.0,68.0,1897
2025-02-19 18:00:00,444.9666666666667,0.0,3.0,71.61333333333333,449.2,68.49,46.88999999999999,74.0,70.0,0.0,68.53333333333335,67.0,69.0,68.0,68.0,1898
2025-02-19 18:15:00,449.2,0.0,2.833333333333333,71.62,449.2,68.49,47.00666666666667,74.0,70.0,0.0,68.52,67.0,69.0,68.0,68.0,1899
2025-02-19 18:30:00,453.44,0.0,2.833333333333333,71.35333333333334,449.2,68.49,46.48333333333333,74.0,70.0,0.0,68.51666666666667,67.0,69.0,68.0,68.0,1900
2025-02-19 18:45:00,440.7266666666667,0.0,2.333333333333333,71.61333333333333,449.2,68.49,47.336666666666666,74.0,70.0,0.0,68.49,67.0,69.0,68.0,68.0,1901
2025-02-19 19:00:00,452.73333333333335,0.0,2.333333333333333,71.43333333333334,449.2,68.49,47.18333333333334,74.0,70.0,0.0,68.49333333333333,67.0,69.0,68.0,68.0,1902
2025-02-19 19:15:00,453.44,0.0,2.0,71.32333333333334,449.2,68.49,47.626666666666665,74.0,70.0,0.0,68.47666666666667,67.0,69.0,68.0,68.0,1903
2025-02-19 19:30:00,451.32,0.0,1.8333333333333333,71.39666666666666,449.2,68.49,47.92,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,1904
2025-02-19 19:45:00,449.91,0.0,1.6666666666666667,71.54,449.2,68.49,48.06,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,1905
2025-02-19 20:00:00,446.3766666666667,0.0,2.0,71.75999999999999,449.2,68.49,48.26333333333333,74.0,70.0,0.0,68.47666666666667,67.0,69.0,68.0,68.0,1906
2025-02-19 20:15:00,437.1966666666667,0.0,1.8333333333333333,71.89999999999999,449.2,68.49,47.973333333333336,74.0,70.0,0.0,68.49,67.0,69.0,68.0,68.0,1907
2025-02-19 20:30:00,450.6166666666666,0.0,1.6666666666666667,71.67,449.2,68.49,47.9,74.0,70.0,0.0,68.49,67.0,69.0,68.0,68.0,1908
2025-02-19 20:45:00,450.6166666666666,0.0,2.0,71.66333333333333,449.2,68.49,47.77,74.0,70.0,0.0,68.49666666666667,67.0,69.0,68.0,68.0,1909
2025-02-19 21:00:00,442.1433333333334,0.0,1.8333333333333333,71.58333333333333,449.2,68.49,47.59666666666666,74.0,70.0,0.0,68.49666666666667,67.0,69.0,68.0,68.0,1910
2025-02-19 21:15:00,448.4966666666666,0.0,2.0,71.63333333333333,449.2,68.49,47.48333333333333,74.0,70.0,0.0,68.50333333333333,67.0,69.0,68.0,68.0,1911
2025-02-19 21:30:00,454.1466666666667,0.0,2.6666666666666665,71.63,449.2,68.49,47.64333333333334,74.0,70.0,0.0,68.48666666666666,67.0,69.0,68.0,68.0,1912
2025-02-19 21:45:00,450.6166666666666,0.0,2.833333333333333,71.61666666666667,449.2,68.49,47.876666666666665,74.0,70.0,0.0,68.47666666666667,67.0,69.0,68.0,68.0,1913
2025-02-19 22:00:00,454.1466666666667,0.0,3.1666666666666665,71.59,449.2,68.49,48.17666666666667,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,1914
2025-02-19 22:15:00,447.0833333333333,0.0,3.5,71.57000000000001,449.2,68.49,48.49,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,1915
2025-02-19 22:30:00,449.73,0.0,3.625,71.69999999999999,449.2,68.49,48.715,74.0,70.0,0.0,68.465,67.0,69.0,68.0,68.0,1916
2025-02-19 22:45:00,443.5533333333333,0.0,4.0,71.88333333333334,449.2,68.49,49.00666666666667,74.0,70.0,0.0,68.46333333333332,67.0,69.0,68.0,68.0,1917
2025-02-19 23:00:00,453.44,0.0,3.8333333333333335,71.85666666666667,449.2,68.49,49.07666666666668,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,1918
2025-02-19 23:15:00,450.6133333333333,0.0,3.8333333333333335,71.79333333333334,449.2,68.49,49.34333333333333,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,1919
2025-02-19 23:30:00,444.25666666666666,0.0,4.666666666666667,71.79333333333334,449.2,68.49,49.59666666666666,74.0,70.0,0.0,68.46333333333332,67.0,69.0,68.0,68.0,1920
2025-02-19 23:45:00,442.8466666666666,0.0,4.166666666666667,72.18333333333334,449.2,68.49,49.81333333333333,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,1921
2025-02-20 00:00:00,448.4966666666666,0.0,4.666666666666667,72.05666666666667,449.2,68.49,50.01666666666667,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,1922
2025-02-20 00:15:00,440.7266666666667,0.0,4.166666666666667,72.23,449.2,68.49,50.17666666666667,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,1923
2025-02-20 00:30:00,444.9633333333333,0.0,4.333333333333333,72.21333333333334,449.2,68.49,50.38333333333333,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,1924
2025-02-20 00:45:00,452.0266666666666,0.0,4.0,72.35000000000001,449.2,68.49,50.57,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,1925
2025-02-20 01:00:00,448.4966666666666,0.0,4.166666666666667,72.24,449.2,68.49,50.78,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,1926
2025-02-20 01:15:00,451.32,0.0,4.833333333333333,72.33999999999999,449.2,68.49,50.99333333333333,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,1927
2025-02-20 01:30:00,449.91,0.0,4.5,72.58333333333333,449.2,68.49,51.18666666666667,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,1928
2025-02-20 01:45:00,454.1466666666667,0.0,3.6666666666666665,72.64999999999999,449.2,68.49,51.29333333333333,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,1929
2025-02-20 02:00:00,448.4966666666666,0.0,4.0,72.61333333333333,449.2,68.49,51.53666666666666,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,1930
2025-02-20 02:15:00,449.91,0.0,5.0,72.66,449.2,68.49,51.63666666666666,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,1931
2025-02-20 02:30:00,445.67,0.0,5.0,72.69666666666667,449.2,68.49,51.66666666666666,74.0,70.0,0.0,68.47666666666667,67.0,69.0,68.0,68.0,1932
2025-02-20 02:45:00,445.6666666666667,0.0,4.166666666666667,72.49333333333334,449.2,68.49,51.870000000000005,74.0,70.0,0.0,68.47666666666667,67.0,69.0,68.0,68.0,1933
2025-02-20 03:00:00,445.67,0.0,4.0,72.38666666666667,449.2,68.49,52.126666666666665,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,1934
2025-02-20 03:15:00,446.3766666666667,0.0,4.166666666666667,72.64,449.2,68.49,52.336666666666666,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,1935
2025-02-20 03:30:00,446.3766666666667,0.0,3.8333333333333335,72.67,449.2,68.49,52.45,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,1936
2025-02-20 03:45:00,452.73333333333335,0.0,3.5,72.67999999999999,449.2,68.49,52.57666666666668,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,1937
2025-02-20 04:00:00,444.9666666666667,0.0,3.6666666666666665,72.64999999999999,449.2,68.49,52.38,74.0,70.0,0.0,68.49333333333333,67.0,69.0,68.0,68.0,1938
2025-02-20 04:15:00,450.6133333333333,0.0,4.0,72.55333333333333,449.2,68.49,52.583333333333336,74.0,70.0,0.0,68.48333333333333,67.0,69.0,68.0,68.0,1939
2025-02-20 04:30:00,450.6166666666666,0.0,4.0,72.62333333333333,449.2,68.49,52.71,74.0,70.0,0.0,68.47666666666667,67.0,69.0,68.0,68.0,1940
2025-02-20 04:45:00,447.79,0.0,3.8333333333333335,72.63333333333333,449.2,68.49,52.74333333333334,74.0,70.0,0.0,68.47666666666667,67.0,69.0,68.0,68.0,1941
2025-02-20 05:00:00,447.79,0.0,3.6666666666666665,72.57333333333334,449.2,68.49,52.98666666666667,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,1942
2025-02-20 05:15:00,448.4966666666666,0.0,3.8333333333333335,72.73,449.2,68.49,53.06333333333333,74.0,70.0,0.0,68.47666666666667,67.0,69.0,68.0,68.0,1943
2025-02-20 05:30:00,445.67,0.0,4.333333333333333,72.80666666666667,449.2,68.49,52.95333333333334,74.0,70.0,0.0,68.49333333333333,67.0,69.0,68.0,68.0,1944
2025-02-20 05:45:00,455.5566666666667,0.0,4.166666666666667,72.78666666666668,449.2,68.49,53.05666666666667,74.0,70.0,0.0,68.49,67.0,69.0,68.0,68.0,1945
2025-02-20 06:00:00,445.67,0.0,4.0,72.83666666666666,449.2,68.49,53.17333333333334,74.0,70.0,0.0,68.49,67.0,69.0,68.0,68.0,1946
2025-02-20 06:15:00,448.4933333333333,0.0,3.6666666666666665,72.84666666666668,449.2,68.49,53.25666666666667,74.0,70.0,0.0,68.48333333333333,67.0,69.0,68.0,68.0,1947
2025-02-20 06:30:00,449.2033333333334,0.0,3.5,72.78666666666668,449.2,68.49,53.09,74.0,70.0,0.0,68.49333333333333,67.0,69.0,68.0,68.0,1948
2025-02-20 06:45:00,455.56,0.0,3.8333333333333335,72.76666666666667,449.2,68.49,52.84666666666666,74.0,70.0,0.0,68.50333333333333,67.0,69.0,68.0,68.0,1949
2025-02-20 07:00:00,446.38000000000005,0.0,3.8333333333333335,72.75333333333333,449.2,68.49,52.76333333333333,74.0,70.0,0.0,68.50333333333333,67.0,69.0,68.0,68.0,1950
2025-02-20 07:15:00,445.67333333333335,0.0,3.333333333333333,72.75,449.2,68.49,52.830000000000005,74.0,70.0,0.0,68.49333333333333,67.0,69.0,68.0,68.0,1951
2025-02-20 07:30:00,449.91,0.0,3.1666666666666665,72.81,449.2,68.49,53.26,74.0,70.0,0.0,68.48333333333333,67.0,69.0,68.0,68.0,1952
2025-02-20 07:45:00,454.8533333333333,0.0,3.1666666666666665,72.82333333333334,449.2,68.49,53.403333333333336,74.0,70.0,0.0,68.47666666666667,67.0,69.0,68.0,68.0,1953
2025-02-20 08:00:00,449.91,0.0,3.1666666666666665,72.82666666666667,449.2,68.49,53.67,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,1954
2025-02-20 08:15:00,452.73333333333335,0.0,3.0,72.72666666666667,449.2,68.49,53.84333333333333,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,1955
2025-02-20 08:30:00,442.8466666666666,0.0,2.833333333333333,72.70333333333333,449.2,68.49,54.11333333333334,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,1956
2025-02-20 08:45:00,456.97333333333336,0.0,3.5,72.81666666666666,449.2,68.49,54.406666666666666,74.0,70.0,0.0,68.46333333333332,67.0,69.0,68.0,68.0,1957
2025-02-20 09:00:00,456.26666666666665,0.0,2.5,73.06333333333333,449.2,68.49,54.73666666666667,74.0,70.0,0.0,68.46333333333332,67.0,69.0,68.0,68.0,1958
2025-02-20 09:15:00,451.32,0.0,2.833333333333333,72.97000000000001,449.2,68.49,54.95,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,1959
2025-02-20 09:30:00,444.9666666666667,0.0,2.5,73.16666666666667,449.2,68.49,55.376666666666665,74.0,70.0,0.0,68.45,67.0,69.0,68.0,68.0,1960
2025-02-20 09:45:00,459.09,0.0,3.0,73.28666666666668,449.2,68.49,55.4,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,1961
2025-02-20 10:00:00,446.3766666666667,0.0,2.833333333333333,73.21,449.2,68.49,55.67666666666667,74.0,70.0,0.0,68.46333333333332,67.0,69.0,68.0,68.0,1962
2025-02-20 10:15:00,447.0833333333333,0.0,2.333333333333333,73.03333333333335,449.2,68.49,56.25,74.0,70.0,0.0,68.44333333333334,67.0,69.0,68.0,68.0,1963
2025-02-20 10:30:00,451.3233333333333,0.0,1.6666666666666667,73.37,449.2,68.49,57.16333333333333,74.0,70.0,0.0,68.41666666666667,67.0,69.0,68.0,68.0,1964
2025-02-20 10:45:00,442.14,0.0,1.8333333333333333,73.44,449.2,68.49,57.10666666666666,74.0,70.0,0.0,68.43666666666667,67.0,69.0,68.0,68.0,1965
2025-02-20 11:00:00,443.5533333333333,0.0,2.333333333333333,73.37333333333333,449.2,68.49,57.50666666666667,74.0,70.0,0.0,68.44333333333334,67.0,69.0,68.0,68.0,1966
2025-02-20 11:15:00,452.73,0.0,1.6666666666666667,73.47333333333334,449.2,68.49,58.02,74.0,70.0,0.0,68.43,67.0,69.0,68.0,68.0,1967
2025-02-20 11:30:00,451.3233333333333,0.0,2.5,73.31666666666666,449.2,68.49,58.580000000000005,74.0,70.0,0.0,68.43666666666667,67.0,69.0,68.0,68.0,1968
2025-02-20 11:45:00,454.85,0.0,2.333333333333333,73.64,449.2,68.49,58.97,74.0,70.0,0.0,68.43666666666667,67.0,69.0,68.0,68.0,1969
2025-02-20 12:00:00,460.5033333333333,0.0,2.5,73.78333333333335,449.2,68.49,59.18000000000001,74.0,70.0,0.0,68.44333333333334,67.0,69.0,68.0,68.0,1970
2025-02-20 12:15:00,447.79,0.0,2.333333333333333,73.80333333333333,449.2,68.49,59.46,74.0,70.0,0.0,68.44333333333334,67.0,69.0,68.0,68.0,1971
2025-02-20 12:30:00,449.9066666666667,0.0,2.1666666666666665,73.85333333333334,449.2,68.49,59.76666666666667,74.0,70.0,0.0,68.45,67.0,69.0,68.0,68.0,1972
2025-02-20 12:45:00,452.0266666666666,0.0,2.6666666666666665,73.77666666666666,449.2,68.49,60.370000000000005,74.0,70.0,0.0,68.43,67.0,69.0,68.0,68.0,1973
2025-02-20 13:00:00,444.26,0.0,1.6666666666666667,74.02999999999999,449.2,68.49,60.52666666666667,74.0,70.0,0.0,68.44333333333334,67.0,69.0,68.0,68.0,1974
2025-02-20 13:15:00,457.6766666666667,0.0,2.0,74.21333333333332,449.2,68.49,60.99333333333333,74.0,70.0,0.0,68.45,67.0,69.0,68.0,68.0,1975
2025-02-20 13:30:00,442.14,0.0,2.0,74.31333333333333,449.2,68.49,61.38666666666666,74.0,70.0,0.0,68.44333333333334,67.0,69.0,68.0,68.0,1976
2025-02-20 13:45:00,454.8533333333333,0.0,1.3333333333333333,74.41333333333334,449.2,68.49,61.94333333333333,74.0,70.0,0.0,68.43666666666667,67.0,69.0,68.0,68.0,1977
2025-02-20 14:00:00,457.6766666666667,0.0,1.8333333333333333,75.02,449.2,68.49,61.79666666666666,74.0,70.0,0.0,68.45666666666666,67.0,69.0,68.0,68.0,1978
2025-02-20 14:15:00,449.9066666666667,0.0,1.6666666666666667,74.49,449.2,68.49,61.46333333333334,74.0,70.0,0.0,68.48666666666666,67.0,69.0,68.0,68.0,1979
2025-02-20 14:30:00,449.2,0.0,1.6666666666666667,73.10000000000001,449.2,68.49,58.19333333333333,74.0,70.0,0.0,68.62333333333333,67.0,69.0,68.0,68.0,1980
2025-02-20 14:45:00,454.8533333333333,0.0,1.6666666666666667,71.49000000000001,449.2,68.49,56.09666666666666,74.0,70.0,0.0,68.66666666666667,67.0,69.0,68.0,68.0,1981
2025-02-20 15:00:00,447.79,0.0,2.333333333333333,70.91666666666667,449.2,68.49,54.32333333333333,74.0,70.0,0.0,68.68666666666667,67.0,69.0,68.0,68.0,1982
2025-02-20 15:15:00,458.3833333333334,0.0,2.1666666666666665,70.90333333333334,449.2,68.49,53.41,74.0,70.0,0.0,68.64333333333333,67.0,69.0,68.0,68.0,1983
2025-02-20 15:30:00,451.3166666666666,0.0,1.3333333333333333,71.90666666666665,449.2,68.49,55.63666666666666,74.0,70.0,0.0,68.51666666666667,67.0,69.0,68.0,68.0,1984
2025-02-20 15:45:00,444.9633333333333,0.0,2.0,72.57333333333334,449.2,68.49,56.653333333333336,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,1985
2025-02-20 16:00:00,454.8533333333333,0.0,1.8333333333333333,72.99666666666667,449.2,68.49,57.35333333333333,74.0,70.0,0.0,68.45,67.0,69.0,68.0,68.0,1986
2025-02-20 16:15:00,447.7866666666666,0.0,1.8333333333333333,73.59,449.2,68.49,56.67666666666667,74.0,70.0,0.0,68.49666666666667,67.0,69.0,68.0,68.0,1987
2025-02-20 16:30:00,457.6766666666667,0.0,2.0,73.01666666666667,449.2,68.49,55.31666666666666,74.0,70.0,0.0,68.55333333333334,67.0,69.0,68.0,68.0,1988
2025-02-20 16:45:00,456.2633333333333,0.0,1.8333333333333333,73.24,449.2,68.49,54.75666666666666,74.0,70.0,0.0,68.56,67.0,69.0,68.0,68.0,1989
2025-02-20 17:00:00,456.97333333333336,0.0,1.6666666666666667,72.97000000000001,449.2,68.49,54.10333333333333,74.0,70.0,0.0,68.56666666666666,67.0,69.0,68.0,68.0,1990
2025-02-20 17:15:00,456.97333333333336,0.0,2.1666666666666665,72.92666666666666,449.2,68.49,53.63,74.0,70.0,0.0,68.57333333333334,67.0,69.0,68.0,68.0,1991
2025-02-20 17:30:00,449.91,0.0,1.8333333333333333,72.90333333333334,449.2,68.49,53.56666666666666,74.0,70.0,0.0,68.55333333333333,67.0,69.0,68.0,68.0,1992
2025-02-20 17:45:00,448.4933333333333,0.0,2.833333333333333,72.99,449.2,68.49,52.15,74.0,70.0,0.0,68.58999999999999,67.0,69.0,68.0,68.0,1993
2025-02-20 18:00:00,454.8533333333333,0.0,2.333333333333333,71.03,449.2,68.49,48.39000000000001,74.0,70.0,0.0,68.71333333333332,67.0,69.0,68.0,68.0,1994
2025-02-20 18:15:00,450.6133333333333,0.0,2.333333333333333,70.15333333333332,449.2,68.49,46.38333333333333,74.0,70.0,0.0,68.72666666666667,67.0,69.0,68.0,68.0,1995
2025-02-20 18:30:00,449.2,0.0,2.1666666666666665,69.39,449.2,68.49,44.61000000000001,74.0,70.0,0.0,68.72666666666667,67.0,69.0,68.0,68.0,1996
2025-02-20 18:45:00,452.73333333333335,0.0,1.0,68.98333333333333,449.2,68.49,43.44,74.0,70.0,0.0,68.69333333333334,67.0,69.0,68.0,68.0,1997
2025-02-20 19:00:00,444.9633333333333,0.0,3.6666666666666665,69.26333333333334,449.2,68.49,43.48333333333333,74.0,70.0,0.0,68.63333333333334,67.0,69.0,68.0,68.0,1998
2025-02-20 19:15:00,452.73333333333335,0.0,3.0,70.17,449.2,68.49,45.60666666666666,74.0,70.0,0.0,68.5,67.0,69.0,68.0,68.0,1999
2025-02-20 19:30:00,454.1466666666667,0.0,3.8333333333333335,70.76333333333334,449.2,68.49,46.76,74.0,70.0,0.0,68.45666666666666,67.0,69.0,68.0,68.0,2000
2025-02-20 19:45:00,444.96,0.0,4.0,71.41000000000001,449.2,68.49,47.14666666666667,74.0,70.0,0.0,68.45,67.0,69.0,68.0,68.0,2001
2025-02-20 20:00:00,460.5033333333333,0.0,3.0,71.54666666666667,449.2,68.49,47.586666666666666,74.0,70.0,0.0,68.44333333333334,67.0,69.0,68.0,68.0,2002
2025-02-20 20:15:00,449.2033333333334,0.0,1.8333333333333333,71.70333333333333,449.2,68.49,47.51333333333333,74.0,70.0,0.0,68.46333333333332,67.0,69.0,68.0,68.0,2003
2025-02-20 20:30:00,448.4933333333333,0.0,2.0,71.83999999999999,449.2,68.49,47.75333333333333,74.0,70.0,0.0,68.46333333333332,67.0,69.0,68.0,68.0,2004
2025-02-20 20:45:00,444.9666666666667,0.0,1.1666666666666667,72.07333333333334,449.2,68.49,47.49333333333334,74.0,70.0,0.0,68.48666666666666,67.0,69.0,68.0,68.0,2005
2025-02-20 21:00:00,452.73333333333335,0.0,0.5,71.57666666666667,449.2,68.49,46.89666666666667,74.0,70.0,0.0,68.51,67.0,69.0,68.0,68.0,2006
2025-02-20 21:15:00,451.32,0.0,0.6666666666666666,71.67,449.2,68.49,46.81,74.0,70.0,0.0,68.49666666666667,67.0,69.0,68.0,68.0,2007
2025-02-20 21:30:00,450.6133333333333,0.0,2.833333333333333,71.70666666666666,449.2,68.49,46.870000000000005,74.0,70.0,0.0,68.49666666666667,67.0,69.0,68.0,68.0,2008
2025-02-20 21:45:00,452.73333333333335,0.0,3.8333333333333335,71.70666666666666,449.2,68.49,47.13333333333333,74.0,70.0,0.0,68.5,67.0,69.0,68.0,68.0,2009
2025-02-20 22:00:00,449.9066666666667,0.0,3.6666666666666665,71.3,449.2,68.49,47.11333333333334,74.0,70.0,0.0,68.48666666666666,67.0,69.0,68.0,68.0,2010
2025-02-20 22:15:00,447.08,0.0,3.0,71.34,449.2,68.49,47.5,74.0,70.0,0.0,68.46333333333332,67.0,69.0,68.0,68.0,2011
2025-02-20 22:30:00,444.9666666666667,0.0,3.0,71.41000000000001,449.2,68.49,47.79333333333333,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,2012
2025-02-20 22:45:00,448.4966666666666,0.0,3.333333333333333,71.14333333333333,449.2,68.49,48.053333333333335,74.0,70.0,0.0,68.46333333333332,67.0,69.0,68.0,68.0,2013
2025-02-20 23:00:00,449.91,0.0,3.6666666666666665,71.18333333333334,449.2,68.49,48.66,74.0,70.0,0.0,68.45,67.0,69.0,68.0,68.0,2014
2025-02-20 23:15:00,444.9633333333333,0.0,5.0,71.24333333333333,449.2,68.49,49.43,74.0,70.0,0.0,68.43,67.0,69.0,68.0,68.0,2015
2025-02-20 23:30:00,445.67333333333335,0.0,5.666666666666667,71.57333333333334,449.2,68.49,50.52666666666667,74.0,70.0,0.0,68.41333333333334,67.0,69.0,68.0,68.0,2016
2025-02-20 23:45:00,454.8533333333333,0.0,6.833333333333333,71.92333333333333,449.2,68.49,51.42,74.0,70.0,0.0,68.40333333333334,67.0,69.0,68.0,68.0,2017
2025-02-21 00:00:00,440.73,0.0,7.75,72.11,449.2,68.49,51.575,74.0,70.0,0.0,68.41,67.0,69.0,68.0,68.0,2018
2025-02-21 00:15:00,452.73333333333335,0.0,7.833333333333333,72.03666666666668,449.2,68.49,51.66666666666666,74.0,70.0,0.0,68.43,67.0,69.0,68.0,68.0,2019
2025-02-21 00:30:00,446.3766666666667,0.0,7.166666666666667,72.04666666666667,449.2,68.49,52.67666666666667,74.0,70.0,0.0,68.41333333333334,67.0,69.0,68.0,68.0,2020
