time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,record_index
2025-02-21 00:45:00,442.8433333333333,0.0,6.833333333333333,72.48666666666666,449.2,68.49,53.53,74.0,70.0,0.0,68.40666666666667,67.0,69.0,68.0,68.0,2021
2025-02-21 01:00:00,443.55,0.0,7.5,72.54666666666667,449.2,68.49,54.086666666666666,74.0,70.0,0.0,68.41000000000001,67.0,69.0,68.0,68.0,2022
2025-02-21 01:15:00,447.08,0.0,7.166666666666667,72.83333333333333,449.2,68.49,54.38999999999999,74.0,70.0,0.0,68.42,67.0,69.0,68.0,68.0,2023
2025-02-21 01:30:00,452.73333333333335,0.0,7.5,72.83,449.2,68.49,54.653333333333336,74.0,70.0,0.0,68.43,67.0,69.0,68.0,68.0,2024
2025-02-21 01:45:00,455.56,0.0,7.5,72.90333333333332,449.2,68.49,55.01666666666667,74.0,70.0,0.0,68.42333333333333,67.0,69.0,68.0,68.0,2025
2025-02-21 02:00:00,450.6133333333333,0.0,7.5,73.12,449.2,68.49,55.13666666666666,74.0,70.0,0.0,68.45,67.0,69.0,68.0,68.0,2026
2025-02-21 02:15:00,436.49,0.0,7.5,73.09333333333333,449.2,68.49,55.22666666666667,74.0,70.0,0.0,68.45666666666666,67.0,69.0,68.0,68.0,2027
2025-02-21 02:30:00,448.4966666666666,0.0,7.0,73.17999999999999,449.2,68.49,55.42333333333334,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,2028
2025-02-21 02:45:00,449.9066666666667,0.0,7.5,73.18333333333334,449.2,68.49,55.60333333333333,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,2029
2025-02-21 03:00:00,450.6133333333333,0.0,7.333333333333333,73.22333333333334,449.2,68.49,55.74,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,2030
2025-02-21 03:15:00,450.6166666666666,0.0,7.5,73.36333333333333,449.2,68.49,55.870000000000005,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,2031
2025-02-21 03:30:00,445.67,0.0,7.5,73.27999999999999,449.2,68.49,56.10333333333333,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,2032
2025-02-21 03:45:00,451.3233333333333,0.0,7.333333333333333,73.35666666666667,449.2,68.49,56.21,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,2033
2025-02-21 04:00:00,450.6166666666666,0.0,7.5,73.33666666666666,449.2,68.49,56.36666666666667,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,2034
2025-02-21 04:15:00,447.0833333333333,0.0,7.333333333333333,73.24333333333334,449.2,68.49,56.53,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,2035
2025-02-21 04:30:00,444.9633333333333,0.0,6.833333333333333,73.39333333333333,449.2,68.49,56.71333333333333,74.0,70.0,0.0,68.47666666666667,67.0,69.0,68.0,68.0,2036
2025-02-21 04:45:00,448.4966666666666,0.0,6.833333333333333,73.38666666666667,449.2,68.49,56.86333333333334,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,2037
2025-02-21 05:00:00,455.56,0.0,6.666666666666667,73.39999999999999,449.2,68.49,56.836666666666666,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,2038
2025-02-21 05:15:00,452.0266666666666,0.0,6.666666666666667,73.47666666666667,449.2,68.49,56.98666666666667,74.0,70.0,0.0,68.47666666666667,67.0,69.0,68.0,68.0,2039
2025-02-21 05:30:00,448.4933333333333,0.0,6.5,73.47666666666667,449.2,68.49,57.01666666666667,74.0,70.0,0.0,68.47666666666667,67.0,69.0,68.0,68.0,2040
2025-02-21 05:45:00,448.4966666666666,0.0,7.0,73.46333333333332,449.2,68.49,57.18000000000001,74.0,70.0,0.0,68.47666666666667,67.0,69.0,68.0,68.0,2041
2025-02-21 06:00:00,453.44,0.0,6.5,73.52666666666667,449.2,68.49,57.406666666666666,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,2042
2025-02-21 06:15:00,454.1466666666667,0.0,6.333333333333333,73.48333333333333,449.2,68.49,57.49,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,2043
2025-02-21 06:30:00,444.9666666666667,0.0,6.166666666666667,73.55,449.2,68.49,57.59,74.0,70.0,0.0,68.47666666666667,67.0,69.0,68.0,68.0,2044
2025-02-21 06:45:00,448.4966666666666,0.0,5.833333333333333,73.59666666666668,449.2,68.49,57.57,74.0,70.0,0.0,68.49,67.0,69.0,68.0,68.0,2045
2025-02-21 07:00:00,453.44,0.0,7.5,73.73666666666666,449.2,68.49,57.81333333333333,74.0,70.0,0.0,68.48333333333333,67.0,69.0,68.0,68.0,2046
2025-02-21 07:15:00,449.2033333333334,0.0,5.666666666666667,73.64999999999999,449.2,68.49,57.81666666666666,74.0,70.0,0.0,68.49,67.0,69.0,68.0,68.0,2047
2025-02-21 07:30:00,450.6133333333333,0.0,5.0,73.57333333333334,449.2,68.49,57.723333333333336,74.0,70.0,0.0,68.49,67.0,69.0,68.0,68.0,2048
2025-02-21 07:45:00,453.44,0.0,5.0,73.61,449.2,68.49,57.82666666666666,74.0,70.0,0.0,68.49333333333333,67.0,69.0,68.0,68.0,2049
2025-02-21 08:00:00,448.4966666666666,0.0,5.0,73.55666666666667,449.2,68.49,57.77333333333333,74.0,70.0,0.0,68.49333333333333,67.0,69.0,68.0,68.0,2050
2025-02-21 08:15:00,454.14333333333326,0.0,4.833333333333333,73.52333333333333,449.2,68.49,58.05,74.0,70.0,0.0,68.49,67.0,69.0,68.0,68.0,2051
2025-02-21 08:30:00,462.6233333333333,0.0,4.666666666666667,73.49666666666667,449.2,68.49,58.05666666666667,74.0,70.0,0.0,68.48333333333333,67.0,69.0,68.0,68.0,2052
2025-02-21 08:45:00,449.2033333333334,0.0,5.0,73.64,449.2,68.49,58.13333333333333,74.0,70.0,0.0,68.48,67.0,69.0,68.0,68.0,2053
2025-02-21 09:00:00,454.1466666666667,0.0,4.333333333333333,73.55666666666667,449.2,68.49,58.22,74.0,70.0,0.0,68.49,67.0,69.0,68.0,68.0,2054
2025-02-21 09:15:00,445.67,0.0,4.666666666666667,73.64999999999999,449.2,68.49,58.30666666666667,74.0,70.0,0.0,68.48333333333333,67.0,69.0,68.0,68.0,2055
2025-02-21 09:30:00,451.32,0.0,4.666666666666667,73.64333333333333,449.2,68.49,58.41333333333333,74.0,70.0,0.0,68.49,67.0,69.0,68.0,68.0,2056
2025-02-21 09:45:00,444.25666666666666,0.0,4.333333333333333,73.49000000000001,449.2,68.49,58.71,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,2057
2025-02-21 10:00:00,442.14,0.0,4.0,73.64,449.2,68.49,58.92333333333334,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,2058
2025-02-21 10:15:00,442.8466666666666,0.0,4.833333333333333,73.64333333333333,449.2,68.49,59.083333333333336,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,2059
2025-02-21 10:30:00,453.44,0.0,4.166666666666667,73.59666666666668,449.2,68.49,59.23,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,2060
2025-02-21 10:45:00,454.15,0.0,4.166666666666667,73.91666666666667,449.2,68.49,59.44,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,2061
2025-02-21 11:00:00,442.14,0.0,3.333333333333333,73.78666666666668,449.2,68.49,59.52333333333333,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,2062
2025-02-21 11:15:00,452.0266666666666,0.0,4.666666666666667,73.79,449.2,68.49,59.696666666666665,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,2063
2025-02-21 11:30:00,452.7366666666667,0.0,4.5,73.83,449.2,68.49,59.86666666666667,74.0,70.0,0.0,68.47666666666667,67.0,69.0,68.0,68.0,2064
2025-02-21 11:45:00,448.4966666666666,0.0,4.5,73.94666666666667,449.2,68.49,60.04,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,2065
2025-02-21 12:00:00,442.8466666666666,0.0,4.5,74.03666666666668,449.2,68.49,60.23666666666667,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,2066
2025-02-21 12:15:00,454.8533333333333,0.0,4.166666666666667,74.01,449.2,68.49,60.083333333333336,74.0,70.0,0.0,68.47666666666667,67.0,69.0,68.0,68.0,2067
2025-02-21 12:30:00,456.97,0.0,4.5,74.08333333333333,449.2,68.49,60.080000000000005,74.0,70.0,0.0,68.48,67.0,69.0,68.0,68.0,2068
2025-02-21 12:45:00,444.26,0.0,4.666666666666667,73.98,449.2,68.49,59.15,74.0,70.0,0.0,68.52,67.0,69.0,68.0,68.0,2069
2025-02-21 13:00:00,448.4933333333333,0.0,4.666666666666667,73.97,449.2,68.49,59.17666666666667,74.0,70.0,0.0,68.51333333333334,67.0,69.0,68.0,68.0,2070
2025-02-21 13:15:00,448.4966666666666,0.0,4.5,73.82333333333334,449.2,68.49,58.07333333333333,74.0,70.0,0.0,68.56,67.0,69.0,68.0,68.0,2071
2025-02-21 13:30:00,445.67,0.0,4.5,73.7,449.2,68.49,57.446666666666665,74.0,70.0,0.0,68.56,67.0,69.0,68.0,68.0,2072
2025-02-21 13:45:00,454.8533333333333,0.0,4.666666666666667,73.62666666666667,449.2,68.49,56.60333333333333,74.0,70.0,0.0,68.57333333333334,67.0,69.0,68.0,68.0,2073
2025-02-21 14:00:00,446.3766666666667,0.0,4.166666666666667,73.51333333333334,449.2,68.49,56.00666666666667,74.0,70.0,0.0,68.58,67.0,69.0,68.0,68.0,2074
2025-02-21 14:15:00,448.4933333333333,0.0,4.5,73.32333333333334,449.2,68.49,55.086666666666666,74.0,70.0,0.0,68.58333333333333,67.0,69.0,68.0,68.0,2075
2025-02-21 14:30:00,442.1433333333334,0.0,4.666666666666667,73.21,449.2,68.49,54.42333333333334,74.0,70.0,0.0,68.58666666666666,67.0,69.0,68.0,68.0,2076
2025-02-21 14:45:00,447.79,0.0,4.333333333333333,73.24666666666667,449.2,68.49,53.623333333333335,74.0,70.0,0.0,68.59,67.0,69.0,68.0,68.0,2077
2025-02-21 15:00:00,449.2,0.0,3.8333333333333335,72.93333333333334,449.2,68.49,52.74666666666667,74.0,70.0,0.0,68.59,67.0,69.0,68.0,68.0,2078
2025-02-21 15:15:00,439.31666666666666,0.0,3.0,72.88000000000001,449.2,68.49,51.89333333333334,74.0,70.0,0.0,68.59666666666668,67.0,69.0,68.0,68.0,2079
2025-02-21 15:30:00,458.3833333333334,0.0,2.333333333333333,72.65333333333332,449.2,68.49,51.00666666666667,74.0,70.0,0.0,68.61,67.0,69.0,68.0,68.0,2080
2025-02-21 15:45:00,449.9066666666667,0.0,2.1666666666666665,72.45666666666666,449.2,68.49,50.126666666666665,74.0,70.0,0.0,68.61,67.0,69.0,68.0,68.0,2081
2025-02-21 16:00:00,444.9633333333333,0.0,2.1666666666666665,72.26,449.2,68.49,49.27333333333333,74.0,70.0,0.0,68.61,67.0,69.0,68.0,68.0,2082
2025-02-21 16:15:00,462.62,0.0,2.5,71.99,449.2,68.49,48.06333333333333,74.0,70.0,0.0,68.61666666666666,67.0,69.0,68.0,68.0,2083
2025-02-21 16:30:00,454.1466666666667,0.0,3.0,71.83,449.2,68.49,47.32666666666666,74.0,70.0,0.0,68.61,67.0,69.0,68.0,68.0,2084
2025-02-21 16:45:00,449.2,0.0,3.5,71.81,449.2,68.49,46.580000000000005,74.0,70.0,0.0,68.60333333333334,67.0,69.0,68.0,68.0,2085
2025-02-21 17:00:00,452.0266666666666,0.0,3.6666666666666665,71.51666666666667,449.2,68.49,45.656666666666666,74.0,70.0,0.0,68.61,67.0,69.0,68.0,68.0,2086
2025-02-21 17:15:00,453.43666666666667,0.0,4.0,71.58,449.2,68.49,44.73333333333333,74.0,70.0,0.0,68.61,67.0,69.0,68.0,68.0,2087
2025-02-21 17:30:00,448.4966666666666,0.0,4.0,71.39666666666666,449.2,68.49,43.95666666666667,74.0,70.0,0.0,68.61,67.0,69.0,68.0,68.0,2088
2025-02-21 17:45:00,452.0233333333333,0.0,3.5,71.11666666666667,449.2,68.49,42.903333333333336,74.0,70.0,0.0,68.61666666666666,67.0,69.0,68.0,68.0,2089
2025-02-21 18:00:00,454.1466666666667,0.0,3.5,70.92,449.2,68.49,42.27666666666667,74.0,70.0,0.0,68.59666666666668,67.0,69.0,68.0,68.0,2090
2025-02-21 18:15:00,444.9633333333333,0.0,4.0,70.75333333333333,449.2,68.49,41.57,74.0,70.0,0.0,68.59,67.0,69.0,68.0,68.0,2091
2025-02-21 18:30:00,447.0833333333333,0.0,3.8333333333333335,70.49666666666667,449.2,68.49,41.10666666666666,74.0,70.0,0.0,68.59,67.0,69.0,68.0,68.0,2092
2025-02-21 18:45:00,455.56,0.0,3.1666666666666665,70.57333333333334,449.2,68.49,40.95,74.0,70.0,0.0,68.56,67.0,69.0,68.0,68.0,2093
2025-02-21 19:00:00,455.5566666666667,0.0,2.6666666666666665,70.57333333333334,449.2,68.49,40.10666666666667,74.0,70.0,0.0,68.58,67.0,69.0,68.0,68.0,2094
2025-02-21 19:15:00,445.67,0.0,1.6666666666666667,70.21666666666667,449.2,68.49,39.53,74.0,70.0,0.0,68.56666666666666,67.0,69.0,68.0,68.0,2095
2025-02-21 19:30:00,454.85,0.0,1.1666666666666667,70.23333333333333,449.2,68.49,39.92,74.0,70.0,0.0,68.53333333333333,67.0,69.0,68.0,68.0,2096
2025-02-21 19:45:00,447.79333333333335,0.0,0.8333333333333334,70.30666666666667,449.2,68.49,39.446666666666665,74.0,70.0,0.0,68.54666666666667,67.0,69.0,68.0,68.0,2097
2025-02-21 20:00:00,445.67,0.0,1.3333333333333333,70.18666666666667,449.2,68.49,38.91,74.0,70.0,0.0,68.56,67.0,69.0,68.0,68.0,2098
2025-02-21 20:15:00,445.67,0.0,3.1666666666666665,69.94333333333333,449.2,68.49,38.15,74.0,70.0,0.0,68.56,67.0,69.0,68.0,68.0,2099
2025-02-21 20:30:00,445.67,0.0,2.1666666666666665,69.85333333333334,449.2,68.49,38.17333333333334,74.0,70.0,0.0,68.53333333333335,67.0,69.0,68.0,68.0,2100
2025-02-21 20:45:00,441.4333333333333,0.0,1.6666666666666667,69.82,449.2,68.49,37.68,74.0,70.0,0.0,68.53333333333335,67.0,69.0,68.0,68.0,2101
2025-02-21 21:00:00,447.7866666666666,0.0,1.5,69.70333333333333,449.2,68.49,37.25666666666667,74.0,70.0,0.0,68.54666666666667,67.0,69.0,68.0,68.0,2102
2025-02-21 21:15:00,445.67333333333335,0.0,1.6666666666666667,69.60000000000001,449.2,68.49,37.083333333333336,74.0,70.0,0.0,68.52666666666666,67.0,69.0,68.0,68.0,2103
2025-02-21 21:30:00,438.61,0.0,4.166666666666667,69.71666666666665,449.2,68.49,37.836666666666666,74.0,70.0,0.0,68.49,67.0,69.0,68.0,68.0,2104
2025-02-21 21:45:00,457.68,0.0,3.8333333333333335,69.67666666666666,449.2,68.49,37.97666666666667,74.0,70.0,0.0,68.49,67.0,69.0,68.0,68.0,2105
2025-02-21 22:00:00,448.4966666666666,0.0,3.5,69.69666666666667,449.2,68.49,38.20333333333334,74.0,70.0,0.0,68.48333333333333,67.0,69.0,68.0,68.0,2106
2025-02-21 22:15:00,444.9666666666667,0.0,3.5,69.58333333333333,449.2,68.49,38.29333333333333,74.0,70.0,0.0,68.48666666666666,67.0,69.0,68.0,68.0,2107
2025-02-21 22:30:00,459.0933333333333,0.0,3.1666666666666665,69.7,449.2,68.49,38.61666666666667,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,2108
2025-02-21 22:45:00,452.03,0.0,3.333333333333333,69.53666666666668,449.2,68.49,38.84333333333333,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,2109
2025-02-21 23:00:00,454.1466666666667,0.0,3.333333333333333,69.35666666666667,449.2,68.49,39.17666666666667,74.0,70.0,0.0,68.46333333333332,67.0,69.0,68.0,68.0,2110
2025-02-21 23:15:00,447.79,0.0,3.6666666666666665,69.32,449.2,68.49,39.54333333333333,74.0,70.0,0.0,68.45666666666666,67.0,69.0,68.0,68.0,2111
2025-02-21 23:30:00,452.0266666666666,0.0,4.666666666666667,69.29666666666667,449.2,68.49,40.056666666666665,74.0,70.0,0.0,68.45,67.0,69.0,68.0,68.0,2112
2025-02-21 23:45:00,447.0866666666666,0.0,5.833333333333333,69.62,449.2,68.49,41.07666666666666,74.0,70.0,0.0,68.41333333333334,67.0,69.0,68.0,68.0,2113
2025-02-22 00:00:00,447.79,0.0,6.5,69.87,449.2,68.49,41.68,74.0,70.0,0.0,68.41666666666667,67.0,69.0,68.0,68.0,2114
2025-02-22 00:15:00,449.91,0.0,7.333333333333333,70.04,449.2,68.49,42.26333333333333,74.0,70.0,0.0,68.41333333333334,67.0,69.0,68.0,68.0,2115
2025-02-22 00:30:00,442.8466666666666,0.0,8.5,70.22333333333334,449.2,68.49,42.86333333333334,74.0,70.0,0.0,68.41333333333334,67.0,69.0,68.0,68.0,2116
2025-02-22 00:45:00,442.8466666666666,0.0,9.0,70.42666666666666,449.2,68.49,43.32333333333333,74.0,70.0,0.0,68.41,67.0,69.0,68.0,68.0,2117
2025-02-22 01:00:00,444.26,0.0,9.666666666666666,70.49666666666667,449.2,68.49,43.64333333333334,74.0,70.0,0.0,68.43,67.0,69.0,68.0,68.0,2118
2025-02-22 01:15:00,459.7966666666666,0.0,9.5,70.61,449.2,68.49,44.080000000000005,74.0,70.0,0.0,68.43666666666667,67.0,69.0,68.0,68.0,2119
2025-02-22 01:30:00,448.4966666666666,0.0,9.833333333333334,70.66666666666667,449.2,68.49,44.36333333333334,74.0,70.0,0.0,68.43666666666667,67.0,69.0,68.0,68.0,2120
2025-02-22 01:45:00,452.0266666666666,0.0,10.166666666666666,70.86333333333333,449.2,68.49,44.81333333333333,74.0,70.0,0.0,68.44333333333334,67.0,69.0,68.0,68.0,2121
2025-02-22 02:00:00,447.79,0.0,10.0,71.04666666666667,449.2,68.49,44.88666666666666,74.0,70.0,0.0,68.45,67.0,69.0,68.0,68.0,2122
2025-02-22 02:15:00,439.3133333333333,0.0,10.0,71.02333333333333,449.2,68.49,45.27333333333333,74.0,70.0,0.0,68.45,67.0,69.0,68.0,68.0,2123
2025-02-22 02:30:00,456.26666666666665,0.0,9.666666666666666,71.12,449.2,68.49,45.38,74.0,70.0,0.0,68.45666666666666,67.0,69.0,68.0,68.0,2124
2025-02-22 02:45:00,453.44,0.0,9.333333333333334,71.16333333333334,449.2,68.49,45.553333333333335,74.0,70.0,0.0,68.46333333333332,67.0,69.0,68.0,68.0,2125
2025-02-22 03:00:00,456.97333333333336,0.0,9.0,71.15666666666668,449.2,68.49,45.85333333333333,74.0,70.0,0.0,68.45666666666666,67.0,69.0,68.0,68.0,2126
2025-02-22 03:15:00,455.56,0.0,8.833333333333334,71.24,449.2,68.49,46.07666666666668,74.0,70.0,0.0,68.46333333333332,67.0,69.0,68.0,68.0,2127
2025-02-22 03:30:00,452.73333333333335,0.0,8.666666666666666,71.34333333333332,449.2,68.49,46.2,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,2128
2025-02-22 03:45:00,449.2,0.0,8.666666666666666,71.33666666666666,449.2,68.49,46.43,74.0,70.0,0.0,68.46333333333332,67.0,69.0,68.0,68.0,2129
2025-02-22 04:00:00,454.8533333333333,0.0,8.666666666666666,71.27666666666667,449.2,68.49,46.53666666666667,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,2130
2025-02-22 04:15:00,450.6133333333333,0.0,9.0,71.41666666666667,449.2,68.49,46.86333333333334,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,2131
2025-02-22 04:30:00,446.3766666666667,0.0,8.166666666666666,71.48333333333333,449.2,68.49,47.053333333333335,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,2132
2025-02-22 04:45:00,449.9066666666667,0.0,7.5,71.51666666666667,449.2,68.49,47.24666666666667,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,2133
2025-02-22 05:00:00,447.79333333333335,0.0,7.666666666666667,71.56333333333333,449.2,68.49,47.47666666666667,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,2134
2025-02-22 05:15:00,447.7866666666666,0.0,7.666666666666667,71.65333333333332,449.2,68.49,47.61666666666667,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,2135
2025-02-22 05:30:00,447.0866666666666,0.0,6.833333333333333,71.72,449.2,68.49,47.78333333333333,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,2136
2025-02-22 05:45:00,449.9066666666667,0.0,6.666666666666667,71.72666666666667,449.2,68.49,47.91666666666666,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,2137
2025-02-22 06:00:00,454.8533333333333,0.0,6.333333333333333,71.74333333333333,449.2,68.49,48.10333333333333,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,2138
2025-02-22 06:15:00,449.2033333333334,0.0,6.166666666666667,71.69666666666667,449.2,68.49,48.223333333333336,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,2139
2025-02-22 06:30:00,453.44,0.0,6.166666666666667,71.67999999999999,449.2,68.49,48.370000000000005,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,2140
2025-02-22 06:45:00,452.73333333333335,0.0,5.666666666666667,71.67,449.2,68.49,48.56666666666666,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,2141
2025-02-22 07:00:00,448.4966666666666,0.0,5.666666666666667,71.80333333333333,449.2,68.49,48.72666666666667,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,2142
2025-02-22 07:15:00,440.7266666666667,0.0,5.5,71.84666666666668,449.2,68.49,48.92666666666667,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,2143
2025-02-22 07:30:00,452.7366666666667,0.0,5.333333333333333,71.91333333333334,449.2,68.49,49.02666666666666,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,2144
2025-02-22 07:45:00,453.44,0.0,5.333333333333333,71.98333333333333,449.2,68.49,49.27333333333333,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,2145
2025-02-22 08:00:00,455.5566666666667,0.0,5.166666666666667,71.94333333333333,449.2,68.49,49.42666666666667,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,2146
2025-02-22 08:15:00,451.3233333333333,0.0,5.5,72.0,449.2,68.49,49.60333333333333,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,2147
2025-02-22 08:30:00,456.97333333333336,0.0,5.833333333333333,72.08666666666666,449.2,68.49,49.75666666666667,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,2148
2025-02-22 08:45:00,448.4966666666666,0.0,4.666666666666667,72.12,449.2,68.49,49.73,74.0,70.0,0.0,68.47666666666667,67.0,69.0,68.0,68.0,2149
2025-02-22 09:00:00,451.32,0.0,4.666666666666667,72.05,449.2,68.49,49.96333333333333,74.0,70.0,0.0,68.47666666666667,67.0,69.0,68.0,68.0,2150
2025-02-22 09:15:00,446.3766666666667,0.0,4.833333333333333,72.11333333333333,449.2,68.49,50.07333333333333,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,2151
2025-02-22 09:30:00,456.26666666666665,0.0,4.666666666666667,72.23,449.2,68.49,50.23333333333333,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,2152
2025-02-22 09:45:00,449.2033333333334,0.0,4.166666666666667,72.23666666666666,449.2,68.49,50.27,74.0,70.0,0.0,68.47666666666667,67.0,69.0,68.0,68.0,2153
2025-02-22 10:00:00,454.1466666666667,0.0,3.333333333333333,72.17666666666666,449.2,68.49,50.35666666666666,74.0,70.0,0.0,68.48333333333333,67.0,69.0,68.0,68.0,2154
2025-02-22 10:15:00,453.43666666666667,0.0,3.333333333333333,72.17999999999999,449.2,68.49,50.39000000000001,74.0,70.0,0.0,68.49,67.0,69.0,68.0,68.0,2155
2025-02-22 10:30:00,454.1466666666667,0.0,2.6666666666666665,72.14,449.2,68.49,50.586666666666666,74.0,70.0,0.0,68.47666666666667,67.0,69.0,68.0,68.0,2156
2025-02-22 10:45:00,459.7966666666666,0.0,2.6666666666666665,72.3,449.2,68.49,50.70666666666667,74.0,70.0,0.0,68.49,67.0,69.0,68.0,68.0,2157
2025-02-22 11:00:00,454.1466666666667,0.0,2.0,72.21333333333332,449.2,68.49,50.66666666666666,74.0,70.0,0.0,68.47666666666667,67.0,69.0,68.0,68.0,2158
2025-02-22 11:15:00,452.0266666666666,0.0,2.1666666666666665,72.28333333333333,449.2,68.49,50.923333333333325,74.0,70.0,0.0,68.48333333333333,67.0,69.0,68.0,68.0,2159
2025-02-22 11:30:00,448.4966666666666,0.0,1.8333333333333333,72.30666666666667,449.2,68.49,51.03,74.0,70.0,0.0,68.47666666666667,67.0,69.0,68.0,68.0,2160
2025-02-22 11:45:00,443.5533333333333,0.0,1.5,72.31333333333333,449.2,68.49,50.98666666666667,74.0,70.0,0.0,68.49,67.0,69.0,68.0,68.0,2161
2025-02-22 12:00:00,440.7266666666667,0.0,1.0,72.37,449.2,68.49,51.01333333333333,74.0,70.0,0.0,68.49,67.0,69.0,68.0,68.0,2162
2025-02-22 12:15:00,447.79,0.0,3.333333333333333,72.12666666666667,449.2,68.49,50.95333333333334,74.0,70.0,0.0,68.48666666666666,67.0,69.0,68.0,68.0,2163
2025-02-22 12:30:00,445.67333333333335,0.0,3.5,72.29,449.2,68.49,50.71666666666667,74.0,70.0,0.0,68.50333333333333,67.0,69.0,68.0,68.0,2164
2025-02-22 12:45:00,448.4966666666666,0.0,3.6666666666666665,72.27333333333333,449.2,68.49,50.48333333333333,74.0,70.0,0.0,68.50333333333333,67.0,69.0,68.0,68.0,2165
2025-02-22 13:00:00,452.0266666666666,0.0,2.833333333333333,72.19666666666667,449.2,68.49,50.27,74.0,70.0,0.0,68.51,67.0,69.0,68.0,68.0,2166
2025-02-22 13:15:00,442.8466666666666,0.0,3.1666666666666665,72.15666666666667,449.2,68.49,49.656666666666666,74.0,70.0,0.0,68.52666666666666,67.0,69.0,68.0,68.0,2167
2025-02-22 13:30:00,450.6133333333333,0.0,2.833333333333333,72.04333333333334,449.2,68.49,48.57333333333333,74.0,70.0,0.0,68.56666666666666,67.0,69.0,68.0,68.0,2168
2025-02-22 13:45:00,450.6133333333333,0.0,2.1666666666666665,71.87,449.2,68.49,47.56,74.0,70.0,0.0,68.58,67.0,69.0,68.0,68.0,2169
2025-02-22 14:00:00,453.44,0.0,2.0,71.61333333333333,449.2,68.49,47.42,74.0,70.0,0.0,68.56,67.0,69.0,68.0,68.0,2170
2025-02-22 14:15:00,455.5566666666667,0.0,2.0,71.64333333333333,449.2,68.49,46.88333333333333,74.0,70.0,0.0,68.58,67.0,69.0,68.0,68.0,2171
2025-02-22 14:30:00,451.3233333333333,0.0,2.1666666666666665,71.53333333333333,449.2,68.49,46.39666666666667,74.0,70.0,0.0,68.56,67.0,69.0,68.0,68.0,2172
2025-02-22 14:45:00,450.6166666666666,0.0,2.0,71.43333333333334,449.2,68.49,45.54,74.0,70.0,0.0,68.57333333333334,67.0,69.0,68.0,68.0,2173
2025-02-22 15:00:00,459.7966666666666,0.0,1.8333333333333333,71.44,449.2,68.49,44.876666666666665,74.0,70.0,0.0,68.58333333333333,67.0,69.0,68.0,68.0,2174
2025-02-22 15:15:00,454.15,0.0,1.5,71.29333333333334,449.2,68.49,44.1,74.0,70.0,0.0,68.58666666666666,67.0,69.0,68.0,68.0,2175
2025-02-22 15:30:00,452.73333333333335,0.0,1.5,71.28666666666668,449.2,68.49,43.41,74.0,70.0,0.0,68.59,67.0,69.0,68.0,68.0,2176
2025-02-22 15:45:00,454.14333333333326,0.0,1.3333333333333333,71.38333333333333,449.2,68.49,42.31666666666666,74.0,70.0,0.0,68.60333333333334,67.0,69.0,68.0,68.0,2177
2025-02-22 16:00:00,435.07666666666665,0.0,3.333333333333333,71.25666666666666,449.2,68.49,41.09666666666667,74.0,70.0,0.0,68.61666666666666,67.0,69.0,68.0,68.0,2178
2025-02-22 16:15:00,447.79333333333335,0.0,4.0,70.88666666666667,449.2,68.49,40.193333333333335,74.0,70.0,0.0,68.61666666666666,67.0,69.0,68.0,68.0,2179
2025-02-22 16:30:00,449.9066666666667,0.0,4.333333333333333,70.67666666666666,449.2,68.49,39.59,74.0,70.0,0.0,68.61,67.0,69.0,68.0,68.0,2180
2025-02-22 16:45:00,449.2,0.0,4.166666666666667,70.89,449.2,68.49,38.70333333333334,74.0,70.0,0.0,68.61,67.0,69.0,68.0,68.0,2181
2025-02-22 17:00:00,447.7866666666666,0.0,4.0,70.48666666666666,449.2,68.49,37.830000000000005,74.0,70.0,0.0,68.61,67.0,69.0,68.0,68.0,2182
2025-02-22 17:15:00,449.2033333333334,0.0,3.5,70.44333333333333,449.2,68.49,37.086666666666666,74.0,70.0,0.0,68.59666666666668,67.0,69.0,68.0,68.0,2183
2025-02-22 17:30:00,449.2033333333334,0.0,3.5,70.25666666666666,449.2,68.49,36.17333333333334,74.0,70.0,0.0,68.59666666666668,67.0,69.0,68.0,68.0,2184
2025-02-22 17:45:00,449.2033333333334,0.0,4.0,69.99333333333334,449.2,68.49,35.63666666666666,74.0,70.0,0.0,68.59333333333333,67.0,69.0,68.0,68.0,2185
2025-02-22 18:00:00,443.5533333333333,0.0,3.5,70.11666666666667,449.2,68.49,35.01666666666667,74.0,70.0,0.0,68.58666666666666,67.0,69.0,68.0,68.0,2186
2025-02-22 18:15:00,447.79,0.0,3.6666666666666665,69.89999999999999,449.2,68.49,34.23,74.0,70.0,0.0,68.58666666666666,67.0,69.0,68.0,68.0,2187
2025-02-22 18:30:00,451.32,0.0,3.1666666666666665,70.03,449.2,68.49,33.65,74.0,70.0,0.0,68.58333333333333,67.0,69.0,68.0,68.0,2188
2025-02-22 18:45:00,443.5533333333333,0.0,3.0,69.82666666666667,449.2,68.49,32.973333333333336,74.0,70.0,0.0,68.58333333333333,67.0,69.0,68.0,68.0,2189
2025-02-22 19:00:00,444.9633333333333,0.0,2.6666666666666665,69.81,449.2,68.49,32.43666666666667,74.0,70.0,0.0,68.59,67.0,69.0,68.0,68.0,2190
2025-02-22 19:15:00,444.9666666666667,0.0,2.6666666666666665,69.8,449.2,68.49,31.69333333333333,74.0,70.0,0.0,68.58666666666666,67.0,69.0,68.0,68.0,2191
2025-02-22 19:30:00,444.9633333333333,0.0,2.0,69.37,449.2,68.49,30.863333333333333,74.0,70.0,0.0,68.58,67.0,69.0,68.0,68.0,2192
2025-02-22 19:45:00,456.26666666666665,0.0,2.0,69.31333333333333,449.2,68.49,31.703333333333333,74.0,70.0,0.0,68.52,67.0,69.0,68.0,68.0,2193
2025-02-22 20:00:00,453.44,0.0,1.5,69.41333333333334,449.2,68.49,32.163333333333334,74.0,70.0,0.0,68.49333333333334,67.0,69.0,68.0,68.0,2194
2025-02-22 20:15:00,447.0833333333333,0.0,1.3333333333333333,69.41000000000001,449.2,68.49,32.653333333333336,74.0,70.0,0.0,68.47666666666667,67.0,69.0,68.0,68.0,2195
2025-02-22 20:30:00,448.4933333333333,0.0,1.0,69.59333333333333,449.2,68.49,32.913333333333334,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,2196
2025-02-22 20:45:00,447.0833333333333,0.0,0.8333333333333334,69.65666666666667,449.2,68.49,32.5,74.0,70.0,0.0,68.50666666666666,67.0,69.0,68.0,68.0,2197
2025-02-22 21:00:00,455.56,0.0,0.3333333333333333,69.52333333333333,449.2,68.49,31.24666666666667,74.0,70.0,0.0,68.56,67.0,69.0,68.0,68.0,2198
2025-02-22 21:15:00,442.14,0.0,1.8333333333333333,69.44333333333334,449.2,68.49,31.413333333333338,74.0,70.0,0.0,68.52,67.0,69.0,68.0,68.0,2199
2025-02-22 21:30:00,452.73333333333335,0.0,2.6666666666666665,69.37666666666667,449.2,68.49,31.09,74.0,70.0,0.0,68.52666666666667,67.0,69.0,68.0,68.0,2200
2025-02-22 21:45:00,449.2,0.0,2.833333333333333,69.17666666666666,449.2,68.49,32.18666666666667,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,2201
2025-02-22 22:00:00,454.1466666666667,0.0,2.833333333333333,69.19666666666667,449.2,68.49,32.43,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,2202
2025-02-22 22:15:00,444.9666666666667,0.0,3.1666666666666665,69.14333333333333,449.2,68.49,32.806666666666665,74.0,70.0,0.0,68.45666666666666,67.0,69.0,68.0,68.0,2203
2025-02-22 22:30:00,439.31666666666666,0.0,3.6666666666666665,69.14,449.2,68.49,33.193333333333335,74.0,70.0,0.0,68.45666666666666,67.0,69.0,68.0,68.0,2204
2025-02-22 22:45:00,452.0266666666666,0.0,4.5,69.29,449.2,68.49,33.82333333333333,74.0,70.0,0.0,68.44333333333334,67.0,69.0,68.0,68.0,2205
2025-02-22 23:00:00,456.97,0.0,5.5,69.41,449.2,68.49,34.31666666666667,74.0,70.0,0.0,68.43666666666667,67.0,69.0,68.0,68.0,2206
2025-02-22 23:15:00,447.0833333333333,0.0,5.5,69.50666666666666,449.2,68.49,34.843333333333334,74.0,70.0,0.0,68.42333333333333,67.0,69.0,68.0,68.0,2207
2025-02-22 23:30:00,446.3766666666667,0.0,5.333333333333333,69.60000000000001,449.2,68.49,35.056666666666665,74.0,70.0,0.0,68.43666666666667,67.0,69.0,68.0,68.0,2208
2025-02-22 23:45:00,444.9633333333333,0.0,6.0,69.64999999999999,449.2,68.49,35.376666666666665,74.0,70.0,0.0,68.44333333333334,67.0,69.0,68.0,68.0,2209
2025-02-23 00:00:00,449.2033333333334,0.0,5.5,69.69333333333333,449.2,68.49,35.800000000000004,74.0,70.0,0.0,68.44333333333334,67.0,69.0,68.0,68.0,2210
2025-02-23 00:15:00,449.91,0.0,5.833333333333333,69.79333333333334,449.2,68.49,36.35666666666666,74.0,70.0,0.0,68.44333333333334,67.0,69.0,68.0,68.0,2211
2025-02-23 00:30:00,450.6133333333333,0.0,6.333333333333333,69.85333333333334,449.2,68.49,36.52666666666666,74.0,70.0,0.0,68.45,67.0,69.0,68.0,68.0,2212
2025-02-23 00:45:00,442.8466666666666,0.0,6.166666666666667,69.94,449.2,68.49,36.833333333333336,74.0,70.0,0.0,68.45,67.0,69.0,68.0,68.0,2213
2025-02-23 01:00:00,448.4933333333333,0.0,6.666666666666667,69.97666666666667,449.2,68.49,37.123333333333335,74.0,70.0,0.0,68.45,67.0,69.0,68.0,68.0,2214
2025-02-23 01:15:00,461.21,0.0,6.666666666666667,70.02,449.2,68.49,37.24333333333333,74.0,70.0,0.0,68.45,67.0,69.0,68.0,68.0,2215
2025-02-23 01:30:00,447.79,0.0,6.666666666666667,70.02333333333333,449.2,68.49,37.54,74.0,70.0,0.0,68.45666666666666,67.0,69.0,68.0,68.0,2216
2025-02-23 01:45:00,456.2633333333333,0.0,6.5,70.02999999999999,449.2,68.49,37.66666666666666,74.0,70.0,0.0,68.45666666666666,67.0,69.0,68.0,68.0,2217
2025-02-23 02:00:00,449.2,0.0,7.166666666666667,70.09,449.2,68.49,38.00666666666667,74.0,70.0,0.0,68.45666666666666,67.0,69.0,68.0,68.0,2218
2025-02-23 02:15:00,443.5533333333333,0.0,7.166666666666667,70.09666666666666,449.2,68.49,38.10333333333333,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,2219
2025-02-23 02:30:00,444.26,0.0,7.5,70.04,449.2,68.49,38.48,74.0,70.0,0.0,68.46333333333332,67.0,69.0,68.0,68.0,2220
2025-02-23 02:45:00,452.03,0.0,7.666666666666667,70.05333333333333,449.2,68.49,38.92,74.0,70.0,0.0,68.45,67.0,69.0,68.0,68.0,2221
2025-02-23 03:00:00,445.67333333333335,0.0,8.333333333333334,70.21666666666667,449.2,68.49,39.25666666666667,74.0,70.0,0.0,68.45,67.0,69.0,68.0,68.0,2222
2025-02-23 03:15:00,447.79,0.0,8.166666666666666,70.21666666666667,449.2,68.49,39.61333333333334,74.0,70.0,0.0,68.45,67.0,69.0,68.0,68.0,2223
2025-02-23 03:30:00,454.8533333333333,0.0,8.5,70.3,449.2,68.49,40.02,74.0,70.0,0.0,68.45,67.0,69.0,68.0,68.0,2224
2025-02-23 03:45:00,438.61,0.0,8.5,70.34666666666668,449.2,68.49,40.55,74.0,70.0,0.0,68.43666666666667,67.0,69.0,68.0,68.0,2225
2025-02-23 04:00:00,447.0833333333333,0.0,8.333333333333334,70.49666666666667,449.2,68.49,40.830000000000005,74.0,70.0,0.0,68.44333333333334,67.0,69.0,68.0,68.0,2226
2025-02-23 04:15:00,448.4966666666666,0.0,8.5,70.31333333333333,449.2,68.49,41.50333333333333,74.0,70.0,0.0,68.44333333333334,67.0,69.0,68.0,68.0,2227
2025-02-23 04:30:00,454.85,0.0,8.166666666666666,70.58666666666666,449.2,68.49,41.81333333333333,74.0,70.0,0.0,68.43666666666667,67.0,69.0,68.0,68.0,2228
2025-02-23 04:45:00,442.8433333333333,0.0,8.333333333333334,70.78333333333333,449.2,68.49,42.00666666666667,74.0,70.0,0.0,68.45,67.0,69.0,68.0,68.0,2229
2025-02-23 05:00:00,444.25666666666666,0.0,8.5,70.76,449.2,68.49,41.95333333333333,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,2230
2025-02-23 05:15:00,444.9633333333333,0.0,8.5,70.8,449.2,68.49,42.156666666666666,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,2231
2025-02-23 05:30:00,444.26,0.0,8.333333333333334,70.83333333333333,449.2,68.49,42.373333333333335,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,2232
2025-02-23 05:45:00,449.2,0.0,7.666666666666667,70.82666666666667,449.2,68.49,42.516666666666666,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,2233
2025-02-23 06:00:00,452.0266666666666,0.0,7.833333333333333,70.85000000000001,449.2,68.49,42.61333333333334,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,2234
2025-02-23 06:15:00,454.8533333333333,0.0,7.5,70.88666666666667,449.2,68.49,42.88666666666666,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,2235
2025-02-23 06:30:00,451.32,0.0,8.333333333333334,70.86333333333333,449.2,68.49,43.01666666666667,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,2236
2025-02-23 06:45:00,441.43666666666667,0.0,7.666666666666667,70.87333333333333,449.2,68.49,43.10666666666666,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,2237
2025-02-23 07:00:00,457.68,0.0,7.833333333333333,70.97000000000001,449.2,68.49,43.35,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,2238
2025-02-23 07:15:00,449.2033333333334,0.0,7.666666666666667,70.94666666666666,449.2,68.49,43.47666666666667,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,2239
2025-02-23 07:30:00,444.25666666666666,0.0,7.5,70.93,449.2,68.49,43.66666666666666,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,2240
2025-02-23 07:45:00,447.79,0.0,7.166666666666667,70.93333333333334,449.2,68.49,43.86333333333334,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,2241
2025-02-23 08:00:00,450.6133333333333,0.0,7.166666666666667,71.00333333333333,449.2,68.49,44.03333333333333,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,2242
2025-02-23 08:15:00,443.55,0.0,7.166666666666667,71.05666666666667,449.2,68.49,44.2,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,2243
2025-02-23 08:30:00,456.97,0.0,7.5,71.15,449.2,68.49,44.34,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,2244
2025-02-23 08:45:00,452.73333333333335,0.0,7.666666666666667,71.11333333333333,449.2,68.49,44.47,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,2245
2025-02-23 09:00:00,452.0266666666666,0.0,7.166666666666667,71.17,449.2,68.49,44.57333333333333,74.0,70.0,0.0,68.47666666666667,67.0,69.0,68.0,68.0,2246
2025-02-23 09:15:00,458.3833333333334,0.0,7.5,71.17,449.2,68.49,44.64333333333334,74.0,70.0,0.0,68.48333333333333,67.0,69.0,68.0,68.0,2247
2025-02-23 09:30:00,451.32,0.0,7.5,71.16333333333334,449.2,68.49,44.81333333333333,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,2248
2025-02-23 09:45:00,447.79,0.0,7.333333333333333,71.31,449.2,68.49,44.94,74.0,70.0,0.0,68.48333333333333,67.0,69.0,68.0,68.0,2249
2025-02-23 10:00:00,451.32,0.0,7.666666666666667,71.22333333333334,449.2,68.49,44.95,74.0,70.0,0.0,68.47666666666667,67.0,69.0,68.0,68.0,2250
2025-02-23 10:15:00,452.7366666666667,0.0,7.333333333333333,71.21,449.2,68.49,44.97666666666667,74.0,70.0,0.0,68.49,67.0,69.0,68.0,68.0,2251
2025-02-23 10:30:00,441.4333333333333,0.0,6.833333333333333,71.25666666666667,449.2,68.49,45.18,74.0,70.0,0.0,68.48333333333333,67.0,69.0,68.0,68.0,2252
2025-02-23 10:45:00,451.32,0.0,6.5,71.18,449.2,68.49,45.083333333333336,74.0,70.0,0.0,68.49,67.0,69.0,68.0,68.0,2253
2025-02-23 11:00:00,443.5533333333333,0.0,6.666666666666667,71.19666666666667,449.2,68.49,45.36333333333334,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,2254
2025-02-23 11:15:00,454.15,0.0,6.666666666666667,71.28666666666668,449.2,68.49,45.49666666666667,74.0,70.0,0.0,68.48333333333333,67.0,69.0,68.0,68.0,2255
2025-02-23 11:30:00,459.8,0.0,6.833333333333333,71.31,449.2,68.49,45.49,74.0,70.0,0.0,68.49,67.0,69.0,68.0,68.0,2256
2025-02-23 11:45:00,447.79,0.0,6.833333333333333,71.31333333333333,449.2,68.49,45.446666666666665,74.0,70.0,0.0,68.48666666666666,67.0,69.0,68.0,68.0,2257
2025-02-23 12:00:00,449.2033333333334,0.0,7.0,71.24,449.2,68.49,45.63333333333333,74.0,70.0,0.0,68.49,67.0,69.0,68.0,68.0,2258
2025-02-23 12:15:00,446.3766666666667,0.0,6.666666666666667,71.21,449.2,68.49,45.74333333333333,74.0,70.0,0.0,68.48333333333333,67.0,69.0,68.0,68.0,2259
2025-02-23 12:30:00,449.9066666666667,0.0,6.833333333333333,71.23333333333333,449.2,68.49,45.95,74.0,70.0,0.0,68.48333333333333,67.0,69.0,68.0,68.0,2260
2025-02-23 12:45:00,452.0266666666666,0.0,6.166666666666667,71.33666666666666,449.2,68.49,45.92666666666667,74.0,70.0,0.0,68.47666666666667,67.0,69.0,68.0,68.0,2261
2025-02-23 13:00:00,451.3233333333333,0.0,6.333333333333333,71.22,449.2,68.49,44.82666666666666,74.0,70.0,0.0,68.52666666666666,67.0,69.0,68.0,68.0,2262
2025-02-23 13:15:00,448.5,0.0,6.166666666666667,71.17666666666666,449.2,68.49,44.07333333333333,74.0,70.0,0.0,68.55333333333334,67.0,69.0,68.0,68.0,2263
2025-02-23 13:30:00,445.67,0.0,6.333333333333333,71.15666666666667,449.2,68.49,43.123333333333335,74.0,70.0,0.0,68.57333333333334,67.0,69.0,68.0,68.0,2264
2025-02-23 13:45:00,442.8466666666666,0.0,6.0,71.13333333333334,449.2,68.49,42.17666666666667,74.0,70.0,0.0,68.58666666666666,67.0,69.0,68.0,68.0,2265
2025-02-23 14:00:00,450.6166666666666,0.0,6.333333333333333,71.14666666666666,449.2,68.49,41.14666666666667,74.0,70.0,0.0,68.59666666666668,67.0,69.0,68.0,68.0,2266
2025-02-23 14:15:00,452.73333333333335,0.0,6.166666666666667,71.12,449.2,68.49,39.88333333333333,74.0,70.0,0.0,68.61666666666667,67.0,69.0,68.0,68.0,2267
2025-02-23 14:30:00,452.7366666666667,0.0,5.666666666666667,70.72000000000001,449.2,68.49,38.17,74.0,70.0,0.0,68.65666666666667,67.0,69.0,68.0,68.0,2268
2025-02-23 14:45:00,452.03,0.0,5.833333333333333,70.44666666666667,449.2,68.49,36.54666666666667,74.0,70.0,0.0,68.67,67.0,69.0,68.0,68.0,2269
2025-02-23 15:00:00,448.4933333333333,0.0,5.5,70.30333333333333,449.2,68.49,35.13,74.0,70.0,0.0,68.68,67.0,69.0,68.0,68.0,2270
2025-02-23 15:15:00,447.0833333333333,0.0,5.833333333333333,70.12333333333333,449.2,68.49,33.806666666666665,74.0,70.0,0.0,68.67666666666668,67.0,69.0,68.0,68.0,2271
2025-02-23 15:30:00,452.0266666666666,0.0,5.5,70.06333333333333,449.2,68.49,33.31333333333333,74.0,70.0,0.0,68.64333333333333,67.0,69.0,68.0,68.0,2272
2025-02-23 15:45:00,443.55,0.0,5.5,70.0,449.2,68.49,32.5,74.0,70.0,0.0,68.63,67.0,69.0,68.0,68.0,2273
2025-02-23 16:00:00,440.02333333333337,0.0,5.333333333333333,69.91000000000001,449.2,68.49,31.63,74.0,70.0,0.0,68.62333333333333,67.0,69.0,68.0,68.0,2274
2025-02-23 16:15:00,454.1466666666667,0.0,5.5,69.77666666666666,449.2,68.49,29.8,74.0,70.0,0.0,68.66000000000001,67.0,69.0,68.0,68.0,2275
2025-02-23 16:30:00,447.0866666666666,0.0,5.333333333333333,69.61666666666666,449.2,68.49,29.02333333333333,74.0,70.0,0.0,68.64333333333333,67.0,69.0,68.0,68.0,2276
2025-02-23 16:45:00,456.97,0.0,5.5,69.62666666666667,449.2,68.49,28.59,74.0,70.0,0.0,68.61,67.0,69.0,68.0,68.0,2277
2025-02-23 17:00:00,446.3766666666667,0.0,5.166666666666667,69.52666666666667,449.2,68.49,27.72,74.0,70.0,0.0,68.60333333333334,67.0,69.0,68.0,68.0,2278
2025-02-23 17:15:00,439.31666666666666,0.0,5.0,69.41666666666667,449.2,68.49,26.930000000000003,74.0,70.0,0.0,68.61,67.0,69.0,68.0,68.0,2279
2025-02-23 17:30:00,442.14,0.0,5.166666666666667,69.28333333333333,449.2,68.49,26.06,74.0,70.0,0.0,68.61,67.0,69.0,68.0,68.0,2280
2025-02-23 17:45:00,446.3766666666667,0.0,4.0,69.46333333333332,449.2,68.49,24.926666666666662,74.0,70.0,0.0,68.61,67.0,69.0,68.0,68.0,2281
2025-02-23 18:00:00,447.7866666666666,0.0,4.0,69.08333333333333,449.2,68.49,23.55333333333333,74.0,70.0,0.0,68.63,67.0,69.0,68.0,68.0,2282
2025-02-23 18:15:00,449.2,0.0,4.0,69.04666666666667,449.2,68.49,23.21,74.0,70.0,0.0,68.61,67.0,69.0,68.0,68.0,2283
2025-02-23 18:30:00,452.0266666666666,0.0,3.8333333333333335,68.99666666666667,449.2,68.49,22.320000000000004,74.0,70.0,0.0,68.61,67.0,69.0,68.0,68.0,2284
2025-02-23 18:45:00,451.32,0.0,3.6666666666666665,68.99333333333334,449.2,68.49,21.47666666666667,74.0,70.0,0.0,68.60333333333334,67.0,69.0,68.0,68.0,2285
2025-02-23 19:00:00,452.03,0.0,3.333333333333333,68.78666666666668,449.2,68.49,20.73333333333333,74.0,70.0,0.0,68.60333333333334,67.0,69.0,68.0,68.0,2286
2025-02-23 19:15:00,443.5533333333333,0.0,2.6666666666666665,68.63000000000001,449.2,68.49,19.92,74.0,70.0,0.0,68.60333333333334,67.0,69.0,68.0,68.0,2287
2025-02-23 19:30:00,442.8466666666666,0.0,2.333333333333333,68.52,449.2,68.49,19.203333333333333,74.0,70.0,0.0,68.59666666666668,67.0,69.0,68.0,68.0,2288
2025-02-23 19:45:00,446.38000000000005,0.0,1.6666666666666667,68.44333333333333,449.2,68.49,18.64333333333333,74.0,70.0,0.0,68.59,67.0,69.0,68.0,68.0,2289
2025-02-23 20:00:00,446.3733333333333,0.0,0.8333333333333334,68.45666666666666,449.2,68.49,18.27,74.0,70.0,0.0,68.58333333333333,67.0,69.0,68.0,68.0,2290
2025-02-23 20:15:00,450.6133333333333,0.0,1.8333333333333333,68.46333333333332,449.2,68.49,17.54,74.0,70.0,0.0,68.58,67.0,69.0,68.0,68.0,2291
2025-02-23 20:30:00,453.44,0.0,4.166666666666667,68.28333333333335,449.2,68.49,17.19666666666667,74.0,70.0,0.0,68.56666666666666,67.0,69.0,68.0,68.0,2292
2025-02-23 20:45:00,447.0833333333333,0.0,3.6666666666666665,68.25666666666666,449.2,68.49,17.133333333333333,74.0,70.0,0.0,68.55333333333333,67.0,69.0,68.0,68.0,2293
2025-02-23 21:00:00,449.2,0.0,3.6666666666666665,68.23,449.2,68.49,16.913333333333334,74.0,70.0,0.0,68.52666666666666,67.0,69.0,68.0,68.0,2294
2025-02-23 21:15:00,449.2,0.0,3.8333333333333335,68.27666666666666,449.2,68.49,17.126666666666665,74.0,70.0,0.0,68.51333333333334,67.0,69.0,68.0,68.0,2295
2025-02-23 21:30:00,447.0833333333333,0.0,3.8333333333333335,68.28333333333335,449.2,68.49,17.346666666666668,74.0,70.0,0.0,68.50333333333333,67.0,69.0,68.0,68.0,2296
2025-02-23 21:45:00,449.91,0.0,3.6666666666666665,68.27,449.2,68.49,17.726666666666663,74.0,70.0,0.0,68.48333333333333,67.0,69.0,68.0,68.0,2297
2025-02-23 22:00:00,447.79,0.0,3.8333333333333335,68.18,449.2,68.49,18.026666666666667,74.0,70.0,0.0,68.47666666666667,67.0,69.0,68.0,68.0,2298
2025-02-23 22:15:00,454.1466666666667,0.0,4.166666666666667,68.08666666666666,449.2,68.49,18.246666666666663,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,2299
2025-02-23 22:30:00,450.6166666666666,0.0,4.333333333333333,67.95333333333333,449.2,68.49,18.56,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,2300
2025-02-23 22:45:00,449.9066666666667,0.0,4.0,67.94,449.2,68.49,19.066666666666663,74.0,70.0,0.0,68.44333333333334,67.0,69.0,68.0,68.0,2301
2025-02-23 23:00:00,454.8533333333333,0.0,4.333333333333333,67.84333333333333,449.2,68.49,20.046666666666667,74.0,70.0,0.0,68.41666666666667,67.0,69.0,68.0,68.0,2302
2025-02-23 23:15:00,449.9066666666667,0.0,4.0,67.98333333333333,449.2,68.49,21.92333333333333,74.0,70.0,0.0,68.36666666666666,67.0,69.0,68.0,68.0,2303
2025-02-23 23:30:00,439.3133333333333,0.0,3.8333333333333335,68.08999999999999,449.2,68.49,23.46,74.0,70.0,0.0,68.33333333333333,67.0,69.0,68.0,68.0,2304
2025-02-23 23:45:00,451.32,0.0,4.0,68.27666666666666,449.2,68.49,24.776666666666667,74.0,70.0,0.0,68.33333333333333,67.0,69.0,68.0,68.0,2305
2025-02-24 00:00:00,449.2,0.0,4.166666666666667,68.12,449.2,68.49,26.14,74.0,70.0,0.0,68.32666666666667,67.0,69.0,68.0,68.0,2306
2025-02-24 00:15:00,445.67,0.0,4.666666666666667,68.37666666666667,449.2,68.49,27.32333333333333,74.0,70.0,0.0,68.32666666666667,67.0,69.0,68.0,68.0,2307
2025-02-24 00:30:00,454.1466666666667,0.0,5.333333333333333,68.72,449.2,68.49,28.223333333333333,74.0,70.0,0.0,68.34666666666666,67.0,69.0,68.0,68.0,2308
2025-02-24 00:45:00,444.9666666666667,0.0,6.5,68.66333333333334,449.2,68.49,29.07333333333333,74.0,70.0,0.0,68.36,67.0,69.0,68.0,68.0,2309
2025-02-24 01:00:00,452.03,0.0,7.0,69.02666666666666,449.2,68.49,29.8,74.0,70.0,0.0,68.36333333333333,67.0,69.0,68.0,68.0,2310
2025-02-24 01:15:00,456.97,0.0,7.0,69.13333333333333,449.2,68.49,29.11,74.0,70.0,0.0,68.43666666666667,67.0,69.0,68.0,68.0,2311
2025-02-24 01:30:00,450.6133333333333,0.0,7.166666666666667,68.97666666666667,449.2,68.49,29.1,74.0,70.0,0.0,68.45,67.0,69.0,68.0,68.0,2312
2025-02-24 01:45:00,449.2033333333334,0.0,7.833333333333333,68.64999999999999,449.2,68.49,30.74666666666667,74.0,70.0,0.0,68.39,67.0,69.0,68.0,68.0,2313
2025-02-24 02:00:00,447.7866666666666,0.0,8.166666666666666,68.99666666666667,449.2,68.49,32.586666666666666,74.0,70.0,0.0,68.34666666666668,67.0,69.0,68.0,68.0,2314
2025-02-24 02:15:00,447.0833333333333,0.0,9.0,69.10000000000001,449.2,68.49,33.25333333333333,74.0,70.0,0.0,68.36,67.0,69.0,68.0,68.0,2315
2025-02-24 02:30:00,446.3766666666667,0.0,9.166666666666666,69.22666666666667,449.2,68.49,34.120000000000005,74.0,70.0,0.0,68.36666666666666,67.0,69.0,68.0,68.0,2316
2025-02-24 02:45:00,457.6766666666667,0.0,9.666666666666666,69.33666666666666,449.2,68.49,34.296666666666674,74.0,70.0,0.0,68.40666666666667,67.0,69.0,68.0,68.0,2317
2025-02-24 03:00:00,450.6166666666666,0.0,10.166666666666666,69.42333333333333,449.2,68.49,34.43,74.0,70.0,0.0,68.41666666666667,67.0,69.0,68.0,68.0,2318
2025-02-24 03:15:00,447.7866666666666,0.0,9.666666666666666,69.38666666666667,449.2,68.49,34.766666666666666,74.0,70.0,0.0,68.42333333333333,67.0,69.0,68.0,68.0,2319
2025-02-24 03:30:00,456.97,0.0,10.0,69.39333333333333,449.2,68.49,35.19,74.0,70.0,0.0,68.42333333333333,67.0,69.0,68.0,68.0,2320
2025-02-24 03:45:00,453.44,0.0,10.166666666666666,69.47666666666667,449.2,68.49,35.86666666666667,74.0,70.0,0.0,68.42333333333333,67.0,69.0,68.0,68.0,2321
2025-02-24 04:00:00,442.14,0.0,10.333333333333334,69.58333333333333,449.2,68.49,36.336666666666666,74.0,70.0,0.0,68.42333333333333,67.0,69.0,68.0,68.0,2322
2025-02-24 04:15:00,450.6133333333333,0.0,10.166666666666666,69.57,449.2,68.49,36.81,74.0,70.0,0.0,68.42333333333333,67.0,69.0,68.0,68.0,2323
2025-02-24 04:30:00,450.6133333333333,0.0,10.5,69.71666666666667,449.2,68.49,37.15,74.0,70.0,0.0,68.43,67.0,69.0,68.0,68.0,2324
2025-02-24 04:45:00,450.6133333333333,0.0,10.333333333333334,69.73666666666666,449.2,68.49,37.57666666666666,74.0,70.0,0.0,68.43,67.0,69.0,68.0,68.0,2325
2025-02-24 05:00:00,444.96,0.0,10.833333333333334,69.78666666666666,449.2,68.49,37.906666666666666,74.0,70.0,0.0,68.44333333333334,67.0,69.0,68.0,68.0,2326
2025-02-24 05:15:00,452.03,0.0,10.166666666666666,70.04,449.2,68.49,38.083333333333336,74.0,70.0,0.0,68.45,67.0,69.0,68.0,68.0,2327
2025-02-24 05:30:00,447.79,0.0,9.333333333333334,70.13666666666667,449.2,68.49,38.083333333333336,74.0,70.0,0.0,68.45666666666666,67.0,69.0,68.0,68.0,2328
2025-02-24 05:45:00,449.9066666666667,0.0,8.833333333333334,70.18333333333334,449.2,68.49,38.10333333333333,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,2329
2025-02-24 06:00:00,443.55,0.0,8.833333333333334,70.22666666666667,449.2,68.49,38.16666666666666,74.0,70.0,0.0,68.47666666666667,67.0,69.0,68.0,68.0,2330
2025-02-24 06:15:00,449.9066666666667,0.0,9.166666666666666,70.13333333333333,449.2,68.49,38.27333333333333,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,2331
2025-02-24 06:30:00,451.32,0.0,8.5,70.10000000000001,449.2,68.49,38.39,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,2332
2025-02-24 06:45:00,445.6666666666667,0.0,8.833333333333334,70.09,449.2,68.49,38.36,74.0,70.0,0.0,68.49,67.0,69.0,68.0,68.0,2333
2025-02-24 07:00:00,455.56,0.0,8.833333333333334,70.03666666666668,449.2,68.49,38.09,74.0,70.0,0.0,68.49666666666667,67.0,69.0,68.0,68.0,2334
2025-02-24 07:15:00,444.9633333333333,0.0,9.166666666666666,70.01333333333334,449.2,68.49,38.11333333333334,74.0,70.0,0.0,68.49666666666667,67.0,69.0,68.0,68.0,2335
2025-02-24 07:30:00,449.2,0.0,8.5,70.155,449.2,68.49,38.5,74.0,70.0,0.0,68.49,67.0,69.0,68.0,68.0,2336
2025-02-24 07:45:00,452.0266666666666,0.0,7.666666666666667,70.02666666666666,449.2,68.49,38.27333333333333,74.0,70.0,0.0,68.48666666666666,67.0,69.0,68.0,68.0,2337
2025-02-24 08:00:00,440.02,0.0,8.333333333333334,70.05666666666667,449.2,68.49,38.61,74.0,70.0,0.0,68.47666666666667,67.0,69.0,68.0,68.0,2338
2025-02-24 08:15:00,451.3233333333333,0.0,8.166666666666666,70.09333333333332,449.2,68.49,38.556666666666665,74.0,70.0,0.0,68.48666666666666,67.0,69.0,68.0,68.0,2339
2025-02-24 08:30:00,439.3133333333333,0.0,7.833333333333333,70.04333333333334,449.2,68.49,38.626666666666665,74.0,70.0,0.0,68.48333333333333,67.0,69.0,68.0,68.0,2340
2025-02-24 08:45:00,447.79,0.0,8.0,70.08,449.2,68.49,38.95333333333333,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,2341
2025-02-24 09:00:00,447.0833333333333,0.0,6.5,70.06,449.2,68.49,39.056666666666665,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,2342
2025-02-24 09:15:00,451.32,0.0,3.8333333333333335,69.88333333333333,449.2,68.49,39.21333333333333,74.0,70.0,0.0,68.47666666666667,67.0,69.0,68.0,68.0,2343
2025-02-24 09:30:00,449.9066666666667,0.0,3.6666666666666665,69.83333333333333,449.2,68.49,39.38666666666666,74.0,70.0,0.0,68.47666666666667,67.0,69.0,68.0,68.0,2344
2025-02-24 09:45:00,442.8466666666666,0.0,3.5,69.92666666666666,449.2,68.49,39.556666666666665,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,2345
2025-02-24 10:00:00,442.1433333333334,0.0,3.6666666666666665,69.89,449.2,68.49,39.77666666666666,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,2346
2025-02-24 10:15:00,449.9066666666667,0.0,4.166666666666667,70.03,449.2,68.49,39.97,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,2347
2025-02-24 10:30:00,449.2033333333334,0.0,4.5,70.17333333333333,449.2,68.49,40.10333333333333,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,2348
2025-02-24 10:45:00,450.6166666666666,0.0,4.333333333333333,70.19,449.2,68.49,39.806666666666665,74.0,70.0,0.0,68.49666666666667,67.0,69.0,68.0,68.0,2349
2025-02-24 11:00:00,446.3766666666667,0.0,4.333333333333333,70.15333333333332,449.2,68.49,39.69,74.0,70.0,0.0,68.49666666666667,67.0,69.0,68.0,68.0,2350
2025-02-24 11:15:00,452.03,0.0,4.5,70.12333333333333,449.2,68.49,39.82,74.0,70.0,0.0,68.49666666666667,67.0,69.0,68.0,68.0,2351
