time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,record_index
2025-02-24 11:30:00,443.5533333333333,0.0,4.666666666666667,70.14333333333333,449.2,68.49,39.76333333333333,74.0,70.0,0.0,68.49333333333333,67.0,69.0,68.0,68.0,2352
2025-02-24 11:45:00,449.2033333333334,0.0,4.833333333333333,70.17,449.2,68.49,39.69,74.0,70.0,0.0,68.49333333333333,67.0,69.0,68.0,68.0,2353
2025-02-24 12:00:00,444.26,0.0,4.833333333333333,70.17,449.2,68.49,39.73333333333333,74.0,70.0,0.0,68.49333333333333,67.0,69.0,68.0,68.0,2354
2025-02-24 12:15:00,445.67333333333335,0.0,5.0,70.10333333333334,449.2,68.49,39.6,74.0,70.0,0.0,68.5,67.0,69.0,68.0,68.0,2355
2025-02-24 12:30:00,454.8533333333333,0.0,4.833333333333333,70.21666666666665,449.2,68.49,39.70333333333333,74.0,70.0,0.0,68.5,67.0,69.0,68.0,68.0,2356
2025-02-24 12:45:00,445.67,0.0,4.166666666666667,70.14,449.2,68.49,39.60333333333333,74.0,70.0,0.0,68.5,67.0,69.0,68.0,68.0,2357
2025-02-24 13:00:00,450.6133333333333,0.0,4.0,70.07666666666667,449.2,68.49,38.47666666666667,74.0,70.0,0.0,68.54,67.0,69.0,68.0,68.0,2358
2025-02-24 13:15:00,449.91,0.0,3.8333333333333335,70.17,449.2,68.49,37.29333333333333,74.0,70.0,0.0,68.57666666666667,67.0,69.0,68.0,68.0,2359
2025-02-24 13:30:00,448.4933333333333,0.0,3.0,70.19,449.2,68.49,36.16,74.0,70.0,0.0,68.59,67.0,69.0,68.0,68.0,2360
2025-02-24 13:45:00,450.6166666666666,0.0,3.333333333333333,70.29666666666667,449.2,68.49,35.13333333333333,74.0,70.0,0.0,68.61,67.0,69.0,68.0,68.0,2361
2025-02-24 14:00:00,452.73333333333335,0.0,2.833333333333333,70.08,449.2,68.49,33.126666666666665,74.0,70.0,0.0,68.65666666666667,67.0,69.0,68.0,68.0,2362
2025-02-24 14:15:00,447.0833333333333,0.0,2.833333333333333,69.90666666666667,449.2,68.49,30.723333333333333,74.0,70.0,0.0,68.71333333333332,67.0,69.0,68.0,68.0,2363
2025-02-24 14:30:00,447.0833333333333,0.0,1.8333333333333333,69.53666666666666,449.2,68.49,28.69666666666667,74.0,70.0,0.0,68.72666666666667,67.0,69.0,68.0,68.0,2364
2025-02-24 14:45:00,452.73333333333335,0.0,1.6666666666666667,69.51,449.2,68.49,27.086666666666662,74.0,70.0,0.0,68.72666666666667,67.0,69.0,68.0,68.0,2365
2025-02-24 15:00:00,444.9666666666667,0.0,1.3333333333333333,69.62666666666667,449.2,68.49,24.87333333333333,74.0,70.0,0.0,68.74,67.0,69.0,68.0,68.0,2366
2025-02-24 15:15:00,447.0833333333333,0.0,0.3333333333333333,69.11,449.2,68.49,22.92333333333333,74.0,70.0,0.0,68.74,67.0,69.0,68.0,68.0,2367
2025-02-24 15:30:00,442.14,0.0,0.1666666666666666,69.04666666666667,449.2,68.49,21.1,74.0,70.0,0.0,68.74,67.0,69.0,68.0,68.0,2368
2025-02-24 15:45:00,449.9066666666667,0.0,3.333333333333333,68.99,449.2,68.49,19.19333333333333,74.0,70.0,0.0,68.74,67.0,69.0,68.0,68.0,2369
2025-02-24 16:00:00,448.4933333333333,0.0,3.5,68.63333333333334,449.2,68.49,17.346666666666668,74.0,70.0,0.0,68.74,67.0,69.0,68.0,68.0,2370
2025-02-24 16:15:00,454.1466666666667,0.0,3.333333333333333,68.34333333333335,449.2,68.49,15.456666666666663,74.0,70.0,0.0,68.74,67.0,69.0,68.0,68.0,2371
2025-02-24 16:30:00,453.44,0.0,3.333333333333333,68.21,449.2,68.49,13.71,74.0,70.0,0.0,68.74,67.0,69.0,68.0,68.0,2372
2025-02-24 16:45:00,445.67,0.0,3.0,68.41000000000001,449.2,68.49,11.87,74.0,70.0,0.0,68.74,67.0,69.0,68.0,68.0,2373
2025-02-24 17:00:00,444.9633333333333,0.0,2.5,68.59333333333333,449.2,68.49,9.91,74.0,70.0,0.0,68.74666666666667,67.0,69.0,68.0,68.0,2374
2025-02-24 17:15:00,447.0833333333333,0.0,2.0,68.64666666666666,449.2,68.49,6.93,74.0,70.0,0.0,68.8,67.0,69.0,68.0,68.0,2375
2025-02-24 17:30:00,446.38000000000005,0.0,3.1666666666666665,61.49666666666667,449.2,68.49,18.976666666666663,74.0,70.0,0.0,68.19,67.0,69.0,68.0,68.0,2376
2025-02-24 17:45:00,454.1466666666667,0.0,3.1666666666666665,67.37333333333333,449.2,68.49,24.19333333333333,74.0,70.0,0.0,68.08666666666666,67.0,69.0,68.0,68.0,2377
2025-02-24 18:00:00,449.2033333333334,0.0,2.333333333333333,63.78666666666667,449.2,68.49,27.956666666666667,74.0,70.0,0.0,68.02333333333333,67.0,69.0,68.0,68.0,2378
2025-02-24 18:15:00,449.2033333333334,0.0,2.5,66.72666666666667,449.2,68.49,37.49,74.0,70.0,0.0,67.78,67.0,69.0,68.0,68.0,2379
2025-02-24 18:30:00,449.9066666666667,0.0,2.0,68.21666666666667,449.2,68.49,40.54666666666667,74.0,70.0,0.0,67.88,67.0,69.0,68.0,68.0,2380
2025-02-24 18:45:00,442.14,0.0,1.6666666666666667,69.41000000000001,449.2,68.49,42.56666666666666,74.0,70.0,0.0,68.0,67.0,69.0,68.0,68.0,2381
2025-02-24 19:00:00,456.2633333333333,0.0,1.3333333333333333,69.89333333333333,449.2,68.49,44.00333333333333,74.0,70.0,0.0,68.09333333333332,67.0,69.0,68.0,68.0,2382
2025-02-24 19:15:00,446.3766666666667,0.0,0.6666666666666666,70.35666666666667,449.2,68.49,44.92,74.0,70.0,0.0,68.18,67.0,69.0,68.0,68.0,2383
2025-02-24 19:30:00,448.4933333333333,0.0,0.8333333333333334,70.31666666666666,449.2,68.49,44.653333333333336,74.0,70.0,0.0,68.28666666666668,67.0,69.0,68.0,68.0,2384
2025-02-24 19:45:00,447.0833333333333,0.0,0.3333333333333333,70.50666666666667,449.2,68.49,44.53,74.0,70.0,0.0,68.36,67.0,69.0,68.0,68.0,2385
2025-02-24 20:00:00,454.8533333333333,0.0,0.5,70.36333333333334,449.2,68.49,44.61333333333334,74.0,70.0,0.0,68.39333333333333,67.0,69.0,68.0,68.0,2386
2025-02-24 20:15:00,447.79,0.0,0.5,70.32333333333334,449.2,68.49,45.01333333333333,74.0,70.0,0.0,68.41,67.0,69.0,68.0,68.0,2387
2025-02-24 20:30:00,452.0266666666666,0.0,0.8333333333333334,70.36,449.2,68.49,45.29,74.0,70.0,0.0,68.42333333333333,67.0,69.0,68.0,68.0,2388
2025-02-24 20:45:00,446.3766666666667,0.0,0.8333333333333334,70.44666666666666,449.2,68.49,45.44,74.0,70.0,0.0,68.44333333333334,67.0,69.0,68.0,68.0,2389
2025-02-24 21:00:00,444.9633333333333,0.0,1.0,70.57333333333334,449.2,68.49,45.61333333333334,74.0,70.0,0.0,68.45,67.0,69.0,68.0,68.0,2390
2025-02-24 21:15:00,446.38000000000005,0.0,1.1666666666666667,70.57333333333334,449.2,68.49,45.89333333333334,74.0,70.0,0.0,68.45666666666666,67.0,69.0,68.0,68.0,2391
2025-02-24 21:30:00,448.4966666666666,0.0,1.1666666666666667,70.60333333333334,449.2,68.49,45.84666666666666,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,2392
2025-02-24 21:45:00,440.7266666666667,0.0,1.3333333333333333,71.33333333333333,449.2,68.49,46.01666666666667,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,2393
2025-02-24 22:00:00,439.3133333333333,0.0,1.3333333333333333,73.01666666666667,449.2,68.49,38.330000000000005,74.0,70.0,0.0,68.81666666666666,67.0,69.0,68.0,68.0,2394
2025-02-24 22:15:00,439.3133333333333,0.0,5.666666666666667,70.60000000000001,449.2,68.49,41.88333333333333,74.0,70.0,0.0,68.55333333333334,67.0,69.0,68.0,68.0,2395
2025-02-24 22:30:00,452.73333333333335,0.0,5.0,70.29,449.2,68.49,35.49666666666666,74.0,70.0,0.0,68.79333333333334,67.0,69.0,68.0,68.0,2396
2025-02-24 22:45:00,454.15,0.0,5.333333333333333,71.87666666666667,449.2,68.49,37.79666666666667,74.0,70.0,0.0,68.60000000000001,67.0,69.0,68.0,68.0,2397
2025-02-24 23:00:00,448.4933333333333,0.0,4.5,67.73,449.2,68.49,34.723333333333336,74.0,70.0,0.0,68.68333333333334,67.0,69.0,68.0,68.0,2398
2025-02-24 23:15:00,452.0266666666666,0.0,5.333333333333333,71.91333333333334,449.2,68.49,36.66666666666666,74.0,70.0,0.0,68.55,67.0,69.0,68.0,68.0,2399
2025-02-24 23:30:00,452.7366666666667,0.0,4.833333333333333,68.43666666666667,449.2,68.49,35.20666666666667,74.0,70.0,0.0,68.56333333333333,67.0,69.0,68.0,68.0,2400
2025-02-24 23:45:00,454.1466666666667,0.0,5.0,72.62333333333333,449.2,68.49,32.28333333333333,74.0,70.0,0.0,68.70333333333333,67.0,69.0,68.0,68.0,2401
2025-02-25 00:00:00,439.3133333333333,0.0,4.666666666666667,66.79333333333334,449.2,68.49,29.856666666666666,74.0,70.0,0.0,68.69333333333333,67.0,69.0,68.0,68.0,2402
2025-02-25 00:15:00,452.7366666666667,0.0,5.166666666666667,70.76,449.2,68.49,31.78333333333333,74.0,70.0,0.0,68.57000000000001,67.0,69.0,68.0,68.0,2403
2025-02-25 00:30:00,445.67,0.0,5.166666666666667,67.66000000000001,449.2,68.49,33.19,74.0,70.0,0.0,68.45666666666666,67.0,69.0,68.0,68.0,2404
2025-02-25 00:45:00,452.73333333333335,0.0,5.166666666666667,69.78666666666668,449.2,68.49,28.85,74.0,70.0,0.0,68.67999999999999,67.0,69.0,68.0,68.0,2405
2025-02-25 01:00:00,452.0266666666666,0.0,5.5,68.61,449.2,68.49,33.95,74.0,70.0,0.0,68.41000000000001,67.0,69.0,68.0,68.0,2406
2025-02-25 01:15:00,440.02333333333337,0.0,5.333333333333333,69.17666666666666,449.2,68.49,28.99,74.0,70.0,0.0,68.64333333333333,67.0,69.0,68.0,68.0,2407
2025-02-25 01:30:00,449.2,0.0,5.666666666666667,70.09333333333333,449.2,68.49,33.68,74.0,70.0,0.0,68.42666666666666,67.0,69.0,68.0,68.0,2408
2025-02-25 01:45:00,447.79,0.0,5.166666666666667,66.92666666666666,449.2,68.49,29.23333333333333,74.0,70.0,0.0,68.58999999999999,67.0,69.0,68.0,68.0,2409
2025-02-25 02:00:00,450.6166666666666,0.0,6.0,70.44,449.2,68.49,32.42,74.0,70.0,0.0,68.46333333333332,67.0,69.0,68.0,68.0,2410
2025-02-25 02:15:00,453.44,0.0,5.5,70.61666666666666,449.2,68.49,24.46,74.0,70.0,0.0,68.79333333333334,67.0,69.0,68.0,68.0,2411
2025-02-25 02:30:00,445.67,0.0,5.0,69.49,449.2,68.49,20.973333333333333,74.0,70.0,0.0,68.83666666666666,67.0,69.0,68.0,68.0,2412
2025-02-25 02:45:00,448.4966666666666,0.0,4.833333333333333,69.10333333333334,449.2,68.49,20.21333333333333,74.0,70.0,0.0,68.77,67.0,69.0,68.0,68.0,2413
2025-02-25 03:00:00,442.8466666666666,0.0,5.333333333333333,68.95333333333333,449.2,68.49,18.73333333333333,74.0,70.0,0.0,68.75333333333333,67.0,69.0,68.0,68.0,2414
2025-02-25 03:15:00,454.1466666666667,0.0,6.0,65.19333333333333,449.2,68.49,26.77,74.0,70.0,0.0,68.34333333333333,67.0,69.0,68.0,68.0,2415
2025-02-25 03:30:00,450.6133333333333,0.0,5.666666666666667,70.05,449.2,68.49,23.836666666666662,74.0,70.0,0.0,68.51666666666667,67.0,69.0,68.0,68.0,2416
2025-02-25 03:45:00,452.0266666666666,0.0,5.166666666666667,69.25333333333333,449.2,68.49,21.07,74.0,70.0,0.0,68.61666666666666,67.0,69.0,68.0,68.0,2417
2025-02-25 04:00:00,451.32,0.0,5.166666666666667,68.99,449.2,68.49,19.80666666666667,74.0,70.0,0.0,68.63,67.0,69.0,68.0,68.0,2418
2025-02-25 04:15:00,445.67,0.0,5.166666666666667,66.40333333333334,449.2,68.49,20.47,74.0,70.0,0.0,68.53666666666668,67.0,69.0,68.0,68.0,2419
2025-02-25 04:30:00,444.9633333333333,0.0,6.0,68.51333333333334,449.2,68.49,28.913333333333338,74.0,70.0,0.0,68.21,67.0,69.0,68.0,68.0,2420
2025-02-25 04:45:00,450.6133333333333,0.0,5.666666666666667,69.97,449.2,68.49,22.76333333333333,74.0,70.0,0.0,68.55,67.0,69.0,68.0,68.0,2421
2025-02-25 05:00:00,444.26,0.0,6.166666666666667,67.55,449.2,68.49,28.113333333333333,74.0,70.0,0.0,68.29333333333334,67.0,69.0,68.0,68.0,2422
2025-02-25 05:15:00,439.3133333333333,0.0,6.166666666666667,71.02,449.2,68.49,26.63,74.0,70.0,0.0,68.42,67.0,69.0,68.0,68.0,2423
2025-02-25 05:30:00,453.4433333333333,0.0,6.0,70.02333333333333,449.2,68.49,22.32333333333333,74.0,70.0,0.0,68.64,67.0,69.0,68.0,68.0,2424
2025-02-25 05:45:00,446.3766666666667,0.0,6.666666666666667,67.31666666666666,449.2,68.49,28.436666666666667,74.0,70.0,0.0,68.33666666666666,67.0,69.0,68.0,68.0,2425
2025-02-25 06:00:00,458.3833333333334,0.0,6.0,71.25666666666666,449.2,68.49,27.44,74.0,70.0,0.0,68.42666666666666,67.0,69.0,68.0,68.0,2426
2025-02-25 06:15:00,440.7266666666667,0.0,6.333333333333333,67.01,449.2,68.49,31.320000000000004,74.0,70.0,0.0,68.27666666666667,67.0,69.0,68.0,68.0,2427
2025-02-25 06:30:00,451.3233333333333,0.0,6.0,69.18666666666667,449.2,68.49,28.286666666666665,74.0,70.0,0.0,68.48,67.0,69.0,68.0,68.0,2428
2025-02-25 06:45:00,439.3133333333333,0.0,6.5,70.20333333333333,449.2,68.49,33.77333333333333,74.0,70.0,0.0,68.24,67.0,69.0,68.0,68.0,2429
2025-02-25 07:00:00,450.6166666666666,0.0,5.5,67.71333333333332,449.2,68.49,29.296666666666667,74.0,70.0,0.0,68.52666666666667,67.0,69.0,68.0,68.0,2430
2025-02-25 07:15:00,450.6133333333333,0.0,6.0,70.41000000000001,449.2,68.49,33.47666666666667,74.0,70.0,0.0,68.36,67.0,69.0,68.0,68.0,2431
2025-02-25 07:30:00,446.3733333333333,0.0,5.333333333333333,67.13666666666667,449.2,68.49,29.83333333333333,74.0,70.0,0.0,68.51666666666667,67.0,69.0,68.0,68.0,2432
2025-02-25 07:45:00,449.2033333333334,0.0,5.833333333333333,71.22666666666667,449.2,68.49,32.656666666666666,74.0,70.0,0.0,68.41333333333334,67.0,69.0,68.0,68.0,2433
2025-02-25 08:00:00,443.55,0.0,5.333333333333333,66.62666666666667,449.2,68.49,30.32333333333333,74.0,70.0,0.0,68.50333333333333,67.0,69.0,68.0,68.0,2434
2025-02-25 08:15:00,450.6133333333333,0.0,4.833333333333333,71.99333333333334,449.2,68.49,31.06,74.0,70.0,0.0,68.49333333333334,67.0,69.0,68.0,68.0,2435
2025-02-25 08:30:00,452.03,0.0,4.333333333333333,70.5,449.2,68.49,24.42,74.0,70.0,0.0,68.77,67.0,69.0,68.0,68.0,2436
2025-02-25 08:45:00,459.7966666666666,0.0,4.333333333333333,69.62,449.2,68.49,21.44666666666667,74.0,70.0,0.0,68.79,67.0,69.0,68.0,68.0,2437
2025-02-25 09:00:00,435.07666666666665,0.0,3.5,69.22666666666667,449.2,68.49,20.386666666666667,74.0,70.0,0.0,68.76666666666667,67.0,69.0,68.0,68.0,2438
2025-02-25 09:15:00,447.79,0.0,3.5,68.84,449.2,68.49,18.55,74.0,70.0,0.0,68.75333333333333,67.0,69.0,68.0,68.0,2439
2025-02-25 09:30:00,452.73333333333335,0.0,3.1666666666666665,68.30333333333333,449.2,68.49,17.05333333333333,74.0,70.0,0.0,68.73333333333333,67.0,69.0,68.0,68.0,2440
2025-02-25 09:45:00,440.02333333333337,0.0,3.0,65.73333333333333,449.2,68.49,19.346666666666668,74.0,70.0,0.0,68.54,67.0,69.0,68.0,68.0,2441
2025-02-25 10:00:00,444.25666666666666,0.0,3.8333333333333335,67.56333333333333,449.2,68.49,27.236666666666668,74.0,70.0,0.0,68.22333333333334,67.0,69.0,68.0,68.0,2442
2025-02-25 10:15:00,451.3233333333333,0.0,3.8333333333333335,64.95,449.2,68.49,31.536666666666672,74.0,70.0,0.0,68.09333333333333,67.0,69.0,68.0,68.0,2443
2025-02-25 10:30:00,452.73333333333335,0.0,4.0,69.65666666666667,449.2,68.49,33.763333333333335,74.0,70.0,0.0,68.14333333333333,67.0,69.0,68.0,68.0,2444
2025-02-25 10:45:00,447.0833333333333,0.0,4.0,65.66666666666667,449.2,68.49,39.14333333333334,74.0,70.0,0.0,68.03,67.0,69.0,68.0,68.0,2445
2025-02-25 11:00:00,452.73,0.0,3.6666666666666665,71.15666666666667,449.2,68.49,37.70666666666667,74.0,70.0,0.0,68.24666666666667,67.0,69.0,68.0,68.0,2446
2025-02-25 11:15:00,447.0833333333333,0.0,4.0,68.54666666666667,449.2,68.49,39.29,74.0,70.0,0.0,68.24,67.0,69.0,68.0,68.0,2447
2025-02-25 11:30:00,449.91,0.0,3.6666666666666665,71.94333333333333,449.2,68.49,32.986666666666665,74.0,70.0,0.0,68.59333333333333,67.0,69.0,68.0,68.0,2448
2025-02-25 11:45:00,444.9666666666667,0.0,3.333333333333333,70.45666666666666,449.2,68.49,28.756666666666664,74.0,70.0,0.0,68.74,67.0,69.0,68.0,68.0,2449
2025-02-25 12:00:00,445.67333333333335,0.0,3.5,69.75666666666666,449.2,68.49,26.726666666666663,74.0,70.0,0.0,68.74666666666667,67.0,69.0,68.0,68.0,2450
2025-02-25 12:15:00,461.9166666666667,0.0,3.0,69.28666666666668,449.2,68.49,24.96666666666667,74.0,70.0,0.0,68.74,67.0,69.0,68.0,68.0,2451
2025-02-25 12:30:00,449.91,0.0,3.0,68.81666666666666,449.2,68.49,23.75333333333333,74.0,70.0,0.0,68.72,67.0,69.0,68.0,68.0,2452
2025-02-25 12:45:00,455.56,0.0,3.0,68.71,449.2,68.49,22.586666666666662,74.0,70.0,0.0,68.68666666666667,67.0,69.0,68.0,68.0,2453
2025-02-25 13:00:00,450.6166666666666,0.0,3.333333333333333,68.68,449.2,68.49,21.84,74.0,70.0,0.0,68.67,67.0,69.0,68.0,68.0,2454
2025-02-25 13:15:00,443.55,0.0,3.1666666666666665,68.57333333333334,449.2,68.49,20.813333333333333,74.0,70.0,0.0,68.65666666666668,67.0,69.0,68.0,68.0,2455
2025-02-25 13:30:00,447.0866666666666,0.0,2.6666666666666665,68.48,449.2,68.49,19.91,74.0,70.0,0.0,68.64333333333333,67.0,69.0,68.0,68.0,2456
2025-02-25 13:45:00,442.8466666666666,0.0,2.833333333333333,68.36,449.2,68.49,18.49,74.0,70.0,0.0,68.65666666666668,67.0,69.0,68.0,68.0,2457
2025-02-25 14:00:00,441.4333333333333,0.0,2.5,68.23,449.2,68.49,16.823333333333334,74.0,70.0,0.0,68.67333333333333,67.0,69.0,68.0,68.0,2458
2025-02-25 14:15:00,446.38000000000005,0.0,2.5,68.06666666666666,449.2,68.49,14.996666666666668,74.0,70.0,0.0,68.69333333333334,67.0,69.0,68.0,68.0,2459
2025-02-25 14:30:00,450.6133333333333,0.0,2.333333333333333,68.12,449.2,68.49,13.04,74.0,70.0,0.0,68.70666666666666,67.0,69.0,68.0,68.0,2460
2025-02-25 14:45:00,455.56,0.0,1.8333333333333333,68.45,449.2,68.49,10.973333333333334,74.0,70.0,0.0,68.73333333333333,67.0,69.0,68.0,68.0,2461
2025-02-25 15:00:00,448.4933333333333,0.0,1.8333333333333333,64.17333333333333,449.2,68.49,11.993333333333334,74.0,70.0,0.0,68.59666666666666,67.0,69.0,68.0,68.0,2462
2025-02-25 15:15:00,449.2,0.0,4.666666666666667,63.39333333333334,449.2,68.49,28.106666666666666,74.0,70.0,0.0,67.88666666666667,67.0,69.0,68.0,68.0,2463
2025-02-25 15:30:00,440.73,0.0,4.5,66.24,449.2,68.49,35.82,74.0,70.0,0.0,67.77666666666666,67.0,69.0,68.0,68.0,2464
2025-02-25 15:45:00,448.4966666666666,0.0,4.166666666666667,67.85000000000001,449.2,68.49,39.17,74.0,70.0,0.0,67.85000000000001,67.0,69.0,68.0,68.0,2465
2025-02-25 16:00:00,450.6133333333333,0.0,4.0,68.83999999999999,449.2,68.49,40.78,74.0,70.0,0.0,67.99333333333333,67.0,69.0,68.0,68.0,2466
2025-02-25 16:15:00,448.4933333333333,0.0,3.333333333333333,69.29333333333334,449.2,68.49,41.376666666666665,74.0,70.0,0.0,68.12333333333333,67.0,69.0,68.0,68.0,2467
2025-02-25 16:30:00,448.4966666666666,0.0,3.8333333333333335,69.96333333333332,449.2,68.49,41.71666666666667,74.0,70.0,0.0,68.23,67.0,69.0,68.0,68.0,2468
2025-02-25 16:45:00,444.9666666666667,0.0,3.1666666666666665,70.17333333333333,449.2,68.49,41.3,74.0,70.0,0.0,68.32333333333334,67.0,69.0,68.0,68.0,2469
2025-02-25 17:00:00,442.8433333333333,0.0,2.6666666666666665,70.00999999999999,449.2,68.49,40.24666666666667,74.0,70.0,0.0,68.42,67.0,69.0,68.0,68.0,2470
2025-02-25 17:15:00,450.6133333333333,0.0,2.1666666666666665,70.07333333333334,449.2,68.49,39.79,74.0,70.0,0.0,68.45666666666666,67.0,69.0,68.0,68.0,2471
2025-02-25 17:30:00,441.4333333333333,0.0,1.8333333333333333,69.97333333333333,449.2,68.49,39.42333333333333,74.0,70.0,0.0,68.48666666666666,67.0,69.0,68.0,68.0,2472
2025-02-25 17:45:00,445.67,0.0,1.5,69.51,449.2,68.49,37.873333333333335,74.0,70.0,0.0,68.55333333333334,67.0,69.0,68.0,68.0,2473
2025-02-25 18:00:00,453.44,0.0,1.5,69.50999999999999,449.2,68.49,37.35333333333333,74.0,70.0,0.0,68.56666666666666,67.0,69.0,68.0,68.0,2474
2025-02-25 18:15:00,448.5,0.0,1.1666666666666667,69.34,449.2,68.49,37.53666666666667,74.0,70.0,0.0,68.52666666666667,67.0,69.0,68.0,68.0,2475
2025-02-25 18:30:00,453.44,0.0,1.0,69.38333333333333,449.2,68.49,37.16666666666666,74.0,70.0,0.0,68.54666666666667,67.0,69.0,68.0,68.0,2476
2025-02-25 18:45:00,443.5533333333333,0.0,0.5,69.18333333333334,449.2,68.49,36.34,74.0,70.0,0.0,68.55333333333334,67.0,69.0,68.0,68.0,2477
2025-02-25 19:00:00,447.79,0.0,0.1666666666666666,69.02,449.2,68.49,36.42,74.0,70.0,0.0,68.53666666666668,67.0,69.0,68.0,68.0,2478
2025-02-25 19:15:00,452.0266666666666,0.0,3.0,69.00666666666666,449.2,68.49,36.41666666666666,74.0,70.0,0.0,68.53,67.0,69.0,68.0,68.0,2479
2025-02-25 19:30:00,449.9066666666667,0.0,4.0,69.09,449.2,68.49,36.09333333333333,74.0,70.0,0.0,68.52,67.0,69.0,68.0,68.0,2480
2025-02-25 19:45:00,447.0833333333333,0.0,3.6666666666666665,68.96,449.2,68.49,36.02333333333333,74.0,70.0,0.0,68.51666666666667,67.0,69.0,68.0,68.0,2481
2025-02-25 20:00:00,450.6133333333333,0.0,3.0,68.86,449.2,68.49,35.44,74.0,70.0,0.0,68.53333333333335,67.0,69.0,68.0,68.0,2482
2025-02-25 20:15:00,450.6166666666666,0.0,2.5,68.78333333333335,449.2,68.49,35.71666666666667,74.0,70.0,0.0,68.50999999999999,67.0,69.0,68.0,68.0,2483
2025-02-25 20:30:00,451.3233333333333,0.0,1.8333333333333333,68.82,449.2,68.49,35.88,74.0,70.0,0.0,68.5,67.0,69.0,68.0,68.0,2484
2025-02-25 20:45:00,452.0266666666666,0.0,1.3333333333333333,68.67,449.2,68.49,36.38,74.0,70.0,0.0,68.47666666666667,67.0,69.0,68.0,68.0,2485
2025-02-25 21:00:00,455.56,0.0,2.0,68.78,449.2,68.49,36.64,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,2486
2025-02-25 21:15:00,449.2033333333334,0.0,4.333333333333333,68.53666666666668,449.2,68.49,36.84333333333333,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,2487
2025-02-25 21:30:00,449.91,0.0,5.0,68.78666666666666,449.2,68.49,37.35,74.0,70.0,0.0,68.45666666666666,67.0,69.0,68.0,68.0,2488
2025-02-25 21:45:00,452.73,0.0,5.166666666666667,68.58333333333333,449.2,68.49,38.09,74.0,70.0,0.0,68.43333333333334,67.0,69.0,68.0,68.0,2489
2025-02-25 22:00:00,454.1466666666667,0.0,5.333333333333333,68.97333333333334,449.2,68.49,40.18,74.0,70.0,0.0,68.37333333333333,67.0,69.0,68.0,68.0,2490
2025-02-25 22:15:00,455.56,0.0,5.0,69.16666666666667,449.2,68.49,40.6,74.0,70.0,0.0,68.37333333333333,67.0,69.0,68.0,68.0,2491
2025-02-25 22:30:00,455.5566666666667,0.0,4.666666666666667,69.14,449.2,68.49,41.156666666666666,74.0,70.0,0.0,68.39666666666666,67.0,69.0,68.0,68.0,2492
2025-02-25 22:45:00,449.2033333333334,0.0,4.5,69.33666666666666,449.2,68.49,41.87,74.0,70.0,0.0,68.41333333333334,67.0,69.0,68.0,68.0,2493
2025-02-25 23:00:00,449.91,0.0,4.833333333333333,69.45333333333333,449.2,68.49,42.906666666666666,74.0,70.0,0.0,68.39,67.0,69.0,68.0,68.0,2494
2025-02-25 23:15:00,444.9666666666667,0.0,4.833333333333333,69.68333333333334,449.2,68.49,43.29,74.0,70.0,0.0,68.38666666666667,67.0,69.0,68.0,68.0,2495
2025-02-25 23:30:00,443.5533333333333,0.0,5.0,69.68333333333334,449.2,68.49,43.303333333333335,74.0,70.0,0.0,68.42,67.0,69.0,68.0,68.0,2496
2025-02-25 23:45:00,435.7833333333333,0.0,4.666666666666667,69.80666666666667,449.2,68.49,43.63333333333333,74.0,70.0,0.0,68.43,67.0,69.0,68.0,68.0,2497
2025-02-26 00:00:00,449.91,0.0,5.666666666666667,69.89,449.2,68.49,43.95333333333334,74.0,70.0,0.0,68.44333333333334,67.0,69.0,68.0,68.0,2498
2025-02-26 00:15:00,454.8533333333333,0.0,6.666666666666667,70.06,449.2,68.49,43.96666666666667,74.0,70.0,0.0,68.45666666666666,67.0,69.0,68.0,68.0,2499
2025-02-26 00:30:00,449.91,0.0,7.166666666666667,70.0,449.2,68.49,44.35,74.0,70.0,0.0,68.45666666666666,67.0,69.0,68.0,68.0,2500
2025-02-26 00:45:00,451.3233333333333,0.0,7.333333333333333,69.86,449.2,68.49,44.34,74.0,70.0,0.0,68.46333333333332,67.0,69.0,68.0,68.0,2501
2025-02-26 01:00:00,447.08,0.0,8.0,70.07666666666667,449.2,68.49,44.49333333333334,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,2502
2025-02-26 01:15:00,444.9633333333333,0.0,8.333333333333334,70.24666666666667,449.2,68.49,44.59,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,2503
2025-02-26 01:30:00,452.0266666666666,0.0,8.666666666666666,70.24,449.2,68.49,44.8,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,2504
2025-02-26 01:45:00,454.1466666666667,0.0,9.0,73.65666666666667,449.2,68.49,40.32,74.0,70.0,0.0,68.69,67.0,69.0,68.0,68.0,2505
2025-02-26 02:00:00,454.8533333333333,0.0,8.5,68.78666666666668,449.2,68.49,36.89666666666667,74.0,70.0,0.0,68.74666666666667,67.0,69.0,68.0,68.0,2506
2025-02-26 02:15:00,445.67,0.0,9.166666666666666,72.45333333333333,449.2,68.49,36.66666666666666,74.0,70.0,0.0,68.70333333333333,67.0,69.0,68.0,68.0,2507
2025-02-26 02:30:00,443.55,0.0,8.5,68.30666666666667,449.2,68.49,34.85333333333333,74.0,70.0,0.0,68.69,67.0,69.0,68.0,68.0,2508
2025-02-26 02:45:00,452.0266666666666,0.0,8.166666666666666,72.55333333333333,449.2,68.49,31.043333333333333,74.0,70.0,0.0,68.81,67.0,69.0,68.0,68.0,2509
2025-02-26 03:00:00,449.2033333333334,0.0,7.666666666666667,66.67333333333333,449.2,68.49,28.48333333333333,74.0,70.0,0.0,68.79333333333334,67.0,69.0,68.0,68.0,2510
2025-02-26 03:15:00,445.67,0.0,8.166666666666666,70.15666666666667,449.2,68.49,32.36333333333334,74.0,70.0,0.0,68.55666666666666,67.0,69.0,68.0,68.0,2511
2025-02-26 03:30:00,452.0266666666666,0.0,7.5,70.09333333333333,449.2,68.49,24.166666666666668,74.0,70.0,0.0,68.85666666666667,67.0,69.0,68.0,68.0,2512
2025-02-26 03:45:00,449.2033333333334,0.0,7.5,69.17,449.2,68.49,21.29,74.0,70.0,0.0,68.86,67.0,69.0,68.0,68.0,2513
2025-02-26 04:00:00,447.7866666666666,0.0,7.0,68.52666666666666,449.2,68.49,20.593333333333334,74.0,70.0,0.0,68.77,67.0,69.0,68.0,68.0,2514
2025-02-26 04:15:00,439.31666666666666,0.0,7.333333333333333,68.24000000000001,449.2,68.49,19.453333333333333,74.0,70.0,0.0,68.74,67.0,69.0,68.0,68.0,2515
2025-02-26 04:30:00,448.4966666666666,0.0,7.333333333333333,68.01333333333334,449.2,68.49,19.08,74.0,70.0,0.0,68.67333333333333,67.0,69.0,68.0,68.0,2516
2025-02-26 04:45:00,447.79,0.0,7.0,67.92666666666666,449.2,68.49,19.426666666666662,74.0,70.0,0.0,68.60333333333334,67.0,69.0,68.0,68.0,2517
2025-02-26 05:00:00,444.9666666666667,0.0,7.166666666666667,67.77,449.2,68.49,18.926666666666662,74.0,70.0,0.0,68.58666666666666,67.0,69.0,68.0,68.0,2518
2025-02-26 05:15:00,454.1466666666667,0.0,7.0,67.92333333333333,449.2,68.49,19.536666666666665,74.0,70.0,0.0,68.53333333333333,67.0,69.0,68.0,68.0,2519
2025-02-26 05:30:00,452.73333333333335,0.0,7.0,68.01666666666667,449.2,68.49,20.30333333333333,74.0,70.0,0.0,68.49333333333333,67.0,69.0,68.0,68.0,2520
2025-02-26 05:45:00,444.26,0.0,6.833333333333333,68.04666666666667,449.2,68.49,20.796666666666667,74.0,70.0,0.0,68.47666666666667,67.0,69.0,68.0,68.0,2521
2025-02-26 06:00:00,454.1466666666667,0.0,6.666666666666667,67.96666666666665,449.2,68.49,20.98,74.0,70.0,0.0,68.46333333333332,67.0,69.0,68.0,68.0,2522
2025-02-26 06:15:00,455.56,0.0,6.833333333333333,67.88666666666667,449.2,68.49,21.3,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,2523
2025-02-26 06:30:00,444.9666666666667,0.0,6.5,67.84333333333333,449.2,68.49,21.706666666666667,74.0,70.0,0.0,68.45666666666666,67.0,69.0,68.0,68.0,2524
2025-02-26 06:45:00,448.4966666666666,0.0,6.833333333333333,67.85000000000001,449.2,68.49,23.17333333333333,74.0,70.0,0.0,68.4,67.0,69.0,68.0,68.0,2525
2025-02-26 07:00:00,441.4333333333333,0.0,7.333333333333333,68.16666666666667,449.2,68.49,25.55,74.0,70.0,0.0,68.32666666666667,67.0,69.0,68.0,68.0,2526
2025-02-26 07:15:00,451.32,0.0,7.5,68.43333333333334,449.2,68.49,26.65,74.0,70.0,0.0,68.34,67.0,69.0,68.0,68.0,2527
2025-02-26 07:30:00,447.79,0.0,7.833333333333333,68.52999999999999,449.2,68.49,27.52,74.0,70.0,0.0,68.35333333333334,67.0,69.0,68.0,68.0,2528
2025-02-26 07:45:00,450.6166666666666,0.0,8.0,68.64666666666666,449.2,68.49,28.066666666666663,74.0,70.0,0.0,68.37333333333333,67.0,69.0,68.0,68.0,2529
2025-02-26 08:00:00,447.0866666666666,0.0,7.833333333333333,68.76333333333334,449.2,68.49,28.55666666666667,74.0,70.0,0.0,68.4,67.0,69.0,68.0,68.0,2530
2025-02-26 08:15:00,445.67333333333335,0.0,8.0,68.75666666666666,449.2,68.49,29.166666666666668,74.0,70.0,0.0,68.40666666666667,67.0,69.0,68.0,68.0,2531
2025-02-26 08:30:00,446.3733333333333,0.0,7.833333333333333,68.87,449.2,68.49,29.416666666666668,74.0,70.0,0.0,68.41333333333334,67.0,69.0,68.0,68.0,2532
2025-02-26 08:45:00,453.44,0.0,8.166666666666666,68.88,449.2,68.49,29.896666666666665,74.0,70.0,0.0,68.40666666666667,67.0,69.0,68.0,68.0,2533
2025-02-26 09:00:00,449.91,0.0,8.666666666666666,69.05333333333333,449.2,68.49,30.78333333333333,74.0,70.0,0.0,68.39666666666666,67.0,69.0,68.0,68.0,2534
2025-02-26 09:15:00,456.26666666666665,0.0,8.833333333333334,69.15333333333332,449.2,68.49,30.736666666666668,74.0,70.0,0.0,68.43666666666667,67.0,69.0,68.0,68.0,2535
2025-02-26 09:30:00,444.9633333333333,0.0,8.5,69.30666666666667,449.2,68.49,30.73333333333333,74.0,70.0,0.0,68.45666666666666,67.0,69.0,68.0,68.0,2536
2025-02-26 09:45:00,449.2,0.0,8.5,69.30333333333333,449.2,68.49,30.86,74.0,70.0,0.0,68.46333333333332,67.0,69.0,68.0,68.0,2537
2025-02-26 10:00:00,455.5566666666667,0.0,8.5,69.36666666666667,449.2,68.49,30.866666666666664,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,2538
2025-02-26 10:15:00,440.73,0.0,8.333333333333334,69.18666666666667,449.2,68.49,31.08666666666667,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,2539
2025-02-26 10:30:00,449.2033333333334,0.0,8.166666666666666,69.20666666666666,449.2,68.49,31.28333333333333,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,2540
2025-02-26 10:45:00,455.56,0.0,8.0,69.24333333333334,449.2,68.49,31.430000000000003,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,2541
2025-02-26 11:00:00,444.26,0.0,7.833333333333333,69.32333333333334,449.2,68.49,31.67,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,2542
2025-02-26 11:15:00,444.9633333333333,0.0,7.833333333333333,69.26333333333334,449.2,68.49,31.746666666666663,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,2543
2025-02-26 11:30:00,456.97333333333336,0.0,8.166666666666666,69.2,449.2,68.49,31.946666666666665,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,2544
2025-02-26 11:45:00,452.7366666666667,0.0,7.833333333333333,69.24,449.2,68.49,32.13666666666666,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,2545
2025-02-26 12:00:00,452.03,0.0,7.666666666666667,69.2,449.2,68.49,32.28666666666667,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,2546
2025-02-26 12:15:00,452.0266666666666,0.0,8.0,69.19333333333333,449.2,68.49,32.68666666666667,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,2547
2025-02-26 12:30:00,440.02,0.0,7.5,69.29333333333334,449.2,68.49,32.86333333333334,74.0,70.0,0.0,68.46333333333332,67.0,69.0,68.0,68.0,2548
2025-02-26 12:45:00,447.79,0.0,7.333333333333333,69.54,449.2,68.49,32.96,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,2549
2025-02-26 13:00:00,441.4333333333333,0.0,7.333333333333333,69.59666666666668,449.2,68.49,32.166666666666664,74.0,70.0,0.0,68.51,67.0,69.0,68.0,68.0,2550
2025-02-26 13:15:00,449.2,0.0,6.666666666666667,69.43333333333334,449.2,68.49,30.85333333333333,74.0,70.0,0.0,68.55333333333334,67.0,69.0,68.0,68.0,2551
2025-02-26 13:30:00,447.08,0.0,6.666666666666667,69.53666666666666,449.2,68.49,29.856666666666666,74.0,70.0,0.0,68.57666666666667,67.0,69.0,68.0,68.0,2552
2025-02-26 13:45:00,456.26666666666665,0.0,6.333333333333333,69.79333333333334,449.2,68.49,28.39333333333333,74.0,70.0,0.0,68.61666666666667,67.0,69.0,68.0,68.0,2553
2025-02-26 14:00:00,445.67,0.0,5.666666666666667,69.43666666666667,449.2,68.49,25.043333333333333,74.0,70.0,0.0,68.72,67.0,69.0,68.0,68.0,2554
2025-02-26 14:15:00,443.55,0.0,5.333333333333333,69.33666666666666,449.2,68.49,22.846666666666664,74.0,70.0,0.0,68.74,67.0,69.0,68.0,68.0,2555
2025-02-26 14:30:00,444.9633333333333,0.0,5.833333333333333,69.06333333333333,449.2,68.49,19.826666666666668,74.0,70.0,0.0,68.78,67.0,69.0,68.0,68.0,2556
2025-02-26 14:45:00,450.6166666666666,0.0,5.833333333333333,68.7,449.2,68.49,17.353333333333335,74.0,70.0,0.0,68.79,67.0,69.0,68.0,68.0,2557
2025-02-26 15:00:00,449.2,0.0,4.833333333333333,68.57666666666667,449.2,68.49,14.456666666666669,74.0,70.0,0.0,68.82333333333334,67.0,69.0,68.0,68.0,2558
2025-02-26 15:15:00,446.3766666666667,0.0,5.166666666666667,64.54333333333334,449.2,68.49,20.656666666666663,74.0,70.0,0.0,68.45666666666666,67.0,69.0,68.0,68.0,2559
2025-02-26 15:30:00,448.4966666666666,0.0,4.833333333333333,67.17666666666666,449.2,68.49,26.12,74.0,70.0,0.0,68.24666666666667,67.0,69.0,68.0,68.0,2560
2025-02-26 15:45:00,454.85666666666674,0.0,5.5,65.19,449.2,68.49,29.98,74.0,70.0,0.0,68.13666666666667,67.0,69.0,68.0,68.0,2561
2025-02-26 16:00:00,440.7266666666667,0.0,6.166666666666667,67.41333333333334,449.2,68.49,36.04,74.0,70.0,0.0,68.02666666666666,67.0,69.0,68.0,68.0,2562
2025-02-26 16:15:00,450.6133333333333,0.0,5.333333333333333,68.77333333333333,449.2,68.49,38.41666666666666,74.0,70.0,0.0,68.05333333333333,67.0,69.0,68.0,68.0,2563
2025-02-26 16:30:00,444.9633333333333,0.0,5.166666666666667,69.32666666666667,449.2,68.49,38.876666666666665,74.0,70.0,0.0,68.18,67.0,69.0,68.0,68.0,2564
2025-02-26 16:45:00,447.0833333333333,0.0,4.666666666666667,69.75666666666666,449.2,68.49,39.25333333333334,74.0,70.0,0.0,68.27333333333333,67.0,69.0,68.0,68.0,2565
2025-02-26 17:00:00,439.3133333333333,0.0,5.0,70.10333333333334,449.2,68.49,39.42333333333334,74.0,70.0,0.0,68.31666666666666,67.0,69.0,68.0,68.0,2566
2025-02-26 17:15:00,452.0266666666666,0.0,5.0,70.01666666666667,449.2,68.49,38.50333333333334,74.0,70.0,0.0,68.41333333333334,67.0,69.0,68.0,68.0,2567
2025-02-26 17:30:00,447.79,0.0,4.666666666666667,70.26666666666667,449.2,68.49,38.080000000000005,74.0,70.0,0.0,68.45,67.0,69.0,68.0,68.0,2568
2025-02-26 17:45:00,453.44,0.0,4.0,69.91333333333334,449.2,68.49,36.64666666666667,74.0,70.0,0.0,68.53,67.0,69.0,68.0,68.0,2569
2025-02-26 18:00:00,454.1466666666667,0.0,4.666666666666667,69.37333333333333,449.2,68.49,35.46,74.0,70.0,0.0,68.56,67.0,69.0,68.0,68.0,2570
2025-02-26 18:15:00,457.68,0.0,4.5,69.35666666666667,449.2,68.49,34.89333333333334,74.0,70.0,0.0,68.57333333333334,67.0,69.0,68.0,68.0,2571
2025-02-26 18:30:00,455.5566666666667,0.0,3.333333333333333,69.21333333333332,449.2,68.49,33.800000000000004,74.0,70.0,0.0,68.58666666666666,67.0,69.0,68.0,68.0,2572
2025-02-26 18:45:00,454.8533333333333,0.0,3.333333333333333,68.89999999999999,449.2,68.49,33.050000000000004,74.0,70.0,0.0,68.58666666666666,67.0,69.0,68.0,68.0,2573
2025-02-26 19:00:00,452.0266666666666,0.0,3.0,68.96333333333332,449.2,68.49,32.19,74.0,70.0,0.0,68.58666666666666,67.0,69.0,68.0,68.0,2574
2025-02-26 19:15:00,457.6766666666667,0.0,1.6666666666666667,68.52999999999999,449.2,68.49,31.73333333333333,74.0,70.0,0.0,68.58,67.0,69.0,68.0,68.0,2575
2025-02-26 19:30:00,455.56,0.0,0.8333333333333334,68.48666666666666,449.2,68.49,32.07,74.0,70.0,0.0,68.52,67.0,69.0,68.0,68.0,2576
2025-02-26 19:45:00,448.4966666666666,0.0,0.5,68.57333333333334,449.2,68.49,32.7,74.0,70.0,0.0,68.5,67.0,69.0,68.0,68.0,2577
2025-02-26 20:00:00,444.25666666666666,0.0,2.333333333333333,68.39666666666666,449.2,68.49,32.88666666666666,74.0,70.0,0.0,68.48666666666666,67.0,69.0,68.0,68.0,2578
2025-02-26 20:15:00,443.5533333333333,0.0,3.1666666666666665,68.70666666666666,449.2,68.49,32.973333333333336,74.0,70.0,0.0,68.47666666666667,67.0,69.0,68.0,68.0,2579
2025-02-26 20:30:00,454.8533333333333,0.0,2.333333333333333,68.55333333333334,449.2,68.49,32.983333333333334,74.0,70.0,0.0,68.49333333333333,67.0,69.0,68.0,68.0,2580
2025-02-26 20:45:00,444.9666666666667,0.0,1.5,68.06,449.2,68.49,33.76,74.0,70.0,0.0,68.46333333333332,67.0,69.0,68.0,68.0,2581
2025-02-26 21:00:00,447.79,0.0,1.6666666666666667,68.26,449.2,68.49,35.373333333333335,74.0,70.0,0.0,68.39666666666666,67.0,69.0,68.0,68.0,2582
2025-02-26 21:15:00,452.73333333333335,0.0,1.6666666666666667,68.60333333333334,449.2,68.49,36.35666666666666,74.0,70.0,0.0,68.39,67.0,69.0,68.0,68.0,2583
2025-02-26 21:30:00,434.3666666666666,0.0,2.1666666666666665,68.73333333333333,449.2,68.49,37.190000000000005,74.0,70.0,0.0,68.38666666666667,67.0,69.0,68.0,68.0,2584
2025-02-26 21:45:00,447.79,0.0,2.5,68.90666666666667,449.2,68.49,38.36000000000001,74.0,70.0,0.0,68.38666666666667,67.0,69.0,68.0,68.0,2585
2025-02-26 22:00:00,449.2066666666667,0.0,2.6666666666666665,69.04,449.2,68.49,38.330000000000005,74.0,70.0,0.0,68.41333333333334,67.0,69.0,68.0,68.0,2586
2025-02-26 22:15:00,447.79,0.0,3.0,68.98333333333333,449.2,68.49,38.53666666666667,74.0,70.0,0.0,68.41666666666667,67.0,69.0,68.0,68.0,2587
2025-02-26 22:30:00,440.02333333333337,0.0,3.0,69.06,449.2,68.49,38.85666666666666,74.0,70.0,0.0,68.43,67.0,69.0,68.0,68.0,2588
2025-02-26 22:45:00,447.0833333333333,0.0,3.0,69.04666666666667,449.2,68.49,39.13666666666666,74.0,70.0,0.0,68.43666666666667,67.0,69.0,68.0,68.0,2589
2025-02-26 23:00:00,451.32,0.0,3.0,69.03666666666668,449.2,68.49,39.45333333333333,74.0,70.0,0.0,68.43666666666667,67.0,69.0,68.0,68.0,2590
2025-02-26 23:15:00,440.02,0.0,3.5,69.05,449.2,68.49,39.836666666666666,74.0,70.0,0.0,68.44333333333334,67.0,69.0,68.0,68.0,2591
2025-02-26 23:30:00,450.6166666666666,0.0,3.5,69.08666666666666,449.2,68.49,40.64,74.0,70.0,0.0,68.41666666666667,67.0,69.0,68.0,68.0,2592
2025-02-26 23:45:00,446.3766666666667,0.0,4.0,69.42333333333333,449.2,68.49,41.10333333333333,74.0,70.0,0.0,68.43,67.0,69.0,68.0,68.0,2593
2025-02-27 00:00:00,449.2033333333334,0.0,4.333333333333333,69.93333333333334,449.2,68.49,40.766666666666666,74.0,70.0,0.0,68.46333333333332,67.0,69.0,68.0,68.0,2594
2025-02-27 00:15:00,454.8533333333333,0.0,4.166666666666667,69.97666666666667,449.2,68.49,40.47666666666667,74.0,70.0,0.0,68.48,67.0,69.0,68.0,68.0,2595
2025-02-27 00:30:00,447.0833333333333,0.0,3.8333333333333335,69.7,449.2,68.49,39.47666666666667,74.0,70.0,0.0,68.52666666666667,67.0,69.0,68.0,68.0,2596
2025-02-27 00:45:00,443.5533333333333,0.0,4.0,69.65666666666665,449.2,68.49,38.623333333333335,74.0,70.0,0.0,68.56666666666666,67.0,69.0,68.0,68.0,2597
2025-02-27 01:00:00,451.32,0.0,4.0,69.46333333333332,449.2,68.49,37.99333333333333,74.0,70.0,0.0,68.56,67.0,69.0,68.0,68.0,2598
2025-02-27 01:15:00,452.0266666666666,0.0,4.0,69.46666666666667,449.2,68.49,38.37,74.0,70.0,0.0,68.52,67.0,69.0,68.0,68.0,2599
2025-02-27 01:30:00,452.0266666666666,0.0,4.333333333333333,69.72,449.2,68.49,39.00333333333334,74.0,70.0,0.0,68.47666666666667,67.0,69.0,68.0,68.0,2600
2025-02-27 01:45:00,449.2033333333334,0.0,4.166666666666667,69.76333333333334,449.2,68.49,39.09333333333333,74.0,70.0,0.0,68.48333333333333,67.0,69.0,68.0,68.0,2601
2025-02-27 02:00:00,447.0866666666666,0.0,4.333333333333333,69.61333333333333,449.2,68.49,39.40333333333333,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,2602
2025-02-27 02:15:00,446.3766666666667,0.0,4.0,69.44333333333333,449.2,68.49,39.97666666666667,74.0,70.0,0.0,68.45,67.0,69.0,68.0,68.0,2603
2025-02-27 02:30:00,444.25666666666666,0.0,3.8333333333333335,69.60333333333334,449.2,68.49,40.47,74.0,70.0,0.0,68.45,67.0,69.0,68.0,68.0,2604
2025-02-27 02:45:00,447.0833333333333,0.0,3.6666666666666665,69.81333333333333,449.2,68.49,40.873333333333335,74.0,70.0,0.0,68.44333333333334,67.0,69.0,68.0,68.0,2605
2025-02-27 03:00:00,455.56,0.0,3.6666666666666665,70.04666666666667,449.2,68.49,41.06666666666666,74.0,70.0,0.0,68.45,67.0,69.0,68.0,68.0,2606
2025-02-27 03:15:00,456.97333333333336,0.0,3.8333333333333335,70.30333333333334,449.2,68.49,41.28333333333333,74.0,70.0,0.0,68.45666666666666,67.0,69.0,68.0,68.0,2607
2025-02-27 03:30:00,453.44,0.0,3.0,70.27999999999999,449.2,68.49,41.17333333333334,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,2608
2025-02-27 03:45:00,456.97333333333336,0.0,3.6666666666666665,70.03333333333335,449.2,68.49,41.29333333333333,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,2609
2025-02-27 04:00:00,453.44,0.0,3.6666666666666665,69.81,449.2,68.49,41.48,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,2610
2025-02-27 04:15:00,447.7866666666666,0.0,3.5,69.56666666666666,449.2,68.49,41.81333333333333,74.0,70.0,0.0,68.46333333333332,67.0,69.0,68.0,68.0,2611
2025-02-27 04:30:00,446.38000000000005,0.0,3.1666666666666665,69.28666666666668,449.2,68.49,42.38333333333333,74.0,70.0,0.0,68.45666666666666,67.0,69.0,68.0,68.0,2612
2025-02-27 04:45:00,449.91,0.0,3.6666666666666665,69.50666666666666,449.2,68.49,42.78666666666667,74.0,70.0,0.0,68.43666666666667,67.0,69.0,68.0,68.0,2613
2025-02-27 05:00:00,449.2033333333334,0.0,3.5,69.45666666666666,449.2,68.49,42.95666666666667,74.0,70.0,0.0,68.45,67.0,69.0,68.0,68.0,2614
2025-02-27 05:15:00,444.25666666666666,0.0,3.1666666666666665,69.47,449.2,68.49,43.23333333333333,74.0,70.0,0.0,68.45,67.0,69.0,68.0,68.0,2615
2025-02-27 05:30:00,456.26666666666665,0.0,4.0,71.73666666666666,449.2,68.49,42.623333333333335,74.0,70.0,0.0,68.48666666666666,67.0,69.0,68.0,68.0,2616
2025-02-27 05:45:00,445.6666666666667,0.0,2.5,70.04666666666667,449.2,68.49,34.45,74.0,70.0,0.0,68.84,67.0,69.0,68.0,68.0,2617
2025-02-27 06:00:00,444.25666666666666,0.0,3.333333333333333,69.76333333333334,449.2,68.49,39.443333333333335,74.0,70.0,0.0,68.52666666666667,67.0,69.0,68.0,68.0,2618
2025-02-27 06:15:00,444.26,0.0,2.6666666666666665,69.25333333333333,449.2,68.49,33.37666666666667,74.0,70.0,0.0,68.80333333333333,67.0,69.0,68.0,68.0,2619
2025-02-27 06:30:00,454.8533333333333,0.0,3.1666666666666665,67.08666666666666,449.2,68.49,38.25,74.0,70.0,0.0,68.45,67.0,69.0,68.0,68.0,2620
2025-02-27 06:45:00,441.4333333333333,0.0,3.0,68.32333333333332,449.2,68.49,40.946666666666665,74.0,70.0,0.0,68.33999999999999,67.0,69.0,68.0,68.0,2621
2025-02-27 07:00:00,452.0266666666666,0.0,3.0,71.22666666666667,449.2,68.49,33.76,74.0,70.0,0.0,68.69666666666667,67.0,69.0,68.0,68.0,2622
2025-02-27 07:15:00,441.4333333333333,0.0,2.6666666666666665,66.89666666666666,449.2,68.49,37.48666666666667,74.0,70.0,0.0,68.45333333333333,67.0,69.0,68.0,68.0,2623
2025-02-27 07:30:00,451.32,0.0,2.6666666666666665,70.80333333333333,449.2,68.49,34.81,74.0,70.0,0.0,68.62666666666667,67.0,69.0,68.0,68.0,2624
2025-02-27 07:45:00,444.9666666666667,0.0,2.333333333333333,67.76666666666667,449.2,68.49,34.32333333333333,74.0,70.0,0.0,68.56666666666666,67.0,69.0,68.0,68.0,2625
2025-02-27 08:00:00,449.91,0.0,2.0,70.26666666666667,449.2,68.49,30.526666666666667,74.0,70.0,0.0,68.71333333333332,67.0,69.0,68.0,68.0,2626
2025-02-27 08:15:00,453.44,0.0,2.1666666666666665,69.14,449.2,68.49,34.72666666666667,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,2627
2025-02-27 08:30:00,444.25666666666666,0.0,0.8333333333333334,67.61,449.2,68.49,29.39333333333333,74.0,70.0,0.0,68.68333333333334,67.0,69.0,68.0,68.0,2628
2025-02-27 08:45:00,441.4333333333333,0.0,1.6666666666666667,69.92666666666666,449.2,68.49,32.09,74.0,70.0,0.0,68.54,67.0,69.0,68.0,68.0,2629
2025-02-27 09:00:00,449.2033333333334,0.0,0.8333333333333334,68.38333333333334,449.2,68.49,27.206666666666667,74.0,70.0,0.0,68.71333333333332,67.0,69.0,68.0,68.0,2630
2025-02-27 09:15:00,452.0266666666666,0.0,1.5,69.58,449.2,68.49,30.9,74.0,70.0,0.0,68.48666666666666,67.0,69.0,68.0,68.0,2631
2025-02-27 09:30:00,448.4933333333333,0.0,1.0,70.17,449.2,68.49,23.916666666666668,74.0,70.0,0.0,68.79333333333334,67.0,69.0,68.0,68.0,2632
2025-02-27 09:45:00,444.25666666666666,0.0,0.6666666666666666,69.28,449.2,68.49,21.30333333333333,74.0,70.0,0.0,68.80333333333333,67.0,69.0,68.0,68.0,2633
2025-02-27 10:00:00,451.32,0.0,0.8333333333333334,68.94333333333333,449.2,68.49,20.243333333333336,74.0,70.0,0.0,68.75333333333333,67.0,69.0,68.0,68.0,2634
2025-02-27 10:15:00,452.7366666666667,0.0,0.8333333333333334,68.22333333333334,449.2,68.49,19.183333333333334,74.0,70.0,0.0,68.72,67.0,69.0,68.0,68.0,2635
2025-02-27 10:30:00,445.67,0.0,1.0,68.22000000000001,449.2,68.49,19.953333333333333,74.0,70.0,0.0,68.61,67.0,69.0,68.0,68.0,2636
2025-02-27 10:45:00,447.0833333333333,0.0,0.6666666666666666,67.92333333333333,449.2,68.49,19.49333333333333,74.0,70.0,0.0,68.58666666666666,67.0,69.0,68.0,68.0,2637
2025-02-27 11:00:00,446.3766666666667,0.0,1.0,68.12666666666667,449.2,68.49,20.116666666666664,74.0,70.0,0.0,68.52999999999999,67.0,69.0,68.0,68.0,2638
2025-02-27 11:15:00,447.79,0.0,0.8333333333333334,68.17999999999999,449.2,68.49,21.016666666666666,74.0,70.0,0.0,68.48666666666666,67.0,69.0,68.0,68.0,2639
2025-02-27 11:30:00,449.2033333333334,0.0,0.8333333333333334,68.27999999999999,449.2,68.49,21.563333333333333,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,2640
2025-02-27 11:45:00,447.79333333333335,0.0,0.8333333333333334,68.31,449.2,68.49,21.67333333333333,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,2641
2025-02-27 12:00:00,443.5533333333333,0.0,1.0,68.34333333333333,449.2,68.49,21.883333333333336,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,2642
2025-02-27 12:15:00,452.73333333333335,0.0,1.3333333333333333,68.35333333333334,449.2,68.49,22.156666666666663,74.0,70.0,0.0,68.46333333333332,67.0,69.0,68.0,68.0,2643
2025-02-27 12:30:00,451.32,0.0,1.3333333333333333,68.37,449.2,68.49,22.37333333333333,74.0,70.0,0.0,68.46333333333332,67.0,69.0,68.0,68.0,2644
2025-02-27 12:45:00,444.25666666666666,0.0,1.5,68.37666666666667,449.2,68.49,22.666666666666668,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,2645
2025-02-27 13:00:00,459.09,0.0,1.5,68.39,449.2,68.49,22.926666666666662,74.0,70.0,0.0,68.46333333333332,67.0,69.0,68.0,68.0,2646
2025-02-27 13:15:00,443.5533333333333,0.0,1.6666666666666667,68.45,449.2,68.49,23.206666666666667,74.0,70.0,0.0,68.45,67.0,69.0,68.0,68.0,2647
2025-02-27 13:30:00,446.3766666666667,0.0,2.0,68.53666666666668,449.2,68.49,23.39,74.0,70.0,0.0,68.46333333333332,67.0,69.0,68.0,68.0,2648
2025-02-27 13:45:00,447.0833333333333,0.0,2.0,68.67333333333333,449.2,68.49,23.55,74.0,70.0,0.0,68.46333333333332,67.0,69.0,68.0,68.0,2649
2025-02-27 14:00:00,445.67,0.0,2.0,68.88000000000001,449.2,68.49,23.17,74.0,70.0,0.0,68.49333333333334,67.0,69.0,68.0,68.0,2650
2025-02-27 14:15:00,440.02,0.0,1.8333333333333333,68.67,449.2,68.49,21.933333333333334,74.0,70.0,0.0,68.54666666666667,67.0,69.0,68.0,68.0,2651
2025-02-27 14:30:00,447.79,0.0,2.0,68.69666666666667,449.2,68.49,21.616666666666664,74.0,70.0,0.0,68.54,67.0,69.0,68.0,68.0,2652
2025-02-27 14:45:00,445.67333333333335,0.0,1.5,68.81666666666666,449.2,68.49,20.566666666666663,74.0,70.0,0.0,68.57000000000001,67.0,69.0,68.0,68.0,2653
2025-02-27 15:00:00,449.9066666666667,0.0,1.5,68.73333333333333,449.2,68.49,19.58333333333333,74.0,70.0,0.0,68.59,67.0,69.0,68.0,68.0,2654
2025-02-27 15:15:00,449.91,0.0,1.1666666666666667,68.62666666666667,449.2,68.49,18.82333333333333,74.0,70.0,0.0,68.59,67.0,69.0,68.0,68.0,2655
2025-02-27 15:30:00,454.8533333333333,0.0,1.5,68.71333333333334,449.2,68.49,17.849999999999998,74.0,70.0,0.0,68.59666666666668,67.0,69.0,68.0,68.0,2656
2025-02-27 15:45:00,449.2,0.0,1.6666666666666667,68.76666666666667,449.2,68.49,16.666666666666668,74.0,70.0,0.0,68.61666666666667,67.0,69.0,68.0,68.0,2657
2025-02-27 16:00:00,447.08,0.0,1.5,68.65333333333332,449.2,68.49,14.55,74.0,70.0,0.0,68.68,67.0,69.0,68.0,68.0,2658
2025-02-27 16:15:00,454.1466666666667,0.0,1.1666666666666667,68.87,449.2,68.49,11.776666666666666,74.0,70.0,0.0,68.73333333333333,67.0,69.0,68.0,68.0,2659
2025-02-27 16:30:00,446.3766666666667,0.0,0.8333333333333334,66.65666666666667,449.2,68.49,9.853333333333332,74.0,70.0,0.0,68.73333333333333,67.0,69.0,68.0,68.0,2660
2025-02-27 16:45:00,442.8466666666666,0.0,2.1666666666666665,62.61333333333334,449.2,68.49,22.62333333333333,74.0,70.0,0.0,68.11,67.0,69.0,68.0,68.0,2661
2025-02-27 17:00:00,453.44,0.0,2.6666666666666665,65.89,449.2,68.49,34.13333333333333,74.0,70.0,0.0,67.77666666666666,67.0,69.0,68.0,68.0,2662
2025-02-27 17:15:00,447.0833333333333,0.0,3.0,67.81333333333333,449.2,68.49,38.74,74.0,70.0,0.0,67.81,67.0,69.0,68.0,68.0,2663
2025-02-27 17:30:00,451.3233333333333,0.0,3.333333333333333,69.00666666666666,449.2,68.49,40.61000000000001,74.0,70.0,0.0,67.94,67.0,69.0,68.0,68.0,2664
2025-02-27 17:45:00,456.97,0.0,3.5,69.81666666666666,449.2,68.49,41.79666666666667,74.0,70.0,0.0,68.07333333333334,67.0,69.0,68.0,68.0,2665
2025-02-27 18:00:00,453.44,0.0,3.1666666666666665,70.10666666666667,449.2,68.49,42.50333333333333,74.0,70.0,0.0,68.17333333333333,67.0,69.0,68.0,68.0,2666
2025-02-27 18:15:00,451.32,0.0,2.6666666666666665,70.44,449.2,68.49,43.18000000000001,74.0,70.0,0.0,68.25333333333333,67.0,69.0,68.0,68.0,2667
2025-02-27 18:30:00,444.9633333333333,0.0,2.6666666666666665,70.46333333333334,449.2,68.49,43.60333333333333,74.0,70.0,0.0,68.31333333333333,67.0,69.0,68.0,68.0,2668
2025-02-27 18:45:00,451.32,0.0,2.333333333333333,70.76666666666667,449.2,68.49,43.66333333333333,74.0,70.0,0.0,68.35666666666667,67.0,69.0,68.0,68.0,2669
2025-02-27 19:00:00,456.26666666666665,0.0,2.333333333333333,70.49666666666667,449.2,68.49,43.03333333333333,74.0,70.0,0.0,68.43,67.0,69.0,68.0,68.0,2670
2025-02-27 19:15:00,447.79333333333335,0.0,2.1666666666666665,70.82000000000001,449.2,68.49,43.2,74.0,70.0,0.0,68.45,67.0,69.0,68.0,68.0,2671
2025-02-27 19:30:00,446.3733333333333,0.0,1.8333333333333333,70.60000000000001,449.2,68.49,43.120000000000005,74.0,70.0,0.0,68.45666666666666,67.0,69.0,68.0,68.0,2672
2025-02-27 19:45:00,454.1466666666667,0.0,1.5,70.77666666666666,449.2,68.49,43.54333333333333,74.0,70.0,0.0,68.46333333333332,67.0,69.0,68.0,68.0,2673
2025-02-27 20:00:00,448.4933333333333,0.0,0.8333333333333334,70.72333333333334,449.2,68.49,43.49666666666667,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,2674
2025-02-27 20:15:00,449.2033333333334,0.0,1.1666666666666667,70.70666666666666,449.2,68.49,43.63,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,2675
2025-02-27 20:30:00,449.9066666666667,0.0,0.6666666666666666,70.61666666666667,449.2,68.49,43.80666666666667,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,2676
2025-02-27 20:45:00,454.1466666666667,0.0,0.3333333333333333,70.7,449.2,68.49,44.02666666666666,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,2677
2025-02-27 21:00:00,447.0833333333333,0.0,2.5,70.86333333333333,449.2,68.49,43.97666666666667,74.0,70.0,0.0,68.48,67.0,69.0,68.0,68.0,2678
2025-02-27 21:15:00,449.2033333333334,0.0,3.8333333333333335,70.71333333333332,449.2,68.49,43.86333333333334,74.0,70.0,0.0,68.48666666666666,67.0,69.0,68.0,68.0,2679
