time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,record_index
2025-02-27 21:30:00,441.4333333333333,0.0,3.1666666666666665,70.83666666666666,449.2,68.49,44.196666666666665,74.0,70.0,0.0,68.47666666666667,67.0,69.0,68.0,68.0,2680
2025-02-27 21:45:00,449.9066666666667,0.0,3.333333333333333,70.60666666666667,449.2,68.49,44.34666666666666,74.0,70.0,0.0,68.48333333333333,67.0,69.0,68.0,68.0,2681
2025-02-27 22:00:00,449.91,0.0,2.833333333333333,70.56,449.2,68.49,44.73333333333333,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,2682
2025-02-27 22:15:00,447.79,0.0,3.1666666666666665,70.32333333333334,449.2,68.49,45.09,74.0,70.0,0.0,68.45666666666666,67.0,69.0,68.0,68.0,2683
2025-02-27 22:30:00,444.9633333333333,0.0,3.333333333333333,70.78,449.2,68.49,45.49333333333333,74.0,70.0,0.0,68.45,67.0,69.0,68.0,68.0,2684
2025-02-27 22:45:00,447.08,0.0,3.0,70.76333333333334,449.2,68.49,45.65,74.0,70.0,0.0,68.46333333333332,67.0,69.0,68.0,68.0,2685
2025-02-27 23:00:00,447.7866666666666,0.0,3.5,70.67666666666668,449.2,68.49,45.903333333333336,74.0,70.0,0.0,68.45666666666666,67.0,69.0,68.0,68.0,2686
2025-02-27 23:15:00,453.44,0.0,3.6666666666666665,74.49666666666667,449.2,68.49,43.29,74.0,70.0,0.0,68.59333333333333,67.0,69.0,68.0,68.0,2687
2025-02-27 23:30:00,449.91,0.0,3.333333333333333,69.54333333333334,449.2,68.49,38.86666666666667,74.0,70.0,0.0,68.71,67.0,69.0,68.0,68.0,2688
2025-02-27 23:45:00,451.32,0.0,3.8333333333333335,70.96,449.2,68.49,37.81,74.0,70.0,0.0,68.72,67.0,69.0,68.0,68.0,2689
2025-02-28 00:00:00,458.3833333333334,0.0,4.166666666666667,69.67333333333333,449.2,68.49,39.21333333333333,74.0,70.0,0.0,68.59333333333333,67.0,69.0,68.0,68.0,2690
2025-02-28 00:15:00,440.02,0.0,4.166666666666667,69.87,449.2,68.49,34.43,74.0,70.0,0.0,68.77333333333333,67.0,69.0,68.0,68.0,2691
2025-02-28 00:30:00,446.3766666666667,0.0,5.5,71.86666666666666,449.2,68.49,37.78,74.0,70.0,0.0,68.54,67.0,69.0,68.0,68.0,2692
2025-02-28 00:45:00,442.14,0.0,5.0,68.92,449.2,68.49,34.666666666666664,74.0,70.0,0.0,68.63333333333333,67.0,69.0,68.0,68.0,2693
2025-02-28 01:00:00,449.2033333333334,0.0,5.333333333333333,71.65666666666667,449.2,68.49,32.913333333333334,74.0,70.0,0.0,68.68,67.0,69.0,68.0,68.0,2694
2025-02-28 01:15:00,447.7866666666666,0.0,6.0,68.47666666666667,449.2,68.49,35.88,74.0,70.0,0.0,68.50333333333333,67.0,69.0,68.0,68.0,2695
2025-02-28 01:30:00,440.7266666666667,0.0,5.333333333333333,70.07000000000001,449.2,68.49,30.513333333333332,74.0,70.0,0.0,68.74333333333333,67.0,69.0,68.0,68.0,2696
2025-02-28 01:45:00,451.3233333333333,0.0,6.833333333333333,70.14666666666666,449.2,68.49,35.876666666666665,74.0,70.0,0.0,68.43333333333334,67.0,69.0,68.0,68.0,2697
2025-02-28 02:00:00,441.4333333333333,0.0,5.666666666666667,71.78,449.2,68.49,27.916666666666668,74.0,70.0,0.0,68.78,67.0,69.0,68.0,68.0,2698
2025-02-28 02:15:00,447.0833333333333,0.0,5.333333333333333,70.37,449.2,68.49,23.76,74.0,70.0,0.0,68.86666666666666,67.0,69.0,68.0,68.0,2699
2025-02-28 02:30:00,442.8433333333333,0.0,5.166666666666667,69.63666666666667,449.2,68.49,21.73333333333333,74.0,70.0,0.0,68.83333333333333,67.0,69.0,68.0,68.0,2700
2025-02-28 02:45:00,439.3133333333333,0.0,5.333333333333333,69.39999999999999,449.2,68.49,21.23333333333333,74.0,70.0,0.0,68.74666666666667,67.0,69.0,68.0,68.0,2701
2025-02-28 03:00:00,456.97333333333336,0.0,5.333333333333333,68.92,449.2,68.49,19.75333333333333,74.0,70.0,0.0,68.73333333333333,67.0,69.0,68.0,68.0,2702
2025-02-28 03:15:00,444.25666666666666,0.0,5.166666666666667,68.63,449.2,68.49,19.44,74.0,70.0,0.0,68.67,67.0,69.0,68.0,68.0,2703
2025-02-28 03:30:00,452.0266666666666,0.0,5.0,68.58333333333333,449.2,68.49,19.63,74.0,70.0,0.0,68.59,67.0,69.0,68.0,68.0,2704
2025-02-28 03:45:00,446.38000000000005,0.0,5.333333333333333,68.37666666666667,449.2,68.49,19.276666666666667,74.0,70.0,0.0,68.58333333333333,67.0,69.0,68.0,68.0,2705
2025-02-28 04:00:00,451.32,0.0,5.166666666666667,68.47333333333334,449.2,68.49,20.05666666666667,74.0,70.0,0.0,68.52666666666666,67.0,69.0,68.0,68.0,2706
2025-02-28 04:15:00,451.32,0.0,5.0,68.59333333333333,449.2,68.49,20.646666666666665,74.0,70.0,0.0,68.49333333333333,67.0,69.0,68.0,68.0,2707
2025-02-28 04:30:00,447.7866666666666,0.0,4.833333333333333,68.49333333333334,449.2,68.49,21.093333333333334,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,2708
2025-02-28 04:45:00,440.73,0.0,4.833333333333333,68.49333333333334,449.2,68.49,21.30333333333333,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,2709
2025-02-28 05:00:00,449.9066666666667,0.0,4.666666666666667,68.42666666666666,449.2,68.49,21.6,74.0,70.0,0.0,68.45666666666666,67.0,69.0,68.0,68.0,2710
2025-02-28 05:15:00,444.96,0.0,4.833333333333333,68.48666666666666,449.2,68.49,22.02333333333333,74.0,70.0,0.0,68.45666666666666,67.0,69.0,68.0,68.0,2711
2025-02-28 05:30:00,446.38000000000005,0.0,4.666666666666667,68.45,449.2,68.49,22.65,74.0,70.0,0.0,68.43666666666667,67.0,69.0,68.0,68.0,2712
2025-02-28 05:45:00,444.965,0.0,5.0,68.505,449.2,68.49,23.12,74.0,70.0,0.0,68.44,67.0,69.0,68.0,68.0,2713
2025-02-28 06:00:00,447.08,0.0,4.666666666666667,68.54,449.2,68.49,23.866666666666664,74.0,70.0,0.0,68.42333333333333,67.0,69.0,68.0,68.0,2714
2025-02-28 06:15:00,439.3133333333333,0.0,5.166666666666667,68.67666666666666,449.2,68.49,24.953333333333333,74.0,70.0,0.0,68.39666666666666,67.0,69.0,68.0,68.0,2715
2025-02-28 06:30:00,449.2033333333334,0.0,4.833333333333333,68.72666666666667,449.2,68.49,25.496666666666663,74.0,70.0,0.0,68.40666666666667,67.0,69.0,68.0,68.0,2716
2025-02-28 06:45:00,449.9066666666667,0.0,5.0,68.80666666666667,449.2,68.49,26.646666666666665,74.0,70.0,0.0,68.4,67.0,69.0,68.0,68.0,2717
2025-02-28 07:00:00,447.7866666666666,0.0,5.333333333333333,69.00333333333333,449.2,68.49,27.046666666666667,74.0,70.0,0.0,68.40666666666667,67.0,69.0,68.0,68.0,2718
2025-02-28 07:15:00,446.3766666666667,0.0,5.0,69.01333333333334,449.2,68.49,27.46333333333333,74.0,70.0,0.0,68.41,67.0,69.0,68.0,68.0,2719
2025-02-28 07:30:00,447.0866666666666,0.0,5.666666666666667,69.10333333333334,449.2,68.49,27.790000000000003,74.0,70.0,0.0,68.43,67.0,69.0,68.0,68.0,2720
2025-02-28 07:45:00,454.1466666666667,0.0,5.5,69.20666666666666,449.2,68.49,28.063333333333333,74.0,70.0,0.0,68.44333333333334,67.0,69.0,68.0,68.0,2721
2025-02-28 08:00:00,447.79,0.0,4.833333333333333,69.25333333333333,449.2,68.49,28.35333333333333,74.0,70.0,0.0,68.44333333333334,67.0,69.0,68.0,68.0,2722
2025-02-28 08:15:00,442.8466666666666,0.0,4.666666666666667,69.34666666666668,449.2,68.49,28.46,74.0,70.0,0.0,68.43666666666667,67.0,69.0,68.0,68.0,2723
2025-02-28 08:30:00,437.90333333333336,0.0,4.666666666666667,69.39,449.2,68.49,28.7,74.0,70.0,0.0,68.45666666666666,67.0,69.0,68.0,68.0,2724
2025-02-28 08:45:00,444.9666666666667,0.0,5.0,69.39,449.2,68.49,28.83333333333333,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,2725
2025-02-28 09:00:00,446.38000000000005,0.0,4.833333333333333,69.41000000000001,449.2,68.49,29.023333333333337,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,2726
2025-02-28 09:15:00,449.91,0.0,4.166666666666667,69.22666666666667,449.2,68.49,29.09,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,2727
2025-02-28 09:30:00,445.67333333333335,0.0,4.333333333333333,69.11,449.2,68.49,29.413333333333338,74.0,70.0,0.0,68.46333333333332,67.0,69.0,68.0,68.0,2728
2025-02-28 09:45:00,449.2033333333334,0.0,4.166666666666667,69.03333333333335,449.2,68.49,29.85,74.0,70.0,0.0,68.45666666666666,67.0,69.0,68.0,68.0,2729
2025-02-28 10:00:00,443.5533333333333,0.0,4.333333333333333,68.98333333333333,449.2,68.49,30.4,74.0,70.0,0.0,68.43666666666667,67.0,69.0,68.0,68.0,2730
2025-02-28 10:15:00,440.02,0.0,4.333333333333333,69.10000000000001,449.2,68.49,30.96333333333333,74.0,70.0,0.0,68.43666666666667,67.0,69.0,68.0,68.0,2731
2025-02-28 10:30:00,446.38000000000005,0.0,4.666666666666667,69.23666666666666,449.2,68.49,31.346666666666664,74.0,70.0,0.0,68.43,67.0,69.0,68.0,68.0,2732
2025-02-28 10:45:00,446.3733333333333,0.0,4.166666666666667,69.38,449.2,68.49,31.736666666666665,74.0,70.0,0.0,68.43,67.0,69.0,68.0,68.0,2733
2025-02-28 11:00:00,453.44,0.0,4.166666666666667,69.44,449.2,68.49,31.796666666666667,74.0,70.0,0.0,68.45,67.0,69.0,68.0,68.0,2734
2025-02-28 11:15:00,447.08,0.0,4.333333333333333,69.52333333333333,449.2,68.49,32.12666666666667,74.0,70.0,0.0,68.45,67.0,69.0,68.0,68.0,2735
2025-02-28 11:30:00,447.7866666666666,0.0,4.5,69.58333333333333,449.2,68.49,32.166666666666664,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,2736
2025-02-28 11:45:00,446.3766666666667,0.0,5.0,69.69,449.2,68.49,32.31666666666667,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,2737
2025-02-28 12:00:00,444.9633333333333,0.0,5.0,69.37666666666667,449.2,68.49,32.44,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,2738
2025-02-28 12:15:00,446.3766666666667,0.0,5.0,69.11666666666666,449.2,68.49,33.04333333333333,74.0,70.0,0.0,68.45666666666666,67.0,69.0,68.0,68.0,2739
2025-02-28 12:30:00,454.1466666666667,0.0,4.833333333333333,69.11333333333333,449.2,68.49,33.82,74.0,70.0,0.0,68.42333333333333,67.0,69.0,68.0,68.0,2740
2025-02-28 12:45:00,445.67,0.0,5.0,69.44666666666667,449.2,68.49,34.21666666666667,74.0,70.0,0.0,68.41666666666667,67.0,69.0,68.0,68.0,2741
2025-02-28 13:00:00,450.6166666666666,0.0,4.666666666666667,69.69666666666666,449.2,68.49,34.36666666666667,74.0,70.0,0.0,68.45,67.0,69.0,68.0,68.0,2742
2025-02-28 13:15:00,449.2033333333334,0.0,4.5,70.00666666666666,449.2,68.49,34.07,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,2743
2025-02-28 13:30:00,442.14,0.0,3.8333333333333335,69.91333333333334,449.2,68.49,32.11666666666667,74.0,70.0,0.0,68.55333333333333,67.0,69.0,68.0,68.0,2744
2025-02-28 13:45:00,450.6133333333333,0.0,3.5,70.02666666666666,449.2,68.49,30.913333333333338,74.0,70.0,0.0,68.59666666666668,67.0,69.0,68.0,68.0,2745
2025-02-28 14:00:00,444.96,0.0,3.6666666666666665,70.13,449.2,68.49,28.396666666666665,74.0,70.0,0.0,68.67,67.0,69.0,68.0,68.0,2746
2025-02-28 14:15:00,448.4966666666666,0.0,3.1666666666666665,69.73333333333333,449.2,68.49,26.126666666666665,74.0,70.0,0.0,68.72,67.0,69.0,68.0,68.0,2747
2025-02-28 14:30:00,458.3866666666667,0.0,3.1666666666666665,69.55,449.2,68.49,23.85333333333333,74.0,70.0,0.0,68.73333333333333,67.0,69.0,68.0,68.0,2748
2025-02-28 14:45:00,447.0833333333333,0.0,3.0,69.41000000000001,449.2,68.49,21.91333333333333,74.0,70.0,0.0,68.74,67.0,69.0,68.0,68.0,2749
2025-02-28 15:00:00,452.0266666666666,0.0,3.0,69.44333333333333,449.2,68.49,19.88,74.0,70.0,0.0,68.75,67.0,69.0,68.0,68.0,2750
2025-02-28 15:15:00,451.32,0.0,2.833333333333333,69.08,449.2,68.49,17.14,74.0,70.0,0.0,68.76666666666667,67.0,69.0,68.0,68.0,2751
2025-02-28 15:30:00,447.79,0.0,2.333333333333333,68.88666666666667,449.2,68.49,15.446666666666667,74.0,70.0,0.0,68.76666666666667,67.0,69.0,68.0,68.0,2752
2025-02-28 15:45:00,443.55,0.0,1.8333333333333333,68.18666666666667,449.2,68.49,12.983333333333334,74.0,70.0,0.0,68.78,67.0,69.0,68.0,68.0,2753
2025-02-28 16:00:00,435.7833333333333,0.0,4.166666666666667,62.453333333333326,449.2,68.49,24.14,74.0,70.0,0.0,68.22666666666667,67.0,69.0,68.0,68.0,2754
2025-02-28 16:15:00,444.26,0.0,7.166666666666667,66.32666666666667,449.2,68.49,36.60666666666667,74.0,70.0,0.0,67.78666666666668,67.0,69.0,68.0,68.0,2755
2025-02-28 16:30:00,442.14,0.0,6.166666666666667,68.34333333333333,449.2,68.49,41.156666666666666,74.0,70.0,0.0,67.82333333333334,67.0,69.0,68.0,68.0,2756
2025-02-28 16:45:00,448.4966666666666,0.0,4.833333333333333,69.56,449.2,68.49,43.28666666666667,74.0,70.0,0.0,67.95333333333333,67.0,69.0,68.0,68.0,2757
2025-02-28 17:00:00,458.3866666666667,0.0,3.8333333333333335,70.38,449.2,68.49,44.34,74.0,70.0,0.0,68.07666666666667,67.0,69.0,68.0,68.0,2758
2025-02-28 17:15:00,447.79,0.0,3.8333333333333335,71.04,449.2,68.49,44.70333333333334,74.0,70.0,0.0,68.22333333333334,67.0,69.0,68.0,68.0,2759
2025-02-28 17:30:00,449.9066666666667,0.0,2.6666666666666665,70.79666666666667,449.2,68.49,44.16,74.0,70.0,0.0,68.30666666666667,67.0,69.0,68.0,68.0,2760
2025-02-28 17:45:00,448.4966666666666,0.0,2.333333333333333,71.12666666666667,449.2,68.49,44.35999999999999,74.0,70.0,0.0,68.36333333333333,67.0,69.0,68.0,68.0,2761
2025-02-28 18:00:00,445.67,0.0,2.0,70.91666666666667,449.2,68.49,43.36333333333334,74.0,70.0,0.0,68.45,67.0,69.0,68.0,68.0,2762
2025-02-28 18:15:00,449.9066666666667,0.0,1.6666666666666667,70.74333333333334,449.2,68.49,43.67666666666667,74.0,70.0,0.0,68.45666666666666,67.0,69.0,68.0,68.0,2763
2025-02-28 18:30:00,453.44,0.0,1.3333333333333333,70.95666666666666,449.2,68.49,43.56,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,2764
2025-02-28 18:45:00,461.9166666666667,0.0,1.0,70.94,449.2,68.49,43.17333333333334,74.0,70.0,0.0,68.49333333333333,67.0,69.0,68.0,68.0,2765
2025-02-28 19:00:00,456.26666666666665,0.0,0.5,70.51333333333334,449.2,68.49,42.223333333333336,74.0,70.0,0.0,68.52666666666666,67.0,69.0,68.0,68.0,2766
2025-02-28 19:15:00,452.0266666666666,0.0,1.5,70.42999999999999,449.2,68.49,42.086666666666666,74.0,70.0,0.0,68.51333333333334,67.0,69.0,68.0,68.0,2767
2025-02-28 19:30:00,448.4966666666666,0.0,4.833333333333333,70.36,449.2,68.49,42.07666666666667,74.0,70.0,0.0,68.51666666666667,67.0,69.0,68.0,68.0,2768
2025-02-28 19:45:00,444.25666666666666,0.0,4.166666666666667,70.25999999999999,449.2,68.49,41.92333333333334,74.0,70.0,0.0,68.51333333333334,67.0,69.0,68.0,68.0,2769
2025-02-28 20:00:00,444.9666666666667,0.0,3.8333333333333335,70.26666666666667,449.2,68.49,42.04,74.0,70.0,0.0,68.5,67.0,69.0,68.0,68.0,2770
2025-02-28 20:15:00,449.9066666666667,0.0,3.6666666666666665,70.24333333333334,449.2,68.49,41.8,74.0,70.0,0.0,68.50666666666666,67.0,69.0,68.0,68.0,2771
2025-02-28 20:30:00,449.2033333333334,0.0,3.333333333333333,70.29333333333334,449.2,68.49,41.53,74.0,70.0,0.0,68.51333333333334,67.0,69.0,68.0,68.0,2772
2025-02-28 20:45:00,452.73333333333335,0.0,3.1666666666666665,70.21333333333334,449.2,68.49,41.21666666666667,74.0,70.0,0.0,68.52,67.0,69.0,68.0,68.0,2773
2025-02-28 21:00:00,447.79,0.0,2.5,70.00666666666666,449.2,68.49,41.09666666666667,74.0,70.0,0.0,68.51333333333334,67.0,69.0,68.0,68.0,2774
2025-02-28 21:15:00,454.8533333333333,0.0,2.1666666666666665,70.02666666666666,449.2,68.49,41.403333333333336,74.0,70.0,0.0,68.49666666666667,67.0,69.0,68.0,68.0,2775
2025-02-28 21:30:00,445.67333333333335,0.0,1.5,70.03333333333333,449.2,68.49,41.61666666666667,74.0,70.0,0.0,68.49333333333333,67.0,69.0,68.0,68.0,2776
2025-02-28 21:45:00,439.3133333333333,0.0,1.1666666666666667,70.02333333333333,449.2,68.49,41.61666666666667,74.0,70.0,0.0,68.49333333333333,67.0,69.0,68.0,68.0,2777
2025-02-28 22:00:00,452.73333333333335,0.0,0.8333333333333334,69.92666666666666,449.2,68.49,41.15,74.0,70.0,0.0,68.51666666666667,67.0,69.0,68.0,68.0,2778
2025-02-28 22:15:00,451.32,0.0,0.8333333333333334,69.94333333333333,449.2,68.49,41.82666666666666,74.0,70.0,0.0,68.49,67.0,69.0,68.0,68.0,2779
2025-02-28 22:30:00,445.67,0.0,0.6666666666666666,69.82,449.2,68.49,41.586666666666666,74.0,70.0,0.0,68.49333333333333,67.0,69.0,68.0,68.0,2780
2025-02-28 22:45:00,452.7366666666667,0.0,0.5,69.83666666666666,449.2,68.49,41.88,74.0,70.0,0.0,68.47666666666667,67.0,69.0,68.0,68.0,2781
2025-02-28 23:00:00,454.8533333333333,0.0,0.8333333333333334,69.86,449.2,68.49,42.07333333333333,74.0,70.0,0.0,68.47666666666667,67.0,69.0,68.0,68.0,2782
2025-02-28 23:15:00,447.0833333333333,0.0,1.1666666666666667,69.71333333333332,449.2,68.49,42.31,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,2783
2025-02-28 23:30:00,444.26,0.0,1.0,69.60000000000001,449.2,68.49,42.66666666666666,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,2784
2025-02-28 23:45:00,450.6133333333333,0.0,1.1666666666666667,69.78333333333333,449.2,68.49,43.02333333333333,74.0,70.0,0.0,68.45666666666666,67.0,69.0,68.0,68.0,2785
2025-03-01 00:00:00,444.9633333333333,0.0,2.0,70.05333333333333,449.2,68.49,43.34,74.0,70.0,0.0,68.45,67.0,69.0,68.0,68.0,2786
2025-03-01 00:15:00,452.0266666666666,0.0,2.833333333333333,70.34666666666666,449.2,68.49,43.32666666666666,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,2787
2025-03-01 00:30:00,440.7266666666667,0.0,3.6666666666666665,70.54333333333334,449.2,68.49,43.42333333333334,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,2788
2025-03-01 00:45:00,449.2,0.0,4.333333333333333,70.63,449.2,68.49,43.403333333333336,74.0,70.0,0.0,68.48333333333333,67.0,69.0,68.0,68.0,2789
2025-03-01 01:00:00,446.3766666666667,0.0,4.666666666666667,70.61666666666666,449.2,68.49,43.14000000000001,74.0,70.0,0.0,68.49666666666667,67.0,69.0,68.0,68.0,2790
2025-03-01 01:15:00,448.4966666666666,0.0,5.166666666666667,70.60333333333334,449.2,68.49,43.06333333333333,74.0,70.0,0.0,68.5,67.0,69.0,68.0,68.0,2791
2025-03-01 01:30:00,442.1366666666666,0.0,5.666666666666667,70.59333333333335,449.2,68.49,42.68666666666667,74.0,70.0,0.0,68.51,67.0,69.0,68.0,68.0,2792
2025-03-01 01:45:00,449.2,0.0,5.666666666666667,70.54333333333334,449.2,68.49,42.84,74.0,70.0,0.0,68.49333333333333,67.0,69.0,68.0,68.0,2793
2025-03-01 02:00:00,449.2033333333334,0.0,5.166666666666667,70.61666666666666,449.2,68.49,43.18333333333334,74.0,70.0,0.0,68.48333333333333,67.0,69.0,68.0,68.0,2794
2025-03-01 02:15:00,448.4933333333333,0.0,5.5,70.60333333333334,449.2,68.49,43.406666666666666,74.0,70.0,0.0,68.48333333333333,67.0,69.0,68.0,68.0,2795
2025-03-01 02:30:00,450.6133333333333,0.0,5.666666666666667,70.73,449.2,68.49,43.54,74.0,70.0,0.0,68.47666666666667,67.0,69.0,68.0,68.0,2796
2025-03-01 02:45:00,454.1466666666667,0.0,5.666666666666667,70.78333333333335,449.2,68.49,43.49333333333334,74.0,70.0,0.0,68.48333333333333,67.0,69.0,68.0,68.0,2797
2025-03-01 03:00:00,446.3766666666667,0.0,5.833333333333333,70.77666666666666,449.2,68.49,43.46,74.0,70.0,0.0,68.48333333333333,67.0,69.0,68.0,68.0,2798
2025-03-01 03:15:00,454.85,0.0,5.333333333333333,70.75,449.2,68.49,43.49666666666667,74.0,70.0,0.0,68.49333333333333,67.0,69.0,68.0,68.0,2799
2025-03-01 03:30:00,447.0833333333333,0.0,5.5,70.80333333333334,449.2,68.49,43.43333333333334,74.0,70.0,0.0,68.49333333333333,67.0,69.0,68.0,68.0,2800
2025-03-01 03:45:00,452.73333333333335,0.0,5.333333333333333,70.59666666666666,449.2,68.49,43.06666666666666,74.0,70.0,0.0,68.51,67.0,69.0,68.0,68.0,2801
2025-03-01 04:00:00,445.67,0.0,4.833333333333333,70.69666666666667,449.2,68.49,43.28333333333333,74.0,70.0,0.0,68.5,67.0,69.0,68.0,68.0,2802
2025-03-01 04:15:00,456.2633333333333,0.0,4.5,70.60666666666667,449.2,68.49,42.98666666666667,74.0,70.0,0.0,68.50333333333333,67.0,69.0,68.0,68.0,2803
2025-03-01 04:30:00,456.26666666666665,0.0,4.5,70.52,449.2,68.49,43.41333333333333,74.0,70.0,0.0,68.48333333333333,67.0,69.0,68.0,68.0,2804
2025-03-01 04:45:00,451.32,0.0,4.25,70.555,449.2,68.49,43.57,74.0,70.0,0.0,68.47999999999999,67.0,69.0,68.0,68.0,2805
2025-03-01 05:00:00,449.91,0.0,4.666666666666667,70.43,449.2,68.49,42.81333333333333,74.0,70.0,0.0,68.50333333333333,67.0,69.0,68.0,68.0,2806
2025-03-01 05:15:00,448.4933333333333,0.0,4.166666666666667,70.33666666666666,449.2,68.49,42.72333333333333,74.0,70.0,0.0,68.50333333333333,67.0,69.0,68.0,68.0,2807
2025-03-01 05:30:00,449.2033333333334,0.0,3.6666666666666665,70.13666666666667,449.2,68.49,43.63,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,2808
2025-03-01 05:45:00,454.8533333333333,0.0,3.8333333333333335,73.56,449.2,68.49,41.123333333333335,74.0,70.0,0.0,68.58999999999999,67.0,69.0,68.0,68.0,2809
2025-03-01 06:00:00,447.0866666666666,0.0,3.333333333333333,69.52666666666666,449.2,68.49,36.63666666666666,74.0,70.0,0.0,68.72666666666667,67.0,69.0,68.0,68.0,2810
2025-03-01 06:15:00,449.2,0.0,3.8333333333333335,72.58666666666666,449.2,68.49,35.86333333333334,74.0,70.0,0.0,68.72000000000001,67.0,69.0,68.0,68.0,2811
2025-03-01 06:30:00,446.3766666666667,0.0,3.6666666666666665,68.99,449.2,68.49,36.486666666666665,74.0,70.0,0.0,68.62,67.0,69.0,68.0,68.0,2812
2025-03-01 06:45:00,454.14333333333326,0.0,3.1666666666666665,72.82333333333334,449.2,68.49,30.52,74.0,70.0,0.0,68.84333333333333,67.0,69.0,68.0,68.0,2813
2025-03-01 07:00:00,441.4333333333333,0.0,2.833333333333333,66.61,449.2,68.49,32.41,74.0,70.0,0.0,68.62666666666667,67.0,69.0,68.0,68.0,2814
2025-03-01 07:15:00,459.7933333333333,0.0,2.833333333333333,72.17666666666666,449.2,68.49,30.74333333333333,74.0,70.0,0.0,68.67333333333333,67.0,69.0,68.0,68.0,2815
2025-03-01 07:30:00,453.44,0.0,1.8333333333333333,70.52666666666666,449.2,68.49,24.78,74.0,70.0,0.0,68.85666666666667,67.0,69.0,68.0,68.0,2816
2025-03-01 07:45:00,452.73,0.0,1.5,69.60666666666667,449.2,68.49,22.290000000000003,74.0,70.0,0.0,68.83999999999999,67.0,69.0,68.0,68.0,2817
2025-03-01 08:00:00,454.14333333333326,0.0,1.8333333333333333,69.17666666666666,449.2,68.49,21.820000000000004,74.0,70.0,0.0,68.74666666666667,67.0,69.0,68.0,68.0,2818
2025-03-01 08:15:00,452.0266666666666,0.0,1.5,68.59666666666666,449.2,68.49,21.05666666666667,74.0,70.0,0.0,68.70333333333333,67.0,69.0,68.0,68.0,2819
2025-03-01 08:30:00,442.14,0.0,1.8333333333333333,68.65333333333332,449.2,68.49,21.473333333333333,74.0,70.0,0.0,68.61666666666666,67.0,69.0,68.0,68.0,2820
2025-03-01 08:45:00,442.8466666666666,0.0,1.5,68.32000000000001,449.2,68.49,21.34,74.0,70.0,0.0,68.58,67.0,69.0,68.0,68.0,2821
2025-03-01 09:00:00,447.79,0.0,1.5,68.41333333333334,449.2,68.49,22.58666666666667,74.0,70.0,0.0,68.51,67.0,69.0,68.0,68.0,2822
2025-03-01 09:15:00,444.9633333333333,0.0,1.8333333333333333,68.51666666666667,449.2,68.49,23.403333333333336,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,2823
2025-03-01 09:30:00,449.9066666666667,0.0,2.333333333333333,68.43333333333334,449.2,68.49,23.80666666666667,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,2824
2025-03-01 09:45:00,444.9666666666667,0.0,2.5,68.46333333333332,449.2,68.49,24.30333333333333,74.0,70.0,0.0,68.45666666666666,67.0,69.0,68.0,68.0,2825
2025-03-01 10:00:00,449.91,0.0,2.6666666666666665,68.5,449.2,68.49,25.066666666666663,74.0,70.0,0.0,68.41666666666667,67.0,69.0,68.0,68.0,2826
2025-03-01 10:15:00,452.03,0.0,2.6666666666666665,68.61666666666667,449.2,68.49,25.91,74.0,70.0,0.0,68.42,67.0,69.0,68.0,68.0,2827
2025-03-01 10:30:00,447.79,0.0,3.1666666666666665,68.73,449.2,68.49,26.816666666666663,74.0,70.0,0.0,68.40333333333334,67.0,69.0,68.0,68.0,2828
2025-03-01 10:45:00,442.1366666666666,0.0,3.8333333333333335,68.78,449.2,68.49,27.94666666666667,74.0,70.0,0.0,68.38666666666667,67.0,69.0,68.0,68.0,2829
2025-03-01 11:00:00,451.32,0.0,3.6666666666666665,68.99,449.2,68.49,29.246666666666663,74.0,70.0,0.0,68.37333333333333,67.0,69.0,68.0,68.0,2830
2025-03-01 11:15:00,445.67,0.0,3.0,69.21666666666665,449.2,68.49,30.30333333333333,74.0,70.0,0.0,68.36,67.0,69.0,68.0,68.0,2831
2025-03-01 11:30:00,447.08,0.0,3.1666666666666665,69.35666666666667,449.2,68.49,31.486666666666665,74.0,70.0,0.0,68.34666666666668,67.0,69.0,68.0,68.0,2832
2025-03-01 11:45:00,444.965,0.0,3.25,69.495,449.2,68.49,32.325,74.0,70.0,0.0,68.35,67.0,69.0,68.0,68.0,2833
2025-03-01 12:00:00,453.44,0.0,3.333333333333333,69.54,449.2,68.49,33.370000000000005,74.0,70.0,0.0,68.36,67.0,69.0,68.0,68.0,2834
2025-03-01 12:15:00,449.2,0.0,3.8333333333333335,69.69333333333333,449.2,68.49,33.68333333333333,74.0,70.0,0.0,68.40666666666667,67.0,69.0,68.0,68.0,2835
2025-03-01 12:30:00,438.6066666666666,0.0,3.333333333333333,69.67,449.2,68.49,33.82333333333333,74.0,70.0,0.0,68.42,67.0,69.0,68.0,68.0,2836
2025-03-01 12:45:00,444.25666666666666,0.0,3.333333333333333,69.78666666666668,449.2,68.49,34.666666666666664,74.0,70.0,0.0,68.40666666666667,67.0,69.0,68.0,68.0,2837
2025-03-01 13:00:00,456.97333333333336,0.0,3.333333333333333,69.82000000000001,449.2,68.49,35.38666666666666,74.0,70.0,0.0,68.41000000000001,67.0,69.0,68.0,68.0,2838
2025-03-01 13:15:00,439.31666666666666,0.0,3.1666666666666665,69.83666666666666,449.2,68.49,36.02666666666667,74.0,70.0,0.0,68.41000000000001,67.0,69.0,68.0,68.0,2839
2025-03-01 13:30:00,452.73333333333335,0.0,2.833333333333333,70.12333333333333,449.2,68.49,36.34666666666666,74.0,70.0,0.0,68.41,67.0,69.0,68.0,68.0,2840
2025-03-01 13:45:00,447.79,0.0,2.6666666666666665,70.15333333333334,449.2,68.49,36.47666666666667,74.0,70.0,0.0,68.43666666666667,67.0,69.0,68.0,68.0,2841
2025-03-01 14:00:00,444.9666666666667,0.0,3.0,70.22000000000001,449.2,68.49,36.7,74.0,70.0,0.0,68.43666666666667,67.0,69.0,68.0,68.0,2842
2025-03-01 14:15:00,440.7266666666667,0.0,2.6666666666666665,70.38666666666667,449.2,68.49,36.690000000000005,74.0,70.0,0.0,68.45666666666666,67.0,69.0,68.0,68.0,2843
2025-03-01 14:30:00,451.3233333333333,0.0,2.0,70.47666666666667,449.2,68.49,36.656666666666666,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,2844
2025-03-01 14:45:00,444.25666666666666,0.0,1.3333333333333333,70.48333333333333,449.2,68.49,35.276666666666664,74.0,70.0,0.0,68.53666666666668,67.0,69.0,68.0,68.0,2845
2025-03-01 15:00:00,452.73333333333335,0.0,1.6666666666666667,70.07,449.2,68.49,34.35666666666666,74.0,70.0,0.0,68.55333333333334,67.0,69.0,68.0,68.0,2846
2025-03-01 15:15:00,451.32,0.0,1.5,70.15333333333332,449.2,68.49,34.00333333333333,74.0,70.0,0.0,68.56,67.0,69.0,68.0,68.0,2847
2025-03-01 15:30:00,444.9666666666667,0.0,1.0,70.00666666666666,449.2,68.49,33.403333333333336,74.0,70.0,0.0,68.55333333333334,67.0,69.0,68.0,68.0,2848
2025-03-01 15:45:00,448.4933333333333,0.0,4.833333333333333,69.93333333333332,449.2,68.49,32.96666666666667,74.0,70.0,0.0,68.54666666666667,67.0,69.0,68.0,68.0,2849
2025-03-01 16:00:00,447.0866666666666,0.0,4.333333333333333,69.92666666666668,449.2,68.49,32.24,74.0,70.0,0.0,68.56,67.0,69.0,68.0,68.0,2850
2025-03-01 16:15:00,449.2033333333334,0.0,4.0,69.76333333333334,449.2,68.49,32.15,74.0,70.0,0.0,68.56,67.0,69.0,68.0,68.0,2851
2025-03-01 16:30:00,446.38000000000005,0.0,4.166666666666667,69.77666666666666,449.2,68.49,31.96666666666667,74.0,70.0,0.0,68.54666666666667,67.0,69.0,68.0,68.0,2852
2025-03-01 16:45:00,446.3766666666667,0.0,4.333333333333333,69.77666666666666,449.2,68.49,32.24666666666666,74.0,70.0,0.0,68.52,67.0,69.0,68.0,68.0,2853
2025-03-01 17:00:00,448.4966666666666,0.0,3.0,69.71666666666665,449.2,68.49,31.53333333333333,74.0,70.0,0.0,68.54,67.0,69.0,68.0,68.0,2854
2025-03-01 17:15:00,452.0266666666666,0.0,3.5,69.87666666666667,449.2,68.49,30.76333333333333,74.0,70.0,0.0,68.55666666666667,67.0,69.0,68.0,68.0,2855
2025-03-01 17:30:00,445.67,0.0,3.6666666666666665,69.74333333333333,449.2,68.49,30.616666666666664,74.0,70.0,0.0,68.53333333333333,67.0,69.0,68.0,68.0,2856
2025-03-01 17:45:00,449.9066666666667,0.0,3.6666666666666665,69.68666666666667,449.2,68.49,29.746666666666663,74.0,70.0,0.0,68.56,67.0,69.0,68.0,68.0,2857
2025-03-01 18:00:00,444.9633333333333,0.0,3.8333333333333335,69.58333333333333,449.2,68.49,30.08333333333333,74.0,70.0,0.0,68.53,67.0,69.0,68.0,68.0,2858
2025-03-01 18:15:00,447.0833333333333,0.0,3.0,69.47,449.2,68.49,29.32333333333333,74.0,70.0,0.0,68.55333333333333,67.0,69.0,68.0,68.0,2859
2025-03-01 18:30:00,454.1466666666667,0.0,2.6666666666666665,69.51333333333334,449.2,68.49,29.82333333333333,74.0,70.0,0.0,68.49666666666667,67.0,69.0,68.0,68.0,2860
2025-03-01 18:45:00,447.0833333333333,0.0,2.6666666666666665,69.48666666666666,449.2,68.49,30.60333333333333,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,2861
2025-03-01 19:00:00,449.91,0.0,2.0,69.67999999999999,449.2,68.49,30.786666666666665,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,2862
2025-03-01 19:15:00,447.0833333333333,0.0,1.8333333333333333,69.77333333333333,449.2,68.49,29.55666666666667,74.0,70.0,0.0,68.52666666666666,67.0,69.0,68.0,68.0,2863
2025-03-01 19:30:00,451.3233333333333,0.0,1.1666666666666667,69.61666666666666,449.2,68.49,28.290000000000003,74.0,70.0,0.0,68.56666666666666,67.0,69.0,68.0,68.0,2864
2025-03-01 19:45:00,446.3766666666667,0.0,0.1666666666666666,69.14666666666666,449.2,68.49,28.256666666666664,74.0,70.0,0.0,68.53666666666668,67.0,69.0,68.0,68.0,2865
2025-03-01 20:00:00,442.8433333333333,0.0,0.5,69.14333333333333,449.2,68.49,29.67,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,2866
2025-03-01 20:15:00,452.03,0.0,0.5,69.43333333333332,449.2,68.49,29.82,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,2867
2025-03-01 20:30:00,445.67,0.0,0.3333333333333333,69.19,449.2,68.49,30.070000000000004,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,2868
2025-03-01 20:45:00,446.3733333333333,0.0,0.3333333333333333,69.18333333333334,449.2,68.49,30.3,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,2869
2025-03-01 21:00:00,450.6166666666666,0.0,0.8333333333333334,69.26,449.2,68.49,30.616666666666664,74.0,70.0,0.0,68.46333333333332,67.0,69.0,68.0,68.0,2870
2025-03-01 21:15:00,453.44,0.0,0.6666666666666666,69.30333333333333,449.2,68.49,30.956666666666667,74.0,70.0,0.0,68.45,67.0,69.0,68.0,68.0,2871
2025-03-01 21:30:00,449.91,0.0,0.3333333333333333,69.14666666666666,449.2,68.49,31.55,74.0,70.0,0.0,68.43666666666667,67.0,69.0,68.0,68.0,2872
2025-03-01 21:45:00,456.26666666666665,0.0,0.6666666666666666,69.3,449.2,68.49,32.48666666666667,74.0,70.0,0.0,68.41,67.0,69.0,68.0,68.0,2873
2025-03-01 22:00:00,448.4933333333333,0.0,0.8333333333333334,69.37333333333333,449.2,68.49,32.74333333333333,74.0,70.0,0.0,68.42333333333333,67.0,69.0,68.0,68.0,2874
2025-03-01 22:15:00,441.4333333333333,0.0,0.8333333333333334,69.48,449.2,68.49,33.5,74.0,70.0,0.0,68.42333333333333,67.0,69.0,68.0,68.0,2875
2025-03-01 22:30:00,449.91,0.0,0.6666666666666666,69.45333333333333,449.2,68.49,33.92,74.0,70.0,0.0,68.42333333333333,67.0,69.0,68.0,68.0,2876
2025-03-01 22:45:00,444.9633333333333,0.0,1.1666666666666667,69.58333333333333,449.2,68.49,34.72,74.0,70.0,0.0,68.41333333333334,67.0,69.0,68.0,68.0,2877
2025-03-01 23:00:00,449.2033333333334,0.0,1.3333333333333333,69.72,449.2,68.49,35.11,74.0,70.0,0.0,68.42333333333333,67.0,69.0,68.0,68.0,2878
2025-03-01 23:15:00,444.9666666666667,0.0,1.1666666666666667,69.70333333333333,449.2,68.49,35.42666666666667,74.0,70.0,0.0,68.42333333333333,67.0,69.0,68.0,68.0,2879
2025-03-01 23:30:00,448.4933333333333,0.0,2.5,69.78333333333333,449.2,68.49,36.24,74.0,70.0,0.0,68.41666666666667,67.0,69.0,68.0,68.0,2880
2025-03-01 23:45:00,451.32,0.0,3.0,69.92666666666666,449.2,68.49,37.27333333333333,74.0,70.0,0.0,68.40333333333334,67.0,69.0,68.0,68.0,2881
2025-03-02 00:00:00,442.14,0.0,3.333333333333333,70.08666666666666,449.2,68.49,37.836666666666666,74.0,70.0,0.0,68.40666666666667,67.0,69.0,68.0,68.0,2882
2025-03-02 00:15:00,448.4966666666666,0.0,4.166666666666667,70.14999999999999,449.2,68.49,38.20666666666667,74.0,70.0,0.0,68.40666666666667,67.0,69.0,68.0,68.0,2883
2025-03-02 00:30:00,448.4966666666666,0.0,3.5,70.24666666666667,449.2,68.49,38.5,74.0,70.0,0.0,68.43,67.0,69.0,68.0,68.0,2884
2025-03-02 00:45:00,449.2033333333334,0.0,4.333333333333333,70.27333333333333,449.2,68.49,38.76,74.0,70.0,0.0,68.43666666666667,67.0,69.0,68.0,68.0,2885
2025-03-02 01:00:00,449.91,0.0,4.666666666666667,70.22333333333334,449.2,68.49,39.42666666666667,74.0,70.0,0.0,68.43,67.0,69.0,68.0,68.0,2886
2025-03-02 01:15:00,449.91,0.0,4.833333333333333,70.36333333333333,449.2,68.49,40.04666666666667,74.0,70.0,0.0,68.42333333333333,67.0,69.0,68.0,68.0,2887
2025-03-02 01:30:00,447.0833333333333,0.0,4.833333333333333,70.39333333333333,449.2,68.49,40.49,74.0,70.0,0.0,68.42333333333333,67.0,69.0,68.0,68.0,2888
2025-03-02 01:45:00,450.6133333333333,0.0,5.166666666666667,70.56,449.2,68.49,40.873333333333335,74.0,70.0,0.0,68.43,67.0,69.0,68.0,68.0,2889
2025-03-02 02:00:00,449.91,0.0,5.333333333333333,70.65666666666667,449.2,68.49,41.28333333333333,74.0,70.0,0.0,68.44333333333334,67.0,69.0,68.0,68.0,2890
2025-03-02 02:15:00,442.8466666666666,0.0,5.833333333333333,70.72000000000001,449.2,68.49,41.60333333333333,74.0,70.0,0.0,68.43,67.0,69.0,68.0,68.0,2891
2025-03-02 02:30:00,458.3866666666667,0.0,5.5,70.73666666666666,449.2,68.49,41.84333333333333,74.0,70.0,0.0,68.43666666666667,67.0,69.0,68.0,68.0,2892
2025-03-02 02:45:00,460.50666666666666,0.0,5.166666666666667,70.86333333333333,449.2,68.49,42.20666666666667,74.0,70.0,0.0,68.45,67.0,69.0,68.0,68.0,2893
2025-03-02 03:00:00,451.32,0.0,5.5,70.93333333333334,449.2,68.49,42.47666666666667,74.0,70.0,0.0,68.45,67.0,69.0,68.0,68.0,2894
2025-03-02 03:15:00,444.25666666666666,0.0,4.666666666666667,71.01333333333334,449.2,68.49,42.61333333333334,74.0,70.0,0.0,68.45,67.0,69.0,68.0,68.0,2895
2025-03-02 03:30:00,447.79,0.0,5.0,71.04666666666667,449.2,68.49,42.9,74.0,70.0,0.0,68.46333333333332,67.0,69.0,68.0,68.0,2896
2025-03-02 03:45:00,446.3766666666667,0.0,5.166666666666667,71.07333333333334,449.2,68.49,42.98333333333333,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,2897
2025-03-02 04:00:00,452.03,0.0,5.333333333333333,71.07666666666667,449.2,68.49,43.17,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,2898
2025-03-02 04:15:00,458.38,0.0,5.166666666666667,71.10333333333334,449.2,68.49,43.44,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,2899
2025-03-02 04:30:00,446.3766666666667,0.0,5.166666666666667,71.17333333333333,449.2,68.49,43.59333333333333,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,2900
2025-03-02 04:45:00,455.56,0.0,5.166666666666667,71.20666666666666,449.2,68.49,43.76666666666667,74.0,70.0,0.0,68.47666666666667,67.0,69.0,68.0,68.0,2901
2025-03-02 05:00:00,451.32,0.0,5.166666666666667,71.38666666666667,449.2,68.49,43.946666666666665,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,2902
2025-03-02 05:15:00,451.32,0.0,4.333333333333333,71.37333333333333,449.2,68.49,44.03666666666667,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,2903
2025-03-02 05:30:00,455.5566666666667,0.0,5.166666666666667,71.37,449.2,68.49,44.15,74.0,70.0,0.0,68.48333333333333,67.0,69.0,68.0,68.0,2904
2025-03-02 05:45:00,453.44,0.0,5.166666666666667,71.34,449.2,68.49,44.23333333333333,74.0,70.0,0.0,68.47666666666667,67.0,69.0,68.0,68.0,2905
2025-03-02 06:00:00,451.3233333333333,0.0,5.333333333333333,71.33,449.2,68.49,44.376666666666665,74.0,70.0,0.0,68.47666666666667,67.0,69.0,68.0,68.0,2906
2025-03-02 06:15:00,449.9066666666667,0.0,5.0,71.37,449.2,68.49,44.48,74.0,70.0,0.0,68.48333333333333,67.0,69.0,68.0,68.0,2907
2025-03-02 06:30:00,449.9066666666667,0.0,4.833333333333333,71.41000000000001,449.2,68.49,44.626666666666665,74.0,70.0,0.0,68.47666666666667,67.0,69.0,68.0,68.0,2908
2025-03-02 06:45:00,451.32,0.0,5.166666666666667,71.38000000000001,449.2,68.49,44.75666666666666,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,2909
2025-03-02 07:00:00,459.7966666666666,0.0,4.333333333333333,71.42,449.2,68.49,44.93666666666667,74.0,70.0,0.0,68.47666666666667,67.0,69.0,68.0,68.0,2910
2025-03-02 07:15:00,444.26,0.0,4.833333333333333,71.44333333333333,449.2,68.49,44.99333333333334,74.0,70.0,0.0,68.48333333333333,67.0,69.0,68.0,68.0,2911
2025-03-02 07:30:00,456.97,0.0,5.666666666666667,71.35333333333334,449.2,68.49,45.24,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,2912
2025-03-02 07:45:00,447.0833333333333,0.0,5.166666666666667,71.41333333333334,449.2,68.49,45.336666666666666,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,2913
2025-03-02 08:00:00,444.9633333333333,0.0,4.833333333333333,71.45666666666666,449.2,68.49,45.39666666666667,74.0,70.0,0.0,68.47666666666667,67.0,69.0,68.0,68.0,2914
2025-03-02 08:15:00,445.67,0.0,5.0,71.37,449.2,68.49,45.626666666666665,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,2915
2025-03-02 08:30:00,452.73333333333335,0.0,4.5,71.47333333333333,449.2,68.49,45.74,74.0,70.0,0.0,68.47666666666667,67.0,69.0,68.0,68.0,2916
2025-03-02 08:45:00,451.32,0.0,4.333333333333333,71.47333333333333,449.2,68.49,45.9,74.0,70.0,0.0,68.47666666666667,67.0,69.0,68.0,68.0,2917
2025-03-02 09:00:00,449.2,0.0,5.333333333333333,71.48,449.2,68.49,46.04333333333333,74.0,70.0,0.0,68.47666666666667,67.0,69.0,68.0,68.0,2918
2025-03-02 09:15:00,451.32,0.0,5.333333333333333,71.55666666666667,449.2,68.49,46.16666666666666,74.0,70.0,0.0,68.47666666666667,67.0,69.0,68.0,68.0,2919
2025-03-02 09:30:00,454.8533333333333,0.0,4.833333333333333,71.48,449.2,68.49,46.29333333333333,74.0,70.0,0.0,68.47666666666667,67.0,69.0,68.0,68.0,2920
2025-03-02 09:45:00,454.14333333333326,0.0,4.5,71.52666666666666,449.2,68.49,46.49666666666667,74.0,70.0,0.0,68.47666666666667,67.0,69.0,68.0,68.0,2921
2025-03-02 10:00:00,445.67333333333335,0.0,4.166666666666667,71.55333333333333,449.2,68.49,46.626666666666665,74.0,70.0,0.0,68.47666666666667,67.0,69.0,68.0,68.0,2922
2025-03-02 10:15:00,444.9666666666667,0.0,4.666666666666667,71.56,449.2,68.49,46.46666666666667,74.0,70.0,0.0,68.48,67.0,69.0,68.0,68.0,2923
2025-03-02 10:30:00,452.0266666666666,0.0,4.666666666666667,71.67,449.2,68.49,46.61333333333334,74.0,70.0,0.0,68.48333333333333,67.0,69.0,68.0,68.0,2924
2025-03-02 10:45:00,448.4933333333333,0.0,5.166666666666667,71.58,449.2,68.49,46.61333333333334,74.0,70.0,0.0,68.49,67.0,69.0,68.0,68.0,2925
2025-03-02 11:00:00,447.0833333333333,0.0,4.5,71.62333333333333,449.2,68.49,46.73333333333333,74.0,70.0,0.0,68.49,67.0,69.0,68.0,68.0,2926
2025-03-02 11:15:00,451.32,0.0,4.666666666666667,71.58999999999999,449.2,68.49,46.95666666666667,74.0,70.0,0.0,68.48333333333333,67.0,69.0,68.0,68.0,2927
2025-03-02 11:30:00,449.2033333333334,0.0,4.5,71.63666666666667,449.2,68.49,47.15,74.0,70.0,0.0,68.47666666666667,67.0,69.0,68.0,68.0,2928
2025-03-02 11:45:00,454.8533333333333,0.0,4.666666666666667,71.58666666666666,449.2,68.49,47.27,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,2929
2025-03-02 12:00:00,447.79,0.0,4.333333333333333,71.63666666666667,449.2,68.49,47.403333333333336,74.0,70.0,0.0,68.47666666666667,67.0,69.0,68.0,68.0,2930
2025-03-02 12:15:00,441.43666666666667,0.0,4.833333333333333,71.62333333333333,449.2,68.49,47.61666666666667,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,2931
2025-03-02 12:30:00,453.44,0.0,4.666666666666667,71.69666666666667,449.2,68.49,47.72,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,2932
2025-03-02 12:45:00,452.73333333333335,0.0,4.666666666666667,71.72,449.2,68.49,47.61333333333334,74.0,70.0,0.0,68.48666666666666,67.0,69.0,68.0,68.0,2933
2025-03-02 13:00:00,447.0833333333333,0.0,4.666666666666667,71.76333333333334,449.2,68.49,47.07666666666668,74.0,70.0,0.0,68.52333333333333,67.0,69.0,68.0,68.0,2934
2025-03-02 13:15:00,439.3133333333333,0.0,4.333333333333333,71.64666666666666,449.2,68.49,46.2,74.0,70.0,0.0,68.52666666666666,67.0,69.0,68.0,68.0,2935
2025-03-02 13:30:00,449.2,0.0,3.8333333333333335,71.61666666666667,449.2,68.49,46.00666666666667,74.0,70.0,0.0,68.53333333333333,67.0,69.0,68.0,68.0,2936
2025-03-02 13:45:00,452.03,0.0,4.0,71.62,449.2,68.49,45.91,74.0,70.0,0.0,68.52666666666666,67.0,69.0,68.0,68.0,2937
2025-03-02 14:00:00,438.6066666666666,0.0,4.5,71.60000000000001,449.2,68.49,45.31666666666666,74.0,70.0,0.0,68.54666666666667,67.0,69.0,68.0,68.0,2938
2025-03-02 14:15:00,442.1366666666666,0.0,3.5,71.43333333333334,449.2,68.49,44.803333333333335,74.0,70.0,0.0,68.54,67.0,69.0,68.0,68.0,2939
2025-03-02 14:30:00,442.8466666666666,0.0,3.1666666666666665,71.37666666666667,449.2,68.49,44.04333333333333,74.0,70.0,0.0,68.57000000000001,67.0,69.0,68.0,68.0,2940
2025-03-02 14:45:00,451.32,0.0,3.5,71.21,449.2,68.49,43.373333333333335,74.0,70.0,0.0,68.56666666666666,67.0,69.0,68.0,68.0,2941
2025-03-02 15:00:00,454.8533333333333,0.0,3.333333333333333,71.15666666666667,449.2,68.49,42.97,74.0,70.0,0.0,68.56,67.0,69.0,68.0,68.0,2942
2025-03-02 15:15:00,450.6133333333333,0.0,3.333333333333333,71.18333333333334,449.2,68.49,42.43,74.0,70.0,0.0,68.57333333333334,67.0,69.0,68.0,68.0,2943
2025-03-02 15:30:00,449.9066666666667,0.0,3.1666666666666665,71.03333333333333,449.2,68.49,41.92,74.0,70.0,0.0,68.57333333333334,67.0,69.0,68.0,68.0,2944
2025-03-02 15:45:00,449.2,0.0,2.333333333333333,70.99666666666667,449.2,68.49,41.35666666666666,74.0,70.0,0.0,68.56,67.0,69.0,68.0,68.0,2945
2025-03-02 16:00:00,447.0833333333333,0.0,2.1666666666666665,70.83666666666666,449.2,68.49,40.66333333333333,74.0,70.0,0.0,68.56666666666666,67.0,69.0,68.0,68.0,2946
2025-03-02 16:15:00,458.3866666666667,0.0,2.1666666666666665,70.80666666666667,449.2,68.49,40.35,74.0,70.0,0.0,68.55333333333334,67.0,69.0,68.0,68.0,2947
2025-03-02 16:30:00,438.61,0.0,1.8333333333333333,70.72333333333334,449.2,68.49,39.87,74.0,70.0,0.0,68.56666666666666,67.0,69.0,68.0,68.0,2948
2025-03-02 16:45:00,450.6133333333333,0.0,2.1666666666666665,70.59333333333333,449.2,68.49,39.48,74.0,70.0,0.0,68.56,67.0,69.0,68.0,68.0,2949
2025-03-02 17:00:00,452.0266666666666,0.0,1.8333333333333333,70.64,449.2,68.49,38.79666666666666,74.0,70.0,0.0,68.56666666666666,67.0,69.0,68.0,68.0,2950
2025-03-02 17:15:00,451.3233333333333,0.0,1.6666666666666667,70.70666666666666,449.2,68.49,38.60333333333333,74.0,70.0,0.0,68.56,67.0,69.0,68.0,68.0,2951
2025-03-02 17:30:00,446.3766666666667,0.0,1.5,70.58,449.2,68.49,38.10333333333333,74.0,70.0,0.0,68.56,67.0,69.0,68.0,68.0,2952
2025-03-02 17:45:00,447.0833333333333,0.0,1.6666666666666667,70.42,449.2,68.49,37.76666666666667,74.0,70.0,0.0,68.54666666666667,67.0,69.0,68.0,68.0,2953
2025-03-02 18:00:00,448.4933333333333,0.0,1.6666666666666667,70.48666666666666,449.2,68.49,37.13,74.0,70.0,0.0,68.56666666666666,67.0,69.0,68.0,68.0,2954
2025-03-02 18:15:00,449.9066666666667,0.0,0.8333333333333334,70.42333333333333,449.2,68.49,36.70333333333333,74.0,70.0,0.0,68.54666666666667,67.0,69.0,68.0,68.0,2955
2025-03-02 18:30:00,451.3233333333333,0.0,1.5,70.46666666666667,449.2,68.49,36.31,74.0,70.0,0.0,68.56,67.0,69.0,68.0,68.0,2956
2025-03-02 18:45:00,449.91,0.0,3.333333333333333,70.36,449.2,68.49,35.37,74.0,70.0,0.0,68.56,67.0,69.0,68.0,68.0,2957
2025-03-02 19:00:00,448.4966666666666,0.0,3.8333333333333335,70.32666666666667,449.2,68.49,34.586666666666666,74.0,70.0,0.0,68.58666666666666,67.0,69.0,68.0,68.0,2958
2025-03-02 19:15:00,451.3233333333333,0.0,2.833333333333333,70.15333333333334,449.2,68.49,33.76,74.0,70.0,0.0,68.58666666666666,67.0,69.0,68.0,68.0,2959
2025-03-02 19:30:00,450.6166666666666,0.0,2.833333333333333,69.95,449.2,68.49,33.47666666666667,74.0,70.0,0.0,68.56666666666666,67.0,69.0,68.0,68.0,2960
2025-03-02 19:45:00,447.7866666666666,0.0,2.333333333333333,69.92666666666666,449.2,68.49,32.916666666666664,74.0,70.0,0.0,68.57333333333334,67.0,69.0,68.0,68.0,2961
2025-03-02 20:00:00,450.6133333333333,0.0,1.6666666666666667,69.75,449.2,68.49,32.47,74.0,70.0,0.0,68.56,67.0,69.0,68.0,68.0,2962
2025-03-02 20:15:00,449.9066666666667,0.0,1.8333333333333333,69.60333333333334,449.2,68.49,31.94666666666667,74.0,70.0,0.0,68.56,67.0,69.0,68.0,68.0,2963
2025-03-02 20:30:00,452.0266666666666,0.0,4.666666666666667,69.66,449.2,68.49,31.473333333333333,74.0,70.0,0.0,68.56666666666666,67.0,69.0,68.0,68.0,2964
2025-03-02 20:45:00,448.4933333333333,0.0,4.0,69.55,449.2,68.49,31.133333333333336,74.0,70.0,0.0,68.56666666666666,67.0,69.0,68.0,68.0,2965
2025-03-02 21:00:00,450.6133333333333,0.0,3.333333333333333,69.46666666666665,449.2,68.49,31.113333333333333,74.0,70.0,0.0,68.53333333333335,67.0,69.0,68.0,68.0,2966
2025-03-02 21:15:00,453.44,0.0,2.833333333333333,69.45666666666666,449.2,68.49,31.366666666666664,74.0,70.0,0.0,68.51666666666667,67.0,69.0,68.0,68.0,2967
2025-03-02 21:30:00,456.2633333333333,0.0,2.333333333333333,69.48666666666666,449.2,68.49,30.85,74.0,70.0,0.0,68.53333333333333,67.0,69.0,68.0,68.0,2968
2025-03-02 21:45:00,444.26,0.0,1.8333333333333333,69.43666666666667,449.2,68.49,31.07333333333333,74.0,70.0,0.0,68.50999999999999,67.0,69.0,68.0,68.0,2969
2025-03-02 22:00:00,438.6066666666666,0.0,2.0,69.46333333333332,449.2,68.49,30.98333333333333,74.0,70.0,0.0,68.51333333333334,67.0,69.0,68.0,68.0,2970
2025-03-02 22:15:00,449.2,0.0,2.333333333333333,69.39333333333333,449.2,68.49,30.44,74.0,70.0,0.0,68.52666666666666,67.0,69.0,68.0,68.0,2971
2025-03-02 22:30:00,444.9633333333333,0.0,2.1666666666666665,69.31333333333333,449.2,68.49,30.41,74.0,70.0,0.0,68.51333333333334,67.0,69.0,68.0,68.0,2972
2025-03-02 22:45:00,454.1466666666667,0.0,2.1666666666666665,69.32333333333334,449.2,68.49,31.25,74.0,70.0,0.0,68.48333333333333,67.0,69.0,68.0,68.0,2973
2025-03-02 23:00:00,445.67,0.0,2.5,69.36333333333333,449.2,68.49,31.49,74.0,70.0,0.0,68.47666666666667,67.0,69.0,68.0,68.0,2974
2025-03-02 23:15:00,455.56,0.0,2.5,69.25,449.2,68.49,31.723333333333333,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,2975
2025-03-02 23:30:00,442.14,0.0,2.1666666666666665,69.10333333333334,449.2,68.49,31.926666666666662,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,2976
2025-03-02 23:45:00,447.79,0.0,2.333333333333333,68.96333333333332,449.2,68.49,32.39666666666667,74.0,70.0,0.0,68.45,67.0,69.0,68.0,68.0,2977
2025-03-03 00:00:00,449.2,0.0,2.833333333333333,69.06333333333333,449.2,68.49,33.093333333333334,74.0,70.0,0.0,68.43,67.0,69.0,68.0,68.0,2978
2025-03-03 00:15:00,442.8433333333333,0.0,3.5,69.13333333333334,449.2,68.49,33.95666666666667,74.0,70.0,0.0,68.42,67.0,69.0,68.0,68.0,2979
2025-03-03 00:30:00,446.3766666666667,0.0,4.666666666666667,69.36666666666667,449.2,68.49,35.28,74.0,70.0,0.0,68.39333333333333,67.0,69.0,68.0,68.0,2980
2025-03-03 00:45:00,459.8,0.0,5.5,69.54333333333334,449.2,68.49,35.943333333333335,74.0,70.0,0.0,68.39666666666666,67.0,69.0,68.0,68.0,2981
2025-03-03 01:00:00,449.2033333333334,0.0,6.5,69.63,449.2,68.49,36.02,74.0,70.0,0.0,68.42333333333333,67.0,69.0,68.0,68.0,2982
2025-03-03 01:15:00,447.0866666666666,0.0,7.0,69.56666666666666,449.2,68.49,36.96333333333333,74.0,70.0,0.0,68.39999999999999,67.0,69.0,68.0,68.0,2983
2025-03-03 01:30:00,451.3233333333333,0.0,7.166666666666667,69.78333333333335,449.2,68.49,38.09666666666667,74.0,70.0,0.0,68.39333333333333,67.0,69.0,68.0,68.0,2984
2025-03-03 01:45:00,448.4933333333333,0.0,7.333333333333333,69.83,449.2,68.49,38.43,74.0,70.0,0.0,68.41333333333334,67.0,69.0,68.0,68.0,2985
2025-03-03 02:00:00,449.2,0.0,7.666666666666667,70.00333333333333,449.2,68.49,38.59666666666666,74.0,70.0,0.0,68.42333333333333,67.0,69.0,68.0,68.0,2986
2025-03-03 02:15:00,450.6166666666666,0.0,8.333333333333334,70.14333333333333,449.2,68.49,38.82,74.0,70.0,0.0,68.43666666666667,67.0,69.0,68.0,68.0,2987
2025-03-03 02:30:00,439.3133333333333,0.0,8.0,70.13666666666667,449.2,68.49,39.223333333333336,74.0,70.0,0.0,68.43666666666667,67.0,69.0,68.0,68.0,2988
2025-03-03 02:45:00,444.26,0.0,8.5,70.12333333333333,449.2,68.49,39.48,74.0,70.0,0.0,68.44333333333334,67.0,69.0,68.0,68.0,2989
2025-03-03 03:00:00,455.56,0.0,8.333333333333334,70.21333333333332,449.2,68.49,39.78,74.0,70.0,0.0,68.44333333333334,67.0,69.0,68.0,68.0,2990
2025-03-03 03:15:00,438.6066666666666,0.0,8.5,70.24000000000001,449.2,68.49,39.98666666666667,74.0,70.0,0.0,68.45,67.0,69.0,68.0,68.0,2991
2025-03-03 03:30:00,442.1366666666666,0.0,8.666666666666666,70.33333333333333,449.2,68.49,40.083333333333336,74.0,70.0,0.0,68.46333333333332,67.0,69.0,68.0,68.0,2992
2025-03-03 03:45:00,451.32,0.0,8.333333333333334,70.44333333333334,449.2,68.49,40.21666666666667,74.0,70.0,0.0,68.45666666666666,67.0,69.0,68.0,68.0,2993
2025-03-03 04:00:00,449.2033333333334,0.0,8.833333333333334,70.60333333333334,449.2,68.49,40.39333333333334,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,2994
2025-03-03 04:15:00,452.0233333333333,0.0,9.5,70.45333333333333,449.2,68.49,40.553333333333335,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,2995
2025-03-03 04:30:00,454.1466666666667,0.0,9.0,70.38666666666667,449.2,68.49,40.77333333333333,74.0,70.0,0.0,68.46333333333332,67.0,69.0,68.0,68.0,2996
2025-03-03 04:45:00,447.79,0.0,9.166666666666666,70.59666666666668,449.2,68.49,40.86333333333334,74.0,70.0,0.0,68.47666666666667,67.0,69.0,68.0,68.0,2997
2025-03-03 05:00:00,453.44,0.0,9.0,70.53,449.2,68.49,41.15,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,2998
2025-03-03 05:15:00,448.4966666666666,0.0,9.5,70.63000000000001,449.2,68.49,41.19,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,2999
2025-03-03 05:30:00,447.79,0.0,9.0,70.53333333333335,449.2,68.49,41.34,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,3000
2025-03-03 05:45:00,445.67,0.0,8.166666666666666,70.42999999999999,449.2,68.49,41.583333333333336,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,3001
2025-03-03 06:00:00,449.2033333333334,0.0,9.0,70.50666666666667,449.2,68.49,41.803333333333335,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,3002
2025-03-03 06:15:00,451.32,0.0,9.0,70.55,449.2,68.49,41.98666666666667,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,3003
2025-03-03 06:30:00,443.5533333333333,0.0,8.833333333333334,70.48333333333333,449.2,68.49,42.17,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,3004
2025-03-03 06:45:00,456.97333333333336,0.0,8.666666666666666,70.56,449.2,68.49,42.46,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,3005
