time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,record_index
2025-03-03 07:00:00,452.73333333333335,0.0,8.333333333333334,70.7,449.2,68.49,42.580000000000005,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,3006
2025-03-03 07:15:00,447.0833333333333,0.0,8.833333333333334,70.79666666666667,449.2,68.49,42.81666666666666,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,3007
2025-03-03 07:30:00,450.6133333333333,0.0,8.5,70.96,449.2,68.49,42.91333333333333,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,3008
2025-03-03 07:45:00,444.9666666666667,0.0,8.166666666666666,70.95333333333333,449.2,68.49,43.02333333333333,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,3009
2025-03-03 08:00:00,452.73333333333335,0.0,8.5,70.89333333333333,449.2,68.49,43.13333333333333,74.0,70.0,0.0,68.48333333333333,67.0,69.0,68.0,68.0,3010
2025-03-03 08:15:00,450.6133333333333,0.0,8.5,70.89333333333333,449.2,68.49,43.28333333333333,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,3011
2025-03-03 08:30:00,449.2033333333334,0.0,8.0,71.01666666666667,449.2,68.49,43.48,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,3012
2025-03-03 08:45:00,447.7866666666666,0.0,7.666666666666667,70.99,449.2,68.49,43.65,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,3013
2025-03-03 09:00:00,449.9066666666667,0.0,8.166666666666666,70.96333333333332,449.2,68.49,43.70333333333334,74.0,70.0,0.0,68.47666666666667,67.0,69.0,68.0,68.0,3014
2025-03-03 09:15:00,447.0866666666666,0.0,7.833333333333333,70.99333333333333,449.2,68.49,43.81666666666666,74.0,70.0,0.0,68.47666666666667,67.0,69.0,68.0,68.0,3015
2025-03-03 09:30:00,454.1466666666667,0.0,7.166666666666667,70.97,449.2,68.49,43.653333333333336,74.0,70.0,0.0,68.49333333333333,67.0,69.0,68.0,68.0,3016
2025-03-03 09:45:00,457.6766666666667,0.0,6.833333333333333,70.96333333333332,449.2,68.49,43.64000000000001,74.0,70.0,0.0,68.49,67.0,69.0,68.0,68.0,3017
2025-03-03 10:00:00,445.67,0.0,7.0,70.85000000000001,449.2,68.49,43.14666666666667,74.0,70.0,0.0,68.50999999999999,67.0,69.0,68.0,68.0,3018
2025-03-03 10:15:00,445.67,0.0,6.833333333333333,70.82666666666667,449.2,68.49,43.26666666666667,74.0,70.0,0.0,68.50333333333333,67.0,69.0,68.0,68.0,3019
2025-03-03 10:30:00,451.32,0.0,6.666666666666667,70.83,449.2,68.49,43.223333333333336,74.0,70.0,0.0,68.50333333333333,67.0,69.0,68.0,68.0,3020
2025-03-03 10:45:00,449.2,0.0,6.5,70.79,449.2,68.49,43.22666666666667,74.0,70.0,0.0,68.49333333333333,67.0,69.0,68.0,68.0,3021
2025-03-03 11:00:00,444.9633333333333,0.0,5.833333333333333,70.87,449.2,68.49,43.07,74.0,70.0,0.0,68.5,67.0,69.0,68.0,68.0,3022
2025-03-03 11:15:00,449.91,0.0,6.0,70.74,449.2,68.49,42.80666666666667,74.0,70.0,0.0,68.52333333333333,67.0,69.0,68.0,68.0,3023
2025-03-03 11:30:00,449.2033333333334,0.0,5.5,70.81333333333333,449.2,68.49,42.556666666666665,74.0,70.0,0.0,68.52,67.0,69.0,68.0,68.0,3024
2025-03-03 11:45:00,449.9066666666667,0.0,5.0,70.68333333333334,449.2,68.49,42.34333333333333,74.0,70.0,0.0,68.52,67.0,69.0,68.0,68.0,3025
2025-03-03 12:00:00,455.56,0.0,4.666666666666667,70.69666666666667,449.2,68.49,42.01,74.0,70.0,0.0,68.51333333333334,67.0,69.0,68.0,68.0,3026
2025-03-03 12:15:00,451.32,0.0,4.666666666666667,70.57666666666667,449.2,68.49,41.580000000000005,74.0,70.0,0.0,68.52666666666666,67.0,69.0,68.0,68.0,3027
2025-03-03 12:30:00,447.79,0.0,4.166666666666667,70.56333333333333,449.2,68.49,41.34,74.0,70.0,0.0,68.53333333333335,67.0,69.0,68.0,68.0,3028
2025-03-03 12:45:00,443.5533333333333,0.0,4.666666666666667,70.56,449.2,68.49,41.35,74.0,70.0,0.0,68.51333333333334,67.0,69.0,68.0,68.0,3029
2025-03-03 13:00:00,446.3733333333333,0.0,4.0,70.49666666666667,449.2,68.49,41.00333333333333,74.0,70.0,0.0,68.52666666666666,67.0,69.0,68.0,68.0,3030
2025-03-03 13:15:00,446.3766666666667,0.0,3.6666666666666665,70.36333333333333,449.2,68.49,40.25333333333334,74.0,70.0,0.0,68.54666666666667,67.0,69.0,68.0,68.0,3031
2025-03-03 13:30:00,449.9066666666667,0.0,3.333333333333333,70.28333333333332,449.2,68.49,39.43666666666667,74.0,70.0,0.0,68.56,67.0,69.0,68.0,68.0,3032
2025-03-03 13:45:00,444.25666666666666,0.0,3.6666666666666665,70.31666666666666,449.2,68.49,38.93333333333334,74.0,70.0,0.0,68.57333333333334,67.0,69.0,68.0,68.0,3033
2025-03-03 14:00:00,447.79,0.0,3.333333333333333,70.33333333333333,449.2,68.49,38.03,74.0,70.0,0.0,68.58666666666666,67.0,69.0,68.0,68.0,3034
2025-03-03 14:15:00,444.9633333333333,0.0,2.5,70.35333333333334,449.2,68.49,37.09666666666666,74.0,70.0,0.0,68.59,67.0,69.0,68.0,68.0,3035
2025-03-03 14:30:00,444.26,0.0,1.6666666666666667,70.36999999999999,449.2,68.49,36.056666666666665,74.0,70.0,0.0,68.60333333333334,67.0,69.0,68.0,68.0,3036
2025-03-03 14:45:00,446.3766666666667,0.0,1.3333333333333333,70.30333333333333,449.2,68.49,34.81333333333333,74.0,70.0,0.0,68.62333333333333,67.0,69.0,68.0,68.0,3037
2025-03-03 15:00:00,443.55,0.0,3.0,69.90333333333332,449.2,68.49,32.50666666666667,74.0,70.0,0.0,68.68666666666667,67.0,69.0,68.0,68.0,3038
2025-03-03 15:15:00,445.67,0.0,3.8333333333333335,69.69,449.2,68.49,30.77,74.0,70.0,0.0,68.69,67.0,69.0,68.0,68.0,3039
2025-03-03 15:30:00,453.44,0.0,3.6666666666666665,69.66666666666667,449.2,68.49,29.153333333333336,74.0,70.0,0.0,68.69333333333334,67.0,69.0,68.0,68.0,3040
2025-03-03 15:45:00,447.7866666666666,0.0,3.5,69.41666666666667,449.2,68.49,27.5,74.0,70.0,0.0,68.70666666666666,67.0,69.0,68.0,68.0,3041
2025-03-03 16:00:00,446.3766666666667,0.0,3.1666666666666665,69.23333333333333,449.2,68.49,26.21,74.0,70.0,0.0,68.68666666666667,67.0,69.0,68.0,68.0,3042
2025-03-03 16:15:00,447.79,0.0,2.333333333333333,69.05,449.2,68.49,24.886666666666667,74.0,70.0,0.0,68.68333333333334,67.0,69.0,68.0,68.0,3043
2025-03-03 16:30:00,448.4966666666666,0.0,2.5,68.95333333333333,449.2,68.49,23.42333333333333,74.0,70.0,0.0,68.68,67.0,69.0,68.0,68.0,3044
2025-03-03 16:45:00,446.3766666666667,0.0,2.0,68.83333333333333,449.2,68.49,21.906666666666663,74.0,70.0,0.0,68.69,67.0,69.0,68.0,68.0,3045
2025-03-03 17:00:00,444.9633333333333,0.0,1.6666666666666667,68.60666666666667,449.2,68.49,20.21333333333333,74.0,70.0,0.0,68.69333333333334,67.0,69.0,68.0,68.0,3046
2025-03-03 17:15:00,453.4433333333333,0.0,1.1666666666666667,68.53,449.2,68.49,18.916666666666668,74.0,70.0,0.0,68.69,67.0,69.0,68.0,68.0,3047
2025-03-03 17:30:00,446.3766666666667,0.0,0.8333333333333334,68.42,449.2,68.49,18.28333333333333,74.0,70.0,0.0,68.65333333333334,67.0,69.0,68.0,68.0,3048
2025-03-03 17:45:00,442.8433333333333,0.0,1.1666666666666667,68.42666666666666,449.2,68.49,16.843333333333334,74.0,70.0,0.0,68.66333333333334,67.0,69.0,68.0,68.0,3049
2025-03-03 18:00:00,450.6133333333333,0.0,3.333333333333333,68.36,449.2,68.49,15.46,74.0,70.0,0.0,68.66666666666667,67.0,69.0,68.0,68.0,3050
2025-03-03 18:15:00,445.67,0.0,4.166666666666667,68.33666666666666,449.2,68.49,15.046666666666669,74.0,70.0,0.0,68.63666666666667,67.0,69.0,68.0,68.0,3051
2025-03-03 18:30:00,441.4333333333333,0.0,4.0,68.25666666666666,449.2,68.49,13.813333333333333,74.0,70.0,0.0,68.64333333333333,67.0,69.0,68.0,68.0,3052
2025-03-03 18:45:00,448.4966666666666,0.0,3.6666666666666665,68.53666666666668,449.2,68.49,11.316666666666668,74.0,70.0,0.0,68.70333333333333,67.0,69.0,68.0,68.0,3053
2025-03-03 19:00:00,452.0266666666666,0.0,3.0,68.93,449.2,68.49,8.683333333333334,74.0,70.0,0.0,68.74,67.0,69.0,68.0,68.0,3054
2025-03-03 19:15:00,443.5533333333333,0.0,2.333333333333333,66.74,449.2,68.49,5.543333333333334,74.0,70.0,0.0,68.79333333333334,67.0,69.0,68.0,68.0,3055
2025-03-03 19:30:00,447.79,0.0,2.5,61.73,449.2,68.49,19.736666666666668,74.0,70.0,0.0,68.06333333333333,67.0,69.0,68.0,68.0,3056
2025-03-03 19:45:00,445.67,0.0,3.0,66.70666666666666,449.2,68.49,25.85333333333333,74.0,70.0,0.0,67.99,67.0,69.0,68.0,68.0,3057
2025-03-03 20:00:00,447.7866666666666,0.0,3.1666666666666665,65.12,449.2,68.49,31.88,74.0,70.0,0.0,67.86666666666666,67.0,69.0,68.0,68.0,3058
2025-03-03 20:15:00,454.1466666666667,0.0,2.833333333333333,69.8,449.2,68.49,38.20333333333334,74.0,70.0,0.0,67.83333333333333,67.0,69.0,68.0,68.0,3059
2025-03-03 20:30:00,447.79,0.0,0.8333333333333334,68.72666666666667,449.2,68.49,33.800000000000004,74.0,70.0,0.0,68.24333333333334,67.0,69.0,68.0,68.0,3060
2025-03-03 20:45:00,459.09,0.0,1.3333333333333333,68.06666666666666,449.2,68.49,41.03666666666667,74.0,70.0,0.0,67.99,67.0,69.0,68.0,68.0,3061
2025-03-03 21:00:00,454.1466666666667,0.0,3.0,71.97,449.2,68.49,35.546666666666674,74.0,70.0,0.0,68.36,67.0,69.0,68.0,68.0,3062
2025-03-03 21:15:00,447.79,0.0,2.5,68.00666666666666,449.2,68.49,39.48333333333333,74.0,70.0,0.0,68.23333333333333,67.0,69.0,68.0,68.0,3063
2025-03-03 21:30:00,443.55,0.0,1.8333333333333333,69.10000000000001,449.2,68.49,42.94333333333333,74.0,70.0,0.0,68.18666666666667,67.0,69.0,68.0,68.0,3064
2025-03-03 21:45:00,452.0266666666666,0.0,1.8333333333333333,69.83666666666666,449.2,68.49,44.4,74.0,70.0,0.0,68.21,67.0,69.0,68.0,68.0,3065
2025-03-03 22:00:00,450.6166666666666,0.0,2.1666666666666665,69.95666666666666,449.2,68.49,44.89000000000001,74.0,70.0,0.0,68.29,67.0,69.0,68.0,68.0,3066
2025-03-03 22:15:00,454.1466666666667,0.0,1.8333333333333333,70.23333333333333,449.2,68.49,45.803333333333335,74.0,70.0,0.0,68.31333333333333,67.0,69.0,68.0,68.0,3067
2025-03-03 22:30:00,447.0833333333333,0.0,1.5,70.57666666666667,449.2,68.49,46.77333333333333,74.0,70.0,0.0,68.33333333333333,67.0,69.0,68.0,68.0,3068
2025-03-03 22:45:00,452.73333333333335,0.0,1.6666666666666667,70.55666666666667,449.2,68.49,47.553333333333335,74.0,70.0,0.0,68.34666666666668,67.0,69.0,68.0,68.0,3069
2025-03-03 23:00:00,449.91,0.0,2.0,72.78333333333333,449.2,68.49,46.89333333333334,74.0,70.0,0.0,68.42,67.0,69.0,68.0,68.0,3070
2025-03-03 23:15:00,450.6166666666666,0.0,2.333333333333333,70.46333333333332,449.2,68.49,39.77666666666666,74.0,70.0,0.0,68.74666666666667,67.0,69.0,68.0,68.0,3071
2025-03-03 23:30:00,435.07666666666665,0.0,2.5,71.56666666666666,449.2,68.49,43.57333333333333,74.0,70.0,0.0,68.51,67.0,69.0,68.0,68.0,3072
2025-03-03 23:45:00,437.1966666666667,0.0,3.0,69.51666666666667,449.2,68.49,38.836666666666666,74.0,70.0,0.0,68.68333333333334,67.0,69.0,68.0,68.0,3073
2025-03-04 00:00:00,442.8433333333333,0.0,3.8333333333333335,73.49,449.2,68.49,36.07,74.0,70.0,0.0,68.75666666666666,67.0,69.0,68.0,68.0,3074
2025-03-04 00:15:00,444.9633333333333,0.0,3.6666666666666665,71.18333333333334,449.2,68.49,28.363333333333333,74.0,70.0,0.0,69.00333333333333,67.0,69.0,68.0,68.0,3075
2025-03-04 00:30:00,444.9633333333333,0.0,3.8333333333333335,70.05,449.2,68.49,25.093333333333334,74.0,70.0,0.0,68.98,67.0,69.0,68.0,68.0,3076
2025-03-04 00:45:00,449.9066666666667,0.0,4.333333333333333,69.34333333333333,449.2,68.49,23.296666666666667,74.0,70.0,0.0,68.88666666666667,67.0,69.0,68.0,68.0,3077
2025-03-04 01:00:00,444.25666666666666,0.0,4.5,68.86333333333333,449.2,68.49,21.89333333333333,74.0,70.0,0.0,68.81666666666666,67.0,69.0,68.0,68.0,3078
2025-03-04 01:15:00,442.8466666666666,0.0,4.833333333333333,68.68,449.2,68.49,21.266666666666666,74.0,70.0,0.0,68.74666666666667,67.0,69.0,68.0,68.0,3079
2025-03-04 01:30:00,454.14333333333326,0.0,5.0,68.36666666666667,449.2,68.49,20.316666666666663,74.0,70.0,0.0,68.71,67.0,69.0,68.0,68.0,3080
2025-03-04 01:45:00,444.25666666666666,0.0,5.5,68.39,449.2,68.49,20.686666666666667,74.0,70.0,0.0,68.61,67.0,69.0,68.0,68.0,3081
2025-03-04 02:00:00,451.3233333333333,0.0,6.0,68.14999999999999,449.2,68.49,20.37,74.0,70.0,0.0,68.58666666666666,67.0,69.0,68.0,68.0,3082
2025-03-04 02:15:00,450.6166666666666,0.0,6.166666666666667,68.07,449.2,68.49,20.933333333333334,74.0,70.0,0.0,68.53,67.0,69.0,68.0,68.0,3083
2025-03-04 02:30:00,444.9633333333333,0.0,6.5,68.10000000000001,449.2,68.49,22.28333333333333,74.0,70.0,0.0,68.47666666666667,67.0,69.0,68.0,68.0,3084
2025-03-04 02:45:00,446.3766666666667,0.0,6.666666666666667,67.97000000000001,449.2,68.49,22.666666666666668,74.0,70.0,0.0,68.46333333333332,67.0,69.0,68.0,68.0,3085
2025-03-04 03:00:00,448.4933333333333,0.0,7.0,68.09333333333333,449.2,68.49,23.28,74.0,70.0,0.0,68.43666666666667,67.0,69.0,68.0,68.0,3086
2025-03-04 03:15:00,448.4966666666666,0.0,7.333333333333333,68.28666666666668,449.2,68.49,23.790000000000003,74.0,70.0,0.0,68.43,67.0,69.0,68.0,68.0,3087
2025-03-04 03:30:00,444.9633333333333,0.0,7.5,68.39666666666666,449.2,68.49,24.163333333333338,74.0,70.0,0.0,68.43666666666667,67.0,69.0,68.0,68.0,3088
2025-03-04 03:45:00,454.1466666666667,0.0,7.666666666666667,68.65333333333334,449.2,68.49,24.406666666666663,74.0,70.0,0.0,68.45666666666666,67.0,69.0,68.0,68.0,3089
2025-03-04 04:00:00,448.4966666666666,0.0,7.666666666666667,68.72666666666667,449.2,68.49,24.39333333333333,74.0,70.0,0.0,68.46333333333332,67.0,69.0,68.0,68.0,3090
2025-03-04 04:15:00,452.73333333333335,0.0,7.666666666666667,68.85333333333334,449.2,68.49,24.57333333333333,74.0,70.0,0.0,68.46333333333332,67.0,69.0,68.0,68.0,3091
2025-03-04 04:30:00,443.55,0.0,8.333333333333334,69.02666666666667,449.2,68.49,24.6,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,3092
2025-03-04 04:45:00,443.55,0.0,8.666666666666666,68.98666666666666,449.2,68.49,24.44666666666667,74.0,70.0,0.0,68.48666666666666,67.0,69.0,68.0,68.0,3093
2025-03-04 05:00:00,447.0833333333333,0.0,8.833333333333334,68.87666666666667,449.2,68.49,24.496666666666663,74.0,70.0,0.0,68.49333333333333,67.0,69.0,68.0,68.0,3094
2025-03-04 05:15:00,449.2033333333334,0.0,9.166666666666666,68.83666666666666,449.2,68.49,24.626666666666665,74.0,70.0,0.0,68.48333333333333,67.0,69.0,68.0,68.0,3095
2025-03-04 05:30:00,445.67333333333335,0.0,8.833333333333334,68.79666666666667,449.2,68.49,24.863333333333333,74.0,70.0,0.0,68.47666666666667,67.0,69.0,68.0,68.0,3096
2025-03-04 05:45:00,449.2033333333334,0.0,9.166666666666666,68.8,449.2,68.49,25.10333333333333,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,3097
2025-03-04 06:00:00,449.2033333333334,0.0,9.0,68.80333333333334,449.2,68.49,25.23333333333333,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,3098
2025-03-04 06:15:00,445.67,0.0,8.5,68.76,449.2,68.49,25.42,74.0,70.0,0.0,68.47666666666667,67.0,69.0,68.0,68.0,3099
2025-03-04 06:30:00,449.2,0.0,8.833333333333334,68.77666666666666,449.2,68.49,25.55,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,3100
2025-03-04 06:45:00,450.6133333333333,0.0,8.666666666666666,68.88666666666667,449.2,68.49,25.76,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,3101
2025-03-04 07:00:00,447.08,0.0,8.5,68.95,449.2,68.49,25.826666666666668,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,3102
2025-03-04 07:15:00,444.9633333333333,0.0,8.833333333333334,68.97333333333334,449.2,68.49,25.97,74.0,70.0,0.0,68.47666666666667,67.0,69.0,68.0,68.0,3103
2025-03-04 07:30:00,445.67,0.0,8.5,69.02,449.2,68.49,25.41,74.0,70.0,0.0,68.50333333333333,67.0,69.0,68.0,68.0,3104
2025-03-04 07:45:00,451.32,0.0,8.333333333333334,68.99,449.2,68.49,24.21333333333333,74.0,70.0,0.0,68.55333333333334,67.0,69.0,68.0,68.0,3105
2025-03-04 08:00:00,455.5566666666667,0.0,8.333333333333334,68.94333333333333,449.2,68.49,23.55333333333333,74.0,70.0,0.0,68.58,67.0,69.0,68.0,68.0,3106
2025-03-04 08:15:00,456.26666666666665,0.0,8.166666666666666,68.79666666666667,449.2,68.49,23.396666666666665,74.0,70.0,0.0,68.55333333333333,67.0,69.0,68.0,68.0,3107
2025-03-04 08:30:00,443.55,0.0,8.166666666666666,68.80333333333333,449.2,68.49,23.956666666666667,74.0,70.0,0.0,68.50333333333333,67.0,69.0,68.0,68.0,3108
2025-03-04 08:45:00,449.9066666666667,0.0,8.166666666666666,68.76666666666667,449.2,68.49,23.636666666666667,74.0,70.0,0.0,68.50333333333333,67.0,69.0,68.0,68.0,3109
2025-03-04 09:00:00,449.2,0.0,7.833333333333333,68.80333333333334,449.2,68.49,23.536666666666665,74.0,70.0,0.0,68.51333333333334,67.0,69.0,68.0,68.0,3110
2025-03-04 09:15:00,454.1466666666667,0.0,7.666666666666667,68.68666666666667,449.2,68.49,22.53,74.0,70.0,0.0,68.54666666666667,67.0,69.0,68.0,68.0,3111
2025-03-04 09:30:00,447.79,0.0,7.833333333333333,68.69,449.2,68.49,22.183333333333334,74.0,70.0,0.0,68.54666666666667,67.0,69.0,68.0,68.0,3112
2025-03-04 09:45:00,449.2,0.0,7.666666666666667,68.79,449.2,68.49,21.406666666666663,74.0,70.0,0.0,68.57333333333334,67.0,69.0,68.0,68.0,3113
2025-03-04 10:00:00,453.44,0.0,7.5,68.71,449.2,68.49,20.63,74.0,70.0,0.0,68.58,67.0,69.0,68.0,68.0,3114
2025-03-04 10:15:00,449.9066666666667,0.0,7.166666666666667,68.74333333333334,449.2,68.49,19.67333333333333,74.0,70.0,0.0,68.58666666666666,67.0,69.0,68.0,68.0,3115
2025-03-04 10:30:00,454.8533333333333,0.0,6.833333333333333,68.76666666666667,449.2,68.49,18.646666666666665,74.0,70.0,0.0,68.59666666666668,67.0,69.0,68.0,68.0,3116
2025-03-04 10:45:00,450.6166666666666,0.0,6.0,68.82333333333334,449.2,68.49,17.663333333333334,74.0,70.0,0.0,68.60333333333334,67.0,69.0,68.0,68.0,3117
2025-03-04 11:00:00,448.4966666666666,0.0,5.5,68.69,449.2,68.49,16.349999999999998,74.0,70.0,0.0,68.62333333333333,67.0,69.0,68.0,68.0,3118
2025-03-04 11:15:00,450.6166666666666,0.0,5.5,64.04666666666667,449.2,68.49,21.55666666666667,74.0,70.0,0.0,68.36,67.0,69.0,68.0,68.0,3119
2025-03-04 11:30:00,454.1466666666667,0.0,6.166666666666667,70.14,449.2,68.49,26.03333333333333,74.0,70.0,0.0,68.23,67.0,69.0,68.0,68.0,3120
2025-03-04 11:45:00,444.25666666666666,0.0,6.0,65.50666666666666,449.2,68.49,26.48333333333333,74.0,70.0,0.0,68.25333333333333,67.0,69.0,68.0,68.0,3121
2025-03-04 12:00:00,452.0266666666666,0.0,6.0,71.11333333333333,449.2,68.49,29.203333333333333,74.0,70.0,0.0,68.24666666666667,67.0,69.0,68.0,68.0,3122
2025-03-04 12:15:00,444.26,0.0,6.333333333333333,67.21333333333332,449.2,68.49,31.899999999999995,74.0,70.0,0.0,68.18666666666667,67.0,69.0,68.0,68.0,3123
2025-03-04 12:30:00,450.6133333333333,0.0,5.166666666666667,70.68666666666667,449.2,68.49,27.543333333333333,74.0,70.0,0.0,68.49333333333334,67.0,69.0,68.0,68.0,3124
2025-03-04 12:45:00,453.44,0.0,5.5,67.73,449.2,68.49,24.91,74.0,70.0,0.0,68.61,67.0,69.0,68.0,68.0,3125
2025-03-04 13:00:00,452.73333333333335,0.0,4.666666666666667,68.86333333333333,449.2,68.49,25.570000000000004,74.0,70.0,0.0,68.63333333333334,67.0,69.0,68.0,68.0,3126
2025-03-04 13:15:00,451.32,0.0,2.6666666666666665,66.21666666666665,449.2,68.49,28.16,74.0,70.0,0.0,68.49333333333334,67.0,69.0,68.0,68.0,3127
2025-03-04 13:30:00,447.0866666666666,0.0,3.0,70.53333333333333,449.2,68.49,32.77,74.0,70.0,0.0,68.32666666666667,67.0,69.0,68.0,68.0,3128
2025-03-04 13:45:00,450.6166666666666,0.0,2.6666666666666665,66.31,449.2,68.49,34.23333333333333,74.0,70.0,0.0,68.31,67.0,69.0,68.0,68.0,3129
2025-03-04 14:00:00,456.26666666666665,0.0,2.6666666666666665,70.71333333333332,449.2,68.49,32.79,74.0,70.0,0.0,68.42,67.0,69.0,68.0,68.0,3130
2025-03-04 14:15:00,456.97333333333336,0.0,2.5,67.11333333333333,449.2,68.49,38.53,74.0,70.0,0.0,68.19666666666666,67.0,69.0,68.0,68.0,3131
2025-03-04 14:30:00,447.08,0.0,2.5,68.77333333333333,449.2,68.49,41.51666666666667,74.0,70.0,0.0,68.16666666666667,67.0,69.0,68.0,68.0,3132
2025-03-04 14:45:00,449.2033333333334,0.0,2.6666666666666665,68.07000000000001,449.2,68.49,38.98333333333333,74.0,70.0,0.0,68.38666666666667,67.0,69.0,68.0,68.0,3133
2025-03-04 15:00:00,452.03,0.0,2.833333333333333,67.28666666666668,449.2,68.49,36.97666666666667,74.0,70.0,0.0,68.5,67.0,69.0,68.0,68.0,3134
2025-03-04 15:15:00,442.8466666666666,0.0,3.6666666666666665,68.78333333333333,449.2,68.49,39.876666666666665,74.0,70.0,0.0,68.37666666666667,67.0,69.0,68.0,68.0,3135
2025-03-04 15:30:00,448.4966666666666,0.0,4.0,69.45666666666666,449.2,68.49,40.71333333333334,74.0,70.0,0.0,68.38,67.0,69.0,68.0,68.0,3136
2025-03-04 15:45:00,445.67,0.0,3.5,69.75333333333333,449.2,68.49,41.24666666666667,74.0,70.0,0.0,68.39,67.0,69.0,68.0,68.0,3137
2025-03-04 16:00:00,453.4433333333333,0.0,3.1666666666666665,70.0,449.2,68.49,40.75,74.0,70.0,0.0,68.43666666666667,67.0,69.0,68.0,68.0,3138
2025-03-04 16:15:00,449.2,0.0,2.833333333333333,69.89999999999999,449.2,68.49,40.71,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,3139
2025-03-04 16:30:00,444.26,0.0,2.6666666666666665,70.17,449.2,68.49,40.81333333333333,74.0,70.0,0.0,68.46333333333332,67.0,69.0,68.0,68.0,3140
2025-03-04 16:45:00,452.73,0.0,2.333333333333333,70.03,449.2,68.49,40.28333333333333,74.0,70.0,0.0,68.49666666666667,67.0,69.0,68.0,68.0,3141
2025-03-04 17:00:00,444.9666666666667,0.0,2.1666666666666665,69.82,449.2,68.49,39.60666666666666,74.0,70.0,0.0,68.52666666666666,67.0,69.0,68.0,68.0,3142
2025-03-04 17:15:00,446.38000000000005,0.0,2.1666666666666665,69.64666666666666,449.2,68.49,38.60666666666666,74.0,70.0,0.0,68.56666666666666,67.0,69.0,68.0,68.0,3143
2025-03-04 17:30:00,451.3233333333333,0.0,1.6666666666666667,69.38333333333333,449.2,68.49,38.97333333333333,74.0,70.0,0.0,68.51666666666667,67.0,69.0,68.0,68.0,3144
2025-03-04 17:45:00,456.97,0.0,1.5,69.43333333333334,449.2,68.49,38.43666666666667,74.0,70.0,0.0,68.53333333333335,67.0,69.0,68.0,68.0,3145
2025-03-04 18:00:00,444.9633333333333,0.0,1.3333333333333333,69.39666666666666,449.2,68.49,37.446666666666665,74.0,70.0,0.0,68.57333333333334,67.0,69.0,68.0,68.0,3146
2025-03-04 18:15:00,452.73333333333335,0.0,1.1666666666666667,69.07,449.2,68.49,37.63333333333333,74.0,70.0,0.0,68.54,67.0,69.0,68.0,68.0,3147
2025-03-04 18:30:00,445.67333333333335,0.0,1.1666666666666667,68.86999999999999,449.2,68.49,37.18666666666667,74.0,70.0,0.0,68.54,67.0,69.0,68.0,68.0,3148
2025-03-04 18:45:00,446.3766666666667,0.0,1.0,68.79333333333334,449.2,68.49,36.016666666666666,74.0,70.0,0.0,68.57333333333334,67.0,69.0,68.0,68.0,3149
2025-03-04 19:00:00,448.4966666666666,0.0,1.0,68.47666666666667,449.2,68.49,35.57333333333333,74.0,70.0,0.0,68.56666666666666,67.0,69.0,68.0,68.0,3150
2025-03-04 19:15:00,445.67,0.0,0.5,68.35333333333334,449.2,68.49,35.800000000000004,74.0,70.0,0.0,68.53333333333333,67.0,69.0,68.0,68.0,3151
2025-03-04 19:30:00,452.73333333333335,0.0,0.5,68.43333333333334,449.2,68.49,36.5,74.0,70.0,0.0,68.49,67.0,69.0,68.0,68.0,3152
2025-03-04 19:45:00,448.4966666666666,0.0,0.6666666666666666,68.24666666666667,449.2,68.49,35.63333333333333,74.0,70.0,0.0,68.51333333333334,67.0,69.0,68.0,68.0,3153
2025-03-04 20:00:00,449.9066666666667,0.0,0.8333333333333334,68.16333333333334,449.2,68.49,35.77333333333333,74.0,70.0,0.0,68.51333333333334,67.0,69.0,68.0,68.0,3154
2025-03-04 20:15:00,453.43666666666667,0.0,0.6666666666666666,68.16000000000001,449.2,68.49,35.693333333333335,74.0,70.0,0.0,68.51666666666667,67.0,69.0,68.0,68.0,3155
2025-03-04 20:30:00,454.1466666666667,0.0,0.5,68.15666666666667,449.2,68.49,35.36333333333334,74.0,70.0,0.0,68.51333333333334,67.0,69.0,68.0,68.0,3156
2025-03-04 20:45:00,447.0833333333333,0.0,0.6666666666666666,68.18,449.2,68.49,35.58,74.0,70.0,0.0,68.51,67.0,69.0,68.0,68.0,3157
2025-03-04 21:00:00,446.3766666666667,0.0,0.6666666666666666,68.09666666666666,449.2,68.49,35.66,74.0,70.0,0.0,68.5,67.0,69.0,68.0,68.0,3158
2025-03-04 21:15:00,447.0833333333333,0.0,0.3333333333333333,67.96,449.2,68.49,34.56333333333333,74.0,70.0,0.0,68.54,67.0,69.0,68.0,68.0,3159
2025-03-04 21:30:00,451.32,0.0,0.6666666666666666,67.95666666666666,449.2,68.49,34.57333333333333,74.0,70.0,0.0,68.52666666666667,67.0,69.0,68.0,68.0,3160
2025-03-04 21:45:00,451.32,0.0,0.5,67.98333333333333,449.2,68.49,34.846666666666664,74.0,70.0,0.0,68.51666666666667,67.0,69.0,68.0,68.0,3161
2025-03-04 22:00:00,444.9633333333333,0.0,0.5,68.0,449.2,68.49,35.43666666666667,74.0,70.0,0.0,68.47666666666667,67.0,69.0,68.0,68.0,3162
2025-03-04 22:15:00,451.32,0.0,0.3333333333333333,68.00666666666666,449.2,68.49,35.63,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,3163
2025-03-04 22:30:00,454.1466666666667,0.0,0.1666666666666666,67.98,449.2,68.49,35.846666666666664,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,3164
2025-03-04 22:45:00,450.6133333333333,0.0,0.5,67.96333333333332,449.2,68.49,36.03666666666667,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,3165
2025-03-04 23:00:00,452.0233333333333,0.0,0.5,68.00333333333333,449.2,68.49,36.36333333333334,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,3166
2025-03-04 23:15:00,448.4966666666666,0.0,0.5,68.15666666666668,449.2,68.49,36.46,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,3167
2025-03-04 23:30:00,447.0833333333333,0.0,1.0,68.20333333333333,449.2,68.49,36.656666666666666,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,3168
2025-03-04 23:45:00,448.4966666666666,0.0,1.3333333333333333,68.33333333333333,449.2,68.49,36.95666666666667,74.0,70.0,0.0,68.46333333333332,67.0,69.0,68.0,68.0,3169
2025-03-05 00:00:00,443.55,0.0,1.6666666666666667,68.27666666666667,449.2,68.49,37.013333333333335,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,3170
2025-03-05 00:15:00,447.79,0.0,1.5,68.13666666666667,449.2,68.49,37.223333333333336,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,3171
2025-03-05 00:30:00,445.6666666666667,0.0,1.8333333333333333,67.92666666666666,449.2,68.49,37.51,74.0,70.0,0.0,68.46333333333332,67.0,69.0,68.0,68.0,3172
2025-03-05 00:45:00,442.8466666666666,0.0,1.6666666666666667,67.59666666666666,449.2,68.49,38.27333333333333,74.0,70.0,0.0,68.43666666666667,67.0,69.0,68.0,68.0,3173
2025-03-05 01:00:00,455.56,0.0,2.0,67.91666666666667,449.2,68.49,39.19,74.0,70.0,0.0,68.42333333333333,67.0,69.0,68.0,68.0,3174
2025-03-05 01:15:00,448.4933333333333,0.0,2.6666666666666665,67.95666666666666,449.2,68.49,39.40333333333333,74.0,70.0,0.0,68.43666666666667,67.0,69.0,68.0,68.0,3175
2025-03-05 01:30:00,450.6133333333333,0.0,2.833333333333333,68.03,449.2,68.49,39.53666666666667,74.0,70.0,0.0,68.45,67.0,69.0,68.0,68.0,3176
2025-03-05 01:45:00,456.97,0.0,2.5,68.06666666666666,449.2,68.49,39.93,74.0,70.0,0.0,68.45,67.0,69.0,68.0,68.0,3177
2025-03-05 02:00:00,447.0833333333333,0.0,2.833333333333333,68.47,449.2,68.49,39.82333333333333,74.0,70.0,0.0,68.46333333333332,67.0,69.0,68.0,68.0,3178
2025-03-05 02:15:00,451.32,0.0,2.5,68.63333333333334,449.2,68.49,39.98333333333333,74.0,70.0,0.0,68.47666666666667,67.0,69.0,68.0,68.0,3179
2025-03-05 02:30:00,443.55,0.0,2.5,68.86,449.2,68.49,40.05,74.0,70.0,0.0,68.48333333333333,67.0,69.0,68.0,68.0,3180
2025-03-05 02:45:00,450.6133333333333,0.0,2.5,68.89666666666666,449.2,68.49,40.06333333333333,74.0,70.0,0.0,68.49,67.0,69.0,68.0,68.0,3181
2025-03-05 03:00:00,456.26666666666665,0.0,2.5,68.73333333333333,449.2,68.49,40.083333333333336,74.0,70.0,0.0,68.49,67.0,69.0,68.0,68.0,3182
2025-03-05 03:15:00,447.79,0.0,2.5,68.42333333333333,449.2,68.49,40.36666666666667,74.0,70.0,0.0,68.47666666666667,67.0,69.0,68.0,68.0,3183
2025-03-05 03:30:00,452.73333333333335,0.0,2.6666666666666665,68.53666666666668,449.2,68.49,40.59333333333333,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,3184
2025-03-05 03:45:00,451.32,0.0,2.833333333333333,68.68333333333334,449.2,68.49,40.75333333333334,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,3185
2025-03-05 04:00:00,448.4966666666666,0.0,2.833333333333333,68.63333333333334,449.2,68.49,39.98333333333333,74.0,70.0,0.0,68.51,67.0,69.0,68.0,68.0,3186
2025-03-05 04:15:00,447.0833333333333,0.0,2.833333333333333,68.47,449.2,68.49,39.99666666666667,74.0,70.0,0.0,68.50333333333333,67.0,69.0,68.0,68.0,3187
2025-03-05 04:30:00,455.56,0.0,2.6666666666666665,68.35333333333334,449.2,68.49,39.93,74.0,70.0,0.0,68.51666666666667,67.0,69.0,68.0,68.0,3188
2025-03-05 04:45:00,451.3233333333333,0.0,2.5,68.39333333333333,449.2,68.49,40.34666666666666,74.0,70.0,0.0,68.49,67.0,69.0,68.0,68.0,3189
2025-03-05 05:00:00,448.4966666666666,0.0,2.333333333333333,68.42666666666666,449.2,68.49,40.406666666666666,74.0,70.0,0.0,68.48,67.0,69.0,68.0,68.0,3190
2025-03-05 05:15:00,448.4933333333333,0.0,2.5,68.36666666666666,449.2,68.49,40.53333333333333,74.0,70.0,0.0,68.47666666666667,67.0,69.0,68.0,68.0,3191
2025-03-05 05:30:00,454.8533333333333,0.0,2.333333333333333,68.43333333333334,449.2,68.49,40.93,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,3192
2025-03-05 05:45:00,454.85666666666674,0.0,2.333333333333333,68.34333333333333,449.2,68.49,40.74,74.0,70.0,0.0,68.48666666666666,67.0,69.0,68.0,68.0,3193
2025-03-05 06:00:00,452.73333333333335,0.0,2.0,72.58666666666666,449.2,68.49,31.043333333333333,74.0,70.0,0.0,68.92333333333333,67.0,69.0,68.0,68.0,3194
2025-03-05 06:15:00,454.8533333333333,0.0,2.0,65.36,449.2,68.49,30.07333333333333,74.0,70.0,0.0,68.76333333333334,67.0,69.0,68.0,68.0,3195
2025-03-05 06:30:00,447.7866666666666,0.0,2.0,66.83333333333333,449.2,68.49,36.25333333333333,74.0,70.0,0.0,68.45666666666666,67.0,69.0,68.0,68.0,3196
2025-03-05 06:45:00,449.2033333333334,0.0,2.1666666666666665,67.61666666666666,449.2,68.49,38.28666666666667,74.0,70.0,0.0,68.39666666666666,67.0,69.0,68.0,68.0,3197
2025-03-05 07:00:00,445.67,0.0,2.1666666666666665,68.17,449.2,68.49,39.01666666666667,74.0,70.0,0.0,68.39,67.0,69.0,68.0,68.0,3198
2025-03-05 07:15:00,447.0866666666666,0.0,2.0,68.43666666666667,449.2,68.49,39.473333333333336,74.0,70.0,0.0,68.40666666666667,67.0,69.0,68.0,68.0,3199
2025-03-05 07:30:00,452.0266666666666,0.0,1.5,68.68333333333334,449.2,68.49,40.59,74.0,70.0,0.0,68.39333333333333,67.0,69.0,68.0,68.0,3200
2025-03-05 07:45:00,452.7366666666667,0.0,1.0,68.88333333333333,449.2,68.49,41.48666666666667,74.0,70.0,0.0,68.38333333333333,67.0,69.0,68.0,68.0,3201
2025-03-05 08:00:00,444.9666666666667,0.0,1.5,68.99666666666667,449.2,68.49,41.48333333333333,74.0,70.0,0.0,68.42,67.0,69.0,68.0,68.0,3202
2025-03-05 08:15:00,441.43666666666667,0.0,1.3333333333333333,69.10666666666667,449.2,68.49,41.46333333333334,74.0,70.0,0.0,68.43,67.0,69.0,68.0,68.0,3203
2025-03-05 08:30:00,450.6133333333333,0.0,0.8333333333333334,69.07,449.2,68.49,42.45666666666667,74.0,70.0,0.0,68.42333333333333,67.0,69.0,68.0,68.0,3204
2025-03-05 08:45:00,447.0833333333333,0.0,0.8333333333333334,73.75666666666666,449.2,68.49,36.05,74.0,70.0,0.0,68.73333333333333,67.0,69.0,68.0,68.0,3205
2025-03-05 09:00:00,443.55,0.0,4.666666666666667,66.28,449.2,68.49,32.93,74.0,70.0,0.0,68.77333333333333,67.0,69.0,68.0,68.0,3206
2025-03-05 09:15:00,444.9633333333333,0.0,5.166666666666667,72.23,449.2,68.49,33.14,74.0,70.0,0.0,68.71333333333332,67.0,69.0,68.0,68.0,3207
2025-03-05 09:30:00,444.25666666666666,0.0,4.166666666666667,65.95666666666666,449.2,68.49,32.40333333333333,74.0,70.0,0.0,68.64666666666666,67.0,69.0,68.0,68.0,3208
2025-03-05 09:45:00,454.8533333333333,0.0,4.333333333333333,70.10666666666667,449.2,68.49,30.843333333333334,74.0,70.0,0.0,68.69,67.0,69.0,68.0,68.0,3209
2025-03-05 10:00:00,452.73333333333335,0.0,4.5,67.82333333333334,449.2,68.49,33.51666666666667,74.0,70.0,0.0,68.48666666666666,67.0,69.0,68.0,68.0,3210
2025-03-05 10:15:00,449.2,0.0,3.5,69.45666666666666,449.2,68.49,28.896666666666665,74.0,70.0,0.0,68.7,67.0,69.0,68.0,68.0,3211
2025-03-05 10:30:00,446.3766666666667,0.0,4.0,69.52333333333333,449.2,68.49,33.24333333333333,74.0,70.0,0.0,68.44333333333334,67.0,69.0,68.0,68.0,3212
2025-03-05 10:45:00,447.0833333333333,0.0,3.8333333333333335,67.02333333333333,449.2,68.49,32.9,74.0,70.0,0.0,68.46333333333332,67.0,69.0,68.0,68.0,3213
2025-03-05 11:00:00,449.91,0.0,3.8333333333333335,72.5,449.2,68.49,31.176666666666662,74.0,70.0,0.0,68.56333333333333,67.0,69.0,68.0,68.0,3214
2025-03-05 11:15:00,453.44,0.0,3.5,67.28,449.2,68.49,32.15,74.0,70.0,0.0,68.49000000000001,67.0,69.0,68.0,68.0,3215
2025-03-05 11:30:00,452.73333333333335,0.0,3.5,70.61666666666666,449.2,68.49,28.8,74.0,70.0,0.0,68.65666666666667,67.0,69.0,68.0,68.0,3216
2025-03-05 11:45:00,446.3766666666667,0.0,3.333333333333333,67.46666666666665,449.2,68.49,32.63333333333333,74.0,70.0,0.0,68.42666666666666,67.0,69.0,68.0,68.0,3217
2025-03-05 12:00:00,451.32,0.0,3.0,70.93333333333334,449.2,68.49,26.566666666666663,74.0,70.0,0.0,68.72666666666667,67.0,69.0,68.0,68.0,3218
2025-03-05 12:15:00,449.91,0.0,2.333333333333333,69.56666666666666,449.2,68.49,21.35,74.0,70.0,0.0,68.85333333333334,67.0,69.0,68.0,68.0,3219
2025-03-05 12:30:00,448.4933333333333,0.0,2.333333333333333,66.33666666666666,449.2,68.49,20.243333333333336,74.0,70.0,0.0,68.77333333333333,67.0,69.0,68.0,68.0,3220
2025-03-05 12:45:00,451.3233333333333,0.0,3.0,67.8,449.2,68.49,28.33333333333333,74.0,70.0,0.0,68.37666666666667,67.0,69.0,68.0,68.0,3221
2025-03-05 13:00:00,451.3233333333333,0.0,2.1666666666666665,69.54333333333334,449.2,68.49,21.59,74.0,70.0,0.0,68.69,67.0,69.0,68.0,68.0,3222
2025-03-05 13:15:00,447.79,0.0,2.1666666666666665,65.64666666666666,449.2,68.49,25.28,74.0,70.0,0.0,68.45333333333333,67.0,69.0,68.0,68.0,3223
2025-03-05 13:30:00,443.5533333333333,0.0,2.5,70.58666666666666,449.2,68.49,26.563333333333333,74.0,70.0,0.0,68.42,67.0,69.0,68.0,68.0,3224
2025-03-05 13:45:00,454.1466666666667,0.0,1.8333333333333333,65.54666666666667,449.2,68.49,25.11,74.0,70.0,0.0,68.48,67.0,69.0,68.0,68.0,3225
2025-03-05 14:00:00,454.1466666666667,0.0,2.5,70.73333333333333,449.2,68.49,28.66,74.0,70.0,0.0,68.36333333333333,67.0,69.0,68.0,68.0,3226
2025-03-05 14:15:00,440.02,0.0,2.333333333333333,66.77666666666666,449.2,68.49,30.866666666666664,74.0,70.0,0.0,68.29333333333334,67.0,69.0,68.0,68.0,3227
2025-03-05 14:30:00,457.6766666666667,0.0,2.333333333333333,70.16666666666667,449.2,68.49,27.796666666666667,74.0,70.0,0.0,68.49333333333334,67.0,69.0,68.0,68.0,3228
2025-03-05 14:45:00,447.0833333333333,0.0,2.333333333333333,67.23666666666666,449.2,68.49,32.49333333333333,74.0,70.0,0.0,68.3,67.0,69.0,68.0,68.0,3229
2025-03-05 15:00:00,447.0833333333333,0.0,2.333333333333333,69.25,449.2,68.49,28.043333333333333,74.0,70.0,0.0,68.54666666666667,67.0,69.0,68.0,68.0,3230
2025-03-05 15:15:00,444.9666666666667,0.0,2.833333333333333,69.63333333333334,449.2,68.49,32.596666666666664,74.0,70.0,0.0,68.33666666666666,67.0,69.0,68.0,68.0,3231
2025-03-05 15:30:00,445.67333333333335,0.0,2.1666666666666665,70.22,449.2,68.49,25.916666666666668,74.0,70.0,0.0,68.67,67.0,69.0,68.0,68.0,3232
2025-03-05 15:45:00,451.32,0.0,2.333333333333333,69.35666666666667,449.2,68.49,23.41,74.0,70.0,0.0,68.71333333333332,67.0,69.0,68.0,68.0,3233
2025-03-05 16:00:00,452.0266666666666,0.0,2.5,68.94666666666666,449.2,68.49,23.13,74.0,70.0,0.0,68.65333333333332,67.0,69.0,68.0,68.0,3234
2025-03-05 16:15:00,459.09,0.0,2.6666666666666665,68.66333333333334,449.2,68.49,23.28333333333333,74.0,70.0,0.0,68.59666666666668,67.0,69.0,68.0,68.0,3235
2025-03-05 16:30:00,448.4966666666666,0.0,3.0,68.47333333333334,449.2,68.49,23.36,74.0,70.0,0.0,68.56333333333333,67.0,69.0,68.0,68.0,3236
2025-03-05 16:45:00,456.97333333333336,0.0,3.0,68.58666666666666,449.2,68.49,24.96,74.0,70.0,0.0,68.47666666666667,67.0,69.0,68.0,68.0,3237
2025-03-05 17:00:00,449.2033333333334,0.0,3.5,68.42666666666666,449.2,68.49,25.30333333333333,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,3238
2025-03-05 17:15:00,454.1466666666667,0.0,3.8333333333333335,68.83,449.2,68.49,25.65,74.0,70.0,0.0,68.46333333333332,67.0,69.0,68.0,68.0,3239
2025-03-05 17:30:00,448.4966666666666,0.0,3.8333333333333335,68.44333333333334,449.2,68.49,25.93,74.0,70.0,0.0,68.45666666666666,67.0,69.0,68.0,68.0,3240
2025-03-05 17:45:00,449.91,0.0,4.166666666666667,68.71666666666667,449.2,68.49,26.39,74.0,70.0,0.0,68.45,67.0,69.0,68.0,68.0,3241
2025-03-05 18:00:00,444.9666666666667,0.0,4.166666666666667,68.81666666666666,449.2,68.49,26.78,74.0,70.0,0.0,68.45,67.0,69.0,68.0,68.0,3242
2025-03-05 18:15:00,443.5533333333333,0.0,4.666666666666667,68.9,449.2,68.49,26.91,74.0,70.0,0.0,68.45666666666666,67.0,69.0,68.0,68.0,3243
2025-03-05 18:30:00,453.44,0.0,4.666666666666667,69.05333333333333,449.2,68.49,27.093333333333334,74.0,70.0,0.0,68.46333333333332,67.0,69.0,68.0,68.0,3244
2025-03-05 18:45:00,452.0266666666666,0.0,4.833333333333333,68.89333333333333,449.2,68.49,27.316666666666663,74.0,70.0,0.0,68.46333333333332,67.0,69.0,68.0,68.0,3245
2025-03-05 19:00:00,452.0266666666666,0.0,5.0,68.73666666666666,449.2,68.49,27.826666666666668,74.0,70.0,0.0,68.45,67.0,69.0,68.0,68.0,3246
2025-03-05 19:15:00,449.9066666666667,0.0,5.333333333333333,68.97000000000001,449.2,68.49,28.266666666666666,74.0,70.0,0.0,68.44333333333334,67.0,69.0,68.0,68.0,3247
2025-03-05 19:30:00,453.44,0.0,5.166666666666667,69.08666666666666,449.2,68.49,28.36,74.0,70.0,0.0,68.45666666666666,67.0,69.0,68.0,68.0,3248
2025-03-05 19:45:00,442.8466666666666,0.0,5.333333333333333,68.89999999999999,449.2,68.49,28.44333333333333,74.0,70.0,0.0,68.45666666666666,67.0,69.0,68.0,68.0,3249
2025-03-05 20:00:00,457.6766666666667,0.0,6.0,69.08,449.2,68.49,28.84,74.0,70.0,0.0,68.45666666666666,67.0,69.0,68.0,68.0,3250
2025-03-05 20:15:00,449.9066666666667,0.0,5.666666666666667,69.37666666666667,449.2,68.49,29.076666666666668,74.0,70.0,0.0,68.45666666666666,67.0,69.0,68.0,68.0,3251
2025-03-05 20:30:00,451.32,0.0,5.833333333333333,69.67,449.2,68.49,29.063333333333333,74.0,70.0,0.0,68.48333333333333,67.0,69.0,68.0,68.0,3252
2025-03-05 20:45:00,455.56,0.0,6.0,69.35000000000001,449.2,68.49,29.10333333333333,74.0,70.0,0.0,68.47666666666667,67.0,69.0,68.0,68.0,3253
2025-03-05 21:00:00,444.9633333333333,0.0,6.0,69.0,449.2,68.49,29.666666666666668,74.0,70.0,0.0,68.45666666666666,67.0,69.0,68.0,68.0,3254
2025-03-05 21:15:00,445.67,0.0,6.5,69.44333333333333,449.2,68.49,29.96333333333333,74.0,70.0,0.0,68.45,67.0,69.0,68.0,68.0,3255
2025-03-05 21:30:00,449.9066666666667,0.0,6.333333333333333,69.39333333333333,449.2,68.49,30.06,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,3256
2025-03-05 21:45:00,449.2,0.0,6.666666666666667,69.13333333333334,449.2,68.49,30.33333333333333,74.0,70.0,0.0,68.46333333333332,67.0,69.0,68.0,68.0,3257
2025-03-05 22:00:00,443.55,0.0,6.5,69.14,449.2,68.49,30.92333333333333,74.0,70.0,0.0,68.44333333333334,67.0,69.0,68.0,68.0,3258
2025-03-05 22:15:00,450.6133333333333,0.0,6.333333333333333,68.97333333333333,449.2,68.49,31.366666666666664,74.0,70.0,0.0,68.43666666666667,67.0,69.0,68.0,68.0,3259
2025-03-05 22:30:00,446.3766666666667,0.0,6.0,68.96333333333332,449.2,68.49,32.54333333333333,74.0,70.0,0.0,68.41000000000001,67.0,69.0,68.0,68.0,3260
2025-03-05 22:45:00,442.8466666666666,0.0,6.666666666666667,69.17,449.2,68.49,33.73333333333333,74.0,70.0,0.0,68.39333333333333,67.0,69.0,68.0,68.0,3261
2025-03-05 23:00:00,451.32,0.0,6.0,69.56,449.2,68.49,33.88333333333333,74.0,70.0,0.0,68.41333333333334,67.0,69.0,68.0,68.0,3262
2025-03-05 23:15:00,444.26,0.0,6.666666666666667,69.63,449.2,68.49,33.49333333333333,74.0,70.0,0.0,68.45,67.0,69.0,68.0,68.0,3263
2025-03-05 23:30:00,448.4966666666666,0.0,6.666666666666667,69.74666666666667,449.2,68.49,33.88666666666666,74.0,70.0,0.0,68.45,67.0,69.0,68.0,68.0,3264
2025-03-05 23:45:00,452.03,0.0,6.5,70.06333333333333,449.2,68.49,33.88,74.0,70.0,0.0,68.46333333333332,67.0,69.0,68.0,68.0,3265
2025-03-06 00:00:00,443.55,0.0,7.0,69.73,449.2,68.49,33.96,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,3266
2025-03-06 00:15:00,454.8533333333333,0.0,7.833333333333333,69.73666666666666,449.2,68.49,34.24,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,3267
2025-03-06 00:30:00,458.3866666666667,0.0,7.5,69.77,449.2,68.49,34.36000000000001,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,3268
2025-03-06 00:45:00,449.2033333333334,0.0,7.166666666666667,69.82,449.2,68.49,34.553333333333335,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,3269
2025-03-06 01:00:00,452.0266666666666,0.0,7.833333333333333,70.04333333333334,449.2,68.49,34.29333333333333,74.0,70.0,0.0,68.49333333333334,67.0,69.0,68.0,68.0,3270
2025-03-06 01:15:00,450.6133333333333,0.0,7.5,69.88333333333333,449.2,68.49,34.28333333333333,74.0,70.0,0.0,68.49,67.0,69.0,68.0,68.0,3271
2025-03-06 01:30:00,449.91,0.0,7.5,70.04,449.2,68.49,34.06666666666667,74.0,70.0,0.0,68.49,67.0,69.0,68.0,68.0,3272
2025-03-06 01:45:00,452.0266666666666,0.0,7.666666666666667,69.8,449.2,68.49,33.266666666666666,74.0,70.0,0.0,68.52333333333333,67.0,69.0,68.0,68.0,3273
2025-03-06 02:00:00,448.4933333333333,0.0,6.333333333333333,69.62333333333333,449.2,68.49,34.093333333333334,74.0,70.0,0.0,68.48,67.0,69.0,68.0,68.0,3274
2025-03-06 02:15:00,447.79333333333335,0.0,8.0,69.65666666666667,449.2,68.49,34.54,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,3275
2025-03-06 02:30:00,444.26,0.0,8.166666666666666,69.79666666666667,449.2,68.49,34.803333333333335,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,3276
2025-03-06 02:45:00,444.25666666666666,0.0,7.166666666666667,69.81333333333333,449.2,68.49,34.94,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,3277
2025-03-06 03:00:00,444.25666666666666,0.0,7.166666666666667,69.67,449.2,68.49,35.23666666666667,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,3278
2025-03-06 03:15:00,453.4433333333333,0.0,6.0,69.83,449.2,68.49,35.48,74.0,70.0,0.0,68.46333333333332,67.0,69.0,68.0,68.0,3279
2025-03-06 03:30:00,444.25666666666666,0.0,6.333333333333333,69.82666666666667,449.2,68.49,35.71333333333333,74.0,70.0,0.0,68.46333333333332,67.0,69.0,68.0,68.0,3280
2025-03-06 03:45:00,447.79,0.0,6.833333333333333,69.77666666666666,449.2,68.49,35.98,74.0,70.0,0.0,68.45666666666666,67.0,69.0,68.0,68.0,3281
2025-03-06 04:00:00,446.38000000000005,0.0,7.0,69.81,449.2,68.49,36.22,74.0,70.0,0.0,68.46333333333332,67.0,69.0,68.0,68.0,3282
2025-03-06 04:15:00,444.9633333333333,0.0,6.666666666666667,69.91333333333334,449.2,68.49,36.56333333333333,74.0,70.0,0.0,68.46333333333332,67.0,69.0,68.0,68.0,3283
2025-03-06 04:30:00,453.44,0.0,6.666666666666667,69.86,449.2,68.49,36.72333333333333,74.0,70.0,0.0,68.45666666666666,67.0,69.0,68.0,68.0,3284
2025-03-06 04:45:00,445.67,0.0,6.0,69.82333333333332,449.2,68.49,36.93333333333333,74.0,70.0,0.0,68.45,67.0,69.0,68.0,68.0,3285
2025-03-06 05:00:00,451.32,0.0,6.0,69.91333333333334,449.2,68.49,37.48666666666667,74.0,70.0,0.0,68.45,67.0,69.0,68.0,68.0,3286
2025-03-06 05:15:00,454.15,0.0,5.666666666666667,70.06,449.2,68.49,37.52,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,3287
2025-03-06 05:30:00,446.3766666666667,0.0,6.333333333333333,70.04333333333334,449.2,68.49,37.77666666666667,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,3288
2025-03-06 05:45:00,454.1466666666667,0.0,6.166666666666667,70.01,449.2,68.49,38.06333333333333,74.0,70.0,0.0,68.46333333333332,67.0,69.0,68.0,68.0,3289
2025-03-06 06:00:00,447.0833333333333,0.0,5.666666666666667,70.13666666666667,449.2,68.49,38.34333333333333,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,3290
2025-03-06 06:15:00,444.25666666666666,0.0,5.833333333333333,70.14666666666666,449.2,68.49,38.31333333333333,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,3291
2025-03-06 06:30:00,459.7966666666666,0.0,5.333333333333333,70.39999999999999,449.2,68.49,38.52,74.0,70.0,0.0,68.47666666666667,67.0,69.0,68.0,68.0,3292
2025-03-06 06:45:00,448.4933333333333,0.0,5.166666666666667,70.41333333333334,449.2,68.49,38.38333333333333,74.0,70.0,0.0,68.48666666666666,67.0,69.0,68.0,68.0,3293
2025-03-06 07:00:00,456.97333333333336,0.0,4.833333333333333,70.26333333333334,449.2,68.49,38.39666666666667,74.0,70.0,0.0,68.48,67.0,69.0,68.0,68.0,3294
2025-03-06 07:15:00,446.3766666666667,0.0,4.833333333333333,70.35666666666667,449.2,68.49,37.98666666666667,74.0,70.0,0.0,68.5,67.0,69.0,68.0,68.0,3295
2025-03-06 07:30:00,454.85,0.0,4.0,70.37666666666667,449.2,68.49,38.04666666666666,74.0,70.0,0.0,68.49666666666667,67.0,69.0,68.0,68.0,3296
2025-03-06 07:45:00,444.9666666666667,0.0,4.166666666666667,70.25,449.2,68.49,37.55,74.0,70.0,0.0,68.51333333333334,67.0,69.0,68.0,68.0,3297
2025-03-06 08:00:00,455.5566666666667,0.0,3.6666666666666665,70.25666666666667,449.2,68.49,38.333333333333336,74.0,70.0,0.0,68.48333333333333,67.0,69.0,68.0,68.0,3298
2025-03-06 08:15:00,450.6166666666666,0.0,3.0,70.25,449.2,68.49,38.083333333333336,74.0,70.0,0.0,68.5,67.0,69.0,68.0,68.0,3299
2025-03-06 08:30:00,444.25666666666666,0.0,3.0,70.28,449.2,68.49,38.01333333333333,74.0,70.0,0.0,68.49,67.0,69.0,68.0,68.0,3300
2025-03-06 08:45:00,448.4966666666666,0.0,2.6666666666666665,70.3,449.2,68.49,37.93,74.0,70.0,0.0,68.50333333333333,67.0,69.0,68.0,68.0,3301
2025-03-06 09:00:00,453.44,0.0,2.333333333333333,70.23666666666666,449.2,68.49,38.20333333333333,74.0,70.0,0.0,68.49333333333333,67.0,69.0,68.0,68.0,3302
2025-03-06 09:15:00,445.67333333333335,0.0,4.0,70.04333333333334,449.2,68.49,38.75,74.0,70.0,0.0,68.47666666666667,67.0,69.0,68.0,68.0,3303
2025-03-06 09:30:00,446.3766666666667,0.0,4.166666666666667,70.26666666666667,449.2,68.49,38.9,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,3304
2025-03-06 09:45:00,447.08,0.0,4.0,70.30333333333334,449.2,68.49,39.14333333333334,74.0,70.0,0.0,68.46333333333332,67.0,69.0,68.0,68.0,3305
2025-03-06 10:00:00,448.4966666666666,0.0,4.0,70.38333333333333,449.2,68.49,39.35333333333333,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,3306
2025-03-06 10:15:00,456.97,0.0,4.0,70.46666666666665,449.2,68.49,39.41333333333333,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,3307
2025-03-06 10:30:00,447.0833333333333,0.0,4.166666666666667,70.54,449.2,68.49,39.41333333333333,74.0,70.0,0.0,68.48333333333333,67.0,69.0,68.0,68.0,3308
2025-03-06 10:45:00,447.7866666666666,0.0,4.166666666666667,70.47666666666667,449.2,68.49,39.236666666666665,74.0,70.0,0.0,68.49333333333333,67.0,69.0,68.0,68.0,3309
2025-03-06 11:00:00,449.2,0.0,4.0,70.46999999999998,449.2,68.49,39.53333333333333,74.0,70.0,0.0,68.48333333333333,67.0,69.0,68.0,68.0,3310
2025-03-06 11:15:00,448.4933333333333,0.0,4.0,70.53333333333333,449.2,68.49,39.32,74.0,70.0,0.0,68.49333333333333,67.0,69.0,68.0,68.0,3311
2025-03-06 11:30:00,446.3766666666667,0.0,4.833333333333333,70.36999999999999,449.2,68.49,38.56666666666667,74.0,70.0,0.0,68.51333333333334,67.0,69.0,68.0,68.0,3312
2025-03-06 11:45:00,452.0266666666666,0.0,4.0,70.38,449.2,68.49,38.84666666666666,74.0,70.0,0.0,68.50333333333333,67.0,69.0,68.0,68.0,3313
2025-03-06 12:00:00,449.9066666666667,0.0,4.5,70.39999999999999,449.2,68.49,39.09,74.0,70.0,0.0,68.50666666666666,67.0,69.0,68.0,68.0,3314
2025-03-06 12:15:00,453.44,0.0,4.166666666666667,70.39,449.2,68.49,39.16333333333333,74.0,70.0,0.0,68.49,67.0,69.0,68.0,68.0,3315
2025-03-06 12:30:00,453.44,0.0,4.166666666666667,70.45666666666666,449.2,68.49,38.96,74.0,70.0,0.0,68.50333333333333,67.0,69.0,68.0,68.0,3316
2025-03-06 12:45:00,447.08,0.0,4.333333333333333,70.27,449.2,68.49,38.61666666666667,74.0,70.0,0.0,68.51666666666667,67.0,69.0,68.0,68.0,3317
2025-03-06 13:00:00,448.4933333333333,0.0,3.6666666666666665,70.37,449.2,68.49,38.35666666666666,74.0,70.0,0.0,68.51333333333334,67.0,69.0,68.0,68.0,3318
2025-03-06 13:15:00,459.09,0.0,4.0,70.25,449.2,68.49,38.15,74.0,70.0,0.0,68.51333333333334,67.0,69.0,68.0,68.0,3319
2025-03-06 13:30:00,445.67333333333335,0.0,2.833333333333333,70.15666666666667,449.2,68.49,37.906666666666666,74.0,70.0,0.0,68.50999999999999,67.0,69.0,68.0,68.0,3320
2025-03-06 13:45:00,444.9633333333333,0.0,3.1666666666666665,70.22666666666667,449.2,68.49,38.156666666666666,74.0,70.0,0.0,68.49666666666667,67.0,69.0,68.0,68.0,3321
2025-03-06 14:00:00,447.7866666666666,0.0,2.6666666666666665,70.10333333333334,449.2,68.49,38.58,74.0,70.0,0.0,68.48666666666666,67.0,69.0,68.0,68.0,3322
2025-03-06 14:15:00,450.26,0.0,3.5,70.42500000000001,449.2,68.49,39.1,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,3323
2025-03-06 14:30:00,449.91,0.0,2.5,70.28333333333333,449.2,68.49,38.26333333333333,74.0,70.0,0.0,68.51,67.0,69.0,68.0,68.0,3324
2025-03-06 14:45:00,444.9666666666667,0.0,3.1666666666666665,70.03333333333333,449.2,68.49,37.95,74.0,70.0,0.0,68.50666666666666,67.0,69.0,68.0,68.0,3325
2025-03-06 15:00:00,453.44,0.0,2.5,70.18666666666667,449.2,68.49,37.36000000000001,74.0,70.0,0.0,68.52,67.0,69.0,68.0,68.0,3326
2025-03-06 15:15:00,444.9633333333333,0.0,3.0,70.16000000000001,449.2,68.49,37.11333333333334,74.0,70.0,0.0,68.52,67.0,69.0,68.0,68.0,3327
2025-03-06 15:30:00,440.02333333333337,0.0,2.333333333333333,70.13333333333333,449.2,68.49,36.653333333333336,74.0,70.0,0.0,68.52,67.0,69.0,68.0,68.0,3328
2025-03-06 15:45:00,445.67,0.0,2.833333333333333,69.91333333333334,449.2,68.49,35.81,74.0,70.0,0.0,68.56,67.0,69.0,68.0,68.0,3329
2025-03-06 16:00:00,444.9666666666667,0.0,2.333333333333333,69.80333333333333,449.2,68.49,35.306666666666665,74.0,70.0,0.0,68.56,67.0,69.0,68.0,68.0,3330
2025-03-06 16:15:00,451.32,0.0,2.333333333333333,69.82000000000001,449.2,68.49,34.72666666666667,74.0,70.0,0.0,68.58,67.0,69.0,68.0,68.0,3331
2025-03-06 16:30:00,440.7266666666667,0.0,0.8333333333333334,69.95666666666666,449.2,68.49,33.64666666666667,74.0,70.0,0.0,68.59333333333333,67.0,69.0,68.0,68.0,3332
2025-03-06 16:45:00,453.44,0.0,3.6666666666666665,69.81333333333333,449.2,68.49,32.5,74.0,70.0,0.0,68.59666666666668,67.0,69.0,68.0,68.0,3333
2025-03-06 17:00:00,447.7866666666666,0.0,4.5,69.46333333333332,449.2,68.49,31.66,74.0,70.0,0.0,68.60333333333334,67.0,69.0,68.0,68.0,3334
