time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,record_index
2025-03-06 17:15:00,444.26,0.0,4.333333333333333,69.33,449.2,68.49,30.956666666666667,74.0,70.0,0.0,68.60000000000001,67.0,69.0,68.0,68.0,3335
2025-03-06 17:30:00,451.32,0.0,4.333333333333333,69.62,449.2,68.49,30.0,74.0,70.0,0.0,68.60333333333334,67.0,69.0,68.0,68.0,3336
2025-03-06 17:45:00,452.73333333333335,0.0,4.0,69.12,449.2,68.49,28.24333333333333,74.0,70.0,0.0,68.64666666666666,67.0,69.0,68.0,68.0,3337
2025-03-06 18:00:00,451.32,0.0,4.333333333333333,68.88333333333333,449.2,68.49,27.0,74.0,70.0,0.0,68.66333333333334,67.0,69.0,68.0,68.0,3338
2025-03-06 18:15:00,452.0266666666666,0.0,4.0,68.98,449.2,68.49,25.546666666666667,74.0,70.0,0.0,68.66333333333334,67.0,69.0,68.0,68.0,3339
2025-03-06 18:30:00,449.2033333333334,0.0,4.0,68.75666666666667,449.2,68.49,25.72,74.0,70.0,0.0,68.60333333333334,67.0,69.0,68.0,68.0,3340
2025-03-06 18:45:00,446.3766666666667,0.0,3.6666666666666665,68.81333333333333,449.2,68.49,25.14,74.0,70.0,0.0,68.59,67.0,69.0,68.0,68.0,3341
2025-03-06 19:00:00,450.6166666666666,0.0,3.1666666666666665,68.67999999999999,449.2,68.49,24.403333333333336,74.0,70.0,0.0,68.58666666666666,67.0,69.0,68.0,68.0,3342
2025-03-06 19:15:00,444.9633333333333,0.0,2.6666666666666665,68.72,449.2,68.49,24.25333333333333,74.0,70.0,0.0,68.58,67.0,69.0,68.0,68.0,3343
2025-03-06 19:30:00,447.08,0.0,2.1666666666666665,68.64999999999999,449.2,68.49,23.616666666666664,74.0,70.0,0.0,68.58,67.0,69.0,68.0,68.0,3344
2025-03-06 19:45:00,447.08,0.0,1.6666666666666667,68.52333333333333,449.2,68.49,23.22666666666667,74.0,70.0,0.0,68.57333333333334,67.0,69.0,68.0,68.0,3345
2025-03-06 20:00:00,447.79,0.0,1.3333333333333333,68.55,449.2,68.49,22.63,74.0,70.0,0.0,68.56666666666666,67.0,69.0,68.0,68.0,3346
2025-03-06 20:15:00,449.9066666666667,0.0,1.0,68.50666666666666,449.2,68.49,22.80666666666667,74.0,70.0,0.0,68.53,67.0,69.0,68.0,68.0,3347
2025-03-06 20:30:00,444.9666666666667,0.0,1.5,68.66666666666667,449.2,68.49,22.106666666666666,74.0,70.0,0.0,68.54666666666667,67.0,69.0,68.0,68.0,3348
2025-03-06 20:45:00,445.67333333333335,0.0,4.666666666666667,68.33999999999999,449.2,68.49,21.37333333333333,74.0,70.0,0.0,68.57333333333334,67.0,69.0,68.0,68.0,3349
2025-03-06 21:00:00,447.0833333333333,0.0,4.333333333333333,68.44333333333333,449.2,68.49,21.01,74.0,70.0,0.0,68.55333333333334,67.0,69.0,68.0,68.0,3350
2025-03-06 21:15:00,445.67333333333335,0.0,4.166666666666667,68.44,449.2,68.49,20.00333333333333,74.0,70.0,0.0,68.58333333333333,67.0,69.0,68.0,68.0,3351
2025-03-06 21:30:00,441.4333333333333,0.0,4.333333333333333,68.30333333333333,449.2,68.49,19.71,74.0,70.0,0.0,68.58,67.0,69.0,68.0,68.0,3352
2025-03-06 21:45:00,443.5533333333333,0.0,4.333333333333333,68.15666666666667,449.2,68.49,19.116666666666667,74.0,70.0,0.0,68.56,67.0,69.0,68.0,68.0,3353
2025-03-06 22:00:00,443.5533333333333,0.0,4.333333333333333,68.33333333333333,449.2,68.49,20.31,74.0,70.0,0.0,68.49333333333333,67.0,69.0,68.0,68.0,3354
2025-03-06 22:15:00,450.6166666666666,0.0,4.666666666666667,68.16666666666667,449.2,68.49,19.25333333333333,74.0,70.0,0.0,68.54,67.0,69.0,68.0,68.0,3355
2025-03-06 22:30:00,449.91,0.0,5.0,68.17333333333333,449.2,68.49,19.80666666666667,74.0,70.0,0.0,68.5,67.0,69.0,68.0,68.0,3356
2025-03-06 22:45:00,450.6133333333333,0.0,5.166666666666667,68.07666666666667,449.2,68.49,20.15333333333333,74.0,70.0,0.0,68.47666666666667,67.0,69.0,68.0,68.0,3357
2025-03-06 23:00:00,452.0266666666666,0.0,5.333333333333333,66.95333333333333,449.2,68.49,9.516666666666667,74.0,70.0,0.0,69.05333333333333,67.0,69.0,68.0,68.0,3358
2025-03-06 23:15:00,445.67,0.0,5.166666666666667,66.07666666666667,449.2,68.49,0.0,74.0,70.0,0.0,69.78666666666668,67.0,69.0,68.0,68.0,3359
2025-03-06 23:30:00,445.67333333333335,0.0,4.833333333333333,65.83333333333333,449.2,68.49,0.0,74.0,70.0,0.0,69.86999999999999,67.0,69.0,68.0,68.0,3360
2025-03-06 23:45:00,445.67333333333335,0.0,4.5,65.29333333333334,449.2,68.49,0.0,74.0,70.0,0.0,69.84333333333333,67.0,69.0,68.0,68.0,3361
2025-03-07 00:00:00,449.9066666666667,0.0,4.833333333333333,65.04333333333334,449.2,68.49,0.0,74.0,70.0,0.0,69.73333333333333,67.0,69.0,68.0,68.0,3362
2025-03-07 00:15:00,449.9066666666667,0.0,5.166666666666667,64.88000000000001,449.2,68.49,0.0,74.0,70.0,0.0,69.62666666666667,67.0,69.0,68.0,68.0,3363
2025-03-07 00:30:00,449.9066666666667,0.0,5.666666666666667,64.67,449.2,68.49,0.0,74.0,70.0,0.0,69.55666666666666,67.0,69.0,68.0,68.0,3364
2025-03-07 00:45:00,446.3766666666667,0.0,6.333333333333333,64.46666666666665,449.2,68.49,0.0,74.0,70.0,0.0,69.63666666666667,67.0,69.0,68.0,68.0,3365
2025-03-07 01:00:00,442.14,0.0,7.333333333333333,64.3,449.2,68.49,0.0,74.0,70.0,0.0,69.53333333333333,67.0,69.0,68.0,68.0,3366
2025-03-07 01:15:00,444.26,0.0,7.5,64.13000000000001,449.2,68.49,0.0,74.0,70.0,0.0,69.42,67.0,69.0,68.0,68.0,3367
2025-03-07 01:30:00,446.3766666666667,0.0,8.0,64.03,449.2,68.49,0.0,74.0,70.0,0.0,69.29666666666667,67.0,69.0,68.0,68.0,3368
2025-03-07 01:45:00,443.55,0.0,8.166666666666666,63.86333333333334,449.2,68.49,0.0,74.0,70.0,0.0,69.14,67.0,69.0,68.0,68.0,3369
2025-03-07 02:00:00,453.44,0.0,8.666666666666666,63.70333333333334,449.2,68.49,0.0,74.0,70.0,0.0,69.01,67.0,69.0,68.0,68.0,3370
2025-03-07 02:15:00,445.67,0.0,9.5,63.53,449.2,68.49,0.0,74.0,70.0,0.0,68.89,67.0,69.0,68.0,68.0,3371
2025-03-07 02:30:00,453.44,0.0,9.5,63.5,449.2,68.49,0.0,74.0,70.0,0.0,68.76333333333334,67.0,69.0,68.0,68.0,3372
2025-03-07 02:45:00,445.67,0.0,9.166666666666666,63.336666666666666,449.2,68.49,0.0,74.0,70.0,0.0,68.64666666666666,67.0,69.0,68.0,68.0,3373
2025-03-07 03:00:00,443.5533333333333,0.0,9.666666666666666,63.24333333333334,449.2,68.49,0.0,74.0,70.0,0.0,68.55666666666667,67.0,69.0,68.0,68.0,3374
2025-03-07 03:15:00,442.14,0.0,8.833333333333334,63.26,449.2,68.49,0.7633333333333333,74.0,70.0,0.0,68.46333333333332,67.0,69.0,68.0,68.0,3375
2025-03-07 03:30:00,442.8500000000001,0.0,9.5,63.52666666666666,449.2,68.49,2.35,74.0,70.0,0.0,68.39,67.0,69.0,68.0,68.0,3376
2025-03-07 03:45:00,449.2033333333334,0.0,9.0,63.57,449.2,68.49,4.81,74.0,70.0,0.0,68.32666666666667,67.0,69.0,68.0,68.0,3377
2025-03-07 04:00:00,439.3133333333333,0.0,9.0,63.38,449.2,68.49,6.433333333333334,74.0,70.0,0.0,68.30666666666667,67.0,69.0,68.0,68.0,3378
2025-03-07 04:15:00,449.2033333333334,0.0,8.5,63.41,449.2,68.49,9.113333333333332,74.0,70.0,0.0,68.26,67.0,69.0,68.0,68.0,3379
2025-03-07 04:30:00,454.8533333333333,0.0,8.166666666666666,63.57666666666668,449.2,68.49,12.356666666666667,74.0,70.0,0.0,68.2,67.0,69.0,68.0,68.0,3380
2025-03-07 04:45:00,446.38000000000005,0.0,8.0,63.85333333333333,449.2,68.49,14.633333333333333,74.0,70.0,0.0,68.19333333333334,67.0,69.0,68.0,68.0,3381
2025-03-07 05:00:00,447.79,0.0,7.666666666666667,64.40666666666667,449.2,68.49,17.17,74.0,70.0,0.0,68.18666666666667,67.0,69.0,68.0,68.0,3382
2025-03-07 05:15:00,454.1466666666667,0.0,7.5,64.98333333333333,449.2,68.49,19.236666666666668,74.0,70.0,0.0,68.18666666666667,67.0,69.0,68.0,68.0,3383
2025-03-07 05:30:00,444.9633333333333,0.0,7.833333333333333,65.42666666666666,449.2,68.49,21.48333333333333,74.0,70.0,0.0,68.19333333333334,67.0,69.0,68.0,68.0,3384
2025-03-07 05:45:00,454.15,0.0,8.0,65.84666666666668,449.2,68.49,23.093333333333334,74.0,70.0,0.0,68.22333333333334,67.0,69.0,68.0,68.0,3385
2025-03-07 06:00:00,450.6133333333333,0.0,7.166666666666667,65.82666666666667,449.2,68.49,23.21,74.0,70.0,0.0,68.29666666666667,67.0,69.0,68.0,68.0,3386
2025-03-07 06:15:00,450.6133333333333,0.0,6.166666666666667,66.16000000000001,449.2,68.49,24.633333333333336,74.0,70.0,0.0,68.32,67.0,69.0,68.0,68.0,3387
2025-03-07 06:30:00,446.38000000000005,0.0,6.666666666666667,66.51,449.2,68.49,25.236666666666668,74.0,70.0,0.0,68.32,67.0,69.0,68.0,68.0,3388
2025-03-07 06:45:00,449.2,0.0,5.166666666666667,66.49333333333333,449.2,68.49,25.006666666666664,74.0,70.0,0.0,68.39666666666666,67.0,69.0,68.0,68.0,3389
2025-03-07 07:00:00,448.4966666666666,0.0,5.666666666666667,66.32000000000001,449.2,68.49,24.62333333333333,74.0,70.0,0.0,68.45,67.0,69.0,68.0,68.0,3390
2025-03-07 07:15:00,454.1466666666667,0.0,5.833333333333333,66.36333333333333,449.2,68.49,24.59,74.0,70.0,0.0,68.45,67.0,69.0,68.0,68.0,3391
2025-03-07 07:30:00,442.1433333333334,0.0,4.666666666666667,66.39,449.2,68.49,24.683333333333334,74.0,70.0,0.0,68.46333333333332,67.0,69.0,68.0,68.0,3392
2025-03-07 07:45:00,452.73333333333335,0.0,5.0,66.38,449.2,68.49,24.85333333333333,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,3393
2025-03-07 08:00:00,445.67,0.0,4.333333333333333,66.45666666666666,449.2,68.49,25.01333333333333,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,3394
2025-03-07 08:15:00,448.4933333333333,0.0,3.6666666666666665,66.28,449.2,68.49,24.013333333333332,74.0,70.0,0.0,68.50333333333333,67.0,69.0,68.0,68.0,3395
2025-03-07 08:30:00,454.8533333333333,0.0,4.333333333333333,66.10333333333334,449.2,68.49,23.49,74.0,70.0,0.0,68.52666666666666,67.0,69.0,68.0,68.0,3396
2025-03-07 08:45:00,452.0266666666666,0.0,2.833333333333333,66.00333333333333,449.2,68.49,23.33,74.0,70.0,0.0,68.54,67.0,69.0,68.0,68.0,3397
2025-03-07 09:00:00,439.3133333333333,0.0,3.6666666666666665,65.88333333333333,449.2,68.49,22.363333333333333,74.0,70.0,0.0,68.54666666666667,67.0,69.0,68.0,68.0,3398
2025-03-07 09:15:00,442.8466666666666,0.0,2.333333333333333,65.87333333333333,449.2,68.49,22.40333333333333,74.0,70.0,0.0,68.53333333333335,67.0,69.0,68.0,68.0,3399
2025-03-07 09:30:00,447.7866666666666,0.0,2.6666666666666665,65.83666666666666,449.2,68.49,22.8,74.0,70.0,0.0,68.50999999999999,67.0,69.0,68.0,68.0,3400
2025-03-07 09:45:00,438.6066666666666,0.0,2.333333333333333,65.99666666666667,449.2,68.49,22.62,74.0,70.0,0.0,68.50666666666666,67.0,69.0,68.0,68.0,3401
2025-03-07 10:00:00,453.44,0.0,2.5,65.87333333333333,449.2,68.49,22.413333333333338,74.0,70.0,0.0,68.50333333333333,67.0,69.0,68.0,68.0,3402
2025-03-07 10:15:00,461.20666666666665,0.0,1.6666666666666667,65.81,449.2,68.49,22.26666666666667,74.0,70.0,0.0,68.50999999999999,67.0,69.0,68.0,68.0,3403
2025-03-07 10:30:00,442.14,0.0,2.0,65.98666666666666,449.2,68.49,22.86,74.0,70.0,0.0,68.48666666666666,67.0,69.0,68.0,68.0,3404
2025-03-07 10:45:00,444.9633333333333,0.0,1.6666666666666667,66.04666666666667,449.2,68.49,22.35,74.0,70.0,0.0,68.50333333333333,67.0,69.0,68.0,68.0,3405
2025-03-07 11:00:00,450.6133333333333,0.0,1.8333333333333333,65.90333333333332,449.2,68.49,21.65333333333333,74.0,70.0,0.0,68.53333333333333,67.0,69.0,68.0,68.0,3406
2025-03-07 11:15:00,452.0266666666666,0.0,1.3333333333333333,65.55,449.2,68.49,20.61,74.0,70.0,0.0,68.57333333333334,67.0,69.0,68.0,68.0,3407
2025-03-07 11:30:00,437.90333333333336,0.0,1.3333333333333333,65.7,449.2,68.49,21.30333333333333,74.0,70.0,0.0,68.51,67.0,69.0,68.0,68.0,3408
2025-03-07 11:45:00,442.8466666666666,0.0,1.1666666666666667,65.81666666666666,449.2,68.49,21.57,74.0,70.0,0.0,68.49333333333333,67.0,69.0,68.0,68.0,3409
2025-03-07 12:00:00,445.67,0.0,1.1666666666666667,65.87666666666667,449.2,68.49,21.72666666666667,74.0,70.0,0.0,68.49666666666667,67.0,69.0,68.0,68.0,3410
2025-03-07 12:15:00,440.02333333333337,0.0,0.8333333333333334,65.93,449.2,68.49,21.93,74.0,70.0,0.0,68.49,67.0,69.0,68.0,68.0,3411
2025-03-07 12:30:00,442.8433333333333,0.0,1.0,65.89,449.2,68.49,21.71,74.0,70.0,0.0,68.5,67.0,69.0,68.0,68.0,3412
2025-03-07 12:45:00,450.6166666666666,0.0,2.1666666666666665,65.82333333333334,449.2,68.49,21.33,74.0,70.0,0.0,68.51666666666667,67.0,69.0,68.0,68.0,3413
2025-03-07 13:00:00,449.2,0.0,4.5,65.97333333333334,449.2,68.49,21.176666666666662,74.0,70.0,0.0,68.51333333333334,67.0,69.0,68.0,68.0,3414
2025-03-07 13:15:00,449.91,0.0,3.8333333333333335,65.60666666666667,449.2,68.49,19.436666666666667,74.0,70.0,0.0,68.57666666666667,67.0,69.0,68.0,68.0,3415
2025-03-07 13:30:00,445.67,0.0,3.8333333333333335,65.58666666666666,449.2,68.49,18.92333333333333,74.0,70.0,0.0,68.57333333333334,67.0,69.0,68.0,68.0,3416
2025-03-07 13:45:00,451.32,0.0,3.333333333333333,65.74666666666667,449.2,68.49,18.346666666666668,74.0,70.0,0.0,68.57333333333334,67.0,69.0,68.0,68.0,3417
2025-03-07 14:00:00,452.0266666666666,0.0,2.833333333333333,65.73333333333333,449.2,68.49,17.709999999999997,74.0,70.0,0.0,68.58,67.0,69.0,68.0,68.0,3418
2025-03-07 14:15:00,449.2,0.0,2.833333333333333,65.96333333333332,449.2,68.49,17.23,74.0,70.0,0.0,68.57333333333334,67.0,69.0,68.0,68.0,3419
2025-03-07 14:30:00,447.0833333333333,0.0,2.1666666666666665,66.40333333333334,449.2,68.49,16.666666666666668,74.0,70.0,0.0,68.56666666666666,67.0,69.0,68.0,68.0,3420
2025-03-07 14:45:00,445.67,0.0,2.0,66.42,449.2,68.49,15.496666666666668,74.0,70.0,0.0,68.59,67.0,69.0,68.0,68.0,3421
2025-03-07 15:00:00,450.6166666666666,0.0,2.0,66.33666666666666,449.2,68.49,14.393333333333333,74.0,70.0,0.0,68.60333333333334,67.0,69.0,68.0,68.0,3422
2025-03-07 15:15:00,445.67,0.0,1.6666666666666667,66.42,449.2,68.49,11.096666666666666,74.0,70.0,0.0,68.71,67.0,69.0,68.0,68.0,3423
2025-03-07 15:30:00,444.9633333333333,0.0,1.3333333333333333,66.77,449.2,68.49,6.663333333333334,74.0,70.0,0.0,68.82666666666667,67.0,69.0,68.0,68.0,3424
2025-03-07 15:45:00,444.26,0.0,0.8333333333333334,66.94333333333333,449.2,68.49,2.7133333333333334,74.0,70.0,0.0,68.88666666666667,67.0,69.0,68.0,68.0,3425
2025-03-07 16:00:00,445.67333333333335,0.0,1.6666666666666667,67.61,449.2,68.49,0.0,74.0,70.0,0.0,68.98333333333333,67.0,69.0,68.0,68.0,3426
2025-03-07 16:15:00,452.0266666666666,0.0,4.666666666666667,67.89666666666666,449.2,68.49,0.0,74.0,70.0,0.0,69.08666666666666,67.0,69.0,68.0,68.0,3427
2025-03-07 16:30:00,447.79,0.0,4.666666666666667,67.95666666666666,449.2,68.49,0.0,74.0,70.0,0.0,69.17,67.0,69.0,68.0,68.0,3428
2025-03-07 16:45:00,450.6166666666666,0.0,4.833333333333333,67.85000000000001,449.2,68.49,0.0,74.0,70.0,0.0,69.28,67.0,69.0,68.0,68.0,3429
2025-03-07 17:00:00,450.6133333333333,0.0,4.5,68.0,449.2,68.49,0.0,74.0,70.0,0.0,69.35666666666667,67.0,69.0,68.0,68.0,3430
2025-03-07 17:15:00,447.79,0.0,4.0,68.43333333333334,449.2,68.49,0.0,74.0,70.0,0.0,69.42666666666666,67.0,69.0,68.0,68.0,3431
2025-03-07 17:30:00,447.7866666666666,0.0,4.0,68.66000000000001,449.2,68.49,0.0,74.0,70.0,0.0,69.53666666666668,67.0,69.0,68.0,68.0,3432
2025-03-07 17:45:00,450.6133333333333,0.0,3.5,68.85333333333334,449.2,68.49,0.0,74.0,70.0,0.0,69.57,67.0,69.0,68.0,68.0,3433
2025-03-07 18:00:00,443.5533333333333,0.0,4.5,60.42,449.2,68.49,0.0,74.0,70.0,0.0,69.46666666666665,67.0,69.0,68.0,68.0,3434
2025-03-07 18:15:00,447.0833333333333,0.0,6.166666666666667,64.0,449.2,68.49,0.0,74.0,70.0,0.0,69.17666666666668,67.0,69.0,68.0,68.0,3435
2025-03-07 18:30:00,442.8433333333333,0.0,6.166666666666667,62.35,449.2,68.49,0.0,74.0,70.0,0.0,69.22666666666667,67.0,69.0,68.0,68.0,3436
2025-03-07 18:45:00,454.8533333333333,0.0,5.833333333333333,64.52,449.2,68.49,0.0,74.0,70.0,0.0,69.11666666666667,67.0,69.0,68.0,68.0,3437
2025-03-07 19:00:00,449.2,0.0,5.833333333333333,62.73333333333333,449.2,68.49,0.0,74.0,70.0,0.0,69.08333333333333,67.0,69.0,68.0,68.0,3438
2025-03-07 19:15:00,449.2033333333334,0.0,5.666666666666667,64.27333333333333,449.2,68.49,0.0,74.0,70.0,0.0,68.94666666666666,67.0,69.0,68.0,68.0,3439
2025-03-07 19:30:00,447.79,0.0,7.833333333333333,58.59,449.2,68.49,0.0,74.0,70.0,0.0,68.72333333333334,67.0,69.0,68.0,68.0,3440
2025-03-07 19:45:00,453.4433333333333,0.0,8.5,58.406666666666666,449.2,68.49,1.586666666666667,74.0,70.0,0.0,68.42,67.0,69.0,68.0,68.0,3441
2025-03-07 20:00:00,451.32,0.0,7.166666666666667,58.47666666666667,449.2,68.49,6.776666666666667,74.0,70.0,0.0,68.22333333333334,67.0,69.0,68.0,68.0,3442
2025-03-07 20:15:00,446.3733333333333,0.0,8.0,58.57666666666668,449.2,68.49,13.133333333333333,74.0,70.0,0.0,68.04333333333334,67.0,69.0,68.0,68.0,3443
2025-03-07 20:30:00,449.2,0.0,7.166666666666667,60.28,449.2,68.49,20.64333333333333,74.0,70.0,0.0,67.87333333333333,67.0,69.0,68.0,68.0,3444
2025-03-07 20:45:00,451.32,0.0,5.5,62.92,449.2,68.49,27.89333333333333,74.0,70.0,0.0,67.76,67.0,69.0,68.0,68.0,3445
2025-03-07 21:00:00,452.0233333333333,0.0,4.666666666666667,68.30666666666667,449.2,68.49,33.333333333333336,74.0,70.0,0.0,67.76,67.0,69.0,68.0,68.0,3446
2025-03-07 21:15:00,449.91,0.0,2.6666666666666665,69.27333333333333,449.2,68.49,33.346666666666664,74.0,70.0,0.0,67.99666666666667,67.0,69.0,68.0,68.0,3447
2025-03-07 21:30:00,444.9633333333333,0.0,3.8333333333333335,70.60000000000001,449.2,68.49,34.78,74.0,70.0,0.0,68.09333333333333,67.0,69.0,68.0,68.0,3448
2025-03-07 21:45:00,443.5533333333333,0.0,3.333333333333333,68.52999999999999,449.2,68.49,32.013333333333335,74.0,70.0,0.0,68.33666666666666,67.0,69.0,68.0,68.0,3449
2025-03-07 22:00:00,456.26666666666665,0.0,4.0,65.49,449.2,68.49,32.830000000000005,74.0,70.0,0.0,68.35333333333334,67.0,69.0,68.0,68.0,3450
2025-03-07 22:15:00,451.3233333333333,0.0,3.8333333333333335,70.06666666666666,449.2,68.49,32.46666666666667,74.0,70.0,0.0,68.41666666666667,67.0,69.0,68.0,68.0,3451
2025-03-07 22:30:00,449.2033333333334,0.0,2.6666666666666665,67.29666666666667,449.2,68.49,28.58333333333333,74.0,70.0,0.0,68.60000000000001,67.0,69.0,68.0,68.0,3452
2025-03-07 22:45:00,455.56,0.0,4.0,64.25666666666666,449.2,68.49,29.093333333333334,74.0,70.0,0.0,68.54333333333334,67.0,69.0,68.0,68.0,3453
2025-03-07 23:00:00,451.3233333333333,0.0,4.333333333333333,64.90333333333332,449.2,68.49,30.47666666666667,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,3454
2025-03-07 23:15:00,454.8533333333333,0.0,3.5,69.50666666666667,449.2,68.49,28.903333333333336,74.0,70.0,0.0,68.56333333333333,67.0,69.0,68.0,68.0,3455
2025-03-07 23:30:00,450.6166666666666,0.0,3.6666666666666665,63.95,449.2,68.49,27.24333333333333,74.0,70.0,0.0,68.60000000000001,67.0,69.0,68.0,68.0,3456
2025-03-07 23:45:00,451.32,0.0,4.333333333333333,64.25666666666666,449.2,68.49,28.936666666666667,74.0,70.0,0.0,68.49333333333334,67.0,69.0,68.0,68.0,3457
2025-03-08 00:00:00,449.9066666666667,0.0,4.333333333333333,64.65333333333332,449.2,68.49,30.05,74.0,70.0,0.0,68.44333333333334,67.0,69.0,68.0,68.0,3458
2025-03-08 00:15:00,448.4966666666666,0.0,4.333333333333333,69.38666666666667,449.2,68.49,31.3,74.0,70.0,0.0,68.42,67.0,69.0,68.0,68.0,3459
2025-03-08 00:30:00,453.44,0.0,3.333333333333333,67.33666666666666,449.2,68.49,28.67,74.0,70.0,0.0,68.54666666666667,67.0,69.0,68.0,68.0,3460
2025-03-08 00:45:00,445.67,0.0,4.5,66.50333333333333,449.2,68.49,29.17,74.0,70.0,0.0,68.5,67.0,69.0,68.0,68.0,3461
2025-03-08 01:00:00,448.4966666666666,0.0,2.5,68.70666666666666,449.2,68.49,26.53333333333333,74.0,70.0,0.0,68.62333333333333,67.0,69.0,68.0,68.0,3462
2025-03-08 01:15:00,447.0833333333333,0.0,3.6666666666666665,66.1,449.2,68.49,25.526666666666667,74.0,70.0,0.0,68.61,67.0,69.0,68.0,68.0,3463
2025-03-08 01:30:00,444.26,0.0,2.6666666666666665,66.14333333333333,449.2,68.49,22.766666666666666,74.0,70.0,0.0,68.69666666666666,67.0,69.0,68.0,68.0,3464
2025-03-08 01:45:00,455.5566666666667,0.0,3.1666666666666665,66.67333333333333,449.2,68.49,21.57,74.0,70.0,0.0,68.68333333333334,67.0,69.0,68.0,68.0,3465
2025-03-08 02:00:00,445.67333333333335,0.0,2.6666666666666665,63.54666666666666,449.2,68.49,18.75,74.0,70.0,0.0,68.73333333333333,67.0,69.0,68.0,68.0,3466
2025-03-08 02:15:00,452.73333333333335,0.0,2.833333333333333,67.09333333333333,449.2,68.49,18.48,74.0,70.0,0.0,68.68,67.0,69.0,68.0,68.0,3467
2025-03-08 02:30:00,444.96,0.0,1.6666666666666667,67.80333333333334,449.2,68.49,15.036666666666669,74.0,70.0,0.0,68.76333333333334,67.0,69.0,68.0,68.0,3468
2025-03-08 02:45:00,450.6166666666666,0.0,1.0,67.57000000000001,449.2,68.49,10.7,74.0,70.0,0.0,68.86333333333333,67.0,69.0,68.0,68.0,3469
2025-03-08 03:00:00,450.6166666666666,0.0,1.0,67.72,449.2,68.49,6.096666666666667,74.0,70.0,0.0,68.94,67.0,69.0,68.0,68.0,3470
2025-03-08 03:15:00,448.4966666666666,0.0,1.1666666666666667,63.44333333333333,449.2,68.49,1.336666666666667,74.0,70.0,0.0,68.99666666666667,67.0,69.0,68.0,68.0,3471
2025-03-08 03:30:00,447.79,0.0,2.5,64.26666666666667,449.2,68.49,0.8333333333333334,74.0,70.0,0.0,68.86333333333333,67.0,69.0,68.0,68.0,3472
2025-03-08 03:45:00,448.4966666666666,0.0,0.5,64.73,449.2,68.49,0.0,74.0,70.0,0.0,68.87333333333333,67.0,69.0,68.0,68.0,3473
2025-03-08 04:00:00,449.2033333333334,0.0,1.6666666666666667,63.72666666666667,449.2,68.49,0.0,74.0,70.0,0.0,68.77999999999999,67.0,69.0,68.0,68.0,3474
2025-03-08 04:15:00,453.44,0.0,1.8333333333333333,67.03,449.2,68.49,0.0,74.0,70.0,0.0,68.8,67.0,69.0,68.0,68.0,3475
2025-03-08 04:30:00,449.2033333333334,0.0,4.833333333333333,67.06666666666666,449.2,68.49,0.0,74.0,70.0,0.0,68.86333333333333,67.0,69.0,68.0,68.0,3476
2025-03-08 04:45:00,448.4966666666666,0.0,4.5,67.17,449.2,68.49,0.0,74.0,70.0,0.0,68.90333333333332,67.0,69.0,68.0,68.0,3477
2025-03-08 05:00:00,455.56,0.0,4.333333333333333,67.19666666666666,449.2,68.49,0.0,74.0,70.0,0.0,68.99666666666667,67.0,69.0,68.0,68.0,3478
2025-03-08 05:15:00,441.4333333333333,0.0,4.5,67.17333333333333,449.2,68.49,0.0,74.0,70.0,0.0,69.02666666666667,67.0,69.0,68.0,68.0,3479
2025-03-08 05:30:00,452.73333333333335,0.0,4.666666666666667,67.24,449.2,68.49,0.0,74.0,70.0,0.0,69.11666666666666,67.0,69.0,68.0,68.0,3480
2025-03-08 05:45:00,445.67,0.0,4.5,67.06333333333333,449.2,68.49,0.0,74.0,70.0,0.0,69.14333333333333,67.0,69.0,68.0,68.0,3481
2025-03-08 06:00:00,456.26666666666665,0.0,4.666666666666667,66.89666666666666,449.2,68.49,0.0,74.0,70.0,0.0,69.17,67.0,69.0,68.0,68.0,3482
2025-03-08 06:15:00,440.73,0.0,4.666666666666667,66.39333333333333,449.2,68.49,0.0,74.0,70.0,0.0,69.23333333333333,67.0,69.0,68.0,68.0,3483
2025-03-08 06:30:00,449.2033333333334,0.0,4.5,65.88,449.2,68.49,0.0,74.0,70.0,0.0,69.22333333333333,67.0,69.0,68.0,68.0,3484
2025-03-08 06:45:00,446.3766666666667,0.0,4.5,65.56666666666668,449.2,68.49,0.0,74.0,70.0,0.0,69.15666666666668,67.0,69.0,68.0,68.0,3485
2025-03-08 07:00:00,447.79,0.0,4.666666666666667,65.30666666666667,449.2,68.49,0.0,74.0,70.0,0.0,69.14333333333333,67.0,69.0,68.0,68.0,3486
2025-03-08 07:15:00,450.6166666666666,0.0,5.5,65.14999999999999,449.2,68.49,0.0,74.0,70.0,0.0,69.11999999999999,67.0,69.0,68.0,68.0,3487
2025-03-08 07:30:00,444.9666666666667,0.0,6.166666666666667,65.13,449.2,68.49,0.0,74.0,70.0,0.0,69.02333333333333,67.0,69.0,68.0,68.0,3488
2025-03-08 07:45:00,451.32,0.0,7.166666666666667,65.11333333333333,449.2,68.49,0.0,74.0,70.0,0.0,68.99666666666667,67.0,69.0,68.0,68.0,3489
2025-03-08 08:00:00,457.68,0.0,6.333333333333333,65.14666666666666,449.2,68.49,0.0,74.0,70.0,0.0,68.92333333333333,67.0,69.0,68.0,68.0,3490
2025-03-08 08:15:00,446.3766666666667,0.0,6.5,65.17333333333333,449.2,68.49,0.0,74.0,70.0,0.0,68.87333333333333,67.0,69.0,68.0,68.0,3491
2025-03-08 08:30:00,449.2,0.0,6.333333333333333,65.11666666666666,449.2,68.49,0.0,74.0,70.0,0.0,68.85333333333334,67.0,69.0,68.0,68.0,3492
2025-03-08 08:45:00,449.2,0.0,7.0,65.05,449.2,68.49,0.0,74.0,70.0,0.0,68.80666666666667,67.0,69.0,68.0,68.0,3493
2025-03-08 09:00:00,438.6066666666666,0.0,7.333333333333333,65.03666666666668,449.2,68.49,0.0,74.0,70.0,0.0,68.74,67.0,69.0,68.0,68.0,3494
2025-03-08 09:15:00,442.8466666666666,0.0,6.166666666666667,65.01,449.2,68.49,0.0,74.0,70.0,0.0,68.74,67.0,69.0,68.0,68.0,3495
2025-03-08 09:30:00,444.9666666666667,0.0,6.166666666666667,65.03,449.2,68.49,0.0,74.0,70.0,0.0,68.72,67.0,69.0,68.0,68.0,3496
2025-03-08 09:45:00,448.4966666666666,0.0,6.0,64.95666666666666,449.2,68.49,0.0,74.0,70.0,0.0,68.7,67.0,69.0,68.0,68.0,3497
2025-03-08 10:00:00,449.2,0.0,6.0,64.92666666666666,449.2,68.49,0.0,74.0,70.0,0.0,68.64666666666666,67.0,69.0,68.0,68.0,3498
2025-03-08 10:15:00,450.6133333333333,0.0,5.0,64.81,449.2,68.49,0.0,74.0,70.0,0.0,68.60333333333334,67.0,69.0,68.0,68.0,3499
2025-03-08 10:30:00,445.67,0.0,5.166666666666667,64.74333333333333,449.2,68.49,0.0,74.0,70.0,0.0,68.60333333333334,67.0,69.0,68.0,68.0,3500
2025-03-08 10:45:00,448.4966666666666,0.0,5.833333333333333,64.72666666666667,449.2,68.49,0.0,74.0,70.0,0.0,68.58333333333333,67.0,69.0,68.0,68.0,3501
2025-03-08 11:00:00,451.32,0.0,5.666666666666667,64.69666666666666,449.2,68.49,0.0,74.0,70.0,0.0,68.57333333333334,67.0,69.0,68.0,68.0,3502
2025-03-08 11:15:00,452.73333333333335,0.0,4.833333333333333,64.62,449.2,68.49,0.1766666666666666,74.0,70.0,0.0,68.5,67.0,69.0,68.0,68.0,3503
2025-03-08 11:30:00,444.25666666666666,0.0,4.166666666666667,64.58666666666666,449.2,68.49,0.6233333333333334,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,3504
2025-03-08 11:45:00,437.1966666666667,0.0,4.333333333333333,64.50333333333333,449.2,68.49,0.8766666666666666,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,3505
2025-03-08 12:00:00,447.0833333333333,0.0,3.6666666666666665,64.42666666666666,449.2,68.49,1.393333333333333,74.0,70.0,0.0,68.45666666666666,67.0,69.0,68.0,68.0,3506
2025-03-08 12:15:00,448.4933333333333,0.0,4.166666666666667,64.41,449.2,68.49,1.9733333333333332,74.0,70.0,0.0,68.43,67.0,69.0,68.0,68.0,3507
2025-03-08 12:30:00,442.8433333333333,0.0,3.6666666666666665,64.27333333333333,449.2,68.49,3.1566666666666667,74.0,70.0,0.0,68.40666666666667,67.0,69.0,68.0,68.0,3508
2025-03-08 12:45:00,449.2,0.0,4.0,64.09,449.2,68.49,5.463333333333334,74.0,70.0,0.0,68.34,67.0,69.0,68.0,68.0,3509
2025-03-08 13:00:00,452.73333333333335,0.0,3.6666666666666665,64.17,449.2,68.49,6.82,74.0,70.0,0.0,68.32,67.0,69.0,68.0,68.0,3510
2025-03-08 13:15:00,444.26,0.0,2.833333333333333,64.28,449.2,68.49,8.163333333333334,74.0,70.0,0.0,68.32,67.0,69.0,68.0,68.0,3511
2025-03-08 13:30:00,448.4933333333333,0.0,2.833333333333333,64.43666666666667,449.2,68.49,9.596666666666666,74.0,70.0,0.0,68.32,67.0,69.0,68.0,68.0,3512
2025-03-08 13:45:00,449.9066666666667,0.0,2.5,64.46,449.2,68.49,11.053333333333333,74.0,70.0,0.0,68.31333333333333,67.0,69.0,68.0,68.0,3513
2025-03-08 14:00:00,447.7866666666666,0.0,4.666666666666667,64.26666666666667,449.2,68.49,12.566666666666668,74.0,70.0,0.0,68.30333333333334,67.0,69.0,68.0,68.0,3514
2025-03-08 14:15:00,449.9066666666667,0.0,4.666666666666667,64.25666666666666,449.2,68.49,14.23,74.0,70.0,0.0,68.30333333333334,67.0,69.0,68.0,68.0,3515
2025-03-08 14:30:00,447.79,0.0,3.333333333333333,64.98666666666666,449.2,68.49,15.716666666666669,74.0,70.0,0.0,68.29666666666667,67.0,69.0,68.0,68.0,3516
2025-03-08 14:45:00,452.0266666666666,0.0,2.6666666666666665,65.29333333333334,449.2,68.49,16.923333333333332,74.0,70.0,0.0,68.31,67.0,69.0,68.0,68.0,3517
2025-03-08 15:00:00,452.0266666666666,0.0,2.833333333333333,65.46666666666665,449.2,68.49,17.94333333333333,74.0,70.0,0.0,68.31666666666666,67.0,69.0,68.0,68.0,3518
2025-03-08 15:15:00,436.4866666666667,0.0,1.8333333333333333,65.97333333333334,449.2,68.49,19.03333333333333,74.0,70.0,0.0,68.32666666666667,67.0,69.0,68.0,68.0,3519
2025-03-08 15:30:00,452.7366666666667,0.0,1.6666666666666667,66.23666666666666,449.2,68.49,18.926666666666662,74.0,70.0,0.0,68.39333333333333,67.0,69.0,68.0,68.0,3520
2025-03-08 15:45:00,450.6133333333333,0.0,1.5,66.41666666666667,449.2,68.49,18.293333333333333,74.0,70.0,0.0,68.44333333333334,67.0,69.0,68.0,68.0,3521
2025-03-08 16:00:00,452.73333333333335,0.0,1.1666666666666667,66.51333333333334,449.2,68.49,18.14,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,3522
2025-03-08 16:15:00,444.25666666666666,0.0,3.6666666666666665,66.55333333333333,449.2,68.49,17.456666666666667,74.0,70.0,0.0,68.51333333333334,67.0,69.0,68.0,68.0,3523
2025-03-08 16:30:00,447.79,0.0,3.0,66.19666666666667,449.2,68.49,15.613333333333337,74.0,70.0,0.0,68.58333333333333,67.0,69.0,68.0,68.0,3524
2025-03-08 16:45:00,440.72333333333336,0.0,2.6666666666666665,66.07000000000001,449.2,68.49,14.62,74.0,70.0,0.0,68.59,67.0,69.0,68.0,68.0,3525
2025-03-08 17:00:00,456.26666666666665,0.0,2.333333333333333,66.08,449.2,68.49,13.62,74.0,70.0,0.0,68.59666666666668,67.0,69.0,68.0,68.0,3526
2025-03-08 17:15:00,447.79,0.0,2.333333333333333,66.35666666666667,449.2,68.49,12.71,74.0,70.0,0.0,68.60333333333334,67.0,69.0,68.0,68.0,3527
2025-03-08 17:30:00,442.8500000000001,0.0,2.0,66.59666666666666,449.2,68.49,10.773333333333332,74.0,70.0,0.0,68.65333333333334,67.0,69.0,68.0,68.0,3528
2025-03-08 17:45:00,447.0833333333333,0.0,1.5,66.82333333333334,449.2,68.49,7.8066666666666675,74.0,70.0,0.0,68.72666666666667,67.0,69.0,68.0,68.0,3529
2025-03-08 18:00:00,444.9666666666667,0.0,1.3333333333333333,67.02,449.2,68.49,5.706666666666667,74.0,70.0,0.0,68.74,67.0,69.0,68.0,68.0,3530
2025-03-08 18:15:00,447.7866666666666,0.0,1.1666666666666667,67.28,449.2,68.49,2.17,74.0,70.0,0.0,68.82333333333334,67.0,69.0,68.0,68.0,3531
2025-03-08 18:30:00,454.1466666666667,0.0,0.5,67.56333333333333,449.2,68.49,0.0,74.0,70.0,0.0,68.86666666666666,67.0,69.0,68.0,68.0,3532
2025-03-08 18:45:00,447.79,0.0,3.1666666666666665,67.72333333333334,449.2,68.49,0.0,74.0,70.0,0.0,68.93666666666667,67.0,69.0,68.0,68.0,3533
2025-03-08 19:00:00,444.9633333333333,0.0,2.6666666666666665,68.02,449.2,68.49,0.0,74.0,70.0,0.0,69.01,67.0,69.0,68.0,68.0,3534
2025-03-08 19:15:00,447.0833333333333,0.0,1.6666666666666667,68.05666666666667,449.2,68.49,0.0,74.0,70.0,0.0,69.08666666666666,67.0,69.0,68.0,68.0,3535
2025-03-08 19:30:00,457.6766666666667,0.0,0.8333333333333334,67.95,449.2,68.49,0.0,74.0,70.0,0.0,69.14333333333333,67.0,69.0,68.0,68.0,3536
2025-03-08 19:45:00,447.79333333333335,0.0,2.0,68.06666666666666,449.2,68.49,0.0,74.0,70.0,0.0,69.19333333333333,67.0,69.0,68.0,68.0,3537
2025-03-08 20:00:00,449.2033333333334,0.0,2.333333333333333,68.08,449.2,68.49,0.0,74.0,70.0,0.0,69.27333333333333,67.0,69.0,68.0,68.0,3538
2025-03-08 20:15:00,448.4966666666666,0.0,1.8333333333333333,68.24333333333333,449.2,68.49,0.0,74.0,70.0,0.0,69.29333333333334,67.0,69.0,68.0,68.0,3539
2025-03-08 20:30:00,444.9633333333333,0.0,1.6666666666666667,68.02999999999999,449.2,68.49,0.0,74.0,70.0,0.0,69.35333333333334,67.0,69.0,68.0,68.0,3540
2025-03-08 20:45:00,456.2633333333333,0.0,2.0,67.98333333333333,449.2,68.49,0.0,74.0,70.0,0.0,69.39333333333333,67.0,69.0,68.0,68.0,3541
2025-03-08 21:00:00,449.9066666666667,0.0,2.0,68.02666666666666,449.2,68.49,0.0,74.0,70.0,0.0,69.40666666666668,67.0,69.0,68.0,68.0,3542
2025-03-08 21:15:00,443.5533333333333,0.0,2.5,68.02666666666666,449.2,68.49,0.0,74.0,70.0,0.0,69.42,67.0,69.0,68.0,68.0,3543
2025-03-08 21:30:00,452.03,0.0,3.0,68.12,449.2,68.49,0.0,74.0,70.0,0.0,69.42666666666666,67.0,69.0,68.0,68.0,3544
2025-03-08 21:45:00,452.73,0.0,3.1666666666666665,67.92666666666666,449.2,68.49,0.0,74.0,70.0,0.0,69.42666666666666,67.0,69.0,68.0,68.0,3545
2025-03-08 22:00:00,458.3866666666667,0.0,3.5,67.81333333333333,449.2,68.49,0.0,74.0,70.0,0.0,69.43333333333334,67.0,69.0,68.0,68.0,3546
2025-03-08 22:15:00,444.26,0.0,3.5,67.74333333333334,449.2,68.49,0.0,74.0,70.0,0.0,69.43333333333334,67.0,69.0,68.0,68.0,3547
2025-03-08 22:30:00,441.4333333333333,0.0,3.333333333333333,67.75666666666666,449.2,68.49,0.0,74.0,70.0,0.0,69.42666666666666,67.0,69.0,68.0,68.0,3548
2025-03-08 22:45:00,447.79,0.0,3.5,67.74333333333333,449.2,68.49,0.0,74.0,70.0,0.0,69.43333333333334,67.0,69.0,68.0,68.0,3549
2025-03-08 23:00:00,447.79333333333335,0.0,3.333333333333333,67.56333333333333,449.2,68.49,0.0,74.0,70.0,0.0,69.44,67.0,69.0,68.0,68.0,3550
2025-03-08 23:15:00,446.3766666666667,0.0,3.5,67.34,449.2,68.49,0.0,74.0,70.0,0.0,69.44,67.0,69.0,68.0,68.0,3551
2025-03-08 23:30:00,440.7266666666667,0.0,3.1666666666666665,67.1,449.2,68.49,0.0,74.0,70.0,0.0,69.43333333333334,67.0,69.0,68.0,68.0,3552
2025-03-08 23:45:00,439.31666666666666,0.0,3.6666666666666665,66.86666666666667,449.2,68.49,0.0,74.0,70.0,0.0,69.42666666666666,67.0,69.0,68.0,68.0,3553
2025-03-09 00:00:00,449.2033333333334,0.0,3.333333333333333,66.64333333333333,449.2,68.49,0.0,74.0,70.0,0.0,69.42,67.0,69.0,68.0,68.0,3554
2025-03-09 00:15:00,447.7866666666666,0.0,2.833333333333333,66.44333333333334,449.2,68.49,0.0,74.0,70.0,0.0,69.40666666666668,67.0,69.0,68.0,68.0,3555
2025-03-09 00:30:00,452.73333333333335,0.0,3.0,66.30666666666667,449.2,68.49,0.0,74.0,70.0,0.0,69.38,67.0,69.0,68.0,68.0,3556
2025-03-09 00:45:00,447.0833333333333,0.0,3.333333333333333,66.22333333333333,449.2,68.49,0.0,74.0,70.0,0.0,69.3,67.0,69.0,68.0,68.0,3557
2025-03-09 01:00:00,448.4966666666666,0.0,4.333333333333333,66.02,449.2,68.49,0.0,74.0,70.0,0.0,69.28666666666668,67.0,69.0,68.0,68.0,3558
2025-03-09 01:15:00,449.2033333333334,0.0,5.333333333333333,65.37333333333333,449.2,68.49,0.0,74.0,70.0,0.0,69.22333333333334,67.0,69.0,68.0,68.0,3559
2025-03-09 01:30:00,454.1466666666667,0.0,6.166666666666667,65.25,449.2,68.49,0.0,74.0,70.0,0.0,69.14333333333333,67.0,69.0,68.0,68.0,3560
2025-03-09 01:45:00,447.79,0.0,6.666666666666667,65.10666666666667,449.2,68.49,0.0,74.0,70.0,0.0,69.05666666666667,67.0,69.0,68.0,68.0,3561
2025-03-09 02:00:00,452.0266666666666,0.0,7.0,64.81333333333333,449.2,68.49,0.0,74.0,70.0,0.0,69.00333333333333,67.0,69.0,68.0,68.0,3562
2025-03-09 02:15:00,449.91,0.0,6.666666666666667,64.95666666666666,449.2,68.49,0.0,74.0,70.0,0.0,68.91,67.0,69.0,68.0,68.0,3563
2025-03-09 02:30:00,446.3766666666667,0.0,7.333333333333333,65.05666666666666,449.2,68.49,0.0,74.0,70.0,0.0,68.85666666666667,67.0,69.0,68.0,68.0,3564
2025-03-09 02:45:00,444.26,0.0,8.0,65.11333333333333,449.2,68.49,0.0,74.0,70.0,0.0,68.8,67.0,69.0,68.0,68.0,3565
2025-03-09 03:00:00,446.3766666666667,0.0,8.333333333333334,64.89999999999999,449.2,68.49,0.0,74.0,70.0,0.0,68.74,67.0,69.0,68.0,68.0,3566
2025-03-09 03:15:00,454.1466666666667,0.0,8.833333333333334,64.58999999999999,449.2,68.49,0.0,74.0,70.0,0.0,68.71333333333332,67.0,69.0,68.0,68.0,3567
2025-03-09 03:30:00,449.2033333333334,0.0,8.5,64.41666666666667,449.2,68.49,0.0,74.0,70.0,0.0,68.62333333333333,67.0,69.0,68.0,68.0,3568
2025-03-09 03:45:00,449.91,0.0,9.0,64.64,449.2,68.49,0.0,74.0,70.0,0.0,68.58,67.0,69.0,68.0,68.0,3569
2025-03-09 04:00:00,457.68,0.0,9.0,64.41333333333334,449.2,68.49,0.1366666666666666,74.0,70.0,0.0,68.52333333333333,67.0,69.0,68.0,68.0,3570
2025-03-09 04:15:00,445.67,0.0,9.166666666666666,64.11,449.2,68.49,0.6866666666666666,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,3571
2025-03-09 04:30:00,445.67,0.0,9.666666666666666,63.74333333333333,449.2,68.49,1.4366666666666663,74.0,70.0,0.0,68.43,67.0,69.0,68.0,68.0,3572
2025-03-09 04:45:00,455.56,0.0,9.166666666666666,63.41666666666666,449.2,68.49,4.1866666666666665,74.0,70.0,0.0,68.33999999999999,67.0,69.0,68.0,68.0,3573
2025-03-09 05:00:00,452.0266666666666,0.0,9.833333333333334,63.35,449.2,68.49,5.923333333333333,74.0,70.0,0.0,68.31666666666666,67.0,69.0,68.0,68.0,3574
2025-03-09 05:15:00,444.25666666666666,0.0,9.666666666666666,63.22666666666667,449.2,68.49,8.913333333333334,74.0,70.0,0.0,68.24666666666667,67.0,69.0,68.0,68.0,3575
2025-03-09 05:30:00,447.0833333333333,0.0,9.5,63.086666666666666,449.2,68.49,12.073333333333332,74.0,70.0,0.0,68.19333333333334,67.0,69.0,68.0,68.0,3576
2025-03-09 05:45:00,452.03,0.0,10.0,63.31,449.2,68.49,14.83,74.0,70.0,0.0,68.17333333333333,67.0,69.0,68.0,68.0,3577
2025-03-09 06:00:00,444.9666666666667,0.0,9.333333333333334,64.06666666666666,449.2,68.49,17.939999999999998,74.0,70.0,0.0,68.13,67.0,69.0,68.0,68.0,3578
2025-03-09 06:15:00,454.14333333333326,0.0,9.0,65.29,449.2,68.49,21.47,74.0,70.0,0.0,68.10666666666667,67.0,69.0,68.0,68.0,3579
2025-03-09 06:30:00,454.14333333333326,0.0,9.166666666666666,65.75666666666666,449.2,68.49,23.35333333333333,74.0,70.0,0.0,68.14666666666666,67.0,69.0,68.0,68.0,3580
2025-03-09 06:45:00,446.3766666666667,0.0,9.666666666666666,66.20333333333333,449.2,68.49,25.15,74.0,70.0,0.0,68.18666666666667,67.0,69.0,68.0,68.0,3581
2025-03-09 07:00:00,461.20666666666665,0.0,10.0,66.82333333333334,449.2,68.49,26.61,74.0,70.0,0.0,68.23,67.0,69.0,68.0,68.0,3582
2025-03-09 07:15:00,448.4966666666666,0.0,10.166666666666666,66.72666666666667,449.2,68.49,26.39333333333333,74.0,70.0,0.0,68.31666666666666,67.0,69.0,68.0,68.0,3583
2025-03-09 07:30:00,456.26666666666665,0.0,10.333333333333334,67.02666666666667,449.2,68.49,27.35,74.0,70.0,0.0,68.32666666666667,67.0,69.0,68.0,68.0,3584
2025-03-09 07:45:00,454.1466666666667,0.0,9.833333333333334,66.87,449.2,68.49,26.936666666666667,74.0,70.0,0.0,68.39333333333333,67.0,69.0,68.0,68.0,3585
2025-03-09 08:00:00,447.7866666666666,0.0,10.333333333333334,66.55,449.2,68.49,26.436666666666667,74.0,70.0,0.0,68.43666666666667,67.0,69.0,68.0,68.0,3586
2025-03-09 08:15:00,453.4433333333333,0.0,10.5,66.49000000000001,449.2,68.49,26.58333333333333,74.0,70.0,0.0,68.45666666666666,67.0,69.0,68.0,68.0,3587
2025-03-09 08:30:00,449.9066666666667,0.0,10.0,66.51666666666667,449.2,68.49,26.66,74.0,70.0,0.0,68.46333333333332,67.0,69.0,68.0,68.0,3588
2025-03-09 08:45:00,449.2,0.0,9.833333333333334,66.49333333333334,449.2,68.49,26.81,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,3589
2025-03-09 09:00:00,442.8433333333333,0.0,9.333333333333334,66.47,449.2,68.49,27.01,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,3590
2025-03-09 09:15:00,446.3766666666667,0.0,9.0,66.44666666666667,449.2,68.49,27.186666666666667,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,3591
2025-03-09 09:30:00,450.6133333333333,0.0,9.166666666666666,66.43333333333334,449.2,68.49,27.42,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,3592
2025-03-09 09:45:00,459.7966666666666,0.0,9.333333333333334,66.45666666666666,449.2,68.49,27.570000000000004,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,3593
2025-03-09 10:00:00,453.4433333333333,0.0,9.5,66.42666666666668,449.2,68.49,27.76,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,3594
2025-03-09 10:15:00,450.6166666666666,0.0,9.166666666666666,66.43333333333334,449.2,68.49,27.87333333333333,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,3595
2025-03-09 10:30:00,440.02333333333337,0.0,8.166666666666666,66.56666666666666,449.2,68.49,28.06,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,3596
2025-03-09 10:45:00,451.3233333333333,0.0,9.333333333333334,66.51,449.2,68.49,28.24,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,3597
2025-03-09 11:00:00,457.68,0.0,9.333333333333334,66.61666666666666,449.2,68.49,28.51,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,3598
2025-03-09 11:15:00,455.56,0.0,9.0,66.62666666666667,449.2,68.49,28.516666666666666,74.0,70.0,0.0,68.47666666666667,67.0,69.0,68.0,68.0,3599
2025-03-09 11:30:00,449.91,0.0,8.833333333333334,66.59,449.2,68.49,28.6,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,3600
2025-03-09 11:45:00,447.0833333333333,0.0,8.5,66.54,449.2,68.49,28.62,74.0,70.0,0.0,68.47666666666667,67.0,69.0,68.0,68.0,3601
2025-03-09 12:00:00,445.67,0.0,8.666666666666666,66.39666666666666,449.2,68.49,28.426666666666662,74.0,70.0,0.0,68.50333333333333,67.0,69.0,68.0,68.0,3602
2025-03-09 12:15:00,452.0266666666666,0.0,7.333333333333333,66.32666666666667,449.2,68.49,28.52333333333333,74.0,70.0,0.0,68.49333333333333,67.0,69.0,68.0,68.0,3603
2025-03-09 12:30:00,450.6133333333333,0.0,7.833333333333333,66.50666666666666,449.2,68.49,28.876666666666665,74.0,70.0,0.0,68.47666666666667,67.0,69.0,68.0,68.0,3604
2025-03-09 12:45:00,448.4966666666666,0.0,8.166666666666666,66.64666666666666,449.2,68.49,28.85333333333333,74.0,70.0,0.0,68.49,67.0,69.0,68.0,68.0,3605
2025-03-09 13:00:00,454.1466666666667,0.0,7.5,66.70333333333333,449.2,68.49,28.34,74.0,70.0,0.0,68.51666666666667,67.0,69.0,68.0,68.0,3606
2025-03-09 13:15:00,450.6133333333333,0.0,6.833333333333333,66.72,449.2,68.49,27.09,74.0,70.0,0.0,68.56,67.0,69.0,68.0,68.0,3607
2025-03-09 13:30:00,439.3133333333333,0.0,7.333333333333333,66.87666666666667,449.2,68.49,26.30333333333333,74.0,70.0,0.0,68.58,67.0,69.0,68.0,68.0,3608
2025-03-09 13:45:00,447.08,0.0,6.333333333333333,67.00333333333333,449.2,68.49,25.236666666666665,74.0,70.0,0.0,68.58666666666666,67.0,69.0,68.0,68.0,3609
2025-03-09 14:00:00,447.0833333333333,0.0,6.166666666666667,67.06333333333333,449.2,68.49,24.21333333333333,74.0,70.0,0.0,68.59666666666668,67.0,69.0,68.0,68.0,3610
2025-03-09 14:15:00,447.0833333333333,0.0,5.5,67.14,449.2,68.49,23.25333333333333,74.0,70.0,0.0,68.61,67.0,69.0,68.0,68.0,3611
2025-03-09 14:30:00,447.79,0.0,5.333333333333333,66.68666666666667,449.2,68.49,20.506666666666664,74.0,70.0,0.0,68.69,67.0,69.0,68.0,68.0,3612
2025-03-09 14:45:00,442.8466666666666,0.0,4.833333333333333,66.93666666666667,449.2,68.49,18.22,74.0,70.0,0.0,68.72666666666667,67.0,69.0,68.0,68.0,3613
2025-03-09 15:00:00,444.9666666666667,0.0,4.333333333333333,67.05666666666667,449.2,68.49,16.066666666666666,74.0,70.0,0.0,68.74,67.0,69.0,68.0,68.0,3614
2025-03-09 15:15:00,449.9066666666667,0.0,4.5,67.06666666666666,449.2,68.49,12.216666666666669,74.0,70.0,0.0,68.82333333333332,67.0,69.0,68.0,68.0,3615
2025-03-09 15:30:00,445.67333333333335,0.0,4.5,67.46666666666665,449.2,68.49,8.613333333333333,74.0,70.0,0.0,68.86666666666666,67.0,69.0,68.0,68.0,3616
2025-03-09 15:45:00,448.4933333333333,0.0,4.0,67.94333333333333,449.2,68.49,3.983333333333333,74.0,70.0,0.0,68.94,67.0,69.0,68.0,68.0,3617
2025-03-09 16:00:00,447.08,0.0,4.0,68.03,449.2,68.49,0.2833333333333333,74.0,70.0,0.0,69.02666666666667,67.0,69.0,68.0,68.0,3618
2025-03-09 16:15:00,434.37000000000006,0.0,3.8333333333333335,68.25666666666666,449.2,68.49,0.0,74.0,70.0,0.0,69.11999999999999,67.0,69.0,68.0,68.0,3619
2025-03-09 16:30:00,447.7866666666666,0.0,3.333333333333333,68.49,449.2,68.49,0.0,74.0,70.0,0.0,69.18666666666667,67.0,69.0,68.0,68.0,3620
2025-03-09 16:45:00,442.8466666666666,0.0,3.0,68.63666666666667,449.2,68.49,0.0,74.0,70.0,0.0,69.28,67.0,69.0,68.0,68.0,3621
2025-03-09 17:00:00,441.4333333333333,0.0,2.1666666666666665,68.78666666666668,449.2,68.49,0.0,74.0,70.0,0.0,69.36666666666667,67.0,69.0,68.0,68.0,3622
2025-03-09 17:15:00,446.3766666666667,0.0,2.1666666666666665,68.99666666666667,449.2,68.49,0.0,74.0,70.0,0.0,69.45666666666666,67.0,69.0,68.0,68.0,3623
2025-03-09 17:30:00,449.9066666666667,0.0,1.8333333333333333,69.16333333333334,449.2,68.49,0.0,74.0,70.0,0.0,69.55666666666666,67.0,69.0,68.0,68.0,3624
2025-03-09 17:45:00,446.38000000000005,0.0,1.6666666666666667,66.46666666666667,449.2,68.49,0.0,74.0,70.0,0.0,69.62333333333333,67.0,69.0,68.0,68.0,3625
2025-03-09 18:00:00,442.14,0.0,3.1666666666666665,59.98333333333333,449.2,68.49,0.0,74.0,70.0,0.0,69.41000000000001,67.0,69.0,68.0,68.0,3626
2025-03-09 18:15:00,443.55,0.0,6.5,59.66333333333333,449.2,68.49,0.0,74.0,70.0,0.0,69.01333333333334,67.0,69.0,68.0,68.0,3627
2025-03-09 18:30:00,444.9633333333333,0.0,7.5,59.64666666666667,449.2,68.49,0.0,74.0,70.0,0.0,68.73666666666666,67.0,69.0,68.0,68.0,3628
2025-03-09 18:45:00,452.73333333333335,0.0,6.166666666666667,59.69333333333333,449.2,68.49,0.5066666666666667,74.0,70.0,0.0,68.49666666666667,67.0,69.0,68.0,68.0,3629
2025-03-09 19:00:00,451.32,0.0,5.333333333333333,59.82666666666668,449.2,68.49,4.17,74.0,70.0,0.0,68.33,67.0,69.0,68.0,68.0,3630
2025-03-09 19:15:00,450.6133333333333,0.0,3.0,60.21333333333333,449.2,68.49,9.746666666666666,74.0,70.0,0.0,68.14333333333333,67.0,69.0,68.0,68.0,3631
2025-03-09 19:30:00,445.67,0.0,3.0,60.67,449.2,68.49,15.693333333333332,74.0,70.0,0.0,67.99333333333333,67.0,69.0,68.0,68.0,3632
2025-03-09 19:45:00,446.3766666666667,0.0,0.5,62.81999999999999,449.2,68.49,21.74,74.0,70.0,0.0,67.91000000000001,67.0,69.0,68.0,68.0,3633
2025-03-09 20:00:00,448.4966666666666,0.0,4.666666666666667,64.50333333333333,449.2,68.49,26.74,74.0,70.0,0.0,67.87666666666667,67.0,69.0,68.0,68.0,3634
2025-03-09 20:15:00,460.5033333333333,0.0,3.8333333333333335,66.20333333333333,449.2,68.49,31.36,74.0,70.0,0.0,67.87,67.0,69.0,68.0,68.0,3635
2025-03-09 20:30:00,444.9633333333333,0.0,2.5,67.24,449.2,68.49,35.45666666666667,74.0,70.0,0.0,67.91000000000001,67.0,69.0,68.0,68.0,3636
2025-03-09 20:45:00,454.1466666666667,0.0,1.1666666666666667,68.29333333333334,449.2,68.49,37.66666666666666,74.0,70.0,0.0,67.99,67.0,69.0,68.0,68.0,3637
2025-03-09 21:00:00,448.4933333333333,0.0,3.333333333333333,69.0,449.2,68.49,39.18666666666667,74.0,70.0,0.0,68.09333333333332,67.0,69.0,68.0,68.0,3638
2025-03-09 21:15:00,442.8466666666666,0.0,4.333333333333333,68.88333333333333,449.2,68.49,39.86000000000001,74.0,70.0,0.0,68.18,67.0,69.0,68.0,68.0,3639
2025-03-09 21:30:00,449.91,0.0,4.0,68.90333333333332,449.2,68.49,40.26,74.0,70.0,0.0,68.27666666666666,67.0,69.0,68.0,68.0,3640
2025-03-09 21:45:00,444.9666666666667,0.0,3.8333333333333335,68.82666666666667,449.2,68.49,40.39333333333334,74.0,70.0,0.0,68.33333333333333,67.0,69.0,68.0,68.0,3641
2025-03-09 22:00:00,444.26,0.0,3.8333333333333335,68.23666666666666,449.2,68.49,39.7,74.0,70.0,0.0,68.42,67.0,69.0,68.0,68.0,3642
2025-03-09 22:15:00,452.73333333333335,0.0,4.333333333333333,67.98666666666666,449.2,68.49,39.04,74.0,70.0,0.0,68.46333333333332,67.0,69.0,68.0,68.0,3643
2025-03-09 22:30:00,454.1466666666667,0.0,3.8333333333333335,67.81333333333333,449.2,68.49,39.056666666666665,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,3644
2025-03-09 22:45:00,448.4966666666666,0.0,3.5,67.10000000000001,449.2,68.49,38.02666666666666,74.0,70.0,0.0,68.51333333333334,67.0,69.0,68.0,68.0,3645
2025-03-09 23:00:00,452.73333333333335,0.0,4.0,67.14333333333333,449.2,68.49,38.39,74.0,70.0,0.0,68.5,67.0,69.0,68.0,68.0,3646
2025-03-09 23:15:00,449.2033333333334,0.0,4.0,67.27999999999999,449.2,68.49,38.85333333333333,74.0,70.0,0.0,68.48333333333333,67.0,69.0,68.0,68.0,3647
2025-03-09 23:30:00,452.0266666666666,0.0,3.8333333333333335,70.21333333333332,449.2,68.49,36.336666666666666,74.0,70.0,0.0,68.60000000000001,67.0,69.0,68.0,68.0,3648
2025-03-09 23:45:00,439.31666666666666,0.0,4.0,66.94,449.2,68.49,32.27333333333333,74.0,70.0,0.0,68.72666666666667,67.0,69.0,68.0,68.0,3649
2025-03-10 00:00:00,446.3766666666667,0.0,4.0,67.79333333333334,449.2,68.49,29.016666666666666,74.0,70.0,0.0,68.78666666666668,67.0,69.0,68.0,68.0,3650
2025-03-10 00:15:00,444.9633333333333,0.0,4.333333333333333,68.19333333333334,449.2,68.49,28.00666666666667,74.0,70.0,0.0,68.75666666666666,67.0,69.0,68.0,68.0,3651
2025-03-10 00:30:00,446.3766666666667,0.0,5.0,66.02,449.2,68.49,24.24,74.0,70.0,0.0,68.81333333333333,67.0,69.0,68.0,68.0,3652
2025-03-10 00:45:00,452.03,0.0,5.666666666666667,69.14,449.2,68.49,22.19,74.0,70.0,0.0,68.79666666666667,67.0,69.0,68.0,68.0,3653
2025-03-10 01:00:00,442.8433333333333,0.0,5.0,65.45666666666666,449.2,68.49,17.673333333333332,74.0,70.0,0.0,68.89999999999999,67.0,69.0,68.0,68.0,3654
2025-03-10 01:15:00,444.9633333333333,0.0,6.166666666666667,63.95,449.2,68.49,17.14,74.0,70.0,0.0,68.78666666666666,67.0,69.0,68.0,68.0,3655
2025-03-10 01:30:00,454.1466666666667,0.0,6.166666666666667,66.82000000000001,449.2,68.49,14.486666666666666,74.0,70.0,0.0,68.81666666666666,67.0,69.0,68.0,68.0,3656
2025-03-10 01:45:00,449.2033333333334,0.0,6.0,66.37333333333333,449.2,68.49,11.233333333333334,74.0,70.0,0.0,68.85,67.0,69.0,68.0,68.0,3657
2025-03-10 02:00:00,449.2033333333334,0.0,6.333333333333333,66.19666666666667,449.2,68.49,8.22,74.0,70.0,0.0,68.86,67.0,69.0,68.0,68.0,3658
2025-03-10 02:15:00,446.3766666666667,0.0,6.5,66.12333333333333,449.2,68.49,5.333333333333333,74.0,70.0,0.0,68.86,67.0,69.0,68.0,68.0,3659
2025-03-10 02:30:00,452.7366666666667,0.0,7.0,65.81666666666666,449.2,68.49,2.4,74.0,70.0,0.0,68.86666666666666,67.0,69.0,68.0,68.0,3660
2025-03-10 02:45:00,442.8466666666666,0.0,7.166666666666667,65.36666666666666,449.2,68.49,0.27,74.0,70.0,0.0,68.84333333333333,67.0,69.0,68.0,68.0,3661
2025-03-10 03:00:00,449.2,0.0,7.166666666666667,65.30333333333334,449.2,68.49,0.0,74.0,70.0,0.0,68.77333333333333,67.0,69.0,68.0,68.0,3662
2025-03-10 03:15:00,447.0833333333333,0.0,7.0,65.15333333333332,449.2,68.49,0.0,74.0,70.0,0.0,68.74,67.0,69.0,68.0,68.0,3663
2025-03-10 03:30:00,453.43666666666667,0.0,7.5,65.02,449.2,68.49,0.0,74.0,70.0,0.0,68.72666666666667,67.0,69.0,68.0,68.0,3664
2025-03-10 03:45:00,449.2033333333334,0.0,8.0,64.88666666666667,449.2,68.49,0.0,74.0,70.0,0.0,68.67,67.0,69.0,68.0,68.0,3665
2025-03-10 04:00:00,454.1466666666667,0.0,8.333333333333334,64.64,449.2,68.49,0.0,74.0,70.0,0.0,68.59666666666668,67.0,69.0,68.0,68.0,3666
2025-03-10 04:15:00,444.26,0.0,8.666666666666666,64.56666666666668,449.2,68.49,0.0,74.0,70.0,0.0,68.59,67.0,69.0,68.0,68.0,3667
2025-03-10 04:30:00,447.79,0.0,9.5,64.46,449.2,68.49,0.1366666666666666,74.0,70.0,0.0,68.52666666666666,67.0,69.0,68.0,68.0,3668
2025-03-10 04:45:00,451.32,0.0,9.333333333333334,64.37,449.2,68.49,0.6633333333333334,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,3669
