time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,record_index
2025-03-10 05:00:00,450.6133333333333,0.0,9.333333333333334,64.13000000000001,449.2,68.49,1.2333333333333334,74.0,70.0,0.0,68.44333333333334,67.0,69.0,68.0,68.0,3670
2025-03-10 05:15:00,454.1466666666667,0.0,9.333333333333334,64.01,449.2,68.49,3.6566666666666663,74.0,70.0,0.0,68.37,67.0,69.0,68.0,68.0,3671
2025-03-10 05:30:00,453.44,0.0,9.333333333333334,63.906666666666666,449.2,68.49,5.516666666666667,74.0,70.0,0.0,68.32,67.0,69.0,68.0,68.0,3672
2025-03-10 05:45:00,447.7866666666666,0.0,9.0,63.7,449.2,68.49,7.29,74.0,70.0,0.0,68.30666666666667,67.0,69.0,68.0,68.0,3673
2025-03-10 06:00:00,447.79,0.0,9.666666666666666,63.59,449.2,68.49,10.083333333333334,74.0,70.0,0.0,68.24666666666667,67.0,69.0,68.0,68.0,3674
2025-03-10 06:15:00,448.4966666666666,0.0,9.333333333333334,63.54666666666666,449.2,68.49,13.26,74.0,70.0,0.0,68.2,67.0,69.0,68.0,68.0,3675
2025-03-10 06:30:00,447.79,0.0,9.0,63.91,449.2,68.49,15.74,74.0,70.0,0.0,68.18,67.0,69.0,68.0,68.0,3676
2025-03-10 06:45:00,450.6133333333333,0.0,9.333333333333334,64.55,449.2,68.49,18.38,74.0,70.0,0.0,68.16666666666667,67.0,69.0,68.0,68.0,3677
2025-03-10 07:00:00,442.85,0.0,9.5,65.34,449.2,68.49,21.16,74.0,70.0,0.0,68.17,67.0,69.0,68.0,68.0,3678
2025-03-10 07:15:00,442.8466666666666,0.0,10.0,65.73666666666666,449.2,68.49,22.843333333333334,74.0,70.0,0.0,68.18,67.0,69.0,68.0,68.0,3679
2025-03-10 07:30:00,445.67333333333335,0.0,9.333333333333334,66.32000000000001,449.2,68.49,24.916666666666668,74.0,70.0,0.0,68.19333333333334,67.0,69.0,68.0,68.0,3680
2025-03-10 07:45:00,457.68,0.0,9.666666666666666,66.33999999999999,449.2,68.49,25.16333333333333,74.0,70.0,0.0,68.28333333333335,67.0,69.0,68.0,68.0,3681
2025-03-10 08:00:00,451.3233333333333,0.0,8.5,66.20666666666666,449.2,68.49,25.9,74.0,70.0,0.0,68.31333333333333,67.0,69.0,68.0,68.0,3682
2025-03-10 08:15:00,441.43666666666667,0.0,6.0,66.44333333333333,449.2,68.49,27.113333333333333,74.0,70.0,0.0,68.31666666666666,67.0,69.0,68.0,68.0,3683
2025-03-10 08:30:00,447.0833333333333,0.0,6.0,66.82333333333332,449.2,68.49,27.93,74.0,70.0,0.0,68.35333333333334,67.0,69.0,68.0,68.0,3684
2025-03-10 08:45:00,447.79,0.0,5.833333333333333,66.61333333333333,449.2,68.49,27.55666666666667,74.0,70.0,0.0,68.41333333333334,67.0,69.0,68.0,68.0,3685
2025-03-10 09:00:00,447.0833333333333,0.0,5.5,66.3,449.2,68.49,27.363333333333333,74.0,70.0,0.0,68.44333333333334,67.0,69.0,68.0,68.0,3686
2025-03-10 09:15:00,444.26,0.0,5.333333333333333,66.31333333333333,449.2,68.49,27.75333333333333,74.0,70.0,0.0,68.43666666666667,67.0,69.0,68.0,68.0,3687
2025-03-10 09:30:00,445.67,0.0,5.666666666666667,66.41666666666667,449.2,68.49,28.08333333333333,74.0,70.0,0.0,68.45,67.0,69.0,68.0,68.0,3688
2025-03-10 09:45:00,447.0833333333333,0.0,5.666666666666667,66.47666666666667,449.2,68.49,28.46666666666667,74.0,70.0,0.0,68.43666666666667,67.0,69.0,68.0,68.0,3689
2025-03-10 10:00:00,445.67333333333335,0.0,5.166666666666667,66.51666666666667,449.2,68.49,28.66,74.0,70.0,0.0,68.45,67.0,69.0,68.0,68.0,3690
2025-03-10 10:15:00,447.79,0.0,5.333333333333333,66.50666666666666,449.2,68.49,29.02333333333333,74.0,70.0,0.0,68.45,67.0,69.0,68.0,68.0,3691
2025-03-10 10:30:00,443.5533333333333,0.0,5.333333333333333,66.55,449.2,68.49,29.136666666666667,74.0,70.0,0.0,68.45666666666666,67.0,69.0,68.0,68.0,3692
2025-03-10 10:45:00,449.2,0.0,5.5,66.68666666666667,449.2,68.49,29.4,74.0,70.0,0.0,68.45666666666666,67.0,69.0,68.0,68.0,3693
2025-03-10 11:00:00,445.67333333333335,0.0,5.166666666666667,66.67999999999999,449.2,68.49,29.516666666666666,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,3694
2025-03-10 11:15:00,448.4966666666666,0.0,5.333333333333333,66.73,449.2,68.49,29.66333333333333,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,3695
2025-03-10 11:30:00,445.67,0.0,5.0,66.77666666666667,449.2,68.49,29.86,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,3696
2025-03-10 11:45:00,447.79,0.0,5.0,66.83,449.2,68.49,29.97,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,3697
2025-03-10 12:00:00,440.02333333333337,0.0,4.333333333333333,66.90666666666668,449.2,68.49,30.24,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,3698
2025-03-10 12:15:00,454.1466666666667,0.0,4.833333333333333,66.89333333333333,449.2,68.49,30.30333333333333,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,3699
2025-03-10 12:30:00,452.0266666666666,0.0,4.666666666666667,66.97666666666667,449.2,68.49,30.10333333333333,74.0,70.0,0.0,68.49333333333333,67.0,69.0,68.0,68.0,3700
2025-03-10 12:45:00,447.79,0.0,4.5,66.79,449.2,68.49,28.74,74.0,70.0,0.0,68.55333333333333,67.0,69.0,68.0,68.0,3701
2025-03-10 13:00:00,444.9633333333333,0.0,4.333333333333333,66.98,449.2,68.49,28.243333333333336,74.0,70.0,0.0,68.55666666666667,67.0,69.0,68.0,68.0,3702
2025-03-10 13:15:00,454.1466666666667,0.0,4.166666666666667,66.82333333333334,449.2,68.49,26.066666666666663,74.0,70.0,0.0,68.63666666666667,67.0,69.0,68.0,68.0,3703
2025-03-10 13:30:00,450.6133333333333,0.0,3.6666666666666665,66.29666666666667,449.2,68.49,23.346666666666664,74.0,70.0,0.0,68.69333333333334,67.0,69.0,68.0,68.0,3704
2025-03-10 13:45:00,452.73333333333335,0.0,3.1666666666666665,66.34333333333333,449.2,68.49,21.56,74.0,70.0,0.0,68.70666666666666,67.0,69.0,68.0,68.0,3705
2025-03-10 14:00:00,445.67,0.0,2.5,66.37333333333333,449.2,68.49,19.513333333333332,74.0,70.0,0.0,68.72666666666667,67.0,69.0,68.0,68.0,3706
2025-03-10 14:15:00,450.6133333333333,0.0,2.5,66.25333333333333,449.2,68.49,17.596666666666668,74.0,70.0,0.0,68.73333333333333,67.0,69.0,68.0,68.0,3707
2025-03-10 14:30:00,443.5533333333333,0.0,2.5,66.31,449.2,68.49,15.456666666666669,74.0,70.0,0.0,68.76,67.0,69.0,68.0,68.0,3708
2025-03-10 14:45:00,444.25666666666666,0.0,2.5,66.68666666666667,449.2,68.49,12.333333333333334,74.0,70.0,0.0,68.8,67.0,69.0,68.0,68.0,3709
2025-03-10 15:00:00,441.4333333333333,0.0,2.6666666666666665,67.48333333333333,449.2,68.49,8.796666666666667,74.0,70.0,0.0,68.84333333333333,67.0,69.0,68.0,68.0,3710
2025-03-10 15:15:00,456.97,0.0,2.5,68.21333333333332,449.2,68.49,2.5866666666666664,74.0,70.0,0.0,69.00333333333333,67.0,69.0,68.0,68.0,3711
2025-03-10 15:30:00,448.4966666666666,0.0,2.333333333333333,68.81666666666666,449.2,68.49,0.0,74.0,70.0,0.0,69.16333333333334,67.0,69.0,68.0,68.0,3712
2025-03-10 15:45:00,452.0266666666666,0.0,2.6666666666666665,62.223333333333336,449.2,68.49,0.0,74.0,70.0,0.0,69.13333333333334,67.0,69.0,68.0,68.0,3713
2025-03-10 16:00:00,447.0833333333333,0.0,3.1666666666666665,60.46333333333333,449.2,68.49,0.0,74.0,70.0,0.0,68.73666666666666,67.0,69.0,68.0,68.0,3714
2025-03-10 16:15:00,442.14,0.0,3.0,60.79,449.2,68.49,2.876666666666667,74.0,70.0,0.0,68.38333333333333,67.0,69.0,68.0,68.0,3715
2025-03-10 16:30:00,456.26666666666665,0.0,2.333333333333333,60.96,449.2,68.49,9.486666666666666,74.0,70.0,0.0,68.12666666666667,67.0,69.0,68.0,68.0,3716
2025-03-10 16:45:00,446.3766666666667,0.0,2.333333333333333,61.73,449.2,68.49,16.393333333333334,74.0,70.0,0.0,67.96,67.0,69.0,68.0,68.0,3717
2025-03-10 17:00:00,442.14,0.0,2.333333333333333,63.31,449.2,68.49,21.57333333333333,74.0,70.0,0.0,67.90333333333332,67.0,69.0,68.0,68.0,3718
2025-03-10 17:15:00,447.7866666666666,0.0,2.0,64.74333333333334,449.2,68.49,24.826666666666668,74.0,70.0,0.0,67.96,67.0,69.0,68.0,68.0,3719
2025-03-10 17:30:00,448.4966666666666,0.0,1.8333333333333333,65.64999999999999,449.2,68.49,27.113333333333333,74.0,70.0,0.0,68.03666666666668,67.0,69.0,68.0,68.0,3720
2025-03-10 17:45:00,449.2,0.0,1.8333333333333333,66.30333333333333,449.2,68.49,28.856666666666666,74.0,70.0,0.0,68.10666666666667,67.0,69.0,68.0,68.0,3721
2025-03-10 18:00:00,446.38000000000005,0.0,1.5,66.72,449.2,68.49,28.816666666666663,74.0,70.0,0.0,68.22333333333334,67.0,69.0,68.0,68.0,3722
2025-03-10 18:15:00,449.9066666666667,0.0,0.6666666666666666,66.67,449.2,68.49,28.53,74.0,70.0,0.0,68.31666666666666,67.0,69.0,68.0,68.0,3723
2025-03-10 18:30:00,449.2,0.0,1.6666666666666667,66.25666666666666,449.2,68.49,27.71666666666667,74.0,70.0,0.0,68.40666666666668,67.0,69.0,68.0,68.0,3724
2025-03-10 18:45:00,454.15,0.0,4.333333333333333,66.19333333333333,449.2,68.49,27.790000000000003,74.0,70.0,0.0,68.42333333333333,67.0,69.0,68.0,68.0,3725
2025-03-10 19:00:00,444.9633333333333,0.0,3.6666666666666665,66.45666666666666,449.2,68.49,27.856666666666666,74.0,70.0,0.0,68.43666666666667,67.0,69.0,68.0,68.0,3726
2025-03-10 19:15:00,448.4933333333333,0.0,3.6666666666666665,66.37333333333333,449.2,68.49,27.81,74.0,70.0,0.0,68.46333333333332,67.0,69.0,68.0,68.0,3727
2025-03-10 19:30:00,445.67,0.0,3.6666666666666665,66.46,449.2,68.49,29.05,74.0,70.0,0.0,68.42,67.0,69.0,68.0,68.0,3728
2025-03-10 19:45:00,442.1366666666666,0.0,3.333333333333333,66.42666666666666,449.2,68.49,28.94333333333333,74.0,70.0,0.0,68.45,67.0,69.0,68.0,68.0,3729
2025-03-10 20:00:00,452.7366666666667,0.0,2.6666666666666665,66.35000000000001,449.2,68.49,28.58,74.0,70.0,0.0,68.47666666666667,67.0,69.0,68.0,68.0,3730
2025-03-10 20:15:00,456.97333333333336,0.0,2.0,66.32000000000001,449.2,68.49,28.0,74.0,70.0,0.0,68.5,67.0,69.0,68.0,68.0,3731
2025-03-10 20:30:00,447.79,0.0,1.6666666666666667,66.52333333333333,449.2,68.49,28.666666666666668,74.0,70.0,0.0,68.48,67.0,69.0,68.0,68.0,3732
2025-03-10 20:45:00,442.1433333333334,0.0,1.3333333333333333,65.68333333333334,449.2,68.49,26.05,74.0,70.0,0.0,68.58666666666666,67.0,69.0,68.0,68.0,3733
2025-03-10 21:00:00,444.9633333333333,0.0,1.1666666666666667,65.64333333333333,449.2,68.49,25.846666666666668,74.0,70.0,0.0,68.57333333333334,67.0,69.0,68.0,68.0,3734
2025-03-10 21:15:00,449.91,0.0,1.3333333333333333,65.49,449.2,68.49,25.24,74.0,70.0,0.0,68.56666666666666,67.0,69.0,68.0,68.0,3735
2025-03-10 21:30:00,447.79,0.0,1.5,65.73,449.2,68.49,26.95,74.0,70.0,0.0,68.48666666666666,67.0,69.0,68.0,68.0,3736
2025-03-10 21:45:00,447.79,0.0,1.3333333333333333,66.00333333333333,449.2,68.49,27.256666666666664,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,3737
2025-03-10 22:00:00,444.9633333333333,0.0,1.0,65.93333333333334,449.2,68.49,27.423333333333336,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,3738
2025-03-10 22:15:00,442.8466666666666,0.0,1.3333333333333333,65.92,449.2,68.49,27.656666666666663,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,3739
2025-03-10 22:30:00,452.0266666666666,0.0,1.5,69.11,449.2,68.49,37.84,74.0,70.0,0.0,68.04,67.0,69.0,68.0,68.0,3740
2025-03-10 22:45:00,448.4966666666666,0.0,1.5,71.91333333333334,449.2,68.49,44.4,74.0,70.0,0.0,67.93,67.0,69.0,68.0,68.0,3741
2025-03-10 23:00:00,454.8533333333333,0.0,1.8333333333333333,71.67,449.2,68.49,44.18000000000001,74.0,70.0,0.0,68.11,67.0,69.0,68.0,68.0,3742
2025-03-10 23:15:00,447.0833333333333,0.0,1.8333333333333333,71.42666666666666,449.2,68.49,44.06,74.0,70.0,0.0,68.22333333333334,67.0,69.0,68.0,68.0,3743
2025-03-10 23:30:00,447.79333333333335,0.0,1.1666666666666667,71.10000000000001,449.2,68.49,43.89333333333334,74.0,70.0,0.0,68.31666666666666,67.0,69.0,68.0,68.0,3744
2025-03-10 23:45:00,442.1433333333334,0.0,1.0,70.97666666666667,449.2,68.49,44.48666666666667,74.0,70.0,0.0,68.35333333333334,67.0,69.0,68.0,68.0,3745
2025-03-11 00:00:00,449.2033333333334,0.0,1.1666666666666667,70.65333333333334,449.2,68.49,44.51,74.0,70.0,0.0,68.40333333333334,67.0,69.0,68.0,68.0,3746
2025-03-11 00:15:00,448.4933333333333,0.0,2.0,70.68333333333334,449.2,68.49,44.56333333333333,74.0,70.0,0.0,68.42333333333333,67.0,69.0,68.0,68.0,3747
2025-03-11 00:30:00,450.6133333333333,0.0,2.833333333333333,70.70666666666666,449.2,68.49,44.620000000000005,74.0,70.0,0.0,68.43666666666667,67.0,69.0,68.0,68.0,3748
2025-03-11 00:45:00,454.14333333333326,0.0,3.8333333333333335,70.82666666666667,449.2,68.49,44.74666666666667,74.0,70.0,0.0,68.44333333333334,67.0,69.0,68.0,68.0,3749
2025-03-11 01:00:00,456.97,0.0,4.833333333333333,71.00666666666666,449.2,68.49,45.04333333333333,74.0,70.0,0.0,68.45666666666666,67.0,69.0,68.0,68.0,3750
2025-03-11 01:15:00,444.25666666666666,0.0,5.166666666666667,71.13,449.2,68.49,45.06,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,3751
2025-03-11 01:30:00,445.67333333333335,0.0,5.333333333333333,71.10666666666667,449.2,68.49,45.16333333333333,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,3752
2025-03-11 01:45:00,449.2,0.0,5.833333333333333,71.14333333333333,449.2,68.49,45.31,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,3753
2025-03-11 02:00:00,456.97,0.0,6.5,71.11,449.2,68.49,45.45666666666667,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,3754
2025-03-11 02:15:00,450.6166666666666,0.0,6.833333333333333,71.18666666666667,449.2,68.49,45.583333333333336,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,3755
2025-03-11 02:30:00,447.7866666666666,0.0,6.5,71.15666666666667,449.2,68.49,45.28666666666667,74.0,70.0,0.0,68.49333333333333,67.0,69.0,68.0,68.0,3756
2025-03-11 02:45:00,459.09,0.0,6.666666666666667,71.10000000000001,449.2,68.49,45.26,74.0,70.0,0.0,68.49333333333333,67.0,69.0,68.0,68.0,3757
2025-03-11 03:00:00,452.73333333333335,0.0,7.0,71.09666666666666,449.2,68.49,44.98666666666667,74.0,70.0,0.0,68.50333333333333,67.0,69.0,68.0,68.0,3758
2025-03-11 03:15:00,446.3766666666667,0.0,7.0,70.99333333333333,449.2,68.49,45.53333333333333,74.0,70.0,0.0,68.48333333333333,67.0,69.0,68.0,68.0,3759
2025-03-11 03:30:00,453.44,0.0,6.333333333333333,74.29333333333334,449.2,68.49,39.02333333333333,74.0,70.0,0.0,68.77666666666666,67.0,69.0,68.0,68.0,3760
2025-03-11 03:45:00,444.26,0.0,6.0,68.11666666666666,449.2,68.49,38.06333333333333,74.0,70.0,0.0,68.69,67.0,69.0,68.0,68.0,3761
2025-03-11 04:00:00,447.79,0.0,6.166666666666667,69.49333333333334,449.2,68.49,42.65,74.0,70.0,0.0,68.45,67.0,69.0,68.0,68.0,3762
2025-03-11 04:15:00,454.1466666666667,0.0,6.0,73.35333333333334,449.2,68.49,40.080000000000005,74.0,70.0,0.0,68.60333333333334,67.0,69.0,68.0,68.0,3763
2025-03-11 04:30:00,446.3766666666667,0.0,5.666666666666667,69.85666666666667,449.2,68.49,35.586666666666666,74.0,70.0,0.0,68.71333333333332,67.0,69.0,68.0,68.0,3764
2025-03-11 04:45:00,452.73333333333335,0.0,5.666666666666667,72.46,449.2,68.49,34.64666666666667,74.0,70.0,0.0,68.69666666666666,67.0,69.0,68.0,68.0,3765
2025-03-11 05:00:00,447.79,0.0,4.833333333333333,70.64666666666666,449.2,68.49,28.89,74.0,70.0,0.0,68.87333333333333,67.0,69.0,68.0,68.0,3766
2025-03-11 05:15:00,444.26,0.0,4.166666666666667,69.76333333333334,449.2,68.49,26.01333333333333,74.0,70.0,0.0,68.86999999999999,67.0,69.0,68.0,68.0,3767
2025-03-11 05:30:00,444.26,0.0,4.333333333333333,69.89333333333333,449.2,68.49,23.52,74.0,70.0,0.0,68.85666666666667,67.0,69.0,68.0,68.0,3768
2025-03-11 05:45:00,449.2,0.0,4.5,67.19666666666666,449.2,68.49,23.149999999999995,74.0,70.0,0.0,68.76,67.0,69.0,68.0,68.0,3769
2025-03-11 06:00:00,447.79,0.0,5.5,69.53,449.2,68.49,29.88,74.0,70.0,0.0,68.37666666666667,67.0,69.0,68.0,68.0,3770
2025-03-11 06:15:00,450.6133333333333,0.0,5.333333333333333,67.44333333333333,449.2,68.49,30.41333333333333,74.0,70.0,0.0,68.39,67.0,69.0,68.0,68.0,3771
2025-03-11 06:30:00,442.14,0.0,4.5,70.13,449.2,68.49,30.536666666666665,74.0,70.0,0.0,68.43333333333334,67.0,69.0,68.0,68.0,3772
2025-03-11 06:45:00,447.0833333333333,0.0,5.166666666666667,68.36666666666666,449.2,68.49,34.17333333333334,74.0,70.0,0.0,68.30333333333333,67.0,69.0,68.0,68.0,3773
2025-03-11 07:00:00,449.91,0.0,4.833333333333333,68.05,449.2,68.49,30.21666666666667,74.0,70.0,0.0,68.52,67.0,69.0,68.0,68.0,3774
2025-03-11 07:15:00,455.5566666666667,0.0,5.166666666666667,71.05333333333333,449.2,68.49,34.26,74.0,70.0,0.0,68.36666666666667,67.0,69.0,68.0,68.0,3775
2025-03-11 07:30:00,442.14,0.0,5.5,68.16666666666667,449.2,68.49,32.7,74.0,70.0,0.0,68.45,67.0,69.0,68.0,68.0,3776
2025-03-11 07:45:00,450.6133333333333,0.0,4.333333333333333,71.61333333333333,449.2,68.49,32.01,74.0,70.0,0.0,68.50333333333333,67.0,69.0,68.0,68.0,3777
2025-03-11 08:00:00,446.3766666666667,0.0,5.333333333333333,67.81,449.2,68.49,31.77333333333333,74.0,70.0,0.0,68.50666666666667,67.0,69.0,68.0,68.0,3778
2025-03-11 08:15:00,444.9633333333333,0.0,5.166666666666667,70.12333333333333,449.2,68.49,30.863333333333333,74.0,70.0,0.0,68.58333333333333,67.0,69.0,68.0,68.0,3779
2025-03-11 08:30:00,443.55,0.0,6.0,70.84666666666666,449.2,68.49,34.25666666666667,74.0,70.0,0.0,68.41333333333334,67.0,69.0,68.0,68.0,3780
2025-03-11 08:45:00,456.97,0.0,5.166666666666667,67.48,449.2,68.49,30.50333333333333,74.0,70.0,0.0,68.58333333333333,67.0,69.0,68.0,68.0,3781
2025-03-11 09:00:00,445.67333333333335,0.0,4.0,72.09666666666668,449.2,68.49,33.22666666666667,74.0,70.0,0.0,68.48,67.0,69.0,68.0,68.0,3782
2025-03-11 09:15:00,454.1466666666667,0.0,4.333333333333333,68.31,449.2,68.49,33.49,74.0,70.0,0.0,68.44666666666667,67.0,69.0,68.0,68.0,3783
2025-03-11 09:30:00,443.5533333333333,0.0,2.6666666666666665,70.25333333333333,449.2,68.49,30.496666666666663,74.0,70.0,0.0,68.57,67.0,69.0,68.0,68.0,3784
2025-03-11 09:45:00,454.1466666666667,0.0,4.166666666666667,69.75999999999999,449.2,68.49,34.800000000000004,74.0,70.0,0.0,68.36666666666667,67.0,69.0,68.0,68.0,3785
2025-03-11 10:00:00,452.0266666666666,0.0,2.833333333333333,70.84333333333335,449.2,68.49,28.58333333333333,74.0,70.0,0.0,68.68333333333334,67.0,69.0,68.0,68.0,3786
2025-03-11 10:15:00,447.7866666666666,0.0,2.1666666666666665,69.7,449.2,68.49,25.993333333333336,74.0,70.0,0.0,68.72666666666667,67.0,69.0,68.0,68.0,3787
2025-03-11 10:30:00,442.8466666666666,0.0,2.1666666666666665,69.17,449.2,68.49,24.46333333333333,74.0,70.0,0.0,68.70666666666666,67.0,69.0,68.0,68.0,3788
2025-03-11 10:45:00,451.32,0.0,2.333333333333333,69.74666666666667,449.2,68.49,22.58,74.0,70.0,0.0,68.72666666666667,67.0,69.0,68.0,68.0,3789
2025-03-11 11:00:00,453.44,0.0,3.6666666666666665,66.41000000000001,449.2,68.49,26.74333333333333,74.0,70.0,0.0,68.45666666666666,67.0,69.0,68.0,68.0,3790
2025-03-11 11:15:00,448.4966666666666,0.0,3.0,71.2,449.2,68.49,28.656666666666663,74.0,70.0,0.0,68.40666666666667,67.0,69.0,68.0,68.0,3791
2025-03-11 11:30:00,441.4333333333333,0.0,3.8333333333333335,67.30333333333334,449.2,68.49,29.993333333333336,74.0,70.0,0.0,68.35000000000001,67.0,69.0,68.0,68.0,3792
2025-03-11 11:45:00,451.32,0.0,2.833333333333333,70.79,449.2,68.49,30.340000000000003,74.0,70.0,0.0,68.42,67.0,69.0,68.0,68.0,3793
2025-03-11 12:00:00,444.26,0.0,2.6666666666666665,69.61666666666666,449.2,68.49,26.73333333333333,74.0,70.0,0.0,68.57666666666667,67.0,69.0,68.0,68.0,3794
2025-03-11 12:15:00,446.38000000000005,0.0,2.333333333333333,69.41,449.2,68.49,25.48333333333333,74.0,70.0,0.0,68.59666666666668,67.0,69.0,68.0,68.0,3795
2025-03-11 12:30:00,447.0833333333333,0.0,1.6666666666666667,69.18666666666667,449.2,68.49,24.590000000000003,74.0,70.0,0.0,68.60333333333334,67.0,69.0,68.0,68.0,3796
2025-03-11 12:45:00,450.6133333333333,0.0,1.5,69.52,449.2,68.49,22.01333333333333,74.0,70.0,0.0,68.67666666666666,67.0,69.0,68.0,68.0,3797
2025-03-11 13:00:00,454.1466666666667,0.0,4.0,65.16666666666667,449.2,68.49,25.540000000000003,74.0,70.0,0.0,68.44666666666666,67.0,69.0,68.0,68.0,3798
2025-03-11 13:15:00,447.79,0.0,3.0,70.06,449.2,68.49,28.14333333333333,74.0,70.0,0.0,68.37666666666667,67.0,69.0,68.0,68.0,3799
2025-03-11 13:30:00,443.55,0.0,4.166666666666667,67.13,449.2,68.49,31.036666666666665,74.0,70.0,0.0,68.28666666666668,67.0,69.0,68.0,68.0,3800
2025-03-11 13:45:00,447.79,0.0,2.5,68.56,449.2,68.49,29.24,74.0,70.0,0.0,68.42333333333333,67.0,69.0,68.0,68.0,3801
2025-03-11 14:00:00,449.91,0.0,4.666666666666667,67.16000000000001,449.2,68.49,36.78333333333333,74.0,70.0,0.0,68.11333333333333,67.0,69.0,68.0,68.0,3802
2025-03-11 14:15:00,453.44,0.0,4.166666666666667,68.66666666666667,449.2,68.49,39.446666666666665,74.0,70.0,0.0,68.13,67.0,69.0,68.0,68.0,3803
2025-03-11 14:30:00,454.1466666666667,0.0,3.8333333333333335,69.59666666666666,449.2,68.49,40.72,74.0,70.0,0.0,68.19333333333333,67.0,69.0,68.0,68.0,3804
2025-03-11 14:45:00,441.43666666666667,0.0,3.5,69.60666666666667,449.2,68.49,40.626666666666665,74.0,70.0,0.0,68.29,67.0,69.0,68.0,68.0,3805
2025-03-11 15:00:00,454.1466666666667,0.0,3.0,70.14333333333333,449.2,68.49,40.56,74.0,70.0,0.0,68.35666666666667,67.0,69.0,68.0,68.0,3806
2025-03-11 15:15:00,447.0833333333333,0.0,3.1666666666666665,69.98666666666666,449.2,68.49,39.406666666666666,74.0,70.0,0.0,68.45,67.0,69.0,68.0,68.0,3807
2025-03-11 15:30:00,452.03,0.0,2.1666666666666665,69.99666666666667,449.2,68.49,38.63,74.0,70.0,0.0,68.49333333333334,67.0,69.0,68.0,68.0,3808
2025-03-11 15:45:00,444.96,0.0,1.5,69.62333333333333,449.2,68.49,37.120000000000005,74.0,70.0,0.0,68.56,67.0,69.0,68.0,68.0,3809
2025-03-11 16:00:00,431.54333333333335,0.0,2.0,69.41000000000001,449.2,68.49,35.946666666666665,74.0,70.0,0.0,68.58666666666666,67.0,69.0,68.0,68.0,3810
2025-03-11 16:15:00,454.85,0.0,4.666666666666667,68.63333333333333,449.2,68.49,35.44,74.0,70.0,0.0,68.58333333333333,67.0,69.0,68.0,68.0,3811
2025-03-11 16:30:00,450.6133333333333,0.0,4.666666666666667,68.93666666666667,449.2,68.49,35.07333333333333,74.0,70.0,0.0,68.56,67.0,69.0,68.0,68.0,3812
2025-03-11 16:45:00,453.44,0.0,4.5,68.99666666666667,449.2,68.49,34.42,74.0,70.0,0.0,68.57333333333334,67.0,69.0,68.0,68.0,3813
2025-03-11 17:00:00,456.26666666666665,0.0,3.6666666666666665,69.03333333333333,449.2,68.49,33.57,74.0,70.0,0.0,68.58,67.0,69.0,68.0,68.0,3814
2025-03-11 17:15:00,451.32,0.0,3.5,68.97333333333334,449.2,68.49,32.73666666666667,74.0,70.0,0.0,68.59,67.0,69.0,68.0,68.0,3815
2025-03-11 17:30:00,447.79,0.0,3.8333333333333335,68.72,449.2,68.49,32.04,74.0,70.0,0.0,68.58666666666666,67.0,69.0,68.0,68.0,3816
2025-03-11 17:45:00,452.0266666666666,0.0,4.166666666666667,68.67,449.2,68.49,31.536666666666665,74.0,70.0,0.0,68.58,67.0,69.0,68.0,68.0,3817
2025-03-11 18:00:00,454.1466666666667,0.0,3.6666666666666665,68.73333333333333,449.2,68.49,30.866666666666664,74.0,70.0,0.0,68.58,67.0,69.0,68.0,68.0,3818
2025-03-11 18:15:00,447.79,0.0,3.5,68.43666666666667,449.2,68.49,30.55,74.0,70.0,0.0,68.57000000000001,67.0,69.0,68.0,68.0,3819
2025-03-11 18:30:00,440.73,0.0,2.333333333333333,68.62333333333333,449.2,68.49,30.42,74.0,70.0,0.0,68.56,67.0,69.0,68.0,68.0,3820
2025-03-11 18:45:00,447.79,0.0,2.333333333333333,68.49666666666667,449.2,68.49,29.293333333333333,74.0,70.0,0.0,68.58,67.0,69.0,68.0,68.0,3821
2025-03-11 19:00:00,449.2033333333334,0.0,1.6666666666666667,68.29666666666667,449.2,68.49,28.790000000000003,74.0,70.0,0.0,68.56666666666666,67.0,69.0,68.0,68.0,3822
2025-03-11 19:15:00,453.44,0.0,1.6666666666666667,68.33666666666666,449.2,68.49,28.163333333333338,74.0,70.0,0.0,68.57333333333334,67.0,69.0,68.0,68.0,3823
2025-03-11 19:30:00,444.9633333333333,0.0,0.8333333333333334,68.15666666666668,449.2,68.49,27.576666666666664,74.0,70.0,0.0,68.58,67.0,69.0,68.0,68.0,3824
2025-03-11 19:45:00,447.0833333333333,0.0,3.5,67.98333333333333,449.2,68.49,27.41,74.0,70.0,0.0,68.56,67.0,69.0,68.0,68.0,3825
2025-03-11 20:00:00,452.0266666666666,0.0,5.5,68.08,449.2,68.49,27.223333333333333,74.0,70.0,0.0,68.54666666666667,67.0,69.0,68.0,68.0,3826
2025-03-11 20:15:00,447.79,0.0,5.5,67.98666666666666,449.2,68.49,26.75,74.0,70.0,0.0,68.54666666666667,67.0,69.0,68.0,68.0,3827
2025-03-11 20:30:00,440.73,0.0,5.666666666666667,67.96666666666667,449.2,68.49,26.256666666666664,74.0,70.0,0.0,68.54666666666667,67.0,69.0,68.0,68.0,3828
2025-03-11 20:45:00,444.26,0.0,6.333333333333333,67.93666666666667,449.2,68.49,26.28,74.0,70.0,0.0,68.53333333333335,67.0,69.0,68.0,68.0,3829
2025-03-11 21:00:00,446.38000000000005,0.0,6.666666666666667,67.96333333333332,449.2,68.49,26.063333333333333,74.0,70.0,0.0,68.52,67.0,69.0,68.0,68.0,3830
2025-03-11 21:15:00,449.91,0.0,7.166666666666667,68.01666666666667,449.2,68.49,26.266666666666666,74.0,70.0,0.0,68.51,67.0,69.0,68.0,68.0,3831
2025-03-11 21:30:00,443.5533333333333,0.0,7.5,67.97,449.2,68.49,25.99,74.0,70.0,0.0,68.51333333333334,67.0,69.0,68.0,68.0,3832
2025-03-11 21:45:00,446.38000000000005,0.0,8.0,68.02,449.2,68.49,25.94333333333333,74.0,70.0,0.0,68.5,67.0,69.0,68.0,68.0,3833
2025-03-11 22:00:00,445.67,0.0,8.333333333333334,67.96,449.2,68.49,25.790000000000003,74.0,70.0,0.0,68.50333333333333,67.0,69.0,68.0,68.0,3834
2025-03-11 22:15:00,444.9633333333333,0.0,9.0,67.99,449.2,68.49,26.16333333333333,74.0,70.0,0.0,68.48666666666666,67.0,69.0,68.0,68.0,3835
2025-03-11 22:30:00,453.44,0.0,9.666666666666666,67.82666666666667,449.2,68.49,26.22666666666667,74.0,70.0,0.0,68.48666666666666,67.0,69.0,68.0,68.0,3836
2025-03-11 22:45:00,441.43,0.0,9.333333333333334,67.67666666666666,449.2,68.49,25.89,74.0,70.0,0.0,68.50666666666666,67.0,69.0,68.0,68.0,3837
2025-03-11 23:00:00,442.8466666666666,0.0,9.5,67.64999999999999,449.2,68.49,26.74666666666667,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,3838
2025-03-11 23:15:00,448.4966666666666,0.0,9.333333333333334,67.63333333333333,449.2,68.49,27.436666666666667,74.0,70.0,0.0,68.44333333333334,67.0,69.0,68.0,68.0,3839
2025-03-11 23:30:00,448.4966666666666,0.0,9.5,67.79333333333334,449.2,68.49,28.93,74.0,70.0,0.0,68.39,67.0,69.0,68.0,68.0,3840
2025-03-11 23:45:00,446.38000000000005,0.0,9.0,67.90333333333332,449.2,68.49,30.993333333333336,74.0,70.0,0.0,68.34666666666668,67.0,69.0,68.0,68.0,3841
2025-03-12 00:00:00,451.32,0.0,8.666666666666666,68.03666666666668,449.2,68.49,32.45,74.0,70.0,0.0,68.32,67.0,69.0,68.0,68.0,3842
2025-03-12 00:15:00,449.2,0.0,8.333333333333334,67.95,449.2,68.49,33.88333333333333,74.0,70.0,0.0,68.31666666666666,67.0,69.0,68.0,68.0,3843
2025-03-12 00:30:00,447.0833333333333,0.0,7.333333333333333,68.13333333333333,449.2,68.49,36.74666666666667,74.0,70.0,0.0,68.24666666666667,67.0,69.0,68.0,68.0,3844
2025-03-12 00:45:00,452.73333333333335,0.0,6.833333333333333,68.54,449.2,68.49,38.46333333333334,74.0,70.0,0.0,68.25666666666666,67.0,69.0,68.0,68.0,3845
2025-03-12 01:00:00,440.7266666666667,0.0,7.0,68.8,449.2,68.49,39.38999999999999,74.0,70.0,0.0,68.29,67.0,69.0,68.0,68.0,3846
2025-03-12 01:15:00,442.1433333333334,0.0,8.0,69.35000000000001,449.2,68.49,40.59,74.0,70.0,0.0,68.30666666666667,67.0,69.0,68.0,68.0,3847
2025-03-12 01:30:00,451.32,0.0,8.5,69.87333333333333,449.2,68.49,40.35666666666666,74.0,70.0,0.0,68.37666666666667,67.0,69.0,68.0,68.0,3848
2025-03-12 01:45:00,451.32,0.0,9.0,69.57666666666667,449.2,68.49,40.056666666666665,74.0,70.0,0.0,68.42333333333333,67.0,69.0,68.0,68.0,3849
2025-03-12 02:00:00,448.4966666666666,0.0,9.166666666666666,69.57333333333334,449.2,68.49,40.54333333333333,74.0,70.0,0.0,68.43,67.0,69.0,68.0,68.0,3850
2025-03-12 02:15:00,445.67,0.0,9.0,69.66666666666667,449.2,68.49,40.86333333333334,74.0,70.0,0.0,68.43,67.0,69.0,68.0,68.0,3851
2025-03-12 02:30:00,442.8466666666666,0.0,9.5,69.58666666666666,449.2,68.49,41.32666666666667,74.0,70.0,0.0,68.43,67.0,69.0,68.0,68.0,3852
2025-03-12 02:45:00,450.6133333333333,0.0,9.166666666666666,69.73333333333333,449.2,68.49,41.92,74.0,70.0,0.0,68.42333333333333,67.0,69.0,68.0,68.0,3853
2025-03-12 03:00:00,437.1933333333333,0.0,9.666666666666666,69.84666666666666,449.2,68.49,42.09333333333333,74.0,70.0,0.0,68.44333333333334,67.0,69.0,68.0,68.0,3854
2025-03-12 03:15:00,453.44,0.0,9.5,69.95666666666666,449.2,68.49,42.48333333333333,74.0,70.0,0.0,68.43666666666667,67.0,69.0,68.0,68.0,3855
2025-03-12 03:30:00,448.4966666666666,0.0,9.833333333333334,70.01666666666667,449.2,68.49,42.830000000000005,74.0,70.0,0.0,68.43666666666667,67.0,69.0,68.0,68.0,3856
2025-03-12 03:45:00,450.6133333333333,0.0,9.833333333333334,70.16333333333334,449.2,68.49,43.04,74.0,70.0,0.0,68.44333333333334,67.0,69.0,68.0,68.0,3857
2025-03-12 04:00:00,454.1466666666667,0.0,9.5,71.96666666666665,449.2,68.49,43.35666666666666,74.0,70.0,0.0,68.45,67.0,69.0,68.0,68.0,3858
2025-03-12 04:15:00,444.26,0.0,8.166666666666666,70.85666666666667,449.2,68.49,35.6,74.0,70.0,0.0,68.78,67.0,69.0,68.0,68.0,3859
2025-03-12 04:30:00,449.2,0.0,9.333333333333334,68.40666666666665,449.2,68.49,40.24666666666667,74.0,70.0,0.0,68.49333333333334,67.0,69.0,68.0,68.0,3860
2025-03-12 04:45:00,448.4933333333333,0.0,8.833333333333334,72.86666666666666,449.2,68.49,37.10666666666667,74.0,70.0,0.0,68.65333333333332,67.0,69.0,68.0,68.0,3861
2025-03-12 05:00:00,450.6133333333333,0.0,8.5,67.59666666666668,449.2,68.49,36.27,74.0,70.0,0.0,68.62333333333333,67.0,69.0,68.0,68.0,3862
2025-03-12 05:15:00,442.8466666666666,0.0,8.0,71.14333333333333,449.2,68.49,32.79333333333333,74.0,70.0,0.0,68.73333333333333,67.0,69.0,68.0,68.0,3863
2025-03-12 05:30:00,452.0266666666666,0.0,8.833333333333334,68.45,449.2,68.49,37.17666666666667,74.0,70.0,0.0,68.46666666666667,67.0,69.0,68.0,68.0,3864
2025-03-12 05:45:00,449.2033333333334,0.0,7.833333333333333,70.98,449.2,68.49,31.83,74.0,70.0,0.0,68.70333333333333,67.0,69.0,68.0,68.0,3865
2025-03-12 06:00:00,444.26,0.0,8.5,69.85000000000001,449.2,68.49,36.49666666666667,74.0,70.0,0.0,68.43666666666667,67.0,69.0,68.0,68.0,3866
2025-03-12 06:15:00,444.25666666666666,0.0,7.333333333333333,68.06333333333333,449.2,68.49,31.886666666666667,74.0,70.0,0.0,68.63666666666667,67.0,69.0,68.0,68.0,3867
2025-03-12 06:30:00,448.4966666666666,0.0,7.833333333333333,71.36666666666666,449.2,68.49,35.48,74.0,70.0,0.0,68.45333333333333,67.0,69.0,68.0,68.0,3868
2025-03-12 06:45:00,452.0266666666666,0.0,6.666666666666667,67.77666666666666,449.2,68.49,32.71333333333333,74.0,70.0,0.0,68.55666666666667,67.0,69.0,68.0,68.0,3869
2025-03-12 07:00:00,448.4933333333333,0.0,6.5,72.68666666666667,449.2,68.49,32.04666666666667,74.0,70.0,0.0,68.59666666666666,67.0,69.0,68.0,68.0,3870
2025-03-12 07:15:00,447.0833333333333,0.0,6.833333333333333,67.7,449.2,68.49,32.36,74.0,70.0,0.0,68.52666666666666,67.0,69.0,68.0,68.0,3871
2025-03-12 07:30:00,437.90333333333336,0.0,6.166666666666667,69.63666666666667,449.2,68.49,29.636666666666667,74.0,70.0,0.0,68.63666666666667,67.0,69.0,68.0,68.0,3872
2025-03-12 07:45:00,443.55,0.0,6.5,69.61,449.2,68.49,34.11333333333334,74.0,70.0,0.0,68.41666666666667,67.0,69.0,68.0,68.0,3873
2025-03-12 08:00:00,456.26666666666665,0.0,6.166666666666667,69.08666666666666,449.2,68.49,28.48,74.0,70.0,0.0,68.69333333333333,67.0,69.0,68.0,68.0,3874
2025-03-12 08:15:00,452.73333333333335,0.0,7.166666666666667,70.09333333333332,449.2,68.49,33.29666666666667,74.0,70.0,0.0,68.41666666666667,67.0,69.0,68.0,68.0,3875
2025-03-12 08:30:00,447.0866666666666,0.0,5.833333333333333,67.22333333333334,449.2,68.49,28.10333333333333,74.0,70.0,0.0,68.64999999999999,67.0,69.0,68.0,68.0,3876
2025-03-12 08:45:00,438.6066666666666,0.0,6.833333333333333,70.17333333333333,449.2,68.49,32.45,74.0,70.0,0.0,68.44666666666667,67.0,69.0,68.0,68.0,3877
2025-03-12 09:00:00,451.3233333333333,0.0,6.0,68.36,449.2,68.49,31.80333333333333,74.0,70.0,0.0,68.45,67.0,69.0,68.0,68.0,3878
2025-03-12 09:15:00,453.44,0.0,6.0,72.41,449.2,68.49,30.15,74.0,70.0,0.0,68.55666666666666,67.0,69.0,68.0,68.0,3879
2025-03-12 09:30:00,454.1466666666667,0.0,6.0,67.47666666666667,449.2,68.49,31.07333333333333,74.0,70.0,0.0,68.44333333333334,67.0,69.0,68.0,68.0,3880
2025-03-12 09:45:00,446.38000000000005,0.0,5.666666666666667,72.16333333333334,449.2,68.49,28.76666666666667,74.0,70.0,0.0,68.60000000000001,67.0,69.0,68.0,68.0,3881
2025-03-12 10:00:00,454.8533333333333,0.0,5.666666666666667,67.17666666666666,449.2,68.49,31.28,74.0,70.0,0.0,68.43333333333334,67.0,69.0,68.0,68.0,3882
2025-03-12 10:15:00,445.67,0.0,5.5,70.17999999999999,449.2,68.49,28.066666666666663,74.0,70.0,0.0,68.60000000000001,67.0,69.0,68.0,68.0,3883
2025-03-12 10:30:00,446.3766666666667,0.0,5.5,67.27333333333333,449.2,68.49,32.62,74.0,70.0,0.0,68.37,67.0,69.0,68.0,68.0,3884
2025-03-12 10:45:00,445.67,0.0,5.0,69.21,449.2,68.49,27.55,74.0,70.0,0.0,68.64333333333333,67.0,69.0,68.0,68.0,3885
2025-03-12 11:00:00,447.0866666666666,0.0,5.333333333333333,68.59666666666668,449.2,68.49,32.64333333333334,74.0,70.0,0.0,68.37333333333333,67.0,69.0,68.0,68.0,3886
2025-03-12 11:15:00,452.03,0.0,4.666666666666667,68.71333333333332,449.2,68.49,28.113333333333333,74.0,70.0,0.0,68.60000000000001,67.0,69.0,68.0,68.0,3887
2025-03-12 11:30:00,444.9666666666667,0.0,5.166666666666667,69.84666666666666,449.2,68.49,32.123333333333335,74.0,70.0,0.0,68.39333333333333,67.0,69.0,68.0,68.0,3888
2025-03-12 11:45:00,447.7866666666666,0.0,4.5,66.51666666666667,449.2,68.49,28.21666666666667,74.0,70.0,0.0,68.58,67.0,69.0,68.0,68.0,3889
2025-03-12 12:00:00,449.91,0.0,4.666666666666667,68.58,449.2,68.49,31.426666666666662,74.0,70.0,0.0,68.45,67.0,69.0,68.0,68.0,3890
2025-03-12 12:15:00,447.79,0.0,4.333333333333333,66.06,449.2,68.49,33.61,74.0,70.0,0.0,68.34333333333335,67.0,69.0,68.0,68.0,3891
2025-03-12 12:30:00,454.1466666666667,0.0,5.0,68.08333333333333,449.2,68.49,39.43,74.0,70.0,0.0,68.16000000000001,67.0,69.0,68.0,68.0,3892
2025-03-12 12:45:00,448.4966666666666,0.0,4.833333333333333,68.42333333333333,449.2,68.49,39.41666666666666,74.0,70.0,0.0,68.27666666666667,67.0,69.0,68.0,68.0,3893
2025-03-12 13:00:00,446.3766666666667,0.0,4.333333333333333,67.43,449.2,68.49,37.35333333333333,74.0,70.0,0.0,68.42333333333333,67.0,69.0,68.0,68.0,3894
2025-03-12 13:15:00,455.5566666666667,0.0,4.333333333333333,67.48333333333333,449.2,68.49,36.92666666666667,74.0,70.0,0.0,68.46333333333332,67.0,69.0,68.0,68.0,3895
2025-03-12 13:30:00,440.0233333333333,0.0,4.0,67.29666666666667,449.2,68.49,35.336666666666666,74.0,70.0,0.0,68.54666666666667,67.0,69.0,68.0,68.0,3896
2025-03-12 13:45:00,453.44,0.0,3.8333333333333335,67.04,449.2,68.49,33.49,74.0,70.0,0.0,68.59666666666668,67.0,69.0,68.0,68.0,3897
2025-03-12 14:00:00,450.6166666666666,0.0,4.0,67.03666666666668,449.2,68.49,32.61,74.0,70.0,0.0,68.60666666666667,67.0,69.0,68.0,68.0,3898
2025-03-12 14:15:00,449.2033333333334,0.0,3.6666666666666665,67.94666666666667,449.2,68.49,34.660000000000004,74.0,70.0,0.0,68.47666666666667,67.0,69.0,68.0,68.0,3899
2025-03-12 14:30:00,444.25666666666666,0.0,3.5,68.35333333333334,449.2,68.49,35.29333333333333,74.0,70.0,0.0,68.44333333333334,67.0,69.0,68.0,68.0,3900
2025-03-12 14:45:00,453.44,0.0,3.6666666666666665,68.87666666666667,449.2,68.49,35.876666666666665,74.0,70.0,0.0,68.43666666666667,67.0,69.0,68.0,68.0,3901
2025-03-12 15:00:00,447.7866666666666,0.0,3.6666666666666665,69.16000000000001,449.2,68.49,35.913333333333334,74.0,70.0,0.0,68.46333333333332,67.0,69.0,68.0,68.0,3902
2025-03-12 15:15:00,447.0866666666666,0.0,3.6666666666666665,69.55333333333334,449.2,68.49,35.37,74.0,70.0,0.0,68.5,67.0,69.0,68.0,68.0,3903
2025-03-12 15:30:00,449.9066666666667,0.0,3.0,69.25333333333333,449.2,68.49,34.13,74.0,70.0,0.0,68.56,67.0,69.0,68.0,68.0,3904
2025-03-12 15:45:00,452.73333333333335,0.0,2.5,69.14666666666666,449.2,68.49,33.29,74.0,70.0,0.0,68.55333333333334,67.0,69.0,68.0,68.0,3905
2025-03-12 16:00:00,446.38000000000005,0.0,2.1666666666666665,69.24333333333334,449.2,68.49,32.596666666666664,74.0,70.0,0.0,68.56666666666666,67.0,69.0,68.0,68.0,3906
2025-03-12 16:15:00,451.32,0.0,2.1666666666666665,69.24333333333334,449.2,68.49,31.453333333333333,74.0,70.0,0.0,68.59,67.0,69.0,68.0,68.0,3907
2025-03-12 16:30:00,445.67,0.0,1.6666666666666667,69.08,449.2,68.49,30.62333333333333,74.0,70.0,0.0,68.59,67.0,69.0,68.0,68.0,3908
2025-03-12 16:45:00,444.9633333333333,0.0,1.8333333333333333,68.8,449.2,68.49,29.87,74.0,70.0,0.0,68.59333333333333,67.0,69.0,68.0,68.0,3909
2025-03-12 17:00:00,444.25666666666666,0.0,2.1666666666666665,68.52666666666666,449.2,68.49,30.386666666666667,74.0,70.0,0.0,68.53666666666668,67.0,69.0,68.0,68.0,3910
2025-03-12 17:15:00,452.03,0.0,2.0,68.77,449.2,68.49,29.820000000000004,74.0,70.0,0.0,68.55333333333334,67.0,69.0,68.0,68.0,3911
2025-03-12 17:30:00,448.4966666666666,0.0,1.5,68.81333333333333,449.2,68.49,29.13,74.0,70.0,0.0,68.56,67.0,69.0,68.0,68.0,3912
2025-03-12 17:45:00,447.79,0.0,1.1666666666666667,68.76333333333334,449.2,68.49,28.33333333333333,74.0,70.0,0.0,68.57333333333334,67.0,69.0,68.0,68.0,3913
2025-03-12 18:00:00,437.90333333333336,0.0,0.8333333333333334,68.41000000000001,449.2,68.49,27.53,74.0,70.0,0.0,68.58333333333333,67.0,69.0,68.0,68.0,3914
2025-03-12 18:15:00,447.0866666666666,0.0,0.6666666666666666,68.43333333333334,449.2,68.49,27.486666666666668,74.0,70.0,0.0,68.54666666666667,67.0,69.0,68.0,68.0,3915
2025-03-12 18:30:00,454.8533333333333,0.0,0.5,65.21666666666665,449.2,68.49,31.48,74.0,70.0,0.0,68.34666666666668,67.0,69.0,68.0,68.0,3916
2025-03-12 18:45:00,447.79333333333335,0.0,1.6666666666666667,66.41000000000001,449.2,68.49,42.97666666666667,74.0,70.0,0.0,67.93333333333334,67.0,69.0,68.0,68.0,3917
2025-03-12 19:00:00,452.0266666666666,0.0,2.0,68.57333333333334,449.2,68.49,47.71,74.0,70.0,0.0,67.90333333333332,67.0,69.0,68.0,68.0,3918
2025-03-12 19:15:00,447.0833333333333,0.0,2.1666666666666665,69.90666666666667,449.2,68.49,50.86333333333334,74.0,70.0,0.0,67.97,67.0,69.0,68.0,68.0,3919
2025-03-12 19:30:00,447.0866666666666,0.0,1.8333333333333333,70.77333333333333,449.2,68.49,52.99333333333333,74.0,70.0,0.0,68.04,67.0,69.0,68.0,68.0,3920
2025-03-12 19:45:00,447.79,0.0,1.6666666666666667,71.24333333333334,449.2,68.49,53.76,74.0,70.0,0.0,68.15666666666667,67.0,69.0,68.0,68.0,3921
2025-03-12 20:00:00,446.3766666666667,0.0,1.3333333333333333,71.64333333333333,449.2,68.49,54.693333333333335,74.0,70.0,0.0,68.22333333333334,67.0,69.0,68.0,68.0,3922
2025-03-12 20:15:00,451.32,0.0,1.3333333333333333,71.66000000000001,449.2,68.49,54.71,74.0,70.0,0.0,68.3,67.0,69.0,68.0,68.0,3923
2025-03-12 20:30:00,449.2,0.0,1.0,71.88,449.2,68.49,55.223333333333336,74.0,70.0,0.0,68.33999999999999,67.0,69.0,68.0,68.0,3924
2025-03-12 20:45:00,461.91333333333336,0.0,0.6666666666666666,74.66333333333334,449.2,68.49,52.51333333333333,74.0,70.0,0.0,68.51,67.0,69.0,68.0,68.0,3925
2025-03-12 21:00:00,447.79,0.0,3.0,73.3,449.2,68.49,41.91666666666666,74.0,70.0,0.0,68.94666666666666,67.0,69.0,68.0,68.0,3926
2025-03-12 21:15:00,449.2033333333334,0.0,2.5,71.32000000000001,449.2,68.49,38.126666666666665,74.0,70.0,0.0,68.94666666666667,67.0,69.0,68.0,68.0,3927
2025-03-12 21:30:00,449.2033333333334,0.0,2.333333333333333,70.61333333333333,449.2,68.49,36.11333333333334,74.0,70.0,0.0,68.89333333333333,67.0,69.0,68.0,68.0,3928
2025-03-12 21:45:00,450.6133333333333,0.0,2.833333333333333,69.84666666666666,449.2,68.49,33.776666666666664,74.0,70.0,0.0,68.87333333333333,67.0,69.0,68.0,68.0,3929
2025-03-12 22:00:00,442.8466666666666,0.0,2.6666666666666665,69.35666666666667,449.2,68.49,32.75666666666667,74.0,70.0,0.0,68.79333333333334,67.0,69.0,68.0,68.0,3930
2025-03-12 22:15:00,441.4333333333333,0.0,2.6666666666666665,68.99,449.2,68.49,31.846666666666668,74.0,70.0,0.0,68.74666666666667,67.0,69.0,68.0,68.0,3931
2025-03-12 22:30:00,440.7266666666667,0.0,3.0,68.75333333333333,449.2,68.49,31.433333333333334,74.0,70.0,0.0,68.67,67.0,69.0,68.0,68.0,3932
2025-03-12 22:45:00,452.7366666666667,0.0,3.0,68.79,449.2,68.49,31.866666666666664,74.0,70.0,0.0,68.60333333333334,67.0,69.0,68.0,68.0,3933
2025-03-12 23:00:00,447.0833333333333,0.0,3.1666666666666665,68.50666666666666,449.2,68.49,31.41,74.0,70.0,0.0,68.58,67.0,69.0,68.0,68.0,3934
2025-03-12 23:15:00,439.31666666666666,0.0,3.0,68.54666666666667,449.2,68.49,32.57,74.0,70.0,0.0,68.50666666666666,67.0,69.0,68.0,68.0,3935
2025-03-12 23:30:00,447.7866666666666,0.0,2.833333333333333,68.53666666666668,449.2,68.49,33.39666666666667,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,3936
2025-03-12 23:45:00,449.91,0.0,2.333333333333333,68.45,449.2,68.49,33.84,74.0,70.0,0.0,68.45666666666666,67.0,69.0,68.0,68.0,3937
2025-03-13 00:00:00,450.6133333333333,0.0,2.1666666666666665,68.48666666666666,449.2,68.49,35.123333333333335,74.0,70.0,0.0,68.40666666666667,67.0,69.0,68.0,68.0,3938
2025-03-13 00:15:00,445.67,0.0,1.8333333333333333,68.64999999999999,449.2,68.49,37.45,74.0,70.0,0.0,68.34666666666668,67.0,69.0,68.0,68.0,3939
2025-03-13 00:30:00,450.6166666666666,0.0,1.5,68.68,449.2,68.49,38.906666666666666,74.0,70.0,0.0,68.32666666666667,67.0,69.0,68.0,68.0,3940
2025-03-13 00:45:00,446.3766666666667,0.0,2.0,68.99,449.2,68.49,40.50333333333333,74.0,70.0,0.0,68.31666666666666,67.0,69.0,68.0,68.0,3941
2025-03-13 01:00:00,447.79,0.0,2.333333333333333,69.53,449.2,68.49,41.57666666666666,74.0,70.0,0.0,68.31666666666666,67.0,69.0,68.0,68.0,3942
2025-03-13 01:15:00,454.8533333333333,0.0,3.0,69.75333333333333,449.2,68.49,42.67,74.0,70.0,0.0,68.34,67.0,69.0,68.0,68.0,3943
2025-03-13 01:30:00,448.4966666666666,0.0,3.6666666666666665,70.06333333333333,449.2,68.49,43.830000000000005,74.0,70.0,0.0,68.32666666666667,67.0,69.0,68.0,68.0,3944
2025-03-13 01:45:00,453.44,0.0,3.6666666666666665,70.27,449.2,68.49,43.16666666666666,74.0,70.0,0.0,68.41333333333334,67.0,69.0,68.0,68.0,3945
2025-03-13 02:00:00,453.44,0.0,4.166666666666667,70.12,449.2,68.49,43.13666666666666,74.0,70.0,0.0,68.43666666666667,67.0,69.0,68.0,68.0,3946
2025-03-13 02:15:00,453.44,0.0,4.666666666666667,70.16000000000001,449.2,68.49,43.25666666666667,74.0,70.0,0.0,68.44333333333334,67.0,69.0,68.0,68.0,3947
2025-03-13 02:30:00,451.3233333333333,0.0,5.166666666666667,70.25666666666667,449.2,68.49,43.39666666666667,74.0,70.0,0.0,68.45666666666666,67.0,69.0,68.0,68.0,3948
2025-03-13 02:45:00,449.2033333333334,0.0,5.833333333333333,70.46,449.2,68.49,43.51,74.0,70.0,0.0,68.46333333333332,67.0,69.0,68.0,68.0,3949
2025-03-13 03:00:00,449.2033333333334,0.0,6.166666666666667,70.48,449.2,68.49,43.54666666666666,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,3950
2025-03-13 03:15:00,446.3766666666667,0.0,6.0,70.41000000000001,449.2,68.49,43.71666666666667,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,3951
2025-03-13 03:30:00,452.7366666666667,0.0,5.833333333333333,70.38666666666667,449.2,68.49,43.92666666666667,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,3952
2025-03-13 03:45:00,442.8466666666666,0.0,5.5,70.57000000000001,449.2,68.49,44.02666666666666,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,3953
2025-03-13 04:00:00,443.5533333333333,0.0,4.5,70.25666666666667,449.2,68.49,44.16,74.0,70.0,0.0,68.47666666666667,67.0,69.0,68.0,68.0,3954
2025-03-13 04:15:00,455.56,0.0,5.166666666666667,70.29333333333334,449.2,68.49,44.35333333333333,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,3955
2025-03-13 04:30:00,447.79,0.0,4.833333333333333,70.37,449.2,68.49,44.55,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,3956
2025-03-13 04:45:00,449.91,0.0,4.666666666666667,70.37333333333333,449.2,68.49,44.76333333333333,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,3957
2025-03-13 05:00:00,448.4966666666666,0.0,4.5,70.46666666666667,449.2,68.49,44.91333333333333,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,3958
2025-03-13 05:15:00,444.9633333333333,0.0,4.166666666666667,70.45666666666666,449.2,68.49,45.053333333333335,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,3959
2025-03-13 05:30:00,448.4966666666666,0.0,4.166666666666667,72.54333333333334,449.2,68.49,43.336666666666666,74.0,70.0,0.0,68.55333333333333,67.0,69.0,68.0,68.0,3960
2025-03-13 05:45:00,443.5533333333333,0.0,3.1666666666666665,69.73333333333333,449.2,68.49,35.76666666666667,74.0,70.0,0.0,68.83333333333333,67.0,69.0,68.0,68.0,3961
2025-03-13 06:00:00,446.3766666666667,0.0,3.8333333333333335,69.82,449.2,68.49,41.943333333333335,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,3962
2025-03-13 06:15:00,444.26,0.0,2.833333333333333,71.66666666666667,449.2,68.49,34.81,74.0,70.0,0.0,68.77333333333333,67.0,69.0,68.0,68.0,3963
2025-03-13 06:30:00,446.38000000000005,0.0,3.1666666666666665,69.86666666666666,449.2,68.49,38.70333333333333,74.0,70.0,0.0,68.49666666666667,67.0,69.0,68.0,68.0,3964
2025-03-13 06:45:00,452.0266666666666,0.0,2.0,69.08,449.2,68.49,33.03333333333333,74.0,70.0,0.0,68.73333333333333,67.0,69.0,68.0,68.0,3965
2025-03-13 07:00:00,449.91,0.0,3.0,70.75,449.2,68.49,37.556666666666665,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,3966
2025-03-13 07:15:00,452.73333333333335,0.0,2.0,68.54333333333334,449.2,68.49,32.74333333333333,74.0,70.0,0.0,68.66666666666667,67.0,69.0,68.0,68.0,3967
2025-03-13 07:30:00,444.26,0.0,2.833333333333333,69.44,449.2,68.49,40.196666666666665,74.0,70.0,0.0,68.31333333333333,67.0,69.0,68.0,68.0,3968
2025-03-13 07:45:00,449.2033333333334,0.0,1.8333333333333333,71.28666666666668,449.2,68.49,33.39333333333333,74.0,70.0,0.0,68.67333333333333,67.0,69.0,68.0,68.0,3969
2025-03-13 08:00:00,448.4933333333333,0.0,1.6666666666666667,69.10666666666667,449.2,68.49,36.31333333333333,74.0,70.0,0.0,68.46333333333332,67.0,69.0,68.0,68.0,3970
2025-03-13 08:15:00,448.4966666666666,0.0,1.3333333333333333,68.15666666666668,449.2,68.49,32.40333333333333,74.0,70.0,0.0,68.63,67.0,69.0,68.0,68.0,3971
2025-03-13 08:30:00,460.5033333333333,0.0,2.0,71.18,449.2,68.49,33.82666666666667,74.0,70.0,0.0,68.53666666666668,67.0,69.0,68.0,68.0,3972
2025-03-13 08:45:00,447.7866666666666,0.0,1.6666666666666667,68.12666666666667,449.2,68.49,34.98666666666667,74.0,70.0,0.0,68.5,67.0,69.0,68.0,68.0,3973
2025-03-13 09:00:00,445.67333333333335,0.0,1.1666666666666667,70.02,449.2,68.49,32.03,74.0,70.0,0.0,68.64,67.0,69.0,68.0,68.0,3974
2025-03-13 09:15:00,449.9066666666667,0.0,1.6666666666666667,70.33999999999999,449.2,68.49,34.29666666666667,74.0,70.0,0.0,68.48,67.0,69.0,68.0,68.0,3975
2025-03-13 09:30:00,452.73333333333335,0.0,1.1666666666666667,67.44666666666667,449.2,68.49,31.856666666666666,74.0,70.0,0.0,68.55666666666666,67.0,69.0,68.0,68.0,3976
2025-03-13 09:45:00,440.7266666666667,0.0,1.8333333333333333,70.14333333333333,449.2,68.49,32.70333333333333,74.0,70.0,0.0,68.52333333333333,67.0,69.0,68.0,68.0,3977
2025-03-13 10:00:00,448.4966666666666,0.0,1.6666666666666667,68.24333333333334,449.2,68.49,35.02,74.0,70.0,0.0,68.39,67.0,69.0,68.0,68.0,3978
2025-03-13 10:15:00,452.73333333333335,0.0,1.0,69.30666666666667,449.2,68.49,32.04333333333333,74.0,70.0,0.0,68.54666666666667,67.0,69.0,68.0,68.0,3979
2025-03-13 10:30:00,445.67,0.0,2.0,70.20333333333333,449.2,68.49,36.61333333333334,74.0,70.0,0.0,68.35666666666667,67.0,69.0,68.0,68.0,3980
2025-03-13 10:45:00,447.79,0.0,1.1666666666666667,68.06333333333333,449.2,68.49,31.8,74.0,70.0,0.0,68.58666666666666,67.0,69.0,68.0,68.0,3981
2025-03-13 11:00:00,449.91,0.0,2.0,71.48666666666666,449.2,68.49,35.16,74.0,70.0,0.0,68.44333333333333,67.0,69.0,68.0,68.0,3982
2025-03-13 11:15:00,452.03,0.0,1.1666666666666667,66.69666666666666,449.2,68.49,33.86333333333334,74.0,70.0,0.0,68.5,67.0,69.0,68.0,68.0,3983
2025-03-13 11:30:00,455.5566666666667,0.0,1.6666666666666667,68.55333333333333,449.2,68.49,40.69,74.0,70.0,0.0,68.22333333333334,67.0,69.0,68.0,68.0,3984
2025-03-13 11:45:00,447.79,0.0,1.5,71.31333333333333,449.2,68.49,41.89333333333334,74.0,70.0,0.0,68.27,67.0,69.0,68.0,68.0,3985
2025-03-13 12:00:00,442.8466666666666,0.0,1.5,69.46333333333332,449.2,68.49,34.6,74.0,70.0,0.0,68.63,67.0,69.0,68.0,68.0,3986
2025-03-13 12:15:00,454.1466666666667,0.0,4.333333333333333,71.89,449.2,68.49,37.196666666666665,74.0,70.0,0.0,68.49333333333334,67.0,69.0,68.0,68.0,3987
2025-03-13 12:30:00,453.44,0.0,3.8333333333333335,68.27,449.2,68.49,33.88666666666666,74.0,70.0,0.0,68.59666666666666,67.0,69.0,68.0,68.0,3988
2025-03-13 12:45:00,445.67,0.0,3.6666666666666665,70.84333333333333,449.2,68.49,31.576666666666668,74.0,70.0,0.0,68.67999999999999,67.0,69.0,68.0,68.0,3989
2025-03-13 13:00:00,447.08,0.0,3.6666666666666665,66.07666666666667,449.2,68.49,34.733333333333334,74.0,70.0,0.0,68.47000000000001,67.0,69.0,68.0,68.0,3990
2025-03-13 13:15:00,447.79,0.0,3.5,71.92333333333333,449.2,68.49,35.25333333333333,74.0,70.0,0.0,68.50333333333333,67.0,69.0,68.0,68.0,3991
2025-03-13 13:30:00,446.3766666666667,0.0,3.0,66.84333333333333,449.2,68.49,33.17666666666667,74.0,70.0,0.0,68.54666666666667,67.0,69.0,68.0,68.0,3992
2025-03-13 13:45:00,446.3766666666667,0.0,3.5,68.17333333333333,449.2,68.49,38.95666666666667,74.0,70.0,0.0,68.31333333333333,67.0,69.0,68.0,68.0,3993
2025-03-13 14:00:00,447.79,0.0,3.1666666666666665,69.20333333333333,449.2,68.49,40.13666666666666,74.0,70.0,0.0,68.31666666666666,67.0,69.0,68.0,68.0,3994
2025-03-13 14:15:00,449.2,0.0,3.5,69.66,449.2,68.49,40.11333333333334,74.0,70.0,0.0,68.37666666666667,67.0,69.0,68.0,68.0,3995
2025-03-13 14:30:00,456.97333333333336,0.0,3.5,69.62666666666667,449.2,68.49,39.36666666666667,74.0,70.0,0.0,68.45,67.0,69.0,68.0,68.0,3996
2025-03-13 14:45:00,451.32,0.0,3.8333333333333335,69.66333333333334,449.2,68.49,39.29,74.0,70.0,0.0,68.45666666666666,67.0,69.0,68.0,68.0,3997
2025-03-13 15:00:00,453.4433333333333,0.0,3.5,69.92999999999999,449.2,68.49,38.41333333333333,74.0,70.0,0.0,68.51,67.0,69.0,68.0,68.0,3998
