time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,record_index
2025-03-13 15:15:00,447.79,0.0,3.1666666666666665,69.56666666666666,449.2,68.49,36.586666666666666,74.0,70.0,0.0,68.58,67.0,69.0,68.0,68.0,3999
2025-03-13 15:30:00,449.9066666666667,0.0,2.5,69.39666666666666,449.2,68.49,35.696666666666665,74.0,70.0,0.0,68.58666666666666,67.0,69.0,68.0,68.0,4000
2025-03-13 15:45:00,455.56,0.0,2.333333333333333,69.18333333333334,449.2,68.49,34.830000000000005,74.0,70.0,0.0,68.59,67.0,69.0,68.0,68.0,4001
2025-03-13 16:00:00,447.0833333333333,0.0,2.333333333333333,68.69666666666667,449.2,68.49,34.22,74.0,70.0,0.0,68.58,67.0,69.0,68.0,68.0,4002
2025-03-13 16:15:00,453.44,0.0,2.5,68.69,449.2,68.49,34.526666666666664,74.0,70.0,0.0,68.54,67.0,69.0,68.0,68.0,4003
2025-03-13 16:30:00,447.7866666666666,0.0,2.0,68.84666666666668,449.2,68.49,33.73,74.0,70.0,0.0,68.57333333333334,67.0,69.0,68.0,68.0,4004
2025-03-13 16:45:00,452.0266666666666,0.0,2.0,68.69333333333333,449.2,68.49,32.836666666666666,74.0,70.0,0.0,68.57333333333334,67.0,69.0,68.0,68.0,4005
2025-03-13 17:00:00,456.2633333333333,0.0,1.6666666666666667,68.75,449.2,68.49,31.98,74.0,70.0,0.0,68.59333333333333,67.0,69.0,68.0,68.0,4006
2025-03-13 17:15:00,450.6166666666666,0.0,1.5,68.73333333333333,449.2,68.49,30.91333333333333,74.0,70.0,0.0,68.60333333333334,67.0,69.0,68.0,68.0,4007
2025-03-13 17:30:00,447.0833333333333,0.0,1.5,68.55666666666667,449.2,68.49,29.84,74.0,70.0,0.0,68.61,67.0,69.0,68.0,68.0,4008
2025-03-13 17:45:00,447.08,0.0,1.1666666666666667,68.21,449.2,68.49,28.53333333333333,74.0,70.0,0.0,68.64333333333333,67.0,69.0,68.0,68.0,4009
2025-03-13 18:00:00,442.14,0.0,0.8333333333333334,68.03,449.2,68.49,27.383333333333336,74.0,70.0,0.0,68.63666666666667,67.0,69.0,68.0,68.0,4010
2025-03-13 18:15:00,446.3766666666667,0.0,1.3333333333333333,67.90666666666667,449.2,68.49,26.31,74.0,70.0,0.0,68.63666666666667,67.0,69.0,68.0,68.0,4011
2025-03-13 18:30:00,451.3233333333333,0.0,0.8333333333333334,68.04333333333334,449.2,68.49,25.793333333333333,74.0,70.0,0.0,68.61666666666666,67.0,69.0,68.0,68.0,4012
2025-03-13 18:45:00,449.2033333333334,0.0,0.5,67.97666666666667,449.2,68.49,24.996666666666663,74.0,70.0,0.0,68.61,67.0,69.0,68.0,68.0,4013
2025-03-13 19:00:00,451.32,0.0,0.3333333333333333,68.00333333333333,449.2,68.49,23.843333333333334,74.0,70.0,0.0,68.62333333333333,67.0,69.0,68.0,68.0,4014
2025-03-13 19:15:00,447.0833333333333,0.0,3.0,67.24333333333334,449.2,68.49,23.263333333333332,74.0,70.0,0.0,68.60333333333334,67.0,69.0,68.0,68.0,4015
2025-03-13 19:30:00,444.9633333333333,0.0,4.5,67.20333333333333,449.2,68.49,24.55,74.0,70.0,0.0,68.51333333333334,67.0,69.0,68.0,68.0,4016
2025-03-13 19:45:00,459.7966666666666,0.0,4.5,67.49,449.2,68.49,25.043333333333333,74.0,70.0,0.0,68.49333333333333,67.0,69.0,68.0,68.0,4017
2025-03-13 20:00:00,446.3733333333333,0.0,4.5,67.46333333333332,449.2,68.49,25.3,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,4018
2025-03-13 20:15:00,452.73333333333335,0.0,4.166666666666667,67.61,449.2,68.49,25.50333333333333,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,4019
2025-03-13 20:30:00,442.14,0.0,4.0,67.36999999999999,449.2,68.49,25.68,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,4020
2025-03-13 20:45:00,450.6166666666666,0.0,4.0,66.89666666666666,449.2,68.49,26.316666666666663,74.0,70.0,0.0,68.45,67.0,69.0,68.0,68.0,4021
2025-03-13 21:00:00,454.8533333333333,0.0,3.5,66.49666666666667,449.2,68.49,28.386666666666667,74.0,70.0,0.0,68.36999999999999,67.0,69.0,68.0,68.0,4022
2025-03-13 21:15:00,448.4933333333333,0.0,2.833333333333333,66.47666666666667,449.2,68.49,31.243333333333336,74.0,70.0,0.0,68.31,67.0,69.0,68.0,68.0,4023
2025-03-13 21:30:00,456.97,0.0,3.0,66.95666666666666,449.2,68.49,32.69,74.0,70.0,0.0,68.30333333333334,67.0,69.0,68.0,68.0,4024
2025-03-13 21:45:00,449.9066666666667,0.0,3.1666666666666665,66.28333333333333,449.2,68.49,33.48666666666667,74.0,70.0,0.0,68.31333333333333,67.0,69.0,68.0,68.0,4025
2025-03-13 22:00:00,454.1466666666667,0.0,4.333333333333333,65.14666666666666,449.2,68.49,42.34,74.0,70.0,0.0,68.00666666666667,67.0,69.0,68.0,68.0,4026
2025-03-13 22:15:00,449.2,0.0,6.333333333333333,68.21666666666667,449.2,68.49,47.836666666666666,74.0,70.0,0.0,67.94666666666667,67.0,69.0,68.0,68.0,4027
2025-03-13 22:30:00,452.73333333333335,0.0,6.5,68.99333333333334,449.2,68.49,48.580000000000005,74.0,70.0,0.0,68.08333333333333,67.0,69.0,68.0,68.0,4028
2025-03-13 22:45:00,447.0833333333333,0.0,6.166666666666667,69.47666666666667,449.2,68.49,49.7,74.0,70.0,0.0,68.17333333333333,67.0,69.0,68.0,68.0,4029
2025-03-13 23:00:00,456.97,0.0,6.166666666666667,70.20333333333333,449.2,68.49,51.620000000000005,74.0,70.0,0.0,68.18,67.0,69.0,68.0,68.0,4030
2025-03-13 23:15:00,453.44,0.0,6.333333333333333,70.55666666666667,449.2,68.49,52.580000000000005,74.0,70.0,0.0,68.25333333333333,67.0,69.0,68.0,68.0,4031
2025-03-13 23:30:00,448.4966666666666,0.0,6.0,70.80333333333333,449.2,68.49,53.02666666666666,74.0,70.0,0.0,68.30666666666667,67.0,69.0,68.0,68.0,4032
2025-03-13 23:45:00,449.91,0.0,6.333333333333333,72.19,449.2,68.49,52.75,74.0,70.0,0.0,68.39333333333333,67.0,69.0,68.0,68.0,4033
2025-03-14 00:00:00,452.03,0.0,5.166666666666667,71.72666666666667,449.2,68.49,46.22,74.0,70.0,0.0,68.68333333333334,67.0,69.0,68.0,68.0,4034
2025-03-14 00:15:00,448.6725,0.0,4.5,70.4625,449.2,68.49,43.1975,74.0,70.0,0.0,68.74,67.0,69.0,68.0,68.0,4035
2025-03-14 00:30:00,455.56,0.0,4.5,69.73333333333333,449.2,68.49,41.41,74.0,70.0,0.0,68.74,67.0,69.0,68.0,68.0,4036
2025-03-14 00:45:00,443.55,0.0,4.5,69.35666666666667,449.2,68.49,40.13999999999999,74.0,70.0,0.0,68.71333333333332,67.0,69.0,68.0,68.0,4037
2025-03-14 01:00:00,443.55,0.0,4.5,69.15333333333332,449.2,68.49,39.97,74.0,70.0,0.0,68.65333333333334,67.0,69.0,68.0,68.0,4038
2025-03-14 01:15:00,446.3766666666667,0.0,4.5,69.15333333333332,449.2,68.49,39.77,74.0,70.0,0.0,68.61,67.0,69.0,68.0,68.0,4039
2025-03-14 01:30:00,444.26,0.0,4.666666666666667,68.75666666666666,449.2,68.49,39.11666666666667,74.0,70.0,0.0,68.59666666666668,67.0,69.0,68.0,68.0,4040
2025-03-14 01:45:00,447.0833333333333,0.0,4.666666666666667,68.55666666666667,449.2,68.49,38.91333333333333,74.0,70.0,0.0,68.56666666666666,67.0,69.0,68.0,68.0,4041
2025-03-14 02:00:00,452.0266666666666,0.0,4.666666666666667,68.80333333333334,449.2,68.49,39.0,74.0,70.0,0.0,68.54,67.0,69.0,68.0,68.0,4042
2025-03-14 02:15:00,449.91,0.0,4.5,68.97,449.2,68.49,39.56666666666666,74.0,70.0,0.0,68.50333333333333,67.0,69.0,68.0,68.0,4043
2025-03-14 02:30:00,449.9066666666667,0.0,4.5,69.02333333333333,449.2,68.49,39.99,74.0,70.0,0.0,68.48666666666666,67.0,69.0,68.0,68.0,4044
2025-03-14 02:45:00,447.7866666666666,0.0,4.166666666666667,68.70666666666666,449.2,68.49,40.43666666666667,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,4045
2025-03-14 03:00:00,449.91,0.0,4.166666666666667,68.85000000000001,449.2,68.49,40.75,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,4046
2025-03-14 03:15:00,451.3233333333333,0.0,4.0,68.97000000000001,449.2,68.49,41.18333333333334,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,4047
2025-03-14 03:30:00,445.67,0.0,3.8333333333333335,69.18666666666667,449.2,68.49,41.56,74.0,70.0,0.0,68.44333333333334,67.0,69.0,68.0,68.0,4048
2025-03-14 03:45:00,449.2,0.0,4.0,69.28333333333333,449.2,68.49,41.89333333333334,74.0,70.0,0.0,68.45666666666666,67.0,69.0,68.0,68.0,4049
2025-03-14 04:00:00,448.4933333333333,0.0,4.0,69.70333333333333,449.2,68.49,42.01,74.0,70.0,0.0,68.45666666666666,67.0,69.0,68.0,68.0,4050
2025-03-14 04:15:00,446.38000000000005,0.0,4.0,69.64999999999999,449.2,68.49,42.18333333333334,74.0,70.0,0.0,68.46333333333332,67.0,69.0,68.0,68.0,4051
2025-03-14 04:30:00,454.1466666666667,0.0,3.8333333333333335,69.92,449.2,68.49,42.46666666666667,74.0,70.0,0.0,68.46333333333332,67.0,69.0,68.0,68.0,4052
2025-03-14 04:45:00,444.9666666666667,0.0,3.5,69.80666666666667,449.2,68.49,42.75,74.0,70.0,0.0,68.45,67.0,69.0,68.0,68.0,4053
2025-03-14 05:00:00,454.1466666666667,0.0,3.333333333333333,69.86,449.2,68.49,43.22666666666667,74.0,70.0,0.0,68.44333333333334,67.0,69.0,68.0,68.0,4054
2025-03-14 05:15:00,450.6166666666666,0.0,3.1666666666666665,70.14999999999999,449.2,68.49,43.330000000000005,74.0,70.0,0.0,68.45666666666666,67.0,69.0,68.0,68.0,4055
2025-03-14 05:30:00,445.67,0.0,2.833333333333333,70.13,449.2,68.49,43.48666666666667,74.0,70.0,0.0,68.46333333333332,67.0,69.0,68.0,68.0,4056
2025-03-14 05:45:00,447.79,0.0,2.833333333333333,70.28,449.2,68.49,43.81666666666666,74.0,70.0,0.0,68.46333333333332,67.0,69.0,68.0,68.0,4057
2025-03-14 06:00:00,447.0866666666666,0.0,2.6666666666666665,70.44,449.2,68.49,43.96666666666667,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,4058
2025-03-14 06:15:00,449.2033333333334,0.0,2.333333333333333,70.72000000000001,449.2,68.49,44.01666666666667,74.0,70.0,0.0,68.47666666666667,67.0,69.0,68.0,68.0,4059
2025-03-14 06:30:00,445.67,0.0,2.333333333333333,70.61666666666667,449.2,68.49,44.153333333333336,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,4060
2025-03-14 06:45:00,450.6133333333333,0.0,2.0,70.55,449.2,68.49,44.34333333333333,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,4061
2025-03-14 07:00:00,450.6133333333333,0.0,2.0,70.31,449.2,68.49,44.553333333333335,74.0,70.0,0.0,68.46333333333332,67.0,69.0,68.0,68.0,4062
2025-03-14 07:15:00,450.6166666666666,0.0,1.1666666666666667,73.62,449.2,68.49,36.49666666666667,74.0,70.0,0.0,68.84,67.0,69.0,68.0,68.0,4063
2025-03-14 07:30:00,448.4966666666666,0.0,1.1666666666666667,68.21666666666667,449.2,68.49,40.653333333333336,74.0,70.0,0.0,68.53333333333335,67.0,69.0,68.0,68.0,4064
2025-03-14 07:45:00,455.5566666666667,0.0,1.3333333333333333,73.92666666666666,449.2,68.49,35.42333333333334,74.0,70.0,0.0,68.77,67.0,69.0,68.0,68.0,4065
2025-03-14 08:00:00,452.0266666666666,0.0,3.6666666666666665,66.88,449.2,68.49,36.49,74.0,70.0,0.0,68.64333333333333,67.0,69.0,68.0,68.0,4066
2025-03-14 08:15:00,455.56,0.0,4.666666666666667,71.83666666666667,449.2,68.49,32.403333333333336,74.0,70.0,0.0,68.80333333333333,67.0,69.0,68.0,68.0,4067
2025-03-14 08:30:00,452.03,0.0,5.166666666666667,68.39666666666666,449.2,68.49,38.806666666666665,74.0,70.0,0.0,68.41333333333334,67.0,69.0,68.0,68.0,4068
2025-03-14 08:45:00,452.0266666666666,0.0,4.0,68.89,449.2,68.49,30.796666666666667,74.0,70.0,0.0,68.77999999999999,67.0,69.0,68.0,68.0,4069
2025-03-14 09:00:00,461.915,0.0,4.25,70.46000000000001,449.2,68.49,36.59,74.0,70.0,0.0,68.44,67.0,69.0,68.0,68.0,4070
2025-03-14 09:15:00,454.8533333333333,0.0,3.5,67.44333333333333,449.2,68.49,30.30666666666667,74.0,70.0,0.0,68.72666666666667,67.0,69.0,68.0,68.0,4071
2025-03-14 09:30:00,442.14,0.0,4.166666666666667,71.32,449.2,68.49,34.36666666666667,74.0,70.0,0.0,68.52666666666666,67.0,69.0,68.0,68.0,4072
2025-03-14 09:45:00,450.6166666666666,0.0,3.1666666666666665,65.91333333333334,449.2,68.49,33.02,74.0,70.0,0.0,68.54333333333334,67.0,69.0,68.0,68.0,4073
2025-03-14 10:00:00,454.85,0.0,3.5,72.78666666666668,449.2,68.49,31.126666666666665,74.0,70.0,0.0,68.63666666666667,67.0,69.0,68.0,68.0,4074
2025-03-14 10:15:00,445.67333333333335,0.0,3.1666666666666665,66.66666666666667,449.2,68.49,34.153333333333336,74.0,70.0,0.0,68.41333333333334,67.0,69.0,68.0,68.0,4075
2025-03-14 10:30:00,444.9633333333333,0.0,2.6666666666666665,71.33666666666666,449.2,68.49,28.12333333333333,74.0,70.0,0.0,68.72333333333333,67.0,69.0,68.0,68.0,4076
2025-03-14 10:45:00,452.0266666666666,0.0,2.6666666666666665,68.60000000000001,449.2,68.49,35.093333333333334,74.0,70.0,0.0,68.36666666666666,67.0,69.0,68.0,68.0,4077
2025-03-14 11:00:00,441.4333333333333,0.0,1.8333333333333333,69.43,449.2,68.49,26.843333333333334,74.0,70.0,0.0,68.72,67.0,69.0,68.0,68.0,4078
2025-03-14 11:15:00,448.5,0.0,2.833333333333333,70.23,449.2,68.49,34.50666666666667,74.0,70.0,0.0,68.34666666666666,67.0,69.0,68.0,68.0,4079
2025-03-14 11:30:00,444.25666666666666,0.0,1.5,66.98,449.2,68.49,27.46666666666667,74.0,70.0,0.0,68.68333333333334,67.0,69.0,68.0,68.0,4080
2025-03-14 11:45:00,451.32,0.0,2.1666666666666665,71.03,449.2,68.49,33.49666666666666,74.0,70.0,0.0,68.40333333333334,67.0,69.0,68.0,68.0,4081
2025-03-14 12:00:00,446.3733333333333,0.0,0.8333333333333334,69.06333333333333,449.2,68.49,25.03,74.0,70.0,0.0,68.77999999999999,67.0,69.0,68.0,68.0,4082
2025-03-14 12:15:00,441.4333333333333,0.0,2.1666666666666665,67.36,449.2,68.49,34.626666666666665,74.0,70.0,0.0,68.27666666666666,67.0,69.0,68.0,68.0,4083
2025-03-14 12:30:00,448.4933333333333,0.0,1.1666666666666667,66.49666666666667,449.2,68.49,33.06,74.0,70.0,0.0,68.37666666666667,67.0,69.0,68.0,68.0,4084
2025-03-14 12:45:00,454.1466666666667,0.0,1.6666666666666667,68.08,449.2,68.49,42.31333333333333,74.0,70.0,0.0,68.05,67.0,69.0,68.0,68.0,4085
2025-03-14 13:00:00,447.0866666666666,0.0,1.8333333333333333,69.15666666666667,449.2,68.49,44.24666666666667,74.0,70.0,0.0,68.12666666666667,67.0,69.0,68.0,68.0,4086
2025-03-14 13:15:00,449.91,0.0,1.6666666666666667,70.13666666666667,449.2,68.49,45.376666666666665,74.0,70.0,0.0,68.18666666666667,67.0,69.0,68.0,68.0,4087
2025-03-14 13:30:00,447.79,0.0,1.5,70.15333333333332,449.2,68.49,45.123333333333335,74.0,70.0,0.0,68.29666666666667,67.0,69.0,68.0,68.0,4088
2025-03-14 13:45:00,446.38000000000005,0.0,1.5,70.72666666666667,449.2,68.49,44.84333333333333,74.0,70.0,0.0,68.36999999999999,67.0,69.0,68.0,68.0,4089
2025-03-14 14:00:00,444.25666666666666,0.0,1.5,70.61,449.2,68.49,43.66333333333333,74.0,70.0,0.0,68.46333333333332,67.0,69.0,68.0,68.0,4090
2025-03-14 14:15:00,447.0833333333333,0.0,1.3333333333333333,70.57333333333334,449.2,68.49,43.27333333333333,74.0,70.0,0.0,68.49333333333333,67.0,69.0,68.0,68.0,4091
2025-03-14 14:30:00,457.6766666666667,0.0,1.1666666666666667,70.14,449.2,68.49,41.626666666666665,74.0,70.0,0.0,68.56666666666666,67.0,69.0,68.0,68.0,4092
2025-03-14 14:45:00,454.8533333333333,0.0,1.0,70.04,449.2,68.49,40.63333333333333,74.0,70.0,0.0,68.57666666666667,67.0,69.0,68.0,68.0,4093
2025-03-14 15:00:00,456.97333333333336,0.0,0.8333333333333334,69.99666666666667,449.2,68.49,39.41,74.0,70.0,0.0,68.61,67.0,69.0,68.0,68.0,4094
2025-03-14 15:15:00,453.44,0.0,0.5,69.92,449.2,68.49,37.45333333333333,74.0,70.0,0.0,68.65333333333334,67.0,69.0,68.0,68.0,4095
2025-03-14 15:30:00,452.03,0.0,0.6666666666666666,66.74,449.2,68.49,36.15,74.0,70.0,0.0,68.63666666666667,67.0,69.0,68.0,68.0,4096
2025-03-14 15:45:00,451.3233333333333,0.0,1.0,67.51333333333334,449.2,68.49,46.10666666666666,74.0,70.0,0.0,68.21,67.0,69.0,68.0,68.0,4097
2025-03-14 16:00:00,447.79,0.0,0.6666666666666666,68.97333333333334,449.2,68.49,48.63,74.0,70.0,0.0,68.17333333333333,67.0,69.0,68.0,68.0,4098
2025-03-14 16:15:00,449.2,0.0,0.8333333333333334,69.92,449.2,68.49,50.81999999999999,74.0,70.0,0.0,68.17333333333333,67.0,69.0,68.0,68.0,4099
2025-03-14 16:30:00,444.9666666666667,0.0,1.0,70.67666666666668,449.2,68.49,51.84666666666667,74.0,70.0,0.0,68.24666666666667,67.0,69.0,68.0,68.0,4100
2025-03-14 16:45:00,454.15,0.0,0.8333333333333334,71.18,449.2,68.49,51.78666666666667,74.0,70.0,0.0,68.32333333333334,67.0,69.0,68.0,68.0,4101
2025-03-14 17:00:00,454.1466666666667,0.0,1.6666666666666667,71.2,449.2,68.49,52.35666666666666,74.0,70.0,0.0,68.35333333333334,67.0,69.0,68.0,68.0,4102
2025-03-14 17:15:00,445.67,0.0,2.0,71.11333333333333,449.2,68.49,51.75333333333333,74.0,70.0,0.0,68.42333333333333,67.0,69.0,68.0,68.0,4103
2025-03-14 17:30:00,447.79,0.0,2.1666666666666665,71.41000000000001,449.2,68.49,51.68666666666667,74.0,70.0,0.0,68.46333333333332,67.0,69.0,68.0,68.0,4104
2025-03-14 17:45:00,451.3233333333333,0.0,1.8333333333333333,71.49666666666667,449.2,68.49,51.46,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,4105
2025-03-14 18:00:00,452.0266666666666,0.0,1.1666666666666667,71.16333333333334,449.2,68.49,50.0,74.0,70.0,0.0,68.53333333333335,67.0,69.0,68.0,68.0,4106
2025-03-14 18:15:00,444.25666666666666,0.0,1.1666666666666667,70.80666666666667,449.2,68.49,49.123333333333335,74.0,70.0,0.0,68.56666666666666,67.0,69.0,68.0,68.0,4107
2025-03-14 18:30:00,455.56,0.0,0.6666666666666666,70.66333333333334,449.2,68.49,48.84,74.0,70.0,0.0,68.55333333333334,67.0,69.0,68.0,68.0,4108
2025-03-14 18:45:00,456.97333333333336,0.0,0.5,70.64,449.2,68.49,49.26333333333333,74.0,70.0,0.0,68.51,67.0,69.0,68.0,68.0,4109
2025-03-14 19:00:00,450.6133333333333,0.0,0.5,70.58,449.2,68.49,49.3,74.0,70.0,0.0,68.49666666666667,67.0,69.0,68.0,68.0,4110
2025-03-14 19:15:00,449.2,0.0,0.3333333333333333,70.51333333333334,449.2,68.49,48.98,74.0,70.0,0.0,68.52,67.0,69.0,68.0,68.0,4111
2025-03-14 19:30:00,451.32,0.0,4.666666666666667,70.46333333333332,449.2,68.49,49.03333333333333,74.0,70.0,0.0,68.50333333333333,67.0,69.0,68.0,68.0,4112
2025-03-14 19:45:00,455.56,0.0,4.333333333333333,70.54333333333334,449.2,68.49,49.29,74.0,70.0,0.0,68.49,67.0,69.0,68.0,68.0,4113
2025-03-14 20:00:00,446.3766666666667,0.0,4.5,70.62333333333333,449.2,68.49,49.580000000000005,74.0,70.0,0.0,68.48333333333333,67.0,69.0,68.0,68.0,4114
2025-03-14 20:15:00,454.1466666666667,0.0,4.333333333333333,70.55666666666667,449.2,68.49,49.48333333333333,74.0,70.0,0.0,68.49333333333333,67.0,69.0,68.0,68.0,4115
2025-03-14 20:30:00,445.67,0.0,3.8333333333333335,70.49,449.2,68.49,49.836666666666666,74.0,70.0,0.0,68.47666666666667,67.0,69.0,68.0,68.0,4116
2025-03-14 20:45:00,454.1466666666667,0.0,3.8333333333333335,70.36666666666666,449.2,68.49,49.39000000000001,74.0,70.0,0.0,68.5,67.0,69.0,68.0,68.0,4117
2025-03-14 21:00:00,449.9066666666667,0.0,3.333333333333333,69.88666666666667,449.2,68.49,49.620000000000005,74.0,70.0,0.0,68.5,67.0,69.0,68.0,68.0,4118
2025-03-14 21:15:00,452.73333333333335,0.0,3.1666666666666665,70.04333333333334,449.2,68.49,49.81333333333333,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,4119
2025-03-14 21:30:00,453.44,0.0,3.0,70.14333333333333,449.2,68.49,50.16333333333333,74.0,70.0,0.0,68.45666666666666,67.0,69.0,68.0,68.0,4120
2025-03-14 21:45:00,447.79,0.0,2.6666666666666665,70.04666666666667,449.2,68.49,50.406666666666666,74.0,70.0,0.0,68.46333333333332,67.0,69.0,68.0,68.0,4121
2025-03-14 22:00:00,449.91,0.0,3.0,70.34,449.2,68.49,51.68666666666667,74.0,70.0,0.0,68.42,67.0,69.0,68.0,68.0,4122
2025-03-14 22:15:00,455.56,0.0,3.1666666666666665,70.74666666666667,449.2,68.49,52.84,74.0,70.0,0.0,68.39666666666666,67.0,69.0,68.0,68.0,4123
2025-03-14 22:30:00,449.9066666666667,0.0,3.0,70.83999999999999,449.2,68.49,53.52333333333333,74.0,70.0,0.0,68.41000000000001,67.0,69.0,68.0,68.0,4124
2025-03-14 22:45:00,449.91,0.0,3.333333333333333,71.15666666666665,449.2,68.49,53.64000000000001,74.0,70.0,0.0,68.42,67.0,69.0,68.0,68.0,4125
2025-03-14 23:00:00,441.4333333333333,0.0,3.6666666666666665,71.26333333333334,449.2,68.49,53.99,74.0,70.0,0.0,68.43,67.0,69.0,68.0,68.0,4126
2025-03-14 23:15:00,458.3866666666667,0.0,3.6666666666666665,71.36,449.2,68.49,54.49666666666667,74.0,70.0,0.0,68.43666666666667,67.0,69.0,68.0,68.0,4127
2025-03-14 23:30:00,447.0866666666666,0.0,3.5,71.45666666666666,449.2,68.49,54.72,74.0,70.0,0.0,68.44333333333334,67.0,69.0,68.0,68.0,4128
2025-03-14 23:45:00,453.43666666666667,0.0,3.8333333333333335,71.73333333333333,449.2,68.49,55.35333333333333,74.0,70.0,0.0,68.42333333333333,67.0,69.0,68.0,68.0,4129
2025-03-15 00:00:00,456.26666666666665,0.0,4.333333333333333,71.89,449.2,68.49,56.01333333333333,74.0,70.0,0.0,68.42333333333333,67.0,69.0,68.0,68.0,4130
2025-03-15 00:15:00,449.91,0.0,4.333333333333333,72.05666666666667,449.2,68.49,56.39000000000001,74.0,70.0,0.0,68.42333333333333,67.0,69.0,68.0,68.0,4131
2025-03-15 00:30:00,444.9633333333333,0.0,4.5,72.17,449.2,68.49,56.81333333333333,74.0,70.0,0.0,68.43666666666667,67.0,69.0,68.0,68.0,4132
2025-03-15 00:45:00,445.67,0.0,4.5,72.48,449.2,68.49,56.923333333333325,74.0,70.0,0.0,68.43666666666667,67.0,69.0,68.0,68.0,4133
2025-03-15 01:00:00,446.3766666666667,0.0,5.166666666666667,72.44333333333334,449.2,68.49,57.053333333333335,74.0,70.0,0.0,68.46333333333332,67.0,69.0,68.0,68.0,4134
2025-03-15 01:15:00,444.9666666666667,0.0,4.666666666666667,72.51666666666667,449.2,68.49,57.41666666666666,74.0,70.0,0.0,68.45,67.0,69.0,68.0,68.0,4135
2025-03-15 01:30:00,444.26,0.0,4.833333333333333,72.57666666666667,449.2,68.49,57.54,74.0,70.0,0.0,68.45666666666666,67.0,69.0,68.0,68.0,4136
2025-03-15 01:45:00,444.9633333333333,0.0,5.0,72.67,449.2,68.49,57.693333333333335,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,4137
2025-03-15 02:00:00,452.0266666666666,0.0,4.833333333333333,72.64999999999999,449.2,68.49,57.94,74.0,70.0,0.0,68.46333333333332,67.0,69.0,68.0,68.0,4138
2025-03-15 02:15:00,446.3733333333333,0.0,4.666666666666667,72.76333333333334,449.2,68.49,58.05,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,4139
2025-03-15 02:30:00,452.0266666666666,0.0,4.833333333333333,72.92,449.2,68.49,58.23666666666667,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,4140
2025-03-15 02:45:00,452.03,0.0,4.333333333333333,72.96,449.2,68.49,58.32333333333333,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,4141
2025-03-15 03:00:00,450.6166666666666,0.0,4.333333333333333,73.04666666666667,449.2,68.49,58.46,74.0,70.0,0.0,68.48333333333333,67.0,69.0,68.0,68.0,4142
2025-03-15 03:15:00,441.4333333333333,0.0,4.166666666666667,72.99333333333333,449.2,68.49,58.46666666666667,74.0,70.0,0.0,68.48333333333333,67.0,69.0,68.0,68.0,4143
2025-03-15 03:30:00,450.6133333333333,0.0,4.333333333333333,72.97333333333333,449.2,68.49,58.51666666666667,74.0,70.0,0.0,68.48333333333333,67.0,69.0,68.0,68.0,4144
2025-03-15 03:45:00,456.97,0.0,4.5,72.97666666666667,449.2,68.49,58.49,74.0,70.0,0.0,68.49,67.0,69.0,68.0,68.0,4145
2025-03-15 04:00:00,448.4933333333333,0.0,4.166666666666667,73.07333333333334,449.2,68.49,58.55666666666667,74.0,70.0,0.0,68.49,67.0,69.0,68.0,68.0,4146
2025-03-15 04:15:00,452.0266666666666,0.0,3.333333333333333,73.00333333333333,449.2,68.49,58.47,74.0,70.0,0.0,68.49333333333333,67.0,69.0,68.0,68.0,4147
2025-03-15 04:30:00,449.2,0.0,3.8333333333333335,72.87,449.2,68.49,58.31,74.0,70.0,0.0,68.5,67.0,69.0,68.0,68.0,4148
2025-03-15 04:45:00,444.25666666666666,0.0,3.6666666666666665,72.99,449.2,68.49,57.876666666666665,74.0,70.0,0.0,68.50666666666666,67.0,69.0,68.0,68.0,4149
2025-03-15 05:00:00,447.0833333333333,0.0,3.5,72.95,449.2,68.49,58.09,74.0,70.0,0.0,68.49666666666667,67.0,69.0,68.0,68.0,4150
2025-03-15 05:15:00,446.3766666666667,0.0,3.8333333333333335,72.88000000000001,449.2,68.49,58.16,74.0,70.0,0.0,68.48666666666666,67.0,69.0,68.0,68.0,4151
2025-03-15 05:30:00,454.1466666666667,0.0,3.5,72.92,449.2,68.49,57.9,74.0,70.0,0.0,68.50333333333333,67.0,69.0,68.0,68.0,4152
2025-03-15 05:45:00,442.8466666666666,0.0,4.5,72.83666666666666,449.2,68.49,57.923333333333325,74.0,70.0,0.0,68.5,67.0,69.0,68.0,68.0,4153
2025-03-15 06:00:00,443.5533333333333,0.0,6.333333333333333,73.0,449.2,68.49,57.946666666666665,74.0,70.0,0.0,68.49333333333333,67.0,69.0,68.0,68.0,4154
2025-03-15 06:15:00,457.6766666666667,0.0,8.666666666666666,73.15333333333332,449.2,68.49,58.17666666666667,74.0,70.0,0.0,68.49,67.0,69.0,68.0,68.0,4155
2025-03-15 06:30:00,456.26666666666665,0.0,1.3333333333333333,74.16333333333334,449.2,68.49,50.02666666666667,74.0,70.0,0.0,68.82666666666667,67.0,69.0,68.0,68.0,4156
2025-03-15 06:45:00,452.0266666666666,0.0,2.1666666666666665,71.58999999999999,449.2,68.49,44.51666666666667,74.0,70.0,0.0,68.93666666666667,67.0,69.0,68.0,68.0,4157
2025-03-15 07:00:00,453.44,0.0,3.0,70.86333333333333,449.2,68.49,42.50666666666667,74.0,70.0,0.0,68.88666666666667,67.0,69.0,68.0,68.0,4158
2025-03-15 07:15:00,447.0833333333333,0.0,3.0,69.81333333333333,449.2,68.49,40.36,74.0,70.0,0.0,68.85333333333334,67.0,69.0,68.0,68.0,4159
2025-03-15 07:30:00,449.2033333333334,0.0,2.833333333333333,69.74333333333334,449.2,68.49,40.28333333333333,74.0,70.0,0.0,68.74,67.0,69.0,68.0,68.0,4160
2025-03-15 07:45:00,447.7866666666666,0.0,2.6666666666666665,69.12,449.2,68.49,38.77666666666667,74.0,70.0,0.0,68.72,67.0,69.0,68.0,68.0,4161
2025-03-15 08:00:00,447.79,0.0,2.1666666666666665,69.19666666666667,449.2,68.49,38.93,74.0,70.0,0.0,68.65333333333334,67.0,69.0,68.0,68.0,4162
2025-03-15 08:15:00,447.7866666666666,0.0,1.8333333333333333,68.48,449.2,68.49,38.806666666666665,74.0,70.0,0.0,68.60333333333334,67.0,69.0,68.0,68.0,4163
2025-03-15 08:30:00,440.02,0.0,8.333333333333334,67.57,449.2,68.49,47.02,74.0,70.0,0.0,68.21333333333332,67.0,69.0,68.0,68.0,4164
2025-03-15 08:45:00,448.5,0.0,10.166666666666666,70.65333333333334,449.2,68.49,52.56,74.0,70.0,0.0,68.08333333333333,67.0,69.0,68.0,68.0,4165
2025-03-15 09:00:00,454.8533333333333,0.0,10.166666666666666,71.58333333333333,449.2,68.49,54.17333333333334,74.0,70.0,0.0,68.13666666666667,67.0,69.0,68.0,68.0,4166
2025-03-15 09:15:00,459.0866666666666,0.0,10.833333333333334,72.59,449.2,68.49,55.86333333333334,74.0,70.0,0.0,68.18666666666667,67.0,69.0,68.0,68.0,4167
2025-03-15 09:30:00,445.6666666666667,0.0,11.833333333333334,72.94666666666667,449.2,68.49,56.24333333333333,74.0,70.0,0.0,68.27,67.0,69.0,68.0,68.0,4168
2025-03-15 09:45:00,447.79,0.0,10.0,73.19,449.2,68.49,56.57333333333333,74.0,70.0,0.0,68.31666666666666,67.0,69.0,68.0,68.0,4169
2025-03-15 10:00:00,450.6133333333333,0.0,6.5,73.14666666666666,449.2,68.49,56.74333333333333,74.0,70.0,0.0,68.38333333333334,67.0,69.0,68.0,68.0,4170
2025-03-15 10:15:00,451.3233333333333,0.0,3.8333333333333335,72.77333333333333,449.2,68.49,56.13333333333333,74.0,70.0,0.0,68.43,67.0,69.0,68.0,68.0,4171
2025-03-15 10:30:00,444.25666666666666,0.0,3.333333333333333,72.81,449.2,68.49,56.34,74.0,70.0,0.0,68.44333333333334,67.0,69.0,68.0,68.0,4172
2025-03-15 10:45:00,444.9666666666667,0.0,3.8333333333333335,72.92333333333333,449.2,68.49,56.173333333333325,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,4173
2025-03-15 11:00:00,449.9066666666667,0.0,3.5,72.98,449.2,68.49,56.34666666666667,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,4174
2025-03-15 11:15:00,447.0833333333333,0.0,3.1666666666666665,72.93,449.2,68.49,56.376666666666665,74.0,70.0,0.0,68.47666666666667,67.0,69.0,68.0,68.0,4175
2025-03-15 11:30:00,448.4933333333333,0.0,3.5,71.79333333333334,449.2,68.49,56.21,74.0,70.0,0.0,68.49333333333334,67.0,69.0,68.0,68.0,4176
2025-03-15 11:45:00,452.73,0.0,3.6666666666666665,72.79,449.2,68.49,57.4,74.0,70.0,0.0,68.43,67.0,69.0,68.0,68.0,4177
2025-03-15 12:00:00,447.0833333333333,0.0,4.0,72.93666666666667,449.2,68.49,57.14333333333334,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,4178
2025-03-15 12:15:00,452.0266666666666,0.0,2.833333333333333,73.06333333333333,449.2,68.49,56.99,74.0,70.0,0.0,68.48,67.0,69.0,68.0,68.0,4179
2025-03-15 12:30:00,447.79,0.0,3.0,72.54666666666667,449.2,68.49,55.64333333333334,74.0,70.0,0.0,68.52666666666667,67.0,69.0,68.0,68.0,4180
2025-03-15 12:45:00,454.85,0.0,2.5,72.65666666666667,449.2,68.49,56.07666666666668,74.0,70.0,0.0,68.50666666666666,67.0,69.0,68.0,68.0,4181
2025-03-15 13:00:00,442.8433333333333,0.0,1.6666666666666667,72.37333333333333,449.2,68.49,55.11000000000001,74.0,70.0,0.0,68.54,67.0,69.0,68.0,68.0,4182
2025-03-15 13:15:00,446.3766666666667,0.0,1.8333333333333333,72.49666666666667,449.2,68.49,55.17666666666667,74.0,70.0,0.0,68.52666666666666,67.0,69.0,68.0,68.0,4183
2025-03-15 13:30:00,456.97,0.0,1.1666666666666667,72.31333333333333,449.2,68.49,54.66333333333333,74.0,70.0,0.0,68.53333333333335,67.0,69.0,68.0,68.0,4184
2025-03-15 13:45:00,455.5566666666667,0.0,1.8333333333333333,72.31333333333333,449.2,68.49,54.45333333333334,74.0,70.0,0.0,68.52666666666666,67.0,69.0,68.0,68.0,4185
2025-03-15 14:00:00,449.2,0.0,2.833333333333333,72.39,449.2,68.49,54.88,74.0,70.0,0.0,68.5,67.0,69.0,68.0,68.0,4186
2025-03-15 14:15:00,449.9066666666667,0.0,2.6666666666666665,72.20333333333333,449.2,68.49,54.02666666666666,74.0,70.0,0.0,68.53333333333333,67.0,69.0,68.0,68.0,4187
2025-03-15 14:30:00,445.67,0.0,2.333333333333333,72.24333333333333,449.2,68.49,54.27333333333333,74.0,70.0,0.0,68.52,67.0,69.0,68.0,68.0,4188
2025-03-15 14:45:00,452.0266666666666,0.0,2.1666666666666665,72.24,449.2,68.49,54.27,74.0,70.0,0.0,68.5,67.0,69.0,68.0,68.0,4189
2025-03-15 15:00:00,443.5533333333333,0.0,1.6666666666666667,72.22333333333334,449.2,68.49,54.24333333333334,74.0,70.0,0.0,68.50333333333333,67.0,69.0,68.0,68.0,4190
2025-03-15 15:15:00,449.9066666666667,0.0,1.3333333333333333,72.17666666666666,449.2,68.49,54.14000000000001,74.0,70.0,0.0,68.5,67.0,69.0,68.0,68.0,4191
2025-03-15 15:30:00,449.91,0.0,1.6666666666666667,72.16000000000001,449.2,68.49,54.406666666666666,74.0,70.0,0.0,68.48666666666666,67.0,69.0,68.0,68.0,4192
2025-03-15 15:45:00,451.32,0.0,1.5,72.23333333333333,449.2,68.49,54.77,74.0,70.0,0.0,68.47666666666667,67.0,69.0,68.0,68.0,4193
2025-03-15 16:00:00,452.73333333333335,0.0,1.8333333333333333,72.21,449.2,68.49,55.02,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,4194
2025-03-15 16:15:00,447.08,0.0,2.333333333333333,72.07333333333334,449.2,68.49,55.21666666666667,74.0,70.0,0.0,68.46333333333332,67.0,69.0,68.0,68.0,4195
2025-03-15 16:30:00,437.1966666666667,0.0,3.5,72.22,449.2,68.49,55.8,74.0,70.0,0.0,68.45666666666666,67.0,69.0,68.0,68.0,4196
2025-03-15 16:45:00,445.67,0.0,7.333333333333333,72.43666666666667,449.2,68.49,56.21,74.0,70.0,0.0,68.44333333333334,67.0,69.0,68.0,68.0,4197
2025-03-15 17:00:00,450.6133333333333,0.0,6.833333333333333,72.69666666666666,449.2,68.49,57.00666666666667,74.0,70.0,0.0,68.43,67.0,69.0,68.0,68.0,4198
2025-03-15 17:15:00,443.5533333333333,0.0,7.333333333333333,72.97666666666667,449.2,68.49,57.41666666666666,74.0,70.0,0.0,68.43,67.0,69.0,68.0,68.0,4199
2025-03-15 17:30:00,444.9633333333333,0.0,7.5,73.23333333333333,449.2,68.49,57.71,74.0,70.0,0.0,68.44333333333334,67.0,69.0,68.0,68.0,4200
2025-03-15 17:45:00,447.79,0.0,7.833333333333333,73.18666666666667,449.2,68.49,57.88666666666666,74.0,70.0,0.0,68.44333333333334,67.0,69.0,68.0,68.0,4201
2025-03-15 18:00:00,454.1466666666667,0.0,8.666666666666666,73.26333333333334,449.2,68.49,58.16666666666666,74.0,70.0,0.0,68.44333333333334,67.0,69.0,68.0,68.0,4202
2025-03-15 18:15:00,453.44,0.0,3.1666666666666665,74.87333333333333,449.2,68.49,54.16666666666666,74.0,70.0,0.0,68.64333333333333,67.0,69.0,68.0,68.0,4203
2025-03-15 18:30:00,456.26666666666665,0.0,1.6666666666666667,72.30666666666666,449.2,68.49,48.46333333333333,74.0,70.0,0.0,68.83666666666666,67.0,69.0,68.0,68.0,4204
2025-03-15 18:45:00,452.03,0.0,2.1666666666666665,71.33999999999999,449.2,68.49,46.16666666666666,74.0,70.0,0.0,68.82333333333334,67.0,69.0,68.0,68.0,4205
2025-03-15 19:00:00,459.0933333333333,0.0,1.5,71.07666666666667,449.2,68.49,45.19333333333333,74.0,70.0,0.0,68.76333333333334,67.0,69.0,68.0,68.0,4206
2025-03-15 19:15:00,449.2033333333334,0.0,1.6666666666666667,70.42,449.2,68.49,43.24333333333334,74.0,70.0,0.0,68.75,67.0,69.0,68.0,68.0,4207
2025-03-15 19:30:00,452.0266666666666,0.0,1.8333333333333333,69.66666666666667,449.2,68.49,42.04333333333333,74.0,70.0,0.0,68.72,67.0,69.0,68.0,68.0,4208
2025-03-15 19:45:00,451.32,0.0,1.3333333333333333,69.75333333333333,449.2,68.49,41.803333333333335,74.0,70.0,0.0,68.67,67.0,69.0,68.0,68.0,4209
2025-03-15 20:00:00,454.85,0.0,0.6666666666666666,69.60333333333334,449.2,68.49,41.34666666666666,74.0,70.0,0.0,68.63,67.0,69.0,68.0,68.0,4210
2025-03-15 20:15:00,452.03,0.0,2.0,69.37666666666667,449.2,68.49,40.86333333333334,74.0,70.0,0.0,68.59666666666668,67.0,69.0,68.0,68.0,4211
2025-03-15 20:30:00,454.85,0.0,3.1666666666666665,69.12333333333333,449.2,68.49,40.67666666666667,74.0,70.0,0.0,68.58,67.0,69.0,68.0,68.0,4212
2025-03-15 20:45:00,456.97333333333336,0.0,4.5,69.32,449.2,68.49,40.91666666666666,74.0,70.0,0.0,68.53333333333333,67.0,69.0,68.0,68.0,4213
2025-03-15 21:00:00,452.0266666666666,0.0,4.666666666666667,69.43333333333334,449.2,68.49,41.11000000000001,74.0,70.0,0.0,68.50666666666666,67.0,69.0,68.0,68.0,4214
2025-03-15 21:15:00,447.0866666666666,0.0,4.333333333333333,69.50666666666666,449.2,68.49,41.01333333333333,74.0,70.0,0.0,68.50666666666666,67.0,69.0,68.0,68.0,4215
2025-03-15 21:30:00,446.3766666666667,0.0,4.5,69.65666666666667,449.2,68.49,41.32,74.0,70.0,0.0,68.50333333333333,67.0,69.0,68.0,68.0,4216
2025-03-15 21:45:00,444.9666666666667,0.0,4.666666666666667,69.72666666666667,449.2,68.49,41.85333333333333,74.0,70.0,0.0,68.47666666666667,67.0,69.0,68.0,68.0,4217
2025-03-15 22:00:00,453.44,0.0,5.0,69.79,449.2,68.49,41.98333333333333,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,4218
2025-03-15 22:15:00,449.91,0.0,5.5,69.87333333333333,449.2,68.49,42.29333333333333,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,4219
2025-03-15 22:30:00,440.73,0.0,5.333333333333333,69.83,449.2,68.49,42.39666666666667,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,4220
2025-03-15 22:45:00,448.4966666666666,0.0,5.333333333333333,69.81333333333333,449.2,68.49,42.68000000000001,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,4221
2025-03-15 23:00:00,454.1466666666667,0.0,6.166666666666667,70.07666666666667,449.2,68.49,43.02666666666666,74.0,70.0,0.0,68.46333333333332,67.0,69.0,68.0,68.0,4222
2025-03-15 23:15:00,449.2,0.0,5.833333333333333,70.07,449.2,68.49,43.126666666666665,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,4223
2025-03-15 23:30:00,451.32,0.0,5.666666666666667,70.16333333333334,449.2,68.49,43.27,74.0,70.0,0.0,68.47666666666667,67.0,69.0,68.0,68.0,4224
2025-03-15 23:45:00,449.91,0.0,5.5,70.17666666666666,449.2,68.49,43.42666666666667,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,4225
2025-03-16 00:00:00,438.6066666666666,0.0,5.833333333333333,70.2,449.2,68.49,43.70333333333334,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,4226
2025-03-16 00:15:00,449.2,0.0,5.833333333333333,70.25666666666666,449.2,68.49,43.85666666666666,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,4227
2025-03-16 00:30:00,442.8433333333333,0.0,6.666666666666667,70.38333333333334,449.2,68.49,43.95666666666667,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,4228
2025-03-16 00:45:00,448.4966666666666,0.0,8.5,70.46,449.2,68.49,44.22,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,4229
2025-03-16 01:00:00,443.5533333333333,0.0,11.0,70.63000000000001,449.2,68.49,44.336666666666666,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,4230
2025-03-16 01:15:00,450.265,0.0,11.0,70.53,449.2,68.49,44.485,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,4231
2025-03-16 01:30:00,447.0866666666666,0.0,12.5,70.7,449.2,68.49,44.72666666666667,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,4232
2025-03-16 01:45:00,445.67,0.0,12.666666666666666,70.79,449.2,68.49,44.9,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,4233
2025-03-16 02:00:00,449.91,0.0,12.333333333333334,70.93333333333334,449.2,68.49,45.04,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,4234
2025-03-16 02:15:00,449.91,0.0,12.166666666666666,71.02333333333333,449.2,68.49,45.11666666666667,74.0,70.0,0.0,68.48333333333333,67.0,69.0,68.0,68.0,4235
2025-03-16 02:30:00,449.2033333333334,0.0,12.333333333333334,70.87,449.2,68.49,44.82666666666668,74.0,70.0,0.0,68.48666666666666,67.0,69.0,68.0,68.0,4236
2025-03-16 02:45:00,448.4966666666666,0.0,12.666666666666666,70.82333333333334,449.2,68.49,44.28,74.0,70.0,0.0,68.51333333333334,67.0,69.0,68.0,68.0,4237
2025-03-16 03:00:00,447.0833333333333,0.0,12.833333333333334,70.76333333333334,449.2,68.49,44.21,74.0,70.0,0.0,68.50666666666666,67.0,69.0,68.0,68.0,4238
2025-03-16 03:15:00,456.97333333333336,0.0,12.166666666666666,70.84666666666668,449.2,68.49,44.54666666666666,74.0,70.0,0.0,68.49333333333333,67.0,69.0,68.0,68.0,4239
2025-03-16 03:30:00,452.73333333333335,0.0,12.833333333333334,70.69333333333333,449.2,68.49,44.16333333333333,74.0,70.0,0.0,68.50666666666666,67.0,69.0,68.0,68.0,4240
2025-03-16 03:45:00,447.79333333333335,0.0,12.833333333333334,70.76666666666667,449.2,68.49,44.71666666666667,74.0,70.0,0.0,68.48333333333333,67.0,69.0,68.0,68.0,4241
2025-03-16 04:00:00,456.26666666666665,0.0,13.166666666666666,70.83,449.2,68.49,44.49,74.0,70.0,0.0,68.49333333333333,67.0,69.0,68.0,68.0,4242
2025-03-16 04:15:00,446.3766666666667,0.0,13.166666666666666,70.84666666666668,449.2,68.49,44.49666666666667,74.0,70.0,0.0,68.5,67.0,69.0,68.0,68.0,4243
2025-03-16 04:30:00,446.38000000000005,0.0,12.5,70.87333333333333,449.2,68.49,44.61000000000001,74.0,70.0,0.0,68.49,67.0,69.0,68.0,68.0,4244
2025-03-16 04:45:00,444.25666666666666,0.0,13.833333333333334,70.77333333333333,449.2,68.49,44.623333333333335,74.0,70.0,0.0,68.49,67.0,69.0,68.0,68.0,4245
2025-03-16 05:00:00,440.7266666666666,0.0,13.833333333333334,70.91000000000001,449.2,68.49,44.64666666666667,74.0,70.0,0.0,68.48666666666666,67.0,69.0,68.0,68.0,4246
2025-03-16 05:15:00,447.7866666666666,0.0,12.833333333333334,70.87,449.2,68.49,44.52666666666667,74.0,70.0,0.0,68.49333333333333,67.0,69.0,68.0,68.0,4247
2025-03-16 05:30:00,448.4933333333333,0.0,12.666666666666666,70.61,449.2,68.49,43.74333333333333,74.0,70.0,0.0,68.52666666666666,67.0,69.0,68.0,68.0,4248
2025-03-16 05:45:00,447.0833333333333,0.0,12.666666666666666,70.67,449.2,68.49,43.84333333333333,74.0,70.0,0.0,68.51,67.0,69.0,68.0,68.0,4249
2025-03-16 06:00:00,446.3766666666667,0.0,12.5,70.61,449.2,68.49,43.36333333333334,74.0,70.0,0.0,68.52666666666666,67.0,69.0,68.0,68.0,4250
2025-03-16 06:15:00,446.38000000000005,0.0,12.5,70.61666666666666,449.2,68.49,43.16,74.0,70.0,0.0,68.52666666666667,67.0,69.0,68.0,68.0,4251
2025-03-16 06:30:00,442.8466666666666,0.0,13.0,70.39333333333333,449.2,68.49,42.79666666666666,74.0,70.0,0.0,68.52,67.0,69.0,68.0,68.0,4252
2025-03-16 06:45:00,446.3766666666667,0.0,13.0,70.41666666666667,449.2,68.49,42.74,74.0,70.0,0.0,68.50999999999999,67.0,69.0,68.0,68.0,4253
2025-03-16 07:00:00,439.3133333333333,0.0,13.0,70.33,449.2,68.49,42.38666666666666,74.0,70.0,0.0,68.52,67.0,69.0,68.0,68.0,4254
2025-03-16 07:15:00,454.8533333333333,0.0,11.333333333333334,70.16666666666667,449.2,68.49,41.82,74.0,70.0,0.0,68.54666666666667,67.0,69.0,68.0,68.0,4255
2025-03-16 07:30:00,456.26666666666665,0.0,12.166666666666666,70.13,449.2,68.49,41.4,74.0,70.0,0.0,68.53333333333333,67.0,69.0,68.0,68.0,4256
2025-03-16 07:45:00,461.20666666666665,0.0,12.166666666666666,70.01666666666667,449.2,68.49,40.93333333333334,74.0,70.0,0.0,68.54666666666667,67.0,69.0,68.0,68.0,4257
2025-03-16 08:00:00,443.5533333333333,0.0,12.333333333333334,70.07666666666667,449.2,68.49,40.67,74.0,70.0,0.0,68.54666666666667,67.0,69.0,68.0,68.0,4258
2025-03-16 08:15:00,446.3766666666667,0.0,13.0,70.0,449.2,68.49,40.24333333333333,74.0,70.0,0.0,68.54666666666667,67.0,69.0,68.0,68.0,4259
2025-03-16 08:30:00,445.67,0.0,11.666666666666666,69.92666666666666,449.2,68.49,40.946666666666665,74.0,70.0,0.0,68.50666666666666,67.0,69.0,68.0,68.0,4260
2025-03-16 08:45:00,452.03,0.0,12.0,70.12,449.2,68.49,41.126666666666665,74.0,70.0,0.0,68.49333333333333,67.0,69.0,68.0,68.0,4261
2025-03-16 09:00:00,446.38000000000005,0.0,12.333333333333334,70.11666666666667,449.2,68.49,41.42666666666667,74.0,70.0,0.0,68.48666666666666,67.0,69.0,68.0,68.0,4262
2025-03-16 09:15:00,448.4966666666666,0.0,12.333333333333334,70.14333333333333,449.2,68.49,41.7,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,4263
2025-03-16 09:30:00,454.85,0.0,12.0,70.02999999999999,449.2,68.49,41.92333333333334,74.0,70.0,0.0,68.46333333333332,67.0,69.0,68.0,68.0,4264
2025-03-16 09:45:00,443.5533333333333,0.0,11.5,70.13666666666667,449.2,68.49,42.57333333333333,74.0,70.0,0.0,68.45666666666666,67.0,69.0,68.0,68.0,4265
2025-03-16 10:00:00,453.44,0.0,12.666666666666666,70.28666666666668,449.2,68.49,43.07,74.0,70.0,0.0,68.45,67.0,69.0,68.0,68.0,4266
2025-03-16 10:15:00,442.8466666666666,0.0,12.833333333333334,70.39666666666666,449.2,68.49,43.48,74.0,70.0,0.0,68.43666666666667,67.0,69.0,68.0,68.0,4267
2025-03-16 10:30:00,442.14,0.0,12.166666666666666,70.70666666666666,449.2,68.49,44.22,74.0,70.0,0.0,68.42333333333333,67.0,69.0,68.0,68.0,4268
2025-03-16 10:45:00,454.8533333333333,0.0,12.5,70.91333333333334,449.2,68.49,45.26,74.0,70.0,0.0,68.40333333333334,67.0,69.0,68.0,68.0,4269
2025-03-16 11:00:00,452.0266666666666,0.0,13.5,71.05333333333333,449.2,68.49,45.79333333333333,74.0,70.0,0.0,68.41,67.0,69.0,68.0,68.0,4270
2025-03-16 11:15:00,452.73333333333335,0.0,12.333333333333334,71.15666666666667,449.2,68.49,46.373333333333335,74.0,70.0,0.0,68.41666666666667,67.0,69.0,68.0,68.0,4271
2025-03-16 11:30:00,452.73333333333335,0.0,13.0,71.24333333333334,449.2,68.49,46.77,74.0,70.0,0.0,68.41666666666667,67.0,69.0,68.0,68.0,4272
2025-03-16 11:45:00,450.6166666666666,0.0,12.333333333333334,71.38666666666667,449.2,68.49,47.45666666666667,74.0,70.0,0.0,68.40666666666667,67.0,69.0,68.0,68.0,4273
2025-03-16 12:00:00,448.4966666666666,0.0,12.166666666666666,71.63333333333334,449.2,68.49,48.81666666666666,74.0,70.0,0.0,68.37333333333333,67.0,69.0,68.0,68.0,4274
2025-03-16 12:15:00,451.32,0.0,11.833333333333334,71.91333333333334,449.2,68.49,49.583333333333336,74.0,70.0,0.0,68.38666666666667,67.0,69.0,68.0,68.0,4275
2025-03-16 12:30:00,448.4966666666666,0.0,11.166666666666666,71.97,449.2,68.49,49.72666666666667,74.0,70.0,0.0,68.41333333333334,67.0,69.0,68.0,68.0,4276
2025-03-16 12:45:00,453.44,0.0,11.833333333333334,71.97333333333334,449.2,68.49,50.056666666666665,74.0,70.0,0.0,68.41666666666667,67.0,69.0,68.0,68.0,4277
2025-03-16 13:00:00,447.7866666666666,0.0,11.833333333333334,72.02,449.2,68.49,50.54,74.0,70.0,0.0,68.43666666666667,67.0,69.0,68.0,68.0,4278
2025-03-16 13:15:00,449.2033333333334,0.0,11.0,72.19333333333333,449.2,68.49,50.57666666666666,74.0,70.0,0.0,68.43,67.0,69.0,68.0,68.0,4279
2025-03-16 13:30:00,445.67,0.0,10.5,72.15666666666667,449.2,68.49,50.66333333333333,74.0,70.0,0.0,68.46333333333332,67.0,69.0,68.0,68.0,4280
2025-03-16 13:45:00,449.2,0.0,10.666666666666666,72.44,449.2,68.49,50.81,74.0,70.0,0.0,68.46333333333332,67.0,69.0,68.0,68.0,4281
2025-03-16 14:00:00,444.9666666666667,0.0,9.166666666666666,72.39666666666666,449.2,68.49,50.86333333333334,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,4282
2025-03-16 14:15:00,450.6133333333333,0.0,8.833333333333334,72.33,449.2,68.49,51.01,74.0,70.0,0.0,68.47666666666667,67.0,69.0,68.0,68.0,4283
2025-03-16 14:30:00,444.9666666666667,0.0,9.0,72.41333333333334,449.2,68.49,51.123333333333335,74.0,70.0,0.0,68.47666666666667,67.0,69.0,68.0,68.0,4284
2025-03-16 14:45:00,451.32,0.0,7.833333333333333,72.22333333333334,449.2,68.49,49.446666666666665,74.0,70.0,0.0,68.56,67.0,69.0,68.0,68.0,4285
2025-03-16 15:00:00,450.6133333333333,0.0,8.666666666666666,72.21666666666667,449.2,68.49,49.083333333333336,74.0,70.0,0.0,68.54666666666667,67.0,69.0,68.0,68.0,4286
2025-03-16 15:15:00,446.3766666666667,0.0,6.833333333333333,71.83333333333333,449.2,68.49,48.23,74.0,70.0,0.0,68.56666666666666,67.0,69.0,68.0,68.0,4287
2025-03-16 15:30:00,452.03,0.0,8.666666666666666,71.8,449.2,68.49,49.72666666666667,74.0,70.0,0.0,68.49,67.0,69.0,68.0,68.0,4288
2025-03-16 15:45:00,452.73333333333335,0.0,7.5,71.71333333333332,449.2,68.49,49.99333333333333,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,4289
2025-03-16 16:00:00,451.3233333333333,0.0,6.666666666666667,71.78,449.2,68.49,50.39666666666667,74.0,70.0,0.0,68.45,67.0,69.0,68.0,68.0,4290
2025-03-16 16:15:00,442.1366666666666,0.0,7.833333333333333,71.63666666666667,449.2,68.49,51.28666666666667,74.0,70.0,0.0,68.43666666666667,67.0,69.0,68.0,68.0,4291
2025-03-16 16:30:00,446.3766666666667,0.0,8.0,72.27666666666666,449.2,68.49,53.26333333333333,74.0,70.0,0.0,68.37333333333333,67.0,69.0,68.0,68.0,4292
2025-03-16 16:45:00,446.3766666666667,0.0,2.5,76.07666666666667,449.2,68.49,46.75666666666666,74.0,70.0,0.0,68.69666666666667,67.0,69.0,68.0,68.0,4293
2025-03-16 17:00:00,454.8533333333333,0.0,2.0,73.12666666666667,449.2,68.49,37.48666666666667,74.0,70.0,0.0,69.01,67.0,69.0,68.0,68.0,4294
2025-03-16 17:15:00,444.9633333333333,0.0,2.6666666666666665,71.54666666666667,449.2,68.49,33.879999999999995,74.0,70.0,0.0,68.99666666666667,67.0,69.0,68.0,68.0,4295
2025-03-16 17:30:00,450.6133333333333,0.0,3.1666666666666665,70.99,449.2,68.49,31.83,74.0,70.0,0.0,68.91666666666667,67.0,69.0,68.0,68.0,4296
2025-03-16 17:45:00,445.67,0.0,3.1666666666666665,70.33999999999999,449.2,68.49,29.84,74.0,70.0,0.0,68.87333333333333,67.0,69.0,68.0,68.0,4297
2025-03-16 18:00:00,449.9066666666667,0.0,4.0,70.10000000000001,449.2,68.49,29.24,74.0,70.0,0.0,68.78333333333333,67.0,69.0,68.0,68.0,4298
2025-03-16 18:15:00,443.5533333333333,0.0,4.833333333333333,69.87,449.2,68.49,28.13,74.0,70.0,0.0,68.73333333333333,67.0,69.0,68.0,68.0,4299
2025-03-16 18:30:00,449.2,0.0,5.333333333333333,69.68333333333334,449.2,68.49,27.51,74.0,70.0,0.0,68.68333333333334,67.0,69.0,68.0,68.0,4300
2025-03-16 18:45:00,455.5566666666667,0.0,6.166666666666667,69.81,449.2,68.49,27.92333333333333,74.0,70.0,0.0,68.61,67.0,69.0,68.0,68.0,4301
2025-03-16 19:00:00,444.25666666666666,0.0,8.333333333333334,69.38666666666667,449.2,68.49,27.626666666666665,74.0,70.0,0.0,68.58666666666666,67.0,69.0,68.0,68.0,4302
2025-03-16 19:15:00,454.8533333333333,0.0,7.5,69.66333333333334,449.2,68.49,28.61,74.0,70.0,0.0,68.51,67.0,69.0,68.0,68.0,4303
2025-03-16 19:30:00,452.0266666666666,0.0,6.666666666666667,69.94333333333333,449.2,68.49,28.86,74.0,70.0,0.0,68.50333333333333,67.0,69.0,68.0,68.0,4304
2025-03-16 19:45:00,451.32,0.0,6.833333333333333,69.93666666666667,449.2,68.49,28.156666666666663,74.0,70.0,0.0,68.52333333333333,67.0,69.0,68.0,68.0,4305
2025-03-16 20:00:00,452.0266666666666,0.0,6.666666666666667,70.0,449.2,68.49,27.91,74.0,70.0,0.0,68.53333333333335,67.0,69.0,68.0,68.0,4306
2025-03-16 20:15:00,459.7966666666666,0.0,5.666666666666667,69.99666666666667,449.2,68.49,27.046666666666667,74.0,70.0,0.0,68.55333333333334,67.0,69.0,68.0,68.0,4307
2025-03-16 20:30:00,443.55,0.0,5.666666666666667,69.99333333333333,449.2,68.49,27.16,74.0,70.0,0.0,68.54,67.0,69.0,68.0,68.0,4308
2025-03-16 20:45:00,455.5566666666667,0.0,5.5,70.04666666666667,449.2,68.49,28.133333333333336,74.0,70.0,0.0,68.49,67.0,69.0,68.0,68.0,4309
2025-03-16 21:00:00,456.26666666666665,0.0,7.166666666666667,69.91666666666667,449.2,68.49,28.296666666666667,74.0,70.0,0.0,68.47666666666667,67.0,69.0,68.0,68.0,4310
2025-03-16 21:15:00,448.4966666666666,0.0,5.666666666666667,69.41666666666667,449.2,68.49,28.9,74.0,70.0,0.0,68.45666666666666,67.0,69.0,68.0,68.0,4311
2025-03-16 21:30:00,444.9666666666667,0.0,6.0,69.67666666666666,449.2,68.49,29.656666666666663,74.0,70.0,0.0,68.43666666666667,67.0,69.0,68.0,68.0,4312
2025-03-16 21:45:00,440.7266666666667,0.0,6.833333333333333,69.77666666666666,449.2,68.49,30.39333333333333,74.0,70.0,0.0,68.42333333333333,67.0,69.0,68.0,68.0,4313
2025-03-16 22:00:00,453.44,0.0,7.166666666666667,69.98666666666666,449.2,68.49,30.746666666666663,74.0,70.0,0.0,68.42333333333333,67.0,69.0,68.0,68.0,4314
2025-03-16 22:15:00,444.26,0.0,5.833333333333333,69.89666666666666,449.2,68.49,31.493333333333336,74.0,70.0,0.0,68.41333333333334,67.0,69.0,68.0,68.0,4315
2025-03-16 22:30:00,455.56,0.0,6.166666666666667,70.15666666666668,449.2,68.49,31.596666666666668,74.0,70.0,0.0,68.44333333333334,67.0,69.0,68.0,68.0,4316
2025-03-16 22:45:00,449.2033333333334,0.0,7.0,70.14,449.2,68.49,31.85333333333333,74.0,70.0,0.0,68.43666666666667,67.0,69.0,68.0,68.0,4317
2025-03-16 23:00:00,454.1466666666667,0.0,6.0,70.31,449.2,68.49,32.07,74.0,70.0,0.0,68.45,67.0,69.0,68.0,68.0,4318
2025-03-16 23:15:00,441.4333333333333,0.0,7.0,70.33,449.2,68.49,31.96666666666667,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,4319
2025-03-16 23:30:00,444.25666666666666,0.0,7.166666666666667,70.0,449.2,68.49,32.28,74.0,70.0,0.0,68.46333333333332,67.0,69.0,68.0,68.0,4320
2025-03-16 23:45:00,449.9066666666667,0.0,8.0,70.08333333333333,449.2,68.49,32.95333333333333,74.0,70.0,0.0,68.44333333333334,67.0,69.0,68.0,68.0,4321
2025-03-17 00:00:00,455.56,0.0,7.333333333333333,70.24666666666667,449.2,68.49,33.376666666666665,74.0,70.0,0.0,68.45,67.0,69.0,68.0,68.0,4322
2025-03-17 00:15:00,441.4333333333333,0.0,7.0,70.38,449.2,68.49,33.45333333333333,74.0,70.0,0.0,68.45666666666666,67.0,69.0,68.0,68.0,4323
2025-03-17 00:30:00,442.14,0.0,6.0,70.30333333333333,449.2,68.49,33.830000000000005,74.0,70.0,0.0,68.45,67.0,69.0,68.0,68.0,4324
2025-03-17 00:45:00,444.9633333333333,0.0,6.666666666666667,70.56333333333333,449.2,68.49,33.86666666666667,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,4325
2025-03-17 01:00:00,442.14,0.0,6.5,70.7,449.2,68.49,33.983333333333334,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,4326
2025-03-17 01:15:00,444.25666666666666,0.0,6.5,70.14666666666666,449.2,68.49,34.20666666666667,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,4327
