time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,record_index
2025-03-17 01:30:00,447.79,0.0,7.833333333333333,70.17666666666666,449.2,68.49,34.71,74.0,70.0,0.0,68.45666666666666,67.0,69.0,68.0,68.0,4328
2025-03-17 01:45:00,456.26666666666665,0.0,5.333333333333333,70.47333333333333,449.2,68.49,35.04333333333334,74.0,70.0,0.0,68.45666666666666,67.0,69.0,68.0,68.0,4329
2025-03-17 02:00:00,453.44,0.0,6.166666666666667,70.53333333333335,449.2,68.49,35.24333333333333,74.0,70.0,0.0,68.46333333333332,67.0,69.0,68.0,68.0,4330
2025-03-17 02:15:00,427.3066666666667,0.0,7.666666666666667,70.67333333333333,449.2,68.49,35.23,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,4331
2025-03-17 02:30:00,454.85666666666674,0.0,6.166666666666667,70.67,449.2,68.49,35.35666666666666,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,4332
2025-03-17 02:45:00,446.3766666666667,0.0,6.0,70.62333333333333,449.2,68.49,35.07333333333333,74.0,70.0,0.0,68.48666666666666,67.0,69.0,68.0,68.0,4333
2025-03-17 03:00:00,449.2033333333334,0.0,7.166666666666667,70.43666666666667,449.2,68.49,35.53,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,4334
2025-03-17 03:15:00,447.0833333333333,0.0,6.0,70.32666666666667,449.2,68.49,35.86333333333334,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,4335
2025-03-17 03:30:00,452.73333333333335,0.0,7.0,70.38333333333334,449.2,68.49,36.21,74.0,70.0,0.0,68.45666666666666,67.0,69.0,68.0,68.0,4336
2025-03-17 03:45:00,443.5533333333333,0.0,7.0,70.63,449.2,68.49,36.52666666666666,74.0,70.0,0.0,68.45666666666666,67.0,69.0,68.0,68.0,4337
2025-03-17 04:00:00,454.85,0.0,6.0,70.46,449.2,68.49,36.61333333333334,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,4338
2025-03-17 04:15:00,456.97333333333336,0.0,6.5,70.52333333333333,449.2,68.49,37.04666666666666,74.0,70.0,0.0,68.45,67.0,69.0,68.0,68.0,4339
2025-03-17 04:30:00,446.3766666666667,0.0,7.833333333333333,70.69,449.2,68.49,37.336666666666666,74.0,70.0,0.0,68.45666666666666,67.0,69.0,68.0,68.0,4340
2025-03-17 04:45:00,449.2033333333334,0.0,6.333333333333333,70.75,449.2,68.49,37.39666666666667,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,4341
2025-03-17 05:00:00,445.67,0.0,6.0,70.89333333333333,449.2,68.49,37.580000000000005,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,4342
2025-03-17 05:15:00,447.0866666666666,0.0,6.5,70.98333333333333,449.2,68.49,37.52333333333333,74.0,70.0,0.0,68.48333333333333,67.0,69.0,68.0,68.0,4343
2025-03-17 05:30:00,450.6133333333333,0.0,6.0,70.81333333333333,449.2,68.49,37.23666666666667,74.0,70.0,0.0,68.49,67.0,69.0,68.0,68.0,4344
2025-03-17 05:45:00,448.4933333333333,0.0,5.666666666666667,70.63,449.2,68.49,36.99333333333333,74.0,70.0,0.0,68.50333333333333,67.0,69.0,68.0,68.0,4345
2025-03-17 06:00:00,445.67333333333335,0.0,6.333333333333333,70.60333333333334,449.2,68.49,37.24333333333333,74.0,70.0,0.0,68.49,67.0,69.0,68.0,68.0,4346
2025-03-17 06:15:00,448.4966666666666,0.0,5.333333333333333,70.53,449.2,68.49,37.52333333333333,74.0,70.0,0.0,68.47666666666667,67.0,69.0,68.0,68.0,4347
2025-03-17 06:30:00,452.73333333333335,0.0,7.5,70.74000000000001,449.2,68.49,37.75333333333334,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,4348
2025-03-17 06:45:00,452.0266666666666,0.0,5.0,70.71,449.2,68.49,37.836666666666666,74.0,70.0,0.0,68.48333333333333,67.0,69.0,68.0,68.0,4349
2025-03-17 07:00:00,447.0833333333333,0.0,4.666666666666667,70.73333333333333,449.2,68.49,37.873333333333335,74.0,70.0,0.0,68.48333333333333,67.0,69.0,68.0,68.0,4350
2025-03-17 07:15:00,442.8466666666666,0.0,5.333333333333333,70.56666666666666,449.2,68.49,37.79666666666667,74.0,70.0,0.0,68.48666666666666,67.0,69.0,68.0,68.0,4351
2025-03-17 07:30:00,455.5566666666667,0.0,4.833333333333333,70.73666666666666,449.2,68.49,38.23,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,4352
2025-03-17 07:45:00,444.25666666666666,0.0,6.333333333333333,70.86333333333333,449.2,68.49,38.123333333333335,74.0,70.0,0.0,68.48666666666666,67.0,69.0,68.0,68.0,4353
2025-03-17 08:00:00,452.0266666666666,0.0,7.333333333333333,70.73666666666666,449.2,68.49,38.21666666666667,74.0,70.0,0.0,68.48333333333333,67.0,69.0,68.0,68.0,4354
2025-03-17 08:15:00,449.2033333333334,0.0,6.5,70.79,449.2,68.49,38.00666666666667,74.0,70.0,0.0,68.49666666666667,67.0,69.0,68.0,68.0,4355
2025-03-17 08:30:00,447.79,0.0,6.0,70.70666666666666,449.2,68.49,37.81,74.0,70.0,0.0,68.50333333333333,67.0,69.0,68.0,68.0,4356
2025-03-17 08:45:00,455.56,0.0,6.333333333333333,70.73,449.2,68.49,37.97,74.0,70.0,0.0,68.49,67.0,69.0,68.0,68.0,4357
2025-03-17 09:00:00,449.2033333333334,0.0,5.0,70.61666666666667,449.2,68.49,38.22,74.0,70.0,0.0,68.48333333333333,67.0,69.0,68.0,68.0,4358
2025-03-17 09:15:00,446.38000000000005,0.0,5.5,70.58999999999999,449.2,68.49,38.53333333333333,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,4359
2025-03-17 09:30:00,442.8433333333333,0.0,4.833333333333333,70.47333333333334,449.2,68.49,38.77,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,4360
2025-03-17 09:45:00,452.73333333333335,0.0,4.666666666666667,70.50333333333333,449.2,68.49,38.96333333333333,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,4361
2025-03-17 10:00:00,447.0833333333333,0.0,2.833333333333333,70.54333333333334,449.2,68.49,39.17666666666667,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,4362
2025-03-17 10:15:00,452.73333333333335,0.0,3.6666666666666665,70.61,449.2,68.49,39.34666666666666,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,4363
2025-03-17 10:30:00,454.15,0.0,7.5,70.71333333333332,449.2,68.49,39.56666666666667,74.0,70.0,0.0,68.46333333333332,67.0,69.0,68.0,68.0,4364
2025-03-17 10:45:00,449.91,0.0,4.833333333333333,70.78666666666668,449.2,68.49,39.71333333333333,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,4365
2025-03-17 11:00:00,452.73,0.0,5.0,70.76,449.2,68.49,39.92,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,4366
2025-03-17 11:15:00,449.2033333333334,0.0,3.8333333333333335,70.82666666666667,449.2,68.49,40.04333333333333,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,4367
2025-03-17 11:30:00,448.4966666666666,0.0,3.1666666666666665,70.82333333333334,449.2,68.49,40.26,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,4368
2025-03-17 11:45:00,454.8533333333333,0.0,5.666666666666667,70.92,449.2,68.49,40.27333333333333,74.0,70.0,0.0,68.47666666666667,67.0,69.0,68.0,68.0,4369
2025-03-17 12:00:00,445.67,0.0,4.5,70.93333333333334,449.2,68.49,40.25666666666667,74.0,70.0,0.0,68.48333333333333,67.0,69.0,68.0,68.0,4370
2025-03-17 12:15:00,448.4933333333333,0.0,4.0,70.86666666666667,449.2,68.49,40.00333333333334,74.0,70.0,0.0,68.49666666666667,67.0,69.0,68.0,68.0,4371
2025-03-17 12:30:00,453.44,0.0,2.6666666666666665,70.67,449.2,68.49,39.54333333333333,74.0,70.0,0.0,68.52666666666666,67.0,69.0,68.0,68.0,4372
2025-03-17 12:45:00,449.91,0.0,5.166666666666667,70.66333333333334,449.2,68.49,38.59666666666666,74.0,70.0,0.0,68.55333333333333,67.0,69.0,68.0,68.0,4373
2025-03-17 13:00:00,447.08,0.0,3.6666666666666665,70.61666666666666,449.2,68.49,37.66333333333333,74.0,70.0,0.0,68.58,67.0,69.0,68.0,68.0,4374
2025-03-17 13:15:00,448.4966666666666,0.0,2.0,70.51666666666667,449.2,68.49,37.16,74.0,70.0,0.0,68.57333333333334,67.0,69.0,68.0,68.0,4375
2025-03-17 13:30:00,456.97333333333336,0.0,1.0,70.38333333333334,449.2,68.49,36.45333333333333,74.0,70.0,0.0,68.58,67.0,69.0,68.0,68.0,4376
2025-03-17 13:45:00,454.1466666666667,0.0,2.5,70.42,449.2,68.49,35.803333333333335,74.0,70.0,0.0,68.58333333333333,67.0,69.0,68.0,68.0,4377
2025-03-17 14:00:00,442.8433333333333,0.0,3.1666666666666665,70.12666666666667,449.2,68.49,34.903333333333336,74.0,70.0,0.0,68.58666666666666,67.0,69.0,68.0,68.0,4378
2025-03-17 14:15:00,452.73,0.0,1.8333333333333333,70.15666666666667,449.2,68.49,34.17666666666667,74.0,70.0,0.0,68.58666666666666,67.0,69.0,68.0,68.0,4379
2025-03-17 14:30:00,449.2033333333334,0.0,1.6666666666666667,70.14,449.2,68.49,33.26,74.0,70.0,0.0,68.59,67.0,69.0,68.0,68.0,4380
2025-03-17 14:45:00,450.6166666666666,0.0,1.0,70.17,449.2,68.49,32.193333333333335,74.0,70.0,0.0,68.61,67.0,69.0,68.0,68.0,4381
2025-03-17 15:00:00,455.5566666666667,0.0,1.8333333333333333,69.90666666666665,449.2,68.49,31.23,74.0,70.0,0.0,68.61,67.0,69.0,68.0,68.0,4382
2025-03-17 15:15:00,446.38000000000005,0.0,4.0,69.96,449.2,68.49,29.536666666666665,74.0,70.0,0.0,68.65,67.0,69.0,68.0,68.0,4383
2025-03-17 15:30:00,437.1933333333333,0.0,3.333333333333333,69.55666666666667,449.2,68.49,27.916666666666668,74.0,70.0,0.0,68.67333333333333,67.0,69.0,68.0,68.0,4384
2025-03-17 15:45:00,449.2033333333334,0.0,2.833333333333333,69.51,449.2,68.49,27.436666666666667,74.0,70.0,0.0,68.62333333333333,67.0,69.0,68.0,68.0,4385
2025-03-17 16:00:00,443.5533333333333,0.0,3.0,69.52333333333333,449.2,68.49,26.926666666666662,74.0,70.0,0.0,68.61,67.0,69.0,68.0,68.0,4386
2025-03-17 16:15:00,456.26666666666665,0.0,2.333333333333333,69.26,449.2,68.49,26.126666666666665,74.0,70.0,0.0,68.60333333333334,67.0,69.0,68.0,68.0,4387
2025-03-17 16:30:00,445.6666666666667,0.0,2.0,69.42666666666666,449.2,68.49,25.3,74.0,70.0,0.0,68.61,67.0,69.0,68.0,68.0,4388
2025-03-17 16:45:00,446.38000000000005,0.0,2.1666666666666665,69.14999999999999,449.2,68.49,24.48333333333333,74.0,70.0,0.0,68.61,67.0,69.0,68.0,68.0,4389
2025-03-17 17:00:00,450.6166666666666,0.0,3.1666666666666665,69.19,449.2,68.49,23.65,74.0,70.0,0.0,68.61,67.0,69.0,68.0,68.0,4390
2025-03-17 17:15:00,449.2033333333334,0.0,3.333333333333333,69.00666666666667,449.2,68.49,22.866666666666664,74.0,70.0,0.0,68.60333333333334,67.0,69.0,68.0,68.0,4391
2025-03-17 17:30:00,449.91,0.0,2.5,68.86333333333333,449.2,68.49,22.126666666666665,74.0,70.0,0.0,68.60333333333334,67.0,69.0,68.0,68.0,4392
2025-03-17 17:45:00,445.67,0.0,2.5,69.03,449.2,68.49,21.15333333333333,74.0,70.0,0.0,68.59,67.0,69.0,68.0,68.0,4393
2025-03-17 18:00:00,445.67333333333335,0.0,2.6666666666666665,68.85333333333334,449.2,68.49,20.28333333333333,74.0,70.0,0.0,68.61,67.0,69.0,68.0,68.0,4394
2025-03-17 18:15:00,447.79,0.0,2.6666666666666665,68.78333333333335,449.2,68.49,19.35333333333333,74.0,70.0,0.0,68.61,67.0,69.0,68.0,68.0,4395
2025-03-17 18:30:00,446.38000000000005,0.0,3.333333333333333,68.70333333333333,449.2,68.49,18.506666666666664,74.0,70.0,0.0,68.61,67.0,69.0,68.0,68.0,4396
2025-03-17 18:45:00,449.2,0.0,3.5,68.61666666666667,449.2,68.49,17.8,74.0,70.0,0.0,68.59666666666668,67.0,69.0,68.0,68.0,4397
2025-03-17 19:00:00,447.08,0.0,3.1666666666666665,68.52666666666666,449.2,68.49,16.833333333333332,74.0,70.0,0.0,68.61,67.0,69.0,68.0,68.0,4398
2025-03-17 19:15:00,447.0833333333333,0.0,2.6666666666666665,68.60666666666667,449.2,68.49,16.003333333333334,74.0,70.0,0.0,68.61,67.0,69.0,68.0,68.0,4399
2025-03-17 19:30:00,445.67,0.0,2.0,68.49333333333334,449.2,68.49,14.910000000000002,74.0,70.0,0.0,68.61666666666666,67.0,69.0,68.0,68.0,4400
2025-03-17 19:45:00,449.2033333333334,0.0,3.8333333333333335,68.69,449.2,68.49,12.26,74.0,70.0,0.0,68.69,67.0,69.0,68.0,68.0,4401
2025-03-17 20:00:00,451.32,0.0,3.6666666666666665,68.79,449.2,68.49,9.933333333333334,74.0,70.0,0.0,68.72666666666667,67.0,69.0,68.0,68.0,4402
2025-03-17 20:15:00,450.6166666666666,0.0,3.6666666666666665,68.75333333333333,449.2,68.49,8.126666666666667,74.0,70.0,0.0,68.73333333333333,67.0,69.0,68.0,68.0,4403
2025-03-17 20:30:00,455.56,0.0,5.5,63.43333333333334,449.2,68.49,11.98,74.0,70.0,0.0,68.47666666666667,67.0,69.0,68.0,68.0,4404
2025-03-17 20:45:00,449.91,0.0,4.0,64.56333333333333,449.2,68.49,30.88,74.0,70.0,0.0,67.7,67.0,69.0,68.0,68.0,4405
2025-03-17 21:00:00,447.0833333333333,0.0,2.333333333333333,66.95333333333333,449.2,68.49,37.766666666666666,74.0,70.0,0.0,67.65333333333334,67.0,69.0,68.0,68.0,4406
2025-03-17 21:15:00,448.4933333333333,0.0,1.8333333333333333,68.52666666666666,449.2,68.49,41.586666666666666,74.0,70.0,0.0,67.75666666666666,67.0,69.0,68.0,68.0,4407
2025-03-17 21:30:00,452.73333333333335,0.0,4.666666666666667,69.90333333333334,449.2,68.49,44.34666666666667,74.0,70.0,0.0,67.88,67.0,69.0,68.0,68.0,4408
2025-03-17 21:45:00,456.2633333333333,0.0,4.0,70.52,449.2,68.49,45.75,74.0,70.0,0.0,68.01333333333334,67.0,69.0,68.0,68.0,4409
2025-03-17 22:00:00,444.25666666666666,0.0,2.6666666666666665,70.80666666666667,449.2,68.49,46.696666666666665,74.0,70.0,0.0,68.11666666666666,67.0,69.0,68.0,68.0,4410
2025-03-17 22:15:00,451.32,0.0,1.5,70.89,449.2,68.49,46.873333333333335,74.0,70.0,0.0,68.23,67.0,69.0,68.0,68.0,4411
2025-03-17 22:30:00,456.26666666666665,0.0,5.0,70.65666666666667,449.2,68.49,47.25333333333333,74.0,70.0,0.0,68.31,67.0,69.0,68.0,68.0,4412
2025-03-17 22:45:00,449.91,0.0,4.166666666666667,71.11666666666666,449.2,68.49,48.50333333333333,74.0,70.0,0.0,68.31,67.0,69.0,68.0,68.0,4413
2025-03-17 23:00:00,448.4966666666666,0.0,3.5,71.37,449.2,68.49,49.43,74.0,70.0,0.0,68.32,67.0,69.0,68.0,68.0,4414
2025-03-17 23:15:00,450.6133333333333,0.0,1.5,71.24,449.2,68.49,50.00666666666667,74.0,70.0,0.0,68.34666666666666,67.0,69.0,68.0,68.0,4415
2025-03-17 23:30:00,453.44,0.0,3.5,73.7,449.2,68.49,49.25333333333333,74.0,70.0,0.0,68.42,67.0,69.0,68.0,68.0,4416
2025-03-17 23:45:00,443.5533333333333,0.0,5.0,73.81,449.2,68.49,37.13,74.0,70.0,0.0,68.96,67.0,69.0,68.0,68.0,4417
2025-03-18 00:00:00,452.03,0.0,4.5,72.04,449.2,68.49,32.4,74.0,70.0,0.0,69.01666666666667,67.0,69.0,68.0,68.0,4418
2025-03-18 00:15:00,449.2,0.0,4.833333333333333,70.70666666666666,449.2,68.49,28.28,74.0,70.0,0.0,69.01,67.0,69.0,68.0,68.0,4419
2025-03-18 00:30:00,444.9666666666667,0.0,4.833333333333333,69.71,449.2,68.49,26.05666666666667,74.0,70.0,0.0,68.95333333333333,67.0,69.0,68.0,68.0,4420
2025-03-18 00:45:00,446.3766666666667,0.0,5.0,69.16000000000001,449.2,68.49,24.62333333333333,74.0,70.0,0.0,68.87333333333333,67.0,69.0,68.0,68.0,4421
2025-03-18 01:00:00,444.25666666666666,0.0,5.0,68.89333333333333,449.2,68.49,24.26333333333333,74.0,70.0,0.0,68.76333333333334,67.0,69.0,68.0,68.0,4422
2025-03-18 01:15:00,449.2,0.0,5.333333333333333,68.36,449.2,68.49,23.67333333333333,74.0,70.0,0.0,68.70333333333333,67.0,69.0,68.0,68.0,4423
2025-03-18 01:30:00,450.6133333333333,0.0,6.0,68.52999999999999,449.2,68.49,24.49,74.0,70.0,0.0,68.60333333333334,67.0,69.0,68.0,68.0,4424
2025-03-18 01:45:00,447.79,0.0,6.333333333333333,68.64,449.2,68.49,23.820000000000004,74.0,70.0,0.0,68.59,67.0,69.0,68.0,68.0,4425
2025-03-18 02:00:00,449.2,0.0,7.0,68.35000000000001,449.2,68.49,23.403333333333336,74.0,70.0,0.0,68.58333333333333,67.0,69.0,68.0,68.0,4426
2025-03-18 02:15:00,442.8466666666666,0.0,7.333333333333333,68.76333333333334,449.2,68.49,24.92,74.0,70.0,0.0,68.49666666666667,67.0,69.0,68.0,68.0,4427
2025-03-18 02:30:00,447.79333333333335,0.0,8.0,68.67666666666668,449.2,68.49,25.040000000000003,74.0,70.0,0.0,68.48333333333333,67.0,69.0,68.0,68.0,4428
2025-03-18 02:45:00,449.2,0.0,10.5,68.93,449.2,68.49,25.34,74.0,70.0,0.0,68.47666666666667,67.0,69.0,68.0,68.0,4429
2025-03-18 03:00:00,450.6133333333333,0.0,8.0,68.83333333333333,449.2,68.49,25.383333333333336,74.0,70.0,0.0,68.48333333333333,67.0,69.0,68.0,68.0,4430
2025-03-18 03:15:00,444.26,0.0,7.833333333333333,68.76,449.2,68.49,25.676666666666662,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,4431
2025-03-18 03:30:00,448.4933333333333,0.0,7.5,68.74333333333333,449.2,68.49,25.81,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,4432
2025-03-18 03:45:00,446.3766666666667,0.0,7.333333333333333,68.62333333333333,449.2,68.49,26.16333333333333,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,4433
2025-03-18 04:00:00,449.2033333333334,0.0,7.666666666666667,68.54333333333334,449.2,68.49,26.576666666666664,74.0,70.0,0.0,68.45,67.0,69.0,68.0,68.0,4434
2025-03-18 04:15:00,454.1466666666667,0.0,8.166666666666666,68.53333333333333,449.2,68.49,27.236666666666665,74.0,70.0,0.0,68.43666666666667,67.0,69.0,68.0,68.0,4435
2025-03-18 04:30:00,458.3833333333334,0.0,11.0,68.74333333333334,449.2,68.49,27.993333333333336,74.0,70.0,0.0,68.42333333333333,67.0,69.0,68.0,68.0,4436
2025-03-18 04:45:00,448.4933333333333,0.0,9.333333333333334,68.96666666666665,449.2,68.49,28.59,74.0,70.0,0.0,68.42333333333333,67.0,69.0,68.0,68.0,4437
2025-03-18 05:00:00,442.1366666666666,0.0,8.833333333333334,69.17333333333333,449.2,68.49,28.676666666666662,74.0,70.0,0.0,68.43,67.0,69.0,68.0,68.0,4438
2025-03-18 05:15:00,452.0266666666666,0.0,8.833333333333334,69.26666666666667,449.2,68.49,28.60333333333333,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,4439
2025-03-18 05:30:00,447.0866666666666,0.0,7.833333333333333,69.34666666666666,449.2,68.49,28.66333333333333,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,4440
2025-03-18 05:45:00,451.3233333333333,0.0,8.833333333333334,69.26666666666667,449.2,68.49,28.85,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,4441
2025-03-18 06:00:00,450.6166666666666,0.0,9.333333333333334,69.3,449.2,68.49,29.026666666666667,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,4442
2025-03-18 06:15:00,444.9633333333333,0.0,8.666666666666666,69.29,449.2,68.49,29.243333333333336,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,4443
2025-03-18 06:30:00,449.91,0.0,8.333333333333334,69.44,449.2,68.49,29.406666666666663,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,4444
2025-03-18 06:45:00,452.0266666666666,0.0,8.5,69.37666666666667,449.2,68.49,29.53333333333333,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,4445
2025-03-18 07:00:00,450.6133333333333,0.0,8.166666666666666,69.42,449.2,68.49,29.686666666666667,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,4446
2025-03-18 07:15:00,454.8533333333333,0.0,7.666666666666667,69.35000000000001,449.2,68.49,29.863333333333333,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,4447
2025-03-18 07:30:00,452.0266666666666,0.0,9.166666666666666,69.33,449.2,68.49,30.063333333333333,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,4448
2025-03-18 07:45:00,447.08,0.0,7.833333333333333,69.50333333333333,449.2,68.49,30.21,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,4449
2025-03-18 08:00:00,446.38000000000005,0.0,7.666666666666667,69.62666666666667,449.2,68.49,29.866666666666664,74.0,70.0,0.0,68.5,67.0,69.0,68.0,68.0,4450
2025-03-18 08:15:00,450.6133333333333,0.0,8.0,69.46333333333332,449.2,68.49,29.58333333333333,74.0,70.0,0.0,68.51333333333334,67.0,69.0,68.0,68.0,4451
2025-03-18 08:30:00,451.32,0.0,8.166666666666666,69.42666666666666,449.2,68.49,29.993333333333336,74.0,70.0,0.0,68.48,67.0,69.0,68.0,68.0,4452
2025-03-18 08:45:00,449.9066666666667,0.0,7.0,69.45333333333333,449.2,68.49,30.1,74.0,70.0,0.0,68.49,67.0,69.0,68.0,68.0,4453
2025-03-18 09:00:00,457.68,0.0,8.833333333333334,69.44,449.2,68.49,29.89,74.0,70.0,0.0,68.48666666666666,67.0,69.0,68.0,68.0,4454
2025-03-18 09:15:00,444.9633333333333,0.0,7.166666666666667,69.51333333333334,449.2,68.49,29.453333333333333,74.0,70.0,0.0,68.50333333333333,67.0,69.0,68.0,68.0,4455
2025-03-18 09:30:00,447.7866666666666,0.0,7.333333333333333,69.37333333333333,449.2,68.49,28.80333333333333,74.0,70.0,0.0,68.52666666666666,67.0,69.0,68.0,68.0,4456
2025-03-18 09:45:00,443.55,0.0,6.833333333333333,69.33999999999999,449.2,68.49,28.67,74.0,70.0,0.0,68.52666666666666,67.0,69.0,68.0,68.0,4457
2025-03-18 10:00:00,446.38000000000005,0.0,7.166666666666667,69.3,449.2,68.49,28.94333333333333,74.0,70.0,0.0,68.49666666666667,67.0,69.0,68.0,68.0,4458
2025-03-18 10:15:00,455.56,0.0,7.5,69.28333333333335,449.2,68.49,29.45,74.0,70.0,0.0,68.47666666666667,67.0,69.0,68.0,68.0,4459
2025-03-18 10:30:00,441.43,0.0,8.5,69.38,449.2,68.49,29.723333333333333,74.0,70.0,0.0,68.47666666666667,67.0,69.0,68.0,68.0,4460
2025-03-18 10:45:00,454.1466666666667,0.0,6.833333333333333,69.34333333333333,449.2,68.49,29.85333333333333,74.0,70.0,0.0,68.47666666666667,67.0,69.0,68.0,68.0,4461
2025-03-18 11:00:00,454.8533333333333,0.0,6.833333333333333,69.42666666666666,449.2,68.49,29.986666666666665,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,4462
2025-03-18 11:15:00,451.32,0.0,6.333333333333333,69.38666666666667,449.2,68.49,29.933333333333334,74.0,70.0,0.0,68.49,67.0,69.0,68.0,68.0,4463
2025-03-18 11:30:00,449.2,0.0,6.166666666666667,69.43333333333334,449.2,68.49,29.796666666666667,74.0,70.0,0.0,68.49333333333333,67.0,69.0,68.0,68.0,4464
2025-03-18 11:45:00,454.1466666666667,0.0,6.5,69.37333333333333,449.2,68.49,29.33666666666667,74.0,70.0,0.0,68.51333333333334,67.0,69.0,68.0,68.0,4465
2025-03-18 12:00:00,452.03,0.0,7.0,69.30666666666666,449.2,68.49,28.87333333333333,74.0,70.0,0.0,68.52,67.0,69.0,68.0,68.0,4466
2025-03-18 12:15:00,450.6133333333333,0.0,7.333333333333333,69.30333333333333,449.2,68.49,28.81,74.0,70.0,0.0,68.51333333333334,67.0,69.0,68.0,68.0,4467
2025-03-18 12:30:00,452.7366666666667,0.0,5.833333333333333,69.33666666666666,449.2,68.49,27.62333333333333,74.0,70.0,0.0,68.56666666666666,67.0,69.0,68.0,68.0,4468
2025-03-18 12:45:00,447.0866666666666,0.0,4.5,69.52333333333333,449.2,68.49,26.48,74.0,70.0,0.0,68.58666666666666,67.0,69.0,68.0,68.0,4469
2025-03-18 13:00:00,444.9666666666667,0.0,4.666666666666667,69.74000000000001,449.2,68.49,25.08666666666667,74.0,70.0,0.0,68.63,67.0,69.0,68.0,68.0,4470
2025-03-18 13:15:00,447.79,0.0,3.1666666666666665,69.55333333333333,449.2,68.49,21.96,74.0,70.0,0.0,68.70666666666666,67.0,69.0,68.0,68.0,4471
2025-03-18 13:30:00,447.79,0.0,3.8333333333333335,69.37,449.2,68.49,19.726666666666667,74.0,70.0,0.0,68.73333333333333,67.0,69.0,68.0,68.0,4472
2025-03-18 13:45:00,447.79,0.0,5.5,65.42,449.2,68.49,18.92333333333333,74.0,70.0,0.0,68.68666666666667,67.0,69.0,68.0,68.0,4473
2025-03-18 14:00:00,453.44,0.0,5.333333333333333,69.59666666666668,449.2,68.49,28.916666666666668,74.0,70.0,0.0,68.23333333333333,67.0,69.0,68.0,68.0,4474
2025-03-18 14:15:00,446.3766666666667,0.0,8.0,65.14333333333333,449.2,68.49,30.26333333333333,74.0,70.0,0.0,68.23333333333333,67.0,69.0,68.0,68.0,4475
2025-03-18 14:30:00,450.6133333333333,0.0,6.333333333333333,68.03666666666668,449.2,68.49,39.07666666666667,74.0,70.0,0.0,67.96,67.0,69.0,68.0,68.0,4476
2025-03-18 14:45:00,438.61,0.0,5.5,69.46999999999998,449.2,68.49,41.086666666666666,74.0,70.0,0.0,68.03666666666668,67.0,69.0,68.0,68.0,4477
2025-03-18 15:00:00,447.79,0.0,4.333333333333333,70.38666666666667,449.2,68.49,41.19,74.0,70.0,0.0,68.18,67.0,69.0,68.0,68.0,4478
2025-03-18 15:15:00,447.79,0.0,4.333333333333333,70.46666666666667,449.2,68.49,40.71666666666667,74.0,70.0,0.0,68.29333333333334,67.0,69.0,68.0,68.0,4479
2025-03-18 15:30:00,449.91,0.0,8.166666666666666,70.82666666666667,449.2,68.49,40.77666666666666,74.0,70.0,0.0,68.36333333333333,67.0,69.0,68.0,68.0,4480
2025-03-18 15:45:00,445.67,0.0,4.666666666666667,70.43666666666667,449.2,68.49,40.583333333333336,74.0,70.0,0.0,68.39999999999999,67.0,69.0,68.0,68.0,4481
2025-03-18 16:00:00,442.8466666666666,0.0,4.333333333333333,70.56333333333333,449.2,68.49,40.29,74.0,70.0,0.0,68.45,67.0,69.0,68.0,68.0,4482
2025-03-18 16:15:00,449.2033333333334,0.0,2.1666666666666665,70.67333333333333,449.2,68.49,40.15,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,4483
2025-03-18 16:30:00,452.73,0.0,2.1666666666666665,70.22666666666667,449.2,68.49,38.54,74.0,70.0,0.0,68.54666666666667,67.0,69.0,68.0,68.0,4484
2025-03-18 16:45:00,458.3833333333334,0.0,3.333333333333333,70.07666666666667,449.2,68.49,37.803333333333335,74.0,70.0,0.0,68.56,67.0,69.0,68.0,68.0,4485
2025-03-18 17:00:00,449.9066666666667,0.0,2.1666666666666665,70.18,449.2,68.49,36.35,74.0,70.0,0.0,68.59,67.0,69.0,68.0,68.0,4486
2025-03-18 17:15:00,442.14,0.0,1.0,70.03666666666668,449.2,68.49,34.53666666666667,74.0,70.0,0.0,68.64999999999999,67.0,69.0,68.0,68.0,4487
2025-03-18 17:30:00,446.3733333333333,0.0,1.0,69.62,449.2,68.49,32.486666666666665,74.0,70.0,0.0,68.67666666666668,67.0,69.0,68.0,68.0,4488
2025-03-18 17:45:00,453.44,0.0,0.6666666666666666,69.37,449.2,68.49,30.76333333333333,74.0,70.0,0.0,68.68,67.0,69.0,68.0,68.0,4489
2025-03-18 18:00:00,452.03,0.0,0.5,69.11999999999999,449.2,68.49,29.4,74.0,70.0,0.0,68.68333333333334,67.0,69.0,68.0,68.0,4490
2025-03-18 18:15:00,446.3733333333333,0.0,0.6666666666666666,68.41000000000001,449.2,68.49,29.48,74.0,70.0,0.0,68.62666666666667,67.0,69.0,68.0,68.0,4491
2025-03-18 18:30:00,448.4933333333333,0.0,0.6666666666666666,68.28666666666668,449.2,68.49,29.49,74.0,70.0,0.0,68.58,67.0,69.0,68.0,68.0,4492
2025-03-18 18:45:00,441.4333333333333,0.0,0.0,68.30666666666667,449.2,68.49,29.453333333333333,74.0,70.0,0.0,68.55333333333334,67.0,69.0,68.0,68.0,4493
2025-03-18 19:00:00,444.9666666666667,0.0,0.5,68.39,449.2,68.49,30.136666666666667,74.0,70.0,0.0,68.50333333333333,67.0,69.0,68.0,68.0,4494
2025-03-18 19:15:00,445.67333333333335,0.0,3.1666666666666665,68.43666666666667,449.2,68.49,29.18,74.0,70.0,0.0,68.54666666666667,67.0,69.0,68.0,68.0,4495
2025-03-18 19:30:00,449.91,0.0,2.6666666666666665,68.41333333333334,449.2,68.49,28.736666666666668,74.0,70.0,0.0,68.54,67.0,69.0,68.0,68.0,4496
2025-03-18 19:45:00,451.32,0.0,1.8333333333333333,68.36333333333333,449.2,68.49,29.386666666666667,74.0,70.0,0.0,68.50999999999999,67.0,69.0,68.0,68.0,4497
2025-03-18 20:00:00,448.4966666666666,0.0,2.333333333333333,68.46666666666667,449.2,68.49,29.656666666666663,74.0,70.0,0.0,68.48666666666666,67.0,69.0,68.0,68.0,4498
2025-03-18 20:15:00,448.4966666666666,0.0,2.5,68.39666666666666,449.2,68.49,28.736666666666665,74.0,70.0,0.0,68.52,67.0,69.0,68.0,68.0,4499
2025-03-18 20:30:00,440.7266666666667,0.0,2.833333333333333,68.38333333333333,449.2,68.49,28.12333333333333,74.0,70.0,0.0,68.54666666666667,67.0,69.0,68.0,68.0,4500
2025-03-18 20:45:00,451.32,0.0,3.333333333333333,68.35333333333334,449.2,68.49,28.066666666666663,74.0,70.0,0.0,68.54,67.0,69.0,68.0,68.0,4501
2025-03-18 21:00:00,449.9066666666667,0.0,3.5,68.12,449.2,68.49,29.266666666666666,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,4502
2025-03-18 21:15:00,454.8533333333333,0.0,5.5,64.99,449.2,68.49,32.973333333333336,74.0,70.0,0.0,68.29333333333334,67.0,69.0,68.0,68.0,4503
2025-03-18 21:30:00,444.9633333333333,0.0,3.5,66.98,449.2,68.49,46.403333333333336,74.0,70.0,0.0,67.81,67.0,69.0,68.0,68.0,4504
2025-03-18 21:45:00,446.3733333333333,0.0,2.6666666666666665,68.78,449.2,68.49,50.84666666666666,74.0,70.0,0.0,67.84666666666668,67.0,69.0,68.0,68.0,4505
2025-03-18 22:00:00,449.91,0.0,5.833333333333333,70.21333333333332,449.2,68.49,54.38666666666666,74.0,70.0,0.0,67.90333333333332,67.0,69.0,68.0,68.0,4506
2025-03-18 22:15:00,459.7966666666666,0.0,3.1666666666666665,70.89666666666666,449.2,68.49,56.88,74.0,70.0,0.0,68.0,67.0,69.0,68.0,68.0,4507
2025-03-18 22:30:00,453.44,0.0,0.8333333333333334,74.5,449.2,68.49,55.10333333333333,74.0,70.0,0.0,68.27,67.0,69.0,68.0,68.0,4508
2025-03-18 22:45:00,451.32,0.0,2.5,70.01666666666667,449.2,68.49,50.336666666666666,74.0,70.0,0.0,68.47333333333333,67.0,69.0,68.0,68.0,4509
2025-03-18 23:00:00,454.8533333333333,0.0,4.0,70.47666666666667,449.2,68.49,56.72,74.0,70.0,0.0,68.22000000000001,67.0,69.0,68.0,68.0,4510
2025-03-18 23:15:00,448.5,0.0,4.5,71.14333333333333,449.2,68.49,57.80666666666667,74.0,70.0,0.0,68.26333333333334,67.0,69.0,68.0,68.0,4511
2025-03-18 23:30:00,451.3233333333333,0.0,4.666666666666667,75.27333333333333,449.2,68.49,50.96,74.0,70.0,0.0,68.64999999999999,67.0,69.0,68.0,68.0,4512
2025-03-18 23:45:00,450.6166666666666,0.0,4.0,72.00666666666666,449.2,68.49,45.20666666666667,74.0,70.0,0.0,68.81666666666666,67.0,69.0,68.0,68.0,4513
2025-03-19 00:00:00,452.0266666666666,0.0,4.166666666666667,71.20333333333333,449.2,68.49,44.27333333333333,74.0,70.0,0.0,68.77,67.0,69.0,68.0,68.0,4514
2025-03-19 00:15:00,450.6133333333333,0.0,5.333333333333333,70.30666666666666,449.2,68.49,42.93333333333334,74.0,70.0,0.0,68.73333333333333,67.0,69.0,68.0,68.0,4515
2025-03-19 00:30:00,450.6133333333333,0.0,5.666666666666667,70.37,449.2,68.49,43.03,74.0,70.0,0.0,68.65666666666668,67.0,69.0,68.0,68.0,4516
2025-03-19 00:45:00,447.0833333333333,0.0,6.333333333333333,70.40666666666667,449.2,68.49,42.92666666666667,74.0,70.0,0.0,68.61,67.0,69.0,68.0,68.0,4517
2025-03-19 01:00:00,458.3866666666667,0.0,6.833333333333333,69.94333333333333,449.2,68.49,42.263333333333335,74.0,70.0,0.0,68.59333333333333,67.0,69.0,68.0,68.0,4518
2025-03-19 01:15:00,447.0833333333333,0.0,6.666666666666667,70.04,449.2,68.49,42.88,74.0,70.0,0.0,68.54,67.0,69.0,68.0,68.0,4519
2025-03-19 01:30:00,449.9066666666667,0.0,6.5,70.27333333333333,449.2,68.49,42.85,74.0,70.0,0.0,68.52333333333333,67.0,69.0,68.0,68.0,4520
2025-03-19 01:45:00,462.6233333333333,0.0,6.5,70.38,449.2,68.49,43.22666666666667,74.0,70.0,0.0,68.50333333333333,67.0,69.0,68.0,68.0,4521
2025-03-19 02:00:00,448.4966666666666,0.0,7.0,70.38,449.2,68.49,43.36000000000001,74.0,70.0,0.0,68.49333333333333,67.0,69.0,68.0,68.0,4522
2025-03-19 02:15:00,454.1466666666667,0.0,6.833333333333333,70.5,449.2,68.49,43.31,74.0,70.0,0.0,68.49666666666667,67.0,69.0,68.0,68.0,4523
2025-03-19 02:30:00,459.7966666666666,0.0,6.5,70.48,449.2,68.49,43.370000000000005,74.0,70.0,0.0,68.50333333333333,67.0,69.0,68.0,68.0,4524
2025-03-19 02:45:00,445.67,0.0,6.5,70.52666666666666,449.2,68.49,43.56999999999999,74.0,70.0,0.0,68.49333333333333,67.0,69.0,68.0,68.0,4525
2025-03-19 03:00:00,452.0266666666666,0.0,6.666666666666667,70.58666666666666,449.2,68.49,43.54666666666666,74.0,70.0,0.0,68.49333333333333,67.0,69.0,68.0,68.0,4526
2025-03-19 03:15:00,447.7866666666666,0.0,6.666666666666667,70.56666666666666,449.2,68.49,43.59333333333333,74.0,70.0,0.0,68.49,67.0,69.0,68.0,68.0,4527
2025-03-19 03:30:00,449.9066666666667,0.0,6.333333333333333,70.59666666666666,449.2,68.49,43.873333333333335,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,4528
2025-03-19 03:45:00,452.73333333333335,0.0,6.166666666666667,70.56666666666666,449.2,68.49,43.99333333333334,74.0,70.0,0.0,68.47666666666667,67.0,69.0,68.0,68.0,4529
2025-03-19 04:00:00,444.9666666666667,0.0,6.166666666666667,70.59333333333333,449.2,68.49,44.17666666666667,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,4530
2025-03-19 04:15:00,437.1966666666667,0.0,6.166666666666667,70.67666666666666,449.2,68.49,42.76,74.0,70.0,0.0,68.54666666666667,67.0,69.0,68.0,68.0,4531
2025-03-19 04:30:00,445.67,0.0,5.833333333333333,70.62666666666667,449.2,68.49,42.46333333333333,74.0,70.0,0.0,68.52666666666666,67.0,69.0,68.0,68.0,4532
2025-03-19 04:45:00,452.0266666666666,0.0,5.666666666666667,70.51666666666667,449.2,68.49,42.40333333333333,74.0,70.0,0.0,68.52,67.0,69.0,68.0,68.0,4533
2025-03-19 05:00:00,452.03,0.0,5.5,70.49000000000001,449.2,68.49,42.49333333333333,74.0,70.0,0.0,68.51666666666667,67.0,69.0,68.0,68.0,4534
2025-03-19 05:15:00,442.14,0.0,5.666666666666667,70.58333333333333,449.2,68.49,42.696666666666665,74.0,70.0,0.0,68.50333333333333,67.0,69.0,68.0,68.0,4535
2025-03-19 05:30:00,447.79,0.0,6.0,70.60000000000001,449.2,68.49,42.86000000000001,74.0,70.0,0.0,68.50666666666666,67.0,69.0,68.0,68.0,4536
2025-03-19 05:45:00,456.97333333333336,0.0,5.5,70.60666666666667,449.2,68.49,42.696666666666665,74.0,70.0,0.0,68.49333333333333,67.0,69.0,68.0,68.0,4537
2025-03-19 06:00:00,447.79,0.0,5.166666666666667,70.59666666666668,449.2,68.49,42.89666666666667,74.0,70.0,0.0,68.48666666666666,67.0,69.0,68.0,68.0,4538
2025-03-19 06:15:00,454.1466666666667,0.0,5.166666666666667,70.64666666666666,449.2,68.49,43.25333333333333,74.0,70.0,0.0,68.48333333333333,67.0,69.0,68.0,68.0,4539
2025-03-19 06:30:00,448.4966666666666,0.0,4.666666666666667,70.59333333333333,449.2,68.49,43.4,74.0,70.0,0.0,68.48333333333333,67.0,69.0,68.0,68.0,4540
2025-03-19 06:45:00,453.44,0.0,4.666666666666667,70.64999999999999,449.2,68.49,43.54333333333333,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,4541
2025-03-19 07:00:00,451.32,0.0,4.833333333333333,70.76666666666667,449.2,68.49,43.66666666666666,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,4542
2025-03-19 07:15:00,449.9066666666667,0.0,5.0,70.80333333333333,449.2,68.49,43.76333333333334,74.0,70.0,0.0,68.47666666666667,67.0,69.0,68.0,68.0,4543
2025-03-19 07:30:00,457.6766666666667,0.0,4.666666666666667,70.7,449.2,68.49,43.85333333333333,74.0,70.0,0.0,68.48333333333333,67.0,69.0,68.0,68.0,4544
2025-03-19 07:45:00,445.67333333333335,0.0,5.0,70.79666666666667,449.2,68.49,44.04666666666666,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,4545
2025-03-19 08:00:00,447.08,0.0,5.0,70.77,449.2,68.49,44.24,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,4546
2025-03-19 08:15:00,451.32,0.0,5.666666666666667,70.92333333333333,449.2,68.49,44.45333333333334,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,4547
2025-03-19 08:30:00,449.91,0.0,5.333333333333333,71.00666666666666,449.2,68.49,44.55666666666667,74.0,70.0,0.0,68.47666666666667,67.0,69.0,68.0,68.0,4548
2025-03-19 08:45:00,445.67,0.0,8.333333333333334,71.08666666666666,449.2,68.49,44.59,74.0,70.0,0.0,68.48333333333333,67.0,69.0,68.0,68.0,4549
2025-03-19 09:00:00,451.32,0.0,9.333333333333334,71.19,449.2,68.49,44.56333333333333,74.0,70.0,0.0,68.48333333333333,67.0,69.0,68.0,68.0,4550
2025-03-19 09:15:00,448.4933333333333,0.0,9.833333333333334,71.21,449.2,68.49,44.68333333333334,74.0,70.0,0.0,68.49,67.0,69.0,68.0,68.0,4551
2025-03-19 09:30:00,457.68,0.0,8.666666666666666,71.23666666666666,449.2,68.49,44.85333333333333,74.0,70.0,0.0,68.48333333333333,67.0,69.0,68.0,68.0,4552
2025-03-19 09:45:00,450.265,0.0,8.5,71.035,449.2,68.49,44.28,74.0,70.0,0.0,68.5,67.0,69.0,68.0,68.0,4553
2025-03-19 10:00:00,452.73333333333335,0.0,6.666666666666667,71.07666666666667,449.2,68.49,44.75333333333333,74.0,70.0,0.0,68.49,67.0,69.0,68.0,68.0,4554
2025-03-19 10:15:00,452.73333333333335,0.0,7.833333333333333,71.01666666666667,449.2,68.49,44.09,74.0,70.0,0.0,68.51333333333334,67.0,69.0,68.0,68.0,4555
2025-03-19 10:30:00,440.02,0.0,8.5,71.16333333333334,449.2,68.49,44.95666666666667,74.0,70.0,0.0,68.47666666666667,67.0,69.0,68.0,68.0,4556
2025-03-19 10:45:00,441.4333333333333,0.0,7.666666666666667,71.08666666666666,449.2,68.49,45.10333333333333,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,4557
2025-03-19 11:00:00,453.44,0.0,8.0,70.97,449.2,68.49,45.32,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,4558
2025-03-19 11:15:00,454.1466666666667,0.0,8.166666666666666,71.07333333333334,449.2,68.49,45.553333333333335,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,4559
2025-03-19 11:30:00,446.38000000000005,0.0,4.5,75.54666666666667,449.2,68.49,40.55,74.0,70.0,0.0,68.73,67.0,69.0,68.0,68.0,4560
2025-03-19 11:45:00,450.6133333333333,0.0,3.8333333333333335,68.23333333333333,449.2,68.49,39.38333333333333,74.0,70.0,0.0,68.63,67.0,69.0,68.0,68.0,4561
2025-03-19 12:00:00,454.8533333333333,0.0,4.166666666666667,69.61333333333333,449.2,68.49,43.19333333333333,74.0,70.0,0.0,68.45,67.0,69.0,68.0,68.0,4562
2025-03-19 12:15:00,455.56,0.0,2.1666666666666665,73.12333333333333,449.2,68.49,36.03,74.0,70.0,0.0,68.82333333333334,67.0,69.0,68.0,68.0,4563
2025-03-19 12:30:00,449.91,0.0,6.5,68.19333333333333,449.2,68.49,39.876666666666665,74.0,70.0,0.0,68.51,67.0,69.0,68.0,68.0,4564
2025-03-19 12:45:00,454.8533333333333,0.0,7.666666666666667,69.92666666666666,449.2,68.49,43.19333333333333,74.0,70.0,0.0,68.37333333333333,67.0,69.0,68.0,68.0,4565
2025-03-19 13:00:00,448.4933333333333,0.0,5.333333333333333,70.33,449.2,68.49,43.09666666666667,74.0,70.0,0.0,68.41,67.0,69.0,68.0,68.0,4566
2025-03-19 13:15:00,444.9633333333333,0.0,4.833333333333333,70.52999999999999,449.2,68.49,42.92,74.0,70.0,0.0,68.45,67.0,69.0,68.0,68.0,4567
2025-03-19 13:30:00,439.3133333333333,0.0,3.6666666666666665,70.43666666666667,449.2,68.49,42.81333333333333,74.0,70.0,0.0,68.47,67.0,69.0,68.0,68.0,4568
