time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,record_index
2025-02-01 04:00:00,64.27666666666666,0.0,20.0,66.67,63.57,68.0,0.0,74.0,70.0,70.0,69.18333333333334,67.0,69.0,68.0,68.0,362
2025-02-01 04:15:00,64.27666666666666,0.0,20.0,66.51666666666667,63.57,68.0,0.0,74.0,70.0,70.0,69.23,67.0,69.0,68.0,68.0,363
2025-02-01 04:30:00,64.27666666666666,0.0,20.0,66.54333333333334,63.57,68.0,0.0,74.0,70.0,70.0,69.27333333333333,67.0,69.0,68.0,68.0,364
2025-02-01 04:45:00,64.27666666666666,0.0,20.33333333333333,66.62333333333333,63.57,68.0,0.0,74.0,70.0,70.0,69.26666666666667,67.0,69.0,68.0,68.0,365
2025-02-01 05:00:00,65.69,0.0,20.5,66.60333333333334,63.57,68.0,0.0,74.0,70.0,70.0,69.28,67.0,69.0,68.0,68.0,366
2025-02-01 05:15:00,64.98333333333333,0.0,20.5,66.61333333333333,63.57,68.0,0.0,74.0,70.0,70.0,69.3,67.0,69.0,68.0,68.0,367
2025-02-01 05:30:00,62.86333333333334,0.0,20.33333333333333,66.61666666666666,63.57,68.0,0.0,74.0,70.0,70.0,69.3,67.0,69.0,68.0,68.0,368
2025-02-01 05:45:00,63.57,0.0,20.33333333333333,66.63,63.57,68.0,0.0,74.0,70.0,70.0,69.31,67.0,69.0,68.0,68.0,369
2025-02-01 06:00:00,64.27666666666666,0.0,20.5,66.47666666666667,63.57,68.0,0.0,74.0,70.0,70.0,69.3,67.0,69.0,68.0,68.0,370
2025-02-01 06:15:00,64.98333333333333,0.0,20.5,66.35666666666667,63.57,68.0,0.0,74.0,70.0,70.0,69.36333333333333,67.0,69.0,68.0,68.0,371
2025-02-01 06:30:00,62.156666666666666,0.0,20.5,65.70666666666666,63.57,68.0,0.0,74.0,70.0,70.0,69.32333333333334,67.0,69.0,68.0,68.0,372
2025-02-01 06:45:00,64.27666666666666,0.0,21.0,65.10666666666667,63.57,68.0,0.0,74.0,70.0,70.0,69.25333333333333,67.0,69.0,68.0,68.0,373
2025-02-01 07:00:00,64.98333333333333,0.0,21.166666666666668,64.93333333333334,63.57,68.0,0.0,74.0,70.0,70.0,69.15,67.0,69.0,68.0,68.0,374
2025-02-03 21:15:00,65.69,0.0,13.75,63.49,63.57,68.0,0.0,74.0,70.0,70.0,68.99,67.0,69.0,68.0,68.0,375
2025-02-03 21:30:00,66.39333333333333,0.0,14.666666666666666,63.49333333333333,63.57,68.0,0.0,74.0,70.0,70.0,68.98333333333333,67.0,69.0,68.0,68.0,376
2025-02-03 21:45:00,67.80333333333333,0.0,14.166666666666666,62.96333333333333,63.57,68.0,0.0,74.0,70.0,70.0,68.97666666666667,67.0,69.0,68.0,68.0,377
2025-02-03 22:00:00,63.57,0.0,14.166666666666666,62.59666666666666,63.57,68.0,0.0,74.0,70.0,70.0,68.96333333333332,67.0,69.0,68.0,68.0,378
2025-02-03 22:15:00,66.39333333333333,0.0,14.0,62.47666666666667,63.57,68.0,0.0,74.0,70.0,70.0,68.88,67.0,69.0,68.0,68.0,379
2025-02-03 22:30:00,63.56999999999999,0.0,14.166666666666666,62.34,63.57,68.0,0.0,74.0,70.0,70.0,68.87333333333333,67.0,69.0,68.0,68.0,380
2025-02-03 22:45:00,64.27333333333333,0.0,14.333333333333334,62.27,63.57,68.0,0.0,74.0,70.0,70.0,68.84333333333332,67.0,69.0,68.0,68.0,381
2025-02-03 23:00:00,65.69,0.0,15.0,62.23,63.57,68.0,0.0,74.0,70.0,70.0,68.79333333333334,67.0,69.0,68.0,68.0,382
2025-02-03 23:15:00,64.27666666666666,0.0,14.5,62.17333333333334,63.57,68.0,0.0,74.0,70.0,70.0,68.74,67.0,69.0,68.0,68.0,383
2025-02-03 23:30:00,64.27666666666666,0.0,14.666666666666666,62.18666666666667,63.57,68.0,0.0,74.0,70.0,70.0,68.73333333333333,67.0,69.0,68.0,68.0,384
2025-02-03 23:45:00,63.57,0.0,16.833333333333332,62.156666666666666,63.57,68.0,0.0,74.0,70.0,70.0,68.72,67.0,69.0,68.0,68.0,385
2025-02-04 00:00:00,63.57,0.0,17.166666666666668,62.21,63.57,68.0,0.0,74.0,70.0,70.0,68.66333333333334,67.0,69.0,68.0,68.0,386
2025-02-04 00:15:00,62.86333333333334,0.0,17.5,62.20333333333334,63.57,68.0,0.0,74.0,70.0,70.0,68.61666666666666,67.0,69.0,68.0,68.0,387
2025-02-04 00:30:00,63.57,0.0,17.5,62.083333333333336,63.57,68.0,0.0,74.0,70.0,70.0,68.59333333333333,67.0,69.0,68.0,68.0,388
2025-02-04 00:45:00,62.86333333333334,0.0,17.5,61.91666666666666,63.57,68.0,0.0,74.0,70.0,70.0,68.5,67.0,69.0,68.0,68.0,389
2025-02-04 01:00:00,64.27666666666666,0.0,17.666666666666668,61.9,63.57,68.0,0.0,74.0,70.0,70.0,68.48666666666666,67.0,69.0,68.0,68.0,390
2025-02-04 01:15:00,63.57,0.0,18.0,61.91666666666666,63.57,68.0,0.0,74.0,70.0,70.0,68.56,67.0,69.0,68.0,68.0,391
2025-02-04 01:30:00,63.57,0.0,18.33333333333333,61.92666666666667,63.57,68.0,0.0,74.0,70.0,70.0,68.57333333333334,67.0,69.0,68.0,68.0,392
2025-02-04 01:45:00,63.57,0.0,18.5,62.0,63.57,68.0,0.0,74.0,70.0,70.0,68.54666666666667,67.0,69.0,68.0,68.0,393
2025-02-04 02:00:00,67.09666666666666,0.0,17.5,62.00333333333333,63.57,68.0,0.0,74.0,70.0,70.0,68.52333333333333,67.0,69.0,68.0,68.0,394
2025-02-04 02:15:00,65.69,0.0,17.0,61.94,63.57,68.0,0.0,74.0,70.0,70.0,68.50666666666666,67.0,69.0,68.0,68.0,395
2025-02-04 02:30:00,64.27666666666666,0.0,17.0,61.92333333333334,63.57,68.0,0.0,74.0,70.0,70.0,68.51666666666667,67.0,69.0,68.0,68.0,396
2025-02-04 02:45:00,64.98333333333333,0.0,17.0,61.94,63.57,68.0,0.0,74.0,70.0,70.0,68.51666666666667,67.0,69.0,68.0,68.0,397
2025-02-04 03:00:00,62.86333333333334,0.0,17.0,61.97,63.57,68.0,0.0,74.0,70.0,70.0,68.55333333333334,67.0,69.0,68.0,68.0,398
2025-02-04 03:15:00,64.98333333333333,0.0,17.0,61.94,63.57,68.0,0.0,74.0,70.0,70.0,68.56666666666666,67.0,69.0,68.0,68.0,399
2025-02-04 03:30:00,64.27666666666666,0.0,17.166666666666668,61.946666666666665,63.57,68.0,0.0,74.0,70.0,70.0,68.58666666666666,67.0,69.0,68.0,68.0,400
2025-02-04 03:45:00,64.27666666666666,0.0,17.5,61.89333333333334,63.57,68.0,0.0,74.0,70.0,70.0,68.58,67.0,69.0,68.0,68.0,401
2025-02-04 04:00:00,63.57,0.0,17.5,61.73,63.57,68.0,0.0,74.0,70.0,70.0,68.56666666666666,67.0,69.0,68.0,68.0,402
2025-02-04 04:15:00,63.57,0.0,17.666666666666668,61.52,63.57,68.0,0.0,74.0,70.0,70.0,68.47,67.0,69.0,68.0,68.0,403
2025-02-04 04:30:00,64.27666666666666,0.0,18.33333333333333,61.28666666666667,63.57,68.0,0.0,74.0,70.0,70.0,68.45,67.0,69.0,68.0,68.0,404
2025-02-04 04:45:00,64.27666666666666,0.0,18.5,61.053333333333335,63.57,68.0,0.0,74.0,70.0,70.0,68.32,67.0,69.0,68.0,68.0,405
2025-02-04 05:00:00,64.98,0.0,18.5,60.96,63.57,68.0,0.0,74.0,70.0,70.0,68.29666666666667,67.0,69.0,68.0,68.0,406
2025-02-04 05:15:00,64.98333333333333,0.0,18.666666666666668,60.93666666666667,63.57,68.0,0.0,74.0,70.0,70.0,68.2,67.0,69.0,68.0,68.0,407
2025-02-04 05:30:00,65.69,0.0,18.0,60.74666666666667,63.57,68.0,0.0,74.0,70.0,70.0,68.18,67.0,69.0,68.0,68.0,408
2025-02-04 05:45:00,65.69,0.0,17.333333333333332,60.67666666666667,63.57,68.0,0.0,74.0,70.0,70.0,68.09333333333332,67.0,69.0,68.0,68.0,409
2025-02-04 06:00:00,64.98333333333333,0.0,17.333333333333332,60.53,63.57,68.0,0.0,74.0,70.0,70.0,68.05,67.0,69.0,68.0,68.0,410
2025-02-04 06:15:00,64.98333333333333,0.0,19.0,60.60333333333333,63.57,68.0,0.0,74.0,70.0,70.0,68.05,67.0,69.0,68.0,68.0,411
2025-02-04 06:30:00,64.27666666666666,0.0,19.5,60.583333333333336,63.57,68.0,0.0,74.0,70.0,70.0,68.03333333333335,67.0,69.0,68.0,68.0,412
2025-02-04 06:45:00,65.69,0.0,18.33333333333333,60.51666666666667,63.57,68.0,0.0,74.0,70.0,70.0,68.02,67.0,69.0,68.0,68.0,413
2025-02-04 07:00:00,64.98333333333333,0.0,17.666666666666668,60.41333333333333,63.57,68.0,0.0,74.0,70.0,70.0,68.03333333333335,67.0,69.0,68.0,68.0,414
2025-02-04 07:15:00,63.57,0.0,17.0,60.39333333333334,63.57,68.0,0.0,74.0,70.0,70.0,68.03333333333335,67.0,69.0,68.0,68.0,415
2025-02-04 07:30:00,64.27666666666666,0.0,17.333333333333332,60.43333333333334,63.57,68.0,1.606666666666667,74.0,70.0,70.0,67.92333333333333,67.0,69.0,68.0,68.0,416
2025-02-04 07:45:00,65.68666666666667,0.0,17.5,60.40333333333333,63.57,68.0,2.4633333333333334,74.0,70.0,70.0,67.91,67.0,69.0,68.0,68.0,417
2025-02-04 08:00:00,64.98333333333333,0.0,17.5,60.333333333333336,63.57,68.0,2.793333333333333,74.0,70.0,70.0,67.91666666666667,67.0,69.0,68.0,68.0,418
2025-02-04 08:15:00,64.27666666666666,0.0,18.166666666666668,60.336666666666666,63.57,68.0,3.8333333333333335,74.0,70.0,70.0,67.89,67.0,69.0,68.0,68.0,419
2025-02-04 08:30:00,64.98333333333333,0.0,18.5,60.34333333333333,63.57,68.0,5.103333333333333,74.0,70.0,70.0,67.87333333333333,67.0,69.0,68.0,68.0,420
2025-02-04 08:45:00,64.98333333333333,0.0,18.5,60.35,63.57,68.0,6.376666666666666,74.0,70.0,70.0,67.85666666666667,67.0,69.0,68.0,68.0,421
2025-02-04 09:00:00,63.57,0.0,18.666666666666668,60.47666666666667,63.57,68.0,7.53,74.0,70.0,70.0,67.82666666666667,67.0,69.0,68.0,68.0,422
2025-02-04 09:15:00,64.27666666666666,0.0,19.0,61.223333333333336,63.57,68.0,9.69,74.0,70.0,70.0,67.80666666666667,67.0,69.0,68.0,68.0,423
2025-02-04 09:30:00,66.39333333333333,0.0,19.0,61.61000000000001,63.57,68.0,11.173333333333332,74.0,70.0,70.0,67.80666666666666,67.0,69.0,68.0,68.0,424
2025-02-04 09:45:00,67.09666666666666,0.0,17.5,61.63,63.57,68.0,11.276666666666666,74.0,70.0,70.0,67.85333333333334,67.0,69.0,68.0,68.0,425
2025-02-04 10:00:00,66.39333333333333,0.0,17.666666666666668,64.89333333333333,63.57,68.0,11.81,74.0,70.0,70.0,67.87333333333333,67.0,69.0,68.0,68.0,426
2025-02-04 10:15:00,64.98333333333333,0.0,16.333333333333332,66.96333333333332,63.57,68.0,6.81,74.0,70.0,70.0,68.12333333333333,67.0,69.0,68.0,68.0,427
2025-02-04 10:30:00,64.98333333333333,0.0,15.833333333333334,66.68,63.57,68.0,2.766666666666667,74.0,70.0,70.0,68.26666666666667,67.0,69.0,68.0,68.0,428
2025-02-04 10:45:00,64.98333333333333,0.0,16.0,66.71333333333332,63.57,68.0,0.0999999999999999,74.0,70.0,70.0,68.31666666666666,67.0,69.0,68.0,68.0,429
2025-02-04 11:00:00,64.27666666666666,0.0,17.166666666666668,66.62333333333333,63.57,68.0,0.0,74.0,70.0,70.0,68.35666666666667,67.0,69.0,68.0,68.0,430
2025-02-04 11:15:00,65.69,0.0,17.166666666666668,66.41666666666667,63.57,68.0,0.0,74.0,70.0,70.0,68.47,67.0,69.0,68.0,68.0,431
2025-02-04 11:30:00,65.68666666666667,0.0,17.0,66.13333333333333,63.57,68.0,0.0,74.0,70.0,70.0,68.47,67.0,69.0,68.0,68.0,432
2025-02-04 11:45:00,65.68666666666667,0.0,17.0,66.07333333333334,63.57,68.0,0.0,74.0,70.0,70.0,68.57333333333334,67.0,69.0,68.0,68.0,433
2025-02-04 12:00:00,63.57,0.0,17.166666666666668,65.98333333333333,63.57,68.0,0.0,74.0,70.0,70.0,68.59,67.0,69.0,68.0,68.0,434
2025-02-04 12:15:00,62.156666666666666,0.0,17.5,65.82000000000001,63.57,68.0,0.0,74.0,70.0,70.0,68.59,67.0,69.0,68.0,68.0,435
2025-02-04 12:30:00,64.98333333333333,0.0,17.833333333333332,65.57333333333334,63.57,68.0,0.0,74.0,70.0,70.0,68.59,67.0,69.0,68.0,68.0,436
2025-02-04 12:45:00,64.27666666666666,0.0,18.0,65.44333333333333,63.57,68.0,0.0,74.0,70.0,70.0,68.58666666666666,67.0,69.0,68.0,68.0,437
2025-02-04 13:00:00,63.56999999999999,0.0,18.0,65.32,63.57,68.0,0.0,74.0,70.0,70.0,68.59666666666668,67.0,69.0,68.0,68.0,438
2025-02-04 13:15:00,63.57,0.0,18.0,65.25,63.57,68.0,0.0,74.0,70.0,70.0,68.60333333333334,67.0,69.0,68.0,68.0,439
2025-02-04 13:30:00,63.57,0.0,18.0,65.18333333333334,63.57,68.0,0.0,74.0,70.0,70.0,68.62333333333333,67.0,69.0,68.0,68.0,440
2025-02-04 13:45:00,64.98333333333333,0.0,18.5,65.04333333333334,63.57,68.0,0.0,74.0,70.0,70.0,68.59666666666668,67.0,69.0,68.0,68.0,441
2025-02-04 14:00:00,64.98333333333333,0.0,18.5,64.82000000000001,63.57,68.0,0.0,74.0,70.0,70.0,68.69333333333334,67.0,69.0,68.0,68.0,442
2025-02-04 14:15:00,63.57,0.0,18.5,64.67666666666666,63.57,68.0,0.0,74.0,70.0,70.0,68.70666666666666,67.0,69.0,68.0,68.0,443
2025-02-04 14:30:00,64.27666666666666,0.0,18.5,64.58,63.57,68.0,0.0,74.0,70.0,70.0,68.74666666666667,67.0,69.0,68.0,68.0,444
2025-02-04 14:45:00,63.57,0.0,18.5,64.53333333333333,63.57,68.0,0.0,74.0,70.0,70.0,68.89333333333333,67.0,69.0,68.0,68.0,445
2025-02-04 15:00:00,63.57,0.0,18.5,64.29666666666667,63.57,68.0,0.0,74.0,70.0,70.0,69.00333333333333,67.0,69.0,68.0,68.0,446
2025-02-04 15:15:00,62.86333333333334,0.0,18.83333333333333,64.18666666666667,63.57,68.0,0.0,74.0,70.0,70.0,69.27666666666666,67.0,69.0,68.0,68.0,447
2025-02-04 15:30:00,64.98333333333333,0.0,19.0,64.26,63.57,68.0,0.0,74.0,70.0,70.0,69.55666666666666,67.0,69.0,68.0,68.0,448
2025-02-04 15:45:00,64.98333333333333,0.0,19.0,64.31333333333333,63.57,68.0,0.0,74.0,70.0,70.0,69.45666666666666,67.0,69.0,68.0,68.0,449
2025-02-04 16:00:00,63.57,0.0,19.33333333333333,64.35666666666667,63.57,68.0,0.0,74.0,70.0,70.0,69.46333333333332,67.0,69.0,68.0,68.0,450
2025-02-04 16:15:00,63.56999999999999,0.0,19.83333333333333,64.47666666666667,63.57,68.0,0.0,74.0,70.0,70.0,69.55333333333333,67.0,69.0,68.0,68.0,451
2025-02-04 16:30:00,64.27666666666666,0.0,20.0,64.62666666666667,63.57,68.0,0.0,74.0,70.0,70.0,69.75666666666666,67.0,69.0,68.0,68.0,452
2025-02-04 16:45:00,66.39333333333333,0.0,19.83333333333333,64.78333333333335,63.57,68.0,0.0,74.0,70.0,70.0,69.80333333333333,67.0,69.0,68.0,68.0,453
2025-02-04 17:00:00,64.27666666666666,0.0,17.666666666666668,64.85000000000001,63.57,68.0,0.0,74.0,70.0,70.0,69.88666666666667,67.0,69.0,68.0,68.0,454
2025-02-04 17:15:00,63.57,0.0,17.5,65.17,63.57,68.0,0.0,74.0,70.0,70.0,69.91333333333334,67.0,69.0,68.0,68.0,455
2025-02-04 17:30:00,64.98333333333333,0.0,17.5,65.23333333333333,63.57,68.0,0.0,74.0,70.0,70.0,69.95,67.0,69.0,68.0,68.0,456
2025-02-04 17:45:00,64.98333333333333,0.0,17.5,65.45666666666666,63.57,68.0,0.0,74.0,70.0,70.0,69.78666666666668,67.0,69.0,68.0,68.0,457
2025-02-04 18:00:00,64.98333333333333,0.0,17.166666666666668,65.64,63.57,68.0,0.0,74.0,70.0,70.0,69.71666666666665,67.0,69.0,68.0,68.0,458
2025-02-04 18:15:00,64.27666666666666,0.0,17.0,65.66333333333334,63.57,68.0,0.0,74.0,70.0,70.0,69.69,67.0,69.0,68.0,68.0,459
2025-02-04 18:30:00,64.27666666666666,0.0,16.666666666666668,65.71666666666667,63.57,68.0,0.0,74.0,70.0,70.0,69.81333333333333,67.0,69.0,68.0,68.0,460
2025-02-04 18:45:00,65.69,0.0,16.5,65.75666666666666,63.57,68.0,0.0,74.0,70.0,70.0,69.96333333333334,67.0,69.0,68.0,68.0,461
2025-02-04 19:00:00,64.98333333333333,0.0,16.166666666666668,65.95666666666666,63.57,68.0,0.0,74.0,70.0,70.0,70.12666666666667,67.0,69.0,68.0,68.0,462
2025-02-04 19:15:00,64.27666666666666,0.0,16.0,66.09333333333333,63.57,68.0,0.0,74.0,70.0,70.0,70.10000000000001,67.0,69.0,68.0,68.0,463
2025-02-04 19:30:00,65.69,0.0,16.0,65.85333333333334,63.57,68.0,0.0,74.0,70.0,70.0,70.06333333333333,67.0,69.0,68.0,68.0,464
2025-02-04 19:45:00,64.98333333333333,0.0,16.0,65.99666666666667,63.57,68.0,0.0,74.0,70.0,70.0,70.18666666666667,67.0,69.0,68.0,68.0,465
2025-02-04 20:00:00,64.98333333333333,0.0,15.833333333333334,66.54,63.57,68.0,0.0,74.0,70.0,70.0,70.23666666666666,67.0,69.0,68.0,68.0,466
2025-02-04 20:15:00,64.98333333333333,0.0,15.166666666666666,66.83,63.57,68.0,0.0,74.0,70.0,70.0,70.11666666666667,67.0,69.0,68.0,68.0,467
2025-02-04 20:30:00,64.27666666666666,0.0,15.166666666666666,66.87333333333333,63.57,68.0,0.0,74.0,70.0,70.0,70.09666666666668,67.0,69.0,68.0,68.0,468
2025-02-04 20:45:00,64.98333333333333,0.0,15.0,66.76333333333334,63.57,68.0,0.0,74.0,70.0,70.0,70.02333333333333,67.0,69.0,68.0,68.0,469
2025-02-04 21:00:00,63.57,0.0,15.166666666666666,66.64999999999999,63.57,68.0,0.0,74.0,70.0,70.0,69.97333333333334,67.0,69.0,68.0,68.0,470
2025-02-04 21:15:00,62.86333333333334,0.0,15.166666666666666,66.69666666666667,63.57,68.0,0.0,74.0,70.0,70.0,69.88333333333333,67.0,69.0,68.0,68.0,471
2025-02-04 21:30:00,64.27666666666666,0.0,15.166666666666666,66.60333333333334,63.57,68.0,0.0,74.0,70.0,70.0,69.84666666666666,67.0,69.0,68.0,68.0,472
2025-02-04 21:45:00,63.57,0.0,15.5,66.56,63.57,68.0,0.0,74.0,70.0,70.0,69.97333333333334,67.0,69.0,68.0,68.0,473
2025-02-04 22:00:00,66.39333333333333,0.0,15.5,66.55333333333333,63.57,68.0,0.0,74.0,70.0,70.0,69.91333333333334,67.0,69.0,68.0,68.0,474
2025-02-04 22:15:00,64.98333333333333,0.0,15.0,66.46333333333332,63.57,68.0,0.0,74.0,70.0,70.0,69.84,67.0,69.0,68.0,68.0,475
2025-02-04 22:30:00,64.27333333333333,0.0,15.5,66.29,63.57,68.0,0.0,74.0,70.0,70.0,69.89,67.0,69.0,68.0,68.0,476
2025-02-04 22:45:00,64.98333333333333,0.0,15.666666666666666,66.15333333333334,63.57,68.0,0.0,74.0,70.0,70.0,69.84333333333333,67.0,69.0,68.0,68.0,477
2025-02-04 23:00:00,65.68666666666667,0.0,15.166666666666666,66.03,63.57,68.0,0.0,74.0,70.0,70.0,69.77,67.0,69.0,68.0,68.0,478
2025-02-04 23:15:00,64.27666666666666,0.0,16.0,65.89,63.57,68.0,0.0,74.0,70.0,70.0,69.69666666666666,67.0,69.0,68.0,68.0,479
2025-02-04 23:30:00,64.98333333333333,0.0,16.666666666666668,65.78666666666668,63.57,68.0,0.0,74.0,70.0,70.0,69.69666666666666,67.0,69.0,68.0,68.0,480
2025-02-04 23:45:00,63.57,0.0,17.0,65.65333333333334,63.57,68.0,0.0,74.0,70.0,70.0,69.60333333333334,67.0,69.0,68.0,68.0,481
2025-02-05 00:00:00,64.98333333333333,0.0,17.833333333333332,65.54333333333334,63.57,68.0,0.0,74.0,70.0,70.0,69.53666666666668,67.0,69.0,68.0,68.0,482
2025-02-05 00:15:00,63.57,0.0,18.5,65.47333333333334,63.57,68.0,0.0,74.0,70.0,70.0,69.49000000000001,67.0,69.0,68.0,68.0,483
2025-02-05 00:30:00,62.86333333333334,0.0,19.33333333333333,65.41333333333334,63.57,68.0,0.0,74.0,70.0,70.0,69.46333333333332,67.0,69.0,68.0,68.0,484
2025-02-05 00:45:00,62.156666666666666,0.0,19.5,65.29333333333334,63.57,68.0,0.0,74.0,70.0,70.0,69.40333333333334,67.0,69.0,68.0,68.0,485
2025-02-05 01:00:00,63.57,0.0,20.0,65.17666666666666,63.57,68.0,0.0,74.0,70.0,70.0,69.33,67.0,69.0,68.0,68.0,486
2025-02-05 01:15:00,65.68666666666667,0.0,20.0,65.13333333333334,63.57,68.0,0.0,74.0,70.0,70.0,69.29333333333334,67.0,69.0,68.0,68.0,487
2025-02-05 01:30:00,64.27666666666666,0.0,20.0,65.04333333333334,63.57,68.0,0.0,74.0,70.0,70.0,69.24333333333334,67.0,69.0,68.0,68.0,488
2025-02-05 01:45:00,63.57,0.0,20.33333333333333,65.00333333333333,63.57,68.0,0.0,74.0,70.0,70.0,69.13333333333334,67.0,69.0,68.0,68.0,489
2025-02-05 02:00:00,62.86333333333334,0.0,20.83333333333333,64.94333333333333,63.57,68.0,0.0,74.0,70.0,70.0,69.01,67.0,69.0,68.0,68.0,490
2025-02-05 02:15:00,64.27666666666666,0.0,21.0,64.89,63.57,68.0,0.0,74.0,70.0,70.0,69.03333333333335,67.0,69.0,68.0,68.0,491
2025-02-05 02:30:00,63.57,0.0,21.166666666666668,64.89666666666666,63.57,68.0,0.0,74.0,70.0,70.0,68.99,67.0,69.0,68.0,68.0,492
2025-02-05 02:45:00,64.27666666666666,0.0,21.5,64.87666666666667,63.57,68.0,0.0,74.0,70.0,70.0,68.91000000000001,67.0,69.0,68.0,68.0,493
2025-02-05 03:00:00,62.86333333333334,0.0,21.666666666666668,64.89666666666666,63.57,68.0,0.0,74.0,70.0,70.0,68.89999999999999,67.0,69.0,68.0,68.0,494
2025-02-05 03:15:00,66.39,0.0,20.666666666666668,64.88333333333334,63.57,68.0,0.0,74.0,70.0,70.0,68.90333333333332,67.0,69.0,68.0,68.0,495
2025-02-05 03:30:00,64.98333333333333,0.0,20.666666666666668,64.90333333333334,63.57,68.0,0.0,74.0,70.0,70.0,68.88,67.0,69.0,68.0,68.0,496
2025-02-05 03:45:00,64.98333333333333,0.0,21.33333333333333,64.92,63.57,68.0,0.0,74.0,70.0,70.0,68.86,67.0,69.0,68.0,68.0,497
2025-02-05 04:00:00,62.86333333333334,0.0,21.33333333333333,64.84333333333333,63.57,68.0,0.0,74.0,70.0,70.0,68.85666666666667,67.0,69.0,68.0,68.0,498
2025-02-05 04:15:00,64.27666666666666,0.0,21.33333333333333,64.78666666666668,63.57,68.0,0.0,74.0,70.0,70.0,68.80666666666666,67.0,69.0,68.0,68.0,499
2025-02-05 04:30:00,66.39333333333333,0.0,20.83333333333333,64.77333333333333,63.57,68.0,0.0,74.0,70.0,70.0,68.74,67.0,69.0,68.0,68.0,500
2025-02-05 04:45:00,63.57,0.0,19.666666666666668,64.74,63.57,68.0,0.0,74.0,70.0,70.0,68.64,67.0,69.0,68.0,68.0,501
2025-02-05 05:00:00,63.57,0.0,20.5,64.72666666666667,63.57,68.0,0.0,74.0,70.0,70.0,68.69,67.0,69.0,68.0,68.0,502
2025-02-05 05:15:00,63.56999999999999,0.0,21.0,64.74,63.57,68.0,0.0,74.0,70.0,70.0,68.64,67.0,69.0,68.0,68.0,503
2025-02-05 05:30:00,65.68666666666667,0.0,20.5,64.79333333333334,63.57,68.0,0.0,74.0,70.0,70.0,68.59666666666668,67.0,69.0,68.0,68.0,504
2025-02-05 05:45:00,64.27333333333333,0.0,21.33333333333333,64.79333333333334,63.57,68.0,0.0,74.0,70.0,70.0,68.57666666666667,67.0,69.0,68.0,68.0,505
2025-02-05 06:00:00,64.98,0.0,21.666666666666668,64.74,63.57,68.0,0.0,74.0,70.0,70.0,68.60333333333334,67.0,69.0,68.0,68.0,506
2025-02-05 06:15:00,64.98,0.0,20.5,64.65666666666665,63.57,68.0,0.0,74.0,70.0,70.0,68.58666666666666,67.0,69.0,68.0,68.0,507
2025-02-05 06:30:00,63.57,0.0,19.83333333333333,64.67,63.57,68.0,0.0,74.0,70.0,70.0,68.48,67.0,69.0,68.0,68.0,508
2025-02-05 06:45:00,64.27666666666666,0.0,21.33333333333333,64.67,63.57,68.0,0.0,74.0,70.0,70.0,68.47,67.0,69.0,68.0,68.0,509
2025-02-05 07:00:00,66.39333333333333,0.0,21.166666666666668,64.64,63.57,68.0,0.0,74.0,70.0,70.0,68.50333333333333,67.0,69.0,68.0,68.0,510
2025-02-05 07:15:00,63.57,0.0,20.166666666666668,64.64666666666666,63.57,68.0,0.0,74.0,70.0,70.0,68.47,67.0,69.0,68.0,68.0,511
2025-02-05 07:30:00,64.98333333333333,0.0,21.666666666666668,64.72,63.57,68.0,0.0,74.0,70.0,70.0,68.47,67.0,69.0,68.0,68.0,512
2025-02-05 07:45:00,64.98,0.0,21.0,64.70666666666666,63.57,68.0,0.0,74.0,70.0,70.0,68.45666666666666,67.0,69.0,68.0,68.0,513
2025-02-05 08:00:00,64.98,0.0,21.0,64.73333333333333,63.57,68.0,0.0,74.0,70.0,70.0,68.47666666666667,67.0,69.0,68.0,68.0,514
2025-02-05 08:15:00,67.09666666666666,0.0,21.33333333333333,64.71999999999998,63.57,68.0,0.0,74.0,70.0,70.0,68.46333333333332,67.0,69.0,68.0,68.0,515
2025-02-05 08:30:00,64.27666666666666,0.0,20.0,64.73,63.57,68.0,0.0,74.0,70.0,70.0,68.41666666666667,67.0,69.0,68.0,68.0,516
2025-02-05 08:45:00,65.69,0.0,22.0,64.74,63.57,68.0,0.0,74.0,70.0,70.0,68.44333333333334,67.0,69.0,68.0,68.0,517
2025-02-05 09:00:00,65.68666666666667,0.0,21.0,64.64666666666666,63.57,68.0,0.0,74.0,70.0,70.0,68.47666666666667,67.0,69.0,68.0,68.0,518
2025-02-05 09:15:00,64.27666666666666,0.0,21.33333333333333,64.66333333333334,63.57,68.0,0.0,74.0,70.0,70.0,68.46333333333332,67.0,69.0,68.0,68.0,519
2025-02-05 09:30:00,64.27666666666666,0.0,20.666666666666668,64.66333333333334,63.57,68.0,0.0,74.0,70.0,70.0,68.44333333333334,67.0,69.0,68.0,68.0,520
2025-02-05 09:45:00,62.156666666666666,0.0,20.666666666666668,64.67,63.57,68.0,0.0,74.0,70.0,70.0,68.45666666666666,67.0,69.0,68.0,68.0,521
2025-02-05 10:00:00,64.27333333333333,0.0,21.0,64.61666666666666,63.57,68.0,0.0,74.0,70.0,70.0,68.47666666666667,67.0,69.0,68.0,68.0,522
2025-02-05 10:15:00,65.68666666666667,0.0,21.166666666666668,64.59666666666666,63.57,68.0,0.0,74.0,70.0,70.0,68.41333333333334,67.0,69.0,68.0,68.0,523
2025-02-05 10:30:00,63.57,0.0,20.33333333333333,64.61333333333333,63.57,68.0,0.0,74.0,70.0,70.0,68.42,67.0,69.0,68.0,68.0,524
2025-02-05 10:45:00,65.68666666666667,0.0,21.0,64.61666666666666,63.57,68.0,0.0,74.0,70.0,70.0,68.43666666666667,67.0,69.0,68.0,68.0,525
2025-02-05 11:00:00,64.98333333333333,0.0,19.5,64.60666666666667,63.57,68.0,0.0,74.0,70.0,70.0,68.46333333333332,67.0,69.0,68.0,68.0,526
2025-02-05 11:15:00,63.57,0.0,19.5,64.58666666666666,63.57,68.0,0.0,74.0,70.0,70.0,68.43666666666667,67.0,69.0,68.0,68.0,527
2025-02-05 11:30:00,64.98333333333333,0.0,21.83333333333333,64.60000000000001,63.57,68.0,0.0,74.0,70.0,70.0,68.35666666666667,67.0,69.0,68.0,68.0,528
2025-02-05 11:45:00,65.69,0.0,20.5,64.55333333333334,63.57,68.0,0.0,74.0,70.0,70.0,68.37333333333333,67.0,69.0,68.0,68.0,529
2025-02-05 12:00:00,64.27666666666666,0.0,20.166666666666668,64.54,63.57,68.0,0.0,74.0,70.0,70.0,68.36666666666667,67.0,69.0,68.0,68.0,530
2025-02-05 12:15:00,63.57,0.0,19.666666666666668,64.35000000000001,63.57,68.0,0.0,74.0,70.0,70.0,68.32,67.0,69.0,68.0,68.0,531
2025-02-05 12:30:00,63.57,0.0,21.33333333333333,64.19333333333333,63.57,68.0,0.0,74.0,70.0,70.0,68.32,67.0,69.0,68.0,68.0,532
2025-02-05 12:45:00,65.68666666666667,0.0,21.5,64.17333333333333,63.57,68.0,0.0,74.0,70.0,70.0,68.33333333333333,67.0,69.0,68.0,68.0,533
2025-02-05 13:00:00,64.27666666666666,0.0,20.5,64.21333333333334,63.57,68.0,0.0,74.0,70.0,70.0,68.37333333333333,67.0,69.0,68.0,68.0,534
2025-02-05 13:15:00,64.98333333333333,0.0,21.5,64.29333333333334,63.57,68.0,0.0,74.0,70.0,70.0,68.45,67.0,69.0,68.0,68.0,535
2025-02-05 13:30:00,64.98333333333333,0.0,19.5,64.16666666666667,63.57,68.0,0.0,74.0,70.0,70.0,68.48,67.0,69.0,68.0,68.0,536
2025-02-05 13:45:00,64.27666666666666,0.0,20.0,64.01,63.57,68.0,0.0,74.0,70.0,70.0,68.47,67.0,69.0,68.0,68.0,537
2025-02-05 14:00:00,64.98333333333333,0.0,21.166666666666668,63.97666666666667,63.57,68.0,0.0,74.0,70.0,70.0,68.54666666666667,67.0,69.0,68.0,68.0,538
2025-02-05 14:15:00,64.98333333333333,0.0,19.33333333333333,64.05,63.57,68.0,0.0,74.0,70.0,70.0,68.76666666666667,67.0,69.0,68.0,68.0,539
2025-02-05 14:30:00,64.98333333333333,0.0,21.5,64.17333333333333,63.57,68.0,0.0,74.0,70.0,70.0,69.01,67.0,69.0,68.0,68.0,540
2025-02-05 14:45:00,62.86333333333334,0.0,19.5,64.19,63.57,68.0,0.0,74.0,70.0,70.0,69.23666666666666,67.0,69.0,68.0,68.0,541
2025-02-05 15:00:00,63.57,0.0,20.666666666666668,64.3,63.57,68.0,0.0,74.0,70.0,70.0,69.52,67.0,69.0,68.0,68.0,542
2025-02-05 15:15:00,66.39333333333333,0.0,19.83333333333333,64.44333333333333,63.57,68.0,0.0,74.0,70.0,70.0,69.63666666666667,67.0,69.0,68.0,68.0,543
2025-02-05 15:30:00,65.69,0.0,19.166666666666668,64.58666666666666,63.57,68.0,0.0,74.0,70.0,70.0,69.78333333333332,67.0,69.0,68.0,68.0,544
2025-02-05 15:45:00,62.86333333333334,0.0,19.33333333333333,64.64666666666666,63.57,68.0,0.0,74.0,70.0,70.0,69.87666666666667,67.0,69.0,68.0,68.0,545
2025-02-05 16:00:00,64.27666666666666,0.0,21.0,64.74333333333334,63.57,68.0,0.0,74.0,70.0,70.0,69.98666666666666,67.0,69.0,68.0,68.0,546
2025-02-05 16:15:00,64.27666666666666,0.0,20.5,64.77,63.57,68.0,0.0,74.0,70.0,70.0,70.17666666666666,67.0,69.0,68.0,68.0,547
2025-02-05 16:30:00,64.98,0.0,19.0,64.73666666666666,63.57,68.0,0.0,74.0,70.0,70.0,70.27333333333333,67.0,69.0,68.0,68.0,548
2025-02-05 16:45:00,63.57,0.0,18.5,64.82666666666667,63.57,68.0,0.0,74.0,70.0,70.0,70.33333333333333,67.0,69.0,68.0,68.0,549
2025-02-05 17:00:00,63.57,0.0,18.5,64.86333333333333,63.57,68.0,0.0,74.0,70.0,70.0,70.45333333333333,67.0,69.0,68.0,68.0,550
2025-02-05 17:15:00,62.86333333333334,0.0,18.666666666666668,64.96333333333332,63.57,68.0,0.0,74.0,70.0,70.0,70.31,67.0,69.0,68.0,68.0,551
2025-02-05 17:30:00,64.98333333333333,0.0,19.5,64.92333333333333,63.57,68.0,0.0,74.0,70.0,70.0,70.26,67.0,69.0,68.0,68.0,552
2025-02-05 17:45:00,64.27666666666666,0.0,20.0,65.13666666666667,63.57,68.0,0.0,74.0,70.0,70.0,70.39333333333333,67.0,69.0,68.0,68.0,553
2025-02-05 18:00:00,65.68666666666667,0.0,19.33333333333333,65.19333333333333,63.57,68.0,0.0,74.0,70.0,70.0,70.52666666666666,67.0,69.0,68.0,68.0,554
2025-02-05 18:15:00,64.98333333333333,0.0,18.166666666666668,65.2,63.57,68.0,0.0,74.0,70.0,70.0,70.54,67.0,69.0,68.0,68.0,555
2025-02-05 18:30:00,65.68666666666667,0.0,18.0,65.14333333333333,63.57,68.0,0.0,74.0,70.0,70.0,70.62666666666667,67.0,69.0,68.0,68.0,556
2025-02-05 18:45:00,62.86333333333334,0.0,18.0,65.28333333333333,63.57,68.0,0.0,74.0,70.0,70.0,70.68,67.0,69.0,68.0,68.0,557
2025-02-05 19:00:00,64.98333333333333,0.0,17.5,65.41333333333334,63.57,68.0,0.0,74.0,70.0,70.0,70.63333333333334,67.0,69.0,68.0,68.0,558
2025-02-05 19:15:00,65.69,0.0,17.5,65.31666666666666,63.57,68.0,0.0,74.0,70.0,70.0,70.53333333333335,67.0,69.0,68.0,68.0,559
2025-02-05 19:30:00,64.27666666666666,0.0,17.5,65.26,63.57,68.0,0.0,74.0,70.0,70.0,70.35666666666667,67.0,69.0,68.0,68.0,560
2025-02-05 19:45:00,62.86333333333334,0.0,19.0,65.29333333333334,63.57,68.0,0.0,74.0,70.0,70.0,70.42,67.0,69.0,68.0,68.0,561
2025-02-05 20:00:00,64.27666666666666,0.0,19.5,65.19666666666667,63.57,68.0,0.0,74.0,70.0,70.0,70.48,67.0,69.0,68.0,68.0,562
2025-02-05 20:15:00,65.69,0.0,19.75,65.005,63.57,68.0,0.0,74.0,70.0,70.0,70.48500000000001,67.0,69.0,68.0,68.0,563
2025-02-05 20:30:00,64.98333333333333,0.0,18.166666666666668,65.05,63.57,68.0,0.0,74.0,70.0,70.0,70.63333333333334,67.0,69.0,68.0,68.0,564
2025-02-05 20:45:00,64.27666666666666,0.0,18.0,64.83333333333333,63.57,68.0,0.0,74.0,70.0,70.0,70.67333333333333,67.0,69.0,68.0,68.0,565
2025-02-05 21:00:00,63.56666666666666,0.0,18.666666666666668,64.71666666666665,63.57,68.0,0.0,74.0,70.0,70.0,70.64333333333333,67.0,69.0,68.0,68.0,566
2025-02-05 21:15:00,62.86333333333334,0.0,18.166666666666668,64.65333333333332,63.57,68.0,0.0,74.0,70.0,70.0,70.47000000000001,67.0,69.0,68.0,68.0,567
2025-02-05 21:30:00,64.27666666666666,0.0,18.5,64.61,63.57,68.0,0.0,74.0,70.0,70.0,70.27999999999999,67.0,69.0,68.0,68.0,568
2025-02-05 21:45:00,63.57,0.0,18.5,64.59666666666668,63.57,68.0,0.0,74.0,70.0,70.0,70.03333333333335,67.0,69.0,68.0,68.0,569
2025-02-05 22:00:00,63.57,0.0,19.666666666666668,64.43333333333334,63.57,68.0,0.0,74.0,70.0,70.0,69.96,67.0,69.0,68.0,68.0,570
2025-02-05 22:15:00,64.98333333333333,0.0,19.0,64.32000000000001,63.57,68.0,0.0,74.0,70.0,70.0,69.83,67.0,69.0,68.0,68.0,571
2025-02-05 22:30:00,65.68666666666667,0.0,18.33333333333333,64.34333333333333,63.57,68.0,0.0,74.0,70.0,70.0,69.69333333333333,67.0,69.0,68.0,68.0,572
2025-02-05 22:45:00,64.27666666666666,0.0,18.5,64.33333333333333,63.57,68.0,0.0,74.0,70.0,70.0,69.61333333333333,67.0,69.0,68.0,68.0,573
2025-02-05 23:00:00,64.98333333333333,0.0,18.5,64.29666666666667,63.57,68.0,0.0,74.0,70.0,70.0,69.59333333333332,67.0,69.0,68.0,68.0,574
2025-02-05 23:15:00,62.156666666666666,0.0,19.166666666666668,64.2,63.57,68.0,0.0,74.0,70.0,70.0,69.57,67.0,69.0,68.0,68.0,575
2025-02-05 23:30:00,63.56999999999999,0.0,20.5,64.19333333333334,63.57,68.0,0.0,74.0,70.0,70.0,69.54333333333334,67.0,69.0,68.0,68.0,576
2025-02-05 23:45:00,63.57,0.0,20.5,64.22666666666667,63.57,68.0,0.0,74.0,70.0,70.0,69.53,67.0,69.0,68.0,68.0,577
2025-02-06 00:00:00,64.27666666666666,0.0,20.33333333333333,64.21,63.57,68.0,0.0,74.0,70.0,70.0,69.43333333333334,67.0,69.0,68.0,68.0,578
2025-02-06 00:15:00,64.98,0.0,19.0,64.21333333333332,63.57,68.0,0.0,74.0,70.0,70.0,69.42,67.0,69.0,68.0,68.0,579
2025-02-06 00:30:00,64.27666666666666,0.0,19.83333333333333,64.24666666666667,63.57,68.0,0.0,74.0,70.0,70.0,69.35666666666667,67.0,69.0,68.0,68.0,580
2025-02-06 00:45:00,63.57,0.0,21.0,64.28333333333335,63.57,68.0,0.0,74.0,70.0,70.0,69.38666666666667,67.0,69.0,68.0,68.0,581
2025-02-06 01:00:00,63.57,0.0,21.0,64.28333333333335,63.57,68.0,0.0,74.0,70.0,70.0,69.3,67.0,69.0,68.0,68.0,582
2025-02-06 01:15:00,65.68666666666667,0.0,21.0,64.3,63.57,68.0,0.0,74.0,70.0,70.0,69.28666666666668,67.0,69.0,68.0,68.0,583
2025-02-06 01:30:00,64.27666666666666,0.0,21.0,64.28666666666668,63.57,68.0,0.0,74.0,70.0,70.0,69.28666666666668,67.0,69.0,68.0,68.0,584
2025-02-06 01:45:00,63.57,0.0,21.0,64.25666666666666,63.57,68.0,0.0,74.0,70.0,70.0,69.26,67.0,69.0,68.0,68.0,585
2025-02-06 02:00:00,64.98333333333333,0.0,21.33333333333333,64.22666666666667,63.57,68.0,0.0,74.0,70.0,70.0,69.21666666666665,67.0,69.0,68.0,68.0,586
2025-02-06 02:15:00,62.86333333333334,0.0,21.5,64.20333333333333,63.57,68.0,0.0,74.0,70.0,70.0,69.15,67.0,69.0,68.0,68.0,587
2025-02-06 02:30:00,64.98,0.0,20.666666666666668,64.29333333333334,63.57,68.0,0.0,74.0,70.0,70.0,69.15,67.0,69.0,68.0,68.0,588
2025-02-06 02:45:00,64.98,0.0,22.166666666666668,64.32,63.57,68.0,0.0,74.0,70.0,70.0,69.15,67.0,69.0,68.0,68.0,589
2025-02-06 03:00:00,65.68666666666667,0.0,20.666666666666668,64.3,63.57,68.0,0.0,74.0,70.0,70.0,69.15,67.0,69.0,68.0,68.0,590
2025-02-06 03:15:00,63.57,0.0,22.33333333333333,64.29666666666667,63.57,68.0,0.0,74.0,70.0,70.0,69.13666666666667,67.0,69.0,68.0,68.0,591
2025-02-06 03:30:00,64.27666666666666,0.0,22.166666666666668,64.38666666666667,63.57,68.0,0.0,74.0,70.0,70.0,69.15,67.0,69.0,68.0,68.0,592
2025-02-06 03:45:00,64.98333333333333,0.0,21.0,64.39999999999999,63.57,68.0,0.0,74.0,70.0,70.0,69.15,67.0,69.0,68.0,68.0,593
2025-02-06 04:00:00,62.156666666666666,0.0,21.0,64.44333333333333,63.57,68.0,0.0,74.0,70.0,70.0,69.14333333333333,67.0,69.0,68.0,68.0,594
2025-02-06 04:15:00,63.57,0.0,21.33333333333333,64.57000000000001,63.57,68.0,0.0,74.0,70.0,70.0,69.14333333333333,67.0,69.0,68.0,68.0,595
2025-02-06 04:30:00,64.27666666666666,0.0,21.166666666666668,64.58,63.57,68.0,0.0,74.0,70.0,70.0,69.13666666666667,67.0,69.0,68.0,68.0,596
2025-02-06 04:45:00,64.27666666666666,0.0,21.83333333333333,64.63,63.57,68.0,0.0,74.0,70.0,70.0,69.13,67.0,69.0,68.0,68.0,597
2025-02-06 05:00:00,64.27666666666666,0.0,22.0,64.70666666666666,63.57,68.0,0.0,74.0,70.0,70.0,69.12333333333333,67.0,69.0,68.0,68.0,598
2025-02-06 05:15:00,64.27666666666666,0.0,21.33333333333333,64.76666666666667,63.57,68.0,0.0,74.0,70.0,70.0,69.12666666666667,67.0,69.0,68.0,68.0,599
2025-02-06 05:30:00,63.57,0.0,20.0,64.85000000000001,63.57,68.0,0.0,74.0,70.0,70.0,69.14333333333333,67.0,69.0,68.0,68.0,600
2025-02-06 05:45:00,63.57,0.0,20.5,64.87666666666667,63.57,68.0,0.0,74.0,70.0,70.0,69.14333333333333,67.0,69.0,68.0,68.0,601
2025-02-06 06:00:00,62.86333333333334,0.0,21.0,64.87,63.57,68.0,0.0,74.0,70.0,70.0,69.11666666666666,67.0,69.0,68.0,68.0,602
2025-02-06 06:15:00,64.98333333333333,0.0,20.83333333333333,64.93666666666667,63.57,68.0,0.0,74.0,70.0,70.0,69.12333333333333,67.0,69.0,68.0,68.0,603
2025-02-06 06:30:00,65.69,0.0,20.5,65.03333333333333,63.57,68.0,0.0,74.0,70.0,70.0,69.13666666666667,67.0,69.0,68.0,68.0,604
2025-02-06 06:45:00,66.39333333333333,0.0,20.166666666666668,65.12666666666667,63.57,68.0,0.0,74.0,70.0,70.0,69.12666666666667,67.0,69.0,68.0,68.0,605
2025-02-06 07:00:00,64.98,0.0,19.666666666666668,65.15666666666667,63.57,68.0,0.0,74.0,70.0,70.0,69.14333333333333,67.0,69.0,68.0,68.0,606
2025-02-06 07:15:00,63.57,0.0,19.666666666666668,65.25666666666666,63.57,68.0,0.0,74.0,70.0,70.0,69.15,67.0,69.0,68.0,68.0,607
2025-02-06 07:30:00,63.57,0.0,20.33333333333333,65.39,63.57,68.0,0.0,74.0,70.0,70.0,69.19333333333333,67.0,69.0,68.0,68.0,608
2025-02-06 07:45:00,63.57,0.0,20.83333333333333,65.52,63.57,68.0,0.0,74.0,70.0,70.0,69.2,67.0,69.0,68.0,68.0,609
2025-02-06 08:00:00,64.27666666666666,0.0,21.0,65.68333333333334,63.57,68.0,0.0,74.0,70.0,70.0,69.23,67.0,69.0,68.0,68.0,610
2025-02-06 08:15:00,64.98333333333333,0.0,21.0,66.00666666666666,63.57,68.0,0.0,74.0,70.0,70.0,69.25333333333333,67.0,69.0,68.0,68.0,611
2025-02-06 08:30:00,66.39333333333333,0.0,20.5,66.83,63.57,68.0,0.0,74.0,70.0,70.0,69.29333333333334,67.0,69.0,68.0,68.0,612
2025-02-06 08:45:00,63.57,0.0,19.33333333333333,61.88333333333333,63.57,68.0,0.0,74.0,70.0,70.0,69.27333333333333,67.0,69.0,68.0,68.0,613
2025-02-06 09:00:00,64.27666666666666,0.0,21.5,61.03,63.57,68.0,0.0,74.0,70.0,70.0,69.09333333333335,67.0,69.0,68.0,68.0,614
2025-02-06 09:15:00,65.68666666666667,0.0,19.666666666666668,61.48333333333333,63.57,68.0,0.0,74.0,70.0,70.0,69.05333333333334,67.0,69.0,68.0,68.0,615
2025-02-06 09:30:00,63.57,0.0,19.166666666666668,61.67666666666667,63.57,68.0,0.0,74.0,70.0,70.0,69.02333333333333,67.0,69.0,68.0,68.0,616
2025-02-06 09:45:00,64.98333333333333,0.0,18.83333333333333,61.836666666666666,63.57,68.0,0.0,74.0,70.0,70.0,69.12666666666667,67.0,69.0,68.0,68.0,617
2025-02-06 10:00:00,64.27666666666666,0.0,18.5,59.46666666666667,63.57,68.0,0.0,74.0,70.0,70.0,69.08999999999999,67.0,69.0,68.0,68.0,618
2025-02-06 10:15:00,63.57,0.0,21.5,56.64000000000001,63.57,68.0,0.0,74.0,70.0,70.0,68.82666666666667,67.0,69.0,68.0,68.0,619
2025-02-06 10:30:00,64.98333333333333,0.0,22.33333333333333,56.26333333333333,63.57,68.0,0.0,74.0,70.0,70.0,68.57666666666667,67.0,69.0,68.0,68.0,620
2025-02-06 10:45:00,66.39333333333333,0.0,22.33333333333333,56.16666666666666,63.57,68.0,0.0,74.0,70.0,70.0,68.39999999999999,67.0,69.0,68.0,68.0,621
2025-02-06 11:00:00,64.98333333333333,0.0,21.5,56.18,63.57,68.0,0.0,74.0,70.0,70.0,68.26,67.0,69.0,68.0,68.0,622
2025-02-06 11:15:00,65.69,0.0,22.5,56.123333333333335,63.57,68.0,0.0,74.0,70.0,70.0,68.08,67.0,69.0,68.0,68.0,623
2025-02-06 11:30:00,66.39333333333333,0.0,22.166666666666668,55.833333333333336,63.57,68.0,1.93,74.0,70.0,70.0,67.91000000000001,67.0,69.0,68.0,68.0,624
2025-02-06 11:45:00,66.39333333333333,0.0,21.166666666666668,55.64666666666667,63.57,68.0,4.636666666666667,74.0,70.0,70.0,67.81333333333333,67.0,69.0,68.0,68.0,625
2025-02-06 12:00:00,63.57,0.0,20.5,56.52333333333333,63.57,68.0,10.516666666666666,74.0,70.0,70.0,67.61,67.0,69.0,68.0,68.0,626
2025-02-06 12:15:00,65.69,0.0,20.5,59.06666666666666,63.57,68.0,14.803333333333333,74.0,70.0,70.0,67.54666666666667,67.0,69.0,68.0,68.0,627
2025-02-06 12:30:00,65.69,0.0,19.83333333333333,62.306666666666665,63.57,68.0,16.136666666666667,74.0,70.0,70.0,67.64,67.0,69.0,68.0,68.0,628
2025-02-06 12:45:00,64.27666666666666,0.0,19.166666666666668,63.77666666666666,63.57,68.0,17.63,74.0,70.0,70.0,67.7,67.0,69.0,68.0,68.0,629
2025-02-06 13:00:00,67.09666666666666,0.0,17.666666666666668,66.43666666666667,63.57,68.0,11.046666666666669,74.0,70.0,70.0,68.08,67.0,69.0,68.0,68.0,630
2025-02-06 13:15:00,64.98333333333333,0.0,16.666666666666668,66.31333333333333,63.57,68.0,4.11,74.0,70.0,70.0,68.33666666666666,67.0,69.0,68.0,68.0,631
2025-02-06 13:30:00,64.27666666666666,0.0,16.0,66.99666666666667,63.57,68.0,0.0,74.0,70.0,70.0,68.5,67.0,69.0,68.0,68.0,632
2025-02-06 13:45:00,63.57,0.0,16.0,67.34333333333332,63.57,68.0,0.0,74.0,70.0,70.0,68.68333333333334,67.0,69.0,68.0,68.0,633
2025-02-06 14:00:00,63.57,0.0,16.5,67.51,63.57,68.0,0.0,74.0,70.0,70.0,69.01,67.0,69.0,68.0,68.0,634
2025-02-06 14:15:00,63.57,0.0,17.75,67.5125,63.57,68.0,0.0,74.0,70.0,70.0,69.405,67.0,69.0,68.0,68.0,635
2025-02-06 14:30:00,64.27666666666666,0.0,18.0,67.39333333333333,63.57,68.0,0.0,74.0,70.0,70.0,69.53333333333333,67.0,69.0,68.0,68.0,636
2025-02-06 14:45:00,64.63,0.0,17.5,66.2,63.57,68.0,0.0,74.0,70.0,70.0,69.74499999999999,67.0,69.0,68.0,68.0,637
2025-02-06 15:00:00,64.98,0.0,18.83333333333333,61.59666666666666,63.57,68.0,0.0,74.0,70.0,70.0,69.84333333333333,67.0,69.0,68.0,68.0,638
2025-02-06 15:15:00,64.98333333333333,0.0,16.666666666666668,64.47333333333333,63.57,68.0,0.0,74.0,70.0,70.0,69.96333333333334,67.0,69.0,68.0,68.0,639
2025-02-06 15:30:00,62.86333333333334,0.0,19.33333333333333,58.59333333333333,63.57,68.0,0.0,74.0,70.0,70.0,70.18333333333334,67.0,69.0,68.0,68.0,640
2025-02-06 15:45:00,64.98333333333333,0.0,17.666666666666668,58.120000000000005,63.57,68.0,0.0,74.0,70.0,70.0,70.26333333333334,67.0,69.0,68.0,68.0,641
2025-02-06 16:00:00,64.63,0.0,17.5,58.08,63.57,68.0,0.0,74.0,70.0,70.0,70.25,67.0,69.0,68.0,68.0,642
2025-02-06 16:15:00,65.16,0.0,17.25,58.13,63.57,68.0,0.0,74.0,70.0,70.0,70.265,67.0,69.0,68.0,68.0,643
2025-02-06 16:30:00,65.68666666666667,0.0,17.5,59.90333333333333,63.57,68.0,0.0,74.0,70.0,70.0,70.27333333333333,67.0,69.0,68.0,68.0,644
2025-02-06 16:45:00,66.39,0.0,16.166666666666668,66.55666666666667,63.57,68.0,0.0,74.0,70.0,70.0,70.49,67.0,69.0,68.0,68.0,645
2025-02-06 17:00:00,64.98333333333333,0.0,15.666666666666666,65.99666666666667,63.57,68.0,0.0,74.0,70.0,70.0,70.66,67.0,69.0,68.0,68.0,646
2025-02-06 17:15:00,64.27666666666666,0.0,18.0,62.31666666666666,63.57,68.0,0.0,74.0,70.0,70.0,70.52,67.0,69.0,68.0,68.0,647
2025-02-06 17:30:00,64.98333333333333,0.0,15.833333333333334,66.84666666666666,63.57,68.0,0.0,74.0,70.0,70.0,70.58666666666667,67.0,69.0,68.0,68.0,648
2025-02-06 17:45:00,64.27333333333333,0.0,17.833333333333332,61.88,63.57,68.0,0.0,74.0,70.0,70.0,70.65333333333334,67.0,69.0,68.0,68.0,649
2025-02-06 18:00:00,66.39333333333333,0.0,16.0,65.27333333333333,63.57,68.0,0.0,74.0,70.0,70.0,70.80333333333333,67.0,69.0,68.0,68.0,650
2025-02-06 18:15:00,64.98,0.0,17.666666666666668,63.23666666666667,63.57,68.0,0.0,74.0,70.0,70.0,70.64999999999999,67.0,69.0,68.0,68.0,651
2025-02-06 18:30:00,66.39333333333333,0.0,15.833333333333334,65.73666666666666,63.57,68.0,0.0,74.0,70.0,70.0,70.68666666666667,67.0,69.0,68.0,68.0,652
2025-02-06 18:45:00,64.98333333333333,0.0,17.666666666666668,62.93666666666667,63.57,68.0,0.0,74.0,70.0,70.0,70.59333333333335,67.0,69.0,68.0,68.0,653
2025-02-06 19:00:00,64.27666666666666,0.0,16.333333333333332,63.873333333333335,63.57,68.0,0.0,74.0,70.0,70.0,70.67,67.0,69.0,68.0,68.0,654
2025-02-06 19:15:00,63.56666666666666,0.0,17.666666666666668,65.77333333333333,63.57,68.0,0.0,74.0,70.0,70.0,70.58666666666667,67.0,69.0,68.0,68.0,655
2025-02-06 19:30:00,65.69,0.0,16.0,67.57333333333334,63.57,68.0,0.0,74.0,70.0,70.0,70.83,67.0,69.0,68.0,68.0,656
2025-02-06 19:45:00,64.98333333333333,0.0,16.0,67.79666666666667,63.57,68.0,0.0,74.0,70.0,70.0,70.96333333333332,67.0,69.0,68.0,68.0,657
2025-02-06 20:00:00,63.56999999999999,0.0,15.833333333333334,67.52666666666666,63.57,68.0,0.0,74.0,70.0,70.0,70.98666666666666,67.0,69.0,68.0,68.0,658
2025-02-06 20:15:00,64.98,0.0,17.666666666666668,62.16333333333333,63.57,68.0,0.0,74.0,70.0,70.0,70.81666666666666,67.0,69.0,68.0,68.0,659
2025-02-06 20:30:00,66.39333333333333,0.0,16.0,66.26666666666667,63.57,68.0,0.0,74.0,70.0,70.0,70.77333333333333,67.0,69.0,68.0,68.0,660
2025-02-06 20:45:00,63.57,0.0,17.5,62.16666666666666,63.57,68.0,0.0,74.0,70.0,70.0,70.73,67.0,69.0,68.0,68.0,661
2025-02-06 21:00:00,64.98,0.0,16.333333333333332,64.19,63.57,68.0,0.0,74.0,70.0,70.0,70.95,67.0,69.0,68.0,68.0,662
2025-02-06 21:15:00,66.39,0.0,17.5,65.63666666666667,63.57,68.0,0.0,74.0,70.0,70.0,70.81666666666666,67.0,69.0,68.0,68.0,663
2025-02-06 21:30:00,62.86333333333334,0.0,17.166666666666668,61.4,63.57,68.0,0.0,74.0,70.0,70.0,70.78666666666668,67.0,69.0,68.0,68.0,664
2025-02-06 21:45:00,66.39333333333333,0.0,16.166666666666668,66.57666666666667,63.57,68.0,0.0,74.0,70.0,70.0,70.91000000000001,67.0,69.0,68.0,68.0,665
2025-02-06 22:00:00,62.156666666666666,0.0,17.833333333333332,61.77333333333333,63.57,68.0,0.0,74.0,70.0,70.0,70.81333333333333,67.0,69.0,68.0,68.0,666
2025-02-06 22:15:00,64.27666666666666,0.0,16.166666666666668,66.95,63.57,68.0,0.0,74.0,70.0,70.0,70.68666666666667,67.0,69.0,68.0,68.0,667
2025-02-06 22:30:00,64.98333333333333,0.0,16.0,67.16666666666667,63.57,68.0,0.0,74.0,70.0,70.0,70.50666666666667,67.0,69.0,68.0,68.0,668
2025-02-06 22:45:00,65.69,0.0,16.166666666666668,66.98,63.57,68.0,0.0,74.0,70.0,70.0,70.45666666666666,67.0,69.0,68.0,68.0,669
2025-02-06 23:00:00,65.68666666666667,0.0,18.0,66.93666666666667,63.57,68.0,0.0,74.0,70.0,70.0,70.33666666666666,67.0,69.0,68.0,68.0,670
2025-02-06 23:15:00,66.39333333333333,0.0,18.0,66.79333333333334,63.57,68.0,0.0,74.0,70.0,70.0,70.22666666666667,67.0,69.0,68.0,68.0,671
2025-02-06 23:30:00,63.57,0.0,18.0,66.72999999999999,63.57,68.0,0.0,74.0,70.0,70.0,70.12,67.0,69.0,68.0,68.0,672
2025-02-06 23:45:00,64.27666666666666,0.0,18.0,66.51666666666667,63.57,68.0,0.0,74.0,70.0,70.0,70.06666666666666,67.0,69.0,68.0,68.0,673
2025-02-07 00:00:00,64.98333333333333,0.0,18.5,66.07333333333334,63.57,68.0,0.0,74.0,70.0,70.0,69.98,67.0,69.0,68.0,68.0,674
2025-02-07 00:15:00,62.86333333333334,0.0,18.5,65.68333333333334,63.57,68.0,0.0,74.0,70.0,70.0,69.95,67.0,69.0,68.0,68.0,675
2025-02-07 00:30:00,62.86333333333334,0.0,19.0,65.32333333333332,63.57,68.0,0.0,74.0,70.0,70.0,69.84666666666666,67.0,69.0,68.0,68.0,676
2025-02-07 00:45:00,64.27666666666666,0.0,19.5,65.18333333333334,63.57,68.0,0.0,74.0,70.0,70.0,69.80666666666666,67.0,69.0,68.0,68.0,677
2025-02-07 01:00:00,62.86333333333334,0.0,20.0,65.11333333333333,63.57,68.0,0.0,74.0,70.0,70.0,69.72333333333333,67.0,69.0,68.0,68.0,678
2025-02-07 01:15:00,64.27666666666666,0.0,20.5,65.05333333333333,63.57,68.0,0.0,74.0,70.0,70.0,69.64333333333333,67.0,69.0,68.0,68.0,679
2025-02-07 01:30:00,63.57,0.0,20.666666666666668,64.87,63.57,68.0,0.0,74.0,70.0,70.0,69.55,67.0,69.0,68.0,68.0,680
2025-02-07 01:45:00,63.57,0.0,21.0,64.73666666666666,63.57,68.0,0.0,74.0,70.0,70.0,69.42666666666666,67.0,69.0,68.0,68.0,681
2025-02-07 02:00:00,65.68666666666667,0.0,21.166666666666668,64.70333333333333,63.57,68.0,0.0,74.0,70.0,70.0,69.39,67.0,69.0,68.0,68.0,682
2025-02-07 02:15:00,63.57,0.0,21.5,64.7,63.57,68.0,0.0,74.0,70.0,70.0,69.30333333333333,67.0,69.0,68.0,68.0,683
2025-02-07 02:30:00,62.86333333333334,0.0,22.0,64.66000000000001,63.57,68.0,0.0,74.0,70.0,70.0,69.27333333333333,67.0,69.0,68.0,68.0,684
2025-02-07 02:45:00,65.69,0.0,22.0,64.78333333333333,63.57,68.0,0.0,74.0,70.0,70.0,69.18666666666667,67.0,69.0,68.0,68.0,685
2025-02-07 03:00:00,63.57,0.0,22.5,64.78,63.57,68.0,0.0,74.0,70.0,70.0,69.15,67.0,69.0,68.0,68.0,686
2025-02-07 03:15:00,64.98333333333333,0.0,22.5,64.80333333333333,63.57,68.0,0.0,74.0,70.0,70.0,69.14333333333333,67.0,69.0,68.0,68.0,687
2025-02-07 03:30:00,62.156666666666666,0.0,22.5,64.67666666666666,63.57,68.0,0.0,74.0,70.0,70.0,69.13,67.0,69.0,68.0,68.0,688
2025-02-07 03:45:00,64.27666666666666,0.0,22.666666666666668,64.49333333333334,63.57,68.0,0.0,74.0,70.0,70.0,69.08,67.0,69.0,68.0,68.0,689
2025-02-07 04:00:00,65.68666666666667,0.0,21.83333333333333,64.34666666666666,63.57,68.0,0.0,74.0,70.0,70.0,68.99,67.0,69.0,68.0,68.0,690
2025-02-07 04:15:00,62.86333333333334,0.0,21.33333333333333,64.31666666666666,63.57,68.0,0.0,74.0,70.0,70.0,68.86333333333333,67.0,69.0,68.0,68.0,691
2025-02-07 04:30:00,62.156666666666666,0.0,22.83333333333333,64.21333333333334,63.57,68.0,0.0,74.0,70.0,70.0,68.77,67.0,69.0,68.0,68.0,692
2025-02-07 04:45:00,62.86333333333334,0.0,23.83333333333333,64.14999999999999,63.57,68.0,0.0,74.0,70.0,70.0,68.74,67.0,69.0,68.0,68.0,693
2025-02-07 05:00:00,65.68666666666667,0.0,24.0,64.10333333333334,63.57,68.0,0.0,74.0,70.0,70.0,68.68333333333334,67.0,69.0,68.0,68.0,694
2025-02-07 05:15:00,66.39333333333333,0.0,22.166666666666668,63.98,63.57,68.0,0.0,74.0,70.0,70.0,68.59666666666668,67.0,69.0,68.0,68.0,695
2025-02-07 05:30:00,66.39333333333333,0.0,22.0,63.95666666666667,63.57,68.0,0.0,74.0,70.0,70.0,68.59,67.0,69.0,68.0,68.0,696
2025-02-07 05:45:00,65.68666666666667,0.0,21.666666666666668,63.89666666666667,63.57,68.0,0.0,74.0,70.0,70.0,68.58333333333333,67.0,69.0,68.0,68.0,697
2025-02-07 06:00:00,63.56666666666666,0.0,23.33333333333333,63.903333333333336,63.57,68.0,0.0,74.0,70.0,70.0,68.48666666666666,67.0,69.0,68.0,68.0,698
2025-02-07 06:15:00,64.27666666666666,0.0,21.83333333333333,63.98666666666667,63.57,68.0,0.0,74.0,70.0,70.0,68.45,67.0,69.0,68.0,68.0,699
2025-02-07 06:30:00,64.27666666666666,0.0,22.666666666666668,63.93,63.57,68.0,0.0,74.0,70.0,70.0,68.44333333333334,67.0,69.0,68.0,68.0,700
2025-02-07 06:45:00,67.09666666666666,0.0,22.83333333333333,63.92666666666667,63.57,68.0,0.0,74.0,70.0,70.0,68.46333333333332,67.0,69.0,68.0,68.0,701
2025-02-07 07:00:00,64.27666666666666,0.0,21.83333333333333,63.78333333333333,63.57,68.0,0.0,74.0,70.0,70.0,68.41333333333334,67.0,69.0,68.0,68.0,702
2025-02-07 07:15:00,66.39,0.0,23.5,63.71,63.57,68.0,0.0,74.0,70.0,70.0,68.32333333333334,67.0,69.0,68.0,68.0,703
2025-02-07 07:30:00,64.98333333333333,0.0,23.5,63.67,63.57,68.0,0.0,74.0,70.0,70.0,68.31333333333333,67.0,69.0,68.0,68.0,704
2025-02-07 07:45:00,65.68666666666667,0.0,22.166666666666668,63.55666666666667,63.57,68.0,0.0,74.0,70.0,70.0,68.32,67.0,69.0,68.0,68.0,705
2025-02-07 08:00:00,64.27333333333333,0.0,22.5,63.51666666666667,63.57,68.0,0.0,74.0,70.0,70.0,68.29,67.0,69.0,68.0,68.0,706
2025-02-07 08:15:00,64.63,0.0,21.0,63.53,63.57,68.0,0.0,74.0,70.0,70.0,68.2,67.0,69.0,68.0,68.0,707
2025-02-07 08:30:00,61.45,0.0,23.25,63.405,63.57,68.0,0.0,74.0,70.0,70.0,68.185,67.0,69.0,68.0,68.0,708
2025-02-07 08:45:00,65.69,0.0,22.666666666666668,63.24,63.57,68.0,0.0,74.0,70.0,70.0,68.18666666666667,67.0,69.0,68.0,68.0,709
2025-02-07 09:00:00,64.27666666666666,0.0,21.33333333333333,63.11666666666667,63.57,68.0,0.0,74.0,70.0,70.0,68.13666666666667,67.0,69.0,68.0,68.0,710
2025-02-07 09:15:00,64.98,0.0,21.5,63.04333333333333,63.57,68.0,0.0,74.0,70.0,70.0,68.05,67.0,69.0,68.0,68.0,711
2025-02-07 09:30:00,64.98333333333333,0.0,21.0,63.10333333333333,63.57,68.0,0.1266666666666666,74.0,70.0,70.0,68.00666666666667,67.0,69.0,68.0,68.0,712
2025-02-07 09:45:00,63.57,0.0,21.666666666666668,63.123333333333335,63.57,68.0,0.0,74.0,70.0,70.0,68.05333333333333,67.0,69.0,68.0,68.0,713
2025-02-07 10:00:00,67.10000000000001,0.0,22.5,63.00333333333333,63.57,68.0,0.0,74.0,70.0,70.0,68.04666666666667,67.0,69.0,68.0,68.0,714
2025-02-07 10:15:00,64.27666666666666,0.0,21.0,62.96,63.57,68.0,0.58,74.0,70.0,70.0,67.96333333333332,67.0,69.0,68.0,68.0,715
2025-02-07 10:30:00,64.27666666666666,0.0,20.33333333333333,62.97,63.57,68.0,1.89,74.0,70.0,70.0,67.91666666666667,67.0,69.0,68.0,68.0,716
2025-02-07 10:45:00,63.57,0.0,20.33333333333333,62.97,63.57,68.0,1.02,74.0,70.0,70.0,67.99000000000001,67.0,69.0,68.0,68.0,717
2025-02-07 11:00:00,63.57,0.0,21.0,62.99333333333333,63.57,68.0,0.73,74.0,70.0,70.0,67.99666666666667,67.0,69.0,68.0,68.0,718
2025-02-07 11:15:00,62.86333333333334,0.0,21.666666666666668,62.94,63.57,68.0,2.51,74.0,70.0,70.0,67.93,67.0,69.0,68.0,68.0,719
2025-02-07 11:30:00,63.57,0.0,22.83333333333333,62.81,63.57,68.0,3.3800000000000003,74.0,70.0,70.0,67.90333333333332,67.0,69.0,68.0,68.0,720
2025-02-07 11:45:00,64.98,0.0,21.5,62.72,63.57,68.0,4.05,74.0,70.0,70.0,67.90333333333334,67.0,69.0,68.0,68.0,721
