time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,record_index
2025-02-11 03:45:00,64.98333333333333,0.0,17.5,64.26666666666667,63.57,68.0,0.0,74.0,70.0,70.0,69.11333333333333,67.0,69.0,68.0,68.0,1073
2025-02-11 04:00:00,64.27666666666666,0.0,18.166666666666668,64.22,63.57,68.0,0.0,74.0,70.0,70.0,69.02333333333333,67.0,69.0,68.0,68.0,1074
2025-02-11 04:15:00,65.69,0.0,19.83333333333333,64.22666666666667,63.57,68.0,0.0,74.0,70.0,70.0,68.97,67.0,69.0,68.0,68.0,1075
2025-02-11 04:30:00,64.98,0.0,19.33333333333333,64.24,63.57,68.0,0.0,74.0,70.0,70.0,68.91,67.0,69.0,68.0,68.0,1076
2025-02-11 04:45:00,65.69,0.0,18.33333333333333,64.25666666666666,63.57,68.0,0.0,74.0,70.0,70.0,68.87666666666667,67.0,69.0,68.0,68.0,1077
2025-02-11 05:00:00,63.57,0.0,17.833333333333332,64.24333333333333,63.57,68.0,0.0,74.0,70.0,70.0,68.73333333333333,67.0,69.0,68.0,68.0,1078
2025-02-11 05:15:00,64.98,0.0,18.5,64.33666666666666,63.57,68.0,0.0,74.0,70.0,70.0,68.7,67.0,69.0,68.0,68.0,1079
2025-02-11 05:30:00,64.98,0.0,19.0,64.32333333333334,63.57,68.0,0.0,74.0,70.0,70.0,68.72,67.0,69.0,68.0,68.0,1080
2025-02-11 05:45:00,65.68666666666667,0.0,19.166666666666668,64.24000000000001,63.57,68.0,0.0,74.0,70.0,70.0,68.66000000000001,67.0,69.0,68.0,68.0,1081
2025-02-11 06:00:00,64.27666666666666,0.0,18.5,64.21333333333332,63.57,68.0,0.0,74.0,70.0,70.0,68.59,67.0,69.0,68.0,68.0,1082
2025-02-11 06:15:00,65.68666666666667,0.0,18.666666666666668,64.17333333333333,63.57,68.0,0.0,74.0,70.0,70.0,68.57333333333334,67.0,69.0,68.0,68.0,1083
2025-02-11 06:30:00,64.98333333333333,0.0,19.166666666666668,64.17333333333333,63.57,68.0,0.0,74.0,70.0,70.0,68.59333333333333,67.0,69.0,68.0,68.0,1084
2025-02-11 06:45:00,66.39333333333333,0.0,19.0,64.18666666666667,63.57,68.0,0.0,74.0,70.0,70.0,68.49333333333333,67.0,69.0,68.0,68.0,1085
2025-02-11 07:00:00,62.86333333333334,0.0,17.666666666666668,64.16333333333334,63.57,68.0,0.0,74.0,70.0,70.0,68.47,67.0,69.0,68.0,68.0,1086
2025-02-11 07:15:00,64.98333333333333,0.0,19.33333333333333,64.17,63.57,68.0,0.0,74.0,70.0,70.0,68.47,67.0,69.0,68.0,68.0,1087
2025-02-11 07:30:00,64.27333333333333,0.0,18.166666666666668,64.15666666666668,63.57,68.0,0.0,74.0,70.0,70.0,68.54666666666667,67.0,69.0,68.0,68.0,1088
2025-02-11 07:45:00,64.27666666666666,0.0,17.666666666666668,64.14333333333333,63.57,68.0,0.0,74.0,70.0,70.0,68.46333333333332,67.0,69.0,68.0,68.0,1089
2025-02-11 08:00:00,63.57,0.0,17.5,64.17,63.57,68.0,0.0,74.0,70.0,70.0,68.45,67.0,69.0,68.0,68.0,1090
2025-02-11 08:15:00,64.98333333333333,0.0,18.33333333333333,64.18333333333334,63.57,68.0,0.0,74.0,70.0,70.0,68.36333333333333,67.0,69.0,68.0,68.0,1091
2025-02-11 08:30:00,65.69,0.0,18.5,64.25666666666666,63.57,68.0,0.0,74.0,70.0,70.0,68.47,67.0,69.0,68.0,68.0,1092
2025-02-11 08:45:00,64.27666666666666,0.0,17.5,64.28666666666668,63.57,68.0,0.0,74.0,70.0,70.0,68.42666666666668,67.0,69.0,68.0,68.0,1093
2025-02-11 09:00:00,62.86333333333334,0.0,18.83333333333333,64.30333333333334,63.57,68.0,0.0,74.0,70.0,70.0,68.40666666666668,67.0,69.0,68.0,68.0,1094
2025-02-11 09:15:00,65.69,0.0,19.166666666666668,64.24,63.57,68.0,0.0,74.0,70.0,70.0,68.43666666666667,67.0,69.0,68.0,68.0,1095
2025-02-11 09:30:00,65.68666666666667,0.0,18.83333333333333,63.63999999999999,63.57,68.0,0.0,74.0,70.0,70.0,68.45666666666666,67.0,69.0,68.0,68.0,1096
2025-02-11 09:45:00,63.57,0.0,17.5,63.056666666666665,63.57,68.0,0.0,74.0,70.0,70.0,68.37666666666667,67.0,69.0,68.0,68.0,1097
2025-02-11 10:00:00,66.745,0.0,18.75,62.695,63.57,68.0,0.0,74.0,70.0,70.0,68.315,67.0,69.0,68.0,68.0,1098
2025-02-11 10:15:00,64.27666666666666,0.0,17.5,62.54333333333333,63.57,68.0,0.0,74.0,70.0,70.0,68.31,67.0,69.0,68.0,68.0,1099
2025-02-11 10:30:00,63.57,0.0,17.833333333333332,62.46,63.57,68.0,0.0,74.0,70.0,70.0,68.31333333333333,67.0,69.0,68.0,68.0,1100
2025-02-11 10:45:00,64.27666666666666,0.0,18.166666666666668,62.50333333333333,63.57,68.0,0.0,74.0,70.0,70.0,68.29666666666667,67.0,69.0,68.0,68.0,1101
2025-02-11 11:00:00,62.86333333333334,0.0,19.5,62.46333333333333,63.57,68.0,0.0,74.0,70.0,70.0,68.23333333333333,67.0,69.0,68.0,68.0,1102
2025-02-11 11:15:00,65.68666666666667,0.0,19.166666666666668,62.41333333333333,63.57,68.0,0.0,74.0,70.0,70.0,68.2,67.0,69.0,68.0,68.0,1103
2025-02-11 11:30:00,63.56999999999999,0.0,18.83333333333333,62.42666666666667,63.57,68.0,0.0,74.0,70.0,70.0,68.18666666666667,67.0,69.0,68.0,68.0,1104
2025-02-11 11:45:00,64.27666666666666,0.0,19.666666666666668,62.46,63.57,68.0,0.0,74.0,70.0,70.0,68.13666666666667,67.0,69.0,68.0,68.0,1105
2025-02-11 12:00:00,66.39333333333333,0.0,19.666666666666668,62.43333333333334,63.57,68.0,0.0,74.0,70.0,70.0,68.05666666666666,67.0,69.0,68.0,68.0,1106
2025-02-11 12:15:00,64.27666666666666,0.0,18.33333333333333,62.48,63.57,68.0,0.0,74.0,70.0,70.0,68.17333333333333,67.0,69.0,68.0,68.0,1107
2025-02-11 12:30:00,64.98333333333333,0.0,19.33333333333333,62.44333333333333,63.57,68.0,0.0,74.0,70.0,70.0,68.08666666666666,67.0,69.0,68.0,68.0,1108
2025-02-11 12:45:00,64.98333333333333,0.0,18.83333333333333,62.53,63.57,68.0,0.0,74.0,70.0,70.0,68.05,67.0,69.0,68.0,68.0,1109
2025-02-11 13:00:00,63.56999999999999,0.0,19.0,62.553333333333335,63.57,68.0,0.0,74.0,70.0,70.0,68.05,67.0,69.0,68.0,68.0,1110
2025-02-11 13:15:00,66.39,0.0,19.0,62.55666666666667,63.57,68.0,0.0,74.0,70.0,70.0,68.18666666666667,67.0,69.0,68.0,68.0,1111
2025-02-11 13:30:00,62.86333333333334,0.0,19.666666666666668,62.51666666666667,63.57,68.0,0.0,74.0,70.0,70.0,68.12333333333333,67.0,69.0,68.0,68.0,1112
2025-02-11 13:45:00,63.57,0.0,18.33333333333333,62.51666666666667,63.57,68.0,0.0,74.0,70.0,70.0,68.11,67.0,69.0,68.0,68.0,1113
2025-02-11 14:00:00,64.98333333333333,0.0,20.0,62.49666666666667,63.57,68.0,0.0,74.0,70.0,70.0,68.23,67.0,69.0,68.0,68.0,1114
2025-02-11 14:15:00,64.98,0.0,19.5,62.55666666666667,63.57,68.0,0.0,74.0,70.0,70.0,68.36333333333333,67.0,69.0,68.0,68.0,1115
2025-02-11 14:30:00,63.57,0.0,19.5,62.57,63.57,68.0,0.0,74.0,70.0,70.0,68.63666666666667,67.0,69.0,68.0,68.0,1116
2025-02-11 14:45:00,64.98,0.0,18.5,62.60666666666666,63.57,68.0,0.0,74.0,70.0,70.0,68.85666666666667,67.0,69.0,68.0,68.0,1117
2025-02-11 15:00:00,65.68666666666667,0.0,18.33333333333333,62.653333333333336,63.57,68.0,0.0,74.0,70.0,70.0,69.08,67.0,69.0,68.0,68.0,1118
2025-02-11 15:15:00,64.98333333333333,0.0,18.83333333333333,62.68333333333334,63.57,68.0,0.0,74.0,70.0,70.0,69.26,67.0,69.0,68.0,68.0,1119
2025-02-11 15:30:00,63.57,0.0,19.166666666666668,62.75333333333333,63.57,68.0,0.0,74.0,70.0,70.0,69.39333333333333,67.0,69.0,68.0,68.0,1120
2025-02-11 15:45:00,64.27666666666666,0.0,19.666666666666668,62.79333333333333,63.57,68.0,0.0,74.0,70.0,70.0,69.47666666666667,67.0,69.0,68.0,68.0,1121
2025-02-11 16:00:00,64.98,0.0,18.166666666666668,62.88333333333333,63.57,68.0,0.0,74.0,70.0,70.0,69.59333333333332,67.0,69.0,68.0,68.0,1122
2025-02-11 16:15:00,64.27333333333333,0.0,18.166666666666668,62.93,63.57,68.0,0.0,74.0,70.0,70.0,69.60666666666667,67.0,69.0,68.0,68.0,1123
2025-02-11 16:30:00,64.27333333333333,0.0,17.333333333333332,62.98333333333333,63.57,68.0,0.0,74.0,70.0,70.0,69.66666666666667,67.0,69.0,68.0,68.0,1124
2025-02-11 16:45:00,43.79333333333333,0.0,50.833333333333336,63.673333333333325,63.57,68.0,0.0,74.0,70.0,70.0,69.77666666666666,67.0,69.0,68.0,68.0,1125
2025-02-11 17:00:00,63.57,0.0,37.0,62.97666666666667,63.57,68.0,0.0,74.0,70.0,70.0,69.72666666666667,67.0,69.0,68.0,68.0,1126
2025-02-11 17:15:00,65.68666666666667,0.0,35.5,63.053333333333335,63.57,68.0,0.0,74.0,70.0,70.0,69.77,67.0,69.0,68.0,68.0,1127
2025-02-11 17:30:00,63.56999999999999,0.0,35.0,63.15333333333333,63.57,68.0,0.0,74.0,70.0,70.0,69.84666666666666,67.0,69.0,68.0,68.0,1128
2025-02-11 17:45:00,64.27666666666666,0.0,37.333333333333336,63.18333333333334,63.57,68.0,0.0,74.0,70.0,70.0,69.94333333333333,67.0,69.0,68.0,68.0,1129
2025-02-11 18:00:00,65.69,0.0,35.5,63.25,63.57,68.0,0.0,74.0,70.0,70.0,69.95333333333333,67.0,69.0,68.0,68.0,1130
2025-02-11 18:15:00,64.27333333333333,0.0,36.333333333333336,63.22666666666667,63.57,68.0,0.0,74.0,70.0,70.0,69.94666666666666,67.0,69.0,68.0,68.0,1131
2025-02-11 18:30:00,62.86333333333334,0.0,37.0,63.22,63.57,68.0,0.0,74.0,70.0,70.0,70.02333333333333,67.0,69.0,68.0,68.0,1132
2025-02-11 18:45:00,64.27666666666666,0.0,34.666666666666664,63.35,63.57,68.0,0.0,74.0,70.0,70.0,70.07000000000001,67.0,69.0,68.0,68.0,1133
2025-02-11 19:00:00,64.27666666666666,0.0,36.5,63.38999999999999,63.57,68.0,0.0,74.0,70.0,70.0,69.97333333333334,67.0,69.0,68.0,68.0,1134
2025-02-11 19:15:00,66.39333333333333,0.0,34.833333333333336,63.403333333333336,63.57,68.0,0.0,74.0,70.0,70.0,69.98,67.0,69.0,68.0,68.0,1135
2025-02-11 19:30:00,65.68666666666667,0.0,33.833333333333336,63.34333333333333,63.57,68.0,0.0,74.0,70.0,70.0,70.14666666666666,67.0,69.0,68.0,68.0,1136
2025-02-11 19:45:00,66.39333333333333,0.0,34.5,63.24,63.57,68.0,0.0,74.0,70.0,70.0,70.27333333333333,67.0,69.0,68.0,68.0,1137
2025-02-11 20:00:00,65.69,0.0,35.666666666666664,63.10999999999999,63.57,68.0,0.0,74.0,70.0,70.0,70.38,67.0,69.0,68.0,68.0,1138
2025-02-11 20:15:00,67.10000000000001,0.0,33.5,63.120000000000005,63.57,68.0,0.0,74.0,70.0,70.0,70.38666666666667,67.0,69.0,68.0,68.0,1139
2025-02-11 20:30:00,62.86333333333334,0.0,34.333333333333336,62.96666666666666,63.57,68.0,0.0,74.0,70.0,70.0,70.26333333333334,67.0,69.0,68.0,68.0,1140
2025-02-11 20:45:00,64.98333333333333,0.0,36.66666666666666,62.81333333333333,63.57,68.0,0.0,74.0,70.0,70.0,70.2,67.0,69.0,68.0,68.0,1141
2025-02-11 21:00:00,64.27666666666666,0.0,37.16666666666666,62.78,63.57,68.0,0.0,74.0,70.0,70.0,69.98333333333333,67.0,69.0,68.0,68.0,1142
2025-02-11 21:15:00,64.98333333333333,0.0,35.333333333333336,62.806666666666665,63.57,68.0,0.0,74.0,70.0,70.0,69.78333333333333,67.0,69.0,68.0,68.0,1143
2025-02-11 21:30:00,64.27666666666666,0.0,36.333333333333336,62.85333333333333,63.57,68.0,0.0,74.0,70.0,70.0,69.6,67.0,69.0,68.0,68.0,1144
2025-02-11 21:45:00,65.69,0.0,38.0,62.85,63.57,68.0,0.0,74.0,70.0,70.0,69.51333333333334,67.0,69.0,68.0,68.0,1145
2025-02-11 22:00:00,66.39,0.0,35.833333333333336,62.84333333333333,63.57,68.0,0.0,74.0,70.0,70.0,69.39,67.0,69.0,68.0,68.0,1146
2025-02-11 22:15:00,63.57,0.0,35.833333333333336,62.86333333333334,63.57,68.0,0.0,74.0,70.0,70.0,69.28666666666668,67.0,69.0,68.0,68.0,1147
2025-02-11 22:30:00,62.156666666666666,0.0,36.833333333333336,62.93333333333334,63.57,68.0,0.0,74.0,70.0,70.0,69.15666666666668,67.0,69.0,68.0,68.0,1148
2025-02-11 22:45:00,67.09666666666666,0.0,36.0,62.91333333333333,63.57,68.0,0.0,74.0,70.0,70.0,69.15,67.0,69.0,68.0,68.0,1149
2025-02-11 23:00:00,64.27666666666666,0.0,35.166666666666664,62.92,63.57,68.0,0.0,74.0,70.0,70.0,69.15,67.0,69.0,68.0,68.0,1150
2025-02-11 23:15:00,64.98333333333333,0.0,37.5,62.923333333333325,63.57,68.0,0.0,74.0,70.0,70.0,69.11666666666666,67.0,69.0,68.0,68.0,1151
2025-02-11 23:30:00,65.68333333333334,0.0,38.0,62.88666666666666,63.57,68.0,0.0,74.0,70.0,70.0,69.08666666666666,67.0,69.0,68.0,68.0,1152
2025-02-11 23:45:00,65.68666666666667,0.0,36.833333333333336,62.98666666666666,63.57,68.0,0.0,74.0,70.0,70.0,69.01,67.0,69.0,68.0,68.0,1153
2025-02-12 00:00:00,64.27666666666666,0.0,36.0,62.99666666666667,63.57,68.0,0.0,74.0,70.0,70.0,69.01,67.0,69.0,68.0,68.0,1154
2025-02-12 00:15:00,62.156666666666666,0.0,37.16666666666666,63.03,63.57,68.0,0.0,74.0,70.0,70.0,68.93333333333334,67.0,69.0,68.0,68.0,1155
2025-02-12 00:30:00,65.69,0.0,36.333333333333336,63.09666666666667,63.57,68.0,0.0,74.0,70.0,70.0,68.93333333333334,67.0,69.0,68.0,68.0,1156
2025-02-12 00:45:00,66.39,0.0,36.16666666666666,63.09666666666667,63.57,68.0,0.0,74.0,70.0,70.0,68.86666666666666,67.0,69.0,68.0,68.0,1157
2025-02-12 01:00:00,66.39333333333333,0.0,38.66666666666666,63.04333333333333,63.57,68.0,0.0,74.0,70.0,70.0,68.87333333333333,67.0,69.0,68.0,68.0,1158
2025-02-12 01:15:00,67.09666666666666,0.0,37.16666666666666,62.95666666666667,63.57,68.0,0.0,74.0,70.0,70.0,68.78666666666668,67.0,69.0,68.0,68.0,1159
2025-02-12 01:30:00,64.98333333333333,0.0,36.333333333333336,62.95333333333334,63.57,68.0,0.0,74.0,70.0,70.0,68.74,67.0,69.0,68.0,68.0,1160
2025-02-12 01:45:00,62.86333333333334,0.0,37.333333333333336,62.97333333333333,63.57,68.0,0.0,74.0,70.0,70.0,68.74,67.0,69.0,68.0,68.0,1161
2025-02-12 02:00:00,64.98333333333333,0.0,36.833333333333336,62.93666666666667,63.57,68.0,0.0,74.0,70.0,70.0,68.83999999999999,67.0,69.0,68.0,68.0,1162
2025-02-12 02:15:00,66.39333333333333,0.0,36.0,62.99,63.57,68.0,0.0,74.0,70.0,70.0,68.85666666666667,67.0,69.0,68.0,68.0,1163
2025-02-12 02:30:00,63.57,0.0,36.66666666666666,62.99333333333333,63.57,68.0,0.0,74.0,70.0,70.0,68.88,67.0,69.0,68.0,68.0,1164
2025-02-12 02:45:00,64.98,0.0,39.0,62.9,63.57,68.0,0.0,74.0,70.0,70.0,68.86666666666666,67.0,69.0,68.0,68.0,1165
2025-02-12 03:00:00,66.39333333333333,0.0,36.833333333333336,62.836666666666666,63.57,68.0,0.0,74.0,70.0,70.0,68.83,67.0,69.0,68.0,68.0,1166
2025-02-12 03:15:00,64.27666666666666,0.0,36.0,62.84333333333333,63.57,68.0,0.0,74.0,70.0,70.0,68.74,67.0,69.0,68.0,68.0,1167
2025-02-12 03:30:00,63.57,0.0,38.66666666666666,62.87,63.57,68.0,0.0,74.0,70.0,70.0,68.80333333333334,67.0,69.0,68.0,68.0,1168
2025-02-12 03:45:00,66.39333333333333,0.0,36.333333333333336,62.86333333333334,63.57,68.0,0.0,74.0,70.0,70.0,68.77333333333333,67.0,69.0,68.0,68.0,1169
2025-02-12 04:00:00,64.98333333333333,0.0,37.833333333333336,62.85999999999999,63.57,68.0,0.0,74.0,70.0,70.0,68.74,67.0,69.0,68.0,68.0,1170
2025-02-12 04:15:00,65.68666666666667,0.0,38.16666666666666,62.82666666666666,63.57,68.0,0.0,74.0,70.0,70.0,68.74,67.0,69.0,68.0,68.0,1171
2025-02-12 04:30:00,64.98333333333333,0.0,38.833333333333336,62.876666666666665,63.57,68.0,0.0,74.0,70.0,70.0,68.62333333333333,67.0,69.0,68.0,68.0,1172
2025-02-12 04:45:00,64.98333333333333,0.0,36.5,62.86333333333334,63.57,68.0,0.0,74.0,70.0,70.0,68.53,67.0,69.0,68.0,68.0,1173
2025-02-12 05:00:00,63.57,0.0,37.5,62.906666666666666,63.57,68.0,0.0,74.0,70.0,70.0,68.46333333333332,67.0,69.0,68.0,68.0,1174
2025-02-12 05:15:00,65.68666666666667,0.0,38.16666666666666,62.93666666666667,63.57,68.0,0.0,74.0,70.0,70.0,68.45666666666666,67.0,69.0,68.0,68.0,1175
2025-02-12 05:30:00,67.09666666666666,0.0,36.0,62.946666666666665,63.57,68.0,0.0,74.0,70.0,70.0,68.38333333333334,67.0,69.0,68.0,68.0,1176
2025-02-12 05:45:00,61.45,0.0,37.5,62.79666666666666,63.57,68.0,0.0,74.0,70.0,70.0,68.32,67.0,69.0,68.0,68.0,1177
2025-02-12 06:00:00,67.09666666666666,0.0,38.66666666666666,62.78,63.57,68.0,0.0,74.0,70.0,70.0,68.29666666666667,67.0,69.0,68.0,68.0,1178
2025-02-12 06:15:00,64.27666666666666,0.0,36.833333333333336,62.836666666666666,63.57,68.0,0.0,74.0,70.0,70.0,68.32,67.0,69.0,68.0,68.0,1179
2025-02-12 06:30:00,64.27666666666666,0.0,36.66666666666666,62.85,63.57,68.0,0.0,74.0,70.0,70.0,68.22333333333334,67.0,69.0,68.0,68.0,1180
2025-02-12 06:45:00,65.68666666666667,0.0,37.5,62.8,63.57,68.0,0.0,74.0,70.0,70.0,68.19333333333334,67.0,69.0,68.0,68.0,1181
2025-02-12 07:00:00,65.69,0.0,35.666666666666664,62.836666666666666,63.57,68.0,0.0,74.0,70.0,70.0,68.2,67.0,69.0,68.0,68.0,1182
2025-02-12 07:15:00,65.69,0.0,35.5,62.876666666666665,63.57,68.0,0.0,74.0,70.0,70.0,68.22333333333334,67.0,69.0,68.0,68.0,1183
2025-02-12 07:30:00,64.27666666666666,0.0,37.66666666666666,62.84666666666666,63.57,68.0,0.0,74.0,70.0,70.0,68.16000000000001,67.0,69.0,68.0,68.0,1184
2025-02-12 07:45:00,66.39333333333333,0.0,37.66666666666666,62.85666666666666,63.57,68.0,0.0,74.0,70.0,70.0,68.10000000000001,67.0,69.0,68.0,68.0,1185
2025-02-12 08:00:00,64.98333333333333,0.0,36.16666666666666,62.88333333333333,63.57,68.0,0.0,74.0,70.0,70.0,68.11333333333333,67.0,69.0,68.0,68.0,1186
2025-02-12 08:15:00,62.156666666666666,0.0,38.0,62.85666666666666,63.57,68.0,0.0,74.0,70.0,70.0,68.17333333333333,67.0,69.0,68.0,68.0,1187
2025-02-12 08:30:00,66.39333333333333,0.0,35.666666666666664,62.85,63.57,68.0,0.0,74.0,70.0,70.0,68.07666666666667,67.0,69.0,68.0,68.0,1188
2025-02-12 08:45:00,62.86333333333334,0.0,38.833333333333336,62.88999999999999,63.57,68.0,0.0,74.0,70.0,70.0,68.05,67.0,69.0,68.0,68.0,1189
2025-02-12 09:00:00,64.27666666666666,0.0,37.66666666666666,62.46333333333333,63.57,68.0,0.0,74.0,70.0,70.0,68.06333333333333,67.0,69.0,68.0,68.0,1190
2025-02-12 09:15:00,66.39333333333333,0.0,35.833333333333336,62.84666666666666,63.57,68.0,0.0,74.0,70.0,70.0,68.06333333333333,67.0,69.0,68.0,68.0,1191
2025-02-12 09:30:00,64.27666666666666,0.0,36.5,62.89333333333334,63.57,68.0,0.0,74.0,70.0,70.0,68.04,67.0,69.0,68.0,68.0,1192
2025-02-12 09:45:00,65.69,0.0,37.66666666666666,62.830000000000005,63.57,68.0,0.0,74.0,70.0,70.0,68.01333333333334,67.0,69.0,68.0,68.0,1193
2025-02-12 10:00:00,64.98333333333333,0.0,37.333333333333336,62.89666666666667,63.57,68.0,0.5966666666666667,74.0,70.0,70.0,68.0,67.0,69.0,68.0,68.0,1194
2025-02-12 10:15:00,65.68666666666667,0.0,36.66666666666666,62.88999999999999,63.57,68.0,0.0,74.0,70.0,70.0,68.04,67.0,69.0,68.0,68.0,1195
2025-02-12 10:30:00,64.27666666666666,0.0,35.5,63.00666666666666,63.57,68.0,0.15,74.0,70.0,70.0,68.00666666666666,67.0,69.0,68.0,68.0,1196
2025-02-12 10:45:00,63.57,0.0,35.0,63.01,63.57,68.0,0.32,74.0,70.0,70.0,67.99333333333333,67.0,69.0,68.0,68.0,1197
2025-02-12 11:00:00,64.27666666666666,0.0,37.5,63.01,63.57,68.0,0.0,74.0,70.0,70.0,68.07666666666667,67.0,69.0,68.0,68.0,1198
2025-02-12 11:15:00,63.57,0.0,38.66666666666666,62.93333333333334,63.57,68.0,0.0,74.0,70.0,70.0,68.05666666666666,67.0,69.0,68.0,68.0,1199
2025-02-12 11:30:00,66.39333333333333,0.0,37.66666666666666,62.946666666666665,63.57,68.0,0.0533333333333333,74.0,70.0,70.0,68.01333333333334,67.0,69.0,68.0,68.0,1200
2025-02-12 11:45:00,64.98333333333333,0.0,35.833333333333336,62.98,63.57,68.0,0.0,74.0,70.0,70.0,68.02,67.0,69.0,68.0,68.0,1201
2025-02-12 12:00:00,65.69,0.0,35.0,63.05666666666667,63.57,68.0,0.0,74.0,70.0,70.0,68.08333333333333,67.0,69.0,68.0,68.0,1202
2025-02-12 12:15:00,64.27666666666666,0.0,38.333333333333336,63.02,63.57,68.0,0.0,74.0,70.0,70.0,68.05,67.0,69.0,68.0,68.0,1203
2025-02-12 12:30:00,64.98333333333333,0.0,38.5,63.00666666666666,63.57,68.0,0.0933333333333333,74.0,70.0,70.0,68.02333333333333,67.0,69.0,68.0,68.0,1204
2025-02-12 12:45:00,67.09666666666666,0.0,37.333333333333336,63.02333333333333,63.57,68.0,0.0,74.0,70.0,70.0,68.02666666666666,67.0,69.0,68.0,68.0,1205
2025-02-12 13:00:00,67.8,0.0,36.0,63.09666666666666,63.57,68.0,0.0,74.0,70.0,70.0,68.09,67.0,69.0,68.0,68.0,1206
2025-02-12 13:15:00,64.27333333333333,0.0,35.5,62.50333333333333,63.57,68.0,0.0,74.0,70.0,70.0,68.2,67.0,69.0,68.0,68.0,1207
2025-02-12 13:30:00,64.98333333333333,0.0,33.166666666666664,62.703333333333326,63.57,68.0,0.0,74.0,70.0,70.0,68.19666666666666,67.0,69.0,68.0,68.0,1208
2025-02-12 13:45:00,64.27666666666666,0.0,32.833333333333336,62.703333333333326,63.57,68.0,0.0,74.0,70.0,70.0,68.47333333333334,67.0,69.0,68.0,68.0,1209
2025-02-12 14:00:00,63.57,0.0,33.666666666666664,62.72,63.57,68.0,0.0,74.0,70.0,70.0,68.81,67.0,69.0,68.0,68.0,1210
2025-02-12 14:15:00,21.896666666666665,0.0,62.5,64.43666666666667,63.57,68.0,0.0,74.0,70.0,70.0,69.15333333333334,67.0,69.0,68.0,68.0,1211
2025-02-12 14:30:00,47.31999999999999,0.0,57.66666666666666,66.27333333333333,63.57,68.0,0.0,74.0,70.0,70.0,69.49333333333334,67.0,69.0,68.0,68.0,1212
2025-02-12 14:45:00,63.57,0.0,34.166666666666664,63.29,63.57,68.0,0.0,74.0,70.0,70.0,69.13666666666667,67.0,69.0,68.0,68.0,1213
2025-02-12 15:00:00,64.27666666666666,0.0,35.333333333333336,63.13999999999999,63.57,68.0,0.0,74.0,70.0,70.0,69.06333333333333,67.0,69.0,68.0,68.0,1214
2025-02-12 15:15:00,65.68666666666667,0.0,34.666666666666664,63.123333333333335,63.57,68.0,0.0,74.0,70.0,70.0,68.98333333333333,67.0,69.0,68.0,68.0,1215
2025-02-12 15:30:00,64.27666666666666,0.0,37.5,63.32333333333333,63.57,68.0,0.0,74.0,70.0,70.0,68.93666666666667,67.0,69.0,68.0,68.0,1216
2025-02-12 15:45:00,66.39333333333333,0.0,37.5,63.333333333333336,63.57,68.0,0.0,74.0,70.0,70.0,68.88,67.0,69.0,68.0,68.0,1217
2025-02-12 16:00:00,63.57,0.0,35.0,63.41,63.57,68.0,0.0,74.0,70.0,70.0,68.88666666666667,67.0,69.0,68.0,68.0,1218
2025-02-12 16:15:00,62.156666666666666,0.0,37.5,63.43333333333334,63.57,68.0,0.0,74.0,70.0,70.0,68.96,67.0,69.0,68.0,68.0,1219
2025-02-12 16:30:00,66.39333333333333,0.0,37.66666666666666,63.59,63.57,68.0,0.0,74.0,70.0,70.0,68.91666666666667,67.0,69.0,68.0,68.0,1220
2025-02-12 16:45:00,64.27666666666666,0.0,36.0,63.66333333333333,63.57,68.0,0.0,74.0,70.0,70.0,68.95,67.0,69.0,68.0,68.0,1221
2025-02-12 17:00:00,64.98333333333333,0.0,35.0,63.75666666666667,63.57,68.0,0.0,74.0,70.0,70.0,68.95666666666666,67.0,69.0,68.0,68.0,1222
2025-02-12 17:15:00,64.98333333333333,0.0,34.0,63.76,63.57,68.0,0.0,74.0,70.0,70.0,68.88666666666667,67.0,69.0,68.0,68.0,1223
2025-02-12 17:30:00,64.27333333333333,0.0,36.66666666666666,63.870000000000005,63.57,68.0,0.0,74.0,70.0,70.0,68.95333333333333,67.0,69.0,68.0,68.0,1224
2025-02-12 17:45:00,65.68666666666667,0.0,35.333333333333336,63.9,63.57,68.0,0.0,74.0,70.0,70.0,69.01,67.0,69.0,68.0,68.0,1225
2025-02-12 18:00:00,65.68666666666667,0.0,37.333333333333336,63.96666666666667,63.57,68.0,0.0,74.0,70.0,70.0,69.10666666666667,67.0,69.0,68.0,68.0,1226
2025-02-12 18:15:00,65.69,0.0,34.0,64.08,63.57,68.0,0.0,74.0,70.0,70.0,69.20333333333333,67.0,69.0,68.0,68.0,1227
2025-02-12 18:30:00,64.98333333333333,0.0,32.666666666666664,64.02666666666667,63.57,68.0,0.0,74.0,70.0,70.0,69.3,67.0,69.0,68.0,68.0,1228
2025-02-12 18:45:00,63.57,0.0,32.5,64.15666666666668,63.57,68.0,0.0,74.0,70.0,70.0,69.30333333333333,67.0,69.0,68.0,68.0,1229
2025-02-12 19:00:00,62.86333333333334,0.0,34.166666666666664,64.19,63.57,68.0,0.0,74.0,70.0,70.0,69.34333333333333,67.0,69.0,68.0,68.0,1230
2025-02-12 19:15:00,66.39333333333333,0.0,32.5,64.42,63.57,68.0,0.0,74.0,70.0,70.0,69.3,67.0,69.0,68.0,68.0,1231
2025-02-12 19:30:00,64.98333333333333,0.0,31.83333333333333,64.42666666666666,63.57,68.0,0.0,74.0,70.0,70.0,69.3,67.0,69.0,68.0,68.0,1232
2025-02-12 19:45:00,64.98333333333333,0.0,31.5,64.52333333333333,63.57,68.0,0.0,74.0,70.0,70.0,69.29,67.0,69.0,68.0,68.0,1233
2025-02-12 20:00:00,63.57,0.0,31.5,64.67666666666666,63.57,68.0,0.0,74.0,70.0,70.0,69.47,67.0,69.0,68.0,68.0,1234
2025-02-12 20:15:00,65.69,0.0,31.5,64.63499999999999,63.57,68.0,0.0,74.0,70.0,70.0,69.62,67.0,69.0,68.0,68.0,1235
2025-02-12 20:30:00,63.57,0.0,31.666666666666668,64.66000000000001,63.57,68.0,0.0,74.0,70.0,70.0,69.79666666666667,67.0,69.0,68.0,68.0,1236
2025-02-12 20:45:00,65.16,0.0,31.5,64.6275,63.57,68.0,0.0,74.0,70.0,70.0,69.9775,67.0,69.0,68.0,68.0,1237
2025-02-12 21:00:00,64.98333333333333,0.0,31.5,64.54666666666667,63.57,68.0,0.0,74.0,70.0,70.0,70.15666666666668,67.0,69.0,68.0,68.0,1238
2025-02-12 21:15:00,63.57,0.0,31.666666666666668,64.60666666666667,63.57,68.0,0.0,74.0,70.0,70.0,70.16333333333334,67.0,69.0,68.0,68.0,1239
2025-02-12 21:30:00,62.86333333333334,0.0,33.0,64.65333333333332,63.57,68.0,0.0,74.0,70.0,70.0,70.11333333333333,67.0,69.0,68.0,68.0,1240
2025-02-12 21:45:00,63.57,0.0,34.0,64.68666666666667,63.57,68.0,0.0,74.0,70.0,70.0,70.29333333333334,67.0,69.0,68.0,68.0,1241
2025-02-12 22:00:00,63.57,0.0,34.0,64.71999999999998,63.57,68.0,0.0,74.0,70.0,70.0,70.26333333333334,67.0,69.0,68.0,68.0,1242
2025-02-12 22:15:00,64.27666666666666,0.0,34.166666666666664,64.83333333333333,63.57,68.0,0.0,74.0,70.0,70.0,70.14666666666666,67.0,69.0,68.0,68.0,1243
2025-02-12 22:30:00,63.57,0.0,34.5,64.79,63.57,68.0,0.0,74.0,70.0,70.0,70.03333333333335,67.0,69.0,68.0,68.0,1244
2025-02-12 22:45:00,62.86333333333334,0.0,34.5,64.93666666666667,63.57,68.0,0.0,74.0,70.0,70.0,69.95666666666666,67.0,69.0,68.0,68.0,1245
2025-02-12 23:00:00,64.27666666666666,0.0,34.5,65.09666666666666,63.57,68.0,0.0,74.0,70.0,70.0,69.85,67.0,69.0,68.0,68.0,1246
2025-02-12 23:15:00,62.86333333333334,0.0,34.5,65.00666666666666,63.57,68.0,0.0,74.0,70.0,70.0,69.84666666666666,67.0,69.0,68.0,68.0,1247
2025-02-12 23:30:00,64.27666666666666,0.0,34.5,64.90333333333334,63.57,68.0,0.0,74.0,70.0,70.0,69.82,67.0,69.0,68.0,68.0,1248
2025-02-12 23:45:00,62.86333333333334,0.0,34.666666666666664,65.01666666666667,63.57,68.0,0.0,74.0,70.0,70.0,69.72333333333333,67.0,69.0,68.0,68.0,1249
2025-02-13 00:00:00,64.98,0.0,34.666666666666664,64.94666666666666,63.57,68.0,0.0,74.0,70.0,70.0,69.71,67.0,69.0,68.0,68.0,1250
2025-02-13 00:15:00,64.27666666666666,0.0,34.666666666666664,64.89666666666666,63.57,68.0,0.0,74.0,70.0,70.0,69.70333333333333,67.0,69.0,68.0,68.0,1251
2025-02-13 00:30:00,65.69,0.0,35.0,64.99333333333333,63.57,68.0,0.0,74.0,70.0,70.0,69.70333333333333,67.0,69.0,68.0,68.0,1252
2025-02-13 00:45:00,63.57,0.0,35.166666666666664,65.08666666666666,63.57,68.0,0.0,74.0,70.0,70.0,69.66666666666667,67.0,69.0,68.0,68.0,1253
2025-02-13 01:00:00,66.39333333333333,0.0,35.0,65.08333333333333,63.57,68.0,0.0,74.0,70.0,70.0,69.68333333333334,67.0,69.0,68.0,68.0,1254
2025-02-13 01:15:00,64.98,0.0,33.666666666666664,65.07333333333332,63.57,68.0,0.0,74.0,70.0,70.0,69.68333333333334,67.0,69.0,68.0,68.0,1255
2025-02-13 01:30:00,65.68666666666667,0.0,35.333333333333336,65.12333333333333,63.57,68.0,0.0,74.0,70.0,70.0,69.69,67.0,69.0,68.0,68.0,1256
2025-02-13 01:45:00,64.98333333333333,0.0,34.0,65.16666666666667,63.57,68.0,0.0,74.0,70.0,70.0,69.67,67.0,69.0,68.0,68.0,1257
2025-02-13 02:00:00,62.86333333333334,0.0,34.0,65.14666666666666,63.57,68.0,0.0,74.0,70.0,70.0,69.69,67.0,69.0,68.0,68.0,1258
2025-02-13 02:15:00,64.27666666666666,0.0,36.0,65.18666666666667,63.57,68.0,0.0,74.0,70.0,70.0,69.68333333333334,67.0,69.0,68.0,68.0,1259
2025-02-13 02:30:00,65.69,0.0,35.5,65.29333333333334,63.57,68.0,0.0,74.0,70.0,70.0,69.69,67.0,69.0,68.0,68.0,1260
2025-02-13 02:45:00,63.57,0.0,33.833333333333336,65.39,63.57,68.0,0.0,74.0,70.0,70.0,69.67,67.0,69.0,68.0,68.0,1261
2025-02-13 03:00:00,64.27666666666666,0.0,33.5,65.41000000000001,63.57,68.0,0.0,74.0,70.0,70.0,69.67666666666666,67.0,69.0,68.0,68.0,1262
2025-02-13 03:15:00,64.98,0.0,33.5,65.17666666666666,63.57,68.0,0.0,74.0,70.0,70.0,69.69,67.0,69.0,68.0,68.0,1263
2025-02-13 03:30:00,62.86333333333334,0.0,34.166666666666664,64.97666666666667,63.57,68.0,0.0,74.0,70.0,70.0,69.70333333333333,67.0,69.0,68.0,68.0,1264
2025-02-13 03:45:00,64.27666666666666,0.0,34.5,64.95666666666666,63.57,68.0,0.0,74.0,70.0,70.0,69.69666666666666,67.0,69.0,68.0,68.0,1265
2025-02-13 04:00:00,64.27666666666666,0.0,36.0,64.89333333333333,63.57,68.0,0.0,74.0,70.0,70.0,69.69666666666666,67.0,69.0,68.0,68.0,1266
2025-02-13 04:15:00,63.57,0.0,35.333333333333336,64.9,63.57,68.0,0.0,74.0,70.0,70.0,69.67333333333333,67.0,69.0,68.0,68.0,1267
2025-02-13 04:30:00,62.86333333333334,0.0,34.666666666666664,64.85000000000001,63.57,68.0,0.0,74.0,70.0,70.0,69.64,67.0,69.0,68.0,68.0,1268
2025-02-13 04:45:00,62.86333333333334,0.0,36.0,64.77333333333333,63.57,68.0,0.0,74.0,70.0,70.0,69.57,67.0,69.0,68.0,68.0,1269
2025-02-13 05:00:00,64.27666666666666,0.0,36.5,64.57666666666667,63.57,68.0,0.0,74.0,70.0,70.0,69.49333333333334,67.0,69.0,68.0,68.0,1270
2025-02-13 05:15:00,64.27666666666666,0.0,36.5,64.45333333333333,63.57,68.0,0.0,74.0,70.0,70.0,69.41000000000001,67.0,69.0,68.0,68.0,1271
2025-02-13 05:30:00,64.98333333333333,0.0,37.0,64.21666666666665,63.57,68.0,0.0,74.0,70.0,70.0,69.32666666666667,67.0,69.0,68.0,68.0,1272
2025-02-13 05:45:00,63.57,0.0,38.0,63.85666666666666,63.57,68.0,0.0,74.0,70.0,70.0,69.32,67.0,69.0,68.0,68.0,1273
2025-02-13 06:00:00,62.86333333333334,0.0,39.0,63.91666666666666,63.57,68.0,0.0,74.0,70.0,70.0,69.15666666666668,67.0,69.0,68.0,68.0,1274
2025-02-13 06:15:00,64.98,0.0,39.66666666666666,64.02333333333333,63.57,68.0,0.0,74.0,70.0,70.0,69.13000000000001,67.0,69.0,68.0,68.0,1275
2025-02-13 06:30:00,64.98333333333333,0.0,37.0,63.89666666666667,63.57,68.0,0.0,74.0,70.0,70.0,69.03333333333335,67.0,69.0,68.0,68.0,1276
2025-02-13 06:45:00,64.98333333333333,0.0,36.16666666666666,63.89000000000001,63.57,68.0,0.0,74.0,70.0,70.0,69.04666666666667,67.0,69.0,68.0,68.0,1277
2025-02-13 07:00:00,65.68666666666667,0.0,35.833333333333336,63.836666666666666,63.57,68.0,0.0,74.0,70.0,70.0,68.92666666666666,67.0,69.0,68.0,68.0,1278
2025-02-13 07:15:00,64.98333333333333,0.0,35.5,63.70333333333334,63.57,68.0,0.0,74.0,70.0,70.0,68.87333333333333,67.0,69.0,68.0,68.0,1279
2025-02-13 07:30:00,66.39333333333333,0.0,35.333333333333336,63.6,63.57,68.0,0.0,74.0,70.0,70.0,68.86333333333333,67.0,69.0,68.0,68.0,1280
2025-02-13 07:45:00,65.68666666666667,0.0,35.0,63.39666666666667,63.57,68.0,0.0,74.0,70.0,70.0,68.85000000000001,67.0,69.0,68.0,68.0,1281
2025-02-13 08:00:00,62.86333333333334,0.0,37.0,63.06,63.57,68.0,0.0,74.0,70.0,70.0,68.69333333333334,67.0,69.0,68.0,68.0,1282
2025-02-13 08:15:00,61.45,0.0,39.333333333333336,62.7,63.57,68.0,0.0,74.0,70.0,70.0,68.62333333333333,67.0,69.0,68.0,68.0,1283
2025-02-13 08:30:00,65.69,0.0,39.833333333333336,62.98333333333333,63.57,68.0,0.0,74.0,70.0,70.0,68.53333333333335,67.0,69.0,68.0,68.0,1284
2025-02-13 08:45:00,65.68666666666667,0.0,38.66666666666666,63.086666666666666,63.57,68.0,0.0,74.0,70.0,70.0,68.55,67.0,69.0,68.0,68.0,1285
2025-02-13 09:00:00,64.27666666666666,0.0,39.0,63.00333333333333,63.57,68.0,0.0,74.0,70.0,70.0,68.47,67.0,69.0,68.0,68.0,1286
2025-02-13 09:15:00,66.39333333333333,0.0,36.833333333333336,63.03666666666667,63.57,68.0,0.0,74.0,70.0,70.0,68.45,67.0,69.0,68.0,68.0,1287
2025-02-13 09:30:00,63.57,0.0,38.5,63.24,63.57,68.0,0.0,74.0,70.0,70.0,68.47666666666667,67.0,69.0,68.0,68.0,1288
2025-02-13 09:45:00,63.57,0.0,38.0,63.02333333333333,63.57,68.0,0.0,74.0,70.0,70.0,68.45666666666666,67.0,69.0,68.0,68.0,1289
2025-02-13 10:00:00,64.98333333333333,0.0,37.5,62.48,63.57,68.0,0.0,74.0,70.0,70.0,68.35666666666667,67.0,69.0,68.0,68.0,1290
2025-02-13 10:15:00,64.98,0.0,37.5,62.54333333333333,63.57,68.0,0.0,74.0,70.0,70.0,68.26666666666667,67.0,69.0,68.0,68.0,1291
2025-02-13 10:30:00,66.39333333333333,0.0,36.833333333333336,62.70666666666667,63.57,68.0,0.0,74.0,70.0,70.0,68.31,67.0,69.0,68.0,68.0,1292
2025-02-13 10:45:00,64.98333333333333,0.0,36.0,63.06666666666666,63.57,68.0,0.0,74.0,70.0,70.0,68.27666666666666,67.0,69.0,68.0,68.0,1293
2025-02-13 11:00:00,64.98333333333333,0.0,36.0,62.91666666666666,63.57,68.0,0.0,74.0,70.0,70.0,68.20666666666666,67.0,69.0,68.0,68.0,1294
2025-02-13 11:15:00,64.27666666666666,0.0,35.666666666666664,62.85333333333333,63.57,68.0,0.0,74.0,70.0,70.0,68.18666666666667,67.0,69.0,68.0,68.0,1295
2025-02-13 11:30:00,62.156666666666666,0.0,36.5,62.76,63.57,68.0,0.0,74.0,70.0,70.0,68.19333333333334,67.0,69.0,68.0,68.0,1296
2025-02-13 11:45:00,64.27666666666666,0.0,39.333333333333336,62.50666666666667,63.57,68.0,0.0,74.0,70.0,70.0,68.11999999999999,67.0,69.0,68.0,68.0,1297
2025-02-13 12:00:00,64.27666666666666,0.0,37.333333333333336,62.373333333333335,63.57,68.0,0.0,74.0,70.0,70.0,68.04,67.0,69.0,68.0,68.0,1298
2025-02-13 12:15:00,64.98333333333333,0.0,37.0,62.25333333333333,63.57,68.0,0.4333333333333333,74.0,70.0,70.0,67.99000000000001,67.0,69.0,68.0,68.0,1299
2025-02-13 12:30:00,64.27666666666666,0.0,36.66666666666666,62.49,63.57,68.0,0.0,74.0,70.0,70.0,68.02666666666667,67.0,69.0,68.0,68.0,1300
2025-02-13 12:45:00,64.98333333333333,0.0,36.333333333333336,62.39666666666667,63.57,68.0,1.0599999999999998,74.0,70.0,70.0,67.94666666666667,67.0,69.0,68.0,68.0,1301
2025-02-13 13:00:00,65.69,0.0,35.833333333333336,62.3,63.57,68.0,2.12,74.0,70.0,70.0,67.91666666666667,67.0,69.0,68.0,68.0,1302
2025-02-13 13:15:00,63.56999999999999,0.0,35.833333333333336,62.23333333333333,63.57,68.0,3.1166666666666667,74.0,70.0,70.0,67.90333333333332,67.0,69.0,68.0,68.0,1303
2025-02-13 13:30:00,66.39333333333333,0.0,38.333333333333336,62.34333333333333,63.57,68.0,4.706666666666666,74.0,70.0,70.0,67.86,67.0,69.0,68.0,68.0,1304
2025-02-13 13:45:00,65.69,0.0,35.666666666666664,62.27666666666666,63.57,68.0,4.72,74.0,70.0,70.0,67.91333333333334,67.0,69.0,68.0,68.0,1305
2025-02-13 14:00:00,64.27666666666666,0.0,35.333333333333336,62.04666666666666,63.57,68.0,0.0,74.0,70.0,70.0,68.23333333333333,67.0,69.0,68.0,68.0,1306
2025-02-13 14:15:00,64.27666666666666,0.0,35.5,62.223333333333336,63.57,68.0,0.0,74.0,70.0,70.0,68.44333333333334,67.0,69.0,68.0,68.0,1307
2025-02-13 14:30:00,65.68666666666667,0.0,36.66666666666666,62.23333333333333,63.57,68.0,0.0,74.0,70.0,70.0,68.61,67.0,69.0,68.0,68.0,1308
2025-02-13 14:45:00,62.86333333333334,0.0,35.333333333333336,62.03,63.57,68.0,0.0,74.0,70.0,70.0,68.68333333333334,67.0,69.0,68.0,68.0,1309
2025-02-13 15:00:00,64.27666666666666,0.0,36.16666666666666,62.05,63.57,68.0,0.0,74.0,70.0,70.0,68.59333333333333,67.0,69.0,68.0,68.0,1310
2025-02-13 15:15:00,65.69,0.0,37.5,62.126666666666665,63.57,68.0,0.0,74.0,70.0,70.0,68.78666666666666,67.0,69.0,68.0,68.0,1311
2025-02-13 15:30:00,64.98,0.0,35.0,62.24666666666667,63.57,68.0,0.0,74.0,70.0,70.0,68.95666666666666,67.0,69.0,68.0,68.0,1312
2025-02-13 15:45:00,64.98333333333333,0.0,34.833333333333336,61.973333333333336,63.57,68.0,0.0,74.0,70.0,70.0,69.12,67.0,69.0,68.0,68.0,1313
2025-02-13 16:00:00,64.27666666666666,0.0,34.5,61.74666666666667,63.57,68.0,0.0,74.0,70.0,70.0,68.95333333333333,67.0,69.0,68.0,68.0,1314
2025-02-13 16:15:00,64.98333333333333,0.0,34.5,61.82666666666668,63.57,68.0,0.0,74.0,70.0,70.0,68.74,67.0,69.0,68.0,68.0,1315
2025-02-13 16:30:00,62.86333333333334,0.0,37.0,61.55666666666667,63.57,68.0,0.0,74.0,70.0,70.0,68.62666666666667,67.0,69.0,68.0,68.0,1316
2025-02-13 16:45:00,65.69,0.0,37.333333333333336,61.31333333333333,63.57,68.0,0.0,74.0,70.0,70.0,68.47,67.0,69.0,68.0,68.0,1317
2025-02-13 17:00:00,64.27666666666666,0.0,35.666666666666664,61.086666666666666,63.57,68.0,0.0,74.0,70.0,70.0,68.58333333333333,67.0,69.0,68.0,68.0,1318
2025-02-13 17:15:00,65.68666666666667,0.0,35.0,61.24333333333333,63.57,68.0,0.0,74.0,70.0,70.0,68.62666666666667,67.0,69.0,68.0,68.0,1319
2025-02-13 17:30:00,65.68666666666667,0.0,34.833333333333336,61.57333333333333,63.57,68.0,0.0,74.0,70.0,70.0,68.76666666666667,67.0,69.0,68.0,68.0,1320
2025-02-13 17:45:00,65.68666666666667,0.0,34.833333333333336,61.376666666666665,63.57,68.0,0.0,74.0,70.0,70.0,68.98,67.0,69.0,68.0,68.0,1321
2025-02-13 18:00:00,64.27666666666666,0.0,35.0,61.41,63.57,68.0,0.0,74.0,70.0,70.0,69.07666666666667,67.0,69.0,68.0,68.0,1322
2025-02-13 18:15:00,64.98333333333333,0.0,34.833333333333336,61.51333333333334,63.57,68.0,0.0,74.0,70.0,70.0,69.05333333333334,67.0,69.0,68.0,68.0,1323
2025-02-13 18:30:00,64.27666666666666,0.0,37.66666666666666,61.303333333333335,63.57,68.0,0.0,74.0,70.0,70.0,69.08999999999999,67.0,69.0,68.0,68.0,1324
2025-02-13 18:45:00,64.27666666666666,0.0,37.16666666666666,61.336666666666666,63.57,68.0,0.0,74.0,70.0,70.0,69.18,67.0,69.0,68.0,68.0,1325
2025-02-13 19:00:00,66.39333333333333,0.0,36.66666666666666,61.25,63.57,68.0,0.0,74.0,70.0,70.0,69.02333333333333,67.0,69.0,68.0,68.0,1326
2025-02-13 19:15:00,65.69,0.0,36.16666666666666,61.25333333333333,63.57,68.0,0.0,74.0,70.0,70.0,69.13333333333333,67.0,69.0,68.0,68.0,1327
2025-02-13 19:30:00,66.39333333333333,0.0,35.333333333333336,61.21,63.57,68.0,0.0,74.0,70.0,70.0,69.13666666666667,67.0,69.0,68.0,68.0,1328
2025-02-13 19:45:00,64.98333333333333,0.0,35.333333333333336,61.23666666666667,63.57,68.0,0.0,74.0,70.0,70.0,69.13333333333334,67.0,69.0,68.0,68.0,1329
2025-02-13 20:00:00,64.27666666666666,0.0,37.0,61.39333333333334,63.57,68.0,0.0,74.0,70.0,70.0,69.06333333333333,67.0,69.0,68.0,68.0,1330
2025-02-13 20:15:00,66.39333333333333,0.0,36.16666666666666,61.52,63.57,68.0,0.0,74.0,70.0,70.0,69.15666666666667,67.0,69.0,68.0,68.0,1331
2025-02-13 20:30:00,66.39333333333333,0.0,34.5,61.38,63.57,68.0,0.0,74.0,70.0,70.0,69.18666666666667,67.0,69.0,68.0,68.0,1332
2025-02-13 20:45:00,64.98333333333333,0.0,34.5,61.43333333333334,63.57,68.0,0.0,74.0,70.0,70.0,69.28,67.0,69.0,68.0,68.0,1333
2025-02-13 21:00:00,65.69,0.0,36.5,61.49333333333333,63.57,68.0,0.0,74.0,70.0,70.0,69.30333333333333,67.0,69.0,68.0,68.0,1334
2025-02-13 21:15:00,64.27666666666666,0.0,34.666666666666664,61.52666666666666,63.57,68.0,0.0,74.0,70.0,70.0,69.28,67.0,69.0,68.0,68.0,1335
2025-02-13 21:30:00,64.27666666666666,0.0,34.5,61.406666666666666,63.57,68.0,0.0,74.0,70.0,70.0,69.27333333333333,67.0,69.0,68.0,68.0,1336
2025-02-13 21:45:00,65.68666666666667,0.0,37.0,61.44,63.57,68.0,0.0,74.0,70.0,70.0,69.18,67.0,69.0,68.0,68.0,1337
2025-02-13 22:00:00,65.68666666666667,0.0,37.0,61.376666666666665,63.57,68.0,0.0,74.0,70.0,70.0,69.21666666666667,67.0,69.0,68.0,68.0,1338
2025-02-13 22:15:00,64.98333333333333,0.0,34.666666666666664,61.68333333333334,63.57,68.0,0.0,74.0,70.0,70.0,69.00666666666667,67.0,69.0,68.0,68.0,1339
2025-02-13 22:30:00,63.57,0.0,36.5,61.53,63.57,68.0,0.0,74.0,70.0,70.0,68.82,67.0,69.0,68.0,68.0,1340
2025-02-13 22:45:00,64.98,0.0,36.16666666666666,61.5,63.57,68.0,0.0,74.0,70.0,70.0,68.67333333333333,67.0,69.0,68.0,68.0,1341
2025-02-13 23:00:00,64.98333333333333,0.0,35.0,61.46,63.57,68.0,0.0,74.0,70.0,70.0,68.50666666666666,67.0,69.0,68.0,68.0,1342
2025-02-13 23:15:00,64.27666666666666,0.0,34.0,61.23,63.57,68.0,0.0,74.0,70.0,70.0,68.37,67.0,69.0,68.0,68.0,1343
2025-02-13 23:30:00,63.57,0.0,35.166666666666664,60.92666666666667,63.57,68.0,0.0,74.0,70.0,70.0,68.34,67.0,69.0,68.0,68.0,1344
2025-02-13 23:45:00,62.86333333333334,0.0,37.16666666666666,60.876666666666665,63.57,68.0,0.0,74.0,70.0,70.0,68.20333333333333,67.0,69.0,68.0,68.0,1345
2025-02-14 00:00:00,63.57,0.0,37.833333333333336,60.73666666666666,63.57,68.0,0.0,74.0,70.0,70.0,68.05,67.0,69.0,68.0,68.0,1346
2025-02-14 00:15:00,67.09666666666666,0.0,37.66666666666666,60.63333333333333,63.57,68.0,0.5366666666666667,74.0,70.0,70.0,67.97666666666667,67.0,69.0,68.0,68.0,1347
2025-02-14 00:30:00,65.69,0.0,35.333333333333336,60.59333333333333,63.57,68.0,3.6033333333333335,74.0,70.0,70.0,67.84666666666668,67.0,69.0,68.0,68.0,1348
2025-02-14 00:45:00,64.27666666666666,0.0,35.0,60.61666666666667,63.57,68.0,6.963333333333334,74.0,70.0,70.0,67.75666666666666,67.0,69.0,68.0,68.0,1349
2025-02-14 01:00:00,65.69,0.0,34.833333333333336,61.76,63.57,68.0,11.089999999999998,74.0,70.0,70.0,67.66666666666667,67.0,69.0,68.0,68.0,1350
2025-02-14 01:15:00,64.27666666666666,0.0,34.5,62.84333333333333,63.57,68.0,13.956666666666663,74.0,70.0,70.0,67.63333333333334,67.0,69.0,68.0,68.0,1351
2025-02-14 01:30:00,62.86333333333334,0.0,34.5,63.57,63.57,68.0,15.816666666666668,74.0,70.0,70.0,67.64666666666666,67.0,69.0,68.0,68.0,1352
2025-02-14 01:45:00,63.57,0.0,36.5,64.08333333333333,63.57,68.0,16.813333333333333,74.0,70.0,70.0,67.71,67.0,69.0,68.0,68.0,1353
2025-02-14 02:00:00,64.27666666666666,0.0,37.833333333333336,64.58999999999999,63.57,68.0,18.39333333333333,74.0,70.0,70.0,67.73666666666666,67.0,69.0,68.0,68.0,1354
2025-02-14 02:15:00,64.27666666666666,0.0,38.0,65.11333333333333,63.57,68.0,19.706666666666667,74.0,70.0,70.0,67.76,67.0,69.0,68.0,68.0,1355
2025-02-14 02:30:00,64.98333333333333,0.0,38.5,65.33666666666666,63.57,68.0,20.46333333333333,74.0,70.0,70.0,67.8,67.0,69.0,68.0,68.0,1356
2025-02-14 02:45:00,63.57,0.0,38.5,65.42666666666666,63.57,68.0,20.60333333333333,74.0,70.0,70.0,67.86,67.0,69.0,68.0,68.0,1357
2025-02-14 03:00:00,65.69,0.0,37.66666666666666,65.17666666666666,63.57,68.0,20.31,74.0,70.0,70.0,67.90333333333332,67.0,69.0,68.0,68.0,1358
2025-02-14 03:15:00,65.68666666666667,0.0,36.0,65.77666666666666,63.57,68.0,21.816666666666663,74.0,70.0,70.0,67.86666666666666,67.0,69.0,68.0,68.0,1359
2025-02-14 03:30:00,64.98333333333333,0.0,35.5,65.67666666666666,63.57,68.0,21.676666666666662,74.0,70.0,70.0,67.91666666666667,67.0,69.0,68.0,68.0,1360
2025-02-14 03:45:00,64.98333333333333,0.0,35.0,65.89333333333333,63.57,68.0,22.25333333333333,74.0,70.0,70.0,67.91666666666667,67.0,69.0,68.0,68.0,1361
2025-02-14 04:00:00,64.98333333333333,0.0,35.0,65.95,63.57,68.0,22.73,74.0,70.0,70.0,67.91666666666667,67.0,69.0,68.0,68.0,1362
2025-02-14 04:15:00,62.86333333333334,0.0,35.833333333333336,66.2,63.57,68.0,23.35,74.0,70.0,70.0,67.91,67.0,69.0,68.0,68.0,1363
2025-02-14 04:30:00,63.57,0.0,38.0,66.54,63.57,68.0,24.15,74.0,70.0,70.0,67.91,67.0,69.0,68.0,68.0,1364
2025-02-14 04:45:00,63.57,0.0,38.0,66.79,63.57,68.0,24.73,74.0,70.0,70.0,67.90333333333332,67.0,69.0,68.0,68.0,1365
2025-02-14 05:00:00,65.69,0.0,37.5,67.79,63.57,68.0,27.563333333333333,74.0,70.0,70.0,67.83333333333333,67.0,69.0,68.0,68.0,1366
2025-02-14 05:15:00,64.98333333333333,0.0,35.666666666666664,67.82666666666667,63.57,68.0,26.936666666666667,74.0,70.0,70.0,67.89333333333333,67.0,69.0,68.0,68.0,1367
2025-02-14 05:30:00,64.27666666666666,0.0,35.0,68.14999999999999,63.57,68.0,28.67,74.0,70.0,70.0,67.84,67.0,69.0,68.0,68.0,1368
2025-02-14 05:45:00,64.98333333333333,0.0,35.0,67.67666666666666,63.57,68.0,27.53333333333333,74.0,70.0,70.0,67.94666666666667,67.0,69.0,68.0,68.0,1369
2025-02-14 06:00:00,63.57,0.0,36.5,68.02666666666666,63.57,68.0,28.346666666666664,74.0,70.0,70.0,67.93,67.0,69.0,68.0,68.0,1370
2025-02-14 06:15:00,64.27666666666666,0.0,36.5,68.02999999999999,63.57,68.0,28.64333333333333,74.0,70.0,70.0,67.94,67.0,69.0,68.0,68.0,1371
2025-02-14 06:30:00,66.39333333333333,0.0,35.0,68.05666666666666,63.57,68.0,29.25333333333333,74.0,70.0,70.0,67.93333333333334,67.0,69.0,68.0,68.0,1372
2025-02-14 06:45:00,62.86333333333334,0.0,36.0,68.08333333333333,63.57,68.0,29.133333333333336,74.0,70.0,70.0,67.94,67.0,69.0,68.0,68.0,1373
2025-02-14 07:00:00,64.27666666666666,0.0,37.333333333333336,68.57000000000001,63.57,68.0,30.41,74.0,70.0,70.0,67.89666666666666,67.0,69.0,68.0,68.0,1374
2025-02-14 07:15:00,64.27666666666666,0.0,37.5,68.83333333333333,63.57,68.0,31.19666666666667,74.0,70.0,70.0,67.89666666666666,67.0,69.0,68.0,68.0,1375
2025-02-14 07:30:00,65.68666666666667,0.0,37.5,68.98,63.57,68.0,31.62,74.0,70.0,70.0,67.91,67.0,69.0,68.0,68.0,1376
2025-02-14 07:45:00,64.98333333333333,0.0,35.833333333333336,69.50999999999999,63.57,68.0,32.623333333333335,74.0,70.0,70.0,67.89,67.0,69.0,68.0,68.0,1377
2025-02-14 08:00:00,64.98333333333333,0.0,35.0,70.13,63.57,68.0,33.54,74.0,70.0,70.0,67.89,67.0,69.0,68.0,68.0,1378
2025-02-14 08:15:00,64.27666666666666,0.0,35.0,70.43666666666667,63.57,68.0,34.056666666666665,74.0,70.0,70.0,67.89666666666666,67.0,69.0,68.0,68.0,1379
2025-02-14 08:30:00,63.57,0.0,35.5,70.49333333333333,63.57,68.0,34.36666666666667,74.0,70.0,70.0,67.91,67.0,69.0,68.0,68.0,1380
2025-02-14 08:45:00,64.27666666666666,0.0,37.833333333333336,70.92999999999999,63.57,68.0,35.190000000000005,74.0,70.0,70.0,67.90333333333332,67.0,69.0,68.0,68.0,1381
2025-02-14 09:00:00,65.69,0.0,37.833333333333336,71.08666666666666,63.57,68.0,35.693333333333335,74.0,70.0,70.0,67.91,67.0,69.0,68.0,68.0,1382
2025-02-14 09:15:00,66.39333333333333,0.0,36.333333333333336,71.43,63.57,68.0,36.24,74.0,70.0,70.0,67.91666666666667,67.0,69.0,68.0,68.0,1383
2025-02-14 09:30:00,64.27333333333333,0.0,40.16666666666666,71.89999999999999,63.57,68.0,36.67333333333334,74.0,70.0,70.0,67.91666666666667,67.0,69.0,68.0,68.0,1384
2025-02-14 09:45:00,63.57,0.0,36.5,72.08,63.57,68.0,37.23333333333333,74.0,70.0,70.0,67.92333333333333,67.0,69.0,68.0,68.0,1385
2025-02-14 10:00:00,65.69,0.0,35.666666666666664,72.02666666666667,63.57,68.0,37.57666666666666,74.0,70.0,70.0,67.93,67.0,69.0,68.0,68.0,1386
2025-02-14 10:15:00,64.27666666666666,0.0,35.5,71.28666666666668,63.57,68.0,36.22,74.0,70.0,70.0,68.00666666666666,67.0,69.0,68.0,68.0,1387
2025-02-14 10:30:00,63.56666666666666,0.0,38.5,71.87,63.57,68.0,37.18666666666667,74.0,70.0,70.0,67.96,67.0,69.0,68.0,68.0,1388
2025-02-14 10:45:00,66.39333333333333,0.0,36.833333333333336,72.43333333333334,63.57,68.0,38.41666666666666,74.0,70.0,70.0,67.92333333333333,67.0,69.0,68.0,68.0,1389
2025-02-14 11:00:00,65.69,0.0,35.666666666666664,73.36,63.57,68.0,40.196666666666665,74.0,70.0,70.0,67.87,67.0,69.0,68.0,68.0,1390
2025-02-14 11:15:00,64.98333333333333,0.0,35.0,72.95666666666666,63.57,68.0,39.836666666666666,74.0,70.0,70.0,67.92333333333333,67.0,69.0,68.0,68.0,1391
2025-02-14 11:30:00,63.57,0.0,35.333333333333336,73.73,63.57,68.0,40.93666666666667,74.0,70.0,70.0,67.89666666666666,67.0,69.0,68.0,68.0,1392
2025-02-14 11:45:00,62.156666666666666,0.0,35.833333333333336,75.39999999999999,63.57,68.0,43.9,74.0,70.0,70.0,67.79333333333334,67.0,69.0,68.0,68.0,1393
2025-02-14 12:00:00,65.69,0.0,36.5,76.99,63.57,68.0,46.053333333333335,74.0,70.0,70.0,67.77333333333333,67.0,69.0,68.0,68.0,1394
2025-02-14 12:15:00,64.98,0.0,35.166666666666664,77.83666666666666,63.57,68.0,47.42666666666667,74.0,70.0,70.0,67.78,67.0,69.0,68.0,68.0,1395
2025-02-14 12:30:00,65.68666666666667,0.0,34.666666666666664,79.36333333333333,63.57,68.0,50.34666666666667,74.0,70.0,70.0,67.72,67.0,69.0,68.0,68.0,1396
2025-02-14 12:45:00,62.86333333333334,0.0,34.5,81.09666666666666,63.57,68.0,52.82333333333333,74.0,70.0,70.0,67.7,67.0,69.0,68.0,68.0,1397
2025-02-14 13:00:00,65.68666666666667,0.0,38.5,82.14333333333333,63.57,68.0,53.32333333333333,74.0,70.0,70.0,67.77333333333333,67.0,69.0,68.0,68.0,1398
2025-02-14 13:15:00,64.98333333333333,0.0,35.5,81.02,63.57,68.0,51.45666666666667,74.0,70.0,70.0,67.91666666666667,67.0,69.0,68.0,68.0,1399
2025-02-14 13:30:00,64.98333333333333,0.0,35.0,81.69666666666667,63.57,68.0,52.06,74.0,70.0,70.0,67.92333333333333,67.0,69.0,68.0,68.0,1400
2025-02-14 13:45:00,63.57,0.0,36.16666666666666,83.27,63.57,68.0,54.68,74.0,70.0,70.0,67.81,67.0,69.0,68.0,68.0,1401
2025-02-14 14:00:00,65.68666666666667,0.0,37.5,82.12,63.57,68.0,50.96333333333333,74.0,70.0,70.0,68.03666666666668,67.0,69.0,68.0,68.0,1402
2025-02-14 14:15:00,64.27666666666666,0.0,35.5,76.88,63.57,68.0,42.153333333333336,74.0,70.0,70.0,68.40333333333334,67.0,69.0,68.0,68.0,1403
2025-02-14 14:30:00,65.68666666666667,0.0,35.0,73.00333333333333,63.57,68.0,35.36,74.0,70.0,70.0,68.55333333333333,67.0,69.0,68.0,68.0,1404
2025-02-14 14:45:00,64.27666666666666,0.0,34.0,69.67333333333333,63.57,68.0,30.066666666666663,74.0,70.0,70.0,68.60333333333334,67.0,69.0,68.0,68.0,1405
2025-02-14 15:00:00,64.98333333333333,0.0,33.0,69.23666666666666,63.57,68.0,29.186666666666667,74.0,70.0,70.0,68.45,67.0,69.0,68.0,68.0,1406
2025-02-14 15:15:00,62.86333333333334,0.0,35.0,66.88666666666667,63.57,68.0,22.69666666666667,74.0,70.0,70.0,68.57666666666667,67.0,69.0,68.0,68.0,1407
2025-02-14 15:30:00,64.27666666666666,0.0,36.5,65.66666666666667,63.57,68.0,18.043333333333333,74.0,70.0,70.0,68.58333333333333,67.0,69.0,68.0,68.0,1408
2025-02-14 15:45:00,64.98,0.0,35.0,64.34333333333333,63.57,68.0,14.033333333333331,74.0,70.0,70.0,68.58,67.0,69.0,68.0,68.0,1409
2025-02-14 16:00:00,65.69,0.0,34.5,62.88666666666666,63.57,68.0,9.73,74.0,70.0,70.0,68.56666666666666,67.0,69.0,68.0,68.0,1410
2025-02-14 16:15:00,63.57,0.0,34.5,61.93333333333334,63.57,68.0,6.81,74.0,70.0,70.0,68.50666666666666,67.0,69.0,68.0,68.0,1411
2025-02-14 16:30:00,64.27666666666666,0.0,34.5,62.09,63.57,68.0,6.0200000000000005,74.0,70.0,70.0,68.37,67.0,69.0,68.0,68.0,1412
2025-02-14 16:45:00,64.27666666666666,0.0,34.5,62.54333333333333,63.57,68.0,6.670000000000001,74.0,70.0,70.0,68.23666666666666,67.0,69.0,68.0,68.0,1413
2025-02-14 17:00:00,64.98333333333333,0.0,37.0,62.830000000000005,63.57,68.0,1.0933333333333333,74.0,70.0,70.0,68.42,67.0,69.0,68.0,68.0,1414
2025-02-14 17:15:00,62.86333333333334,0.0,37.16666666666666,62.99,63.57,68.0,0.0,74.0,70.0,70.0,68.58,67.0,69.0,68.0,68.0,1415
2025-02-14 17:30:00,64.27666666666666,0.0,37.5,63.63666666666666,63.57,68.0,0.0,74.0,70.0,70.0,68.57666666666667,67.0,69.0,68.0,68.0,1416
2025-02-14 17:45:00,66.39333333333333,0.0,35.333333333333336,63.76333333333334,63.57,68.0,0.0,74.0,70.0,70.0,68.63,67.0,69.0,68.0,68.0,1417
2025-02-14 18:00:00,65.68666666666667,0.0,34.333333333333336,63.93333333333334,63.57,68.0,0.0,74.0,70.0,70.0,68.72,67.0,69.0,68.0,68.0,1418
2025-02-14 18:15:00,64.98,0.0,36.0,64.31666666666666,63.57,68.0,0.0,74.0,70.0,70.0,68.85333333333334,67.0,69.0,68.0,68.0,1419
2025-02-14 18:30:00,64.98,0.0,33.833333333333336,64.32000000000001,63.57,68.0,0.0,74.0,70.0,70.0,68.85666666666667,67.0,69.0,68.0,68.0,1420
2025-02-14 18:45:00,64.98333333333333,0.0,33.166666666666664,64.60333333333334,63.57,68.0,0.0,74.0,70.0,70.0,68.85666666666667,67.0,69.0,68.0,68.0,1421
