time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,record_index
2025-02-21 22:15:00,63.57,0.0,27.5,62.42666666666667,63.57,68.0,0.0,74.0,70.0,70.0,68.91666666666667,67.0,69.0,68.0,68.0,2107
2025-02-21 22:30:00,64.98333333333333,0.0,27.5,62.41,63.57,68.0,0.0,74.0,70.0,70.0,68.75666666666666,67.0,69.0,68.0,68.0,2108
2025-02-21 22:45:00,64.27666666666666,0.0,27.5,62.18333333333334,63.57,68.0,0.0,74.0,70.0,70.0,68.59333333333333,67.0,69.0,68.0,68.0,2109
2025-02-21 23:00:00,63.57,0.0,27.666666666666668,61.89333333333334,63.57,68.0,0.0,74.0,70.0,70.0,68.46333333333332,67.0,69.0,68.0,68.0,2110
2025-02-21 23:15:00,63.57,0.0,29.5,61.61666666666667,63.57,68.0,0.0,74.0,70.0,70.0,68.33666666666666,67.0,69.0,68.0,68.0,2111
2025-02-21 23:30:00,62.86333333333334,0.0,30.666666666666668,61.38333333333333,63.57,68.0,0.0,74.0,70.0,70.0,68.19333333333334,67.0,69.0,68.0,68.0,2112
2025-02-21 23:45:00,63.57,0.0,31.5,61.20666666666667,63.57,68.0,0.0666666666666666,74.0,70.0,70.0,68.03333333333333,67.0,69.0,68.0,68.0,2113
2025-02-22 00:00:00,63.57,0.0,31.83333333333333,61.07666666666668,63.57,68.0,2.1266666666666665,74.0,70.0,70.0,67.89999999999999,67.0,69.0,68.0,68.0,2114
2025-02-22 00:15:00,62.86333333333334,0.0,32.333333333333336,60.836666666666666,63.57,68.0,4.05,74.0,70.0,70.0,67.83666666666666,67.0,69.0,68.0,68.0,2115
2025-02-22 00:30:00,62.86333333333334,0.0,33.333333333333336,61.04,63.57,68.0,8.416666666666666,74.0,70.0,70.0,67.71666666666665,67.0,69.0,68.0,68.0,2116
2025-02-22 00:45:00,63.57,0.0,33.833333333333336,62.2,63.57,68.0,11.36,74.0,70.0,70.0,67.67,67.0,69.0,68.0,68.0,2117
2025-02-22 01:00:00,64.27666666666666,0.0,34.333333333333336,63.223333333333336,63.57,68.0,14.376666666666663,74.0,70.0,70.0,67.66,67.0,69.0,68.0,68.0,2118
2025-02-22 01:15:00,64.27666666666666,0.0,34.0,64.22666666666667,63.57,68.0,17.026666666666667,74.0,70.0,70.0,67.64,67.0,69.0,68.0,68.0,2119
2025-02-22 01:30:00,64.27666666666666,0.0,33.0,65.13,63.57,68.0,19.59,74.0,70.0,70.0,67.64666666666666,67.0,69.0,68.0,68.0,2120
2025-02-22 01:45:00,64.27666666666666,0.0,34.5,65.62333333333333,63.57,68.0,20.793333333333333,74.0,70.0,70.0,67.70666666666666,67.0,69.0,68.0,68.0,2121
2025-02-22 02:00:00,65.69,0.0,35.0,65.98333333333333,63.57,68.0,21.72,74.0,70.0,70.0,67.76333333333334,67.0,69.0,68.0,68.0,2122
2025-02-22 02:15:00,62.86333333333334,0.0,35.166666666666664,66.30333333333333,63.57,68.0,23.03,74.0,70.0,70.0,67.77666666666666,67.0,69.0,68.0,68.0,2123
2025-02-22 02:30:00,64.27666666666666,0.0,35.333333333333336,67.25333333333333,63.57,68.0,25.676666666666662,74.0,70.0,70.0,67.72666666666667,67.0,69.0,68.0,68.0,2124
2025-02-22 02:45:00,64.98333333333333,0.0,34.0,68.14,63.57,68.0,27.673333333333336,74.0,70.0,70.0,67.73666666666666,67.0,69.0,68.0,68.0,2125
2025-02-22 03:00:00,64.27666666666666,0.0,33.0,68.03,63.57,68.0,27.92,74.0,70.0,70.0,67.79333333333334,67.0,69.0,68.0,68.0,2126
2025-02-22 03:15:00,63.57,0.0,33.166666666666664,68.63666666666667,63.57,68.0,28.903333333333336,74.0,70.0,70.0,67.81,67.0,69.0,68.0,68.0,2127
2025-02-22 03:30:00,62.86333333333334,0.0,34.0,68.28666666666668,63.57,68.0,28.0,74.0,70.0,70.0,67.90333333333334,67.0,69.0,68.0,68.0,2128
2025-02-22 03:45:00,63.57,0.0,35.333333333333336,68.3,63.57,68.0,28.43,74.0,70.0,70.0,67.91666666666667,67.0,69.0,68.0,68.0,2129
2025-02-22 04:00:00,64.27666666666666,0.0,35.0,68.59333333333332,63.57,68.0,29.37,74.0,70.0,70.0,67.90333333333332,67.0,69.0,68.0,68.0,2130
2025-02-22 04:15:00,63.57,0.0,36.0,68.99666666666667,63.57,68.0,30.046666666666667,74.0,70.0,70.0,67.90333333333332,67.0,69.0,68.0,68.0,2131
2025-02-22 04:30:00,67.09666666666666,0.0,34.666666666666664,69.00333333333333,63.57,68.0,30.34,74.0,70.0,70.0,67.91666666666667,67.0,69.0,68.0,68.0,2132
2025-02-22 04:45:00,64.98333333333333,0.0,33.166666666666664,69.18333333333334,63.57,68.0,30.933333333333334,74.0,70.0,70.0,67.91666666666667,67.0,69.0,68.0,68.0,2133
2025-02-22 05:00:00,62.86333333333334,0.0,34.5,69.52333333333333,63.57,68.0,31.52,74.0,70.0,70.0,67.91,67.0,69.0,68.0,68.0,2134
2025-02-22 05:15:00,63.57,0.0,35.333333333333336,69.57666666666667,63.57,68.0,31.53,74.0,70.0,70.0,67.93666666666667,67.0,69.0,68.0,68.0,2135
2025-02-22 05:30:00,63.57,0.0,35.5,69.28,63.57,68.0,30.8,74.0,70.0,70.0,67.98333333333333,67.0,69.0,68.0,68.0,2136
2025-02-22 05:45:00,64.98333333333333,0.0,35.5,69.67,63.57,68.0,32.03,74.0,70.0,70.0,67.94666666666667,67.0,69.0,68.0,68.0,2137
2025-02-22 06:00:00,65.69,0.0,35.5,69.40333333333334,63.57,68.0,31.30333333333333,74.0,70.0,70.0,67.97666666666667,67.0,69.0,68.0,68.0,2138
2025-02-22 06:15:00,65.69,0.0,34.5,69.12666666666667,63.57,68.0,31.23,74.0,70.0,70.0,67.98,67.0,69.0,68.0,68.0,2139
2025-02-22 06:30:00,64.98333333333333,0.0,33.166666666666664,69.77,63.57,68.0,32.776666666666664,74.0,70.0,70.0,67.93,67.0,69.0,68.0,68.0,2140
2025-02-22 06:45:00,64.98333333333333,0.0,33.0,70.02333333333333,63.57,68.0,32.89333333333334,74.0,70.0,70.0,67.93666666666667,67.0,69.0,68.0,68.0,2141
2025-02-22 07:00:00,64.98333333333333,0.0,33.0,70.32666666666667,63.57,68.0,33.63333333333333,74.0,70.0,70.0,67.93666666666667,67.0,69.0,68.0,68.0,2142
2025-02-22 07:15:00,65.69,0.0,33.0,70.50333333333333,63.57,68.0,33.86666666666667,74.0,70.0,70.0,67.94,67.0,69.0,68.0,68.0,2143
2025-02-22 07:30:00,65.69,0.0,33.0,70.13666666666667,63.57,68.0,33.300000000000004,74.0,70.0,70.0,67.97000000000001,67.0,69.0,68.0,68.0,2144
2025-02-22 07:45:00,64.27666666666666,0.0,33.0,70.61999999999999,63.57,68.0,34.120000000000005,74.0,70.0,70.0,67.95333333333333,67.0,69.0,68.0,68.0,2145
2025-02-22 08:00:00,64.98,0.0,33.333333333333336,70.49666666666667,63.57,68.0,34.18333333333333,74.0,70.0,70.0,67.96,67.0,69.0,68.0,68.0,2146
2025-02-22 08:15:00,63.57,0.0,34.833333333333336,70.86333333333333,63.57,68.0,34.85,74.0,70.0,70.0,67.94,67.0,69.0,68.0,68.0,2147
2025-02-22 08:30:00,65.69,0.0,35.666666666666664,70.87,63.57,68.0,34.86333333333334,74.0,70.0,70.0,67.96,67.0,69.0,68.0,68.0,2148
2025-02-22 08:45:00,65.68666666666667,0.0,33.5,70.99,63.57,68.0,35.13999999999999,74.0,70.0,70.0,67.95666666666666,67.0,69.0,68.0,68.0,2149
2025-02-22 09:00:00,63.57,0.0,33.5,70.75666666666666,63.57,68.0,35.11333333333334,74.0,70.0,70.0,67.97666666666667,67.0,69.0,68.0,68.0,2150
2025-02-22 09:15:00,63.57,0.0,35.0,71.34333333333333,63.57,68.0,35.870000000000005,74.0,70.0,70.0,67.93,67.0,69.0,68.0,68.0,2151
2025-02-22 09:30:00,64.27666666666666,0.0,35.5,71.88666666666667,63.57,68.0,36.78333333333333,74.0,70.0,70.0,67.92333333333333,67.0,69.0,68.0,68.0,2152
2025-02-22 09:45:00,62.86333333333334,0.0,35.5,71.43,63.57,68.0,35.65,74.0,70.0,70.0,67.99333333333333,67.0,69.0,68.0,68.0,2153
2025-02-22 10:00:00,64.27666666666666,0.0,35.5,71.65666666666667,63.57,68.0,36.69,74.0,70.0,70.0,67.95666666666666,67.0,69.0,68.0,68.0,2154
2025-02-22 10:15:00,67.09666666666666,0.0,34.833333333333336,72.04333333333334,63.57,68.0,37.26,74.0,70.0,70.0,67.94,67.0,69.0,68.0,68.0,2155
2025-02-22 10:30:00,66.39,0.0,33.166666666666664,71.94666666666666,63.57,68.0,37.36666666666667,74.0,70.0,70.0,67.95333333333333,67.0,69.0,68.0,68.0,2156
2025-02-22 10:45:00,64.27666666666666,0.0,33.0,72.34333333333333,63.57,68.0,37.81666666666667,74.0,70.0,70.0,67.93,67.0,69.0,68.0,68.0,2157
2025-02-22 11:00:00,65.69,0.0,33.0,72.92333333333333,63.57,68.0,38.75333333333334,74.0,70.0,70.0,67.91,67.0,69.0,68.0,68.0,2158
2025-02-22 11:15:00,63.57,0.0,33.0,73.35333333333334,63.57,68.0,39.43333333333333,74.0,70.0,70.0,67.91666666666667,67.0,69.0,68.0,68.0,2159
2025-02-22 11:30:00,64.27666666666666,0.0,33.0,73.65666666666665,63.57,68.0,39.876666666666665,74.0,70.0,70.0,67.91666666666667,67.0,69.0,68.0,68.0,2160
2025-02-22 11:45:00,63.57,0.0,33.0,74.04,63.57,68.0,40.586666666666666,74.0,70.0,70.0,67.91666666666667,67.0,69.0,68.0,68.0,2161
2025-02-22 12:00:00,63.57,0.0,33.0,74.81666666666666,63.57,68.0,41.690000000000005,74.0,70.0,70.0,67.89,67.0,69.0,68.0,68.0,2162
2025-02-22 12:15:00,63.57,0.0,33.0,74.18666666666667,63.57,68.0,40.44,74.0,70.0,70.0,67.98333333333333,67.0,69.0,68.0,68.0,2163
2025-02-22 12:30:00,64.27666666666666,0.0,33.0,74.57666666666667,63.57,68.0,41.55,74.0,70.0,70.0,67.94666666666667,67.0,69.0,68.0,68.0,2164
2025-02-22 12:45:00,64.27666666666666,0.0,33.0,74.06666666666666,63.57,68.0,39.92666666666667,74.0,70.0,70.0,67.99666666666667,67.0,69.0,68.0,68.0,2165
2025-02-22 13:00:00,64.98333333333333,0.0,33.0,74.50333333333333,63.57,68.0,40.58,74.0,70.0,70.0,67.98333333333333,67.0,69.0,68.0,68.0,2166
2025-02-22 13:15:00,64.27666666666666,0.0,34.666666666666664,73.69333333333333,63.57,68.0,39.02,74.0,70.0,70.0,68.05,67.0,69.0,68.0,68.0,2167
2025-02-22 13:30:00,65.69,0.0,35.0,73.85000000000001,63.57,68.0,38.88,74.0,70.0,70.0,68.03,67.0,69.0,68.0,68.0,2168
2025-02-22 13:45:00,66.39,0.0,33.5,74.12333333333333,63.57,68.0,38.94,74.0,70.0,70.0,68.01666666666667,67.0,69.0,68.0,68.0,2169
2025-02-22 14:00:00,63.57,0.0,33.0,73.13333333333334,63.57,68.0,36.88666666666666,74.0,70.0,70.0,68.08333333333333,67.0,69.0,68.0,68.0,2170
2025-02-22 14:15:00,64.98333333333333,0.0,33.0,72.11666666666666,63.57,68.0,35.296666666666674,74.0,70.0,70.0,68.13666666666667,67.0,69.0,68.0,68.0,2171
2025-02-22 14:30:00,64.27666666666666,0.0,33.0,71.27666666666666,63.57,68.0,33.57666666666666,74.0,70.0,70.0,68.14666666666666,67.0,69.0,68.0,68.0,2172
2025-02-22 14:45:00,63.57,0.0,33.0,70.88666666666667,63.57,68.0,32.419999999999995,74.0,70.0,70.0,68.15333333333332,67.0,69.0,68.0,68.0,2173
2025-02-22 15:00:00,65.68666666666667,0.0,33.0,70.32666666666667,63.57,68.0,30.846666666666664,74.0,70.0,70.0,68.16000000000001,67.0,69.0,68.0,68.0,2174
2025-02-22 15:15:00,65.69,0.0,33.0,69.95,63.57,68.0,29.58333333333333,74.0,70.0,70.0,68.16,67.0,69.0,68.0,68.0,2175
2025-02-22 15:30:00,63.57,0.0,33.0,69.66,63.57,68.0,28.14,74.0,70.0,70.0,68.17333333333333,67.0,69.0,68.0,68.0,2176
2025-02-22 15:45:00,64.98,0.0,33.0,69.42666666666666,63.57,68.0,26.35333333333333,74.0,70.0,70.0,68.18666666666667,67.0,69.0,68.0,68.0,2177
2025-02-22 16:00:00,65.69,0.0,32.666666666666664,69.06333333333333,63.57,68.0,24.4,74.0,70.0,70.0,68.21333333333332,67.0,69.0,68.0,68.0,2178
2025-02-22 16:15:00,64.98333333333333,0.0,32.5,67.85666666666667,63.57,68.0,20.95,74.0,70.0,70.0,68.28333333333335,67.0,69.0,68.0,68.0,2179
2025-02-22 16:30:00,64.27666666666666,0.0,32.666666666666664,66.85666666666667,63.57,68.0,18.2,74.0,70.0,70.0,68.31,67.0,69.0,68.0,68.0,2180
2025-02-22 16:45:00,63.57,0.0,34.833333333333336,66.48666666666666,63.57,68.0,15.813333333333333,74.0,70.0,70.0,68.30666666666667,67.0,69.0,68.0,68.0,2181
2025-02-22 17:00:00,66.39,0.0,33.5,65.51,63.57,68.0,13.21,74.0,70.0,70.0,68.32,67.0,69.0,68.0,68.0,2182
2025-02-22 17:15:00,64.98,0.0,32.833333333333336,65.14,63.57,68.0,11.88,74.0,70.0,70.0,68.27333333333333,67.0,69.0,68.0,68.0,2183
2025-02-22 17:30:00,64.27666666666666,0.0,33.5,65.25,63.57,68.0,11.516666666666666,74.0,70.0,70.0,68.2,67.0,69.0,68.0,68.0,2184
2025-02-22 17:45:00,65.68666666666667,0.0,33.833333333333336,64.90666666666667,63.57,68.0,10.636666666666668,74.0,70.0,70.0,68.16333333333334,67.0,69.0,68.0,68.0,2185
2025-02-22 18:00:00,65.69,0.0,34.333333333333336,65.20666666666666,63.57,68.0,10.676666666666668,74.0,70.0,70.0,68.11333333333333,67.0,69.0,68.0,68.0,2186
2025-02-22 18:15:00,64.27333333333333,0.0,33.0,65.45666666666666,63.57,68.0,11.206666666666669,74.0,70.0,70.0,68.05,67.0,69.0,68.0,68.0,2187
2025-02-22 18:30:00,65.68666666666667,0.0,33.333333333333336,65.60666666666667,63.57,68.0,10.733333333333334,74.0,70.0,70.0,68.04666666666667,67.0,69.0,68.0,68.0,2188
2025-02-22 18:45:00,64.27666666666666,0.0,32.5,65.52,63.57,68.0,10.163333333333334,74.0,70.0,70.0,68.05,67.0,69.0,68.0,68.0,2189
2025-02-22 19:00:00,64.27666666666666,0.0,31.83333333333333,65.52333333333333,63.57,68.0,9.686666666666667,74.0,70.0,70.0,68.05,67.0,69.0,68.0,68.0,2190
2025-02-22 19:15:00,65.68666666666667,0.0,31.5,65.52666666666666,63.57,68.0,8.563333333333334,74.0,70.0,70.0,68.08,67.0,69.0,68.0,68.0,2191
2025-02-22 19:30:00,64.98333333333333,0.0,31.0,64.82333333333332,63.57,68.0,6.766666666666667,74.0,70.0,70.0,68.13666666666667,67.0,69.0,68.0,68.0,2192
2025-02-22 19:45:00,64.98333333333333,0.0,31.0,64.68666666666667,63.57,68.0,7.489999999999999,74.0,70.0,70.0,68.05666666666666,67.0,69.0,68.0,68.0,2193
2025-02-22 20:00:00,64.98333333333333,0.0,30.666666666666668,64.52,63.57,68.0,7.236666666666667,74.0,70.0,70.0,68.05,67.0,69.0,68.0,68.0,2194
2025-02-22 20:15:00,64.98333333333333,0.0,32.0,64.15666666666668,63.57,68.0,6.8500000000000005,74.0,70.0,70.0,68.04666666666667,67.0,69.0,68.0,68.0,2195
2025-02-22 20:30:00,67.09666666666666,0.0,31.166666666666668,64.48,63.57,68.0,7.503333333333333,74.0,70.0,70.0,67.99,67.0,69.0,68.0,68.0,2196
2025-02-22 20:45:00,65.69,0.0,30.5,64.86,63.57,68.0,8.04,74.0,70.0,70.0,67.97666666666667,67.0,69.0,68.0,68.0,2197
2025-02-22 21:00:00,65.68666666666667,0.0,30.166666666666668,64.75,63.57,68.0,6.396666666666667,74.0,70.0,70.0,68.06,67.0,69.0,68.0,68.0,2198
2025-02-22 21:15:00,64.98333333333333,0.0,29.33333333333333,64.63333333333334,63.57,68.0,5.613333333333333,74.0,70.0,70.0,68.06333333333333,67.0,69.0,68.0,68.0,2199
2025-02-22 21:30:00,63.57,0.0,29.0,64.64666666666666,63.57,68.0,5.286666666666666,74.0,70.0,70.0,68.05,67.0,69.0,68.0,68.0,2200
2025-02-22 21:45:00,64.98333333333333,0.0,29.33333333333333,64.19,63.57,68.0,3.33,74.0,70.0,70.0,68.11666666666666,67.0,69.0,68.0,68.0,2201
2025-02-22 22:00:00,63.57,0.0,30.33333333333333,64.01666666666667,63.57,68.0,3.453333333333333,74.0,70.0,70.0,68.06666666666666,67.0,69.0,68.0,68.0,2202
2025-02-22 22:15:00,63.57,0.0,31.5,63.85333333333333,63.57,68.0,4.193333333333333,74.0,70.0,70.0,68.02666666666666,67.0,69.0,68.0,68.0,2203
2025-02-22 22:30:00,64.27666666666666,0.0,32.0,63.70666666666667,63.57,68.0,5.97,74.0,70.0,70.0,67.93666666666667,67.0,69.0,68.0,68.0,2204
2025-02-22 22:45:00,62.86333333333334,0.0,32.5,63.55666666666667,63.57,68.0,6.713333333333334,74.0,70.0,70.0,67.91666666666667,67.0,69.0,68.0,68.0,2205
2025-02-22 23:00:00,64.27666666666666,0.0,33.333333333333336,63.80666666666667,63.57,68.0,7.786666666666666,74.0,70.0,70.0,67.89666666666666,67.0,69.0,68.0,68.0,2206
2025-02-22 23:15:00,66.39333333333333,0.0,33.166666666666664,64.28333333333335,63.57,68.0,9.193333333333332,74.0,70.0,70.0,67.86,67.0,69.0,68.0,68.0,2207
2025-02-22 23:30:00,64.27666666666666,0.0,31.666666666666668,64.65666666666668,63.57,68.0,10.136666666666668,74.0,70.0,70.0,67.86666666666666,67.0,69.0,68.0,68.0,2208
2025-02-22 23:45:00,63.57,0.0,32.666666666666664,64.67,63.57,68.0,10.466666666666669,74.0,70.0,70.0,67.89,67.0,69.0,68.0,68.0,2209
2025-02-23 00:00:00,65.68666666666667,0.0,32.166666666666664,64.85333333333334,63.57,68.0,11.44,74.0,70.0,70.0,67.86666666666666,67.0,69.0,68.0,68.0,2210
2025-02-23 00:15:00,64.27666666666666,0.0,32.833333333333336,65.22000000000001,63.57,68.0,12.6,74.0,70.0,70.0,67.86,67.0,69.0,68.0,68.0,2211
2025-02-23 00:30:00,64.27666666666666,0.0,33.666666666666664,65.21666666666665,63.57,68.0,12.723333333333334,74.0,70.0,70.0,67.90333333333332,67.0,69.0,68.0,68.0,2212
2025-02-23 00:45:00,66.39333333333333,0.0,33.0,65.45,63.57,68.0,13.52,74.0,70.0,70.0,67.89,67.0,69.0,68.0,68.0,2213
2025-02-23 01:00:00,64.27666666666666,0.0,32.333333333333336,65.60000000000001,63.57,68.0,14.053333333333333,74.0,70.0,70.0,67.90333333333332,67.0,69.0,68.0,68.0,2214
2025-02-23 01:15:00,63.57,0.0,33.666666666666664,65.67666666666666,63.57,68.0,14.386666666666663,74.0,70.0,70.0,67.92333333333333,67.0,69.0,68.0,68.0,2215
2025-02-23 01:30:00,65.68666666666667,0.0,33.0,65.50666666666667,63.57,68.0,14.063333333333333,74.0,70.0,70.0,67.95333333333333,67.0,69.0,68.0,68.0,2216
2025-02-23 01:45:00,62.156666666666666,0.0,32.833333333333336,65.08333333333333,63.57,68.0,12.61,74.0,70.0,70.0,68.02666666666667,67.0,69.0,68.0,68.0,2217
2025-02-23 02:00:00,63.57,0.0,34.166666666666664,64.81333333333333,63.57,68.0,12.253333333333332,74.0,70.0,70.0,68.04,67.0,69.0,68.0,68.0,2218
2025-02-23 02:15:00,63.56999999999999,0.0,33.5,65.08333333333333,63.57,68.0,13.363333333333337,74.0,70.0,70.0,67.97666666666667,67.0,69.0,68.0,68.0,2219
2025-02-23 02:30:00,64.98333333333333,0.0,33.666666666666664,64.71333333333332,63.57,68.0,12.523333333333332,74.0,70.0,70.0,68.02,67.0,69.0,68.0,68.0,2220
2025-02-23 02:45:00,67.09666666666666,0.0,35.0,64.79,63.57,68.0,13.823333333333332,74.0,70.0,70.0,67.95333333333333,67.0,69.0,68.0,68.0,2221
2025-02-23 03:00:00,62.86333333333334,0.0,35.0,65.13666666666667,63.57,68.0,14.736666666666666,74.0,70.0,70.0,67.91666666666667,67.0,69.0,68.0,68.0,2222
2025-02-23 03:15:00,64.27666666666666,0.0,35.333333333333336,65.26666666666667,63.57,68.0,15.296666666666669,74.0,70.0,70.0,67.91,67.0,69.0,68.0,68.0,2223
2025-02-23 03:30:00,64.98333333333333,0.0,35.5,65.14666666666666,63.57,68.0,15.463333333333331,74.0,70.0,70.0,67.95,67.0,69.0,68.0,68.0,2224
2025-02-23 03:45:00,63.56999999999999,0.0,35.5,64.68333333333334,63.57,68.0,14.126666666666663,74.0,70.0,70.0,68.0,67.0,69.0,68.0,68.0,2225
2025-02-23 04:00:00,63.57,0.0,35.5,65.16666666666667,63.57,68.0,15.993333333333332,74.0,70.0,70.0,67.92333333333333,67.0,69.0,68.0,68.0,2226
2025-02-23 04:15:00,64.27666666666666,0.0,35.666666666666664,65.12666666666667,63.57,68.0,16.503333333333334,74.0,70.0,70.0,67.92333333333333,67.0,69.0,68.0,68.0,2227
2025-02-23 04:30:00,63.57,0.0,35.833333333333336,65.16333333333334,63.57,68.0,16.966666666666665,74.0,70.0,70.0,67.92333333333333,67.0,69.0,68.0,68.0,2228
2025-02-23 04:45:00,64.27333333333333,0.0,35.333333333333336,65.57666666666667,63.57,68.0,17.713333333333335,74.0,70.0,70.0,67.90333333333332,67.0,69.0,68.0,68.0,2229
2025-02-23 05:00:00,64.27666666666666,0.0,34.5,65.63666666666667,63.57,68.0,17.743333333333332,74.0,70.0,70.0,67.94,67.0,69.0,68.0,68.0,2230
2025-02-23 05:15:00,66.39333333333333,0.0,36.16666666666666,65.30666666666666,63.57,68.0,17.093333333333334,74.0,70.0,70.0,67.97666666666667,67.0,69.0,68.0,68.0,2231
2025-02-23 05:30:00,65.68666666666667,0.0,35.666666666666664,65.49666666666667,63.57,68.0,18.25,74.0,70.0,70.0,67.93,67.0,69.0,68.0,68.0,2232
2025-02-23 05:45:00,66.39333333333333,0.0,33.666666666666664,65.76333333333334,63.57,68.0,18.53,74.0,70.0,70.0,67.94666666666667,67.0,69.0,68.0,68.0,2233
2025-02-23 06:00:00,64.27666666666666,0.0,33.5,65.49333333333333,63.57,68.0,17.94,74.0,70.0,70.0,67.99,67.0,69.0,68.0,68.0,2234
2025-02-23 06:15:00,63.57,0.0,33.5,65.37666666666667,63.57,68.0,17.71666666666667,74.0,70.0,70.0,67.99333333333334,67.0,69.0,68.0,68.0,2235
2025-02-23 06:30:00,64.27666666666666,0.0,33.5,65.47666666666667,63.57,68.0,18.26333333333333,74.0,70.0,70.0,67.96333333333332,67.0,69.0,68.0,68.0,2236
2025-02-23 06:45:00,64.27666666666666,0.0,33.5,65.30666666666667,63.57,68.0,18.466666666666665,74.0,70.0,70.0,67.98333333333333,67.0,69.0,68.0,68.0,2237
2025-02-23 07:00:00,63.57,0.0,33.666666666666664,65.25666666666666,63.57,68.0,17.893333333333334,74.0,70.0,70.0,68.0,67.0,69.0,68.0,68.0,2238
2025-02-23 07:15:00,64.98333333333333,0.0,33.666666666666664,65.3,63.57,68.0,19.03333333333333,74.0,70.0,70.0,67.95333333333333,67.0,69.0,68.0,68.0,2239
2025-02-23 07:30:00,65.68666666666667,0.0,33.5,65.44,63.57,68.0,19.12666666666667,74.0,70.0,70.0,67.96666666666667,67.0,69.0,68.0,68.0,2240
2025-02-23 07:45:00,62.86333333333334,0.0,33.5,65.35333333333334,63.57,68.0,19.19333333333333,74.0,70.0,70.0,67.96,67.0,69.0,68.0,68.0,2241
2025-02-23 08:00:00,63.57,0.0,33.5,65.48666666666666,63.57,68.0,19.17,74.0,70.0,70.0,67.97666666666667,67.0,69.0,68.0,68.0,2242
2025-02-23 08:15:00,63.57,0.0,34.0,65.77999999999999,63.57,68.0,20.366666666666664,74.0,70.0,70.0,67.93666666666667,67.0,69.0,68.0,68.0,2243
2025-02-23 08:30:00,64.27666666666666,0.0,34.0,65.33666666666666,63.57,68.0,19.09,74.0,70.0,70.0,68.0,67.0,69.0,68.0,68.0,2244
2025-02-23 08:45:00,64.27666666666666,0.0,34.166666666666664,65.63666666666667,63.57,68.0,20.03,74.0,70.0,70.0,67.96333333333334,67.0,69.0,68.0,68.0,2245
2025-02-23 09:00:00,65.68666666666667,0.0,33.833333333333336,66.30333333333333,63.57,68.0,20.246666666666663,74.0,70.0,70.0,67.96666666666668,67.0,69.0,68.0,68.0,2246
2025-02-23 09:15:00,64.27666666666666,0.0,34.666666666666664,65.32333333333334,63.57,68.0,18.716666666666665,74.0,70.0,70.0,68.04,67.0,69.0,68.0,68.0,2247
2025-02-23 09:30:00,65.69,0.0,35.0,65.09666666666666,63.57,68.0,19.316666666666663,74.0,70.0,70.0,67.99,67.0,69.0,68.0,68.0,2248
2025-02-23 09:45:00,63.57,0.0,33.5,65.19333333333333,63.57,68.0,19.19333333333333,74.0,70.0,70.0,67.98666666666666,67.0,69.0,68.0,68.0,2249
2025-02-23 10:00:00,64.27666666666666,0.0,33.5,65.54333333333334,63.57,68.0,20.203333333333333,74.0,70.0,70.0,67.96,67.0,69.0,68.0,68.0,2250
2025-02-23 10:15:00,64.27666666666666,0.0,33.333333333333336,65.80333333333333,63.57,68.0,21.15333333333333,74.0,70.0,70.0,67.93,67.0,69.0,68.0,68.0,2251
2025-02-23 10:30:00,64.27666666666666,0.0,33.0,65.56333333333333,63.57,68.0,20.366666666666667,74.0,70.0,70.0,67.98333333333333,67.0,69.0,68.0,68.0,2252
2025-02-23 10:45:00,63.57,0.0,33.0,65.74333333333334,63.57,68.0,21.026666666666667,74.0,70.0,70.0,67.95333333333333,67.0,69.0,68.0,68.0,2253
2025-02-23 11:00:00,65.68666666666667,0.0,33.0,65.92666666666666,63.57,68.0,21.99666666666667,74.0,70.0,70.0,67.93666666666667,67.0,69.0,68.0,68.0,2254
2025-02-23 11:15:00,64.98,0.0,33.0,66.11,63.57,68.0,22.19666666666667,74.0,70.0,70.0,67.93666666666667,67.0,69.0,68.0,68.0,2255
2025-02-23 11:30:00,64.98333333333333,0.0,33.0,66.49333333333334,63.57,68.0,23.426666666666662,74.0,70.0,70.0,67.90333333333332,67.0,69.0,68.0,68.0,2256
2025-02-23 11:45:00,63.57,0.0,33.0,67.32666666666667,63.57,68.0,25.26,74.0,70.0,70.0,67.85333333333334,67.0,69.0,68.0,68.0,2257
2025-02-23 12:00:00,64.98333333333333,0.0,33.0,67.16333333333334,63.57,68.0,24.77333333333333,74.0,70.0,70.0,67.93333333333334,67.0,69.0,68.0,68.0,2258
2025-02-23 12:15:00,62.86333333333334,0.0,33.333333333333336,66.95666666666666,63.57,68.0,24.52333333333333,74.0,70.0,70.0,67.95333333333333,67.0,69.0,68.0,68.0,2259
2025-02-23 12:30:00,64.27666666666666,0.0,33.5,66.99666666666667,63.57,68.0,25.36,74.0,70.0,70.0,67.93666666666667,67.0,69.0,68.0,68.0,2260
2025-02-23 12:45:00,64.98333333333333,0.0,32.833333333333336,67.42999999999999,63.57,68.0,26.05666666666667,74.0,70.0,70.0,67.91666666666667,67.0,69.0,68.0,68.0,2261
2025-02-23 13:00:00,63.57,0.0,32.5,67.63333333333333,63.57,68.0,25.36,74.0,70.0,70.0,67.96333333333332,67.0,69.0,68.0,68.0,2262
2025-02-23 13:15:00,64.27666666666666,0.0,32.5,67.67999999999999,63.57,68.0,24.776666666666667,74.0,70.0,70.0,68.00666666666666,67.0,69.0,68.0,68.0,2263
2025-02-23 13:30:00,63.57,0.0,32.666666666666664,67.70333333333333,63.57,68.0,23.493333333333336,74.0,70.0,70.0,68.04666666666667,67.0,69.0,68.0,68.0,2264
2025-02-23 13:45:00,63.57,0.0,33.333333333333336,67.73,63.57,68.0,22.473333333333333,74.0,70.0,70.0,68.08,67.0,69.0,68.0,68.0,2265
2025-02-23 14:00:00,62.86333333333334,0.0,35.0,67.39666666666666,63.57,68.0,21.21,74.0,70.0,70.0,68.10666666666667,67.0,69.0,68.0,68.0,2266
2025-02-23 14:15:00,66.39333333333333,0.0,33.5,68.12,63.57,68.0,21.276666666666667,74.0,70.0,70.0,68.05,67.0,69.0,68.0,68.0,2267
2025-02-23 14:30:00,64.27666666666666,0.0,33.166666666666664,67.79,63.57,68.0,19.196666666666665,74.0,70.0,70.0,68.13,67.0,69.0,68.0,68.0,2268
2025-02-23 14:45:00,64.98,0.0,34.5,66.8,63.57,68.0,15.306666666666668,74.0,70.0,70.0,68.24000000000001,67.0,69.0,68.0,68.0,2269
2025-02-23 15:00:00,64.27666666666666,0.0,34.5,65.86666666666666,63.57,68.0,12.163333333333334,74.0,70.0,70.0,68.30333333333334,67.0,69.0,68.0,68.0,2270
2025-02-23 15:15:00,65.68666666666667,0.0,34.333333333333336,66.01,63.57,68.0,11.836666666666666,74.0,70.0,70.0,68.21666666666667,67.0,69.0,68.0,68.0,2271
2025-02-23 15:30:00,66.39333333333333,0.0,32.666666666666664,65.75666666666666,63.57,68.0,10.553333333333336,74.0,70.0,70.0,68.2,67.0,69.0,68.0,68.0,2272
2025-02-23 15:45:00,64.27666666666666,0.0,32.5,65.44333333333333,63.57,68.0,9.156666666666666,74.0,70.0,70.0,68.19333333333334,67.0,69.0,68.0,68.0,2273
2025-02-23 16:00:00,65.68666666666667,0.0,32.666666666666664,65.21,63.57,68.0,7.656666666666666,74.0,70.0,70.0,68.19333333333334,67.0,69.0,68.0,68.0,2274
2025-02-23 16:15:00,65.68666666666667,0.0,33.0,65.23333333333333,63.57,68.0,4.6000000000000005,74.0,70.0,70.0,68.25333333333333,67.0,69.0,68.0,68.0,2275
2025-02-23 16:30:00,65.68666666666667,0.0,33.333333333333336,65.35666666666667,63.57,68.0,1.75,74.0,70.0,70.0,68.29,67.0,69.0,68.0,68.0,2276
2025-02-23 16:45:00,64.27666666666666,0.0,33.666666666666664,65.47666666666667,63.57,68.0,0.2299999999999999,74.0,70.0,70.0,68.29666666666667,67.0,69.0,68.0,68.0,2277
2025-02-23 17:00:00,65.68666666666667,0.0,33.666666666666664,65.67333333333333,63.57,68.0,0.0,74.0,70.0,70.0,68.35,67.0,69.0,68.0,68.0,2278
2025-02-23 17:15:00,63.57,0.0,32.166666666666664,65.79333333333334,63.57,68.0,0.0,74.0,70.0,70.0,68.44333333333334,67.0,69.0,68.0,68.0,2279
2025-02-23 17:30:00,64.98333333333333,0.0,32.166666666666664,65.96,63.57,68.0,0.0,74.0,70.0,70.0,68.44333333333334,67.0,69.0,68.0,68.0,2280
2025-02-23 17:45:00,66.39333333333333,0.0,31.666666666666668,66.38000000000001,63.57,68.0,0.0,74.0,70.0,70.0,68.47,67.0,69.0,68.0,68.0,2281
2025-02-23 18:00:00,64.27666666666666,0.0,32.5,66.53333333333333,63.57,68.0,0.0,74.0,70.0,70.0,68.58,67.0,69.0,68.0,68.0,2282
2025-02-23 18:15:00,64.98333333333333,0.0,31.5,66.57333333333334,63.57,68.0,0.0,74.0,70.0,70.0,68.61,67.0,69.0,68.0,68.0,2283
2025-02-23 18:30:00,64.98333333333333,0.0,31.5,66.78666666666668,63.57,68.0,0.0,74.0,70.0,70.0,68.64,67.0,69.0,68.0,68.0,2284
2025-02-23 18:45:00,64.98333333333333,0.0,31.33333333333333,67.01333333333334,63.57,68.0,0.0,74.0,70.0,70.0,68.73333333333333,67.0,69.0,68.0,68.0,2285
2025-02-23 19:00:00,65.69,0.0,30.83333333333333,67.06333333333333,63.57,68.0,0.0,74.0,70.0,70.0,68.74666666666667,67.0,69.0,68.0,68.0,2286
2025-02-23 19:15:00,64.27666666666666,0.0,30.5,67.17,63.57,68.0,0.0,74.0,70.0,70.0,68.78666666666668,67.0,69.0,68.0,68.0,2287
2025-02-23 19:30:00,66.39333333333333,0.0,30.166666666666668,67.24333333333333,63.57,68.0,0.0,74.0,70.0,70.0,68.86333333333333,67.0,69.0,68.0,68.0,2288
2025-02-23 19:45:00,65.69,0.0,29.666666666666668,67.33,63.57,68.0,0.0,74.0,70.0,70.0,68.87333333333333,67.0,69.0,68.0,68.0,2289
2025-02-23 20:00:00,67.09666666666666,0.0,29.166666666666668,67.44,63.57,68.0,0.0,74.0,70.0,70.0,68.92333333333333,67.0,69.0,68.0,68.0,2290
2025-02-23 20:15:00,64.98333333333333,0.0,28.5,67.61666666666666,63.57,68.0,0.0,74.0,70.0,70.0,68.99666666666667,67.0,69.0,68.0,68.0,2291
2025-02-23 20:30:00,64.27666666666666,0.0,28.0,67.55666666666667,63.57,68.0,0.0,74.0,70.0,70.0,69.01666666666667,67.0,69.0,68.0,68.0,2292
2025-02-23 20:45:00,65.68666666666667,0.0,28.0,67.64,63.57,68.0,0.0,74.0,70.0,70.0,69.03,67.0,69.0,68.0,68.0,2293
2025-02-23 21:00:00,64.98333333333333,0.0,28.0,67.61666666666667,63.57,68.0,0.0,74.0,70.0,70.0,69.11333333333333,67.0,69.0,68.0,68.0,2294
2025-02-23 21:15:00,64.27666666666666,0.0,27.666666666666668,67.63333333333333,63.57,68.0,0.0,74.0,70.0,70.0,69.14333333333333,67.0,69.0,68.0,68.0,2295
2025-02-23 21:30:00,64.27666666666666,0.0,27.83333333333333,67.60666666666667,63.57,68.0,0.0,74.0,70.0,70.0,69.14333333333333,67.0,69.0,68.0,68.0,2296
2025-02-23 21:45:00,64.27666666666666,0.0,28.0,67.51333333333334,63.57,68.0,0.0,74.0,70.0,70.0,69.20333333333333,67.0,69.0,68.0,68.0,2297
2025-02-23 22:00:00,64.98333333333333,0.0,28.33333333333333,67.35333333333334,63.57,68.0,0.0,74.0,70.0,70.0,69.26666666666667,67.0,69.0,68.0,68.0,2298
2025-02-23 22:15:00,62.86333333333334,0.0,28.83333333333333,67.22666666666667,63.57,68.0,0.0,74.0,70.0,70.0,69.27333333333333,67.0,69.0,68.0,68.0,2299
2025-02-23 22:30:00,63.57,0.0,29.166666666666668,67.01666666666667,63.57,68.0,0.0,74.0,70.0,70.0,69.29333333333334,67.0,69.0,68.0,68.0,2300
2025-02-23 22:45:00,64.27666666666666,0.0,29.5,66.83666666666666,63.57,68.0,0.0,74.0,70.0,70.0,69.28666666666668,67.0,69.0,68.0,68.0,2301
2025-02-23 23:00:00,64.27666666666666,0.0,29.5,66.52,63.57,68.0,0.0,74.0,70.0,70.0,69.3,67.0,69.0,68.0,68.0,2302
2025-02-23 23:15:00,64.98333333333333,0.0,29.33333333333333,66.18333333333334,63.57,68.0,0.0,74.0,70.0,70.0,69.28666666666668,67.0,69.0,68.0,68.0,2303
2025-02-23 23:30:00,64.27666666666666,0.0,27.666666666666668,65.85333333333334,63.57,68.0,0.0,74.0,70.0,70.0,69.20666666666666,67.0,69.0,68.0,68.0,2304
2025-02-23 23:45:00,64.27666666666666,0.0,28.0,65.64666666666666,63.57,68.0,0.0,74.0,70.0,70.0,69.11333333333333,67.0,69.0,68.0,68.0,2305
2025-02-24 00:00:00,63.57,0.0,29.83333333333333,65.19666666666667,63.57,68.0,0.0,74.0,70.0,70.0,69.07,67.0,69.0,68.0,68.0,2306
2025-02-24 00:15:00,62.86333333333334,0.0,30.166666666666668,65.04666666666667,63.57,68.0,0.0,74.0,70.0,70.0,68.96,67.0,69.0,68.0,68.0,2307
2025-02-24 00:30:00,63.57,0.0,30.666666666666668,65.04666666666667,63.57,68.0,0.0,74.0,70.0,70.0,68.87333333333333,67.0,69.0,68.0,68.0,2308
2025-02-24 00:45:00,63.57,0.0,31.33333333333333,64.80666666666667,63.57,68.0,0.0,74.0,70.0,70.0,68.82666666666667,67.0,69.0,68.0,68.0,2309
2025-02-24 01:00:00,64.98333333333333,0.0,31.5,64.73333333333333,63.57,68.0,0.0,74.0,70.0,70.0,68.76333333333334,67.0,69.0,68.0,68.0,2310
2025-02-24 01:15:00,64.98,0.0,32.0,65.12,63.57,68.0,0.0,74.0,70.0,70.0,68.72,67.0,69.0,68.0,68.0,2311
2025-02-24 01:30:00,64.27666666666666,0.0,32.0,65.01333333333334,63.57,68.0,0.0,74.0,70.0,70.0,68.71333333333332,67.0,69.0,68.0,68.0,2312
2025-02-24 01:45:00,63.56999999999999,0.0,32.333333333333336,64.25333333333333,63.57,68.0,0.0,74.0,70.0,70.0,68.67666666666668,67.0,69.0,68.0,68.0,2313
2025-02-24 02:00:00,64.27666666666666,0.0,32.666666666666664,63.833333333333336,63.57,68.0,0.0,74.0,70.0,70.0,68.55333333333333,67.0,69.0,68.0,68.0,2314
2025-02-24 02:15:00,64.27666666666666,0.0,33.166666666666664,63.74666666666667,63.57,68.0,0.0,74.0,70.0,70.0,68.44333333333333,67.0,69.0,68.0,68.0,2315
2025-02-24 02:30:00,63.57,0.0,33.5,63.51666666666667,63.57,68.0,0.0,74.0,70.0,70.0,68.35666666666667,67.0,69.0,68.0,68.0,2316
2025-02-24 02:45:00,64.27666666666666,0.0,32.5,63.47666666666667,63.57,68.0,0.0,74.0,70.0,70.0,68.34666666666666,67.0,69.0,68.0,68.0,2317
2025-02-24 03:00:00,64.27666666666666,0.0,33.833333333333336,63.52333333333333,63.57,68.0,0.0,74.0,70.0,70.0,68.28,67.0,69.0,68.0,68.0,2318
2025-02-24 03:15:00,66.39333333333333,0.0,33.5,63.406666666666666,63.57,68.0,0.0,74.0,70.0,70.0,68.23,67.0,69.0,68.0,68.0,2319
2025-02-24 03:30:00,64.98333333333333,0.0,33.666666666666664,63.22666666666667,63.57,68.0,0.0,74.0,70.0,70.0,68.19333333333334,67.0,69.0,68.0,68.0,2320
2025-02-24 03:45:00,62.86333333333334,0.0,32.333333333333336,63.03333333333333,63.57,68.0,0.0,74.0,70.0,70.0,68.14333333333333,67.0,69.0,68.0,68.0,2321
2025-02-24 04:00:00,62.86333333333334,0.0,33.666666666666664,62.95333333333334,63.57,68.0,0.0,74.0,70.0,70.0,68.08333333333333,67.0,69.0,68.0,68.0,2322
2025-02-24 04:15:00,64.27333333333333,0.0,33.0,62.78,63.57,68.0,0.0,74.0,70.0,70.0,68.03,67.0,69.0,68.0,68.0,2323
2025-02-24 04:30:00,63.57,0.0,33.5,62.72,63.57,68.0,0.0,74.0,70.0,70.0,68.03333333333335,67.0,69.0,68.0,68.0,2324
2025-02-24 04:45:00,64.98333333333333,0.0,34.333333333333336,62.60333333333333,63.57,68.0,1.413333333333333,74.0,70.0,70.0,67.93,67.0,69.0,68.0,68.0,2325
2025-02-24 05:00:00,62.156666666666666,0.0,35.333333333333336,62.43333333333334,63.57,68.0,2.27,74.0,70.0,70.0,67.91,67.0,69.0,68.0,68.0,2326
2025-02-24 05:15:00,64.98333333333333,0.0,35.0,62.580000000000005,63.57,68.0,3.4333333333333336,74.0,70.0,70.0,67.89,67.0,69.0,68.0,68.0,2327
2025-02-24 05:30:00,65.69,0.0,33.0,62.696666666666665,63.57,68.0,4.513333333333333,74.0,70.0,70.0,67.87666666666667,67.0,69.0,68.0,68.0,2328
2025-02-24 05:45:00,64.27666666666666,0.0,33.5,62.833333333333336,63.57,68.0,6.746666666666666,74.0,70.0,70.0,67.82333333333334,67.0,69.0,68.0,68.0,2329
2025-02-24 06:00:00,64.27666666666666,0.0,32.666666666666664,63.31333333333333,63.57,68.0,8.076666666666666,74.0,70.0,70.0,67.82333333333334,67.0,69.0,68.0,68.0,2330
2025-02-24 06:15:00,64.27666666666666,0.0,33.833333333333336,63.29666666666666,63.57,68.0,8.613333333333333,74.0,70.0,70.0,67.84666666666668,67.0,69.0,68.0,68.0,2331
2025-02-24 06:30:00,63.57,0.0,33.666666666666664,64.19666666666667,63.57,68.0,11.036666666666669,74.0,70.0,70.0,67.79333333333334,67.0,69.0,68.0,68.0,2332
2025-02-24 06:45:00,62.86333333333334,0.0,33.333333333333336,64.14333333333333,63.57,68.0,10.69,74.0,70.0,70.0,67.86666666666667,67.0,69.0,68.0,68.0,2333
2025-02-24 07:00:00,63.57,0.0,34.166666666666664,64.23666666666666,63.57,68.0,10.763333333333334,74.0,70.0,70.0,67.91000000000001,67.0,69.0,68.0,68.0,2334
2025-02-24 07:15:00,64.98,0.0,34.833333333333336,64.35000000000001,63.57,68.0,11.243333333333334,74.0,70.0,70.0,67.91666666666667,67.0,69.0,68.0,68.0,2335
2025-02-24 07:30:00,63.57,0.0,35.0,64.525,63.57,68.0,11.82,74.0,70.0,70.0,67.91,67.0,69.0,68.0,68.0,2336
2025-02-24 07:45:00,65.68666666666667,0.0,33.666666666666664,64.73666666666666,63.57,68.0,12.47,74.0,70.0,70.0,67.91,67.0,69.0,68.0,68.0,2337
2025-02-24 08:00:00,64.98333333333333,0.0,33.0,64.77999999999999,63.57,68.0,12.846666666666666,74.0,70.0,70.0,67.93,67.0,69.0,68.0,68.0,2338
2025-02-24 08:15:00,63.57,0.0,33.0,64.87333333333333,63.57,68.0,12.76,74.0,70.0,70.0,67.95333333333333,67.0,69.0,68.0,68.0,2339
2025-02-24 08:30:00,62.86333333333334,0.0,34.0,64.27,63.57,68.0,11.406666666666666,74.0,70.0,70.0,68.02666666666666,67.0,69.0,68.0,68.0,2340
2025-02-24 08:45:00,63.57,0.0,35.0,64.43,63.57,68.0,12.373333333333331,74.0,70.0,70.0,67.96,67.0,69.0,68.0,68.0,2341
2025-02-24 09:00:00,63.57,0.0,33.166666666666664,64.65666666666667,63.57,68.0,12.803333333333336,74.0,70.0,70.0,67.97666666666667,67.0,69.0,68.0,68.0,2342
2025-02-24 09:15:00,62.156666666666666,0.0,29.666666666666668,63.873333333333335,63.57,68.0,10.95,74.0,70.0,70.0,68.03666666666668,67.0,69.0,68.0,68.0,2343
2025-02-24 09:30:00,63.56999999999999,0.0,31.33333333333333,63.67333333333334,63.57,68.0,10.813333333333333,74.0,70.0,70.0,68.03,67.0,69.0,68.0,68.0,2344
2025-02-24 09:45:00,64.27666666666666,0.0,31.5,64.38333333333334,63.57,68.0,12.79,74.0,70.0,70.0,67.91666666666667,67.0,69.0,68.0,68.0,2345
2025-02-24 10:00:00,62.86333333333334,0.0,31.83333333333333,64.47666666666667,63.57,68.0,12.863333333333337,74.0,70.0,70.0,67.96,67.0,69.0,68.0,68.0,2346
2025-02-24 10:15:00,63.57,0.0,32.333333333333336,64.07,63.57,68.0,11.723333333333334,74.0,70.0,70.0,68.00666666666666,67.0,69.0,68.0,68.0,2347
2025-02-24 10:30:00,64.27666666666666,0.0,32.5,63.94,63.57,68.0,11.58,74.0,70.0,70.0,68.02,67.0,69.0,68.0,68.0,2348
2025-02-24 10:45:00,63.56999999999999,0.0,32.833333333333336,64.42333333333333,63.57,68.0,12.863333333333337,74.0,70.0,70.0,67.95333333333333,67.0,69.0,68.0,68.0,2349
2025-02-24 11:00:00,63.57,0.0,32.833333333333336,64.79,63.57,68.0,13.803333333333333,74.0,70.0,70.0,67.93666666666667,67.0,69.0,68.0,68.0,2350
2025-02-24 11:15:00,63.57,0.0,33.0,64.54333333333334,63.57,68.0,13.096666666666666,74.0,70.0,70.0,67.98333333333333,67.0,69.0,68.0,68.0,2351
2025-02-24 11:30:00,63.56999999999999,0.0,33.333333333333336,64.86333333333333,63.57,68.0,14.14,74.0,70.0,70.0,67.93,67.0,69.0,68.0,68.0,2352
2025-02-24 11:45:00,64.27666666666666,0.0,33.5,64.81333333333333,63.57,68.0,13.556666666666668,74.0,70.0,70.0,67.97,67.0,69.0,68.0,68.0,2353
2025-02-24 12:00:00,63.57,0.0,33.833333333333336,64.47333333333334,63.57,68.0,12.876666666666669,74.0,70.0,70.0,67.99666666666667,67.0,69.0,68.0,68.0,2354
2025-02-24 12:15:00,63.57,0.0,34.0,64.63333333333334,63.57,68.0,13.4,74.0,70.0,70.0,67.97000000000001,67.0,69.0,68.0,68.0,2355
2025-02-24 12:30:00,64.27666666666666,0.0,34.0,64.77333333333333,63.57,68.0,13.636666666666663,74.0,70.0,70.0,67.97000000000001,67.0,69.0,68.0,68.0,2356
2025-02-24 12:45:00,64.27666666666666,0.0,34.0,64.7,63.57,68.0,13.006666666666668,74.0,70.0,70.0,68.00666666666666,67.0,69.0,68.0,68.0,2357
2025-02-24 13:00:00,65.68666666666667,0.0,33.166666666666664,64.68666666666667,63.57,68.0,12.273333333333332,74.0,70.0,70.0,68.03666666666668,67.0,69.0,68.0,68.0,2358
2025-02-24 13:15:00,64.27666666666666,0.0,31.5,64.28,63.57,68.0,9.62,74.0,70.0,70.0,68.12333333333333,67.0,69.0,68.0,68.0,2359
2025-02-24 13:30:00,64.98333333333333,0.0,31.5,63.79,63.57,68.0,6.256666666666667,74.0,70.0,70.0,68.23666666666666,67.0,69.0,68.0,68.0,2360
2025-02-24 13:45:00,65.69,0.0,31.5,64.09333333333333,63.57,68.0,2.53,74.0,70.0,70.0,68.3,67.0,69.0,68.0,68.0,2361
2025-02-24 14:00:00,65.69,0.0,31.0,64.58666666666666,63.57,68.0,0.1466666666666666,74.0,70.0,70.0,68.41333333333334,67.0,69.0,68.0,68.0,2362
2025-02-24 14:15:00,64.98,0.0,31.0,65.17999999999999,63.57,68.0,0.0,74.0,70.0,70.0,68.51666666666667,67.0,69.0,68.0,68.0,2363
2025-02-24 14:30:00,66.39333333333333,0.0,30.83333333333333,65.54666666666667,63.57,68.0,0.0,74.0,70.0,70.0,68.85000000000001,67.0,69.0,68.0,68.0,2364
2025-02-24 14:45:00,65.68666666666667,0.0,30.166666666666668,65.93666666666667,63.57,68.0,0.0,74.0,70.0,70.0,69.16000000000001,67.0,69.0,68.0,68.0,2365
2025-02-24 15:00:00,65.69,0.0,30.0,66.64999999999999,63.57,68.0,0.0,74.0,70.0,70.0,69.45333333333333,67.0,69.0,68.0,68.0,2366
2025-02-24 15:15:00,64.27666666666666,0.0,30.0,66.80333333333333,63.57,68.0,0.0,74.0,70.0,70.0,69.53666666666668,67.0,69.0,68.0,68.0,2367
2025-02-24 15:30:00,64.27333333333333,0.0,31.33333333333333,67.23333333333333,63.57,68.0,0.0,74.0,70.0,70.0,69.56333333333333,67.0,69.0,68.0,68.0,2368
2025-02-24 15:45:00,65.69,0.0,30.5,67.68333333333334,63.57,68.0,0.0,74.0,70.0,70.0,69.61,67.0,69.0,68.0,68.0,2369
2025-02-24 16:00:00,64.27333333333333,0.0,30.83333333333333,67.89666666666666,63.57,68.0,0.0,74.0,70.0,70.0,69.86666666666666,67.0,69.0,68.0,68.0,2370
2025-02-24 16:15:00,64.27666666666666,0.0,31.666666666666668,68.14999999999999,63.57,68.0,0.0,74.0,70.0,70.0,70.07666666666667,67.0,69.0,68.0,68.0,2371
2025-02-24 16:30:00,66.39333333333333,0.0,29.666666666666668,68.31333333333333,63.57,68.0,0.0,74.0,70.0,70.0,70.17,67.0,69.0,68.0,68.0,2372
2025-02-24 16:45:00,64.27666666666666,0.0,29.666666666666668,68.51,63.57,68.0,0.0,74.0,70.0,70.0,70.35333333333334,67.0,69.0,68.0,68.0,2373
2025-02-24 17:00:00,65.69,0.0,29.666666666666668,68.68666666666667,63.57,68.0,0.0,74.0,70.0,70.0,70.42666666666666,67.0,69.0,68.0,68.0,2374
2025-02-24 17:15:00,64.98333333333333,0.0,29.0,68.86,63.57,68.0,0.0,74.0,70.0,70.0,70.52666666666667,67.0,69.0,68.0,68.0,2375
2025-02-24 17:30:00,63.57,0.0,31.33333333333333,61.66333333333333,63.57,68.0,0.0,74.0,70.0,70.0,70.56333333333333,67.0,69.0,68.0,68.0,2376
2025-02-24 17:45:00,63.56999999999999,0.0,30.5,64.51333333333334,63.57,68.0,0.0,74.0,70.0,70.0,70.58666666666667,67.0,69.0,68.0,68.0,2377
2025-02-24 18:00:00,64.27666666666666,0.0,30.5,60.88333333333333,63.57,68.0,0.0,74.0,70.0,70.0,70.58,67.0,69.0,68.0,68.0,2378
2025-02-24 18:15:00,64.98333333333333,0.0,30.0,60.04666666666666,63.57,68.0,0.0,74.0,70.0,70.0,70.38333333333333,67.0,69.0,68.0,68.0,2379
2025-02-24 18:30:00,67.09666666666666,0.0,29.0,60.01333333333333,63.57,68.0,0.0,74.0,70.0,70.0,70.24,67.0,69.0,68.0,68.0,2380
2025-02-24 18:45:00,66.39333333333333,0.0,28.666666666666668,60.14000000000001,63.57,68.0,0.0,74.0,70.0,70.0,70.18333333333334,67.0,69.0,68.0,68.0,2381
2025-02-24 19:00:00,64.98333333333333,0.0,28.666666666666668,60.04666666666666,63.57,68.0,0.0,74.0,70.0,70.0,70.12,67.0,69.0,68.0,68.0,2382
2025-02-24 19:15:00,65.69,0.0,28.0,60.03,63.57,68.0,0.0,74.0,70.0,70.0,70.01,67.0,69.0,68.0,68.0,2383
2025-02-24 19:30:00,64.98333333333333,0.0,28.0,60.09333333333333,63.57,68.0,0.0,74.0,70.0,70.0,69.86333333333333,67.0,69.0,68.0,68.0,2384
2025-02-24 19:45:00,63.57,0.0,27.83333333333333,60.39666666666667,63.57,68.0,0.0,74.0,70.0,70.0,69.76333333333334,67.0,69.0,68.0,68.0,2385
2025-02-24 20:00:00,65.69,0.0,28.0,60.22,63.57,68.0,0.0,74.0,70.0,70.0,69.77666666666666,67.0,69.0,68.0,68.0,2386
2025-02-24 20:15:00,64.27666666666666,0.0,27.666666666666668,59.89666666666667,63.57,68.0,0.0,74.0,70.0,70.0,69.61,67.0,69.0,68.0,68.0,2387
2025-02-24 20:30:00,62.86333333333334,0.0,27.83333333333333,59.78,63.57,68.0,0.0,74.0,70.0,70.0,69.57,67.0,69.0,68.0,68.0,2388
2025-02-24 20:45:00,62.86333333333334,0.0,28.33333333333333,59.81333333333333,63.57,68.0,0.0,74.0,70.0,70.0,69.60333333333334,67.0,69.0,68.0,68.0,2389
2025-02-24 21:00:00,64.27666666666666,0.0,30.0,59.81333333333333,63.57,68.0,0.0,74.0,70.0,70.0,69.62666666666667,67.0,69.0,68.0,68.0,2390
2025-02-24 21:15:00,65.68666666666667,0.0,28.83333333333333,59.73,63.57,68.0,0.0,74.0,70.0,70.0,69.57,67.0,69.0,68.0,68.0,2391
2025-02-24 21:30:00,65.68666666666667,0.0,29.5,59.71666666666667,63.57,68.0,0.0,74.0,70.0,70.0,69.56333333333333,67.0,69.0,68.0,68.0,2392
2025-02-24 21:45:00,64.98333333333333,0.0,29.83333333333333,59.94,63.57,68.0,0.0,74.0,70.0,70.0,69.48666666666666,67.0,69.0,68.0,68.0,2393
2025-02-24 22:00:00,65.69,0.0,28.666666666666668,64.57666666666667,63.57,68.0,0.0,74.0,70.0,70.0,69.44,67.0,69.0,68.0,68.0,2394
2025-02-24 22:15:00,62.86333333333334,0.0,29.0,61.52333333333333,63.57,68.0,0.0,74.0,70.0,70.0,69.35666666666667,67.0,69.0,68.0,68.0,2395
2025-02-24 22:30:00,66.39333333333333,0.0,28.166666666666668,64.19666666666667,63.57,68.0,0.0,74.0,70.0,70.0,69.22333333333334,67.0,69.0,68.0,68.0,2396
2025-02-24 22:45:00,64.98333333333333,0.0,29.33333333333333,63.78333333333334,63.57,68.0,0.0,74.0,70.0,70.0,69.05666666666667,67.0,69.0,68.0,68.0,2397
2025-02-24 23:00:00,64.98333333333333,0.0,28.666666666666668,62.836666666666666,63.57,68.0,0.0,74.0,70.0,70.0,69.05666666666667,67.0,69.0,68.0,68.0,2398
2025-02-24 23:15:00,67.80333333333333,0.0,29.0,64.13666666666667,63.57,68.0,0.0,74.0,70.0,70.0,68.86999999999999,67.0,69.0,68.0,68.0,2399
2025-02-24 23:30:00,64.98333333333333,0.0,28.166666666666668,62.633333333333326,63.57,68.0,0.0,74.0,70.0,70.0,68.91666666666667,67.0,69.0,68.0,68.0,2400
2025-02-24 23:45:00,66.39333333333333,0.0,29.166666666666668,66.46666666666667,63.57,68.0,0.0,74.0,70.0,70.0,68.90666666666665,67.0,69.0,68.0,68.0,2401
2025-02-25 00:00:00,66.39333333333333,0.0,28.33333333333333,63.44,63.57,68.0,0.0,74.0,70.0,70.0,68.99000000000001,67.0,69.0,68.0,68.0,2402
2025-02-25 00:15:00,66.39333333333333,0.0,29.166666666666668,65.12,63.57,68.0,0.0,74.0,70.0,70.0,68.85666666666667,67.0,69.0,68.0,68.0,2403
2025-02-25 00:30:00,64.98333333333333,0.0,29.0,62.54,63.57,68.0,0.0,74.0,70.0,70.0,68.86333333333333,67.0,69.0,68.0,68.0,2404
2025-02-25 00:45:00,64.27666666666666,0.0,28.33333333333333,65.81666666666668,63.57,68.0,0.0,74.0,70.0,70.0,68.81,67.0,69.0,68.0,68.0,2405
2025-02-25 01:00:00,64.27333333333333,0.0,29.83333333333333,62.77333333333333,63.57,68.0,0.0,74.0,70.0,70.0,68.77999999999999,67.0,69.0,68.0,68.0,2406
2025-02-25 01:15:00,64.27666666666666,0.0,28.0,65.12,63.57,68.0,0.0,74.0,70.0,70.0,68.83333333333333,67.0,69.0,68.0,68.0,2407
2025-02-25 01:30:00,64.27666666666666,0.0,29.666666666666668,64.00666666666666,63.57,68.0,0.0,74.0,70.0,70.0,68.77666666666666,67.0,69.0,68.0,68.0,2408
2025-02-25 01:45:00,64.27666666666666,0.0,28.83333333333333,63.66333333333333,63.57,68.0,0.0,74.0,70.0,70.0,68.83333333333333,67.0,69.0,68.0,68.0,2409
2025-02-25 02:00:00,64.98333333333333,0.0,29.5,64.36333333333333,63.57,68.0,0.0,74.0,70.0,70.0,68.72666666666667,67.0,69.0,68.0,68.0,2410
2025-02-25 02:15:00,64.27666666666666,0.0,28.33333333333333,67.49,63.57,68.0,0.0,74.0,70.0,70.0,68.85666666666667,67.0,69.0,68.0,68.0,2411
2025-02-25 02:30:00,66.39333333333333,0.0,28.5,67.61,63.57,68.0,0.0,74.0,70.0,70.0,68.94666666666666,67.0,69.0,68.0,68.0,2412
2025-02-25 02:45:00,64.27333333333333,0.0,28.5,67.56,63.57,68.0,0.0,74.0,70.0,70.0,69.01666666666667,67.0,69.0,68.0,68.0,2413
2025-02-25 03:00:00,63.57,0.0,28.83333333333333,67.76,63.57,68.0,0.0,74.0,70.0,70.0,69.11,67.0,69.0,68.0,68.0,2414
2025-02-25 03:15:00,65.68666666666667,0.0,30.5,62.78666666666667,63.57,68.0,0.0,74.0,70.0,70.0,69.08666666666666,67.0,69.0,68.0,68.0,2415
2025-02-25 03:30:00,65.69,0.0,28.666666666666668,67.02666666666666,63.57,68.0,0.0,74.0,70.0,70.0,69.07333333333334,67.0,69.0,68.0,68.0,2416
2025-02-25 03:45:00,64.98333333333333,0.0,28.33333333333333,67.39,63.57,68.0,0.0,74.0,70.0,70.0,69.18666666666667,67.0,69.0,68.0,68.0,2417
2025-02-25 04:00:00,64.27666666666666,0.0,28.0,67.47666666666667,63.57,68.0,0.0,74.0,70.0,70.0,69.28666666666668,67.0,69.0,68.0,68.0,2418
2025-02-25 04:15:00,63.57,0.0,29.0,65.41666666666667,63.57,68.0,0.0,74.0,70.0,70.0,69.29333333333334,67.0,69.0,68.0,68.0,2419
2025-02-25 04:30:00,62.86333333333334,0.0,30.666666666666668,64.1,63.57,68.0,0.0,74.0,70.0,70.0,69.06333333333333,67.0,69.0,68.0,68.0,2420
2025-02-25 04:45:00,65.68666666666667,0.0,29.0,67.43,63.57,68.0,0.0,74.0,70.0,70.0,69.20333333333333,67.0,69.0,68.0,68.0,2421
2025-02-25 05:00:00,63.57,0.0,30.166666666666668,63.95,63.57,68.0,0.0,74.0,70.0,70.0,69.17,67.0,69.0,68.0,68.0,2422
2025-02-25 05:15:00,67.10000000000001,0.0,30.33333333333333,66.74666666666667,63.57,68.0,0.0,74.0,70.0,70.0,69.04666666666667,67.0,69.0,68.0,68.0,2423
2025-02-25 05:30:00,64.27666666666666,0.0,29.5,67.63333333333334,63.57,68.0,0.0,74.0,70.0,70.0,69.20333333333333,67.0,69.0,68.0,68.0,2424
2025-02-25 05:45:00,63.57,0.0,30.5,63.830000000000005,63.57,68.0,0.0,74.0,70.0,70.0,69.14,67.0,69.0,68.0,68.0,2425
2025-02-25 06:00:00,66.39333333333333,0.0,30.0,66.89333333333333,63.57,68.0,0.0,74.0,70.0,70.0,69.00666666666666,67.0,69.0,68.0,68.0,2426
2025-02-25 06:15:00,63.57,0.0,31.166666666666668,62.75666666666667,63.57,68.0,0.0,74.0,70.0,70.0,68.99,67.0,69.0,68.0,68.0,2427
2025-02-25 06:30:00,64.98,0.0,30.0,65.15,63.57,68.0,0.0,74.0,70.0,70.0,68.89333333333333,67.0,69.0,68.0,68.0,2428
2025-02-25 06:45:00,64.27666666666666,0.0,31.5,63.68000000000001,63.57,68.0,0.0,74.0,70.0,70.0,68.78666666666666,67.0,69.0,68.0,68.0,2429
2025-02-25 07:00:00,62.86333333333332,0.0,29.666666666666668,64.42666666666666,63.57,68.0,0.0,74.0,70.0,70.0,68.81333333333333,67.0,69.0,68.0,68.0,2430
2025-02-25 07:15:00,64.27666666666666,0.0,30.83333333333333,64.22666666666667,63.57,68.0,0.0,74.0,70.0,70.0,68.68333333333334,67.0,69.0,68.0,68.0,2431
2025-02-25 07:30:00,64.27666666666666,0.0,30.0,63.52333333333333,63.57,68.0,0.0,74.0,70.0,70.0,68.77999999999999,67.0,69.0,68.0,68.0,2432
2025-02-25 07:45:00,64.98333333333333,0.0,30.666666666666668,64.56333333333333,63.57,68.0,0.0,74.0,70.0,70.0,68.61666666666666,67.0,69.0,68.0,68.0,2433
2025-02-25 08:00:00,63.56999999999999,0.0,30.166666666666668,62.93666666666667,63.57,68.0,0.0,74.0,70.0,70.0,68.70333333333333,67.0,69.0,68.0,68.0,2434
2025-02-25 08:15:00,64.27666666666666,0.0,30.33333333333333,65.99,63.57,68.0,0.0,74.0,70.0,70.0,68.54666666666667,67.0,69.0,68.0,68.0,2435
2025-02-25 08:30:00,64.27666666666666,0.0,29.33333333333333,67.41666666666667,63.57,68.0,0.0,74.0,70.0,70.0,68.79666666666667,67.0,69.0,68.0,68.0,2436
2025-02-25 08:45:00,64.98,0.0,29.0,67.60666666666667,63.57,68.0,0.0,74.0,70.0,70.0,68.91,67.0,69.0,68.0,68.0,2437
2025-02-25 09:00:00,65.69,0.0,28.83333333333333,67.62,63.57,68.0,0.0,74.0,70.0,70.0,68.98333333333333,67.0,69.0,68.0,68.0,2438
2025-02-25 09:15:00,64.27666666666666,0.0,28.5,67.69333333333333,63.57,68.0,0.0,74.0,70.0,70.0,69.04666666666667,67.0,69.0,68.0,68.0,2439
2025-02-25 09:30:00,65.69,0.0,28.5,67.67,63.57,68.0,0.0,74.0,70.0,70.0,69.14,67.0,69.0,68.0,68.0,2440
2025-02-25 09:45:00,64.98,0.0,29.166666666666668,65.10666666666667,63.57,68.0,0.0,74.0,70.0,70.0,69.14,67.0,69.0,68.0,68.0,2441
2025-02-25 10:00:00,64.98,0.0,30.666666666666668,63.95666666666667,63.57,68.0,0.0,74.0,70.0,70.0,68.91000000000001,67.0,69.0,68.0,68.0,2442
2025-02-25 10:15:00,63.57,0.0,30.5,60.870000000000005,63.57,68.0,0.0,74.0,70.0,70.0,68.83999999999999,67.0,69.0,68.0,68.0,2443
2025-02-25 10:30:00,64.27666666666666,0.0,30.33333333333333,63.46,63.57,68.0,0.0,74.0,70.0,70.0,68.71333333333332,67.0,69.0,68.0,68.0,2444
2025-02-25 10:45:00,64.27666666666666,0.0,31.0,58.98333333333333,63.57,68.0,0.0,74.0,70.0,70.0,68.58666666666666,67.0,69.0,68.0,68.0,2445
2025-02-25 11:00:00,66.39333333333333,0.0,30.33333333333333,63.55333333333334,63.57,68.0,0.0,74.0,70.0,70.0,68.45,67.0,69.0,68.0,68.0,2446
