time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,record_index
2025-02-25 11:15:00,64.98,0.0,30.83333333333333,60.98666666666666,63.57,68.0,0.0,74.0,70.0,70.0,68.37666666666667,67.0,69.0,68.0,68.0,2447
2025-02-25 11:30:00,64.27666666666666,0.0,29.5,65.94666666666667,63.57,68.0,0.0,74.0,70.0,70.0,68.44333333333334,67.0,69.0,68.0,68.0,2448
2025-02-25 11:45:00,63.56999999999999,0.0,29.0,66.32333333333334,63.57,68.0,0.0,74.0,70.0,70.0,68.60666666666667,67.0,69.0,68.0,68.0,2449
2025-02-25 12:00:00,62.86333333333334,0.0,29.83333333333333,66.29,63.57,68.0,0.0,74.0,70.0,70.0,68.74,67.0,69.0,68.0,68.0,2450
2025-02-25 12:15:00,63.57,0.0,31.0,66.38333333333334,63.57,68.0,0.0,74.0,70.0,70.0,68.8,67.0,69.0,68.0,68.0,2451
2025-02-25 12:30:00,63.57,0.0,31.33333333333333,66.35000000000001,63.57,68.0,0.0,74.0,70.0,70.0,68.85333333333334,67.0,69.0,68.0,68.0,2452
2025-02-25 12:45:00,63.57,0.0,31.5,66.53,63.57,68.0,0.0,74.0,70.0,70.0,68.93666666666667,67.0,69.0,68.0,68.0,2453
2025-02-25 13:00:00,64.27666666666666,0.0,31.5,66.71666666666667,63.57,68.0,0.0,74.0,70.0,70.0,69.00333333333333,67.0,69.0,68.0,68.0,2454
2025-02-25 13:15:00,64.98,0.0,31.666666666666668,66.89999999999999,63.57,68.0,0.0,74.0,70.0,70.0,69.09,67.0,69.0,68.0,68.0,2455
2025-02-25 13:30:00,64.27666666666666,0.0,31.666666666666668,67.09666666666668,63.57,68.0,0.0,74.0,70.0,70.0,69.13333333333334,67.0,69.0,68.0,68.0,2456
2025-02-25 13:45:00,65.68666666666667,0.0,31.5,67.33333333333333,63.57,68.0,0.0,74.0,70.0,70.0,69.2,67.0,69.0,68.0,68.0,2457
2025-02-25 14:00:00,64.27666666666666,0.0,31.5,67.62,63.57,68.0,0.0,74.0,70.0,70.0,69.34333333333333,67.0,69.0,68.0,68.0,2458
2025-02-25 14:15:00,64.27666666666666,0.0,31.666666666666668,67.95333333333333,63.57,68.0,0.0,74.0,70.0,70.0,69.55333333333333,67.0,69.0,68.0,68.0,2459
2025-02-25 14:30:00,65.69,0.0,31.0,68.22666666666667,63.57,68.0,0.0,74.0,70.0,70.0,69.87666666666667,67.0,69.0,68.0,68.0,2460
2025-02-25 14:45:00,64.98333333333333,0.0,29.33333333333333,68.52333333333333,63.57,68.0,0.0,74.0,70.0,70.0,70.19666666666666,67.0,69.0,68.0,68.0,2461
2025-02-25 15:00:00,62.86333333333334,0.0,30.166666666666668,65.35333333333334,63.57,68.0,0.0,74.0,70.0,70.0,70.48,67.0,69.0,68.0,68.0,2462
2025-02-25 15:15:00,63.57,0.0,33.333333333333336,60.34333333333333,63.57,68.0,0.0,74.0,70.0,70.0,70.40666666666667,67.0,69.0,68.0,68.0,2463
2025-02-25 15:30:00,66.39333333333333,0.0,32.333333333333336,60.09333333333333,63.57,68.0,0.0,74.0,70.0,70.0,70.25666666666666,67.0,69.0,68.0,68.0,2464
2025-02-25 15:45:00,63.57,0.0,31.33333333333333,60.223333333333336,63.57,68.0,0.0,74.0,70.0,70.0,70.14333333333333,67.0,69.0,68.0,68.0,2465
2025-02-25 16:00:00,64.98333333333333,0.0,31.5,60.43333333333334,63.57,68.0,0.0,74.0,70.0,70.0,70.10333333333334,67.0,69.0,68.0,68.0,2466
2025-02-25 16:15:00,65.69,0.0,30.666666666666668,60.63333333333333,63.57,68.0,0.0,74.0,70.0,70.0,70.10666666666667,67.0,69.0,68.0,68.0,2467
2025-02-25 16:30:00,65.68666666666667,0.0,30.5,61.04,63.57,68.0,0.0,74.0,70.0,70.0,70.09333333333333,67.0,69.0,68.0,68.0,2468
2025-02-25 16:45:00,65.68666666666667,0.0,30.33333333333333,61.423333333333325,63.57,68.0,0.0,74.0,70.0,70.0,69.87666666666667,67.0,69.0,68.0,68.0,2469
2025-02-25 17:00:00,64.98333333333333,0.0,29.83333333333333,61.68666666666667,63.57,68.0,0.0,74.0,70.0,70.0,69.64666666666666,67.0,69.0,68.0,68.0,2470
2025-02-25 17:15:00,65.69,0.0,29.33333333333333,62.01666666666667,63.57,68.0,0.0,74.0,70.0,70.0,69.46333333333332,67.0,69.0,68.0,68.0,2471
2025-02-25 17:30:00,64.98333333333333,0.0,29.0,62.15,63.57,68.0,0.0,74.0,70.0,70.0,69.26333333333334,67.0,69.0,68.0,68.0,2472
2025-02-25 17:45:00,64.98333333333333,0.0,28.666666666666668,62.29,63.57,68.0,0.0,74.0,70.0,70.0,69.10333333333334,67.0,69.0,68.0,68.0,2473
2025-02-25 18:00:00,64.98,0.0,29.666666666666668,62.56333333333333,63.57,68.0,0.0,74.0,70.0,70.0,69.01666666666667,67.0,69.0,68.0,68.0,2474
2025-02-25 18:15:00,64.98333333333333,0.0,28.5,62.49333333333333,63.57,68.0,0.0,74.0,70.0,70.0,69.08,67.0,69.0,68.0,68.0,2475
2025-02-25 18:30:00,64.98,0.0,28.5,62.56666666666666,63.57,68.0,0.0,74.0,70.0,70.0,69.17333333333333,67.0,69.0,68.0,68.0,2476
2025-02-25 18:45:00,65.68666666666667,0.0,28.166666666666668,62.74666666666667,63.57,68.0,0.0,74.0,70.0,70.0,69.22333333333334,67.0,69.0,68.0,68.0,2477
2025-02-25 19:00:00,63.57,0.0,27.83333333333333,62.71333333333333,63.57,68.0,0.0,74.0,70.0,70.0,69.41000000000001,67.0,69.0,68.0,68.0,2478
2025-02-25 19:15:00,64.27666666666666,0.0,27.5,62.656666666666666,63.57,68.0,0.0,74.0,70.0,70.0,69.60333333333334,67.0,69.0,68.0,68.0,2479
2025-02-25 19:30:00,63.57,0.0,27.5,62.78666666666666,63.57,68.0,0.0,74.0,70.0,70.0,69.71,67.0,69.0,68.0,68.0,2480
2025-02-25 19:45:00,63.57,0.0,27.0,62.76666666666667,63.57,68.0,0.0,74.0,70.0,70.0,69.82666666666667,67.0,69.0,68.0,68.0,2481
2025-02-25 20:00:00,64.98333333333333,0.0,26.666666666666668,62.85,63.57,68.0,0.0,74.0,70.0,70.0,69.78666666666666,67.0,69.0,68.0,68.0,2482
2025-02-25 20:15:00,64.27666666666666,0.0,26.0,62.74666666666667,63.57,68.0,0.0,74.0,70.0,70.0,69.63666666666667,67.0,69.0,68.0,68.0,2483
2025-02-25 20:30:00,64.98333333333333,0.0,26.166666666666668,62.68333333333334,63.57,68.0,0.0,74.0,70.0,70.0,69.56333333333333,67.0,69.0,68.0,68.0,2484
2025-02-25 20:45:00,64.98333333333333,0.0,25.83333333333333,62.42,63.57,68.0,0.0,74.0,70.0,70.0,69.45,67.0,69.0,68.0,68.0,2485
2025-02-25 21:00:00,66.39333333333333,0.0,26.666666666666668,62.39666666666667,63.57,68.0,0.0,74.0,70.0,70.0,69.27999999999999,67.0,69.0,68.0,68.0,2486
2025-02-25 21:15:00,67.09666666666666,0.0,25.83333333333333,62.156666666666666,63.57,68.0,0.0,74.0,70.0,70.0,69.12666666666667,67.0,69.0,68.0,68.0,2487
2025-02-25 21:30:00,64.27666666666666,0.0,26.666666666666668,62.05666666666667,63.57,68.0,0.0,74.0,70.0,70.0,69.00333333333333,67.0,69.0,68.0,68.0,2488
2025-02-25 21:45:00,66.39333333333333,0.0,26.83333333333333,61.623333333333335,63.57,68.0,0.0,74.0,70.0,70.0,68.89333333333333,67.0,69.0,68.0,68.0,2489
2025-02-25 22:00:00,67.09666666666666,0.0,26.83333333333333,61.16666666666666,63.57,68.0,0.0,74.0,70.0,70.0,68.72,67.0,69.0,68.0,68.0,2490
2025-02-25 22:15:00,63.57,0.0,26.0,61.11666666666667,63.57,68.0,0.0,74.0,70.0,70.0,68.58666666666666,67.0,69.0,68.0,68.0,2491
2025-02-25 22:30:00,63.57,0.0,26.666666666666668,60.906666666666666,63.57,68.0,0.0,74.0,70.0,70.0,68.48,67.0,69.0,68.0,68.0,2492
2025-02-25 22:45:00,64.27666666666666,0.0,26.83333333333333,60.79,63.57,68.0,0.0,74.0,70.0,70.0,68.35,67.0,69.0,68.0,68.0,2493
2025-02-25 23:00:00,63.56999999999999,0.0,25.83333333333333,60.46333333333333,63.57,68.0,0.0,74.0,70.0,70.0,68.27999999999999,67.0,69.0,68.0,68.0,2494
2025-02-25 23:15:00,67.09666666666666,0.0,26.0,60.223333333333336,63.57,68.0,0.0,74.0,70.0,70.0,68.18,67.0,69.0,68.0,68.0,2495
2025-02-25 23:30:00,64.27666666666666,0.0,27.0,60.196666666666665,63.57,68.0,0.0,74.0,70.0,70.0,68.06333333333333,67.0,69.0,68.0,68.0,2496
2025-02-25 23:45:00,63.57,0.0,27.166666666666668,60.15,63.57,68.0,0.0,74.0,70.0,70.0,68.05,67.0,69.0,68.0,68.0,2497
2025-02-26 00:00:00,64.27666666666666,0.0,28.33333333333333,60.13333333333333,63.57,68.0,1.3733333333333333,74.0,70.0,70.0,67.94666666666667,67.0,69.0,68.0,68.0,2498
2025-02-26 00:15:00,64.27333333333333,0.0,28.83333333333333,60.22,63.57,68.0,5.383333333333333,74.0,70.0,70.0,67.78,67.0,69.0,68.0,68.0,2499
2025-02-26 00:30:00,63.57,0.0,29.5,60.29666666666666,63.57,68.0,7.583333333333333,74.0,70.0,70.0,67.75666666666666,67.0,69.0,68.0,68.0,2500
2025-02-26 00:45:00,64.27666666666666,0.0,29.83333333333333,60.77333333333333,63.57,68.0,9.24,74.0,70.0,70.0,67.77333333333333,67.0,69.0,68.0,68.0,2501
2025-02-26 01:00:00,64.27666666666666,0.0,30.5,61.45000000000001,63.57,68.0,11.146666666666668,74.0,70.0,70.0,67.74333333333333,67.0,69.0,68.0,68.0,2502
2025-02-26 01:15:00,63.57,0.0,30.5,63.13333333333333,63.57,68.0,15.39,74.0,70.0,70.0,67.65333333333332,67.0,69.0,68.0,68.0,2503
2025-02-26 01:30:00,64.27666666666666,0.0,31.0,63.53,63.57,68.0,15.953333333333331,74.0,70.0,70.0,67.73666666666666,67.0,69.0,68.0,68.0,2504
2025-02-26 01:45:00,64.98333333333333,0.0,30.33333333333333,67.21333333333332,63.57,68.0,16.156666666666666,74.0,70.0,70.0,67.83999999999999,67.0,69.0,68.0,68.0,2505
2025-02-26 02:00:00,63.57,0.0,29.33333333333333,64.21,63.57,68.0,10.863333333333337,74.0,70.0,70.0,68.09666666666668,67.0,69.0,68.0,68.0,2506
2025-02-26 02:15:00,64.98333333333333,0.0,30.166666666666668,65.67,63.57,68.0,10.13,74.0,70.0,70.0,68.09,67.0,69.0,68.0,68.0,2507
2025-02-26 02:30:00,64.27666666666666,0.0,30.0,62.833333333333336,63.57,68.0,5.753333333333333,74.0,70.0,70.0,68.23333333333333,67.0,69.0,68.0,68.0,2508
2025-02-26 02:45:00,65.69,0.0,29.33333333333333,66.52,63.57,68.0,3.043333333333333,74.0,70.0,70.0,68.29333333333334,67.0,69.0,68.0,68.0,2509
2025-02-26 03:00:00,64.98,0.0,28.666666666666668,63.79666666666666,63.57,68.0,0.0,74.0,70.0,70.0,68.47,67.0,69.0,68.0,68.0,2510
2025-02-26 03:15:00,64.27666666666666,0.0,30.166666666666668,64.29666666666667,63.57,68.0,0.0,74.0,70.0,70.0,68.45,67.0,69.0,68.0,68.0,2511
2025-02-26 03:30:00,64.98333333333333,0.0,28.166666666666668,67.12666666666667,63.57,68.0,0.0,74.0,70.0,70.0,68.63,67.0,69.0,68.0,68.0,2512
2025-02-26 03:45:00,64.98333333333333,0.0,28.0,67.26333333333334,63.57,68.0,0.0,74.0,70.0,70.0,68.75,67.0,69.0,68.0,68.0,2513
2025-02-26 04:00:00,62.86333333333334,0.0,28.166666666666668,66.93333333333334,63.57,68.0,0.0,74.0,70.0,70.0,68.86333333333333,67.0,69.0,68.0,68.0,2514
2025-02-26 04:15:00,64.98333333333333,0.0,29.666666666666668,66.95,63.57,68.0,0.0,74.0,70.0,70.0,68.91666666666667,67.0,69.0,68.0,68.0,2515
2025-02-26 04:30:00,64.98333333333333,0.0,30.5,66.87,63.57,68.0,0.0,74.0,70.0,70.0,69.00333333333333,67.0,69.0,68.0,68.0,2516
2025-02-26 04:45:00,64.98333333333333,0.0,30.5,66.71333333333332,63.57,68.0,0.0,74.0,70.0,70.0,69.02333333333333,67.0,69.0,68.0,68.0,2517
2025-02-26 05:00:00,65.69,0.0,30.5,66.65666666666667,63.57,68.0,0.0,74.0,70.0,70.0,69.07,67.0,69.0,68.0,68.0,2518
2025-02-26 05:15:00,65.69,0.0,30.5,66.66666666666667,63.57,68.0,0.0,74.0,70.0,70.0,69.12666666666667,67.0,69.0,68.0,68.0,2519
2025-02-26 05:30:00,67.09666666666666,0.0,30.5,66.56333333333333,63.57,68.0,0.0,74.0,70.0,70.0,69.11999999999999,67.0,69.0,68.0,68.0,2520
2025-02-26 05:45:00,64.98333333333333,0.0,30.33333333333333,66.44666666666667,63.57,68.0,0.0,74.0,70.0,70.0,69.11666666666666,67.0,69.0,68.0,68.0,2521
2025-02-26 06:00:00,67.09666666666666,0.0,30.0,66.35000000000001,63.57,68.0,0.0,74.0,70.0,70.0,69.12666666666667,67.0,69.0,68.0,68.0,2522
2025-02-26 06:15:00,65.69,0.0,30.0,66.20666666666666,63.57,68.0,0.0,74.0,70.0,70.0,69.08,67.0,69.0,68.0,68.0,2523
2025-02-26 06:30:00,64.98333333333333,0.0,30.5,65.99666666666667,63.57,68.0,0.0,74.0,70.0,70.0,69.02,67.0,69.0,68.0,68.0,2524
2025-02-26 06:45:00,64.27666666666666,0.0,31.0,65.66666666666667,63.57,68.0,0.0,74.0,70.0,70.0,69.04,67.0,69.0,68.0,68.0,2525
2025-02-26 07:00:00,64.98333333333333,0.0,31.166666666666668,65.26,63.57,68.0,0.0,74.0,70.0,70.0,68.92999999999999,67.0,69.0,68.0,68.0,2526
2025-02-26 07:15:00,64.98333333333333,0.0,31.5,65.16000000000001,63.57,68.0,0.0,74.0,70.0,70.0,68.80333333333333,67.0,69.0,68.0,68.0,2527
2025-02-26 07:30:00,64.27666666666666,0.0,31.83333333333333,65.05,63.57,68.0,0.0,74.0,70.0,70.0,68.76333333333334,67.0,69.0,68.0,68.0,2528
2025-02-26 07:45:00,63.57,0.0,32.0,64.89666666666666,63.57,68.0,0.0,74.0,70.0,70.0,68.75,67.0,69.0,68.0,68.0,2529
2025-02-26 08:00:00,65.69,0.0,31.83333333333333,64.88333333333334,63.57,68.0,0.0,74.0,70.0,70.0,68.63333333333334,67.0,69.0,68.0,68.0,2530
2025-02-26 08:15:00,64.27666666666666,0.0,31.5,64.78666666666666,63.57,68.0,0.0,74.0,70.0,70.0,68.61,67.0,69.0,68.0,68.0,2531
2025-02-26 08:30:00,64.27666666666666,0.0,32.333333333333336,64.69,63.57,68.0,0.0,74.0,70.0,70.0,68.61,67.0,69.0,68.0,68.0,2532
2025-02-26 08:45:00,64.98333333333333,0.0,32.5,64.56666666666666,63.57,68.0,0.0,74.0,70.0,70.0,68.54333333333334,67.0,69.0,68.0,68.0,2533
2025-02-26 09:00:00,63.57,0.0,32.5,64.45,63.57,68.0,0.0,74.0,70.0,70.0,68.47,67.0,69.0,68.0,68.0,2534
2025-02-26 09:15:00,63.57,0.0,32.666666666666664,64.52,63.57,68.0,0.0,74.0,70.0,70.0,68.45666666666666,67.0,69.0,68.0,68.0,2535
2025-02-26 09:30:00,64.27666666666666,0.0,33.0,64.65666666666667,63.57,68.0,0.0,74.0,70.0,70.0,68.46333333333332,67.0,69.0,68.0,68.0,2536
2025-02-26 09:45:00,62.86333333333332,0.0,32.833333333333336,64.63333333333334,63.57,68.0,0.0,74.0,70.0,70.0,68.43,67.0,69.0,68.0,68.0,2537
2025-02-26 10:00:00,63.57,0.0,32.333333333333336,64.67,63.57,68.0,0.0,74.0,70.0,70.0,68.41333333333334,67.0,69.0,68.0,68.0,2538
2025-02-26 10:15:00,64.98333333333333,0.0,32.833333333333336,64.49666666666667,63.57,68.0,0.0,74.0,70.0,70.0,68.46333333333332,67.0,69.0,68.0,68.0,2539
2025-02-26 10:30:00,65.69,0.0,33.0,64.43666666666667,63.57,68.0,0.0,74.0,70.0,70.0,68.43666666666667,67.0,69.0,68.0,68.0,2540
2025-02-26 10:45:00,64.27666666666666,0.0,32.333333333333336,64.39666666666666,63.57,68.0,0.0,74.0,70.0,70.0,68.33999999999999,67.0,69.0,68.0,68.0,2541
2025-02-26 11:00:00,64.27666666666666,0.0,32.0,64.42333333333333,63.57,68.0,0.0,74.0,70.0,70.0,68.37666666666667,67.0,69.0,68.0,68.0,2542
2025-02-26 11:15:00,63.57,0.0,32.5,64.36333333333333,63.57,68.0,0.0,74.0,70.0,70.0,68.40666666666667,67.0,69.0,68.0,68.0,2543
2025-02-26 11:30:00,63.56666666666666,0.0,33.5,64.26333333333334,63.57,68.0,0.0,74.0,70.0,70.0,68.32,67.0,69.0,68.0,68.0,2544
2025-02-26 11:45:00,66.39,0.0,33.166666666666664,64.17333333333333,63.57,68.0,0.0,74.0,70.0,70.0,68.30666666666667,67.0,69.0,68.0,68.0,2545
2025-02-26 12:00:00,64.98333333333333,0.0,32.166666666666664,64.10666666666667,63.57,68.0,0.0,74.0,70.0,70.0,68.31666666666666,67.0,69.0,68.0,68.0,2546
2025-02-26 12:15:00,64.27666666666666,0.0,33.0,63.973333333333336,63.57,68.0,0.0,74.0,70.0,70.0,68.30666666666667,67.0,69.0,68.0,68.0,2547
2025-02-26 12:30:00,64.98,0.0,33.166666666666664,63.94,63.57,68.0,0.0,74.0,70.0,70.0,68.23,67.0,69.0,68.0,68.0,2548
2025-02-26 12:45:00,64.27666666666666,0.0,32.166666666666664,64.12333333333333,63.57,68.0,0.0,74.0,70.0,70.0,68.24,67.0,69.0,68.0,68.0,2549
2025-02-26 13:00:00,63.57,0.0,33.666666666666664,64.43666666666667,63.57,68.0,0.0,74.0,70.0,70.0,68.36666666666666,67.0,69.0,68.0,68.0,2550
2025-02-26 13:15:00,64.98333333333333,0.0,32.0,64.70666666666666,63.57,68.0,0.0,74.0,70.0,70.0,68.51666666666667,67.0,69.0,68.0,68.0,2551
2025-02-26 13:30:00,64.98,0.0,31.666666666666668,65.08333333333333,63.57,68.0,0.0,74.0,70.0,70.0,68.59,67.0,69.0,68.0,68.0,2552
2025-02-26 13:45:00,64.27666666666666,0.0,31.83333333333333,65.67666666666666,63.57,68.0,0.0,74.0,70.0,70.0,68.75,67.0,69.0,68.0,68.0,2553
2025-02-26 14:00:00,66.39333333333333,0.0,31.33333333333333,66.35666666666667,63.57,68.0,0.0,74.0,70.0,70.0,69.07666666666667,67.0,69.0,68.0,68.0,2554
2025-02-26 14:15:00,65.69,0.0,31.0,66.90333333333332,63.57,68.0,0.0,74.0,70.0,70.0,69.18666666666667,67.0,69.0,68.0,68.0,2555
2025-02-26 14:30:00,64.27666666666666,0.0,31.33333333333333,67.52666666666666,63.57,68.0,0.0,74.0,70.0,70.0,69.31666666666666,67.0,69.0,68.0,68.0,2556
2025-02-26 14:45:00,64.27666666666666,0.0,33.0,67.85333333333334,63.57,68.0,0.0,74.0,70.0,70.0,69.41333333333334,67.0,69.0,68.0,68.0,2557
2025-02-26 15:00:00,65.68666666666667,0.0,31.166666666666668,68.39999999999999,63.57,68.0,0.0,74.0,70.0,70.0,69.43333333333334,67.0,69.0,68.0,68.0,2558
2025-02-26 15:15:00,64.27333333333333,0.0,31.666666666666668,63.68333333333334,63.57,68.0,0.0,74.0,70.0,70.0,69.49333333333334,67.0,69.0,68.0,68.0,2559
2025-02-26 15:30:00,63.57,0.0,31.83333333333333,64.23,63.57,68.0,0.0,74.0,70.0,70.0,69.40666666666668,67.0,69.0,68.0,68.0,2560
2025-02-26 15:45:00,63.57,0.0,32.166666666666664,61.49666666666667,63.57,68.0,0.0,74.0,70.0,70.0,69.39,67.0,69.0,68.0,68.0,2561
2025-02-26 16:00:00,64.98,0.0,33.333333333333336,61.01333333333333,63.57,68.0,0.0,74.0,70.0,70.0,69.32000000000001,67.0,69.0,68.0,68.0,2562
2025-02-26 16:15:00,67.09666666666666,0.0,31.666666666666668,61.29666666666666,63.57,68.0,0.0,74.0,70.0,70.0,69.13,67.0,69.0,68.0,68.0,2563
2025-02-26 16:30:00,65.69,0.0,31.0,61.64666666666667,63.57,68.0,0.0,74.0,70.0,70.0,69.01666666666667,67.0,69.0,68.0,68.0,2564
2025-02-26 16:45:00,65.68333333333334,0.0,30.83333333333333,61.866666666666674,63.57,68.0,0.0,74.0,70.0,70.0,68.91666666666667,67.0,69.0,68.0,68.0,2565
2025-02-26 17:00:00,64.27666666666666,0.0,30.5,62.16666666666666,63.57,68.0,0.0,74.0,70.0,70.0,68.86666666666666,67.0,69.0,68.0,68.0,2566
2025-02-26 17:15:00,63.57,0.0,30.5,62.406666666666666,63.57,68.0,0.0,74.0,70.0,70.0,68.82333333333334,67.0,69.0,68.0,68.0,2567
2025-02-26 17:30:00,64.27666666666666,0.0,30.33333333333333,62.906666666666666,63.57,68.0,0.0,74.0,70.0,70.0,68.92,67.0,69.0,68.0,68.0,2568
2025-02-26 17:45:00,65.68666666666667,0.0,30.0,63.13666666666666,63.57,68.0,0.0,74.0,70.0,70.0,69.10333333333334,67.0,69.0,68.0,68.0,2569
2025-02-26 18:00:00,64.27666666666666,0.0,31.666666666666668,63.18,63.57,68.0,0.0,74.0,70.0,70.0,69.29,67.0,69.0,68.0,68.0,2570
2025-02-26 18:15:00,64.98,0.0,31.83333333333333,63.32,63.57,68.0,0.0,74.0,70.0,70.0,69.42,67.0,69.0,68.0,68.0,2571
2025-02-26 18:30:00,64.27666666666666,0.0,29.666666666666668,63.620000000000005,63.57,68.0,0.0,74.0,70.0,70.0,69.41333333333334,67.0,69.0,68.0,68.0,2572
2025-02-26 18:45:00,64.98,0.0,29.5,63.57666666666666,63.57,68.0,0.0,74.0,70.0,70.0,69.36333333333333,67.0,69.0,68.0,68.0,2573
2025-02-26 19:00:00,65.69,0.0,29.33333333333333,63.91,63.57,68.0,0.0,74.0,70.0,70.0,69.3,67.0,69.0,68.0,68.0,2574
2025-02-26 19:15:00,65.69,0.0,28.666666666666668,63.78333333333333,63.57,68.0,0.0,74.0,70.0,70.0,69.29333333333334,67.0,69.0,68.0,68.0,2575
2025-02-26 19:30:00,65.69,0.0,28.0,63.56,63.57,68.0,0.0,74.0,70.0,70.0,69.26,67.0,69.0,68.0,68.0,2576
2025-02-26 19:45:00,64.27666666666666,0.0,27.5,63.53,63.57,68.0,0.0,74.0,70.0,70.0,69.21666666666667,67.0,69.0,68.0,68.0,2577
2025-02-26 20:00:00,64.98333333333333,0.0,27.5,63.38,63.57,68.0,0.0,74.0,70.0,70.0,69.32,67.0,69.0,68.0,68.0,2578
2025-02-26 20:15:00,64.98333333333333,0.0,27.33333333333333,63.49333333333334,63.57,68.0,0.0,74.0,70.0,70.0,69.44333333333333,67.0,69.0,68.0,68.0,2579
2025-02-26 20:30:00,64.98333333333333,0.0,26.666666666666668,63.43333333333334,63.57,68.0,0.0,74.0,70.0,70.0,69.60666666666667,67.0,69.0,68.0,68.0,2580
2025-02-26 20:45:00,65.69,0.0,26.0,62.78666666666666,63.57,68.0,0.0,74.0,70.0,70.0,69.82333333333334,67.0,69.0,68.0,68.0,2581
2025-02-26 21:00:00,64.98333333333333,0.0,26.33333333333333,62.34666666666666,63.57,68.0,0.0,74.0,70.0,70.0,69.87333333333333,67.0,69.0,68.0,68.0,2582
2025-02-26 21:15:00,64.27666666666666,0.0,26.666666666666668,62.25,63.57,68.0,0.0,74.0,70.0,70.0,69.96666666666667,67.0,69.0,68.0,68.0,2583
2025-02-26 21:30:00,64.27666666666666,0.0,28.166666666666668,62.11333333333334,63.57,68.0,0.0,74.0,70.0,70.0,70.01666666666667,67.0,69.0,68.0,68.0,2584
2025-02-26 21:45:00,65.68666666666667,0.0,28.33333333333333,61.946666666666665,63.57,68.0,0.0,74.0,70.0,70.0,70.08333333333333,67.0,69.0,68.0,68.0,2585
2025-02-26 22:00:00,64.27666666666666,0.0,28.0,61.98666666666667,63.57,68.0,0.0,74.0,70.0,70.0,70.00333333333333,67.0,69.0,68.0,68.0,2586
2025-02-26 22:15:00,63.57,0.0,28.0,61.92666666666667,63.57,68.0,0.0,74.0,70.0,70.0,69.92666666666666,67.0,69.0,68.0,68.0,2587
2025-02-26 22:30:00,64.27666666666666,0.0,29.0,61.79,63.57,68.0,0.0,74.0,70.0,70.0,69.69333333333333,67.0,69.0,68.0,68.0,2588
2025-02-26 22:45:00,64.98333333333333,0.0,29.5,61.60333333333333,63.57,68.0,0.0,74.0,70.0,70.0,69.50666666666666,67.0,69.0,68.0,68.0,2589
2025-02-26 23:00:00,66.39333333333333,0.0,29.5,61.42,63.57,68.0,0.0,74.0,70.0,70.0,69.34333333333333,67.0,69.0,68.0,68.0,2590
2025-02-26 23:15:00,64.98333333333333,0.0,29.33333333333333,61.22333333333333,63.57,68.0,0.0,74.0,70.0,70.0,69.20666666666666,67.0,69.0,68.0,68.0,2591
2025-02-26 23:30:00,64.98333333333333,0.0,29.0,60.98666666666666,63.57,68.0,0.0,74.0,70.0,70.0,69.05333333333334,67.0,69.0,68.0,68.0,2592
2025-02-26 23:45:00,63.57,0.0,29.33333333333333,60.94333333333333,63.57,68.0,0.0,74.0,70.0,70.0,68.96,67.0,69.0,68.0,68.0,2593
2025-02-27 00:00:00,64.27666666666666,0.0,30.166666666666668,61.46333333333333,63.57,68.0,0.0,74.0,70.0,70.0,68.79,67.0,69.0,68.0,68.0,2594
2025-02-27 00:15:00,64.98333333333333,0.0,30.5,61.620000000000005,63.57,68.0,0.0,74.0,70.0,70.0,68.66000000000001,67.0,69.0,68.0,68.0,2595
2025-02-27 00:30:00,65.68666666666667,0.0,30.0,61.836666666666666,63.57,68.0,0.0,74.0,70.0,70.0,68.57666666666667,67.0,69.0,68.0,68.0,2596
2025-02-27 00:45:00,63.57,0.0,30.0,62.17666666666667,63.57,68.0,0.0,74.0,70.0,70.0,68.72666666666667,67.0,69.0,68.0,68.0,2597
2025-02-27 01:00:00,63.57,0.0,30.166666666666668,62.26333333333333,63.57,68.0,0.0,74.0,70.0,70.0,68.75,67.0,69.0,68.0,68.0,2598
2025-02-27 01:15:00,63.57,0.0,30.5,62.16,63.57,68.0,0.0,74.0,70.0,70.0,68.55666666666667,67.0,69.0,68.0,68.0,2599
2025-02-27 01:30:00,66.39333333333333,0.0,29.33333333333333,62.04333333333333,63.57,68.0,0.0,74.0,70.0,70.0,68.43333333333334,67.0,69.0,68.0,68.0,2600
2025-02-27 01:45:00,64.98333333333333,0.0,29.166666666666668,62.053333333333335,63.57,68.0,0.0,74.0,70.0,70.0,68.32666666666667,67.0,69.0,68.0,68.0,2601
2025-02-27 02:00:00,66.39333333333333,0.0,30.0,61.82,63.57,68.0,0.0,74.0,70.0,70.0,68.19333333333334,67.0,69.0,68.0,68.0,2602
2025-02-27 02:15:00,64.98333333333333,0.0,28.5,61.41,63.57,68.0,0.0,74.0,70.0,70.0,68.21,67.0,69.0,68.0,68.0,2603
2025-02-27 02:30:00,64.27666666666666,0.0,28.83333333333333,61.27333333333333,63.57,68.0,0.0,74.0,70.0,70.0,68.24000000000001,67.0,69.0,68.0,68.0,2604
2025-02-27 02:45:00,63.57,0.0,29.166666666666668,61.24333333333333,63.57,68.0,0.0,74.0,70.0,70.0,68.11666666666666,67.0,69.0,68.0,68.0,2605
2025-02-27 03:00:00,64.98,0.0,30.33333333333333,61.336666666666666,63.57,68.0,0.0,74.0,70.0,70.0,68.04666666666667,67.0,69.0,68.0,68.0,2606
2025-02-27 03:15:00,63.57,0.0,30.666666666666668,61.48666666666667,63.57,68.0,0.0,74.0,70.0,70.0,68.04666666666667,67.0,69.0,68.0,68.0,2607
2025-02-27 03:30:00,65.68666666666667,0.0,30.166666666666668,61.55,63.57,68.0,0.0,74.0,70.0,70.0,68.05,67.0,69.0,68.0,68.0,2608
2025-02-27 03:45:00,63.57,0.0,30.666666666666668,61.26333333333333,63.57,68.0,0.0,74.0,70.0,70.0,68.05333333333333,67.0,69.0,68.0,68.0,2609
2025-02-27 04:00:00,64.27666666666666,0.0,29.33333333333333,60.99666666666667,63.57,68.0,0.8266666666666667,74.0,70.0,70.0,67.97333333333334,67.0,69.0,68.0,68.0,2610
2025-02-27 04:15:00,64.98333333333333,0.0,29.666666666666668,60.723333333333336,63.57,68.0,1.9433333333333331,74.0,70.0,70.0,67.92333333333333,67.0,69.0,68.0,68.0,2611
2025-02-27 04:30:00,63.57,0.0,28.666666666666668,60.17666666666667,63.57,68.0,4.739999999999999,74.0,70.0,70.0,67.81666666666666,67.0,69.0,68.0,68.0,2612
2025-02-27 04:45:00,63.57,0.0,31.166666666666668,60.45666666666667,63.57,68.0,7.703333333333333,74.0,70.0,70.0,67.74666666666667,67.0,69.0,68.0,68.0,2613
2025-02-27 05:00:00,65.68666666666667,0.0,29.666666666666668,61.126666666666665,63.57,68.0,9.9,74.0,70.0,70.0,67.73666666666666,67.0,69.0,68.0,68.0,2614
2025-02-27 05:15:00,64.27666666666666,0.0,29.5,62.09,63.57,68.0,13.22,74.0,70.0,70.0,67.68333333333334,67.0,69.0,68.0,68.0,2615
2025-02-27 05:30:00,63.57,0.0,30.166666666666668,63.74,63.57,68.0,13.22,74.0,70.0,70.0,67.77,67.0,69.0,68.0,68.0,2616
2025-02-27 05:45:00,66.39,0.0,28.666666666666668,65.14666666666666,63.57,68.0,8.76,74.0,70.0,70.0,68.04,67.0,69.0,68.0,68.0,2617
2025-02-27 06:00:00,64.27666666666666,0.0,31.0,62.59,63.57,68.0,10.090000000000002,74.0,70.0,70.0,67.95666666666666,67.0,69.0,68.0,68.0,2618
2025-02-27 06:15:00,64.27666666666666,0.0,29.166666666666668,64.74333333333333,63.57,68.0,7.21,74.0,70.0,70.0,68.10333333333334,67.0,69.0,68.0,68.0,2619
2025-02-27 06:30:00,63.57,0.0,31.0,60.41666666666666,63.57,68.0,7.1000000000000005,74.0,70.0,70.0,68.05000000000001,67.0,69.0,68.0,68.0,2620
2025-02-27 06:45:00,64.27333333333333,0.0,30.166666666666668,61.06333333333333,63.57,68.0,9.946666666666667,74.0,70.0,70.0,67.92333333333333,67.0,69.0,68.0,68.0,2621
2025-02-27 07:00:00,64.27666666666666,0.0,29.666666666666668,65.17333333333333,63.57,68.0,7.643333333333333,74.0,70.0,70.0,68.04666666666667,67.0,69.0,68.0,68.0,2622
2025-02-27 07:15:00,63.57,0.0,30.5,60.30666666666667,63.57,68.0,5.47,74.0,70.0,70.0,68.10666666666667,67.0,69.0,68.0,68.0,2623
2025-02-27 07:30:00,65.68666666666667,0.0,29.666666666666668,64.22,63.57,68.0,5.116666666666666,74.0,70.0,70.0,68.09666666666668,67.0,69.0,68.0,68.0,2624
2025-02-27 07:45:00,62.86333333333334,0.0,30.0,61.76666666666667,63.57,68.0,2.8966666666666665,74.0,70.0,70.0,68.15666666666667,67.0,69.0,68.0,68.0,2625
2025-02-27 08:00:00,64.98333333333333,0.0,29.666666666666668,64.91333333333334,63.57,68.0,1.9166666666666667,74.0,70.0,70.0,68.18666666666667,67.0,69.0,68.0,68.0,2626
2025-02-27 08:15:00,63.57,0.0,29.666666666666668,62.68333333333334,63.57,68.0,0.1833333333333333,74.0,70.0,70.0,68.19,67.0,69.0,68.0,68.0,2627
2025-02-27 08:30:00,64.98,0.0,29.0,64.01,63.57,68.0,0.0,74.0,70.0,70.0,68.27333333333333,67.0,69.0,68.0,68.0,2628
2025-02-27 08:45:00,65.68666666666667,0.0,29.83333333333333,64.17,63.57,68.0,0.0,74.0,70.0,70.0,68.23333333333333,67.0,69.0,68.0,68.0,2629
2025-02-27 09:00:00,64.27666666666666,0.0,28.5,65.01666666666667,63.57,68.0,0.0,74.0,70.0,70.0,68.39999999999999,67.0,69.0,68.0,68.0,2630
2025-02-27 09:15:00,66.39333333333333,0.0,29.83333333333333,64.10666666666667,63.57,68.0,0.0,74.0,70.0,70.0,68.33333333333333,67.0,69.0,68.0,68.0,2631
2025-02-27 09:30:00,64.98333333333333,0.0,28.0,67.29666666666667,63.57,68.0,0.0,74.0,70.0,70.0,68.52666666666666,67.0,69.0,68.0,68.0,2632
2025-02-27 09:45:00,62.86333333333334,0.0,28.166666666666668,67.36333333333333,63.57,68.0,0.0,74.0,70.0,70.0,68.64666666666666,67.0,69.0,68.0,68.0,2633
2025-02-27 10:00:00,62.86333333333334,0.0,29.83333333333333,67.33333333333333,63.57,68.0,0.0,74.0,70.0,70.0,68.74,67.0,69.0,68.0,68.0,2634
2025-02-27 10:15:00,64.27666666666666,0.0,30.0,67.10000000000001,63.57,68.0,0.0,74.0,70.0,70.0,68.81666666666666,67.0,69.0,68.0,68.0,2635
2025-02-27 10:30:00,64.27333333333333,0.0,30.0,66.88666666666667,63.57,68.0,0.0,74.0,70.0,70.0,68.86666666666666,67.0,69.0,68.0,68.0,2636
2025-02-27 10:45:00,62.86333333333334,0.0,30.166666666666668,66.71,63.57,68.0,0.0,74.0,70.0,70.0,68.88,67.0,69.0,68.0,68.0,2637
2025-02-27 11:00:00,64.98,0.0,30.5,66.63666666666667,63.57,68.0,0.0,74.0,70.0,70.0,68.88666666666667,67.0,69.0,68.0,68.0,2638
2025-02-27 11:15:00,64.27666666666666,0.0,30.5,66.59666666666668,63.57,68.0,0.0,74.0,70.0,70.0,68.88,67.0,69.0,68.0,68.0,2639
2025-02-27 11:30:00,63.57,0.0,30.5,66.50666666666667,63.57,68.0,0.0,74.0,70.0,70.0,68.94666666666666,67.0,69.0,68.0,68.0,2640
2025-02-27 11:45:00,64.27666666666666,0.0,30.5,66.48333333333333,63.57,68.0,0.0,74.0,70.0,70.0,68.94666666666667,67.0,69.0,68.0,68.0,2641
2025-02-27 12:00:00,64.27666666666666,0.0,30.5,66.46333333333332,63.57,68.0,0.0,74.0,70.0,70.0,68.88,67.0,69.0,68.0,68.0,2642
2025-02-27 12:15:00,65.69,0.0,30.5,66.41000000000001,63.57,68.0,0.0,74.0,70.0,70.0,68.87333333333333,67.0,69.0,68.0,68.0,2643
2025-02-27 12:30:00,64.27666666666666,0.0,30.5,66.38,63.57,68.0,0.0,74.0,70.0,70.0,68.94,67.0,69.0,68.0,68.0,2644
2025-02-27 12:45:00,63.57,0.0,30.83333333333333,66.28333333333335,63.57,68.0,0.0,74.0,70.0,70.0,68.95333333333333,67.0,69.0,68.0,68.0,2645
2025-02-27 13:00:00,64.27666666666666,0.0,31.0,66.17666666666668,63.57,68.0,0.0,74.0,70.0,70.0,68.87333333333333,67.0,69.0,68.0,68.0,2646
2025-02-27 13:15:00,64.98333333333333,0.0,31.0,66.16333333333334,63.57,68.0,0.0,74.0,70.0,70.0,68.88666666666667,67.0,69.0,68.0,68.0,2647
2025-02-27 13:30:00,65.69,0.0,31.0,66.18333333333334,63.57,68.0,0.0,74.0,70.0,70.0,68.93666666666667,67.0,69.0,68.0,68.0,2648
2025-02-27 13:45:00,64.98333333333333,0.0,31.0,66.28333333333333,63.57,68.0,0.0,74.0,70.0,70.0,68.89333333333333,67.0,69.0,68.0,68.0,2649
2025-02-27 14:00:00,63.57,0.0,31.0,66.50666666666666,63.57,68.0,0.0,74.0,70.0,70.0,69.12666666666667,67.0,69.0,68.0,68.0,2650
2025-02-27 14:15:00,64.98333333333333,0.0,30.83333333333333,66.69666666666667,63.57,68.0,0.0,74.0,70.0,70.0,69.24333333333333,67.0,69.0,68.0,68.0,2651
2025-02-27 14:30:00,65.68666666666667,0.0,30.0,66.74,63.57,68.0,0.0,74.0,70.0,70.0,69.26666666666667,67.0,69.0,68.0,68.0,2652
2025-02-27 14:45:00,65.68666666666667,0.0,29.33333333333333,67.07666666666667,63.57,68.0,0.0,74.0,70.0,70.0,69.32000000000001,67.0,69.0,68.0,68.0,2653
2025-02-27 15:00:00,64.98333333333333,0.0,29.0,67.36333333333333,63.57,68.0,0.0,74.0,70.0,70.0,69.56,67.0,69.0,68.0,68.0,2654
2025-02-27 15:15:00,64.98333333333333,0.0,29.0,67.48666666666666,63.57,68.0,0.0,74.0,70.0,70.0,69.86333333333333,67.0,69.0,68.0,68.0,2655
2025-02-27 15:30:00,64.27666666666666,0.0,29.0,67.80666666666667,63.57,68.0,0.0,74.0,70.0,70.0,70.07666666666667,67.0,69.0,68.0,68.0,2656
2025-02-27 15:45:00,62.86333333333334,0.0,29.666666666666668,68.15666666666668,63.57,68.0,0.0,74.0,70.0,70.0,70.35666666666667,67.0,69.0,68.0,68.0,2657
2025-02-27 16:00:00,64.27666666666666,0.0,29.83333333333333,68.53666666666668,63.57,68.0,0.0,74.0,70.0,70.0,70.5,67.0,69.0,68.0,68.0,2658
2025-02-27 16:15:00,65.68666666666667,0.0,28.5,68.90666666666667,63.57,68.0,0.0,74.0,70.0,70.0,70.51333333333334,67.0,69.0,68.0,68.0,2659
2025-02-27 16:30:00,66.39333333333333,0.0,28.33333333333333,67.69333333333333,63.57,68.0,0.0,74.0,70.0,70.0,70.61333333333334,67.0,69.0,68.0,68.0,2660
2025-02-27 16:45:00,63.57,0.0,30.166666666666668,61.48,63.57,68.0,0.0,74.0,70.0,70.0,70.59333333333332,67.0,69.0,68.0,68.0,2661
2025-02-27 17:00:00,64.27666666666666,0.0,31.666666666666668,60.49333333333334,63.57,68.0,0.0,74.0,70.0,70.0,70.35666666666667,67.0,69.0,68.0,68.0,2662
2025-02-27 17:15:00,64.27666666666666,0.0,32.0,60.453333333333326,63.57,68.0,0.0,74.0,70.0,70.0,70.11,67.0,69.0,68.0,68.0,2663
2025-02-27 17:30:00,64.98,0.0,32.0,60.66666666666666,63.57,68.0,0.0,74.0,70.0,70.0,69.88666666666666,67.0,69.0,68.0,68.0,2664
2025-02-27 17:45:00,65.69,0.0,31.83333333333333,60.82333333333333,63.57,68.0,0.0,74.0,70.0,70.0,69.84,67.0,69.0,68.0,68.0,2665
2025-02-27 18:00:00,64.98,0.0,30.5,60.836666666666666,63.57,68.0,0.0,74.0,70.0,70.0,69.83333333333333,67.0,69.0,68.0,68.0,2666
2025-02-27 18:15:00,66.39333333333333,0.0,29.5,60.82666666666666,63.57,68.0,0.0,74.0,70.0,70.0,69.75333333333333,67.0,69.0,68.0,68.0,2667
2025-02-27 18:30:00,62.86333333333334,0.0,30.166666666666668,60.75666666666666,63.57,68.0,0.0,74.0,70.0,70.0,69.77666666666666,67.0,69.0,68.0,68.0,2668
2025-02-27 18:45:00,64.98,0.0,29.83333333333333,60.906666666666666,63.57,68.0,0.0,74.0,70.0,70.0,69.78666666666668,67.0,69.0,68.0,68.0,2669
2025-02-27 19:00:00,64.98,0.0,29.5,61.02333333333333,63.57,68.0,0.0,74.0,70.0,70.0,69.83333333333333,67.0,69.0,68.0,68.0,2670
2025-02-27 19:15:00,62.86333333333334,0.0,29.666666666666668,61.21333333333333,63.57,68.0,0.0,74.0,70.0,70.0,69.84333333333333,67.0,69.0,68.0,68.0,2671
2025-02-27 19:30:00,64.98333333333333,0.0,29.83333333333333,61.120000000000005,63.57,68.0,0.0,74.0,70.0,70.0,69.84,67.0,69.0,68.0,68.0,2672
2025-02-27 19:45:00,65.68666666666667,0.0,28.5,61.15,63.57,68.0,0.0,74.0,70.0,70.0,69.75333333333333,67.0,69.0,68.0,68.0,2673
2025-02-27 20:00:00,64.27666666666666,0.0,27.666666666666668,61.09,63.57,68.0,0.0,74.0,70.0,70.0,69.64333333333333,67.0,69.0,68.0,68.0,2674
2025-02-27 20:15:00,64.27666666666666,0.0,28.33333333333333,61.07,63.57,68.0,0.0,74.0,70.0,70.0,69.71,67.0,69.0,68.0,68.0,2675
2025-02-27 20:30:00,64.98,0.0,28.5,60.876666666666665,63.57,68.0,0.0,74.0,70.0,70.0,69.73333333333333,67.0,69.0,68.0,68.0,2676
2025-02-27 20:45:00,65.68666666666667,0.0,28.666666666666668,60.80666666666667,63.57,68.0,0.0,74.0,70.0,70.0,69.77666666666666,67.0,69.0,68.0,68.0,2677
2025-02-27 21:00:00,64.98333333333333,0.0,27.33333333333333,60.96333333333333,63.57,68.0,0.0,74.0,70.0,70.0,69.74,67.0,69.0,68.0,68.0,2678
2025-02-27 21:15:00,65.68666666666667,0.0,27.666666666666668,60.98333333333333,63.57,68.0,0.0,74.0,70.0,70.0,69.74,67.0,69.0,68.0,68.0,2679
2025-02-27 21:30:00,65.69,0.0,27.666666666666668,60.88333333333333,63.57,68.0,0.0,74.0,70.0,70.0,69.64,67.0,69.0,68.0,68.0,2680
2025-02-27 21:45:00,63.57,0.0,27.33333333333333,60.673333333333325,63.57,68.0,0.0,74.0,70.0,70.0,69.56333333333333,67.0,69.0,68.0,68.0,2681
2025-02-27 22:00:00,64.98,0.0,27.0,60.43,63.57,68.0,0.0,74.0,70.0,70.0,69.45666666666666,67.0,69.0,68.0,68.0,2682
2025-02-27 22:15:00,64.27666666666666,0.0,28.166666666666668,60.10333333333333,63.57,68.0,0.0,74.0,70.0,70.0,69.29,67.0,69.0,68.0,68.0,2683
2025-02-27 22:30:00,64.27666666666666,0.0,28.166666666666668,60.18666666666667,63.57,68.0,0.0,74.0,70.0,70.0,69.00666666666666,67.0,69.0,68.0,68.0,2684
2025-02-27 22:45:00,66.39,0.0,27.0,60.156666666666666,63.57,68.0,0.0,74.0,70.0,70.0,68.79666666666667,67.0,69.0,68.0,68.0,2685
2025-02-27 23:00:00,64.98333333333333,0.0,28.166666666666668,59.946666666666665,63.57,68.0,0.0,74.0,70.0,70.0,68.55333333333333,67.0,69.0,68.0,68.0,2686
2025-02-27 23:15:00,66.39,0.0,28.33333333333333,63.30666666666667,63.57,68.0,0.0,74.0,70.0,70.0,68.31333333333333,67.0,69.0,68.0,68.0,2687
2025-02-27 23:30:00,64.98,0.0,27.666666666666668,62.57666666666668,63.57,68.0,0.0,74.0,70.0,70.0,68.34666666666666,67.0,69.0,68.0,68.0,2688
2025-02-27 23:45:00,64.98333333333333,0.0,28.0,64.20666666666666,63.57,68.0,0.0,74.0,70.0,70.0,68.24666666666667,67.0,69.0,68.0,68.0,2689
2025-02-28 00:00:00,64.27666666666666,0.0,29.0,62.223333333333336,63.57,68.0,0.0,74.0,70.0,70.0,68.27999999999999,67.0,69.0,68.0,68.0,2690
2025-02-28 00:15:00,64.98,0.0,28.83333333333333,64.39333333333333,63.57,68.0,0.0,74.0,70.0,70.0,68.27999999999999,67.0,69.0,68.0,68.0,2691
2025-02-28 00:30:00,63.56666666666666,0.0,29.83333333333333,63.70666666666667,63.57,68.0,0.0,74.0,70.0,70.0,68.22666666666667,67.0,69.0,68.0,68.0,2692
2025-02-28 00:45:00,64.27666666666666,0.0,29.0,62.953333333333326,63.57,68.0,0.0,74.0,70.0,70.0,68.30666666666667,67.0,69.0,68.0,68.0,2693
2025-02-28 01:00:00,66.39333333333333,0.0,29.33333333333333,65.65666666666668,63.57,68.0,0.0,74.0,70.0,70.0,68.27666666666666,67.0,69.0,68.0,68.0,2694
2025-02-28 01:15:00,65.68666666666667,0.0,30.33333333333333,62.373333333333335,63.57,68.0,0.0,74.0,70.0,70.0,68.27999999999999,67.0,69.0,68.0,68.0,2695
2025-02-28 01:30:00,64.98333333333333,0.0,29.0,65.52,63.57,68.0,0.0,74.0,70.0,70.0,68.29,67.0,69.0,68.0,68.0,2696
2025-02-28 01:45:00,64.27666666666666,0.0,31.0,63.03333333333333,63.57,68.0,0.0,74.0,70.0,70.0,68.24000000000001,67.0,69.0,68.0,68.0,2697
2025-02-28 02:00:00,64.27666666666666,0.0,28.666666666666668,67.28666666666668,63.57,68.0,0.0,74.0,70.0,70.0,68.33333333333333,67.0,69.0,68.0,68.0,2698
2025-02-28 02:15:00,63.57,0.0,28.5,67.62,63.57,68.0,0.0,74.0,70.0,70.0,68.45,67.0,69.0,68.0,68.0,2699
2025-02-28 02:30:00,65.69,0.0,28.83333333333333,67.54,63.57,68.0,0.0,74.0,70.0,70.0,68.51333333333334,67.0,69.0,68.0,68.0,2700
2025-02-28 02:45:00,63.57,0.0,30.666666666666668,67.51666666666667,63.57,68.0,0.0,74.0,70.0,70.0,68.54666666666667,67.0,69.0,68.0,68.0,2701
2025-02-28 03:00:00,64.98333333333333,0.0,31.0,67.51333333333334,63.57,68.0,0.0,74.0,70.0,70.0,68.58666666666666,67.0,69.0,68.0,68.0,2702
2025-02-28 03:15:00,64.98,0.0,31.0,67.39666666666666,63.57,68.0,0.0,74.0,70.0,70.0,68.67666666666666,67.0,69.0,68.0,68.0,2703
2025-02-28 03:30:00,64.27666666666666,0.0,31.0,67.25,63.57,68.0,0.0,74.0,70.0,70.0,68.74666666666667,67.0,69.0,68.0,68.0,2704
2025-02-28 03:45:00,63.57,0.0,31.166666666666668,67.14999999999999,63.57,68.0,0.0,74.0,70.0,70.0,68.83333333333333,67.0,69.0,68.0,68.0,2705
2025-02-28 04:00:00,63.57,0.0,31.5,67.07,63.57,68.0,0.0,74.0,70.0,70.0,68.90333333333332,67.0,69.0,68.0,68.0,2706
2025-02-28 04:15:00,64.27666666666666,0.0,31.166666666666668,67.00666666666666,63.57,68.0,0.0,74.0,70.0,70.0,68.92333333333333,67.0,69.0,68.0,68.0,2707
2025-02-28 04:30:00,65.69,0.0,31.0,66.8,63.57,68.0,0.0,74.0,70.0,70.0,68.98333333333333,67.0,69.0,68.0,68.0,2708
2025-02-28 04:45:00,65.68666666666667,0.0,31.0,66.70333333333333,63.57,68.0,0.0,74.0,70.0,70.0,69.01,67.0,69.0,68.0,68.0,2709
2025-02-28 05:00:00,63.57,0.0,31.0,66.58666666666666,63.57,68.0,0.0,74.0,70.0,70.0,69.01,67.0,69.0,68.0,68.0,2710
2025-02-28 05:15:00,64.27666666666666,0.0,31.666666666666668,66.49333333333333,63.57,68.0,0.0,74.0,70.0,70.0,69.01,67.0,69.0,68.0,68.0,2711
2025-02-28 05:30:00,64.27666666666666,0.0,32.0,66.37333333333333,63.57,68.0,0.0,74.0,70.0,70.0,69.01,67.0,69.0,68.0,68.0,2712
2025-02-28 05:45:00,63.57,0.0,32.0,66.225,63.57,68.0,0.0,74.0,70.0,70.0,69.0,67.0,69.0,68.0,68.0,2713
2025-02-28 06:00:00,62.86333333333334,0.0,32.0,66.06666666666666,63.57,68.0,0.0,74.0,70.0,70.0,69.01,67.0,69.0,68.0,68.0,2714
2025-02-28 06:15:00,63.57,0.0,32.333333333333336,65.87,63.57,68.0,0.0,74.0,70.0,70.0,68.94666666666666,67.0,69.0,68.0,68.0,2715
2025-02-28 06:30:00,64.98333333333333,0.0,32.5,65.71333333333332,63.57,68.0,0.0,74.0,70.0,70.0,68.89999999999999,67.0,69.0,68.0,68.0,2716
2025-02-28 06:45:00,65.69,0.0,32.666666666666664,65.54,63.57,68.0,0.0,74.0,70.0,70.0,68.88,67.0,69.0,68.0,68.0,2717
2025-02-28 07:00:00,62.156666666666666,0.0,33.166666666666664,65.48,63.57,68.0,0.0,74.0,70.0,70.0,68.85000000000001,67.0,69.0,68.0,68.0,2718
2025-02-28 07:15:00,64.27666666666666,0.0,33.5,65.42,63.57,68.0,0.0,74.0,70.0,70.0,68.74,67.0,69.0,68.0,68.0,2719
2025-02-28 07:30:00,63.57,0.0,33.5,65.39,63.57,68.0,0.0,74.0,70.0,70.0,68.72666666666667,67.0,69.0,68.0,68.0,2720
2025-02-28 07:45:00,64.98333333333333,0.0,33.333333333333336,65.38,63.57,68.0,0.0,74.0,70.0,70.0,68.74,67.0,69.0,68.0,68.0,2721
2025-02-28 08:00:00,63.56999999999999,0.0,32.0,65.35000000000001,63.57,68.0,0.0,74.0,70.0,70.0,68.7,67.0,69.0,68.0,68.0,2722
2025-02-28 08:15:00,64.27666666666666,0.0,32.333333333333336,65.37666666666667,63.57,68.0,0.0,74.0,70.0,70.0,68.63333333333334,67.0,69.0,68.0,68.0,2723
2025-02-28 08:30:00,64.98333333333333,0.0,32.166666666666664,65.37,63.57,68.0,0.0,74.0,70.0,70.0,68.67,67.0,69.0,68.0,68.0,2724
2025-02-28 08:45:00,64.27666666666666,0.0,33.0,65.31333333333333,63.57,68.0,0.0,74.0,70.0,70.0,68.72,67.0,69.0,68.0,68.0,2725
2025-02-28 09:00:00,62.86333333333334,0.0,31.166666666666668,65.29,63.57,68.0,0.0,74.0,70.0,70.0,68.63000000000001,67.0,69.0,68.0,68.0,2726
2025-02-28 09:15:00,65.69,0.0,28.5,65.25333333333333,63.57,68.0,0.0,74.0,70.0,70.0,68.59666666666668,67.0,69.0,68.0,68.0,2727
2025-02-28 09:30:00,64.27333333333333,0.0,28.5,65.06333333333333,63.57,68.0,0.0,74.0,70.0,70.0,68.62333333333333,67.0,69.0,68.0,68.0,2728
2025-02-28 09:45:00,64.27333333333333,0.0,29.33333333333333,64.86333333333333,63.57,68.0,0.0,74.0,70.0,70.0,68.59333333333333,67.0,69.0,68.0,68.0,2729
2025-02-28 10:00:00,63.57,0.0,30.5,64.67,63.57,68.0,0.0,74.0,70.0,70.0,68.50666666666666,67.0,69.0,68.0,68.0,2730
2025-02-28 10:15:00,64.27666666666666,0.0,30.666666666666668,64.52333333333333,63.57,68.0,0.0,74.0,70.0,70.0,68.47,67.0,69.0,68.0,68.0,2731
2025-02-28 10:30:00,64.27666666666666,0.0,31.0,64.53666666666668,63.57,68.0,0.0,74.0,70.0,70.0,68.5,67.0,69.0,68.0,68.0,2732
2025-02-28 10:45:00,63.57,0.0,31.0,64.56666666666666,63.57,68.0,0.0,74.0,70.0,70.0,68.41333333333334,67.0,69.0,68.0,68.0,2733
2025-02-28 11:00:00,65.69,0.0,31.0,64.55333333333334,63.57,68.0,0.0,74.0,70.0,70.0,68.32666666666667,67.0,69.0,68.0,68.0,2734
2025-02-28 11:15:00,63.57,0.0,31.166666666666668,64.61333333333333,63.57,68.0,0.0,74.0,70.0,70.0,68.40666666666668,67.0,69.0,68.0,68.0,2735
2025-02-28 11:30:00,64.27666666666666,0.0,31.5,64.63,63.57,68.0,0.0,74.0,70.0,70.0,68.37666666666667,67.0,69.0,68.0,68.0,2736
2025-02-28 11:45:00,63.57,0.0,31.5,64.67,63.57,68.0,0.0,74.0,70.0,70.0,68.32666666666667,67.0,69.0,68.0,68.0,2737
2025-02-28 12:00:00,64.27666666666666,0.0,31.83333333333333,64.35333333333334,63.57,68.0,0.0,74.0,70.0,70.0,68.31666666666666,67.0,69.0,68.0,68.0,2738
2025-02-28 12:15:00,64.27666666666666,0.0,31.5,63.96333333333334,63.57,68.0,0.0,74.0,70.0,70.0,68.32,67.0,69.0,68.0,68.0,2739
2025-02-28 12:30:00,64.98333333333333,0.0,31.83333333333333,63.63333333333333,63.57,68.0,0.0,74.0,70.0,70.0,68.27,67.0,69.0,68.0,68.0,2740
2025-02-28 12:45:00,62.86333333333334,0.0,32.166666666666664,63.71,63.57,68.0,0.0,74.0,70.0,70.0,68.16666666666667,67.0,69.0,68.0,68.0,2741
2025-02-28 13:00:00,65.68666666666667,0.0,32.0,63.95666666666667,63.57,68.0,0.0,74.0,70.0,70.0,68.19666666666667,67.0,69.0,68.0,68.0,2742
2025-02-28 13:15:00,64.98333333333333,0.0,31.33333333333333,64.28666666666668,63.57,68.0,0.0,74.0,70.0,70.0,68.39333333333333,67.0,69.0,68.0,68.0,2743
2025-02-28 13:30:00,66.39333333333333,0.0,30.166666666666668,64.75333333333333,63.57,68.0,0.0,74.0,70.0,70.0,68.35666666666667,67.0,69.0,68.0,68.0,2744
2025-02-28 13:45:00,64.27666666666666,0.0,29.83333333333333,65.26333333333334,63.57,68.0,0.0,74.0,70.0,70.0,68.43,67.0,69.0,68.0,68.0,2745
2025-02-28 14:00:00,64.27666666666666,0.0,31.33333333333333,66.02333333333333,63.57,68.0,0.0,74.0,70.0,70.0,68.49333333333334,67.0,69.0,68.0,68.0,2746
2025-02-28 14:15:00,66.39333333333333,0.0,31.0,66.5,63.57,68.0,0.0,74.0,70.0,70.0,68.70666666666666,67.0,69.0,68.0,68.0,2747
2025-02-28 14:30:00,63.57,0.0,31.0,66.95666666666666,63.57,68.0,0.0,74.0,70.0,70.0,69.17666666666666,67.0,69.0,68.0,68.0,2748
2025-02-28 14:45:00,65.68666666666667,0.0,31.0,67.35666666666667,63.57,68.0,0.0,74.0,70.0,70.0,69.30333333333333,67.0,69.0,68.0,68.0,2749
2025-02-28 15:00:00,64.27666666666666,0.0,31.166666666666668,67.89333333333333,63.57,68.0,0.0,74.0,70.0,70.0,69.58333333333333,67.0,69.0,68.0,68.0,2750
2025-02-28 15:15:00,63.57,0.0,31.5,68.30666666666667,63.57,68.0,0.0,74.0,70.0,70.0,69.84,67.0,69.0,68.0,68.0,2751
2025-02-28 15:30:00,66.39333333333333,0.0,30.33333333333333,68.57666666666667,63.57,68.0,0.0,74.0,70.0,70.0,69.91666666666667,67.0,69.0,68.0,68.0,2752
2025-02-28 15:45:00,66.39333333333333,0.0,29.33333333333333,68.61333333333333,63.57,68.0,0.0,74.0,70.0,70.0,70.22,67.0,69.0,68.0,68.0,2753
2025-02-28 16:00:00,64.27666666666666,0.0,32.333333333333336,61.43,63.57,68.0,0.0,74.0,70.0,70.0,70.33333333333333,67.0,69.0,68.0,68.0,2754
2025-02-28 16:15:00,64.98333333333333,0.0,34.0,59.82666666666668,63.57,68.0,0.0,74.0,70.0,70.0,70.02666666666666,67.0,69.0,68.0,68.0,2755
2025-02-28 16:30:00,65.69,0.0,33.0,59.78333333333333,63.57,68.0,0.0,74.0,70.0,70.0,69.74,67.0,69.0,68.0,68.0,2756
2025-02-28 16:45:00,66.39333333333333,0.0,32.166666666666664,59.9,63.57,68.0,0.0,74.0,70.0,70.0,69.48333333333333,67.0,69.0,68.0,68.0,2757
2025-02-28 17:00:00,65.69,0.0,31.33333333333333,60.13666666666666,63.57,68.0,0.0,74.0,70.0,70.0,69.28333333333333,67.0,69.0,68.0,68.0,2758
2025-02-28 17:15:00,63.57,0.0,30.666666666666668,60.53333333333333,63.57,68.0,0.0,74.0,70.0,70.0,69.28666666666668,67.0,69.0,68.0,68.0,2759
2025-02-28 17:30:00,66.39333333333333,0.0,30.0,60.626666666666665,63.57,68.0,0.0,74.0,70.0,70.0,69.36333333333333,67.0,69.0,68.0,68.0,2760
2025-02-28 17:45:00,65.69,0.0,29.166666666666668,60.78333333333333,63.57,68.0,0.0,74.0,70.0,70.0,69.33999999999999,67.0,69.0,68.0,68.0,2761
2025-02-28 18:00:00,64.98333333333333,0.0,28.83333333333333,61.16666666666666,63.57,68.0,0.0,74.0,70.0,70.0,69.41000000000001,67.0,69.0,68.0,68.0,2762
2025-02-28 18:15:00,64.27666666666666,0.0,28.33333333333333,61.01,63.57,68.0,0.0,74.0,70.0,70.0,69.40333333333334,67.0,69.0,68.0,68.0,2763
2025-02-28 18:30:00,63.57,0.0,28.166666666666668,61.19,63.57,68.0,0.0,74.0,70.0,70.0,69.46333333333332,67.0,69.0,68.0,68.0,2764
2025-02-28 18:45:00,64.98333333333333,0.0,28.83333333333333,61.41,63.57,68.0,0.0,74.0,70.0,70.0,69.55666666666666,67.0,69.0,68.0,68.0,2765
2025-02-28 19:00:00,66.39333333333333,0.0,29.0,61.473333333333336,63.57,68.0,0.0,74.0,70.0,70.0,69.48666666666666,67.0,69.0,68.0,68.0,2766
2025-02-28 19:15:00,64.98333333333333,0.0,27.5,61.376666666666665,63.57,68.0,0.0,74.0,70.0,70.0,69.42,67.0,69.0,68.0,68.0,2767
2025-02-28 19:30:00,64.98333333333333,0.0,27.666666666666668,61.5,63.57,68.0,0.0,74.0,70.0,70.0,69.45,67.0,69.0,68.0,68.0,2768
2025-02-28 19:45:00,66.39333333333333,0.0,27.166666666666668,61.48333333333333,63.57,68.0,0.0,74.0,70.0,70.0,69.52666666666666,67.0,69.0,68.0,68.0,2769
2025-02-28 20:00:00,64.98333333333333,0.0,27.0,61.4,63.57,68.0,0.0,74.0,70.0,70.0,69.57333333333334,67.0,69.0,68.0,68.0,2770
2025-02-28 20:15:00,65.69,0.0,27.0,61.53666666666667,63.57,68.0,0.0,74.0,70.0,70.0,69.67333333333333,67.0,69.0,68.0,68.0,2771
2025-02-28 20:30:00,64.98333333333333,0.0,26.666666666666668,61.67,63.57,68.0,0.0,74.0,70.0,70.0,69.57,67.0,69.0,68.0,68.0,2772
2025-02-28 20:45:00,62.86333333333334,0.0,26.5,61.656666666666666,63.57,68.0,0.0,74.0,70.0,70.0,69.52,67.0,69.0,68.0,68.0,2773
2025-02-28 21:00:00,67.10000000000001,0.0,26.5,61.67,63.57,68.0,0.0,74.0,70.0,70.0,69.38,67.0,69.0,68.0,68.0,2774
2025-02-28 21:15:00,63.57,0.0,26.0,61.583333333333336,63.57,68.0,0.0,74.0,70.0,70.0,69.41000000000001,67.0,69.0,68.0,68.0,2775
2025-02-28 21:30:00,64.98333333333333,0.0,26.5,61.55,63.57,68.0,0.0,74.0,70.0,70.0,69.47666666666667,67.0,69.0,68.0,68.0,2776
2025-02-28 21:45:00,64.27666666666666,0.0,26.166666666666668,61.48666666666666,63.57,68.0,0.0,74.0,70.0,70.0,69.53666666666668,67.0,69.0,68.0,68.0,2777
2025-02-28 22:00:00,68.50666666666666,0.0,25.5,61.56333333333333,63.57,68.0,0.0,74.0,70.0,70.0,69.57,67.0,69.0,68.0,68.0,2778
2025-02-28 22:15:00,65.68666666666667,0.0,26.5,61.43666666666667,63.57,68.0,0.0,74.0,70.0,70.0,69.56333333333333,67.0,69.0,68.0,68.0,2779
2025-02-28 22:30:00,66.39333333333333,0.0,26.33333333333333,61.473333333333336,63.57,68.0,0.0,74.0,70.0,70.0,69.57,67.0,69.0,68.0,68.0,2780
2025-02-28 22:45:00,67.10000000000001,0.0,26.0,61.31,63.57,68.0,0.0,74.0,70.0,70.0,69.59333333333332,67.0,69.0,68.0,68.0,2781
2025-02-28 23:00:00,67.8,0.0,25.666666666666668,61.23,63.57,68.0,0.0,74.0,70.0,70.0,69.41666666666667,67.0,69.0,68.0,68.0,2782
2025-02-28 23:15:00,63.56666666666666,0.0,26.166666666666668,61.04666666666666,63.57,68.0,0.0,74.0,70.0,70.0,69.17,67.0,69.0,68.0,68.0,2783
2025-02-28 23:30:00,66.39333333333333,0.0,26.33333333333333,60.73333333333333,63.57,68.0,0.0,74.0,70.0,70.0,68.87666666666667,67.0,69.0,68.0,68.0,2784
2025-02-28 23:45:00,64.27666666666666,0.0,26.83333333333333,60.673333333333325,63.57,68.0,0.0,74.0,70.0,70.0,68.7,67.0,69.0,68.0,68.0,2785
2025-03-01 00:00:00,64.98,0.0,26.666666666666668,60.74666666666667,63.57,68.0,0.0,74.0,70.0,70.0,68.54,67.0,69.0,68.0,68.0,2786
2025-03-01 00:15:00,63.57,0.0,27.33333333333333,60.85333333333333,63.57,68.0,0.0,74.0,70.0,70.0,68.35333333333334,67.0,69.0,68.0,68.0,2787
2025-03-01 00:30:00,62.86333333333334,0.0,28.83333333333333,60.85333333333333,63.57,68.0,0.0,74.0,70.0,70.0,68.15666666666667,67.0,69.0,68.0,68.0,2788
2025-03-01 00:45:00,64.98333333333333,0.0,30.0,60.84333333333333,63.57,68.0,0.2933333333333333,74.0,70.0,70.0,68.01333333333334,67.0,69.0,68.0,68.0,2789
2025-03-01 01:00:00,62.86333333333334,0.0,30.0,60.88999999999999,63.57,68.0,1.1766666666666667,74.0,70.0,70.0,67.94,67.0,69.0,68.0,68.0,2790
2025-03-01 01:15:00,64.27666666666666,0.0,30.666666666666668,60.91,63.57,68.0,4.670000000000001,74.0,70.0,70.0,67.81333333333333,67.0,69.0,68.0,68.0,2791
2025-03-01 01:30:00,64.98333333333333,0.0,31.0,62.01333333333333,63.57,68.0,10.096666666666666,74.0,70.0,70.0,67.64,67.0,69.0,68.0,68.0,2792
2025-03-01 01:45:00,64.98,0.0,31.0,63.2,63.57,68.0,12.796666666666669,74.0,70.0,70.0,67.64666666666666,67.0,69.0,68.0,68.0,2793
2025-03-01 02:00:00,63.57,0.0,31.166666666666668,64.09333333333335,63.57,68.0,15.243333333333334,74.0,70.0,70.0,67.64666666666666,67.0,69.0,68.0,68.0,2794
2025-03-01 02:15:00,65.68666666666667,0.0,29.166666666666668,64.66333333333334,63.57,68.0,16.626666666666665,74.0,70.0,70.0,67.70666666666666,67.0,69.0,68.0,68.0,2795
2025-03-01 02:30:00,63.57,0.0,30.33333333333333,64.93333333333334,63.57,68.0,17.656666666666666,74.0,70.0,70.0,67.75,67.0,69.0,68.0,68.0,2796
2025-03-01 02:45:00,64.27333333333333,0.0,30.5,65.43666666666667,63.57,68.0,18.786666666666665,74.0,70.0,70.0,67.77999999999999,67.0,69.0,68.0,68.0,2797
