time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,record_index
2025-03-01 03:00:00,64.27333333333333,0.0,32.0,65.18333333333334,63.57,68.0,17.64,74.0,70.0,70.0,67.88333333333334,67.0,69.0,68.0,68.0,2798
2025-03-01 03:15:00,65.68666666666667,0.0,30.166666666666668,65.38,63.57,68.0,18.523333333333333,74.0,70.0,70.0,67.88333333333334,67.0,69.0,68.0,68.0,2799
2025-03-01 03:30:00,64.98333333333333,0.0,30.166666666666668,65.44333333333333,63.57,68.0,18.19,74.0,70.0,70.0,67.94666666666667,67.0,69.0,68.0,68.0,2800
2025-03-01 03:45:00,64.27333333333333,0.0,31.33333333333333,65.11,63.57,68.0,17.49,74.0,70.0,70.0,68.0,67.0,69.0,68.0,68.0,2801
2025-03-01 04:00:00,64.98333333333333,0.0,31.83333333333333,65.02,63.57,68.0,17.576666666666668,74.0,70.0,70.0,67.97,67.0,69.0,68.0,68.0,2802
2025-03-01 04:15:00,65.68666666666667,0.0,31.666666666666668,65.44,63.57,68.0,18.476666666666663,74.0,70.0,70.0,67.96,67.0,69.0,68.0,68.0,2803
2025-03-01 04:30:00,65.68666666666667,0.0,31.0,64.93666666666667,63.57,68.0,17.973333333333333,74.0,70.0,70.0,67.98333333333333,67.0,69.0,68.0,68.0,2804
2025-03-01 04:45:00,63.57,0.0,30.0,64.86,63.57,68.0,17.375,74.0,70.0,70.0,68.0,67.0,69.0,68.0,68.0,2805
2025-03-01 05:00:00,67.09666666666666,0.0,30.33333333333333,65.47,63.57,68.0,18.973333333333333,74.0,70.0,70.0,67.93666666666667,67.0,69.0,68.0,68.0,2806
2025-03-01 05:15:00,64.98333333333333,0.0,30.0,65.62333333333333,63.57,68.0,19.02,74.0,70.0,70.0,67.95666666666666,67.0,69.0,68.0,68.0,2807
2025-03-01 05:30:00,65.69,0.0,29.666666666666668,64.89333333333333,63.57,68.0,18.43,74.0,70.0,70.0,67.99666666666667,67.0,69.0,68.0,68.0,2808
2025-03-01 05:45:00,66.39333333333333,0.0,30.5,67.42666666666666,63.57,68.0,18.03,74.0,70.0,70.0,68.01,67.0,69.0,68.0,68.0,2809
2025-03-01 06:00:00,65.68666666666667,0.0,29.83333333333333,66.21333333333334,63.57,68.0,15.293333333333337,74.0,70.0,70.0,68.11666666666666,67.0,69.0,68.0,68.0,2810
2025-03-01 06:15:00,67.09666666666666,0.0,30.83333333333333,67.92,63.57,68.0,15.046666666666669,74.0,70.0,70.0,68.08999999999999,67.0,69.0,68.0,68.0,2811
2025-03-01 06:30:00,64.98333333333333,0.0,30.83333333333333,64.82333333333334,63.57,68.0,12.933333333333332,74.0,70.0,70.0,68.13666666666667,67.0,69.0,68.0,68.0,2812
2025-03-01 06:45:00,67.10000000000001,0.0,29.666666666666668,68.5,63.57,68.0,10.316666666666668,74.0,70.0,70.0,68.22,67.0,69.0,68.0,68.0,2813
2025-03-01 07:00:00,64.27666666666666,0.0,29.5,62.53333333333333,63.57,68.0,7.420000000000001,74.0,70.0,70.0,68.25,67.0,69.0,68.0,68.0,2814
2025-03-01 07:15:00,65.69,0.0,30.0,66.86,63.57,68.0,7.913333333333334,74.0,70.0,70.0,68.16,67.0,69.0,68.0,68.0,2815
2025-03-01 07:30:00,64.98333333333333,0.0,28.5,67.35666666666667,63.57,68.0,2.31,74.0,70.0,70.0,68.34666666666666,67.0,69.0,68.0,68.0,2816
2025-03-01 07:45:00,64.98333333333333,0.0,28.5,67.37333333333333,63.57,68.0,0.0,74.0,70.0,70.0,68.45,67.0,69.0,68.0,68.0,2817
2025-03-01 08:00:00,62.86333333333334,0.0,29.33333333333333,67.17666666666666,63.57,68.0,0.0,74.0,70.0,70.0,68.49333333333334,67.0,69.0,68.0,68.0,2818
2025-03-01 08:15:00,65.68666666666667,0.0,30.5,66.91666666666667,63.57,68.0,0.0,74.0,70.0,70.0,68.59333333333333,67.0,69.0,68.0,68.0,2819
2025-03-01 08:30:00,64.98,0.0,30.5,66.79666666666667,63.57,68.0,0.0,74.0,70.0,70.0,68.60333333333334,67.0,69.0,68.0,68.0,2820
2025-03-01 08:45:00,63.57,0.0,30.5,66.51666666666667,63.57,68.0,0.0,74.0,70.0,70.0,68.64,67.0,69.0,68.0,68.0,2821
2025-03-01 09:00:00,64.98333333333333,0.0,30.5,66.27,63.57,68.0,0.0,74.0,70.0,70.0,68.70666666666666,67.0,69.0,68.0,68.0,2822
2025-03-01 09:15:00,64.27666666666666,0.0,31.0,66.08,63.57,68.0,0.0,74.0,70.0,70.0,68.64,67.0,69.0,68.0,68.0,2823
2025-03-01 09:30:00,63.57,0.0,31.33333333333333,65.93333333333334,63.57,68.0,0.0,74.0,70.0,70.0,68.65333333333332,67.0,69.0,68.0,68.0,2824
2025-03-01 09:45:00,63.57,0.0,32.0,65.80333333333333,63.57,68.0,0.0,74.0,70.0,70.0,68.67666666666666,67.0,69.0,68.0,68.0,2825
2025-03-01 10:00:00,64.27666666666666,0.0,32.0,65.63666666666667,63.57,68.0,0.0,74.0,70.0,70.0,68.59666666666668,67.0,69.0,68.0,68.0,2826
2025-03-01 10:15:00,64.98333333333333,0.0,32.0,65.48666666666666,63.57,68.0,0.0,74.0,70.0,70.0,68.57666666666667,67.0,69.0,68.0,68.0,2827
2025-03-01 10:30:00,64.27666666666666,0.0,32.333333333333336,65.31,63.57,68.0,0.0,74.0,70.0,70.0,68.58,67.0,69.0,68.0,68.0,2828
2025-03-01 10:45:00,65.69,0.0,33.0,65.05333333333333,63.57,68.0,0.0,74.0,70.0,70.0,68.51666666666667,67.0,69.0,68.0,68.0,2829
2025-03-01 11:00:00,64.98333333333333,0.0,33.0,64.87333333333333,63.57,68.0,0.0,74.0,70.0,70.0,68.45,67.0,69.0,68.0,68.0,2830
2025-03-01 11:15:00,66.39333333333333,0.0,33.0,64.72666666666667,63.57,68.0,0.0,74.0,70.0,70.0,68.40666666666667,67.0,69.0,68.0,68.0,2831
2025-03-01 11:30:00,64.98333333333333,0.0,32.333333333333336,64.42666666666666,63.57,68.0,0.0,74.0,70.0,70.0,68.35333333333334,67.0,69.0,68.0,68.0,2832
2025-03-01 11:45:00,64.63,0.0,33.0,64.22,63.57,68.0,0.0,74.0,70.0,70.0,68.255,67.0,69.0,68.0,68.0,2833
2025-03-01 12:00:00,64.27666666666666,0.0,32.833333333333336,64.02666666666666,63.57,68.0,0.0,74.0,70.0,70.0,68.16333333333334,67.0,69.0,68.0,68.0,2834
2025-03-01 12:15:00,64.27666666666666,0.0,33.333333333333336,63.95666666666667,63.57,68.0,0.0,74.0,70.0,70.0,68.09333333333333,67.0,69.0,68.0,68.0,2835
2025-03-01 12:30:00,64.98333333333333,0.0,33.5,63.830000000000005,63.57,68.0,0.0,74.0,70.0,70.0,68.04666666666667,67.0,69.0,68.0,68.0,2836
2025-03-01 12:45:00,65.69,0.0,33.5,63.723333333333336,63.57,68.0,0.43,74.0,70.0,70.0,67.99666666666667,67.0,69.0,68.0,68.0,2837
2025-03-01 13:00:00,63.57,0.0,33.166666666666664,63.43333333333334,63.57,68.0,1.2666666666666668,74.0,70.0,70.0,67.96,67.0,69.0,68.0,68.0,2838
2025-03-01 13:15:00,65.69,0.0,33.0,63.18666666666667,63.57,68.0,0.75,74.0,70.0,70.0,67.98333333333333,67.0,69.0,68.0,68.0,2839
2025-03-01 13:30:00,64.98333333333333,0.0,32.833333333333336,63.20666666666667,63.57,68.0,2.9033333333333338,74.0,70.0,70.0,67.89666666666666,67.0,69.0,68.0,68.0,2840
2025-03-01 13:45:00,64.27666666666666,0.0,32.5,63.28,63.57,68.0,5.673333333333333,74.0,70.0,70.0,67.82,67.0,69.0,68.0,68.0,2841
2025-03-01 14:00:00,63.57,0.0,32.666666666666664,63.31333333333333,63.57,68.0,6.04,74.0,70.0,70.0,67.84666666666668,67.0,69.0,68.0,68.0,2842
2025-03-01 14:15:00,64.27333333333333,0.0,33.5,63.75333333333333,63.57,68.0,7.653333333333333,74.0,70.0,70.0,67.82333333333334,67.0,69.0,68.0,68.0,2843
2025-03-01 14:30:00,64.98333333333333,0.0,31.666666666666668,64.43,63.57,68.0,8.586666666666668,74.0,70.0,70.0,67.82,67.0,69.0,68.0,68.0,2844
2025-03-01 14:45:00,63.57,0.0,31.5,64.90333333333332,63.57,68.0,9.333333333333334,74.0,70.0,70.0,67.86,67.0,69.0,68.0,68.0,2845
2025-03-01 15:00:00,62.86333333333334,0.0,32.333333333333336,64.37666666666667,63.57,68.0,7.18,74.0,70.0,70.0,67.99000000000001,67.0,69.0,68.0,68.0,2846
2025-03-01 15:15:00,66.39,0.0,32.833333333333336,64.94,63.57,68.0,8.723333333333334,74.0,70.0,70.0,67.93,67.0,69.0,68.0,68.0,2847
2025-03-01 15:30:00,64.27666666666666,0.0,32.166666666666664,65.01333333333334,63.57,68.0,8.863333333333333,74.0,70.0,70.0,67.94666666666667,67.0,69.0,68.0,68.0,2848
2025-03-01 15:45:00,65.68666666666667,0.0,32.333333333333336,64.62666666666667,63.57,68.0,6.936666666666667,74.0,70.0,70.0,68.03333333333333,67.0,69.0,68.0,68.0,2849
2025-03-01 16:00:00,64.98,0.0,32.0,64.60666666666667,63.57,68.0,6.093333333333334,74.0,70.0,70.0,68.04666666666667,67.0,69.0,68.0,68.0,2850
2025-03-01 16:15:00,67.09666666666666,0.0,31.666666666666668,64.64333333333333,63.57,68.0,6.489999999999999,74.0,70.0,70.0,68.02,67.0,69.0,68.0,68.0,2851
2025-03-01 16:30:00,64.27666666666666,0.0,30.5,64.62666666666667,63.57,68.0,5.796666666666667,74.0,70.0,70.0,68.03666666666668,67.0,69.0,68.0,68.0,2852
2025-03-01 16:45:00,64.27666666666666,0.0,31.33333333333333,64.65333333333332,63.57,68.0,4.3,74.0,70.0,70.0,68.08666666666666,67.0,69.0,68.0,68.0,2853
2025-03-01 17:00:00,64.98333333333333,0.0,31.0,64.77666666666667,63.57,68.0,4.276666666666666,74.0,70.0,70.0,68.05,67.0,69.0,68.0,68.0,2854
2025-03-01 17:15:00,63.57,0.0,31.5,65.11333333333333,63.57,68.0,3.4766666666666666,74.0,70.0,70.0,68.06333333333333,67.0,69.0,68.0,68.0,2855
2025-03-01 17:30:00,64.98,0.0,31.5,65.04333333333334,63.57,68.0,0.5466666666666667,74.0,70.0,70.0,68.18,67.0,69.0,68.0,68.0,2856
2025-03-01 17:45:00,65.69,0.0,31.0,65.23,63.57,68.0,0.0,74.0,70.0,70.0,68.2,67.0,69.0,68.0,68.0,2857
2025-03-01 18:00:00,64.98333333333333,0.0,30.666666666666668,65.08999999999999,63.57,68.0,0.0,74.0,70.0,70.0,68.19333333333334,67.0,69.0,68.0,68.0,2858
2025-03-01 18:15:00,65.69,0.0,30.166666666666668,65.29333333333334,63.57,68.0,0.0,74.0,70.0,70.0,68.18666666666667,67.0,69.0,68.0,68.0,2859
2025-03-01 18:30:00,65.69,0.0,29.666666666666668,65.13666666666667,63.57,68.0,0.0,74.0,70.0,70.0,68.29,67.0,69.0,68.0,68.0,2860
2025-03-01 18:45:00,63.57,0.0,29.83333333333333,64.88666666666667,63.57,68.0,0.0,74.0,70.0,70.0,68.26,67.0,69.0,68.0,68.0,2861
2025-03-01 19:00:00,64.27666666666666,0.0,29.33333333333333,64.97,63.57,68.0,0.0,74.0,70.0,70.0,68.2,67.0,69.0,68.0,68.0,2862
2025-03-01 19:15:00,65.69,0.0,29.166666666666668,65.3,63.57,68.0,0.0,74.0,70.0,70.0,68.21666666666667,67.0,69.0,68.0,68.0,2863
2025-03-01 19:30:00,64.98,0.0,28.83333333333333,65.65333333333332,63.57,68.0,0.0,74.0,70.0,70.0,68.31666666666666,67.0,69.0,68.0,68.0,2864
2025-03-01 19:45:00,65.68666666666667,0.0,28.5,65.37666666666667,63.57,68.0,0.0,74.0,70.0,70.0,68.32666666666667,67.0,69.0,68.0,68.0,2865
2025-03-01 20:00:00,64.98333333333333,0.0,28.33333333333333,64.91666666666667,63.57,68.0,0.0,74.0,70.0,70.0,68.32666666666667,67.0,69.0,68.0,68.0,2866
2025-03-01 20:15:00,62.86333333333334,0.0,28.5,65.09666666666668,63.57,68.0,0.0,74.0,70.0,70.0,68.34666666666666,67.0,69.0,68.0,68.0,2867
2025-03-01 20:30:00,62.86333333333334,0.0,28.5,64.86333333333333,63.57,68.0,0.0,74.0,70.0,70.0,68.31666666666666,67.0,69.0,68.0,68.0,2868
2025-03-01 20:45:00,64.27666666666666,0.0,28.666666666666668,64.75333333333333,63.57,68.0,0.0,74.0,70.0,70.0,68.26,67.0,69.0,68.0,68.0,2869
2025-03-01 21:00:00,62.86333333333334,0.0,30.0,64.72333333333334,63.57,68.0,0.0,74.0,70.0,70.0,68.2,67.0,69.0,68.0,68.0,2870
2025-03-01 21:15:00,65.68666666666667,0.0,30.0,64.69333333333333,63.57,68.0,0.0,74.0,70.0,70.0,68.26,67.0,69.0,68.0,68.0,2871
2025-03-01 21:30:00,63.57,0.0,30.0,64.29,63.57,68.0,0.0,74.0,70.0,70.0,68.17333333333333,67.0,69.0,68.0,68.0,2872
2025-03-01 21:45:00,63.57,0.0,30.0,64.05,63.57,68.0,0.0,74.0,70.0,70.0,68.07,67.0,69.0,68.0,68.0,2873
2025-03-01 22:00:00,64.27666666666666,0.0,30.0,64.03333333333333,63.57,68.0,0.0,74.0,70.0,70.0,68.04666666666667,67.0,69.0,68.0,68.0,2874
2025-03-01 22:15:00,64.27666666666666,0.0,30.0,63.97,63.57,68.0,0.0,74.0,70.0,70.0,68.04666666666667,67.0,69.0,68.0,68.0,2875
2025-03-01 22:30:00,63.57,0.0,30.166666666666668,63.76333333333334,63.57,68.0,0.4599999999999999,74.0,70.0,70.0,67.99666666666667,67.0,69.0,68.0,68.0,2876
2025-03-01 22:45:00,63.57,0.0,30.666666666666668,63.60333333333333,63.57,68.0,2.0133333333333336,74.0,70.0,70.0,67.91,67.0,69.0,68.0,68.0,2877
2025-03-01 23:00:00,67.80333333333333,0.0,30.5,63.50666666666667,63.57,68.0,2.02,74.0,70.0,70.0,67.93333333333334,67.0,69.0,68.0,68.0,2878
2025-03-01 23:15:00,65.68333333333334,0.0,29.0,63.39666666666667,63.57,68.0,3.623333333333333,74.0,70.0,70.0,67.88666666666667,67.0,69.0,68.0,68.0,2879
2025-03-01 23:30:00,63.57,0.0,31.0,63.2,63.57,68.0,6.5633333333333335,74.0,70.0,70.0,67.8,67.0,69.0,68.0,68.0,2880
2025-03-01 23:45:00,64.98333333333333,0.0,31.666666666666668,63.43333333333334,63.57,68.0,8.066666666666668,74.0,70.0,70.0,67.8,67.0,69.0,68.0,68.0,2881
2025-03-02 00:00:00,62.86333333333334,0.0,32.0,63.68666666666667,63.57,68.0,9.423333333333334,74.0,70.0,70.0,67.80333333333333,67.0,69.0,68.0,68.0,2882
2025-03-02 00:15:00,63.57,0.0,32.333333333333336,64.63,63.57,68.0,12.013333333333334,74.0,70.0,70.0,67.76333333333334,67.0,69.0,68.0,68.0,2883
2025-03-02 00:30:00,64.98333333333333,0.0,32.333333333333336,65.12333333333333,63.57,68.0,13.713333333333331,74.0,70.0,70.0,67.76666666666667,67.0,69.0,68.0,68.0,2884
2025-03-02 00:45:00,63.57,0.0,32.166666666666664,65.27,63.57,68.0,14.006666666666666,74.0,70.0,70.0,67.82666666666667,67.0,69.0,68.0,68.0,2885
2025-03-02 01:00:00,62.156666666666666,0.0,32.833333333333336,65.64666666666666,63.57,68.0,16.126666666666665,74.0,70.0,70.0,67.78,67.0,69.0,68.0,68.0,2886
2025-03-02 01:15:00,64.27666666666666,0.0,33.166666666666664,65.78666666666666,63.57,68.0,16.52,74.0,70.0,70.0,67.84333333333333,67.0,69.0,68.0,68.0,2887
2025-03-02 01:30:00,64.98333333333333,0.0,33.166666666666664,65.45333333333333,63.57,68.0,16.096666666666668,74.0,70.0,70.0,67.89666666666666,67.0,69.0,68.0,68.0,2888
2025-03-02 01:45:00,64.27666666666666,0.0,33.166666666666664,65.65333333333334,63.57,68.0,16.886666666666667,74.0,70.0,70.0,67.89,67.0,69.0,68.0,68.0,2889
2025-03-02 02:00:00,63.57,0.0,33.833333333333336,65.70333333333333,63.57,68.0,17.213333333333335,74.0,70.0,70.0,67.92333333333333,67.0,69.0,68.0,68.0,2890
2025-03-02 02:15:00,64.98333333333333,0.0,34.166666666666664,65.39666666666666,63.57,68.0,16.783333333333335,74.0,70.0,70.0,67.96,67.0,69.0,68.0,68.0,2891
2025-03-02 02:30:00,67.09666666666666,0.0,33.833333333333336,65.61666666666667,63.57,68.0,17.933333333333334,74.0,70.0,70.0,67.91666666666667,67.0,69.0,68.0,68.0,2892
2025-03-02 02:45:00,64.98333333333333,0.0,32.333333333333336,65.61,63.57,68.0,17.819999999999997,74.0,70.0,70.0,67.95333333333333,67.0,69.0,68.0,68.0,2893
2025-03-02 03:00:00,64.98333333333333,0.0,32.0,65.12333333333333,63.57,68.0,16.723333333333333,74.0,70.0,70.0,68.00666666666667,67.0,69.0,68.0,68.0,2894
2025-03-02 03:15:00,64.27666666666666,0.0,32.0,65.68666666666667,63.57,68.0,18.273333333333333,74.0,70.0,70.0,67.93,67.0,69.0,68.0,68.0,2895
2025-03-02 03:30:00,63.57,0.0,33.333333333333336,65.65333333333332,63.57,68.0,18.14333333333333,74.0,70.0,70.0,67.95333333333333,67.0,69.0,68.0,68.0,2896
2025-03-02 03:45:00,65.69,0.0,34.0,65.29333333333334,63.57,68.0,17.166666666666668,74.0,70.0,70.0,68.01333333333334,67.0,69.0,68.0,68.0,2897
2025-03-02 04:00:00,64.98333333333333,0.0,33.333333333333336,65.39666666666666,63.57,68.0,17.786666666666665,74.0,70.0,70.0,68.0,67.0,69.0,68.0,68.0,2898
2025-03-02 04:15:00,64.27666666666666,0.0,33.333333333333336,65.41,63.57,68.0,18.39,74.0,70.0,70.0,67.95333333333333,67.0,69.0,68.0,68.0,2899
2025-03-02 04:30:00,65.69,0.0,33.0,65.92666666666666,63.57,68.0,19.49333333333333,74.0,70.0,70.0,67.92,67.0,69.0,68.0,68.0,2900
2025-03-02 04:45:00,64.98,0.0,32.666666666666664,65.47333333333333,63.57,68.0,18.42333333333333,74.0,70.0,70.0,67.99666666666667,67.0,69.0,68.0,68.0,2901
2025-03-02 05:00:00,62.86333333333334,0.0,32.0,65.48666666666666,63.57,68.0,18.706666666666667,74.0,70.0,70.0,67.97666666666667,67.0,69.0,68.0,68.0,2902
2025-03-02 05:15:00,64.27666666666666,0.0,32.0,65.70333333333333,63.57,68.0,18.92,74.0,70.0,70.0,67.97666666666667,67.0,69.0,68.0,68.0,2903
2025-03-02 05:30:00,66.39333333333333,0.0,32.0,65.27,63.57,68.0,18.05333333333333,74.0,70.0,70.0,68.02,67.0,69.0,68.0,68.0,2904
2025-03-02 05:45:00,64.27666666666666,0.0,32.0,65.14333333333333,63.57,68.0,17.843333333333334,74.0,70.0,70.0,68.02,67.0,69.0,68.0,68.0,2905
2025-03-02 06:00:00,63.57,0.0,33.5,65.54,63.57,68.0,19.25,74.0,70.0,70.0,67.94666666666667,67.0,69.0,68.0,68.0,2906
2025-03-02 06:15:00,64.98333333333333,0.0,34.0,65.82666666666667,63.57,68.0,19.90333333333333,74.0,70.0,70.0,67.94666666666667,67.0,69.0,68.0,68.0,2907
2025-03-02 06:30:00,65.68666666666667,0.0,33.833333333333336,65.45,63.57,68.0,19.246666666666663,74.0,70.0,70.0,67.97000000000001,67.0,69.0,68.0,68.0,2908
2025-03-02 06:45:00,66.39333333333333,0.0,32.833333333333336,65.48333333333333,63.57,68.0,19.17,74.0,70.0,70.0,67.98666666666666,67.0,69.0,68.0,68.0,2909
2025-03-02 07:00:00,64.27666666666666,0.0,32.0,65.83666666666666,63.57,68.0,20.86,74.0,70.0,70.0,67.92333333333333,67.0,69.0,68.0,68.0,2910
2025-03-02 07:15:00,62.86333333333334,0.0,31.83333333333333,65.52,63.57,68.0,19.636666666666667,74.0,70.0,70.0,68.00333333333334,67.0,69.0,68.0,68.0,2911
2025-03-02 07:30:00,62.86333333333334,0.0,33.0,65.21,63.57,68.0,19.13,74.0,70.0,70.0,68.00666666666666,67.0,69.0,68.0,68.0,2912
2025-03-02 07:45:00,63.57,0.0,34.0,65.33666666666666,63.57,68.0,19.776666666666667,74.0,70.0,70.0,67.97666666666667,67.0,69.0,68.0,68.0,2913
2025-03-02 08:00:00,64.27666666666666,0.0,33.833333333333336,65.82666666666667,63.57,68.0,21.223333333333333,74.0,70.0,70.0,67.92333333333333,67.0,69.0,68.0,68.0,2914
2025-03-02 08:15:00,66.39333333333333,0.0,33.0,65.33999999999999,63.57,68.0,20.026666666666667,74.0,70.0,70.0,67.99000000000001,67.0,69.0,68.0,68.0,2915
2025-03-02 08:30:00,66.39333333333333,0.0,32.5,65.32333333333334,63.57,68.0,20.2,74.0,70.0,70.0,67.98333333333333,67.0,69.0,68.0,68.0,2916
2025-03-02 08:45:00,65.68666666666667,0.0,32.0,65.33666666666666,63.57,68.0,20.17333333333333,74.0,70.0,70.0,67.98333333333333,67.0,69.0,68.0,68.0,2917
2025-03-02 09:00:00,64.98333333333333,0.0,32.0,65.31333333333333,63.57,68.0,20.383333333333333,74.0,70.0,70.0,67.98333333333333,67.0,69.0,68.0,68.0,2918
2025-03-02 09:15:00,64.98,0.0,32.0,65.14333333333333,63.57,68.0,20.096666666666668,74.0,70.0,70.0,68.00333333333334,67.0,69.0,68.0,68.0,2919
2025-03-02 09:30:00,64.27666666666666,0.0,32.166666666666664,65.12666666666667,63.57,68.0,20.3,74.0,70.0,70.0,67.98333333333333,67.0,69.0,68.0,68.0,2920
2025-03-02 09:45:00,64.98333333333333,0.0,32.5,65.49666666666667,63.57,68.0,21.14,74.0,70.0,70.0,67.96666666666667,67.0,69.0,68.0,68.0,2921
2025-03-02 10:00:00,65.69,0.0,32.166666666666664,65.33666666666666,63.57,68.0,20.816666666666663,74.0,70.0,70.0,67.98333333333333,67.0,69.0,68.0,68.0,2922
2025-03-02 10:15:00,65.69,0.0,32.0,65.03666666666668,63.57,68.0,19.83333333333333,74.0,70.0,70.0,68.03333333333335,67.0,69.0,68.0,68.0,2923
2025-03-02 10:30:00,64.27666666666666,0.0,32.666666666666664,64.98666666666666,63.57,68.0,19.973333333333333,74.0,70.0,70.0,68.00666666666666,67.0,69.0,68.0,68.0,2924
2025-03-02 10:45:00,63.57,0.0,33.0,65.49666666666667,63.57,68.0,21.3,74.0,70.0,70.0,67.95333333333333,67.0,69.0,68.0,68.0,2925
2025-03-02 11:00:00,64.98333333333333,0.0,33.0,65.26666666666667,63.57,68.0,21.026666666666667,74.0,70.0,70.0,67.97666666666667,67.0,69.0,68.0,68.0,2926
2025-03-02 11:15:00,64.98333333333333,0.0,33.0,65.69333333333333,63.57,68.0,22.22,74.0,70.0,70.0,67.93666666666667,67.0,69.0,68.0,68.0,2927
2025-03-02 11:30:00,64.27666666666666,0.0,33.0,65.65333333333332,63.57,68.0,22.26,74.0,70.0,70.0,67.94666666666667,67.0,69.0,68.0,68.0,2928
2025-03-02 11:45:00,64.27666666666666,0.0,33.0,65.74,63.57,68.0,22.81,74.0,70.0,70.0,67.93333333333334,67.0,69.0,68.0,68.0,2929
2025-03-02 12:00:00,64.98333333333333,0.0,32.5,66.05,63.57,68.0,23.790000000000003,74.0,70.0,70.0,67.91,67.0,69.0,68.0,68.0,2930
2025-03-02 12:15:00,65.69,0.0,32.5,66.24,63.57,68.0,24.366666666666664,74.0,70.0,70.0,67.91666666666667,67.0,69.0,68.0,68.0,2931
2025-03-02 12:30:00,64.98,0.0,32.0,66.5,63.57,68.0,25.0,74.0,70.0,70.0,67.91,67.0,69.0,68.0,68.0,2932
2025-03-02 12:45:00,64.98333333333333,0.0,32.166666666666664,66.89,63.57,68.0,25.593333333333334,74.0,70.0,70.0,67.91,67.0,69.0,68.0,68.0,2933
2025-03-02 13:00:00,63.57,0.0,32.5,67.23333333333333,63.57,68.0,25.993333333333336,74.0,70.0,70.0,67.91666666666667,67.0,69.0,68.0,68.0,2934
2025-03-02 13:15:00,63.57,0.0,32.5,67.67,63.57,68.0,26.066666666666663,74.0,70.0,70.0,67.94666666666667,67.0,69.0,68.0,68.0,2935
2025-03-02 13:30:00,64.27666666666666,0.0,32.5,67.18333333333334,63.57,68.0,24.69666666666667,74.0,70.0,70.0,68.02,67.0,69.0,68.0,68.0,2936
2025-03-02 13:45:00,64.27666666666666,0.0,32.5,67.23,63.57,68.0,24.64,74.0,70.0,70.0,68.00666666666666,67.0,69.0,68.0,68.0,2937
2025-03-02 14:00:00,64.98333333333333,0.0,32.833333333333336,67.22,63.57,68.0,24.21,74.0,70.0,70.0,68.03333333333335,67.0,69.0,68.0,68.0,2938
2025-03-02 14:15:00,64.27666666666666,0.0,32.833333333333336,67.14,63.57,68.0,23.566666666666663,74.0,70.0,70.0,68.04,67.0,69.0,68.0,68.0,2939
2025-03-02 14:30:00,64.27666666666666,0.0,32.333333333333336,67.18,63.57,68.0,22.906666666666663,74.0,70.0,70.0,68.05,67.0,69.0,68.0,68.0,2940
2025-03-02 14:45:00,64.27666666666666,0.0,32.0,67.09333333333333,63.57,68.0,22.036666666666665,74.0,70.0,70.0,68.05666666666666,67.0,69.0,68.0,68.0,2941
2025-03-02 15:00:00,64.27666666666666,0.0,32.0,66.95333333333333,63.57,68.0,21.73333333333333,74.0,70.0,70.0,68.05666666666666,67.0,69.0,68.0,68.0,2942
2025-03-02 15:15:00,64.27666666666666,0.0,32.0,66.43,63.57,68.0,19.52,74.0,70.0,70.0,68.13666666666667,67.0,69.0,68.0,68.0,2943
2025-03-02 15:30:00,64.98333333333333,0.0,32.0,65.75333333333333,63.57,68.0,17.296666666666667,74.0,70.0,70.0,68.17333333333333,67.0,69.0,68.0,68.0,2944
2025-03-02 15:45:00,64.98333333333333,0.0,31.666666666666668,65.46333333333332,63.57,68.0,16.116666666666667,74.0,70.0,70.0,68.16333333333334,67.0,69.0,68.0,68.0,2945
2025-03-02 16:00:00,63.57,0.0,31.33333333333333,65.71333333333332,63.57,68.0,16.313333333333333,74.0,70.0,70.0,68.09666666666668,67.0,69.0,68.0,68.0,2946
2025-03-02 16:15:00,62.86333333333334,0.0,32.0,65.66000000000001,63.57,68.0,15.686666666666667,74.0,70.0,70.0,68.09666666666666,67.0,69.0,68.0,68.0,2947
2025-03-02 16:30:00,63.57,0.0,33.0,65.45333333333333,63.57,68.0,15.086666666666668,74.0,70.0,70.0,68.08999999999999,67.0,69.0,68.0,68.0,2948
2025-03-02 16:45:00,64.98333333333333,0.0,33.166666666666664,65.5,63.57,68.0,14.916666666666666,74.0,70.0,70.0,68.06333333333333,67.0,69.0,68.0,68.0,2949
2025-03-02 17:00:00,64.27666666666666,0.0,33.5,65.85666666666667,63.57,68.0,15.11,74.0,70.0,70.0,68.03666666666668,67.0,69.0,68.0,68.0,2950
2025-03-02 17:15:00,65.69,0.0,32.833333333333336,65.82333333333332,63.57,68.0,14.873333333333331,74.0,70.0,70.0,68.03333333333335,67.0,69.0,68.0,68.0,2951
2025-03-02 17:30:00,64.98333333333333,0.0,32.166666666666664,65.77333333333333,63.57,68.0,14.203333333333331,74.0,70.0,70.0,68.04666666666667,67.0,69.0,68.0,68.0,2952
2025-03-02 17:45:00,65.68666666666667,0.0,31.5,65.7,63.57,68.0,14.083333333333334,74.0,70.0,70.0,68.02666666666666,67.0,69.0,68.0,68.0,2953
2025-03-02 18:00:00,64.98333333333333,0.0,31.5,66.04,63.57,68.0,14.153333333333334,74.0,70.0,70.0,68.02,67.0,69.0,68.0,68.0,2954
2025-03-02 18:15:00,63.57,0.0,32.833333333333336,65.75,63.57,68.0,13.146666666666668,74.0,70.0,70.0,68.05,67.0,69.0,68.0,68.0,2955
2025-03-02 18:30:00,64.27666666666666,0.0,33.0,65.83,63.57,68.0,13.04,74.0,70.0,70.0,68.04,67.0,69.0,68.0,68.0,2956
2025-03-02 18:45:00,63.56999999999999,0.0,31.666666666666668,66.00666666666666,63.57,68.0,12.65,74.0,70.0,70.0,68.04333333333334,67.0,69.0,68.0,68.0,2957
2025-03-02 19:00:00,63.57,0.0,32.833333333333336,66.0,63.57,68.0,11.936666666666667,74.0,70.0,70.0,68.05,67.0,69.0,68.0,68.0,2958
2025-03-02 19:15:00,67.8,0.0,30.83333333333333,65.93666666666667,63.57,68.0,11.433333333333332,74.0,70.0,70.0,68.05,67.0,69.0,68.0,68.0,2959
2025-03-02 19:30:00,64.27666666666666,0.0,30.0,65.71666666666667,63.57,68.0,10.706666666666669,74.0,70.0,70.0,68.06333333333333,67.0,69.0,68.0,68.0,2960
2025-03-02 19:45:00,64.27666666666666,0.0,29.5,65.23666666666666,63.57,68.0,9.313333333333334,74.0,70.0,70.0,68.09333333333332,67.0,69.0,68.0,68.0,2961
2025-03-02 20:00:00,65.69,0.0,28.5,65.33,63.57,68.0,9.356666666666667,74.0,70.0,70.0,68.05,67.0,69.0,68.0,68.0,2962
2025-03-02 20:15:00,64.98333333333333,0.0,27.5,65.27666666666666,63.57,68.0,8.91,74.0,70.0,70.0,68.05,67.0,69.0,68.0,68.0,2963
2025-03-02 20:30:00,64.27666666666666,0.0,27.33333333333333,64.96333333333332,63.57,68.0,5.859999999999999,74.0,70.0,70.0,68.16000000000001,67.0,69.0,68.0,68.0,2964
2025-03-02 20:45:00,64.98,0.0,26.83333333333333,64.83999999999999,63.57,68.0,2.083333333333333,74.0,70.0,70.0,68.26666666666667,67.0,69.0,68.0,68.0,2965
2025-03-02 21:00:00,64.98333333333333,0.0,26.166666666666668,64.80666666666667,63.57,68.0,1.7666666666666668,74.0,70.0,70.0,68.2,67.0,69.0,68.0,68.0,2966
2025-03-02 21:15:00,64.98333333333333,0.0,25.83333333333333,64.69,63.57,68.0,0.3466666666666667,74.0,70.0,70.0,68.2,67.0,69.0,68.0,68.0,2967
2025-03-02 21:30:00,65.68666666666667,0.0,25.5,64.82000000000001,63.57,68.0,0.0,74.0,70.0,70.0,68.26666666666667,67.0,69.0,68.0,68.0,2968
2025-03-02 21:45:00,64.27666666666666,0.0,25.5,64.83,63.57,68.0,0.0,74.0,70.0,70.0,68.29,67.0,69.0,68.0,68.0,2969
2025-03-02 22:00:00,64.98,0.0,25.5,64.83666666666666,63.57,68.0,0.0,74.0,70.0,70.0,68.21666666666667,67.0,69.0,68.0,68.0,2970
2025-03-02 22:15:00,62.86333333333332,0.0,26.166666666666668,64.88,63.57,68.0,0.0,74.0,70.0,70.0,68.25666666666666,67.0,69.0,68.0,68.0,2971
2025-03-02 22:30:00,65.68666666666667,0.0,26.83333333333333,64.88000000000001,63.57,68.0,0.0,74.0,70.0,70.0,68.31666666666666,67.0,69.0,68.0,68.0,2972
2025-03-02 22:45:00,65.68666666666667,0.0,26.166666666666668,64.68333333333334,63.57,68.0,0.0,74.0,70.0,70.0,68.30333333333334,67.0,69.0,68.0,68.0,2973
2025-03-02 23:00:00,64.27666666666666,0.0,25.5,64.63666666666667,63.57,68.0,0.0,74.0,70.0,70.0,68.23666666666666,67.0,69.0,68.0,68.0,2974
2025-03-02 23:15:00,65.68666666666667,0.0,25.666666666666668,64.50666666666666,63.57,68.0,0.0,74.0,70.0,70.0,68.29666666666667,67.0,69.0,68.0,68.0,2975
2025-03-02 23:30:00,66.39,0.0,25.83333333333333,64.29333333333334,63.57,68.0,0.0,74.0,70.0,70.0,68.24666666666667,67.0,69.0,68.0,68.0,2976
2025-03-02 23:45:00,63.57,0.0,26.666666666666668,63.94333333333333,63.57,68.0,0.0,74.0,70.0,70.0,68.12333333333333,67.0,69.0,68.0,68.0,2977
2025-03-03 00:00:00,64.98333333333333,0.0,28.0,63.74,63.57,68.0,0.0,74.0,70.0,70.0,68.05333333333333,67.0,69.0,68.0,68.0,2978
2025-03-03 00:15:00,64.27666666666666,0.0,28.666666666666668,63.56,63.57,68.0,0.0,74.0,70.0,70.0,68.08333333333333,67.0,69.0,68.0,68.0,2979
2025-03-03 00:30:00,62.86333333333334,0.0,29.5,63.31333333333333,63.57,68.0,0.0,74.0,70.0,70.0,68.03,67.0,69.0,68.0,68.0,2980
2025-03-03 00:45:00,64.27666666666666,0.0,30.0,63.19333333333333,63.57,68.0,1.2,74.0,70.0,70.0,67.93333333333334,67.0,69.0,68.0,68.0,2981
2025-03-03 01:00:00,64.27666666666666,0.0,30.666666666666668,63.153333333333336,63.57,68.0,1.45,74.0,70.0,70.0,67.95333333333333,67.0,69.0,68.0,68.0,2982
2025-03-03 01:15:00,64.27666666666666,0.0,31.0,62.79666666666666,63.57,68.0,2.2266666666666666,74.0,70.0,70.0,67.92,67.0,69.0,68.0,68.0,2983
2025-03-03 01:30:00,64.27666666666666,0.0,31.0,62.41,63.57,68.0,5.326666666666667,74.0,70.0,70.0,67.81,67.0,69.0,68.0,68.0,2984
2025-03-03 01:45:00,65.68666666666667,0.0,31.33333333333333,62.68333333333334,63.57,68.0,7.996666666666667,74.0,70.0,70.0,67.76666666666667,67.0,69.0,68.0,68.0,2985
2025-03-03 02:00:00,64.27666666666666,0.0,31.5,63.31,63.57,68.0,9.323333333333332,74.0,70.0,70.0,67.78,67.0,69.0,68.0,68.0,2986
2025-03-03 02:15:00,64.27666666666666,0.0,31.666666666666668,64.10666666666667,63.57,68.0,11.353333333333332,74.0,70.0,70.0,67.76,67.0,69.0,68.0,68.0,2987
2025-03-03 02:30:00,64.98,0.0,31.83333333333333,64.72333333333334,63.57,68.0,13.183333333333332,74.0,70.0,70.0,67.75666666666666,67.0,69.0,68.0,68.0,2988
2025-03-03 02:45:00,64.98333333333333,0.0,30.0,65.11666666666667,63.57,68.0,14.726666666666668,74.0,70.0,70.0,67.76666666666667,67.0,69.0,68.0,68.0,2989
2025-03-03 03:00:00,64.27666666666666,0.0,30.166666666666668,65.45,63.57,68.0,15.723333333333334,74.0,70.0,70.0,67.79333333333334,67.0,69.0,68.0,68.0,2990
2025-03-03 03:15:00,62.86333333333334,0.0,32.0,65.29333333333334,63.57,68.0,15.46,74.0,70.0,70.0,67.86,67.0,69.0,68.0,68.0,2991
2025-03-03 03:30:00,64.27666666666666,0.0,32.5,65.37666666666667,63.57,68.0,15.623333333333331,74.0,70.0,70.0,67.90333333333332,67.0,69.0,68.0,68.0,2992
2025-03-03 03:45:00,63.57,0.0,32.166666666666664,65.71,63.57,68.0,16.53333333333333,74.0,70.0,70.0,67.88333333333334,67.0,69.0,68.0,68.0,2993
2025-03-03 04:00:00,64.27666666666666,0.0,33.0,65.81333333333333,63.57,68.0,16.566666666666666,74.0,70.0,70.0,67.91666666666667,67.0,69.0,68.0,68.0,2994
2025-03-03 04:15:00,64.98333333333333,0.0,33.166666666666664,65.58,63.57,68.0,16.27,74.0,70.0,70.0,67.94666666666667,67.0,69.0,68.0,68.0,2995
2025-03-03 04:30:00,64.98333333333333,0.0,33.166666666666664,65.54666666666667,63.57,68.0,17.073333333333334,74.0,70.0,70.0,67.93,67.0,69.0,68.0,68.0,2996
2025-03-03 04:45:00,63.56999999999999,0.0,33.333333333333336,65.63,63.57,68.0,16.346666666666668,74.0,70.0,70.0,67.96666666666667,67.0,69.0,68.0,68.0,2997
2025-03-03 05:00:00,63.57,0.0,33.5,64.98333333333333,63.57,68.0,14.843333333333334,74.0,70.0,70.0,68.04333333333334,67.0,69.0,68.0,68.0,2998
2025-03-03 05:15:00,64.27666666666666,0.0,33.833333333333336,64.81,63.57,68.0,14.653333333333334,74.0,70.0,70.0,68.03666666666668,67.0,69.0,68.0,68.0,2999
2025-03-03 05:30:00,65.69,0.0,33.0,65.33666666666666,63.57,68.0,16.98,74.0,70.0,70.0,67.91666666666667,67.0,69.0,68.0,68.0,3000
2025-03-03 05:45:00,64.98333333333333,0.0,31.5,65.01666666666667,63.57,68.0,15.973333333333334,74.0,70.0,70.0,67.99666666666667,67.0,69.0,68.0,68.0,3001
2025-03-03 06:00:00,63.57,0.0,32.0,64.52999999999999,63.57,68.0,14.843333333333334,74.0,70.0,70.0,68.03333333333335,67.0,69.0,68.0,68.0,3002
2025-03-03 06:15:00,63.57,0.0,33.0,64.58666666666666,63.57,68.0,15.283333333333331,74.0,70.0,70.0,68.0,67.0,69.0,68.0,68.0,3003
2025-03-03 06:30:00,64.27666666666666,0.0,33.0,65.14333333333333,63.57,68.0,16.983333333333334,74.0,70.0,70.0,67.93,67.0,69.0,68.0,68.0,3004
2025-03-03 06:45:00,64.27666666666666,0.0,33.0,64.79666666666667,63.57,68.0,15.573333333333332,74.0,70.0,70.0,68.0,67.0,69.0,68.0,68.0,3005
2025-03-03 07:00:00,64.27666666666666,0.0,33.0,64.45,63.57,68.0,15.233333333333334,74.0,70.0,70.0,68.02666666666666,67.0,69.0,68.0,68.0,3006
2025-03-03 07:15:00,65.69,0.0,33.666666666666664,64.92999999999999,63.57,68.0,16.900000000000002,74.0,70.0,70.0,67.95333333333333,67.0,69.0,68.0,68.0,3007
2025-03-03 07:30:00,64.98333333333333,0.0,34.0,65.01333333333334,63.57,68.0,16.25,74.0,70.0,70.0,67.99666666666667,67.0,69.0,68.0,68.0,3008
2025-03-03 07:45:00,64.27666666666666,0.0,33.833333333333336,64.48333333333333,63.57,68.0,15.27,74.0,70.0,70.0,68.03666666666668,67.0,69.0,68.0,68.0,3009
2025-03-03 08:00:00,64.98,0.0,33.5,64.81333333333333,63.57,68.0,16.776666666666667,74.0,70.0,70.0,67.95333333333333,67.0,69.0,68.0,68.0,3010
2025-03-03 08:15:00,64.27666666666666,0.0,33.5,65.24333333333334,63.57,68.0,17.933333333333334,74.0,70.0,70.0,67.92333333333333,67.0,69.0,68.0,68.0,3011
2025-03-03 08:30:00,66.39333333333333,0.0,33.5,65.17999999999999,63.57,68.0,17.606666666666666,74.0,70.0,70.0,67.96666666666668,67.0,69.0,68.0,68.0,3012
2025-03-03 08:45:00,64.98333333333333,0.0,33.333333333333336,64.65666666666665,63.57,68.0,16.28,74.0,70.0,70.0,68.01333333333334,67.0,69.0,68.0,68.0,3013
2025-03-03 09:00:00,63.57,0.0,33.833333333333336,65.08999999999999,63.57,68.0,18.30666666666667,74.0,70.0,70.0,67.93,67.0,69.0,68.0,68.0,3014
2025-03-03 09:15:00,64.27666666666666,0.0,34.5,65.30333333333333,63.57,68.0,18.336666666666662,74.0,70.0,70.0,67.95333333333333,67.0,69.0,68.0,68.0,3015
2025-03-03 09:30:00,65.69,0.0,33.5,65.11,63.57,68.0,17.819999999999997,74.0,70.0,70.0,67.99,67.0,69.0,68.0,68.0,3016
2025-03-03 09:45:00,65.68666666666667,0.0,32.166666666666664,65.38,63.57,68.0,18.48333333333333,74.0,70.0,70.0,67.96666666666667,67.0,69.0,68.0,68.0,3017
2025-03-03 10:00:00,65.68666666666667,0.0,32.5,65.63,63.57,68.0,18.69333333333333,74.0,70.0,70.0,67.96333333333332,67.0,69.0,68.0,68.0,3018
2025-03-03 10:15:00,63.57,0.0,32.5,65.11333333333333,63.57,68.0,17.486666666666665,74.0,70.0,70.0,68.02666666666666,67.0,69.0,68.0,68.0,3019
2025-03-03 10:30:00,64.98333333333333,0.0,32.166666666666664,65.16,63.57,68.0,17.2,74.0,70.0,70.0,68.02,67.0,69.0,68.0,68.0,3020
2025-03-03 10:45:00,64.98333333333333,0.0,32.166666666666664,65.48,63.57,68.0,18.37666666666667,74.0,70.0,70.0,67.97333333333334,67.0,69.0,68.0,68.0,3021
2025-03-03 11:00:00,63.56999999999999,0.0,32.5,65.38333333333333,63.57,68.0,17.583333333333332,74.0,70.0,70.0,68.01333333333334,67.0,69.0,68.0,68.0,3022
2025-03-03 11:15:00,63.57,0.0,32.833333333333336,65.19666666666667,63.57,68.0,17.086666666666666,74.0,70.0,70.0,68.03333333333335,67.0,69.0,68.0,68.0,3023
2025-03-03 11:30:00,64.98333333333333,0.0,32.5,65.13333333333333,63.57,68.0,17.279999999999998,74.0,70.0,70.0,68.01,67.0,69.0,68.0,68.0,3024
2025-03-03 11:45:00,64.27666666666666,0.0,32.0,65.71333333333332,63.57,68.0,18.366666666666667,74.0,70.0,70.0,67.95333333333333,67.0,69.0,68.0,68.0,3025
2025-03-03 12:00:00,64.27666666666666,0.0,31.83333333333333,65.27666666666666,63.57,68.0,16.866666666666664,74.0,70.0,70.0,68.02666666666666,67.0,69.0,68.0,68.0,3026
2025-03-03 12:15:00,63.57,0.0,31.666666666666668,65.21,63.57,68.0,16.263333333333335,74.0,70.0,70.0,68.03666666666668,67.0,69.0,68.0,68.0,3027
2025-03-03 12:30:00,64.27666666666666,0.0,31.83333333333333,65.11999999999999,63.57,68.0,15.846666666666666,74.0,70.0,70.0,68.03333333333333,67.0,69.0,68.0,68.0,3028
2025-03-03 12:45:00,63.57,0.0,32.333333333333336,65.33,63.57,68.0,16.470000000000002,74.0,70.0,70.0,68.00666666666667,67.0,69.0,68.0,68.0,3029
2025-03-03 13:00:00,64.98,0.0,33.833333333333336,65.01333333333334,63.57,68.0,15.123333333333331,74.0,70.0,70.0,68.05,67.0,69.0,68.0,68.0,3030
2025-03-03 13:15:00,65.69,0.0,32.333333333333336,64.92666666666666,63.57,68.0,14.516666666666666,74.0,70.0,70.0,68.05,67.0,69.0,68.0,68.0,3031
2025-03-03 13:30:00,64.27666666666666,0.0,31.5,65.17333333333333,63.57,68.0,14.716666666666669,74.0,70.0,70.0,68.02999999999999,67.0,69.0,68.0,68.0,3032
2025-03-03 13:45:00,64.27666666666666,0.0,31.5,65.17999999999999,63.57,68.0,13.156666666666666,74.0,70.0,70.0,68.09,67.0,69.0,68.0,68.0,3033
2025-03-03 14:00:00,64.27666666666666,0.0,32.166666666666664,63.57666666666668,63.57,68.0,7.13,74.0,70.0,70.0,68.31666666666666,67.0,69.0,68.0,68.0,3034
2025-03-03 14:15:00,64.98333333333333,0.0,33.0,63.373333333333335,63.57,68.0,1.1566666666666667,74.0,70.0,70.0,68.51,67.0,69.0,68.0,68.0,3035
2025-03-03 14:30:00,64.98333333333333,0.0,32.333333333333336,63.82,63.57,68.0,0.0,74.0,70.0,70.0,68.72666666666667,67.0,69.0,68.0,68.0,3036
2025-03-03 14:45:00,64.98333333333333,0.0,30.5,64.27,63.57,68.0,0.0,74.0,70.0,70.0,68.86333333333333,67.0,69.0,68.0,68.0,3037
2025-03-03 15:00:00,64.98333333333333,0.0,30.5,64.72000000000001,63.57,68.0,0.0,74.0,70.0,70.0,69.01333333333334,67.0,69.0,68.0,68.0,3038
2025-03-03 15:15:00,64.27666666666666,0.0,30.33333333333333,65.04,63.57,68.0,0.0,74.0,70.0,70.0,69.14333333333333,67.0,69.0,68.0,68.0,3039
2025-03-03 15:30:00,64.27666666666666,0.0,30.33333333333333,65.45,63.57,68.0,0.0,74.0,70.0,70.0,69.14333333333333,67.0,69.0,68.0,68.0,3040
2025-03-03 15:45:00,65.69,0.0,30.0,65.79,63.57,68.0,0.0,74.0,70.0,70.0,69.19333333333334,67.0,69.0,68.0,68.0,3041
2025-03-03 16:00:00,64.27666666666666,0.0,30.0,66.03333333333333,63.57,68.0,0.0,74.0,70.0,70.0,69.28666666666668,67.0,69.0,68.0,68.0,3042
2025-03-03 16:15:00,64.98333333333333,0.0,30.0,66.26,63.57,68.0,0.0,74.0,70.0,70.0,69.36333333333333,67.0,69.0,68.0,68.0,3043
2025-03-03 16:30:00,64.27666666666666,0.0,29.5,66.57000000000001,63.57,68.0,0.0,74.0,70.0,70.0,69.47333333333334,67.0,69.0,68.0,68.0,3044
2025-03-03 16:45:00,64.27666666666666,0.0,29.5,66.83666666666666,63.57,68.0,0.0,74.0,70.0,70.0,69.70666666666666,67.0,69.0,68.0,68.0,3045
2025-03-03 17:00:00,63.57,0.0,29.166666666666668,67.15333333333334,63.57,68.0,0.0,74.0,70.0,70.0,69.98,67.0,69.0,68.0,68.0,3046
2025-03-03 17:15:00,63.57,0.0,29.0,67.43333333333334,63.57,68.0,0.0,74.0,70.0,70.0,70.23666666666666,67.0,69.0,68.0,68.0,3047
2025-03-03 17:30:00,64.27666666666666,0.0,29.0,67.49666666666667,63.57,68.0,0.0,74.0,70.0,70.0,70.38666666666667,67.0,69.0,68.0,68.0,3048
2025-03-03 17:45:00,63.57,0.0,29.166666666666668,67.86,63.57,68.0,0.0,74.0,70.0,70.0,70.60333333333334,67.0,69.0,68.0,68.0,3049
2025-03-03 18:00:00,65.68666666666667,0.0,28.83333333333333,68.21,63.57,68.0,0.0,74.0,70.0,70.0,70.78666666666668,67.0,69.0,68.0,68.0,3050
2025-03-03 18:15:00,64.98333333333333,0.0,28.5,68.27999999999999,63.57,68.0,0.0,74.0,70.0,70.0,70.91333333333334,67.0,69.0,68.0,68.0,3051
2025-03-03 18:30:00,64.98333333333333,0.0,28.5,68.40333333333334,63.57,68.0,0.0,74.0,70.0,70.0,70.86333333333333,67.0,69.0,68.0,68.0,3052
2025-03-03 18:45:00,64.27666666666666,0.0,28.83333333333333,68.66666666666667,63.57,68.0,0.0,74.0,70.0,70.0,70.81666666666666,67.0,69.0,68.0,68.0,3053
2025-03-03 19:00:00,65.69,0.0,28.666666666666668,69.05,63.57,68.0,0.0,74.0,70.0,70.0,70.94333333333333,67.0,69.0,68.0,68.0,3054
2025-03-03 19:15:00,65.69,0.0,27.33333333333333,67.82666666666667,63.57,68.0,0.0,74.0,70.0,70.0,71.22666666666667,67.0,69.0,68.0,68.0,3055
2025-03-03 19:30:00,63.57,0.0,29.0,61.32666666666666,63.57,68.0,0.0,74.0,70.0,70.0,71.02333333333333,67.0,69.0,68.0,68.0,3056
2025-03-03 19:45:00,64.27666666666666,0.0,28.666666666666668,64.01333333333334,63.57,68.0,0.0,74.0,70.0,70.0,70.81,67.0,69.0,68.0,68.0,3057
2025-03-03 20:00:00,63.57,0.0,29.166666666666668,61.07333333333333,63.57,68.0,0.0,74.0,70.0,70.0,70.82333333333334,67.0,69.0,68.0,68.0,3058
2025-03-03 20:15:00,66.39333333333333,0.0,28.5,62.21666666666666,63.57,68.0,0.0,74.0,70.0,70.0,70.58666666666666,67.0,69.0,68.0,68.0,3059
2025-03-03 20:30:00,64.27666666666666,0.0,26.33333333333333,63.78333333333333,63.57,68.0,0.0,74.0,70.0,70.0,70.34333333333333,67.0,69.0,68.0,68.0,3060
2025-03-03 20:45:00,65.69,0.0,25.83333333333333,60.22666666666667,63.57,68.0,0.0,74.0,70.0,70.0,70.06666666666666,67.0,69.0,68.0,68.0,3061
2025-03-03 21:00:00,67.80333333333333,0.0,26.5,64.73,63.57,68.0,0.0,74.0,70.0,70.0,69.86666666666666,67.0,69.0,68.0,68.0,3062
2025-03-03 21:15:00,64.97666666666667,0.0,25.666666666666668,60.973333333333336,63.57,68.0,0.0,74.0,70.0,70.0,69.64333333333333,67.0,69.0,68.0,68.0,3063
2025-03-03 21:30:00,64.98333333333333,0.0,25.33333333333333,60.330000000000005,63.57,68.0,0.0,74.0,70.0,70.0,69.46333333333332,67.0,69.0,68.0,68.0,3064
2025-03-03 21:45:00,65.69,0.0,25.166666666666668,60.10666666666666,63.57,68.0,0.0,74.0,70.0,70.0,69.39,67.0,69.0,68.0,68.0,3065
2025-03-03 22:00:00,65.69,0.0,25.666666666666668,59.97,63.57,68.0,0.0,74.0,70.0,70.0,69.17,67.0,69.0,68.0,68.0,3066
2025-03-03 22:15:00,65.68333333333334,0.0,25.33333333333333,59.85,63.57,68.0,0.0,74.0,70.0,70.0,68.91333333333334,67.0,69.0,68.0,68.0,3067
2025-03-03 22:30:00,64.27666666666666,0.0,24.666666666666668,59.70666666666667,63.57,68.0,0.0,74.0,70.0,70.0,68.63666666666667,67.0,69.0,68.0,68.0,3068
2025-03-03 22:45:00,67.8,0.0,25.0,59.36333333333334,63.57,68.0,0.0,74.0,70.0,70.0,68.44,67.0,69.0,68.0,68.0,3069
2025-03-03 23:00:00,64.27666666666666,0.0,25.33333333333333,60.71,63.57,68.0,0.0,74.0,70.0,70.0,68.28,67.0,69.0,68.0,68.0,3070
2025-03-03 23:15:00,65.68666666666667,0.0,26.0,62.91666666666666,63.57,68.0,0.0,74.0,70.0,70.0,68.41000000000001,67.0,69.0,68.0,68.0,3071
2025-03-03 23:30:00,64.98333333333333,0.0,25.83333333333333,61.31333333333333,63.57,68.0,0.0,74.0,70.0,70.0,68.36666666666666,67.0,69.0,68.0,68.0,3072
2025-03-03 23:45:00,64.27666666666666,0.0,26.83333333333333,62.13333333333333,63.57,68.0,0.0,74.0,70.0,70.0,68.39333333333333,67.0,69.0,68.0,68.0,3073
2025-03-04 00:00:00,65.68666666666667,0.0,26.33333333333333,65.63333333333334,63.57,68.0,0.0,74.0,70.0,70.0,68.40666666666667,67.0,69.0,68.0,68.0,3074
2025-03-04 00:15:00,61.45,0.0,26.166666666666668,67.04666666666667,63.57,68.0,0.0,74.0,70.0,70.0,68.52666666666666,67.0,69.0,68.0,68.0,3075
2025-03-04 00:30:00,62.156666666666666,0.0,26.83333333333333,67.09666666666668,63.57,68.0,0.0,74.0,70.0,70.0,68.62333333333333,67.0,69.0,68.0,68.0,3076
2025-03-04 00:45:00,64.98,0.0,27.666666666666668,66.95,63.57,68.0,0.0,74.0,70.0,70.0,68.76333333333334,67.0,69.0,68.0,68.0,3077
2025-03-04 01:00:00,66.39333333333333,0.0,28.0,66.92,63.57,68.0,0.0,74.0,70.0,70.0,68.89999999999999,67.0,69.0,68.0,68.0,3078
2025-03-04 01:15:00,64.27666666666666,0.0,26.5,66.87666666666667,63.57,68.0,0.0,74.0,70.0,70.0,68.99666666666667,67.0,69.0,68.0,68.0,3079
2025-03-04 01:30:00,64.98333333333333,0.0,28.166666666666668,66.86666666666666,63.57,68.0,0.0,74.0,70.0,70.0,69.04,67.0,69.0,68.0,68.0,3080
2025-03-04 01:45:00,64.98333333333333,0.0,28.5,66.84,63.57,68.0,0.0,74.0,70.0,70.0,69.17333333333333,67.0,69.0,68.0,68.0,3081
2025-03-04 02:00:00,64.98333333333333,0.0,29.5,66.69666666666667,63.57,68.0,0.0,74.0,70.0,70.0,69.23666666666666,67.0,69.0,68.0,68.0,3082
2025-03-04 02:15:00,64.27666666666666,0.0,29.5,66.48,63.57,68.0,0.0,74.0,70.0,70.0,69.29333333333334,67.0,69.0,68.0,68.0,3083
2025-03-04 02:30:00,63.57,0.0,29.666666666666668,66.17,63.57,68.0,0.0,74.0,70.0,70.0,69.33333333333333,67.0,69.0,68.0,68.0,3084
2025-03-04 02:45:00,64.27666666666666,0.0,30.0,65.93666666666667,63.57,68.0,0.0,74.0,70.0,70.0,69.37666666666667,67.0,69.0,68.0,68.0,3085
2025-03-04 03:00:00,63.57,0.0,30.0,65.84,63.57,68.0,0.0,74.0,70.0,70.0,69.37,67.0,69.0,68.0,68.0,3086
2025-03-04 03:15:00,63.57,0.0,30.33333333333333,65.87,63.57,68.0,0.0,74.0,70.0,70.0,69.41000000000001,67.0,69.0,68.0,68.0,3087
2025-03-04 03:30:00,65.69,0.0,30.0,65.85000000000001,63.57,68.0,0.0,74.0,70.0,70.0,69.42,67.0,69.0,68.0,68.0,3088
2025-03-04 03:45:00,63.57,0.0,30.166666666666668,65.98666666666666,63.57,68.0,0.0,74.0,70.0,70.0,69.42666666666666,67.0,69.0,68.0,68.0,3089
2025-03-04 04:00:00,64.98333333333333,0.0,30.5,66.08333333333333,63.57,68.0,0.0,74.0,70.0,70.0,69.42,67.0,69.0,68.0,68.0,3090
2025-03-04 04:15:00,64.27666666666666,0.0,30.666666666666668,66.12666666666667,63.57,68.0,0.0,74.0,70.0,70.0,69.42,67.0,69.0,68.0,68.0,3091
2025-03-04 04:30:00,65.68666666666667,0.0,31.0,66.25666666666666,63.57,68.0,0.0,74.0,70.0,70.0,69.42666666666666,67.0,69.0,68.0,68.0,3092
2025-03-04 04:45:00,64.27666666666666,0.0,31.33333333333333,66.24333333333333,63.57,68.0,0.0,74.0,70.0,70.0,69.40666666666668,67.0,69.0,68.0,68.0,3093
2025-03-04 05:00:00,64.27666666666666,0.0,31.5,66.16333333333334,63.57,68.0,0.0,74.0,70.0,70.0,69.37333333333333,67.0,69.0,68.0,68.0,3094
2025-03-04 05:15:00,64.98333333333333,0.0,31.0,66.10000000000001,63.57,68.0,0.0,74.0,70.0,70.0,69.34333333333333,67.0,69.0,68.0,68.0,3095
2025-03-04 05:30:00,64.27666666666666,0.0,31.83333333333333,65.97333333333334,63.57,68.0,0.0,74.0,70.0,70.0,69.32333333333334,67.0,69.0,68.0,68.0,3096
2025-03-04 05:45:00,62.86333333333334,0.0,31.5,65.91000000000001,63.57,68.0,0.0,74.0,70.0,70.0,69.26666666666667,67.0,69.0,68.0,68.0,3097
2025-03-04 06:00:00,62.86333333333334,0.0,31.5,65.88666666666667,63.57,68.0,0.0,74.0,70.0,70.0,69.24666666666667,67.0,69.0,68.0,68.0,3098
2025-03-04 06:15:00,64.27666666666666,0.0,31.83333333333333,65.78666666666668,63.57,68.0,0.0,74.0,70.0,70.0,69.26,67.0,69.0,68.0,68.0,3099
2025-03-04 06:30:00,64.98333333333333,0.0,31.5,65.76333333333334,63.57,68.0,0.0,74.0,70.0,70.0,69.18666666666667,67.0,69.0,68.0,68.0,3100
2025-03-04 06:45:00,64.98333333333333,0.0,31.5,65.79,63.57,68.0,0.0,74.0,70.0,70.0,69.14333333333333,67.0,69.0,68.0,68.0,3101
2025-03-04 07:00:00,64.98333333333333,0.0,31.0,65.79333333333334,63.57,68.0,0.0,74.0,70.0,70.0,69.13666666666667,67.0,69.0,68.0,68.0,3102
2025-03-04 07:15:00,62.86333333333334,0.0,31.666666666666668,65.79,63.57,68.0,0.0,74.0,70.0,70.0,69.14333333333333,67.0,69.0,68.0,68.0,3103
2025-03-04 07:30:00,65.69,0.0,31.33333333333333,65.90666666666667,63.57,68.0,0.0,74.0,70.0,70.0,69.11333333333333,67.0,69.0,68.0,68.0,3104
2025-03-04 07:45:00,64.27666666666666,0.0,30.0,66.23,63.57,68.0,0.0,74.0,70.0,70.0,69.13333333333334,67.0,69.0,68.0,68.0,3105
2025-03-04 08:00:00,64.27666666666666,0.0,30.0,66.42333333333333,63.57,68.0,0.0,74.0,70.0,70.0,69.18333333333334,67.0,69.0,68.0,68.0,3106
2025-03-04 08:15:00,63.57,0.0,31.33333333333333,66.37,63.57,68.0,0.0,74.0,70.0,70.0,69.20666666666666,67.0,69.0,68.0,68.0,3107
2025-03-04 08:30:00,64.27666666666666,0.0,32.166666666666664,66.25333333333333,63.57,68.0,0.0,74.0,70.0,70.0,69.15666666666668,67.0,69.0,68.0,68.0,3108
2025-03-04 08:45:00,64.27666666666666,0.0,31.5,66.23,63.57,68.0,0.0,74.0,70.0,70.0,69.16333333333334,67.0,69.0,68.0,68.0,3109
2025-03-04 09:00:00,64.27666666666666,0.0,30.166666666666668,66.33333333333333,63.57,68.0,0.0,74.0,70.0,70.0,69.19666666666667,67.0,69.0,68.0,68.0,3110
2025-03-04 09:15:00,64.27666666666666,0.0,30.33333333333333,66.51666666666667,63.57,68.0,0.0,74.0,70.0,70.0,69.2,67.0,69.0,68.0,68.0,3111
2025-03-04 09:30:00,64.27666666666666,0.0,32.0,66.61666666666666,63.57,68.0,0.0,74.0,70.0,70.0,69.23,67.0,69.0,68.0,68.0,3112
2025-03-04 09:45:00,64.98,0.0,30.5,66.86,63.57,68.0,0.0,74.0,70.0,70.0,69.25333333333333,67.0,69.0,68.0,68.0,3113
2025-03-04 10:00:00,64.27666666666666,0.0,30.5,67.06,63.57,68.0,0.0,74.0,70.0,70.0,69.27333333333333,67.0,69.0,68.0,68.0,3114
2025-03-04 10:15:00,64.98,0.0,31.0,67.3,63.57,68.0,0.0,74.0,70.0,70.0,69.29333333333334,67.0,69.0,68.0,68.0,3115
2025-03-04 10:30:00,65.68666666666667,0.0,31.0,67.59666666666668,63.57,68.0,0.0,74.0,70.0,70.0,69.33333333333333,67.0,69.0,68.0,68.0,3116
2025-03-04 10:45:00,65.68666666666667,0.0,29.5,67.89666666666666,63.57,68.0,0.0,74.0,70.0,70.0,69.39333333333333,67.0,69.0,68.0,68.0,3117
2025-03-04 11:00:00,64.98333333333333,0.0,28.83333333333333,68.12666666666667,63.57,68.0,0.0,74.0,70.0,70.0,69.39666666666666,67.0,69.0,68.0,68.0,3118
2025-03-04 11:15:00,63.57,0.0,29.5,63.59,63.57,68.0,0.0,74.0,70.0,70.0,69.35333333333334,67.0,69.0,68.0,68.0,3119
2025-03-04 11:30:00,63.57,0.0,30.666666666666668,65.88,63.57,68.0,0.0,74.0,70.0,70.0,69.09666666666666,67.0,69.0,68.0,68.0,3120
2025-03-04 11:45:00,64.27666666666666,0.0,30.166666666666668,63.05,63.57,68.0,0.0,74.0,70.0,70.0,69.14,67.0,69.0,68.0,68.0,3121
2025-03-04 12:00:00,64.27666666666666,0.0,30.666666666666668,66.04,63.57,68.0,0.0,74.0,70.0,70.0,69.01,67.0,69.0,68.0,68.0,3122
2025-03-04 12:15:00,63.57,0.0,31.33333333333333,62.53666666666666,63.57,68.0,0.0,74.0,70.0,70.0,69.00666666666666,67.0,69.0,68.0,68.0,3123
2025-03-04 12:30:00,66.39333333333333,0.0,29.5,66.76666666666667,63.57,68.0,0.0,74.0,70.0,70.0,68.93666666666667,67.0,69.0,68.0,68.0,3124
2025-03-04 12:45:00,65.69,0.0,29.0,66.4,63.57,68.0,0.0,74.0,70.0,70.0,69.03,67.0,69.0,68.0,68.0,3125
2025-03-04 13:00:00,65.69,0.0,28.33333333333333,67.27,63.57,68.0,0.0,74.0,70.0,70.0,69.19,67.0,69.0,68.0,68.0,3126
2025-03-04 13:15:00,64.27666666666666,0.0,27.5,63.77,63.57,68.0,0.0,74.0,70.0,70.0,69.40333333333334,67.0,69.0,68.0,68.0,3127
2025-03-04 13:30:00,65.68666666666667,0.0,28.83333333333333,64.57000000000001,63.57,68.0,0.0,74.0,70.0,70.0,69.18,67.0,69.0,68.0,68.0,3128
2025-03-04 13:45:00,62.156666666666666,0.0,27.5,61.446666666666665,63.57,68.0,0.0,74.0,70.0,70.0,69.21333333333332,67.0,69.0,68.0,68.0,3129
2025-03-04 14:00:00,66.39333333333333,0.0,27.83333333333333,64.68333333333334,63.57,68.0,0.0,74.0,70.0,70.0,69.13333333333334,67.0,69.0,68.0,68.0,3130
2025-03-04 14:15:00,64.98333333333333,0.0,28.166666666666668,60.31,63.57,68.0,0.0,74.0,70.0,70.0,69.15,67.0,69.0,68.0,68.0,3131
2025-03-04 14:30:00,67.09666666666666,0.0,28.33333333333333,60.16,63.57,68.0,0.0,74.0,70.0,70.0,69.09333333333333,67.0,69.0,68.0,68.0,3132
2025-03-04 14:45:00,64.98333333333333,0.0,27.0,60.38333333333333,63.57,68.0,0.0,74.0,70.0,70.0,69.15333333333332,67.0,69.0,68.0,68.0,3133
2025-03-04 15:00:00,63.57,0.0,28.0,60.656666666666666,63.57,68.0,0.0,74.0,70.0,70.0,69.25666666666666,67.0,69.0,68.0,68.0,3134
2025-03-04 15:15:00,62.86333333333334,0.0,29.83333333333333,60.903333333333336,63.57,68.0,0.0,74.0,70.0,70.0,69.36666666666667,67.0,69.0,68.0,68.0,3135
2025-03-04 15:30:00,65.68666666666667,0.0,28.5,61.18666666666667,63.57,68.0,0.0,74.0,70.0,70.0,69.49,67.0,69.0,68.0,68.0,3136
2025-03-04 15:45:00,65.69,0.0,27.666666666666668,61.21333333333333,63.57,68.0,0.0,74.0,70.0,70.0,69.57,67.0,69.0,68.0,68.0,3137
2025-03-04 16:00:00,66.39333333333333,0.0,28.166666666666668,61.64666666666667,63.57,68.0,0.0,74.0,70.0,70.0,69.56333333333333,67.0,69.0,68.0,68.0,3138
2025-03-04 16:15:00,64.27666666666666,0.0,27.0,61.71666666666667,63.57,68.0,0.0,74.0,70.0,70.0,69.50666666666666,67.0,69.0,68.0,68.0,3139
