time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,record_index
2025-03-04 16:30:00,63.57,0.0,27.166666666666668,61.92333333333334,63.57,68.0,0.0,74.0,70.0,70.0,69.45333333333333,67.0,69.0,68.0,68.0,3140
2025-03-04 16:45:00,64.27666666666666,0.0,27.666666666666668,62.056666666666665,63.57,68.0,0.0,74.0,70.0,70.0,69.49666666666667,67.0,69.0,68.0,68.0,3141
2025-03-04 17:00:00,65.69,0.0,26.5,62.13333333333333,63.57,68.0,0.0,74.0,70.0,70.0,69.53666666666668,67.0,69.0,68.0,68.0,3142
2025-03-04 17:15:00,65.68666666666667,0.0,26.5,62.406666666666666,63.57,68.0,0.0,74.0,70.0,70.0,69.53666666666668,67.0,69.0,68.0,68.0,3143
2025-03-04 17:30:00,62.86333333333334,0.0,26.166666666666668,62.05666666666667,63.57,68.0,0.0,74.0,70.0,70.0,69.52333333333333,67.0,69.0,68.0,68.0,3144
2025-03-04 17:45:00,65.69,0.0,27.0,62.23,63.57,68.0,0.0,74.0,70.0,70.0,69.36333333333333,67.0,69.0,68.0,68.0,3145
2025-03-04 18:00:00,64.98333333333333,0.0,26.0,62.61333333333334,63.57,68.0,0.0,74.0,70.0,70.0,69.2,67.0,69.0,68.0,68.0,3146
2025-03-04 18:15:00,64.27666666666666,0.0,26.0,62.330000000000005,63.57,68.0,0.0,74.0,70.0,70.0,69.08666666666666,67.0,69.0,68.0,68.0,3147
2025-03-04 18:30:00,65.69,0.0,25.666666666666668,62.23,63.57,68.0,0.0,74.0,70.0,70.0,68.98666666666666,67.0,69.0,68.0,68.0,3148
2025-03-04 18:45:00,64.98,0.0,26.83333333333333,62.583333333333336,63.57,68.0,0.0,74.0,70.0,70.0,69.05333333333334,67.0,69.0,68.0,68.0,3149
2025-03-04 19:00:00,65.69,0.0,25.5,62.56666666666666,63.57,68.0,0.0,74.0,70.0,70.0,69.27666666666667,67.0,69.0,68.0,68.0,3150
2025-03-04 19:15:00,66.39333333333333,0.0,25.5,62.39666666666667,63.57,68.0,0.0,74.0,70.0,70.0,69.44666666666667,67.0,69.0,68.0,68.0,3151
2025-03-04 19:30:00,65.68666666666667,0.0,25.83333333333333,62.24333333333334,63.57,68.0,0.0,74.0,70.0,70.0,69.58333333333333,67.0,69.0,68.0,68.0,3152
2025-03-04 19:45:00,63.57,0.0,26.33333333333333,62.24666666666667,63.57,68.0,0.0,74.0,70.0,70.0,69.68666666666667,67.0,69.0,68.0,68.0,3153
2025-03-04 20:00:00,64.27666666666666,0.0,26.166666666666668,62.156666666666666,63.57,68.0,0.0,74.0,70.0,70.0,69.77,67.0,69.0,68.0,68.0,3154
2025-03-04 20:15:00,63.57,0.0,25.83333333333333,62.18,63.57,68.0,0.0,74.0,70.0,70.0,69.64666666666666,67.0,69.0,68.0,68.0,3155
2025-03-04 20:30:00,64.27666666666666,0.0,26.0,62.24,63.57,68.0,0.0,74.0,70.0,70.0,69.56333333333333,67.0,69.0,68.0,68.0,3156
2025-03-04 20:45:00,62.86333333333334,0.0,25.83333333333333,62.333333333333336,63.57,68.0,0.0,74.0,70.0,70.0,69.48666666666666,67.0,69.0,68.0,68.0,3157
2025-03-04 21:00:00,66.39333333333333,0.0,26.0,62.26,63.57,68.0,0.0,74.0,70.0,70.0,69.38,67.0,69.0,68.0,68.0,3158
2025-03-04 21:15:00,64.27666666666666,0.0,25.5,62.38666666666666,63.57,68.0,0.0,74.0,70.0,70.0,69.29666666666667,67.0,69.0,68.0,68.0,3159
2025-03-04 21:30:00,64.27666666666666,0.0,25.5,62.43666666666667,63.57,68.0,0.0,74.0,70.0,70.0,69.23666666666666,67.0,69.0,68.0,68.0,3160
2025-03-04 21:45:00,64.98333333333333,0.0,25.5,62.31999999999999,63.57,68.0,0.0,74.0,70.0,70.0,69.38,67.0,69.0,68.0,68.0,3161
2025-03-04 22:00:00,64.98333333333333,0.0,25.5,62.14333333333334,63.57,68.0,0.0,74.0,70.0,70.0,69.23666666666666,67.0,69.0,68.0,68.0,3162
2025-03-04 22:15:00,65.69,0.0,25.5,62.06666666666666,63.57,68.0,0.0,74.0,70.0,70.0,69.13333333333334,67.0,69.0,68.0,68.0,3163
2025-03-04 22:30:00,64.98333333333333,0.0,25.666666666666668,61.946666666666665,63.57,68.0,0.0,74.0,70.0,70.0,69.03333333333335,67.0,69.0,68.0,68.0,3164
2025-03-04 22:45:00,64.27666666666666,0.0,26.33333333333333,61.82333333333333,63.57,68.0,0.0,74.0,70.0,70.0,68.92333333333333,67.0,69.0,68.0,68.0,3165
2025-03-04 23:00:00,62.86333333333334,0.0,26.83333333333333,61.77333333333333,63.57,68.0,0.0,74.0,70.0,70.0,68.86666666666666,67.0,69.0,68.0,68.0,3166
2025-03-04 23:15:00,62.86333333333334,0.0,27.33333333333333,61.75333333333333,63.57,68.0,0.0,74.0,70.0,70.0,68.84666666666666,67.0,69.0,68.0,68.0,3167
2025-03-04 23:30:00,62.86333333333334,0.0,27.83333333333333,61.73666666666667,63.57,68.0,0.0,74.0,70.0,70.0,68.82333333333332,67.0,69.0,68.0,68.0,3168
2025-03-04 23:45:00,62.86333333333334,0.0,28.0,61.82333333333333,63.57,68.0,0.0,74.0,70.0,70.0,68.73333333333333,67.0,69.0,68.0,68.0,3169
2025-03-05 00:00:00,64.27666666666666,0.0,28.0,61.70333333333334,63.57,68.0,0.0,74.0,70.0,70.0,68.66333333333334,67.0,69.0,68.0,68.0,3170
2025-03-05 00:15:00,63.57,0.0,28.33333333333333,61.51,63.57,68.0,0.0,74.0,70.0,70.0,68.59666666666668,67.0,69.0,68.0,68.0,3171
2025-03-05 00:30:00,64.27666666666666,0.0,28.5,61.18333333333334,63.57,68.0,0.0,74.0,70.0,70.0,68.57666666666667,67.0,69.0,68.0,68.0,3172
2025-03-05 00:45:00,64.27666666666666,0.0,28.5,60.54666666666666,63.57,68.0,0.0,74.0,70.0,70.0,68.49333333333334,67.0,69.0,68.0,68.0,3173
2025-03-05 01:00:00,64.98333333333333,0.0,28.5,60.36333333333334,63.57,68.0,0.0,74.0,70.0,70.0,68.47,67.0,69.0,68.0,68.0,3174
2025-03-05 01:15:00,63.57,0.0,28.666666666666668,60.32666666666666,63.57,68.0,0.0,74.0,70.0,70.0,68.47,67.0,69.0,68.0,68.0,3175
2025-03-05 01:30:00,64.98333333333333,0.0,28.0,60.28666666666666,63.57,68.0,0.0,74.0,70.0,70.0,68.46333333333332,67.0,69.0,68.0,68.0,3176
2025-03-05 01:45:00,64.27666666666666,0.0,27.5,60.18333333333334,63.57,68.0,0.0,74.0,70.0,70.0,68.46333333333332,67.0,69.0,68.0,68.0,3177
2025-03-05 02:00:00,64.27666666666666,0.0,28.166666666666668,60.44,63.57,68.0,0.0,74.0,70.0,70.0,68.42,67.0,69.0,68.0,68.0,3178
2025-03-05 02:15:00,64.98333333333333,0.0,28.5,60.60333333333333,63.57,68.0,0.0,74.0,70.0,70.0,68.41000000000001,67.0,69.0,68.0,68.0,3179
2025-03-05 02:30:00,64.98333333333333,0.0,28.83333333333333,60.75,63.57,68.0,0.0,74.0,70.0,70.0,68.42333333333333,67.0,69.0,68.0,68.0,3180
2025-03-05 02:45:00,64.27666666666666,0.0,29.0,60.84666666666666,63.57,68.0,0.0,74.0,70.0,70.0,68.34666666666666,67.0,69.0,68.0,68.0,3181
2025-03-05 03:00:00,64.98333333333333,0.0,29.166666666666668,60.7,63.57,68.0,0.0,74.0,70.0,70.0,68.31666666666666,67.0,69.0,68.0,68.0,3182
2025-03-05 03:15:00,66.39333333333333,0.0,29.5,60.20333333333334,63.57,68.0,0.0,74.0,70.0,70.0,68.32,67.0,69.0,68.0,68.0,3183
2025-03-05 03:30:00,64.98333333333333,0.0,27.83333333333333,60.13999999999999,63.57,68.0,0.0,74.0,70.0,70.0,68.27,67.0,69.0,68.0,68.0,3184
2025-03-05 03:45:00,62.86333333333334,0.0,27.666666666666668,60.19333333333333,63.57,68.0,0.0,74.0,70.0,70.0,68.18666666666667,67.0,69.0,68.0,68.0,3185
2025-03-05 04:00:00,64.98333333333333,0.0,29.5,60.36333333333334,63.57,68.0,0.0,74.0,70.0,70.0,68.2,67.0,69.0,68.0,68.0,3186
2025-03-05 04:15:00,64.27333333333333,0.0,28.33333333333333,60.303333333333335,63.57,68.0,0.0,74.0,70.0,70.0,68.14999999999999,67.0,69.0,68.0,68.0,3187
2025-03-05 04:30:00,64.98,0.0,28.0,60.196666666666665,63.57,68.0,0.0,74.0,70.0,70.0,68.07666666666667,67.0,69.0,68.0,68.0,3188
2025-03-05 04:45:00,64.98333333333333,0.0,27.5,60.09666666666666,63.57,68.0,0.0,74.0,70.0,70.0,68.05,67.0,69.0,68.0,68.0,3189
2025-03-05 05:00:00,64.98333333333333,0.0,27.5,60.06,63.57,68.0,0.0,74.0,70.0,70.0,68.04666666666667,67.0,69.0,68.0,68.0,3190
2025-03-05 05:15:00,64.27666666666666,0.0,27.5,59.97666666666667,63.57,68.0,0.0,74.0,70.0,70.0,68.03666666666668,67.0,69.0,68.0,68.0,3191
2025-03-05 05:30:00,65.68666666666667,0.0,27.666666666666668,59.906666666666666,63.57,68.0,0.0,74.0,70.0,70.0,68.02,67.0,69.0,68.0,68.0,3192
2025-03-05 05:45:00,63.57,0.0,27.666666666666668,59.81666666666666,63.57,68.0,0.9,74.0,70.0,70.0,67.95333333333333,67.0,69.0,68.0,68.0,3193
2025-03-05 06:00:00,64.27666666666666,0.0,28.5,66.22333333333334,63.57,68.0,0.0,74.0,70.0,70.0,68.13666666666666,67.0,69.0,68.0,68.0,3194
2025-03-05 06:15:00,63.56666666666666,0.0,28.33333333333333,61.76666666666667,63.57,68.0,0.0,74.0,70.0,70.0,68.38333333333334,67.0,69.0,68.0,68.0,3195
2025-03-05 06:30:00,64.98333333333333,0.0,30.0,60.35666666666666,63.57,68.0,0.0,74.0,70.0,70.0,68.18,67.0,69.0,68.0,68.0,3196
2025-03-05 06:45:00,65.68666666666667,0.0,30.0,60.336666666666666,63.57,68.0,0.0,74.0,70.0,70.0,68.08,67.0,69.0,68.0,68.0,3197
2025-03-05 07:00:00,64.98,0.0,29.666666666666668,60.39666666666667,63.57,68.0,0.0,74.0,70.0,70.0,68.04666666666667,67.0,69.0,68.0,68.0,3198
2025-03-05 07:15:00,64.98333333333333,0.0,28.5,60.46,63.57,68.0,0.9499999999999998,74.0,70.0,70.0,67.96666666666668,67.0,69.0,68.0,68.0,3199
2025-03-05 07:30:00,64.27666666666666,0.0,28.33333333333333,60.23666666666667,63.57,68.0,2.186666666666667,74.0,70.0,70.0,67.91666666666667,67.0,69.0,68.0,68.0,3200
2025-03-05 07:45:00,63.57,0.0,28.0,60.00333333333333,63.57,68.0,4.173333333333333,74.0,70.0,70.0,67.85333333333334,67.0,69.0,68.0,68.0,3201
2025-03-05 08:00:00,64.27666666666666,0.0,28.0,60.11333333333334,63.57,68.0,6.846666666666667,74.0,70.0,70.0,67.78,67.0,69.0,68.0,68.0,3202
2025-03-05 08:15:00,63.57,0.0,28.0,61.10999999999999,63.57,68.0,9.686666666666666,74.0,70.0,70.0,67.73,67.0,69.0,68.0,68.0,3203
2025-03-05 08:30:00,64.98,0.0,27.83333333333333,61.97,63.57,68.0,12.096666666666666,74.0,70.0,70.0,67.71333333333332,67.0,69.0,68.0,68.0,3204
2025-03-05 08:45:00,65.68333333333334,0.0,28.83333333333333,66.69666666666666,63.57,68.0,9.55,74.0,70.0,70.0,67.92333333333333,67.0,69.0,68.0,68.0,3205
2025-03-05 09:00:00,65.68666666666667,0.0,27.83333333333333,62.126666666666665,63.57,68.0,4.973333333333334,74.0,70.0,70.0,68.12,67.0,69.0,68.0,68.0,3206
2025-03-05 09:15:00,64.98333333333333,0.0,28.5,65.57000000000001,63.57,68.0,7.433333333333334,74.0,70.0,70.0,67.99,67.0,69.0,68.0,68.0,3207
2025-03-05 09:30:00,63.57,0.0,28.666666666666668,61.84666666666666,63.57,68.0,3.486666666666667,74.0,70.0,70.0,68.14999999999999,67.0,69.0,68.0,68.0,3208
2025-03-05 09:45:00,65.68666666666667,0.0,28.33333333333333,64.82,63.57,68.0,2.2566666666666664,74.0,70.0,70.0,68.17333333333333,67.0,69.0,68.0,68.0,3209
2025-03-05 10:00:00,64.98,0.0,29.0,62.17666666666667,63.57,68.0,0.0,74.0,70.0,70.0,68.22333333333334,67.0,69.0,68.0,68.0,3210
2025-03-05 10:15:00,64.98333333333333,0.0,27.83333333333333,65.17666666666666,63.57,68.0,0.0,74.0,70.0,70.0,68.31,67.0,69.0,68.0,68.0,3211
2025-03-05 10:30:00,66.39333333333333,0.0,28.83333333333333,63.32333333333333,63.57,68.0,0.0,74.0,70.0,70.0,68.25666666666666,67.0,69.0,68.0,68.0,3212
2025-03-05 10:45:00,64.27333333333333,0.0,28.166666666666668,62.223333333333336,63.57,68.0,0.0,74.0,70.0,70.0,68.27,67.0,69.0,68.0,68.0,3213
2025-03-05 11:00:00,64.98333333333333,0.0,28.33333333333333,66.22,63.57,68.0,0.0,74.0,70.0,70.0,68.23333333333333,67.0,69.0,68.0,68.0,3214
2025-03-05 11:15:00,63.57,0.0,28.5,62.71,63.57,68.0,0.0,74.0,70.0,70.0,68.27666666666667,67.0,69.0,68.0,68.0,3215
2025-03-05 11:30:00,65.68666666666667,0.0,28.0,66.21666666666665,63.57,68.0,0.0,74.0,70.0,70.0,68.28333333333333,67.0,69.0,68.0,68.0,3216
2025-03-05 11:45:00,63.57,0.0,28.666666666666668,62.51333333333334,63.57,68.0,0.0,74.0,70.0,70.0,68.32000000000001,67.0,69.0,68.0,68.0,3217
2025-03-05 12:00:00,64.98333333333333,0.0,27.33333333333333,67.00666666666666,63.57,68.0,0.0,74.0,70.0,70.0,68.35333333333334,67.0,69.0,68.0,68.0,3218
2025-03-05 12:15:00,66.39,0.0,27.0,67.47666666666667,63.57,68.0,0.0,74.0,70.0,70.0,68.58,67.0,69.0,68.0,68.0,3219
2025-03-05 12:30:00,61.45,0.0,27.166666666666668,65.68666666666667,63.57,68.0,0.0,74.0,70.0,70.0,68.71333333333332,67.0,69.0,68.0,68.0,3220
2025-03-05 12:45:00,64.27666666666666,0.0,28.83333333333333,63.72,63.57,68.0,0.0,74.0,70.0,70.0,68.59666666666668,67.0,69.0,68.0,68.0,3221
2025-03-05 13:00:00,64.98333333333333,0.0,27.166666666666668,67.34666666666668,63.57,68.0,0.0,74.0,70.0,70.0,68.68666666666667,67.0,69.0,68.0,68.0,3222
2025-03-05 13:15:00,63.57,0.0,27.666666666666668,63.34,63.57,68.0,0.0,74.0,70.0,70.0,68.81333333333333,67.0,69.0,68.0,68.0,3223
2025-03-05 13:30:00,64.27666666666666,0.0,28.5,66.38333333333334,63.57,68.0,0.0,74.0,70.0,70.0,68.66000000000001,67.0,69.0,68.0,68.0,3224
2025-03-05 13:45:00,64.98333333333333,0.0,28.0,63.42,63.57,68.0,0.0,74.0,70.0,70.0,68.85666666666667,67.0,69.0,68.0,68.0,3225
2025-03-05 14:00:00,66.39333333333333,0.0,29.0,65.44666666666666,63.57,68.0,0.0,74.0,70.0,70.0,68.96333333333332,67.0,69.0,68.0,68.0,3226
2025-03-05 14:15:00,64.27666666666666,0.0,28.83333333333333,62.64333333333334,63.57,68.0,0.0,74.0,70.0,70.0,69.30333333333334,67.0,69.0,68.0,68.0,3227
2025-03-05 14:30:00,67.80333333333333,0.0,28.0,66.13333333333333,63.57,68.0,0.0,74.0,70.0,70.0,69.41333333333334,67.0,69.0,68.0,68.0,3228
2025-03-05 14:45:00,64.98333333333333,0.0,28.83333333333333,62.49,63.57,68.0,0.0,74.0,70.0,70.0,69.55,67.0,69.0,68.0,68.0,3229
2025-03-05 15:00:00,65.68666666666667,0.0,28.0,65.27666666666666,63.57,68.0,0.0,74.0,70.0,70.0,69.74666666666666,67.0,69.0,68.0,68.0,3230
2025-03-05 15:15:00,64.98,0.0,28.666666666666668,63.79333333333333,63.57,68.0,0.0,74.0,70.0,70.0,69.51666666666667,67.0,69.0,68.0,68.0,3231
2025-03-05 15:30:00,65.69,0.0,27.666666666666668,66.80333333333333,63.57,68.0,0.0,74.0,70.0,70.0,69.55,67.0,69.0,68.0,68.0,3232
2025-03-05 15:45:00,64.98,0.0,28.83333333333333,66.88333333333334,63.57,68.0,0.0,74.0,70.0,70.0,69.66,67.0,69.0,68.0,68.0,3233
2025-03-05 16:00:00,64.27666666666666,0.0,28.33333333333333,66.63,63.57,68.0,0.0,74.0,70.0,70.0,69.77666666666666,67.0,69.0,68.0,68.0,3234
2025-03-05 16:15:00,64.27666666666666,0.0,29.666666666666668,66.33,63.57,68.0,0.0,74.0,70.0,70.0,69.77,67.0,69.0,68.0,68.0,3235
2025-03-05 16:30:00,64.27666666666666,0.0,30.166666666666668,66.13666666666667,63.57,68.0,0.0,74.0,70.0,70.0,69.77666666666666,67.0,69.0,68.0,68.0,3236
2025-03-05 16:45:00,66.39,0.0,30.166666666666668,65.87666666666667,63.57,68.0,0.0,74.0,70.0,70.0,69.75333333333333,67.0,69.0,68.0,68.0,3237
2025-03-05 17:00:00,63.57,0.0,30.33333333333333,65.62,63.57,68.0,0.0,74.0,70.0,70.0,69.75333333333333,67.0,69.0,68.0,68.0,3238
2025-03-05 17:15:00,65.69,0.0,30.166666666666668,65.86333333333333,63.57,68.0,0.0,74.0,70.0,70.0,70.04666666666667,67.0,69.0,68.0,68.0,3239
2025-03-05 17:30:00,64.27666666666666,0.0,29.0,65.45333333333333,63.57,68.0,0.0,74.0,70.0,70.0,70.14333333333333,67.0,69.0,68.0,68.0,3240
2025-03-05 17:45:00,63.56999999999999,0.0,29.33333333333333,65.47666666666667,63.57,68.0,0.0,74.0,70.0,70.0,70.24333333333334,67.0,69.0,68.0,68.0,3241
2025-03-05 18:00:00,64.27666666666666,0.0,30.83333333333333,65.49666666666667,63.57,68.0,0.0,74.0,70.0,70.0,70.19333333333333,67.0,69.0,68.0,68.0,3242
2025-03-05 18:15:00,66.39333333333333,0.0,31.166666666666668,65.50999999999999,63.57,68.0,0.0,74.0,70.0,70.0,70.07000000000001,67.0,69.0,68.0,68.0,3243
2025-03-05 18:30:00,64.98,0.0,31.33333333333333,65.61,63.57,68.0,0.0,74.0,70.0,70.0,69.89333333333333,67.0,69.0,68.0,68.0,3244
2025-03-05 18:45:00,64.98333333333333,0.0,30.83333333333333,65.46333333333332,63.57,68.0,0.0,74.0,70.0,70.0,69.84333333333333,67.0,69.0,68.0,68.0,3245
2025-03-05 19:00:00,63.57,0.0,31.0,65.20333333333333,63.57,68.0,0.0,74.0,70.0,70.0,69.92999999999999,67.0,69.0,68.0,68.0,3246
2025-03-05 19:15:00,64.27666666666666,0.0,31.5,65.18,63.57,68.0,0.0,74.0,70.0,70.0,69.93666666666667,67.0,69.0,68.0,68.0,3247
2025-03-05 19:30:00,65.68666666666667,0.0,30.166666666666668,65.25333333333333,63.57,68.0,0.0,74.0,70.0,70.0,69.84,67.0,69.0,68.0,68.0,3248
2025-03-05 19:45:00,63.57,0.0,30.33333333333333,65.14999999999999,63.57,68.0,0.0,74.0,70.0,70.0,69.77666666666666,67.0,69.0,68.0,68.0,3249
2025-03-05 20:00:00,63.56999999999999,0.0,32.0,65.10666666666667,63.57,68.0,0.0,74.0,70.0,70.0,69.69,67.0,69.0,68.0,68.0,3250
2025-03-05 20:15:00,66.39333333333333,0.0,32.0,65.3,63.57,68.0,0.0,74.0,70.0,70.0,69.60666666666667,67.0,69.0,68.0,68.0,3251
2025-03-05 20:30:00,63.57,0.0,31.33333333333333,65.53333333333333,63.57,68.0,0.0,74.0,70.0,70.0,69.57333333333332,67.0,69.0,68.0,68.0,3252
2025-03-05 20:45:00,64.98333333333333,0.0,31.0,65.26333333333334,63.57,68.0,0.0,74.0,70.0,70.0,69.55666666666666,67.0,69.0,68.0,68.0,3253
2025-03-05 21:00:00,64.98,0.0,30.5,64.88,63.57,68.0,0.0,74.0,70.0,70.0,69.49333333333334,67.0,69.0,68.0,68.0,3254
2025-03-05 21:15:00,65.68666666666667,0.0,32.0,65.02999999999999,63.57,68.0,0.0,74.0,70.0,70.0,69.41333333333334,67.0,69.0,68.0,68.0,3255
2025-03-05 21:30:00,65.69,0.0,30.5,65.03666666666666,63.57,68.0,0.0,74.0,70.0,70.0,69.41000000000001,67.0,69.0,68.0,68.0,3256
2025-03-05 21:45:00,63.57,0.0,30.5,64.83999999999999,63.57,68.0,0.0,74.0,70.0,70.0,69.55,67.0,69.0,68.0,68.0,3257
2025-03-05 22:00:00,63.57,0.0,31.5,64.57333333333334,63.57,68.0,0.0,74.0,70.0,70.0,69.47,67.0,69.0,68.0,68.0,3258
2025-03-05 22:15:00,64.27666666666666,0.0,31.0,64.38333333333334,63.57,68.0,0.0,74.0,70.0,70.0,69.33,67.0,69.0,68.0,68.0,3259
2025-03-05 22:30:00,63.57,0.0,31.666666666666668,63.96333333333334,63.57,68.0,0.0,74.0,70.0,70.0,69.22333333333334,67.0,69.0,68.0,68.0,3260
2025-03-05 22:45:00,64.98333333333333,0.0,32.0,63.623333333333335,63.57,68.0,0.0,74.0,70.0,70.0,69.13333333333334,67.0,69.0,68.0,68.0,3261
2025-03-05 23:00:00,63.56666666666666,0.0,31.0,63.92666666666667,63.57,68.0,0.0,74.0,70.0,70.0,69.05666666666667,67.0,69.0,68.0,68.0,3262
2025-03-05 23:15:00,64.27666666666666,0.0,31.666666666666668,64.11666666666667,63.57,68.0,0.0,74.0,70.0,70.0,69.01666666666667,67.0,69.0,68.0,68.0,3263
2025-03-05 23:30:00,64.98333333333333,0.0,32.5,64.09666666666668,63.57,68.0,0.0,74.0,70.0,70.0,68.99,67.0,69.0,68.0,68.0,3264
2025-03-05 23:45:00,64.98333333333333,0.0,32.5,64.39666666666666,63.57,68.0,0.0,74.0,70.0,70.0,68.88,67.0,69.0,68.0,68.0,3265
2025-03-06 00:00:00,66.39333333333333,0.0,31.166666666666668,64.14666666666666,63.57,68.0,0.0,74.0,70.0,70.0,68.87333333333333,67.0,69.0,68.0,68.0,3266
2025-03-06 00:15:00,64.98333333333333,0.0,31.666666666666668,64.00333333333333,63.57,68.0,0.0,74.0,70.0,70.0,68.80666666666666,67.0,69.0,68.0,68.0,3267
2025-03-06 00:30:00,64.27666666666666,0.0,32.0,63.94,63.57,68.0,0.0,74.0,70.0,70.0,68.71333333333332,67.0,69.0,68.0,68.0,3268
2025-03-06 00:45:00,65.68666666666667,0.0,32.166666666666664,63.95666666666667,63.57,68.0,0.0,74.0,70.0,70.0,68.71333333333332,67.0,69.0,68.0,68.0,3269
2025-03-06 01:00:00,65.69,0.0,32.666666666666664,64.12666666666667,63.57,68.0,0.0,74.0,70.0,70.0,68.66000000000001,67.0,69.0,68.0,68.0,3270
2025-03-06 01:15:00,64.98,0.0,31.5,64.10000000000001,63.57,68.0,0.0,74.0,70.0,70.0,68.59666666666668,67.0,69.0,68.0,68.0,3271
2025-03-06 01:30:00,63.57,0.0,32.833333333333336,64.16666666666667,63.57,68.0,0.0,74.0,70.0,70.0,68.57333333333334,67.0,69.0,68.0,68.0,3272
2025-03-06 01:45:00,64.98333333333333,0.0,33.166666666666664,64.25333333333333,63.57,68.0,0.0,74.0,70.0,70.0,68.58666666666666,67.0,69.0,68.0,68.0,3273
2025-03-06 02:00:00,65.68666666666667,0.0,32.833333333333336,63.93333333333334,63.57,68.0,0.0,74.0,70.0,70.0,68.59,67.0,69.0,68.0,68.0,3274
2025-03-06 02:15:00,64.98333333333333,0.0,33.333333333333336,63.68000000000001,63.57,68.0,0.0,74.0,70.0,70.0,68.58666666666666,67.0,69.0,68.0,68.0,3275
2025-03-06 02:30:00,64.27666666666666,0.0,34.333333333333336,63.66666666666666,63.57,68.0,0.0,74.0,70.0,70.0,68.59333333333333,67.0,69.0,68.0,68.0,3276
2025-03-06 02:45:00,64.27666666666666,0.0,32.0,63.64333333333334,63.57,68.0,0.0,74.0,70.0,70.0,68.59666666666668,67.0,69.0,68.0,68.0,3277
2025-03-06 03:00:00,67.09666666666666,0.0,32.0,63.42333333333334,63.57,68.0,0.0,74.0,70.0,70.0,68.58666666666666,67.0,69.0,68.0,68.0,3278
2025-03-06 03:15:00,64.98333333333333,0.0,31.83333333333333,63.46333333333333,63.57,68.0,0.0,74.0,70.0,70.0,68.54666666666667,67.0,69.0,68.0,68.0,3279
2025-03-06 03:30:00,64.27666666666666,0.0,32.0,63.370000000000005,63.57,68.0,0.0,74.0,70.0,70.0,68.56666666666666,67.0,69.0,68.0,68.0,3280
2025-03-06 03:45:00,65.68666666666667,0.0,33.166666666666664,63.18666666666667,63.57,68.0,0.0,74.0,70.0,70.0,68.43333333333334,67.0,69.0,68.0,68.0,3281
2025-03-06 04:00:00,64.98333333333333,0.0,33.166666666666664,63.07666666666666,63.57,68.0,0.0,74.0,70.0,70.0,68.30333333333333,67.0,69.0,68.0,68.0,3282
2025-03-06 04:15:00,63.57,0.0,32.666666666666664,63.06333333333333,63.57,68.0,0.0,74.0,70.0,70.0,68.21666666666667,67.0,69.0,68.0,68.0,3283
2025-03-06 04:30:00,64.27666666666666,0.0,32.333333333333336,62.91333333333333,63.57,68.0,0.0,74.0,70.0,70.0,68.24,67.0,69.0,68.0,68.0,3284
2025-03-06 04:45:00,64.98333333333333,0.0,32.333333333333336,62.77,63.57,68.0,0.0,74.0,70.0,70.0,68.08666666666666,67.0,69.0,68.0,68.0,3285
2025-03-06 05:00:00,65.69,0.0,32.0,62.66666666666666,63.57,68.0,0.0,74.0,70.0,70.0,68.04666666666667,67.0,69.0,68.0,68.0,3286
2025-03-06 05:15:00,64.27666666666666,0.0,33.0,62.71333333333333,63.57,68.0,0.0,74.0,70.0,70.0,68.04666666666667,67.0,69.0,68.0,68.0,3287
2025-03-06 05:30:00,67.09666666666666,0.0,33.0,62.623333333333335,63.57,68.0,0.0,74.0,70.0,70.0,68.04333333333334,67.0,69.0,68.0,68.0,3288
2025-03-06 05:45:00,65.68666666666667,0.0,31.666666666666668,62.52,63.57,68.0,1.1966666666666663,74.0,70.0,70.0,67.94,67.0,69.0,68.0,68.0,3289
2025-03-06 06:00:00,64.27666666666666,0.0,31.5,62.55666666666667,63.57,68.0,2.3433333333333333,74.0,70.0,70.0,67.91,67.0,69.0,68.0,68.0,3290
2025-03-06 06:15:00,62.86333333333334,0.0,31.5,62.49666666666667,63.57,68.0,2.04,74.0,70.0,70.0,67.95333333333333,67.0,69.0,68.0,68.0,3291
2025-03-06 06:30:00,64.98333333333333,0.0,31.5,62.68333333333334,63.57,68.0,3.473333333333333,74.0,70.0,70.0,67.91000000000001,67.0,69.0,68.0,68.0,3292
2025-03-06 06:45:00,63.57,0.0,32.0,62.75,63.57,68.0,4.489999999999999,74.0,70.0,70.0,67.88333333333334,67.0,69.0,68.0,68.0,3293
2025-03-06 07:00:00,63.57,0.0,32.5,62.63666666666666,63.57,68.0,4.84,74.0,70.0,70.0,67.90333333333334,67.0,69.0,68.0,68.0,3294
2025-03-06 07:15:00,64.98333333333333,0.0,32.666666666666664,62.82333333333333,63.57,68.0,5.22,74.0,70.0,70.0,67.91000000000001,67.0,69.0,68.0,68.0,3295
2025-03-06 07:30:00,64.27666666666666,0.0,33.0,62.973333333333336,63.57,68.0,7.043333333333333,74.0,70.0,70.0,67.84333333333333,67.0,69.0,68.0,68.0,3296
2025-03-06 07:45:00,64.98333333333333,0.0,33.0,63.8,63.57,68.0,9.133333333333333,74.0,70.0,70.0,67.81333333333333,67.0,69.0,68.0,68.0,3297
2025-03-06 08:00:00,64.98333333333333,0.0,33.0,63.68000000000001,63.57,68.0,9.173333333333334,74.0,70.0,70.0,67.87333333333333,67.0,69.0,68.0,68.0,3298
2025-03-06 08:15:00,65.69,0.0,32.833333333333336,63.63333333333333,63.57,68.0,9.22,74.0,70.0,70.0,67.90333333333334,67.0,69.0,68.0,68.0,3299
2025-03-06 08:30:00,64.27666666666666,0.0,32.5,64.08666666666666,63.57,68.0,10.086666666666666,74.0,70.0,70.0,67.89666666666666,67.0,69.0,68.0,68.0,3300
2025-03-06 08:45:00,65.69,0.0,32.5,64.32666666666667,63.57,68.0,10.63,74.0,70.0,70.0,67.90333333333332,67.0,69.0,68.0,68.0,3301
2025-03-06 09:00:00,64.98333333333333,0.0,30.5,64.32000000000001,63.57,68.0,9.886666666666668,74.0,70.0,70.0,67.95666666666666,67.0,69.0,68.0,68.0,3302
2025-03-06 09:15:00,62.86333333333334,0.0,30.33333333333333,63.5,63.57,68.0,9.909999999999998,74.0,70.0,70.0,67.97333333333334,67.0,69.0,68.0,68.0,3303
2025-03-06 09:30:00,64.98333333333333,0.0,31.5,64.44333333333333,63.57,68.0,12.04,74.0,70.0,70.0,67.88,67.0,69.0,68.0,68.0,3304
2025-03-06 09:45:00,64.98333333333333,0.0,31.5,64.77999999999999,63.57,68.0,12.706666666666663,74.0,70.0,70.0,67.89,67.0,69.0,68.0,68.0,3305
2025-03-06 10:00:00,65.68666666666667,0.0,31.5,64.90333333333332,63.57,68.0,13.326666666666666,74.0,70.0,70.0,67.89,67.0,69.0,68.0,68.0,3306
2025-03-06 10:15:00,64.98333333333333,0.0,31.33333333333333,65.29666666666667,63.57,68.0,14.256666666666666,74.0,70.0,70.0,67.88333333333334,67.0,69.0,68.0,68.0,3307
2025-03-06 10:30:00,63.57,0.0,31.166666666666668,65.41000000000001,63.57,68.0,14.2,74.0,70.0,70.0,67.92333333333333,67.0,69.0,68.0,68.0,3308
2025-03-06 10:45:00,63.57,0.0,31.666666666666668,65.57333333333334,63.57,68.0,14.676666666666668,74.0,70.0,70.0,67.93666666666667,67.0,69.0,68.0,68.0,3309
2025-03-06 11:00:00,64.27666666666666,0.0,32.0,65.47333333333334,63.57,68.0,14.23,74.0,70.0,70.0,67.97000000000001,67.0,69.0,68.0,68.0,3310
2025-03-06 11:15:00,64.27666666666666,0.0,32.166666666666664,65.04666666666667,63.57,68.0,12.933333333333332,74.0,70.0,70.0,68.03333333333335,67.0,69.0,68.0,68.0,3311
2025-03-06 11:30:00,63.57,0.0,32.5,65.28666666666668,63.57,68.0,13.703333333333331,74.0,70.0,70.0,67.99000000000001,67.0,69.0,68.0,68.0,3312
2025-03-06 11:45:00,65.69,0.0,32.166666666666664,65.52666666666666,63.57,68.0,14.476666666666668,74.0,70.0,70.0,67.95333333333333,67.0,69.0,68.0,68.0,3313
2025-03-06 12:00:00,64.98333333333333,0.0,31.33333333333333,65.45666666666666,63.57,68.0,14.263333333333334,74.0,70.0,70.0,67.97,67.0,69.0,68.0,68.0,3314
2025-03-06 12:15:00,63.57,0.0,31.666666666666668,65.27666666666666,63.57,68.0,13.696666666666667,74.0,70.0,70.0,68.01333333333334,67.0,69.0,68.0,68.0,3315
2025-03-06 12:30:00,65.68666666666667,0.0,32.666666666666664,65.09,63.57,68.0,13.286666666666669,74.0,70.0,70.0,68.02,67.0,69.0,68.0,68.0,3316
2025-03-06 12:45:00,64.98,0.0,32.0,65.40333333333332,63.57,68.0,13.903333333333334,74.0,70.0,70.0,67.99000000000001,67.0,69.0,68.0,68.0,3317
2025-03-06 13:00:00,65.69,0.0,32.0,65.08333333333333,63.57,68.0,12.513333333333334,74.0,70.0,70.0,68.04666666666667,67.0,69.0,68.0,68.0,3318
2025-03-06 13:15:00,64.98,0.0,31.666666666666668,64.78666666666668,63.57,68.0,11.876666666666669,74.0,70.0,70.0,68.05,67.0,69.0,68.0,68.0,3319
2025-03-06 13:30:00,64.98333333333333,0.0,31.666666666666668,64.08999999999999,63.57,68.0,9.57,74.0,70.0,70.0,68.13,67.0,69.0,68.0,68.0,3320
2025-03-06 13:45:00,63.57,0.0,31.166666666666668,63.053333333333335,63.57,68.0,6.830000000000001,74.0,70.0,70.0,68.2,67.0,69.0,68.0,68.0,3321
2025-03-06 14:00:00,64.98333333333333,0.0,31.83333333333333,62.53666666666667,63.57,68.0,3.986666666666667,74.0,70.0,70.0,68.25333333333333,67.0,69.0,68.0,68.0,3322
2025-03-06 14:15:00,63.57,0.0,31.166666666666668,62.50333333333333,63.57,68.0,0.5366666666666667,74.0,70.0,70.0,68.35333333333334,67.0,69.0,68.0,68.0,3323
2025-03-06 14:30:00,64.98333333333333,0.0,31.666666666666668,62.79666666666666,63.57,68.0,0.0,74.0,70.0,70.0,68.53,67.0,69.0,68.0,68.0,3324
2025-03-06 14:45:00,62.156666666666666,0.0,31.166666666666668,62.85333333333333,63.57,68.0,0.0,74.0,70.0,70.0,68.61333333333333,67.0,69.0,68.0,68.0,3325
2025-03-06 15:00:00,64.27666666666666,0.0,32.0,63.04999999999999,63.57,68.0,0.0,74.0,70.0,70.0,68.82333333333332,67.0,69.0,68.0,68.0,3326
2025-03-06 15:15:00,64.27666666666666,0.0,32.333333333333336,63.23666666666666,63.57,68.0,0.0,74.0,70.0,70.0,69.03333333333335,67.0,69.0,68.0,68.0,3327
2025-03-06 15:30:00,64.98333333333333,0.0,32.0,63.336666666666666,63.57,68.0,0.0,74.0,70.0,70.0,69.31,67.0,69.0,68.0,68.0,3328
2025-03-06 15:45:00,64.98333333333333,0.0,31.666666666666668,63.55,63.57,68.0,0.0,74.0,70.0,70.0,69.44333333333334,67.0,69.0,68.0,68.0,3329
2025-03-06 16:00:00,66.39333333333333,0.0,31.166666666666668,63.77666666666666,63.57,68.0,0.0,74.0,70.0,70.0,69.58999999999999,67.0,69.0,68.0,68.0,3330
2025-03-06 16:15:00,63.57,0.0,30.5,64.00333333333333,63.57,68.0,0.0,74.0,70.0,70.0,69.69666666666666,67.0,69.0,68.0,68.0,3331
2025-03-06 16:30:00,64.98333333333333,0.0,30.166666666666668,64.50333333333333,63.57,68.0,0.0,74.0,70.0,70.0,69.69,67.0,69.0,68.0,68.0,3332
2025-03-06 16:45:00,64.98333333333333,0.0,29.666666666666668,64.81,63.57,68.0,0.0,74.0,70.0,70.0,69.69666666666666,67.0,69.0,68.0,68.0,3333
2025-03-06 17:00:00,64.27666666666666,0.0,28.83333333333333,64.8,63.57,68.0,0.0,74.0,70.0,70.0,69.62666666666667,67.0,69.0,68.0,68.0,3334
2025-03-06 17:15:00,62.86333333333334,0.0,28.666666666666668,64.83999999999999,63.57,68.0,0.0,74.0,70.0,70.0,69.57,67.0,69.0,68.0,68.0,3335
2025-03-06 17:30:00,62.156666666666666,0.0,29.666666666666668,65.34666666666668,63.57,68.0,0.0,74.0,70.0,70.0,69.56333333333333,67.0,69.0,68.0,68.0,3336
2025-03-06 17:45:00,64.98,0.0,29.33333333333333,65.32333333333334,63.57,68.0,0.0,74.0,70.0,70.0,69.66333333333333,67.0,69.0,68.0,68.0,3337
2025-03-06 18:00:00,62.156666666666666,0.0,29.666666666666668,65.54,63.57,68.0,0.0,74.0,70.0,70.0,69.79,67.0,69.0,68.0,68.0,3338
2025-03-06 18:15:00,65.68666666666667,0.0,29.83333333333333,65.98666666666666,63.57,68.0,0.0,74.0,70.0,70.0,69.83333333333333,67.0,69.0,68.0,68.0,3339
2025-03-06 18:30:00,64.98333333333333,0.0,29.0,65.81,63.57,68.0,0.0,74.0,70.0,70.0,69.90666666666667,67.0,69.0,68.0,68.0,3340
2025-03-06 18:45:00,64.98333333333333,0.0,28.666666666666668,66.03333333333335,63.57,68.0,0.0,74.0,70.0,70.0,70.19666666666666,67.0,69.0,68.0,68.0,3341
2025-03-06 19:00:00,65.68666666666667,0.0,28.166666666666668,66.08,63.57,68.0,0.0,74.0,70.0,70.0,70.35666666666667,67.0,69.0,68.0,68.0,3342
2025-03-06 19:15:00,66.39333333333333,0.0,27.83333333333333,66.2,63.57,68.0,0.0,74.0,70.0,70.0,70.42333333333333,67.0,69.0,68.0,68.0,3343
2025-03-06 19:30:00,66.39333333333333,0.0,27.33333333333333,66.39666666666666,63.57,68.0,0.0,74.0,70.0,70.0,70.60666666666667,67.0,69.0,68.0,68.0,3344
2025-03-06 19:45:00,65.68666666666667,0.0,27.0,66.37333333333333,63.57,68.0,0.0,74.0,70.0,70.0,70.71666666666668,67.0,69.0,68.0,68.0,3345
2025-03-06 20:00:00,64.98333333333333,0.0,26.666666666666668,66.54,63.57,68.0,0.0,74.0,70.0,70.0,70.70666666666666,67.0,69.0,68.0,68.0,3346
2025-03-06 20:15:00,66.39333333333333,0.0,26.33333333333333,66.5,63.57,68.0,0.0,74.0,70.0,70.0,70.76,67.0,69.0,68.0,68.0,3347
2025-03-06 20:30:00,64.98333333333333,0.0,25.83333333333333,66.74666666666667,63.57,68.0,0.0,74.0,70.0,70.0,70.89333333333333,67.0,69.0,68.0,68.0,3348
2025-03-06 20:45:00,64.27666666666666,0.0,25.5,66.76,63.57,68.0,0.0,74.0,70.0,70.0,71.01333333333334,67.0,69.0,68.0,68.0,3349
2025-03-06 21:00:00,62.86333333333334,0.0,25.5,66.92,63.57,68.0,0.0,74.0,70.0,70.0,71.1,67.0,69.0,68.0,68.0,3350
2025-03-06 21:15:00,63.57,0.0,26.5,67.09,63.57,68.0,0.0,74.0,70.0,70.0,71.21,67.0,69.0,68.0,68.0,3351
2025-03-06 21:30:00,63.57,0.0,27.5,67.12333333333333,63.57,68.0,0.0,74.0,70.0,70.0,71.13333333333333,67.0,69.0,68.0,68.0,3352
2025-03-06 21:45:00,64.98333333333333,0.0,27.5,67.08333333333333,63.57,68.0,0.0,74.0,70.0,70.0,71.17333333333333,67.0,69.0,68.0,68.0,3353
2025-03-06 22:00:00,65.68666666666667,0.0,27.666666666666668,66.94333333333333,63.57,68.0,0.0,74.0,70.0,70.0,71.23333333333333,67.0,69.0,68.0,68.0,3354
2025-03-06 22:15:00,64.27666666666666,0.0,28.0,67.08999999999999,63.57,68.0,0.0,74.0,70.0,70.0,71.17666666666666,67.0,69.0,68.0,68.0,3355
2025-03-06 22:30:00,64.27666666666666,0.0,28.166666666666668,67.01,63.57,68.0,0.0,74.0,70.0,70.0,71.05,67.0,69.0,68.0,68.0,3356
2025-03-06 22:45:00,63.57,0.0,28.5,66.82333333333334,63.57,68.0,0.0,74.0,70.0,70.0,70.86333333333333,67.0,69.0,68.0,68.0,3357
2025-03-06 23:00:00,64.27666666666666,0.0,28.5,66.71666666666665,63.57,68.0,0.0,74.0,70.0,70.0,70.76,67.0,69.0,68.0,68.0,3358
2025-03-06 23:15:00,66.39333333333333,0.0,28.5,66.47666666666667,63.57,68.0,0.0,74.0,70.0,70.0,70.65333333333334,67.0,69.0,68.0,68.0,3359
2025-03-06 23:30:00,67.09666666666666,0.0,27.5,66.23666666666666,63.57,68.0,0.0,74.0,70.0,70.0,70.51333333333334,67.0,69.0,68.0,68.0,3360
2025-03-06 23:45:00,63.57,0.0,26.0,65.79333333333334,63.57,68.0,0.0,74.0,70.0,70.0,70.41666666666667,67.0,69.0,68.0,68.0,3361
2025-03-07 00:00:00,64.98333333333333,0.0,26.666666666666668,65.50999999999999,63.57,68.0,0.0,74.0,70.0,70.0,70.31666666666666,67.0,69.0,68.0,68.0,3362
2025-03-07 00:15:00,64.27666666666666,0.0,28.33333333333333,65.35333333333334,63.57,68.0,0.0,74.0,70.0,70.0,70.15333333333334,67.0,69.0,68.0,68.0,3363
2025-03-07 00:30:00,64.27666666666666,0.0,28.83333333333333,65.13333333333333,63.57,68.0,0.0,74.0,70.0,70.0,69.98666666666666,67.0,69.0,68.0,68.0,3364
2025-03-07 00:45:00,63.57,0.0,29.5,64.94,63.57,68.0,0.0,74.0,70.0,70.0,69.88333333333333,67.0,69.0,68.0,68.0,3365
2025-03-07 01:00:00,63.57,0.0,30.33333333333333,64.80666666666667,63.57,68.0,0.0,74.0,70.0,70.0,69.80333333333333,67.0,69.0,68.0,68.0,3366
2025-03-07 01:15:00,64.98333333333333,0.0,31.0,64.69333333333333,63.57,68.0,0.0,74.0,70.0,70.0,69.69,67.0,69.0,68.0,68.0,3367
2025-03-07 01:30:00,64.27666666666666,0.0,31.0,64.60000000000001,63.57,68.0,0.0,74.0,70.0,70.0,69.66666666666667,67.0,69.0,68.0,68.0,3368
2025-03-07 01:45:00,64.98333333333333,0.0,31.33333333333333,64.44,63.57,68.0,0.0,74.0,70.0,70.0,69.55,67.0,69.0,68.0,68.0,3369
2025-03-07 02:00:00,61.45000000000001,0.0,31.83333333333333,64.29333333333334,63.57,68.0,0.0,74.0,70.0,70.0,69.45666666666666,67.0,69.0,68.0,68.0,3370
2025-03-07 02:15:00,64.27666666666666,0.0,32.5,64.11333333333333,63.57,68.0,0.0,74.0,70.0,70.0,69.40666666666668,67.0,69.0,68.0,68.0,3371
2025-03-07 02:30:00,63.57,0.0,32.833333333333336,64.07000000000001,63.57,68.0,0.0,74.0,70.0,70.0,69.39,67.0,69.0,68.0,68.0,3372
2025-03-07 02:45:00,65.68666666666667,0.0,33.0,63.89000000000001,63.57,68.0,0.0,74.0,70.0,70.0,69.32333333333334,67.0,69.0,68.0,68.0,3373
2025-03-07 03:00:00,65.68666666666667,0.0,32.166666666666664,63.81,63.57,68.0,0.0,74.0,70.0,70.0,69.26666666666667,67.0,69.0,68.0,68.0,3374
2025-03-07 03:15:00,64.98333333333333,0.0,32.833333333333336,63.78333333333333,63.57,68.0,0.0,74.0,70.0,70.0,69.16333333333334,67.0,69.0,68.0,68.0,3375
2025-03-07 03:30:00,64.27666666666666,0.0,32.166666666666664,64.01666666666667,63.57,68.0,0.0,74.0,70.0,70.0,69.05666666666667,67.0,69.0,68.0,68.0,3376
2025-03-07 03:45:00,64.98,0.0,32.666666666666664,64.07666666666667,63.57,68.0,0.0,74.0,70.0,70.0,68.99666666666667,67.0,69.0,68.0,68.0,3377
2025-03-07 04:00:00,62.86333333333334,0.0,32.833333333333336,63.946666666666665,63.57,68.0,0.0,74.0,70.0,70.0,68.98333333333333,67.0,69.0,68.0,68.0,3378
2025-03-07 04:15:00,64.98,0.0,32.5,63.92666666666667,63.57,68.0,0.0,74.0,70.0,70.0,68.91666666666667,67.0,69.0,68.0,68.0,3379
2025-03-07 04:30:00,64.98,0.0,31.83333333333333,64.10666666666667,63.57,68.0,0.0,74.0,70.0,70.0,68.77999999999999,67.0,69.0,68.0,68.0,3380
2025-03-07 04:45:00,63.56666666666666,0.0,32.833333333333336,64.19,63.57,68.0,0.0,74.0,70.0,70.0,68.74,67.0,69.0,68.0,68.0,3381
2025-03-07 05:00:00,64.98333333333333,0.0,32.0,64.05666666666667,63.57,68.0,0.0,74.0,70.0,70.0,68.78333333333333,67.0,69.0,68.0,68.0,3382
2025-03-07 05:15:00,64.98333333333333,0.0,33.333333333333336,63.973333333333336,63.57,68.0,0.0,74.0,70.0,70.0,68.72,67.0,69.0,68.0,68.0,3383
2025-03-07 05:30:00,66.39333333333333,0.0,32.166666666666664,63.73666666666667,63.57,68.0,0.0,74.0,70.0,70.0,68.66,67.0,69.0,68.0,68.0,3384
2025-03-07 05:45:00,64.27666666666666,0.0,32.0,63.64000000000001,63.57,68.0,0.0,74.0,70.0,70.0,68.62666666666667,67.0,69.0,68.0,68.0,3385
2025-03-07 06:00:00,65.69,0.0,33.333333333333336,63.54333333333333,63.57,68.0,0.0,74.0,70.0,70.0,68.59333333333333,67.0,69.0,68.0,68.0,3386
2025-03-07 06:15:00,64.98333333333333,0.0,31.5,63.52333333333333,63.57,68.0,0.0,74.0,70.0,70.0,68.47,67.0,69.0,68.0,68.0,3387
2025-03-07 06:30:00,63.56666666666666,0.0,32.166666666666664,63.60666666666666,63.57,68.0,0.0,74.0,70.0,70.0,68.46333333333332,67.0,69.0,68.0,68.0,3388
2025-03-07 06:45:00,65.68666666666667,0.0,31.5,63.61333333333334,63.57,68.0,0.0,74.0,70.0,70.0,68.50666666666666,67.0,69.0,68.0,68.0,3389
2025-03-07 07:00:00,64.27666666666666,0.0,32.0,63.63666666666666,63.57,68.0,0.0,74.0,70.0,70.0,68.49333333333334,67.0,69.0,68.0,68.0,3390
2025-03-07 07:15:00,65.68666666666667,0.0,32.666666666666664,63.626666666666665,63.57,68.0,0.0,74.0,70.0,70.0,68.45666666666666,67.0,69.0,68.0,68.0,3391
2025-03-07 07:30:00,64.27666666666666,0.0,31.166666666666668,63.626666666666665,63.57,68.0,0.0,74.0,70.0,70.0,68.45,67.0,69.0,68.0,68.0,3392
2025-03-07 07:45:00,62.86333333333334,0.0,32.0,63.57666666666666,63.57,68.0,0.0,74.0,70.0,70.0,68.47,67.0,69.0,68.0,68.0,3393
2025-03-07 08:00:00,64.98333333333333,0.0,31.666666666666668,63.620000000000005,63.57,68.0,0.0,74.0,70.0,70.0,68.46333333333332,67.0,69.0,68.0,68.0,3394
2025-03-07 08:15:00,65.68666666666667,0.0,31.166666666666668,63.673333333333325,63.57,68.0,0.0,74.0,70.0,70.0,68.36333333333333,67.0,69.0,68.0,68.0,3395
2025-03-07 08:30:00,64.27666666666666,0.0,31.83333333333333,63.75333333333333,63.57,68.0,0.0,74.0,70.0,70.0,68.44,67.0,69.0,68.0,68.0,3396
2025-03-07 08:45:00,65.69,0.0,31.166666666666668,63.74333333333333,63.57,68.0,0.0,74.0,70.0,70.0,68.47,67.0,69.0,68.0,68.0,3397
2025-03-07 09:00:00,64.98333333333333,0.0,30.33333333333333,64.21333333333332,63.57,68.0,0.0,74.0,70.0,70.0,68.44333333333334,67.0,69.0,68.0,68.0,3398
2025-03-07 09:15:00,64.98,0.0,30.33333333333333,63.88999999999999,63.57,68.0,0.0,74.0,70.0,70.0,68.43,67.0,69.0,68.0,68.0,3399
2025-03-07 09:30:00,64.98,0.0,32.166666666666664,63.79666666666666,63.57,68.0,0.0,74.0,70.0,70.0,68.46333333333332,67.0,69.0,68.0,68.0,3400
2025-03-07 09:45:00,64.98333333333333,0.0,31.0,63.85666666666666,63.57,68.0,0.0,74.0,70.0,70.0,68.43666666666667,67.0,69.0,68.0,68.0,3401
2025-03-07 10:00:00,61.45000000000001,0.0,31.166666666666668,63.873333333333335,63.57,68.0,0.0,74.0,70.0,70.0,68.41333333333334,67.0,69.0,68.0,68.0,3402
2025-03-07 10:15:00,65.68666666666667,0.0,31.83333333333333,63.82666666666668,63.57,68.0,0.0,74.0,70.0,70.0,68.43,67.0,69.0,68.0,68.0,3403
2025-03-07 10:30:00,64.98333333333333,0.0,31.0,63.88666666666666,63.57,68.0,0.0,74.0,70.0,70.0,68.45,67.0,69.0,68.0,68.0,3404
2025-03-07 10:45:00,64.98333333333333,0.0,31.166666666666668,64.05666666666667,63.57,68.0,0.0,74.0,70.0,70.0,68.37666666666667,67.0,69.0,68.0,68.0,3405
2025-03-07 11:00:00,65.68666666666667,0.0,31.33333333333333,64.12,63.57,68.0,0.0,74.0,70.0,70.0,68.32666666666667,67.0,69.0,68.0,68.0,3406
2025-03-07 11:15:00,64.98,0.0,31.0,64.14333333333333,63.57,68.0,0.0,74.0,70.0,70.0,68.39,67.0,69.0,68.0,68.0,3407
2025-03-07 11:30:00,65.68666666666667,0.0,31.83333333333333,64.08333333333333,63.57,68.0,0.0,74.0,70.0,70.0,68.40666666666667,67.0,69.0,68.0,68.0,3408
2025-03-07 11:45:00,64.98333333333333,0.0,30.0,64.13,63.57,68.0,0.0,74.0,70.0,70.0,68.38666666666667,67.0,69.0,68.0,68.0,3409
2025-03-07 12:00:00,64.27666666666666,0.0,30.0,64.13666666666667,63.57,68.0,0.0,74.0,70.0,70.0,68.37666666666667,67.0,69.0,68.0,68.0,3410
2025-03-07 12:15:00,64.98,0.0,31.33333333333333,64.09333333333333,63.57,68.0,0.0,74.0,70.0,70.0,68.43666666666667,67.0,69.0,68.0,68.0,3411
2025-03-07 12:30:00,65.69,0.0,30.666666666666668,64.10666666666667,63.57,68.0,0.0,74.0,70.0,70.0,68.41333333333334,67.0,69.0,68.0,68.0,3412
2025-03-07 12:45:00,64.98,0.0,30.5,64.18,63.57,68.0,0.0,74.0,70.0,70.0,68.35333333333334,67.0,69.0,68.0,68.0,3413
2025-03-07 13:00:00,62.156666666666666,0.0,30.666666666666668,64.35333333333334,63.57,68.0,0.0,74.0,70.0,70.0,68.45,67.0,69.0,68.0,68.0,3414
2025-03-07 13:15:00,64.98333333333333,0.0,31.5,64.52666666666667,63.57,68.0,0.0,74.0,70.0,70.0,68.57000000000001,67.0,69.0,68.0,68.0,3415
2025-03-07 13:30:00,65.69,0.0,31.0,64.60333333333334,63.57,68.0,0.0,74.0,70.0,70.0,68.51333333333334,67.0,69.0,68.0,68.0,3416
2025-03-07 13:45:00,64.98333333333333,0.0,30.666666666666668,64.87666666666667,63.57,68.0,0.0,74.0,70.0,70.0,68.67666666666666,67.0,69.0,68.0,68.0,3417
2025-03-07 14:00:00,64.98333333333333,0.0,29.5,65.05333333333333,63.57,68.0,0.0,74.0,70.0,70.0,68.95333333333333,67.0,69.0,68.0,68.0,3418
2025-03-07 14:15:00,64.98333333333333,0.0,29.5,65.44333333333333,63.57,68.0,0.0,74.0,70.0,70.0,69.21,67.0,69.0,68.0,68.0,3419
2025-03-07 14:30:00,63.57,0.0,29.33333333333333,65.92,63.57,68.0,0.0,74.0,70.0,70.0,69.28333333333335,67.0,69.0,68.0,68.0,3420
2025-03-07 14:45:00,65.68666666666667,0.0,29.33333333333333,66.27333333333333,63.57,68.0,0.0,74.0,70.0,70.0,69.65666666666665,67.0,69.0,68.0,68.0,3421
2025-03-07 15:00:00,64.98333333333333,0.0,29.5,66.49,63.57,68.0,0.0,74.0,70.0,70.0,69.83666666666666,67.0,69.0,68.0,68.0,3422
2025-03-07 15:15:00,66.39333333333333,0.0,29.0,66.64,63.57,68.0,0.0,74.0,70.0,70.0,70.05333333333334,67.0,69.0,68.0,68.0,3423
2025-03-07 15:30:00,66.39333333333333,0.0,29.0,66.92666666666666,63.57,68.0,0.0,74.0,70.0,70.0,70.33,67.0,69.0,68.0,68.0,3424
2025-03-07 15:45:00,67.09666666666666,0.0,29.0,67.09333333333333,63.57,68.0,0.0,74.0,70.0,70.0,70.48333333333333,67.0,69.0,68.0,68.0,3425
2025-03-07 16:00:00,64.27666666666666,0.0,28.5,67.67999999999999,63.57,68.0,0.0,74.0,70.0,70.0,70.54666666666667,67.0,69.0,68.0,68.0,3426
2025-03-07 16:15:00,64.98333333333333,0.0,28.0,68.02,63.57,68.0,0.0,74.0,70.0,70.0,70.56333333333333,67.0,69.0,68.0,68.0,3427
2025-03-07 16:30:00,62.86333333333334,0.0,28.166666666666668,68.07333333333334,63.57,68.0,0.0,74.0,70.0,70.0,70.77,67.0,69.0,68.0,68.0,3428
2025-03-07 16:45:00,63.57,0.0,30.33333333333333,68.02,63.57,68.0,0.0,74.0,70.0,70.0,70.93333333333334,67.0,69.0,68.0,68.0,3429
2025-03-07 17:00:00,64.98333333333333,0.0,29.166666666666668,68.12666666666667,63.57,68.0,0.0,74.0,70.0,70.0,70.95,67.0,69.0,68.0,68.0,3430
2025-03-07 17:15:00,64.27666666666666,0.0,28.166666666666668,68.50666666666666,63.57,68.0,0.0,74.0,70.0,70.0,70.95666666666666,67.0,69.0,68.0,68.0,3431
2025-03-07 17:30:00,64.27333333333333,0.0,28.0,68.73666666666666,63.57,68.0,0.0,74.0,70.0,70.0,70.94,67.0,69.0,68.0,68.0,3432
2025-03-07 17:45:00,64.27666666666666,0.0,28.0,68.92,63.57,68.0,0.0,74.0,70.0,70.0,71.04333333333334,67.0,69.0,68.0,68.0,3433
2025-03-07 18:00:00,63.57,0.0,29.5,62.34333333333333,63.57,68.0,0.0,74.0,70.0,70.0,70.99333333333334,67.0,69.0,68.0,68.0,3434
2025-03-07 18:15:00,63.57,0.0,31.666666666666668,63.70666666666667,63.57,68.0,0.0,74.0,70.0,70.0,70.72333333333334,67.0,69.0,68.0,68.0,3435
2025-03-07 18:30:00,62.85999999999999,0.0,31.33333333333333,63.54666666666666,63.57,68.0,0.0,74.0,70.0,70.0,70.69,67.0,69.0,68.0,68.0,3436
2025-03-07 18:45:00,67.09666666666666,0.0,31.33333333333333,64.68333333333334,63.57,68.0,0.0,74.0,70.0,70.0,70.60333333333334,67.0,69.0,68.0,68.0,3437
2025-03-07 19:00:00,64.27666666666666,0.0,31.166666666666668,63.14000000000001,63.57,68.0,0.0,74.0,70.0,70.0,70.49,67.0,69.0,68.0,68.0,3438
2025-03-07 19:15:00,65.68666666666667,0.0,30.83333333333333,64.44666666666667,63.57,68.0,0.0,74.0,70.0,70.0,70.41666666666667,67.0,69.0,68.0,68.0,3439
2025-03-07 19:30:00,62.86333333333334,0.0,33.333333333333336,59.68333333333334,63.57,68.0,0.0,74.0,70.0,70.0,70.29333333333334,67.0,69.0,68.0,68.0,3440
2025-03-07 19:45:00,63.57,0.0,33.666666666666664,59.26333333333334,63.57,68.0,0.0,74.0,70.0,70.0,70.17333333333333,67.0,69.0,68.0,68.0,3441
2025-03-07 20:00:00,64.27666666666666,0.0,31.666666666666668,59.28666666666667,63.57,68.0,0.0,74.0,70.0,70.0,70.10000000000001,67.0,69.0,68.0,68.0,3442
2025-03-07 20:15:00,64.27333333333333,0.0,32.333333333333336,59.29333333333333,63.57,68.0,0.0,74.0,70.0,70.0,69.92333333333333,67.0,69.0,68.0,68.0,3443
2025-03-07 20:30:00,67.09666666666666,0.0,32.0,59.28333333333333,63.57,68.0,0.0,74.0,70.0,70.0,69.82,67.0,69.0,68.0,68.0,3444
2025-03-07 20:45:00,64.98333333333333,0.0,30.5,59.32,63.57,68.0,0.0,74.0,70.0,70.0,69.82,67.0,69.0,68.0,68.0,3445
2025-03-07 21:00:00,65.68666666666667,0.0,30.83333333333333,61.81666666666666,63.57,68.0,0.0,74.0,70.0,70.0,69.72666666666667,67.0,69.0,68.0,68.0,3446
2025-03-07 21:15:00,64.27333333333333,0.0,29.166666666666668,64.04333333333334,63.57,68.0,0.0,74.0,70.0,70.0,69.71,67.0,69.0,68.0,68.0,3447
2025-03-07 21:30:00,64.27666666666666,0.0,30.5,63.62,63.57,68.0,0.0,74.0,70.0,70.0,69.61,67.0,69.0,68.0,68.0,3448
2025-03-07 21:45:00,63.57,0.0,29.166666666666668,63.38999999999999,63.57,68.0,0.0,74.0,70.0,70.0,69.56333333333333,67.0,69.0,68.0,68.0,3449
2025-03-07 22:00:00,63.57,0.0,31.33333333333333,60.223333333333336,63.57,68.0,0.0,74.0,70.0,70.0,69.39333333333333,67.0,69.0,68.0,68.0,3450
2025-03-07 22:15:00,63.57,0.0,30.666666666666668,63.69,63.57,68.0,0.0,74.0,70.0,70.0,69.17333333333333,67.0,69.0,68.0,68.0,3451
2025-03-07 22:30:00,66.39333333333333,0.0,29.166666666666668,63.28,63.57,68.0,0.0,74.0,70.0,70.0,69.21,67.0,69.0,68.0,68.0,3452
2025-03-07 22:45:00,62.86333333333334,0.0,31.33333333333333,60.19333333333333,63.57,68.0,0.0,74.0,70.0,70.0,68.98,67.0,69.0,68.0,68.0,3453
2025-03-07 23:00:00,63.57,0.0,31.666666666666668,60.13333333333333,63.57,68.0,0.0,74.0,70.0,70.0,68.82666666666667,67.0,69.0,68.0,68.0,3454
2025-03-07 23:15:00,64.27666666666666,0.0,29.666666666666668,64.96333333333334,63.57,68.0,0.0,74.0,70.0,70.0,68.81666666666666,67.0,69.0,68.0,68.0,3455
2025-03-07 23:30:00,64.27666666666666,0.0,30.33333333333333,60.74,63.57,68.0,0.0,74.0,70.0,70.0,68.74333333333333,67.0,69.0,68.0,68.0,3456
2025-03-07 23:45:00,64.27666666666666,0.0,31.5,60.21333333333333,63.57,68.0,0.0,74.0,70.0,70.0,68.5,67.0,69.0,68.0,68.0,3457
2025-03-08 00:00:00,64.98333333333333,0.0,31.83333333333333,60.07666666666668,63.57,68.0,0.0,74.0,70.0,70.0,68.46333333333332,67.0,69.0,68.0,68.0,3458
2025-03-08 00:15:00,64.98,0.0,31.5,63.28,63.57,68.0,0.0,74.0,70.0,70.0,68.35,67.0,69.0,68.0,68.0,3459
2025-03-08 00:30:00,65.68666666666667,0.0,29.666666666666668,63.26333333333333,63.57,68.0,0.0,74.0,70.0,70.0,68.49333333333334,67.0,69.0,68.0,68.0,3460
2025-03-08 00:45:00,64.98,0.0,32.166666666666664,61.78333333333333,63.57,68.0,0.0,74.0,70.0,70.0,68.47,67.0,69.0,68.0,68.0,3461
2025-03-08 01:00:00,64.98333333333333,0.0,29.0,65.11,63.57,68.0,0.0,74.0,70.0,70.0,68.51666666666667,67.0,69.0,68.0,68.0,3462
2025-03-08 01:15:00,63.56666666666666,0.0,31.5,62.56,63.57,68.0,0.0,74.0,70.0,70.0,68.47333333333334,67.0,69.0,68.0,68.0,3463
2025-03-08 01:30:00,64.27333333333333,0.0,29.83333333333333,64.49333333333333,63.57,68.0,0.0,74.0,70.0,70.0,68.55,67.0,69.0,68.0,68.0,3464
2025-03-08 01:45:00,65.68666666666667,0.0,31.166666666666668,64.32,63.57,68.0,0.0,74.0,70.0,70.0,68.51,67.0,69.0,68.0,68.0,3465
2025-03-08 02:00:00,64.98333333333333,0.0,30.0,63.41333333333333,63.57,68.0,0.0,74.0,70.0,70.0,68.63333333333334,67.0,69.0,68.0,68.0,3466
2025-03-08 02:15:00,64.27666666666666,0.0,30.666666666666668,65.27999999999999,63.57,68.0,0.0,74.0,70.0,70.0,68.58999999999999,67.0,69.0,68.0,68.0,3467
2025-03-08 02:30:00,65.68666666666667,0.0,29.0,67.51333333333334,63.57,68.0,0.0,74.0,70.0,70.0,68.77333333333333,67.0,69.0,68.0,68.0,3468
2025-03-08 02:45:00,62.86333333333334,0.0,28.5,67.67666666666666,63.57,68.0,0.0,74.0,70.0,70.0,68.90333333333332,67.0,69.0,68.0,68.0,3469
2025-03-08 03:00:00,63.56999999999999,0.0,29.0,67.85000000000001,63.57,68.0,0.0,74.0,70.0,70.0,68.98333333333333,67.0,69.0,68.0,68.0,3470
2025-03-08 03:15:00,64.98333333333333,0.0,30.83333333333333,64.77666666666666,63.57,68.0,0.0,74.0,70.0,70.0,69.01666666666667,67.0,69.0,68.0,68.0,3471
2025-03-08 03:30:00,64.98,0.0,31.5,64.42666666666666,63.57,68.0,0.0,74.0,70.0,70.0,68.86666666666666,67.0,69.0,68.0,68.0,3472
2025-03-08 03:45:00,65.68666666666667,0.0,29.166666666666668,65.55666666666667,63.57,68.0,0.0,74.0,70.0,70.0,69.03666666666668,67.0,69.0,68.0,68.0,3473
2025-03-08 04:00:00,63.57,0.0,31.5,63.93333333333334,63.57,68.0,0.0,74.0,70.0,70.0,68.89999999999999,67.0,69.0,68.0,68.0,3474
2025-03-08 04:15:00,63.57,0.0,29.5,67.12333333333333,63.57,68.0,0.0,74.0,70.0,70.0,69.00333333333333,67.0,69.0,68.0,68.0,3475
2025-03-08 04:30:00,64.98,0.0,28.666666666666668,67.26666666666667,63.57,68.0,0.0,74.0,70.0,70.0,69.18,67.0,69.0,68.0,68.0,3476
2025-03-08 04:45:00,65.69,0.0,29.0,67.36333333333333,63.57,68.0,0.0,74.0,70.0,70.0,69.28,67.0,69.0,68.0,68.0,3477
2025-03-08 05:00:00,63.57,0.0,30.0,67.43,63.57,68.0,0.0,74.0,70.0,70.0,69.32666666666667,67.0,69.0,68.0,68.0,3478
2025-03-08 05:15:00,64.27666666666666,0.0,30.666666666666668,67.39,63.57,68.0,0.0,74.0,70.0,70.0,69.41333333333334,67.0,69.0,68.0,68.0,3479
2025-03-08 05:30:00,65.68666666666667,0.0,31.0,67.43666666666667,63.57,68.0,0.0,74.0,70.0,70.0,69.45333333333333,67.0,69.0,68.0,68.0,3480
2025-03-08 05:45:00,64.98,0.0,29.666666666666668,67.35333333333334,63.57,68.0,0.0,74.0,70.0,70.0,69.46,67.0,69.0,68.0,68.0,3481
2025-03-08 06:00:00,63.57,0.0,29.0,67.16,63.57,68.0,0.0,74.0,70.0,70.0,69.51333333333334,67.0,69.0,68.0,68.0,3482
2025-03-08 06:15:00,64.98333333333333,0.0,29.33333333333333,66.72666666666667,63.57,68.0,0.0,74.0,70.0,70.0,69.55666666666666,67.0,69.0,68.0,68.0,3483
2025-03-08 06:30:00,65.69,0.0,29.83333333333333,66.26,63.57,68.0,0.0,74.0,70.0,70.0,69.55,67.0,69.0,68.0,68.0,3484
2025-03-08 06:45:00,63.57,0.0,30.0,65.93666666666667,63.57,68.0,0.0,74.0,70.0,70.0,69.55666666666666,67.0,69.0,68.0,68.0,3485
2025-03-08 07:00:00,63.57,0.0,31.166666666666668,65.69333333333334,63.57,68.0,0.0,74.0,70.0,70.0,69.42666666666666,67.0,69.0,68.0,68.0,3486
