time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,record_index
2025-03-08 07:15:00,62.86333333333334,0.0,31.666666666666668,65.51666666666667,63.57,68.0,0.0,74.0,70.0,70.0,69.36333333333333,67.0,69.0,68.0,68.0,3487
2025-03-08 07:30:00,63.57,0.0,32.333333333333336,65.49333333333334,63.57,68.0,0.0,74.0,70.0,70.0,69.3,67.0,69.0,68.0,68.0,3488
2025-03-08 07:45:00,64.27333333333333,0.0,33.0,65.48,63.57,68.0,0.0,74.0,70.0,70.0,69.28666666666668,67.0,69.0,68.0,68.0,3489
2025-03-08 08:00:00,64.98333333333333,0.0,32.833333333333336,65.49333333333334,63.57,68.0,0.0,74.0,70.0,70.0,69.21666666666667,67.0,69.0,68.0,68.0,3490
2025-03-08 08:15:00,64.27666666666666,0.0,31.83333333333333,65.51,63.57,68.0,0.0,74.0,70.0,70.0,69.19333333333333,67.0,69.0,68.0,68.0,3491
2025-03-08 08:30:00,64.98,0.0,31.5,65.46666666666667,63.57,68.0,0.0,74.0,70.0,70.0,69.20333333333333,67.0,69.0,68.0,68.0,3492
2025-03-08 08:45:00,64.27666666666666,0.0,32.833333333333336,65.42666666666666,63.57,68.0,0.0,74.0,70.0,70.0,69.14666666666666,67.0,69.0,68.0,68.0,3493
2025-03-08 09:00:00,62.86333333333334,0.0,32.666666666666664,65.39,63.57,68.0,0.0,74.0,70.0,70.0,69.13,67.0,69.0,68.0,68.0,3494
2025-03-08 09:15:00,62.86333333333334,0.0,31.83333333333333,65.36333333333333,63.57,68.0,0.0,74.0,70.0,70.0,69.12666666666667,67.0,69.0,68.0,68.0,3495
2025-03-08 09:30:00,64.98,0.0,32.166666666666664,65.37666666666667,63.57,68.0,0.0,74.0,70.0,70.0,69.12666666666667,67.0,69.0,68.0,68.0,3496
2025-03-08 09:45:00,64.27666666666666,0.0,32.166666666666664,65.32333333333334,63.57,68.0,0.0,74.0,70.0,70.0,69.04,67.0,69.0,68.0,68.0,3497
2025-03-08 10:00:00,64.98333333333333,0.0,32.666666666666664,65.27666666666666,63.57,68.0,0.0,74.0,70.0,70.0,69.01,67.0,69.0,68.0,68.0,3498
2025-03-08 10:15:00,64.27666666666666,0.0,32.833333333333336,65.17999999999999,63.57,68.0,0.0,74.0,70.0,70.0,69.03333333333335,67.0,69.0,68.0,68.0,3499
2025-03-08 10:30:00,62.86333333333334,0.0,33.166666666666664,65.12,63.57,68.0,0.0,74.0,70.0,70.0,69.00333333333333,67.0,69.0,68.0,68.0,3500
2025-03-08 10:45:00,63.56999999999999,0.0,33.0,65.11333333333333,63.57,68.0,0.0,74.0,70.0,70.0,68.97666666666667,67.0,69.0,68.0,68.0,3501
2025-03-08 11:00:00,64.27666666666666,0.0,31.83333333333333,65.08333333333333,63.57,68.0,0.0,74.0,70.0,70.0,68.96666666666667,67.0,69.0,68.0,68.0,3502
2025-03-08 11:15:00,64.27666666666666,0.0,31.666666666666668,65.02333333333333,63.57,68.0,0.0,74.0,70.0,70.0,68.96,67.0,69.0,68.0,68.0,3503
2025-03-08 11:30:00,64.27666666666666,0.0,31.666666666666668,64.96333333333332,63.57,68.0,0.0,74.0,70.0,70.0,68.86666666666666,67.0,69.0,68.0,68.0,3504
2025-03-08 11:45:00,63.57,0.0,32.666666666666664,64.89666666666666,63.57,68.0,0.0,74.0,70.0,70.0,68.85333333333334,67.0,69.0,68.0,68.0,3505
2025-03-08 12:00:00,64.98333333333333,0.0,32.666666666666664,64.85666666666667,63.57,68.0,0.0,74.0,70.0,70.0,68.86666666666666,67.0,69.0,68.0,68.0,3506
2025-03-08 12:15:00,64.98333333333333,0.0,31.0,64.85,63.57,68.0,0.0,74.0,70.0,70.0,68.85666666666667,67.0,69.0,68.0,68.0,3507
2025-03-08 12:30:00,63.57,0.0,30.666666666666668,64.74666666666667,63.57,68.0,0.0,74.0,70.0,70.0,68.78333333333333,67.0,69.0,68.0,68.0,3508
2025-03-08 12:45:00,64.27666666666666,0.0,32.0,64.60333333333334,63.57,68.0,0.0,74.0,70.0,70.0,68.74,67.0,69.0,68.0,68.0,3509
2025-03-08 13:00:00,64.98,0.0,32.666666666666664,64.65333333333332,63.57,68.0,0.0,74.0,70.0,70.0,68.75,67.0,69.0,68.0,68.0,3510
2025-03-08 13:15:00,66.39333333333333,0.0,31.166666666666668,64.71333333333332,63.57,68.0,0.0,74.0,70.0,70.0,68.70666666666666,67.0,69.0,68.0,68.0,3511
2025-03-08 13:30:00,63.57,0.0,30.666666666666668,64.83666666666666,63.57,68.0,0.0,74.0,70.0,70.0,68.70666666666666,67.0,69.0,68.0,68.0,3512
2025-03-08 13:45:00,65.69,0.0,30.83333333333333,64.88,63.57,68.0,0.0,74.0,70.0,70.0,68.73333333333333,67.0,69.0,68.0,68.0,3513
2025-03-08 14:00:00,64.98,0.0,33.666666666666664,64.73666666666666,63.57,68.0,0.0,74.0,70.0,70.0,68.72,67.0,69.0,68.0,68.0,3514
2025-03-08 14:15:00,66.39333333333333,0.0,32.833333333333336,64.67666666666666,63.57,68.0,0.0,74.0,70.0,70.0,68.63,67.0,69.0,68.0,68.0,3515
2025-03-08 14:30:00,64.27666666666666,0.0,32.166666666666664,64.93333333333334,63.57,68.0,0.0,74.0,70.0,70.0,68.63333333333334,67.0,69.0,68.0,68.0,3516
2025-03-08 14:45:00,63.56999999999999,0.0,31.0,64.95,63.57,68.0,0.0,74.0,70.0,70.0,68.7,67.0,69.0,68.0,68.0,3517
2025-03-08 15:00:00,64.98333333333333,0.0,32.166666666666664,64.86333333333333,63.57,68.0,0.0,74.0,70.0,70.0,68.71333333333332,67.0,69.0,68.0,68.0,3518
2025-03-08 15:15:00,65.68666666666667,0.0,31.83333333333333,64.99333333333334,63.57,68.0,0.0,74.0,70.0,70.0,68.64,67.0,69.0,68.0,68.0,3519
2025-03-08 15:30:00,62.86333333333334,0.0,32.0,65.21666666666667,63.57,68.0,0.0,74.0,70.0,70.0,68.69666666666667,67.0,69.0,68.0,68.0,3520
2025-03-08 15:45:00,67.8,0.0,31.0,65.52666666666666,63.57,68.0,0.0,74.0,70.0,70.0,68.73333333333333,67.0,69.0,68.0,68.0,3521
2025-03-08 16:00:00,65.68666666666667,0.0,30.166666666666668,65.71333333333332,63.57,68.0,0.0,74.0,70.0,70.0,68.74,67.0,69.0,68.0,68.0,3522
2025-03-08 16:15:00,64.98,0.0,29.5,65.92333333333333,63.57,68.0,0.0,74.0,70.0,70.0,68.74666666666667,67.0,69.0,68.0,68.0,3523
2025-03-08 16:30:00,64.27666666666666,0.0,29.5,66.06666666666666,63.57,68.0,0.0,74.0,70.0,70.0,68.85000000000001,67.0,69.0,68.0,68.0,3524
2025-03-08 16:45:00,64.98333333333333,0.0,30.0,66.18333333333334,63.57,68.0,0.0,74.0,70.0,70.0,68.86666666666666,67.0,69.0,68.0,68.0,3525
2025-03-08 17:00:00,64.98333333333333,0.0,30.0,66.32000000000001,63.57,68.0,0.0,74.0,70.0,70.0,68.87333333333333,67.0,69.0,68.0,68.0,3526
2025-03-08 17:15:00,65.69,0.0,30.0,66.57666666666667,63.57,68.0,0.0,74.0,70.0,70.0,68.92999999999999,67.0,69.0,68.0,68.0,3527
2025-03-08 17:30:00,64.27666666666666,0.0,29.5,66.81666666666666,63.57,68.0,0.0,74.0,70.0,70.0,69.00333333333333,67.0,69.0,68.0,68.0,3528
2025-03-08 17:45:00,66.39333333333333,0.0,29.0,67.02666666666666,63.57,68.0,0.0,74.0,70.0,70.0,69.04666666666667,67.0,69.0,68.0,68.0,3529
2025-03-08 18:00:00,64.98,0.0,29.0,67.19666666666666,63.57,68.0,0.0,74.0,70.0,70.0,69.06333333333333,67.0,69.0,68.0,68.0,3530
2025-03-08 18:15:00,62.86333333333334,0.0,29.0,67.44666666666667,63.57,68.0,0.0,74.0,70.0,70.0,69.12333333333333,67.0,69.0,68.0,68.0,3531
2025-03-08 18:30:00,65.68666666666667,0.0,28.666666666666668,67.69666666666667,63.57,68.0,0.0,74.0,70.0,70.0,69.18666666666667,67.0,69.0,68.0,68.0,3532
2025-03-08 18:45:00,67.09666666666666,0.0,28.166666666666668,67.86666666666667,63.57,68.0,0.0,74.0,70.0,70.0,69.27333333333333,67.0,69.0,68.0,68.0,3533
2025-03-08 19:00:00,66.39333333333333,0.0,27.83333333333333,68.10666666666667,63.57,68.0,0.0,74.0,70.0,70.0,69.28666666666668,67.0,69.0,68.0,68.0,3534
2025-03-08 19:15:00,66.39333333333333,0.0,27.166666666666668,68.19333333333334,63.57,68.0,0.0,74.0,70.0,70.0,69.29333333333334,67.0,69.0,68.0,68.0,3535
2025-03-08 19:30:00,66.39333333333333,0.0,26.666666666666668,68.09333333333333,63.57,68.0,0.0,74.0,70.0,70.0,69.39,67.0,69.0,68.0,68.0,3536
2025-03-08 19:45:00,66.39,0.0,25.83333333333333,68.18666666666667,63.57,68.0,0.0,74.0,70.0,70.0,69.42,67.0,69.0,68.0,68.0,3537
2025-03-08 20:00:00,65.69,0.0,25.166666666666668,68.17666666666666,63.57,68.0,0.0,74.0,70.0,70.0,69.42,67.0,69.0,68.0,68.0,3538
2025-03-08 20:15:00,64.98333333333333,0.0,25.33333333333333,68.36666666666667,63.57,68.0,0.0,74.0,70.0,70.0,69.44,67.0,69.0,68.0,68.0,3539
2025-03-08 20:30:00,63.57,0.0,25.666666666666668,68.24,63.57,68.0,0.0,74.0,70.0,70.0,69.51333333333334,67.0,69.0,68.0,68.0,3540
2025-03-08 20:45:00,62.86333333333334,0.0,26.5,68.12,63.57,68.0,0.0,74.0,70.0,70.0,69.56333333333333,67.0,69.0,68.0,68.0,3541
2025-03-08 21:00:00,62.86333333333334,0.0,27.0,68.16333333333334,63.57,68.0,0.0,74.0,70.0,70.0,69.57,67.0,69.0,68.0,68.0,3542
2025-03-08 21:15:00,64.27666666666666,0.0,27.33333333333333,68.19333333333333,63.57,68.0,0.0,74.0,70.0,70.0,69.60333333333334,67.0,69.0,68.0,68.0,3543
2025-03-08 21:30:00,64.27666666666666,0.0,27.83333333333333,68.24,63.57,68.0,0.0,74.0,70.0,70.0,69.69,67.0,69.0,68.0,68.0,3544
2025-03-08 21:45:00,64.27666666666666,0.0,28.0,68.11333333333333,63.57,68.0,0.0,74.0,70.0,70.0,69.69,67.0,69.0,68.0,68.0,3545
2025-03-08 22:00:00,64.27666666666666,0.0,28.0,68.00333333333333,63.57,68.0,0.0,74.0,70.0,70.0,69.69666666666666,67.0,69.0,68.0,68.0,3546
2025-03-08 22:15:00,64.98333333333333,0.0,28.0,67.95,63.57,68.0,0.0,74.0,70.0,70.0,69.71,67.0,69.0,68.0,68.0,3547
2025-03-08 22:30:00,64.27666666666666,0.0,27.83333333333333,67.94333333333334,63.57,68.0,0.0,74.0,70.0,70.0,69.70333333333333,67.0,69.0,68.0,68.0,3548
2025-03-08 22:45:00,64.98333333333333,0.0,27.5,67.93666666666667,63.57,68.0,0.0,74.0,70.0,70.0,69.69666666666666,67.0,69.0,68.0,68.0,3549
2025-03-08 23:00:00,64.27666666666666,0.0,27.5,67.79333333333334,63.57,68.0,0.0,74.0,70.0,70.0,69.70333333333333,67.0,69.0,68.0,68.0,3550
2025-03-08 23:15:00,67.8,0.0,26.83333333333333,67.58666666666666,63.57,68.0,0.0,74.0,70.0,70.0,69.70333333333333,67.0,69.0,68.0,68.0,3551
2025-03-08 23:30:00,65.69,0.0,26.5,67.37,63.57,68.0,0.0,74.0,70.0,70.0,69.69,67.0,69.0,68.0,68.0,3552
2025-03-08 23:45:00,62.86333333333334,0.0,27.5,67.14999999999999,63.57,68.0,0.0,74.0,70.0,70.0,69.68333333333334,67.0,69.0,68.0,68.0,3553
2025-03-09 00:00:00,66.39333333333333,0.0,27.33333333333333,66.95666666666666,63.57,68.0,0.0,74.0,70.0,70.0,69.63333333333333,67.0,69.0,68.0,68.0,3554
2025-03-09 00:15:00,65.69,0.0,25.666666666666668,66.75333333333333,63.57,68.0,0.0,74.0,70.0,70.0,69.57333333333332,67.0,69.0,68.0,68.0,3555
2025-03-09 00:30:00,63.57,0.0,25.666666666666668,66.60666666666667,63.57,68.0,0.0,74.0,70.0,70.0,69.58666666666666,67.0,69.0,68.0,68.0,3556
2025-03-09 00:45:00,63.57,0.0,28.0,66.5,63.57,68.0,0.0,74.0,70.0,70.0,69.53666666666668,67.0,69.0,68.0,68.0,3557
2025-03-09 01:00:00,63.57,0.0,28.33333333333333,66.34333333333333,63.57,68.0,0.0,74.0,70.0,70.0,69.46333333333332,67.0,69.0,68.0,68.0,3558
2025-03-09 01:15:00,64.27666666666666,0.0,29.33333333333333,65.76333333333334,63.57,68.0,0.0,74.0,70.0,70.0,69.42666666666666,67.0,69.0,68.0,68.0,3559
2025-03-09 01:30:00,63.57,0.0,29.83333333333333,65.57666666666667,63.57,68.0,0.0,74.0,70.0,70.0,69.32666666666667,67.0,69.0,68.0,68.0,3560
2025-03-09 01:45:00,64.98333333333333,0.0,30.166666666666668,65.46,63.57,68.0,0.0,74.0,70.0,70.0,69.23666666666666,67.0,69.0,68.0,68.0,3561
2025-03-09 02:00:00,65.69,0.0,30.33333333333333,65.2,63.57,68.0,0.0,74.0,70.0,70.0,69.15,67.0,69.0,68.0,68.0,3562
2025-03-09 02:15:00,65.69,0.0,29.83333333333333,65.27666666666666,63.57,68.0,0.0,74.0,70.0,70.0,69.12666666666667,67.0,69.0,68.0,68.0,3563
2025-03-09 02:30:00,63.57,0.0,30.0,65.38333333333333,63.57,68.0,0.0,74.0,70.0,70.0,69.03333333333335,67.0,69.0,68.0,68.0,3564
2025-03-09 02:45:00,63.57,0.0,31.0,65.42999999999999,63.57,68.0,0.0,74.0,70.0,70.0,69.01,67.0,69.0,68.0,68.0,3565
2025-03-09 03:00:00,62.86333333333334,0.0,31.166666666666668,65.25,63.57,68.0,0.0,74.0,70.0,70.0,69.02,67.0,69.0,68.0,68.0,3566
2025-03-09 03:15:00,63.57,0.0,31.83333333333333,65.01,63.57,68.0,0.0,74.0,70.0,70.0,69.01,67.0,69.0,68.0,68.0,3567
2025-03-09 03:30:00,67.09666666666666,0.0,30.83333333333333,64.81666666666666,63.57,68.0,0.0,74.0,70.0,70.0,68.90333333333332,67.0,69.0,68.0,68.0,3568
2025-03-09 03:45:00,62.86333333333334,0.0,30.666666666666668,64.98333333333333,63.57,68.0,0.0,74.0,70.0,70.0,68.87333333333333,67.0,69.0,68.0,68.0,3569
2025-03-09 04:00:00,64.27666666666666,0.0,32.5,64.83666666666666,63.57,68.0,0.0,74.0,70.0,70.0,68.89333333333333,67.0,69.0,68.0,68.0,3570
2025-03-09 04:15:00,65.68666666666667,0.0,31.666666666666668,64.60333333333334,63.57,68.0,0.0,74.0,70.0,70.0,68.8,67.0,69.0,68.0,68.0,3571
2025-03-09 04:30:00,65.68666666666667,0.0,31.666666666666668,64.28666666666668,63.57,68.0,0.0,74.0,70.0,70.0,68.73333333333333,67.0,69.0,68.0,68.0,3572
2025-03-09 04:45:00,65.68666666666667,0.0,31.0,63.98666666666666,63.57,68.0,0.0,74.0,70.0,70.0,68.73333333333333,67.0,69.0,68.0,68.0,3573
2025-03-09 05:00:00,62.86333333333334,0.0,31.666666666666668,63.88333333333333,63.57,68.0,0.0,74.0,70.0,70.0,68.66333333333334,67.0,69.0,68.0,68.0,3574
2025-03-09 05:15:00,62.86333333333334,0.0,32.5,63.803333333333335,63.57,68.0,0.0,74.0,70.0,70.0,68.59,67.0,69.0,68.0,68.0,3575
2025-03-09 05:30:00,64.98333333333333,0.0,31.0,63.64333333333334,63.57,68.0,0.0,74.0,70.0,70.0,68.58666666666666,67.0,69.0,68.0,68.0,3576
2025-03-09 05:45:00,63.56999999999999,0.0,32.166666666666664,63.65,63.57,68.0,0.0,74.0,70.0,70.0,68.54,67.0,69.0,68.0,68.0,3577
2025-03-09 06:00:00,64.98,0.0,31.83333333333333,63.51333333333333,63.57,68.0,0.0,74.0,70.0,70.0,68.47,67.0,69.0,68.0,68.0,3578
2025-03-09 06:15:00,64.98333333333333,0.0,30.666666666666668,63.54333333333333,63.57,68.0,0.0,74.0,70.0,70.0,68.43666666666667,67.0,69.0,68.0,68.0,3579
2025-03-09 06:30:00,63.56999999999999,0.0,30.666666666666668,63.49,63.57,68.0,0.0,74.0,70.0,70.0,68.44333333333334,67.0,69.0,68.0,68.0,3580
2025-03-09 06:45:00,64.27666666666666,0.0,32.166666666666664,63.34333333333333,63.57,68.0,0.0,74.0,70.0,70.0,68.40666666666668,67.0,69.0,68.0,68.0,3581
2025-03-09 07:00:00,64.98333333333333,0.0,30.83333333333333,63.44,63.57,68.0,0.0,74.0,70.0,70.0,68.32,67.0,69.0,68.0,68.0,3582
2025-03-09 07:15:00,64.27666666666666,0.0,30.666666666666668,63.40333333333333,63.57,68.0,0.0,74.0,70.0,70.0,68.32,67.0,69.0,68.0,68.0,3583
2025-03-09 07:30:00,63.57,0.0,32.833333333333336,63.41,63.57,68.0,0.0,74.0,70.0,70.0,68.35666666666667,67.0,69.0,68.0,68.0,3584
2025-03-09 07:45:00,64.27666666666666,0.0,31.166666666666668,63.38666666666666,63.57,68.0,0.0,74.0,70.0,70.0,68.32,67.0,69.0,68.0,68.0,3585
2025-03-09 08:00:00,63.57,0.0,31.5,63.24666666666667,63.57,68.0,0.0,74.0,70.0,70.0,68.32,67.0,69.0,68.0,68.0,3586
2025-03-09 08:15:00,64.27666666666666,0.0,32.833333333333336,63.07,63.57,68.0,0.0,74.0,70.0,70.0,68.32,67.0,69.0,68.0,68.0,3587
2025-03-09 08:30:00,66.39,0.0,32.0,63.04333333333333,63.57,68.0,0.0,74.0,70.0,70.0,68.27,67.0,69.0,68.0,68.0,3588
2025-03-09 08:45:00,66.39333333333333,0.0,30.83333333333333,63.0,63.57,68.0,0.0,74.0,70.0,70.0,68.2,67.0,69.0,68.0,68.0,3589
2025-03-09 09:00:00,64.27666666666666,0.0,31.33333333333333,62.96333333333333,63.57,68.0,0.0,74.0,70.0,70.0,68.19333333333334,67.0,69.0,68.0,68.0,3590
2025-03-09 09:15:00,64.27666666666666,0.0,31.33333333333333,62.833333333333336,63.57,68.0,0.0,74.0,70.0,70.0,68.15666666666667,67.0,69.0,68.0,68.0,3591
2025-03-09 09:30:00,64.98333333333333,0.0,30.166666666666668,62.76666666666667,63.57,68.0,0.0,74.0,70.0,70.0,68.14333333333333,67.0,69.0,68.0,68.0,3592
2025-03-09 09:45:00,64.98333333333333,0.0,31.666666666666668,62.71666666666667,63.57,68.0,0.0,74.0,70.0,70.0,68.08999999999999,67.0,69.0,68.0,68.0,3593
2025-03-09 10:00:00,65.68666666666667,0.0,31.83333333333333,62.63,63.57,68.0,0.0,74.0,70.0,70.0,68.09333333333332,67.0,69.0,68.0,68.0,3594
2025-03-09 10:15:00,64.98,0.0,30.166666666666668,62.580000000000005,63.57,68.0,0.0,74.0,70.0,70.0,68.05,67.0,69.0,68.0,68.0,3595
2025-03-09 10:30:00,66.39333333333333,0.0,30.5,62.66333333333333,63.57,68.0,0.0,74.0,70.0,70.0,68.04666666666667,67.0,69.0,68.0,68.0,3596
2025-03-09 10:45:00,64.27666666666666,0.0,31.33333333333333,62.6,63.57,68.0,0.0,74.0,70.0,70.0,68.04333333333334,67.0,69.0,68.0,68.0,3597
2025-03-09 11:00:00,65.68666666666667,0.0,32.0,62.620000000000005,63.57,68.0,0.0,74.0,70.0,70.0,68.04333333333334,67.0,69.0,68.0,68.0,3598
2025-03-09 11:15:00,64.98333333333333,0.0,30.166666666666668,62.59666666666666,63.57,68.0,0.0,74.0,70.0,70.0,68.02,67.0,69.0,68.0,68.0,3599
2025-03-09 11:30:00,64.27666666666666,0.0,29.666666666666668,62.52666666666666,63.57,68.0,0.0,74.0,70.0,70.0,68.02,67.0,69.0,68.0,68.0,3600
2025-03-09 11:45:00,64.27666666666666,0.0,30.0,62.45666666666667,63.57,68.0,0.0,74.0,70.0,70.0,68.01333333333334,67.0,69.0,68.0,68.0,3601
2025-03-09 12:00:00,63.57,0.0,31.0,62.41666666666666,63.57,68.0,0.59,74.0,70.0,70.0,67.96333333333334,67.0,69.0,68.0,68.0,3602
2025-03-09 12:15:00,65.68666666666667,0.0,30.5,62.39000000000001,63.57,68.0,1.18,74.0,70.0,70.0,67.96,67.0,69.0,68.0,68.0,3603
2025-03-09 12:30:00,63.57,0.0,29.83333333333333,62.42,63.57,68.0,1.98,74.0,70.0,70.0,67.93,67.0,69.0,68.0,68.0,3604
2025-03-09 12:45:00,63.57,0.0,31.166666666666668,62.52333333333333,63.57,68.0,2.6666666666666665,74.0,70.0,70.0,67.91666666666667,67.0,69.0,68.0,68.0,3605
2025-03-09 13:00:00,65.69,0.0,30.83333333333333,62.75,63.57,68.0,3.3833333333333333,74.0,70.0,70.0,67.91,67.0,69.0,68.0,68.0,3606
2025-03-09 13:15:00,65.69,0.0,28.83333333333333,63.21,63.57,68.0,3.8166666666666655,74.0,70.0,70.0,67.92333333333333,67.0,69.0,68.0,68.0,3607
2025-03-09 13:30:00,65.69,0.0,29.666666666666668,63.60666666666666,63.57,68.0,1.2033333333333334,74.0,70.0,70.0,68.05333333333333,67.0,69.0,68.0,68.0,3608
2025-03-09 13:45:00,64.27666666666666,0.0,28.666666666666668,64.13000000000001,63.57,68.0,0.44,74.0,70.0,70.0,68.08666666666666,67.0,69.0,68.0,68.0,3609
2025-03-09 14:00:00,64.98333333333333,0.0,28.5,64.53333333333333,63.57,68.0,0.0,74.0,70.0,70.0,68.18666666666667,67.0,69.0,68.0,68.0,3610
2025-03-09 14:15:00,65.68666666666667,0.0,28.33333333333333,64.87666666666667,63.57,68.0,0.0,74.0,70.0,70.0,68.27666666666666,67.0,69.0,68.0,68.0,3611
2025-03-09 14:30:00,63.57,0.0,28.33333333333333,65.16333333333334,63.57,68.0,0.0,74.0,70.0,70.0,68.36999999999999,67.0,69.0,68.0,68.0,3612
2025-03-09 14:45:00,64.27666666666666,0.0,28.5,65.94666666666666,63.57,68.0,0.0,74.0,70.0,70.0,68.44,67.0,69.0,68.0,68.0,3613
2025-03-09 15:00:00,63.57,0.0,27.83333333333333,66.66666666666667,63.57,68.0,0.0,74.0,70.0,70.0,68.62333333333333,67.0,69.0,68.0,68.0,3614
2025-03-09 15:15:00,64.98333333333333,0.0,27.666666666666668,67.15333333333334,63.57,68.0,0.0,74.0,70.0,70.0,68.72,67.0,69.0,68.0,68.0,3615
2025-03-09 15:30:00,62.86333333333334,0.0,28.0,67.53666666666668,63.57,68.0,0.0,74.0,70.0,70.0,68.81,67.0,69.0,68.0,68.0,3616
2025-03-09 15:45:00,65.69,0.0,28.5,68.02333333333333,63.57,68.0,0.0,74.0,70.0,70.0,68.88,67.0,69.0,68.0,68.0,3617
2025-03-09 16:00:00,64.27666666666666,0.0,27.5,68.15333333333332,63.57,68.0,0.0,74.0,70.0,70.0,68.91,67.0,69.0,68.0,68.0,3618
2025-03-09 16:15:00,64.27666666666666,0.0,27.5,68.35666666666667,63.57,68.0,0.0,74.0,70.0,70.0,68.97,67.0,69.0,68.0,68.0,3619
2025-03-09 16:30:00,64.98333333333333,0.0,27.33333333333333,68.57000000000001,63.57,68.0,0.0,74.0,70.0,70.0,68.99333333333334,67.0,69.0,68.0,68.0,3620
2025-03-09 16:45:00,66.39333333333333,0.0,27.0,68.70666666666666,63.57,68.0,0.0,74.0,70.0,70.0,69.14,67.0,69.0,68.0,68.0,3621
2025-03-09 17:00:00,64.98333333333333,0.0,27.0,68.83666666666666,63.57,68.0,0.0,74.0,70.0,70.0,69.19333333333333,67.0,69.0,68.0,68.0,3622
2025-03-09 17:15:00,64.27666666666666,0.0,27.0,69.04333333333334,63.57,68.0,0.0,74.0,70.0,70.0,69.17333333333333,67.0,69.0,68.0,68.0,3623
2025-03-09 17:30:00,63.57,0.0,28.0,69.21333333333332,63.57,68.0,0.0,74.0,70.0,70.0,69.31,67.0,69.0,68.0,68.0,3624
2025-03-09 17:45:00,65.68666666666667,0.0,27.666666666666668,67.14666666666666,63.57,68.0,0.0,74.0,70.0,70.0,69.41333333333334,67.0,69.0,68.0,68.0,3625
2025-03-09 18:00:00,62.156666666666666,0.0,29.83333333333333,61.17666666666667,63.57,68.0,0.0,74.0,70.0,70.0,69.27666666666666,67.0,69.0,68.0,68.0,3626
2025-03-09 18:15:00,63.57,0.0,32.666666666666664,60.54333333333333,63.57,68.0,0.0,74.0,70.0,70.0,69.04666666666667,67.0,69.0,68.0,68.0,3627
2025-03-09 18:30:00,65.68666666666667,0.0,32.333333333333336,60.43333333333334,63.57,68.0,0.0,74.0,70.0,70.0,68.85666666666667,67.0,69.0,68.0,68.0,3628
2025-03-09 18:45:00,64.98,0.0,31.83333333333333,60.43333333333334,63.57,68.0,0.0,74.0,70.0,70.0,68.61666666666667,67.0,69.0,68.0,68.0,3629
2025-03-09 19:00:00,65.68666666666667,0.0,31.33333333333333,60.54666666666666,63.57,68.0,0.0,74.0,70.0,70.0,68.49333333333334,67.0,69.0,68.0,68.0,3630
2025-03-09 19:15:00,65.69,0.0,29.5,60.833333333333336,63.57,68.0,0.0,74.0,70.0,70.0,68.37333333333333,67.0,69.0,68.0,68.0,3631
2025-03-09 19:30:00,64.98333333333333,0.0,28.83333333333333,60.81333333333333,63.57,68.0,0.0,74.0,70.0,70.0,68.12,67.0,69.0,68.0,68.0,3632
2025-03-09 19:45:00,66.39333333333333,0.0,27.0,61.10666666666666,63.57,68.0,0.4766666666666666,74.0,70.0,70.0,68.00333333333334,67.0,69.0,68.0,68.0,3633
2025-03-09 20:00:00,64.98333333333333,0.0,26.5,61.10999999999999,63.57,68.0,2.0766666666666667,74.0,70.0,70.0,67.90333333333332,67.0,69.0,68.0,68.0,3634
2025-03-09 20:15:00,67.09666666666666,0.0,25.83333333333333,61.330000000000005,63.57,68.0,5.023333333333333,74.0,70.0,70.0,67.81,67.0,69.0,68.0,68.0,3635
2025-03-09 20:30:00,64.98333333333333,0.0,25.166666666666668,61.620000000000005,63.57,68.0,8.926666666666668,74.0,70.0,70.0,67.71,67.0,69.0,68.0,68.0,3636
2025-03-09 20:45:00,65.69,0.0,24.166666666666668,62.91,63.57,68.0,11.433333333333332,74.0,70.0,70.0,67.69333333333333,67.0,69.0,68.0,68.0,3637
2025-03-09 21:00:00,64.27666666666666,0.0,23.33333333333333,64.03333333333333,63.57,68.0,14.026666666666666,74.0,70.0,70.0,67.69,67.0,69.0,68.0,68.0,3638
2025-03-09 21:15:00,65.69,0.0,23.0,64.55666666666667,63.57,68.0,15.65,74.0,70.0,70.0,67.71333333333332,67.0,69.0,68.0,68.0,3639
2025-03-09 21:30:00,63.56999999999999,0.0,23.666666666666668,64.56666666666666,63.57,68.0,16.14333333333333,74.0,70.0,70.0,67.77666666666666,67.0,69.0,68.0,68.0,3640
2025-03-09 21:45:00,64.27666666666666,0.0,23.166666666666668,64.78,63.57,68.0,17.006666666666664,74.0,70.0,70.0,67.81,67.0,69.0,68.0,68.0,3641
2025-03-09 22:00:00,64.98333333333333,0.0,24.33333333333333,64.80666666666667,63.57,68.0,17.819999999999997,74.0,70.0,70.0,67.83,67.0,69.0,68.0,68.0,3642
2025-03-09 22:15:00,65.68666666666667,0.0,23.666666666666668,64.83333333333333,63.57,68.0,17.72,74.0,70.0,70.0,67.89666666666666,67.0,69.0,68.0,68.0,3643
2025-03-09 22:30:00,65.69,0.0,23.33333333333333,64.33666666666666,63.57,68.0,16.88,74.0,70.0,70.0,67.97333333333334,67.0,69.0,68.0,68.0,3644
2025-03-09 22:45:00,63.56999999999999,0.0,23.83333333333333,63.72,63.57,68.0,16.176666666666666,74.0,70.0,70.0,68.00666666666666,67.0,69.0,68.0,68.0,3645
2025-03-09 23:00:00,64.27666666666666,0.0,23.5,64.06333333333333,63.57,68.0,17.453333333333333,74.0,70.0,70.0,67.93333333333334,67.0,69.0,68.0,68.0,3646
2025-03-09 23:15:00,64.98333333333333,0.0,23.166666666666668,64.21333333333334,63.57,68.0,17.406666666666666,74.0,70.0,70.0,67.96333333333332,67.0,69.0,68.0,68.0,3647
2025-03-09 23:30:00,65.68666666666667,0.0,23.83333333333333,67.50333333333333,63.57,68.0,17.033333333333335,74.0,70.0,70.0,68.00333333333333,67.0,69.0,68.0,68.0,3648
2025-03-09 23:45:00,63.57,0.0,24.0,65.22333333333333,63.57,68.0,15.90333333333333,74.0,70.0,70.0,68.03666666666668,67.0,69.0,68.0,68.0,3649
2025-03-10 00:00:00,64.98333333333333,0.0,23.5,66.51666666666667,63.57,68.0,13.136666666666663,74.0,70.0,70.0,68.13666666666667,67.0,69.0,68.0,68.0,3650
2025-03-10 00:15:00,64.98,0.0,24.0,66.03333333333333,63.57,68.0,12.05,74.0,70.0,70.0,68.13666666666667,67.0,69.0,68.0,68.0,3651
2025-03-10 00:30:00,64.98333333333333,0.0,24.83333333333333,64.15333333333334,63.57,68.0,9.14,74.0,70.0,70.0,68.21999999999998,67.0,69.0,68.0,68.0,3652
2025-03-10 00:45:00,64.98,0.0,25.0,66.95666666666666,63.57,68.0,7.239999999999999,74.0,70.0,70.0,68.23,67.0,69.0,68.0,68.0,3653
2025-03-10 01:00:00,64.98333333333333,0.0,23.83333333333333,65.46333333333332,63.57,68.0,1.593333333333333,74.0,70.0,70.0,68.40666666666667,67.0,69.0,68.0,68.0,3654
2025-03-10 01:15:00,63.57,0.0,26.666666666666668,63.52333333333333,63.57,68.0,0.3366666666666666,74.0,70.0,70.0,68.32000000000001,67.0,69.0,68.0,68.0,3655
2025-03-10 01:30:00,66.39333333333333,0.0,25.33333333333333,66.66000000000001,63.57,68.0,0.0,74.0,70.0,70.0,68.36666666666667,67.0,69.0,68.0,68.0,3656
2025-03-10 01:45:00,63.57,0.0,24.666666666666668,66.62333333333333,63.57,68.0,0.0,74.0,70.0,70.0,68.50666666666666,67.0,69.0,68.0,68.0,3657
2025-03-10 02:00:00,62.86333333333334,0.0,26.0,66.46,63.57,68.0,0.0,74.0,70.0,70.0,68.62333333333333,67.0,69.0,68.0,68.0,3658
2025-03-10 02:15:00,63.57,0.0,27.166666666666668,66.38666666666667,63.57,68.0,0.0,74.0,70.0,70.0,68.65666666666668,67.0,69.0,68.0,68.0,3659
2025-03-10 02:30:00,63.57,0.0,27.5,66.15333333333332,63.57,68.0,0.0,74.0,70.0,70.0,68.72666666666667,67.0,69.0,68.0,68.0,3660
2025-03-10 02:45:00,64.27666666666666,0.0,27.666666666666668,65.70666666666666,63.57,68.0,0.0,74.0,70.0,70.0,68.73333333333333,67.0,69.0,68.0,68.0,3661
2025-03-10 03:00:00,65.68666666666667,0.0,27.666666666666668,65.62333333333333,63.57,68.0,0.0,74.0,70.0,70.0,68.72666666666667,67.0,69.0,68.0,68.0,3662
2025-03-10 03:15:00,64.98333333333333,0.0,27.5,65.50999999999999,63.57,68.0,0.0,74.0,70.0,70.0,68.75666666666666,67.0,69.0,68.0,68.0,3663
2025-03-10 03:30:00,62.86333333333334,0.0,27.666666666666668,65.36999999999999,63.57,68.0,0.0,74.0,70.0,70.0,68.80666666666667,67.0,69.0,68.0,68.0,3664
2025-03-10 03:45:00,64.27666666666666,0.0,28.5,65.25333333333333,63.57,68.0,0.0,74.0,70.0,70.0,68.72666666666667,67.0,69.0,68.0,68.0,3665
2025-03-10 04:00:00,64.27666666666666,0.0,28.83333333333333,65.04333333333334,63.57,68.0,0.0,74.0,70.0,70.0,68.7,67.0,69.0,68.0,68.0,3666
2025-03-10 04:15:00,64.27666666666666,0.0,29.0,64.93666666666667,63.57,68.0,0.0,74.0,70.0,70.0,68.69666666666667,67.0,69.0,68.0,68.0,3667
2025-03-10 04:30:00,64.27666666666666,0.0,29.5,64.86333333333333,63.57,68.0,0.0,74.0,70.0,70.0,68.73333333333333,67.0,69.0,68.0,68.0,3668
2025-03-10 04:45:00,64.27666666666666,0.0,29.5,64.79666666666667,63.57,68.0,0.0,74.0,70.0,70.0,68.69333333333334,67.0,69.0,68.0,68.0,3669
2025-03-10 05:00:00,64.27666666666666,0.0,29.33333333333333,64.62,63.57,68.0,0.0,74.0,70.0,70.0,68.60333333333334,67.0,69.0,68.0,68.0,3670
2025-03-10 05:15:00,64.27666666666666,0.0,29.0,64.52,63.57,68.0,0.0,74.0,70.0,70.0,68.59,67.0,69.0,68.0,68.0,3671
2025-03-10 05:30:00,64.98333333333333,0.0,29.0,64.39333333333333,63.57,68.0,0.0,74.0,70.0,70.0,68.58,67.0,69.0,68.0,68.0,3672
2025-03-10 05:45:00,64.98333333333333,0.0,28.5,64.24666666666667,63.57,68.0,0.0,74.0,70.0,70.0,68.53666666666668,67.0,69.0,68.0,68.0,3673
2025-03-10 06:00:00,64.27666666666666,0.0,30.0,64.13,63.57,68.0,0.0,74.0,70.0,70.0,68.49333333333334,67.0,69.0,68.0,68.0,3674
2025-03-10 06:15:00,65.68666666666667,0.0,27.666666666666668,64.08666666666666,63.57,68.0,0.0,74.0,70.0,70.0,68.46333333333332,67.0,69.0,68.0,68.0,3675
2025-03-10 06:30:00,65.68666666666667,0.0,27.5,63.96666666666667,63.57,68.0,0.0,74.0,70.0,70.0,68.43,67.0,69.0,68.0,68.0,3676
2025-03-10 06:45:00,64.27666666666666,0.0,28.0,63.82,63.57,68.0,0.0,74.0,70.0,70.0,68.43,67.0,69.0,68.0,68.0,3677
2025-03-10 07:00:00,64.63,0.0,29.5,63.735,63.57,68.0,0.0,74.0,70.0,70.0,68.34,67.0,69.0,68.0,68.0,3678
2025-03-10 07:15:00,64.27666666666666,0.0,29.666666666666668,63.64333333333334,63.57,68.0,0.0,74.0,70.0,70.0,68.32666666666667,67.0,69.0,68.0,68.0,3679
2025-03-10 07:30:00,66.39333333333333,0.0,28.0,63.60666666666666,63.57,68.0,0.0,74.0,70.0,70.0,68.31,67.0,69.0,68.0,68.0,3680
2025-03-10 07:45:00,63.57,0.0,29.33333333333333,63.46333333333333,63.57,68.0,0.0,74.0,70.0,70.0,68.32333333333334,67.0,69.0,68.0,68.0,3681
2025-03-10 08:00:00,64.27666666666666,0.0,29.0,63.06666666666666,63.57,68.0,0.0,74.0,70.0,70.0,68.27999999999999,67.0,69.0,68.0,68.0,3682
2025-03-10 08:15:00,64.98333333333333,0.0,25.5,62.96666666666667,63.57,68.0,0.0,74.0,70.0,70.0,68.2,67.0,69.0,68.0,68.0,3683
2025-03-10 08:30:00,64.98333333333333,0.0,27.5,63.14000000000001,63.57,68.0,0.0,74.0,70.0,70.0,68.19333333333334,67.0,69.0,68.0,68.0,3684
2025-03-10 08:45:00,64.98,0.0,26.166666666666668,63.120000000000005,63.57,68.0,0.0,74.0,70.0,70.0,68.17333333333333,67.0,69.0,68.0,68.0,3685
2025-03-10 09:00:00,63.57,0.0,26.166666666666668,62.84666666666666,63.57,68.0,0.0,74.0,70.0,70.0,68.1,67.0,69.0,68.0,68.0,3686
2025-03-10 09:15:00,63.57,0.0,27.166666666666668,62.74333333333333,63.57,68.0,0.0,74.0,70.0,70.0,68.06333333333333,67.0,69.0,68.0,68.0,3687
2025-03-10 09:30:00,64.98333333333333,0.0,28.0,62.703333333333326,63.57,68.0,0.0,74.0,70.0,70.0,68.05,67.0,69.0,68.0,68.0,3688
2025-03-10 09:45:00,64.27666666666666,0.0,28.0,62.66,63.57,68.0,0.0,74.0,70.0,70.0,68.05,67.0,69.0,68.0,68.0,3689
2025-03-10 10:00:00,64.98333333333333,0.0,28.0,62.63666666666666,63.57,68.0,0.0,74.0,70.0,70.0,68.04666666666667,67.0,69.0,68.0,68.0,3690
2025-03-10 10:15:00,64.27666666666666,0.0,28.0,62.55,63.57,68.0,0.0,74.0,70.0,70.0,68.02333333333333,67.0,69.0,68.0,68.0,3691
2025-03-10 10:30:00,63.56999999999999,0.0,28.33333333333333,62.47666666666667,63.57,68.0,0.4433333333333333,74.0,70.0,70.0,67.97666666666667,67.0,69.0,68.0,68.0,3692
2025-03-10 10:45:00,64.27666666666666,0.0,28.5,62.57333333333333,63.57,68.0,1.96,74.0,70.0,70.0,67.92333333333333,67.0,69.0,68.0,68.0,3693
2025-03-10 11:00:00,64.98,0.0,28.5,62.48,63.57,68.0,2.7266666666666666,74.0,70.0,70.0,67.91000000000001,67.0,69.0,68.0,68.0,3694
2025-03-10 11:15:00,64.98333333333333,0.0,27.83333333333333,62.48,63.57,68.0,2.98,74.0,70.0,70.0,67.93,67.0,69.0,68.0,68.0,3695
2025-03-10 11:30:00,63.57,0.0,26.5,62.473333333333336,63.57,68.0,3.643333333333333,74.0,70.0,70.0,67.91666666666667,67.0,69.0,68.0,68.0,3696
2025-03-10 11:45:00,64.27666666666666,0.0,26.5,62.46333333333333,63.57,68.0,4.406666666666666,74.0,70.0,70.0,67.91000000000001,67.0,69.0,68.0,68.0,3697
2025-03-10 12:00:00,63.57,0.0,27.83333333333333,62.52,63.57,68.0,4.103333333333333,74.0,70.0,70.0,67.95333333333333,67.0,69.0,68.0,68.0,3698
2025-03-10 12:15:00,63.57,0.0,28.5,62.50333333333333,63.57,68.0,2.1366666666666667,74.0,70.0,70.0,68.05,67.0,69.0,68.0,68.0,3699
2025-03-10 12:30:00,63.57,0.0,28.666666666666668,62.63333333333333,63.57,68.0,0.8266666666666667,74.0,70.0,70.0,68.07,67.0,69.0,68.0,68.0,3700
2025-03-10 12:45:00,66.39333333333333,0.0,28.33333333333333,62.88,63.57,68.0,0.0,74.0,70.0,70.0,68.18666666666667,67.0,69.0,68.0,68.0,3701
2025-03-10 13:00:00,65.68666666666667,0.0,27.0,63.34333333333333,63.57,68.0,0.0,74.0,70.0,70.0,68.30333333333334,67.0,69.0,68.0,68.0,3702
2025-03-10 13:15:00,63.57,0.0,26.666666666666668,63.79333333333333,63.57,68.0,0.0,74.0,70.0,70.0,68.32,67.0,69.0,68.0,68.0,3703
2025-03-10 13:30:00,65.68666666666667,0.0,26.666666666666668,64.07,63.57,68.0,0.0,74.0,70.0,70.0,68.40666666666668,67.0,69.0,68.0,68.0,3704
2025-03-10 13:45:00,64.98333333333333,0.0,26.166666666666668,64.68333333333334,63.57,68.0,0.0,74.0,70.0,70.0,68.47,67.0,69.0,68.0,68.0,3705
2025-03-10 14:00:00,65.68666666666667,0.0,26.0,65.26,63.57,68.0,0.0,74.0,70.0,70.0,68.63,67.0,69.0,68.0,68.0,3706
2025-03-10 14:15:00,65.68666666666667,0.0,26.0,65.63000000000001,63.57,68.0,0.0,74.0,70.0,70.0,68.72666666666667,67.0,69.0,68.0,68.0,3707
2025-03-10 14:30:00,64.27666666666666,0.0,26.0,66.22,63.57,68.0,0.0,74.0,70.0,70.0,68.82333333333332,67.0,69.0,68.0,68.0,3708
2025-03-10 14:45:00,63.57,0.0,26.166666666666668,66.88333333333333,63.57,68.0,0.0,74.0,70.0,70.0,68.96,67.0,69.0,68.0,68.0,3709
2025-03-10 15:00:00,63.57,0.0,28.33333333333333,67.63333333333334,63.57,68.0,0.0,74.0,70.0,70.0,69.10000000000001,67.0,69.0,68.0,68.0,3710
2025-03-10 15:15:00,64.98333333333333,0.0,28.5,68.33333333333333,63.57,68.0,0.0,74.0,70.0,70.0,69.29333333333334,67.0,69.0,68.0,68.0,3711
2025-03-10 15:30:00,65.69,0.0,28.5,68.90666666666668,63.57,68.0,0.0,74.0,70.0,70.0,69.47000000000001,67.0,69.0,68.0,68.0,3712
2025-03-10 15:45:00,64.27666666666666,0.0,28.33333333333333,63.73333333333334,63.57,68.0,0.0,74.0,70.0,70.0,69.49333333333334,67.0,69.0,68.0,68.0,3713
2025-03-10 16:00:00,64.98333333333333,0.0,29.0,61.423333333333325,63.57,68.0,0.0,74.0,70.0,70.0,69.24,67.0,69.0,68.0,68.0,3714
2025-03-10 16:15:00,64.98333333333333,0.0,28.83333333333333,61.59666666666667,63.57,68.0,0.0,74.0,70.0,70.0,69.08666666666666,67.0,69.0,68.0,68.0,3715
2025-03-10 16:30:00,65.68666666666667,0.0,26.666666666666668,61.77333333333333,63.57,68.0,0.0,74.0,70.0,70.0,69.01666666666667,67.0,69.0,68.0,68.0,3716
2025-03-10 16:45:00,63.57,0.0,27.0,61.86000000000001,63.57,68.0,0.0,74.0,70.0,70.0,68.94,67.0,69.0,68.0,68.0,3717
2025-03-10 17:00:00,64.98,0.0,28.166666666666668,61.89666666666667,63.57,68.0,0.0,74.0,70.0,70.0,68.85666666666667,67.0,69.0,68.0,68.0,3718
2025-03-10 17:15:00,66.39333333333333,0.0,27.33333333333333,62.18666666666667,63.57,68.0,0.0,74.0,70.0,70.0,68.85333333333334,67.0,69.0,68.0,68.0,3719
2025-03-10 17:30:00,64.27666666666666,0.0,26.0,62.333333333333336,63.57,68.0,0.0,74.0,70.0,70.0,68.77666666666666,67.0,69.0,68.0,68.0,3720
2025-03-10 17:45:00,63.56999999999999,0.0,26.33333333333333,62.46333333333333,63.57,68.0,0.0,74.0,70.0,70.0,68.73333333333333,67.0,69.0,68.0,68.0,3721
2025-03-10 18:00:00,64.98333333333333,0.0,26.0,62.86333333333334,63.57,68.0,0.0,74.0,70.0,70.0,68.70666666666666,67.0,69.0,68.0,68.0,3722
2025-03-10 18:15:00,62.86333333333334,0.0,25.5,63.01666666666667,63.57,68.0,0.0,74.0,70.0,70.0,68.73333333333333,67.0,69.0,68.0,68.0,3723
2025-03-10 18:30:00,64.98333333333333,0.0,25.166666666666668,62.86333333333334,63.57,68.0,0.0,74.0,70.0,70.0,68.72666666666667,67.0,69.0,68.0,68.0,3724
2025-03-10 18:45:00,64.27666666666666,0.0,24.666666666666668,62.75666666666666,63.57,68.0,0.0,74.0,70.0,70.0,68.73333333333333,67.0,69.0,68.0,68.0,3725
2025-03-10 19:00:00,64.27666666666666,0.0,24.166666666666668,62.99666666666667,63.57,68.0,0.0,74.0,70.0,70.0,68.74,67.0,69.0,68.0,68.0,3726
2025-03-10 19:15:00,65.68666666666667,0.0,24.0,62.98333333333333,63.57,68.0,0.0,74.0,70.0,70.0,68.73333333333333,67.0,69.0,68.0,68.0,3727
2025-03-10 19:30:00,64.27666666666666,0.0,24.166666666666668,62.71666666666667,63.57,68.0,0.0,74.0,70.0,70.0,68.74,67.0,69.0,68.0,68.0,3728
2025-03-10 19:45:00,65.68666666666667,0.0,23.83333333333333,62.67666666666667,63.57,68.0,0.0,74.0,70.0,70.0,68.73333333333333,67.0,69.0,68.0,68.0,3729
2025-03-10 20:00:00,65.68666666666667,0.0,23.5,62.79333333333333,63.57,68.0,0.0,74.0,70.0,70.0,68.74,67.0,69.0,68.0,68.0,3730
2025-03-10 20:15:00,65.68666666666667,0.0,23.166666666666668,62.85666666666666,63.57,68.0,0.0,74.0,70.0,70.0,68.74666666666667,67.0,69.0,68.0,68.0,3731
2025-03-10 20:30:00,64.27666666666666,0.0,22.666666666666668,62.92,63.57,68.0,0.0,74.0,70.0,70.0,68.77,67.0,69.0,68.0,68.0,3732
2025-03-10 20:45:00,64.98333333333333,0.0,23.0,62.79666666666666,63.57,68.0,0.0,74.0,70.0,70.0,68.78333333333335,67.0,69.0,68.0,68.0,3733
2025-03-10 21:00:00,65.68666666666667,0.0,22.666666666666668,62.85666666666666,63.57,68.0,0.0,74.0,70.0,70.0,68.76333333333334,67.0,69.0,68.0,68.0,3734
2025-03-10 21:15:00,64.98333333333333,0.0,22.666666666666668,62.870000000000005,63.57,68.0,0.0,74.0,70.0,70.0,68.79333333333334,67.0,69.0,68.0,68.0,3735
2025-03-10 21:30:00,63.57,0.0,23.166666666666668,62.71,63.57,68.0,0.0,74.0,70.0,70.0,68.74,67.0,69.0,68.0,68.0,3736
2025-03-10 21:45:00,65.68666666666667,0.0,23.166666666666668,62.803333333333335,63.57,68.0,0.0,74.0,70.0,70.0,68.74,67.0,69.0,68.0,68.0,3737
2025-03-10 22:00:00,65.69,0.0,23.666666666666668,62.67333333333334,63.57,68.0,0.0,74.0,70.0,70.0,68.77,67.0,69.0,68.0,68.0,3738
2025-03-10 22:15:00,66.39333333333333,0.0,23.33333333333333,62.580000000000005,63.57,68.0,0.0,74.0,70.0,70.0,68.74,67.0,69.0,68.0,68.0,3739
2025-03-10 22:30:00,66.39333333333333,0.0,23.0,62.47333333333333,63.57,68.0,0.0,74.0,70.0,70.0,68.72,67.0,69.0,68.0,68.0,3740
2025-03-10 22:45:00,67.09666666666666,0.0,23.5,62.27666666666666,63.57,68.0,0.0,74.0,70.0,70.0,68.72,67.0,69.0,68.0,68.0,3741
2025-03-10 23:00:00,65.68666666666667,0.0,23.166666666666668,62.06666666666666,63.57,68.0,0.0,74.0,70.0,70.0,68.70666666666666,67.0,69.0,68.0,68.0,3742
2025-03-10 23:15:00,62.85999999999999,0.0,23.166666666666668,61.82,63.57,68.0,0.0,74.0,70.0,70.0,68.67,67.0,69.0,68.0,68.0,3743
2025-03-10 23:30:00,64.98333333333333,0.0,23.83333333333333,61.53666666666667,63.57,68.0,0.0,74.0,70.0,70.0,68.57666666666667,67.0,69.0,68.0,68.0,3744
2025-03-10 23:45:00,67.09666666666666,0.0,22.83333333333333,61.17666666666667,63.57,68.0,0.0,74.0,70.0,70.0,68.57666666666667,67.0,69.0,68.0,68.0,3745
2025-03-11 00:00:00,67.8,0.0,23.166666666666668,60.85333333333333,63.57,68.0,0.0,74.0,70.0,70.0,68.64666666666666,67.0,69.0,68.0,68.0,3746
2025-03-11 00:15:00,64.27666666666666,0.0,23.666666666666668,60.76,63.57,68.0,0.0,74.0,70.0,70.0,68.51666666666667,67.0,69.0,68.0,68.0,3747
2025-03-11 00:30:00,64.27666666666666,0.0,25.0,60.69333333333333,63.57,68.0,0.0,74.0,70.0,70.0,68.36999999999999,67.0,69.0,68.0,68.0,3748
2025-03-11 00:45:00,64.98333333333333,0.0,26.0,60.52,63.57,68.0,0.0,74.0,70.0,70.0,68.31666666666666,67.0,69.0,68.0,68.0,3749
2025-03-11 01:00:00,64.27666666666666,0.0,26.83333333333333,60.47666666666667,63.57,68.0,0.0,74.0,70.0,70.0,68.32,67.0,69.0,68.0,68.0,3750
2025-03-11 01:15:00,64.27666666666666,0.0,27.166666666666668,60.5,63.57,68.0,0.0,74.0,70.0,70.0,68.32,67.0,69.0,68.0,68.0,3751
2025-03-11 01:30:00,64.98333333333333,0.0,27.166666666666668,60.47,63.57,68.0,0.0,74.0,70.0,70.0,68.29333333333334,67.0,69.0,68.0,68.0,3752
2025-03-11 01:45:00,63.57,0.0,27.83333333333333,60.38,63.57,68.0,0.0,74.0,70.0,70.0,68.30666666666667,67.0,69.0,68.0,68.0,3753
2025-03-11 02:00:00,64.27666666666666,0.0,28.33333333333333,60.27,63.57,68.0,0.0,74.0,70.0,70.0,68.29333333333334,67.0,69.0,68.0,68.0,3754
2025-03-11 02:15:00,65.68666666666667,0.0,26.83333333333333,60.17666666666667,63.57,68.0,0.0,74.0,70.0,70.0,68.21666666666667,67.0,69.0,68.0,68.0,3755
2025-03-11 02:30:00,62.156666666666666,0.0,27.0,60.24333333333333,63.57,68.0,0.0,74.0,70.0,70.0,68.19333333333334,67.0,69.0,68.0,68.0,3756
2025-03-11 02:45:00,63.57,0.0,28.166666666666668,60.25666666666666,63.57,68.0,0.0,74.0,70.0,70.0,68.18,67.0,69.0,68.0,68.0,3757
2025-03-11 03:00:00,65.69,0.0,28.83333333333333,60.26,63.57,68.0,0.0,74.0,70.0,70.0,68.17333333333333,67.0,69.0,68.0,68.0,3758
2025-03-11 03:15:00,64.27666666666666,0.0,28.5,59.96666666666667,63.57,68.0,0.0,74.0,70.0,70.0,68.13666666666667,67.0,69.0,68.0,68.0,3759
2025-03-11 03:30:00,64.98333333333333,0.0,27.666666666666668,64.62333333333333,63.57,68.0,0.0,74.0,70.0,70.0,68.09333333333332,67.0,69.0,68.0,68.0,3760
2025-03-11 03:45:00,64.27666666666666,0.0,26.5,61.74666666666667,63.57,68.0,0.0,74.0,70.0,70.0,68.17333333333333,67.0,69.0,68.0,68.0,3761
2025-03-11 04:00:00,64.27666666666666,0.0,28.5,60.09666666666667,63.57,68.0,0.0,74.0,70.0,70.0,68.17,67.0,69.0,68.0,68.0,3762
2025-03-11 04:15:00,64.98333333333333,0.0,28.0,63.68000000000001,63.57,68.0,0.0,74.0,70.0,70.0,68.10000000000001,67.0,69.0,68.0,68.0,3763
2025-03-11 04:30:00,63.57,0.0,26.666666666666668,63.04999999999999,63.57,68.0,0.0,74.0,70.0,70.0,68.27333333333333,67.0,69.0,68.0,68.0,3764
2025-03-11 04:45:00,64.98333333333333,0.0,26.83333333333333,65.44,63.57,68.0,0.0,74.0,70.0,70.0,68.33666666666666,67.0,69.0,68.0,68.0,3765
2025-03-11 05:00:00,64.27666666666666,0.0,25.5,66.29666666666667,63.57,68.0,0.0,74.0,70.0,70.0,68.44333333333333,67.0,69.0,68.0,68.0,3766
2025-03-11 05:15:00,62.156666666666666,0.0,25.5,66.41666666666667,63.57,68.0,0.0,74.0,70.0,70.0,68.55666666666667,67.0,69.0,68.0,68.0,3767
2025-03-11 05:30:00,62.86333333333334,0.0,27.33333333333333,67.17,63.57,68.0,0.0,74.0,70.0,70.0,68.69666666666666,67.0,69.0,68.0,68.0,3768
2025-03-11 05:45:00,62.86333333333334,0.0,28.0,65.31666666666666,63.57,68.0,0.0,74.0,70.0,70.0,68.80666666666666,67.0,69.0,68.0,68.0,3769
2025-03-11 06:00:00,64.27333333333333,0.0,28.83333333333333,64.25666666666666,63.57,68.0,0.0,74.0,70.0,70.0,68.76666666666667,67.0,69.0,68.0,68.0,3770
2025-03-11 06:15:00,65.68666666666667,0.0,27.5,62.9,63.57,68.0,0.0,74.0,70.0,70.0,68.78666666666668,67.0,69.0,68.0,68.0,3771
2025-03-11 06:30:00,65.68666666666667,0.0,27.83333333333333,65.03666666666666,63.57,68.0,0.0,74.0,70.0,70.0,68.73333333333333,67.0,69.0,68.0,68.0,3772
2025-03-11 06:45:00,62.86333333333334,0.0,28.5,62.43666666666667,63.57,68.0,0.0,74.0,70.0,70.0,68.72666666666667,67.0,69.0,68.0,68.0,3773
2025-03-11 07:00:00,64.27666666666666,0.0,27.666666666666668,64.15333333333332,63.57,68.0,0.0,74.0,70.0,70.0,68.75666666666666,67.0,69.0,68.0,68.0,3774
2025-03-11 07:15:00,67.09666666666666,0.0,29.33333333333333,64.3,63.57,68.0,0.0,74.0,70.0,70.0,68.69,67.0,69.0,68.0,68.0,3775
2025-03-11 07:30:00,64.98,0.0,29.0,62.84333333333333,63.57,68.0,0.0,74.0,70.0,70.0,68.72666666666667,67.0,69.0,68.0,68.0,3776
2025-03-11 07:45:00,66.39333333333333,0.0,28.666666666666668,65.81666666666666,63.57,68.0,0.0,74.0,70.0,70.0,68.67,67.0,69.0,68.0,68.0,3777
2025-03-11 08:00:00,64.98,0.0,30.166666666666668,63.086666666666666,63.57,68.0,0.0,74.0,70.0,70.0,68.69666666666666,67.0,69.0,68.0,68.0,3778
2025-03-11 08:15:00,63.56666666666666,0.0,28.5,65.02333333333333,63.57,68.0,0.0,74.0,70.0,70.0,68.72666666666667,67.0,69.0,68.0,68.0,3779
2025-03-11 08:30:00,66.39,0.0,30.166666666666668,63.98,63.57,68.0,0.0,74.0,70.0,70.0,68.66000000000001,67.0,69.0,68.0,68.0,3780
2025-03-11 08:45:00,64.27666666666666,0.0,28.666666666666668,63.32666666666666,63.57,68.0,0.0,74.0,70.0,70.0,68.72,67.0,69.0,68.0,68.0,3781
2025-03-11 09:00:00,65.68666666666667,0.0,28.666666666666668,65.28666666666668,63.57,68.0,0.0,74.0,70.0,70.0,68.66,67.0,69.0,68.0,68.0,3782
2025-03-11 09:15:00,64.98333333333333,0.0,28.83333333333333,63.07333333333333,63.57,68.0,0.0,74.0,70.0,70.0,68.72,67.0,69.0,68.0,68.0,3783
2025-03-11 09:30:00,67.09666666666666,0.0,27.166666666666668,65.14,63.57,68.0,0.0,74.0,70.0,70.0,68.69,67.0,69.0,68.0,68.0,3784
2025-03-11 09:45:00,64.98,0.0,29.666666666666668,63.02666666666667,63.57,68.0,0.0,74.0,70.0,70.0,68.70333333333333,67.0,69.0,68.0,68.0,3785
2025-03-11 10:00:00,65.69,0.0,27.0,66.51333333333334,63.57,68.0,0.0,74.0,70.0,70.0,68.75666666666666,67.0,69.0,68.0,68.0,3786
2025-03-11 10:15:00,66.39,0.0,26.166666666666668,66.45666666666666,63.57,68.0,0.0,74.0,70.0,70.0,68.86333333333333,67.0,69.0,68.0,68.0,3787
2025-03-11 10:30:00,63.57,0.0,26.666666666666668,66.44,63.57,68.0,0.0,74.0,70.0,70.0,68.95333333333333,67.0,69.0,68.0,68.0,3788
2025-03-11 10:45:00,63.57,0.0,28.5,67.33,63.57,68.0,0.0,74.0,70.0,70.0,69.01,67.0,69.0,68.0,68.0,3789
2025-03-11 11:00:00,63.57,0.0,29.666666666666668,63.20333333333334,63.57,68.0,0.0,74.0,70.0,70.0,69.01,67.0,69.0,68.0,68.0,3790
2025-03-11 11:15:00,62.86333333333334,0.0,28.666666666666668,66.29666666666667,63.57,68.0,0.0,74.0,70.0,70.0,69.0,67.0,69.0,68.0,68.0,3791
2025-03-11 11:30:00,64.27666666666666,0.0,29.5,63.156666666666666,63.57,68.0,0.0,74.0,70.0,70.0,69.04,67.0,69.0,68.0,68.0,3792
2025-03-11 11:45:00,66.39333333333333,0.0,28.83333333333333,65.63,63.57,68.0,0.0,74.0,70.0,70.0,69.00333333333333,67.0,69.0,68.0,68.0,3793
2025-03-11 12:00:00,65.69,0.0,27.5,66.10333333333334,63.57,68.0,0.0,74.0,70.0,70.0,69.12666666666667,67.0,69.0,68.0,68.0,3794
2025-03-11 12:15:00,63.57,0.0,27.0,66.29,63.57,68.0,0.0,74.0,70.0,70.0,69.16333333333334,67.0,69.0,68.0,68.0,3795
2025-03-11 12:30:00,64.98333333333333,0.0,26.83333333333333,66.39999999999999,63.57,68.0,0.0,74.0,70.0,70.0,69.25333333333333,67.0,69.0,68.0,68.0,3796
2025-03-11 12:45:00,63.57,0.0,26.5,67.30666666666667,63.57,68.0,0.0,74.0,70.0,70.0,69.32666666666667,67.0,69.0,68.0,68.0,3797
2025-03-11 13:00:00,64.98333333333333,0.0,29.5,63.03666666666667,63.57,68.0,0.0,74.0,70.0,70.0,69.37,67.0,69.0,68.0,68.0,3798
2025-03-11 13:15:00,65.68666666666667,0.0,29.166666666666668,65.91666666666667,63.57,68.0,0.0,74.0,70.0,70.0,69.42333333333333,67.0,69.0,68.0,68.0,3799
2025-03-11 13:30:00,64.27333333333333,0.0,30.5,62.65333333333333,63.57,68.0,0.0,74.0,70.0,70.0,69.69,67.0,69.0,68.0,68.0,3800
2025-03-11 13:45:00,64.98333333333333,0.0,28.666666666666668,64.72666666666667,63.57,68.0,0.0,74.0,70.0,70.0,69.84666666666666,67.0,69.0,68.0,68.0,3801
2025-03-11 14:00:00,64.27666666666666,0.0,31.166666666666668,60.873333333333335,63.57,68.0,0.0,74.0,70.0,70.0,69.92,67.0,69.0,68.0,68.0,3802
2025-03-11 14:15:00,64.27333333333333,0.0,30.83333333333333,60.85666666666666,63.57,68.0,0.0,74.0,70.0,70.0,69.92,67.0,69.0,68.0,68.0,3803
2025-03-11 14:30:00,64.98333333333333,0.0,29.166666666666668,61.153333333333336,63.57,68.0,0.0,74.0,70.0,70.0,69.90666666666667,67.0,69.0,68.0,68.0,3804
2025-03-11 14:45:00,65.68666666666667,0.0,29.0,61.18666666666667,63.57,68.0,0.0,74.0,70.0,70.0,69.93333333333334,67.0,69.0,68.0,68.0,3805
2025-03-11 15:00:00,66.39333333333333,0.0,28.33333333333333,61.60333333333333,63.57,68.0,0.0,74.0,70.0,70.0,69.91000000000001,67.0,69.0,68.0,68.0,3806
2025-03-11 15:15:00,64.27666666666666,0.0,28.0,62.14333333333334,63.57,68.0,0.0,74.0,70.0,70.0,69.96,67.0,69.0,68.0,68.0,3807
2025-03-11 15:30:00,65.68666666666667,0.0,27.83333333333333,62.49333333333333,63.57,68.0,0.0,74.0,70.0,70.0,69.93666666666667,67.0,69.0,68.0,68.0,3808
2025-03-11 15:45:00,64.98333333333333,0.0,27.166666666666668,62.870000000000005,63.57,68.0,0.0,74.0,70.0,70.0,69.98666666666666,67.0,69.0,68.0,68.0,3809
2025-03-11 16:00:00,65.68666666666667,0.0,26.83333333333333,63.24,63.57,68.0,0.0,74.0,70.0,70.0,69.98,67.0,69.0,68.0,68.0,3810
2025-03-11 16:15:00,65.69,0.0,26.666666666666668,62.69,63.57,68.0,0.0,74.0,70.0,70.0,70.01,67.0,69.0,68.0,68.0,3811
2025-03-11 16:30:00,64.98,0.0,26.83333333333333,62.98,63.57,68.0,0.0,74.0,70.0,70.0,70.11333333333333,67.0,69.0,68.0,68.0,3812
2025-03-11 16:45:00,64.27666666666666,0.0,27.33333333333333,63.34,63.57,68.0,0.0,74.0,70.0,70.0,70.03666666666668,67.0,69.0,68.0,68.0,3813
2025-03-11 17:00:00,65.69,0.0,26.5,63.66,63.57,68.0,0.0,74.0,70.0,70.0,69.92999999999999,67.0,69.0,68.0,68.0,3814
2025-03-11 17:15:00,64.98333333333333,0.0,25.5,63.95666666666667,63.57,68.0,0.0,74.0,70.0,70.0,69.74666666666667,67.0,69.0,68.0,68.0,3815
2025-03-11 17:30:00,64.27666666666666,0.0,28.0,63.97,63.57,68.0,0.0,74.0,70.0,70.0,69.66000000000001,67.0,69.0,68.0,68.0,3816
2025-03-11 17:45:00,66.39333333333333,0.0,28.166666666666668,64.08,63.57,68.0,0.0,74.0,70.0,70.0,69.61666666666666,67.0,69.0,68.0,68.0,3817
2025-03-11 18:00:00,65.69,0.0,26.166666666666668,64.34666666666668,63.57,68.0,0.0,74.0,70.0,70.0,69.84,67.0,69.0,68.0,68.0,3818
2025-03-11 18:15:00,63.57,0.0,26.0,64.27,63.57,68.0,0.0,74.0,70.0,70.0,69.92333333333333,67.0,69.0,68.0,68.0,3819
2025-03-11 18:30:00,65.69,0.0,25.33333333333333,64.45666666666666,63.57,68.0,0.0,74.0,70.0,70.0,69.98,67.0,69.0,68.0,68.0,3820
2025-03-11 18:45:00,65.68666666666667,0.0,25.0,64.68333333333332,63.57,68.0,0.0,74.0,70.0,70.0,69.98,67.0,69.0,68.0,68.0,3821
2025-03-11 19:00:00,64.98333333333333,0.0,24.5,64.68666666666667,63.57,68.0,0.0,74.0,70.0,70.0,69.91333333333334,67.0,69.0,68.0,68.0,3822
2025-03-11 19:15:00,64.98,0.0,24.666666666666668,64.84,63.57,68.0,0.0,74.0,70.0,70.0,69.83999999999999,67.0,69.0,68.0,68.0,3823
2025-03-11 19:30:00,65.68666666666667,0.0,23.83333333333333,64.92333333333333,63.57,68.0,0.0,74.0,70.0,70.0,69.79333333333334,67.0,69.0,68.0,68.0,3824
2025-03-11 19:45:00,65.68666666666667,0.0,23.166666666666668,64.86333333333333,63.57,68.0,0.0,74.0,70.0,70.0,69.70333333333333,67.0,69.0,68.0,68.0,3825
2025-03-11 20:00:00,63.57,0.0,23.33333333333333,64.94,63.57,68.0,0.0,74.0,70.0,70.0,69.66333333333334,67.0,69.0,68.0,68.0,3826
2025-03-11 20:15:00,63.57,0.0,25.166666666666668,65.02333333333333,63.57,68.0,0.0,74.0,70.0,70.0,69.57666666666667,67.0,69.0,68.0,68.0,3827
2025-03-11 20:30:00,63.57,0.0,25.5,65.08333333333333,63.57,68.0,0.0,74.0,70.0,70.0,69.62333333333333,67.0,69.0,68.0,68.0,3828
2025-03-11 20:45:00,64.27666666666666,0.0,26.166666666666668,65.14,63.57,68.0,0.0,74.0,70.0,70.0,69.69,67.0,69.0,68.0,68.0,3829
2025-03-11 21:00:00,64.98333333333333,0.0,26.5,65.15666666666667,63.57,68.0,0.0,74.0,70.0,70.0,69.68333333333334,67.0,69.0,68.0,68.0,3830
2025-03-11 21:15:00,62.156666666666666,0.0,26.83333333333333,65.17333333333333,63.57,68.0,0.0,74.0,70.0,70.0,69.68333333333334,67.0,69.0,68.0,68.0,3831
2025-03-11 21:30:00,66.39333333333333,0.0,27.0,65.18333333333334,63.57,68.0,0.0,74.0,70.0,70.0,69.75999999999999,67.0,69.0,68.0,68.0,3832
2025-03-11 21:45:00,64.27666666666666,0.0,27.33333333333333,65.22333333333334,63.57,68.0,0.0,74.0,70.0,70.0,69.74666666666666,67.0,69.0,68.0,68.0,3833
2025-03-11 22:00:00,62.156666666666666,0.0,27.666666666666668,65.21666666666665,63.57,68.0,0.0,74.0,70.0,70.0,69.76333333333334,67.0,69.0,68.0,68.0,3834
