time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,record_index
2025-03-11 22:15:00,62.86333333333334,0.0,28.0,65.13666666666667,63.57,68.0,0.0,74.0,70.0,70.0,69.82,67.0,69.0,68.0,68.0,3835
2025-03-11 22:30:00,63.57,0.0,28.5,64.94666666666666,63.57,68.0,0.0,74.0,70.0,70.0,69.81333333333333,67.0,69.0,68.0,68.0,3836
2025-03-11 22:45:00,64.27666666666666,0.0,28.5,64.80666666666666,63.57,68.0,0.0,74.0,70.0,70.0,69.80666666666667,67.0,69.0,68.0,68.0,3837
2025-03-11 23:00:00,64.98333333333333,0.0,28.5,64.62,63.57,68.0,0.0,74.0,70.0,70.0,69.77,67.0,69.0,68.0,68.0,3838
2025-03-11 23:15:00,65.68666666666667,0.0,28.166666666666668,64.39333333333333,63.57,68.0,0.0,74.0,70.0,70.0,69.71,67.0,69.0,68.0,68.0,3839
2025-03-11 23:30:00,66.39333333333333,0.0,27.666666666666668,64.09666666666668,63.57,68.0,0.0,74.0,70.0,70.0,69.68333333333334,67.0,69.0,68.0,68.0,3840
2025-03-11 23:45:00,65.68666666666667,0.0,26.33333333333333,63.52,63.57,68.0,0.0,74.0,70.0,70.0,69.60333333333334,67.0,69.0,68.0,68.0,3841
2025-03-12 00:00:00,66.39333333333333,0.0,25.83333333333333,63.086666666666666,63.57,68.0,0.0,74.0,70.0,70.0,69.56333333333333,67.0,69.0,68.0,68.0,3842
2025-03-12 00:15:00,64.98333333333333,0.0,25.33333333333333,62.56,63.57,68.0,0.0,74.0,70.0,70.0,69.47,67.0,69.0,68.0,68.0,3843
2025-03-12 00:30:00,64.27666666666666,0.0,24.666666666666668,61.723333333333336,63.57,68.0,0.0,74.0,70.0,70.0,69.40666666666668,67.0,69.0,68.0,68.0,3844
2025-03-12 00:45:00,64.98333333333333,0.0,24.83333333333333,61.366666666666674,63.57,68.0,0.0,74.0,70.0,70.0,69.33333333333333,67.0,69.0,68.0,68.0,3845
2025-03-12 01:00:00,63.57,0.0,25.33333333333333,61.21333333333333,63.57,68.0,0.0,74.0,70.0,70.0,69.25,67.0,69.0,68.0,68.0,3846
2025-03-12 01:15:00,63.57,0.0,26.83333333333333,61.153333333333336,63.57,68.0,0.0,74.0,70.0,70.0,69.13333333333334,67.0,69.0,68.0,68.0,3847
2025-03-12 01:30:00,63.57,0.0,27.5,61.60666666666666,63.57,68.0,0.0,74.0,70.0,70.0,69.03333333333335,67.0,69.0,68.0,68.0,3848
2025-03-12 01:45:00,62.86333333333334,0.0,28.0,61.50666666666666,63.57,68.0,0.0,74.0,70.0,70.0,69.01,67.0,69.0,68.0,68.0,3849
2025-03-12 02:00:00,62.86333333333334,0.0,28.0,61.29666666666666,63.57,68.0,0.0,74.0,70.0,70.0,68.92333333333333,67.0,69.0,68.0,68.0,3850
2025-03-12 02:15:00,64.98,0.0,27.5,61.14000000000001,63.57,68.0,0.0,74.0,70.0,70.0,68.86,67.0,69.0,68.0,68.0,3851
2025-03-12 02:30:00,64.98,0.0,27.5,60.81666666666666,63.57,68.0,0.0,74.0,70.0,70.0,68.84666666666666,67.0,69.0,68.0,68.0,3852
2025-03-12 02:45:00,65.69,0.0,28.0,60.72666666666667,63.57,68.0,0.0,74.0,70.0,70.0,68.79333333333334,67.0,69.0,68.0,68.0,3853
2025-03-12 03:00:00,62.86333333333334,0.0,28.83333333333333,60.61333333333334,63.57,68.0,0.0,74.0,70.0,70.0,68.73333333333333,67.0,69.0,68.0,68.0,3854
2025-03-12 03:15:00,63.57,0.0,29.0,60.50666666666666,63.57,68.0,0.0,74.0,70.0,70.0,68.68333333333334,67.0,69.0,68.0,68.0,3855
2025-03-12 03:30:00,66.39333333333333,0.0,28.0,60.36333333333334,63.57,68.0,0.0,74.0,70.0,70.0,68.59,67.0,69.0,68.0,68.0,3856
2025-03-12 03:45:00,64.98333333333333,0.0,27.83333333333333,60.336666666666666,63.57,68.0,0.0,74.0,70.0,70.0,68.54,67.0,69.0,68.0,68.0,3857
2025-03-12 04:00:00,64.98333333333333,0.0,27.666666666666668,61.21333333333333,63.57,68.0,0.0,74.0,70.0,70.0,68.48666666666666,67.0,69.0,68.0,68.0,3858
2025-03-12 04:15:00,65.68666666666667,0.0,27.5,64.34333333333333,63.57,68.0,0.0,74.0,70.0,70.0,68.49333333333334,67.0,69.0,68.0,68.0,3859
2025-03-12 04:30:00,63.57,0.0,28.83333333333333,60.373333333333335,63.57,68.0,0.0,74.0,70.0,70.0,68.47,67.0,69.0,68.0,68.0,3860
2025-03-12 04:45:00,67.09666666666666,0.0,28.166666666666668,64.56666666666666,63.57,68.0,0.0,74.0,70.0,70.0,68.48,67.0,69.0,68.0,68.0,3861
2025-03-12 05:00:00,64.98333333333333,0.0,27.666666666666668,61.56666666666666,63.57,68.0,0.0,74.0,70.0,70.0,68.53666666666668,67.0,69.0,68.0,68.0,3862
2025-03-12 05:15:00,65.69,0.0,27.166666666666668,64.98333333333333,63.57,68.0,0.0,74.0,70.0,70.0,68.55666666666667,67.0,69.0,68.0,68.0,3863
2025-03-12 05:30:00,63.57,0.0,28.666666666666668,61.34,63.57,68.0,0.0,74.0,70.0,70.0,68.59333333333333,67.0,69.0,68.0,68.0,3864
2025-03-12 05:45:00,65.68666666666667,0.0,26.83333333333333,64.99333333333333,63.57,68.0,0.0,74.0,70.0,70.0,68.56666666666666,67.0,69.0,68.0,68.0,3865
2025-03-12 06:00:00,63.56666666666666,0.0,28.33333333333333,62.35999999999999,63.57,68.0,0.0,74.0,70.0,70.0,68.57666666666667,67.0,69.0,68.0,68.0,3866
2025-03-12 06:15:00,63.57,0.0,26.83333333333333,63.373333333333335,63.57,68.0,0.0,74.0,70.0,70.0,68.60333333333334,67.0,69.0,68.0,68.0,3867
2025-03-12 06:30:00,63.57,0.0,28.166666666666668,63.96666666666667,63.57,68.0,0.0,74.0,70.0,70.0,68.55,67.0,69.0,68.0,68.0,3868
2025-03-12 06:45:00,64.98333333333333,0.0,26.666666666666668,62.70333333333334,63.57,68.0,0.0,74.0,70.0,70.0,68.63333333333334,67.0,69.0,68.0,68.0,3869
2025-03-12 07:00:00,64.27666666666666,0.0,27.0,66.07666666666667,63.57,68.0,0.0,74.0,70.0,70.0,68.64666666666666,67.0,69.0,68.0,68.0,3870
2025-03-12 07:15:00,64.27666666666666,0.0,27.5,62.85999999999999,63.57,68.0,0.0,74.0,70.0,70.0,68.68333333333334,67.0,69.0,68.0,68.0,3871
2025-03-12 07:30:00,65.68666666666667,0.0,26.166666666666668,65.11666666666666,63.57,68.0,0.0,74.0,70.0,70.0,68.69666666666666,67.0,69.0,68.0,68.0,3872
2025-03-12 07:45:00,63.57,0.0,27.0,63.150000000000006,63.57,68.0,0.0,74.0,70.0,70.0,68.69,67.0,69.0,68.0,68.0,3873
2025-03-12 08:00:00,63.56999999999999,0.0,25.83333333333333,65.16000000000001,63.57,68.0,0.0,74.0,70.0,70.0,68.8,67.0,69.0,68.0,68.0,3874
2025-03-12 08:15:00,63.57,0.0,27.83333333333333,63.88999999999999,63.57,68.0,0.0,74.0,70.0,70.0,68.78666666666668,67.0,69.0,68.0,68.0,3875
2025-03-12 08:30:00,64.27666666666666,0.0,26.5,64.31666666666668,63.57,68.0,0.0,74.0,70.0,70.0,68.87333333333333,67.0,69.0,68.0,68.0,3876
2025-03-12 08:45:00,65.68666666666667,0.0,28.0,64.31,63.57,68.0,0.0,74.0,70.0,70.0,68.82666666666667,67.0,69.0,68.0,68.0,3877
2025-03-12 09:00:00,63.57,0.0,26.666666666666668,63.29666666666666,63.57,68.0,0.0,74.0,70.0,70.0,68.83999999999999,67.0,69.0,68.0,68.0,3878
2025-03-12 09:15:00,64.27666666666666,0.0,27.0,66.79666666666667,63.57,68.0,0.0,74.0,70.0,70.0,68.82333333333332,67.0,69.0,68.0,68.0,3879
2025-03-12 09:30:00,64.27666666666666,0.0,27.33333333333333,62.86666666666667,63.57,68.0,0.0,74.0,70.0,70.0,68.85333333333334,67.0,69.0,68.0,68.0,3880
2025-03-12 09:45:00,67.09666666666666,0.0,26.666666666666668,67.05666666666666,63.57,68.0,0.0,74.0,70.0,70.0,68.87333333333333,67.0,69.0,68.0,68.0,3881
2025-03-12 10:00:00,64.27666666666666,0.0,27.5,62.96666666666667,63.57,68.0,0.0,74.0,70.0,70.0,68.86666666666667,67.0,69.0,68.0,68.0,3882
2025-03-12 10:15:00,65.69,0.0,26.5,66.20666666666666,63.57,68.0,0.0,74.0,70.0,70.0,68.87,67.0,69.0,68.0,68.0,3883
2025-03-12 10:30:00,64.27666666666666,0.0,27.5,62.25,63.57,68.0,0.0,74.0,70.0,70.0,68.86333333333333,67.0,69.0,68.0,68.0,3884
2025-03-12 10:45:00,66.39333333333333,0.0,26.0,65.72,63.57,68.0,0.0,74.0,70.0,70.0,68.90666666666667,67.0,69.0,68.0,68.0,3885
2025-03-12 11:00:00,64.98,0.0,27.666666666666668,62.96,63.57,68.0,0.0,74.0,70.0,70.0,68.86333333333333,67.0,69.0,68.0,68.0,3886
2025-03-12 11:15:00,65.69,0.0,26.0,65.04666666666667,63.57,68.0,0.0,74.0,70.0,70.0,68.90333333333332,67.0,69.0,68.0,68.0,3887
2025-03-12 11:30:00,64.27666666666666,0.0,27.83333333333333,64.21,63.57,68.0,0.0,74.0,70.0,70.0,68.86999999999999,67.0,69.0,68.0,68.0,3888
2025-03-12 11:45:00,64.98333333333333,0.0,26.5,63.51333333333333,63.57,68.0,0.0,74.0,70.0,70.0,68.94,67.0,69.0,68.0,68.0,3889
2025-03-12 12:00:00,64.27666666666666,0.0,27.5,63.89666666666667,63.57,68.0,0.0,74.0,70.0,70.0,68.90333333333332,67.0,69.0,68.0,68.0,3890
2025-03-12 12:15:00,64.98333333333333,0.0,27.33333333333333,61.01666666666667,63.57,68.0,0.0,74.0,70.0,70.0,68.99,67.0,69.0,68.0,68.0,3891
2025-03-12 12:30:00,66.39333333333333,0.0,28.666666666666668,60.336666666666666,63.57,68.0,0.0,74.0,70.0,70.0,68.83333333333333,67.0,69.0,68.0,68.0,3892
2025-03-12 12:45:00,66.39333333333333,0.0,28.33333333333333,60.48666666666667,63.57,68.0,0.0,74.0,70.0,70.0,68.88,67.0,69.0,68.0,68.0,3893
2025-03-12 13:00:00,66.39333333333333,0.0,27.0,60.41,63.57,68.0,0.0,74.0,70.0,70.0,68.97,67.0,69.0,68.0,68.0,3894
2025-03-12 13:15:00,67.09666666666666,0.0,26.5,60.583333333333336,63.57,68.0,0.0,74.0,70.0,70.0,68.87333333333333,67.0,69.0,68.0,68.0,3895
2025-03-12 13:30:00,64.27666666666666,0.0,26.33333333333333,60.96666666666666,63.57,68.0,0.0,74.0,70.0,70.0,68.86666666666666,67.0,69.0,68.0,68.0,3896
2025-03-12 13:45:00,64.98333333333333,0.0,26.0,61.376666666666665,63.57,68.0,0.0,74.0,70.0,70.0,68.84333333333332,67.0,69.0,68.0,68.0,3897
2025-03-12 14:00:00,63.57,0.0,26.5,61.81666666666666,63.57,68.0,0.0,74.0,70.0,70.0,68.77333333333333,67.0,69.0,68.0,68.0,3898
2025-03-12 14:15:00,62.86333333333334,0.0,27.0,62.17,63.57,68.0,0.0,74.0,70.0,70.0,68.73333333333333,67.0,69.0,68.0,68.0,3899
2025-03-12 14:30:00,64.98333333333333,0.0,27.0,62.18666666666667,63.57,68.0,0.0,74.0,70.0,70.0,68.74,67.0,69.0,68.0,68.0,3900
2025-03-12 14:45:00,64.98333333333333,0.0,27.0,62.50333333333333,63.57,68.0,0.0,74.0,70.0,70.0,68.74666666666667,67.0,69.0,68.0,68.0,3901
2025-03-12 15:00:00,64.27666666666666,0.0,26.666666666666668,62.81999999999999,63.57,68.0,0.0,74.0,70.0,70.0,68.73333333333333,67.0,69.0,68.0,68.0,3902
2025-03-12 15:15:00,63.57,0.0,26.166666666666668,63.29666666666666,63.57,68.0,0.0,74.0,70.0,70.0,68.74,67.0,69.0,68.0,68.0,3903
2025-03-12 15:30:00,62.86333333333334,0.0,25.5,63.673333333333325,63.57,68.0,0.0,74.0,70.0,70.0,68.82666666666667,67.0,69.0,68.0,68.0,3904
2025-03-12 15:45:00,64.98,0.0,25.0,63.82333333333333,63.57,68.0,0.0,74.0,70.0,70.0,68.89999999999999,67.0,69.0,68.0,68.0,3905
2025-03-12 16:00:00,64.27666666666666,0.0,25.0,64.16000000000001,63.57,68.0,0.0,74.0,70.0,70.0,68.99,67.0,69.0,68.0,68.0,3906
2025-03-12 16:15:00,64.98333333333333,0.0,25.0,64.54,63.57,68.0,0.0,74.0,70.0,70.0,69.05666666666667,67.0,69.0,68.0,68.0,3907
2025-03-12 16:30:00,65.69,0.0,24.83333333333333,64.7,63.57,68.0,0.0,74.0,70.0,70.0,69.23,67.0,69.0,68.0,68.0,3908
2025-03-12 16:45:00,64.27666666666666,0.0,25.666666666666668,64.68333333333334,63.57,68.0,0.0,74.0,70.0,70.0,69.4,67.0,69.0,68.0,68.0,3909
2025-03-12 17:00:00,64.98333333333333,0.0,27.0,64.28,63.57,68.0,0.0,74.0,70.0,70.0,69.48333333333333,67.0,69.0,68.0,68.0,3910
2025-03-12 17:15:00,64.27666666666666,0.0,27.166666666666668,64.61,63.57,68.0,0.0,74.0,70.0,70.0,69.57,67.0,69.0,68.0,68.0,3911
2025-03-12 17:30:00,67.09666666666666,0.0,25.33333333333333,64.86666666666667,63.57,68.0,0.0,74.0,70.0,70.0,69.57666666666667,67.0,69.0,68.0,68.0,3912
2025-03-12 17:45:00,64.27666666666666,0.0,24.666666666666668,65.06,63.57,68.0,0.0,74.0,70.0,70.0,69.60000000000001,67.0,69.0,68.0,68.0,3913
2025-03-12 18:00:00,64.27666666666666,0.0,24.5,65.04333333333334,63.57,68.0,0.0,74.0,70.0,70.0,69.57333333333332,67.0,69.0,68.0,68.0,3914
2025-03-12 18:15:00,64.98,0.0,24.5,65.02333333333333,63.57,68.0,0.0,74.0,70.0,70.0,69.66666666666667,67.0,69.0,68.0,68.0,3915
2025-03-12 18:30:00,64.98333333333333,0.0,24.666666666666668,61.42,63.57,68.0,0.0,74.0,70.0,70.0,69.55333333333333,67.0,69.0,68.0,68.0,3916
2025-03-12 18:45:00,62.86333333333334,0.0,26.83333333333333,57.76666666666667,63.57,68.0,0.0,74.0,70.0,70.0,69.25666666666666,67.0,69.0,68.0,68.0,3917
2025-03-12 19:00:00,65.69,0.0,27.0,57.25,63.57,68.0,0.0,74.0,70.0,70.0,69.24666666666667,67.0,69.0,68.0,68.0,3918
2025-03-12 19:15:00,64.98333333333333,0.0,26.5,56.82666666666666,63.57,68.0,0.0,74.0,70.0,70.0,69.28,67.0,69.0,68.0,68.0,3919
2025-03-12 19:30:00,66.39333333333333,0.0,25.0,56.583333333333336,63.57,68.0,0.0,74.0,70.0,70.0,69.19666666666667,67.0,69.0,68.0,68.0,3920
2025-03-12 19:45:00,65.68666666666667,0.0,24.5,56.59,63.57,68.0,0.0,74.0,70.0,70.0,69.10000000000001,67.0,69.0,68.0,68.0,3921
2025-03-12 20:00:00,63.57,0.0,24.33333333333333,56.54,63.57,68.0,0.0,74.0,70.0,70.0,69.01666666666667,67.0,69.0,68.0,68.0,3922
2025-03-12 20:15:00,66.39333333333333,0.0,24.166666666666668,56.6,63.57,68.0,0.0,74.0,70.0,70.0,68.89333333333333,67.0,69.0,68.0,68.0,3923
2025-03-12 20:30:00,65.68666666666667,0.0,23.83333333333333,56.553333333333335,63.57,68.0,0.0,74.0,70.0,70.0,68.63666666666667,67.0,69.0,68.0,68.0,3924
2025-03-12 20:45:00,64.98333333333333,0.0,23.666666666666668,59.29666666666666,63.57,68.0,0.0,74.0,70.0,70.0,68.47333333333334,67.0,69.0,68.0,68.0,3925
2025-03-12 21:00:00,65.69,0.0,22.5,63.82,63.57,68.0,0.0,74.0,70.0,70.0,68.51666666666667,67.0,69.0,68.0,68.0,3926
2025-03-12 21:15:00,64.27666666666666,0.0,22.0,64.17,63.57,68.0,0.0,74.0,70.0,70.0,68.64,67.0,69.0,68.0,68.0,3927
2025-03-12 21:30:00,62.86333333333334,0.0,23.33333333333333,64.36333333333333,63.57,68.0,0.0,74.0,70.0,70.0,68.69666666666667,67.0,69.0,68.0,68.0,3928
2025-03-12 21:45:00,62.86333333333334,0.0,24.33333333333333,64.51333333333334,63.57,68.0,0.0,74.0,70.0,70.0,68.73333333333333,67.0,69.0,68.0,68.0,3929
2025-03-12 22:00:00,64.27666666666666,0.0,24.5,64.46,63.57,68.0,0.0,74.0,70.0,70.0,68.74,67.0,69.0,68.0,68.0,3930
2025-03-12 22:15:00,64.98333333333333,0.0,24.83333333333333,64.36333333333333,63.57,68.0,0.0,74.0,70.0,70.0,68.69,67.0,69.0,68.0,68.0,3931
2025-03-12 22:30:00,63.57,0.0,25.0,64.28,63.57,68.0,0.0,74.0,70.0,70.0,68.71666666666665,67.0,69.0,68.0,68.0,3932
2025-03-12 22:45:00,64.98333333333333,0.0,25.0,64.17,63.57,68.0,0.0,74.0,70.0,70.0,68.74,67.0,69.0,68.0,68.0,3933
2025-03-12 23:00:00,63.57,0.0,25.33333333333333,64.02333333333333,63.57,68.0,0.0,74.0,70.0,70.0,68.75333333333333,67.0,69.0,68.0,68.0,3934
2025-03-12 23:15:00,64.98333333333333,0.0,25.5,63.67333333333334,63.57,68.0,0.0,74.0,70.0,70.0,68.74666666666667,67.0,69.0,68.0,68.0,3935
2025-03-12 23:30:00,65.68666666666667,0.0,25.5,63.35,63.57,68.0,0.0,74.0,70.0,70.0,68.72666666666667,67.0,69.0,68.0,68.0,3936
2025-03-12 23:45:00,66.39333333333333,0.0,24.33333333333333,63.04999999999999,63.57,68.0,0.0,74.0,70.0,70.0,68.73333333333333,67.0,69.0,68.0,68.0,3937
2025-03-13 00:00:00,62.86333333333334,0.0,22.83333333333333,62.696666666666665,63.57,68.0,0.0,74.0,70.0,70.0,68.69666666666666,67.0,69.0,68.0,68.0,3938
2025-03-13 00:15:00,64.27666666666666,0.0,22.5,62.080000000000005,63.57,68.0,0.0,74.0,70.0,70.0,68.60333333333334,67.0,69.0,68.0,68.0,3939
2025-03-13 00:30:00,62.156666666666666,0.0,23.166666666666668,61.47666666666667,63.57,68.0,0.0,74.0,70.0,70.0,68.56333333333333,67.0,69.0,68.0,68.0,3940
2025-03-13 00:45:00,63.57,0.0,24.666666666666668,60.99,63.57,68.0,0.0,74.0,70.0,70.0,68.39999999999999,67.0,69.0,68.0,68.0,3941
2025-03-13 01:00:00,63.57,0.0,25.166666666666668,60.96,63.57,68.0,0.0,74.0,70.0,70.0,68.23,67.0,69.0,68.0,68.0,3942
2025-03-13 01:15:00,64.98333333333333,0.0,25.83333333333333,60.63666666666666,63.57,68.0,0.0,74.0,70.0,70.0,68.14333333333333,67.0,69.0,68.0,68.0,3943
2025-03-13 01:30:00,64.27666666666666,0.0,26.5,60.27666666666667,63.57,68.0,0.52,74.0,70.0,70.0,67.99333333333333,67.0,69.0,68.0,68.0,3944
2025-03-13 01:45:00,64.27666666666666,0.0,26.5,60.65333333333333,63.57,68.0,2.1766666666666663,74.0,70.0,70.0,67.90333333333332,67.0,69.0,68.0,68.0,3945
2025-03-13 02:00:00,64.98333333333333,0.0,26.83333333333333,60.61333333333334,63.57,68.0,0.8066666666666666,74.0,70.0,70.0,67.99,67.0,69.0,68.0,68.0,3946
2025-03-13 02:15:00,62.86333333333334,0.0,27.0,60.49,63.57,68.0,0.5599999999999999,74.0,70.0,70.0,67.99,67.0,69.0,68.0,68.0,3947
2025-03-13 02:30:00,63.57,0.0,27.666666666666668,60.47,63.57,68.0,0.81,74.0,70.0,70.0,67.99666666666667,67.0,69.0,68.0,68.0,3948
2025-03-13 02:45:00,64.27666666666666,0.0,28.0,60.553333333333335,63.57,68.0,0.1033333333333333,74.0,70.0,70.0,68.03,67.0,69.0,68.0,68.0,3949
2025-03-13 03:00:00,63.56999999999999,0.0,28.33333333333333,60.54333333333333,63.57,68.0,0.53,74.0,70.0,70.0,68.0,67.0,69.0,68.0,68.0,3950
2025-03-13 03:15:00,66.39333333333333,0.0,28.166666666666668,60.403333333333336,63.57,68.0,4.873333333333334,74.0,70.0,70.0,67.79,67.0,69.0,68.0,68.0,3951
2025-03-13 03:30:00,64.27333333333333,0.0,27.166666666666668,61.41333333333333,63.57,68.0,10.286666666666669,74.0,70.0,70.0,67.63333333333334,67.0,69.0,68.0,68.0,3952
2025-03-13 03:45:00,64.27333333333333,0.0,27.83333333333333,62.833333333333336,63.57,68.0,13.416666666666666,74.0,70.0,70.0,67.60666666666667,67.0,69.0,68.0,68.0,3953
2025-03-13 04:00:00,64.27666666666666,0.0,25.83333333333333,64.27666666666666,63.57,68.0,17.313333333333333,74.0,70.0,70.0,67.56,67.0,69.0,68.0,68.0,3954
2025-03-13 04:15:00,62.86333333333334,0.0,26.33333333333333,64.91666666666667,63.57,68.0,18.966666666666665,74.0,70.0,70.0,67.64,67.0,69.0,68.0,68.0,3955
2025-03-13 04:30:00,64.27666666666666,0.0,27.166666666666668,65.08333333333333,63.57,68.0,19.82333333333333,74.0,70.0,70.0,67.72,67.0,69.0,68.0,68.0,3956
2025-03-13 04:45:00,64.98333333333333,0.0,26.0,64.92333333333333,63.57,68.0,19.29,74.0,70.0,70.0,67.82333333333334,67.0,69.0,68.0,68.0,3957
2025-03-13 05:00:00,64.98,0.0,26.33333333333333,64.21333333333334,63.57,68.0,17.433333333333334,74.0,70.0,70.0,67.96,67.0,69.0,68.0,68.0,3958
2025-03-13 05:15:00,64.27666666666666,0.0,26.5,63.8,63.57,68.0,17.290000000000003,74.0,70.0,70.0,67.97333333333334,67.0,69.0,68.0,68.0,3959
2025-03-13 05:30:00,62.86333333333334,0.0,27.5,65.99,63.57,68.0,17.80666666666667,74.0,70.0,70.0,67.96,67.0,69.0,68.0,68.0,3960
2025-03-13 05:45:00,66.39,0.0,26.666666666666668,65.62,63.57,68.0,12.07,74.0,70.0,70.0,68.21666666666667,67.0,69.0,68.0,68.0,3961
2025-03-13 06:00:00,61.45000000000001,0.0,28.166666666666668,63.35666666666666,63.57,68.0,14.403333333333334,74.0,70.0,70.0,68.02666666666667,67.0,69.0,68.0,68.0,3962
2025-03-13 06:15:00,64.98333333333333,0.0,26.166666666666668,66.03666666666668,63.57,68.0,10.49,74.0,70.0,70.0,68.17999999999999,67.0,69.0,68.0,68.0,3963
2025-03-13 06:30:00,62.86333333333334,0.0,27.166666666666668,63.26333333333333,63.57,68.0,10.933333333333332,74.0,70.0,70.0,68.09666666666668,67.0,69.0,68.0,68.0,3964
2025-03-13 06:45:00,67.80333333333333,0.0,26.33333333333333,64.64333333333333,63.57,68.0,8.316666666666666,74.0,70.0,70.0,68.16666666666667,67.0,69.0,68.0,68.0,3965
2025-03-13 07:00:00,63.57,0.0,27.83333333333333,63.47,63.57,68.0,9.786666666666669,74.0,70.0,70.0,68.04,67.0,69.0,68.0,68.0,3966
2025-03-13 07:15:00,65.68666666666667,0.0,26.33333333333333,63.446666666666665,63.57,68.0,6.866666666666667,74.0,70.0,70.0,68.14333333333333,67.0,69.0,68.0,68.0,3967
2025-03-13 07:30:00,62.86333333333334,0.0,28.33333333333333,61.92,63.57,68.0,10.216666666666669,74.0,70.0,70.0,67.95,67.0,69.0,68.0,68.0,3968
2025-03-13 07:45:00,66.39333333333333,0.0,26.0,65.52666666666667,63.57,68.0,7.763333333333333,74.0,70.0,70.0,68.08,67.0,69.0,68.0,68.0,3969
2025-03-13 08:00:00,63.57,0.0,26.83333333333333,62.27666666666666,63.57,68.0,6.076666666666667,74.0,70.0,70.0,68.07666666666667,67.0,69.0,68.0,68.0,3970
2025-03-13 08:15:00,67.09666666666666,0.0,26.33333333333333,63.373333333333335,63.57,68.0,5.696666666666666,74.0,70.0,70.0,68.09666666666668,67.0,69.0,68.0,68.0,3971
2025-03-13 08:30:00,64.98,0.0,27.166666666666668,64.36333333333333,63.57,68.0,5.743333333333333,74.0,70.0,70.0,68.06333333333333,67.0,69.0,68.0,68.0,3972
2025-03-13 08:45:00,64.98333333333333,0.0,27.0,62.59,63.57,68.0,3.473333333333333,74.0,70.0,70.0,68.13666666666667,67.0,69.0,68.0,68.0,3973
2025-03-13 09:00:00,67.09666666666666,0.0,26.166666666666668,64.80333333333333,63.57,68.0,2.65,74.0,70.0,70.0,68.16666666666667,67.0,69.0,68.0,68.0,3974
2025-03-13 09:15:00,64.27666666666666,0.0,26.5,63.836666666666666,63.57,68.0,0.8166666666666668,74.0,70.0,70.0,68.17333333333333,67.0,69.0,68.0,68.0,3975
2025-03-13 09:30:00,64.98333333333333,0.0,26.0,62.88,63.57,68.0,0.0,74.0,70.0,70.0,68.20666666666666,67.0,69.0,68.0,68.0,3976
2025-03-13 09:45:00,64.27666666666666,0.0,26.83333333333333,64.37,63.57,68.0,0.3433333333333333,74.0,70.0,70.0,68.09666666666668,67.0,69.0,68.0,68.0,3977
2025-03-13 10:00:00,64.98333333333333,0.0,27.166666666666668,61.946666666666665,63.57,68.0,0.0,74.0,70.0,70.0,68.14999999999999,67.0,69.0,68.0,68.0,3978
2025-03-13 10:15:00,64.98333333333333,0.0,26.166666666666668,64.40666666666667,63.57,68.0,0.0,74.0,70.0,70.0,68.15333333333334,67.0,69.0,68.0,68.0,3979
2025-03-13 10:30:00,65.68666666666667,0.0,27.5,62.52333333333333,63.57,68.0,0.2833333333333333,74.0,70.0,70.0,68.04666666666667,67.0,69.0,68.0,68.0,3980
2025-03-13 10:45:00,64.27666666666666,0.0,26.33333333333333,63.453333333333326,63.57,68.0,0.0,74.0,70.0,70.0,68.16000000000001,67.0,69.0,68.0,68.0,3981
2025-03-13 11:00:00,64.98,0.0,27.83333333333333,64.31666666666666,63.57,68.0,0.0,74.0,70.0,70.0,68.10666666666667,67.0,69.0,68.0,68.0,3982
2025-03-13 11:15:00,64.27666666666666,0.0,26.5,61.93333333333334,63.57,68.0,0.0,74.0,70.0,70.0,68.13333333333334,67.0,69.0,68.0,68.0,3983
2025-03-13 11:30:00,64.98333333333333,0.0,28.5,60.3,63.57,68.0,2.563333333333333,74.0,70.0,70.0,67.87333333333333,67.0,69.0,68.0,68.0,3984
2025-03-13 11:45:00,64.27666666666666,0.0,27.0,61.48333333333333,63.57,68.0,5.766666666666667,74.0,70.0,70.0,67.78,67.0,69.0,68.0,68.0,3985
2025-03-13 12:00:00,64.98,0.0,26.5,63.873333333333335,63.57,68.0,2.723333333333333,74.0,70.0,70.0,67.98,67.0,69.0,68.0,68.0,3986
2025-03-13 12:15:00,62.86333333333334,0.0,27.5,63.99333333333334,63.57,68.0,2.853333333333333,74.0,70.0,70.0,67.99,67.0,69.0,68.0,68.0,3987
2025-03-13 12:30:00,66.39333333333333,0.0,26.166666666666668,62.88666666666666,63.57,68.0,0.73,74.0,70.0,70.0,68.09,67.0,69.0,68.0,68.0,3988
2025-03-13 12:45:00,64.98,0.0,26.666666666666668,65.21,63.57,68.0,1.32,74.0,70.0,70.0,68.10000000000001,67.0,69.0,68.0,68.0,3989
2025-03-13 13:00:00,62.86333333333334,0.0,27.0,60.836666666666666,63.57,68.0,0.0,74.0,70.0,70.0,68.32666666666667,67.0,69.0,68.0,68.0,3990
2025-03-13 13:15:00,64.98333333333333,0.0,27.166666666666668,64.53333333333335,63.57,68.0,0.0,74.0,70.0,70.0,68.49666666666667,67.0,69.0,68.0,68.0,3991
2025-03-13 13:30:00,64.27333333333333,0.0,26.5,62.056666666666665,63.57,68.0,0.0,74.0,70.0,70.0,68.76,67.0,69.0,68.0,68.0,3992
2025-03-13 13:45:00,65.68666666666667,0.0,27.0,60.72666666666667,63.57,68.0,0.0,74.0,70.0,70.0,68.86,67.0,69.0,68.0,68.0,3993
2025-03-13 14:00:00,65.68666666666667,0.0,26.0,61.06333333333333,63.57,68.0,0.0,74.0,70.0,70.0,68.88,67.0,69.0,68.0,68.0,3994
2025-03-13 14:15:00,64.98333333333333,0.0,26.5,61.49,63.57,68.0,0.0,74.0,70.0,70.0,68.94333333333333,67.0,69.0,68.0,68.0,3995
2025-03-13 14:30:00,64.27666666666666,0.0,27.5,61.88666666666666,63.57,68.0,0.0,74.0,70.0,70.0,69.05333333333334,67.0,69.0,68.0,68.0,3996
2025-03-13 14:45:00,65.69,0.0,27.83333333333333,61.96666666666667,63.57,68.0,0.0,74.0,70.0,70.0,69.13666666666667,67.0,69.0,68.0,68.0,3997
2025-03-13 15:00:00,66.39333333333333,0.0,27.33333333333333,62.47,63.57,68.0,0.0,74.0,70.0,70.0,69.18666666666667,67.0,69.0,68.0,68.0,3998
2025-03-13 15:15:00,64.98333333333333,0.0,25.5,62.97,63.57,68.0,0.0,74.0,70.0,70.0,69.34333333333333,67.0,69.0,68.0,68.0,3999
2025-03-13 15:30:00,66.39333333333333,0.0,25.666666666666668,63.2,63.57,68.0,0.0,74.0,70.0,70.0,69.57333333333334,67.0,69.0,68.0,68.0,4000
2025-03-13 15:45:00,65.69,0.0,25.0,63.35333333333333,63.57,68.0,0.0,74.0,70.0,70.0,69.6,67.0,69.0,68.0,68.0,4001
2025-03-13 16:00:00,65.69,0.0,25.0,63.156666666666666,63.57,68.0,0.0,74.0,70.0,70.0,69.6,67.0,69.0,68.0,68.0,4002
2025-03-13 16:15:00,64.98333333333333,0.0,24.666666666666668,62.98333333333333,63.57,68.0,0.0,74.0,70.0,70.0,69.54333333333334,67.0,69.0,68.0,68.0,4003
2025-03-13 16:30:00,64.98333333333333,0.0,24.5,63.38333333333333,63.57,68.0,0.0,74.0,70.0,70.0,69.44,67.0,69.0,68.0,68.0,4004
2025-03-13 16:45:00,63.57,0.0,24.5,63.54,63.57,68.0,0.0,74.0,70.0,70.0,69.43333333333334,67.0,69.0,68.0,68.0,4005
2025-03-13 17:00:00,64.98333333333333,0.0,24.5,63.94,63.57,68.0,0.0,74.0,70.0,70.0,69.58333333333333,67.0,69.0,68.0,68.0,4006
2025-03-13 17:15:00,64.27666666666666,0.0,24.5,64.25666666666666,63.57,68.0,0.0,74.0,70.0,70.0,69.73333333333333,67.0,69.0,68.0,68.0,4007
2025-03-13 17:30:00,65.69,0.0,24.166666666666668,64.51333333333334,63.57,68.0,0.0,74.0,70.0,70.0,69.90333333333334,67.0,69.0,68.0,68.0,4008
2025-03-13 17:45:00,63.57,0.0,24.0,64.59666666666668,63.57,68.0,0.0,74.0,70.0,70.0,70.05333333333333,67.0,69.0,68.0,68.0,4009
2025-03-13 18:00:00,64.98333333333333,0.0,24.0,64.73333333333333,63.57,68.0,0.0,74.0,70.0,70.0,70.11666666666667,67.0,69.0,68.0,68.0,4010
2025-03-13 18:15:00,62.86333333333334,0.0,25.666666666666668,64.94,63.57,68.0,0.0,74.0,70.0,70.0,70.21333333333332,67.0,69.0,68.0,68.0,4011
2025-03-13 18:30:00,63.57,0.0,26.0,65.11999999999999,63.57,68.0,0.0,74.0,70.0,70.0,70.34666666666666,67.0,69.0,68.0,68.0,4012
2025-03-13 18:45:00,65.68666666666667,0.0,24.83333333333333,65.32000000000001,63.57,68.0,0.0,74.0,70.0,70.0,70.52333333333333,67.0,69.0,68.0,68.0,4013
2025-03-13 19:00:00,63.57,0.0,23.5,65.65333333333334,63.57,68.0,0.0,74.0,70.0,70.0,70.59333333333333,67.0,69.0,68.0,68.0,4014
2025-03-13 19:15:00,64.27666666666666,0.0,23.5,65.21666666666665,63.57,68.0,0.0,74.0,70.0,70.0,70.50666666666667,67.0,69.0,68.0,68.0,4015
2025-03-13 19:30:00,63.57,0.0,23.5,64.87333333333333,63.57,68.0,0.0,74.0,70.0,70.0,70.52,67.0,69.0,68.0,68.0,4016
2025-03-13 19:45:00,63.56999999999999,0.0,23.5,64.91666666666667,63.57,68.0,0.0,74.0,70.0,70.0,70.54,67.0,69.0,68.0,68.0,4017
2025-03-13 20:00:00,64.98,0.0,23.83333333333333,64.86,63.57,68.0,0.0,74.0,70.0,70.0,70.58666666666667,67.0,69.0,68.0,68.0,4018
2025-03-13 20:15:00,63.57,0.0,24.5,64.88666666666667,63.57,68.0,0.0,74.0,70.0,70.0,70.81666666666666,67.0,69.0,68.0,68.0,4019
2025-03-13 20:30:00,62.86333333333334,0.0,25.166666666666668,64.71333333333332,63.57,68.0,0.0,74.0,70.0,70.0,70.95,67.0,69.0,68.0,68.0,4020
2025-03-13 20:45:00,64.27666666666666,0.0,25.33333333333333,64.04333333333334,63.57,68.0,0.0,74.0,70.0,70.0,70.96333333333332,67.0,69.0,68.0,68.0,4021
2025-03-13 21:00:00,64.98333333333333,0.0,24.166666666666668,63.16333333333333,63.57,68.0,0.0,74.0,70.0,70.0,70.97,67.0,69.0,68.0,68.0,4022
2025-03-13 21:15:00,64.98333333333333,0.0,23.0,62.126666666666665,63.57,68.0,0.0,74.0,70.0,70.0,70.85666666666667,67.0,69.0,68.0,68.0,4023
2025-03-13 21:30:00,64.98333333333333,0.0,23.0,62.07666666666668,63.57,68.0,0.0,74.0,70.0,70.0,70.64,67.0,69.0,68.0,68.0,4024
2025-03-13 21:45:00,64.98333333333333,0.0,23.0,61.53,63.57,68.0,0.0,74.0,70.0,70.0,70.48333333333333,67.0,69.0,68.0,68.0,4025
2025-03-13 22:00:00,64.27666666666666,0.0,25.5,57.11333333333334,63.57,68.0,0.0,74.0,70.0,70.0,70.25,67.0,69.0,68.0,68.0,4026
2025-03-13 22:15:00,64.98333333333333,0.0,27.0,56.84,63.57,68.0,0.0,74.0,70.0,70.0,69.95,67.0,69.0,68.0,68.0,4027
2025-03-13 22:30:00,65.69,0.0,27.0,57.080000000000005,63.57,68.0,0.0,74.0,70.0,70.0,69.64,67.0,69.0,68.0,68.0,4028
2025-03-13 22:45:00,65.68666666666667,0.0,25.5,56.99666666666667,63.57,68.0,0.0,74.0,70.0,70.0,69.40666666666667,67.0,69.0,68.0,68.0,4029
2025-03-13 23:00:00,64.98333333333333,0.0,25.0,56.72666666666667,63.57,68.0,0.0,74.0,70.0,70.0,69.15666666666667,67.0,69.0,68.0,68.0,4030
2025-03-13 23:15:00,65.68666666666667,0.0,25.0,56.53666666666666,63.57,68.0,0.0,74.0,70.0,70.0,68.95333333333333,67.0,69.0,68.0,68.0,4031
2025-03-13 23:30:00,64.27666666666666,0.0,25.666666666666668,56.406666666666666,63.57,68.0,0.0,74.0,70.0,70.0,68.69666666666667,67.0,69.0,68.0,68.0,4032
2025-03-13 23:45:00,64.27666666666666,0.0,27.5,57.29,63.57,68.0,0.0,74.0,70.0,70.0,68.45,67.0,69.0,68.0,68.0,4033
2025-03-14 00:00:00,65.69,0.0,25.0,60.16333333333333,63.57,68.0,0.0,74.0,70.0,70.0,68.38666666666667,67.0,69.0,68.0,68.0,4034
2025-03-14 00:15:00,65.16,0.0,24.5,60.7325,63.57,68.0,0.0,74.0,70.0,70.0,68.45,67.0,69.0,68.0,68.0,4035
2025-03-14 00:30:00,61.45000000000001,0.0,24.33333333333333,61.01,63.57,68.0,0.0,74.0,70.0,70.0,68.34666666666666,67.0,69.0,68.0,68.0,4036
2025-03-14 00:45:00,62.86333333333334,0.0,24.666666666666668,61.23,63.57,68.0,0.0,74.0,70.0,70.0,68.32666666666667,67.0,69.0,68.0,68.0,4037
2025-03-14 01:00:00,63.57,0.0,26.33333333333333,61.27333333333333,63.57,68.0,0.0,74.0,70.0,70.0,68.32,67.0,69.0,68.0,68.0,4038
2025-03-14 01:15:00,64.27666666666666,0.0,26.5,61.21666666666667,63.57,68.0,0.0,74.0,70.0,70.0,68.31,67.0,69.0,68.0,68.0,4039
2025-03-14 01:30:00,63.57,0.0,26.83333333333333,61.16,63.57,68.0,0.0,74.0,70.0,70.0,68.32333333333334,67.0,69.0,68.0,68.0,4040
2025-03-14 01:45:00,65.69,0.0,27.0,61.02333333333333,63.57,68.0,0.0,74.0,70.0,70.0,68.31666666666666,67.0,69.0,68.0,68.0,4041
2025-03-14 02:00:00,64.27666666666666,0.0,27.0,61.06,63.57,68.0,0.0,74.0,70.0,70.0,68.46333333333332,67.0,69.0,68.0,68.0,4042
2025-03-14 02:15:00,64.98333333333333,0.0,27.0,61.06333333333333,63.57,68.0,0.0,74.0,70.0,70.0,68.60333333333334,67.0,69.0,68.0,68.0,4043
2025-03-14 02:30:00,64.27666666666666,0.0,27.0,60.96333333333333,63.57,68.0,0.0,74.0,70.0,70.0,68.59333333333333,67.0,69.0,68.0,68.0,4044
2025-03-14 02:45:00,65.69,0.0,27.33333333333333,60.53666666666666,63.57,68.0,0.0,74.0,70.0,70.0,68.47,67.0,69.0,68.0,68.0,4045
2025-03-14 03:00:00,64.27666666666666,0.0,27.5,60.453333333333326,63.57,68.0,0.0,74.0,70.0,70.0,68.39999999999999,67.0,69.0,68.0,68.0,4046
2025-03-14 03:15:00,65.68666666666667,0.0,27.5,60.36666666666667,63.57,68.0,0.0,74.0,70.0,70.0,68.31,67.0,69.0,68.0,68.0,4047
2025-03-14 03:30:00,64.98333333333333,0.0,26.83333333333333,60.34,63.57,68.0,0.0,74.0,70.0,70.0,68.25,67.0,69.0,68.0,68.0,4048
2025-03-14 03:45:00,65.68666666666667,0.0,27.166666666666668,60.303333333333335,63.57,68.0,0.0,74.0,70.0,70.0,68.21,67.0,69.0,68.0,68.0,4049
2025-03-14 04:00:00,64.98333333333333,0.0,27.5,60.53333333333333,63.57,68.0,0.0,74.0,70.0,70.0,68.15333333333332,67.0,69.0,68.0,68.0,4050
2025-03-14 04:15:00,63.57,0.0,27.166666666666668,60.45333333333334,63.57,68.0,0.0,74.0,70.0,70.0,68.09333333333332,67.0,69.0,68.0,68.0,4051
2025-03-14 04:30:00,65.68666666666667,0.0,27.0,60.5,63.57,68.0,0.0,74.0,70.0,70.0,68.04666666666667,67.0,69.0,68.0,68.0,4052
2025-03-14 04:45:00,64.27666666666666,0.0,26.0,60.330000000000005,63.57,68.0,0.0,74.0,70.0,70.0,68.02,67.0,69.0,68.0,68.0,4053
2025-03-14 05:00:00,63.57,0.0,27.0,60.11666666666667,63.57,68.0,1.4733333333333334,74.0,70.0,70.0,67.94333333333334,67.0,69.0,68.0,68.0,4054
2025-03-14 05:15:00,66.39333333333333,0.0,26.83333333333333,60.25333333333333,63.57,68.0,2.17,74.0,70.0,70.0,67.92333333333333,67.0,69.0,68.0,68.0,4055
2025-03-14 05:30:00,64.98333333333333,0.0,26.0,60.18333333333334,63.57,68.0,2.8766666666666665,74.0,70.0,70.0,67.91666666666667,67.0,69.0,68.0,68.0,4056
2025-03-14 05:45:00,63.57,0.0,26.0,60.153333333333336,63.57,68.0,3.9,74.0,70.0,70.0,67.89666666666666,67.0,69.0,68.0,68.0,4057
2025-03-14 06:00:00,64.98333333333333,0.0,25.83333333333333,60.45666666666667,63.57,68.0,7.376666666666668,74.0,70.0,70.0,67.78,67.0,69.0,68.0,68.0,4058
2025-03-14 06:15:00,65.68666666666667,0.0,26.0,61.34666666666667,63.57,68.0,9.333333333333334,74.0,70.0,70.0,67.76,67.0,69.0,68.0,68.0,4059
2025-03-14 06:30:00,64.98333333333333,0.0,26.5,62.053333333333335,63.57,68.0,11.213333333333331,74.0,70.0,70.0,67.76666666666667,67.0,69.0,68.0,68.0,4060
2025-03-14 06:45:00,65.69,0.0,26.5,62.63666666666666,63.57,68.0,13.15,74.0,70.0,70.0,67.75,67.0,69.0,68.0,68.0,4061
2025-03-14 07:00:00,65.69,0.0,26.33333333333333,63.07,63.57,68.0,14.923333333333334,74.0,70.0,70.0,67.74333333333334,67.0,69.0,68.0,68.0,4062
2025-03-14 07:15:00,64.98333333333333,0.0,26.0,68.27333333333333,63.57,68.0,13.54,74.0,70.0,70.0,67.89666666666666,67.0,69.0,68.0,68.0,4063
2025-03-14 07:30:00,63.57,0.0,27.166666666666668,62.11000000000001,63.57,68.0,11.75,74.0,70.0,70.0,67.99666666666667,67.0,69.0,68.0,68.0,4064
2025-03-14 07:45:00,64.27333333333333,0.0,26.5,68.04,63.57,68.0,13.193333333333332,74.0,70.0,70.0,67.94,67.0,69.0,68.0,68.0,4065
2025-03-14 08:00:00,64.27333333333333,0.0,25.83333333333333,62.876666666666665,63.57,68.0,10.686666666666667,74.0,70.0,70.0,68.04666666666667,67.0,69.0,68.0,68.0,4066
2025-03-14 08:15:00,64.27666666666666,0.0,26.0,67.19666666666667,63.57,68.0,8.866666666666667,74.0,70.0,70.0,68.12,67.0,69.0,68.0,68.0,4067
2025-03-14 08:30:00,64.27666666666666,0.0,27.166666666666668,60.98666666666667,63.57,68.0,7.416666666666667,74.0,70.0,70.0,68.13,67.0,69.0,68.0,68.0,4068
2025-03-14 08:45:00,64.27666666666666,0.0,24.83333333333333,64.94666666666667,63.57,68.0,4.78,74.0,70.0,70.0,68.21666666666667,67.0,69.0,68.0,68.0,4069
2025-03-14 09:00:00,65.69,0.0,27.25,62.915,63.57,68.0,4.275,74.0,70.0,70.0,68.16499999999999,67.0,69.0,68.0,68.0,4070
2025-03-14 09:15:00,64.98333333333333,0.0,24.666666666666668,63.57,63.57,68.0,0.5666666666666667,74.0,70.0,70.0,68.29333333333334,67.0,69.0,68.0,68.0,4071
2025-03-14 09:30:00,65.68666666666667,0.0,26.166666666666668,64.46666666666667,63.57,68.0,0.0,74.0,70.0,70.0,68.23,67.0,69.0,68.0,68.0,4072
2025-03-14 09:45:00,63.57,0.0,25.5,61.9,63.57,68.0,0.0,74.0,70.0,70.0,68.31666666666666,67.0,69.0,68.0,68.0,4073
2025-03-14 10:00:00,67.09666666666666,0.0,25.83333333333333,66.67,63.57,68.0,0.0,74.0,70.0,70.0,68.33333333333333,67.0,69.0,68.0,68.0,4074
2025-03-14 10:15:00,64.27666666666666,0.0,26.166666666666668,61.36333333333334,63.57,68.0,0.0,74.0,70.0,70.0,68.43666666666667,67.0,69.0,68.0,68.0,4075
2025-03-14 10:30:00,65.68666666666667,0.0,25.0,67.02,63.57,68.0,0.0,74.0,70.0,70.0,68.41333333333334,67.0,69.0,68.0,68.0,4076
2025-03-14 10:45:00,62.86333333333334,0.0,27.0,62.24,63.57,68.0,0.0,74.0,70.0,70.0,68.39666666666666,67.0,69.0,68.0,68.0,4077
2025-03-14 11:00:00,67.09666666666666,0.0,24.666666666666668,66.12666666666667,63.57,68.0,0.0,74.0,70.0,70.0,68.48333333333333,67.0,69.0,68.0,68.0,4078
2025-03-14 11:15:00,64.98333333333333,0.0,27.166666666666668,63.306666666666665,63.57,68.0,0.0,74.0,70.0,70.0,68.36666666666666,67.0,69.0,68.0,68.0,4079
2025-03-14 11:30:00,64.98333333333333,0.0,24.666666666666668,64.53333333333333,63.57,68.0,0.0,74.0,70.0,70.0,68.53333333333335,67.0,69.0,68.0,68.0,4080
2025-03-14 11:45:00,66.39,0.0,26.166666666666668,64.36333333333333,63.57,68.0,0.0,74.0,70.0,70.0,68.39999999999999,67.0,69.0,68.0,68.0,4081
2025-03-14 12:00:00,64.98333333333333,0.0,24.666666666666668,66.65666666666667,63.57,68.0,0.0,74.0,70.0,70.0,68.58666666666666,67.0,69.0,68.0,68.0,4082
2025-03-14 12:15:00,64.27666666666666,0.0,26.83333333333333,61.53,63.57,68.0,0.0,74.0,70.0,70.0,68.56333333333333,67.0,69.0,68.0,68.0,4083
2025-03-14 12:30:00,64.98333333333333,0.0,25.5,61.97666666666667,63.57,68.0,0.0,74.0,70.0,70.0,68.55,67.0,69.0,68.0,68.0,4084
2025-03-14 12:45:00,63.57,0.0,27.5,59.20333333333334,63.57,68.0,0.0,74.0,70.0,70.0,68.23333333333333,67.0,69.0,68.0,68.0,4085
2025-03-14 13:00:00,67.09666666666666,0.0,26.666666666666668,59.24,63.57,68.0,0.0,74.0,70.0,70.0,68.2,67.0,69.0,68.0,68.0,4086
2025-03-14 13:15:00,64.27666666666666,0.0,25.5,59.51,63.57,68.0,0.0,74.0,70.0,70.0,68.28666666666668,67.0,69.0,68.0,68.0,4087
2025-03-14 13:30:00,64.98333333333333,0.0,25.5,59.6,63.57,68.0,0.0,74.0,70.0,70.0,68.45666666666666,67.0,69.0,68.0,68.0,4088
2025-03-14 13:45:00,64.98333333333333,0.0,25.5,60.156666666666666,63.57,68.0,0.0,74.0,70.0,70.0,68.51,67.0,69.0,68.0,68.0,4089
2025-03-14 14:00:00,64.27666666666666,0.0,25.5,60.69333333333333,63.57,68.0,0.0,74.0,70.0,70.0,68.68333333333334,67.0,69.0,68.0,68.0,4090
2025-03-14 14:15:00,64.27666666666666,0.0,25.5,60.93,63.57,68.0,0.0,74.0,70.0,70.0,68.78333333333335,67.0,69.0,68.0,68.0,4091
2025-03-14 14:30:00,64.27666666666666,0.0,25.83333333333333,61.25,63.57,68.0,0.0,74.0,70.0,70.0,69.00333333333333,67.0,69.0,68.0,68.0,4092
2025-03-14 14:45:00,65.68666666666667,0.0,25.83333333333333,61.71666666666667,63.57,68.0,0.0,74.0,70.0,70.0,69.13666666666667,67.0,69.0,68.0,68.0,4093
2025-03-14 15:00:00,64.98333333333333,0.0,25.0,62.2,63.57,68.0,0.0,74.0,70.0,70.0,69.15,67.0,69.0,68.0,68.0,4094
2025-03-14 15:15:00,64.98333333333333,0.0,25.0,62.86666666666667,63.57,68.0,0.0,74.0,70.0,70.0,69.2,67.0,69.0,68.0,68.0,4095
2025-03-14 15:30:00,65.68666666666667,0.0,25.33333333333333,61.21333333333333,63.57,68.0,0.0,74.0,70.0,70.0,69.40333333333332,67.0,69.0,68.0,68.0,4096
2025-03-14 15:45:00,62.86333333333334,0.0,27.5,57.38666666666666,63.57,68.0,0.0,74.0,70.0,70.0,69.63333333333333,67.0,69.0,68.0,68.0,4097
2025-03-14 16:00:00,64.98333333333333,0.0,27.33333333333333,57.10666666666666,63.57,68.0,0.0,74.0,70.0,70.0,69.66666666666667,67.0,69.0,68.0,68.0,4098
2025-03-14 16:15:00,65.69,0.0,25.0,56.81666666666667,63.57,68.0,0.0,74.0,70.0,70.0,69.63333333333333,67.0,69.0,68.0,68.0,4099
2025-03-14 16:30:00,62.86333333333334,0.0,26.5,56.973333333333336,63.57,68.0,0.0,74.0,70.0,70.0,69.57,67.0,69.0,68.0,68.0,4100
2025-03-14 16:45:00,62.86333333333334,0.0,27.5,57.370000000000005,63.57,68.0,0.0,74.0,70.0,70.0,69.63666666666667,67.0,69.0,68.0,68.0,4101
2025-03-14 17:00:00,63.57,0.0,27.5,57.05666666666667,63.57,68.0,0.0,74.0,70.0,70.0,69.62,67.0,69.0,68.0,68.0,4102
2025-03-14 17:15:00,62.86333333333334,0.0,28.0,57.27333333333333,63.57,68.0,0.0,74.0,70.0,70.0,69.6,67.0,69.0,68.0,68.0,4103
2025-03-14 17:30:00,62.86333333333334,0.0,28.0,57.43666666666667,63.57,68.0,0.0,74.0,70.0,70.0,69.42666666666666,67.0,69.0,68.0,68.0,4104
2025-03-14 17:45:00,64.27333333333333,0.0,27.83333333333333,57.68666666666667,63.57,68.0,0.0,74.0,70.0,70.0,69.38666666666667,67.0,69.0,68.0,68.0,4105
2025-03-14 18:00:00,65.69,0.0,25.5,57.97,63.57,68.0,0.0,74.0,70.0,70.0,69.38333333333334,67.0,69.0,68.0,68.0,4106
2025-03-14 18:15:00,64.98333333333333,0.0,25.5,58.26666666666667,63.57,68.0,0.0,74.0,70.0,70.0,69.39333333333333,67.0,69.0,68.0,68.0,4107
2025-03-14 18:30:00,65.69,0.0,25.0,58.29333333333333,63.57,68.0,0.0,74.0,70.0,70.0,69.42,67.0,69.0,68.0,68.0,4108
2025-03-14 18:45:00,64.98333333333333,0.0,25.0,58.17,63.57,68.0,0.0,74.0,70.0,70.0,69.42,67.0,69.0,68.0,68.0,4109
2025-03-14 19:00:00,64.98333333333333,0.0,25.0,58.080000000000005,63.57,68.0,0.0,74.0,70.0,70.0,69.38333333333334,67.0,69.0,68.0,68.0,4110
2025-03-14 19:15:00,65.68666666666667,0.0,25.0,58.18333333333334,63.57,68.0,0.0,74.0,70.0,70.0,69.34,67.0,69.0,68.0,68.0,4111
2025-03-14 19:30:00,64.27666666666666,0.0,24.5,58.156666666666666,63.57,68.0,0.0,74.0,70.0,70.0,69.41333333333334,67.0,69.0,68.0,68.0,4112
2025-03-14 19:45:00,64.98333333333333,0.0,24.5,58.07666666666666,63.57,68.0,0.0,74.0,70.0,70.0,69.46333333333332,67.0,69.0,68.0,68.0,4113
2025-03-14 20:00:00,64.27666666666666,0.0,24.33333333333333,58.00333333333333,63.57,68.0,0.0,74.0,70.0,70.0,69.53666666666668,67.0,69.0,68.0,68.0,4114
2025-03-14 20:15:00,64.27666666666666,0.0,24.5,58.00333333333333,63.57,68.0,0.0,74.0,70.0,70.0,69.42,67.0,69.0,68.0,68.0,4115
2025-03-14 20:30:00,64.27666666666666,0.0,24.5,57.76,63.57,68.0,0.0,74.0,70.0,70.0,69.40666666666668,67.0,69.0,68.0,68.0,4116
2025-03-14 20:45:00,64.98333333333333,0.0,24.5,57.66666666666666,63.57,68.0,0.0,74.0,70.0,70.0,69.37,67.0,69.0,68.0,68.0,4117
2025-03-14 21:00:00,64.27666666666666,0.0,24.166666666666668,57.72,63.57,68.0,0.0,74.0,70.0,70.0,69.10000000000001,67.0,69.0,68.0,68.0,4118
2025-03-14 21:15:00,64.27666666666666,0.0,24.0,57.51666666666667,63.57,68.0,0.0,74.0,70.0,70.0,68.89,67.0,69.0,68.0,68.0,4119
2025-03-14 21:30:00,64.98333333333333,0.0,23.666666666666668,57.35666666666666,63.57,68.0,0.0,74.0,70.0,70.0,68.69,67.0,69.0,68.0,68.0,4120
2025-03-14 21:45:00,64.27666666666666,0.0,23.5,57.23666666666667,63.57,68.0,0.0,74.0,70.0,70.0,68.51,67.0,69.0,68.0,68.0,4121
2025-03-14 22:00:00,63.57,0.0,24.0,56.84,63.57,68.0,0.0,74.0,70.0,70.0,68.37,67.0,69.0,68.0,68.0,4122
2025-03-14 22:15:00,63.56999999999999,0.0,26.0,56.63666666666666,63.57,68.0,0.0,74.0,70.0,70.0,68.21666666666667,67.0,69.0,68.0,68.0,4123
2025-03-14 22:30:00,65.69,0.0,26.0,56.556666666666665,63.57,68.0,0.51,74.0,70.0,70.0,67.99000000000001,67.0,69.0,68.0,68.0,4124
2025-03-14 22:45:00,62.86333333333334,0.0,26.0,56.46333333333333,63.57,68.0,4.036666666666666,74.0,70.0,70.0,67.82333333333334,67.0,69.0,68.0,68.0,4125
2025-03-14 23:00:00,64.27666666666666,0.0,26.5,57.09333333333333,63.57,68.0,9.15,74.0,70.0,70.0,67.65666666666667,67.0,69.0,68.0,68.0,4126
2025-03-14 23:15:00,64.27666666666666,0.0,26.5,59.23333333333333,63.57,68.0,15.346666666666666,74.0,70.0,70.0,67.51,67.0,69.0,68.0,68.0,4127
2025-03-14 23:30:00,64.27666666666666,0.0,26.5,60.79,63.57,68.0,19.363333333333333,74.0,70.0,70.0,67.48666666666666,67.0,69.0,68.0,68.0,4128
2025-03-14 23:45:00,64.27666666666666,0.0,26.83333333333333,62.803333333333335,63.57,68.0,24.96,74.0,70.0,70.0,67.41333333333334,67.0,69.0,68.0,68.0,4129
2025-03-15 00:00:00,63.57,0.0,27.33333333333333,65.42,63.57,68.0,30.30666666666667,74.0,70.0,70.0,67.37,67.0,69.0,68.0,68.0,4130
2025-03-15 00:15:00,63.57,0.0,27.5,67.69333333333333,63.57,68.0,34.73,74.0,70.0,70.0,67.37,67.0,69.0,68.0,68.0,4131
2025-03-15 00:30:00,62.86333333333334,0.0,27.666666666666668,70.54333333333334,63.57,68.0,39.23666666666667,74.0,70.0,70.0,67.39,67.0,69.0,68.0,68.0,4132
2025-03-15 00:45:00,64.27666666666666,0.0,28.33333333333333,71.98,63.57,68.0,41.35333333333333,74.0,70.0,70.0,67.48,67.0,69.0,68.0,68.0,4133
2025-03-15 01:00:00,63.56999999999999,0.0,28.5,74.69,63.57,68.0,45.25333333333333,74.0,70.0,70.0,67.48666666666666,67.0,69.0,68.0,68.0,4134
2025-03-15 01:15:00,64.98333333333333,0.0,28.5,77.43666666666667,63.57,68.0,49.653333333333336,74.0,70.0,70.0,67.46666666666665,67.0,69.0,68.0,68.0,4135
2025-03-15 01:30:00,64.27666666666666,0.0,28.5,79.18333333333334,63.57,68.0,52.44333333333333,74.0,70.0,70.0,67.50666666666667,67.0,69.0,68.0,68.0,4136
2025-03-15 01:45:00,64.27666666666666,0.0,28.83333333333333,81.33333333333333,63.57,68.0,55.82333333333333,74.0,70.0,70.0,67.51,67.0,69.0,68.0,68.0,4137
2025-03-15 02:00:00,64.27666666666666,0.0,29.0,81.89,63.57,68.0,56.71666666666667,74.0,70.0,70.0,67.62666666666667,67.0,69.0,68.0,68.0,4138
2025-03-15 02:15:00,63.57,0.0,29.0,82.12333333333333,63.57,68.0,57.02666666666666,74.0,70.0,70.0,67.74333333333334,67.0,69.0,68.0,68.0,4139
2025-03-15 02:30:00,64.98333333333333,0.0,29.0,83.28333333333333,63.57,68.0,59.00333333333333,74.0,70.0,70.0,67.73,67.0,69.0,68.0,68.0,4140
2025-03-15 02:45:00,64.27666666666666,0.0,29.0,82.71,63.57,68.0,57.85,74.0,70.0,70.0,67.86666666666666,67.0,69.0,68.0,68.0,4141
2025-03-15 03:00:00,64.98333333333333,0.0,29.0,82.51,63.57,68.0,57.47,74.0,70.0,70.0,67.91,67.0,69.0,68.0,68.0,4142
2025-03-15 03:15:00,63.57,0.0,29.0,82.7,63.57,68.0,57.81666666666666,74.0,70.0,70.0,67.92333333333333,67.0,69.0,68.0,68.0,4143
2025-03-15 03:30:00,64.27666666666666,0.0,29.0,82.34666666666666,63.57,68.0,57.473333333333336,74.0,70.0,70.0,67.96,67.0,69.0,68.0,68.0,4144
2025-03-15 03:45:00,64.27666666666666,0.0,29.33333333333333,81.56,63.57,68.0,56.123333333333335,74.0,70.0,70.0,68.02,67.0,69.0,68.0,68.0,4145
2025-03-15 04:00:00,64.27666666666666,0.0,29.5,81.84,63.57,68.0,56.52333333333333,74.0,70.0,70.0,67.98333333333333,67.0,69.0,68.0,68.0,4146
2025-03-15 04:15:00,63.57,0.0,29.5,80.95,63.57,68.0,55.18666666666667,74.0,70.0,70.0,68.04,67.0,69.0,68.0,68.0,4147
2025-03-15 04:30:00,64.27666666666666,0.0,29.5,80.61666666666666,63.57,68.0,54.52333333333333,74.0,70.0,70.0,68.05,67.0,69.0,68.0,68.0,4148
2025-03-15 04:45:00,63.57,0.0,29.5,80.53333333333335,63.57,68.0,54.1,74.0,70.0,70.0,68.05,67.0,69.0,68.0,68.0,4149
2025-03-15 05:00:00,65.68666666666667,0.0,29.5,80.18666666666667,63.57,68.0,53.7,74.0,70.0,70.0,68.05,67.0,69.0,68.0,68.0,4150
2025-03-15 05:15:00,64.27666666666666,0.0,30.0,79.89,63.57,68.0,53.13333333333333,74.0,70.0,70.0,68.05,67.0,69.0,68.0,68.0,4151
2025-03-15 05:30:00,63.57,0.0,30.0,79.77666666666666,63.57,68.0,52.95333333333334,74.0,70.0,70.0,68.04333333333334,67.0,69.0,68.0,68.0,4152
2025-03-15 05:45:00,63.57,0.0,30.33333333333333,79.64666666666666,63.57,68.0,52.51,74.0,70.0,70.0,68.04333333333334,67.0,69.0,68.0,68.0,4153
2025-03-15 06:00:00,63.57,0.0,31.83333333333333,79.48333333333333,63.57,68.0,51.89333333333334,74.0,70.0,70.0,68.05,67.0,69.0,68.0,68.0,4154
2025-03-15 06:15:00,65.68666666666667,0.0,33.333333333333336,79.11666666666667,63.57,68.0,51.13333333333333,74.0,70.0,70.0,68.07,67.0,69.0,68.0,68.0,4155
2025-03-15 06:30:00,67.09666666666666,0.0,28.0,82.22666666666667,63.57,68.0,49.25333333333333,74.0,70.0,70.0,68.13,67.0,69.0,68.0,68.0,4156
2025-03-15 06:45:00,66.39333333333333,0.0,26.166666666666668,79.01,63.57,68.0,42.94,74.0,70.0,70.0,68.33333333333333,67.0,69.0,68.0,68.0,4157
2025-03-15 07:00:00,66.39333333333333,0.0,26.0,76.08666666666666,63.57,68.0,37.63,74.0,70.0,70.0,68.46333333333332,67.0,69.0,68.0,68.0,4158
2025-03-15 07:15:00,64.98333333333333,0.0,26.0,72.26666666666667,63.57,68.0,31.6,74.0,70.0,70.0,68.54,67.0,69.0,68.0,68.0,4159
2025-03-15 07:30:00,63.57,0.0,26.0,69.32,63.57,68.0,25.913333333333338,74.0,70.0,70.0,68.62333333333333,67.0,69.0,68.0,68.0,4160
2025-03-15 07:45:00,64.98333333333333,0.0,26.0,66.78,63.57,68.0,19.30666666666667,74.0,70.0,70.0,68.69,67.0,69.0,68.0,68.0,4161
2025-03-15 08:00:00,65.69,0.0,26.0,64.65666666666667,63.57,68.0,13.783333333333331,74.0,70.0,70.0,68.72666666666667,67.0,69.0,68.0,68.0,4162
2025-03-15 08:15:00,63.57,0.0,25.83333333333333,61.81,63.57,68.0,7.703333333333333,74.0,70.0,70.0,68.74,67.0,69.0,68.0,68.0,4163
2025-03-15 08:30:00,64.27666666666666,0.0,32.166666666666664,56.41333333333333,63.57,68.0,6.94,74.0,70.0,70.0,68.54,67.0,69.0,68.0,68.0,4164
2025-03-15 08:45:00,64.98333333333333,0.0,33.0,57.26,63.57,68.0,11.746666666666668,74.0,70.0,70.0,68.14,67.0,69.0,68.0,68.0,4165
2025-03-15 09:00:00,62.86333333333334,0.0,33.0,59.23333333333333,63.57,68.0,16.84,74.0,70.0,70.0,67.89,67.0,69.0,68.0,68.0,4166
2025-03-15 09:15:00,63.57,0.0,34.5,61.653333333333336,63.57,68.0,22.94333333333333,74.0,70.0,70.0,67.67,67.0,69.0,68.0,68.0,4167
2025-03-15 09:30:00,63.57,0.0,35.0,64.91000000000001,63.57,68.0,28.94666666666667,74.0,70.0,70.0,67.51666666666667,67.0,69.0,68.0,68.0,4168
2025-03-15 09:45:00,66.39333333333333,0.0,33.333333333333336,66.86666666666666,63.57,68.0,32.723333333333336,74.0,70.0,70.0,67.50666666666667,67.0,69.0,68.0,68.0,4169
2025-03-15 10:00:00,66.39333333333333,0.0,30.166666666666668,69.04666666666667,63.57,68.0,36.156666666666666,74.0,70.0,70.0,67.51333333333334,67.0,69.0,68.0,68.0,4170
2025-03-15 10:15:00,67.10000000000001,0.0,28.666666666666668,69.73333333333333,63.57,68.0,37.26333333333333,74.0,70.0,70.0,67.60666666666667,67.0,69.0,68.0,68.0,4171
2025-03-15 10:30:00,64.98333333333333,0.0,28.166666666666668,71.39333333333333,63.57,68.0,39.70333333333333,74.0,70.0,70.0,67.64,67.0,69.0,68.0,68.0,4172
2025-03-15 10:45:00,64.98333333333333,0.0,28.0,73.66333333333334,63.57,68.0,42.86000000000001,74.0,70.0,70.0,67.61333333333333,67.0,69.0,68.0,68.0,4173
2025-03-15 11:00:00,63.57,0.0,28.166666666666668,76.10333333333334,63.57,68.0,46.333333333333336,74.0,70.0,70.0,67.57333333333334,67.0,69.0,68.0,68.0,4174
2025-03-15 11:15:00,62.86333333333334,0.0,29.0,78.04666666666667,63.57,68.0,48.59333333333333,74.0,70.0,70.0,67.61333333333333,67.0,69.0,68.0,68.0,4175
2025-03-15 11:30:00,64.98333333333333,0.0,30.0,78.77,63.57,68.0,51.03333333333333,74.0,70.0,70.0,67.64,67.0,69.0,68.0,68.0,4176
2025-03-15 11:45:00,65.69,0.0,29.5,81.43333333333334,63.57,68.0,56.03666666666667,74.0,70.0,70.0,67.53666666666668,67.0,69.0,68.0,68.0,4177
2025-03-15 12:00:00,64.27666666666666,0.0,29.5,83.32,63.57,68.0,57.99333333333333,74.0,70.0,70.0,67.59,67.0,69.0,68.0,68.0,4178
2025-03-15 12:15:00,64.98333333333333,0.0,29.5,84.36666666666666,63.57,68.0,58.81333333333333,74.0,70.0,70.0,67.68333333333334,67.0,69.0,68.0,68.0,4179
2025-03-15 12:30:00,66.39333333333333,0.0,29.5,84.04,63.57,68.0,57.91333333333333,74.0,70.0,70.0,67.81,67.0,69.0,68.0,68.0,4180
2025-03-15 12:45:00,64.98333333333333,0.0,29.0,81.77666666666666,63.57,68.0,54.92666666666667,74.0,70.0,70.0,68.0,67.0,69.0,68.0,68.0,4181
2025-03-15 13:00:00,65.69,0.0,28.83333333333333,81.12666666666667,63.57,68.0,53.55666666666667,74.0,70.0,70.0,68.04666666666667,67.0,69.0,68.0,68.0,4182
2025-03-15 13:15:00,64.98333333333333,0.0,28.5,80.92999999999999,63.57,68.0,52.97666666666667,74.0,70.0,70.0,68.05,67.0,69.0,68.0,68.0,4183
2025-03-15 13:30:00,65.69,0.0,28.5,80.66000000000001,63.57,68.0,52.21666666666667,74.0,70.0,70.0,68.06333333333333,67.0,69.0,68.0,68.0,4184
